Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5533.0000,18.6317,30.8539,0.0000,262465.8000,-262465.8000,6.8049,0.0000,0.0000,0.0000,58325.7333,4.5000,1.0000,58325.7333,0.0000,0.0000,320791.5333,0.0000,-320791.5333,24.2052,16.9079,18716.9000,0.0000,18716.9000,0.4853,5058.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5058.6216,0.0000,0.0000,0.0000,13658.2784,13658.2784,23.9635,36.0043,0.0000,69110.0000,-69110.0000,1.7918,0.0000,0.0000,0.0000,14104.0816,4.9000,1.0000,14104.0816,0.0000,0.0000,83214.0816,0.0000,-83214.0816,25.4093,18.1120,723.9000,0.0000,723.9000,0.0188,195.6486,3.7000,1.0000,0.0000,0.0000,0.0000,195.6486,0.0000,0.0000,0.0000,528.2514,528.2514,25.3925,37.4333,0.0000,27749.5000,-27749.5000,0.7195,0.0000,0.0000,0.0000,5663.1633,4.9000,1.0000,5663.1633,0.0000,0.0000,33412.6633,0.0000,-33412.6633,25.9730,18.6757,4938.5000,0.0000,4938.5000,0.1280,1334.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1334.7297,0.0000,0.0000,0.0000,3603.7703,3603.7703,25.8887,21.4566,23.6727,-17.0060,-255090.3871,14.9224,1534.1219,15.3412,14.9224,0.0000,120.8039,21.4531,19.7471,20.6001,-12.2734,-98187.4228,14.9224,3340.1599,33.4016,14.9224,0.0000,424.7768,19.7464,18.6282,19.1873,-9.1939,-64357.6221,14.9224,4314.6316,43.1463,14.9224,0.0000,554.5804,23.9679,23.9664,9.1645,23.9650,9.1632,23.9635,9.1619,23.9635,8019.3787,320.7751,25.4001,25.3975,16.2429,25.3950,16.2348,25.3925,16.2268,25.3925,8019.3787,320.7751,25.9104,25.9031,20.8727,25.8959,20.8361,25.8887,20.7995,25.8887,2311.5401,46.2308,21.4566,21.4555,6.3549,21.4543,6.3428,21.4531,6.3308,21.4531,8019.3787,320.7751,19.7471,19.7469,0.1697,19.7466,0.1607,19.7464,0.1517,19.7464,8019.3787,320.7751,18.6282,18.6293,-6.8514,18.6305,-6.8743,18.6317,-6.8970,18.6317,2311.5401,46.2308,14.9224,1217.0255,9.9483,0.0000,1100.1611,2317.1866,-334946.0000,-419627.9782,-417635.4319
5534.0000,18.7237,30.9459,0.0000,275694.6000,-275694.6000,7.1479,0.0000,0.0000,0.0000,61265.4667,4.5000,1.0000,61265.4667,0.0000,0.0000,336960.0667,0.0000,-336960.0667,24.5285,17.2312,18675.4000,0.0000,18675.4000,0.4842,5047.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5047.4054,0.0000,0.0000,0.0000,13627.9946,13627.9946,24.2872,36.3280,0.0000,56895.1000,-56895.1000,1.4751,0.0000,0.0000,0.0000,11611.2449,4.9000,1.0000,11611.2449,0.0000,0.0000,68506.3449,0.0000,-68506.3449,25.4673,18.1700,606.2000,0.0000,606.2000,0.0157,163.8378,3.7000,1.0000,0.0000,0.0000,0.0000,163.8378,0.0000,0.0000,0.0000,442.3622,442.3622,25.4524,37.4932,0.0000,30782.2000,-30782.2000,0.7981,0.0000,0.0000,0.0000,6282.0816,4.9000,1.0000,6282.0816,0.0000,0.0000,37064.2816,0.0000,-37064.2816,26.0909,18.7936,4337.2000,0.0000,4337.2000,0.1124,1172.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1172.2162,0.0000,0.0000,0.0000,3164.9838,3164.9838,26.0157,21.5721,23.7939,-17.1961,-257941.7973,15.0502,1540.8003,15.4080,15.0502,0.0000,123.9343,21.5688,19.8547,20.7117,-12.4376,-99500.4009,15.0502,3378.6807,33.7868,15.0502,0.0000,435.7840,19.8540,18.7198,19.2869,-9.4052,-65836.2051,15.0502,4412.4726,44.1247,15.0502,0.0000,568.9513,24.2937,24.2915,12.3143,24.2893,12.3063,24.2872,12.2982,24.2872,8142.1723,325.6869,25.4597,25.4573,16.3360,25.4549,16.3293,25.4524,16.3226,25.4524,8142.1723,325.6869,26.0364,26.0295,21.5656,26.0226,21.5341,26.0157,21.5026,26.0157,2346.7178,46.9344,21.5721,21.5710,6.7799,21.5699,6.7695,21.5688,6.7591,21.5688,8142.1723,325.6869,19.8547,19.8545,0.6727,19.8542,0.6650,19.8540,0.6574,19.8540,8142.1723,325.6869,18.7198,18.7211,-6.2837,18.7224,-6.3009,18.7237,-6.3181,18.7237,2346.7178,46.9344,15.0502,1246.2200,10.0335,0.0000,1128.6696,2374.8897,-339753.1000,-425295.3527,-423278.4032
5535.0000,18.6887,30.9110,0.0000,241371.9000,-241371.9000,6.2580,0.0000,0.0000,0.0000,53638.2000,4.5000,1.0000,53638.2000,0.0000,0.0000,295010.1000,0.0000,-295010.1000,24.1658,16.8685,18680.1000,0.0000,18680.1000,0.4843,5048.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5048.6757,0.0000,0.0000,0.0000,13631.4243,13631.4243,23.9105,35.9513,0.0000,60371.7000,-60371.7000,1.5652,0.0000,0.0000,0.0000,12320.7551,4.9000,1.0000,12320.7551,0.0000,0.0000,72692.4551,0.0000,-72692.4551,25.2601,17.9628,562.9000,0.0000,562.9000,0.0146,152.1351,3.7000,1.0000,0.0000,0.0000,0.0000,152.1351,0.0000,0.0000,0.0000,410.7649,410.7649,25.2469,37.2877,0.0000,33161.6000,-33161.6000,0.8598,0.0000,0.0000,0.0000,6767.6735,4.9000,1.0000,6767.6735,0.0000,0.0000,39929.2735,0.0000,-39929.2735,25.9882,18.6909,4938.5000,0.0000,4938.5000,0.1280,1334.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1334.7297,0.0000,0.0000,0.0000,3603.7703,3603.7703,25.9053,21.4881,23.6967,-15.8615,-237922.4249,13.9650,1434.5041,14.3450,13.9650,0.0000,99.0120,21.4860,19.7986,20.6423,-11.3606,-90884.7877,13.9650,3051.5990,30.5160,13.9650,0.0000,348.1510,19.7990,18.6814,19.2402,-8.6002,-60201.6399,13.9650,3791.2158,37.9122,13.9650,0.0000,454.5393,23.9127,23.9120,8.0566,23.9112,8.0640,23.9105,8.0714,23.9105,7126.0882,285.0435,25.2525,25.2506,13.9268,25.2487,13.9255,25.2469,13.9242,25.2469,7126.0882,285.0435,25.9213,25.9159,19.4815,25.9106,19.4696,25.9053,19.4575,25.9053,2055.5393,41.1108,21.4881,21.4874,5.3611,21.4867,5.3554,21.4860,5.3496,21.4860,7126.0882,285.0435,19.7986,19.7988,-0.3546,19.7989,-0.3580,19.7990,-0.3613,19.7990,7126.0882,285.0435,18.6814,18.6838,-7.2117,18.6863,-7.2122,18.6887,-7.2128,18.6887,2055.5393,41.1108,13.9650,1012.2210,9.3100,0.0000,901.7024,1913.9234,-310723.7000,-389985.8691,-389008.8526
5536.0000,18.7015,30.9237,0.0000,241265.8000,-241265.8000,6.2553,0.0000,0.0000,0.0000,53614.6222,4.5000,1.0000,53614.6222,0.0000,0.0000,294880.4222,0.0000,-294880.4222,24.1448,16.8476,18691.8000,0.0000,18691.8000,0.4846,5051.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5051.8378,0.0000,0.0000,0.0000,13639.9622,13639.9622,23.8893,35.9302,0.0000,59620.4000,-59620.4000,1.5458,0.0000,0.0000,0.0000,12167.4286,4.9000,1.0000,12167.4286,0.0000,0.0000,71787.8286,0.0000,-71787.8286,25.2145,17.9172,586.6000,0.0000,586.6000,0.0152,158.5405,3.7000,1.0000,0.0000,0.0000,0.0000,158.5405,0.0000,0.0000,0.0000,428.0595,428.0595,25.2005,37.2413,0.0000,35245.1000,-35245.1000,0.9138,0.0000,0.0000,0.0000,7192.8776,4.9000,1.0000,7192.8776,0.0000,0.0000,42437.9776,0.0000,-42437.9776,25.9839,18.6866,5740.3000,0.0000,5740.3000,0.1488,1551.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1551.4324,0.0000,0.0000,0.0000,4188.8676,4188.8676,25.8892,21.5007,23.6950,-15.8493,-237738.7654,14.0452,1442.8333,14.4283,14.0452,0.0000,100.7286,21.4982,19.8129,20.6555,-11.4123,-91298.3853,14.0452,3072.0882,30.7209,14.0452,0.0000,354.1870,19.8130,18.6950,19.2540,-8.6519,-60563.1904,14.0452,3826.6508,38.2665,14.0452,0.0000,462.4197,23.8931,23.8918,8.2567,23.8906,8.2571,23.8893,8.2575,23.8893,7199.1467,287.9659,25.2066,25.2046,13.5861,25.2026,13.5824,25.2005,13.5786,25.2005,7199.1467,287.9659,25.9066,25.9008,19.1240,25.8950,19.1037,25.8892,19.0836,25.8892,2076.4829,41.5297,21.5007,21.4999,5.2594,21.4990,5.2524,21.4982,5.2454,21.4982,7199.1467,287.9659,19.8129,19.8129,-0.4028,19.8130,-0.4070,19.8130,-0.4112,19.8130,7199.1467,287.9659,18.6950,18.6972,-7.2405,18.6993,-7.2453,18.7015,-7.2499,18.7015,2076.4829,41.5297,14.0452,1028.4615,9.3635,0.0000,917.3353,1945.7968,-311112.6000,-390849.3392,-389600.3412
5537.0000,18.6791,30.9013,0.0000,242048.2000,-242048.2000,6.2755,0.0000,0.0000,0.0000,53788.4889,4.5000,1.0000,53788.4889,0.0000,0.0000,295836.6889,0.0000,-295836.6889,24.3010,17.0037,15370.1000,0.0000,15370.1000,0.3985,4154.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4154.0811,0.0000,0.0000,0.0000,11216.0189,11216.0189,24.0821,36.1229,0.0000,48201.0000,-48201.0000,1.2497,0.0000,0.0000,0.0000,9836.9388,4.9000,1.0000,9836.9388,0.0000,0.0000,58037.9388,0.0000,-58037.9388,25.1850,17.8877,390.3000,0.0000,390.3000,0.0101,105.4865,3.7000,1.0000,0.0000,0.0000,0.0000,105.4865,0.0000,0.0000,0.0000,284.8135,284.8135,25.1734,37.2142,0.0000,37260.8000,-37260.8000,0.9661,0.0000,0.0000,0.0000,7604.2449,4.9000,1.0000,7604.2449,0.0000,0.0000,44865.0449,0.0000,-44865.0449,26.0259,18.7286,7544.3000,0.0000,7544.3000,0.1956,2039.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2039.0000,0.0000,0.0000,0.0000,5505.3000,5505.3000,25.9029,21.4474,23.6751,-15.6305,-234457.2999,13.6433,1402.5034,14.0250,13.6433,0.0000,92.3259,21.4455,19.7793,20.6124,-10.9599,-87679.2515,13.6433,2970.6271,29.7063,13.6433,0.0000,324.6408,19.7798,18.6714,19.2256,-8.3329,-58330.0518,13.6433,3658.1455,36.5815,13.6433,0.0000,423.8448,24.0879,24.0859,10.3937,24.0840,10.3874,24.0821,10.3810,24.0821,6836.5330,273.4613,25.1796,25.1775,13.4057,25.1754,13.4013,25.1734,13.3968,25.1734,6836.5330,273.4613,25.9213,25.9152,19.1698,25.9090,19.1449,25.9029,19.1201,25.9029,1972.5210,39.4504,21.4474,21.4467,4.5275,21.4461,4.5226,21.4455,4.5178,21.4455,6836.5330,273.4613,19.7793,19.7794,-0.9019,19.7796,-0.9043,19.7798,-0.9067,19.7798,6836.5330,273.4613,18.6714,18.6739,-7.6910,18.6765,-7.6895,18.6791,-7.6879,18.6791,1972.5210,39.4504,13.6433,948.7697,9.0955,0.0000,840.8114,1789.5811,-304205.3000,-381733.5401,-380466.6032
5538.0000,18.6124,30.8346,0.0000,230014.8000,-230014.8000,5.9636,0.0000,0.0000,0.0000,51114.4000,4.5000,1.0000,51114.4000,0.0000,0.0000,281129.2000,0.0000,-281129.2000,24.2683,16.9710,9179.3000,0.0000,9179.3000,0.2380,2480.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2480.8919,0.0000,0.0000,0.0000,6698.4081,6698.4081,24.1280,36.1688,0.0000,44996.3000,-44996.3000,1.1666,0.0000,0.0000,0.0000,9182.9184,4.9000,1.0000,9182.9184,0.0000,0.0000,54179.2184,0.0000,-54179.2184,25.2180,17.9207,396.0000,0.0000,396.0000,0.0103,107.0270,3.7000,1.0000,0.0000,0.0000,0.0000,107.0270,0.0000,0.0000,0.0000,288.9730,288.9730,25.2051,37.2459,0.0000,37935.8000,-37935.8000,0.9836,0.0000,0.0000,0.0000,7742.0000,4.9000,1.0000,7742.0000,0.0000,0.0000,45677.8000,0.0000,-45677.8000,26.1241,18.8268,8847.2000,0.0000,8847.2000,0.2294,2391.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2391.1351,0.0000,0.0000,0.0000,6456.0649,6456.0649,25.9728,21.3226,23.6477,-15.4092,-231137.8815,12.8871,1326.0201,13.2602,12.8871,0.0000,77.8085,21.3216,19.6884,20.5050,-10.1468,-81174.3777,12.8871,2797.4915,27.9749,12.8871,0.0000,273.5942,19.6898,18.6024,19.1461,-7.7210,-54047.3047,12.8871,3398.6253,33.9863,12.8871,0.0000,357.1994,24.1336,24.1317,10.6711,24.1299,10.6663,24.1280,10.6615,24.1280,6177.0557,247.0822,25.2122,25.2098,13.8007,25.2075,13.7934,25.2051,13.7862,25.2051,6177.0557,247.0822,25.9942,25.9870,19.9040,25.9799,19.8678,25.9728,19.8318,25.9728,1783.3681,35.6674,21.3226,21.3223,3.2243,21.3219,3.2222,21.3216,3.2201,21.3216,6177.0557,247.0822,19.6884,19.6889,-1.8653,19.6893,-1.8652,19.6898,-1.8650,19.6898,6177.0557,247.0822,18.6024,18.6058,-8.5862,18.6091,-8.5756,18.6124,-8.5651,18.6124,1783.3681,35.6674,12.8871,809.8338,8.5914,0.0000,708.6021,1518.4359,-294524.4000,-367542.7724,-366359.5639
5539.0000,18.4894,30.7116,0.0000,219079.8000,-219079.8000,5.6801,0.0000,0.0000,0.0000,48684.4000,4.5000,1.0000,48684.4000,0.0000,0.0000,267764.2000,0.0000,-267764.2000,24.4635,17.1662,9197.8000,0.0000,9197.8000,0.2385,2485.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2485.8919,0.0000,0.0000,0.0000,6711.9081,6711.9081,24.3060,36.3468,0.0000,26829.6000,-26829.6000,0.6956,0.0000,0.0000,0.0000,5475.4286,4.9000,1.0000,5475.4286,0.0000,0.0000,32305.0286,0.0000,-32305.0286,25.0268,17.7295,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,25.0148,37.0556,0.0000,34859.9000,-34859.9000,0.9038,0.0000,0.0000,0.0000,7114.2653,4.9000,1.0000,7114.2653,0.0000,0.0000,41974.1653,0.0000,-41974.1653,25.9513,18.6540,8446.3000,0.0000,8446.3000,0.2190,2282.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2282.7838,0.0000,0.0000,0.0000,6163.5162,6163.5162,25.7982,21.1256,23.4619,-13.9620,-209429.5944,11.6205,1203.4110,12.0341,11.6205,0.0000,57.0479,21.1258,19.5268,20.3263,-8.9582,-71665.8318,11.6205,2522.8258,25.2283,11.6205,0.0000,200.5947,19.5295,18.4754,19.0024,-6.7492,-47244.6961,11.6205,3042.0770,30.4208,11.6205,0.0000,261.8925,24.3138,24.3112,12.3279,24.3086,12.3161,24.3060,12.3044,24.3060,5139.8611,205.5944,25.0205,25.0186,11.8912,25.0167,11.8890,25.0148,11.8868,25.0148,5139.8611,205.5944,25.8138,25.8086,17.4904,25.8034,17.4804,25.7982,17.4702,25.7982,1485.6428,29.7129,21.1256,21.1256,1.3946,21.1257,1.3963,21.1258,1.3979,21.1258,5139.8611,205.5944,19.5268,19.5277,-3.3827,19.5286,-3.3784,19.5295,-3.3741,19.5295,5139.8611,205.5944,18.4754,18.4801,-10.0338,18.4847,-10.0085,18.4894,-9.9833,18.4894,1485.6428,29.7129,11.6205,607.7676,7.7470,0.0000,519.5351,1127.3027,-262736.8000,-328884.5425,-328340.1223
5540.0000,18.2317,30.4540,0.0000,160984.4000,-160984.4000,4.1738,0.0000,0.0000,0.0000,35774.3111,4.5000,1.0000,35774.3111,0.0000,0.0000,196758.7111,0.0000,-196758.7111,24.1092,16.8119,9171.6000,0.0000,9171.6000,0.2378,2478.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2478.8108,0.0000,0.0000,0.0000,6692.7892,6692.7892,23.9059,35.9467,0.0000,12867.8000,-12867.8000,0.3336,0.0000,0.0000,0.0000,2626.0816,4.9000,1.0000,2626.0816,0.0000,0.0000,15493.8816,0.0000,-15493.8816,24.3688,17.0715,394.8000,0.0000,394.8000,0.0102,106.7027,3.7000,1.0000,0.0000,0.0000,0.0000,106.7027,0.0000,0.0000,0.0000,288.0973,288.0973,24.3603,36.4011,0.0000,32017.4000,-32017.4000,0.8301,0.0000,0.0000,0.0000,6534.1633,4.9000,1.0000,6534.1633,0.0000,0.0000,38551.5633,0.0000,-38551.5633,25.5118,18.2145,7744.8000,0.0000,7744.8000,0.2008,2093.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2093.1892,0.0000,0.0000,0.0000,5651.6108,5651.6108,25.3389,20.6142,22.9765,-10.5446,-158168.3789,8.6796,914.1662,9.1417,8.6796,0.0000,23.7717,20.6200,19.1767,19.8984,-6.0401,-48320.4261,8.6796,1914.1464,19.1415,8.6796,0.0000,83.5873,19.1839,18.2045,18.6942,-4.6835,-32784.4520,8.6796,2287.7224,22.8772,8.6796,0.0000,109.1300,23.9092,23.9081,8.0002,23.9070,8.0045,23.9059,8.0087,23.9059,3065.1344,122.6054,24.3601,24.3602,5.6726,24.3602,5.6890,24.3603,5.7053,24.3603,3065.1344,122.6054,25.3430,25.3417,12.0473,25.3403,12.0806,25.3389,12.1132,25.3389,888.9674,17.7793,20.6142,20.6162,-3.3176,20.6181,-3.2981,20.6200,-3.2787,20.6200,3065.1344,122.6054,19.1767,19.1791,-6.5670,19.1815,-6.5486,19.1839,-6.5303,19.1839,3065.1344,122.6054,18.2045,18.2137,-13.0009,18.2228,-12.9250,18.2317,-12.8500,18.2317,888.9674,17.7793,8.6796,270.8975,5.7864,0.0000,216.4890,487.3865,-188558.4000,-238171.6587,-239273.2570
5541.0000,18.0768,30.2990,0.0000,152321.0000,-152321.0000,3.9492,0.0000,0.0000,0.0000,33849.1111,4.5000,1.0000,33849.1111,0.0000,0.0000,186170.1111,0.0000,-186170.1111,24.1122,16.8149,9179.8000,0.0000,9179.8000,0.2380,2481.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2481.0270,0.0000,0.0000,0.0000,6698.7730,6698.7730,23.8884,35.9292,0.0000,8104.0000,-8104.0000,0.2101,0.0000,0.0000,0.0000,1653.8776,4.9000,1.0000,1653.8776,0.0000,0.0000,9757.8776,0.0000,-9757.8776,24.2047,16.9074,442.9000,0.0000,442.9000,0.0115,119.7027,3.7000,1.0000,0.0000,0.0000,0.0000,119.7027,0.0000,0.0000,0.0000,323.1973,323.1973,24.1912,36.2320,0.0000,29252.1000,-29252.1000,0.7584,0.0000,0.0000,0.0000,5969.8163,4.9000,1.0000,5969.8163,0.0000,0.0000,35221.9163,0.0000,-35221.9163,25.3331,18.0358,6341.7000,0.0000,6341.7000,0.1644,1713.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1713.9730,0.0000,0.0000,0.0000,4627.7270,4627.7270,25.1704,20.3191,22.7447,-9.9762,-149642.7518,7.9975,849.1893,8.4919,7.9975,0.0000,18.5961,20.3255,18.9718,19.6487,-5.2194,-41755.5548,7.9975,1780.0302,17.8003,7.9975,0.0000,65.3886,18.9797,18.0488,18.5143,-4.1021,-28714.7094,7.9975,2122.2438,21.2224,7.9975,0.0000,85.3701,23.8950,23.8928,8.3379,23.8906,8.3295,23.8884,8.3210,23.8884,2652.5285,106.1011,24.1942,24.1932,5.2234,24.1922,5.2260,24.1912,5.2286,24.1912,2652.5285,106.1011,25.1830,25.1788,11.1228,25.1746,11.1123,25.1704,11.1023,25.1704,770.0609,15.4012,20.3191,20.3212,-5.2753,20.3234,-5.2574,20.3255,-5.2395,20.3255,2652.5285,106.1011,18.9718,18.9745,-7.9143,18.9771,-7.8964,18.9797,-7.8786,18.9797,2652.5285,106.1011,18.0488,18.0582,-14.2057,18.0675,-14.1374,18.0768,-14.0693,18.0768,770.0609,15.4012,7.9975,216.0507,5.3316,0.0000,169.3548,385.4055,-173712.7000,-219500.2077,-220113.0161
5542.0000,17.9566,30.1788,0.0000,140174.9000,-140174.9000,3.6343,0.0000,0.0000,0.0000,31149.9778,4.5000,1.0000,31149.9778,0.0000,0.0000,171324.8778,0.0000,-171324.8778,23.9109,16.6136,9201.0000,0.0000,9201.0000,0.2386,2486.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2486.7568,0.0000,0.0000,0.0000,6714.2432,6714.2432,23.6736,35.7144,0.0000,11275.5000,-11275.5000,0.2923,0.0000,0.0000,0.0000,2301.1224,4.9000,1.0000,2301.1224,0.0000,0.0000,13576.6224,0.0000,-13576.6224,24.1455,16.8482,338.6000,0.0000,338.6000,0.0088,91.5135,3.7000,1.0000,0.0000,0.0000,0.0000,91.5135,0.0000,0.0000,0.0000,247.0865,247.0865,24.1325,36.1734,0.0000,25292.7000,-25292.7000,0.6558,0.0000,0.0000,0.0000,5161.7755,4.9000,1.0000,5161.7755,0.0000,0.0000,30454.4755,0.0000,-30454.4755,25.1910,17.8937,5539.9000,0.0000,5539.9000,0.1436,1497.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1497.2703,0.0000,0.0000,0.0000,4042.6297,4042.6297,25.0371,20.0934,22.5652,-9.4833,-142248.9875,7.4600,797.1370,7.9714,7.4600,0.0000,15.0935,20.1008,18.8108,19.4558,-4.6398,-37118.3310,7.4600,1672.3096,16.7231,7.4600,0.0000,53.0724,18.8197,17.9264,18.3730,-3.6717,-25701.5591,7.4600,1990.1968,19.9020,7.4600,0.0000,69.2904,23.6775,23.6762,6.4312,23.6749,6.4327,23.6736,6.4342,23.6736,2346.1689,93.8468,24.1369,24.1354,5.5195,24.1340,5.5177,24.1325,5.5161,24.1325,2346.1689,93.8468,25.0505,25.0460,10.3474,25.0416,10.3359,25.0371,10.3244,25.0371,681.7016,13.6340,20.0934,20.0958,-6.5625,20.0983,-6.5430,20.1008,-6.5236,20.1008,2346.1689,93.8468,18.8108,18.8137,-8.8415,18.8167,-8.8220,18.8197,-8.8024,18.8197,2346.1689,93.8468,17.9264,17.9365,-15.0178,17.9466,-14.9462,17.9566,-14.8749,17.9566,681.7016,13.6340,7.4600,178.2864,4.9734,0.0000,137.4563,315.7427,-161663.6000,-204352.0163,-205068.8776
5543.0000,17.8518,30.0740,0.0000,130742.7000,-130742.7000,3.3897,0.0000,0.0000,0.0000,29053.9333,4.5000,1.0000,29053.9333,0.0000,0.0000,159796.6333,0.0000,-159796.6333,23.8400,16.5427,9171.9000,0.0000,9171.9000,0.2378,2478.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2478.8919,0.0000,0.0000,0.0000,6693.0081,6693.0081,23.5843,35.6251,0.0000,13161.3000,-13161.3000,0.3412,0.0000,0.0000,0.0000,2685.9796,4.9000,1.0000,2685.9796,0.0000,0.0000,15847.2796,0.0000,-15847.2796,24.1781,16.8808,338.3000,0.0000,338.3000,0.0088,91.4324,3.7000,1.0000,0.0000,0.0000,0.0000,91.4324,0.0000,0.0000,0.0000,246.8676,246.8676,24.1626,36.2034,0.0000,21352.6000,-21352.6000,0.5536,0.0000,0.0000,0.0000,4357.6735,4.9000,1.0000,4357.6735,0.0000,0.0000,25710.2735,0.0000,-25710.2735,25.1261,17.8288,3134.5000,0.0000,3134.5000,0.0813,847.1622,3.7000,1.0000,0.0000,0.0000,0.0000,847.1622,0.0000,0.0000,0.0000,2287.3378,2287.3378,25.0204,19.8452,22.4328,-9.2067,-138100.8927,6.9186,742.7434,7.4274,6.9186,0.0000,12.0400,19.8549,18.6744,19.2646,-3.9376,-31501.1255,6.9186,1561.9892,15.6199,6.9186,0.0000,42.3357,18.6845,17.8185,18.2515,-3.3010,-23106.8768,6.9186,1854.2548,18.5425,6.9186,0.0000,55.2727,23.5892,23.5875,6.0450,23.5859,6.0422,23.5843,6.0394,23.5843,2054.4654,82.1786,24.1689,24.1668,6.4385,24.1647,6.4309,24.1626,6.4233,24.1626,2054.4654,82.1786,25.0403,25.0336,10.9515,25.0270,10.9137,25.0204,10.8764,25.0204,597.5041,11.9501,19.8452,19.8484,-8.1294,19.8517,-8.1043,19.8549,-8.0793,19.8549,2054.4654,82.1786,18.6744,18.6778,-9.5606,18.6811,-9.5388,18.6845,-9.5170,18.6845,2054.4654,82.1786,17.8185,17.8297,-15.6898,17.8408,-15.6108,17.8518,-15.5324,17.8518,597.5041,11.9501,6.9186,144.8168,4.6124,0.0000,109.6485,254.4653,-152611.9000,-192126.9729,-192708.8949
5544.0000,17.7348,29.9366,295.5000,111610.8000,-111315.3000,2.8937,67.1591,4.4000,1.0000,24802.4000,4.5000,1.0000,24869.5591,0.0000,0.0000,136413.2000,228.3409,-136184.8591,23.7181,16.4208,9176.4000,0.0000,9176.4000,0.2379,2480.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2480.1081,0.0000,0.0000,0.0000,6696.2919,6696.2919,23.4203,35.4611,0.0000,11503.7000,-11503.7000,0.2983,0.0000,0.0000,0.0000,2347.6939,4.9000,1.0000,2347.6939,0.0000,0.0000,13851.3939,0.0000,-13851.3939,24.0288,16.7315,305.3000,0.0000,305.3000,0.0079,82.5135,3.7000,1.0000,0.0000,0.0000,0.0000,82.5135,0.0000,0.0000,0.0000,222.7865,222.7865,24.0146,36.0555,0.0000,18112.6000,-18112.6000,0.4696,0.0000,0.0000,0.0000,3696.4490,4.9000,1.0000,3696.4490,0.0000,0.0000,21809.0490,0.0000,-21809.0490,24.9728,17.6755,1029.8000,0.0000,1029.8000,0.0267,278.3243,3.7000,1.0000,0.0000,0.0000,0.0000,278.3243,0.0000,0.0000,0.0000,751.4757,751.4757,24.9218,19.5301,22.2259,-8.1813,-122719.7417,5.9012,638.1606,6.3816,5.9012,0.0000,7.4710,19.5444,18.5270,19.0357,-2.8946,-23157.0235,5.9012,1343.6883,13.4369,5.9012,0.0000,26.2699,18.5399,17.6933,18.1166,-2.7526,-19268.3231,5.9012,1589.6611,15.8966,5.9012,0.0000,34.2974,23.4239,23.4227,4.8222,23.4215,4.8235,23.4203,4.8248,23.4203,1553.0959,62.1238,24.0190,24.0176,5.3129,24.0161,5.3127,24.0146,5.3125,24.0146,1553.0959,62.1238,24.9398,24.9338,10.2161,24.9278,10.1908,24.9218,10.1655,24.9218,452.6077,9.0522,19.5301,19.5349,-10.3186,19.5397,-10.2802,19.5444,-10.2420,19.5444,1553.0959,62.1238,18.5270,18.5313,-10.4222,18.5356,-10.3927,18.5399,-10.3634,18.5399,1553.0959,62.1238,17.6933,17.7073,-16.5886,17.7211,-16.4813,17.7348,-16.3751,17.7348,452.6077,9.0522,5.9012,93.4142,3.9341,0.0000,68.0383,161.4525,-130420.1000,-164174.7479,-165145.0883
5545.0000,17.6616,29.8839,0.0000,106966.6000,-106966.6000,2.7733,0.0000,0.0000,0.0000,23770.3556,4.5000,1.0000,23770.3556,0.0000,0.0000,130736.9556,0.0000,-130736.9556,23.5408,16.2435,9209.9000,0.0000,9209.9000,0.2388,2489.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2489.1622,0.0000,0.0000,0.0000,6720.7378,6720.7378,23.2364,35.2772,0.0000,14790.4000,-14790.4000,0.3835,0.0000,0.0000,0.0000,3018.4490,4.9000,1.0000,3018.4490,0.0000,0.0000,17808.8490,0.0000,-17808.8490,24.0373,16.7400,313.4000,0.0000,313.4000,0.0081,84.7027,3.7000,1.0000,0.0000,0.0000,0.0000,84.7027,0.0000,0.0000,0.0000,228.6973,228.6973,24.0203,36.0611,0.0000,16340.7000,-16340.7000,0.4237,0.0000,0.0000,0.0000,3334.8367,4.9000,1.0000,3334.8367,0.0000,0.0000,19675.5367,0.0000,-19675.5367,24.9051,17.6078,629.1000,0.0000,629.1000,0.0163,170.0270,3.7000,1.0000,0.0000,0.0000,0.0000,170.0270,0.0000,0.0000,0.0000,459.0730,459.0730,24.8644,19.3817,22.1230,-8.1282,-121922.3098,5.7655,625.7663,6.2577,5.7655,0.0000,6.9675,19.3952,18.4153,18.9052,-2.7238,-21790.1829,5.7655,1319.2135,13.1921,5.7655,0.0000,24.4994,18.4287,17.6207,18.0247,-2.5667,-17966.9084,5.7655,1558.5377,15.5854,5.7655,0.0000,31.9859,23.2385,23.2378,3.5047,23.2371,3.5106,23.2364,3.5165,23.2364,1490.9410,59.6376,24.0270,24.0248,5.9018,24.0225,5.8934,24.0203,5.8850,24.0203,1490.9410,59.6376,24.8844,24.8777,10.0773,24.8710,10.0445,24.8644,10.0119,24.8644,434.6260,8.6925,19.3817,19.3862,-10.7297,19.3907,-10.6980,19.3952,-10.6663,19.3952,1490.9410,59.6376,18.4153,18.4198,-10.9246,18.4242,-10.8959,18.4287,-10.8672,18.4287,1490.9410,59.6376,17.6207,17.6344,-16.8406,17.6481,-16.7450,17.6616,-16.6497,17.6616,434.6260,8.6925,5.7655,87.6194,3.8437,0.0000,63.4527,151.0721,-127945.3000,-160812.8332,-161679.4012
5546.0000,17.5895,29.8117,0.0000,97131.9000,-97131.9000,2.5183,0.0000,0.0000,0.0000,21584.8667,4.5000,1.0000,21584.8667,0.0000,0.0000,118716.7667,0.0000,-118716.7667,23.3042,16.0069,9178.1000,0.0000,9178.1000,0.2380,2480.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2480.5676,0.0000,0.0000,0.0000,6697.5324,6697.5324,22.9827,35.0235,0.0000,16736.1000,-16736.1000,0.4339,0.0000,0.0000,0.0000,3415.5306,4.9000,1.0000,3415.5306,0.0000,0.0000,20151.6306,0.0000,-20151.6306,23.9527,16.6554,308.4000,0.0000,308.4000,0.0080,83.3514,3.7000,1.0000,0.0000,0.0000,0.0000,83.3514,0.0000,0.0000,0.0000,225.0486,225.0486,23.9363,35.9771,0.0000,14809.3000,-14809.3000,0.3840,0.0000,0.0000,0.0000,3022.3061,4.9000,1.0000,3022.3061,0.0000,0.0000,17831.6061,0.0000,-17831.6061,24.7947,17.4974,328.3000,0.0000,328.3000,0.0085,88.7297,3.7000,1.0000,0.0000,0.0000,0.0000,88.7297,0.0000,0.0000,0.0000,239.5703,239.5703,24.7656,19.2238,21.9947,-7.6749,-115123.8015,5.3860,587.2467,5.8725,5.3860,0.0000,5.6802,19.2392,18.3185,18.7788,-2.3907,-19125.4969,5.3860,1238.2283,12.3823,5.3860,0.0000,19.9731,18.3331,17.5448,17.9390,-2.3395,-16376.7461,5.3860,1460.7012,14.6070,5.3860,0.0000,26.0765,22.9818,22.9821,1.5729,22.9824,1.5873,22.9827,1.6015,22.9827,1323.0487,52.9219,23.9419,23.9400,5.3868,23.9382,5.3832,23.9363,5.3795,23.9363,1323.0487,52.9219,24.7831,24.7773,9.3237,24.7714,9.3030,24.7656,9.2822,24.7656,386.0292,7.7206,19.2238,19.2289,-11.4119,19.2341,-11.3757,19.2392,-11.3397,19.2392,1323.0487,52.9219,18.3185,18.3234,-11.3230,18.3283,-11.2918,18.3331,-11.2608,18.3331,1323.0487,52.9219,17.5448,17.5598,-17.2060,17.5747,-17.0997,17.5895,-16.9942,17.5895,386.0292,7.7206,5.3860,72.6481,3.5907,0.0000,51.7297,124.3778,-118862.5000,-149537.8521,-150626.0444
5547.0000,17.5126,29.7348,0.0000,86842.5000,-86842.5000,2.2516,0.0000,0.0000,0.0000,19298.3333,4.5000,1.0000,19298.3333,0.0000,0.0000,106140.8333,0.0000,-106140.8333,23.2553,15.9580,9179.4000,0.0000,9179.4000,0.2380,2480.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2480.9189,0.0000,0.0000,0.0000,6698.4811,6698.4811,22.8920,34.9328,0.0000,13912.4000,-13912.4000,0.3607,0.0000,0.0000,0.0000,2839.2653,4.9000,1.0000,2839.2653,0.0000,0.0000,16751.6653,0.0000,-16751.6653,23.7983,16.5010,304.2000,0.0000,304.2000,0.0079,82.2162,3.7000,1.0000,0.0000,0.0000,0.0000,82.2162,0.0000,0.0000,0.0000,221.9838,221.9838,23.7825,35.8233,0.0000,12650.9000,-12650.9000,0.3280,0.0000,0.0000,0.0000,2581.8163,4.9000,1.0000,2581.8163,0.0000,0.0000,15232.7163,0.0000,-15232.7163,24.6066,17.3093,328.3000,0.0000,328.3000,0.0085,88.7297,3.7000,1.0000,0.0000,0.0000,0.0000,88.7297,0.0000,0.0000,0.0000,239.5703,239.5703,24.5832,19.0443,21.8137,-6.8250,-102374.5069,4.7920,525.8541,5.2585,4.7920,0.0000,4.0005,19.0630,18.2246,18.6438,-1.9372,-15497.4897,4.7920,1107.2600,11.0726,4.7920,0.0000,14.0666,18.2415,17.4607,17.8511,-2.0615,-14430.7363,4.7920,1303.9495,13.0395,4.7920,0.0000,18.3651,22.8929,22.8926,1.4600,22.8923,1.4664,22.8920,1.4728,22.8920,1078.1274,43.1251,23.7863,23.7850,4.2367,23.7837,4.2385,23.7825,4.2403,23.7825,1078.1274,43.1251,24.5937,24.5902,7.5750,24.5867,7.5827,24.5832,7.5897,24.5832,315.0626,6.3013,19.0443,19.0505,-12.3588,19.0568,-12.3136,19.0630,-12.2685,19.0630,1078.1274,43.1251,18.2246,18.2302,-11.7312,18.2359,-11.6942,18.2415,-11.6573,18.2415,1078.1274,43.1251,17.4607,17.4782,-17.6911,17.4955,-17.5617,17.5126,-17.4337,17.5126,315.0626,6.3013,4.7920,52.6871,3.1946,0.0000,36.4321,89.1192,-103593.9000,-130965.1798,-132302.7329
5548.0000,17.4422,29.6645,0.0000,80507.4000,-80507.4000,2.0873,0.0000,0.0000,0.0000,17890.5333,4.5000,1.0000,17890.5333,0.0000,0.0000,98397.9333,0.0000,-98397.9333,23.3850,16.0877,9213.1000,0.0000,9213.1000,0.2389,2490.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2490.0270,0.0000,0.0000,0.0000,6723.0730,6723.0730,22.9734,35.0142,0.0000,8484.4000,-8484.4000,0.2200,0.0000,0.0000,0.0000,1731.5102,4.9000,1.0000,1731.5102,0.0000,0.0000,10215.9102,0.0000,-10215.9102,23.5904,16.2931,315.9000,0.0000,315.9000,0.0082,85.3784,3.7000,1.0000,0.0000,0.0000,0.0000,85.3784,0.0000,0.0000,0.0000,230.5216,230.5216,23.5752,35.6160,0.0000,11235.1000,-11235.1000,0.2913,0.0000,0.0000,0.0000,2292.8776,4.9000,1.0000,2292.8776,0.0000,0.0000,13527.9776,0.0000,-13527.9776,24.3922,17.0949,629.2000,0.0000,629.2000,0.0163,170.0541,3.7000,1.0000,0.0000,0.0000,0.0000,170.0541,0.0000,0.0000,0.0000,459.1459,459.1459,24.3613,18.8901,21.6257,-6.0393,-90589.6097,4.2929,474.2609,4.7426,4.2929,0.0000,2.8762,18.9118,18.1369,18.5244,-1.6039,-12831.0595,4.2929,996.4096,9.9641,4.2929,0.0000,10.1135,18.1563,17.3836,17.7699,-1.8276,-12793.3824,4.2929,1171.7665,11.7177,4.2929,0.0000,13.2040,22.9789,22.9771,2.9018,22.9752,2.8927,22.9734,2.8839,22.9734,889.5549,35.5822,23.5765,23.5761,2.6816,23.5757,2.6911,23.5752,2.7005,23.5752,889.5549,35.5822,24.3645,24.3635,5.5520,24.3624,5.5839,24.3613,5.6150,24.3613,260.3510,5.2070,18.8901,18.8974,-13.0461,18.9046,-12.9946,18.9118,-12.9434,18.9118,889.5549,35.5822,18.1369,18.1434,-12.0991,18.1498,-12.0564,18.1563,-12.0139,18.1563,889.5549,35.5822,17.3836,17.4033,-18.0916,17.4229,-17.9436,17.4422,-17.7972,17.4422,260.3510,5.2070,4.2929,38.9563,2.8619,0.0000,26.1937,65.1499,-90068.7000,-114729.0805,-116214.0516
5549.0000,17.3997,29.6219,0.0000,73614.4000,-73614.4000,1.9086,0.0000,0.0000,0.0000,16358.7556,4.5000,1.0000,16358.7556,0.0000,0.0000,89973.1556,0.0000,-89973.1556,22.9573,15.6601,9178.4000,0.0000,9178.4000,0.2380,2480.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2480.6486,0.0000,0.0000,0.0000,6697.7514,6697.7514,22.5512,34.5920,0.0000,10088.0000,-10088.0000,0.2616,0.0000,0.0000,0.0000,2058.7755,4.9000,1.0000,2058.7755,0.0000,0.0000,12146.7755,0.0000,-12146.7755,23.3015,16.0042,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,23.2873,35.3281,0.0000,11722.2000,-11722.2000,0.3039,0.0000,0.0000,0.0000,2392.2857,4.9000,1.0000,2392.2857,0.0000,0.0000,14114.4857,0.0000,-14114.4857,24.1591,16.8618,2936.3000,0.0000,2936.3000,0.0761,793.5946,3.7000,1.0000,0.0000,0.0000,0.0000,793.5946,0.0000,0.0000,0.0000,2142.7054,2142.7054,24.0394,18.8964,21.4679,-5.5507,-83260.2711,4.1973,466.3261,4.6633,4.1973,0.0000,2.6883,18.9151,18.0335,18.4743,-1.7840,-14272.0734,4.1973,976.0576,9.7606,4.1973,0.0000,9.4527,18.0544,17.3416,17.6980,-1.6485,-11539.2039,4.1973,1148.8192,11.4882,4.1973,0.0000,12.3413,22.5436,22.5462,-1.1225,22.5487,-1.0861,22.5512,-1.0502,22.5512,855.2529,34.2101,23.2840,23.2851,0.4613,23.2862,0.4839,23.2873,0.5063,23.2873,855.2529,34.2101,24.0268,24.0312,2.4211,24.0354,2.5103,24.0394,2.5973,24.0394,250.3908,5.0078,18.8964,18.9026,-12.1932,18.9089,-12.1550,18.9151,-12.1170,18.9151,855.2529,34.2101,18.0335,18.0405,-12.6448,18.0474,-12.5999,18.0544,-12.5552,18.0544,855.2529,34.2101,17.3416,17.3611,-18.0973,17.3805,-17.9617,17.3997,-17.8270,17.3997,250.3908,5.0078,4.1973,36.6223,2.7982,0.0000,24.4824,61.1046,-82922.4000,-107111.1898,-109071.5484
5550.0000,17.3927,29.5150,1064.6000,82384.7000,-81320.1000,2.1360,241.9545,4.4000,1.0000,18307.7111,4.5000,1.0000,18549.6657,0.0000,0.0000,100692.4111,822.6455,-99869.7657,22.6595,15.3622,9176.3000,0.0000,9176.3000,0.2379,2480.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2480.0811,0.0000,0.0000,0.0000,6696.2189,6696.2189,22.3125,34.3533,0.0000,12050.3000,-12050.3000,0.3124,0.0000,0.0000,0.0000,2459.2449,4.9000,1.0000,2459.2449,0.0000,0.0000,14509.5449,0.0000,-14509.5449,23.0777,15.7804,304.2000,0.0000,304.2000,0.0079,82.2162,3.7000,1.0000,0.0000,0.0000,0.0000,82.2162,0.0000,0.0000,0.0000,221.9838,221.9838,23.0696,35.1104,0.0000,12840.2000,-12840.2000,0.3329,0.0000,0.0000,0.0000,2620.4490,4.9000,1.0000,2620.4490,0.0000,0.0000,15460.6490,0.0000,-15460.6490,23.8850,16.5877,9657.0000,0.0000,9657.0000,0.2504,2610.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2610.0000,0.0000,0.0000,0.0000,7047.0000,7047.0000,23.5461,19.1961,21.3711,-5.4989,-82483.0517,4.9162,548.0993,5.4810,4.9162,0.0000,4.3198,19.2042,17.9460,18.5751,-2.9822,-23857.6993,4.9162,1138.9097,11.3891,4.9162,0.0000,15.1894,17.9642,17.3463,17.6552,-1.6736,-11715.0830,4.9162,1347.7884,13.4779,4.9162,0.0000,19.8310,22.3064,22.3085,-2.5521,22.3105,-2.5267,22.3125,-2.5014,22.3125,1127.5341,45.1014,23.0660,23.0672,-0.8183,23.0684,-0.7979,23.0696,-0.7775,23.0696,1127.5341,45.1014,23.5133,23.5245,-2.4975,23.5354,-2.3418,23.5461,-2.1886,23.5461,329.3861,6.5877,19.1961,19.1988,-8.7182,19.2015,-8.7159,19.2042,-8.7135,19.2042,1127.5341,45.1014,17.9460,17.9520,-13.0258,17.9581,-12.9924,17.9642,-12.9590,17.9642,1127.5341,45.1014,17.3463,17.3618,-17.6359,17.3772,-17.5540,17.3927,-17.4714,17.3927,329.3861,6.5877,4.9162,56.5263,3.2775,0.0000,39.3403,95.8666,-87073.1000,-115874.7568,-118055.8340
5551.0000,17.3561,29.5783,0.0000,88752.5000,-88752.5000,2.3011,0.0000,0.0000,0.0000,19722.7778,4.5000,1.0000,19722.7778,0.0000,0.0000,108475.2778,0.0000,-108475.2778,22.8589,15.5616,9215.5000,0.0000,9215.5000,0.2389,2490.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2490.6757,0.0000,0.0000,0.0000,6724.8243,6724.8243,22.5149,34.5557,0.0000,9971.7000,-9971.7000,0.2585,0.0000,0.0000,0.0000,2035.0408,4.9000,1.0000,2035.0408,0.0000,0.0000,12006.7408,0.0000,-12006.7408,23.1240,15.8267,317.9000,0.0000,317.9000,0.0082,85.9189,3.7000,1.0000,0.0000,0.0000,0.0000,85.9189,0.0000,0.0000,0.0000,231.9811,231.9811,23.1111,35.1519,0.0000,12901.6000,-12901.6000,0.3345,0.0000,0.0000,0.0000,2632.9796,4.9000,1.0000,2632.9796,0.0000,0.0000,15534.5796,0.0000,-15534.5796,23.8991,16.6018,10258.9000,0.0000,10258.9000,0.2660,2772.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2772.6757,0.0000,0.0000,0.0000,7486.2243,7486.2243,23.5216,19.1437,21.3326,-5.7535,-86302.0176,5.1109,570.5891,5.7059,5.1109,0.0000,4.8535,19.1560,17.9778,18.5669,-2.9032,-23225.7209,5.1109,1184.3709,11.8437,5.1109,0.0000,17.0661,17.9929,17.3094,17.6512,-1.9250,-13474.7113,5.1109,1401.3739,14.0137,5.1109,0.0000,22.2812,22.5178,22.5168,0.4287,22.5159,0.4222,22.5149,0.4159,22.5149,1206.8835,48.2753,23.1122,23.1118,0.5067,23.1115,0.5094,23.1111,0.5122,23.1111,1206.8835,48.2753,23.5194,23.5200,-0.7158,23.5207,-0.7065,23.5216,-0.6946,23.5216,352.3818,7.0476,19.1437,19.1478,-9.2951,19.1519,-9.2737,19.1560,-9.2525,19.1560,1206.8835,48.2753,17.9778,17.9828,-12.2450,17.9879,-12.2217,17.9929,-12.1984,17.9929,1206.8835,48.2753,17.3094,17.3250,-17.7791,17.3406,-17.6914,17.3561,-17.6040,17.3561,352.3818,7.0476,5.1109,62.8934,3.4073,0.0000,44.2009,107.0943,-91833.5000,-121573.5685,-123002.4498
5552.0000,17.3555,29.5456,427.3000,102830.3000,-102403.0000,2.6661,97.1136,4.4000,1.0000,22851.1778,4.5000,1.0000,22948.2914,0.0000,0.0000,125681.4778,330.1864,-125351.2914,23.0269,15.7296,12156.1000,0.0000,12156.1000,0.3152,3285.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3285.4324,0.0000,0.0000,0.0000,8870.6676,8870.6676,22.6225,34.6633,0.0000,10819.4000,-10819.4000,0.2805,0.0000,0.0000,0.0000,2208.0408,4.9000,1.0000,2208.0408,0.0000,0.0000,13027.4408,0.0000,-13027.4408,23.2119,15.9146,305.5000,0.0000,305.5000,0.0079,82.5676,3.7000,1.0000,0.0000,0.0000,0.0000,82.5676,0.0000,0.0000,0.0000,222.9324,222.9324,23.1988,35.2396,0.0000,11382.0000,-11382.0000,0.2951,0.0000,0.0000,0.0000,2322.8571,4.9000,1.0000,2322.8571,0.0000,0.0000,13704.8571,0.0000,-13704.8571,23.8189,16.5216,9857.7000,0.0000,9857.7000,0.2556,2664.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2664.2432,0.0000,0.0000,0.0000,7193.4568,7193.4568,23.4946,19.2154,21.3550,-6.3055,-94581.8072,5.7305,639.2538,6.3925,5.7305,0.0000,6.8415,19.2241,18.0007,18.6124,-3.3803,-27042.4173,5.7305,1325.6906,13.2569,5.7305,0.0000,24.0563,18.0137,17.3165,17.6651,-2.2016,-15410.9878,5.7305,1570.4385,15.7044,5.7305,0.0000,31.4075,22.6255,22.6245,1.7182,22.6235,1.7146,22.6225,1.7111,22.6225,1475.1030,59.0041,23.2018,23.2008,1.8695,23.1998,1.8674,23.1988,1.8653,23.1988,1475.1030,59.0041,23.4934,23.4938,0.0035,23.4942,0.0184,23.4946,0.0333,23.4946,430.0432,8.6009,19.2154,19.2183,-8.4043,19.2212,-8.3949,19.2241,-8.3856,19.2241,1475.1030,59.0041,18.0007,18.0050,-11.7476,18.0094,-11.7302,18.0137,-11.7127,18.0137,1475.1030,59.0041,17.3165,17.3295,-17.3940,17.3425,-17.3372,17.3555,-17.2800,17.3555,430.0432,8.6009,5.7305,86.1643,3.8203,0.0000,62.3052,148.4695,-102285.1000,-135796.5326,-137035.2123
5553.0000,17.3663,29.5885,0.0000,117205.4000,-117205.4000,3.0388,0.0000,0.0000,0.0000,26045.6444,4.5000,1.0000,26045.6444,0.0000,0.0000,143251.0444,0.0000,-143251.0444,23.2568,15.9595,15169.3000,0.0000,15169.3000,0.3933,4099.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4099.8108,0.0000,0.0000,0.0000,11069.4892,11069.4892,22.7964,34.8372,0.0000,8019.1000,-8019.1000,0.2079,0.0000,0.0000,0.0000,1636.5510,4.9000,1.0000,1636.5510,0.0000,0.0000,9655.6510,0.0000,-9655.6510,23.1935,15.8962,312.4000,0.0000,312.4000,0.0081,84.4324,3.7000,1.0000,0.0000,0.0000,0.0000,84.4324,0.0000,0.0000,0.0000,227.9676,227.9676,23.1822,35.2231,0.0000,12766.6000,-12766.6000,0.3310,0.0000,0.0000,0.0000,2605.4286,4.9000,1.0000,2605.4286,0.0000,0.0000,15372.0286,0.0000,-15372.0286,23.8143,16.5171,8654.0000,0.0000,8654.0000,0.2244,2338.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2338.9189,0.0000,0.0000,0.0000,6315.0811,6315.0811,23.5492,19.2748,21.4120,-6.9300,-103949.3392,6.3052,701.9171,7.0192,6.3052,0.0000,9.1129,19.2822,18.0417,18.6619,-3.7712,-30169.3425,6.3052,1455.9133,14.5591,6.3052,0.0000,32.0431,18.0527,17.3320,17.6924,-2.5039,-17527.3985,6.3052,1726.1165,17.2612,6.3052,0.0000,41.8348,22.8016,22.7999,3.5316,22.7981,3.5221,22.7964,3.5126,22.7964,1744.7705,69.7908,23.1841,23.1835,1.9281,23.1829,1.9312,23.1822,1.9342,23.1822,1744.7705,69.7908,23.5547,23.5528,1.5116,23.5510,1.5024,23.5492,1.4939,23.5492,508.0321,10.1606,19.2748,19.2773,-7.7534,19.2797,-7.7468,19.2822,-7.7401,19.2822,1744.7705,69.7908,18.0417,18.0454,-11.1518,18.0490,-11.1395,18.0527,-11.1272,18.0527,1744.7705,69.7908,17.3320,17.3435,-16.9902,17.3549,-16.9478,17.3663,-16.9051,17.3663,508.0321,10.1606,6.3052,112.1081,4.2034,0.0000,82.9907,195.0988,-113855.4000,-150666.1862,-151646.0802
5554.0000,17.3693,29.5915,0.0000,121645.7000,-121645.7000,3.1539,0.0000,0.0000,0.0000,27032.3778,4.5000,1.0000,27032.3778,0.0000,0.0000,148678.0778,0.0000,-148678.0778,23.3526,16.0554,18148.5000,0.0000,18148.5000,0.4705,4905.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4905.0000,0.0000,0.0000,0.0000,13243.5000,13243.5000,22.8159,34.8567,0.0000,2860.9000,-2860.9000,0.0742,0.0000,0.0000,0.0000,583.8571,4.9000,1.0000,583.8571,0.0000,0.0000,3444.7571,0.0000,-3444.7571,22.9546,15.6573,308.9000,0.0000,308.9000,0.0080,83.4865,3.7000,1.0000,0.0000,0.0000,0.0000,83.4865,0.0000,0.0000,0.0000,225.4135,225.4135,22.9477,34.9886,0.0000,14841.6000,-14841.6000,0.3848,0.0000,0.0000,0.0000,3028.8980,4.9000,1.0000,3028.8980,0.0000,0.0000,17870.4980,0.0000,-17870.4980,23.6669,16.3696,7851.5000,0.0000,7851.5000,0.2036,2122.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2122.0270,0.0000,0.0000,0.0000,5729.4730,5729.4730,23.4397,19.3426,21.3911,-6.7873,-101808.7540,6.4425,717.7384,7.1774,6.4425,0.0000,9.7212,19.3491,18.0513,18.7002,-4.0310,-32248.0990,6.4425,1485.4823,14.8548,6.4425,0.0000,34.1822,18.0622,17.3357,17.6990,-2.5788,-18051.3600,6.4425,1763.2599,17.6326,6.4425,0.0000,44.6276,22.8197,22.8184,3.5710,22.8172,3.5682,22.8159,3.5653,22.8159,1812.1381,72.4855,22.9455,22.9462,-0.1614,22.9470,-0.1450,22.9477,-0.1286,22.9477,1812.1381,72.4855,23.4363,23.4375,0.5673,23.4387,0.5997,23.4397,0.6315,23.4397,527.5028,10.5501,19.3426,19.3447,-7.0665,19.3469,-7.0614,19.3491,-7.0562,19.3491,1812.1381,72.4855,18.0513,18.0549,-10.9447,18.0585,-10.9314,18.0622,-10.9181,18.0622,1812.1381,72.4855,17.3357,17.3469,-16.7873,17.3581,-16.7427,17.3693,-16.6980,17.3693,527.5028,10.5501,6.4425,118.9655,4.2950,0.0000,88.5310,207.4965,-113039.3000,-150794.9464,-152108.2130
5555.0000,17.4054,29.6276,0.0000,129227.2000,-129227.2000,3.3505,0.0000,0.0000,0.0000,28717.1556,4.5000,1.0000,28717.1556,0.0000,0.0000,157944.3556,0.0000,-157944.3556,22.9475,15.6503,18151.7000,0.0000,18151.7000,0.4706,4905.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4905.8649,0.0000,0.0000,0.0000,13245.8351,13245.8351,22.4852,34.5260,0.0000,16949.8000,-16949.8000,0.4395,0.0000,0.0000,0.0000,3459.1429,4.9000,1.0000,3459.1429,0.0000,0.0000,20408.9429,0.0000,-20408.9429,23.2013,15.9040,358.0000,0.0000,358.0000,0.0093,96.7568,3.7000,1.0000,0.0000,0.0000,0.0000,96.7568,0.0000,0.0000,0.0000,261.2432,261.2432,23.1877,35.2285,0.0000,18959.0000,-18959.0000,0.4915,0.0000,0.0000,0.0000,3869.1837,4.9000,1.0000,3869.1837,0.0000,0.0000,22828.1837,0.0000,-22828.1837,23.9887,16.6914,6346.9000,0.0000,6346.9000,0.1646,1715.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1715.3784,0.0000,0.0000,0.0000,4631.5216,4631.5216,23.8029,19.3603,21.5816,-8.4406,-126608.7327,7.3889,817.5782,8.1758,7.3889,0.0000,14.6656,19.3662,18.1358,18.7510,-4.3833,-35066.0460,7.3889,1700.4584,17.0046,7.3889,0.0000,51.5679,18.1439,17.3785,17.7612,-3.1160,-21811.9961,7.3889,2017.4917,20.1749,7.3889,0.0000,67.3261,22.4828,22.4836,0.2272,22.4844,0.2448,22.4852,0.2623,22.4852,2306.8487,92.2739,23.1921,23.1906,2.8712,23.1892,2.8633,23.1877,2.8556,23.1877,2306.8487,92.2739,23.8262,23.8183,5.8652,23.8105,5.7851,23.8029,5.7070,23.8029,670.3561,13.4071,19.3603,19.3622,-6.9249,19.3642,-6.9203,19.3662,-6.9158,19.3662,2306.8487,92.2739,18.1358,18.1385,-10.0029,18.1412,-9.9980,18.1439,-9.9930,18.1439,2306.8487,92.2739,17.3785,17.3875,-16.1434,17.3964,-16.1228,17.4054,-16.1017,17.4054,670.3561,13.4071,7.3889,173.6302,4.9259,0.0000,133.5597,307.1899,-140279.4000,-183042.8821,-183486.7748
5556.0000,17.4316,29.6538,0.0000,132928.1000,-132928.1000,3.4464,0.0000,0.0000,0.0000,29539.5778,4.5000,1.0000,29539.5778,0.0000,0.0000,162467.6778,0.0000,-162467.6778,22.9126,15.6153,18139.2000,0.0000,18139.2000,0.4703,4902.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4902.4865,0.0000,0.0000,0.0000,13236.7135,13236.7135,22.4657,34.5065,0.0000,19383.8000,-19383.8000,0.5026,0.0000,0.0000,0.0000,3955.8776,4.9000,1.0000,3955.8776,0.0000,0.0000,23339.6776,0.0000,-23339.6776,23.2531,15.9558,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0000,0.0000,0.0000,270.1459,270.1459,23.2407,35.2815,0.0000,21246.3000,-21246.3000,0.5508,0.0000,0.0000,0.0000,4335.9796,4.9000,1.0000,4335.9796,0.0000,0.0000,25582.2796,0.0000,-25582.2796,24.1038,16.8065,5544.4000,0.0000,5544.4000,0.1437,1498.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1498.4865,0.0000,0.0000,0.0000,4045.9135,4045.9135,23.9502,19.4259,21.6880,-8.9406,-134108.9108,7.6852,847.1359,8.4714,7.6852,0.0000,16.5017,19.4307,18.1685,18.7996,-4.6767,-37413.3905,7.6852,1765.4340,17.6543,7.6852,0.0000,58.0243,18.1764,17.4059,17.7912,-3.2627,-22838.6244,7.6852,2096.0053,20.9601,7.6852,0.0000,75.7554,22.4661,22.4659,0.6273,22.4658,0.6326,22.4657,0.6380,22.4657,2472.4932,98.8997,23.2439,23.2429,3.3760,23.2418,3.3745,23.2407,3.3730,23.2407,2472.4932,98.8997,23.9673,23.9616,7.2698,23.9559,7.2325,23.9502,7.1949,23.9502,718.1436,14.3629,19.4259,19.4275,-6.2682,19.4291,-6.2663,19.4307,-6.2645,19.4307,2472.4932,98.8997,18.1685,18.1711,-9.7001,18.1738,-9.6939,18.1764,-9.6876,18.1764,2472.4932,98.8997,17.4059,17.4145,-15.7692,17.4230,-15.7473,17.4316,-15.7252,17.4316,718.1436,14.3629,7.6852,193.5422,5.1235,0.0000,150.2814,343.8236,-149504.4000,-193836.8619,-194360.9256
5557.0000,17.4930,29.7153,0.0000,141358.9000,-141358.9000,3.6650,0.0000,0.0000,0.0000,31413.0889,4.5000,1.0000,31413.0889,0.0000,0.0000,172771.9889,0.0000,-172771.9889,22.6164,15.3191,18162.2000,0.0000,18162.2000,0.4709,4908.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4908.7027,0.0000,0.0000,0.0000,13253.4973,13253.4973,22.2260,34.2668,0.0000,34968.7000,-34968.7000,0.9066,0.0000,0.0000,0.0000,7136.4694,4.9000,1.0000,7136.4694,0.0000,0.0000,42105.1694,0.0000,-42105.1694,23.4746,16.1773,440.8000,0.0000,440.8000,0.0114,119.1351,3.7000,1.0000,0.0000,0.0000,0.0000,119.1351,0.0000,0.0000,0.0000,321.6649,321.6649,23.4595,35.5003,0.0000,24943.3000,-24943.3000,0.6467,0.0000,0.0000,0.0000,5090.4694,4.9000,1.0000,5090.4694,0.0000,0.0000,30033.7694,0.0000,-30033.7694,24.3501,17.0528,4942.5000,0.0000,4942.5000,0.1281,1335.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1335.8108,0.0000,0.0000,0.0000,3606.6892,3606.6892,24.2199,19.5958,21.9078,-10.3957,-155935.0970,8.7432,956.2351,9.5624,8.7432,0.0000,24.2982,19.5981,18.2656,18.9318,-5.6173,-44938.1110,8.7432,1998.5542,19.9855,8.7432,0.0000,85.4385,18.2714,17.4728,17.8721,-3.8473,-26931.3685,8.7432,2377.2166,23.7722,8.7432,0.0000,111.5469,22.2234,22.2243,-1.4271,22.2251,-1.4117,22.2260,-1.3963,22.2260,3104.9534,124.1981,23.4651,23.4632,5.5786,23.4613,5.5697,23.4595,5.5609,23.4595,3104.9534,124.1981,24.2431,24.2353,10.2965,24.2276,10.2373,24.2199,10.1786,24.2199,900.4374,18.0087,19.5958,19.5966,-4.6490,19.5974,-4.6540,19.5981,-4.6590,19.5981,3104.9534,124.1981,18.2656,18.2675,-8.7526,18.2695,-8.7521,18.2714,-8.7517,18.2714,3104.9534,124.1981,17.4728,17.4795,-14.9512,17.4863,-14.9471,17.4930,-14.9426,17.4930,900.4374,18.0087,8.7432,276.4230,5.8288,0.0000,221.2836,497.7066,-177725.4000,-227729.0763,-227804.5765
5558.0000,17.5490,29.7713,0.0000,149786.1000,-149786.1000,3.8835,0.0000,0.0000,0.0000,33285.8000,4.5000,1.0000,33285.8000,0.0000,0.0000,183071.9000,0.0000,-183071.9000,22.6555,15.3582,18138.9000,0.0000,18138.9000,0.4703,4902.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4902.4054,0.0000,0.0000,0.0000,13236.4946,13236.4946,22.2860,34.3268,0.0000,38770.8000,-38770.8000,1.0052,0.0000,0.0000,0.0000,7912.4082,4.9000,1.0000,7912.4082,0.0000,0.0000,46683.2082,0.0000,-46683.2082,23.5882,16.2909,370.5000,0.0000,370.5000,0.0096,100.1351,3.7000,1.0000,0.0000,0.0000,0.0000,100.1351,0.0000,0.0000,0.0000,270.3649,270.3649,23.5754,35.6162,0.0000,27600.3000,-27600.3000,0.7156,0.0000,0.0000,0.0000,5632.7143,4.9000,1.0000,5632.7143,0.0000,0.0000,33233.0143,0.0000,-33233.0143,24.5024,17.2051,4340.7000,0.0000,4340.7000,0.1125,1173.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1173.1622,0.0000,0.0000,0.0000,3167.5378,3167.5378,24.3929,19.7474,22.0702,-11.1030,-166545.5502,9.2951,1010.7473,10.1075,9.2951,0.0000,29.1960,19.7489,18.3545,19.0517,-6.2487,-49989.3693,9.2951,2115.2161,21.1522,9.2951,0.0000,102.6605,18.3595,17.5306,17.9451,-4.2453,-29717.2500,9.2951,2520.2660,25.2027,9.2951,0.0000,134.0315,22.2863,22.2862,-0.1870,22.2861,-0.1829,22.2860,-0.1788,22.2860,3459.9561,138.3982,23.5806,23.5789,6.4524,23.5772,6.4462,23.5754,6.4401,23.5754,3459.9561,138.3982,24.4140,24.4070,11.7466,24.3999,11.7031,24.3929,11.6596,24.3929,1002.6596,20.0532,19.7474,19.7479,-3.4107,19.7484,-3.4167,19.7489,-3.4226,19.7489,3459.9561,138.3982,18.3545,18.3562,-7.9933,18.3579,-7.9938,18.3595,-7.9943,18.3595,3459.9561,138.3982,17.5306,17.5368,-14.3354,17.5429,-14.3327,17.5490,-14.3297,17.5490,1002.6596,20.0532,9.2951,327.4232,6.1967,0.0000,265.8880,593.3112,-193307.1000,-246313.7252,-246252.1695
5559.0000,17.6051,29.8273,0.0000,154940.3000,-154940.3000,4.0171,0.0000,0.0000,0.0000,34431.1778,4.5000,1.0000,34431.1778,0.0000,0.0000,189371.4778,0.0000,-189371.4778,22.6317,15.3344,18153.4000,0.0000,18153.4000,0.4707,4906.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4906.3243,0.0000,0.0000,0.0000,13247.0757,13247.0757,22.2801,34.3209,0.0000,44089.7000,-44089.7000,1.1431,0.0000,0.0000,0.0000,8997.8980,4.9000,1.0000,8997.8980,0.0000,0.0000,53087.5980,0.0000,-53087.5980,23.6893,16.3920,308.2000,0.0000,308.2000,0.0080,83.2973,3.7000,1.0000,0.0000,0.0000,0.0000,83.2973,0.0000,0.0000,0.0000,224.9027,224.9027,23.6779,35.7187,0.0000,28723.9000,-28723.9000,0.7447,0.0000,0.0000,0.0000,5862.0204,4.9000,1.0000,5862.0204,0.0000,0.0000,34585.9204,0.0000,-34585.9204,24.5959,17.2986,4942.5000,0.0000,4942.5000,0.1281,1335.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1335.8108,0.0000,0.0000,0.0000,3606.6892,3606.6892,24.4817,19.8960,22.1888,-11.5175,-172762.9431,9.7676,1057.6727,10.5767,9.7676,0.0000,33.8790,19.8966,18.4446,19.1706,-6.8378,-54702.5461,9.7676,2212.9188,22.1292,9.7676,0.0000,119.1272,18.4489,17.5883,18.0186,-4.6314,-32420.0721,9.7676,2641.0052,26.4101,9.7676,0.0000,155.5301,22.2801,22.2801,0.0263,22.2801,0.0319,22.2801,0.0375,22.2801,3777.3919,151.0957,23.6833,23.6815,7.2103,23.6797,7.2041,23.6779,7.1980,23.6779,3777.3919,151.0957,24.5002,24.4940,12.1922,24.4879,12.1619,24.4817,12.1315,24.4817,1094.0121,21.8802,19.8960,19.8962,-2.2808,19.8964,-2.2878,19.8966,-2.2948,19.8966,3777.3919,151.0957,18.4446,18.4460,-7.2705,18.4475,-7.2720,18.4489,-7.2735,18.4489,3777.3919,151.0957,17.5883,17.5939,-13.7611,17.5995,-13.7602,17.6051,-13.7592,17.6051,1094.0121,21.8802,9.7676,375.5917,6.5117,0.0000,308.5363,684.1280,-204349.8000,-259966.3286,-259885.5613
