Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5560.0000,17.6140,29.8269,184.5000,152971.9000,-152787.4000,3.9661,41.9318,4.4000,1.0000,33993.7556,4.5000,1.0000,34035.6874,0.0000,0.0000,186965.6556,142.5682,-186823.0874,22.7667,15.4694,18148.4000,0.0000,18148.4000,0.4705,4904.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4904.9730,0.0000,0.0000,0.0000,13243.4270,13243.4270,22.3997,34.4405,0.0000,34508.9000,-34508.9000,0.8947,0.0000,0.0000,0.0000,7042.6327,4.9000,1.0000,7042.6327,0.0000,0.0000,41551.5327,0.0000,-41551.5327,23.5457,16.2484,303.1000,0.0000,303.1000,0.0079,81.9189,3.7000,1.0000,0.0000,0.0000,0.0000,81.9189,0.0000,0.0000,0.0000,221.1811,221.1811,23.5366,35.5775,0.0000,30039.9000,-30039.9000,0.7788,0.0000,0.0000,0.0000,6130.5918,4.9000,1.0000,6130.5918,0.0000,0.0000,36170.4918,0.0000,-36170.4918,24.5342,17.2369,5745.0000,0.0000,5745.0000,0.1489,1552.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1552.7027,0.0000,0.0000,0.0000,4192.2973,4192.2973,24.4060,19.9153,22.1607,-10.8546,-162818.9551,9.4005,1018.9330,10.1893,9.4005,0.0000,30.2004,19.9169,18.4604,19.1887,-6.6013,-52810.5358,9.4005,2128.3054,21.2831,9.4005,0.0000,106.1921,18.4653,17.5952,18.0303,-4.5071,-31549.4827,9.4005,2540.6091,25.4061,9.4005,0.0000,138.6424,22.4014,22.4008,1.4588,22.4003,1.4586,22.3997,1.4584,22.3997,3529.6799,141.1872,23.5396,23.5386,5.5336,23.5376,5.5359,23.5366,5.5383,23.5366,3529.6799,141.1872,24.4186,24.4144,10.7569,24.4102,10.7503,24.4060,10.7434,24.4060,1022.7289,20.4546,19.9153,19.9159,-2.4777,19.9164,-2.4802,19.9169,-2.4827,19.9169,3529.6799,141.1872,18.4604,18.4620,-7.3175,18.4637,-7.3156,18.4653,-7.3137,18.4653,3529.6799,141.1872,17.5952,17.6015,-13.8243,17.6078,-13.8109,17.6140,-13.7976,17.6140,1022.7289,20.4546,9.4005,337.7995,6.2670,0.0000,275.0350,612.8344,-193139.7000,-246888.2065,-247178.9737
5561.0000,17.5617,29.7159,1170.4000,133005.1000,-131834.7000,3.4484,266.0000,4.4000,1.0000,29556.6889,4.5000,1.0000,29822.6889,0.0000,0.0000,162561.7889,904.4000,-161657.3889,22.6100,15.3127,15170.1000,0.0000,15170.1000,0.3933,4100.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4100.0270,0.0000,0.0000,0.0000,11070.0730,11070.0730,22.2651,34.3059,0.0000,25971.2000,-25971.2000,0.6734,0.0000,0.0000,0.0000,5300.2449,4.9000,1.0000,5300.2449,0.0000,0.0000,31271.4449,0.0000,-31271.4449,23.2417,15.9444,316.7000,0.0000,316.7000,0.0082,85.5946,3.7000,1.0000,0.0000,0.0000,0.0000,85.5946,0.0000,0.0000,0.0000,231.1054,231.1054,23.2345,35.2753,0.0000,31466.0000,-31466.0000,0.8158,0.0000,0.0000,0.0000,6421.6327,4.9000,1.0000,6421.6327,0.0000,0.0000,37887.6327,0.0000,-37887.6327,24.4177,17.1204,7550.6000,0.0000,7550.6000,0.1958,2040.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2040.7027,0.0000,0.0000,0.0000,5509.8973,5509.8973,24.2375,19.7694,22.0035,-9.5385,-143076.9739,8.3023,904.9331,9.0493,8.3023,0.0000,20.8046,19.7737,18.3818,19.0777,-5.5713,-44570.7036,8.3023,1887.4629,18.8746,8.3023,0.0000,73.1542,18.3887,17.5372,17.9630,-3.8953,-27267.1811,8.3023,2249.5555,22.4956,8.3023,0.0000,95.5088,22.2643,22.2646,0.1078,22.2649,0.1170,22.2651,0.1262,22.2651,2833.6549,113.3462,23.2345,23.2345,2.6354,23.2345,2.6466,23.2345,2.6578,23.2345,2833.6549,113.3462,24.2456,24.2429,8.5979,24.2402,8.6064,24.2375,8.6145,24.2375,822.2713,16.4454,19.7694,19.7708,-4.1439,19.7723,-4.1372,19.7737,-4.1306,19.7737,2833.6549,113.3462,18.3818,18.3841,-8.2071,18.3864,-8.1982,18.3887,-8.1893,18.3887,2833.6549,113.3462,17.5372,17.5454,-14.5857,17.5535,-14.5484,17.5617,-14.5114,17.5617,822.2713,16.4454,8.3023,239.5790,5.5349,0.0000,189.4676,429.0466,-166234.5000,-214005.3908,-214914.8586
5562.0000,17.4897,29.7111,13.4000,123771.7000,-123758.3000,3.2090,3.0455,4.4000,1.0000,27504.8222,4.5000,1.0000,27507.8677,0.0000,0.0000,151276.5222,10.3545,-151266.1677,22.8587,15.5614,9172.3000,0.0000,9172.3000,0.2378,2479.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2479.0000,0.0000,0.0000,0.0000,6693.3000,6693.3000,22.6149,34.6557,0.0000,14037.2000,-14037.2000,0.3639,0.0000,0.0000,0.0000,2864.7347,4.9000,1.0000,2864.7347,0.0000,0.0000,16901.9347,0.0000,-16901.9347,23.2148,15.9175,306.5000,0.0000,306.5000,0.0079,82.8378,3.7000,1.0000,0.0000,0.0000,0.0000,82.8378,0.0000,0.0000,0.0000,223.6622,223.6622,23.2045,35.2453,0.0000,31683.3000,-31683.3000,0.8214,0.0000,0.0000,0.0000,6465.9796,4.9000,1.0000,6465.9796,0.0000,0.0000,38149.2796,0.0000,-38149.2796,24.5586,17.2613,8854.6000,0.0000,8854.6000,0.2296,2393.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2393.1351,0.0000,0.0000,0.0000,6461.4649,6461.4649,24.3091,19.4899,21.8995,-9.0516,-135774.7327,7.3046,799.1360,7.9914,7.3046,0.0000,14.1695,19.4981,18.2797,18.8889,-4.2907,-34325.5631,7.3046,1672.3992,16.7240,7.3046,0.0000,49.8235,18.2886,17.4598,17.8742,-3.3361,-23352.9319,7.3046,1985.9153,19.8592,7.3046,0.0000,65.0486,22.6211,22.6190,3.9152,22.6170,3.8999,22.6149,3.8847,22.6149,2260.6679,90.4267,23.2069,23.2061,2.8988,23.2053,2.9002,23.2045,2.9016,23.2045,2260.6679,90.4267,24.3293,24.3224,9.8670,24.3157,9.8219,24.3091,9.7778,24.3091,657.0296,13.1406,19.4899,19.4926,-6.8028,19.4954,-6.7840,19.4981,-6.7653,19.4981,2260.6679,90.4267,18.2797,18.2827,-9.1456,18.2857,-9.1309,18.2886,-9.1162,18.2886,2260.6679,90.4267,17.4598,17.4698,-15.4229,17.4798,-15.3660,17.4897,-15.3096,17.4897,657.0296,13.1406,7.3046,168.2184,4.8697,0.0000,129.0416,297.2599,-151145.4000,-192938.9549,-193453.2277
5563.0000,17.4168,29.6148,350.5000,111746.3000,-111395.8000,2.8972,79.6591,4.4000,1.0000,24832.5111,4.5000,1.0000,24912.1702,0.0000,0.0000,136578.8111,270.8409,-136307.9702,22.8674,15.5701,9198.7000,0.0000,9198.7000,0.2385,2486.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2486.1351,0.0000,0.0000,0.0000,6712.5649,6712.5649,22.5959,34.6367,0.0000,7897.9000,-7897.9000,0.2048,0.0000,0.0000,0.0000,1611.8163,4.9000,1.0000,1611.8163,0.0000,0.0000,9509.7163,0.0000,-9509.7163,22.9761,15.6788,302.3000,0.0000,302.3000,0.0078,81.7027,3.7000,1.0000,0.0000,0.0000,0.0000,81.7027,0.0000,0.0000,0.0000,220.5973,220.5973,22.9686,35.0094,0.0000,29118.9000,-29118.9000,0.7550,0.0000,0.0000,0.0000,5942.6327,4.9000,1.0000,5942.6327,0.0000,0.0000,35061.5327,0.0000,-35061.5327,24.3706,17.0733,8453.3000,0.0000,8453.3000,0.2192,2284.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2284.6757,0.0000,0.0000,0.0000,6168.6243,6168.6243,24.1171,19.3273,21.7222,-7.9855,-119782.1784,6.4837,713.8244,7.1382,6.4837,0.0000,9.9091,19.3366,18.1589,18.7478,-3.6815,-29451.6225,6.4837,1492.3230,14.9232,6.4837,0.0000,34.8428,18.1701,17.3816,17.7758,-2.8168,-19717.9323,6.4837,1769.3495,17.6935,6.4837,0.0000,45.4900,22.5990,22.5980,3.3272,22.5969,3.3255,22.5959,3.3238,22.5959,1832.5911,73.3036,22.9673,22.9677,0.8600,22.9682,0.8735,22.9686,0.8870,22.9686,1832.5911,73.3036,24.1239,24.1217,7.3836,24.1194,7.3992,24.1171,7.4138,24.1171,533.4132,10.6683,19.3273,19.3304,-7.9385,19.3335,-7.9184,19.3366,-7.8983,19.3366,1832.5911,73.3036,18.1589,18.1626,-10.1443,18.1664,-10.1232,18.1701,-10.1022,18.1701,1832.5911,73.3036,17.3816,17.3934,-16.1516,17.4051,-16.0781,17.4168,-16.0052,17.4168,533.4132,10.6683,6.4837,121.0763,4.3225,0.0000,90.2419,211.3182,-130458.3000,-167777.4327,-168951.7332
5564.0000,17.3204,29.2010,3621.2000,81911.6000,-78290.4000,2.1237,823.0000,4.4000,1.0000,18202.5778,4.5000,1.0000,19025.5778,0.0000,0.0000,100114.1778,2798.2000,-97315.9778,22.2494,14.9521,9194.4000,0.0000,9194.4000,0.2384,2484.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2484.9730,0.0000,0.0000,0.0000,6709.4270,6709.4270,21.9217,33.9625,0.0000,6143.0000,-6143.0000,0.1593,0.0000,0.0000,0.0000,1253.6735,4.9000,1.0000,1253.6735,0.0000,0.0000,7396.6735,0.0000,-7396.6735,22.2963,14.9990,317.9000,0.0000,317.9000,0.0082,85.9189,3.7000,1.0000,0.0000,0.0000,0.0000,85.9189,0.0000,0.0000,0.0000,231.9811,231.9811,22.2988,34.3396,0.0000,26306.6000,-26306.6000,0.6820,0.0000,0.0000,0.0000,5368.6939,4.9000,1.0000,5368.6939,0.0000,0.0000,31675.2939,0.0000,-31675.2939,23.9031,16.6058,7751.2000,0.0000,7751.2000,0.2010,2094.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2094.9189,0.0000,0.0000,0.0000,5656.2811,5656.2811,23.6369,19.1480,21.3924,-5.9086,-88628.7827,5.1189,570.2602,5.7026,5.1189,0.0000,4.8764,19.1616,18.0022,18.5819,-2.8614,-22891.5892,5.1189,1185.5638,11.8556,5.1189,0.0000,17.1468,18.0183,17.2720,17.6451,-2.1049,-14733.9501,5.1189,1403.8992,14.0390,5.1189,0.0000,22.3865,21.9095,21.9136,-3.5515,21.9177,-3.5029,21.9217,-3.4547,21.9217,1210.2096,48.4084,22.2845,22.2893,-5.2790,22.2941,-5.2245,22.2988,-5.1703,22.2988,1210.2096,48.4084,23.6166,23.6236,1.7362,23.6304,1.8558,23.6369,1.9724,23.6369,353.3455,7.0669,19.1480,19.1525,-9.2180,19.1571,-9.1855,19.1616,-9.1532,19.1616,1210.2096,48.4084,18.0022,18.0075,-11.3922,18.0129,-11.3565,18.0183,-11.3211,18.0183,1210.2096,48.4084,17.2720,17.2883,-17.1747,17.3045,-17.0531,17.3204,-16.9332,17.3204,353.3455,7.0669,5.1189,63.1656,3.4126,0.0000,44.4097,107.5753,-93476.5000,-123790.2559,-126254.3220
5565.0000,17.2494,29.3402,1322.5000,77782.8000,-76460.3000,2.0167,300.5682,4.4000,1.0000,17285.0667,4.5000,1.0000,17585.6348,0.0000,0.0000,95067.8667,1021.9318,-94045.9348,22.3379,15.0406,9176.7000,0.0000,9176.7000,0.2379,2480.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2480.1892,0.0000,0.0000,0.0000,6696.5108,6696.5108,21.9773,34.0181,0.0000,6719.3000,-6719.3000,0.1742,0.0000,0.0000,0.0000,1371.2857,4.9000,1.0000,1371.2857,0.0000,0.0000,8090.5857,0.0000,-8090.5857,22.4151,15.1178,385.7000,0.0000,385.7000,0.0100,104.2432,3.7000,1.0000,0.0000,0.0000,0.0000,104.2432,0.0000,0.0000,0.0000,281.4568,281.4568,22.4022,34.4430,0.0000,22802.2000,-22802.2000,0.5912,0.0000,0.0000,0.0000,4653.5102,4.9000,1.0000,4653.5102,0.0000,0.0000,27455.7102,0.0000,-27455.7102,23.8878,16.5905,6346.9000,0.0000,6346.9000,0.1646,1715.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1715.3784,0.0000,0.0000,0.0000,4631.5216,4631.5216,23.6283,18.8947,21.2615,-5.8325,-87487.4460,4.7918,536.3365,5.3634,4.7918,0.0000,4.0001,18.9128,17.9474,18.4301,-2.2302,-17841.7907,4.7918,1116.1656,11.1617,4.7918,0.0000,14.0652,17.9636,17.1979,17.5808,-2.0215,-14150.8205,4.7918,1317.4239,13.1742,4.7918,0.0000,18.3632,21.9756,21.9761,-1.8469,21.9767,-1.8407,21.9773,-1.8343,21.9773,1078.0647,43.1226,22.3998,22.4006,-2.7321,22.4014,-2.7248,22.4022,-2.7173,22.4022,1078.0647,43.1226,23.6372,23.6340,3.1642,23.6311,3.1426,23.6283,3.1238,23.6283,315.0444,6.3009,18.8947,18.9007,-11.1605,18.9068,-11.1166,18.9128,-11.0729,18.9128,1078.0647,43.1226,17.9474,17.9528,-11.5209,17.9582,-11.4886,17.9636,-11.4563,17.9636,1078.0647,43.1226,17.1979,17.2152,-17.6842,17.2324,-17.5626,17.2494,-17.4420,17.2494,315.0444,6.3009,4.7918,52.6823,3.1945,0.0000,36.4285,89.1107,-90072.5000,-117982.7416,-119480.0572
5566.0000,17.1873,29.1870,1867.2000,64855.7000,-62988.5000,1.6815,424.3636,4.4000,1.0000,14412.3778,4.5000,1.0000,14836.7414,0.0000,0.0000,79268.0778,1442.8364,-77825.2414,22.1735,14.8762,9195.7000,0.0000,9195.7000,0.2384,2485.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2485.3243,0.0000,0.0000,0.0000,6710.3757,6710.3757,21.7527,33.7935,0.0000,5749.0000,-5749.0000,0.1491,0.0000,0.0000,0.0000,1173.2653,4.9000,1.0000,1173.2653,0.0000,0.0000,6922.2653,0.0000,-6922.2653,22.1962,14.8989,315.5000,0.0000,315.5000,0.0082,85.2703,3.7000,1.0000,0.0000,0.0000,0.0000,85.2703,0.0000,0.0000,0.0000,230.2297,230.2297,22.1913,34.2321,0.0000,18393.3000,-18393.3000,0.4769,0.0000,0.0000,0.0000,3753.7347,4.9000,1.0000,3753.7347,0.0000,0.0000,22147.0347,0.0000,-22147.0347,23.6103,16.3130,5544.4000,0.0000,5544.4000,0.1437,1498.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1498.4865,0.0000,0.0000,0.0000,4045.9135,4045.9135,23.3670,18.7393,21.0532,-4.8153,-72229.6949,4.0467,456.3478,4.5635,4.0467,0.0000,2.4091,18.7606,17.8443,18.3024,-1.7878,-14302.1545,4.0467,947.1513,9.4715,4.0467,0.0000,8.4711,17.8652,17.1252,17.4952,-1.6499,-11549.0393,4.0467,1116.2095,11.1621,4.0467,0.0000,11.0597,21.7436,21.7466,-3.6991,21.7497,-3.6667,21.7527,-3.6345,21.7527,802.4106,32.0964,22.1814,22.1848,-4.2911,22.1881,-4.2565,22.1913,-4.2222,22.1913,802.4106,32.0964,23.3510,23.3567,0.3855,23.3620,0.4759,23.3670,0.5629,23.3670,235.0416,4.7008,18.7393,18.7464,-11.9671,18.7535,-11.9167,18.7606,-11.8665,18.7606,802.4106,32.0964,17.8443,17.8513,-12.2103,17.8582,-12.1642,17.8652,-12.1183,17.8652,802.4106,32.0964,17.1252,17.1462,-18.1668,17.1668,-18.0104,17.1873,-17.8563,17.1873,235.0416,4.7008,4.0467,33.1299,2.6978,0.0000,21.9400,55.0699,-72075.2000,-95908.0225,-98080.8887
5567.0000,17.1179,28.9990,2507.0000,56798.9000,-54291.9000,1.4726,569.7727,4.4000,1.0000,12621.9778,4.5000,1.0000,13191.7505,0.0000,0.0000,69420.8778,1937.2273,-67483.6505,22.1564,14.8591,9197.5000,0.0000,9197.5000,0.2385,2485.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2485.8108,0.0000,0.0000,0.0000,6711.6892,6711.6892,21.6640,33.7048,0.0000,5368.3000,-5368.3000,0.1392,0.0000,0.0000,0.0000,1095.5714,4.9000,1.0000,1095.5714,0.0000,0.0000,6463.8714,0.0000,-6463.8714,22.1466,14.8493,307.9000,0.0000,307.9000,0.0080,83.2162,3.7000,1.0000,0.0000,0.0000,0.0000,83.2162,0.0000,0.0000,0.0000,224.6838,224.6838,22.1382,34.1790,0.0000,14481.0000,-14481.0000,0.3754,0.0000,0.0000,0.0000,2955.3061,4.9000,1.0000,2955.3061,0.0000,0.0000,17436.3061,0.0000,-17436.3061,23.4400,16.1427,3137.0000,0.0000,3137.0000,0.0813,847.8378,3.7000,1.0000,0.0000,0.0000,0.0000,847.8378,0.0000,0.0000,0.0000,2289.1622,2289.1622,23.2742,18.4998,20.8870,-4.2631,-63946.1172,3.4725,393.9615,3.9396,3.4725,0.0000,1.5223,18.5290,17.7989,18.1640,-1.2223,-9778.6533,3.4725,817.0382,8.1704,3.4725,0.0000,5.3529,17.8225,17.0429,17.4327,-1.4916,-10441.0509,3.4725,960.1390,9.6014,3.4725,0.0000,6.9886,21.6553,21.6582,-3.9049,21.6611,-3.8775,21.6640,-3.8502,21.6640,614.6746,24.5870,22.1298,22.1326,-4.0240,22.1354,-3.9981,22.1382,-3.9722,22.1382,614.6746,24.5870,23.2691,23.2707,0.3631,23.2724,0.3934,23.2742,0.4249,23.2742,180.4493,3.6090,18.4998,18.5096,-13.6552,18.5193,-13.5823,18.5290,-13.5099,18.5290,614.6746,24.5870,17.7989,17.8068,-12.2834,17.8147,-12.2323,17.8225,-12.1814,17.8225,614.6746,24.5870,17.0429,17.0683,-18.7558,17.0933,-18.5592,17.1179,-18.3659,17.1179,180.4493,3.6090,3.4725,21.7877,2.3150,0.0000,13.8638,35.6516,-61498.8000,-82158.2929,-84165.8215
5568.0000,17.0691,28.2943,6069.5000,47037.2000,-40967.7000,1.2195,1379.4318,4.4000,1.0000,10452.7111,4.5000,1.0000,11832.1429,0.0000,0.0000,57489.9111,4690.0682,-52799.8429,21.5454,14.2481,9176.9000,0.0000,9176.9000,0.2379,2480.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2480.2432,0.0000,0.0000,0.0000,6696.6568,6696.6568,21.0112,33.0521,0.0000,9636.0000,-9636.0000,0.2498,0.0000,0.0000,0.0000,1966.5306,4.9000,1.0000,1966.5306,0.0000,0.0000,11602.5306,0.0000,-11602.5306,21.9949,14.6976,330.4000,0.0000,330.4000,0.0086,89.2973,3.7000,1.0000,0.0000,0.0000,0.0000,89.2973,0.0000,0.0000,0.0000,241.1027,241.1027,21.9878,34.0286,0.0000,11425.0000,-11425.0000,0.2962,0.0000,0.0000,0.0000,2331.6327,4.9000,1.0000,2331.6327,0.0000,0.0000,13756.6327,0.0000,-13756.6327,23.1540,15.8567,1030.5000,0.0000,1030.5000,0.0267,278.5135,3.7000,1.0000,0.0000,0.0000,0.0000,278.5135,0.0000,0.0000,0.0000,751.9865,751.9865,23.1087,18.3575,20.7331,-3.7362,-56042.3607,3.0582,348.8917,3.4889,3.0582,0.0000,1.0398,18.3902,17.7342,18.0622,-0.9673,-7738.5267,3.0582,722.3260,7.2233,3.0582,0.0000,3.6562,17.7620,16.9848,17.3734,-1.3095,-9166.4697,3.0582,847.4961,8.4750,3.0582,0.0000,4.7735,20.9777,20.9890,-10.0162,21.0002,-9.9081,21.0112,-9.8012,21.0112,492.9295,19.7172,21.9744,21.9789,-4.9642,21.9834,-4.9228,21.9878,-4.8817,21.9878,492.9295,19.7172,23.0903,23.0967,-1.0016,23.1028,-0.9150,23.1087,-0.8313,23.1087,144.9848,2.8997,18.3575,18.3685,-14.2611,18.3794,-14.1835,18.3902,-14.1063,18.3902,492.9295,19.7172,17.7342,17.7435,-12.6115,17.7528,-12.5499,17.7620,-12.4887,17.7620,492.9295,19.7172,16.9848,17.0133,-19.0324,17.0414,-18.8140,17.0691,-18.5991,17.0691,144.9848,2.8997,3.0582,15.3934,2.0388,0.0000,9.4696,24.8630,-51490.9000,-70469.2602,-72947.3571
5569.0000,17.0162,28.7878,2878.8000,49362.9000,-46484.1000,1.2798,654.2727,4.4000,1.0000,10969.5333,4.5000,1.0000,11623.8061,0.0000,0.0000,60332.4333,2224.5273,-58107.9061,21.9979,14.7006,9198.9000,0.0000,9198.9000,0.2385,2486.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2486.1892,0.0000,0.0000,0.0000,6712.7108,6712.7108,21.4234,33.4642,0.0000,9006.0000,-9006.0000,0.2335,0.0000,0.0000,0.0000,1837.9592,4.9000,1.0000,1837.9592,0.0000,0.0000,10843.9592,0.0000,-10843.9592,22.3530,15.0557,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,22.3267,34.3675,0.0000,9222.3000,-9222.3000,0.2391,0.0000,0.0000,0.0000,1882.1020,4.9000,1.0000,1882.1020,0.0000,0.0000,11104.4020,0.0000,-11104.4020,23.2787,15.9814,629.5000,0.0000,629.5000,0.0163,170.1351,3.7000,1.0000,0.0000,0.0000,0.0000,170.1351,0.0000,0.0000,0.0000,459.3649,459.3649,23.2216,18.1326,20.6771,-3.9574,-59360.2564,3.0242,345.7174,3.4572,3.0242,0.0000,1.0055,18.1704,17.7465,17.9584,-0.6181,-4945.1324,3.0242,717.1193,7.1712,3.0242,0.0000,3.5357,17.7723,16.9297,17.3510,-1.4040,-9828.0806,3.0242,838.8006,8.3880,3.0242,0.0000,4.6161,21.4224,21.4226,-4.2350,21.4230,-4.2498,21.4234,-4.2635,21.4234,483.4668,19.3387,22.3316,22.3299,-0.7955,22.3283,-0.8180,22.3267,-0.8400,22.3267,483.4668,19.3387,23.2393,23.2330,1.5886,23.2271,1.5153,23.2216,1.4481,23.2216,142.2258,2.8445,18.1326,18.1453,-15.7650,18.1579,-15.6760,18.1704,-15.5875,18.1704,483.4668,19.3387,17.7465,17.7551,-12.1830,17.7637,-12.1324,17.7723,-12.0819,17.7723,483.4668,19.3387,16.9297,16.9588,-19.3175,16.9877,-19.1061,17.0162,-18.8971,17.0162,142.2258,2.8445,3.0242,14.9307,2.0161,0.0000,9.1574,24.0880,-54541.4000,-72634.1862,-74133.4694
5570.0000,16.9932,28.6186,3543.0000,45873.8000,-42330.8000,1.1894,805.2273,4.4000,1.0000,10194.1778,4.5000,1.0000,10999.4051,0.0000,0.0000,56067.9778,2737.7727,-53330.2051,21.9265,14.6292,9207.0000,0.0000,9207.0000,0.2387,2488.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2488.3784,0.0000,0.0000,0.0000,6718.6216,6718.6216,21.3194,33.3602,0.0000,8602.5000,-8602.5000,0.2230,0.0000,0.0000,0.0000,1755.6122,4.9000,1.0000,1755.6122,0.0000,0.0000,10358.1122,0.0000,-10358.1122,22.2775,14.9802,333.7000,0.0000,333.7000,0.0087,90.1892,3.7000,1.0000,0.0000,0.0000,0.0000,90.1892,0.0000,0.0000,0.0000,243.5108,243.5108,22.2602,34.3011,0.0000,7723.4000,-7723.4000,0.2002,0.0000,0.0000,0.0000,1576.2041,4.9000,1.0000,1576.2041,0.0000,0.0000,9299.6041,0.0000,-9299.6041,23.1205,15.8232,328.4000,0.0000,328.4000,0.0085,88.7568,3.7000,1.0000,0.0000,0.0000,0.0000,88.7568,0.0000,0.0000,0.0000,239.6432,239.6432,23.1087,18.0582,20.5835,-3.6398,-54597.3882,2.8028,321.4979,3.2150,2.8028,0.0000,0.8004,18.0958,17.6877,17.8918,-0.5515,-4411.9047,2.8028,666.3018,6.6630,2.8028,0.0000,2.8146,17.7178,16.9028,17.3103,-1.2586,-8810.5023,2.8028,778.6027,7.7860,2.8028,0.0000,3.6746,21.3050,21.3098,-5.2744,21.3146,-5.2340,21.3194,-5.1942,21.3194,423.7768,16.9511,22.2550,22.2568,-1.6471,22.2585,-1.6282,22.2602,-1.6096,22.2602,423.7768,16.9511,23.0983,23.1022,0.2208,23.1056,0.2850,23.1087,0.3441,23.1087,124.8128,2.4963,18.0582,18.0708,-15.6811,18.0834,-15.5991,18.0958,-15.5174,18.0958,423.7768,16.9511,17.6877,17.6978,-12.5652,17.7078,-12.5019,17.7178,-12.4390,17.7178,423.7768,16.9511,16.9028,16.9333,-19.2696,16.9634,-19.0534,16.9932,-18.8401,16.9932,124.8128,2.4963,2.8028,12.1320,1.8685,0.0000,7.2897,19.4216,-48787.6000,-65786.1457,-67819.7952
5571.0000,16.9766,28.4263,4254.7000,42563.2000,-38308.5000,1.1035,966.9773,4.4000,1.0000,9458.4889,4.5000,1.0000,10425.4662,0.0000,0.0000,52021.6889,3287.7227,-48733.9662,21.6606,14.3633,9183.9000,0.0000,9183.9000,0.2381,2482.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2482.1351,0.0000,0.0000,0.0000,6701.7649,6701.7649,21.0409,33.0817,0.0000,10507.7000,-10507.7000,0.2724,0.0000,0.0000,0.0000,2144.4286,4.9000,1.0000,2144.4286,0.0000,0.0000,12652.1286,0.0000,-12652.1286,22.2569,14.9596,339.6000,0.0000,339.6000,0.0088,91.7838,3.7000,1.0000,0.0000,0.0000,0.0000,91.7838,0.0000,0.0000,0.0000,247.8162,247.8162,22.2376,34.2784,0.0000,6438.7000,-6438.7000,0.1669,0.0000,0.0000,0.0000,1314.0204,4.9000,1.0000,1314.0204,0.0000,0.0000,7752.7204,0.0000,-7752.7204,22.9827,15.6854,328.4000,0.0000,328.4000,0.0085,88.7568,3.7000,1.0000,0.0000,0.0000,0.0000,88.7568,0.0000,0.0000,0.0000,239.6432,239.6432,22.9766,18.0252,20.5009,-3.4344,-51515.6116,2.6975,310.3522,3.1035,2.6975,0.0000,0.7136,18.0626,17.6306,17.8466,-0.5618,-4494.6710,2.6975,642.3742,6.4237,2.6975,0.0000,2.5091,17.6626,16.8836,17.2731,-1.1578,-8104.9079,2.6975,750.4246,7.5042,2.6975,0.0000,3.2759,21.0165,21.0247,-7.7118,21.0328,-7.6418,21.0409,-7.5724,21.0409,396.5994,15.8640,22.2331,22.2346,-1.6665,22.2361,-1.6524,22.2376,-1.6384,22.2376,396.5994,15.8640,22.9597,22.9655,-0.8845,22.9712,-0.8065,22.9766,-0.7302,22.9766,116.8785,2.3376,18.0252,18.0377,-15.3701,18.0502,-15.2922,18.0626,-15.2148,18.0626,396.5994,15.8640,17.6306,17.6414,-12.8798,17.6520,-12.8138,17.6626,-12.7482,17.6626,396.5994,15.8640,16.8836,16.9150,-19.1936,16.9459,-18.9778,16.9766,-18.7646,16.9766,116.8785,2.3376,2.6975,10.9287,1.7983,0.0000,6.4986,17.4274,-45403.0000,-61949.5908,-64115.1905
5572.0000,16.9662,28.6607,3788.0000,55464.3000,-51676.3000,1.4380,860.9091,4.4000,1.0000,12325.4000,4.5000,1.0000,13186.3091,0.0000,0.0000,67789.7000,2927.0909,-64862.6091,22.1335,14.8362,9196.5000,0.0000,9196.5000,0.2384,2485.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2485.5405,0.0000,0.0000,0.0000,6710.9595,6710.9595,21.5914,33.6322,0.0000,12336.2000,-12336.2000,0.3198,0.0000,0.0000,0.0000,2517.5918,4.9000,1.0000,2517.5918,0.0000,0.0000,14853.7918,0.0000,-14853.7918,22.7747,15.4774,336.1000,0.0000,336.1000,0.0087,90.8378,3.7000,1.0000,0.0000,0.0000,0.0000,90.8378,0.0000,0.0000,0.0000,245.2622,245.2622,22.7389,34.7797,0.0000,5721.3000,-5721.3000,0.1483,0.0000,0.0000,0.0000,1167.6122,4.9000,1.0000,1167.6122,0.0000,0.0000,6888.9122,0.0000,-6888.9122,23.2877,15.9904,629.6000,0.0000,629.6000,0.0163,170.1622,3.7000,1.0000,0.0000,0.0000,0.0000,170.1622,0.0000,0.0000,0.0000,459.4378,459.4378,23.2177,17.9285,20.5731,-4.4262,-66393.4146,3.2545,373.4536,3.7345,3.2545,0.0000,1.2532,17.9617,17.6423,17.8020,-0.5011,-4008.9076,3.2545,776.3368,7.7634,3.2545,0.0000,4.4065,17.6670,16.8914,17.2792,-1.3909,-9736.3086,3.2545,905.1687,9.0517,3.2545,0.0000,5.7531,21.5988,21.5963,-1.2487,21.5938,-1.2916,21.5914,-1.3333,21.5914,549.1517,21.9661,22.7552,22.7497,3.6736,22.7442,3.6186,22.7389,3.5643,22.7389,549.1517,21.9661,23.2511,23.2393,3.1904,23.2282,3.0523,23.2177,2.9224,23.2177,161.3695,3.2274,17.9285,17.9396,-15.8366,17.9507,-15.7756,17.9617,-15.7147,17.9617,549.1517,21.9661,17.6423,17.6506,-12.5124,17.6588,-12.4738,17.6670,-12.4352,17.6670,549.1517,21.9661,16.8914,16.9163,-18.8812,16.9413,-18.7492,16.9662,-18.6155,16.9662,161.3695,3.2274,3.2545,18.2466,2.1697,0.0000,11.4128,29.6594,-59571.6000,-79189.6537,-80138.6308
5573.0000,16.9859,29.1617,393.1000,65454.0000,-65060.9000,1.6970,89.3409,4.4000,1.0000,14545.3333,4.5000,1.0000,14634.6742,0.0000,0.0000,79999.3333,303.7591,-79695.5742,22.6683,15.3710,9209.6000,0.0000,9209.6000,0.2388,2489.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2489.0811,0.0000,0.0000,0.0000,6720.5189,6720.5189,22.1726,34.2134,0.0000,9355.4000,-9355.4000,0.2426,0.0000,0.0000,0.0000,1909.2653,4.9000,1.0000,1909.2653,0.0000,0.0000,11264.6653,0.0000,-11264.6653,22.9757,15.6784,412.0000,0.0000,412.0000,0.0107,111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,111.3514,0.0000,0.0000,0.0000,300.6486,300.6486,22.9422,34.9831,0.0000,6130.0000,-6130.0000,0.1589,0.0000,0.0000,0.0000,1251.0204,4.9000,1.0000,1251.0204,0.0000,0.0000,7381.0204,0.0000,-7381.0204,23.4685,16.1712,2938.9000,0.0000,2938.9000,0.0762,794.2973,3.7000,1.0000,0.0000,0.0000,0.0000,794.2973,0.0000,0.0000,0.0000,2144.6027,2144.6027,23.2968,17.9765,20.6367,-4.9745,-74617.1577,3.6362,416.2957,4.1630,3.6362,0.0000,1.7479,18.0022,17.5903,17.7963,-0.7221,-5776.7854,3.6362,867.5887,8.6759,3.6362,0.0000,6.1462,17.6140,16.9226,17.2683,-1.3852,-9696.7204,3.6362,1011.7656,10.1177,3.6362,0.0000,8.0243,22.1891,22.1835,4.1263,22.1780,4.0671,22.1726,4.0083,22.1726,665.9728,26.6389,22.9543,22.9503,5.0058,22.9463,4.9758,22.9422,4.9458,22.9422,665.9728,26.6389,23.3156,23.3094,3.8720,23.3031,3.8263,23.2968,3.7790,23.2968,195.3768,3.9075,17.9765,17.9851,-14.8486,17.9937,-14.8121,18.0022,-14.7756,18.0022,665.9728,26.6389,17.5903,17.5982,-12.8620,17.6061,-12.8249,17.6140,-12.7879,17.6140,665.9728,26.6389,16.9226,16.9437,-18.3424,16.9648,-18.2506,16.9859,-18.1578,16.9859,195.3768,3.9075,3.6362,24.7155,2.4242,0.0000,15.9184,40.6339,-67985.8000,-89175.4897,-90090.6635
5574.0000,17.0938,29.2390,1459.1000,146228.4000,-144769.3000,3.7912,331.6136,4.4000,1.0000,32495.2000,4.5000,1.0000,32826.8136,0.0000,0.0000,178723.6000,1127.4864,-177596.1136,23.8785,16.5812,9184.0000,0.0000,9184.0000,0.2381,2482.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2482.1622,0.0000,0.0000,0.0000,6701.8378,6701.8378,23.5939,35.6348,0.0000,1627.3000,-1627.3000,0.0422,0.0000,0.0000,0.0000,332.1020,4.9000,1.0000,332.1020,0.0000,0.0000,1959.4020,0.0000,-1959.4020,23.6688,16.3715,399.6000,0.0000,399.6000,0.0104,108.0000,3.7000,1.0000,0.0000,0.0000,0.0000,108.0000,0.0000,0.0000,0.0000,291.6000,291.6000,23.6409,35.6817,0.0000,7402.6000,-7402.6000,0.1919,0.0000,0.0000,0.0000,1510.7347,4.9000,1.0000,1510.7347,0.0000,0.0000,8913.3347,0.0000,-8913.3347,23.9814,16.6841,9665.9000,0.0000,9665.9000,0.2506,2612.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2612.4054,0.0000,0.0000,0.0000,7053.4946,7053.4946,23.6808,18.5915,21.1362,-8.8813,-133219.6125,6.7867,763.0514,7.6305,6.7867,0.0000,11.3641,18.5945,17.5983,18.0964,-3.2597,-26077.9669,6.7867,1600.8983,16.0090,6.7867,0.0000,39.9590,17.6103,17.0669,17.3386,-2.0319,-14223.3499,6.7867,1883.2651,18.8327,6.7867,0.0000,52.1697,23.6225,23.6129,17.2567,23.6034,17.1685,23.5939,17.0807,23.5939,1985.9613,79.4385,23.6577,23.6520,11.3996,23.6464,11.3567,23.6409,11.3140,23.6409,1985.9613,79.4385,23.7119,23.7014,8.5545,23.6911,8.4615,23.6808,8.3697,23.6808,577.7207,11.5544,18.5915,18.5925,-8.5036,18.5935,-8.5387,18.5945,-8.5734,18.5945,1985.9613,79.4385,17.5983,17.6023,-12.5825,17.6063,-12.5834,17.6103,-12.5840,17.6103,1985.9613,79.4385,17.0669,17.0757,-16.5802,17.0847,-16.6266,17.0938,-16.6700,17.0938,577.7207,11.5544,6.7867,137.3244,4.5244,0.0000,103.4927,240.8171,-134549.7000,-174421.9179,-173520.9293
5575.0000,17.2084,29.4306,0.0000,200799.2000,-200799.2000,5.2061,0.0000,0.0000,0.0000,44622.0444,4.5000,1.0000,44622.0444,0.0000,0.0000,245421.2444,0.0000,-245421.2444,24.0996,16.8023,15565.5000,0.0000,15565.5000,0.4036,4206.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4206.8919,0.0000,0.0000,0.0000,11358.6081,11358.6081,23.7683,35.8091,0.0000,2118.6000,-2118.6000,0.0549,0.0000,0.0000,0.0000,432.3673,4.9000,1.0000,432.3673,0.0000,0.0000,2550.9673,0.0000,-2550.9673,23.8399,16.5426,718.8000,0.0000,718.8000,0.0186,194.2703,3.7000,1.0000,0.0000,0.0000,0.0000,194.2703,0.0000,0.0000,0.0000,524.5297,524.5297,23.8159,35.8567,0.0000,7954.6000,-7954.6000,0.2062,0.0000,0.0000,0.0000,1623.3878,4.9000,1.0000,1623.3878,0.0000,0.0000,9577.9878,0.0000,-9577.9878,24.0849,16.7876,10268.3000,0.0000,10268.3000,0.2662,2775.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2775.2162,0.0000,0.0000,0.0000,7493.0838,7493.0838,23.8560,19.2344,21.5452,-10.9728,-164592.4440,9.2335,1023.0194,10.2302,9.2335,0.0000,28.6200,19.2325,17.8473,18.5399,-6.1663,-49330.0941,9.2335,2141.9039,21.4190,9.2335,0.0000,100.6350,17.8528,17.1902,17.5215,-3.3712,-23598.2740,9.2335,2544.3577,25.4436,9.2335,0.0000,131.3871,23.7806,23.7765,16.1293,23.7724,16.1067,23.7683,16.0839,23.7683,3419.5303,136.7812,23.8252,23.8221,11.6955,23.8190,11.6822,23.8159,11.6688,23.8159,3419.5303,136.7812,23.8745,23.8683,9.7822,23.8622,9.7525,23.8560,9.7220,23.8560,991.0223,19.8204,19.2344,19.2338,-2.8610,19.2331,-2.8992,19.2325,-2.9373,19.2325,3419.5303,136.7812,17.8473,17.8491,-9.9824,17.8510,-9.9983,17.8528,-10.0141,17.8528,3419.5303,136.7812,17.1902,17.1962,-15.2855,17.2023,-15.3380,17.2084,-15.3895,17.2084,991.0223,19.8204,9.2335,321.4603,6.1557,0.0000,260.6421,582.1025,-184319.8000,-238173.9779,-237520.8121
5576.0000,17.4018,29.6240,0.0000,228698.7000,-228698.7000,5.9294,0.0000,0.0000,0.0000,50821.9333,4.5000,1.0000,50821.9333,0.0000,0.0000,279520.6333,0.0000,-279520.6333,23.7561,16.4589,18996.5000,0.0000,18996.5000,0.4925,5134.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5134.1892,0.0000,0.0000,0.0000,13862.3108,13862.3108,23.4364,35.4772,0.0000,27214.0000,-27214.0000,0.7056,0.0000,0.0000,0.0000,5553.8776,4.9000,1.0000,5553.8776,0.0000,0.0000,32767.8776,0.0000,-32767.8776,24.1813,16.8840,1155.6000,0.0000,1155.6000,0.0300,312.3243,3.7000,1.0000,0.0000,0.0000,0.0000,312.3243,0.0000,0.0000,0.0000,843.2757,843.2757,24.1524,36.1932,0.0000,7328.1000,-7328.1000,0.1900,0.0000,0.0000,0.0000,1495.5306,4.9000,1.0000,1495.5306,0.0000,0.0000,8823.6306,0.0000,-8823.6306,24.3530,17.0557,9866.7000,0.0000,9866.7000,0.2558,2666.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2666.6757,0.0000,0.0000,0.0000,7200.0243,7200.0243,24.1675,19.7448,21.9562,-12.9701,-194551.4468,11.4050,1245.2088,12.4521,11.4050,0.0000,53.9320,19.7417,18.2081,18.9749,-8.4327,-67461.8587,11.4050,2602.8005,26.0280,11.4050,0.0000,189.6385,18.2101,17.3913,17.8007,-5.1458,-36020.5098,11.4050,3109.3798,31.0938,11.4050,0.0000,247.5884,23.4410,23.4395,11.1924,23.4379,11.1931,23.4364,11.1937,23.4364,4971.8412,198.8736,24.1621,24.1589,14.0811,24.1556,14.0650,24.1524,14.0490,24.1524,4971.8412,198.8736,24.1893,24.1820,12.9242,24.1748,12.8785,24.1675,12.8330,24.1675,1437.3827,28.7477,19.7448,19.7438,0.9249,19.7427,0.8918,19.7417,0.8588,19.7417,4971.8412,198.8736,18.2081,18.2088,-6.6907,18.2094,-6.7117,18.2101,-6.7327,18.2101,4971.8412,198.8736,17.3913,17.3947,-13.1602,17.3983,-13.2238,17.4018,-13.2867,17.4018,1437.3827,28.7477,11.4050,577.0201,7.6033,0.0000,491.1588,1068.1789,-233222.0000,-299206.5307,-298033.8153
5577.0000,17.5735,29.7958,0.0000,242098.6000,-242098.6000,6.2769,0.0000,0.0000,0.0000,53799.6889,4.5000,1.0000,53799.6889,0.0000,0.0000,295898.2889,0.0000,-295898.2889,23.8574,16.5601,21570.1000,0.0000,21570.1000,0.5592,5829.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5829.7568,0.0000,0.0000,0.0000,15740.3432,15740.3432,23.5166,35.5574,0.0000,33308.7000,-33308.7000,0.8636,0.0000,0.0000,0.0000,6797.6939,4.9000,1.0000,6797.6939,0.0000,0.0000,40106.3939,0.0000,-40106.3939,24.3683,17.0710,1241.8000,0.0000,1241.8000,0.0322,335.6216,3.7000,1.0000,0.0000,0.0000,0.0000,335.6216,0.0000,0.0000,0.0000,906.1784,906.1784,24.3403,36.3811,0.0000,7045.6000,-7045.6000,0.1827,0.0000,0.0000,0.0000,1437.8776,4.9000,1.0000,1437.8776,0.0000,0.0000,8483.4776,0.0000,-8483.4776,24.5204,17.2231,8661.9000,0.0000,8661.9000,0.2246,2341.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2341.0541,0.0000,0.0000,0.0000,6320.8459,6320.8459,24.3668,20.0449,22.2059,-13.5675,-203512.3310,12.2087,1321.2074,13.2121,12.2087,0.0000,66.1568,20.0422,18.4673,19.2548,-9.2699,-74159.5109,12.2087,2757.3164,27.5732,12.2087,0.0000,232.6240,18.4686,17.5648,18.0167,-6.0798,-42558.6061,12.2087,3319.2334,33.1923,12.2087,0.0000,303.7094,23.5231,23.5209,11.5880,23.5187,11.5788,23.5166,11.5696,23.5166,5610.9945,224.4398,24.3490,24.3461,14.8500,24.3432,14.8373,24.3403,14.8245,24.3403,5610.9945,224.4398,24.3862,24.3797,14.3446,24.3732,14.3110,24.3668,14.2774,24.3668,1620.9192,32.4184,20.0449,20.0440,2.4981,20.0431,2.4718,20.0422,2.4456,20.0422,5610.9945,224.4398,18.4673,18.4678,-4.7846,18.4682,-4.8026,18.4686,-4.8205,18.4686,5610.9945,224.4398,17.5648,17.5677,-11.5907,17.5706,-11.6452,17.5735,-11.6993,17.5735,1620.9192,32.4184,12.2087,696.9837,8.1391,0.0000,602.4902,1299.4739,-250979.1000,-321520.7927,-320230.4479
5578.0000,17.7448,29.9670,0.0000,255218.2000,-255218.2000,6.6170,0.0000,0.0000,0.0000,56715.1556,4.5000,1.0000,56715.1556,0.0000,0.0000,311933.3556,0.0000,-311933.3556,23.9300,16.6327,25450.1000,0.0000,25450.1000,0.6598,6878.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6878.4054,0.0000,0.0000,0.0000,18571.6946,18571.6946,23.5559,35.5967,0.0000,38386.8000,-38386.8000,0.9952,0.0000,0.0000,0.0000,7834.0408,4.9000,1.0000,7834.0408,0.0000,0.0000,46220.8408,0.0000,-46220.8408,24.4724,17.1751,1280.5000,0.0000,1280.5000,0.0332,346.0811,3.7000,1.0000,0.0000,0.0000,0.0000,346.0811,0.0000,0.0000,0.0000,934.4189,934.4189,24.4460,36.4868,0.0000,8019.5000,-8019.5000,0.2079,0.0000,0.0000,0.0000,1636.6327,4.9000,1.0000,1636.6327,0.0000,0.0000,9656.1327,0.0000,-9656.1327,24.6375,17.3402,7858.6000,0.0000,7858.6000,0.2037,2123.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2123.9459,0.0000,0.0000,0.0000,5734.6541,5734.6541,24.5061,20.3089,22.4075,-14.1114,-211670.6220,13.0754,1404.9571,14.0496,13.0754,0.0000,81.2711,20.3058,18.7002,19.5030,-10.1219,-80975.1920,13.0754,2940.3885,29.4039,13.0754,0.0000,285.7696,18.7008,17.7381,18.2194,-6.9354,-48547.6401,13.0754,3556.4128,35.5641,13.0754,0.0000,373.0952,23.5617,23.5598,11.4510,23.5579,11.4438,23.5559,11.4366,23.5559,6338.5557,253.5422,24.4539,24.4512,14.9683,24.4486,14.9583,24.4460,14.9483,24.4460,6338.5557,253.5422,24.5238,24.5178,15.1087,24.5119,15.0821,24.5061,15.0555,24.5061,1829.6999,36.5940,20.3089,20.3079,3.9029,20.3068,3.8790,20.3058,3.8550,20.3058,6338.5557,253.5422,18.7002,18.7004,-3.1956,18.7006,-3.2127,18.7008,-3.2298,18.7008,6338.5557,253.5422,17.7381,17.7403,-10.1072,17.7425,-10.1587,17.7448,-10.2097,17.7448,1829.6999,36.5940,13.0754,843.1283,8.7170,0.0000,740.1359,1583.2642,-267035.3000,-342569.5615,-341193.4541
5579.0000,17.9063,30.1285,0.0000,267020.5000,-267020.5000,6.9230,0.0000,0.0000,0.0000,59337.8889,4.5000,1.0000,59337.8889,0.0000,0.0000,326358.3889,0.0000,-326358.3889,24.0254,16.7281,26751.2000,0.0000,26751.2000,0.6936,7230.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7230.0541,0.0000,0.0000,0.0000,19521.1459,19521.1459,23.6534,35.6942,0.0000,45243.9000,-45243.9000,1.1730,0.0000,0.0000,0.0000,9233.4490,4.9000,1.0000,9233.4490,0.0000,0.0000,54477.3490,0.0000,-54477.3490,24.6748,17.3775,1491.6000,0.0000,1491.6000,0.0387,403.1351,3.7000,1.0000,0.0000,0.0000,0.0000,403.1351,0.0000,0.0000,0.0000,1088.4649,1088.4649,24.6460,36.6868,0.0000,8700.5000,-8700.5000,0.2256,0.0000,0.0000,0.0000,1775.6122,4.9000,1.0000,1775.6122,0.0000,0.0000,10476.1122,0.0000,-10476.1122,24.8424,17.5451,6352.6000,0.0000,6352.6000,0.1647,1716.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1716.9189,0.0000,0.0000,0.0000,4635.6811,4635.6811,24.7352,20.5230,22.6291,-14.9769,-224654.0765,13.8278,1474.2512,14.7425,13.8278,0.0000,96.1235,20.5198,18.9040,19.7119,-10.7717,-86173.8774,13.8278,3102.8514,31.0285,13.8278,0.0000,337.9944,18.9041,17.9010,18.4026,-7.6426,-53498.0804,13.8278,3795.5278,37.9553,13.8278,0.0000,441.2790,23.6594,23.6574,11.9774,23.6554,11.9692,23.6534,11.9611,23.6534,7001.9939,280.0798,24.6544,24.6516,16.2166,24.6488,16.2045,24.6460,16.1924,24.6460,7001.9939,280.0798,24.7555,24.7487,17.1123,24.7419,17.0745,24.7352,17.0368,24.7352,2019.9626,40.3993,20.5230,20.5219,4.9098,20.5208,4.8882,20.5198,4.8666,20.5198,7001.9939,280.0798,18.9040,18.9041,-1.9219,18.9041,-1.9380,18.9041,-1.9541,18.9041,7001.9939,280.0798,17.9010,17.9028,-8.8150,17.9045,-8.8632,17.9063,-8.9108,17.9063,2019.9626,40.3993,13.8278,984.8481,9.2186,0.0000,875.3970,1860.2451,-286369.5000,-366066.5582,-364326.0343
5580.0000,18.0566,30.2788,0.0000,281362.7000,-281362.7000,7.2949,0.0000,0.0000,0.0000,62525.0444,4.5000,1.0000,62525.0444,0.0000,0.0000,343887.7444,0.0000,-343887.7444,24.2097,16.9124,23190.3000,0.0000,23190.3000,0.6013,6267.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6267.6486,0.0000,0.0000,0.0000,16922.6514,16922.6514,23.8997,35.9405,0.0000,49711.3000,-49711.3000,1.2889,0.0000,0.0000,0.0000,10145.1633,4.9000,1.0000,10145.1633,0.0000,0.0000,59856.4633,0.0000,-59856.4633,24.9707,17.6734,1767.8000,0.0000,1767.8000,0.0458,477.7838,3.7000,1.0000,0.0000,0.0000,0.0000,477.7838,0.0000,0.0000,0.0000,1290.0162,1290.0162,24.9382,36.9790,0.0000,11010.3000,-11010.3000,0.2855,0.0000,0.0000,0.0000,2247.0000,4.9000,1.0000,2247.0000,0.0000,0.0000,13257.3000,0.0000,-13257.3000,25.1754,17.8781,5549.4000,0.0000,5549.4000,0.1439,1499.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1499.8378,0.0000,0.0000,0.0000,4049.5622,4049.5622,25.0786,20.7226,22.9006,-16.2304,-243456.0910,14.4902,1530.2246,15.3022,14.4902,0.0000,110.6088,20.7191,19.0876,19.9033,-11.3984,-91187.1504,14.4902,3260.4894,32.6049,14.4902,0.0000,388.9284,19.0872,18.0524,18.5698,-8.2622,-57835.5341,14.4902,4065.3218,40.6532,14.4902,0.0000,507.7774,23.9069,23.9045,13.9462,23.9021,13.9341,23.8997,13.9220,23.8997,7610.3079,304.4123,24.9476,24.9445,18.3137,24.9413,18.2988,24.9382,18.2839,24.9382,7610.3079,304.4123,25.1030,25.0948,20.3556,25.0867,20.3035,25.0786,20.2515,25.0786,2194.3285,43.8866,20.7226,20.7214,5.8776,20.7203,5.8573,20.7191,5.8370,20.7191,7610.3079,304.4123,19.0876,19.0874,-0.8443,19.0873,-0.8596,19.0872,-0.8749,19.0872,7610.3079,304.4123,18.0524,18.0538,-7.6955,18.0552,-7.7406,18.0566,-7.7853,18.0566,2194.3285,43.8866,14.4902,1121.5671,9.6601,0.0000,1007.3146,2128.8817,-311576.8000,-394739.2780,-392478.7756
5581.0000,18.2681,30.4904,0.0000,292928.1000,-292928.1000,7.5947,0.0000,0.0000,0.0000,65095.1333,4.5000,1.0000,65095.1333,0.0000,0.0000,358023.2333,0.0000,-358023.2333,24.1203,16.8230,26750.5000,0.0000,26750.5000,0.6936,7229.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7229.8649,0.0000,0.0000,0.0000,19520.6351,19520.6351,23.7966,35.8375,0.0000,68734.1000,-68734.1000,1.7821,0.0000,0.0000,0.0000,14027.3673,4.9000,1.0000,14027.3673,0.0000,0.0000,82761.4673,0.0000,-82761.4673,25.1495,17.8522,1690.1000,0.0000,1690.1000,0.0438,456.7838,3.7000,1.0000,0.0000,0.0000,0.0000,456.7838,0.0000,0.0000,0.0000,1233.3162,1233.3162,25.1208,37.1616,0.0000,12801.3000,-12801.3000,0.3319,0.0000,0.0000,0.0000,2612.5102,4.9000,1.0000,2612.5102,0.0000,0.0000,15413.8102,0.0000,-15413.8102,25.3728,18.0755,4946.9000,0.0000,4946.9000,0.1283,1337.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1337.0000,0.0000,0.0000,0.0000,3609.9000,3609.9000,25.2926,21.0445,23.1686,-17.3258,-259887.3587,15.8614,1659.4319,16.5943,15.8614,0.0000,145.0757,21.0401,19.3541,20.1971,-12.8928,-103142.5075,15.8614,3719.5069,37.1951,15.8614,0.0000,510.1223,19.3527,18.2668,18.8098,-9.4905,-66433.4197,15.8614,5039.2835,50.3928,15.8614,0.0000,666.0059,23.8012,23.7997,12.1859,23.7982,12.1832,23.7966,12.1804,23.7966,8941.0473,357.6419,25.1293,25.1265,19.1383,25.1236,19.1269,25.1208,19.1156,25.1208,8941.0473,357.6419,25.3138,25.3067,21.6467,25.2997,21.6114,25.2926,21.5761,25.2926,2575.5091,51.5102,21.0445,21.0430,8.1162,21.0416,8.0941,21.0401,8.0720,21.0401,8941.0473,357.6419,19.3541,19.3537,1.0686,19.3532,1.0515,19.3527,1.0345,19.3527,8941.0473,357.6419,18.2668,18.2672,-5.8305,18.2677,-5.8813,18.2681,-5.9317,18.2681,2575.5091,51.5102,15.8614,1442.0974,10.5743,0.0000,1321.2039,2763.3013,-341076.0000,-431834.6595,-429463.2859
5582.0000,18.4203,30.6425,0.0000,301524.5000,-301524.5000,7.8176,0.0000,0.0000,0.0000,67005.4444,4.5000,1.0000,67005.4444,0.0000,0.0000,368529.9444,0.0000,-368529.9444,24.3037,17.0064,25458.3000,0.0000,25458.3000,0.6601,6880.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6880.6216,0.0000,0.0000,0.0000,18577.6784,18577.6784,24.0008,36.0416,0.0000,72014.8000,-72014.8000,1.8671,0.0000,0.0000,0.0000,14696.8980,4.9000,1.0000,14696.8980,0.0000,0.0000,86711.6980,0.0000,-86711.6980,25.3851,18.0878,1148.0000,0.0000,1148.0000,0.0298,310.2703,3.7000,1.0000,0.0000,0.0000,0.0000,310.2703,0.0000,0.0000,0.0000,837.7297,837.7297,25.3626,37.4035,0.0000,13101.3000,-13101.3000,0.3397,0.0000,0.0000,0.0000,2673.7347,4.9000,1.0000,2673.7347,0.0000,0.0000,15775.0347,0.0000,-15775.0347,25.6145,18.3172,4344.5000,0.0000,4344.5000,0.1126,1174.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1174.1892,0.0000,0.0000,0.0000,3170.3108,3170.3108,25.5412,21.2326,23.3869,-17.9923,-269884.7295,16.2403,1686.2140,16.8621,16.2403,0.0000,155.7201,21.2284,19.5323,20.3803,-13.2801,-106240.7200,16.2403,3909.3900,39.0939,16.2403,0.0000,547.5507,19.5309,18.4188,18.9748,-9.9516,-69660.9264,16.2403,5503.1172,55.0312,16.2403,0.0000,714.8717,24.0071,24.0050,13.9459,24.0029,13.9366,24.0008,13.9272,24.0008,9325.4785,373.0191,25.3717,25.3687,20.6495,25.3657,20.6362,25.3626,20.6228,25.3626,9325.4785,373.0191,25.5639,25.5563,23.5038,25.5487,23.4622,25.5412,23.4207,25.5412,2685.5667,53.7113,21.2326,21.2312,8.8632,21.2298,8.8439,21.2284,8.8247,21.2284,9325.4785,373.0191,19.5323,19.5318,1.9711,19.5313,1.9558,19.5309,1.9406,19.5309,9325.4785,373.0191,18.4188,18.4193,-4.8610,18.4197,-4.9048,18.4203,-4.9483,18.4203,2685.5667,53.7113,16.2403,1539.9454,10.8268,0.0000,1418.1426,2958.0880,-355689.8000,-448430.9582,-445786.3759
5583.0000,18.6058,30.8280,0.0000,314018.2000,-314018.2000,8.1415,0.0000,0.0000,0.0000,69781.8222,4.5000,1.0000,69781.8222,0.0000,0.0000,383800.0222,0.0000,-383800.0222,24.4004,17.1031,24157.5000,0.0000,24157.5000,0.6263,6529.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6529.0541,0.0000,0.0000,0.0000,17628.4459,17628.4459,24.1283,36.1691,0.0000,81490.6000,-81490.6000,2.1128,0.0000,0.0000,0.0000,16630.7347,4.9000,1.0000,16630.7347,0.0000,0.0000,98121.3347,0.0000,-98121.3347,25.6097,18.3124,1107.4000,0.0000,1107.4000,0.0287,299.2973,3.7000,1.0000,0.0000,0.0000,0.0000,299.2973,0.0000,0.0000,0.0000,808.1027,808.1027,25.5885,37.6293,0.0000,15837.3000,-15837.3000,0.4106,0.0000,0.0000,0.0000,3232.1020,4.9000,1.0000,3232.1020,0.0000,0.0000,19069.4020,0.0000,-19069.4020,25.8764,18.5791,4946.9000,0.0000,4946.9000,0.1283,1337.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1337.0000,0.0000,0.0000,0.0000,3609.9000,3609.9000,25.7989,21.4853,23.6421,-19.0470,-285704.3280,17.1723,1767.2974,17.6730,17.1723,0.0000,184.0997,21.4805,19.7544,20.6175,-14.2912,-114329.5290,17.1723,4600.9141,46.0091,17.1723,0.0000,647.3404,19.7524,18.6060,19.1792,-10.8474,-75931.6478,17.1723,6977.0622,69.7706,17.1723,0.0000,845.1552,24.1342,24.1323,14.6368,24.1303,14.6292,24.1283,14.6215,24.1283,10302.0657,412.0826,25.5975,25.5945,21.9272,25.5915,21.9144,25.5885,21.9017,25.5885,10302.0657,412.0826,25.8219,25.8142,25.3965,25.8065,25.3551,25.7989,25.3138,25.7989,2965.0419,59.3008,21.4853,21.4837,10.3776,21.4821,10.3577,21.4805,10.3378,21.4805,10302.0657,412.0826,19.7544,19.7537,3.3718,19.7530,3.3558,19.7524,3.3398,19.7524,10302.0657,412.0826,18.6060,18.6059,-3.4283,18.6058,-3.4745,18.6058,-3.5203,18.6058,2965.0419,59.3008,17.1723,1798.6344,11.4482,0.0000,1676.5953,3475.2297,-381134.3000,-478944.3103,-475965.5048
5584.0000,18.7978,31.0200,0.0000,322237.8000,-322237.8000,8.3546,0.0000,0.0000,0.0000,71608.4000,4.5000,1.0000,71608.4000,0.0000,0.0000,393846.2000,0.0000,-393846.2000,24.4648,17.1675,20597.6000,0.0000,20597.6000,0.5340,5566.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5566.9189,0.0000,0.0000,0.0000,15030.6811,15030.6811,24.2427,36.2835,0.0000,93810.5000,-93810.5000,2.4322,0.0000,0.0000,0.0000,19145.0000,4.9000,1.0000,19145.0000,0.0000,0.0000,112955.5000,0.0000,-112955.5000,25.8680,18.5707,1412.0000,0.0000,1412.0000,0.0366,381.6216,3.7000,1.0000,0.0000,0.0000,0.0000,381.6216,0.0000,0.0000,0.0000,1030.3784,1030.3784,25.8439,37.8847,0.0000,19513.1000,-19513.1000,0.5059,0.0000,0.0000,0.0000,3982.2653,4.9000,1.0000,3982.2653,0.0000,0.0000,23495.3653,0.0000,-23495.3653,26.1820,18.8847,5750.2000,0.0000,5750.2000,0.1491,1554.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1554.1081,0.0000,0.0000,0.0000,4196.0919,4196.0919,26.0974,21.7386,23.9180,-20.1950,-302925.3875,18.0187,1836.8414,18.3684,18.0187,0.0000,212.6848,21.7336,19.9806,20.8571,-15.2284,-121827.2243,18.0187,5602.0772,56.0208,18.0187,0.0000,747.8530,19.9782,18.7991,19.3887,-11.7062,-81943.1752,18.0187,8597.0360,85.9704,18.0187,0.0000,976.3826,24.2485,24.2466,15.2067,24.2447,15.1996,24.2427,15.1924,24.2427,11226.3994,449.0560,25.8532,25.8501,23.4887,25.8470,23.4754,25.8439,23.4621,25.8439,11226.3994,449.0560,26.1216,26.1135,27.7298,26.1055,27.6849,26.0974,27.6401,26.0974,3229.4309,64.5886,21.7386,21.7370,11.8420,21.7353,11.8223,21.7336,11.8028,21.7336,11226.3994,449.0560,19.9806,19.9798,4.7581,19.9790,4.7421,19.9782,4.7261,19.9782,11226.3994,449.0560,18.7991,18.7987,-1.9908,18.7982,-2.0368,18.7978,-2.0826,18.7978,3229.4309,64.5886,18.0187,2056.4082,12.0125,0.0000,1936.9204,3993.3286,-407801.6000,-510039.9140,-506695.7870
5585.0000,18.9476,31.1698,0.0000,335330.4000,-335330.4000,8.6941,0.0000,0.0000,0.0000,74517.8667,4.5000,1.0000,74517.8667,0.0000,0.0000,409848.2667,0.0000,-409848.2667,24.7412,17.4439,13474.7000,0.0000,13474.7000,0.3494,3641.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3641.8108,0.0000,0.0000,0.0000,9832.8892,9832.8892,24.5947,36.6355,0.0000,92226.8000,-92226.8000,2.3912,0.0000,0.0000,0.0000,18821.7959,4.9000,1.0000,18821.7959,0.0000,0.0000,111048.5959,0.0000,-111048.5959,26.1645,18.8672,924.0000,0.0000,924.0000,0.0240,249.7297,3.7000,1.0000,0.0000,0.0000,0.0000,249.7297,0.0000,0.0000,0.0000,674.2703,674.2703,26.1450,38.1858,0.0000,22094.7000,-22094.7000,0.5728,0.0000,0.0000,0.0000,4509.1224,4.9000,1.0000,4509.1224,0.0000,0.0000,26603.8224,0.0000,-26603.8224,26.5211,19.2238,7557.4000,0.0000,7557.4000,0.1959,2042.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2042.5405,0.0000,0.0000,0.0000,5514.8595,5514.8595,26.4173,21.9361,24.1767,-21.1339,-317008.4839,18.3410,1853.1660,18.5317,18.3410,0.0000,224.3022,21.9309,20.1540,21.0425,-15.7129,-125703.4866,18.3410,6118.1277,61.1813,18.3410,0.0000,788.7025,20.1515,18.9489,19.5502,-12.1533,-85073.3697,18.3410,9243.0566,92.4306,18.3410,0.0000,1029.7149,24.6022,24.5997,18.1541,24.5972,18.1414,24.5947,18.1287,24.5947,11587.6809,463.5072,26.1550,26.1517,25.4432,26.1483,25.4281,26.1450,25.4130,26.1450,11587.6809,463.5072,26.4431,26.4345,30.1960,26.4259,30.1464,26.4173,30.0968,26.4173,3332.7365,66.6547,21.9361,21.9344,12.7235,21.9327,12.7049,21.9309,12.6863,21.9309,11587.6809,463.5072,20.1540,20.1532,5.5820,20.1523,5.5669,20.1515,5.5518,20.1515,11587.6809,463.5072,18.9489,18.9484,-1.1299,18.9480,-1.1717,18.9476,-1.2133,18.9476,3332.7365,66.6547,18.3410,2160.4695,12.2273,0.0000,2042.7196,4203.1890,-427695.8000,-531478.6661,-527785.3403
5586.0000,18.5969,30.8192,0.0000,241343.2000,-241343.2000,6.2573,0.0000,0.0000,0.0000,53631.8222,4.5000,1.0000,53631.8222,0.0000,0.0000,294975.0222,0.0000,-294975.0222,24.3173,17.0200,11122.1000,0.0000,11122.1000,0.2884,3005.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3005.9730,0.0000,0.0000,0.0000,8116.1270,8116.1270,24.1556,36.1964,0.0000,58868.9000,-58868.9000,1.5263,0.0000,0.0000,0.0000,12014.0612,4.9000,1.0000,12014.0612,0.0000,0.0000,70882.9612,0.0000,-70882.9612,25.5302,18.2329,781.3000,0.0000,781.3000,0.0203,211.1622,3.7000,1.0000,0.0000,0.0000,0.0000,211.1622,0.0000,0.0000,0.0000,570.1378,570.1378,25.5131,37.5539,0.0000,22795.0000,-22795.0000,0.5910,0.0000,0.0000,0.0000,4652.0408,4.9000,1.0000,4652.0408,0.0000,0.0000,27447.0408,0.0000,-27447.0408,26.0454,18.7481,8862.7000,0.0000,8862.7000,0.2298,2395.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2395.3243,0.0000,0.0000,0.0000,6467.3757,6467.3757,25.9083,21.3450,23.6266,-15.6874,-235310.7416,13.3694,1376.6583,13.7666,13.3694,0.0000,86.8772,21.3447,19.6879,20.5163,-10.6793,-85434.3372,13.3694,2911.4193,29.1142,13.3694,0.0000,305.4821,19.6898,18.5838,19.1368,-8.1473,-57030.8568,13.3694,3562.5809,35.6258,13.3694,0.0000,398.8316,24.1599,24.1585,12.8587,24.1570,12.8575,24.1556,12.8563,24.1556,6594.2811,263.7712,25.5191,25.5171,18.0217,25.5151,18.0201,25.5131,18.0185,25.5131,6594.2811,263.7712,25.9200,25.9161,22.3776,25.9122,22.3874,25.9083,22.3967,25.9083,1903.0501,38.0610,21.3450,21.3449,5.8814,21.3448,5.8795,21.3447,5.8777,21.3447,6594.2811,263.7712,19.6879,19.6885,0.1432,19.6892,0.1437,19.6898,0.1442,19.6898,6594.2811,263.7712,18.5838,18.5882,-6.4040,18.5926,-6.3844,18.5969,-6.3652,18.5969,1903.0501,38.0610,13.3694,896.8215,8.9130,0.0000,791.1909,1688.0125,-302241.0000,-378151.3837,-377775.9356
