Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5587.0000,18.4208,30.6430,0.0000,235458.0000,-235458.0000,6.1047,0.0000,0.0000,0.0000,52324.0000,4.5000,1.0000,52324.0000,0.0000,0.0000,287782.0000,0.0000,-287782.0000,24.4484,17.1511,11116.0000,0.0000,11116.0000,0.2882,3004.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3004.3243,0.0000,0.0000,0.0000,8111.6757,8111.6757,24.2706,36.3114,0.0000,40892.7000,-40892.7000,1.0602,0.0000,0.0000,0.0000,8345.4490,4.9000,1.0000,8345.4490,0.0000,0.0000,49238.1490,0.0000,-49238.1490,25.3019,18.0046,613.2000,0.0000,613.2000,0.0159,165.7297,3.7000,1.0000,0.0000,0.0000,0.0000,165.7297,0.0000,0.0000,0.0000,447.4703,447.4703,25.2852,37.3260,0.0000,21749.9000,-21749.9000,0.5639,0.0000,0.0000,0.0000,4438.7551,4.9000,1.0000,4438.7551,0.0000,0.0000,26188.6551,0.0000,-26188.6551,25.8337,18.5364,8461.1000,0.0000,8461.1000,0.2194,2286.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2286.7838,0.0000,0.0000,0.0000,6174.3162,6174.3162,25.6881,21.0888,23.3885,-14.6394,-219591.1445,12.3784,1285.1727,12.8517,12.3784,0.0000,68.9545,21.0881,19.4693,20.2787,-9.6606,-77284.6300,12.3784,2692.0540,26.9205,12.3784,0.0000,242.4613,19.4713,18.4083,18.9398,-7.2499,-50749.0232,12.3784,3264.3066,32.6431,12.3784,0.0000,316.5528,24.2785,24.2759,14.1803,24.2732,14.1659,24.2706,14.1516,24.2706,5750.3488,230.0140,25.2925,25.2901,16.0650,25.2876,16.0573,25.2852,16.0496,25.2852,5750.3488,230.0140,25.7044,25.6989,19.8613,25.6935,19.8444,25.6881,19.8277,25.6881,1660.9195,33.2184,21.0888,21.0885,3.6191,21.0883,3.6141,21.0881,3.6092,21.0881,5750.3488,230.0140,19.4693,19.4700,-1.8222,19.4706,-1.8232,19.4713,-1.8241,19.4713,5750.3488,230.0140,18.4083,18.4125,-8.3693,18.4166,-8.3600,18.4208,-8.3505,18.4208,1660.9195,33.2184,12.3784,724.2016,8.2523,0.0000,627.9686,1352.1702,-277910.3000,-348475.3419,-347624.7977
5588.0000,18.0917,30.3139,0.0000,167435.7000,-167435.7000,4.3411,0.0000,0.0000,0.0000,37207.9333,4.5000,1.0000,37207.9333,0.0000,0.0000,204643.6333,0.0000,-204643.6333,24.1249,16.8276,11102.5000,0.0000,11102.5000,0.2879,3000.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3000.6757,0.0000,0.0000,0.0000,8101.8243,8101.8243,23.8812,35.9220,0.0000,18784.8000,-18784.8000,0.4870,0.0000,0.0000,0.0000,3833.6327,4.9000,1.0000,3833.6327,0.0000,0.0000,22618.4327,0.0000,-22618.4327,24.5480,17.2507,664.2000,0.0000,664.2000,0.0172,179.5135,3.7000,1.0000,0.0000,0.0000,0.0000,179.5135,0.0000,0.0000,0.0000,484.6865,484.6865,24.5321,36.5729,0.0000,20386.8000,-20386.8000,0.5286,0.0000,0.0000,0.0000,4160.5714,4.9000,1.0000,4160.5714,0.0000,0.0000,24547.3714,0.0000,-24547.3714,25.2558,17.9585,7758.2000,0.0000,7758.2000,0.2011,2096.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2096.8108,0.0000,0.0000,0.0000,5661.3892,5661.3892,25.0880,20.4680,22.7780,-10.4472,-156707.6584,8.7943,932.7157,9.3272,8.7943,0.0000,24.7273,20.4737,19.0254,19.7495,-6.1406,-49125.1355,8.7943,1950.1224,19.5012,8.7943,0.0000,86.9475,19.0326,18.0639,18.5483,-4.6943,-32859.8984,8.7943,2330.7260,23.3073,8.7943,0.0000,113.5170,23.8860,23.8844,10.0602,23.8828,10.0575,23.8812,10.0549,23.8812,3137.1521,125.4861,24.5337,24.5332,8.8803,24.5326,8.8916,24.5321,8.9028,24.5321,3137.1521,125.4861,25.0889,25.0886,12.7188,25.0884,12.7636,25.0880,12.8074,25.0880,909.7117,18.1942,20.4680,20.4699,-2.1542,20.4718,-2.1386,20.4737,-2.1231,20.4737,3137.1521,125.4861,19.0254,19.0278,-5.9062,19.0302,-5.8904,19.0326,-5.8746,19.0326,3137.1521,125.4861,18.0639,18.0732,-12.2103,18.0825,-12.1408,18.0917,-12.0721,18.0917,909.7117,18.1942,8.7943,280.9202,5.8629,0.0000,225.1918,506.1119,-187082.4000,-237561.5374,-238692.6923
5589.0000,17.8965,30.1187,0.0000,158421.5000,-158421.5000,4.1074,0.0000,0.0000,0.0000,35204.7778,4.5000,1.0000,35204.7778,0.0000,0.0000,193626.2778,0.0000,-193626.2778,24.2305,16.9332,9430.7000,0.0000,9430.7000,0.2445,2548.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2548.8378,0.0000,0.0000,0.0000,6881.8622,6881.8622,23.9950,36.0358,0.0000,10495.6000,-10495.6000,0.2721,0.0000,0.0000,0.0000,2141.9592,4.9000,1.0000,2141.9592,0.0000,0.0000,12637.5592,0.0000,-12637.5592,24.4084,17.1111,429.5000,0.0000,429.5000,0.0111,116.0811,3.7000,1.0000,0.0000,0.0000,0.0000,116.0811,0.0000,0.0000,0.0000,313.4189,313.4189,24.3920,36.4328,0.0000,18664.1000,-18664.1000,0.4839,0.0000,0.0000,0.0000,3809.0000,4.9000,1.0000,3809.0000,0.0000,0.0000,22473.1000,0.0000,-22473.1000,25.1272,17.8299,6352.6000,0.0000,6352.6000,0.1647,1716.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1716.9189,0.0000,0.0000,0.0000,4635.6811,4635.6811,24.9590,20.0699,22.5145,-9.9636,-149454.0531,7.9256,848.4004,8.4840,7.9256,0.0000,18.0994,20.0769,18.7711,19.4240,-4.9898,-39918.1031,7.9256,1778.7691,17.7877,7.9256,0.0000,63.6420,18.7792,17.8676,18.3234,-3.9811,-27867.9098,7.9256,2118.3713,21.1837,7.9256,0.0000,83.0898,24.0054,24.0019,11.6687,23.9985,11.6469,23.9950,11.6251,23.9950,2610.6089,104.4244,24.3982,24.3961,8.7894,24.3941,8.7824,24.3920,8.7755,24.3920,2610.6089,104.4244,24.9755,24.9699,12.5520,24.9644,12.5220,24.9590,12.4930,24.9590,757.9743,15.1595,20.0699,20.0723,-5.0296,20.0746,-5.0130,20.0769,-4.9964,20.0769,2610.6089,104.4244,18.7711,18.7738,-7.6477,18.7765,-7.6320,18.7792,-7.6164,18.7792,2610.6089,104.4244,17.8676,17.8772,-13.8244,17.8869,-13.7622,17.8965,-13.7001,17.8965,757.9743,15.1595,7.9256,210.7306,5.2837,0.0000,164.8312,375.5618,-171368.4000,-216905.9748,-217240.0660
5590.0000,17.7238,29.9460,0.0000,129793.4000,-129793.4000,3.3651,0.0000,0.0000,0.0000,28842.9778,4.5000,1.0000,28842.9778,0.0000,0.0000,158636.3778,0.0000,-158636.3778,23.8782,16.5809,9197.1000,0.0000,9197.1000,0.2385,2485.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2485.7027,0.0000,0.0000,0.0000,6711.3973,6711.3973,23.6136,35.6544,0.0000,11269.1000,-11269.1000,0.2922,0.0000,0.0000,0.0000,2299.8163,4.9000,1.0000,2299.8163,0.0000,0.0000,13568.9163,0.0000,-13568.9163,24.1400,16.8427,334.1000,0.0000,334.1000,0.0087,90.2973,3.7000,1.0000,0.0000,0.0000,0.0000,90.2973,0.0000,0.0000,0.0000,243.8027,243.8027,24.1261,36.1669,0.0000,15698.2000,-15698.2000,0.4070,0.0000,0.0000,0.0000,3203.7143,4.9000,1.0000,3203.7143,0.0000,0.0000,18901.9143,0.0000,-18901.9143,24.8594,17.5621,5549.4000,0.0000,5549.4000,0.1439,1499.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1499.8378,0.0000,0.0000,0.0000,4049.5622,4049.5622,24.6933,19.7160,22.2047,-8.5531,-128295.9468,6.6830,723.2504,7.2325,6.6830,0.0000,10.8511,19.7262,18.5377,19.1319,-3.8296,-30636.4784,6.6830,1516.2521,15.1625,6.6830,0.0000,38.1551,18.5486,17.6876,18.1181,-3.1706,-22194.1280,6.6830,1800.1622,18.0016,6.6830,0.0000,49.8145,23.6178,23.6164,7.7990,23.6150,7.8000,23.6136,7.8010,23.6136,1932.8537,77.3141,24.1305,24.1291,6.9144,24.1276,6.9142,24.1261,6.9140,24.1261,1932.8537,77.3141,24.7023,24.6994,10.0318,24.6964,10.0378,24.6933,10.0433,24.6933,562.3808,11.2476,19.7160,19.7194,-7.4311,19.7228,-7.4061,19.7262,-7.3812,19.7262,1932.8537,77.3141,18.5377,18.5413,-9.2119,18.5450,-9.1887,18.5486,-9.1656,18.5486,1932.8537,77.3141,17.6876,17.6997,-15.2540,17.7118,-15.1682,17.7238,-15.0830,17.7238,562.3808,11.2476,6.6830,131.6151,4.4553,0.0000,98.8207,230.4358,-141680.1000,-180102.4462,-181126.5532
5591.0000,17.5780,29.8002,0.0000,114262.8000,-114262.8000,2.9625,0.0000,0.0000,0.0000,25391.7333,4.5000,1.0000,25391.7333,0.0000,0.0000,139654.5333,0.0000,-139654.5333,23.9322,16.6349,9182.9000,0.0000,9182.9000,0.2381,2481.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2481.8649,0.0000,0.0000,0.0000,6701.0351,6701.0351,23.6176,35.6584,0.0000,7359.5000,-7359.5000,0.1908,0.0000,0.0000,0.0000,1501.9388,4.9000,1.0000,1501.9388,0.0000,0.0000,8861.4388,0.0000,-8861.4388,24.0208,16.7235,340.9000,0.0000,340.9000,0.0088,92.1351,3.7000,1.0000,0.0000,0.0000,0.0000,92.1351,0.0000,0.0000,0.0000,248.7649,248.7649,24.0033,36.0441,0.0000,12235.8000,-12235.8000,0.3172,0.0000,0.0000,0.0000,2497.1020,4.9000,1.0000,2497.1020,0.0000,0.0000,14732.9020,0.0000,-14732.9020,24.6736,17.3763,3139.7000,0.0000,3139.7000,0.0814,848.5676,3.7000,1.0000,0.0000,0.0000,0.0000,848.5676,0.0000,0.0000,0.0000,2291.1324,2291.1324,24.5543,19.3427,21.9485,-7.6361,-114542.0922,5.6983,622.3145,6.2231,5.6983,0.0000,6.7266,19.3578,18.3569,18.8573,-2.7498,-21998.4837,5.6983,1306.1719,13.0617,5.6983,0.0000,23.6524,18.3703,17.5342,17.9522,-2.6252,-18376.6625,5.6983,1544.6097,15.4461,5.6983,0.0000,30.8801,23.6273,23.6240,8.4567,23.6208,8.4377,23.6176,8.4189,23.6176,1460.5590,58.4224,24.0095,24.0074,6.5491,24.0053,6.5422,24.0033,6.5354,24.0033,1460.5590,58.4224,24.5694,24.5643,9.3587,24.5593,9.3364,24.5543,9.3148,24.5543,425.8345,8.5167,19.3427,19.3478,-9.9986,19.3528,-9.9606,19.3578,-9.9227,19.3578,1460.5590,58.4224,18.3569,18.3614,-10.2493,18.3658,-10.2203,18.3703,-10.1914,18.3703,1460.5590,58.4224,17.5342,17.5489,-16.3549,17.5635,-16.2473,17.5780,-16.1408,17.5780,425.8345,8.5167,5.6983,84.8358,3.7988,0.0000,61.2590,146.0948,-121194.6000,-154007.9417,-154917.2384
5592.0000,17.4505,29.6727,0.0000,94068.6000,-94068.6000,2.4389,0.0000,0.0000,0.0000,20904.1333,4.5000,1.0000,20904.1333,0.0000,0.0000,114972.7333,0.0000,-114972.7333,23.6814,16.3841,9207.3000,0.0000,9207.3000,0.2387,2488.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2488.4595,0.0000,0.0000,0.0000,6718.8405,6718.8405,23.3134,35.3542,0.0000,9746.5000,-9746.5000,0.2527,0.0000,0.0000,0.0000,1989.0816,4.9000,1.0000,1989.0816,0.0000,0.0000,11735.5816,0.0000,-11735.5816,23.9494,16.6521,335.4000,0.0000,335.4000,0.0087,90.6486,3.7000,1.0000,0.0000,0.0000,0.0000,90.6486,0.0000,0.0000,0.0000,244.7514,244.7514,23.9283,35.9691,0.0000,8623.2000,-8623.2000,0.2236,0.0000,0.0000,0.0000,1759.8367,4.9000,1.0000,1759.8367,0.0000,0.0000,10383.0367,0.0000,-10383.0367,24.4910,17.1937,1031.2000,0.0000,1031.2000,0.0267,278.7027,3.7000,1.0000,0.0000,0.0000,0.0000,278.7027,0.0000,0.0000,0.0000,752.4973,752.4973,24.4332,18.9778,21.7055,-6.7109,-100662.9083,4.7840,527.0077,5.2701,4.7840,0.0000,3.9805,18.9989,18.2133,18.6061,-1.8119,-14495.4692,4.7840,1106.9821,11.0698,4.7840,0.0000,13.9963,18.2298,17.3968,17.8133,-2.1957,-15369.5509,4.7840,1303.6492,13.0365,4.7840,0.0000,18.2733,23.3173,23.3160,5.6366,23.3147,5.6388,23.3134,5.6408,23.3134,1074.9829,42.9993,23.9361,23.9335,6.4714,23.9309,6.4596,23.9283,6.4480,23.9283,1074.9829,42.9993,24.4502,24.4445,8.6917,24.4388,8.6643,24.4332,8.6372,24.4332,314.1508,6.2830,18.9778,18.9848,-12.3948,18.9919,-12.3411,18.9989,-12.2877,18.9989,1074.9829,42.9993,18.2133,18.2188,-10.9691,18.2243,-10.9326,18.2298,-10.8963,18.2298,1074.9829,42.9993,17.3968,17.4149,-17.2787,17.4328,-17.1411,17.4505,-17.0052,17.4505,314.1508,6.2830,4.7840,52.4460,3.1893,0.0000,36.2502,88.6962,-101864.4000,-129375.2625,-130527.9284
5593.0000,17.3669,29.5891,0.0000,90463.0000,-90463.0000,2.3454,0.0000,0.0000,0.0000,20102.8889,4.5000,1.0000,20102.8889,0.0000,0.0000,110565.8889,0.0000,-110565.8889,23.7198,16.4225,9206.2000,0.0000,9206.2000,0.2387,2488.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2488.1622,0.0000,0.0000,0.0000,6718.0378,6718.0378,23.3244,35.3652,0.0000,8942.0000,-8942.0000,0.2318,0.0000,0.0000,0.0000,1824.8980,4.9000,1.0000,1824.8980,0.0000,0.0000,10766.8980,0.0000,-10766.8980,23.9431,16.6458,331.1000,0.0000,331.1000,0.0086,89.4865,3.7000,1.0000,0.0000,0.0000,0.0000,89.4865,0.0000,0.0000,0.0000,241.6135,241.6135,23.9194,35.9602,0.0000,6455.2000,-6455.2000,0.1674,0.0000,0.0000,0.0000,1317.3878,4.9000,1.0000,1317.3878,0.0000,0.0000,7772.5878,0.0000,-7772.5878,24.3660,17.0687,629.9000,0.0000,629.9000,0.0163,170.2432,3.7000,1.0000,0.0000,0.0000,0.0000,170.2432,0.0000,0.0000,0.0000,459.6568,459.6568,24.3228,18.7730,21.5479,-6.4394,-96591.0270,4.5123,499.8921,4.9989,4.5123,0.0000,3.3402,18.7944,18.0910,18.4427,-1.5301,-12241.1852,4.5123,1050.5665,10.5057,4.5123,0.0000,11.7450,18.1091,17.3118,17.7105,-1.9823,-13875.8717,4.5123,1234.4563,12.3446,4.5123,0.0000,15.3340,23.3338,23.3306,6.4118,23.3275,6.3939,23.3244,6.3761,23.3244,970.5098,38.8204,23.9292,23.9259,6.9065,23.9226,6.8894,23.9194,6.8725,23.9194,970.5098,38.8204,24.3396,24.3340,8.0520,24.3284,8.0279,24.3228,8.0039,24.3228,283.8476,5.6770,18.7730,18.7801,-13.1570,18.7873,-13.1078,18.7944,-13.0587,18.7944,970.5098,38.8204,18.0910,18.0971,-11.5435,18.1031,-11.5052,18.1091,-11.4669,18.1091,970.5098,38.8204,17.3118,17.3303,-17.6120,17.3487,-17.4814,17.3669,-17.3517,17.3669,283.8476,5.6770,4.5123,44.6677,3.0082,0.0000,30.4191,75.0868,-95693.0000,-121686.0665,-122708.0839
5594.0000,17.2889,29.5111,0.0000,81222.0000,-81222.0000,2.1058,0.0000,0.0000,0.0000,18049.3333,4.5000,1.0000,18049.3333,0.0000,0.0000,99271.3333,0.0000,-99271.3333,23.6011,16.3038,9190.4000,0.0000,9190.4000,0.2383,2483.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2483.8919,0.0000,0.0000,0.0000,6706.5081,6706.5081,23.1687,35.2095,0.0000,8919.9000,-8919.9000,0.2313,0.0000,0.0000,0.0000,1820.3878,4.9000,1.0000,1820.3878,0.0000,0.0000,10740.2878,0.0000,-10740.2878,23.8516,16.5543,344.0000,0.0000,344.0000,0.0089,92.9730,3.7000,1.0000,0.0000,0.0000,0.0000,92.9730,0.0000,0.0000,0.0000,251.0270,251.0270,23.8270,35.8678,0.0000,4841.3000,-4841.3000,0.1255,0.0000,0.0000,0.0000,988.0204,4.9000,1.0000,988.0204,0.0000,0.0000,5829.3204,0.0000,-5829.3204,24.1976,16.9003,328.5000,0.0000,328.5000,0.0085,88.7838,3.7000,1.0000,0.0000,0.0000,0.0000,88.7838,0.0000,0.0000,0.0000,239.7162,239.7162,24.1706,18.5833,21.3769,-5.8581,-87870.9635,4.0775,454.4959,4.5450,4.0775,0.0000,2.4646,18.6080,17.9930,18.3005,-1.2090,-9672.1880,4.0775,954.4338,9.5443,4.0775,0.0000,8.6662,18.0133,17.2268,17.6201,-1.7669,-12368.4321,4.0775,1119.3524,11.1935,4.0775,0.0000,11.3144,23.1746,23.1727,5.1342,23.1707,5.1297,23.1687,5.1251,23.1687,813.1026,32.5241,23.8357,23.8328,6.3187,23.8299,6.3068,23.8270,6.2949,23.8270,813.1026,32.5241,24.1824,24.1785,6.8126,24.1745,6.8094,24.1706,6.8057,24.1706,238.1479,4.7630,18.5833,18.5916,-13.9602,18.5998,-13.9033,18.6080,-13.8466,18.6080,813.1026,32.5241,17.9930,17.9998,-11.9304,18.0066,-11.8874,18.0133,-11.8447,18.0133,813.1026,32.5241,17.2268,17.2477,-18.0348,17.2684,-17.8839,17.2889,-17.7348,17.2889,238.1479,4.7630,4.0775,33.8264,2.7183,0.0000,22.4451,56.2715,-85120.3000,-108643.6901,-109911.5836
5595.0000,17.2317,29.4539,0.0000,73423.1000,-73423.1000,1.9036,0.0000,0.0000,0.0000,16316.2444,4.5000,1.0000,16316.2444,0.0000,0.0000,89739.3444,0.0000,-89739.3444,23.1116,15.8143,9211.9000,0.0000,9211.9000,0.2388,2489.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2489.7027,0.0000,0.0000,0.0000,6722.1973,6722.1973,22.6774,34.7182,0.0000,14611.5000,-14611.5000,0.3788,0.0000,0.0000,0.0000,2981.9388,4.9000,1.0000,2981.9388,0.0000,0.0000,17593.4388,0.0000,-17593.4388,23.8301,16.5328,333.7000,0.0000,333.7000,0.0087,90.1892,3.7000,1.0000,0.0000,0.0000,0.0000,90.1892,0.0000,0.0000,0.0000,243.5108,243.5108,23.8039,35.8447,0.0000,3838.4000,-3838.4000,0.0995,0.0000,0.0000,0.0000,783.3469,4.9000,1.0000,783.3469,0.0000,0.0000,4621.7469,0.0000,-4621.7469,24.1067,16.8094,328.5000,0.0000,328.5000,0.0085,88.7838,3.7000,1.0000,0.0000,0.0000,0.0000,88.7838,0.0000,0.0000,0.0000,239.7162,239.7162,24.0761,18.4523,21.2642,-5.7221,-85831.3088,3.9570,442.8525,4.4285,3.9570,0.0000,2.2525,18.4775,17.9125,18.1950,-1.0778,-8622.1082,3.9570,929.9262,9.2993,3.9570,0.0000,7.9202,17.9336,17.1688,17.5512,-1.6675,-11672.4515,3.9570,1089.1295,10.8913,3.9570,0.0000,10.3405,22.6712,22.6733,0.6128,22.6753,0.6476,22.6774,0.6819,22.6774,771.6455,30.8658,23.8142,23.8107,6.4883,23.8073,6.4715,23.8039,6.4547,23.8039,771.6455,30.8658,24.0910,24.0860,6.4248,24.0810,6.4059,24.0761,6.3876,24.0761,226.1021,4.5220,18.4523,18.4607,-14.2827,18.4691,-14.2283,18.4775,-14.1741,18.4775,771.6455,30.8658,17.9125,17.9196,-12.2049,17.9266,-12.1621,17.9336,-12.1194,17.9336,771.6455,30.8658,17.1688,17.1900,-18.1877,17.2109,-18.0439,17.2317,-17.9012,17.2317,226.1021,4.5220,3.9570,31.1555,2.6380,0.0000,20.5131,51.6686,-81998.9000,-104749.1058,-106125.8685
5596.0000,17.2107,29.4329,0.0000,94217.3000,-94217.3000,2.4428,0.0000,0.0000,0.0000,20937.1778,4.5000,1.0000,20937.1778,0.0000,0.0000,115154.4778,0.0000,-115154.4778,23.9745,16.6772,9208.9000,0.0000,9208.9000,0.2388,2488.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2488.8919,0.0000,0.0000,0.0000,6720.0081,6720.0081,23.5527,35.5936,0.0000,5884.2000,-5884.2000,0.1526,0.0000,0.0000,0.0000,1200.8571,4.9000,1.0000,1200.8571,0.0000,0.0000,7085.0571,0.0000,-7085.0571,23.9689,16.6716,339.9000,0.0000,339.9000,0.0088,91.8649,3.7000,1.0000,0.0000,0.0000,0.0000,91.8649,0.0000,0.0000,0.0000,248.0351,248.0351,23.9406,35.9814,0.0000,3220.0000,-3220.0000,0.0835,0.0000,0.0000,0.0000,657.1429,4.9000,1.0000,657.1429,0.0000,0.0000,3877.1429,0.0000,-3877.1429,24.1683,16.8710,630.0000,0.0000,630.0000,0.0163,170.2703,3.7000,1.0000,0.0000,0.0000,0.0000,170.2703,0.0000,0.0000,0.0000,459.7297,459.7297,24.1164,18.4408,21.2786,-6.4418,-96627.6699,4.4141,493.7526,4.9375,4.4141,0.0000,3.1267,18.4608,17.8427,18.1517,-1.3155,-10524.0642,4.4141,1039.0467,10.3905,4.4141,0.0000,10.9941,17.8618,17.1575,17.5097,-1.7128,-11989.8970,4.4141,1216.8730,12.1687,4.4141,0.0000,14.3537,23.5798,23.5707,10.5920,23.5617,10.5096,23.5527,10.4282,23.5527,933.8694,37.3548,23.9543,23.9497,8.1533,23.9451,8.1261,23.9406,8.0990,23.9406,933.8694,37.3548,24.1413,24.1329,7.6420,24.1246,7.5831,24.1164,7.5257,24.1164,273.2146,5.4643,18.4408,18.4475,-13.5671,18.4541,-13.5325,18.4608,-13.4979,18.4608,933.8694,37.3548,17.8427,17.8491,-12.4330,17.8554,-12.3989,17.8618,-12.3649,17.8618,933.8694,37.3548,17.1575,17.1753,-17.8712,17.1930,-17.7743,17.2107,-17.6769,17.2107,273.2146,5.4643,4.4141,42.0478,2.9427,0.0000,28.4745,70.5223,-93142.7000,-118688.9048,-119141.6311
5597.0000,17.2165,29.4388,0.0000,104504.8000,-104504.8000,2.7095,0.0000,0.0000,0.0000,23223.2889,4.5000,1.0000,23223.2889,0.0000,0.0000,127728.0889,0.0000,-127728.0889,23.4792,16.1819,9190.6000,0.0000,9190.6000,0.2383,2483.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2483.9459,0.0000,0.0000,0.0000,6706.6541,6706.6541,23.1482,35.1890,0.0000,15317.8000,-15317.8000,0.3971,0.0000,0.0000,0.0000,3126.0816,4.9000,1.0000,3126.0816,0.0000,0.0000,18443.8816,0.0000,-18443.8816,24.0525,16.7552,416.6000,0.0000,416.6000,0.0108,112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,112.5946,0.0000,0.0000,0.0000,304.0054,304.0054,24.0257,36.0665,0.0000,3595.7000,-3595.7000,0.0932,0.0000,0.0000,0.0000,733.8163,4.9000,1.0000,733.8163,0.0000,0.0000,4329.5163,0.0000,-4329.5163,24.2380,16.9407,2941.7000,0.0000,2941.7000,0.0763,795.0541,3.7000,1.0000,0.0000,0.0000,0.0000,795.0541,0.0000,0.0000,0.0000,2146.6459,2146.6459,24.1138,18.6323,21.3730,-7.4531,-111796.5855,5.2878,589.4847,5.8948,5.2878,0.0000,5.3752,18.6438,17.7824,18.2131,-2.1961,-17568.9513,5.2878,1241.8335,12.4183,5.2878,0.0000,18.9005,17.7985,17.1747,17.4866,-1.8174,-12721.8724,5.2878,1459.0360,14.5904,5.2878,0.0000,24.6761,23.1504,23.1497,5.5062,23.1489,5.5209,23.1482,5.5351,23.1482,1281.0480,51.2419,24.0376,24.0336,8.9594,24.0297,8.9409,24.0257,8.9224,24.0257,1281.0480,51.2419,24.1327,24.1264,7.8618,24.1201,7.8350,24.1138,7.8078,24.1138,373.8660,7.4773,18.6323,18.6361,-11.1021,18.6400,-11.0948,18.6438,-11.0873,18.6438,1281.0480,51.2419,17.7824,17.7878,-12.6105,17.7931,-12.5869,17.7985,-12.5633,17.7985,1281.0480,51.2419,17.1747,17.1886,-17.3406,17.2026,-17.2879,17.2165,-17.2342,17.2165,373.8660,7.4773,5.2878,69.0628,3.5252,0.0000,48.9517,118.0145,-110869.4000,-141344.1814,-142087.4091
5598.0000,17.3045,29.5268,0.0000,188509.2000,-188509.2000,4.8875,0.0000,0.0000,0.0000,41890.9333,4.5000,1.0000,41890.9333,0.0000,0.0000,230400.1333,0.0000,-230400.1333,24.4729,17.1756,9209.7000,0.0000,9209.7000,0.2388,2489.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2489.1081,0.0000,0.0000,0.0000,6720.5919,6720.5919,24.2431,36.2839,0.0000,1095.3000,-1095.3000,0.0284,0.0000,0.0000,0.0000,223.5306,4.9000,1.0000,223.5306,0.0000,0.0000,1318.8306,0.0000,-1318.8306,24.2841,16.9868,386.3000,0.0000,386.3000,0.0100,104.4054,3.7000,1.0000,0.0000,0.0000,0.0000,104.4054,0.0000,0.0000,0.0000,281.8946,281.8946,24.2650,36.3058,0.0000,5399.6000,-5399.6000,0.1400,0.0000,0.0000,0.0000,1101.9592,4.9000,1.0000,1101.9592,0.0000,0.0000,6501.5592,0.0000,-6501.5592,24.4673,17.1700,9675.6000,0.0000,9675.6000,0.2509,2615.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2615.0270,0.0000,0.0000,0.0000,7060.5730,7060.5730,24.2292,19.3079,21.7686,-10.5453,-158178.7879,8.3332,915.9343,9.1593,8.3332,0.0000,21.0382,19.3066,17.9356,18.6211,-5.5082,-44065.8671,8.3332,1927.1670,19.2717,8.3332,0.0000,73.9756,17.9430,17.2829,17.6129,-3.0307,-21214.8345,8.3332,2288.2631,22.8826,8.3332,0.0000,96.5811,24.2638,24.2569,16.8377,24.2500,16.7845,24.2431,16.7315,24.2431,2852.3448,114.0938,24.2754,24.2719,11.2285,24.2684,11.2152,24.2650,11.2020,24.2650,2852.3448,114.0938,24.2476,24.2415,9.5169,24.2353,9.4917,24.2292,9.4665,24.2292,827.6576,16.5532,19.3079,19.3075,-4.3056,19.3070,-4.3362,19.3066,-4.3666,19.3066,2852.3448,114.0938,17.9356,17.9381,-10.7234,17.9405,-10.7279,17.9430,-10.7323,17.9430,2852.3448,114.0938,17.2829,17.2900,-15.8519,17.2973,-15.8734,17.3045,-15.8936,17.3045,827.6576,16.5532,8.3332,242.0562,5.5555,0.0000,191.5949,433.6512,-175732.5000,-224157.4637,-223459.4895
5599.0000,17.4848,29.7070,0.0000,245073.5000,-245073.5000,6.3540,0.0000,0.0000,0.0000,54460.7778,4.5000,1.0000,54460.7778,0.0000,0.0000,299534.2778,0.0000,-299534.2778,24.5518,17.2546,15587.9000,0.0000,15587.9000,0.4041,4212.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4212.9459,0.0000,0.0000,0.0000,11374.9541,11374.9541,24.2742,36.3151,0.0000,3196.6000,-3196.6000,0.0829,0.0000,0.0000,0.0000,652.3673,4.9000,1.0000,652.3673,0.0000,0.0000,3848.9673,0.0000,-3848.9673,24.3650,17.0677,720.5000,0.0000,720.5000,0.0187,194.7297,3.7000,1.0000,0.0000,0.0000,0.0000,194.7297,0.0000,0.0000,0.0000,525.7703,525.7703,24.3454,36.3862,0.0000,7705.5000,-7705.5000,0.1998,0.0000,0.0000,0.0000,1572.5510,4.9000,1.0000,1572.5510,0.0000,0.0000,9278.0510,0.0000,-9278.0510,24.5643,17.2670,10278.6000,0.0000,10278.6000,0.2665,2778.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2778.0000,0.0000,0.0000,0.0000,7500.6000,7500.6000,24.3708,19.9084,22.1396,-12.6092,-189138.2014,10.9889,1192.0016,11.9200,10.9889,0.0000,48.2430,19.9048,18.3044,19.1046,-8.4791,-67833.0244,10.9889,2495.7528,24.9575,10.9889,0.0000,169.6343,18.3066,17.4730,17.8898,-5.0473,-35331.2636,10.9889,2985.8123,29.8581,10.9889,0.0000,221.4713,24.2835,24.2804,15.4461,24.2773,15.4382,24.2742,15.4302,24.2742,4654.5925,186.1837,24.3526,24.3502,11.6128,24.3478,11.6094,24.3454,11.6061,24.3454,4654.5925,186.1837,24.3873,24.3818,11.1863,24.3763,11.1684,24.3708,11.1504,24.3708,1346.2341,26.9247,19.9084,19.9072,0.7617,19.9060,0.7320,19.9048,0.7024,19.9048,4654.5925,186.1837,18.3044,18.3051,-7.0579,18.3059,-7.0743,18.3066,-7.0905,18.3066,4654.5925,186.1837,17.4730,17.4769,-13.6035,17.4808,-13.6482,17.4848,-13.6922,17.4848,1346.2341,26.9247,10.9889,520.5406,7.3260,0.0000,439.3486,959.8893,-229388.6000,-293259.9718,-292302.4894
5600.0000,17.7886,30.0108,0.0000,270410.4000,-270410.4000,7.0109,0.0000,0.0000,0.0000,60091.2000,4.5000,1.0000,60091.2000,0.0000,0.0000,330501.6000,0.0000,-330501.6000,24.0186,16.7213,18988.2000,0.0000,18988.2000,0.4923,5131.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5131.9459,0.0000,0.0000,0.0000,13856.2541,13856.2541,23.7551,35.7960,0.0000,44651.2000,-44651.2000,1.1577,0.0000,0.0000,0.0000,9112.4898,4.9000,1.0000,9112.4898,0.0000,0.0000,53763.6898,0.0000,-53763.6898,24.7686,17.4713,1162.4000,0.0000,1162.4000,0.0301,314.1622,3.7000,1.0000,0.0000,0.0000,0.0000,314.1622,0.0000,0.0000,0.0000,848.2378,848.2378,24.7437,36.7846,0.0000,8577.4000,-8577.4000,0.2224,0.0000,0.0000,0.0000,1750.4898,4.9000,1.0000,1750.4898,0.0000,0.0000,10327.8898,0.0000,-10327.8898,24.9384,17.6411,9876.6000,0.0000,9876.6000,0.2561,2669.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2669.3514,0.0000,0.0000,0.0000,7207.2486,7207.2486,24.7798,20.4525,22.6161,-15.3043,-229563.7750,13.7542,1467.0644,14.6706,13.7542,0.0000,94.5955,20.4479,18.7687,19.6083,-11.1353,-89082.6810,13.7542,3094.7464,30.9475,13.7542,0.0000,332.6216,18.7682,17.7847,18.2765,-7.4529,-52169.9584,13.7542,3779.9328,37.7993,13.7542,0.0000,434.2643,23.7574,23.7567,9.4735,23.7559,9.4859,23.7551,9.4982,23.7551,6935.7422,277.4297,24.7526,24.7496,15.2746,24.7467,15.2643,24.7437,15.2540,24.7437,6935.7422,277.4297,24.8026,24.7949,15.9610,24.7874,15.9166,24.7798,15.8723,24.7798,2000.9674,40.0193,20.4525,20.4510,4.8674,20.4494,4.8400,20.4479,4.8126,20.4479,6935.7422,277.4297,18.7687,18.7685,-2.9632,18.7683,-2.9838,18.7682,-3.0044,18.7682,6935.7422,277.4297,17.7847,17.7860,-10.1883,17.7873,-10.2500,17.7886,-10.3111,17.7886,2000.9674,40.0193,13.7542,970.3443,9.1695,0.0000,861.4814,1831.8258,-293611.8000,-372681.4391,-370816.4144
5601.0000,18.0805,30.3027,0.0000,286000.0000,-286000.0000,7.4151,0.0000,0.0000,0.0000,63555.5556,4.5000,1.0000,63555.5556,0.0000,0.0000,349555.5556,0.0000,-349555.5556,23.9804,16.6831,21590.4000,0.0000,21590.4000,0.5598,5835.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5835.2432,0.0000,0.0000,0.0000,15755.1568,15755.1568,23.7106,35.7514,0.0000,66536.2000,-66536.2000,1.7251,0.0000,0.0000,0.0000,13578.8163,4.9000,1.0000,13578.8163,0.0000,0.0000,80115.0163,0.0000,-80115.0163,25.0628,17.7655,1246.7000,0.0000,1246.7000,0.0323,336.9459,3.7000,1.0000,0.0000,0.0000,0.0000,336.9459,0.0000,0.0000,0.0000,909.7541,909.7541,25.0390,37.0798,0.0000,10943.5000,-10943.5000,0.2837,0.0000,0.0000,0.0000,2233.3673,4.9000,1.0000,2233.3673,0.0000,0.0000,13176.8673,0.0000,-13176.8673,25.2614,17.9641,8670.5000,0.0000,8670.5000,0.2248,2343.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2343.3784,0.0000,0.0000,0.0000,6327.1216,6327.1216,25.1324,20.8620,22.9972,-16.8675,-253013.0601,15.3612,1616.7300,16.1673,15.3612,0.0000,131.7769,20.8574,19.1471,20.0022,-12.6662,-101329.2829,15.3612,3527.2245,35.2722,15.3612,0.0000,463.3606,19.1458,18.0792,18.6125,-9.0277,-63193.7073,15.3612,4584.0116,45.8401,15.3612,0.0000,604.9548,23.7144,23.7132,9.4078,23.7119,9.4106,23.7106,9.4135,23.7106,8444.4633,337.7785,25.0475,25.0447,17.4040,25.0418,17.3951,25.0390,17.3863,25.0390,8444.4633,337.7785,25.1546,25.1472,19.3063,25.1398,19.2680,25.1324,19.2297,25.1324,2433.3053,48.6661,20.8620,20.8605,7.4480,20.8589,7.4239,20.8574,7.3998,20.8574,8444.4633,337.7785,19.1471,19.1467,-0.1444,19.1462,-0.1636,19.1458,-0.1828,19.1458,8444.4633,337.7785,18.0792,18.0796,-7.3907,18.0800,-7.4490,18.0805,-7.5070,18.0805,2433.3053,48.6661,15.3612,1319.1369,10.2408,0.0000,1200.0923,2519.2292,-331972.1000,-419855.4068,-417536.0503
5602.0000,18.3510,30.5732,0.0000,296364.6000,-296364.6000,7.6838,0.0000,0.0000,0.0000,65858.8000,4.5000,1.0000,65858.8000,0.0000,0.0000,362223.4000,0.0000,-362223.4000,23.9973,16.7000,25479.8000,0.0000,25479.8000,0.6606,6886.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6886.4324,0.0000,0.0000,0.0000,18593.3676,18593.3676,23.7038,35.7446,0.0000,81998.5000,-81998.5000,2.1260,0.0000,0.0000,0.0000,16734.3878,4.9000,1.0000,16734.3878,0.0000,0.0000,98732.8878,0.0000,-98732.8878,25.2428,17.9455,1273.8000,0.0000,1273.8000,0.0330,344.2703,3.7000,1.0000,0.0000,0.0000,0.0000,344.2703,0.0000,0.0000,0.0000,929.5297,929.5297,25.2205,37.2614,0.0000,14701.3000,-14701.3000,0.3812,0.0000,0.0000,0.0000,3000.2653,4.9000,1.0000,3000.2653,0.0000,0.0000,17701.5653,0.0000,-17701.5653,25.4965,18.1992,7866.5000,0.0000,7866.5000,0.2040,2126.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2126.0811,0.0000,0.0000,0.0000,5740.4189,5740.4189,25.3865,21.2077,23.2971,-17.8722,-268083.1464,16.6328,1732.3624,17.3236,16.6328,0.0000,167.2864,21.2028,19.4729,20.3379,-13.8723,-110978.5473,16.6328,4141.4535,41.4145,16.6328,0.0000,588.2207,19.4710,18.3512,18.9111,-10.2623,-71835.9633,16.6328,5995.8555,59.9586,16.6328,0.0000,767.9696,23.7074,23.7062,9.4831,23.7050,9.4851,23.7038,9.4872,23.7038,9731.4480,389.2579,25.2283,25.2257,18.3233,25.2231,18.3165,25.2205,18.3097,25.2205,9731.4480,389.2579,25.4070,25.4002,21.2157,25.3933,21.1859,25.3865,21.1561,25.3865,2801.7636,56.0353,21.2077,21.2061,9.4412,21.2045,9.4189,21.2028,9.3967,21.2028,9731.4480,389.2579,19.4729,19.4723,2.0348,19.4716,2.0164,19.4710,1.9982,19.4710,9731.4480,389.2579,18.3512,18.3511,-5.0658,18.3511,-5.1207,18.3510,-5.1754,18.3510,2801.7636,56.0353,16.6328,1645.7408,11.0885,0.0000,1523.4766,3169.2174,-358444.3000,-453394.5368,-450897.6570
5603.0000,18.6358,30.8581,0.0000,316733.3000,-316733.3000,8.2119,0.0000,0.0000,0.0000,70385.1778,4.5000,1.0000,70385.1778,0.0000,0.0000,387118.4778,0.0000,-387118.4778,24.1866,16.8894,26769.8000,0.0000,26769.8000,0.6941,7235.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7235.0811,0.0000,0.0000,0.0000,19534.7189,19534.7189,23.9018,35.9426,0.0000,95395.6000,-95395.6000,2.4733,0.0000,0.0000,0.0000,19468.4898,4.9000,1.0000,19468.4898,0.0000,0.0000,114864.0898,0.0000,-114864.0898,25.5488,18.2515,1494.3000,0.0000,1494.3000,0.0387,403.8649,3.7000,1.0000,0.0000,0.0000,0.0000,403.8649,0.0000,0.0000,0.0000,1090.4351,1090.4351,25.5248,37.5656,0.0000,18187.4000,-18187.4000,0.4715,0.0000,0.0000,0.0000,3711.7143,4.9000,1.0000,3711.7143,0.0000,0.0000,21899.1143,0.0000,-21899.1143,25.8388,18.5415,6358.9000,0.0000,6358.9000,0.1649,1718.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1718.6216,0.0000,0.0000,0.0000,4640.2784,4640.2784,25.7495,21.5594,23.6545,-19.4817,-292224.8724,18.0816,1860.0838,18.6008,18.0816,0.0000,214.9210,21.5541,19.8054,20.6798,-15.2448,-121958.3190,18.0816,5605.4126,56.0541,18.0816,0.0000,755.7158,19.8028,18.6380,19.2204,-11.6052,-81236.1162,18.0816,8613.7867,86.1379,18.0816,0.0000,986.6481,23.9065,23.9050,11.5027,23.9034,11.5003,23.9018,11.4979,23.9018,11296.5412,451.8616,25.5332,25.5304,20.5664,25.5276,20.5573,25.5248,20.5481,25.5248,11296.5412,451.8616,25.7723,25.7647,24.5052,25.7571,24.4660,25.7495,24.4268,25.7495,3249.4888,64.9898,21.5594,21.5576,11.5593,21.5559,11.5376,21.5541,11.5160,21.5541,11296.5412,451.8616,19.8054,19.8045,4.2496,19.8037,4.2312,19.8028,4.2129,19.8028,11296.5412,451.8616,18.6380,18.6373,-2.6664,18.6365,-2.7217,18.6358,-2.7767,18.6358,3249.4888,64.9898,18.0816,2076.4679,12.0544,0.0000,1957.2848,4033.7527,-395693.3000,-498616.2494,-495419.3076
5604.0000,18.8483,31.0706,0.0000,330645.2000,-330645.2000,8.5726,0.0000,0.0000,0.0000,73476.7111,4.5000,1.0000,73476.7111,0.0000,0.0000,404121.9111,0.0000,-404121.9111,24.4674,17.1701,23211.6000,0.0000,23211.6000,0.6018,6273.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6273.4054,0.0000,0.0000,0.0000,16938.1946,16938.1946,24.2259,36.2667,0.0000,96646.6000,-96646.6000,2.5057,0.0000,0.0000,0.0000,19723.7959,4.9000,1.0000,19723.7959,0.0000,0.0000,116370.3959,0.0000,-116370.3959,25.8439,18.5466,1769.2000,0.0000,1769.2000,0.0459,478.1622,3.7000,1.0000,0.0000,0.0000,0.0000,478.1622,0.0000,0.0000,0.0000,1291.0378,1291.0378,25.8172,37.8581,0.0000,21638.2000,-21638.2000,0.5610,0.0000,0.0000,0.0000,4415.9592,4.9000,1.0000,4415.9592,0.0000,0.0000,26054.1592,0.0000,-26054.1592,26.1795,18.8822,5554.8000,0.0000,5554.8000,0.1440,1501.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1501.2973,0.0000,0.0000,0.0000,4053.5027,4053.5027,26.0993,21.8149,23.9571,-20.5422,-308132.8526,18.6466,1898.2939,18.9829,18.6466,0.0000,235.7015,21.8097,20.0449,20.9273,-15.8652,-126921.3073,18.6466,6493.2781,64.9328,18.6466,0.0000,828.7854,20.0423,18.8504,19.4463,-12.2462,-85723.0917,18.6466,9708.7660,97.0877,18.6466,0.0000,1082.0463,24.2319,24.2299,14.4148,24.2279,14.4082,24.2259,14.4016,24.2259,11934.9780,477.3991,25.8260,25.8231,22.5130,25.8202,22.5027,25.8172,22.4923,25.8172,11934.9780,477.3991,26.1231,26.1152,27.3585,26.1072,27.3165,26.0993,27.2746,26.0993,3432.0269,68.6405,21.8149,21.8132,12.7158,21.8114,12.6959,21.8097,12.6761,21.8097,11934.9780,477.3991,20.0449,20.0440,5.4814,20.0432,5.4647,20.0423,5.4480,20.0423,11934.9780,477.3991,18.8504,18.8497,-1.2799,18.8490,-1.3283,18.8483,-1.3764,18.8483,3432.0269,68.6405,18.6466,2262.2178,12.4310,0.0000,2146.5332,4408.7511,-418394.4000,-524263.7311,-520777.2517
5605.0000,19.1193,31.3415,0.0000,344381.3000,-344381.3000,8.9287,0.0000,0.0000,0.0000,76529.1778,4.5000,1.0000,76529.1778,0.0000,0.0000,420910.4778,0.0000,-420910.4778,24.5692,17.2719,26768.4000,0.0000,26768.4000,0.6940,7234.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7234.7027,0.0000,0.0000,0.0000,19533.6973,19533.6973,24.3113,36.3521,0.0000,112122.6000,-112122.6000,2.9070,0.0000,0.0000,0.0000,22882.1633,4.9000,1.0000,22882.1633,0.0000,0.0000,135004.7633,0.0000,-135004.7633,26.0593,18.7620,1692.8000,0.0000,1692.8000,0.0439,457.5135,3.7000,1.0000,0.0000,0.0000,0.0000,457.5135,0.0000,0.0000,0.0000,1235.2865,1235.2865,26.0350,38.0758,0.0000,24970.9000,-24970.9000,0.6474,0.0000,0.0000,0.0000,5096.1020,4.9000,1.0000,5096.1020,0.0000,0.0000,30067.0020,0.0000,-30067.0020,26.4243,19.1270,4951.8000,0.0000,4951.8000,0.1284,1338.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1338.3243,0.0000,0.0000,0.0000,3613.4757,3613.4757,26.3555,22.1535,24.2545,-21.6355,-324532.7860,20.0241,2017.8470,20.1785,20.0241,0.0000,291.8958,22.1478,20.3565,21.2521,-17.2934,-138346.8337,20.0241,8623.7073,86.2371,20.0241,0.0000,1026.3785,20.3532,19.1234,19.7383,-13.5688,-94981.6803,20.0241,11803.4718,118.0347,20.0241,0.0000,1340.0201,24.3162,24.3146,14.5788,24.3129,14.5762,24.3113,14.5735,24.3113,13557.3814,542.2953,26.0433,26.0405,23.6369,26.0378,23.6283,26.0350,23.6197,26.0350,13557.3814,542.2953,26.3775,26.3702,28.9253,26.3629,28.8926,26.3555,28.8599,26.3555,3895.6652,77.9133,22.1535,22.1516,14.8212,22.1497,14.8007,22.1478,14.7802,22.1478,13557.3814,542.2953,20.3565,20.3554,7.5139,20.3543,7.4962,20.3532,7.4785,20.3532,13557.3814,542.2953,19.1234,19.1220,0.8945,19.1206,0.8423,19.1193,0.7904,19.1193,3895.6652,77.9133,20.0241,2759.1738,13.3494,0.0000,2658.2943,5417.4681,-448061.8000,-561599.7836,-557861.3000
5606.0000,19.3497,31.5719,0.0000,358009.4000,-358009.4000,9.2821,0.0000,0.0000,0.0000,79557.6444,4.5000,1.0000,79557.6444,0.0000,0.0000,437567.0444,0.0000,-437567.0444,24.8077,17.5104,25474.8000,0.0000,25474.8000,0.6605,6885.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6885.0811,0.0000,0.0000,0.0000,18589.7189,18589.7189,24.5699,36.6107,0.0000,118076.1000,-118076.1000,3.0613,0.0000,0.0000,0.0000,24097.1633,4.9000,1.0000,24097.1633,0.0000,0.0000,142173.2633,0.0000,-142173.2633,26.3433,19.0460,1148.0000,0.0000,1148.0000,0.0298,310.2703,3.7000,1.0000,0.0000,0.0000,0.0000,310.2703,0.0000,0.0000,0.0000,837.7297,837.7297,26.3241,38.3650,0.0000,27402.4000,-27402.4000,0.7105,0.0000,0.0000,0.0000,5592.3265,4.9000,1.0000,5592.3265,0.0000,0.0000,32994.7265,0.0000,-32994.7265,26.7357,19.4384,4348.8000,0.0000,4348.8000,0.1128,1175.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1175.3514,0.0000,0.0000,0.0000,3173.4486,3173.4486,26.6726,22.4234,24.5480,-22.7105,-340658.0827,20.7853,2086.0548,20.8605,20.7853,0.0000,326.4633,22.4176,20.6126,21.5151,-18.0880,-144703.9686,20.7853,9642.9777,96.4298,20.7853,0.0000,1147.9266,20.6091,19.3540,19.9816,-14.3742,-100619.3578,20.7853,12750.5725,127.5057,20.7853,0.0000,1498.7110,24.5758,24.5739,16.6558,24.5719,16.6497,24.5699,16.6436,24.5699,14493.3827,579.7353,26.3329,26.3300,25.5344,26.3271,25.5240,26.3241,25.5136,26.3241,14493.3827,579.7353,26.6961,26.6883,31.3538,26.6804,31.3149,26.6726,31.2761,26.6726,4163.0110,83.2602,22.4234,22.4214,16.1588,22.4195,16.1395,22.4176,16.1201,22.4176,14493.3827,579.7353,20.6126,20.6114,8.9037,20.6103,8.8869,20.6091,8.8700,20.6091,14493.3827,579.7353,19.3540,19.3526,2.4401,19.3511,2.3915,19.3497,2.3432,19.3497,4163.0110,83.2602,20.7853,3061.5516,13.8569,0.0000,2973.1010,6034.6526,-472516.3000,-590134.1369,-585981.4092
5607.0000,19.5337,31.7559,0.0000,366341.8000,-366341.8000,9.4981,0.0000,0.0000,0.0000,81409.2889,4.5000,1.0000,81409.2889,0.0000,0.0000,447751.0889,0.0000,-447751.0889,25.0134,17.7162,24182.8000,0.0000,24182.8000,0.6270,6535.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6535.8919,0.0000,0.0000,0.0000,17646.9081,17646.9081,24.7913,36.8321,0.0000,119280.9000,-119280.9000,3.0926,0.0000,0.0000,0.0000,24343.0408,4.9000,1.0000,24343.0408,0.0000,0.0000,143623.9408,0.0000,-143623.9408,26.5491,19.2518,1113.7000,0.0000,1113.7000,0.0289,301.0000,3.7000,1.0000,0.0000,0.0000,0.0000,301.0000,0.0000,0.0000,0.0000,812.7000,812.7000,26.5304,38.5713,0.0000,28862.9000,-28862.9000,0.7483,0.0000,0.0000,0.0000,5890.3878,4.9000,1.0000,5890.3878,0.0000,0.0000,34753.2878,0.0000,-34753.2878,26.9558,19.6585,4951.8000,0.0000,4951.8000,0.1284,1338.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1338.3243,0.0000,0.0000,0.0000,3613.4757,3613.4757,26.8891,22.6361,24.7626,-23.1674,-347510.3185,21.1849,2115.3363,21.1534,21.1849,0.0000,345.6553,22.6303,20.8142,21.7223,-18.5499,-148399.4900,21.1849,10114.5831,101.1458,21.1849,0.0000,1215.4104,20.8106,19.5380,20.1743,-14.8550,-103984.7487,21.1849,13205.9190,132.0592,21.1849,0.0000,1586.8165,24.7975,24.7954,18.1335,24.7934,18.1269,24.7913,18.1203,24.7913,14995.9442,599.8378,26.5391,26.5362,26.5033,26.5333,26.4934,26.5304,26.4836,26.5304,14995.9442,599.8378,26.9115,26.9041,32.4272,26.8966,32.3936,26.8891,32.3601,26.8891,4306.5169,86.1303,22.6361,22.6342,16.9937,22.6323,16.9754,22.6303,16.9570,22.6303,14995.9442,599.8378,20.8142,20.8130,9.7864,20.8118,9.7704,20.8106,9.7545,20.8106,14995.9442,599.8378,19.5380,19.5366,3.4344,19.5351,3.3897,19.5337,3.3452,19.5337,4306.5169,86.1303,21.1849,3228.4803,14.1232,0.0000,3147.8822,6376.3624,-484237.3000,-604055.2337,-599894.5572
5608.0000,19.6997,31.9219,0.0000,370764.8000,-370764.8000,9.6128,0.0000,0.0000,0.0000,82392.1778,4.5000,1.0000,82392.1778,0.0000,0.0000,453156.9778,0.0000,-453156.9778,25.1487,17.8514,20618.4000,0.0000,20618.4000,0.5346,5572.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5572.5405,0.0000,0.0000,0.0000,15045.8595,15045.8595,24.9616,37.0024,0.0000,124065.8000,-124065.8000,3.2166,0.0000,0.0000,0.0000,25319.5510,4.9000,1.0000,25319.5510,0.0000,0.0000,149385.3510,0.0000,-149385.3510,26.7578,19.4605,1404.5000,0.0000,1404.5000,0.0364,379.5946,3.7000,1.0000,0.0000,0.0000,0.0000,379.5946,0.0000,0.0000,0.0000,1024.9054,1024.9054,26.7367,38.7775,0.0000,31815.5000,-31815.5000,0.8249,0.0000,0.0000,0.0000,6492.9592,4.9000,1.0000,6492.9592,0.0000,0.0000,38308.4592,0.0000,-38308.4592,27.1973,19.9000,5755.8000,0.0000,5755.8000,0.1492,1555.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1555.6216,0.0000,0.0000,0.0000,4200.1784,4200.1784,27.1237,22.8308,24.9772,-23.8005,-357007.6777,21.5617,2143.4998,21.4350,21.5617,0.0000,364.4332,22.8250,20.9966,21.9108,-19.0071,-152056.8854,21.5617,10516.2255,105.1623,21.5617,0.0000,1281.4382,20.9929,19.7042,20.3486,-15.3101,-107170.4900,21.5617,13618.8143,136.1881,21.5617,0.0000,1673.0212,24.9677,24.9657,19.0493,24.9636,19.0428,24.9616,19.0364,24.9616,15476.9993,619.0800,26.7455,26.7426,27.5468,26.7396,27.5365,26.7367,27.5262,26.7367,15476.9993,619.0800,27.1468,27.1391,33.8730,27.1314,33.8367,27.1237,33.8003,27.1237,4443.8577,88.8772,22.8308,22.8289,17.7573,22.8269,17.7394,22.8250,17.7215,22.8250,15476.9993,619.0800,20.9966,20.9953,10.5652,20.9941,10.5496,20.9929,10.5341,20.9929,15476.9993,619.0800,19.7042,19.7027,4.2932,19.7012,4.2504,19.6997,4.2078,19.6997,4443.8577,88.8772,21.5617,3391.2010,14.3745,0.0000,3318.8926,6710.0936,-498867.4000,-620579.8447,-616235.0531
5609.0000,19.8559,32.0781,0.0000,385840.1000,-385840.1000,10.0036,0.0000,0.0000,0.0000,85742.2444,4.5000,1.0000,85742.2444,0.0000,0.0000,471582.3444,0.0000,-471582.3444,25.4393,18.1420,13495.5000,0.0000,13495.5000,0.3499,3647.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3647.4324,0.0000,0.0000,0.0000,9848.0676,9848.0676,25.3153,37.3561,0.0000,121024.9000,-121024.9000,3.1378,0.0000,0.0000,0.0000,24698.9592,4.9000,1.0000,24698.9592,0.0000,0.0000,145723.8592,0.0000,-145723.8592,27.0406,19.7433,928.0000,0.0000,928.0000,0.0241,250.8108,3.7000,1.0000,0.0000,0.0000,0.0000,250.8108,0.0000,0.0000,0.0000,677.1892,677.1892,27.0232,39.0640,0.0000,34222.3000,-34222.3000,0.8873,0.0000,0.0000,0.0000,6984.1429,4.9000,1.0000,6984.1429,0.0000,0.0000,41206.4429,0.0000,-41206.4429,27.5110,20.2137,7564.9000,0.0000,7564.9000,0.1961,2044.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2044.5676,0.0000,0.0000,0.0000,5520.3324,5520.3324,27.4208,23.0284,25.2246,-24.7326,-370988.3208,21.8982,2166.9371,21.6694,21.8982,0.0000,381.7599,23.0224,21.1720,22.0972,-19.5353,-156282.3829,21.8982,10848.6031,108.4860,21.8982,0.0000,1342.3634,21.1682,19.8607,20.5145,-15.7761,-110432.7973,21.8982,14029.2869,140.2929,21.8982,0.0000,1752.5639,25.3227,25.3202,21.8239,25.3178,21.8135,25.3153,21.8032,25.3153,15912.1813,636.4873,27.0326,27.0295,29.4076,27.0263,29.3954,27.0232,29.3831,27.0232,15912.1813,636.4873,27.4457,27.4374,36.0905,27.4291,36.0479,27.4208,36.0055,27.4208,4568.0821,91.3616,23.0284,23.0264,18.6235,23.0244,18.6058,23.0224,18.5880,23.0224,15912.1813,636.4873,21.1720,21.1708,11.3378,21.1695,11.3226,21.1682,11.3073,21.1682,15912.1813,636.4873,19.8607,19.8591,5.0965,19.8575,5.0550,19.8559,5.0137,19.8559,4568.0821,91.3616,21.8982,3540.8438,14.5988,0.0000,3476.6872,7017.5310,-519098.9000,-642467.0573,-637703.5009
5610.0000,19.4558,31.6780,0.0000,287885.8000,-287885.8000,7.4640,0.0000,0.0000,0.0000,63974.6222,4.5000,1.0000,63974.6222,0.0000,0.0000,351860.4222,0.0000,-351860.4222,24.8677,17.5704,11106.7000,0.0000,11106.7000,0.2880,3001.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3001.8108,0.0000,0.0000,0.0000,8104.8892,8104.8892,24.7392,36.7800,0.0000,90524.5000,-90524.5000,2.3470,0.0000,0.0000,0.0000,18474.3878,4.9000,1.0000,18474.3878,0.0000,0.0000,108998.8878,0.0000,-108998.8878,26.4157,19.1184,777.5000,0.0000,777.5000,0.0202,210.1351,3.7000,1.0000,0.0000,0.0000,0.0000,210.1351,0.0000,0.0000,0.0000,567.3649,567.3649,26.4006,38.4414,0.0000,34274.6000,-34274.6000,0.8886,0.0000,0.0000,0.0000,6994.8163,4.9000,1.0000,6994.8163,0.0000,0.0000,41269.4163,0.0000,-41269.4163,27.0353,19.7380,8871.5000,0.0000,8871.5000,0.2300,2397.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2397.7027,0.0000,0.0000,0.0000,6473.7973,6473.7973,26.9216,22.4494,24.6855,-19.3846,-290769.6846,16.8566,1673.8843,16.7388,16.8566,0.0000,174.1321,22.4468,20.6765,21.5616,-14.3875,-115100.0573,16.8566,4540.7604,45.4076,16.8566,0.0000,612.2919,20.6760,19.4488,20.0624,-11.3982,-79787.2728,16.8566,6938.7957,69.3880,16.8566,0.0000,799.3965,24.7430,24.7417,15.0697,24.7405,15.0719,24.7392,15.0740,24.7392,9966.4322,398.6573,26.4069,26.4048,22.1236,26.4027,22.1219,26.4006,22.1202,26.4006,9966.4322,398.6573,26.9358,26.9311,28.4421,26.9264,28.4446,26.9216,28.4469,26.9216,2869.0088,57.3802,22.4494,22.4485,11.8476,22.4477,11.8419,22.4468,11.8362,22.4468,9966.4322,398.6573,20.6765,20.6763,5.5188,20.6762,5.5154,20.6760,5.5119,20.6760,9966.4322,398.6573,19.4488,19.4512,-0.8897,19.4535,-0.8814,19.4558,-0.8733,19.4558,2869.0088,57.3802,16.8566,1708.1161,11.2378,0.0000,1585.8205,3293.9366,-391929.2000,-486982.6750,-485657.0147
5611.0000,19.2179,31.4402,0.0000,274385.0000,-274385.0000,7.1139,0.0000,0.0000,0.0000,60974.4444,4.5000,1.0000,60974.4444,0.0000,0.0000,335359.4444,0.0000,-335359.4444,24.8717,17.5744,11127.6000,0.0000,11127.6000,0.2885,3007.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3007.4595,0.0000,0.0000,0.0000,8120.1405,8120.1405,24.7284,36.7692,0.0000,69596.6000,-69596.6000,1.8044,0.0000,0.0000,0.0000,14203.3878,4.9000,1.0000,14203.3878,0.0000,0.0000,83799.9878,0.0000,-83799.9878,26.1412,18.8439,620.0000,0.0000,620.0000,0.0161,167.5676,3.7000,1.0000,0.0000,0.0000,0.0000,167.5676,0.0000,0.0000,0.0000,452.4324,452.4324,26.1263,38.1671,0.0000,31242.0000,-31242.0000,0.8100,0.0000,0.0000,0.0000,6375.9184,4.9000,1.0000,6375.9184,0.0000,0.0000,37617.9184,0.0000,-37617.9184,26.7605,19.4632,8469.5000,0.0000,8469.5000,0.2196,2289.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2289.0541,0.0000,0.0000,0.0000,6180.4459,6180.4459,26.6398,22.1352,24.3875,-17.8134,-267200.2669,15.3788,1542.7081,15.4271,15.3788,0.0000,132.2312,22.1326,20.3965,21.2645,-12.8721,-102976.9131,15.3788,3496.7797,34.9678,15.3788,0.0000,464.9581,20.3963,19.2109,19.8036,-10.0453,-70316.8375,15.3788,4775.2379,47.7524,15.3788,0.0000,607.0404,24.7348,24.7327,15.2930,24.7305,15.2851,24.7284,15.2772,24.7284,8461.7503,338.4700,26.1335,26.1311,19.7037,26.1287,19.6976,26.1263,19.6916,26.1263,8461.7503,338.4700,26.6563,26.6508,25.1139,26.6453,25.1007,26.6398,25.0875,26.6398,2438.2565,48.7651,22.1352,22.1343,8.9377,22.1334,8.9306,22.1326,8.9236,22.1326,8461.7503,338.4700,20.3965,20.3964,2.9123,20.3964,2.9085,20.3963,2.9047,20.3963,8461.7503,338.4700,19.2109,19.2132,-3.6309,19.2156,-3.6283,19.2179,-3.6256,19.2179,2438.2565,48.7651,15.3788,1323.3514,10.2525,0.0000,1204.2298,2527.5811,-355006.5000,-442024.3316,-440494.0175
5612.0000,18.7682,30.9904,0.0000,200820.1000,-200820.1000,5.2066,0.0000,0.0000,0.0000,44626.6889,4.5000,1.0000,44626.6889,0.0000,0.0000,245446.7889,0.0000,-245446.7889,24.4838,17.1865,11128.6000,0.0000,11128.6000,0.2885,3007.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3007.7297,0.0000,0.0000,0.0000,8120.8703,8120.8703,24.2906,36.3314,0.0000,38858.5000,-38858.5000,1.0075,0.0000,0.0000,0.0000,7930.3061,4.9000,1.0000,7930.3061,0.0000,0.0000,46788.8061,0.0000,-46788.8061,25.3801,18.0828,669.9000,0.0000,669.9000,0.0174,181.0541,3.7000,1.0000,0.0000,0.0000,0.0000,181.0541,0.0000,0.0000,0.0000,488.8459,488.8459,25.3654,37.4062,0.0000,27045.2000,-27045.2000,0.7012,0.0000,0.0000,0.0000,5519.4286,4.9000,1.0000,5519.4286,0.0000,0.0000,32564.6286,0.0000,-32564.6286,26.1237,18.8264,7766.0000,0.0000,7766.0000,0.2013,2098.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2098.9189,0.0000,0.0000,0.0000,5667.0811,5667.0811,25.9867,21.4094,23.6981,-13.1043,-196563.8158,11.1338,1143.6292,11.4363,11.1338,0.0000,50.1765,21.4119,19.8236,20.6178,-8.5260,-68208.2001,11.1338,2391.6307,23.9163,11.1338,0.0000,176.4333,19.8279,18.7473,19.2876,-6.6293,-46405.3264,11.1338,2870.2713,28.7027,11.1338,0.0000,230.3479,24.2947,24.2933,10.9626,24.2920,10.9629,24.2906,10.9632,24.2906,4764.0320,190.5613,25.3687,25.3676,12.5288,25.3665,12.5356,25.3654,12.5423,25.3654,4764.0320,190.5613,25.9918,25.9901,17.4565,25.9885,17.4881,25.9867,17.5192,25.9867,1377.6810,27.5536,21.4094,21.4103,2.1520,21.4111,2.1613,21.4119,2.1706,21.4119,4764.0320,190.5613,19.8236,19.8250,-2.4023,19.8265,-2.3917,19.8279,-2.3812,19.8279,4764.0320,190.5613,18.7473,18.7543,-8.8424,18.7613,-8.7863,18.7682,-8.7308,18.7682,1377.6810,27.5536,11.1338,539.7884,7.4226,0.0000,456.9578,996.7461,-247159.3000,-310523.4263,-311177.3423
5613.0000,18.4810,30.7032,0.0000,188523.6000,-188523.6000,4.8878,0.0000,0.0000,0.0000,41894.1333,4.5000,1.0000,41894.1333,0.0000,0.0000,230417.7333,0.0000,-230417.7333,24.5939,17.2966,9421.6000,0.0000,9421.6000,0.2443,2546.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2546.3784,0.0000,0.0000,0.0000,6875.2216,6875.2216,24.4024,36.4432,0.0000,24140.9000,-24140.9000,0.6259,0.0000,0.0000,0.0000,4926.7143,4.9000,1.0000,4926.7143,0.0000,0.0000,29067.6143,0.0000,-29067.6143,25.1736,17.8763,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,25.1589,37.1997,0.0000,22426.8000,-22426.8000,0.5815,0.0000,0.0000,0.0000,4576.8980,4.9000,1.0000,4576.8980,0.0000,0.0000,27003.6980,0.0000,-27003.6980,25.8753,18.5780,6358.9000,0.0000,6358.9000,0.1649,1718.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1718.6216,0.0000,0.0000,0.0000,4640.2784,4640.2784,25.7376,20.9390,23.3383,-12.0584,-180875.9430,9.7727,1016.4057,10.1641,9.7727,0.0000,33.9320,20.9426,19.4648,20.2037,-6.9630,-55704.0521,9.7727,2131.2024,21.3120,9.7727,0.0000,119.3132,19.4702,18.4583,18.9643,-5.4484,-38138.7091,9.7727,2549.9211,25.4992,9.7727,0.0000,155.7731,24.4115,24.4085,12.7518,24.4054,12.7347,24.4024,12.7176,24.4024,3780.8735,151.2349,25.1655,25.1633,11.8113,25.1611,11.8050,25.1589,11.7987,25.1589,3780.8735,151.2349,25.7522,25.7473,15.8995,25.7424,15.8834,25.7376,15.8678,25.7376,1095.0138,21.9003,20.9390,20.9402,-1.2862,20.9414,-1.2760,20.9426,-1.2658,20.9426,3780.8735,151.2349,19.4648,19.4666,-4.9783,19.4684,-4.9668,19.4702,-4.9553,19.4702,3780.8735,151.2349,18.4583,18.4659,-11.3309,18.4734,-11.2785,18.4810,-11.2263,18.4810,1095.0138,21.9003,9.7727,376.1330,6.5151,0.0000,309.0183,685.1513,-218893.9000,-274669.3213,-274718.7043
