Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5614.0000,18.2190,30.4412,0.0000,158343.1000,-158343.1000,4.1053,0.0000,0.0000,0.0000,35187.3556,4.5000,1.0000,35187.3556,0.0000,0.0000,193530.4556,0.0000,-193530.4556,24.4726,17.1753,9189.3000,0.0000,9189.3000,0.2382,2483.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2483.5946,0.0000,0.0000,0.0000,6705.7054,6705.7054,24.2479,36.2887,0.0000,15324.7000,-15324.7000,0.3973,0.0000,0.0000,0.0000,3127.4898,4.9000,1.0000,3127.4898,0.0000,0.0000,18452.1898,0.0000,-18452.1898,24.8442,17.5469,346.3000,0.0000,346.3000,0.0090,93.5946,3.7000,1.0000,0.0000,0.0000,0.0000,93.5946,0.0000,0.0000,0.0000,252.7054,252.7054,24.8307,36.8716,0.0000,17555.0000,-17555.0000,0.4551,0.0000,0.0000,0.0000,3582.6531,4.9000,1.0000,3582.6531,0.0000,0.0000,21137.6531,0.0000,-21137.6531,25.5138,18.2165,5554.8000,0.0000,5554.8000,0.1440,1501.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1501.2973,0.0000,0.0000,0.0000,4053.5027,4053.5027,25.3744,20.4748,22.9246,-10.1084,-151626.1402,8.0236,846.6112,8.4661,8.0236,0.0000,18.7789,20.4819,19.1270,19.8044,-5.2411,-41928.4223,8.0236,1775.6086,17.7561,8.0236,0.0000,66.0314,19.1353,18.1886,18.6620,-4.1855,-29298.1700,8.0236,2117.3811,21.1738,8.0236,0.0000,86.2094,24.2559,24.2533,11.2896,24.2506,11.2783,24.2479,11.2671,24.2479,2667.8426,106.7137,24.8360,24.8343,9.4527,24.8325,9.4515,24.8307,9.4502,24.8307,2667.8426,106.7137,25.3828,25.3800,12.5162,25.3772,12.5274,25.3744,12.5383,25.3744,774.4760,15.4895,20.4748,20.4772,-4.6071,20.4795,-4.5875,20.4819,-4.5680,20.4819,2667.8426,106.7137,19.1270,19.1298,-7.3307,19.1326,-7.3114,19.1353,-7.2921,19.1353,2667.8426,106.7137,18.1886,18.1988,-13.5578,18.2089,-13.4803,18.2190,-13.4033,18.2190,774.4760,15.4895,8.0236,218.0060,5.3491,0.0000,171.0198,389.0258,-176132.4000,-222108.3849,-222852.7325
5615.0000,18.0164,30.2386,0.0000,142622.3000,-142622.3000,3.6977,0.0000,0.0000,0.0000,31693.8444,4.5000,1.0000,31693.8444,0.0000,0.0000,174316.1444,0.0000,-174316.1444,24.5021,17.2048,9228.7000,0.0000,9228.7000,0.2393,2494.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2494.2432,0.0000,0.0000,0.0000,6734.4568,6734.4568,24.2409,36.2817,0.0000,10891.8000,-10891.8000,0.2824,0.0000,0.0000,0.0000,2222.8163,4.9000,1.0000,2222.8163,0.0000,0.0000,13114.6163,0.0000,-13114.6163,24.7289,17.4316,332.9000,0.0000,332.9000,0.0086,89.9730,3.7000,1.0000,0.0000,0.0000,0.0000,89.9730,0.0000,0.0000,0.0000,242.9270,242.9270,24.7122,36.7530,0.0000,12960.8000,-12960.8000,0.3360,0.0000,0.0000,0.0000,2645.0612,4.9000,1.0000,2645.0612,0.0000,0.0000,15605.8612,0.0000,-15605.8612,25.2928,17.9955,3142.7000,0.0000,3142.7000,0.0815,849.3784,3.7000,1.0000,0.0000,0.0000,0.0000,849.3784,0.0000,0.0000,0.0000,2293.3216,2293.3216,25.1924,20.0616,22.6270,-9.1934,-137900.8752,6.9683,742.9796,7.4298,6.9683,0.0000,12.3013,20.0718,18.8696,19.4707,-4.0389,-32311.4507,6.9683,1561.2204,15.6122,6.9683,0.0000,43.2546,18.8799,17.9810,18.4305,-3.4514,-24159.5297,6.9683,1854.9960,18.5500,6.9683,0.0000,56.4724,24.2516,24.2480,11.5289,24.2444,11.5093,24.2409,11.4897,24.2409,2080.5278,83.2211,24.7198,24.7173,9.2961,24.7147,9.2863,24.7122,9.2767,24.7122,2080.5278,83.2211,25.2075,25.2024,11.6690,25.1974,11.6493,25.1924,11.6301,25.1924,605.0296,12.1006,20.0616,20.0650,-7.3212,20.0684,-7.2941,20.0718,-7.2671,20.0718,2080.5278,83.2211,18.8696,18.8730,-8.8469,18.8765,-8.8235,18.8799,-8.8001,18.8799,2080.5278,83.2211,17.9810,17.9929,-14.9998,18.0047,-14.9111,18.0164,-14.8229,18.0164,605.0296,12.1006,6.9683,147.7047,4.6456,0.0000,112.0284,259.7331,-153770.6000,-193765.9166,-194371.8556
5616.0000,17.8441,30.0663,0.0000,122479.5000,-122479.5000,3.1755,0.0000,0.0000,0.0000,27217.6667,4.5000,1.0000,27217.6667,0.0000,0.0000,149697.1667,0.0000,-149697.1667,24.3678,17.0705,9193.0000,0.0000,9193.0000,0.2383,2484.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2484.5946,0.0000,0.0000,0.0000,6708.4054,6708.4054,24.0663,36.1072,0.0000,10991.3000,-10991.3000,0.2850,0.0000,0.0000,0.0000,2243.1224,4.9000,1.0000,2243.1224,0.0000,0.0000,13234.4224,0.0000,-13234.4224,24.6431,17.3458,341.1000,0.0000,341.1000,0.0088,92.1892,3.7000,1.0000,0.0000,0.0000,0.0000,92.1892,0.0000,0.0000,0.0000,248.9108,248.9108,24.6231,36.6639,0.0000,8941.2000,-8941.2000,0.2318,0.0000,0.0000,0.0000,1824.7347,4.9000,1.0000,1824.7347,0.0000,0.0000,10765.9347,0.0000,-10765.9347,25.0923,17.7950,1032.1000,0.0000,1032.1000,0.0268,278.9459,3.7000,1.0000,0.0000,0.0000,0.0000,278.9459,0.0000,0.0000,0.0000,753.1541,753.1541,25.0422,19.6636,22.3529,-8.2281,-123421.3482,5.9494,640.4915,6.4049,5.9494,0.0000,7.6556,19.6782,18.6549,19.1665,-2.9351,-23480.6615,5.9494,1348.0740,13.4807,5.9494,0.0000,26.9190,18.6678,17.8015,18.2347,-2.8401,-19880.6619,5.9494,1595.4994,15.9550,5.9494,0.0000,35.1449,24.0754,24.0724,9.9290,24.0694,9.9162,24.0663,9.9035,24.0663,1575.4508,63.0180,24.6322,24.6292,9.1563,24.6262,9.1428,24.6231,9.1293,24.6231,1575.4508,63.0180,25.0595,25.0537,10.9179,25.0480,10.8918,25.0422,10.8659,25.0422,459.0739,9.1815,19.6636,19.6685,-9.8594,19.6733,-9.8212,19.6782,-9.7831,19.6782,1575.4508,63.0180,18.6549,18.6592,-10.0048,18.6635,-9.9752,18.6678,-9.9457,18.6678,1575.4508,63.0180,17.8015,17.8158,-16.1613,17.8300,-16.0515,17.8441,-15.9428,17.8441,459.0739,9.1815,5.9494,95.5308,3.9662,0.0000,69.7194,165.2503,-131845.8000,-165987.0535,-166782.6716
5617.0000,17.7163,29.9386,0.0000,115333.0000,-115333.0000,2.9902,0.0000,0.0000,0.0000,25629.5556,4.5000,1.0000,25629.5556,0.0000,0.0000,140962.5556,0.0000,-140962.5556,24.4081,17.1108,9196.6000,0.0000,9196.6000,0.2384,2485.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2485.5676,0.0000,0.0000,0.0000,6711.0324,6711.0324,24.0770,36.1178,0.0000,8244.3000,-8244.3000,0.2137,0.0000,0.0000,0.0000,1682.5102,4.9000,1.0000,1682.5102,0.0000,0.0000,9926.8102,0.0000,-9926.8102,24.5483,17.2510,335.6000,0.0000,335.6000,0.0087,90.7027,3.7000,1.0000,0.0000,0.0000,0.0000,90.7027,0.0000,0.0000,0.0000,244.8973,244.8973,24.5272,36.5680,0.0000,6695.0000,-6695.0000,0.1736,0.0000,0.0000,0.0000,1366.3265,4.9000,1.0000,1366.3265,0.0000,0.0000,8061.3265,0.0000,-8061.3265,24.9099,17.6126,630.3000,0.0000,630.3000,0.0163,170.3514,3.7000,1.0000,0.0000,0.0000,0.0000,170.3514,0.0000,0.0000,0.0000,459.9486,459.9486,24.8730,19.4069,22.1399,-7.6764,-115145.7638,5.4615,592.4225,5.9242,5.4615,0.0000,5.9226,19.4226,18.4822,18.9524,-2.4761,-19808.7809,5.4615,1247.4677,12.4747,5.4615,0.0000,20.8254,18.4968,17.6706,18.0837,-2.4864,-17404.7494,5.4615,1473.0744,14.7307,5.4615,0.0000,27.1893,24.0895,24.0853,10.4166,24.0812,10.3928,24.0770,10.3692,24.0770,1355.7696,54.2308,24.5366,24.5335,8.7911,24.5303,8.7777,24.5272,8.7644,24.5272,1355.7696,54.2308,24.8881,24.8831,9.7609,24.8780,9.7460,24.8730,9.7310,24.8730,395.5033,7.9101,19.4069,19.4121,-10.9773,19.4173,-10.9394,19.4226,-10.9017,19.4226,1355.7696,54.2308,18.4822,18.4871,-10.8181,18.4920,-10.7857,18.4968,-10.7535,18.4968,1355.7696,54.2308,17.6706,17.6859,-16.8009,17.7012,-16.6887,17.7163,-16.5773,17.7163,395.5033,7.9101,5.4615,75.4862,3.6410,0.0000,53.9373,129.4236,-120109.8000,-151534.8139,-152359.2940
5618.0000,17.6069,29.8291,0.0000,102913.6000,-102913.6000,2.6682,0.0000,0.0000,0.0000,22869.6889,4.5000,1.0000,22869.6889,0.0000,0.0000,125783.2889,0.0000,-125783.2889,24.1505,16.8532,9234.3000,0.0000,9234.3000,0.2394,2495.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2495.7568,0.0000,0.0000,0.0000,6738.5432,6738.5432,23.7932,35.8340,0.0000,10547.4000,-10547.4000,0.2735,0.0000,0.0000,0.0000,2152.5306,4.9000,1.0000,2152.5306,0.0000,0.0000,12699.9306,0.0000,-12699.9306,24.4539,17.1566,331.2000,0.0000,331.2000,0.0086,89.5135,3.7000,1.0000,0.0000,0.0000,0.0000,89.5135,0.0000,0.0000,0.0000,241.6865,241.6865,24.4315,36.4723,0.0000,4794.7000,-4794.7000,0.1243,0.0000,0.0000,0.0000,978.5102,4.9000,1.0000,978.5102,0.0000,0.0000,5773.2102,0.0000,-5773.2102,24.7319,17.4346,328.6000,0.0000,328.6000,0.0085,88.8108,3.7000,1.0000,0.0000,0.0000,0.0000,88.8108,0.0000,0.0000,0.0000,239.7892,239.7892,24.7057,19.1781,21.9419,-7.0836,-106254.5231,4.9838,544.4128,5.4441,4.9838,0.0000,4.5003,19.1963,18.3434,18.7698,-2.0493,-16394.7827,4.9838,1146.1473,11.4615,4.9838,0.0000,15.8243,18.3597,17.5563,17.9580,-2.2063,-15443.9741,4.9838,1350.6411,13.5064,4.9838,0.0000,20.6599,23.7999,23.7977,7.7178,23.7954,7.7150,23.7932,7.7122,23.7932,1154.8033,46.1921,24.4413,24.4380,8.3701,24.4348,8.3562,24.4315,8.3425,24.4315,1154.8033,46.1921,24.7194,24.7148,8.6287,24.7103,8.6188,24.7057,8.6089,24.7057,337.2900,6.7458,19.1781,19.1842,-11.9947,19.1902,-11.9516,19.1963,-11.9087,19.1963,1154.8033,46.1921,18.3434,18.3488,-11.3790,18.3543,-11.3435,18.3597,-11.3082,18.3597,1154.8033,46.1921,17.5563,17.5733,-17.3442,17.5902,-17.2203,17.6069,-17.0976,17.6069,337.2900,6.7458,4.9838,58.6868,3.3225,0.0000,40.9844,99.6712,-108361.6000,-137036.4108,-138093.2799
5619.0000,17.5089,29.7311,0.0000,92426.6000,-92426.6000,2.3963,0.0000,0.0000,0.0000,20539.2444,4.5000,1.0000,20539.2444,0.0000,0.0000,112965.8444,0.0000,-112965.8444,24.0437,16.7464,9202.9000,0.0000,9202.9000,0.2386,2487.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2487.2703,0.0000,0.0000,0.0000,6715.6297,6715.6297,23.6472,35.6880,0.0000,9568.5000,-9568.5000,0.2481,0.0000,0.0000,0.0000,1952.7551,4.9000,1.0000,1952.7551,0.0000,0.0000,11521.2551,0.0000,-11521.2551,24.3136,17.0163,344.4000,0.0000,344.4000,0.0089,93.0811,3.7000,1.0000,0.0000,0.0000,0.0000,93.0811,0.0000,0.0000,0.0000,251.3189,251.3189,24.2902,36.3310,0.0000,3375.2000,-3375.2000,0.0875,0.0000,0.0000,0.0000,688.8163,4.9000,1.0000,688.8163,0.0000,0.0000,4064.0163,0.0000,-4064.0163,24.5252,17.2280,328.6000,0.0000,328.6000,0.0085,88.8108,3.7000,1.0000,0.0000,0.0000,0.0000,88.8108,0.0000,0.0000,0.0000,239.7892,239.7892,24.5029,18.9724,21.7377,-6.3737,-95605.3530,4.4820,493.1702,4.9317,4.4820,0.0000,3.2732,18.9936,18.2231,18.6084,-1.6650,-13319.7974,4.4820,1037.0072,10.3701,4.4820,0.0000,11.5093,18.2417,17.4518,17.8468,-1.9506,-13654.0102,4.4820,1219.7927,12.1979,4.4820,0.0000,15.0263,23.6552,23.6525,6.8404,23.6498,6.8314,23.6472,6.8224,23.6472,959.1172,38.3647,24.2991,24.2961,7.4541,24.2931,7.4436,24.2902,7.4332,24.2902,959.1172,38.3647,24.5114,24.5086,7.0257,24.5058,7.0360,24.5029,7.0457,24.5029,280.5418,5.6108,18.9724,18.9795,-12.8892,18.9866,-12.8393,18.9936,-12.7897,18.9936,959.1172,38.3647,18.2231,18.2293,-11.8403,18.2355,-11.7999,18.2417,-11.7596,18.2417,959.1172,38.3647,17.4518,17.4710,-17.8417,17.4901,-17.7002,17.5089,-17.5602,17.5089,280.5418,5.6108,4.4820,43.8470,2.9880,0.0000,29.8088,73.6558,-95494.4000,-121344.3780,-122579.1606
5620.0000,17.4798,29.7020,0.0000,114731.3000,-114731.3000,2.9746,0.0000,0.0000,0.0000,25495.8444,4.5000,1.0000,25495.8444,0.0000,0.0000,140227.1444,0.0000,-140227.1444,24.2695,16.9723,9197.2000,0.0000,9197.2000,0.2385,2485.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2485.7297,0.0000,0.0000,0.0000,6711.4703,6711.4703,23.9292,35.9700,0.0000,9746.0000,-9746.0000,0.2527,0.0000,0.0000,0.0000,1988.9796,4.9000,1.0000,1988.9796,0.0000,0.0000,11734.9796,0.0000,-11734.9796,24.4974,17.2001,333.7000,0.0000,333.7000,0.0087,90.1892,3.7000,1.0000,0.0000,0.0000,0.0000,90.1892,0.0000,0.0000,0.0000,243.5108,243.5108,24.4718,36.5126,0.0000,3045.5000,-3045.5000,0.0790,0.0000,0.0000,0.0000,621.5306,4.9000,1.0000,621.5306,0.0000,0.0000,3667.0306,0.0000,-3667.0306,24.6493,17.3520,630.5000,0.0000,630.5000,0.0163,170.4054,3.7000,1.0000,0.0000,0.0000,0.0000,170.4054,0.0000,0.0000,0.0000,460.0946,460.0946,24.5994,18.9894,21.7944,-7.7241,-115861.7995,5.3546,587.9976,5.8800,5.3546,0.0000,5.5814,19.0034,18.1477,18.5755,-2.2090,-17671.8727,5.3546,1240.4392,12.4044,5.3546,0.0000,19.6256,18.1629,17.4368,17.7999,-2.1422,-14995.6955,5.3546,1459.8865,14.5989,5.3546,0.0000,25.6228,23.9446,23.9394,10.2068,23.9343,10.1733,23.9292,10.1400,23.9292,1309.5448,52.3818,24.4856,24.4810,9.8344,24.4764,9.8077,24.4718,9.7810,24.4718,1309.5448,52.3818,24.6270,24.6177,9.3617,24.6085,9.2896,24.5994,9.2195,24.5994,382.1188,7.6424,18.9894,18.9940,-11.6804,18.9987,-11.6581,19.0034,-11.6358,19.0034,1309.5448,52.3818,18.1477,18.1528,-11.9343,18.1578,-11.9078,18.1629,-11.8813,18.1629,1309.5448,52.3818,17.4368,17.4511,-17.3581,17.4654,-17.2844,17.4798,-17.2098,17.4798,382.1188,7.6424,5.3546,71.4882,3.5697,0.0000,50.8297,122.3179,-117361.4000,-148214.0790,-148529.3676
5621.0000,17.4610,29.6832,0.0000,122614.4000,-122614.4000,3.1790,0.0000,0.0000,0.0000,27247.6444,4.5000,1.0000,27247.6444,0.0000,0.0000,149862.0444,0.0000,-149862.0444,23.9481,16.6508,9232.3000,0.0000,9232.3000,0.2394,2495.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2495.2162,0.0000,0.0000,0.0000,6737.0838,6737.0838,23.6514,35.6922,0.0000,15428.5000,-15428.5000,0.4000,0.0000,0.0000,0.0000,3148.6735,4.9000,1.0000,3148.6735,0.0000,0.0000,18577.1735,0.0000,-18577.1735,24.4556,17.1583,423.1000,0.0000,423.1000,0.0110,114.3514,3.7000,1.0000,0.0000,0.0000,0.0000,114.3514,0.0000,0.0000,0.0000,308.7486,308.7486,24.4324,36.4732,0.0000,3365.7000,-3365.7000,0.0873,0.0000,0.0000,0.0000,686.8776,4.9000,1.0000,686.8776,0.0000,0.0000,4052.5776,0.0000,-4052.5776,24.6078,17.3105,2944.7000,0.0000,2944.7000,0.0763,795.8649,3.7000,1.0000,0.0000,0.0000,0.0000,795.8649,0.0000,0.0000,0.0000,2148.8351,2148.8351,24.5011,19.1493,21.8252,-8.2423,-123634.5253,5.9894,656.9911,6.5699,5.9894,0.0000,7.8113,19.1580,18.0935,18.6257,-3.0739,-24591.5765,5.9894,1384.8937,13.8489,5.9894,0.0000,27.4666,18.1069,17.4235,17.7652,-2.2553,-15786.7758,5.9894,1635.1363,16.3514,5.9894,0.0000,35.8599,23.6565,23.6548,7.2112,23.6531,7.2157,23.6514,7.2200,23.6514,1594.1418,63.7657,24.4422,24.4389,9.4596,24.4357,9.4489,24.4324,9.4381,24.4324,1594.1418,63.7657,24.5148,24.5103,8.4162,24.5058,8.4127,24.5011,8.4081,24.5011,464.4800,9.2896,19.1493,19.1522,-9.4436,19.1551,-9.4372,19.1580,-9.4307,19.1580,1594.1418,63.7657,18.0935,18.0980,-11.9186,18.1024,-11.8981,18.1069,-11.8776,18.1069,1594.1418,63.7657,17.4235,17.4360,-17.0366,17.4485,-16.9812,17.4610,-16.9255,17.4610,464.4800,9.2896,5.9894,97.3137,3.9930,0.0000,71.1379,168.4516,-128808.5000,-163297.1279,-164012.8775
5622.0000,17.5533,29.7755,0.0000,204800.1000,-204800.1000,5.3098,0.0000,0.0000,0.0000,45511.1333,4.5000,1.0000,45511.1333,0.0000,0.0000,250311.2333,0.0000,-250311.2333,24.8159,17.5186,9204.8000,0.0000,9204.8000,0.2387,2487.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2487.7838,0.0000,0.0000,0.0000,6717.0162,6717.0162,24.6024,36.6432,0.0000,1383.3000,-1383.3000,0.0359,0.0000,0.0000,0.0000,282.3061,4.9000,1.0000,282.3061,0.0000,0.0000,1665.6061,0.0000,-1665.6061,24.6507,17.3534,390.3000,0.0000,390.3000,0.0101,105.4865,3.7000,1.0000,0.0000,0.0000,0.0000,105.4865,0.0000,0.0000,0.0000,284.8135,284.8135,24.6328,36.6736,0.0000,4305.6000,-4305.6000,0.1116,0.0000,0.0000,0.0000,878.6939,4.9000,1.0000,878.6939,0.0000,0.0000,5184.2939,0.0000,-5184.2939,24.7832,17.4859,9686.1000,0.0000,9686.1000,0.2511,2617.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2617.8649,0.0000,0.0000,0.0000,7068.2351,7068.2351,24.5622,19.7567,22.1595,-11.0417,-165625.9155,8.9358,968.6129,9.6861,8.9358,0.0000,25.9401,19.7551,18.2817,19.0184,-6.3476,-50781.1231,8.9358,2035.9939,20.3599,8.9358,0.0000,91.2118,18.2875,17.5339,17.9107,-3.7106,-25974.1875,8.9358,2426.0324,24.2603,8.9358,0.0000,119.0843,24.6210,24.6148,17.1612,24.6086,17.1173,24.6024,17.0737,24.6024,3226.9421,129.0777,24.6425,24.6392,11.6160,24.6360,11.6048,24.6328,11.5936,24.6328,3226.9421,129.0777,24.5781,24.5728,9.7234,24.5675,9.7058,24.5622,9.6884,24.5622,935.5712,18.7114,19.7567,19.7561,-3.2062,19.7556,-3.2305,19.7551,-3.2547,19.7551,3226.9421,129.0777,18.2817,18.2837,-9.6009,18.2856,-9.6050,18.2875,-9.6091,18.2875,3226.9421,129.0777,17.5339,17.5403,-15.3554,17.5467,-15.3692,17.5533,-15.3820,17.5533,935.5712,18.7114,8.9358,293.5981,5.9572,0.0000,236.2362,529.8343,-191207.8000,-243091.0685,-242381.2260
5623.0000,17.7421,29.9644,0.0000,258909.4000,-258909.4000,6.7127,0.0000,0.0000,0.0000,57535.4222,4.5000,1.0000,57535.4222,0.0000,0.0000,316444.8222,0.0000,-316444.8222,24.9132,17.6159,15591.6000,0.0000,15591.6000,0.4042,4213.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4213.9459,0.0000,0.0000,0.0000,11377.6541,11377.6541,24.6460,36.6868,0.0000,2590.6000,-2590.6000,0.0672,0.0000,0.0000,0.0000,528.6939,4.9000,1.0000,528.6939,0.0000,0.0000,3119.2939,0.0000,-3119.2939,24.7167,17.4194,720.4000,0.0000,720.4000,0.0187,194.7027,3.7000,1.0000,0.0000,0.0000,0.0000,194.7027,0.0000,0.0000,0.0000,525.6973,525.6973,24.6976,36.7384,0.0000,6086.1000,-6086.1000,0.1578,0.0000,0.0000,0.0000,1242.0612,4.9000,1.0000,1242.0612,0.0000,0.0000,7328.1612,0.0000,-7328.1612,24.8637,17.5664,10289.8000,0.0000,10289.8000,0.2668,2781.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2781.0270,0.0000,0.0000,0.0000,7508.7730,7508.7730,24.6780,20.2826,22.4803,-12.9308,-193962.1624,11.4411,1226.1881,12.2619,11.4411,0.0000,54.4458,20.2792,18.6369,19.4581,-9.0589,-72471.4858,11.4411,2564.5113,25.6451,11.4411,0.0000,191.4451,18.6386,17.7319,18.1852,-5.7161,-40012.5202,11.4411,3074.0025,30.7400,11.4411,0.0000,249.9470,24.6553,24.6522,16.2130,24.6491,16.2054,24.6460,16.1977,24.6460,4999.8106,199.9924,24.7047,24.7024,12.0556,24.7000,12.0526,24.6976,12.0497,24.6976,4999.8106,199.9924,24.6935,24.6883,11.3646,24.6832,11.3486,24.6780,11.3326,24.6780,1445.4169,28.9083,20.2826,20.2815,1.3043,20.2803,1.2806,20.2792,1.2570,20.2792,4999.8106,199.9924,18.6369,18.6375,-6.0582,18.6380,-6.0719,18.6386,-6.0854,18.6386,4999.8106,199.9924,17.7319,17.7352,-12.9095,17.7387,-12.9461,17.7421,-12.9821,17.7421,1445.4169,28.9083,11.4411,582.0987,7.6274,0.0000,495.8378,1077.9366,-240984.3000,-307480.1530,-306446.1684
5624.0000,18.0519,30.2742,0.0000,283456.7000,-283456.7000,7.3491,0.0000,0.0000,0.0000,62990.3778,4.5000,1.0000,62990.3778,0.0000,0.0000,346447.0778,0.0000,-346447.0778,24.3689,17.0716,19020.0000,0.0000,19020.0000,0.4931,5140.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5140.5405,0.0000,0.0000,0.0000,13879.4595,13879.4595,24.1133,36.1541,0.0000,43786.3000,-43786.3000,1.1352,0.0000,0.0000,0.0000,8935.9796,4.9000,1.0000,8935.9796,0.0000,0.0000,52722.2796,0.0000,-52722.2796,25.0746,17.7773,1157.1000,0.0000,1157.1000,0.0300,312.7297,3.7000,1.0000,0.0000,0.0000,0.0000,312.7297,0.0000,0.0000,0.0000,844.3703,844.3703,25.0507,37.0916,0.0000,8320.3000,-8320.3000,0.2157,0.0000,0.0000,0.0000,1698.0204,4.9000,1.0000,1698.0204,0.0000,0.0000,10018.3204,0.0000,-10018.3204,25.2334,17.9361,9887.3000,0.0000,9887.3000,0.2563,2672.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2672.2432,0.0000,0.0000,0.0000,7215.0568,7215.0568,25.0797,20.7925,22.9361,-15.6751,-235125.8959,14.2194,1499.7592,14.9976,14.2194,0.0000,104.5219,20.7880,19.0856,19.9368,-11.6713,-93370.7042,14.2194,3182.9261,31.8293,14.2194,0.0000,367.5251,19.0847,18.0491,18.5669,-8.1142,-56799.5525,14.2194,3941.1054,39.4111,14.2194,0.0000,479.8337,24.1158,24.1150,10.2449,24.1141,10.2578,24.1133,10.2705,24.1133,7358.8387,294.3535,25.0592,25.0564,15.4203,25.0536,15.4116,25.0507,15.4029,25.0507,7358.8387,294.3535,25.1019,25.0944,16.2713,25.0870,16.2278,25.0797,16.1846,25.0797,2122.2576,42.4452,20.7925,20.7910,5.2948,20.7895,5.2717,20.7880,5.2486,20.7880,7358.8387,294.3535,19.0856,19.0853,-2.0712,19.0850,-2.0891,19.0847,-2.1070,19.0847,7358.8387,294.3535,18.0491,18.0500,-9.3670,18.0509,-9.4209,18.0519,-9.4742,18.0519,2122.2576,42.4452,14.2194,1064.2803,9.4796,0.0000,951.8807,2016.1610,-305498.9000,-387248.7913,-385296.1526
5625.0000,18.3583,30.5805,0.0000,299814.2000,-299814.2000,7.7732,0.0000,0.0000,0.0000,66625.3778,4.5000,1.0000,66625.3778,0.0000,0.0000,366439.5778,0.0000,-366439.5778,24.2890,16.9917,21606.1000,0.0000,21606.1000,0.5602,5839.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5839.4865,0.0000,0.0000,0.0000,15766.6135,15766.6135,24.0301,36.0710,0.0000,68329.8000,-68329.8000,1.7716,0.0000,0.0000,0.0000,13944.8571,4.9000,1.0000,13944.8571,0.0000,0.0000,82274.6571,0.0000,-82274.6571,25.3617,18.0644,1253.4000,0.0000,1253.4000,0.0325,338.7568,3.7000,1.0000,0.0000,0.0000,0.0000,338.7568,0.0000,0.0000,0.0000,914.6432,914.6432,25.3388,37.3796,0.0000,12226.3000,-12226.3000,0.3170,0.0000,0.0000,0.0000,2495.1633,4.9000,1.0000,2495.1633,0.0000,0.0000,14721.4633,0.0000,-14721.4633,25.5770,18.2797,8679.9000,0.0000,8679.9000,0.2250,2345.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2345.9189,0.0000,0.0000,0.0000,6333.9811,6333.9811,25.4523,21.2087,23.3305,-17.4799,-262197.7652,16.0193,1666.5311,16.6653,16.0193,0.0000,149.4500,21.2039,19.4715,20.3377,-13.3802,-107041.6908,16.0193,3793.4394,37.9344,16.0193,0.0000,525.5037,19.4697,18.3581,18.9139,-9.8121,-68684.3606,16.0193,5228.5956,52.2860,16.0193,0.0000,686.0876,24.0339,24.0326,9.9102,24.0314,9.9147,24.0301,9.9192,24.0301,9100.3554,364.0142,25.3469,25.3442,17.6554,25.3415,17.6477,25.3388,17.6400,25.3388,9100.3554,364.0142,25.4745,25.4671,20.0216,25.4597,19.9824,25.4523,19.9433,25.4523,2621.1200,52.4224,21.2087,21.2071,8.1251,21.2055,8.1040,21.2039,8.0829,21.2039,9100.3554,364.0142,19.4715,19.4709,0.8828,19.4703,0.8654,19.4697,0.8480,19.4697,9100.3554,364.0142,18.3581,18.3581,-6.3523,18.3582,-6.4050,18.3583,-6.4574,18.3583,2621.1200,52.4224,16.0193,1482.3672,10.6795,0.0000,1361.0413,2843.4085,-348830.9000,-440420.4603,-437923.8166
5626.0000,18.6570,30.8792,0.0000,311647.1000,-311647.1000,8.0800,0.0000,0.0000,0.0000,69254.9111,4.5000,1.0000,69254.9111,0.0000,0.0000,380902.0111,0.0000,-380902.0111,24.2794,16.9821,25494.6000,0.0000,25494.6000,0.6610,6890.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6890.4324,0.0000,0.0000,0.0000,18604.1676,18604.1676,24.0012,36.0420,0.0000,88196.2000,-88196.2000,2.2867,0.0000,0.0000,0.0000,17999.2245,4.9000,1.0000,17999.2245,0.0000,0.0000,106195.4245,0.0000,-106195.4245,25.5687,18.2714,1273.7000,0.0000,1273.7000,0.0330,344.2432,3.7000,1.0000,0.0000,0.0000,0.0000,344.2432,0.0000,0.0000,0.0000,929.4568,929.4568,25.5473,37.5881,0.0000,17164.7000,-17164.7000,0.4450,0.0000,0.0000,0.0000,3503.0000,4.9000,1.0000,3503.0000,0.0000,0.0000,20667.7000,0.0000,-20667.7000,25.8524,18.5551,7874.9000,0.0000,7874.9000,0.2042,2128.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2128.3514,0.0000,0.0000,0.0000,5746.5486,5746.5486,25.7466,21.5847,23.6657,-18.7974,-281960.4305,17.5648,1806.2220,18.0622,17.5648,0.0000,197.0151,21.5796,19.8253,20.7024,-14.8564,-118851.0878,17.5648,5010.1946,50.1019,17.5648,0.0000,692.7543,19.8229,18.6587,19.2408,-11.2675,-78872.8395,17.5648,7698.1681,76.9817,17.5648,0.0000,904.4467,24.0047,24.0036,9.9080,24.0024,9.9115,24.0012,9.9151,24.0012,10726.3284,429.0531,25.5550,25.5524,18.9688,25.5499,18.9625,25.5473,18.9563,25.5473,10726.3284,429.0531,25.7675,25.7606,22.4937,25.7536,22.4619,25.7466,22.4301,25.7466,3086.4098,61.7282,21.5847,21.5830,10.5248,21.5813,10.5047,21.5796,10.4846,21.5796,10726.3284,429.0531,19.8253,19.8245,3.3688,19.8237,3.3517,19.8229,3.3346,19.8229,10726.3284,429.0531,18.6587,18.6581,-3.6753,18.6575,-3.7269,18.6570,-3.7782,18.6570,3086.4098,61.7282,17.5648,1915.4215,11.7099,0.0000,1794.2162,3709.6376,-382364.8000,-482484.9626,-479684.3577
5627.0000,18.9701,31.1923,0.0000,333278.3000,-333278.3000,8.6409,0.0000,0.0000,0.0000,74061.8444,4.5000,1.0000,74061.8444,0.0000,0.0000,407340.1444,0.0000,-407340.1444,24.4761,17.1788,26796.8000,0.0000,26796.8000,0.6948,7242.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7242.3784,0.0000,0.0000,0.0000,19554.4216,19554.4216,24.2071,36.2479,0.0000,104003.1000,-104003.1000,2.6965,0.0000,0.0000,0.0000,21225.1224,4.9000,1.0000,21225.1224,0.0000,0.0000,125228.2224,0.0000,-125228.2224,25.8998,18.6025,1497.9000,0.0000,1497.9000,0.0388,404.8378,3.7000,1.0000,0.0000,0.0000,0.0000,404.8378,0.0000,0.0000,0.0000,1093.0622,1093.0622,25.8767,37.9175,0.0000,21268.1000,-21268.1000,0.5514,0.0000,0.0000,0.0000,4340.4286,4.9000,1.0000,4340.4286,0.0000,0.0000,25608.5286,0.0000,-25608.5286,26.2229,18.9256,6365.7000,0.0000,6365.7000,0.1650,1720.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1720.4595,0.0000,0.0000,0.0000,4645.2405,4645.2405,26.1372,21.9651,24.0512,-20.5770,-308654.3649,19.1811,1946.4101,19.4641,19.1811,0.0000,256.5579,21.9596,20.1852,21.0724,-16.4096,-131277.0517,19.1811,7350.2991,73.5030,19.1811,0.0000,902.1216,20.1821,18.9737,19.5779,-12.7717,-89401.8637,19.1811,10600.0137,106.0001,19.1811,0.0000,1177.7927,24.2118,24.2102,12.1301,24.2086,12.1288,24.2071,12.1275,24.2071,12553.4851,502.1394,25.8850,25.8822,21.5075,25.8795,21.4990,25.8767,21.4904,25.8767,12553.4851,502.1394,26.1601,26.1524,26.0988,26.1448,26.0593,26.1372,26.0200,26.1372,3608.8168,72.1763,21.9651,21.9633,12.9588,21.9614,12.9390,21.9596,12.9192,21.9596,12553.4851,502.1394,20.1852,20.1841,5.8372,20.1831,5.8198,20.1821,5.8025,20.1821,12553.4851,502.1394,18.9737,18.9725,-0.9739,18.9713,-1.0262,18.9701,-1.0782,18.9701,3608.8168,72.1763,19.1811,2447.5170,12.7874,0.0000,2336.4722,4783.9892,-423889.1000,-532884.1711,-529333.2803
5628.0000,19.2041,31.4263,0.0000,348702.8000,-348702.8000,9.0408,0.0000,0.0000,0.0000,77489.5111,4.5000,1.0000,77489.5111,0.0000,0.0000,426192.3111,0.0000,-426192.3111,24.7748,17.4775,23228.8000,0.0000,23228.8000,0.6022,6278.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6278.0541,0.0000,0.0000,0.0000,16950.7459,16950.7459,24.5473,36.5881,0.0000,105947.6000,-105947.6000,2.7469,0.0000,0.0000,0.0000,21621.9592,4.9000,1.0000,21621.9592,0.0000,0.0000,127569.5592,0.0000,-127569.5592,26.2147,18.9174,1770.9000,0.0000,1770.9000,0.0459,478.6216,3.7000,1.0000,0.0000,0.0000,0.0000,478.6216,0.0000,0.0000,0.0000,1292.2784,1292.2784,26.1892,38.2300,0.0000,24830.3000,-24830.3000,0.6438,0.0000,0.0000,0.0000,5067.4082,4.9000,1.0000,5067.4082,0.0000,0.0000,29897.7082,0.0000,-29897.7082,26.5800,19.2827,5560.7000,0.0000,5560.7000,0.1442,1502.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1502.8919,0.0000,0.0000,0.0000,4057.8081,4057.8081,26.5031,22.2436,24.3734,-21.7255,-325882.9266,19.8356,1990.7528,19.9075,19.8356,0.0000,283.7302,22.2381,20.4461,21.3421,-17.1374,-137099.1650,19.8356,8401.9034,84.0190,19.8356,0.0000,997.6662,20.4430,19.2075,19.8253,-13.5026,-94518.0383,19.8356,11566.2801,115.6628,19.8356,0.0000,1302.5338,24.5532,24.5512,15.2710,24.5493,15.2655,24.5473,15.2600,24.5473,13329.9291,533.1972,26.1978,26.1949,23.6619,26.1921,23.6522,26.1892,23.6425,26.1892,13329.9291,533.1972,26.5269,26.5190,29.1088,26.5111,29.0677,26.5031,29.0266,26.5031,3830.6843,76.6137,22.2436,22.2417,14.3358,22.2399,14.3175,22.2381,14.2992,22.2381,13329.9291,533.1972,20.4461,20.4450,7.2388,20.4440,7.2228,20.4430,7.2069,20.4430,13329.9291,533.1972,19.2075,19.2064,0.6058,19.2052,0.5599,19.2041,0.5143,19.2041,3830.6843,76.6137,19.8356,2687.3993,13.2238,0.0000,2583.9302,5271.3295,-448920.3000,-561358.7460,-557500.1299
5629.0000,19.4688,31.6910,0.0000,361661.1000,-361661.1000,9.3767,0.0000,0.0000,0.0000,80369.1333,4.5000,1.0000,80369.1333,0.0000,0.0000,442030.2333,0.0000,-442030.2333,24.9205,17.6232,26796.6000,0.0000,26796.6000,0.6948,7242.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7242.3243,0.0000,0.0000,0.0000,19554.2757,19554.2757,24.6741,36.7149,0.0000,118371.1000,-118371.1000,3.0690,0.0000,0.0000,0.0000,24157.3673,4.9000,1.0000,24157.3673,0.0000,0.0000,142528.4673,0.0000,-142528.4673,26.4320,19.1347,1694.4000,0.0000,1694.4000,0.0439,457.9459,3.7000,1.0000,0.0000,0.0000,0.0000,457.9459,0.0000,0.0000,0.0000,1236.4541,1236.4541,26.4085,38.4493,0.0000,27053.1000,-27053.1000,0.7014,0.0000,0.0000,0.0000,5521.0408,4.9000,1.0000,5521.0408,0.0000,0.0000,32574.1408,0.0000,-32574.1408,26.8103,19.5130,4957.0000,0.0000,4957.0000,0.1285,1339.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1339.7297,0.0000,0.0000,0.0000,3617.2703,3617.2703,26.7439,22.5603,24.6521,-22.6137,-339205.7488,21.0215,2104.7096,21.0471,21.0215,0.0000,337.7204,22.5545,20.7434,21.6489,-18.3552,-146841.8843,21.0215,9929.5544,99.2955,21.0215,0.0000,1187.5095,20.7398,19.4736,20.1067,-14.6658,-102660.8618,21.0215,13021.9248,130.2192,21.0215,0.0000,1550.3896,24.6794,24.6776,15.8768,24.6759,15.8742,24.6741,15.8716,24.6741,14789.5473,591.5819,26.4167,26.4140,24.7946,26.4112,24.7865,26.4085,24.7783,26.4085,14789.5473,591.5819,26.7656,26.7584,30.4524,26.7512,30.4213,26.7439,30.3902,26.7439,4247.5836,84.9517,22.5603,22.5584,16.2024,22.5564,16.1839,22.5545,16.1654,22.5545,14789.5473,591.5819,20.7434,20.7422,9.0818,20.7410,9.0654,20.7398,9.0491,20.7398,14789.5473,591.5819,19.4736,19.4720,2.6264,19.4704,2.5787,19.4688,2.5313,19.4688,4247.5836,84.9517,21.0215,3159.5425,14.0143,0.0000,3075.6196,6235.1621,-473637.3000,-592724.8415,-588708.4949
5630.0000,19.6765,31.8987,0.0000,373770.7000,-373770.7000,9.6907,0.0000,0.0000,0.0000,83060.1556,4.5000,1.0000,83060.1556,0.0000,0.0000,456830.8556,0.0000,-456830.8556,25.1710,17.8737,25499.6000,0.0000,25499.6000,0.6611,6891.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6891.7838,0.0000,0.0000,0.0000,18607.8162,18607.8162,24.9411,36.9819,0.0000,120750.0000,-120750.0000,3.1307,0.0000,0.0000,0.0000,24642.8571,4.9000,1.0000,24642.8571,0.0000,0.0000,145392.8571,0.0000,-145392.8571,26.6898,19.3925,1145.3000,0.0000,1145.3000,0.0297,309.5405,3.7000,1.0000,0.0000,0.0000,0.0000,309.5405,0.0000,0.0000,0.0000,835.7595,835.7595,26.6711,38.7119,0.0000,28766.4000,-28766.4000,0.7458,0.0000,0.0000,0.0000,5870.6939,4.9000,1.0000,5870.6939,0.0000,0.0000,34637.0939,0.0000,-34637.0939,27.0877,19.7904,4353.3000,0.0000,4353.3000,0.1129,1176.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1176.5676,0.0000,0.0000,0.0000,3176.7324,3176.7324,27.0266,22.7961,24.9113,-23.4490,-351734.8021,21.5563,2147.0336,21.4703,21.5563,0.0000,364.1582,22.7903,20.9698,21.8800,-18.9203,-151362.6952,21.5563,10509.8119,105.0981,21.5563,0.0000,1280.4712,20.9661,19.6813,20.3237,-15.2603,-106821.9631,21.5563,13615.2236,136.1522,21.5563,0.0000,1671.7586,24.9472,24.9452,18.0016,24.9431,17.9958,24.9411,17.9900,24.9411,15470.0262,618.8010,26.6798,26.6769,26.4381,26.6740,26.4285,26.6711,26.4189,26.6711,15470.0262,618.8010,27.0495,27.0418,32.4868,27.0342,32.4505,27.0266,32.4143,27.0266,4441.8670,88.8373,22.7961,22.7941,17.2380,22.7922,17.2207,22.7903,17.2033,22.7903,15470.0262,618.8010,20.9698,20.9685,10.1782,20.9673,10.1628,20.9661,10.1474,20.9661,15470.0262,618.8010,19.6813,19.6797,3.8739,19.6781,3.8305,19.6765,3.7873,19.6765,4441.8670,88.8373,21.5563,3388.8219,14.3709,0.0000,3316.3880,6705.2100,-492288.9000,-614240.4985,-609919.4605
5631.0000,19.8773,32.0995,0.0000,384767.8000,-384767.8000,9.9758,0.0000,0.0000,0.0000,85503.9556,4.5000,1.0000,85503.9556,0.0000,0.0000,470271.7556,0.0000,-470271.7556,25.3723,18.0750,24198.0000,0.0000,24198.0000,0.6274,6540.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6540.0000,0.0000,0.0000,0.0000,17658.0000,17658.0000,25.1598,37.2006,0.0000,124677.2000,-124677.2000,3.2325,0.0000,0.0000,0.0000,25444.3265,4.9000,1.0000,25444.3265,0.0000,0.0000,150121.5265,0.0000,-150121.5265,26.9139,19.6166,1110.4000,0.0000,1110.4000,0.0288,300.1081,3.7000,1.0000,0.0000,0.0000,0.0000,300.1081,0.0000,0.0000,0.0000,810.2919,810.2919,26.8958,38.9366,0.0000,30829.9000,-30829.9000,0.7993,0.0000,0.0000,0.0000,6291.8163,4.9000,1.0000,6291.8163,0.0000,0.0000,37121.7163,0.0000,-37121.7163,27.3295,20.0322,4957.0000,0.0000,4957.0000,0.1285,1339.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1339.7297,0.0000,0.0000,0.0000,3617.2703,3617.2703,27.2647,23.0294,25.1471,-24.1638,-362456.4667,22.1885,2205.8970,22.0590,22.1885,0.0000,397.1449,23.0235,21.1899,22.1067,-19.6148,-156918.3997,22.1885,11126.1470,111.2615,22.1885,0.0000,1396.4607,21.1861,19.8826,20.5343,-15.9360,-111551.7230,22.1885,14339.7181,143.3972,22.1885,0.0000,1823.1923,25.1660,25.1639,19.4350,25.1618,19.4291,25.1598,19.4231,25.1598,16292.0365,651.6815,26.9044,26.9015,27.6461,26.8987,27.6367,26.8958,27.6272,26.8958,16292.0365,651.6815,27.2873,27.2797,33.9161,27.2722,33.8821,27.2647,33.8482,27.2647,4676.4985,93.5300,23.0294,23.0275,18.3538,23.0255,18.3367,23.0235,18.3196,23.0235,16292.0365,651.6815,21.1899,21.1886,11.2903,21.1873,11.2751,21.1861,11.2599,21.1861,16292.0365,651.6815,19.8826,19.8808,5.1079,19.8790,5.0654,19.8773,5.0231,19.8773,4676.4985,93.5300,22.1885,3673.3323,14.7923,0.0000,3616.7978,7290.1301,-510009.5000,-635429.4363,-630926.5894
5632.0000,20.0721,32.2943,0.0000,391599.8000,-391599.8000,10.1530,0.0000,0.0000,0.0000,87022.1778,4.5000,1.0000,87022.1778,0.0000,0.0000,478621.9778,0.0000,-478621.9778,25.5171,18.2198,20631.6000,0.0000,20631.6000,0.5349,5576.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5576.1081,0.0000,0.0000,0.0000,15055.4919,15055.4919,25.3395,37.3804,0.0000,132974.8000,-132974.8000,3.4476,0.0000,0.0000,0.0000,27137.7143,4.9000,1.0000,27137.7143,0.0000,0.0000,160112.5143,0.0000,-160112.5143,27.1610,19.8637,1413.7000,0.0000,1413.7000,0.0367,382.0811,3.7000,1.0000,0.0000,0.0000,0.0000,382.0811,0.0000,0.0000,0.0000,1031.6189,1031.6189,27.1404,39.1812,0.0000,33628.7000,-33628.7000,0.8719,0.0000,0.0000,0.0000,6863.0000,4.9000,1.0000,6863.0000,0.0000,0.0000,40491.7000,0.0000,-40491.7000,27.6011,20.3038,5762.0000,0.0000,5762.0000,0.1494,1557.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1557.2973,0.0000,0.0000,0.0000,4204.7027,4204.7027,27.5299,23.2581,25.3940,-25.0333,-375499.1836,22.7901,2267.7594,22.6776,22.7901,0.0000,430.3347,23.2520,21.4038,22.3279,-20.3075,-162459.7799,22.7901,11674.2580,116.7426,22.7901,0.0000,1513.1645,21.3997,20.0779,20.7388,-16.5988,-116191.2895,22.7901,14964.3821,149.6438,22.7901,0.0000,1975.5586,25.3458,25.3437,20.4486,25.3416,20.4428,25.3395,20.4370,25.3395,17092.0714,683.6829,27.1493,27.1463,29.0766,27.1434,29.0665,27.1404,29.0564,27.1404,17092.0714,683.6829,27.5532,27.5454,35.7368,27.5377,35.7002,27.5299,35.6636,27.5299,4904.7970,98.0959,23.2581,23.2560,19.4650,23.2540,19.4480,23.2520,19.4311,23.2520,17092.0714,683.6829,21.4038,21.4024,12.3726,21.4011,12.3575,21.3997,12.3425,21.3997,17092.0714,683.6829,20.0779,20.0760,6.2952,20.0740,6.2535,20.0721,6.2120,20.0721,4904.7970,98.0959,22.7901,3957.9915,15.1934,0.0000,3919.0578,7877.0493,-530396.0000,-658934.3785,-654150.2530
5633.0000,20.1919,32.4142,0.0000,401818.9000,-401818.9000,10.4179,0.0000,0.0000,0.0000,89293.0889,4.5000,1.0000,89293.0889,0.0000,0.0000,491111.9889,0.0000,-491111.9889,25.8077,18.5104,13496.2000,0.0000,13496.2000,0.3499,3647.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3647.6216,0.0000,0.0000,0.0000,9848.5784,9848.5784,25.6876,37.7284,0.0000,124352.8000,-124352.8000,3.2241,0.0000,0.0000,0.0000,25378.1224,4.9000,1.0000,25378.1224,0.0000,0.0000,149730.9224,0.0000,-149730.9224,27.3997,20.1024,925.2000,0.0000,925.2000,0.0240,250.0541,3.7000,1.0000,0.0000,0.0000,0.0000,250.0541,0.0000,0.0000,0.0000,675.1459,675.1459,27.3827,39.4235,0.0000,34850.3000,-34850.3000,0.9036,0.0000,0.0000,0.0000,7112.3061,4.9000,1.0000,7112.3061,0.0000,0.0000,41962.6061,0.0000,-41962.6061,27.8625,20.5652,7573.1000,0.0000,7573.1000,0.1963,2046.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2046.7838,0.0000,0.0000,0.0000,5526.3162,5526.3162,27.7752,23.4043,25.5898,-25.4831,-382246.8197,22.6737,2242.5504,22.4255,22.6737,0.0000,423.7723,23.3983,21.5344,22.4663,-20.3754,-163002.8151,22.6737,11556.4122,115.5641,22.6737,0.0000,1490.0892,21.5304,20.1970,20.8637,-16.6584,-116608.7759,22.6737,14815.2344,148.1523,22.6737,0.0000,1945.4319,25.6951,25.6926,23.1578,25.6901,23.1480,25.6876,23.1382,25.6876,16935.8899,677.4356,27.3920,27.3889,30.4513,27.3858,30.4400,27.3827,30.4286,27.3827,16935.8899,677.4356,27.7993,27.7913,37.2707,27.7832,37.2318,27.7752,37.1930,27.7752,4860.2335,97.2047,23.4043,23.4023,19.7863,23.4003,19.7703,23.3983,19.7543,23.3983,16935.8899,677.4356,21.5344,21.5331,12.6518,21.5318,12.6378,21.5304,12.6239,21.5304,16935.8899,677.4356,20.1970,20.1953,6.5813,20.1936,6.5447,20.1919,6.5082,20.1919,4860.2335,97.2047,22.6737,3901.8279,15.1158,0.0000,3859.2934,7761.1213,-539027.5000,-666755.4769,-661858.4108
5634.0000,19.7662,31.9884,0.0000,305398.5000,-305398.5000,7.9180,0.0000,0.0000,0.0000,67866.3333,4.5000,1.0000,67866.3333,0.0000,0.0000,373264.8333,0.0000,-373264.8333,25.2730,17.9757,11146.6000,0.0000,11146.6000,0.2890,3012.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3012.5946,0.0000,0.0000,0.0000,8134.0054,8134.0054,25.1486,37.1894,0.0000,90833.9000,-90833.9000,2.3550,0.0000,0.0000,0.0000,18537.5306,4.9000,1.0000,18537.5306,0.0000,0.0000,109371.4306,0.0000,-109371.4306,26.7621,19.4648,783.0000,0.0000,783.0000,0.0203,211.6216,3.7000,1.0000,0.0000,0.0000,0.0000,211.6216,0.0000,0.0000,0.0000,571.3784,571.3784,26.7473,38.7881,0.0000,34840.4000,-34840.4000,0.9033,0.0000,0.0000,0.0000,7110.2857,4.9000,1.0000,7110.2857,0.0000,0.0000,41950.6857,0.0000,-41950.6857,27.3662,20.0689,8881.1000,0.0000,8881.1000,0.2303,2400.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2400.2973,0.0000,0.0000,0.0000,6480.8027,6480.8027,27.2565,22.8093,25.0329,-20.0964,-301446.3618,17.5739,1724.6985,17.2470,17.5739,0.0000,197.3192,22.8065,21.0167,21.9116,-15.1642,-121313.4223,17.5739,5484.9852,54.8499,17.5739,0.0000,693.8238,21.0160,19.7601,20.3880,-12.1610,-85126.9467,17.5739,8346.9633,83.4696,17.5739,0.0000,905.8430,25.1530,25.1515,16.7835,25.1500,16.7846,25.1486,16.7856,25.1486,10736.1830,429.4473,26.7537,26.7516,23.0978,26.7494,23.0963,26.7473,23.0948,26.7473,10736.1830,429.4473,27.2706,27.2659,29.4839,27.2612,29.4868,27.2565,29.4894,27.2565,3089.2286,61.7846,22.8093,22.8083,12.9229,22.8074,12.9179,22.8065,12.9129,22.8065,10736.1830,429.4473,21.0167,21.0165,6.6623,21.0162,6.6593,21.0160,6.6563,21.0160,10736.1830,429.4473,19.7601,19.7621,0.3319,19.7642,0.3421,19.7662,0.3521,19.7662,3089.2286,61.7846,17.5739,1918.1652,11.7159,0.0000,1796.9861,3715.1513,-410262.1000,-509400.7632,-507886.7308
5635.0000,19.4864,31.7086,0.0000,285483.8000,-285483.8000,7.4017,0.0000,0.0000,0.0000,63440.8444,4.5000,1.0000,63440.8444,0.0000,0.0000,348924.6444,0.0000,-348924.6444,25.2181,17.9208,11125.1000,0.0000,11125.1000,0.2884,3006.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3006.7838,0.0000,0.0000,0.0000,8118.3162,8118.3162,25.0783,37.1191,0.0000,68400.1000,-68400.1000,1.7734,0.0000,0.0000,0.0000,13959.2041,4.9000,1.0000,13959.2041,0.0000,0.0000,82359.3041,0.0000,-82359.3041,26.4312,19.1339,618.8000,0.0000,618.8000,0.0160,167.2432,3.7000,1.0000,0.0000,0.0000,0.0000,167.2432,0.0000,0.0000,0.0000,451.5568,451.5568,26.4167,38.4575,0.0000,31734.8000,-31734.8000,0.8228,0.0000,0.0000,0.0000,6476.4898,4.9000,1.0000,6476.4898,0.0000,0.0000,38211.2898,0.0000,-38211.2898,27.0444,19.7471,8478.7000,0.0000,8478.7000,0.2198,2291.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2291.5405,0.0000,0.0000,0.0000,6187.1595,6187.1595,26.9271,22.4430,24.6850,-18.1985,-272977.4674,15.7833,1567.3256,15.6733,15.7833,0.0000,142.9416,22.4404,20.6897,21.5650,-13.3221,-106577.1160,15.7833,3715.7258,37.1573,15.7833,0.0000,502.6185,20.6893,19.4795,20.0844,-10.5218,-73652.7487,15.7833,5317.6840,53.1768,15.7833,0.0000,656.2091,25.0848,25.0826,16.3612,25.0805,16.3542,25.0783,16.3471,25.0783,8862.6305,354.5052,26.4238,26.4214,20.1690,26.4191,20.1640,26.4167,20.1590,26.4167,8862.6305,354.5052,26.9428,26.9375,25.6588,26.9323,25.6488,26.9271,25.6388,26.9271,2553.0563,51.0611,22.4430,22.4421,9.5602,22.4412,9.5547,22.4404,9.5492,22.4404,8862.6305,354.5052,20.6897,20.6895,3.6460,20.6894,3.6433,20.6893,3.6406,20.6893,8862.6305,354.5052,19.4795,19.4818,-2.8568,19.4841,-2.8496,19.4864,-2.8423,19.4864,2553.0563,51.0611,15.7833,1422.4210,10.5222,0.0000,1301.7692,2724.1902,-365396.1000,-454738.2059,-453207.3320
5636.0000,19.0382,31.2604,0.0000,212536.0000,-212536.0000,5.5104,0.0000,0.0000,0.0000,47230.2222,4.5000,1.0000,47230.2222,0.0000,0.0000,259766.2222,0.0000,-259766.2222,24.7027,17.4054,11129.6000,0.0000,11129.6000,0.2886,3008.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3008.0000,0.0000,0.0000,0.0000,8121.6000,8121.6000,24.5224,36.5632,0.0000,44368.9000,-44368.9000,1.1503,0.0000,0.0000,0.0000,9054.8776,4.9000,1.0000,9054.8776,0.0000,0.0000,53423.7776,0.0000,-53423.7776,25.6873,18.3901,668.2000,0.0000,668.2000,0.0173,180.5946,3.7000,1.0000,0.0000,0.0000,0.0000,180.5946,0.0000,0.0000,0.0000,487.6054,487.6054,25.6731,37.7139,0.0000,29243.8000,-29243.8000,0.7582,0.0000,0.0000,0.0000,5968.1224,4.9000,1.0000,5968.1224,0.0000,0.0000,35211.9224,0.0000,-35211.9224,26.4409,19.1436,7774.3000,0.0000,7774.3000,0.2016,2101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2101.1622,0.0000,0.0000,0.0000,5673.1378,5673.1378,26.3104,21.7547,24.0326,-13.9278,-208916.2975,11.8896,1207.2698,12.0727,11.8896,0.0000,61.1033,21.7563,20.1308,20.9435,-9.3178,-74542.2954,11.8896,2523.9785,25.2398,11.8896,0.0000,214.8546,20.1343,19.0197,19.5770,-7.3016,-51111.4794,11.8896,3056.6902,30.5669,11.8896,0.0000,280.5101,24.5256,24.5245,10.9279,24.5235,10.9320,24.5224,10.9360,24.5224,5353.1017,214.1241,25.6767,25.6755,13.2893,25.6743,13.2954,25.6731,13.3015,25.6731,5353.1017,214.1241,26.3172,26.3150,18.6145,26.3127,18.6388,26.3104,18.6626,26.3104,1546.8789,30.9376,21.7547,21.7553,3.2642,21.7558,3.2717,21.7563,3.2793,21.7563,5353.1017,214.1241,20.1308,20.1319,-1.4270,20.1331,-1.4179,20.1343,-1.4089,20.1343,5353.1017,214.1241,19.0197,19.0259,-7.9089,19.0321,-7.8581,19.0382,-7.8077,19.0382,1546.8789,30.9376,11.8896,647.6061,7.9264,0.0000,556.4680,1204.0741,-266576.6000,-334119.5790,-334570.0723
5637.0000,18.7573,30.9795,0.0000,201502.1000,-201502.1000,5.2243,0.0000,0.0000,0.0000,44778.2444,4.5000,1.0000,44778.2444,0.0000,0.0000,246280.3444,0.0000,-246280.3444,24.7104,17.4131,9436.3000,0.0000,9436.3000,0.2447,2550.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2550.3514,0.0000,0.0000,0.0000,6885.9486,6885.9486,24.5366,36.5774,0.0000,31392.7000,-31392.7000,0.8139,0.0000,0.0000,0.0000,6406.6735,4.9000,1.0000,6406.6735,0.0000,0.0000,37799.3735,0.0000,-37799.3735,25.4503,18.1530,422.3000,0.0000,422.3000,0.0109,114.1351,3.7000,1.0000,0.0000,0.0000,0.0000,114.1351,0.0000,0.0000,0.0000,308.1649,308.1649,25.4367,37.4775,0.0000,26681.2000,-26681.2000,0.6918,0.0000,0.0000,0.0000,5445.1429,4.9000,1.0000,5445.1429,0.0000,0.0000,32126.3429,0.0000,-32126.3429,26.2132,18.9159,6365.7000,0.0000,6365.7000,0.1650,1720.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1720.4595,0.0000,0.0000,0.0000,4645.2405,4645.2405,26.0853,21.3298,23.7076,-13.1158,-196736.9580,10.7260,1101.3725,11.0137,10.7260,0.0000,44.8615,21.3319,19.7884,20.5602,-7.9817,-63853.3761,10.7260,2308.8464,23.0885,10.7260,0.0000,157.7444,19.7926,18.7381,19.2653,-6.2319,-43623.0904,10.7260,2767.4132,27.6741,10.7260,0.0000,205.9481,24.5439,24.5415,11.9669,24.5390,11.9560,24.5366,11.9452,24.5366,4458.8507,178.3540,25.4428,25.4408,12.3086,25.4387,12.3043,25.4367,12.3000,25.4367,4458.8507,178.3540,26.1009,26.0957,17.3458,26.0905,17.3270,26.0853,17.3086,26.0853,1289.9781,25.7996,21.3298,21.3305,0.2832,21.3312,0.2902,21.3319,0.2971,21.3319,4458.8507,178.3540,19.7884,19.7898,-3.8075,19.7912,-3.7986,19.7926,-3.7897,19.7926,4458.8507,178.3540,18.7381,18.7445,-10.2551,18.7509,-10.2111,18.7573,-10.1672,18.7573,1289.9781,25.7996,10.7260,486.7435,7.1506,0.0000,408.5540,895.2974,-243351.7000,-304366.7067,-304213.4246
5638.0000,18.4899,30.7121,0.0000,172688.0000,-172688.0000,4.4773,0.0000,0.0000,0.0000,38375.1111,4.5000,1.0000,38375.1111,0.0000,0.0000,211063.1111,0.0000,-211063.1111,24.5551,17.2578,9221.8000,0.0000,9221.8000,0.2391,2492.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2492.3784,0.0000,0.0000,0.0000,6729.4216,6729.4216,24.3553,36.3962,0.0000,21102.7000,-21102.7000,0.5471,0.0000,0.0000,0.0000,4306.6735,4.9000,1.0000,4306.6735,0.0000,0.0000,25409.3735,0.0000,-25409.3735,25.0855,17.7882,331.3000,0.0000,331.3000,0.0086,89.5405,3.7000,1.0000,0.0000,0.0000,0.0000,89.5405,0.0000,0.0000,0.0000,241.7595,241.7595,25.0739,37.1148,0.0000,23087.2000,-23087.2000,0.5986,0.0000,0.0000,0.0000,4711.6735,4.9000,1.0000,4711.6735,0.0000,0.0000,27798.8735,0.0000,-27798.8735,25.8728,18.5755,5560.7000,0.0000,5560.7000,0.1442,1502.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1502.8919,0.0000,0.0000,0.0000,4057.8081,4057.8081,25.7456,20.8891,23.3174,-11.2665,-168997.2610,9.0222,939.0359,9.3904,9.0222,0.0000,26.6998,20.8940,19.4501,20.1721,-6.2807,-50245.4176,9.0222,1969.8215,19.6982,9.0222,0.0000,93.8830,19.4567,18.4642,18.9604,-4.9339,-34537.5923,9.0222,2354.4427,23.5444,9.0222,0.0000,122.5719,24.3617,24.3596,10.5101,24.3575,10.5037,24.3553,10.4973,24.3553,3282.3231,131.2929,25.0786,25.0770,9.6870,25.0755,9.6880,25.0739,9.6891,25.0739,3282.3231,131.2929,25.7562,25.7527,14.2289,25.7491,14.2327,25.7456,14.2362,25.7456,951.5187,19.0304,20.8891,20.8908,-2.8615,20.8924,-2.8469,20.8940,-2.8324,20.8940,3282.3231,131.2929,19.4501,19.4523,-6.1672,19.4545,-6.1517,19.4567,-6.1362,19.4567,3282.3231,131.2929,18.4642,18.4728,-12.5132,18.4814,-12.4478,18.4899,-12.3830,18.4899,951.5187,19.0304,9.0222,301.5173,6.0148,0.0000,243.1547,544.6719,-201764.1000,-253242.3689,-253780.2709
5639.0000,18.2850,30.5072,0.0000,159245.4000,-159245.4000,4.1287,0.0000,0.0000,0.0000,35387.8667,4.5000,1.0000,35387.8667,0.0000,0.0000,194633.2667,0.0000,-194633.2667,24.5359,17.2386,9198.9000,0.0000,9198.9000,0.2385,2486.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2486.1892,0.0000,0.0000,0.0000,6712.7108,6712.7108,24.3122,36.3530,0.0000,15890.2000,-15890.2000,0.4120,0.0000,0.0000,0.0000,3242.8980,4.9000,1.0000,3242.8980,0.0000,0.0000,19133.0980,0.0000,-19133.0980,24.9267,17.6294,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,24.9123,36.9531,0.0000,19750.3000,-19750.3000,0.5121,0.0000,0.0000,0.0000,4030.6735,4.9000,1.0000,4030.6735,0.0000,0.0000,23780.9735,0.0000,-23780.9735,25.6761,18.3788,3145.9000,0.0000,3145.9000,0.0816,850.2432,3.7000,1.0000,0.0000,0.0000,0.0000,850.2432,0.0000,0.0000,0.0000,2295.6568,2295.6568,25.5856,20.5175,23.0516,-10.5201,-157801.7583,8.0727,848.0246,8.4802,8.0727,0.0000,19.1260,20.5244,19.1912,19.8578,-5.1886,-41509.0374,8.0727,1782.9737,17.8297,8.0727,0.0000,67.2520,19.1992,18.2561,18.7276,-4.1953,-29367.2130,8.0727,2125.1020,21.2510,8.0727,0.0000,87.8029,24.3203,24.3176,10.5751,24.3149,10.5629,24.3122,10.5507,24.3122,2696.7525,107.8701,24.9185,24.9165,9.2033,24.9144,9.1982,24.9123,9.1932,24.9123,2696.7525,107.8701,25.6023,25.5967,13.5888,25.5912,13.5647,25.5856,13.5411,25.5856,782.8105,15.6562,20.5175,20.5198,-5.2210,20.5221,-5.2023,20.5244,-5.1836,20.5244,2696.7525,107.8701,19.1912,19.1939,-7.6908,19.1966,-7.6726,19.1992,-7.6545,19.1992,2696.7525,107.8701,18.2561,18.2657,-13.9370,18.2754,-13.8662,18.2850,-13.7958,18.2850,782.8105,15.6562,8.0727,221.7146,5.3818,0.0000,174.1809,395.8955,-182195.2000,-228286.5570,-228678.0087
5640.0000,18.1072,30.3295,0.0000,142577.8000,-142577.8000,3.6966,0.0000,0.0000,0.0000,31683.9556,4.5000,1.0000,31683.9556,0.0000,0.0000,174261.7556,0.0000,-174261.7556,24.4669,17.1696,9212.8000,0.0000,9212.8000,0.2389,2489.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2489.9459,0.0000,0.0000,0.0000,6722.8541,6722.8541,24.2133,36.2542,0.0000,12930.2000,-12930.2000,0.3352,0.0000,0.0000,0.0000,2638.8163,4.9000,1.0000,2638.8163,0.0000,0.0000,15569.0163,0.0000,-15569.0163,24.7815,17.4842,332.8000,0.0000,332.8000,0.0086,89.9459,3.7000,1.0000,0.0000,0.0000,0.0000,89.9459,0.0000,0.0000,0.0000,242.8541,242.8541,24.7660,36.8068,0.0000,16586.7000,-16586.7000,0.4300,0.0000,0.0000,0.0000,3385.0408,4.9000,1.0000,3385.0408,0.0000,0.0000,19971.7408,0.0000,-19971.7408,25.4949,18.1976,1032.9000,0.0000,1032.9000,0.0268,279.1622,3.7000,1.0000,0.0000,0.0000,0.0000,279.1622,0.0000,0.0000,0.0000,753.7378,753.7378,25.4488,20.1601,22.8045,-9.6609,-144913.5133,7.1042,752.7642,7.5276,7.1042,0.0000,13.0351,20.1698,18.9642,19.5670,-4.1295,-33036.1387,7.1042,1585.9995,15.8600,7.1042,0.0000,45.8347,18.9741,18.0732,18.5237,-3.5266,-24686.3697,7.1042,1884.5395,18.8454,7.1042,0.0000,59.8409,24.2216,24.2188,9.9165,24.2161,9.9051,24.2133,9.8937,24.2133,2152.5264,86.1011,24.7727,24.7704,8.6217,24.7682,8.6156,24.7660,8.6095,24.7660,2152.5264,86.1011,25.4674,25.4611,12.9304,25.4549,12.9016,25.4488,12.8730,25.4488,625.8162,12.5163,20.1601,20.1634,-7.4510,20.1666,-7.4252,20.1698,-7.3994,20.1698,2152.5264,86.1011,18.9642,18.9675,-8.9616,18.9708,-8.9389,18.9741,-8.9162,18.9741,2152.5264,86.1011,18.0732,18.0846,-15.1207,18.0960,-15.0357,18.1072,-14.9513,18.1072,625.8162,12.5163,7.1042,155.7885,4.7361,0.0000,118.7107,274.4992,-161516.2000,-202083.0668,-202636.0217
