Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5641.0000,17.9735,30.1957,0.0000,136895.5000,-136895.5000,3.5493,0.0000,0.0000,0.0000,30421.2222,4.5000,1.0000,30421.2222,0.0000,0.0000,167316.7222,0.0000,-167316.7222,24.4856,17.1883,9231.4000,0.0000,9231.4000,0.2393,2494.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2494.9730,0.0000,0.0000,0.0000,6736.4270,6736.4270,24.2134,36.2542,0.0000,9734.0000,-9734.0000,0.2524,0.0000,0.0000,0.0000,1986.5306,4.9000,1.0000,1986.5306,0.0000,0.0000,11720.5306,0.0000,-11720.5306,24.6696,17.3723,342.0000,0.0000,342.0000,0.0089,92.4324,3.7000,1.0000,0.0000,0.0000,0.0000,92.4324,0.0000,0.0000,0.0000,249.5676,249.5676,24.6528,36.6936,0.0000,14455.2000,-14455.2000,0.3748,0.0000,0.0000,0.0000,2950.0408,4.9000,1.0000,2950.0408,0.0000,0.0000,17405.2408,0.0000,-17405.2408,25.3302,18.0329,630.8000,0.0000,630.8000,0.0164,170.4865,3.7000,1.0000,0.0000,0.0000,0.0000,170.4865,0.0000,0.0000,0.0000,460.3135,460.3135,25.2952,19.9337,22.6144,-9.1836,-137754.4983,6.6615,710.5767,7.1058,6.6615,0.0000,10.7468,19.9438,18.7868,19.3653,-3.7157,-29725.7652,6.6615,1498.3170,14.9832,6.6615,0.0000,37.7883,18.7979,17.9377,18.3678,-3.1573,-22100.8504,6.6615,1777.5094,17.7751,6.6615,0.0000,49.3357,24.2234,24.2200,10.2785,24.2167,10.2619,24.2134,10.2453,24.2134,1921.9313,76.8773,24.6598,24.6575,8.2581,24.6551,8.2511,24.6528,8.2441,24.6528,1921.9313,76.8773,25.3123,25.3066,11.9113,25.3009,11.8906,25.2952,11.8699,25.2952,559.2256,11.1845,19.9337,19.9371,-8.3798,19.9404,-8.3554,19.9438,-8.3311,19.9438,1921.9313,76.8773,18.7868,18.7905,-9.7934,18.7942,-9.7694,18.7979,-9.7455,18.7979,1921.9313,76.8773,17.9377,17.9497,-15.7955,17.9616,-15.7108,17.9735,-15.6264,17.9735,559.2256,11.1845,6.6615,130.4517,4.4410,0.0000,97.8708,228.3225,-150880.5000,-188996.1855,-189581.1139
5642.0000,17.8631,30.0853,0.0000,126591.1000,-126591.1000,3.2821,0.0000,0.0000,0.0000,28131.3556,4.5000,1.0000,28131.3556,0.0000,0.0000,154722.4556,0.0000,-154722.4556,24.2290,16.9317,9207.5000,0.0000,9207.5000,0.2387,2488.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2488.5135,0.0000,0.0000,0.0000,6718.9865,6718.9865,23.9470,35.9878,0.0000,12779.9000,-12779.9000,0.3313,0.0000,0.0000,0.0000,2608.1429,4.9000,1.0000,2608.1429,0.0000,0.0000,15388.0429,0.0000,-15388.0429,24.5801,17.2828,335.5000,0.0000,335.5000,0.0087,90.6757,3.7000,1.0000,0.0000,0.0000,0.0000,90.6757,0.0000,0.0000,0.0000,244.8243,244.8243,24.5626,36.6034,0.0000,12789.5000,-12789.5000,0.3316,0.0000,0.0000,0.0000,2610.1020,4.9000,1.0000,2610.1020,0.0000,0.0000,15399.6020,0.0000,-15399.6020,25.1962,17.8989,328.7000,0.0000,328.7000,0.0085,88.8378,3.7000,1.0000,0.0000,0.0000,0.0000,88.8378,0.0000,0.0000,0.0000,239.8622,239.8622,25.1685,19.7411,22.4548,-8.7942,-131913.0227,6.3015,675.9650,6.7596,6.3015,0.0000,9.0969,19.7522,18.6455,19.1989,-3.3622,-26897.4292,6.3015,1426.1413,14.2614,6.3015,0.0000,31.9870,18.6575,17.8252,18.2413,-2.8898,-20228.7227,6.3015,1689.5031,16.8950,6.3015,0.0000,41.7616,23.9526,23.9507,7.8079,23.9489,7.8072,23.9470,7.8064,23.9470,1742.9808,69.7192,24.5700,24.5676,8.0211,24.5651,8.0131,24.5626,8.0052,24.5626,1742.9808,69.7192,25.1864,25.1804,11.2264,25.1744,11.2028,25.1685,11.1794,25.1685,507.5148,10.1503,19.7411,19.7448,-9.1490,19.7485,-9.1230,19.7522,-9.0971,19.7522,1742.9808,69.7192,18.6455,18.6495,-10.3560,18.6535,-10.3309,18.6575,-10.3059,18.6575,1742.9808,69.7192,17.8252,17.8379,-16.2965,17.8505,-16.2090,17.8631,-16.1219,17.8631,507.5148,10.1503,6.3015,111.9279,4.2010,0.0000,82.8456,194.7735,-142288.8000,-178306.4275,-179039.1746
5643.0000,17.7556,29.9778,0.0000,117172.1000,-117172.1000,3.0379,0.0000,0.0000,0.0000,26038.2444,4.5000,1.0000,26038.2444,0.0000,0.0000,143210.3444,0.0000,-143210.3444,24.2697,16.9724,9219.8000,0.0000,9219.8000,0.2390,2491.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2491.8378,0.0000,0.0000,0.0000,6727.9622,6727.9622,23.9539,35.9947,0.0000,7925.4000,-7925.4000,0.2055,0.0000,0.0000,0.0000,1617.4286,4.9000,1.0000,1617.4286,0.0000,0.0000,9542.8286,0.0000,-9542.8286,24.3880,17.0907,330.9000,0.0000,330.9000,0.0086,89.4324,3.7000,1.0000,0.0000,0.0000,0.0000,89.4324,0.0000,0.0000,0.0000,241.4676,241.4676,24.3714,36.4122,0.0000,11587.6000,-11587.6000,0.3004,0.0000,0.0000,0.0000,2364.8163,4.9000,1.0000,2364.8163,0.0000,0.0000,13952.4163,0.0000,-13952.4163,25.0060,17.7087,328.7000,0.0000,328.7000,0.0085,88.8378,3.7000,1.0000,0.0000,0.0000,0.0000,88.8378,0.0000,0.0000,0.0000,239.8622,239.8622,24.9816,19.5302,22.2559,-7.9899,-119848.7426,5.6999,615.7470,6.1575,5.6999,0.0000,6.7325,19.5439,18.5115,19.0277,-2.8371,-22696.7881,5.6999,1298.2605,12.9826,5.6999,0.0000,23.6732,18.5252,17.7124,18.1188,-2.5528,-17869.8109,5.6999,1535.3262,15.3533,5.6999,0.0000,30.9072,23.9636,23.9604,8.4764,23.9571,8.4603,23.9539,8.4442,23.9539,1461.3097,58.4524,24.3770,24.3751,6.6810,24.3732,6.6792,24.3714,6.6774,24.3714,1461.3097,58.4524,24.9951,24.9906,9.7016,24.9861,9.6966,24.9816,9.6913,24.9816,426.0518,8.5210,19.5302,19.5348,-10.2149,19.5393,-10.1823,19.5439,-10.1498,19.5439,1461.3097,58.4524,18.5115,18.5161,-10.9346,18.5207,-10.9052,18.5252,-10.8758,18.5252,1461.3097,58.4524,17.7124,17.7269,-16.8820,17.7413,-16.7784,17.7556,-16.6757,17.7556,426.0518,8.5210,5.6999,84.9042,3.8000,0.0000,61.3129,146.2170,-126805.7000,-159496.2975,-160415.3416
5644.0000,17.7278,29.9500,0.0000,140477.3000,-140477.3000,3.6421,0.0000,0.0000,0.0000,31217.1778,4.5000,1.0000,31217.1778,0.0000,0.0000,171694.4778,0.0000,-171694.4778,24.3714,17.0741,9233.4000,0.0000,9233.4000,0.2394,2495.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2495.5135,0.0000,0.0000,0.0000,6737.8865,6737.8865,24.0996,36.1404,0.0000,11646.9000,-11646.9000,0.3020,0.0000,0.0000,0.0000,2376.9184,4.9000,1.0000,2376.9184,0.0000,0.0000,14023.8184,0.0000,-14023.8184,24.6422,17.3449,344.9000,0.0000,344.9000,0.0089,93.2162,3.7000,1.0000,0.0000,0.0000,0.0000,93.2162,0.0000,0.0000,0.0000,251.6838,251.6838,24.6208,36.6616,0.0000,9955.8000,-9955.8000,0.2581,0.0000,0.0000,0.0000,2031.7959,4.9000,1.0000,2031.7959,0.0000,0.0000,11987.5959,0.0000,-11987.5959,25.0846,17.7874,630.9000,0.0000,630.9000,0.0164,170.5135,3.7000,1.0000,0.0000,0.0000,0.0000,170.5135,0.0000,0.0000,0.0000,460.3865,460.3865,25.0423,19.6065,22.3244,-9.3652,-140478.0412,6.7004,722.0708,7.2207,6.7004,0.0000,10.9361,19.6141,18.4624,19.0382,-3.7204,-29763.5288,6.7004,1525.5264,15.2553,6.7004,0.0000,38.4542,18.4732,17.6953,18.0843,-2.8719,-20103.1907,6.7004,1807.1691,18.0717,6.7004,0.0000,50.2051,24.1107,24.1070,10.2184,24.1033,10.1991,24.0996,10.1800,24.0996,1941.7300,77.6692,24.6325,24.6286,9.8827,24.6247,9.8602,24.6208,9.8377,24.6208,1941.7300,77.6692,25.0668,25.0586,11.4247,25.0504,11.3717,25.0423,11.3197,25.0423,564.9449,11.2989,19.6065,19.6090,-8.4788,19.6116,-8.4690,19.6141,-8.4592,19.6141,1941.7300,77.6692,18.4624,18.4660,-10.7319,18.4696,-10.7142,18.4732,-10.6966,18.4732,1941.7300,77.6692,17.6953,17.7061,-16.3866,17.7170,-16.3338,17.7278,-16.2805,17.7278,564.9449,11.2989,6.7004,132.5632,4.4669,0.0000,99.5954,232.1587,-151870.8000,-190255.9353,-190344.7607
5645.0000,17.6957,29.9179,0.0000,148949.4000,-148949.4000,3.8618,0.0000,0.0000,0.0000,33099.8667,4.5000,1.0000,33099.8667,0.0000,0.0000,182049.2667,0.0000,-182049.2667,24.4536,17.1563,9207.6000,0.0000,9207.6000,0.2387,2488.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2488.5405,0.0000,0.0000,0.0000,6719.0595,6719.0595,24.1931,36.2339,0.0000,8466.8000,-8466.8000,0.2195,0.0000,0.0000,0.0000,1727.9184,4.9000,1.0000,1727.9184,0.0000,0.0000,10194.7184,0.0000,-10194.7184,24.5715,17.2742,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0000,0.0000,0.0000,301.9622,301.9622,24.5524,36.5932,0.0000,9606.1000,-9606.1000,0.2491,0.0000,0.0000,0.0000,1960.4286,4.9000,1.0000,1960.4286,0.0000,0.0000,11566.5286,0.0000,-11566.5286,24.9817,17.6844,2947.9000,0.0000,2947.9000,0.0764,796.7297,3.7000,1.0000,0.0000,0.0000,0.0000,796.7297,0.0000,0.0000,0.0000,2151.1703,2151.1703,24.8894,19.6966,22.2930,-9.3258,-139887.4190,6.9844,753.5100,7.5351,6.9844,0.0000,12.3865,19.7025,18.4288,19.0656,-4.2889,-34311.5466,6.9844,1588.5614,15.8856,6.9844,0.0000,43.5540,18.4388,17.6644,18.0516,-2.9802,-20861.1706,6.9844,1886.0985,18.8610,6.9844,0.0000,56.8632,24.2041,24.2004,11.1056,24.1968,11.0880,24.1931,11.0705,24.1931,2088.9695,83.5588,24.5603,24.5577,9.2011,24.5550,9.1939,24.5524,9.1866,24.5524,2088.9695,83.5588,24.9019,24.8978,9.8642,24.8936,9.8672,24.8894,9.8695,24.8894,607.4670,12.1493,19.6966,19.6986,-7.0664,19.7005,-7.0607,19.7025,-7.0550,19.7025,2088.9695,83.5588,18.4288,18.4321,-10.5320,18.4355,-10.5166,18.4388,-10.5011,18.4388,2088.9695,83.5588,17.6644,17.6749,-16.2476,17.6853,-16.1966,17.6957,-16.1457,17.6957,607.4670,12.1493,6.9844,148.6445,4.6562,0.0000,112.8037,261.4482,-154453.0000,-194638.3217,-195060.1363
5646.0000,17.8450,30.0672,0.0000,233519.5000,-233519.5000,6.0544,0.0000,0.0000,0.0000,51893.2222,4.5000,1.0000,51893.2222,0.0000,0.0000,285412.7222,0.0000,-285412.7222,25.0007,17.7034,9218.3000,0.0000,9218.3000,0.2390,2491.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2491.4324,0.0000,0.0000,0.0000,6726.8676,6726.8676,24.8178,36.8586,0.0000,2174.9000,-2174.9000,0.0564,0.0000,0.0000,0.0000,443.8571,4.9000,1.0000,443.8571,0.0000,0.0000,2618.7571,0.0000,-2618.7571,24.8835,17.5862,398.0000,0.0000,398.0000,0.0103,107.5676,3.7000,1.0000,0.0000,0.0000,0.0000,107.5676,0.0000,0.0000,0.0000,290.4324,290.4324,24.8666,36.9074,0.0000,10897.0000,-10897.0000,0.2825,0.0000,0.0000,0.0000,2223.8776,4.9000,1.0000,2223.8776,0.0000,0.0000,13120.8776,0.0000,-13120.8776,25.1955,17.8982,9697.4000,0.0000,9697.4000,0.2514,2620.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2620.9189,0.0000,0.0000,0.0000,7076.4811,7076.4811,25.0004,20.3113,22.6558,-12.4684,-187026.0669,10.3411,1101.4790,11.0148,10.3411,0.0000,40.2041,20.3084,18.7089,19.5086,-7.9745,-63795.8445,10.3411,2313.6238,23.1362,10.3411,0.0000,141.3676,18.7120,17.8316,18.2718,-5.0166,-35116.2769,10.3411,2769.3904,27.6939,10.3411,0.0000,184.5668,24.8321,24.8273,17.1943,24.8225,17.1669,24.8178,17.1396,24.8178,4179.1824,167.1673,24.8762,24.8730,12.5567,24.8698,12.5433,24.8666,12.5299,24.8666,4179.1824,167.1673,25.0181,25.0122,11.9113,25.0062,11.8870,25.0004,11.8631,25.0004,1209.5769,24.1915,20.3113,20.3103,-0.7250,20.3093,-0.7468,20.3084,-0.7685,20.3084,4179.1824,167.1673,18.7089,18.7099,-7.3427,18.7110,-7.3501,18.7120,-7.3574,18.7120,4179.1824,167.1673,17.8316,17.8360,-13.8316,17.8404,-13.8517,17.8450,-13.8708,17.8450,1209.5769,24.1915,10.3411,439.8829,6.8941,0.0000,366.1384,806.0213,-227277.7000,-287058.5758,-285938.1883
5647.0000,18.0757,30.2979,0.0000,282394.4000,-282394.4000,7.3216,0.0000,0.0000,0.0000,62754.3111,4.5000,1.0000,62754.3111,0.0000,0.0000,345148.7111,0.0000,-345148.7111,25.1317,17.8344,15619.0000,0.0000,15619.0000,0.4050,4221.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4221.3514,0.0000,0.0000,0.0000,11397.6486,11397.6486,24.8898,36.9306,0.0000,5343.5000,-5343.5000,0.1385,0.0000,0.0000,0.0000,1090.5102,4.9000,1.0000,1090.5102,0.0000,0.0000,6434.0102,0.0000,-6434.0102,25.0213,17.7240,717.6000,0.0000,717.6000,0.0186,193.9459,3.7000,1.0000,0.0000,0.0000,0.0000,193.9459,0.0000,0.0000,0.0000,523.6541,523.6541,25.0031,37.0439,0.0000,11728.2000,-11728.2000,0.3041,0.0000,0.0000,0.0000,2393.5102,4.9000,1.0000,2393.5102,0.0000,0.0000,14121.7102,0.0000,-14121.7102,25.2918,17.9945,10301.8000,0.0000,10301.8000,0.2671,2784.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2784.2703,0.0000,0.0000,0.0000,7517.5297,7517.5297,25.1218,20.7872,22.9545,-14.1351,-212026.8711,12.6823,1336.7793,13.3678,12.6823,0.0000,74.1584,20.7834,19.0793,19.9313,-10.4199,-83358.9446,12.6823,2793.4962,27.9350,12.6823,0.0000,260.7595,19.0795,18.0692,18.5744,-7.0601,-49420.4269,12.6823,3394.9954,33.9500,12.6823,0.0000,340.4426,24.8987,24.8957,16.8345,24.8928,16.8270,24.8898,16.8195,24.8898,6003.6437,240.1457,25.0106,25.0081,13.5675,25.0056,13.5617,25.0031,13.5559,25.0031,6003.6437,240.1457,25.1381,25.1326,13.5506,25.1272,13.5337,25.1218,13.5167,25.1218,1733.6114,34.6722,20.7872,20.7860,3.2767,20.7847,3.2572,20.7834,3.2377,20.7834,6003.6437,240.1457,19.0793,19.0794,-3.8112,19.0795,-3.8241,19.0795,-3.8370,19.0795,6003.6437,240.1457,18.0692,18.0714,-10.9891,18.0735,-11.0246,18.0757,-11.0597,18.0757,1733.6114,34.6722,12.6823,774.6209,8.4549,0.0000,675.3605,1449.9813,-272827.7000,-346265.5991,-344806.2426
5648.0000,18.3614,30.5836,0.0000,300373.3000,-300373.3000,7.7877,0.0000,0.0000,0.0000,66749.6222,4.5000,1.0000,66749.6222,0.0000,0.0000,367122.9222,0.0000,-367122.9222,24.7875,17.4902,19023.4000,0.0000,19023.4000,0.4932,5141.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5141.4595,0.0000,0.0000,0.0000,13881.9405,13881.9405,24.5403,36.5811,0.0000,39990.0000,-39990.0000,1.0368,0.0000,0.0000,0.0000,8161.2245,4.9000,1.0000,8161.2245,0.0000,0.0000,48151.2245,0.0000,-48151.2245,25.3831,18.0858,1161.8000,0.0000,1161.8000,0.0301,314.0000,3.7000,1.0000,0.0000,0.0000,0.0000,314.0000,0.0000,0.0000,0.0000,847.8000,847.8000,25.3595,37.4003,0.0000,10420.1000,-10420.1000,0.2702,0.0000,0.0000,0.0000,2126.5510,4.9000,1.0000,2126.5510,0.0000,0.0000,12546.6510,0.0000,-12546.6510,25.5791,18.2818,9898.9000,0.0000,9898.9000,0.2566,2675.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2675.3784,0.0000,0.0000,0.0000,7223.5216,7223.5216,25.4321,21.1921,23.3121,-16.1487,-242231.0435,14.8120,1541.9222,15.4192,14.8120,0.0000,118.1440,21.1878,19.4588,20.3233,-12.3473,-98778.3758,14.8120,3322.1645,33.2216,14.8120,0.0000,415.4239,19.4576,18.3595,18.9086,-8.9623,-62735.7665,14.8120,4233.9889,42.3399,14.8120,0.0000,542.3695,24.5445,24.5431,12.7451,24.5417,12.7515,24.5403,12.7579,24.5403,7914.0340,316.5614,25.3683,25.3654,16.7952,25.3624,16.7848,25.3595,16.7743,25.3595,7914.0340,316.5614,25.4527,25.4458,17.2955,25.4390,17.2607,25.4321,17.2262,25.4321,2281.3587,45.6272,21.1921,21.1907,6.2924,21.1893,6.2742,21.1878,6.2561,21.1878,7914.0340,316.5614,19.4588,19.4584,-0.6106,19.4580,-0.6253,19.4576,-0.6399,19.4576,7914.0340,316.5614,18.3595,18.3601,-7.8840,18.3607,-7.9275,18.3614,-7.9707,18.3614,2281.3587,45.6272,14.8120,1192.1771,9.8747,0.0000,1075.9374,2268.1145,-320699.3000,-405867.5356,-403745.1859
5649.0000,18.5940,30.8162,0.0000,312609.6000,-312609.6000,8.1050,0.0000,0.0000,0.0000,69468.8000,4.5000,1.0000,69468.8000,0.0000,0.0000,382078.4000,0.0000,-382078.4000,24.8242,17.5269,21630.0000,0.0000,21630.0000,0.5608,5845.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5845.9459,0.0000,0.0000,0.0000,15784.0541,15784.0541,24.5614,36.6022,0.0000,53295.6000,-53295.6000,1.3818,0.0000,0.0000,0.0000,10876.6531,4.9000,1.0000,10876.6531,0.0000,0.0000,64172.2531,0.0000,-64172.2531,25.6078,18.3105,1245.5000,0.0000,1245.5000,0.0323,336.6216,3.7000,1.0000,0.0000,0.0000,0.0000,336.6216,0.0000,0.0000,0.0000,908.8784,908.8784,25.5847,37.6255,0.0000,11373.8000,-11373.8000,0.2949,0.0000,0.0000,0.0000,2321.1837,4.9000,1.0000,2321.1837,0.0000,0.0000,13694.9837,0.0000,-13694.9837,25.8080,18.5107,8690.0000,0.0000,8690.0000,0.2253,2348.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2348.6486,0.0000,0.0000,0.0000,6341.3514,6341.3514,25.6844,21.4770,23.5807,-17.2019,-258028.7475,15.9001,1639.8431,16.3984,15.9001,0.0000,146.1384,21.4727,19.7365,20.6046,-13.3089,-106470.9784,15.9001,3738.4605,37.3846,15.9001,0.0000,513.8593,19.7350,18.5931,19.1640,-10.0045,-70031.2262,15.9001,5165.5746,51.6557,15.9001,0.0000,670.8848,24.5668,24.5650,13.1759,24.5632,13.1751,24.5614,13.1744,24.5614,8979.9269,359.1971,25.5930,25.5902,18.3211,25.5875,18.3125,25.5847,18.3039,25.5847,8979.9269,359.1971,25.7046,25.6979,19.7576,25.6911,19.7272,25.6844,19.6968,25.6844,2586.6410,51.7328,21.4770,21.4755,8.0135,21.4741,7.9974,21.4727,7.9814,21.4727,8979.9269,359.1971,19.7365,19.7360,1.3217,19.7355,1.3084,19.7350,1.2951,19.7350,8979.9269,359.1971,18.5931,18.5934,-5.7830,18.5937,-5.8215,18.5940,-5.8598,18.5940,2586.6410,51.7328,15.9001,1451.8888,10.6001,0.0000,1330.8826,2782.7713,-345713.5000,-436911.3530,-434530.9521
5650.0000,18.8112,31.0335,0.0000,323045.0000,-323045.0000,8.3755,0.0000,0.0000,0.0000,71787.7778,4.5000,1.0000,71787.7778,0.0000,0.0000,394832.7778,0.0000,-394832.7778,24.8523,17.5550,25526.7000,0.0000,25526.7000,0.6618,6899.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6899.1081,0.0000,0.0000,0.0000,18627.5919,18627.5919,24.5623,36.6031,0.0000,64953.7000,-64953.7000,1.6840,0.0000,0.0000,0.0000,13255.8571,4.9000,1.0000,13255.8571,0.0000,0.0000,78209.5571,0.0000,-78209.5571,25.7589,18.4616,1283.4000,0.0000,1283.4000,0.0333,346.8649,3.7000,1.0000,0.0000,0.0000,0.0000,346.8649,0.0000,0.0000,0.0000,936.5351,936.5351,25.7367,37.7776,0.0000,13027.7000,-13027.7000,0.3378,0.0000,0.0000,0.0000,2658.7143,4.9000,1.0000,2658.7143,0.0000,0.0000,15686.4143,0.0000,-15686.4143,25.9767,18.6794,7884.1000,0.0000,7884.1000,0.2044,2130.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2130.8378,0.0000,0.0000,0.0000,5753.2622,5753.2622,25.8697,21.7374,23.8035,-18.0051,-270076.5973,16.9453,1734.2426,17.3424,16.9453,0.0000,176.8945,21.7329,19.9872,20.8600,-14.2616,-114093.0686,16.9453,4454.9450,44.5495,16.9453,0.0000,622.0052,19.9852,18.8115,19.3984,-10.9586,-76710.3865,16.9453,6720.3399,67.2034,16.9453,0.0000,812.0781,24.5673,24.5656,13.1769,24.5639,13.1767,24.5623,13.1765,24.5623,10060.2029,402.4081,25.7446,25.7420,19.1259,25.7393,19.1187,25.7367,19.1115,25.7367,10060.2029,402.4081,25.8887,25.8824,21.2376,25.8760,21.2128,25.8697,21.1879,25.8697,2895.8407,57.9168,21.7374,21.7359,9.5689,21.7344,9.5533,21.7329,9.5378,21.7329,10060.2029,402.4081,19.9872,19.9865,2.9695,19.9859,2.9564,19.9852,2.9432,19.9852,10060.2029,402.4081,18.8115,18.8114,-3.9550,18.8113,-3.9926,18.8112,-4.0299,18.8112,2895.8407,57.9168,16.9453,1733.2374,11.2969,0.0000,1610.9777,3344.2151,-366332.2000,-463411.3600,-460880.0524
5651.0000,18.9955,31.2178,0.0000,331356.8000,-331356.8000,8.5910,0.0000,0.0000,0.0000,73634.8444,4.5000,1.0000,73634.8444,0.0000,0.0000,404991.6444,0.0000,-404991.6444,24.9388,17.6415,26818.5000,0.0000,26818.5000,0.6953,7248.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7248.2432,0.0000,0.0000,0.0000,19570.2568,19570.2568,24.6462,36.6870,0.0000,74386.0000,-74386.0000,1.9286,0.0000,0.0000,0.0000,15180.8163,4.9000,1.0000,15180.8163,0.0000,0.0000,89566.8163,0.0000,-89566.8163,25.9606,18.6633,1492.9000,0.0000,1492.9000,0.0387,403.4865,3.7000,1.0000,0.0000,0.0000,0.0000,403.4865,0.0000,0.0000,0.0000,1089.4135,1089.4135,25.9364,37.9772,0.0000,13860.4000,-13860.4000,0.3594,0.0000,0.0000,0.0000,2828.6531,4.9000,1.0000,2828.6531,0.0000,0.0000,16689.0531,0.0000,-16689.0531,26.1813,18.8840,6373.0000,0.0000,6373.0000,0.1652,1722.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1722.4324,0.0000,0.0000,0.0000,4650.5676,4650.5676,26.0928,21.9465,24.0197,-18.8360,-282539.3470,17.6674,1794.7454,17.9475,17.6674,0.0000,200.4853,21.9420,20.1930,21.0675,-14.8976,-119181.0041,17.6674,5255.8533,52.5585,17.6674,0.0000,704.9566,20.1908,18.9963,19.5936,-11.6278,-81394.7688,17.6674,8088.8393,80.8884,17.6674,0.0000,920.3778,24.6516,24.6498,13.9832,24.6480,13.9811,24.6462,13.9789,24.6462,10838.4082,433.5363,25.9446,25.9419,20.4849,25.9391,20.4764,25.9364,20.4679,25.9364,10838.4082,433.5363,26.1131,26.1063,23.2025,26.0996,23.1725,26.0928,23.1427,26.0928,3118.4679,62.3694,21.9465,21.9450,10.6480,21.9435,10.6334,21.9420,10.6188,21.9420,10838.4082,433.5363,20.1930,20.1922,4.1622,20.1915,4.1496,20.1908,4.1371,20.1908,10838.4082,433.5363,18.9963,18.9960,-2.5913,18.9958,-2.6262,18.9955,-2.6608,18.9955,3118.4679,62.3694,17.6674,1946.7094,11.7783,0.0000,1825.8198,3772.5292,-384918.8000,-485937.2760,-483115.1199
5652.0000,19.1415,31.3637,0.0000,341084.7000,-341084.7000,8.8433,0.0000,0.0000,0.0000,75796.6000,4.5000,1.0000,75796.6000,0.0000,0.0000,416881.3000,0.0000,-416881.3000,25.1206,17.8233,23253.6000,0.0000,23253.6000,0.6029,6284.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6284.7568,0.0000,0.0000,0.0000,16968.8432,16968.8432,24.8707,36.9115,0.0000,77413.3000,-77413.3000,2.0071,0.0000,0.0000,0.0000,15798.6327,4.9000,1.0000,15798.6327,0.0000,0.0000,93211.9327,0.0000,-93211.9327,26.2076,18.9103,1773.7000,0.0000,1773.7000,0.0460,479.3784,3.7000,1.0000,0.0000,0.0000,0.0000,479.3784,0.0000,0.0000,0.0000,1294.3216,1294.3216,26.1803,38.2211,0.0000,15732.3000,-15732.3000,0.4079,0.0000,0.0000,0.0000,3210.6735,4.9000,1.0000,3210.6735,0.0000,0.0000,18942.9735,0.0000,-18942.9735,26.4520,19.1547,5567.1000,0.0000,5567.1000,0.1443,1504.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1504.6216,0.0000,0.0000,0.0000,4062.4784,4062.4784,26.3713,22.1190,24.2451,-19.7658,-296487.2967,18.0772,1822.2365,18.2224,18.0772,0.0000,214.7621,22.1143,20.3550,21.2347,-15.3329,-122663.4679,18.0772,5848.4541,58.4845,18.0772,0.0000,755.1571,20.3528,19.1424,19.7476,-12.0559,-84391.3904,18.0772,8889.1180,88.8912,18.0772,0.0000,985.9187,24.8772,24.8750,16.0476,24.8729,16.0416,24.8707,16.0356,24.8707,11291.5671,451.6627,26.1890,26.1861,22.2201,26.1832,22.2098,26.1803,22.1994,26.1803,11291.5671,451.6627,26.3937,26.3862,25.7259,26.3787,25.6883,26.3713,25.6507,26.3713,3248.0664,64.9613,22.1190,22.1174,11.4367,22.1159,11.4227,22.1143,11.4087,22.1143,11291.5671,451.6627,20.3550,20.3543,4.9597,20.3535,4.9479,20.3528,4.9361,20.3528,11291.5671,451.6627,19.1424,19.1421,-1.6879,19.1418,-1.7194,19.1415,-1.7508,19.1415,3248.0664,64.9613,18.0772,2075.0431,12.0514,0.0000,1955.8379,4030.8809,-403635.9000,-506710.5629,-503542.1551
5653.0000,19.3275,31.5497,0.0000,348803.8000,-348803.8000,9.0434,0.0000,0.0000,0.0000,77511.9556,4.5000,1.0000,77511.9556,0.0000,0.0000,426315.7556,0.0000,-426315.7556,25.1379,17.8406,26816.1000,0.0000,26816.1000,0.6953,7247.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7247.5946,0.0000,0.0000,0.0000,19568.5054,19568.5054,24.8659,36.9067,0.0000,89894.5000,-89894.5000,2.3307,0.0000,0.0000,0.0000,18345.8163,4.9000,1.0000,18345.8163,0.0000,0.0000,108240.3163,0.0000,-108240.3163,26.3411,19.0438,1695.1000,0.0000,1695.1000,0.0439,458.1351,3.7000,1.0000,0.0000,0.0000,0.0000,458.1351,0.0000,0.0000,0.0000,1236.9649,1236.9649,26.3161,38.3569,0.0000,16968.7000,-16968.7000,0.4399,0.0000,0.0000,0.0000,3463.0000,4.9000,1.0000,3463.0000,0.0000,0.0000,20431.7000,0.0000,-20431.7000,26.5946,19.2973,4962.7000,0.0000,4962.7000,0.1287,1341.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1341.2703,0.0000,0.0000,0.0000,3621.4297,3621.4297,26.5251,22.3523,24.4387,-20.4110,-306164.5755,19.0228,1904.9250,19.0492,19.0228,0.0000,250.2603,22.3472,20.5680,21.4576,-16.3178,-130542.7073,19.0228,7305.9636,73.0596,19.0228,0.0000,879.9777,20.5652,19.3298,19.9475,-12.9483,-90638.0038,19.0228,10466.5498,104.6655,19.0228,0.0000,1148.8820,24.8712,24.8694,15.5358,24.8677,15.5341,24.8659,15.5323,24.8659,12368.9173,494.7567,26.3243,26.3216,22.7663,26.3188,22.7582,26.3161,22.7501,26.3161,12368.9173,494.7567,26.5452,26.5385,26.5050,26.5318,26.4786,26.5251,26.4523,26.5251,3556.0662,71.1213,22.3523,22.3506,12.9042,22.3489,12.8894,22.3472,12.8746,22.3472,12368.9173,494.7567,20.5680,20.5670,6.3268,20.5661,6.3141,20.5652,6.3014,20.5652,12368.9173,494.7567,19.3298,19.3290,-0.2311,19.3283,-0.2660,19.3275,-0.3007,19.3275,3556.0662,71.1213,19.0228,2391.6786,12.6819,0.0000,2279.1200,4670.7986,-422193.1000,-530560.8719,-527345.2867
5654.0000,19.5530,31.7752,0.0000,364063.6000,-364063.6000,9.4390,0.0000,0.0000,0.0000,80903.0222,4.5000,1.0000,80903.0222,0.0000,0.0000,444966.6222,0.0000,-444966.6222,25.2583,17.9610,25520.9000,0.0000,25520.9000,0.6617,6897.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6897.5405,0.0000,0.0000,0.0000,18623.3595,18623.3595,25.0137,37.0545,0.0000,103696.7000,-103696.7000,2.6885,0.0000,0.0000,0.0000,21162.5918,4.9000,1.0000,21162.5918,0.0000,0.0000,124859.2918,0.0000,-124859.2918,26.6146,19.3173,1153.6000,0.0000,1153.6000,0.0299,311.7838,3.7000,1.0000,0.0000,0.0000,0.0000,311.7838,0.0000,0.0000,0.0000,841.8162,841.8162,26.5951,38.6359,0.0000,21155.8000,-21155.8000,0.5485,0.0000,0.0000,0.0000,4317.5102,4.9000,1.0000,4317.5102,0.0000,0.0000,25473.3102,0.0000,-25473.3102,26.9217,19.6244,4358.3000,0.0000,4358.3000,0.1130,1177.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1177.9189,0.0000,0.0000,0.0000,3180.3811,3180.3811,26.8576,22.6283,24.7430,-21.9904,-329856.0392,20.2210,2013.4291,20.1343,20.2210,0.0000,300.5882,22.6228,20.8239,21.7233,-17.5375,-140299.9312,20.2210,9016.4480,90.1645,20.2210,0.0000,1056.9434,20.8206,19.5569,20.1888,-14.0794,-98555.5677,20.2210,12074.3801,120.7438,20.2210,0.0000,1379.9250,25.0195,25.0176,16.7681,25.0156,16.7640,25.0137,16.7600,25.0137,13796.7361,551.8694,26.6038,26.6009,24.8443,26.5980,24.8341,26.5951,24.8240,26.5951,13796.7361,551.8694,26.8809,26.8731,29.6354,26.8654,29.5959,26.8576,29.5565,26.8576,3964.0401,79.2808,22.6283,22.6265,14.7266,22.6246,14.7113,22.6228,14.6959,22.6228,13796.7361,551.8694,20.8239,20.8228,8.0585,20.8217,8.0450,20.8206,8.0315,20.8206,13796.7361,551.8694,19.5569,19.5556,1.6314,19.5543,1.5933,19.5530,1.5555,19.5530,3964.0401,79.2808,20.2210,2835.4294,13.4806,0.0000,2737.4566,5572.8860,-457883.3000,-572653.6675,-568711.5381
5655.0000,19.8069,32.0291,0.0000,378780.3000,-378780.3000,9.8206,0.0000,0.0000,0.0000,84173.4000,4.5000,1.0000,84173.4000,0.0000,0.0000,462953.7000,0.0000,-462953.7000,25.3955,18.0982,24226.5000,0.0000,24226.5000,0.6281,6547.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6547.7027,0.0000,0.0000,0.0000,17678.7973,17678.7973,25.1762,37.2170,0.0000,118097.0000,-118097.0000,3.0619,0.0000,0.0000,0.0000,24101.4286,4.9000,1.0000,24101.4286,0.0000,0.0000,142198.4286,0.0000,-142198.4286,26.8928,19.5955,1110.7000,0.0000,1110.7000,0.0288,300.1892,3.7000,1.0000,0.0000,0.0000,0.0000,300.1892,0.0000,0.0000,0.0000,810.5108,810.5108,26.8742,38.9150,0.0000,25078.7000,-25078.7000,0.6502,0.0000,0.0000,0.0000,5118.1020,4.9000,1.0000,5118.1020,0.0000,0.0000,30196.8020,0.0000,-30196.8020,27.2387,19.9414,4962.7000,0.0000,4962.7000,0.1287,1341.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1341.2703,0.0000,0.0000,0.0000,3621.4297,3621.4297,27.1718,22.9393,25.0555,-23.3745,-350616.8132,21.4774,2129.1265,21.2913,21.4774,0.0000,360.1729,22.9334,21.1099,22.0217,-18.8813,-151050.3682,21.4774,10434.6896,104.3469,21.4774,0.0000,1266.4581,21.1062,19.8121,20.4592,-15.3135,-107194.7941,21.4774,13512.6627,135.1266,21.4774,0.0000,1653.4634,25.1821,25.1801,17.9798,25.1782,17.9755,25.1762,17.9713,25.1762,15368.7433,614.7497,26.8830,26.8801,26.7249,26.8771,26.7149,26.8742,26.7048,26.8742,15368.7433,614.7497,27.1950,27.1873,32.1794,27.1795,32.1423,27.1718,32.1053,27.1718,4412.9527,88.2591,22.9393,22.9373,16.7914,22.9353,16.7755,22.9334,16.7595,22.9334,15368.7433,614.7497,21.1099,21.1087,9.9852,21.1074,9.9710,21.1062,9.9568,21.1062,15368.7433,614.7497,19.8121,19.8104,3.7089,19.8086,3.6687,19.8069,3.6286,19.8069,4412.9527,88.2591,21.4774,3354.3343,14.3183,0.0000,3280.0945,6634.4288,-491656.1000,-613238.1928,-608861.9754
5656.0000,19.9922,32.2144,0.0000,382128.8000,-382128.8000,9.9074,0.0000,0.0000,0.0000,84917.5111,4.5000,1.0000,84917.5111,0.0000,0.0000,467046.3111,0.0000,-467046.3111,25.5224,18.2251,20655.5000,0.0000,20655.5000,0.5355,5582.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5582.5676,0.0000,0.0000,0.0000,15072.9324,15072.9324,25.3379,37.3787,0.0000,125294.1000,-125294.1000,3.2485,0.0000,0.0000,0.0000,25570.2245,4.9000,1.0000,25570.2245,0.0000,0.0000,150864.3245,0.0000,-150864.3245,27.1243,19.8270,1415.6000,0.0000,1415.6000,0.0367,382.5946,3.7000,1.0000,0.0000,0.0000,0.0000,382.5946,0.0000,0.0000,0.0000,1033.0054,1033.0054,27.1031,39.1439,0.0000,27757.7000,-27757.7000,0.7197,0.0000,0.0000,0.0000,5664.8367,4.9000,1.0000,5664.8367,0.0000,0.0000,33422.5367,0.0000,-33422.5367,27.4989,20.2016,5768.6000,0.0000,5768.6000,0.1496,1559.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1559.0811,0.0000,0.0000,0.0000,4209.5189,4209.5189,27.4260,23.1552,25.2906,-24.0457,-360685.3001,21.8960,2162.7749,21.6277,21.8960,0.0000,381.6473,23.1493,21.3125,22.2309,-19.3911,-155129.0241,21.8960,10843.9668,108.4397,21.8960,0.0000,1341.9672,21.3087,19.9972,20.6529,-15.8225,-110757.6022,21.8960,14004.8850,140.0488,21.8960,0.0000,1752.0466,25.3440,25.3419,19.0863,25.3399,19.0813,25.3379,19.0763,25.3379,15909.3772,636.3751,27.1120,27.1091,28.0121,27.1061,28.0019,27.1031,27.9918,27.1031,15909.3772,636.3751,27.4490,27.4414,33.8690,27.4337,33.8336,27.4260,33.7982,27.4260,4567.2817,91.3456,23.1552,23.1532,17.8016,23.1513,17.7866,23.1493,17.7717,23.1493,15909.3772,636.3751,21.3125,21.3112,10.9788,21.3099,10.9655,21.3087,10.9522,21.3087,15909.3772,636.3751,19.9972,19.9955,4.8124,19.9939,4.7764,19.9922,4.7405,19.9922,4567.2817,91.3456,21.8960,3539.8723,14.5973,0.0000,3475.6611,7015.5333,-507340.9000,-631017.7156,-626571.9263
5657.0000,20.1098,32.3320,0.0000,392576.4000,-392576.4000,10.1783,0.0000,0.0000,0.0000,87239.2000,4.5000,1.0000,87239.2000,0.0000,0.0000,479815.6000,0.0000,-479815.6000,25.8110,18.5137,13519.8000,0.0000,13519.8000,0.3505,3654.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3654.0000,0.0000,0.0000,0.0000,9865.8000,9865.8000,25.6863,37.7271,0.0000,116841.5000,-116841.5000,3.0293,0.0000,0.0000,0.0000,23845.2041,4.9000,1.0000,23845.2041,0.0000,0.0000,140686.7041,0.0000,-140686.7041,27.3580,20.0607,926.6000,0.0000,926.6000,0.0240,250.4324,3.7000,1.0000,0.0000,0.0000,0.0000,250.4324,0.0000,0.0000,0.0000,676.1676,676.1676,27.3406,39.3814,0.0000,29621.8000,-29621.8000,0.7680,0.0000,0.0000,0.0000,6045.2653,4.9000,1.0000,6045.2653,0.0000,0.0000,35667.0653,0.0000,-35667.0653,27.7644,20.4671,7581.9000,0.0000,7581.9000,0.1966,2049.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2049.1622,0.0000,0.0000,0.0000,5532.7378,5532.7378,27.6746,23.2998,25.4872,-24.5458,-368187.3521,21.8201,2142.4110,21.4241,21.8201,0.0000,377.6909,23.2940,21.4411,22.3675,-19.4925,-155939.9718,21.8201,10768.4259,107.6843,21.8201,0.0000,1328.0555,21.4374,20.1142,20.7758,-15.9083,-111357.8747,21.8201,13904.0509,139.0405,21.8201,0.0000,1733.8838,25.6938,25.6913,21.9919,25.6888,21.9824,25.6863,21.9729,25.6863,15810.7016,632.4281,27.3499,27.3468,29.4011,27.3437,29.3895,27.3406,29.3780,27.3406,15810.7016,632.4281,27.6986,27.6906,35.5294,27.6826,35.4905,27.6746,35.4517,27.6746,4539.1160,90.7823,23.2998,23.2978,18.1878,23.2959,18.1735,23.2940,18.1592,23.2940,15810.7016,632.4281,21.4411,21.4398,11.3076,21.4386,11.2951,21.4374,11.2827,21.4374,15810.7016,632.4281,20.1142,20.1127,5.1548,20.1113,5.1232,20.1098,5.0917,20.1098,4539.1160,90.7823,21.8201,3505.7432,14.5467,0.0000,3439.6302,6945.3735,-517011.4000,-640094.6640,-635485.1985
5658.0000,19.6965,31.9187,0.0000,297861.4000,-297861.4000,7.7226,0.0000,0.0000,0.0000,66191.4222,4.5000,1.0000,66191.4222,0.0000,0.0000,364052.8222,0.0000,-364052.8222,25.3028,18.0055,11126.7000,0.0000,11126.7000,0.2885,3007.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3007.2162,0.0000,0.0000,0.0000,8119.4838,8119.4838,25.1733,37.2142,0.0000,84022.9000,-84022.9000,2.1784,0.0000,0.0000,0.0000,17147.5306,4.9000,1.0000,17147.5306,0.0000,0.0000,101170.4306,0.0000,-101170.4306,26.7313,19.4340,783.3000,0.0000,783.3000,0.0203,211.7027,3.7000,1.0000,0.0000,0.0000,0.0000,211.7027,0.0000,0.0000,0.0000,571.5973,571.5973,26.7161,38.7569,0.0000,30223.5000,-30223.5000,0.7836,0.0000,0.0000,0.0000,6168.0612,4.9000,1.0000,6168.0612,0.0000,0.0000,36391.5612,0.0000,-36391.5612,27.2765,19.9792,8891.5000,0.0000,8891.5000,0.2305,2403.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2403.1081,0.0000,0.0000,0.0000,6488.3919,6488.3919,27.1631,22.7127,24.9379,-19.2661,-288990.8443,16.8360,1657.5926,16.5759,16.8360,0.0000,173.4925,22.7103,20.9348,21.8226,-14.4118,-115294.7716,16.8360,4592.6962,45.9270,16.8360,0.0000,610.0430,20.9344,19.6894,20.3119,-11.5500,-80850.0169,16.8360,7040.6169,70.4062,16.8360,0.0000,796.4605,25.1777,25.1763,16.0020,25.1748,16.0033,25.1733,16.0046,25.1733,9944.6377,397.7855,26.7225,26.7204,22.2126,26.7183,22.2111,26.7161,22.2096,26.7161,9944.6377,397.7855,27.1766,27.1721,27.8958,27.1676,27.9007,27.1631,27.9052,27.1631,2862.7723,57.2554,22.7127,22.7119,11.4785,22.7111,11.4758,22.7103,11.4730,22.7103,9944.6377,397.7855,20.9348,20.9347,5.4945,20.9346,5.4935,20.9344,5.4924,20.9344,9944.6377,397.7855,19.6894,19.6918,-0.8732,19.6941,-0.8568,19.6965,-0.8408,19.6965,2862.7723,57.2554,16.8360,1702.2960,11.2240,0.0000,1579.9961,3282.2921,-391306.3000,-486435.3411,-485135.6327
5659.0000,19.4259,31.6481,0.0000,278880.5000,-278880.5000,7.2305,0.0000,0.0000,0.0000,61973.4444,4.5000,1.0000,61973.4444,0.0000,0.0000,340853.9444,0.0000,-340853.9444,25.2661,17.9688,11147.1000,0.0000,11147.1000,0.2890,3012.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3012.7297,0.0000,0.0000,0.0000,8134.3703,8134.3703,25.1202,37.1610,0.0000,61993.2000,-61993.2000,1.6073,0.0000,0.0000,0.0000,12651.6735,4.9000,1.0000,12651.6735,0.0000,0.0000,74644.8735,0.0000,-74644.8735,26.3991,19.1019,609.9000,0.0000,609.9000,0.0158,164.8378,3.7000,1.0000,0.0000,0.0000,0.0000,164.8378,0.0000,0.0000,0.0000,445.0622,445.0622,26.3845,38.4253,0.0000,27968.4000,-27968.4000,0.7251,0.0000,0.0000,0.0000,5707.8367,4.9000,1.0000,5707.8367,0.0000,0.0000,33676.2367,0.0000,-33676.2367,26.9615,19.6642,8488.5000,0.0000,8488.5000,0.2201,2294.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2294.1892,0.0000,0.0000,0.0000,6194.3108,6194.3108,26.8402,22.3541,24.5972,-17.4547,-261820.8977,15.1317,1507.1185,15.0712,15.1317,0.0000,125.9599,22.3520,20.6165,21.4842,-12.6609,-101287.0789,15.1317,3387.0833,33.8708,15.1317,0.0000,442.9063,20.6166,19.4179,20.0172,-9.9942,-69959.2120,15.1317,4579.8625,45.7986,15.1317,0.0000,578.2500,25.1267,25.1246,15.8026,25.1224,15.7955,25.1202,15.7883,25.1202,8220.9639,328.8386,26.3915,26.3892,19.3020,26.3869,19.2972,26.3845,19.2924,26.3845,8220.9639,328.8386,26.8554,26.8503,24.2036,26.8453,24.1951,26.8402,24.1867,26.8402,2369.2883,47.3858,22.3541,22.3534,8.2450,22.3527,8.2416,22.3520,8.2382,22.3520,8220.9639,328.8386,20.6165,20.6165,2.6014,20.6166,2.6005,20.6166,2.5996,20.6166,8220.9639,328.8386,19.4179,19.4206,-3.9130,19.4232,-3.9000,19.4259,-3.8869,19.4259,2369.2883,47.3858,15.1317,1265.0828,10.0878,0.0000,1147.1162,2412.1990,-348596.6000,-434401.3114,-433067.1887
5660.0000,18.9737,31.1959,0.0000,204334.7000,-204334.7000,5.2978,0.0000,0.0000,0.0000,45407.7111,4.5000,1.0000,45407.7111,0.0000,0.0000,249742.4111,0.0000,-249742.4111,24.8162,17.5189,11149.1000,0.0000,11149.1000,0.2891,3013.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3013.2703,0.0000,0.0000,0.0000,8135.8297,8135.8297,24.6220,36.6629,0.0000,35651.5000,-35651.5000,0.9243,0.0000,0.0000,0.0000,7275.8163,4.9000,1.0000,7275.8163,0.0000,0.0000,42927.3163,0.0000,-42927.3163,25.6263,18.3290,671.3000,0.0000,671.3000,0.0174,181.4324,3.7000,1.0000,0.0000,0.0000,0.0000,181.4324,0.0000,0.0000,0.0000,489.8676,489.8676,25.6117,37.6526,0.0000,25381.0000,-25381.0000,0.6580,0.0000,0.0000,0.0000,5179.7959,4.9000,1.0000,5179.7959,0.0000,0.0000,30560.7959,0.0000,-30560.7959,26.3267,19.0294,7783.4000,0.0000,7783.4000,0.2018,2103.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2103.6216,0.0000,0.0000,0.0000,5679.7784,5679.7784,26.1895,21.6407,23.9151,-12.9628,-194441.2862,11.0826,1129.8834,11.2988,11.0826,0.0000,49.4871,21.6434,20.0473,20.8453,-8.5283,-68226.4385,11.0826,2361.0469,23.6105,11.0826,0.0000,174.0090,20.0517,18.9525,19.5021,-6.7126,-46988.0442,11.0826,2834.4193,28.3442,11.0826,0.0000,227.1828,24.6259,24.6246,10.9714,24.6233,10.9739,24.6220,10.9763,24.6220,4725.2081,189.0083,25.6148,25.6138,12.1631,25.6128,12.1709,25.6117,12.1787,25.6117,4725.2081,189.0083,26.1938,26.1924,16.7698,26.1910,16.8037,26.1895,16.8370,26.1895,1366.5256,27.3305,21.6407,21.6416,1.7405,21.6425,1.7524,21.6434,1.7642,21.6434,4725.2081,189.0083,20.0473,20.0488,-2.5479,20.0502,-2.5352,20.0517,-2.5226,20.0517,4725.2081,189.0083,18.9525,18.9596,-9.0061,18.9667,-8.9429,18.9737,-8.8804,18.9737,1366.5256,27.3305,11.0826,532.9316,7.3884,0.0000,450.6789,983.6105,-245763.4000,-308925.0477,-309655.7688
5661.0000,18.6949,30.9171,0.0000,192999.3000,-192999.3000,5.0039,0.0000,0.0000,0.0000,42888.7333,4.5000,1.0000,42888.7333,0.0000,0.0000,235888.0333,0.0000,-235888.0333,24.8424,17.5451,9437.8000,0.0000,9437.8000,0.2447,2550.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2550.7568,0.0000,0.0000,0.0000,6887.0432,6887.0432,24.6548,36.6957,0.0000,23895.0000,-23895.0000,0.6195,0.0000,0.0000,0.0000,4876.5306,4.9000,1.0000,4876.5306,0.0000,0.0000,28771.5306,0.0000,-28771.5306,25.4047,18.1074,428.8000,0.0000,428.8000,0.0111,115.8919,3.7000,1.0000,0.0000,0.0000,0.0000,115.8919,0.0000,0.0000,0.0000,312.9081,312.9081,25.3904,37.4312,0.0000,22672.4000,-22672.4000,0.5878,0.0000,0.0000,0.0000,4627.0204,4.9000,1.0000,4627.0204,0.0000,0.0000,27299.4204,0.0000,-27299.4204,26.1018,18.8045,6373.0000,0.0000,6373.0000,0.1652,1722.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1722.4324,0.0000,0.0000,0.0000,4650.5676,4650.5676,25.9659,21.2004,23.5832,-12.1904,-182856.5261,9.9484,1025.9298,10.2593,9.9484,0.0000,35.7951,21.2038,19.7042,20.4540,-7.1927,-57541.7961,9.9484,2149.7630,21.4976,9.9484,0.0000,125.8646,19.7094,18.6730,19.1912,-5.6813,-39768.8752,9.9484,2573.8845,25.7388,9.9484,0.0000,164.3263,24.6629,24.6602,12.1380,24.6575,12.1250,24.6548,12.1122,24.6548,3902.0890,156.0836,25.3965,25.3945,11.4126,25.3924,11.4080,25.3904,11.4034,25.3904,3902.0890,156.0836,25.9806,25.9757,15.6523,25.9708,15.6353,25.9659,15.6188,25.9659,1129.8854,22.5977,21.2004,21.2016,-1.3104,21.2027,-1.2991,21.2038,-1.2877,21.2038,3902.0890,156.0836,19.7042,19.7059,-4.8892,19.7077,-4.8768,19.7094,-4.8644,19.7094,3902.0890,156.0836,18.6730,18.6803,-11.2853,18.6876,-11.2302,18.6949,-11.1752,18.6949,1129.8854,22.5977,9.9484,395.1543,6.6323,0.0000,325.9860,721.1403,-223327.1000,-280108.4654,-280167.1974
5662.0000,18.4333,30.6555,0.0000,163711.9000,-163711.9000,4.2445,0.0000,0.0000,0.0000,36380.4222,4.5000,1.0000,36380.4222,0.0000,0.0000,200092.3222,0.0000,-200092.3222,24.7042,17.4069,9206.9000,0.0000,9206.9000,0.2387,2488.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2488.3514,0.0000,0.0000,0.0000,6718.5486,6718.5486,24.4864,36.5272,0.0000,15088.2000,-15088.2000,0.3912,0.0000,0.0000,0.0000,3079.2245,4.9000,1.0000,3079.2245,0.0000,0.0000,18167.4245,0.0000,-18167.4245,25.0558,17.7585,335.3000,0.0000,335.3000,0.0087,90.6216,3.7000,1.0000,0.0000,0.0000,0.0000,90.6216,0.0000,0.0000,0.0000,244.6784,244.6784,25.0435,37.0843,0.0000,18809.8000,-18809.8000,0.4877,0.0000,0.0000,0.0000,3838.7347,4.9000,1.0000,3838.7347,0.0000,0.0000,22648.5347,0.0000,-22648.5347,25.7533,18.4560,5567.1000,0.0000,5567.1000,0.1443,1504.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1504.6216,0.0000,0.0000,0.0000,4062.4784,4062.4784,25.6174,20.7545,23.1860,-10.3443,-155164.7395,8.2727,864.9709,8.6497,8.2727,0.0000,20.5831,20.7611,19.3710,20.0661,-5.5441,-44353.1674,8.2727,1813.2129,18.1321,8.2727,0.0000,72.3752,19.3789,18.4040,18.8915,-4.4440,-31107.6950,8.2727,2164.4236,21.6442,8.2727,0.0000,94.4917,24.4937,24.4912,10.7674,24.4888,10.7590,24.4864,10.7505,24.4864,2815.8494,112.6340,25.0481,25.0466,8.9735,25.0450,8.9745,25.0435,8.9755,25.0435,2815.8494,112.6340,25.6260,25.6232,12.4918,25.6203,12.5024,25.6174,12.5126,25.6174,817.1397,16.3428,20.7545,20.7567,-4.4233,20.7589,-4.4033,20.7611,-4.3835,20.7611,2815.8494,112.6340,19.3710,19.3737,-7.1591,19.3763,-7.1393,19.3789,-7.1196,19.3789,2815.8494,112.6340,18.4040,18.4138,-13.4490,18.4236,-13.3700,18.4333,-13.2916,18.4333,817.1397,16.3428,8.2727,237.2275,5.5151,0.0000,187.4500,424.6775,-182500.6000,-229882.5760,-230625.6020
5663.0000,18.2323,30.4546,0.0000,148867.8000,-148867.8000,3.8597,0.0000,0.0000,0.0000,33081.7333,4.5000,1.0000,33081.7333,0.0000,0.0000,181949.5333,0.0000,-181949.5333,24.6707,17.3734,9245.7000,0.0000,9245.7000,0.2397,2498.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2498.8378,0.0000,0.0000,0.0000,6746.8622,6746.8622,24.4231,36.4639,0.0000,11549.8000,-11549.8000,0.2995,0.0000,0.0000,0.0000,2357.1020,4.9000,1.0000,2357.1020,0.0000,0.0000,13906.9020,0.0000,-13906.9020,24.9152,17.6179,339.9000,0.0000,339.9000,0.0088,91.8649,3.7000,1.0000,0.0000,0.0000,0.0000,91.8649,0.0000,0.0000,0.0000,248.0351,248.0351,24.8998,36.9407,0.0000,15249.4000,-15249.4000,0.3954,0.0000,0.0000,0.0000,3112.1224,4.9000,1.0000,3112.1224,0.0000,0.0000,18361.5224,0.0000,-18361.5224,25.5496,18.2523,3149.4000,0.0000,3149.4000,0.0817,851.1892,3.7000,1.0000,0.0000,0.0000,0.0000,851.1892,0.0000,0.0000,0.0000,2298.2108,2298.2108,25.4530,20.3689,22.9109,-9.5785,-143677.0505,7.3270,773.4821,7.7348,7.3270,0.0000,14.3003,20.3780,19.1177,19.7479,-4.4518,-35614.4718,7.3270,1624.8447,16.2484,7.3270,0.0000,50.2836,19.1273,18.1991,18.6632,-3.7474,-26231.7880,7.3270,1933.4705,19.3347,7.3270,0.0000,65.6493,24.4319,24.4290,10.5989,24.4260,10.5854,24.4231,10.5719,24.4231,2272.9112,90.9164,24.9064,24.9042,8.6725,24.9020,8.6663,24.8998,8.6602,24.8998,2272.9112,90.9164,25.4682,25.4631,11.8829,25.4580,11.8624,25.4530,11.8425,25.4530,660.5628,13.2113,20.3689,20.3719,-6.8517,20.3750,-6.8262,20.3780,-6.8008,20.3780,2272.9112,90.9164,19.1177,19.1209,-8.6020,19.1241,-8.5792,19.1273,-8.5565,19.1273,2272.9112,90.9164,18.1991,18.2102,-14.8120,18.2213,-14.7257,18.2323,-14.6399,18.2323,660.5628,13.2113,7.3270,169.6471,4.8847,0.0000,130.2332,299.8804,-162932.0000,-204924.8497,-205523.3103
5664.0000,18.0556,30.2778,0.0000,129734.4000,-129734.4000,3.3636,0.0000,0.0000,0.0000,28829.8667,4.5000,1.0000,28829.8667,0.0000,0.0000,158564.2667,0.0000,-158564.2667,24.5783,17.2810,9208.5000,0.0000,9208.5000,0.2387,2488.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2488.7838,0.0000,0.0000,0.0000,6719.7162,6719.7162,24.2932,36.3340,0.0000,9671.2000,-9671.2000,0.2507,0.0000,0.0000,0.0000,1973.7143,4.9000,1.0000,1973.7143,0.0000,0.0000,11644.9143,0.0000,-11644.9143,24.7722,17.4749,336.9000,0.0000,336.9000,0.0087,91.0541,3.7000,1.0000,0.0000,0.0000,0.0000,91.0541,0.0000,0.0000,0.0000,245.8459,245.8459,24.7551,36.7959,0.0000,12078.7000,-12078.7000,0.3132,0.0000,0.0000,0.0000,2465.0408,4.9000,1.0000,2465.0408,0.0000,0.0000,14543.7408,0.0000,-14543.7408,25.3534,18.0561,1033.9000,0.0000,1033.9000,0.0268,279.4324,3.7000,1.0000,0.0000,0.0000,0.0000,279.4324,0.0000,0.0000,0.0000,754.4676,754.4676,25.3055,19.9845,22.6450,-8.6233,-129349.3434,6.3027,671.5842,6.7158,6.3027,0.0000,9.1022,19.9975,18.8968,19.4472,-3.3447,-26757.5352,6.3027,1413.3210,14.1332,6.3027,0.0000,32.0056,18.9089,18.0155,18.4622,-3.1024,-21716.7023,6.3027,1675.7973,16.7580,6.3027,0.0000,41.7859,24.3019,24.2990,9.6524,24.2961,9.6404,24.2932,9.6284,24.2932,1743.5747,69.7430,24.7621,24.7598,8.0911,24.7574,8.0840,24.7551,8.0770,24.7551,1743.5747,69.7430,25.3223,25.3167,11.1627,25.3111,11.1386,25.3055,11.1147,25.3055,507.6865,10.1537,19.9845,19.9889,-9.2707,19.9932,-9.2351,19.9975,-9.1996,19.9975,1743.5747,69.7430,18.8968,18.9009,-9.7944,18.9049,-9.7656,18.9089,-9.7370,18.9089,1743.5747,69.7430,18.0155,18.0290,-15.9837,18.0424,-15.8773,18.0556,-15.7719,18.0556,507.6865,10.1537,6.3027,111.9877,4.2018,0.0000,82.8937,194.8814,-140905.0000,-177032.8920,-177823.5808
5665.0000,17.9293,30.1515,0.0000,124238.0000,-124238.0000,3.2211,0.0000,0.0000,0.0000,27608.4444,4.5000,1.0000,27608.4444,0.0000,0.0000,151846.4444,0.0000,-151846.4444,24.5512,17.2539,9214.2000,0.0000,9214.2000,0.2389,2490.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2490.3243,0.0000,0.0000,0.0000,6723.8757,6723.8757,24.2479,36.2887,0.0000,8228.4000,-8228.4000,0.2133,0.0000,0.0000,0.0000,1679.2653,4.9000,1.0000,1679.2653,0.0000,0.0000,9907.6653,0.0000,-9907.6653,24.6800,17.3827,332.4000,0.0000,332.4000,0.0086,89.8378,3.7000,1.0000,0.0000,0.0000,0.0000,89.8378,0.0000,0.0000,0.0000,242.5622,242.5622,24.6617,36.7025,0.0000,10228.8000,-10228.8000,0.2652,0.0000,0.0000,0.0000,2087.5102,4.9000,1.0000,2087.5102,0.0000,0.0000,12316.3102,0.0000,-12316.3102,25.1988,17.9015,631.3000,0.0000,631.3000,0.0164,170.6216,3.7000,1.0000,0.0000,0.0000,0.0000,170.6216,0.0000,0.0000,0.0000,460.6784,460.6784,25.1624,19.7579,22.4601,-8.2620,-123930.3610,5.9453,637.6350,6.3763,5.9453,0.0000,7.6398,19.7711,18.7259,19.2485,-2.9957,-23965.6418,5.9453,1343.0445,13.4304,5.9453,0.0000,26.8635,18.7391,17.8879,18.3135,-2.7884,-19518.5242,5.9453,1589.6598,15.8966,5.9453,0.0000,35.0725,24.2579,24.2546,9.6249,24.2512,9.6090,24.2479,9.5931,24.2479,1573.5499,62.9420,24.6694,24.6668,7.9254,24.6642,7.9164,24.6617,7.9073,24.6617,1573.5499,62.9420,25.1787,25.1732,10.3572,25.1678,10.3375,25.1624,10.3178,25.1624,458.5241,9.1705,19.7579,19.7623,-10.1028,19.7667,-10.0704,19.7711,-10.0380,19.7711,1573.5499,62.9420,18.7259,18.7303,-10.5522,18.7347,-10.5226,18.7391,-10.4930,18.7391,1573.5499,62.9420,17.8879,17.9018,-16.5434,17.9156,-16.4412,17.9293,-16.3397,17.9293,458.5241,9.1705,5.9453,95.3502,3.9635,0.0000,69.5758,164.9260,-132517.3000,-166643.3037,-167414.5271
5666.0000,17.8230,30.0452,0.0000,113718.9000,-113718.9000,2.9484,0.0000,0.0000,0.0000,25270.8667,4.5000,1.0000,25270.8667,0.0000,0.0000,138989.7667,0.0000,-138989.7667,24.2734,16.9761,9254.6000,0.0000,9254.6000,0.2399,2501.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2501.2432,0.0000,0.0000,0.0000,6753.3568,6753.3568,23.9549,35.9957,0.0000,10939.8000,-10939.8000,0.2836,0.0000,0.0000,0.0000,2232.6122,4.9000,1.0000,2232.6122,0.0000,0.0000,13172.4122,0.0000,-13172.4122,24.5662,17.2689,343.2000,0.0000,343.2000,0.0089,92.7568,3.7000,1.0000,0.0000,0.0000,0.0000,92.7568,0.0000,0.0000,0.0000,250.4432,250.4432,24.5472,36.5880,0.0000,9064.2000,-9064.2000,0.2350,0.0000,0.0000,0.0000,1849.8367,4.9000,1.0000,1849.8367,0.0000,0.0000,10914.0367,0.0000,-10914.0367,25.0537,17.7564,328.9000,0.0000,328.9000,0.0085,88.8919,3.7000,1.0000,0.0000,0.0000,0.0000,88.8919,0.0000,0.0000,0.0000,240.0081,240.0081,25.0266,19.5629,22.2948,-7.8487,-117730.4327,5.5866,602.6722,6.0267,5.5866,0.0000,6.3387,19.5774,18.5888,19.0831,-2.6627,-21301.5932,5.5866,1269.8115,12.6981,5.5866,0.0000,22.2886,18.6030,17.7788,18.1909,-2.5372,-17760.5448,5.5866,1500.6886,15.0069,5.5866,0.0000,29.0996,23.9599,23.9583,6.9939,23.9566,6.9955,23.9549,6.9970,23.9549,1410.6874,56.4275,24.5546,24.5521,7.4166,24.5496,7.4091,24.5472,7.4017,24.5472,1410.6874,56.4275,25.0425,25.0372,9.5874,25.0319,9.5698,25.0266,9.5522,25.0266,411.4011,8.2280,19.5629,19.5677,-10.8279,19.5726,-10.7933,19.5774,-10.7588,19.5774,1410.6874,56.4275,18.5888,18.5936,-11.0684,18.5983,-11.0373,18.6030,-11.0064,18.6030,1410.6874,56.4275,17.7788,17.7936,-16.9969,17.8083,-16.8900,17.8230,-16.7837,17.8230,411.4011,8.2280,5.5866,80.3371,3.7244,0.0000,57.7269,138.0641,-123796.2000,-155832.4075,-156792.5707
5667.0000,17.7249,29.9471,0.0000,104286.8000,-104286.8000,2.7038,0.0000,0.0000,0.0000,23174.8444,4.5000,1.0000,23174.8444,0.0000,0.0000,127461.6444,0.0000,-127461.6444,24.1824,16.8851,9217.9000,0.0000,9217.9000,0.2390,2491.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2491.3243,0.0000,0.0000,0.0000,6726.5757,6726.5757,23.8348,35.8756,0.0000,9596.4000,-9596.4000,0.2488,0.0000,0.0000,0.0000,1958.4490,4.9000,1.0000,1958.4490,0.0000,0.0000,11554.8490,0.0000,-11554.8490,24.4202,17.1229,335.0000,0.0000,335.0000,0.0087,90.5405,3.7000,1.0000,0.0000,0.0000,0.0000,90.5405,0.0000,0.0000,0.0000,244.4595,244.4595,24.4011,36.4419,0.0000,7825.4000,-7825.4000,0.2029,0.0000,0.0000,0.0000,1597.0204,4.9000,1.0000,1597.0204,0.0000,0.0000,9422.4204,0.0000,-9422.4204,24.8785,17.5812,328.9000,0.0000,328.9000,0.0085,88.8919,3.7000,1.0000,0.0000,0.0000,0.0000,88.8919,0.0000,0.0000,0.0000,240.0081,240.0081,24.8541,19.3724,22.1132,-7.2135,-108202.1679,5.1176,555.6381,5.5564,5.1176,0.0000,4.8726,19.3892,18.4672,18.9282,-2.2749,-18199.1366,5.1176,1169.9617,11.6996,5.1176,0.0000,17.1334,18.4831,17.6759,18.0795,-2.2761,-15932.4054,5.1176,1380.5221,13.8052,5.1176,0.0000,22.3690,23.8416,23.8393,6.4899,23.8370,6.4834,23.8348,6.4770,23.8348,1209.6571,48.3863,24.4078,24.4056,6.5651,24.4033,6.5603,24.4011,6.5554,24.4011,1209.6571,48.3863,24.8663,24.8623,8.3010,24.8582,8.2986,24.8541,8.2958,24.8541,353.1855,7.0637,19.3724,19.3780,-11.6354,19.3836,-11.5955,19.3892,-11.5557,19.3892,1209.6571,48.3863,18.4672,18.4725,-11.5196,18.4778,-11.4849,18.4831,-11.4504,18.4831,1209.6571,48.3863,17.6759,17.6924,-17.4586,17.7087,-17.3384,17.7249,-17.2193,17.7249,353.1855,7.0637,5.1176,63.1204,3.4117,0.0000,44.3750,107.4953,-111826.8000,-141227.8706,-142333.7099
