Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5668.0000,17.7031,29.9253,0.0000,128267.2000,-128267.2000,3.3256,0.0000,0.0000,0.0000,28503.8222,4.5000,1.0000,28503.8222,0.0000,0.0000,156771.0222,0.0000,-156771.0222,24.2993,17.0020,9214.5000,0.0000,9214.5000,0.2389,2490.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2490.4054,0.0000,0.0000,0.0000,6724.0946,6724.0946,24.0056,36.0464,0.0000,12560.0000,-12560.0000,0.3256,0.0000,0.0000,0.0000,2563.2653,4.9000,1.0000,2563.2653,0.0000,0.0000,15123.2653,0.0000,-15123.2653,24.6419,17.3446,330.5000,0.0000,330.5000,0.0086,89.3243,3.7000,1.0000,0.0000,0.0000,0.0000,89.3243,0.0000,0.0000,0.0000,241.1757,241.1757,24.6198,36.6606,0.0000,7442.7000,-7442.7000,0.1930,0.0000,0.0000,0.0000,1518.9184,4.9000,1.0000,1518.9184,0.0000,0.0000,8961.6184,0.0000,-8961.6184,24.9969,17.6996,631.4000,0.0000,631.4000,0.0164,170.6486,3.7000,1.0000,0.0000,0.0000,0.0000,170.6486,0.0000,0.0000,0.0000,460.7514,460.7514,24.9511,19.4508,22.2010,-8.7150,-130725.1981,6.1620,666.9602,6.6696,6.1620,0.0000,8.5062,19.4605,18.4134,18.9369,-3.1107,-24885.9753,6.1620,1408.2741,14.0827,6.1620,0.0000,29.9100,18.4259,17.6671,18.0465,-2.5762,-18033.6160,6.1620,1664.3518,16.6435,6.1620,0.0000,39.0499,24.0164,24.0128,8.7694,24.0092,8.7499,24.0056,8.7306,24.0056,1675.7375,67.0295,24.6317,24.6277,9.4025,24.6238,9.3799,24.6198,9.3574,24.6198,1675.7375,67.0295,24.9775,24.9686,10.5088,24.9598,10.4461,24.9511,10.3847,24.9511,488.0753,9.7615,19.4508,19.4540,-9.8658,19.4573,-9.8523,19.4605,-9.8387,19.4605,1675.7375,67.0295,18.4134,18.4176,-11.3740,18.4217,-11.3530,18.4259,-11.3319,18.4259,1675.7375,67.0295,17.6671,17.6791,-16.8776,17.6911,-16.8181,17.7031,-16.7578,17.7031,488.0753,9.7615,6.1620,105.2344,4.1080,0.0000,77.4661,182.7005,-138093.5000,-173429.8843,-173644.7893
5669.0000,17.6738,29.8960,0.0000,137632.0000,-137632.0000,3.5684,0.0000,0.0000,0.0000,30584.8889,4.5000,1.0000,30584.8889,0.0000,0.0000,168216.8889,0.0000,-168216.8889,24.4185,17.1212,9253.5000,0.0000,9253.5000,0.2399,2500.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2500.9459,0.0000,0.0000,0.0000,6752.5541,6752.5541,24.1364,36.1772,0.0000,7516.6000,-7516.6000,0.1949,0.0000,0.0000,0.0000,1534.0000,4.9000,1.0000,1534.0000,0.0000,0.0000,9050.6000,0.0000,-9050.6000,24.4993,17.2020,426.8000,0.0000,426.8000,0.0111,115.3514,3.7000,1.0000,0.0000,0.0000,0.0000,115.3514,0.0000,0.0000,0.0000,311.4486,311.4486,24.4800,36.5209,0.0000,8491.2000,-8491.2000,0.2202,0.0000,0.0000,0.0000,1732.8980,4.9000,1.0000,1732.8980,0.0000,0.0000,10224.0980,0.0000,-10224.0980,24.8900,17.5927,2951.4000,0.0000,2951.4000,0.0765,797.6757,3.7000,1.0000,0.0000,0.0000,0.0000,797.6757,0.0000,0.0000,0.0000,2153.7243,2153.7243,24.7926,19.5630,22.1778,-8.6954,-130430.2880,6.4663,700.4732,7.0047,6.4663,0.0000,9.8298,19.5703,18.3726,18.9714,-3.7340,-29871.8114,6.4663,1475.9223,14.7592,6.4663,0.0000,34.5639,18.3842,17.6393,18.0117,-2.6540,-18578.2086,6.4663,1748.8553,17.4886,6.4663,0.0000,45.1260,24.1477,24.1440,10.1322,24.1402,10.1133,24.1364,10.0944,24.1364,1823.9774,72.9591,24.4868,24.4846,8.0342,24.4823,8.0313,24.4800,8.0284,24.4800,1823.9774,72.9591,24.8036,24.8000,8.7937,24.7964,8.8024,24.7926,8.8099,24.7926,530.9241,10.6185,19.5630,19.5654,-8.2145,19.5679,-8.2069,19.5703,-8.1993,19.5703,1823.9774,72.9591,18.3726,18.3764,-11.2364,18.3803,-11.2177,18.3842,-11.1991,18.3842,1823.9774,72.9591,17.6393,17.6508,-16.7156,17.6623,-16.6577,17.6738,-16.6000,17.6738,530.9241,10.6185,6.4663,120.1857,4.3109,0.0000,89.5197,209.7054,-141008.1000,-178273.8598,-178880.3080
5670.0000,17.8106,30.0329,0.0000,222299.1000,-222299.1000,5.7635,0.0000,0.0000,0.0000,49399.8000,4.5000,1.0000,49399.8000,0.0000,0.0000,271698.9000,0.0000,-271698.9000,24.9679,17.6706,9218.8000,0.0000,9218.8000,0.2390,2491.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2491.5676,0.0000,0.0000,0.0000,6727.2324,6727.2324,24.7762,36.8170,0.0000,1054.0000,-1054.0000,0.0273,0.0000,0.0000,0.0000,215.1020,4.9000,1.0000,215.1020,0.0000,0.0000,1269.1020,0.0000,-1269.1020,24.8096,17.5123,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,24.7928,36.8336,0.0000,10406.2000,-10406.2000,0.2698,0.0000,0.0000,0.0000,2123.7143,4.9000,1.0000,2123.7143,0.0000,0.0000,12529.9143,0.0000,-12529.9143,25.1228,17.8255,9709.5000,0.0000,9709.5000,0.2517,2624.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2624.1892,0.0000,0.0000,0.0000,7085.3108,7085.3108,24.9183,20.1976,22.5579,-11.9468,-179201.3757,9.8421,1051.9458,10.5195,9.8421,0.0000,34.6606,20.1951,18.6343,19.4147,-7.4061,-59248.4241,9.8421,2209.6693,22.0967,9.8421,0.0000,121.8754,18.6382,17.7955,18.2168,-4.5703,-31991.9306,9.8421,2641.2448,26.4124,9.8421,0.0000,159.1181,24.7907,24.7859,16.3868,24.7810,16.3584,24.7762,16.3301,24.7762,3828.5922,153.1437,24.8022,24.7990,11.5136,24.7959,11.5005,24.7928,11.4875,24.7928,3828.5922,153.1437,24.9362,24.9302,11.0383,24.9242,11.0119,24.9183,10.9860,24.9183,1108.7424,22.1748,20.1976,20.1968,-1.6881,20.1959,-1.7111,20.1951,-1.7339,20.1951,3828.5922,153.1437,18.6343,18.6356,-8.2092,18.6369,-8.2157,18.6382,-8.2222,18.6382,3828.5922,153.1437,17.7955,17.8004,-14.4424,17.8055,-14.4613,17.8106,-14.4791,17.8106,1108.7424,22.1748,9.8421,383.5809,6.5614,0.0000,315.6541,699.2350,-214443.9000,-271402.8947,-270441.7304
5671.0000,18.0409,30.2631,0.0000,274461.6000,-274461.6000,7.1159,0.0000,0.0000,0.0000,60991.4667,4.5000,1.0000,60991.4667,0.0000,0.0000,335453.0667,0.0000,-335453.0667,25.0844,17.7871,15621.3000,0.0000,15621.3000,0.4050,4221.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4221.9730,0.0000,0.0000,0.0000,11399.3270,11399.3270,24.8364,36.8772,0.0000,4432.1000,-4432.1000,0.1149,0.0000,0.0000,0.0000,904.5102,4.9000,1.0000,904.5102,0.0000,0.0000,5336.6102,0.0000,-5336.6102,24.9485,17.6512,722.7000,0.0000,722.7000,0.0187,195.3243,3.7000,1.0000,0.0000,0.0000,0.0000,195.3243,0.0000,0.0000,0.0000,527.3757,527.3757,24.9301,36.9710,0.0000,11954.8000,-11954.8000,0.3100,0.0000,0.0000,0.0000,2439.7551,4.9000,1.0000,2439.7551,0.0000,0.0000,14394.5551,0.0000,-14394.5551,25.2324,17.9351,10314.7000,0.0000,10314.7000,0.2674,2787.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2787.7568,0.0000,0.0000,0.0000,7526.9432,7526.9432,25.0579,20.7127,22.8853,-13.7963,-206944.7444,12.3479,1304.6908,13.0469,12.3479,0.0000,68.4464,20.7089,19.0187,19.8638,-10.0624,-80498.9126,12.3479,2726.6158,27.2662,12.3479,0.0000,240.6747,19.0193,18.0336,18.5265,-6.7061,-46942.5202,12.3479,3300.8833,33.0088,12.3479,0.0000,314.2203,24.8450,24.8422,15.9141,24.8393,15.9077,24.8364,15.9012,24.8364,5725.2122,229.0085,24.9374,24.9350,12.6010,24.9326,12.5960,24.9301,12.5909,24.9301,5725.2122,229.0085,25.0743,25.0689,12.8739,25.0634,12.8557,25.0579,12.8375,25.0579,1653.7047,33.0741,20.7127,20.7115,2.6764,20.7102,2.6554,20.7089,2.6344,20.7089,5725.2122,229.0085,19.0187,19.0189,-4.4949,19.0191,-4.5083,19.0193,-4.5217,19.0193,5725.2122,229.0085,18.0336,18.0360,-11.5728,18.0384,-11.6098,18.0409,-11.6463,18.0409,1653.7047,33.0741,12.3479,719.2645,8.2320,0.0000,623.3414,1342.6059,-264189.8000,-335730.5860,-334386.1773
5672.0000,18.3567,30.5789,0.0000,297363.4000,-297363.4000,7.7097,0.0000,0.0000,0.0000,66080.7556,4.5000,1.0000,66080.7556,0.0000,0.0000,363444.1556,0.0000,-363444.1556,24.7049,17.4076,19058.9000,0.0000,19058.9000,0.4941,5151.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5151.0541,0.0000,0.0000,0.0000,13907.8459,13907.8459,24.4584,36.4992,0.0000,41473.9000,-41473.9000,1.0753,0.0000,0.0000,0.0000,8464.0612,4.9000,1.0000,8464.0612,0.0000,0.0000,49937.9612,0.0000,-49937.9612,25.3306,18.0333,1162.9000,0.0000,1162.9000,0.0302,314.2973,3.7000,1.0000,0.0000,0.0000,0.0000,314.2973,0.0000,0.0000,0.0000,848.6027,848.6027,25.3073,37.3481,0.0000,12708.4000,-12708.4000,0.3295,0.0000,0.0000,0.0000,2593.5510,4.9000,1.0000,2593.5510,0.0000,0.0000,15301.9510,0.0000,-15301.9510,25.5746,18.2773,9911.3000,0.0000,9911.3000,0.2570,2678.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2678.7297,0.0000,0.0000,0.0000,7232.5703,7232.5703,25.4267,21.1799,23.3033,-16.2090,-243135.3067,14.8436,1545.6800,15.4568,14.8436,0.0000,118.9006,21.1754,19.4470,20.3112,-12.3695,-98955.6797,14.8436,3333.0250,33.3303,14.8436,0.0000,418.0843,19.4457,18.3552,18.9004,-8.9190,-62432.8619,14.8436,4252.8832,42.5288,14.8436,0.0000,545.8428,24.4620,24.4608,11.5792,24.4596,11.5877,24.4584,11.5960,24.4584,7944.0949,317.7638,25.3158,25.3130,16.0784,25.3101,16.0685,25.3073,16.0587,25.3073,7944.0949,317.7638,25.4483,25.4411,17.2919,25.4339,17.2526,25.4267,17.2136,25.4267,2289.9714,45.7994,21.1799,21.1784,6.2432,21.1769,6.2233,21.1754,6.2034,21.1754,7944.0949,317.7638,19.4470,19.4465,-0.8075,19.4461,-0.8236,19.4457,-0.8396,19.4457,7944.0949,317.7638,18.3552,18.3557,-8.0784,18.3562,-8.1268,18.3567,-8.1748,18.3567,2289.9714,45.7994,14.8436,1199.2491,9.8957,0.0000,1082.8277,2282.0768,-321412.6000,-406695.0489,-404523.8483
5673.0000,18.6151,30.8373,0.0000,310158.5000,-310158.5000,8.0414,0.0000,0.0000,0.0000,68924.1111,4.5000,1.0000,68924.1111,0.0000,0.0000,379082.6111,0.0000,-379082.6111,24.7363,17.4390,21647.5000,0.0000,21647.5000,0.5613,5850.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5850.6757,0.0000,0.0000,0.0000,15796.8243,15796.8243,24.4763,36.5171,0.0000,57480.9000,-57480.9000,1.4903,0.0000,0.0000,0.0000,11730.7959,4.9000,1.0000,11730.7959,0.0000,0.0000,69211.6959,0.0000,-69211.6959,25.5939,18.2966,1253.0000,0.0000,1253.0000,0.0325,338.6486,3.7000,1.0000,0.0000,0.0000,0.0000,338.6486,0.0000,0.0000,0.0000,914.3514,914.3514,25.5710,37.6118,0.0000,13620.0000,-13620.0000,0.3531,0.0000,0.0000,0.0000,2779.5918,4.9000,1.0000,2779.5918,0.0000,0.0000,16399.5918,0.0000,-16399.5918,25.8358,18.5385,8700.9000,0.0000,8700.9000,0.2256,2351.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2351.5946,0.0000,0.0000,0.0000,6349.3054,6349.3054,25.7125,21.5029,23.6077,-17.3796,-260693.9225,16.0563,1654.4044,16.5440,16.0563,0.0000,150.4877,21.4985,19.7584,20.6284,-13.4698,-107758.7720,16.0563,3819.4868,38.1949,16.0563,0.0000,529.1523,19.7568,18.6146,19.1857,-10.1044,-70730.6820,16.0563,5350.4048,53.5040,16.0563,0.0000,690.8511,24.4813,24.4796,12.0566,24.4780,12.0572,24.4763,12.0579,24.4763,9137.8688,365.5148,25.5792,25.5764,17.9871,25.5737,17.9786,25.5710,17.9700,25.5710,9137.8688,365.5148,25.7332,25.7263,20.0195,25.7194,19.9870,25.7125,19.9546,25.7125,2631.8597,52.6372,21.5029,21.5014,8.2180,21.5000,8.2008,21.4985,8.1835,21.4985,9137.8688,365.5148,19.7584,19.7579,1.3914,19.7573,1.3770,19.7568,1.3626,19.7568,9137.8688,365.5148,18.6146,18.6148,-5.7165,18.6149,-5.7589,18.6151,-5.8010,18.6151,2631.8597,52.6372,16.0563,1491.9073,10.7042,0.0000,1370.4911,2862.3983,-349658.0000,-441633.4178,-439183.3765
5674.0000,18.8544,31.0767,0.0000,322478.5000,-322478.5000,8.3609,0.0000,0.0000,0.0000,71661.8889,4.5000,1.0000,71661.8889,0.0000,0.0000,394140.3889,0.0000,-394140.3889,24.8003,17.5030,25543.3000,0.0000,25543.3000,0.6623,6903.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6903.5946,0.0000,0.0000,0.0000,18639.7054,18639.7054,24.5143,36.5551,0.0000,69188.3000,-69188.3000,1.7938,0.0000,0.0000,0.0000,14120.0612,4.9000,1.0000,14120.0612,0.0000,0.0000,83308.3612,0.0000,-83308.3612,25.7711,18.4738,1276.0000,0.0000,1276.0000,0.0331,344.8649,3.7000,1.0000,0.0000,0.0000,0.0000,344.8649,0.0000,0.0000,0.0000,931.1351,931.1351,25.7493,37.7901,0.0000,15538.8000,-15538.8000,0.4029,0.0000,0.0000,0.0000,3171.1837,4.9000,1.0000,3171.1837,0.0000,0.0000,18709.9837,0.0000,-18709.9837,26.0315,18.7342,7893.9000,0.0000,7893.9000,0.2047,2133.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2133.4865,0.0000,0.0000,0.0000,5760.4135,5760.4135,25.9251,21.7913,23.8582,-18.2677,-274016.0394,17.1863,1755.6021,17.5560,17.1863,0.0000,184.5514,21.7866,20.0354,20.9110,-14.5107,-116085.4765,17.1863,4686.6827,46.8668,17.1863,0.0000,648.9290,20.0333,18.8552,19.4443,-11.1555,-78088.4001,17.1863,7153.9926,71.5399,17.1863,0.0000,847.2292,24.5191,24.5175,12.4812,24.5159,12.4814,24.5143,12.4815,24.5143,10317.1036,412.6841,25.7570,25.7544,19.0021,25.7519,18.9950,25.7493,18.9880,25.7493,10317.1036,412.6841,25.9446,25.9381,21.6982,25.9316,21.6717,25.9251,21.6452,25.9251,2969.3442,59.3869,21.7913,21.7898,9.9311,21.7882,9.9146,21.7866,9.8982,21.7866,10317.1036,412.6841,20.0354,20.0347,3.2194,20.0340,3.2054,20.0333,3.1914,20.0333,10317.1036,412.6841,18.8552,18.8550,-3.6939,18.8547,-3.7347,18.8544,-3.7753,18.8544,2969.3442,59.3869,17.1863,1802.7290,11.4576,0.0000,1680.7096,3483.4386,-372492.4000,-470827.4797,-468189.9159
5675.0000,19.0181,31.2403,0.0000,329499.4000,-329499.4000,8.5429,0.0000,0.0000,0.0000,73222.0889,4.5000,1.0000,73222.0889,0.0000,0.0000,402721.4889,0.0000,-402721.4889,24.9644,17.6671,26848.5000,0.0000,26848.5000,0.6961,7256.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7256.3514,0.0000,0.0000,0.0000,19592.1486,19592.1486,24.6695,36.7103,0.0000,71934.6000,-71934.6000,1.8650,0.0000,0.0000,0.0000,14680.5306,4.9000,1.0000,14680.5306,0.0000,0.0000,86615.1306,0.0000,-86615.1306,25.9484,18.6511,1500.7000,0.0000,1500.7000,0.0389,405.5946,3.7000,1.0000,0.0000,0.0000,0.0000,405.5946,0.0000,0.0000,0.0000,1095.1054,1095.1054,25.9242,37.9651,0.0000,15341.6000,-15341.6000,0.3978,0.0000,0.0000,0.0000,3130.9388,4.9000,1.0000,3130.9388,0.0000,0.0000,18472.5388,0.0000,-18472.5388,26.1970,18.8997,6380.9000,0.0000,6380.9000,0.1654,1724.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1724.5676,0.0000,0.0000,0.0000,4656.3324,4656.3324,26.1085,21.9671,24.0378,-18.6988,-280482.1231,17.5592,1782.6439,17.8264,17.5592,0.0000,196.8247,21.9626,20.2141,21.0883,-14.8029,-118423.5965,17.5592,5137.2284,51.3723,17.5592,0.0000,692.0850,20.2120,19.0185,19.6152,-11.5469,-80828.5542,17.5592,7909.2930,79.0929,17.5592,0.0000,903.5729,24.6751,24.6733,13.9771,24.6714,13.9738,24.6695,13.9705,24.6695,10720.1580,428.8063,25.9322,25.9296,20.0577,25.9269,20.0497,25.9242,20.0417,25.9242,10720.1580,428.8063,26.1282,26.1217,23.0487,26.1151,23.0215,26.1085,22.9944,26.1085,3084.6449,61.6929,21.9671,21.9656,10.5735,21.9641,10.5590,21.9626,10.5445,21.9626,10720.1580,428.8063,20.2141,20.2134,4.0639,20.2127,4.0516,20.2120,4.0392,20.2120,10720.1580,428.8063,19.0185,19.0184,-2.6684,19.0182,-2.7022,19.0181,-2.7359,19.0181,3084.6449,61.6929,17.5592,1913.7042,11.7061,0.0000,1792.4827,3706.1869,-382045.5000,-482465.5718,-479734.2738
5676.0000,19.1153,31.3375,0.0000,337423.3000,-337423.3000,8.7483,0.0000,0.0000,0.0000,74982.9556,4.5000,1.0000,74982.9556,0.0000,0.0000,412406.2556,0.0000,-412406.2556,25.2214,17.9241,23274.0000,0.0000,23274.0000,0.6034,6290.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6290.2703,0.0000,0.0000,0.0000,16983.7297,16983.7297,24.9628,37.0036,0.0000,66727.2000,-66727.2000,1.7300,0.0000,0.0000,0.0000,13617.7959,4.9000,1.0000,13617.7959,0.0000,0.0000,80344.9959,0.0000,-80344.9959,26.1524,18.8551,1774.8000,0.0000,1774.8000,0.0460,479.6757,3.7000,1.0000,0.0000,0.0000,0.0000,479.6757,0.0000,0.0000,0.0000,1295.1243,1295.1243,26.1246,38.1654,0.0000,15495.4000,-15495.4000,0.4017,0.0000,0.0000,0.0000,3162.3265,4.9000,1.0000,3162.3265,0.0000,0.0000,18657.7265,0.0000,-18657.7265,26.4009,19.1036,5574.0000,0.0000,5574.0000,0.1445,1506.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1506.4865,0.0000,0.0000,0.0000,4067.5135,4067.5135,26.3192,22.0698,24.1945,-19.1338,-287007.2475,17.5111,1768.2350,17.6823,17.5111,0.0000,195.2114,22.0655,20.3166,21.1911,-14.7651,-118120.5806,17.5111,5119.3202,51.1932,17.5111,0.0000,686.4122,20.3147,19.1149,19.7148,-11.5759,-81031.4592,17.5111,7881.2641,78.8126,17.5111,0.0000,896.1666,24.9699,24.9675,16.6152,24.9652,16.6072,24.9628,16.5991,24.9628,10667.7635,426.7105,26.1332,26.1303,21.3770,26.1275,21.3670,26.1246,21.3571,26.1246,10667.7635,426.7105,26.3406,26.3335,24.7615,26.3263,24.7275,26.3192,24.6937,26.3192,3069.6579,61.3932,22.0698,22.0684,10.6653,22.0669,10.6523,22.0655,10.6393,22.0655,10667.7635,426.7105,20.3166,20.3160,4.2739,20.3153,4.2631,20.3147,4.2523,20.3147,10667.7635,426.7105,19.1149,19.1151,-2.3611,19.1152,-2.3885,19.1153,-2.4158,19.1153,3069.6579,61.3932,17.5111,1899.1447,11.6741,0.0000,1777.7903,3676.9350,-389023.1000,-489062.6104,-486159.2873
5677.0000,19.2780,31.5002,0.0000,345042.8000,-345042.8000,8.9459,0.0000,0.0000,0.0000,76676.1778,4.5000,1.0000,76676.1778,0.0000,0.0000,421718.9778,0.0000,-421718.9778,25.2117,17.9144,26848.0000,0.0000,26848.0000,0.6961,7256.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7256.2162,0.0000,0.0000,0.0000,19591.7838,19591.7838,24.9306,36.9714,0.0000,79183.8000,-79183.8000,2.0530,0.0000,0.0000,0.0000,16159.9592,4.9000,1.0000,16159.9592,0.0000,0.0000,95343.7592,0.0000,-95343.7592,26.2721,18.9748,1698.2000,0.0000,1698.2000,0.0440,458.9730,3.7000,1.0000,0.0000,0.0000,0.0000,458.9730,0.0000,0.0000,0.0000,1239.2270,1239.2270,26.2466,38.2875,0.0000,16067.4000,-16067.4000,0.4166,0.0000,0.0000,0.0000,3279.0612,4.9000,1.0000,3279.0612,0.0000,0.0000,19346.4612,0.0000,-19346.4612,26.5189,19.2216,4968.8000,0.0000,4968.8000,0.1288,1342.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1342.9189,0.0000,0.0000,0.0000,3625.8811,3625.8811,26.4482,22.2787,24.3634,-19.7555,-296331.7641,18.4266,1849.9603,18.4996,18.4266,0.0000,227.4573,22.2738,20.5049,21.3894,-15.7149,-125718.9823,18.4266,6409.8109,64.0981,18.4266,0.0000,799.7968,20.5024,19.2795,19.8909,-12.4165,-86915.8064,18.4266,9534.7582,95.3476,18.4266,0.0000,1044.1993,24.9360,24.9342,15.6747,24.9324,15.6729,24.9306,15.6710,24.9306,11684.4993,467.3800,26.2547,26.2520,21.8623,26.2493,21.8544,26.2466,21.8465,26.2466,11684.4993,467.3800,26.4678,26.4613,25.3781,26.4547,25.3529,26.4482,25.3277,26.4482,3360.4179,67.2084,22.2787,22.2771,11.9880,22.2755,11.9736,22.2738,11.9592,22.2738,11684.4993,467.3800,20.5049,20.5041,5.4858,20.5032,5.4736,20.5024,5.4616,20.5024,11684.4993,467.3800,19.2795,19.2790,-1.0870,19.2784,-1.1197,19.2780,-1.1523,19.2780,3360.4179,67.2084,18.4266,2188.6665,12.2844,0.0000,2071.4534,4260.1200,-406779.0000,-511952.3063,-508966.5528
5678.0000,19.3640,31.5862,0.0000,349133.9000,-349133.9000,9.0519,0.0000,0.0000,0.0000,77585.3111,4.5000,1.0000,77585.3111,0.0000,0.0000,426719.2111,0.0000,-426719.2111,25.3872,18.0899,25549.8000,0.0000,25549.8000,0.6624,6905.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6905.3514,0.0000,0.0000,0.0000,18644.4486,18644.4486,25.1173,37.1581,0.0000,77084.0000,-77084.0000,1.9985,0.0000,0.0000,0.0000,15731.4286,4.9000,1.0000,15731.4286,0.0000,0.0000,92815.4286,0.0000,-92815.4286,26.4274,19.1301,1150.3000,0.0000,1150.3000,0.0298,310.8919,3.7000,1.0000,0.0000,0.0000,0.0000,310.8919,0.0000,0.0000,0.0000,839.4081,839.4081,26.4070,38.4478,0.0000,15025.8000,-15025.8000,0.3896,0.0000,0.0000,0.0000,3066.4898,4.9000,1.0000,3066.4898,0.0000,0.0000,18092.2898,0.0000,-18092.2898,26.6624,19.3651,4363.6000,0.0000,4363.6000,0.1131,1179.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1179.3514,0.0000,0.0000,0.0000,3184.2486,3184.2486,26.5967,22.3673,24.4820,-19.9760,-299639.7394,18.3682,1836.6531,18.3665,18.3682,0.0000,225.3016,22.3628,20.5956,21.4792,-15.6498,-125198.1070,18.3682,6370.6885,63.7069,18.3682,0.0000,792.2167,20.5933,19.3646,19.9789,-12.4359,-87051.0394,18.3682,9475.8603,94.7586,18.3682,0.0000,1034.3029,25.1240,25.1218,17.2668,25.1195,17.2601,25.1173,17.2535,25.1173,11618.4073,464.7363,26.4156,26.4127,22.8271,26.4099,22.8175,26.4070,22.8078,26.4070,11618.4073,464.7363,26.6174,26.6105,26.3773,26.6036,26.3474,26.5967,26.3175,26.5967,3341.5216,66.8304,22.3673,22.3658,12.0385,22.3643,12.0260,22.3628,12.0135,22.3628,11618.4073,464.7363,20.5956,20.5948,5.6638,20.5941,5.6534,20.5933,5.6429,20.5933,11618.4073,464.7363,19.3646,19.3644,-0.8419,19.3642,-0.8678,19.3640,-0.8935,19.3640,3341.5216,66.8304,18.3682,2169.4040,12.2454,0.0000,2051.8212,4221.2251,-410180.0000,-514958.8241,-511888.8858
5679.0000,19.4263,31.6485,0.0000,352247.7000,-352247.7000,9.1327,0.0000,0.0000,0.0000,78277.2667,4.5000,1.0000,78277.2667,0.0000,0.0000,430524.9667,0.0000,-430524.9667,25.5195,18.2222,24244.9000,0.0000,24244.9000,0.6286,6552.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6552.6757,0.0000,0.0000,0.0000,17692.2243,17692.2243,25.2622,37.3030,0.0000,74076.0000,-74076.0000,1.9206,0.0000,0.0000,0.0000,15117.5510,4.9000,1.0000,15117.5510,0.0000,0.0000,89193.5510,0.0000,-89193.5510,26.5245,19.2272,1118.0000,0.0000,1118.0000,0.0290,302.1622,3.7000,1.0000,0.0000,0.0000,0.0000,302.1622,0.0000,0.0000,0.0000,815.8378,815.8378,26.5045,38.5453,0.0000,14392.1000,-14392.1000,0.3731,0.0000,0.0000,0.0000,2937.1633,4.9000,1.0000,2937.1633,0.0000,0.0000,17329.2633,0.0000,-17329.2633,26.7497,19.4525,4968.8000,0.0000,4968.8000,0.1288,1342.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1342.9189,0.0000,0.0000,0.0000,3625.8811,3625.8811,26.6785,22.4374,24.5580,-19.9774,-299661.5400,18.3192,1827.0213,18.2702,18.3192,0.0000,223.5034,22.4330,20.6622,21.5476,-15.6395,-125116.1508,18.3192,6334.4100,63.3441,18.3192,0.0000,785.8938,20.6600,19.4267,20.0433,-12.4490,-87143.3492,18.3192,9422.7291,94.2273,18.3192,0.0000,1026.0478,25.2691,25.2668,18.2186,25.2645,18.2116,25.2622,18.2045,25.2622,11563.0831,462.5233,26.5130,26.5101,23.1353,26.5073,23.1261,26.5045,23.1169,26.5045,11563.0831,462.5233,26.6984,26.6918,26.5471,26.6851,26.5210,26.6785,26.4949,26.6785,3325.7035,66.5141,22.4374,22.4360,12.0630,22.4345,12.0511,22.4330,12.0391,22.4330,11563.0831,462.5233,20.6622,20.6615,5.7275,20.6607,5.7177,20.6600,5.7079,20.6600,11563.0831,462.5233,19.4267,19.4265,-0.7541,19.4264,-0.7774,19.4263,-0.8005,19.4263,3325.7035,66.5141,18.3192,2153.3265,12.2128,0.0000,2035.4450,4188.7714,-410384.1000,-514913.8377,-511921.0400
5680.0000,19.4872,31.7094,0.0000,355899.7000,-355899.7000,9.2274,0.0000,0.0000,0.0000,79088.8222,4.5000,1.0000,79088.8222,0.0000,0.0000,434988.5222,0.0000,-434988.5222,25.6219,18.3246,20672.2000,0.0000,20672.2000,0.5360,5587.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5587.0811,0.0000,0.0000,0.0000,15085.1189,15085.1189,25.4020,37.4428,0.0000,73420.7000,-73420.7000,1.9036,0.0000,0.0000,0.0000,14983.8163,4.9000,1.0000,14983.8163,0.0000,0.0000,88404.5163,0.0000,-88404.5163,26.6487,19.3514,1408.3000,0.0000,1408.3000,0.0365,380.6216,3.7000,1.0000,0.0000,0.0000,0.0000,380.6216,0.0000,0.0000,0.0000,1027.6784,1027.6784,26.6255,38.6663,0.0000,15532.5000,-15532.5000,0.4027,0.0000,0.0000,0.0000,3169.8980,4.9000,1.0000,3169.8980,0.0000,0.0000,18702.3980,0.0000,-18702.3980,26.8893,19.5920,5775.7000,0.0000,5775.7000,0.1497,1561.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1561.0000,0.0000,0.0000,0.0000,4214.7000,4214.7000,26.8086,22.5109,24.6598,-20.3158,-304737.2490,18.3838,1827.1308,18.2713,18.3838,0.0000,225.8769,22.5064,20.7296,21.6180,-15.7483,-125986.4309,18.3838,6460.7759,64.6078,18.3838,0.0000,794.2398,20.7273,19.4876,20.1074,-12.5570,-87899.3238,18.3838,9549.7333,95.4973,18.3838,0.0000,1036.9442,25.4091,25.4067,19.0904,25.4044,19.0827,25.4020,19.0751,25.4020,11636.0714,465.4429,26.6342,26.6313,23.7631,26.6284,23.7531,26.6255,23.7432,26.6255,11636.0714,465.4429,26.8298,26.8227,27.4521,26.8157,27.4208,26.8086,27.3895,26.8086,3346.5720,66.9314,22.5109,22.5094,12.2194,22.5079,12.2076,22.5064,12.1958,22.5064,11636.0714,465.4429,20.7296,20.7288,5.8891,20.7280,5.8796,20.7273,5.8700,20.7273,11636.0714,465.4429,19.4876,19.4875,-0.5828,19.4873,-0.6052,19.4872,-0.6275,19.4872,3346.5720,66.9314,18.3838,2174.5462,12.2559,0.0000,2057.0609,4231.6071,-416996.7000,-521767.9392,-518623.0038
5681.0000,19.5017,31.7239,0.0000,358853.9000,-358853.9000,9.3040,0.0000,0.0000,0.0000,79745.3111,4.5000,1.0000,79745.3111,0.0000,0.0000,438599.2111,0.0000,-438599.2111,25.8163,18.5190,13523.2000,0.0000,13523.2000,0.3506,3654.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3654.9189,0.0000,0.0000,0.0000,9868.2811,9868.2811,25.6658,37.7066,0.0000,64945.4000,-64945.4000,1.6838,0.0000,0.0000,0.0000,13254.1633,4.9000,1.0000,13254.1633,0.0000,0.0000,78199.5633,0.0000,-78199.5633,26.7917,19.4944,930.4000,0.0000,930.4000,0.0241,251.4595,3.7000,1.0000,0.0000,0.0000,0.0000,251.4595,0.0000,0.0000,0.0000,678.9405,678.9405,26.7725,38.8134,0.0000,17205.1000,-17205.1000,0.4461,0.0000,0.0000,0.0000,3511.2449,4.9000,1.0000,3511.2449,0.0000,0.0000,20716.3449,0.0000,-20716.3449,27.0708,19.7735,7591.3000,0.0000,7591.3000,0.1968,2051.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2051.7027,0.0000,0.0000,0.0000,5539.5973,5539.5973,26.9681,22.5315,24.7498,-20.5436,-308154.4847,18.0081,1784.3292,17.8433,18.0081,0.0000,212.3106,22.5272,20.7439,21.6355,-15.4827,-123861.9346,18.0081,5941.4717,59.4147,18.0081,0.0000,746.5372,20.7419,19.5012,20.1215,-12.3103,-86172.2074,18.0081,8948.9539,89.4895,18.0081,0.0000,974.6646,25.6743,25.6714,21.1766,25.6686,21.1649,25.6658,21.1532,25.6658,11214.6322,448.5853,26.7819,26.7788,24.6481,26.7757,24.6364,26.7725,24.6247,26.7725,11214.6322,448.5853,26.9910,26.9834,28.6727,26.9758,28.6352,26.9681,28.5978,26.9681,3226.0658,64.5213,22.5315,22.5301,11.9025,22.5286,11.8917,22.5272,11.8809,22.5272,11214.6322,448.5853,20.7439,20.7432,5.5728,20.7425,5.5644,20.7419,5.5560,20.7419,11214.6322,448.5853,19.5012,19.5014,-0.9299,19.5015,-0.9474,19.5017,-0.9648,19.5017,3226.0658,64.5213,18.0081,2053.0497,12.0054,0.0000,1933.5124,3986.5621,-418959.5000,-521428.3004,-518188.6267
5682.0000,19.1105,31.3327,0.0000,267686.1000,-267686.1000,6.9403,0.0000,0.0000,0.0000,59485.8000,4.5000,1.0000,59485.8000,0.0000,0.0000,327171.9000,0.0000,-327171.9000,25.4165,18.1192,11161.6000,0.0000,11161.6000,0.2894,3016.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3016.6486,0.0000,0.0000,0.0000,8144.9514,8144.9514,25.2534,37.2943,0.0000,38666.3000,-38666.3000,1.0025,0.0000,0.0000,0.0000,7891.0816,4.9000,1.0000,7891.0816,0.0000,0.0000,46557.3816,0.0000,-46557.3816,26.1508,18.8535,780.5000,0.0000,780.5000,0.0202,210.9459,3.7000,1.0000,0.0000,0.0000,0.0000,210.9459,0.0000,0.0000,0.0000,569.5541,569.5541,26.1340,38.1749,0.0000,18685.3000,-18685.3000,0.4845,0.0000,0.0000,0.0000,3813.3265,4.9000,1.0000,3813.3265,0.0000,0.0000,22498.6265,0.0000,-22498.6265,26.5677,19.2704,8902.6000,0.0000,8902.6000,0.2308,2406.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2406.1081,0.0000,0.0000,0.0000,6496.4919,6496.4919,26.4324,21.9272,24.1798,-15.5827,-233741.0303,13.4515,1358.9866,13.5899,13.4515,0.0000,88.4862,21.9271,20.2479,21.0875,-10.8905,-87124.0105,13.4515,2880.4598,28.8046,13.4515,0.0000,311.1395,20.2498,19.0969,19.6734,-8.5450,-59815.1763,13.4515,3551.7761,35.5178,13.4515,0.0000,406.2177,25.2595,25.2575,16.3263,25.2555,16.3232,25.2534,16.3202,25.2534,6666.4358,266.6574,26.1398,26.1379,17.6878,26.1360,17.6883,26.1340,17.6887,26.1340,6666.4358,266.6574,26.4425,26.4392,21.2784,26.4358,21.2946,26.4324,21.3103,26.4324,1923.7434,38.4749,21.9272,21.9272,5.5269,21.9271,5.5304,21.9271,5.5338,21.9271,6666.4358,266.6574,20.2479,20.2485,0.3271,20.2492,0.3321,20.2498,0.3371,20.2498,6666.4358,266.6574,19.0969,19.1015,-6.1689,19.1060,-6.1330,19.1105,-6.0975,19.1105,1923.7434,38.4749,13.4515,912.1848,8.9676,0.0000,805.8434,1718.0282,-304193.0000,-381016.9109,-380680.2170
5683.0000,18.9019,31.1241,0.0000,254383.5000,-254383.5000,6.5954,0.0000,0.0000,0.0000,56529.6667,4.5000,1.0000,56529.6667,0.0000,0.0000,310913.1667,0.0000,-310913.1667,25.3399,18.0426,11156.7000,0.0000,11156.7000,0.2893,3015.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3015.3243,0.0000,0.0000,0.0000,8141.3757,8141.3757,25.1637,37.2045,0.0000,29379.4000,-29379.4000,0.7617,0.0000,0.0000,0.0000,5995.7959,4.9000,1.0000,5995.7959,0.0000,0.0000,35375.1959,0.0000,-35375.1959,25.8962,18.5989,621.4000,0.0000,621.4000,0.0161,167.9459,3.7000,1.0000,0.0000,0.0000,0.0000,167.9459,0.0000,0.0000,0.0000,453.4541,453.4541,25.8798,37.9206,0.0000,17912.3000,-17912.3000,0.4644,0.0000,0.0000,0.0000,3655.5714,4.9000,1.0000,3655.5714,0.0000,0.0000,21567.8714,0.0000,-21567.8714,26.3264,19.0291,8499.1000,0.0000,8499.1000,0.2204,2297.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2297.0541,0.0000,0.0000,0.0000,6202.0459,6202.0459,26.1835,21.6438,23.9137,-14.6156,-219234.0486,12.5208,1276.5750,12.7658,12.5208,0.0000,71.3617,21.6434,19.9987,20.8210,-9.9282,-79425.7576,12.5208,2683.8139,26.8381,12.5208,0.0000,250.9255,20.0007,18.8891,19.4449,-7.6686,-53680.4671,12.5208,3254.4855,32.5449,12.5208,0.0000,327.6035,25.1714,25.1688,15.6652,25.1662,15.6560,25.1637,15.6468,25.1637,5868.4386,234.7375,25.8868,25.8844,15.7998,25.8821,15.7945,25.8798,15.7893,25.8798,5868.4386,234.7375,26.1980,26.1931,18.9111,26.1883,18.9015,26.1835,18.8921,26.1835,1694.8117,33.8962,21.6438,21.6437,3.3725,21.6435,3.3727,21.6434,3.3729,21.6434,5868.4386,234.7375,19.9987,19.9994,-1.6138,20.0000,-1.6106,20.0007,-1.6074,20.0007,5868.4386,234.7375,18.8891,18.8934,-8.1549,18.8976,-8.1309,18.9019,-8.1068,18.9019,1694.8117,33.8962,12.5208,747.5567,8.3472,0.0000,649.8906,1397.4473,-281398.0000,-353059.3583,-352340.2733
5684.0000,18.5480,30.7702,0.0000,183302.6000,-183302.6000,4.7525,0.0000,0.0000,0.0000,40733.9111,4.5000,1.0000,40733.9111,0.0000,0.0000,224036.5111,0.0000,-224036.5111,24.9074,17.6101,11140.8000,0.0000,11140.8000,0.2888,3011.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3011.0270,0.0000,0.0000,0.0000,8129.7730,8129.7730,24.6720,36.7128,0.0000,14889.4000,-14889.4000,0.3860,0.0000,0.0000,0.0000,3038.6531,4.9000,1.0000,3038.6531,0.0000,0.0000,17928.0531,0.0000,-17928.0531,25.1808,17.8835,671.5000,0.0000,671.5000,0.0174,181.4865,3.7000,1.0000,0.0000,0.0000,0.0000,181.4865,0.0000,0.0000,0.0000,490.0135,490.0135,25.1649,37.2057,0.0000,17066.2000,-17066.2000,0.4425,0.0000,0.0000,0.0000,3482.8980,4.9000,1.0000,3482.8980,0.0000,0.0000,20549.0980,0.0000,-20549.0980,25.7482,18.4509,7793.0000,0.0000,7793.0000,0.2020,2106.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2106.2162,0.0000,0.0000,0.0000,5686.7838,5686.7838,25.5865,21.0308,23.3086,-10.6996,-160494.4579,9.1339,950.9479,9.5095,9.1339,0.0000,27.7036,21.0361,19.5389,20.2875,-6.5930,-52744.3668,9.1339,1985.7991,19.8580,9.1339,0.0000,97.4129,19.5458,18.5209,19.0333,-5.1581,-36106.3741,9.1339,2377.1091,23.7711,9.1339,0.0000,127.1804,24.6766,24.6750,10.9174,24.6735,10.9188,24.6720,10.9202,24.6720,3354.5342,134.1814,25.1669,25.1663,9.2778,25.1656,9.2888,25.1649,9.2997,25.1649,3354.5342,134.1814,25.5867,25.5867,12.2198,25.5866,12.2672,25.5865,12.3138,25.5865,972.3104,19.4462,21.0308,21.0326,-2.0218,21.0343,-2.0034,21.0361,-1.9851,21.0361,3354.5342,134.1814,19.5389,19.5412,-5.5926,19.5435,-5.5742,19.5458,-5.5559,19.5458,3354.5342,134.1814,18.5209,18.5300,-11.9841,18.5390,-11.9048,18.5480,-11.8263,18.5480,972.3104,19.4462,9.1339,311.9561,6.0893,0.0000,252.2969,564.2529,-195652.9000,-248207.0919,-249345.1988
5685.0000,18.3348,30.5570,0.0000,173252.9000,-173252.9000,4.4919,0.0000,0.0000,0.0000,38500.6444,4.5000,1.0000,38500.6444,0.0000,0.0000,211753.5444,0.0000,-211753.5444,24.9062,17.6089,9466.7000,0.0000,9466.7000,0.2454,2558.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2558.5676,0.0000,0.0000,0.0000,6908.1324,6908.1324,24.6825,36.7234,0.0000,9366.8000,-9366.8000,0.2429,0.0000,0.0000,0.0000,1911.5918,4.9000,1.0000,1911.5918,0.0000,0.0000,11278.3918,0.0000,-11278.3918,25.0326,17.7353,417.8000,0.0000,417.8000,0.0108,112.9189,3.7000,1.0000,0.0000,0.0000,0.0000,112.9189,0.0000,0.0000,0.0000,304.8811,304.8811,25.0169,37.0577,0.0000,15938.4000,-15938.4000,0.4132,0.0000,0.0000,0.0000,3252.7347,4.9000,1.0000,3252.7347,0.0000,0.0000,19191.1347,0.0000,-19191.1347,25.6125,18.3152,6380.9000,0.0000,6380.9000,0.1654,1724.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1724.5676,0.0000,0.0000,0.0000,4656.3324,4656.3324,25.4529,20.6391,23.0460,-10.3413,-155119.1409,8.3545,877.8022,8.7780,8.3545,0.0000,21.2000,20.6453,19.2702,19.9578,-5.5388,-44310.4476,8.3545,1838.4456,18.3845,8.3545,0.0000,74.5444,19.2777,18.3073,18.7925,-4.4674,-31271.5613,8.3545,2193.9527,21.9395,8.3545,0.0000,97.3238,24.6918,24.6887,11.8665,24.6856,11.8511,24.6825,11.8358,24.6825,2865.2387,114.6095,25.0231,25.0210,9.2478,25.0190,9.2425,25.0169,9.2372,25.0169,2865.2387,114.6095,25.4680,25.4629,12.2703,25.4579,12.2469,25.4529,12.2243,25.4529,831.3734,16.6275,20.6391,20.6412,-4.6293,20.6432,-4.6110,20.6453,-4.5928,20.6453,2865.2387,114.6095,19.2702,19.2727,-7.2713,19.2752,-7.2539,19.2777,-7.2365,19.2777,2865.2387,114.6095,18.3073,18.3165,-13.5582,18.3257,-13.4891,18.3348,-13.4203,18.3348,831.3734,16.6275,8.3545,243.7705,5.5697,0.0000,193.0681,436.8387,-182292.7000,-230353.7250,-230701.1499
5686.0000,18.1399,30.3621,0.0000,144249.4000,-144249.4000,3.7399,0.0000,0.0000,0.0000,32055.4222,4.5000,1.0000,32055.4222,0.0000,0.0000,176304.8222,0.0000,-176304.8222,24.5588,17.2615,9227.2000,0.0000,9227.2000,0.2392,2493.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2493.8378,0.0000,0.0000,0.0000,6733.3622,6733.3622,24.3090,36.3498,0.0000,10060.1000,-10060.1000,0.2608,0.0000,0.0000,0.0000,2053.0816,4.9000,1.0000,2053.0816,0.0000,0.0000,12113.1816,0.0000,-12113.1816,24.7500,17.4527,346.7000,0.0000,346.7000,0.0090,93.7027,3.7000,1.0000,0.0000,0.0000,0.0000,93.7027,0.0000,0.0000,0.0000,252.9973,252.9973,24.7364,36.7772,0.0000,13651.7000,-13651.7000,0.3539,0.0000,0.0000,0.0000,2786.0612,4.9000,1.0000,2786.0612,0.0000,0.0000,16437.7612,0.0000,-16437.7612,25.3349,18.0376,5574.0000,0.0000,5574.0000,0.1445,1506.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1506.4865,0.0000,0.0000,0.0000,4067.5135,4067.5135,25.1789,20.2800,22.7295,-8.9702,-134552.6233,7.1212,756.5484,7.5655,7.1212,0.0000,13.1286,20.2892,19.0150,19.6521,-4.3748,-34998.7238,7.1212,1584.7889,15.8479,7.1212,0.0000,46.1636,19.0251,18.1055,18.5653,-3.6085,-25259.3000,7.1212,1886.0820,18.8608,7.1212,0.0000,60.2703,24.3137,24.3121,8.4725,24.3106,8.4742,24.3090,8.4758,24.3090,2161.5845,86.4634,24.7408,24.7393,7.3741,24.7379,7.3753,24.7364,7.3765,24.7364,2161.5845,86.4634,25.1868,25.1842,9.8845,25.1815,9.8953,25.1789,9.9056,25.1789,628.4311,12.5686,20.2800,20.2831,-6.9276,20.2862,-6.9020,20.2892,-6.8765,20.2892,2161.5845,86.4634,19.0150,19.0184,-8.8804,19.0217,-8.8561,19.0251,-8.8319,19.0251,2161.5845,86.4634,18.1055,18.1170,-15.0430,18.1285,-14.9522,18.1399,-14.8622,18.1399,628.4311,12.5686,7.1212,156.8165,4.7474,0.0000,119.5625,276.3790,-152813.3000,-193801.8921,-194810.6470
5687.0000,17.9814,30.2037,0.0000,129463.7000,-129463.7000,3.3566,0.0000,0.0000,0.0000,28769.7111,4.5000,1.0000,28769.7111,0.0000,0.0000,158233.4111,0.0000,-158233.4111,24.4872,17.1899,9215.2000,0.0000,9215.2000,0.2389,2490.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2490.5946,0.0000,0.0000,0.0000,6724.6054,6724.6054,24.2032,36.2441,0.0000,8461.9000,-8461.9000,0.2194,0.0000,0.0000,0.0000,1726.9184,4.9000,1.0000,1726.9184,0.0000,0.0000,10188.8184,0.0000,-10188.8184,24.6222,17.3249,333.5000,0.0000,333.5000,0.0086,90.1351,3.7000,1.0000,0.0000,0.0000,0.0000,90.1351,0.0000,0.0000,0.0000,243.3649,243.3649,24.6061,36.6469,0.0000,11518.5000,-11518.5000,0.2986,0.0000,0.0000,0.0000,2350.7143,4.9000,1.0000,2350.7143,0.0000,0.0000,13869.2143,0.0000,-13869.2143,25.1763,17.8790,3153.2000,0.0000,3153.2000,0.0818,852.2162,3.7000,1.0000,0.0000,0.0000,0.0000,852.2162,0.0000,0.0000,0.0000,2300.9838,2300.9838,25.0662,19.9283,22.4972,-8.3310,-124964.2587,6.3059,675.4289,6.7543,6.3059,0.0000,9.1161,19.9408,18.8172,19.3790,-3.4162,-27329.5682,6.3059,1417.6202,14.1762,6.3059,0.0000,32.0545,18.8291,17.9420,18.3856,-3.0825,-21577.3567,6.3059,1681.5020,16.8150,6.3059,0.0000,41.8497,24.2108,24.2082,8.2441,24.2057,8.2348,24.2032,8.2254,24.2032,1745.1338,69.8054,24.6122,24.6101,7.0790,24.6081,7.0740,24.6061,7.0690,24.6061,1745.1338,69.8054,25.0817,25.0765,9.7473,25.0713,9.7236,25.0662,9.7005,25.0662,508.1372,10.1627,19.9283,19.9325,-9.1475,19.9367,-9.1135,19.9408,-9.0797,19.9408,1745.1338,69.8054,18.8172,18.8212,-9.9258,18.8252,-9.8979,18.8291,-9.8701,18.8291,1745.1338,69.8054,17.9420,17.9552,-16.0767,17.9684,-15.9743,17.9814,-15.8728,17.9814,508.1372,10.1627,6.3059,112.1447,4.2039,0.0000,83.0202,195.1649,-136742.2000,-173022.4897,-173871.1837
5688.0000,17.8387,30.0609,0.0000,111131.2000,-111131.2000,2.8813,0.0000,0.0000,0.0000,24695.8222,4.5000,1.0000,24695.8222,0.0000,0.0000,135827.0222,0.0000,-135827.0222,24.3419,17.0446,9244.3000,0.0000,9244.3000,0.2397,2498.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2498.4595,0.0000,0.0000,0.0000,6745.8405,6745.8405,24.0127,36.0535,0.0000,7737.5000,-7737.5000,0.2006,0.0000,0.0000,0.0000,1579.0816,4.9000,1.0000,1579.0816,0.0000,0.0000,9316.5816,0.0000,-9316.5816,24.4587,17.1614,341.3000,0.0000,341.3000,0.0088,92.2432,3.7000,1.0000,0.0000,0.0000,0.0000,92.2432,0.0000,0.0000,0.0000,249.0568,249.0568,24.4411,36.4819,0.0000,9751.3000,-9751.3000,0.2528,0.0000,0.0000,0.0000,1990.0612,4.9000,1.0000,1990.0612,0.0000,0.0000,11741.3612,0.0000,-11741.3612,25.0033,17.7060,1034.9000,0.0000,1034.9000,0.0268,279.7027,3.7000,1.0000,0.0000,0.0000,0.0000,279.7027,0.0000,0.0000,0.0000,755.1973,755.1973,24.9506,19.5761,22.2634,-7.4834,-112250.3213,5.4151,584.8232,5.8482,5.4151,0.0000,5.7728,19.5934,18.6451,19.1193,-2.4757,-19805.2262,5.4151,1229.1780,12.2918,5.4151,0.0000,20.2986,18.6598,17.7912,18.2255,-2.5917,-18141.7153,5.4151,1452.7225,14.5272,5.4151,0.0000,26.5015,24.0189,24.0168,6.9262,24.0147,6.9218,24.0127,6.9174,24.0127,1335.6123,53.4245,24.4468,24.4449,6.2230,24.4430,6.2198,24.4411,6.2166,24.4411,1335.6123,53.4245,24.9671,24.9616,9.2446,24.9561,9.2202,24.9506,9.1960,24.9506,389.6671,7.7933,19.5761,19.5819,-11.3396,19.5877,-11.2937,19.5934,-11.2480,19.5934,1335.6123,53.4245,18.6451,18.6501,-10.7825,18.6549,-10.7481,18.6598,-10.7138,18.6598,1335.6123,53.4245,17.7912,17.8072,-17.0063,17.8230,-16.8801,17.8387,-16.7552,17.8387,389.6671,7.7933,5.4151,73.7332,3.6101,0.0000,52.5729,126.3061,-117999.5000,-149134.8705,-150197.2628
5689.0000,17.7420,29.9643,0.0000,107687.2000,-107687.2000,2.7920,0.0000,0.0000,0.0000,23930.4889,4.5000,1.0000,23930.4889,0.0000,0.0000,131617.6889,0.0000,-131617.6889,24.2917,16.9944,9236.8000,0.0000,9236.8000,0.2395,2496.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2496.4324,0.0000,0.0000,0.0000,6740.3676,6740.3676,23.9483,35.9891,0.0000,7503.8000,-7503.8000,0.1945,0.0000,0.0000,0.0000,1531.3878,4.9000,1.0000,1531.3878,0.0000,0.0000,9035.1878,0.0000,-9035.1878,24.3979,17.1006,336.4000,0.0000,336.4000,0.0087,90.9189,3.7000,1.0000,0.0000,0.0000,0.0000,90.9189,0.0000,0.0000,0.0000,245.4811,245.4811,24.3785,36.4193,0.0000,8573.3000,-8573.3000,0.2223,0.0000,0.0000,0.0000,1749.6531,4.9000,1.0000,1749.6531,0.0000,0.0000,10322.9531,0.0000,-10322.9531,24.8922,17.5949,631.9000,0.0000,631.9000,0.0164,170.7838,3.7000,1.0000,0.0000,0.0000,0.0000,170.7838,0.0000,0.0000,0.0000,461.1162,461.1162,24.8521,19.3848,22.1185,-7.3246,-109869.0331,5.2101,565.5788,5.6558,5.2101,0.0000,5.1417,19.4017,18.5064,18.9541,-2.2487,-17989.7640,5.2101,1189.9616,11.8996,5.2101,0.0000,18.0795,18.5221,17.6944,18.1082,-2.3762,-16633.1770,5.2101,1403.9505,14.0395,5.2101,0.0000,23.6043,23.9563,23.9536,6.9527,23.9510,6.9423,23.9483,6.9320,23.9483,1248.2383,49.9295,24.3857,24.3833,6.3731,24.3809,6.3647,24.3785,6.3563,24.3785,1248.2383,49.9295,24.8692,24.8635,8.8566,24.8578,8.8321,24.8521,8.8078,24.8521,364.3626,7.2873,19.3848,19.3904,-11.9104,19.3961,-11.8702,19.4017,-11.8301,19.4017,1248.2383,49.9295,18.5064,18.5117,-11.3688,18.5169,-11.3342,18.5221,-11.2997,18.5221,1248.2383,49.9295,17.6944,17.7104,-17.3380,17.7262,-17.2218,17.7420,-17.1063,17.7420,364.3626,7.2873,5.2101,66.3079,3.4734,0.0000,46.8255,113.1333,-113559.2000,-143528.8648,-144491.9740
5690.0000,17.6529,29.8751,0.0000,99207.8000,-99207.8000,2.5721,0.0000,0.0000,0.0000,22046.1778,4.5000,1.0000,22046.1778,0.0000,0.0000,121253.9778,0.0000,-121253.9778,24.1592,16.8619,9225.0000,0.0000,9225.0000,0.2392,2493.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2493.2432,0.0000,0.0000,0.0000,6731.7568,6731.7568,23.7920,35.8328,0.0000,7410.1000,-7410.1000,0.1921,0.0000,0.0000,0.0000,1512.2653,4.9000,1.0000,1512.2653,0.0000,0.0000,8922.3653,0.0000,-8922.3653,24.2708,16.9735,331.9000,0.0000,331.9000,0.0086,89.7027,3.7000,1.0000,0.0000,0.0000,0.0000,89.7027,0.0000,0.0000,0.0000,242.1973,242.1973,24.2517,36.2925,0.0000,7738.3000,-7738.3000,0.2006,0.0000,0.0000,0.0000,1579.2449,4.9000,1.0000,1579.2449,0.0000,0.0000,9317.5449,0.0000,-9317.5449,24.7516,17.4543,329.0000,0.0000,329.0000,0.0085,88.9189,3.7000,1.0000,0.0000,0.0000,0.0000,88.9189,0.0000,0.0000,0.0000,240.0811,240.0811,24.7242,19.2013,21.9627,-6.8619,-102927.9837,4.8318,527.4208,5.2742,4.8318,0.0000,4.1011,19.2203,18.3917,18.8060,-1.9303,-15442.3052,4.8318,1109.6924,11.0969,4.8318,0.0000,14.4204,18.4088,17.6007,18.0048,-2.1513,-15059.3072,4.8318,1307.1316,13.0713,4.8318,0.0000,18.8269,23.7980,23.7960,5.8748,23.7940,5.8715,23.7920,5.8683,23.7920,1093.8626,43.7545,24.2578,24.2557,5.6897,24.2537,5.6858,24.2517,5.6818,24.2517,1093.8626,43.7545,24.7387,24.7339,8.0040,24.7291,7.9914,24.7242,7.9787,24.7242,319.6248,6.3925,19.2013,19.2076,-12.6129,19.2140,-12.5680,19.2203,-12.5233,19.2203,1093.8626,43.7545,18.3917,18.3974,-11.7885,18.4031,-11.7512,18.4088,-11.7140,18.4088,1093.8626,43.7545,17.6007,17.6183,-17.7364,17.6356,-17.6084,17.6529,-17.4817,17.6529,319.6248,6.3925,4.8318,53.8992,3.2212,0.0000,37.3484,91.2476,-104470.3000,-132279.8528,-133429.5960
5691.0000,17.5944,29.8166,0.0000,92440.1000,-92440.1000,2.3967,0.0000,0.0000,0.0000,20542.2444,4.5000,1.0000,20542.2444,0.0000,0.0000,112982.3444,0.0000,-112982.3444,23.5333,16.2360,9253.1000,0.0000,9253.1000,0.2399,2500.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2500.8378,0.0000,0.0000,0.0000,6752.2622,6752.2622,23.1851,35.2259,0.0000,16910.0000,-16910.0000,0.4384,0.0000,0.0000,0.0000,3451.0204,4.9000,1.0000,3451.0204,0.0000,0.0000,20361.0204,0.0000,-20361.0204,24.2553,16.9580,343.2000,0.0000,343.2000,0.0089,92.7568,3.7000,1.0000,0.0000,0.0000,0.0000,92.7568,0.0000,0.0000,0.0000,250.4432,250.4432,24.2343,36.2751,0.0000,7551.5000,-7551.5000,0.1958,0.0000,0.0000,0.0000,1541.1224,4.9000,1.0000,1541.1224,0.0000,0.0000,9092.6224,0.0000,-9092.6224,24.7123,17.4150,329.0000,0.0000,329.0000,0.0085,88.9189,3.7000,1.0000,0.0000,0.0000,0.0000,88.9189,0.0000,0.0000,0.0000,240.0811,240.0811,24.6802,19.1097,21.8950,-7.0649,-105973.1617,4.9323,539.6933,5.3969,4.9323,0.0000,4.3624,19.1272,18.3021,18.7146,-1.9621,-15696.5641,4.9323,1136.6655,11.3667,4.9323,0.0000,15.3392,18.3189,17.5450,17.9320,-2.1032,-14722.5749,4.9323,1338.0219,13.3802,4.9323,0.0000,20.0266,23.1784,23.1806,0.3346,23.1829,0.3727,23.1851,0.4104,23.1851,1134.0103,45.3604,24.2422,24.2396,6.1356,24.2369,6.1256,24.2343,6.1156,24.2343,1134.0103,45.3604,24.6997,24.6931,8.2644,24.6866,8.2306,24.6802,8.1974,24.6802,331.2633,6.6253,19.1097,19.1156,-12.5093,19.1214,-12.4725,19.1272,-12.4358,19.1272,1134.0103,45.3604,18.3021,18.3077,-12.0302,18.3133,-11.9962,18.3189,-11.9623,18.3189,1134.0103,45.3604,17.5450,17.5616,-17.7507,17.5780,-17.6420,17.5944,-17.5336,17.5944,331.2633,6.6253,4.9323,57.0368,3.2882,0.0000,39.7282,96.7650,-106976.3000,-135193.2008,-136392.3007
5692.0000,17.5372,29.7594,0.0000,90667.8000,-90667.8000,2.3507,0.0000,0.0000,0.0000,20148.4000,4.5000,1.0000,20148.4000,0.0000,0.0000,110816.2000,0.0000,-110816.2000,23.5595,16.2622,9238.0000,0.0000,9238.0000,0.2395,2496.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2496.7568,0.0000,0.0000,0.0000,6741.2432,6741.2432,23.1906,35.2314,0.0000,14116.4000,-14116.4000,0.3660,0.0000,0.0000,0.0000,2880.8980,4.9000,1.0000,2880.8980,0.0000,0.0000,16997.2980,0.0000,-16997.2980,24.1143,16.8170,334.3000,0.0000,334.3000,0.0087,90.3514,3.7000,1.0000,0.0000,0.0000,0.0000,90.3514,0.0000,0.0000,0.0000,243.9486,243.9486,24.0957,36.1365,0.0000,7684.2000,-7684.2000,0.1992,0.0000,0.0000,0.0000,1568.2041,4.9000,1.0000,1568.2041,0.0000,0.0000,9252.4041,0.0000,-9252.4041,24.5986,17.3013,632.0000,0.0000,632.0000,0.0164,170.8108,3.7000,1.0000,0.0000,0.0000,0.0000,170.8108,0.0000,0.0000,0.0000,461.1892,461.1892,24.5603,19.0300,21.7952,-6.7841,-101762.0940,4.7708,523.8750,5.2387,4.7708,0.0000,3.9476,19.0479,18.2201,18.6340,-1.9040,-15231.7529,4.7708,1102.7691,11.0277,4.7708,0.0000,13.8808,18.2377,17.4857,17.8617,-1.9768,-13837.6544,4.7708,1297.6586,12.9766,4.7708,0.0000,18.1225,23.1932,23.1923,1.7995,23.1914,1.7998,23.1906,1.8003,23.1906,1069.7968,42.7919,24.1011,24.0993,5.1714,24.0975,5.1706,24.0957,5.1698,24.0957,1069.7968,42.7919,24.5735,24.5691,7.3243,24.5647,7.3192,24.5603,7.3135,24.5603,312.6470,6.2529,19.0300,19.0360,-12.4785,19.0419,-12.4414,19.0479,-12.4044,19.0479,1069.7968,42.7919,18.2201,18.2260,-12.2672,18.2319,-12.2319,18.2377,-12.1967,18.2377,1069.7968,42.7919,17.4857,17.5030,-17.9023,17.5201,-17.7879,17.5372,-17.6744,17.5372,312.6470,6.2529,4.7708,52.0494,3.1805,0.0000,35.9508,88.0002,-102264.1000,-129619.5210,-130831.5013
5693.0000,17.4897,29.7119,0.0000,86934.3000,-86934.3000,2.2539,0.0000,0.0000,0.0000,19318.7333,4.5000,1.0000,19318.7333,0.0000,0.0000,106253.0333,0.0000,-106253.0333,23.4488,16.1515,9225.0000,0.0000,9225.0000,0.2392,2493.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2493.2432,0.0000,0.0000,0.0000,6731.7568,6731.7568,23.0709,35.1117,0.0000,10884.3000,-10884.3000,0.2822,0.0000,0.0000,0.0000,2221.2857,4.9000,1.0000,2221.2857,0.0000,0.0000,13105.5857,0.0000,-13105.5857,23.8059,16.5086,423.1000,0.0000,423.1000,0.0110,114.3514,3.7000,1.0000,0.0000,0.0000,0.0000,114.3514,0.0000,0.0000,0.0000,308.7486,308.7486,23.7888,35.8296,0.0000,8447.6000,-8447.6000,0.2190,0.0000,0.0000,0.0000,1724.0000,4.9000,1.0000,1724.0000,0.0000,0.0000,10171.6000,0.0000,-10171.6000,24.3592,17.0619,2955.1000,0.0000,2955.1000,0.0766,798.6757,3.7000,1.0000,0.0000,0.0000,0.0000,798.6757,0.0000,0.0000,0.0000,2156.4243,2156.4243,24.2452,19.0572,21.6512,-6.1669,-92503.7077,4.6229,510.2484,5.1025,4.6229,0.0000,3.5917,19.0730,18.1224,18.5977,-2.1185,-16948.2284,4.6229,1070.0381,10.7004,4.6229,0.0000,12.6293,18.1414,17.4369,17.7892,-1.7945,-12561.3180,4.6229,1260.9051,12.6091,4.6229,0.0000,16.4886,23.0713,23.0711,1.3055,23.0710,1.3148,23.0709,1.3240,23.0709,1012.4527,40.4981,23.7886,23.7887,2.6308,23.7887,2.6472,23.7888,2.6634,23.7888,1012.4527,40.4981,24.2383,24.2408,3.9799,24.2431,4.0536,24.2452,4.1250,24.2452,296.0159,5.9203,19.0572,19.0625,-11.5099,19.0677,-11.4810,19.0730,-11.4521,19.0730,1012.4527,40.4981,18.1224,18.1288,-12.7076,18.1351,-12.6693,18.1414,-12.6310,18.1414,1012.4527,40.4981,17.4369,17.4546,-17.9765,17.4722,-17.8612,17.4897,-17.7468,17.4897,296.0159,5.9203,4.6229,47.7363,3.0819,0.0000,32.7096,80.4459,-93663.0000,-120333.2893,-122013.2541
5694.0000,17.4637,29.6062,979.6000,94978.5000,-93998.9000,2.4625,222.6364,4.4000,1.0000,21106.3333,4.5000,1.0000,21328.9697,0.0000,0.0000,116084.8333,756.9636,-115327.8697,23.5942,16.2969,9252.9000,0.0000,9252.9000,0.2399,2500.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2500.7838,0.0000,0.0000,0.0000,6752.1162,6752.1162,23.2286,35.2694,0.0000,989.1000,-989.1000,0.0256,0.0000,0.0000,0.0000,201.8571,4.9000,1.0000,201.8571,0.0000,0.0000,1190.9571,0.0000,-1190.9571,23.2919,15.9946,391.1000,0.0000,391.1000,0.0101,105.7027,3.7000,1.0000,0.0000,0.0000,0.0000,105.7027,0.0000,0.0000,0.0000,285.3973,285.3973,23.2848,35.3256,0.0000,10078.9000,-10078.9000,0.2613,0.0000,0.0000,0.0000,2056.9184,4.9000,1.0000,2056.9184,0.0000,0.0000,12135.8184,0.0000,-12135.8184,23.9299,16.6326,9722.5000,0.0000,9722.5000,0.2521,2627.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2627.7027,0.0000,0.0000,0.0000,7094.7973,7094.7973,23.5960,19.3405,21.4682,-5.3369,-80053.0594,4.8773,541.8732,5.4187,4.8773,0.0000,4.2181,19.3482,18.0135,18.6808,-3.1386,-25108.5323,4.8773,1125.4214,11.2542,4.8773,0.0000,14.8319,18.0323,17.4154,17.7239,-1.6581,-11606.6015,4.8773,1333.6328,13.3363,4.8773,0.0000,19.3643,23.2353,23.2331,3.5959,23.2308,3.5832,23.2286,3.5707,23.2286,1111.9706,44.4788,23.2768,23.2795,-1.5633,23.2821,-1.5243,23.2848,-1.4854,23.2848,1111.9706,44.4788,23.5528,23.5676,-3.1046,23.5820,-2.8985,23.5960,-2.6968,23.5960,324.8745,6.4975,19.3405,19.3431,-8.2547,19.3456,-8.2524,19.3482,-8.2500,19.3482,1111.9706,44.4788,18.0135,18.0198,-13.2656,18.0261,-13.2294,18.0323,-13.1932,18.0323,1111.9706,44.4788,17.4154,17.4315,-17.7851,17.4476,-17.6923,17.4637,-17.5996,17.4637,324.8745,6.4975,4.8773,55.3064,3.2516,0.0000,38.4143,93.7207,-85700.4000,-114522.3344,-116768.1932
