Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5695.0000,17.4586,29.6808,0.0000,129603.7000,-129603.7000,3.3602,0.0000,0.0000,0.0000,28800.8222,4.5000,1.0000,28800.8222,0.0000,0.0000,158404.5222,0.0000,-158404.5222,24.0246,16.7273,9238.5000,0.0000,9238.5000,0.2395,2496.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2496.8919,0.0000,0.0000,0.0000,6741.6081,6741.6081,23.7314,23.7314,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.7314,16.4341,505.9000,0.0000,505.9000,0.0131,136.7297,3.7000,1.0000,0.0000,0.0000,0.0000,136.7297,0.0000,0.0000,0.0000,369.1703,369.1703,23.7079,35.7487,0.0000,11155.8000,-11155.8000,0.2892,0.0000,0.0000,0.0000,2276.6939,4.9000,1.0000,2276.6939,0.0000,0.0000,13432.4939,0.0000,-13432.4939,24.2647,16.9674,10328.5000,0.0000,10328.5000,0.2678,2791.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2791.4865,0.0000,0.0000,0.0000,7537.0135,7537.0135,23.9298,19.3380,21.6339,-7.3851,-110776.7233,6.2548,690.8023,6.9080,6.2548,0.0000,8.8963,19.3466,18.1368,18.7417,-3.6483,-29186.5881,6.2548,1439.9715,14.3997,6.2548,0.0000,31.2817,18.1476,17.4228,17.7852,-2.4982,-17487.5047,6.2548,1706.2842,17.0628,6.2548,0.0000,40.8408,23.7452,23.7405,8.8256,23.7360,8.7922,23.7314,8.7590,23.7314,1720.3522,68.8141,23.7161,23.7133,4.0809,23.7106,4.0604,23.7079,4.0402,23.7079,1720.3522,68.8141,23.9523,23.9444,3.6248,23.9369,3.5298,23.9298,3.4403,23.9298,500.9736,10.0195,19.3380,19.3409,-8.3437,19.3437,-8.3341,19.3466,-8.3245,19.3466,1720.3522,68.8141,18.1368,18.1404,-11.5271,18.1440,-11.5186,18.1476,-11.5100,18.1476,1720.3522,68.8141,17.4228,17.4347,-17.3440,17.4466,-17.3019,17.4586,-17.2589,17.4586,500.9736,10.0195,6.2548,109.6588,4.1699,0.0000,81.0188,190.6777,-120686.6000,-157189.2242,-157450.8161
5696.0000,17.4859,29.7081,0.0000,143959.6000,-143959.6000,3.7324,0.0000,0.0000,0.0000,31991.0222,4.5000,1.0000,31991.0222,0.0000,0.0000,175950.6222,0.0000,-175950.6222,23.9784,16.6811,12719.6000,0.0000,12719.6000,0.3298,3437.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3437.7297,0.0000,0.0000,0.0000,9281.8703,9281.8703,23.6301,35.6710,0.0000,2542.5000,-2542.5000,0.0659,0.0000,0.0000,0.0000,518.8776,4.9000,1.0000,518.8776,0.0000,0.0000,3061.3776,0.0000,-3061.3776,23.7431,16.4458,606.8000,0.0000,606.8000,0.0157,164.0000,3.7000,1.0000,0.0000,0.0000,0.0000,164.0000,0.0000,0.0000,0.0000,442.8000,442.8000,23.7227,35.7635,0.0000,10917.8000,-10917.8000,0.2831,0.0000,0.0000,0.0000,2228.1224,4.9000,1.0000,2228.1224,0.0000,0.0000,13145.9224,0.0000,-13145.9224,24.2078,16.9105,9924.5000,0.0000,9924.5000,0.2573,2682.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2682.2973,0.0000,0.0000,0.0000,7242.2027,7242.2027,23.9335,19.5051,21.7193,-8.0008,-120012.3122,7.0263,773.6458,7.7365,7.0263,0.0000,12.6111,19.5099,18.1891,18.8495,-4.4742,-35793.2586,7.0263,1611.0691,16.1107,7.0263,0.0000,44.3439,18.1987,17.4563,17.8275,-2.8742,-20119.3155,7.0263,1913.6665,19.1367,7.0263,0.0000,57.8945,23.6359,23.6340,7.1719,23.6321,7.1701,23.6301,7.1681,23.6301,2111.1318,84.4453,23.7268,23.7254,4.2646,23.7241,4.2635,23.7227,4.2624,23.7227,2111.1318,84.4453,23.9406,23.9383,3.8853,23.9359,3.8836,23.9335,3.8808,23.9335,613.8658,12.2773,19.5051,19.5067,-6.5885,19.5083,-6.5907,19.5099,-6.5929,19.5099,2111.1318,84.4453,18.1891,18.1923,-10.8429,18.1955,-10.8352,18.1987,-10.8274,18.1987,2111.1318,84.4453,17.4563,17.4661,-16.6772,17.4760,-16.6524,17.4859,-16.6270,17.4859,613.8658,12.2773,7.0263,151.1219,4.6842,0.0000,114.8495,265.9714,-134169.0000,-175191.0492,-175924.8864
5697.0000,17.5872,29.8095,0.0000,183621.6000,-183621.6000,4.7607,0.0000,0.0000,0.0000,40804.8000,4.5000,1.0000,40804.8000,0.0000,0.0000,224426.4000,0.0000,-224426.4000,24.0474,16.7501,15915.5000,0.0000,15915.5000,0.4126,4301.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4301.4865,0.0000,0.0000,0.0000,11614.0135,11614.0135,23.7069,35.7477,0.0000,10264.3000,-10264.3000,0.2661,0.0000,0.0000,0.0000,2094.7551,4.9000,1.0000,2094.7551,0.0000,0.0000,12359.0551,0.0000,-12359.0551,24.0626,16.7653,780.8000,0.0000,780.8000,0.0202,211.0270,3.7000,1.0000,0.0000,0.0000,0.0000,211.0270,0.0000,0.0000,0.0000,569.7730,569.7730,24.0387,36.0795,0.0000,12307.2000,-12307.2000,0.3191,0.0000,0.0000,0.0000,2511.6735,4.9000,1.0000,2511.6735,0.0000,0.0000,14818.8735,0.0000,-14818.8735,24.4653,17.1680,8712.4000,0.0000,8712.4000,0.2259,2354.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2354.7027,0.0000,0.0000,0.0000,6357.6973,6357.6973,24.2606,19.7940,22.0273,-10.3449,-155173.6987,9.0071,980.9220,9.8092,9.0071,0.0000,26.5654,19.7949,18.3764,19.0857,-6.1598,-49278.1881,9.0071,2047.0818,20.4708,9.0071,0.0000,93.4105,18.3816,17.5684,17.9750,-4.0359,-28250.9779,9.0071,2439.3991,24.3940,9.0071,0.0000,121.9549,23.7131,23.7110,7.9163,23.7089,7.9112,23.7069,7.9060,23.7069,3272.5728,130.9029,24.0462,24.0437,7.6055,24.0412,7.5929,24.0387,7.5803,24.0387,3272.5728,130.9029,24.2823,24.2750,8.4118,24.2678,8.3507,24.2606,8.2905,24.2606,948.7111,18.9742,19.7940,19.7943,-3.8626,19.7946,-3.8745,19.7949,-3.8863,19.7949,3272.5728,130.9029,18.3764,18.3782,-8.8923,18.3799,-8.8969,18.3816,-8.9014,18.3816,3272.5728,130.9029,17.5684,17.5747,-15.1849,17.5809,-15.1963,17.5872,-15.2070,17.5872,948.7111,18.9742,9.0071,300.1176,6.0047,0.0000,241.9307,542.0483,-180784.4000,-233062.8448,-232702.8648
5698.0000,17.7380,29.9602,0.0000,207167.6000,-207167.6000,5.3712,0.0000,0.0000,0.0000,46037.2444,4.5000,1.0000,46037.2444,0.0000,0.0000,253204.8444,0.0000,-253204.8444,23.8365,16.5392,18967.3000,0.0000,18967.3000,0.4918,5126.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5126.2973,0.0000,0.0000,0.0000,13841.0027,13841.0027,23.5008,35.5416,0.0000,26017.1000,-26017.1000,0.6745,0.0000,0.0000,0.0000,5309.6122,4.9000,1.0000,5309.6122,0.0000,0.0000,31326.7122,0.0000,-31326.7122,24.2553,16.9580,729.1000,0.0000,729.1000,0.0189,197.0541,3.7000,1.0000,0.0000,0.0000,0.0000,197.0541,0.0000,0.0000,0.0000,532.0459,532.0459,24.2358,36.2767,0.0000,16009.3000,-16009.3000,0.4151,0.0000,0.0000,0.0000,3267.2041,4.9000,1.0000,3267.2041,0.0000,0.0000,19276.5041,0.0000,-19276.5041,24.7001,17.4028,7904.4000,0.0000,7904.4000,0.2049,2136.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2136.3243,0.0000,0.0000,0.0000,5768.0757,5768.0757,24.5407,20.1475,22.3441,-12.1600,-182400.7223,10.7646,1159.2500,11.5925,10.7646,0.0000,45.3486,20.1461,18.6156,19.3809,-7.9432,-63545.8177,10.7646,2419.8086,24.1981,10.7646,0.0000,159.4570,18.6184,17.7255,18.1720,-5.2958,-37070.4393,10.7646,2893.7115,28.9371,10.7646,0.0000,208.1840,23.5031,23.5023,5.7377,23.5015,5.7449,23.5008,5.7521,23.5008,4487.4029,179.4961,24.2424,24.2402,9.2386,24.2380,9.2308,24.2358,9.2230,24.2358,4487.4029,179.4961,24.5612,24.5543,11.4669,24.5475,11.4214,24.5407,11.3760,24.5407,1298.1848,25.9637,20.1475,20.1471,-0.8118,20.1466,-0.8280,20.1461,-0.8441,20.1461,4487.4029,179.4961,18.6156,18.6165,-6.6946,18.6175,-6.7040,18.6184,-6.7134,18.6184,4487.4029,179.4961,17.7255,17.7297,-13.3656,17.7338,-13.3917,17.7380,-13.4174,17.7380,1298.1848,25.9637,10.7646,491.6226,7.1764,0.0000,412.9895,904.6121,-221593.2000,-283666.9364,-283016.9793
5699.0000,17.8888,30.1111,0.0000,218748.2000,-218748.2000,5.6715,0.0000,0.0000,0.0000,48610.7111,4.5000,1.0000,48610.7111,0.0000,0.0000,267358.9111,0.0000,-267358.9111,23.7331,16.4358,18965.4000,0.0000,18965.4000,0.4917,5125.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5125.7838,0.0000,0.0000,0.0000,13839.6162,13839.6162,23.4280,35.4688,0.0000,41081.7000,-41081.7000,1.0651,0.0000,0.0000,0.0000,8384.0204,4.9000,1.0000,8384.0204,0.0000,0.0000,49465.7204,0.0000,-49465.7204,24.5093,17.2120,836.1000,0.0000,836.1000,0.0217,225.9730,3.7000,1.0000,0.0000,0.0000,0.0000,225.9730,0.0000,0.0000,0.0000,610.1270,610.1270,24.4885,36.5294,0.0000,18960.4000,-18960.4000,0.4916,0.0000,0.0000,0.0000,3869.4694,4.9000,1.0000,3869.4694,0.0000,0.0000,22829.8694,0.0000,-22829.8694,24.9876,17.6903,6389.3000,0.0000,6389.3000,0.1657,1726.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1726.8378,0.0000,0.0000,0.0000,4662.4622,4662.4622,24.8625,20.4111,22.6368,-13.5760,-203640.0498,11.8608,1264.1931,12.6419,11.8608,0.0000,60.6609,20.4092,18.8333,19.6213,-9.0115,-72091.6027,11.8608,2642.5867,26.4259,11.8608,0.0000,213.2989,18.8350,17.8792,18.3571,-6.2460,-43722.1014,11.8608,3180.4541,31.8045,11.8608,0.0000,278.4789,23.4306,23.4297,5.3268,23.4289,5.3312,23.4280,5.3356,23.4280,5330.1203,213.2048,24.4960,24.4935,11.3717,24.4910,11.3616,24.4885,11.3516,24.4885,5330.1203,213.2048,24.8857,24.8779,14.7953,24.8702,14.7434,24.8625,14.6917,24.8625,1540.2800,30.8056,20.4111,20.4104,1.0689,20.4098,1.0542,20.4092,1.0396,20.4092,5330.1203,213.2048,18.8333,18.8339,-4.9367,18.8344,-4.9468,18.8350,-4.9568,18.8350,5330.1203,213.2048,17.8792,17.8824,-11.7968,17.8856,-11.8242,17.8888,-11.8513,17.8888,1540.2800,30.8056,11.8608,643.2692,7.9072,0.0000,552.4386,1195.7078,-252599.5000,-320542.2955,-319453.7539
5700.0000,18.0230,30.2452,0.0000,228527.0000,-228527.0000,5.9250,0.0000,0.0000,0.0000,50783.7778,4.5000,1.0000,50783.7778,0.0000,0.0000,279310.7778,0.0000,-279310.7778,23.7876,16.4903,18830.6000,0.0000,18830.6000,0.4882,5089.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5089.3514,0.0000,0.0000,0.0000,13741.2486,13741.2486,23.5004,35.5412,0.0000,48103.7000,-48103.7000,1.2472,0.0000,0.0000,0.0000,9817.0816,4.9000,1.0000,9817.0816,0.0000,0.0000,57920.7816,0.0000,-57920.7816,24.6958,17.3985,756.6000,0.0000,756.6000,0.0196,204.4865,3.7000,1.0000,0.0000,0.0000,0.0000,204.4865,0.0000,0.0000,0.0000,552.1135,552.1135,24.6770,36.7178,0.0000,21221.5000,-21221.5000,0.5502,0.0000,0.0000,0.0000,4330.9184,4.9000,1.0000,4330.9184,0.0000,0.0000,25552.4184,0.0000,-25552.4184,25.2043,17.9070,5581.3000,0.0000,5581.3000,0.1447,1508.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1508.4595,0.0000,0.0000,0.0000,4072.8405,4072.8405,25.0982,20.6316,22.8649,-14.4280,-216420.1875,12.5624,1328.2980,13.2830,12.5624,0.0000,72.0744,20.6293,19.0139,19.8216,-9.7835,-78267.6031,12.5624,2778.2785,27.7828,12.5624,0.0000,253.4316,19.0150,18.0149,18.5149,-6.9229,-48460.5245,12.5624,3365.5092,33.6551,12.5624,0.0000,330.8755,23.5040,23.5028,6.3309,23.5016,6.3309,23.5004,6.3310,23.5004,5903.0946,236.1238,24.6844,24.6819,12.6945,24.6794,12.6853,24.6770,12.6761,24.6770,5903.0946,236.1238,25.1203,25.1129,16.7600,25.1055,16.7172,25.0982,16.6744,25.0982,1704.7574,34.0951,20.6316,20.6308,2.4931,20.6300,2.4791,20.6293,2.4650,20.6293,5903.0946,236.1238,19.0139,19.0143,-3.6497,19.0147,-3.6595,19.0150,-3.6692,19.0150,5903.0946,236.1238,18.0149,18.0176,-10.5670,18.0203,-10.5925,18.0230,-10.6178,18.0230,1704.7574,34.0951,12.5624,754.4610,8.3749,0.0000,656.3815,1410.8425,-272683.7000,-344417.7751,-343148.3151
5701.0000,18.1438,30.3660,0.0000,238516.5000,-238516.5000,6.1840,0.0000,0.0000,0.0000,53003.6667,4.5000,1.0000,53003.6667,0.0000,0.0000,291520.1667,0.0000,-291520.1667,23.9074,16.6101,18820.3000,0.0000,18820.3000,0.4880,5086.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5086.5676,0.0000,0.0000,0.0000,13733.7324,13733.7324,23.6315,35.6723,0.0000,50641.2000,-50641.2000,1.3130,0.0000,0.0000,0.0000,10334.9388,4.9000,1.0000,10334.9388,0.0000,0.0000,60976.1388,0.0000,-60976.1388,24.8370,17.5397,728.0000,0.0000,728.0000,0.0189,196.7568,3.7000,1.0000,0.0000,0.0000,0.0000,196.7568,0.0000,0.0000,0.0000,531.2432,531.2432,24.8192,36.8600,0.0000,23516.2000,-23516.2000,0.6097,0.0000,0.0000,0.0000,4799.2245,4.9000,1.0000,4799.2245,0.0000,0.0000,28315.4245,0.0000,-28315.4245,25.3790,18.0817,4975.2000,0.0000,4975.2000,0.1290,1344.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1344.6486,0.0000,0.0000,0.0000,3630.5514,3630.5514,25.2856,20.8183,23.0520,-15.0636,-225953.8486,13.1137,1377.5518,13.7755,13.1137,0.0000,81.9866,20.8158,19.1711,19.9934,-10.3985,-83188.1116,13.1137,2900.1416,29.0014,13.1137,0.0000,288.2852,19.1717,18.1367,18.6542,-7.4782,-52347.5224,13.1137,3521.7388,35.2174,13.1137,0.0000,376.3797,23.6358,23.6344,7.6919,23.6329,7.6894,23.6315,7.6868,23.6315,6371.5773,254.8631,24.8265,24.8241,13.5536,24.8216,13.5452,24.8192,13.5367,24.8192,6371.5773,254.8631,25.3072,25.3000,18.1379,25.2928,18.0993,25.2856,18.0607,25.2856,1839.1724,36.7834,20.8183,20.8175,3.5964,20.8166,3.5829,20.8158,3.5695,20.8158,6371.5773,254.8631,19.1711,19.1713,-2.6183,19.1715,-2.6278,19.1717,-2.6372,19.1717,6371.5773,254.8631,18.1367,18.1391,-9.5537,18.1414,-9.5779,18.1438,-9.6017,18.1438,1839.1724,36.7834,13.1137,849.9949,8.7425,0.0000,746.6514,1596.6463,-288150.4000,-362916.2029,-361489.4827
5702.0000,18.2407,30.4629,0.0000,252796.8000,-252796.8000,6.5542,0.0000,0.0000,0.0000,56177.0667,4.5000,1.0000,56177.0667,0.0000,0.0000,308973.8667,0.0000,-308973.8667,24.2076,16.9103,18789.8000,0.0000,18789.8000,0.4872,5078.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5078.3243,0.0000,0.0000,0.0000,13711.4757,13711.4757,23.9364,35.9772,0.0000,41601.2000,-41601.2000,1.0786,0.0000,0.0000,0.0000,8490.0408,4.9000,1.0000,8490.0408,0.0000,0.0000,50091.2408,0.0000,-50091.2408,24.9037,17.6064,611.6000,0.0000,611.6000,0.0159,165.2973,3.7000,1.0000,0.0000,0.0000,0.0000,165.2973,0.0000,0.0000,0.0000,446.3027,446.3027,24.8882,36.9290,0.0000,27043.1000,-27043.1000,0.7011,0.0000,0.0000,0.0000,5519.0000,4.9000,1.0000,5519.0000,0.0000,0.0000,32562.1000,0.0000,-32562.1000,25.5170,18.2197,4369.2000,0.0000,4369.2000,0.1133,1180.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1180.8649,0.0000,0.0000,0.0000,3188.3351,3188.3351,25.4342,20.9564,23.1953,-15.4578,-231866.6204,13.4254,1403.2643,14.0326,13.4254,0.0000,87.9724,20.9538,19.2924,20.1231,-10.7536,-86028.8025,13.4254,2962.4334,29.6243,13.4254,0.0000,309.3330,19.2928,18.2340,18.7634,-7.8322,-54825.6016,13.4254,3616.1167,36.1612,13.4254,0.0000,403.8592,23.9428,23.9406,10.5893,23.9385,10.5803,23.9364,10.5714,23.9364,6643.4535,265.7381,24.8951,24.8928,13.7262,24.8905,13.7193,24.8882,13.7125,24.8882,6643.4535,265.7381,25.4554,25.4483,19.0893,25.4412,19.0533,25.4342,19.0174,25.4342,1917.1525,38.3430,20.9564,20.9555,4.2512,20.9546,4.2388,20.9538,4.2265,20.9538,6643.4535,265.7381,19.2924,19.2925,-1.9397,19.2927,-1.9484,19.2928,-1.9572,19.2928,6643.4535,265.7381,18.2340,18.2363,-8.8568,18.2385,-8.8778,18.2407,-8.8986,18.2407,1917.1525,38.3430,13.4254,907.2813,8.9503,0.0000,801.1646,1708.4459,-297670.5000,-374281.0940,-372721.0246
5703.0000,18.2151,30.4373,0.0000,217878.3000,-217878.3000,5.6489,0.0000,0.0000,0.0000,48417.4000,4.5000,1.0000,48417.4000,0.0000,0.0000,266295.7000,0.0000,-266295.7000,23.8095,16.5122,18802.7000,0.0000,18802.7000,0.4875,5081.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5081.8108,0.0000,0.0000,0.0000,13720.8892,13720.8892,23.5201,35.5609,0.0000,45919.0000,-45919.0000,1.1905,0.0000,0.0000,0.0000,9371.2245,4.9000,1.0000,9371.2245,0.0000,0.0000,55290.2245,0.0000,-55290.2245,24.6816,17.3843,563.0000,0.0000,563.0000,0.0146,152.1622,3.7000,1.0000,0.0000,0.0000,0.0000,152.1622,0.0000,0.0000,0.0000,410.8378,410.8378,24.6682,36.7090,0.0000,29200.0000,-29200.0000,0.7571,0.0000,0.0000,0.0000,5959.1837,4.9000,1.0000,5959.1837,0.0000,0.0000,35159.1837,0.0000,-35159.1837,25.4068,18.1095,4975.2000,0.0000,4975.2000,0.1290,1344.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1344.6486,0.0000,0.0000,0.0000,3630.5514,3630.5514,25.3154,20.8813,23.0984,-14.0711,-211065.9843,12.3414,1294.3242,12.9432,12.3414,0.0000,68.3372,20.8802,19.2467,20.0634,-9.7192,-77753.7413,12.3414,2705.2413,27.0524,12.3414,0.0000,240.2906,19.2484,18.2044,18.7264,-7.0996,-49697.2678,12.3414,3276.6827,32.7668,12.3414,0.0000,313.7188,23.5212,23.5209,5.9118,23.5205,5.9214,23.5201,5.9309,23.5201,5719.7980,228.7919,24.6730,24.6714,11.1444,24.6698,11.1445,24.6682,11.1445,24.6682,5719.7980,228.7919,25.3305,25.3255,16.8249,25.3205,16.8147,25.3154,16.8044,25.3154,1652.1507,33.0430,20.8813,20.8809,2.8768,20.8806,2.8703,20.8802,2.8638,20.8802,5719.7980,228.7919,19.2467,19.2473,-2.8709,19.2479,-2.8743,19.2484,-2.8777,19.2484,5719.7980,228.7919,18.2044,18.2080,-9.6620,18.2116,-9.6632,18.2151,-9.6645,18.2151,1652.1507,33.0430,12.3414,718.2027,8.2276,0.0000,622.3466,1340.5493,-268656.4000,-338982.8298,-338516.9933
5704.0000,18.1962,30.4184,0.0000,214338.8000,-214338.8000,5.5571,0.0000,0.0000,0.0000,47630.8444,4.5000,1.0000,47630.8444,0.0000,0.0000,261969.6444,0.0000,-261969.6444,23.8668,16.5695,18797.9000,0.0000,18797.9000,0.4874,5080.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5080.5135,0.0000,0.0000,0.0000,13717.3865,13717.3865,23.5660,35.6068,0.0000,38536.3000,-38536.3000,0.9991,0.0000,0.0000,0.0000,7864.5510,4.9000,1.0000,7864.5510,0.0000,0.0000,46400.8510,0.0000,-46400.8510,24.5704,17.2731,590.1000,0.0000,590.1000,0.0153,159.4865,3.7000,1.0000,0.0000,0.0000,0.0000,159.4865,0.0000,0.0000,0.0000,430.6135,430.6135,24.5561,36.5969,0.0000,29937.5000,-29937.5000,0.7762,0.0000,0.0000,0.0000,6109.6939,4.9000,1.0000,6109.6939,0.0000,0.0000,36047.1939,0.0000,-36047.1939,25.3364,18.0391,5783.3000,0.0000,5783.3000,0.1499,1563.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1563.0541,0.0000,0.0000,0.0000,4220.2459,4220.2459,25.2300,20.8358,23.0329,-13.5336,-203004.1983,11.9776,1259.0454,12.5905,11.9776,0.0000,62.4704,20.8348,19.2177,20.0263,-9.3381,-74705.0273,11.9776,2629.0825,26.2908,11.9776,0.0000,219.6614,19.2197,18.1848,18.7023,-6.8297,-47807.9789,11.9776,3174.7008,31.7470,11.9776,0.0000,286.7857,23.5699,23.5686,6.8246,23.5673,6.8227,23.5660,6.8209,23.5660,5423.6860,216.9474,24.5611,24.5594,10.1562,24.5578,10.1547,24.5561,10.1533,24.5561,5423.6860,216.9474,25.2450,25.2400,15.5909,25.2350,15.5776,25.2300,15.5644,25.2300,1567.1454,31.3429,20.8358,20.8354,2.1565,20.8351,2.1507,20.8348,2.1448,20.8348,5423.6860,216.9474,19.2177,19.2184,-3.3668,19.2190,-3.3693,19.2197,-3.3718,19.2197,5423.6860,216.9474,18.1848,18.1886,-10.0999,18.1924,-10.0988,18.1962,-10.0977,18.1962,1567.1454,31.3429,11.9776,660.9913,7.9851,0.0000,568.9175,1229.9088,-257641.3000,-326049.4434,-325517.2045
5705.0000,18.1417,30.3639,0.0000,214266.6000,-214266.6000,5.5553,0.0000,0.0000,0.0000,47614.8000,4.5000,1.0000,47614.8000,0.0000,0.0000,261881.4000,0.0000,-261881.4000,24.1743,16.8770,15470.2000,0.0000,15470.2000,0.4011,4181.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4181.1351,0.0000,0.0000,0.0000,11289.0649,11289.0649,23.9065,35.9473,0.0000,20662.9000,-20662.9000,0.5357,0.0000,0.0000,0.0000,4216.9184,4.9000,1.0000,4216.9184,0.0000,0.0000,24879.8184,0.0000,-24879.8184,24.4797,17.1824,391.1000,0.0000,391.1000,0.0101,105.7027,3.7000,1.0000,0.0000,0.0000,0.0000,105.7027,0.0000,0.0000,0.0000,285.3973,285.3973,24.4681,36.5089,0.0000,31013.8000,-31013.8000,0.8041,0.0000,0.0000,0.0000,6329.3469,4.9000,1.0000,6329.3469,0.0000,0.0000,37343.1469,0.0000,-37343.1469,25.3283,18.0310,7601.4000,0.0000,7601.4000,0.1971,2054.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2054.4324,0.0000,0.0000,0.0000,5546.9676,5546.9676,25.1843,20.7124,22.9483,-12.9419,-194129.0753,11.2551,1186.6002,11.8660,11.2551,0.0000,51.8337,20.7125,19.1389,19.9257,-8.5392,-68313.6816,11.2551,2479.6405,24.7964,11.2551,0.0000,182.2604,19.1417,18.1278,18.6348,-6.2877,-44013.9212,11.2551,2973.1928,29.7319,11.2551,0.0000,237.9557,23.9142,23.9117,10.3376,23.9091,10.3237,23.9065,10.3099,23.9065,4856.4803,194.2592,24.4731,24.4714,9.4751,24.4697,9.4731,24.4681,9.4710,24.4681,4856.4803,194.2592,25.2005,25.1951,15.0390,25.1897,15.0193,25.1843,14.9997,25.1843,1404.2423,28.0848,20.7124,20.7124,0.7935,20.7125,0.7914,20.7125,0.7893,20.7125,4856.4803,194.2592,19.1389,19.1398,-4.2565,19.1408,-4.2559,19.1417,-4.2553,19.1417,4856.4803,194.2592,18.1278,18.1325,-10.8894,18.1371,-10.8781,18.1417,-10.8668,18.1417,1404.2423,28.0848,11.2551,556.2419,7.5034,0.0000,472.0498,1028.2917,-242480.6000,-306982.9356,-306456.6781
5706.0000,18.0403,30.2625,0.0000,200243.9000,-200243.9000,5.1917,0.0000,0.0000,0.0000,44498.6444,4.5000,1.0000,44498.6444,0.0000,0.0000,244742.5444,0.0000,-244742.5444,24.3159,17.0186,9223.3000,0.0000,9223.3000,0.2391,2492.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2492.7838,0.0000,0.0000,0.0000,6730.5162,6730.5162,24.1342,36.1750,0.0000,9556.7000,-9556.7000,0.2478,0.0000,0.0000,0.0000,1950.3469,4.9000,1.0000,1950.3469,0.0000,0.0000,11507.0469,0.0000,-11507.0469,24.4293,17.1320,397.6000,0.0000,397.6000,0.0103,107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,107.4595,0.0000,0.0000,0.0000,290.1405,290.1405,24.4163,36.4571,0.0000,31659.6000,-31659.6000,0.8208,0.0000,0.0000,0.0000,6461.1429,4.9000,1.0000,6461.1429,0.0000,0.0000,38120.7429,0.0000,-38120.7429,25.3937,18.0964,8914.4000,0.0000,8914.4000,0.2311,2409.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2409.2973,0.0000,0.0000,0.0000,6505.1027,6505.1027,25.2066,20.4785,22.8426,-12.2928,-184392.5785,10.1113,1069.9655,10.6997,10.1113,0.0000,37.5827,20.4808,18.9936,19.7372,-7.2498,-57998.5290,10.1113,2243.1722,22.4317,10.1113,0.0000,132.1500,18.9981,18.0222,18.5101,-5.4372,-38060.3455,10.1113,2683.6016,26.8360,10.1113,0.0000,172.5325,24.1433,24.1403,12.1365,24.1373,12.1202,24.1342,12.1038,24.1342,4016.0084,160.6403,24.4218,24.4200,9.1846,24.4181,9.1804,24.4163,9.1762,24.4163,4016.0084,160.6403,25.2269,25.2201,15.3775,25.2134,15.3416,25.2066,15.3060,25.2066,1162.6522,23.2530,20.4785,20.4793,-1.4556,20.4800,-1.4512,20.4808,-1.4469,20.4808,4016.0084,160.6403,18.9936,18.9951,-5.6620,18.9966,-5.6564,18.9981,-5.6508,18.9981,4016.0084,160.6403,18.0222,18.0282,-12.1295,18.0343,-12.1016,18.0403,-12.0739,18.0403,1162.6522,23.2530,10.1113,413.3351,6.7409,0.0000,342.2652,755.6003,-222924.9000,-280844.5748,-280451.4531
5707.0000,17.9487,30.1709,0.0000,192592.8000,-192592.8000,4.9933,0.0000,0.0000,0.0000,42798.4000,4.5000,1.0000,42798.4000,0.0000,0.0000,235391.2000,0.0000,-235391.2000,24.4514,17.1541,9263.1000,0.0000,9263.1000,0.2402,2503.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2503.5405,0.0000,0.0000,0.0000,6759.5595,6759.5595,24.2551,36.2959,0.0000,3080.5000,-3080.5000,0.0799,0.0000,0.0000,0.0000,628.6735,4.9000,1.0000,628.6735,0.0000,0.0000,3709.1735,0.0000,-3709.1735,24.3575,17.0602,389.2000,0.0000,389.2000,0.0101,105.1892,3.7000,1.0000,0.0000,0.0000,0.0000,105.1892,0.0000,0.0000,0.0000,284.0108,284.0108,24.3442,36.3850,0.0000,27491.0000,-27491.0000,0.7128,0.0000,0.0000,0.0000,5610.4082,4.9000,1.0000,5610.4082,0.0000,0.0000,33101.4082,0.0000,-33101.4082,25.2586,17.9613,8510.4000,0.0000,8510.4000,0.2206,2300.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2300.1081,0.0000,0.0000,0.0000,6210.2919,6210.2919,25.0720,20.3298,22.7009,-11.4443,-171664.4591,9.3853,998.0864,9.9809,9.3853,0.0000,30.0544,20.3325,18.8664,19.5994,-6.6336,-53068.8169,9.3853,2092.7275,20.9273,9.3853,0.0000,105.6787,18.8718,17.9281,18.4000,-4.8803,-34161.9196,9.3853,2501.2718,25.0127,9.3853,0.0000,137.9721,24.2646,24.2614,12.7727,24.2583,12.7564,24.2551,12.7402,24.2551,3519.6023,140.7841,24.3497,24.3478,8.6627,24.3460,8.6588,24.3442,8.6549,24.3442,3519.6023,140.7841,25.0870,25.0820,13.6288,25.0770,13.6171,25.0720,13.6052,25.0720,1019.8283,20.3966,20.3298,20.3307,-2.5757,20.3316,-2.5711,20.3325,-2.5665,20.3325,3519.6023,140.7841,18.8664,18.8682,-6.7058,18.8700,-6.6979,18.8718,-6.6900,18.8718,3519.6023,140.7841,17.9281,17.9350,-13.0599,17.9418,-13.0255,17.9487,-12.9913,17.9487,1019.8283,20.3966,9.3853,336.2926,6.2569,0.0000,273.7052,609.9977,-205001.6000,-258947.9195,-258895.1956
5708.0000,17.7828,30.0050,0.0000,134694.0000,-134694.0000,3.4922,0.0000,0.0000,0.0000,29932.0000,4.5000,1.0000,29932.0000,0.0000,0.0000,164626.0000,0.0000,-164626.0000,23.5855,16.2882,9227.2000,0.0000,9227.2000,0.2392,2493.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2493.8378,0.0000,0.0000,0.0000,6733.3622,6733.3622,23.3524,35.3932,0.0000,13158.3000,-13158.3000,0.3412,0.0000,0.0000,0.0000,2685.3673,4.9000,1.0000,2685.3673,0.0000,0.0000,15843.6673,0.0000,-15843.6673,23.9109,16.6136,397.2000,0.0000,397.2000,0.0103,107.3514,3.7000,1.0000,0.0000,0.0000,0.0000,107.3514,0.0000,0.0000,0.0000,289.8486,289.8486,23.9002,35.9411,0.0000,23855.5000,-23855.5000,0.6185,0.0000,0.0000,0.0000,4868.4694,4.9000,1.0000,4868.4694,0.0000,0.0000,28723.9694,0.0000,-28723.9694,24.9127,17.6154,7803.4000,0.0000,7803.4000,0.2023,2109.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2109.0270,0.0000,0.0000,0.0000,5694.3730,5694.3730,24.7085,19.9663,22.3374,-8.9691,-134536.2486,7.3555,792.3111,7.9231,7.3555,0.0000,14.4680,19.9742,18.6347,19.3045,-4.7504,-38003.0781,7.3555,1658.1705,16.5817,7.3555,0.0000,50.8733,18.6441,17.7506,18.1974,-3.6214,-25349.8710,7.3555,1975.3906,19.7539,7.3555,0.0000,66.4192,23.3482,23.3496,3.2523,23.3510,3.2828,23.3524,3.3130,23.3524,2288.5359,91.5414,23.9007,23.9005,4.4548,23.9004,4.4678,23.9002,4.4807,23.9002,2288.5359,91.5414,24.7120,24.7109,9.3553,24.7097,9.3879,24.7085,9.4197,24.7085,665.0717,13.3014,19.9663,19.9690,-5.7836,19.9716,-5.7624,19.9742,-5.7414,19.9742,2288.5359,91.5414,18.6347,18.6378,-8.7036,18.6410,-8.6832,18.6441,-8.6628,18.6441,2288.5359,91.5414,17.7506,17.7614,-14.9033,17.7721,-14.8248,17.7828,-14.7471,17.7828,665.0717,13.3014,7.3555,171.4768,4.9037,0.0000,131.7605,303.2373,-154280.0000,-196476.0530,-197889.1978
5709.0000,17.6786,29.9008,0.0000,124701.9000,-124701.9000,3.2331,0.0000,0.0000,0.0000,27711.5333,4.5000,1.0000,27711.5333,0.0000,0.0000,152413.4333,0.0000,-152413.4333,23.4457,16.1484,9226.7000,0.0000,9226.7000,0.2392,2493.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2493.7027,0.0000,0.0000,0.0000,6732.9973,6732.9973,23.1896,35.2304,0.0000,13776.6000,-13776.6000,0.3572,0.0000,0.0000,0.0000,2811.5510,4.9000,1.0000,2811.5510,0.0000,0.0000,16588.1510,0.0000,-16588.1510,23.8172,16.5199,444.0000,0.0000,444.0000,0.0115,120.0000,3.7000,1.0000,0.0000,0.0000,0.0000,120.0000,0.0000,0.0000,0.0000,324.0000,324.0000,23.8017,35.8425,0.0000,21647.8000,-21647.8000,0.5613,0.0000,0.0000,0.0000,4417.9184,4.9000,1.0000,4417.9184,0.0000,0.0000,26065.7184,0.0000,-26065.7184,24.7880,17.4907,6389.3000,0.0000,6389.3000,0.1657,1726.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1726.8378,0.0000,0.0000,0.0000,4662.4622,4662.4622,24.5986,19.7286,22.1636,-8.5802,-128703.3823,6.8519,742.6172,7.4262,6.8519,0.0000,11.6952,19.7376,18.4941,19.1158,-4.1078,-32862.4133,6.8519,1555.5256,15.5553,6.8519,0.0000,41.1231,18.5043,17.6451,18.0747,-3.2440,-22707.7458,6.8519,1848.7171,18.4872,6.8519,0.0000,53.6896,23.1909,23.1905,2.8677,23.1900,2.8730,23.1896,2.8783,23.1896,2019.7167,80.7887,23.8050,23.8039,4.3476,23.8028,4.3484,23.8017,4.3492,23.8017,2019.7167,80.7887,24.6115,24.6072,8.9760,24.6029,8.9611,24.5986,8.9470,24.5986,587.4695,11.7494,19.7286,19.7316,-7.3696,19.7346,-7.3482,19.7376,-7.3268,19.7376,2019.7167,80.7887,18.4941,18.4975,-9.5836,18.5009,-9.5632,18.5043,-9.5428,18.5043,2019.7167,80.7887,17.6451,17.6563,-15.6781,17.6675,-15.6039,17.6786,-15.5301,17.6786,587.4695,11.7494,6.8519,140.9984,4.5680,0.0000,106.5079,247.5063,-144066.3000,-183347.8433,-184273.5413
5710.0000,17.5757,29.7979,0.0000,110042.2000,-110042.2000,2.8530,0.0000,0.0000,0.0000,24453.8222,4.5000,1.0000,24453.8222,0.0000,0.0000,134496.0222,0.0000,-134496.0222,23.3898,16.0925,9263.6000,0.0000,9263.6000,0.2402,2503.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2503.6757,0.0000,0.0000,0.0000,6759.9243,6759.9243,23.0956,35.1364,0.0000,10636.4000,-10636.4000,0.2758,0.0000,0.0000,0.0000,2170.6939,4.9000,1.0000,2170.6939,0.0000,0.0000,12807.0939,0.0000,-12807.0939,23.6492,16.3519,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,23.6364,35.6773,0.0000,18350.5000,-18350.5000,0.4758,0.0000,0.0000,0.0000,3745.0000,4.9000,1.0000,3745.0000,0.0000,0.0000,22095.5000,0.0000,-22095.5000,24.5916,17.2943,5581.3000,0.0000,5581.3000,0.1447,1508.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1508.4595,0.0000,0.0000,0.0000,4072.8405,4072.8405,24.4082,19.4875,21.9479,-7.5885,-113827.0676,5.9975,655.0120,6.5501,5.9975,0.0000,7.8430,19.4995,18.3513,18.9254,-3.3202,-26561.2121,5.9975,1371.2718,13.7127,5.9975,0.0000,27.5780,18.3640,17.5356,17.9498,-2.7375,-19162.2392,5.9975,1625.8805,16.2588,5.9975,0.0000,36.0053,23.0976,23.0969,2.7127,23.0963,2.7158,23.0956,2.7189,23.0956,1597.9244,63.9170,23.6384,23.6378,3.2921,23.6371,3.2975,23.6364,3.3028,23.6364,1597.9244,63.9170,24.4156,24.4131,7.2525,24.4107,7.2629,24.4082,7.2729,24.4082,465.5740,9.3115,19.4875,19.4916,-8.9793,19.4955,-8.9500,19.4995,-8.9208,19.4995,1597.9244,63.9170,18.3513,18.3555,-10.5032,18.3598,-10.4763,18.3640,-10.4496,18.3640,1597.9244,63.9170,17.5356,17.5491,-16.5083,17.5624,-16.4130,17.5757,-16.3186,17.5757,465.5740,9.3115,5.9975,97.6759,3.9984,0.0000,71.4264,169.1023,-123841.6000,-158315.8458,-159550.5189
5711.0000,17.4859,29.7081,0.0000,98963.4000,-98963.4000,2.5658,0.0000,0.0000,0.0000,21991.8667,4.5000,1.0000,21991.8667,0.0000,0.0000,120955.2667,0.0000,-120955.2667,23.3063,16.0090,9227.3000,0.0000,9227.3000,0.2392,2493.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2493.8649,0.0000,0.0000,0.0000,6733.4351,6733.4351,22.9809,35.0218,0.0000,11506.4000,-11506.4000,0.2983,0.0000,0.0000,0.0000,2348.2449,4.9000,1.0000,2348.2449,0.0000,0.0000,13854.6449,0.0000,-13854.6449,23.6476,16.3503,336.8000,0.0000,336.8000,0.0087,91.0270,3.7000,1.0000,0.0000,0.0000,0.0000,91.0270,0.0000,0.0000,0.0000,245.7730,245.7730,23.6312,35.6720,0.0000,15349.6000,-15349.6000,0.3980,0.0000,0.0000,0.0000,3132.5714,4.9000,1.0000,3132.5714,0.0000,0.0000,18482.1714,0.0000,-18482.1714,24.5206,17.2233,3157.1000,0.0000,3157.1000,0.0819,853.2703,3.7000,1.0000,0.0000,0.0000,0.0000,853.2703,0.0000,0.0000,0.0000,2303.8297,2303.8297,24.3913,19.2037,21.7975,-7.1870,-107804.3357,5.3879,591.5903,5.9159,5.3879,0.0000,5.6862,19.2198,18.2466,18.7332,-2.5279,-20223.3972,5.3879,1240.7823,12.4078,5.3879,0.0000,19.9941,18.2610,17.4404,17.8507,-2.4361,-17052.3726,5.3879,1466.1266,14.6613,5.3879,0.0000,26.1039,22.9823,22.9818,2.1491,22.9814,2.1544,22.9809,2.1597,22.9809,1323.8613,52.9545,23.6358,23.6343,3.8876,23.6327,3.8834,23.6312,3.8792,23.6312,1323.8613,52.9545,24.4097,24.4035,7.9225,24.3973,7.8842,24.3913,7.8471,24.3913,386.2645,7.7253,19.2037,19.2091,-10.9640,19.2144,-10.9237,19.2198,-10.8836,19.2198,1323.8613,52.9545,18.2466,18.2514,-11.0291,18.2562,-10.9991,18.2610,-10.9692,18.2610,1323.8613,52.9545,17.4404,17.4557,-17.1483,17.4708,-17.0392,17.4859,-16.9310,17.4859,386.2645,7.7253,5.3879,72.7181,3.5919,0.0000,51.7841,124.5022,-113098.2000,-144009.0452,-145080.1056
5712.0000,17.3832,29.5750,301.4000,76562.5000,-76261.1000,1.9850,68.5000,4.4000,1.0000,17013.8889,4.5000,1.0000,17082.3889,0.0000,0.0000,93576.3889,232.9000,-93343.4889,22.9736,15.6763,9226.1000,0.0000,9226.1000,0.2392,2493.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2493.5405,0.0000,0.0000,0.0000,6732.5595,6732.5595,22.5778,34.6187,0.0000,11466.8000,-11466.8000,0.2973,0.0000,0.0000,0.0000,2340.1633,4.9000,1.0000,2340.1633,0.0000,0.0000,13806.9633,0.0000,-13806.9633,23.4048,16.1075,305.3000,0.0000,305.3000,0.0079,82.5135,3.7000,1.0000,0.0000,0.0000,0.0000,82.5135,0.0000,0.0000,0.0000,222.7865,222.7865,23.3918,35.4326,0.0000,12716.4000,-12716.4000,0.3297,0.0000,0.0000,0.0000,2595.1837,4.9000,1.0000,2595.1837,0.0000,0.0000,15311.5837,0.0000,-15311.5837,24.3088,17.0115,1036.0000,0.0000,1036.0000,0.0269,280.0000,3.7000,1.0000,0.0000,0.0000,0.0000,280.0000,0.0000,0.0000,0.0000,756.0000,756.0000,24.2522,18.8744,21.5633,-5.9862,-89793.5701,4.3290,479.3165,4.7932,4.3290,0.0000,2.9494,18.8985,18.1419,18.5202,-1.5791,-12632.7830,4.3290,1004.9427,10.0494,4.3290,0.0000,10.3707,18.1606,17.3231,17.7418,-1.9977,-13984.2412,4.3290,1182.8847,11.8288,4.3290,0.0000,13.5398,22.5704,22.5729,-1.3699,22.5754,-1.3360,22.5778,-1.3024,22.5778,902.6572,36.1063,23.3914,23.3916,1.8692,23.3917,1.8826,23.3918,1.8959,23.3918,902.6572,36.1063,24.2636,24.2598,6.6367,24.2561,6.6336,24.2522,6.6297,24.2522,264.1548,5.2831,18.8744,18.8825,-13.2783,18.8905,-13.2156,18.8985,-13.1532,18.8985,902.6572,36.1063,18.1419,18.1482,-11.5903,18.1544,-11.5482,18.1606,-11.5063,18.1606,902.6572,36.1063,17.3231,17.3434,-18.0426,17.3634,-17.8819,17.3832,-17.7237,17.3832,264.1548,5.2831,4.3290,39.8614,2.8860,0.0000,26.8599,66.7213,-89876.9000,-114750.6899,-116410.5943
5713.0000,17.3193,29.5416,0.0000,74429.5000,-74429.5000,1.9297,0.0000,0.0000,0.0000,16539.8889,4.5000,1.0000,16539.8889,0.0000,0.0000,90969.3889,0.0000,-90969.3889,23.1160,15.8187,9273.7000,0.0000,9273.7000,0.2404,2506.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2506.4054,0.0000,0.0000,0.0000,6767.2946,6767.2946,22.6821,34.7229,0.0000,8418.6000,-8418.6000,0.2183,0.0000,0.0000,0.0000,1718.0816,4.9000,1.0000,1718.0816,0.0000,0.0000,10136.6816,0.0000,-10136.6816,23.3280,16.0307,316.4000,0.0000,316.4000,0.0082,85.5135,3.7000,1.0000,0.0000,0.0000,0.0000,85.5135,0.0000,0.0000,0.0000,230.8865,230.8865,23.3116,35.3524,0.0000,11552.1000,-11552.1000,0.2995,0.0000,0.0000,0.0000,2357.5714,4.9000,1.0000,2357.5714,0.0000,0.0000,13909.6714,0.0000,-13909.6714,24.1979,16.9006,632.4000,0.0000,632.4000,0.0164,170.9189,3.7000,1.0000,0.0000,0.0000,0.0000,170.9189,0.0000,0.0000,0.0000,461.4811,461.4811,24.1553,18.6915,21.4234,-5.7163,-85744.5611,4.0688,452.7719,4.5277,4.0688,0.0000,2.4489,18.7163,18.0513,18.3838,-1.3045,-10436.2973,4.0688,949.4091,9.4941,4.0688,0.0000,8.6109,18.0717,17.2574,17.6646,-1.8255,-12778.6385,4.0688,1115.0710,11.1507,4.0688,0.0000,11.2422,22.6848,22.6839,0.7397,22.6830,0.7348,22.6821,0.7302,22.6821,810.0823,32.4033,23.3133,23.3127,1.7616,23.3121,1.7657,23.3116,1.7698,23.3116,810.0823,32.4033,24.1685,24.1641,6.0983,24.1596,6.0845,24.1553,6.0711,24.1553,237.2704,4.7454,18.6915,18.6998,-14.0135,18.7081,-13.9550,18.7163,-13.8966,18.7163,810.0823,32.4033,18.0513,18.0581,-12.0255,18.0649,-11.9814,18.0717,-11.9375,18.0717,810.0823,32.4033,17.2574,17.2782,-18.2916,17.2989,-18.1392,17.3193,-17.9880,17.3193,237.2704,4.7454,4.0688,33.6291,2.7125,0.0000,22.3020,55.9311,-84177.7000,-107556.0798,-108959.4969
5714.0000,17.2693,29.4915,0.0000,66115.0000,-66115.0000,1.7142,0.0000,0.0000,0.0000,14692.2222,4.5000,1.0000,14692.2222,0.0000,0.0000,80807.2222,0.0000,-80807.2222,22.6155,15.3182,9237.6000,0.0000,9237.6000,0.2395,2496.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2496.6486,0.0000,0.0000,0.0000,6740.9514,6740.9514,22.1834,34.2242,0.0000,14047.4000,-14047.4000,0.3642,0.0000,0.0000,0.0000,2866.8163,4.9000,1.0000,2866.8163,0.0000,0.0000,16914.2163,0.0000,-16914.2163,23.3024,16.0051,308.2000,0.0000,308.2000,0.0080,83.2973,3.7000,1.0000,0.0000,0.0000,0.0000,83.2973,0.0000,0.0000,0.0000,224.9027,224.9027,23.2846,35.3254,0.0000,10728.6000,-10728.6000,0.2782,0.0000,0.0000,0.0000,2189.5102,4.9000,1.0000,2189.5102,0.0000,0.0000,12918.1102,0.0000,-12918.1102,24.1392,16.8419,329.1000,0.0000,329.1000,0.0085,88.9459,3.7000,1.0000,0.0000,0.0000,0.0000,88.9459,0.0000,0.0000,0.0000,240.1541,240.1541,24.1063,18.5431,21.3247,-5.6058,-84087.7185,3.9188,437.6290,4.3763,3.9188,0.0000,2.1879,18.5692,17.9833,18.2762,-1.1070,-8856.3641,3.9188,918.1335,9.1813,3.9188,0.0000,7.6933,18.0045,17.2054,17.6049,-1.7254,-12078.0830,3.9188,1076.4142,10.7641,3.9188,0.0000,10.0442,22.1695,22.1742,-3.9422,22.1788,-3.8891,22.1834,-3.8365,22.1834,758.7177,30.3487,23.2876,23.2866,2.0362,23.2856,2.0360,23.2846,2.0358,23.2846,758.7177,30.3487,24.1234,24.1176,6.1239,24.1119,6.0951,24.1063,6.0669,24.1063,222.3449,4.4469,18.5431,18.5518,-14.5483,18.5605,-14.4893,18.5692,-14.4305,18.5692,758.7177,30.3487,17.9833,17.9904,-12.2610,17.9974,-12.2171,18.0045,-12.1734,18.0045,758.7177,30.3487,17.2054,17.2269,-18.4458,17.2482,-18.2950,17.2693,-18.1455,17.2693,222.3449,4.4469,3.9188,30.3390,2.6125,0.0000,19.9254,50.2643,-81016.1000,-103433.5406,-105022.1656
5715.0000,17.2146,29.4368,0.0000,59868.7000,-59868.7000,1.5522,0.0000,0.0000,0.0000,13304.1556,4.5000,1.0000,13304.1556,0.0000,0.0000,73172.8556,0.0000,-73172.8556,22.7531,15.4558,9236.5000,0.0000,9236.5000,0.2395,2496.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2496.3514,0.0000,0.0000,0.0000,6740.1486,6740.1486,22.2458,34.2866,0.0000,8695.0000,-8695.0000,0.2254,0.0000,0.0000,0.0000,1774.4898,4.9000,1.0000,1774.4898,0.0000,0.0000,10469.4898,0.0000,-10469.4898,23.0382,15.7409,304.3000,0.0000,304.3000,0.0079,82.2432,3.7000,1.0000,0.0000,0.0000,0.0000,82.2432,0.0000,0.0000,0.0000,222.0568,222.0568,23.0261,35.0669,0.0000,9644.3000,-9644.3000,0.2500,0.0000,0.0000,0.0000,1968.2245,4.9000,1.0000,1968.2245,0.0000,0.0000,11612.5245,0.0000,-11612.5245,23.9051,16.6078,329.1000,0.0000,329.1000,0.0085,88.9459,3.7000,1.0000,0.0000,0.0000,0.0000,88.9459,0.0000,0.0000,0.0000,240.1541,240.1541,23.8895,18.4224,21.1560,-4.8153,-72229.9113,3.4254,384.8540,3.8485,3.4254,0.0000,1.4611,18.4525,17.9074,18.1799,-0.9001,-7201.1139,3.4254,805.4548,8.0545,3.4254,0.0000,5.1377,17.9324,17.1396,17.5360,-1.4963,-10474.4140,3.4254,943.3597,9.4336,3.4254,0.0000,6.7077,22.2429,22.2439,-2.1119,22.2448,-2.1034,22.2458,-2.0947,22.2458,600.2295,24.0092,23.0214,23.0230,-0.1854,23.0246,-0.1596,23.0261,-0.1340,23.0261,600.2295,24.0092,23.8869,23.8880,3.7822,23.8889,3.8370,23.8895,3.8888,23.8895,176.2443,3.5249,18.4224,18.4325,-14.9032,18.4425,-14.8345,18.4525,-14.7661,18.4525,600.2295,24.0092,17.9074,17.9158,-12.6112,17.9241,-12.5570,17.9324,-12.5031,17.9324,600.2295,24.0092,17.1396,17.1649,-18.8005,17.1899,-18.6119,17.2146,-18.4263,17.2146,176.2443,3.5249,3.4254,20.9876,2.2836,0.0000,13.3066,34.2942,-68338.1000,-88052.5104,-89905.4392
5716.0000,17.1806,29.4028,0.0000,58720.2000,-58720.2000,1.5224,0.0000,0.0000,0.0000,13048.9333,4.5000,1.0000,13048.9333,0.0000,0.0000,71769.1333,0.0000,-71769.1333,22.5074,15.2101,9274.3000,0.0000,9274.3000,0.2405,2506.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2506.5676,0.0000,0.0000,0.0000,6767.7324,6767.7324,22.0162,34.0570,0.0000,12002.8000,-12002.8000,0.3112,0.0000,0.0000,0.0000,2449.5510,4.9000,1.0000,2449.5510,0.0000,0.0000,14452.3510,0.0000,-14452.3510,23.0889,15.7916,317.6000,0.0000,317.6000,0.0082,85.8378,3.7000,1.0000,0.0000,0.0000,0.0000,85.8378,0.0000,0.0000,0.0000,231.7622,231.7622,23.0690,35.1098,0.0000,8873.7000,-8873.7000,0.2301,0.0000,0.0000,0.0000,1810.9592,4.9000,1.0000,1810.9592,0.0000,0.0000,10684.6592,0.0000,-10684.6592,23.8620,16.5647,632.6000,0.0000,632.6000,0.0164,170.9730,3.7000,1.0000,0.0000,0.0000,0.0000,170.9730,0.0000,0.0000,0.0000,461.6270,461.6270,23.8184,18.3489,21.0837,-4.9127,-73690.8626,3.4932,393.4957,3.9350,3.4932,0.0000,1.5496,18.3777,17.8528,18.1152,-0.8840,-7071.6555,3.4932,823.4124,8.2341,3.4932,0.0000,5.4489,17.8773,17.1092,17.4932,-1.4785,-10349.2718,3.4932,963.6076,9.6361,3.4932,0.0000,7.1139,22.0051,22.0088,-3.9241,22.0125,-3.8862,22.0162,-3.8486,22.0162,621.0420,24.8417,23.0717,23.0708,1.0121,23.0699,1.0095,23.0690,1.0071,23.0690,621.0420,24.8417,23.8278,23.8245,3.8436,23.8214,3.8357,23.8184,3.8295,23.8184,182.3027,3.6461,18.3489,18.3586,-14.8879,18.3681,-14.8279,18.3777,-14.7682,18.3777,621.0420,24.8417,17.8528,17.8610,-12.7657,17.8692,-12.7168,17.8773,-12.6681,17.8773,621.0420,24.8417,17.1092,17.1332,-18.7609,17.1570,-18.6005,17.1806,-18.4410,17.1806,182.3027,3.6461,3.4932,22.1439,2.3288,0.0000,14.1124,36.2563,-69372.2000,-89445.0219,-91111.7898
5717.0000,17.1704,29.3926,0.0000,55391.6000,-55391.6000,1.4361,0.0000,0.0000,0.0000,12309.2444,4.5000,1.0000,12309.2444,0.0000,0.0000,67700.8444,0.0000,-67700.8444,22.2128,14.9155,9237.6000,0.0000,9237.6000,0.2395,2496.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2496.6486,0.0000,0.0000,0.0000,6740.9514,6740.9514,21.7268,33.7676,0.0000,12255.2000,-12255.2000,0.3177,0.0000,0.0000,0.0000,2501.0612,4.9000,1.0000,2501.0612,0.0000,0.0000,14756.2612,0.0000,-14756.2612,22.8258,15.5285,388.1000,0.0000,388.1000,0.0101,104.8919,3.7000,1.0000,0.0000,0.0000,0.0000,104.8919,0.0000,0.0000,0.0000,283.2081,283.2081,22.8114,34.8522,0.0000,9277.1000,-9277.1000,0.2405,0.0000,0.0000,0.0000,1893.2857,4.9000,1.0000,1893.2857,0.0000,0.0000,11170.3857,0.0000,-11170.3857,23.6433,16.3460,2959.1000,0.0000,2959.1000,0.0767,799.7568,3.7000,1.0000,0.0000,0.0000,0.0000,799.7568,0.0000,0.0000,0.0000,2159.3432,2159.3432,23.5052,18.4454,20.9753,-4.5290,-67934.4455,3.4810,393.6639,3.9366,3.4810,0.0000,1.5335,18.4686,17.7441,18.1063,-1.2159,-9727.4756,3.4810,820.8251,8.2083,3.4810,0.0000,5.3922,17.7709,17.1013,17.4361,-1.2842,-8989.2911,3.4810,962.3595,9.6236,3.4810,0.0000,7.0399,21.7107,21.7161,-6.0558,21.7215,-6.0055,21.7268,-5.9556,21.7268,617.2884,24.6915,22.8047,22.8070,-1.2543,22.8092,-1.2241,22.8114,-1.1943,22.8114,617.2884,24.6915,23.4825,23.4905,0.3552,23.4981,0.4822,23.5052,0.6041,23.5052,181.2102,3.6242,18.4454,18.4531,-13.3157,18.4609,-13.2762,18.4686,-13.2368,18.4686,617.2884,24.6915,17.7441,17.7530,-13.4880,17.7620,-13.4334,17.7709,-13.3790,17.7709,617.2884,24.6915,17.1013,17.1245,-18.5138,17.1476,-18.3683,17.1704,-18.2236,17.1704,181.2102,3.6242,3.4810,21.9337,2.3207,0.0000,13.9656,35.8993,-64339.1000,-84443.9887,-86651.2122
5718.0000,17.1881,29.0070,3306.7000,63341.3000,-60034.6000,1.6422,751.5227,4.4000,1.0000,14075.8444,4.5000,1.0000,14827.3672,0.0000,0.0000,77417.1444,2555.1773,-74861.9672,21.9192,14.6219,9236.4000,0.0000,9236.4000,0.2395,2496.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2496.3243,0.0000,0.0000,0.0000,6740.0757,6740.0757,21.5077,33.5485,0.0000,12338.4000,-12338.4000,0.3199,0.0000,0.0000,0.0000,2518.0408,4.9000,1.0000,2518.0408,0.0000,0.0000,14856.4408,0.0000,-14856.4408,22.4466,15.1493,314.9000,0.0000,314.9000,0.0082,85.1081,3.7000,1.0000,0.0000,0.0000,0.0000,85.1081,0.0000,0.0000,0.0000,229.7919,229.7919,22.4439,34.4847,0.0000,10523.4000,-10523.4000,0.2728,0.0000,0.0000,0.0000,2147.6327,4.9000,1.0000,2147.6327,0.0000,0.0000,12671.0327,0.0000,-12671.0327,23.2446,15.9473,9736.2000,0.0000,9736.2000,0.2524,2631.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2631.4054,0.0000,0.0000,0.0000,7104.7946,7104.7946,22.8583,18.8785,20.8684,-4.1982,-62973.5974,4.1026,465.7509,4.6575,4.1026,0.0000,2.5103,18.8864,17.6009,18.2437,-2.5427,-20341.4828,4.1026,962.3675,9.6237,4.1026,0.0000,8.8270,17.6257,17.1335,17.3796,-1.1128,-7789.8858,4.1026,1136.6503,11.3665,4.1026,0.0000,11.5243,21.4932,21.4981,-7.2488,21.5029,-7.2086,21.5077,-7.1684,21.5077,821.8435,32.8737,22.4320,22.4360,-4.2260,22.4399,-4.1831,22.4439,-4.1404,22.4439,821.8435,32.8737,22.7956,22.8171,-6.7486,22.8379,-6.4819,22.8583,-6.2210,22.8583,240.6871,4.8137,18.8785,18.8811,-8.7593,18.8838,-8.7692,18.8864,-8.7787,18.8864,821.8435,32.8737,17.6009,17.6092,-14.4905,17.6175,-14.4450,17.6257,-14.3996,17.6257,821.8435,32.8737,17.1335,17.1517,-17.8898,17.1699,-17.8060,17.1881,-17.7210,17.1881,240.6871,4.8137,4.1026,34.3996,2.7350,0.0000,22.8616,57.2611,-63608.9000,-88314.7785,-91104.9660
5719.0000,17.1419,29.3641,0.0000,78401.7000,-78401.7000,2.0327,0.0000,0.0000,0.0000,17422.6000,4.5000,1.0000,17422.6000,0.0000,0.0000,95824.3000,0.0000,-95824.3000,22.7030,15.4057,9274.3000,0.0000,9274.3000,0.2405,2506.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2506.5676,0.0000,0.0000,0.0000,6767.7324,6767.7324,22.2974,34.3382,0.0000,4528.3000,-4528.3000,0.1174,0.0000,0.0000,0.0000,924.1429,4.9000,1.0000,924.1429,0.0000,0.0000,5452.4429,0.0000,-5452.4429,22.6138,15.3165,309.6000,0.0000,309.6000,0.0080,83.6757,3.7000,1.0000,0.0000,0.0000,0.0000,83.6757,0.0000,0.0000,0.0000,225.9243,225.9243,22.6009,34.6417,0.0000,12017.8000,-12017.8000,0.3116,0.0000,0.0000,0.0000,2452.6122,4.9000,1.0000,2452.6122,0.0000,0.0000,14470.4122,0.0000,-14470.4122,23.4406,16.1434,10343.1000,0.0000,10343.1000,0.2682,2795.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2795.4324,0.0000,0.0000,0.0000,7547.6676,7547.6676,22.9995,18.7744,20.8869,-4.8536,-72804.3677,4.4675,506.8430,5.0684,4.4675,0.0000,3.2416,18.7904,17.6931,18.2417,-2.3635,-18907.8729,4.4675,1048.0541,10.4805,4.4675,0.0000,11.3984,17.7109,17.0863,17.3986,-1.5375,-10762.1626,4.4675,1236.8622,12.3686,4.4675,0.0000,14.8815,22.3102,22.3059,1.7287,22.3016,1.6768,22.2974,1.6257,22.2974,953.7216,38.1489,22.6007,22.6008,-1.5495,22.6008,-1.5501,22.6009,-1.5505,22.6009,953.7216,38.1489,23.0026,23.0011,-2.3534,23.0001,-2.3954,22.9995,-2.4303,22.9995,278.9760,5.5795,18.7744,18.7797,-10.1777,18.7851,-10.1523,18.7904,-10.1271,18.7904,953.7216,38.1489,17.6931,17.6990,-13.0872,17.7049,-13.0657,17.7109,-13.0441,17.7109,953.7216,38.1489,17.0863,17.1049,-18.3097,17.1235,-18.2148,17.1419,-18.1203,17.1419,278.9760,5.5795,4.4675,43.4602,2.9783,0.0000,29.5216,72.9818,-75020.8000,-101205.8308,-102474.4033
5720.0000,17.1461,29.3302,465.0000,94361.9000,-93896.9000,2.4465,105.6818,4.4000,1.0000,20969.3111,4.5000,1.0000,21074.9929,0.0000,0.0000,115331.2111,359.3182,-114971.8929,22.9535,15.6562,12237.0000,0.0000,12237.0000,0.3173,3307.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3307.2973,0.0000,0.0000,0.0000,8929.7027,8929.7027,22.4966,34.5374,0.0000,2802.4000,-2802.4000,0.0727,0.0000,0.0000,0.0000,571.9184,4.9000,1.0000,571.9184,0.0000,0.0000,3374.3184,0.0000,-3374.3184,22.6670,15.3697,305.5000,0.0000,305.5000,0.0079,82.5676,3.7000,1.0000,0.0000,0.0000,0.0000,82.5676,0.0000,0.0000,0.0000,222.9324,222.9324,22.6560,34.6968,0.0000,12336.4000,-12336.4000,0.3198,0.0000,0.0000,0.0000,2517.6327,4.9000,1.0000,2517.6327,0.0000,0.0000,14854.0327,0.0000,-14854.0327,23.4063,16.1090,9938.5000,0.0000,9938.5000,0.2577,2686.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2686.0811,0.0000,0.0000,0.0000,7252.4189,7252.4189,23.0408,18.8511,20.9460,-5.5296,-82944.2820,5.1328,581.0787,5.8108,5.1328,0.0000,4.9162,18.8621,17.7250,18.2935,-2.8139,-22511.5534,5.1328,1201.7726,12.0177,5.1328,0.0000,17.2867,17.7405,17.1014,17.4210,-1.8074,-12651.9632,5.1328,1419.8345,14.1983,5.1328,0.0000,22.5691,22.5025,22.5005,2.9574,22.4985,2.9416,22.4966,2.9258,22.4966,1215.9664,48.6387,22.6557,22.6558,-0.6602,22.6559,-0.6569,22.6560,-0.6537,22.6560,1215.9664,48.6387,23.0399,23.0402,-1.1420,23.0405,-1.1397,23.0408,-1.1379,23.0408,355.0134,7.1003,18.8511,18.8548,-9.3445,18.8584,-9.3366,18.8621,-9.3287,18.8621,1215.9664,48.6387,17.7250,17.7302,-12.5991,17.7353,-12.5821,17.7405,-12.5651,17.7405,1215.9664,48.6387,17.1014,17.1163,-17.9138,17.1312,-17.8620,17.1461,-17.8092,17.1461,355.0134,7.1003,5.1328,63.6377,3.4219,0.0000,44.7720,108.4097,-86554.7000,-116795.1899,-118107.7985
5721.0000,17.1625,29.3847,0.0000,106593.5000,-106593.5000,2.7636,0.0000,0.0000,0.0000,23687.4444,4.5000,1.0000,23687.4444,0.0000,0.0000,130280.9444,0.0000,-130280.9444,22.9959,15.6986,15268.2000,0.0000,15268.2000,0.3959,4126.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4126.5405,0.0000,0.0000,0.0000,11141.6595,11141.6595,22.4943,34.5351,0.0000,4095.6000,-4095.6000,0.1062,0.0000,0.0000,0.0000,835.8367,4.9000,1.0000,835.8367,0.0000,0.0000,4931.4367,0.0000,-4931.4367,22.7151,15.4178,315.1000,0.0000,315.1000,0.0082,85.1622,3.7000,1.0000,0.0000,0.0000,0.0000,85.1622,0.0000,0.0000,0.0000,229.9378,229.9378,22.7043,34.7451,0.0000,13894.7000,-13894.7000,0.3602,0.0000,0.0000,0.0000,2835.6531,4.9000,1.0000,2835.6531,0.0000,0.0000,16730.3531,0.0000,-16730.3531,23.4534,16.1561,8724.7000,0.0000,8724.7000,0.2262,2358.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2358.0270,0.0000,0.0000,0.0000,6366.6730,6366.6730,23.1608,18.9230,21.0419,-6.3097,-94645.9124,5.7904,653.2612,6.5326,5.7904,0.0000,7.0583,18.9320,17.7753,18.3536,-3.2290,-25832.3160,5.7904,1352.6736,13.5267,5.7904,0.0000,24.8189,17.7882,17.1243,17.4563,-2.1184,-14828.8251,5.7904,1599.5855,15.9959,5.7904,0.0000,32.4030,22.4970,22.4961,2.4333,22.4952,2.4303,22.4943,2.4272,22.4943,1502.2903,60.0916,22.7048,22.7046,0.0491,22.7045,0.0510,22.7043,0.0529,22.7043,1502.2903,60.0916,23.1683,23.1657,0.9120,23.1632,0.8856,23.1608,0.8600,23.1608,437.9097,8.7582,18.9230,18.9260,-8.6665,18.9290,-8.6624,18.9320,-8.6583,18.9320,1502.2903,60.0916,17.7753,17.7796,-11.9835,17.7839,-11.9729,17.7882,-11.9623,17.7882,1502.2903,60.0916,17.1243,17.1370,-17.5045,17.1498,-17.4704,17.1625,-17.4357,17.1625,437.9097,8.7582,5.7904,88.6675,3.8603,0.0000,64.2803,152.9478,-100275.8000,-134204.4640,-135307.0536
