Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5722.0000,17.1933,29.4156,0.0000,113476.7000,-113476.7000,2.9421,0.0000,0.0000,0.0000,25217.0444,4.5000,1.0000,25217.0444,0.0000,0.0000,138693.7444,0.0000,-138693.7444,22.7082,15.4110,18263.3000,0.0000,18263.3000,0.4735,4936.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4936.0270,0.0000,0.0000,0.0000,13327.2730,13327.2730,22.1820,34.2228,0.0000,10443.6000,-10443.6000,0.2708,0.0000,0.0000,0.0000,2131.3469,4.9000,1.0000,2131.3469,0.0000,0.0000,12574.9469,0.0000,-12574.9469,22.6820,15.3847,308.8000,0.0000,308.8000,0.0080,83.4595,3.7000,1.0000,0.0000,0.0000,0.0000,83.4595,0.0000,0.0000,0.0000,225.3405,225.3405,22.6734,34.7142,0.0000,17251.2000,-17251.2000,0.4473,0.0000,0.0000,0.0000,3520.6531,4.9000,1.0000,3520.6531,0.0000,0.0000,20771.8531,0.0000,-20771.8531,23.4994,16.2021,7915.5000,0.0000,7915.5000,0.2052,2139.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2139.3243,0.0000,0.0000,0.0000,5776.1757,5776.1757,23.2611,19.0489,21.1550,-7.0621,-105931.6205,6.5203,732.6072,7.3261,6.5203,0.0000,10.0779,19.0553,17.8336,18.4444,-3.8404,-30722.9501,6.5203,1517.9651,15.1797,6.5203,0.0000,35.4365,17.8444,17.1609,17.5027,-2.4555,-17188.4812,6.5203,1798.0082,17.9801,6.5203,0.0000,46.2652,22.1783,22.1795,-0.8739,22.1808,-0.8561,22.1820,-0.8385,22.1820,1850.8411,74.0336,22.6730,22.6731,-0.1177,22.6733,-0.1119,22.6734,-0.1061,22.6734,1850.8411,74.0336,23.2697,23.2668,2.3192,23.2639,2.2973,23.2611,2.2756,23.2611,538.6866,10.7737,19.0489,19.0510,-7.5000,19.0531,-7.5022,19.0553,-7.5044,19.0553,1850.8411,74.0336,17.8336,17.8372,-11.3623,17.8408,-11.3563,17.8444,-11.3503,17.8444,1850.8411,74.0336,17.1609,17.1717,-16.9884,17.1825,-16.9699,17.1933,-16.9508,17.1933,538.6866,10.7737,6.5203,122.9710,4.3469,0.0000,91.7797,214.7507,-114683.9000,-152711.7553,-153843.0519
5723.0000,17.2619,29.4841,0.0000,121174.4000,-121174.4000,3.1417,0.0000,0.0000,0.0000,26927.6444,4.5000,1.0000,26927.6444,0.0000,0.0000,148102.0444,0.0000,-148102.0444,22.1402,14.8429,18274.3000,0.0000,18274.3000,0.4738,4939.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4939.0000,0.0000,0.0000,0.0000,13335.3000,13335.3000,21.7087,33.7495,0.0000,34537.7000,-34537.7000,0.8955,0.0000,0.0000,0.0000,7048.5102,4.9000,1.0000,7048.5102,0.0000,0.0000,41586.2102,0.0000,-41586.2102,23.0785,15.7812,358.4000,0.0000,358.4000,0.0093,96.8649,3.7000,1.0000,0.0000,0.0000,0.0000,96.8649,0.0000,0.0000,0.0000,261.5351,261.5351,23.0637,35.1045,0.0000,21651.1000,-21651.1000,0.5613,0.0000,0.0000,0.0000,4418.5918,4.9000,1.0000,4418.5918,0.0000,0.0000,26069.6918,0.0000,-26069.6918,23.9224,16.6251,6398.2000,0.0000,6398.2000,0.1659,1729.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1729.2432,0.0000,0.0000,0.0000,4668.9568,4668.9568,23.7389,19.1806,21.4598,-9.2258,-138387.0880,7.8712,874.7515,8.7475,7.8712,0.0000,17.7290,19.1849,17.9615,18.5732,-4.6428,-37142.5475,7.8712,1823.5895,18.2359,7.8712,0.0000,62.3395,17.9689,17.2378,17.6034,-3.1707,-22194.6203,7.8712,2162.1699,21.6217,7.8712,0.0000,81.3892,21.7010,21.7035,-5.1439,21.7061,-5.1159,21.7087,-5.0879,21.7087,2579.0421,103.1617,23.0699,23.0678,4.0118,23.0657,3.9959,23.0637,3.9801,23.0637,2579.0421,103.1617,23.7686,23.7586,8.3399,23.7487,8.2374,23.7389,8.1365,23.7389,748.8721,14.9774,19.1806,19.1820,-6.3941,19.1835,-6.4004,19.1849,-6.4066,19.1849,2579.0421,103.1617,17.9615,17.9639,-10.1154,17.9664,-10.1182,17.9689,-10.1209,17.9689,2579.0421,103.1617,17.2378,17.2458,-16.0571,17.2538,-16.0642,17.2619,-16.0705,17.2619,748.8721,14.9774,7.8712,206.7559,5.2474,0.0000,161.4577,368.2136,-152332.3000,-197492.1546,-197724.2558
5724.0000,17.3126,29.5348,0.0000,126951.8000,-126951.8000,3.2915,0.0000,0.0000,0.0000,28211.5111,4.5000,1.0000,28211.5111,0.0000,0.0000,155163.3111,0.0000,-155163.3111,22.1689,14.8716,18258.5000,0.0000,18258.5000,0.4734,4934.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4934.7297,0.0000,0.0000,0.0000,13323.7703,13323.7703,21.7544,33.7952,0.0000,37057.9000,-37057.9000,0.9608,0.0000,0.0000,0.0000,7562.8367,4.9000,1.0000,7562.8367,0.0000,0.0000,44620.7367,0.0000,-44620.7367,23.1509,15.8536,373.0000,0.0000,373.0000,0.0097,100.8108,3.7000,1.0000,0.0000,0.0000,0.0000,100.8108,0.0000,0.0000,0.0000,272.1892,272.1892,23.1385,35.1793,0.0000,24778.5000,-24778.5000,0.6424,0.0000,0.0000,0.0000,5056.8367,4.9000,1.0000,5056.8367,0.0000,0.0000,29835.3367,0.0000,-29835.3367,24.0723,16.7750,5589.0000,0.0000,5589.0000,0.1449,1510.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1510.5405,0.0000,0.0000,0.0000,4078.4595,4078.4595,23.9240,19.3287,21.6264,-9.7883,-146825.1199,8.2840,915.1533,9.1515,8.2840,0.0000,20.6672,19.3318,18.0361,18.6840,-5.1748,-41398.2420,8.2840,1911.2567,19.1126,8.2840,0.0000,72.6711,18.0431,17.2899,17.6665,-3.4377,-24064.1144,8.2840,2270.0831,22.7008,8.2840,0.0000,94.8780,21.7519,21.7527,-3.6598,21.7535,-3.6522,21.7544,-3.6447,21.7544,2822.6216,112.9049,23.1424,23.1411,4.2863,23.1398,4.2816,23.1385,4.2768,23.1385,2822.6216,112.9049,23.9446,23.9378,9.6193,23.9309,9.5711,23.9240,9.5227,23.9240,819.0915,16.3818,19.3287,19.3297,-5.2016,19.3308,-5.2094,19.3318,-5.2172,19.3318,2822.6216,112.9049,18.0361,18.0384,-9.5409,18.0408,-9.5421,18.0431,-9.5433,18.0431,2822.6216,112.9049,17.2899,17.2975,-15.5309,17.3050,-15.5331,17.3126,-15.5351,17.3126,819.0915,16.3818,8.2840,238.1209,5.5226,0.0000,188.2163,426.3372,-164567.7000,-211944.9657,-212287.4763
5725.0000,17.3581,29.5803,0.0000,132550.5000,-132550.5000,3.4366,0.0000,0.0000,0.0000,29455.6667,4.5000,1.0000,29455.6667,0.0000,0.0000,162006.1667,0.0000,-162006.1667,22.2090,14.9117,18277.4000,0.0000,18277.4000,0.4739,4939.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4939.8378,0.0000,0.0000,0.0000,13337.5622,13337.5622,21.8112,33.8520,0.0000,39593.3000,-39593.3000,1.0265,0.0000,0.0000,0.0000,8080.2653,4.9000,1.0000,8080.2653,0.0000,0.0000,47673.5653,0.0000,-47673.5653,23.2387,15.9414,441.8000,0.0000,441.8000,0.0115,119.4054,3.7000,1.0000,0.0000,0.0000,0.0000,119.4054,0.0000,0.0000,0.0000,322.3946,322.3946,23.2248,35.2656,0.0000,26802.3000,-26802.3000,0.6949,0.0000,0.0000,0.0000,5469.8571,4.9000,1.0000,5469.8571,0.0000,0.0000,32272.1571,0.0000,-32272.1571,24.1911,16.8938,4982.1000,0.0000,4982.1000,0.1292,1346.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1346.5135,0.0000,0.0000,0.0000,3635.5865,3635.5865,24.0624,19.4569,21.7596,-10.2540,-153810.2694,8.6588,952.0240,9.5202,8.6588,0.0000,23.6017,19.4592,18.1115,18.7853,-5.6264,-45010.9004,8.6588,1990.1575,19.9016,8.6588,0.0000,82.9894,18.1177,17.3369,17.7273,-3.7252,-26076.1686,8.6588,2367.3065,23.6731,8.6588,0.0000,108.3494,21.8096,21.8102,-2.6380,21.8107,-2.6325,21.8112,-2.6271,21.8112,3052.1979,122.0879,23.2290,23.2276,4.8857,23.2262,4.8801,23.2248,4.8746,23.2248,3052.1979,122.0879,24.0823,24.0756,10.5886,24.0690,10.5457,24.0624,10.5030,24.0624,885.2409,17.7048,19.4569,19.4576,-4.2850,19.4584,-4.2929,19.4592,-4.3007,19.4592,3052.1979,122.0879,18.1115,18.1135,-8.9596,18.1156,-8.9613,18.1177,-8.9630,18.1177,3052.1979,122.0879,17.3369,17.3439,-15.0870,17.3510,-15.0887,17.3581,-15.0900,17.3581,885.2409,17.7048,8.6588,269.1110,5.7725,0.0000,214.9404,484.0515,-175244.8000,-224656.3459,-224897.3384
5726.0000,17.3947,29.6169,0.0000,138144.2000,-138144.2000,3.5816,0.0000,0.0000,0.0000,30698.7111,4.5000,1.0000,30698.7111,0.0000,0.0000,168842.9111,0.0000,-168842.9111,22.3401,15.0428,18262.9000,0.0000,18262.9000,0.4735,4935.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4935.9189,0.0000,0.0000,0.0000,13326.9811,13326.9811,21.9496,33.9904,0.0000,37774.6000,-37774.6000,0.9794,0.0000,0.0000,0.0000,7709.1020,4.9000,1.0000,7709.1020,0.0000,0.0000,45483.7020,0.0000,-45483.7020,23.2818,15.9845,373.4000,0.0000,373.4000,0.0097,100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,100.9189,0.0000,0.0000,0.0000,272.4811,272.4811,23.2698,35.3106,0.0000,28679.3000,-28679.3000,0.7436,0.0000,0.0000,0.0000,5852.9184,4.9000,1.0000,5852.9184,0.0000,0.0000,34532.2184,0.0000,-34532.2184,24.2813,16.9840,4375.2000,0.0000,4375.2000,0.1134,1182.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1182.4865,0.0000,0.0000,0.0000,3192.7135,3192.7135,24.1682,19.5457,21.8570,-10.5213,-157819.0618,8.8518,969.8705,9.6987,8.8518,0.0000,25.2152,19.5479,18.1718,18.8599,-5.8726,-46980.7951,8.8518,2028.8407,20.2884,8.8518,0.0000,88.6628,18.1777,17.3742,17.7759,-3.9192,-27434.3281,8.8518,2415.5825,24.1558,8.8518,0.0000,115.7565,21.9498,21.9497,-1.0209,21.9496,-1.0206,21.9496,-1.0202,21.9496,3173.4805,126.9392,23.2738,23.2725,5.0914,23.2711,5.0872,23.2698,5.0829,23.2698,3173.4805,126.9392,24.1877,24.1812,11.2553,24.1747,11.2162,24.1682,11.1773,24.1682,920.1748,18.4035,19.5457,19.5464,-3.7771,19.5472,-3.7838,19.5479,-3.7904,19.5479,3173.4805,126.9392,18.1718,18.1738,-8.5440,18.1757,-8.5452,18.1777,-8.5464,18.1777,3173.4805,126.9392,17.3742,17.3810,-14.7712,17.3879,-14.7703,17.3947,-14.7691,17.3947,920.1748,18.4035,8.8518,286.0254,5.9012,0.0000,229.6344,515.6598,-181586.6000,-232066.6558,-232234.1850
5727.0000,17.4485,29.6707,0.0000,144599.1000,-144599.1000,3.7490,0.0000,0.0000,0.0000,32133.1333,4.5000,1.0000,32133.1333,0.0000,0.0000,176732.2333,0.0000,-176732.2333,22.3190,15.0217,18262.9000,0.0000,18262.9000,0.4735,4935.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4935.9189,0.0000,0.0000,0.0000,13326.9811,13326.9811,21.9524,33.9932,0.0000,42897.5000,-42897.5000,1.1122,0.0000,0.0000,0.0000,8754.5918,4.9000,1.0000,8754.5918,0.0000,0.0000,51652.0918,0.0000,-51652.0918,23.3758,16.0785,308.0000,0.0000,308.0000,0.0080,83.2432,3.7000,1.0000,0.0000,0.0000,0.0000,83.2432,0.0000,0.0000,0.0000,224.7568,224.7568,23.3650,35.4058,0.0000,30858.7000,-30858.7000,0.8001,0.0000,0.0000,0.0000,6297.6939,4.9000,1.0000,6297.6939,0.0000,0.0000,37156.3939,0.0000,-37156.3939,24.3890,17.0917,4982.1000,0.0000,4982.1000,0.1292,1346.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1346.5135,0.0000,0.0000,0.0000,3635.5865,3635.5865,24.2696,19.6868,21.9782,-11.0862,-166292.8486,9.4079,1026.3621,10.2636,9.4079,0.0000,30.2721,19.6878,18.2582,18.9730,-6.4846,-51877.1269,9.4079,2147.1913,21.4719,9.4079,0.0000,106.4442,18.2631,17.4304,17.8467,-4.3164,-30214.7798,9.4079,2560.4191,25.6042,9.4079,0.0000,138.9715,21.9517,21.9519,-1.0117,21.9522,-1.0074,21.9524,-1.0031,21.9524,3534.6200,141.3848,23.3696,23.3681,5.8638,23.3666,5.8579,23.3650,5.8520,23.3650,3534.6200,141.3848,24.2888,24.2824,11.9459,24.2760,11.9098,24.2696,11.8738,24.2696,1024.1508,20.4830,19.6868,19.6871,-2.7172,19.6875,-2.7265,19.6878,-2.7357,19.6878,3534.6200,141.3848,18.2582,18.2598,-7.8675,18.2614,-7.8707,18.2631,-7.8738,18.2631,3534.6200,141.3848,17.4304,17.4364,-14.2263,17.4424,-14.2313,17.4485,-14.2360,17.4485,1024.1508,20.4830,9.4079,338.5391,6.2719,0.0000,275.6878,614.2269,-194802.3000,-248353.3947,-248384.7553
5728.0000,17.5118,29.7086,490.5000,149384.0000,-148893.5000,3.8731,111.4773,4.4000,1.0000,33196.4444,4.5000,1.0000,33307.9217,0.0000,0.0000,182580.4444,379.0227,-182201.4217,22.2572,14.9599,18276.1000,0.0000,18276.1000,0.4738,4939.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4939.4865,0.0000,0.0000,0.0000,13336.6135,13336.6135,21.9109,33.9517,0.0000,48580.0000,-48580.0000,1.2595,0.0000,0.0000,0.0000,9914.2857,4.9000,1.0000,9914.2857,0.0000,0.0000,58494.2857,0.0000,-58494.2857,23.4344,16.1371,309.9000,0.0000,309.9000,0.0080,83.7568,3.7000,1.0000,0.0000,0.0000,0.0000,83.7568,0.0000,0.0000,0.0000,226.1432,226.1432,23.4241,35.4649,0.0000,33628.2000,-33628.2000,0.8719,0.0000,0.0000,0.0000,6862.8980,4.9000,1.0000,6862.8980,0.0000,0.0000,40491.0980,0.0000,-40491.0980,24.4787,17.1814,5791.3000,0.0000,5791.3000,0.1502,1565.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1565.2162,0.0000,0.0000,0.0000,4226.0838,4226.0838,24.3504,19.8352,22.0928,-11.5576,-173364.5101,9.9547,1081.6110,10.8161,9.9547,0.0000,35.8637,19.8354,18.3574,19.0964,-7.0937,-56749.8736,9.9547,2261.5584,22.6156,9.9547,0.0000,126.1056,18.3614,17.4957,17.9286,-4.7486,-33240.3150,9.9547,2700.8240,27.0082,9.9547,0.0000,164.6411,21.9098,21.9102,-1.3530,21.9106,-1.3471,21.9109,-1.3413,21.9109,3906.4998,156.2600,23.4285,23.4270,6.2131,23.4256,6.2085,23.4241,6.2040,23.4241,3906.4998,156.2600,24.3686,24.3625,12.4126,24.3565,12.3817,24.3504,12.3508,24.3504,1131.1541,22.6231,19.8352,19.8353,-1.6607,19.8353,-1.6711,19.8354,-1.6814,19.8354,3906.4998,156.2600,18.3574,18.3587,-7.1098,18.3601,-7.1144,18.3614,-7.1189,18.3614,3906.4998,156.2600,17.4957,17.5010,-13.6133,17.5064,-13.6220,17.5118,-13.6304,17.5118,1131.1541,22.6231,9.9547,395.8527,6.6365,0.0000,326.6103,722.4631,-206724.4000,-263397.9649,-263354.6987
5729.0000,17.4643,29.5899,1584.2000,126683.9000,-125099.7000,3.2845,360.0455,4.4000,1.0000,28151.9778,4.5000,1.0000,28512.0232,0.0000,0.0000,154835.8778,1224.1545,-153611.7232,22.1336,14.8363,15259.5000,0.0000,15259.5000,0.3956,4124.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4124.1892,0.0000,0.0000,0.0000,11135.3108,11135.3108,21.7977,33.8385,0.0000,35241.7000,-35241.7000,0.9137,0.0000,0.0000,0.0000,7192.1837,4.9000,1.0000,7192.1837,0.0000,0.0000,42433.8837,0.0000,-42433.8837,23.0875,15.7902,312.7000,0.0000,312.7000,0.0081,84.5135,3.7000,1.0000,0.0000,0.0000,0.0000,84.5135,0.0000,0.0000,0.0000,228.1865,228.1865,23.0810,35.1218,0.0000,34209.0000,-34209.0000,0.8869,0.0000,0.0000,0.0000,6981.4286,4.9000,1.0000,6981.4286,0.0000,0.0000,41190.4286,0.0000,-41190.4286,24.3330,17.0357,7612.1000,0.0000,7612.1000,0.1974,2057.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2057.3243,0.0000,0.0000,0.0000,5554.7757,5554.7757,24.1558,19.6926,21.9242,-9.7886,-146828.2909,8.5294,932.3091,9.3231,8.5294,0.0000,22.5589,19.6963,18.2807,18.9885,-5.8211,-46568.4253,8.5294,1945.5606,19.4556,8.5294,0.0000,79.3228,18.2874,17.4407,17.8641,-3.9790,-27852.8948,8.5294,2319.7946,23.1979,8.5294,0.0000,103.5623,21.7951,21.7960,-2.3266,21.7968,-2.3162,21.7977,-2.3058,21.7977,2972.0207,118.8808,23.0806,23.0807,2.5744,23.0809,2.5858,23.0810,2.5971,23.0810,2972.0207,118.8808,24.1642,24.1614,9.5172,24.1586,9.5264,24.1558,9.5351,24.1558,862.1424,17.2428,19.6926,19.6938,-3.5282,19.6950,-3.5259,19.6963,-3.5235,19.6963,2972.0207,118.8808,18.2807,18.2829,-8.1340,18.2852,-8.1285,18.2874,-8.1231,18.2874,2972.0207,118.8808,17.4407,17.4486,-14.4763,17.4565,-14.4503,17.4643,-14.4247,17.4643,862.1424,17.2428,8.5294,258.1337,5.6863,0.0000,205.4440,463.5777,-171366.1000,-220317.7625,-221249.6110
5730.0000,17.3990,29.6071,214.4000,117273.1000,-117058.7000,3.0405,48.7273,4.4000,1.0000,26060.6889,4.5000,1.0000,26109.4162,0.0000,0.0000,143333.7889,165.6727,-143168.1162,22.3501,15.0528,9236.9000,0.0000,9236.9000,0.2395,2496.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2496.4595,0.0000,0.0000,0.0000,6740.4405,6740.4405,22.1136,34.1544,0.0000,22002.2000,-22002.2000,0.5704,0.0000,0.0000,0.0000,4490.2449,4.9000,1.0000,4490.2449,0.0000,0.0000,26492.4449,0.0000,-26492.4449,23.0298,15.7325,306.3000,0.0000,306.3000,0.0079,82.7838,3.7000,1.0000,0.0000,0.0000,0.0000,82.7838,0.0000,0.0000,0.0000,223.5162,223.5162,23.0204,35.0612,0.0000,35030.2000,-35030.2000,0.9082,0.0000,0.0000,0.0000,7149.0204,4.9000,1.0000,7149.0204,0.0000,0.0000,42179.2204,0.0000,-42179.2204,24.4790,17.1817,8927.0000,0.0000,8927.0000,0.2314,2412.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2412.7027,0.0000,0.0000,0.0000,6514.2973,6514.2973,24.2324,19.4245,21.8284,-9.2686,-139029.3417,7.4971,822.2741,8.2227,7.4971,0.0000,15.3196,19.4319,18.1849,18.8084,-4.5073,-36058.6008,7.4971,1721.6602,17.2166,7.4971,0.0000,53.8675,18.1935,17.3703,17.7819,-3.4006,-23803.9820,7.4971,2045.4344,20.4543,7.4971,0.0000,70.3283,22.1170,22.1159,1.1552,22.1147,1.1450,22.1136,1.1350,22.1136,2366.7639,94.6706,23.0220,23.0215,2.4370,23.0209,2.4393,23.0204,2.4417,23.0204,2366.7639,94.6706,24.2538,24.2466,10.7160,24.2395,10.6665,24.2324,10.6180,24.2324,687.6437,13.7529,19.4245,19.4269,-6.2118,19.4294,-6.1978,19.4319,-6.1839,19.4319,2366.7639,94.6706,18.1849,18.1877,-9.1010,18.1906,-9.0897,18.1935,-9.0784,18.1935,2366.7639,94.6706,17.3703,17.3799,-15.3186,17.3895,-15.2737,17.3990,-15.2291,17.3990,687.6437,13.7529,7.4971,180.7428,4.9981,0.0000,139.5154,320.2582,-155620.9000,-198361.5274,-198891.9245
5731.0000,17.3253,29.4954,724.9000,107368.1000,-106643.2000,2.7837,164.7500,4.4000,1.0000,23859.5778,4.5000,1.0000,24024.3278,0.0000,0.0000,131227.6778,560.1500,-130667.5278,22.5285,15.2312,9270.3000,0.0000,9270.3000,0.2403,2505.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2505.4865,0.0000,0.0000,0.0000,6764.8135,6764.8135,22.2556,34.2965,0.0000,9961.9000,-9961.9000,0.2583,0.0000,0.0000,0.0000,2033.0408,4.9000,1.0000,2033.0408,0.0000,0.0000,11994.9408,0.0000,-11994.9408,22.7333,15.4360,313.6000,0.0000,313.6000,0.0081,84.7568,3.7000,1.0000,0.0000,0.0000,0.0000,84.7568,0.0000,0.0000,0.0000,228.8432,228.8432,22.7270,34.7678,0.0000,31984.4000,-31984.4000,0.8293,0.0000,0.0000,0.0000,6527.4286,4.9000,1.0000,6527.4286,0.0000,0.0000,38511.8286,0.0000,-38511.8286,24.2605,16.9632,8522.4000,0.0000,8522.4000,0.2210,2303.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2303.3514,0.0000,0.0000,0.0000,6219.0486,6219.0486,24.0068,19.2549,21.6308,-7.9557,-119335.3591,6.5110,719.1777,7.1918,6.5110,0.0000,10.0350,19.2639,18.0605,18.6622,-3.7775,-30220.1717,6.5110,1503.4392,15.0344,6.5110,0.0000,35.2856,18.0717,17.2903,17.6810,-2.8036,-19625.0158,6.5110,1783.2533,17.8325,6.5110,0.0000,46.0682,22.2591,22.2580,2.2500,22.2568,2.2425,22.2556,2.2350,22.2556,1846.2134,73.8485,22.7242,22.7251,-0.2038,22.7260,-0.1867,22.7270,-0.1697,22.7270,1846.2134,73.8485,24.0129,24.0109,7.6843,24.0089,7.7033,24.0068,7.7213,24.0068,537.3495,10.7470,19.2549,19.2579,-7.5295,19.2609,-7.5125,19.2639,-7.4956,19.2639,1846.2134,73.8485,18.0605,18.0643,-10.2066,18.0680,-10.1876,18.0717,-10.1687,18.0717,1846.2134,73.8485,17.2903,17.3020,-16.1438,17.3137,-16.0772,17.3253,-16.0112,17.3253,537.3495,10.7470,6.5110,122.4895,4.3407,0.0000,91.3887,213.8783,-130483.2000,-167961.5918,-169180.5466
5732.0000,17.2330,29.0334,4518.9000,82776.9000,-78258.0000,2.1461,1027.0227,4.4000,1.0000,18394.8667,4.5000,1.0000,19421.8894,0.0000,0.0000,101171.7667,3491.8773,-97679.8894,22.1521,14.8548,9237.2000,0.0000,9237.2000,0.2395,2496.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2496.5405,0.0000,0.0000,0.0000,6740.6595,6740.6595,21.8206,33.8614,0.0000,3171.7000,-3171.7000,0.0822,0.0000,0.0000,0.0000,647.2857,4.9000,1.0000,647.2857,0.0000,0.0000,3818.9857,0.0000,-3818.9857,22.0129,14.7156,309.6000,0.0000,309.6000,0.0080,83.6757,3.7000,1.0000,0.0000,0.0000,0.0000,83.6757,0.0000,0.0000,0.0000,225.9243,225.9243,22.0179,34.0587,0.0000,29072.2000,-29072.2000,0.7538,0.0000,0.0000,0.0000,5933.1020,4.9000,1.0000,5933.1020,0.0000,0.0000,35005.3020,0.0000,-35005.3020,23.7807,16.4834,7814.4000,0.0000,7814.4000,0.2026,2112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2112.0000,0.0000,0.0000,0.0000,5702.4000,5702.4000,23.5141,19.0839,21.2990,-5.8647,-87970.9941,5.1484,575.4698,5.7547,5.1484,0.0000,4.9611,19.0968,17.9041,18.5005,-2.9606,-23684.9768,5.1484,1196.0437,11.9604,5.1484,0.0000,17.4444,17.9202,17.1851,17.5527,-2.0855,-14598.7877,5.1484,1416.9772,14.1698,5.1484,0.0000,22.7751,21.8126,21.8153,-2.4619,21.8180,-2.4300,21.8206,-2.3985,21.8206,1222.4357,48.8974,22.0016,22.0070,-6.6804,22.0125,-6.6210,22.0179,-6.5619,22.0179,1222.4357,48.8974,23.4936,23.5007,1.8663,23.5075,1.9854,23.5141,2.1017,23.5141,356.8877,7.1378,19.0839,19.0882,-8.8004,19.0925,-8.7720,19.0968,-8.7438,19.0968,1222.4357,48.8974,17.9041,17.9095,-11.4999,17.9149,-11.4664,17.9202,-11.4330,17.9202,1222.4357,48.8974,17.1851,17.2012,-17.1675,17.2172,-17.0545,17.2330,-16.9432,17.2330,356.8877,7.1378,5.1484,64.1698,3.4322,0.0000,45.1806,109.3504,-93140.7000,-123835.1934,-126254.7586
5733.0000,17.1781,29.2095,1987.8000,80510.0000,-78522.2000,2.0874,451.7727,4.4000,1.0000,17891.1111,4.5000,1.0000,18342.8838,0.0000,0.0000,98401.1111,1536.0273,-96865.0838,22.0550,14.7577,9240.7000,0.0000,9240.7000,0.2396,2497.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2497.4865,0.0000,0.0000,0.0000,6743.2135,6743.2135,21.7202,33.7610,0.0000,9752.2000,-9752.2000,0.2528,0.0000,0.0000,0.0000,1990.2449,4.9000,1.0000,1990.2449,0.0000,0.0000,11742.4449,0.0000,-11742.4449,22.3114,15.0141,386.1000,0.0000,386.1000,0.0100,104.3514,3.7000,1.0000,0.0000,0.0000,0.0000,104.3514,0.0000,0.0000,0.0000,281.7486,281.7486,22.2969,34.3377,0.0000,26125.2000,-26125.2000,0.6773,0.0000,0.0000,0.0000,5331.6735,4.9000,1.0000,5331.6735,0.0000,0.0000,31456.8735,0.0000,-31456.8735,23.8806,16.5833,6398.2000,0.0000,6398.2000,0.1659,1729.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1729.2432,0.0000,0.0000,0.0000,4668.9568,4668.9568,23.6269,18.8495,21.2382,-6.3258,-94887.3598,5.1496,576.8616,5.7686,5.1496,0.0000,4.9645,18.8655,17.8747,18.3701,-2.4598,-19678.7111,5.1496,1202.2132,12.0221,5.1496,0.0000,17.4564,17.8894,17.1315,17.5105,-2.1503,-15052.0874,5.1496,1419.5930,14.1959,5.1496,0.0000,22.7908,21.7155,21.7171,-2.8511,21.7186,-2.8357,21.7202,-2.8203,21.7202,1222.9276,48.9171,22.2972,22.2971,-2.2857,22.2969,-2.2901,22.2969,-2.2941,22.2969,1222.9276,48.9171,23.6456,23.6391,4.8395,23.6328,4.7765,23.6269,4.7172,23.6269,357.0302,7.1406,18.8495,18.8549,-10.6338,18.8602,-10.5985,18.8655,-10.5634,18.8655,1222.9276,48.9171,17.8747,17.8796,-11.4220,17.8845,-11.3969,17.8894,-11.3718,17.8894,1222.9276,48.9171,17.1315,17.1471,-17.4905,17.1626,-17.3954,17.1781,-17.3005,17.1781,357.0302,7.1406,5.1496,64.2104,3.4330,0.0000,45.2117,109.4221,-98374.6000,-128370.4833,-129618.1583
5734.0000,17.1320,29.0580,2661.3000,69419.0000,-66757.7000,1.7998,604.8409,4.4000,1.0000,15426.4444,4.5000,1.0000,16031.2854,0.0000,0.0000,84845.4444,2056.4591,-82788.9854,21.7669,14.4696,9270.3000,0.0000,9270.3000,0.2403,2505.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2505.4865,0.0000,0.0000,0.0000,6764.8135,6764.8135,21.4000,33.4409,0.0000,12230.0000,-12230.0000,0.3171,0.0000,0.0000,0.0000,2495.9184,4.9000,1.0000,2495.9184,0.0000,0.0000,14725.9184,0.0000,-14725.9184,22.2245,14.9272,318.2000,0.0000,318.2000,0.0082,86.0000,3.7000,1.0000,0.0000,0.0000,0.0000,86.0000,0.0000,0.0000,0.0000,232.2000,232.2000,22.2164,34.2572,0.0000,22254.4000,-22254.4000,0.5770,0.0000,0.0000,0.0000,4541.7143,4.9000,1.0000,4541.7143,0.0000,0.0000,26796.1143,0.0000,-26796.1143,23.7166,16.4193,5589.0000,0.0000,5589.0000,0.1449,1510.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1510.5405,0.0000,0.0000,0.0000,4078.4595,4078.4595,23.4872,18.7156,21.1014,-5.6821,-85231.5063,4.6311,521.3454,5.2135,4.6311,0.0000,3.6109,18.7330,17.7928,18.2629,-2.0994,-16795.2302,4.6311,1085.5589,10.8556,4.6311,0.0000,12.6969,17.8105,17.0797,17.4451,-1.8647,-13052.7258,4.6311,1279.8656,12.7987,4.6311,0.0000,16.5768,21.3882,21.3922,-5.6405,21.3961,-5.6018,21.4000,-5.5635,21.4000,1015.6052,40.6242,22.2115,22.2131,-2.7955,22.2148,-2.7777,22.2164,-2.7601,22.2164,1015.6052,40.6242,23.4882,23.4880,3.3023,23.4877,3.3289,23.4872,3.3536,23.4872,296.9304,5.9386,18.7156,18.7214,-11.3209,18.7272,-11.2839,18.7330,-11.2469,18.7330,1015.6052,40.6242,17.7928,17.7987,-11.9801,17.8046,-11.9459,17.8105,-11.9118,17.8105,1015.6052,40.6242,17.0797,17.0973,-17.8125,17.1147,-17.6988,17.1320,-17.5862,17.1320,296.9304,5.9386,4.6311,47.9699,3.0874,0.0000,32.8845,80.8544,-86064.6000,-113235.5450,-115079.4623
5735.0000,17.0772,28.8748,3390.9000,61712.3000,-58321.4000,1.6000,770.6591,4.4000,1.0000,13713.8444,4.5000,1.0000,14484.5035,0.0000,0.0000,75426.1444,2620.2409,-72805.9035,21.6736,14.3763,9237.3000,0.0000,9237.3000,0.2395,2496.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2496.5676,0.0000,0.0000,0.0000,6740.7324,6740.7324,21.2598,33.3006,0.0000,12425.1000,-12425.1000,0.3221,0.0000,0.0000,0.0000,2535.7347,4.9000,1.0000,2535.7347,0.0000,0.0000,14960.8347,0.0000,-14960.8347,22.2043,14.9070,307.6000,0.0000,307.6000,0.0080,83.1351,3.7000,1.0000,0.0000,0.0000,0.0000,83.1351,0.0000,0.0000,0.0000,224.4649,224.4649,22.1945,34.2353,0.0000,18754.0000,-18754.0000,0.4862,0.0000,0.0000,0.0000,3827.3469,4.9000,1.0000,3827.3469,0.0000,0.0000,22581.3469,0.0000,-22581.3469,23.6201,16.3228,3161.4000,0.0000,3161.4000,0.0820,854.4324,3.7000,1.0000,0.0000,0.0000,0.0000,854.4324,0.0000,0.0000,0.0000,2306.9676,2306.9676,23.4641,18.4972,20.9807,-5.2449,-78673.1955,4.1067,464.3345,4.6433,4.1067,0.0000,2.5180,18.5205,17.7490,18.1347,-1.5277,-12221.3775,4.1067,967.3242,9.6732,4.1067,0.0000,8.8539,17.7686,17.0162,17.3924,-1.7026,-11918.5352,4.1067,1137.2450,11.3724,4.1067,0.0000,11.5594,21.2481,21.2520,-6.2452,21.2559,-6.2114,21.2598,-6.1777,21.2598,823.3000,32.9320,22.1902,22.1916,-2.5653,22.1931,-2.5508,22.1945,-2.5363,22.1945,823.3000,32.9320,23.4745,23.4709,3.6824,23.4675,3.6639,23.4641,3.6466,23.4641,241.1102,4.8222,18.4972,18.5050,-12.9017,18.5128,-12.8478,18.5205,-12.7942,18.5205,823.3000,32.9320,17.7490,17.7555,-12.1229,17.7621,-12.0845,17.7686,-12.0464,17.7686,823.3000,32.9320,17.0162,17.0367,-18.2793,17.0571,-18.1375,17.0772,-17.9975,17.0772,241.1102,4.8222,4.1067,34.4954,2.7378,0.0000,22.9313,57.4267,-76794.2000,-101075.9203,-102813.1081
5736.0000,17.0291,28.1617,7027.7000,49838.1000,-42810.4000,1.2921,1597.2045,4.4000,1.0000,11075.1333,4.5000,1.0000,12672.3379,0.0000,0.0000,60913.2333,5430.4955,-55482.7379,21.2845,13.9872,9240.7000,0.0000,9240.7000,0.2396,2497.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2497.4865,0.0000,0.0000,0.0000,6743.2135,6743.2135,20.7950,32.8358,0.0000,11297.5000,-11297.5000,0.2929,0.0000,0.0000,0.0000,2305.6122,4.9000,1.0000,2305.6122,0.0000,0.0000,13603.1122,0.0000,-13603.1122,21.8383,14.5410,333.1000,0.0000,333.1000,0.0086,90.0270,3.7000,1.0000,0.0000,0.0000,0.0000,90.0270,0.0000,0.0000,0.0000,243.0730,243.0730,21.8370,33.8778,0.0000,15173.9000,-15173.9000,0.3934,0.0000,0.0000,0.0000,3096.7143,4.9000,1.0000,3096.7143,0.0000,0.0000,18270.6143,0.0000,-18270.6143,23.2383,15.9410,1037.2000,0.0000,1037.2000,0.0269,280.3243,3.7000,1.0000,0.0000,0.0000,0.0000,280.3243,0.0000,0.0000,0.0000,756.8757,756.8757,23.1991,18.3741,20.7866,-4.1939,-62909.0318,3.3804,384.9013,3.8490,3.3804,0.0000,1.4043,18.4018,17.6636,18.0327,-1.2030,-9624.3848,3.3804,799.3206,7.9932,3.3804,0.0000,4.9378,17.6892,16.9539,17.3216,-1.3697,-9587.8482,3.3804,938.6480,9.3865,3.3804,0.0000,6.4467,20.7673,20.7766,-10.3084,20.7858,-10.2241,20.7950,-10.1406,20.7950,586.5831,23.4633,21.8197,21.8255,-5.8536,21.8313,-5.7963,21.8370,-5.7397,21.8370,586.5831,23.4633,23.1803,23.1869,0.5748,23.1932,0.6806,23.1991,0.7817,23.1991,172.2711,3.4454,18.3741,18.3834,-13.4200,18.3926,-13.3563,18.4018,-13.2931,18.4018,586.5831,23.4633,17.6636,17.6722,-12.7101,17.6807,-12.6542,17.6892,-12.5988,17.6892,586.5831,23.4633,16.9539,16.9793,-18.6959,17.0044,-18.5063,17.0291,-18.3202,17.0291,172.2711,3.4454,3.3804,20.2417,2.2536,0.0000,12.7889,33.0306,-58670.8000,-79613.3022,-82121.2649
5737.0000,16.9833,28.6630,3665.6000,52205.0000,-48539.4000,1.3535,833.0909,4.4000,1.0000,11601.1111,4.5000,1.0000,12434.2020,0.0000,0.0000,63806.1111,2832.5091,-60973.6020,21.5353,14.2380,9280.5000,0.0000,9280.5000,0.2406,2508.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2508.2432,0.0000,0.0000,0.0000,6772.2568,6772.2568,21.0377,33.0785,0.0000,13850.0000,-13850.0000,0.3591,0.0000,0.0000,0.0000,2826.5306,4.9000,1.0000,2826.5306,0.0000,0.0000,16676.5306,0.0000,-16676.5306,22.2827,14.9854,344.2000,0.0000,344.2000,0.0089,93.0270,3.7000,1.0000,0.0000,0.0000,0.0000,93.0270,0.0000,0.0000,0.0000,251.1730,251.1730,22.2580,34.2988,0.0000,12988.0000,-12988.0000,0.3367,0.0000,0.0000,0.0000,2650.6122,4.9000,1.0000,2650.6122,0.0000,0.0000,15638.6122,0.0000,-15638.6122,23.4255,16.1282,633.0000,0.0000,633.0000,0.0164,171.0811,3.7000,1.0000,0.0000,0.0000,0.0000,171.0811,0.0000,0.0000,0.0000,461.9189,461.9189,23.3630,18.1554,20.7592,-4.6504,-69756.3787,3.4729,395.8344,3.9583,3.4729,0.0000,1.5228,18.1868,17.6790,17.9329,-0.8503,-6802.1337,3.4729,824.3269,8.2433,3.4729,0.0000,5.3547,17.7016,16.9100,17.3058,-1.5148,-10603.4187,3.4729,964.9363,9.6494,3.4729,0.0000,6.9910,21.0297,21.0323,-6.5685,21.0350,-6.5594,21.0377,-6.5498,21.0377,614.7956,24.5918,22.2639,22.2619,-0.6416,22.2599,-0.6688,22.2580,-0.6954,22.2580,614.7956,24.5918,23.3910,23.3812,3.8756,23.3718,3.7689,23.3630,3.6692,23.3630,180.4845,3.6097,18.1554,18.1659,-14.9668,18.1764,-14.8958,18.1868,-14.8252,18.1868,614.7956,24.5918,17.6790,17.6865,-12.2646,17.6941,-12.2237,17.7016,-12.1829,17.7016,614.7956,24.5918,16.9100,16.9346,-18.9135,16.9591,-18.7482,16.9833,-18.5839,16.9833,180.4845,3.6097,3.4729,21.7945,2.3153,0.0000,13.8685,35.6630,-65119.7000,-85803.3962,-87161.9310
5738.0000,16.9617,28.5099,4248.4000,48710.8000,-44462.4000,1.2629,965.5455,4.4000,1.0000,10824.6222,4.5000,1.0000,11790.1677,0.0000,0.0000,59535.4222,3282.8545,-56252.5677,21.4741,14.1768,9248.1000,0.0000,9248.1000,0.2398,2499.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2499.4865,0.0000,0.0000,0.0000,6748.6135,6748.6135,20.9488,32.9896,0.0000,12852.8000,-12852.8000,0.3332,0.0000,0.0000,0.0000,2623.0204,4.9000,1.0000,2623.0204,0.0000,0.0000,15475.8204,0.0000,-15475.8204,22.1902,14.8929,333.5000,0.0000,333.5000,0.0086,90.1351,3.7000,1.0000,0.0000,0.0000,0.0000,90.1351,0.0000,0.0000,0.0000,243.3649,243.3649,22.1757,34.2165,0.0000,11633.6000,-11633.6000,0.3016,0.0000,0.0000,0.0000,2374.2041,4.9000,1.0000,2374.2041,0.0000,0.0000,14007.8041,0.0000,-14007.8041,23.2994,16.0021,329.3000,0.0000,329.3000,0.0085,89.0000,3.7000,1.0000,0.0000,0.0000,0.0000,89.0000,0.0000,0.0000,0.0000,240.3000,240.3000,23.2771,18.0753,20.6762,-4.3231,-64847.0040,3.2321,369.4961,3.6950,3.2321,0.0000,1.2275,18.1067,17.6258,17.8662,-0.7495,-5996.0671,3.2321,769.1107,7.6911,3.2321,0.0000,4.3162,17.6519,16.8846,17.2682,-1.3665,-9565.1910,3.2321,899.3188,8.9932,3.2321,0.0000,5.6351,20.9327,20.9381,-7.2508,20.9435,-7.2095,20.9488,-7.1686,20.9488,542.6041,21.7042,22.1707,22.1724,-1.7398,22.1741,-1.7217,22.1757,-1.7040,22.1757,542.6041,21.7042,23.2801,23.2794,2.6797,23.2784,2.7018,23.2771,2.7202,23.2771,159.4620,3.1892,18.0753,18.0858,-15.0209,18.0963,-14.9548,18.1067,-14.8890,18.1067,542.6041,21.7042,17.6258,17.6345,-12.6195,17.6432,-12.5677,17.6519,-12.5162,17.6519,542.6041,21.7042,16.8846,16.9105,-18.9170,16.9362,-18.7439,16.9617,-18.5727,16.9617,159.4620,3.1892,3.2321,17.9053,2.1547,0.0000,11.1788,29.0841,-59037.9000,-78503.9138,-80408.2621
5739.0000,16.9436,28.3365,4875.3000,45427.2000,-40551.9000,1.1778,1108.0227,4.4000,1.0000,10094.9333,4.5000,1.0000,11202.9561,0.0000,0.0000,55522.1333,3767.2773,-51754.8561,21.5631,14.2659,9252.2000,0.0000,9252.2000,0.2399,2500.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2500.5946,0.0000,0.0000,0.0000,6751.6054,6751.6054,20.9745,33.0153,0.0000,9419.2000,-9419.2000,0.2442,0.0000,0.0000,0.0000,1922.2857,4.9000,1.0000,1922.2857,0.0000,0.0000,11341.4857,0.0000,-11341.4857,21.9868,14.6896,341.9000,0.0000,341.9000,0.0089,92.4054,3.7000,1.0000,0.0000,0.0000,0.0000,92.4054,0.0000,0.0000,0.0000,249.4946,249.4946,21.9765,34.0173,0.0000,9919.9000,-9919.9000,0.2572,0.0000,0.0000,0.0000,2024.4694,4.9000,1.0000,2024.4694,0.0000,0.0000,11944.3694,0.0000,-11944.3694,23.0427,15.7454,329.3000,0.0000,329.3000,0.0085,89.0000,3.7000,1.0000,0.0000,0.0000,0.0000,89.0000,0.0000,0.0000,0.0000,240.3000,240.3000,23.0428,18.0610,20.5519,-3.7209,-55814.2090,2.9047,333.5727,3.3357,2.9047,0.0000,0.8910,18.0936,17.5530,17.8233,-0.7570,-6056.2995,2.9047,692.3344,6.9233,2.9047,0.0000,3.1329,17.5836,16.8578,17.2207,-1.1615,-8130.7963,2.9047,809.7012,8.0970,2.9047,0.0000,4.0903,20.9605,20.9652,-6.5503,20.9699,-6.5188,20.9745,-6.4873,20.9745,450.8296,18.0332,21.9646,21.9686,-3.5923,21.9726,-3.5535,21.9765,-3.5152,21.9765,450.8296,18.0332,23.0212,23.0288,-0.0259,23.0360,0.0887,23.0428,0.1985,23.0428,132.7069,2.6541,18.0610,18.0719,-14.5764,18.0828,-14.5093,18.0936,-14.4425,18.0936,450.8296,18.0332,17.5530,17.5633,-13.1173,17.5734,-13.0538,17.5836,-12.9907,17.5836,450.8296,18.0332,16.8578,16.8868,-18.9733,16.9154,-18.7725,16.9436,-18.5749,16.9436,132.7069,2.6541,2.9047,13.3743,1.9365,0.0000,8.1142,21.4885,-49967.6000,-67799.3112,-70001.3048
5740.0000,16.9270,28.6016,4235.4000,59759.4000,-55524.0000,1.5494,962.5909,4.4000,1.0000,13279.8667,4.5000,1.0000,14242.4576,0.0000,0.0000,73039.2667,3272.8091,-69766.4576,22.3587,15.0614,9280.6000,0.0000,9280.6000,0.2406,2508.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2508.2703,0.0000,0.0000,0.0000,6772.3297,6772.3297,21.8124,33.8532,0.0000,6778.2000,-6778.2000,0.1757,0.0000,0.0000,0.0000,1383.3061,4.9000,1.0000,1383.3061,0.0000,0.0000,8161.5061,0.0000,-8161.5061,22.4478,15.1505,336.3000,0.0000,336.3000,0.0087,90.8919,3.7000,1.0000,0.0000,0.0000,0.0000,90.8919,0.0000,0.0000,0.0000,245.4081,245.4081,22.4181,34.4589,0.0000,8841.3000,-8841.3000,0.2292,0.0000,0.0000,0.0000,1804.3469,4.9000,1.0000,1804.3469,0.0000,0.0000,10645.6469,0.0000,-10645.6469,23.2469,15.9496,633.2000,0.0000,633.2000,0.0164,171.1351,3.7000,1.0000,0.0000,0.0000,0.0000,171.1351,0.0000,0.0000,0.0000,462.0649,462.0649,23.1869,17.9817,20.5843,-4.4572,-66858.4265,3.3301,381.9783,3.8198,3.3301,0.0000,1.3426,18.0120,17.5586,17.7853,-0.7280,-5823.9364,3.3301,794.8861,7.9489,3.3301,0.0000,4.7210,17.5834,16.8534,17.2184,-1.3394,-9376.0159,3.3301,928.3738,9.2837,3.3301,0.0000,6.1636,21.8314,21.8250,2.2810,21.8186,2.2025,21.8124,2.1252,21.8124,571.5174,22.8607,22.4287,22.4251,1.4354,22.4216,1.3949,22.4181,1.3552,22.4181,571.5174,22.8607,23.2110,23.2024,2.9374,23.1944,2.8433,23.1869,2.7563,23.1869,167.8840,3.3577,17.9817,17.9918,-14.9456,18.0019,-14.8889,18.0120,-14.8323,18.0120,571.5174,22.8607,17.5586,17.5669,-12.8101,17.5752,-12.7697,17.5834,-12.7293,17.5834,571.5174,22.8607,16.8534,16.8780,-18.8248,16.9026,-18.6864,16.9270,-18.5473,16.9270,167.8840,3.3577,3.3301,19.4297,2.2201,0.0000,12.2272,31.6569,-60893.4000,-81093.8079,-82058.3788
5741.0000,16.9474,29.1082,557.7000,70151.3000,-69593.6000,1.8188,126.7500,4.4000,1.0000,15589.1778,4.5000,1.0000,15715.9278,0.0000,0.0000,85740.4778,430.9500,-85309.5278,22.4297,15.1324,9248.1000,0.0000,9248.1000,0.2398,2499.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2499.4865,0.0000,0.0000,0.0000,6748.6135,6748.6135,21.9891,34.0299,0.0000,11820.8000,-11820.8000,0.3065,0.0000,0.0000,0.0000,2412.4082,4.9000,1.0000,2412.4082,0.0000,0.0000,14233.2082,0.0000,-14233.2082,22.9038,15.6065,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,22.8690,34.9098,0.0000,9138.4000,-9138.4000,0.2369,0.0000,0.0000,0.0000,1864.9796,4.9000,1.0000,1864.9796,0.0000,0.0000,11003.3796,0.0000,-11003.3796,23.5761,16.2788,2963.3000,0.0000,2963.3000,0.0768,800.8919,3.7000,1.0000,0.0000,0.0000,0.0000,800.8919,0.0000,0.0000,0.0000,2162.4081,2162.4081,23.4047,18.0150,20.7099,-5.5913,-83869.2328,4.0345,460.6600,4.6066,4.0345,0.0000,2.3874,18.0373,17.5361,17.7867,-0.9750,-7800.2774,4.0345,962.9543,9.6295,4.0345,0.0000,8.3947,17.5571,16.8909,17.2240,-1.4808,-10365.6087,4.0345,1124.4849,11.2448,4.0345,0.0000,10.9599,21.9960,21.9937,2.7904,21.9914,2.7698,21.9891,2.7490,21.9891,798.1914,31.9277,22.8842,22.8791,5.4951,22.8740,5.4491,22.8690,5.4034,22.8690,798.1914,31.9277,23.4371,23.4262,5.7386,23.4154,5.6350,23.4047,5.5329,23.4047,233.8158,4.6763,18.0150,18.0225,-14.1879,18.0299,-14.1587,18.0373,-14.1293,18.0373,798.1914,31.9277,17.5361,17.5431,-12.8753,17.5501,-12.8468,17.5571,-12.8183,17.5571,798.1914,31.9277,16.8909,16.9097,-18.2295,16.9285,-18.1592,16.9474,-18.0871,16.9474,233.8158,4.6763,4.0345,32.8566,2.6896,0.0000,21.7420,54.5986,-77923.7000,-101330.2858,-102035.1189
5742.0000,17.0511,29.1883,1653.5000,150282.6000,-148629.1000,3.8964,375.7955,4.4000,1.0000,33396.1333,4.5000,1.0000,33771.9288,0.0000,0.0000,183678.7333,1277.7045,-182401.0288,23.7700,16.4727,9252.7000,0.0000,9252.7000,0.2399,2500.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2500.7297,0.0000,0.0000,0.0000,6751.9703,6751.9703,23.4932,35.5341,0.0000,1460.4000,-1460.4000,0.0379,0.0000,0.0000,0.0000,298.0408,4.9000,1.0000,298.0408,0.0000,0.0000,1758.4408,0.0000,-1758.4408,23.5580,16.2607,396.9000,0.0000,396.9000,0.0103,107.2703,3.7000,1.0000,0.0000,0.0000,0.0000,107.2703,0.0000,0.0000,0.0000,289.6297,289.6297,23.5316,35.5725,0.0000,9839.1000,-9839.1000,0.2551,0.0000,0.0000,0.0000,2007.9796,4.9000,1.0000,2007.9796,0.0000,0.0000,11847.0796,0.0000,-11847.0796,23.9680,16.6707,9750.8000,0.0000,9750.8000,0.2528,2635.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2635.3514,0.0000,0.0000,0.0000,7115.4486,7115.4486,23.6800,18.6652,21.1726,-9.0759,-136137.8816,7.0385,790.3235,7.9032,7.0385,0.0000,12.6765,18.6670,17.5692,18.1181,-3.7253,-29802.6555,7.0385,1658.9328,16.5893,7.0385,0.0000,44.5738,17.5803,17.0248,17.3026,-2.1544,-15080.6395,7.0385,1955.8406,19.5584,7.0385,0.0000,58.1947,23.5213,23.5119,17.1183,23.5026,17.0291,23.4932,16.9402,23.4932,2117.5521,84.7021,23.5473,23.5421,11.2009,23.5369,11.1603,23.5316,11.1197,23.5316,2117.5521,84.7021,23.7059,23.6973,8.6885,23.6886,8.6267,23.6800,8.5644,23.6800,615.7194,12.3144,18.6652,18.6658,-7.5276,18.6664,-7.5631,18.6670,-7.5982,18.6670,2117.5521,84.7021,17.5692,17.5729,-12.3992,17.5766,-12.4013,17.5803,-12.4033,17.5803,2117.5521,84.7021,17.0248,17.0335,-16.6065,17.0422,-16.6476,17.0511,-16.6863,17.0511,615.7194,12.3144,7.0385,151.8423,4.6923,0.0000,115.4450,267.2873,-140528.2000,-181849.5005,-181021.1766
5743.0000,17.1834,29.4056,0.0000,206766.2000,-206766.2000,5.3608,0.0000,0.0000,0.0000,45948.0444,4.5000,1.0000,45948.0444,0.0000,0.0000,252714.2444,0.0000,-252714.2444,23.9985,16.7012,15690.0000,0.0000,15690.0000,0.4068,4240.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4240.5405,0.0000,0.0000,0.0000,11449.4595,11449.4595,23.6779,35.7187,0.0000,2534.4000,-2534.4000,0.0657,0.0000,0.0000,0.0000,517.2245,4.9000,1.0000,517.2245,0.0000,0.0000,3051.6245,0.0000,-3051.6245,23.7602,16.4629,723.9000,0.0000,723.9000,0.0188,195.6486,3.7000,1.0000,0.0000,0.0000,0.0000,195.6486,0.0000,0.0000,0.0000,528.2514,528.2514,23.7368,35.7776,0.0000,11135.0000,-11135.0000,0.2887,0.0000,0.0000,0.0000,2272.4490,4.9000,1.0000,2272.4490,0.0000,0.0000,13407.4490,0.0000,-13407.4490,24.0984,16.8011,10358.6000,0.0000,10358.6000,0.2686,2799.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2799.6216,0.0000,0.0000,0.0000,7558.9784,7558.9784,23.8755,19.3081,21.5918,-11.2908,-169361.5438,9.6140,1063.3991,10.6340,9.6140,0.0000,32.3056,19.3057,17.8594,18.5825,-6.7037,-53629.9776,9.6140,2226.5877,22.2659,9.6140,0.0000,113.5946,17.8640,17.1666,17.5153,-3.6944,-25861.0198,9.6140,2649.8225,26.4982,9.6140,0.0000,148.3070,23.6897,23.6858,16.0294,23.6818,16.0069,23.6779,15.9842,23.6779,3672.8456,146.9138,23.7459,23.7429,11.7373,23.7399,11.7225,23.7368,11.7076,23.7368,3672.8456,146.9138,23.8946,23.8882,10.3532,23.8818,10.3224,23.8755,10.2913,23.8755,1063.9307,21.2786,19.3081,19.3073,-1.9784,19.3065,-2.0156,19.3057,-2.0527,19.3057,3672.8456,146.9138,17.8594,17.8609,-9.4658,17.8625,-9.4836,17.8640,-9.5013,17.8640,3672.8456,146.9138,17.1666,17.1722,-15.0947,17.1777,-15.1490,17.1834,-15.2023,17.1834,1063.9307,21.2786,9.6140,359.4665,6.4093,0.0000,294.2072,653.6738,-193663.1000,-249636.6287,-248852.5412
5744.0000,17.4364,29.6586,0.0000,237460.4000,-237460.4000,6.1566,0.0000,0.0000,0.0000,52768.9778,4.5000,1.0000,52768.9778,0.0000,0.0000,290229.3778,0.0000,-290229.3778,23.5213,16.2240,19107.2000,0.0000,19107.2000,0.4954,5164.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5164.1081,0.0000,0.0000,0.0000,13943.0919,13943.0919,23.2259,35.2668,0.0000,37694.4000,-37694.4000,0.9773,0.0000,0.0000,0.0000,7692.7347,4.9000,1.0000,7692.7347,0.0000,0.0000,45387.1347,0.0000,-45387.1347,24.1775,16.8802,1163.6000,0.0000,1163.6000,0.0302,314.4865,3.7000,1.0000,0.0000,0.0000,0.0000,314.4865,0.0000,0.0000,0.0000,849.1135,849.1135,24.1501,36.1909,0.0000,12596.2000,-12596.2000,0.3266,0.0000,0.0000,0.0000,2570.6531,4.9000,1.0000,2570.6531,0.0000,0.0000,15166.8531,0.0000,-15166.8531,24.4680,17.1707,9953.4000,0.0000,9953.4000,0.2581,2690.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2690.1081,0.0000,0.0000,0.0000,7263.2919,7263.2919,24.2916,19.8955,22.0935,-13.9785,-209677.2015,12.3661,1343.5848,13.4358,12.3661,0.0000,68.7495,19.8914,18.2984,19.0949,-9.4975,-75979.7581,12.3661,2809.5470,28.0955,12.3661,0.0000,241.7405,18.2993,17.4288,17.8641,-5.9314,-41519.8577,12.3661,3383.1646,33.8316,12.3661,0.0000,315.6118,23.2290,23.2280,9.8353,23.2270,9.8400,23.2259,9.8447,23.2259,5740.2171,229.6087,24.1597,24.1565,14.7873,24.1533,14.7697,24.1501,14.7522,24.1501,5740.2171,229.6087,24.3158,24.3077,14.7667,24.2996,14.7136,24.2916,14.6606,24.2916,1658.0115,33.1602,19.8955,19.8941,2.5054,19.8928,2.4710,19.8914,2.4368,19.8914,5740.2171,229.6087,18.2984,18.2987,-5.5111,18.2990,-5.5354,18.2993,-5.5595,18.2993,5740.2171,229.6087,17.4288,17.4313,-12.2845,17.4338,-12.3572,17.4364,-12.4291,17.4364,1658.0115,33.1602,12.3661,722.2101,8.2441,0.0000,626.1019,1348.3120,-257526.8000,-328727.8682,-327176.8173
5745.0000,17.7470,29.9692,0.0000,257986.2000,-257986.2000,6.6888,0.0000,0.0000,0.0000,57330.2667,4.5000,1.0000,57330.2667,0.0000,0.0000,315316.4667,0.0000,-315316.4667,23.3783,16.0810,21725.8000,0.0000,21725.8000,0.5633,5871.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5871.8378,0.0000,0.0000,0.0000,15853.9622,15853.9622,23.0920,35.1328,0.0000,67704.7000,-67704.7000,1.7554,0.0000,0.0000,0.0000,13817.2857,4.9000,1.0000,13817.2857,0.0000,0.0000,81521.9857,0.0000,-81521.9857,24.5479,17.2506,1256.1000,0.0000,1256.1000,0.0326,339.4865,3.7000,1.0000,0.0000,0.0000,0.0000,339.4865,0.0000,0.0000,0.0000,916.6135,916.6135,24.5224,36.5632,0.0000,15880.1000,-15880.1000,0.4117,0.0000,0.0000,0.0000,3240.8367,4.9000,1.0000,3240.8367,0.0000,0.0000,19120.9367,0.0000,-19120.9367,24.8639,17.5666,8737.7000,0.0000,8737.7000,0.2265,2361.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2361.5405,0.0000,0.0000,0.0000,6376.1595,6376.1595,24.7255,20.4080,22.5667,-16.1169,-241753.2764,14.5174,1551.1628,15.5116,14.5174,0.0000,111.2324,20.4033,18.7374,19.5703,-11.6600,-93280.1154,14.5174,3298.7606,32.9876,14.5174,0.0000,391.1208,18.7365,17.7443,18.2404,-7.9367,-55556.9104,14.5174,4093.9913,40.9399,14.5174,0.0000,510.6398,23.0952,23.0941,8.2446,23.0931,8.2445,23.0920,8.2445,23.0920,7635.7493,305.4300,24.5316,24.5285,17.2035,24.5254,17.1881,24.5224,17.1728,24.5224,7635.7493,305.4300,24.7500,24.7418,18.8197,24.7337,18.7689,24.7255,18.7182,24.7255,2201.6192,44.0324,20.4080,20.4064,6.0062,20.4048,5.9750,20.4033,5.9439,20.4033,7635.7493,305.4300,18.7374,18.7371,-2.0189,18.7368,-2.0434,18.7365,-2.0678,18.7365,7635.7493,305.4300,17.7443,17.7452,-9.1636,17.7461,-9.2391,17.7470,-9.3141,17.7470,2201.6192,44.0324,14.5174,1127.4224,9.6783,0.0000,1012.9929,2140.4154,-309851.4000,-392812.6540,-390590.3022
5746.0000,18.0759,30.2981,0.0000,277509.2000,-277509.2000,7.1949,0.0000,0.0000,0.0000,61668.7111,4.5000,1.0000,61668.7111,0.0000,0.0000,339177.9111,0.0000,-339177.9111,23.4572,16.1599,25639.4000,0.0000,25639.4000,0.6647,6929.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6929.5676,0.0000,0.0000,0.0000,18709.8324,18709.8324,23.1566,35.1974,0.0000,87548.7000,-87548.7000,2.2699,0.0000,0.0000,0.0000,17867.0816,4.9000,1.0000,17867.0816,0.0000,0.0000,105415.7816,0.0000,-105415.7816,24.8291,17.5318,1285.1000,0.0000,1285.1000,0.0333,347.3243,3.7000,1.0000,0.0000,0.0000,0.0000,347.3243,0.0000,0.0000,0.0000,937.7757,937.7757,24.8058,36.8467,0.0000,20286.3000,-20286.3000,0.5260,0.0000,0.0000,0.0000,4140.0612,4.9000,1.0000,4140.0612,0.0000,0.0000,24426.3612,0.0000,-24426.3612,25.1934,17.8961,7927.3000,0.0000,7927.3000,0.2055,2142.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2142.5135,0.0000,0.0000,0.0000,5784.7865,5784.7865,25.0789,20.8711,22.9750,-17.6810,-265214.8015,16.3415,1721.2470,17.2125,16.3415,0.0000,158.6521,20.8660,19.1548,20.0104,-13.4816,-107852.7021,16.3415,3950.9061,39.5091,16.3415,0.0000,557.8603,19.1530,18.0762,18.6146,-9.6950,-67865.3467,16.3415,5507.0243,55.0702,16.3415,0.0000,728.3317,23.1603,23.1591,8.7644,23.1579,8.7610,23.1566,8.7576,23.1566,9429.5010,377.1800,24.8142,24.8114,18.6848,24.8086,18.6722,24.8058,18.6595,24.8058,9429.5010,377.1800,25.1016,25.0940,21.5658,25.0865,21.5249,25.0789,21.4840,25.0789,2715.3427,54.3069,20.8711,20.8694,8.9427,20.8677,8.9138,20.8660,8.8849,20.8660,9429.5010,377.1800,19.1548,19.1542,1.0022,19.1536,0.9782,19.1530,0.9544,19.1530,9429.5010,377.1800,18.0762,18.0761,-6.1409,18.0760,-6.2151,18.0759,-6.2887,18.0759,2715.3427,54.3069,16.3415,1566.8142,10.8944,0.0000,1444.8441,3011.6583,-350492.4000,-443587.6594,-440932.8503
5747.0000,18.3890,30.6113,0.0000,295407.0000,-295407.0000,7.6590,0.0000,0.0000,0.0000,65646.0000,4.5000,1.0000,65646.0000,0.0000,0.0000,361053.0000,0.0000,-361053.0000,23.6538,16.3565,26937.0000,0.0000,26937.0000,0.6984,7280.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7280.2703,0.0000,0.0000,0.0000,19656.7297,19656.7297,23.3627,35.4035,0.0000,102878.9000,-102878.9000,2.6673,0.0000,0.0000,0.0000,20995.6939,4.9000,1.0000,20995.6939,0.0000,0.0000,123874.5939,0.0000,-123874.5939,25.1690,17.8717,1506.4000,0.0000,1506.4000,0.0391,407.1351,3.7000,1.0000,0.0000,0.0000,0.0000,407.1351,0.0000,0.0000,0.0000,1099.2649,1099.2649,25.1443,37.1851,0.0000,24054.7000,-24054.7000,0.6237,0.0000,0.0000,0.0000,4909.1224,4.9000,1.0000,4909.1224,0.0000,0.0000,28963.8224,0.0000,-28963.8224,25.5667,18.2694,6407.7000,0.0000,6407.7000,0.1661,1731.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1731.8108,0.0000,0.0000,0.0000,4675.8892,4675.8892,25.4746,21.2682,23.3714,-19.2317,-288474.9237,17.7803,1847.1099,18.4711,17.7803,0.0000,204.3549,21.2628,19.5272,20.3950,-14.8784,-119027.2838,17.7803,5140.9532,51.4095,17.7803,0.0000,718.5628,19.5247,18.3910,18.9579,-11.1070,-77749.3356,17.7803,7911.9090,79.1191,17.7803,0.0000,938.1418,23.3672,23.3657,10.5178,23.3642,10.5114,23.3627,10.5050,23.3627,10962.4721,438.4989,25.1530,25.1501,20.8051,25.1472,20.7915,25.1443,20.7779,25.1443,10962.4721,438.4989,25.4985,25.4905,24.8121,25.4826,24.7669,25.4746,24.7217,25.4746,3153.9517,63.0790,21.2682,21.2664,11.2064,21.2646,11.1796,21.2628,11.1530,21.2628,10962.4721,438.4989,19.5272,19.5263,3.4360,19.5255,3.4132,19.5247,3.3904,19.5247,10962.4721,438.4989,18.3910,18.3903,-3.5389,18.3897,-3.6090,18.3890,-3.6787,18.3890,3153.9517,63.0790,17.7803,1981.5531,11.8535,0.0000,1861.0595,3842.6127,-387489.5000,-488459.5325,-485251.5431
5748.0000,18.6273,30.8495,0.0000,311382.1000,-311382.1000,8.0732,0.0000,0.0000,0.0000,69196.0222,4.5000,1.0000,69196.0222,0.0000,0.0000,380578.1222,0.0000,-380578.1222,23.9911,16.6938,23355.9000,0.0000,23355.9000,0.6055,6312.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6312.4054,0.0000,0.0000,0.0000,17043.4946,17043.4946,23.7448,35.7857,0.0000,103727.5000,-103727.5000,2.6893,0.0000,0.0000,0.0000,21168.8776,4.9000,1.0000,21168.8776,0.0000,0.0000,124896.3776,0.0000,-124896.3776,25.5051,18.2078,1781.7000,0.0000,1781.7000,0.0462,481.5405,3.7000,1.0000,0.0000,0.0000,0.0000,481.5405,0.0000,0.0000,0.0000,1300.1595,1300.1595,25.4777,37.5185,0.0000,27175.1000,-27175.1000,0.7046,0.0000,0.0000,0.0000,5545.9388,4.9000,1.0000,5545.9388,0.0000,0.0000,32721.0388,0.0000,-32721.0388,25.9389,18.6416,5597.2000,0.0000,5597.2000,0.1451,1512.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1512.7568,0.0000,0.0000,0.0000,4084.4432,4084.4432,25.8564,21.5594,23.7079,-20.3257,-304884.9166,18.3959,1888.9188,18.8892,18.3959,0.0000,226.3222,21.5541,19.7994,20.6768,-15.5628,-124502.5929,18.3959,6016.5015,60.1650,18.3959,0.0000,795.8054,19.7968,18.6292,19.2130,-11.8353,-82847.1395,18.3959,9167.7013,91.6770,18.3959,0.0000,1038.9882,23.7509,23.7489,13.7546,23.7469,13.7434,23.7448,13.7321,23.7448,11649.7290,465.9892,25.4868,25.4838,22.8053,25.4807,22.7906,25.4777,22.7760,25.4777,11649.7290,465.9892,25.8813,25.8730,27.7262,25.8647,27.6783,25.8564,27.6304,25.8564,3350.4768,67.0095,21.5594,21.5576,12.4767,21.5559,12.4524,21.5541,12.4281,21.5541,11649.7290,465.9892,19.7994,19.7985,4.8375,19.7977,4.8168,19.7968,4.7961,19.7968,11649.7290,465.9892,18.6292,18.6286,-1.9699,18.6279,-2.0316,18.6273,-2.0929,18.6273,3350.4768,67.0095,18.3959,2178.5251,12.2639,0.0000,2061.1158,4239.6409,-411549.9000,-515767.4413,-512234.6490
