Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5749.0000,18.9242,31.1464,0.0000,327538.1000,-327538.1000,8.4920,0.0000,0.0000,0.0000,72786.2444,4.5000,1.0000,72786.2444,0.0000,0.0000,400324.3444,0.0000,-400324.3444,24.1470,16.8497,26935.4000,0.0000,26935.4000,0.6984,7279.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7279.8378,0.0000,0.0000,0.0000,19655.5622,19655.5622,23.8856,35.9264,0.0000,119427.6000,-119427.6000,3.0964,0.0000,0.0000,0.0000,24372.9796,4.9000,1.0000,24372.9796,0.0000,0.0000,143800.5796,0.0000,-143800.5796,25.7616,18.4643,1704.6000,0.0000,1704.6000,0.0442,460.7027,3.7000,1.0000,0.0000,0.0000,0.0000,460.7027,0.0000,0.0000,0.0000,1243.8973,1243.8973,25.7368,37.7776,0.0000,30400.3000,-30400.3000,0.7882,0.0000,0.0000,0.0000,6204.1429,4.9000,1.0000,6204.1429,0.0000,0.0000,36604.4429,0.0000,-36604.4429,26.2144,18.9171,4989.4000,0.0000,4989.4000,0.1294,1348.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1348.4865,0.0000,0.0000,0.0000,3640.9135,3640.9135,26.1440,21.9351,24.0396,-21.5070,-322605.7485,19.8728,2017.4007,20.1740,19.8728,0.0000,285.3257,21.9293,20.1436,21.0364,-17.1086,-136868.4152,19.8728,8332.7415,83.3274,19.8728,0.0000,1003.2767,20.1403,18.9283,19.5343,-13.2713,-92899.1216,19.8728,11577.3719,115.7737,19.8728,0.0000,1309.8588,23.8906,23.8889,14.1836,23.8872,14.1767,23.8856,14.1697,23.8856,13374.5772,534.9831,25.7454,25.7426,24.0262,25.7397,24.0137,25.7368,24.0012,25.7368,13374.5772,534.9831,26.1669,26.1593,29.3869,26.1516,29.3489,26.1440,29.3109,26.1440,3843.4403,76.8688,21.9351,21.9332,14.7438,21.9312,14.7192,21.9293,14.6946,21.9293,13374.5772,534.9831,20.1436,20.1425,7.0512,20.1414,7.0298,20.1403,7.0084,20.1403,13374.5772,534.9831,18.9283,18.9269,0.3903,18.9256,0.3258,18.9242,0.2617,18.9242,3843.4403,76.8688,19.8728,2701.4352,13.2485,0.0000,2598.4612,5299.8964,-443736.6000,-556188.9939,-552373.2853
5750.0000,19.1965,31.4187,0.0000,344757.1000,-344757.1000,8.9385,0.0000,0.0000,0.0000,76612.6889,4.5000,1.0000,76612.6889,0.0000,0.0000,421369.7889,0.0000,-421369.7889,24.4270,17.1297,25633.6000,0.0000,25633.6000,0.6646,6928.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6928.0000,0.0000,0.0000,0.0000,18705.6000,18705.6000,24.1889,36.2297,0.0000,127815.8000,-127815.8000,3.3139,0.0000,0.0000,0.0000,26084.8571,4.9000,1.0000,26084.8571,0.0000,0.0000,153900.6571,0.0000,-153900.6571,26.0993,18.8020,1152.0000,0.0000,1152.0000,0.0299,311.3514,3.7000,1.0000,0.0000,0.0000,0.0000,311.3514,0.0000,0.0000,0.0000,840.6486,840.6486,26.0798,38.1206,0.0000,33324.1000,-33324.1000,0.8640,0.0000,0.0000,0.0000,6800.8367,4.9000,1.0000,6800.8367,0.0000,0.0000,40124.9367,0.0000,-40124.9367,26.5779,19.2806,4381.6000,0.0000,4381.6000,0.1136,1184.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1184.2162,0.0000,0.0000,0.0000,3197.3838,3197.3838,26.5136,22.2604,24.3870,-22.8426,-342638.5491,20.8866,2107.6535,21.0765,20.8866,0.0000,331.2597,22.2544,20.4498,21.3521,-18.1720,-145375.8656,20.8866,9731.3149,97.3131,20.8866,0.0000,1164.7919,20.4462,19.2013,19.8238,-14.3280,-100295.8745,20.8866,12875.1260,128.7513,20.8866,0.0000,1520.7300,24.1948,24.1928,16.4195,24.1909,16.4095,24.1889,16.3995,24.1889,14620.0612,584.8024,26.0888,26.0858,26.1705,26.0828,26.1565,26.0798,26.1425,26.0798,14620.0612,584.8024,26.5382,26.5300,32.1938,26.5218,32.1489,26.5136,32.1041,26.5136,4199.1863,83.9837,22.2604,22.2584,16.4374,22.2564,16.4140,22.2544,16.3908,22.2544,14620.0612,584.8024,20.4498,20.4486,8.7972,20.4474,8.7766,20.4462,8.7561,20.4462,14620.0612,584.8024,19.2013,19.1997,2.3133,19.1981,2.2522,19.1965,2.1914,19.1965,4199.1863,83.9837,20.8866,3103.3306,13.9244,0.0000,3016.7816,6120.1122,-474729.8000,-592651.7503,-588310.2892
5751.0000,19.4560,31.6782,0.0000,359646.5000,-359646.5000,9.3245,0.0000,0.0000,0.0000,79921.4444,4.5000,1.0000,79921.4444,0.0000,0.0000,439567.9444,0.0000,-439567.9444,24.6841,17.3868,24333.6000,0.0000,24333.6000,0.6309,6576.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6576.6486,0.0000,0.0000,0.0000,17756.9514,17756.9514,24.4667,36.5076,0.0000,134840.5000,-134840.5000,3.4960,0.0000,0.0000,0.0000,27518.4694,4.9000,1.0000,27518.4694,0.0000,0.0000,162358.9694,0.0000,-162358.9694,26.3978,19.1005,1114.9000,0.0000,1114.9000,0.0289,301.3243,3.7000,1.0000,0.0000,0.0000,0.0000,301.3243,0.0000,0.0000,0.0000,813.5757,813.5757,26.3791,38.4199,0.0000,35592.6000,-35592.6000,0.9228,0.0000,0.0000,0.0000,7263.7959,4.9000,1.0000,7263.7959,0.0000,0.0000,42856.3959,0.0000,-42856.3959,26.8888,19.5915,4989.4000,0.0000,4989.4000,0.1294,1348.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1348.4865,0.0000,0.0000,0.0000,3640.9135,3640.9135,26.8216,22.5696,24.6956,-23.8330,-357495.1130,21.7987,2188.1980,21.8820,21.7987,0.0000,376.5802,22.5635,20.7392,21.6513,-19.1724,-153379.4845,21.7987,10748.3375,107.4834,21.7987,0.0000,1324.1502,20.7354,19.4614,20.0984,-15.3012,-107108.5333,21.7987,13913.2048,139.1320,21.7987,0.0000,1728.7852,24.4729,24.4708,18.1918,24.4688,18.1817,24.4667,18.1716,24.4667,15782.9274,631.3171,26.3881,26.3851,27.7721,26.3821,27.7586,26.3791,27.7451,26.3791,15782.9274,631.3171,26.8455,26.8375,34.0901,26.8296,34.0493,26.8216,34.0085,26.8216,4531.1880,90.6238,22.5696,22.5676,18.0119,22.5655,17.9893,22.5635,17.9667,22.5635,15782.9274,631.3171,20.7392,20.7379,10.3807,20.7366,10.3607,20.7354,10.3407,20.7354,15782.9274,631.3171,19.4614,19.4596,4.0572,19.4578,3.9982,19.4560,3.9395,19.4560,4531.1880,90.6238,21.7987,3496.1582,14.5325,0.0000,3429.5156,6925.6738,-499641.7000,-622571.8692,-617983.1309
5752.0000,19.6649,31.8871,0.0000,366969.1000,-366969.1000,9.5144,0.0000,0.0000,0.0000,81548.6889,4.5000,1.0000,81548.6889,0.0000,0.0000,448517.7889,0.0000,-448517.7889,24.8942,17.5969,20747.2000,0.0000,20747.2000,0.5379,5607.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5607.3514,0.0000,0.0000,0.0000,15139.8486,15139.8486,24.7113,36.7521,0.0000,138923.5000,-138923.5000,3.6019,0.0000,0.0000,0.0000,28351.7347,4.9000,1.0000,28351.7347,0.0000,0.0000,167275.2347,0.0000,-167275.2347,26.6616,19.3643,1423.5000,0.0000,1423.5000,0.0369,384.7297,3.7000,1.0000,0.0000,0.0000,0.0000,384.7297,0.0000,0.0000,0.0000,1038.7703,1038.7703,26.6403,38.6812,0.0000,37941.8000,-37941.8000,0.9837,0.0000,0.0000,0.0000,7743.2245,4.9000,1.0000,7743.2245,0.0000,0.0000,45685.0245,0.0000,-45685.0245,27.1730,19.8757,5799.9000,0.0000,5799.9000,0.1504,1567.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1567.5405,0.0000,0.0000,0.0000,4232.3595,4232.3595,27.0996,22.8127,24.9562,-24.5126,-367688.6998,22.2377,2223.1415,22.2314,22.2377,0.0000,399.7918,22.8066,20.9682,21.8874,-19.7095,-157675.9653,22.2377,11180.4758,111.8048,22.2377,0.0000,1405.7678,20.9643,19.6703,20.3173,-15.8555,-110988.2114,22.2377,14428.7649,144.2876,22.2377,0.0000,1835.3434,24.7177,24.7155,19.5727,24.7134,19.5624,24.7113,19.5521,24.7113,16356.7924,654.2717,26.6495,26.6464,29.0121,26.6434,28.9986,26.6403,28.9851,26.6403,16356.7924,654.2717,27.1236,27.1156,35.6785,27.1076,35.6377,27.0996,35.5970,27.0996,4694.9795,93.8996,22.8127,22.8107,18.9640,22.8086,18.9426,22.8066,18.9213,22.8066,16356.7924,654.2717,20.9682,20.9669,11.3792,20.9656,11.3602,20.9643,11.3412,20.9643,16356.7924,654.2717,19.6703,19.6685,5.1755,19.6667,5.1210,19.6649,5.0668,19.6649,4694.9795,93.8996,22.2377,3696.0908,14.8251,0.0000,3640.9029,7336.9937,-515863.8000,-641067.0697,-636352.8765
5753.0000,19.8077,32.0299,0.0000,378392.8000,-378392.8000,9.8105,0.0000,0.0000,0.0000,84087.2889,4.5000,1.0000,84087.2889,0.0000,0.0000,462480.0889,0.0000,-462480.0889,25.2123,17.9150,13573.5000,0.0000,13573.5000,0.3519,3668.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3668.5135,0.0000,0.0000,0.0000,9904.9865,9904.9865,25.0891,37.1299,0.0000,130049.2000,-130049.2000,3.3718,0.0000,0.0000,0.0000,26540.6531,4.9000,1.0000,26540.6531,0.0000,0.0000,156589.8531,0.0000,-156589.8531,26.9190,19.6217,930.1000,0.0000,930.1000,0.0241,251.3784,3.7000,1.0000,0.0000,0.0000,0.0000,251.3784,0.0000,0.0000,0.0000,678.7216,678.7216,26.9015,38.9424,0.0000,39908.6000,-39908.6000,1.0347,0.0000,0.0000,0.0000,8144.6122,4.9000,1.0000,8144.6122,0.0000,0.0000,48053.2122,0.0000,-48053.2122,27.4631,20.1658,7623.4000,0.0000,7623.4000,0.1977,2060.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2060.3784,0.0000,0.0000,0.0000,5563.0216,5563.0216,27.3731,22.9865,25.1798,-25.0248,-375372.4525,22.1860,2203.6871,22.0369,22.1860,0.0000,397.0140,22.9804,21.1249,22.0526,-19.8473,-158778.2389,22.1860,11125.7678,111.2577,22.1860,0.0000,1396.0003,21.1210,19.8126,20.4668,-15.9950,-111964.8102,22.1860,14348.0853,143.4809,22.1860,0.0000,1822.5913,25.0966,25.0941,22.2822,25.0916,22.2685,25.0891,22.2549,25.0891,16288.8291,651.5532,26.9111,26.9079,30.3081,26.9047,30.2935,26.9015,30.2790,26.9015,16288.8291,651.5532,27.3981,27.3897,37.2810,27.3814,37.2371,27.3731,37.1932,27.3731,4675.5831,93.5117,22.9865,22.9844,19.3427,22.9824,19.3223,22.9804,19.3021,22.9804,16288.8291,651.5532,21.1249,21.1236,11.7507,21.1223,11.7330,21.1210,11.7153,21.1210,16288.8291,651.5532,19.8126,19.8110,5.5740,19.8093,5.5249,19.8077,5.4761,19.8077,4675.5831,93.5117,22.1860,3672.2063,14.7907,0.0000,3615.6056,7287.8119,-526223.6000,-650976.4245,-646115.5016
5754.0000,19.4096,31.6318,0.0000,283328.6000,-283328.6000,7.3458,0.0000,0.0000,0.0000,62961.9111,4.5000,1.0000,62961.9111,0.0000,0.0000,346290.5111,0.0000,-346290.5111,24.6504,17.3531,11186.5000,0.0000,11186.5000,0.2900,3023.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3023.3784,0.0000,0.0000,0.0000,8163.1216,8163.1216,24.5229,36.5637,0.0000,96439.7000,-96439.7000,2.5004,0.0000,0.0000,0.0000,19681.5714,4.9000,1.0000,19681.5714,0.0000,0.0000,116121.2714,0.0000,-116121.2714,26.2803,18.9830,787.1000,0.0000,787.1000,0.0204,212.7297,3.7000,1.0000,0.0000,0.0000,0.0000,212.7297,0.0000,0.0000,0.0000,574.3703,574.3703,26.2652,38.3060,0.0000,39823.2000,-39823.2000,1.0325,0.0000,0.0000,0.0000,8127.1837,4.9000,1.0000,8127.1837,0.0000,0.0000,47950.3837,0.0000,-47950.3837,26.9909,19.6936,8940.4000,0.0000,8940.4000,0.2318,2416.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2416.3243,0.0000,0.0000,0.0000,6524.0757,6524.0757,26.8774,22.4130,24.6452,-19.6660,-294989.6399,17.1314,1703.5002,17.0350,17.1314,0.0000,182.7864,22.4102,20.6320,21.5211,-14.6864,-117491.5092,17.1314,4809.7426,48.0974,17.1314,0.0000,642.7229,20.6315,19.4031,20.0173,-11.5954,-81167.5078,17.1314,7386.6340,73.8663,17.1314,0.0000,839.1266,24.5268,24.5255,15.3907,24.5242,15.3898,24.5229,15.3888,24.5229,10258.2706,410.3308,26.2716,26.2695,22.7158,26.2673,22.7119,26.2652,22.7080,26.2652,10258.2706,410.3308,26.8921,26.8872,29.5137,26.8823,29.5121,26.8774,29.5103,26.8774,2952.5120,59.0502,22.4130,22.4120,12.4956,22.4111,12.4870,22.4102,12.4783,22.4102,10258.2706,410.3308,20.6320,20.6319,5.8533,20.6317,5.8471,20.6315,5.8410,20.6315,10258.2706,410.3308,19.4031,19.4053,-0.5020,19.4074,-0.5027,19.4096,-0.5035,19.4096,2952.5120,59.0502,17.1314,1786.7287,11.4209,0.0000,1664.6359,3451.3646,-398677.5000,-495100.5986,-493648.6569
5755.0000,19.1726,31.3948,0.0000,269777.7000,-269777.7000,6.9945,0.0000,0.0000,0.0000,59950.6000,4.5000,1.0000,59950.6000,0.0000,0.0000,329728.3000,0.0000,-329728.3000,24.6505,17.3532,11184.7000,0.0000,11184.7000,0.2900,3022.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3022.8919,0.0000,0.0000,0.0000,8161.8081,8161.8081,24.5085,36.5493,0.0000,74381.8000,-74381.8000,1.9285,0.0000,0.0000,0.0000,15179.9592,4.9000,1.0000,15179.9592,0.0000,0.0000,89561.7592,0.0000,-89561.7592,25.9964,18.6991,621.5000,0.0000,621.5000,0.0161,167.9730,3.7000,1.0000,0.0000,0.0000,0.0000,167.9730,0.0000,0.0000,0.0000,453.5270,453.5270,25.9816,38.0224,0.0000,36784.8000,-36784.8000,0.9537,0.0000,0.0000,0.0000,7507.1020,4.9000,1.0000,7507.1020,0.0000,0.0000,44291.9020,0.0000,-44291.9020,26.7174,19.4201,8535.1000,0.0000,8535.1000,0.2213,2306.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2306.7838,0.0000,0.0000,0.0000,6228.3162,6228.3162,26.5970,22.1003,24.3486,-18.0446,-270668.4575,15.6061,1567.5896,15.6759,15.6061,0.0000,138.1818,22.0975,20.3530,21.2252,-13.1261,-105009.1373,15.6061,3604.4698,36.0447,15.6061,0.0000,485.8816,20.3527,19.1659,19.7593,-10.2053,-71437.2568,15.6061,5003.5258,50.0353,15.6061,0.0000,634.3577,24.5149,24.5127,15.3926,24.5106,15.3823,24.5085,15.3720,24.5085,8686.0152,347.4406,25.9889,25.9865,20.0818,25.9840,20.0737,25.9816,20.0657,25.9816,8686.0152,347.4406,26.6140,26.6083,26.0551,26.6026,26.0383,26.5970,26.0215,26.5970,2502.4827,50.0497,22.1003,22.0994,9.4886,22.0984,9.4789,22.0975,9.4692,22.0975,8686.0152,347.4406,20.3530,20.3529,3.1669,20.3528,3.1606,20.3527,3.1543,20.3527,8686.0152,347.4406,19.1659,19.1681,-3.3302,19.1703,-3.3357,19.1726,-3.3410,19.1726,2502.4827,50.0497,15.6061,1378.4594,10.4041,0.0000,1258.4211,2636.8805,-360603.0000,-448738.3099,-447114.8517
5756.0000,18.7481,30.9703,0.0000,199448.2000,-199448.2000,5.1711,0.0000,0.0000,0.0000,44321.8222,4.5000,1.0000,44321.8222,0.0000,0.0000,243770.0222,0.0000,-243770.0222,24.1687,16.8714,11206.5000,0.0000,11206.5000,0.2905,3028.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3028.7838,0.0000,0.0000,0.0000,8177.7162,8177.7162,23.9838,36.0247,0.0000,47622.2000,-47622.2000,1.2347,0.0000,0.0000,0.0000,9718.8163,4.9000,1.0000,9718.8163,0.0000,0.0000,57341.0163,0.0000,-57341.0163,25.2589,17.9616,670.0000,0.0000,670.0000,0.0174,181.0811,3.7000,1.0000,0.0000,0.0000,0.0000,181.0811,0.0000,0.0000,0.0000,488.9189,488.9189,25.2444,37.2852,0.0000,33036.2000,-33036.2000,0.8565,0.0000,0.0000,0.0000,6742.0816,4.9000,1.0000,6742.0816,0.0000,0.0000,39778.2816,0.0000,-39778.2816,26.1290,18.8317,7826.0000,0.0000,7826.0000,0.2029,2115.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2115.1351,0.0000,0.0000,0.0000,5710.8649,5710.8649,25.9944,21.4277,23.7110,-13.6916,-205373.8210,11.6597,1197.1049,11.9710,11.6597,0.0000,57.6268,21.4292,19.8143,20.6218,-9.0780,-72623.7555,11.6597,2504.2161,25.0422,11.6597,0.0000,202.6302,19.8180,18.7294,19.2737,-6.9941,-48959.0156,11.6597,3024.0888,30.2409,11.6597,0.0000,264.5501,23.9868,23.9858,10.0610,23.9848,10.0625,23.9838,10.0640,23.9838,5170.6655,206.8266,25.2480,25.2468,13.0483,25.2456,13.0523,25.2444,13.0563,25.2444,5170.6655,206.8266,26.0020,25.9995,18.9057,25.9970,18.9259,25.9944,18.9456,25.9944,1494.4898,29.8898,21.4277,21.4282,3.1352,21.4287,3.1396,21.4292,3.1440,21.4292,5170.6655,206.8266,19.8143,19.8156,-1.8811,19.8168,-1.8747,19.8180,-1.8683,19.8180,5170.6655,206.8266,18.7294,18.7357,-8.2958,18.7419,-8.2545,18.7481,-8.2137,18.7481,1494.4898,29.8898,11.6597,613.4665,7.7731,0.0000,524.8071,1138.2736,-260404.1000,-326511.8202,-326956.5922
5757.0000,18.4697,30.6919,0.0000,187599.5000,-187599.5000,4.8639,0.0000,0.0000,0.0000,41688.7778,4.5000,1.0000,41688.7778,0.0000,0.0000,229288.2778,0.0000,-229288.2778,24.2556,16.9583,9470.0000,0.0000,9470.0000,0.2455,2559.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2559.4595,0.0000,0.0000,0.0000,6910.5405,6910.5405,24.0734,36.1142,0.0000,31814.2000,-31814.2000,0.8248,0.0000,0.0000,0.0000,6492.6939,4.9000,1.0000,6492.6939,0.0000,0.0000,38306.8939,0.0000,-38306.8939,25.0400,17.7427,425.3000,0.0000,425.3000,0.0110,114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,114.9459,0.0000,0.0000,0.0000,310.3541,310.3541,25.0258,37.0666,0.0000,28474.7000,-28474.7000,0.7383,0.0000,0.0000,0.0000,5811.1633,4.9000,1.0000,5811.1633,0.0000,0.0000,34285.8633,0.0000,-34285.8633,25.8910,18.5937,6407.7000,0.0000,6407.7000,0.1661,1731.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1731.8108,0.0000,0.0000,0.0000,4675.8892,4675.8892,25.7571,20.9812,23.3691,-12.6175,-189262.2396,10.2745,1067.4490,10.6745,10.2745,0.0000,39.4317,20.9838,19.4672,20.2255,-7.5128,-60102.6605,10.2745,2238.8398,22.3884,10.2745,0.0000,138.6519,19.4719,18.4491,18.9605,-5.7907,-40535.2377,10.2745,2681.2249,26.8122,10.2745,0.0000,181.0212,24.0812,24.0786,11.6579,24.0760,11.6419,24.0734,11.6260,24.0734,4131.5671,165.2627,25.0322,25.0300,12.0804,25.0279,12.0732,25.0258,12.0660,25.0258,4131.5671,165.2627,25.7730,25.7676,17.2718,25.7623,17.2508,25.7571,17.2302,25.7571,1195.8851,23.9177,20.9812,20.9821,-0.2248,20.9830,-0.2192,20.9838,-0.2136,20.9838,4131.5671,165.2627,19.4672,19.4688,-4.4543,19.4704,-4.4466,19.4719,-4.4389,19.4719,4131.5671,165.2627,18.4491,18.4560,-10.7957,18.4628,-10.7560,18.4697,-10.7163,18.4697,1195.8851,23.9177,10.2745,432.0750,6.8497,0.0000,359.1049,791.1799,-231585.4000,-289984.2511,-289900.1378
5758.0000,18.2109,30.4332,0.0000,159161.5000,-159161.5000,4.1266,0.0000,0.0000,0.0000,35369.2222,4.5000,1.0000,35369.2222,0.0000,0.0000,194530.7222,0.0000,-194530.7222,24.1440,16.8467,9263.0000,0.0000,9263.0000,0.2402,2503.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2503.5135,0.0000,0.0000,0.0000,6759.4865,6759.4865,23.9309,35.9717,0.0000,19906.1000,-19906.1000,0.5161,0.0000,0.0000,0.0000,4062.4694,4.9000,1.0000,4062.4694,0.0000,0.0000,23968.5694,0.0000,-23968.5694,24.6619,17.3646,332.3000,0.0000,332.3000,0.0086,89.8108,3.7000,1.0000,0.0000,0.0000,0.0000,89.8108,0.0000,0.0000,0.0000,242.4892,242.4892,24.6501,36.6909,0.0000,24325.2000,-24325.2000,0.6307,0.0000,0.0000,0.0000,4964.3265,4.9000,1.0000,4964.3265,0.0000,0.0000,29289.5265,0.0000,-29289.5265,25.5434,18.2461,5597.2000,0.0000,5597.2000,0.1451,1512.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1512.7568,0.0000,0.0000,0.0000,4084.4432,4084.4432,25.4083,20.5308,22.9696,-10.6616,-159923.5483,8.5008,895.5606,8.9556,8.5008,0.0000,22.3333,20.5366,19.1333,19.8349,-5.7513,-46010.1070,8.5008,1879.1155,18.7912,8.5008,0.0000,78.5295,19.1408,18.1831,18.6619,-4.4856,-31399.4030,8.5008,2243.3328,22.4333,8.5008,0.0000,102.5266,23.9378,23.9355,10.3260,23.9332,10.3152,23.9309,10.3044,23.9309,2954.4769,118.1791,24.6545,24.6531,9.1688,24.6516,9.1686,24.6501,9.1683,24.6501,2954.4769,118.1791,25.4188,25.4154,13.9109,25.4119,13.9138,25.4083,13.9164,25.4083,857.0876,17.1418,20.5308,20.5327,-3.5527,20.5346,-3.5385,20.5366,-3.5243,20.5366,2954.4769,118.1791,19.1333,19.1358,-6.8632,19.1383,-6.8480,19.1408,-6.8328,19.1408,2954.4769,118.1791,18.1831,18.1924,-13.0746,18.2017,-13.0110,18.2109,-12.9479,18.2109,857.0876,17.1418,8.5008,255.7537,5.6672,0.0000,203.3893,459.1430,-188200.3000,-236702.3992,-237333.0582
5759.0000,18.0169,30.2391,0.0000,145824.4000,-145824.4000,3.7808,0.0000,0.0000,0.0000,32405.4222,4.5000,1.0000,32405.4222,0.0000,0.0000,178229.8222,0.0000,-178229.8222,24.1463,16.8490,9270.0000,0.0000,9270.0000,0.2403,2505.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2505.4054,0.0000,0.0000,0.0000,6764.5946,6764.5946,23.9050,35.9458,0.0000,14342.4000,-14342.4000,0.3719,0.0000,0.0000,0.0000,2927.0204,4.9000,1.0000,2927.0204,0.0000,0.0000,17269.4204,0.0000,-17269.4204,24.4989,17.2016,346.5000,0.0000,346.5000,0.0090,93.6486,3.7000,1.0000,0.0000,0.0000,0.0000,93.6486,0.0000,0.0000,0.0000,252.8514,252.8514,24.4841,36.5249,0.0000,20903.4000,-20903.4000,0.5420,0.0000,0.0000,0.0000,4266.0000,4.9000,1.0000,4266.0000,0.0000,0.0000,25169.4000,0.0000,-25169.4000,25.3497,18.0524,3165.9000,0.0000,3165.9000,0.0821,855.6486,3.7000,1.0000,0.0000,0.0000,0.0000,855.6486,0.0000,0.0000,0.0000,2310.2514,2310.2514,25.2528,20.1517,22.7022,-9.8886,-148328.4587,7.5390,801.7030,8.0170,7.5390,0.0000,15.5778,20.1598,18.8845,19.5221,-4.6353,-37082.5134,7.5390,1685.8581,16.8586,7.5390,0.0000,54.7753,18.8936,17.9854,18.4395,-3.7726,-26407.8947,7.5390,2006.2259,20.0623,7.5390,0.0000,71.5136,23.9136,23.9107,10.3314,23.9079,10.3150,23.9050,10.2988,23.9050,2390.1298,95.6052,24.4902,24.4881,8.5410,24.4861,8.5344,24.4841,8.5279,24.4841,2390.1298,95.6052,25.2702,25.2644,13.2366,25.2585,13.2077,25.2528,13.1794,25.2528,694.3848,13.8877,20.1517,20.1544,-6.0514,20.1571,-6.0319,20.1598,-6.0125,20.1598,2390.1298,95.6052,18.8845,18.8875,-8.3685,18.8905,-8.3502,18.8936,-8.3321,18.8936,2390.1298,95.6052,17.9854,17.9959,-14.4774,18.0064,-14.4071,18.0169,-14.3371,18.0169,694.3848,13.8877,7.5390,183.5443,5.0260,0.0000,141.8666,325.4109,-168287.8000,-211340.9453,-211818.8668
5760.0000,17.8512,30.0734,0.0000,129431.8000,-129431.8000,3.3558,0.0000,0.0000,0.0000,28762.6222,4.5000,1.0000,28762.6222,0.0000,0.0000,158194.4222,0.0000,-158194.4222,24.0966,16.7993,9247.0000,0.0000,9247.0000,0.2397,2499.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2499.1892,0.0000,0.0000,0.0000,6747.8108,6747.8108,23.8214,35.8622,0.0000,11776.6000,-11776.6000,0.3053,0.0000,0.0000,0.0000,2403.3878,4.9000,1.0000,2403.3878,0.0000,0.0000,14179.9878,0.0000,-14179.9878,24.3812,17.0839,333.8000,0.0000,333.8000,0.0087,90.2162,3.7000,1.0000,0.0000,0.0000,0.0000,90.2162,0.0000,0.0000,0.0000,243.5838,243.5838,24.3646,36.4054,0.0000,17038.2000,-17038.2000,0.4417,0.0000,0.0000,0.0000,3477.1837,4.9000,1.0000,3477.1837,0.0000,0.0000,20515.3837,0.0000,-20515.3837,25.1745,17.8772,1038.5000,0.0000,1038.5000,0.0269,280.6757,3.7000,1.0000,0.0000,0.0000,0.0000,280.6757,0.0000,0.0000,0.0000,757.8243,757.8243,25.1248,19.7863,22.4556,-9.0149,-135223.6438,6.5672,704.4538,7.0445,6.5672,0.0000,10.2971,19.7978,18.6714,19.2346,-3.5666,-28533.1077,6.5672,1484.3153,14.8432,6.5672,0.0000,36.2073,18.6826,17.8139,18.2483,-3.1437,-22005.8986,6.5672,1760.2952,17.6030,6.5672,0.0000,47.2715,23.8302,23.8272,9.6385,23.8243,9.6231,23.8214,9.6078,23.8214,1874.3452,74.9738,24.3716,24.3693,8.1439,24.3669,8.1347,24.3646,8.1256,24.3646,1874.3452,74.9738,25.1446,25.1380,12.5908,25.1314,12.5558,25.1248,12.5211,25.1248,545.4779,10.9096,19.7863,19.7902,-8.4104,19.7940,-8.3823,19.7978,-8.3543,19.7978,1874.3452,74.9738,18.6714,18.6751,-9.5820,18.6789,-9.5585,18.6826,-9.5350,18.6826,1874.3452,74.9738,17.8139,17.8264,-15.6234,17.8388,-15.5363,17.8512,-15.4499,17.8512,545.4779,10.9096,6.5672,125.4267,4.3782,0.0000,93.7759,219.2026,-147627.3000,-185140.5747,-185762.6500
5761.0000,17.7302,29.9525,0.0000,123463.3000,-123463.3000,3.2010,0.0000,0.0000,0.0000,27436.2889,4.5000,1.0000,27436.2889,0.0000,0.0000,150899.5889,0.0000,-150899.5889,24.0877,16.7904,9274.6000,0.0000,9274.6000,0.2405,2506.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2506.6486,0.0000,0.0000,0.0000,6767.9514,6767.9514,23.7928,35.8336,0.0000,9899.1000,-9899.1000,0.2567,0.0000,0.0000,0.0000,2020.2245,4.9000,1.0000,2020.2245,0.0000,0.0000,11919.3245,0.0000,-11919.3245,24.2950,16.9977,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,24.2769,36.3177,0.0000,14625.7000,-14625.7000,0.3792,0.0000,0.0000,0.0000,2984.8367,4.9000,1.0000,2984.8367,0.0000,0.0000,17610.5367,0.0000,-17610.5367,25.0189,17.7216,633.7000,0.0000,633.7000,0.0164,171.2703,3.7000,1.0000,0.0000,0.0000,0.0000,171.2703,0.0000,0.0000,0.0000,462.4297,462.4297,24.9811,19.5639,22.2725,-8.5722,-128582.6899,6.1540,664.4040,6.6440,6.1540,0.0000,8.4729,19.5758,18.5051,19.0404,-3.1767,-25413.8186,6.1540,1401.0060,14.0101,6.1540,0.0000,29.7927,18.5175,17.6911,18.1043,-2.8024,-19616.8160,6.1540,1658.5332,16.5853,6.1540,0.0000,38.8968,23.8026,23.7993,9.5502,23.7960,9.5322,23.7928,9.5143,23.7928,1671.8859,66.8754,24.2844,24.2819,7.9124,24.2794,7.9022,24.2769,7.8919,24.2769,1671.8859,66.8754,24.9994,24.9933,11.5862,24.9872,11.5601,24.9811,11.5340,24.9811,486.9617,9.7392,19.5639,19.5678,-9.3387,19.5718,-9.3124,19.5758,-9.2862,19.5758,1671.8859,66.8754,18.5051,18.5092,-10.3885,18.5134,-10.3634,18.5175,-10.3385,18.5175,1671.8859,66.8754,17.6911,17.7042,-16.2423,17.7173,-16.1559,17.7302,-16.0700,17.7302,486.9617,9.7392,6.1540,104.8555,4.1026,0.0000,77.1624,182.0179,-137737.2000,-172949.0636,-173613.3246
5762.0000,17.6249,29.8471,0.0000,113047.7000,-113047.7000,2.9310,0.0000,0.0000,0.0000,25121.7111,4.5000,1.0000,25121.7111,0.0000,0.0000,138169.4111,0.0000,-138169.4111,23.9295,16.6322,9280.8000,0.0000,9280.8000,0.2406,2508.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2508.3243,0.0000,0.0000,0.0000,6772.4757,6772.4757,23.6133,35.6541,0.0000,10363.0000,-10363.0000,0.2687,0.0000,0.0000,0.0000,2114.8980,4.9000,1.0000,2114.8980,0.0000,0.0000,12477.8980,0.0000,-12477.8980,24.1827,16.8854,336.6000,0.0000,336.6000,0.0087,90.9730,3.7000,1.0000,0.0000,0.0000,0.0000,90.9730,0.0000,0.0000,0.0000,245.6270,245.6270,24.1643,36.2051,0.0000,12747.5000,-12747.5000,0.3305,0.0000,0.0000,0.0000,2601.5306,4.9000,1.0000,2601.5306,0.0000,0.0000,15349.0306,0.0000,-15349.0306,24.8646,17.5673,329.5000,0.0000,329.5000,0.0085,89.0541,3.7000,1.0000,0.0000,0.0000,0.0000,89.0541,0.0000,0.0000,0.0000,240.4459,240.4459,24.8362,19.3544,22.0953,-8.0092,-120138.3285,5.6821,617.3184,6.1732,5.6821,0.0000,6.6694,19.3683,18.3686,18.8684,-2.7385,-21908.0412,5.6821,1301.9171,13.0192,5.6821,0.0000,23.4512,18.3825,17.5819,17.9822,-2.5065,-17545.5959,5.6821,1538.4671,15.3847,5.6821,0.0000,30.6175,23.6204,23.6181,7.8791,23.6157,7.8710,23.6133,7.8627,23.6133,1453.2793,58.1312,24.1715,24.1691,7.3156,24.1667,7.3069,24.1643,7.2982,24.1643,1453.2793,58.1312,24.8537,24.8478,10.5621,24.8420,10.5398,24.8362,10.5175,24.8362,423.7279,8.4746,19.3544,19.3591,-10.3210,19.3637,-10.2903,19.3683,-10.2597,19.3683,1453.2793,58.1312,18.3686,18.3733,-10.9818,18.3779,-10.9541,18.3825,-10.9265,18.3825,1453.2793,58.1312,17.5819,17.5963,-16.7969,17.6107,-16.7010,17.6249,-16.6058,17.6249,423.7279,8.4746,5.6821,84.1736,3.7880,0.0000,60.7381,144.9118,-126211.3000,-158737.7910,-159591.9655
5763.0000,17.5293,29.7515,0.0000,103245.5000,-103245.5000,2.6768,0.0000,0.0000,0.0000,22943.4444,4.5000,1.0000,22943.4444,0.0000,0.0000,126188.9444,0.0000,-126188.9444,23.8615,16.5642,9258.5000,0.0000,9258.5000,0.2400,2502.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2502.2973,0.0000,0.0000,0.0000,6756.2027,6756.2027,23.5145,35.5553,0.0000,8303.0000,-8303.0000,0.2153,0.0000,0.0000,0.0000,1694.4898,4.9000,1.0000,1694.4898,0.0000,0.0000,9997.4898,0.0000,-9997.4898,24.0162,16.7189,332.0000,0.0000,332.0000,0.0086,89.7297,3.7000,1.0000,0.0000,0.0000,0.0000,89.7297,0.0000,0.0000,0.0000,242.2703,242.2703,23.9981,36.0389,0.0000,11385.4000,-11385.4000,0.2952,0.0000,0.0000,0.0000,2323.5510,4.9000,1.0000,2323.5510,0.0000,0.0000,13708.9510,0.0000,-13708.9510,24.6860,17.3888,329.5000,0.0000,329.5000,0.0085,89.0541,3.7000,1.0000,0.0000,0.0000,0.0000,89.0541,0.0000,0.0000,0.0000,240.4459,240.4459,24.6600,19.1549,21.9075,-7.3137,-109705.7759,5.1667,565.0886,5.6509,5.1667,0.0000,5.0143,19.1713,18.2477,18.7095,-2.3006,-18404.5743,5.1667,1190.9119,11.9091,5.1667,0.0000,17.6316,18.2634,17.4812,17.8723,-2.2270,-15588.7782,5.1667,1404.7903,14.0479,5.1667,0.0000,23.0195,23.5225,23.5198,7.2573,23.5171,7.2456,23.5145,7.2339,23.5145,1230.0815,49.2033,24.0040,24.0020,6.1685,24.0001,6.1644,23.9981,6.1602,23.9981,1230.0815,49.2033,24.6740,24.6693,9.1333,24.6647,9.1248,24.6600,9.1160,24.6600,359.1028,7.1821,19.1549,19.1604,-11.2903,19.1658,-11.2538,19.1713,-11.2174,19.1713,1230.0815,49.2033,18.2477,18.2530,-11.4970,18.2582,-11.4652,18.2634,-11.4334,18.2634,1230.0815,49.2033,17.4812,17.4973,-17.3152,17.5134,-17.2050,17.5293,-17.0959,17.5293,359.1028,7.1821,5.1667,64.8007,3.4445,0.0000,45.6655,110.4662,-113013.9000,-142656.4663,-143699.1284
5764.0000,17.5010,29.7232,0.0000,124399.7000,-124399.7000,3.2253,0.0000,0.0000,0.0000,27644.3778,4.5000,1.0000,27644.3778,0.0000,0.0000,152044.0778,0.0000,-152044.0778,24.0505,16.7532,9276.4000,0.0000,9276.4000,0.2405,2507.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2507.1351,0.0000,0.0000,0.0000,6769.2649,6769.2649,23.7460,35.7868,0.0000,9508.7000,-9508.7000,0.2465,0.0000,0.0000,0.0000,1940.5510,4.9000,1.0000,1940.5510,0.0000,0.0000,11449.2510,0.0000,-11449.2510,24.2392,16.9419,346.0000,0.0000,346.0000,0.0090,93.5135,3.7000,1.0000,0.0000,0.0000,0.0000,93.5135,0.0000,0.0000,0.0000,252.4865,252.4865,24.2166,36.2574,0.0000,10598.7000,-10598.7000,0.2748,0.0000,0.0000,0.0000,2163.0000,4.9000,1.0000,2163.0000,0.0000,0.0000,12761.7000,0.0000,-12761.7000,24.7663,17.4690,633.9000,0.0000,633.9000,0.0164,171.3243,3.7000,1.0000,0.0000,0.0000,0.0000,171.3243,0.0000,0.0000,0.0000,462.5757,462.5757,24.7204,19.2023,21.9614,-8.5400,-128100.2202,6.0188,657.0190,6.5702,6.0188,0.0000,7.9267,19.2125,18.1868,18.6997,-2.9765,-23812.0709,6.0188,1387.8223,13.8782,6.0188,0.0000,27.8724,18.1997,17.4637,17.8317,-2.4410,-17086.6931,6.0188,1638.9913,16.3899,6.0188,0.0000,36.3897,23.7589,23.7546,9.9120,23.7503,9.8843,23.7460,9.8568,23.7460,1607.8920,64.3157,24.2283,24.2244,8.9610,24.2205,8.9368,24.2166,8.9128,24.2166,1607.8920,64.3157,24.7464,24.7376,10.7894,24.7290,10.7295,24.7204,10.6708,24.7204,468.4567,9.3691,19.2023,19.2057,-9.8847,19.2091,-9.8712,19.2125,-9.8577,19.2125,1607.8920,64.3157,18.1868,18.1911,-11.4840,18.1954,-11.4636,18.1997,-11.4432,18.1997,1607.8920,64.3157,17.4637,17.4761,-16.9095,17.4885,-16.8513,17.5010,-16.7924,17.5010,468.4567,9.3691,6.0188,98.6328,4.0125,0.0000,72.1888,170.8216,-134250.8000,-168770.7018,-168998.9842
5765.0000,17.4767,29.6989,0.0000,134494.3000,-134494.3000,3.4870,0.0000,0.0000,0.0000,29887.6222,4.5000,1.0000,29887.6222,0.0000,0.0000,164381.9222,0.0000,-164381.9222,24.0852,16.7879,9279.7000,0.0000,9279.7000,0.2406,2508.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2508.0270,0.0000,0.0000,0.0000,6771.6730,6771.6730,23.8022,35.8430,0.0000,8068.2000,-8068.2000,0.2092,0.0000,0.0000,0.0000,1646.5714,4.9000,1.0000,1646.5714,0.0000,0.0000,9714.7714,0.0000,-9714.7714,24.1928,16.8955,415.5000,0.0000,415.5000,0.0108,112.2973,3.7000,1.0000,0.0000,0.0000,0.0000,112.2973,0.0000,0.0000,0.0000,303.2027,303.2027,24.1724,36.2133,0.0000,10602.9000,-10602.9000,0.2749,0.0000,0.0000,0.0000,2163.8571,4.9000,1.0000,2163.8571,0.0000,0.0000,12766.7571,0.0000,-12766.7571,24.6857,17.3884,2967.7000,0.0000,2967.7000,0.0769,802.0811,3.7000,1.0000,0.0000,0.0000,0.0000,802.0811,0.0000,0.0000,0.0000,2165.6189,2165.6189,24.5855,19.3263,21.9559,-8.7212,-130817.9232,6.4491,704.1305,7.0413,6.4491,0.0000,9.7514,19.3334,18.1491,18.7413,-3.6821,-29457.0234,6.4491,1484.7266,14.8473,6.4491,0.0000,34.2883,18.1609,17.4423,17.8016,-2.5536,-17874.9170,6.4491,1758.1895,17.5819,6.4491,0.0000,44.7661,23.8130,23.8094,10.2502,23.8058,10.2323,23.8022,10.2144,23.8022,1815.4337,72.6173,24.1806,24.1779,8.4942,24.1752,8.4850,24.1724,8.4757,24.1724,1815.4337,72.6173,24.5986,24.5943,9.3771,24.5899,9.3767,24.5855,9.3755,24.5855,528.4551,10.5691,19.3263,19.3287,-8.1296,19.3310,-8.1249,19.3334,-8.1202,19.3334,1815.4337,72.6173,18.1491,18.1530,-11.3593,18.1570,-11.3427,18.1609,-11.3261,18.1609,1815.4337,72.6173,17.4423,17.4538,-16.7205,17.4652,-16.6708,17.4767,-16.6210,17.4767,528.4551,10.5691,6.4491,119.3047,4.2994,0.0000,88.8058,208.1105,-140502.5000,-177622.9562,-178149.8636
5766.0000,17.6132,29.8354,0.0000,220369.7000,-220369.7000,5.7135,0.0000,0.0000,0.0000,48971.0444,4.5000,1.0000,48971.0444,0.0000,0.0000,269340.7444,0.0000,-269340.7444,24.6952,17.3979,9258.3000,0.0000,9258.3000,0.2400,2502.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2502.2432,0.0000,0.0000,0.0000,6756.0568,6756.0568,24.5023,36.5431,0.0000,2482.5000,-2482.5000,0.0644,0.0000,0.0000,0.0000,506.6327,4.9000,1.0000,506.6327,0.0000,0.0000,2989.1327,0.0000,-2989.1327,24.5809,17.2836,399.3000,0.0000,399.3000,0.0104,107.9189,3.7000,1.0000,0.0000,0.0000,0.0000,107.9189,0.0000,0.0000,0.0000,291.3811,291.3811,24.5627,36.6035,0.0000,11267.5000,-11267.5000,0.2921,0.0000,0.0000,0.0000,2299.4898,4.9000,1.0000,2299.4898,0.0000,0.0000,13566.9898,0.0000,-13566.9898,24.9194,17.6221,9766.2000,0.0000,9766.2000,0.2532,2639.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2639.5135,0.0000,0.0000,0.0000,7126.6865,7126.6865,24.7135,19.9777,22.3456,-12.0072,-180107.8850,9.8604,1061.8158,10.6182,9.8604,0.0000,34.8536,19.9749,18.4152,19.1951,-7.4148,-59318.6029,9.8604,2231.9033,22.3190,9.8604,0.0000,122.5539,18.4192,17.5979,18.0085,-4.4620,-31233.7777,9.8604,2667.1113,26.6711,9.8604,0.0000,160.0040,24.5176,24.5125,17.0544,24.5074,17.0219,24.5023,16.9894,24.5023,3841.1616,153.6465,24.5732,24.5697,12.5291,24.5662,12.5114,24.5627,12.4937,24.5627,3841.1616,153.6465,24.7320,24.7258,11.5430,24.7196,11.5149,24.7135,11.4871,24.7135,1112.3584,22.2472,19.9777,19.9768,-1.4896,19.9758,-1.5154,19.9749,-1.5412,19.9749,3841.1616,153.6465,18.4152,18.4165,-8.3383,18.4178,-8.3472,18.4192,-8.3559,18.4192,3841.1616,153.6465,17.5979,17.6029,-14.5141,17.6080,-14.5398,17.6132,-14.5644,17.6132,1112.3584,22.2472,9.8604,385.5515,6.5736,0.0000,317.4115,702.9630,-214695.9000,-271722.7426,-270660.2656
5767.0000,17.8496,30.0718,0.0000,274736.9000,-274736.9000,7.1231,0.0000,0.0000,0.0000,61052.6444,4.5000,1.0000,61052.6444,0.0000,0.0000,335789.5444,0.0000,-335789.5444,24.8507,17.5534,15699.2000,0.0000,15699.2000,0.4070,4243.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4243.0270,0.0000,0.0000,0.0000,11456.1730,11456.1730,24.6026,36.6435,0.0000,4804.2000,-4804.2000,0.1246,0.0000,0.0000,0.0000,980.4490,4.9000,1.0000,980.4490,0.0000,0.0000,5784.6490,0.0000,-5784.6490,24.7233,17.4260,723.5000,0.0000,723.5000,0.0188,195.5405,3.7000,1.0000,0.0000,0.0000,0.0000,195.5405,0.0000,0.0000,0.0000,527.9595,527.9595,24.7046,36.7454,0.0000,13409.9000,-13409.9000,0.3477,0.0000,0.0000,0.0000,2736.7143,4.9000,1.0000,2736.7143,0.0000,0.0000,16146.6143,0.0000,-16146.6143,25.0413,17.7440,10375.0000,0.0000,10375.0000,0.2690,2804.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2804.0541,0.0000,0.0000,0.0000,7570.9459,7570.9459,24.8662,20.5103,22.6883,-13.9279,-208919.0466,12.4351,1323.0107,13.2301,12.4351,0.0000,69.9063,20.5063,18.8133,19.6598,-10.1504,-81203.1966,12.4351,2766.6032,27.6660,12.4351,0.0000,245.8080,18.8138,17.8425,18.3281,-6.6554,-46588.0000,12.4351,3348.9734,33.4897,12.4351,0.0000,320.9223,24.6118,24.6088,16.7982,24.6057,16.7885,24.6026,16.7789,24.6026,5797.2373,231.8895,24.7122,24.7097,13.4057,24.7072,13.3987,24.7046,13.3916,24.7046,5797.2373,231.8895,24.8834,24.8777,13.4619,24.8720,13.4410,24.8662,13.4201,24.8662,1674.3771,33.4875,20.5103,20.5090,2.9736,20.5077,2.9498,20.5063,2.9261,20.5063,5797.2373,231.8895,18.8133,18.8134,-4.5395,18.8136,-4.5554,18.8138,-4.5713,18.8138,5797.2373,231.8895,17.8425,17.8448,-11.6183,17.8472,-11.6629,17.8496,-11.7070,17.8496,1674.3771,33.4875,12.4351,733.4432,8.2901,0.0000,636.6366,1370.0798,-266153.3000,-338165.7293,-336710.2432
5768.0000,18.2490,30.4712,0.0000,300054.5000,-300054.5000,7.7795,0.0000,0.0000,0.0000,66678.7778,4.5000,1.0000,66678.7778,0.0000,0.0000,366733.2778,0.0000,-366733.2778,24.2591,16.9618,19147.3000,0.0000,19147.3000,0.4964,5174.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5174.9459,0.0000,0.0000,0.0000,13972.3541,13972.3541,24.0280,36.0689,0.0000,60674.2000,-60674.2000,1.5731,0.0000,0.0000,0.0000,12382.4898,4.9000,1.0000,12382.4898,0.0000,0.0000,73056.6898,0.0000,-73056.6898,25.2253,17.9280,1166.7000,0.0000,1166.7000,0.0302,315.3243,3.7000,1.0000,0.0000,0.0000,0.0000,315.3243,0.0000,0.0000,0.0000,851.3757,851.3757,25.2022,37.2430,0.0000,15783.3000,-15783.3000,0.4092,0.0000,0.0000,0.0000,3221.0816,4.9000,1.0000,3221.0816,0.0000,0.0000,19004.3816,0.0000,-19004.3816,25.5137,18.2164,9969.1000,0.0000,9969.1000,0.2585,2694.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2694.3514,0.0000,0.0000,0.0000,7274.7486,7274.7486,25.3702,21.1104,23.2403,-17.3287,-259930.9763,15.8204,1651.0068,16.5101,15.8204,0.0000,143.9518,21.1051,19.3538,20.2294,-13.3576,-106860.4129,15.8204,3700.8687,37.0087,15.8204,0.0000,506.1706,19.3518,18.2497,18.8007,-9.6065,-67245.7361,15.8204,4997.2933,49.9729,15.8204,0.0000,660.8466,24.0302,24.0295,10.3125,24.0287,10.3245,24.0280,10.3364,24.0280,8899.8084,355.9923,25.2114,25.2083,17.9149,25.2053,17.9020,25.2022,17.8891,25.2022,8899.8084,355.9923,25.3944,25.3863,19.4370,25.3783,19.3874,25.3702,19.3380,25.3702,2563.7015,51.2740,21.1104,21.1086,7.7676,21.1068,7.7429,21.1051,7.7183,21.1051,8899.8084,355.9923,19.3538,19.3531,0.1923,19.3524,0.1715,19.3518,0.1509,19.3518,8899.8084,355.9923,18.2497,18.2495,-7.1517,18.2492,-7.2160,18.2490,-7.2797,18.2490,2563.7015,51.2740,15.8204,1431.7377,10.5469,0.0000,1310.9689,2742.7066,-346228.9000,-436695.8708,-434037.1252
5769.0000,18.6208,30.8430,0.0000,317364.9000,-317364.9000,8.2283,0.0000,0.0000,0.0000,70525.5333,4.5000,1.0000,70525.5333,0.0000,0.0000,387890.4333,0.0000,-387890.4333,24.2703,16.9730,21748.4000,0.0000,21748.4000,0.5639,5877.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5877.9459,0.0000,0.0000,0.0000,15870.4541,15870.4541,24.0351,36.0760,0.0000,88840.4000,-88840.4000,2.3034,0.0000,0.0000,0.0000,18130.6939,4.9000,1.0000,18130.6939,0.0000,0.0000,106971.0939,0.0000,-106971.0939,25.5931,18.2958,1253.0000,0.0000,1253.0000,0.0325,338.6486,3.7000,1.0000,0.0000,0.0000,0.0000,338.6486,0.0000,0.0000,0.0000,914.3514,914.3514,25.5711,37.6120,0.0000,19771.9000,-19771.9000,0.5126,0.0000,0.0000,0.0000,4035.0816,4.9000,1.0000,4035.0816,0.0000,0.0000,23806.9816,0.0000,-23806.9816,25.9179,18.6206,8751.5000,0.0000,8751.5000,0.2269,2365.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2365.2703,0.0000,0.0000,0.0000,6386.2297,6386.2297,25.8015,21.5833,23.6924,-19.3076,-289614.5074,17.8013,1828.8436,18.2884,17.8013,0.0000,205.0777,21.5778,19.8004,20.6891,-15.2545,-122036.1078,17.8013,5269.3498,52.6935,17.8013,0.0000,721.1044,19.7977,18.6235,19.2106,-11.5168,-80617.5871,17.8013,8103.7673,81.0377,17.8013,0.0000,941.4601,24.0391,24.0378,10.8686,24.0365,10.8701,24.0351,10.8717,24.0351,10985.5421,439.4217,25.5798,25.5769,20.5524,25.5740,20.5415,25.5711,20.5307,25.5711,10985.5421,439.4217,25.8249,25.8171,23.5686,25.8093,23.5269,25.8015,23.4852,25.8015,3160.5497,63.2110,21.5833,21.5815,10.9495,21.5797,10.9273,21.5778,10.9050,21.5778,10985.5421,439.4217,19.8004,19.7995,3.5002,19.7986,3.4806,19.7977,3.4610,19.7977,10985.5421,439.4217,18.6235,18.6226,-3.6323,18.6217,-3.6928,18.6208,-3.7530,18.6208,3160.5497,63.2110,17.8013,1988.0567,11.8675,0.0000,1867.6422,3855.6989,-394224.3000,-495497.4737,-492268.2023
5770.0000,18.9560,31.1782,0.0000,332567.9000,-332567.9000,8.6224,0.0000,0.0000,0.0000,73903.9778,4.5000,1.0000,73903.9778,0.0000,0.0000,406471.8778,0.0000,-406471.8778,24.4129,17.1156,25666.9000,0.0000,25666.9000,0.6655,6937.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6937.0000,0.0000,0.0000,0.0000,18729.9000,18729.9000,24.1570,36.1978,0.0000,105174.1000,-105174.1000,2.7268,0.0000,0.0000,0.0000,21464.1020,4.9000,1.0000,21464.1020,0.0000,0.0000,126638.2020,0.0000,-126638.2020,25.8571,18.5598,1291.2000,0.0000,1291.2000,0.0335,348.9730,3.7000,1.0000,0.0000,0.0000,0.0000,348.9730,0.0000,0.0000,0.0000,942.2270,942.2270,25.8362,37.8771,0.0000,23944.4000,-23944.4000,0.6208,0.0000,0.0000,0.0000,4886.6122,4.9000,1.0000,4886.6122,0.0000,0.0000,28831.0122,0.0000,-28831.0122,26.2233,18.9260,7939.7000,0.0000,7939.7000,0.2059,2145.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2145.8649,0.0000,0.0000,0.0000,5793.8351,5793.8351,26.1237,21.9795,24.0516,-20.5794,-308690.8649,19.3123,1959.6948,19.5969,19.3123,0.0000,261.8597,21.9739,20.1822,21.0781,-16.6820,-133455.6493,19.3123,7545.6186,75.4562,19.3123,0.0000,920.7642,20.1791,18.9599,19.5695,-12.9735,-90814.6138,19.3123,10792.5033,107.9250,19.3123,0.0000,1202.1321,24.1614,24.1599,12.1887,24.1584,12.1877,24.1570,12.1866,24.1570,12707.4705,508.2988,25.8444,25.8417,22.0692,25.8390,22.0600,25.8362,22.0508,25.8362,12707.4705,508.2988,26.1455,26.1382,26.0713,26.1310,26.0378,26.1237,26.0043,26.1237,3652.8235,73.0565,21.9795,21.9776,13.3346,21.9758,13.3138,21.9739,13.2929,21.9739,12707.4705,508.2988,20.1822,20.1812,6.0228,20.1801,6.0041,20.1791,5.9854,20.1791,12707.4705,508.2988,18.9599,18.9586,-0.8122,18.9573,-0.8691,18.9560,-0.9258,18.9560,3652.8235,73.0565,19.3123,2494.4536,12.8749,0.0000,2384.7560,4879.2096,-426788.6000,-536475.1299,-532961.1279
5771.0000,19.2513,31.4735,0.0000,346526.5000,-346526.5000,8.9843,0.0000,0.0000,0.0000,77005.8889,4.5000,1.0000,77005.8889,0.0000,0.0000,423532.3889,0.0000,-423532.3889,24.6163,17.3190,26972.6000,0.0000,26972.6000,0.6993,7289.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7289.8919,0.0000,0.0000,0.0000,19682.7081,19682.7081,24.3619,36.4027,0.0000,117029.6000,-117029.6000,3.0342,0.0000,0.0000,0.0000,23883.5918,4.9000,1.0000,23883.5918,0.0000,0.0000,140913.1918,0.0000,-140913.1918,26.1469,18.8496,1503.3000,0.0000,1503.3000,0.0390,406.2973,3.7000,1.0000,0.0000,0.0000,0.0000,406.2973,0.0000,0.0000,0.0000,1097.0027,1097.0027,26.1246,38.1654,0.0000,27842.3000,-27842.3000,0.7219,0.0000,0.0000,0.0000,5682.1020,4.9000,1.0000,5682.1020,0.0000,0.0000,33524.4020,0.0000,-33524.4020,26.5493,19.2520,6417.7000,0.0000,6417.7000,0.1664,1734.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1734.5135,0.0000,0.0000,0.0000,4683.1865,4683.1865,26.4674,22.3163,24.3918,-21.8466,-327698.6482,20.4676,2062.4908,20.6249,20.4676,0.0000,311.7240,22.3106,20.5092,21.4099,-17.7760,-142208.2176,20.4676,9241.6131,92.4161,20.4676,0.0000,1096.0997,20.5058,19.2559,19.8808,-14.0955,-98668.2691,20.4676,12369.2820,123.6928,20.4676,0.0000,1431.0467,24.3669,24.3653,14.0535,24.3636,14.0501,24.3619,14.0467,24.3619,14099.3709,563.9748,26.1330,26.1302,23.8881,26.1274,23.8781,26.1246,23.8681,26.1246,14099.3709,563.9748,26.4900,26.4824,28.8516,26.4749,28.8149,26.4674,28.7782,26.4674,4050.4827,81.0097,22.3163,22.3144,15.1711,22.3125,15.1514,22.3106,15.1316,22.3106,14099.3709,563.9748,20.5092,20.5080,7.9726,20.5069,7.9547,20.5058,7.9367,20.5058,14099.3709,563.9748,19.2559,19.2543,1.4147,19.2528,1.3613,19.2513,1.3081,19.2513,4050.4827,81.0097,20.4676,2932.9009,13.6451,0.0000,2838.8704,5771.7712,-456504.8000,-572507.0855,-568575.1349
5772.0000,19.4668,31.6890,0.0000,359247.6000,-359247.6000,9.3142,0.0000,0.0000,0.0000,79832.8000,4.5000,1.0000,79832.8000,0.0000,0.0000,439080.4000,0.0000,-439080.4000,24.9096,17.6123,23384.2000,0.0000,23384.2000,0.6063,6320.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6320.0541,0.0000,0.0000,0.0000,17064.1459,17064.1459,24.6919,36.7328,0.0000,116896.9000,-116896.9000,3.0308,0.0000,0.0000,0.0000,23856.5102,4.9000,1.0000,23856.5102,0.0000,0.0000,140753.4102,0.0000,-140753.4102,26.4367,19.1394,1785.1000,0.0000,1785.1000,0.0463,482.4595,3.7000,1.0000,0.0000,0.0000,0.0000,482.4595,0.0000,0.0000,0.0000,1302.6405,1302.6405,26.4118,38.4526,0.0000,30892.2000,-30892.2000,0.8009,0.0000,0.0000,0.0000,6304.5306,4.9000,1.0000,6304.5306,0.0000,0.0000,37196.7306,0.0000,-37196.7306,26.8729,19.5756,5605.9000,0.0000,5605.9000,0.1453,1515.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1515.1081,0.0000,0.0000,0.0000,4090.7919,4090.7919,26.7987,22.5642,24.6814,-22.7734,-341600.7372,20.9157,2091.3347,20.9133,20.9157,0.0000,332.6452,22.5585,20.7441,21.6513,-18.2967,-146373.6796,20.9157,9812.5937,98.1259,20.9157,0.0000,1169.6636,20.7406,19.4711,20.1059,-14.6309,-102416.2462,20.9157,12898.9927,128.9899,20.9157,0.0000,1527.0903,24.6981,24.6960,16.9024,24.6940,16.8952,24.6919,16.8880,24.6919,14656.5167,586.2607,26.4206,26.4177,25.6546,26.4147,25.6434,26.4118,25.6323,26.4118,14656.5167,586.2607,26.8222,26.8144,31.3728,26.8065,31.3332,26.7987,31.2937,26.7987,4209.5965,84.1919,22.5642,22.5623,16.1998,22.5604,16.1813,22.5585,16.1628,22.5585,14656.5167,586.2607,20.7441,20.7429,9.0387,20.7418,9.0221,20.7406,9.0055,20.7406,14656.5167,586.2607,19.4711,19.4697,2.6468,19.4682,2.5995,19.4668,2.5524,19.4668,4209.5965,84.1919,20.9157,3115.3911,13.9438,0.0000,3029.3990,6144.7901,-476261.5000,-594572.9624,-590390.6630
5773.0000,19.7409,31.9631,0.0000,372534.1000,-372534.1000,9.6586,0.0000,0.0000,0.0000,82785.3556,4.5000,1.0000,82785.3556,0.0000,0.0000,455319.4556,0.0000,-455319.4556,25.0563,17.7590,26970.7000,0.0000,26970.7000,0.6993,7289.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7289.3784,0.0000,0.0000,0.0000,19681.3216,19681.3216,24.8212,36.8620,0.0000,131184.6000,-131184.6000,3.4012,0.0000,0.0000,0.0000,26772.3673,4.9000,1.0000,26772.3673,0.0000,0.0000,157956.9673,0.0000,-157956.9673,26.6652,19.3679,1706.3000,0.0000,1706.3000,0.0442,461.1622,3.7000,1.0000,0.0000,0.0000,0.0000,461.1622,0.0000,0.0000,0.0000,1245.1378,1245.1378,26.6422,38.6830,0.0000,33670.4000,-33670.4000,0.8730,0.0000,0.0000,0.0000,6871.5102,4.9000,1.0000,6871.5102,0.0000,0.0000,40541.9102,0.0000,-40541.9102,27.1155,19.8182,4997.1000,0.0000,4997.1000,0.1296,1350.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1350.5676,0.0000,0.0000,0.0000,3646.5324,3646.5324,27.0508,22.8856,24.9682,-23.7860,-356790.5097,22.2088,2218.9704,22.1897,22.2088,0.0000,398.2378,22.8795,21.0484,21.9640,-19.6060,-156848.2561,22.2088,11150.4503,111.5045,22.2088,0.0000,1400.3038,21.0445,19.7468,20.3956,-15.8796,-111156.8921,22.2088,14384.4887,143.8449,22.2088,0.0000,1828.2097,24.8266,24.8248,17.4140,24.8230,17.4097,24.8212,17.4053,24.8212,16318.7963,652.7519,26.6506,26.6478,26.8165,26.6450,26.8066,26.6422,26.7968,26.6422,16318.7963,652.7519,27.0729,27.0656,32.8483,27.0582,32.8158,27.0508,32.7833,27.0508,4684.1357,93.6827,22.8856,22.8836,18.1040,22.8815,18.0850,22.8795,18.0660,22.8795,16318.7963,652.7519,21.0484,21.0471,10.9184,21.0458,10.9011,21.0445,10.8837,21.0445,16318.7963,652.7519,19.7468,19.7448,4.7197,19.7428,4.6691,19.7409,4.6187,19.7409,4684.1357,93.6827,22.2088,3682.7310,14.8059,0.0000,3626.7513,7309.4823,-503715.0000,-629245.3412,-624795.6579
5774.0000,19.9817,32.2039,0.0000,386900.6000,-386900.6000,10.0311,0.0000,0.0000,0.0000,85977.9111,4.5000,1.0000,85977.9111,0.0000,0.0000,472878.5111,0.0000,-472878.5111,25.3111,18.0138,25666.5000,0.0000,25666.5000,0.6655,6936.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6936.8919,0.0000,0.0000,0.0000,18729.6081,18729.6081,25.0939,37.1347,0.0000,137276.1000,-137276.1000,3.5591,0.0000,0.0000,0.0000,28015.5306,4.9000,1.0000,28015.5306,0.0000,0.0000,165291.6306,0.0000,-165291.6306,26.9568,19.6595,1158.8000,0.0000,1158.8000,0.0300,313.1892,3.7000,1.0000,0.0000,0.0000,0.0000,313.1892,0.0000,0.0000,0.0000,845.6108,845.6108,26.9384,38.9792,0.0000,36138.0000,-36138.0000,0.9369,0.0000,0.0000,0.0000,7375.1020,4.9000,1.0000,7375.1020,0.0000,0.0000,43513.1020,0.0000,-43513.1020,27.4288,20.1315,4388.3000,0.0000,4388.3000,0.1138,1186.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1186.0270,0.0000,0.0000,0.0000,3202.2730,3202.2730,27.3693,23.1603,25.2648,-24.8974,-373460.7986,23.0047,2302.9105,23.0291,23.0047,0.0000,442.6053,23.1541,21.3105,22.2323,-20.4473,-163578.5191,23.0047,11879.8234,118.7982,23.0047,0.0000,1556.3107,21.3064,19.9879,20.6472,-16.7128,-116989.3679,23.0047,15217.7331,152.1773,23.0047,0.0000,2031.8895,25.1001,25.0980,19.4951,25.0959,19.4881,25.0939,19.4810,25.0939,17381.5779,695.2631,26.9472,26.9443,28.6919,26.9413,28.6806,26.9384,28.6694,26.9384,17381.5779,695.2631,27.3927,27.3849,35.2506,27.3771,35.2125,27.3693,35.1744,27.3693,4987.3966,99.7479,23.1603,23.1582,19.4869,23.1562,19.4685,23.1541,19.4503,23.1541,17381.5779,695.2631,21.3105,21.3092,12.3122,21.3078,12.2954,21.3064,12.2787,21.3064,17381.5779,695.2631,19.9879,19.9858,6.2855,19.9838,6.2375,19.9817,6.1897,19.9817,4987.3966,99.7479,23.0047,4062.8527,15.3365,0.0000,4030.8055,8093.6582,-529101.1000,-658905.7519,-654028.6857
5775.0000,20.2018,32.4240,0.0000,398336.6000,-398336.6000,10.3276,0.0000,0.0000,0.0000,88519.2444,4.5000,1.0000,88519.2444,0.0000,0.0000,486855.8444,0.0000,-486855.8444,25.5355,18.2382,24363.5000,0.0000,24363.5000,0.6317,6584.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6584.7297,0.0000,0.0000,0.0000,17778.7703,17778.7703,25.3344,37.3752,0.0000,141694.9000,-141694.9000,3.6737,0.0000,0.0000,0.0000,28917.3265,4.9000,1.0000,28917.3265,0.0000,0.0000,170612.2265,0.0000,-170612.2265,27.2035,19.9062,1117.0000,0.0000,1117.0000,0.0290,301.8919,3.7000,1.0000,0.0000,0.0000,0.0000,301.8919,0.0000,0.0000,0.0000,815.1081,815.1081,27.1857,39.2266,0.0000,38020.3000,-38020.3000,0.9857,0.0000,0.0000,0.0000,7759.2449,4.9000,1.0000,7759.2449,0.0000,0.0000,45779.5449,0.0000,-45779.5449,27.6873,20.3900,4997.1000,0.0000,4997.1000,0.1296,1350.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1350.5676,0.0000,0.0000,0.0000,3646.5324,3646.5324,27.6244,23.4112,25.5178,-25.6385,-384577.5634,23.6659,2387.8234,23.8782,23.6659,0.0000,481.8753,23.4050,21.5491,22.4770,-21.1750,-169399.7472,23.6659,12494.9978,124.9500,23.6659,0.0000,1694.3941,21.5449,20.2084,20.8766,-17.4277,-121993.7897,23.6659,15919.7331,159.1973,23.6659,0.0000,2212.1684,25.3407,25.3386,21.0544,25.3365,21.0470,25.3344,21.0396,25.3344,18287.3157,731.4926,27.1946,27.1916,29.9870,27.1887,29.9760,27.1857,29.9651,27.1857,18287.3157,731.4926,27.6473,27.6397,36.7524,27.6321,36.7174,27.6244,36.6825,27.6244,5245.7678,104.9154,23.4112,23.4091,20.6772,23.4071,20.6593,23.4050,20.6415,23.4050,18287.3157,731.4926,21.5491,21.5477,13.5006,21.5463,13.4842,21.5449,13.4678,21.5449,18287.3157,731.4926,20.2084,20.2062,7.6148,20.2040,7.5685,20.2018,7.5223,20.2018,5245.7678,104.9154,23.6659,4397.1649,15.7773,0.0000,4388.4379,8785.6027,-547574.2000,-681007.2051,-675971.1003
