Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5776.0000,20.3626,32.5848,0.0000,401639.5000,-401639.5000,10.4133,0.0000,0.0000,0.0000,89253.2222,4.5000,1.0000,89253.2222,0.0000,0.0000,490892.7222,0.0000,-490892.7222,25.7043,18.4070,20771.4000,0.0000,20771.4000,0.5385,5613.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5613.8919,0.0000,0.0000,0.0000,15157.5081,15157.5081,25.5329,37.5737,0.0000,143340.8000,-143340.8000,3.7164,0.0000,0.0000,0.0000,29253.2245,4.9000,1.0000,29253.2245,0.0000,0.0000,172594.0245,0.0000,-172594.0245,27.4110,20.1137,1424.7000,0.0000,1424.7000,0.0369,385.0541,3.7000,1.0000,0.0000,0.0000,0.0000,385.0541,0.0000,0.0000,0.0000,1039.6459,1039.6459,27.3908,39.4316,0.0000,39669.9000,-39669.9000,1.0285,0.0000,0.0000,0.0000,8095.8980,4.9000,1.0000,8095.8980,0.0000,0.0000,47765.7980,0.0000,-47765.7980,27.9105,20.6132,5808.9000,0.0000,5808.9000,0.1506,1569.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1569.9730,0.0000,0.0000,0.0000,4238.9270,4238.9270,27.8415,23.5916,25.7166,-26.0368,-390551.6241,23.8263,2407.6529,24.0765,23.8263,0.0000,491.7432,23.5854,21.7207,22.6531,-21.4202,-171361.6956,23.8263,12613.2797,126.1328,23.8263,0.0000,1729.0920,21.7165,20.3688,21.0427,-17.6927,-123848.7246,23.8263,16072.1444,160.7214,23.8263,0.0000,2257.4694,25.5394,25.5372,22.1459,25.5350,22.1382,25.5329,22.1305,25.5329,18510.2329,740.4093,27.3997,27.3967,30.8903,27.3937,30.8792,27.3908,30.8680,27.3908,18510.2329,740.4093,27.8644,27.8568,37.8614,27.8491,37.8265,27.8415,37.7916,27.8415,5309.3467,106.1869,23.5916,23.5896,21.2178,23.5875,21.2007,23.5854,21.1837,23.5854,18510.2329,740.4093,21.7207,21.7193,14.0648,21.7179,14.0492,21.7165,14.0337,21.7165,18510.2329,740.4093,20.3688,20.3668,8.2528,20.3647,8.2104,20.3626,8.1682,20.3626,5309.3467,106.1869,23.8263,4480.8793,15.8842,0.0000,4478.3046,8959.1839,-556645.2000,-690816.4636,-685762.0443
5777.0000,20.4717,32.6940,0.0000,412971.4000,-412971.4000,10.7071,0.0000,0.0000,0.0000,91771.4222,4.5000,1.0000,91771.4222,0.0000,0.0000,504742.8222,0.0000,-504742.8222,26.0003,18.7030,13594.9000,0.0000,13594.9000,0.3525,3674.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3674.2973,0.0000,0.0000,0.0000,9920.6027,9920.6027,25.8840,37.9248,0.0000,132476.9000,-132476.9000,3.4347,0.0000,0.0000,0.0000,27036.1020,4.9000,1.0000,27036.1020,0.0000,0.0000,159513.0020,0.0000,-159513.0020,27.6312,20.3339,931.6000,0.0000,931.6000,0.0242,251.7838,3.7000,1.0000,0.0000,0.0000,0.0000,251.7838,0.0000,0.0000,0.0000,679.8162,679.8162,27.6144,39.6552,0.0000,41040.7000,-41040.7000,1.0641,0.0000,0.0000,0.0000,8375.6531,4.9000,1.0000,8375.6531,0.0000,0.0000,49416.3531,0.0000,-49416.3531,28.1557,20.8584,7635.3000,0.0000,7635.3000,0.1980,2063.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2063.5946,0.0000,0.0000,0.0000,5571.7054,5571.7054,28.0707,23.7257,25.8982,-26.4454,-396680.5884,23.6706,2376.8325,23.7683,23.6706,0.0000,482.1638,23.7196,21.8395,22.7795,-21.4559,-171646.8042,23.6706,12457.8786,124.5788,23.6706,0.0000,1695.4084,21.8353,20.4775,21.1564,-17.7090,-123962.9603,23.6706,15875.6150,158.7561,23.6706,0.0000,2213.4927,25.8916,25.8891,24.7750,25.8865,24.7637,25.8840,24.7525,25.8840,18293.8576,731.7543,27.6237,27.6206,32.0463,27.6175,32.0340,27.6144,32.0216,27.6144,18293.8576,731.7543,28.0946,28.0866,39.2137,28.0786,39.1750,28.0707,39.1363,28.0707,5247.6337,104.9527,23.7257,23.7237,21.4295,23.7216,21.4130,23.7196,21.3965,23.7196,18293.8576,731.7543,21.8395,21.8381,14.2223,21.8367,14.2075,21.8353,14.1927,21.8353,18293.8576,731.7543,20.4775,20.4756,8.3908,20.4737,8.3520,20.4717,8.3134,20.4717,5247.6337,104.9527,23.6706,4399.6136,15.7804,0.0000,4391.0648,8790.6784,-564327.2000,-697500.0530,-692290.3529
5778.0000,19.9720,32.1943,0.0000,307156.8000,-307156.8000,7.9636,0.0000,0.0000,0.0000,68257.0667,4.5000,1.0000,68257.0667,0.0000,0.0000,375413.8667,0.0000,-375413.8667,25.3881,18.0908,11186.3000,0.0000,11186.3000,0.2900,3023.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3023.3243,0.0000,0.0000,0.0000,8162.9757,8162.9757,25.2660,37.3068,0.0000,93958.7000,-93958.7000,2.4361,0.0000,0.0000,0.0000,19175.2449,4.9000,1.0000,19175.2449,0.0000,0.0000,113133.9449,0.0000,-113133.9449,26.8981,19.6008,787.5000,0.0000,787.5000,0.0204,212.8378,3.7000,1.0000,0.0000,0.0000,0.0000,212.8378,0.0000,0.0000,0.0000,574.6622,574.6622,26.8836,38.9244,0.0000,40059.6000,-40059.6000,1.0386,0.0000,0.0000,0.0000,8175.4286,4.9000,1.0000,8175.4286,0.0000,0.0000,48235.0286,0.0000,-48235.0286,27.5795,20.2822,8954.4000,0.0000,8954.4000,0.2322,2420.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2420.1081,0.0000,0.0000,0.0000,6534.2919,6534.2919,27.4720,23.0467,25.2594,-20.4492,-306737.4688,17.9713,1750.2967,17.5030,17.9713,0.0000,211.0120,23.0440,21.2407,22.1423,-15.6242,-124993.4679,17.9713,6127.1881,61.2719,17.9713,0.0000,741.9710,21.2399,19.9656,20.6028,-12.6184,-88328.5279,17.9713,9085.8168,90.8582,17.9713,0.0000,968.7031,25.2703,25.2689,17.5327,25.2674,17.5330,25.2660,17.5334,25.2660,11173.7346,446.9494,26.8898,26.8878,23.7286,26.8857,23.7269,26.8836,23.7251,26.8836,11173.7346,446.9494,27.4852,27.4808,30.4640,27.4764,30.4695,27.4720,30.4747,27.4720,3214.3703,64.2874,23.0467,23.0458,13.7384,23.0449,13.7335,23.0440,13.7287,23.0440,11173.7346,446.9494,21.2407,21.2404,7.4250,21.2402,7.4220,21.2399,7.4189,21.2399,11173.7346,446.9494,19.9656,19.9678,1.2230,19.9699,1.2347,19.9720,1.2461,19.9720,3214.3703,64.2874,17.9713,2041.3924,11.9809,0.0000,1921.6862,3963.0786,-420246.9000,-521510.9104,-520059.4646
5779.0000,19.7046,31.9268,0.0000,293823.4000,-293823.4000,7.6179,0.0000,0.0000,0.0000,65294.0889,4.5000,1.0000,65294.0889,0.0000,0.0000,359117.4889,0.0000,-359117.4889,25.3152,18.0179,11218.0000,0.0000,11218.0000,0.2908,3031.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3031.8919,0.0000,0.0000,0.0000,8186.1081,8186.1081,25.1809,37.2217,0.0000,75563.7000,-75563.7000,1.9591,0.0000,0.0000,0.0000,15421.1633,4.9000,1.0000,15421.1633,0.0000,0.0000,90984.8633,0.0000,-90984.8633,26.6024,19.3051,620.4000,0.0000,620.4000,0.0161,167.6757,3.7000,1.0000,0.0000,0.0000,0.0000,167.6757,0.0000,0.0000,0.0000,452.7243,452.7243,26.5880,38.6289,0.0000,36941.8000,-36941.8000,0.9578,0.0000,0.0000,0.0000,7539.1429,4.9000,1.0000,7539.1429,0.0000,0.0000,44480.9429,0.0000,-44480.9429,27.2830,19.9857,8548.5000,0.0000,8548.5000,0.2216,2310.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2310.4054,0.0000,0.0000,0.0000,6238.0946,6238.0946,27.1690,22.7162,24.9426,-19.0009,-285013.5053,16.5951,1633.6170,16.3362,16.5951,0.0000,166.1522,22.7131,20.9367,21.8249,-14.2135,-113707.6903,16.5951,4359.7811,43.5978,16.5951,0.0000,584.2328,20.9359,19.6991,20.3175,-11.3087,-79161.0474,16.5951,6637.3995,66.3740,16.5951,0.0000,762.7631,25.1873,25.1851,17.0221,25.1830,17.0144,25.1809,17.0067,25.1809,9692.1490,387.6860,26.5953,26.5929,21.2668,26.5905,21.2601,26.5880,21.2533,26.5880,9692.1490,387.6860,27.1855,27.1800,27.1230,27.1745,27.1088,27.1690,27.0947,27.1690,2790.5166,55.8103,22.7162,22.7152,10.8491,22.7142,10.8418,22.7131,10.8345,22.7131,9692.1490,387.6860,20.9367,20.9364,4.7455,20.9361,4.7409,20.9359,4.7363,20.9359,9692.1490,387.6860,19.6991,19.7009,-1.6763,19.7028,-1.6755,19.7046,-1.6746,19.7046,2790.5166,55.8103,16.5951,1635.3901,11.0634,0.0000,1513.1481,3148.5382,-385942.0000,-479706.3680,-477882.2430
5780.0000,19.2486,31.4709,0.0000,222278.2000,-222278.2000,5.7630,0.0000,0.0000,0.0000,49395.1556,4.5000,1.0000,49395.1556,0.0000,0.0000,271673.3556,0.0000,-271673.3556,24.7756,17.4783,11204.8000,0.0000,11204.8000,0.2905,3028.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3028.3243,0.0000,0.0000,0.0000,8176.4757,8176.4757,24.6061,36.6469,0.0000,51927.8000,-51927.8000,1.3463,0.0000,0.0000,0.0000,10597.5102,4.9000,1.0000,10597.5102,0.0000,0.0000,62525.3102,0.0000,-62525.3102,25.8781,18.5808,666.2000,0.0000,666.2000,0.0173,180.0541,3.7000,1.0000,0.0000,0.0000,0.0000,180.0541,0.0000,0.0000,0.0000,486.1459,486.1459,25.8641,37.9049,0.0000,33776.5000,-33776.5000,0.8757,0.0000,0.0000,0.0000,6893.1633,4.9000,1.0000,6893.1633,0.0000,0.0000,40669.6633,0.0000,-40669.6633,26.6915,19.3942,7838.3000,0.0000,7838.3000,0.2032,2118.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2118.4595,0.0000,0.0000,0.0000,5719.8405,5719.8405,26.5668,22.0432,24.3050,-14.8235,-222352.7364,12.7440,1282.0094,12.8201,12.7440,0.0000,75.2466,22.0439,20.3768,21.2103,-10.2431,-81944.5244,12.7440,2699.9724,26.9997,12.7440,0.0000,264.5858,20.3795,19.2324,19.8059,-8.0549,-56383.9872,12.7440,3290.2574,32.9026,12.7440,0.0000,345.4381,24.6093,24.6082,11.4292,24.6072,11.4323,24.6061,11.4355,24.6061,6055.6934,242.2277,25.8682,25.8669,14.5646,25.8655,14.5682,25.8641,14.5717,25.8641,6055.6934,242.2277,26.5751,26.5724,20.2615,26.5696,20.2795,26.5668,20.2971,26.5668,1748.5467,34.9709,22.0432,22.0435,4.6923,22.0437,4.6970,22.0439,4.7016,22.0439,6055.6934,242.2277,20.3768,20.3777,-0.3348,20.3786,-0.3283,20.3795,-0.3219,20.3795,6055.6934,242.2277,19.2324,19.2378,-6.7982,19.2433,-6.7561,19.2486,-6.7143,19.2486,1748.5467,34.9709,12.7440,785.1312,8.4960,0.0000,685.2704,1470.4016,-288273.2000,-360485.8669,-360681.2479
5781.0000,18.9459,31.1682,0.0000,209351.5000,-209351.5000,5.4278,0.0000,0.0000,0.0000,46522.5556,4.5000,1.0000,46522.5556,0.0000,0.0000,255874.0556,0.0000,-255874.0556,24.7711,17.4738,9496.9000,0.0000,9496.9000,0.2462,2566.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2566.7297,0.0000,0.0000,0.0000,6930.1703,6930.1703,24.6063,36.6471,0.0000,37603.0000,-37603.0000,0.9749,0.0000,0.0000,0.0000,7674.0816,4.9000,1.0000,7674.0816,0.0000,0.0000,45277.0816,0.0000,-45277.0816,25.6371,18.3398,431.6000,0.0000,431.6000,0.0112,116.6486,3.7000,1.0000,0.0000,0.0000,0.0000,116.6486,0.0000,0.0000,0.0000,314.9514,314.9514,25.6234,37.6643,0.0000,29536.9000,-29536.9000,0.7658,0.0000,0.0000,0.0000,6027.9388,4.9000,1.0000,6027.9388,0.0000,0.0000,35564.8388,0.0000,-35564.8388,26.4331,19.1358,6417.7000,0.0000,6417.7000,0.1664,1734.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1734.5135,0.0000,0.0000,0.0000,4683.1865,4683.1865,26.3111,21.6021,23.9566,-13.7898,-206847.2836,11.3885,1159.4187,11.5942,11.3885,0.0000,53.6995,21.6034,20.0120,20.8077,-8.7381,-69904.7450,11.3885,2429.5326,24.2953,11.3885,0.0000,188.8210,20.0155,18.9284,19.4719,-6.8218,-47752.6769,11.3885,2929.3402,29.2934,11.3885,0.0000,246.5211,24.6133,24.6110,12.3567,24.6086,12.3457,24.6063,12.3347,24.6063,4959.1495,198.3660,25.6299,25.6277,13.4910,25.6256,13.4851,25.6234,13.4792,25.6234,4959.1495,198.3660,26.3265,26.3213,18.5728,26.3162,18.5555,26.3111,18.5386,26.3111,1433.7369,28.6747,21.6021,21.6025,1.5200,21.6030,1.5249,21.6034,1.5297,21.6034,4959.1495,198.3660,20.0120,20.0132,-2.9367,20.0143,-2.9296,20.0155,-2.9226,20.0155,4959.1495,198.3660,18.9284,18.9343,-9.3961,18.9401,-9.3573,18.9459,-9.3186,18.9459,1433.7369,28.6747,11.3885,574.7208,7.5924,0.0000,489.0416,1063.7623,-260145.2000,-324787.6679,-324504.7055
5782.0000,18.6416,30.8638,0.0000,178402.8000,-178402.8000,4.6254,0.0000,0.0000,0.0000,39645.0667,4.5000,1.0000,39645.0667,0.0000,0.0000,218047.8667,0.0000,-218047.8667,24.6875,17.3902,9257.1000,0.0000,9257.1000,0.2400,2501.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2501.9189,0.0000,0.0000,0.0000,6755.1811,6755.1811,24.4928,36.5336,0.0000,22991.3000,-22991.3000,0.5961,0.0000,0.0000,0.0000,4692.1020,4.9000,1.0000,4692.1020,0.0000,0.0000,27683.4020,0.0000,-27683.4020,25.2604,17.9631,335.0000,0.0000,335.0000,0.0087,90.5405,3.7000,1.0000,0.0000,0.0000,0.0000,90.5405,0.0000,0.0000,0.0000,244.4595,244.4595,25.2485,37.2893,0.0000,23845.0000,-23845.0000,0.6182,0.0000,0.0000,0.0000,4866.3265,4.9000,1.0000,4866.3265,0.0000,0.0000,28711.3265,0.0000,-28711.3265,26.0446,18.7473,5605.9000,0.0000,5605.9000,0.1453,1515.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1515.1081,0.0000,0.0000,0.0000,4090.7919,4090.7919,25.9214,21.1082,23.5148,-11.5727,-173591.1003,9.3507,966.5758,9.6658,9.3507,0.0000,29.7231,21.1127,19.6293,20.3710,-6.6874,-53499.4924,9.3507,2026.7307,20.2673,9.3507,0.0000,104.5139,19.6356,18.6164,19.1260,-5.2511,-36757.9823,9.3507,2425.1203,24.2512,9.3507,0.0000,136.4514,24.5002,24.4977,11.6068,24.4953,11.5961,24.4928,11.5854,24.4928,3496.6669,139.8667,25.2536,25.2519,10.7232,25.2502,10.7220,25.2485,10.7209,25.2485,3496.6669,139.8667,25.9312,25.9279,14.8901,25.9247,14.8972,25.9214,14.9041,25.9214,1013.2268,20.2645,21.1082,21.1097,-2.1448,21.1112,-2.1309,21.1127,-2.1171,21.1127,3496.6669,139.8667,19.6293,19.6314,-5.7039,19.6335,-5.6890,19.6356,-5.6742,19.6356,3496.6669,139.8667,18.6164,18.6249,-12.0629,18.6333,-11.9984,18.6416,-11.9343,18.6416,1013.2268,20.2645,9.3507,332.8720,6.2338,0.0000,270.6884,603.5605,-210041.1000,-263352.1628,-263848.5749
5783.0000,18.4109,30.6331,0.0000,163051.8000,-163051.8000,4.2274,0.0000,0.0000,0.0000,36233.7333,4.5000,1.0000,36233.7333,0.0000,0.0000,199285.5333,0.0000,-199285.5333,24.6532,17.3559,9292.5000,0.0000,9292.5000,0.2409,2511.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2511.4865,0.0000,0.0000,0.0000,6781.0135,6781.0135,24.4323,36.4731,0.0000,18022.4000,-18022.4000,0.4673,0.0000,0.0000,0.0000,3678.0408,4.9000,1.0000,3678.0408,0.0000,0.0000,21700.4408,0.0000,-21700.4408,25.1120,17.8147,343.0000,0.0000,343.0000,0.0089,92.7027,3.7000,1.0000,0.0000,0.0000,0.0000,92.7027,0.0000,0.0000,0.0000,250.2973,250.2973,25.0971,37.1380,0.0000,18953.2000,-18953.2000,0.4914,0.0000,0.0000,0.0000,3868.0000,4.9000,1.0000,3868.0000,0.0000,0.0000,22821.2000,0.0000,-22821.2000,25.8120,18.5147,3170.6000,0.0000,3170.6000,0.0822,856.9189,3.7000,1.0000,0.0000,0.0000,0.0000,856.9189,0.0000,0.0000,0.0000,2313.6811,2313.6811,25.7239,20.7041,23.2140,-10.6838,-160257.6231,8.2772,864.5928,8.6459,8.2772,0.0000,20.6163,20.7106,19.3397,20.0251,-5.4705,-43763.6178,8.2772,1816.9132,18.1691,8.2772,0.0000,72.4919,19.3476,18.3823,18.8649,-4.4025,-30817.6213,8.2772,2167.7409,21.6774,8.2772,0.0000,94.6441,24.4408,24.4380,11.3905,24.4351,11.3766,24.4323,11.3629,24.4323,2818.5223,112.7409,25.1042,25.1018,10.3364,25.0995,10.3282,25.0971,10.3201,25.0971,2818.5223,112.7409,25.7395,25.7343,13.9081,25.7290,13.8876,25.7239,13.8675,25.7239,817.9101,16.3582,20.7041,20.7062,-4.7469,20.7084,-4.7289,20.7106,-4.7110,20.7106,2818.5223,112.7409,19.3397,19.3424,-7.4512,19.3450,-7.4335,19.3476,-7.4159,19.3476,2818.5223,112.7409,18.3823,18.3919,-13.7051,18.4014,-13.6349,18.4109,-13.5651,18.4109,817.9101,16.3582,8.2772,237.5800,5.5181,0.0000,187.7523,425.3323,-187221.3000,-234462.1823,-234838.8622
5784.0000,18.2102,30.4324,0.0000,145858.1000,-145858.1000,3.7816,0.0000,0.0000,0.0000,32412.9111,4.5000,1.0000,32412.9111,0.0000,0.0000,178271.0111,0.0000,-178271.0111,24.6481,17.3508,9264.3000,0.0000,9264.3000,0.2402,2503.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2503.8649,0.0000,0.0000,0.0000,6760.4351,6760.4351,24.3941,36.4349,0.0000,12967.8000,-12967.8000,0.3362,0.0000,0.0000,0.0000,2646.4898,4.9000,1.0000,2646.4898,0.0000,0.0000,15614.2898,0.0000,-15614.2898,24.9580,17.6607,336.6000,0.0000,336.6000,0.0087,90.9730,3.7000,1.0000,0.0000,0.0000,0.0000,90.9730,0.0000,0.0000,0.0000,245.6270,245.6270,24.9417,36.9825,0.0000,15138.7000,-15138.7000,0.3925,0.0000,0.0000,0.0000,3089.5306,4.9000,1.0000,3089.5306,0.0000,0.0000,18228.2306,0.0000,-18228.2306,25.5999,18.3026,1039.8000,0.0000,1039.8000,0.0270,281.0270,3.7000,1.0000,0.0000,0.0000,0.0000,281.0270,0.0000,0.0000,0.0000,758.7730,758.7730,25.5552,20.3099,22.9325,-9.6831,-145247.1393,7.1794,757.3227,7.5732,7.1794,0.0000,13.4531,20.3195,19.0853,19.7024,-4.2723,-34178.3433,7.1794,1594.7735,15.9477,7.1794,0.0000,47.3045,19.0953,18.1758,18.6355,-3.6375,-25462.2617,7.1794,1896.4762,18.9648,7.1794,0.0000,61.7598,24.4040,24.4007,11.3146,24.3974,11.2972,24.3941,11.2797,24.3941,2192.8039,87.7122,24.9491,24.9466,9.6312,24.9441,9.6224,24.9417,9.6136,24.9417,2192.8039,87.7122,25.5725,25.5667,12.9917,25.5609,12.9664,25.5552,12.9414,25.5552,637.4428,12.7489,20.3099,20.3131,-7.2564,20.3163,-7.2303,20.3195,-7.2043,20.3195,2192.8039,87.7122,19.0853,19.0886,-8.9086,19.0920,-8.8857,19.0953,-8.8628,19.0953,2192.8039,87.7122,18.1758,18.1873,-15.0751,18.1988,-14.9885,18.2102,-14.9024,18.2102,637.4428,12.7489,7.1794,160.3779,4.7862,0.0000,122.5174,282.8953,-163323.9000,-204348.6964,-204887.7443
5785.0000,18.0553,30.2775,0.0000,138672.4000,-138672.4000,3.5953,0.0000,0.0000,0.0000,30816.0889,4.5000,1.0000,30816.0889,0.0000,0.0000,169488.4889,0.0000,-169488.4889,24.7219,17.4246,9268.4000,0.0000,9268.4000,0.2403,2504.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2504.9730,0.0000,0.0000,0.0000,6763.4270,6763.4270,24.4436,36.4844,0.0000,8430.5000,-8430.5000,0.2186,0.0000,0.0000,0.0000,1720.5102,4.9000,1.0000,1720.5102,0.0000,0.0000,10151.0102,0.0000,-10151.0102,24.8429,17.5456,332.1000,0.0000,332.1000,0.0086,89.7568,3.7000,1.0000,0.0000,0.0000,0.0000,89.7568,0.0000,0.0000,0.0000,242.3432,242.3432,24.8253,36.8661,0.0000,12152.0000,-12152.0000,0.3151,0.0000,0.0000,0.0000,2480.0000,4.9000,1.0000,2480.0000,0.0000,0.0000,14632.0000,0.0000,-14632.0000,25.4008,18.1035,634.4000,0.0000,634.4000,0.0164,171.4595,3.7000,1.0000,0.0000,0.0000,0.0000,171.4595,0.0000,0.0000,0.0000,462.9405,462.9405,25.3671,20.0392,22.7032,-9.0302,-135452.6322,6.5915,700.9242,7.0092,6.5915,0.0000,10.4117,20.0500,18.8831,19.4665,-3.7081,-29664.6748,6.5915,1477.0223,14.7702,6.5915,0.0000,36.6101,18.8946,18.0180,18.4563,-3.1838,-22286.7433,6.5915,1752.9775,17.5298,6.5915,0.0000,47.7974,24.4558,24.4518,12.0457,24.4477,12.0217,24.4436,11.9977,24.4436,1886.5479,75.4619,24.8333,24.8306,9.2268,24.8280,9.2164,24.8253,9.2060,24.8253,1886.5479,75.4619,25.3826,25.3774,11.6822,25.3723,11.6663,25.3671,11.6503,25.3671,549.0034,10.9801,20.0392,20.0428,-8.5219,20.0464,-8.4955,20.0500,-8.4691,20.0500,1886.5479,75.4619,18.8831,18.8870,-9.8992,18.8908,-9.8739,18.8946,-9.8487,18.8946,1886.5479,75.4619,18.0180,18.0305,-15.9182,18.0429,-15.8281,18.0553,-15.7387,18.0553,549.0034,10.9801,6.5915,126.7085,4.3943,0.0000,94.8191,221.5276,-149020.0000,-186802.7883,-187404.0504
5786.0000,17.9259,30.1481,0.0000,126334.7000,-126334.7000,3.2755,0.0000,0.0000,0.0000,28074.3778,4.5000,1.0000,28074.3778,0.0000,0.0000,154409.0778,0.0000,-154409.0778,24.4923,17.1950,9306.1000,0.0000,9306.1000,0.2413,2515.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2515.1622,0.0000,0.0000,0.0000,6790.9378,6790.9378,24.1957,36.2365,0.0000,11102.2000,-11102.2000,0.2878,0.0000,0.0000,0.0000,2265.7551,4.9000,1.0000,2265.7551,0.0000,0.0000,13367.9551,0.0000,-13367.9551,24.7642,17.4669,346.2000,0.0000,346.2000,0.0090,93.5676,3.7000,1.0000,0.0000,0.0000,0.0000,93.5676,0.0000,0.0000,0.0000,252.6324,252.6324,24.7446,36.7854,0.0000,9347.9000,-9347.9000,0.2424,0.0000,0.0000,0.0000,1907.7347,4.9000,1.0000,1907.7347,0.0000,0.0000,11255.6347,0.0000,-11255.6347,25.2232,17.9259,329.6000,0.0000,329.6000,0.0085,89.0811,3.7000,1.0000,0.0000,0.0000,0.0000,89.0811,0.0000,0.0000,0.0000,240.5189,240.5189,25.1977,19.8049,22.5013,-8.4541,-126810.7925,6.0967,652.9276,6.5293,6.0967,0.0000,8.2386,19.8173,18.7186,19.2680,-3.2293,-25834.2189,6.0967,1376.2550,13.7625,6.0967,0.0000,28.9688,18.7314,17.8853,18.3084,-2.8423,-19896.0442,6.0967,1630.4607,16.3046,6.0967,0.0000,37.8212,24.2035,24.2009,9.6067,24.1983,9.5993,24.1957,9.5918,24.1957,1644.6431,65.7857,24.7534,24.7505,9.0750,24.7475,9.0624,24.7446,9.0499,24.7446,1644.6431,65.7857,25.2130,25.2079,10.6132,25.2028,10.5975,25.1977,10.5819,25.1977,479.0845,9.5817,19.8049,19.8090,-9.5816,19.8132,-9.5521,19.8173,-9.5226,19.8173,1644.6431,65.7857,18.7186,18.7229,-10.6052,18.7272,-10.5777,18.7314,-10.5503,18.7314,1644.6431,65.7857,17.8853,17.8989,-16.5607,17.9125,-16.4642,17.9259,-16.3683,17.9259,479.0845,9.5817,6.0967,102.1897,4.0645,0.0000,75.0286,177.2182,-136802.9000,-171748.5784,-172541.0556
5787.0000,17.8087,30.0310,0.0000,114873.9000,-114873.9000,2.9783,0.0000,0.0000,0.0000,25527.5333,4.5000,1.0000,25527.5333,0.0000,0.0000,140401.4333,0.0000,-140401.4333,24.3872,17.0899,9274.9000,0.0000,9274.9000,0.2405,2506.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2506.7297,0.0000,0.0000,0.0000,6768.1703,6768.1703,24.0612,36.1020,0.0000,10267.1000,-10267.1000,0.2662,0.0000,0.0000,0.0000,2095.3265,4.9000,1.0000,2095.3265,0.0000,0.0000,12362.4265,0.0000,-12362.4265,24.6405,17.3432,334.6000,0.0000,334.6000,0.0087,90.4324,3.7000,1.0000,0.0000,0.0000,0.0000,90.4324,0.0000,0.0000,0.0000,244.1676,244.1676,24.6205,36.6613,0.0000,7204.6000,-7204.6000,0.1868,0.0000,0.0000,0.0000,1470.3265,4.9000,1.0000,1470.3265,0.0000,0.0000,8674.9265,0.0000,-8674.9265,25.0270,17.7297,329.6000,0.0000,329.6000,0.0085,89.0811,3.7000,1.0000,0.0000,0.0000,0.0000,89.0811,0.0000,0.0000,0.0000,240.5189,240.5189,25.0034,19.5782,22.2908,-7.7192,-115787.7819,5.5335,597.0296,5.9703,5.5335,0.0000,6.1598,19.5930,18.5724,19.0827,-2.7229,-21782.9491,5.5335,1257.7650,12.5776,5.5335,0.0000,21.6593,18.5870,17.7632,18.1751,-2.5118,-17582.8800,5.5335,1487.3193,14.8732,5.5335,0.0000,28.2780,24.0700,24.0671,8.7305,24.0642,8.7186,24.0612,8.7068,24.0612,1387.2539,55.4902,24.6290,24.6262,8.3803,24.6233,8.3696,24.6205,8.3590,24.6205,1387.2539,55.4902,25.0157,25.0116,9.1807,25.0075,9.1769,25.0034,9.1729,25.0034,404.6180,8.0924,19.5782,19.5832,-10.6726,19.5881,-10.6374,19.5930,-10.6022,19.5930,1387.2539,55.4902,18.5724,18.5773,-11.2197,18.5821,-11.1882,18.5870,-11.1568,18.5870,1387.2539,55.4902,17.7632,17.7785,-17.1631,17.7937,-17.0530,17.8087,-16.9439,17.8087,404.6180,8.0924,5.5335,78.2539,3.6890,0.0000,56.0970,134.3510,-122406.5000,-154185.9296,-155153.6110
5788.0000,17.7669,29.9891,0.0000,136859.6000,-136859.6000,3.5483,0.0000,0.0000,0.0000,30413.2444,4.5000,1.0000,30413.2444,0.0000,0.0000,167272.8444,0.0000,-167272.8444,24.5512,17.2539,9269.0000,0.0000,9269.0000,0.2403,2505.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2505.1351,0.0000,0.0000,0.0000,6763.8649,6763.8649,24.2636,36.3045,0.0000,11172.9000,-11172.9000,0.2897,0.0000,0.0000,0.0000,2280.1837,4.9000,1.0000,2280.1837,0.0000,0.0000,13453.0837,0.0000,-13453.0837,24.8093,17.5120,342.0000,0.0000,342.0000,0.0089,92.4324,3.7000,1.0000,0.0000,0.0000,0.0000,92.4324,0.0000,0.0000,0.0000,249.5676,249.5676,24.7869,36.8277,0.0000,6095.0000,-6095.0000,0.1580,0.0000,0.0000,0.0000,1243.8776,4.9000,1.0000,1243.8776,0.0000,0.0000,7338.8776,0.0000,-7338.8776,25.0846,17.7873,634.5000,0.0000,634.5000,0.0165,171.4865,3.7000,1.0000,0.0000,0.0000,0.0000,171.4865,0.0000,0.0000,0.0000,463.0135,463.0135,25.0423,19.6108,22.3265,-8.9279,-133918.2216,6.3925,688.8416,6.8884,6.3925,0.0000,9.4969,19.6199,18.5031,19.0615,-3.4419,-27535.5707,6.3925,1454.1691,14.5417,6.3925,0.0000,33.3934,18.5150,17.7315,18.1233,-2.7598,-19318.8740,6.3925,1721.5866,17.2159,6.3925,0.0000,43.5978,24.2768,24.2724,11.2068,24.2680,11.1806,24.2636,11.1545,24.2636,1787.5038,71.5002,24.7992,24.7951,10.6092,24.7910,10.5864,24.7869,10.5637,24.7869,1787.5038,71.5002,25.0658,25.0579,10.7504,25.0500,10.6989,25.0423,10.6483,25.0423,520.3835,10.4077,19.6108,19.6138,-9.2696,19.6169,-9.2559,19.6199,-9.2422,19.6199,1787.5038,71.5002,18.5031,18.5071,-11.1476,18.5111,-11.1273,18.5150,-11.1071,18.5150,1787.5038,71.5002,17.7315,17.7433,-16.7661,17.7551,-16.7054,17.7669,-16.6441,17.7669,520.3835,10.4077,6.3925,116.4410,4.2617,0.0000,86.4882,202.9292,-143882.0000,-180588.3597,-180772.6663
5789.0000,17.7256,29.9478,0.0000,143775.8000,-143775.8000,3.7277,0.0000,0.0000,0.0000,31950.1778,4.5000,1.0000,31950.1778,0.0000,0.0000,175725.9778,0.0000,-175725.9778,24.5513,17.2540,9307.9000,0.0000,9307.9000,0.2413,2515.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2515.6486,0.0000,0.0000,0.0000,6792.2514,6792.2514,24.2764,36.3173,0.0000,9795.5000,-9795.5000,0.2540,0.0000,0.0000,0.0000,1999.0816,4.9000,1.0000,1999.0816,0.0000,0.0000,11794.5816,0.0000,-11794.5816,24.7346,17.4373,418.4000,0.0000,418.4000,0.0108,113.0811,3.7000,1.0000,0.0000,0.0000,0.0000,113.0811,0.0000,0.0000,0.0000,305.3189,305.3189,24.7137,36.7545,0.0000,5362.1000,-5362.1000,0.1390,0.0000,0.0000,0.0000,1094.3061,4.9000,1.0000,1094.3061,0.0000,0.0000,6456.4061,0.0000,-6456.4061,24.9645,17.6672,2972.3000,0.0000,2972.3000,0.0771,803.3243,3.7000,1.0000,0.0000,0.0000,0.0000,803.3243,0.0000,0.0000,0.0000,2168.9757,2168.9757,24.8696,19.6900,22.2798,-8.8899,-133348.8621,6.6748,720.4520,7.2045,6.6748,0.0000,10.8115,19.6969,18.4509,19.0739,-4.0097,-32077.2845,6.6748,1517.6870,15.1769,6.6748,0.0000,38.0158,18.4621,17.6918,18.0769,-2.8331,-19831.8269,6.6748,1800.7765,18.0078,6.6748,0.0000,49.6327,24.2874,24.2838,11.2333,24.2801,11.2168,24.2764,11.2003,24.2764,1928.7121,77.1485,24.7227,24.7197,9.9465,24.7167,9.9365,24.7137,9.9266,24.7137,1928.7121,77.1485,24.8802,24.8768,9.0579,24.8732,9.0653,24.8696,9.0719,24.8696,561.1844,11.2237,19.6900,19.6923,-7.8356,19.6946,-7.8279,19.6969,-7.8201,19.6969,1928.7121,77.1485,18.4509,18.4546,-11.0569,18.4584,-11.0391,18.4621,-11.0213,18.4621,1928.7121,77.1485,17.6918,17.7031,-16.6566,17.7143,-16.5998,17.7256,-16.5431,17.7256,561.1844,11.2237,6.6748,131.1735,4.4499,0.0000,98.4600,229.6336,-146234.8000,-184710.4196,-185257.9735
5790.0000,17.8511,30.0734,0.0000,226307.2000,-226307.2000,5.8674,0.0000,0.0000,0.0000,50290.4889,4.5000,1.0000,50290.4889,0.0000,0.0000,276597.6889,0.0000,-276597.6889,25.1068,17.8095,9273.2000,0.0000,9273.2000,0.2404,2506.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2506.2703,0.0000,0.0000,0.0000,6766.9297,6766.9297,24.9140,36.9548,0.0000,2615.2000,-2615.2000,0.0678,0.0000,0.0000,0.0000,533.7143,4.9000,1.0000,533.7143,0.0000,0.0000,3148.9143,0.0000,-3148.9143,24.9966,17.6993,393.8000,0.0000,393.8000,0.0102,106.4324,3.7000,1.0000,0.0000,0.0000,0.0000,106.4324,0.0000,0.0000,0.0000,287.3676,287.3676,24.9791,37.0199,0.0000,5773.8000,-5773.8000,0.1497,0.0000,0.0000,0.0000,1178.3265,4.9000,1.0000,1178.3265,0.0000,0.0000,6952.1265,0.0000,-6952.1265,25.1615,17.8642,9782.4000,0.0000,9782.4000,0.2536,2643.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2643.8919,0.0000,0.0000,0.0000,7138.5081,7138.5081,24.9575,20.2732,22.6153,-11.9050,-178575.6489,9.8838,1054.2661,10.5427,9.8838,0.0000,35.1025,20.2709,18.6947,19.4828,-7.5114,-60091.0359,9.8838,2213.4237,22.1342,9.8838,0.0000,123.4291,18.6986,17.8357,18.2671,-4.6994,-32896.0350,9.8838,2647.3787,26.4738,9.8838,0.0000,161.1466,24.9292,24.9242,17.5620,24.9191,17.5316,24.9140,17.5012,24.9140,3857.3320,154.2933,24.9891,24.9858,12.8333,24.9824,12.8196,24.9791,12.8059,24.9791,3857.3320,154.2933,24.9742,24.9686,10.9484,24.9631,10.9251,24.9575,10.9022,24.9575,1117.0103,22.3402,20.2732,20.2724,-1.7117,20.2717,-1.7329,20.2709,-1.7539,20.2709,3857.3320,154.2933,18.6947,18.6960,-8.1532,18.6973,-8.1592,18.6986,-8.1651,18.6986,3857.3320,154.2933,17.8357,17.8408,-14.4548,17.8459,-14.4716,17.8511,-14.4873,17.8511,1117.0103,22.3402,9.8838,388.0918,6.5892,0.0000,319.6782,707.7700,-215246.8000,-272505.9243,-271562.7198
5791.0000,18.0568,30.2790,0.0000,274739.2000,-274739.2000,7.1231,0.0000,0.0000,0.0000,61053.1556,4.5000,1.0000,61053.1556,0.0000,0.0000,335792.3556,0.0000,-335792.3556,25.2124,17.9151,15714.1000,0.0000,15714.1000,0.4074,4247.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4247.0541,0.0000,0.0000,0.0000,11467.0459,11467.0459,24.9588,36.9997,0.0000,4817.3000,-4817.3000,0.1249,0.0000,0.0000,0.0000,983.1224,4.9000,1.0000,983.1224,0.0000,0.0000,5800.4224,0.0000,-5800.4224,25.0824,17.7851,720.6000,0.0000,720.6000,0.0187,194.7568,3.7000,1.0000,0.0000,0.0000,0.0000,194.7568,0.0000,0.0000,0.0000,525.8432,525.8432,25.0637,37.1045,0.0000,6463.4000,-6463.4000,0.1676,0.0000,0.0000,0.0000,1319.0612,4.9000,1.0000,1319.0612,0.0000,0.0000,7782.4612,0.0000,-7782.4612,25.2295,17.9322,10392.2000,0.0000,10392.2000,0.2694,2808.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2808.7027,0.0000,0.0000,0.0000,7583.4973,7583.4973,25.0527,20.7333,22.8930,-13.5133,-202699.5174,12.1667,1285.1946,12.8519,12.1667,0.0000,65.4765,20.7299,19.0392,19.8846,-9.9173,-79338.1211,12.1667,2684.5414,26.8454,12.1667,0.0000,230.2316,19.0402,18.0486,18.5444,-6.6472,-46530.4877,12.1667,3246.3263,32.4633,12.1667,0.0000,300.5859,24.9681,24.9650,16.9471,24.9619,16.9390,24.9588,16.9309,24.9588,5576.7471,223.0699,25.0712,25.0687,13.4089,25.0662,13.4036,25.0637,13.3983,25.0637,5576.7471,223.0699,25.0679,25.0629,12.3883,25.0578,12.3730,25.0527,12.3576,25.0527,1611.0880,32.2218,20.7333,20.7322,2.2447,20.7310,2.2253,20.7299,2.2059,20.7299,5576.7471,223.0699,19.0392,19.0395,-4.7727,19.0399,-4.7851,19.0402,-4.7973,19.0402,5576.7471,223.0699,18.0486,18.0513,-11.8206,18.0540,-11.8540,18.0568,-11.8870,18.0568,1611.0880,32.2218,12.1667,690.3519,8.1111,0.0000,596.2940,1286.6459,-259193.0000,-329798.8527,-328568.1263
5792.0000,18.3200,30.5422,0.0000,293942.7000,-293942.7000,7.6210,0.0000,0.0000,0.0000,65320.6000,4.5000,1.0000,65320.6000,0.0000,0.0000,359263.3000,0.0000,-359263.3000,24.8603,17.5630,19174.6000,0.0000,19174.6000,0.4971,5182.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5182.3243,0.0000,0.0000,0.0000,13992.2757,13992.2757,24.6012,36.6420,0.0000,35764.7000,-35764.7000,0.9273,0.0000,0.0000,0.0000,7298.9184,4.9000,1.0000,7298.9184,0.0000,0.0000,43063.6184,0.0000,-43063.6184,25.3851,18.0879,1175.6000,0.0000,1175.6000,0.0305,317.7297,3.7000,1.0000,0.0000,0.0000,0.0000,317.7297,0.0000,0.0000,0.0000,857.8703,857.8703,25.3610,37.4018,0.0000,6159.1000,-6159.1000,0.1597,0.0000,0.0000,0.0000,1256.9592,4.9000,1.0000,1256.9592,0.0000,0.0000,7416.0592,0.0000,-7416.0592,25.4960,18.1987,9985.6000,0.0000,9985.6000,0.2589,2698.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2698.8108,0.0000,0.0000,0.0000,7286.7892,7286.7892,25.3434,21.1196,23.2315,-15.4679,-232017.7531,14.2417,1486.7140,14.8671,14.2417,0.0000,105.0154,21.1157,19.3985,20.2571,-11.7905,-94323.6532,14.2417,3160.0269,31.6003,14.2417,0.0000,369.2606,19.3978,18.3167,18.8573,-8.4841,-59389.0041,14.2417,3935.1665,39.3517,14.2417,0.0000,482.0995,24.6056,24.6041,12.8288,24.6026,12.8348,24.6012,12.8407,24.6012,7379.4443,295.1778,25.3695,25.3667,16.1669,25.3638,16.1572,25.3610,16.1474,25.3610,7379.4443,295.1778,25.3633,25.3567,16.0278,25.3500,15.9930,25.3434,15.9583,25.3434,2128.1636,42.5633,21.1196,21.1183,5.1707,21.1170,5.1526,21.1157,5.1345,21.1157,7379.4443,295.1778,19.3985,19.3983,-1.6709,19.3981,-1.6853,19.3978,-1.6997,19.3978,7379.4443,295.1778,18.3167,18.3177,-8.8786,18.3188,-8.9211,18.3200,-8.9632,18.3200,2128.1636,42.5633,14.2417,1068.9340,9.4945,0.0000,956.3755,2025.3095,-305530.7000,-387606.0424,-385730.4104
5793.0000,18.5153,30.7375,0.0000,304803.6000,-304803.6000,7.9026,0.0000,0.0000,0.0000,67734.1333,4.5000,1.0000,67734.1333,0.0000,0.0000,372537.7333,0.0000,-372537.7333,24.9263,17.6290,21777.2000,0.0000,21777.2000,0.5646,5885.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5885.7297,0.0000,0.0000,0.0000,15891.4703,15891.4703,24.6469,36.6877,0.0000,44078.8000,-44078.8000,1.1428,0.0000,0.0000,0.0000,8995.6735,4.9000,1.0000,8995.6735,0.0000,0.0000,53074.4735,0.0000,-53074.4735,25.5602,18.2629,1256.0000,0.0000,1256.0000,0.0326,339.4595,3.7000,1.0000,0.0000,0.0000,0.0000,339.4595,0.0000,0.0000,0.0000,916.5405,916.5405,25.5363,37.5771,0.0000,6709.3000,-6709.3000,0.1740,0.0000,0.0000,0.0000,1369.2449,4.9000,1.0000,1369.2449,0.0000,0.0000,8078.5449,0.0000,-8078.5449,25.6753,18.3780,8765.9000,0.0000,8765.9000,0.2273,2369.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2369.1622,0.0000,0.0000,0.0000,6396.7378,6396.7378,25.5463,21.3577,23.4520,-16.2264,-243396.3848,15.0657,1560.7359,15.6074,15.0657,0.0000,124.3191,21.3539,19.6343,20.4941,-12.4906,-99924.6566,15.0657,3395.4337,33.9543,15.0657,0.0000,437.1371,19.6335,18.5125,19.0730,-9.3055,-65138.1639,15.0657,4406.5023,44.0650,15.0657,0.0000,570.7178,24.6529,24.6509,13.5422,24.6489,13.5396,24.6469,13.5370,24.6469,8157.1800,326.2872,25.5444,25.5417,17.3515,25.5390,17.3433,25.5363,17.3351,25.5363,8157.1800,326.2872,25.5653,25.5589,18.0076,25.5526,17.9795,25.5463,17.9515,25.5463,2351.0170,47.0203,21.3577,21.3564,6.5215,21.3552,6.5061,21.3539,6.4908,21.3539,8157.1800,326.2872,19.6343,19.6340,-0.0584,19.6337,-0.0708,19.6335,-0.0833,19.6335,8157.1800,326.2872,18.5125,18.5134,-7.1231,18.5143,-7.1585,18.5153,-7.1937,18.5153,2351.0170,47.0203,15.0657,1249.8051,10.0438,0.0000,1132.1740,2381.9790,-323792.6000,-410486.0031,-408459.2053
5794.0000,18.7233,30.9455,0.0000,316360.2000,-316360.2000,8.2022,0.0000,0.0000,0.0000,70302.2667,4.5000,1.0000,70302.2667,0.0000,0.0000,386662.4667,0.0000,-386662.4667,24.8985,17.6012,25696.4000,0.0000,25696.4000,0.6662,6944.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6944.9730,0.0000,0.0000,0.0000,18751.4270,18751.4270,24.5940,36.6348,0.0000,57501.8000,-57501.8000,1.4908,0.0000,0.0000,0.0000,11735.0612,4.9000,1.0000,11735.0612,0.0000,0.0000,69236.8612,0.0000,-69236.8612,25.6998,18.4025,1289.7000,0.0000,1289.7000,0.0334,348.5676,3.7000,1.0000,0.0000,0.0000,0.0000,348.5676,0.0000,0.0000,0.0000,941.1324,941.1324,25.6770,37.7178,0.0000,8636.6000,-8636.6000,0.2239,0.0000,0.0000,0.0000,1762.5714,4.9000,1.0000,1762.5714,0.0000,0.0000,10399.1714,0.0000,-10399.1714,25.8430,18.5457,7952.8000,0.0000,7952.8000,0.2062,2149.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2149.4054,0.0000,0.0000,0.0000,5803.3946,5803.3946,25.7317,21.6166,23.6742,-17.1780,-257669.7130,16.2343,1668.9067,16.6891,16.2343,0.0000,155.5480,21.6124,19.8799,20.7461,-13.5607,-108485.9748,16.2343,3926.3786,39.2638,16.2343,0.0000,546.9456,19.8783,18.7224,19.3004,-10.3397,-72377.8262,16.2343,5612.5779,56.1258,16.2343,0.0000,714.0817,24.5990,24.5973,12.9858,24.5957,12.9859,24.5940,12.9859,24.5940,9319.3482,372.7739,25.6847,25.6821,18.2025,25.6796,18.1953,25.6770,18.1881,25.6770,9319.3482,372.7739,25.7504,25.7441,19.6765,25.7379,19.6504,25.7317,19.6244,25.7317,2683.8119,53.6762,21.6166,21.6152,8.1964,21.6138,8.1808,21.6124,8.1651,21.6124,9319.3482,372.7739,19.8799,19.8793,1.6649,19.8788,1.6518,19.8783,1.6388,19.8783,9319.3482,372.7739,18.7224,18.7227,-5.2553,18.7230,-5.2928,18.7233,-5.3300,18.7233,2683.8119,53.6762,16.2343,1538.3671,10.8228,0.0000,1416.5752,2954.9423,-347559.7000,-440802.5453,-438533.5141
5795.0000,18.9504,31.1726,0.0000,328499.3000,-328499.3000,8.5170,0.0000,0.0000,0.0000,72999.8444,4.5000,1.0000,72999.8444,0.0000,0.0000,401499.1444,0.0000,-401499.1444,24.8926,17.5953,27009.6000,0.0000,27009.6000,0.7003,7299.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7299.8919,0.0000,0.0000,0.0000,19709.7081,19709.7081,24.5960,36.6369,0.0000,75744.9000,-75744.9000,1.9638,0.0000,0.0000,0.0000,15458.1429,4.9000,1.0000,15458.1429,0.0000,0.0000,91203.0429,0.0000,-91203.0429,25.9458,18.6486,1504.8000,0.0000,1504.8000,0.0390,406.7027,3.7000,1.0000,0.0000,0.0000,0.0000,406.7027,0.0000,0.0000,0.0000,1098.0973,1098.0973,25.9214,37.9622,0.0000,11261.4000,-11261.4000,0.2920,0.0000,0.0000,0.0000,2298.2449,4.9000,1.0000,2298.2449,0.0000,0.0000,13559.6449,0.0000,-13559.6449,26.1220,18.8247,6428.2000,0.0000,6428.2000,0.1667,1737.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1737.3514,0.0000,0.0000,0.0000,4690.8486,4690.8486,26.0314,21.8932,23.9623,-18.6404,-279606.2017,17.5181,1783.0890,17.8309,17.5181,0.0000,195.4450,21.8886,20.1422,21.0154,-14.7501,-118000.8237,17.5181,5064.5067,50.6451,17.5181,0.0000,687.2335,20.1400,18.9513,19.5457,-11.4741,-80318.7024,17.5181,7795.8957,77.9590,17.5181,0.0000,897.2388,24.6009,24.5993,13.0547,24.5976,13.0543,24.5960,13.0538,24.5960,10675.3593,427.0144,25.9296,25.9268,20.1108,25.9241,20.1018,25.9214,20.0927,25.9214,10675.3593,427.0144,26.0526,26.0455,22.6837,26.0385,22.6476,26.0314,22.6117,26.0314,3071.8306,61.4366,21.8932,21.8917,10.0255,21.8901,10.0097,21.8886,9.9938,21.8886,10675.3593,427.0144,20.1422,20.1415,3.5003,20.1407,3.4866,20.1400,3.4730,20.1400,10675.3593,427.0144,18.9513,18.9510,-3.2585,18.9507,-3.2981,18.9504,-3.3376,18.9504,3071.8306,61.4366,17.5181,1901.2530,11.6787,0.0000,1779.9173,3681.1703,-380563.0000,-480763.1781,-477925.7278
5796.0000,19.0904,31.3127,0.0000,336983.2000,-336983.2000,8.7369,0.0000,0.0000,0.0000,74885.1556,4.5000,1.0000,74885.1556,0.0000,0.0000,411868.3556,0.0000,-411868.3556,25.1116,17.8143,23414.5000,0.0000,23414.5000,0.6071,6328.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6328.2432,0.0000,0.0000,0.0000,17086.2568,17086.2568,24.8553,36.8961,0.0000,75547.9000,-75547.9000,1.9587,0.0000,0.0000,0.0000,15417.9388,4.9000,1.0000,15417.9388,0.0000,0.0000,90965.8388,0.0000,-90965.8388,26.1851,18.8878,1786.6000,0.0000,1786.6000,0.0463,482.8649,3.7000,1.0000,0.0000,0.0000,0.0000,482.8649,0.0000,0.0000,0.0000,1303.7351,1303.7351,26.1573,38.1982,0.0000,12674.5000,-12674.5000,0.3286,0.0000,0.0000,0.0000,2586.6327,4.9000,1.0000,2586.6327,0.0000,0.0000,15261.1327,0.0000,-15261.1327,26.3804,19.0831,5615.0000,0.0000,5615.0000,0.1456,1517.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1517.5676,0.0000,0.0000,0.0000,4097.4324,4097.4324,26.2984,22.0552,24.1768,-19.3498,-290247.6784,17.7348,1791.9124,17.9191,17.7348,0.0000,202.7900,22.0508,20.2962,21.1735,-15.0025,-120019.9909,17.7348,5379.3854,53.7939,17.7348,0.0000,713.0603,20.2942,19.0907,19.6924,-11.7607,-82324.5688,17.7348,8263.9035,82.6390,17.7348,0.0000,930.9579,24.8618,24.8596,15.6332,24.8575,15.6263,24.8553,15.6195,24.8553,10912.4133,436.4965,26.1661,26.1631,21.7630,26.1602,21.7525,26.1573,21.7420,26.1573,10912.4133,436.4965,26.3205,26.3132,24.9744,26.3058,24.9366,26.2984,24.8990,26.2984,3139.6345,62.7927,22.0552,22.0537,10.6640,22.0523,10.6498,22.0508,10.6357,22.0508,10912.4133,436.4965,20.2962,20.2955,4.1874,20.2948,4.1754,20.2942,4.1634,20.2942,10912.4133,436.4965,19.0907,19.0906,-2.4533,19.0905,-2.4854,19.0904,-2.5174,19.0904,3139.6345,62.7927,17.7348,1967.4675,11.8232,0.0000,1846.8082,3814.2756,-394389.5000,-495607.9027,-492592.2381
5797.0000,19.2677,31.4899,0.0000,344175.5000,-344175.5000,8.9234,0.0000,0.0000,0.0000,76483.4444,4.5000,1.0000,76483.4444,0.0000,0.0000,420658.9444,0.0000,-420658.9444,25.1307,17.8335,27008.3000,0.0000,27008.3000,0.7002,7299.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7299.5405,0.0000,0.0000,0.0000,19708.7595,19708.7595,24.8508,36.8916,0.0000,86876.8000,-86876.8000,2.2524,0.0000,0.0000,0.0000,17729.9592,4.9000,1.0000,17729.9592,0.0000,0.0000,104606.7592,0.0000,-104606.7592,26.3088,19.0115,1709.6000,0.0000,1709.6000,0.0443,462.0541,3.7000,1.0000,0.0000,0.0000,0.0000,462.0541,0.0000,0.0000,0.0000,1247.5459,1247.5459,26.2833,38.3241,0.0000,13539.1000,-13539.1000,0.3510,0.0000,0.0000,0.0000,2763.0816,4.9000,1.0000,2763.0816,0.0000,0.0000,16302.1816,0.0000,-16302.1816,26.5105,19.2132,5005.2000,0.0000,5005.2000,0.1298,1352.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1352.7568,0.0000,0.0000,0.0000,3652.4432,3652.4432,26.4398,22.2785,24.3591,-19.9043,-298563.9190,18.6018,1867.8279,18.6783,18.6018,0.0000,234.0080,22.2736,20.4996,21.3866,-15.9099,-127278.8297,18.6018,6660.4518,66.6045,18.6018,0.0000,822.8305,20.4970,19.2694,19.8832,-12.5831,-88081.4968,18.6018,9810.4124,98.1041,18.6018,0.0000,1074.2717,24.8561,24.8543,15.1508,24.8525,15.1487,24.8508,15.1466,24.8508,11883.8135,475.3525,26.2914,26.2887,22.2369,26.2860,22.2285,26.2833,22.2202,26.2833,11883.8135,475.3525,26.4596,26.4530,25.6093,26.4464,25.5828,26.4398,25.5563,26.4398,3417.4002,68.3480,22.2785,22.2768,12.0427,22.2752,12.0277,22.2736,12.0127,22.2736,11883.8135,475.3525,20.4996,20.4987,5.4739,20.4979,5.4610,20.4970,5.4482,20.4970,11883.8135,475.3525,19.2694,19.2688,-1.0797,19.2682,-1.1151,19.2677,-1.1503,19.2677,3417.4002,68.3480,18.6018,2247.1234,12.4012,0.0000,2131.1101,4378.2335,-410868.3000,-516959.1366,-513924.2455
5798.0000,19.3733,31.5955,0.0000,349517.4000,-349517.4000,9.0619,0.0000,0.0000,0.0000,77670.5333,4.5000,1.0000,77670.5333,0.0000,0.0000,427187.9333,0.0000,-427187.9333,25.3160,18.0187,25704.0000,0.0000,25704.0000,0.6664,6947.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6947.0270,0.0000,0.0000,0.0000,18756.9730,18756.9730,25.0485,37.0894,0.0000,84900.6000,-84900.6000,2.2012,0.0000,0.0000,0.0000,17326.6531,4.9000,1.0000,17326.6531,0.0000,0.0000,102227.2531,0.0000,-102227.2531,26.4706,19.1733,1163.9000,0.0000,1163.9000,0.0302,314.5676,3.7000,1.0000,0.0000,0.0000,0.0000,314.5676,0.0000,0.0000,0.0000,849.3324,849.3324,26.4502,38.4911,0.0000,13550.1000,-13550.1000,0.3513,0.0000,0.0000,0.0000,2765.3265,4.9000,1.0000,2765.3265,0.0000,0.0000,16315.4265,0.0000,-16315.4265,26.6772,19.3799,4395.3000,0.0000,4395.3000,0.1140,1187.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1187.9189,0.0000,0.0000,0.0000,3207.3811,3207.3811,26.6116,22.3911,24.5013,-20.2260,-303389.4536,18.6374,1862.3541,18.6235,18.6374,0.0000,235.3561,22.3864,20.6123,21.4994,-15.9416,-127532.5498,18.6374,6767.7492,67.6775,18.6374,0.0000,827.5710,20.6099,19.3743,19.9921,-12.6893,-88825.2221,18.6374,9903.5617,99.0356,18.6374,0.0000,1080.4608,25.0550,25.0529,16.9073,25.0507,16.9005,25.0485,16.8938,25.0485,11924.5558,476.9822,26.4588,26.4560,23.2421,26.4531,23.2321,26.4502,23.2221,26.4502,11924.5558,476.9822,26.6326,26.6256,26.8169,26.6186,26.7848,26.6116,26.7528,26.6116,3429.0475,68.5809,22.3911,22.3895,12.2790,22.3880,12.2656,22.3864,12.2523,22.3864,11924.5558,476.9822,20.6123,20.6115,5.8204,20.6107,5.8090,20.6099,5.7975,20.6099,11924.5558,476.9822,19.3743,19.3739,-0.6487,19.3736,-0.6781,19.3733,-0.7073,19.3733,3429.0475,68.5809,18.6374,2259.1402,12.4250,0.0000,2143.3879,4402.5281,-416704.9000,-522916.9264,-519747.2255
5799.0000,19.5150,31.7372,0.0000,358586.8000,-358586.8000,9.2970,0.0000,0.0000,0.0000,79685.9556,4.5000,1.0000,79685.9556,0.0000,0.0000,438272.7556,0.0000,-438272.7556,25.4094,18.1121,24392.0000,0.0000,24392.0000,0.6324,6592.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6592.4324,0.0000,0.0000,0.0000,17799.5676,17799.5676,25.1638,37.2046,0.0000,91342.2000,-91342.2000,2.3682,0.0000,0.0000,0.0000,18641.2653,4.9000,1.0000,18641.2653,0.0000,0.0000,109983.4653,0.0000,-109983.4653,26.6430,19.3457,1119.3000,0.0000,1119.3000,0.0290,302.5135,3.7000,1.0000,0.0000,0.0000,0.0000,302.5135,0.0000,0.0000,0.0000,816.7865,816.7865,26.6233,38.6641,0.0000,15241.9000,-15241.9000,0.3952,0.0000,0.0000,0.0000,3110.5918,4.9000,1.0000,3110.5918,0.0000,0.0000,18352.4918,0.0000,-18352.4918,26.8702,19.5729,5005.2000,0.0000,5005.2000,0.1298,1352.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1352.7568,0.0000,0.0000,0.0000,3652.4432,3652.4432,26.7996,22.5675,24.6835,-20.9778,-314667.3993,19.2774,1914.4009,19.1440,19.2774,0.0000,260.4436,22.5625,20.7729,21.6677,-16.6329,-133063.0722,19.2774,7761.4299,77.6143,19.2774,0.0000,915.7847,20.7701,19.5171,20.1436,-13.3099,-93169.1113,19.2774,10865.8665,108.6587,19.2774,0.0000,1195.6309,25.1700,25.1680,17.5871,25.1659,17.5815,25.1638,17.5758,25.1638,12666.4632,506.6585,26.6320,26.6291,24.2760,26.6262,24.2659,26.6233,24.2559,26.6233,12666.4632,506.6585,26.8210,26.8139,28.1979,26.8067,28.1648,26.7996,28.1318,26.7996,3641.1045,72.8221,22.5675,22.5658,13.2938,22.5642,13.2796,22.5625,13.2654,22.5625,12666.4632,506.6585,20.7729,20.7720,6.7554,20.7711,6.7433,20.7701,6.7312,20.7701,12666.4632,506.6585,19.5171,19.5164,0.3478,19.5157,0.3156,19.5150,0.2836,19.5150,3641.1045,72.8221,19.2774,2481.9230,12.8516,0.0000,2371.8592,4853.7822,-434654.4000,-544339.9154,-540899.5828
5800.0000,19.5955,31.8177,0.0000,359721.8000,-359721.8000,9.3265,0.0000,0.0000,0.0000,79938.1778,4.5000,1.0000,79938.1778,0.0000,0.0000,439659.9778,0.0000,-439659.9778,25.5332,18.2359,20798.3000,0.0000,20798.3000,0.5392,5621.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5621.1622,0.0000,0.0000,0.0000,15177.1378,15177.1378,25.3215,37.3623,0.0000,89822.5000,-89822.5000,2.3288,0.0000,0.0000,0.0000,18331.1224,4.9000,1.0000,18331.1224,0.0000,0.0000,108153.6224,0.0000,-108153.6224,26.7821,19.4848,1424.4000,0.0000,1424.4000,0.0369,384.9730,3.7000,1.0000,0.0000,0.0000,0.0000,384.9730,0.0000,0.0000,0.0000,1039.4270,1039.4270,26.7592,38.8001,0.0000,16051.2000,-16051.2000,0.4162,0.0000,0.0000,0.0000,3275.7551,4.9000,1.0000,3275.7551,0.0000,0.0000,19326.9551,0.0000,-19326.9551,27.0203,19.7230,5818.3000,0.0000,5818.3000,0.1509,1572.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1572.5135,0.0000,0.0000,0.0000,4245.7865,4245.7865,26.9415,22.6589,24.8002,-21.1404,-317105.5191,19.1977,1898.9497,18.9895,19.1977,0.0000,257.2242,22.6541,20.8592,21.7567,-16.6126,-132900.4287,19.1977,7687.1415,76.8714,19.1977,0.0000,904.4645,20.8566,19.5970,20.2268,-13.3248,-93273.4141,19.1977,10771.7766,107.7178,19.1977,0.0000,1180.8515,25.3283,25.3260,18.7076,25.3237,18.7001,25.3215,18.6927,25.3215,12572.9064,502.9163,26.7681,26.7651,24.9158,26.7622,24.9054,26.7592,24.8950,26.7592,12572.9064,502.9163,26.9629,26.9558,28.9708,26.9486,28.9386,26.9415,28.9063,26.9415,3614.3673,72.2873,22.6589,22.6573,13.4293,22.6557,13.4164,22.6541,13.4034,22.6541,12572.9064,502.9163,20.8592,20.8584,6.9271,20.8575,6.9161,20.8566,6.9052,20.8566,12572.9064,502.9163,19.5970,19.5965,0.5543,19.5960,0.5272,19.5955,0.5002,19.5955,3614.3673,72.2873,19.1977,2453.4193,12.7984,0.0000,2342.5402,4795.9595,-437554.5000,-546678.2040,-543279.3619
5801.0000,19.6065,31.8287,0.0000,361139.5000,-361139.5000,9.3632,0.0000,0.0000,0.0000,80253.2222,4.5000,1.0000,80253.2222,0.0000,0.0000,441392.7222,0.0000,-441392.7222,25.7540,18.4567,13609.4000,0.0000,13609.4000,0.3528,3678.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3678.2162,0.0000,0.0000,0.0000,9931.1838,9931.1838,25.6075,37.6483,0.0000,77979.2000,-77979.2000,2.0218,0.0000,0.0000,0.0000,15914.1224,4.9000,1.0000,15914.1224,0.0000,0.0000,93893.3224,0.0000,-93893.3224,26.9152,19.6179,934.6000,0.0000,934.6000,0.0242,252.5946,3.7000,1.0000,0.0000,0.0000,0.0000,252.5946,0.0000,0.0000,0.0000,682.0054,682.0054,26.8963,38.9372,0.0000,17356.5000,-17356.5000,0.4500,0.0000,0.0000,0.0000,3542.1429,4.9000,1.0000,3542.1429,0.0000,0.0000,20898.6429,0.0000,-20898.6429,27.1874,19.8901,7647.9000,0.0000,7647.9000,0.1983,2067.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2067.0000,0.0000,0.0000,0.0000,5580.9000,5580.9000,27.0869,22.6705,24.8787,-21.1395,-317092.1398,18.6155,1836.4725,18.3647,18.6155,0.0000,234.5259,22.6660,20.8671,21.7666,-16.1452,-129161.8584,18.6155,6864.8735,68.6487,18.6155,0.0000,824.6515,20.8649,19.6066,20.2357,-12.9060,-90342.3309,18.6155,9946.5836,99.4658,18.6155,0.0000,1076.6492,25.6157,25.6129,21.0247,25.6102,21.0129,25.6075,21.0010,25.6075,11899.4755,475.9790,26.9057,26.9026,25.6096,26.8994,25.5976,26.8963,25.5856,26.8963,11899.4755,475.9790,27.1097,27.1021,29.8613,27.0945,29.8241,27.0869,29.7870,27.0869,3421.8777,68.4376,22.6705,22.6690,12.8960,22.6675,12.8843,22.6660,12.8726,22.6660,11899.4755,475.9790,20.8671,20.8664,6.4271,20.8656,6.4177,20.8649,6.4082,20.8649,11899.4755,475.9790,19.6066,19.6066,0.0231,19.6065,0.0024,19.6065,-0.0181,19.6065,3421.8777,68.4376,18.6155,2251.7401,12.4103,0.0000,2135.8266,4387.5667,-434283.3000,-539990.5983,-536596.3291
5802.0000,19.2113,31.4335,0.0000,271462.0000,-271462.0000,7.0382,0.0000,0.0000,0.0000,60324.8889,4.5000,1.0000,60324.8889,0.0000,0.0000,331786.8889,0.0000,-331786.8889,25.3402,18.0429,11209.5000,0.0000,11209.5000,0.2906,3029.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3029.5946,0.0000,0.0000,0.0000,8179.9054,8179.9054,25.1835,37.2243,0.0000,49647.2000,-49647.2000,1.2872,0.0000,0.0000,0.0000,10132.0816,4.9000,1.0000,10132.0816,0.0000,0.0000,59779.2816,0.0000,-59779.2816,26.2877,18.9904,788.1000,0.0000,788.1000,0.0204,213.0000,3.7000,1.0000,0.0000,0.0000,0.0000,213.0000,0.0000,0.0000,0.0000,575.1000,575.1000,26.2710,38.3119,0.0000,18820.9000,-18820.9000,0.4880,0.0000,0.0000,0.0000,3841.0000,4.9000,1.0000,3841.0000,0.0000,0.0000,22661.9000,0.0000,-22661.9000,26.6897,19.3924,8969.2000,0.0000,8969.2000,0.2325,2424.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2424.1081,0.0000,0.0000,0.0000,6545.0919,6545.0919,26.5579,22.0730,24.3154,-16.1855,-242783.1735,14.0354,1411.4137,14.1141,14.0354,0.0000,100.5170,22.0725,20.3701,21.2213,-11.5195,-92156.0241,14.0354,3024.3935,30.2439,14.0354,0.0000,353.4428,20.3716,19.1990,19.7853,-9.0688,-63481.5949,14.0354,3805.0854,38.0509,14.0354,0.0000,461.4482,25.1891,25.1872,16.0348,25.1854,16.0322,25.1835,16.0296,25.1835,7190.1669,287.6067,26.2771,26.2751,18.7413,26.2731,18.7405,26.2710,18.7396,26.2710,7190.1669,287.6067,26.5688,26.5651,22.4894,26.5615,22.5016,26.5579,22.5135,26.5579,2073.9087,41.4782,22.0730,22.0729,6.5246,22.0727,6.5261,22.0725,6.5276,22.0725,7190.1669,287.6067,20.3701,20.3706,1.1100,20.3711,1.1132,20.3716,1.1164,20.3716,7190.1669,287.6067,19.1990,19.2031,-5.3317,19.2072,-5.3017,19.2113,-5.2720,19.2113,2073.9087,41.4782,14.0354,1026.4603,9.3569,0.0000,915.4080,1941.8683,-318963.3000,-398927.9732,-398420.7925
