Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5803.0000,18.9710,31.1932,0.0000,255028.8000,-255028.8000,6.6121,0.0000,0.0000,0.0000,56673.0667,4.5000,1.0000,56673.0667,0.0000,0.0000,311701.8667,0.0000,-311701.8667,25.3312,18.0339,11235.1000,0.0000,11235.1000,0.2913,3036.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3036.5135,0.0000,0.0000,0.0000,8198.5865,8198.5865,25.1559,37.1967,0.0000,34050.8000,-34050.8000,0.8828,0.0000,0.0000,0.0000,6949.1429,4.9000,1.0000,6949.1429,0.0000,0.0000,40999.9429,0.0000,-40999.9429,25.9925,18.6952,613.8000,0.0000,613.8000,0.0159,165.8919,3.7000,1.0000,0.0000,0.0000,0.0000,165.8919,0.0000,0.0000,0.0000,447.9081,447.9081,25.9763,38.0171,0.0000,17229.7000,-17229.7000,0.4467,0.0000,0.0000,0.0000,3516.2653,4.9000,1.0000,3516.2653,0.0000,0.0000,20745.9653,0.0000,-20745.9653,26.3996,19.1023,8562.6000,0.0000,8562.6000,0.2220,2314.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2314.2162,0.0000,0.0000,0.0000,6248.3838,6248.3838,26.2584,21.7391,23.9988,-14.7655,-221481.8775,12.7063,1291.6977,12.9170,12.7063,0.0000,74.5796,21.7387,20.0810,20.9099,-10.1547,-81237.8039,12.7063,2718.1592,27.1816,12.7063,0.0000,262.2407,20.0830,18.9582,19.5206,-7.8749,-55124.2482,12.7063,3304.6237,33.0462,12.7063,0.0000,342.3764,25.1639,25.1612,16.0069,25.1586,15.9955,25.1559,15.9841,25.1559,6023.8292,240.9532,25.9833,25.9810,16.3959,25.9786,16.3905,25.9763,16.3850,25.9763,6023.8292,240.9532,26.2721,26.2675,19.4265,26.2630,19.4198,26.2584,19.4132,26.2584,1739.4036,34.7881,21.7391,21.7390,3.8132,21.7388,3.8133,21.7387,3.8134,21.7387,6023.8292,240.9532,20.0810,20.0817,-1.2689,20.0823,-1.2661,20.0830,-1.2633,20.0830,6023.8292,240.9532,18.9582,18.9625,-7.7592,18.9667,-7.7353,18.9710,-7.7113,18.9710,1739.4036,34.7881,12.7063,778.6909,8.4708,0.0000,679.1968,1457.8877,-285897.8000,-358552.8965,-357843.9296
5804.0000,18.5906,30.8128,0.0000,182608.5000,-182608.5000,4.7345,0.0000,0.0000,0.0000,40579.6667,4.5000,1.0000,40579.6667,0.0000,0.0000,223188.1667,0.0000,-223188.1667,24.9345,17.6372,11207.0000,0.0000,11207.0000,0.2906,3028.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3028.9189,0.0000,0.0000,0.0000,8178.0811,8178.0811,24.6968,36.7376,0.0000,16555.3000,-16555.3000,0.4292,0.0000,0.0000,0.0000,3378.6327,4.9000,1.0000,3378.6327,0.0000,0.0000,19933.9327,0.0000,-19933.9327,25.2633,17.9661,675.9000,0.0000,675.9000,0.0175,182.6757,3.7000,1.0000,0.0000,0.0000,0.0000,182.6757,0.0000,0.0000,0.0000,493.2243,493.2243,25.2470,37.2878,0.0000,15647.5000,-15647.5000,0.4057,0.0000,0.0000,0.0000,3193.3673,4.9000,1.0000,3193.3673,0.0000,0.0000,18840.8673,0.0000,-18840.8673,25.7825,18.4852,7851.2000,0.0000,7851.2000,0.2036,2121.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2121.9459,0.0000,0.0000,0.0000,5729.2541,5729.2541,25.6205,21.0889,23.3547,-10.6286,-159429.7408,9.1215,948.1416,9.4814,9.1215,0.0000,27.5912,21.0943,19.5888,20.3416,-6.6210,-52967.9506,9.1215,1979.1957,19.7920,9.1215,0.0000,97.0176,19.5958,18.5628,19.0793,-5.1918,-36342.8240,9.1215,2369.8192,23.6982,9.1215,0.0000,126.6643,24.7020,24.7003,11.4896,24.6985,11.4883,24.6968,11.4869,24.6968,3346.5013,133.8601,25.2493,25.2486,9.7604,25.2478,9.7702,25.2470,9.7800,25.2470,3346.5013,133.8601,25.6197,25.6200,12.2926,25.6203,12.3433,25.6205,12.3932,25.6205,969.9976,19.4000,21.0889,21.0907,-1.9100,21.0925,-1.8914,21.0943,-1.8729,21.0943,3346.5013,133.8601,19.5888,19.5911,-5.5391,19.5935,-5.5206,19.5958,-5.5020,19.5958,3346.5013,133.8601,18.5628,18.5722,-11.8850,18.5814,-11.8040,18.5906,-11.7240,18.5906,969.9976,19.4000,9.1215,310.7886,6.0810,0.0000,251.2731,562.0617,-195077.2000,-247562.4072,-248740.5153
5805.0000,18.3639,30.5861,0.0000,172182.4000,-172182.4000,4.4641,0.0000,0.0000,0.0000,38262.7556,4.5000,1.0000,38262.7556,0.0000,0.0000,210445.1556,0.0000,-210445.1556,24.9434,17.6461,9521.5000,0.0000,9521.5000,0.2469,2573.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2573.3784,0.0000,0.0000,0.0000,6948.1216,6948.1216,24.7163,36.7571,0.0000,10368.5000,-10368.5000,0.2688,0.0000,0.0000,0.0000,2116.0204,4.9000,1.0000,2116.0204,0.0000,0.0000,12484.5204,0.0000,-12484.5204,25.1066,17.8093,429.8000,0.0000,429.8000,0.0111,116.1622,3.7000,1.0000,0.0000,0.0000,0.0000,116.1622,0.0000,0.0000,0.0000,313.6378,313.6378,25.0903,37.1312,0.0000,14301.6000,-14301.6000,0.3708,0.0000,0.0000,0.0000,2918.6939,4.9000,1.0000,2918.6939,0.0000,0.0000,17220.2939,0.0000,-17220.2939,25.6287,18.3314,6428.2000,0.0000,6428.2000,0.1667,1737.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1737.3514,0.0000,0.0000,0.0000,4690.8486,4690.8486,25.4676,20.6770,23.0723,-10.2150,-153224.9657,8.2927,870.4992,8.7050,8.2927,0.0000,20.7323,20.6835,19.3043,19.9939,-5.5140,-44111.8478,8.2927,1822.4040,18.2240,8.2927,0.0000,72.8999,19.3120,18.3357,18.8238,-4.4613,-31229.1066,8.2927,2175.1422,21.7514,8.2927,0.0000,95.1767,24.7262,24.7229,12.4300,24.7196,12.4124,24.7163,12.3948,24.7163,2827.8501,113.1140,25.0968,25.0947,9.6683,25.0925,9.6618,25.0903,9.6553,25.0903,2827.8501,113.1140,25.4821,25.4772,12.2090,25.4723,12.1863,25.4676,12.1646,25.4676,820.5984,16.4120,20.6770,20.6792,-4.6513,20.6813,-4.6329,20.6835,-4.6145,20.6835,2827.8501,113.1140,19.3043,19.3069,-7.3191,19.3095,-7.3016,19.3120,-7.2840,19.3120,2827.8501,113.1140,18.3357,18.3451,-13.5649,18.3545,-13.4950,18.3639,-13.4254,18.3639,820.5984,16.4120,8.2927,238.8115,5.5284,0.0000,188.8089,427.6204,-180473.0000,-228197.3617,-228565.9201
5806.0000,18.1602,30.3824,0.0000,142478.6000,-142478.6000,3.6940,0.0000,0.0000,0.0000,31661.9111,4.5000,1.0000,31661.9111,0.0000,0.0000,174140.5111,0.0000,-174140.5111,24.5839,17.2866,9270.3000,0.0000,9270.3000,0.2403,2505.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2505.4865,0.0000,0.0000,0.0000,6764.8135,6764.8135,24.3294,36.3702,0.0000,11178.1000,-11178.1000,0.2898,0.0000,0.0000,0.0000,2281.2449,4.9000,1.0000,2281.2449,0.0000,0.0000,13459.3449,0.0000,-13459.3449,24.8259,17.5286,337.5000,0.0000,337.5000,0.0088,91.2162,3.7000,1.0000,0.0000,0.0000,0.0000,91.2162,0.0000,0.0000,0.0000,246.2838,246.2838,24.8119,36.8527,0.0000,11846.4000,-11846.4000,0.3071,0.0000,0.0000,0.0000,2417.6327,4.9000,1.0000,2417.6327,0.0000,0.0000,14264.0327,0.0000,-14264.0327,25.3380,18.0407,5615.0000,0.0000,5615.0000,0.1456,1517.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1517.5676,0.0000,0.0000,0.0000,4097.4324,4097.4324,25.1797,20.3049,22.7423,-8.8100,-132150.6553,7.0285,746.3658,7.4637,7.0285,0.0000,12.6227,20.3144,19.0387,19.6765,-4.3226,-34580.7480,7.0285,1562.7506,15.6275,7.0285,0.0000,44.3845,19.0492,18.1248,18.5870,-3.5798,-25058.3569,7.0285,1860.0147,18.6001,7.0285,0.0000,57.9475,24.3344,24.3327,8.8338,24.3311,8.8344,24.3294,8.8348,24.3294,2112.2661,84.4906,24.8168,24.8152,7.8355,24.8135,7.8349,24.8119,7.8343,24.8119,2112.2661,84.4906,25.1869,25.1845,9.7334,25.1821,9.7454,25.1797,9.7570,25.1797,614.1933,12.2839,20.3049,20.3080,-7.0215,20.3112,-6.9955,20.3144,-6.9696,20.3144,2112.2661,84.4906,19.0387,19.0422,-8.9843,19.0457,-8.9596,19.0492,-8.9350,19.0492,2112.2661,84.4906,18.1248,18.1367,-15.1083,18.1485,-15.0159,18.1602,-14.9244,18.1602,614.1933,12.2839,7.0285,151.2491,4.6857,0.0000,114.9546,266.2037,-150280.3000,-190755.3589,-191789.7603
5807.0000,17.9915,30.2137,0.0000,126447.3000,-126447.3000,3.2784,0.0000,0.0000,0.0000,28099.4000,4.5000,1.0000,28099.4000,0.0000,0.0000,154546.7000,0.0000,-154546.7000,24.5505,17.2532,9290.2000,0.0000,9290.2000,0.2409,2510.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2510.8649,0.0000,0.0000,0.0000,6779.3351,6779.3351,24.2540,36.2949,0.0000,8903.7000,-8903.7000,0.2308,0.0000,0.0000,0.0000,1817.0816,4.9000,1.0000,1817.0816,0.0000,0.0000,10720.7816,0.0000,-10720.7816,24.7090,17.4117,331.9000,0.0000,331.9000,0.0086,89.7027,3.7000,1.0000,0.0000,0.0000,0.0000,89.7027,0.0000,0.0000,0.0000,242.1973,242.1973,24.6918,36.7326,0.0000,8934.5000,-8934.5000,0.2316,0.0000,0.0000,0.0000,1823.3673,4.9000,1.0000,1823.3673,0.0000,0.0000,10757.8673,0.0000,-10757.8673,25.1483,17.8510,3175.6000,0.0000,3175.6000,0.0823,858.2703,3.7000,1.0000,0.0000,0.0000,0.0000,858.2703,0.0000,0.0000,0.0000,2317.3297,2317.3297,25.0363,19.9319,22.4841,-8.0181,-120271.6878,6.1090,654.6421,6.5464,6.1090,0.0000,8.2886,19.9454,18.8299,19.3876,-3.2852,-26281.9835,6.1090,1372.9160,13.7292,6.1090,0.0000,29.1447,18.8426,17.9500,18.3963,-3.0046,-21032.4802,6.1090,1628.3413,16.2834,6.1090,0.0000,38.0507,24.2628,24.2599,8.8924,24.2569,8.8787,24.2540,8.8651,24.2540,1650.4828,66.0193,24.6988,24.6964,7.6465,24.6941,7.6385,24.6918,7.6306,24.6918,1650.4828,66.0193,25.0500,25.0454,9.2816,25.0408,9.2635,25.0363,9.2460,25.0363,480.7731,9.6155,19.9319,19.9364,-9.4012,19.9409,-9.3652,19.9454,-9.3292,19.9454,1650.4828,66.0193,18.8299,18.8342,-10.0997,18.8384,-10.0703,18.8426,-10.0410,18.8426,1650.4828,66.0193,17.9500,17.9639,-16.2349,17.9777,-16.1267,17.9915,-16.0194,17.9915,480.7731,9.6155,6.1090,102.7590,4.0727,0.0000,75.4839,178.2430,-131487.8000,-166686.4868,-167586.1515
5808.0000,17.8452,30.0675,0.0000,106782.1000,-106782.1000,2.7685,0.0000,0.0000,0.0000,23729.3556,4.5000,1.0000,23729.3556,0.0000,0.0000,130511.4556,0.0000,-130511.4556,24.2942,16.9969,9290.0000,0.0000,9290.0000,0.2409,2510.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2510.8108,0.0000,0.0000,0.0000,6779.1892,6779.1892,23.9546,35.9954,0.0000,11159.9000,-11159.9000,0.2893,0.0000,0.0000,0.0000,2277.5306,4.9000,1.0000,2277.5306,0.0000,0.0000,13437.4306,0.0000,-13437.4306,24.6186,17.3213,346.7000,0.0000,346.7000,0.0090,93.7027,3.7000,1.0000,0.0000,0.0000,0.0000,93.7027,0.0000,0.0000,0.0000,252.9973,252.9973,24.5979,36.6387,0.0000,6297.7000,-6297.7000,0.1633,0.0000,0.0000,0.0000,1285.2449,4.9000,1.0000,1285.2449,0.0000,0.0000,7582.9449,0.0000,-7582.9449,24.9726,17.6753,1041.1000,0.0000,1041.1000,0.0270,281.3784,3.7000,1.0000,0.0000,0.0000,0.0000,281.3784,0.0000,0.0000,0.0000,759.7216,759.7216,24.9189,19.5728,22.2458,-7.2129,-108193.7311,5.2470,567.0174,5.6702,5.2470,0.0000,5.2516,19.5910,18.6564,19.1237,-2.3642,-18913.9312,5.2470,1190.8208,11.9082,5.2470,0.0000,18.4661,18.6717,17.7957,18.2337,-2.5325,-17727.5787,5.2470,1407.1828,14.0718,5.2470,0.0000,24.1090,23.9592,23.9577,6.4035,23.9562,6.4048,23.9546,6.4060,23.9546,1263.7622,50.5505,24.6061,24.6034,7.4882,24.6006,7.4769,24.5979,7.4657,24.5979,1263.7622,50.5505,24.9350,24.9296,8.8724,24.9243,8.8473,24.9189,8.8225,24.9189,368.8593,7.3772,19.5728,19.5788,-11.6038,19.5849,-11.5558,19.5910,-11.5081,19.5910,1263.7622,50.5505,18.6564,18.6615,-10.9346,18.6666,-10.8990,18.6717,-10.8635,18.6717,1263.7622,50.5505,17.7957,17.8124,-17.1613,17.8289,-17.0303,17.8452,-16.9006,17.8452,368.8593,7.3772,5.2470,67.6063,3.4980,0.0000,47.8267,115.4330,-113561.9000,-143739.9230,-144835.2410
5809.0000,17.7368,29.9590,0.0000,103185.2000,-103185.2000,2.6753,0.0000,0.0000,0.0000,22930.0444,4.5000,1.0000,22930.0444,0.0000,0.0000,126115.2444,0.0000,-126115.2444,24.4885,17.1912,9282.2000,0.0000,9282.2000,0.2407,2508.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2508.7027,0.0000,0.0000,0.0000,6773.4973,6773.4973,24.1122,36.1530,0.0000,6482.8000,-6482.8000,0.1681,0.0000,0.0000,0.0000,1323.0204,4.9000,1.0000,1323.0204,0.0000,0.0000,7805.8204,0.0000,-7805.8204,24.5300,17.2328,334.7000,0.0000,334.7000,0.0087,90.4595,3.7000,1.0000,0.0000,0.0000,0.0000,90.4595,0.0000,0.0000,0.0000,244.2405,244.2405,24.5084,36.5492,0.0000,4607.0000,-4607.0000,0.1194,0.0000,0.0000,0.0000,940.2041,4.9000,1.0000,940.2041,0.0000,0.0000,5547.2041,0.0000,-5547.2041,24.8053,17.5080,635.1000,0.0000,635.1000,0.0165,171.6486,3.7000,1.0000,0.0000,0.0000,0.0000,171.6486,0.0000,0.0000,0.0000,463.4514,463.4514,24.7677,19.3484,22.0581,-6.7484,-101226.5098,4.8429,526.8435,5.2684,4.8429,0.0000,4.1293,19.3677,18.5086,18.9382,-2.0059,-16047.1538,4.8429,1106.7486,11.0675,4.8429,0.0000,14.5198,18.5258,17.6840,18.1049,-2.2462,-15723.5978,4.8429,1305.1608,13.0516,4.8429,0.0000,18.9568,24.1258,24.1213,8.8196,24.1167,8.7891,24.1122,8.7589,24.1122,1098.2566,43.9303,24.5170,24.5141,7.2357,24.5112,7.2241,24.5084,7.2125,24.5084,1098.2566,43.9303,24.7805,24.7763,7.8646,24.7720,7.8554,24.7677,7.8460,24.7677,320.8988,6.4180,19.3484,19.3549,-12.4550,19.3613,-12.4083,19.3677,-12.3617,19.3677,1098.2566,43.9303,18.5086,18.5144,-11.5863,18.5201,-11.5476,18.5258,-11.5091,18.5258,1098.2566,43.9303,17.6840,17.7018,-17.6345,17.7193,-17.5018,17.7368,-17.3700,17.7368,320.8988,6.4180,4.8429,54.2395,3.2286,0.0000,37.6059,91.8454,-104023.0000,-131987.0797,-132997.2613
5810.0000,17.6456,29.8679,0.0000,94108.8000,-94108.8000,2.4399,0.0000,0.0000,0.0000,20913.0667,4.5000,1.0000,20913.0667,0.0000,0.0000,115021.8667,0.0000,-115021.8667,24.2439,16.9466,9305.0000,0.0000,9305.0000,0.2412,2514.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2514.8649,0.0000,0.0000,0.0000,6790.1351,6790.1351,23.8487,35.8895,0.0000,8515.3000,-8515.3000,0.2208,0.0000,0.0000,0.0000,1737.8163,4.9000,1.0000,1737.8163,0.0000,0.0000,10253.1163,0.0000,-10253.1163,24.4369,17.1396,343.0000,0.0000,343.0000,0.0089,92.7027,3.7000,1.0000,0.0000,0.0000,0.0000,92.7027,0.0000,0.0000,0.0000,250.2973,250.2973,24.4139,36.4547,0.0000,3612.9000,-3612.9000,0.0937,0.0000,0.0000,0.0000,737.3265,4.9000,1.0000,737.3265,0.0000,0.0000,4350.2265,0.0000,-4350.2265,24.6634,17.3662,329.8000,0.0000,329.8000,0.0086,89.1351,3.7000,1.0000,0.0000,0.0000,0.0000,89.1351,0.0000,0.0000,0.0000,240.6649,240.6649,24.6367,19.1589,21.8978,-6.3660,-95489.6564,4.5196,494.4852,4.9449,4.5196,0.0000,3.3564,19.1801,18.3921,18.7861,-1.7171,-13736.7035,4.5196,1038.7694,10.3877,4.5196,0.0000,11.8020,18.4107,17.5891,17.9999,-2.0461,-14322.9458,4.5196,1222.9046,12.2290,4.5196,0.0000,15.4084,23.8544,23.8525,6.3233,23.8506,6.3236,23.8487,6.3237,23.8487,973.2515,38.9301,24.4225,24.4196,6.8604,24.4168,6.8494,24.4139,6.8384,24.4139,973.2515,38.9301,24.6496,24.6453,7.1509,24.6410,7.1400,24.6367,7.1292,24.6367,284.6431,5.6929,19.1589,19.1660,-13.1396,19.1731,-13.0899,19.1801,-13.0403,19.1801,973.2515,38.9301,18.3921,18.3983,-11.9955,18.4045,-11.9549,18.4107,-11.9145,18.4107,973.2515,38.9301,17.5891,17.6081,-18.0024,17.6269,-17.8631,17.6456,-17.7250,17.6456,284.6431,5.6929,4.5196,44.8660,3.0131,0.0000,30.5668,75.4328,-96259.2000,-122344.1122,-123549.3056
5811.0000,17.5760,29.7982,0.0000,87529.3000,-87529.3000,2.2694,0.0000,0.0000,0.0000,19450.9556,4.5000,1.0000,19450.9556,0.0000,0.0000,106980.2556,0.0000,-106980.2556,23.8572,16.5599,9300.6000,0.0000,9300.6000,0.2411,2513.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2513.6757,0.0000,0.0000,0.0000,6786.9243,6786.9243,23.4593,35.5002,0.0000,12945.6000,-12945.6000,0.3356,0.0000,0.0000,0.0000,2641.9592,4.9000,1.0000,2641.9592,0.0000,0.0000,15587.5592,0.0000,-15587.5592,24.3745,17.0772,337.3000,0.0000,337.3000,0.0087,91.1622,3.7000,1.0000,0.0000,0.0000,0.0000,91.1622,0.0000,0.0000,0.0000,246.1378,246.1378,24.3510,36.3918,0.0000,3103.8000,-3103.8000,0.0805,0.0000,0.0000,0.0000,633.4286,4.9000,1.0000,633.4286,0.0000,0.0000,3737.2286,0.0000,-3737.2286,24.5704,17.2731,329.8000,0.0000,329.8000,0.0086,89.1351,3.7000,1.0000,0.0000,0.0000,0.0000,89.1351,0.0000,0.0000,0.0000,240.6649,240.6649,24.5418,19.0280,21.7849,-6.2607,-93910.8569,4.4159,485.0789,4.8508,4.4159,0.0000,3.1305,19.0492,18.2958,18.6725,-1.6042,-12833.2025,4.4159,1019.2529,10.1925,4.4159,0.0000,11.0075,18.3150,17.5190,17.9170,-1.9367,-13556.9347,4.4159,1198.5951,11.9860,4.4159,0.0000,14.3712,23.4587,23.4589,3.0190,23.4591,3.0378,23.4593,3.0565,23.4593,934.5322,37.3813,24.3601,24.3570,6.7693,24.3540,6.7571,24.3510,6.7449,24.3510,934.5322,37.3813,24.5563,24.5514,6.8459,24.5466,6.8284,24.5418,6.8111,24.5418,273.4070,5.4681,19.0280,19.0351,-13.3710,19.0422,-13.3242,19.0492,-13.2775,19.0492,934.5322,37.3813,18.2958,18.3022,-12.2834,18.3086,-12.2435,18.3150,-12.2036,18.3150,934.5322,37.3813,17.5190,17.5381,-18.1531,17.5571,-18.0207,17.5760,-17.8891,17.5760,273.4070,5.4681,4.4159,42.0947,2.9439,0.0000,28.5092,70.6039,-93611.0000,-119031.3163,-120300.9941
5812.0000,17.5491,29.7713,0.0000,109876.3000,-109876.3000,2.8487,0.0000,0.0000,0.0000,24416.9556,4.5000,1.0000,24416.9556,0.0000,0.0000,134293.2556,0.0000,-134293.2556,24.4733,17.1760,9282.6000,0.0000,9282.6000,0.2407,2508.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2508.8108,0.0000,0.0000,0.0000,6773.7892,6773.7892,24.1030,36.1438,0.0000,6353.7000,-6353.7000,0.1647,0.0000,0.0000,0.0000,1296.6735,4.9000,1.0000,1296.6735,0.0000,0.0000,7650.3735,0.0000,-7650.3735,24.4975,17.2002,332.4000,0.0000,332.4000,0.0086,89.8378,3.7000,1.0000,0.0000,0.0000,0.0000,89.8378,0.0000,0.0000,0.0000,242.5622,242.5622,24.4727,36.5135,0.0000,2819.0000,-2819.0000,0.0731,0.0000,0.0000,0.0000,575.3061,4.9000,1.0000,575.3061,0.0000,0.0000,3394.3061,0.0000,-3394.3061,24.6477,17.3504,635.3000,0.0000,635.3000,0.0165,171.7027,3.7000,1.0000,0.0000,0.0000,0.0000,171.7027,0.0000,0.0000,0.0000,463.5973,463.5973,24.5991,19.0417,21.8204,-7.1857,-107786.1430,5.0285,551.6771,5.5168,5.0285,0.0000,4.6225,19.0574,18.2266,18.6420,-2.0142,-16113.4199,5.0285,1161.9887,11.6199,5.0285,0.0000,16.2539,18.2433,17.5024,17.8729,-2.0529,-14370.0559,5.0285,1367.1751,13.6718,5.0285,0.0000,21.2208,24.1240,24.1170,10.5361,24.1100,10.4788,24.1030,10.4221,24.1030,1173.0054,46.9202,24.4850,24.4809,8.4548,24.4768,8.4325,24.4727,8.4104,24.4727,1173.0054,46.9202,24.6238,24.6155,8.3724,24.6072,8.3144,24.5991,8.2576,24.5991,342.5651,6.8513,19.0417,19.0469,-12.3309,19.0522,-12.3046,19.0574,-12.2783,19.0574,1173.0054,46.9202,18.2266,18.2322,-12.3762,18.2378,-12.3465,18.2433,-12.3168,18.2433,1173.0054,46.9202,17.5024,17.5180,-17.7675,17.5336,-17.6831,17.5491,-17.5982,17.5491,342.5651,6.8513,5.0285,60.1450,3.3523,0.0000,42.0973,102.2423,-108798.7000,-137857.9865,-138269.6187
5813.0000,17.5428,29.7650,0.0000,117155.1000,-117155.1000,3.0375,0.0000,0.0000,0.0000,26034.4667,4.5000,1.0000,26034.4667,0.0000,0.0000,143189.5667,0.0000,-143189.5667,23.9283,16.6310,9307.4000,0.0000,9307.4000,0.2413,2515.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2515.5135,0.0000,0.0000,0.0000,6791.8865,6791.8865,23.6246,35.6654,0.0000,16455.0000,-16455.0000,0.4266,0.0000,0.0000,0.0000,3358.1633,4.9000,1.0000,3358.1633,0.0000,0.0000,19813.1633,0.0000,-19813.1633,24.5081,17.2108,427.8000,0.0000,427.8000,0.0111,115.6216,3.7000,1.0000,0.0000,0.0000,0.0000,115.6216,0.0000,0.0000,0.0000,312.1784,312.1784,24.4844,36.5253,0.0000,3170.4000,-3170.4000,0.0822,0.0000,0.0000,0.0000,647.0204,4.9000,1.0000,647.0204,0.0000,0.0000,3817.4204,0.0000,-3817.4204,24.6547,17.3574,2977.2000,0.0000,2977.2000,0.0772,804.6486,3.7000,1.0000,0.0000,0.0000,0.0000,804.6486,0.0000,0.0000,0.0000,2172.5514,2172.5514,24.5428,19.2286,21.8857,-7.9443,-119164.0808,5.8138,636.3545,6.3635,5.8138,0.0000,7.1442,19.2378,18.1821,18.7100,-2.9591,-23673.0990,5.8138,1340.0403,13.4004,5.8138,0.0000,25.1207,18.1963,17.5042,17.8502,-2.2170,-15519.0965,5.8138,1582.0588,15.8206,5.8138,0.0000,32.7971,23.6255,23.6252,5.1313,23.6249,5.1502,23.6246,5.1687,23.6246,1512.9559,60.5182,24.4942,24.4909,8.6715,24.4877,8.6596,24.4844,8.6477,24.4844,1512.9559,60.5182,24.5578,24.5528,7.9614,24.5478,7.9504,24.5428,7.9386,24.5428,440.9955,8.8199,19.2286,19.2317,-9.8829,19.2348,-9.8769,19.2378,-9.8708,19.2378,1512.9559,60.5182,18.1821,18.1869,-12.3031,18.1916,-12.2820,18.1963,-12.2609,18.1963,1512.9559,60.5182,17.5042,17.5171,-17.3051,17.5299,-17.2509,17.5428,-17.1962,17.5428,440.9955,8.8199,5.8138,89.6566,3.8759,0.0000,65.0619,154.7185,-124068.1000,-157543.5341,-158356.2764
5814.0000,17.6399,29.8621,0.0000,199520.5000,-199520.5000,5.1729,0.0000,0.0000,0.0000,44337.8889,4.5000,1.0000,44337.8889,0.0000,0.0000,243858.3889,0.0000,-243858.3889,24.8858,17.5885,9298.2000,0.0000,9298.2000,0.2411,2513.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2513.0270,0.0000,0.0000,0.0000,6785.1730,6785.1730,24.6652,36.7060,0.0000,1057.3000,-1057.3000,0.0274,0.0000,0.0000,0.0000,215.7755,4.9000,1.0000,215.7755,0.0000,0.0000,1273.0755,0.0000,-1273.0755,24.7030,17.4057,389.7000,0.0000,389.7000,0.0101,105.3243,3.7000,1.0000,0.0000,0.0000,0.0000,105.3243,0.0000,0.0000,0.0000,284.3757,284.3757,24.6853,36.7261,0.0000,4300.8000,-4300.8000,0.1115,0.0000,0.0000,0.0000,877.7143,4.9000,1.0000,877.7143,0.0000,0.0000,5178.5143,0.0000,-5178.5143,24.8391,17.5418,9799.3000,0.0000,9799.3000,0.2541,2648.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2648.4595,0.0000,0.0000,0.0000,7150.8405,7150.8405,24.6109,19.8443,22.2276,-10.6946,-160418.9495,8.7257,943.5497,9.4355,8.7257,0.0000,24.1524,19.8430,18.3711,19.1071,-6.1919,-49535.5789,8.7257,1981.5416,19.8154,8.7257,0.0000,84.9258,18.3774,17.6199,17.9986,-3.6419,-25493.3970,8.7257,2361.0699,23.6107,8.7257,0.0000,110.8775,24.6842,24.6778,16.2258,24.6715,16.1784,24.6652,16.1313,24.6652,3093.9607,123.7584,24.6946,24.6915,10.7901,24.6884,10.7794,24.6853,10.7686,24.6853,3093.9607,123.7584,24.6266,24.6214,9.2357,24.6161,9.2184,24.6109,9.2011,24.6109,897.2710,17.9454,19.8443,19.8439,-3.6321,19.8434,-3.6572,19.8430,-3.6821,19.8430,3093.9607,123.7584,18.3711,18.3732,-10.0107,18.3753,-10.0149,18.3774,-10.0189,18.3774,3093.9607,123.7584,17.6199,17.6265,-15.6067,17.6332,-15.6220,17.6399,-15.6360,17.6399,897.2710,17.9454,8.7257,274.8936,5.8171,0.0000,219.9557,494.8493,-185391.4000,-236089.5895,-235447.9254
5815.0000,17.8258,30.0480,0.0000,251586.7000,-251586.7000,6.5229,0.0000,0.0000,0.0000,55908.1556,4.5000,1.0000,55908.1556,0.0000,0.0000,307494.8556,0.0000,-307494.8556,24.9738,17.6765,15736.8000,0.0000,15736.8000,0.4080,4253.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4253.1892,0.0000,0.0000,0.0000,11483.6108,11483.6108,24.6979,36.7388,0.0000,2971.9000,-2971.9000,0.0771,0.0000,0.0000,0.0000,606.5102,4.9000,1.0000,606.5102,0.0000,0.0000,3578.4102,0.0000,-3578.4102,24.7811,17.4838,727.4000,0.0000,727.4000,0.0189,196.5946,3.7000,1.0000,0.0000,0.0000,0.0000,196.5946,0.0000,0.0000,0.0000,530.8054,530.8054,24.7618,36.8026,0.0000,5354.9000,-5354.9000,0.1388,0.0000,0.0000,0.0000,1092.8367,4.9000,1.0000,1092.8367,0.0000,0.0000,6447.7367,0.0000,-6447.7367,24.9117,17.6144,10410.2000,0.0000,10410.2000,0.2699,2813.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2813.5676,0.0000,0.0000,0.0000,7596.6324,7596.6324,24.7201,20.3659,22.5430,-12.4872,-187308.6145,11.1533,1192.7068,11.9271,11.1533,0.0000,50.4397,20.3628,18.7217,19.5422,-8.8248,-70598.7208,11.1533,2492.2232,24.9222,11.1533,0.0000,177.3586,18.7237,17.8148,18.2692,-5.5853,-39097.1679,11.1533,2987.1700,29.8717,11.1533,0.0000,231.5560,24.7069,24.7039,15.1311,24.7009,15.1239,24.6979,15.1166,24.6979,4778.7933,191.1517,24.7688,24.7665,11.3426,24.7641,11.3394,24.7618,11.3362,24.7618,4778.7933,191.1517,24.7351,24.7301,10.7351,24.7251,10.7202,24.7201,10.7054,24.7201,1381.9223,27.6384,20.3659,20.3649,0.7910,20.3638,0.7670,20.3628,0.7431,20.3628,4778.7933,191.1517,18.7217,18.7223,-6.5300,18.7230,-6.5437,18.7237,-6.5573,18.7237,4778.7933,191.1517,17.8148,17.8184,-13.2286,17.8221,-13.2655,17.8258,-13.3017,17.8258,1381.9223,27.6384,11.1533,542.4036,7.4355,0.0000,459.3542,1001.7579,-233039.1000,-297909.9538,-297004.5033
5816.0000,18.0736,30.2958,0.0000,272448.7000,-272448.7000,7.0637,0.0000,0.0000,0.0000,60544.1556,4.5000,1.0000,60544.1556,0.0000,0.0000,332992.8556,0.0000,-332992.8556,24.6251,17.3278,19195.4000,0.0000,19195.4000,0.4977,5187.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5187.9459,0.0000,0.0000,0.0000,14007.4541,14007.4541,24.3456,36.3864,0.0000,30700.5000,-30700.5000,0.7960,0.0000,0.0000,0.0000,6265.4082,4.9000,1.0000,6265.4082,0.0000,0.0000,36965.9082,0.0000,-36965.9082,25.0729,17.7756,1170.0000,0.0000,1170.0000,0.0303,316.2162,3.7000,1.0000,0.0000,0.0000,0.0000,316.2162,0.0000,0.0000,0.0000,853.7838,853.7838,25.0480,37.0888,0.0000,5328.7000,-5328.7000,0.1382,0.0000,0.0000,0.0000,1087.4898,4.9000,1.0000,1087.4898,0.0000,0.0000,6416.1898,0.0000,-6416.1898,25.1742,17.8769,10003.0000,0.0000,10003.0000,0.2593,2703.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2703.5135,0.0000,0.0000,0.0000,7299.4865,7299.4865,25.0108,20.7708,22.8908,-14.3671,-215505.7970,13.1778,1392.1091,13.9211,13.1778,0.0000,83.1952,20.7672,19.0861,19.9267,-10.6808,-85446.0291,13.1778,2922.0091,29.2201,13.1778,0.0000,292.5351,19.0862,18.0682,18.5772,-7.3919,-51743.1343,13.1778,3550.7106,35.5071,13.1778,0.0000,381.9282,24.3495,24.3482,10.9915,24.3469,10.9989,24.3456,11.0062,24.3456,6427.1003,257.0840,25.0561,25.0534,14.0308,25.0507,14.0224,25.0480,14.0141,25.0480,6427.1003,257.0840,25.0306,25.0240,14.2678,25.0174,14.2329,25.0108,14.1982,25.0108,1855.0991,37.1020,20.7708,20.7696,3.7288,20.7684,3.7077,20.7672,3.6868,20.7672,6427.1003,257.0840,19.0861,19.0861,-3.3739,19.0862,-3.3897,19.0862,-3.4054,19.0862,6427.1003,257.0840,18.0682,18.0699,-10.4614,18.0717,-10.5076,18.0736,-10.5534,18.0736,1855.0991,37.1020,13.1778,861.5853,8.7852,0.0000,757.6585,1619.2438,-278109.5000,-354214.2292,-352694.9604
5817.0000,18.2504,30.4727,0.0000,282569.9000,-282569.9000,7.3262,0.0000,0.0000,0.0000,62793.3111,4.5000,1.0000,62793.3111,0.0000,0.0000,345363.2111,0.0000,-345363.2111,24.7331,17.4358,21808.7000,0.0000,21808.7000,0.5654,5894.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5894.2432,0.0000,0.0000,0.0000,15914.4568,15914.4568,24.4284,36.4692,0.0000,35208.0000,-35208.0000,0.9128,0.0000,0.0000,0.0000,7185.3061,4.9000,1.0000,7185.3061,0.0000,0.0000,42393.3061,0.0000,-42393.3061,25.2242,17.9269,1264.7000,0.0000,1264.7000,0.0328,341.8108,3.7000,1.0000,0.0000,0.0000,0.0000,341.8108,0.0000,0.0000,0.0000,922.8892,922.8892,25.1992,37.2400,0.0000,5532.1000,-5532.1000,0.1434,0.0000,0.0000,0.0000,1129.0000,4.9000,1.0000,1129.0000,0.0000,0.0000,6661.1000,0.0000,-6661.1000,25.3242,18.0269,8781.1000,0.0000,8781.1000,0.2277,2373.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2373.2703,0.0000,0.0000,0.0000,6407.8297,6407.8297,25.1858,20.9953,23.0905,-14.8833,-223249.2253,13.8124,1449.0023,14.4900,13.8124,0.0000,95.8029,20.9921,19.3090,20.1506,-11.2079,-89663.4689,13.8124,3056.2882,30.5629,13.8124,0.0000,336.8669,19.3090,18.2454,18.7772,-8.0949,-56664.3420,13.8124,3758.1814,37.5818,13.8124,0.0000,439.8070,24.4344,24.4324,12.0478,24.4304,12.0447,24.4284,12.0417,24.4284,6988.1265,279.5251,25.2068,25.2043,15.0198,25.2017,15.0131,25.1992,15.0063,25.1992,6988.1265,279.5251,25.2039,25.1979,15.8365,25.1918,15.8113,25.1858,15.7861,25.1858,2015.9867,40.3197,20.9953,20.9942,4.8237,20.9931,4.8069,20.9921,4.7900,20.9921,6988.1265,279.5251,19.3090,19.3090,-1.8947,19.3090,-1.9076,19.3090,-1.9205,19.3090,6988.1265,279.5251,18.2454,18.2471,-8.9070,18.2487,-8.9436,18.2504,-8.9799,18.2504,2015.9867,40.3197,13.8124,981.8059,9.2083,0.0000,872.4768,1854.2827,-291455.5000,-371172.4416,-369577.0363
5818.0000,18.4440,30.6662,0.0000,295840.5000,-295840.5000,7.6702,0.0000,0.0000,0.0000,65742.3333,4.5000,1.0000,65742.3333,0.0000,0.0000,361582.8333,0.0000,-361582.8333,24.7291,17.4318,25733.4000,0.0000,25733.4000,0.6672,6954.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6954.9730,0.0000,0.0000,0.0000,18778.4270,18778.4270,24.3978,36.4386,0.0000,45302.5000,-45302.5000,1.1746,0.0000,0.0000,0.0000,9245.4082,4.9000,1.0000,9245.4082,0.0000,0.0000,54547.9082,0.0000,-54547.9082,25.3459,18.0486,1285.4000,0.0000,1285.4000,0.0333,347.4054,3.7000,1.0000,0.0000,0.0000,0.0000,347.4054,0.0000,0.0000,0.0000,937.9946,937.9946,25.3223,37.3631,0.0000,7404.7000,-7404.7000,0.1920,0.0000,0.0000,0.0000,1511.1633,4.9000,1.0000,1511.1633,0.0000,0.0000,8915.8633,0.0000,-8915.8633,25.4773,18.1800,7966.5000,0.0000,7966.5000,0.2065,2153.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2153.1081,0.0000,0.0000,0.0000,5813.3919,5813.3919,25.3582,21.2474,23.3028,-15.7660,-236489.9890,14.9157,1553.2176,15.5322,14.9157,0.0000,120.6419,21.2437,19.5453,20.3945,-12.2135,-97708.3521,14.9157,3350.6770,33.5068,14.9157,0.0000,424.2071,19.5445,18.4411,18.9928,-9.0683,-63477.9528,14.9157,4300.7974,43.0080,14.9157,0.0000,553.8367,24.4027,24.4010,11.6476,24.3994,11.6477,24.3978,11.6477,24.3978,8012.9893,320.5196,25.3296,25.3272,15.7663,25.3247,15.7605,25.3223,15.7546,25.3223,8012.9893,320.5196,25.3762,25.3702,17.3629,25.3642,17.3381,25.3582,17.3133,25.3582,2309.7096,46.1942,21.2474,21.2462,6.3813,21.2449,6.3643,21.2437,6.3473,21.2437,8012.9893,320.5196,19.5453,19.5450,-0.2443,19.5448,-0.2578,19.5445,-0.2712,19.5445,8012.9893,320.5196,18.4411,18.4421,-7.1659,18.4430,-7.2046,18.4440,-7.2430,18.4440,2309.7096,46.1942,14.9157,1215.5132,9.9438,0.0000,1098.6857,2314.1989,-313562.4000,-399516.7912,-397676.2939
5819.0000,18.6780,30.9002,0.0000,310160.5000,-310160.5000,8.0415,0.0000,0.0000,0.0000,68924.5556,4.5000,1.0000,68924.5556,0.0000,0.0000,379085.0556,0.0000,-379085.0556,24.6766,17.3793,27047.9000,0.0000,27047.9000,0.7013,7310.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7310.2432,0.0000,0.0000,0.0000,19737.6568,19737.6568,24.3599,36.4008,0.0000,65568.5000,-65568.5000,1.7000,0.0000,0.0000,0.0000,13381.3265,4.9000,1.0000,13381.3265,0.0000,0.0000,78949.8265,0.0000,-78949.8265,25.6092,18.3119,1513.7000,0.0000,1513.7000,0.0392,409.1081,3.7000,1.0000,0.0000,0.0000,0.0000,409.1081,0.0000,0.0000,0.0000,1104.5919,1104.5919,25.5838,37.6246,0.0000,10571.5000,-10571.5000,0.2741,0.0000,0.0000,0.0000,2157.4490,4.9000,1.0000,2157.4490,0.0000,0.0000,12728.9490,0.0000,-12728.9490,25.7852,18.4879,6439.2000,0.0000,6439.2000,0.1669,1740.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1740.3243,0.0000,0.0000,0.0000,4698.8757,4698.8757,25.6891,21.5461,23.6176,-17.4546,-261819.0849,16.3845,1687.6480,16.8765,16.3845,0.0000,159.9073,21.5418,19.8241,20.6829,-13.5682,-108545.4545,16.3845,4013.8118,40.1381,16.3845,0.0000,562.2742,19.8225,18.6777,19.2501,-10.3350,-72345.1751,16.3845,5794.3151,57.9432,16.3845,0.0000,734.0944,24.3643,24.3628,11.2634,24.3614,11.2645,24.3599,11.2657,24.3599,9473.8004,378.9520,25.5918,25.5891,17.9169,25.5864,17.9085,25.5838,17.9000,25.5838,9473.8004,378.9520,25.7108,25.7036,20.7815,25.6964,20.7424,25.6891,20.7034,25.6891,2728.0226,54.5605,21.5461,21.5447,8.4029,21.5432,8.3853,21.5418,8.3678,21.5418,9473.8004,378.9520,19.8241,19.8236,1.7796,19.8230,1.7650,19.8225,1.7504,19.8225,9473.8004,378.9520,18.6777,18.6777,-5.0263,18.6778,-5.0694,18.6780,-5.1122,18.6780,2728.0226,54.5605,16.3845,1578.3069,10.9230,0.0000,1456.2759,3034.5828,-351299.7000,-445222.7067,-442709.7145
5820.0000,18.8479,31.0701,0.0000,321306.1000,-321306.1000,8.3305,0.0000,0.0000,0.0000,71401.3556,4.5000,1.0000,71401.3556,0.0000,0.0000,392707.4556,0.0000,-392707.4556,24.8711,17.5738,23446.5000,0.0000,23446.5000,0.6079,6336.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6336.8919,0.0000,0.0000,0.0000,17109.6081,17109.6081,24.6026,36.6434,0.0000,69843.2000,-69843.2000,1.8108,0.0000,0.0000,0.0000,14253.7143,4.9000,1.0000,14253.7143,0.0000,0.0000,84096.9143,0.0000,-84096.9143,25.8924,18.5951,1789.6000,0.0000,1789.6000,0.0464,483.6757,3.7000,1.0000,0.0000,0.0000,0.0000,483.6757,0.0000,0.0000,0.0000,1305.9243,1305.9243,25.8638,37.9046,0.0000,12648.3000,-12648.3000,0.3279,0.0000,0.0000,0.0000,2581.2857,4.9000,1.0000,2581.2857,0.0000,0.0000,15229.5857,0.0000,-15229.5857,26.0974,18.8001,5624.6000,0.0000,5624.6000,0.1458,1520.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1520.1622,0.0000,0.0000,0.0000,4104.4378,4104.4378,26.0113,21.7548,23.8830,-18.5015,-277522.2893,16.9040,1725.2828,17.2528,16.9040,0.0000,175.6038,21.7504,20.0180,20.8842,-14.1189,-112950.9645,16.9040,4424.6751,44.2468,16.9040,0.0000,617.4669,20.0163,18.8475,19.4319,-10.8862,-76203.4848,16.9040,6670.6063,66.7061,16.9040,0.0000,806.1529,24.6087,24.6066,13.7214,24.6046,13.7158,24.6026,13.7102,24.6026,10016.4643,400.6586,25.8724,25.8695,20.0261,25.8666,20.0158,25.8638,20.0055,25.8638,10016.4643,400.6586,26.0344,26.0267,23.6867,26.0190,23.6446,26.0113,23.6026,26.0113,2883.3253,57.6665,21.7548,21.7533,9.4466,21.7519,9.4306,21.7504,9.4147,21.7504,10016.4643,400.6586,20.0180,20.0174,2.8504,20.0169,2.8371,20.0163,2.8239,20.0163,10016.4643,400.6586,18.8475,18.8476,-3.8407,18.8477,-3.8776,18.8479,-3.9143,18.8479,2883.3253,57.6665,16.9040,1721.5035,11.2693,0.0000,1599.2236,3320.7271,-372936.9000,-469513.9853,-466676.7385
5821.0000,19.0263,31.2485,0.0000,328086.7000,-328086.7000,8.5063,0.0000,0.0000,0.0000,72908.1556,4.5000,1.0000,72908.1556,0.0000,0.0000,400994.8556,0.0000,-400994.8556,24.9075,17.6102,27046.8000,0.0000,27046.8000,0.7012,7309.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7309.9459,0.0000,0.0000,0.0000,19736.8541,19736.8541,24.6130,36.6539,0.0000,79888.8000,-79888.8000,2.0713,0.0000,0.0000,0.0000,16303.8367,4.9000,1.0000,16303.8367,0.0000,0.0000,96192.6367,0.0000,-96192.6367,26.0238,18.7265,1712.2000,0.0000,1712.2000,0.0444,462.7568,3.7000,1.0000,0.0000,0.0000,0.0000,462.7568,0.0000,0.0000,0.0000,1249.4432,1249.4432,25.9976,38.0384,0.0000,12806.2000,-12806.2000,0.3320,0.0000,0.0000,0.0000,2613.5102,4.9000,1.0000,2613.5102,0.0000,0.0000,15419.7102,0.0000,-15419.7102,26.2237,18.9264,5013.7000,0.0000,5013.7000,0.1300,1355.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1355.0541,0.0000,0.0000,0.0000,3658.6459,3658.6459,26.1503,21.9851,24.0677,-18.9334,-284001.7225,17.6778,1792.8407,17.9284,17.6778,0.0000,200.8388,21.9804,20.2253,21.1029,-14.9580,-119663.6168,17.6778,5281.9252,52.8193,17.6778,0.0000,706.1994,20.2232,19.0271,19.6251,-11.6502,-81551.6659,17.6778,8125.2359,81.2524,17.6778,0.0000,922.0004,24.6180,24.6163,13.4390,24.6147,13.4376,24.6130,13.4361,24.6130,10849.7796,433.9912,26.0055,26.0029,20.5312,26.0002,20.5235,25.9976,20.5157,25.9976,10849.7796,433.9912,26.1700,26.1635,24.1440,26.1569,24.1180,26.1503,24.0919,26.1503,3121.7204,62.4344,21.9851,21.9835,10.7898,21.9819,10.7736,21.9804,10.7574,21.9804,10849.7796,433.9912,20.2253,20.2246,4.1127,20.2239,4.0992,20.2232,4.0857,20.2232,10849.7796,433.9912,19.0271,19.0268,-2.5039,19.0266,-2.5415,19.0263,-2.5788,19.0263,3121.7204,62.4344,17.6778,1949.8939,11.7852,0.0000,1829.0385,3778.9324,-387009.0000,-487962.2593,-485217.0051
5822.0000,19.1502,31.3724,0.0000,335234.1000,-335234.1000,8.6916,0.0000,0.0000,0.0000,74496.4667,4.5000,1.0000,74496.4667,0.0000,0.0000,409730.5667,0.0000,-409730.5667,25.0946,17.7973,25740.0000,0.0000,25740.0000,0.6674,6956.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6956.7568,0.0000,0.0000,0.0000,18783.2432,18783.2432,24.8159,36.8568,0.0000,79823.0000,-79823.0000,2.0696,0.0000,0.0000,0.0000,16290.4082,4.9000,1.0000,16290.4082,0.0000,0.0000,96113.4082,0.0000,-96113.4082,26.2104,18.9131,1160.5000,0.0000,1160.5000,0.0301,313.6486,3.7000,1.0000,0.0000,0.0000,0.0000,313.6486,0.0000,0.0000,0.0000,846.8514,846.8514,26.1896,38.2304,0.0000,13148.4000,-13148.4000,0.3409,0.0000,0.0000,0.0000,2683.3469,4.9000,1.0000,2683.3469,0.0000,0.0000,15831.7469,0.0000,-15831.7469,26.4193,19.1220,4402.7000,0.0000,4402.7000,0.1141,1189.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1189.9189,0.0000,0.0000,0.0000,3212.7811,3212.7811,26.3512,22.1237,24.2374,-19.4257,-291384.9060,17.8704,1801.8717,18.0187,17.8704,0.0000,207.4776,22.1192,20.3616,21.2404,-15.1430,-121143.9824,17.8704,5578.4450,55.7845,17.8704,0.0000,729.5431,20.3594,19.1506,19.7550,-11.9032,-83322.6234,17.8704,8535.6355,85.3564,17.8704,0.0000,952.4775,24.8221,24.8201,15.2559,24.8180,15.2499,24.8159,15.2439,24.8159,11061.9081,442.4763,26.1981,26.1953,21.7625,26.1924,21.7528,26.1896,21.7431,26.1896,11061.9081,442.4763,26.3727,26.3655,25.6446,26.3583,25.6104,26.3512,25.5762,26.3512,3182.3900,63.6478,22.1237,22.1222,11.2156,22.1207,11.2010,22.1192,11.1864,22.1192,11061.9081,442.4763,20.3616,20.3609,4.6582,20.3602,4.6459,20.3594,4.6337,20.3594,11061.9081,442.4763,19.1506,19.1504,-1.8690,19.1503,-1.9015,19.1502,-1.9338,19.1502,3182.3900,63.6478,17.8704,2009.6389,11.9136,0.0000,1889.4982,3899.1371,-396902.3000,-498832.8461,-495851.5117
5823.0000,19.2546,31.4768,0.0000,340900.4000,-340900.4000,8.8385,0.0000,0.0000,0.0000,75755.6444,4.5000,1.0000,75755.6444,0.0000,0.0000,416656.0444,0.0000,-416656.0444,25.2336,17.9363,24424.9000,0.0000,24424.9000,0.6333,6601.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6601.3243,0.0000,0.0000,0.0000,17823.5757,17823.5757,24.9714,37.0122,0.0000,79073.3000,-79073.3000,2.0501,0.0000,0.0000,0.0000,16137.4082,4.9000,1.0000,16137.4082,0.0000,0.0000,95210.7082,0.0000,-95210.7082,26.3377,19.0404,1125.3000,0.0000,1125.3000,0.0292,304.1351,3.7000,1.0000,0.0000,0.0000,0.0000,304.1351,0.0000,0.0000,0.0000,821.1649,821.1649,26.3175,38.3583,0.0000,14042.0000,-14042.0000,0.3641,0.0000,0.0000,0.0000,2865.7143,4.9000,1.0000,2865.7143,0.0000,0.0000,16907.7143,0.0000,-16907.7143,26.5601,19.2628,5013.7000,0.0000,5013.7000,0.1300,1355.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1355.0541,0.0000,0.0000,0.0000,3658.6459,3658.6459,26.4868,22.2491,24.3680,-19.6878,-295317.1446,18.0676,1813.6449,18.1364,18.0676,0.0000,214.4225,22.2445,20.4777,21.3611,-15.3902,-123121.8265,18.0676,5894.4279,58.9443,18.0676,0.0000,753.9632,20.4755,19.2551,19.8653,-12.1499,-85049.6007,18.0676,8930.2342,89.3023,18.0676,0.0000,984.3599,24.9778,24.9757,16.3448,24.9735,16.3386,24.9714,16.3324,24.9714,11280.9319,451.2373,26.3259,26.3231,22.3035,26.3203,22.2944,26.3175,22.2852,26.3175,11280.9319,451.2373,26.5076,26.5007,26.2829,26.4938,26.2527,26.4868,26.2225,26.4868,3245.0252,64.9005,22.2491,22.2476,11.6433,22.2460,11.6291,22.2445,11.6149,22.2445,11280.9319,451.2373,20.4777,20.4770,5.0998,20.4763,5.0880,20.4755,5.0763,20.4755,11280.9319,451.2373,19.2551,19.2549,-1.3790,19.2547,-1.4094,19.2546,-1.4395,19.2546,3245.0252,64.9005,18.0676,2071.9978,12.0451,0.0000,1952.7456,4024.7434,-403451.8000,-506471.0804,-503488.5718
5824.0000,19.3241,31.5463,0.0000,343798.4000,-343798.4000,8.9136,0.0000,0.0000,0.0000,76399.6444,4.5000,1.0000,76399.6444,0.0000,0.0000,420198.0444,0.0000,-420198.0444,25.3731,18.0758,20827.0000,0.0000,20827.0000,0.5400,5628.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5628.9189,0.0000,0.0000,0.0000,15198.0811,15198.0811,25.1474,37.1882,0.0000,76227.9000,-76227.9000,1.9764,0.0000,0.0000,0.0000,15556.7143,4.9000,1.0000,15556.7143,0.0000,0.0000,91784.6143,0.0000,-91784.6143,26.4687,19.1714,1421.4000,0.0000,1421.4000,0.0369,384.1622,3.7000,1.0000,0.0000,0.0000,0.0000,384.1622,0.0000,0.0000,0.0000,1037.2378,1037.2378,26.4451,38.4859,0.0000,15001.6000,-15001.6000,0.3889,0.0000,0.0000,0.0000,3061.5510,4.9000,1.0000,3061.5510,0.0000,0.0000,18063.1510,0.0000,-18063.1510,26.7051,19.4078,5828.2000,0.0000,5828.2000,0.1511,1575.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1575.1892,0.0000,0.0000,0.0000,4253.0108,4253.0108,26.6225,22.3288,24.4757,-19.8842,-298263.4571,18.0103,1801.2558,18.0126,18.0103,0.0000,212.3865,22.3244,20.5530,21.4387,-15.3808,-123046.7066,18.0103,5852.6920,58.5269,18.0103,0.0000,746.8042,20.5509,19.3242,19.9375,-12.1741,-85218.9758,18.0103,8867.6951,88.6770,18.0103,0.0000,975.0132,25.1543,25.1520,17.5951,25.1497,17.5873,25.1474,17.5795,25.1474,11217.0206,448.6808,26.4538,26.4509,22.9174,26.4480,22.9075,26.4451,22.8976,26.4451,11217.0206,448.6808,26.6439,26.6368,27.0391,26.6296,27.0065,26.6225,26.9740,26.6225,3226.7489,64.5350,22.3288,22.3273,11.6964,22.3259,11.6832,22.3244,11.6700,22.3244,11217.0206,448.6808,20.5530,20.5523,5.2056,20.5516,5.1947,20.5509,5.1839,20.5509,11217.0206,448.6808,19.3242,19.3241,-1.2478,19.3241,-1.2744,19.3241,-1.3008,19.3241,3226.7489,64.5350,18.0103,2053.7313,12.0068,0.0000,1934.2039,3987.9352,-406951.3000,-509557.4800,-506529.1395
5825.0000,19.3519,31.5741,0.0000,347991.0000,-347991.0000,9.0223,0.0000,0.0000,0.0000,77331.3333,4.5000,1.0000,77331.3333,0.0000,0.0000,425322.3333,0.0000,-425322.3333,25.5916,18.2943,13626.8000,0.0000,13626.8000,0.3533,3682.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3682.9189,0.0000,0.0000,0.0000,9943.8811,9943.8811,25.4375,37.4783,0.0000,67401.9000,-67401.9000,1.7475,0.0000,0.0000,0.0000,13755.4898,4.9000,1.0000,13755.4898,0.0000,0.0000,81157.3898,0.0000,-81157.3898,26.6281,19.3308,938.8000,0.0000,938.8000,0.0243,253.7297,3.7000,1.0000,0.0000,0.0000,0.0000,253.7297,0.0000,0.0000,0.0000,685.0703,685.0703,26.6087,38.6495,0.0000,16809.5000,-16809.5000,0.4358,0.0000,0.0000,0.0000,3430.5102,4.9000,1.0000,3430.5102,0.0000,0.0000,20240.0102,0.0000,-20240.0102,26.9056,19.6084,7661.0000,0.0000,7661.0000,0.1986,2070.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2070.5405,0.0000,0.0000,0.0000,5590.4595,5590.4595,26.8002,22.3646,24.5824,-20.1569,-302353.9487,17.6729,1761.0995,17.6110,17.6729,0.0000,200.6726,22.3603,20.5821,21.4712,-15.1508,-121206.6911,17.6729,5425.0011,54.2500,17.6729,0.0000,705.6151,20.5802,19.3512,19.9657,-11.9679,-83775.5339,17.6729,8303.3389,83.0334,17.6729,0.0000,921.2375,25.4457,25.4430,19.9067,25.4402,19.8948,25.4375,19.8829,25.4375,10844.4342,433.7774,26.6180,26.6149,23.9165,26.6118,23.9046,26.6087,23.8928,26.6087,10844.4342,433.7774,26.8236,26.8158,28.3540,26.8080,28.3140,26.8002,28.2741,26.8002,3120.1915,62.4038,22.3646,22.3631,11.4260,22.3617,11.4137,22.3603,11.4014,22.3603,10844.4342,433.7774,20.5821,20.5815,4.9503,20.5809,4.9406,20.5802,4.9310,20.5802,10844.4342,433.7774,19.3512,19.3514,-1.5220,19.3517,-1.5439,19.3519,-1.5657,19.3519,3120.1915,62.4038,17.6729,1948.3967,11.7819,0.0000,1827.5252,3775.9219,-409975.8000,-510500.3225,-507336.1736
5826.0000,18.9553,31.1775,0.0000,252300.4000,-252300.4000,6.5414,0.0000,0.0000,0.0000,56066.7556,4.5000,1.0000,56066.7556,0.0000,0.0000,308367.1556,0.0000,-308367.1556,25.1611,17.8638,11229.9000,0.0000,11229.9000,0.2912,3035.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3035.1081,0.0000,0.0000,0.0000,8194.7919,8194.7919,24.9908,37.0316,0.0000,39649.8000,-39649.8000,1.0280,0.0000,0.0000,0.0000,8091.7959,4.9000,1.0000,8091.7959,0.0000,0.0000,47741.5959,0.0000,-47741.5959,25.9516,18.6543,785.3000,0.0000,785.3000,0.0204,212.2432,3.7000,1.0000,0.0000,0.0000,0.0000,212.2432,0.0000,0.0000,0.0000,573.0568,573.0568,25.9348,37.9756,0.0000,18316.6000,-18316.6000,0.4749,0.0000,0.0000,0.0000,3738.0816,4.9000,1.0000,3738.0816,0.0000,0.0000,22054.6816,0.0000,-22054.6816,26.3786,19.0813,8984.7000,0.0000,8984.7000,0.2329,2428.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2428.2973,0.0000,0.0000,0.0000,6556.4027,6556.4027,26.2375,21.7368,23.9872,-14.9092,-223637.4512,12.8831,1310.1910,13.1019,12.8831,0.0000,77.7362,21.7373,20.0730,20.9051,-10.3372,-82697.9511,12.8831,2759.5829,27.5958,12.8831,0.0000,273.3399,20.0755,18.9402,19.5079,-8.0588,-56411.4343,12.8831,3362.7253,33.6273,12.8831,0.0000,356.8674,24.9962,24.9944,14.6660,24.9926,14.6645,24.9908,14.6629,24.9908,6173.6520,246.9461,25.9401,25.9383,16.5465,25.9365,16.5483,25.9348,16.5500,25.9348,6173.6520,246.9461,26.2467,26.2437,20.4984,26.2406,20.5176,26.2375,20.5364,26.2375,1782.3915,35.6478,21.7368,21.7370,4.7286,21.7371,4.7321,21.7373,4.7357,21.7373,6173.6520,246.9461,20.0730,20.0738,-0.4998,20.0747,-0.4946,20.0755,-0.4894,20.0755,6173.6520,246.9461,18.9402,18.9453,-6.9202,18.9503,-6.8834,18.9553,-6.8471,18.9553,1782.3915,35.6478,12.8831,809.1373,8.5887,0.0000,707.9435,1517.0808,-289266.9000,-362839.1818,-362746.8366
5827.0000,18.7597,30.9819,0.0000,244310.6000,-244310.6000,6.3342,0.0000,0.0000,0.0000,54291.2444,4.5000,1.0000,54291.2444,0.0000,0.0000,298601.8444,0.0000,-298601.8444,25.1679,17.8706,11250.3000,0.0000,11250.3000,0.2917,3040.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3040.6216,0.0000,0.0000,0.0000,8209.6784,8209.6784,24.9838,37.0246,0.0000,28535.0000,-28535.0000,0.7398,0.0000,0.0000,0.0000,5823.4694,4.9000,1.0000,5823.4694,0.0000,0.0000,34358.4694,0.0000,-34358.4694,25.7211,18.4238,622.2000,0.0000,622.2000,0.0161,168.1622,3.7000,1.0000,0.0000,0.0000,0.0000,168.1622,0.0000,0.0000,0.0000,454.0378,454.0378,25.7045,37.7453,0.0000,17348.1000,-17348.1000,0.4498,0.0000,0.0000,0.0000,3540.4286,4.9000,1.0000,3540.4286,0.0000,0.0000,20888.5286,0.0000,-20888.5286,26.1528,18.8555,8577.4000,0.0000,8577.4000,0.2224,2318.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2318.2162,0.0000,0.0000,0.0000,6259.1838,6259.1838,26.0038,21.4697,23.7367,-14.0849,-211272.9286,12.0810,1239.2669,12.3927,12.0810,0.0000,64.1028,21.4695,19.8383,20.6539,-9.5011,-76008.6153,12.0810,2591.6869,25.9169,12.0810,0.0000,225.4016,19.8407,18.7461,19.2934,-7.2862,-51003.6674,12.0810,3140.3940,31.4039,12.0810,0.0000,294.2800,24.9917,24.9891,14.8693,24.9864,14.8582,24.9838,14.8471,24.9838,5507.1657,220.2866,25.7114,25.7091,14.9240,25.7068,14.9185,25.7045,14.9131,25.7045,5507.1657,220.2866,26.0184,26.0135,18.3036,26.0086,18.2917,26.0038,18.2801,26.0038,1591.1126,31.8223,21.4697,21.4696,2.7113,21.4696,2.7107,21.4695,2.7101,21.4695,5507.1657,220.2866,19.8383,19.8391,-2.3249,19.8399,-2.3222,19.8407,-2.3195,19.8407,5507.1657,220.2866,18.7461,18.7506,-8.7799,18.7551,-8.7581,18.7597,-8.7362,18.7597,1591.1126,31.8223,12.0810,676.9481,8.0540,0.0000,583.7844,1260.7325,-269743.8000,-338925.9424,-338285.2113
5828.0000,18.4164,30.6386,0.0000,173273.7000,-173273.7000,4.4924,0.0000,0.0000,0.0000,38505.2667,4.5000,1.0000,38505.2667,0.0000,0.0000,211778.9667,0.0000,-211778.9667,24.7659,17.4686,11217.5000,0.0000,11217.5000,0.2908,3031.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3031.7568,0.0000,0.0000,0.0000,8185.7432,8185.7432,24.5159,36.5567,0.0000,13006.0000,-13006.0000,0.3372,0.0000,0.0000,0.0000,2654.2857,4.9000,1.0000,2654.2857,0.0000,0.0000,15660.2857,0.0000,-15660.2857,24.9854,17.6881,676.3000,0.0000,676.3000,0.0175,182.7838,3.7000,1.0000,0.0000,0.0000,0.0000,182.7838,0.0000,0.0000,0.0000,493.5162,493.5162,24.9694,37.0103,0.0000,16318.6000,-16318.6000,0.4231,0.0000,0.0000,0.0000,3330.3265,4.9000,1.0000,3330.3265,0.0000,0.0000,19648.9265,0.0000,-19648.9265,25.5585,18.2613,7864.7000,0.0000,7864.7000,0.2039,2125.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2125.5946,0.0000,0.0000,0.0000,5739.1054,5739.1054,25.3882,20.8616,23.1249,-10.0651,-150975.9211,8.6475,906.0865,9.0609,8.6475,0.0000,23.5094,20.8677,19.3873,20.1275,-6.1718,-49374.1719,8.6475,1891.0979,18.9110,8.6475,0.0000,82.6649,19.3950,18.3871,18.8911,-4.8022,-33615.1550,8.6475,2262.5211,22.6252,8.6475,0.0000,107.9257,24.5205,24.5190,10.2423,24.5174,10.2433,24.5159,10.2443,24.5159,3045.1603,121.8064,24.9706,24.9703,8.1644,24.9698,8.1778,24.9694,8.1911,24.9694,3045.1603,121.8064,25.3865,25.3871,11.3043,25.3877,11.3585,25.3882,11.4118,25.3882,883.2135,17.6643,20.8616,20.8636,-2.6848,20.8657,-2.6655,20.8677,-2.6463,20.8677,3045.1603,121.8064,19.3873,19.3899,-6.2621,19.3924,-6.2427,19.3950,-6.2234,19.3950,3045.1603,121.8064,18.3871,18.3970,-12.5497,18.4067,-12.4673,18.4164,-12.3859,18.4164,883.2135,17.6643,8.6475,268.1409,5.7650,0.0000,214.0999,482.2408,-182839.8000,-232669.8140,-233965.2480
5829.0000,18.2104,30.4326,0.0000,163352.3000,-163352.3000,4.2352,0.0000,0.0000,0.0000,36300.5111,4.5000,1.0000,36300.5111,0.0000,0.0000,199652.8111,0.0000,-199652.8111,24.8070,17.5097,9539.4000,0.0000,9539.4000,0.2473,2578.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2578.2162,0.0000,0.0000,0.0000,6961.1838,6961.1838,24.5671,36.6079,0.0000,7578.8000,-7578.8000,0.1965,0.0000,0.0000,0.0000,1546.6939,4.9000,1.0000,1546.6939,0.0000,0.0000,9125.4939,0.0000,-9125.4939,24.8686,17.5713,422.7000,0.0000,422.7000,0.0110,114.2432,3.7000,1.0000,0.0000,0.0000,0.0000,114.2432,0.0000,0.0000,0.0000,308.4568,308.4568,24.8523,36.8931,0.0000,14440.0000,-14440.0000,0.3744,0.0000,0.0000,0.0000,2946.9388,4.9000,1.0000,2946.9388,0.0000,0.0000,17386.9388,0.0000,-17386.9388,25.4268,18.1295,6439.2000,0.0000,6439.2000,0.1669,1740.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1740.3243,0.0000,0.0000,0.0000,4698.8757,4698.8757,25.2568,20.4616,22.8592,-9.6753,-145129.4419,7.8470,829.8748,8.2987,7.8470,0.0000,17.5661,20.4690,19.1268,19.7979,-5.0779,-40622.9799,7.8470,1736.9449,17.3694,7.8470,0.0000,61.7668,19.1353,18.1804,18.6578,-4.1286,-28900.0025,7.8470,2071.1022,20.7110,7.8470,0.0000,80.6415,24.5770,24.5737,11.5125,24.5704,11.4944,24.5671,11.4764,24.5671,2565.0778,102.6031,24.8584,24.8564,8.4624,24.8543,8.4564,24.8523,8.4504,24.8523,2565.0778,102.6031,25.2715,25.2665,11.3959,25.2616,11.3716,25.2568,11.3482,25.2568,744.8452,14.8969,20.4616,20.4641,-5.4161,20.4666,-5.3960,20.4690,-5.3759,20.4690,2565.0778,102.6031,19.1268,19.1296,-7.9037,19.1325,-7.8851,19.1353,-7.8664,19.1353,2565.0778,102.6031,18.1804,18.1904,-14.0947,18.2004,-14.0219,18.2104,-13.9493,18.2104,744.8452,14.8969,7.8470,205.0063,5.2313,0.0000,159.9744,364.9807,-168969.8000,-214196.7275,-214652.4243
