Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5830.0000,18.0253,30.2475,0.0000,133725.8000,-133725.8000,3.4671,0.0000,0.0000,0.0000,29716.8444,4.5000,1.0000,29716.8444,0.0000,0.0000,163442.6444,0.0000,-163442.6444,24.4167,17.1194,9283.5000,0.0000,9283.5000,0.2407,2509.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2509.0541,0.0000,0.0000,0.0000,6774.4459,6774.4459,24.1481,36.1889,0.0000,9739.9000,-9739.9000,0.2525,0.0000,0.0000,0.0000,1987.7347,4.9000,1.0000,1987.7347,0.0000,0.0000,11727.6347,0.0000,-11727.6347,24.6067,17.3094,344.9000,0.0000,344.9000,0.0089,93.2162,3.7000,1.0000,0.0000,0.0000,0.0000,93.2162,0.0000,0.0000,0.0000,251.6838,251.6838,24.5925,36.6334,0.0000,11761.7000,-11761.7000,0.3049,0.0000,0.0000,0.0000,2400.3469,4.9000,1.0000,2400.3469,0.0000,0.0000,14162.0469,0.0000,-14162.0469,25.1464,17.8491,5624.6000,0.0000,5624.6000,0.1458,1520.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1520.1622,0.0000,0.0000,0.0000,4104.4378,4104.4378,24.9794,20.1079,22.5436,-8.3049,-124573.3734,6.6300,708.9868,7.0899,6.6300,0.0000,10.5953,20.1184,18.8819,19.5002,-3.9527,-31621.3601,6.6300,1483.8062,14.8381,6.6300,0.0000,37.2557,18.8932,17.9877,18.4405,-3.3078,-23154.5454,6.6300,1764.2746,17.6427,6.6300,0.0000,48.6404,24.1518,24.1506,7.5451,24.1494,7.5497,24.1481,7.5542,24.1481,1905.9944,76.2398,24.5969,24.5954,6.7487,24.5940,6.7497,24.5925,6.7507,24.5925,1905.9944,76.2398,24.9858,24.9837,8.9390,24.9816,8.9537,24.9794,8.9677,24.9794,554.6216,11.0924,20.1079,20.1114,-7.6799,20.1149,-7.6519,20.1184,-7.6240,20.1184,1905.9944,76.2398,18.8819,18.8857,-9.4524,18.8894,-9.4262,18.8932,-9.4000,18.8932,1905.9944,76.2398,17.9877,18.0003,-15.5163,18.0129,-15.4195,18.0253,-15.3236,18.0253,554.6216,11.0924,6.6300,128.7609,4.4200,0.0000,96.4914,225.2523,-139974.4000,-178201.7585,-179349.2789
5831.0000,17.8733,30.0955,0.0000,118475.9000,-118475.9000,3.0717,0.0000,0.0000,0.0000,26327.9778,4.5000,1.0000,26327.9778,0.0000,0.0000,144803.8778,0.0000,-144803.8778,24.3584,17.0611,9297.6000,0.0000,9297.6000,0.2411,2512.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2512.8649,0.0000,0.0000,0.0000,6784.7351,6784.7351,24.0472,36.0881,0.0000,8040.1000,-8040.1000,0.2085,0.0000,0.0000,0.0000,1640.8367,4.9000,1.0000,1640.8367,0.0000,0.0000,9680.9367,0.0000,-9680.9367,24.4808,17.1835,333.9000,0.0000,333.9000,0.0087,90.2432,3.7000,1.0000,0.0000,0.0000,0.0000,90.2432,0.0000,0.0000,0.0000,243.6568,243.6568,24.4640,36.5048,0.0000,9530.1000,-9530.1000,0.2471,0.0000,0.0000,0.0000,1944.9184,4.9000,1.0000,1944.9184,0.0000,0.0000,11475.0184,0.0000,-11475.0184,24.9779,17.6806,3180.9000,0.0000,3180.9000,0.0825,859.7027,3.7000,1.0000,0.0000,0.0000,0.0000,859.7027,0.0000,0.0000,0.0000,2321.1973,2321.1973,24.8597,19.7508,22.3052,-7.6050,-114074.3836,5.7892,624.2942,6.2429,5.7892,0.0000,7.0536,19.7655,18.6956,19.2306,-2.9860,-23888.1556,5.7892,1308.6476,13.0865,5.7892,0.0000,24.8022,18.7091,17.8296,18.2693,-2.8057,-19639.6201,5.7892,1550.4969,15.5050,5.7892,0.0000,32.3813,24.0545,24.0521,7.3858,24.0497,7.3763,24.0472,7.3668,24.0472,1501.7004,60.0680,24.4699,24.4679,6.4156,24.4659,6.4107,24.4640,6.4058,24.4640,1501.7004,60.0680,24.8739,24.8691,8.7103,24.8644,8.6891,24.8597,8.6685,24.8597,437.7390,8.7548,19.7508,19.7557,-9.9769,19.7606,-9.9384,19.7655,-9.9001,19.7655,1501.7004,60.0680,18.6956,18.7002,-10.4268,18.7046,-10.3961,18.7091,-10.3656,18.7091,1501.7004,60.0680,17.8296,17.8443,-16.5345,17.8588,-16.4221,17.8733,-16.3108,17.8733,437.7390,8.7548,5.7892,88.6129,3.8594,0.0000,64.2371,152.8501,-123233.7000,-156610.2437,-157602.1593
5832.0000,17.7438,29.9660,0.0000,100852.5000,-100852.5000,2.6148,0.0000,0.0000,0.0000,22411.6667,4.5000,1.0000,22411.6667,0.0000,0.0000,123264.1667,0.0000,-123264.1667,24.0883,16.7910,9307.9000,0.0000,9307.9000,0.2413,2515.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2515.6486,0.0000,0.0000,0.0000,6792.2514,6792.2514,23.7361,35.7769,0.0000,10233.7000,-10233.7000,0.2653,0.0000,0.0000,0.0000,2088.5102,4.9000,1.0000,2088.5102,0.0000,0.0000,12322.2102,0.0000,-12322.2102,24.3703,17.0730,344.3000,0.0000,344.3000,0.0089,93.0541,3.7000,1.0000,0.0000,0.0000,0.0000,93.0541,0.0000,0.0000,0.0000,251.2459,251.2459,24.3509,36.3917,0.0000,7741.9000,-7741.9000,0.2007,0.0000,0.0000,0.0000,1579.9796,4.9000,1.0000,1579.9796,0.0000,0.0000,9321.8796,0.0000,-9321.8796,24.8307,17.5334,1042.6000,0.0000,1042.6000,0.0270,281.7838,3.7000,1.0000,0.0000,0.0000,0.0000,281.7838,0.0000,0.0000,0.0000,760.8162,760.8162,24.7739,19.4145,22.0942,-6.9416,-104123.4714,5.0372,547.2780,5.4728,5.0372,0.0000,4.6465,19.4338,18.5440,18.9889,-2.1608,-17286.4481,5.0372,1148.9704,11.4897,5.0372,0.0000,16.3384,18.5600,17.6927,18.1263,-2.4072,-16850.7201,5.0372,1356.4213,13.5642,5.0372,0.0000,21.3311,23.7387,23.7379,4.8361,23.7370,4.8428,23.7361,4.8495,23.7361,1176.5606,47.0624,24.3574,24.3552,6.0486,24.3531,6.0422,24.3509,6.0358,24.3509,1176.5606,47.0624,24.7916,24.7856,8.5946,24.7797,8.5628,24.7739,8.5315,24.7739,343.5954,6.8719,19.4145,19.4210,-12.0244,19.4274,-11.9748,19.4338,-11.9254,19.4338,1176.5606,47.0624,18.5440,18.5494,-11.1294,18.5547,-11.0931,18.5600,-11.0570,18.5600,1176.5606,47.0624,17.6927,17.7099,-17.3419,17.7269,-17.2092,17.7438,-17.0778,17.7438,343.5954,6.8719,5.0372,60.4314,3.3581,0.0000,42.3160,102.7474,-108133.3000,-137103.9429,-138260.6396
5833.0000,17.6510,29.8732,0.0000,98092.0000,-98092.0000,2.5432,0.0000,0.0000,0.0000,21798.2222,4.5000,1.0000,21798.2222,0.0000,0.0000,119890.2222,0.0000,-119890.2222,24.2317,16.9344,9295.9000,0.0000,9295.9000,0.2410,2512.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2512.4054,0.0000,0.0000,0.0000,6783.4946,6783.4946,23.8485,35.8893,0.0000,6292.6000,-6292.6000,0.1631,0.0000,0.0000,0.0000,1284.2041,4.9000,1.0000,1284.2041,0.0000,0.0000,7576.8041,0.0000,-7576.8041,24.2644,16.9671,336.6000,0.0000,336.6000,0.0087,90.9730,3.7000,1.0000,0.0000,0.0000,0.0000,90.9730,0.0000,0.0000,0.0000,245.6270,245.6270,24.2445,36.2853,0.0000,6804.0000,-6804.0000,0.1764,0.0000,0.0000,0.0000,1388.5714,4.9000,1.0000,1388.5714,0.0000,0.0000,8192.5714,0.0000,-8192.5714,24.6942,17.3969,635.8000,0.0000,635.8000,0.0165,171.8378,3.7000,1.0000,0.0000,0.0000,0.0000,171.8378,0.0000,0.0000,0.0000,463.9622,463.9622,24.6539,19.2154,21.9346,-6.6054,-99081.0939,4.7235,516.1130,5.1611,4.7235,0.0000,3.8314,19.2352,18.4124,18.8238,-1.8738,-14990.5372,4.7235,1084.0925,10.8409,4.7235,0.0000,13.4721,18.4300,17.5976,18.0138,-2.1665,-15165.2342,4.7235,1277.3917,12.7739,4.7235,0.0000,17.5890,23.8593,23.8557,6.8508,23.8521,6.8284,23.8485,6.8062,23.8485,1051.3150,42.0526,24.2509,24.2488,5.6476,24.2466,5.6418,24.2445,5.6361,24.2445,1051.3150,42.0526,24.6687,24.6638,7.8443,24.6588,7.8280,24.6539,7.8115,24.6539,307.2875,6.1458,19.2154,19.2220,-12.7073,19.2286,-12.6606,19.2352,-12.6140,19.2352,1051.3150,42.0526,18.4124,18.4183,-11.7070,18.4241,-11.6684,18.4300,-11.6299,18.4300,1051.3150,42.0526,17.5976,17.6155,-17.7057,17.6333,-17.5750,17.6510,-17.4452,17.6510,307.2875,6.1458,4.7235,50.6446,3.1490,0.0000,34.8925,85.5371,-100920.3000,-128166.5139,-129236.8653
5834.0000,17.5794,29.8016,0.0000,89778.7000,-89778.7000,2.3277,0.0000,0.0000,0.0000,19950.8222,4.5000,1.0000,19950.8222,0.0000,0.0000,109729.5222,0.0000,-109729.5222,23.7649,16.4676,9313.7000,0.0000,9313.7000,0.2415,2517.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2517.2162,0.0000,0.0000,0.0000,6796.4838,6796.4838,23.3842,35.4250,0.0000,12438.2000,-12438.2000,0.3225,0.0000,0.0000,0.0000,2538.4082,4.9000,1.0000,2538.4082,0.0000,0.0000,14976.6082,0.0000,-14976.6082,24.2285,16.9312,332.1000,0.0000,332.1000,0.0086,89.7568,3.7000,1.0000,0.0000,0.0000,0.0000,89.7568,0.0000,0.0000,0.0000,242.3432,242.3432,24.2070,36.2478,0.0000,6071.9000,-6071.9000,0.1574,0.0000,0.0000,0.0000,1239.1633,4.9000,1.0000,1239.1633,0.0000,0.0000,7311.0633,0.0000,-7311.0633,24.6191,17.3218,330.0000,0.0000,330.0000,0.0086,89.1892,3.7000,1.0000,0.0000,0.0000,0.0000,89.1892,0.0000,0.0000,0.0000,240.8108,240.8108,24.5873,19.0658,21.8266,-6.5299,-97948.6535,4.5993,504.4849,5.0448,4.5993,0.0000,3.5372,19.0861,18.3127,18.6994,-1.7151,-13720.6730,4.5993,1060.5349,10.6053,4.5993,0.0000,12.4375,18.3308,17.5252,17.9280,-2.0415,-14290.7753,4.5993,1247.8775,12.4788,4.5993,0.0000,16.2382,23.3818,23.3826,2.4316,23.3834,2.4563,23.3842,2.4808,23.3842,1003.4618,40.1385,24.2148,24.2122,5.8846,24.2096,5.8744,24.2070,5.8642,24.2070,1003.4618,40.1385,24.6055,24.5994,7.8046,24.5933,7.7738,24.5873,7.7436,24.5873,293.4078,5.8682,19.0658,19.0726,-13.0877,19.0794,-13.0426,19.0861,-12.9976,19.0861,1003.4618,40.1385,18.3127,18.3187,-12.0289,18.3248,-11.9912,18.3308,-11.9536,18.3308,1003.4618,40.1385,17.5252,17.5434,-17.8957,17.5614,-17.7702,17.5794,-17.6454,17.5794,293.4078,5.8682,4.5993,47.0723,3.0662,0.0000,32.2129,79.2852,-98313.0000,-124737.5558,-125960.1017
5835.0000,17.5095,29.7317,0.0000,84023.6000,-84023.6000,2.1785,0.0000,0.0000,0.0000,18671.9111,4.5000,1.0000,18671.9111,0.0000,0.0000,102695.5111,0.0000,-102695.5111,23.7868,16.4895,9318.5000,0.0000,9318.5000,0.2416,2518.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2518.5135,0.0000,0.0000,0.0000,6799.9865,6799.9865,23.3663,35.4072,0.0000,9348.8000,-9348.8000,0.2424,0.0000,0.0000,0.0000,1907.9184,4.9000,1.0000,1907.9184,0.0000,0.0000,11256.7184,0.0000,-11256.7184,24.0544,16.7571,347.9000,0.0000,347.9000,0.0090,94.0270,3.7000,1.0000,0.0000,0.0000,0.0000,94.0270,0.0000,0.0000,0.0000,253.8730,253.8730,24.0342,36.0750,0.0000,5696.5000,-5696.5000,0.1477,0.0000,0.0000,0.0000,1162.5510,4.9000,1.0000,1162.5510,0.0000,0.0000,6859.0510,0.0000,-6859.0510,24.4535,17.1562,330.0000,0.0000,330.0000,0.0086,89.1892,3.7000,1.0000,0.0000,0.0000,0.0000,89.1892,0.0000,0.0000,0.0000,240.8108,240.8108,24.4291,18.9323,21.6807,-5.9951,-89926.2287,4.2416,467.6710,4.6767,4.2416,0.0000,2.7743,18.9546,18.2190,18.5868,-1.5042,-12033.8502,4.2416,982.1863,9.8219,4.2416,0.0000,9.7551,18.2391,17.4499,17.8445,-1.8444,-12911.0587,4.2416,1154.4727,11.5447,4.2416,0.0000,12.7360,23.3712,23.3696,3.2999,23.3679,3.2949,23.3663,3.2900,23.3663,871.0656,34.8426,24.0389,24.0373,4.6054,24.0358,4.6065,24.0342,4.6075,24.0342,871.0656,34.8426,24.4388,24.4356,6.4169,24.4324,6.4236,24.4291,6.4294,24.4291,254.9826,5.0997,18.9323,18.9397,-13.4587,18.9472,-13.4091,18.9546,-13.3597,18.9546,871.0656,34.8426,18.2190,18.2257,-12.3636,18.2324,-12.3214,18.2391,-12.2794,18.2391,871.0656,34.8426,17.4499,17.4700,-18.1995,17.4898,-18.0575,17.5095,-17.9170,17.5095,254.9826,5.0997,4.2416,37.6917,2.8277,0.0000,25.2653,62.9571,-89072.5000,-113516.6102,-114871.1377
5836.0000,17.5011,29.7234,0.0000,107034.7000,-107034.7000,2.7751,0.0000,0.0000,0.0000,23785.4889,4.5000,1.0000,23785.4889,0.0000,0.0000,130820.1889,0.0000,-130820.1889,24.0092,16.7119,9296.3000,0.0000,9296.3000,0.2410,2512.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2512.5135,0.0000,0.0000,0.0000,6783.7865,6783.7865,23.6600,35.7008,0.0000,11022.9000,-11022.9000,0.2858,0.0000,0.0000,0.0000,2249.5714,4.9000,1.0000,2249.5714,0.0000,0.0000,13272.4714,0.0000,-13272.4714,24.3203,17.0230,334.6000,0.0000,334.6000,0.0087,90.4324,3.7000,1.0000,0.0000,0.0000,0.0000,90.4324,0.0000,0.0000,0.0000,244.1676,244.1676,24.2955,36.3363,0.0000,5683.4000,-5683.4000,0.1474,0.0000,0.0000,0.0000,1159.8776,4.9000,1.0000,1159.8776,0.0000,0.0000,6843.2776,0.0000,-6843.2776,24.6359,17.3386,636.0000,0.0000,636.0000,0.0165,171.8919,3.7000,1.0000,0.0000,0.0000,0.0000,171.8919,0.0000,0.0000,0.0000,464.1081,464.1081,24.5819,18.9907,21.7863,-7.4927,-112389.9153,5.2116,572.4618,5.7246,5.2116,0.0000,5.1461,19.0051,18.1674,18.5863,-2.1047,-16837.8080,5.2116,1206.8303,12.0683,5.2116,0.0000,18.0951,18.1833,17.4575,17.8204,-2.0842,-14589.4264,5.2116,1419.7934,14.1979,5.2116,0.0000,23.6246,23.6717,23.6678,6.8256,23.6639,6.7991,23.6600,6.7729,23.6600,1248.8670,49.9547,24.3081,24.3039,7.8604,24.2997,7.8337,24.2955,7.8071,24.2955,1248.8670,49.9547,24.6128,24.6023,9.2272,24.5921,9.1426,24.5819,9.0602,24.5819,364.5448,7.2909,18.9907,18.9955,-12.0454,19.0003,-12.0249,19.0051,-12.0043,19.0051,1248.8670,49.9547,18.1674,18.1727,-12.3381,18.1780,-12.3122,18.1833,-12.2863,18.1833,1248.8670,49.9547,17.4575,17.4720,-17.5864,17.4866,-17.5183,17.5011,-17.4490,17.5011,364.5448,7.2909,5.2116,66.3603,3.4744,0.0000,46.8658,113.2261,-113474.1000,-143443.8757,-143817.1498
5837.0000,17.4944,29.7166,0.0000,113782.4000,-113782.4000,2.9500,0.0000,0.0000,0.0000,25284.9778,4.5000,1.0000,25284.9778,0.0000,0.0000,139067.3778,0.0000,-139067.3778,23.7432,16.4459,9316.7000,0.0000,9316.7000,0.2416,2518.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2518.0270,0.0000,0.0000,0.0000,6798.6730,6798.6730,23.4350,35.4759,0.0000,16339.0000,-16339.0000,0.4236,0.0000,0.0000,0.0000,3334.4898,4.9000,1.0000,3334.4898,0.0000,0.0000,19673.4898,0.0000,-19673.4898,24.3190,17.0218,426.1000,0.0000,426.1000,0.0110,115.1622,3.7000,1.0000,0.0000,0.0000,0.0000,115.1622,0.0000,0.0000,0.0000,310.9378,310.9378,24.2963,36.3372,0.0000,5519.2000,-5519.2000,0.1431,0.0000,0.0000,0.0000,1126.3673,4.9000,1.0000,1126.3673,0.0000,0.0000,6645.5673,0.0000,-6645.5673,24.5949,17.2977,2982.3000,0.0000,2982.3000,0.0773,806.0270,3.7000,1.0000,0.0000,0.0000,0.0000,806.0270,0.0000,0.0000,0.0000,2176.2730,2176.2730,24.4840,19.1715,21.8277,-7.8819,-118228.6712,5.7700,632.8622,6.3286,5.7700,0.0000,6.9838,19.1807,18.1246,18.6527,-2.9377,-23501.7766,5.7700,1332.8021,13.3280,5.7700,0.0000,24.5567,18.1389,17.4555,17.7972,-2.1725,-15207.5330,5.7700,1573.3038,15.7330,5.7700,0.0000,32.0608,23.4377,23.4369,4.4339,23.4360,4.4414,23.4350,4.4488,23.4350,1492.9827,59.7193,24.3051,24.3022,7.8003,24.2993,7.7903,24.2963,7.7803,24.2963,1492.9827,59.7193,24.4972,24.4929,8.0072,24.4885,8.0078,24.4840,8.0069,24.4840,435.2167,8.7043,19.1715,19.1745,-9.7738,19.1776,-9.7679,19.1807,-9.7619,19.1807,1492.9827,59.7193,18.1246,18.1294,-12.3118,18.1341,-12.2907,18.1389,-12.2697,18.1389,1492.9827,59.7193,17.4555,17.4685,-17.2499,17.4814,-17.1949,17.4944,-17.1396,17.4944,435.2167,8.7043,5.7700,87.8076,3.8467,0.0000,63.6013,151.4089,-122915.5000,-156100.5511,-156937.9808
5838.0000,17.5933,29.8155,0.0000,196570.8000,-196570.8000,5.0965,0.0000,0.0000,0.0000,43682.4000,4.5000,1.0000,43682.4000,0.0000,0.0000,240253.2000,0.0000,-240253.2000,24.7649,17.4676,9315.4000,0.0000,9315.4000,0.2415,2517.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2517.6757,0.0000,0.0000,0.0000,6797.7243,6797.7243,24.5427,36.5835,0.0000,88.6000,-88.6000,0.0023,0.0000,0.0000,0.0000,18.0816,4.9000,1.0000,18.0816,0.0000,0.0000,106.6816,0.0000,-106.6816,24.5459,17.2486,391.9000,0.0000,391.9000,0.0102,105.9189,3.7000,1.0000,0.0000,0.0000,0.0000,105.9189,0.0000,0.0000,0.0000,285.9811,285.9811,24.5282,36.5691,0.0000,7153.6000,-7153.6000,0.1855,0.0000,0.0000,0.0000,1459.9184,4.9000,1.0000,1459.9184,0.0000,0.0000,8613.5184,0.0000,-8613.5184,24.7854,17.4881,9817.1000,0.0000,9817.1000,0.2545,2653.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2653.2703,0.0000,0.0000,0.0000,7163.8297,7163.8297,24.5555,19.7879,22.1717,-10.6477,-159715.6511,8.6857,941.0870,9.4109,8.6857,0.0000,23.8218,19.7865,18.3173,19.0519,-6.1527,-49221.9077,8.6857,1976.5224,19.7652,8.6857,0.0000,83.7634,18.3235,17.5733,17.9484,-3.5904,-25133.0643,8.6857,2354.7365,23.5474,8.6857,0.0000,109.3598,24.5620,24.5556,15.9533,24.5491,15.9031,24.5427,15.8531,24.5427,3068.9370,122.7575,24.5374,24.5343,10.1875,24.5313,10.1758,24.5282,10.1641,24.5282,3068.9370,122.7575,24.5715,24.5661,9.3181,24.5608,9.3001,24.5555,9.2824,24.5555,890.0628,17.8013,19.7879,19.7874,-3.5757,19.7870,-3.6013,19.7865,-3.6268,19.7865,3068.9370,122.7575,18.3173,18.3193,-10.0288,18.3214,-10.0334,18.3235,-10.0379,18.3235,3068.9370,122.7575,17.5733,17.5799,-15.5754,17.5866,-15.5919,17.5933,-15.6071,17.5933,890.0628,17.8013,8.6857,271.4234,5.7904,0.0000,216.9450,488.3684,-184288.6000,-234725.8649,-234070.6230
5839.0000,17.7851,30.0073,0.0000,248906.9000,-248906.9000,6.4534,0.0000,0.0000,0.0000,55312.6444,4.5000,1.0000,55312.6444,0.0000,0.0000,304219.5444,0.0000,-304219.5444,24.8461,17.5488,15759.8000,0.0000,15759.8000,0.4086,4259.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4259.4054,0.0000,0.0000,0.0000,11500.3946,11500.3946,24.5706,36.6114,0.0000,2472.9000,-2472.9000,0.0641,0.0000,0.0000,0.0000,504.6735,4.9000,1.0000,504.6735,0.0000,0.0000,2977.5735,0.0000,-2977.5735,24.6397,17.3424,728.1000,0.0000,728.1000,0.0189,196.7838,3.7000,1.0000,0.0000,0.0000,0.0000,196.7838,0.0000,0.0000,0.0000,531.3162,531.3162,24.6206,36.6614,0.0000,8931.6000,-8931.6000,0.2316,0.0000,0.0000,0.0000,1822.7755,4.9000,1.0000,1822.7755,0.0000,0.0000,10754.3755,0.0000,-10754.3755,24.8702,17.5729,10429.1000,0.0000,10429.1000,0.2704,2818.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2818.6757,0.0000,0.0000,0.0000,7610.4243,7610.4243,24.6781,20.3214,22.4997,-12.5136,-187703.8280,11.1704,1196.3616,11.9636,11.1704,0.0000,50.6725,20.3181,18.6768,19.4975,-8.8395,-70715.8603,11.1704,2500.1926,25.0019,11.1704,0.0000,178.1771,18.6787,17.7743,18.2265,-5.5667,-38966.6935,11.1704,2996.5965,29.9660,11.1704,0.0000,232.6246,24.5792,24.5763,14.6200,24.5734,14.6127,24.5706,14.6054,24.5706,4791.8253,191.6730,24.6273,24.6251,10.8189,24.6228,10.8154,24.6206,10.8118,24.6206,4791.8253,191.6730,24.6936,24.6884,10.9347,24.6832,10.9187,24.6781,10.9027,24.6781,1385.6666,27.7133,20.3214,20.3203,0.9183,20.3192,0.8936,20.3181,0.8689,20.3181,4791.8253,191.6730,18.6768,18.6774,-6.4976,18.6781,-6.5120,18.6787,-6.5263,18.6787,4791.8253,191.6730,17.7743,17.7778,-13.1652,17.7814,-13.2042,17.7851,-13.2426,17.7851,1385.6666,27.7133,11.1704,544.7163,7.4469,0.0000,461.4742,1006.1904,-233394.4000,-298309.3583,-297386.3819
5840.0000,18.0557,30.2779,0.0000,274484.4000,-274484.4000,7.1165,0.0000,0.0000,0.0000,60996.5333,4.5000,1.0000,60996.5333,0.0000,0.0000,335480.9333,0.0000,-335480.9333,24.5331,17.2358,19221.7000,0.0000,19221.7000,0.4984,5195.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5195.0541,0.0000,0.0000,0.0000,14026.6459,14026.6459,24.2584,36.2992,0.0000,30317.7000,-30317.7000,0.7860,0.0000,0.0000,0.0000,6187.2857,4.9000,1.0000,6187.2857,0.0000,0.0000,36504.9857,0.0000,-36504.9857,24.9632,17.6659,1169.1000,0.0000,1169.1000,0.0303,315.9730,3.7000,1.0000,0.0000,0.0000,0.0000,315.9730,0.0000,0.0000,0.0000,853.1270,853.1270,24.9387,36.9795,0.0000,10070.5000,-10070.5000,0.2611,0.0000,0.0000,0.0000,2055.2041,4.9000,1.0000,2055.2041,0.0000,0.0000,12125.7041,0.0000,-12125.7041,25.1728,17.8755,10021.1000,0.0000,10021.1000,0.2598,2708.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2708.4054,0.0000,0.0000,0.0000,7312.6946,7312.6946,25.0108,20.7641,22.8875,-14.6631,-219946.7831,13.4282,1418.7256,14.1873,13.4282,0.0000,88.0281,20.7602,19.0726,19.9164,-10.9260,-87408.1498,13.4282,2983.3800,29.8338,13.4282,0.0000,309.5287,19.0724,18.0511,18.5617,-7.5563,-52894.0507,13.4282,3636.5336,36.3653,13.4282,0.0000,404.1148,24.2622,24.2610,10.8001,24.2597,10.8063,24.2584,10.8124,24.2584,6645.9464,265.8379,24.9467,24.9441,13.7578,24.9414,13.7490,24.9387,13.7403,24.9387,6645.9464,265.8379,25.0317,25.0247,14.9146,25.0177,14.8764,25.0108,14.8385,25.0108,1917.8674,38.3573,20.7641,20.7628,4.1753,20.7615,4.1529,20.7602,4.1306,20.7602,6645.9464,265.8379,19.0726,19.0725,-3.0746,19.0724,-3.0917,19.0724,-3.1088,19.0724,6645.9464,265.8379,18.0511,18.0526,-10.1596,18.0541,-10.2102,18.0557,-10.2603,18.0557,1917.8674,38.3573,13.4282,907.8127,8.9521,0.0000,801.6716,1709.4843,-284460.7000,-361919.1556,-360248.9835
5841.0000,18.3670,30.5892,0.0000,291229.9000,-291229.9000,7.5507,0.0000,0.0000,0.0000,64717.7556,4.5000,1.0000,64717.7556,0.0000,0.0000,355947.6556,0.0000,-355947.6556,24.3250,17.0277,21840.7000,0.0000,21840.7000,0.5663,5902.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5902.8919,0.0000,0.0000,0.0000,15937.8081,15937.8081,24.0553,36.0961,0.0000,62204.8000,-62204.8000,1.6128,0.0000,0.0000,0.0000,12694.8571,4.9000,1.0000,12694.8571,0.0000,0.0000,74899.6571,0.0000,-74899.6571,25.3090,18.0117,1268.9000,0.0000,1268.9000,0.0329,342.9459,3.7000,1.0000,0.0000,0.0000,0.0000,342.9459,0.0000,0.0000,0.0000,925.9541,925.9541,25.2852,37.3261,0.0000,12943.3000,-12943.3000,0.3356,0.0000,0.0000,0.0000,2641.4898,4.9000,1.0000,2641.4898,0.0000,0.0000,15584.7898,0.0000,-15584.7898,25.5461,18.2488,8797.0000,0.0000,8797.0000,0.2281,2377.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2377.5676,0.0000,0.0000,0.0000,6419.4324,6419.4324,25.4159,21.1981,23.3070,-16.7988,-251982.3508,15.4894,1612.7245,16.1272,15.4894,0.0000,135.1047,21.1934,19.4706,20.3320,-12.8660,-102928.1142,15.4894,3560.0861,35.6009,15.4894,0.0000,475.0620,19.4691,18.3663,18.9177,-9.4117,-65881.7636,15.4894,4718.1057,47.1811,15.4894,0.0000,620.2318,24.0582,24.0572,8.8917,24.0563,8.8978,24.0553,8.9039,24.0553,8570.5413,342.8217,25.2935,25.2907,16.5950,25.2880,16.5857,25.2852,16.5764,25.2852,8570.5413,342.8217,25.4387,25.4310,19.1641,25.4234,19.1213,25.4159,19.0787,25.4159,2469.4138,49.3883,21.1981,21.1965,7.2415,21.1950,7.2197,21.1934,7.1980,21.1934,8570.5413,342.8217,19.4706,19.4701,0.0547,19.4696,0.0367,19.4691,0.0188,19.4691,8570.5413,342.8217,18.3663,18.3665,-7.0259,18.3667,-7.0807,18.3670,-7.1351,18.3670,2469.4138,49.3883,15.4894,1349.9841,10.3263,0.0000,1230.3985,2580.3826,-334471.4000,-423148.9079,-420792.2286
5842.0000,18.6811,30.9033,0.0000,307293.9000,-307293.9000,7.9672,0.0000,0.0000,0.0000,68287.5333,4.5000,1.0000,68287.5333,0.0000,0.0000,375581.4333,0.0000,-375581.4333,24.3399,17.0426,25771.1000,0.0000,25771.1000,0.6682,6965.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6965.1622,0.0000,0.0000,0.0000,18805.9378,18805.9378,24.0531,36.0939,0.0000,83397.1000,-83397.1000,2.1622,0.0000,0.0000,0.0000,17019.8163,4.9000,1.0000,17019.8163,0.0000,0.0000,100416.9163,0.0000,-100416.9163,25.5660,18.2687,1287.7000,0.0000,1287.7000,0.0334,348.0270,3.7000,1.0000,0.0000,0.0000,0.0000,348.0270,0.0000,0.0000,0.0000,939.6730,939.6730,25.5441,37.5849,0.0000,16745.7000,-16745.7000,0.4342,0.0000,0.0000,0.0000,3417.4898,4.9000,1.0000,3417.4898,0.0000,0.0000,20163.1898,0.0000,-20163.1898,25.8479,18.5506,7980.9000,0.0000,7980.9000,0.2069,2157.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2157.0000,0.0000,0.0000,0.0000,5823.9000,5823.9000,25.7388,21.6018,23.6703,-18.3053,-274580.1031,17.2080,1769.2495,17.6925,17.2080,0.0000,185.2509,21.5967,19.8461,20.7214,-14.5240,-116191.6722,17.2080,4658.4054,46.5841,17.2080,0.0000,651.3885,19.8438,18.6827,19.2632,-11.0092,-77064.4043,17.2080,7086.3706,70.8637,17.2080,0.0000,850.4403,24.0565,24.0554,9.1823,24.0542,9.1850,24.0531,9.1876,24.0531,10340.3568,413.6143,25.5519,25.5493,18.3212,25.5467,18.3136,25.5441,18.3061,25.5441,10340.3568,413.6143,25.7601,25.7530,21.9427,25.7459,21.9087,25.7388,21.8747,25.7388,2975.9969,59.5199,21.6018,21.6001,9.9063,21.5984,9.8854,21.5967,9.8645,21.5967,10340.3568,413.6143,19.8461,19.8453,2.7570,19.8445,2.7391,19.8438,2.7213,19.8438,10340.3568,413.6143,18.6827,18.6821,-4.1561,18.6816,-4.2105,18.6811,-4.2646,18.6811,2975.9969,59.5199,17.2080,1809.0670,11.4720,0.0000,1687.0797,3496.1466,-372397.0000,-470592.0286,-467836.1796
5843.0000,18.9572,31.1795,0.0000,321705.1000,-321705.1000,8.3408,0.0000,0.0000,0.0000,71490.0222,4.5000,1.0000,71490.0222,0.0000,0.0000,393195.1222,0.0000,-393195.1222,24.5021,17.2048,27087.4000,0.0000,27087.4000,0.7023,7320.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7320.9189,0.0000,0.0000,0.0000,19766.4811,19766.4811,24.2190,36.2598,0.0000,96034.6000,-96034.6000,2.4899,0.0000,0.0000,0.0000,19598.8980,4.9000,1.0000,19598.8980,0.0000,0.0000,115633.4980,0.0000,-115633.4980,25.8497,18.5524,1516.2000,0.0000,1516.2000,0.0393,409.7838,3.7000,1.0000,0.0000,0.0000,0.0000,409.7838,0.0000,0.0000,0.0000,1106.4162,1106.4162,25.8260,37.8669,0.0000,19948.3000,-19948.3000,0.5172,0.0000,0.0000,0.0000,4071.0816,4.9000,1.0000,4071.0816,0.0000,0.0000,24019.3816,0.0000,-24019.3816,26.1648,18.8675,6450.7000,0.0000,6450.7000,0.1672,1743.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1743.4324,0.0000,0.0000,0.0000,4707.2676,4707.2676,26.0761,21.9307,24.0034,-19.5974,-293960.5968,18.3851,1868.6978,18.6870,18.3851,0.0000,225.9245,21.9255,20.1612,21.0434,-15.6384,-125107.1731,18.3851,6180.0915,61.8009,18.3851,0.0000,794.4071,20.1586,18.9597,19.5592,-12.1443,-85009.9635,18.3851,9322.1167,93.2212,18.3851,0.0000,1037.1627,24.2234,24.2219,10.9595,24.2205,10.9583,24.2190,10.9571,24.2190,11637.5319,465.5013,25.8341,25.8314,20.2712,25.8287,20.2626,25.8260,20.2540,25.8260,11637.5319,465.5013,26.0984,26.0910,24.8197,26.0835,24.7828,26.0761,24.7459,26.0761,3346.9895,66.9398,21.9307,21.9289,11.7833,21.9272,11.7638,21.9255,11.7444,21.9255,11637.5319,465.5013,20.1612,20.1603,4.7518,20.1594,4.7348,20.1586,4.7178,20.1586,11637.5319,465.5013,18.9597,18.9589,-1.9406,18.9581,-1.9912,18.9572,-2.0415,18.9572,3346.9895,66.9398,18.3851,2174.9716,12.2567,0.0000,2057.4943,4232.4659,-402633.7000,-507267.8369,-504077.7333
5844.0000,19.1575,31.3797,0.0000,335248.7000,-335248.7000,8.6919,0.0000,0.0000,0.0000,74499.7111,4.5000,1.0000,74499.7111,0.0000,0.0000,409748.4111,0.0000,-409748.4111,24.7966,17.4993,23480.6000,0.0000,23480.6000,0.6088,6346.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6346.1081,0.0000,0.0000,0.0000,17134.4919,17134.4919,24.5549,36.5957,0.0000,95777.8000,-95777.8000,2.4832,0.0000,0.0000,0.0000,19546.4898,4.9000,1.0000,19546.4898,0.0000,0.0000,115324.2898,0.0000,-115324.2898,26.1421,18.8448,1792.4000,0.0000,1792.4000,0.0465,484.4324,3.7000,1.0000,0.0000,0.0000,0.0000,484.4324,0.0000,0.0000,0.0000,1307.9676,1307.9676,26.1155,38.1564,0.0000,22474.2000,-22474.2000,0.5827,0.0000,0.0000,0.0000,4586.5714,4.9000,1.0000,4586.5714,0.0000,0.0000,27060.7714,0.0000,-27060.7714,26.4880,19.1907,5634.6000,0.0000,5634.6000,0.1461,1522.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1522.8649,0.0000,0.0000,0.0000,4111.7351,4111.7351,26.4079,22.1665,24.2872,-20.5459,-308187.9178,18.8388,1896.2790,18.9628,18.8388,0.0000,243.0663,22.1614,20.3838,21.2726,-16.1451,-129160.9067,18.8388,6948.2133,69.4821,18.8388,0.0000,854.6818,20.3811,19.1597,19.7704,-12.6785,-88749.2243,18.8388,10139.6826,101.3968,18.8388,0.0000,1115.8562,24.5608,24.5588,14.0992,24.5569,14.0931,24.5549,14.0869,24.5549,12155.7915,486.2317,26.1241,26.1212,22.2182,26.1184,22.2081,26.1155,22.1980,26.1155,12155.7915,486.2317,26.4314,26.4235,27.4919,26.4157,27.4513,26.4079,27.4107,26.4079,3495.1482,69.9030,22.1665,22.1648,12.7969,22.1631,12.7790,22.1614,12.7611,22.1614,12155.7915,486.2317,20.3838,20.3829,5.8308,20.3820,5.8154,20.3811,5.8000,20.3811,12155.7915,486.2317,19.1597,19.1589,-0.7078,19.1582,-0.7517,19.1575,-0.7953,19.1575,3495.1482,69.9030,18.8388,2327.7740,12.5592,0.0000,2213.6043,4541.3783,-422593.1000,-529579.2777,-526098.0488
5845.0000,19.4099,31.6322,0.0000,348496.5000,-348496.5000,9.0354,0.0000,0.0000,0.0000,77443.6667,4.5000,1.0000,77443.6667,0.0000,0.0000,425940.1667,0.0000,-425940.1667,24.9082,17.6109,27086.2000,0.0000,27086.2000,0.7023,7320.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7320.5946,0.0000,0.0000,0.0000,19765.6054,19765.6054,24.6482,36.6890,0.0000,109213.6000,-109213.6000,2.8316,0.0000,0.0000,0.0000,22288.4898,4.9000,1.0000,22288.4898,0.0000,0.0000,131502.0898,0.0000,-131502.0898,26.3457,19.0484,1715.0000,0.0000,1715.0000,0.0445,463.5135,3.7000,1.0000,0.0000,0.0000,0.0000,463.5135,0.0000,0.0000,0.0000,1251.4865,1251.4865,26.3214,38.3623,0.0000,24917.3000,-24917.3000,0.6460,0.0000,0.0000,0.0000,5085.1633,4.9000,1.0000,5085.1633,0.0000,0.0000,30002.4633,0.0000,-30002.4633,26.7087,19.4114,5022.5000,0.0000,5022.5000,0.1302,1357.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1357.4324,0.0000,0.0000,0.0000,3665.0676,3665.0676,26.6399,22.4766,24.5583,-21.5009,-322513.9592,20.0849,2003.1068,20.0311,20.0849,0.0000,294.5626,22.4710,20.6711,21.5710,-17.4298,-139438.5344,20.0849,8806.1744,88.0617,20.0849,0.0000,1035.7558,20.6678,19.4140,20.0409,-13.8752,-97126.4434,20.0849,11902.5272,119.0253,20.0849,0.0000,1352.2628,24.6531,24.6515,14.3952,24.6498,14.3928,24.6482,14.3904,24.6482,13631.1140,545.2446,26.3295,26.3268,23.2574,26.3241,23.2490,26.3214,23.2406,26.3214,13631.1140,545.2446,26.6614,26.6542,28.8294,26.6470,28.7981,26.6399,28.7667,26.6399,3916.7286,78.3346,22.4766,22.4748,14.6913,22.4729,14.6728,22.4710,14.6543,22.4710,13631.1140,545.2446,20.6711,20.6700,7.6621,20.6689,7.6458,20.6678,7.6295,20.6678,13631.1140,545.2446,19.4140,19.4126,1.2681,19.4113,1.2207,19.4099,1.1736,19.4099,3916.7286,78.3346,20.0849,2782.5851,13.3900,0.0000,2682.5812,5465.1663,-448803.7000,-562762.5603,-559078.9369
5846.0000,19.6185,31.8407,0.0000,361515.6000,-361515.6000,9.3730,0.0000,0.0000,0.0000,80336.8000,4.5000,1.0000,80336.8000,0.0000,0.0000,441852.4000,0.0000,-441852.4000,25.1436,17.8463,25777.4000,0.0000,25777.4000,0.6683,6966.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6966.8649,0.0000,0.0000,0.0000,18810.5351,18810.5351,24.9025,36.9434,0.0000,113100.6000,-113100.6000,2.9323,0.0000,0.0000,0.0000,23081.7551,4.9000,1.0000,23081.7551,0.0000,0.0000,136182.3551,0.0000,-136182.3551,26.6054,19.3081,1157.3000,0.0000,1157.3000,0.0300,312.7838,3.7000,1.0000,0.0000,0.0000,0.0000,312.7838,0.0000,0.0000,0.0000,844.5162,844.5162,26.5863,38.6271,0.0000,27183.1000,-27183.1000,0.7048,0.0000,0.0000,0.0000,5547.5714,4.9000,1.0000,5547.5714,0.0000,0.0000,32730.6714,0.0000,-32730.6714,26.9956,19.6983,4410.5000,0.0000,4410.5000,0.1144,1192.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1192.0270,0.0000,0.0000,0.0000,3218.4730,3218.4730,26.9323,22.7180,24.8251,-22.4685,-337026.9846,20.7341,2062.4950,20.6249,20.7341,0.0000,324.0595,22.7124,20.9010,21.8067,-18.1070,-144855.7586,20.7341,9631.9563,96.3196,20.7341,0.0000,1139.4743,20.8976,19.6227,20.2602,-14.5651,-101955.9028,20.7341,12680.9794,126.8098,20.7341,0.0000,1487.6758,24.9084,24.9065,16.4657,24.9045,16.4600,24.9025,16.4542,24.9025,14429.6162,577.1846,26.5949,26.5920,24.9648,26.5892,24.9549,26.5863,24.9450,26.5863,14429.6162,577.1846,26.9554,26.9477,31.0544,26.9400,31.0168,26.9323,30.9792,26.9323,4144.8006,82.8960,22.7180,22.7161,15.8411,22.7142,15.8237,22.7124,15.8063,22.7124,14429.6162,577.1846,20.9010,20.8999,8.8565,20.8988,8.8411,20.8976,8.8257,20.8976,14429.6162,577.1846,19.6227,19.6213,2.6040,19.6199,2.5604,19.6185,2.5169,19.6185,4144.8006,82.8960,20.7341,3040.5976,13.8228,0.0000,2951.2096,5991.8072,-470454.1000,-587891.9022,-583838.6460
5847.0000,19.8682,32.0904,0.0000,377191.2000,-377191.2000,9.7794,0.0000,0.0000,0.0000,83820.2667,4.5000,1.0000,83820.2667,0.0000,0.0000,461011.4667,0.0000,-461011.4667,25.3303,18.0330,24460.5000,0.0000,24460.5000,0.6342,6610.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6610.9459,0.0000,0.0000,0.0000,17849.5541,17849.5541,25.1130,37.1538,0.0000,124642.9000,-124642.9000,3.2316,0.0000,0.0000,0.0000,25437.3265,4.9000,1.0000,25437.3265,0.0000,0.0000,150080.2265,0.0000,-150080.2265,26.8911,19.5938,1131.5000,0.0000,1131.5000,0.0293,305.8108,3.7000,1.0000,0.0000,0.0000,0.0000,305.8108,0.0000,0.0000,0.0000,825.6892,825.6892,26.8727,38.9135,0.0000,30231.4000,-30231.4000,0.7838,0.0000,0.0000,0.0000,6169.6735,4.9000,1.0000,6169.6735,0.0000,0.0000,36401.0735,0.0000,-36401.0735,27.3040,20.0067,5022.5000,0.0000,5022.5000,0.1302,1357.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1357.4324,0.0000,0.0000,0.0000,3665.0676,3665.0676,27.2372,23.0190,25.1281,-23.7348,-356022.6812,21.8828,2170.9311,21.7093,21.8828,0.0000,380.9557,23.0130,21.1804,22.0967,-19.3341,-154672.9685,21.8828,10833.7519,108.3375,21.8828,0.0000,1339.5353,21.1766,19.8738,20.5252,-15.7077,-109953.9842,21.8828,14011.0295,140.1103,21.8828,0.0000,1748.8716,25.1188,25.1169,17.8768,25.1149,17.8714,25.1130,17.8660,25.1130,15892.1575,635.6863,26.8814,26.8785,26.8047,26.8756,26.7946,26.8727,26.7844,26.8727,15892.1575,635.6863,27.2605,27.2527,33.3187,27.2450,33.2812,27.2372,33.2436,27.2372,4562.3666,91.2473,23.0190,23.0170,17.6547,23.0150,17.6368,23.0130,17.6189,23.0130,15892.1575,635.6863,21.1804,21.1791,10.5878,21.1778,10.5718,21.1766,10.5558,21.1766,15892.1575,635.6863,19.8738,19.8719,4.4824,19.8701,4.4363,19.8682,4.3904,19.8682,4562.3666,91.2473,21.8828,3533.9080,14.5885,0.0000,3469.3626,7003.2706,-501451.0000,-625152.4559,-620649.6340
5848.0000,20.0399,32.2621,0.0000,380299.7000,-380299.7000,9.8600,0.0000,0.0000,0.0000,84511.0444,4.5000,1.0000,84511.0444,0.0000,0.0000,464810.7444,0.0000,-464810.7444,25.4859,18.1886,20857.2000,0.0000,20857.2000,0.5408,5637.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5637.0811,0.0000,0.0000,0.0000,15220.1189,15220.1189,25.3015,37.3423,0.0000,128518.8000,-128518.8000,3.3321,0.0000,0.0000,0.0000,26228.3265,4.9000,1.0000,26228.3265,0.0000,0.0000,154747.1265,0.0000,-154747.1265,27.1146,19.8173,1422.2000,0.0000,1422.2000,0.0369,384.3784,3.7000,1.0000,0.0000,0.0000,0.0000,384.3784,0.0000,0.0000,0.0000,1037.8216,1037.8216,27.0937,39.1345,0.0000,32056.0000,-32056.0000,0.8311,0.0000,0.0000,0.0000,6542.0408,4.9000,1.0000,6542.0408,0.0000,0.0000,38598.0408,0.0000,-38598.0408,27.5460,20.2487,5838.6000,0.0000,5838.6000,0.1514,1578.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1578.0000,0.0000,0.0000,0.0000,4260.6000,4260.6000,27.4730,23.2157,25.3444,-24.2235,-363351.9558,22.1283,2187.2244,21.8722,22.1283,0.0000,393.9214,23.2099,21.3664,22.2881,-19.6675,-157339.8336,22.1283,11062.0455,110.6205,22.1283,0.0000,1385.1263,21.3626,20.0450,20.7038,-16.0646,-112452.4212,22.1283,14247.0229,142.4702,22.1283,0.0000,1808.3943,25.3076,25.3056,19.0311,25.3035,19.0252,25.3015,19.0192,25.3015,16212.9421,648.5177,27.1025,27.0996,27.9191,27.0966,27.9090,27.0937,27.8988,27.0937,16212.9421,648.5177,27.4960,27.4884,34.6594,27.4807,34.6239,27.4730,34.5883,27.4730,4653.9249,93.0785,23.2157,23.2138,18.3668,23.2118,18.3501,23.2099,18.3335,23.2099,16212.9421,648.5177,21.3664,21.3651,11.3264,21.3638,11.3116,21.3626,11.2968,21.3626,16212.9421,648.5177,20.0450,20.0433,5.3130,20.0416,5.2724,20.0399,5.2319,20.0399,4653.9249,93.0785,22.1283,3645.6025,14.7522,0.0000,3587.4420,7233.0444,-512756.5000,-637637.3713,-633144.2106
5849.0000,20.1687,32.3909,0.0000,392852.0000,-392852.0000,10.1854,0.0000,0.0000,0.0000,87300.4444,4.5000,1.0000,87300.4444,0.0000,0.0000,480152.4444,0.0000,-480152.4444,25.7849,18.4876,13647.0000,0.0000,13647.0000,0.3538,3688.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3688.3784,0.0000,0.0000,0.0000,9958.6216,9958.6216,25.6611,37.7019,0.0000,120927.9000,-120927.9000,3.1353,0.0000,0.0000,0.0000,24679.1633,4.9000,1.0000,24679.1633,0.0000,0.0000,145607.0633,0.0000,-145607.0633,27.3642,20.0669,935.9000,0.0000,935.9000,0.0243,252.9459,3.7000,1.0000,0.0000,0.0000,0.0000,252.9459,0.0000,0.0000,0.0000,682.9541,682.9541,27.3470,39.3878,0.0000,33922.7000,-33922.7000,0.8795,0.0000,0.0000,0.0000,6923.0000,4.9000,1.0000,6923.0000,0.0000,0.0000,40845.7000,0.0000,-40845.7000,27.8247,20.5274,7674.8000,0.0000,7674.8000,0.1990,2074.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2074.2703,0.0000,0.0000,0.0000,5600.5297,5600.5297,27.7349,23.3757,25.5553,-24.8455,-372681.8069,22.1659,2179.9671,21.7997,22.1659,0.0000,395.9349,23.3698,21.5085,22.4392,-19.8909,-159127.0229,22.1659,11090.1277,110.9013,22.1659,0.0000,1392.2062,21.5047,20.1735,20.8391,-16.2586,-113810.3054,22.1659,14265.8996,142.6590,22.1659,0.0000,1817.6377,25.6684,25.6660,21.8776,25.6635,21.8676,25.6611,21.8576,25.6611,16262.3775,650.4951,27.3562,27.3531,29.4083,27.3501,29.3966,27.3470,29.3849,27.3470,16262.3775,650.4951,27.7592,27.7511,36.4122,27.7430,36.3718,27.7349,36.3315,27.7349,4668.0339,93.3607,23.3757,23.3738,18.8428,23.3718,18.8266,23.3698,18.8104,23.3698,16262.3775,650.4951,21.5085,21.5073,11.7403,21.5060,11.7261,21.5047,11.7119,21.5047,16262.3775,650.4951,20.1735,20.1719,5.7367,20.1703,5.6993,20.1687,5.6621,20.1687,4668.0339,93.3607,22.1659,3662.9253,14.7773,0.0000,3605.7788,7268.7041,-525444.9000,-650363.1023,-645619.1352
5850.0000,19.7586,31.9808,0.0000,298823.2000,-298823.2000,7.7475,0.0000,0.0000,0.0000,66405.1556,4.5000,1.0000,66405.1556,0.0000,0.0000,365228.3556,0.0000,-365228.3556,25.2681,17.9708,11244.4000,0.0000,11244.4000,0.2915,3039.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3039.0270,0.0000,0.0000,0.0000,8205.3730,8205.3730,25.1401,37.1810,0.0000,88083.8000,-88083.8000,2.2837,0.0000,0.0000,0.0000,17976.2857,4.9000,1.0000,17976.2857,0.0000,0.0000,106060.0857,0.0000,-106060.0857,26.7401,19.4428,790.2000,0.0000,790.2000,0.0205,213.5676,3.7000,1.0000,0.0000,0.0000,0.0000,213.5676,0.0000,0.0000,0.0000,576.6324,576.6324,26.7251,38.7659,0.0000,33998.6000,-33998.6000,0.8815,0.0000,0.0000,0.0000,6938.4898,4.9000,1.0000,6938.4898,0.0000,0.0000,40937.0898,0.0000,-40937.0898,27.3426,20.0453,9001.0000,0.0000,9001.0000,0.2334,2432.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2432.7027,0.0000,0.0000,0.0000,6568.2973,6568.2973,27.2296,22.8000,25.0148,-19.5761,-293641.7612,17.1872,1687.7860,16.8779,17.1872,0.0000,184.5795,22.7973,21.0085,21.9029,-14.8228,-118582.6556,17.1872,5003.6199,50.0362,17.1872,0.0000,649.0277,21.0079,19.7521,20.3800,-11.8929,-83250.6272,17.1872,7682.1197,76.8212,17.1872,0.0000,847.3581,25.1443,25.1429,15.6859,25.1415,15.6871,25.1401,15.6883,25.1401,10318.0372,412.7215,26.7314,26.7293,22.1721,26.7272,22.1706,26.7251,22.1691,26.7251,10318.0372,412.7215,27.2435,27.2389,28.7541,27.2342,28.7568,27.2296,28.7593,27.2296,2969.6113,59.3922,22.8000,22.7991,12.1574,22.7982,12.1525,22.7973,12.1476,22.7973,10318.0372,412.7215,21.0085,21.0083,5.9179,21.0081,5.9149,21.0079,5.9120,21.0079,10318.0372,412.7215,19.7521,19.7543,-0.3291,19.7565,-0.3190,19.7586,-0.3091,19.7586,2969.6113,59.3922,17.1872,1802.9833,11.4581,0.0000,1680.9652,3483.9485,-399870.0000,-496875.2284,-495475.0439
5851.0000,19.4845,31.7068,0.0000,279322.6000,-279322.6000,7.2420,0.0000,0.0000,0.0000,62071.6889,4.5000,1.0000,62071.6889,0.0000,0.0000,341394.2889,0.0000,-341394.2889,25.2288,17.9315,11266.4000,0.0000,11266.4000,0.2921,3044.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3044.9730,0.0000,0.0000,0.0000,8221.4270,8221.4270,25.0842,37.1250,0.0000,65385.9000,-65385.9000,1.6953,0.0000,0.0000,0.0000,13344.0612,4.9000,1.0000,13344.0612,0.0000,0.0000,78729.9612,0.0000,-78729.9612,26.4089,19.1116,625.5000,0.0000,625.5000,0.0162,169.0541,3.7000,1.0000,0.0000,0.0000,0.0000,169.0541,0.0000,0.0000,0.0000,456.4459,456.4459,26.3944,38.4352,0.0000,31020.0000,-31020.0000,0.8043,0.0000,0.0000,0.0000,6330.6122,4.9000,1.0000,6330.6122,0.0000,0.0000,37350.6122,0.0000,-37350.6122,27.0229,19.7256,8592.9000,0.0000,8592.9000,0.2228,2322.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2322.4054,0.0000,0.0000,0.0000,6270.4946,6270.4946,26.9019,22.4392,24.6706,-17.6819,-265228.6589,15.4088,1530.8955,15.3090,15.4088,0.0000,133.0078,22.4368,20.6871,21.5620,-12.9985,-103987.9271,15.4088,3514.2004,35.1420,15.4088,0.0000,467.6887,20.6871,19.4770,20.0821,-10.2742,-71919.1814,15.4088,4873.5984,48.7360,15.4088,0.0000,610.6054,25.0905,25.0884,15.3900,25.0863,15.3830,25.0842,15.3760,25.0842,8491.2440,339.6498,26.4013,26.3990,19.2149,26.3967,19.2102,26.3944,19.2055,26.3944,8491.2440,339.6498,26.9174,26.9122,24.9102,26.9071,24.9006,26.9019,24.8911,26.9019,2446.7036,48.9341,22.4392,22.4384,8.8162,22.4376,8.8110,22.4368,8.8058,22.4368,8491.2440,339.6498,20.6871,20.6871,2.9305,20.6871,2.9281,20.6871,2.9256,20.6871,8491.2440,339.6498,19.4770,19.4795,-3.4802,19.4820,-3.4722,19.4845,-3.4642,19.4845,2446.7036,48.9341,15.4088,1330.5529,10.2726,0.0000,1211.3019,2541.8548,-355243.7000,-442526.4948,-441135.7674
5852.0000,19.0311,31.2533,0.0000,204872.5000,-204872.5000,5.3117,0.0000,0.0000,0.0000,45527.2222,4.5000,1.0000,45527.2222,0.0000,0.0000,250399.7222,0.0000,-250399.7222,24.7337,17.4364,11236.0000,0.0000,11236.0000,0.2913,3036.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3036.7568,0.0000,0.0000,0.0000,8199.2432,8199.2432,24.5440,36.5848,0.0000,39787.9000,-39787.9000,1.0316,0.0000,0.0000,0.0000,8119.9796,4.9000,1.0000,8119.9796,0.0000,0.0000,47907.8796,0.0000,-47907.8796,25.6351,18.3378,676.7000,0.0000,676.7000,0.0175,182.8919,3.7000,1.0000,0.0000,0.0000,0.0000,182.8919,0.0000,0.0000,0.0000,493.8081,493.8081,25.6209,37.6617,0.0000,28276.8000,-28276.8000,0.7331,0.0000,0.0000,0.0000,5770.7755,4.9000,1.0000,5770.7755,0.0000,0.0000,34047.5755,0.0000,-34047.5755,26.3963,19.0990,7878.9000,0.0000,7878.9000,0.2043,2129.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2129.4324,0.0000,0.0000,0.0000,5749.4676,5749.4676,26.2601,21.7365,23.9983,-13.2420,-198630.3661,11.3843,1157.3282,11.5733,11.3843,0.0000,53.6397,21.7387,20.1194,20.9290,-8.8877,-71101.6767,11.3843,2417.9872,24.1799,11.3843,0.0000,188.6106,20.1235,19.0108,19.5672,-6.9795,-48856.5873,11.3843,2918.4509,29.1845,11.3843,0.0000,246.2464,24.5470,24.5460,10.0894,24.5450,10.0937,24.5440,10.0980,24.5440,4955.8797,198.2352,25.6238,25.6228,12.0248,25.6219,12.0327,25.6209,12.0405,25.6209,4955.8797,198.2352,26.2654,26.2636,17.5275,26.2619,17.5572,26.2601,17.5866,26.2601,1432.7976,28.6560,21.7365,21.7372,2.3546,21.7379,2.3639,21.7387,2.3731,21.7387,4955.8797,198.2352,20.1194,20.1208,-2.2494,20.1221,-2.2388,20.1235,-2.2282,20.1235,4955.8797,198.2352,19.0108,19.0176,-8.6288,19.0244,-8.5726,19.0311,-8.5170,19.0311,1432.7976,28.6560,11.3843,574.1289,7.5895,0.0000,488.4967,1062.6256,-253145.6000,-317912.6584,-318588.6300
5853.0000,18.7505,30.9728,0.0000,193983.3000,-193983.3000,5.0294,0.0000,0.0000,0.0000,43107.4000,4.5000,1.0000,43107.4000,0.0000,0.0000,237090.7000,0.0000,-237090.7000,24.7615,17.4642,9550.5000,0.0000,9550.5000,0.2476,2581.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2581.2162,0.0000,0.0000,0.0000,6969.2838,6969.2838,24.5774,36.6182,0.0000,26809.0000,-26809.0000,0.6951,0.0000,0.0000,0.0000,5471.2245,4.9000,1.0000,5471.2245,0.0000,0.0000,32280.2245,0.0000,-32280.2245,25.3958,18.0985,420.8000,0.0000,420.8000,0.0109,113.7297,3.7000,1.0000,0.0000,0.0000,0.0000,113.7297,0.0000,0.0000,0.0000,307.0703,307.0703,25.3823,37.4232,0.0000,25741.7000,-25741.7000,0.6674,0.0000,0.0000,0.0000,5253.4082,4.9000,1.0000,5253.4082,0.0000,0.0000,30995.1082,0.0000,-30995.1082,26.1682,18.8709,6450.7000,0.0000,6450.7000,0.1672,1743.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1743.4324,0.0000,0.0000,0.0000,4707.2676,4707.2676,26.0338,21.3030,23.6684,-12.4400,-186599.2638,10.2264,1051.5021,10.5150,10.2264,0.0000,38.8812,21.3059,19.7761,20.5410,-7.5422,-60337.4455,10.2264,2202.8570,22.0286,10.2264,0.0000,136.7159,19.7810,18.7296,19.2553,-5.9246,-41471.9736,10.2264,2639.5178,26.3952,10.2264,0.0000,178.4936,24.5848,24.5823,11.2907,24.5799,11.2791,24.5774,11.2676,24.5774,4097.3919,163.8957,25.3880,25.3861,11.0681,25.3842,11.0646,25.3823,11.0611,25.3823,4097.3919,163.8957,26.0488,26.0438,16.2950,26.0388,16.2769,26.0338,16.2593,26.0338,1186.0574,23.7211,21.3030,21.3040,-0.6985,21.3049,-0.6897,21.3059,-0.6809,21.3059,4097.3919,163.8957,19.7761,19.7778,-4.6332,19.7794,-4.6227,19.7810,-4.6123,19.7810,4097.3919,163.8957,18.7296,18.7366,-10.9681,18.7436,-10.9194,18.7505,-10.8706,18.7505,1186.0574,23.7211,10.2264,426.5019,6.8176,0.0000,354.0907,780.5926,-230112.0000,-288382.4110,-288408.6829
5854.0000,18.4965,30.7187,0.0000,165958.6000,-165958.6000,4.3028,0.0000,0.0000,0.0000,36879.6889,4.5000,1.0000,36879.6889,0.0000,0.0000,202838.2889,0.0000,-202838.2889,24.5443,17.2470,9296.4000,0.0000,9296.4000,0.2410,2512.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2512.5405,0.0000,0.0000,0.0000,6783.8595,6783.8595,24.3368,36.3776,0.0000,20083.5000,-20083.5000,0.5207,0.0000,0.0000,0.0000,4098.6735,4.9000,1.0000,4098.6735,0.0000,0.0000,24182.1735,0.0000,-24182.1735,25.0578,17.7605,347.5000,0.0000,347.5000,0.0090,93.9189,3.7000,1.0000,0.0000,0.0000,0.0000,93.9189,0.0000,0.0000,0.0000,253.5811,253.5811,25.0460,37.0868,0.0000,22274.2000,-22274.2000,0.5775,0.0000,0.0000,0.0000,4545.7551,4.9000,1.0000,4545.7551,0.0000,0.0000,26819.9551,0.0000,-26819.9551,25.8456,18.5483,5634.6000,0.0000,5634.6000,0.1461,1522.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1522.8649,0.0000,0.0000,0.0000,4111.7351,4111.7351,25.7127,20.8869,23.2998,-10.7902,-161853.6756,8.6957,905.6013,9.0560,8.6957,0.0000,23.9042,20.8923,19.4549,20.1736,-6.0261,-48208.9824,8.6957,1898.4189,18.9842,8.6957,0.0000,84.0533,19.4621,18.4695,18.9658,-4.7558,-33290.5034,8.6957,2268.7716,22.6877,8.6957,0.0000,109.7384,24.3420,24.3403,9.1959,24.3385,9.1928,24.3368,9.1897,24.3368,3075.1918,123.0077,25.0502,25.0488,8.7331,25.0474,8.7345,25.0460,8.7359,25.0460,3075.1918,123.0077,25.7230,25.7196,13.4269,25.7161,13.4302,25.7127,13.4333,25.7127,891.8646,17.8373,20.8869,20.8887,-3.5819,20.8905,-3.5663,20.8923,-3.5509,20.8923,3075.1918,123.0077,19.4549,19.4573,-6.8202,19.4597,-6.8036,19.4621,-6.7871,19.4621,3075.1918,123.0077,18.4695,18.4785,-13.0591,18.4876,-12.9912,18.4965,-12.9239,18.4965,891.8646,17.8373,8.6957,272.2893,5.7971,0.0000,217.6960,489.9853,-193037.8000,-242691.2418,-243353.1614
5855.0000,18.2918,30.5140,0.0000,151936.4000,-151936.4000,3.9392,0.0000,0.0000,0.0000,33763.6444,4.5000,1.0000,33763.6444,0.0000,0.0000,185700.0444,0.0000,-185700.0444,24.5850,17.2877,9314.6000,0.0000,9314.6000,0.2415,2517.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2517.4595,0.0000,0.0000,0.0000,6797.1405,6797.1405,24.3462,36.3870,0.0000,13287.5000,-13287.5000,0.3445,0.0000,0.0000,0.0000,2711.7347,4.9000,1.0000,2711.7347,0.0000,0.0000,15999.2347,0.0000,-15999.2347,24.8884,17.5911,335.4000,0.0000,335.4000,0.0087,90.6486,3.7000,1.0000,0.0000,0.0000,0.0000,90.6486,0.0000,0.0000,0.0000,244.7514,244.7514,24.8745,36.9153,0.0000,18660.7000,-18660.7000,0.4838,0.0000,0.0000,0.0000,3808.3061,4.9000,1.0000,3808.3061,0.0000,0.0000,22469.0061,0.0000,-22469.0061,25.6360,18.3387,3186.3000,0.0000,3186.3000,0.0826,861.1622,3.7000,1.0000,0.0000,0.0000,0.0000,861.1622,0.0000,0.0000,0.0000,2325.1378,2325.1378,25.5416,20.5027,23.0221,-9.9125,-148687.5402,7.6505,804.5022,8.0450,7.6505,0.0000,16.2795,20.5107,19.1964,19.8536,-4.8478,-38782.6650,7.6505,1689.9927,16.8999,7.6505,0.0000,57.2428,19.2054,18.2603,18.7329,-3.9839,-27887.5201,7.6505,2013.5698,20.1357,7.6505,0.0000,74.7352,24.3547,24.3518,9.8708,24.3490,9.8567,24.3462,9.8427,24.3462,2452.8588,98.1144,24.8801,24.8783,8.1247,24.8764,8.1210,24.8745,8.1173,24.8745,2452.8588,98.1144,25.5572,25.5519,12.6186,25.5467,12.5978,25.5416,12.5774,25.5416,712.4803,14.2496,20.5027,20.5054,-6.0925,20.5080,-6.0706,20.5107,-6.0488,20.5107,2452.8588,98.1144,19.1964,19.1994,-8.3625,19.2024,-8.3420,19.2054,-8.3216,19.2054,2452.8588,98.1144,18.2603,18.2709,-14.5184,18.2814,-14.4401,18.2918,-14.3623,18.2918,712.4803,14.2496,7.6505,191.1416,5.1004,0.0000,148.2575,339.3991,-171048.3000,-214801.2555,-215357.7253
5856.0000,18.1212,30.3434,0.0000,133964.5000,-133964.5000,3.4733,0.0000,0.0000,0.0000,29769.8889,4.5000,1.0000,29769.8889,0.0000,0.0000,163734.3889,0.0000,-163734.3889,24.3986,17.1013,9317.6000,0.0000,9317.6000,0.2416,2518.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2518.2703,0.0000,0.0000,0.0000,6799.3297,6799.3297,24.1321,36.1729,0.0000,13927.8000,-13927.8000,0.3611,0.0000,0.0000,0.0000,2842.4082,4.9000,1.0000,2842.4082,0.0000,0.0000,16770.2082,0.0000,-16770.2082,24.7750,17.4777,342.3000,0.0000,342.3000,0.0089,92.5135,3.7000,1.0000,0.0000,0.0000,0.0000,92.5135,0.0000,0.0000,0.0000,249.7865,249.7865,24.7589,36.7997,0.0000,15291.6000,-15291.6000,0.3965,0.0000,0.0000,0.0000,3120.7347,4.9000,1.0000,3120.7347,0.0000,0.0000,18412.3347,0.0000,-18412.3347,25.4648,18.1675,1044.1000,0.0000,1044.1000,0.0271,282.1892,3.7000,1.0000,0.0000,0.0000,0.0000,282.1892,0.0000,0.0000,0.0000,761.9108,761.9108,25.4171,20.1527,22.7849,-9.1542,-137313.5290,6.7626,717.0538,7.1705,6.7626,0.0000,11.2434,20.1635,18.9795,19.5715,-3.8604,-30883.3130,6.7626,1509.4732,15.0947,6.7626,0.0000,39.5346,18.9904,18.0848,18.5376,-3.3747,-23622.7192,6.7626,1792.9674,17.9297,6.7626,0.0000,51.6157,24.1379,24.1359,8.0022,24.1340,7.9982,24.1321,7.9943,24.1321,1973.5583,78.9423,24.7654,24.7632,7.8597,24.7611,7.8531,24.7589,7.8465,24.7589,1973.5583,78.9423,25.4356,25.4294,12.1355,25.4232,12.1053,25.4171,12.0755,25.4171,574.1384,11.4828,20.1527,20.1563,-8.2402,20.1599,-8.2117,20.1635,-8.1833,20.1635,1973.5583,78.9423,18.9795,18.9831,-9.5434,18.9868,-9.5186,18.9904,-9.4939,18.9904,1973.5583,78.9423,18.0848,18.0970,-15.6241,18.1091,-15.5332,18.1212,-15.4429,18.1212,574.1384,11.4828,6.7626,135.9832,4.5084,0.0000,102.3937,238.3770,-152479.9000,-191105.9047,-191819.5612
