Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5857.0000,17.9858,30.2080,0.0000,128259.9000,-128259.9000,3.3254,0.0000,0.0000,0.0000,28502.2000,4.5000,1.0000,28502.2000,0.0000,0.0000,156762.1000,0.0000,-156762.1000,24.5441,17.2468,9309.3000,0.0000,9309.3000,0.2414,2516.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2516.0270,0.0000,0.0000,0.0000,6793.2730,6793.2730,24.2486,36.2895,0.0000,7332.5000,-7332.5000,0.1901,0.0000,0.0000,0.0000,1496.4286,4.9000,1.0000,1496.4286,0.0000,0.0000,8828.9286,0.0000,-8828.9286,24.6180,17.3207,338.3000,0.0000,338.3000,0.0088,91.4324,3.7000,1.0000,0.0000,0.0000,0.0000,91.4324,0.0000,0.0000,0.0000,246.8676,246.8676,24.6018,36.6426,0.0000,13475.4000,-13475.4000,0.3494,0.0000,0.0000,0.0000,2750.0816,4.9000,1.0000,2750.0816,0.0000,0.0000,16225.4816,0.0000,-16225.4816,25.2806,17.9833,636.6000,0.0000,636.6000,0.0165,172.0541,3.7000,1.0000,0.0000,0.0000,0.0000,172.0541,0.0000,0.0000,0.0000,464.5459,464.5459,25.2457,19.9056,22.5756,-8.5097,-127644.9651,6.1972,661.9599,6.6196,6.1972,0.0000,8.6529,19.9176,18.8005,19.3591,-3.3378,-26702.1872,6.1972,1394.2232,13.9422,6.1972,0.0000,30.4258,18.8130,17.9460,18.3795,-2.9605,-20723.4846,6.1972,1652.9028,16.5290,6.1972,0.0000,39.7234,24.2599,24.2561,9.7184,24.2524,9.6959,24.2486,9.6735,24.2486,1692.6112,67.7044,24.6077,24.6057,7.0107,24.6038,7.0069,24.6018,7.0031,24.6018,1692.6112,67.7044,25.2612,25.2560,10.8687,25.2509,10.8535,25.2457,10.8382,25.2457,492.9538,9.8591,19.9056,19.9096,-9.3781,19.9136,-9.3485,19.9176,-9.3191,19.9176,1692.6112,67.7044,18.8005,18.8047,-10.4110,18.8089,-10.3834,18.8130,-10.3559,18.8130,1692.6112,67.7044,17.9460,17.9594,-16.3532,17.9726,-16.2567,17.9858,-16.1608,17.9858,492.9538,9.8591,6.1972,106.9000,4.1315,0.0000,78.8021,185.7021,-138783.6000,-174311.8237,-175070.6369
5858.0000,17.8901,30.1123,0.0000,117933.6000,-117933.6000,3.0576,0.0000,0.0000,0.0000,26207.4667,4.5000,1.0000,26207.4667,0.0000,0.0000,144141.0667,0.0000,-144141.0667,24.0098,16.7125,9331.9000,0.0000,9331.9000,0.2419,2522.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2522.1351,0.0000,0.0000,0.0000,6809.7649,6809.7649,23.7209,35.7617,0.0000,16755.8000,-16755.8000,0.4344,0.0000,0.0000,0.0000,3419.5510,4.9000,1.0000,3419.5510,0.0000,0.0000,20175.3510,0.0000,-20175.3510,24.5775,17.2802,333.7000,0.0000,333.7000,0.0087,90.1892,3.7000,1.0000,0.0000,0.0000,0.0000,90.1892,0.0000,0.0000,0.0000,243.5108,243.5108,24.5598,36.6006,0.0000,12338.5000,-12338.5000,0.3199,0.0000,0.0000,0.0000,2518.0612,4.9000,1.0000,2518.0612,0.0000,0.0000,14856.5612,0.0000,-14856.5612,25.1906,17.8933,330.2000,0.0000,330.2000,0.0086,89.2432,3.7000,1.0000,0.0000,0.0000,0.0000,89.2432,0.0000,0.0000,0.0000,240.9568,240.9568,25.1611,19.7528,22.4570,-8.4922,-127383.2999,6.1067,655.0206,6.5502,6.1067,0.0000,8.2791,19.7646,18.6733,19.2190,-3.2128,-25702.2865,6.1067,1381.0259,13.8103,6.1067,0.0000,29.1116,18.6860,17.8509,18.2684,-2.8101,-19671.0083,6.1067,1635.6006,16.3560,6.1067,0.0000,38.0075,23.7207,23.7208,4.4996,23.7209,4.5177,23.7209,4.5357,23.7209,1649.3843,65.9754,24.5672,24.5647,7.3126,24.5622,7.3037,24.5598,7.2948,24.5598,1649.3843,65.9754,25.1803,25.1739,10.7541,25.1675,10.7227,25.1611,10.6916,25.1611,480.4554,9.6091,19.7528,19.7568,-9.7237,19.7607,-9.6977,19.7646,-9.6717,19.7646,1649.3843,65.9754,18.6733,18.6776,-10.8425,18.6818,-10.8166,18.6860,-10.7908,18.6860,1649.3843,65.9754,17.8509,17.8640,-16.6537,17.8771,-16.5664,17.8901,-16.4795,17.8901,480.4554,9.6091,6.1067,102.6518,4.0711,0.0000,75.3982,178.0500,-137032.1000,-171878.7465,-172756.5947
5859.0000,17.7792,30.0014,0.0000,108692.5000,-108692.5000,2.8181,0.0000,0.0000,0.0000,24153.8889,4.5000,1.0000,24153.8889,0.0000,0.0000,132846.3889,0.0000,-132846.3889,24.2664,16.9691,9328.0000,0.0000,9328.0000,0.2418,2521.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2521.0811,0.0000,0.0000,0.0000,6806.9189,6806.9189,23.9226,35.9634,0.0000,6151.0000,-6151.0000,0.1595,0.0000,0.0000,0.0000,1255.3061,4.9000,1.0000,1255.3061,0.0000,0.0000,7406.3061,0.0000,-7406.3061,24.2843,16.9870,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,24.2691,36.3099,0.0000,11674.0000,-11674.0000,0.3027,0.0000,0.0000,0.0000,2382.4490,4.9000,1.0000,2382.4490,0.0000,0.0000,14056.4490,0.0000,-14056.4490,24.9555,17.6582,330.2000,0.0000,330.2000,0.0086,89.2432,3.7000,1.0000,0.0000,0.0000,0.0000,89.2432,0.0000,0.0000,0.0000,240.9568,240.9568,24.9340,19.5260,22.2300,-7.3831,-110746.9076,5.3094,574.0810,5.7408,5.3094,0.0000,5.4412,19.5418,18.5384,19.0401,-2.5685,-20547.8051,5.3094,1208.7409,12.0874,5.3094,0.0000,19.1326,18.5538,17.7315,18.1427,-2.4055,-16838.2045,5.3094,1428.8310,14.2883,5.3094,0.0000,24.9791,23.9340,23.9302,7.5446,23.9264,7.5192,23.9226,7.4941,23.9226,1290.2192,51.6088,24.2719,24.2710,4.9141,24.2701,4.9209,24.2691,4.9277,24.2691,1290.2192,51.6088,24.9437,24.9406,8.6203,24.9373,8.6299,24.9340,8.6387,24.9340,376.5221,7.5304,19.5260,19.5313,-10.9915,19.5365,-10.9533,19.5418,-10.9153,19.5418,1290.2192,51.6088,18.5384,18.5435,-11.4549,18.5487,-11.4215,18.5538,-11.3881,18.5538,1290.2192,51.6088,17.7315,17.7476,-17.3479,17.7635,-17.2302,17.7792,-17.1138,17.7792,376.5221,7.5304,5.3094,69.8401,3.5396,0.0000,49.5529,119.3930,-116513.4000,-147008.8548,-148132.9172
5860.0000,17.7075,29.9297,0.0000,103650.7000,-103650.7000,2.6873,0.0000,0.0000,0.0000,23033.4889,4.5000,1.0000,23033.4889,0.0000,0.0000,126684.1889,0.0000,-126684.1889,23.8822,16.5849,9309.8000,0.0000,9309.8000,0.2414,2516.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2516.1622,0.0000,0.0000,0.0000,6793.6378,6793.6378,23.5504,35.5912,0.0000,11656.1000,-11656.1000,0.3022,0.0000,0.0000,0.0000,2378.7959,4.9000,1.0000,2378.7959,0.0000,0.0000,14034.8959,0.0000,-14034.8959,24.2344,16.9371,336.3000,0.0000,336.3000,0.0087,90.8919,3.7000,1.0000,0.0000,0.0000,0.0000,90.8919,0.0000,0.0000,0.0000,245.4081,245.4081,24.2166,36.2575,0.0000,11187.8000,-11187.8000,0.2901,0.0000,0.0000,0.0000,2283.2245,4.9000,1.0000,2283.2245,0.0000,0.0000,13471.0245,0.0000,-13471.0245,24.8732,17.5759,636.8000,0.0000,636.8000,0.0165,172.1081,3.7000,1.0000,0.0000,0.0000,0.0000,172.1081,0.0000,0.0000,0.0000,464.6919,464.6919,24.8348,19.4112,22.1230,-7.4182,-111273.4301,5.3193,577.3407,5.7734,5.3193,0.0000,5.4718,19.4260,18.4410,18.9335,-2.5260,-20208.0409,5.3193,1215.8373,12.1584,5.3193,0.0000,19.2404,18.4564,17.6617,18.0590,-2.3291,-16303.7203,5.3193,1436.0548,14.3605,5.3193,0.0000,25.1199,23.5511,23.5509,3.9340,23.5506,3.9483,23.5504,3.9623,23.5504,1294.4621,51.7785,24.2225,24.2205,5.2463,24.2186,5.2411,24.2166,5.2359,24.2166,1294.4621,51.7785,24.8506,24.8453,8.4216,24.8400,8.4009,24.8348,8.3809,24.8348,377.7509,7.5550,19.4112,19.4162,-11.1305,19.4211,-11.0990,19.4260,-11.0676,19.4260,1294.4621,51.7785,18.4410,18.4462,-11.7364,18.4513,-11.7057,18.4564,-11.6751,18.4564,1294.4621,51.7785,17.6617,17.6770,-17.4764,17.6923,-17.3756,17.7075,-17.2752,17.7075,377.7509,7.5550,5.3193,70.2008,3.5462,0.0000,49.8321,120.0329,-116211.7000,-146686.3715,-147785.1913
5861.0000,17.6461,29.8683,0.0000,96991.3000,-96991.3000,2.5147,0.0000,0.0000,0.0000,21553.6222,4.5000,1.0000,21553.6222,0.0000,0.0000,118544.9222,0.0000,-118544.9222,23.5940,16.2967,9335.6000,0.0000,9335.6000,0.2420,2523.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2523.1351,0.0000,0.0000,0.0000,6812.4649,6812.4649,23.2533,35.2942,0.0000,11624.8000,-11624.8000,0.3014,0.0000,0.0000,0.0000,2372.4082,4.9000,1.0000,2372.4082,0.0000,0.0000,13997.2082,0.0000,-13997.2082,23.9556,16.6583,425.5000,0.0000,425.5000,0.0110,115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,115.0000,0.0000,0.0000,0.0000,310.5000,310.5000,23.9394,35.9802,0.0000,11504.2000,-11504.2000,0.2983,0.0000,0.0000,0.0000,2347.7959,4.9000,1.0000,2347.7959,0.0000,0.0000,13851.9959,0.0000,-13851.9959,24.6344,17.3371,2987.6000,0.0000,2987.6000,0.0775,807.4595,3.7000,1.0000,0.0000,0.0000,0.0000,807.4595,0.0000,0.0000,0.0000,2180.1405,2180.1405,24.5274,19.4029,21.9652,-6.8089,-102133.5623,5.1673,563.9942,5.6399,5.1673,0.0000,5.0160,19.4160,18.3348,18.8754,-2.6936,-21548.8620,5.1673,1183.6638,11.8366,5.1673,0.0000,17.6377,18.3512,17.5990,17.9751,-2.1417,-14991.6187,5.1673,1399.4686,13.9947,5.1673,0.0000,23.0274,23.2522,23.2526,1.7512,23.2530,1.7674,23.2533,1.7836,23.2533,1230.3265,49.2131,23.9401,23.9398,3.0402,23.9396,3.0525,23.9394,3.0648,23.9394,1230.3265,49.2131,24.5250,24.5260,5.2949,24.5268,5.3504,24.5274,5.4041,24.5274,359.1738,7.1835,19.4029,19.4073,-10.3864,19.4117,-10.3618,19.4160,-10.3372,19.4160,1230.3265,49.2131,18.3348,18.3403,-12.1825,18.3458,-12.1496,18.3512,-12.1168,18.3512,1230.3265,49.2131,17.5990,17.6148,-17.6163,17.6305,-17.5143,17.6461,-17.4129,17.6461,359.1738,7.1835,5.1673,64.8210,3.4449,0.0000,45.6811,110.5021,-107371.6000,-137091.0209,-138674.0430
5862.0000,17.6090,29.8312,0.0000,106468.0000,-106468.0000,2.7604,0.0000,0.0000,0.0000,23659.5556,4.5000,1.0000,23659.5556,0.0000,0.0000,130127.5556,0.0000,-130127.5556,23.7337,16.4364,9324.3000,0.0000,9324.3000,0.2417,2520.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2520.0811,0.0000,0.0000,0.0000,6804.2189,6804.2189,23.4068,35.4476,0.0000,2712.8000,-2712.8000,0.0703,0.0000,0.0000,0.0000,553.6327,4.9000,1.0000,553.6327,0.0000,0.0000,3266.4327,0.0000,-3266.4327,23.5605,16.2632,393.4000,0.0000,393.4000,0.0102,106.3243,3.7000,1.0000,0.0000,0.0000,0.0000,106.3243,0.0000,0.0000,0.0000,287.0757,287.0757,23.5511,35.5919,0.0000,12909.5000,-12909.5000,0.3347,0.0000,0.0000,0.0000,2634.5918,4.9000,1.0000,2634.5918,0.0000,0.0000,15544.0918,0.0000,-15544.0918,24.2827,16.9854,9835.6000,0.0000,9835.6000,0.2550,2658.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2658.2703,0.0000,0.0000,0.0000,7177.3297,7177.3297,23.9724,19.6171,21.7947,-6.1691,-92536.2120,5.5086,604.8993,6.0490,5.5086,0.0000,6.0769,19.6239,18.2502,18.9371,-3.6483,-29186.0829,5.5086,1258.9258,12.5893,5.5086,0.0000,21.3678,18.2657,17.5664,17.9161,-2.1224,-14857.1471,5.5086,1495.2407,14.9524,5.5086,0.0000,27.8974,23.4134,23.4112,4.2359,23.4090,4.2239,23.4068,4.2120,23.4068,1376.3067,55.0523,23.5470,23.5484,0.0063,23.5497,0.0318,23.5511,0.0572,23.5511,1376.3067,55.0523,23.9449,23.9543,-0.4954,23.9635,-0.3503,23.9724,-0.2080,23.9724,401.4489,8.0290,19.6171,19.6193,-7.6972,19.6216,-7.6935,19.6239,-7.6896,19.6239,1376.3067,55.0523,18.2502,18.2554,-12.4431,18.2606,-12.4149,18.2657,-12.3867,18.2657,1376.3067,55.0523,17.5664,17.5807,-17.4717,17.5949,-17.3920,17.6090,-17.3123,17.6090,401.4489,8.0290,5.5086,77.2875,3.6724,0.0000,55.3422,132.6297,-102537.0000,-134669.4557,-136579.4420
5863.0000,17.6122,29.8344,0.0000,140491.0000,-140491.0000,3.6425,0.0000,0.0000,0.0000,31220.2222,4.5000,1.0000,31220.2222,0.0000,0.0000,171711.2222,0.0000,-171711.2222,24.1548,16.8575,9309.4000,0.0000,9309.4000,0.2414,2516.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2516.0541,0.0000,0.0000,0.0000,6793.3459,6793.3459,23.8831,35.9239,0.0000,596.6000,-596.6000,0.0155,0.0000,0.0000,0.0000,121.7551,4.9000,1.0000,121.7551,0.0000,0.0000,718.3551,0.0000,-718.3551,23.9105,16.6132,508.8000,0.0000,508.8000,0.0132,137.5135,3.7000,1.0000,0.0000,0.0000,0.0000,137.5135,0.0000,0.0000,0.0000,371.2865,371.2865,23.8891,35.9299,0.0000,13611.4000,-13611.4000,0.3529,0.0000,0.0000,0.0000,2777.8367,4.9000,1.0000,2777.8367,0.0000,0.0000,16389.2367,0.0000,-16389.2367,24.5136,17.2163,10448.8000,0.0000,10448.8000,0.2709,2824.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2824.0000,0.0000,0.0000,0.0000,7624.8000,7624.8000,24.2046,19.6514,21.9280,-7.9666,-119498.6308,6.8045,743.6674,7.4367,6.8045,0.0000,11.4538,19.6580,18.3488,19.0034,-4.2950,-34360.0980,6.8045,1551.2442,15.5124,6.8045,0.0000,40.2746,18.3584,17.5804,17.9694,-2.9169,-20418.4702,6.8045,1843.2633,18.4326,6.8045,0.0000,52.5817,23.8960,23.8917,9.2691,23.8874,9.2391,23.8831,9.2092,23.8831,1995.1510,79.8060,23.8963,23.8939,4.5855,23.8915,4.5697,23.8891,4.5542,23.8891,1995.1510,79.8060,24.2230,24.2167,4.6315,24.2105,4.5658,24.2046,4.5035,24.2046,580.3749,11.6075,19.6514,19.6536,-7.2559,19.6558,-7.2500,19.6580,-7.2440,19.6580,1995.1510,79.8060,18.3488,18.3520,-10.9504,18.3552,-10.9423,18.3584,-10.9341,18.3584,1995.1510,79.8060,17.5804,17.5910,-16.8748,17.6016,-16.8389,17.6122,-16.8023,17.6122,580.3749,11.6075,6.8045,138.3212,4.5363,0.0000,104.3101,242.6313,-134432.0000,-174029.3816,-174277.1990
5864.0000,17.6432,29.8654,0.0000,155781.3000,-155781.3000,4.0389,0.0000,0.0000,0.0000,34618.0667,4.5000,1.0000,34618.0667,0.0000,0.0000,190399.3667,0.0000,-190399.3667,24.0927,16.7954,12842.3000,0.0000,12842.3000,0.3330,3470.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3470.8919,0.0000,0.0000,0.0000,9371.4081,9371.4081,23.7697,35.8105,0.0000,4120.8000,-4120.8000,0.1068,0.0000,0.0000,0.0000,840.9796,4.9000,1.0000,840.9796,0.0000,0.0000,4961.7796,0.0000,-4961.7796,23.9378,16.6405,611.8000,0.0000,611.8000,0.0159,165.3514,3.7000,1.0000,0.0000,0.0000,0.0000,165.3514,0.0000,0.0000,0.0000,446.4486,446.4486,23.9182,35.9591,0.0000,13414.9000,-13414.9000,0.3478,0.0000,0.0000,0.0000,2737.7347,4.9000,1.0000,2737.7347,0.0000,0.0000,16152.6347,0.0000,-16152.6347,24.4654,17.1681,10040.0000,0.0000,10040.0000,0.2603,2713.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2713.5135,0.0000,0.0000,0.0000,7326.4865,7326.4865,24.2086,19.8120,22.0103,-8.6530,-129794.5865,7.6540,834.0733,8.3407,7.6540,0.0000,16.3019,19.8155,18.4131,19.1143,-5.1753,-41402.2886,7.6540,1737.7185,17.3772,7.6540,0.0000,57.3216,18.4211,17.6170,18.0191,-3.3912,-23738.2517,7.6540,2069.4934,20.6949,7.6540,0.0000,74.8380,23.7752,23.7734,7.5667,23.7716,7.5652,23.7697,7.5637,23.7697,2454.8431,98.1937,23.9227,23.9212,4.9783,23.9197,4.9760,23.9182,4.9737,23.9182,2454.8431,98.1937,24.2172,24.2144,5.1059,24.2115,5.1007,24.2086,5.0948,24.2086,713.0527,14.2611,19.8120,19.8132,-5.5368,19.8143,-5.5399,19.8155,-5.5429,19.8155,2454.8431,98.1937,18.4131,18.4158,-10.1066,18.4184,-10.1010,18.4211,-10.0954,18.4211,2454.8431,98.1937,17.6170,17.6258,-16.1391,17.6345,-16.1191,17.6432,-16.0988,17.6432,713.0527,14.2611,7.6540,191.3837,5.1027,0.0000,148.4616,339.8452,-149822.9000,-194369.4377,-194935.1268
5865.0000,17.7783,30.0005,0.0000,197960.9000,-197960.9000,5.1325,0.0000,0.0000,0.0000,43991.3111,4.5000,1.0000,43991.3111,0.0000,0.0000,241952.2111,0.0000,-241952.2111,24.0610,16.7637,16059.6000,0.0000,16059.6000,0.4164,4340.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4340.4324,0.0000,0.0000,0.0000,11719.1676,11719.1676,23.7520,35.7928,0.0000,17323.7000,-17323.7000,0.4491,0.0000,0.0000,0.0000,3535.4490,4.9000,1.0000,3535.4490,0.0000,0.0000,20859.1490,0.0000,-20859.1490,24.2936,16.9963,787.4000,0.0000,787.4000,0.0204,212.8108,3.7000,1.0000,0.0000,0.0000,0.0000,212.8108,0.0000,0.0000,0.0000,574.5892,574.5892,24.2710,36.3118,0.0000,15793.9000,-15793.9000,0.4095,0.0000,0.0000,0.0000,3223.2449,4.9000,1.0000,3223.2449,0.0000,0.0000,19017.1449,0.0000,-19017.1449,24.7648,17.4675,8813.5000,0.0000,8813.5000,0.2285,2382.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2382.0270,0.0000,0.0000,0.0000,6431.4730,6431.4730,24.5750,20.1453,22.3601,-11.3729,-170594.1563,9.9847,1074.6454,10.7465,9.9847,0.0000,36.1881,20.1449,18.6440,19.3945,-7.2248,-57798.0730,9.9847,2243.3458,22.4335,9.9847,0.0000,127.2463,18.6477,17.7635,18.2056,-4.8650,-34054.7884,9.9847,2680.6264,26.8063,9.9847,0.0000,166.1304,23.7567,23.7551,7.4088,23.7535,7.4083,23.7520,7.4077,23.7520,3927.3265,157.0931,24.2787,24.2761,8.6723,24.2736,8.6593,24.2710,8.6464,24.2710,3927.3265,157.0931,24.5978,24.5902,10.1565,24.5826,10.0941,24.5750,10.0326,24.5750,1137.1449,22.7429,20.1453,20.1451,-2.3369,20.1450,-2.3505,20.1449,-2.3640,20.1449,3927.3265,157.0931,18.6440,18.6453,-7.7217,18.6465,-7.7288,18.6477,-7.7358,18.6477,3927.3265,157.0931,17.7635,17.7684,-14.2179,17.7733,-14.2373,17.7783,-14.2561,17.7783,1137.1449,22.7429,9.9847,399.1567,6.6564,0.0000,329.5648,728.7215,-205418.0000,-263103.2753,-262447.0176
5866.0000,17.9349,30.1571,0.0000,218258.1000,-218258.1000,5.6587,0.0000,0.0000,0.0000,48501.8000,4.5000,1.0000,48501.8000,0.0000,0.0000,266759.9000,0.0000,-266759.9000,23.9651,16.6678,19158.3000,0.0000,19158.3000,0.4967,5177.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5177.9189,0.0000,0.0000,0.0000,13980.3811,13980.3811,23.6460,35.6868,0.0000,30599.3000,-30599.3000,0.7933,0.0000,0.0000,0.0000,6244.7551,4.9000,1.0000,6244.7551,0.0000,0.0000,36844.0551,0.0000,-36844.0551,24.4789,17.1816,735.3000,0.0000,735.3000,0.0191,198.7297,3.7000,1.0000,0.0000,0.0000,0.0000,198.7297,0.0000,0.0000,0.0000,536.5703,536.5703,24.4601,36.5009,0.0000,18168.4000,-18168.4000,0.4710,0.0000,0.0000,0.0000,3707.8367,4.9000,1.0000,3707.8367,0.0000,0.0000,21876.2367,0.0000,-21876.2367,24.9546,17.6573,7995.9000,0.0000,7995.9000,0.2073,2161.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2161.0541,0.0000,0.0000,0.0000,5834.8459,5834.8459,24.8035,20.4678,22.6356,-12.7864,-191796.0181,11.4693,1222.5175,12.2252,11.4693,0.0000,54.8507,20.4660,18.8785,19.6723,-8.7784,-70227.4610,11.4693,2550.5589,25.5056,11.4693,0.0000,192.8687,18.8805,17.9245,18.4025,-6.0420,-42293.7203,11.4693,3056.4064,30.5641,11.4693,0.0000,251.8056,23.6491,23.6481,6.4070,23.6470,6.4108,23.6460,6.4145,23.6460,5021.7758,200.8710,24.4667,24.4645,10.1595,24.4623,10.1516,24.4601,10.1437,24.4601,5021.7758,200.8710,24.8227,24.8163,12.5130,24.8099,12.4756,24.8035,12.4383,24.8035,1451.7263,29.0345,20.4678,20.4672,0.3598,20.4666,0.3447,20.4660,0.3297,20.4660,5021.7758,200.8710,18.8785,18.8792,-5.6355,18.8798,-5.6449,18.8805,-5.6543,18.8805,5021.7758,200.8710,17.9245,17.9279,-12.4036,17.9314,-12.4296,17.9349,-12.4554,17.9349,1451.7263,29.0345,11.4693,586.0983,7.6462,0.0000,499.5249,1085.6233,-239136.3000,-305128.3945,-304317.1993
5867.0000,18.1007,30.3229,0.0000,230156.1000,-230156.1000,5.9672,0.0000,0.0000,0.0000,51145.8000,4.5000,1.0000,51145.8000,0.0000,0.0000,281301.9000,0.0000,-281301.9000,23.8628,16.5655,19148.3000,0.0000,19148.3000,0.4965,5175.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5175.2162,0.0000,0.0000,0.0000,13973.0838,13973.0838,23.5739,35.6147,0.0000,47039.8000,-47039.8000,1.2196,0.0000,0.0000,0.0000,9599.9592,4.9000,1.0000,9599.9592,0.0000,0.0000,56639.7592,0.0000,-56639.7592,24.7341,17.4368,843.6000,0.0000,843.6000,0.0219,228.0000,3.7000,1.0000,0.0000,0.0000,0.0000,228.0000,0.0000,0.0000,0.0000,615.6000,615.6000,24.7141,36.7549,0.0000,21810.7000,-21810.7000,0.5655,0.0000,0.0000,0.0000,4451.1633,4.9000,1.0000,4451.1633,0.0000,0.0000,26261.8633,0.0000,-26261.8633,25.2520,17.9547,6462.7000,0.0000,6462.7000,0.1676,1746.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1746.6757,0.0000,0.0000,0.0000,4716.0243,4716.0243,25.1323,20.7327,22.9325,-14.3190,-214785.3651,12.6573,1335.1712,13.3517,12.6573,0.0000,73.7204,20.7303,19.1061,19.9182,-9.9116,-79293.0219,12.6573,2789.3356,27.8934,12.6573,0.0000,259.2193,19.1070,18.0932,18.6001,-7.0705,-49493.4391,12.6573,3384.5784,33.8458,12.6573,0.0000,338.4318,23.5766,23.5757,5.9137,23.5748,5.9175,23.5739,5.9212,23.5739,5982.6061,239.3042,24.7215,24.7190,12.2830,24.7165,12.2730,24.7141,12.2629,24.7141,5982.6061,239.3042,25.1554,25.1477,16.0241,25.1399,15.9735,25.1323,15.9231,25.1323,1727.5745,34.5515,20.7327,20.7319,2.2820,20.7311,2.2676,20.7303,2.2532,20.7303,5982.6061,239.3042,19.1061,19.1064,-3.8039,19.1067,-3.8144,19.1070,-3.8250,19.1070,5982.6061,239.3042,18.0932,18.0957,-10.6865,18.0982,-10.7157,18.1007,-10.7446,18.1007,1727.5745,34.5515,12.6573,770.3872,8.4382,0.0000,671.3715,1441.7587,-272552.0000,-344898.8143,-343571.8262
5868.0000,18.2802,30.5024,0.0000,242477.4000,-242477.4000,6.2867,0.0000,0.0000,0.0000,53883.8667,4.5000,1.0000,53883.8667,0.0000,0.0000,296361.2667,0.0000,-296361.2667,23.8462,16.5489,18990.5000,0.0000,18990.5000,0.4924,5132.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5132.5676,0.0000,0.0000,0.0000,13857.9324,13857.9324,23.5830,35.6238,0.0000,61254.2000,-61254.2000,1.5881,0.0000,0.0000,0.0000,12500.8571,4.9000,1.0000,12500.8571,0.0000,0.0000,73755.0571,0.0000,-73755.0571,24.9682,17.6709,763.2000,0.0000,763.2000,0.0198,206.2703,3.7000,1.0000,0.0000,0.0000,0.0000,206.2703,0.0000,0.0000,0.0000,556.9297,556.9297,24.9502,36.9910,0.0000,25830.1000,-25830.1000,0.6697,0.0000,0.0000,0.0000,5271.4490,4.9000,1.0000,5271.4490,0.0000,0.0000,31101.5490,0.0000,-31101.5490,25.5343,18.2370,5645.1000,0.0000,5645.1000,0.1464,1525.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1525.7027,0.0000,0.0000,0.0000,4119.3973,4119.3973,25.4337,21.0147,23.2242,-15.6856,-235283.5761,13.8045,1441.4424,14.4144,13.8045,0.0000,95.6379,21.0115,19.3400,20.1757,-11.1245,-88996.3219,13.8045,3051.8843,30.5188,13.8045,0.0000,336.2868,19.3400,18.2751,18.8076,-8.0998,-56698.4688,13.8045,3752.7054,37.5271,13.8045,0.0000,439.0496,23.5860,23.5850,6.2526,23.5840,6.2545,23.5830,6.2565,23.5830,6980.9838,279.2394,24.9578,24.9552,14.0589,24.9527,14.0491,24.9502,14.0393,24.9502,6980.9838,279.2394,25.4569,25.4492,18.8152,25.4414,18.7686,25.4337,18.7220,25.4337,2013.9388,40.2788,21.0147,21.0136,4.3231,21.0126,4.3077,21.0115,4.2924,21.0115,6980.9838,279.2394,19.3400,19.3400,-2.0224,19.3400,-2.0340,19.3400,-2.0456,19.3400,6980.9838,279.2394,18.2751,18.2768,-8.9487,18.2785,-8.9811,18.2802,-9.0132,18.2802,2013.9388,40.2788,13.8045,980.2402,9.2030,0.0000,870.9743,1851.2145,-304162.9000,-382683.6133,-380978.3668
5869.0000,18.4320,30.6542,0.0000,252016.3000,-252016.3000,6.5340,0.0000,0.0000,0.0000,56003.6222,4.5000,1.0000,56003.6222,0.0000,0.0000,308019.9222,0.0000,-308019.9222,23.9566,16.6593,18995.4000,0.0000,18995.4000,0.4925,5133.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5133.8919,0.0000,0.0000,0.0000,13861.5081,13861.5081,23.7041,35.7449,0.0000,67012.0000,-67012.0000,1.7374,0.0000,0.0000,0.0000,13675.9184,4.9000,1.0000,13675.9184,0.0000,0.0000,80687.9184,0.0000,-80687.9184,25.1513,17.8540,734.2000,0.0000,734.2000,0.0190,198.4324,3.7000,1.0000,0.0000,0.0000,0.0000,198.4324,0.0000,0.0000,0.0000,535.7676,535.7676,25.1342,37.1750,0.0000,27903.8000,-27903.8000,0.7235,0.0000,0.0000,0.0000,5694.6531,4.9000,1.0000,5694.6531,0.0000,0.0000,33598.4531,0.0000,-33598.4531,25.7368,18.4395,5031.8000,0.0000,5031.8000,0.1305,1359.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1359.9459,0.0000,0.0000,0.0000,3671.8541,3671.8541,25.6488,21.2332,23.4410,-16.4124,-246186.4152,14.4553,1498.0631,14.9806,14.4553,0.0000,109.8108,21.2298,19.5293,20.3796,-11.8516,-94812.7220,14.4553,3209.9672,32.0997,14.4553,0.0000,386.1221,19.5289,18.4278,18.9784,-8.7698,-61388.5713,14.4553,4035.1968,40.3520,14.4553,0.0000,504.1136,23.7080,23.7067,7.5972,23.7054,7.5957,23.7041,7.5942,23.7041,7577.6591,303.1064,25.1417,25.1392,15.2392,25.1367,15.2300,25.1342,15.2207,25.1342,7577.6591,303.1064,25.6709,25.6635,20.3969,25.6562,20.3578,25.6488,20.3188,25.6488,2184.9721,43.6994,21.2332,21.2321,5.6467,21.2310,5.6323,21.2298,5.6179,21.2298,7577.6591,303.1064,19.5293,19.5291,-0.7781,19.5290,-0.7892,19.5289,-0.8003,19.5289,7577.6591,303.1064,18.4278,18.4292,-7.6844,18.4306,-7.7141,18.4320,-7.7436,18.4320,2184.9721,43.6994,14.4553,1114.0689,9.6368,0.0000,1000.0464,2114.1153,-322170.7000,-404237.1639,-402387.7085
5870.0000,18.4935,30.7158,0.0000,260211.4000,-260211.4000,6.7465,0.0000,0.0000,0.0000,57824.7556,4.5000,1.0000,57824.7556,0.0000,0.0000,318036.1556,0.0000,-318036.1556,24.3228,17.0255,18979.9000,0.0000,18979.9000,0.4921,5129.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5129.7027,0.0000,0.0000,0.0000,13850.1973,13850.1973,24.0624,36.1032,0.0000,50126.4000,-50126.4000,1.2996,0.0000,0.0000,0.0000,10229.8776,4.9000,1.0000,10229.8776,0.0000,0.0000,60356.2776,0.0000,-60356.2776,25.1687,17.8714,619.2000,0.0000,619.2000,0.0161,167.3514,3.7000,1.0000,0.0000,0.0000,0.0000,167.3514,0.0000,0.0000,0.0000,451.8486,451.8486,25.1535,37.1944,0.0000,29367.8000,-29367.8000,0.7614,0.0000,0.0000,0.0000,5993.4286,4.9000,1.0000,5993.4286,0.0000,0.0000,35361.2286,0.0000,-35361.2286,25.8017,18.5044,4418.6000,0.0000,4418.6000,0.1146,1194.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1194.2162,0.0000,0.0000,0.0000,3224.3838,3224.3838,25.7227,21.2963,23.5095,-16.0995,-241492.8294,14.1453,1462.4651,14.6247,14.1453,0.0000,102.8972,21.2936,19.5963,20.4449,-11.5752,-92601.6050,14.1453,3117.2913,31.1729,14.1453,0.0000,361.8121,19.5964,18.4877,19.0420,-8.6410,-60486.8640,14.1453,3882.1350,38.8213,14.1453,0.0000,472.3750,24.0689,24.0668,11.0767,24.0646,11.0666,24.0624,11.0566,24.0624,7290.7294,291.6292,25.1604,25.1581,14.8017,25.1558,14.7951,25.1535,14.7885,25.1535,7290.7294,291.6292,25.7426,25.7359,20.3129,25.7293,20.2838,25.7227,20.2546,25.7227,2102.7352,42.0547,21.2963,21.2954,5.4645,21.2945,5.4534,21.2936,5.4422,21.2936,7290.7294,291.6292,19.5963,19.5963,-0.7435,19.5963,-0.7518,19.5964,-0.7600,19.5964,7290.7294,291.6292,18.4877,18.4896,-7.5634,18.4916,-7.5819,18.4935,-7.6004,18.4935,2102.7352,42.0547,14.1453,1048.9498,9.4302,0.0000,937.0842,1986.0340,-315687.9000,-396227.2319,-394581.2984
5871.0000,18.4533,30.6755,0.0000,226102.2000,-226102.2000,5.8621,0.0000,0.0000,0.0000,50244.9333,4.5000,1.0000,50244.9333,0.0000,0.0000,276347.1333,0.0000,-276347.1333,23.9421,16.6448,18964.6000,0.0000,18964.6000,0.4917,5125.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5125.5676,0.0000,0.0000,0.0000,13839.0324,13839.0324,23.6657,35.7066,0.0000,53043.8000,-53043.8000,1.3753,0.0000,0.0000,0.0000,10825.2653,4.9000,1.0000,10825.2653,0.0000,0.0000,63869.0653,0.0000,-63869.0653,24.9343,17.6370,564.3000,0.0000,564.3000,0.0146,152.5135,3.7000,1.0000,0.0000,0.0000,0.0000,152.5135,0.0000,0.0000,0.0000,411.7865,411.7865,24.9212,36.9620,0.0000,31942.0000,-31942.0000,0.8282,0.0000,0.0000,0.0000,6518.7755,4.9000,1.0000,6518.7755,0.0000,0.0000,38460.7755,0.0000,-38460.7755,25.6851,18.3878,5031.8000,0.0000,5031.8000,0.1305,1359.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1359.9459,0.0000,0.0000,0.0000,3671.8541,3671.8541,25.5968,21.2031,23.3999,-14.7472,-221207.4242,13.0535,1354.7188,13.5472,13.0535,0.0000,80.8621,21.2016,19.5328,20.3672,-10.5021,-84016.8416,13.0535,2849.6469,28.4965,13.0535,0.0000,284.3313,19.5340,18.4440,18.9890,-7.8400,-54880.1169,13.0535,3468.1531,34.6815,13.0535,0.0000,371.2175,23.6672,23.6667,6.5342,23.6662,6.5422,23.6657,6.5502,23.6657,6319.6239,252.7850,24.9261,24.9245,12.1110,24.9228,12.1104,24.9212,12.1098,24.9212,6319.6239,252.7850,25.6121,25.6070,18.0667,25.6019,18.0554,25.5968,18.0440,25.5968,1824.2690,36.4854,21.2031,21.2026,3.9739,21.2021,3.9673,21.2016,3.9606,21.2016,6319.6239,252.7850,19.5328,19.5332,-1.8286,19.5336,-1.8324,19.5340,-1.8363,19.5340,6319.6239,252.7850,18.4440,18.4471,-8.5398,18.4502,-8.5423,18.4533,-8.5448,18.4533,1824.2690,36.4854,13.0535,839.2006,8.7023,0.0000,736.4108,1575.6114,-286527.3000,-360754.3012,-360104.3826
5872.0000,18.4807,30.7029,0.0000,231828.8000,-231828.8000,6.0106,0.0000,0.0000,0.0000,51517.5111,4.5000,1.0000,51517.5111,0.0000,0.0000,283346.3111,0.0000,-283346.3111,23.9853,16.6880,18965.2000,0.0000,18965.2000,0.4917,5125.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5125.7297,0.0000,0.0000,0.0000,13839.4703,13839.4703,23.7126,35.7535,0.0000,52508.9000,-52508.9000,1.3614,0.0000,0.0000,0.0000,10716.1020,4.9000,1.0000,10716.1020,0.0000,0.0000,63225.0020,0.0000,-63225.0020,24.9409,17.6436,594.7000,0.0000,594.7000,0.0154,160.7297,3.7000,1.0000,0.0000,0.0000,0.0000,160.7297,0.0000,0.0000,0.0000,433.9703,433.9703,24.9265,36.9673,0.0000,33417.1000,-33417.1000,0.8664,0.0000,0.0000,0.0000,6819.8163,4.9000,1.0000,6819.8163,0.0000,0.0000,40236.9163,0.0000,-40236.9163,25.7082,18.4109,5849.5000,0.0000,5849.5000,0.1517,1580.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1580.9459,0.0000,0.0000,0.0000,4268.5541,4268.5541,25.6075,21.2418,23.4247,-14.9814,-224721.1264,13.3458,1383.8643,13.8386,13.3458,0.0000,86.4163,21.2397,19.5672,20.4034,-10.7614,-86090.8925,13.3458,2916.2289,29.1623,13.3458,0.0000,303.8615,19.5678,18.4731,19.0205,-8.0501,-56350.4127,13.3458,3564.4482,35.6445,13.3458,0.0000,396.7157,23.7164,23.7152,7.3948,23.7139,7.3931,23.7126,7.3915,23.7126,6573.5127,262.9405,24.9325,24.9305,12.3012,24.9285,12.2962,24.9265,12.2913,24.9265,6573.5127,262.9405,25.6252,25.6193,18.0587,25.6134,18.0348,25.6075,18.0110,25.6075,1897.0936,37.9419,21.2418,21.2411,4.1334,21.2404,4.1246,21.2397,4.1158,21.2397,6573.5127,262.9405,19.5672,19.5674,-1.6747,19.5676,-1.6803,19.5678,-1.6859,19.5678,6573.5127,262.9405,18.4731,18.4756,-8.3819,18.4782,-8.3919,18.4807,-8.4017,18.4807,1897.0936,37.9419,13.3458,892.4168,8.8972,0.0000,786.9936,1679.4104,-292345.4000,-368266.2349,-367162.4316
5873.0000,18.4656,30.6878,0.0000,231441.6000,-231441.6000,6.0006,0.0000,0.0000,0.0000,51431.4667,4.5000,1.0000,51431.4667,0.0000,0.0000,282873.0667,0.0000,-282873.0667,24.1306,16.8333,15618.8000,0.0000,15618.8000,0.4049,4221.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4221.2973,0.0000,0.0000,0.0000,11397.5027,11397.5027,23.8969,35.9377,0.0000,42678.3000,-42678.3000,1.1065,0.0000,0.0000,0.0000,8709.8571,4.9000,1.0000,8709.8571,0.0000,0.0000,51388.1571,0.0000,-51388.1571,24.9260,17.6288,392.9000,0.0000,392.9000,0.0102,106.1892,3.7000,1.0000,0.0000,0.0000,0.0000,106.1892,0.0000,0.0000,0.0000,286.7108,286.7108,24.9143,36.9551,0.0000,35065.9000,-35065.9000,0.9091,0.0000,0.0000,0.0000,7156.3061,4.9000,1.0000,7156.3061,0.0000,0.0000,42222.2061,0.0000,-42222.2061,25.7598,18.4625,7689.2000,0.0000,7689.2000,0.1994,2078.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2078.1622,0.0000,0.0000,0.0000,5611.0378,5611.0378,25.6289,21.1951,23.4120,-14.7597,-221395.5469,12.9461,1343.0097,13.4301,12.9461,0.0000,78.8823,21.1936,19.5414,20.3675,-10.3120,-82495.9284,12.9461,2824.3209,28.2432,12.9461,0.0000,277.3697,19.5426,18.4565,18.9995,-7.7477,-54233.9817,12.9461,3432.1957,34.3220,12.9461,0.0000,362.1286,23.9024,23.9006,9.3117,23.8987,9.3048,23.8969,9.2978,23.8969,6227.4398,249.0976,24.9203,24.9183,12.1780,24.9163,12.1730,24.9143,12.1680,24.9143,6227.4398,249.0976,25.6475,25.6413,18.1308,25.6351,18.1040,25.6289,18.0773,25.6289,1797.8232,35.9565,21.1951,21.1946,3.4133,21.1941,3.4071,21.1936,3.4009,21.1936,6227.4398,249.0976,19.5414,19.5418,-2.1359,19.5422,-2.1393,19.5426,-2.1428,19.5426,6227.4398,249.0976,18.4565,18.4595,-8.7878,18.4626,-8.7900,18.4656,-8.7922,18.4656,1797.8232,35.9565,12.9461,820.1694,8.6307,0.0000,718.3806,1538.5499,-285484.9000,-359188.1786,-358125.4569
5874.0000,18.3757,30.5979,0.0000,216432.4000,-216432.4000,5.6114,0.0000,0.0000,0.0000,48096.0889,4.5000,1.0000,48096.0889,0.0000,0.0000,264528.4889,0.0000,-264528.4889,24.1869,16.8896,9327.6000,0.0000,9327.6000,0.2418,2520.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2520.9730,0.0000,0.0000,0.0000,6806.6270,6806.6270,24.0310,36.0718,0.0000,33583.5000,-33583.5000,0.8707,0.0000,0.0000,0.0000,6853.7755,4.9000,1.0000,6853.7755,0.0000,0.0000,40437.2755,0.0000,-40437.2755,24.9193,17.6220,401.2000,0.0000,401.2000,0.0104,108.4324,3.7000,1.0000,0.0000,0.0000,0.0000,108.4324,0.0000,0.0000,0.0000,292.7676,292.7676,24.9063,36.9471,0.0000,34708.0000,-34708.0000,0.8999,0.0000,0.0000,0.0000,7083.2653,4.9000,1.0000,7083.2653,0.0000,0.0000,41791.2653,0.0000,-41791.2653,25.8244,18.5271,9017.9000,0.0000,9017.9000,0.2338,2437.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2437.2703,0.0000,0.0000,0.0000,6580.6297,6580.6297,25.6590,21.0115,23.3353,-14.1038,-211557.6525,11.8021,1227.5978,12.2760,11.8021,0.0000,59.7640,21.0116,19.4150,20.2133,-9.0845,-72675.7746,11.8021,2572.8530,25.7285,11.8021,0.0000,210.1453,19.4176,18.3627,18.8901,-6.8598,-48018.6549,11.8021,3104.6648,31.0466,11.8021,0.0000,274.3616,24.0374,24.0352,10.4091,24.0331,10.4002,24.0310,10.3912,24.0310,5283.3282,211.3331,24.9129,24.9107,12.1021,24.9085,12.0952,24.9063,12.0884,24.9063,5283.3282,211.3331,25.6798,25.6728,18.3184,25.6659,18.2833,25.6590,18.2485,25.6590,1526.8437,30.5369,21.0115,21.0115,1.4834,21.0116,1.4824,21.0116,1.4814,21.0116,5283.3282,211.3331,19.4150,19.4159,-3.4900,19.4167,-3.4889,19.4176,-3.4879,19.4176,5283.3282,211.3331,18.3627,18.3670,-10.0225,18.3714,-10.0088,18.3757,-9.9953,18.3757,1526.8437,30.5369,11.8021,634.4712,7.8680,0.0000,544.2709,1178.7421,-265977.2000,-333077.0054,-332252.0819
5875.0000,18.2479,30.4701,0.0000,205638.3000,-205638.3000,5.3316,0.0000,0.0000,0.0000,45697.4000,4.5000,1.0000,45697.4000,0.0000,0.0000,251335.7000,0.0000,-251335.7000,24.4562,17.1589,9309.2000,0.0000,9309.2000,0.2414,2516.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2516.0000,0.0000,0.0000,0.0000,6793.2000,6793.2000,24.2792,36.3201,0.0000,14367.4000,-14367.4000,0.3725,0.0000,0.0000,0.0000,2932.1224,4.9000,1.0000,2932.1224,0.0000,0.0000,17299.5224,0.0000,-17299.5224,24.7066,17.4093,390.8000,0.0000,390.8000,0.0101,105.6216,3.7000,1.0000,0.0000,0.0000,0.0000,105.6216,0.0000,0.0000,0.0000,285.1784,285.1784,24.6945,36.7353,0.0000,31579.3000,-31579.3000,0.8188,0.0000,0.0000,0.0000,6444.7551,4.9000,1.0000,6444.7551,0.0000,0.0000,38024.0551,0.0000,-38024.0551,25.6337,18.3365,8609.1000,0.0000,8609.1000,0.2232,2326.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2326.7838,0.0000,0.0000,0.0000,6282.3162,6282.3162,25.4641,20.7963,23.1302,-12.5982,-188972.6815,10.4963,1099.5945,10.9959,10.4963,0.0000,42.0407,20.7977,19.2426,20.0202,-7.8698,-62958.6040,10.4963,2304.4491,23.0445,10.4963,0.0000,147.8257,19.2467,18.2305,18.7386,-5.8768,-41137.8064,10.4963,2761.9538,27.6195,10.4963,0.0000,192.9984,24.2884,24.2853,12.5772,24.2823,12.5600,24.2792,12.5429,24.2792,4290.9548,171.6382,24.6995,24.6979,9.9926,24.6962,9.9913,24.6945,9.9901,24.6945,4290.9548,171.6382,25.4786,25.4738,15.6934,25.4689,15.6857,25.4641,15.6778,25.4641,1241.7137,24.8343,20.7963,20.7968,-0.4676,20.7972,-0.4647,20.7977,-0.4619,20.7977,4290.9548,171.6382,19.2426,19.2440,-5.0862,19.2453,-5.0805,19.2467,-5.0749,19.2467,4290.9548,171.6382,18.2305,18.2363,-11.5122,18.2421,-11.4831,18.2479,-11.4541,18.2479,1241.7137,24.8343,10.4963,458.4073,6.9975,0.0000,382.8648,841.2720,-233275.9000,-293298.5830,-293069.0919
5876.0000,18.0220,30.2442,0.0000,148241.5000,-148241.5000,3.8434,0.0000,0.0000,0.0000,32942.5556,4.5000,1.0000,32942.5556,0.0000,0.0000,181184.0556,0.0000,-181184.0556,23.9882,16.6909,9343.8000,0.0000,9343.8000,0.2423,2525.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2525.3514,0.0000,0.0000,0.0000,6818.4486,6818.4486,23.7618,35.8026,0.0000,7607.6000,-7607.6000,0.1972,0.0000,0.0000,0.0000,1552.5714,4.9000,1.0000,1552.5714,0.0000,0.0000,9160.1714,0.0000,-9160.1714,24.0634,16.7661,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0000,0.0000,0.0000,292.6216,292.6216,24.0552,36.0961,0.0000,28969.9000,-28969.9000,0.7511,0.0000,0.0000,0.0000,5912.2245,4.9000,1.0000,5912.2245,0.0000,0.0000,34882.1245,0.0000,-34882.1245,25.2039,17.9066,7893.6000,0.0000,7893.6000,0.2047,2133.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2133.4054,0.0000,0.0000,0.0000,5760.1946,5760.1946,25.0121,20.3345,22.6733,-9.4703,-142055.0157,7.8736,838.1404,8.3814,7.8736,0.0000,17.7456,20.3416,18.9315,19.6366,-5.3529,-42823.0752,7.8736,1753.2527,17.5325,7.8736,0.0000,62.3980,18.9402,17.9913,18.4658,-4.1169,-28818.1845,7.8736,2093.2043,20.9320,7.8736,0.0000,81.4656,23.7636,23.7630,6.8479,23.7624,6.8567,23.7618,6.8655,23.7618,2580.4658,103.2186,24.0538,24.0543,3.9463,24.0548,3.9656,24.0552,3.9848,24.0552,2580.4658,103.2186,25.0142,25.0136,10.3754,25.0129,10.4147,25.0121,10.4532,25.0121,749.2826,14.9857,20.3345,20.3369,-4.6451,20.3392,-4.6244,20.3416,-4.6038,20.3416,2580.4658,103.2186,18.9315,18.9344,-7.8633,18.9373,-7.8433,18.9402,-7.8234,18.9402,2580.4658,103.2186,17.9913,18.0016,-14.0885,18.0119,-14.0090,18.0220,-13.9305,18.0220,749.2826,14.9857,7.8736,206.9346,5.2491,0.0000,161.6093,368.5439,-167180.6000,-212355.0866,-213696.2754
5877.0000,17.8830,30.1052,0.0000,138217.4000,-138217.4000,3.5835,0.0000,0.0000,0.0000,30714.9778,4.5000,1.0000,30714.9778,0.0000,0.0000,168932.3778,0.0000,-168932.3778,23.9594,16.6621,9316.9000,0.0000,9316.9000,0.2416,2518.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2518.0811,0.0000,0.0000,0.0000,6798.8189,6798.8189,23.7090,35.7499,0.0000,4543.6000,-4543.6000,0.1178,0.0000,0.0000,0.0000,927.2653,4.9000,1.0000,927.2653,0.0000,0.0000,5470.8653,0.0000,-5470.8653,23.9058,16.6085,446.2000,0.0000,446.2000,0.0116,120.5946,3.7000,1.0000,0.0000,0.0000,0.0000,120.5946,0.0000,0.0000,0.0000,325.6054,325.6054,23.8922,35.9330,0.0000,26355.1000,-26355.1000,0.6833,0.0000,0.0000,0.0000,5378.5918,4.9000,1.0000,5378.5918,0.0000,0.0000,31733.6918,0.0000,-31733.6918,25.0337,17.7364,6462.7000,0.0000,6462.7000,0.1676,1746.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1746.6757,0.0000,0.0000,0.0000,4716.0243,4716.0243,24.8524,20.0452,22.4488,-8.9098,-133647.7196,7.2080,773.3717,7.7337,7.2080,0.0000,13.6148,20.0534,18.7463,19.3999,-4.5424,-36339.0476,7.2080,1619.1648,16.1916,7.2080,0.0000,47.8730,18.7559,17.8508,18.3034,-3.5949,-25164.0709,7.2080,1928.0252,19.2803,7.2080,0.0000,62.5021,23.7148,23.7129,6.9051,23.7110,6.8979,23.7090,6.8908,23.7090,2208.2462,88.3298,23.8941,23.8935,3.5392,23.8929,3.5437,23.8922,3.5482,23.8922,2208.2462,88.3298,24.8640,24.8601,9.5683,24.8563,9.5586,24.8524,9.5495,24.8524,641.9000,12.8380,20.0452,20.0479,-6.6070,20.0507,-6.5863,20.0534,-6.5656,20.0534,2208.2462,88.3298,18.7463,18.7495,-9.0735,18.7527,-9.0534,18.7559,-9.0334,18.7559,2208.2462,88.3298,17.8508,17.8616,-15.1736,17.8723,-15.0994,17.8830,-15.0255,17.8830,641.9000,12.8380,7.2080,162.1502,4.8053,0.0000,123.9898,286.1400,-152890.3000,-194296.4863,-195150.8381
5878.0000,17.7788,30.0010,0.0000,124239.4000,-124239.4000,3.2211,0.0000,0.0000,0.0000,27608.7556,4.5000,1.0000,27608.7556,0.0000,0.0000,151848.1556,0.0000,-151848.1556,23.6155,16.3182,9308.9000,0.0000,9308.9000,0.2414,2515.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2515.9189,0.0000,0.0000,0.0000,6792.9811,6792.9811,23.3540,35.3948,0.0000,11080.2000,-11080.2000,0.2873,0.0000,0.0000,0.0000,2261.2653,4.9000,1.0000,2261.2653,0.0000,0.0000,13341.4653,0.0000,-13341.4653,23.8668,16.5695,345.6000,0.0000,345.6000,0.0090,93.4054,3.7000,1.0000,0.0000,0.0000,0.0000,93.4054,0.0000,0.0000,0.0000,252.1946,252.1946,23.8535,35.8944,0.0000,22821.4000,-22821.4000,0.5917,0.0000,0.0000,0.0000,4657.4286,4.9000,1.0000,4657.4286,0.0000,0.0000,27478.8286,0.0000,-27478.8286,24.9098,17.6125,5645.1000,0.0000,5645.1000,0.1464,1525.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1525.7027,0.0000,0.0000,0.0000,4119.3973,4119.3973,24.7385,19.8319,22.2852,-8.5100,-127650.4034,6.7452,727.9044,7.2790,6.7452,0.0000,11.1569,19.8412,18.6035,19.2223,-4.0251,-32200.7117,6.7452,1525.2210,15.2522,6.7452,0.0000,39.2303,18.6142,17.7444,18.1793,-3.2325,-22627.2276,6.7452,1812.7066,18.1271,6.7452,0.0000,51.2184,23.3544,23.3543,3.6454,23.3541,3.6568,23.3540,3.6681,23.3540,1964.6300,78.5852,23.8571,23.8559,4.0120,23.8547,4.0111,23.8535,4.0101,23.8535,1964.6300,78.5852,24.7514,24.7471,9.0093,24.7428,8.9961,24.7385,8.9830,24.7385,571.5596,11.4312,19.8319,19.8350,-7.8125,19.8381,-7.7906,19.8412,-7.7686,19.8412,1964.6300,78.5852,18.6035,18.6071,-9.8824,18.6106,-9.8608,18.6142,-9.8392,18.6142,1964.6300,78.5852,17.7444,17.7560,-15.8606,17.7674,-15.7840,17.7788,-15.7077,17.7788,571.5596,11.4312,6.7452,135.0207,4.4968,0.0000,101.6056,236.6263,-142841.4000,-181503.8765,-182478.3427
5879.0000,17.6845,29.9068,0.0000,114055.3000,-114055.3000,2.9571,0.0000,0.0000,0.0000,25345.6222,4.5000,1.0000,25345.6222,0.0000,0.0000,139400.9222,0.0000,-139400.9222,23.5249,16.2276,9347.4000,0.0000,9347.4000,0.2423,2526.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2526.3243,0.0000,0.0000,0.0000,6821.0757,6821.0757,23.2368,35.2776,0.0000,12593.5000,-12593.5000,0.3265,0.0000,0.0000,0.0000,2570.1020,4.9000,1.0000,2570.1020,0.0000,0.0000,15163.6020,0.0000,-15163.6020,23.8721,16.5748,337.6000,0.0000,337.6000,0.0088,91.2432,3.7000,1.0000,0.0000,0.0000,0.0000,91.2432,0.0000,0.0000,0.0000,246.3568,246.3568,23.8569,35.8977,0.0000,19598.0000,-19598.0000,0.5081,0.0000,0.0000,0.0000,3999.5918,4.9000,1.0000,3999.5918,0.0000,0.0000,23597.5918,0.0000,-23597.5918,24.8456,17.5483,3192.1000,0.0000,3192.1000,0.0828,862.7297,3.7000,1.0000,0.0000,0.0000,0.0000,862.7297,0.0000,0.0000,0.0000,2329.3703,2329.3703,24.7282,19.5803,22.1543,-8.1914,-122871.1758,6.1884,670.9219,6.7092,6.1884,0.0000,8.6158,19.5925,18.4827,19.0376,-3.3114,-26491.5302,6.1884,1408.9886,14.0899,6.1884,0.0000,30.2954,18.4948,17.6461,18.0705,-2.8936,-20255.2718,6.1884,1669.9501,16.6995,6.1884,0.0000,39.5530,23.2391,23.2383,3.2325,23.2376,3.2352,23.2368,3.2380,23.2368,1688.3546,67.5342,23.8618,23.8602,4.6129,23.8585,4.6081,23.8569,4.6033,23.8569,1688.3546,67.5342,24.7480,24.7413,9.6368,24.7347,9.5965,24.7282,9.5570,24.7282,491.7232,9.8345,19.5803,19.5844,-9.4600,19.5885,-9.4303,19.5925,-9.4008,19.5925,1688.3546,67.5342,18.4827,18.4867,-10.5139,18.4907,-10.4893,18.4948,-10.4647,18.4948,1688.3546,67.5342,17.6461,17.6590,-16.4897,17.6718,-16.4022,17.6845,-16.3152,17.6845,491.7232,9.8345,6.1884,106.4790,4.1256,0.0000,78.4642,184.9432,-133369.7000,-168765.3134,-169617.9778
5880.0000,17.5776,29.7745,304.2000,92603.3000,-92299.1000,2.4009,69.1364,4.4000,1.0000,20578.5111,4.5000,1.0000,20647.6475,0.0000,0.0000,113181.8111,235.0636,-112946.7475,23.2320,15.9347,9313.2000,0.0000,9313.2000,0.2415,2517.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2517.0811,0.0000,0.0000,0.0000,6796.1189,6796.1189,22.8951,34.9359,0.0000,13315.8000,-13315.8000,0.3452,0.0000,0.0000,0.0000,2717.5102,4.9000,1.0000,2717.5102,0.0000,0.0000,16033.3102,0.0000,-16033.3102,23.6978,16.4005,305.8000,0.0000,305.8000,0.0079,82.6486,3.7000,1.0000,0.0000,0.0000,0.0000,82.6486,0.0000,0.0000,0.0000,223.1514,223.1514,23.6845,35.7253,0.0000,16583.7000,-16583.7000,0.4300,0.0000,0.0000,0.0000,3384.4286,4.9000,1.0000,3384.4286,0.0000,0.0000,19968.1286,0.0000,-19968.1286,24.6841,17.3868,1045.7000,0.0000,1045.7000,0.0271,282.6216,3.7000,1.0000,0.0000,0.0000,0.0000,282.6216,0.0000,0.0000,0.0000,763.0784,763.0784,24.6289,19.2656,21.9473,-7.1421,-107131.6958,5.1789,565.6214,5.6562,5.1789,0.0000,5.0499,19.2837,18.3558,18.8197,-2.3169,-18535.0263,5.1789,1188.8003,11.8880,5.1789,0.0000,17.7568,18.3712,17.5289,17.9500,-2.4035,-16824.7347,5.1789,1403.9511,14.0395,5.1789,0.0000,23.1829,22.8918,22.8929,0.3695,22.8940,0.3907,22.8951,0.4118,22.8951,1235.1741,49.4070,23.6866,23.6859,3.2515,23.6852,3.2565,23.6845,3.2615,23.6845,1235.1741,49.4070,24.6459,24.6402,8.8371,24.6346,8.8134,24.6289,8.7895,24.6289,360.5781,7.2116,19.2656,19.2717,-11.6697,19.2777,-11.6236,19.2837,-11.5777,19.2837,1235.1741,49.4070,18.3558,18.3609,-11.2387,18.3660,-11.2049,18.3712,-11.1713,18.3712,1235.1741,49.4070,17.5289,17.5453,-17.3552,17.5615,-17.2317,17.5776,-17.1097,17.5776,360.5781,7.2116,5.1789,65.2222,3.4526,0.0000,45.9896,111.2118,-111533.9000,-141165.8376,-142491.4569
5881.0000,17.5078,29.7300,0.0000,89340.6000,-89340.6000,2.3163,0.0000,0.0000,0.0000,19853.4667,4.5000,1.0000,19853.4667,0.0000,0.0000,109194.0667,0.0000,-109194.0667,23.2599,15.9626,9323.9000,0.0000,9323.9000,0.2417,2519.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2519.9730,0.0000,0.0000,0.0000,6803.9270,6803.9270,22.8996,34.9405,0.0000,12081.8000,-12081.8000,0.3132,0.0000,0.0000,0.0000,2465.6735,4.9000,1.0000,2465.6735,0.0000,0.0000,14547.4735,0.0000,-14547.4735,23.6660,16.3687,318.7000,0.0000,318.7000,0.0083,86.1351,3.7000,1.0000,0.0000,0.0000,0.0000,86.1351,0.0000,0.0000,0.0000,232.5649,232.5649,23.6495,35.6904,0.0000,14852.7000,-14852.7000,0.3851,0.0000,0.0000,0.0000,3031.1633,4.9000,1.0000,3031.1633,0.0000,0.0000,17883.8633,0.0000,-17883.8633,24.5916,17.2943,637.4000,0.0000,637.4000,0.0165,172.2703,3.7000,1.0000,0.0000,0.0000,0.0000,172.2703,0.0000,0.0000,0.0000,465.1297,465.1297,24.5493,19.0953,21.8223,-6.9023,-103534.2153,4.9218,539.9323,5.3993,4.9218,0.0000,4.3344,19.1135,18.2511,18.6823,-2.0462,-16369.7338,4.9218,1135.6073,11.3561,4.9218,0.0000,15.2408,18.2678,17.4579,17.8628,-2.1963,-15374.1545,4.9218,1338.6695,13.3867,4.9218,0.0000,19.8981,22.9015,22.9009,1.3441,22.9003,1.3448,22.8996,1.3455,22.8996,1129.7587,45.1903,23.6537,23.6523,3.4752,23.6509,3.4723,23.6495,3.4695,23.6495,1129.7587,45.1903,24.5671,24.5611,8.3886,24.5552,8.3618,24.5493,8.3352,24.5493,330.0310,6.6006,19.0953,19.1014,-12.3194,19.1074,-12.2775,19.1135,-12.2357,19.1135,1129.7587,45.1903,18.2511,18.2567,-11.7454,18.2623,-11.7104,18.2678,-11.6756,18.2678,1129.7587,45.1903,17.4579,17.4746,-17.6463,17.4913,-17.5294,17.5078,-17.4133,17.5078,330.0310,6.6006,4.9218,56.7015,3.2812,0.0000,39.4734,96.1749,-105995.1000,-134123.7818,-135278.1036
5882.0000,17.4414,29.6636,0.0000,80401.7000,-80401.7000,2.0846,0.0000,0.0000,0.0000,17867.0444,4.5000,1.0000,17867.0444,0.0000,0.0000,98268.7444,0.0000,-98268.7444,23.0619,15.7646,9363.3000,0.0000,9363.3000,0.2428,2530.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2530.6216,0.0000,0.0000,0.0000,6832.6784,6832.6784,22.6746,34.7154,0.0000,12349.3000,-12349.3000,0.3202,0.0000,0.0000,0.0000,2520.2653,4.9000,1.0000,2520.2653,0.0000,0.0000,14869.5653,0.0000,-14869.5653,23.5250,16.2277,308.9000,0.0000,308.9000,0.0080,83.4865,3.7000,1.0000,0.0000,0.0000,0.0000,83.4865,0.0000,0.0000,0.0000,225.4135,225.4135,23.5104,35.5512,0.0000,13806.3000,-13806.3000,0.3580,0.0000,0.0000,0.0000,2817.6122,4.9000,1.0000,2817.6122,0.0000,0.0000,16623.9122,0.0000,-16623.9122,24.4612,17.1639,330.4000,0.0000,330.4000,0.0086,89.2973,3.7000,1.0000,0.0000,0.0000,0.0000,89.2973,0.0000,0.0000,0.0000,241.1027,241.1027,24.4329,18.9336,21.6832,-6.4100,-96149.9545,4.5330,499.7620,4.9976,4.5330,0.0000,3.3864,18.9542,18.1628,18.5585,-1.7296,-13837.1906,4.5330,1050.7976,10.5080,4.5330,0.0000,11.9074,18.1811,17.3863,17.7837,-1.9853,-13897.0951,4.5330,1236.6634,12.3666,4.5330,0.0000,15.5461,22.6711,22.6722,-0.4382,22.6734,-0.4187,22.6746,-0.3994,22.6746,978.3093,39.1324,23.5121,23.5115,2.4827,23.5110,2.4884,23.5104,2.4940,23.5104,978.3093,39.1324,24.4474,24.4426,7.4371,24.4377,7.4250,24.4329,7.4127,24.4329,286.1106,5.7222,18.9336,18.9405,-13.0240,18.9473,-12.9768,18.9542,-12.9297,18.9542,978.3093,39.1324,18.1628,18.1689,-12.1199,18.1750,-12.0814,18.1811,-12.0431,18.1811,978.3093,39.1324,17.3863,17.4048,-18.0039,17.4232,-17.8728,17.4414,-17.7431,17.4414,286.1106,5.7222,4.5330,45.2327,3.0220,0.0000,30.8399,76.0726,-96554.7000,-122463.0274,-123884.2401
5883.0000,17.3820,29.6043,0.0000,72424.3000,-72424.3000,1.8777,0.0000,0.0000,0.0000,16094.2889,4.5000,1.0000,16094.2889,0.0000,0.0000,88518.5889,0.0000,-88518.5889,22.8424,15.5451,9326.1000,0.0000,9326.1000,0.2418,2520.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2520.5676,0.0000,0.0000,0.0000,6805.5324,6805.5324,22.4293,34.4702,0.0000,12938.3000,-12938.3000,0.3354,0.0000,0.0000,0.0000,2640.4694,4.9000,1.0000,2640.4694,0.0000,0.0000,15578.7694,0.0000,-15578.7694,23.3903,16.0930,304.6000,0.0000,304.6000,0.0079,82.3243,3.7000,1.0000,0.0000,0.0000,0.0000,82.3243,0.0000,0.0000,0.0000,222.2757,222.2757,23.3759,35.4167,0.0000,12749.7000,-12749.7000,0.3306,0.0000,0.0000,0.0000,2601.9796,4.9000,1.0000,2601.9796,0.0000,0.0000,15351.6796,0.0000,-15351.6796,24.3229,17.0256,330.4000,0.0000,330.4000,0.0086,89.2973,3.7000,1.0000,0.0000,0.0000,0.0000,89.2973,0.0000,0.0000,0.0000,241.1027,241.1027,24.2970,18.7963,21.5466,-5.9448,-89172.3781,4.2030,465.6441,4.6564,4.2030,0.0000,2.6993,18.8190,18.0851,18.4521,-1.4870,-11896.1169,4.2030,978.2032,9.7820,4.2030,0.0000,9.4913,18.1053,17.3222,17.7138,-1.8134,-12694.1410,4.2030,1149.6876,11.4969,4.2030,0.0000,12.3917,22.4226,22.4249,-2.1856,22.4271,-2.1581,22.4293,-2.1307,22.4293,857.2820,34.2913,23.3766,23.3764,1.6562,23.3762,1.6643,23.3759,1.6723,23.3759,857.2820,34.2913,24.3080,24.3044,6.3253,24.3007,6.3255,24.2970,6.3255,24.2970,250.9800,5.0196,18.7963,18.8039,-13.5503,18.8114,-13.4993,18.8190,-13.4485,18.8190,857.2820,34.2913,18.0851,18.0919,-12.4230,18.0986,-12.3811,18.1053,-12.3394,18.1053,857.2820,34.2913,17.3222,17.3423,-18.2975,17.3623,-18.1554,17.3820,-18.0149,17.3820,250.9800,5.0196,4.2030,36.7589,2.8020,0.0000,24.5823,61.3412,-88151.2000,-112180.1271,-113762.6360
