Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5884.0000,17.3352,29.5574,0.0000,68583.2000,-68583.2000,1.7781,0.0000,0.0000,0.0000,15240.7111,4.5000,1.0000,15240.7111,0.0000,0.0000,83823.9111,0.0000,-83823.9111,22.7243,15.4270,9329.4000,0.0000,9329.4000,0.2419,2521.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2521.4595,0.0000,0.0000,0.0000,6807.9405,6807.9405,22.2928,34.3337,0.0000,12849.1000,-12849.1000,0.3331,0.0000,0.0000,0.0000,2622.2653,4.9000,1.0000,2622.2653,0.0000,0.0000,15471.3653,0.0000,-15471.3653,23.2875,15.9902,319.9000,0.0000,319.9000,0.0083,86.4595,3.7000,1.0000,0.0000,0.0000,0.0000,86.4595,0.0000,0.0000,0.0000,233.4405,233.4405,23.2721,35.3129,0.0000,11976.3000,-11976.3000,0.3105,0.0000,0.0000,0.0000,2444.1429,4.9000,1.0000,2444.1429,0.0000,0.0000,14420.4429,0.0000,-14420.4429,24.1992,16.9019,637.6000,0.0000,637.6000,0.0165,172.3243,3.7000,1.0000,0.0000,0.0000,0.0000,172.3243,0.0000,0.0000,0.0000,465.2757,465.2757,24.1611,18.7060,21.4335,-5.6566,-84849.2161,4.0327,448.5959,4.4860,4.0327,0.0000,2.3843,18.7292,18.0149,18.3720,-1.3889,-11111.4190,4.0327,941.4140,9.4141,4.0327,0.0000,8.3840,18.0362,17.2733,17.6547,-1.6952,-11866.5870,4.0327,1105.6039,11.0560,4.0327,0.0000,10.9459,22.2866,22.2887,-2.7039,22.2908,-2.6810,22.2928,-2.6581,22.2928,797.5996,31.9040,23.2725,23.2724,1.1759,23.2722,1.1838,23.2721,1.1918,23.2721,797.5996,31.9040,24.1693,24.1666,5.2982,24.1638,5.3066,24.1611,5.3148,24.1611,233.6438,4.6729,18.7060,18.7138,-13.6792,18.7215,-13.6296,18.7292,-13.5802,18.7292,797.5996,31.9040,18.0149,18.0220,-12.6863,18.0291,-12.6430,18.0362,-12.5998,18.0362,797.5996,31.9040,17.2733,17.2941,-18.4412,17.3147,-18.2993,17.3352,-18.1585,17.3352,233.6438,4.6729,4.0327,32.8183,2.6885,0.0000,21.7143,54.5326,-83121.7000,-106209.0625,-107827.2220
5885.0000,17.3055,29.5277,0.0000,63637.3000,-63637.3000,1.6499,0.0000,0.0000,0.0000,14141.6222,4.5000,1.0000,14141.6222,0.0000,0.0000,77778.9222,0.0000,-77778.9222,22.5089,15.2116,9358.9000,0.0000,9358.9000,0.2426,2529.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2529.4324,0.0000,0.0000,0.0000,6829.4676,6829.4676,22.0626,34.1034,0.0000,10989.9000,-10989.9000,0.2849,0.0000,0.0000,0.0000,2242.8367,4.9000,1.0000,2242.8367,0.0000,0.0000,13232.7367,0.0000,-13232.7367,22.9478,15.6506,389.7000,0.0000,389.7000,0.0101,105.3243,3.7000,1.0000,0.0000,0.0000,0.0000,105.3243,0.0000,0.0000,0.0000,284.3757,284.3757,22.9366,34.9775,0.0000,12281.9000,-12281.9000,0.3184,0.0000,0.0000,0.0000,2506.5102,4.9000,1.0000,2506.5102,0.0000,0.0000,14788.4102,0.0000,-14788.4102,23.9260,16.6287,2993.2000,0.0000,2993.2000,0.0776,808.9730,3.7000,1.0000,0.0000,0.0000,0.0000,808.9730,0.0000,0.0000,0.0000,2184.2270,2184.2270,23.8001,18.7652,21.2826,-5.0173,-75259.0340,3.8755,433.4411,4.3344,3.8755,0.0000,2.1161,18.7851,17.9075,18.3463,-1.6399,-13118.8430,3.8755,905.5747,9.0557,3.8755,0.0000,7.4407,17.9313,17.2423,17.5868,-1.4712,-10298.1724,3.8755,1065.2418,10.6524,3.8755,0.0000,9.7144,22.0520,22.0556,-4.2937,22.0591,-4.2580,22.0626,-4.2225,22.0626,744.1430,29.7657,22.9288,22.9315,-1.6866,22.9341,-1.6522,22.9366,-1.6180,22.9366,744.1430,29.7657,23.7799,23.7869,1.3443,23.7937,1.4655,23.8001,1.5827,23.8001,218.1085,4.3622,18.7652,18.7719,-12.4414,18.7785,-12.4050,18.7851,-12.3687,18.7851,744.1430,29.7657,17.9075,17.9154,-13.3413,17.9234,-13.2919,17.9313,-13.2428,17.9313,744.1430,29.7657,17.2423,17.2635,-18.4120,17.2846,-18.2719,17.3055,-18.1329,17.3055,218.1085,4.3622,3.8755,29.4279,2.5836,0.0000,19.2712,48.6991,-74167.3000,-96501.9989,-98676.0494
5886.0000,17.3046,29.4145,1078.2000,74196.4000,-73118.2000,1.9237,245.0455,4.4000,1.0000,16488.0889,4.5000,1.0000,16733.1343,0.0000,0.0000,90684.4889,833.1545,-89851.3343,22.4167,15.1194,9325.7000,0.0000,9325.7000,0.2418,2520.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2520.4595,0.0000,0.0000,0.0000,6805.2405,6805.2405,22.0351,34.0759,0.0000,9803.3000,-9803.3000,0.2542,0.0000,0.0000,0.0000,2000.6735,4.9000,1.0000,2000.6735,0.0000,0.0000,11803.9735,0.0000,-11803.9735,22.7067,15.4094,317.4000,0.0000,317.4000,0.0082,85.7838,3.7000,1.0000,0.0000,0.0000,0.0000,85.7838,0.0000,0.0000,0.0000,231.6162,231.6162,22.7009,34.7417,0.0000,13676.6000,-13676.6000,0.3546,0.0000,0.0000,0.0000,2791.1429,4.9000,1.0000,2791.1429,0.0000,0.0000,16467.7429,0.0000,-16467.7429,23.6378,16.3405,9854.9000,0.0000,9854.9000,0.2555,2663.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2663.4865,0.0000,0.0000,0.0000,7191.4135,7191.4135,23.2704,19.1016,21.1860,-4.8848,-73271.9279,4.5569,511.4369,5.1144,4.5569,0.0000,3.4402,19.1098,17.8134,18.4616,-2.8484,-22787.0941,4.5569,1060.1962,10.6020,4.5569,0.0000,12.0967,17.8342,17.2541,17.5441,-1.4566,-10196.3415,4.5569,1254.6075,12.5461,4.5569,0.0000,15.7932,22.0295,22.0314,-3.6799,22.0332,-3.6644,22.0351,-3.6487,22.0351,987.3424,39.4937,22.6935,22.6959,-3.1202,22.6984,-3.0922,22.7009,-3.0642,22.7009,987.3424,39.4937,23.2286,23.2429,-4.0467,23.2568,-3.8604,23.2704,-3.6771,23.2704,288.7314,5.7746,19.1016,19.1043,-8.7652,19.1071,-8.7671,19.1098,-8.7687,19.1098,987.3424,39.4937,17.8134,17.8203,-13.8289,17.8273,-13.7923,17.8342,-13.7556,17.8342,987.3424,39.4937,17.2541,17.2709,-17.9540,17.2878,-17.8712,17.3046,-17.7875,17.3046,288.7314,5.7746,4.5569,45.8904,3.0380,0.0000,31.3301,77.2205,-77100.1000,-103894.7804,-106255.3636
5887.0000,17.2735,29.4958,0.0000,82878.5000,-82878.5000,2.1488,0.0000,0.0000,0.0000,18417.4444,4.5000,1.0000,18417.4444,0.0000,0.0000,101295.9444,0.0000,-101295.9444,22.5113,15.2140,9333.9000,0.0000,9333.9000,0.2420,2522.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2522.6757,0.0000,0.0000,0.0000,6811.2243,6811.2243,22.1600,34.2008,0.0000,11266.6000,-11266.6000,0.2921,0.0000,0.0000,0.0000,2299.3061,4.9000,1.0000,2299.3061,0.0000,0.0000,13565.9061,0.0000,-13565.9061,22.8615,15.5642,310.2000,0.0000,310.2000,0.0080,83.8378,3.7000,1.0000,0.0000,0.0000,0.0000,83.8378,0.0000,0.0000,0.0000,226.3622,226.3622,22.8489,34.8897,0.0000,14672.0000,-14672.0000,0.3804,0.0000,0.0000,0.0000,2994.2857,4.9000,1.0000,2994.2857,0.0000,0.0000,17666.2857,0.0000,-17666.2857,23.7624,16.4651,10469.4000,0.0000,10469.4000,0.2714,2829.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2829.5676,0.0000,0.0000,0.0000,7639.8324,7639.8324,23.3631,19.0488,21.2060,-5.5624,-83436.6766,5.0141,562.3451,5.6235,5.0141,0.0000,4.5831,19.0616,17.8841,18.4729,-2.8466,-22773.1820,5.0141,1166.0721,11.6607,5.0141,0.0000,16.1153,17.8997,17.2255,17.5626,-1.8628,-13039.4647,5.0141,1379.5103,13.7951,5.0141,0.0000,21.0398,22.1591,22.1594,-1.8352,22.1597,-1.8341,22.1600,-1.8329,22.1600,1167.1535,46.6861,22.8498,22.8495,-0.6820,22.8492,-0.6835,22.8489,-0.6849,22.8489,1167.1535,46.6861,23.3673,23.3656,-0.6502,23.3642,-0.6778,23.3631,-0.7009,23.3631,340.8692,6.8174,19.0488,19.0531,-9.4942,19.0574,-9.4752,19.0616,-9.4564,19.0616,1167.1535,46.6861,17.8841,17.8893,-12.6896,17.8945,-12.6704,17.8997,-12.6511,17.8997,1167.1535,46.6861,17.2255,17.2415,-18.0739,17.2576,-17.9960,17.2735,-17.9182,17.2735,340.8692,6.8174,5.0141,59.6748,3.3428,0.0000,41.7382,101.4130,-88703.6000,-117850.7174,-119249.3234
5888.0000,17.2773,29.4654,437.7000,99131.2000,-98693.5000,2.5702,99.4773,4.4000,1.0000,22029.1556,4.5000,1.0000,22128.6328,0.0000,0.0000,121160.3556,338.2227,-120822.1328,22.9464,15.6491,12374.7000,0.0000,12374.7000,0.3208,3344.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3344.5135,0.0000,0.0000,0.0000,9030.1865,9030.1865,22.5166,34.5575,0.0000,5282.5000,-5282.5000,0.1370,0.0000,0.0000,0.0000,1078.0612,4.9000,1.0000,1078.0612,0.0000,0.0000,6360.5612,0.0000,-6360.5612,22.8151,15.5178,305.9000,0.0000,305.9000,0.0079,82.6757,3.7000,1.0000,0.0000,0.0000,0.0000,82.6757,0.0000,0.0000,0.0000,223.2243,223.2243,22.8060,34.8468,0.0000,14929.5000,-14929.5000,0.3871,0.0000,0.0000,0.0000,3046.8367,4.9000,1.0000,3046.8367,0.0000,0.0000,17976.3367,0.0000,-17976.3367,23.6495,16.3522,10059.7000,0.0000,10059.7000,0.2608,2718.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2718.8378,0.0000,0.0000,0.0000,7340.8622,7340.8622,23.3091,19.1400,21.2245,-5.9237,-88855.2940,5.5257,619.2989,6.1930,5.5257,0.0000,6.1337,19.1490,17.9054,18.5272,-3.3130,-26503.6839,5.5257,1282.4030,12.8240,5.5257,0.0000,21.5675,17.9196,17.2362,17.5779,-2.0806,-14564.3105,5.5257,1519.3504,15.1935,5.5257,0.0000,28.1582,22.5227,22.5207,1.9587,22.5186,1.9393,22.5166,1.9200,22.5166,1383.8142,55.3526,22.8046,22.8051,-0.8055,22.8056,-0.7966,22.8060,-0.7878,22.8060,1383.8142,55.3526,23.3050,23.3065,-0.6040,23.3078,-0.5785,23.3091,-0.5538,23.3091,403.6222,8.0724,19.1400,19.1430,-8.5040,19.1460,-8.4975,19.1490,-8.4911,19.1490,1383.8142,55.3526,17.9054,17.9102,-12.2909,17.9149,-12.2741,17.9196,-12.2573,17.9196,1383.8142,55.3526,17.2362,17.2499,-17.7097,17.2636,-17.6576,17.2773,-17.6049,17.2773,403.6222,8.0724,5.5257,77.9498,3.6838,0.0000,55.8594,133.8092,-96165.2000,-128564.7578,-129923.2884
5889.0000,17.3064,29.5287,0.0000,116628.2000,-116628.2000,3.0238,0.0000,0.0000,0.0000,25917.3778,4.5000,1.0000,25917.3778,0.0000,0.0000,142545.5778,0.0000,-142545.5778,22.9934,15.6961,15407.9000,0.0000,15407.9000,0.3995,4164.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4164.2973,0.0000,0.0000,0.0000,11243.6027,11243.6027,22.5428,34.5836,0.0000,7918.2000,-7918.2000,0.2053,0.0000,0.0000,0.0000,1615.9592,4.9000,1.0000,1615.9592,0.0000,0.0000,9534.1592,0.0000,-9534.1592,22.9231,15.6258,318.2000,0.0000,318.2000,0.0082,86.0000,3.7000,1.0000,0.0000,0.0000,0.0000,86.0000,0.0000,0.0000,0.0000,232.2000,232.2000,22.9123,34.9531,0.0000,18000.2000,-18000.2000,0.4667,0.0000,0.0000,0.0000,3673.5102,4.9000,1.0000,3673.5102,0.0000,0.0000,21673.7102,0.0000,-21673.7102,23.7769,16.4796,8830.8000,0.0000,8830.8000,0.2290,2386.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2386.7027,0.0000,0.0000,0.0000,6444.0973,6444.0973,23.5064,19.2232,21.3648,-7.1574,-107360.8271,6.4987,724.6903,7.2469,6.4987,0.0000,9.9781,19.2302,17.9864,18.6083,-3.8971,-31176.5093,6.4987,1503.6347,15.0363,6.4987,0.0000,35.0854,17.9970,17.2737,17.6353,-2.5899,-18128.9854,6.4987,1782.9813,17.8298,6.4987,0.0000,45.8068,22.5448,22.5441,1.8364,22.5434,1.8348,22.5428,1.8332,22.5428,1840.0640,73.6026,22.9139,22.9133,0.6387,22.9128,0.6375,22.9123,0.6363,22.9123,1840.0640,73.6026,23.5199,23.5153,2.6742,23.5108,2.6281,23.5064,2.5836,23.5064,535.5726,10.7115,19.2232,19.2255,-7.7170,19.2278,-7.7152,19.2302,-7.7134,19.2302,1840.0640,73.6026,17.9864,17.9899,-11.3513,17.9934,-11.3447,17.9970,-11.3381,17.9970,1840.0640,73.6026,17.2737,17.2846,-17.1046,17.2955,-17.0806,17.3064,-17.0559,17.3064,535.5726,10.7115,6.4987,121.8508,4.3325,0.0000,90.8703,212.7211,-117989.7000,-155833.5472,-156666.3219
5890.0000,17.3767,29.5990,0.0000,124177.5000,-124177.5000,3.2195,0.0000,0.0000,0.0000,27595.0000,4.5000,1.0000,27595.0000,0.0000,0.0000,151772.5000,0.0000,-151772.5000,22.3877,15.0904,18458.3000,0.0000,18458.3000,0.4786,4988.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4988.7297,0.0000,0.0000,0.0000,13469.5703,13469.5703,21.9508,33.9916,0.0000,29128.1000,-29128.1000,0.7552,0.0000,0.0000,0.0000,5944.5102,4.9000,1.0000,5944.5102,0.0000,0.0000,35072.6102,0.0000,-35072.6102,23.1088,15.8115,309.2000,0.0000,309.2000,0.0080,83.5676,3.7000,1.0000,0.0000,0.0000,0.0000,83.5676,0.0000,0.0000,0.0000,225.6324,225.6324,23.0978,35.1386,0.0000,21836.1000,-21836.1000,0.5661,0.0000,0.0000,0.0000,4456.3469,4.9000,1.0000,4456.3469,0.0000,0.0000,26292.4469,0.0000,-26292.4469,23.9659,16.6686,8011.5000,0.0000,8011.5000,0.2077,2165.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2165.2703,0.0000,0.0000,0.0000,5846.2297,5846.2297,23.7550,19.4281,21.5915,-8.7371,-131056.2913,7.8528,868.5968,8.6860,7.8528,0.0000,17.6049,19.4313,18.1063,18.7688,-5.0167,-40133.8690,7.8528,1806.0086,18.0601,7.8528,0.0000,61.9031,18.1138,17.3526,17.7332,-3.2935,-23054.4848,7.8528,2146.4442,21.4644,7.8528,0.0000,80.8195,21.9430,21.9456,-4.2049,21.9482,-4.1738,21.9508,-4.1428,21.9508,2568.4058,102.7362,23.1013,23.1001,2.6072,23.0990,2.6011,23.0978,2.5950,23.0978,2568.4058,102.7362,23.7729,23.7669,5.8241,23.7609,5.7728,23.7550,5.7220,23.7550,745.8049,14.9161,19.4281,19.4291,-5.7840,19.4302,-5.7922,19.4313,-5.8003,19.4313,2568.4058,102.7362,18.1063,18.1088,-10.1576,18.1113,-10.1587,18.1138,-10.1597,18.1138,2568.4058,102.7362,17.3526,17.3606,-16.0956,17.3687,-16.0983,17.3767,-16.1002,17.3767,745.8049,14.9161,7.8528,205.4228,5.2352,0.0000,160.3274,365.7502,-148362.7000,-193596.1247,-194244.6451
5891.0000,17.4430,29.6652,0.0000,129216.2000,-129216.2000,3.3502,0.0000,0.0000,0.0000,28714.7111,4.5000,1.0000,28714.7111,0.0000,0.0000,157930.9111,0.0000,-157930.9111,22.2137,14.9164,18440.5000,0.0000,18440.5000,0.4781,4983.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4983.9189,0.0000,0.0000,0.0000,13456.5811,13456.5811,21.8116,33.8524,0.0000,41803.6000,-41803.6000,1.0838,0.0000,0.0000,0.0000,8531.3469,4.9000,1.0000,8531.3469,0.0000,0.0000,50334.9469,0.0000,-50334.9469,23.3320,16.0347,367.3000,0.0000,367.3000,0.0095,99.2703,3.7000,1.0000,0.0000,0.0000,0.0000,99.2703,0.0000,0.0000,0.0000,268.0297,268.0297,23.3189,35.3598,0.0000,24394.3000,-24394.3000,0.6325,0.0000,0.0000,0.0000,4978.4286,4.9000,1.0000,4978.4286,0.0000,0.0000,29372.7286,0.0000,-29372.7286,24.2062,16.9089,6475.3000,0.0000,6475.3000,0.1679,1750.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1750.0811,0.0000,0.0000,0.0000,4725.2189,4725.2189,24.0412,19.5650,21.8031,-9.8789,-148182.8541,8.5830,942.2221,9.4222,8.5830,0.0000,22.9869,19.5677,18.2153,18.8915,-5.5963,-44770.3046,8.5830,1964.8991,19.6490,8.5830,0.0000,80.8277,18.2215,17.4219,17.8217,-3.7817,-26471.8756,8.5830,2338.1416,23.3814,8.5830,0.0000,105.5271,21.8072,21.8086,-4.6050,21.8101,-4.5901,21.8116,-4.5753,21.8116,3005.1066,120.2043,23.3239,23.3223,4.6689,23.3206,4.6595,23.3189,4.6501,23.3189,3005.1066,120.2043,24.0635,24.0560,9.0274,24.0486,8.9666,24.0412,8.9063,24.0412,871.6746,17.4335,19.5650,19.5659,-4.7514,19.5668,-4.7585,19.5677,-4.7655,19.5677,3005.1066,120.2043,18.2153,18.2174,-9.2056,18.2194,-9.2080,18.2215,-9.2104,18.2215,3005.1066,120.2043,17.4219,17.4289,-15.3302,17.4359,-15.3348,17.4430,-15.3391,17.4430,871.6746,17.4335,8.5830,262.6437,5.7220,0.0000,209.3417,471.9854,-170131.0000,-219188.7569,-219425.0344
5892.0000,17.4910,29.7133,0.0000,134213.8000,-134213.8000,3.4797,0.0000,0.0000,0.0000,29825.2889,4.5000,1.0000,29825.2889,0.0000,0.0000,164039.0889,0.0000,-164039.0889,22.2909,14.9936,18439.2000,0.0000,18439.2000,0.4781,4983.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4983.5676,0.0000,0.0000,0.0000,13455.6324,13455.6324,21.8988,33.9396,0.0000,42322.8000,-42322.8000,1.0973,0.0000,0.0000,0.0000,8637.3061,4.9000,1.0000,8637.3061,0.0000,0.0000,50960.1061,0.0000,-50960.1061,23.3899,16.0926,368.6000,0.0000,368.6000,0.0096,99.6216,3.7000,1.0000,0.0000,0.0000,0.0000,99.6216,0.0000,0.0000,0.0000,268.9784,268.9784,23.3781,35.4189,0.0000,26838.5000,-26838.5000,0.6958,0.0000,0.0000,0.0000,5477.2449,4.9000,1.0000,5477.2449,0.0000,0.0000,32315.7449,0.0000,-32315.7449,24.3236,17.0263,5655.9000,0.0000,5655.9000,0.1466,1528.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1528.6216,0.0000,0.0000,0.0000,4127.2784,4127.2784,24.1840,19.6770,21.9305,-10.2687,-154030.9465,8.8607,968.3090,9.6831,8.8607,0.0000,25.2914,19.6792,18.2879,18.9835,-5.9438,-47550.2434,8.8607,2021.5136,20.2151,8.8607,0.0000,88.9309,18.2937,17.4707,17.8822,-4.0183,-28128.1836,8.8607,2408.2483,24.0825,8.8607,0.0000,116.1065,21.8972,21.8977,-3.0101,21.8982,-3.0048,21.8988,-2.9995,21.8988,3179.1331,127.1653,23.3820,23.3807,4.9054,23.3794,4.9011,23.3781,4.8968,23.3781,3179.1331,127.1653,24.2029,24.1966,10.1010,24.1903,10.0617,24.1840,10.0224,24.1840,921.8027,18.4361,19.6770,19.6777,-3.9840,19.6785,-3.9907,19.6792,-3.9972,19.6792,3179.1331,127.1653,18.2879,18.2898,-8.6770,18.2918,-8.6783,18.2937,-8.6796,18.2937,3179.1331,127.1653,17.4707,17.4775,-14.8678,17.4842,-14.8682,17.4910,-14.8683,17.4910,921.8027,18.4361,8.8607,286.8227,5.9071,0.0000,230.3288,517.1515,-178911.4000,-229463.0507,-229709.3735
5893.0000,17.5424,29.7646,0.0000,139682.8000,-139682.8000,3.6215,0.0000,0.0000,0.0000,31040.6222,4.5000,1.0000,31040.6222,0.0000,0.0000,170723.4222,0.0000,-170723.4222,22.3102,15.0129,18456.3000,0.0000,18456.3000,0.4785,4988.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4988.1892,0.0000,0.0000,0.0000,13468.1108,13468.1108,21.9355,33.9763,0.0000,46475.0000,-46475.0000,1.2050,0.0000,0.0000,0.0000,9484.6939,4.9000,1.0000,9484.6939,0.0000,0.0000,55959.6939,0.0000,-55959.6939,23.4983,16.2010,443.8000,0.0000,443.8000,0.0115,119.9459,3.7000,1.0000,0.0000,0.0000,0.0000,119.9459,0.0000,0.0000,0.0000,323.8541,323.8541,23.4846,35.5254,0.0000,28616.4000,-28616.4000,0.7419,0.0000,0.0000,0.0000,5840.0816,4.9000,1.0000,5840.0816,0.0000,0.0000,34456.4816,0.0000,-34456.4816,24.4469,17.1496,5041.5000,0.0000,5041.5000,0.1307,1362.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1362.5676,0.0000,0.0000,0.0000,3678.9324,3678.9324,24.3245,19.7941,22.0593,-10.8148,-162222.5299,9.2837,1009.9055,10.0991,9.2837,0.0000,29.0893,19.7955,18.3676,19.0815,-6.3916,-51132.5131,9.2837,2110.2851,21.1029,9.2837,0.0000,102.2853,18.3727,17.5238,17.9482,-4.3424,-30396.6751,9.2837,2516.8900,25.1689,9.2837,0.0000,133.5417,21.9341,21.9346,-2.3459,21.9350,-2.3403,21.9355,-2.3348,21.9355,3452.4928,138.0997,23.4893,23.4877,5.7586,23.4861,5.7522,23.4846,5.7459,23.4846,3452.4928,138.0997,24.3441,24.3375,11.2833,24.3310,11.2430,24.3245,11.2028,24.3245,1000.5112,20.0102,19.7941,19.7945,-3.1612,19.7950,-3.1687,19.7955,-3.1760,19.7955,3452.4928,138.0997,18.3676,18.3693,-8.0698,18.3710,-8.0721,18.3727,-8.0743,18.3727,3452.4928,138.0997,17.5238,17.5300,-14.3602,17.5362,-14.3626,17.5424,-14.3648,17.5424,1000.5112,20.0102,9.2837,326.3194,6.1892,0.0000,264.9163,591.2357,-190832.6000,-243668.7004,-243751.7181
5894.0000,17.5860,29.8082,0.0000,146840.1000,-146840.1000,3.8071,0.0000,0.0000,0.0000,32631.1333,4.5000,1.0000,32631.1333,0.0000,0.0000,179471.2333,0.0000,-179471.2333,22.4673,15.1700,18437.0000,0.0000,18437.0000,0.4780,4982.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4982.9730,0.0000,0.0000,0.0000,13454.0270,13454.0270,22.1007,34.1415,0.0000,44943.8000,-44943.8000,1.1653,0.0000,0.0000,0.0000,9172.2041,4.9000,1.0000,9172.2041,0.0000,0.0000,54116.0041,0.0000,-54116.0041,23.5726,16.2753,377.0000,0.0000,377.0000,0.0098,101.8919,3.7000,1.0000,0.0000,0.0000,0.0000,101.8919,0.0000,0.0000,0.0000,275.1081,275.1081,23.5604,35.6012,0.0000,30087.9000,-30087.9000,0.7801,0.0000,0.0000,0.0000,6140.3878,4.9000,1.0000,6140.3878,0.0000,0.0000,36228.2878,0.0000,-36228.2878,24.5457,17.2484,4427.0000,0.0000,4427.0000,0.1148,1196.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1196.4865,0.0000,0.0000,0.0000,3230.5135,3230.5135,24.4383,19.8832,22.1608,-11.1653,-167479.7988,9.5325,1033.2431,10.3324,9.5325,0.0000,31.4911,19.8844,18.4333,19.1588,-6.6693,-53354.7712,9.5325,2160.6018,21.6060,9.5325,0.0000,110.7306,18.4380,17.5682,18.0031,-4.5689,-31982.3712,9.5325,2578.9560,25.7896,9.5325,0.0000,144.5678,22.1014,22.1012,-0.4968,22.1009,-0.4976,22.1007,-0.4984,22.1007,3617.9163,144.7167,23.5651,23.5635,6.2588,23.5620,6.2530,23.5604,6.2473,23.5604,3617.9163,144.7167,24.4579,24.4514,12.1306,24.4448,12.0931,24.4383,12.0556,24.4383,1048.1237,20.9625,19.8832,19.8836,-2.6346,19.8840,-2.6414,19.8844,-2.6481,19.8844,3617.9163,144.7167,18.4333,18.4349,-7.6223,18.4365,-7.6243,18.4380,-7.6263,18.4380,3617.9163,144.7167,17.5682,17.5741,-13.9792,17.5801,-13.9803,17.5860,-13.9812,17.5860,1048.1237,20.9625,9.5325,351.0963,6.3550,0.0000,286.7895,637.8858,-198630.8000,-252855.8765,-252816.9412
5895.0000,17.6671,29.8893,0.0000,155491.1000,-155491.1000,4.0314,0.0000,0.0000,0.0000,34553.5778,4.5000,1.0000,34553.5778,0.0000,0.0000,190044.6778,0.0000,-190044.6778,22.4034,15.1061,18446.9000,0.0000,18446.9000,0.4783,4985.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4985.6486,0.0000,0.0000,0.0000,13461.2514,13461.2514,22.0687,34.1095,0.0000,56428.2000,-56428.2000,1.4630,0.0000,0.0000,0.0000,11515.9592,4.9000,1.0000,11515.9592,0.0000,0.0000,67944.1592,0.0000,-67944.1592,23.7620,16.4647,308.3000,0.0000,308.3000,0.0080,83.3243,3.7000,1.0000,0.0000,0.0000,0.0000,83.3243,0.0000,0.0000,0.0000,224.9757,224.9757,23.7504,35.7912,0.0000,31784.5000,-31784.5000,0.8241,0.0000,0.0000,0.0000,6486.6327,4.9000,1.0000,6486.6327,0.0000,0.0000,38271.1327,0.0000,-38271.1327,24.7042,17.4069,5041.5000,0.0000,5041.5000,0.1307,1362.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1362.5676,0.0000,0.0000,0.0000,3678.9324,3678.9324,24.5919,20.0661,22.3290,-12.1065,-181597.3200,10.4032,1120.9234,11.2092,10.4032,0.0000,40.9321,20.0658,18.5551,19.3105,-7.5771,-60616.8423,10.4032,2344.6795,23.4468,10.4032,0.0000,143.9274,18.5586,17.6528,18.1057,-5.1920,-36344.3008,10.4032,2803.5773,28.0358,10.4032,0.0000,187.9089,22.0679,22.0682,-0.9025,22.0684,-0.8974,22.0687,-0.8924,22.0687,4223.7284,168.9491,23.7564,23.7544,7.9185,23.7524,7.9090,23.7504,7.8995,23.7504,4223.7284,168.9491,24.6125,24.6056,13.4983,24.5987,13.4582,24.5919,13.4181,24.5919,1222.3854,24.4477,20.0661,20.0660,-1.1580,20.0659,-1.1688,20.0658,-1.1795,20.0658,4223.7284,168.9491,18.5551,18.5563,-6.6180,18.5574,-6.6234,18.5586,-6.6287,18.5586,4223.7284,168.9491,17.6528,17.6575,-13.1204,17.6623,-13.1322,17.6671,-13.1436,17.6671,1222.3854,24.4477,10.4032,447.2328,6.9354,0.0000,372.7684,820.0012,-219907.1000,-278894.8102,-278558.4631
5896.0000,17.6749,29.8849,237.8000,150964.8000,-150727.0000,3.9140,54.0455,4.4000,1.0000,33547.7333,4.5000,1.0000,33601.7788,0.0000,0.0000,184512.5333,183.7545,-184328.7788,22.5261,15.2288,18449.8000,0.0000,18449.8000,0.4783,4986.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4986.4324,0.0000,0.0000,0.0000,13463.3676,13463.3676,22.1710,34.2118,0.0000,45689.0000,-45689.0000,1.1846,0.0000,0.0000,0.0000,9324.2857,4.9000,1.0000,9324.2857,0.0000,0.0000,55013.2857,0.0000,-55013.2857,23.6189,16.3216,315.5000,0.0000,315.5000,0.0082,85.2703,3.7000,1.0000,0.0000,0.0000,0.0000,85.2703,0.0000,0.0000,0.0000,230.2297,230.2297,23.6096,35.6504,0.0000,32029.9000,-32029.9000,0.8304,0.0000,0.0000,0.0000,6536.7143,4.9000,1.0000,6536.7143,0.0000,0.0000,38566.6143,0.0000,-38566.6143,24.6246,17.3273,5860.8000,0.0000,5860.8000,0.1520,1584.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1584.0000,0.0000,0.0000,0.0000,4276.8000,4276.8000,24.4992,20.0719,22.2855,-11.2148,-168222.5212,9.8513,1063.0905,10.6309,9.8513,0.0000,34.7573,20.0729,18.5635,19.3182,-7.1691,-57353.0113,9.8513,2219.6607,22.1966,9.8513,0.0000,122.2153,18.5679,17.6575,18.1127,-4.9414,-34589.8984,9.8513,2654.1416,26.5414,9.8513,0.0000,159.5620,22.1718,22.1715,0.2159,22.1713,0.2159,22.1710,0.2159,22.1710,3834.8934,153.3957,23.6128,23.6117,6.0895,23.6107,6.0903,23.6096,6.0910,23.6096,3834.8934,153.3957,24.5121,24.5078,11.7218,24.5035,11.7151,24.4992,11.7080,24.4992,1110.5552,22.2111,20.0719,20.0722,-1.5748,20.0725,-1.5798,20.0729,-1.5847,20.0729,3834.8934,153.3957,18.5635,18.5649,-6.8281,18.5664,-6.8287,18.5679,-6.8293,18.5679,3834.8934,153.3957,17.6575,17.6633,-13.3010,17.6691,-13.2956,17.6749,-13.2901,17.6749,1110.5552,22.2111,9.8513,384.5683,6.5675,0.0000,316.5346,701.1030,-203819.8000,-259938.2815,-260165.4309
5897.0000,17.6112,29.7587,1248.2000,129133.9000,-127885.7000,3.3480,283.6818,4.4000,1.0000,28696.4222,4.5000,1.0000,28980.1040,0.0000,0.0000,157830.3222,964.5182,-156865.8040,22.3624,15.0651,15410.5000,0.0000,15410.5000,0.3995,4165.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4165.0000,0.0000,0.0000,0.0000,11245.5000,11245.5000,22.0238,34.0646,0.0000,34173.6000,-34173.6000,0.8860,0.0000,0.0000,0.0000,6974.2041,4.9000,1.0000,6974.2041,0.0000,0.0000,41147.8041,0.0000,-41147.8041,23.2701,15.9728,310.7000,0.0000,310.7000,0.0081,83.9730,3.7000,1.0000,0.0000,0.0000,0.0000,83.9730,0.0000,0.0000,0.0000,226.7270,226.7270,23.2636,35.3044,0.0000,33371.5000,-33371.5000,0.8652,0.0000,0.0000,0.0000,6810.5102,4.9000,1.0000,6810.5102,0.0000,0.0000,40182.0102,0.0000,-40182.0102,24.4806,17.1833,7704.2000,0.0000,7704.2000,0.1997,2082.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2082.2162,0.0000,0.0000,0.0000,5621.9838,5621.9838,24.3025,19.9037,22.1031,-9.6819,-145229.1369,8.5599,929.7224,9.2972,8.5599,0.0000,22.8022,19.9074,18.4656,19.1865,-5.9503,-47602.5663,8.5599,1938.1594,19.3816,8.5599,0.0000,80.1781,18.4723,17.5876,18.0299,-4.1728,-29209.5727,8.5599,2313.4727,23.1347,8.5599,0.0000,104.6790,22.0218,22.0225,-1.3305,22.0231,-1.3206,22.0238,-1.3108,22.0238,2990.8566,119.6343,23.2633,23.2634,2.6607,23.2635,2.6720,23.2636,2.6833,23.2636,2990.8566,119.6343,24.3103,24.3077,9.1791,24.3051,9.1886,24.3025,9.1978,24.3025,867.5692,17.3514,19.9037,19.9049,-3.5046,19.9062,-3.5001,19.9074,-3.4956,19.9074,2990.8566,119.6343,18.4656,18.4679,-7.9574,18.4701,-7.9503,18.4723,-7.9431,18.4723,2990.8566,119.6343,17.5876,17.5955,-14.2658,17.6033,-14.2341,17.6112,-14.2027,17.6112,867.5692,17.3514,8.5599,260.6979,5.7066,0.0000,207.6593,468.3572,-172005.4000,-221101.4075,-222041.2760
5898.0000,17.5020,29.7218,35.7000,113614.4000,-113578.7000,2.9457,8.1136,4.4000,1.0000,25247.6444,4.5000,1.0000,25255.7581,0.0000,0.0000,138862.0444,27.5864,-138834.4581,22.7038,15.4065,9323.6000,0.0000,9323.6000,0.2417,2519.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2519.8919,0.0000,0.0000,0.0000,6803.7081,6803.7081,22.4424,34.4833,0.0000,12236.6000,-12236.6000,0.3173,0.0000,0.0000,0.0000,2497.2653,4.9000,1.0000,2497.2653,0.0000,0.0000,14733.8653,0.0000,-14733.8653,22.9945,15.6972,306.4000,0.0000,306.4000,0.0079,82.8108,3.7000,1.0000,0.0000,0.0000,0.0000,82.8108,0.0000,0.0000,0.0000,223.5892,223.5892,22.9880,35.0288,0.0000,33416.5000,-33416.5000,0.8664,0.0000,0.0000,0.0000,6819.6939,4.9000,1.0000,6819.6939,0.0000,0.0000,40236.1939,0.0000,-40236.1939,24.4955,17.1982,9035.6000,0.0000,9035.6000,0.2343,2442.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2442.0541,0.0000,0.0000,0.0000,6593.5459,6593.5459,24.2346,19.5427,21.8886,-8.3484,-125226.0532,6.9199,757.3385,7.5734,6.9199,0.0000,12.0465,19.5522,18.3084,18.9303,-4.1496,-33196.5077,6.9199,1581.8655,15.8187,6.9199,0.0000,42.3584,18.3186,17.4686,17.8936,-3.2406,-22684.1434,6.9199,1879.9326,18.7993,6.9199,0.0000,55.3024,22.4489,22.4467,3.1334,22.4446,3.1143,22.4424,3.0953,22.4424,2055.1122,82.2045,22.9861,22.9867,0.4642,22.9873,0.4784,22.9880,0.4926,22.9880,2055.1122,82.2045,24.2485,24.2438,8.7199,24.2392,8.7001,24.2346,8.6807,24.2346,597.6909,11.9538,19.5427,19.5459,-6.9752,19.5491,-6.9529,19.5522,-6.9307,19.5522,2055.1122,82.2045,18.3084,18.3118,-9.4523,18.3152,-9.4345,18.3186,-9.4168,18.3186,2055.1122,82.2045,17.4686,17.4799,-15.6194,17.4910,-15.5509,17.5020,-15.4831,17.5020,597.6909,11.9538,6.9199,144.8882,4.6132,0.0000,109.7073,254.5955,-140566.2000,-180183.6740,-181106.7043
5899.0000,17.4258,29.6172,417.3000,104915.1000,-104497.8000,2.7201,94.8409,4.4000,1.0000,23314.4667,4.5000,1.0000,23409.3076,0.0000,0.0000,128229.5667,322.4591,-127907.1076,22.6966,15.3993,9360.8000,0.0000,9360.8000,0.2427,2529.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2529.9459,0.0000,0.0000,0.0000,6830.8541,6830.8541,22.4131,34.4539,0.0000,6802.3000,-6802.3000,0.1764,0.0000,0.0000,0.0000,1388.2245,4.9000,1.0000,1388.2245,0.0000,0.0000,8190.5245,0.0000,-8190.5245,22.7506,15.4533,317.2000,0.0000,317.2000,0.0082,85.7297,3.7000,1.0000,0.0000,0.0000,0.0000,85.7297,0.0000,0.0000,0.0000,231.4703,231.4703,22.7446,34.7854,0.0000,31757.6000,-31757.6000,0.8234,0.0000,0.0000,0.0000,6481.1429,4.9000,1.0000,6481.1429,0.0000,0.0000,38238.7429,0.0000,-38238.7429,24.3203,17.0230,8625.9000,0.0000,8625.9000,0.2236,2331.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2331.3243,0.0000,0.0000,0.0000,6294.5757,6294.5757,24.0546,19.3759,21.7153,-7.5693,-113538.7951,6.2916,692.8504,6.9285,6.2916,0.0000,9.0543,19.3857,18.1829,18.7843,-3.6484,-29186.9079,6.2916,1446.1347,14.4613,6.2916,0.0000,31.8372,18.1948,17.3891,17.7919,-2.7931,-19552.0091,6.2916,1715.8854,17.1589,6.2916,0.0000,41.5661,22.4151,22.4144,2.2875,22.4138,2.2869,22.4131,2.2862,22.4131,1738.1926,69.5277,22.7410,22.7422,-1.2588,22.7434,-1.2409,22.7446,-1.2232,22.7446,1738.1926,69.5277,24.0609,24.0589,6.7193,24.0568,6.7321,24.0546,6.7443,24.0546,506.1307,10.1226,19.3759,19.3791,-8.0498,19.3824,-8.0299,19.3857,-8.0100,19.3857,1738.1926,69.5277,18.1829,18.1869,-10.4342,18.1908,-10.4127,18.1948,-10.3913,18.1948,1738.1926,69.5277,17.3891,17.4014,-16.3160,17.4136,-16.2421,17.4258,-16.1687,17.4258,506.1307,10.1226,6.2916,111.4464,4.1944,0.0000,82.4576,193.9040,-124753.8000,-160979.4749,-162277.7121
5900.0000,17.3340,29.1975,3739.4000,80554.2000,-76814.8000,2.0885,849.8636,4.4000,1.0000,17900.9333,4.5000,1.0000,18750.7970,0.0000,0.0000,98455.1333,2889.5364,-95565.5970,22.1864,14.8891,9325.8000,0.0000,9325.8000,0.2418,2520.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2520.4865,0.0000,0.0000,0.0000,6805.3135,6805.3135,21.8517,33.8925,0.0000,3741.8000,-3741.8000,0.0970,0.0000,0.0000,0.0000,763.6327,4.9000,1.0000,763.6327,0.0000,0.0000,4505.4327,0.0000,-4505.4327,22.0804,14.7831,309.7000,0.0000,309.7000,0.0080,83.7027,3.7000,1.0000,0.0000,0.0000,0.0000,83.7027,0.0000,0.0000,0.0000,225.9973,225.9973,22.0854,34.1262,0.0000,29456.6000,-29456.6000,0.7637,0.0000,0.0000,0.0000,6011.5510,4.9000,1.0000,6011.5510,0.0000,0.0000,35468.1510,0.0000,-35468.1510,23.8863,16.5890,7909.1000,0.0000,7909.1000,0.2051,2137.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2137.5946,0.0000,0.0000,0.0000,5771.5054,5771.5054,23.6120,19.2166,21.4143,-5.7709,-86564.0486,5.1062,568.3954,5.6840,5.1062,0.0000,4.8401,19.2299,18.0292,18.6296,-2.9559,-23646.9464,5.1062,1180.4949,11.8049,5.1062,0.0000,17.0191,18.0457,17.2855,17.6656,-2.1387,-14970.7210,5.1062,1399.3128,13.9931,5.1062,0.0000,22.2198,21.8408,21.8445,-3.5202,21.8481,-3.4786,21.8517,-3.4374,21.8517,1204.9390,48.1976,22.0689,22.0745,-7.1187,22.0800,-7.0599,22.0854,-7.0015,22.0854,1204.9390,48.1976,23.5933,23.5997,1.6341,23.6060,1.7439,23.6120,1.8510,23.6120,351.8184,7.0364,19.2166,19.2211,-9.0912,19.2255,-9.0615,19.2299,-9.0320,19.2299,1204.9390,48.1976,18.0292,18.0347,-11.6276,18.0402,-11.5929,18.0457,-11.5583,18.0457,1204.9390,48.1976,17.2855,17.3018,-17.2537,17.3180,-17.1376,17.3340,-17.0232,17.3340,351.8184,7.0364,5.1062,62.7345,3.4041,0.0000,44.0790,106.8134,-92468.6000,-122736.3644,-125181.7160
5901.0000,17.2676,29.3531,1379.3000,77940.3000,-76561.0000,2.0207,313.4773,4.4000,1.0000,17320.0667,4.5000,1.0000,17633.5439,0.0000,0.0000,95260.3667,1065.8227,-94194.5439,22.2768,14.9795,9331.9000,0.0000,9331.9000,0.2419,2522.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2522.1351,0.0000,0.0000,0.0000,6809.7649,6809.7649,21.9165,33.9573,0.0000,4475.4000,-4475.4000,0.1160,0.0000,0.0000,0.0000,913.3469,4.9000,1.0000,913.3469,0.0000,0.0000,5388.7469,0.0000,-5388.7469,22.2030,14.9057,390.9000,0.0000,390.9000,0.0101,105.6486,3.7000,1.0000,0.0000,0.0000,0.0000,105.6486,0.0000,0.0000,0.0000,285.2514,285.2514,22.1924,34.2333,0.0000,26748.5000,-26748.5000,0.6935,0.0000,0.0000,0.0000,5458.8776,4.9000,1.0000,5458.8776,0.0000,0.0000,32207.3776,0.0000,-32207.3776,23.9052,16.6079,6475.3000,0.0000,6475.3000,0.1679,1750.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1750.0811,0.0000,0.0000,0.0000,4725.2189,4725.2189,23.6423,18.9759,21.3091,-5.8498,-87747.6733,4.8754,544.7572,5.4476,4.8754,0.0000,4.2130,18.9932,17.9807,18.4870,-2.3799,-19039.2598,4.8754,1133.1985,11.3320,4.8754,0.0000,14.8139,17.9968,17.2173,17.6070,-2.0941,-14658.7641,4.8754,1339.0536,13.3905,4.8754,0.0000,19.3408,21.9147,21.9153,-1.9670,21.9159,-1.9622,21.9165,-1.9573,21.9165,1111.1838,44.4474,22.1879,22.1894,-4.4553,22.1909,-4.4440,22.1924,-4.4326,22.1924,1111.1838,44.4474,23.6539,23.6498,3.5133,23.6459,3.4790,23.6423,3.4477,23.6423,324.6465,6.4929,18.9759,18.9817,-10.9278,18.9875,-10.8878,18.9932,-10.8478,18.9932,1111.1838,44.4474,17.9807,17.9861,-11.6941,17.9914,-11.6639,17.9968,-11.6339,17.9968,1111.1838,44.4474,17.2173,17.2342,-17.7066,17.2509,-17.5945,17.2676,-17.4831,17.2676,324.6465,6.4929,4.8754,55.2450,3.2503,0.0000,38.3677,93.6127,-91586.8000,-119970.4333,-121445.6971
5902.0000,17.2161,29.2200,1889.2000,66844.0000,-64954.8000,1.7331,429.3636,4.4000,1.0000,14854.2222,4.5000,1.0000,15283.5859,0.0000,0.0000,81698.2222,1459.8364,-80238.3859,21.9425,14.6452,9356.4000,0.0000,9356.4000,0.2426,2528.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2528.7568,0.0000,0.0000,0.0000,6827.6432,6827.6432,21.5530,33.5938,0.0000,7889.9000,-7889.9000,0.2046,0.0000,0.0000,0.0000,1610.1837,4.9000,1.0000,1610.1837,0.0000,0.0000,9500.0837,0.0000,-9500.0837,22.1126,14.8153,318.5000,0.0000,318.5000,0.0083,86.0811,3.7000,1.0000,0.0000,0.0000,0.0000,86.0811,0.0000,0.0000,0.0000,232.4189,232.4189,22.1069,34.1477,0.0000,23113.2000,-23113.2000,0.5993,0.0000,0.0000,0.0000,4716.9796,4.9000,1.0000,4716.9796,0.0000,0.0000,27830.1796,0.0000,-27830.1796,23.7462,16.4489,5655.9000,0.0000,5655.9000,0.1466,1528.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1528.6216,0.0000,0.0000,0.0000,4127.2784,4127.2784,23.5049,18.8323,21.1686,-5.2883,-79324.2119,4.4015,494.3027,4.9430,4.4015,0.0000,3.1001,18.8513,17.8975,18.3744,-2.0239,-16191.5719,4.4015,1027.4090,10.2741,4.4015,0.0000,10.9007,17.9165,17.1602,17.5384,-1.8343,-12840.1416,4.4015,1212.0849,12.1208,4.4015,0.0000,14.2318,21.5403,21.5446,-5.3600,21.5488,-5.3176,21.5530,-5.2755,21.5530,929.2394,37.1696,22.0989,22.1016,-4.6924,22.1043,-4.6674,22.1069,-4.6426,22.1069,929.2394,37.1696,23.5031,23.5038,2.2524,23.5044,2.2852,23.5049,2.3163,23.5049,271.8708,5.4374,18.8323,18.8387,-11.6528,18.8450,-11.6110,18.8513,-11.5692,18.8513,929.2394,37.1696,17.8975,17.9039,-12.2027,17.9102,-12.1646,17.9165,-12.1266,17.9165,929.2394,37.1696,17.1602,17.1790,-18.0336,17.1976,-17.9061,17.2161,-17.7799,17.2161,271.8708,5.4374,4.4015,41.7208,2.9343,0.0000,28.2326,69.9534,-80627.1000,-106381.3086,-108355.9254
5903.0000,17.1569,29.0575,2486.7000,59746.9000,-57260.2000,1.5490,565.1591,4.4000,1.0000,13277.0889,4.5000,1.0000,13842.2480,0.0000,0.0000,73023.9889,1921.5409,-71102.4480,21.8723,14.5750,9325.5000,0.0000,9325.5000,0.2418,2520.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2520.4054,0.0000,0.0000,0.0000,6805.0946,6805.0946,21.4323,33.4731,0.0000,8138.8000,-8138.8000,0.2110,0.0000,0.0000,0.0000,1660.9796,4.9000,1.0000,1660.9796,0.0000,0.0000,9799.7796,0.0000,-9799.7796,22.0822,14.7849,307.8000,0.0000,307.8000,0.0080,83.1892,3.7000,1.0000,0.0000,0.0000,0.0000,83.1892,0.0000,0.0000,0.0000,224.6108,224.6108,22.0750,34.1158,0.0000,19807.8000,-19807.8000,0.5136,0.0000,0.0000,0.0000,4042.4082,4.9000,1.0000,4042.4082,0.0000,0.0000,23850.2082,0.0000,-23850.2082,23.6567,16.3594,3198.0000,0.0000,3198.0000,0.0829,864.3243,3.7000,1.0000,0.0000,0.0000,0.0000,864.3243,0.0000,0.0000,0.0000,2333.6757,2333.6757,23.4929,18.6050,21.0489,-4.9135,-73702.5319,3.9094,440.9392,4.4094,3.9094,0.0000,2.1722,18.6302,17.8551,18.2426,-1.4610,-11687.9754,3.9094,917.1009,9.1710,3.9094,0.0000,7.6382,17.8760,17.0918,17.4839,-1.6892,-11824.4732,3.9094,1078.8223,10.7882,3.9094,0.0000,9.9722,21.4210,21.4248,-5.7413,21.4285,-5.7091,21.4323,-5.6771,21.4323,755.5557,30.2222,22.0673,22.0698,-4.3956,22.0724,-4.3730,22.0750,-4.3506,22.0750,755.5557,30.2222,23.5019,23.4988,2.8875,23.4958,2.8700,23.4929,2.8539,23.4929,221.4258,4.4285,18.6050,18.6135,-13.2637,18.6219,-13.2042,18.6302,-13.1450,18.6302,755.5557,30.2222,17.8551,17.8621,-12.2915,17.8690,-12.2496,17.8760,-12.2079,17.8760,755.5557,30.2222,17.0918,17.1138,-18.5097,17.1354,-18.3533,17.1569,-18.1991,17.1569,221.4258,4.4285,3.9094,30.1405,2.6063,0.0000,19.7827,49.9231,-72375.5000,-95389.0547,-97214.9806
5904.0000,17.1113,28.2086,6944.8000,47705.3000,-40760.5000,1.2368,1578.3636,4.4000,1.0000,10601.1778,4.5000,1.0000,12179.5414,0.0000,0.0000,58306.4778,5366.4364,-52940.0414,21.3330,14.0357,9336.4000,0.0000,9336.4000,0.2421,2523.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2523.3514,0.0000,0.0000,0.0000,6813.0486,6813.0486,20.8230,32.8639,0.0000,8395.3000,-8395.3000,0.2177,0.0000,0.0000,0.0000,1713.3265,4.9000,1.0000,1713.3265,0.0000,0.0000,10108.6265,0.0000,-10108.6265,21.6292,14.3319,314.7000,0.0000,314.7000,0.0082,85.0541,3.7000,1.0000,0.0000,0.0000,0.0000,85.0541,0.0000,0.0000,0.0000,229.6459,229.6459,21.6354,33.6762,0.0000,16800.8000,-16800.8000,0.4356,0.0000,0.0000,0.0000,3428.7347,4.9000,1.0000,3428.7347,0.0000,0.0000,20229.5347,0.0000,-20229.5347,23.2486,15.9513,1047.3000,0.0000,1047.3000,0.0272,283.0541,3.7000,1.0000,0.0000,0.0000,0.0000,283.0541,0.0000,0.0000,0.0000,764.2459,764.2459,23.2124,18.5070,20.8597,-3.9337,-59005.2970,3.2512,369.2169,3.6922,3.2512,0.0000,1.2494,18.5355,17.7582,18.1468,-1.2184,-9747.3718,3.2512,765.4626,7.6546,3.2512,0.0000,4.3932,17.7856,17.0328,17.4092,-1.3486,-9439.9099,3.2512,899.7578,8.9976,3.2512,0.0000,5.7357,20.7897,20.8009,-11.3099,20.8120,-11.2064,20.8230,-11.1039,20.8230,548.1922,21.9277,21.6108,21.6191,-8.3989,21.6273,-8.3214,21.6354,-8.2446,21.6354,548.1922,21.9277,23.1876,23.1964,-0.3995,23.2046,-0.2726,23.2124,-0.1513,23.2124,161.0900,3.2218,18.5070,18.5166,-13.4792,18.5261,-13.4141,18.5355,-13.3494,18.5355,548.1922,21.9277,17.7582,17.7674,-12.9643,17.7765,-12.9035,17.7856,-12.8432,17.7856,548.1922,21.9277,17.0328,17.0593,-18.8459,17.0855,-18.6460,17.1113,-18.4499,17.1113,161.0900,3.2218,3.2512,18.1964,2.1675,0.0000,11.3784,29.5748,-55258.2000,-75471.2621,-78192.5787
5905.0000,17.0586,28.6292,4110.3000,48735.2000,-44624.9000,1.2636,934.1591,4.4000,1.0000,10830.0444,4.5000,1.0000,11764.2035,0.0000,0.0000,59565.2444,3176.1409,-56389.1035,21.6335,14.3362,9366.2000,0.0000,9366.2000,0.2428,2531.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2531.4054,0.0000,0.0000,0.0000,6834.7946,6834.7946,21.0883,33.1292,0.0000,8744.2000,-8744.2000,0.2267,0.0000,0.0000,0.0000,1784.5306,4.9000,1.0000,1784.5306,0.0000,0.0000,10528.7306,0.0000,-10528.7306,21.9425,14.6452,311.2000,0.0000,311.2000,0.0081,84.1081,3.7000,1.0000,0.0000,0.0000,0.0000,84.1081,0.0000,0.0000,0.0000,227.0919,227.0919,21.9273,33.9681,0.0000,14377.6000,-14377.6000,0.3728,0.0000,0.0000,0.0000,2934.2041,4.9000,1.0000,2934.2041,0.0000,0.0000,17311.8041,0.0000,-17311.8041,23.3318,16.0345,638.2000,0.0000,638.2000,0.0165,172.4865,3.7000,1.0000,0.0000,0.0000,0.0000,172.4865,0.0000,0.0000,0.0000,465.7135,465.7135,23.2801,18.3055,20.7928,-4.0878,-61316.5273,3.1957,363.7946,3.6379,3.1957,0.0000,1.1865,18.3391,17.7604,18.0497,-0.8916,-7132.4311,3.1957,755.1694,7.5517,3.1957,0.0000,4.1721,17.7859,16.9773,17.3816,-1.4238,-9966.6684,3.1957,885.3344,8.8533,3.1957,0.0000,5.4470,21.0790,21.0821,-7.0863,21.0852,-7.0758,21.0883,-7.0646,21.0883,532.0413,21.2817,21.9241,21.9251,-4.2525,21.9262,-4.2556,21.9273,-4.2581,21.9273,532.0413,21.2817,23.2940,23.2890,1.7467,23.2843,1.6913,23.2801,1.6419,23.2801,156.3844,3.1277,18.3055,18.3168,-14.8543,18.3279,-14.7769,18.3391,-14.7000,18.3391,532.0413,21.2817,17.7604,17.7689,-12.6072,17.7774,-12.5580,17.7859,-12.5089,17.7859,532.0413,21.2817,16.9773,17.0047,-19.1707,17.0318,-18.9760,17.0586,-18.7833,17.0586,156.3844,3.1277,3.1957,17.3597,2.1305,0.0000,10.8055,28.1652,-57431.1000,-76702.0382,-78415.6268
5906.0000,17.0324,28.4001,4950.1000,44762.9000,-39812.8000,1.1606,1125.0227,4.4000,1.0000,9947.3111,4.5000,1.0000,11072.3338,0.0000,0.0000,54710.2111,3825.0773,-50885.1338,21.5829,14.2856,9340.1000,0.0000,9340.1000,0.2422,2524.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2524.3514,0.0000,0.0000,0.0000,6815.7486,6815.7486,20.9927,33.0335,0.0000,6715.3000,-6715.3000,0.1741,0.0000,0.0000,0.0000,1370.4694,4.9000,1.0000,1370.4694,0.0000,0.0000,8085.7694,0.0000,-8085.7694,21.7158,14.4185,307.0000,0.0000,307.0000,0.0080,82.9730,3.7000,1.0000,0.0000,0.0000,0.0000,82.9730,0.0000,0.0000,0.0000,224.0270,224.0270,21.7142,33.7550,0.0000,13092.7000,-13092.7000,0.3395,0.0000,0.0000,0.0000,2671.9796,4.9000,1.0000,2671.9796,0.0000,0.0000,15764.6796,0.0000,-15764.6796,23.1240,15.8267,330.6000,0.0000,330.6000,0.0086,89.3514,3.7000,1.0000,0.0000,0.0000,0.0000,89.3514,0.0000,0.0000,0.0000,241.2486,241.2486,23.1184,18.2416,20.6800,-3.6356,-54533.4412,2.8992,331.3953,3.3140,2.8992,0.0000,0.8859,18.2757,17.6946,17.9852,-0.8122,-6497.8608,2.8992,686.7854,6.8679,2.8992,0.0000,3.1152,17.7249,16.9448,17.3349,-1.2462,-8723.5652,2.8992,804.6341,8.0463,2.8992,0.0000,4.0672,20.9734,20.9799,-7.7861,20.9863,-7.7362,20.9927,-7.6868,20.9927,449.3547,17.9742,21.6957,21.7020,-6.3361,21.7081,-6.2818,21.7142,-6.2282,21.7142,449.3547,17.9742,23.1024,23.1081,-0.1423,23.1135,-0.0558,23.1184,0.0251,23.1184,132.2766,2.6455,18.2416,18.2531,-14.7630,18.2644,-14.6894,18.2757,-14.6162,18.2757,449.3547,17.9742,17.6946,17.7048,-13.0365,17.7149,-12.9730,17.7249,-12.9100,17.7249,449.3547,17.9742,16.9448,16.9744,-19.2131,17.0036,-19.0039,17.0324,-18.7978,17.0324,132.2766,2.6455,2.8992,13.3055,1.9328,0.0000,8.0683,21.3738,-49643.1000,-67454.5585,-69754.8671
5907.0000,17.0140,28.1744,5764.4000,41948.2000,-36183.8000,1.0876,1310.0909,4.4000,1.0000,9321.8222,4.5000,1.0000,10631.9131,0.0000,0.0000,51270.0222,4454.3091,-46815.7131,21.5158,14.2185,9356.7000,0.0000,9356.7000,0.2426,2528.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2528.8378,0.0000,0.0000,0.0000,6827.8622,6827.8622,20.8817,32.9225,0.0000,4928.4000,-4928.4000,0.1278,0.0000,0.0000,0.0000,1005.7959,4.9000,1.0000,1005.7959,0.0000,0.0000,5934.1959,0.0000,-5934.1959,21.4523,14.1550,317.1000,0.0000,317.1000,0.0082,85.7027,3.7000,1.0000,0.0000,0.0000,0.0000,85.7027,0.0000,0.0000,0.0000,231.3973,231.3973,21.4556,33.4964,0.0000,12448.8000,-12448.8000,0.3228,0.0000,0.0000,0.0000,2540.5714,4.9000,1.0000,2540.5714,0.0000,0.0000,14989.3714,0.0000,-14989.3714,22.8970,15.5997,330.6000,0.0000,330.6000,0.0086,89.3514,3.7000,1.0000,0.0000,0.0000,0.0000,89.3514,0.0000,0.0000,0.0000,241.2486,241.2486,22.9049,18.2300,20.5675,-3.2411,-48616.9146,2.6963,309.4594,3.0946,2.6963,0.0000,0.7126,18.2645,17.6228,17.9436,-0.8342,-6673.7956,2.6963,639.7163,6.3972,2.6963,0.0000,2.5057,17.6565,16.9207,17.2886,-1.0931,-7651.7239,2.6963,749.6361,7.4964,2.6963,0.0000,3.2714,20.8592,20.8668,-8.4225,20.8743,-8.3656,20.8817,-8.3090,20.8817,396.2858,15.8514,21.4301,21.4387,-8.3646,21.4472,-8.2927,21.4556,-8.2213,21.4556,396.2858,15.8514,22.8738,22.8845,-2.1888,22.8949,-2.0562,22.9049,-1.9273,22.9049,116.7870,2.3357,18.2300,18.2416,-14.3183,18.2531,-14.2471,18.2645,-14.1763,18.2645,396.2858,15.8514,17.6228,17.6341,-13.4777,17.6453,-13.4068,17.6565,-13.3363,17.6565,396.2858,15.8514,16.9207,16.9522,-19.2028,16.9833,-18.9821,17.0140,-18.7648,17.0140,116.7870,2.3357,2.6963,10.9151,1.7975,0.0000,6.4897,17.4048,-43556.6000,-60438.7724,-62942.4341
5908.0000,16.9934,28.0299,6570.5000,42820.1000,-36249.6000,1.1102,1493.2955,4.4000,1.0000,9515.5778,4.5000,1.0000,11008.8732,0.0000,0.0000,52335.6778,5077.2045,-47258.4732,21.3164,14.0191,9362.0000,0.0000,9362.0000,0.2427,2530.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2530.2703,0.0000,0.0000,0.0000,6831.7297,6831.7297,20.7165,32.7573,0.0000,7804.8000,-7804.8000,0.2024,0.0000,0.0000,0.0000,1592.8163,4.9000,1.0000,1592.8163,0.0000,0.0000,9397.6163,0.0000,-9397.6163,21.5762,14.2789,310.1000,0.0000,310.1000,0.0080,83.8108,3.7000,1.0000,0.0000,0.0000,0.0000,83.8108,0.0000,0.0000,0.0000,226.2892,226.2892,21.5675,33.6083,0.0000,11944.4000,-11944.4000,0.3097,0.0000,0.0000,0.0000,2437.6327,4.9000,1.0000,2437.6327,0.0000,0.0000,14382.0327,0.0000,-14382.0327,22.8831,15.5858,638.5000,0.0000,638.5000,0.0166,172.5676,3.7000,1.0000,0.0000,0.0000,0.0000,172.5676,0.0000,0.0000,0.0000,465.9324,465.9324,22.8522,18.1956,20.5239,-3.3937,-50906.0407,2.8343,325.8220,3.2582,2.8343,0.0000,0.8278,18.2287,17.5967,17.9127,-0.8637,-6909.9471,2.8343,673.2646,6.7326,2.8343,0.0000,2.9107,17.6278,16.9050,17.2664,-1.1288,-7901.8703,2.8343,788.6934,7.8869,2.8343,0.0000,3.8001,20.6914,20.6999,-9.5405,20.7082,-9.4788,20.7165,-9.4174,20.7165,432.0712,17.2828,21.5555,21.5594,-6.3344,21.5635,-6.3140,21.5675,-6.2933,21.5675,432.0712,17.2828,22.8405,22.8442,-1.7354,22.8481,-1.7009,22.8522,-1.6636,22.8522,127.2335,2.5447,18.1956,18.2067,-14.2535,18.2177,-14.1895,18.2287,-14.1258,18.2287,432.0712,17.2828,17.5967,17.6071,-13.4470,17.6175,-13.3888,17.6278,-13.3308,17.6278,432.0712,17.2828,16.9050,16.9347,-19.1520,16.9642,-18.9637,16.9934,-18.7764,16.9934,127.2335,2.5447,2.8343,12.5082,1.8895,0.0000,7.5386,20.0468,-45688.2000,-63514.1709,-65717.8581
5909.0000,17.0150,27.8371,7377.6000,40715.0000,-33337.4000,1.0556,1676.7273,4.4000,1.0000,9047.7778,4.5000,1.0000,10724.5051,0.0000,0.0000,49762.7778,5700.8727,-44061.9051,21.0555,13.7582,9339.6000,0.0000,9339.6000,0.2421,2524.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2524.2162,0.0000,0.0000,0.0000,6815.3838,6815.3838,20.4619,32.5027,0.0000,7238.6000,-7238.6000,0.1877,0.0000,0.0000,0.0000,1477.2653,4.9000,1.0000,1477.2653,0.0000,0.0000,8715.8653,0.0000,-8715.8653,21.2612,13.9639,387.9000,0.0000,387.9000,0.0101,104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,104.8378,0.0000,0.0000,0.0000,283.0622,283.0622,21.2624,33.3032,0.0000,12020.5000,-12020.5000,0.3117,0.0000,0.0000,0.0000,2453.1633,4.9000,1.0000,2453.1633,0.0000,0.0000,14473.6633,0.0000,-14473.6633,22.5896,15.2923,2998.9000,0.0000,2998.9000,0.0778,810.5135,3.7000,1.0000,0.0000,0.0000,0.0000,810.5135,0.0000,0.0000,0.0000,2188.3865,2188.3865,22.4561,18.3940,20.4250,-2.9531,-44297.0076,2.8273,326.1930,3.2619,2.8273,0.0000,0.8217,18.4174,17.4625,17.9399,-1.3016,-10412.9170,2.8273,670.9123,6.7091,2.8273,0.0000,2.8892,17.4983,16.9327,17.2155,-0.8812,-6168.6686,2.8273,788.2942,7.8829,2.8273,0.0000,3.7721,20.4305,20.4411,-11.4698,20.4515,-11.3907,20.4619,-11.3122,20.4619,430.2306,17.2092,21.2352,21.2444,-9.1601,21.2534,-9.0857,21.2624,-9.0120,21.2624,430.2306,17.2092,22.3890,22.4123,-6.4333,22.4347,-6.1652,22.4561,-5.9083,22.4561,126.6964,2.5339,18.3940,18.4018,-11.9412,18.4096,-11.9111,18.4174,-11.8808,18.4174,430.2306,17.2092,17.4625,17.4745,-14.5285,17.4865,-14.4561,17.4983,-14.3841,17.4983,430.2306,17.2092,16.9327,16.9603,-18.6135,16.9877,-18.4540,17.0150,-18.2950,17.0150,126.6964,2.5339,2.8273,12.4244,1.8849,0.0000,7.4830,19.9074,-39870.1000,-57964.6012,-60878.5933
5910.0000,17.0432,27.4533,12860.5000,54840.1000,-41979.6000,1.4218,2922.8409,4.4000,1.0000,12186.6889,4.5000,1.0000,15109.5298,0.0000,0.0000,67026.7889,9937.6591,-57089.1298,21.1533,13.8560,9362.1000,0.0000,9362.1000,0.2427,2530.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2530.2973,0.0000,0.0000,0.0000,6831.8027,6831.8027,20.6730,32.7138,0.0000,5354.9000,-5354.9000,0.1388,0.0000,0.0000,0.0000,1092.8367,4.9000,1.0000,1092.8367,0.0000,0.0000,6447.7367,0.0000,-6447.7367,21.1372,13.8399,321.3000,0.0000,321.3000,0.0083,86.8378,3.7000,1.0000,0.0000,0.0000,0.0000,86.8378,0.0000,0.0000,0.0000,234.4622,234.4622,21.1392,33.1801,0.0000,12847.3000,-12847.3000,0.3331,0.0000,0.0000,0.0000,2621.8980,4.9000,1.0000,2621.8980,0.0000,0.0000,15469.1980,0.0000,-15469.1980,22.2529,14.9556,9875.0000,0.0000,9875.0000,0.2560,2668.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2668.9189,0.0000,0.0000,0.0000,7206.0811,7206.0811,21.8259,18.8625,20.3442,-2.7441,-41161.3313,3.6013,416.7094,4.1671,3.6013,0.0000,1.6980,18.8684,17.3378,18.1031,-2.6576,-21260.4882,3.6013,849.2827,8.4928,3.6013,0.0000,5.9705,17.3675,16.9816,17.1746,-0.7656,-5359.5285,3.6013,1005.6560,10.0566,3.6013,0.0000,7.7950,20.6614,20.6652,-8.3809,20.6691,-8.3733,20.6730,-8.3652,20.6730,654.8637,26.1945,21.1203,21.1266,-9.5142,21.1329,-9.4745,21.1392,-9.4346,21.1392,654.8637,26.1945,21.7341,21.7653,-12.9434,21.7959,-12.6165,21.8259,-12.2945,21.8259,192.1449,3.8429,18.8625,18.8644,-7.3696,18.8664,-7.3933,18.8684,-7.4163,18.8684,654.8637,26.1945,17.3378,17.3477,-15.3886,17.3576,-15.3405,17.3675,-15.2923,17.3675,654.8637,26.1945,16.9816,17.0021,-17.9555,17.0226,-17.8810,17.0432,-17.8040,17.0432,192.1449,3.8429,3.6013,24.0702,2.4008,0.0000,15.4635,39.5337,-40623.4000,-64733.7185,-67781.3480
