Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5911.0000,16.9837,28.1506,8934.8000,65422.6000,-56487.8000,1.6962,2030.6364,4.4000,1.0000,14538.3556,4.5000,1.0000,16568.9919,0.0000,0.0000,79960.9556,6904.1636,-73056.7919,21.6209,14.3236,9356.9000,0.0000,9356.9000,0.2426,2528.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2528.8919,0.0000,0.0000,0.0000,6828.0081,6828.0081,21.1851,33.2259,0.0000,4916.8000,-4916.8000,0.1275,0.0000,0.0000,0.0000,1003.4286,4.9000,1.0000,1003.4286,0.0000,0.0000,5920.2286,0.0000,-5920.2286,21.5609,14.2636,308.1000,0.0000,308.1000,0.0080,83.2703,3.7000,1.0000,0.0000,0.0000,0.0000,83.2703,0.0000,0.0000,0.0000,224.8297,224.8297,21.5481,33.5889,0.0000,14534.5000,-14534.5000,0.3768,0.0000,0.0000,0.0000,2966.2245,4.9000,1.0000,2966.2245,0.0000,0.0000,17500.7245,0.0000,-17500.7245,22.6589,15.3616,10490.8000,0.0000,10490.8000,0.2720,2835.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2835.3514,0.0000,0.0000,0.0000,7655.4486,7655.4486,22.1669,18.6574,20.4122,-3.6859,-55289.0340,4.0846,471.4694,4.7147,4.0846,0.0000,2.4776,18.6761,17.5146,18.0954,-2.2874,-18298.9389,4.0846,963.5580,9.6356,4.0846,0.0000,8.7118,17.5332,16.9210,17.2271,-1.3778,-9644.6813,4.0846,1138.3342,11.3833,4.0846,0.0000,11.3739,21.1875,21.1867,-3.0339,21.1859,-3.0652,21.1851,-3.0960,21.1851,815.5885,32.6235,21.5466,21.5471,-4.6437,21.5476,-4.6610,21.5481,-4.6777,21.5481,815.5885,32.6235,22.1730,22.1702,-5.7398,22.1681,-5.8505,22.1669,-5.9492,22.1669,238.8700,4.7774,18.6574,18.6637,-10.0366,18.6699,-10.0073,18.6761,-9.9782,18.6761,815.5885,32.6235,17.5146,17.5208,-13.2189,17.5270,-13.2066,17.5332,-13.1940,17.5332,815.5885,32.6235,16.9210,16.9420,-18.6675,16.9629,-18.5744,16.9837,-18.4818,16.9837,238.8700,4.7774,4.0846,33.9890,2.7231,0.0000,22.5632,56.5523,-55783.3000,-81769.4585,-83232.6543
5912.0000,17.0056,28.3232,9327.4000,79673.0000,-70345.6000,2.0657,2119.8636,4.4000,1.0000,17705.1111,4.5000,1.0000,19824.9747,0.0000,0.0000,97378.1111,7207.5364,-90170.5747,21.5602,14.2629,12393.6000,0.0000,12393.6000,0.3213,3349.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3349.6216,0.0000,0.0000,0.0000,9043.9784,9043.9784,21.1099,33.1507,0.0000,13478.5000,-13478.5000,0.3495,0.0000,0.0000,0.0000,2750.7143,4.9000,1.0000,2750.7143,0.0000,0.0000,16229.2143,0.0000,-16229.2143,21.9296,14.6323,314.8000,0.0000,314.8000,0.0082,85.0811,3.7000,1.0000,0.0000,0.0000,0.0000,85.0811,0.0000,0.0000,0.0000,229.7189,229.7189,21.9154,33.9562,0.0000,16047.2000,-16047.2000,0.4161,0.0000,0.0000,0.0000,3274.9388,4.9000,1.0000,3274.9388,0.0000,0.0000,19322.1388,0.0000,-19322.1388,22.8913,15.5940,10080.2000,0.0000,10080.2000,0.2613,2724.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2724.3784,0.0000,0.0000,0.0000,7355.8216,7355.8216,22.5057,18.6584,20.5821,-5.0779,-76169.0040,5.1330,588.8235,5.8882,5.1330,0.0000,4.9168,18.6710,17.6097,18.1404,-2.6266,-21012.8360,5.1330,1208.8087,12.0881,5.1330,0.0000,17.2889,17.6241,16.9617,17.2929,-1.8735,-13114.7113,5.1330,1426.8894,14.2689,5.1330,0.0000,22.5720,21.1033,21.1055,-4.4619,21.1077,-4.4532,21.1099,-4.4446,21.1099,1216.0568,48.6423,21.9180,21.9171,-1.1841,21.9162,-1.2059,21.9154,-1.2275,21.9154,1216.0568,48.6423,22.5198,22.5150,-1.2073,22.5103,-1.2987,22.5057,-1.3889,22.5057,355.0396,7.1008,18.6584,18.6626,-9.9691,18.6668,-9.9618,18.6710,-9.9543,18.6710,1216.0568,48.6423,17.6097,17.6145,-12.2874,17.6193,-12.2827,17.6241,-12.2778,17.6241,1216.0568,48.6423,16.9617,16.9763,-18.0387,16.9909,-18.0184,17.0056,-17.9960,17.0056,355.0396,7.1008,5.1330,63.6452,3.4220,0.0000,44.7777,108.4229,-77082.7000,-109092.4089,-110296.5513
5913.0000,17.0661,28.8787,5050.3000,95271.2000,-90220.9000,2.4701,1147.7955,4.4000,1.0000,21171.3778,4.5000,1.0000,22319.1732,0.0000,0.0000,116442.5778,3902.5045,-112540.0732,21.6369,14.3396,15438.0000,0.0000,15438.0000,0.4003,4172.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4172.4324,0.0000,0.0000,0.0000,11265.5676,11265.5676,21.1825,33.2233,0.0000,25249.5000,-25249.5000,0.6546,0.0000,0.0000,0.0000,5152.9592,4.9000,1.0000,5152.9592,0.0000,0.0000,30402.4592,0.0000,-30402.4592,22.4173,15.1200,311.4000,0.0000,311.4000,0.0081,84.1622,3.7000,1.0000,0.0000,0.0000,0.0000,84.1622,0.0000,0.0000,0.0000,227.2378,227.2378,22.4005,34.4414,0.0000,19024.0000,-19024.0000,0.4932,0.0000,0.0000,0.0000,3882.4490,4.9000,1.0000,3882.4490,0.0000,0.0000,22906.4490,0.0000,-22906.4490,23.3309,16.0336,8848.7000,0.0000,8848.7000,0.2294,2391.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2391.5405,0.0000,0.0000,0.0000,6457.1595,6457.1595,23.0366,18.7153,20.8760,-7.0931,-106395.9773,6.3836,724.5077,7.2451,6.3836,0.0000,9.4570,18.7243,17.7069,18.2156,-3.1312,-25049.7256,6.3836,1499.0264,14.9903,6.3836,0.0000,33.2533,17.7177,17.0339,17.3758,-2.4050,-16835.1200,6.3836,1768.8799,17.6888,6.3836,0.0000,43.4149,21.1793,21.1804,-3.7738,21.1814,-3.7761,21.1825,-3.7783,21.1825,1783.1034,71.3241,22.4081,22.4055,3.1050,22.4030,3.0732,22.4005,3.0416,22.4005,1783.1034,71.3241,23.0686,23.0578,5.1113,23.0471,4.9710,23.0366,4.8327,23.0366,519.1117,10.3822,18.7153,18.7183,-9.3755,18.7213,-9.3769,18.7243,-9.3783,18.7243,1783.1034,71.3241,17.7069,17.7105,-11.4095,17.7141,-11.4124,17.7177,-11.4153,17.7177,1783.1034,71.3241,17.0339,17.0446,-17.1462,17.0553,-17.1580,17.0661,-17.1685,17.0661,519.1117,10.3822,6.3836,115.9921,4.2557,0.0000,86.1253,202.1174,-109896.3000,-147899.0165,-148280.8229
5914.0000,17.1112,28.9357,5189.5000,100814.6000,-95625.1000,2.6138,1179.4318,4.4000,1.0000,22403.2444,4.5000,1.0000,23582.6763,0.0000,0.0000,123217.8444,4010.0682,-119207.7763,21.6450,14.3477,18463.2000,0.0000,18463.2000,0.4787,4990.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4990.0541,0.0000,0.0000,0.0000,13473.1459,13473.1459,21.1371,33.1779,0.0000,26415.7000,-26415.7000,0.6849,0.0000,0.0000,0.0000,5390.9592,4.9000,1.0000,5390.9592,0.0000,0.0000,31806.6592,0.0000,-31806.6592,22.3468,15.0495,307.3000,0.0000,307.3000,0.0080,83.0541,3.7000,1.0000,0.0000,0.0000,0.0000,83.0541,0.0000,0.0000,0.0000,224.2459,224.2459,22.3374,34.3782,0.0000,21261.6000,-21261.6000,0.5512,0.0000,0.0000,0.0000,4339.1020,4.9000,1.0000,4339.1020,0.0000,0.0000,25600.7020,0.0000,-25600.7020,23.3111,16.0138,8027.7000,0.0000,8027.7000,0.2081,2169.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2169.6486,0.0000,0.0000,0.0000,5858.0514,5858.0514,23.0789,18.9124,20.9956,-7.3034,-109550.9483,6.8171,770.3688,7.7037,6.8171,0.0000,11.5176,18.9179,17.7429,18.3304,-3.8619,-30895.2682,6.8171,1593.9009,15.9390,6.8171,0.0000,40.4988,17.7532,17.0813,17.4173,-2.5238,-17666.6237,6.8171,1886.0064,18.8601,6.8171,0.0000,52.8744,21.1326,21.1341,-4.3482,21.1356,-4.3435,21.1371,-4.3388,21.1371,2001.6624,80.0665,22.3382,22.3380,1.4622,22.3377,1.4585,22.3374,1.4548,22.3374,2001.6624,80.0665,23.0883,23.0852,4.3354,23.0821,4.3124,23.0789,4.2881,23.0789,582.2555,11.6451,18.9124,18.9142,-7.4807,18.9161,-7.4904,18.9179,-7.5001,18.9179,2001.6624,80.0665,17.7429,17.7463,-11.1988,17.7498,-11.1986,17.7532,-11.1983,17.7532,2001.6624,80.0665,17.0813,17.0913,-16.6594,17.1012,-16.6645,17.1112,-16.6690,17.1112,582.2555,11.6451,6.8171,139.0290,4.5447,0.0000,104.8908,243.9198,-116504.2000,-157059.6942,-158112.8401
5915.0000,17.1685,29.0051,5365.4000,107510.2000,-102144.8000,2.7874,1219.4091,4.4000,1.0000,23891.1556,4.5000,1.0000,25110.5646,0.0000,0.0000,131401.3556,4145.9909,-127255.3646,21.4361,14.1388,18480.4000,0.0000,18480.4000,0.4791,4994.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4994.7027,0.0000,0.0000,0.0000,13485.6973,13485.6973,20.9898,33.0306,0.0000,41677.6000,-41677.6000,1.0806,0.0000,0.0000,0.0000,8505.6327,4.9000,1.0000,8505.6327,0.0000,0.0000,50183.2327,0.0000,-50183.2327,22.6728,15.3755,372.0000,0.0000,372.0000,0.0096,100.5405,3.7000,1.0000,0.0000,0.0000,0.0000,100.5405,0.0000,0.0000,0.0000,271.4595,271.4595,22.6576,34.6984,0.0000,24261.1000,-24261.1000,0.6290,0.0000,0.0000,0.0000,4951.2449,4.9000,1.0000,4951.2449,0.0000,0.0000,29212.3449,0.0000,-29212.3449,23.6373,16.3400,6488.3000,0.0000,6488.3000,0.1682,1753.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1753.5946,0.0000,0.0000,0.0000,4734.7054,4734.7054,23.4516,19.0326,21.2421,-8.7845,-131767.1471,7.7310,865.9171,8.6592,7.7310,0.0000,16.7985,19.0372,17.8477,18.4424,-4.4338,-35470.7068,7.7310,1799.9526,17.9995,7.7310,0.0000,59.0678,17.8555,17.1436,17.4995,-3.0326,-21228.5315,7.7310,2132.1133,21.3211,7.7310,0.0000,77.1178,20.9839,20.9859,-5.7616,20.9878,-5.7515,20.9898,-5.7414,20.9898,2498.5464,99.9419,22.6637,22.6616,4.3437,22.6596,4.3227,22.6576,4.3017,22.6576,2498.5464,99.9419,23.4785,23.4694,8.5456,23.4604,8.4488,23.4516,8.3536,23.4516,725.6581,14.5132,19.0326,19.0341,-6.6038,19.0357,-6.6125,19.0372,-6.6211,19.0372,2498.5464,99.9419,17.8477,17.8503,-10.2626,17.8529,-10.2680,17.8555,-10.2734,17.8555,2498.5464,99.9419,17.1436,17.1518,-16.0213,17.1601,-16.0368,17.1685,-16.0517,17.1685,725.6581,14.5132,7.7310,196.7442,5.1540,0.0000,152.9841,349.7283,-142742.8000,-188159.0800,-188466.3854
5916.0000,17.2232,29.0790,5506.9000,116125.9000,-110619.0000,3.0108,1251.5682,4.4000,1.0000,25805.7556,4.5000,1.0000,27057.3237,0.0000,0.0000,141931.6556,4255.3318,-137676.3237,21.5449,14.2476,18476.9000,0.0000,18476.9000,0.4790,4993.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4993.7568,0.0000,0.0000,0.0000,13483.1432,13483.1432,21.1240,33.1648,0.0000,43407.6000,-43407.6000,1.1254,0.0000,0.0000,0.0000,8858.6939,4.9000,1.0000,8858.6939,0.0000,0.0000,52266.2939,0.0000,-52266.2939,22.7646,15.4674,365.3000,0.0000,365.3000,0.0095,98.7297,3.7000,1.0000,0.0000,0.0000,0.0000,98.7297,0.0000,0.0000,0.0000,266.5703,266.5703,22.7521,34.7929,0.0000,28334.4000,-28334.4000,0.7346,0.0000,0.0000,0.0000,5782.5306,4.9000,1.0000,5782.5306,0.0000,0.0000,34116.9306,0.0000,-34116.9306,23.8230,16.5257,5667.3000,0.0000,5667.3000,0.1469,1531.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1531.7027,0.0000,0.0000,0.0000,4135.5973,4135.5973,23.6706,19.1858,21.4282,-9.5246,-142869.7188,8.2594,918.9402,9.1894,8.2594,0.0000,20.4840,19.1890,17.9307,18.5598,-5.0105,-40084.3641,8.2594,1914.5017,19.1450,8.2594,0.0000,72.0269,17.9377,17.2006,17.5691,-3.3545,-23481.3568,8.2594,2271.7901,22.7179,8.2594,0.0000,94.0369,21.1217,21.1224,-4.1145,21.1232,-4.1166,21.1240,-4.1187,21.1240,2807.8630,112.3145,22.7563,22.7549,4.5570,22.7535,4.5452,22.7521,4.5335,22.7521,2807.8630,112.3145,23.6932,23.6856,10.1447,23.6781,10.0795,23.6706,10.0144,23.6706,814.8380,16.2968,19.1858,19.1868,-5.4117,19.1879,-5.4226,19.1890,-5.4334,19.1890,2807.8630,112.3145,17.9307,17.9330,-9.6391,17.9354,-9.6443,17.9377,-9.6494,17.9377,2807.8630,112.3145,17.2006,17.2081,-15.4934,17.2156,-15.5084,17.2232,-15.5230,17.2232,814.8380,16.2968,8.2594,236.1755,5.5063,0.0000,186.5478,422.7233,-157851.5000,-206174.2374,-206435.4397
5917.0000,17.2947,29.1650,5629.9000,123619.8000,-117989.9000,3.2051,1279.5227,4.4000,1.0000,27471.0667,4.5000,1.0000,28750.5894,0.0000,0.0000,151090.8667,4350.3773,-146740.4894,21.4889,14.1916,18467.7000,0.0000,18467.7000,0.4788,4991.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4991.2703,0.0000,0.0000,0.0000,13476.4297,13476.4297,21.1069,33.1477,0.0000,54962.0000,-54962.0000,1.4250,0.0000,0.0000,0.0000,11216.7347,4.9000,1.0000,11216.7347,0.0000,0.0000,66178.7347,0.0000,-66178.7347,22.9984,15.7011,454.3000,0.0000,454.3000,0.0118,122.7838,3.7000,1.0000,0.0000,0.0000,0.0000,122.7838,0.0000,0.0000,0.0000,331.5162,331.5162,22.9830,35.0238,0.0000,30689.4000,-30689.4000,0.7957,0.0000,0.0000,0.0000,6263.1429,4.9000,1.0000,6263.1429,0.0000,0.0000,36952.5429,0.0000,-36952.5429,24.0392,16.7419,5051.5000,0.0000,5051.5000,0.1310,1365.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1365.2703,0.0000,0.0000,0.0000,3686.2297,3686.2297,23.9097,19.3782,21.6439,-10.5695,-158542.9870,9.0710,1001.4644,10.0146,9.0710,0.0000,27.1347,19.3798,18.0457,18.7128,-5.8342,-46673.4510,9.0710,2090.5659,20.9057,9.0710,0.0000,95.4125,18.0513,17.2756,17.6635,-3.8765,-27135.8044,9.0710,2486.0316,24.8603,9.0710,0.0000,124.5687,21.1037,21.1048,-4.3362,21.1058,-4.3332,21.1069,-4.3301,21.1069,3313.7439,132.5498,22.9890,22.9870,6.3462,22.9850,6.3295,22.9830,6.3130,22.9830,3313.7439,132.5498,23.9338,23.9257,12.1197,23.9177,12.0531,23.9097,11.9869,23.9097,960.5660,19.2113,19.3782,19.3787,-3.9118,19.3792,-3.9255,19.3798,-3.9391,19.3798,3313.7439,132.5498,18.0457,18.0476,-8.7194,18.0494,-8.7272,18.0513,-8.7349,18.0513,3313.7439,132.5498,17.2756,17.2820,-14.7748,17.2883,-14.7965,17.2947,-14.8177,17.2947,960.5660,19.2113,9.0710,306.0438,6.0473,0.0000,247.1159,553.1596,-179667.8000,-232377.5913,-232352.2424
5918.0000,17.3511,29.2402,5735.1000,133045.2000,-127310.1000,3.4494,1303.4318,4.4000,1.0000,29565.6000,4.5000,1.0000,30869.0318,0.0000,0.0000,162610.8000,4431.6682,-158179.1318,21.7342,14.4369,18487.0000,0.0000,18487.0000,0.4793,4996.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4996.4865,0.0000,0.0000,0.0000,13490.5135,13490.5135,21.3600,33.4008,0.0000,51472.2000,-51472.2000,1.3345,0.0000,0.0000,0.0000,10504.5306,4.9000,1.0000,10504.5306,0.0000,0.0000,61976.7306,0.0000,-61976.7306,23.0773,15.7800,367.3000,0.0000,367.3000,0.0095,99.2703,3.7000,1.0000,0.0000,0.0000,0.0000,99.2703,0.0000,0.0000,0.0000,268.0297,268.0297,23.0649,35.1057,0.0000,32783.7000,-32783.7000,0.8500,0.0000,0.0000,0.0000,6690.5510,4.9000,1.0000,6690.5510,0.0000,0.0000,39474.2510,0.0000,-39474.2510,24.1587,16.8614,4435.7000,0.0000,4435.7000,0.1150,1198.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1198.8378,0.0000,0.0000,0.0000,3236.8622,3236.8622,24.0476,19.5146,21.7811,-10.9061,-163592.1535,9.3567,1027.9609,10.2796,9.3567,0.0000,29.7803,19.5159,18.1342,18.8250,-6.2331,-49864.5904,9.3567,2147.3541,21.4735,9.3567,0.0000,104.7149,18.1393,17.3328,17.7360,-4.1577,-29103.6877,9.3567,2557.2401,25.5724,9.3567,0.0000,136.7137,21.3604,21.3602,-1.7470,21.3601,-1.7551,21.3600,-1.7631,21.3600,3500.6312,140.0252,23.0699,23.0683,6.4850,23.0666,6.4735,23.0649,6.4621,23.0649,3500.6312,140.0252,24.0691,24.0619,12.7685,24.0548,12.7176,24.0476,12.6668,24.0476,1014.3678,20.2874,19.5146,19.5150,-3.0767,19.5154,-3.0889,19.5159,-3.1010,19.5159,3500.6312,140.0252,18.1342,18.1359,-8.1326,18.1376,-8.1394,18.1393,-8.1462,18.1393,3500.6312,140.0252,17.3328,17.3389,-14.3233,17.3450,-14.3406,17.3511,-14.3574,17.3511,1014.3678,20.2874,9.3567,333.4623,6.2378,0.0000,271.2089,604.6712,-188276.0000,-242634.7080,-242560.4315
5919.0000,17.4609,29.3686,5792.2000,142303.5000,-136511.3000,3.6895,1316.4091,4.4000,1.0000,31623.0000,4.5000,1.0000,32939.4091,0.0000,0.0000,173926.5000,4475.7909,-169450.7091,21.6134,14.3161,18470.9000,0.0000,18470.9000,0.4789,4992.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4992.1351,0.0000,0.0000,0.0000,13478.7649,13478.7649,21.2852,33.3260,0.0000,70603.9000,-70603.9000,1.8305,0.0000,0.0000,0.0000,14408.9592,4.9000,1.0000,14408.9592,0.0000,0.0000,85012.8592,0.0000,-85012.8592,23.3685,16.0712,306.3000,0.0000,306.3000,0.0079,82.7838,3.7000,1.0000,0.0000,0.0000,0.0000,82.7838,0.0000,0.0000,0.0000,223.5162,223.5162,23.3560,35.3968,0.0000,35310.0000,-35310.0000,0.9155,0.0000,0.0000,0.0000,7206.1224,4.9000,1.0000,7206.1224,0.0000,0.0000,42516.1224,0.0000,-42516.1224,24.3979,17.1006,5051.5000,0.0000,5051.5000,0.1310,1365.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1365.2703,0.0000,0.0000,0.0000,3686.2297,3686.2297,24.2837,19.7731,22.0284,-12.2709,-184064.1388,10.5800,1152.1753,11.5218,10.5800,0.0000,43.0544,19.7723,18.3040,19.0381,-7.4896,-59917.1817,10.5800,2408.8290,24.0883,10.5800,0.0000,151.3900,18.3072,17.4474,17.8773,-5.0122,-35085.2861,10.5800,2876.0555,28.7606,10.5800,0.0000,197.6519,21.2830,21.2838,-2.8527,21.2845,-2.8501,21.2852,-2.8475,21.2852,4351.7981,174.0719,23.3630,23.3607,8.8802,23.3583,8.8626,23.3560,8.8451,23.3560,4351.7981,174.0719,24.3076,24.2996,14.8097,24.2916,14.7503,24.2837,14.6913,24.2837,1259.2053,25.1841,19.7731,19.7728,-1.0171,19.7725,-1.0344,19.7723,-1.0516,19.7723,4351.7981,174.0719,18.3040,18.3050,-6.7437,18.3061,-6.7550,18.3072,-6.7663,18.3072,4351.7981,174.0719,17.4474,17.4519,-13.1869,17.4563,-13.2183,17.4609,-13.2491,17.4609,1259.2053,25.1841,10.5800,468.6055,7.0533,0.0000,392.0963,860.7019,-218596.5000,-279591.1799,-279066.6065
5920.0000,17.5027,29.2252,9198.4000,142243.5000,-133045.1000,3.6879,2090.5455,4.4000,1.0000,31609.6667,4.5000,1.0000,33700.2121,0.0000,0.0000,173853.1667,7107.8545,-166745.3121,21.7149,14.4176,18468.8000,0.0000,18468.8000,0.4788,4991.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4991.5676,0.0000,0.0000,0.0000,13477.2324,13477.2324,21.3752,33.4160,0.0000,59975.4000,-59975.4000,1.5550,0.0000,0.0000,0.0000,12239.8776,4.9000,1.0000,12239.8776,0.0000,0.0000,72215.2776,0.0000,-72215.2776,23.1994,15.9021,319.8000,0.0000,319.8000,0.0083,86.4324,3.7000,1.0000,0.0000,0.0000,0.0000,86.4324,0.0000,0.0000,0.0000,233.3676,233.3676,23.1904,35.2312,0.0000,37029.0000,-37029.0000,0.9600,0.0000,0.0000,0.0000,7556.9388,4.9000,1.0000,7556.9388,0.0000,0.0000,44585.9388,0.0000,-44585.9388,24.3167,17.0194,5872.5000,0.0000,5872.5000,0.1523,1587.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1587.1622,0.0000,0.0000,0.0000,4285.3378,4285.3378,24.1948,19.8610,22.0279,-11.4374,-171561.4823,10.2635,1117.7307,11.1773,10.2635,0.0000,39.3054,19.8610,18.3639,19.1125,-7.4083,-59266.0551,10.2635,2330.3093,23.3031,10.2635,0.0000,138.2077,18.3677,17.4872,17.9275,-4.9795,-34856.6478,10.2635,2784.7139,27.8471,10.2635,0.0000,180.4414,21.3744,21.3747,-1.9616,21.3749,-1.9637,21.3752,-1.9658,21.3752,4123.7439,164.9498,23.1935,23.1925,6.4361,23.1914,6.4331,23.1904,6.4302,23.1904,4123.7439,164.9498,24.2084,24.2039,12.6492,24.1994,12.6352,24.1948,12.6208,24.1948,1193.6354,23.8727,19.8610,19.8610,-0.8401,19.8610,-0.8524,19.8610,-0.8646,19.8610,4123.7439,164.9498,18.3639,18.3652,-6.5775,18.3664,-6.5846,18.3677,-6.5917,18.3677,4123.7439,164.9498,17.4872,17.4924,-13.0630,17.4975,-13.0788,17.5027,-13.0944,17.5027,1193.6354,23.8727,10.2635,430.7969,6.8423,0.0000,357.9545,788.7515,-205388.4000,-265550.5906,-265684.1852
5921.0000,17.4631,28.8514,13048.8000,120906.0000,-107857.2000,3.1347,2965.6364,4.4000,1.0000,26868.0000,4.5000,1.0000,29833.6364,0.0000,0.0000,147774.0000,10083.1636,-137690.8364,21.4191,14.1218,15438.3000,0.0000,15438.3000,0.4003,4172.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4172.5135,0.0000,0.0000,0.0000,11265.7865,11265.7865,21.1007,33.1415,0.0000,50142.2000,-50142.2000,1.3000,0.0000,0.0000,0.0000,10233.1020,4.9000,1.0000,10233.1020,0.0000,0.0000,60375.3020,0.0000,-60375.3020,22.8354,15.5381,308.6000,0.0000,308.6000,0.0080,83.4054,3.7000,1.0000,0.0000,0.0000,0.0000,83.4054,0.0000,0.0000,0.0000,225.1946,225.1946,22.8293,34.8701,0.0000,37520.1000,-37520.1000,0.9728,0.0000,0.0000,0.0000,7657.1633,4.9000,1.0000,7657.1633,0.0000,0.0000,45177.2633,0.0000,-45177.2633,24.1273,16.8300,7719.8000,0.0000,7719.8000,0.2002,2086.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2086.4324,0.0000,0.0000,0.0000,5633.3676,5633.3676,23.9589,19.7507,21.8548,-9.7645,-146468.1485,9.0239,988.8049,9.8880,9.0239,0.0000,26.7147,19.7531,18.3001,19.0266,-6.3217,-50573.7911,9.0239,2055.4358,20.5544,9.0239,0.0000,93.9356,18.3059,17.4420,17.8739,-4.2956,-30069.0253,9.0239,2453.3757,24.5338,9.0239,0.0000,122.6405,21.0955,21.0972,-4.8581,21.0990,-4.8443,21.1007,-4.8306,21.1007,3283.4067,131.3363,22.8289,22.8290,2.6648,22.8292,2.6725,22.8293,2.6802,22.8293,3283.4067,131.3363,23.9654,23.9633,9.3459,23.9611,9.3556,23.9589,9.3651,23.9589,951.8307,19.0366,19.7507,19.7515,-2.4567,19.7523,-2.4599,19.7531,-2.4631,19.7531,3283.4067,131.3363,18.3001,18.3020,-7.5328,18.3040,-7.5322,18.3059,-7.5317,18.3059,3283.4067,131.3363,17.4420,17.4490,-13.8744,17.4561,-13.8641,17.4631,-13.8539,17.4631,951.8307,19.0366,9.0239,301.6730,6.0159,0.0000,243.2908,544.9638,-172052.8000,-226119.0530,-227110.9648
5922.0000,17.3591,28.8444,10300.2000,108012.7000,-97712.5000,2.8004,2340.9545,4.4000,1.0000,24002.8222,4.5000,1.0000,26343.7768,0.0000,0.0000,132015.5222,7959.2455,-124056.2768,21.8475,14.5502,9362.4000,0.0000,9362.4000,0.2427,2530.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2530.3784,0.0000,0.0000,0.0000,6832.0216,6832.0216,21.5958,33.6366,0.0000,20430.3000,-20430.3000,0.5297,0.0000,0.0000,0.0000,4169.4490,4.9000,1.0000,4169.4490,0.0000,0.0000,24599.7490,0.0000,-24599.7490,22.4859,15.1886,312.5000,0.0000,312.5000,0.0081,84.4595,3.7000,1.0000,0.0000,0.0000,0.0000,84.4595,0.0000,0.0000,0.0000,228.0405,228.0405,22.4808,34.5216,0.0000,37089.5000,-37089.5000,0.9616,0.0000,0.0000,0.0000,7569.2857,4.9000,1.0000,7569.2857,0.0000,0.0000,44658.7857,0.0000,-44658.7857,24.0965,16.7992,9054.0000,0.0000,9054.0000,0.2347,2447.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2447.0270,0.0000,0.0000,0.0000,6606.9730,6606.9730,23.8466,19.4033,21.6250,-8.1873,-122809.8303,7.1660,791.6851,7.9169,7.1660,0.0000,13.3781,19.4115,18.1435,18.7775,-4.3808,-35046.6240,7.1660,1647.5219,16.4752,7.1660,0.0000,47.0406,18.1531,17.3275,17.7403,-3.2597,-22818.1845,7.1660,1958.1949,19.5819,7.1660,0.0000,61.4153,21.6003,21.5988,0.5042,21.5973,0.4841,21.5958,0.4641,21.5958,2185.6106,87.4244,22.4776,22.4787,-0.3963,22.4797,-0.3815,22.4808,-0.3669,22.4808,2185.6106,87.4244,23.8575,23.8539,8.2187,23.8502,8.2046,23.8466,8.1909,23.8466,635.3665,12.7073,19.4033,19.4061,-6.0387,19.4088,-6.0232,19.4115,-6.0078,19.4115,2185.6106,87.4244,18.1435,18.1467,-9.1723,18.1499,-9.1597,18.1531,-9.1471,18.1531,2185.6106,87.4244,17.3275,17.3381,-15.3122,17.3486,-15.2607,17.3591,-15.2099,17.3591,635.3665,12.7073,7.1660,159.5548,4.7773,0.0000,121.8340,281.3887,-136503.4000,-179647.7763,-180674.6388
5923.0000,17.2844,28.6492,11101.0000,100053.1000,-88952.1000,2.5941,2522.9545,4.4000,1.0000,22234.0222,4.5000,1.0000,24756.9768,0.0000,0.0000,122287.1222,8578.0455,-113709.0768,21.8818,14.5845,9339.3000,0.0000,9339.3000,0.2421,2524.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2524.1351,0.0000,0.0000,0.0000,6815.1649,6815.1649,21.6062,33.6470,0.0000,12432.4000,-12432.4000,0.3223,0.0000,0.0000,0.0000,2537.2245,4.9000,1.0000,2537.2245,0.0000,0.0000,14969.6245,0.0000,-14969.6245,22.2114,14.9141,313.3000,0.0000,313.3000,0.0081,84.6757,3.7000,1.0000,0.0000,0.0000,0.0000,84.6757,0.0000,0.0000,0.0000,228.6243,228.6243,22.2071,34.2479,0.0000,34106.7000,-34106.7000,0.8843,0.0000,0.0000,0.0000,6960.5510,4.9000,1.0000,6960.5510,0.0000,0.0000,41067.2510,0.0000,-41067.2510,23.8675,16.5702,8643.5000,0.0000,8643.5000,0.2241,2336.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2336.0811,0.0000,0.0000,0.0000,6307.4189,6307.4189,23.6110,19.2469,21.4289,-7.1960,-107939.3855,6.4126,713.4389,7.1344,6.4126,0.0000,9.5865,19.2555,18.0185,18.6370,-3.8245,-30596.2276,6.4126,1482.0992,14.8210,6.4126,0.0000,33.7085,18.0299,17.2488,17.6394,-2.7599,-19319.3067,6.4126,1759.0729,17.5907,6.4126,0.0000,44.0092,21.6062,21.6062,-0.0384,21.6062,-0.0394,21.6062,-0.0404,21.6062,1797.3715,71.8949,22.2022,22.2038,-2.4203,22.2055,-2.4022,22.2071,-2.3842,22.2071,1797.3715,71.8949,23.6125,23.6120,5.5033,23.6116,5.5276,23.6110,5.5512,23.6110,523.2353,10.4647,19.2469,19.2498,-7.1867,19.2527,-7.1727,19.2555,-7.1587,19.2555,1797.3715,71.8949,18.0185,18.0223,-10.2474,18.0261,-10.2301,18.0299,-10.2129,18.0299,1797.3715,71.8949,17.2488,17.2607,-16.0962,17.2726,-16.0356,17.2844,-15.9753,17.2844,523.2353,10.4647,6.4126,117.4499,4.2750,0.0000,87.3041,204.7540,-117195.1000,-156394.7442,-157854.9198
5924.0000,17.1997,28.3178,11793.5000,82532.1000,-70738.6000,2.1398,2680.3409,4.4000,1.0000,18340.4667,4.5000,1.0000,21020.8076,0.0000,0.0000,100872.5667,9113.1591,-91759.4076,21.7047,14.4074,9365.2000,0.0000,9365.2000,0.2428,2531.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2531.1351,0.0000,0.0000,0.0000,6834.0649,6834.0649,21.3749,33.4157,0.0000,4792.4000,-4792.4000,0.1243,0.0000,0.0000,0.0000,978.0408,4.9000,1.0000,978.0408,0.0000,0.0000,5770.4408,0.0000,-5770.4408,21.6582,14.3609,307.8000,0.0000,307.8000,0.0080,83.1892,3.7000,1.0000,0.0000,0.0000,0.0000,83.1892,0.0000,0.0000,0.0000,224.6108,224.6108,21.6619,33.7027,0.0000,30868.1000,-30868.1000,0.8003,0.0000,0.0000,0.0000,6299.6122,4.9000,1.0000,6299.6122,0.0000,0.0000,37167.7122,0.0000,-37167.7122,23.4866,16.1894,7925.1000,0.0000,7925.1000,0.2055,2141.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2141.9189,0.0000,0.0000,0.0000,5783.1811,5783.1811,23.2193,19.0872,21.1533,-5.6111,-84166.2597,5.2809,593.3918,5.9339,5.2809,0.0000,5.3543,19.0992,17.8773,18.4882,-3.1110,-24887.7935,5.2809,1227.4067,12.2741,5.2809,0.0000,18.8269,17.8927,17.1538,17.5233,-2.1501,-15051.0158,5.2809,1455.0974,14.5510,5.2809,0.0000,24.5801,21.3692,21.3711,-2.6397,21.3730,-2.6217,21.3749,-2.6038,21.3749,1278.1343,51.1254,21.6472,21.6521,-7.1248,21.6570,-7.0764,21.6619,-7.0283,21.6619,1278.1343,51.1254,23.2027,23.2084,1.1595,23.2140,1.2505,23.2193,1.3396,23.2193,373.0221,7.4604,19.0872,19.0912,-8.3735,19.0952,-8.3500,19.0992,-8.3266,19.0992,1278.1343,51.1254,17.8773,17.8825,-11.3914,17.8876,-11.3625,17.8927,-11.3338,17.8927,1278.1343,51.1254,17.1538,17.1693,-17.0081,17.1846,-16.9105,17.1997,-16.8141,17.1997,373.0221,7.4604,5.2809,68.8165,3.5206,0.0000,48.7613,117.5778,-88801.0000,-121855.7039,-124105.0691
5925.0000,17.1384,28.0691,12433.9000,74391.9000,-61958.0000,1.9287,2825.8864,4.4000,1.0000,16531.5333,4.5000,1.0000,19357.4197,0.0000,0.0000,90923.4333,9608.0136,-81315.4197,21.4275,14.1302,9353.6000,0.0000,9353.6000,0.2425,2528.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2528.0000,0.0000,0.0000,0.0000,6825.6000,6825.6000,21.0781,33.1189,0.0000,7783.0000,-7783.0000,0.2018,0.0000,0.0000,0.0000,1588.3673,4.9000,1.0000,1588.3673,0.0000,0.0000,9371.3673,0.0000,-9371.3673,21.5724,14.2751,399.2000,0.0000,399.2000,0.0104,107.8919,3.7000,1.0000,0.0000,0.0000,0.0000,107.8919,0.0000,0.0000,0.0000,291.3081,291.3081,21.5669,33.6078,0.0000,27973.9000,-27973.9000,0.7253,0.0000,0.0000,0.0000,5708.9592,4.9000,1.0000,5708.9592,0.0000,0.0000,33682.8592,0.0000,-33682.8592,23.3436,16.0463,6488.3000,0.0000,6488.3000,0.1682,1753.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1753.5946,0.0000,0.0000,0.0000,4734.7054,4734.7054,23.0975,18.9166,21.0071,-5.2842,-79262.9144,4.9153,555.2319,5.5523,4.9153,0.0000,4.3174,18.9313,17.8071,18.3692,-2.6641,-21312.8502,4.9153,1147.5724,11.4757,4.9153,0.0000,15.1812,17.8234,17.0892,17.4563,-1.9883,-13918.2885,4.9153,1357.8401,13.5784,4.9153,0.0000,19.8203,21.0675,21.0710,-5.3847,21.0746,-5.3538,21.0781,-5.3230,21.0781,1127.1781,45.0871,21.5570,21.5603,-6.7334,21.5636,-6.7072,21.5669,-6.6810,21.5669,1127.1781,45.0871,23.0939,23.0950,0.9080,23.0962,0.9299,23.0975,0.9530,23.0975,329.2829,6.5857,18.9166,18.9215,-9.6213,18.9264,-9.5916,18.9313,-9.5619,18.9313,1127.1781,45.0871,17.8071,17.8125,-11.7479,17.8179,-11.7193,17.8234,-11.6908,17.8234,1127.1781,45.0871,17.0892,17.1057,-17.4889,17.1221,-17.3881,17.1384,-17.2880,17.1384,329.2829,6.5857,4.9153,56.4983,3.2769,0.0000,39.3190,95.8173,-81473.8000,-112518.0327,-114494.0531
5926.0000,17.0836,27.7146,13053.0000,63390.5000,-50337.5000,1.6435,2966.5909,4.4000,1.0000,14086.7778,4.5000,1.0000,17053.3687,0.0000,0.0000,77477.2778,10086.4091,-67390.8687,21.3349,14.0376,9338.8000,0.0000,9338.8000,0.2421,2524.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2524.0000,0.0000,0.0000,0.0000,6814.8000,6814.8000,20.9173,32.9581,0.0000,2854.6000,-2854.6000,0.0740,0.0000,0.0000,0.0000,582.5714,4.9000,1.0000,582.5714,0.0000,0.0000,3437.1714,0.0000,-3437.1714,21.1341,13.8368,311.2000,0.0000,311.2000,0.0081,84.1081,3.7000,1.0000,0.0000,0.0000,0.0000,84.1081,0.0000,0.0000,0.0000,227.0919,227.0919,21.1418,33.1826,0.0000,24116.5000,-24116.5000,0.6253,0.0000,0.0000,0.0000,4921.7347,4.9000,1.0000,4921.7347,0.0000,0.0000,29038.2347,0.0000,-29038.2347,22.9737,15.6764,5667.3000,0.0000,5667.3000,0.1469,1531.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1531.7027,0.0000,0.0000,0.0000,4135.5973,4135.5973,22.7445,18.8270,20.7857,-4.1400,-62099.8871,4.1099,467.9820,4.6798,4.1099,0.0000,2.5238,18.8439,17.6885,18.2662,-2.2895,-18315.6356,4.1099,963.2633,9.6326,4.1099,0.0000,8.8743,17.7100,17.0235,17.3667,-1.5545,-10881.6158,4.1099,1139.2409,11.3924,4.1099,0.0000,11.5861,20.9050,20.9091,-6.4179,20.9132,-6.3849,20.9173,-6.3520,20.9173,824.4050,32.9762,21.1198,21.1272,-10.1976,21.1345,-10.1320,21.1418,-10.0669,21.1418,824.4050,32.9762,22.7128,22.7237,-2.8449,22.7343,-2.7068,22.7445,-2.5727,22.7445,241.4312,4.8286,18.8270,18.8326,-10.0062,18.8383,-9.9714,18.8439,-9.9368,18.8439,824.4050,32.9762,17.6885,17.6957,-12.6262,17.7028,-12.5823,17.7100,-12.5386,17.7100,824.4050,32.9762,17.0235,17.0438,-17.9730,17.0638,-17.8351,17.0836,-17.6991,17.0836,241.4312,4.8286,4.1099,34.5682,2.7399,0.0000,22.9842,57.5524,-61991.3000,-88688.7856,-91297.1385
5927.0000,17.0242,27.3329,13679.6000,55242.5000,-41562.9000,1.4323,3109.0000,4.4000,1.0000,12276.1111,4.5000,1.0000,15385.1111,0.0000,0.0000,67518.6111,10570.6000,-56948.0111,21.0948,13.7975,9370.6000,0.0000,9370.6000,0.2430,2532.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2532.5946,0.0000,0.0000,0.0000,6838.0054,6838.0054,20.6264,32.6672,0.0000,5064.3000,-5064.3000,0.1313,0.0000,0.0000,0.0000,1033.5306,4.9000,1.0000,1033.5306,0.0000,0.0000,6097.8306,0.0000,-6097.8306,21.0623,13.7650,305.7000,0.0000,305.7000,0.0079,82.6216,3.7000,1.0000,0.0000,0.0000,0.0000,82.6216,0.0000,0.0000,0.0000,223.0784,223.0784,21.0648,33.1056,0.0000,20079.6000,-20079.6000,0.5206,0.0000,0.0000,0.0000,4097.8776,4.9000,1.0000,4097.8776,0.0000,0.0000,24177.4776,0.0000,-24177.4776,22.7930,15.4957,3204.2000,0.0000,3204.2000,0.0831,866.0000,3.7000,1.0000,0.0000,0.0000,0.0000,866.0000,0.0000,0.0000,0.0000,2338.2000,2338.2000,22.6421,18.6347,20.6384,-3.7375,-56062.6376,3.6272,415.2323,4.1523,3.6272,0.0000,1.7349,18.6581,17.6412,18.1497,-1.7783,-14226.6589,3.6272,853.8849,8.5388,3.6272,0.0000,6.1003,17.6646,16.9541,17.3094,-1.4201,-9940.4064,3.6272,1007.6535,10.0765,3.6272,0.0000,7.9645,20.6061,20.6129,-8.8146,20.6197,-8.7580,20.6264,-8.7018,20.6264,663.0864,26.5235,21.0463,21.0525,-9.7050,21.0586,-9.6587,21.0648,-9.6126,21.0648,663.0864,26.5235,22.6258,22.6312,-2.6935,22.6366,-2.6402,22.6421,-2.5854,22.6421,194.5371,3.8907,18.6347,18.6426,-11.4783,18.6504,-11.4249,18.6581,-11.3718,18.6581,663.0864,26.5235,17.6412,17.6491,-12.7370,17.6569,-12.6906,17.6646,-12.6444,17.6646,663.0864,26.5235,16.9541,16.9778,-18.4940,17.0011,-18.3270,17.0242,-18.1624,17.0242,194.5371,3.8907,3.6272,24.5472,2.4181,0.0000,15.7997,40.3469,-53826.3000,-77824.0355,-80229.7029
5928.0000,16.9951,25.9513,18866.8000,44637.3000,-25770.5000,1.1573,4287.9091,4.4000,1.0000,9919.4000,4.5000,1.0000,14207.3091,0.0000,0.0000,54556.7000,14578.8909,-39977.8091,20.2596,12.9623,9348.5000,0.0000,9348.5000,0.2424,2526.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2526.6216,0.0000,0.0000,0.0000,6821.8784,6821.8784,19.7529,31.7937,0.0000,9504.8000,-9504.8000,0.2464,0.0000,0.0000,0.0000,1939.7551,4.9000,1.0000,1939.7551,0.0000,0.0000,11444.5551,0.0000,-11444.5551,20.6874,13.3901,346.4000,0.0000,346.4000,0.0090,93.6216,3.7000,1.0000,0.0000,0.0000,0.0000,93.6216,0.0000,0.0000,0.0000,252.7784,252.7784,20.6991,32.7399,0.0000,16755.7000,-16755.7000,0.4344,0.0000,0.0000,0.0000,3419.5306,4.9000,1.0000,3419.5306,0.0000,0.0000,20175.2306,0.0000,-20175.2306,22.3465,15.0493,1049.0000,0.0000,1049.0000,0.0272,283.5135,3.7000,1.0000,0.0000,0.0000,0.0000,283.5135,0.0000,0.0000,0.0000,765.4865,765.4865,22.3337,18.6068,20.4703,-3.0427,-45640.5444,3.1751,365.7067,3.6571,3.1751,0.0000,1.1637,18.6301,17.5330,18.0816,-1.6794,-13434.8483,3.1751,749.3853,7.4939,3.1751,0.0000,4.0917,17.5624,16.9172,17.2398,-1.1288,-7901.4283,3.1751,884.4166,8.8442,3.1751,0.0000,5.3421,19.7025,19.7195,-16.9135,19.7363,-16.7633,19.7529,-16.6146,19.7529,526.0871,21.0435,20.6668,20.6776,-12.5974,20.6884,-12.5072,20.6991,-12.4177,20.6991,526.0871,21.0435,22.2840,22.3012,-5.8629,22.3177,-5.6709,22.3337,-5.4853,22.3337,154.6494,3.0930,18.6068,18.6146,-11.1965,18.6224,-11.1487,18.6301,-11.1011,18.6301,526.0871,21.0435,17.5330,17.5429,-13.5172,17.5527,-13.4541,17.5624,-13.3915,17.5624,526.0871,21.0435,16.9172,16.9435,-18.6071,16.9695,-18.4218,16.9951,-18.2393,16.9951,154.6494,3.0930,3.1751,17.0549,2.1167,0.0000,10.5974,27.6523,-41287.1000,-63757.4516,-66976.8209
5929.0000,16.9308,26.8740,13468.3000,45666.2000,-32197.9000,1.1840,3060.9773,4.4000,1.0000,10148.0444,4.5000,1.0000,13209.0217,0.0000,0.0000,55814.2444,10407.3227,-45406.9217,20.7372,13.4399,9353.1000,0.0000,9353.1000,0.2425,2527.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2527.8649,0.0000,0.0000,0.0000,6825.2351,6825.2351,20.1788,32.2196,0.0000,8863.1000,-8863.1000,0.2298,0.0000,0.0000,0.0000,1808.7959,4.9000,1.0000,1808.7959,0.0000,0.0000,10671.8959,0.0000,-10671.8959,21.0734,13.7761,336.7000,0.0000,336.7000,0.0087,91.0000,3.7000,1.0000,0.0000,0.0000,0.0000,91.0000,0.0000,0.0000,0.0000,245.7000,245.7000,21.0618,33.1027,0.0000,14669.3000,-14669.3000,0.3803,0.0000,0.0000,0.0000,2993.7347,4.9000,1.0000,2993.7347,0.0000,0.0000,17663.0347,0.0000,-17663.0347,22.5425,15.2452,639.1000,0.0000,639.1000,0.0166,172.7297,3.7000,1.0000,0.0000,0.0000,0.0000,172.7297,0.0000,0.0000,0.0000,466.3703,466.3703,22.4965,18.3396,20.4180,-3.3059,-49587.8856,3.0928,356.9158,3.5692,3.0928,0.0000,1.0756,18.3725,17.5792,17.9759,-1.1829,-9462.8389,3.0928,732.9133,7.3291,3.0928,0.0000,3.7820,17.6050,16.8455,17.2252,-1.2943,-9060.1350,3.0928,861.9969,8.6200,3.0928,0.0000,4.9377,20.1650,20.1695,-10.5250,20.1741,-10.5158,20.1788,-10.5055,20.1788,502.6660,20.1066,21.0528,21.0558,-7.6526,21.0588,-7.6487,21.0618,-7.6442,21.0618,502.6660,20.1066,22.5034,22.5005,-2.0825,22.4982,-2.1501,22.4965,-2.2089,22.4965,147.8233,2.9565,18.3396,18.3506,-13.4525,18.3616,-13.3754,18.3725,-13.2988,18.3725,502.6660,20.1066,17.5792,17.5878,-12.7163,17.5964,-12.6705,17.6050,-12.6248,17.6050,502.6660,20.1066,16.8455,16.8743,-19.1904,16.9027,-18.9884,16.9308,-18.7892,16.9308,147.8233,2.9565,3.0928,15.8749,2.0619,0.0000,9.7953,25.6702,-45401.4000,-66204.5469,-68110.8595
5930.0000,16.9115,26.5957,13829.5000,42106.3000,-28276.8000,1.0917,3143.0682,4.4000,1.0000,9356.9556,4.5000,1.0000,12500.0237,0.0000,0.0000,51463.2556,10686.4318,-40776.8237,20.4843,13.1870,9392.0000,0.0000,9392.0000,0.2435,2538.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2538.3784,0.0000,0.0000,0.0000,6853.6216,6853.6216,19.9173,31.9582,0.0000,10506.1000,-10506.1000,0.2724,0.0000,0.0000,0.0000,2144.1020,4.9000,1.0000,2144.1020,0.0000,0.0000,12650.2020,0.0000,-12650.2020,21.0257,13.7284,343.4000,0.0000,343.4000,0.0089,92.8108,3.7000,1.0000,0.0000,0.0000,0.0000,92.8108,0.0000,0.0000,0.0000,250.5892,250.5892,21.0221,33.0629,0.0000,13409.1000,-13409.1000,0.3477,0.0000,0.0000,0.0000,2736.5510,4.9000,1.0000,2736.5510,0.0000,0.0000,16145.6510,0.0000,-16145.6510,22.4367,15.1394,330.8000,0.0000,330.8000,0.0086,89.4054,3.7000,1.0000,0.0000,0.0000,0.0000,89.4054,0.0000,0.0000,0.0000,241.3946,241.3946,22.4339,18.2648,20.3494,-3.1722,-47582.2741,2.9591,342.3347,3.4233,2.9591,0.0000,0.9420,18.2958,17.5298,17.9128,-1.0928,-8742.6210,2.9591,702.8958,7.0290,2.9591,0.0000,3.3122,17.5592,16.8270,17.1931,-1.1938,-8356.9329,2.9591,825.7335,8.2573,2.9591,0.0000,4.3243,19.8838,19.8951,-12.9972,19.9063,-12.9121,19.9173,-12.8279,19.9173,465.5566,18.6223,21.0038,21.0099,-8.0116,21.0160,-7.9692,21.0221,-7.9272,21.0221,465.5566,18.6223,22.4156,22.4220,-2.7559,22.4281,-2.6898,22.4339,-2.6282,22.4339,137.0028,2.7401,18.2648,18.2752,-13.5218,18.2855,-13.4582,18.2958,-13.3949,18.2958,465.5566,18.6223,17.5298,17.5396,-13.0574,17.5494,-13.0003,17.5592,-12.9435,17.5592,465.5566,18.6223,16.8270,16.8554,-19.0962,16.8836,-18.9109,16.9115,-18.7271,16.9115,137.0028,2.7401,2.9591,14.0689,1.9727,0.0000,8.5784,22.6473,-42125.8000,-62227.0714,-64681.8280
5931.0000,16.9008,26.3207,14221.0000,39214.6000,-24993.6000,1.0167,3232.0455,4.4000,1.0000,8714.3556,4.5000,1.0000,11946.4010,0.0000,0.0000,47928.9556,10988.9545,-36940.0010,20.2913,12.9940,9358.6000,0.0000,9358.6000,0.2426,2529.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2529.3514,0.0000,0.0000,0.0000,6829.2486,6829.2486,19.7017,31.7425,0.0000,10831.7000,-10831.7000,0.2808,0.0000,0.0000,0.0000,2210.5510,4.9000,1.0000,2210.5510,0.0000,0.0000,13042.2510,0.0000,-13042.2510,20.8988,13.6015,339.4000,0.0000,339.4000,0.0088,91.7297,3.7000,1.0000,0.0000,0.0000,0.0000,91.7297,0.0000,0.0000,0.0000,247.6703,247.6703,20.8990,32.9399,0.0000,12559.2000,-12559.2000,0.3256,0.0000,0.0000,0.0000,2563.1020,4.9000,1.0000,2563.1020,0.0000,0.0000,15122.3020,0.0000,-15122.3020,22.2870,14.9897,330.8000,0.0000,330.8000,0.0086,89.4054,3.7000,1.0000,0.0000,0.0000,0.0000,89.4054,0.0000,0.0000,0.0000,241.3946,241.3946,22.2962,18.2477,20.2720,-2.9406,-44108.5305,2.8248,327.7230,3.2772,2.8248,0.0000,0.8194,18.2782,17.4680,17.8731,-1.1034,-8826.8601,2.8248,672.0071,6.7201,2.8248,0.0000,2.8813,17.5000,16.8132,17.1566,-1.0689,-7482.4240,2.8248,789.3626,7.8936,2.8248,0.0000,3.7618,19.6644,19.6769,-14.3964,19.6894,-14.3068,19.7017,-14.2178,19.7017,429.5523,17.1821,20.8761,20.8838,-8.9598,20.8914,-8.9042,20.8990,-8.8491,20.8990,429.5523,17.1821,22.2649,22.2756,-4.0483,22.2860,-3.9374,22.2962,-3.8296,22.2962,126.4984,2.5300,18.2477,18.2579,-13.1795,18.2681,-13.1203,18.2782,-13.0614,18.2782,429.5523,17.1821,17.4680,17.4787,-13.4653,17.4894,-13.4026,17.5000,-13.3404,17.5000,429.5523,17.1821,16.8132,16.8427,-19.0145,16.8719,-18.8244,16.9008,-18.6365,16.9008,126.4984,2.5300,2.8248,12.3935,1.8832,0.0000,7.4626,19.8561,-38355.7000,-57786.2406,-60417.8146
5932.0000,16.8712,27.3063,12325.3000,53292.4000,-40967.1000,1.3817,2801.2045,4.4000,1.0000,11842.7556,4.5000,1.0000,14643.9601,0.0000,0.0000,65135.1556,9524.0955,-55611.0601,21.2001,13.9028,9356.5000,0.0000,9356.5000,0.2426,2528.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2528.7838,0.0000,0.0000,0.0000,6827.7162,6827.7162,20.6590,32.6998,0.0000,9899.0000,-9899.0000,0.2566,0.0000,0.0000,0.0000,2020.2041,4.9000,1.0000,2020.2041,0.0000,0.0000,11919.2041,0.0000,-11919.2041,21.5868,14.2895,334.4000,0.0000,334.4000,0.0087,90.3784,3.7000,1.0000,0.0000,0.0000,0.0000,90.3784,0.0000,0.0000,0.0000,244.0216,244.0216,21.5595,33.6004,0.0000,12120.4000,-12120.4000,0.3142,0.0000,0.0000,0.0000,2473.5510,4.9000,1.0000,2473.5510,0.0000,0.0000,14593.9510,0.0000,-14593.9510,22.6956,15.3983,639.4000,0.0000,639.4000,0.0166,172.8108,3.7000,1.0000,0.0000,0.0000,0.0000,172.8108,0.0000,0.0000,0.0000,466.5892,466.5892,22.6269,18.0650,20.3459,-3.9068,-58602.5598,3.3306,385.3703,3.8537,3.3306,0.0000,1.3432,18.0965,17.5352,17.8159,-0.9013,-7210.7566,3.3306,794.0828,7.9408,3.3306,0.0000,4.7231,17.5585,16.7957,17.1771,-1.4000,-9800.1699,3.3306,929.9931,9.2999,3.3306,0.0000,6.1665,20.6686,20.6653,-3.7004,20.6621,-3.7723,20.6590,-3.8426,20.6590,571.6693,22.8668,21.5678,21.5650,-1.7013,21.5622,-1.7533,21.5595,-1.8041,21.5595,571.6693,22.8668,22.6593,22.6477,1.2488,22.6369,1.0851,22.6269,0.9315,22.6269,167.9282,3.3586,18.0650,18.0756,-14.6208,18.0861,-14.5601,18.0965,-14.4996,18.0965,571.6693,22.8668,17.5352,17.5430,-12.5796,17.5508,-12.5490,17.5585,-12.5182,17.5585,571.6693,22.8668,16.7957,16.8209,-19.0563,16.8461,-18.9236,16.8712,-18.7901,16.8712,167.9282,3.3586,3.3306,19.4378,2.2204,0.0000,12.2328,31.6707,-52656.2000,-74585.8882,-75613.4863
5933.0000,16.8943,28.3695,6358.3000,65776.1000,-59417.8000,1.7054,1445.0682,4.4000,1.0000,14616.9111,4.5000,1.0000,16061.9793,0.0000,0.0000,80393.0111,4913.2318,-75479.7793,21.6895,14.3922,9392.8000,0.0000,9392.8000,0.2435,2538.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2538.5946,0.0000,0.0000,0.0000,6854.2054,6854.2054,21.2442,33.2850,0.0000,13374.9000,-13374.9000,0.3468,0.0000,0.0000,0.0000,2729.5714,4.9000,1.0000,2729.5714,0.0000,0.0000,16104.4714,0.0000,-16104.4714,22.2673,14.9700,429.5000,0.0000,429.5000,0.0111,116.0811,3.7000,1.0000,0.0000,0.0000,0.0000,116.0811,0.0000,0.0000,0.0000,313.4189,313.4189,22.2312,34.2720,0.0000,12959.9000,-12959.9000,0.3360,0.0000,0.0000,0.0000,2644.8776,4.9000,1.0000,2644.8776,0.0000,0.0000,15604.7776,0.0000,-15604.7776,23.2225,15.9252,3004.9000,0.0000,3004.9000,0.0779,812.1351,3.7000,1.0000,0.0000,0.0000,0.0000,812.1351,0.0000,0.0000,0.0000,2192.7649,2192.7649,23.0381,17.9987,20.5184,-5.2883,-79324.3395,4.0811,469.2375,4.6924,4.0811,0.0000,2.4711,18.0230,17.5491,17.7860,-0.9326,-7460.4328,4.0811,974.1041,9.7410,4.0811,0.0000,8.6890,17.5685,16.8381,17.2033,-1.6426,-11498.0919,4.0811,1138.3813,11.3838,4.0811,0.0000,11.3442,21.2540,21.2507,1.0489,21.2474,0.9982,21.2442,0.9478,21.2442,814.3478,32.5739,22.2474,22.2419,4.2472,22.2365,4.1841,22.2312,4.1214,22.2312,814.3478,32.5739,23.0832,23.0679,6.0129,23.0529,5.8389,23.0381,5.6672,23.0381,238.5096,4.7702,17.9987,18.0068,-14.7334,18.0149,-14.6986,18.0230,-14.6636,18.0230,814.3478,32.5739,17.5491,17.5556,-12.3976,17.5620,-12.3770,17.5685,-12.3564,17.5685,814.3478,32.5739,16.8381,16.8567,-18.3992,16.8755,-18.3422,16.8943,-18.2830,16.8943,238.5096,4.7702,4.0811,33.9078,2.7207,0.0000,22.5043,56.4121,-72925.4000,-97828.6391,-98282.8642
5934.0000,17.0169,28.9089,6195.1000,144956.5000,-138761.4000,3.7583,1407.9773,4.4000,1.0000,32212.5556,4.5000,1.0000,33620.5328,0.0000,0.0000,177169.0556,4787.1227,-172381.9328,23.3854,16.0881,9356.5000,0.0000,9356.5000,0.2426,2528.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2528.7838,0.0000,0.0000,0.0000,6827.7162,6827.7162,23.1010,35.1418,0.0000,1225.3000,-1225.3000,0.0318,0.0000,0.0000,0.0000,250.0612,4.9000,1.0000,250.0612,0.0000,0.0000,1475.3612,0.0000,-1475.3612,23.1555,15.8582,392.2000,0.0000,392.2000,0.0102,106.0000,3.7000,1.0000,0.0000,0.0000,0.0000,106.0000,0.0000,0.0000,0.0000,286.2000,286.2000,23.1267,35.1675,0.0000,14628.2000,-14628.2000,0.3793,0.0000,0.0000,0.0000,2985.3469,4.9000,1.0000,2985.3469,0.0000,0.0000,17613.5469,0.0000,-17613.5469,23.7774,16.4801,9895.8000,0.0000,9895.8000,0.2566,2674.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2674.5405,0.0000,0.0000,0.0000,7221.2595,7221.2595,23.4758,18.5528,21.0143,-8.8838,-133257.0895,7.0179,792.5310,7.9253,7.0179,0.0000,12.5659,18.5565,17.5711,18.0638,-3.3340,-26672.0914,7.0179,1657.4978,16.5750,7.0179,0.0000,44.1848,17.5822,16.9913,17.2868,-2.2848,-15993.8260,7.0179,1951.3195,19.5132,7.0179,0.0000,57.6868,23.1331,23.1223,18.3124,23.1116,18.1976,23.1010,18.0833,23.1010,2106.6817,84.2673,23.1449,23.1388,11.7856,23.1328,11.7267,23.1267,11.6680,23.1267,2106.6817,84.2673,23.5106,23.4990,10.3016,23.4874,10.1960,23.4758,10.0898,23.4758,612.5810,12.2516,18.5528,18.5540,-8.8300,18.5552,-8.8610,18.5565,-8.8916,18.5565,2106.6817,84.2673,17.5711,17.5748,-12.1442,17.5785,-12.1486,17.5822,-12.1529,17.5822,2106.6817,84.2673,16.9913,16.9997,-16.5545,17.0082,-16.6080,17.0169,-16.6590,17.0169,612.5810,12.2516,7.0179,150.6233,4.6786,0.0000,114.4375,265.0608,-134970.4000,-177135.6653,-175923.0068
5935.0000,17.1548,29.3506,691.6000,202735.8000,-202044.2000,5.2563,157.1818,4.4000,1.0000,45052.4000,4.5000,1.0000,45209.5818,0.0000,0.0000,247788.2000,534.4182,-247253.7818,23.8287,16.5314,15858.9000,0.0000,15858.9000,0.4112,4286.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4286.1892,0.0000,0.0000,0.0000,11572.7108,11572.7108,23.5015,35.5423,0.0000,1397.8000,-1397.8000,0.0362,0.0000,0.0000,0.0000,285.2653,4.9000,1.0000,285.2653,0.0000,0.0000,1683.0653,0.0000,-1683.0653,23.5469,16.2496,732.5000,0.0000,732.5000,0.0190,197.9730,3.7000,1.0000,0.0000,0.0000,0.0000,197.9730,0.0000,0.0000,0.0000,534.5270,534.5270,23.5210,35.5618,0.0000,15746.2000,-15746.2000,0.4082,0.0000,0.0000,0.0000,3213.5102,4.9000,1.0000,3213.5102,0.0000,0.0000,18959.7102,0.0000,-18959.7102,24.0328,16.7355,10512.9000,0.0000,10512.9000,0.2726,2841.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2841.3243,0.0000,0.0000,0.0000,7671.5757,7671.5757,23.7998,19.1797,21.4897,-11.4109,-171164.0357,9.6053,1066.3254,10.6633,9.6053,0.0000,32.2179,19.1781,17.8275,18.5028,-6.2544,-50035.3312,9.6053,2231.2519,22.3125,9.6053,0.0000,113.2861,17.8325,17.1382,17.4854,-3.6744,-25720.6087,9.6053,2650.4604,26.5046,9.6053,0.0000,147.9042,23.5163,23.5114,18.5534,23.5064,18.5133,23.5015,18.4731,23.5015,3666.9558,146.6782,23.5325,23.5287,13.5830,23.5248,13.5534,23.5210,13.5236,23.5210,3666.9558,146.6782,23.8257,23.8171,12.8752,23.8084,12.8129,23.7998,12.7500,23.7998,1062.2358,21.2447,19.1797,19.1791,-3.2013,19.1786,-3.2380,19.1781,-3.2746,19.1781,3666.9558,146.6782,17.8275,17.8292,-9.5942,17.8308,-9.6132,17.8325,-9.6320,17.8325,3666.9558,146.6782,17.1382,17.1437,-15.0283,17.1492,-15.0914,17.1548,-15.1534,17.1548,1062.2358,21.2447,9.6053,358.5657,6.4035,0.0000,293.4082,651.9738,-192083.9000,-248117.7438,-246919.9756
5936.0000,17.3881,29.6103,0.0000,232099.4000,-232099.4000,6.0176,0.0000,0.0000,0.0000,51577.6444,4.5000,1.0000,51577.6444,0.0000,0.0000,283677.0444,0.0000,-283677.0444,23.4400,16.1427,19355.1000,0.0000,19355.1000,0.5018,5231.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5231.1081,0.0000,0.0000,0.0000,14123.9919,14123.9919,23.1338,35.1746,0.0000,34505.6000,-34505.6000,0.8946,0.0000,0.0000,0.0000,7041.9592,4.9000,1.0000,7041.9592,0.0000,0.0000,41547.5592,0.0000,-41547.5592,24.0202,16.7229,1178.7000,0.0000,1178.7000,0.0306,318.5676,3.7000,1.0000,0.0000,0.0000,0.0000,318.5676,0.0000,0.0000,0.0000,860.1324,860.1324,23.9908,36.0316,0.0000,15250.5000,-15250.5000,0.3954,0.0000,0.0000,0.0000,3112.3469,4.9000,1.0000,3112.3469,0.0000,0.0000,18362.8469,0.0000,-18362.8469,24.3826,17.0853,10101.5000,0.0000,10101.5000,0.2619,2730.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2730.1351,0.0000,0.0000,0.0000,7371.3649,7371.3649,24.1993,19.7679,21.9836,-13.8476,-207714.6507,12.1529,1325.5727,13.2557,12.1529,0.0000,65.2532,19.7644,18.2287,18.9966,-8.9980,-71983.6069,12.1529,2771.2454,27.7125,12.1529,0.0000,229.4465,18.2300,17.3797,17.8049,-5.6939,-39857.2632,12.1529,3328.2906,33.2829,12.1529,0.0000,299.5610,23.1387,23.1371,12.4413,23.1355,12.4343,23.1338,12.4272,23.1338,5565.4776,222.6191,24.0019,23.9982,16.5609,23.9945,16.5335,23.9908,16.5062,23.9908,5565.4776,222.6191,24.2253,24.2166,16.4360,24.2080,16.3733,24.1993,16.3105,24.1993,1607.8529,32.1571,19.7679,19.7667,1.4385,19.7656,1.4035,19.7644,1.3685,19.7644,5565.4776,222.6191,18.2287,18.2291,-5.9989,18.2296,-6.0239,18.2300,-6.0487,18.2300,5565.4776,222.6191,17.3797,17.3824,-12.5041,17.3852,-12.5808,17.3881,-12.6566,17.3881,1607.8529,32.1571,12.1529,688.1746,8.1019,0.0000,594.2606,1282.4353,-251220.2000,-321231.9614,-319555.5208
5937.0000,17.6320,29.8543,0.0000,249360.4000,-249360.4000,6.4651,0.0000,0.0000,0.0000,55413.4222,4.5000,1.0000,55413.4222,0.0000,0.0000,304773.8222,0.0000,-304773.8222,23.4404,16.1431,21978.8000,0.0000,21978.8000,0.5698,5940.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5940.2162,0.0000,0.0000,0.0000,16038.5838,16038.5838,23.1292,35.1701,0.0000,52272.1000,-52272.1000,1.3553,0.0000,0.0000,0.0000,10667.7755,4.9000,1.0000,10667.7755,0.0000,0.0000,62939.8755,0.0000,-62939.8755,24.3287,17.0314,1276.4000,0.0000,1276.4000,0.0331,344.9730,3.7000,1.0000,0.0000,0.0000,0.0000,344.9730,0.0000,0.0000,0.0000,931.4270,931.4270,24.3012,36.3420,0.0000,16055.2000,-16055.2000,0.4163,0.0000,0.0000,0.0000,3276.5714,4.9000,1.0000,3276.5714,0.0000,0.0000,19331.7714,0.0000,-19331.7714,24.6696,17.3723,8867.4000,0.0000,8867.4000,0.2299,2396.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2396.5946,0.0000,0.0000,0.0000,6470.8054,6470.8054,24.5222,20.1926,22.3574,-15.1457,-227185.2704,13.6042,1464.3603,14.6436,13.6042,0.0000,91.5351,20.1888,18.5810,19.3849,-10.5455,-84363.8117,13.6042,3080.4778,30.8048,13.6042,0.0000,321.8604,18.5811,17.6269,18.1040,-7.1523,-50065.7689,13.6042,3743.9575,37.4396,13.6042,0.0000,420.2147,23.1347,23.1329,11.5846,23.1311,11.5720,23.1292,11.5594,23.1292,6801.7399,272.0696,24.3110,24.3077,17.9149,24.3044,17.8927,24.3012,17.8705,24.3012,6801.7399,272.0696,24.5463,24.5382,18.8133,24.5302,18.7604,24.5222,18.7076,24.5222,1962.5442,39.2509,20.1926,20.1913,4.1570,20.1900,4.1268,20.1888,4.0968,20.1888,6801.7399,272.0696,18.5810,18.5810,-3.3071,18.5811,-3.3309,18.5811,-3.3545,18.5811,6801.7399,272.0696,17.6269,17.6286,-10.1876,17.6303,-10.2607,17.6320,-10.3332,17.6320,1962.5442,39.2509,13.6042,941.2445,9.0695,0.0000,833.6102,1774.8548,-285565.1000,-363604.6529,-361614.8509
