Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5938.0000,17.8859,30.1081,0.0000,266004.2000,-266004.2000,6.8967,0.0000,0.0000,0.0000,59112.0444,4.5000,1.0000,59112.0444,0.0000,0.0000,325116.2444,0.0000,-325116.2444,23.5232,16.2259,25939.0000,0.0000,25939.0000,0.6725,7010.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7010.5405,0.0000,0.0000,0.0000,18928.4595,18928.4595,23.1898,35.2306,0.0000,65106.0000,-65106.0000,1.6880,0.0000,0.0000,0.0000,13286.9388,4.9000,1.0000,13286.9388,0.0000,0.0000,78392.9388,0.0000,-78392.9388,24.5490,17.2517,1296.1000,0.0000,1296.1000,0.0336,350.2973,3.7000,1.0000,0.0000,0.0000,0.0000,350.2973,0.0000,0.0000,0.0000,945.8027,945.8027,24.5237,36.5645,0.0000,18090.7000,-18090.7000,0.4690,0.0000,0.0000,0.0000,3691.9796,4.9000,1.0000,3691.9796,0.0000,0.0000,21782.6796,0.0000,-21782.6796,24.9014,17.6041,8044.6000,0.0000,8044.6000,0.2086,2174.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2174.2162,0.0000,0.0000,0.0000,5870.3838,5870.3838,24.7776,20.5692,22.6734,-16.1806,-242709.4833,14.9526,1591.6818,15.9168,14.9526,0.0000,121.5383,20.5649,18.9120,19.7385,-11.9162,-95329.3741,14.9526,3410.5987,34.1060,14.9526,0.0000,427.3592,18.9111,17.8833,18.3972,-8.4679,-59275.2147,14.9526,4312.1148,43.1211,14.9526,0.0000,557.9519,23.1950,23.1932,11.5059,23.1915,11.4938,23.1898,11.4817,23.1898,8048.3007,321.9320,24.5326,24.5297,18.6085,24.5267,18.5899,24.5237,18.5713,24.5237,8048.3007,321.9320,24.7996,24.7923,20.3786,24.7849,20.3344,24.7776,20.2902,24.7776,2319.8259,46.3965,20.5692,20.5677,6.4350,20.5663,6.4070,20.5649,6.3790,20.5649,8048.3007,321.9320,18.9120,18.9117,-0.9833,18.9114,-1.0065,18.9111,-1.0295,18.9111,8048.3007,321.9320,17.8833,17.8842,-7.9359,17.8850,-8.0070,17.8859,-8.0775,17.8859,2319.8259,46.3965,14.9526,1223.8795,9.9684,0.0000,1106.8494,2330.7290,-313921.2000,-399547.2169,-397314.0721
5939.0000,18.1514,30.3736,0.0000,282661.9000,-282661.9000,7.3285,0.0000,0.0000,0.0000,62813.7556,4.5000,1.0000,62813.7556,0.0000,0.0000,345475.6556,0.0000,-345475.6556,23.6379,16.3406,27260.3000,0.0000,27260.3000,0.7068,7367.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7367.6486,0.0000,0.0000,0.0000,19892.6514,19892.6514,23.3167,35.3575,0.0000,81611.0000,-81611.0000,2.1159,0.0000,0.0000,0.0000,16655.3061,4.9000,1.0000,16655.3061,0.0000,0.0000,98266.3061,0.0000,-98266.3061,24.8773,17.5800,1526.9000,0.0000,1526.9000,0.0396,412.6757,3.7000,1.0000,0.0000,0.0000,0.0000,412.6757,0.0000,0.0000,0.0000,1114.2243,1114.2243,24.8503,36.8911,0.0000,20229.6000,-20229.6000,0.5245,0.0000,0.0000,0.0000,4128.4898,4.9000,1.0000,4128.4898,0.0000,0.0000,24358.0898,0.0000,-24358.0898,25.2371,17.9398,6501.8000,0.0000,6501.8000,0.1686,1757.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1757.2432,0.0000,0.0000,0.0000,4744.5568,4744.5568,25.1375,20.9239,23.0307,-17.6883,-265324.4874,16.3258,1716.2473,17.1625,16.3258,0.0000,158.1943,20.9193,19.2373,20.0783,-13.2395,-105916.1704,16.3258,3944.5754,39.4458,16.3258,0.0000,556.2508,19.2356,18.1511,18.6934,-9.7562,-68293.1600,16.3258,5513.5047,55.1350,16.3258,0.0000,726.2304,23.3220,23.3202,12.1318,23.3185,12.1195,23.3167,12.1073,23.3167,9413.3123,376.5325,24.8596,24.8565,20.5514,24.8534,20.5317,24.8503,20.5121,24.8503,9413.3123,376.5325,25.1617,25.1537,23.3439,25.1456,23.2907,25.1375,23.2375,25.1375,2710.7088,54.2142,20.9239,20.9224,8.5266,20.9208,8.5001,20.9193,8.4736,20.9193,9413.3123,376.5325,19.2373,19.2367,1.1966,19.2362,1.1739,19.2356,1.1512,19.2356,9413.3123,376.5325,18.1511,18.1512,-5.6847,18.1513,-5.7545,18.1514,-5.8239,18.1514,2710.7088,54.2142,16.3258,1562.6217,10.8839,0.0000,1440.6755,3003.2973,-349213.5000,-442348.6190,-439533.8179
5940.0000,18.3417,30.5640,0.0000,295177.0000,-295177.0000,7.6530,0.0000,0.0000,0.0000,65594.8889,4.5000,1.0000,65594.8889,0.0000,0.0000,360771.8889,0.0000,-360771.8889,23.9299,16.6326,23634.4000,0.0000,23634.4000,0.6128,6387.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6387.6757,0.0000,0.0000,0.0000,17246.7243,17246.7243,23.6559,35.6967,0.0000,83042.5000,-83042.5000,2.1530,0.0000,0.0000,0.0000,16947.4490,4.9000,1.0000,16947.4490,0.0000,0.0000,99989.9490,0.0000,-99989.9490,25.2047,17.9074,1805.4000,0.0000,1805.4000,0.0468,487.9459,3.7000,1.0000,0.0000,0.0000,0.0000,487.9459,0.0000,0.0000,0.0000,1317.4541,1317.4541,25.1745,37.2153,0.0000,21060.3000,-21060.3000,0.5460,0.0000,0.0000,0.0000,4298.0204,4.9000,1.0000,4298.0204,0.0000,0.0000,25358.3204,0.0000,-25358.3204,25.5673,18.2700,5679.0000,0.0000,5679.0000,0.1472,1534.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1534.8649,0.0000,0.0000,0.0000,4144.1351,4144.1351,25.4778,21.1615,23.3196,-18.5774,-278661.6410,16.7383,1741.9917,17.4199,16.7383,0.0000,170.4914,21.1570,19.4577,20.3074,-13.7130,-109703.8764,16.7383,4208.5434,42.0854,16.7383,0.0000,599.4905,19.4561,18.3412,18.8986,-10.2829,-71980.4961,16.7383,6141.7343,61.4173,16.7383,0.0000,782.6833,23.6628,23.6605,14.8232,23.6582,14.8058,23.6559,14.7883,23.6559,9841.9346,393.6774,25.1843,25.1810,22.3989,25.1777,22.3783,25.1745,22.3577,25.1745,9841.9346,393.6774,25.5031,25.4946,25.8614,25.4862,25.8060,25.4778,25.7507,25.4778,2833.3825,56.6677,21.1615,21.1600,9.4725,21.1585,9.4488,21.1570,9.4251,21.1570,9841.9346,393.6774,19.4577,19.4572,2.2724,19.4566,2.2520,19.4561,2.2317,19.4561,9841.9346,393.6774,18.3412,18.3413,-4.4874,18.3415,-4.5478,18.3417,-4.6079,18.3417,2833.3825,56.6677,16.7383,1674.9657,11.1589,0.0000,1552.6652,3227.6309,-368161.0000,-463411.8448,-460346.0135
5941.0000,18.5348,30.7570,0.0000,303214.3000,-303214.3000,7.8614,0.0000,0.0000,0.0000,67380.9556,4.5000,1.0000,67380.9556,0.0000,0.0000,370595.2556,0.0000,-370595.2556,24.0407,16.7434,27257.5000,0.0000,27257.5000,0.7067,7366.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7366.8919,0.0000,0.0000,0.0000,19890.6081,19890.6081,23.7395,35.7803,0.0000,90759.7000,-90759.7000,2.3531,0.0000,0.0000,0.0000,18522.3878,4.9000,1.0000,18522.3878,0.0000,0.0000,109282.0878,0.0000,-109282.0878,25.3631,18.0658,1727.2000,0.0000,1727.2000,0.0448,466.8108,3.7000,1.0000,0.0000,0.0000,0.0000,466.8108,0.0000,0.0000,0.0000,1260.3892,1260.3892,25.3355,37.3763,0.0000,20704.3000,-20704.3000,0.5368,0.0000,0.0000,0.0000,4225.3673,4.9000,1.0000,4225.3673,0.0000,0.0000,24929.6673,0.0000,-24929.6673,25.7058,18.4085,5061.9000,0.0000,5061.9000,0.1312,1368.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1368.0811,0.0000,0.0000,0.0000,3693.8189,3693.8189,25.6295,21.4152,23.5223,-18.9104,-283655.7087,17.4510,1803.4389,18.0344,17.4510,0.0000,193.2104,21.4104,19.6845,20.5475,-14.5206,-116164.8674,17.4510,4845.8236,48.4582,17.4510,0.0000,679.3761,19.6825,18.5353,19.1089,-11.0309,-77216.3992,17.4510,7417.1808,74.1718,17.4510,0.0000,886.9804,23.7452,23.7433,14.6220,23.7414,14.6097,23.7395,14.5974,23.7395,10602.5353,424.1014,25.3444,25.3414,22.5935,25.3384,22.5767,25.3355,22.5598,25.3355,10602.5353,424.1014,25.6510,25.6438,25.9846,25.6366,25.9466,25.6295,25.9085,25.6295,3050.9994,61.0200,21.4152,21.4136,10.7465,21.4120,10.7232,21.4104,10.7000,21.4104,10602.5353,424.1014,19.6845,19.6839,3.5151,19.6832,3.4951,19.6825,3.4752,19.6825,10602.5353,424.1014,18.5353,18.5351,-3.1746,18.5350,-3.2335,18.5348,-3.2919,18.5348,3050.9994,61.0200,17.4510,1881.0744,11.6340,0.0000,1759.5668,3640.6412,-380631.7000,-479962.1944,-477036.9753
5942.0000,18.6660,30.8883,0.0000,310754.2000,-310754.2000,8.0569,0.0000,0.0000,0.0000,69056.4889,4.5000,1.0000,69056.4889,0.0000,0.0000,379810.6889,0.0000,-379810.6889,24.2805,16.9832,25940.0000,0.0000,25940.0000,0.6725,7010.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7010.8108,0.0000,0.0000,0.0000,18929.1892,18929.1892,23.9938,36.0346,0.0000,88279.3000,-88279.3000,2.2888,0.0000,0.0000,0.0000,18016.1837,4.9000,1.0000,18016.1837,0.0000,0.0000,106295.4837,0.0000,-106295.4837,25.5650,18.2677,1172.8000,0.0000,1172.8000,0.0304,316.9730,3.7000,1.0000,0.0000,0.0000,0.0000,316.9730,0.0000,0.0000,0.0000,855.8270,855.8270,25.5430,37.5838,0.0000,20403.2000,-20403.2000,0.5290,0.0000,0.0000,0.0000,4163.9184,4.9000,1.0000,4163.9184,0.0000,0.0000,24567.1184,0.0000,-24567.1184,25.9062,18.6089,4444.8000,0.0000,4444.8000,0.1152,1201.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1201.2973,0.0000,0.0000,0.0000,3243.5027,3243.5027,25.8351,21.5633,23.6992,-19.2658,-288986.9500,17.5393,1801.5059,18.0151,17.5393,0.0000,196.1567,21.5588,19.8299,20.6943,-14.6196,-116956.9224,17.5393,4980.3799,49.8038,17.5393,0.0000,689.7360,19.8279,18.6660,19.2470,-11.2292,-78604.2571,17.5393,7656.4116,76.5641,17.5393,0.0000,900.5061,24.0006,23.9983,16.3798,23.9961,16.3637,23.9938,16.3476,23.9938,10698.4831,427.9393,25.5524,25.5493,23.4998,25.5461,23.4817,25.5430,23.4636,25.5430,10698.4831,427.9393,25.8582,25.8505,27.1440,25.8428,27.0985,25.8351,27.0532,25.8351,3078.4450,61.5689,21.5633,21.5618,11.0149,21.5603,10.9940,21.5588,10.9732,21.5588,10698.4831,427.9393,19.8299,19.8292,3.9704,19.8286,3.9524,19.8279,3.9343,19.8279,10698.4831,427.9393,18.6660,18.6660,-2.6243,18.6660,-2.6758,18.6660,-2.7269,18.6660,3078.4450,61.5689,17.5393,1907.6763,11.6929,0.0000,1786.3988,3694.0751,-387879.1000,-487644.7720,-484548.1296
5943.0000,18.7874,31.0096,0.0000,317676.6000,-317676.6000,8.2364,0.0000,0.0000,0.0000,70594.8000,4.5000,1.0000,70594.8000,0.0000,0.0000,388271.4000,0.0000,-388271.4000,24.4490,17.1517,24623.5000,0.0000,24623.5000,0.6384,6655.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6655.0000,0.0000,0.0000,0.0000,17968.5000,17968.5000,24.1801,36.2209,0.0000,88246.3000,-88246.3000,2.2879,0.0000,0.0000,0.0000,18009.4490,4.9000,1.0000,18009.4490,0.0000,0.0000,106255.7490,0.0000,-106255.7490,25.7295,18.4322,1132.2000,0.0000,1132.2000,0.0294,306.0000,3.7000,1.0000,0.0000,0.0000,0.0000,306.0000,0.0000,0.0000,0.0000,826.2000,826.2000,25.7081,37.7490,0.0000,20458.6000,-20458.6000,0.5304,0.0000,0.0000,0.0000,4175.2245,4.9000,1.0000,4175.2245,0.0000,0.0000,24633.8245,0.0000,-24633.8245,26.0673,18.7701,5061.9000,0.0000,5061.9000,0.1312,1368.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1368.0811,0.0000,0.0000,0.0000,3693.8189,3693.8189,25.9911,21.7135,23.8523,-19.5570,-293355.6753,17.7806,1816.6780,18.1668,17.7806,0.0000,204.3648,21.7088,19.9672,20.8380,-14.9296,-119436.8810,17.7806,5301.7291,53.0173,17.7806,0.0000,718.5977,19.9652,18.7876,19.3764,-11.5363,-80753.8415,17.7806,8164.9956,81.6500,17.7806,0.0000,938.1874,24.1870,24.1847,17.2832,24.1824,17.2680,24.1801,17.2528,24.1801,10962.7890,438.5116,25.7174,25.7143,24.0132,25.7112,23.9959,25.7081,23.9786,25.7081,10962.7890,438.5116,26.0135,26.0060,27.7013,25.9985,27.6595,25.9911,27.6178,25.9911,3154.0423,63.0808,21.7135,21.7119,11.4870,21.7104,11.4667,21.7088,11.4465,21.7088,10962.7890,438.5116,19.9672,19.9665,4.4756,19.9659,4.4583,19.9652,4.4409,19.9652,10962.7890,438.5116,18.7876,18.7876,-2.0690,18.7875,-2.1178,18.7874,-2.1663,18.7874,3154.0423,63.0808,17.7806,1981.6424,11.8537,0.0000,1861.1499,3842.7924,-395563.9000,-496672.4546,-493546.3978
5944.0000,18.9000,31.1222,0.0000,323504.5000,-323504.5000,8.3875,0.0000,0.0000,0.0000,71889.8889,4.5000,1.0000,71889.8889,0.0000,0.0000,395394.3889,0.0000,-395394.3889,24.5928,17.2955,20994.4000,0.0000,20994.4000,0.5443,5674.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5674.1622,0.0000,0.0000,0.0000,15320.2378,15320.2378,24.3650,36.4059,0.0000,89401.8000,-89401.8000,2.3179,0.0000,0.0000,0.0000,18245.2653,4.9000,1.0000,18245.2653,0.0000,0.0000,107647.0653,0.0000,-107647.0653,25.9149,18.6176,1436.3000,0.0000,1436.3000,0.0372,388.1892,3.7000,1.0000,0.0000,0.0000,0.0000,388.1892,0.0000,0.0000,0.0000,1048.1108,1048.1108,25.8903,37.9311,0.0000,21812.7000,-21812.7000,0.5655,0.0000,0.0000,0.0000,4451.5714,4.9000,1.0000,4451.5714,0.0000,0.0000,26264.2714,0.0000,-26264.2714,26.2685,18.9712,5884.7000,0.0000,5884.7000,0.1526,1590.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1590.4595,0.0000,0.0000,0.0000,4294.2405,4294.2405,26.1831,21.8536,24.0184,-20.0473,-300709.2887,18.0075,1829.3828,18.2938,18.0075,0.0000,212.2901,21.8489,20.0950,20.9719,-15.2271,-121817.1297,18.0075,5637.8074,56.3781,18.0075,0.0000,746.4651,20.0928,18.9004,19.4966,-11.8307,-82815.1470,18.0075,8637.0336,86.3703,18.0075,0.0000,974.5705,24.3722,24.3698,18.2085,24.3674,18.1931,24.3650,18.1777,24.3650,11213.9875,448.5595,25.8998,25.8967,24.7902,25.8935,24.7726,25.8903,24.7550,25.8903,11213.9875,448.5595,26.2066,26.1988,28.8342,26.1910,28.7885,26.1831,28.7429,26.1831,3225.8815,64.5176,21.8536,21.8520,11.9419,21.8504,11.9224,21.8489,11.9029,21.8489,11213.9875,448.5595,20.0950,20.0942,4.9535,20.0935,4.9368,20.0928,4.9201,20.0928,11213.9875,448.5595,18.9004,18.9003,-1.5555,18.9001,-1.6020,18.9000,-1.6481,18.9000,3225.8815,64.5176,18.0075,2052.8658,12.0050,0.0000,1933.3257,3986.1915,-406403.6000,-508643.1364,-505341.5654
5945.0000,18.9559,31.1781,0.0000,327862.8000,-327862.8000,8.5005,0.0000,0.0000,0.0000,72858.4000,4.5000,1.0000,72858.4000,0.0000,0.0000,400721.2000,0.0000,-400721.2000,24.8293,17.5320,13732.2000,0.0000,13732.2000,0.3560,3711.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3711.4054,0.0000,0.0000,0.0000,10020.7946,10020.7946,24.6739,36.7147,0.0000,80993.6000,-80993.6000,2.0999,0.0000,0.0000,0.0000,16529.3061,4.9000,1.0000,16529.3061,0.0000,0.0000,97522.9061,0.0000,-97522.9061,26.1033,18.8060,945.6000,0.0000,945.6000,0.0245,255.5676,3.7000,1.0000,0.0000,0.0000,0.0000,255.5676,0.0000,0.0000,0.0000,690.0324,690.0324,26.0832,38.1240,0.0000,23574.2000,-23574.2000,0.6112,0.0000,0.0000,0.0000,4811.0612,4.9000,1.0000,4811.0612,0.0000,0.0000,28385.2612,0.0000,-28385.2612,26.4992,19.2019,7736.0000,0.0000,7736.0000,0.2006,2090.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2090.8108,0.0000,0.0000,0.0000,5645.1892,5645.1892,26.3913,21.9234,24.1574,-20.3220,-304830.7076,17.6890,1788.4764,17.8848,17.6890,0.0000,201.2234,21.9189,20.1556,21.0373,-15.0375,-120300.2549,17.6890,5269.9422,52.6994,17.6890,0.0000,707.5519,20.1537,18.9554,19.5546,-11.6791,-81753.7796,17.6890,8104.9570,81.0496,17.6890,0.0000,923.7662,24.6824,24.6796,20.3764,24.6767,20.3572,24.6739,20.3381,24.6739,10862.1458,434.4858,26.0932,26.0898,25.6961,26.0865,25.6772,26.0832,25.6584,26.0832,10862.1458,434.4858,26.4165,26.4081,30.1502,26.3997,30.0992,26.3913,30.0484,26.3913,3125.2573,62.5051,21.9234,21.9219,11.7653,21.9204,11.7473,21.9189,11.7294,21.9189,10862.1458,434.4858,20.1556,20.1550,4.8189,20.1543,4.8038,20.1537,4.7888,20.1537,10862.1458,434.4858,18.9554,18.9556,-1.6876,18.9557,-1.7274,18.9559,-1.7669,18.9559,3125.2573,62.5051,17.6890,1953.3591,11.7927,0.0000,1832.5415,3785.9006,-410016.8000,-510273.3511,-506884.7421
5946.0000,18.5914,30.8136,0.0000,237343.1000,-237343.1000,6.1536,0.0000,0.0000,0.0000,52742.9111,4.5000,1.0000,52742.9111,0.0000,0.0000,290086.0111,0.0000,-290086.0111,24.4020,17.1047,11324.3000,0.0000,11324.3000,0.2936,3060.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3060.6216,0.0000,0.0000,0.0000,8263.6784,8263.6784,24.2310,36.2719,0.0000,49964.8000,-49964.8000,1.2954,0.0000,0.0000,0.0000,10196.8980,4.9000,1.0000,10196.8980,0.0000,0.0000,60161.6980,0.0000,-60161.6980,25.4361,18.1388,795.2000,0.0000,795.2000,0.0206,214.9189,3.7000,1.0000,0.0000,0.0000,0.0000,214.9189,0.0000,0.0000,0.0000,580.2811,580.2811,25.4184,37.4592,0.0000,24323.1000,-24323.1000,0.6306,0.0000,0.0000,0.0000,4963.8980,4.9000,1.0000,4963.8980,0.0000,0.0000,29286.9980,0.0000,-29286.9980,26.0050,18.7077,9073.1000,0.0000,9073.1000,0.2352,2452.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2452.1892,0.0000,0.0000,0.0000,6620.9108,6620.9108,25.8608,21.3232,23.5920,-15.1020,-226530.1189,12.9436,1334.4060,13.3441,12.9436,0.0000,78.8374,21.3233,19.6776,20.5005,-10.2702,-82161.2308,12.9436,2811.1510,28.1115,12.9436,0.0000,277.2120,19.6800,18.5771,19.1285,-7.8656,-55058.8783,12.9436,3418.5846,34.1858,12.9436,0.0000,361.9227,24.2365,24.2347,14.8760,24.2329,14.8679,24.2310,14.8599,24.2310,6225.3408,249.0136,25.4245,25.4225,18.0831,25.4204,18.0780,25.4184,18.0729,25.4184,6225.3408,249.0136,25.8724,25.8686,22.3637,25.8647,22.3692,25.8608,22.3742,25.8608,1797.2210,35.9444,21.3232,21.3233,5.1190,21.3233,5.1169,21.3233,5.1149,21.3233,6225.3408,249.0136,19.6776,19.6784,-0.5029,19.6792,-0.5031,19.6800,-0.5033,19.6800,6225.3408,249.0136,18.5771,18.5819,-6.8801,18.5867,-6.8620,18.5914,-6.8441,18.5914,1797.2210,35.9444,12.9436,819.7379,8.6291,0.0000,717.9721,1537.7100,-290438.4000,-364069.8368,-363750.2280
5947.0000,18.4272,30.6494,0.0000,232520.2000,-232520.2000,6.0285,0.0000,0.0000,0.0000,51671.1556,4.5000,1.0000,51671.1556,0.0000,0.0000,284191.3556,0.0000,-284191.3556,24.4339,17.1366,11309.1000,0.0000,11309.1000,0.2932,3056.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3056.5135,0.0000,0.0000,0.0000,8252.5865,8252.5865,24.2514,36.2922,0.0000,38543.4000,-38543.4000,0.9993,0.0000,0.0000,0.0000,7866.0000,4.9000,1.0000,7866.0000,0.0000,0.0000,46409.4000,0.0000,-46409.4000,25.2323,17.9350,619.6000,0.0000,619.6000,0.0161,167.4595,3.7000,1.0000,0.0000,0.0000,0.0000,167.4595,0.0000,0.0000,0.0000,452.1405,452.1405,25.2150,37.2558,0.0000,23762.0000,-23762.0000,0.6161,0.0000,0.0000,0.0000,4849.3878,4.9000,1.0000,4849.3878,0.0000,0.0000,28611.3878,0.0000,-28611.3878,25.8197,18.5224,8661.7000,0.0000,8661.7000,0.2246,2341.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2341.0000,0.0000,0.0000,0.0000,6320.7000,6320.7000,25.6686,21.0975,23.3831,-14.4180,-216269.3727,12.2666,1273.8022,12.7380,12.2666,0.0000,67.1029,21.0969,19.4784,20.2876,-9.5715,-76572.1745,12.2666,2666.8668,26.6687,12.2666,0.0000,235.9505,19.4805,18.4147,18.9476,-7.2038,-50426.5995,12.2666,3230.7403,32.3074,12.2666,0.0000,308.0524,24.2594,24.2567,15.1059,24.2540,15.0884,24.2514,15.0709,24.2514,5658.3785,226.3351,25.2227,25.2201,16.4519,25.2176,16.4397,25.2150,16.4275,25.2150,5658.3785,226.3351,25.6861,25.6803,20.3610,25.6744,20.3347,25.6686,20.3087,25.6686,1634.5210,32.6904,21.0975,21.0973,3.3097,21.0971,3.3032,21.0969,3.2967,21.0969,5658.3785,226.3351,19.4784,19.4791,-2.1510,19.4798,-2.1539,19.4805,-2.1567,19.4805,5658.3785,226.3351,18.4147,18.4188,-8.5528,18.4230,-8.5499,18.4272,-8.5466,18.4272,1634.5210,32.6904,12.2666,706.1966,8.1777,0.0000,611.1058,1317.3024,-274235.2000,-344186.7163,-343268.1467
5948.0000,18.1234,30.3456,0.0000,168559.8000,-168559.8000,4.3702,0.0000,0.0000,0.0000,37457.7333,4.5000,1.0000,37457.7333,0.0000,0.0000,206017.5333,0.0000,-206017.5333,24.0120,16.7148,11338.2000,0.0000,11338.2000,0.2940,3064.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3064.3784,0.0000,0.0000,0.0000,8273.8216,8273.8216,23.7714,35.8122,0.0000,21733.6000,-21733.6000,0.5635,0.0000,0.0000,0.0000,4435.4286,4.9000,1.0000,4435.4286,0.0000,0.0000,26169.0286,0.0000,-26169.0286,24.5194,17.2221,681.5000,0.0000,681.5000,0.0177,184.1892,3.7000,1.0000,0.0000,0.0000,0.0000,184.1892,0.0000,0.0000,0.0000,497.3108,497.3108,24.5028,36.5436,0.0000,22982.6000,-22982.6000,0.5959,0.0000,0.0000,0.0000,4690.3265,4.9000,1.0000,4690.3265,0.0000,0.0000,27672.9265,0.0000,-27672.9265,25.2938,17.9965,7941.7000,0.0000,7941.7000,0.2059,2146.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2146.4054,0.0000,0.0000,0.0000,5795.2946,5795.2946,25.1240,20.5425,22.8332,-10.6858,-160286.9365,9.0707,960.1624,9.6016,9.0707,0.0000,27.1322,20.5472,19.0724,19.8098,-6.4497,-51597.9556,9.0707,2006.9306,20.0693,9.0707,0.0000,95.4035,19.0791,18.0974,18.5883,-4.9064,-34344.6953,9.0707,2400.3419,24.0034,9.0707,0.0000,124.5570,23.7756,23.7742,10.1064,23.7728,10.1030,23.7714,10.0995,23.7714,3313.5605,132.5424,24.5052,24.5044,9.6539,24.5036,9.6597,24.5028,9.6655,24.5028,3313.5605,132.5424,25.1282,25.1268,13.9275,25.1254,13.9557,25.1240,13.9832,25.1240,960.5132,19.2103,20.5425,20.5441,-1.7768,20.5456,-1.7656,20.5472,-1.7544,20.5472,3313.5605,132.5424,19.0724,19.0746,-5.8233,19.0769,-5.8113,19.0791,-5.7993,19.0791,3313.5605,132.5424,18.0974,18.1062,-12.0213,18.1148,-11.9653,18.1234,-11.9100,18.1234,960.5132,19.2103,9.0707,306.0173,6.0471,0.0000,247.0927,553.1099,-193314.6000,-245293.0614,-246229.5873
5949.0000,17.9415,30.1637,0.0000,159861.1000,-159861.1000,4.1447,0.0000,0.0000,0.0000,35524.6889,4.5000,1.0000,35524.6889,0.0000,0.0000,195385.7889,0.0000,-195385.7889,24.0478,16.7505,9580.1000,0.0000,9580.1000,0.2484,2589.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2589.2162,0.0000,0.0000,0.0000,6990.8838,6990.8838,23.8202,35.8610,0.0000,15312.5000,-15312.5000,0.3970,0.0000,0.0000,0.0000,3125.0000,4.9000,1.0000,3125.0000,0.0000,0.0000,18437.5000,0.0000,-18437.5000,24.3964,17.0991,432.0000,0.0000,432.0000,0.0112,116.7568,3.7000,1.0000,0.0000,0.0000,0.0000,116.7568,0.0000,0.0000,0.0000,315.2432,315.2432,24.3799,36.4207,0.0000,21629.0000,-21629.0000,0.5608,0.0000,0.0000,0.0000,4414.0816,4.9000,1.0000,4414.0816,0.0000,0.0000,26043.0816,0.0000,-26043.0816,25.1938,17.8965,6501.8000,0.0000,6501.8000,0.1686,1757.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1757.2432,0.0000,0.0000,0.0000,4744.5568,4744.5568,25.0265,20.1827,22.6046,-10.3327,-154990.0577,8.2959,885.2305,8.8523,8.2959,0.0000,20.7569,20.1886,18.8371,19.5128,-5.4056,-43244.8425,8.2959,1855.7675,18.5577,8.2959,0.0000,72.9866,18.8445,17.9148,18.3796,-4.2497,-29747.7482,8.2959,2212.6506,22.1265,8.2959,0.0000,95.2899,23.8293,23.8263,11.1712,23.8232,11.1502,23.8202,11.1292,23.8202,2829.8297,113.1932,24.3866,24.3844,9.6402,24.3821,9.6289,24.3799,9.6178,24.3799,2829.8297,113.1932,25.0455,25.0391,14.0276,25.0328,13.9861,25.0265,13.9455,25.0265,821.1689,16.4234,20.1827,20.1846,-4.3460,20.1866,-4.3340,20.1886,-4.3221,20.1886,2829.8297,113.1932,18.8371,18.8395,-7.4116,18.8420,-7.3999,18.8445,-7.3882,18.8445,2829.8297,113.1932,17.9148,17.9237,-13.4948,17.9326,-13.4460,17.9415,-13.3973,17.9415,821.1689,16.4234,8.2959,239.0731,5.5306,0.0000,189.0334,428.1066,-180288.7000,-227815.6867,-227982.6484
5950.0000,17.7728,29.9950,0.0000,133292.8000,-133292.8000,3.4559,0.0000,0.0000,0.0000,29620.6222,4.5000,1.0000,29620.6222,0.0000,0.0000,162913.4222,0.0000,-162913.4222,23.7565,16.4592,9387.5000,0.0000,9387.5000,0.2434,2537.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2537.1622,0.0000,0.0000,0.0000,6850.3378,6850.3378,23.5001,35.5409,0.0000,13559.0000,-13559.0000,0.3515,0.0000,0.0000,0.0000,2767.1429,4.9000,1.0000,2767.1429,0.0000,0.0000,16326.1429,0.0000,-16326.1429,24.0998,16.8025,339.7000,0.0000,339.7000,0.0088,91.8108,3.7000,1.0000,0.0000,0.0000,0.0000,91.8108,0.0000,0.0000,0.0000,247.8892,247.8892,24.0863,36.1271,0.0000,19251.2000,-19251.2000,0.4991,0.0000,0.0000,0.0000,3928.8163,4.9000,1.0000,3928.8163,0.0000,0.0000,23180.0163,0.0000,-23180.0163,24.9376,17.6404,5679.0000,0.0000,5679.0000,0.1472,1534.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1534.8649,0.0000,0.0000,0.0000,4144.1351,4144.1351,24.7737,19.8504,22.3120,-8.9361,-134042.1383,7.0589,761.0443,7.6104,7.0589,0.0000,12.7875,19.8592,18.6093,19.2342,-4.2539,-34030.9260,7.0589,1595.4698,15.9547,7.0589,0.0000,44.9641,18.6193,17.7392,18.1793,-3.4231,-23961.6068,7.0589,1897.0366,18.9704,7.0589,0.0000,58.7042,23.5049,23.5033,8.0423,23.5017,8.0376,23.5001,8.0329,23.5001,2128.4204,85.1368,24.0907,24.0892,7.3983,24.0877,7.3958,24.0863,7.3932,24.0863,2128.4204,85.1368,24.7854,24.7815,11.5449,24.7776,11.5389,24.7737,11.5325,24.7737,618.8571,12.3771,19.8504,19.8534,-6.6226,19.8563,-6.6031,19.8592,-6.5837,19.8592,2128.4204,85.1368,18.6093,18.6126,-8.9632,18.6160,-8.9443,18.6193,-8.9254,18.6193,2128.4204,85.1368,17.7392,17.7505,-14.9070,17.7617,-14.8356,17.7728,-14.7648,17.7728,618.8571,12.3771,7.0589,153.0647,4.7060,0.0000,116.4558,269.5205,-150696.8000,-191177.2192,-192034.6712
5951.0000,17.6336,29.8558,0.0000,119915.7000,-119915.7000,3.1090,0.0000,0.0000,0.0000,26647.9333,4.5000,1.0000,26647.9333,0.0000,0.0000,146563.6333,0.0000,-146563.6333,23.7790,16.4817,9362.8000,0.0000,9362.8000,0.2427,2530.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2530.4865,0.0000,0.0000,0.0000,6832.3135,6832.3135,23.4838,35.5247,0.0000,9360.8000,-9360.8000,0.2427,0.0000,0.0000,0.0000,1910.3673,4.9000,1.0000,1910.3673,0.0000,0.0000,11271.1673,0.0000,-11271.1673,23.9564,16.6591,334.0000,0.0000,334.0000,0.0087,90.2703,3.7000,1.0000,0.0000,0.0000,0.0000,90.2703,0.0000,0.0000,0.0000,243.7297,243.7297,23.9405,35.9813,0.0000,16812.2000,-16812.2000,0.4359,0.0000,0.0000,0.0000,3431.0612,4.9000,1.0000,3431.0612,0.0000,0.0000,20243.2612,0.0000,-20243.2612,24.7893,17.4920,3210.6000,0.0000,3210.6000,0.0832,867.7297,3.7000,1.0000,0.0000,0.0000,0.0000,867.7297,0.0000,0.0000,0.0000,2342.8703,2342.8703,24.6717,19.5091,22.0904,-8.2084,-123125.5261,6.1834,671.9031,6.7190,6.1834,0.0000,8.5951,19.5216,18.4324,18.9770,-3.2471,-25976.9857,6.1834,1411.0477,14.1105,6.1834,0.0000,30.2224,18.4445,17.5944,18.0195,-2.8961,-20272.8282,6.1834,1671.8410,16.7184,6.1834,0.0000,39.4578,23.4925,23.4896,8.4234,23.4867,8.4044,23.4838,8.3855,23.4838,1685.9717,67.4389,23.9462,23.9443,6.7829,23.9424,6.7749,23.9405,6.7670,23.9405,1685.9717,67.4389,24.6910,24.6845,11.2332,24.6781,11.1933,24.6717,11.1542,24.6717,491.0342,9.8207,19.5091,19.5133,-8.9568,19.5174,-8.9275,19.5216,-8.8983,19.5216,1685.9717,67.4389,18.4324,18.4364,-9.9950,18.4405,-9.9717,18.4445,-9.9485,18.4445,1685.9717,67.4389,17.5944,17.6076,-15.9365,17.6206,-15.8502,17.6336,-15.7645,17.6336,491.0342,9.8207,6.1834,106.2435,4.1223,0.0000,78.2753,184.5188,-133181.3000,-168659.1484,-169375.3400
5952.0000,17.5217,29.7440,0.0000,102917.4000,-102917.4000,2.6683,0.0000,0.0000,0.0000,22870.5333,4.5000,1.0000,22870.5333,0.0000,0.0000,125787.9333,0.0000,-125787.9333,23.4046,16.1073,9353.8000,0.0000,9353.8000,0.2425,2528.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2528.0541,0.0000,0.0000,0.0000,6825.7459,6825.7459,23.0841,35.1249,0.0000,13920.8000,-13920.8000,0.3609,0.0000,0.0000,0.0000,2840.9796,4.9000,1.0000,2840.9796,0.0000,0.0000,16761.7796,0.0000,-16761.7796,23.8680,16.5707,347.7000,0.0000,347.7000,0.0090,93.9730,3.7000,1.0000,0.0000,0.0000,0.0000,93.9730,0.0000,0.0000,0.0000,253.7270,253.7270,23.8494,35.8903,0.0000,14958.0000,-14958.0000,0.3878,0.0000,0.0000,0.0000,3052.6531,4.9000,1.0000,3052.6531,0.0000,0.0000,18010.6531,0.0000,-18010.6531,24.6918,17.3945,1050.8000,0.0000,1050.8000,0.0272,284.0000,3.7000,1.0000,0.0000,0.0000,0.0000,284.0000,0.0000,0.0000,0.0000,766.8000,766.8000,24.6311,19.2063,21.9187,-7.7329,-115993.4178,5.5438,606.0817,6.0608,5.5438,0.0000,6.1941,19.2221,18.2912,18.7567,-2.4881,-19905.0421,5.5438,1275.5562,12.7556,5.5438,0.0000,21.7800,18.3052,17.4777,17.8914,-2.5276,-17693.4193,5.5438,1506.2053,15.0621,5.5438,0.0000,28.4355,23.0853,23.0849,4.6367,23.0845,4.6440,23.0841,4.6512,23.0841,1391.7695,55.6708,23.8561,23.8539,6.5452,23.8517,6.5345,23.8494,6.5238,23.8494,1391.7695,55.6708,24.6559,24.6476,11.4255,24.6393,11.3675,24.6311,11.3102,24.6311,405.9251,8.1185,19.2063,19.2116,-10.8408,19.2169,-10.8042,19.2221,-10.7678,19.2221,1391.7695,55.6708,18.2912,18.2959,-10.7206,18.3005,-10.6934,18.3052,-10.6663,18.3052,1391.7695,55.6708,17.4777,17.4925,-16.6579,17.5072,-16.5600,17.5217,-16.4628,17.5217,405.9251,8.1185,5.5438,78.6538,3.6958,0.0000,56.4096,135.0635,-121043.9000,-152714.0930,-153591.8792
5953.0000,17.4414,29.6636,0.0000,101391.8000,-101391.8000,2.6288,0.0000,0.0000,0.0000,22531.5111,4.5000,1.0000,22531.5111,0.0000,0.0000,123923.3111,0.0000,-123923.3111,23.5400,16.2427,9409.2000,0.0000,9409.2000,0.2440,2543.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2543.0270,0.0000,0.0000,0.0000,6866.1730,6866.1730,23.1928,35.2336,0.0000,9558.2000,-9558.2000,0.2478,0.0000,0.0000,0.0000,1950.6531,4.9000,1.0000,1950.6531,0.0000,0.0000,11508.8531,0.0000,-11508.8531,23.7592,16.4619,336.9000,0.0000,336.9000,0.0087,91.0541,3.7000,1.0000,0.0000,0.0000,0.0000,91.0541,0.0000,0.0000,0.0000,245.8459,245.8459,23.7410,35.7818,0.0000,14129.9000,-14129.9000,0.3663,0.0000,0.0000,0.0000,2883.6531,4.9000,1.0000,2883.6531,0.0000,0.0000,17013.5531,0.0000,-17013.5531,24.5782,17.2809,640.0000,0.0000,640.0000,0.0166,172.9730,3.7000,1.0000,0.0000,0.0000,0.0000,172.9730,0.0000,0.0000,0.0000,467.0270,467.0270,24.5340,19.0381,21.7861,-7.4451,-111676.3422,5.2683,578.6966,5.7870,5.2683,0.0000,5.3160,19.0539,18.1685,18.6112,-2.2489,-17990.8254,5.2683,1218.8168,12.1882,5.2683,0.0000,18.6922,18.1838,17.3957,17.7897,-2.2876,-16013.1919,5.2683,1436.9212,14.3692,5.2683,0.0000,24.4042,23.2021,23.1990,6.5312,23.1959,6.5088,23.1928,6.4867,23.1928,1272.7817,50.9113,23.7471,23.7451,5.9838,23.7430,5.9755,23.7410,5.9672,23.7410,1272.7817,50.9113,24.5553,24.5482,10.6491,24.5411,10.6112,24.5340,10.5733,24.5340,371.4718,7.4294,19.0381,19.0434,-11.3995,19.0487,-11.3664,19.0539,-11.3333,19.0539,1272.7817,50.9113,18.1685,18.1736,-11.3237,18.1787,-11.2946,18.1838,-11.2657,18.1838,1272.7817,50.9113,17.3957,17.4110,-17.0178,17.4262,-16.9217,17.4414,-16.8261,17.4414,371.4718,7.4294,5.2683,68.3649,3.5122,0.0000,48.4124,116.7773,-114693.8000,-144866.6713,-145680.3595
5954.0000,17.3658,29.5880,0.0000,92877.0000,-92877.0000,2.4080,0.0000,0.0000,0.0000,20639.3333,4.5000,1.0000,20639.3333,0.0000,0.0000,113516.3333,0.0000,-113516.3333,23.4070,16.1097,9373.3000,0.0000,9373.3000,0.2430,2533.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2533.3243,0.0000,0.0000,0.0000,6839.9757,6839.9757,23.0380,35.0788,0.0000,9191.5000,-9191.5000,0.2383,0.0000,0.0000,0.0000,1875.8163,4.9000,1.0000,1875.8163,0.0000,0.0000,11067.3163,0.0000,-11067.3163,23.6270,16.3297,344.1000,0.0000,344.1000,0.0089,93.0000,3.7000,1.0000,0.0000,0.0000,0.0000,93.0000,0.0000,0.0000,0.0000,251.1000,251.1000,23.6084,35.6492,0.0000,13152.1000,-13152.1000,0.3410,0.0000,0.0000,0.0000,2684.1020,4.9000,1.0000,2684.1020,0.0000,0.0000,15836.2020,0.0000,-15836.2020,24.4511,17.1538,331.1000,0.0000,331.1000,0.0086,89.4865,3.7000,1.0000,0.0000,0.0000,0.0000,89.4865,0.0000,0.0000,0.0000,241.6135,241.6135,24.4187,18.8680,21.6434,-6.9533,-104299.7303,4.8718,537.8694,5.3787,4.8718,0.0000,4.2036,18.8861,18.0694,18.4778,-1.9183,-15346.0717,4.8718,1132.7474,11.3275,4.8718,0.0000,14.7809,18.0862,17.3156,17.7009,-2.0686,-14480.1095,4.8718,1333.2711,13.3327,4.8718,0.0000,19.2977,23.0430,23.0413,5.1442,23.0397,5.1389,23.0380,5.1335,23.0380,1109.7381,44.3895,23.6136,23.6119,5.1508,23.6101,5.1454,23.6084,5.1401,23.6084,1109.7381,44.3895,24.4383,24.4317,9.7108,24.4252,9.6800,24.4187,9.6493,24.4187,324.2274,6.4845,18.8680,18.8741,-12.1598,18.8801,-12.1212,18.8861,-12.0827,18.8861,1109.7381,44.3895,18.0694,18.0750,-11.7407,18.0806,-11.7087,18.0862,-11.6768,18.0862,1109.7381,44.3895,17.3156,17.3324,-17.4321,17.3492,-17.3231,17.3658,-17.2152,17.3658,324.2274,6.4845,4.8718,55.1322,3.2478,0.0000,38.2822,93.4145,-105172.1000,-133087.1625,-134125.9116
5955.0000,17.3142,29.5364,0.0000,84632.2000,-84632.2000,2.1942,0.0000,0.0000,0.0000,18807.1556,4.5000,1.0000,18807.1556,0.0000,0.0000,103439.3556,0.0000,-103439.3556,22.8260,15.5287,9375.2000,0.0000,9375.2000,0.2431,2533.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2533.8378,0.0000,0.0000,0.0000,6841.3622,6841.3622,22.4685,34.5093,0.0000,18237.3000,-18237.3000,0.4728,0.0000,0.0000,0.0000,3721.8980,4.9000,1.0000,3721.8980,0.0000,0.0000,21959.1980,0.0000,-21959.1980,23.6386,16.3413,339.2000,0.0000,339.2000,0.0088,91.6757,3.7000,1.0000,0.0000,0.0000,0.0000,91.6757,0.0000,0.0000,0.0000,247.5243,247.5243,23.6176,35.6584,0.0000,12199.0000,-12199.0000,0.3163,0.0000,0.0000,0.0000,2489.5918,4.9000,1.0000,2489.5918,0.0000,0.0000,14688.5918,0.0000,-14688.5918,24.4002,17.1030,331.1000,0.0000,331.1000,0.0086,89.4865,3.7000,1.0000,0.0000,0.0000,0.0000,89.4865,0.0000,0.0000,0.0000,241.6135,241.6135,24.3647,18.7735,21.5691,-6.9954,-104930.7502,4.8657,538.6322,5.3863,4.8657,0.0000,4.1880,18.7909,17.9902,18.3905,-1.8784,-15027.3671,4.8657,1135.0732,11.3507,4.8657,0.0000,14.7261,18.0071,17.2650,17.6360,-1.9894,-13925.9394,4.8657,1334.9206,13.3492,4.8657,0.0000,19.2261,22.4614,22.4638,-0.2085,22.4661,-0.1750,22.4685,-0.1418,22.4685,1107.3341,44.2934,23.6254,23.6228,5.7712,23.6202,5.7571,23.6176,5.7431,23.6176,1107.3341,44.2934,24.3874,24.3798,9.6074,24.3722,9.5634,24.3647,9.5200,24.3647,323.5304,6.4706,18.7735,18.7793,-12.2473,18.7851,-12.2138,18.7909,-12.1804,18.7909,1107.3341,44.2934,17.9902,17.9958,-12.0188,18.0014,-11.9883,18.0071,-11.9580,18.0071,1107.3341,44.2934,17.2650,17.2815,-17.5397,17.2979,-17.4423,17.3142,-17.3453,17.3142,323.5304,6.4706,4.8657,54.9449,3.2438,0.0000,38.1402,93.0851,-105023.0000,-132756.6454,-133884.0568
5956.0000,17.2921,29.5143,0.0000,106814.4000,-106814.4000,2.7694,0.0000,0.0000,0.0000,23736.5333,4.5000,1.0000,23736.5333,0.0000,0.0000,130550.9333,0.0000,-130550.9333,23.6354,16.3381,9406.5000,0.0000,9406.5000,0.2439,2542.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2542.2973,0.0000,0.0000,0.0000,6864.2027,6864.2027,23.2819,35.3227,0.0000,8096.9000,-8096.9000,0.2099,0.0000,0.0000,0.0000,1652.4286,4.9000,1.0000,1652.4286,0.0000,0.0000,9749.3286,0.0000,-9749.3286,23.7556,16.4583,334.6000,0.0000,334.6000,0.0087,90.4324,3.7000,1.0000,0.0000,0.0000,0.0000,90.4324,0.0000,0.0000,0.0000,244.1676,244.1676,23.7337,35.7745,0.0000,11912.4000,-11912.4000,0.3089,0.0000,0.0000,0.0000,2431.1020,4.9000,1.0000,2431.1020,0.0000,0.0000,14343.5020,0.0000,-14343.5020,24.4306,17.1333,640.3000,0.0000,640.3000,0.0166,173.0541,3.7000,1.0000,0.0000,0.0000,0.0000,173.0541,0.0000,0.0000,0.0000,467.2459,467.2459,24.3822,18.8052,21.5937,-7.6519,-114778.0050,5.3359,590.1656,5.9017,5.3359,0.0000,5.5233,18.8186,17.9334,18.3760,-2.2771,-18216.9116,5.3359,1245.4501,12.4545,5.3359,0.0000,19.4214,17.9487,17.2492,17.5990,-2.0566,-14396.4997,5.3359,1466.0023,14.6600,5.3359,0.0000,25.3562,23.3019,23.2952,9.1868,23.2885,9.1239,23.2819,9.0617,23.2819,1301.5655,52.0626,23.7437,23.7404,7.2283,23.7370,7.2080,23.7337,7.1879,23.7337,1301.5655,52.0626,24.4079,24.3993,10.2616,24.3907,10.2075,24.3822,10.1540,24.3822,379.8081,7.5962,18.8052,18.8097,-11.2432,18.8141,-11.2245,18.8186,-11.2057,18.8186,1301.5655,52.0626,17.9334,17.9385,-12.1320,17.9436,-12.1082,17.9487,-12.0844,17.9487,1301.5655,52.0626,17.2492,17.2635,-17.3150,17.2778,-17.2473,17.2921,-17.1793,17.2921,379.8081,7.5962,5.3359,70.8061,3.5573,0.0000,50.3009,121.1070,-116442.3000,-147068.1477,-147391.4163
5957.0000,17.2986,29.5208,0.0000,120066.6000,-120066.6000,3.1129,0.0000,0.0000,0.0000,26681.4667,4.5000,1.0000,26681.4667,0.0000,0.0000,146748.0667,0.0000,-146748.0667,23.3258,16.0285,9372.4000,0.0000,9372.4000,0.2430,2533.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2533.0811,0.0000,0.0000,0.0000,6839.3189,6839.3189,23.0410,35.0819,0.0000,17058.2000,-17058.2000,0.4423,0.0000,0.0000,0.0000,3481.2653,4.9000,1.0000,3481.2653,0.0000,0.0000,20539.4653,0.0000,-20539.4653,23.8846,16.5873,430.4000,0.0000,430.4000,0.0112,116.3243,3.7000,1.0000,0.0000,0.0000,0.0000,116.3243,0.0000,0.0000,0.0000,314.0757,314.0757,23.8618,35.9027,0.0000,12378.9000,-12378.9000,0.3209,0.0000,0.0000,0.0000,2526.3061,4.9000,1.0000,2526.3061,0.0000,0.0000,14905.2061,0.0000,-14905.2061,24.4740,17.1767,3011.1000,0.0000,3011.1000,0.0781,813.8108,3.7000,1.0000,0.0000,0.0000,0.0000,813.8108,0.0000,0.0000,0.0000,2197.2892,2197.2892,24.3638,19.0325,21.6981,-8.6536,-129804.0358,6.3126,695.5830,6.9558,6.3126,0.0000,9.1451,19.0392,17.9217,18.4805,-3.4012,-27209.7319,6.3126,1467.6104,14.6761,6.3126,0.0000,32.1563,17.9340,17.2645,17.5993,-2.3285,-16299.8184,6.3126,1734.3057,17.3431,6.3126,0.0000,41.9827,23.0449,23.0436,5.9205,23.0423,5.9226,23.0410,5.9245,23.0410,1748.3827,69.9353,23.8717,23.8684,8.5148,23.8651,8.4967,23.8618,8.4787,23.8618,1748.3827,69.9353,24.3838,24.3771,10.2049,24.3704,10.1774,24.3638,10.1496,24.3638,509.0763,10.1815,19.0325,19.0347,-8.5826,19.0370,-8.5844,19.0392,-8.5860,19.0392,1748.3827,69.9353,17.9217,17.9258,-11.8645,17.9299,-11.8509,17.9340,-11.8372,17.9340,1748.3827,69.9353,17.2645,17.2759,-16.8260,17.2872,-16.7924,17.2986,-16.7581,17.2986,509.0763,10.1815,6.3126,112.4720,4.2084,0.0000,83.2841,195.7561,-136689.8000,-172842.0543,-173313.5861
5958.0000,17.4231,29.6454,0.0000,207051.5000,-207051.5000,5.3682,0.0000,0.0000,0.0000,46011.4444,4.5000,1.0000,46011.4444,0.0000,0.0000,253062.9444,0.0000,-253062.9444,24.3880,17.0907,9381.9000,0.0000,9381.9000,0.2432,2535.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2535.6486,0.0000,0.0000,0.0000,6846.2514,6846.2514,24.1806,36.2214,0.0000,1752.8000,-1752.8000,0.0454,0.0000,0.0000,0.0000,357.7143,4.9000,1.0000,357.7143,0.0000,0.0000,2110.5143,0.0000,-2110.5143,24.2387,16.9414,392.4000,0.0000,392.4000,0.0102,106.0541,3.7000,1.0000,0.0000,0.0000,0.0000,106.0541,0.0000,0.0000,0.0000,286.3459,286.3459,24.2204,36.2612,0.0000,13731.1000,-13731.1000,0.3560,0.0000,0.0000,0.0000,2802.2653,4.9000,1.0000,2802.2653,0.0000,0.0000,16533.3653,0.0000,-16533.3653,24.6755,17.3782,9917.5000,0.0000,9917.5000,0.2571,2680.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2680.4054,0.0000,0.0000,0.0000,7237.0946,7237.0946,24.4579,19.6952,22.0765,-11.5364,-173046.1601,9.4203,1024.1324,10.2413,9.4203,0.0000,30.3920,19.6926,18.1709,18.9318,-6.9115,-55291.7261,9.4203,2153.3377,21.5334,9.4203,0.0000,106.8657,18.1757,17.4062,17.7909,-3.9940,-27958.1724,9.4203,2569.2474,25.6925,9.4203,0.0000,139.5218,24.1996,24.1933,17.4499,24.1869,17.3981,24.1806,17.3466,24.1806,3542.8708,141.7148,24.2308,24.2274,11.9276,24.2239,11.9088,24.2204,11.8900,24.2204,3542.8708,141.7148,24.4763,24.4701,11.5404,24.4640,11.5173,24.4579,11.4941,24.4579,1026.5256,20.5305,19.6952,19.6944,-2.0685,19.6935,-2.0975,19.6926,-2.1263,19.6926,3542.8708,141.7148,18.1709,18.1725,-9.1271,18.1741,-9.1370,18.1757,-9.1468,18.1757,3542.8708,141.7148,17.4062,17.4118,-14.9461,17.4174,-14.9757,17.4231,-15.0041,17.4231,1026.5256,20.5305,9.4203,339.7756,6.2802,0.0000,276.7795,616.5551,-202843.6000,-257337.1321,-256296.0585
5959.0000,17.6454,29.8677,0.0000,260950.7000,-260950.7000,6.7656,0.0000,0.0000,0.0000,57989.0444,4.5000,1.0000,57989.0444,0.0000,0.0000,318939.7444,0.0000,-318939.7444,24.5850,17.2877,15902.8000,0.0000,15902.8000,0.4123,4298.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4298.0541,0.0000,0.0000,0.0000,11604.7459,11604.7459,24.3226,36.3634,0.0000,3421.8000,-3421.8000,0.0887,0.0000,0.0000,0.0000,698.3265,4.9000,1.0000,698.3265,0.0000,0.0000,4120.1265,0.0000,-4120.1265,24.4122,17.1149,733.8000,0.0000,733.8000,0.0190,198.3243,3.7000,1.0000,0.0000,0.0000,0.0000,198.3243,0.0000,0.0000,0.0000,535.4757,535.4757,24.3927,36.4335,0.0000,14852.3000,-14852.3000,0.3851,0.0000,0.0000,0.0000,3031.0816,4.9000,1.0000,3031.0816,0.0000,0.0000,17883.3816,0.0000,-17883.3816,24.7818,17.4845,10535.9000,0.0000,10535.9000,0.2732,2847.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2847.5405,0.0000,0.0000,0.0000,7688.3595,7688.3595,24.5972,20.2372,22.4172,-13.3590,-200385.1032,11.9159,1279.9236,12.7992,11.9159,0.0000,61.5099,20.2333,18.5638,19.3985,-9.5911,-76728.7092,11.9159,2676.8469,26.7685,11.9159,0.0000,216.2841,18.5649,17.6369,18.1009,-6.0925,-42647.6154,11.9159,3211.8225,32.1182,11.9159,0.0000,282.3763,24.3325,24.3292,17.0039,24.3259,16.9890,24.3226,16.9741,24.3226,5374.1580,214.9663,24.4006,24.3980,13.0071,24.3953,12.9974,24.3927,12.9877,24.3927,5374.1580,214.9663,24.6145,24.6087,13.1762,24.6030,13.1558,24.5972,13.1353,24.5972,1552.9248,31.0585,20.2372,20.2359,2.3351,20.2346,2.3085,20.2333,2.2820,20.2333,5374.1580,214.9663,18.5638,18.5642,-5.4294,18.5645,-5.4471,18.5649,-5.4648,18.5649,5374.1580,214.9663,17.6369,17.6397,-12.2922,17.6426,-12.3416,17.6454,-12.3903,17.6454,1552.9248,31.0585,11.9159,651.5888,7.9439,0.0000,560.1703,1211.7591,-252052.3000,-321114.6715,-319761.4278
5960.0000,17.9624,30.1847,0.0000,284237.1000,-284237.1000,7.3694,0.0000,0.0000,0.0000,63163.8000,4.5000,1.0000,63163.8000,0.0000,0.0000,347400.9000,0.0000,-347400.9000,24.2025,16.9052,19369.4000,0.0000,19369.4000,0.5022,5234.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5234.9730,0.0000,0.0000,0.0000,14134.4270,14134.4270,23.9446,35.9854,0.0000,41212.0000,-41212.0000,1.0685,0.0000,0.0000,0.0000,8410.6122,4.9000,1.0000,8410.6122,0.0000,0.0000,49622.6122,0.0000,-49622.6122,24.8360,17.5387,1183.5000,0.0000,1183.5000,0.0307,319.8649,3.7000,1.0000,0.0000,0.0000,0.0000,319.8649,0.0000,0.0000,0.0000,863.6351,863.6351,24.8113,36.8521,0.0000,15029.0000,-15029.0000,0.3897,0.0000,0.0000,0.0000,3067.1429,4.9000,1.0000,3067.1429,0.0000,0.0000,18096.1429,0.0000,-18096.1429,25.1364,17.8391,10123.6000,0.0000,10123.6000,0.2625,2736.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2736.1081,0.0000,0.0000,0.0000,7387.4919,7387.4919,24.9809,20.7269,22.8539,-15.7892,-236838.5069,14.4343,1526.8159,15.2682,14.4343,0.0000,109.3338,20.7223,19.0082,19.8652,-11.9283,-95426.6348,14.4343,3248.2838,32.4828,14.4343,0.0000,384.4451,19.0072,17.9602,18.4837,-8.3273,-58290.9094,14.4343,4042.6778,40.4268,14.4343,0.0000,501.9241,23.9486,23.9473,12.1553,23.9459,12.1586,23.9446,12.1619,23.9446,7558.1027,302.3241,24.8204,24.8174,16.6074,24.8144,16.5929,24.8113,16.5784,24.8113,7558.1027,302.3241,25.0037,24.9961,17.6062,24.9885,17.5626,24.9809,17.5191,24.9809,2179.3676,43.5874,20.7269,20.7253,5.9246,20.7238,5.8996,20.7223,5.8746,20.7223,7558.1027,302.3241,19.0082,19.0079,-1.6830,19.0075,-1.7035,19.0072,-1.7240,19.0072,7558.1027,302.3241,17.9602,17.9609,-8.8686,17.9617,-8.9304,17.9624,-8.9917,17.9624,2179.3676,43.5874,14.4343,1109.5862,9.6229,0.0000,995.7030,2105.2891,-309801.6000,-392734.1010,-390556.0512
5961.0000,18.2776,30.4998,0.0000,300133.4000,-300133.4000,7.7815,0.0000,0.0000,0.0000,66696.3111,4.5000,1.0000,66696.3111,0.0000,0.0000,366829.7111,0.0000,-366829.7111,24.1469,16.8496,22022.4000,0.0000,22022.4000,0.5710,5952.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5952.0000,0.0000,0.0000,0.0000,16070.4000,16070.4000,23.8853,35.9261,0.0000,67274.8000,-67274.8000,1.7442,0.0000,0.0000,0.0000,13729.5510,4.9000,1.0000,13729.5510,0.0000,0.0000,81004.3510,0.0000,-81004.3510,25.1814,17.8841,1276.1000,0.0000,1276.1000,0.0331,344.8919,3.7000,1.0000,0.0000,0.0000,0.0000,344.8919,0.0000,0.0000,0.0000,931.2081,931.2081,25.1576,37.1985,0.0000,17072.4000,-17072.4000,0.4426,0.0000,0.0000,0.0000,3484.1633,4.9000,1.0000,3484.1633,0.0000,0.0000,20556.5633,0.0000,-20556.5633,25.4865,18.1892,8886.7000,0.0000,8886.7000,0.2304,2401.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2401.8108,0.0000,0.0000,0.0000,6484.8892,6484.8892,25.3597,21.1428,23.2513,-17.5704,-263556.4909,16.2043,1690.4241,16.9042,16.2043,0.0000,154.6869,21.1379,19.3987,20.2683,-13.5874,-108698.8831,16.2043,3886.0595,38.8606,16.2043,0.0000,543.9178,19.3968,18.2779,18.8374,-9.9908,-69935.6422,16.2043,5415.5633,54.1556,16.2043,0.0000,710.1287,23.8897,23.8883,11.5496,23.8868,11.5480,23.8853,11.5465,23.8853,9288.6363,371.5455,25.1665,25.1635,19.0654,25.1606,19.0522,25.1576,19.0391,25.1576,9288.6363,371.5455,25.3828,25.3751,21.2912,25.3674,21.2491,25.3597,21.2070,25.3597,2675.0203,53.5004,21.1428,21.1412,8.6390,21.1395,8.6158,21.1379,8.5926,21.1379,9288.6363,371.5455,19.3987,19.3981,1.1902,19.3975,1.1702,19.3968,1.1502,19.3968,9288.6363,371.5455,18.2779,18.2777,-5.8922,18.2776,-5.9530,18.2776,-6.0135,18.2776,2675.0203,53.5004,16.2043,1530.4690,10.8028,0.0000,1408.7334,2939.2024,-352295.4000,-444904.1281,-442191.0162
5962.0000,18.5832,30.8054,0.0000,314100.9000,-314100.9000,8.1436,0.0000,0.0000,0.0000,69800.2000,4.5000,1.0000,69800.2000,0.0000,0.0000,383901.1000,0.0000,-383901.1000,24.2004,16.9031,25990.3000,0.0000,25990.3000,0.6738,7024.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7024.4054,0.0000,0.0000,0.0000,18965.8946,18965.8946,23.9185,35.9593,0.0000,85833.1000,-85833.1000,2.2254,0.0000,0.0000,0.0000,17516.9592,4.9000,1.0000,17516.9592,0.0000,0.0000,103350.0592,0.0000,-103350.0592,25.4307,18.1334,1299.7000,0.0000,1299.7000,0.0337,351.2703,3.7000,1.0000,0.0000,0.0000,0.0000,351.2703,0.0000,0.0000,0.0000,948.4297,948.4297,25.4085,37.4493,0.0000,20336.7000,-20336.7000,0.5273,0.0000,0.0000,0.0000,4150.3469,4.9000,1.0000,4150.3469,0.0000,0.0000,24487.0469,0.0000,-24487.0469,25.7668,18.4695,8062.0000,0.0000,8062.0000,0.2090,2178.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2178.9189,0.0000,0.0000,0.0000,5883.0811,5883.0811,25.6590,21.5211,23.5901,-18.8535,-282802.5104,17.7193,1826.8741,18.2687,17.7193,0.0000,202.2582,21.5158,19.7570,20.6364,-15.0253,-120202.6476,17.7193,5156.8554,51.5686,17.7193,0.0000,711.1903,19.7546,18.5852,19.1699,-11.4166,-79916.3824,17.7193,7931.7821,79.3178,17.7193,0.0000,928.5163,23.9229,23.9214,11.8261,23.9199,11.8233,23.9185,11.8204,23.9185,10895.3655,435.8146,25.4168,25.4140,20.4740,25.4113,20.4628,25.4085,20.4516,25.4085,10895.3655,435.8146,25.6807,25.6735,23.6826,25.6663,23.6477,25.6590,23.6129,25.6590,3134.7586,62.6952,21.5211,21.5193,10.9620,21.5176,10.9398,21.5158,10.9176,21.5158,10895.3655,435.8146,19.7570,19.7562,3.6160,19.7554,3.5964,19.7546,3.5767,19.7546,10895.3655,435.8146,18.5852,18.5845,-3.2565,18.5838,-3.3159,18.5832,-3.3749,18.5832,3134.7586,62.6952,17.7193,1962.6787,11.8129,0.0000,1841.9648,3804.6434,-384918.7000,-485940.8007,-482921.5403
5963.0000,18.8563,31.0785,0.0000,326649.1000,-326649.1000,8.4690,0.0000,0.0000,0.0000,72588.6889,4.5000,1.0000,72588.6889,0.0000,0.0000,399237.7889,0.0000,-399237.7889,24.3492,17.0519,27306.3000,0.0000,27306.3000,0.7080,7380.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7380.0811,0.0000,0.0000,0.0000,19926.2189,19926.2189,24.0701,36.1109,0.0000,99174.9000,-99174.9000,2.5713,0.0000,0.0000,0.0000,20239.7755,4.9000,1.0000,20239.7755,0.0000,0.0000,119414.6755,0.0000,-119414.6755,25.7130,18.4157,1528.6000,0.0000,1528.6000,0.0396,413.1351,3.7000,1.0000,0.0000,0.0000,0.0000,413.1351,0.0000,0.0000,0.0000,1115.4649,1115.4649,25.6892,37.7300,0.0000,23374.3000,-23374.3000,0.6060,0.0000,0.0000,0.0000,4770.2653,4.9000,1.0000,4770.2653,0.0000,0.0000,28144.5653,0.0000,-28144.5653,26.0764,18.7791,6515.8000,0.0000,6515.8000,0.1689,1761.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1761.0270,0.0000,0.0000,0.0000,4754.7730,4754.7730,25.9883,21.8411,23.9147,-20.0953,-301430.2210,18.8443,1921.2184,19.2122,18.8443,0.0000,243.2781,21.8357,20.0657,20.9507,-16.0816,-128652.4187,18.8443,6792.6143,67.9261,18.8443,0.0000,855.4268,20.0629,18.8592,19.4611,-12.4973,-87481.2356,18.8443,10037.5683,100.3757,18.8443,0.0000,1116.8288,24.0751,24.0734,13.1757,24.0717,13.1703,24.0701,13.1650,24.0701,12162.1037,486.4841,25.6977,25.6949,22.2440,25.6920,22.2320,25.6892,22.2199,25.6892,12162.1037,486.4841,26.0110,26.0034,26.4117,25.9959,26.3728,25.9883,26.3339,25.9883,3496.9526,69.9391,21.8411,21.8393,12.7108,21.8375,12.6898,21.8357,12.6689,21.8357,12162.1037,486.4841,20.0657,20.0647,5.4880,20.0638,5.4692,20.0629,5.4503,20.0629,12162.1037,486.4841,18.8592,18.8583,-1.1544,18.8573,-1.2105,18.8563,-1.2663,18.8563,3496.9526,69.9391,18.8443,2329.6578,12.5628,0.0000,2215.5337,4545.1915,-413847.6000,-521000.5729,-517563.8754
5964.0000,19.0786,31.3008,0.0000,339490.6000,-339490.6000,8.8019,0.0000,0.0000,0.0000,75442.3556,4.5000,1.0000,75442.3556,0.0000,0.0000,414932.9556,0.0000,-414932.9556,24.5962,17.2989,23669.9000,0.0000,23669.9000,0.6137,6397.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6397.2703,0.0000,0.0000,0.0000,17272.6297,17272.6297,24.3604,36.4012,0.0000,103970.5000,-103970.5000,2.6956,0.0000,0.0000,0.0000,21218.4694,4.9000,1.0000,21218.4694,0.0000,0.0000,125188.9694,0.0000,-125188.9694,26.0251,18.7278,1808.9000,0.0000,1808.9000,0.0469,488.8919,3.7000,1.0000,0.0000,0.0000,0.0000,488.8919,0.0000,0.0000,0.0000,1320.0081,1320.0081,25.9986,38.0394,0.0000,26716.5000,-26716.5000,0.6927,0.0000,0.0000,0.0000,5452.3469,4.9000,1.0000,5452.3469,0.0000,0.0000,32168.8469,0.0000,-32168.8469,26.4263,19.1290,5691.2000,0.0000,5691.2000,0.1476,1538.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1538.1622,0.0000,0.0000,0.0000,4153.0378,4153.0378,26.3468,22.1056,24.2262,-21.2636,-318954.0209,19.4976,1966.6894,19.6669,19.4976,0.0000,269.4678,22.1001,20.3136,21.2069,-16.7942,-134353.5442,19.4976,7874.0335,78.7403,19.4976,0.0000,947.5160,20.3106,19.0817,19.6961,-13.2022,-92415.3685,19.4976,11087.4035,110.8740,19.4976,0.0000,1237.0587,24.3665,24.3644,15.6840,24.3624,15.6749,24.3604,15.6659,24.3604,12926.2787,517.0511,26.0075,26.0046,24.2492,26.0016,24.2357,25.9986,24.2223,25.9986,12926.2787,517.0511,26.3711,26.3630,29.3593,26.3549,29.3149,26.3468,29.2706,26.3468,3715.3508,74.3070,22.1056,22.1037,13.9704,22.1019,13.9505,22.1001,13.9305,22.1001,12926.2787,517.0511,20.3136,20.3126,6.7695,20.3116,6.7516,20.3106,6.7338,20.3106,12926.2787,517.0511,19.0817,19.0806,0.2874,19.0796,0.2359,19.0786,0.1846,19.0786,3715.3508,74.3070,19.4976,2561.6938,12.9984,0.0000,2454.0425,5015.7363,-439007.6000,-549545.0962,-545722.9336
