Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5965.0000,19.3149,31.5371,0.0000,348604.7000,-348604.7000,9.0382,0.0000,0.0000,0.0000,77467.7111,4.5000,1.0000,77467.7111,0.0000,0.0000,426072.4111,0.0000,-426072.4111,24.7149,17.4176,27311.9000,0.0000,27311.9000,0.7081,7381.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7381.5946,0.0000,0.0000,0.0000,19930.3054,19930.3054,24.4569,36.4978,0.0000,115130.2000,-115130.2000,2.9850,0.0000,0.0000,0.0000,23495.9592,4.9000,1.0000,23495.9592,0.0000,0.0000,138626.1592,0.0000,-138626.1592,26.2139,18.9166,1730.6000,0.0000,1730.6000,0.0449,467.7297,3.7000,1.0000,0.0000,0.0000,0.0000,467.7297,0.0000,0.0000,0.0000,1262.8703,1262.8703,26.1894,38.2302,0.0000,28170.7000,-28170.7000,0.7304,0.0000,0.0000,0.0000,5749.1224,4.9000,1.0000,5749.1224,0.0000,0.0000,33919.8224,0.0000,-33919.8224,26.6193,19.3220,5072.7000,0.0000,5072.7000,0.1315,1371.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1371.0000,0.0000,0.0000,0.0000,3701.7000,3701.7000,26.5507,22.3872,24.4689,-21.9009,-328512.8213,20.4571,2056.2577,20.5626,20.4571,0.0000,311.2424,22.3815,20.5783,21.4799,-17.7842,-142273.5184,20.4571,9245.7345,92.4573,20.4571,0.0000,1094.4061,20.5750,19.3191,19.9470,-14.1558,-99090.5271,20.4571,12357.3298,123.5733,20.4571,0.0000,1428.8356,24.4623,24.4605,15.9387,24.4587,15.9326,24.4569,15.9265,24.4569,14086.3714,563.4549,26.1979,26.1950,24.9877,26.1922,24.9763,26.1894,24.9649,26.1894,14086.3714,563.4549,26.5724,26.5651,30.2359,26.5579,30.2036,26.5507,30.1712,26.5507,4046.7699,80.9354,22.3872,22.3853,15.4933,22.3834,15.4734,22.3815,15.4536,22.3815,14086.3714,563.4549,20.5783,20.5772,8.2900,20.5761,8.2720,20.5750,8.2541,20.5750,14086.3714,563.4549,19.3191,19.3177,1.9589,19.3163,1.9069,19.3149,1.8552,19.3149,4046.7699,80.9354,20.4571,2928.6899,13.6381,0.0000,2834.4840,5763.1739,-457790.4000,-573723.5171,-569876.8667
5966.0000,19.5538,31.7760,0.0000,363121.0000,-363121.0000,9.4146,0.0000,0.0000,0.0000,80693.5556,4.5000,1.0000,80693.5556,0.0000,0.0000,443814.5556,0.0000,-443814.5556,24.9305,17.6332,25986.8000,0.0000,25986.8000,0.6738,7023.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7023.4595,0.0000,0.0000,0.0000,18963.3405,18963.3405,24.6947,36.7355,0.0000,124510.8000,-124510.8000,3.2282,0.0000,0.0000,0.0000,25410.3673,4.9000,1.0000,25410.3673,0.0000,0.0000,149921.1673,0.0000,-149921.1673,26.5110,19.2137,1176.9000,0.0000,1176.9000,0.0305,318.0811,3.7000,1.0000,0.0000,0.0000,0.0000,318.0811,0.0000,0.0000,0.0000,858.8189,858.8189,26.4916,38.5324,0.0000,31042.9000,-31042.9000,0.8048,0.0000,0.0000,0.0000,6335.2857,4.9000,1.0000,6335.2857,0.0000,0.0000,37378.1857,0.0000,-37378.1857,26.9444,19.6471,4454.3000,0.0000,4454.3000,0.1155,1203.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1203.8649,0.0000,0.0000,0.0000,3250.4351,3250.4351,26.8811,22.6674,24.7743,-23.1878,-347816.5667,21.4010,2138.4228,21.3842,21.4010,0.0000,356.3455,22.6615,20.8433,21.7524,-18.7606,-150084.6849,21.4010,10344.7569,103.4476,21.4010,0.0000,1252.9998,20.8396,19.5588,20.1992,-15.1028,-105719.3980,21.4010,13450.9829,134.5098,21.4010,0.0000,1635.8925,24.7007,24.6987,17.7458,24.6967,17.7372,24.6947,17.7286,24.6947,15271.0486,610.8419,26.5006,26.4976,26.9689,26.4946,26.9556,26.4916,26.9424,26.4916,15271.0486,610.8419,26.9051,26.8971,32.8979,26.8891,32.8558,26.8811,32.8138,26.8811,4385.0617,87.7012,22.6674,22.6655,17.0069,22.6635,16.9873,22.6615,16.9677,22.6615,15271.0486,610.8419,20.8433,20.8421,9.8013,20.8408,9.7834,20.8396,9.7656,20.8396,15271.0486,610.8419,19.5588,19.5571,3.6285,19.5554,3.5769,19.5538,3.5256,19.5538,4385.0617,87.7012,21.4010,3321.1877,14.2674,0.0000,3245.2377,6566.4254,-487056.7000,-608041.3140,-603620.6496
5967.0000,19.8007,32.0229,0.0000,376928.0000,-376928.0000,9.7726,0.0000,0.0000,0.0000,83761.7778,4.5000,1.0000,83761.7778,0.0000,0.0000,460689.7778,0.0000,-460689.7778,25.1393,17.8420,24661.9000,0.0000,24661.9000,0.6394,6665.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6665.3784,0.0000,0.0000,0.0000,17996.5216,17996.5216,24.9246,36.9654,0.0000,134032.8000,-134032.8000,3.4750,0.0000,0.0000,0.0000,27353.6327,4.9000,1.0000,27353.6327,0.0000,0.0000,161386.4327,0.0000,-161386.4327,26.7948,19.4975,1132.5000,0.0000,1132.5000,0.0294,306.0811,3.7000,1.0000,0.0000,0.0000,0.0000,306.0811,0.0000,0.0000,0.0000,826.4189,826.4189,26.7762,38.8170,0.0000,33462.6000,-33462.6000,0.8676,0.0000,0.0000,0.0000,6829.1020,4.9000,1.0000,6829.1020,0.0000,0.0000,40291.7020,0.0000,-40291.7020,27.2431,19.9458,5072.7000,0.0000,5072.7000,0.1315,1371.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1371.0000,0.0000,0.0000,0.0000,3701.7000,3701.7000,27.1766,22.9593,25.0679,-24.2614,-363920.5083,22.3732,2232.8813,22.3288,22.3732,0.0000,407.1473,22.9532,21.1166,22.0349,-19.8108,-158486.1104,22.3732,11304.2961,113.0430,22.3732,0.0000,1431.6318,21.1126,19.8066,20.4596,-16.0996,-112697.4159,22.3732,14553.1570,145.5316,22.3732,0.0000,1869.1110,24.9308,24.9287,19.2849,24.9266,19.2760,24.9246,19.2672,24.9246,16535.8561,661.4342,26.7852,26.7822,28.6395,26.7792,28.6265,26.7762,28.6134,26.7762,16535.8561,661.4342,27.2002,27.1923,34.9172,27.1844,34.8777,27.1766,34.8382,27.1766,4746.0812,94.9216,22.9593,22.9573,18.6344,22.9552,18.6148,22.9532,18.5953,22.9532,16535.8561,661.4342,21.1166,21.1153,11.3803,21.1139,11.3623,21.1126,11.3444,21.1126,16535.8561,661.4342,19.8066,19.8046,5.3618,19.8026,5.3102,19.8007,5.2587,19.8007,4746.0812,94.9216,22.3732,3759.2829,14.9155,0.0000,3707.8902,7467.1731,-513556.3000,-639843.2719,-635104.0346
5968.0000,19.9937,32.2159,0.0000,383151.5000,-383151.5000,9.9339,0.0000,0.0000,0.0000,85144.7778,4.5000,1.0000,85144.7778,0.0000,0.0000,468296.2778,0.0000,-468296.2778,25.3261,18.0288,21026.8000,0.0000,21026.8000,0.5452,5682.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5682.9189,0.0000,0.0000,0.0000,15343.8811,15343.8811,25.1449,37.1858,0.0000,138590.6000,-138590.6000,3.5932,0.0000,0.0000,0.0000,28283.7959,4.9000,1.0000,28283.7959,0.0000,0.0000,166874.3959,0.0000,-166874.3959,27.0451,19.7478,1440.7000,0.0000,1440.7000,0.0374,389.3784,3.7000,1.0000,0.0000,0.0000,0.0000,389.3784,0.0000,0.0000,0.0000,1051.3216,1051.3216,27.0240,39.0648,0.0000,35369.0000,-35369.0000,0.9170,0.0000,0.0000,0.0000,7218.1633,4.9000,1.0000,7218.1633,0.0000,0.0000,42587.1633,0.0000,-42587.1633,27.5089,20.2116,5897.4000,0.0000,5897.4000,0.1529,1593.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1593.8919,0.0000,0.0000,0.0000,4303.5081,4303.5081,27.4362,23.1815,25.3089,-24.9103,-373653.8193,22.7693,2269.4294,22.6943,22.7693,0.0000,429.1581,23.1754,21.3262,22.2508,-20.2999,-162399.3612,22.7693,11661.0852,116.6109,22.7693,0.0000,1509.0271,21.3222,19.9995,20.6608,-16.5936,-116155.2047,22.7693,14954.5790,149.5458,22.7693,0.0000,1970.1568,25.1514,25.1492,20.6507,25.1471,20.6412,25.1449,20.6317,25.1449,17064.1378,682.5655,27.0331,27.0301,29.9092,27.0270,29.8960,27.0240,29.8828,27.0240,17064.1378,682.5655,27.4599,27.4520,36.4811,27.4441,36.4418,27.4362,36.4026,27.4362,4896.8268,97.9365,23.1815,23.1795,19.5464,23.1774,19.5278,23.1754,19.5091,23.1754,17064.1378,682.5655,21.3262,21.3248,12.2991,21.3235,12.2820,21.3222,12.2649,21.3222,17064.1378,682.5655,19.9995,19.9976,6.3884,19.9956,6.3406,19.9937,6.2929,19.9937,4896.8268,97.9365,22.7693,3947.9254,15.1796,0.0000,3908.3419,7856.2673,-528746.2000,-657059.1262,-652208.3853
5969.0000,20.1013,32.3236,0.0000,391967.5000,-391967.5000,10.1625,0.0000,0.0000,0.0000,87103.8889,4.5000,1.0000,87103.8889,0.0000,0.0000,479071.3889,0.0000,-479071.3889,25.6250,18.3277,13755.2000,0.0000,13755.2000,0.3566,3717.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3717.6216,0.0000,0.0000,0.0000,10037.5784,10037.5784,25.5016,37.5424,0.0000,127318.4000,-127318.4000,3.3010,0.0000,0.0000,0.0000,25983.3469,4.9000,1.0000,25983.3469,0.0000,0.0000,153301.7469,0.0000,-153301.7469,27.2692,19.9719,945.7000,0.0000,945.7000,0.0245,255.5946,3.7000,1.0000,0.0000,0.0000,0.0000,255.5946,0.0000,0.0000,0.0000,690.1054,690.1054,27.2517,39.2925,0.0000,36466.7000,-36466.7000,0.9455,0.0000,0.0000,0.0000,7442.1837,4.9000,1.0000,7442.1837,0.0000,0.0000,43908.8837,0.0000,-43908.8837,27.7580,20.4607,7752.8000,0.0000,7752.8000,0.2010,2095.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2095.3514,0.0000,0.0000,0.0000,5657.4486,5657.4486,27.6683,23.3111,25.4897,-25.1934,-377900.8051,22.4866,2223.4919,22.2349,22.4866,0.0000,413.3695,23.3052,21.4421,22.3736,-20.1986,-161588.9187,22.4866,11391.0779,113.9108,22.4866,0.0000,1453.5106,21.4382,20.1063,20.7722,-16.5028,-115519.3486,22.4866,14625.4222,146.2542,22.4866,0.0000,1897.6755,25.5093,25.5067,23.3316,25.5042,23.3184,25.5016,23.3052,25.5016,16686.3245,667.4530,27.2612,27.2580,31.0086,27.2549,30.9944,27.2517,30.9802,27.2517,16686.3245,667.4530,27.6927,27.6846,37.7560,27.6764,37.7143,27.6683,37.6727,27.6683,4789.0201,95.7804,23.3111,23.3092,19.6349,23.3072,19.6173,23.3052,19.5997,23.3052,16686.3245,667.4530,21.4421,21.4408,12.3687,21.4395,12.3529,21.4382,12.3371,21.4382,16686.3245,667.4530,20.1063,20.1046,6.4521,20.1030,6.4101,20.1013,6.3683,20.1013,4789.0201,95.7804,22.4866,3812.6779,14.9911,0.0000,3764.5556,7577.2335,-533298.9000,-659896.8871,-655009.0723
5970.0000,19.6473,31.8695,0.0000,291216.9000,-291216.9000,7.5503,0.0000,0.0000,0.0000,64714.8667,4.5000,1.0000,64714.8667,0.0000,0.0000,355931.7667,0.0000,-355931.7667,25.0463,17.7490,11347.0000,0.0000,11347.0000,0.2942,3066.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3066.7568,0.0000,0.0000,0.0000,8280.2432,8280.2432,24.9164,36.9573,0.0000,91619.6000,-91619.6000,2.3754,0.0000,0.0000,0.0000,18697.8776,4.9000,1.0000,18697.8776,0.0000,0.0000,110317.4776,0.0000,-110317.4776,26.5898,19.2925,796.4000,0.0000,796.4000,0.0206,215.2432,3.7000,1.0000,0.0000,0.0000,0.0000,215.2432,0.0000,0.0000,0.0000,581.1568,581.1568,26.5745,38.6153,0.0000,35432.2000,-35432.2000,0.9186,0.0000,0.0000,0.0000,7231.0612,4.9000,1.0000,7231.0612,0.0000,0.0000,42663.2612,0.0000,-42663.2612,27.2216,19.9243,9092.8000,0.0000,9092.8000,0.2357,2457.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2457.5135,0.0000,0.0000,0.0000,6635.2865,6635.2865,27.1073,22.6749,24.8911,-19.4807,-292211.1176,17.0925,1685.5159,16.8552,17.0925,0.0000,181.5437,22.6723,20.8891,21.7807,-14.6949,-117559.1449,17.0925,4852.5892,48.5259,17.0925,0.0000,638.3530,20.8887,19.6402,20.2644,-11.7583,-82308.2005,17.0925,7456.0723,74.5607,17.0925,0.0000,833.4214,24.9207,24.9193,16.4064,24.9179,16.4052,24.9164,16.4039,24.9164,10216.7085,408.6683,26.5810,26.5788,23.1626,26.5767,23.1587,26.5745,23.1548,26.5745,10216.7085,408.6683,27.1210,27.1164,29.4009,27.1119,29.4034,27.1073,29.4057,27.1073,2940.6207,58.8124,22.6749,22.6740,12.3366,22.6732,12.3309,22.6723,12.3251,22.6723,10216.7085,408.6683,20.8891,20.8890,6.0056,20.8888,6.0016,20.8887,5.9976,20.8887,10216.7085,408.6683,19.6402,19.6426,-0.1759,19.6450,-0.1679,19.6473,-0.1601,19.6473,2940.6207,58.8124,17.0925,1775.4561,11.3950,0.0000,1653.3181,3428.7742,-397032.5000,-493415.8190,-492078.4629
5971.0000,19.3723,31.5945,0.0000,275685.8000,-275685.8000,7.1477,0.0000,0.0000,0.0000,61263.5111,4.5000,1.0000,61263.5111,0.0000,0.0000,336949.3111,0.0000,-336949.3111,25.0319,17.7346,11353.5000,0.0000,11353.5000,0.2944,3068.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3068.5135,0.0000,0.0000,0.0000,8284.9865,8284.9865,24.8860,36.9268,0.0000,68564.6000,-68564.6000,1.7777,0.0000,0.0000,0.0000,13992.7755,4.9000,1.0000,13992.7755,0.0000,0.0000,82557.3755,0.0000,-82557.3755,26.2726,18.9754,619.7000,0.0000,619.7000,0.0161,167.4865,3.7000,1.0000,0.0000,0.0000,0.0000,167.4865,0.0000,0.0000,0.0000,452.2135,452.2135,26.2577,38.2985,0.0000,32002.9000,-32002.9000,0.8297,0.0000,0.0000,0.0000,6531.2041,4.9000,1.0000,6531.2041,0.0000,0.0000,38534.1041,0.0000,-38534.1041,26.9049,19.6076,8680.5000,0.0000,8680.5000,0.2251,2346.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2346.0811,0.0000,0.0000,0.0000,6334.4189,6334.4189,26.7824,22.3168,24.5496,-17.7242,-265862.5938,15.4358,1539.8949,15.3989,15.4358,0.0000,133.7077,22.3144,20.5684,21.4414,-12.9939,-103950.9072,15.4358,3525.0608,35.2506,15.4358,0.0000,470.1495,20.5683,19.3649,19.9666,-10.2344,-71640.8190,15.4358,4872.9028,48.7290,15.4358,0.0000,613.8182,24.8927,24.8905,16.3848,24.8882,16.3739,24.8860,16.3630,24.8860,8517.7648,340.7106,26.2651,26.2626,20.3651,26.2601,20.3569,26.2577,20.3488,26.2577,8517.7648,340.7106,26.7985,26.7931,25.6740,26.7878,25.6600,26.7824,25.6461,26.7824,2454.2991,49.0860,22.3168,22.3160,9.0900,22.3152,9.0830,22.3144,9.0760,22.3144,8517.7648,340.7106,20.5684,20.5683,3.0791,20.5683,3.0748,20.5683,3.0705,20.5683,8517.7648,340.7106,19.3649,19.3674,-3.2740,19.3699,-3.2718,19.3723,-3.2695,19.3723,2454.2991,49.0860,15.4358,1337.0404,10.2906,0.0000,1217.6754,2554.7158,-355599.6000,-442969.1718,-441454.3200
5972.0000,18.9274,31.1496,0.0000,204846.0000,-204846.0000,5.3110,0.0000,0.0000,0.0000,45521.3333,4.5000,1.0000,45521.3333,0.0000,0.0000,250367.3333,0.0000,-250367.3333,24.5604,17.2631,11320.7000,0.0000,11320.7000,0.2935,3059.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3059.6486,0.0000,0.0000,0.0000,8261.0514,8261.0514,24.3708,36.4116,0.0000,42570.4000,-42570.4000,1.1037,0.0000,0.0000,0.0000,8687.8367,4.9000,1.0000,8687.8367,0.0000,0.0000,51258.2367,0.0000,-51258.2367,25.5240,18.2267,682.5000,0.0000,682.5000,0.0177,184.4595,3.7000,1.0000,0.0000,0.0000,0.0000,184.4595,0.0000,0.0000,0.0000,498.0405,498.0405,25.5090,37.5498,0.0000,28930.6000,-28930.6000,0.7501,0.0000,0.0000,0.0000,5904.2041,4.9000,1.0000,5904.2041,0.0000,0.0000,34834.8041,0.0000,-34834.8041,26.2928,18.9955,7959.0000,0.0000,7959.0000,0.2064,2151.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2151.0811,0.0000,0.0000,0.0000,5807.9189,5807.9189,26.1555,21.6287,23.8921,-13.4133,-201198.7658,11.5236,1175.7683,11.7577,11.5236,0.0000,55.6321,21.6306,20.0114,20.8210,-8.9958,-71966.4674,11.5236,2457.1512,24.5715,11.5236,0.0000,195.6163,20.0153,18.9079,19.4616,-7.0314,-49219.5693,11.5236,2967.1348,29.6713,11.5236,0.0000,255.3929,24.3745,24.3733,11.2679,24.3720,11.2677,24.3708,11.2674,24.3708,5063.9868,202.5595,25.5128,25.5116,13.3786,25.5103,13.3822,25.5090,13.3857,25.5090,5063.9868,202.5595,26.1621,26.1599,18.4838,26.1577,18.5068,26.1555,18.5294,26.1555,1463.8507,29.2770,21.6287,21.6294,2.7838,21.6300,2.7906,21.6306,2.7974,21.6306,5063.9868,202.5595,20.0114,20.0127,-1.9841,20.0140,-1.9759,20.0153,-1.9677,20.0153,5063.9868,202.5595,18.9079,18.9144,-8.3028,18.9209,-8.2546,18.9274,-8.2070,18.9274,1463.8507,29.2770,11.5236,593.8119,7.6824,0.0000,506.6414,1100.4533,-256384.8000,-321893.3633,-322384.8026
5973.0000,18.6453,30.8676,0.0000,193421.5000,-193421.5000,5.0148,0.0000,0.0000,0.0000,42982.5556,4.5000,1.0000,42982.5556,0.0000,0.0000,236404.0556,0.0000,-236404.0556,24.5966,17.2993,9637.2000,0.0000,9637.2000,0.2499,2604.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2604.6486,0.0000,0.0000,0.0000,7032.5514,7032.5514,24.4115,36.4523,0.0000,28881.4000,-28881.4000,0.7488,0.0000,0.0000,0.0000,5894.1633,4.9000,1.0000,5894.1633,0.0000,0.0000,34775.5633,0.0000,-34775.5633,25.2869,17.9896,433.0000,0.0000,433.0000,0.0112,117.0270,3.7000,1.0000,0.0000,0.0000,0.0000,117.0270,0.0000,0.0000,0.0000,315.9730,315.9730,25.2725,37.3133,0.0000,25933.2000,-25933.2000,0.6724,0.0000,0.0000,0.0000,5292.4898,4.9000,1.0000,5292.4898,0.0000,0.0000,31225.6898,0.0000,-31225.6898,26.0586,18.7613,6515.8000,0.0000,6515.8000,0.1689,1761.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1761.0270,0.0000,0.0000,0.0000,4754.7730,4754.7730,25.9231,21.1913,23.5572,-12.5308,-187961.8789,10.2990,1063.0430,10.6304,10.2990,0.0000,39.7148,21.1940,19.6654,20.4297,-7.5900,-60719.9866,10.2990,2227.5055,22.2751,10.2990,0.0000,139.6473,19.6701,18.6248,19.1475,-5.9319,-41523.1635,10.2990,2668.9400,26.6894,10.2990,0.0000,182.3208,24.4196,24.4169,12.4452,24.4142,12.4294,24.4115,12.4138,24.4115,4149.0629,165.9625,25.2790,25.2768,12.3564,25.2747,12.3491,25.2725,12.3418,25.2725,4149.0629,165.9625,25.9389,25.9336,17.1301,25.9283,17.1082,25.9231,17.0867,25.9231,1200.9161,24.0183,21.1913,21.1922,-0.3346,21.1931,-0.3277,21.1940,-0.3209,21.1940,4149.0629,165.9625,19.6654,19.6670,-4.4162,19.6686,-4.4076,19.6701,-4.3991,19.6701,4149.0629,165.9625,18.6248,18.6317,-10.6858,18.6385,-10.6432,18.6453,-10.6005,18.6453,1200.9161,24.0183,10.2990,434.9381,6.8660,0.0000,361.6829,796.6210,-231650.1000,-290302.0113,-290205.0289
5974.0000,18.3880,30.6102,0.0000,164498.3000,-164498.3000,4.2649,0.0000,0.0000,0.0000,36555.1778,4.5000,1.0000,36555.1778,0.0000,0.0000,201053.4778,0.0000,-201053.4778,24.3817,17.0844,9372.3000,0.0000,9372.3000,0.2430,2533.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2533.0541,0.0000,0.0000,0.0000,6839.2459,6839.2459,24.1717,36.2125,0.0000,21921.6000,-21921.6000,0.5684,0.0000,0.0000,0.0000,4473.7959,4.9000,1.0000,4473.7959,0.0000,0.0000,26395.3959,0.0000,-26395.3959,24.9586,17.6613,339.3000,0.0000,339.3000,0.0088,91.7027,3.7000,1.0000,0.0000,0.0000,0.0000,91.7027,0.0000,0.0000,0.0000,247.5973,247.5973,24.9459,36.9867,0.0000,21805.7000,-21805.7000,0.5654,0.0000,0.0000,0.0000,4450.1429,4.9000,1.0000,4450.1429,0.0000,0.0000,26255.8429,0.0000,-26255.8429,25.7286,18.4313,5691.2000,0.0000,5691.2000,0.1476,1538.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1538.1622,0.0000,0.0000,0.0000,4153.0378,4153.0378,25.5936,20.7648,23.1792,-10.7987,-161979.7813,8.6970,909.5445,9.0954,8.6970,0.0000,23.9150,20.7701,19.3387,20.0544,-6.0017,-48013.7739,8.6970,1907.0168,19.0702,8.6970,0.0000,84.0912,19.3459,18.3612,18.8535,-4.7186,-33029.9611,8.6970,2278.6599,22.7866,8.6970,0.0000,109.7879,24.1778,24.1758,10.2763,24.1737,10.2689,24.1717,10.2615,24.1717,3076.0087,123.0403,24.9512,24.9495,10.0526,24.9477,10.0495,24.9459,10.0464,24.9459,3076.0087,123.0403,25.6048,25.6011,14.1412,25.5974,14.1405,25.5936,14.1396,25.5936,892.0999,17.8420,20.7648,20.7666,-3.3359,20.7683,-3.3219,20.7701,-3.3080,20.7701,3076.0087,123.0403,19.3387,19.3411,-6.6701,19.3435,-6.6552,19.3459,-6.6402,19.3459,3076.0087,123.0403,18.3612,18.3702,-12.8346,18.3791,-12.7719,18.3880,-12.7097,18.3880,892.0999,17.8420,8.6970,272.4025,5.7980,0.0000,217.7941,490.1966,-192822.8000,-242464.8355,-243023.5163
5975.0000,18.1731,30.3953,0.0000,149481.8000,-149481.8000,3.8756,0.0000,0.0000,0.0000,33218.1778,4.5000,1.0000,33218.1778,0.0000,0.0000,182699.9778,0.0000,-182699.9778,24.5106,17.2133,9381.4000,0.0000,9381.4000,0.2432,2535.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2535.5135,0.0000,0.0000,0.0000,6845.8865,6845.8865,24.2623,36.3031,0.0000,12319.6000,-12319.6000,0.3194,0.0000,0.0000,0.0000,2514.2041,4.9000,1.0000,2514.2041,0.0000,0.0000,14833.8041,0.0000,-14833.8041,24.7768,17.4795,333.4000,0.0000,333.4000,0.0086,90.1081,3.7000,1.0000,0.0000,0.0000,0.0000,90.1081,0.0000,0.0000,0.0000,243.2919,243.2919,24.7618,36.8026,0.0000,17457.4000,-17457.4000,0.4526,0.0000,0.0000,0.0000,3562.7347,4.9000,1.0000,3562.7347,0.0000,0.0000,21020.1347,0.0000,-21020.1347,25.4909,18.1936,3217.3000,0.0000,3217.3000,0.0834,869.5405,3.7000,1.0000,0.0000,0.0000,0.0000,869.5405,0.0000,0.0000,0.0000,2347.7595,2347.7595,25.3939,20.3490,22.8715,-9.6957,-145435.9657,7.4744,790.1283,7.9013,7.4744,0.0000,15.1806,20.3576,19.0661,19.7118,-4.6540,-37232.1600,7.4744,1659.7277,16.5973,7.4744,0.0000,53.3787,19.0754,18.1407,18.6080,-3.8495,-26946.6066,7.4744,1976.4478,19.7645,7.4744,0.0000,69.6902,24.2731,24.2695,11.6979,24.2659,11.6744,24.2623,11.6510,24.2623,2354.1179,94.1647,24.7684,24.7662,9.2449,24.7640,9.2370,24.7618,9.2291,24.7618,2354.1179,94.1647,25.4095,25.4043,12.9702,25.3991,12.9488,25.3939,12.9278,25.3939,683.9951,13.6799,20.3490,20.3519,-6.1590,20.3547,-6.1367,20.3576,-6.1145,20.3576,2354.1179,94.1647,19.0661,19.0692,-8.3593,19.0723,-8.3393,19.0754,-8.3192,19.0754,2354.1179,94.1647,18.1407,18.1515,-14.4389,18.1624,-14.3609,18.1731,-14.2834,18.1731,683.9951,13.6799,7.4744,179.2331,4.9829,0.0000,138.2495,317.4826,-166326.7000,-209116.9787,-209614.7323
5976.0000,17.9953,30.2175,0.0000,131074.4000,-131074.4000,3.3983,0.0000,0.0000,0.0000,29127.6444,4.5000,1.0000,29127.6444,0.0000,0.0000,160202.0444,0.0000,-160202.0444,24.3856,17.0883,9400.4000,0.0000,9400.4000,0.2437,2540.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2540.6486,0.0000,0.0000,0.0000,6859.7514,6859.7514,24.1032,36.1440,0.0000,11212.8000,-11212.8000,0.2907,0.0000,0.0000,0.0000,2288.3265,4.9000,1.0000,2288.3265,0.0000,0.0000,13501.1265,0.0000,-13501.1265,24.6418,17.3445,349.5000,0.0000,349.5000,0.0091,94.4595,3.7000,1.0000,0.0000,0.0000,0.0000,94.4595,0.0000,0.0000,0.0000,255.0405,255.0405,24.6241,36.6649,0.0000,14042.1000,-14042.1000,0.3641,0.0000,0.0000,0.0000,2865.7347,4.9000,1.0000,2865.7347,0.0000,0.0000,16907.8347,0.0000,-16907.8347,25.2985,18.0012,1052.6000,0.0000,1052.6000,0.0273,284.4865,3.7000,1.0000,0.0000,0.0000,0.0000,284.4865,0.0000,0.0000,0.0000,768.1135,768.1135,25.2492,19.9712,22.6102,-8.8212,-132317.5245,6.4998,693.4347,6.9343,6.4998,0.0000,9.9831,19.9830,18.8407,19.4119,-3.5797,-28637.8808,6.4998,1459.4295,14.5943,6.4998,0.0000,35.1032,18.8522,17.9571,18.4047,-3.2058,-22440.7189,6.4998,1731.9564,17.3196,6.4998,0.0000,45.8301,24.1119,24.1090,10.1877,24.1061,10.1737,24.1032,10.1597,24.1032,1840.6122,73.6245,24.6316,24.6291,8.7220,24.6266,8.7116,24.6241,8.7012,24.6241,1840.6122,73.6245,25.2679,25.2616,12.2865,25.2554,12.2541,25.2492,12.2221,25.2492,535.7310,10.7146,19.9712,19.9752,-8.5411,19.9791,-8.5108,19.9830,-8.4807,19.9830,1840.6122,73.6245,18.8407,18.8446,-9.6124,18.8484,-9.5873,18.8522,-9.5624,18.8522,1840.6122,73.6245,17.9571,17.9699,-15.6302,17.9827,-15.5372,17.9953,-15.4449,17.9953,535.7310,10.7146,6.4998,121.9077,4.3332,0.0000,90.9165,212.8242,-145526.8000,-182728.1003,-183396.1242
5977.0000,17.8684,30.0906,0.0000,124897.7000,-124897.7000,3.2382,0.0000,0.0000,0.0000,27755.0444,4.5000,1.0000,27755.0444,0.0000,0.0000,152652.7444,0.0000,-152652.7444,24.3053,17.0080,9387.6000,0.0000,9387.6000,0.2434,2537.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2537.1892,0.0000,0.0000,0.0000,6850.4108,6850.4108,24.0073,36.0481,0.0000,10604.8000,-10604.8000,0.2749,0.0000,0.0000,0.0000,2164.2449,4.9000,1.0000,2164.2449,0.0000,0.0000,12769.0449,0.0000,-12769.0449,24.5458,17.2485,336.1000,0.0000,336.1000,0.0087,90.8378,3.7000,1.0000,0.0000,0.0000,0.0000,90.8378,0.0000,0.0000,0.0000,245.2622,245.2622,24.5274,36.5682,0.0000,12233.7000,-12233.7000,0.3172,0.0000,0.0000,0.0000,2496.6735,4.9000,1.0000,2496.6735,0.0000,0.0000,14730.3735,0.0000,-14730.3735,25.1485,17.8512,641.0000,0.0000,641.0000,0.0166,173.2432,3.7000,1.0000,0.0000,0.0000,0.0000,173.2432,0.0000,0.0000,0.0000,467.7568,467.7568,25.1105,19.7478,22.4292,-8.4785,-127177.2596,6.1486,660.1610,6.6016,6.1486,0.0000,8.4507,19.7598,18.6687,19.2143,-3.2342,-25873.9741,6.1486,1390.7435,13.9074,6.1486,0.0000,29.7148,18.6813,17.8290,18.2551,-2.8874,-20211.6526,6.1486,1647.6492,16.4765,6.1486,0.0000,38.7951,24.0165,24.0134,9.5561,24.0104,9.5408,24.0073,9.5255,24.0073,1669.3222,66.7729,24.5354,24.5327,8.4720,24.5301,8.4604,24.5274,8.4489,24.5274,1669.3222,66.7729,25.1288,25.1227,11.4884,25.1166,11.4604,25.1105,11.4325,25.1105,486.2204,9.7244,19.7478,19.7518,-9.3916,19.7558,-9.3643,19.7598,-9.3371,19.7598,1669.3222,66.7729,18.6687,18.6729,-10.4013,18.6771,-10.3755,18.6813,-10.3498,18.6813,1669.3222,66.7729,17.8290,17.8422,-16.2238,17.8553,-16.1347,17.8684,-16.0461,17.8684,486.2204,9.7244,6.1486,104.6036,4.0991,0.0000,76.9606,181.5641,-137371.5000,-172588.7331,-173262.8863
5978.0000,17.7535,29.9757,0.0000,113660.7000,-113660.7000,2.9469,0.0000,0.0000,0.0000,25257.9333,4.5000,1.0000,25257.9333,0.0000,0.0000,138918.6333,0.0000,-138918.6333,24.1647,16.8674,9405.5000,0.0000,9405.5000,0.2439,2542.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2542.0270,0.0000,0.0000,0.0000,6863.4730,6863.4730,23.8402,35.8810,0.0000,10388.9000,-10388.9000,0.2694,0.0000,0.0000,0.0000,2120.1837,4.9000,1.0000,2120.1837,0.0000,0.0000,12509.0837,0.0000,-12509.0837,24.4175,17.1202,345.7000,0.0000,345.7000,0.0090,93.4324,3.7000,1.0000,0.0000,0.0000,0.0000,93.4324,0.0000,0.0000,0.0000,252.2676,252.2676,24.3982,36.4391,0.0000,10322.1000,-10322.1000,0.2676,0.0000,0.0000,0.0000,2106.5510,4.9000,1.0000,2106.5510,0.0000,0.0000,12428.6510,0.0000,-12428.6510,24.9718,17.6745,331.3000,0.0000,331.3000,0.0086,89.5405,3.7000,1.0000,0.0000,0.0000,0.0000,89.5405,0.0000,0.0000,0.0000,241.7595,241.7595,24.9447,19.5267,22.2357,-7.8265,-117397.2190,5.6179,607.3147,6.0731,5.6179,0.0000,6.4459,19.5410,18.5222,19.0316,-2.7594,-22075.2758,5.6179,1279.3805,12.7938,5.6179,0.0000,22.6652,18.5364,17.7095,18.1229,-2.5596,-17917.4435,5.6179,1512.9834,15.1298,5.6179,0.0000,29.5913,23.8479,23.8454,8.1991,23.8428,8.1890,23.8402,8.1789,23.8402,1424.5822,56.9833,24.4059,24.4033,7.7739,24.4008,7.7642,24.3982,7.7545,24.3982,1424.5822,56.9833,24.9607,24.9553,10.2779,24.9500,10.2603,24.9447,10.2427,24.9447,415.4227,8.3085,19.5267,19.5315,-10.4244,19.5363,-10.3916,19.5410,-10.3590,19.5410,1424.5822,56.9833,18.5222,18.5269,-11.0338,18.5317,-11.0046,18.5364,-10.9755,18.5364,1424.5822,56.9833,17.7095,17.7243,-16.8288,17.7389,-16.7270,17.7535,-16.6261,17.7535,415.4227,8.3085,5.6179,81.5816,3.7452,0.0000,58.7024,140.2840,-124289.2000,-156498.8680,-157389.9383
5979.0000,17.6496,29.8718,0.0000,103088.9000,-103088.9000,2.6728,0.0000,0.0000,0.0000,22908.6444,4.5000,1.0000,22908.6444,0.0000,0.0000,125997.5444,0.0000,-125997.5444,24.0828,16.7855,9410.0000,0.0000,9410.0000,0.2440,2543.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2543.2432,0.0000,0.0000,0.0000,6866.7568,6866.7568,23.7240,35.7648,0.0000,8560.6000,-8560.6000,0.2219,0.0000,0.0000,0.0000,1747.0612,4.9000,1.0000,1747.0612,0.0000,0.0000,10307.6612,0.0000,-10307.6612,24.2503,16.9530,338.8000,0.0000,338.8000,0.0088,91.5676,3.7000,1.0000,0.0000,0.0000,0.0000,91.5676,0.0000,0.0000,0.0000,247.2324,247.2324,24.2311,36.2719,0.0000,8839.0000,-8839.0000,0.2292,0.0000,0.0000,0.0000,1803.8776,4.9000,1.0000,1803.8776,0.0000,0.0000,10642.8776,0.0000,-10642.8776,24.7745,17.4772,331.3000,0.0000,331.3000,0.0086,89.5405,3.7000,1.0000,0.0000,0.0000,0.0000,89.5405,0.0000,0.0000,0.0000,241.7595,241.7595,24.7499,19.3191,22.0345,-7.0909,-106363.1379,5.0779,552.8664,5.5287,5.0779,0.0000,4.7600,19.3360,18.3925,18.8642,-2.3098,-18478.2390,5.0779,1163.6579,11.6366,5.0779,0.0000,16.7373,18.4087,17.6001,18.0044,-2.2625,-15837.2910,5.0779,1373.7130,13.7371,5.0779,0.0000,21.8519,23.7322,23.7295,7.4870,23.7267,7.4749,23.7240,7.4627,23.7240,1193.2497,47.7300,24.2377,24.2355,6.6902,24.2333,6.6839,24.2311,6.6775,24.2311,1193.2497,47.7300,24.7621,24.7581,8.7333,24.7540,8.7298,24.7499,8.7259,24.7499,348.4315,6.9686,19.3191,19.3247,-11.4055,19.3304,-11.3667,19.3360,-11.3281,19.3360,1193.2497,47.7300,18.3925,18.3979,-11.5757,18.4033,-11.5420,18.4087,-11.5084,18.4087,1193.2497,47.7300,17.6001,17.6167,-17.3776,17.6332,-17.2608,17.6496,-17.1450,17.6496,348.4315,6.9686,5.0779,61.7820,3.3852,0.0000,43.3492,105.1313,-110408.4000,-139592.3346,-140678.6678
5980.0000,17.6227,29.8449,0.0000,125723.4000,-125723.4000,3.2596,0.0000,0.0000,0.0000,27938.5333,4.5000,1.0000,27938.5333,0.0000,0.0000,153661.9333,0.0000,-153661.9333,24.1863,16.8890,9387.8000,0.0000,9387.8000,0.2434,2537.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2537.2432,0.0000,0.0000,0.0000,6850.5568,6850.5568,23.8820,35.9228,0.0000,12044.7000,-12044.7000,0.3123,0.0000,0.0000,0.0000,2458.1020,4.9000,1.0000,2458.1020,0.0000,0.0000,14502.8020,0.0000,-14502.8020,24.5015,17.2042,334.3000,0.0000,334.3000,0.0087,90.3514,3.7000,1.0000,0.0000,0.0000,0.0000,90.3514,0.0000,0.0000,0.0000,243.9486,243.9486,24.4782,36.5191,0.0000,7943.3000,-7943.3000,0.2059,0.0000,0.0000,0.0000,1621.0816,4.9000,1.0000,1621.0816,0.0000,0.0000,9564.3816,0.0000,-9564.3816,24.8868,17.5895,641.2000,0.0000,641.2000,0.0166,173.2973,3.7000,1.0000,0.0000,0.0000,0.0000,173.2973,0.0000,0.0000,0.0000,467.9027,467.9027,24.8395,19.3745,22.1070,-8.5296,-127943.4503,6.0698,659.1684,6.5917,6.0698,0.0000,8.1299,19.3845,18.3338,18.8592,-3.0747,-24597.4311,6.0698,1391.2374,13.9124,6.0698,0.0000,28.5869,18.3467,17.5859,17.9663,-2.5444,-17810.6778,6.0698,1644.4408,16.4444,6.0698,0.0000,37.3225,23.8936,23.8898,9.4948,23.8859,9.4715,23.8820,9.4483,23.8820,1631.9068,65.2763,24.4911,24.4868,9.8189,24.4825,9.7916,24.4782,9.7645,24.4782,1631.9068,65.2763,24.8668,24.8576,10.8882,24.8485,10.8205,24.8395,10.7542,24.8395,475.4015,9.5080,19.3745,19.3778,-9.8587,19.3812,-9.8456,19.3845,-9.8324,19.3845,1631.9068,65.2763,18.3338,18.3381,-11.4843,18.3424,-11.4642,18.3467,-11.4442,18.3467,1631.9068,65.2763,17.5859,17.5981,-16.8664,17.6104,-16.8100,17.6227,-16.7528,17.6227,475.4015,9.5080,6.0698,100.9519,4.0465,0.0000,74.0394,174.9913,-135348.1000,-170166.7089,-170351.5592
5981.0000,17.5859,29.8081,0.0000,134509.1000,-134509.1000,3.4874,0.0000,0.0000,0.0000,29890.9111,4.5000,1.0000,29890.9111,0.0000,0.0000,164400.0111,0.0000,-164400.0111,24.4046,17.1073,9413.1000,0.0000,9413.1000,0.2441,2544.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2544.0811,0.0000,0.0000,0.0000,6869.0189,6869.0189,24.1055,36.1463,0.0000,5626.9000,-5626.9000,0.1459,0.0000,0.0000,0.0000,1148.3469,4.9000,1.0000,1148.3469,0.0000,0.0000,6775.2469,0.0000,-6775.2469,24.3865,17.0892,431.5000,0.0000,431.5000,0.0112,116.6216,3.7000,1.0000,0.0000,0.0000,0.0000,116.6216,0.0000,0.0000,0.0000,314.8784,314.8784,24.3656,36.4064,0.0000,7736.5000,-7736.5000,0.2006,0.0000,0.0000,0.0000,1578.8776,4.9000,1.0000,1578.8776,0.0000,0.0000,9315.3776,0.0000,-9315.3776,24.7519,17.4546,3017.6000,0.0000,3017.6000,0.0782,815.5676,3.7000,1.0000,0.0000,0.0000,0.0000,815.5676,0.0000,0.0000,0.0000,2202.0324,2202.0324,24.6505,19.4614,22.0560,-8.3408,-125111.4176,6.2510,680.0802,6.8008,6.2510,0.0000,8.8801,19.4693,18.2788,18.8741,-3.5880,-28703.7996,6.2510,1431.9775,14.3198,6.2510,0.0000,31.2247,18.2912,17.5497,17.9204,-2.5541,-17878.7527,6.2510,1696.4917,16.9649,6.2510,0.0000,40.7664,24.1197,24.1150,11.7097,24.1102,11.6799,24.1055,11.6503,24.1055,1718.5153,68.7406,24.3735,24.3708,8.6555,24.3682,8.6477,24.3656,8.6398,24.3656,1718.5153,68.7406,24.6606,24.6573,8.7953,24.6540,8.8067,24.6505,8.8169,24.6505,500.4426,10.0089,19.4614,19.4640,-8.4340,19.4667,-8.4259,19.4693,-8.4178,19.4693,1718.5153,68.7406,18.2788,18.2830,-11.4929,18.2871,-11.4739,18.2912,-11.4549,18.2912,1718.5153,68.7406,17.5497,17.5618,-16.8075,17.5739,-16.7494,17.5859,-16.6913,17.5859,500.4426,10.0089,6.2510,109.4754,4.1673,0.0000,80.8713,190.3466,-135010.3000,-171104.7059,-171693.9699
5982.0000,17.7172,29.9394,0.0000,218555.9000,-218555.9000,5.6665,0.0000,0.0000,0.0000,48567.9778,4.5000,1.0000,48567.9778,0.0000,0.0000,267123.8778,0.0000,-267123.8778,24.8751,17.5778,9402.5000,0.0000,9402.5000,0.2438,2541.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2541.2162,0.0000,0.0000,0.0000,6861.2838,6861.2838,24.6765,36.7173,0.0000,1657.6000,-1657.6000,0.0430,0.0000,0.0000,0.0000,338.2857,4.9000,1.0000,338.2857,0.0000,0.0000,1995.8857,0.0000,-1995.8857,24.7299,17.4326,392.1000,0.0000,392.1000,0.0102,105.9730,3.7000,1.0000,0.0000,0.0000,0.0000,105.9730,0.0000,0.0000,0.0000,286.1270,286.1270,24.7119,36.7527,0.0000,8843.8000,-8843.8000,0.2293,0.0000,0.0000,0.0000,1804.8571,4.9000,1.0000,1804.8571,0.0000,0.0000,10648.6571,0.0000,-10648.6571,24.9973,17.7000,9939.8000,0.0000,9939.8000,0.2577,2686.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2686.4324,0.0000,0.0000,0.0000,7253.3676,7253.3676,24.7842,20.0899,22.4371,-11.6792,-175187.8496,9.6756,1038.5573,10.3856,9.6756,0.0000,32.9304,20.0875,18.5316,19.3095,-7.2581,-58064.7376,9.6756,2180.7716,21.8077,9.6756,0.0000,115.7917,18.5358,17.7014,18.1186,-4.4482,-31137.5175,9.6756,2606.2189,26.0622,9.6756,0.0000,151.1754,24.6913,24.6863,17.0398,24.6814,17.0104,24.6765,16.9810,24.6765,3714.6040,148.5842,24.7223,24.7188,12.3758,24.7154,12.3588,24.7119,12.3418,24.7119,3714.6040,148.5842,24.8029,24.7966,11.2094,24.7904,11.1778,24.7842,11.1466,24.7842,1075.9465,21.5189,20.0899,20.0891,-1.9307,20.0883,-1.9553,20.0875,-1.9797,20.0875,3714.6040,148.5842,18.5316,18.5330,-8.5465,18.5344,-8.5545,18.5358,-8.5623,18.5358,3714.6040,148.5842,17.7014,17.7066,-14.5856,17.7119,-14.6096,17.7172,-14.6324,17.7172,1075.9465,21.5189,9.6756,365.8769,6.4504,0.0000,299.8976,665.7744,-209322.9000,-265367.6423,-264390.1047
5983.0000,17.9435,30.1657,0.0000,272475.1000,-272475.1000,7.0644,0.0000,0.0000,0.0000,60550.0222,4.5000,1.0000,60550.0222,0.0000,0.0000,333025.1222,0.0000,-333025.1222,25.0141,17.7168,15915.9000,0.0000,15915.9000,0.4126,4301.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4301.5946,0.0000,0.0000,0.0000,11614.3054,11614.3054,24.7582,36.7991,0.0000,2549.3000,-2549.3000,0.0661,0.0000,0.0000,0.0000,520.2653,4.9000,1.0000,520.2653,0.0000,0.0000,3069.5653,0.0000,-3069.5653,24.8234,17.5261,734.9000,0.0000,734.9000,0.0191,198.6216,3.7000,1.0000,0.0000,0.0000,0.0000,198.6216,0.0000,0.0000,0.0000,536.2784,536.2784,24.8048,36.8456,0.0000,11762.7000,-11762.7000,0.3050,0.0000,0.0000,0.0000,2400.5510,4.9000,1.0000,2400.5510,0.0000,0.0000,14163.2510,0.0000,-14163.2510,25.1055,17.8082,10559.7000,0.0000,10559.7000,0.2738,2853.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2853.9730,0.0000,0.0000,0.0000,7705.7270,7705.7270,24.9251,20.6073,22.7662,-13.5576,-203364.3118,12.2115,1295.6669,12.9567,12.2115,0.0000,66.2017,20.6036,18.9137,19.7586,-9.9493,-79594.5280,12.2115,2706.9504,27.0695,12.2115,0.0000,232.7816,18.9144,17.9358,18.4251,-6.5847,-46092.7878,12.2115,3272.7173,32.7272,12.2115,0.0000,303.9152,24.7675,24.7644,16.7600,24.7613,16.7505,24.7582,16.7409,24.7582,5613.2462,224.5298,24.8120,24.8096,12.9000,24.8072,12.8941,24.8048,12.8882,24.8048,5613.2462,224.5298,24.9419,24.9363,13.0510,24.9307,13.0297,24.9251,13.0084,24.9251,1621.5656,32.4313,20.6073,20.6061,2.4756,20.6048,2.4527,20.6036,2.4299,20.6036,5613.2462,224.5298,18.9137,18.9139,-4.8454,18.9142,-4.8607,18.9144,-4.8758,18.9144,5613.2462,224.5298,17.9358,17.9383,-11.7599,17.9409,-11.8026,17.9435,-11.8448,17.9435,1621.5656,32.4313,12.2115,697.4205,8.1410,0.0000,602.8986,1300.3191,-259576.6000,-330401.6277,-329051.6276
5984.0000,18.3360,30.5582,0.0000,296591.8000,-296591.8000,7.6897,0.0000,0.0000,0.0000,65909.2889,4.5000,1.0000,65909.2889,0.0000,0.0000,362501.0889,0.0000,-362501.0889,24.3523,17.0550,19418.7000,0.0000,19418.7000,0.5035,5248.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5248.2973,0.0000,0.0000,0.0000,14170.4027,14170.4027,24.1155,36.1563,0.0000,60347.6000,-60347.6000,1.5646,0.0000,0.0000,0.0000,12315.8367,4.9000,1.0000,12315.8367,0.0000,0.0000,72663.4367,0.0000,-72663.4367,25.3214,18.0242,1187.1000,0.0000,1187.1000,0.0308,320.8378,3.7000,1.0000,0.0000,0.0000,0.0000,320.8378,0.0000,0.0000,0.0000,866.2622,866.2622,25.2980,37.3388,0.0000,13996.7000,-13996.7000,0.3629,0.0000,0.0000,0.0000,2856.4694,4.9000,1.0000,2856.4694,0.0000,0.0000,16853.1694,0.0000,-16853.1694,25.5777,18.2804,10146.5000,0.0000,10146.5000,0.2631,2742.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2742.2973,0.0000,0.0000,0.0000,7404.2027,7404.2027,25.4305,21.1987,23.3146,-16.9986,-254978.8686,15.6218,1626.0737,16.2607,15.6218,0.0000,138.5983,21.1935,19.4458,20.3197,-13.1634,-105307.1330,15.6218,3614.0590,36.1406,15.6218,0.0000,487.3462,19.4439,18.3365,18.8902,-9.5323,-66726.0708,15.6218,4828.9899,48.2899,15.6218,0.0000,636.2699,24.1171,24.1166,9.7030,24.1160,9.7167,24.1155,9.7304,24.1155,8701.5669,348.0627,25.3071,25.3040,17.5258,25.3010,17.5128,25.2980,17.4998,25.2980,8701.5669,348.0627,25.4548,25.4467,19.1301,25.4386,19.0783,25.4305,19.0268,25.4305,2506.9361,50.1387,21.1987,21.1970,7.2686,21.1953,7.2445,21.1935,7.2205,21.1935,8701.5669,348.0627,19.4458,19.4452,-0.1309,19.4445,-0.1513,19.4439,-0.1716,19.4439,8701.5669,348.0627,18.3365,18.3363,-7.3141,18.3361,-7.3775,18.3360,-7.4403,18.3360,2506.9361,50.1387,15.6218,1382.3106,10.4145,0.0000,1262.2144,2644.5250,-340183.8000,-429576.8274,-427012.0725
5985.0000,18.6705,30.8927,0.0000,312248.7000,-312248.7000,8.0956,0.0000,0.0000,0.0000,69388.6000,4.5000,1.0000,69388.6000,0.0000,0.0000,381637.3000,0.0000,-381637.3000,24.3985,17.1012,22058.9000,0.0000,22058.9000,0.5719,5961.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5961.8649,0.0000,0.0000,0.0000,16097.0351,16097.0351,24.1527,36.1935,0.0000,82740.5000,-82740.5000,2.1452,0.0000,0.0000,0.0000,16885.8163,4.9000,1.0000,16885.8163,0.0000,0.0000,99626.3163,0.0000,-99626.3163,25.6480,18.3507,1277.5000,0.0000,1277.5000,0.0331,345.2703,3.7000,1.0000,0.0000,0.0000,0.0000,345.2703,0.0000,0.0000,0.0000,932.2297,932.2297,25.6255,37.6663,0.0000,16945.3000,-16945.3000,0.4393,0.0000,0.0000,0.0000,3458.2245,4.9000,1.0000,3458.2245,0.0000,0.0000,20403.5245,0.0000,-20403.5245,25.9317,18.6344,8906.6000,0.0000,8906.6000,0.2309,2407.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2407.1892,0.0000,0.0000,0.0000,6499.4108,6499.4108,25.8114,21.6206,23.7160,-18.6147,-279221.0393,17.2742,1773.2468,17.7325,17.2742,0.0000,187.3957,21.6155,19.8467,20.7311,-14.7309,-117847.4853,17.2742,4723.4861,47.2349,17.2742,0.0000,658.9302,19.8443,18.6723,19.2583,-11.1552,-78086.1963,17.2742,7197.4343,71.9743,17.2742,0.0000,860.2866,24.1569,24.1555,10.7386,24.1541,10.7393,24.1527,10.7401,24.1527,10411.4415,416.4577,25.6340,25.6312,19.8530,25.6283,19.8424,25.6255,19.8317,25.6255,10411.4415,416.4577,25.8342,25.8266,22.7023,25.8190,22.6619,25.8114,22.6216,25.8114,2996.3334,59.9267,21.6206,21.6189,10.0176,21.6172,9.9966,21.6155,9.9755,21.6155,10411.4415,416.4577,19.8467,19.8459,2.7819,19.8451,2.7634,19.8443,2.7448,19.8443,10411.4415,416.4577,18.6723,18.6717,-4.1968,18.6711,-4.2536,18.6705,-4.3102,18.6705,2996.3334,59.9267,17.2742,1828.4912,11.5161,0.0000,1706.6125,3535.1037,-379691.5000,-478138.4651,-475154.7209
5986.0000,18.9854,31.2076,0.0000,327218.0000,-327218.0000,8.4837,0.0000,0.0000,0.0000,72715.1111,4.5000,1.0000,72715.1111,0.0000,0.0000,399933.1111,0.0000,-399933.1111,24.5115,17.2142,26028.8000,0.0000,26028.8000,0.6748,7034.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7034.8108,0.0000,0.0000,0.0000,18993.9892,18993.9892,24.2447,36.2855,0.0000,99038.2000,-99038.2000,2.5677,0.0000,0.0000,0.0000,20211.8776,4.9000,1.0000,20211.8776,0.0000,0.0000,119250.0776,0.0000,-119250.0776,25.8924,18.5951,1304.6000,0.0000,1304.6000,0.0338,352.5946,3.7000,1.0000,0.0000,0.0000,0.0000,352.5946,0.0000,0.0000,0.0000,952.0054,952.0054,25.8712,37.9120,0.0000,20808.3000,-20808.3000,0.5395,0.0000,0.0000,0.0000,4246.5918,4.9000,1.0000,4246.5918,0.0000,0.0000,25054.8918,0.0000,-25054.8918,26.2174,18.9201,8080.1000,0.0000,8080.1000,0.2095,2183.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2183.8108,0.0000,0.0000,0.0000,5896.2892,5896.2892,26.1144,21.9959,24.0551,-19.8707,-298060.0664,18.7637,1903.7964,19.0380,18.7637,0.0000,240.1721,21.9905,20.2073,21.0989,-16.1315,-129051.7149,18.7637,6750.9023,67.5090,18.7637,0.0000,844.5051,20.2044,18.9887,19.5966,-12.5693,-87985.0907,18.7637,9960.5468,99.6055,18.7637,0.0000,1102.5697,24.2491,24.2476,11.8144,24.2461,11.8136,24.2447,11.8128,24.2447,12069.3401,482.7736,25.8793,25.8766,21.3144,25.8739,21.3051,25.8712,21.2958,25.8712,12069.3401,482.7736,26.1359,26.1287,25.1247,26.1215,25.0906,26.1144,25.0564,26.1144,3470.4362,69.4087,21.9959,21.9941,12.3284,21.9923,12.3083,21.9905,12.2883,21.9905,12069.3401,482.7736,20.2073,20.2064,5.2076,20.2054,5.1894,20.2044,5.1713,20.2044,12069.3401,482.7736,18.9887,18.9876,-1.5023,18.9865,-1.5571,18.9854,-1.6116,18.9854,3470.4362,69.4087,18.7637,2302.0284,12.5091,0.0000,2187.2469,4489.2753,-411651.0000,-518395.7967,-515096.8719
5987.0000,19.2564,31.4786,0.0000,340362.4000,-340362.4000,8.8245,0.0000,0.0000,0.0000,75636.0889,4.5000,1.0000,75636.0889,0.0000,0.0000,415998.4889,0.0000,-415998.4889,24.7015,17.4042,27358.5000,0.0000,27358.5000,0.7093,7394.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7394.1892,0.0000,0.0000,0.0000,19964.3108,19964.3108,24.4351,36.4759,0.0000,109723.1000,-109723.1000,2.8448,0.0000,0.0000,0.0000,22392.4694,4.9000,1.0000,22392.4694,0.0000,0.0000,132115.5694,0.0000,-132115.5694,26.1644,18.8671,1529.0000,0.0000,1529.0000,0.0396,413.2432,3.7000,1.0000,0.0000,0.0000,0.0000,413.2432,0.0000,0.0000,0.0000,1115.7568,1115.7568,26.1415,38.1823,0.0000,23827.8000,-23827.8000,0.6178,0.0000,0.0000,0.0000,4862.8163,4.9000,1.0000,4862.8163,0.0000,0.0000,28690.6163,0.0000,-28690.6163,26.5170,19.2197,6530.4000,0.0000,6530.4000,0.1693,1764.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1764.9730,0.0000,0.0000,0.0000,4765.4270,4765.4270,26.4323,22.3046,24.3685,-21.0237,-315355.5872,19.8080,1988.3134,19.8831,19.8080,0.0000,282.5471,22.2991,20.5077,21.4034,-17.1082,-136865.2261,19.8080,8387.2054,83.8721,19.8080,0.0000,993.5062,20.5046,19.2603,19.8824,-13.5801,-95060.6965,19.8080,11536.5430,115.3654,19.8080,0.0000,1297.1026,24.4401,24.4385,13.6323,24.4368,13.6287,24.4351,13.6251,24.4351,13296.7589,531.8704,26.1498,26.1470,23.0707,26.1442,23.0605,26.1415,23.0503,26.1415,13296.7589,531.8704,26.4546,26.4472,27.7222,26.4397,27.6851,26.4323,27.6481,26.4323,3821.2074,76.4241,22.3046,22.3028,14.0003,22.3010,13.9814,22.2991,13.9625,22.2991,13296.7589,531.8704,20.5077,20.5067,6.9943,20.5056,6.9771,20.5046,6.9598,20.5046,13296.7589,531.8704,19.2603,19.2590,0.5396,19.2577,0.4886,19.2564,0.4378,19.2564,3821.2074,76.4241,19.8080,2676.9886,13.2054,0.0000,2573.1559,5250.1445,-438495.4000,-550959.1800,-547281.5097
5988.0000,19.4488,31.6710,0.0000,352542.2000,-352542.2000,9.1403,0.0000,0.0000,0.0000,78342.7111,4.5000,1.0000,78342.7111,0.0000,0.0000,430884.9111,0.0000,-430884.9111,24.9878,17.6905,23717.6000,0.0000,23717.6000,0.6149,6410.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6410.1622,0.0000,0.0000,0.0000,17307.4378,17307.4378,24.7591,36.7999,0.0000,108323.5000,-108323.5000,2.8085,0.0000,0.0000,0.0000,22106.8367,4.9000,1.0000,22106.8367,0.0000,0.0000,130430.3367,0.0000,-130430.3367,26.4357,19.1384,1812.5000,0.0000,1812.5000,0.0470,489.8649,3.7000,1.0000,0.0000,0.0000,0.0000,489.8649,0.0000,0.0000,0.0000,1322.6351,1322.6351,26.4100,38.4508,0.0000,26511.6000,-26511.6000,0.6874,0.0000,0.0000,0.0000,5410.5306,4.9000,1.0000,5410.5306,0.0000,0.0000,31922.1306,0.0000,-31922.1306,26.8204,19.5231,5703.8000,0.0000,5703.8000,0.1479,1541.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1541.5676,0.0000,0.0000,0.0000,4162.2324,4162.2324,26.7435,22.5256,24.6346,-21.8744,-328115.6747,20.1689,2014.9939,20.1499,20.1689,0.0000,298.2742,22.5202,20.7173,21.6187,-17.5317,-140253.3751,20.1689,8925.4256,89.2543,20.1689,0.0000,1048.8066,20.7141,19.4523,20.0832,-14.0230,-98160.7537,20.1689,12008.2220,120.0822,20.1689,0.0000,1369.3018,24.7653,24.7632,16.5082,24.7611,16.5005,24.7591,16.4928,24.7591,13733.2896,549.3316,26.4187,26.4158,24.7596,26.4129,24.7482,26.4100,24.7367,26.4100,13733.2896,549.3316,26.7669,26.7591,30.1379,26.7513,30.0974,26.7435,30.0570,26.7435,3945.9163,78.9183,22.5256,22.5238,14.8824,22.5220,14.8647,22.5202,14.8471,22.5202,13733.2896,549.3316,20.7173,20.7162,7.9162,20.7152,7.9003,20.7141,7.8844,20.7141,13733.2896,549.3316,19.4523,19.4511,1.6109,19.4500,1.5661,19.4488,1.5214,19.4488,3945.9163,78.9183,20.1689,2815.1439,13.4460,0.0000,2716.3825,5531.5265,-456143.4000,-570445.0731,-566529.8035
5989.0000,19.7146,31.9368,0.0000,366223.2000,-366223.2000,9.4950,0.0000,0.0000,0.0000,81382.9333,4.5000,1.0000,81382.9333,0.0000,0.0000,447606.1333,0.0000,-447606.1333,25.1068,17.8095,27355.9000,0.0000,27355.9000,0.7093,7393.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7393.4865,0.0000,0.0000,0.0000,19962.4135,19962.4135,24.8609,36.9018,0.0000,123664.9000,-123664.9000,3.2062,0.0000,0.0000,0.0000,25237.7347,4.9000,1.0000,25237.7347,0.0000,0.0000,148902.6347,0.0000,-148902.6347,26.6547,19.3574,1734.1000,0.0000,1734.1000,0.0450,468.6757,3.7000,1.0000,0.0000,0.0000,0.0000,468.6757,0.0000,0.0000,0.0000,1265.4243,1265.4243,26.6311,38.6719,0.0000,29338.3000,-29338.3000,0.7606,0.0000,0.0000,0.0000,5987.4082,4.9000,1.0000,5987.4082,0.0000,0.0000,35325.7082,0.0000,-35325.7082,27.0566,19.7594,5083.9000,0.0000,5083.9000,0.1318,1374.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1374.0270,0.0000,0.0000,0.0000,3709.8730,3709.8730,26.9899,22.8427,24.9163,-22.9509,-344263.4878,21.5219,2142.8525,21.4285,21.5219,0.0000,362.4167,22.8368,21.0149,21.9258,-18.9046,-151237.0197,21.5219,10476.5382,104.7654,21.5219,0.0000,1274.3476,21.0111,19.7200,20.3655,-15.3107,-107175.2448,21.5219,13572.1833,135.7218,21.5219,0.0000,1663.7638,24.8663,24.8645,16.8174,24.8627,16.8131,24.8609,16.8089,24.8609,15425.8211,617.0328,26.6395,26.6367,25.9325,26.6339,25.9223,26.6311,25.9121,26.6311,15425.8211,617.0328,27.0120,27.0046,31.6753,26.9973,31.6415,26.9899,31.6078,26.9899,4429.2474,88.5849,22.8427,22.8407,16.8646,22.8387,16.8460,22.8368,16.8275,22.8368,15425.8211,617.0328,21.0149,21.0136,9.8371,21.0123,9.8201,21.0111,9.8032,21.0111,15425.8211,617.0328,19.7200,19.7182,3.7094,19.7164,3.6599,19.7146,3.6106,19.7146,4429.2474,88.5849,21.5219,3373.7543,14.3479,0.0000,3300.5280,6674.2823,-485052.5000,-606896.7654,-602675.7522
5990.0000,19.9527,32.1749,0.0000,381064.7000,-381064.7000,9.8798,0.0000,0.0000,0.0000,84681.0444,4.5000,1.0000,84681.0444,0.0000,0.0000,465745.7444,0.0000,-465745.7444,25.3497,18.0524,26033.0000,0.0000,26033.0000,0.6750,7035.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7035.9459,0.0000,0.0000,0.0000,18997.0541,18997.0541,25.1234,37.1642,0.0000,130609.0000,-130609.0000,3.3863,0.0000,0.0000,0.0000,26654.8980,4.9000,1.0000,26654.8980,0.0000,0.0000,157263.8980,0.0000,-157263.8980,26.9458,19.6485,1179.7000,0.0000,1179.7000,0.0306,318.8378,3.7000,1.0000,0.0000,0.0000,0.0000,318.8378,0.0000,0.0000,0.0000,860.8622,860.8622,26.9269,38.9678,0.0000,31965.2000,-31965.2000,0.8288,0.0000,0.0000,0.0000,6523.5102,4.9000,1.0000,6523.5102,0.0000,0.0000,38488.7102,0.0000,-38488.7102,27.3729,20.0756,4464.0000,0.0000,4464.0000,0.1157,1206.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1206.4865,0.0000,0.0000,0.0000,3257.5135,3257.5135,27.3116,23.1169,25.2143,-24.1331,-361995.9731,22.3742,2224.5720,22.2457,22.3742,0.0000,407.2006,23.1109,21.2755,22.1932,-19.7988,-158390.0401,22.3742,11297.3411,112.9734,22.3742,0.0000,1431.8192,21.2715,19.9585,20.6150,-16.1872,-113310.3306,22.3742,14528.5695,145.2857,22.3742,0.0000,1869.3557,25.1295,25.1275,18.8920,25.1255,18.8847,25.1234,18.8774,25.1234,16537.1488,661.4860,26.9358,26.9328,27.8901,26.9299,27.8784,26.9269,27.8668,26.9269,16537.1488,661.4860,27.3352,27.3273,34.2176,27.3195,34.1776,27.3116,34.1377,27.3116,4746.4501,94.9290,23.1169,23.1149,18.3298,23.1129,18.3119,23.1109,18.2940,23.1109,16537.1488,661.4860,21.2755,21.2742,11.2973,21.2729,11.2808,21.2715,11.2644,21.2715,16537.1488,661.4860,19.9585,19.9566,5.3396,19.9546,5.2923,19.9527,5.2452,19.9527,4746.4501,94.9290,22.3742,3759.7405,14.9161,0.0000,3708.3755,7468.1160,-511962.2000,-638382.9229,-633696.3439
5991.0000,20.1758,32.3980,0.0000,393473.0000,-393473.0000,10.2015,0.0000,0.0000,0.0000,87438.4444,4.5000,1.0000,87438.4444,0.0000,0.0000,480911.4444,0.0000,-480911.4444,25.5708,18.2735,24711.7000,0.0000,24711.7000,0.6407,6678.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6678.8378,0.0000,0.0000,0.0000,18032.8622,18032.8622,25.3622,37.4030,0.0000,136016.3000,-136016.3000,3.5265,0.0000,0.0000,0.0000,27758.4286,4.9000,1.0000,27758.4286,0.0000,0.0000,163774.7286,0.0000,-163774.7286,27.1994,19.9021,1134.3000,0.0000,1134.3000,0.0294,306.5676,3.7000,1.0000,0.0000,0.0000,0.0000,306.5676,0.0000,0.0000,0.0000,827.7324,827.7324,27.1813,39.2221,0.0000,33844.4000,-33844.4000,0.8775,0.0000,0.0000,0.0000,6907.0204,4.9000,1.0000,6907.0204,0.0000,0.0000,40751.4204,0.0000,-40751.4204,27.6385,20.3412,5083.9000,0.0000,5083.9000,0.1318,1374.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1374.0270,0.0000,0.0000,0.0000,3709.8730,3709.8730,27.5738,23.3740,25.4739,-24.9578,-374367.1710,23.1111,2307.4798,23.0748,23.1111,0.0000,448.7737,23.3679,21.5187,22.4433,-20.6048,-164838.7257,23.1111,11958.2635,119.5826,23.1111,0.0000,1578.0005,21.5145,20.1820,20.8483,-16.9680,-118776.3283,23.1111,15301.6377,153.0164,23.1111,0.0000,2060.2071,25.3685,25.3664,20.5124,25.3643,20.5047,25.3622,20.4970,25.3622,17525.9051,701.0362,27.1902,27.1872,29.3175,27.1843,29.3060,27.1813,29.2945,27.1813,17525.9051,701.0362,27.5968,27.5892,35.8700,27.5815,35.8333,27.5738,35.7966,27.5738,5028.5722,100.5714,23.3740,23.3720,19.6463,23.3699,19.6286,23.3679,19.6110,23.3679,17525.9051,701.0362,21.5187,21.5173,12.5914,21.5159,12.5752,21.5145,12.5589,21.5145,17525.9051,701.0362,20.1820,20.1799,6.7784,20.1778,6.7323,20.1758,6.6864,20.1758,5028.5722,100.5714,23.1111,4115.4928,15.4074,0.0000,4086.9812,8202.4740,-532403.8000,-662867.1259,-657982.2250
