Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5992.0000,20.3397,32.5619,0.0000,396440.3000,-396440.3000,10.2785,0.0000,0.0000,0.0000,88097.8444,4.5000,1.0000,88097.8444,0.0000,0.0000,484538.1444,0.0000,-484538.1444,25.7271,18.4298,21069.5000,0.0000,21069.5000,0.5463,5694.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5694.4595,0.0000,0.0000,0.0000,15375.0405,15375.0405,25.5497,37.5905,0.0000,138520.6000,-138520.6000,3.5914,0.0000,0.0000,0.0000,28269.5102,4.9000,1.0000,28269.5102,0.0000,0.0000,166790.1102,0.0000,-166790.1102,27.4042,20.1069,1446.2000,0.0000,1446.2000,0.0375,390.8649,3.7000,1.0000,0.0000,0.0000,0.0000,390.8649,0.0000,0.0000,0.0000,1055.3351,1055.3351,27.3836,39.4244,0.0000,36205.3000,-36205.3000,0.9387,0.0000,0.0000,0.0000,7388.8367,4.9000,1.0000,7388.8367,0.0000,0.0000,43594.1367,0.0000,-43594.1367,27.8683,20.5710,5910.5000,0.0000,5910.5000,0.1532,1597.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1597.4324,0.0000,0.0000,0.0000,4313.0676,4313.0676,27.7972,23.5593,25.6783,-25.4103,-381154.7520,23.3183,2328.7413,23.2874,23.3183,0.0000,460.9548,23.5532,21.6944,22.6238,-20.8979,-167183.0566,23.3183,12168.7795,121.6878,23.3183,0.0000,1620.8323,21.6903,20.3457,21.0180,-17.2757,-120929.5755,23.3183,15503.7581,155.0376,23.3183,0.0000,2116.1276,25.5562,25.5540,21.5530,25.5519,21.5451,25.5497,21.5373,25.5497,17808.6168,712.3447,27.3925,27.3895,30.2316,27.3865,30.2201,27.3836,30.2087,27.3836,17808.6168,712.3447,27.8203,27.8126,37.0965,27.8049,37.0600,27.7972,37.0234,27.7972,5109.2226,102.1845,23.5593,23.5573,20.2773,23.5552,20.2605,23.5532,20.2437,23.5532,17808.6168,712.3447,21.6944,21.6930,13.2356,21.6916,13.2201,21.6903,13.2047,21.6903,17808.6168,712.3447,20.3457,20.3437,7.5034,20.3417,7.4612,20.3397,7.4192,20.3397,5109.2226,102.1845,23.3183,4219.3023,15.5455,0.0000,4197.9148,8417.2171,-542740.0000,-674178.9481,-669267.3841
5993.0000,20.4323,32.6545,0.0000,406453.0000,-406453.0000,10.5380,0.0000,0.0000,0.0000,90322.8889,4.5000,1.0000,90322.8889,0.0000,0.0000,496775.8889,0.0000,-496775.8889,26.0267,18.7294,13782.3000,0.0000,13782.3000,0.3573,3724.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3724.9459,0.0000,0.0000,0.0000,10057.3541,10057.3541,25.9057,37.9466,0.0000,126244.3000,-126244.3000,3.2731,0.0000,0.0000,0.0000,25764.1429,4.9000,1.0000,25764.1429,0.0000,0.0000,152008.4429,0.0000,-152008.4429,27.6176,20.3203,945.2000,0.0000,945.2000,0.0245,255.4595,3.7000,1.0000,0.0000,0.0000,0.0000,255.4595,0.0000,0.0000,0.0000,689.7405,689.7405,27.6004,39.6413,0.0000,36792.8000,-36792.8000,0.9539,0.0000,0.0000,0.0000,7508.7347,4.9000,1.0000,7508.7347,0.0000,0.0000,44301.5347,0.0000,-44301.5347,28.0993,20.8021,7770.2000,0.0000,7770.2000,0.2015,2100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2100.0541,0.0000,0.0000,0.0000,5670.1459,5670.1459,28.0115,23.6728,25.8422,-25.6848,-385271.6349,23.0226,2278.9100,22.7891,23.0226,0.0000,443.6375,23.6668,21.7942,22.7305,-20.7856,-166285.0086,23.0226,11896.8759,118.9688,23.0226,0.0000,1559.9404,21.7902,20.4375,21.1139,-17.1595,-120116.5423,23.0226,15158.1351,151.5814,23.0226,0.0000,2036.6283,25.9135,25.9109,24.2940,25.9083,24.2821,25.9057,24.2701,25.9057,17405.7858,696.2314,27.6098,27.6067,31.3616,27.6036,31.3487,27.6004,31.3358,27.6004,17405.7858,696.2314,28.0355,28.0275,38.2939,28.0195,38.2542,28.0115,38.2146,28.0115,4994.3031,99.8861,23.6728,23.6708,20.3164,23.6688,20.3003,23.6668,20.2844,23.6668,17405.7858,696.2314,21.7942,21.7929,13.2348,21.7915,13.2204,21.7902,13.2061,21.7902,17405.7858,696.2314,20.4375,20.4358,7.4744,20.4340,7.4370,20.4323,7.3998,20.4323,4994.3031,99.8861,23.0226,4071.6652,15.3484,0.0000,4040.2062,8111.8713,-546992.4000,-676668.6259,-671673.1858
5994.0000,19.9465,32.1687,0.0000,306184.4000,-306184.4000,7.9384,0.0000,0.0000,0.0000,68040.9778,4.5000,1.0000,68040.9778,0.0000,0.0000,374225.3778,0.0000,-374225.3778,25.4962,18.1989,11362.9000,0.0000,11362.9000,0.2946,3071.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3071.0541,0.0000,0.0000,0.0000,8291.8459,8291.8459,25.3684,37.4092,0.0000,87146.8000,-87146.8000,2.2594,0.0000,0.0000,0.0000,17785.0612,4.9000,1.0000,17785.0612,0.0000,0.0000,104931.8612,0.0000,-104931.8612,26.9245,19.6272,798.1000,0.0000,798.1000,0.0207,215.7027,3.7000,1.0000,0.0000,0.0000,0.0000,215.7027,0.0000,0.0000,0.0000,582.3973,582.3973,26.9094,38.9503,0.0000,34936.4000,-34936.4000,0.9058,0.0000,0.0000,0.0000,7129.8776,4.9000,1.0000,7129.8776,0.0000,0.0000,42066.2776,0.0000,-42066.2776,27.5333,20.2360,9113.3000,0.0000,9113.3000,0.2363,2463.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2463.0541,0.0000,0.0000,0.0000,6650.2459,6650.2459,27.4215,23.0087,25.2151,-19.8372,-297558.0735,17.4828,1705.2570,17.0526,17.4828,0.0000,194.2677,23.0061,21.2107,22.1084,-15.1336,-121068.9213,17.4828,5450.9266,54.5093,17.4828,0.0000,683.0937,21.2101,19.9396,20.5749,-12.2394,-85675.8080,17.4828,8282.9524,82.8295,17.4828,0.0000,891.8340,25.3732,25.3716,17.8896,25.3700,17.8879,25.3684,17.8862,25.3684,10637.0326,425.4813,26.9159,26.9137,23.4831,26.9116,23.4802,26.9094,23.4774,26.9094,10637.0326,425.4813,27.4347,27.4303,29.7072,27.4259,29.7119,27.4215,29.7163,27.4215,3060.8674,61.2173,23.0087,23.0078,12.8361,23.0070,12.8318,23.0061,12.8274,23.0061,10637.0326,425.4813,21.2107,21.2105,6.6460,21.2103,6.6433,21.2101,6.6406,21.2101,10637.0326,425.4813,19.9396,19.9419,0.5409,19.9442,0.5536,19.9465,0.5660,19.9465,3060.8674,61.2173,17.4828,1890.6236,11.6552,0.0000,1769.1953,3659.8189,-406993.3000,-505699.0274,-504302.8028
5995.0000,19.6549,31.8771,0.0000,287624.4000,-287624.4000,7.4572,0.0000,0.0000,0.0000,63916.5333,4.5000,1.0000,63916.5333,0.0000,0.0000,351540.9333,0.0000,-351540.9333,25.4154,18.1181,11350.3000,0.0000,11350.3000,0.2943,3067.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3067.6486,0.0000,0.0000,0.0000,8282.6514,8282.6514,25.2730,37.3138,0.0000,66299.0000,-66299.0000,1.7189,0.0000,0.0000,0.0000,13530.4082,4.9000,1.0000,13530.4082,0.0000,0.0000,79829.4082,0.0000,-79829.4082,26.5812,19.2839,621.5000,0.0000,621.5000,0.0161,167.9730,3.7000,1.0000,0.0000,0.0000,0.0000,167.9730,0.0000,0.0000,0.0000,453.5270,453.5270,26.5666,38.6074,0.0000,32239.3000,-32239.3000,0.8359,0.0000,0.0000,0.0000,6579.4490,4.9000,1.0000,6579.4490,0.0000,0.0000,38818.7490,0.0000,-38818.7490,27.2027,19.9054,8700.0000,0.0000,8700.0000,0.2256,2351.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2351.3514,0.0000,0.0000,0.0000,6348.6486,6348.6486,27.0829,22.6379,24.8604,-18.0839,-271258.7532,15.8219,1561.8438,15.6184,15.8219,0.0000,143.9936,22.6353,20.8750,21.7551,-13.4285,-107427.6922,15.8219,3754.2513,37.5425,15.8219,0.0000,506.3176,20.8747,19.6479,20.2613,-10.6947,-74862.9816,15.8219,5434.6088,54.3461,15.8219,0.0000,661.0386,25.2797,25.2775,17.1793,25.2753,17.1704,25.2730,17.1615,25.2730,8901.3457,356.0538,26.5737,26.5714,20.5222,26.5690,20.5156,26.5666,20.5090,26.5666,8901.3457,356.0538,27.0987,27.0934,25.9553,27.0882,25.9429,27.0829,25.9306,27.0829,2564.1417,51.2828,22.6379,22.6370,9.5692,22.6362,9.5634,22.6353,9.5577,22.6353,8901.3457,356.0538,20.8750,20.8749,3.6685,20.8748,3.6653,20.8747,3.6620,20.8747,8901.3457,356.0538,19.6479,19.6502,-2.6420,19.6525,-2.6364,19.6549,-2.6306,19.6549,2564.1417,51.2828,15.8219,1432.1234,10.5479,0.0000,1311.3499,2743.4732,-365490.9000,-455104.2634,-453549.4270
5996.0000,19.1891,31.4113,0.0000,214047.4000,-214047.4000,5.5496,0.0000,0.0000,0.0000,47566.0889,4.5000,1.0000,47566.0889,0.0000,0.0000,261613.4889,0.0000,-261613.4889,24.9017,17.6044,11378.1000,0.0000,11378.1000,0.2950,3075.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3075.1622,0.0000,0.0000,0.0000,8302.9378,8302.9378,24.7167,36.7575,0.0000,42002.6000,-42002.6000,1.0890,0.0000,0.0000,0.0000,8571.9592,4.9000,1.0000,8571.9592,0.0000,0.0000,50574.5592,0.0000,-50574.5592,25.8210,18.5237,681.8000,0.0000,681.8000,0.0177,184.2703,3.7000,1.0000,0.0000,0.0000,0.0000,184.2703,0.0000,0.0000,0.0000,497.5297,497.5297,25.8064,37.8472,0.0000,29222.5000,-29222.5000,0.7576,0.0000,0.0000,0.0000,5963.7755,4.9000,1.0000,5963.7755,0.0000,0.0000,35186.2755,0.0000,-35186.2755,26.5748,19.2775,7976.8000,0.0000,7976.8000,0.2068,2155.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2155.8919,0.0000,0.0000,0.0000,5820.9081,5820.9081,26.4413,21.9388,24.1900,-13.7467,-206199.8386,11.8736,1199.1520,11.9915,11.8736,0.0000,60.8569,21.9404,20.3000,21.1202,-9.3904,-75122.8898,11.8736,2504.5517,25.0455,11.8736,0.0000,213.9880,20.3036,19.1703,19.7370,-7.4143,-51899.7515,11.8736,3035.9646,30.3596,11.8736,0.0000,279.3786,24.7204,24.7191,11.7527,24.7179,11.7541,24.7167,11.7555,24.7167,5340.3085,213.6123,25.8101,25.8089,13.5335,25.8077,13.5381,25.8064,13.5426,25.8064,5340.3085,213.6123,26.4476,26.4456,18.7060,26.4435,18.7302,26.4413,18.7541,26.4413,1543.2055,30.8641,21.9388,21.9393,3.2430,21.9399,3.2504,21.9404,3.2578,21.9404,5340.3085,213.6123,20.3000,20.3012,-1.4898,20.3024,-1.4809,20.3036,-1.4721,20.3036,5340.3085,213.6123,19.1703,19.1766,-7.8192,19.1829,-7.7686,19.1891,-7.7185,19.1891,1543.2055,30.8641,11.8736,645.1905,7.9157,0.0000,554.2235,1199.4140,-265235.8000,-332752.9479,-333222.4799
5997.0000,18.8923,31.1145,0.0000,201693.3000,-201693.3000,5.2293,0.0000,0.0000,0.0000,44820.7333,4.5000,1.0000,44820.7333,0.0000,0.0000,246514.0333,0.0000,-246514.0333,24.9026,17.6053,9613.8000,0.0000,9613.8000,0.2493,2598.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2598.3243,0.0000,0.0000,0.0000,7015.4757,7015.4757,24.7237,36.7645,0.0000,29362.7000,-29362.7000,0.7613,0.0000,0.0000,0.0000,5992.3878,4.9000,1.0000,5992.3878,0.0000,0.0000,35355.0878,0.0000,-35355.0878,25.5857,18.2884,434.9000,0.0000,434.9000,0.0113,117.5405,3.7000,1.0000,0.0000,0.0000,0.0000,117.5405,0.0000,0.0000,0.0000,317.3595,317.3595,25.5716,37.6124,0.0000,25800.1000,-25800.1000,0.6689,0.0000,0.0000,0.0000,5265.3265,4.9000,1.0000,5265.3265,0.0000,0.0000,31065.4265,0.0000,-31065.4265,26.3290,19.0317,6530.4000,0.0000,6530.4000,0.1693,1764.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1764.9730,0.0000,0.0000,0.0000,4765.4270,4765.4270,26.1975,21.4942,23.8459,-12.8605,-192907.3367,10.6340,1086.7318,10.8673,10.6340,0.0000,43.7173,21.4966,19.9408,20.7187,-7.9760,-63808.1751,10.6340,2275.8965,22.7590,10.6340,0.0000,153.7209,19.9452,18.8725,19.4089,-6.2850,-43995.0218,10.6340,2729.0942,27.2909,10.6340,0.0000,200.6951,24.7315,24.7289,12.7142,24.7263,12.7007,24.7237,12.6873,24.7237,4391.2740,175.6510,25.5780,25.5758,12.6213,25.5737,12.6149,25.5716,12.6085,25.5716,4391.2740,175.6510,26.2128,26.2077,17.3231,26.2026,17.3036,26.1975,17.2845,26.1975,1270.5534,25.4111,21.4942,21.4950,0.1329,21.4958,0.1402,21.4966,0.1475,21.4966,4391.2740,175.6510,19.9408,19.9423,-3.9691,19.9437,-3.9601,19.9452,-3.9511,19.9452,4391.2740,175.6510,18.8725,18.8791,-10.2745,18.8857,-10.2299,18.8923,-10.1854,18.8923,1270.5534,25.4111,10.6340,475.2652,7.0893,0.0000,398.1333,873.3985,-240277.0000,-300836.2855,-300710.5335
5998.0000,18.6195,30.8417,0.0000,171610.6000,-171610.6000,4.4493,0.0000,0.0000,0.0000,38135.6889,4.5000,1.0000,38135.6889,0.0000,0.0000,209746.2889,0.0000,-209746.2889,24.6633,17.3660,9421.1000,0.0000,9421.1000,0.2443,2546.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2546.2432,0.0000,0.0000,0.0000,6874.8568,6874.8568,24.4594,36.5002,0.0000,23081.5000,-23081.5000,0.5984,0.0000,0.0000,0.0000,4710.5102,4.9000,1.0000,4710.5102,0.0000,0.0000,27792.0102,0.0000,-27792.0102,25.2602,17.9629,338.6000,0.0000,338.6000,0.0088,91.5135,3.7000,1.0000,0.0000,0.0000,0.0000,91.5135,0.0000,0.0000,0.0000,247.0865,247.0865,25.2477,37.2885,0.0000,21206.0000,-21206.0000,0.5498,0.0000,0.0000,0.0000,4327.7551,4.9000,1.0000,4327.7551,0.0000,0.0000,25533.7551,0.0000,-25533.7551,25.9834,18.6861,5703.8000,0.0000,5703.8000,0.1479,1541.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1541.5676,0.0000,0.0000,0.0000,4162.2324,4162.2324,25.8529,21.0594,23.4562,-11.0903,-166354.9104,8.9977,931.9828,9.3198,8.9977,0.0000,26.4828,21.0643,19.5994,20.3319,-6.3546,-50836.5672,8.9977,1953.0210,19.5302,8.9977,0.0000,93.1201,19.6061,18.5936,19.0999,-5.0200,-35140.1840,8.9977,2335.8590,23.3586,8.9977,0.0000,121.5759,24.4652,24.4633,10.4267,24.4613,10.4213,24.4594,10.4159,24.4594,3266.5725,130.6629,25.2531,25.2513,10.4107,25.2495,10.4080,25.2477,10.4053,25.2477,3266.5725,130.6629,25.8635,25.8600,14.2522,25.8565,14.2542,25.8529,14.2560,25.8529,946.9833,18.9397,21.0594,21.0611,-2.8823,21.0627,-2.8682,21.0643,-2.8542,21.0643,3266.5725,130.6629,19.5994,19.6017,-6.2929,19.6039,-6.2777,19.6061,-6.2626,19.6061,3266.5725,130.6629,18.5936,18.6023,-12.5117,18.6109,-12.4476,18.6195,-12.3840,18.6195,946.9833,18.9397,8.9977,299.2573,5.9985,0.0000,241.1788,540.4361,-200434.6000,-251787.8785,-252331.6617
5999.0000,18.3933,30.6155,0.0000,156810.9000,-156810.9000,4.0656,0.0000,0.0000,0.0000,34846.8667,4.5000,1.0000,34846.8667,0.0000,0.0000,191657.7667,0.0000,-191657.7667,24.7685,17.4712,9394.8000,0.0000,9394.8000,0.2436,2539.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2539.1351,0.0000,0.0000,0.0000,6855.6649,6855.6649,24.5301,36.5710,0.0000,13232.8000,-13232.8000,0.3431,0.0000,0.0000,0.0000,2700.5714,4.9000,1.0000,2700.5714,0.0000,0.0000,15933.3714,0.0000,-15933.3714,25.0601,17.7628,344.3000,0.0000,344.3000,0.0089,93.0541,3.7000,1.0000,0.0000,0.0000,0.0000,93.0541,0.0000,0.0000,0.0000,251.2459,251.2459,25.0454,37.0862,0.0000,17413.7000,-17413.7000,0.4515,0.0000,0.0000,0.0000,3553.8163,4.9000,1.0000,3553.8163,0.0000,0.0000,20967.5163,0.0000,-20967.5163,25.7429,18.4456,3224.2000,0.0000,3224.2000,0.0836,871.4054,3.7000,1.0000,0.0000,0.0000,0.0000,871.4054,0.0000,0.0000,0.0000,2352.7946,2352.7946,25.6495,20.6443,23.1469,-10.0313,-150469.6882,7.7944,816.0722,8.1607,7.7944,0.0000,17.2154,20.6521,19.3154,19.9837,-5.0230,-40183.6575,7.7944,1713.5518,17.1355,7.7944,0.0000,60.5337,19.3242,18.3623,18.8432,-4.1310,-28916.9321,7.7944,2042.9724,20.4297,7.7944,0.0000,79.0317,24.5405,24.5370,11.7668,24.5336,11.7461,24.5301,11.7255,24.5301,2534.8323,101.3933,25.0518,25.0497,9.4699,25.0475,9.4636,25.0454,9.4573,25.0454,2534.8323,101.3933,25.6646,25.6595,13.1418,25.6545,13.1223,25.6495,13.1031,25.6495,736.1230,14.7225,20.6443,20.6469,-5.6360,20.6495,-5.6147,20.6521,-5.5934,20.6521,2534.8323,101.3933,19.3154,19.3183,-8.0194,19.3213,-7.9996,19.3242,-7.9798,19.3242,2534.8323,101.3933,18.3623,18.3727,-14.1515,18.3830,-14.0742,18.3933,-13.9974,18.3933,736.1230,14.7225,7.7944,201.2352,5.1963,0.0000,156.7808,358.0160,-174494.1000,-219098.9490,-219570.2779
6000.0000,18.2082,30.4304,0.0000,139063.8000,-139063.8000,3.6055,0.0000,0.0000,0.0000,30903.0667,4.5000,1.0000,30903.0667,0.0000,0.0000,169966.8667,0.0000,-169966.8667,24.6172,17.3199,9386.8000,0.0000,9386.8000,0.2434,2536.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2536.9730,0.0000,0.0000,0.0000,6849.8270,6849.8270,24.3509,36.3917,0.0000,12566.3000,-12566.3000,0.3258,0.0000,0.0000,0.0000,2564.5510,4.9000,1.0000,2564.5510,0.0000,0.0000,15130.8510,0.0000,-15130.8510,24.9214,17.6241,340.0000,0.0000,340.0000,0.0088,91.8919,3.7000,1.0000,0.0000,0.0000,0.0000,91.8919,0.0000,0.0000,0.0000,248.1081,248.1081,24.9048,36.9456,0.0000,14387.8000,-14387.8000,0.3730,0.0000,0.0000,0.0000,2936.2857,4.9000,1.0000,2936.2857,0.0000,0.0000,17324.0857,0.0000,-17324.0857,25.5580,18.2607,1054.5000,0.0000,1054.5000,0.0273,285.0000,3.7000,1.0000,0.0000,0.0000,0.0000,285.0000,0.0000,0.0000,0.0000,769.5000,769.5000,25.5105,20.2777,22.8941,-9.2515,-138773.0043,6.8758,726.2758,7.2628,6.8758,0.0000,11.8176,20.2881,19.0813,19.6847,-4.0004,-32003.2673,6.8758,1528.3346,15.2833,6.8758,0.0000,41.5538,19.0920,18.1723,18.6322,-3.4843,-24390.0532,6.8758,1816.5123,18.1651,6.8758,0.0000,54.2518,24.3589,24.3562,10.1631,24.3535,10.1521,24.3509,10.1411,24.3509,2032.1050,81.2842,24.9120,24.9096,8.9903,24.9072,8.9812,24.9048,8.9721,24.9048,2032.1050,81.2842,25.5290,25.5228,12.6103,25.5166,12.5787,25.5105,12.5474,25.5105,591.0471,11.8209,20.2777,20.2812,-7.8626,20.2846,-7.8351,20.2881,-7.8077,20.2881,2032.1050,81.2842,19.0813,19.0849,-9.2900,19.0885,-9.2661,19.0920,-9.2422,19.0920,2032.1050,81.2842,18.1723,18.1844,-15.3364,18.1963,-15.2476,18.2082,-15.1593,18.2082,591.0471,11.8209,6.8758,142.3555,4.5838,0.0000,107.6233,249.9788,-155236.6000,-194554.3683,-195166.3248
6001.0000,18.0723,30.2945,0.0000,132194.3000,-132194.3000,3.4274,0.0000,0.0000,0.0000,29376.5111,4.5000,1.0000,29376.5111,0.0000,0.0000,161570.8111,0.0000,-161570.8111,24.5129,17.2156,9443.9000,0.0000,9443.9000,0.2449,2552.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2552.4054,0.0000,0.0000,0.0000,6891.4946,6891.4946,24.2299,36.2707,0.0000,12479.6000,-12479.6000,0.3236,0.0000,0.0000,0.0000,2546.8571,4.9000,1.0000,2546.8571,0.0000,0.0000,15026.4571,0.0000,-15026.4571,24.8289,17.5316,335.3000,0.0000,335.3000,0.0087,90.6216,3.7000,1.0000,0.0000,0.0000,0.0000,90.6216,0.0000,0.0000,0.0000,244.6784,244.6784,24.8112,36.8520,0.0000,12146.7000,-12146.7000,0.3149,0.0000,0.0000,0.0000,2478.9184,4.9000,1.0000,2478.9184,0.0000,0.0000,14625.6184,0.0000,-14625.6184,25.3942,18.0969,641.9000,0.0000,641.9000,0.0166,173.4865,3.7000,1.0000,0.0000,0.0000,0.0000,173.4865,0.0000,0.0000,0.0000,468.4135,468.4135,25.3584,20.0576,22.7080,-8.8651,-132976.4533,6.5041,691.5102,6.9151,6.5041,0.0000,10.0028,20.0682,18.9013,19.4847,-3.6589,-29271.3251,6.5041,1456.4487,14.5645,6.5041,0.0000,35.1725,18.9130,18.0352,18.4741,-3.1457,-22019.8222,6.5041,1728.5674,17.2857,6.5041,0.0000,45.9206,24.2382,24.2354,9.3872,24.2327,9.3754,24.2299,9.3636,24.2299,1842.7421,73.7097,24.8192,24.8165,8.8294,24.8138,8.8186,24.8112,8.8079,24.8112,1842.7421,73.7097,25.3755,25.3698,11.6906,25.3641,11.6674,25.3584,11.6442,25.3584,536.3464,10.7269,20.0576,20.0611,-8.6599,20.0646,-8.6351,20.0682,-8.6103,20.0682,1842.7421,73.7097,18.9013,18.9052,-10.0965,18.9091,-10.0718,18.9130,-10.0472,18.9130,1842.7421,73.7097,18.0352,18.0476,-15.9665,18.0600,-15.8806,18.0723,-15.7950,18.0723,536.3464,10.7269,6.5041,122.1289,4.3361,0.0000,91.0959,213.2248,-146399.5000,-183618.3001,-184267.6006
6002.0000,17.9441,30.1663,0.0000,120208.8000,-120208.8000,3.1166,0.0000,0.0000,0.0000,26713.0667,4.5000,1.0000,26713.0667,0.0000,0.0000,146921.8667,0.0000,-146921.8667,24.4451,17.1478,9406.7000,0.0000,9406.7000,0.2439,2542.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2542.3514,0.0000,0.0000,0.0000,6864.3486,6864.3486,24.1325,36.1733,0.0000,10408.2000,-10408.2000,0.2699,0.0000,0.0000,0.0000,2124.1224,4.9000,1.0000,2124.1224,0.0000,0.0000,12532.3224,0.0000,-12532.3224,24.6870,17.3897,347.9000,0.0000,347.9000,0.0090,94.0270,3.7000,1.0000,0.0000,0.0000,0.0000,94.0270,0.0000,0.0000,0.0000,253.8730,253.8730,24.6683,36.7091,0.0000,9963.2000,-9963.2000,0.2583,0.0000,0.0000,0.0000,2033.3061,4.9000,1.0000,2033.3061,0.0000,0.0000,11996.5061,0.0000,-11996.5061,25.1991,17.9019,331.5000,0.0000,331.5000,0.0086,89.5946,3.7000,1.0000,0.0000,0.0000,0.0000,89.5946,0.0000,0.0000,0.0000,241.9054,241.9054,25.1739,19.8157,22.4948,-8.0730,-121094.5002,5.8595,627.6639,6.2766,5.8595,0.0000,7.3137,19.8289,18.7419,19.2854,-3.0709,-24567.2513,5.8595,1321.8415,13.2184,5.8595,0.0000,25.7169,18.7554,17.9016,18.3285,-2.7563,-19294.3794,5.8595,1565.8236,15.6582,5.8595,0.0000,33.5755,24.1413,24.1384,8.8478,24.1354,8.8344,24.1325,8.8211,24.1325,1533.8717,61.3549,24.6758,24.6733,8.0348,24.6708,8.0262,24.6683,8.0177,24.6683,1533.8717,61.3549,25.1884,25.1836,10.3258,25.1787,10.3133,25.1739,10.3007,25.1739,447.0465,8.9409,19.8157,19.8201,-9.8800,19.8245,-9.8480,19.8289,-9.8162,19.8289,1533.8717,61.3549,18.7419,18.7464,-10.7989,18.7509,-10.7700,18.7554,-10.7412,18.7554,1533.8717,61.3549,17.9016,17.9159,-16.6689,17.9300,-16.5669,17.9441,-16.4658,17.9441,447.0465,8.9409,5.8595,91.6076,3.9063,0.0000,66.6060,158.2137,-130494.1000,-164090.5682,-164956.1309
6003.0000,17.8285,30.0508,0.0000,108636.2000,-108636.2000,2.8166,0.0000,0.0000,0.0000,24141.3778,4.5000,1.0000,24141.3778,0.0000,0.0000,132777.5778,0.0000,-132777.5778,24.3844,17.0871,9412.9000,0.0000,9412.9000,0.2440,2544.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2544.0270,0.0000,0.0000,0.0000,6868.8730,6868.8730,24.0361,36.0769,0.0000,8719.3000,-8719.3000,0.2261,0.0000,0.0000,0.0000,1779.4490,4.9000,1.0000,1779.4490,0.0000,0.0000,10498.7490,0.0000,-10498.7490,24.5545,17.2572,337.9000,0.0000,337.9000,0.0088,91.3243,3.7000,1.0000,0.0000,0.0000,0.0000,91.3243,0.0000,0.0000,0.0000,246.5757,246.5757,24.5347,36.5755,0.0000,7584.2000,-7584.2000,0.1966,0.0000,0.0000,0.0000,1547.7959,4.9000,1.0000,1547.7959,0.0000,0.0000,9131.9959,0.0000,-9131.9959,24.9856,17.6883,331.5000,0.0000,331.5000,0.0086,89.5946,3.7000,1.0000,0.0000,0.0000,0.0000,89.5946,0.0000,0.0000,0.0000,241.9054,241.9054,24.9627,19.5893,22.2760,-7.2553,-108828.8596,5.2510,566.8508,5.6685,5.2510,0.0000,5.2639,19.6053,18.5994,19.1023,-2.5468,-20374.2385,5.2510,1192.6901,11.9269,5.2510,0.0000,18.5090,18.6150,17.7803,18.1976,-2.4148,-16903.9058,5.2510,1410.1971,14.1020,5.2510,0.0000,24.1650,24.0452,24.0422,8.2921,24.0391,8.2780,24.0361,8.2640,24.0361,1265.4784,50.6191,24.5423,24.5398,7.3498,24.5372,7.3409,24.5347,7.3319,24.5347,1265.4784,50.6191,24.9736,24.9700,8.6773,24.9664,8.6782,24.9627,8.6789,24.9627,369.3564,7.3871,19.5893,19.5947,-10.9927,19.6000,-10.9545,19.6053,-10.9164,19.6053,1265.4784,50.6191,18.5994,18.6046,-11.4052,18.6098,-11.3715,18.6150,-11.3380,18.6150,1265.4784,50.6191,17.7803,17.7965,-17.2818,17.8126,-17.1640,17.8285,-17.0472,17.8285,369.3564,7.3871,5.2510,67.7504,3.5007,0.0000,47.9379,115.6883,-114857.4000,-145050.9686,-146107.0038
6004.0000,17.7968,30.0190,0.0000,130545.2000,-130545.2000,3.3846,0.0000,0.0000,0.0000,29010.0444,4.5000,1.0000,29010.0444,0.0000,0.0000,159555.2444,0.0000,-159555.2444,24.4131,17.1158,9436.9000,0.0000,9436.9000,0.2447,2550.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2550.5135,0.0000,0.0000,0.0000,6886.3865,6886.3865,24.1170,36.1578,0.0000,14085.5000,-14085.5000,0.3652,0.0000,0.0000,0.0000,2874.5918,4.9000,1.0000,2874.5918,0.0000,0.0000,16960.0918,0.0000,-16960.0918,24.8202,17.5229,344.1000,0.0000,344.1000,0.0089,93.0000,3.7000,1.0000,0.0000,0.0000,0.0000,93.0000,0.0000,0.0000,0.0000,251.1000,251.1000,24.7964,36.8372,0.0000,5715.7000,-5715.7000,0.1482,0.0000,0.0000,0.0000,1166.4694,4.9000,1.0000,1166.4694,0.0000,0.0000,6882.1694,0.0000,-6882.1694,25.0818,17.7845,642.2000,0.0000,642.2000,0.0167,173.5676,3.7000,1.0000,0.0000,0.0000,0.0000,173.5676,0.0000,0.0000,0.0000,468.6324,468.6324,25.0369,19.6399,22.3384,-8.6767,-130151.1036,6.2524,673.4594,6.7346,6.2524,0.0000,8.8859,19.6492,18.5396,19.0944,-3.3448,-26758.0736,6.2524,1420.5476,14.2055,6.2524,0.0000,31.2451,18.5518,17.7611,18.1565,-2.7241,-19068.7222,6.2524,1681.7300,16.8173,6.2524,0.0000,40.7930,24.1275,24.1240,9.4927,24.1205,9.4744,24.1170,9.4562,24.1170,1719.1713,68.7669,24.8098,24.8053,10.6067,24.8009,10.5787,24.7964,10.5508,24.7964,1719.1713,68.7669,25.0624,25.0538,10.7368,25.0453,10.6751,25.0369,10.6147,25.0369,500.6322,10.0126,19.6399,19.6430,-9.4288,19.6461,-9.4157,19.6492,-9.4026,19.6492,1719.1713,68.7669,18.5396,18.5437,-11.2611,18.5478,-11.2411,18.5518,-11.2211,18.5518,1719.1713,68.7669,17.7611,17.7730,-16.7534,17.7849,-16.6956,17.7968,-16.6370,17.7968,500.6322,10.0126,6.2524,109.5409,4.1683,0.0000,80.9239,190.4648,-139923.2000,-175791.3868,-175977.8995
6005.0000,17.7523,29.9745,0.0000,138472.0000,-138472.0000,3.5901,0.0000,0.0000,0.0000,30771.5556,4.5000,1.0000,30771.5556,0.0000,0.0000,169243.5556,0.0000,-169243.5556,24.6674,17.3701,9406.0000,0.0000,9406.0000,0.2439,2542.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2542.1622,0.0000,0.0000,0.0000,6863.8378,6863.8378,24.3722,36.4130,0.0000,6367.4000,-6367.4000,0.1651,0.0000,0.0000,0.0000,1299.4694,4.9000,1.0000,1299.4694,0.0000,0.0000,7666.8694,0.0000,-7666.8694,24.6854,17.3881,423.0000,0.0000,423.0000,0.0110,114.3243,3.7000,1.0000,0.0000,0.0000,0.0000,114.3243,0.0000,0.0000,0.0000,308.6757,308.6757,24.6646,36.7054,0.0000,5472.0000,-5472.0000,0.1419,0.0000,0.0000,0.0000,1116.7347,4.9000,1.0000,1116.7347,0.0000,0.0000,6588.7347,0.0000,-6588.7347,24.9338,17.6365,3024.2000,0.0000,3024.2000,0.0784,817.3514,3.7000,1.0000,0.0000,0.0000,0.0000,817.3514,0.0000,0.0000,0.0000,2206.8486,2206.8486,24.8347,19.6998,22.2672,-8.3783,-125674.4876,6.3455,685.2123,6.8521,6.3455,0.0000,9.2890,19.7077,18.4789,19.0933,-3.7592,-30073.9565,6.3455,1441.7703,14.4177,6.3455,0.0000,32.6624,18.4909,17.7164,18.1037,-2.7079,-18955.3895,6.3455,1710.1993,17.1020,6.3455,0.0000,42.6434,24.3869,24.3820,12.1583,24.3771,12.1274,24.3722,12.0966,24.3722,1764.4577,70.5783,24.6728,24.6701,9.2382,24.6674,9.2306,24.6646,9.2229,24.6646,1764.4577,70.5783,24.8437,24.8408,8.5897,24.8378,8.6039,24.8347,8.6170,24.8347,513.7226,10.2745,19.6998,19.7024,-8.2197,19.7050,-8.2098,19.7077,-8.1999,19.7077,1764.4577,70.5783,18.4789,18.4829,-11.2798,18.4869,-11.2601,18.4909,-11.2405,18.4909,1764.4577,70.5783,17.7164,17.7284,-16.7311,17.7404,-16.6689,17.7523,-16.6068,17.7523,513.7226,10.2745,6.3455,114.0969,4.2303,0.0000,84.5947,198.6916,-137458.2000,-174119.7975,-174703.8335
6006.0000,17.8840,30.1062,0.0000,221312.3000,-221312.3000,5.7379,0.0000,0.0000,0.0000,49180.5111,4.5000,1.0000,49180.5111,0.0000,0.0000,270492.8111,0.0000,-270492.8111,25.1024,17.8051,9421.5000,0.0000,9421.5000,0.2443,2546.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2546.3514,0.0000,0.0000,0.0000,6875.1486,6875.1486,24.9043,36.9452,0.0000,2369.0000,-2369.0000,0.0614,0.0000,0.0000,0.0000,483.4694,4.9000,1.0000,483.4694,0.0000,0.0000,2852.4694,0.0000,-2852.4694,24.9805,17.6832,393.7000,0.0000,393.7000,0.0102,106.4054,3.7000,1.0000,0.0000,0.0000,0.0000,106.4054,0.0000,0.0000,0.0000,287.2946,287.2946,24.9627,37.0035,0.0000,6358.6000,-6358.6000,0.1649,0.0000,0.0000,0.0000,1297.6735,4.9000,1.0000,1297.6735,0.0000,0.0000,7656.2735,0.0000,-7656.2735,25.1670,17.8697,9962.9000,0.0000,9962.9000,0.2583,2692.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2692.6757,0.0000,0.0000,0.0000,7270.2243,7270.2243,24.9551,20.3007,22.6279,-11.6275,-174413.1470,9.7155,1035.8570,10.3586,9.7155,0.0000,33.3397,20.2984,18.7277,19.5130,-7.3577,-58861.8443,9.7155,2173.2967,21.7330,9.7155,0.0000,117.2306,18.7318,17.8685,18.3001,-4.6215,-32350.3163,9.7155,2599.0588,25.9906,9.7155,0.0000,153.0540,24.9189,24.9140,17.1132,24.9092,17.0857,24.9043,17.0582,24.9043,3741.7787,149.6711,24.9728,24.9694,12.5104,24.9660,12.4952,24.9627,12.4801,24.9627,3741.7787,149.6711,24.9730,24.9670,10.9400,24.9610,10.9102,24.9551,10.8809,24.9551,1083.7656,21.6753,20.3007,20.2999,-1.9098,20.2992,-1.9321,20.2984,-1.9543,20.2984,3741.7787,149.6711,18.7277,18.7290,-8.3278,18.7304,-8.3345,18.7318,-8.3411,18.7318,3741.7787,149.6711,17.8685,17.8736,-14.4422,17.8787,-14.4624,17.8840,-14.4814,17.8840,1083.7656,21.6753,9.7155,370.0703,6.4770,0.0000,303.6242,673.6945,-210261.8000,-266568.8864,-265625.3076
6007.0000,18.0913,30.3135,0.0000,272440.8000,-272440.8000,7.0635,0.0000,0.0000,0.0000,60542.4000,4.5000,1.0000,60542.4000,0.0000,0.0000,332983.2000,0.0000,-332983.2000,25.2867,17.9894,15959.2000,0.0000,15959.2000,0.4138,4313.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4313.2973,0.0000,0.0000,0.0000,11645.9027,11645.9027,25.0252,37.0660,0.0000,960.3000,-960.3000,0.0249,0.0000,0.0000,0.0000,195.9796,4.9000,1.0000,195.9796,0.0000,0.0000,1156.2796,0.0000,-1156.2796,25.0502,17.7529,734.5000,0.0000,734.5000,0.0190,198.5135,3.7000,1.0000,0.0000,0.0000,0.0000,198.5135,0.0000,0.0000,0.0000,535.9865,535.9865,25.0313,37.0721,0.0000,7834.0000,-7834.0000,0.2031,0.0000,0.0000,0.0000,1598.7755,4.9000,1.0000,1598.7755,0.0000,0.0000,9432.7755,0.0000,-9432.7755,25.2351,17.9378,10584.3000,0.0000,10584.3000,0.2744,2860.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2860.6216,0.0000,0.0000,0.0000,7723.6784,7723.6784,25.0528,20.7677,22.9103,-13.2200,-198299.7867,11.9982,1266.6261,12.6663,11.9982,0.0000,62.7929,20.7644,19.0752,19.9198,-9.7715,-78171.8185,11.9982,2643.9285,26.4393,11.9982,0.0000,220.7957,19.0762,18.0831,18.5796,-6.5654,-45958.0478,11.9982,3194.2053,31.9421,11.9982,0.0000,288.2666,25.0351,25.0318,17.3125,25.0285,17.3017,25.0252,17.2908,25.0252,5440.2507,217.6100,25.0386,25.0361,12.8981,25.0337,12.8929,25.0313,12.8878,25.0313,5440.2507,217.6100,25.0682,25.0631,12.3476,25.0579,12.3309,25.0528,12.3140,25.0528,1571.9013,31.4380,20.7677,20.7666,2.0924,20.7655,2.0722,20.7644,2.0520,20.7644,5440.2507,217.6100,19.0752,19.0755,-4.9281,19.0758,-4.9411,19.0762,-4.9541,19.0762,5440.2507,217.6100,18.0831,18.0858,-11.8078,18.0885,-11.8437,18.0913,-11.8790,18.0913,1571.9013,31.4380,11.9982,664.1467,7.9988,0.0000,571.8552,1236.0020,-253957.1000,-323666.6875,-322429.6530
6008.0000,18.4377,30.6599,0.0000,294892.2000,-294892.2000,7.6456,0.0000,0.0000,0.0000,65531.6000,4.5000,1.0000,65531.6000,0.0000,0.0000,360423.8000,0.0000,-360423.8000,24.6559,17.3586,19440.2000,0.0000,19440.2000,0.5040,5254.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5254.1081,0.0000,0.0000,0.0000,14186.0919,14186.0919,24.4090,36.4498,0.0000,51545.1000,-51545.1000,1.3364,0.0000,0.0000,0.0000,10519.4082,4.9000,1.0000,10519.4082,0.0000,0.0000,62064.5082,0.0000,-62064.5082,25.4798,18.1825,1193.9000,0.0000,1193.9000,0.0310,322.6757,3.7000,1.0000,0.0000,0.0000,0.0000,322.6757,0.0000,0.0000,0.0000,871.2243,871.2243,25.4558,37.4966,0.0000,9175.7000,-9175.7000,0.2379,0.0000,0.0000,0.0000,1872.5918,4.9000,1.0000,1872.5918,0.0000,0.0000,11048.2918,0.0000,-11048.2918,25.6464,18.3491,10170.1000,0.0000,10170.1000,0.2637,2748.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2748.6757,0.0000,0.0000,0.0000,7421.4243,7421.4243,25.4954,21.2844,23.3899,-16.2717,-244075.8384,15.0279,1560.1697,15.6017,15.0279,0.0000,123.3841,21.2798,19.5446,20.4122,-12.5717,-100573.7102,15.0279,3387.0767,33.8708,15.0279,0.0000,433.8495,19.5431,18.4369,18.9900,-9.1598,-64118.6578,15.0279,4374.8788,43.7488,15.0279,0.0000,566.4256,24.4112,24.4105,10.5074,24.4098,10.5206,24.4090,10.5338,24.4090,8120.6820,324.8273,25.4648,25.4618,16.9390,25.4588,16.9273,25.4558,16.9156,25.4558,8120.6820,324.8273,25.5184,25.5107,17.8232,25.5030,17.7749,25.4954,17.7270,25.4954,2340.5615,46.8112,21.2844,21.2829,6.2858,21.2813,6.2645,21.2798,6.2433,21.2798,8120.6820,324.8273,19.5446,19.5441,-0.7475,19.5436,-0.7653,19.5431,-0.7830,19.5431,8120.6820,324.8273,18.4369,18.4372,-7.8488,18.4374,-7.9036,18.4377,-7.9580,18.4377,2340.5615,46.8112,15.0279,1241.0928,10.0186,0.0000,1123.6592,2364.7520,-324808.8000,-411057.8595,-408768.2064
6009.0000,18.7368,30.9591,0.0000,309318.0000,-309318.0000,8.0196,0.0000,0.0000,0.0000,68737.3333,4.5000,1.0000,68737.3333,0.0000,0.0000,378055.3333,0.0000,-378055.3333,24.6479,17.3506,22103.0000,0.0000,22103.0000,0.5731,5973.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5973.7838,0.0000,0.0000,0.0000,16129.2162,16129.2162,24.3915,36.4323,0.0000,72908.1000,-72908.1000,1.8903,0.0000,0.0000,0.0000,14879.2041,4.9000,1.0000,14879.2041,0.0000,0.0000,87787.3041,0.0000,-87787.3041,25.7641,18.4668,1275.8000,0.0000,1275.8000,0.0331,344.8108,3.7000,1.0000,0.0000,0.0000,0.0000,344.8108,0.0000,0.0000,0.0000,930.9892,930.9892,25.7411,37.7819,0.0000,11850.5000,-11850.5000,0.3072,0.0000,0.0000,0.0000,2418.4694,4.9000,1.0000,2418.4694,0.0000,0.0000,14268.9694,0.0000,-14268.9694,25.9642,18.6669,8927.3000,0.0000,8927.3000,0.2315,2412.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2412.7838,0.0000,0.0000,0.0000,6514.5162,6514.5162,25.8404,21.6639,23.7522,-17.8078,-267117.6940,16.5821,1700.0853,17.0009,16.5821,0.0000,165.7634,21.6592,19.9046,20.7819,-14.0272,-112217.7630,16.5821,4157.1786,41.5718,16.5821,0.0000,582.8656,19.9026,18.7376,19.3201,-10.6445,-74511.5077,16.5821,6108.3703,61.0837,16.5821,0.0000,760.9782,24.3957,24.3943,10.9650,24.3929,10.9668,24.3915,10.9685,24.3915,9678.6520,387.1461,25.7495,25.7467,19.0185,25.7439,19.0088,25.7411,18.9992,25.7411,9678.6520,387.1461,25.8623,25.8550,21.1898,25.8477,21.1511,25.8404,21.1124,25.8404,2786.6538,55.7331,21.6639,21.6623,8.8168,21.6607,8.7979,21.6592,8.7790,21.6592,9678.6520,387.1461,19.9046,19.9039,1.9127,19.9033,1.8963,19.9026,1.8799,19.9026,9678.6520,387.1461,18.7376,18.7373,-5.0114,18.7371,-5.0612,18.7368,-5.1107,18.7368,2786.6538,55.7331,16.5821,1631.8406,11.0548,0.0000,1509.6073,3141.4479,-361770.5000,-456536.8852,-453846.9647
6010.0000,19.0100,31.2322,0.0000,322688.5000,-322688.5000,8.3663,0.0000,0.0000,0.0000,71708.5556,4.5000,1.0000,71708.5556,0.0000,0.0000,394397.0556,0.0000,-394397.0556,24.7294,17.4321,26082.6000,0.0000,26082.6000,0.6762,7049.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7049.3514,0.0000,0.0000,0.0000,19033.2486,19033.2486,24.4490,36.4898,0.0000,86493.7000,-86493.7000,2.2425,0.0000,0.0000,0.0000,17651.7755,4.9000,1.0000,17651.7755,0.0000,0.0000,104145.4755,0.0000,-104145.4755,25.9593,18.6620,1311.6000,0.0000,1311.6000,0.0340,354.4865,3.7000,1.0000,0.0000,0.0000,0.0000,354.4865,0.0000,0.0000,0.0000,957.1135,957.1135,25.9374,37.9783,0.0000,15038.1000,-15038.1000,0.3899,0.0000,0.0000,0.0000,3069.0000,4.9000,1.0000,3069.0000,0.0000,0.0000,18107.1000,0.0000,-18107.1000,26.2000,18.9027,8098.8000,0.0000,8098.8000,0.2100,2188.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2188.8649,0.0000,0.0000,0.0000,5909.9351,5909.9351,26.0938,21.9911,24.0425,-18.8610,-282915.0335,17.8784,1814.7602,18.1476,17.8784,0.0000,207.7549,21.9861,20.2184,21.1022,-15.2368,-121894.7084,17.8784,5529.1290,55.2913,17.8784,0.0000,730.5180,20.2159,19.0120,19.6140,-11.8602,-83021.4244,17.8784,8473.6500,84.7365,17.8784,0.0000,953.7503,24.4534,24.4519,11.7812,24.4505,11.7811,24.4490,11.7811,24.4490,11070.7080,442.8283,25.9454,25.9427,20.1563,25.9401,20.1481,25.9374,20.1400,25.9374,11070.7080,442.8283,26.1143,26.1075,23.2182,26.1007,23.1870,26.0938,23.1557,26.0938,3184.9067,63.6981,21.9911,21.9894,10.8361,21.9878,10.8181,21.9861,10.8002,21.9861,11070.7080,442.8283,20.2184,20.2176,4.0273,20.2168,4.0113,20.2159,3.9954,20.2159,11070.7080,442.8283,19.0120,19.0113,-2.6663,19.0106,-2.7138,19.0100,-2.7611,19.0100,3184.9067,63.6981,17.8784,2012.1312,11.9189,0.0000,1892.0232,3904.1545,-388727.3000,-490749.3338,-487831.1663
6011.0000,19.2440,31.4662,0.0000,334254.3000,-334254.3000,8.6662,0.0000,0.0000,0.0000,74278.7333,4.5000,1.0000,74278.7333,0.0000,0.0000,408533.0333,0.0000,-408533.0333,24.8776,17.5803,27410.6000,0.0000,27410.6000,0.7107,7408.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7408.2703,0.0000,0.0000,0.0000,20002.3297,20002.3297,24.5967,36.6375,0.0000,96683.3000,-96683.3000,2.5067,0.0000,0.0000,0.0000,19731.2857,4.9000,1.0000,19731.2857,0.0000,0.0000,116414.5857,0.0000,-116414.5857,26.2021,18.9048,1527.7000,0.0000,1527.7000,0.0396,412.8919,3.7000,1.0000,0.0000,0.0000,0.0000,412.8919,0.0000,0.0000,0.0000,1114.8081,1114.8081,26.1784,38.2192,0.0000,17030.0000,-17030.0000,0.4415,0.0000,0.0000,0.0000,3475.5102,4.9000,1.0000,3475.5102,0.0000,0.0000,20505.5102,0.0000,-20505.5102,26.4612,19.1639,6545.3000,0.0000,6545.3000,0.1697,1769.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1769.0000,0.0000,0.0000,0.0000,4776.3000,4776.3000,26.3738,22.2583,24.3161,-19.8965,-298447.4499,18.8016,1890.6640,18.9066,18.8016,0.0000,241.6284,22.2533,20.4788,21.3660,-16.0852,-128681.3304,18.8016,6940.3365,69.4034,18.8016,0.0000,849.6257,20.4761,19.2466,19.8613,-12.7369,-89158.0103,18.8016,10112.1676,101.1217,18.8016,0.0000,1109.2551,24.6018,24.6001,13.2756,24.5984,13.2730,24.5967,13.2704,24.5967,12112.8917,484.5157,26.1867,26.1839,21.8041,26.1812,21.7946,26.1784,21.7852,26.1784,12112.8917,484.5157,26.3953,26.3882,25.5930,26.3810,25.5578,26.3738,25.5226,26.3738,3482.8855,69.6577,22.2583,22.2566,12.2904,22.2550,12.2735,22.2533,12.2566,22.2533,12112.8917,484.5157,20.4788,20.4779,5.5862,20.4770,5.5710,20.4761,5.5558,20.4761,12112.8917,484.5157,19.2466,19.2457,-0.8889,19.2449,-0.9332,19.2440,-0.9772,19.2440,3482.8855,69.6577,18.8016,2314.9855,12.5344,0.0000,2200.5092,4515.4947,-412484.0000,-519559.6914,-516286.7907
6012.0000,19.3714,31.5936,0.0000,342356.8000,-342356.8000,8.8762,0.0000,0.0000,0.0000,76079.2889,4.5000,1.0000,76079.2889,0.0000,0.0000,418436.0889,0.0000,-418436.0889,25.1595,17.8622,23757.8000,0.0000,23757.8000,0.6160,6421.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6421.0270,0.0000,0.0000,0.0000,17336.7730,17336.7730,24.9131,36.9540,0.0000,90177.7000,-90177.7000,2.3380,0.0000,0.0000,0.0000,18403.6122,4.9000,1.0000,18403.6122,0.0000,0.0000,108581.3122,0.0000,-108581.3122,26.4151,19.1178,1818.8000,0.0000,1818.8000,0.0472,491.5676,3.7000,1.0000,0.0000,0.0000,0.0000,491.5676,0.0000,0.0000,0.0000,1327.2324,1327.2324,26.3881,38.4290,0.0000,18117.9000,-18117.9000,0.4697,0.0000,0.0000,0.0000,3697.5306,4.9000,1.0000,3697.5306,0.0000,0.0000,21815.4306,0.0000,-21815.4306,26.6899,19.3926,5716.8000,0.0000,5716.8000,0.1482,1545.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1545.0811,0.0000,0.0000,0.0000,4171.7189,4171.7189,26.6101,22.3968,24.5035,-20.3054,-304581.3301,18.7430,1872.7659,18.7277,18.7430,0.0000,239.3782,22.3921,20.6137,21.5029,-16.0702,-128561.4531,18.7430,6922.3706,69.2237,18.7430,0.0000,841.7136,20.6113,19.3728,19.9920,-12.7898,-89528.5520,18.7430,10064.3717,100.6437,18.7430,0.0000,1098.9251,24.9197,24.9175,16.2063,24.9153,16.1984,24.9131,16.1905,24.9131,12045.5533,481.8221,26.3968,26.3939,23.0700,26.3910,23.0593,26.3881,23.0487,26.3881,12045.5533,481.8221,26.6322,26.6248,27.3246,26.6174,27.2877,26.6101,27.2509,26.6101,3463.6366,69.2727,22.3968,22.3953,12.5448,22.3937,12.5298,22.3921,12.5149,22.3921,12045.5533,481.8221,20.6137,20.6129,5.9372,20.6121,5.9240,20.6113,5.9109,20.6113,12045.5533,481.8221,19.3728,19.3723,-0.4231,19.3719,-0.4584,19.3714,-0.4936,19.3714,3463.6366,69.2727,18.7430,2294.9625,12.4953,0.0000,2180.0169,4474.9794,-419359.0000,-525997.1074,-522671.3352
6013.0000,19.5947,31.8169,0.0000,354418.2000,-354418.2000,9.1890,0.0000,0.0000,0.0000,78759.6000,4.5000,1.0000,78759.6000,0.0000,0.0000,433177.8000,0.0000,-433177.8000,25.1993,17.9020,27411.5000,0.0000,27411.5000,0.7107,7408.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7408.5135,0.0000,0.0000,0.0000,20002.9865,20002.9865,24.9353,36.9761,0.0000,106033.1000,-106033.1000,2.7491,0.0000,0.0000,0.0000,21639.4082,4.9000,1.0000,21639.4082,0.0000,0.0000,127672.5082,0.0000,-127672.5082,26.5872,19.2899,1738.0000,0.0000,1738.0000,0.0451,469.7297,3.7000,1.0000,0.0000,0.0000,0.0000,469.7297,0.0000,0.0000,0.0000,1268.2703,1268.2703,26.5625,38.6033,0.0000,20565.6000,-20565.6000,0.5332,0.0000,0.0000,0.0000,4197.0612,4.9000,1.0000,4197.0612,0.0000,0.0000,24762.6612,0.0000,-24762.6612,26.8829,19.5856,5095.5000,0.0000,5095.5000,0.1321,1377.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1377.1622,0.0000,0.0000,0.0000,3718.3378,3718.3378,26.8137,22.6738,24.7437,-21.3314,-319970.3567,20.0387,1985.9386,19.8594,20.0387,0.0000,292.5325,22.6683,20.8684,21.7683,-17.3896,-139117.0316,20.0387,8803.3315,88.0333,20.0387,0.0000,1028.6173,20.8652,19.5985,20.2318,-13.9861,-97902.3644,20.0387,11853.6351,118.5364,20.0387,0.0000,1342.9430,24.9405,24.9388,15.8102,24.9370,15.8074,24.9353,15.8047,24.9353,13575.0094,543.0004,26.5708,26.5680,23.9795,26.5653,23.9702,26.5625,23.9610,26.5625,13575.0094,543.0004,26.8348,26.8278,28.6486,26.8207,28.6169,26.8137,28.5852,26.8137,3900.7010,78.0140,22.6738,22.6719,14.3829,22.6701,14.3663,22.6683,14.3497,22.6683,13575.0094,543.0004,20.8684,20.8673,7.6584,20.8662,7.6436,20.8652,7.6288,20.8652,13575.0094,543.0004,19.5985,19.5972,1.4188,19.5959,1.3763,19.5947,1.3341,19.5947,3900.7010,78.0140,20.0387,2764.7646,13.3591,0.0000,2664.0928,5428.8574,-446771.9000,-560623.3748,-556989.7527
6014.0000,19.7740,31.9963,0.0000,365278.2000,-365278.2000,9.4705,0.0000,0.0000,0.0000,81172.9333,4.5000,1.0000,81172.9333,0.0000,0.0000,446451.1333,0.0000,-446451.1333,25.3913,18.0940,26084.1000,0.0000,26084.1000,0.6763,7049.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7049.7568,0.0000,0.0000,0.0000,19034.3432,19034.3432,25.1457,37.1865,0.0000,111222.0000,-111222.0000,2.8836,0.0000,0.0000,0.0000,22698.3673,4.9000,1.0000,22698.3673,0.0000,0.0000,133920.3673,0.0000,-133920.3673,26.8307,19.5334,1180.0000,0.0000,1180.0000,0.0306,318.9189,3.7000,1.0000,0.0000,0.0000,0.0000,318.9189,0.0000,0.0000,0.0000,861.0811,861.0811,26.8111,38.8519,0.0000,21615.7000,-21615.7000,0.5604,0.0000,0.0000,0.0000,4411.3673,4.9000,1.0000,4411.3673,0.0000,0.0000,26027.0673,0.0000,-26027.0673,27.1386,19.8413,4474.1000,0.0000,4474.1000,0.1160,1209.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1209.2162,0.0000,0.0000,0.0000,3264.8838,3264.8838,27.0749,22.8807,24.9778,-22.2233,-333349.2153,20.6062,2039.0577,20.3906,20.6062,0.0000,318.0965,22.8753,21.0653,21.9703,-17.9810,-143848.2718,20.6062,9513.0095,95.1301,20.6062,0.0000,1118.5068,21.0621,19.7779,20.4200,-14.5805,-102063.7118,20.6062,12526.1898,125.2619,20.6062,0.0000,1460.3010,25.1518,25.1498,17.5586,25.1478,17.5522,25.1457,17.5459,25.1457,14270.6125,570.8245,26.8199,26.8170,25.6698,26.8140,25.6588,26.8111,25.6478,26.8111,14270.6125,570.8245,27.0975,27.0900,30.7333,27.0824,30.6957,27.0749,30.6582,27.0749,4099.3907,81.9878,22.8807,22.8789,15.4018,22.8771,15.3861,22.8753,15.3705,22.8753,14270.6125,570.8245,21.0653,21.0643,8.6940,21.0632,8.6799,21.0621,8.6659,21.0621,14270.6125,570.8245,19.7779,19.7766,2.5748,19.7753,2.5358,19.7740,2.4969,19.7740,4099.3907,81.9878,20.6062,2988.5720,13.7375,0.0000,2896.9043,5885.4763,-466377.7000,-583238.2599,-579261.1989
6015.0000,19.9597,32.1819,0.0000,375890.1000,-375890.1000,9.7456,0.0000,0.0000,0.0000,83531.1333,4.5000,1.0000,83531.1333,0.0000,0.0000,459421.2333,0.0000,-459421.2333,25.5468,18.2495,24752.9000,0.0000,24752.9000,0.6418,6689.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6689.9730,0.0000,0.0000,0.0000,18062.9270,18062.9270,25.3210,37.3618,0.0000,117926.2000,-117926.2000,3.0575,0.0000,0.0000,0.0000,24066.5714,4.9000,1.0000,24066.5714,0.0000,0.0000,141992.7714,0.0000,-141992.7714,27.0478,19.7505,1135.8000,0.0000,1135.8000,0.0294,306.9730,3.7000,1.0000,0.0000,0.0000,0.0000,306.9730,0.0000,0.0000,0.0000,828.8270,828.8270,27.0289,39.0698,0.0000,23390.0000,-23390.0000,0.6064,0.0000,0.0000,0.0000,4773.4694,4.9000,1.0000,4773.4694,0.0000,0.0000,28163.4694,0.0000,-28163.4694,27.3714,20.0742,5095.5000,0.0000,5095.5000,0.1321,1377.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1377.1622,0.0000,0.0000,0.0000,3718.3378,3718.3378,27.3038,23.1020,25.2029,-23.0342,-345513.7020,21.3193,2102.3415,21.0234,21.3193,0.0000,352.2772,23.0963,21.2712,22.1837,-18.7599,-150079.3861,21.3193,10281.2966,102.8130,21.3193,0.0000,1238.6946,21.2676,19.9643,20.6160,-15.3103,-107171.8318,21.3193,13319.9786,133.1998,21.3193,0.0000,1617.2159,25.3272,25.3251,18.7407,25.3231,18.7344,25.3210,18.7280,25.3210,15166.7470,606.6699,27.0377,27.0348,26.9397,27.0319,26.9290,27.0289,26.9182,27.0289,15166.7470,606.6699,27.3262,27.3188,32.2900,27.3113,32.2544,27.3038,32.2189,27.3038,4355.2836,87.1057,23.1020,23.1001,16.6150,23.0982,16.5992,23.0963,16.5835,23.0963,15166.7470,606.6699,21.2712,21.2700,9.8518,21.2688,9.8376,21.2676,9.8234,21.2676,15166.7470,606.6699,19.9643,19.9627,3.8374,19.9612,3.7980,19.9597,3.7588,19.9597,4355.2836,87.1057,21.3193,3285.9291,14.2129,0.0000,3208.1877,6494.1168,-486222.1000,-606967.3823,-602764.9199
6016.0000,20.0558,32.2780,0.0000,373546.5000,-373546.5000,9.6849,0.0000,0.0000,0.0000,83010.3333,4.5000,1.0000,83010.3333,0.0000,0.0000,456556.8333,0.0000,-456556.8333,25.6566,18.3594,21106.0000,0.0000,21106.0000,0.5472,5704.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5704.3243,0.0000,0.0000,0.0000,15401.6757,15401.6757,25.4613,37.5022,0.0000,116867.4000,-116867.4000,3.0300,0.0000,0.0000,0.0000,23850.4898,4.9000,1.0000,23850.4898,0.0000,0.0000,140717.8898,0.0000,-140717.8898,27.1876,19.8903,1449.7000,0.0000,1449.7000,0.0376,391.8108,3.7000,1.0000,0.0000,0.0000,0.0000,391.8108,0.0000,0.0000,0.0000,1057.8892,1057.8892,27.1658,39.2067,0.0000,24546.0000,-24546.0000,0.6364,0.0000,0.0000,0.0000,5009.3878,4.9000,1.0000,5009.3878,0.0000,0.0000,29555.3878,0.0000,-29555.3878,27.5284,20.2311,5924.0000,0.0000,5924.0000,0.1536,1601.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1601.0811,0.0000,0.0000,0.0000,4322.9189,4322.9189,27.4534,23.2072,25.3303,-23.0756,-346133.3145,21.1345,2074.0891,20.7409,21.1345,0.0000,343.1973,23.2018,21.3720,22.2869,-18.6445,-149155.9454,21.1345,10099.8466,100.9985,21.1345,0.0000,1206.7674,21.3687,20.0594,20.7141,-15.2468,-106727.6087,21.1345,13104.5285,131.0453,21.1345,0.0000,1575.5324,25.4677,25.4656,19.5329,25.4635,19.5260,25.4613,19.5191,25.4613,14932.2118,597.2885,27.1746,27.1717,27.3984,27.1688,27.3878,27.1658,27.3771,27.1658,14932.2118,597.2885,27.4754,27.4681,32.8834,27.4607,32.8500,27.4534,32.8168,27.4534,4288.3196,85.7664,23.2072,23.2054,16.6726,23.2036,16.6582,23.2018,16.6439,23.2018,14932.2118,597.2885,21.3720,21.3709,9.9629,21.3698,9.9501,21.3687,9.9373,21.3687,14932.2118,597.2885,20.0594,20.0582,3.9845,20.0570,3.9515,20.0558,3.9187,20.0558,4288.3196,85.7664,21.1345,3207.1367,14.0897,0.0000,3125.4971,6332.6338,-486480.2000,-606047.6271,-602016.8686
6017.0000,20.0630,32.2852,0.0000,377062.9000,-377062.9000,9.7761,0.0000,0.0000,0.0000,83791.7556,4.5000,1.0000,83791.7556,0.0000,0.0000,460854.6556,0.0000,-460854.6556,25.9266,18.6293,13809.9000,0.0000,13809.9000,0.3580,3732.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3732.4054,0.0000,0.0000,0.0000,10077.4946,10077.4946,25.7904,37.8312,0.0000,100033.7000,-100033.7000,2.5936,0.0000,0.0000,0.0000,20415.0408,4.9000,1.0000,20415.0408,0.0000,0.0000,120448.7408,0.0000,-120448.7408,27.3229,20.0256,946.6000,0.0000,946.6000,0.0245,255.8378,3.7000,1.0000,0.0000,0.0000,0.0000,255.8378,0.0000,0.0000,0.0000,690.7622,690.7622,27.3048,39.3456,0.0000,24332.4000,-24332.4000,0.6309,0.0000,0.0000,0.0000,4965.7959,4.9000,1.0000,4965.7959,0.0000,0.0000,29298.1959,0.0000,-29298.1959,27.6776,20.3803,7788.1000,0.0000,7788.1000,0.2019,2104.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2104.8919,0.0000,0.0000,0.0000,5683.2081,5683.2081,27.5824,23.2152,25.3988,-22.8831,-343246.7431,20.3775,1988.5339,19.8853,20.3775,0.0000,307.6226,23.2101,21.3754,22.2927,-18.0252,-144201.5663,20.3775,9306.0044,93.0600,20.3775,0.0000,1081.6779,21.3724,20.0651,20.7188,-14.6782,-102747.7289,20.3775,12251.5322,122.5153,20.3775,0.0000,1412.2179,25.7984,25.7957,22.2187,25.7930,22.2066,25.7904,22.1944,25.7904,13988.4164,559.5367,27.3141,27.3110,27.9912,27.3079,27.9790,27.3048,27.9667,27.3048,13988.4164,559.5367,27.6053,27.5976,33.3822,27.5900,33.3455,27.5824,33.3089,27.5824,4018.7916,80.3758,23.2152,23.2135,15.9437,23.2118,15.9307,23.2101,15.9177,23.2101,13988.4164,559.5367,21.3754,21.3744,9.2655,21.3734,9.2544,21.3724,9.2432,21.3724,13988.4164,559.5367,20.0651,20.0644,3.2202,20.0637,3.1944,20.0630,3.1687,20.0630,4018.7916,80.3758,20.3775,2897.0288,13.5850,0.0000,2801.5184,5698.5472,-478884.4000,-594150.1274,-590196.0383
6018.0000,19.5811,31.8033,0.0000,280541.9000,-280541.9000,7.2736,0.0000,0.0000,0.0000,62342.6444,4.5000,1.0000,62342.6444,0.0000,0.0000,342884.5444,0.0000,-342884.5444,25.4896,18.1923,11373.6000,0.0000,11373.6000,0.2949,3073.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3073.9459,0.0000,0.0000,0.0000,8299.6541,8299.6541,25.3410,37.3818,0.0000,61722.4000,-61722.4000,1.6003,0.0000,0.0000,0.0000,12596.4082,4.9000,1.0000,12596.4082,0.0000,0.0000,74318.8082,0.0000,-74318.8082,26.6216,19.3243,799.6000,0.0000,799.6000,0.0207,216.1081,3.7000,1.0000,0.0000,0.0000,0.0000,216.1081,0.0000,0.0000,0.0000,583.4919,583.4919,26.6055,38.6463,0.0000,23314.4000,-23314.4000,0.6045,0.0000,0.0000,0.0000,4758.0408,4.9000,1.0000,4758.0408,0.0000,0.0000,28072.4408,0.0000,-28072.4408,27.0892,19.7920,9134.4000,0.0000,9134.4000,0.2368,2468.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2468.7568,0.0000,0.0000,0.0000,6665.6432,6665.6432,26.9638,22.5244,24.7441,-17.1752,-257627.7636,15.0461,1491.1302,14.9113,15.0461,0.0000,123.8340,22.5234,20.7846,21.6540,-12.6136,-100908.5120,15.0461,3348.9762,33.4898,15.0461,0.0000,435.4314,20.7856,19.5699,20.1777,-10.0787,-70551.1783,15.0461,4529.8980,45.2990,15.0461,0.0000,568.4909,25.3465,25.3447,16.8642,25.3428,16.8611,25.3410,16.8579,25.3410,8138.2583,325.5303,26.6116,26.6096,20.3018,26.6075,20.3005,26.6055,20.2993,26.6055,8138.2583,325.5303,26.9744,26.9709,24.8223,26.9673,24.8358,26.9638,24.8490,26.9638,2345.5966,46.9119,22.5244,22.5241,8.5441,22.5237,8.5446,22.5234,8.5451,22.5234,8138.2583,325.5303,20.7846,20.7849,2.9215,20.7852,2.9236,20.7856,2.9256,20.7856,8138.2583,325.5303,19.5699,19.5736,-3.3117,19.5774,-3.2833,19.5811,-3.2552,19.5811,2345.5966,46.9119,15.0461,1245.2857,10.0307,0.0000,1127.7564,2373.0421,-344271.1000,-429727.0042,-429087.4539
