Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6019.0000,19.3005,31.5228,0.0000,264576.9000,-264576.9000,6.8596,0.0000,0.0000,0.0000,58794.8667,4.5000,1.0000,58794.8667,0.0000,0.0000,323371.7667,0.0000,-323371.7667,25.4630,18.1657,11398.8000,0.0000,11398.8000,0.2955,3080.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3080.7568,0.0000,0.0000,0.0000,8318.0432,8318.0432,25.2967,37.3375,0.0000,43600.9000,-43600.9000,1.1304,0.0000,0.0000,0.0000,8898.1429,4.9000,1.0000,8898.1429,0.0000,0.0000,52499.0429,0.0000,-52499.0429,26.2972,18.9999,629.7000,0.0000,629.7000,0.0163,170.1892,3.7000,1.0000,0.0000,0.0000,0.0000,170.1892,0.0000,0.0000,0.0000,459.5108,459.5108,26.2813,38.3222,0.0000,20905.8000,-20905.8000,0.5420,0.0000,0.0000,0.0000,4266.4898,4.9000,1.0000,4266.4898,0.0000,0.0000,25172.2898,0.0000,-25172.2898,26.7611,19.4638,8720.2000,0.0000,8720.2000,0.2261,2356.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2356.8108,0.0000,0.0000,0.0000,6363.3892,6363.3892,26.6258,22.1538,24.3898,-15.6445,-234667.6690,13.6051,1364.6710,13.6467,13.6051,0.0000,91.5524,22.1528,20.4555,21.3041,-11.1332,-89065.3963,13.6051,2901.4767,29.0148,13.6051,0.0000,321.9211,20.4567,19.2894,19.8731,-8.7511,-61257.8077,13.6051,3602.6318,36.0263,13.6051,0.0000,420.2940,25.3044,25.3019,16.6415,25.2993,16.6302,25.2967,16.6190,25.2967,6802.5012,272.1000,26.2884,26.2861,17.7141,26.2837,17.7079,26.2813,17.7019,26.2813,6802.5012,272.1000,26.6398,26.6351,21.3913,26.6305,21.3834,26.6258,21.3756,26.6258,1962.7625,39.2552,22.1538,22.1535,5.5338,22.1531,5.5323,22.1528,5.5309,22.1528,6802.5012,272.1000,20.4555,20.4559,0.2165,20.4563,0.2177,20.4567,0.2189,20.4567,6802.5012,272.1000,19.2894,19.2931,-6.1377,19.2968,-6.1182,19.3005,-6.0986,19.3005,1962.7625,39.2552,13.6051,941.4090,9.0701,0.0000,833.7675,1775.1765,-308334.9000,-385902.1561,-384990.8731
6020.0000,18.8753,31.0975,0.0000,191495.9000,-191495.9000,4.9649,0.0000,0.0000,0.0000,42554.6444,4.5000,1.0000,42554.6444,0.0000,0.0000,234050.5444,0.0000,-234050.5444,25.0222,17.7249,11376.9000,0.0000,11376.9000,0.2950,3074.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3074.8378,0.0000,0.0000,0.0000,8302.0622,8302.0622,24.7993,36.8402,0.0000,23264.3000,-23264.3000,0.6032,0.0000,0.0000,0.0000,4747.8163,4.9000,1.0000,4747.8163,0.0000,0.0000,28012.1163,0.0000,-28012.1163,25.5350,18.2377,674.6000,0.0000,674.6000,0.0175,182.3243,3.7000,1.0000,0.0000,0.0000,0.0000,182.3243,0.0000,0.0000,0.0000,492.2757,492.2757,25.5195,37.5603,0.0000,19035.1000,-19035.1000,0.4935,0.0000,0.0000,0.0000,3884.7143,4.9000,1.0000,3884.7143,0.0000,0.0000,22919.8143,0.0000,-22919.8143,26.1214,18.8241,7995.2000,0.0000,7995.2000,0.2073,2160.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2160.8649,0.0000,0.0000,0.0000,5834.3351,5834.3351,25.9671,21.4701,23.7186,-11.4151,-171226.0138,9.8720,1013.2989,10.1330,9.8720,0.0000,34.9768,21.4744,19.9176,20.6960,-7.4097,-59277.2484,9.8720,2114.5564,21.1456,9.8720,0.0000,122.9873,19.9236,18.8500,19.3868,-5.8402,-40881.4443,9.8720,2535.6146,25.3561,9.8720,0.0000,160.5698,24.8041,24.8025,11.7420,24.8009,11.7412,24.7993,11.7405,24.7993,3849.1746,153.9670,25.5221,25.5212,10.8053,25.5203,10.8137,25.5195,10.8220,25.5195,3849.1746,153.9670,25.9682,25.9679,14.1106,25.9675,14.1534,25.9671,14.1955,25.9671,1114.6636,22.2933,21.4701,21.4716,-0.4607,21.4730,-0.4454,21.4744,-0.4301,21.4744,3849.1746,153.9670,19.9176,19.9196,-4.4347,19.9216,-4.4188,19.9236,-4.4029,19.9236,3849.1746,153.9670,18.8500,18.8585,-10.7070,18.8669,-10.6339,18.8753,-10.5615,18.8753,1114.6636,22.2933,9.8720,386.8096,6.5813,0.0000,318.5339,705.3435,-213748.6000,-270353.8021,-271384.7065
6021.0000,18.6151,30.8373,0.0000,180217.1000,-180217.1000,4.6725,0.0000,0.0000,0.0000,40048.2444,4.5000,1.0000,40048.2444,0.0000,0.0000,220265.3444,0.0000,-220265.3444,25.0330,17.7357,9653.3000,0.0000,9653.3000,0.2503,2609.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2609.0000,0.0000,0.0000,0.0000,7044.3000,7044.3000,24.8184,36.8592,0.0000,15270.4000,-15270.4000,0.3959,0.0000,0.0000,0.0000,3116.4082,4.9000,1.0000,3116.4082,0.0000,0.0000,18386.8082,0.0000,-18386.8082,25.3541,18.0568,435.9000,0.0000,435.9000,0.0113,117.8108,3.7000,1.0000,0.0000,0.0000,0.0000,117.8108,0.0000,0.0000,0.0000,318.0892,318.0892,25.3384,37.3792,0.0000,16679.2000,-16679.2000,0.4324,0.0000,0.0000,0.0000,3403.9184,4.9000,1.0000,3403.9184,0.0000,0.0000,20083.1184,0.0000,-20083.1184,25.9235,18.6262,6545.3000,0.0000,6545.3000,0.1697,1769.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1769.0000,0.0000,0.0000,0.0000,4776.3000,4776.3000,25.7702,21.0354,23.4028,-10.8333,-162499.3849,8.8981,923.3774,9.2338,8.8981,0.0000,25.6133,21.0407,19.5967,20.3187,-6.1948,-49558.1035,8.8981,1932.3397,19.3234,8.8981,0.0000,90.0626,19.6034,18.5891,19.0963,-4.9732,-34812.1992,8.8981,2310.3172,23.1032,8.8981,0.0000,117.5840,24.8278,24.8246,12.7259,24.8215,12.7088,24.8184,12.6917,24.8184,3202.9164,128.1167,25.3449,25.3427,10.5313,25.3405,10.5244,25.3384,10.5175,25.3384,3202.9164,128.1167,25.7844,25.7796,13.5399,25.7749,13.5197,25.7702,13.5003,25.7702,928.6522,18.5730,21.0354,21.0372,-3.3605,21.0389,-3.3452,21.0407,-3.3300,21.0407,3202.9164,128.1167,19.5967,19.5989,-6.4823,19.6012,-6.4669,19.6034,-6.4515,19.6034,3202.9164,128.1167,18.5891,18.5978,-12.6752,18.6065,-12.6115,18.6151,-12.5479,18.6151,928.6522,18.5730,8.8981,290.1861,5.9321,0.0000,233.2599,523.4461,-195532.2000,-246596.5818,-246869.6875
6022.0000,18.3772,30.5995,0.0000,150055.0000,-150055.0000,3.8905,0.0000,0.0000,0.0000,33345.5556,4.5000,1.0000,33345.5556,0.0000,0.0000,183400.5556,0.0000,-183400.5556,24.7801,17.4828,9404.3000,0.0000,9404.3000,0.2438,2541.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2541.7027,0.0000,0.0000,0.0000,6862.5973,6862.5973,24.5338,36.5746,0.0000,12734.5000,-12734.5000,0.3302,0.0000,0.0000,0.0000,2598.8776,4.9000,1.0000,2598.8776,0.0000,0.0000,15333.3776,0.0000,-15333.3776,25.0691,17.7718,337.1000,0.0000,337.1000,0.0087,91.1081,3.7000,1.0000,0.0000,0.0000,0.0000,91.1081,0.0000,0.0000,0.0000,245.9919,245.9919,25.0551,37.0959,0.0000,12710.5000,-12710.5000,0.3295,0.0000,0.0000,0.0000,2593.9796,4.9000,1.0000,2593.9796,0.0000,0.0000,15304.4796,0.0000,-15304.4796,25.5894,18.2921,5716.8000,0.0000,5716.8000,0.1482,1545.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1545.0811,0.0000,0.0000,0.0000,4171.7189,4171.7189,25.4370,20.6233,23.0301,-9.1921,-137881.7518,7.4264,780.7167,7.8072,7.4264,0.0000,14.8904,20.6318,19.2925,19.9621,-4.7951,-38360.8839,7.4264,1633.9468,16.3395,7.4264,0.0000,52.3582,19.3022,18.3436,18.8229,-3.9225,-27457.6094,7.4264,1947.9994,19.4800,7.4264,0.0000,68.3579,24.5405,24.5383,10.1763,24.5360,10.1701,24.5338,10.1639,24.5338,2327.5594,93.1024,25.0605,25.0587,8.7177,25.0569,8.7153,25.0551,8.7128,25.0551,2327.5594,93.1024,25.4438,25.4416,10.6331,25.4393,10.6467,25.4370,10.6598,25.4370,676.3322,13.5266,20.6233,20.6261,-6.0647,20.6289,-6.0410,20.6318,-6.0173,20.6318,2327.5594,93.1024,19.2925,19.2958,-8.4317,19.2990,-8.4086,19.3022,-8.3856,19.3022,2327.5594,93.1024,18.3436,18.3549,-14.5166,18.3661,-14.4282,18.3772,-14.3406,18.3772,676.3322,13.5266,7.4264,176.0772,4.9509,0.0000,135.6064,311.6836,-160041.8000,-202758.1046,-203700.2451
6023.0000,18.1810,30.4032,0.0000,133612.6000,-133612.6000,3.4642,0.0000,0.0000,0.0000,29691.6889,4.5000,1.0000,29691.6889,0.0000,0.0000,163304.2889,0.0000,-163304.2889,24.8354,17.5381,9439.8000,0.0000,9439.8000,0.2447,2551.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2551.2973,0.0000,0.0000,0.0000,6888.5027,6888.5027,24.5435,36.5843,0.0000,8059.2000,-8059.2000,0.2089,0.0000,0.0000,0.0000,1644.7347,4.9000,1.0000,1644.7347,0.0000,0.0000,9703.9347,0.0000,-9703.9347,24.9389,17.6416,347.1000,0.0000,347.1000,0.0090,93.8108,3.7000,1.0000,0.0000,0.0000,0.0000,93.8108,0.0000,0.0000,0.0000,253.2892,253.2892,24.9212,36.9620,0.0000,8916.4000,-8916.4000,0.2312,0.0000,0.0000,0.0000,1819.6735,4.9000,1.0000,1819.6735,0.0000,0.0000,10736.0735,0.0000,-10736.0735,25.3587,18.0614,3231.3000,0.0000,3231.3000,0.0838,873.3243,3.7000,1.0000,0.0000,0.0000,0.0000,873.3243,0.0000,0.0000,0.0000,2357.9757,2357.9757,25.2502,20.2181,22.7341,-8.2327,-123491.1868,6.3627,675.8584,6.7586,6.3627,0.0000,9.3646,20.2306,19.0500,19.6403,-3.6216,-28972.6115,6.3627,1416.6142,14.1661,6.3627,0.0000,32.9284,19.0621,18.1408,18.6014,-3.2300,-22609.6680,6.3627,1682.9073,16.8291,6.3627,0.0000,42.9907,24.5547,24.5509,10.9224,24.5472,10.9006,24.5435,10.8788,24.5435,1772.8682,70.9147,24.9286,24.9261,8.4260,24.9236,8.4166,24.9212,8.4073,24.9212,1772.8682,70.9147,25.2626,25.2584,9.7926,25.2543,9.7792,25.2502,9.7663,25.2502,516.1535,10.3231,20.2181,20.2223,-8.6737,20.2264,-8.6397,20.2306,-8.6059,20.2306,1772.8682,70.9147,19.0500,19.0540,-9.7729,19.0581,-9.7445,19.0621,-9.7162,19.0621,1772.8682,70.9147,18.1408,18.1543,-15.8511,18.1677,-15.7454,18.1810,-15.6406,18.1810,516.1535,10.3231,6.3627,114.9504,4.2418,0.0000,85.2837,200.2341,-137570.0000,-174244.5295,-175073.4663
6024.0000,18.0063,30.2285,0.0000,112254.6000,-112254.6000,2.9104,0.0000,0.0000,0.0000,24945.4667,4.5000,1.0000,24945.4667,0.0000,0.0000,137200.0667,0.0000,-137200.0667,24.7445,17.4472,9410.9000,0.0000,9410.9000,0.2440,2543.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2543.4865,0.0000,0.0000,0.0000,6867.4135,6867.4135,24.3969,36.4377,0.0000,7291.7000,-7291.7000,0.1891,0.0000,0.0000,0.0000,1488.1020,4.9000,1.0000,1488.1020,0.0000,0.0000,8779.8020,0.0000,-8779.8020,24.8281,17.5308,338.4000,0.0000,338.4000,0.0088,91.4595,3.7000,1.0000,0.0000,0.0000,0.0000,91.4595,0.0000,0.0000,0.0000,246.9405,246.9405,24.8073,36.8481,0.0000,5391.2000,-5391.2000,0.1398,0.0000,0.0000,0.0000,1100.2449,4.9000,1.0000,1100.2449,0.0000,0.0000,6491.4449,0.0000,-6491.4449,25.1261,17.8288,1056.5000,0.0000,1056.5000,0.0274,285.5405,3.7000,1.0000,0.0000,0.0000,0.0000,285.5405,0.0000,0.0000,0.0000,770.9595,770.9595,25.0751,19.8112,22.4432,-7.1454,-107181.5295,5.2791,566.5250,5.6653,5.2791,0.0000,5.3487,19.8294,18.8444,19.3369,-2.5070,-20056.3929,5.2791,1188.6424,11.8864,5.2791,0.0000,18.8072,18.8598,17.9560,18.4079,-2.6289,-18402.3242,5.2791,1406.5103,14.0651,5.2791,0.0000,24.5544,24.4073,24.4038,9.7582,24.4004,9.7414,24.3969,9.7246,24.3969,1277.3523,51.0941,24.8160,24.8131,8.1103,24.8102,8.0973,24.8073,8.0844,24.8073,1277.3523,51.0941,25.0882,25.0838,8.8320,25.0795,8.8178,25.0751,8.8038,25.0751,372.7956,7.4559,19.8112,19.8173,-11.2531,19.8234,-11.2041,19.8294,-11.1553,19.8294,1277.3523,51.0941,18.8444,18.8495,-10.8147,18.8547,-10.7781,18.8598,-10.7416,18.8598,1277.3523,51.0941,17.9560,17.9730,-17.0172,17.9897,-16.8805,18.0063,-16.7454,18.0063,372.7956,7.4559,5.2791,68.7505,3.5194,0.0000,48.7103,117.4607,-114131.7000,-144586.0001,-145640.2466
6025.0000,17.8930,30.1152,0.0000,105641.9000,-105641.9000,2.7390,0.0000,0.0000,0.0000,23475.9778,4.5000,1.0000,23475.9778,0.0000,0.0000,129117.8778,0.0000,-129117.8778,24.4642,17.1669,9423.1000,0.0000,9423.1000,0.2443,2546.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2546.7838,0.0000,0.0000,0.0000,6876.3162,6876.3162,24.1082,36.1490,0.0000,11525.2000,-11525.2000,0.2988,0.0000,0.0000,0.0000,2352.0816,4.9000,1.0000,2352.0816,0.0000,0.0000,13877.2816,0.0000,-13877.2816,24.8145,17.5172,343.1000,0.0000,343.1000,0.0089,92.7297,3.7000,1.0000,0.0000,0.0000,0.0000,92.7297,0.0000,0.0000,0.0000,250.3703,250.3703,24.7909,36.8318,0.0000,3417.5000,-3417.5000,0.0886,0.0000,0.0000,0.0000,697.4490,4.9000,1.0000,697.4490,0.0000,0.0000,4114.9490,0.0000,-4114.9490,25.0004,17.7031,643.0000,0.0000,643.0000,0.0167,173.7838,3.7000,1.0000,0.0000,0.0000,0.0000,173.7838,0.0000,0.0000,0.0000,469.2162,469.2162,24.9606,19.5936,22.2771,-7.0304,-105455.9547,5.0944,549.9188,5.4992,5.0944,0.0000,4.8066,19.6112,18.6873,19.1492,-2.2692,-18153.9657,5.0944,1155.0873,11.5509,5.0944,0.0000,16.9014,18.7036,17.8433,18.2734,-2.4148,-16903.8230,5.0944,1364.2089,13.6421,5.0944,0.0000,22.0661,24.1142,24.1122,7.2868,24.1102,7.2851,24.1082,7.2834,24.1082,1200.0653,48.0026,24.8017,24.7981,8.6474,24.7945,8.6285,24.7909,8.6097,24.7909,1200.0653,48.0026,24.9765,24.9711,8.5343,24.9659,8.5095,24.9606,8.4851,24.9606,350.4063,7.0081,19.5936,19.5995,-11.9164,19.6054,-11.8746,19.6112,-11.8329,19.6112,1200.0653,48.0026,18.6873,18.6927,-11.4500,18.6982,-11.4140,18.7036,-11.3782,18.7036,1200.0653,48.0026,17.8433,17.8600,-17.3799,17.8765,-17.2589,17.8930,-17.1384,17.8930,350.4063,7.0081,5.0944,62.3367,3.3963,0.0000,43.7741,106.1108,-110175.4000,-139514.2057,-140513.7434
6026.0000,17.7933,30.0155,0.0000,94493.9000,-94493.9000,2.4499,0.0000,0.0000,0.0000,20998.6444,4.5000,1.0000,20998.6444,0.0000,0.0000,115492.5444,0.0000,-115492.5444,24.0974,16.8001,9460.9000,0.0000,9460.9000,0.2453,2557.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2557.0000,0.0000,0.0000,0.0000,6903.9000,6903.9000,23.7197,35.7605,0.0000,14835.0000,-14835.0000,0.3846,0.0000,0.0000,0.0000,3027.5510,4.9000,1.0000,3027.5510,0.0000,0.0000,17862.5510,0.0000,-17862.5510,24.6947,17.3974,342.0000,0.0000,342.0000,0.0089,92.4324,3.7000,1.0000,0.0000,0.0000,0.0000,92.4324,0.0000,0.0000,0.0000,249.5676,249.5676,24.6717,36.7125,0.0000,2670.7000,-2670.7000,0.0692,0.0000,0.0000,0.0000,545.0408,4.9000,1.0000,545.0408,0.0000,0.0000,3215.7408,0.0000,-3215.7408,24.8473,17.5500,331.8000,0.0000,331.8000,0.0086,89.6757,3.7000,1.0000,0.0000,0.0000,0.0000,89.6757,0.0000,0.0000,0.0000,242.1243,242.1243,24.8207,19.4019,22.1113,-6.6182,-99272.7275,4.7498,515.7450,5.1574,4.7498,0.0000,3.8959,19.4213,18.5579,18.9896,-1.9772,-15817.9770,4.7498,1083.3969,10.8340,4.7498,0.0000,13.6988,18.5757,17.7395,18.1576,-2.1883,-15318.1191,4.7498,1277.5297,12.7753,4.7498,0.0000,17.8849,23.7205,23.7203,4.1069,23.7200,4.1203,23.7197,4.1335,23.7197,1061.5950,42.4638,24.6811,24.6779,7.9231,24.6748,7.9107,24.6717,7.8983,24.6717,1061.5950,42.4638,24.8340,24.8296,7.7159,24.8252,7.7039,24.8207,7.6917,24.8207,310.2687,6.2054,19.4019,19.4084,-12.5666,19.4149,-12.5214,19.4213,-12.4764,19.4213,1061.5950,42.4638,18.5579,18.5639,-11.9079,18.5698,-11.8696,18.5757,-11.8314,18.5757,1061.5950,42.4638,17.7395,17.7576,-17.7741,17.7755,-17.6437,17.7933,-17.5145,17.7933,310.2687,6.2054,4.7498,51.4242,3.1666,0.0000,35.4796,86.9038,-101864.9000,-129175.2444,-130408.8236
6027.0000,17.7028,29.9250,0.0000,85226.4000,-85226.4000,2.2097,0.0000,0.0000,0.0000,18939.2000,4.5000,1.0000,18939.2000,0.0000,0.0000,104165.6000,0.0000,-104165.6000,23.9006,16.6033,9424.3000,0.0000,9424.3000,0.2443,2547.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2547.1081,0.0000,0.0000,0.0000,6877.1919,6877.1919,23.4902,35.5310,0.0000,14597.0000,-14597.0000,0.3785,0.0000,0.0000,0.0000,2978.9796,4.9000,1.0000,2978.9796,0.0000,0.0000,17575.9796,0.0000,-17575.9796,24.5360,17.2387,336.6000,0.0000,336.6000,0.0087,90.9730,3.7000,1.0000,0.0000,0.0000,0.0000,90.9730,0.0000,0.0000,0.0000,245.6270,245.6270,24.5132,36.5540,0.0000,2129.5000,-2129.5000,0.0552,0.0000,0.0000,0.0000,434.5918,4.9000,1.0000,434.5918,0.0000,0.0000,2564.0918,0.0000,-2564.0918,24.6658,17.3685,331.8000,0.0000,331.8000,0.0086,89.6757,3.7000,1.0000,0.0000,0.0000,0.0000,89.6757,0.0000,0.0000,0.0000,242.1243,242.1243,24.6430,19.2314,21.9372,-6.0635,-90952.7111,4.3575,476.0774,4.7608,4.3575,0.0000,3.0080,19.2531,18.4448,18.8489,-1.6982,-13585.9947,4.3575,999.1486,9.9915,4.3575,0.0000,10.5768,18.4645,17.6437,18.0541,-1.9707,-13794.9443,4.3575,1176.6113,11.7661,4.3575,0.0000,13.8089,23.4914,23.4910,2.8518,23.4906,2.8605,23.4902,2.8691,23.4902,913.0584,36.5223,24.5213,24.5186,6.8730,24.5159,6.8647,24.5132,6.8565,24.5132,913.0584,36.5223,24.6514,24.6486,6.4023,24.6459,6.4098,24.6430,6.4167,24.6430,267.1741,5.3435,19.2314,19.2387,-13.1450,19.2459,-13.0950,19.2531,-13.0452,19.2531,913.0584,36.5223,18.4448,18.4513,-12.2905,18.4579,-12.2481,18.4645,-12.2059,18.4645,913.0584,36.5223,17.6437,17.6635,-18.1557,17.6833,-18.0112,17.7028,-17.8681,17.7028,267.1741,5.3435,4.3575,40.5853,2.9050,0.0000,27.3936,67.9790,-91860.2000,-116940.7282,-118333.6501
6028.0000,17.6270,29.8493,0.0000,81901.9000,-81901.9000,2.1235,0.0000,0.0000,0.0000,18200.4222,4.5000,1.0000,18200.4222,0.0000,0.0000,100102.3222,0.0000,-100102.3222,23.9745,16.6772,9433.7000,0.0000,9433.7000,0.2446,2549.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2549.6486,0.0000,0.0000,0.0000,6884.0514,6884.0514,23.5306,35.5715,0.0000,11012.0000,-11012.0000,0.2855,0.0000,0.0000,0.0000,2247.3469,4.9000,1.0000,2247.3469,0.0000,0.0000,13259.3469,0.0000,-13259.3469,24.3714,17.0741,346.6000,0.0000,346.6000,0.0090,93.6757,3.7000,1.0000,0.0000,0.0000,0.0000,93.6757,0.0000,0.0000,0.0000,252.9243,252.9243,24.3485,36.3893,0.0000,1799.6000,-1799.6000,0.0467,0.0000,0.0000,0.0000,367.2653,4.9000,1.0000,367.2653,0.0000,0.0000,2166.8653,0.0000,-2166.8653,24.4859,17.1886,643.2000,0.0000,643.2000,0.0167,173.8378,3.7000,1.0000,0.0000,0.0000,0.0000,173.8378,0.0000,0.0000,0.0000,469.3622,469.3622,24.4524,19.1057,21.7791,-5.6213,-84319.9846,4.0888,449.2463,4.4925,4.0888,0.0000,2.4852,19.1286,18.3441,18.7363,-1.5466,-12372.7560,4.0888,941.5065,9.4151,4.0888,0.0000,8.7385,18.3654,17.5642,17.9648,-1.8050,-12634.8955,4.0888,1107.8096,11.0781,4.0888,0.0000,11.4088,23.5379,23.5355,4.2268,23.5331,4.2139,23.5306,4.2011,23.5306,817.0428,32.6817,24.3554,24.3531,5.8381,24.3508,5.8333,24.3485,5.8285,24.3485,817.0428,32.6817,24.4561,24.4549,5.0046,24.4537,5.0271,24.4524,5.0490,24.4524,239.2925,4.7859,19.1057,19.1134,-13.3819,19.1210,-13.3312,19.1286,-13.2807,19.1286,817.0428,32.6817,18.3441,18.3512,-12.6171,18.3583,-12.5719,18.3654,-12.5270,18.3654,817.0428,32.6817,17.5642,17.5854,-18.4022,17.6063,-18.2519,17.6270,-18.1030,17.6270,239.2925,4.7859,4.0888,34.0843,2.7259,0.0000,22.6325,56.7168,-84290.0000,-107922.1966,-109327.6362
6029.0000,17.6028,28.7111,8175.3000,56713.6000,-48538.3000,1.4704,1858.0227,4.4000,1.0000,12603.0222,4.5000,1.0000,14461.0449,0.0000,0.0000,69316.6222,6317.2773,-62999.3449,22.9116,15.6143,9452.3000,0.0000,9452.3000,0.2451,2554.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2554.6757,0.0000,0.0000,0.0000,6897.6243,6897.6243,22.3674,34.4082,0.0000,7577.1000,-7577.1000,0.1965,0.0000,0.0000,0.0000,1546.3469,4.9000,1.0000,1546.3469,0.0000,0.0000,9123.4469,0.0000,-9123.4469,23.1362,15.8389,422.0000,0.0000,422.0000,0.0109,114.0541,3.7000,1.0000,0.0000,0.0000,0.0000,114.0541,0.0000,0.0000,0.0000,307.9459,307.9459,23.1450,35.1858,0.0000,1916.5000,-1916.5000,0.0497,0.0000,0.0000,0.0000,391.1224,4.9000,1.0000,391.1224,0.0000,0.0000,2307.6224,0.0000,-2307.6224,23.3395,16.0422,3031.0000,0.0000,3031.0000,0.0786,819.1892,3.7000,1.0000,0.0000,0.0000,0.0000,819.1892,0.0000,0.0000,0.0000,2211.8108,2211.8108,23.2938,19.4230,21.3584,-3.0623,-45934.1390,3.0767,343.1716,3.4317,3.0767,0.0000,1.0588,19.4369,18.0159,18.7264,-2.1079,-16863.2616,3.0767,708.7211,7.0872,3.0767,0.0000,3.7231,18.0537,17.5242,17.7889,-0.8977,-6283.8531,3.0767,839.1912,8.3919,3.0767,0.0000,4.8608,22.3303,22.3429,-7.1598,22.3552,-7.0235,22.3674,-6.8891,22.3674,498.1233,19.9249,23.1102,23.1220,-5.7563,23.1336,-5.6235,23.1450,-5.4925,23.1450,498.1233,19.9249,23.1531,23.2022,-9.4076,23.2491,-8.7962,23.2938,-8.2112,23.2938,146.4990,2.9300,19.4230,19.4276,-9.3788,19.4323,-9.3607,19.4369,-9.3425,19.4369,498.1233,19.9249,18.0159,18.0286,-15.2242,18.0412,-15.1268,18.0537,-15.0303,18.0537,498.1233,19.9249,17.5242,17.5508,-18.2135,17.5770,-18.0065,17.6028,-17.8039,17.6028,146.4990,2.9300,3.0767,15.6496,2.0511,0.0000,9.6427,25.2923,-45126.6000,-65013.0333,-69081.2536
6030.0000,17.5164,29.6439,999.2000,81576.6000,-80577.4000,2.1150,227.0909,4.4000,1.0000,18128.1333,4.5000,1.0000,18355.2242,0.0000,0.0000,99704.7333,772.1091,-98932.6242,23.8398,16.5425,9422.9000,0.0000,9422.9000,0.2443,2546.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2546.7297,0.0000,0.0000,0.0000,6876.1703,6876.1703,23.3767,35.4176,0.0000,364.8000,-364.8000,0.0095,0.0000,0.0000,0.0000,74.4490,4.9000,1.0000,74.4490,0.0000,0.0000,439.2490,0.0000,-439.2490,23.4048,16.1075,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0000,0.0000,0.0000,294.7378,294.7378,23.3835,35.4243,0.0000,2547.6000,-2547.6000,0.0661,0.0000,0.0000,0.0000,519.9184,4.9000,1.0000,519.9184,0.0000,0.0000,3067.5184,0.0000,-3067.5184,23.5795,16.2822,9986.8000,0.0000,9986.8000,0.2589,2699.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2699.1351,0.0000,0.0000,0.0000,7287.6649,7287.6649,23.1418,19.4291,21.2855,-3.8725,-58087.6516,4.0564,453.6280,4.5363,4.0564,0.0000,2.4265,19.4437,18.0659,18.7548,-2.6944,-21555.0165,4.0564,933.3881,9.3339,4.0564,0.0000,8.5321,18.0874,17.4523,17.7698,-1.4195,-9936.3370,4.0564,1107.2037,11.0720,4.0564,0.0000,11.1393,23.4003,23.3923,5.5846,23.3845,5.4969,23.3767,5.4108,23.3767,805.7633,32.2305,23.3860,23.3851,-0.7082,23.3842,-0.7221,23.3835,-0.7351,23.3835,805.7633,32.2305,23.1137,23.1223,-6.8832,23.1317,-6.8451,23.1418,-6.7935,23.1418,236.0157,4.7203,19.4291,19.4340,-9.2049,19.4388,-9.1814,19.4437,-9.1579,19.4437,805.7633,32.2305,18.0659,18.0731,-13.8180,18.0802,-13.7858,18.0874,-13.7533,18.0874,805.7633,32.2305,17.4523,17.4737,-18.5942,17.4950,-18.4643,17.5164,-18.3334,17.5164,236.0157,4.7203,4.0564,33.3478,2.7042,0.0000,22.0979,55.4456,-63676.2000,-87980.8186,-89579.0051
6031.0000,17.5013,29.7235,0.0000,118615.4000,-118615.4000,3.0753,0.0000,0.0000,0.0000,26358.9778,4.5000,1.0000,26358.9778,0.0000,0.0000,144974.3778,0.0000,-144974.3778,24.2886,16.9913,9443.1000,0.0000,9443.1000,0.2448,2552.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2552.1892,0.0000,0.0000,0.0000,6890.9108,6890.9108,23.9476,23.9476,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.9476,16.6503,506.1000,0.0000,506.1000,0.0131,136.7838,3.7000,1.0000,0.0000,0.0000,0.0000,136.7838,0.0000,0.0000,0.0000,369.3162,369.3162,23.9183,35.9591,0.0000,3223.3000,-3223.3000,0.0836,0.0000,0.0000,0.0000,657.8163,4.9000,1.0000,657.8163,0.0000,0.0000,3881.1163,0.0000,-3881.1163,24.1000,16.8027,10609.7000,0.0000,10609.7000,0.2751,2867.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2867.4865,0.0000,0.0000,0.0000,7742.2135,7742.2135,23.7045,19.2917,21.4981,-6.2837,-94255.8074,5.5379,614.6004,6.1460,5.5379,0.0000,6.1744,19.3052,18.2139,18.7596,-2.9137,-23309.5273,5.5379,1274.0662,12.7407,5.5379,0.0000,21.7109,18.2263,17.4590,17.8426,-2.3416,-16390.9018,5.5379,1507.4065,15.0741,5.5379,0.0000,28.3453,23.9659,23.9598,10.6988,23.9537,10.6502,23.9476,10.6016,23.9476,1389.1857,55.5674,23.9303,23.9262,5.4884,23.9222,5.4524,23.9183,5.4166,23.9183,1389.1857,55.5674,23.7375,23.7261,2.3990,23.7151,2.2213,23.7045,2.0498,23.7045,405.1772,8.1035,19.2917,19.2962,-10.3396,19.3007,-10.3191,19.3052,-10.2986,19.3052,1389.1857,55.5674,18.2139,18.2181,-11.8699,18.2222,-11.8642,18.2263,-11.8584,18.2263,1389.1857,55.5674,17.4590,17.4730,-18.0277,17.4871,-17.9856,17.5013,-17.9416,17.5013,405.1772,8.1035,5.5379,78.4249,3.6919,0.0000,56.2307,134.6556,-101279.8000,-133853.0536,-133956.2365
6032.0000,17.5446,29.7668,0.0000,134597.6000,-134597.6000,3.4897,0.0000,0.0000,0.0000,29910.5778,4.5000,1.0000,29910.5778,0.0000,0.0000,164508.1778,0.0000,-164508.1778,23.9620,16.6647,12982.2000,0.0000,12982.2000,0.3366,3508.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3508.7027,0.0000,0.0000,0.0000,9473.4973,9473.4973,23.5896,35.6304,0.0000,8828.1000,-8828.1000,0.2289,0.0000,0.0000,0.0000,1801.6531,4.9000,1.0000,1801.6531,0.0000,0.0000,10629.7531,0.0000,-10629.7531,24.0043,16.7070,628.3000,0.0000,628.3000,0.0163,169.8108,3.7000,1.0000,0.0000,0.0000,0.0000,169.8108,0.0000,0.0000,0.0000,458.4892,458.4892,23.9802,36.0210,0.0000,3669.2000,-3669.2000,0.0951,0.0000,0.0000,0.0000,748.8163,4.9000,1.0000,748.8163,0.0000,0.0000,4418.0163,0.0000,-4418.0163,24.1525,16.8552,10194.4000,0.0000,10194.4000,0.2643,2755.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2755.2432,0.0000,0.0000,0.0000,7439.1568,7439.1568,23.8495,19.4746,21.6620,-7.4766,-112148.3118,6.6463,733.3047,7.3330,6.6463,0.0000,10.6737,19.4810,18.2537,18.8673,-3.9326,-31460.4593,6.6463,1522.9211,15.2292,6.6463,0.0000,37.5314,18.2644,17.5133,17.8889,-2.7506,-19253.9813,6.6463,1805.9466,18.0595,6.6463,0.0000,49.0002,23.5924,23.5915,6.1152,23.5906,6.1239,23.5896,6.1325,23.5896,1914.2542,76.5702,23.9864,23.9843,5.8232,23.9823,5.8142,23.9802,5.8052,23.9802,1914.2542,76.5702,23.8623,23.8581,3.9475,23.8538,3.9015,23.8495,3.8545,23.8495,557.0078,11.1402,19.4746,19.4767,-8.0905,19.4789,-8.0931,19.4810,-8.0955,19.4810,1914.2542,76.5702,18.2537,18.2573,-11.3278,18.2609,-11.3223,18.2644,-11.3168,18.2644,1914.2542,76.5702,17.5133,17.5237,-17.0239,17.5342,-17.0129,17.5446,-17.0009,17.5446,557.0078,11.1402,6.6463,129.6362,4.4309,0.0000,97.2053,226.8415,-123290.0000,-162184.8039,-162862.7523
6033.0000,17.6485,29.8707,0.0000,171405.8000,-171405.8000,4.4440,0.0000,0.0000,0.0000,38090.1778,4.5000,1.0000,38090.1778,0.0000,0.0000,209495.9778,0.0000,-209495.9778,23.8701,16.5728,16275.4000,0.0000,16275.4000,0.4220,4398.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4398.7568,0.0000,0.0000,0.0000,11876.6432,11876.6432,23.5137,35.5546,0.0000,21836.8000,-21836.8000,0.5662,0.0000,0.0000,0.0000,4456.4898,4.9000,1.0000,4456.4898,0.0000,0.0000,26293.2898,0.0000,-26293.2898,24.2946,16.9973,796.0000,0.0000,796.0000,0.0206,215.1351,3.7000,1.0000,0.0000,0.0000,0.0000,215.1351,0.0000,0.0000,0.0000,580.8649,580.8649,24.2690,36.3098,0.0000,5217.3000,-5217.3000,0.1353,0.0000,0.0000,0.0000,1064.7551,4.9000,1.0000,1064.7551,0.0000,0.0000,6282.0551,0.0000,-6282.0551,24.4556,17.1583,8948.6000,0.0000,8948.6000,0.2320,2418.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2418.5405,0.0000,0.0000,0.0000,6530.0595,6530.0595,24.2370,19.7896,22.0133,-9.9836,-149754.3140,8.7301,951.2304,9.5123,8.7301,0.0000,24.1892,19.7912,18.4273,19.1092,-5.7408,-45926.5624,8.7301,1982.3897,19.8239,8.7301,0.0000,85.0554,18.4332,17.6287,18.0309,-3.8697,-27088.1708,8.7301,2359.3724,23.5937,8.7301,0.0000,111.0468,23.5174,23.5162,5.6093,23.5150,5.6103,23.5137,5.6113,23.5137,3096.7427,123.8697,24.2774,24.2746,8.6841,24.2718,8.6684,24.2690,8.6528,24.2690,3096.7427,123.8697,24.2616,24.2534,8.7925,24.2452,8.7059,24.2370,8.6205,24.2370,898.0723,17.9614,19.7896,19.7901,-4.9496,19.7907,-4.9637,19.7912,-4.9777,19.7912,3096.7427,123.8697,18.4273,18.4292,-9.4851,18.4312,-9.4923,18.4332,-9.4994,18.4332,3096.7427,123.8697,17.6287,17.6352,-15.4687,17.6418,-15.4915,17.6485,-15.5134,17.6485,898.0723,17.9614,8.7301,275.2803,5.8201,0.0000,220.2914,495.5718,-172439.9000,-223083.7551,-222769.0471
6034.0000,17.7627,29.9850,0.0000,191114.2000,-191114.2000,4.9550,0.0000,0.0000,0.0000,42469.8222,4.5000,1.0000,42469.8222,0.0000,0.0000,233584.0222,0.0000,-233584.0222,23.8130,16.5157,19377.5000,0.0000,19377.5000,0.5024,5237.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5237.1622,0.0000,0.0000,0.0000,14140.3378,14140.3378,23.4438,35.4846,0.0000,30319.7000,-30319.7000,0.7861,0.0000,0.0000,0.0000,6187.6939,4.9000,1.0000,6187.6939,0.0000,0.0000,36507.3939,0.0000,-36507.3939,24.3894,17.0921,742.7000,0.0000,742.7000,0.0193,200.7297,3.7000,1.0000,0.0000,0.0000,0.0000,200.7297,0.0000,0.0000,0.0000,541.9703,541.9703,24.3688,36.4096,0.0000,7711.5000,-7711.5000,0.1999,0.0000,0.0000,0.0000,1573.7755,4.9000,1.0000,1573.7755,0.0000,0.0000,9285.2755,0.0000,-9285.2755,24.6093,17.3120,8118.1000,0.0000,8118.1000,0.2105,2194.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2194.0811,0.0000,0.0000,0.0000,5924.0189,5924.0189,24.4371,20.0967,22.2669,-11.1715,-167572.1374,10.0097,1080.9000,10.8090,10.0097,0.0000,36.4614,20.0964,18.6128,19.3546,-7.1598,-57278.0555,10.0097,2252.3060,22.5231,10.0097,0.0000,128.2073,18.6168,17.7475,18.1822,-4.7946,-33562.4899,10.0097,2689.7439,26.8974,10.0097,0.0000,167.3850,23.4467,23.4457,5.1463,23.4447,5.1486,23.4438,5.1509,23.4438,3944.8133,157.7925,24.3753,24.3731,9.2883,24.3709,9.2802,24.3688,9.2721,24.3688,3944.8133,157.7925,24.4558,24.4496,10.5555,24.4433,10.5068,24.4371,10.4581,24.4371,1142.1749,22.8435,20.0967,20.0966,-2.2904,20.0965,-2.3063,20.0964,-2.3222,20.0964,3944.8133,157.7925,18.6128,18.6142,-7.7707,18.6155,-7.7802,18.6168,-7.7896,18.6168,3944.8133,157.7925,17.7475,17.7525,-14.0839,17.7576,-14.1107,17.7627,-14.1369,17.7627,1142.1749,22.8435,10.0097,401.9384,6.6732,0.0000,332.0537,733.9922,-200907.1000,-258770.3646,-258412.6829
6035.0000,17.8707,30.0929,0.0000,201234.2000,-201234.2000,5.2174,0.0000,0.0000,0.0000,44718.7111,4.5000,1.0000,44718.7111,0.0000,0.0000,245952.9111,0.0000,-245952.9111,23.7750,16.4777,19385.7000,0.0000,19385.7000,0.5026,5239.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5239.3784,0.0000,0.0000,0.0000,14146.3216,14146.3216,23.4323,35.4731,0.0000,39272.6000,-39272.6000,1.0182,0.0000,0.0000,0.0000,8014.8163,4.9000,1.0000,8014.8163,0.0000,0.0000,47287.4163,0.0000,-47287.4163,24.5675,17.2702,853.4000,0.0000,853.4000,0.0221,230.6486,3.7000,1.0000,0.0000,0.0000,0.0000,230.6486,0.0000,0.0000,0.0000,622.7514,622.7514,24.5451,36.5859,0.0000,10403.4000,-10403.4000,0.2697,0.0000,0.0000,0.0000,2123.1429,4.9000,1.0000,2123.1429,0.0000,0.0000,12526.5429,0.0000,-12526.5429,24.8458,17.5485,6560.8000,0.0000,6560.8000,0.1701,1773.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1773.1892,0.0000,0.0000,0.0000,4787.6108,4787.6108,24.7084,20.2951,22.5018,-12.2562,-183842.2683,10.8002,1156.6323,11.5663,10.8002,0.0000,45.8000,20.2946,18.7770,19.5358,-7.9024,-63219.1055,10.8002,2413.9081,24.1391,10.8002,0.0000,161.0441,18.7800,17.8578,18.3189,-5.4881,-38416.8439,10.8002,2887.1943,28.8719,10.8002,0.0000,210.2561,23.4354,23.4344,5.2946,23.4333,5.2953,23.4323,5.2960,23.4323,4513.7528,180.5501,24.5525,24.5501,10.7801,24.5476,10.7693,24.5451,10.7586,24.5451,4513.7528,180.5501,24.7309,24.7234,13.3176,24.7159,13.2573,24.7084,13.1975,24.7084,1305.7583,26.1152,20.2951,20.2950,-0.9188,20.2948,-0.9322,20.2946,-0.9455,20.2946,4513.7528,180.5501,18.7770,18.7780,-6.4248,18.7790,-6.4343,18.7800,-6.4438,18.7800,4513.7528,180.5501,17.8578,17.8621,-12.9363,17.8664,-12.9618,17.8707,-12.9869,17.8707,1305.7583,26.1152,10.8002,496.1409,7.2002,0.0000,417.1001,913.2410,-224110.3000,-286210.1865,-285478.2177
6036.0000,17.9581,30.1803,0.0000,210163.3000,-210163.3000,5.4489,0.0000,0.0000,0.0000,46702.9556,4.5000,1.0000,46702.9556,0.0000,0.0000,256866.2556,0.0000,-256866.2556,23.8944,16.5971,19237.8000,0.0000,19237.8000,0.4988,5199.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5199.4054,0.0000,0.0000,0.0000,14038.3946,14038.3946,23.5653,35.6061,0.0000,39878.4000,-39878.4000,1.0339,0.0000,0.0000,0.0000,8138.4490,4.9000,1.0000,8138.4490,0.0000,0.0000,48016.8490,0.0000,-48016.8490,24.6750,17.3777,769.9000,0.0000,769.9000,0.0200,208.0811,3.7000,1.0000,0.0000,0.0000,0.0000,208.0811,0.0000,0.0000,0.0000,561.8189,561.8189,24.6548,36.6956,0.0000,12692.7000,-12692.7000,0.3291,0.0000,0.0000,0.0000,2590.3469,4.9000,1.0000,2590.3469,0.0000,0.0000,15283.0469,0.0000,-15283.0469,25.0080,17.7107,5730.3000,0.0000,5730.3000,0.1486,1548.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1548.7297,0.0000,0.0000,0.0000,4181.5703,4181.5703,24.8902,20.4491,22.6697,-12.8114,-192171.2787,11.2188,1194.3813,11.9438,11.2188,0.0000,51.3337,20.4483,18.8994,19.6738,-8.3779,-67023.4721,11.2188,2494.6943,24.9469,11.2188,0.0000,180.5022,18.9019,17.9461,18.4240,-5.9085,-41359.7096,11.2188,2987.2064,29.8721,11.2188,0.0000,235.6602,23.5699,23.5684,6.8101,23.5668,6.8054,23.5653,6.8007,23.5653,4828.7136,193.1485,24.6620,24.6596,11.4892,24.6572,11.4798,24.6548,11.4704,24.6548,4828.7136,193.1485,24.9114,24.9043,14.7345,24.8972,14.6854,24.8902,14.6365,24.8902,1396.2650,27.9253,20.4491,20.4488,0.0369,20.4485,0.0246,20.4483,0.0123,20.4483,4828.7136,193.1485,18.8994,18.9002,-5.5620,18.9011,-5.5704,18.9019,-5.5788,18.9019,4828.7136,193.1485,17.9461,17.9501,-12.1274,17.9541,-12.1489,17.9581,-12.1700,17.9581,1396.2650,27.9253,11.2188,551.2815,7.4792,0.0000,467.4962,1018.7777,-236996.4000,-301384.3677,-300554.4604
6037.0000,18.0400,30.2622,0.0000,220570.1000,-220570.1000,5.7187,0.0000,0.0000,0.0000,49015.5778,4.5000,1.0000,49015.5778,0.0000,0.0000,269585.6778,0.0000,-269585.6778,24.0410,16.7437,19225.5000,0.0000,19225.5000,0.4985,5196.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5196.0811,0.0000,0.0000,0.0000,14029.4189,14029.4189,23.7233,35.7641,0.0000,38409.3000,-38409.3000,0.9958,0.0000,0.0000,0.0000,7838.6327,4.9000,1.0000,7838.6327,0.0000,0.0000,46247.9327,0.0000,-46247.9327,24.7528,17.4555,735.3000,0.0000,735.3000,0.0191,198.7297,3.7000,1.0000,0.0000,0.0000,0.0000,198.7297,0.0000,0.0000,0.0000,536.5703,536.5703,24.7338,36.7746,0.0000,15442.6000,-15442.6000,0.4004,0.0000,0.0000,0.0000,3151.5510,4.9000,1.0000,3151.5510,0.0000,0.0000,18594.1510,0.0000,-18594.1510,25.1477,17.8504,5107.4000,0.0000,5107.4000,0.1324,1380.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1380.3784,0.0000,0.0000,0.0000,3727.0216,3727.0216,25.0437,20.5895,22.8166,-13.3400,-200099.8815,11.6473,1233.6223,12.3362,11.6473,0.0000,57.4431,20.5883,19.0112,19.7997,-8.8561,-70848.5835,11.6473,2577.9717,25.7797,11.6473,0.0000,201.9843,19.0133,18.0291,18.5212,-6.3163,-44213.9168,11.6473,3089.9645,30.8996,11.6473,0.0000,263.7068,23.7287,23.7269,8.3051,23.7251,8.2983,23.7233,8.2916,23.7233,5160.9043,206.4362,24.7408,24.7385,11.9304,24.7361,11.9219,24.7338,11.9134,24.7338,5160.9043,206.4362,25.0647,25.0577,15.8688,25.0507,15.8230,25.0437,15.7774,25.0437,1491.6864,29.8337,20.5895,20.5891,0.9013,20.5887,0.8893,20.5883,0.8773,20.5883,5160.9043,206.4362,19.0112,19.0119,-4.7975,19.0126,-4.8058,19.0133,-4.8140,19.0133,5160.9043,206.4362,18.0291,18.0327,-11.4007,18.0363,-11.4211,18.0400,-11.4411,18.0400,1491.6864,29.8337,11.6473,611.6586,7.7648,0.0000,523.1342,1134.7928,-249353.8000,-316134.7506,-315162.3817
6038.0000,18.1092,30.3314,0.0000,234594.9000,-234594.9000,6.0823,0.0000,0.0000,0.0000,52132.2000,4.5000,1.0000,52132.2000,0.0000,0.0000,286727.1000,0.0000,-286727.1000,24.3387,17.0414,19200.1000,0.0000,19200.1000,0.4978,5189.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5189.2162,0.0000,0.0000,0.0000,14010.8838,14010.8838,24.0269,36.0677,0.0000,29179.1000,-29179.1000,0.7565,0.0000,0.0000,0.0000,5954.9184,4.9000,1.0000,5954.9184,0.0000,0.0000,35134.0184,0.0000,-35134.0184,24.7902,17.4929,632.6000,0.0000,632.6000,0.0164,170.9730,3.7000,1.0000,0.0000,0.0000,0.0000,170.9730,0.0000,0.0000,0.0000,461.6270,461.6270,24.7734,36.8143,0.0000,18754.2000,-18754.2000,0.4862,0.0000,0.0000,0.0000,3827.3878,4.9000,1.0000,3827.3878,0.0000,0.0000,22581.5878,0.0000,-22581.5878,25.2641,17.9668,4484.5000,0.0000,4484.5000,0.1163,1212.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1212.0270,0.0000,0.0000,0.0000,3272.4730,3272.4730,25.1720,20.7006,22.9363,-13.7205,-205808.0232,11.9333,1258.6328,12.5863,11.9333,0.0000,61.7801,20.6992,19.1029,19.9010,-9.1842,-73473.8360,11.9333,2631.4483,26.3145,11.9333,0.0000,217.2344,19.1047,18.0989,18.6018,-6.6138,-46296.6949,11.9333,3173.3451,31.7335,11.9333,0.0000,283.6171,24.0343,24.0318,11.0839,24.0293,11.0708,24.0269,11.0578,24.0269,5388.1256,215.5250,24.7802,24.7779,12.0273,24.7757,12.0199,24.7734,12.0126,24.7734,5388.1256,215.5250,25.1930,25.1860,16.7375,25.1790,16.6944,25.1720,16.6514,25.1720,1556.9353,31.1387,20.7006,20.7001,1.4969,20.6997,1.4857,20.6992,1.4745,20.6992,5388.1256,215.5250,19.1029,19.1035,-4.2331,19.1041,-4.2408,19.1047,-4.2484,19.1047,5388.1256,215.5250,18.0989,18.1023,-10.8489,18.1057,-10.8669,18.1092,-10.8847,18.1092,1556.9353,31.1387,11.9333,654.2356,7.9555,0.0000,562.6316,1216.8672,-258211.0000,-326697.7223,-325578.5540
6039.0000,18.0877,30.3099,0.0000,202240.3000,-202240.3000,5.2435,0.0000,0.0000,0.0000,44942.2889,4.5000,1.0000,44942.2889,0.0000,0.0000,247182.5889,0.0000,-247182.5889,23.8795,16.5822,19209.5000,0.0000,19209.5000,0.4980,5191.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5191.7568,0.0000,0.0000,0.0000,14017.7432,14017.7432,23.5502,35.5910,0.0000,35641.7000,-35641.7000,0.9241,0.0000,0.0000,0.0000,7273.8163,4.9000,1.0000,7273.8163,0.0000,0.0000,42915.5163,0.0000,-42915.5163,24.5557,17.2584,573.8000,0.0000,573.8000,0.0149,155.0811,3.7000,1.0000,0.0000,0.0000,0.0000,155.0811,0.0000,0.0000,0.0000,418.7189,418.7189,24.5416,36.5824,0.0000,21746.9000,-21746.9000,0.5638,0.0000,0.0000,0.0000,4438.1429,4.9000,1.0000,4438.1429,0.0000,0.0000,26185.0429,0.0000,-26185.0429,25.1551,17.8578,5107.4000,0.0000,5107.4000,0.1324,1380.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1380.3784,0.0000,0.0000,0.0000,3727.0216,3727.0216,25.0536,20.6455,22.8495,-12.5419,-188128.1125,11.0650,1170.6058,11.7061,11.0650,0.0000,49.2523,20.6455,19.0673,19.8564,-8.4193,-67354.7722,11.0650,2444.0024,24.4400,11.0650,0.0000,173.1834,19.0703,18.0738,18.5720,-6.0759,-42531.3215,11.0650,2929.8969,29.2990,11.0650,0.0000,226.1049,23.5510,23.5508,5.7409,23.5505,5.7510,23.5502,5.7612,23.5502,4711.9368,188.4775,24.5459,24.5445,9.4958,24.5430,9.4963,24.5416,9.4967,24.5416,4711.9368,188.4775,25.0678,25.0631,14.6089,25.0583,14.5945,25.0536,14.5799,25.0536,1362.7122,27.2542,20.6455,20.6455,0.4955,20.6455,0.4897,20.6455,0.4839,20.6455,4711.9368,188.4775,19.0673,19.0683,-4.9070,19.0693,-4.9096,19.0703,-4.9122,19.0703,4711.9368,188.4775,18.0738,18.0784,-11.4285,18.0831,-11.4281,18.0877,-11.4277,18.0877,1362.7122,27.2542,11.0650,530.5949,7.3767,0.0000,448.5407,979.1356,-234738.2000,-298119.6643,-298014.2062
6040.0000,18.0843,30.3065,0.0000,201646.7000,-201646.7000,5.2281,0.0000,0.0000,0.0000,44810.3778,4.5000,1.0000,44810.3778,0.0000,0.0000,246457.0778,0.0000,-246457.0778,23.9140,16.6167,19209.7000,0.0000,19209.7000,0.4980,5191.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5191.8108,0.0000,0.0000,0.0000,14017.8892,14017.8892,23.5784,35.6192,0.0000,31159.2000,-31159.2000,0.8079,0.0000,0.0000,0.0000,6359.0204,4.9000,1.0000,6359.0204,0.0000,0.0000,37518.2204,0.0000,-37518.2204,24.4658,17.1685,593.8000,0.0000,593.8000,0.0154,160.4865,3.7000,1.0000,0.0000,0.0000,0.0000,160.4865,0.0000,0.0000,0.0000,433.3135,433.3135,24.4508,36.4916,0.0000,23294.8000,-23294.8000,0.6040,0.0000,0.0000,0.0000,4754.0408,4.9000,1.0000,4754.0408,0.0000,0.0000,28048.8408,0.0000,-28048.8408,25.1143,17.8170,5937.9000,0.0000,5937.9000,0.1540,1604.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1604.8378,0.0000,0.0000,0.0000,4333.0622,4333.0622,24.9968,20.6352,22.8160,-12.2929,-184393.5489,10.9609,1160.9525,11.6095,10.9609,0.0000,47.8749,20.6351,19.0628,19.8489,-8.3091,-66472.6177,10.9609,2421.6647,24.2166,10.9609,0.0000,168.3400,19.0658,18.0705,18.5682,-6.0108,-42075.9099,10.9609,2902.7469,29.0275,10.9609,0.0000,219.7815,23.5824,23.5811,6.5413,23.5797,6.5382,23.5784,6.5352,23.5784,4633.5590,185.3424,24.4556,24.4540,8.8474,24.4524,8.8453,24.4508,8.8431,24.4508,4633.5590,185.3424,25.0118,25.0068,13.8196,25.0018,13.7989,24.9968,13.7785,24.9968,1340.1898,26.8038,20.6352,20.6352,0.2108,20.6351,0.2048,20.6351,0.1989,20.6351,4633.5590,185.3424,19.0628,19.0638,-5.0736,19.0648,-5.0761,19.0658,-5.0786,19.0658,4633.5590,185.3424,18.0705,18.0751,-11.5682,18.0797,-11.5683,18.0843,-11.5683,18.0843,1340.1898,26.8038,10.9609,516.8701,7.3073,0.0000,435.9964,952.8664,-230359.3000,-293239.8741,-292942.0765
6041.0000,18.0892,30.3114,0.0000,208397.8000,-208397.8000,5.4031,0.0000,0.0000,0.0000,46310.6222,4.5000,1.0000,46310.6222,0.0000,0.0000,254708.4222,0.0000,-254708.4222,24.0952,16.7979,15797.4000,0.0000,15797.4000,0.4096,4269.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4269.5676,0.0000,0.0000,0.0000,11527.8324,11527.8324,23.8168,35.8576,0.0000,24490.6000,-24490.6000,0.6350,0.0000,0.0000,0.0000,4998.0816,4.9000,1.0000,4998.0816,0.0000,0.0000,29488.6816,0.0000,-29488.6816,24.5122,17.2149,405.3000,0.0000,405.3000,0.0105,109.5405,3.7000,1.0000,0.0000,0.0000,0.0000,109.5405,0.0000,0.0000,0.0000,295.7595,295.7595,24.4993,36.5401,0.0000,25826.9000,-25826.9000,0.6696,0.0000,0.0000,0.0000,5270.7959,4.9000,1.0000,5270.7959,0.0000,0.0000,31097.6959,0.0000,-31097.6959,25.2326,17.9353,7806.6000,0.0000,7806.6000,0.2024,2109.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2109.8919,0.0000,0.0000,0.0000,5696.7081,5696.7081,25.0788,20.6223,22.8506,-12.5995,-188992.9033,10.9952,1163.1784,11.6318,10.9952,0.0000,48.3260,20.6224,19.0679,19.8451,-8.2409,-65927.0323,10.9952,2429.5883,24.2959,10.9952,0.0000,169.9263,19.0708,18.0757,18.5733,-6.0291,-42203.4109,10.9952,2911.2791,29.1128,10.9952,0.0000,221.8525,23.8234,23.8212,9.0812,23.8190,9.0700,23.8168,9.0589,23.8168,4659.3276,186.3731,24.5052,24.5032,9.5779,24.5012,9.5717,24.4993,9.5655,24.4993,4659.3276,186.3731,25.0982,25.0917,14.8504,25.0852,14.8112,25.0788,14.7724,25.0788,1347.5948,26.9519,20.6223,20.6224,-0.0411,20.6224,-0.0462,20.6224,-0.0513,20.6224,4659.3276,186.3731,19.0679,19.0688,-5.1037,19.0698,-5.1060,19.0708,-5.1083,19.0708,4659.3276,186.3731,18.0757,18.0802,-11.5676,18.0847,-11.5677,18.0892,-11.5676,18.0892,1347.5948,26.9519,10.9952,521.3682,7.3302,0.0000,440.1047,961.4730,-234706.0000,-297774.4998,-297123.3465
6042.0000,17.9870,30.2092,0.0000,190450.6000,-190450.6000,4.9378,0.0000,0.0000,0.0000,42322.3556,4.5000,1.0000,42322.3556,0.0000,0.0000,232772.9556,0.0000,-232772.9556,24.3653,17.0680,9441.7000,0.0000,9441.7000,0.2448,2551.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2551.8108,0.0000,0.0000,0.0000,6889.8892,6889.8892,24.1660,36.2068,0.0000,8870.5000,-8870.5000,0.2300,0.0000,0.0000,0.0000,1810.3061,4.9000,1.0000,1810.3061,0.0000,0.0000,10680.8061,0.0000,-10680.8061,24.4586,17.1613,391.4000,0.0000,391.4000,0.0101,105.7838,3.7000,1.0000,0.0000,0.0000,0.0000,105.7838,0.0000,0.0000,0.0000,285.6162,285.6162,24.4449,36.4857,0.0000,24987.4000,-24987.4000,0.6478,0.0000,0.0000,0.0000,5099.4694,4.9000,1.0000,5099.4694,0.0000,0.0000,30086.8694,0.0000,-30086.8694,25.2693,17.9720,9156.2000,0.0000,9156.2000,0.2374,2474.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2474.6486,0.0000,0.0000,0.0000,6681.5514,6681.5514,25.0668,20.3649,22.7158,-11.4396,-171593.3260,9.4619,1005.7094,10.0571,9.4619,0.0000,30.7967,20.3683,18.9173,19.6428,-6.6192,-52953.5332,9.4619,2106.4410,21.0644,9.4619,0.0000,108.2890,18.9227,17.9665,18.4446,-4.9856,-34899.1183,9.4619,2517.4581,25.1746,9.4619,0.0000,141.3800,24.1765,24.1730,12.2875,24.1695,12.2648,24.1660,12.2421,24.1660,3570.6323,142.8253,24.4508,24.4488,9.0884,24.4469,9.0826,24.4449,9.0768,24.4449,3570.6323,142.8253,25.0863,25.0797,14.4952,25.0732,14.4588,25.0668,14.4226,25.0668,1034.5156,20.6903,20.3649,20.3660,-2.6602,20.3672,-2.6542,20.3683,-2.6483,20.3683,3570.6323,142.8253,18.9173,18.9191,-6.6551,18.9209,-6.6488,18.9227,-6.6426,18.9227,3570.6323,142.8253,17.9665,17.9734,-12.9227,17.9802,-12.8930,17.9870,-12.8636,17.9870,1034.5156,20.6903,9.4619,343.9479,6.3079,0.0000,280.4657,624.4137,-205319.2000,-259683.5743,-259445.9775
6043.0000,17.8950,30.1172,0.0000,180525.8000,-180525.8000,4.6805,0.0000,0.0000,0.0000,40116.8444,4.5000,1.0000,40116.8444,0.0000,0.0000,220642.6444,0.0000,-220642.6444,24.5180,17.2207,9440.0000,0.0000,9440.0000,0.2447,2551.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2551.3514,0.0000,0.0000,0.0000,6888.6486,6888.6486,24.3006,36.3414,0.0000,1223.5000,-1223.5000,0.0317,0.0000,0.0000,0.0000,249.6939,4.9000,1.0000,249.6939,0.0000,0.0000,1473.1939,0.0000,-1473.1939,24.3448,17.0475,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,24.3307,36.3715,0.0000,21759.8000,-21759.8000,0.5642,0.0000,0.0000,0.0000,4440.7755,4.9000,1.0000,4440.7755,0.0000,0.0000,26200.5755,0.0000,-26200.5755,25.1171,17.8198,8741.0000,0.0000,8741.0000,0.2266,2362.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2362.4324,0.0000,0.0000,0.0000,6378.5676,6378.5676,24.9117,20.2031,22.5574,-10.4576,-156863.4755,8.6374,923.1956,9.2320,8.6374,0.0000,23.4268,20.2071,18.7859,19.4965,-5.9185,-47347.6366,8.6374,1933.3125,19.3331,8.6374,0.0000,82.3743,18.7926,17.8714,18.3320,-4.3842,-30689.0683,8.6374,2307.8641,23.0786,8.6374,0.0000,107.5464,24.3112,24.3077,12.9511,24.3042,12.9309,24.3006,12.9107,24.3006,3038.8504,121.5540,24.3360,24.3342,8.0869,24.3324,8.0832,24.3307,8.0794,24.3307,3038.8504,121.5540,24.9257,24.9210,12.4720,24.9164,12.4595,24.9117,12.4469,24.9117,881.3958,17.6279,20.2031,20.2045,-3.9183,20.2058,-3.9117,20.2071,-3.9052,20.2071,3038.8504,121.5540,18.7859,18.7881,-7.7597,18.7904,-7.7505,18.7926,-7.7412,18.7926,3038.8504,121.5540,17.8714,17.8793,-13.8770,17.8871,-13.8390,17.8950,-13.8011,17.8950,881.3958,17.6279,8.6374,267.2722,5.7583,0.0000,213.3475,480.6197,-184922.2000,-234753.0003,-234900.1804
6044.0000,17.7190,29.9412,0.0000,119483.3000,-119483.3000,3.0978,0.0000,0.0000,0.0000,26551.8444,4.5000,1.0000,26551.8444,0.0000,0.0000,146035.1444,0.0000,-146035.1444,23.7696,16.4723,9422.3000,0.0000,9422.3000,0.2443,2546.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2546.5676,0.0000,0.0000,0.0000,6875.7324,6875.7324,23.4878,35.5286,0.0000,5100.7000,-5100.7000,0.1322,0.0000,0.0000,0.0000,1040.9592,4.9000,1.0000,1040.9592,0.0000,0.0000,6141.6592,0.0000,-6141.6592,23.7423,16.4450,392.6000,0.0000,392.6000,0.0102,106.1081,3.7000,1.0000,0.0000,0.0000,0.0000,106.1081,0.0000,0.0000,0.0000,286.4919,286.4919,23.7335,35.7743,0.0000,18491.9000,-18491.9000,0.4794,0.0000,0.0000,0.0000,3773.8571,4.9000,1.0000,3773.8571,0.0000,0.0000,22265.7571,0.0000,-22265.7571,24.6560,17.3587,8014.3000,0.0000,8014.3000,0.2078,2166.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2166.0270,0.0000,0.0000,0.0000,5848.2730,5848.2730,24.4207,19.8150,22.1178,-7.4108,-111161.9314,6.2576,679.3091,6.7931,6.2576,0.0000,8.9084,19.8261,18.5369,19.1815,-3.8895,-31115.8271,6.2576,1417.1385,14.1714,6.2576,0.0000,31.3241,18.5494,17.6787,18.1140,-3.0023,-21015.9364,6.2576,1685.8555,16.8586,6.2576,0.0000,40.8962,23.4847,23.4858,4.2600,23.4868,4.2866,23.4878,4.3130,23.4878,1721.7196,68.8688,23.7304,23.7314,2.3764,23.7325,2.4000,23.7335,2.4235,23.7335,1721.7196,68.8688,24.4137,24.4161,6.5902,24.4185,6.6600,24.4207,6.7282,24.4207,501.3689,10.0274,19.8150,19.8187,-7.3461,19.8224,-7.3170,19.8261,-7.2881,19.8261,1721.7196,68.8688,18.5369,18.5411,-9.9221,18.5452,-9.8946,18.5494,-9.8672,18.5494,1721.7196,68.8688,17.6787,17.6923,-15.8895,17.7057,-15.7868,17.7190,-15.6858,17.7190,501.3689,10.0274,6.2576,109.7955,4.1718,0.0000,81.1287,190.9242,-125246.7000,-161432.0635,-163293.6949
6045.0000,17.6058,29.8280,0.0000,108186.6000,-108186.6000,2.8049,0.0000,0.0000,0.0000,24041.4667,4.5000,1.0000,24041.4667,0.0000,0.0000,132228.0667,0.0000,-132228.0667,23.7206,16.4233,9455.3000,0.0000,9455.3000,0.2451,2555.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2555.4865,0.0000,0.0000,0.0000,6899.8135,6899.8135,23.3973,35.4381,0.0000,3771.1000,-3771.1000,0.0978,0.0000,0.0000,0.0000,769.6122,4.9000,1.0000,769.6122,0.0000,0.0000,4540.7122,0.0000,-4540.7122,23.6073,16.3100,460.7000,0.0000,460.7000,0.0119,124.5135,3.7000,1.0000,0.0000,0.0000,0.0000,124.5135,0.0000,0.0000,0.0000,336.1865,336.1865,23.5907,35.6315,0.0000,15727.4000,-15727.4000,0.4078,0.0000,0.0000,0.0000,3209.6735,4.9000,1.0000,3209.6735,0.0000,0.0000,18937.0735,0.0000,-18937.0735,24.4664,17.1691,6560.8000,0.0000,6560.8000,0.1701,1773.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1773.1892,0.0000,0.0000,0.0000,4787.6108,4787.6108,24.2400,19.5372,21.8886,-6.7796,-101694.4568,5.6065,613.5985,6.1360,5.6065,0.0000,6.4068,19.5507,18.3914,18.9711,-3.1337,-25069.6011,5.6065,1279.6803,12.7968,5.6065,0.0000,22.5279,18.4054,17.5620,17.9837,-2.6055,-18238.4100,5.6065,1517.9210,15.1792,5.6065,0.0000,29.4120,23.4015,23.4001,4.4321,23.3987,4.4280,23.3973,4.4239,23.3973,1419.5275,56.7811,23.5917,23.5914,2.1084,23.5910,2.1140,23.5907,2.1197,23.5907,1419.5275,56.7811,24.2450,24.2433,5.6684,24.2416,5.6733,24.2400,5.6792,24.2400,413.9597,8.2792,19.5372,19.5417,-9.2706,19.5463,-9.2378,19.5507,-9.2052,19.5507,1419.5275,56.7811,18.3914,18.3961,-10.8153,18.4007,-10.7866,18.4054,-10.7579,18.4054,1419.5275,56.7811,17.5620,17.5767,-16.7569,17.5913,-16.6537,17.6058,-16.5512,17.6058,413.9597,8.2792,5.6065,81.1281,3.7377,0.0000,58.3468,139.4748,-111208.3000,-143682.2416,-145002.4679
