Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6046.0000,17.5086,29.7308,0.0000,91728.4000,-91728.4000,2.3782,0.0000,0.0000,0.0000,20384.0889,4.5000,1.0000,20384.0889,0.0000,0.0000,112112.4889,0.0000,-112112.4889,23.5009,16.2036,9430.9000,0.0000,9430.9000,0.2445,2548.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2548.8919,0.0000,0.0000,0.0000,6882.0081,6882.0081,23.1331,35.1739,0.0000,5999.7000,-5999.7000,0.1556,0.0000,0.0000,0.0000,1224.4286,4.9000,1.0000,1224.4286,0.0000,0.0000,7224.1286,0.0000,-7224.1286,23.5192,16.2219,338.2000,0.0000,338.2000,0.0088,91.4054,3.7000,1.0000,0.0000,0.0000,0.0000,91.4054,0.0000,0.0000,0.0000,246.7946,246.7946,23.5043,35.5451,0.0000,11501.9000,-11501.9000,0.2982,0.0000,0.0000,0.0000,2347.3265,4.9000,1.0000,2347.3265,0.0000,0.0000,13849.2265,0.0000,-13849.2265,24.2445,16.9472,5730.3000,0.0000,5730.3000,0.1486,1548.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1548.7297,0.0000,0.0000,0.0000,4181.5703,4181.5703,24.0223,19.3016,21.6620,-5.8882,-88322.6419,4.8508,535.1962,5.3520,4.8508,0.0000,4.1495,19.3186,18.2582,18.7884,-2.4800,-19839.6664,4.8508,1114.7780,11.1478,4.8508,0.0000,14.5907,18.2753,17.4568,17.8660,-2.1875,-15312.7658,4.8508,1319.1978,13.1920,4.8508,0.0000,19.0493,23.1331,23.1331,2.3481,23.1331,2.3591,23.1331,2.3700,23.1331,1101.3828,44.0553,23.5060,23.5054,2.0503,23.5049,2.0535,23.5043,2.0568,23.5043,1101.3828,44.0553,24.0210,24.0215,3.8915,24.0220,3.9235,24.0223,3.9547,24.0223,321.8051,6.4361,19.3016,19.3073,-10.7283,19.3130,-10.6872,19.3186,-10.6463,19.3186,1101.3828,44.0553,18.2582,18.2639,-11.6097,18.2696,-11.5733,18.2753,-11.5371,18.2753,1101.3828,44.0553,17.4568,17.4742,-17.4849,17.4915,-17.3582,17.5086,-17.2329,17.5086,321.8051,6.4361,4.8508,54.4821,3.2338,0.0000,37.7896,92.2716,-93730.6000,-121875.4710,-123475.0741
6047.0000,17.4072,29.6294,0.0000,79812.8000,-79812.8000,2.0693,0.0000,0.0000,0.0000,17736.1778,4.5000,1.0000,17736.1778,0.0000,0.0000,97548.9778,0.0000,-97548.9778,23.8015,16.5042,9422.2000,0.0000,9422.2000,0.2443,2546.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2546.5405,0.0000,0.0000,0.0000,6875.6595,6875.6595,23.3392,35.3800,0.0000,1171.3000,-1171.3000,0.0304,0.0000,0.0000,0.0000,239.0408,4.9000,1.0000,239.0408,0.0000,0.0000,1410.3408,0.0000,-1410.3408,23.4317,16.1344,347.2000,0.0000,347.2000,0.0090,93.8378,3.7000,1.0000,0.0000,0.0000,0.0000,93.8378,0.0000,0.0000,0.0000,253.3622,253.3622,23.4135,35.4543,0.0000,7711.4000,-7711.4000,0.1999,0.0000,0.0000,0.0000,1573.7551,4.9000,1.0000,1573.7551,0.0000,0.0000,9285.1551,0.0000,-9285.1551,24.0221,16.7248,3238.7000,0.0000,3238.7000,0.0840,875.3243,3.7000,1.0000,0.0000,0.0000,0.0000,875.3243,0.0000,0.0000,0.0000,2363.3757,2363.3757,23.8674,18.9967,21.4320,-4.9537,-74305.2263,3.9553,440.0025,4.4000,3.9553,0.0000,2.2496,19.0220,18.1582,18.5901,-1.6472,-13177.6928,3.9553,915.7750,9.1578,3.9553,0.0000,7.9100,18.1794,17.3405,17.7600,-1.8282,-12797.0736,3.9553,1080.0203,10.8002,3.9553,0.0000,10.3272,23.3508,23.3469,5.2220,23.3431,5.1924,23.3392,5.1631,23.3392,771.0704,30.8428,23.4151,23.4145,1.7676,23.4140,1.7713,23.4135,1.7751,23.4135,771.0704,30.8428,23.8672,23.8673,3.0150,23.8673,3.0370,23.8674,3.0591,23.8674,225.9349,4.5187,18.9967,19.0052,-12.8651,19.0136,-12.8003,19.0220,-12.7360,19.0220,771.0704,30.8428,18.1582,18.1653,-12.0792,18.1724,-12.0323,18.1794,-11.9857,18.1794,771.0704,30.8428,17.3405,17.3631,-18.3369,17.3853,-18.1604,17.4072,-17.9868,17.4072,225.9349,4.5187,3.9553,31.1190,2.6369,0.0000,20.4868,51.6058,-75687.4000,-98752.0764,-100279.9927
6048.0000,17.3087,29.4856,334.0000,57023.5000,-56689.5000,1.4784,75.9091,4.4000,1.0000,12671.8889,4.5000,1.0000,12747.7980,0.0000,0.0000,69695.3889,258.0909,-69437.2980,23.2599,15.9626,9462.6000,0.0000,9462.6000,0.2453,2557.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2557.4595,0.0000,0.0000,0.0000,6905.1405,6905.1405,22.6837,34.7245,0.0000,5803.4000,-5803.4000,0.1505,0.0000,0.0000,0.0000,1184.3673,4.9000,1.0000,1184.3673,0.0000,0.0000,6987.7673,0.0000,-6987.7673,23.2826,15.9853,311.3000,0.0000,311.3000,0.0081,84.1351,3.7000,1.0000,0.0000,0.0000,0.0000,84.1351,0.0000,0.0000,0.0000,227.1649,227.1649,23.2642,35.3050,0.0000,4125.6000,-4125.6000,0.1070,0.0000,0.0000,0.0000,841.9592,4.9000,1.0000,841.9592,0.0000,0.0000,4967.5592,0.0000,-4967.5592,23.6900,16.3927,1058.5000,0.0000,1058.5000,0.0274,286.0811,3.7000,1.0000,0.0000,0.0000,0.0000,286.0811,0.0000,0.0000,0.0000,772.4189,772.4189,23.6393,18.7162,21.1778,-3.8294,-57441.1148,3.0251,339.6123,3.3961,3.0251,0.0000,1.0064,18.7526,18.0704,18.4115,-0.9949,-7959.5107,3.0251,705.1306,7.0513,3.0251,0.0000,3.5388,18.0986,17.2180,17.6583,-1.4678,-10274.9235,3.0251,829.2320,8.2923,3.0251,0.0000,4.6202,22.6681,22.6734,-1.4141,22.6786,-1.3481,22.6837,-1.2832,22.6837,483.7116,19.3485,23.2631,23.2635,0.8209,23.2639,0.8332,23.2642,0.8455,23.2642,483.7116,19.3485,23.6238,23.6292,1.0083,23.6344,1.0915,23.6393,1.1717,23.6393,142.2972,2.8459,18.7162,18.7284,-14.6215,18.7406,-14.5269,18.7526,-14.4332,18.7526,483.7116,19.3485,18.0704,18.0799,-12.4662,18.0893,-12.4000,18.0986,-12.3343,18.0986,483.7116,19.3485,17.2180,17.2488,-19.2146,17.2790,-18.9560,17.3087,-18.7037,17.3087,142.2972,2.8459,3.0251,14.9426,2.0167,0.0000,9.1654,24.1080,-55786.1000,-73487.9002,-75675.5490
6049.0000,17.2440,29.4663,0.0000,56010.4000,-56010.4000,1.4522,0.0000,0.0000,0.0000,12446.7556,4.5000,1.0000,12446.7556,0.0000,0.0000,68457.1556,0.0000,-68457.1556,23.4949,16.1976,9441.7000,0.0000,9441.7000,0.2448,2551.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2551.8108,0.0000,0.0000,0.0000,6889.8892,6889.8892,22.8582,34.8990,0.0000,3823.6000,-3823.6000,0.0991,0.0000,0.0000,0.0000,780.3265,4.9000,1.0000,780.3265,0.0000,0.0000,4603.9265,0.0000,-4603.9265,23.2786,15.9813,307.2000,0.0000,307.2000,0.0080,83.0270,3.7000,1.0000,0.0000,0.0000,0.0000,83.0270,0.0000,0.0000,0.0000,224.1730,224.1730,23.2551,35.2959,0.0000,2784.2000,-2784.2000,0.0722,0.0000,0.0000,0.0000,568.2041,4.9000,1.0000,568.2041,0.0000,0.0000,3352.4041,0.0000,-3352.4041,23.5612,16.2639,644.0000,0.0000,644.0000,0.0167,174.0541,3.7000,1.0000,0.0000,0.0000,0.0000,174.0541,0.0000,0.0000,0.0000,469.9459,469.9459,23.5247,18.5380,21.0314,-3.6408,-54612.2019,2.8394,320.4571,3.2046,2.8394,0.0000,0.8323,18.5764,18.0066,18.2915,-0.7801,-6241.0322,2.8394,664.8605,6.6486,2.8394,0.0000,2.9264,18.0366,17.1503,17.5935,-1.3866,-9705.9644,2.8394,780.2703,7.8027,2.8394,0.0000,3.8207,22.8658,22.8632,1.6962,22.8606,1.6725,22.8582,1.6496,22.8582,433.4194,17.3368,23.2581,23.2571,1.3785,23.2561,1.3757,23.2551,1.3729,23.2551,433.4194,17.3368,23.5183,23.5204,0.7702,23.5225,0.8027,23.5247,0.8363,23.5247,127.6270,2.5525,18.5380,18.5509,-15.3397,18.5637,-15.2480,18.5764,-15.1569,18.5764,433.4194,17.3368,18.0066,18.0166,-12.6567,18.0266,-12.5905,18.0366,-12.5247,18.0366,433.4194,17.3368,17.1503,17.1820,-19.4408,17.2132,-19.1973,17.2440,-18.9568,17.2440,127.6270,2.5525,2.8394,12.5697,1.8929,0.0000,7.5793,20.1491,-52225.3000,-68829.4781,-70559.1985
6050.0000,17.2201,29.4423,0.0000,49716.3000,-49716.3000,1.2890,0.0000,0.0000,0.0000,11048.0667,4.5000,1.0000,11048.0667,0.0000,0.0000,60764.3667,0.0000,-60764.3667,23.5095,16.2122,9450.8000,0.0000,9450.8000,0.2450,2554.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2554.2703,0.0000,0.0000,0.0000,6896.5297,6896.5297,22.7938,34.8346,0.0000,2329.8000,-2329.8000,0.0604,0.0000,0.0000,0.0000,475.4694,4.9000,1.0000,475.4694,0.0000,0.0000,2805.2694,0.0000,-2805.2694,23.0842,15.7869,321.0000,0.0000,321.0000,0.0083,86.7568,3.7000,1.0000,0.0000,0.0000,0.0000,86.7568,0.0000,0.0000,0.0000,234.2432,234.2432,23.0647,35.1056,0.0000,2258.6000,-2258.6000,0.0586,0.0000,0.0000,0.0000,460.9388,4.9000,1.0000,460.9388,0.0000,0.0000,2719.5388,0.0000,-2719.5388,23.3462,16.0489,332.0000,0.0000,332.0000,0.0086,89.7297,3.7000,1.0000,0.0000,0.0000,0.0000,89.7297,0.0000,0.0000,0.0000,242.2703,242.2703,23.1832,18.5498,20.8665,-3.0878,-46316.6083,2.5049,294.2463,2.9425,2.5917,0.0868,0.6329,18.5863,17.8672,18.2268,-0.8685,-6948.0688,2.5049,587.9604,5.8796,2.5049,0.0000,2.0091,17.9053,17.1186,17.5120,-1.0858,-7600.4615,2.5049,690.4830,6.9048,2.5049,0.0000,2.6230,22.7957,22.7951,1.3316,22.7945,1.3338,22.7938,1.3358,22.7938,348.9167,13.9567,23.0599,23.0616,-0.1577,23.0632,-0.1332,23.0647,-0.1092,23.0647,348.9167,13.9567,23.3211,23.3291,-0.7041,23.3366,-0.6038,23.3438,-0.5075,23.3438,102.9477,2.0590,18.5498,18.5620,-14.3042,18.5742,-14.2251,18.5863,-14.1464,18.5863,348.9167,13.9567,17.8672,17.8800,-13.6327,17.8927,-13.5438,17.9053,-13.4557,17.9053,348.9167,13.9567,17.1186,17.1530,-19.3009,17.1868,-19.0420,17.2201,-18.7877,17.2201,102.9477,2.0590,2.5049,8.9304,1.6699,0.0000,5.2650,14.1953,-44200.9000,-58916.1316,-60865.1386
6051.0000,17.2545,29.4765,1.2000,44084.8000,-44083.6000,1.1430,0.2727,4.4000,1.0000,9796.6222,4.5000,1.0000,9796.8949,0.0000,0.0000,53881.4222,0.9273,-53880.4949,23.4806,16.1833,9471.3000,0.0000,9471.3000,0.2456,2559.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2559.8108,0.0000,0.0000,0.0000,6911.4892,6911.4892,22.6831,34.7239,0.0000,1804.1000,-1804.1000,0.0468,0.0000,0.0000,0.0000,368.1837,4.9000,1.0000,368.1837,0.0000,0.0000,2172.2837,0.0000,-2172.2837,22.9341,15.6368,310.5000,0.0000,310.5000,0.0081,83.9189,3.7000,1.0000,0.0000,0.0000,0.0000,83.9189,0.0000,0.0000,0.0000,226.5811,226.5811,22.9147,34.9555,0.0000,1690.6000,-1690.6000,0.0438,0.0000,0.0000,0.0000,345.0204,4.9000,1.0000,345.0204,0.0000,0.0000,2035.6204,0.0000,-2035.6204,23.1499,15.8526,332.1000,0.0000,332.1000,0.0086,89.7568,3.7000,1.0000,0.0000,0.0000,0.0000,89.7568,0.0000,0.0000,0.0000,242.3432,242.3432,22.5739,18.8224,20.6981,-2.5001,-37501.1153,2.2437,296.0480,2.9605,2.5917,0.3480,0.6329,18.8473,17.6142,18.2308,-1.3339,-10670.9603,2.2437,526.5806,5.2658,2.2437,0.0000,1.4439,17.6654,17.1531,17.4092,-0.6333,-4433.4228,2.2437,620.9347,6.2093,2.2437,0.0000,1.8852,22.6819,22.6823,0.5911,22.6827,0.6029,22.6831,0.6144,22.6831,288.5441,11.5418,22.9079,22.9102,-1.0371,22.9125,-1.0099,22.9147,-0.9829,22.9147,288.5441,11.5418,23.1219,23.1336,-2.1113,23.1449,-1.9785,23.1557,-1.8496,23.1557,85.2880,1.7058,18.8224,18.8307,-11.0466,18.8390,-11.0092,18.8473,-10.9716,18.8473,288.5441,11.5418,17.6142,17.6314,-15.6272,17.6485,-15.5025,17.6654,-15.3791,17.6654,288.5441,11.5418,17.1531,17.1873,-18.4853,17.2211,-18.2430,17.2545,-18.0041,17.2545,85.2880,1.7058,2.2437,6.6176,1.4958,0.0000,3.9620,10.5796,-37464.4000,-50707.9855,-52605.4984
6052.0000,17.1990,29.4190,12.3000,42489.0000,-42476.7000,1.1016,2.7955,4.4000,1.0000,9442.0000,4.5000,1.0000,9444.7955,0.0000,0.0000,51931.0000,9.5045,-51921.4955,23.2185,15.9212,9441.9000,0.0000,9441.9000,0.2448,2551.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2551.8649,0.0000,0.0000,0.0000,6890.0351,6890.0351,22.4307,34.4715,0.0000,3164.3000,-3164.3000,0.0820,0.0000,0.0000,0.0000,645.7755,4.9000,1.0000,645.7755,0.0000,0.0000,3810.0755,0.0000,-3810.0755,22.8724,15.5751,308.4000,0.0000,308.4000,0.0080,83.3514,3.7000,1.0000,0.0000,0.0000,0.0000,83.3514,0.0000,0.0000,0.0000,225.0486,225.0486,22.8508,34.8916,0.0000,1455.9000,-1455.9000,0.0377,0.0000,0.0000,0.0000,297.1224,4.9000,1.0000,297.1224,0.0000,0.0000,1753.0224,0.0000,-1753.0224,23.0541,15.7568,644.3000,0.0000,644.3000,0.0167,174.1351,3.7000,1.0000,0.0000,0.0000,0.0000,174.1351,0.0000,0.0000,0.0000,470.1649,470.1649,22.4425,18.7550,20.5987,-2.4573,-36860.2078,2.2363,297.1194,2.9712,2.5917,0.3553,0.6329,18.7903,17.6029,18.1966,-1.2802,-10241.5705,2.2363,525.5294,5.2553,2.2363,0.0000,1.4297,17.6466,17.0828,17.3647,-0.6947,-4863.1243,2.2363,619.9506,6.1995,2.2363,0.0000,1.8667,22.4197,22.4235,-1.5341,22.4271,-1.4916,22.4307,-1.4497,22.4307,286.9119,11.4765,22.8463,22.8478,-1.0102,22.8493,-0.9935,22.8508,-0.9768,22.8508,286.9119,11.4765,22.9995,23.0093,-2.5681,23.0189,-2.4714,23.0284,-2.3748,23.0284,84.8101,1.6962,18.7550,18.7669,-11.6871,18.7786,-11.6117,18.7903,-11.5371,18.7903,286.9119,11.4765,17.6029,17.6176,-15.0424,17.6321,-14.9536,17.6466,-14.8650,17.6466,286.9119,11.4765,17.0828,17.1223,-19.0833,17.1611,-18.7905,17.1990,-18.5045,17.1990,84.8101,1.6962,2.2363,6.5586,1.4909,0.0000,3.9293,10.4879,-36702.3000,-49899.3448,-51964.9026
6053.0000,17.2068,29.4224,33.7000,38927.5000,-38893.8000,1.0093,7.6591,4.4000,1.0000,8650.5556,4.5000,1.0000,8658.2146,0.0000,0.0000,47578.0556,26.0409,-47552.0146,22.7940,15.4967,9461.1000,0.0000,9461.1000,0.2453,2557.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2557.0541,0.0000,0.0000,0.0000,6904.0459,6904.0459,22.0088,34.0496,0.0000,3212.6000,-3212.6000,0.0833,0.0000,0.0000,0.0000,655.6327,4.9000,1.0000,655.6327,0.0000,0.0000,3868.2327,0.0000,-3868.2327,22.4633,15.1660,403.0000,0.0000,403.0000,0.0104,108.9189,3.7000,1.0000,0.0000,0.0000,0.0000,108.9189,0.0000,0.0000,0.0000,294.0811,294.0811,22.4526,34.4934,0.0000,1697.5000,-1697.5000,0.0440,0.0000,0.0000,0.0000,346.4286,4.9000,1.0000,346.4286,0.0000,0.0000,2043.9286,0.0000,-2043.9286,22.6928,15.3955,3038.1000,0.0000,3038.1000,0.0788,821.1081,3.7000,1.0000,0.0000,0.0000,0.0000,821.1081,0.0000,0.0000,0.0000,2216.9919,2216.9919,22.0055,18.9391,20.4723,-2.0435,-30652.2871,2.2066,298.4899,2.9849,2.5917,0.3851,0.6329,18.9627,17.4527,18.2077,-1.6065,-12851.7995,2.2066,518.3298,5.1833,2.2066,0.0000,1.3735,17.5034,17.1006,17.3020,-0.4897,-3427.8170,2.2066,613.1893,6.1319,2.2066,0.0000,1.7932,21.9828,21.9916,-5.1160,22.0002,-5.0297,22.0088,-4.9445,22.0088,280.3754,11.2150,22.4287,22.4368,-4.5907,22.4448,-4.5099,22.4526,-4.4303,22.4526,280.3754,11.2150,22.4323,22.4703,-8.3237,22.5063,-7.9016,22.5406,-7.5007,22.5406,82.8964,1.6579,18.9391,18.9470,-9.6388,18.9548,-9.6070,18.9627,-9.5750,18.9627,280.3754,11.2150,17.4527,17.4697,-16.0707,17.4866,-15.9608,17.5034,-15.8518,17.5034,280.3754,11.2150,17.1006,17.1364,-18.5617,17.1718,-18.3298,17.2068,-18.0989,17.2068,82.8964,1.6579,2.2066,6.3243,1.4711,0.0000,3.7996,10.1239,-30901.7000,-44049.0570,-46931.9035
6054.0000,17.1700,28.7336,3878.2000,45498.0000,-41619.8000,1.1796,881.4091,4.4000,1.0000,10110.6667,4.5000,1.0000,10992.0758,0.0000,0.0000,55608.6667,2996.7909,-52611.8758,22.0922,14.7949,9461.2000,0.0000,9461.2000,0.2453,2557.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2557.0811,0.0000,0.0000,0.0000,6904.1189,6904.1189,21.4789,33.5197,0.0000,3789.6000,-3789.6000,0.0983,0.0000,0.0000,0.0000,773.3878,4.9000,1.0000,773.3878,0.0000,0.0000,4562.9878,0.0000,-4562.9878,21.9058,14.6085,309.3000,0.0000,309.3000,0.0080,83.5946,3.7000,1.0000,0.0000,0.0000,0.0000,83.5946,0.0000,0.0000,0.0000,225.7054,225.7054,21.9166,33.9574,0.0000,2189.2000,-2189.2000,0.0568,0.0000,0.0000,0.0000,446.7755,4.9000,1.0000,446.7755,0.0000,0.0000,2635.9755,0.0000,-2635.9755,22.1632,14.8659,10011.4000,0.0000,10011.4000,0.2596,2705.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2705.7838,0.0000,0.0000,0.0000,7305.6162,7305.6162,21.6473,19.0880,20.3677,-1.8237,-27355.3634,2.7713,320.3940,3.2039,2.7713,0.0000,0.7738,19.1043,17.4371,18.2707,-2.2276,-17820.8920,2.7713,649.4136,6.4941,2.7713,0.0000,2.7207,17.4741,17.0810,17.2775,-0.6003,-4202.1085,2.7713,770.8202,7.7082,2.7713,0.0000,3.5521,21.4463,21.4572,-9.2908,21.4681,-9.1940,21.4789,-9.0979,21.4789,415.5626,16.6225,21.8846,21.8954,-8.9344,21.9060,-8.8383,21.9166,-8.7429,21.9166,415.5626,16.6225,21.4797,21.5371,-17.9549,21.5930,-17.3556,21.6473,-16.7705,21.6473,122.4151,2.4483,19.0880,19.0935,-8.2565,19.0989,-8.2451,19.1043,-8.2335,19.1043,415.5626,16.6225,17.4371,17.4494,-15.6926,17.4618,-15.6346,17.4741,-15.5762,17.4741,415.5626,16.6225,17.0810,17.1107,-18.6340,17.1404,-18.4768,17.1700,-18.3180,17.1700,122.4151,2.4483,2.7713,11.7635,1.8475,0.0000,7.0466,18.8101,-27816.7000,-45375.3985,-49378.3639
6055.0000,17.0689,29.2788,99.8000,62713.3000,-62613.5000,1.6260,22.6818,4.4000,1.0000,13936.2889,4.5000,1.0000,13958.9707,0.0000,0.0000,76649.5889,77.1182,-76572.4707,22.6538,15.3565,9441.0000,0.0000,9441.0000,0.2448,2551.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2551.6216,0.0000,0.0000,0.0000,6889.3784,6889.3784,22.1420,34.1828,0.0000,5271.0000,-5271.0000,0.1367,0.0000,0.0000,0.0000,1075.7143,4.9000,1.0000,1075.7143,0.0000,0.0000,6346.7143,0.0000,-6346.7143,22.6049,15.3076,319.1000,0.0000,319.1000,0.0083,86.2432,3.7000,1.0000,0.0000,0.0000,0.0000,86.2432,0.0000,0.0000,0.0000,232.8568,232.8568,22.5780,34.6188,0.0000,3023.9000,-3023.9000,0.0784,0.0000,0.0000,0.0000,617.1224,4.9000,1.0000,617.1224,0.0000,0.0000,3641.0224,0.0000,-3641.0224,22.8435,15.5462,10635.8000,0.0000,10635.8000,0.2758,2874.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2874.5405,0.0000,0.0000,0.0000,7761.2595,7761.2595,22.2487,18.7049,20.4768,-3.2392,-48588.2378,3.5547,409.3392,4.0934,3.5547,0.0000,1.6330,18.7332,17.7014,18.2173,-1.7683,-14146.2589,3.5547,834.6921,8.3469,3.5547,0.0000,5.7420,17.7204,16.9912,17.3558,-1.4283,-9998.3592,3.5547,985.7691,9.8577,3.5547,0.0000,7.4967,22.1513,22.1481,-0.8901,22.1450,-0.9421,22.1420,-0.9927,22.1420,640.2072,25.6083,22.5879,22.5845,-0.5799,22.5812,-0.6324,22.5780,-0.6836,22.5780,640.2072,25.6083,22.2775,22.2659,-5.7993,22.2564,-6.0808,22.2487,-6.3338,22.2487,187.8802,3.7576,18.7049,18.7144,-12.2128,18.7238,-12.1564,18.7332,-12.1005,18.7332,640.2072,25.6083,17.7014,17.7077,-12.7158,17.7141,-12.7139,17.7204,-12.7113,17.7204,640.2072,25.6083,16.9912,17.0172,-19.5233,17.0431,-19.4049,17.0689,-19.2854,17.0689,187.8802,3.7576,3.5547,23.2283,2.3698,0.0000,14.8718,38.1001,-50512.5000,-71676.7128,-72732.8559
6056.0000,17.1003,29.2488,757.8000,79482.9000,-78725.1000,2.0607,172.2273,4.4000,1.0000,17662.8667,4.5000,1.0000,17835.0939,0.0000,0.0000,97145.7667,585.5727,-96560.1939,22.5763,15.2790,12540.9000,0.0000,12540.9000,0.3251,3389.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3389.4324,0.0000,0.0000,0.0000,9151.4676,9151.4676,22.0613,34.1021,0.0000,10811.3000,-10811.3000,0.2803,0.0000,0.0000,0.0000,2206.3878,4.9000,1.0000,2206.3878,0.0000,0.0000,13017.6878,0.0000,-13017.6878,22.7996,15.5023,311.4000,0.0000,311.4000,0.0081,84.1622,3.7000,1.0000,0.0000,0.0000,0.0000,84.1622,0.0000,0.0000,0.0000,227.2378,227.2378,22.7825,34.8234,0.0000,4188.0000,-4188.0000,0.1086,0.0000,0.0000,0.0000,854.6939,4.9000,1.0000,854.6939,0.0000,0.0000,5042.6939,0.0000,-5042.6939,23.0685,15.7712,10219.5000,0.0000,10219.5000,0.2650,2762.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2762.0270,0.0000,0.0000,0.0000,7457.4730,7457.4730,22.6281,18.6752,20.6516,-4.6467,-69701.1184,4.5717,523.1086,5.2311,4.5717,0.0000,3.4738,18.6926,17.7655,18.2290,-2.0435,-16347.8292,4.5717,1073.0130,10.7301,4.5717,0.0000,12.2147,17.7820,17.0504,17.4162,-1.8429,-12900.6296,4.5717,1264.8565,12.6486,4.5717,0.0000,15.9472,22.0573,22.0587,-2.0400,22.0600,-2.0305,22.0613,-2.0212,22.0613,992.9430,39.7177,22.7867,22.7853,1.1445,22.7839,1.1282,22.7825,1.1119,22.7825,992.9430,39.7177,22.6456,22.6397,-1.1956,22.6339,-1.3240,22.6281,-1.4526,22.6281,290.3562,5.8071,18.6752,18.6810,-11.9515,18.6868,-11.9355,18.6926,-11.9193,18.6926,992.9430,39.7177,17.7655,17.7710,-12.2107,17.7765,-12.2067,17.7820,-12.2025,17.7820,992.9430,39.7177,17.0504,17.0668,-18.5104,17.0835,-18.4962,17.1003,-18.4787,17.1003,290.3562,5.8071,4.5717,46.2998,3.0478,0.0000,31.6357,77.9355,-70652.6000,-97784.3972,-98949.5771
6057.0000,17.1577,29.3800,0.0000,94518.1000,-94518.1000,2.4506,0.0000,0.0000,0.0000,21004.0222,4.5000,1.0000,21004.0222,0.0000,0.0000,115522.1222,0.0000,-115522.1222,22.4752,15.1779,15597.5000,0.0000,15597.5000,0.4044,4215.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4215.5405,0.0000,0.0000,0.0000,11381.9595,11381.9595,21.9556,33.9964,0.0000,18868.0000,-18868.0000,0.4892,0.0000,0.0000,0.0000,3850.6122,4.9000,1.0000,3850.6122,0.0000,0.0000,22718.6122,0.0000,-22718.6122,23.0013,15.7040,307.3000,0.0000,307.3000,0.0080,83.0541,3.7000,1.0000,0.0000,0.0000,0.0000,83.0541,0.0000,0.0000,0.0000,224.2459,224.2459,22.9856,35.0264,0.0000,6573.7000,-6573.7000,0.1704,0.0000,0.0000,0.0000,1341.5714,4.9000,1.0000,1341.5714,0.0000,0.0000,7915.2714,0.0000,-7915.2714,23.3499,16.0526,8970.6000,0.0000,8970.6000,0.2326,2424.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2424.4865,0.0000,0.0000,0.0000,6546.1135,6546.1135,23.0229,18.7453,20.8841,-6.1955,-92932.4724,5.6327,639.0970,6.3910,5.6327,0.0000,6.4970,18.7572,17.8133,18.2852,-2.5632,-20505.7899,5.6327,1319.2237,13.1922,5.6327,0.0000,22.8450,17.8264,17.1202,17.4733,-2.1918,-15342.5849,5.6327,1554.9870,15.5499,5.6327,0.0000,29.8261,21.9512,21.9527,-2.8677,21.9542,-2.8572,21.9556,-2.8468,21.9556,1431.1826,57.2473,22.9910,22.9892,2.9195,22.9874,2.9027,22.9856,2.8860,22.9856,1431.1826,57.2473,23.0486,23.0399,3.3064,23.0314,3.1752,23.0229,3.0458,23.0229,417.3330,8.3467,18.7453,18.7493,-10.9065,18.7532,-10.9046,18.7572,-10.9026,18.7572,1431.1826,57.2473,17.8133,17.8177,-11.8107,17.8221,-11.8121,17.8264,-11.8133,17.8264,1431.1826,57.2473,17.1202,17.1327,-17.5674,17.1452,-17.5799,17.1577,-17.5908,17.1577,417.3330,8.3467,5.6327,82.1752,3.7551,0.0000,59.1681,141.3433,-95084.4000,-128003.6870,-128780.8472
6058.0000,17.1989,29.4211,0.0000,99413.7000,-99413.7000,2.5775,0.0000,0.0000,0.0000,22091.9333,4.5000,1.0000,22091.9333,0.0000,0.0000,121505.6333,0.0000,-121505.6333,22.2967,14.9994,18691.6000,0.0000,18691.6000,0.4846,5051.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5051.7838,0.0000,0.0000,0.0000,13639.8162,13639.8162,21.7315,33.7723,0.0000,23062.4000,-23062.4000,0.5979,0.0000,0.0000,0.0000,4706.6122,4.9000,1.0000,4706.6122,0.0000,0.0000,27769.0122,0.0000,-27769.0122,22.8965,15.5992,320.8000,0.0000,320.8000,0.0083,86.7027,3.7000,1.0000,0.0000,0.0000,0.0000,86.7027,0.0000,0.0000,0.0000,234.0973,234.0973,22.8860,34.9268,0.0000,9272.3000,-9272.3000,0.2404,0.0000,0.0000,0.0000,1892.3061,4.9000,1.0000,1892.3061,0.0000,0.0000,11164.6061,0.0000,-11164.6061,23.3544,16.0571,8138.0000,0.0000,8138.0000,0.2110,2199.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2199.4595,0.0000,0.0000,0.0000,5938.5405,5938.5405,23.0958,18.9227,21.0093,-6.6310,-99465.1441,6.1796,697.9883,6.9799,6.1796,0.0000,8.5793,18.9305,17.8327,18.3816,-3.2709,-26166.9939,6.1796,1442.0632,14.4206,6.1796,0.0000,30.1670,17.8448,17.1649,17.5048,-2.3150,-16204.8938,6.1796,1703.9207,17.0392,6.1796,0.0000,39.3854,21.7244,21.7268,-4.7340,21.7291,-4.7145,21.7315,-4.6951,21.7315,1684.1585,67.3663,22.8867,22.8865,1.5553,22.8862,1.5572,22.8860,1.5591,22.8860,1684.1585,67.3663,23.1053,23.1022,3.2533,23.0990,3.2115,23.0958,3.1693,23.0958,490.5100,9.8102,18.9227,18.9253,-9.0213,18.9279,-9.0281,18.9305,-9.0348,18.9305,1684.1585,67.3663,17.8327,17.8367,-11.6738,17.8407,-11.6737,17.8448,-11.6735,17.8448,1684.1585,67.3663,17.1649,17.1762,-17.0443,17.1875,-17.0517,17.1989,-17.0584,17.1989,490.5100,9.8102,6.1796,106.0645,4.1197,0.0000,78.1317,184.1961,-104598.0000,-140626.7976,-141837.0318
6059.0000,17.2029,29.4251,0.0000,101643.1000,-101643.1000,2.6353,0.0000,0.0000,0.0000,22587.3556,4.5000,1.0000,22587.3556,0.0000,0.0000,124230.4556,0.0000,-124230.4556,22.5534,15.2561,18672.7000,0.0000,18672.7000,0.4841,5046.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5046.6757,0.0000,0.0000,0.0000,13626.0243,13626.0243,21.9661,34.0069,0.0000,16514.3000,-16514.3000,0.4282,0.0000,0.0000,0.0000,3370.2653,4.9000,1.0000,3370.2653,0.0000,0.0000,19884.5653,0.0000,-19884.5653,22.8225,15.5252,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0000,0.0000,0.0000,266.9351,266.9351,22.8108,34.8516,0.0000,11018.3000,-11018.3000,0.2857,0.0000,0.0000,0.0000,2248.6327,4.9000,1.0000,2248.6327,0.0000,0.0000,13266.9327,0.0000,-13266.9327,23.3822,16.0849,6576.8000,0.0000,6576.8000,0.1705,1777.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1777.5135,0.0000,0.0000,0.0000,4799.2865,4799.2865,23.1645,18.9347,21.0496,-6.5474,-98211.4460,6.0199,678.9540,6.7895,6.0199,0.0000,7.9310,18.9443,17.8483,18.3963,-3.1808,-25446.5610,6.0199,1404.0045,14.0400,6.0199,0.0000,27.8873,17.8606,17.1663,17.5135,-2.3030,-16120.8901,6.0199,1659.3231,16.5932,6.0199,0.0000,36.4092,21.9665,21.9663,-1.7242,21.9662,-1.7307,21.9661,-1.7370,21.9661,1608.3959,64.3358,22.8110,22.8109,0.8682,22.8108,0.8709,22.8108,0.8736,22.8108,1608.3959,64.3358,23.1755,23.1718,3.7238,23.1681,3.6784,23.1645,3.6339,23.1645,468.6024,9.3720,18.9347,18.9379,-9.0391,18.9411,-9.0356,18.9443,-9.0321,18.9443,1608.3959,64.3358,17.8483,17.8524,-11.5356,17.8565,-11.5315,17.8606,-11.5273,17.8606,1608.3959,64.3358,17.1663,17.1785,-17.0605,17.1907,-17.0444,17.2029,-17.0280,17.2029,468.6024,9.3720,6.0199,98.6812,4.0132,0.0000,72.2275,170.9087,-103560.4000,-138689.7076,-139778.8971
6060.0000,17.2040,29.4262,0.0000,103204.2000,-103204.2000,2.6758,0.0000,0.0000,0.0000,22934.2667,4.5000,1.0000,22934.2667,0.0000,0.0000,126138.4667,0.0000,-126138.4667,22.6557,15.3584,18677.8000,0.0000,18677.8000,0.4843,5048.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5048.0541,0.0000,0.0000,0.0000,13629.7459,13629.7459,22.0664,34.1073,0.0000,13296.1000,-13296.1000,0.3447,0.0000,0.0000,0.0000,2713.4898,4.9000,1.0000,2713.4898,0.0000,0.0000,16009.5898,0.0000,-16009.5898,22.7584,15.4611,374.4000,0.0000,374.4000,0.0097,101.1892,3.7000,1.0000,0.0000,0.0000,0.0000,101.1892,0.0000,0.0000,0.0000,273.2108,273.2108,22.7467,34.7876,0.0000,12951.5000,-12951.5000,0.3358,0.0000,0.0000,0.0000,2643.1633,4.9000,1.0000,2643.1633,0.0000,0.0000,15594.6633,0.0000,-15594.6633,23.4208,16.1235,5744.2000,0.0000,5744.2000,0.1489,1552.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1552.4865,0.0000,0.0000,0.0000,4191.7135,4191.7135,23.2278,18.9369,21.0824,-6.6186,-99279.6127,5.9988,675.7746,6.7577,5.9988,0.0000,7.8478,18.9466,17.8551,18.4009,-3.1569,-25255.2626,5.9988,1398.8412,13.9884,5.9988,0.0000,27.5950,17.8674,17.1672,17.5173,-2.3143,-16200.3311,5.9988,1653.2594,16.5326,5.9988,0.0000,36.0275,22.0666,22.0666,-0.7225,22.0665,-0.7248,22.0664,-0.7271,22.0664,1598.4997,63.9400,22.7466,22.7466,0.4113,22.7467,0.4150,22.7467,0.4188,22.7467,1598.4997,63.9400,23.2396,23.2356,4.2207,23.2317,4.1769,23.2278,4.1338,23.2278,465.7403,9.3148,18.9369,18.9402,-9.0421,18.9434,-9.0366,18.9466,-9.0311,18.9466,1598.4997,63.9400,17.8551,17.8592,-11.4715,17.8633,-11.4651,17.8674,-11.4587,17.8674,1598.4997,63.9400,17.1672,17.1795,-17.0320,17.1917,-17.0094,17.2040,-16.9863,17.2040,465.7403,9.3148,5.9988,97.7310,3.9992,0.0000,71.4703,169.2013,-104655.4000,-139648.0495,-140735.2063
6061.0000,17.2340,29.4553,13.1000,110330.2000,-110317.1000,2.8605,2.9773,4.4000,1.0000,24517.8222,4.5000,1.0000,24520.7995,0.0000,0.0000,134848.0222,10.1227,-134837.8995,22.3992,15.1019,18688.6000,0.0000,18688.6000,0.4845,5050.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5050.9730,0.0000,0.0000,0.0000,13637.6270,13637.6270,21.8809,33.9217,0.0000,22650.2000,-22650.2000,0.5872,0.0000,0.0000,0.0000,4622.4898,4.9000,1.0000,4622.4898,0.0000,0.0000,27272.6898,0.0000,-27272.6898,22.9256,15.6283,451.5000,0.0000,451.5000,0.0117,122.0270,3.7000,1.0000,0.0000,0.0000,0.0000,122.0270,0.0000,0.0000,0.0000,329.4730,329.4730,22.9094,34.9502,0.0000,16795.2000,-16795.2000,0.4354,0.0000,0.0000,0.0000,3427.5918,4.9000,1.0000,3427.5918,0.0000,0.0000,20222.7918,0.0000,-20222.7918,23.6841,16.3868,5119.7000,0.0000,5119.7000,0.1327,1383.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1383.7027,0.0000,0.0000,0.0000,3735.9973,3735.9973,23.5153,18.9949,21.2551,-7.8672,-118007.6509,6.7683,757.7340,7.5773,6.7683,0.0000,11.2720,19.0025,17.9068,18.4546,-3.5755,-28604.0750,6.7683,1575.0917,15.7509,6.7683,0.0000,39.6353,17.9168,17.2036,17.5602,-2.6599,-18619.3407,6.7683,1862.2854,18.6229,6.7683,0.0000,51.7471,21.8768,21.8782,-2.6385,21.8795,-2.6252,21.8809,-2.6120,21.8809,1976.5064,79.0603,22.9130,22.9118,2.2784,22.9106,2.2696,22.9094,2.2609,22.9094,1976.5064,79.0603,23.5410,23.5323,7.5975,23.5237,7.5020,23.5153,7.4081,23.5153,574.9899,11.4998,18.9949,18.9974,-8.4517,18.9999,-8.4522,19.0025,-8.4526,19.0025,1976.5064,79.0603,17.9068,17.9101,-10.9500,17.9135,-10.9497,17.9168,-10.9493,17.9168,1976.5064,79.0603,17.2036,17.2137,-16.5703,17.2239,-16.5686,17.2340,-16.5660,17.2340,574.9899,11.4998,6.7683,136.3016,4.5122,0.0000,102.6545,238.9561,-125502.7000,-164630.2838,-165231.0666
6062.0000,17.2856,29.5020,89.3000,119123.6000,-119034.3000,3.0885,20.2955,4.4000,1.0000,26471.9111,4.5000,1.0000,26492.2066,0.0000,0.0000,145595.5111,69.0045,-145526.5066,22.1840,14.8867,18672.7000,0.0000,18672.7000,0.4841,5046.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5046.6757,0.0000,0.0000,0.0000,13626.0243,13626.0243,21.7296,33.7705,0.0000,35019.2000,-35019.2000,0.9079,0.0000,0.0000,0.0000,7146.7755,4.9000,1.0000,7146.7755,0.0000,0.0000,42165.9755,0.0000,-42165.9755,23.1489,15.8516,375.0000,0.0000,375.0000,0.0097,101.3514,3.7000,1.0000,0.0000,0.0000,0.0000,101.3514,0.0000,0.0000,0.0000,273.6486,273.6486,23.1343,35.1752,0.0000,20374.0000,-20374.0000,0.5282,0.0000,0.0000,0.0000,4157.9592,4.9000,1.0000,4157.9592,0.0000,0.0000,24531.9592,0.0000,-24531.9592,23.9601,16.6628,4495.2000,0.0000,4495.2000,0.1165,1214.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1214.9189,0.0000,0.0000,0.0000,3280.2811,3280.2811,23.8216,19.1492,21.4854,-9.2540,-138810.3188,7.7026,855.2317,8.5523,7.7026,0.0000,16.6142,19.1540,17.9800,18.5670,-4.3597,-34877.2636,7.7026,1784.9521,17.8495,7.7026,0.0000,58.4195,17.9881,17.2606,17.6244,-3.0878,-21614.5536,7.7026,2114.1676,21.1417,7.7026,0.0000,76.2714,21.7253,21.7268,-3.7839,21.7282,-3.7714,21.7296,-3.7590,21.7296,2482.3839,99.2954,23.1397,23.1379,4.4113,23.1361,4.3985,23.1343,4.3857,23.1343,2482.3839,99.2954,23.8497,23.8402,10.6218,23.8309,10.5297,23.8216,10.4383,23.8216,720.9964,14.4199,19.1492,19.1508,-6.9805,19.1524,-6.9885,19.1540,-6.9964,19.1540,2482.3839,99.2954,17.9800,17.9827,-10.2794,17.9854,-10.2832,17.9881,-10.2870,17.9881,2482.3839,99.2954,17.2606,17.2689,-15.9200,17.2772,-15.9327,17.2856,-15.9445,17.2856,720.9964,14.4199,7.7026,194.7556,5.1351,0.0000,151.3051,346.0607,-150884.6000,-195044.4872,-195302.1360
6063.0000,17.3339,29.5458,166.3000,125481.7000,-125315.4000,3.2533,37.7955,4.4000,1.0000,27884.8222,4.5000,1.0000,27922.6177,0.0000,0.0000,153366.5222,128.5045,-153238.0177,22.1333,14.8360,18678.7000,0.0000,18678.7000,0.4843,5048.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5048.2973,0.0000,0.0000,0.0000,13630.4027,13630.4027,21.7093,33.7501,0.0000,40060.3000,-40060.3000,1.0386,0.0000,0.0000,0.0000,8175.5714,4.9000,1.0000,8175.5714,0.0000,0.0000,48235.8714,0.0000,-48235.8714,23.2200,15.9227,313.6000,0.0000,313.6000,0.0081,84.7568,3.7000,1.0000,0.0000,0.0000,0.0000,84.7568,0.0000,0.0000,0.0000,228.8432,228.8432,23.2086,35.2494,0.0000,23201.2000,-23201.2000,0.6015,0.0000,0.0000,0.0000,4734.9388,4.9000,1.0000,4734.9388,0.0000,0.0000,27936.1388,0.0000,-27936.1388,24.0836,16.7863,5119.7000,0.0000,5119.7000,0.1327,1383.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1383.7027,0.0000,0.0000,0.0000,3735.9973,3735.9973,23.9455,19.3357,21.6406,-9.8122,-147183.4975,8.2780,914.0289,9.1403,8.2780,0.0000,20.6226,19.3386,18.0565,18.6976,-5.1171,-40936.6079,8.2780,1908.9046,19.0890,8.2780,0.0000,72.5141,18.0635,17.3113,17.6874,-3.4311,-24018.0283,8.2780,2266.6390,22.6664,8.2780,0.0000,94.6730,21.7064,21.7074,-3.5097,21.7083,-3.5027,21.7093,-3.4956,21.7093,2819.0299,112.7612,23.2129,23.2115,4.7789,23.2100,4.7718,23.2086,4.7647,23.2086,2819.0299,112.7612,23.9666,23.9596,11.0970,23.9525,11.0423,23.9455,10.9877,23.9455,818.0564,16.3611,19.3357,19.3367,-5.3795,19.3376,-5.3907,19.3386,-5.4019,19.3386,2819.0299,112.7612,18.0565,18.0588,-9.6428,18.0612,-9.6478,18.0635,-9.6528,18.0635,2819.0299,112.7612,17.3113,17.3188,-15.4144,17.3263,-15.4281,17.3339,-15.4412,17.3339,818.0564,16.3611,8.2780,237.6470,5.5187,0.0000,187.8097,425.4567,-164464.9000,-211814.7846,-212138.1337
6064.0000,17.3820,29.5368,1099.0000,125846.6000,-124747.6000,3.2628,249.7727,4.4000,1.0000,27965.9111,4.5000,1.0000,28215.6838,0.0000,0.0000,153812.5111,849.2273,-152963.2838,21.9284,14.6311,18688.2000,0.0000,18688.2000,0.4845,5050.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5050.8649,0.0000,0.0000,0.0000,13637.3351,13637.3351,21.5280,33.5688,0.0000,48156.8000,-48156.8000,1.2486,0.0000,0.0000,0.0000,9827.9184,4.9000,1.0000,9827.9184,0.0000,0.0000,57984.7184,0.0000,-57984.7184,23.2514,15.9541,308.3000,0.0000,308.3000,0.0080,83.3243,3.7000,1.0000,0.0000,0.0000,0.0000,83.3243,0.0000,0.0000,0.0000,224.9757,224.9757,23.2409,35.2817,0.0000,25348.7000,-25348.7000,0.6572,0.0000,0.0000,0.0000,5173.2041,4.9000,1.0000,5173.2041,0.0000,0.0000,30521.9041,0.0000,-30521.9041,24.1481,16.8508,5952.3000,0.0000,5952.3000,0.1543,1608.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1608.7297,0.0000,0.0000,0.0000,4343.5703,4343.5703,24.0011,19.4994,21.7502,-10.0973,-151459.2951,8.7231,959.4148,9.5941,8.7231,0.0000,24.1314,19.5014,18.1415,18.8215,-5.7191,-45753.1386,8.7231,2002.2245,20.0222,8.7231,0.0000,84.8521,18.1476,17.3613,17.7545,-3.7798,-26458.4922,8.7231,2382.4178,23.8242,8.7231,0.0000,110.7813,21.5231,21.5247,-4.9965,21.5263,-4.9823,21.5280,-4.9682,21.5280,3092.3789,123.6952,23.2447,23.2434,4.8382,23.2422,4.8330,23.2409,4.8279,23.2409,3092.3789,123.6952,24.0190,24.0130,11.0088,24.0070,10.9679,24.0011,10.9271,24.0011,896.8154,17.9363,19.4994,19.5001,-4.1515,19.5007,-4.1632,19.5014,-4.1748,19.5014,3092.3789,123.6952,18.1415,18.1436,-8.9647,18.1456,-8.9706,18.1476,-8.9765,18.1476,3092.3789,123.6952,17.3613,17.3682,-14.9463,17.3751,-14.9605,17.3820,-14.9743,17.3820,896.8154,17.9363,8.7231,274.6737,5.8154,0.0000,219.7649,494.4386,-173304.3000,-223264.0252,-223670.9258
6065.0000,17.3509,29.3868,2585.0000,107222.1000,-104637.1000,2.7799,587.5000,4.4000,1.0000,23827.1333,4.5000,1.0000,24414.6333,0.0000,0.0000,131049.2333,1997.5000,-129051.7333,21.7798,14.4825,15599.5000,0.0000,15599.5000,0.4044,4216.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4216.0811,0.0000,0.0000,0.0000,11383.4189,11383.4189,21.3951,33.4359,0.0000,35747.2000,-35747.2000,0.9268,0.0000,0.0000,0.0000,7295.3469,4.9000,1.0000,7295.3469,0.0000,0.0000,43042.5469,0.0000,-43042.5469,22.8723,15.5750,318.9000,0.0000,318.9000,0.0083,86.1892,3.7000,1.0000,0.0000,0.0000,0.0000,86.1892,0.0000,0.0000,0.0000,232.7108,232.7108,22.8664,34.9072,0.0000,27543.2000,-27543.2000,0.7141,0.0000,0.0000,0.0000,5621.0612,4.9000,1.0000,5621.0612,0.0000,0.0000,33164.2612,0.0000,-33164.2612,24.0045,16.7072,7825.7000,0.0000,7825.7000,0.2029,2115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2115.0541,0.0000,0.0000,0.0000,5710.6459,5710.6459,23.8019,19.4170,21.6095,-8.5179,-127768.5088,7.5547,835.0932,8.3509,7.5547,0.0000,15.6754,19.4223,18.0972,18.7597,-4.8264,-38611.1847,7.5547,1738.0512,17.3805,7.5547,0.0000,55.1185,18.1058,17.3231,17.7144,-3.2581,-22806.5563,7.5547,2066.4552,20.6646,7.5547,0.0000,71.9616,21.3891,21.3911,-5.7900,21.3931,-5.7733,21.3951,-5.7567,21.3951,2398.9217,95.9569,22.8643,22.8650,0.9161,22.8657,0.9306,22.8664,0.9450,22.8664,2398.9217,95.9569,23.8085,23.8064,7.9676,23.8042,7.9721,23.8019,7.9761,23.8019,696.9212,13.9384,19.4170,19.4188,-5.4043,19.4205,-5.4032,19.4223,-5.4021,19.4223,2398.9217,95.9569,18.0972,18.1000,-9.6042,18.1029,-9.6001,18.1058,-9.5961,18.1058,2398.9217,95.9569,17.3231,17.3324,-15.5465,17.3417,-15.5263,17.3509,-15.5062,17.3509,696.9212,13.9384,7.5547,184.6024,5.0365,0.0000,142.7554,327.3579,-144183.4000,-187931.7658,-189186.2499
6066.0000,17.2922,29.4143,1205.2000,93027.2000,-91822.0000,2.4119,273.9091,4.4000,1.0000,20672.7111,4.5000,1.0000,20946.6202,0.0000,0.0000,113699.9111,931.2909,-112768.6202,21.8393,14.5420,9455.9000,0.0000,9455.9000,0.2452,2555.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2555.6486,0.0000,0.0000,0.0000,6900.2514,6900.2514,21.5631,33.6039,0.0000,26069.2000,-26069.2000,0.6759,0.0000,0.0000,0.0000,5320.2449,4.9000,1.0000,5320.2449,0.0000,0.0000,31389.4449,0.0000,-31389.4449,22.8288,15.5315,311.6000,0.0000,311.6000,0.0081,84.2162,3.7000,1.0000,0.0000,0.0000,0.0000,84.2162,0.0000,0.0000,0.0000,227.3838,227.3838,22.8190,34.8598,0.0000,27292.4000,-27292.4000,0.7076,0.0000,0.0000,0.0000,5569.8776,4.9000,1.0000,5569.8776,0.0000,0.0000,32862.2776,0.0000,-32862.2776,24.1441,16.8468,9178.7000,0.0000,9178.7000,0.2380,2480.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2480.7297,0.0000,0.0000,0.0000,6697.9703,6697.9703,23.8540,19.1401,21.4971,-7.7936,-116904.2892,6.4299,713.6271,7.1363,6.4299,0.0000,9.6646,19.1509,18.0250,18.5879,-3.4903,-27922.5374,6.4299,1488.8585,14.8886,6.4299,0.0000,33.9832,18.0360,17.2569,17.6464,-2.7605,-19323.7165,6.4299,1763.3630,17.6336,6.4299,0.0000,44.3678,21.5610,21.5617,-3.5494,21.5624,-3.5467,21.5631,-3.5439,21.5631,1805.9450,72.2378,22.8196,22.8194,0.9878,22.8192,0.9905,22.8190,0.9933,22.8190,1805.9450,72.2378,23.8740,23.8672,8.8265,23.8606,8.7694,23.8540,8.7138,23.8540,525.7130,10.5143,19.1401,19.1437,-8.2333,19.1473,-8.2145,19.1509,-8.1957,19.1509,1805.9450,72.2378,18.0250,18.0287,-10.3432,18.0324,-10.3310,18.0360,-10.3188,18.0360,1805.9450,72.2378,17.2569,17.2687,-16.3263,17.2805,-16.2765,17.2922,-16.2272,17.2922,525.7130,10.5143,6.4299,118.3290,4.2866,0.0000,88.0156,206.3446,-126237.4000,-163194.7372,-164150.5431
6067.0000,17.2078,29.2436,1878.6000,77839.7000,-75961.1000,2.0181,426.9545,4.4000,1.0000,17297.7111,4.5000,1.0000,17724.6657,0.0000,0.0000,95137.4111,1451.6455,-93685.7657,22.2853,14.9880,9462.6000,0.0000,9462.6000,0.2453,2557.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2557.4595,0.0000,0.0000,0.0000,6905.1405,6905.1405,21.9069,33.9477,0.0000,3495.5000,-3495.5000,0.0906,0.0000,0.0000,0.0000,713.3673,4.9000,1.0000,713.3673,0.0000,0.0000,4208.8673,0.0000,-4208.8673,22.1350,14.8377,307.4000,0.0000,307.4000,0.0080,83.0811,3.7000,1.0000,0.0000,0.0000,0.0000,83.0811,0.0000,0.0000,0.0000,224.3189,224.3189,22.1386,34.1794,0.0000,23142.0000,-23142.0000,0.6000,0.0000,0.0000,0.0000,4722.8571,4.9000,1.0000,4722.8571,0.0000,0.0000,27864.8571,0.0000,-27864.8571,23.6488,16.3515,8762.4000,0.0000,8762.4000,0.2272,2368.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2368.2162,0.0000,0.0000,0.0000,6394.1838,6394.1838,23.3266,18.9809,21.1537,-5.3456,-80184.5937,4.7839,537.5307,5.3753,4.7839,0.0000,3.9802,18.9955,17.8599,18.4277,-2.6193,-20954.5408,4.7839,1114.4183,11.1442,4.7839,0.0000,13.9954,17.8778,17.1560,17.5169,-1.9026,-13318.4784,4.7839,1318.4587,13.1846,4.7839,0.0000,18.2722,21.9110,21.9096,-0.0139,21.9082,-0.0302,21.9069,-0.0463,21.9069,1074.9432,42.9977,22.1228,22.1281,-5.5588,22.1334,-5.5019,22.1386,-5.4454,22.1386,1074.9432,42.9977,23.3022,23.3107,1.8723,23.3188,2.0033,23.3266,2.1296,23.3266,314.1393,6.2828,18.9809,18.9858,-9.4430,18.9906,-9.4139,18.9955,-9.3850,18.9955,1074.9432,42.9977,17.8599,17.8659,-11.8729,17.8719,-11.8387,17.8778,-11.8047,17.8778,1074.9432,42.9977,17.1560,17.1735,-17.3774,17.1908,-17.2650,17.2078,-17.1545,17.2078,314.1393,6.2828,4.7839,52.4430,3.1893,0.0000,36.2479,88.6908,-84066.2000,-112235.8469,-114457.6129
6068.0000,17.1504,28.5009,5930.2000,52567.3000,-46637.1000,1.3629,1347.7727,4.4000,1.0000,11681.6222,4.5000,1.0000,13029.3949,0.0000,0.0000,64248.9222,4582.4273,-59666.4949,21.4801,14.1828,9441.0000,0.0000,9441.0000,0.2448,2551.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2551.6216,0.0000,0.0000,0.0000,6889.3784,6889.3784,21.0121,33.0529,0.0000,1826.0000,-1826.0000,0.0473,0.0000,0.0000,0.0000,372.6531,4.9000,1.0000,372.6531,0.0000,0.0000,2198.6531,0.0000,-2198.6531,21.1716,13.8743,320.7000,0.0000,320.7000,0.0083,86.6757,3.7000,1.0000,0.0000,0.0000,0.0000,86.6757,0.0000,0.0000,0.0000,234.0243,234.0243,21.1948,33.2357,0.0000,19682.2000,-19682.2000,0.5103,0.0000,0.0000,0.0000,4016.7755,4.9000,1.0000,4016.7755,0.0000,0.0000,23698.9755,0.0000,-23698.9755,22.9146,15.6173,8033.9000,0.0000,8033.9000,0.2083,2171.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2171.3243,0.0000,0.0000,0.0000,5862.5757,5862.5757,22.5695,18.9937,20.7816,-3.2852,-49277.2704,3.5729,406.8972,4.0690,3.5729,0.0000,1.6582,19.0096,17.6507,18.3301,-2.3408,-18726.0872,3.5729,835.3850,8.3539,3.5729,0.0000,5.8305,17.6786,17.0810,17.3798,-1.1765,-8235.8210,3.5729,989.8948,9.8989,3.5729,0.0000,7.6122,20.9802,20.9909,-9.5733,21.0016,-9.4661,21.0121,-9.3603,21.0121,645.9100,25.8364,21.1546,21.1682,-13.7957,21.1816,-13.6665,21.1948,-13.5384,21.1948,645.9100,25.8364,22.4892,22.5168,-6.7745,22.5436,-6.4428,22.5695,-6.1205,22.5695,189.5397,3.7908,18.9937,18.9990,-8.9063,19.0043,-8.8763,19.0096,-8.8465,19.0096,645.9100,25.8364,17.6507,17.6601,-13.6210,17.6694,-13.5580,17.6786,-13.4954,17.6786,645.9100,25.8364,17.0810,17.1044,-17.9788,17.1276,-17.8074,17.1504,-17.6395,17.1504,189.5397,3.7908,3.5729,23.5546,2.3819,0.0000,15.1009,38.6555,-50349.7000,-72578.1451,-76239.1786
6069.0000,17.0659,28.8023,3233.6000,51431.9000,-48198.3000,1.3335,734.9091,4.4000,1.0000,11429.3111,4.5000,1.0000,12164.2202,0.0000,0.0000,62861.2111,2498.6909,-60362.5202,21.5165,14.2192,9470.1000,0.0000,9470.1000,0.2455,2559.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2559.4865,0.0000,0.0000,0.0000,6910.6135,6910.6135,21.0214,33.0622,0.0000,5823.8000,-5823.8000,0.1510,0.0000,0.0000,0.0000,1188.5306,4.9000,1.0000,1188.5306,0.0000,0.0000,7012.3306,0.0000,-7012.3306,21.5384,14.2411,393.7000,0.0000,393.7000,0.0102,106.4054,3.7000,1.0000,0.0000,0.0000,0.0000,106.4054,0.0000,0.0000,0.0000,287.2946,287.2946,21.5264,33.5672,0.0000,16721.4000,-16721.4000,0.4335,0.0000,0.0000,0.0000,3412.5306,4.9000,1.0000,3412.5306,0.0000,0.0000,20133.9306,0.0000,-20133.9306,23.0109,15.7136,6576.8000,0.0000,6576.8000,0.1705,1777.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1777.5135,0.0000,0.0000,0.0000,4799.2865,4799.2865,22.6581,18.6926,20.6754,-3.5855,-53782.1028,3.5164,402.0068,4.0201,3.5164,0.0000,1.5807,18.7189,17.6909,18.2049,-1.7428,-13942.0293,3.5164,826.0708,8.2607,3.5164,0.0000,5.5581,17.7137,16.9909,17.3523,-1.4005,-9803.2024,3.5164,975.2614,9.7526,3.5164,0.0000,7.2566,21.0070,21.0118,-7.9931,21.0166,-7.9617,21.0214,-7.9300,21.0214,628.2343,25.1294,21.5172,21.5202,-8.0540,21.5233,-8.0454,21.5264,-8.0360,21.5264,628.2343,25.1294,22.6570,22.6567,-2.7946,22.6570,-2.8423,22.6581,-2.8793,22.6581,184.3960,3.6879,18.6926,18.7015,-11.6715,18.7102,-11.6094,18.7189,-11.5478,18.7189,628.2343,25.1294,17.6909,17.6985,-12.7458,17.7061,-12.7068,17.7137,-12.6679,17.7137,628.2343,25.1294,16.9909,17.0162,-18.7613,17.0412,-18.5864,17.0659,-18.4133,17.0659,184.3960,3.6879,3.5164,22.5486,2.3442,0.0000,14.3955,36.9441,-54302.9000,-75511.5868,-77527.3345
6070.0000,17.0382,28.5414,3978.7000,42753.4000,-38774.7000,1.1085,904.2500,4.4000,1.0000,9500.7556,4.5000,1.0000,10405.0056,0.0000,0.0000,52254.1556,3074.4500,-49179.7056,21.2906,13.9933,9452.6000,0.0000,9452.6000,0.2451,2554.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2554.7568,0.0000,0.0000,0.0000,6897.8432,6897.8432,20.7224,32.7632,0.0000,6141.2000,-6141.2000,0.1592,0.0000,0.0000,0.0000,1253.3061,4.9000,1.0000,1253.3061,0.0000,0.0000,7394.5061,0.0000,-7394.5061,21.3618,14.0645,316.4000,0.0000,316.4000,0.0082,85.5135,3.7000,1.0000,0.0000,0.0000,0.0000,85.5135,0.0000,0.0000,0.0000,230.8865,230.8865,21.3647,33.4055,0.0000,12694.5000,-12694.5000,0.3291,0.0000,0.0000,0.0000,2590.7143,4.9000,1.0000,2590.7143,0.0000,0.0000,15285.2143,0.0000,-15285.2143,22.6863,15.3890,5744.2000,0.0000,5744.2000,0.1489,1552.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1552.4865,0.0000,0.0000,0.0000,4191.7135,4191.7135,22.3752,18.6385,20.5069,-2.8810,-43215.6586,2.9985,344.9127,3.4491,2.9985,0.0000,0.9801,18.6645,17.5868,18.1257,-1.5581,-12464.9165,2.9985,706.5366,7.0654,2.9985,0.0000,3.4464,17.6179,16.9550,17.2864,-1.0952,-7666.5570,2.9985,833.7469,8.3375,2.9985,0.0000,4.4996,20.6942,20.7037,-10.4272,20.7131,-10.3483,20.7224,-10.2702,20.7224,476.3735,19.0549,21.3418,21.3495,-9.1459,21.3571,-9.0838,21.3647,-9.0223,21.3647,476.3735,19.0549,22.3239,22.3417,-5.9147,22.3588,-5.7231,22.3752,-5.5408,22.3752,140.1574,2.8031,18.6385,18.6473,-11.5972,18.6559,-11.5429,18.6645,-11.4888,18.6645,476.3735,19.0549,17.5868,17.5972,-13.5608,17.6076,-13.4952,17.6179,-13.4302,17.6179,476.3735,19.0549,16.9550,16.9831,-18.8228,17.0108,-18.6271,17.0382,-18.4344,17.0382,140.1574,2.8031,2.9985,14.5871,1.9990,0.0000,8.9262,23.5134,-42097.2000,-60538.9827,-63347.1321
6071.0000,17.0044,28.2503,4799.3000,37985.1000,-33185.8000,0.9848,1090.7500,4.4000,1.0000,8441.1333,4.5000,1.0000,9531.8833,0.0000,0.0000,46426.2333,3708.5500,-42717.6833,21.3490,14.0517,9440.3000,0.0000,9440.3000,0.2448,2551.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2551.4324,0.0000,0.0000,0.0000,6888.8676,6888.8676,20.6746,32.7154,0.0000,5782.4000,-5782.4000,0.1499,0.0000,0.0000,0.0000,1180.0816,4.9000,1.0000,1180.0816,0.0000,0.0000,6962.4816,0.0000,-6962.4816,21.3827,14.0854,313.0000,0.0000,313.0000,0.0081,84.5946,3.7000,1.0000,0.0000,0.0000,0.0000,84.5946,0.0000,0.0000,0.0000,228.4054,228.4054,21.3797,33.4206,0.0000,8782.7000,-8782.7000,0.2277,0.0000,0.0000,0.0000,1792.3878,4.9000,1.0000,1792.3878,0.0000,0.0000,10575.0878,0.0000,-10575.0878,22.4553,15.1580,3246.3000,0.0000,3246.3000,0.0842,877.3784,3.7000,1.0000,0.0000,0.0000,0.0000,877.3784,0.0000,0.0000,0.0000,2368.9216,2368.9216,22.1952,18.5379,20.3666,-2.4372,-36558.5721,2.5493,299.6435,2.9964,2.5917,0.0424,0.6329,18.5709,17.5225,18.0467,-1.2885,-10307.9052,2.5493,602.4746,6.0247,2.5493,0.0000,2.1178,17.5590,16.9042,17.2316,-0.9198,-6438.3305,2.5493,710.3188,7.1032,2.5493,0.0000,2.7650,20.6483,20.6571,-9.9589,20.6659,-9.8948,20.6746,-9.8309,20.6746,359.6687,14.3867,21.3594,21.3662,-8.1769,21.3730,-8.1287,21.3797,-8.0806,21.3797,359.6687,14.3867,22.2143,22.2284,-6.0378,22.2423,-5.9141,22.2561,-5.7899,22.2561,106.0902,2.1218,18.5379,18.5490,-12.1630,18.5600,-12.0890,18.5709,-12.0156,18.5709,359.6687,14.3867,17.5225,17.5348,-13.8745,17.5469,-13.7965,17.5590,-13.7191,17.5590,359.6687,14.3867,16.9042,16.9382,-19.1160,16.9716,-18.8644,17.0044,-18.6185,17.0044,106.0902,2.1218,2.5493,9.3681,1.6995,0.0000,5.5156,14.8837,-34751.3000,-50769.0581,-53304.8078
6072.0000,16.9905,28.1983,4704.3000,35833.7000,-31129.4000,0.9291,1069.1591,4.4000,1.0000,7963.0444,4.5000,1.0000,9032.2035,0.0000,0.0000,43796.7444,3635.1409,-40161.6035,21.4323,14.1350,9480.7000,0.0000,9480.7000,0.2458,2562.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2562.3514,0.0000,0.0000,0.0000,6918.3486,6918.3486,20.6918,32.7326,0.0000,7904.3000,-7904.3000,0.2049,0.0000,0.0000,0.0000,1613.1224,4.9000,1.0000,1613.1224,0.0000,0.0000,9517.4224,0.0000,-9517.4224,21.7444,14.4472,336.0000,0.0000,336.0000,0.0087,90.8108,3.7000,1.0000,0.0000,0.0000,0.0000,90.8108,0.0000,0.0000,0.0000,245.1892,245.1892,21.7202,33.7610,0.0000,5662.4000,-5662.4000,0.1468,0.0000,0.0000,0.0000,1155.5918,4.9000,1.0000,1155.5918,0.0000,0.0000,6817.9918,0.0000,-6817.9918,22.4743,15.1770,1060.6000,0.0000,1060.6000,0.0275,286.6486,3.7000,1.0000,0.0000,0.0000,0.0000,286.6486,0.0000,0.0000,0.0000,773.9514,773.9514,22.0206,18.5322,20.2764,-2.3247,-34871.0933,2.3442,300.6326,3.0063,2.5917,0.2475,0.6329,18.5647,17.4389,18.0018,-1.2725,-10179.6829,2.3442,554.9632,5.5496,2.3442,0.0000,1.6468,17.4804,16.8846,17.1825,-0.7695,-5386.8396,2.3442,654.4226,6.5442,2.3442,0.0000,2.1500,20.6672,20.6754,-9.1360,20.6837,-9.0801,20.6918,-9.0246,20.6918,311.1902,12.4476,21.7173,21.7182,-4.1386,21.7192,-4.1497,21.7202,-4.1600,21.7202,311.1902,12.4476,22.3887,22.3881,-3.0481,22.3882,-3.1014,22.3889,-3.1462,22.3889,91.9153,1.8383,18.5322,18.5431,-11.7944,18.5539,-11.7276,18.5647,-11.6611,18.5647,311.1902,12.4476,17.4389,17.4528,-14.3967,17.4667,-14.3077,17.4804,-14.2195,17.4804,311.1902,12.4476,16.8846,16.9205,-19.0553,16.9557,-18.8016,16.9905,-18.5521,16.9905,91.9153,1.8383,2.3442,7.4556,1.5628,0.0000,4.4297,11.8853,-33818.8000,-48559.5286,-50437.6157
