Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6073.0000,17.0567,28.0645,5162.0000,32845.0000,-27683.0000,0.8516,1173.1818,4.4000,1.0000,7298.8889,4.5000,1.0000,8472.0707,0.0000,0.0000,40143.8889,3988.8182,-36155.0707,21.6660,14.3687,9460.9000,0.0000,9460.9000,0.2453,2557.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2557.0000,0.0000,0.0000,0.0000,6903.9000,6903.9000,20.8065,32.8473,0.0000,5056.1000,-5056.1000,0.1311,0.0000,0.0000,0.0000,1031.8571,4.9000,1.0000,1031.8571,0.0000,0.0000,6087.9571,0.0000,-6087.9571,21.5826,14.2853,347.4000,0.0000,347.4000,0.0090,93.8919,3.7000,1.0000,0.0000,0.0000,0.0000,93.8919,0.0000,0.0000,0.0000,253.5081,253.5081,21.5733,33.6142,0.0000,3938.5000,-3938.5000,0.1021,0.0000,0.0000,0.0000,803.7755,4.9000,1.0000,803.7755,0.0000,0.0000,4742.2755,0.0000,-4742.2755,22.1779,14.8806,645.1000,0.0000,645.1000,0.0167,174.3514,3.7000,1.0000,0.0000,0.0000,0.0000,174.3514,0.0000,0.0000,0.0000,470.7486,470.7486,21.4608,18.8254,20.1431,-1.7562,-26343.3602,2.0337,302.1028,3.0210,2.5917,0.5580,0.6329,18.8448,17.1851,18.0149,-1.6273,-13018.4603,2.0337,481.2100,4.8121,2.0337,0.0000,1.0752,17.2443,16.9519,17.0981,-0.3277,-2294.2024,2.0337,569.5840,5.6958,2.0337,0.0000,1.4038,20.7859,20.7928,-7.5475,20.7996,-7.5066,20.8065,-7.4658,20.8065,243.6315,9.7453,21.5503,21.5581,-5.9018,21.5658,-5.8374,21.5733,-5.7744,21.5733,243.6315,9.7453,22.1179,22.1414,-5.8593,22.1633,-5.6118,22.1839,-5.3821,22.1839,72.1317,1.4426,18.8254,18.8319,-8.6318,18.8383,-8.6122,18.8448,-8.5923,18.8448,243.6315,9.7453,17.1851,17.2050,-16.5508,17.2248,-16.4091,17.2443,-16.2691,17.2443,243.6315,9.7453,16.9519,16.9873,-18.0179,17.0222,-17.7839,17.0567,-17.5532,17.0567,72.1317,1.4426,2.0337,5.0662,1.3558,0.0000,3.1119,8.1781,-26224.2000,-39357.1466,-41656.0229
6074.0000,17.0747,27.7901,5804.6000,29766.7000,-23962.1000,0.7718,1319.2273,4.4000,1.0000,6614.8222,4.5000,1.0000,7934.0495,0.0000,0.0000,36381.5222,4485.3727,-31896.1495,21.5017,14.2044,9467.9000,0.0000,9467.9000,0.2455,2558.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2558.8919,0.0000,0.0000,0.0000,6909.0081,6909.0081,20.5835,32.6243,0.0000,5131.3000,-5131.3000,0.1330,0.0000,0.0000,0.0000,1047.2041,4.9000,1.0000,1047.2041,0.0000,0.0000,6178.5041,0.0000,-6178.5041,21.4410,14.1437,339.5000,0.0000,339.5000,0.0088,91.7568,3.7000,1.0000,0.0000,0.0000,0.0000,91.7568,0.0000,0.0000,0.0000,247.7432,247.7432,21.4350,33.4758,0.0000,2994.5000,-2994.5000,0.0776,0.0000,0.0000,0.0000,611.1224,4.9000,1.0000,611.1224,0.0000,0.0000,3605.6224,0.0000,-3605.6224,21.9354,14.6381,332.3000,0.0000,332.3000,0.0086,89.8108,3.7000,1.0000,0.0000,0.0000,0.0000,89.8108,0.0000,0.0000,0.0000,242.4892,242.4892,21.1321,18.9392,20.0356,-1.4614,-21921.1875,1.8680,303.2961,3.0330,2.5917,0.7237,0.6329,18.9624,17.0652,18.0138,-1.7086,-13668.6436,1.8680,442.0205,4.4202,1.8680,0.0000,0.8332,17.1278,16.9536,17.0407,-0.1792,-1254.6334,1.8680,524.3334,5.2433,1.8680,0.0000,1.0879,20.5428,20.5565,-9.7663,20.5701,-9.6576,20.5835,-9.5508,20.5835,210.5349,8.4214,21.4066,21.4162,-6.9795,21.4256,-6.9054,21.4350,-6.8320,21.4350,210.5349,8.4214,21.9017,21.9292,-7.5933,21.9559,-7.3295,21.9817,-7.0726,21.9817,62.4242,1.2485,18.9392,18.9470,-7.7527,18.9547,-7.7152,18.9624,-7.6781,18.9624,210.5349,8.4214,17.0652,17.0862,-17.1209,17.1071,-16.9816,17.1278,-16.8433,17.1278,210.5349,8.4214,16.9536,16.9949,-17.9322,17.0352,-17.6398,17.0747,-17.3560,17.0747,62.4242,1.2485,1.8680,4.0225,1.2453,0.0000,2.5540,6.5764,-21948.2000,-34281.0355,-36844.4645
6075.0000,17.1246,27.4694,6495.9000,26736.4000,-20240.5000,0.6932,1476.3409,4.4000,1.0000,5941.4222,4.5000,1.0000,7417.7631,0.0000,0.0000,32677.8222,5019.5591,-27658.2631,21.4643,14.1670,9492.1000,0.0000,9492.1000,0.2461,2565.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2565.4324,0.0000,0.0000,0.0000,6926.6676,6926.6676,20.4251,32.4659,0.0000,3071.0000,-3071.0000,0.0796,0.0000,0.0000,0.0000,626.7347,4.9000,1.0000,626.7347,0.0000,0.0000,3697.7347,0.0000,-3697.7347,21.0053,13.7080,337.8000,0.0000,337.8000,0.0088,91.2973,3.7000,1.0000,0.0000,0.0000,0.0000,91.2973,0.0000,0.0000,0.0000,246.5027,246.5027,21.0232,33.0640,0.0000,2519.4000,-2519.4000,0.0653,0.0000,0.0000,0.0000,514.1633,4.9000,1.0000,514.1633,0.0000,0.0000,3033.5633,0.0000,-3033.5633,21.4992,14.2019,332.3000,0.0000,332.3000,0.0086,89.8108,3.7000,1.0000,0.0000,0.0000,0.0000,89.8108,0.0000,0.0000,0.0000,242.4892,242.4892,20.7123,19.1282,19.9203,-1.0556,-15834.4460,1.6524,304.5847,3.0458,2.5917,0.9393,0.6329,19.1457,16.8860,18.0159,-1.8002,-14401.9913,1.6524,390.9780,3.9098,1.6524,0.0000,0.5768,16.9632,16.9984,16.9808,0.0321,224.4914,1.6524,464.8963,4.6490,1.6524,0.0000,0.7530,20.3775,20.3935,-10.8163,20.4094,-10.6960,20.4251,-10.5770,20.4251,170.6320,6.8253,20.9666,20.9858,-10.8075,21.0046,-10.6451,21.0232,-10.4856,21.0232,170.6320,6.8253,21.4611,21.5143,-11.7741,21.5648,-11.2376,21.6127,-10.7294,21.6127,50.7032,1.0141,19.1282,19.1341,-6.1290,19.1399,-6.1111,19.1457,-6.0930,19.1457,170.6320,6.8253,16.8860,16.9120,-18.3264,16.9377,-18.1472,16.9632,-17.9703,16.9632,170.6320,6.8253,16.9984,17.0413,-17.3270,17.0834,-17.0325,17.1246,-16.7448,17.1246,50.7032,1.0141,1.6524,2.8851,1.1016,0.0000,1.9626,4.8478,-15668.7000,-26973.9016,-30011.9459
6076.0000,16.9012,27.9226,5976.5000,38458.8000,-32482.3000,0.9971,1358.2955,4.4000,1.0000,8546.4000,4.5000,1.0000,9904.6955,0.0000,0.0000,47005.2000,4618.2045,-42386.9955,22.0613,14.7640,9460.9000,0.0000,9460.9000,0.2453,2557.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2557.0000,0.0000,0.0000,0.0000,6903.9000,6903.9000,21.2051,33.2460,0.0000,3601.0000,-3601.0000,0.0934,0.0000,0.0000,0.0000,734.8980,4.9000,1.0000,734.8980,0.0000,0.0000,4335.8980,0.0000,-4335.8980,21.7330,14.4357,347.6000,0.0000,347.6000,0.0090,93.9459,3.7000,1.0000,0.0000,0.0000,0.0000,93.9459,0.0000,0.0000,0.0000,253.6541,253.6541,21.6914,33.7322,0.0000,2248.5000,-2248.5000,0.0583,0.0000,0.0000,0.0000,458.8776,4.9000,1.0000,458.8776,0.0000,0.0000,2707.3776,0.0000,-2707.3776,22.0210,14.7237,645.3000,0.0000,645.3000,0.0167,174.4054,3.7000,1.0000,0.0000,0.0000,0.0000,174.4054,0.0000,0.0000,0.0000,470.8946,470.8946,21.3413,18.5686,19.9549,-1.8478,-27717.0744,2.1297,304.1966,3.0420,2.5917,0.4620,0.6329,18.6194,17.2893,17.9543,-1.3657,-10925.5160,2.1297,505.0926,5.0509,2.1297,0.0000,1.2348,17.3209,16.7513,17.0361,-0.6684,-4678.8730,2.1297,597.9046,5.9790,2.1297,0.0000,1.6122,21.2209,21.2153,-1.9507,21.2101,-2.0507,21.2051,-2.1473,21.2051,263.7584,10.5503,21.7021,21.6982,-2.6316,21.6947,-2.7129,21.6914,-2.7907,21.6914,263.7584,10.5503,21.9636,21.9538,-4.5920,21.9470,-4.8468,21.9428,-5.0605,21.9428,78.0297,1.5606,18.5686,18.5857,-11.9942,18.6027,-11.8625,18.6194,-11.7329,18.6194,263.7584,10.5503,17.2893,17.2997,-13.7914,17.3103,-13.7779,17.3209,-13.7624,17.3209,263.7584,10.5503,16.7513,16.8024,-20.2888,16.8523,-19.9125,16.9012,-19.5453,16.9012,78.0297,1.5606,2.1297,5.7428,1.4198,0.0000,3.4799,9.2227,-27878.0000,-41801.8223,-43321.4634
6077.0000,16.7478,28.6637,1967.0000,49612.5000,-47645.5000,1.2863,447.0455,4.4000,1.0000,11025.0000,4.5000,1.0000,11472.0455,0.0000,0.0000,60637.5000,1519.9545,-59117.5455,22.6418,15.3445,9479.1000,0.0000,9479.1000,0.2458,2561.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2561.9189,0.0000,0.0000,0.0000,6917.1811,6917.1811,21.9255,33.9663,0.0000,1918.8000,-1918.8000,0.0497,0.0000,0.0000,0.0000,391.5918,4.9000,1.0000,391.5918,0.0000,0.0000,2310.3918,0.0000,-2310.3918,22.1558,14.8585,420.4000,0.0000,420.4000,0.0109,113.6216,3.7000,1.0000,0.0000,0.0000,0.0000,113.6216,0.0000,0.0000,0.0000,306.7784,306.7784,22.1135,34.1543,0.0000,2391.8000,-2391.8000,0.0620,0.0000,0.0000,0.0000,488.1224,4.9000,1.0000,488.1224,0.0000,0.0000,2879.9224,0.0000,-2879.9224,22.4007,15.1034,3045.4000,0.0000,3045.4000,0.0790,823.0811,3.7000,1.0000,0.0000,0.0000,0.0000,823.0811,0.0000,0.0000,0.0000,2222.3189,2222.3189,22.1676,17.9481,20.0578,-2.8214,-42321.6605,2.6005,304.0815,3.0408,2.6005,0.0000,0.6394,18.0049,17.6281,17.8165,-0.4724,-3779.4360,2.6005,619.9926,6.1999,2.6005,0.0000,2.2481,17.6474,16.6288,17.1381,-1.4595,-10216.8203,2.6005,727.2151,7.2722,2.6005,0.0000,2.9351,21.9522,21.9431,4.3556,21.9343,4.2487,21.9255,4.1429,21.9255,372.2631,14.8905,22.1252,22.1213,0.9946,22.1174,0.9377,22.1135,0.8812,22.1135,372.2631,14.8905,22.1791,22.1752,-2.0122,22.1713,-2.1266,22.1676,-2.2417,22.1676,109.7702,2.1954,17.9481,17.9672,-17.4171,17.9861,-17.2829,18.0049,-17.1494,18.0049,372.2631,14.8905,17.6281,17.6345,-10.7004,17.6409,-10.7106,17.6474,-10.7202,17.6474,372.2631,14.8905,16.6288,16.6685,-21.3257,16.7082,-21.1056,16.7478,-20.8813,16.7478,109.7702,2.1954,2.6005,9.8905,1.7337,0.0000,5.8226,15.7132,-39011.2000,-54861.5814,-56317.9167
6078.0000,16.9352,28.9991,2538.0000,123911.2000,-121373.2000,3.2126,576.8182,4.4000,1.0000,27535.8222,4.5000,1.0000,28112.6404,0.0000,0.0000,151447.0222,1961.1818,-149485.8404,23.7134,16.4161,9481.0000,0.0000,9481.0000,0.2458,2562.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2562.4324,0.0000,0.0000,0.0000,6918.5676,6918.5676,23.3658,23.3658,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.3658,16.0685,407.0000,0.0000,407.0000,0.0106,110.0000,3.7000,1.0000,0.0000,0.0000,0.0000,110.0000,0.0000,0.0000,0.0000,297.0000,297.0000,23.3262,35.3670,0.0000,3190.2000,-3190.2000,0.0827,0.0000,0.0000,0.0000,651.0612,4.9000,1.0000,651.0612,0.0000,0.0000,3841.2612,0.0000,-3841.2612,23.5003,16.2030,10036.7000,0.0000,10036.7000,0.2602,2712.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2712.6216,0.0000,0.0000,0.0000,7324.0784,7324.0784,23.1036,18.1615,20.6326,-7.2661,-108992.0990,5.7179,654.7115,6.5471,5.7179,0.0000,6.7963,18.1756,17.6195,17.8975,-1.5329,-12263.2158,5.7179,1359.0112,13.5901,5.7179,0.0000,23.8975,17.6325,16.9054,17.2690,-2.2908,-16035.3358,5.7179,1590.9357,15.9094,5.7179,0.0000,31.2002,23.3997,23.3883,17.1824,23.3770,17.0702,23.3658,16.9583,23.3658,1469.3981,58.7759,23.3523,23.3435,12.3089,23.3348,12.2158,23.3262,12.1232,23.3262,1469.3981,58.7759,23.1682,23.1462,9.5559,23.1247,9.2530,23.1036,8.9556,23.1036,428.3924,8.5678,18.1615,18.1661,-14.0661,18.1708,-14.0847,18.1756,-14.1023,18.1756,1469.3981,58.7759,17.6195,17.6238,-11.3473,17.6282,-11.3657,17.6325,-11.3837,17.6325,1469.3981,58.7759,16.9054,16.9148,-17.6381,16.9247,-17.7740,16.9352,-17.9004,16.9352,428.3924,8.5678,5.7179,85.6423,3.8119,0.0000,61.8940,147.5363,-104638.7000,-138787.4557,-137290.6507
6079.0000,17.0857,29.3073,14.0000,176840.2000,-176826.2000,4.5849,3.1818,4.4000,1.0000,39297.8222,4.5000,1.0000,39301.0040,0.0000,0.0000,216138.0222,10.8182,-216127.2040,23.9884,16.6911,16039.9000,0.0000,16039.9000,0.4159,4335.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4335.1081,0.0000,0.0000,0.0000,11704.7919,11704.7919,23.6000,35.6408,0.0000,15.8000,-15.8000,0.0004,0.0000,0.0000,0.0000,3.2245,4.9000,1.0000,3.2245,0.0000,0.0000,19.0245,0.0000,-19.0245,23.6006,16.3033,739.0000,0.0000,739.0000,0.0192,199.7297,3.7000,1.0000,0.0000,0.0000,0.0000,199.7297,0.0000,0.0000,0.0000,539.2703,539.2703,23.5719,35.6127,0.0000,4438.9000,-4438.9000,0.1151,0.0000,0.0000,0.0000,905.8980,4.9000,1.0000,905.8980,0.0000,0.0000,5344.7980,0.0000,-5344.7980,23.7426,16.4453,10662.7000,0.0000,10662.7000,0.2765,2881.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2881.8108,0.0000,0.0000,0.0000,7780.8892,7780.8892,23.4647,18.7752,21.1200,-9.7889,-146833.0678,8.1178,913.2531,9.1325,8.1178,0.0000,19.4485,18.7770,17.7022,18.2396,-4.2065,-33652.1659,8.1178,1904.5489,19.0455,8.1178,0.0000,68.3856,17.7102,17.0651,17.3877,-2.8858,-20200.8150,8.1178,2248.4194,22.4842,8.1178,0.0000,89.2830,23.6146,23.6097,16.3464,23.6049,16.3118,23.6000,16.2771,23.6000,2723.4154,108.9366,23.5834,23.5795,12.3413,23.5757,12.3107,23.5719,12.2800,23.5719,2723.4154,108.9366,23.4940,23.4844,11.5749,23.4746,11.4697,23.4647,11.3628,23.4647,790.4968,15.8099,18.7752,18.7758,-7.6617,18.7764,-7.7040,18.7770,-7.7459,18.7770,2723.4154,108.9366,17.7022,17.7049,-10.7422,17.7076,-10.7674,17.7102,-10.7924,17.7102,2723.4154,108.9366,17.0651,17.0719,-15.9421,17.0787,-16.0512,17.0857,-16.1583,17.0857,790.4968,15.8099,8.1178,225.1548,5.4119,0.0000,177.1171,402.2719,-153839.3000,-201466.0751,-200686.0487
6080.0000,17.2807,29.5029,0.0000,209470.0000,-209470.0000,5.4309,0.0000,0.0000,0.0000,46548.8889,4.5000,1.0000,46548.8889,0.0000,0.0000,256018.8889,0.0000,-256018.8889,23.3643,16.0670,19569.4000,0.0000,19569.4000,0.5074,5289.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5289.0270,0.0000,0.0000,0.0000,14280.3730,14280.3730,23.0229,35.0637,0.0000,33873.4000,-33873.4000,0.8782,0.0000,0.0000,0.0000,6912.9388,4.9000,1.0000,6912.9388,0.0000,0.0000,40786.3388,0.0000,-40786.3388,23.9921,16.6948,1193.0000,0.0000,1193.0000,0.0309,322.4324,3.7000,1.0000,0.0000,0.0000,0.0000,322.4324,0.0000,0.0000,0.0000,870.5676,870.5676,23.9606,36.0014,0.0000,6202.3000,-6202.3000,0.1608,0.0000,0.0000,0.0000,1265.7755,4.9000,1.0000,1265.7755,0.0000,0.0000,7468.0755,0.0000,-7468.0755,24.1381,16.8408,10245.4000,0.0000,10245.4000,0.2656,2769.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2769.0270,0.0000,0.0000,0.0000,7476.3730,7476.3730,23.9309,19.4155,21.6732,-12.6680,-190019.9297,10.9108,1203.3311,12.0333,10.9108,0.0000,47.2212,19.4134,18.0334,18.7234,-7.2593,-58074.0054,10.9108,2513.5897,25.1359,10.9108,0.0000,166.0416,18.0363,17.2688,17.6525,-4.6139,-32297.4220,10.9108,2991.5181,29.9152,10.9108,0.0000,216.7807,23.0250,23.0243,8.6736,23.0236,8.6786,23.0229,8.6834,23.0229,4596.0467,183.8419,23.9714,23.9678,14.7063,23.9642,14.6782,23.9606,14.6502,23.9606,4596.0467,183.8419,23.9604,23.9505,15.6325,23.9407,15.5294,23.9309,15.4266,23.9309,1329.4096,26.5882,19.4155,19.4148,-2.0137,19.4141,-2.0562,19.4134,-2.0985,19.4134,4596.0467,183.8419,18.0334,18.0343,-7.7044,18.0353,-7.7388,18.0363,-7.7729,18.0363,4596.0467,183.8419,17.2688,17.2727,-13.8570,17.2766,-13.9677,17.2807,-14.0765,17.2807,1329.4096,26.5882,10.9108,510.3469,7.2739,0.0000,430.0434,940.3904,-218537.9000,-281645.9897,-280391.3571
6081.0000,17.5133,29.7355,0.0000,230642.5000,-230642.5000,5.9798,0.0000,0.0000,0.0000,51253.8889,4.5000,1.0000,51253.8889,0.0000,0.0000,281896.3889,0.0000,-281896.3889,23.2616,15.9643,22232.0000,0.0000,22232.0000,0.5764,6008.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6008.6486,0.0000,0.0000,0.0000,16223.3514,16223.3514,22.9274,34.9682,0.0000,54341.9000,-54341.9000,1.4089,0.0000,0.0000,0.0000,11090.1837,4.9000,1.0000,11090.1837,0.0000,0.0000,65432.0837,0.0000,-65432.0837,24.2617,16.9644,1286.0000,0.0000,1286.0000,0.0333,347.5676,3.7000,1.0000,0.0000,0.0000,0.0000,347.5676,0.0000,0.0000,0.0000,938.4324,938.4324,24.2332,36.2740,0.0000,9433.8000,-9433.8000,0.2446,0.0000,0.0000,0.0000,1925.2653,4.9000,1.0000,1925.2653,0.0000,0.0000,11359.0653,0.0000,-11359.0653,24.4648,17.1675,8993.2000,0.0000,8993.2000,0.2332,2430.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2430.5946,0.0000,0.0000,0.0000,6562.6054,6562.6054,24.3048,19.9189,22.1119,-14.3387,-215080.5283,12.7144,1380.5207,13.8052,12.7144,0.0000,74.7226,19.9158,18.3954,19.1556,-9.3201,-74560.7159,12.7144,2882.1410,28.8214,12.7144,0.0000,262.7433,18.3962,17.5062,17.9512,-6.2351,-43645.8457,12.7144,3476.0533,34.7605,12.7144,0.0000,343.0326,22.9308,22.9297,7.5487,22.9285,7.5434,22.9274,7.5381,22.9274,6030.6683,241.2267,24.2425,24.2394,15.9212,24.2363,15.8989,24.2332,15.8767,24.2332,6030.6683,241.2267,24.3310,24.3223,18.3273,24.3135,18.2444,24.3048,18.1618,24.3048,1741.3660,34.8273,19.9189,19.9179,1.7120,19.9168,1.6750,19.9158,1.6381,19.9158,6030.6683,241.2267,18.3954,18.3956,-4.7653,18.3959,-4.7990,18.3962,-4.8325,18.3962,6030.6683,241.2267,17.5062,17.5085,-11.5574,17.5109,-11.6617,17.5133,-11.7646,17.5133,1741.3660,34.8273,12.7144,780.0716,8.4763,0.0000,680.4985,1460.5701,-261907.0000,-334963.1487,-333287.0899
6082.0000,17.7780,30.0002,0.0000,245573.9000,-245573.9000,6.3670,0.0000,0.0000,0.0000,54571.9778,4.5000,1.0000,54571.9778,0.0000,0.0000,300145.8778,0.0000,-300145.8778,23.2014,15.9041,26233.4000,0.0000,26233.4000,0.6801,7090.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7090.1081,0.0000,0.0000,0.0000,19143.2919,19143.2919,22.8528,34.8936,0.0000,73141.6000,-73141.6000,1.8963,0.0000,0.0000,0.0000,14926.8571,4.9000,1.0000,14926.8571,0.0000,0.0000,88068.4571,0.0000,-88068.4571,24.4441,17.1468,1318.8000,0.0000,1318.8000,0.0342,356.4324,3.7000,1.0000,0.0000,0.0000,0.0000,356.4324,0.0000,0.0000,0.0000,962.3676,962.3676,24.4186,36.4594,0.0000,14522.8000,-14522.8000,0.3765,0.0000,0.0000,0.0000,2963.8367,4.9000,1.0000,2963.8367,0.0000,0.0000,17486.6367,0.0000,-17486.6367,24.7346,17.4373,8158.4000,0.0000,8158.4000,0.2115,2204.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2204.9730,0.0000,0.0000,0.0000,5953.4270,5953.4270,24.6035,20.3649,22.4842,-15.6382,-234573.1309,14.3485,1537.5863,15.3759,14.3485,0.0000,107.3961,20.3610,18.7604,19.5607,-11.0721,-88576.4483,14.3485,3253.5381,32.5354,14.3485,0.0000,377.6317,18.7599,17.7745,18.2672,-7.7909,-54536.4063,14.3485,4016.6802,40.1668,14.3485,0.0000,493.0286,22.8555,22.8546,6.6275,22.8537,6.6234,22.8528,6.6193,22.8528,7478.2946,299.1318,24.4267,24.4240,16.4459,24.4213,16.4281,24.4186,16.4102,24.4186,7478.2946,299.1318,24.6270,24.6191,20.1599,24.6113,20.0914,24.6035,20.0232,24.6035,2156.4952,43.1299,20.3649,20.3636,4.7297,20.3623,4.6957,20.3610,4.6619,20.3610,7478.2946,299.1318,18.7604,18.7603,-2.0476,18.7601,-2.0801,18.7599,-2.1124,18.7599,7478.2946,299.1318,17.7745,17.7756,-9.0783,17.7768,-9.1781,17.7780,-9.2767,17.7780,2156.4952,43.1299,14.3485,1091.3595,9.5657,0.0000,978.0564,2069.4160,-297527.7000,-379641.8852,-377685.9854
6083.0000,18.0727,30.2949,0.0000,269667.3000,-269667.3000,6.9916,0.0000,0.0000,0.0000,59926.0667,4.5000,1.0000,59926.0667,0.0000,0.0000,329593.3667,0.0000,-329593.3667,23.4034,16.1061,27573.0000,0.0000,27573.0000,0.7149,7452.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7452.1622,0.0000,0.0000,0.0000,20120.8378,20120.8378,23.0736,35.1144,0.0000,88054.4000,-88054.4000,2.2830,0.0000,0.0000,0.0000,17970.2857,4.9000,1.0000,17970.2857,0.0000,0.0000,106024.6857,0.0000,-106024.6857,24.7884,17.4911,1545.2000,0.0000,1545.2000,0.0401,417.6216,3.7000,1.0000,0.0000,0.0000,0.0000,417.6216,0.0000,0.0000,0.0000,1127.5784,1127.5784,24.7614,36.8022,0.0000,18766.8000,-18766.8000,0.4866,0.0000,0.0000,0.0000,3829.9592,4.9000,1.0000,3829.9592,0.0000,0.0000,22596.7592,0.0000,-22596.7592,25.1268,17.8295,6593.2000,0.0000,6593.2000,0.1709,1781.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1781.9459,0.0000,0.0000,0.0000,4811.2541,4811.2541,25.0232,20.7869,22.9050,-17.4618,-261926.6033,16.0306,1692.6305,16.9263,16.0306,0.0000,149.7661,20.7824,19.1333,19.9578,-12.7457,-101965.6410,16.0306,3798.2665,37.9827,16.0306,0.0000,526.6152,19.1317,18.0722,18.6020,-9.3581,-65506.9609,16.0306,5162.7160,51.6272,16.0306,0.0000,687.5387,23.0779,23.0765,8.7220,23.0751,8.7118,23.0736,8.7015,23.0736,9111.7942,364.4718,24.7702,24.7672,18.7420,24.7643,18.7223,24.7614,18.7026,24.7614,9111.7942,364.4718,25.0490,25.0404,23.6244,25.0318,23.5485,25.0232,23.4729,25.0232,2624.3948,52.4879,20.7869,20.7854,7.4563,20.7839,7.4244,20.7824,7.3927,20.7824,9111.7942,364.4718,19.1333,19.1327,0.5865,19.1322,0.5551,19.1317,0.5238,19.1317,9111.7942,364.4718,18.0722,18.0724,-6.4310,18.0725,-6.5277,18.0727,-6.6234,18.0727,2624.3948,52.4879,16.0306,1485.2739,10.6870,0.0000,1363.9200,2849.1939,-340777.1000,-432155.1413,-429399.2052
6084.0000,18.3031,30.5254,0.0000,286469.1000,-286469.1000,7.4272,0.0000,0.0000,0.0000,63659.8000,4.5000,1.0000,63659.8000,0.0000,0.0000,350128.9000,0.0000,-350128.9000,23.7281,16.4308,23904.7000,0.0000,23904.7000,0.6198,6460.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6460.7297,0.0000,0.0000,0.0000,17443.9703,17443.9703,23.4519,35.4927,0.0000,90173.3000,-90173.3000,2.3379,0.0000,0.0000,0.0000,18402.7143,4.9000,1.0000,18402.7143,0.0000,0.0000,108576.0143,0.0000,-108576.0143,25.1342,17.8369,1828.8000,0.0000,1828.8000,0.0474,494.2703,3.7000,1.0000,0.0000,0.0000,0.0000,494.2703,0.0000,0.0000,0.0000,1334.5297,1334.5297,25.1042,37.1450,0.0000,22136.4000,-22136.4000,0.5739,0.0000,0.0000,0.0000,4517.6327,4.9000,1.0000,4517.6327,0.0000,0.0000,26654.0327,0.0000,-26654.0327,25.5172,18.2199,5758.4000,0.0000,5758.4000,0.1493,1556.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1556.3243,0.0000,0.0000,0.0000,4202.0757,4202.0757,25.4253,21.0914,23.2583,-18.6475,-279712.4807,16.7334,1745.1906,17.4519,16.7334,0.0000,170.3395,21.0869,19.4073,20.2471,-13.5498,-108398.2154,16.7334,4198.6816,41.9868,16.7334,0.0000,598.9562,19.4056,18.3030,18.8543,-10.1662,-71163.4056,16.7334,6114.1297,61.1413,16.7334,0.0000,781.9857,23.4578,23.4558,11.9776,23.4538,11.9626,23.4519,11.9477,23.4519,9836.7155,393.4686,25.1135,25.1104,20.8752,25.1073,20.8548,25.1042,20.8345,25.1042,9836.7155,393.4686,25.4521,25.4431,26.6364,25.4342,26.5606,25.4253,26.4852,25.4253,2831.8890,56.6378,21.0914,21.0899,8.9784,21.0884,8.9498,21.0869,8.9213,21.0869,9836.7155,393.4686,19.4073,19.4067,2.1188,19.4062,2.0904,19.4056,2.0620,19.4056,9836.7155,393.4686,18.3030,18.3030,-4.7705,18.3031,-4.8559,18.3031,-4.9405,18.3031,2831.8890,56.6378,16.7334,1673.5811,11.1556,0.0000,1551.2814,3224.8624,-367286.9000,-462378.3713,-459274.1017
6085.0000,18.5672,30.7894,0.0000,301327.6000,-301327.6000,7.8125,0.0000,0.0000,0.0000,66961.6889,4.5000,1.0000,66961.6889,0.0000,0.0000,368289.2889,0.0000,-368289.2889,23.8710,16.5737,27569.6000,0.0000,27569.6000,0.7148,7451.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7451.2432,0.0000,0.0000,0.0000,20118.3568,20118.3568,23.5765,35.6173,0.0000,103314.9000,-103314.9000,2.6786,0.0000,0.0000,0.0000,21084.6735,4.9000,1.0000,21084.6735,0.0000,0.0000,124399.5735,0.0000,-124399.5735,25.3680,18.0707,1749.3000,0.0000,1749.3000,0.0454,472.7838,3.7000,1.0000,0.0000,0.0000,0.0000,472.7838,0.0000,0.0000,0.0000,1276.5162,1276.5162,25.3409,37.3818,0.0000,23831.7000,-23831.7000,0.6179,0.0000,0.0000,0.0000,4863.6122,4.9000,1.0000,4863.6122,0.0000,0.0000,28695.3122,0.0000,-28695.3122,25.7542,18.4569,5132.3000,0.0000,5132.3000,0.1331,1387.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1387.1081,0.0000,0.0000,0.0000,3745.1919,3745.1919,25.6768,21.4500,23.5634,-19.5665,-293498.0642,18.0033,1857.8684,18.5787,18.0033,0.0000,212.1402,21.4449,19.7225,20.5837,-14.9502,-119601.6646,18.0033,5468.2782,54.6828,18.0033,0.0000,745.9381,19.7200,18.5690,19.1445,-11.4173,-79921.2102,18.0033,8428.5721,84.2857,18.0033,0.0000,973.8824,23.5813,23.5797,12.2871,23.5781,12.2771,23.5765,12.2670,23.5765,11209.2719,448.3709,25.3496,25.3467,21.8764,25.3438,21.8591,25.3409,21.8417,25.3409,11209.2719,448.3709,25.7003,25.6924,27.6987,25.6846,27.6401,25.6768,27.5817,25.6768,3224.5330,64.4907,21.4500,21.4483,11.1646,21.4466,11.1362,21.4449,11.1079,21.4449,11209.2719,448.3709,19.7225,19.7216,4.1201,19.7208,4.0920,19.7200,4.0639,19.7200,11209.2719,448.3709,18.5690,18.5684,-2.6728,18.5678,-2.7572,18.5672,-2.8408,18.5672,3224.5330,64.4907,18.0033,2051.5205,12.0022,0.0000,1931.9607,3983.4812,-394023.0000,-496244.1097,-493020.9390
6086.0000,18.8071,31.0294,0.0000,317785.1000,-317785.1000,8.2392,0.0000,0.0000,0.0000,70618.9111,4.5000,1.0000,70618.9111,0.0000,0.0000,388404.0111,0.0000,-388404.0111,24.1406,16.8433,26237.2000,0.0000,26237.2000,0.6802,7091.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7091.1351,0.0000,0.0000,0.0000,19146.0649,19146.0649,23.8719,35.9127,0.0000,109645.9000,-109645.9000,2.8428,0.0000,0.0000,0.0000,22376.7143,4.9000,1.0000,22376.7143,0.0000,0.0000,132022.6143,0.0000,-132022.6143,25.6848,18.3875,1179.7000,0.0000,1179.7000,0.0306,318.8378,3.7000,1.0000,0.0000,0.0000,0.0000,318.8378,0.0000,0.0000,0.0000,860.8622,860.8622,25.6638,37.7046,0.0000,26135.7000,-26135.7000,0.6776,0.0000,0.0000,0.0000,5333.8163,4.9000,1.0000,5333.8163,0.0000,0.0000,31469.5163,0.0000,-31469.5163,26.0959,18.7986,4506.3000,0.0000,4506.3000,0.1168,1217.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1217.9189,0.0000,0.0000,0.0000,3288.3811,3288.3811,26.0252,21.7492,23.8872,-20.7596,-311393.6989,18.8808,1926.7690,19.2677,18.8808,0.0000,244.6981,21.7440,19.9988,20.8714,-15.8865,-127092.2483,18.8808,6805.1590,68.0516,18.8808,0.0000,860.4197,19.9960,18.8097,19.4029,-12.3411,-86387.6494,18.8808,10073.8198,100.7382,18.8808,0.0000,1123.3474,23.8777,23.8758,14.4982,23.8738,14.4848,23.8719,14.4714,23.8719,12204.3534,488.1741,25.6729,25.6699,23.8606,25.6668,23.8418,25.6638,23.8231,25.6638,12204.3534,488.1741,26.0508,26.0422,30.2237,26.0337,30.1577,26.0252,30.0920,26.0252,3509.0292,70.1806,21.7492,21.7475,12.7109,21.7457,12.6843,21.7440,12.6579,21.7440,12204.3534,488.1741,19.9988,19.9978,5.6740,19.9969,5.6473,19.9960,5.6207,19.9960,12204.3534,488.1741,18.8097,18.8088,-0.9751,18.8080,-1.0541,18.8071,-1.1324,18.8071,3509.0292,70.1806,18.8808,2342.2807,12.5872,0.0000,2228.4652,4570.7459,-421643.5000,-528600.8336,-524873.5965
6087.0000,19.0402,31.2625,0.0000,332100.3000,-332100.3000,8.6103,0.0000,0.0000,0.0000,73800.0667,4.5000,1.0000,73800.0667,0.0000,0.0000,405900.3667,0.0000,-405900.3667,24.3733,17.0760,24905.9000,0.0000,24905.9000,0.6457,6731.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6731.3243,0.0000,0.0000,0.0000,18174.5757,18174.5757,24.1285,36.1693,0.0000,116201.5000,-116201.5000,3.0127,0.0000,0.0000,0.0000,23714.5918,4.9000,1.0000,23714.5918,0.0000,0.0000,139916.0918,0.0000,-139916.0918,25.9668,18.6695,1151.5000,0.0000,1151.5000,0.0299,311.2162,3.7000,1.0000,0.0000,0.0000,0.0000,311.2162,0.0000,0.0000,0.0000,840.2838,840.2838,25.9466,37.9874,0.0000,27909.5000,-27909.5000,0.7236,0.0000,0.0000,0.0000,5695.8163,4.9000,1.0000,5695.8163,0.0000,0.0000,33605.3163,0.0000,-33605.3163,26.3882,19.0909,5132.3000,0.0000,5132.3000,0.1331,1387.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1387.1081,0.0000,0.0000,0.0000,3745.1919,3745.1919,26.3142,22.0420,24.1781,-21.6775,-325162.7436,19.7330,1993.7154,19.9372,19.7330,0.0000,279.3470,22.0365,20.2652,21.1508,-16.8513,-134810.3731,19.7330,8183.9532,81.8395,19.7330,0.0000,982.2537,20.2621,19.0437,19.6529,-13.2477,-92733.9898,19.7330,11405.2731,114.0527,19.7330,0.0000,1282.4116,24.1345,24.1325,16.1041,24.1305,16.0910,24.1285,16.0779,24.1285,13206.7575,528.2703,25.9558,25.9527,25.3501,25.9497,25.3322,25.9466,25.3143,25.9466,13206.7575,528.2703,26.3389,26.3307,31.8868,26.3225,31.8268,26.3142,31.7670,26.3142,3795.4930,75.9099,22.0420,22.0401,14.2503,22.0383,14.2246,22.0365,14.1990,22.0365,13206.7575,528.2703,20.2652,20.2642,7.1465,20.2631,7.1207,20.2621,7.0950,20.2621,13206.7575,528.2703,19.0437,19.0425,0.6260,19.0414,0.5503,19.0402,0.4753,19.0402,3795.4930,75.9099,19.7330,2648.8137,13.1553,0.0000,2544.0123,5192.8260,-445021.6000,-556661.7235,-552707.1066
6088.0000,19.1885,31.4108,0.0000,334736.4000,-334736.4000,8.6787,0.0000,0.0000,0.0000,74385.8667,4.5000,1.0000,74385.8667,0.0000,0.0000,409122.2667,0.0000,-409122.2667,24.5620,17.2647,21229.6000,0.0000,21229.6000,0.5504,5737.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5737.7297,0.0000,0.0000,0.0000,15491.8703,15491.8703,24.3521,36.3930,0.0000,115511.2000,-115511.2000,2.9948,0.0000,0.0000,0.0000,23573.7143,4.9000,1.0000,23573.7143,0.0000,0.0000,139084.9143,0.0000,-139084.9143,26.1789,18.8816,1450.8000,0.0000,1450.8000,0.0376,392.1081,3.7000,1.0000,0.0000,0.0000,0.0000,392.1081,0.0000,0.0000,0.0000,1058.6919,1058.6919,26.1558,38.1966,0.0000,28691.8000,-28691.8000,0.7439,0.0000,0.0000,0.0000,5855.4694,4.9000,1.0000,5855.4694,0.0000,0.0000,34547.2694,0.0000,-34547.2694,26.6095,19.3122,5967.1000,0.0000,5967.1000,0.1547,1612.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1612.7297,0.0000,0.0000,0.0000,4354.3703,4354.3703,26.5281,22.2148,24.3715,-21.8936,-328403.4896,19.7402,1981.3012,19.8130,19.7402,0.0000,279.6541,22.2095,20.4277,21.3186,-16.9584,-135666.8027,19.7402,8262.2383,82.6224,19.7402,0.0000,983.3338,20.4247,19.1912,19.8080,-13.4169,-93918.0720,19.7402,11437.7205,114.3772,19.7402,0.0000,1283.8217,24.3585,24.3564,17.3418,24.3543,17.3283,24.3521,17.3148,24.3521,13215.4137,528.6165,26.1650,26.1619,26.1286,26.1589,26.1111,26.1558,26.0936,26.1558,13215.4137,528.6165,26.5524,26.5443,32.7122,26.5362,32.6555,26.5281,32.5990,26.5281,3797.9662,75.9593,22.2148,22.2131,14.6274,22.2113,14.6040,22.2095,14.5806,22.2095,13215.4137,528.6165,20.4277,20.4267,7.5989,20.4257,7.5754,20.4247,7.5520,20.4247,13215.4137,528.6165,19.1912,19.1903,1.1732,19.1894,1.1065,19.1885,1.0404,19.1885,3797.9662,75.9593,19.7402,2651.5189,13.1601,0.0000,2546.8096,5198.3285,-450291.9000,-561849.5179,-557988.3644
6089.0000,19.2431,31.4653,0.0000,339806.8000,-339806.8000,8.8101,0.0000,0.0000,0.0000,75512.6222,4.5000,1.0000,75512.6222,0.0000,0.0000,415319.4222,0.0000,-415319.4222,24.8782,17.5809,13884.2000,0.0000,13884.2000,0.3600,3752.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3752.4865,0.0000,0.0000,0.0000,10131.7135,10131.7135,24.7328,36.7736,0.0000,99850.9000,-99850.9000,2.5888,0.0000,0.0000,0.0000,20377.7347,4.9000,1.0000,20377.7347,0.0000,0.0000,120228.6347,0.0000,-120228.6347,26.3641,19.0668,951.4000,0.0000,951.4000,0.0247,257.1351,3.7000,1.0000,0.0000,0.0000,0.0000,257.1351,0.0000,0.0000,0.0000,694.2649,694.2649,26.3450,38.3858,0.0000,29005.7000,-29005.7000,0.7520,0.0000,0.0000,0.0000,5919.5306,4.9000,1.0000,5919.5306,0.0000,0.0000,34925.2306,0.0000,-34925.2306,26.8188,19.5215,7845.4000,0.0000,7845.4000,0.2034,2120.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2120.3784,0.0000,0.0000,0.0000,5725.0216,5725.0216,26.7160,22.2765,24.4963,-21.8129,-327194.2412,19.1085,1909.7549,19.0975,19.1085,0.0000,253.6577,22.2716,20.4830,21.3773,-16.4773,-131818.7217,19.1085,7392.0786,73.9208,19.1085,0.0000,891.9238,20.4805,19.2443,19.8624,-13.0156,-91108.9889,19.1085,10569.5345,105.6953,19.1085,0.0000,1164.4786,24.7407,24.7381,20.1547,24.7354,20.1365,24.7328,20.1183,24.7328,12468.7148,498.7486,26.3546,26.3514,26.8270,26.3482,26.8085,26.3450,26.7899,26.3450,12468.7148,498.7486,26.7412,26.7328,33.4069,26.7244,33.3476,26.7160,33.2886,26.7160,3584.5894,71.6918,22.2765,22.2749,14.0987,22.2732,14.0775,22.2716,14.0563,22.2716,12468.7148,498.7486,20.4830,20.4822,7.1499,20.4813,7.1289,20.4805,7.1081,20.4805,12468.7148,498.7486,19.2443,19.2439,0.7344,19.2435,0.6778,19.2431,0.6218,19.2431,3584.5894,71.6918,19.1085,2421.8139,12.7390,0.0000,2310.0602,4731.8740,-445982.4000,-553922.2875,-550121.9518
6090.0000,18.8831,31.1053,0.0000,250812.1000,-250812.1000,6.5028,0.0000,0.0000,0.0000,55736.0222,4.5000,1.0000,55736.0222,0.0000,0.0000,306548.1222,0.0000,-306548.1222,24.3591,17.0618,11464.2000,0.0000,11464.2000,0.2972,3098.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3098.4324,0.0000,0.0000,0.0000,8365.7676,8365.7676,24.2056,36.2464,0.0000,71423.5000,-71423.5000,1.8518,0.0000,0.0000,0.0000,14576.2245,4.9000,1.0000,14576.2245,0.0000,0.0000,85999.7245,0.0000,-85999.7245,25.7419,18.4446,804.6000,0.0000,804.6000,0.0209,217.4595,3.7000,1.0000,0.0000,0.0000,0.0000,217.4595,0.0000,0.0000,0.0000,587.1405,587.1405,25.7251,37.7659,0.0000,29497.3000,-29497.3000,0.7648,0.0000,0.0000,0.0000,6019.8571,4.9000,1.0000,6019.8571,0.0000,0.0000,35517.1571,0.0000,-35517.1571,26.3596,19.0623,9201.9000,0.0000,9201.9000,0.2386,2487.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2487.0000,0.0000,0.0000,0.0000,6714.9000,6714.9000,26.2253,21.7168,23.9711,-16.8261,-252391.5586,14.5140,1476.8732,14.7687,14.5140,0.0000,111.1546,21.7156,20.0225,20.8690,-11.8476,-94780.4334,14.5140,3191.0384,31.9104,14.5140,0.0000,390.8474,20.0235,18.8725,19.4480,-9.2047,-64433.0371,14.5140,4066.2790,40.6628,14.5140,0.0000,510.2828,24.2096,24.2083,13.6840,24.2070,13.6802,24.2056,13.6764,24.2056,7632.5798,305.3032,25.7314,25.7293,19.5721,25.7272,19.5654,25.7251,19.5587,25.7251,7632.5798,305.3032,26.2396,26.2349,25.9207,26.2301,25.9072,26.2253,25.8937,26.2253,2200.7109,44.0142,21.7168,21.7164,7.6928,21.7160,7.6847,21.7156,7.6766,21.7156,7632.5798,305.3032,20.0225,20.0228,1.8416,20.0231,1.8334,20.0235,1.8253,20.0235,7632.5798,305.3032,18.8725,18.8760,-4.5566,18.8796,-4.5629,18.8831,-4.5691,18.8831,2200.7109,44.0142,14.5140,1126.6924,9.6760,0.0000,1012.2848,2138.9772,-330262.2000,-412397.1957,-411605.0291
6091.0000,18.6654,30.8876,0.0000,240141.9000,-240141.9000,6.2261,0.0000,0.0000,0.0000,53364.8667,4.5000,1.0000,53364.8667,0.0000,0.0000,293506.7667,0.0000,-293506.7667,24.4687,17.1714,11440.9000,0.0000,11440.9000,0.2966,3092.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3092.1351,0.0000,0.0000,0.0000,8348.7649,8348.7649,24.2959,36.3368,0.0000,49548.2000,-49548.2000,1.2846,0.0000,0.0000,0.0000,10111.8776,4.9000,1.0000,10111.8776,0.0000,0.0000,59660.0776,0.0000,-59660.0776,25.4756,18.1783,635.0000,0.0000,635.0000,0.0165,171.6216,3.7000,1.0000,0.0000,0.0000,0.0000,171.6216,0.0000,0.0000,0.0000,463.3784,463.3784,25.4591,37.4999,0.0000,26621.0000,-26621.0000,0.6902,0.0000,0.0000,0.0000,5432.8571,4.9000,1.0000,5432.8571,0.0000,0.0000,32053.8571,0.0000,-32053.8571,26.0929,18.7956,8784.5000,0.0000,8784.5000,0.2278,2374.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2374.1892,0.0000,0.0000,0.0000,6410.3108,6410.3108,25.9492,21.4072,23.6782,-15.3142,-229713.4835,13.1127,1347.8156,13.4782,13.1127,0.0000,81.9677,21.4062,19.7564,20.5813,-10.4299,-83439.5811,13.1127,2843.5083,28.4351,13.1127,0.0000,288.2188,19.7579,18.6541,19.2060,-7.9750,-55824.7412,13.1127,3467.0913,34.6709,13.1127,0.0000,376.2929,24.3036,24.3010,14.6999,24.2985,14.6827,24.2959,14.6656,24.2959,6370.7068,254.8283,25.4664,25.4640,17.1853,25.4615,17.1738,25.4591,17.1624,25.4591,6370.7068,254.8283,25.9661,25.9605,22.6215,25.9548,22.5914,25.9492,22.5616,25.9492,1838.9227,36.7785,21.4072,21.4069,4.8769,21.4065,4.8681,21.4062,4.8593,21.4062,6370.7068,254.8283,19.7564,19.7569,-0.6104,19.7574,-0.6180,19.7579,-0.6256,19.7579,6370.7068,254.8283,18.6541,18.6578,-7.0356,18.6616,-7.0447,18.6654,-7.0534,18.6654,1838.9227,36.7785,13.1127,849.8136,8.7418,0.0000,746.4794,1596.2930,-295450.7000,-369998.2473,-368977.8059
6092.0000,18.2960,30.5182,0.0000,171549.5000,-171549.5000,4.4477,0.0000,0.0000,0.0000,38122.1111,4.5000,1.0000,38122.1111,0.0000,0.0000,209671.6111,0.0000,-209671.6111,24.1066,16.8093,11449.4000,0.0000,11449.4000,0.2968,3094.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3094.4324,0.0000,0.0000,0.0000,8354.9676,8354.9676,23.8706,35.9114,0.0000,25133.8000,-25133.8000,0.6516,0.0000,0.0000,0.0000,5129.3469,4.9000,1.0000,5129.3469,0.0000,0.0000,30263.1469,0.0000,-30263.1469,24.7093,17.4120,687.5000,0.0000,687.5000,0.0178,185.8108,3.7000,1.0000,0.0000,0.0000,0.0000,185.8108,0.0000,0.0000,0.0000,501.6892,501.6892,24.6933,36.7341,0.0000,23689.6000,-23689.6000,0.6142,0.0000,0.0000,0.0000,4834.6122,4.9000,1.0000,4834.6122,0.0000,0.0000,28524.2122,0.0000,-28524.2122,25.4838,18.1865,8054.1000,0.0000,8054.1000,0.2088,2176.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2176.7838,0.0000,0.0000,0.0000,5877.3162,5877.3162,25.3176,20.7564,23.0370,-10.9726,-164588.3730,9.3556,983.2904,9.8329,9.3556,0.0000,29.7702,20.7612,19.2702,20.0157,-6.7252,-53801.5633,9.3556,2054.3562,20.5436,9.3556,0.0000,104.6794,19.2767,18.2700,18.7733,-5.1894,-36325.6110,9.3556,2458.5995,24.5860,9.3556,0.0000,136.6674,23.8750,23.8736,10.1778,23.8721,10.1729,23.8706,10.1679,23.8706,3499.9309,139.9972,24.6954,24.6947,9.8826,24.6940,9.8884,24.6933,9.8942,24.6933,3499.9309,139.9972,25.3209,25.3198,15.1360,25.3187,15.1604,25.3176,15.1842,25.3176,1014.1663,20.2833,20.7564,20.7580,-1.1422,20.7596,-1.1322,20.7612,-1.1221,20.7612,3499.9309,139.9972,19.2702,19.2724,-5.0723,19.2745,-5.0638,19.2767,-5.0553,19.2767,3499.9309,139.9972,18.2700,18.2787,-11.2960,18.2874,-11.2472,18.2960,-11.1988,18.2960,1014.1663,20.2833,9.3556,333.3580,6.2371,0.0000,271.1169,604.4750,-200181.9000,-253724.9973,-254715.5473
6093.0000,18.0770,30.2993,0.0000,162153.1000,-162153.1000,4.2041,0.0000,0.0000,0.0000,36034.0222,4.5000,1.0000,36034.0222,0.0000,0.0000,198187.1222,0.0000,-198187.1222,24.1926,16.8953,9711.8000,0.0000,9711.8000,0.2518,2624.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2624.8108,0.0000,0.0000,0.0000,7086.9892,7086.9892,23.9643,36.0051,0.0000,15849.9000,-15849.9000,0.4109,0.0000,0.0000,0.0000,3234.6735,4.9000,1.0000,3234.6735,0.0000,0.0000,19084.5735,0.0000,-19084.5735,24.5532,17.2559,425.8000,0.0000,425.8000,0.0110,115.0811,3.7000,1.0000,0.0000,0.0000,0.0000,115.0811,0.0000,0.0000,0.0000,310.7189,310.7189,24.5373,36.5781,0.0000,21314.1000,-21314.1000,0.5526,0.0000,0.0000,0.0000,4349.8163,4.9000,1.0000,4349.8163,0.0000,0.0000,25663.9163,0.0000,-25663.9163,25.3292,18.0319,6593.2000,0.0000,6593.2000,0.1709,1781.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1781.9459,0.0000,0.0000,0.0000,4811.2541,4811.2541,25.1627,20.3464,22.7546,-10.4055,-156081.8759,8.4022,891.8542,8.9185,8.4022,0.0000,21.5645,20.3524,18.9903,19.6714,-5.5176,-44141.1031,8.4022,1868.5413,18.6854,8.4022,0.0000,75.8263,18.9976,18.0501,18.5239,-4.3866,-30706.2036,8.4022,2228.8323,22.2883,8.4022,0.0000,98.9974,23.9739,23.9707,11.5807,23.9675,11.5578,23.9643,11.5349,23.9643,2894.1511,115.7660,24.5436,24.5415,9.6230,24.5394,9.6121,24.5373,9.6013,24.5373,2894.1511,115.7660,25.1807,25.1746,14.6685,25.1686,14.6235,25.1627,14.5795,25.1627,839.7051,16.7941,20.3464,20.3484,-4.0804,20.3504,-4.0696,20.3524,-4.0588,20.3524,2894.1511,115.7660,18.9903,18.9928,-7.0028,18.9952,-6.9942,18.9976,-6.9856,18.9976,2894.1511,115.7660,18.0501,18.0591,-13.1063,18.0681,-13.0646,18.0770,-13.0227,18.0770,839.7051,16.7941,8.4022,247.6304,5.6014,0.0000,196.3882,444.0186,-182586.3000,-230726.6499,-230929.1826
6094.0000,17.8818,30.1040,0.0000,133811.6000,-133811.6000,3.4693,0.0000,0.0000,0.0000,29735.9111,4.5000,1.0000,29735.9111,0.0000,0.0000,163547.5111,0.0000,-163547.5111,23.9024,16.6051,9476.6000,0.0000,9476.6000,0.2457,2561.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2561.2432,0.0000,0.0000,0.0000,6915.3568,6915.3568,23.6428,35.6836,0.0000,13830.0000,-13830.0000,0.3586,0.0000,0.0000,0.0000,2822.4490,4.9000,1.0000,2822.4490,0.0000,0.0000,16652.4490,0.0000,-16652.4490,24.2558,16.9585,351.1000,0.0000,351.1000,0.0091,94.8919,3.7000,1.0000,0.0000,0.0000,0.0000,94.8919,0.0000,0.0000,0.0000,256.2081,256.2081,24.2419,36.2828,0.0000,17872.1000,-17872.1000,0.4634,0.0000,0.0000,0.0000,3647.3673,4.9000,1.0000,3647.3673,0.0000,0.0000,21519.4673,0.0000,-21519.4673,25.0341,17.7368,5758.4000,0.0000,5758.4000,0.1493,1556.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1556.3243,0.0000,0.0000,0.0000,4202.0757,4202.0757,24.8686,19.9747,22.4217,-8.8629,-132943.6790,7.0430,756.3947,7.5639,7.0430,0.0000,12.7012,19.9838,18.7321,19.3580,-4.2502,-34001.6796,7.0430,1584.5678,15.8457,7.0430,0.0000,44.6605,18.7423,17.8475,18.2949,-3.4723,-24305.9434,7.0430,1884.4996,18.8450,7.0430,0.0000,58.3079,23.6478,23.6461,8.3180,23.6445,8.3127,23.6428,8.3073,23.6428,2119.9704,84.7988,24.2464,24.2449,7.4545,24.2434,7.4510,24.2419,7.4476,24.2419,2119.9704,84.7988,24.8794,24.8758,11.8349,24.8722,11.8248,24.8686,11.8145,24.8686,616.4176,12.3284,19.9747,19.9777,-6.6247,19.9808,-6.6055,19.9838,-6.5863,19.9838,2119.9704,84.7988,18.7321,18.7355,-8.7560,18.7389,-8.7396,18.7423,-8.7232,18.7423,2119.9704,84.7988,17.8475,17.8590,-14.7311,17.8705,-14.6648,17.8818,-14.5988,17.8818,616.4176,12.3284,7.0430,152.1140,4.6953,0.0000,115.6696,267.7836,-149927.6000,-190345.7869,-191251.3021
6095.0000,17.7174,29.9396,0.0000,117548.5000,-117548.5000,3.0477,0.0000,0.0000,0.0000,26121.8889,4.5000,1.0000,26121.8889,0.0000,0.0000,143670.3889,0.0000,-143670.3889,23.9714,16.6741,9459.5000,0.0000,9459.5000,0.2453,2556.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2556.6216,0.0000,0.0000,0.0000,6902.8784,6902.8784,23.6609,35.7017,0.0000,9115.4000,-9115.4000,0.2363,0.0000,0.0000,0.0000,1860.2857,4.9000,1.0000,1860.2857,0.0000,0.0000,10975.6857,0.0000,-10975.6857,24.1387,16.8414,338.6000,0.0000,338.6000,0.0088,91.5135,3.7000,1.0000,0.0000,0.0000,0.0000,91.5135,0.0000,0.0000,0.0000,247.0865,247.0865,24.1213,36.1622,0.0000,13435.6000,-13435.6000,0.3483,0.0000,0.0000,0.0000,2741.9592,4.9000,1.0000,2741.9592,0.0000,0.0000,16177.5592,0.0000,-16177.5592,24.8255,17.5282,3254.1000,0.0000,3254.1000,0.0844,879.4865,3.7000,1.0000,0.0000,0.0000,0.0000,879.4865,0.0000,0.0000,0.0000,2374.6135,2374.6135,24.7055,19.5845,22.1450,-7.8429,-117643.6039,5.9561,645.9530,6.4595,5.9561,0.0000,7.6817,19.5983,18.5286,19.0635,-3.0718,-24574.6438,5.9561,1354.7976,13.5480,5.9561,0.0000,27.0107,18.5414,17.6755,18.1085,-2.8417,-19891.6730,5.9561,1604.9599,16.0496,5.9561,0.0000,35.2646,23.6709,23.6676,8.9932,23.6642,8.9702,23.6609,8.9473,23.6609,1578.5909,63.1436,24.1279,24.1257,7.1416,24.1235,7.1303,24.1213,7.1191,24.1213,1578.5909,63.1436,24.7222,24.7166,10.9086,24.7110,10.8716,24.7055,10.8354,24.7055,459.9822,9.1996,19.5845,19.5891,-9.3225,19.5937,-9.2904,19.5983,-9.2583,19.5983,1578.5909,63.1436,18.5286,18.5329,-9.9612,18.5371,-9.9384,18.5414,-9.9157,18.5414,1578.5909,63.1436,17.6755,17.6896,-15.9796,17.7036,-15.8905,17.7174,-15.8021,17.7174,459.9822,9.1996,5.9561,95.8295,3.9707,0.0000,69.9569,165.7864,-127047.3000,-161299.0554,-162109.9208
6096.0000,17.5721,29.7943,0.0000,97134.6000,-97134.6000,2.5184,0.0000,0.0000,0.0000,21585.4667,4.5000,1.0000,21585.4667,0.0000,0.0000,118720.0667,0.0000,-118720.0667,23.8570,16.5597,9495.6000,0.0000,9495.6000,0.2462,2566.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2566.3784,0.0000,0.0000,0.0000,6929.2216,6929.2216,23.4826,35.5234,0.0000,7899.2000,-7899.2000,0.2048,0.0000,0.0000,0.0000,1612.0816,4.9000,1.0000,1612.0816,0.0000,0.0000,9511.2816,0.0000,-9511.2816,23.9861,16.6888,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,23.9663,36.0071,0.0000,9994.0000,-9994.0000,0.2591,0.0000,0.0000,0.0000,2039.5918,4.9000,1.0000,2039.5918,0.0000,0.0000,12033.5918,0.0000,-12033.5918,24.6033,17.3060,1062.8000,0.0000,1062.8000,0.0276,287.2432,3.7000,1.0000,0.0000,0.0000,0.0000,287.2432,0.0000,0.0000,0.0000,775.5568,775.5568,24.5449,19.1978,21.8714,-6.7337,-101005.3833,4.8975,536.3357,5.3634,4.8975,0.0000,4.2707,19.2180,18.3629,18.7904,-2.0193,-16154.1578,4.8975,1125.4424,11.2544,4.8975,0.0000,15.0169,18.3791,17.5193,17.9492,-2.3201,-16240.9736,4.8975,1327.7116,13.2771,4.8975,0.0000,19.6057,23.4902,23.4876,7.3504,23.4851,7.3375,23.4826,7.3246,23.4826,1120.0402,44.8016,23.9727,23.9706,6.2504,23.9684,6.2405,23.9663,6.2307,23.9663,1120.0402,44.8016,24.5623,24.5565,9.7969,24.5507,9.7602,24.5449,9.7239,24.5449,327.2138,6.5443,19.1978,19.2046,-11.8942,19.2113,-11.8451,19.2180,-11.7962,19.2180,1120.0402,44.8016,18.3629,18.3683,-10.8426,18.3737,-10.8109,18.3791,-10.7794,18.3791,1120.0402,44.8016,17.5193,17.5371,-17.0564,17.5547,-16.9325,17.5721,-16.8101,17.5721,327.2138,6.5443,4.8975,55.9377,3.2650,0.0000,38.8933,94.8310,-104123.5000,-132307.7482,-133400.5148
6097.0000,17.4879,29.7101,0.0000,93481.9000,-93481.9000,2.4237,0.0000,0.0000,0.0000,20773.7556,4.5000,1.0000,20773.7556,0.0000,0.0000,114255.6556,0.0000,-114255.6556,23.6389,16.3416,9483.7000,0.0000,9483.7000,0.2459,2563.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2563.1622,0.0000,0.0000,0.0000,6920.5378,6920.5378,23.2616,35.3024,0.0000,11537.2000,-11537.2000,0.2991,0.0000,0.0000,0.0000,2354.5306,4.9000,1.0000,2354.5306,0.0000,0.0000,13891.7306,0.0000,-13891.7306,24.0095,16.7122,341.3000,0.0000,341.3000,0.0088,92.2432,3.7000,1.0000,0.0000,0.0000,0.0000,92.2432,0.0000,0.0000,0.0000,249.0568,249.0568,23.9863,36.0271,0.0000,8343.1000,-8343.1000,0.2163,0.0000,0.0000,0.0000,1702.6735,4.9000,1.0000,1702.6735,0.0000,0.0000,10045.7735,0.0000,-10045.7735,24.5271,17.2298,646.2000,0.0000,646.2000,0.0168,174.6486,3.7000,1.0000,0.0000,0.0000,0.0000,174.6486,0.0000,0.0000,0.0000,471.5514,471.5514,24.4788,19.0066,21.7427,-6.7764,-101646.1610,4.8159,529.8213,5.2982,4.8159,0.0000,4.0607,19.0257,18.2357,18.6307,-1.8343,-14674.4847,4.8159,1113.3424,11.1334,4.8159,0.0000,14.2785,18.2525,17.4371,17.8448,-2.1636,-15145.3198,4.8159,1310.7794,13.1078,4.8159,0.0000,18.6418,23.2664,23.2648,5.4907,23.2632,5.4871,23.2616,5.4836,23.2616,1087.5728,43.5029,23.9961,23.9928,7.0973,23.9896,7.0766,23.9863,7.0561,23.9863,1087.5728,43.5029,24.5017,24.4940,9.8340,24.4864,9.7763,24.4788,9.7197,24.4788,317.8012,6.3560,19.0066,19.0130,-12.4754,19.0193,-12.4357,19.0257,-12.3961,19.0257,1087.5728,43.5029,18.2357,18.2413,-11.4088,18.2469,-11.3784,18.2525,-11.3481,18.2525,1087.5728,43.5029,17.4371,17.4541,-17.2900,17.4710,-17.1877,17.4879,-17.0854,17.4879,317.8012,6.3560,4.8159,53.4135,3.2106,0.0000,36.9810,90.3945,-102891.0000,-130552.0137,-131465.9656
6098.0000,17.3931,29.6153,0.0000,82669.2000,-82669.2000,2.1434,0.0000,0.0000,0.0000,18370.9333,4.5000,1.0000,18370.9333,0.0000,0.0000,101040.1333,0.0000,-101040.1333,23.7943,16.4970,9484.0000,0.0000,9484.0000,0.2459,2563.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2563.2432,0.0000,0.0000,0.0000,6920.7568,6920.7568,23.3438,35.3846,0.0000,5920.4000,-5920.4000,0.1535,0.0000,0.0000,0.0000,1208.2449,4.9000,1.0000,1208.2449,0.0000,0.0000,7128.6449,0.0000,-7128.6449,23.7954,16.4981,336.6000,0.0000,336.6000,0.0087,90.9730,3.7000,1.0000,0.0000,0.0000,0.0000,90.9730,0.0000,0.0000,0.0000,245.6270,245.6270,23.7745,35.8153,0.0000,6487.7000,-6487.7000,0.1682,0.0000,0.0000,0.0000,1324.0204,4.9000,1.0000,1324.0204,0.0000,0.0000,7811.7204,0.0000,-7811.7204,24.2694,16.9721,332.6000,0.0000,332.6000,0.0086,89.8919,3.7000,1.0000,0.0000,0.0000,0.0000,89.8919,0.0000,0.0000,0.0000,242.7081,242.7081,24.2456,18.7939,21.5198,-5.7368,-86052.5167,4.0924,453.8317,4.5383,4.0924,0.0000,2.4918,18.8182,18.1206,18.4694,-1.3764,-11011.3240,4.0924,951.8491,9.5185,4.0924,0.0000,8.7618,18.1410,17.3304,17.7357,-1.8279,-12795.5615,4.0924,1118.5082,11.1851,4.0924,0.0000,11.4393,23.3558,23.3518,6.8804,23.3478,6.8512,23.3438,6.8222,23.3438,818.3110,32.7324,23.7798,23.7781,5.2967,23.7763,5.2927,23.7745,5.2886,23.7745,818.3110,32.7324,24.2540,24.2513,7.4479,24.2485,7.4547,24.2456,7.4601,24.2456,239.6609,4.7932,18.7939,18.8021,-13.5037,18.8101,-13.4491,18.8182,-13.3947,18.8182,818.3110,32.7324,18.1206,18.1274,-11.9269,18.1342,-11.8867,18.1410,-11.8468,18.1410,818.3110,32.7324,17.3304,17.3515,-17.9320,17.3724,-17.7862,17.3931,-17.6425,17.3931,239.6609,4.7932,4.0924,34.1675,2.7283,0.0000,22.6929,56.8604,-84924.1000,-108571.4067,-109859.4022
6099.0000,17.3345,29.5567,0.0000,73535.8000,-73535.8000,1.9066,0.0000,0.0000,0.0000,16341.2889,4.5000,1.0000,16341.2889,0.0000,0.0000,89877.0889,0.0000,-89877.0889,22.9679,15.6706,9514.7000,0.0000,9514.7000,0.2467,2571.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2571.5405,0.0000,0.0000,0.0000,6943.1595,6943.1595,22.5456,34.5865,0.0000,17747.3000,-17747.3000,0.4601,0.0000,0.0000,0.0000,3621.8980,4.9000,1.0000,3621.8980,0.0000,0.0000,21369.1980,0.0000,-21369.1980,23.8851,16.5878,349.8000,0.0000,349.8000,0.0091,94.5405,3.7000,1.0000,0.0000,0.0000,0.0000,94.5405,0.0000,0.0000,0.0000,255.2595,255.2595,23.8573,35.8981,0.0000,4881.1000,-4881.1000,0.1266,0.0000,0.0000,0.0000,996.1429,4.9000,1.0000,996.1429,0.0000,0.0000,5877.2429,0.0000,-5877.2429,24.2257,16.9284,332.6000,0.0000,332.6000,0.0086,89.8919,3.7000,1.0000,0.0000,0.0000,0.0000,89.8919,0.0000,0.0000,0.0000,242.7081,242.7081,24.1895,18.6654,21.4274,-5.8755,-88133.1256,4.1364,460.2292,4.6023,4.1364,0.0000,2.5730,18.6887,18.0383,18.3635,-1.2970,-10376.2735,4.1364,965.9280,9.6593,4.1364,0.0000,9.0473,18.0585,17.2748,17.6667,-1.7860,-12502.0993,4.1364,1133.5102,11.3351,4.1364,0.0000,11.8120,22.5327,22.5371,-1.0984,22.5414,-1.0414,22.5456,-0.9851,22.5456,833.7171,33.3487,23.8691,23.8651,6.7434,23.8612,6.7170,23.8573,6.6908,23.8573,833.7171,33.3487,24.2105,24.2034,7.7522,24.1964,7.6993,24.1895,7.6483,24.1895,244.1360,4.8827,18.6654,18.6732,-13.7695,18.6809,-13.7226,18.6887,-13.6759,18.6887,833.7171,33.3487,18.0383,18.0450,-12.1774,18.0518,-12.1413,18.0585,-12.1054,18.0585,833.7171,33.3487,17.2748,17.2948,-18.0018,17.3147,-17.8817,17.3345,-17.7617,17.3345,244.1360,4.8827,4.1364,35.1837,2.7576,0.0000,23.4324,58.6161,-85967.1000,-109682.4027,-111011.4984
