Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6100.0000,17.3164,29.5387,0.0000,93567.6000,-93567.6000,2.4259,0.0000,0.0000,0.0000,20792.8000,4.5000,1.0000,20792.8000,0.0000,0.0000,114360.4000,0.0000,-114360.4000,23.5855,16.2882,9480.6000,0.0000,9480.6000,0.2458,2562.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2562.3243,0.0000,0.0000,0.0000,6918.2757,6918.2757,23.1888,35.2296,0.0000,13795.8000,-13795.8000,0.3577,0.0000,0.0000,0.0000,2815.4694,4.9000,1.0000,2815.4694,0.0000,0.0000,16611.2694,0.0000,-16611.2694,24.0994,16.8021,339.1000,0.0000,339.1000,0.0088,91.6486,3.7000,1.0000,0.0000,0.0000,0.0000,91.6486,0.0000,0.0000,0.0000,247.4514,247.4514,24.0708,36.1117,0.0000,3784.3000,-3784.3000,0.0981,0.0000,0.0000,0.0000,772.3061,4.9000,1.0000,772.3061,0.0000,0.0000,4556.6061,0.0000,-4556.6061,24.3206,17.0233,646.5000,0.0000,646.5000,0.0168,174.7297,3.7000,1.0000,0.0000,0.0000,0.0000,174.7297,0.0000,0.0000,0.0000,471.7703,471.7703,24.2650,18.6750,21.4700,-6.7982,-101973.3146,4.7296,525.4248,5.2542,4.7296,0.0000,3.8463,18.6925,17.9707,18.3316,-1.6458,-13166.5352,4.7296,1105.7754,11.0578,4.7296,0.0000,13.5244,17.9885,17.2677,17.6281,-1.8784,-13148.5807,4.7296,1297.9709,12.9797,4.7296,0.0000,17.6573,23.2062,23.2004,6.9060,23.1946,6.8506,23.1888,6.7960,23.1888,1053.6937,42.1477,24.0859,24.0808,9.0781,24.0758,9.0437,24.0708,9.0096,24.0708,1053.6937,42.1477,24.2948,24.2847,9.3377,24.2748,9.2553,24.2650,9.1743,24.2650,307.9773,6.1595,18.6750,18.6808,-12.8353,18.6867,-12.8099,18.6925,-12.7844,18.6925,1053.6937,42.1477,17.9707,17.9766,-12.3590,17.9826,-12.3328,17.9885,-12.3066,17.9885,1053.6937,42.1477,17.2677,17.2839,-17.6092,17.3002,-17.5382,17.3164,-17.4663,17.3164,307.9773,6.1595,4.7296,50.8246,3.1531,0.0000,35.0280,85.8526,-100681.5000,-127890.7782,-128288.4305
6101.0000,17.3030,29.5252,0.0000,104697.5000,-104697.5000,2.7145,0.0000,0.0000,0.0000,23266.1111,4.5000,1.0000,23266.1111,0.0000,0.0000,127963.6111,0.0000,-127963.6111,23.7949,16.4976,9496.1000,0.0000,9496.1000,0.2462,2566.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2566.5135,0.0000,0.0000,0.0000,6929.5865,6929.5865,23.4295,35.4703,0.0000,9969.0000,-9969.0000,0.2585,0.0000,0.0000,0.0000,2034.4898,4.9000,1.0000,2034.4898,0.0000,0.0000,12003.4898,0.0000,-12003.4898,24.0384,16.7411,431.2000,0.0000,431.2000,0.0112,116.5405,3.7000,1.0000,0.0000,0.0000,0.0000,116.5405,0.0000,0.0000,0.0000,314.6595,314.6595,24.0127,36.0535,0.0000,3760.3000,-3760.3000,0.0975,0.0000,0.0000,0.0000,767.4082,4.9000,1.0000,767.4082,0.0000,0.0000,4527.7082,0.0000,-4527.7082,24.2424,16.9451,3052.8000,0.0000,3052.8000,0.0791,825.0811,3.7000,1.0000,0.0000,0.0000,0.0000,825.0811,0.0000,0.0000,0.0000,2227.7189,2227.7189,24.1180,18.8152,21.4666,-6.9682,-104522.9975,5.1105,567.8039,5.6780,5.1105,0.0000,4.8523,18.8275,17.9008,18.3641,-2.2834,-18267.2525,5.1105,1193.3521,11.9335,5.1105,0.0000,17.0618,17.9175,17.2585,17.5880,-1.8558,-12990.6836,5.1105,1404.6402,14.0464,5.1105,0.0000,22.2755,23.4434,23.4387,8.8867,23.4341,8.8539,23.4295,8.8212,23.4295,1206.7033,48.2681,24.0225,24.0192,8.2819,24.0159,8.2680,24.0127,8.2541,24.0127,1206.7033,48.2681,24.1294,24.1257,7.5940,24.1219,7.5955,24.1180,7.5954,24.1180,352.3296,7.0466,18.8152,18.8193,-10.9013,18.8234,-10.8917,18.8275,-10.8819,18.8275,1206.7033,48.2681,17.9008,17.9064,-12.6198,17.9119,-12.5967,17.9175,-12.5737,17.9175,1206.7033,48.2681,17.2585,17.2733,-17.3728,17.2882,-17.3152,17.3030,-17.2573,17.3030,352.3296,7.0466,5.1105,62.8787,3.4070,0.0000,44.1896,107.0682,-105446.7000,-135022.8442,-135780.9337
6102.0000,17.3942,29.6164,0.0000,186859.1000,-186859.1000,4.8447,0.0000,0.0000,0.0000,41524.2444,4.5000,1.0000,41524.2444,0.0000,0.0000,228383.3444,0.0000,-228383.3444,24.5649,17.2676,9502.8000,0.0000,9502.8000,0.2464,2568.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2568.3243,0.0000,0.0000,0.0000,6934.4757,6934.4757,24.3273,36.3681,0.0000,971.5000,-971.5000,0.0252,0.0000,0.0000,0.0000,198.2653,4.9000,1.0000,198.2653,0.0000,0.0000,1169.7653,0.0000,-1169.7653,24.3640,17.0667,397.6000,0.0000,397.6000,0.0103,107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,107.4595,0.0000,0.0000,0.0000,290.1405,290.1405,24.3435,36.3843,0.0000,4535.4000,-4535.4000,0.1176,0.0000,0.0000,0.0000,925.5918,4.9000,1.0000,925.5918,0.0000,0.0000,5460.9918,0.0000,-5460.9918,24.5150,17.2177,10062.7000,0.0000,10062.7000,0.2609,2719.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2719.6486,0.0000,0.0000,0.0000,7343.0514,7343.0514,24.2641,19.4486,21.8564,-10.2247,-153370.0884,8.2575,904.7782,9.0478,8.2575,0.0000,20.4700,19.4478,18.0606,18.7542,-5.5225,-44179.7216,8.2575,1900.1443,19.0014,8.2575,0.0000,71.9778,18.0679,17.3726,17.7203,-3.1635,-22144.3364,8.2575,2258.2018,22.5820,8.2575,0.0000,93.9728,24.3472,24.3405,17.3635,24.3339,17.3137,24.3273,17.2640,24.3273,2806.7353,112.2694,24.3549,24.3511,11.6332,24.3473,11.6129,24.3435,11.5926,24.3435,2806.7353,112.2694,24.2844,24.2776,9.9699,24.2708,9.9262,24.2641,9.8832,24.2641,814.5129,16.2903,19.4486,19.4483,-4.4587,19.4480,-4.4894,19.4478,-4.5198,19.4478,2806.7353,112.2694,18.0606,18.0630,-10.6488,18.0655,-10.6569,18.0679,-10.6649,18.0679,2806.7353,112.2694,17.3726,17.3797,-15.7598,17.3869,-15.7917,17.3942,-15.8219,17.3942,814.5129,16.2903,8.2575,236.0271,5.5050,0.0000,186.4206,422.4477,-172402.9000,-220446.4340,-219694.1464
6103.0000,17.5658,29.7880,0.0000,241306.3000,-241306.3000,6.2563,0.0000,0.0000,0.0000,53623.6222,4.5000,1.0000,53623.6222,0.0000,0.0000,294929.9222,0.0000,-294929.9222,24.6821,17.3848,16073.3000,0.0000,16073.3000,0.4167,4344.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4344.1351,0.0000,0.0000,0.0000,11729.1649,11729.1649,24.3889,36.4298,0.0000,2057.1000,-2057.1000,0.0533,0.0000,0.0000,0.0000,419.8163,4.9000,1.0000,419.8163,0.0000,0.0000,2476.9163,0.0000,-2476.9163,24.4487,17.1514,741.2000,0.0000,741.2000,0.0192,200.3243,3.7000,1.0000,0.0000,0.0000,0.0000,200.3243,0.0000,0.0000,0.0000,540.8757,540.8757,24.4280,36.4688,0.0000,5428.0000,-5428.0000,0.1407,0.0000,0.0000,0.0000,1107.7551,4.9000,1.0000,1107.7551,0.0000,0.0000,6535.7551,0.0000,-6535.7551,24.5857,17.2884,10690.4000,0.0000,10690.4000,0.2772,2889.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2889.2973,0.0000,0.0000,0.0000,7801.1027,7801.1027,24.3810,20.0057,22.1934,-12.0888,-181332.0911,10.7452,1163.3481,11.6335,10.7452,0.0000,45.1040,20.0026,18.4033,19.2029,-8.2854,-66283.0098,10.7452,2431.4800,24.3148,10.7452,0.0000,158.5970,18.4058,17.5536,17.9797,-5.0459,-35321.3176,10.7452,2909.6393,29.0964,10.7452,0.0000,207.0612,24.3991,24.3957,16.2637,24.3923,16.2511,24.3889,16.2384,24.3889,4473.0808,178.9232,24.4357,24.4331,11.9603,24.4306,11.9532,24.4280,11.9461,24.4280,4473.0808,178.9232,24.3975,24.3920,11.3523,24.3865,11.3274,24.3810,11.3025,24.3810,1294.0683,25.8814,20.0057,20.0047,0.2735,20.0036,0.2436,20.0026,0.2137,20.0026,4473.0808,178.9232,18.4033,18.4041,-7.2421,18.4050,-7.2609,18.4058,-7.2795,18.4058,4473.0808,178.9232,17.5536,17.5576,-13.6026,17.5617,-13.6550,17.5658,-13.7065,17.5658,1294.0683,25.8814,10.7452,489.1730,7.1635,0.0000,410.7622,899.9352,-221286.5000,-283871.4504,-282936.4185
6104.0000,17.8348,30.0570,0.0000,267263.4000,-267263.4000,6.9293,0.0000,0.0000,0.0000,59391.8667,4.5000,1.0000,59391.8667,0.0000,0.0000,326655.2667,0.0000,-326655.2667,24.2609,16.9636,19609.5000,0.0000,19609.5000,0.5084,5299.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5299.8649,0.0000,0.0000,0.0000,14309.6351,14309.6351,23.9757,36.0165,0.0000,33608.5000,-33608.5000,0.8714,0.0000,0.0000,0.0000,6858.8776,4.9000,1.0000,6858.8776,0.0000,0.0000,40467.3776,0.0000,-40467.3776,24.7717,17.4744,1193.9000,0.0000,1193.9000,0.0310,322.6757,3.7000,1.0000,0.0000,0.0000,0.0000,322.6757,0.0000,0.0000,0.0000,871.2243,871.2243,24.7459,36.7868,0.0000,6938.2000,-6938.2000,0.1799,0.0000,0.0000,0.0000,1415.9592,4.9000,1.0000,1415.9592,0.0000,0.0000,8354.1592,0.0000,-8354.1592,24.9103,17.6130,10271.9000,0.0000,10271.9000,0.2663,2776.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2776.1892,0.0000,0.0000,0.0000,7495.7108,7495.7108,24.7404,20.4816,22.6110,-14.4324,-216485.7120,13.1794,1406.0041,14.0600,13.1794,0.0000,83.2240,20.4777,18.8142,19.6460,-10.5698,-84558.4896,13.1794,2950.5501,29.5055,13.1794,0.0000,292.6364,18.8142,17.8297,18.3220,-7.1496,-50047.4858,13.1794,3578.3780,35.7838,13.1794,0.0000,382.0604,23.9794,23.9781,11.2380,23.9769,11.2440,23.9757,11.2500,23.9757,6428.4195,257.1368,24.7546,24.7517,14.7725,24.7488,14.7605,24.7459,14.7486,24.7459,6428.4195,257.1368,24.7628,24.7553,15.5985,24.7479,15.5480,24.7404,15.4980,24.7404,1855.4775,37.1096,20.4816,20.4803,3.8199,20.4790,3.7924,20.4777,3.7650,20.4777,6428.4195,257.1368,18.8142,18.8142,-3.6343,18.8142,-3.6567,18.8142,-3.6791,18.8142,6428.4195,257.1368,17.8297,17.8313,-10.5846,17.8331,-10.6511,17.8348,-10.7169,17.8348,1855.4775,37.1096,13.1794,861.8613,8.7862,0.0000,757.9208,1619.7822,-276734.8000,-352800.2331,-351091.6874
6105.0000,18.1241,30.3463,0.0000,282858.1000,-282858.1000,7.3336,0.0000,0.0000,0.0000,62857.3556,4.5000,1.0000,62857.3556,0.0000,0.0000,345715.4556,0.0000,-345715.4556,24.0976,16.8003,22278.6000,0.0000,22278.6000,0.5776,6021.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6021.2432,0.0000,0.0000,0.0000,16257.3568,16257.3568,23.8131,35.8539,0.0000,60995.8000,-60995.8000,1.5814,0.0000,0.0000,0.0000,12448.1224,4.9000,1.0000,12448.1224,0.0000,0.0000,73443.9224,0.0000,-73443.9224,25.0821,17.7848,1295.8000,0.0000,1295.8000,0.0336,350.2162,3.7000,1.0000,0.0000,0.0000,0.0000,350.2162,0.0000,0.0000,0.0000,945.5838,945.5838,25.0571,37.0980,0.0000,9390.1000,-9390.1000,0.2435,0.0000,0.0000,0.0000,1916.3469,4.9000,1.0000,1916.3469,0.0000,0.0000,11306.4469,0.0000,-11306.4469,25.2525,17.9552,9016.4000,0.0000,9016.4000,0.2338,2436.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2436.8649,0.0000,0.0000,0.0000,6579.5351,6579.5351,25.1156,20.8964,23.0060,-16.2794,-244191.2476,15.0052,1578.7842,15.7878,15.0052,0.0000,122.8271,20.8919,19.1921,20.0420,-12.2969,-98375.3783,15.0052,3403.9118,34.0391,15.0052,0.0000,431.8908,19.1910,18.1224,18.6567,-8.8351,-61845.4720,15.0052,4346.4475,43.4645,15.0052,0.0000,563.8683,23.8167,23.8155,9.7493,23.8143,9.7517,23.8131,9.7540,23.8131,8098.8841,323.9554,25.0657,25.0629,17.1583,25.0600,17.1465,25.0571,17.1347,25.0571,8098.8841,323.9554,25.1388,25.1311,19.3661,25.1233,19.3163,25.1156,19.2667,25.1156,2334.3170,46.6863,20.8964,20.8949,6.6200,20.8934,6.5944,20.8919,6.5689,20.8919,8098.8841,323.9554,19.1921,19.1918,-0.7180,19.1914,-0.7402,19.1910,-0.7624,19.1910,8098.8841,323.9554,18.1224,18.1229,-7.7196,18.1235,-7.7870,18.1241,-7.8538,18.1241,2334.3170,46.6863,15.0052,1235.8999,10.0035,0.0000,1118.5862,2354.4861,-320653.2000,-406683.3493,-404412.0979
6106.0000,18.3921,30.6143,0.0000,296505.3000,-296505.3000,7.6875,0.0000,0.0000,0.0000,65890.0667,4.5000,1.0000,65890.0667,0.0000,0.0000,362395.3667,0.0000,-362395.3667,24.1491,16.8518,26288.0000,0.0000,26288.0000,0.6816,7104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7104.8649,0.0000,0.0000,0.0000,19183.1351,19183.1351,23.8402,35.8810,0.0000,74953.5000,-74953.5000,1.9433,0.0000,0.0000,0.0000,15296.6327,4.9000,1.0000,15296.6327,0.0000,0.0000,90250.1327,0.0000,-90250.1327,25.2739,17.9766,1315.2000,0.0000,1315.2000,0.0341,355.4595,3.7000,1.0000,0.0000,0.0000,0.0000,355.4595,0.0000,0.0000,0.0000,959.7405,959.7405,25.2507,37.2916,0.0000,12418.6000,-12418.6000,0.3220,0.0000,0.0000,0.0000,2534.4082,4.9000,1.0000,2534.4082,0.0000,0.0000,14953.0082,0.0000,-14953.0082,25.4883,18.1910,8179.5000,0.0000,8179.5000,0.2121,2210.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2210.6757,0.0000,0.0000,0.0000,5968.8243,5968.8243,25.3725,21.2438,23.3081,-17.3266,-259899.0697,16.3207,1699.2086,16.9921,16.3207,0.0000,158.0458,21.2391,19.5162,20.3777,-13.5565,-108451.6189,16.3207,3954.2187,39.5422,16.3207,0.0000,555.7286,19.5145,18.3921,18.9533,-10.0937,-70656.0996,16.3207,5595.6107,55.9561,16.3207,0.0000,725.5486,23.8443,23.8430,10.2181,23.8416,10.2168,23.8402,10.2155,23.8402,9408.0561,376.3222,25.2586,25.2560,18.2081,25.2534,18.1985,25.2507,18.1889,25.2507,9408.0561,376.3222,25.3935,25.3865,21.3248,25.3795,21.2863,25.3725,21.2478,25.3725,2709.2043,54.1841,21.2438,21.2422,8.7131,21.2406,8.6892,21.2391,8.6654,21.2391,9408.0561,376.3222,19.5162,19.5157,1.4958,19.5151,1.4745,19.5145,1.4532,19.5145,9408.0561,376.3222,18.3921,18.3921,-5.3735,18.3921,-5.4374,18.3921,-5.5010,18.3921,2709.2043,54.1841,16.3207,1561.2614,10.8805,0.0000,1439.3231,3000.5845,-348094.7000,-441486.8075,-439006.7881
6107.0000,18.6647,30.8870,0.0000,311168.3000,-311168.3000,8.0676,0.0000,0.0000,0.0000,69148.5111,4.5000,1.0000,69148.5111,0.0000,0.0000,380316.8111,0.0000,-380316.8111,24.2409,16.9436,27630.7000,0.0000,27630.7000,0.7164,7467.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7467.7568,0.0000,0.0000,0.0000,20162.9432,20162.9432,23.9409,35.9817,0.0000,91307.2000,-91307.2000,2.3673,0.0000,0.0000,0.0000,18634.1224,4.9000,1.0000,18634.1224,0.0000,0.0000,109941.3224,0.0000,-109941.3224,25.5528,18.2555,1549.5000,0.0000,1549.5000,0.0402,418.7838,3.7000,1.0000,0.0000,0.0000,0.0000,418.7838,0.0000,0.0000,0.0000,1130.7162,1130.7162,25.5279,37.5688,0.0000,16424.9000,-16424.9000,0.4258,0.0000,0.0000,0.0000,3352.0204,4.9000,1.0000,3352.0204,0.0000,0.0000,19776.9204,0.0000,-19776.9204,25.8179,18.5206,6610.1000,0.0000,6610.1000,0.1714,1786.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1786.5135,0.0000,0.0000,0.0000,4823.5865,4823.5865,25.7241,21.5797,23.6519,-18.8442,-282663.1742,17.6831,1819.2428,18.1924,17.6831,0.0000,201.0195,21.5747,19.8342,20.7044,-14.8388,-118710.2810,17.6831,5140.2220,51.4022,17.6831,0.0000,706.8348,19.8318,18.6664,19.2491,-11.3547,-79482.9101,17.6831,7914.5223,79.1452,17.6831,0.0000,922.8300,23.9453,23.9438,11.2071,23.9423,11.2041,23.9409,11.2010,23.9409,10855.5909,434.2236,25.5362,25.5335,20.1678,25.5307,20.1566,25.5279,20.1454,25.5279,10855.5909,434.2236,25.7472,25.7395,24.4877,25.7318,24.4406,25.7241,24.3937,25.7241,3123.3825,62.4677,21.5797,21.5780,10.7284,21.5764,10.7054,21.5747,10.6823,21.5747,10855.5909,434.2236,19.8342,19.8334,3.6010,19.8326,3.5799,19.8318,3.5587,19.8318,10855.5909,434.2236,18.6664,18.6658,-3.0866,18.6653,-3.1500,18.6647,-3.2130,18.6647,3123.3825,62.4677,17.6831,1951.5221,11.7887,0.0000,1830.6844,3782.2064,-383110.1000,-483917.8080,-480856.3653
6108.0000,18.8470,31.0693,0.0000,322495.0000,-322495.0000,8.3613,0.0000,0.0000,0.0000,71665.5556,4.5000,1.0000,71665.5556,0.0000,0.0000,394160.5556,0.0000,-394160.5556,24.5243,17.2270,23954.7000,0.0000,23954.7000,0.6211,6474.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6474.2432,0.0000,0.0000,0.0000,17480.4568,17480.4568,24.2664,36.3072,0.0000,89923.2000,-89923.2000,2.3314,0.0000,0.0000,0.0000,18351.6735,4.9000,1.0000,18351.6735,0.0000,0.0000,108274.8735,0.0000,-108274.8735,25.8259,18.5286,1832.9000,0.0000,1832.9000,0.0475,495.3784,3.7000,1.0000,0.0000,0.0000,0.0000,495.3784,0.0000,0.0000,0.0000,1337.5216,1337.5216,25.7979,37.8387,0.0000,18873.6000,-18873.6000,0.4893,0.0000,0.0000,0.0000,3851.7551,4.9000,1.0000,3851.7551,0.0000,0.0000,22725.3551,0.0000,-22725.3551,26.1252,18.8279,5773.1000,0.0000,5773.1000,0.1497,1560.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1560.2973,0.0000,0.0000,0.0000,4212.8027,4212.8027,26.0406,21.7946,23.9176,-19.6525,-294787.7483,18.0005,1835.0108,18.3501,18.0005,0.0000,212.0400,21.7898,20.0375,20.9136,-15.2069,-121655.3089,18.0005,5603.3229,56.0332,18.0005,0.0000,745.5857,20.0352,18.8482,19.4417,-11.7736,-82415.2567,18.0005,8594.2876,85.9429,18.0005,0.0000,973.4224,24.2725,24.2705,14.2479,24.2684,14.2387,24.2664,14.2296,24.2664,11206.1186,448.2447,25.8066,25.8037,21.9275,25.8008,21.9148,25.7979,21.9022,25.7979,11206.1186,448.2447,26.0645,26.0565,26.9692,26.0485,26.9204,26.0406,26.8718,26.0406,3223.6312,64.4726,21.7946,21.7930,11.5476,21.7914,11.5267,21.7898,11.5058,21.7898,11206.1186,448.2447,20.0375,20.0368,4.5212,20.0360,4.5021,20.0352,4.4831,20.0352,11206.1186,448.2447,18.8482,18.8478,-2.0190,18.8474,-2.0737,18.8470,-2.1279,18.8470,3223.6312,64.4726,18.0005,2050.6211,12.0003,0.0000,1931.0481,3981.6692,-399731.1000,-502130.0030,-498858.3139
6109.0000,19.1106,31.3329,0.0000,336775.7000,-336775.7000,8.7315,0.0000,0.0000,0.0000,74839.0444,4.5000,1.0000,74839.0444,0.0000,0.0000,411614.7444,0.0000,-411614.7444,24.5958,17.2985,27627.1000,0.0000,27627.1000,0.7163,7466.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7466.7838,0.0000,0.0000,0.0000,20160.3162,20160.3162,24.3223,36.3631,0.0000,106875.9000,-106875.9000,2.7710,0.0000,0.0000,0.0000,21811.4082,4.9000,1.0000,21811.4082,0.0000,0.0000,128687.3082,0.0000,-128687.3082,26.0372,18.7399,1753.3000,0.0000,1753.3000,0.0455,473.8649,3.7000,1.0000,0.0000,0.0000,0.0000,473.8649,0.0000,0.0000,0.0000,1279.4351,1279.4351,26.0118,38.0526,0.0000,22099.6000,-22099.6000,0.5730,0.0000,0.0000,0.0000,4510.1224,4.9000,1.0000,4510.1224,0.0000,0.0000,26609.7224,0.0000,-26609.7224,26.3664,19.0691,5145.3000,0.0000,5145.3000,0.1334,1390.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1390.6216,0.0000,0.0000,0.0000,3754.6784,3754.6784,26.2940,22.1304,24.2122,-20.8292,-312437.3200,19.4559,1963.4293,19.6343,19.4559,0.0000,267.7450,22.1249,20.3431,21.2340,-16.7138,-133710.7483,19.4559,7826.5621,78.2656,19.4559,0.0000,941.4583,20.3400,19.1142,19.7271,-13.1400,-91980.1790,19.4559,11035.1420,110.3514,19.4559,0.0000,1229.1499,24.3272,24.3255,14.1519,24.3239,14.1477,24.3223,14.1435,24.3223,12876.9499,515.0780,26.0201,26.0173,23.0623,26.0146,23.0514,26.0118,23.0405,26.0118,12876.9499,515.0780,26.3164,26.3089,28.5891,26.3014,28.5483,26.2940,28.5076,26.2940,3701.2550,74.0251,22.1304,22.1286,13.7310,22.1267,13.7089,22.1249,13.6868,22.1249,12876.9499,515.0780,20.3431,20.3420,6.5786,20.3410,6.5581,20.3400,6.5377,20.3400,12876.9499,515.0780,19.1142,19.1130,0.1630,19.1118,0.1026,19.1106,0.0426,19.1106,3701.2550,74.0251,19.4559,2546.4793,12.9706,0.0000,2438.3532,4984.8325,-431225.5000,-541717.3453,-538128.2473
6110.0000,19.3450,31.5673,0.0000,351043.8000,-351043.8000,9.1015,0.0000,0.0000,0.0000,78009.7333,4.5000,1.0000,78009.7333,0.0000,0.0000,429053.5333,0.0000,-429053.5333,24.8177,17.5204,26292.1000,0.0000,26292.1000,0.6817,7105.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7105.9730,0.0000,0.0000,0.0000,19186.1270,19186.1270,24.5671,36.6079,0.0000,114760.0000,-114760.0000,2.9754,0.0000,0.0000,0.0000,23420.4082,4.9000,1.0000,23420.4082,0.0000,0.0000,138180.4082,0.0000,-138180.4082,26.3296,19.0323,1189.9000,0.0000,1189.9000,0.0309,321.5946,3.7000,1.0000,0.0000,0.0000,0.0000,321.5946,0.0000,0.0000,0.0000,868.3054,868.3054,26.3097,38.3505,0.0000,24862.3000,-24862.3000,0.6446,0.0000,0.0000,0.0000,5073.9388,4.9000,1.0000,5073.9388,0.0000,0.0000,29936.2388,0.0000,-29936.2388,26.6915,19.3942,4517.6000,0.0000,4517.6000,0.1171,1220.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1220.9730,0.0000,0.0000,0.0000,3296.6270,3296.6270,26.6254,22.4090,24.5172,-22.0373,-330558.9472,20.3266,2039.2630,20.3926,20.3266,0.0000,305.3247,22.4034,20.6056,21.5045,-17.6189,-140951.5135,20.3266,9091.3894,90.9139,20.3266,0.0000,1073.5981,20.6022,19.3492,19.9757,-14.0343,-98240.4289,20.3266,12198.5913,121.9859,20.3266,0.0000,1401.6691,24.5730,24.5710,16.1520,24.5691,16.1441,24.5671,16.1362,24.5671,13925.9963,557.0399,26.3185,26.3156,25.0764,26.3127,25.0636,26.3097,25.0509,26.3097,13925.9963,557.0399,26.6495,26.6414,31.2407,26.6334,31.1929,26.6254,31.1453,26.6254,4000.9623,80.0192,22.4090,22.4072,15.2218,22.4053,15.2007,22.4034,15.1796,22.4034,13925.9963,557.0399,20.6056,20.6044,8.0877,20.6033,8.0679,20.6022,8.0482,20.6022,13925.9963,557.0399,19.3492,19.3478,1.8256,19.3464,1.7682,19.3450,1.7112,19.3450,4000.9623,80.0192,20.3266,2876.9174,13.5511,0.0000,2780.5919,5657.5093,-458666.5000,-573819.1208,-569750.8896
6111.0000,19.5183,31.7405,0.0000,358659.7000,-358659.7000,9.2989,0.0000,0.0000,0.0000,79702.1556,4.5000,1.0000,79702.1556,0.0000,0.0000,438361.8556,0.0000,-438361.8556,25.0274,17.7301,24957.9000,0.0000,24957.9000,0.6471,6745.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6745.3784,0.0000,0.0000,0.0000,18212.5216,18212.5216,24.7923,36.8332,0.0000,114733.5000,-114733.5000,2.9747,0.0000,0.0000,0.0000,23415.0000,4.9000,1.0000,23415.0000,0.0000,0.0000,138148.5000,0.0000,-138148.5000,26.5285,19.2312,1147.5000,0.0000,1147.5000,0.0298,310.1351,3.7000,1.0000,0.0000,0.0000,0.0000,310.1351,0.0000,0.0000,0.0000,837.3649,837.3649,26.5093,38.5501,0.0000,25822.5000,-25822.5000,0.6695,0.0000,0.0000,0.0000,5269.8980,4.9000,1.0000,5269.8980,0.0000,0.0000,31092.3980,0.0000,-31092.3980,26.9000,19.6027,5145.3000,0.0000,5145.3000,0.1334,1390.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1390.6216,0.0000,0.0000,0.0000,3754.6784,3754.6784,26.8301,22.6093,24.7197,-22.3901,-335851.6073,20.6300,2058.1953,20.5820,20.6300,0.0000,319.2005,22.6037,20.7950,21.6994,-17.9895,-143916.2275,20.6300,9496.3161,94.9632,20.6300,0.0000,1122.3889,20.7917,19.5221,20.1569,-14.4315,-101020.1708,20.6300,12562.5799,125.6258,20.6300,0.0000,1465.3695,24.7985,24.7965,17.7155,24.7944,17.7068,24.7923,17.6981,24.7923,14300.1411,572.0056,26.5180,26.5151,25.9803,26.5122,25.9682,26.5093,25.9562,26.5093,14300.1411,572.0056,26.8529,26.8453,32.1679,26.8377,32.1273,26.8301,32.0867,26.8301,4107.8240,82.1565,22.6093,22.6074,15.9647,22.6056,15.9449,22.6037,15.9250,22.6037,14300.1411,572.0056,20.7950,20.7939,8.8766,20.7928,8.8579,20.7917,8.8394,20.7917,14300.1411,572.0056,19.5221,19.5208,2.7211,19.5196,2.6687,19.5183,2.6167,19.5183,4107.8240,82.1565,20.6300,2998.2094,13.7533,0.0000,2906.9589,5905.1684,-467965.0000,-584798.1886,-580788.0056
6112.0000,19.6833,31.9055,0.0000,364387.3000,-364387.3000,9.4474,0.0000,0.0000,0.0000,80974.9556,4.5000,1.0000,80974.9556,0.0000,0.0000,445362.2556,0.0000,-445362.2556,25.1696,17.8723,21272.6000,0.0000,21272.6000,0.5515,5749.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5749.3514,0.0000,0.0000,0.0000,15523.2486,15523.2486,24.9722,37.0130,0.0000,119872.2000,-119872.2000,3.1079,0.0000,0.0000,0.0000,24463.7143,4.9000,1.0000,24463.7143,0.0000,0.0000,144335.9143,0.0000,-144335.9143,26.7502,19.4529,1459.3000,0.0000,1459.3000,0.0378,394.4054,3.7000,1.0000,0.0000,0.0000,0.0000,394.4054,0.0000,0.0000,0.0000,1064.8946,1064.8946,26.7281,38.7689,0.0000,28200.7000,-28200.7000,0.7312,0.0000,0.0000,0.0000,5755.2449,4.9000,1.0000,5755.2449,0.0000,0.0000,33955.9449,0.0000,-33955.9449,27.1464,19.8491,5982.3000,0.0000,5982.3000,0.1551,1616.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1616.8378,0.0000,0.0000,0.0000,4365.4622,4365.4622,27.0690,22.8050,24.9370,-23.0757,-346135.1061,21.0464,2089.0241,20.8902,21.0464,0.0000,338.9235,22.7993,20.9773,21.8883,-18.4873,-147898.1000,21.0464,9982.2430,99.8224,21.0464,0.0000,1191.7399,20.9739,19.6875,20.3307,-14.9173,-104420.8385,21.0464,13036.3981,130.3640,21.0464,0.0000,1555.9127,24.9784,24.9763,18.7426,24.9742,18.7340,24.9722,18.7253,24.9722,14820.9647,592.8386,26.7371,26.7341,27.1624,26.7311,27.1497,26.7281,27.1369,26.7281,14820.9647,592.8386,27.0927,27.0848,33.6961,27.0769,33.6517,27.0690,33.6074,27.0690,4256.5546,85.1311,22.8050,22.8031,16.7857,22.8012,16.7661,22.7993,16.7466,22.7993,14820.9647,592.8386,20.9773,20.9762,9.6945,20.9750,9.6762,20.9739,9.6580,20.9739,14820.9647,592.8386,19.6875,19.6861,3.6182,19.6847,3.5672,19.6833,3.5165,19.6833,4256.5546,85.1311,21.0464,3170.0019,14.0310,0.0000,3086.5761,6256.5780,-483746.0000,-602700.5093,-598454.0447
6113.0000,19.7917,32.0139,0.0000,375060.8000,-375060.8000,9.7241,0.0000,0.0000,0.0000,83346.8444,4.5000,1.0000,83346.8444,0.0000,0.0000,458407.6444,0.0000,-458407.6444,25.4648,18.1675,13912.8000,0.0000,13912.8000,0.3607,3760.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3760.2162,0.0000,0.0000,0.0000,10152.5838,10152.5838,25.3315,37.3723,0.0000,111326.0000,-111326.0000,2.8863,0.0000,0.0000,0.0000,22719.5918,4.9000,1.0000,22719.5918,0.0000,0.0000,134045.5918,0.0000,-134045.5918,26.9904,19.6931,956.7000,0.0000,956.7000,0.0248,258.5676,3.7000,1.0000,0.0000,0.0000,0.0000,258.5676,0.0000,0.0000,0.0000,698.1324,698.1324,26.9722,39.0131,0.0000,29566.6000,-29566.6000,0.7666,0.0000,0.0000,0.0000,6034.0000,4.9000,1.0000,6034.0000,0.0000,0.0000,35600.6000,0.0000,-35600.6000,27.4128,20.1155,7865.6000,0.0000,7865.6000,0.2039,2125.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2125.8378,0.0000,0.0000,0.0000,5739.7622,5739.7622,27.3169,22.9406,25.1287,-23.5746,-353619.0654,20.9498,2066.4046,20.6640,20.9498,0.0000,334.2744,22.9349,21.0969,22.0159,-18.5645,-148515.8596,20.9498,9891.3107,98.9131,20.9498,0.0000,1175.3923,21.0935,19.7954,20.4445,-14.9854,-104898.0904,20.9498,12918.3814,129.1838,20.9498,0.0000,1534.5697,25.3391,25.3366,21.5674,25.3340,21.5543,25.3315,21.5412,25.3315,14699.3087,587.9723,26.9818,26.9786,28.5899,26.9754,28.5756,26.9722,28.5612,26.9722,14699.3087,587.9723,27.3418,27.3335,35.3204,27.3252,35.2719,27.3169,35.2237,27.3169,4221.8161,84.4363,22.9406,22.9387,17.0706,22.9368,17.0519,22.9349,17.0333,22.9349,14699.3087,587.9723,21.0969,21.0958,9.9411,21.0947,9.9239,21.0935,9.9068,21.0935,14699.3087,587.9723,19.7954,19.7941,3.8699,19.7929,3.8237,19.7917,3.7778,19.7917,4221.8161,84.4363,20.9498,3129.5691,13.9665,0.0000,3044.2364,6173.8055,-493218.3000,-611463.3579,-607033.0154
6114.0000,19.3549,31.5772,0.0000,274985.8000,-274985.8000,7.1295,0.0000,0.0000,0.0000,61107.9556,4.5000,1.0000,61107.9556,0.0000,0.0000,336093.7556,0.0000,-336093.7556,24.9333,17.6360,11487.9000,0.0000,11487.9000,0.2978,3104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3104.8378,0.0000,0.0000,0.0000,8383.0622,8383.0622,24.7899,36.8307,0.0000,76112.7000,-76112.7000,1.9734,0.0000,0.0000,0.0000,15533.2041,4.9000,1.0000,15533.2041,0.0000,0.0000,91645.9041,0.0000,-91645.9041,26.3110,19.0137,805.4000,0.0000,805.4000,0.0209,217.6757,3.7000,1.0000,0.0000,0.0000,0.0000,217.6757,0.0000,0.0000,0.0000,587.7243,587.7243,26.2951,38.3359,0.0000,29045.8000,-29045.8000,0.7531,0.0000,0.0000,0.0000,5927.7143,4.9000,1.0000,5927.7143,0.0000,0.0000,34973.5143,0.0000,-34973.5143,26.8756,19.5783,9225.7000,0.0000,9225.7000,0.2392,2493.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2493.4324,0.0000,0.0000,0.0000,6732.2676,6732.2676,26.7510,22.3020,24.5265,-17.8697,-268046.1078,15.6208,1559.5756,15.5958,15.6208,0.0000,138.5723,22.3003,20.5543,21.4273,-13.1492,-105193.3624,15.6208,3618.0394,36.1804,15.6208,0.0000,487.2549,20.5548,19.3456,19.9502,-10.4078,-72854.7757,15.6208,5074.8139,50.7481,15.6208,0.0000,636.1506,24.7942,24.7927,15.1438,24.7913,15.1428,24.7899,15.1417,24.7899,8700.5974,348.0239,26.3012,26.2992,20.8252,26.2972,20.8225,26.2951,20.8197,26.2951,8700.5974,348.0239,26.7638,26.7596,26.9591,26.7553,26.9607,26.7510,26.9620,26.7510,2506.6585,50.1332,22.3020,22.3015,9.8299,22.3009,9.8247,22.3003,9.8196,22.3003,8700.5974,348.0239,20.5543,20.5545,3.7657,20.5546,3.7618,20.5548,3.7579,20.5548,8700.5974,348.0239,19.3456,19.3487,-2.4478,19.3518,-2.4393,19.3549,-2.4309,19.3549,2506.6585,50.1332,15.6208,1382.0704,10.4139,0.0000,1261.9778,2644.0482,-358625.3000,-447010.1199,-446094.2460
6115.0000,19.0923,31.3145,0.0000,261993.1000,-261993.1000,6.7927,0.0000,0.0000,0.0000,58220.6889,4.5000,1.0000,58220.6889,0.0000,0.0000,320213.7889,0.0000,-320213.7889,25.0095,17.7122,11470.3000,0.0000,11470.3000,0.2974,3100.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3100.0811,0.0000,0.0000,0.0000,8370.2189,8370.2189,24.8472,36.8880,0.0000,52140.3000,-52140.3000,1.3518,0.0000,0.0000,0.0000,10640.8776,4.9000,1.0000,10640.8776,0.0000,0.0000,62781.1776,0.0000,-62781.1776,26.0073,18.7100,625.6000,0.0000,625.6000,0.0162,169.0811,3.7000,1.0000,0.0000,0.0000,0.0000,169.0811,0.0000,0.0000,0.0000,456.5189,456.5189,25.9917,38.0325,0.0000,25737.9000,-25737.9000,0.6673,0.0000,0.0000,0.0000,5252.6327,4.9000,1.0000,5252.6327,0.0000,0.0000,30990.5327,0.0000,-30990.5327,26.5643,19.2670,8807.2000,0.0000,8807.2000,0.2283,2380.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2380.3243,0.0000,0.0000,0.0000,6426.8757,6426.8757,26.4299,21.9465,24.1882,-16.1751,-242626.2098,14.0306,1417.0897,14.1709,14.0306,0.0000,100.4147,21.9449,20.2422,21.0935,-11.5180,-92144.1574,14.0306,3032.7257,30.3273,14.0306,0.0000,353.0831,20.2430,19.0825,19.6628,-8.9717,-62801.6097,14.0306,3805.3935,38.0539,14.0306,0.0000,460.9785,24.8548,24.8522,15.9832,24.8497,15.9697,24.8472,15.9563,24.8472,7185.8225,287.4329,25.9988,25.9965,18.2335,25.9941,18.2257,25.9917,18.2180,25.9917,7185.8225,287.4329,26.4456,26.4404,23.3517,26.4351,23.3347,26.4299,23.3179,26.4299,2072.6634,41.4533,21.9465,21.9460,6.6735,21.9454,6.6671,21.9449,6.6608,21.9449,7185.8225,287.4329,20.2422,20.2424,0.9733,20.2427,0.9692,20.2430,0.9651,20.2430,7185.8225,287.4329,19.0825,19.0858,-5.3469,19.0890,-5.3441,19.0923,-5.3410,19.0923,2072.6634,41.4533,14.0306,1025.4927,9.3537,0.0000,914.4762,1939.9689,-318968.2000,-398731.8856,-397571.9769
6116.0000,18.6725,30.8947,0.0000,190816.5000,-190816.5000,4.9473,0.0000,0.0000,0.0000,42403.6667,4.5000,1.0000,42403.6667,0.0000,0.0000,233220.1667,0.0000,-233220.1667,24.6319,17.3346,11467.1000,0.0000,11467.1000,0.2973,3099.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3099.2162,0.0000,0.0000,0.0000,8367.8838,8367.8838,24.4131,36.4540,0.0000,27505.8000,-27505.8000,0.7131,0.0000,0.0000,0.0000,5613.4286,4.9000,1.0000,5613.4286,0.0000,0.0000,33119.2286,0.0000,-33119.2286,25.2594,17.9621,689.7000,0.0000,689.7000,0.0179,186.4054,3.7000,1.0000,0.0000,0.0000,0.0000,186.4054,0.0000,0.0000,0.0000,503.2946,503.2946,25.2436,37.2844,0.0000,22346.3000,-22346.3000,0.5794,0.0000,0.0000,0.0000,4560.4694,4.9000,1.0000,4560.4694,0.0000,0.0000,26906.7694,0.0000,-26906.7694,25.9311,18.6338,8074.8000,0.0000,8074.8000,0.2094,2182.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2182.3784,0.0000,0.0000,0.0000,5892.4216,5892.4216,25.7771,21.2596,23.5184,-11.7861,-176791.1651,10.1465,1048.7097,10.4871,10.1465,0.0000,37.9764,21.2632,19.7055,20.4844,-7.6205,-60963.6727,10.1465,2190.1494,21.9015,10.1465,0.0000,133.5343,19.7110,18.6488,19.1799,-5.9383,-41567.9401,10.1465,2626.2425,26.2624,10.1465,0.0000,174.3399,24.4180,24.4164,11.5442,24.4148,11.5409,24.4131,11.5376,24.4131,4040.8014,161.6321,25.2466,25.2456,11.2874,25.2446,11.2935,25.2436,11.2995,25.2436,4040.8014,161.6321,25.7806,25.7795,15.8687,25.7783,15.8997,25.7771,15.9301,25.7771,1169.7827,23.3957,21.2596,21.2608,0.4305,21.2620,0.4407,21.2632,0.4510,21.2632,4040.8014,161.6321,19.7055,19.7073,-3.8566,19.7091,-3.8460,19.7110,-3.8355,19.7110,4040.8014,161.6321,18.6488,18.6568,-10.0632,18.6647,-10.0071,18.6725,-9.9516,18.6725,1169.7827,23.3957,10.1465,417.3306,6.7643,0.0000,345.8506,763.1812,-220437.0000,-278482.5646,-279322.7779
6117.0000,18.4151,30.6373,0.0000,179514.3000,-179514.3000,4.6542,0.0000,0.0000,0.0000,39892.0667,4.5000,1.0000,39892.0667,0.0000,0.0000,219406.3667,0.0000,-219406.3667,24.6919,17.3946,9739.5000,0.0000,9739.5000,0.2525,2632.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2632.2973,0.0000,0.0000,0.0000,7107.2027,7107.2027,24.4790,36.5198,0.0000,17340.2000,-17340.2000,0.4496,0.0000,0.0000,0.0000,3538.8163,4.9000,1.0000,3538.8163,0.0000,0.0000,20879.0163,0.0000,-20879.0163,25.0763,17.7790,438.1000,0.0000,438.1000,0.0114,118.4054,3.7000,1.0000,0.0000,0.0000,0.0000,118.4054,0.0000,0.0000,0.0000,319.6946,319.6946,25.0605,37.1014,0.0000,19392.0000,-19392.0000,0.5028,0.0000,0.0000,0.0000,3957.5510,4.9000,1.0000,3957.5510,0.0000,0.0000,23349.5510,0.0000,-23349.5510,25.7285,18.4312,6610.1000,0.0000,6610.1000,0.1714,1786.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1786.5135,0.0000,0.0000,0.0000,4823.5865,4823.5865,25.5747,20.8226,23.1986,-11.0742,-166113.0072,9.0628,947.1590,9.4716,9.0628,0.0000,27.0613,20.8272,19.3841,20.1057,-6.3055,-50444.1271,9.0628,1983.4941,19.8349,9.0628,0.0000,95.1544,19.3905,18.3904,18.8904,-4.9940,-34958.2796,9.0628,2371.2241,23.7122,9.0628,0.0000,124.2317,24.4886,24.4854,12.7946,24.4822,12.7750,24.4790,12.7555,24.4790,3308.4561,132.3382,25.0671,25.0649,10.8445,25.0627,10.8361,25.0605,10.8278,25.0605,3308.4561,132.3382,25.5905,25.5852,15.0079,25.5799,14.9793,25.5747,14.9515,25.5747,959.0435,19.1809,20.8226,20.8241,-2.6436,20.8257,-2.6329,20.8272,-2.6222,20.8272,3308.4561,132.3382,19.3841,19.3862,-6.0434,19.3883,-6.0327,19.3905,-6.0220,19.3905,3308.4561,132.3382,18.3904,18.3986,-12.1615,18.4069,-12.1125,18.4151,-12.0635,18.4151,959.0435,19.1809,9.0628,305.2803,6.0418,0.0000,246.4474,551.7277,-199458.8000,-251384.4502,-251515.4139
6118.0000,18.1824,30.4046,0.0000,149751.4000,-149751.4000,3.8826,0.0000,0.0000,0.0000,33278.0889,4.5000,1.0000,33278.0889,0.0000,0.0000,183029.4889,0.0000,-183029.4889,24.4713,17.1740,9488.6000,0.0000,9488.6000,0.2460,2564.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2564.4865,0.0000,0.0000,0.0000,6924.1135,6924.1135,24.2264,36.2672,0.0000,13428.2000,-13428.2000,0.3482,0.0000,0.0000,0.0000,2740.4490,4.9000,1.0000,2740.4490,0.0000,0.0000,16168.6490,0.0000,-16168.6490,24.7820,17.4847,340.9000,0.0000,340.9000,0.0088,92.1351,3.7000,1.0000,0.0000,0.0000,0.0000,92.1351,0.0000,0.0000,0.0000,248.7649,248.7649,24.7681,36.8089,0.0000,15242.7000,-15242.7000,0.3952,0.0000,0.0000,0.0000,3110.7551,4.9000,1.0000,3110.7551,0.0000,0.0000,18353.4551,0.0000,-18353.4551,25.3987,18.1014,5773.1000,0.0000,5773.1000,0.1497,1560.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1560.2973,0.0000,0.0000,0.0000,4212.8027,4212.8027,25.2448,20.4096,22.8272,-9.3815,-140722.7401,7.5457,798.9065,7.9891,7.5457,0.0000,15.6193,20.4174,19.0835,19.7504,-4.8528,-38822.7287,7.5457,1673.1798,16.7318,7.5457,0.0000,54.9215,19.0926,18.1502,18.6214,-3.9182,-27427.3528,7.5457,1994.3015,19.9430,7.5457,0.0000,71.7044,24.2334,24.2310,10.3695,24.2287,10.3606,24.2264,10.3518,24.2264,2393.8776,95.7551,24.7734,24.7716,8.8317,24.7698,8.8282,24.7681,8.8248,24.7681,2393.8776,95.7551,25.2539,25.2509,11.9922,25.2479,11.9946,25.2448,11.9966,25.2448,695.4660,13.9093,20.4096,20.4122,-5.4734,20.4148,-5.4542,20.4174,-5.4351,20.4174,2393.8776,95.7551,19.0835,19.0865,-8.0618,19.0896,-8.0436,19.0926,-8.0253,19.0926,2393.8776,95.7551,18.1502,18.1610,-14.0628,18.1718,-13.9896,18.1824,-13.9169,18.1824,695.4660,13.9093,7.5457,183.9951,5.0305,0.0000,142.2452,326.2403,-162819.7000,-206165.9119,-206972.8216
6119.0000,17.9961,30.2184,0.0000,133428.9000,-133428.9000,3.4594,0.0000,0.0000,0.0000,29650.8667,4.5000,1.0000,29650.8667,0.0000,0.0000,163079.7667,0.0000,-163079.7667,24.4803,17.1830,9480.5000,0.0000,9480.5000,0.2458,2562.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2562.2973,0.0000,0.0000,0.0000,6918.2027,6918.2027,24.1950,36.2359,0.0000,10076.1000,-10076.1000,0.2612,0.0000,0.0000,0.0000,2056.3469,4.9000,1.0000,2056.3469,0.0000,0.0000,12132.4469,0.0000,-12132.4469,24.6774,17.3801,345.0000,0.0000,345.0000,0.0089,93.2432,3.7000,1.0000,0.0000,0.0000,0.0000,93.2432,0.0000,0.0000,0.0000,251.7568,251.7568,24.6597,36.7005,0.0000,11077.4000,-11077.4000,0.2872,0.0000,0.0000,0.0000,2260.6939,4.9000,1.0000,2260.6939,0.0000,0.0000,13338.0939,0.0000,-13338.0939,25.1900,17.8928,3262.1000,0.0000,3262.1000,0.0846,881.6486,3.7000,1.0000,0.0000,0.0000,0.0000,881.6486,0.0000,0.0000,0.0000,2380.4514,2380.4514,25.0795,20.0150,22.5472,-8.4916,-127374.1421,6.5207,697.2104,6.9721,6.5207,0.0000,10.0799,20.0265,18.8500,19.4382,-3.6986,-29589.1509,6.5207,1462.6987,14.6270,6.5207,0.0000,35.4434,18.8614,17.9582,18.4098,-3.2449,-22714.2218,6.5207,1737.1989,17.3720,6.5207,0.0000,46.2743,24.2052,24.2018,10.5259,24.1984,10.5060,24.1950,10.4862,24.1950,1851.0528,74.0421,24.6674,24.6649,8.7243,24.6623,8.7125,24.6597,8.7009,24.6597,1851.0528,74.0421,25.0954,25.0900,11.2838,25.0847,11.2549,25.0795,11.2267,25.0795,538.7478,10.7750,20.0150,20.0188,-8.0746,20.0227,-8.0462,20.0265,-8.0179,20.0265,1851.0528,74.0421,18.8500,18.8538,-9.4040,18.8576,-9.3810,18.8614,-9.3580,18.8614,1851.0528,74.0421,17.9582,17.9709,-15.3773,17.9836,-15.2895,17.9961,-15.2024,17.9961,538.7478,10.7750,6.5207,122.9930,4.3472,0.0000,91.7976,214.7906,-141494.8000,-178999.8967,-179677.5147
6120.0000,17.8371,30.0593,0.0000,112746.9000,-112746.9000,2.9232,0.0000,0.0000,0.0000,25054.8667,4.5000,1.0000,25054.8667,0.0000,0.0000,137801.7667,0.0000,-137801.7667,24.2586,16.9613,9517.8000,0.0000,9517.8000,0.2468,2572.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2572.3784,0.0000,0.0000,0.0000,6945.4216,6945.4216,23.9283,35.9691,0.0000,11501.0000,-11501.0000,0.2982,0.0000,0.0000,0.0000,2347.1429,4.9000,1.0000,2347.1429,0.0000,0.0000,13848.1429,0.0000,-13848.1429,24.5736,17.2763,342.1000,0.0000,342.1000,0.0089,92.4595,3.7000,1.0000,0.0000,0.0000,0.0000,92.4595,0.0000,0.0000,0.0000,249.6405,249.6405,24.5533,36.5941,0.0000,7890.8000,-7890.8000,0.2046,0.0000,0.0000,0.0000,1610.3673,4.9000,1.0000,1610.3673,0.0000,0.0000,9501.1673,0.0000,-9501.1673,24.9961,17.6988,1065.0000,0.0000,1065.0000,0.0276,287.8378,3.7000,1.0000,0.0000,0.0000,0.0000,287.8378,0.0000,0.0000,0.0000,777.1622,777.1622,24.9415,19.6384,22.2900,-7.5868,-113802.3921,5.5638,600.3149,6.0031,5.5638,0.0000,6.2615,19.6544,18.6560,19.1552,-2.6782,-21425.5421,5.5638,1261.2355,12.6124,5.5638,0.0000,22.0170,18.6701,17.7915,18.2308,-2.6937,-18855.6938,5.5638,1492.3117,14.9231,5.5638,0.0000,28.7449,23.9349,23.9327,8.1019,23.9305,8.0954,23.9283,8.0888,23.9283,1400.6054,56.0242,24.5620,24.5591,8.3715,24.5562,8.3578,24.5533,8.3441,24.5533,1400.6054,56.0242,24.9598,24.9537,10.6253,24.9476,10.5898,24.9415,10.5547,24.9415,408.4828,8.1697,19.6384,19.6438,-10.4559,19.6491,-10.4160,19.6544,-10.3762,19.6544,1400.6054,56.0242,18.6560,18.6607,-10.4195,18.6654,-10.3901,18.6701,-10.3607,18.6701,1400.6054,56.0242,17.7915,17.8068,-16.4386,17.8220,-16.3284,17.8371,-16.2192,17.8371,408.4828,8.1697,5.5638,79.4384,3.7092,0.0000,57.0233,136.4618,-121213.8000,-153178.8525,-154083.6280
6121.0000,17.7167,29.9389,0.0000,106664.1000,-106664.1000,2.7655,0.0000,0.0000,0.0000,23703.1333,4.5000,1.0000,23703.1333,0.0000,0.0000,130367.2333,0.0000,-130367.2333,24.4136,17.1163,9499.7000,0.0000,9499.7000,0.2463,2567.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2567.4865,0.0000,0.0000,0.0000,6932.2135,6932.2135,24.0435,36.0843,0.0000,6880.0000,-6880.0000,0.1784,0.0000,0.0000,0.0000,1404.0816,4.9000,1.0000,1404.0816,0.0000,0.0000,8284.0816,0.0000,-8284.0816,24.4690,17.1717,337.8000,0.0000,337.8000,0.0088,91.2973,3.7000,1.0000,0.0000,0.0000,0.0000,91.2973,0.0000,0.0000,0.0000,246.5027,246.5027,24.4474,36.4882,0.0000,5750.7000,-5750.7000,0.1491,0.0000,0.0000,0.0000,1173.6122,4.9000,1.0000,1173.6122,0.0000,0.0000,6924.3122,0.0000,-6924.3122,24.8031,17.5058,647.3000,0.0000,647.3000,0.0168,174.9459,3.7000,1.0000,0.0000,0.0000,0.0000,174.9459,0.0000,0.0000,0.0000,472.3541,472.3541,24.7642,19.3907,22.0775,-6.9737,-104605.0422,5.0472,548.6877,5.4869,5.0472,0.0000,4.6742,19.4083,18.4946,18.9515,-2.2234,-17787.0442,5.0472,1152.8572,11.5286,5.0472,0.0000,16.4357,18.5108,17.6669,18.0889,-2.3468,-16427.2631,5.0472,1361.0418,13.6104,5.0472,0.0000,21.4582,24.0575,24.0528,9.8603,24.0481,9.8284,24.0435,9.7967,24.0435,1180.6479,47.2259,24.4564,24.4534,7.9175,24.4504,7.9037,24.4474,7.8899,24.4474,1180.6479,47.2259,24.7789,24.7740,9.3037,24.7691,9.2858,24.7642,9.2678,24.7642,344.7798,6.8956,19.3907,19.3966,-11.5416,19.4025,-11.5008,19.4083,-11.4602,19.4083,1180.6479,47.2259,18.4946,18.5000,-11.1835,18.5054,-11.1502,18.5108,-11.1170,18.5108,1180.6479,47.2259,17.6669,17.6836,-17.0515,17.7002,-16.9351,17.7167,-16.8195,17.7167,344.7798,6.8956,5.0472,60.7612,3.3648,0.0000,42.5681,103.3293,-108810.0000,-137924.5569,-138819.3494
6122.0000,17.6264,29.8486,0.0000,95825.8000,-95825.8000,2.4845,0.0000,0.0000,0.0000,21294.6222,4.5000,1.0000,21294.6222,0.0000,0.0000,117120.4222,0.0000,-117120.4222,23.8846,16.5873,9513.5000,0.0000,9513.5000,0.2467,2571.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2571.2162,0.0000,0.0000,0.0000,6942.2838,6942.2838,23.5138,35.5546,0.0000,14015.9000,-14015.9000,0.3634,0.0000,0.0000,0.0000,2860.3878,4.9000,1.0000,2860.3878,0.0000,0.0000,16876.2878,0.0000,-16876.2878,24.4156,17.1183,348.8000,0.0000,348.8000,0.0090,94.2703,3.7000,1.0000,0.0000,0.0000,0.0000,94.2703,0.0000,0.0000,0.0000,254.5297,254.5297,24.3921,36.4329,0.0000,4728.5000,-4728.5000,0.1226,0.0000,0.0000,0.0000,965.0000,4.9000,1.0000,965.0000,0.0000,0.0000,5693.5000,0.0000,-5693.5000,24.6963,17.3990,332.9000,0.0000,332.9000,0.0086,89.9730,3.7000,1.0000,0.0000,0.0000,0.0000,89.9730,0.0000,0.0000,0.0000,242.9270,242.9270,24.6645,19.2086,21.9365,-6.8071,-102107.0180,4.8522,530.1364,5.3014,4.8522,0.0000,4.1531,19.2269,18.3740,18.8004,-1.9952,-15961.3997,4.8522,1114.5978,11.1460,4.8522,0.0000,14.6033,18.3909,17.5754,17.9832,-2.1802,-15261.6380,4.8522,1313.7146,13.1371,4.8522,0.0000,19.0658,23.5136,23.5137,4.5951,23.5138,4.6138,23.5138,4.6322,23.5138,1101.9393,44.0776,24.4020,24.3987,7.9185,24.3954,7.9021,24.3921,7.8858,24.3921,1101.9393,44.0776,24.6833,24.6770,9.0337,24.6707,8.9974,24.6645,8.9619,24.6645,321.9664,6.4393,19.2086,19.2147,-12.1445,19.2208,-12.1046,19.2269,-12.0649,19.2269,1101.9393,44.0776,18.3740,18.3797,-11.6175,18.3853,-11.5845,18.3909,-11.5515,18.3909,1101.9393,44.0776,17.5754,17.5925,-17.3673,17.6095,-17.2553,17.6264,-17.1439,17.6264,321.9664,6.4393,4.8522,54.5253,3.2348,0.0000,37.8223,92.3476,-104375.0000,-132250.4694,-133330.0558
6123.0000,17.5375,29.7598,0.0000,86436.8000,-86436.8000,2.2410,0.0000,0.0000,0.0000,19208.1778,4.5000,1.0000,19208.1778,0.0000,0.0000,105644.9778,0.0000,-105644.9778,23.8374,16.5401,9525.4000,0.0000,9525.4000,0.2470,2574.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2574.4324,0.0000,0.0000,0.0000,6950.9676,6950.9676,23.4172,35.4580,0.0000,11388.2000,-11388.2000,0.2953,0.0000,0.0000,0.0000,2324.1224,4.9000,1.0000,2324.1224,0.0000,0.0000,13712.3224,0.0000,-13712.3224,24.2349,16.9376,340.2000,0.0000,340.2000,0.0088,91.9459,3.7000,1.0000,0.0000,0.0000,0.0000,91.9459,0.0000,0.0000,0.0000,248.2541,248.2541,24.2127,36.2536,0.0000,3772.9000,-3772.9000,0.0978,0.0000,0.0000,0.0000,769.9796,4.9000,1.0000,769.9796,0.0000,0.0000,4542.8796,0.0000,-4542.8796,24.4836,17.1864,332.9000,0.0000,332.9000,0.0086,89.9730,3.7000,1.0000,0.0000,0.0000,0.0000,89.9730,0.0000,0.0000,0.0000,242.9270,242.9270,24.4601,19.0350,21.7476,-6.0651,-90976.5826,4.3478,478.2388,4.7824,4.3478,0.0000,2.9880,19.0563,18.2605,18.6584,-1.6681,-13344.9134,4.3478,1004.0746,10.0407,4.3478,0.0000,10.5064,18.2799,17.4793,17.8796,-1.9182,-13427.0592,4.3478,1181.8017,11.8180,4.3478,0.0000,13.7169,23.4229,23.4210,4.6317,23.4191,4.6251,23.4172,4.6186,23.4172,909.5140,36.3806,24.2201,24.2177,6.5566,24.2152,6.5495,24.2127,6.5424,24.2127,909.5140,36.3806,24.4692,24.4662,7.2114,24.4632,7.2177,24.4601,7.2231,24.4601,266.1453,5.3229,19.0350,19.0421,-12.8185,19.0492,-12.7713,19.0563,-12.7242,19.0563,909.5140,36.3806,18.2605,18.2670,-12.0694,18.2735,-12.0302,18.2799,-11.9911,18.2799,909.5140,36.3806,17.4793,17.4989,-17.8303,17.5183,-17.6949,17.5375,-17.5611,17.5375,266.1453,5.3229,4.3478,40.3381,2.8985,0.0000,27.2113,67.5494,-91399.4000,-116458.0312,-117748.5551
6124.0000,17.5196,29.7418,0.0000,108642.0000,-108642.0000,2.8167,0.0000,0.0000,0.0000,24142.6667,4.5000,1.0000,24142.6667,0.0000,0.0000,132784.6667,0.0000,-132784.6667,23.9545,16.6572,9499.6000,0.0000,9499.6000,0.2463,2567.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2567.4595,0.0000,0.0000,0.0000,6932.1405,6932.1405,23.6078,35.6487,0.0000,15344.2000,-15344.2000,0.3978,0.0000,0.0000,0.0000,3131.4694,4.9000,1.0000,3131.4694,0.0000,0.0000,18475.6694,0.0000,-18475.6694,24.5032,17.2059,344.9000,0.0000,344.9000,0.0089,93.2162,3.7000,1.0000,0.0000,0.0000,0.0000,93.2162,0.0000,0.0000,0.0000,251.6838,251.6838,24.4763,36.5171,0.0000,3087.2000,-3087.2000,0.0800,0.0000,0.0000,0.0000,630.0408,4.9000,1.0000,630.0408,0.0000,0.0000,3717.2408,0.0000,-3717.2408,24.6564,17.3591,647.6000,0.0000,647.6000,0.0168,175.0270,3.7000,1.0000,0.0000,0.0000,0.0000,175.0270,0.0000,0.0000,0.0000,472.5730,472.5730,24.6020,19.0761,21.8390,-7.6017,-114025.3082,5.3500,586.5570,5.8656,5.3500,0.0000,5.5670,19.0896,18.2016,18.6456,-2.2903,-18322.1114,5.3500,1236.1086,12.3611,5.3500,0.0000,19.5748,18.2169,17.4774,17.8472,-2.1797,-15258.2411,5.3500,1456.0043,14.5600,5.3500,0.0000,25.5565,23.6186,23.6150,7.1811,23.6114,7.1582,23.6078,7.1355,23.6078,1307.5659,52.3026,24.4910,24.4861,9.8039,24.4812,9.7716,24.4763,9.7396,24.4763,1307.5659,52.3026,24.6335,24.6228,10.0607,24.6123,9.9692,24.6020,9.8802,24.6020,381.5457,7.6309,19.0761,19.0806,-11.4733,19.0851,-11.4554,19.0896,-11.4373,19.0896,1307.5659,52.3026,18.2016,18.2067,-12.0457,18.2118,-12.0231,18.2169,-12.0005,18.2169,1307.5659,52.3026,17.4774,17.4914,-17.2452,17.5055,-17.1856,17.5196,-17.1247,17.5196,381.5457,7.6309,5.3500,71.3188,3.5666,0.0000,50.6984,122.0172,-116581.3000,-147321.1796,-147605.6607
6125.0000,17.4973,29.7195,0.0000,117397.2000,-117397.2000,3.0437,0.0000,0.0000,0.0000,26088.2667,4.5000,1.0000,26088.2667,0.0000,0.0000,143485.4667,0.0000,-143485.4667,24.0252,16.7279,9526.6000,0.0000,9526.6000,0.2470,2574.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2574.7568,0.0000,0.0000,0.0000,6951.8432,6951.8432,23.6988,35.7396,0.0000,12873.0000,-12873.0000,0.3338,0.0000,0.0000,0.0000,2627.1429,4.9000,1.0000,2627.1429,0.0000,0.0000,15500.1429,0.0000,-15500.1429,24.4039,17.1066,427.0000,0.0000,427.0000,0.0111,115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,115.4054,0.0000,0.0000,0.0000,311.5946,311.5946,24.3808,36.4216,0.0000,3251.2000,-3251.2000,0.0843,0.0000,0.0000,0.0000,663.5102,4.9000,1.0000,663.5102,0.0000,0.0000,3914.7102,0.0000,-3914.7102,24.5589,17.2616,3060.5000,0.0000,3060.5000,0.0793,827.1622,3.7000,1.0000,0.0000,0.0000,0.0000,827.1622,0.0000,0.0000,0.0000,2233.3378,2233.3378,24.4462,19.2114,21.8288,-7.6708,-115061.7710,5.6988,625.0316,6.2503,5.6988,0.0000,6.7285,19.2209,18.1426,18.6817,-2.9629,-23703.2097,5.6988,1314.9236,13.1492,5.6988,0.0000,23.6591,18.1569,17.4577,17.8073,-2.1958,-15370.3038,5.6988,1553.2994,15.5330,5.6988,0.0000,30.8889,23.7089,23.7055,8.1404,23.7021,8.1223,23.6988,8.1042,23.6988,1460.8022,58.4321,24.3898,24.3868,8.7403,24.3838,8.7308,24.3808,8.7213,24.3808,1460.8022,58.4321,24.4573,24.4537,8.2137,24.4500,8.2191,24.4462,8.2230,24.4462,425.9049,8.5181,19.2114,19.2146,-9.5726,19.2178,-9.5655,19.2209,-9.5584,19.2209,1460.8022,58.4321,18.1426,18.1474,-12.1310,18.1521,-12.1107,18.1569,-12.0904,18.1569,1460.8022,58.4321,17.4577,17.4709,-17.0537,17.4841,-16.9985,17.4973,-16.9432,17.4973,425.9049,8.5181,5.6988,84.8579,3.7992,0.0000,61.2765,146.1344,-120507.3000,-153403.5441,-154135.2845
6126.0000,17.5934,29.8156,0.0000,199037.0000,-199037.0000,5.1604,0.0000,0.0000,0.0000,44230.4444,4.5000,1.0000,44230.4444,0.0000,0.0000,243267.4444,0.0000,-243267.4444,24.8373,17.5400,9512.5000,0.0000,9512.5000,0.2466,2570.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2570.9459,0.0000,0.0000,0.0000,6941.5541,6941.5541,24.6117,36.6526,0.0000,778.1000,-778.1000,0.0202,0.0000,0.0000,0.0000,158.7959,4.9000,1.0000,158.7959,0.0000,0.0000,936.8959,0.0000,-936.8959,24.6396,17.3423,394.1000,0.0000,394.1000,0.0102,106.5135,3.7000,1.0000,0.0000,0.0000,0.0000,106.5135,0.0000,0.0000,0.0000,287.5865,287.5865,24.6211,36.6619,0.0000,4072.3000,-4072.3000,0.1056,0.0000,0.0000,0.0000,831.0816,4.9000,1.0000,831.0816,0.0000,0.0000,4903.3816,0.0000,-4903.3816,24.7671,17.4698,10089.4000,0.0000,10089.4000,0.2616,2726.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2726.8649,0.0000,0.0000,0.0000,7362.5351,7362.5351,24.5305,19.8078,22.1692,-10.5734,-158601.3698,8.7069,943.4716,9.4347,8.7069,0.0000,23.9969,19.8065,18.3309,19.0687,-6.1942,-49553.3599,8.7069,1980.1127,19.8011,8.7069,0.0000,84.3792,18.3370,17.5737,17.9554,-3.6620,-25633.9335,8.7069,2359.8663,23.5987,8.7069,0.0000,110.1639,24.6306,24.6243,17.2085,24.6180,17.1626,24.6117,17.1169,24.6117,3082.2114,123.2885,24.6311,24.6277,11.3354,24.6244,11.3210,24.6211,11.3067,24.6211,3082.2114,123.2885,24.5478,24.5420,9.8876,24.5363,9.8595,24.5305,9.8318,24.5305,893.8866,17.8777,19.8078,19.8074,-3.4622,19.8069,-3.4884,19.8065,-3.5144,19.8065,3082.2114,123.2885,18.3309,18.3329,-9.8384,18.3350,-9.8451,18.3370,-9.8517,18.3370,3082.2114,123.2885,17.5737,17.5802,-15.3300,17.5868,-15.3529,17.5934,-15.3743,17.5934,893.8866,17.8777,8.7069,273.2623,5.8046,0.0000,218.5400,491.8023,-183891.4000,-234516.0463,-233788.6632
