Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6127.0000,17.7840,30.0062,0.0000,253023.9000,-253023.9000,6.5601,0.0000,0.0000,0.0000,56227.5333,4.5000,1.0000,56227.5333,0.0000,0.0000,309251.4333,0.0000,-309251.4333,24.9226,17.6253,16106.5000,0.0000,16106.5000,0.4176,4353.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4353.1081,0.0000,0.0000,0.0000,11753.3919,11753.3919,24.6420,36.6828,0.0000,2628.3000,-2628.3000,0.0681,0.0000,0.0000,0.0000,536.3878,4.9000,1.0000,536.3878,0.0000,0.0000,3164.6878,0.0000,-3164.6878,24.7150,17.4177,743.5000,0.0000,743.5000,0.0193,200.9459,3.7000,1.0000,0.0000,0.0000,0.0000,200.9459,0.0000,0.0000,0.0000,542.5541,542.5541,24.6953,36.7361,0.0000,5581.9000,-5581.9000,0.1447,0.0000,0.0000,0.0000,1139.1633,4.9000,1.0000,1139.1633,0.0000,0.0000,6721.0633,0.0000,-6721.0633,24.8505,17.5532,10718.9000,0.0000,10718.9000,0.2779,2897.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2897.0000,0.0000,0.0000,0.0000,7821.9000,7821.9000,24.6538,20.3335,22.4936,-12.4769,-187153.9270,11.2316,1203.1780,12.0318,11.2316,0.0000,51.5104,20.3303,18.6855,19.5079,-8.9067,-71253.2731,11.2316,2512.9308,25.1293,11.2316,0.0000,181.1235,18.6873,17.7735,18.2304,-5.6550,-39585.2063,11.2316,3012.5783,30.1258,11.2316,0.0000,236.4714,24.6513,24.6482,15.9973,24.6451,15.9880,24.6420,15.9787,24.6420,4838.5381,193.5415,24.7025,24.7001,11.8098,24.6977,11.8050,24.6953,11.8001,24.6953,4838.5381,193.5415,24.6699,24.6645,11.5640,24.6591,11.5417,24.6538,11.5194,24.6538,1399.0876,27.9818,20.3335,20.3324,1.0433,20.3313,1.0174,20.3303,0.9917,20.3303,4838.5381,193.5415,18.6855,18.6861,-6.3219,18.6867,-6.3384,18.6873,-6.3547,18.6873,4838.5381,193.5415,17.7735,17.7770,-12.8913,17.7804,-12.9368,17.7840,-12.9815,17.7840,1399.0876,27.9818,11.2316,553.0348,7.4878,0.0000,469.1053,1022.1401,-233665.2000,-299019.3384,-297992.4064
6128.0000,18.0771,30.2993,0.0000,277725.7000,-277725.7000,7.2006,0.0000,0.0000,0.0000,61716.8222,4.5000,1.0000,61716.8222,0.0000,0.0000,339442.5222,0.0000,-339442.5222,24.4518,17.1545,19657.2000,0.0000,19657.2000,0.5096,5312.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5312.7568,0.0000,0.0000,0.0000,14344.4432,14344.4432,24.1793,36.2202,0.0000,38129.1000,-38129.1000,0.9886,0.0000,0.0000,0.0000,7781.4490,4.9000,1.0000,7781.4490,0.0000,0.0000,45910.5490,0.0000,-45910.5490,25.0415,17.7442,1206.2000,0.0000,1206.2000,0.0313,326.0000,3.7000,1.0000,0.0000,0.0000,0.0000,326.0000,0.0000,0.0000,0.0000,880.2000,880.2000,25.0167,37.0575,0.0000,7970.1000,-7970.1000,0.2066,0.0000,0.0000,0.0000,1626.5510,4.9000,1.0000,1626.5510,0.0000,0.0000,9596.6510,0.0000,-9596.6510,25.1969,17.8996,10299.2000,0.0000,10299.2000,0.2670,2783.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2783.5676,0.0000,0.0000,0.0000,7515.6324,7515.6324,25.0335,20.8110,22.9222,-14.9893,-224839.3652,13.8056,1456.8205,14.5682,13.8056,0.0000,95.6597,20.8068,19.1101,19.9584,-11.2934,-90346.8070,13.8056,3072.9418,30.7294,13.8056,0.0000,336.3635,19.1095,18.0736,18.5916,-7.8804,-55162.8519,13.8056,3770.6392,37.7064,13.8056,0.0000,439.1498,24.1824,24.1814,10.6701,24.1804,10.6792,24.1793,10.6882,24.1793,6981.9289,279.2772,25.0250,25.0222,14.8151,25.0195,14.8052,25.0167,14.7954,25.0167,6981.9289,279.2772,25.0558,25.0483,16.1575,25.0409,16.1098,25.0335,16.0624,25.0335,2014.2098,40.2842,20.8110,20.8096,4.7042,20.8082,4.6797,20.8068,4.6554,20.8068,6981.9289,279.2772,19.1101,19.1099,-2.5865,19.1097,-2.6066,19.1095,-2.6266,19.1095,6981.9289,279.2772,18.0736,18.0747,-9.5780,18.0759,-9.6383,18.0771,-9.6980,18.0771,2014.2098,40.2842,13.8056,980.4474,9.2037,0.0000,871.1731,1851.6204,-292662.3000,-372209.4465,-370349.0240
6129.0000,18.3723,30.5945,0.0000,293391.8000,-293391.8000,7.6067,0.0000,0.0000,0.0000,65198.1778,4.5000,1.0000,65198.1778,0.0000,0.0000,358589.9778,0.0000,-358589.9778,24.3420,17.0447,22322.4000,0.0000,22322.4000,0.5787,6033.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6033.0811,0.0000,0.0000,0.0000,16289.3189,16289.3189,24.0671,36.1080,0.0000,63544.2000,-63544.2000,1.6475,0.0000,0.0000,0.0000,12968.2041,4.9000,1.0000,12968.2041,0.0000,0.0000,76512.4041,0.0000,-76512.4041,25.3409,18.0436,1289.7000,0.0000,1289.7000,0.0334,348.5676,3.7000,1.0000,0.0000,0.0000,0.0000,348.5676,0.0000,0.0000,0.0000,941.1324,941.1324,25.3170,37.3578,0.0000,10866.7000,-10866.7000,0.2817,0.0000,0.0000,0.0000,2217.6939,4.9000,1.0000,2217.6939,0.0000,0.0000,13084.3939,0.0000,-13084.3939,25.5348,18.2375,9040.3000,0.0000,9040.3000,0.2344,2443.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2443.3243,0.0000,0.0000,0.0000,6596.9757,6596.9757,25.4023,21.2131,23.3077,-16.7758,-251637.5843,15.5738,1621.4704,16.2147,15.5738,0.0000,137.3256,21.2085,19.4831,20.3458,-12.9557,-103645.2808,15.5738,3593.5837,35.9358,15.5738,0.0000,482.8711,19.4816,18.3717,18.9266,-9.5247,-66672.9667,15.5738,4792.2819,47.9228,15.5738,0.0000,630.4273,24.0708,24.0696,9.8901,24.0684,9.8930,24.0671,9.8959,24.0671,8653.9897,346.1596,25.3252,25.3225,17.1976,25.3197,17.1879,25.3170,17.1781,25.3170,8653.9897,346.1596,25.4250,25.4174,19.8813,25.4099,19.8364,25.4023,19.7915,25.4023,2493.3116,49.8662,21.2131,21.2116,7.4376,21.2101,7.4149,21.2085,7.3923,21.2085,8653.9897,346.1596,19.4831,19.4826,0.2659,19.4821,0.2462,19.4816,0.2266,19.4816,8653.9897,346.1596,18.3717,18.3719,-6.6778,18.3721,-6.7375,18.3723,-6.7967,18.3723,2493.3116,49.8662,15.5738,1370.5408,10.3825,0.0000,1250.6240,2621.1648,-335150.3000,-424359.3487,-421955.8318
6130.0000,18.6606,30.8828,0.0000,308213.4000,-308213.4000,7.9910,0.0000,0.0000,0.0000,68491.8667,4.5000,1.0000,68491.8667,0.0000,0.0000,376705.2667,0.0000,-376705.2667,24.3802,17.0829,26347.8000,0.0000,26347.8000,0.6831,7121.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7121.0270,0.0000,0.0000,0.0000,19226.7730,19226.7730,24.0843,36.1251,0.0000,80626.6000,-80626.6000,2.0904,0.0000,0.0000,0.0000,16454.4082,4.9000,1.0000,16454.4082,0.0000,0.0000,97081.0082,0.0000,-97081.0082,25.5583,18.2610,1326.8000,0.0000,1326.8000,0.0344,358.5946,3.7000,1.0000,0.0000,0.0000,0.0000,358.5946,0.0000,0.0000,0.0000,968.2054,968.2054,25.5358,37.5766,0.0000,14363.6000,-14363.6000,0.3724,0.0000,0.0000,0.0000,2931.3469,4.9000,1.0000,2931.3469,0.0000,0.0000,17294.9469,0.0000,-17294.9469,25.7984,18.5011,8201.1000,0.0000,8201.1000,0.2126,2216.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2216.5135,0.0000,0.0000,0.0000,5984.5865,5984.5865,25.6864,21.5780,23.6322,-18.0391,-270586.6336,17.0759,1757.9773,17.5798,17.0759,0.0000,181.0168,21.5731,19.8256,20.6993,-14.3864,-115091.0365,17.0759,4533.8904,45.3389,17.0759,0.0000,636.5003,19.8235,18.6618,19.2426,-10.9296,-76507.2261,17.0759,6850.8898,68.5089,17.0759,0.0000,831.0026,24.0883,24.0870,10.3101,24.0856,10.3107,24.0843,10.3112,24.0843,10199.0532,407.9621,25.5436,25.5410,18.5988,25.5384,18.5906,25.5358,18.5824,25.5358,10199.0532,407.9621,25.7076,25.7005,22.2344,25.6934,22.1977,25.6864,22.1610,25.6864,2935.5693,58.7114,21.5780,21.5764,9.7658,21.5747,9.7441,21.5731,9.7225,21.5731,10199.0532,407.9621,19.8256,19.8249,2.6692,19.8242,2.6498,19.8235,2.6304,19.8235,10199.0532,407.9621,18.6618,18.6614,-4.1000,18.6610,-4.1584,18.6606,-4.2165,18.6606,2935.5693,58.7114,17.0759,1770.6753,11.3839,0.0000,1648.5197,3419.1951,-367327.9000,-464901.6569,-462184.8963
6131.0000,18.9289,31.1511,0.0000,321972.5000,-321972.5000,8.3477,0.0000,0.0000,0.0000,71549.4444,4.5000,1.0000,71549.4444,0.0000,0.0000,393521.9444,0.0000,-393521.9444,24.5062,17.2089,27689.2000,0.0000,27689.2000,0.7179,7483.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7483.5676,0.0000,0.0000,0.0000,20205.6324,20205.6324,24.2153,36.2561,0.0000,94853.0000,-94853.0000,2.4592,0.0000,0.0000,0.0000,19357.7551,4.9000,1.0000,19357.7551,0.0000,0.0000,114210.7551,0.0000,-114210.7551,25.8339,18.5367,1545.1000,0.0000,1545.1000,0.0401,417.5946,3.7000,1.0000,0.0000,0.0000,0.0000,417.5946,0.0000,0.0000,0.0000,1127.5054,1127.5054,25.8098,37.8506,0.0000,17699.0000,-17699.0000,0.4589,0.0000,0.0000,0.0000,3612.0408,4.9000,1.0000,3612.0408,0.0000,0.0000,21311.0408,0.0000,-21311.0408,26.1119,18.8146,6627.4000,0.0000,6627.4000,0.1718,1791.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1791.1892,0.0000,0.0000,0.0000,4836.2108,4836.2108,26.0208,21.8982,23.9595,-19.3919,-290878.8951,18.2935,1862.1938,18.6219,18.2935,0.0000,222.5634,21.8931,20.1322,21.0126,-15.5302,-124241.8331,18.2935,6037.9727,60.3797,18.2935,0.0000,782.5885,20.1296,18.9313,19.5305,-12.0786,-84550.0661,18.2935,9152.3235,91.5232,18.2935,0.0000,1021.7325,24.2198,24.2183,11.6785,24.2168,11.6763,24.2153,11.6741,24.2153,11534.0918,461.3637,25.8180,25.8153,20.5621,25.8125,20.5524,25.8098,20.5427,25.8098,11534.0918,461.3637,26.0433,26.0358,25.1752,26.0283,25.1331,26.0208,25.0911,26.0208,3317.4142,66.3483,21.8982,21.8965,11.6411,21.8948,11.6204,21.8931,11.5998,21.8931,11534.0918,461.3637,20.1322,20.1314,4.6420,20.1305,4.6231,20.1296,4.6043,20.1296,11534.0918,461.3637,18.9313,18.9305,-1.9138,18.9297,-1.9700,18.9289,-2.0258,18.9289,3317.4142,66.3483,18.2935,2144.9185,12.1956,0.0000,2026.8844,4171.8028,-398662.8000,-502874.3917,-499670.7943
6132.0000,19.1262,31.3484,0.0000,334791.9000,-334791.9000,8.6801,0.0000,0.0000,0.0000,74398.2000,4.5000,1.0000,74398.2000,0.0000,0.0000,409190.1000,0.0000,-409190.1000,24.7772,17.4799,24004.7000,0.0000,24004.7000,0.6224,6487.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6487.7568,0.0000,0.0000,0.0000,17516.9432,17516.9432,24.5293,36.5701,0.0000,95802.6000,-95802.6000,2.4839,0.0000,0.0000,0.0000,19551.5510,4.9000,1.0000,19551.5510,0.0000,0.0000,115354.1510,0.0000,-115354.1510,26.1224,18.8251,1840.2000,0.0000,1840.2000,0.0477,497.3514,3.7000,1.0000,0.0000,0.0000,0.0000,497.3514,0.0000,0.0000,0.0000,1342.8486,1342.8486,26.0952,38.1360,0.0000,20505.1000,-20505.1000,0.5316,0.0000,0.0000,0.0000,4184.7143,4.9000,1.0000,4184.7143,0.0000,0.0000,24689.8143,0.0000,-24689.8143,26.4362,19.1389,5788.2000,0.0000,5788.2000,0.1501,1564.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1564.3784,0.0000,0.0000,0.0000,4223.8216,4223.8216,26.3540,22.1319,24.2429,-20.3814,-305720.9555,18.7736,1892.5823,18.9258,18.7736,0.0000,240.5526,22.1268,20.3519,21.2394,-16.0649,-128519.4265,18.7736,6836.4610,68.3646,18.7736,0.0000,845.8433,20.3493,19.1284,19.7389,-12.6284,-88399.0529,18.7736,10028.0401,100.2804,18.7736,0.0000,1104.3167,24.5353,24.5333,14.6189,24.5313,14.6116,24.5293,14.6043,24.5293,12080.7314,483.2293,26.1038,26.1010,22.5230,26.0981,22.5117,26.0952,22.5004,26.0952,12080.7314,483.2293,26.3778,26.3699,27.9156,26.3619,27.8697,26.3540,27.8240,26.3540,3473.6924,69.4738,22.1319,22.1302,12.6909,22.1285,12.6717,22.1268,12.6525,22.1268,12080.7314,483.2293,20.3519,20.3510,5.7361,20.3501,5.7187,20.3493,5.7013,20.3493,12080.7314,483.2293,19.1284,19.1277,-0.6687,19.1270,-0.7185,19.1262,-0.7680,19.1262,3473.6924,69.4738,18.7736,2305.4149,12.5157,0.0000,2190.7126,4496.1276,-419466.5000,-526150.4518,-522639.4349
6133.0000,19.3337,31.5559,0.0000,343950.2000,-343950.2000,8.9175,0.0000,0.0000,0.0000,76433.3778,4.5000,1.0000,76433.3778,0.0000,0.0000,420383.5778,0.0000,-420383.5778,24.8976,17.6003,27687.4000,0.0000,27687.4000,0.7178,7483.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7483.0811,0.0000,0.0000,0.0000,20204.3189,20204.3189,24.6250,36.6658,0.0000,103674.6000,-103674.6000,2.6880,0.0000,0.0000,0.0000,21158.0816,4.9000,1.0000,21158.0816,0.0000,0.0000,124832.6816,0.0000,-124832.6816,26.2772,18.9799,1758.4000,0.0000,1758.4000,0.0456,475.2432,3.7000,1.0000,0.0000,0.0000,0.0000,475.2432,0.0000,0.0000,0.0000,1283.1568,1283.1568,26.2521,38.2929,0.0000,21472.5000,-21472.5000,0.5567,0.0000,0.0000,0.0000,4382.1429,4.9000,1.0000,4382.1429,0.0000,0.0000,25854.6429,0.0000,-25854.6429,26.5943,19.2970,5158.7000,0.0000,5158.7000,0.1337,1394.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1394.2432,0.0000,0.0000,0.0000,3764.4568,3764.4568,26.5234,22.3821,24.4527,-20.8599,-312898.2865,19.5891,1960.6917,19.6069,19.5891,0.0000,273.2817,22.3767,20.5856,21.4811,-16.9163,-135330.3352,19.5891,8117.9566,81.1796,19.5891,0.0000,960.9267,20.5826,19.3370,19.9598,-13.4445,-94111.5162,19.5891,11256.9388,112.5694,19.5891,0.0000,1254.5674,24.6302,24.6285,14.9699,24.6267,14.9657,24.6250,14.9615,24.6250,13035.0376,521.4015,26.2602,26.2575,23.1117,26.2548,23.1025,26.2521,23.0932,26.2521,13035.0376,521.4015,26.5445,26.5374,28.5143,26.5304,28.4815,26.5234,28.4486,26.5234,3746.4280,74.9286,22.3821,22.3803,14.0294,22.3785,14.0103,22.3767,13.9912,22.3767,13035.0376,521.4015,20.5856,20.5846,7.0659,20.5836,7.0484,20.5826,7.0310,20.5826,13035.0376,521.4015,19.3370,19.3359,0.7877,19.3348,0.7377,19.3337,0.6880,19.3337,3746.4280,74.9286,19.5891,2595.3522,13.0594,0.0000,2488.7757,5084.1280,-434492.8000,-545818.9698,-542340.1378
6134.0000,19.5032,31.7255,0.0000,354006.4000,-354006.4000,9.1783,0.0000,0.0000,0.0000,78668.0889,4.5000,1.0000,78668.0889,0.0000,0.0000,432674.4889,0.0000,-432674.4889,25.1058,17.8085,26348.2000,0.0000,26348.2000,0.6831,7121.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7121.1351,0.0000,0.0000,0.0000,19227.0649,19227.0649,24.8508,36.8916,0.0000,106150.2000,-106150.2000,2.7521,0.0000,0.0000,0.0000,21663.3061,4.9000,1.0000,21663.3061,0.0000,0.0000,127813.5061,0.0000,-127813.5061,26.5058,19.2085,1190.0000,0.0000,1190.0000,0.0309,321.6216,3.7000,1.0000,0.0000,0.0000,0.0000,321.6216,0.0000,0.0000,0.0000,868.3784,868.3784,26.4859,38.5267,0.0000,22626.3000,-22626.3000,0.5866,0.0000,0.0000,0.0000,4617.6122,4.9000,1.0000,4617.6122,0.0000,0.0000,27243.9122,0.0000,-27243.9122,26.8387,19.5414,4529.3000,0.0000,4529.3000,0.1174,1224.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1224.1351,0.0000,0.0000,0.0000,3305.1649,3305.1649,26.7730,22.5753,24.6742,-21.6118,-324176.9709,20.0227,1989.0423,19.8904,20.0227,0.0000,291.8322,22.5700,20.7714,21.6707,-17.3623,-138898.0691,20.0227,8756.0429,87.5604,20.0227,0.0000,1026.1548,20.7683,19.5065,20.1374,-13.9208,-97445.5257,20.0227,11829.9365,118.2994,20.0227,0.0000,1339.7281,24.8569,24.8548,16.7580,24.8528,16.7507,24.8508,16.7435,24.8508,13555.6197,542.2248,26.4946,26.4917,24.6095,26.4888,24.5984,26.4859,24.5872,26.4859,13555.6197,542.2248,26.7959,26.7883,30.3690,26.7806,30.3280,26.7730,30.2871,26.7730,3895.1619,77.9032,22.5753,22.5736,14.8227,22.5718,14.8046,22.5700,14.7865,22.5700,13555.6197,542.2248,20.7714,20.7704,7.9266,20.7694,7.9100,20.7683,7.8934,20.7683,13555.6197,542.2248,19.5065,19.5054,1.7639,19.5043,1.7173,19.5032,1.6710,19.5032,3895.1619,77.9032,20.0227,2758.6153,13.3485,0.0000,2657.7151,5416.3304,-450715.4000,-564331.2991,-560520.5657
6135.0000,19.6631,31.8853,0.0000,362476.5000,-362476.5000,9.3979,0.0000,0.0000,0.0000,80550.3333,4.5000,1.0000,80550.3333,0.0000,0.0000,443026.8333,0.0000,-443026.8333,25.2711,17.9738,25006.8000,0.0000,25006.8000,0.6483,6758.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6758.5946,0.0000,0.0000,0.0000,18248.2054,18248.2054,25.0339,37.0748,0.0000,109165.4000,-109165.4000,2.8303,0.0000,0.0000,0.0000,22278.6531,4.9000,1.0000,22278.6531,0.0000,0.0000,131444.0531,0.0000,-131444.0531,26.6978,19.4005,1147.6000,0.0000,1147.6000,0.0298,310.1622,3.7000,1.0000,0.0000,0.0000,0.0000,310.1622,0.0000,0.0000,0.0000,837.4378,837.4378,26.6786,38.7194,0.0000,23699.7000,-23699.7000,0.6145,0.0000,0.0000,0.0000,4836.6735,4.9000,1.0000,4836.6735,0.0000,0.0000,28536.3735,0.0000,-28536.3735,27.0398,19.7425,5158.7000,0.0000,5158.7000,0.1337,1394.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1394.2432,0.0000,0.0000,0.0000,3764.4568,3764.4568,26.9698,22.7640,24.8669,-22.1498,-332246.5557,20.4818,2032.9375,20.3294,20.4818,0.0000,312.3690,22.7585,20.9480,21.8533,-17.8788,-143030.4345,20.4818,9353.0641,93.5306,20.4818,0.0000,1098.3674,20.9447,19.6668,20.3057,-14.4223,-100956.3459,20.4818,12384.8140,123.8481,20.4818,0.0000,1434.0074,25.0401,25.0381,17.9398,25.0360,17.9325,25.0339,17.9252,25.0339,14116.7646,564.6706,26.6872,26.6843,25.6189,26.6815,25.6080,26.6786,25.5971,26.6786,14116.7646,564.6706,26.9922,26.9847,31.4786,26.9772,31.4407,26.9698,31.4029,26.9698,4055.4507,81.1090,22.7640,22.7622,15.6641,22.7604,15.6463,22.7585,15.6285,22.7585,14116.7646,564.6706,20.9480,20.9469,8.7635,20.9458,8.7472,20.9447,8.7309,20.9447,14116.7646,564.6706,19.6668,19.6655,2.6855,19.6643,2.6402,19.6631,2.5952,19.6631,4055.4507,81.1090,20.4818,2938.5386,13.6545,0.0000,2844.7437,5783.2823,-464028.5000,-580157.1599,-576233.3361
6136.0000,19.7263,31.9485,0.0000,358018.1000,-358018.1000,9.2823,0.0000,0.0000,0.0000,79559.5778,4.5000,1.0000,79559.5778,0.0000,0.0000,437577.6778,0.0000,-437577.6778,25.3870,18.0897,21320.0000,0.0000,21320.0000,0.5528,5762.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5762.1622,0.0000,0.0000,0.0000,15557.8378,15557.8378,25.1793,37.2201,0.0000,104513.0000,-104513.0000,2.7097,0.0000,0.0000,0.0000,21329.1837,4.9000,1.0000,21329.1837,0.0000,0.0000,125842.1837,0.0000,-125842.1837,26.8072,19.5099,1466.2000,0.0000,1466.2000,0.0380,396.2703,3.7000,1.0000,0.0000,0.0000,0.0000,396.2703,0.0000,0.0000,0.0000,1069.9297,1069.9297,26.7847,38.8255,0.0000,24022.0000,-24022.0000,0.6228,0.0000,0.0000,0.0000,4902.4490,4.9000,1.0000,4902.4490,0.0000,0.0000,28924.4490,0.0000,-28924.4490,27.1589,19.8616,5998.0000,0.0000,5998.0000,0.1555,1621.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1621.0811,0.0000,0.0000,0.0000,4376.9189,4376.9189,27.0804,22.8266,24.9535,-21.9215,-328823.1477,20.0416,1981.2131,19.8121,20.0416,0.0000,292.6609,22.8215,21.0110,21.9162,-17.4942,-139953.9245,20.0416,8845.1063,88.4511,20.0416,0.0000,1029.0689,21.0080,19.7286,20.3683,-14.1283,-98898.2811,20.0416,11861.2148,118.6121,20.0416,0.0000,1343.5327,25.1857,25.1836,18.7226,25.1814,18.7145,25.1793,18.7064,25.1793,13578.5636,543.1425,26.7934,26.7905,25.7978,26.7876,25.7870,26.7847,25.7762,26.7847,13578.5636,543.1425,27.1023,27.0950,31.6138,27.0877,31.5784,27.0804,31.5431,27.0804,3901.7164,78.0343,22.8266,22.8249,15.3056,22.8232,15.2896,22.8215,15.2736,22.8215,13578.5636,543.1425,21.0110,21.0100,8.5169,21.0090,8.5025,21.0080,8.4881,21.0080,13578.5636,543.1425,19.7286,19.7278,2.4592,19.7270,2.4218,19.7263,2.3846,19.7263,3901.7164,78.0343,20.0416,2765.8923,13.3611,0.0000,2665.2625,5431.1548,-457768.9000,-571339.6239,-567675.3533
6137.0000,19.7466,31.9688,0.0000,364688.6000,-364688.6000,9.4552,0.0000,0.0000,0.0000,81041.9111,4.5000,1.0000,81041.9111,0.0000,0.0000,445730.5111,0.0000,-445730.5111,25.6678,18.3705,13945.5000,0.0000,13945.5000,0.3616,3769.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3769.0541,0.0000,0.0000,0.0000,10176.4459,10176.4459,25.5245,37.5653,0.0000,89789.6000,-89789.6000,2.3280,0.0000,0.0000,0.0000,18324.4082,4.9000,1.0000,18324.4082,0.0000,0.0000,108114.0082,0.0000,-108114.0082,26.9607,19.6634,955.8000,0.0000,955.8000,0.0248,258.3243,3.7000,1.0000,0.0000,0.0000,0.0000,258.3243,0.0000,0.0000,0.0000,697.4757,697.4757,26.9422,38.9830,0.0000,24574.3000,-24574.3000,0.6371,0.0000,0.0000,0.0000,5015.1633,4.9000,1.0000,5015.1633,0.0000,0.0000,29589.4633,0.0000,-29589.4633,27.3352,20.0379,7886.3000,0.0000,7886.3000,0.2045,2131.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2131.4324,0.0000,0.0000,0.0000,5754.8676,5754.8676,27.2352,22.8527,25.0439,-21.9928,-329891.3224,19.5167,1914.6539,19.1465,19.5167,0.0000,270.2627,22.8477,21.0306,21.9392,-17.0985,-136788.0178,19.5167,8187.6171,81.8762,19.5167,0.0000,950.3111,21.0279,19.7481,20.3880,-13.7624,-96336.8714,19.5167,11212.4815,112.1248,19.5167,0.0000,1240.7080,25.5327,25.5299,21.5224,25.5272,21.5089,25.5245,21.4955,25.5245,12948.9973,517.9599,26.9515,26.9484,26.6284,26.9453,26.6155,26.9422,26.6026,26.9422,12948.9973,517.9599,27.2588,27.2509,32.4970,27.2430,32.4544,27.2352,32.4120,27.2352,3721.8426,74.4369,22.8527,22.8511,14.8090,22.8494,14.7938,22.8477,14.7787,22.8477,12948.9973,517.9599,21.0306,21.0297,8.0377,21.0288,8.0244,21.0279,8.0111,21.0279,12948.9973,517.9599,19.7481,19.7476,1.9307,19.7471,1.8980,19.7466,1.8654,19.7466,3721.8426,74.4369,19.5167,2568.7118,13.0111,0.0000,2461.2818,5029.9936,-456264.9000,-566805.1934,-563016.2116
6138.0000,19.3208,31.5430,0.0000,272493.9000,-272493.9000,7.0649,0.0000,0.0000,0.0000,60554.2000,4.5000,1.0000,60554.2000,0.0000,0.0000,333048.1000,0.0000,-333048.1000,25.2265,17.9292,11505.6000,0.0000,11505.6000,0.2983,3109.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3109.6216,0.0000,0.0000,0.0000,8395.9784,8395.9784,25.0723,37.1131,0.0000,56875.4000,-56875.4000,1.4746,0.0000,0.0000,0.0000,11607.2245,4.9000,1.0000,11607.2245,0.0000,0.0000,68482.6245,0.0000,-68482.6245,26.2866,18.9893,807.5000,0.0000,807.5000,0.0209,218.2432,3.7000,1.0000,0.0000,0.0000,0.0000,218.2432,0.0000,0.0000,0.0000,589.2568,589.2568,26.2703,38.3111,0.0000,25030.9000,-25030.9000,0.6490,0.0000,0.0000,0.0000,5108.3469,4.9000,1.0000,5108.3469,0.0000,0.0000,30139.2469,0.0000,-30139.2469,26.8048,19.5075,9250.2000,0.0000,9250.2000,0.2398,2500.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2500.0541,0.0000,0.0000,0.0000,6750.1459,6750.1459,26.6733,22.2262,24.4498,-16.7196,-250793.8291,14.6213,1463.6114,14.6361,14.6213,0.0000,113.6389,22.2251,20.5014,21.3632,-12.1512,-97209.2971,14.6213,3196.6469,31.9665,14.6213,0.0000,399.5828,20.5024,19.3097,19.9061,-9.6090,-67263.1968,14.6213,4154.2099,41.5421,14.6213,0.0000,521.6876,25.0776,25.0758,16.0786,25.0741,16.0755,25.0723,16.0724,25.0723,7733.4117,309.3365,26.2762,26.2742,19.2022,26.2723,19.2011,26.2703,19.2000,26.2703,7733.4117,309.3365,26.6851,26.6812,24.5909,26.6773,24.5977,26.6733,24.6042,26.6733,2229.6051,44.5921,22.2262,22.2258,8.0296,22.2255,8.0276,22.2251,8.0255,22.2251,7733.4117,309.3365,20.5014,20.5017,2.2980,20.5021,2.2975,20.5024,2.2970,20.5024,7733.4117,309.3365,19.3097,19.3134,-3.9134,19.3171,-3.8944,19.3208,-3.8756,19.3208,2229.6051,44.5921,14.6213,1150.0005,9.7476,0.0000,1034.9093,2184.9098,-332836.9000,-415934.5903,-415266.3230
6139.0000,19.0903,31.3126,0.0000,259336.3000,-259336.3000,6.7238,0.0000,0.0000,0.0000,57630.2889,4.5000,1.0000,57630.2889,0.0000,0.0000,316966.5889,0.0000,-316966.5889,25.1811,17.8838,11510.1000,0.0000,11510.1000,0.2984,3110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3110.8378,0.0000,0.0000,0.0000,8399.2622,8399.2622,25.0124,37.0532,0.0000,43076.9000,-43076.9000,1.1168,0.0000,0.0000,0.0000,8791.2041,4.9000,1.0000,8791.2041,0.0000,0.0000,51868.1041,0.0000,-51868.1041,26.0091,18.7118,636.2000,0.0000,636.2000,0.0165,171.9459,3.7000,1.0000,0.0000,0.0000,0.0000,171.9459,0.0000,0.0000,0.0000,464.2541,464.2541,25.9932,38.0340,0.0000,23549.0000,-23549.0000,0.6106,0.0000,0.0000,0.0000,4805.9184,4.9000,1.0000,4805.9184,0.0000,0.0000,28354.9184,0.0000,-28354.9184,26.5380,19.2407,8830.5000,0.0000,8830.5000,0.2289,2386.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2386.6216,0.0000,0.0000,0.0000,6443.8784,6443.8784,26.3985,21.9211,24.1598,-15.5338,-233006.3785,13.4926,1364.0708,13.6407,13.4926,0.0000,89.2996,21.9198,20.2302,21.0750,-10.9907,-87925.4332,13.4926,2891.8570,28.9186,13.4926,0.0000,313.9996,20.2314,19.0799,19.6556,-8.5603,-59921.8589,13.4926,3569.1234,35.6912,13.4926,0.0000,409.9519,25.0197,25.0172,15.6674,25.0148,15.6569,25.0124,15.6464,25.0124,6702.7132,268.1085,26.0002,25.9978,17.0353,25.9955,17.0288,25.9932,17.0223,25.9932,6702.7132,268.1085,26.4142,26.4090,21.7890,26.4037,21.7724,26.3985,21.7560,26.3985,1934.1470,38.6829,21.9211,21.9207,5.5535,21.9202,5.5489,21.9198,5.5442,21.9198,6702.7132,268.1085,20.2302,20.2306,0.0656,20.2310,0.0636,20.2314,0.0617,20.2314,6702.7132,268.1085,19.0799,19.0834,-6.2410,19.0869,-6.2326,19.0903,-6.2241,19.0903,1934.1470,38.6829,13.4926,919.9443,8.9950,0.0000,813.2510,1733.1953,-304985.4000,-381882.2167,-380853.6707
6140.0000,18.7073,30.9295,0.0000,189306.4000,-189306.4000,4.9081,0.0000,0.0000,0.0000,42068.0889,4.5000,1.0000,42068.0889,0.0000,0.0000,231374.4889,0.0000,-231374.4889,24.7305,17.4332,11479.1000,0.0000,11479.1000,0.2976,3102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3102.4595,0.0000,0.0000,0.0000,8376.6405,8376.6405,24.5084,36.5492,0.0000,24575.6000,-24575.6000,0.6372,0.0000,0.0000,0.0000,5015.4286,4.9000,1.0000,5015.4286,0.0000,0.0000,29591.0286,0.0000,-29591.0286,25.2787,17.9815,688.8000,0.0000,688.8000,0.0179,186.1622,3.7000,1.0000,0.0000,0.0000,0.0000,186.1622,0.0000,0.0000,0.0000,502.6378,502.6378,25.2632,37.3040,0.0000,21945.0000,-21945.0000,0.5690,0.0000,0.0000,0.0000,4478.5714,4.9000,1.0000,4478.5714,0.0000,0.0000,26423.5714,0.0000,-26423.5714,25.9510,18.6537,8096.2000,0.0000,8096.2000,0.2099,2188.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2188.1622,0.0000,0.0000,0.0000,5908.0378,5908.0378,25.7936,21.2930,23.5433,-11.5256,-172884.2994,9.9595,1028.4899,10.2849,9.9595,0.0000,35.9148,21.2967,19.7409,20.5188,-7.4706,-59764.9408,9.9595,2147.0855,21.4709,9.9595,0.0000,126.2854,19.7464,18.6836,19.2150,-5.8324,-40826.7752,9.9595,2574.4627,25.7446,9.9595,0.0000,164.8758,24.5125,24.5111,10.7000,24.5098,10.7008,24.5084,10.7016,24.5084,3909.7876,156.3915,25.2657,25.2648,10.3439,25.2640,10.3522,25.2632,10.3604,25.2632,3909.7876,156.3915,25.7972,25.7961,14.9604,25.7949,14.9920,25.7936,15.0230,25.7936,1132.0999,22.6420,21.2930,21.2943,-0.0570,21.2955,-0.0456,21.2967,-0.0343,21.2967,3909.7876,156.3915,19.7409,19.7427,-4.2494,19.7446,-4.2374,19.7464,-4.2254,19.7464,3909.7876,156.3915,18.6836,18.6916,-10.4502,18.6995,-10.3908,18.7073,-10.3321,18.7073,1132.0999,22.6420,9.9595,396.3737,6.6396,0.0000,327.0760,723.4497,-215562.9000,-272601.7727,-273476.0154
6141.0000,18.4785,30.7007,0.0000,180010.1000,-180010.1000,4.6671,0.0000,0.0000,0.0000,40002.2444,4.5000,1.0000,40002.2444,0.0000,0.0000,220012.3444,0.0000,-220012.3444,24.7362,17.4389,9765.6000,0.0000,9765.6000,0.2532,2639.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2639.3514,0.0000,0.0000,0.0000,7126.2486,7126.2486,24.5251,36.5660,0.0000,17090.2000,-17090.2000,0.4431,0.0000,0.0000,0.0000,3487.7959,4.9000,1.0000,3487.7959,0.0000,0.0000,20577.9959,0.0000,-20577.9959,25.1104,17.8131,431.1000,0.0000,431.1000,0.0112,116.5135,3.7000,1.0000,0.0000,0.0000,0.0000,116.5135,0.0000,0.0000,0.0000,314.5865,314.5865,25.0954,37.1362,0.0000,20463.7000,-20463.7000,0.5306,0.0000,0.0000,0.0000,4176.2653,4.9000,1.0000,4176.2653,0.0000,0.0000,24639.9653,0.0000,-24639.9653,25.7962,18.4989,6627.4000,0.0000,6627.4000,0.1718,1791.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1791.1892,0.0000,0.0000,0.0000,4836.2108,4836.2108,25.6419,20.9058,23.2738,-11.1009,-166513.8559,9.1154,950.1722,9.5017,9.1154,0.0000,27.5357,20.9101,19.4567,20.1834,-6.3874,-51098.9903,9.1154,1989.3416,19.8934,9.1154,0.0000,96.8225,19.4628,18.4547,18.9587,-5.0637,-35445.5533,9.1154,2378.9144,23.7891,9.1154,0.0000,126.4096,24.5335,24.5307,11.6615,24.5279,11.6465,24.5251,11.6315,24.5251,3342.5322,133.7013,25.1015,25.0994,10.0979,25.0974,10.0916,25.0954,10.0854,25.0954,3342.5322,133.7013,25.6586,25.6530,14.7076,25.6474,14.6768,25.6419,14.6467,25.6419,968.8548,19.3771,20.9058,20.9072,-2.6682,20.9087,-2.6575,20.9101,-2.6469,20.9101,3342.5322,133.7013,19.4567,19.4587,-6.0882,19.4608,-6.0771,19.4628,-6.0660,19.4628,3342.5322,133.7013,18.4547,18.4626,-12.2077,18.4705,-12.1586,18.4785,-12.1095,18.4785,968.8548,19.3771,9.1154,310.2123,6.0769,0.0000,250.7679,560.9801,-200739.9000,-252953.2597,-253058.3995
6142.0000,18.2639,30.4862,0.0000,152584.1000,-152584.1000,3.9560,0.0000,0.0000,0.0000,33907.5778,4.5000,1.0000,33907.5778,0.0000,0.0000,186491.6778,0.0000,-186491.6778,24.5170,17.2197,9500.1000,0.0000,9500.1000,0.2463,2567.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2567.5946,0.0000,0.0000,0.0000,6932.5054,6932.5054,24.2785,36.3193,0.0000,12645.9000,-12645.9000,0.3279,0.0000,0.0000,0.0000,2580.7959,4.9000,1.0000,2580.7959,0.0000,0.0000,15226.6959,0.0000,-15226.6959,24.7890,17.4917,345.1000,0.0000,345.1000,0.0089,93.2703,3.7000,1.0000,0.0000,0.0000,0.0000,93.2703,0.0000,0.0000,0.0000,251.8297,251.8297,24.7764,36.8172,0.0000,17962.7000,-17962.7000,0.4657,0.0000,0.0000,0.0000,3665.8571,4.9000,1.0000,3665.8571,0.0000,0.0000,21628.5571,0.0000,-21628.5571,25.5016,18.2043,5788.2000,0.0000,5788.2000,0.1501,1564.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1564.3784,0.0000,0.0000,0.0000,4223.8216,4223.8216,25.3496,20.5313,22.9405,-9.5800,-143700.5709,7.7324,815.4343,8.1543,7.7324,0.0000,16.8078,20.5385,19.1796,19.8590,-5.0657,-40525.7435,7.7324,1707.7335,17.0773,7.7324,0.0000,59.1003,19.1883,18.2334,18.7109,-4.0684,-28478.5519,7.7324,2036.8002,20.3680,7.7324,0.0000,77.1603,24.2846,24.2826,9.4904,24.2805,9.4846,24.2785,9.4788,24.2785,2499.3559,99.9742,24.7806,24.7792,7.8450,24.7778,7.8458,24.7764,7.8465,24.7764,2499.3559,99.9742,25.3600,25.3566,12.0767,25.3531,12.0765,25.3496,12.0760,25.3496,725.8915,14.5178,20.5313,20.5337,-5.1823,20.5361,-5.1643,20.5385,-5.1463,20.5385,2499.3559,99.9742,19.1796,19.1825,-7.9188,19.1854,-7.9008,19.1883,-7.8829,19.1883,2499.3559,99.9742,18.2334,18.2437,-13.9230,18.2538,-13.8520,18.2639,-13.7814,18.2639,725.8915,14.5178,7.7324,196.8440,5.1549,0.0000,153.0684,349.9124,-167559.3000,-211938.7741,-212704.8664
6143.0000,18.0924,30.3146,0.0000,138765.4000,-138765.4000,3.5978,0.0000,0.0000,0.0000,30836.7556,4.5000,1.0000,30836.7556,0.0000,0.0000,169602.1556,0.0000,-169602.1556,24.5097,17.2124,9520.2000,0.0000,9520.2000,0.2468,2573.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2573.0270,0.0000,0.0000,0.0000,6947.1730,6947.1730,24.2381,36.2789,0.0000,9015.3000,-9015.3000,0.2337,0.0000,0.0000,0.0000,1839.8571,4.9000,1.0000,1839.8571,0.0000,0.0000,10855.1571,0.0000,-10855.1571,24.6488,17.3515,343.9000,0.0000,343.9000,0.0089,92.9459,3.7000,1.0000,0.0000,0.0000,0.0000,92.9459,0.0000,0.0000,0.0000,250.9541,250.9541,24.6334,36.6743,0.0000,15276.7000,-15276.7000,0.3961,0.0000,0.0000,0.0000,3117.6939,4.9000,1.0000,3117.6939,0.0000,0.0000,18394.3939,0.0000,-18394.3939,25.3294,18.0321,3270.4000,0.0000,3270.4000,0.0848,883.8919,3.7000,1.0000,0.0000,0.0000,0.0000,883.8919,0.0000,0.0000,0.0000,2386.5081,2386.5081,25.2217,20.1784,22.7001,-8.8858,-133287.2639,6.8522,728.7197,7.2872,6.8522,0.0000,11.6963,20.1884,18.9631,19.5758,-4.0478,-32382.7032,6.8522,1529.2297,15.2923,6.8522,0.0000,41.1270,18.9736,18.0574,18.5155,-3.4590,-24212.6859,6.8522,1818.2349,18.1823,6.8522,0.0000,53.6947,24.2469,24.2439,9.6615,24.2410,9.6463,24.2381,9.6312,24.2381,2019.8298,80.7932,24.6393,24.6373,7.4695,24.6354,7.4638,24.6334,7.4582,24.6334,2019.8298,80.7932,25.2391,25.2333,11.7351,25.2275,11.7030,25.2217,11.6715,25.2217,587.5022,11.7500,20.1784,20.1818,-7.4477,20.1851,-7.4227,20.1884,-7.3977,20.1884,2019.8298,80.7932,18.9631,18.9666,-9.1373,18.9701,-9.1158,18.9736,-9.0944,18.9736,2019.8298,80.7932,18.0574,18.0692,-15.0880,18.0808,-15.0070,18.0924,-14.9265,18.0924,587.5022,11.7500,6.8522,141.0108,4.5681,0.0000,106.5180,247.5288,-149922.9000,-189267.0714,-189882.6529
6144.0000,17.9524,30.1746,0.0000,121074.8000,-121074.8000,3.1391,0.0000,0.0000,0.0000,26905.5111,4.5000,1.0000,26905.5111,0.0000,0.0000,147980.3111,0.0000,-147980.3111,24.1808,16.8835,9518.8000,0.0000,9518.8000,0.2468,2572.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2572.6486,0.0000,0.0000,0.0000,6946.1514,6946.1514,23.8849,35.9257,0.0000,13192.3000,-13192.3000,0.3420,0.0000,0.0000,0.0000,2692.3061,4.9000,1.0000,2692.3061,0.0000,0.0000,15884.6061,0.0000,-15884.6061,24.5535,17.2562,338.1000,0.0000,338.1000,0.0088,91.3784,3.7000,1.0000,0.0000,0.0000,0.0000,91.3784,0.0000,0.0000,0.0000,246.7216,246.7216,24.5363,36.5771,0.0000,13201.5000,-13201.5000,0.3423,0.0000,0.0000,0.0000,2694.1837,4.9000,1.0000,2694.1837,0.0000,0.0000,15895.6837,0.0000,-15895.6837,25.2054,17.9081,1067.3000,0.0000,1067.3000,0.0277,288.4595,3.7000,1.0000,0.0000,0.0000,0.0000,288.4595,0.0000,0.0000,0.0000,778.8405,778.8405,25.1507,19.8659,22.5083,-8.3708,-125562.2157,6.1599,659.5368,6.5954,6.1599,0.0000,8.4976,19.8786,18.7851,19.3318,-3.2475,-25979.9152,6.1599,1387.2345,13.8723,6.1599,0.0000,29.8797,18.7973,17.9130,18.3551,-3.0012,-21008.4446,6.1599,1644.4664,16.4447,6.1599,0.0000,39.0103,23.8884,23.8873,6.4653,23.8861,6.4689,23.8849,6.4725,23.8849,1674.7431,66.9897,24.5431,24.5408,7.3224,24.5386,7.3141,24.5363,7.3058,24.5363,1674.7431,66.9897,25.1726,25.1653,11.8005,25.1580,11.7540,25.1507,11.7080,25.1507,487.7878,9.7558,19.8659,19.8701,-9.2918,19.8743,-9.2609,19.8786,-9.2301,19.8786,1674.7431,66.9897,18.7851,18.7891,-10.0367,18.7932,-10.0117,18.7973,-9.9867,18.7973,1674.7431,66.9897,17.9130,17.9262,-15.9291,17.9393,-15.8381,17.9524,-15.7477,17.9524,487.7878,9.7558,6.1599,105.1365,4.1066,0.0000,77.3876,182.5241,-136544.4000,-171788.8874,-172550.5755
6145.0000,17.8465,30.0687,0.0000,117453.1000,-117453.1000,3.0452,0.0000,0.0000,0.0000,26100.6889,4.5000,1.0000,26100.6889,0.0000,0.0000,143553.7889,0.0000,-143553.7889,24.2356,16.9383,9518.3000,0.0000,9518.3000,0.2468,2572.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2572.5135,0.0000,0.0000,0.0000,6945.7865,6945.7865,23.9177,35.9585,0.0000,9614.9000,-9614.9000,0.2493,0.0000,0.0000,0.0000,1962.2245,4.9000,1.0000,1962.2245,0.0000,0.0000,11577.1245,0.0000,-11577.1245,24.4329,17.1356,348.9000,0.0000,348.9000,0.0090,94.2973,3.7000,1.0000,0.0000,0.0000,0.0000,94.2973,0.0000,0.0000,0.0000,254.6027,254.6027,24.4153,36.4561,0.0000,12207.4000,-12207.4000,0.3165,0.0000,0.0000,0.0000,2491.3061,4.9000,1.0000,2491.3061,0.0000,0.0000,14698.7061,0.0000,-14698.7061,25.0695,17.7722,648.4000,0.0000,648.4000,0.0168,175.2432,3.7000,1.0000,0.0000,0.0000,0.0000,175.2432,0.0000,0.0000,0.0000,473.1568,473.1568,25.0295,19.6780,22.3538,-8.0160,-120239.8178,5.8254,627.1290,6.2713,5.8254,0.0000,7.1870,19.6909,18.6373,19.1641,-2.9592,-23673.9795,5.8254,1320.1080,13.2011,5.8254,0.0000,25.2713,18.6506,17.8055,18.2280,-2.7127,-18989.1195,5.8254,1562.6487,15.6265,5.8254,0.0000,32.9937,23.9265,23.9235,7.6032,23.9206,7.5871,23.9177,7.5710,23.9177,1518.2575,60.7303,24.4216,24.4195,6.7725,24.4174,6.7663,24.4153,6.7601,24.4153,1518.2575,60.7303,25.0484,25.0421,10.9798,25.0358,10.9496,25.0295,10.9195,25.0295,442.5293,8.8506,19.6780,19.6823,-9.9303,19.6866,-9.9018,19.6909,-9.8734,19.6909,1518.2575,60.7303,18.6373,18.6417,-10.7068,18.6462,-10.6802,18.6506,-10.6536,18.6506,1518.2575,60.7303,17.8055,17.8192,-16.4012,17.8329,-16.3109,17.8465,-16.2210,17.8465,442.5293,8.8506,5.8254,90.1497,3.8836,0.0000,65.4519,155.6016,-128759.8000,-162156.0736,-162902.9168
6146.0000,17.7507,29.9729,0.0000,108242.1000,-108242.1000,2.8064,0.0000,0.0000,0.0000,24053.8000,4.5000,1.0000,24053.8000,0.0000,0.0000,132295.9000,0.0000,-132295.9000,24.0959,16.7986,9554.6000,0.0000,9554.6000,0.2477,2582.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2582.3243,0.0000,0.0000,0.0000,6972.2757,6972.2757,23.7556,35.7965,0.0000,8829.9000,-8829.9000,0.2289,0.0000,0.0000,0.0000,1802.0204,4.9000,1.0000,1802.0204,0.0000,0.0000,10631.9204,0.0000,-10631.9204,24.2656,16.9683,340.9000,0.0000,340.9000,0.0088,92.1351,3.7000,1.0000,0.0000,0.0000,0.0000,92.1351,0.0000,0.0000,0.0000,248.7649,248.7649,24.2486,36.2894,0.0000,11697.2000,-11697.2000,0.3033,0.0000,0.0000,0.0000,2387.1837,4.9000,1.0000,2387.1837,0.0000,0.0000,14084.3837,0.0000,-14084.3837,24.9241,17.6268,333.2000,0.0000,333.2000,0.0086,90.0541,3.7000,1.0000,0.0000,0.0000,0.0000,90.0541,0.0000,0.0000,0.0000,243.1459,243.1459,24.8949,19.4958,22.1954,-7.5046,-112569.3287,5.4057,585.2107,5.8521,5.4057,0.0000,5.7427,19.5105,18.5139,19.0122,-2.5975,-20780.1355,5.4057,1231.9470,12.3195,5.4057,0.0000,20.1927,18.5286,17.7058,18.1172,-2.4508,-17155.7559,5.4057,1456.1532,14.5615,5.4057,0.0000,26.3632,23.7615,23.7595,6.3262,23.7576,6.3217,23.7556,6.3172,23.7556,1331.5340,53.2614,24.2536,24.2520,5.7312,24.2503,5.7291,24.2486,5.7270,24.2486,1331.5340,53.2614,24.9124,24.9066,10.0303,24.9007,10.0060,24.8949,9.9817,24.8949,388.4862,7.7697,19.4958,19.5007,-10.6962,19.5057,-10.6635,19.5105,-10.6310,19.5105,1331.5340,53.2614,18.5139,18.5188,-11.2047,18.5237,-11.1755,18.5286,-11.1464,18.5286,1331.5340,53.2614,17.7058,17.7208,-16.8702,17.7358,-16.7700,17.7507,-16.6705,17.7507,388.4862,7.7697,5.4057,73.3803,3.6038,0.0000,52.2986,125.6789,-118540.5000,-149548.0176,-150505.2202
6147.0000,17.6785,29.9007,0.0000,100414.6000,-100414.6000,2.6034,0.0000,0.0000,0.0000,22314.3556,4.5000,1.0000,22314.3556,0.0000,0.0000,122728.9556,0.0000,-122728.9556,23.6879,16.3906,9526.0000,0.0000,9526.0000,0.2470,2574.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2574.5946,0.0000,0.0000,0.0000,6951.4054,6951.4054,23.3486,35.3894,0.0000,13944.3000,-13944.3000,0.3615,0.0000,0.0000,0.0000,2845.7755,4.9000,1.0000,2845.7755,0.0000,0.0000,16790.0755,0.0000,-16790.0755,24.1707,16.8734,340.7000,0.0000,340.7000,0.0088,92.0811,3.7000,1.0000,0.0000,0.0000,0.0000,92.0811,0.0000,0.0000,0.0000,248.6189,248.6189,24.1529,36.1937,0.0000,11592.7000,-11592.7000,0.3006,0.0000,0.0000,0.0000,2365.8571,4.9000,1.0000,2365.8571,0.0000,0.0000,13958.5571,0.0000,-13958.5571,24.8364,17.5391,333.2000,0.0000,333.2000,0.0086,90.0541,3.7000,1.0000,0.0000,0.0000,0.0000,90.0541,0.0000,0.0000,0.0000,243.1459,243.1459,24.8052,19.3758,22.0905,-7.3922,-110882.7954,5.2950,575.3606,5.7536,5.2950,0.0000,5.3971,19.3905,18.4162,18.9033,-2.4872,-19897.7659,5.2950,1211.6389,12.1164,5.2950,0.0000,18.9774,18.4313,17.6333,18.0323,-2.3281,-16296.8589,5.2950,1430.9306,14.3093,5.2950,0.0000,24.7765,23.3475,23.3479,2.7440,23.3483,2.7616,23.3486,2.7791,23.3486,1284.0936,51.3637,24.1586,24.1567,5.4597,24.1548,5.4551,24.1529,5.4506,24.1529,1284.0936,51.3637,24.8245,24.8180,9.6802,24.8116,9.6480,24.8052,9.6162,24.8052,374.7481,7.4950,19.3758,19.3807,-10.9327,19.3856,-10.9027,19.3905,-10.8727,19.3905,1284.0936,51.3637,18.4162,18.4213,-11.5167,18.4263,-11.4881,18.4313,-11.4597,18.4313,1284.0936,51.3637,17.6333,17.6485,-17.0750,17.6635,-16.9807,17.6785,-16.8867,17.6785,374.7481,7.4950,5.2950,69.3206,3.5300,0.0000,49.1510,118.4716,-115751.7000,-146034.4179,-147077.4201
6148.0000,17.6664,29.8887,0.0000,126002.6000,-126002.6000,3.2669,0.0000,0.0000,0.0000,28000.5778,4.5000,1.0000,28000.5778,0.0000,0.0000,154003.1778,0.0000,-154003.1778,24.0161,16.7188,9525.3000,0.0000,9525.3000,0.2470,2574.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2574.4054,0.0000,0.0000,0.0000,6950.8946,6950.8946,23.7184,35.7592,0.0000,13484.6000,-13484.6000,0.3496,0.0000,0.0000,0.0000,2751.9592,4.9000,1.0000,2751.9592,0.0000,0.0000,16236.5592,0.0000,-16236.5592,24.3878,17.0905,347.9000,0.0000,347.9000,0.0090,94.0270,3.7000,1.0000,0.0000,0.0000,0.0000,94.0270,0.0000,0.0000,0.0000,253.8730,253.8730,24.3669,36.4078,0.0000,11683.4000,-11683.4000,0.3029,0.0000,0.0000,0.0000,2384.3673,4.9000,1.0000,2384.3673,0.0000,0.0000,14067.7673,0.0000,-14067.7673,24.9470,17.6497,648.8000,0.0000,648.8000,0.0168,175.3514,3.7000,1.0000,0.0000,0.0000,0.0000,175.3514,0.0000,0.0000,0.0000,473.4486,473.4486,24.8997,19.4810,22.1904,-8.7616,-131424.1643,6.2883,680.8804,6.8088,6.2883,0.0000,9.0398,19.4895,18.3817,18.9356,-3.3585,-26867.6187,6.2883,1437.2005,14.3720,6.2883,0.0000,31.7863,18.3936,17.6322,18.0129,-2.6383,-18467.9811,6.2883,1700.6163,17.0062,6.2883,0.0000,41.4996,23.7295,23.7258,7.4580,23.7221,7.4312,23.7184,7.4047,23.7184,1736.5626,69.4625,24.3774,24.3739,8.1933,24.3704,8.1729,24.3669,8.1526,24.3669,1736.5626,69.4625,24.9274,24.9181,11.5378,24.9089,11.4725,24.8997,11.4080,24.8997,505.6596,10.1132,19.4810,19.4838,-9.0910,19.4867,-9.0830,19.4895,-9.0749,19.4895,1736.5626,69.4625,18.3817,18.3857,-11.2812,18.3897,-11.2647,18.3936,-11.2482,18.3936,1736.5626,69.4625,17.6322,17.6436,-16.5248,17.6550,-16.4792,17.6664,-16.4327,17.6664,505.6596,10.1132,6.2883,111.2826,4.1922,0.0000,82.3257,193.6084,-140648.6000,-176629.2881,-176759.7640
6149.0000,17.6496,29.8718,0.0000,137318.4000,-137318.4000,3.5602,0.0000,0.0000,0.0000,30515.2000,4.5000,1.0000,30515.2000,0.0000,0.0000,167833.6000,0.0000,-167833.6000,24.1743,16.8770,9554.4000,0.0000,9554.4000,0.2477,2582.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2582.2703,0.0000,0.0000,0.0000,6972.1297,6972.1297,23.8929,35.9337,0.0000,8334.0000,-8334.0000,0.2161,0.0000,0.0000,0.0000,1700.8163,4.9000,1.0000,1700.8163,0.0000,0.0000,10034.8163,0.0000,-10034.8163,24.2830,16.9857,422.6000,0.0000,422.6000,0.0110,114.2162,3.7000,1.0000,0.0000,0.0000,0.0000,114.2162,0.0000,0.0000,0.0000,308.3838,308.3838,24.2649,36.3057,0.0000,12787.7000,-12787.7000,0.3315,0.0000,0.0000,0.0000,2609.7347,4.9000,1.0000,2609.7347,0.0000,0.0000,15397.4347,0.0000,-15397.4347,24.8635,17.5662,3068.4000,0.0000,3068.4000,0.0796,829.2973,3.7000,1.0000,0.0000,0.0000,0.0000,829.2973,0.0000,0.0000,0.0000,2239.1027,2239.1027,24.7627,19.6203,22.1915,-8.8185,-132277.7662,6.6691,722.0895,7.2209,6.6691,0.0000,10.7838,19.6262,18.3632,18.9947,-4.0611,-32488.6742,6.6691,1520.8812,15.2088,6.6691,0.0000,37.9186,18.3740,17.6173,17.9957,-2.7807,-19464.7002,6.6691,1804.7948,18.0479,6.6691,0.0000,49.5058,23.9032,23.8998,9.1020,23.8963,9.0825,23.8929,9.0629,23.8929,1925.8155,77.0326,24.2710,24.2690,7.1884,24.2669,7.1849,24.2649,7.1813,24.2649,1925.8155,77.0326,24.7765,24.7719,9.9565,24.7673,9.9545,24.7627,9.9516,24.7627,560.3477,11.2070,19.6203,19.6223,-7.3308,19.6242,-7.3288,19.6262,-7.3267,19.6262,1925.8155,77.0326,18.3632,18.3668,-11.0193,18.3704,-11.0057,18.3740,-10.9921,18.3740,1925.8155,77.0326,17.6173,17.6281,-16.3039,17.6388,-16.2619,17.6496,-16.2197,17.6496,560.3477,11.2070,6.6691,130.8650,4.4461,0.0000,98.2081,229.0731,-145394.7000,-183746.2348,-184231.1405
6150.0000,17.8077,30.0299,0.0000,223917.5000,-223917.5000,5.8055,0.0000,0.0000,0.0000,49759.4444,4.5000,1.0000,49759.4444,0.0000,0.0000,273676.9444,0.0000,-273676.9444,24.8310,17.5337,9520.9000,0.0000,9520.9000,0.2468,2573.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2573.2162,0.0000,0.0000,0.0000,6947.6838,6947.6838,24.6380,36.6788,0.0000,1149.4000,-1149.4000,0.0298,0.0000,0.0000,0.0000,234.5714,4.9000,1.0000,234.5714,0.0000,0.0000,1383.9714,0.0000,-1383.9714,24.6735,17.3762,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0000,0.0000,0.0000,297.8757,297.8757,24.6563,36.6972,0.0000,14665.8000,-14665.8000,0.3802,0.0000,0.0000,0.0000,2993.0204,4.9000,1.0000,2993.0204,0.0000,0.0000,17658.8204,0.0000,-17658.8204,25.1095,17.8122,10116.9000,0.0000,10116.9000,0.2623,2734.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2734.2973,0.0000,0.0000,0.0000,7382.6027,7382.6027,24.9008,20.2659,22.5834,-12.0405,-180608.0857,10.1029,1078.8460,10.7885,10.1029,0.0000,37.4887,20.2628,18.6605,19.4617,-7.8045,-62436.3493,10.1029,2264.2556,22.6426,10.1029,0.0000,131.8197,18.6638,17.7941,18.2290,-4.8413,-33889.3087,10.1029,2709.9664,27.0997,10.1029,0.0000,172.1013,24.6527,24.6478,16.2991,24.6429,16.2666,24.6380,16.2342,24.6380,4010.0771,160.4031,24.6659,24.6627,11.3803,24.6595,11.3642,24.6563,11.3481,24.6563,4010.0771,160.4031,24.9201,24.9136,12.1898,24.9072,12.1589,24.9008,12.1284,24.9008,1160.9463,23.2189,20.2659,20.2649,-0.8402,20.2638,-0.8660,20.2628,-0.8916,20.2628,4010.0771,160.4031,18.6605,18.6616,-7.7388,18.6627,-7.7496,18.6638,-7.7603,18.6638,4010.0771,160.4031,17.7941,17.7986,-13.8729,17.8031,-13.9041,17.8077,-13.9341,17.8077,1160.9463,23.2189,10.1029,412.3813,6.7352,0.0000,341.4097,753.7910,-219686.7000,-278091.5741,-276933.7436
6151.0000,18.0528,30.2750,0.0000,275002.7000,-275002.7000,7.1300,0.0000,0.0000,0.0000,61111.7111,4.5000,1.0000,61111.7111,0.0000,0.0000,336114.4111,0.0000,-336114.4111,25.0034,17.7061,16148.9000,0.0000,16148.9000,0.4187,4364.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4364.5676,0.0000,0.0000,0.0000,11784.3324,11784.3324,24.7509,36.7917,0.0000,3840.2000,-3840.2000,0.0996,0.0000,0.0000,0.0000,783.7143,4.9000,1.0000,783.7143,0.0000,0.0000,4623.9143,0.0000,-4623.9143,24.8465,17.5492,743.4000,0.0000,743.4000,0.0193,200.9189,3.7000,1.0000,0.0000,0.0000,0.0000,200.9189,0.0000,0.0000,0.0000,542.4811,542.4811,24.8279,36.8688,0.0000,15899.5000,-15899.5000,0.4122,0.0000,0.0000,0.0000,3244.7959,4.9000,1.0000,3244.7959,0.0000,0.0000,19144.2959,0.0000,-19144.2959,25.2238,17.9265,10748.1000,0.0000,10748.1000,0.2787,2904.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2904.8919,0.0000,0.0000,0.0000,7843.2081,7843.2081,25.0443,20.7709,22.9076,-13.7768,-206652.6423,12.5376,1323.6940,13.2369,12.5376,0.0000,71.6482,20.7668,19.0552,19.9110,-10.3464,-82771.4574,12.5376,2763.6810,27.6368,12.5376,0.0000,251.9332,19.0555,18.0466,18.5510,-6.9698,-48788.7846,12.5376,3354.0730,33.5407,12.5376,0.0000,328.9191,24.7597,24.7567,16.1284,24.7538,16.1186,24.7509,16.1087,24.7509,5882.3900,235.2956,24.8353,24.8328,12.6408,24.8304,12.6334,24.8279,12.6261,24.8279,5882.3900,235.2956,25.0616,25.0559,13.9422,25.0501,13.9202,25.0443,13.8981,25.0443,1698.8155,33.9763,20.7709,20.7695,3.3088,20.7682,3.2858,20.7668,3.2628,20.7668,5882.3900,235.2956,19.0552,19.0553,-4.0441,19.0554,-4.0606,19.0555,-4.0771,19.0555,5882.3900,235.2956,18.0466,18.0486,-10.9355,18.0507,-10.9824,18.0528,-11.0287,18.0528,1698.8155,33.9763,12.5376,750.3334,8.3584,0.0000,652.5005,1402.8339,-267102.0000,-339712.5997,-338212.8844
6152.0000,18.3745,30.5967,0.0000,295825.3000,-295825.3000,7.6698,0.0000,0.0000,0.0000,65738.9556,4.5000,1.0000,65738.9556,0.0000,0.0000,361564.2556,0.0000,-361564.2556,24.6441,17.3468,19691.9000,0.0000,19691.9000,0.5105,5322.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5322.1351,0.0000,0.0000,0.0000,14369.7649,14369.7649,24.3912,36.4320,0.0000,42163.8000,-42163.8000,1.0932,0.0000,0.0000,0.0000,8604.8571,4.9000,1.0000,8604.8571,0.0000,0.0000,50768.6571,0.0000,-50768.6571,25.2715,17.9742,1200.9000,0.0000,1200.9000,0.0311,324.5676,3.7000,1.0000,0.0000,0.0000,0.0000,324.5676,0.0000,0.0000,0.0000,876.3324,876.3324,25.2476,37.2884,0.0000,15252.6000,-15252.6000,0.3955,0.0000,0.0000,0.0000,3112.7755,4.9000,1.0000,3112.7755,0.0000,0.0000,18365.3755,0.0000,-18365.3755,25.5661,18.2688,10327.3000,0.0000,10327.3000,0.2678,2791.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2791.1622,0.0000,0.0000,0.0000,7536.1378,7536.1378,25.4132,21.2261,23.3196,-16.0978,-241466.5513,14.9518,1556.0694,15.5607,14.9518,0.0000,121.5205,21.2214,19.4820,20.3517,-12.5386,-100309.1098,14.9518,3365.3476,33.6535,14.9518,0.0000,427.2965,19.4806,18.3736,18.9271,-9.1203,-63842.2787,14.9518,4321.4610,43.2146,14.9518,0.0000,557.8701,24.3949,24.3937,11.7807,24.3924,11.7864,24.3912,11.7920,24.3912,8047.5995,321.9040,25.2563,25.2534,16.3987,25.2505,16.3862,25.2476,16.3737,25.2476,8047.5995,321.9040,25.4354,25.4280,18.2607,25.4205,18.2180,25.4132,18.1755,25.4132,2319.6250,46.3925,21.2261,21.2245,6.6903,21.2230,6.6686,21.2214,6.6468,21.2214,8047.5995,321.9040,19.4820,19.4815,-0.4634,19.4811,-0.4821,19.4806,-0.5007,19.4806,8047.5995,321.9040,18.3736,18.3738,-7.4727,18.3741,-7.5294,18.3745,-7.5857,18.3745,2319.6250,46.3925,14.9518,1223.7132,9.9679,0.0000,1106.6871,2330.4003,-322021.6000,-407916.0531,-405617.9398
6153.0000,18.6168,30.8390,0.0000,306792.8000,-306792.8000,7.9542,0.0000,0.0000,0.0000,68176.1778,4.5000,1.0000,68176.1778,0.0000,0.0000,374968.9778,0.0000,-374968.9778,24.7244,17.4271,22375.0000,0.0000,22375.0000,0.5801,6047.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6047.2973,0.0000,0.0000,0.0000,16327.7027,16327.7027,24.4531,36.4940,0.0000,54966.7000,-54966.7000,1.4251,0.0000,0.0000,0.0000,11217.6939,4.9000,1.0000,11217.6939,0.0000,0.0000,66184.3939,0.0000,-66184.3939,25.5312,18.2339,1295.1000,0.0000,1295.1000,0.0336,350.0270,3.7000,1.0000,0.0000,0.0000,0.0000,350.0270,0.0000,0.0000,0.0000,945.0730,945.0730,25.5075,37.5483,0.0000,14793.3000,-14793.3000,0.3835,0.0000,0.0000,0.0000,3019.0408,4.9000,1.0000,3019.0408,0.0000,0.0000,17812.3408,0.0000,-17812.3408,25.7976,18.5003,9064.9000,0.0000,9064.9000,0.2350,2449.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2449.9730,0.0000,0.0000,0.0000,6614.9270,6614.9270,25.6690,21.5165,23.5927,-16.9957,-254935.7221,15.9173,1640.9363,16.4094,15.9173,0.0000,146.6143,21.5121,19.7684,20.6402,-13.3815,-107051.9060,15.9173,3747.7290,37.4773,15.9173,0.0000,515.5326,19.7667,18.6163,19.1915,-10.0900,-70629.9461,15.9173,5192.2458,51.9225,15.9173,0.0000,673.0695,24.4585,24.4567,12.5563,24.4549,12.5535,24.4531,12.5507,24.4531,8997.2993,359.8920,25.5158,25.5130,18.1176,25.5102,18.1071,25.5075,18.0965,25.5075,8997.2993,359.8920,25.6899,25.6829,20.5460,25.6759,20.5118,25.6690,20.4777,25.6690,2591.6149,51.8323,21.5165,21.5150,8.3049,21.5135,8.2862,21.5121,8.2675,21.5121,8997.2993,359.8920,19.7684,19.7678,1.4252,19.7673,1.4087,19.7667,1.3923,19.7667,8997.2993,359.8920,18.6163,18.6164,-5.3890,18.6166,-5.4374,18.6168,-5.4855,18.6168,2591.6149,51.8323,15.9173,1456.2715,10.6115,0.0000,1335.2164,2791.4878,-343817.8000,-435078.0098,-432617.5742
