Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6154.0000,18.8345,31.0567,0.0000,317966.5000,-317966.5000,8.2439,0.0000,0.0000,0.0000,70659.2222,4.5000,1.0000,70659.2222,0.0000,0.0000,388625.7222,0.0000,-388625.7222,24.8132,17.5159,26411.3000,0.0000,26411.3000,0.6848,7138.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7138.1892,0.0000,0.0000,0.0000,19273.1108,19273.1108,24.5115,36.5523,0.0000,63717.5000,-63717.5000,1.6520,0.0000,0.0000,0.0000,13003.5714,4.9000,1.0000,13003.5714,0.0000,0.0000,76721.0714,0.0000,-76721.0714,25.6918,18.3945,1327.6000,0.0000,1327.6000,0.0344,358.8108,3.7000,1.0000,0.0000,0.0000,0.0000,358.8108,0.0000,0.0000,0.0000,968.7892,968.7892,25.6691,37.7099,0.0000,15698.5000,-15698.5000,0.4070,0.0000,0.0000,0.0000,3203.7755,4.9000,1.0000,3203.7755,0.0000,0.0000,18902.2755,0.0000,-18902.2755,25.9599,18.6626,8223.3000,0.0000,8223.3000,0.2132,2222.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2222.5135,0.0000,0.0000,0.0000,6000.7865,6000.7865,25.8481,21.7716,23.8098,-17.6653,-264980.1209,16.8529,1724.4129,17.2441,16.8529,0.0000,174.0165,21.7670,20.0172,20.8921,-14.2173,-113738.7227,16.8529,4383.3694,43.8337,16.8529,0.0000,611.8856,20.0152,18.8350,19.4251,-10.9589,-76712.1953,16.8529,6583.5087,65.8351,16.8529,0.0000,798.8660,24.5167,24.5150,13.0234,24.5133,13.0205,24.5115,13.0176,24.5115,9962.4967,398.4999,25.6769,25.6743,18.8815,25.6717,18.8728,25.6691,18.8640,25.6691,9962.4967,398.4999,25.8676,25.8611,21.8182,25.8546,21.7899,25.8481,21.7617,25.8481,2867.8827,57.3577,21.7716,21.7700,9.7005,21.7685,9.6827,21.7670,9.6648,21.7670,9962.4967,398.4999,20.0172,20.0165,2.9661,20.0159,2.9502,20.0152,2.9343,20.0152,9962.4967,398.4999,18.8350,18.8349,-3.6525,18.8347,-3.6986,18.8345,-3.7444,18.8345,2867.8827,57.3577,16.8529,1707.0646,11.2353,0.0000,1584.7681,3291.8327,-361420.3000,-458006.3827,-455431.0388
6155.0000,19.0895,31.3118,0.0000,332625.8000,-332625.8000,8.6239,0.0000,0.0000,0.0000,73916.8444,4.5000,1.0000,73916.8444,0.0000,0.0000,406542.6444,0.0000,-406542.6444,24.8603,17.5630,27748.4000,0.0000,27748.4000,0.7194,7499.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7499.5676,0.0000,0.0000,0.0000,20248.8324,20248.8324,24.5679,36.6087,0.0000,81815.2000,-81815.2000,2.1212,0.0000,0.0000,0.0000,16696.9796,4.9000,1.0000,16696.9796,0.0000,0.0000,98512.1796,0.0000,-98512.1796,25.9663,18.6690,1556.2000,0.0000,1556.2000,0.0403,420.5946,3.7000,1.0000,0.0000,0.0000,0.0000,420.5946,0.0000,0.0000,0.0000,1135.6054,1135.6054,25.9419,37.9827,0.0000,19269.3000,-19269.3000,0.4996,0.0000,0.0000,0.0000,3932.5102,4.9000,1.0000,3932.5102,0.0000,0.0000,23201.8102,0.0000,-23201.8102,26.2712,18.9739,6645.2000,0.0000,6645.2000,0.1723,1796.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1796.0000,0.0000,0.0000,0.0000,4849.2000,4849.2000,26.1799,22.0767,24.1283,-19.2711,-289066.2200,18.2652,1848.5730,18.4857,18.2652,0.0000,221.5343,22.0716,20.3081,21.1898,-15.5302,-124241.5430,18.2652,6084.4422,60.8444,18.2652,0.0000,778.9700,20.3054,19.0921,19.6987,-12.2109,-85476.2778,18.2652,9185.2246,91.8522,18.2652,0.0000,1017.0083,24.5728,24.5712,13.4028,24.5696,13.4003,24.5679,13.3978,24.5679,11502.2972,460.0919,25.9501,25.9474,20.8706,25.9446,20.8602,25.9419,20.8498,25.9419,11502.2972,460.0919,26.2024,26.1949,25.0333,26.1874,24.9925,26.1799,24.9519,26.1799,3308.3232,66.1665,22.0767,22.0750,11.6632,22.0733,11.6448,22.0716,11.6265,22.0716,11502.2972,460.0919,20.3081,20.3072,4.9433,20.3063,4.9266,20.3054,4.9099,20.3054,11502.2972,460.0919,19.0921,19.0912,-1.4840,19.0904,-1.5333,19.0895,-1.5823,19.0895,3308.3232,66.1665,18.2652,2135.7110,12.1768,0.0000,2017.5126,4153.2236,-397760.5000,-502022.9964,-498784.0407
6156.0000,19.2812,31.5034,0.0000,343971.4000,-343971.4000,8.9181,0.0000,0.0000,0.0000,76438.0889,4.5000,1.0000,76438.0889,0.0000,0.0000,420409.4889,0.0000,-420409.4889,25.0705,17.7732,24053.3000,0.0000,24053.3000,0.6236,6500.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6500.8919,0.0000,0.0000,0.0000,17552.4081,17552.4081,24.8226,36.8635,0.0000,86835.4000,-86835.4000,2.2514,0.0000,0.0000,0.0000,17721.5102,4.9000,1.0000,17721.5102,0.0000,0.0000,104556.9102,0.0000,-104556.9102,26.2625,18.9652,1841.9000,0.0000,1841.9000,0.0478,497.8108,3.7000,1.0000,0.0000,0.0000,0.0000,497.8108,0.0000,0.0000,0.0000,1344.0892,1344.0892,26.2352,38.2760,0.0000,21608.9000,-21608.9000,0.5603,0.0000,0.0000,0.0000,4409.9796,4.9000,1.0000,4409.9796,0.0000,0.0000,26018.8796,0.0000,-26018.8796,26.5935,19.2962,5803.6000,0.0000,5803.6000,0.1505,1568.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1568.5405,0.0000,0.0000,0.0000,4235.0595,4235.0595,26.5114,22.3054,24.4084,-20.3619,-305428.3595,18.8274,1887.2989,18.8730,18.8274,0.0000,242.6243,22.3003,20.5212,21.4108,-16.1488,-129190.7013,18.8274,6999.8615,69.9986,18.8274,0.0000,853.1276,20.5185,19.2836,19.9011,-12.8106,-89674.4190,18.8274,10163.7767,101.6378,18.8274,0.0000,1113.8271,24.8288,24.8268,15.7299,24.8247,15.7228,24.8226,15.7157,24.8226,12142.6153,485.7046,26.2440,26.2410,22.9167,26.2381,22.9047,26.2352,22.8928,26.2352,12142.6153,485.7046,26.5352,26.5272,27.9003,26.5193,27.8563,26.5114,27.8124,26.5114,3491.3819,69.8276,22.3054,22.3037,12.8039,22.3020,12.7867,22.3003,12.7695,22.3003,12142.6153,485.7046,20.5212,20.5203,6.0685,20.5194,6.0529,20.5185,6.0374,20.5185,12142.6153,485.7046,19.2836,19.2828,-0.2251,19.2820,-0.2691,19.2812,-0.3128,19.2812,3491.3819,69.8276,18.8274,2323.8435,12.5516,0.0000,2209.5790,4533.4225,-420716.9000,-527853.7219,-524293.4798
6157.0000,19.5255,31.7478,0.0000,354531.6000,-354531.6000,9.1919,0.0000,0.0000,0.0000,78784.8000,4.5000,1.0000,78784.8000,0.0000,0.0000,433316.4000,0.0000,-433316.4000,25.1196,17.8223,27754.3000,0.0000,27754.3000,0.7196,7501.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7501.1622,0.0000,0.0000,0.0000,20253.1378,20253.1378,24.8531,36.8939,0.0000,103938.3000,-103938.3000,2.6948,0.0000,0.0000,0.0000,21211.8980,4.9000,1.0000,21211.8980,0.0000,0.0000,125150.1980,0.0000,-125150.1980,26.4688,19.1715,1761.9000,0.0000,1761.9000,0.0457,476.1892,3.7000,1.0000,0.0000,0.0000,0.0000,476.1892,0.0000,0.0000,0.0000,1285.7108,1285.7108,26.4438,38.4846,0.0000,23240.0000,-23240.0000,0.6025,0.0000,0.0000,0.0000,4742.8571,4.9000,1.0000,4742.8571,0.0000,0.0000,27982.8571,0.0000,-27982.8571,26.8051,19.5078,5172.4000,0.0000,5172.4000,0.1341,1397.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1397.9459,0.0000,0.0000,0.0000,3774.4541,3774.4541,26.7346,22.6056,24.6701,-21.3221,-319832.0420,20.0829,1995.2994,19.9530,20.0829,0.0000,294.4726,22.6000,20.7986,21.6993,-17.4420,-139535.9810,20.0829,8839.7688,88.3977,20.0829,0.0000,1035.4393,20.7953,19.5298,20.1625,-14.0032,-98022.2074,20.0829,11905.3066,119.0531,20.0829,0.0000,1351.8497,24.8582,24.8565,15.4864,24.8548,15.4833,24.8531,15.4803,24.8531,13628.6302,545.1452,26.4522,26.4494,24.0047,26.4466,23.9947,26.4438,23.9846,26.4438,13628.6302,545.1452,26.7563,26.7491,29.2512,26.7418,29.2172,26.7346,29.1833,26.7346,3916.0190,78.3204,22.6056,22.6037,14.7280,22.6019,14.7099,22.6000,14.6918,22.6000,13628.6302,545.1452,20.7986,20.7975,7.8923,20.7964,7.8757,20.7953,7.8592,20.7953,13628.6302,545.1452,19.5298,19.5284,1.7387,19.5269,1.6907,19.5255,1.6430,19.5255,3916.0190,78.3204,20.0829,2781.7954,13.3886,0.0000,2681.7616,5463.5570,-447021.3000,-561136.1524,-557390.2303
6158.0000,19.7767,31.9989,0.0000,369673.8000,-369673.8000,9.5845,0.0000,0.0000,0.0000,82149.7333,4.5000,1.0000,82149.7333,0.0000,0.0000,451823.5333,0.0000,-451823.5333,25.3009,18.0036,26407.5000,0.0000,26407.5000,0.6847,7137.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7137.1622,0.0000,0.0000,0.0000,19270.3378,19270.3378,25.0595,37.1003,0.0000,116569.7000,-116569.7000,3.0223,0.0000,0.0000,0.0000,23789.7347,4.9000,1.0000,23789.7347,0.0000,0.0000,140359.4347,0.0000,-140359.4347,26.7756,19.4783,1187.4000,0.0000,1187.4000,0.0308,320.9189,3.7000,1.0000,0.0000,0.0000,0.0000,320.9189,0.0000,0.0000,0.0000,866.4811,866.4811,26.7561,38.7970,0.0000,26883.8000,-26883.8000,0.6970,0.0000,0.0000,0.0000,5486.4898,4.9000,1.0000,5486.4898,0.0000,0.0000,32370.2898,0.0000,-32370.2898,27.1519,19.8546,4541.2000,0.0000,4541.2000,0.1177,1227.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1227.3514,0.0000,0.0000,0.0000,3313.8486,3313.8486,27.0873,22.9038,24.9955,-22.8116,-342173.3040,21.2055,2102.7018,21.0270,21.2055,0.0000,346.6642,22.8979,21.0785,21.9882,-18.6007,-148805.3731,21.2055,10156.5763,101.5658,21.2055,0.0000,1218.9581,21.0748,19.7820,20.4284,-15.1060,-105741.9245,21.2055,13209.3422,132.0934,21.2055,0.0000,1591.4483,25.0653,25.0634,17.1948,25.0614,17.1888,25.0595,17.1828,25.0595,15022.0523,600.8821,26.7650,26.7620,26.1888,26.7591,26.1771,26.7561,26.1653,26.7561,15022.0523,600.8821,27.1114,27.1034,32.3110,27.0953,32.2673,27.0873,32.2238,27.0873,4313.9713,86.2794,22.9038,22.9018,16.5394,22.8998,16.5214,22.8979,16.5034,22.8979,15022.0523,600.8821,21.0785,21.0773,9.6515,21.0761,9.6348,21.0748,9.6181,21.0748,15022.0523,600.8821,19.7820,19.7802,3.6652,19.7784,3.6169,19.7767,3.5688,19.7767,4313.9713,86.2794,21.2055,3237.2383,14.1370,0.0000,3157.0706,6394.3089,-480991.2000,-601102.5903,-596720.6017
6159.0000,19.9484,32.1706,0.0000,375334.7000,-375334.7000,9.7312,0.0000,0.0000,0.0000,83407.7111,4.5000,1.0000,83407.7111,0.0000,0.0000,458742.4111,0.0000,-458742.4111,25.4858,18.1885,25061.5000,0.0000,25061.5000,0.6498,6773.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6773.3784,0.0000,0.0000,0.0000,18288.1216,18288.1216,25.2589,37.2997,0.0000,117806.1000,-117806.1000,3.0543,0.0000,0.0000,0.0000,24042.0612,4.9000,1.0000,24042.0612,0.0000,0.0000,141848.1612,0.0000,-141848.1612,26.9711,19.6738,1160.0000,0.0000,1160.0000,0.0301,313.5135,3.7000,1.0000,0.0000,0.0000,0.0000,313.5135,0.0000,0.0000,0.0000,846.4865,846.4865,26.9522,38.9931,0.0000,27756.1000,-27756.1000,0.7196,0.0000,0.0000,0.0000,5664.5102,4.9000,1.0000,5664.5102,0.0000,0.0000,33420.6102,0.0000,-33420.6102,27.3557,20.0584,5172.4000,0.0000,5172.4000,0.1341,1397.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1397.9459,0.0000,0.0000,0.0000,3774.4541,3774.4541,27.2876,23.0986,25.1931,-23.1356,-347034.4564,21.4787,2120.7760,21.2078,21.4787,0.0000,360.2412,23.0929,21.2639,22.1784,-18.9403,-151522.0322,21.4787,10439.5366,104.3954,21.4787,0.0000,1266.6982,21.2602,19.9531,20.6067,-15.4691,-108283.9872,21.4787,13498.8868,134.9889,21.4787,0.0000,1653.7769,25.2651,25.2630,18.6181,25.2610,18.6112,25.2589,18.6043,25.2589,15370.4825,614.8193,26.9609,26.9580,27.0614,26.9551,27.0505,26.9522,27.0396,26.9522,15370.4825,614.8193,27.3101,27.3026,33.2372,27.2951,33.2018,27.2876,33.1664,27.2876,4413.4492,88.2690,23.0986,23.0967,17.2812,23.0948,17.2644,23.0929,17.2477,23.0929,15370.4825,614.8193,21.2639,21.2627,10.4188,21.2614,10.4033,21.2602,10.3877,21.2602,15370.4825,614.8193,19.9531,19.9515,4.5374,19.9499,4.4945,19.9484,4.4519,19.9484,4413.4492,88.2690,21.4787,3354.9255,14.3192,0.0000,3280.7164,6635.6418,-489503.0000,-611102.1204,-606840.4759
6160.0000,19.9921,32.2143,0.0000,368998.0000,-368998.0000,9.5670,0.0000,0.0000,0.0000,81999.5556,4.5000,1.0000,81999.5556,0.0000,0.0000,450997.5556,0.0000,-450997.5556,25.6242,18.3269,21368.7000,0.0000,21368.7000,0.5540,5775.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5775.3243,0.0000,0.0000,0.0000,15593.3757,15593.3757,25.4229,37.4637,0.0000,110249.7000,-110249.7000,2.8584,0.0000,0.0000,0.0000,22499.9388,4.9000,1.0000,22499.9388,0.0000,0.0000,132749.6388,0.0000,-132749.6388,27.0807,19.7835,1460.1000,0.0000,1460.1000,0.0379,394.6216,3.7000,1.0000,0.0000,0.0000,0.0000,394.6216,0.0000,0.0000,0.0000,1065.4784,1065.4784,27.0587,39.0995,0.0000,25743.2000,-25743.2000,0.6674,0.0000,0.0000,0.0000,5253.7143,4.9000,1.0000,5253.7143,0.0000,0.0000,30996.9143,0.0000,-30996.9143,27.4458,20.1485,6014.0000,0.0000,6014.0000,0.1559,1625.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1625.4054,0.0000,0.0000,0.0000,4388.5946,4388.5946,27.3694,23.1338,25.2516,-22.6112,-339168.6303,20.7609,2038.3755,20.3838,20.7609,0.0000,325.3179,23.1285,21.3026,22.2155,-18.2766,-146213.0606,20.7609,9710.1265,97.1013,20.7609,0.0000,1143.8990,21.2994,19.9950,20.6472,-14.9208,-104445.6007,20.7609,12690.8364,126.9084,20.7609,0.0000,1493.4526,25.4295,25.4273,19.6020,25.4251,19.5938,25.4229,19.5857,25.4229,14463.0209,578.5208,27.0674,27.0645,27.1504,27.0616,27.1393,27.0587,27.1282,27.0587,14463.0209,578.5208,27.3910,27.3838,32.9163,27.3766,32.8843,27.3694,32.8524,27.3694,4154.3403,83.0868,23.1338,23.1320,16.5711,23.1303,16.5564,23.1285,16.5418,23.1285,14463.0209,578.5208,21.3026,21.3015,9.8444,21.3004,9.8310,21.2994,9.8177,21.2994,14463.0209,578.5208,19.9950,19.9940,3.9584,19.9930,3.9249,19.9921,3.8916,19.9921,4154.3403,83.0868,20.7609,3051.5681,13.8406,0.0000,2962.6696,6014.2377,-476148.1000,-593696.6600,-589827.2916
6161.0000,20.0536,32.2758,0.0000,380147.1000,-380147.1000,9.8560,0.0000,0.0000,0.0000,84477.1333,4.5000,1.0000,84477.1333,0.0000,0.0000,464624.2333,0.0000,-464624.2333,25.8806,18.5833,13982.6000,0.0000,13982.6000,0.3625,3779.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3779.0811,0.0000,0.0000,0.0000,10203.5189,10203.5189,25.7448,37.7856,0.0000,101901.5000,-101901.5000,2.6420,0.0000,0.0000,0.0000,20796.2245,4.9000,1.0000,20796.2245,0.0000,0.0000,122697.7245,0.0000,-122697.7245,27.2836,19.9863,962.1000,0.0000,962.1000,0.0249,260.0270,3.7000,1.0000,0.0000,0.0000,0.0000,260.0270,0.0000,0.0000,0.0000,702.0730,702.0730,27.2653,39.3061,0.0000,26678.8000,-26678.8000,0.6917,0.0000,0.0000,0.0000,5444.6531,4.9000,1.0000,5444.6531,0.0000,0.0000,32123.4531,0.0000,-32123.4531,27.6681,20.3708,7907.6000,0.0000,7907.6000,0.2050,2137.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2137.1892,0.0000,0.0000,0.0000,5770.4108,5770.4108,27.5717,23.2179,25.3948,-23.1440,-347159.9759,20.6733,2020.1504,20.2015,20.6733,0.0000,321.2145,23.2124,21.3719,22.2922,-18.3444,-146755.4354,20.6733,9624.8463,96.2485,20.6733,0.0000,1129.4705,21.3686,20.0568,20.7127,-14.9431,-104601.3983,20.6733,12587.6876,125.8769,20.6733,0.0000,1474.6150,25.7526,25.7500,22.1497,25.7474,22.1377,25.7448,22.1257,25.7448,14353.9010,574.1560,27.2747,27.2716,28.4072,27.2684,28.3939,27.2653,28.3806,27.2653,14353.9010,574.1560,27.5958,27.5877,34.3798,27.5797,34.3371,27.5717,34.2945,27.5717,4123.1774,82.4635,23.2179,23.2160,16.6454,23.2142,16.6303,23.2124,16.6153,23.2124,14353.9010,574.1560,21.3719,21.3708,9.8430,21.3697,9.8296,21.3686,9.8163,21.3686,14353.9010,574.1560,20.0568,20.0557,3.9111,20.0547,3.8773,20.0536,3.8437,20.0536,4123.1774,82.4635,20.6733,3015.7839,13.7822,0.0000,2925.3001,5941.0839,-485875.1000,-602769.4082,-598516.8097
6162.0000,19.5994,31.8216,0.0000,283709.0000,-283709.0000,7.3557,0.0000,0.0000,0.0000,63046.4444,4.5000,1.0000,63046.4444,0.0000,0.0000,346755.4444,0.0000,-346755.4444,25.4038,18.1065,11508.6000,0.0000,11508.6000,0.2984,3110.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3110.4324,0.0000,0.0000,0.0000,8398.1676,8398.1676,25.2582,37.2990,0.0000,65905.1000,-65905.1000,1.7087,0.0000,0.0000,0.0000,13450.0204,4.9000,1.0000,13450.0204,0.0000,0.0000,79355.1204,0.0000,-79355.1204,26.5866,19.2893,806.1000,0.0000,806.1000,0.0209,217.8649,3.7000,1.0000,0.0000,0.0000,0.0000,217.8649,0.0000,0.0000,0.0000,588.2351,588.2351,26.5707,38.6115,0.0000,27059.8000,-27059.8000,0.7016,0.0000,0.0000,0.0000,5522.4082,4.9000,1.0000,5522.4082,0.0000,0.0000,32582.2082,0.0000,-32582.2082,27.1161,19.8188,9275.3000,0.0000,9275.3000,0.2405,2506.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2506.8378,0.0000,0.0000,0.0000,6768.4622,6768.4622,26.9907,22.5705,24.7806,-17.6043,-264063.9042,15.4886,1533.0823,15.3308,15.4886,0.0000,135.0837,22.5689,20.8155,21.6922,-13.0936,-104748.5269,15.4886,3558.5838,35.5858,15.4886,0.0000,474.9879,20.8160,19.5897,20.2028,-10.4653,-73257.1496,15.4886,4996.8270,49.9683,15.4886,0.0000,620.1351,25.2632,25.2616,16.3994,25.2599,16.3974,25.2582,16.3954,25.2582,8569.7472,342.7899,26.5767,26.5747,20.6347,26.5727,20.6332,26.5707,20.6317,26.5707,8569.7472,342.7899,27.0028,26.9988,26.1328,26.9948,26.1403,26.9907,26.1475,26.9907,2469.1864,49.3837,22.5705,22.5699,9.5590,22.5694,9.5570,22.5689,9.5550,22.5689,8569.7472,342.7899,20.8155,20.8156,3.7379,20.8158,3.7373,20.8160,3.7367,20.8160,8569.7472,342.7899,19.5897,19.5929,-2.3924,19.5962,-2.3729,19.5994,-2.3538,19.5994,2469.1864,49.3837,15.4886,1349.7890,10.3257,0.0000,1230.2067,2579.9957,-355083.9000,-442937.9082,-442069.5807
6163.0000,19.3390,31.5613,0.0000,267967.8000,-267967.8000,6.9476,0.0000,0.0000,0.0000,59548.4000,4.5000,1.0000,59548.4000,0.0000,0.0000,327516.2000,0.0000,-327516.2000,25.3513,18.0540,11537.4000,0.0000,11537.4000,0.2991,3118.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3118.2162,0.0000,0.0000,0.0000,8419.1838,8419.1838,25.1897,37.2305,0.0000,49014.4000,-49014.4000,1.2708,0.0000,0.0000,0.0000,10002.9388,4.9000,1.0000,10002.9388,0.0000,0.0000,59017.3388,0.0000,-59017.3388,26.2731,18.9758,637.9000,0.0000,637.9000,0.0165,172.4054,3.7000,1.0000,0.0000,0.0000,0.0000,172.4054,0.0000,0.0000,0.0000,465.4946,465.4946,26.2575,38.2983,0.0000,25154.5000,-25154.5000,0.6522,0.0000,0.0000,0.0000,5133.5714,4.9000,1.0000,5133.5714,0.0000,0.0000,30288.0714,0.0000,-30288.0714,26.8135,19.5162,8854.5000,0.0000,8854.5000,0.2296,2393.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2393.1081,0.0000,0.0000,0.0000,6461.3919,6461.3919,26.6796,22.2307,24.4551,-16.1570,-242354.9220,14.1237,1413.5338,14.1353,14.1237,0.0000,102.4253,22.2290,20.5115,21.3702,-11.6949,-93559.5490,14.1237,3039.1130,30.3911,14.1237,0.0000,360.1530,20.5122,19.3296,19.9209,-9.2032,-64422.0633,14.1237,3849.8379,38.4984,14.1237,0.0000,470.2089,25.1967,25.1944,15.9742,25.1920,15.9646,25.1897,15.9549,25.1897,7270.8693,290.8348,26.2645,26.2622,18.0762,26.2598,18.0699,26.2575,18.0637,26.2575,7270.8693,290.8348,26.6949,26.6898,22.8664,26.6847,22.8533,26.6796,22.8404,26.6796,2097.0424,41.9408,22.2307,22.2301,6.7202,22.2295,6.7162,22.2290,6.7122,22.2290,7270.8693,290.8348,20.5115,20.5117,1.1711,20.5120,1.1696,20.5122,1.1681,20.5122,7270.8693,290.8348,19.3296,19.3328,-5.0916,19.3359,-5.0811,19.3390,-5.0705,19.3390,2097.0424,41.9408,14.1237,1044.4946,9.4158,0.0000,932.7872,1977.2818,-321106.9000,-401475.5399,-400336.5343
6164.0000,18.9148,31.1370,0.0000,195278.6000,-195278.6000,5.0630,0.0000,0.0000,0.0000,43395.2444,4.5000,1.0000,43395.2444,0.0000,0.0000,238673.8444,0.0000,-238673.8444,24.9040,17.6067,11529.2000,0.0000,11529.2000,0.2989,3116.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3116.0000,0.0000,0.0000,0.0000,8413.2000,8413.2000,24.6887,36.7295,0.0000,27398.0000,-27398.0000,0.7103,0.0000,0.0000,0.0000,5591.4286,4.9000,1.0000,5591.4286,0.0000,0.0000,32989.4286,0.0000,-32989.4286,25.5165,18.2192,691.9000,0.0000,691.9000,0.0179,187.0000,3.7000,1.0000,0.0000,0.0000,0.0000,187.0000,0.0000,0.0000,0.0000,504.9000,504.9000,25.5011,37.5419,0.0000,22658.5000,-22658.5000,0.5875,0.0000,0.0000,0.0000,4624.1837,4.9000,1.0000,4624.1837,0.0000,0.0000,27282.6837,0.0000,-27282.6837,26.1857,18.8884,8118.1000,0.0000,8118.1000,0.2105,2194.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2194.0811,0.0000,0.0000,0.0000,5924.0189,5924.0189,26.0338,21.5579,23.7958,-11.8914,-178370.4980,10.3322,1057.7107,10.5771,10.3322,0.0000,40.0995,21.5611,19.9761,20.7686,-7.8957,-63165.2589,10.3322,2207.2977,22.0730,10.3322,0.0000,140.9998,19.9813,18.8918,19.4366,-6.2024,-43416.8424,10.3322,2648.9115,26.4891,10.3322,0.0000,184.0866,24.6928,24.6915,11.0899,24.6901,11.0905,24.6887,11.0910,24.6887,4172.7554,166.9102,25.5038,25.5029,11.1511,25.5020,11.1587,25.5011,11.1663,25.5011,4172.7554,166.9102,26.0370,26.0360,15.5996,26.0349,15.6341,26.0338,15.6680,26.0338,1207.7289,24.1546,21.5579,21.5590,0.7042,21.5601,0.7159,21.5611,0.7277,21.5611,4172.7554,166.9102,19.9761,19.9779,-3.5624,19.9796,-3.5499,19.9813,-3.5373,19.9813,4172.7554,166.9102,18.8918,18.8996,-9.7564,18.9072,-9.6942,18.9148,-9.6326,18.9148,1207.7289,24.1546,10.3322,438.8261,6.8881,0.0000,365.1858,804.0119,-224995.9000,-284103.8378,-284952.5993
6165.0000,18.6569,30.8791,0.0000,184417.5000,-184417.5000,4.7814,0.0000,0.0000,0.0000,40981.6667,4.5000,1.0000,40981.6667,0.0000,0.0000,225399.1667,0.0000,-225399.1667,24.9080,17.6107,9759.0000,0.0000,9759.0000,0.2530,2637.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2637.5676,0.0000,0.0000,0.0000,7121.4324,7121.4324,24.7020,36.7429,0.0000,18646.5000,-18646.5000,0.4834,0.0000,0.0000,0.0000,3805.4082,4.9000,1.0000,3805.4082,0.0000,0.0000,22451.9082,0.0000,-22451.9082,25.3247,18.0274,431.6000,0.0000,431.6000,0.0112,116.6486,3.7000,1.0000,0.0000,0.0000,0.0000,116.6486,0.0000,0.0000,0.0000,314.9514,314.9514,25.3097,37.3505,0.0000,20485.8000,-20485.8000,0.5311,0.0000,0.0000,0.0000,4180.7755,4.9000,1.0000,4180.7755,0.0000,0.0000,24666.5755,0.0000,-24666.5755,25.9938,18.6965,6645.2000,0.0000,6645.2000,0.1723,1796.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1796.0000,0.0000,0.0000,0.0000,4849.2000,4849.2000,25.8437,21.1376,23.4907,-11.3126,-169689.3216,9.3487,967.1777,9.6718,9.3487,0.0000,29.7040,21.1417,19.6587,20.4002,-6.6842,-53473.5031,9.3487,2024.1383,20.2414,9.3487,0.0000,104.4468,19.6646,18.6335,19.1491,-5.3112,-37178.1533,9.3487,2422.5209,24.2252,9.3487,0.0000,136.3637,24.7105,24.7077,12.0434,24.7048,12.0285,24.7020,12.0137,24.7020,3495.3417,139.8137,25.3160,25.3139,10.7139,25.3118,10.7076,25.3097,10.7013,25.3097,3495.3417,139.8137,25.8593,25.8540,14.9796,25.8488,14.9546,25.8437,14.9302,25.8437,1012.8453,20.2569,21.1376,21.1390,-2.1503,21.1404,-2.1390,21.1417,-2.1276,21.1417,3495.3417,139.8137,19.6587,19.6607,-5.6461,19.6626,-5.6341,19.6646,-5.6222,19.6646,3495.3417,139.8137,18.6335,18.6413,-11.7707,18.6491,-11.7180,18.6569,-11.6653,18.6569,1012.8453,20.2569,9.3487,332.6748,6.2324,0.0000,270.5145,603.1893,-206714.0000,-260232.0666,-260340.9779
6166.0000,18.4196,30.6418,0.0000,155625.5000,-155625.5000,4.0349,0.0000,0.0000,0.0000,34583.4444,4.5000,1.0000,34583.4444,0.0000,0.0000,190208.9444,0.0000,-190208.9444,24.6773,17.3800,9531.7000,0.0000,9531.7000,0.2471,2576.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2576.1351,0.0000,0.0000,0.0000,6955.5649,6955.5649,24.4424,36.4832,0.0000,13941.1000,-13941.1000,0.3614,0.0000,0.0000,0.0000,2845.1224,4.9000,1.0000,2845.1224,0.0000,0.0000,16786.2224,0.0000,-16786.2224,24.9946,17.6973,348.3000,0.0000,348.3000,0.0090,94.1351,3.7000,1.0000,0.0000,0.0000,0.0000,94.1351,0.0000,0.0000,0.0000,254.1649,254.1649,24.9817,37.0225,0.0000,17388.6000,-17388.6000,0.4508,0.0000,0.0000,0.0000,3548.6939,4.9000,1.0000,3548.6939,0.0000,0.0000,20937.2939,0.0000,-20937.2939,25.6706,18.3733,5803.6000,0.0000,5803.6000,0.1505,1568.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1568.5405,0.0000,0.0000,0.0000,4235.0595,4235.0595,25.5220,20.7371,23.1295,-9.6960,-145440.1943,7.8807,825.6038,8.2560,7.8807,0.0000,17.7934,20.7440,19.3557,20.0498,-5.2748,-42198.3350,7.8807,1728.3173,17.2832,7.8807,0.0000,62.5659,19.3641,18.3893,18.8767,-4.2330,-29630.9100,7.8807,2062.9935,20.6299,7.8807,0.0000,81.6848,24.4485,24.4464,9.7686,24.4444,9.7630,24.4424,9.7575,24.4424,2584.5477,103.3819,24.9863,24.9847,8.4266,24.9832,8.4266,24.9817,8.4266,24.9817,2584.5477,103.3819,25.5312,25.5282,12.1231,25.5251,12.1278,25.5220,12.1322,25.5220,750.4596,15.0092,20.7371,20.7394,-4.8321,20.7417,-4.8134,20.7440,-4.7947,20.7440,2584.5477,103.3819,19.3557,19.3585,-7.6424,19.3613,-7.6235,19.3641,-7.6047,19.3641,2584.5477,103.3819,18.3893,18.3995,-13.6590,18.4096,-13.5842,18.4196,-13.5100,18.4196,750.4596,15.0092,7.8807,207.4472,5.2538,0.0000,162.0440,369.4912,-171271.6000,-216487.6716,-217269.4393
6167.0000,18.2270,30.4492,0.0000,140316.8000,-140316.8000,3.6380,0.0000,0.0000,0.0000,31181.5111,4.5000,1.0000,31181.5111,0.0000,0.0000,171498.3111,0.0000,-171498.3111,24.6893,17.3920,9548.1000,0.0000,9548.1000,0.2476,2580.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2580.5676,0.0000,0.0000,0.0000,6967.5324,6967.5324,24.4174,36.4582,0.0000,9480.2000,-9480.2000,0.2458,0.0000,0.0000,0.0000,1934.7347,4.9000,1.0000,1934.7347,0.0000,0.0000,11414.9347,0.0000,-11414.9347,24.8475,17.5502,338.0000,0.0000,338.0000,0.0088,91.3514,3.7000,1.0000,0.0000,0.0000,0.0000,91.3514,0.0000,0.0000,0.0000,246.6486,246.6486,24.8319,36.8728,0.0000,13959.6000,-13959.6000,0.3619,0.0000,0.0000,0.0000,2848.8980,4.9000,1.0000,2848.8980,0.0000,0.0000,16808.4980,0.0000,-16808.4980,25.4653,18.1680,3278.8000,0.0000,3278.8000,0.0850,886.1622,3.7000,1.0000,0.0000,0.0000,0.0000,886.1622,0.0000,0.0000,0.0000,2392.6378,2392.6378,25.3596,20.3539,22.8567,-8.8561,-132842.0378,6.8805,727.7288,7.2773,6.8805,0.0000,11.8422,20.3639,19.1147,19.7393,-4.1441,-33152.6387,6.8805,1526.3136,15.2631,6.8805,0.0000,41.6401,19.1252,18.1916,18.6584,-3.5395,-24776.4554,6.8805,1815.9821,18.1598,6.8805,0.0000,54.3645,24.4267,24.4236,10.1359,24.4205,10.1192,24.4174,10.1026,24.4174,2034.5810,81.3832,24.8382,24.8361,8.0230,24.8340,8.0163,24.8319,8.0097,24.8319,2034.5810,81.3832,25.3752,25.3699,11.4874,25.3647,11.4629,25.3596,11.4390,25.3596,591.7621,11.8352,20.3539,20.3572,-7.3073,20.3606,-7.2806,20.3639,-7.2540,20.3639,2034.5810,81.3832,19.1147,19.1182,-9.0142,19.1217,-8.9911,19.1252,-8.9681,19.1252,2034.5810,81.3832,18.1916,18.2034,-14.9843,18.2152,-14.8971,18.2270,-14.8104,18.2270,591.7621,11.8352,6.8805,142.6273,4.5870,0.0000,107.8468,250.4741,-150591.7000,-190114.9248,-190771.1319
6168.0000,18.0619,30.2842,0.0000,120263.1000,-120263.1000,3.1180,0.0000,0.0000,0.0000,26725.1333,4.5000,1.0000,26725.1333,0.0000,0.0000,146988.2333,0.0000,-146988.2333,24.4593,17.1620,9520.3000,0.0000,9520.3000,0.2468,2573.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2573.0541,0.0000,0.0000,0.0000,6947.2459,6947.2459,24.1510,36.1918,0.0000,11387.3000,-11387.3000,0.2952,0.0000,0.0000,0.0000,2323.9388,4.9000,1.0000,2323.9388,0.0000,0.0000,13711.2388,0.0000,-13711.2388,24.7478,17.4505,349.1000,0.0000,349.1000,0.0091,94.3514,3.7000,1.0000,0.0000,0.0000,0.0000,94.3514,0.0000,0.0000,0.0000,254.7486,254.7486,24.7291,36.7700,0.0000,10586.6000,-10586.6000,0.2745,0.0000,0.0000,0.0000,2160.5306,4.9000,1.0000,2160.5306,0.0000,0.0000,12747.1306,0.0000,-12747.1306,25.2839,17.9866,1069.6000,0.0000,1069.6000,0.0277,289.0811,3.7000,1.0000,0.0000,0.0000,0.0000,289.0811,0.0000,0.0000,0.0000,780.5189,780.5189,25.2316,19.9891,22.6104,-8.0303,-120453.8328,5.9571,635.5276,6.3553,5.9571,0.0000,7.6853,20.0030,18.9104,19.4567,-3.1379,-25103.0021,5.9571,1335.3416,13.3534,5.9571,0.0000,27.0235,18.9233,18.0199,18.4716,-2.9654,-20757.7797,5.9571,1583.3341,15.8333,5.9571,0.0000,35.2814,24.1569,24.1550,7.8122,24.1530,7.8084,24.1510,7.8046,24.1510,1579.0309,63.1612,24.7367,24.7342,7.8537,24.7317,7.8434,24.7291,7.8332,24.7291,1579.0309,63.1612,25.2500,25.2438,10.9947,25.2377,10.9618,25.2316,10.9292,25.2316,460.1095,9.2022,19.9891,19.9938,-9.5668,19.9984,-9.5306,20.0030,-9.4946,20.0030,1579.0309,63.1612,18.9104,18.9148,-10.0826,18.9191,-10.0539,18.9233,-10.0253,18.9233,1579.0309,63.1612,18.0199,18.0340,-16.0485,18.0480,-15.9428,18.0619,-15.8381,18.0619,460.1095,9.2022,5.9571,95.8714,3.9714,0.0000,69.9902,165.8616,-131298.0000,-165464.0892,-166314.6146
6169.0000,17.9309,30.1531,0.0000,113634.3000,-113634.3000,2.9462,0.0000,0.0000,0.0000,25252.0667,4.5000,1.0000,25252.0667,0.0000,0.0000,138886.3667,0.0000,-138886.3667,24.6393,17.3420,9565.9000,0.0000,9565.9000,0.2480,2585.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2585.3784,0.0000,0.0000,0.0000,6980.5216,6980.5216,24.2887,36.3295,0.0000,6099.2000,-6099.2000,0.1581,0.0000,0.0000,0.0000,1244.7347,4.9000,1.0000,1244.7347,0.0000,0.0000,7343.9347,0.0000,-7343.9347,24.6434,17.3461,341.0000,0.0000,341.0000,0.0088,92.1622,3.7000,1.0000,0.0000,0.0000,0.0000,92.1622,0.0000,0.0000,0.0000,248.8378,248.8378,24.6235,36.6643,0.0000,7732.0000,-7732.0000,0.2005,0.0000,0.0000,0.0000,1577.9592,4.9000,1.0000,1577.9592,0.0000,0.0000,9309.9592,0.0000,-9309.9592,25.0732,17.7759,649.6000,0.0000,649.6000,0.0168,175.5676,3.7000,1.0000,0.0000,0.0000,0.0000,175.5676,0.0000,0.0000,0.0000,474.0324,474.0324,25.0370,19.7380,22.3875,-7.3137,-109705.9430,5.3677,577.1681,5.7717,5.3677,0.0000,5.6226,19.7536,18.7371,19.2453,-2.6306,-21044.9849,5.3677,1212.7162,12.1272,5.3677,0.0000,19.7704,18.7520,17.8843,18.3182,-2.5665,-17965.7926,5.3677,1434.9758,14.3498,5.3677,0.0000,25.8118,24.3021,24.2976,9.8716,24.2932,9.8420,24.2887,9.8125,24.2887,1315.1836,52.6073,24.6314,24.6288,7.4898,24.6261,7.4792,24.6235,7.4687,24.6235,1315.1836,52.6073,25.0503,25.0459,9.4722,25.0414,9.4626,25.0370,9.4526,25.0370,383.7517,7.6750,19.7380,19.7432,-10.6878,19.7484,-10.6500,19.7536,-10.6124,19.7536,1315.1836,52.6073,18.7371,18.7421,-10.9103,18.7471,-10.8774,18.7520,-10.8447,18.7520,1315.1836,52.6073,17.8843,17.8999,-16.7394,17.9154,-16.6249,17.9309,-16.5112,17.9309,383.7517,7.6750,5.3677,71.9717,3.5785,0.0000,51.2047,123.1765,-116909.0000,-147836.8687,-148716.7205
6170.0000,17.8282,30.0505,0.0000,101470.7000,-101470.7000,2.6308,0.0000,0.0000,0.0000,22549.0444,4.5000,1.0000,22549.0444,0.0000,0.0000,124019.7444,0.0000,-124019.7444,24.1765,16.8792,9555.0000,0.0000,9555.0000,0.2477,2582.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2582.4324,0.0000,0.0000,0.0000,6972.5676,6972.5676,23.8183,35.8591,0.0000,12910.0000,-12910.0000,0.3347,0.0000,0.0000,0.0000,2634.6939,4.9000,1.0000,2634.6939,0.0000,0.0000,15544.6939,0.0000,-15544.6939,24.6140,17.3167,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,24.5915,36.6323,0.0000,5624.3000,-5624.3000,0.1458,0.0000,0.0000,0.0000,1147.8163,4.9000,1.0000,1147.8163,0.0000,0.0000,6772.1163,0.0000,-6772.1163,24.9381,17.6408,333.5000,0.0000,333.5000,0.0086,90.1351,3.7000,1.0000,0.0000,0.0000,0.0000,90.1351,0.0000,0.0000,0.0000,243.3649,243.3649,24.9094,19.5392,22.2243,-6.9941,-104910.8562,5.0650,547.7742,5.4777,5.0650,0.0000,4.7241,19.5561,18.6061,19.0811,-2.3197,-18557.7054,5.0650,1151.3560,11.5136,5.0650,0.0000,16.6110,18.6221,17.7793,18.2007,-2.3522,-16465.4793,5.0650,1360.0875,13.6009,5.0650,0.0000,21.6871,23.8196,23.8192,5.2391,23.8188,5.2531,23.8183,5.2669,23.8183,1187.9846,47.5194,24.6011,24.5979,7.7955,24.5947,7.7799,24.5915,7.7643,24.5915,1187.9846,47.5194,24.9257,24.9202,8.9217,24.9148,8.8976,24.9094,8.8739,24.9094,346.9058,6.9381,19.5392,19.5449,-11.4383,19.5505,-11.3993,19.5561,-11.3605,19.5561,1187.9846,47.5194,18.6061,18.6115,-11.3865,18.6168,-11.3530,18.6221,-11.3196,18.6221,1187.9846,47.5194,17.7793,17.7957,-17.1509,17.8120,-17.0359,17.8282,-16.9216,17.8282,346.9058,6.9381,5.0650,61.3548,3.3767,0.0000,43.0222,104.3770,-109770.6000,-138868.2087,-139934.0410
6171.0000,17.7221,29.9443,0.0000,91252.1000,-91252.1000,2.3659,0.0000,0.0000,0.0000,20278.2444,4.5000,1.0000,20278.2444,0.0000,0.0000,111530.3444,0.0000,-111530.3444,24.3701,17.0728,9540.1000,0.0000,9540.1000,0.2473,2578.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2578.4054,0.0000,0.0000,0.0000,6961.6946,6961.6946,23.9424,35.9832,0.0000,6591.1000,-6591.1000,0.1709,0.0000,0.0000,0.0000,1345.1224,4.9000,1.0000,1345.1224,0.0000,0.0000,7936.2224,0.0000,-7936.2224,24.4155,17.1182,343.9000,0.0000,343.9000,0.0089,92.9459,3.7000,1.0000,0.0000,0.0000,0.0000,92.9459,0.0000,0.0000,0.0000,250.9541,250.9541,24.3938,36.4346,0.0000,3782.4000,-3782.4000,0.0981,0.0000,0.0000,0.0000,771.9184,4.9000,1.0000,771.9184,0.0000,0.0000,4554.3184,0.0000,-4554.3184,24.6653,17.3680,333.5000,0.0000,333.5000,0.0086,90.1351,3.7000,1.0000,0.0000,0.0000,0.0000,90.1351,0.0000,0.0000,0.0000,243.3649,243.3649,24.6474,19.3304,21.9889,-5.9467,-89199.8082,4.3496,474.3449,4.7434,4.3496,0.0000,2.9917,19.3516,18.4769,18.9142,-1.8342,-14673.4753,4.3496,994.9081,9.9491,4.3496,0.0000,10.5196,18.4963,17.6629,18.0796,-1.9973,-13981.4231,4.3496,1173.3458,11.7335,4.3496,0.0000,13.7341,23.9552,23.9509,7.4458,23.9466,7.4170,23.9424,7.3886,23.9424,910.1778,36.4071,24.4005,24.3983,6.2672,24.3960,6.2624,24.3938,6.2575,24.3938,910.1778,36.4071,24.6508,24.6497,6.4811,24.6486,6.5110,24.6474,6.5394,24.6474,266.3379,5.3268,19.3304,19.3375,-12.4160,19.3445,-12.3654,19.3516,-12.3151,19.3516,910.1778,36.4071,18.4769,18.4834,-11.9341,18.4899,-11.8916,18.4963,-11.8492,18.4963,910.1778,36.4071,17.6629,17.6829,-17.7792,17.7026,-17.6295,17.7221,-17.4817,17.7221,266.3379,5.3268,4.3496,40.3844,2.8997,0.0000,27.2454,67.6297,-91408.1000,-116564.8717,-117854.7066
6172.0000,17.7033,29.9255,0.0000,113378.0000,-113378.0000,2.9395,0.0000,0.0000,0.0000,25195.1111,4.5000,1.0000,25195.1111,0.0000,0.0000,138573.1111,0.0000,-138573.1111,24.2507,16.9534,9581.1000,0.0000,9581.1000,0.2484,2589.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2589.4865,0.0000,0.0000,0.0000,6991.6135,6991.6135,23.9120,35.9528,0.0000,14456.9000,-14456.9000,0.3748,0.0000,0.0000,0.0000,2950.3878,4.9000,1.0000,2950.3878,0.0000,0.0000,17407.2878,0.0000,-17407.2878,24.7345,17.4372,338.6000,0.0000,338.6000,0.0088,91.5135,3.7000,1.0000,0.0000,0.0000,0.0000,91.5135,0.0000,0.0000,0.0000,247.0865,247.0865,24.7076,36.7484,0.0000,2692.3000,-2692.3000,0.0698,0.0000,0.0000,0.0000,549.4490,4.9000,1.0000,549.4490,0.0000,0.0000,3241.7490,0.0000,-3241.7490,24.8608,17.5635,650.0000,0.0000,650.0000,0.0169,175.6757,3.7000,1.0000,0.0000,0.0000,0.0000,175.6757,0.0000,0.0000,0.0000,474.3243,474.3243,24.8072,19.3679,22.0876,-7.6748,-115121.8268,5.4873,596.3222,5.9632,5.4873,0.0000,6.0068,19.3805,18.4234,18.9020,-2.5320,-20256.2370,5.4873,1255.7131,12.5571,5.4873,0.0000,21.1214,18.4379,17.6626,18.0503,-2.3442,-16409.4452,5.4873,1481.8973,14.8190,5.4873,0.0000,27.5757,23.9204,23.9176,7.3642,23.9148,7.3542,23.9120,7.3442,23.9120,1367.0016,54.6801,24.7228,24.7177,10.0809,24.7127,10.0470,24.7076,10.0133,24.7076,1367.0016,54.6801,24.8384,24.8278,9.7933,24.8174,9.7012,24.8072,9.6120,24.8072,398.7551,7.9751,19.3679,19.3721,-11.0231,19.3763,-11.0048,19.3805,-10.9864,19.3805,1367.0016,54.6801,18.4234,18.4283,-11.7916,18.4331,-11.7687,18.4379,-11.7457,18.4379,1367.0016,54.6801,17.6626,17.6761,-17.0912,17.6897,-17.0293,17.7033,-16.9659,17.7033,398.7551,7.9751,5.4873,76.4695,3.6582,0.0000,54.7038,131.1733,-119957.5000,-151509.1235,-151787.5091
6173.0000,17.6776,29.8998,0.0000,120489.2000,-120489.2000,3.1239,0.0000,0.0000,0.0000,26775.3778,4.5000,1.0000,26775.3778,0.0000,0.0000,147264.5778,0.0000,-147264.5778,24.2659,16.9686,9542.6000,0.0000,9542.6000,0.2474,2579.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2579.0811,0.0000,0.0000,0.0000,6963.5189,6963.5189,23.9452,35.9860,0.0000,12944.5000,-12944.5000,0.3356,0.0000,0.0000,0.0000,2641.7347,4.9000,1.0000,2641.7347,0.0000,0.0000,15586.2347,0.0000,-15586.2347,24.6425,17.3452,434.7000,0.0000,434.7000,0.0113,117.4865,3.7000,1.0000,0.0000,0.0000,0.0000,117.4865,0.0000,0.0000,0.0000,317.2135,317.2135,24.6191,36.6599,0.0000,2528.0000,-2528.0000,0.0655,0.0000,0.0000,0.0000,515.9184,4.9000,1.0000,515.9184,0.0000,0.0000,3043.9184,0.0000,-3043.9184,24.7553,17.4580,3076.5000,0.0000,3076.5000,0.0798,831.4865,3.7000,1.0000,0.0000,0.0000,0.0000,831.4865,0.0000,0.0000,0.0000,2245.0135,2245.0135,24.6448,19.4876,22.0662,-7.6850,-115274.8420,5.7953,630.2659,6.3027,5.7953,0.0000,7.0759,19.4968,18.3641,18.9304,-3.1648,-25318.3588,5.7953,1324.7766,13.2478,5.7953,0.0000,24.8808,18.3779,17.6389,18.0084,-2.3598,-16518.8613,5.7953,1567.5548,15.6755,5.7953,0.0000,32.4839,23.9544,23.9513,7.9617,23.9483,7.9482,23.9452,7.9347,23.9452,1504.4824,60.1793,24.6283,24.6252,9.0479,24.6222,9.0381,24.6191,9.0283,24.6191,1504.4824,60.1793,24.6548,24.6516,7.9297,24.6483,7.9394,24.6448,7.9475,24.6448,438.5440,8.7709,19.4876,19.4907,-9.2187,19.4937,-9.2099,19.4968,-9.2011,19.4968,1504.4824,60.1793,18.3641,18.3687,-11.8421,18.3733,-11.8207,18.3779,-11.7994,18.3779,1504.4824,60.1793,17.6389,17.6518,-16.8897,17.6647,-16.8294,17.6776,-16.7692,17.6776,438.5440,8.7709,5.7953,88.8705,3.8635,0.0000,64.4406,153.3111,-122907.9000,-156368.9849,-157112.0621
6174.0000,17.7795,30.0017,0.0000,200888.1000,-200888.1000,5.2084,0.0000,0.0000,0.0000,44641.8000,4.5000,1.0000,44641.8000,0.0000,0.0000,245529.9000,0.0000,-245529.9000,25.0286,17.7313,9553.9000,0.0000,9553.9000,0.2477,2582.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2582.1351,0.0000,0.0000,0.0000,6971.7649,6971.7649,24.8048,36.8456,0.0000,1925.1000,-1925.1000,0.0499,0.0000,0.0000,0.0000,392.8776,4.9000,1.0000,392.8776,0.0000,0.0000,2317.9776,0.0000,-2317.9776,24.8733,17.5760,397.7000,0.0000,397.7000,0.0103,107.4865,3.7000,1.0000,0.0000,0.0000,0.0000,107.4865,0.0000,0.0000,0.0000,290.2135,290.2135,24.8546,36.8954,0.0000,2891.3000,-2891.3000,0.0750,0.0000,0.0000,0.0000,590.0612,4.9000,1.0000,590.0612,0.0000,0.0000,3481.3612,0.0000,-3481.3612,24.9574,17.6601,10145.0000,0.0000,10145.0000,0.2630,2741.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2741.8919,0.0000,0.0000,0.0000,7403.1081,7403.1081,24.7223,20.0624,22.3924,-10.5221,-157830.8930,8.7815,944.0727,9.4407,8.7815,0.0000,24.6189,20.0611,18.5581,19.3096,-6.3633,-50906.5778,8.7815,1979.2416,19.7924,8.7815,0.0000,86.5661,18.5638,17.7605,18.1622,-3.8870,-27208.8901,8.7815,2361.4801,23.6148,8.7815,0.0000,113.0191,24.8228,24.8168,16.6715,24.8108,16.6296,24.8048,16.5879,24.8048,3129.0359,125.1614,24.8647,24.8613,11.5835,24.8580,11.5695,24.8546,11.5556,24.8546,3129.0359,125.1614,24.7388,24.7333,9.6011,24.7278,9.5761,24.7223,9.5515,24.7223,907.3740,18.1475,20.0624,20.0620,-3.2561,20.0615,-3.2795,20.0611,-3.3027,20.0611,3129.0359,125.1614,18.5581,18.5600,-9.4604,18.5619,-9.4656,18.5638,-9.4705,18.5638,3129.0359,125.1614,17.7605,17.7668,-15.0465,17.7731,-15.0642,17.7795,-15.0806,17.7795,907.3740,18.1475,8.7815,279.7841,5.8543,0.0000,224.2040,503.9882,-185607.9000,-236664.1523,-235946.3609
6175.0000,17.9642,30.1864,0.0000,254334.5000,-254334.5000,6.5941,0.0000,0.0000,0.0000,56518.7778,4.5000,1.0000,56518.7778,0.0000,0.0000,310853.2778,0.0000,-310853.2778,25.2019,17.9046,16195.0000,0.0000,16195.0000,0.4199,4377.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4377.0270,0.0000,0.0000,0.0000,11817.9730,11817.9730,24.9166,36.9574,0.0000,356.9000,-356.9000,0.0093,0.0000,0.0000,0.0000,72.8367,4.9000,1.0000,72.8367,0.0000,0.0000,429.7367,0.0000,-429.7367,24.9266,17.6293,745.6000,0.0000,745.6000,0.0193,201.5135,3.7000,1.0000,0.0000,0.0000,0.0000,201.5135,0.0000,0.0000,0.0000,544.0865,544.0865,24.9068,36.9476,0.0000,3916.2000,-3916.2000,0.1015,0.0000,0.0000,0.0000,799.2245,4.9000,1.0000,799.2245,0.0000,0.0000,4715.4245,0.0000,-4715.4245,25.0166,17.7193,10778.0000,0.0000,10778.0000,0.2794,2912.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2912.9730,0.0000,0.0000,0.0000,7865.0270,7865.0270,24.8184,20.5493,22.6838,-12.2237,-183355.4585,11.1353,1184.9042,11.8490,11.1353,0.0000,50.1965,20.5462,18.8929,19.7196,-8.8762,-71009.2408,11.1353,2471.9571,24.7196,11.1353,0.0000,176.5034,18.8947,17.9538,18.4243,-5.7732,-40412.3358,11.1353,2964.9565,29.6496,11.1353,0.0000,230.4394,24.9267,24.9234,16.4566,24.9200,16.4454,24.9166,16.4342,24.9166,4765.1510,190.6060,24.9139,24.9116,11.8510,24.9092,11.8470,24.9068,11.8429,24.9068,4765.1510,190.6060,24.8335,24.8284,11.0213,24.8234,11.0039,24.8184,10.9864,24.8184,1378.0025,27.5601,20.5493,20.5482,0.9440,20.5472,0.9214,20.5462,0.8988,20.5462,4765.1510,190.6060,18.8929,18.8935,-6.1199,18.8941,-6.1337,18.8947,-6.1474,18.8947,4765.1510,190.6060,17.9538,17.9572,-12.6566,17.9607,-12.6945,17.9642,-12.7317,17.9642,1378.0025,27.5601,11.1353,539.9865,7.4235,0.0000,457.1393,997.1257,-230889.0000,-295771.3525,-294777.0351
6176.0000,18.2719,30.4941,0.0000,278093.8000,-278093.8000,7.2101,0.0000,0.0000,0.0000,61798.6222,4.5000,1.0000,61798.6222,0.0000,0.0000,339892.4222,0.0000,-339892.4222,24.5947,17.2974,19726.7000,0.0000,19726.7000,0.5115,5331.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5331.5405,0.0000,0.0000,0.0000,14395.1595,14395.1595,24.3248,36.3656,0.0000,43619.9000,-43619.9000,1.1309,0.0000,0.0000,0.0000,8902.0204,4.9000,1.0000,8902.0204,0.0000,0.0000,52521.9204,0.0000,-52521.9204,25.3018,18.0045,1204.3000,0.0000,1204.3000,0.0312,325.4865,3.7000,1.0000,0.0000,0.0000,0.0000,325.4865,0.0000,0.0000,0.0000,878.8135,878.8135,25.2768,37.3176,0.0000,5378.1000,-5378.1000,0.1394,0.0000,0.0000,0.0000,1097.5714,4.9000,1.0000,1097.5714,0.0000,0.0000,6475.6714,0.0000,-6475.6714,25.3973,18.1000,10356.0000,0.0000,10356.0000,0.2685,2798.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2798.9189,0.0000,0.0000,0.0000,7557.0811,7557.0811,25.2339,21.0384,23.1361,-15.0358,-225536.5302,13.9375,1459.7927,14.5979,13.9375,0.0000,98.4276,21.0341,19.3306,20.1824,-11.4470,-91575.7887,13.9375,3085.5097,30.8551,13.9375,0.0000,346.0961,19.3298,18.2692,18.7995,-8.1454,-57017.4573,13.9375,3806.5365,38.0654,13.9375,0.0000,451.8564,24.3269,24.3262,9.8089,24.3255,9.8225,24.3248,9.8359,24.3248,7101.0991,284.0440,25.2855,25.2826,15.3900,25.2797,15.3795,25.2768,15.3691,25.2768,7101.0991,284.0440,25.2567,25.2491,16.1759,25.2415,16.1264,25.2339,16.0773,25.2339,2048.3754,40.9675,21.0384,21.0370,4.8331,21.0356,4.8105,21.0341,4.7879,21.0341,7101.0991,284.0440,19.3306,19.3304,-2.2037,19.3301,-2.2222,19.3298,-2.2406,19.3298,7101.0991,284.0440,18.2692,18.2701,-9.1188,18.2710,-9.1751,18.2719,-9.2308,18.2719,2048.3754,40.9675,13.9375,1006.6873,9.2916,0.0000,896.3801,1903.0674,-295804.8000,-376058.9600,-374129.7763
6177.0000,18.5385,30.7607,0.0000,292247.0000,-292247.0000,7.5770,0.0000,0.0000,0.0000,64943.7778,4.5000,1.0000,64943.7778,0.0000,0.0000,357190.7778,0.0000,-357190.7778,24.5776,17.2803,22428.9000,0.0000,22428.9000,0.5815,6061.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6061.8649,0.0000,0.0000,0.0000,16367.0351,16367.0351,24.2967,36.3375,0.0000,61897.3000,-61897.3000,1.6048,0.0000,0.0000,0.0000,12632.1020,4.9000,1.0000,12632.1020,0.0000,0.0000,74529.4020,0.0000,-74529.4020,25.5568,18.2595,1303.4000,0.0000,1303.4000,0.0338,352.2703,3.7000,1.0000,0.0000,0.0000,0.0000,352.2703,0.0000,0.0000,0.0000,951.1297,951.1297,25.5324,37.5733,0.0000,7340.6000,-7340.6000,0.1903,0.0000,0.0000,0.0000,1498.0816,4.9000,1.0000,1498.0816,0.0000,0.0000,8838.6816,0.0000,-8838.6816,25.6819,18.3846,9090.0000,0.0000,9090.0000,0.2357,2456.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2456.7568,0.0000,0.0000,0.0000,6633.2432,6633.2432,25.5482,21.3900,23.4691,-16.3960,-245939.4984,15.3347,1587.6572,15.8766,15.3347,0.0000,131.0974,21.3857,19.6613,20.5235,-12.7489,-101991.4527,15.3347,3492.6801,34.9268,15.3347,0.0000,460.9713,19.6600,18.5374,19.0987,-9.4854,-66397.4973,15.3347,4613.7389,46.1374,15.3347,0.0000,601.8352,24.3009,24.2995,10.0894,24.2981,10.0915,24.2967,10.0935,24.2967,8418.5624,336.7425,25.5407,25.5380,17.2823,25.5352,17.2735,25.5324,17.2646,25.5324,8418.5624,336.7425,25.5697,25.5625,19.2267,25.5554,19.1876,25.5482,19.1485,25.5482,2425.8870,48.5177,21.3900,21.3886,7.1187,21.3872,7.0989,21.3857,7.0791,21.3857,8418.5624,336.7425,19.6613,19.6609,0.2446,19.6604,0.2277,19.6600,0.2108,19.6600,8418.5624,336.7425,18.5374,18.5377,-6.5763,18.5381,-6.6272,18.5385,-6.6779,18.5385,2425.8870,48.5177,15.3347,1312.8313,10.2231,0.0000,1193.9039,2506.7352,-328662.6000,-416607.4533,-414328.4485
6178.0000,18.7994,31.0216,0.0000,306357.7000,-306357.7000,7.9429,0.0000,0.0000,0.0000,68079.4889,4.5000,1.0000,68079.4889,0.0000,0.0000,374437.1889,0.0000,-374437.1889,24.6164,17.3192,26466.0000,0.0000,26466.0000,0.6862,7152.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7152.9730,0.0000,0.0000,0.0000,19313.0270,19313.0270,24.3123,36.3531,0.0000,76181.5000,-76181.5000,1.9751,0.0000,0.0000,0.0000,15547.2449,4.9000,1.0000,15547.2449,0.0000,0.0000,91728.7449,0.0000,-91728.7449,25.7373,18.4400,1326.6000,0.0000,1326.6000,0.0344,358.5405,3.7000,1.0000,0.0000,0.0000,0.0000,358.5405,0.0000,0.0000,0.0000,968.0595,968.0595,25.7145,37.7554,0.0000,10546.0000,-10546.0000,0.2734,0.0000,0.0000,0.0000,2152.2449,4.9000,1.0000,2152.2449,0.0000,0.0000,12698.2449,0.0000,-12698.2449,25.9118,18.6145,8246.0000,0.0000,8246.0000,0.2138,2228.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2228.6486,0.0000,0.0000,0.0000,6017.3514,6017.3514,25.7979,21.7167,23.7573,-17.5134,-262700.5369,16.6887,1710.7091,17.1071,16.6887,0.0000,168.9810,21.7121,19.9695,20.8408,-14.0207,-112165.2747,16.6887,4244.0014,42.4400,16.6887,0.0000,594.1793,19.9675,18.8001,19.3838,-10.7351,-75145.6949,16.6887,6301.3931,63.0139,16.6887,0.0000,775.7491,24.3164,24.3150,10.4731,24.3137,10.4742,24.3123,10.4753,24.3123,9789.9701,391.5988,25.7223,25.7197,18.3799,25.7171,18.3725,25.7145,18.3651,25.7145,9789.9701,391.5988,25.8183,25.8115,21.3054,25.8047,21.2724,25.7979,21.2394,25.7979,2818.5116,56.3702,21.7167,21.7152,9.1920,21.7136,9.1729,21.7121,9.1538,21.7121,9789.9701,391.5988,19.9695,19.9688,2.3928,19.9682,2.3760,19.9675,2.3592,19.9675,9789.9701,391.5988,18.8001,18.7998,-4.2579,18.7996,-4.3081,18.7994,-4.3580,18.7994,2818.5116,56.3702,16.6887,1661.1977,11.1258,0.0000,1538.9094,3200.1071,-357046.6000,-452565.7408,-450011.5065
6179.0000,19.0440,31.2662,0.0000,319834.5000,-319834.5000,8.2923,0.0000,0.0000,0.0000,71074.3333,4.5000,1.0000,71074.3333,0.0000,0.0000,390908.8333,0.0000,-390908.8333,24.7304,17.4331,27815.5000,0.0000,27815.5000,0.7212,7517.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7517.7027,0.0000,0.0000,0.0000,20297.7973,20297.7973,24.4305,36.4713,0.0000,88647.6000,-88647.6000,2.2984,0.0000,0.0000,0.0000,18091.3469,4.9000,1.0000,18091.3469,0.0000,0.0000,106738.9469,0.0000,-106738.9469,25.9831,18.6858,1558.0000,0.0000,1558.0000,0.0404,421.0811,3.7000,1.0000,0.0000,0.0000,0.0000,421.0811,0.0000,0.0000,0.0000,1136.9189,1136.9189,25.9585,37.9993,0.0000,13781.8000,-13781.8000,0.3573,0.0000,0.0000,0.0000,2812.6122,4.9000,1.0000,2812.6122,0.0000,0.0000,16594.4122,0.0000,-16594.4122,26.1999,18.9026,6663.5000,0.0000,6663.5000,0.1728,1800.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1800.9459,0.0000,0.0000,0.0000,4862.5541,4862.5541,26.1071,22.0075,24.0573,-18.7885,-281827.6177,17.8235,1808.2608,18.0826,17.8235,0.0000,205.8459,22.0026,20.2486,21.1256,-15.0731,-120584.7958,17.8235,5469.7478,54.6975,17.8235,0.0000,723.8055,20.2461,19.0459,19.6460,-11.7870,-82508.8724,17.8235,8394.5032,83.9450,17.8235,0.0000,944.9865,24.4351,24.4336,11.7338,24.4320,11.7324,24.4305,11.7309,24.4305,11010.0242,440.4010,25.9666,25.9639,20.1384,25.9612,20.1295,25.9585,20.1206,25.9585,11010.0242,440.4010,26.1291,26.1218,24.0967,26.1145,24.0575,26.1071,24.0183,26.1071,3167.5516,63.3510,22.0075,22.0059,10.9116,22.0043,10.8933,22.0026,10.8750,22.0026,11010.0242,440.4010,20.2486,20.2477,4.1970,20.2469,4.1805,20.2461,4.1642,20.2461,11010.0242,440.4010,19.0459,19.0453,-2.2583,19.0446,-2.3068,19.0440,-2.3551,19.0440,3167.5516,63.3510,17.8235,1994.9667,11.8823,0.0000,1874.6379,3869.6045,-386226.9000,-487944.9222,-484921.2859
6180.0000,19.2026,31.4248,0.0000,330783.7000,-330783.7000,8.5762,0.0000,0.0000,0.0000,73507.4889,4.5000,1.0000,73507.4889,0.0000,0.0000,404291.1889,0.0000,-404291.1889,25.0045,17.7072,24110.3000,0.0000,24110.3000,0.6251,6516.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6516.2973,0.0000,0.0000,0.0000,17594.0027,17594.0027,24.7457,36.7866,0.0000,86093.1000,-86093.1000,2.2321,0.0000,0.0000,0.0000,17570.0204,4.9000,1.0000,17570.0204,0.0000,0.0000,103663.1204,0.0000,-103663.1204,26.2334,18.9361,1846.3000,0.0000,1846.3000,0.0479,499.0000,3.7000,1.0000,0.0000,0.0000,0.0000,499.0000,0.0000,0.0000,0.0000,1347.3000,1347.3000,26.2054,38.2462,0.0000,15897.5000,-15897.5000,0.4122,0.0000,0.0000,0.0000,3244.3878,4.9000,1.0000,3244.3878,0.0000,0.0000,19141.8878,0.0000,-19141.8878,26.4801,19.1828,5819.5000,0.0000,5819.5000,0.1509,1572.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1572.8378,0.0000,0.0000,0.0000,4246.6622,4246.6622,26.3961,22.1910,24.2935,-19.5350,-293024.2592,18.0665,1818.1491,18.1815,18.0665,0.0000,214.3821,22.1862,20.4229,21.3046,-15.3592,-122873.6523,18.0665,5866.5118,58.6651,18.0665,0.0000,753.8210,20.4206,19.2039,19.8122,-12.1117,-84781.9577,18.0665,8902.6849,89.0268,18.0665,0.0000,984.1743,24.7520,24.7499,14.7316,24.7478,14.7244,24.7457,14.7173,24.7457,11279.6652,451.1866,26.2140,26.2112,21.8211,26.2083,21.8105,26.2054,21.8000,26.2054,11279.6652,451.1866,26.4192,26.4115,26.4479,26.4038,26.4057,26.3961,26.3637,26.3961,3244.6629,64.8933,22.1910,22.1894,11.5955,22.1878,11.5789,22.1862,11.5624,22.1862,11279.6652,451.1866,20.4229,20.4221,4.9492,20.4213,4.9346,20.4206,4.9200,20.4206,11279.6652,451.1866,19.2039,19.2034,-1.3772,19.2030,-1.4180,19.2026,-1.4585,19.2026,3244.6629,64.8933,18.0665,2071.6352,12.0443,0.0000,1952.3774,4024.0126,-400998.2000,-503908.2322,-500679.8692
