Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6181.0000,19.4258,31.6480,0.0000,342836.5000,-342836.5000,8.8887,0.0000,0.0000,0.0000,76185.8889,4.5000,1.0000,76185.8889,0.0000,0.0000,419022.3889,0.0000,-419022.3889,25.0656,17.7683,27812.7000,0.0000,27812.7000,0.7211,7516.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7516.9459,0.0000,0.0000,0.0000,20295.7541,20295.7541,24.7874,36.8282,0.0000,99621.5000,-99621.5000,2.5829,0.0000,0.0000,0.0000,20330.9184,4.9000,1.0000,20330.9184,0.0000,0.0000,119952.4184,0.0000,-119952.4184,26.4019,19.1046,1767.3000,0.0000,1767.3000,0.0458,477.6486,3.7000,1.0000,0.0000,0.0000,0.0000,477.6486,0.0000,0.0000,0.0000,1289.6514,1289.6514,26.3764,38.4172,0.0000,18091.6000,-18091.6000,0.4691,0.0000,0.0000,0.0000,3692.1633,4.9000,1.0000,3692.1633,0.0000,0.0000,21783.7633,0.0000,-21783.7633,26.6696,19.3723,5186.5000,0.0000,5186.5000,0.1345,1401.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1401.7568,0.0000,0.0000,0.0000,3784.7432,3784.7432,26.5974,22.4711,24.5342,-20.4382,-306572.7294,19.2630,1922.7047,19.2270,19.2630,0.0000,259.8587,22.4657,20.6789,21.5723,-16.5943,-132754.7025,19.2630,7700.9508,77.0095,19.2630,0.0000,913.7283,20.6759,19.4291,20.0525,-13.2343,-92640.4496,19.2630,10829.8008,108.2980,19.2630,0.0000,1192.9461,24.7924,24.7907,14.5756,24.7891,14.5732,24.7874,14.5708,24.7874,12649.5024,505.9801,26.3845,26.3818,22.6729,26.3791,22.6642,26.3764,22.6555,26.3764,12649.5024,505.9801,26.6186,26.6115,27.6283,26.6045,27.5952,26.5974,27.5622,26.5974,3636.2574,72.7251,22.4711,22.4693,13.3944,22.4675,13.3767,22.4657,13.3591,22.4657,12649.5024,505.9801,20.6789,20.6779,6.6391,20.6769,6.6232,20.6759,6.6074,20.6759,12649.5024,505.9801,19.4291,19.4280,0.4254,19.4269,0.3797,19.4258,0.3342,19.4258,3636.2574,72.7251,19.2630,2476.7469,12.8420,0.0000,2366.5331,4843.2801,-425783.1000,-535388.4219,-531967.8815
6182.0000,19.6279,31.8501,0.0000,356375.1000,-356375.1000,9.2397,0.0000,0.0000,0.0000,79194.4667,4.5000,1.0000,79194.4667,0.0000,0.0000,435569.5667,0.0000,-435569.5667,25.2629,17.9656,26466.4000,0.0000,26466.4000,0.6862,7153.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7153.0811,0.0000,0.0000,0.0000,19313.3189,19313.3189,25.0071,37.0479,0.0000,106769.5000,-106769.5000,2.7682,0.0000,0.0000,0.0000,21789.6939,4.9000,1.0000,21789.6939,0.0000,0.0000,128559.1939,0.0000,-128559.1939,26.6703,19.3730,1199.4000,0.0000,1199.4000,0.0311,324.1622,3.7000,1.0000,0.0000,0.0000,0.0000,324.1622,0.0000,0.0000,0.0000,875.2378,875.2378,26.6502,38.6910,0.0000,19950.6000,-19950.6000,0.5173,0.0000,0.0000,0.0000,4071.5510,4.9000,1.0000,4071.5510,0.0000,0.0000,24022.1510,0.0000,-24022.1510,26.9610,19.6637,4553.5000,0.0000,4553.5000,0.1181,1230.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1230.6757,0.0000,0.0000,0.0000,3322.8243,3322.8243,26.8947,22.7099,24.8023,-21.5650,-323474.4486,20.0407,1990.7591,19.9076,20.0407,0.0000,292.6221,22.7044,20.9042,21.8043,-17.3937,-139149.7832,20.0407,8815.4694,88.1547,20.0407,0.0000,1028.9324,20.9010,19.6317,20.2664,-14.0167,-98116.6382,20.0407,11857.3251,118.5733,20.0407,0.0000,1343.3543,25.0130,25.0111,16.4183,25.0091,16.4123,25.0071,16.4064,25.0071,13577.4888,543.0996,26.6590,26.6560,24.6206,26.6531,24.6098,26.6502,24.5989,26.6502,13577.4888,543.0996,26.9180,26.9102,30.1137,26.9024,30.0722,26.8947,30.0307,26.8947,3901.4093,78.0282,22.7099,22.7081,14.6933,22.7062,14.6763,22.7044,14.6593,22.7044,13577.4888,543.0996,20.9042,20.9032,7.9388,20.9021,7.9233,20.9010,7.9079,20.9010,13577.4888,543.0996,19.6317,19.6304,1.8548,19.6291,1.8110,19.6279,1.7674,19.6279,3901.4093,78.0282,20.0407,2765.5513,13.3605,0.0000,2664.9088,5430.4600,-450875.9000,-564639.5305,-560740.8700
6183.0000,19.8365,32.0587,0.0000,369223.1000,-369223.1000,9.5728,0.0000,0.0000,0.0000,82049.5778,4.5000,1.0000,82049.5778,0.0000,0.0000,451272.6778,0.0000,-451272.6778,25.4356,18.1384,25122.2000,0.0000,25122.2000,0.6513,6789.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6789.7838,0.0000,0.0000,0.0000,18332.4162,18332.4162,25.2021,37.2430,0.0000,114888.9000,-114888.9000,2.9787,0.0000,0.0000,0.0000,23446.7143,4.9000,1.0000,23446.7143,0.0000,0.0000,138335.6143,0.0000,-138335.6143,26.9185,19.6212,1153.4000,0.0000,1153.4000,0.0299,311.7297,3.7000,1.0000,0.0000,0.0000,0.0000,311.7297,0.0000,0.0000,0.0000,841.6703,841.6703,26.8993,38.9401,0.0000,21738.6000,-21738.6000,0.5636,0.0000,0.0000,0.0000,4436.4490,4.9000,1.0000,4436.4490,0.0000,0.0000,26175.0490,0.0000,-26175.0490,27.2240,19.9267,5186.5000,0.0000,5186.5000,0.1345,1401.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1401.7568,0.0000,0.0000,0.0000,3784.7432,3784.7432,27.1541,22.9618,25.0580,-22.5255,-337882.7144,20.8962,2065.0671,20.6507,20.8962,0.0000,331.7197,22.9561,21.1374,22.0468,-18.3230,-146584.0915,20.8962,9837.4351,98.3744,20.8962,0.0000,1166.4095,21.1339,19.8412,20.4875,-14.8840,-104187.8971,20.8962,12854.6578,128.5466,20.8962,0.0000,1522.8419,25.2082,25.2062,17.7937,25.2042,17.7877,25.2021,17.7816,25.2021,14632.1727,585.2869,26.9081,26.9051,26.1700,26.9022,26.1592,26.8993,26.1485,26.8993,14632.1727,585.2869,27.1771,27.1694,31.9410,27.1617,31.9022,27.1541,31.8634,27.1541,4202.6449,84.0529,22.9618,22.9599,16.1413,22.9580,16.1241,22.9561,16.1071,22.9561,14632.1727,585.2869,21.1374,21.1362,9.3173,21.1350,9.3017,21.1339,9.2861,21.1339,14632.1727,585.2869,19.8412,19.8396,3.3510,19.8381,3.3069,19.8365,3.2630,19.8365,4202.6449,84.0529,20.8962,3107.3356,13.9308,0.0000,3020.9711,6128.3067,-474388.5000,-592824.5113,-588654.7030
6184.0000,19.9852,32.2074,0.0000,371770.0000,-371770.0000,9.6388,0.0000,0.0000,0.0000,82615.5556,4.5000,1.0000,82615.5556,0.0000,0.0000,454385.5556,0.0000,-454385.5556,25.5640,18.2667,21419.9000,0.0000,21419.9000,0.5554,5789.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5789.1622,0.0000,0.0000,0.0000,15630.7378,15630.7378,25.3659,37.4067,0.0000,118511.1000,-118511.1000,3.0726,0.0000,0.0000,0.0000,24185.9388,4.9000,1.0000,24185.9388,0.0000,0.0000,142697.0388,0.0000,-142697.0388,27.1178,19.8205,1472.8000,0.0000,1472.8000,0.0382,398.0541,3.7000,1.0000,0.0000,0.0000,0.0000,398.0541,0.0000,0.0000,0.0000,1074.7459,1074.7459,27.0958,39.1366,0.0000,23790.1000,-23790.1000,0.6168,0.0000,0.0000,0.0000,4855.1224,4.9000,1.0000,4855.1224,0.0000,0.0000,28645.2224,0.0000,-28645.2224,27.4475,20.1502,6030.5000,0.0000,6030.5000,0.1564,1629.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1629.8649,0.0000,0.0000,0.0000,4400.6351,4400.6351,27.3704,23.1346,25.2525,-23.0004,-345005.2823,21.1172,2076.9674,20.7697,21.1172,0.0000,342.3545,23.1289,21.2994,22.2142,-18.6273,-149018.5402,21.1172,10078.9337,100.7893,21.1172,0.0000,1203.8040,21.2959,19.9895,20.6427,-15.2001,-106400.4440,21.1172,13091.5943,130.9159,21.1172,0.0000,1571.6634,25.3721,25.3700,18.7922,25.3679,18.7857,25.3659,18.7793,25.3659,14910.3179,596.4127,27.1046,27.1017,27.1608,27.0987,27.1500,27.0958,27.1392,27.0958,14910.3179,596.4127,27.3934,27.3857,33.2337,27.3781,33.1955,27.3704,33.1573,27.3704,4282.0682,85.6414,23.1346,23.1327,16.7830,23.1308,16.7668,23.1289,16.7507,23.1289,14910.3179,596.4127,21.2994,21.2982,9.9673,21.2970,9.9526,21.2959,9.9380,21.2959,14910.3179,596.4127,19.9895,19.9881,4.0743,19.9866,4.0346,19.9852,3.9950,19.9852,4282.0682,85.6414,21.1172,3199.8163,14.0781,0.0000,3117.8219,6317.6382,-485148.0000,-604621.6979,-600424.2665
6185.0000,20.0742,32.2964,0.0000,382030.4000,-382030.4000,9.9048,0.0000,0.0000,0.0000,84895.6444,4.5000,1.0000,84895.6444,0.0000,0.0000,466926.0444,0.0000,-466926.0444,25.8586,18.5613,14004.2000,0.0000,14004.2000,0.3631,3784.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3784.9189,0.0000,0.0000,0.0000,10219.2811,10219.2811,25.7243,37.7651,0.0000,108575.6000,-108575.6000,2.8150,0.0000,0.0000,0.0000,22158.2857,4.9000,1.0000,22158.2857,0.0000,0.0000,130733.8857,0.0000,-130733.8857,27.3438,20.0466,960.5000,0.0000,960.5000,0.0249,259.5946,3.7000,1.0000,0.0000,0.0000,0.0000,259.5946,0.0000,0.0000,0.0000,700.9054,700.9054,27.3257,39.3665,0.0000,24642.9000,-24642.9000,0.6389,0.0000,0.0000,0.0000,5029.1633,4.9000,1.0000,5029.1633,0.0000,0.0000,29672.0633,0.0000,-29672.0633,27.6933,20.3960,7929.5000,0.0000,7929.5000,0.2056,2143.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2143.1081,0.0000,0.0000,0.0000,5786.3919,5786.3919,27.5973,23.2467,25.4220,-23.4122,-351183.0645,20.9285,2045.9810,20.4598,20.9285,0.0000,333.2601,23.2412,21.3969,22.3191,-18.6092,-148873.4362,20.9285,9892.5413,98.9254,20.9285,0.0000,1171.8258,21.3935,20.0778,20.7357,-15.1720,-106204.1262,20.9285,12872.7227,128.7272,20.9285,0.0000,1529.9133,25.7320,25.7294,21.7249,25.7269,21.7136,25.7243,21.7023,25.7243,14672.6779,586.9071,27.3352,27.3320,28.5346,27.3289,28.5220,27.3257,28.5093,27.3257,14672.6779,586.9071,27.6216,27.6135,34.7215,27.6054,34.6787,27.5973,34.6360,27.5973,4214.2115,84.2842,23.2467,23.2449,16.9327,23.2430,16.9174,23.2412,16.9020,23.2412,14672.6779,586.9071,21.3969,21.3958,10.0721,21.3947,10.0585,21.3935,10.0448,21.3935,14672.6779,586.9071,20.0778,20.0766,4.1665,20.0754,4.1313,20.0742,4.0963,20.0742,4214.2115,84.2842,20.9285,3120.7430,13.9524,0.0000,3034.9992,6155.7422,-492354.7000,-610625.4150,-606260.6269
6186.0000,19.6261,31.8483,0.0000,284762.0000,-284762.0000,7.3830,0.0000,0.0000,0.0000,63280.4444,4.5000,1.0000,63280.4444,0.0000,0.0000,348042.4444,0.0000,-348042.4444,25.3927,18.0954,11562.0000,0.0000,11562.0000,0.2998,3124.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3124.8649,0.0000,0.0000,0.0000,8437.1351,8437.1351,25.2480,37.2888,0.0000,72400.9000,-72400.9000,1.8771,0.0000,0.0000,0.0000,14775.6939,4.9000,1.0000,14775.6939,0.0000,0.0000,87176.5939,0.0000,-87176.5939,26.6924,19.3951,810.9000,0.0000,810.9000,0.0210,219.1622,3.7000,1.0000,0.0000,0.0000,0.0000,219.1622,0.0000,0.0000,0.0000,591.7378,591.7378,26.6763,38.7171,0.0000,23526.0000,-23526.0000,0.6100,0.0000,0.0000,0.0000,4801.2245,4.9000,1.0000,4801.2245,0.0000,0.0000,28327.2245,0.0000,-28327.2245,27.1456,19.8483,9301.0000,0.0000,9301.0000,0.2411,2513.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2513.7838,0.0000,0.0000,0.0000,6787.2162,6787.2162,27.0210,22.6060,24.8135,-17.7641,-266461.4698,15.6480,1547.1338,15.4713,15.6480,0.0000,139.2975,22.6043,20.8467,21.7255,-13.2601,-106080.8436,15.6480,3647.6982,36.4770,15.6480,0.0000,489.8050,20.8471,19.6167,20.2319,-10.6083,-74258.3388,15.6480,5198.0853,51.9809,15.6480,0.0000,639.4800,25.2529,25.2513,16.0386,25.2497,16.0374,25.2480,16.0363,25.2480,8727.6326,349.1053,26.6826,26.6805,21.1368,26.6784,21.1349,26.6763,21.1329,26.6763,8727.6326,349.1053,27.0332,27.0291,26.3685,27.0251,26.3759,27.0210,26.3830,27.0210,2514.4003,50.2880,22.6060,22.6055,9.7820,22.6049,9.7798,22.6043,9.7775,22.6043,8727.6326,349.1053,20.8467,20.8468,3.9137,20.8470,3.9130,20.8471,3.9123,20.8471,8727.6326,349.1053,19.6167,19.6199,-2.1919,19.6230,-2.1733,19.6261,-2.1551,19.6261,2514.4003,50.2880,15.6480,1388.7741,10.4320,0.0000,1268.5825,2657.3566,-359015.0000,-447730.1736,-446800.6522
6187.0000,19.3003,31.5225,0.0000,262184.7000,-262184.7000,6.7976,0.0000,0.0000,0.0000,58263.2667,4.5000,1.0000,58263.2667,0.0000,0.0000,320447.9667,0.0000,-320447.9667,25.4705,18.1732,11531.4000,0.0000,11531.4000,0.2990,3116.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3116.5946,0.0000,0.0000,0.0000,8414.8054,8414.8054,25.3002,37.3410,0.0000,42664.2000,-42664.2000,1.1061,0.0000,0.0000,0.0000,8706.9796,4.9000,1.0000,8706.9796,0.0000,0.0000,51371.1796,0.0000,-51371.1796,26.2894,18.9921,638.2000,0.0000,638.2000,0.0165,172.4865,3.7000,1.0000,0.0000,0.0000,0.0000,172.4865,0.0000,0.0000,0.0000,465.7135,465.7135,26.2737,38.3145,0.0000,20330.6000,-20330.6000,0.5271,0.0000,0.0000,0.0000,4149.1020,4.9000,1.0000,4149.1020,0.0000,0.0000,24479.7020,0.0000,-24479.7020,26.7450,19.4477,8879.0000,0.0000,8879.0000,0.2302,2399.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2399.7297,0.0000,0.0000,0.0000,6479.2703,6479.2703,26.6073,22.1566,24.3820,-15.4094,-231140.8921,13.4649,1350.9738,13.5097,13.4649,0.0000,88.7517,22.1558,20.4572,21.3065,-11.0268,-88214.3749,13.4649,2865.3291,28.6533,13.4649,0.0000,312.0733,20.4586,19.2884,19.8735,-8.6821,-60774.9991,13.4649,3544.4113,35.4441,13.4649,0.0000,407.4370,25.3085,25.3057,16.7939,25.3030,16.7803,25.3002,16.7669,25.3002,6678.2955,267.1318,26.2804,26.2781,17.5841,26.2759,17.5794,26.2737,17.5748,26.2737,6678.2955,267.1318,26.6203,26.6159,21.7445,26.6116,21.7412,26.6073,21.7380,26.6073,1927.1446,38.5429,22.1566,22.1563,5.7827,22.1561,5.7815,22.1558,5.7803,22.1558,6678.2955,267.1318,20.4572,20.4577,0.4345,20.4582,0.4357,20.4586,0.4368,20.4586,6678.2955,267.1318,19.2884,19.2924,-5.7850,19.2963,-5.7641,19.3003,-5.7431,19.3003,1927.1446,38.5429,13.4649,914.7189,8.9766,0.0000,808.2621,1722.9810,-304130.9000,-380939.0591,-380130.2661
6188.0000,18.8502,31.0724,0.0000,187182.3000,-187182.3000,4.8530,0.0000,0.0000,0.0000,41596.0667,4.5000,1.0000,41596.0667,0.0000,0.0000,228778.3667,0.0000,-228778.3667,25.0947,17.7974,11555.7000,0.0000,11555.7000,0.2996,3123.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3123.1622,0.0000,0.0000,0.0000,8432.5378,8432.5378,24.8588,36.8996,0.0000,19756.1000,-19756.1000,0.5122,0.0000,0.0000,0.0000,4031.8571,4.9000,1.0000,4031.8571,0.0000,0.0000,23787.9571,0.0000,-23787.9571,25.5081,18.2108,684.3000,0.0000,684.3000,0.0177,184.9459,3.7000,1.0000,0.0000,0.0000,0.0000,184.9459,0.0000,0.0000,0.0000,499.3541,499.3541,25.4921,37.5329,0.0000,16926.1000,-16926.1000,0.4388,0.0000,0.0000,0.0000,3454.3061,4.9000,1.0000,3454.3061,0.0000,0.0000,20380.4061,0.0000,-20380.4061,26.0483,18.7511,8140.5000,0.0000,8140.5000,0.2111,2200.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2200.1351,0.0000,0.0000,0.0000,5940.3649,5940.3649,25.8873,21.4332,23.6602,-10.8789,-163184.0543,9.4988,976.9572,9.7696,9.4988,0.0000,31.1578,21.4379,19.8870,20.6625,-7.1025,-56819.7038,9.4988,2037.0901,20.3709,9.4988,0.0000,109.5587,19.8936,18.8232,19.3584,-5.6021,-39214.5028,9.4988,2442.3244,24.4232,9.4988,0.0000,143.0377,24.8645,24.8626,12.3009,24.8607,12.2973,24.8588,12.2937,24.8588,3595.2741,143.8110,25.4945,25.4937,10.5023,25.4929,10.5115,25.4921,10.5206,25.4921,3595.2741,143.8110,25.8862,25.8866,13.7173,25.8870,13.7680,25.8873,13.8179,25.8873,1041.6075,20.8322,21.4332,21.4348,-0.6054,21.4364,-0.5890,21.4379,-0.5727,21.4379,3595.2741,143.8110,19.8870,19.8892,-4.5449,19.8914,-4.5282,19.8936,-4.5115,19.8936,3595.2741,143.8110,18.8232,18.8323,-10.6835,18.8413,-10.6061,18.8502,-10.5296,18.8502,1041.6075,20.8322,9.4988,347.6667,6.3325,0.0000,283.7542,631.4209,-203484.0000,-258074.4732,-259218.2609
6189.0000,18.5798,30.8021,0.0000,174558.7000,-174558.7000,4.5258,0.0000,0.0000,0.0000,38790.8222,4.5000,1.0000,38790.8222,0.0000,0.0000,213349.5222,0.0000,-213349.5222,25.1027,17.8054,9788.4000,0.0000,9788.4000,0.2538,2645.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2645.5135,0.0000,0.0000,0.0000,7142.8865,7142.8865,24.8742,36.9150,0.0000,13353.7000,-13353.7000,0.3462,0.0000,0.0000,0.0000,2725.2449,4.9000,1.0000,2725.2449,0.0000,0.0000,16078.9449,0.0000,-16078.9449,25.3658,18.0685,440.6000,0.0000,440.6000,0.0114,119.0811,3.7000,1.0000,0.0000,0.0000,0.0000,119.0811,0.0000,0.0000,0.0000,321.5189,321.5189,25.3488,37.3896,0.0000,13249.4000,-13249.4000,0.3435,0.0000,0.0000,0.0000,2703.9592,4.9000,1.0000,2703.9592,0.0000,0.0000,15953.3592,0.0000,-15953.3592,25.8365,18.5392,6663.5000,0.0000,6663.5000,0.1728,1800.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1800.9459,0.0000,0.0000,0.0000,4862.5541,4862.5541,25.6742,20.9717,23.3229,-10.2540,-153810.3556,8.4802,882.4496,8.8245,8.4802,0.0000,22.1709,20.9777,19.5538,20.2657,-5.8217,-46573.6370,8.4802,1845.1445,18.4514,8.4802,0.0000,77.9585,19.5611,18.5522,19.0566,-4.7145,-33001.2922,8.4802,2205.0589,22.0506,8.4802,0.0000,101.7812,24.8843,24.8809,13.0865,24.8775,13.0676,24.8742,13.0487,24.8742,2941.8070,117.6723,25.3559,25.3535,10.6305,25.3511,10.6214,25.3488,10.6124,25.3488,2941.8070,117.6723,25.6878,25.6832,13.0636,25.6787,13.0430,25.6742,13.0233,25.6742,853.4370,17.0687,20.9717,20.9737,-3.7330,20.9757,-3.7162,20.9777,-3.6995,20.9777,2941.8070,117.6723,19.5538,19.5562,-6.6897,19.5587,-6.6734,19.5611,-6.6573,19.5611,2941.8070,117.6723,18.5522,18.5614,-12.7557,18.5706,-12.6887,18.5798,-12.6217,18.5798,853.4370,17.0687,8.4802,254.0398,5.6535,0.0000,201.9106,455.9505,-184269.3000,-233054.8668,-233385.2849
6190.0000,18.3361,30.5583,0.0000,142708.4000,-142708.4000,3.7000,0.0000,0.0000,0.0000,31712.9778,4.5000,1.0000,31712.9778,0.0000,0.0000,174421.3778,0.0000,-174421.3778,24.8480,17.5507,9563.9000,0.0000,9563.9000,0.2480,2584.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2584.8378,0.0000,0.0000,0.0000,6979.0622,6979.0622,24.5803,36.6211,0.0000,11707.5000,-11707.5000,0.3035,0.0000,0.0000,0.0000,2389.2857,4.9000,1.0000,2389.2857,0.0000,0.0000,14096.7857,0.0000,-14096.7857,25.1066,17.8093,338.9000,0.0000,338.9000,0.0088,91.5946,3.7000,1.0000,0.0000,0.0000,0.0000,91.5946,0.0000,0.0000,0.0000,247.3054,247.3054,25.0911,37.1319,0.0000,8427.0000,-8427.0000,0.2185,0.0000,0.0000,0.0000,1719.7959,4.9000,1.0000,1719.7959,0.0000,0.0000,10146.7959,0.0000,-10146.7959,25.4699,18.1726,5819.5000,0.0000,5819.5000,0.1509,1572.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1572.8378,0.0000,0.0000,0.0000,4246.6622,4246.6622,25.3069,20.5453,22.9261,-8.5026,-127539.1844,6.9445,732.7080,7.3271,6.9445,0.0000,12.1753,20.5549,19.2412,19.8981,-4.3983,-35186.1422,6.9445,1531.5097,15.3151,6.9445,0.0000,42.8115,19.2519,18.2996,18.7758,-3.6438,-25506.8610,6.9445,1824.7968,18.2480,6.9445,0.0000,55.8938,24.5875,24.5851,10.3640,24.5827,10.3566,24.5803,10.3493,24.5803,2067.9873,82.7195,25.0973,25.0952,9.0114,25.0932,9.0065,25.0911,9.0016,25.0911,2067.9873,82.7195,25.3113,25.3099,9.7864,25.3085,9.8077,25.3069,9.8284,25.3069,601.4086,12.0282,20.5453,20.5485,-6.5327,20.5517,-6.5063,20.5549,-6.4801,20.5549,2067.9873,82.7195,19.2412,19.2448,-8.7020,19.2484,-8.6769,19.2519,-8.6519,19.2519,2067.9873,82.7195,18.2996,18.3119,-14.6633,18.3240,-14.5676,18.3361,-14.4727,18.3361,601.4086,12.0282,6.9445,146.3126,4.6296,0.0000,110.8806,257.1932,-147120.6000,-187191.9297,-188232.1876
6191.0000,18.1383,30.3605,0.0000,124707.8000,-124707.8000,3.2333,0.0000,0.0000,0.0000,27712.8444,4.5000,1.0000,27712.8444,0.0000,0.0000,152420.6444,0.0000,-152420.6444,24.8763,17.5790,9540.8000,0.0000,9540.8000,0.2474,2578.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2578.5946,0.0000,0.0000,0.0000,6962.2054,6962.2054,24.5569,36.5977,0.0000,8377.9000,-8377.9000,0.2172,0.0000,0.0000,0.0000,1709.7755,4.9000,1.0000,1709.7755,0.0000,0.0000,10087.6755,0.0000,-10087.6755,25.0029,17.7056,351.1000,0.0000,351.1000,0.0091,94.8919,3.7000,1.0000,0.0000,0.0000,0.0000,94.8919,0.0000,0.0000,0.0000,256.2081,256.2081,24.9828,37.0236,0.0000,4541.5000,-4541.5000,0.1177,0.0000,0.0000,0.0000,926.8367,4.9000,1.0000,926.8367,0.0000,0.0000,5468.3367,0.0000,-5468.3367,25.2245,17.9272,3287.5000,0.0000,3287.5000,0.0852,888.5135,3.7000,1.0000,0.0000,0.0000,0.0000,888.5135,0.0000,0.0000,0.0000,2398.9865,2398.9865,25.1075,20.1260,22.6167,-7.5124,-112686.0313,5.8649,625.5569,6.2556,5.8649,0.0000,7.3342,20.1403,19.0016,19.5709,-3.2198,-25758.2088,5.8649,1309.1378,13.0914,5.8649,0.0000,25.7888,19.0149,18.0943,18.5546,-2.9752,-20826.4776,5.8649,1553.9801,15.5398,5.8649,0.0000,33.6693,24.5686,24.5647,10.7454,24.5608,10.7229,24.5569,10.7004,24.5569,1536.3810,61.4552,24.9915,24.9886,8.9042,24.9857,8.8909,24.9828,8.8777,24.9828,1536.3810,61.4552,25.1184,25.1147,8.8991,25.1111,8.8883,25.1075,8.8780,25.1075,447.7724,8.9554,20.1260,20.1308,-9.2427,20.1355,-9.2043,20.1403,-9.1660,20.1403,1536.3810,61.4552,19.0016,19.0060,-9.9980,19.0105,-9.9670,19.0149,-9.9361,19.0149,1536.3810,61.4552,18.0943,18.1091,-16.0118,18.1238,-15.8958,18.1383,-15.7808,18.1383,447.7724,8.9554,5.8649,91.8427,3.9099,0.0000,66.7923,158.6350,-124447.8000,-158359.2567,-159270.7177
6192.0000,17.9705,30.1927,0.0000,102686.5000,-102686.5000,2.6623,0.0000,0.0000,0.0000,22819.2222,4.5000,1.0000,22819.2222,0.0000,0.0000,125505.7222,0.0000,-125505.7222,24.6098,17.3125,9573.8000,0.0000,9573.8000,0.2482,2587.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2587.5135,0.0000,0.0000,0.0000,6986.2865,6986.2865,24.2337,36.2745,0.0000,9511.4000,-9511.4000,0.2466,0.0000,0.0000,0.0000,1941.1020,4.9000,1.0000,1941.1020,0.0000,0.0000,11452.5020,0.0000,-11452.5020,24.8395,17.5422,340.1000,0.0000,340.1000,0.0088,91.9189,3.7000,1.0000,0.0000,0.0000,0.0000,91.9189,0.0000,0.0000,0.0000,248.1811,248.1811,24.8178,36.8586,0.0000,2839.7000,-2839.7000,0.0736,0.0000,0.0000,0.0000,579.5306,4.9000,1.0000,579.5306,0.0000,0.0000,3419.2306,0.0000,-3419.2306,24.9987,17.7014,1072.0000,0.0000,1072.0000,0.0278,289.7297,3.7000,1.0000,0.0000,0.0000,0.0000,289.7297,0.0000,0.0000,0.0000,782.2703,782.2703,24.9443,19.7307,22.3375,-6.5704,-98555.3727,4.9011,527.9248,5.2792,4.9011,0.0000,4.2800,19.7507,18.8093,19.2800,-2.2245,-17795.6867,4.9011,1105.8654,11.0587,4.9011,0.0000,15.0496,18.8259,17.9165,18.3712,-2.4558,-17190.3614,4.9011,1307.6081,13.0761,4.9011,0.0000,19.6484,24.2402,24.2380,7.8212,24.2359,7.8179,24.2337,7.8145,24.2337,1121.4637,44.8585,24.8264,24.8235,7.9875,24.8206,7.9760,24.8178,7.9645,24.8178,1121.4637,44.8585,24.9573,24.9529,8.1653,24.9486,8.1482,24.9443,8.1314,24.9443,327.6265,6.5525,19.7307,19.7374,-11.6693,19.7441,-11.6163,19.7507,-11.5636,19.7507,1121.4637,44.8585,18.8093,18.8149,-10.9079,18.8204,-10.8693,18.8259,-10.8308,18.8259,1121.4637,44.8585,17.9165,17.9347,-17.0855,17.9527,-16.9404,17.9705,-16.7971,17.9705,327.6265,6.5525,4.9011,56.0494,3.2674,0.0000,38.9780,95.0274,-104051.7000,-132360.7170,-133541.4208
6193.0000,17.8600,30.0822,0.0000,98177.0000,-98177.0000,2.5454,0.0000,0.0000,0.0000,21817.1111,4.5000,1.0000,21817.1111,0.0000,0.0000,119994.1111,0.0000,-119994.1111,24.4914,17.1941,9569.1000,0.0000,9569.1000,0.2481,2586.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2586.2432,0.0000,0.0000,0.0000,6982.8568,6982.8568,24.0972,36.1380,0.0000,9499.4000,-9499.4000,0.2463,0.0000,0.0000,0.0000,1938.6531,4.9000,1.0000,1938.6531,0.0000,0.0000,11438.0531,0.0000,-11438.0531,24.7293,17.4320,347.6000,0.0000,347.6000,0.0090,93.9459,3.7000,1.0000,0.0000,0.0000,0.0000,93.9459,0.0000,0.0000,0.0000,253.6541,253.6541,24.7062,36.7470,0.0000,2388.0000,-2388.0000,0.0619,0.0000,0.0000,0.0000,487.3469,4.9000,1.0000,487.3469,0.0000,0.0000,2875.3469,0.0000,-2875.3469,24.8651,17.5678,650.8000,0.0000,650.8000,0.0169,175.8919,3.7000,1.0000,0.0000,0.0000,0.0000,175.8919,0.0000,0.0000,0.0000,474.9081,474.9081,24.8240,19.5102,22.1671,-6.4101,-96151.5868,4.6914,508.3953,5.0840,4.6914,0.0000,3.7538,19.5299,18.6576,19.0938,-1.9729,-15783.5763,4.6914,1065.9189,10.6592,4.6914,0.0000,13.1995,18.6753,17.8060,18.2407,-2.2471,-15730.0427,4.6914,1257.8537,12.5785,4.6914,0.0000,17.2330,24.1055,24.1027,7.1944,24.1000,7.1836,24.0972,7.1728,24.0972,1038.8544,41.5542,24.7153,24.7123,7.6032,24.7092,7.5905,24.7062,7.5779,24.7062,1038.8544,41.5542,24.8388,24.8339,7.8015,24.8289,7.7783,24.8240,7.7554,24.8240,303.6738,6.0735,19.5102,19.5168,-12.3611,19.5234,-12.3145,19.5299,-12.2680,19.5299,1038.8544,41.5542,18.6576,18.6636,-11.5117,18.6695,-11.4730,18.6753,-11.4344,18.6753,1038.8544,41.5542,17.8060,17.8241,-17.4324,17.8421,-17.3013,17.8600,-17.1709,17.8600,303.6738,6.0735,4.6914,49.7053,3.1276,0.0000,34.1863,83.8916,-99496.9000,-126596.0922,-127665.2057
6194.0000,17.7630,29.9852,0.0000,89003.5000,-89003.5000,2.3076,0.0000,0.0000,0.0000,19778.5556,4.5000,1.0000,19778.5556,0.0000,0.0000,108782.0556,0.0000,-108782.0556,24.2564,16.9591,9567.4000,0.0000,9567.4000,0.2481,2585.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2585.7838,0.0000,0.0000,0.0000,6981.6162,6981.6162,23.8355,35.8763,0.0000,10343.6000,-10343.6000,0.2682,0.0000,0.0000,0.0000,2110.9388,4.9000,1.0000,2110.9388,0.0000,0.0000,12454.5388,0.0000,-12454.5388,24.5789,17.2816,343.1000,0.0000,343.1000,0.0089,92.7297,3.7000,1.0000,0.0000,0.0000,0.0000,92.7297,0.0000,0.0000,0.0000,250.3703,250.3703,24.5559,36.5967,0.0000,2092.9000,-2092.9000,0.0543,0.0000,0.0000,0.0000,427.1224,4.9000,1.0000,427.1224,0.0000,0.0000,2520.0224,0.0000,-2520.0224,24.7063,17.4090,333.8000,0.0000,333.8000,0.0087,90.2162,3.7000,1.0000,0.0000,0.0000,0.0000,90.2162,0.0000,0.0000,0.0000,243.5838,243.5838,24.6798,19.3179,21.9988,-5.9883,-89825.1037,4.3434,473.5039,4.7350,4.3434,0.0000,2.9790,19.3398,18.5334,18.9366,-1.6888,-13510.0345,4.3434,992.6662,9.9267,4.3434,0.0000,10.4748,18.5527,17.7043,18.1285,-2.0305,-14213.4968,4.3434,1169.5101,11.6951,4.3434,0.0000,13.6757,23.8397,23.8383,5.1635,23.8369,5.1664,23.8355,5.1693,23.8355,907.9216,36.3169,24.5639,24.5613,6.7341,24.5586,6.7255,24.5559,6.7170,24.5559,907.9216,36.3169,24.6918,24.6878,6.9537,24.6838,6.9442,24.6798,6.9345,24.6798,265.6830,5.3137,19.3179,19.3252,-13.0101,19.3325,-12.9594,19.3398,-12.9089,19.3398,907.9216,36.3169,18.5334,18.5398,-11.9400,18.5463,-11.8984,18.5527,-11.8570,18.5527,907.9216,36.3169,17.7043,17.7240,-17.8128,17.7436,-17.6702,17.7630,-17.5290,17.7630,265.6830,5.3137,4.3434,40.2272,2.8956,0.0000,27.1295,67.3567,-91195.7000,-116281.0465,-117548.6350
6195.0000,17.6777,29.9000,0.0000,82315.0000,-82315.0000,2.1342,0.0000,0.0000,0.0000,18292.2222,4.5000,1.0000,18292.2222,0.0000,0.0000,100607.2222,0.0000,-100607.2222,24.2125,16.9152,9597.4000,0.0000,9597.4000,0.2488,2593.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2593.8919,0.0000,0.0000,0.0000,7003.5081,7003.5081,23.7505,35.7913,0.0000,8326.9000,-8326.9000,0.2159,0.0000,0.0000,0.0000,1699.3673,4.9000,1.0000,1699.3673,0.0000,0.0000,10026.2673,0.0000,-10026.2673,24.4017,17.1044,338.3000,0.0000,338.3000,0.0088,91.4324,3.7000,1.0000,0.0000,0.0000,0.0000,91.4324,0.0000,0.0000,0.0000,246.8676,246.8676,24.3791,36.4200,0.0000,1726.6000,-1726.6000,0.0448,0.0000,0.0000,0.0000,352.3673,4.9000,1.0000,352.3673,0.0000,0.0000,2078.9673,0.0000,-2078.9673,24.5142,17.2169,333.8000,0.0000,333.8000,0.0087,90.2162,3.7000,1.0000,0.0000,0.0000,0.0000,90.2162,0.0000,0.0000,0.0000,243.5838,243.5838,24.4927,19.1635,21.8281,-5.4697,-82045.7965,3.9916,437.8019,4.3780,3.9916,0.0000,2.3121,19.1875,18.4228,18.8051,-1.4716,-11773.1203,3.9916,916.7609,9.1676,3.9916,0.0000,8.1301,18.4443,17.6136,18.0289,-1.8270,-12788.9454,3.9916,1078.8481,10.7885,3.9916,0.0000,10.6145,23.7576,23.7552,5.1187,23.7529,5.1100,23.7505,5.1015,23.7505,783.4664,31.3387,24.3857,24.3835,5.6232,24.3813,5.6193,24.3791,5.6154,24.3791,783.4664,31.3387,24.4984,24.4965,5.5385,24.4946,5.5538,24.4927,5.5683,24.4927,229.5372,4.5907,19.1635,19.1716,-13.4245,19.1795,-13.3703,19.1875,-13.3164,19.1875,783.4664,31.3387,18.4228,18.4300,-12.3176,18.4371,-12.2717,18.4443,-12.2260,18.4443,783.4664,31.3387,17.6136,17.6352,-18.1444,17.6566,-17.9885,17.6777,-17.8342,17.6777,229.5372,4.5907,3.9916,31.9090,2.6611,0.0000,21.0567,52.9656,-82099.0000,-105218.4975,-106607.8621
6196.0000,17.6071,29.8293,0.0000,79131.2000,-79131.2000,2.0516,0.0000,0.0000,0.0000,17584.7111,4.5000,1.0000,17584.7111,0.0000,0.0000,96715.9111,0.0000,-96715.9111,24.2474,16.9501,9563.4000,0.0000,9563.4000,0.2479,2584.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2584.7027,0.0000,0.0000,0.0000,6978.6973,6978.6973,23.7582,35.7991,0.0000,6042.3000,-6042.3000,0.1567,0.0000,0.0000,0.0000,1233.1224,4.9000,1.0000,1233.1224,0.0000,0.0000,7275.4224,0.0000,-7275.4224,24.2578,16.9605,351.1000,0.0000,351.1000,0.0091,94.8919,3.7000,1.0000,0.0000,0.0000,0.0000,94.8919,0.0000,0.0000,0.0000,256.2081,256.2081,24.2340,36.2748,0.0000,1360.2000,-1360.2000,0.0353,0.0000,0.0000,0.0000,277.5918,4.9000,1.0000,277.5918,0.0000,0.0000,1637.7918,0.0000,-1637.7918,24.3465,17.0492,651.2000,0.0000,651.2000,0.0169,176.0000,3.7000,1.0000,0.0000,0.0000,0.0000,176.0000,0.0000,0.0000,0.0000,475.2000,475.2000,24.3115,19.0497,21.6806,-5.1092,-76637.3434,3.7762,416.3619,4.1636,3.7762,0.0000,1.9577,19.0747,18.3273,18.7010,-1.3607,-10885.3435,3.7762,870.6840,8.7068,3.7762,0.0000,6.8837,18.3503,17.5397,17.9450,-1.6866,-11806.2027,3.7762,1023.8894,10.2389,3.7762,0.0000,8.9872,23.7683,23.7649,5.7966,23.7616,5.7787,23.7582,5.7610,23.7582,711.2573,28.4503,24.2402,24.2381,4.8857,24.2361,4.8822,24.2340,4.8788,24.2340,711.2573,28.4503,24.3138,24.3131,4.3056,24.3123,4.3296,24.3115,4.3531,24.3115,208.5476,4.1710,19.0497,19.0581,-13.5674,19.0664,-13.5132,19.0747,-13.4592,19.0747,711.2573,28.4503,18.3273,18.3350,-12.6103,18.3427,-12.5623,18.3503,-12.5145,18.3503,711.2573,28.4503,17.5397,17.5624,-18.3438,17.5849,-18.1844,17.6071,-18.0265,17.6071,208.5476,4.1710,3.7762,27.4092,2.5175,0.0000,17.8285,45.2378,-75968.0000,-97919.0200,-99328.8896
6197.0000,17.5615,29.7826,11.2000,73345.0000,-73333.8000,1.9016,2.5455,4.4000,1.0000,16298.8889,4.5000,1.0000,16301.4343,0.0000,0.0000,89643.8889,8.6545,-89635.2343,24.1245,16.8272,9583.5000,0.0000,9583.5000,0.2485,2590.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2590.1351,0.0000,0.0000,0.0000,6993.3649,6993.3649,23.6065,35.6473,0.0000,3300.6000,-3300.6000,0.0856,0.0000,0.0000,0.0000,673.5918,4.9000,1.0000,673.5918,0.0000,0.0000,3974.1918,0.0000,-3974.1918,23.8975,16.6002,425.4000,0.0000,425.4000,0.0110,114.9730,3.7000,1.0000,0.0000,0.0000,0.0000,114.9730,0.0000,0.0000,0.0000,310.4270,310.4270,23.8770,35.9178,0.0000,1312.4000,-1312.4000,0.0340,0.0000,0.0000,0.0000,267.8367,4.9000,1.0000,267.8367,0.0000,0.0000,1580.2367,0.0000,-1580.2367,23.9927,16.6954,3084.8000,0.0000,3084.8000,0.0800,833.7297,3.7000,1.0000,0.0000,0.0000,0.0000,833.7297,0.0000,0.0000,0.0000,2251.0703,2251.0703,23.8632,19.1121,21.4877,-4.3259,-64888.2424,3.5410,393.1343,3.9313,3.5410,0.0000,1.6142,19.1332,18.1812,18.6572,-1.6254,-13003.4163,3.5410,817.7979,8.1780,3.5410,0.0000,5.6759,18.2080,17.4917,17.8499,-1.3977,-9783.7951,3.5410,963.5993,9.6360,3.5410,0.0000,7.4103,23.6124,23.6105,4.6177,23.6085,4.6152,23.6065,4.6126,23.6065,635.9185,25.4367,23.8747,23.8755,1.9629,23.8763,1.9868,23.8770,2.0103,23.8770,635.9185,25.4367,23.8279,23.8402,-0.4702,23.8519,-0.2969,23.8632,-0.1297,23.8632,186.6322,3.7326,19.1121,19.1192,-12.1060,19.1262,-12.0671,19.1332,-12.0283,19.1332,635.9185,25.4367,18.1812,18.1902,-13.4578,18.1991,-13.3996,18.2080,-13.3418,18.2080,635.9185,25.4367,17.4917,17.5152,-18.3023,17.5385,-18.1415,17.5615,-17.9822,17.5615,186.6322,3.7326,3.5410,22.9840,2.3607,0.0000,14.7004,37.6844,-64853.1000,-85634.8008,-87675.4537
6198.0000,17.5482,29.6623,1085.6000,77582.9000,-76497.3000,2.0115,246.7273,4.4000,1.0000,17240.6444,4.5000,1.0000,17487.3717,0.0000,0.0000,94823.5444,838.8727,-93984.6717,23.7922,16.4949,9581.6000,0.0000,9581.6000,0.2484,2589.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2589.6216,0.0000,0.0000,0.0000,6991.9784,6991.9784,23.3279,35.3688,0.0000,873.0000,-873.0000,0.0226,0.0000,0.0000,0.0000,178.1633,4.9000,1.0000,178.1633,0.0000,0.0000,1051.1633,0.0000,-1051.1633,23.3978,16.1005,407.4000,0.0000,407.4000,0.0106,110.1081,3.7000,1.0000,0.0000,0.0000,0.0000,110.1081,0.0000,0.0000,0.0000,297.2919,297.2919,23.3884,35.4292,0.0000,1728.9000,-1728.9000,0.0448,0.0000,0.0000,0.0000,352.8367,4.9000,1.0000,352.8367,0.0000,0.0000,2081.7367,0.0000,-2081.7367,23.5267,16.2294,10173.8000,0.0000,10173.8000,0.2638,2749.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2749.6757,0.0000,0.0000,0.0000,7424.1243,7424.1243,23.1115,19.4805,21.2960,-3.6436,-54654.3314,3.9025,436.2616,4.3626,3.9025,0.0000,2.1608,19.4884,18.0095,18.7490,-2.7826,-22261.1477,3.9025,898.1918,8.9819,3.9025,0.0000,7.5978,18.0361,17.4888,17.7624,-1.1767,-8237.0209,3.9025,1065.5198,10.6552,3.9025,0.0000,9.9196,23.3277,23.3278,2.3221,23.3279,2.3388,23.3279,2.3553,23.3279,753.2354,30.1294,23.3780,23.3815,-1.9167,23.3850,-1.8707,23.3884,-1.8252,23.3884,753.2354,30.1294,23.0335,23.0602,-8.3409,23.0862,-8.0233,23.1115,-7.7127,23.1115,220.7514,4.4150,19.4805,19.4831,-7.9834,19.4858,-7.9881,19.4884,-7.9924,19.4884,753.2354,30.1294,18.0095,18.0184,-14.5165,18.0272,-14.4633,18.0361,-14.4102,18.0361,753.2354,30.1294,17.4888,17.5087,-17.8328,17.5285,-17.7224,17.5482,-17.6115,17.5482,220.7514,4.4150,3.9025,29.9951,2.6017,0.0000,19.6782,49.6733,-58936.4000,-82404.1771,-85152.5001
6199.0000,17.5079,29.7301,0.0000,114695.2000,-114695.2000,2.9737,0.0000,0.0000,0.0000,25487.8222,4.5000,1.0000,25487.8222,0.0000,0.0000,140183.0222,0.0000,-140183.0222,24.2763,16.9790,9561.9000,0.0000,9561.9000,0.2479,2584.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2584.2973,0.0000,0.0000,0.0000,6977.6027,6977.6027,23.9220,23.9220,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.9220,16.6247,510.8000,0.0000,510.8000,0.0132,138.0541,3.7000,1.0000,0.0000,0.0000,0.0000,138.0541,0.0000,0.0000,0.0000,372.7459,372.7459,23.8929,35.9337,0.0000,2499.8000,-2499.8000,0.0648,0.0000,0.0000,0.0000,510.1633,4.9000,1.0000,510.1633,0.0000,0.0000,3009.9633,0.0000,-3009.9633,24.0382,16.7409,10808.6000,0.0000,10808.6000,0.2802,2921.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2921.2432,0.0000,0.0000,0.0000,7887.3568,7887.3568,23.6266,19.3289,21.4778,-5.9341,-89012.1524,5.3698,596.3835,5.9638,5.3698,0.0000,5.6292,19.3421,18.1928,18.7675,-2.9754,-23803.3537,5.3698,1235.0364,12.3504,5.3698,0.0000,19.7937,18.2055,17.4635,17.8345,-2.1952,-15366.4982,5.3698,1462.1152,14.6212,5.3698,0.0000,25.8423,23.9394,23.9336,9.1191,23.9277,9.0734,23.9220,9.0280,23.9220,1316.0910,52.6436,23.9040,23.9002,4.6458,23.8965,4.6139,23.8929,4.5823,23.8929,1316.0910,52.6436,23.6574,23.6464,1.5251,23.6362,1.3532,23.6266,1.1918,23.6266,384.0145,7.6803,19.3289,19.3333,-9.6357,19.3377,-9.6162,19.3421,-9.5968,19.3421,1316.0910,52.6436,18.1928,18.1970,-12.0264,18.2012,-12.0215,18.2055,-12.0164,18.2055,1316.0910,52.6436,17.4635,17.4783,-17.7799,17.4931,-17.7285,17.5079,-17.6758,17.5079,384.0145,7.6803,5.3698,72.0496,3.5799,0.0000,51.2652,123.3148,-96313.7000,-127955.2801,-128182.0042
6200.0000,17.5413,29.7635,0.0000,131861.6000,-131861.6000,3.4188,0.0000,0.0000,0.0000,29302.5778,4.5000,1.0000,29302.5778,0.0000,0.0000,161164.1778,0.0000,-161164.1778,24.0804,16.7832,13192.1000,0.0000,13192.1000,0.3420,3565.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3565.4324,0.0000,0.0000,0.0000,9626.6676,9626.6676,23.6858,35.7266,0.0000,4925.4000,-4925.4000,0.1277,0.0000,0.0000,0.0000,1005.1837,4.9000,1.0000,1005.1837,0.0000,0.0000,5930.5837,0.0000,-5930.5837,23.9264,16.6291,636.8000,0.0000,636.8000,0.0165,172.1081,3.7000,1.0000,0.0000,0.0000,0.0000,172.1081,0.0000,0.0000,0.0000,464.6919,464.6919,23.9028,35.9436,0.0000,3304.7000,-3304.7000,0.0857,0.0000,0.0000,0.0000,674.4286,4.9000,1.0000,674.4286,0.0000,0.0000,3979.1286,0.0000,-3979.1286,24.0642,16.7669,10385.4000,0.0000,10385.4000,0.2693,2806.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2806.8649,0.0000,0.0000,0.0000,7578.5351,7578.5351,23.7462,19.4863,21.6162,-6.9993,-104989.8829,6.3899,706.1670,7.0617,6.3899,0.0000,9.4853,19.4928,18.2405,18.8666,-3.8579,-30863.4265,6.3899,1464.2015,14.6420,6.3899,0.0000,33.3526,18.2516,17.5086,17.8801,-2.6161,-18312.4100,6.3899,1736.8479,17.3685,6.3899,0.0000,43.5445,23.6899,23.6885,6.1649,23.6872,6.1709,23.6858,6.1768,23.6858,1786.2226,71.4489,23.9076,23.9060,4.6789,23.9044,4.6758,23.9028,4.6725,23.9028,1786.2226,71.4489,23.7567,23.7533,3.0143,23.7498,2.9798,23.7462,2.9441,23.7462,520.0132,10.4003,19.4863,19.4884,-7.7788,19.4906,-7.7816,19.4928,-7.7842,19.4928,1786.2226,71.4489,18.2405,18.2442,-11.3871,18.2479,-11.3812,18.2516,-11.3753,18.2516,1786.2226,71.4489,17.5086,17.5194,-16.8983,17.5303,-16.8845,17.5413,-16.8695,17.5413,520.0132,10.4003,6.3899,116.3102,4.2599,0.0000,86.3825,202.6927,-115877.4000,-153403.9954,-154165.7194
6201.0000,17.6432,29.8654,0.0000,168210.8000,-168210.8000,4.3612,0.0000,0.0000,0.0000,37380.1778,4.5000,1.0000,37380.1778,0.0000,0.0000,205590.9778,0.0000,-205590.9778,23.9024,16.6051,16510.0000,0.0000,16510.0000,0.4281,4462.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4462.1622,0.0000,0.0000,0.0000,12047.8378,12047.8378,23.5330,35.5738,0.0000,19188.7000,-19188.7000,0.4975,0.0000,0.0000,0.0000,3916.0612,4.9000,1.0000,3916.0612,0.0000,0.0000,23104.7612,0.0000,-23104.7612,24.2364,16.9391,807.5000,0.0000,807.5000,0.0209,218.2432,3.7000,1.0000,0.0000,0.0000,0.0000,218.2432,0.0000,0.0000,0.0000,589.2568,589.2568,24.2103,36.2511,0.0000,5140.8000,-5140.8000,0.1333,0.0000,0.0000,0.0000,1049.1429,4.9000,1.0000,1049.1429,0.0000,0.0000,6189.9429,0.0000,-6189.9429,24.3988,17.1015,9115.7000,0.0000,9115.7000,0.2363,2463.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2463.7027,0.0000,0.0000,0.0000,6651.9973,6651.9973,24.1703,19.7729,21.9716,-9.6292,-144437.2736,8.5159,929.2731,9.2927,8.5159,0.0000,22.4525,19.7748,18.4189,19.0968,-5.5668,-44534.1859,8.5159,1934.6565,19.3466,8.5159,0.0000,78.9486,18.4250,17.6231,18.0240,-3.7626,-26337.9235,8.5159,2302.1024,23.0210,8.5159,0.0000,103.0738,23.5356,23.5348,4.8970,23.5339,4.9037,23.5330,4.9104,23.5330,2963.7548,118.5502,24.2184,24.2157,7.9196,24.2130,7.9052,24.2103,7.8909,24.2103,2963.7548,118.5502,24.1963,24.1875,8.5037,24.1789,8.4126,24.1703,8.3228,24.1703,859.7608,17.1952,19.7729,19.7735,-4.9592,19.7741,-4.9735,19.7748,-4.9877,19.7748,2963.7548,118.5502,18.4189,18.4209,-9.4977,18.4229,-9.5056,18.4250,-9.5133,18.4250,2963.7548,118.5502,17.6231,17.6297,-15.3511,17.6365,-15.3760,17.6432,-15.3998,17.6432,859.7608,17.1952,8.5159,257.0114,5.6773,0.0000,204.4749,461.4863,-166107.1000,-215596.5900,-215309.3829
6202.0000,17.7575,29.9798,0.0000,187138.4000,-187138.4000,4.8519,0.0000,0.0000,0.0000,41586.3111,4.5000,1.0000,41586.3111,0.0000,0.0000,228724.7111,0.0000,-228724.7111,23.7941,16.4968,19671.9000,0.0000,19671.9000,0.5100,5316.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5316.7297,0.0000,0.0000,0.0000,14355.1703,14355.1703,23.4132,35.4540,0.0000,29526.3000,-29526.3000,0.7655,0.0000,0.0000,0.0000,6025.7755,4.9000,1.0000,6025.7755,0.0000,0.0000,35552.0755,0.0000,-35552.0755,24.3515,17.0542,753.4000,0.0000,753.4000,0.0195,203.6216,3.7000,1.0000,0.0000,0.0000,0.0000,203.6216,0.0000,0.0000,0.0000,549.7784,549.7784,24.3305,36.3713,0.0000,7241.1000,-7241.1000,0.1877,0.0000,0.0000,0.0000,1477.7755,4.9000,1.0000,1477.7755,0.0000,0.0000,8718.8755,0.0000,-8718.8755,24.5606,17.2633,8269.3000,0.0000,8269.3000,0.2144,2234.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2234.9459,0.0000,0.0000,0.0000,6034.3541,6034.3541,24.3822,20.0789,22.2305,-10.8701,-163051.8036,9.8237,1062.1789,10.6218,9.8237,0.0000,34.4661,20.0786,18.6018,19.3402,-6.9945,-55956.0517,9.8237,2211.6327,22.1163,9.8237,0.0000,121.1914,18.6059,17.7421,18.1740,-4.6754,-32727.9773,9.8237,2640.5688,26.4057,9.8237,0.0000,158.2252,23.4152,23.4145,4.1036,23.4139,4.1105,23.4132,4.1173,23.4132,3815.8938,152.6358,24.3370,24.3348,8.7936,24.3327,8.7865,24.3305,8.7793,24.3305,3815.8938,152.6358,24.4013,24.3949,10.4089,24.3885,10.3607,24.3822,10.3124,24.3822,1105.0892,22.1018,20.0789,20.0788,-2.3018,20.0787,-2.3188,20.0786,-2.3358,20.0786,3815.8938,152.6358,18.6018,18.6032,-7.8171,18.6045,-7.8271,18.6059,-7.8371,18.6059,3815.8938,152.6358,17.7421,17.7472,-13.9652,17.7524,-13.9946,17.7575,-14.0235,17.7575,1105.0892,22.1018,9.8237,381.5939,6.5491,0.0000,313.8827,695.4766,-195211.2000,-252056.3594,-251735.8327
6203.0000,17.8620,30.0843,0.0000,196905.2000,-196905.2000,5.1051,0.0000,0.0000,0.0000,43756.7111,4.5000,1.0000,43756.7111,0.0000,0.0000,240661.9111,0.0000,-240661.9111,23.7574,16.4601,19684.1000,0.0000,19684.1000,0.5103,5320.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5320.0270,0.0000,0.0000,0.0000,14364.0730,14364.0730,23.4029,35.4437,0.0000,38590.5000,-38590.5000,1.0005,0.0000,0.0000,0.0000,7875.6122,4.9000,1.0000,7875.6122,0.0000,0.0000,46466.1122,0.0000,-46466.1122,24.5411,17.2438,866.0000,0.0000,866.0000,0.0225,234.0541,3.7000,1.0000,0.0000,0.0000,0.0000,234.0541,0.0000,0.0000,0.0000,631.9459,631.9459,24.5182,36.5590,0.0000,9420.9000,-9420.9000,0.2443,0.0000,0.0000,0.0000,1922.6327,4.9000,1.0000,1922.6327,0.0000,0.0000,11343.5327,0.0000,-11343.5327,24.7961,17.4988,6682.2000,0.0000,6682.2000,0.1732,1806.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1806.0000,0.0000,0.0000,0.0000,4876.2000,4876.2000,24.6539,20.2718,22.4628,-11.9259,-178888.3967,10.5839,1135.0271,11.3503,10.5839,0.0000,43.1032,20.2713,18.7611,19.5162,-7.7066,-61653.0705,10.5839,2367.2881,23.6729,10.5839,0.0000,151.5617,18.7642,17.8488,18.3065,-5.3382,-37367.2877,10.5839,2830.6996,28.3070,10.5839,0.0000,197.8761,23.4055,23.4046,4.4350,23.4037,4.4382,23.4029,4.4413,23.4029,4354.7141,174.1886,24.5256,24.5232,10.4131,24.5207,10.4030,24.5182,10.3930,24.5182,4354.7141,174.1886,24.6767,24.6690,13.1678,24.6615,13.1084,24.6539,13.0495,24.6539,1260.0436,25.2009,20.2718,20.2716,-0.9884,20.2715,-1.0026,20.2713,-1.0168,20.2713,4354.7141,174.1886,18.7611,18.7621,-6.5194,18.7632,-6.5293,18.7642,-6.5392,18.7642,4354.7141,174.1886,17.8488,17.8532,-12.8653,17.8576,-12.8928,17.8620,-12.9198,17.8620,1260.0436,25.2009,10.5839,469.0963,7.0560,0.0000,392.5410,861.6373,-217684.3000,-278599.3371,-277908.7549
6204.0000,17.9466,30.1688,0.0000,205915.4000,-205915.4000,5.3387,0.0000,0.0000,0.0000,45758.9778,4.5000,1.0000,45758.9778,0.0000,0.0000,251674.3778,0.0000,-251674.3778,23.8836,16.5863,19522.0000,0.0000,19522.0000,0.5061,5276.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5276.2162,0.0000,0.0000,0.0000,14245.7838,14245.7838,23.5432,35.5840,0.0000,38904.6000,-38904.6000,1.0087,0.0000,0.0000,0.0000,7939.7143,4.9000,1.0000,7939.7143,0.0000,0.0000,46844.3143,0.0000,-46844.3143,24.6483,17.3510,782.6000,0.0000,782.6000,0.0203,211.5135,3.7000,1.0000,0.0000,0.0000,0.0000,211.5135,0.0000,0.0000,0.0000,571.0865,571.0865,24.6277,36.6685,0.0000,11642.1000,-11642.1000,0.3018,0.0000,0.0000,0.0000,2375.9388,4.9000,1.0000,2375.9388,0.0000,0.0000,14018.0388,0.0000,-14018.0388,24.9584,17.6611,5835.7000,0.0000,5835.7000,0.1513,1577.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1577.2162,0.0000,0.0000,0.0000,4258.4838,4258.4838,24.8365,20.4226,22.6295,-12.4738,-187106.5510,10.9905,1171.7282,11.7173,10.9905,0.0000,48.2634,20.4218,18.8801,19.6510,-8.1694,-65354.9235,10.9905,2445.9946,24.4599,10.9905,0.0000,169.7060,18.8828,17.9343,18.4086,-5.7441,-40208.9667,10.9905,2928.1285,29.2813,10.9905,0.0000,221.5649,23.5476,23.5461,6.1194,23.5447,6.1164,23.5432,6.1135,23.5432,4655.7557,186.2302,24.6348,24.6325,11.1198,24.6301,11.1112,24.6277,11.1027,24.6277,4655.7557,186.2302,24.8579,24.8508,14.5954,24.8436,14.5468,24.8365,14.4984,24.8365,1346.5684,26.9314,20.4226,20.4223,-0.0621,20.4221,-0.0752,20.4218,-0.0882,20.4218,4655.7557,186.2302,18.8801,18.8810,-5.6823,18.8819,-5.6911,18.8828,-5.7000,18.8828,4655.7557,186.2302,17.9343,17.9384,-12.0890,17.9425,-12.1123,17.9466,-12.1352,17.9466,1346.5684,26.9314,10.9905,520.7439,7.3270,0.0000,439.5343,960.2782,-230321.8000,-293461.3768,-292670.4412
6205.0000,18.0238,30.2461,0.0000,216389.5000,-216389.5000,5.6103,0.0000,0.0000,0.0000,48086.5556,4.5000,1.0000,48086.5556,0.0000,0.0000,264476.0556,0.0000,-264476.0556,24.0490,16.7517,19515.5000,0.0000,19515.5000,0.5060,5274.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5274.4595,0.0000,0.0000,0.0000,14241.0405,14241.0405,23.7192,35.7600,0.0000,36857.8000,-36857.8000,0.9556,0.0000,0.0000,0.0000,7522.0000,4.9000,1.0000,7522.0000,0.0000,0.0000,44379.8000,0.0000,-44379.8000,24.7302,17.4330,752.4000,0.0000,752.4000,0.0195,203.3514,3.7000,1.0000,0.0000,0.0000,0.0000,203.3514,0.0000,0.0000,0.0000,549.0486,549.0486,24.7107,36.7515,0.0000,13918.9000,-13918.9000,0.3609,0.0000,0.0000,0.0000,2840.5918,4.9000,1.0000,2840.5918,0.0000,0.0000,16759.4918,0.0000,-16759.4918,25.0925,17.7952,5200.9000,0.0000,5200.9000,0.1348,1405.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1405.6486,0.0000,0.0000,0.0000,3795.2514,3795.2514,24.9849,20.5565,22.7707,-12.9589,-194383.2119,11.3807,1207.3254,12.0733,11.3807,0.0000,53.5882,20.5554,18.9864,19.7709,-8.6091,-68872.8442,11.3807,2521.6387,25.2164,11.3807,0.0000,188.4293,18.9887,18.0126,18.5007,-6.1211,-42847.4750,11.3807,3021.5742,30.2157,11.3807,0.0000,246.0097,23.7246,23.7228,7.8479,23.7210,7.8421,23.7192,7.8363,23.7192,4953.0614,198.1225,24.7177,24.7154,11.6093,24.7131,11.6013,24.7107,11.5933,24.7107,4953.0614,198.1225,25.0061,24.9990,15.6674,24.9919,15.6225,24.9849,15.5777,24.9849,1431.9880,28.6398,20.5565,20.5562,0.7409,20.5558,0.7283,20.5554,0.7157,20.5554,4953.0614,198.1225,18.9864,18.9872,-4.9643,18.9879,-4.9729,18.9887,-4.9814,18.9887,4953.0614,198.1225,18.0126,18.0163,-11.4140,18.0201,-11.4357,18.0238,-11.4570,18.0238,1431.9880,28.6398,11.3807,573.6190,7.5871,0.0000,488.0272,1061.6462,-241697.4000,-307030.0069,-306103.5311
6206.0000,18.0884,30.3107,0.0000,229888.2000,-229888.2000,5.9603,0.0000,0.0000,0.0000,51086.2667,4.5000,1.0000,51086.2667,0.0000,0.0000,280974.4667,0.0000,-280974.4667,24.3483,17.0510,19490.2000,0.0000,19490.2000,0.5053,5267.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5267.6216,0.0000,0.0000,0.0000,14222.5784,14222.5784,24.0240,36.0648,0.0000,27612.7000,-27612.7000,0.7159,0.0000,0.0000,0.0000,5635.2449,4.9000,1.0000,5635.2449,0.0000,0.0000,33247.9449,0.0000,-33247.9449,24.7647,17.4674,630.5000,0.0000,630.5000,0.0163,170.4054,3.7000,1.0000,0.0000,0.0000,0.0000,170.4054,0.0000,0.0000,0.0000,460.0946,460.0946,24.7478,36.7886,0.0000,17047.1000,-17047.1000,0.4420,0.0000,0.0000,0.0000,3479.0000,4.9000,1.0000,3479.0000,0.0000,0.0000,20526.1000,0.0000,-20526.1000,25.2051,17.9078,4566.1000,0.0000,4566.1000,0.1184,1234.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1234.0811,0.0000,0.0000,0.0000,3332.0189,3332.0189,25.1097,20.6609,22.8853,-13.3123,-199684.6785,11.6373,1229.6060,12.2961,11.6373,0.0000,57.2963,20.6597,19.0727,19.8662,-8.9044,-71235.4304,11.6373,2569.4758,25.6948,11.6373,0.0000,201.4680,19.0747,18.0777,18.5762,-6.3929,-44750.2387,11.6373,3080.9456,30.8095,11.6373,0.0000,263.0327,24.0314,24.0289,10.6522,24.0265,10.6402,24.0240,10.6281,24.0240,5153.0927,206.1237,24.7545,24.7522,11.6820,24.7500,11.6752,24.7478,11.6685,24.7478,5153.0927,206.1237,25.1308,25.1238,16.5063,25.1167,16.4635,25.1097,16.4209,25.1097,1489.4430,29.7889,20.6609,20.6605,1.2791,20.6601,1.2674,20.6597,1.2557,20.6597,5153.0927,206.1237,19.0727,19.0733,-4.4413,19.0740,-4.4492,19.0747,-4.4571,19.0747,5153.0927,206.1237,18.0777,18.0813,-10.9077,18.0849,-10.9268,18.0884,-10.9457,18.0884,1489.4430,29.7889,11.6373,610.2132,7.7582,0.0000,521.7970,1132.0101,-249861.2000,-316733.8197,-315670.3475
6207.0000,18.0517,30.2740,0.0000,195780.2000,-195780.2000,5.0760,0.0000,0.0000,0.0000,43506.7111,4.5000,1.0000,43506.7111,0.0000,0.0000,239286.9111,0.0000,-239286.9111,23.9220,16.6247,19495.2000,0.0000,19495.2000,0.5054,5268.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5268.9730,0.0000,0.0000,0.0000,14226.2270,14226.2270,23.5721,35.6129,0.0000,31015.3000,-31015.3000,0.8041,0.0000,0.0000,0.0000,6329.6531,4.9000,1.0000,6329.6531,0.0000,0.0000,37344.9531,0.0000,-37344.9531,24.4882,17.1909,582.0000,0.0000,582.0000,0.0151,157.2973,3.7000,1.0000,0.0000,0.0000,0.0000,157.2973,0.0000,0.0000,0.0000,424.7027,424.7027,24.4740,36.5148,0.0000,19675.5000,-19675.5000,0.5101,0.0000,0.0000,0.0000,4015.4082,4.9000,1.0000,4015.4082,0.0000,0.0000,23690.9082,0.0000,-23690.9082,25.0552,17.7579,5200.9000,0.0000,5200.9000,0.1348,1405.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1405.6486,0.0000,0.0000,0.0000,3795.2514,3795.2514,24.9491,20.5792,22.7641,-11.8752,-178128.3342,10.5684,1121.4153,11.2142,10.5684,0.0000,42.9135,20.5796,19.0158,19.7977,-7.9681,-63744.9629,10.5684,2339.3565,23.3936,10.5684,0.0000,150.8947,19.0193,18.0365,18.5279,-5.7235,-40064.1789,10.5684,2803.0412,28.0304,10.5684,0.0000,197.0053,23.5730,23.5727,5.5736,23.5724,5.5844,23.5721,5.5950,23.5721,4343.3784,173.7351,24.4778,24.4765,8.7405,24.4752,8.7431,24.4740,8.7455,24.4740,4343.3784,173.7351,24.9620,24.9577,13.8671,24.9534,13.8588,24.9491,13.8503,24.9491,1256.7848,25.1357,20.5792,20.5793,0.0273,20.5795,0.0220,20.5796,0.0168,20.5796,4343.3784,173.7351,19.0158,19.0170,-5.3098,19.0182,-5.3116,19.0193,-5.3134,19.0193,4343.3784,173.7351,18.0365,18.0416,-11.6663,18.0467,-11.6634,18.0517,-11.6605,18.0517,1256.7848,25.1357,10.5684,467.1895,7.0456,0.0000,390.8135,858.0030,-221192.9000,-281876.5913,-281937.4759
