Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6208.0000,18.0742,30.2964,0.0000,199516.2000,-199516.2000,5.1728,0.0000,0.0000,0.0000,44336.9333,4.5000,1.0000,44336.9333,0.0000,0.0000,243853.1333,0.0000,-243853.1333,23.8627,16.5655,19503.0000,0.0000,19503.0000,0.5057,5271.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5271.0811,0.0000,0.0000,0.0000,14231.9189,14231.9189,23.5219,35.5627,0.0000,32871.5000,-32871.5000,0.8523,0.0000,0.0000,0.0000,6708.4694,4.9000,1.0000,6708.4694,0.0000,0.0000,39579.9694,0.0000,-39579.9694,24.4614,17.1641,607.7000,0.0000,607.7000,0.0158,164.2432,3.7000,1.0000,0.0000,0.0000,0.0000,164.2432,0.0000,0.0000,0.0000,443.4568,443.4568,24.4458,36.4866,0.0000,22299.8000,-22299.8000,0.5782,0.0000,0.0000,0.0000,4550.9796,4.9000,1.0000,4550.9796,0.0000,0.0000,26850.7796,0.0000,-26850.7796,25.0832,17.7859,6047.4000,0.0000,6047.4000,0.1568,1634.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1634.4324,0.0000,0.0000,0.0000,4412.9676,4412.9676,24.9615,20.6209,22.7912,-12.1903,-182853.9722,10.9222,1157.8542,11.5785,10.9222,0.0000,47.3689,20.6205,19.0496,19.8350,-8.2724,-66179.4499,10.9222,2414.3390,24.1434,10.9222,0.0000,166.5607,19.0524,18.0612,18.5568,-5.9652,-41756.2100,10.9222,2893.7232,28.9372,10.9222,0.0000,217.4585,23.5249,23.5239,5.5689,23.5229,5.5698,23.5219,5.5708,23.5219,4604.5381,184.1815,24.4509,24.4492,8.7924,24.4475,8.7894,24.4458,8.7864,24.4458,4604.5381,184.1815,24.9784,24.9728,14.0404,24.9671,14.0115,24.9615,13.9828,24.9615,1331.8498,26.6370,20.6209,20.6208,0.3039,20.6206,0.2959,20.6205,0.2879,20.6205,4604.5381,184.1815,19.0496,19.0505,-5.0571,19.0514,-5.0613,19.0524,-5.0655,19.0524,4604.5381,184.1815,18.0612,18.0655,-11.4340,18.0699,-11.4407,18.0742,-11.4471,18.0742,1331.8498,26.6370,10.9222,511.8209,7.2814,0.0000,431.3881,943.2090,-228529.4000,-291195.5391,-290789.6321
6209.0000,18.0841,30.3063,0.0000,204812.5000,-204812.5000,5.3101,0.0000,0.0000,0.0000,45513.8889,4.5000,1.0000,45513.8889,0.0000,0.0000,250326.3889,0.0000,-250326.3889,24.0421,16.7448,16027.0000,0.0000,16027.0000,0.4155,4331.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4331.6216,0.0000,0.0000,0.0000,11695.3784,11695.3784,23.7576,35.7985,0.0000,26259.7000,-26259.7000,0.6808,0.0000,0.0000,0.0000,5359.1224,4.9000,1.0000,5359.1224,0.0000,0.0000,31618.8224,0.0000,-31618.8224,24.5102,17.2129,401.5000,0.0000,401.5000,0.0104,108.5135,3.7000,1.0000,0.0000,0.0000,0.0000,108.5135,0.0000,0.0000,0.0000,292.9865,292.9865,24.4973,36.5381,0.0000,24645.4000,-24645.4000,0.6390,0.0000,0.0000,0.0000,5029.6735,4.9000,1.0000,5029.6735,0.0000,0.0000,29675.0735,0.0000,-29675.0735,25.2036,17.9063,7951.9000,0.0000,7951.9000,0.2062,2149.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2149.1622,0.0000,0.0000,0.0000,5802.7378,5802.7378,25.0457,20.6150,22.8303,-12.4103,-186154.0906,10.8931,1153.1886,11.5319,10.8931,0.0000,46.9916,20.6150,19.0605,19.8377,-8.1641,-65312.6129,10.8931,2407.6731,24.0767,10.8931,0.0000,165.2341,19.0634,18.0707,18.5671,-5.9584,-41708.5412,10.8931,2884.9032,28.8490,10.8931,0.0000,215.7265,23.7638,23.7617,8.2105,23.7597,8.2012,23.7576,8.1918,23.7576,4582.8191,183.3128,24.5032,24.5013,9.4888,24.4993,9.4829,24.4973,9.4771,24.4973,4582.8191,183.3128,25.0655,25.0589,14.9845,25.0523,14.9451,25.0457,14.9060,25.0457,1325.6081,26.5122,20.6150,20.6150,0.0620,20.6150,0.0558,20.6150,0.0498,20.6150,4582.8191,183.3128,19.0605,19.0615,-5.0680,19.0624,-5.0711,19.0634,-5.0743,19.0634,4582.8191,183.3128,18.0707,18.0752,-11.4152,18.0796,-11.4182,18.0841,-11.4212,18.0841,1325.6081,26.5122,10.8931,508.0538,7.2621,0.0000,427.9522,936.0061,-231337.2000,-293829.1821,-293175.2446
6210.0000,17.9989,30.2212,0.0000,187936.6000,-187936.6000,4.8726,0.0000,0.0000,0.0000,41763.6889,4.5000,1.0000,41763.6889,0.0000,0.0000,229700.2889,0.0000,-229700.2889,24.2348,16.9375,9598.3000,0.0000,9598.3000,0.2489,2594.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2594.1351,0.0000,0.0000,0.0000,7004.1649,7004.1649,24.0357,36.0765,0.0000,13925.0000,-13925.0000,0.3610,0.0000,0.0000,0.0000,2841.8367,4.9000,1.0000,2841.8367,0.0000,0.0000,16766.8367,0.0000,-16766.8367,24.4908,17.1935,406.4000,0.0000,406.4000,0.0105,109.8378,3.7000,1.0000,0.0000,0.0000,0.0000,109.8378,0.0000,0.0000,0.0000,296.5622,296.5622,24.4766,36.5174,0.0000,24375.6000,-24375.6000,0.6320,0.0000,0.0000,0.0000,4974.6122,4.9000,1.0000,4974.6122,0.0000,0.0000,29350.2122,0.0000,-29350.2122,25.2734,17.9761,9327.4000,0.0000,9327.4000,0.2418,2520.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2520.9189,0.0000,0.0000,0.0000,6806.4811,6806.4811,25.0677,20.3928,22.7303,-11.4800,-172199.8443,9.5503,1014.5851,10.1459,9.5503,0.0000,31.6674,20.3957,18.9335,19.6646,-6.7325,-53859.7526,9.5503,2124.3934,21.2439,9.5503,0.0000,111.3504,18.9386,17.9795,18.4591,-5.0471,-35329.9513,9.5503,2539.5778,25.3958,9.5503,0.0000,145.3770,24.0446,24.0416,10.7717,24.0386,10.7543,24.0357,10.7369,24.0357,3629.8524,145.1941,24.4828,24.4807,9.3074,24.4787,9.3010,24.4766,9.2946,24.4766,3629.8524,145.1941,25.0886,25.0816,15.0082,25.0746,14.9668,25.0677,14.9257,25.0677,1051.5586,21.0312,20.3928,20.3938,-2.2454,20.3947,-2.2418,20.3957,-2.2382,20.3957,3629.8524,145.1941,18.9335,18.9352,-6.4106,18.9369,-6.4062,18.9386,-6.4019,18.9386,3629.8524,145.1941,17.9795,17.9860,-12.5789,17.9925,-12.5561,17.9989,-12.5334,17.9989,1051.5586,21.0312,9.5503,352.9092,6.3668,0.0000,288.3948,641.3040,-206905.1000,-261710.1298,-261389.5482
6211.0000,17.8975,30.1197,0.0000,176074.8000,-176074.8000,4.5651,0.0000,0.0000,0.0000,39127.7333,4.5000,1.0000,39127.7333,0.0000,0.0000,215202.5333,0.0000,-215202.5333,24.5111,17.2138,9564.1000,0.0000,9564.1000,0.2480,2584.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2584.8919,0.0000,0.0000,0.0000,6979.2081,6979.2081,24.2851,36.3259,0.0000,1475.1000,-1475.1000,0.0382,0.0000,0.0000,0.0000,301.0408,4.9000,1.0000,301.0408,0.0000,0.0000,1776.1408,0.0000,-1776.1408,24.3397,17.0424,399.1000,0.0000,399.1000,0.0103,107.8649,3.7000,1.0000,0.0000,0.0000,0.0000,107.8649,0.0000,0.0000,0.0000,291.2351,291.2351,24.3257,36.3666,0.0000,20511.0000,-20511.0000,0.5318,0.0000,0.0000,0.0000,4185.9184,4.9000,1.0000,4185.9184,0.0000,0.0000,24696.9184,0.0000,-24696.9184,25.0847,17.7874,8904.1000,0.0000,8904.1000,0.2309,2406.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2406.5135,0.0000,0.0000,0.0000,6497.5865,6497.5865,24.8722,20.2043,22.5382,-10.1260,-151889.7991,8.4364,902.3234,9.0232,8.4364,0.0000,21.8292,20.2085,18.7874,19.4979,-5.7804,-46243.3710,8.4364,1888.2282,18.8823,8.4364,0.0000,76.7570,18.7943,17.8733,18.3338,-4.2812,-29968.5600,8.4364,2254.0125,22.5401,8.4364,0.0000,100.2124,24.2966,24.2928,12.7502,24.2889,12.7266,24.2851,12.7031,24.2851,2915.0174,116.6007,24.3308,24.3291,7.8724,24.3274,7.8702,24.3257,7.8679,24.3257,2915.0174,116.6007,24.8850,24.8808,12.3772,24.8765,12.3706,24.8722,12.3637,24.8722,845.7179,16.9144,20.2043,20.2057,-3.8432,20.2071,-3.8363,20.2085,-3.8294,20.2085,2915.0174,116.6007,18.7874,18.7897,-7.7102,18.7920,-7.7007,18.7943,-7.6912,18.7943,2915.0174,116.6007,17.8733,17.8814,-13.7131,17.8894,-13.6740,17.8975,-13.6352,17.8975,845.7179,16.9144,8.4364,250.4295,5.6243,0.0000,198.7986,449.2281,-179193.6000,-227907.5628,-228101.7301
6212.0000,17.7210,29.9432,0.0000,114831.1000,-114831.1000,2.9772,0.0000,0.0000,0.0000,25518.0222,4.5000,1.0000,25518.0222,0.0000,0.0000,140349.1222,0.0000,-140349.1222,23.7390,16.4417,9576.1000,0.0000,9576.1000,0.2483,2588.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2588.1351,0.0000,0.0000,0.0000,6987.9649,6987.9649,23.4435,35.4843,0.0000,5115.3000,-5115.3000,0.1326,0.0000,0.0000,0.0000,1043.9388,4.9000,1.0000,1043.9388,0.0000,0.0000,6159.2388,0.0000,-6159.2388,23.7076,16.4103,405.7000,0.0000,405.7000,0.0105,109.6486,3.7000,1.0000,0.0000,0.0000,0.0000,109.6486,0.0000,0.0000,0.0000,296.0514,296.0514,23.6989,35.7397,0.0000,17385.5000,-17385.5000,0.4508,0.0000,0.0000,0.0000,3548.0612,4.9000,1.0000,3548.0612,0.0000,0.0000,20933.5612,0.0000,-20933.5612,24.5965,17.2992,8163.5000,0.0000,8163.5000,0.2117,2206.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2206.3514,0.0000,0.0000,0.0000,5957.1486,5957.1486,24.3505,19.8242,22.0874,-7.0374,-105560.8604,6.0466,657.1023,6.5710,6.0466,0.0000,8.0369,19.8355,18.5351,19.1853,-3.7908,-30326.7048,6.0466,1369.1387,13.6914,6.0466,0.0000,28.2599,18.5481,17.6795,18.1138,-2.8937,-20255.7350,6.0466,1628.9991,16.2900,6.0466,0.0000,36.8955,23.4394,23.4408,3.6618,23.4421,3.6923,23.4435,3.7225,23.4435,1620.9449,64.8378,23.6949,23.6962,1.8893,23.6976,1.9162,23.6989,1.9430,23.6989,1620.9449,64.8378,24.3410,24.3444,6.1479,24.3475,6.2279,24.3505,6.3061,24.3505,472.2315,9.4446,19.8242,19.8280,-7.1890,19.8318,-7.1601,19.8355,-7.1313,19.8355,1620.9449,64.8378,18.5351,18.5395,-9.9064,18.5438,-9.8781,18.5481,-9.8499,18.5481,1620.9449,64.8378,17.6795,17.6935,-15.7405,17.7073,-15.6355,17.7210,-15.5322,17.7210,472.2315,9.4446,6.0466,99.8909,4.0310,0.0000,73.1923,173.0832,-119186.6000,-154200.7574,-156143.3001
6213.0000,17.6049,29.8272,0.0000,103289.4000,-103289.4000,2.6780,0.0000,0.0000,0.0000,22953.2000,4.5000,1.0000,22953.2000,0.0000,0.0000,126242.6000,0.0000,-126242.6000,23.7439,16.4466,9588.8000,0.0000,9588.8000,0.2486,2591.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2591.5676,0.0000,0.0000,0.0000,6997.2324,6997.2324,23.3988,35.4396,0.0000,2747.3000,-2747.3000,0.0712,0.0000,0.0000,0.0000,560.6735,4.9000,1.0000,560.6735,0.0000,0.0000,3307.9735,0.0000,-3307.9735,23.5596,16.2623,456.5000,0.0000,456.5000,0.0118,123.3784,3.7000,1.0000,0.0000,0.0000,0.0000,123.3784,0.0000,0.0000,0.0000,333.1216,333.1216,23.5432,35.5840,0.0000,14331.5000,-14331.5000,0.3716,0.0000,0.0000,0.0000,2924.7959,4.9000,1.0000,2924.7959,0.0000,0.0000,17256.2959,0.0000,-17256.2959,24.3823,17.0850,6682.2000,0.0000,6682.2000,0.1732,1806.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1806.0000,0.0000,0.0000,0.0000,4876.2000,4876.2000,24.1429,19.5409,21.8419,-6.3092,-94637.5765,5.3317,584.4938,5.8449,5.3317,0.0000,5.5101,19.5551,18.3880,18.9715,-3.0001,-24000.4397,5.3317,1216.9354,12.1694,5.3317,0.0000,19.3750,18.4027,17.5590,17.9808,-2.4787,-17350.5957,5.3317,1443.6751,14.4368,5.3317,0.0000,25.2956,23.4036,23.4020,4.3207,23.4004,4.3145,23.3988,4.3085,23.3988,1299.7465,51.9899,23.5434,23.5434,1.5509,23.5433,1.5588,23.5432,1.5669,23.5432,1299.7465,51.9899,24.1452,24.1444,4.9723,24.1436,4.9865,24.1429,5.0018,24.1429,379.2813,7.5856,19.5409,19.5456,-9.1869,19.5504,-9.1527,19.5551,-9.1186,19.5551,1299.7465,51.9899,18.3880,18.3929,-10.8158,18.3978,-10.7855,18.4027,-10.7553,18.4027,1299.7465,51.9899,17.5590,17.5744,-16.6568,17.5897,-16.5477,17.6049,-16.4394,17.6049,379.2813,7.5856,5.3317,70.6509,3.5545,0.0000,50.1807,120.8316,-103640.7000,-134600.3153,-135988.6119
6214.0000,17.5049,29.7271,0.0000,86970.2000,-86970.2000,2.2549,0.0000,0.0000,0.0000,19326.7111,4.5000,1.0000,19326.7111,0.0000,0.0000,106296.9111,0.0000,-106296.9111,23.6407,16.3435,9562.6000,0.0000,9562.6000,0.2479,2584.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2584.4865,0.0000,0.0000,0.0000,6978.1135,6978.1135,23.2354,35.2763,0.0000,2990.1000,-2990.1000,0.0775,0.0000,0.0000,0.0000,610.2245,4.9000,1.0000,610.2245,0.0000,0.0000,3600.3245,0.0000,-3600.3245,23.4433,16.1460,348.1000,0.0000,348.1000,0.0090,94.0811,3.7000,1.0000,0.0000,0.0000,0.0000,94.0811,0.0000,0.0000,0.0000,254.0189,254.0189,23.4283,35.4691,0.0000,9785.5000,-9785.5000,0.2537,0.0000,0.0000,0.0000,1997.0408,4.9000,1.0000,1997.0408,0.0000,0.0000,11782.5408,0.0000,-11782.5408,24.1084,16.8111,5835.7000,0.0000,5835.7000,0.1513,1577.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1577.2162,0.0000,0.0000,0.0000,4258.4838,4258.4838,23.8710,19.3091,21.5900,-5.2686,-79028.9785,4.4915,496.8368,4.9684,4.4915,0.0000,3.2942,19.3273,18.2476,18.7874,-2.3381,-18705.0617,4.4915,1032.2588,10.3226,4.4915,0.0000,11.5832,18.2661,17.4489,17.8575,-2.0226,-14157.9604,4.4915,1221.8969,12.2190,4.4915,0.0000,15.1228,23.2379,23.2371,3.1896,23.2363,3.1927,23.2354,3.1958,23.2354,962.6984,38.5079,23.4286,23.4285,1.2533,23.4284,1.2607,23.4283,1.2681,23.4283,962.6984,38.5079,23.8626,23.8655,2.5867,23.8683,2.6447,23.8710,2.7013,23.8710,281.5809,5.6316,19.3091,19.3152,-10.6100,19.3213,-10.5661,19.3273,-10.5224,19.3273,962.6984,38.5079,18.2476,18.2538,-11.6799,18.2600,-11.6396,18.2661,-11.5995,18.2661,962.6984,38.5079,17.4489,17.4677,-17.4371,17.4864,-17.2972,17.5049,-17.1591,17.5049,281.5809,5.6316,4.4915,44.1044,2.9944,0.0000,30.0001,74.1045,-83999.4000,-110189.1602,-111892.0006
6215.0000,17.4097,29.6320,0.0000,74444.2000,-74444.2000,1.9301,0.0000,0.0000,0.0000,16543.1556,4.5000,1.0000,16543.1556,0.0000,0.0000,90987.3556,0.0000,-90987.3556,23.5865,16.2892,9592.4000,0.0000,9592.4000,0.2487,2592.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2592.5405,0.0000,0.0000,0.0000,6999.8595,6999.8595,23.1090,35.1498,0.0000,5021.8000,-5021.8000,0.1302,0.0000,0.0000,0.0000,1024.8571,4.9000,1.0000,1024.8571,0.0000,0.0000,6046.6571,0.0000,-6046.6571,23.5195,16.2222,343.9000,0.0000,343.9000,0.0089,92.9459,3.7000,1.0000,0.0000,0.0000,0.0000,92.9459,0.0000,0.0000,0.0000,250.9541,250.9541,23.4969,35.5377,0.0000,5505.0000,-5505.0000,0.1427,0.0000,0.0000,0.0000,1123.4694,4.9000,1.0000,1123.4694,0.0000,0.0000,6628.4694,0.0000,-6628.4694,23.9468,16.6495,3296.4000,0.0000,3296.4000,0.0855,890.9189,3.7000,1.0000,0.0000,0.0000,0.0000,890.9189,0.0000,0.0000,0.0000,2405.4811,2405.4811,23.7800,19.0107,21.3953,-4.6836,-70254.4301,3.8192,425.4208,4.2542,3.8192,0.0000,2.0252,19.0366,18.1661,18.6013,-1.6027,-12821.8194,3.8192,883.8883,8.8389,3.8192,0.0000,7.1212,18.1876,17.3418,17.7647,-1.7798,-12458.9412,3.8192,1042.6671,10.4267,3.8192,0.0000,9.2973,23.1113,23.1105,2.4911,23.1098,2.4940,23.1090,2.4969,23.1090,725.4106,29.0164,23.5024,23.5006,2.6645,23.4987,2.6542,23.4969,2.6440,23.4969,725.4106,29.0164,23.7835,23.7823,2.7547,23.7811,2.7548,23.7800,2.7562,23.7800,212.6627,4.2533,19.0107,19.0194,-12.6956,19.0280,-12.6305,19.0366,-12.5658,19.0366,725.4106,29.0164,18.1661,18.1733,-11.9578,18.1804,-11.9117,18.1876,-11.8658,18.1876,725.4106,29.0164,17.3418,17.3647,-18.1758,17.3874,-17.9999,17.4097,-17.8267,17.4097,212.6627,4.2533,3.8192,28.2717,2.5461,0.0000,18.4437,46.7154,-71738.3000,-94006.1875,-95535.1908
6216.0000,17.3185,29.4921,341.4000,54251.2000,-53909.8000,1.4066,77.5909,4.4000,1.0000,12055.8222,4.5000,1.0000,12133.4131,0.0000,0.0000,66307.0222,263.8091,-66043.2131,23.5460,16.2487,9573.0000,0.0000,9573.0000,0.2482,2587.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2587.2973,0.0000,0.0000,0.0000,6985.7027,6985.7027,22.8900,34.9308,0.0000,2395.9000,-2395.9000,0.0621,0.0000,0.0000,0.0000,488.9592,4.9000,1.0000,488.9592,0.0000,0.0000,2884.8592,0.0000,-2884.8592,23.1620,15.8647,311.0000,0.0000,311.0000,0.0081,84.0541,3.7000,1.0000,0.0000,0.0000,0.0000,84.0541,0.0000,0.0000,0.0000,226.9459,226.9459,23.1493,35.1901,0.0000,3094.9000,-3094.9000,0.0802,0.0000,0.0000,0.0000,631.6122,4.9000,1.0000,631.6122,0.0000,0.0000,3726.5122,0.0000,-3726.5122,23.5007,16.2034,1074.5000,0.0000,1074.5000,0.0279,290.4054,3.7000,1.0000,0.0000,0.0000,0.0000,290.4054,0.0000,0.0000,0.0000,784.0946,784.0946,23.4608,18.7750,21.1179,-3.3129,-49693.4011,2.7496,309.3482,3.0935,2.7496,0.0000,0.7557,18.8126,18.0545,18.4336,-1.0050,-8039.7849,2.7496,640.3761,6.4038,2.7496,0.0000,2.6573,18.0863,17.2200,17.6532,-1.3124,-9186.6857,2.7496,753.8556,7.5386,2.7496,0.0000,3.4693,22.8873,22.8882,0.8101,22.8891,0.8291,22.8900,0.8478,22.8900,409.9432,16.3977,23.1406,23.1436,-0.5582,23.1464,-0.5189,23.1493,-0.4801,23.1493,409.9432,16.3977,23.4267,23.4387,-0.6319,23.4501,-0.4726,23.4608,-0.3210,23.4608,120.7747,2.4155,18.7750,18.7876,-14.0264,18.8002,-13.9288,18.8126,-13.8320,18.8126,409.9432,16.3977,18.0545,18.0652,-12.5993,18.0758,-12.5225,18.0863,-12.4465,18.0863,409.9432,16.3977,17.2200,17.2536,-19.0432,17.2864,-18.7573,17.3185,-18.4796,17.3185,120.7747,2.4155,2.7496,11.5138,1.8330,0.0000,6.8823,18.3961,-48442.1000,-64657.8413,-66919.8716
6217.0000,17.2501,29.4723,0.0000,54017.2000,-54017.2000,1.4005,0.0000,0.0000,0.0000,12003.8222,4.5000,1.0000,12003.8222,0.0000,0.0000,66021.0222,0.0000,-66021.0222,23.5123,16.2150,9585.6000,0.0000,9585.6000,0.2485,2590.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2590.7027,0.0000,0.0000,0.0000,6994.8973,6994.8973,22.8471,34.8879,0.0000,3308.1000,-3308.1000,0.0858,0.0000,0.0000,0.0000,675.1224,4.9000,1.0000,675.1224,0.0000,0.0000,3983.2224,0.0000,-3983.2224,23.2249,15.9276,321.4000,0.0000,321.4000,0.0083,86.8649,3.7000,1.0000,0.0000,0.0000,0.0000,86.8649,0.0000,0.0000,0.0000,234.5351,234.5351,23.1994,35.2402,0.0000,2400.9000,-2400.9000,0.0622,0.0000,0.0000,0.0000,489.9796,4.9000,1.0000,489.9796,0.0000,0.0000,2890.8796,0.0000,-2890.8796,23.4736,16.1763,652.1000,0.0000,652.1000,0.0169,176.2432,3.7000,1.0000,0.0000,0.0000,0.0000,176.2432,0.0000,0.0000,0.0000,475.8568,475.8568,23.4273,18.5770,21.0022,-3.4091,-51136.0901,2.7334,308.8186,3.0882,2.7334,0.0000,0.7425,18.6166,18.0193,18.3179,-0.7871,-6297.1043,2.7334,639.4004,6.3940,2.7334,0.0000,2.6107,18.0495,17.1534,17.6014,-1.3496,-9447.3490,2.7334,750.9107,7.5091,2.7334,0.0000,3.4085,22.8488,22.8482,1.1015,22.8476,1.1026,22.8471,1.1039,22.8471,405.7850,16.2314,23.2026,23.2015,0.8827,23.2004,0.8757,23.1994,0.8691,23.1994,405.7850,16.2314,23.4284,23.4277,0.5751,23.4273,0.5613,23.4273,0.5536,23.4273,119.5607,2.3912,18.5770,18.5903,-15.0235,18.6034,-14.9296,18.6166,-14.8363,18.6166,405.7850,16.2314,18.0193,18.0294,-12.4878,18.0395,-12.4239,18.0495,-12.3603,18.0495,405.7850,16.2314,17.1534,17.1860,-19.2793,17.2182,-19.0330,17.2501,-18.7890,17.2501,119.5607,2.3912,2.7334,11.3303,1.8223,0.0000,6.7617,18.0921,-49167.1000,-65189.8351,-66880.5434
6218.0000,17.2387,29.4605,2.2000,47893.1000,-47890.9000,1.2417,0.5000,4.4000,1.0000,10642.9111,4.5000,1.0000,10643.4111,0.0000,0.0000,58536.0111,1.7000,-58534.3111,23.3669,16.0696,9621.7000,0.0000,9621.7000,0.2495,2600.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2600.4595,0.0000,0.0000,0.0000,7021.2405,7021.2405,22.6382,34.6790,0.0000,3601.4000,-3601.4000,0.0934,0.0000,0.0000,0.0000,734.9796,4.9000,1.0000,734.9796,0.0000,0.0000,4336.3796,0.0000,-4336.3796,23.0922,15.7949,313.9000,0.0000,313.9000,0.0081,84.8378,3.7000,1.0000,0.0000,0.0000,0.0000,84.8378,0.0000,0.0000,0.0000,229.0622,229.0622,23.0713,35.1121,0.0000,1913.1000,-1913.1000,0.0496,0.0000,0.0000,0.0000,390.4286,4.9000,1.0000,390.4286,0.0000,0.0000,2303.5286,0.0000,-2303.5286,23.3124,16.0151,334.1000,0.0000,334.1000,0.0087,90.2973,3.7000,1.0000,0.0000,0.0000,0.0000,90.2973,0.0000,0.0000,0.0000,243.8027,243.8027,23.0943,18.6270,20.8606,-2.9771,-44655.9005,2.4764,294.3090,2.9431,2.5917,0.1153,0.6329,18.6613,17.8689,18.2651,-0.9461,-7569.0714,2.4764,580.4427,5.8044,2.4764,0.0000,1.9414,17.9077,17.1395,17.5236,-1.0482,-7337.7286,2.4764,682.3417,6.8234,2.4764,0.0000,2.5347,22.6318,22.6340,-0.5627,22.6361,-0.5338,22.6382,-0.5053,22.6382,342.1026,13.6841,23.0682,23.0692,-0.0279,23.0703,-0.0104,23.0713,0.0068,23.0713,342.1026,13.6841,23.2869,23.2923,-0.3278,23.2974,-0.2596,23.3022,-0.1951,23.3022,100.9558,2.0191,18.6270,18.6385,-13.6270,18.6499,-13.5568,18.6613,-13.4869,18.6613,342.1026,13.6841,17.8689,17.8819,-13.6055,17.8949,-13.5165,17.9077,-13.4283,17.9077,342.1026,13.6841,17.1395,17.1730,-18.9426,17.2061,-18.7008,17.2387,-18.4625,17.2387,100.9558,2.0191,2.4764,8.6569,1.6510,0.0000,5.1090,13.7659,-43135.7000,-57680.1139,-59562.7005
6219.0000,17.2639,29.4834,15.1000,42557.2000,-42542.1000,1.1034,3.4318,4.4000,1.0000,9457.1556,4.5000,1.0000,9460.5874,0.0000,0.0000,52014.3556,11.6682,-52002.6874,23.2557,15.9584,9585.6000,0.0000,9585.6000,0.2485,2590.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2590.7027,0.0000,0.0000,0.0000,6994.8973,6994.8973,22.4592,34.5000,0.0000,3577.1000,-3577.1000,0.0927,0.0000,0.0000,0.0000,730.0204,4.9000,1.0000,730.0204,0.0000,0.0000,4307.1204,0.0000,-4307.1204,22.9554,15.6582,309.6000,0.0000,309.6000,0.0080,83.6757,3.7000,1.0000,0.0000,0.0000,0.0000,83.6757,0.0000,0.0000,0.0000,225.9243,225.9243,22.9354,34.9762,0.0000,1496.0000,-1496.0000,0.0388,0.0000,0.0000,0.0000,305.3061,4.9000,1.0000,305.3061,0.0000,0.0000,1801.3061,0.0000,-1801.3061,23.1429,15.8456,334.1000,0.0000,334.1000,0.0087,90.2973,3.7000,1.0000,0.0000,0.0000,0.0000,90.2973,0.0000,0.0000,0.0000,243.8027,243.8027,22.5765,18.8489,20.7127,-2.4841,-37261.5070,2.2502,295.8913,2.9589,2.5917,0.3415,0.6329,18.8747,17.6517,18.2632,-1.3269,-10615.0142,2.2502,527.4503,5.2745,2.2502,0.0000,1.4565,17.7007,17.1627,17.4317,-0.6671,-4669.6216,2.2502,622.1874,6.2219,2.2502,0.0000,1.9015,22.4498,22.4529,-1.6950,22.4561,-1.6602,22.4592,-1.6258,22.4592,289.9782,11.5991,22.9294,22.9314,-0.8645,22.9334,-0.8398,22.9354,-0.8155,22.9354,289.9782,11.5991,23.1148,23.1243,-1.5511,23.1335,-1.4414,23.1423,-1.3353,23.1423,85.7078,1.7142,18.8489,18.8576,-10.9377,18.8662,-10.8975,18.8747,-10.8571,18.8747,289.9782,11.5991,17.6517,17.6682,-15.2497,17.6845,-15.1337,17.7007,-15.0188,17.7007,289.9782,11.5991,17.1627,17.1969,-18.2966,17.2306,-18.0588,17.2639,-17.8247,17.2639,85.7078,1.7142,2.2502,6.6696,1.5001,0.0000,3.9908,10.6604,-37385.9000,-50646.4896,-52546.1428
6220.0000,17.2316,29.4492,24.7000,41111.7000,-41087.0000,1.0659,5.6136,4.4000,1.0000,9135.9333,4.5000,1.0000,9141.5470,0.0000,0.0000,50247.6333,19.0864,-50228.5470,23.1589,15.8616,9604.3000,0.0000,9604.3000,0.2490,2595.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2595.7568,0.0000,0.0000,0.0000,7008.5432,7008.5432,22.3412,34.3820,0.0000,3409.9000,-3409.9000,0.0884,0.0000,0.0000,0.0000,695.8980,4.9000,1.0000,695.8980,0.0000,0.0000,4105.7980,0.0000,-4105.7980,22.8257,15.5284,321.3000,0.0000,321.3000,0.0083,86.8378,3.7000,1.0000,0.0000,0.0000,0.0000,86.8378,0.0000,0.0000,0.0000,234.4622,234.4622,22.8060,34.8469,0.0000,1394.6000,-1394.6000,0.0362,0.0000,0.0000,0.0000,284.6122,4.9000,1.0000,284.6122,0.0000,0.0000,1679.2122,0.0000,-1679.2122,23.0042,15.7069,652.4000,0.0000,652.4000,0.0169,176.3243,3.7000,1.0000,0.0000,0.0000,0.0000,176.3243,0.0000,0.0000,0.0000,476.0757,476.0757,22.3547,18.8610,20.6079,-2.3282,-34923.1180,2.1971,297.0207,2.9702,2.5917,0.3946,0.6329,18.8922,17.5917,18.2420,-1.3776,-11020.7066,2.1971,515.4172,5.1542,2.1971,0.0000,1.3558,17.6379,17.1191,17.3785,-0.6280,-4395.9247,2.1971,608.7450,6.0875,2.1971,0.0000,1.7700,22.3318,22.3350,-2.1634,22.3381,-2.1324,22.3412,-2.1017,22.3412,278.2880,11.1315,22.7980,22.8007,-1.5790,22.8034,-1.5503,22.8060,-1.5217,22.8060,278.2880,11.1315,22.9480,22.9597,-2.6430,22.9711,-2.5188,22.9822,-2.3975,22.9822,82.2852,1.6457,18.8610,18.8715,-10.7613,18.8819,-10.7003,18.8922,-10.6399,18.8922,278.2880,11.1315,17.5917,17.6072,-15.1954,17.6226,-15.0987,17.6379,-15.0024,17.6379,278.2880,11.1315,17.1191,17.1573,-18.5786,17.1948,-18.3047,17.2316,-18.0367,17.2316,82.2852,1.6457,2.1971,6.2502,1.4647,0.0000,3.7587,10.0088,-35313.5000,-48294.4761,-50339.7493
6221.0000,17.2510,29.4532,96.4000,37211.0000,-37114.6000,0.9648,21.9091,4.4000,1.0000,8269.1111,4.5000,1.0000,8291.0202,0.0000,0.0000,45480.1111,74.4909,-45405.6202,22.7562,15.4589,9604.8000,0.0000,9604.8000,0.2490,2595.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2595.8919,0.0000,0.0000,0.0000,7008.9081,7008.9081,21.9347,33.9545,8.7000,3205.6000,-3196.9000,0.0831,1.9773,4.4000,1.0000,654.2041,4.9000,1.0000,656.1814,0.0000,0.0000,3859.8041,6.7227,-3853.0814,22.4018,15.1045,397.5000,0.0000,397.5000,0.0103,107.4324,3.7000,1.0000,0.0000,0.0000,0.0000,107.4324,0.0000,0.0000,0.0000,290.0676,290.0676,22.3936,34.4344,0.0000,1472.7000,-1472.7000,0.0382,0.0000,0.0000,0.0000,300.5510,4.9000,1.0000,300.5510,0.0000,0.0000,1773.2510,0.0000,-1773.2510,22.6086,15.3113,3093.2000,0.0000,3093.2000,0.0802,836.0000,3.7000,1.0000,0.0000,0.0000,0.0000,836.0000,0.0000,0.0000,0.0000,2257.2000,2257.2000,21.8656,19.0843,20.4749,-1.8535,-27802.2297,2.1384,298.4615,2.9846,2.5917,0.4533,0.6329,19.1039,17.4190,18.2615,-1.7371,-13896.6589,2.1384,501.2760,5.0128,2.1384,0.0000,1.2500,17.4729,17.1460,17.3095,-0.3852,-2696.1014,2.1384,594.0521,5.9405,2.1384,0.0000,1.6319,21.9064,21.9160,-5.7113,21.9254,-5.6198,21.9347,-5.5296,21.9347,265.6076,10.6243,22.3667,22.3758,-5.2176,22.3848,-5.1284,22.3936,-5.0406,22.3936,265.6076,10.6243,22.3349,22.3771,-8.9203,22.4172,-8.4506,22.4552,-8.0048,22.4552,78.5714,1.5714,19.0843,19.0908,-8.4396,19.0974,-8.4194,19.1039,-8.3988,19.1039,265.6076,10.6243,17.4190,17.4371,-16.3963,17.4551,-16.2778,17.4729,-16.1603,17.4729,265.6076,10.6243,17.1460,17.1814,-17.9964,17.2164,-17.7701,17.2510,-17.5452,17.2510,78.5714,1.5714,2.1384,5.8065,1.4256,0.0000,3.5148,9.3213,-28688.7000,-41475.7769,-44394.9900
6222.0000,17.2081,28.7104,4078.9000,43780.6000,-39701.7000,1.1351,927.0227,4.4000,1.0000,9729.0222,4.5000,1.0000,10656.0449,0.0000,0.0000,53509.6222,3151.8773,-50357.7449,22.0797,14.7824,9584.0000,0.0000,9584.0000,0.2485,2590.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2590.2703,0.0000,0.0000,0.0000,6993.7297,6993.7297,21.4369,32.2518,515.9000,3251.9000,-2736.0000,0.0843,117.2500,4.4000,1.0000,663.6531,4.9000,1.0000,780.9031,0.0000,0.0000,3915.5531,398.6500,-3516.9031,21.7771,14.4798,319.1000,0.0000,319.1000,0.0083,86.2432,3.7000,1.0000,0.0000,0.0000,0.0000,86.2432,0.0000,0.0000,0.0000,232.8568,232.8568,21.7920,33.8328,0.0000,1773.8000,-1773.8000,0.0460,0.0000,0.0000,0.0000,362.0000,4.9000,1.0000,362.0000,0.0000,0.0000,2135.8000,0.0000,-2135.8000,21.9986,14.7013,10203.3000,0.0000,10203.3000,0.2645,2757.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2757.6486,0.0000,0.0000,0.0000,7445.6514,7445.6514,21.4691,19.2441,20.3566,-1.5333,-23000.0370,2.6800,309.9711,3.0997,2.6800,0.0000,0.6998,19.2578,17.4074,18.3326,-2.3909,-19127.0823,2.6800,626.5657,6.2657,2.6800,0.0000,2.4608,17.4462,17.1172,17.2817,-0.4858,-3400.4140,2.6800,745.3227,7.4532,2.6800,0.0000,3.2127,21.4031,21.4145,-9.5926,21.4257,-9.4949,21.4369,-9.3977,21.4369,392.1698,15.6868,21.7546,21.7671,-10.1736,21.7796,-10.0617,21.7920,-9.9507,21.7920,392.1698,15.6868,21.2783,21.3437,-19.6945,21.4074,-19.0093,21.4691,-18.3413,21.4691,115.5850,2.3117,19.2441,19.2486,-7.0669,19.2532,-7.0615,19.2578,-7.0559,19.2578,392.1698,15.6868,17.4074,17.4204,-15.9272,17.4333,-15.8663,17.4462,-15.8051,17.4462,392.1698,15.6868,17.1172,17.1476,-18.2211,17.1779,-18.0575,17.2081,-17.8927,17.2081,115.5850,2.3117,2.6800,10.7370,1.7867,0.0000,6.3733,17.1103,-24105.1000,-41338.2102,-45527.5333
6223.0000,17.0858,29.2678,311.1000,59830.8000,-59519.7000,1.5512,70.7045,4.4000,1.0000,13295.7333,4.5000,1.0000,13366.4379,0.0000,0.0000,73126.5333,240.3955,-72886.1379,22.5744,15.2771,9621.8000,0.0000,9621.8000,0.2495,2600.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2600.4865,0.0000,0.0000,0.0000,7021.3135,7021.3135,22.0389,33.6112,321.7000,5306.3000,-4984.6000,0.1376,73.1136,4.4000,1.0000,1082.9184,4.9000,1.0000,1156.0320,0.0000,0.0000,6389.2184,248.5864,-6140.6320,22.5013,15.2040,314.8000,0.0000,314.8000,0.0082,85.0811,3.7000,1.0000,0.0000,0.0000,0.0000,85.0811,0.0000,0.0000,0.0000,229.7189,229.7189,22.4750,34.5158,0.0000,2615.5000,-2615.5000,0.0678,0.0000,0.0000,0.0000,533.7755,4.9000,1.0000,533.7755,0.0000,0.0000,3149.2755,0.0000,-3149.2755,22.7121,15.4148,10840.0000,0.0000,10840.0000,0.2810,2929.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2929.7297,0.0000,0.0000,0.0000,7910.2703,7910.2703,22.0886,18.8206,20.4546,-2.8932,-43397.5721,3.4429,396.7851,3.9679,3.4429,0.0000,1.4837,18.8491,17.7080,18.2785,-1.8942,-15153.2608,3.4429,806.5677,8.0657,3.4429,0.0000,5.2171,17.7268,17.0044,17.3656,-1.3705,-9593.4294,3.4429,954.4059,9.5441,3.4429,0.0000,6.8113,22.0457,22.0433,-1.8668,22.0411,-1.9126,22.0389,-1.9570,22.0389,605.5877,24.2235,22.4840,22.4809,-1.4292,22.4779,-1.4830,22.4750,-1.5353,22.4750,605.5877,24.2235,22.1165,22.1050,-6.8527,22.0957,-7.1531,22.0886,-7.4208,22.0886,177.8042,3.5561,18.8206,18.8302,-11.5026,18.8397,-11.4430,18.8491,-11.3840,18.8491,605.5877,24.2235,17.7080,17.7142,-12.5740,17.7205,-12.5756,17.7268,-12.5766,17.7268,605.5877,24.2235,17.0044,17.0316,-19.3964,17.0587,-19.2658,17.0858,-19.1344,17.0858,177.8042,3.5561,3.4429,21.2832,2.2953,0.0000,13.5122,34.7953,-46343.2000,-67014.7427,-68144.2624
6224.0000,17.1047,29.2234,1030.1000,76946.4000,-75916.3000,1.9950,234.1136,4.4000,1.0000,17099.2000,4.5000,1.0000,17333.3136,0.0000,0.0000,94045.6000,795.9864,-93249.6136,22.8216,15.5243,12707.8000,0.0000,12707.8000,0.3295,3434.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3434.5405,0.0000,0.0000,0.0000,9273.2595,9273.2595,22.2502,34.2910,0.0000,4614.7000,-4614.7000,0.1196,0.0000,0.0000,0.0000,941.7755,4.9000,1.0000,941.7755,0.0000,0.0000,5556.4755,0.0000,-5556.4755,22.5909,15.2936,310.5000,0.0000,310.5000,0.0081,83.9189,3.7000,1.0000,0.0000,0.0000,0.0000,83.9189,0.0000,0.0000,0.0000,226.5811,226.5811,22.5768,34.6176,0.0000,3745.8000,-3745.8000,0.0971,0.0000,0.0000,0.0000,764.4490,4.9000,1.0000,764.4490,0.0000,0.0000,4510.2490,0.0000,-4510.2490,22.8533,15.5560,10415.5000,0.0000,10415.5000,0.2700,2815.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2815.0000,0.0000,0.0000,0.0000,7600.5000,7600.5000,22.3805,18.7741,20.5773,-3.9217,-58824.9915,4.2290,485.1998,4.8520,4.2290,0.0000,2.7496,18.7922,17.7697,18.2810,-2.0847,-16677.7606,4.2290,990.6187,9.9062,4.2290,0.0000,9.6682,17.7875,17.0500,17.4187,-1.7185,-12029.5883,4.2290,1169.9124,11.6991,4.2290,0.0000,12.6226,22.2531,22.2521,0.0243,22.2512,0.0083,22.2502,-0.0076,22.2502,866.5443,34.6618,22.5770,22.5769,-0.7136,22.5768,-0.7195,22.5768,-0.7256,22.5768,866.5443,34.6618,22.3873,22.3851,-3.3497,22.3828,-3.4460,22.3805,-3.5437,22.3805,253.6697,5.0734,18.7741,18.7801,-11.3987,18.7862,-11.3791,18.7922,-11.3593,18.7922,866.5443,34.6618,17.7697,17.7757,-12.1322,17.7816,-12.1259,17.7875,-12.1194,17.7875,866.5443,34.6618,17.0500,17.0681,-18.5102,17.0863,-18.4816,17.1047,-18.4496,17.1047,253.6697,5.0734,4.2290,37.3848,2.8193,0.0000,25.0404,62.4252,-60843.0000,-86215.9976,-87532.3404
6225.0000,17.1656,29.3723,188.3000,93411.1000,-93222.8000,2.4219,42.7955,4.4000,1.0000,20758.0222,4.5000,1.0000,20800.8177,0.0000,0.0000,114169.1222,145.5045,-114023.6177,22.5039,15.2066,15853.5000,0.0000,15853.5000,0.4110,4284.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4284.7297,0.0000,0.0000,0.0000,11568.7703,11568.7703,21.9688,34.0096,0.0000,17426.3000,-17426.3000,0.4518,0.0000,0.0000,0.0000,3556.3878,4.9000,1.0000,3556.3878,0.0000,0.0000,20982.6878,0.0000,-20982.6878,22.9512,15.6539,321.2000,0.0000,321.2000,0.0083,86.8108,3.7000,1.0000,0.0000,0.0000,0.0000,86.8108,0.0000,0.0000,0.0000,234.3892,234.3892,22.9332,34.9740,0.0000,6242.6000,-6242.6000,0.1619,0.0000,0.0000,0.0000,1274.0000,4.9000,1.0000,1274.0000,0.0000,0.0000,7516.6000,0.0000,-7516.6000,23.2851,15.9878,9142.1000,0.0000,9142.1000,0.2370,2470.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2470.8378,0.0000,0.0000,0.0000,6671.2622,6671.2622,22.9381,18.7662,20.8521,-5.9407,-89111.1182,5.5379,629.0654,6.2907,5.5379,0.0000,6.1743,18.7793,17.8559,18.3176,-2.4653,-19722.2363,5.5379,1295.4294,12.9543,5.5379,0.0000,21.7105,17.8684,17.1280,17.4982,-2.2591,-15813.6862,5.5379,1527.3530,15.2735,5.5379,0.0000,28.3449,21.9623,21.9645,-3.0541,21.9667,-3.0345,21.9688,-3.0151,21.9688,1389.1720,55.5669,22.9402,22.9379,2.8203,22.9355,2.7945,22.9332,2.7689,22.9332,1389.1720,55.5669,22.9728,22.9609,3.5505,22.9494,3.3672,22.9381,3.1878,22.9381,405.1732,8.1035,18.7662,18.7705,-11.1076,18.7749,-11.1015,18.7793,-11.0952,18.7793,1389.1720,55.5669,17.8559,17.8601,-11.3700,17.8642,-11.3757,17.8684,-11.3813,17.8684,1389.1720,55.5669,17.1280,17.1404,-17.4381,17.1530,-17.4572,17.1656,-17.4742,17.1656,405.1732,8.1035,5.5379,78.4237,3.6919,0.0000,56.2297,134.6534,-91574.9000,-124048.4838,-124647.0407
6226.0000,17.2270,29.4465,35.1000,99768.8000,-99733.7000,2.5867,7.9773,4.4000,1.0000,22170.8444,4.5000,1.0000,22178.8217,0.0000,0.0000,121939.6444,27.1227,-121912.5217,22.1802,14.8829,18959.6000,0.0000,18959.6000,0.4916,5124.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5124.2162,0.0000,0.0000,0.0000,13835.3838,13835.3838,21.6272,33.6680,0.0000,27226.1000,-27226.1000,0.7059,0.0000,0.0000,0.0000,5556.3469,4.9000,1.0000,5556.3469,0.0000,0.0000,32782.4469,0.0000,-32782.4469,22.9591,15.6618,313.7000,0.0000,313.7000,0.0081,84.7838,3.7000,1.0000,0.0000,0.0000,0.0000,84.7838,0.0000,0.0000,0.0000,228.9162,228.9162,22.9472,34.9881,0.0000,9526.0000,-9526.0000,0.2470,0.0000,0.0000,0.0000,1944.0816,4.9000,1.0000,1944.0816,0.0000,0.0000,11470.0816,0.0000,-11470.0816,23.4133,16.1160,8293.1000,0.0000,8293.1000,0.2150,2241.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2241.3784,0.0000,0.0000,0.0000,6051.7216,6051.7216,23.1493,18.9508,21.0500,-6.8892,-103338.0369,6.3814,719.7196,7.1972,6.3814,0.0000,9.4475,18.9583,17.8878,18.4231,-3.2935,-26347.8448,6.3814,1486.8243,14.8682,6.3814,0.0000,33.2196,17.8989,17.1958,17.5473,-2.4723,-17306.0568,6.3814,1756.6978,17.5670,6.3814,0.0000,43.3709,21.6180,21.6211,-5.9946,21.6242,-5.9688,21.6272,-5.9430,21.6272,1782.0432,71.2817,22.9498,22.9490,2.4358,22.9481,2.4301,22.9472,2.4244,22.9472,1782.0432,71.2817,23.1674,23.1614,4.9297,23.1553,4.8498,23.1493,4.7696,23.1493,518.8053,10.3761,18.9508,18.9533,-9.0293,18.9558,-9.0377,18.9583,-9.0459,18.9583,1782.0432,71.2817,17.8878,17.8915,-11.1778,17.8952,-11.1822,17.8989,-11.1865,17.8989,1782.0432,71.2817,17.1958,17.2061,-16.6372,17.2166,-16.6604,17.2270,-16.6825,17.2270,518.8053,10.3761,6.3814,115.8840,4.2543,0.0000,86.0380,201.9220,-108919.4000,-146049.0287,-146991.9385
6227.0000,17.2746,29.4968,0.0000,104689.6000,-104689.6000,2.7143,0.0000,0.0000,0.0000,23264.3556,4.5000,1.0000,23264.3556,0.0000,0.0000,127953.9556,0.0000,-127953.9556,21.9630,14.6657,18973.0000,0.0000,18973.0000,0.4919,5127.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5127.8378,0.0000,0.0000,0.0000,13845.1622,13845.1622,21.4632,33.5040,0.0000,38171.9000,-38171.9000,0.9897,0.0000,0.0000,0.0000,7790.1837,4.9000,1.0000,7790.1837,0.0000,0.0000,45962.0837,0.0000,-45962.0837,23.1473,15.8500,365.9000,0.0000,365.9000,0.0095,98.8919,3.7000,1.0000,0.0000,0.0000,0.0000,98.8919,0.0000,0.0000,0.0000,267.0081,267.0081,23.1323,35.1731,0.0000,13042.9000,-13042.9000,0.3382,0.0000,0.0000,0.0000,2661.8163,4.9000,1.0000,2661.8163,0.0000,0.0000,15704.7163,0.0000,-15704.7163,23.7077,16.4104,6701.3000,0.0000,6701.3000,0.1737,1811.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1811.1622,0.0000,0.0000,0.0000,4890.1378,4890.1378,23.5001,19.0527,21.2764,-8.0918,-121376.5819,7.0759,791.5638,7.9156,7.0759,0.0000,12.8798,19.0593,17.9584,18.5088,-3.7557,-30045.4893,7.0759,1643.3127,16.4331,7.0759,0.0000,45.2884,17.9675,17.2469,17.6072,-2.8096,-19667.2096,7.0759,1943.4237,19.4342,7.0759,0.0000,59.1277,21.4557,21.4582,-6.7718,21.4607,-6.7535,21.4632,-6.7353,21.4632,2137.4233,85.4969,23.1375,23.1358,4.1171,23.1340,4.1029,23.1323,4.0889,23.1323,2137.4233,85.4969,23.5285,23.5189,8.5226,23.5094,8.4083,23.5001,8.2956,23.5001,621.4562,12.4291,19.0527,19.0549,-8.1178,19.0571,-8.1243,19.0593,-8.1307,19.0593,2137.4233,85.4969,17.9584,17.9614,-10.5538,17.9645,-10.5607,17.9675,-10.5675,17.9675,2137.4233,85.4969,17.2469,17.2561,-16.1081,17.2653,-16.1297,17.2746,-16.1503,17.2746,621.4562,12.4291,7.0759,154.0800,4.7173,0.0000,117.2959,271.3758,-129864.2000,-170618.4474,-171089.2808
6228.0000,17.3012,29.5231,4.9000,108960.7000,-108955.8000,2.8250,1.1136,4.4000,1.0000,24213.4889,4.5000,1.0000,24214.6025,0.0000,0.0000,133174.1889,3.7864,-133170.4025,22.0995,14.8022,18971.5000,0.0000,18971.5000,0.4919,5127.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5127.4324,0.0000,0.0000,0.0000,13844.0676,13844.0676,21.6036,33.6445,0.0000,34342.6000,-34342.6000,0.8904,0.0000,0.0000,0.0000,7008.6939,4.9000,1.0000,7008.6939,0.0000,0.0000,41351.2939,0.0000,-41351.2939,23.0936,15.7963,381.9000,0.0000,381.9000,0.0099,103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,103.2162,0.0000,0.0000,0.0000,278.6838,278.6838,23.0810,35.1218,0.0000,16516.5000,-16516.5000,0.4282,0.0000,0.0000,0.0000,3370.7143,4.9000,1.0000,3370.7143,0.0000,0.0000,19887.2143,0.0000,-19887.2143,23.7976,16.5003,5852.4000,0.0000,5852.4000,0.1517,1581.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1581.7297,0.0000,0.0000,0.0000,4270.6703,4270.6703,23.6235,19.1509,21.3872,-8.2754,-124131.5186,7.1957,801.7683,8.0177,7.1957,0.0000,13.5452,19.1567,17.9921,18.5744,-4.0403,-32322.7504,7.1957,1667.0218,16.6702,7.1957,0.0000,47.6283,18.0011,17.2735,17.6373,-2.8850,-20194.8832,7.1957,1974.0584,19.7406,7.1957,0.0000,62.1826,21.6006,21.6016,-4.6001,21.6026,-4.5970,21.6036,-4.5938,21.6036,2201.6093,88.0644,23.0835,23.0827,3.2386,23.0819,3.2358,23.0810,3.2331,23.0810,2201.6093,88.0644,23.6437,23.6370,8.8836,23.6302,8.8174,23.6235,8.7514,23.6235,639.9844,12.7997,19.1509,19.1529,-7.2882,19.1548,-7.2943,19.1567,-7.3004,19.1567,2201.6093,88.0644,17.9921,17.9951,-10.3410,17.9981,-10.3446,18.0011,-10.3480,18.0011,2201.6093,88.0644,17.2735,17.2827,-15.8877,17.2920,-15.8978,17.3012,-15.9072,17.3012,639.9844,12.7997,7.1957,161.3876,4.7971,0.0000,123.3561,284.7438,-134609.1000,-176015.4891,-176649.1522
6229.0000,17.3245,29.5411,83.4000,113497.6000,-113414.2000,2.9426,18.9545,4.4000,1.0000,25221.6889,4.5000,1.0000,25240.6434,0.0000,0.0000,138719.2889,64.4455,-138654.8434,22.1712,14.8739,18961.9000,0.0000,18961.9000,0.4916,5124.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5124.8378,0.0000,0.0000,0.0000,13837.0622,13837.0622,21.6899,33.7307,0.0000,34160.3000,-34160.3000,0.8857,0.0000,0.0000,0.0000,6971.4898,4.9000,1.0000,6971.4898,0.0000,0.0000,41131.7898,0.0000,-41131.7898,23.1276,15.8303,453.1000,0.0000,453.1000,0.0117,122.4595,3.7000,1.0000,0.0000,0.0000,0.0000,122.4595,0.0000,0.0000,0.0000,330.6405,330.6405,23.1128,35.1536,0.0000,18434.5000,-18434.5000,0.4779,0.0000,0.0000,0.0000,3762.1429,4.9000,1.0000,3762.1429,0.0000,0.0000,22196.6429,0.0000,-22196.6429,23.8886,16.5913,5215.7000,0.0000,5215.7000,0.1352,1409.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1409.6486,0.0000,0.0000,0.0000,3806.0514,3806.0514,23.7352,19.2342,21.4847,-8.5845,-128766.8838,7.4173,823.5729,8.2357,7.4173,0.0000,14.8354,19.2394,18.0318,18.6356,-4.3183,-34546.3060,7.4173,1714.4063,17.1441,7.4173,0.0000,52.1650,18.0403,17.2980,17.6691,-3.0338,-21236.7464,7.4173,2032.3758,20.3238,7.4173,0.0000,68.1057,21.6875,21.6883,-3.4919,21.6891,-3.4887,21.6899,-3.4855,21.6899,2322.5093,92.9004,23.1161,23.1150,3.5013,23.1139,3.4956,23.1128,3.4900,23.1128,2322.5093,92.9004,23.7556,23.7488,9.4926,23.7420,9.4288,23.7352,9.3656,23.7352,674.8750,13.4975,19.2342,19.2359,-6.6490,19.2376,-6.6548,19.2394,-6.6606,19.2394,2322.5093,92.9004,18.0318,18.0346,-10.0405,18.0375,-10.0437,18.0403,-10.0468,18.0403,2322.5093,92.9004,17.2980,17.3068,-15.6711,17.3157,-15.6781,17.3245,-15.6845,17.3245,674.8750,13.4975,7.4173,175.4794,4.9449,0.0000,135.1062,310.5855,-141378.3000,-184009.5220,-184549.9362
6230.0000,17.3646,29.5760,171.3000,122315.6000,-122144.3000,3.1713,38.9318,4.4000,1.0000,27181.2444,4.5000,1.0000,27220.1763,0.0000,0.0000,149496.8444,132.3682,-149364.4763,22.2096,14.9123,18965.7000,0.0000,18965.7000,0.4917,5125.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5125.8649,0.0000,0.0000,0.0000,13839.8351,13839.8351,21.7623,33.8031,0.0000,37067.2000,-37067.2000,0.9610,0.0000,0.0000,0.0000,7564.7347,4.9000,1.0000,7564.7347,0.0000,0.0000,44631.9347,0.0000,-44631.9347,23.2100,15.9127,382.8000,0.0000,382.8000,0.0099,103.4595,3.7000,1.0000,0.0000,0.0000,0.0000,103.4595,0.0000,0.0000,0.0000,279.3405,279.3405,23.1969,35.2377,0.0000,22212.9000,-22212.9000,0.5759,0.0000,0.0000,0.0000,4533.2449,4.9000,1.0000,4533.2449,0.0000,0.0000,26746.1449,0.0000,-26746.1449,24.0645,16.7672,4578.9000,0.0000,4578.9000,0.1187,1237.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1237.5405,0.0000,0.0000,0.0000,3341.3595,3341.3595,23.9315,19.3478,21.6397,-9.4205,-141308.1350,7.9929,882.5734,8.8257,7.9929,0.0000,18.5640,19.3517,18.0980,18.7248,-4.8309,-38647.2247,7.9929,1841.2628,18.4126,7.9929,0.0000,65.2757,18.1053,17.3412,17.7232,-3.3649,-23554.2924,7.9929,2185.5694,21.8557,7.9929,0.0000,85.2227,21.7607,21.7612,-2.6566,21.7617,-2.6546,21.7623,-2.6526,21.7623,2649.8332,105.9933,23.2010,23.1996,4.2657,23.1983,4.2582,23.1969,4.2508,23.1969,2649.8332,105.9933,23.9561,23.9479,11.2741,23.9397,11.1972,23.9315,11.1211,23.9315,769.2838,15.3857,19.3478,19.3491,-5.7237,19.3504,-5.7321,19.3517,-5.7404,19.3517,2649.8332,105.9933,18.0980,18.1004,-9.4825,18.1028,-9.4879,18.1053,-9.4932,18.1053,2649.8332,105.9933,17.3412,17.3490,-15.2245,17.3568,-15.2383,17.3646,-15.2515,17.3646,769.2838,15.3857,7.9929,215.7072,5.3286,0.0000,169.0625,384.7696,-157497.0000,-203282.0207,-203509.6521
6231.0000,17.4247,29.6320,250.9000,129862.9000,-129612.0000,3.3669,57.0227,4.4000,1.0000,28858.4222,4.5000,1.0000,28915.4449,0.0000,0.0000,158721.3222,193.8773,-158527.4449,22.1079,14.8106,18977.9000,0.0000,18977.9000,0.4920,5129.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5129.1622,0.0000,0.0000,0.0000,13848.7378,13848.7378,21.7016,33.7424,0.0000,46153.7000,-46153.7000,1.1966,0.0000,0.0000,0.0000,9419.1224,4.9000,1.0000,9419.1224,0.0000,0.0000,55572.8224,0.0000,-55572.8224,23.3433,16.0460,312.4000,0.0000,312.4000,0.0081,84.4324,3.7000,1.0000,0.0000,0.0000,0.0000,84.4324,0.0000,0.0000,0.0000,227.9676,227.9676,23.3316,35.3725,0.0000,25147.6000,-25147.6000,0.6520,0.0000,0.0000,0.0000,5132.1633,4.9000,1.0000,5132.1633,0.0000,0.0000,30279.7633,0.0000,-30279.7633,24.2262,16.9289,5215.7000,0.0000,5215.7000,0.1352,1409.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1409.6486,0.0000,0.0000,0.0000,3806.0514,3806.0514,24.0908,19.5346,21.8127,-10.2820,-154230.1718,8.7764,963.1247,9.6312,8.7764,0.0000,24.5761,19.5364,18.1941,18.8652,-5.6799,-45439.5772,8.7764,2011.1488,20.1115,8.7764,0.0000,86.4156,18.1999,17.4050,17.8024,-3.8436,-26905.5185,8.7764,2392.5820,23.9258,8.7764,0.0000,112.8226,21.6988,21.6997,-3.2254,21.7006,-3.2185,21.7016,-3.2117,21.7016,3125.8298,125.0332,23.3365,23.3349,5.4476,23.3333,5.4382,23.3316,5.4288,23.3316,3125.8298,125.0332,24.1137,24.1060,12.4157,24.0984,12.3519,24.0908,12.2885,24.0908,906.4505,18.1290,19.5346,19.5352,-4.1432,19.5358,-4.1561,19.5364,-4.1690,19.5364,3125.8298,125.0332,18.1941,18.1960,-8.6767,18.1979,-8.6848,18.1999,-8.6928,18.1999,3125.8298,125.0332,17.4050,17.4116,-14.5686,17.4181,-14.5906,17.4247,-14.6118,17.4247,906.4505,18.1290,8.7764,279.3358,5.8509,0.0000,223.8143,503.1502,-176407.3000,-226497.2739,-226575.2676
6232.0000,17.4663,29.6132,1268.8000,130275.8000,-129007.0000,3.3776,288.3636,4.4000,1.0000,28950.1778,4.5000,1.0000,29238.5414,0.0000,0.0000,159225.9778,980.4364,-158245.5414,22.0490,14.7517,18961.6000,0.0000,18961.6000,0.4916,5124.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5124.7568,0.0000,0.0000,0.0000,13836.8432,13836.8432,21.6511,33.6920,0.0000,47429.4000,-47429.4000,1.2297,0.0000,0.0000,0.0000,9679.4694,4.9000,1.0000,9679.4694,0.0000,0.0000,57108.8694,0.0000,-57108.8694,23.3050,16.0077,319.6000,0.0000,319.6000,0.0083,86.3784,3.7000,1.0000,0.0000,0.0000,0.0000,86.3784,0.0000,0.0000,0.0000,233.2216,233.2216,23.2950,35.3358,0.0000,27156.8000,-27156.8000,0.7041,0.0000,0.0000,0.0000,5542.2041,4.9000,1.0000,5542.2041,0.0000,0.0000,32699.0041,0.0000,-32699.0041,24.2419,16.9446,6064.6000,0.0000,6064.6000,0.1572,1639.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1639.0811,0.0000,0.0000,0.0000,4425.5189,4425.5189,24.0968,19.6610,21.8789,-10.2116,-153174.2310,8.9528,980.1755,9.8018,8.9528,0.0000,26.0886,19.6626,18.2632,18.9629,-6.0405,-48323.9316,8.9528,2044.1095,20.4411,8.9528,0.0000,91.7339,18.2687,17.4469,17.8578,-4.0540,-28378.1624,8.9528,2435.5540,24.3555,8.9528,0.0000,119.7660,21.6483,21.6492,-3.5257,21.6502,-3.5185,21.6511,-3.5114,21.6511,3237.8182,129.5127,23.2982,23.2971,4.7927,23.2961,4.7898,23.2950,4.7869,23.2950,3237.8182,129.5127,24.1138,24.1081,11.6794,24.1025,11.6429,24.0968,11.6065,24.0968,938.7032,18.7741,19.6610,19.6615,-3.3140,19.6621,-3.3254,19.6626,-3.3367,19.6626,3237.8182,129.5127,18.2632,18.2650,-8.2087,18.2668,-8.2155,18.2687,-8.2224,18.2687,3237.8182,129.5127,17.4469,17.4533,-14.2346,17.4598,-14.2507,17.4663,-14.2663,17.4663,938.7032,18.7741,8.9528,295.1474,5.9686,0.0000,237.5885,532.7358,-178247.4000,-229557.8311,-229876.3250
6233.0000,17.4311,29.4577,2772.4000,109515.2000,-106742.8000,2.8394,630.0909,4.4000,1.0000,24336.7111,4.5000,1.0000,24966.8020,0.0000,0.0000,133851.9111,2142.3091,-131709.6020,21.8155,14.5182,15852.5000,0.0000,15852.5000,0.4110,4284.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4284.4595,0.0000,0.0000,0.0000,11568.0405,11568.0405,21.4365,33.4773,0.0000,38297.4000,-38297.4000,0.9929,0.0000,0.0000,0.0000,7815.7959,4.9000,1.0000,7815.7959,0.0000,0.0000,46113.1959,0.0000,-46113.1959,22.9716,15.6743,314.7000,0.0000,314.7000,0.0082,85.0541,3.7000,1.0000,0.0000,0.0000,0.0000,85.0541,0.0000,0.0000,0.0000,229.6459,229.6459,22.9652,35.0060,0.0000,28313.8000,-28313.8000,0.7341,0.0000,0.0000,0.0000,5778.3265,4.9000,1.0000,5778.3265,0.0000,0.0000,34092.1265,0.0000,-34092.1265,24.1001,16.8028,7974.8000,0.0000,7974.8000,0.2068,2155.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2155.3514,0.0000,0.0000,0.0000,5819.4486,5819.4486,23.8985,19.5665,21.7325,-8.6758,-130136.3659,7.7885,857.1620,8.5716,7.7885,0.0000,17.1762,19.5710,18.2107,18.8908,-5.1082,-40865.4834,7.7885,1783.0621,17.8306,7.7885,0.0000,60.3958,18.2185,17.4050,17.8117,-3.4910,-24436.6874,7.7885,2122.5167,21.2252,7.7885,0.0000,78.8516,21.4304,21.4324,-5.4339,21.4345,-5.4160,21.4365,-5.3982,21.4365,2531.4344,101.2574,22.9639,22.9643,1.4252,22.9648,1.4369,22.9652,1.4485,22.9652,2531.4344,101.2574,23.9063,23.9038,8.7544,23.9012,8.7535,23.8985,8.7523,23.8985,735.1431,14.7029,19.5665,19.5680,-4.6563,19.5695,-4.6563,19.5710,-4.6562,19.5710,2531.4344,101.2574,18.2107,18.2133,-8.9378,18.2159,-8.9354,18.2185,-8.9331,18.2185,2531.4344,101.2574,17.4050,17.4137,-14.8892,17.4224,-14.8736,17.4311,-14.8581,17.4311,735.1431,14.7029,7.7885,200.8131,5.1923,0.0000,156.4237,357.2368,-149212.0000,-194297.7893,-195438.5366
6234.0000,17.3392,29.4416,1431.9000,92327.6000,-90895.7000,2.3938,325.4318,4.4000,1.0000,20517.2444,4.5000,1.0000,20842.6763,0.0000,0.0000,112844.8444,1106.4682,-111738.3763,22.1517,14.8544,9579.3000,0.0000,9579.3000,0.2484,2589.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2589.0000,0.0000,0.0000,0.0000,6990.3000,6990.3000,21.8475,33.8883,0.0000,16875.1000,-16875.1000,0.4375,0.0000,0.0000,0.0000,3443.8980,4.9000,1.0000,3443.8980,0.0000,0.0000,20318.9980,0.0000,-20318.9980,22.7227,15.4254,310.4000,0.0000,310.4000,0.0080,83.8919,3.7000,1.0000,0.0000,0.0000,0.0000,83.8919,0.0000,0.0000,0.0000,226.5081,226.5081,22.7159,34.7567,0.0000,26340.7000,-26340.7000,0.6829,0.0000,0.0000,0.0000,5375.6531,4.9000,1.0000,5375.6531,0.0000,0.0000,31716.3531,0.0000,-31716.3531,24.0819,16.7846,9354.3000,0.0000,9354.3000,0.2425,2528.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2528.1892,0.0000,0.0000,0.0000,6826.1108,6826.1108,23.7771,19.2272,21.5022,-7.0426,-105639.3786,6.0197,667.9790,6.6798,6.0197,0.0000,7.9304,19.2391,18.0858,18.6624,-3.3472,-26777.8941,6.0197,1389.9785,13.8998,6.0197,0.0000,27.8854,18.0979,17.3004,17.6991,-2.6454,-18517.8750,6.0197,1647.5509,16.4755,6.0197,0.0000,36.4066,21.8507,21.8496,-0.7654,21.8485,-0.7798,21.8475,-0.7940,21.8475,1608.3301,64.3332,22.7129,22.7139,-0.5652,22.7149,-0.5502,22.7159,-0.5353,22.7159,1608.3301,64.3332,23.7879,23.7843,7.4398,23.7807,7.4205,23.7771,7.4018,23.7771,468.5834,9.3717,19.2272,19.2312,-8.0750,19.2352,-8.0512,19.2391,-8.0275,19.2391,1608.3301,64.3332,18.0858,18.0898,-10.1951,18.0939,-10.1787,18.0979,-10.1622,18.0979,1608.3301,64.3332,17.3004,17.3134,-16.1262,17.3263,-16.0597,17.3392,-15.9941,17.3392,468.5834,9.3717,6.0197,98.6749,4.0132,0.0000,72.2224,170.8973,-114867.5000,-149730.8084,-150935.1477
