Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6235.0000,17.2564,29.2740,2103.8000,79455.8000,-77352.0000,2.0600,478.1364,4.4000,1.0000,17656.8444,4.5000,1.0000,18134.9808,0.0000,0.0000,97112.6444,1625.6636,-95486.9808,22.4799,15.1826,9624.5000,0.0000,9624.5000,0.2495,2601.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2601.2162,0.0000,0.0000,0.0000,7023.2838,7023.2838,22.0910,34.1318,0.0000,1458.9000,-1458.9000,0.0378,0.0000,0.0000,0.0000,297.7347,4.9000,1.0000,297.7347,0.0000,0.0000,1756.6347,0.0000,-1756.6347,22.1871,14.8898,321.6000,0.0000,321.6000,0.0083,86.9189,3.7000,1.0000,0.0000,0.0000,0.0000,86.9189,0.0000,0.0000,0.0000,234.6811,234.6811,22.1878,34.2287,0.0000,22076.5000,-22076.5000,0.5724,0.0000,0.0000,0.0000,4505.4082,4.9000,1.0000,4505.4082,0.0000,0.0000,26581.9082,0.0000,-26581.9082,23.6420,16.3447,8929.9000,0.0000,8929.9000,0.2315,2413.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2413.4865,0.0000,0.0000,0.0000,6516.4135,6516.4135,23.3072,19.0783,21.1928,-5.1536,-77304.2914,4.7395,531.7900,5.3179,4.7395,0.0000,3.8704,19.0925,17.9253,18.5089,-2.6671,-21336.9221,4.7395,1100.6953,11.0070,4.7395,0.0000,13.6091,17.9430,17.2052,17.5741,-1.9268,-13487.8093,4.7395,1303.3601,13.0336,4.7395,0.0000,17.7678,22.0957,22.0941,1.3121,22.0926,1.2965,22.0910,1.2811,22.0910,1057.5363,42.3015,22.1742,22.1788,-5.2411,22.1833,-5.1930,22.1878,-5.1452,22.1878,1057.5363,42.3015,23.2855,23.2930,1.6763,23.3003,1.7895,23.3072,1.8993,23.3072,309.0917,6.1818,19.0783,19.0831,-9.0796,19.0878,-9.0520,19.0925,-9.0245,19.0925,1057.5363,42.3015,17.9253,17.9312,-11.6047,17.9371,-11.5717,17.9430,-11.5388,17.9430,1057.5363,42.3015,17.2052,17.2224,-17.0486,17.2395,-16.9400,17.2564,-16.8329,17.2564,309.0917,6.1818,4.7395,51.1159,3.1596,0.0000,35.2473,86.3632,-82011.4000,-110051.1453,-112129.0228
6236.0000,17.1971,28.5383,6086.4000,53382.9000,-47296.5000,1.3841,1383.2727,4.4000,1.0000,11862.8667,4.5000,1.0000,13246.1394,0.0000,0.0000,65245.7667,4703.1273,-60542.6394,21.4973,14.2000,9586.0000,0.0000,9586.0000,0.2485,2590.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2590.8108,0.0000,0.0000,0.0000,6995.1892,6995.1892,21.0349,33.0757,0.0000,3475.1000,-3475.1000,0.0901,0.0000,0.0000,0.0000,709.2041,4.9000,1.0000,709.2041,0.0000,0.0000,4184.3041,0.0000,-4184.3041,21.3321,14.0348,313.7000,0.0000,313.7000,0.0081,84.7838,3.7000,1.0000,0.0000,0.0000,0.0000,84.7838,0.0000,0.0000,0.0000,228.9162,228.9162,21.3512,33.3920,0.0000,18914.3000,-18914.3000,0.4904,0.0000,0.0000,0.0000,3860.0612,4.9000,1.0000,3860.0612,0.0000,0.0000,22774.3612,0.0000,-22774.3612,22.9688,15.6715,8187.0000,0.0000,8187.0000,0.2123,2212.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2212.7027,0.0000,0.0000,0.0000,5974.2973,5974.2973,22.6159,19.0822,20.8490,-3.3167,-49750.1746,3.6502,414.6873,4.1469,3.6502,0.0000,1.7681,19.0973,17.7266,18.4119,-2.4123,-19298.7817,3.6502,850.8300,8.5083,3.6502,0.0000,6.2172,17.7530,17.1303,17.4416,-1.2525,-8767.8184,3.6502,1008.9181,10.0892,3.6502,0.0000,8.1171,21.0005,21.0121,-9.9227,21.0235,-9.8057,21.0349,-9.6901,21.0349,670.4320,26.8173,21.3158,21.3277,-12.4960,21.3395,-12.3824,21.3512,-12.2699,21.3512,670.4320,26.8173,22.5445,22.5690,-6.0691,22.5928,-5.7758,22.6159,-5.4906,22.6159,196.6740,3.9335,19.0822,19.0872,-8.6003,19.0923,-8.5723,19.0973,-8.5444,19.0973,670.4320,26.8173,17.7266,17.7354,-13.2264,17.7443,-13.1683,17.7530,-13.1105,17.7530,670.4320,26.8173,17.1303,17.1528,-17.6325,17.1751,-17.4721,17.1971,-17.3146,17.1971,196.6740,3.9335,3.6502,24.9763,2.4335,0.0000,16.1025,41.0788,-51599.2000,-74302.9020,-77816.7747
6237.0000,17.1157,28.8306,3375.6000,51419.7000,-48044.1000,1.3332,767.1818,4.4000,1.0000,11426.6000,4.5000,1.0000,12193.7818,0.0000,0.0000,62846.3000,2608.4182,-60237.8818,21.5666,14.2693,9600.0000,0.0000,9600.0000,0.2489,2594.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2594.5946,0.0000,0.0000,0.0000,7005.4054,7005.4054,21.0629,33.1037,0.0000,6421.9000,-6421.9000,0.1665,0.0000,0.0000,0.0000,1310.5918,4.9000,1.0000,1310.5918,0.0000,0.0000,7732.4918,0.0000,-7732.4918,21.6343,14.3370,397.6000,0.0000,397.6000,0.0103,107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,107.4595,0.0000,0.0000,0.0000,290.1405,290.1405,21.6222,33.6630,0.0000,15685.5000,-15685.5000,0.4067,0.0000,0.0000,0.0000,3201.1224,4.9000,1.0000,3201.1224,0.0000,0.0000,18886.6224,0.0000,-18886.6224,23.0177,15.7204,6701.3000,0.0000,6701.3000,0.1737,1811.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1811.1622,0.0000,0.0000,0.0000,4890.1378,4890.1378,22.6612,18.8032,20.7322,-3.4809,-52213.8314,3.5089,400.3280,4.0033,3.5089,0.0000,1.5707,18.8281,17.7468,18.2875,-1.8293,-14634.3570,3.5089,821.7502,8.2175,3.5089,0.0000,5.5229,17.7696,17.0422,17.4059,-1.4065,-9845.2252,3.5089,971.1964,9.7120,3.5089,0.0000,7.2106,21.0490,21.0536,-7.9362,21.0583,-7.9066,21.0629,-7.8767,21.0629,625.9190,25.0368,21.6128,21.6159,-7.5952,21.6190,-7.5832,21.6222,-7.5706,21.6222,625.9190,25.0368,22.6564,22.6574,-2.8375,22.6590,-2.8647,22.6612,-2.8831,22.6612,183.7221,3.6744,18.8032,18.8115,-11.1144,18.8199,-11.0560,18.8281,-10.9980,18.8281,625.9190,25.0368,17.7468,17.7544,-12.5488,17.7620,-12.5092,17.7696,-12.4697,17.7696,625.9190,25.0368,17.0422,17.0669,-18.3771,17.0914,-18.2065,17.1157,-18.0380,17.1157,183.7221,3.6744,3.5089,22.4180,2.3393,0.0000,14.3041,36.7221,-53452.6000,-74671.3123,-76693.4136
6238.0000,17.0896,28.5696,4041.7000,42079.1000,-38037.4000,1.0910,918.5682,4.4000,1.0000,9350.9111,4.5000,1.0000,10269.4793,0.0000,0.0000,51430.0111,3123.1318,-48306.8793,21.3356,14.0383,9609.1000,0.0000,9609.1000,0.2491,2597.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2597.0541,0.0000,0.0000,0.0000,7012.0459,7012.0459,20.7485,32.7893,0.0000,6481.8000,-6481.8000,0.1681,0.0000,0.0000,0.0000,1322.8163,4.9000,1.0000,1322.8163,0.0000,0.0000,7804.6163,0.0000,-7804.6163,21.4345,14.1372,322.4000,0.0000,322.4000,0.0084,87.1351,3.7000,1.0000,0.0000,0.0000,0.0000,87.1351,0.0000,0.0000,0.0000,235.2649,235.2649,21.4370,33.4778,0.0000,11501.8000,-11501.8000,0.2982,0.0000,0.0000,0.0000,2347.3061,4.9000,1.0000,2347.3061,0.0000,0.0000,13849.1061,0.0000,-13849.1061,22.6543,15.3570,5852.4000,0.0000,5852.4000,0.1517,1581.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1581.7297,0.0000,0.0000,0.0000,4270.6703,4270.6703,22.3369,18.7700,20.5535,-2.7054,-40580.5229,2.9497,338.7203,3.3872,2.9497,0.0000,0.9330,18.7944,17.6261,18.2103,-1.6614,-13291.2594,2.9497,692.8063,6.9281,2.9497,0.0000,3.2808,17.6579,17.0068,17.3323,-1.0583,-7407.9342,2.9497,818.7226,8.1872,2.9497,0.0000,4.2833,20.7193,20.7291,-10.4964,20.7388,-10.4143,20.7485,-10.3330,20.7485,463.0021,18.5201,21.4138,21.4216,-8.9119,21.4293,-8.8476,21.4370,-8.7839,21.4370,463.0021,18.5201,22.2789,22.2991,-6.4147,22.3184,-6.1967,22.3369,-5.9887,22.3369,136.2577,2.7252,18.7700,18.7782,-10.8488,18.7863,-10.7987,18.7944,-10.7488,18.7944,463.0021,18.5201,17.6261,17.6368,-13.4939,17.6474,-13.4259,17.6579,-13.3585,17.6579,463.0021,18.5201,17.0068,17.0348,-18.4267,17.0624,-18.2314,17.0896,-18.0394,17.0896,136.2577,2.7252,2.9497,13.9475,1.9665,0.0000,8.4972,22.4447,-40237.1000,-58442.6207,-61279.7165
6239.0000,17.0759,28.2776,4867.1000,36851.0000,-31983.9000,0.9554,1106.1591,4.4000,1.0000,8189.1111,4.5000,1.0000,9295.2702,0.0000,0.0000,45040.1111,3760.9409,-41279.1702,21.4193,14.1220,9584.4000,0.0000,9584.4000,0.2485,2590.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2590.3784,0.0000,0.0000,0.0000,6994.0216,6994.0216,20.7101,32.7509,0.0000,5789.2000,-5789.2000,0.1501,0.0000,0.0000,0.0000,1181.4694,4.9000,1.0000,1181.4694,0.0000,0.0000,6970.6694,0.0000,-6970.6694,21.4435,14.1462,311.3000,0.0000,311.3000,0.0081,84.1351,3.7000,1.0000,0.0000,0.0000,0.0000,84.1351,0.0000,0.0000,0.0000,227.1649,227.1649,21.4405,33.4813,0.0000,7518.7000,-7518.7000,0.1949,0.0000,0.0000,0.0000,1534.4286,4.9000,1.0000,1534.4286,0.0000,0.0000,9053.1286,0.0000,-9053.1286,22.3931,15.0958,3305.5000,0.0000,3305.5000,0.0857,893.3784,3.7000,1.0000,0.0000,0.0000,0.0000,893.3784,0.0000,0.0000,0.0000,2412.1216,2412.1216,22.0211,18.7734,20.3973,-2.1643,-32464.1135,2.4641,299.3081,2.9931,2.5917,0.1276,0.6329,18.8006,17.5012,18.1509,-1.5437,-12349.7118,2.4641,580.0531,5.8005,2.4641,0.0000,1.9126,17.5415,16.9779,17.2597,-0.7653,-5357.1660,2.4641,685.8488,6.8585,2.4641,0.0000,2.4970,20.6834,20.6923,-9.8867,20.7012,-9.8214,20.7101,-9.7563,20.7101,339.1648,13.5666,21.4196,21.4266,-8.0292,21.4336,-7.9785,21.4405,-7.9280,21.4405,339.1648,13.5666,22.1393,22.1561,-6.7741,22.1728,-6.6221,22.1893,-6.4703,22.1893,100.0969,2.0019,18.7734,18.7825,-10.4299,18.7916,-10.3735,18.8006,-10.3175,18.8006,339.1648,13.5666,17.5012,17.5147,-14.3612,17.5282,-14.2707,17.5415,-14.1810,17.5415,339.1648,13.5666,16.9779,17.0112,-18.4587,17.0438,-18.2152,17.0759,-17.9772,17.0759,100.0969,2.0019,2.4641,8.5399,1.6427,0.0000,5.0425,13.5824,-32090.6000,-47669.6601,-50170.9913
6240.0000,17.0596,28.2178,4776.7000,34692.0000,-29915.3000,0.8995,1085.6136,4.4000,1.0000,7709.3333,4.5000,1.0000,8794.9470,0.0000,0.0000,42401.3333,3691.0864,-38710.2470,21.5345,14.2372,9617.3000,0.0000,9617.3000,0.2493,2599.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2599.2703,0.0000,0.0000,0.0000,7018.0297,7018.0297,20.7476,32.7884,0.0000,7361.5000,-7361.5000,0.1909,0.0000,0.0000,0.0000,1502.3469,4.9000,1.0000,1502.3469,0.0000,0.0000,8863.8469,0.0000,-8863.8469,21.7723,14.4750,348.6000,0.0000,348.6000,0.0090,94.2162,3.7000,1.0000,0.0000,0.0000,0.0000,94.2162,0.0000,0.0000,0.0000,254.3838,254.3838,21.7472,33.7880,0.0000,4573.7000,-4573.7000,0.1186,0.0000,0.0000,0.0000,933.4082,4.9000,1.0000,933.4082,0.0000,0.0000,5507.1082,0.0000,-5507.1082,22.3839,15.0866,1077.0000,0.0000,1077.0000,0.0279,291.0811,3.7000,1.0000,0.0000,0.0000,0.0000,291.0811,0.0000,0.0000,0.0000,785.9189,785.9189,21.8255,18.7718,20.2986,-2.0350,-30525.3095,2.2428,300.3883,3.0039,2.5917,0.3489,0.6329,18.8011,17.4153,18.1082,-1.4985,-11987.8403,2.2428,528.8170,5.2882,2.2428,0.0000,1.4422,17.4599,16.9516,17.2058,-0.6281,-4397.0197,2.2428,625.5532,6.2555,2.2428,0.0000,1.8829,20.7232,20.7314,-8.8518,20.7395,-8.7972,20.7476,-8.7428,20.7476,288.3433,11.5337,21.7429,21.7443,-4.3035,21.7457,-4.3095,21.7472,-4.3149,21.7472,288.3433,11.5337,22.2930,22.2949,-3.9091,22.2974,-3.9415,22.3005,-3.9654,22.3005,85.2292,1.7046,18.7718,18.7816,-10.1980,18.7914,-10.1380,18.8011,-10.0785,18.8011,288.3433,11.5337,17.4153,17.4303,-14.7894,17.4451,-14.6927,17.4599,-14.5967,17.4599,288.3433,11.5337,16.9516,16.9882,-18.5126,17.0242,-18.2483,17.0596,-17.9893,17.0596,85.2292,1.7046,2.2428,6.6103,1.4952,0.0000,3.9579,10.5683,-30807.6000,-45022.8696,-46910.1696
6241.0000,17.1171,28.0584,5250.4000,31673.3000,-26422.9000,0.8212,1193.2727,4.4000,1.0000,7038.5111,4.5000,1.0000,8231.7838,0.0000,0.0000,38711.8111,4057.1273,-34654.6838,21.7335,14.4362,9613.4000,0.0000,9613.4000,0.2492,2598.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2598.2162,0.0000,0.0000,0.0000,7015.1838,7015.1838,20.8223,32.8631,0.0000,4511.7000,-4511.7000,0.1170,0.0000,0.0000,0.0000,920.7551,4.9000,1.0000,920.7551,0.0000,0.0000,5432.4551,0.0000,-5432.4551,21.5459,14.2486,343.4000,0.0000,343.4000,0.0089,92.8108,3.7000,1.0000,0.0000,0.0000,0.0000,92.8108,0.0000,0.0000,0.0000,250.5892,250.5892,21.5408,33.5816,0.0000,3250.3000,-3250.3000,0.0843,0.0000,0.0000,0.0000,663.3265,4.9000,1.0000,663.3265,0.0000,0.0000,3913.6265,0.0000,-3913.6265,22.0621,14.7648,653.4000,0.0000,653.4000,0.0169,176.5946,3.7000,1.0000,0.0000,0.0000,0.0000,176.5946,0.0000,0.0000,0.0000,476.8054,476.8054,21.3160,19.0213,20.1686,-1.5292,-22937.6831,1.9463,301.8206,3.0182,2.5917,0.6454,0.6329,19.0392,17.1804,18.1098,-1.7442,-13953.3927,1.9463,458.8734,4.5887,1.9463,0.0000,0.9425,17.2422,17.0091,17.1257,-0.2500,-1749.9255,1.9463,544.5244,5.4452,1.9463,0.0000,1.2305,20.7990,20.8068,-7.7114,20.8146,-7.6617,20.8223,-7.6123,20.8223,225.9139,9.0366,21.5126,21.5221,-6.6182,21.5316,-6.5371,21.5408,-6.4577,21.5408,225.9139,9.0366,21.9986,22.0264,-6.8785,22.0524,-6.5901,22.0769,-6.3222,22.0769,66.9364,1.3387,19.0213,19.0273,-7.5626,19.0332,-7.5439,19.0392,-7.5249,19.0392,225.9139,9.0366,17.1804,17.2013,-16.6929,17.2219,-16.5456,17.2422,-16.4001,17.2422,225.9139,9.0366,17.0091,17.0457,-17.5991,17.0816,-17.3533,17.1171,-17.1115,17.1171,66.9364,1.3387,1.9463,4.4966,1.2975,0.0000,2.8058,7.3024,-23574.7000,-36258.1871,-38641.0014
6242.0000,17.1357,27.7529,5903.4000,28421.7000,-22518.3000,0.7369,1341.6818,4.4000,1.0000,6315.9333,4.5000,1.0000,7657.6152,0.0000,0.0000,34737.6333,4561.7182,-30175.9152,21.5250,14.2277,9613.7000,0.0000,9613.7000,0.2493,2598.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2598.2973,0.0000,0.0000,0.0000,7015.4027,7015.4027,20.5510,32.5918,0.0000,4606.1000,-4606.1000,0.1194,0.0000,0.0000,0.0000,940.0204,4.9000,1.0000,940.0204,0.0000,0.0000,5546.1204,0.0000,-5546.1204,21.3577,14.0604,338.4000,0.0000,338.4000,0.0088,91.4595,3.7000,1.0000,0.0000,0.0000,0.0000,91.4595,0.0000,0.0000,0.0000,246.9405,246.9405,21.3567,33.3975,0.0000,2518.7000,-2518.7000,0.0653,0.0000,0.0000,0.0000,514.0204,4.9000,1.0000,514.0204,0.0000,0.0000,3032.7204,0.0000,-3032.7204,21.7978,14.5005,334.4000,0.0000,334.4000,0.0087,90.3784,3.7000,1.0000,0.0000,0.0000,0.0000,90.3784,0.0000,0.0000,0.0000,244.0216,244.0216,21.0030,19.1222,20.0626,-1.2534,-18800.9742,1.7825,302.9963,3.0300,2.5917,0.8092,0.6329,19.1435,17.0602,18.1018,-1.7903,-14322.4725,1.7825,420.3757,4.2038,1.7825,0.0000,0.7239,17.1262,17.0123,17.0693,-0.1118,-782.8560,1.7825,499.7753,4.9978,1.7825,0.0000,0.9452,20.5046,20.5203,-10.3791,20.5357,-10.2529,20.5510,-10.1288,20.5510,194.2727,7.7709,21.3218,21.3336,-8.0263,21.3452,-7.9332,21.3567,-7.8412,21.3567,194.2727,7.7709,21.7623,21.7948,-8.7345,21.8264,-8.4254,21.8569,-8.1249,21.8569,57.6499,1.1530,19.1222,19.1293,-6.8032,19.1364,-6.7691,19.1435,-6.7354,19.1435,194.2727,7.7709,17.0602,17.0824,-17.2544,17.1044,-17.1065,17.1262,-16.9601,17.1262,194.2727,7.7709,17.0123,17.0544,-17.4857,17.0956,-17.1864,17.1357,-16.8960,17.1357,57.6499,1.1530,1.7825,3.5424,1.1883,0.0000,2.3020,5.8444,-19356.6000,-31248.3911,-33906.3027
6243.0000,17.2174,27.4181,6597.5000,25219.5000,-18622.0000,0.6539,1499.4318,4.4000,1.0000,5604.3333,4.5000,1.0000,7103.7652,0.0000,0.0000,30823.8333,5098.0682,-25725.7652,21.6481,14.3509,9640.3000,0.0000,9640.3000,0.2499,2605.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2605.4865,0.0000,0.0000,0.0000,7034.8135,7034.8135,20.4833,32.5241,0.0000,1175.3000,-1175.3000,0.0305,0.0000,0.0000,0.0000,239.8571,4.9000,1.0000,239.8571,0.0000,0.0000,1415.1571,0.0000,-1415.1571,20.7270,13.4298,352.4000,0.0000,352.4000,0.0091,95.2432,3.7000,1.0000,0.0000,0.0000,0.0000,95.2432,0.0000,0.0000,0.0000,257.1568,257.1568,20.7641,32.8049,0.0000,1985.9000,-1985.9000,0.0515,0.0000,0.0000,0.0000,405.2857,4.9000,1.0000,405.2857,0.0000,0.0000,2391.1857,0.0000,-2391.1857,21.1759,13.8786,334.4000,0.0000,334.4000,0.0087,90.3784,3.7000,1.0000,0.0000,0.0000,0.0000,90.3784,0.0000,0.0000,0.0000,244.0216,244.0216,20.5166,19.3575,19.9371,-0.7724,-11586.1161,1.5054,304.3967,3.0440,2.5917,1.0863,0.6329,19.3690,16.8245,18.0968,-1.8467,-14773.7565,1.5054,355.0923,3.5509,1.5054,0.0000,0.4361,16.9139,17.0919,17.0029,0.1476,1033.5222,1.5054,423.1622,4.2316,1.5054,0.0000,0.5693,20.4365,20.4523,-10.3734,20.4679,-10.2597,20.4833,-10.1470,20.4833,145.5046,5.8202,20.6828,20.7104,-13.6472,20.7375,-13.4073,20.7641,-13.1724,20.7641,145.5046,5.8202,21.1339,21.2116,-14.9513,21.2845,-14.1498,21.3530,-13.4000,21.3530,43.3105,0.8662,19.3575,19.3613,-4.7187,19.3651,-4.7179,19.3690,-4.7165,19.3690,145.5046,5.8202,16.8245,16.8547,-18.9881,16.8845,-18.7718,16.9139,-18.5588,16.9139,145.5046,5.8202,17.0919,17.1346,-16.4655,17.1764,-16.1775,17.2174,-15.8960,17.2174,43.3105,0.8662,1.5054,2.2421,1.0036,0.0000,1.6383,3.8804,-11456.1000,-21996.1161,-25326.3504
6244.0000,16.9692,27.9159,6097.0000,36934.6000,-30837.6000,0.9576,1385.6818,4.4000,1.0000,8207.6889,4.5000,1.0000,9593.3707,0.0000,0.0000,45142.2889,4711.3182,-40430.9707,22.1123,14.8150,9607.7000,0.0000,9607.7000,0.2491,2596.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2596.6757,0.0000,0.0000,0.0000,7011.0243,7011.0243,21.2064,33.2472,0.0000,3160.9000,-3160.9000,0.0820,0.0000,0.0000,0.0000,645.0816,4.9000,1.0000,645.0816,0.0000,0.0000,3805.9816,0.0000,-3805.9816,21.6906,14.3933,340.9000,0.0000,340.9000,0.0088,92.1351,3.7000,1.0000,0.0000,0.0000,0.0000,92.1351,0.0000,0.0000,0.0000,248.7649,248.7649,21.6419,33.6827,0.0000,1710.6000,-1710.6000,0.0444,0.0000,0.0000,0.0000,349.1020,4.9000,1.0000,349.1020,0.0000,0.0000,2059.7020,0.0000,-2059.7020,21.9039,14.6066,653.7000,0.0000,653.7000,0.0169,176.6757,3.7000,1.0000,0.0000,0.0000,0.0000,176.6757,0.0000,0.0000,0.0000,477.0243,477.0243,21.1588,18.7814,19.9701,-1.5844,-23765.4863,2.0382,304.0272,3.0403,2.5917,0.5535,0.6329,18.8311,17.2651,18.0481,-1.5388,-12310.5732,2.0382,481.6655,4.8167,2.0382,0.0000,1.0824,17.2979,16.8118,17.0549,-0.5460,-3821.7735,2.0382,571.7930,5.7179,2.0382,0.0000,1.4131,21.2205,21.2155,-2.1915,21.2108,-2.2874,21.2064,-2.3799,21.2064,244.5568,9.7823,21.6589,21.6528,-2.7515,21.6471,-2.8703,21.6419,-2.9837,21.6419,244.5568,9.7823,21.8432,21.8258,-5.0336,21.8131,-5.4284,21.8045,-5.7583,21.8045,72.4029,1.4481,18.7814,18.7982,-10.8135,18.8148,-10.6803,18.8311,-10.5495,18.8311,244.5568,9.7823,17.2651,17.2759,-14.0025,17.2868,-13.9941,17.2979,-13.9831,17.2979,244.5568,9.7823,16.8118,16.8656,-19.8778,16.9181,-19.4713,16.9692,-19.0765,16.9692,72.4029,1.4481,2.0382,5.0967,1.3588,0.0000,3.1283,8.2250,-25106.8000,-38559.8409,-39897.8329
6245.0000,16.7827,28.6621,2122.7000,47847.5000,-45724.8000,1.2405,482.4318,4.4000,1.0000,10632.7778,4.5000,1.0000,11115.2096,0.0000,0.0000,58480.2778,1640.2682,-56840.0096,22.5367,15.2394,9631.9000,0.0000,9631.9000,0.2497,2603.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2603.2162,0.0000,0.0000,0.0000,7028.6838,7028.6838,21.8045,33.8453,0.0000,3085.9000,-3085.9000,0.0800,0.0000,0.0000,0.0000,629.7755,4.9000,1.0000,629.7755,0.0000,0.0000,3715.6755,0.0000,-3715.6755,22.1806,14.8833,436.4000,0.0000,436.4000,0.0113,117.9459,3.7000,1.0000,0.0000,0.0000,0.0000,117.9459,0.0000,0.0000,0.0000,318.4541,318.4541,22.1340,34.1748,0.0000,1752.2000,-1752.2000,0.0454,0.0000,0.0000,0.0000,357.5918,4.9000,1.0000,357.5918,0.0000,0.0000,2109.7918,0.0000,-2109.7918,22.3476,15.0503,3101.9000,0.0000,3101.9000,0.0804,838.3514,3.7000,1.0000,0.0000,0.0000,0.0000,838.3514,0.0000,0.0000,0.0000,2263.5486,2263.5486,22.0525,18.1072,20.0798,-2.6292,-39437.8096,2.5612,302.8047,3.0280,2.5917,0.0305,0.6329,18.1644,17.6570,17.9107,-0.6265,-5011.8147,2.5612,608.4221,6.0842,2.5612,0.0000,2.1476,17.6747,16.6590,17.1669,-1.4334,-10033.4916,2.5612,715.4139,7.1541,2.5612,0.0000,2.8039,21.8252,21.8182,2.9241,21.8113,2.8351,21.8045,2.7468,21.8045,362.5756,14.5030,22.1484,22.1435,1.3688,22.1388,1.2986,22.1340,1.2289,22.1340,362.5756,14.5030,22.1185,22.1121,-1.8571,22.1058,-2.0187,22.0995,-2.1825,22.0995,106.9397,2.1388,18.1072,18.1264,-16.7818,18.1455,-16.6427,18.1644,-16.5044,18.1644,362.5756,14.5030,17.6570,17.6629,-10.3930,17.6688,-10.4141,17.6747,-10.4344,17.6747,362.5756,14.5030,16.6590,16.7003,-21.2575,16.7415,-21.0256,16.7827,-20.7887,16.7827,106.9397,2.1388,2.5612,9.4878,1.7074,0.0000,5.5843,15.0721,-37392.7000,-53054.7905,-54483.1158
6246.0000,16.9594,29.0153,2618.7000,121677.0000,-119058.3000,3.1547,595.1591,4.4000,1.0000,27039.3333,4.5000,1.0000,27634.4924,0.0000,0.0000,148716.3333,2023.5409,-146692.7924,23.7413,16.4440,9622.3000,0.0000,9622.3000,0.2495,2600.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2600.6216,0.0000,0.0000,0.0000,7021.6784,7021.6784,23.3805,23.3805,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.3805,16.0832,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0000,0.0000,0.0000,292.1108,292.1108,23.3402,35.3811,0.0000,2266.8000,-2266.8000,0.0588,0.0000,0.0000,0.0000,462.6122,4.9000,1.0000,462.6122,0.0000,0.0000,2729.4122,0.0000,-2729.4122,23.4664,16.1691,10233.5000,0.0000,10233.5000,0.2653,2765.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2765.8108,0.0000,0.0000,0.0000,7467.6892,7467.6892,23.0542,18.2281,20.6412,-6.9592,-104387.4778,5.6080,641.9258,6.4193,5.6080,0.0000,6.4119,18.2436,17.6921,17.9679,-1.4912,-11929.6824,5.6080,1329.3294,13.2933,5.6080,0.0000,22.5457,17.7041,16.9287,17.3164,-2.3959,-16771.4017,5.6080,1557.5103,15.5751,5.6080,0.0000,29.4353,23.4167,23.4046,17.3846,23.3925,17.2603,23.3805,17.1365,23.3805,1420.1841,56.8074,23.3670,23.3580,12.4514,23.3491,12.3542,23.3402,12.2575,23.3402,1420.1841,56.8074,23.1212,23.0984,9.7218,23.0760,9.4002,23.0542,9.0841,23.0542,414.1498,8.2830,18.2281,18.2332,-14.2751,18.2384,-14.2869,18.2436,-14.2977,18.2436,1420.1841,56.8074,17.6921,17.6961,-10.6818,17.7001,-10.7060,17.7041,-10.7300,17.7041,1420.1841,56.8074,16.9287,16.9384,-17.5888,16.9486,-17.7285,16.9594,-17.8579,16.9594,414.1498,8.2830,5.6080,81.1870,3.7387,0.0000,58.3929,139.5799,-101069.0000,-134640.7263,-133088.5619
6247.0000,17.1181,29.3386,38.3000,172538.0000,-172499.7000,4.4734,8.7045,4.4000,1.0000,38341.7778,4.5000,1.0000,38350.4823,0.0000,0.0000,210879.7778,29.5955,-210850.1823,24.0224,16.7251,16290.3000,0.0000,16290.3000,0.4224,4402.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4402.7838,0.0000,0.0000,0.0000,11887.5162,11887.5162,23.6181,23.6181,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.6181,16.3208,750.6000,0.0000,750.6000,0.0195,202.8649,3.7000,1.0000,0.0000,0.0000,0.0000,202.8649,0.0000,0.0000,0.0000,547.7351,547.7351,23.5882,35.6291,0.0000,3140.3000,-3140.3000,0.0814,0.0000,0.0000,0.0000,640.8776,4.9000,1.0000,640.8776,0.0000,0.0000,3781.1776,0.0000,-3781.1776,23.7121,16.4148,10872.1000,0.0000,10872.1000,0.2819,2938.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2938.4054,0.0000,0.0000,0.0000,7933.6946,7933.6946,23.4218,18.8060,21.1139,-9.3975,-140962.3378,7.9177,890.9366,8.9094,7.9177,0.0000,18.0454,18.8084,17.7584,18.2834,-4.0085,-32067.8050,7.9177,1854.5301,18.5453,7.9177,0.0000,63.4523,17.7664,17.0975,17.4319,-2.9181,-20426.4102,7.9177,2189.2761,21.8928,7.9177,0.0000,82.8421,23.6332,23.6282,16.4511,23.6231,16.4138,23.6181,16.3763,23.6181,2606.0276,104.2411,23.6002,23.5962,12.4528,23.5922,12.4192,23.5882,12.3855,23.5882,2606.0276,104.2411,23.4523,23.4422,11.7096,23.4320,11.5926,23.4218,11.4740,23.4218,756.6534,15.1331,18.8060,18.8068,-8.0531,18.8076,-8.0926,18.8084,-8.1317,18.8084,2606.0276,104.2411,17.7584,17.7610,-10.3371,17.7637,-10.3642,17.7664,-10.3911,17.7664,2606.0276,104.2411,17.0975,17.1043,-15.7350,17.1111,-15.8496,17.1181,-15.9618,17.1181,756.6534,15.1331,7.9177,210.1521,5.2785,0.0000,164.3399,374.4919,-147727.0000,-194262.4139,-193456.5530
6248.0000,17.3004,29.5226,0.0000,205399.2000,-205399.2000,5.3254,0.0000,0.0000,0.0000,45644.2667,4.5000,1.0000,45644.2667,0.0000,0.0000,251043.4667,0.0000,-251043.4667,23.5009,16.2036,19881.7000,0.0000,19881.7000,0.5155,5373.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5373.4324,0.0000,0.0000,0.0000,14508.2676,14508.2676,23.1392,35.1800,0.0000,27941.1000,-27941.1000,0.7244,0.0000,0.0000,0.0000,5702.2653,4.9000,1.0000,5702.2653,0.0000,0.0000,33643.3653,0.0000,-33643.3653,23.9702,16.6729,1211.5000,0.0000,1211.5000,0.0314,327.4324,3.7000,1.0000,0.0000,0.0000,0.0000,327.4324,0.0000,0.0000,0.0000,884.0676,884.0676,23.9376,35.9784,0.0000,5036.7000,-5036.7000,0.1306,0.0000,0.0000,0.0000,1027.8980,4.9000,1.0000,1027.8980,0.0000,0.0000,6064.5980,0.0000,-6064.5980,24.0874,16.7901,10446.3000,0.0000,10446.3000,0.2708,2823.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2823.3243,0.0000,0.0000,0.0000,7622.9757,7622.9757,23.8691,19.3998,21.6344,-12.0633,-180949.1332,10.4971,1159.3135,11.5931,10.4971,0.0000,42.0512,19.3983,18.0527,18.7255,-6.8099,-54479.0062,10.4971,2418.1008,24.1810,10.4971,0.0000,147.8625,18.0558,17.2878,17.6718,-4.4423,-31095.9269,10.4971,2875.9770,28.7598,10.4971,0.0000,193.0464,23.1426,23.1415,9.7146,23.1403,9.7146,23.1392,9.7145,23.1392,4291.5862,171.6634,23.9483,23.9447,14.3925,23.9412,14.3630,23.9376,14.3336,23.9376,4291.5862,171.6634,23.8991,23.8890,15.4720,23.8790,15.3608,23.8691,15.2501,23.8691,1241.8952,24.8379,19.3998,19.3993,-2.7249,19.3988,-2.7649,19.3983,-2.8047,19.3983,4291.5862,171.6634,18.0527,18.0537,-7.6869,18.0548,-7.7220,18.0558,-7.7568,18.0558,4291.5862,171.6634,17.2878,17.2919,-13.8000,17.2961,-13.9114,17.3004,-14.0208,17.3004,1241.8952,24.8379,10.4971,458.5127,6.9981,0.0000,382.9601,841.4728,-206837.5000,-267736.1191,-266524.0663
6249.0000,17.5222,29.7444,0.0000,226479.9000,-226479.9000,5.8719,0.0000,0.0000,0.0000,50328.8667,4.5000,1.0000,50328.8667,0.0000,0.0000,276808.7667,0.0000,-276808.7667,23.3380,16.0407,22577.7000,0.0000,22577.7000,0.5854,6102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6102.0811,0.0000,0.0000,0.0000,16475.6189,16475.6189,22.9884,35.0292,0.0000,50315.8000,-50315.8000,1.3045,0.0000,0.0000,0.0000,10268.5306,4.9000,1.0000,10268.5306,0.0000,0.0000,60584.3306,0.0000,-60584.3306,24.2613,16.9640,1314.8000,0.0000,1314.8000,0.0341,355.3514,3.7000,1.0000,0.0000,0.0000,0.0000,355.3514,0.0000,0.0000,0.0000,959.4486,959.4486,24.2314,36.2723,0.0000,7449.3000,-7449.3000,0.1931,0.0000,0.0000,0.0000,1520.2653,4.9000,1.0000,1520.2653,0.0000,0.0000,8969.5653,0.0000,-8969.5653,24.4199,17.1226,9169.1000,0.0000,9169.1000,0.2377,2478.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2478.1351,0.0000,0.0000,0.0000,6690.9649,6690.9649,24.2522,19.8940,22.0731,-13.8287,-207430.9108,12.3401,1341.7307,13.4173,12.3401,0.0000,68.3168,19.8912,18.3971,19.1442,-8.8889,-71111.0795,12.3401,2798.5011,27.9850,12.3401,0.0000,240.2188,18.3981,17.5146,17.9564,-6.0072,-42050.5531,12.3401,3364.5604,33.6456,12.3401,0.0000,313.6251,22.9918,22.9907,7.8558,22.9896,7.8505,22.9884,7.8451,22.9884,5718.7859,228.7514,24.2411,24.2379,15.8657,24.2347,15.8410,24.2314,15.8164,24.2314,5718.7859,228.7514,24.2793,24.2703,18.2883,24.2612,18.1961,24.2522,18.1043,24.2522,1651.8602,33.0372,19.8940,19.8931,1.0622,19.8921,1.0264,19.8912,0.9907,19.8912,5718.7859,228.7514,18.3971,18.3974,-4.8805,18.3978,-4.9153,18.3981,-4.9499,18.3981,5718.7859,228.7514,17.5146,17.5171,-11.5913,17.5196,-11.6971,17.5222,-11.8014,17.5222,1651.8602,33.0372,12.3401,718.0043,8.2268,0.0000,622.1607,1340.1650,-251183.4000,-322236.6302,-320592.5434
6250.0000,17.7826,30.0048,0.0000,246181.5000,-246181.5000,6.3827,0.0000,0.0000,0.0000,54707.0000,4.5000,1.0000,54707.0000,0.0000,0.0000,300888.5000,0.0000,-300888.5000,23.3358,16.0385,26654.9000,0.0000,26654.9000,0.6911,7204.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7204.0270,0.0000,0.0000,0.0000,19450.8730,19450.8730,22.9734,35.0142,0.0000,67524.6000,-67524.6000,1.7507,0.0000,0.0000,0.0000,13780.5306,4.9000,1.0000,13780.5306,0.0000,0.0000,81305.1306,0.0000,-81305.1306,24.4740,17.1767,1335.7000,0.0000,1335.7000,0.0346,361.0000,3.7000,1.0000,0.0000,0.0000,0.0000,361.0000,0.0000,0.0000,0.0000,974.7000,974.7000,24.4474,36.4883,0.0000,11204.7000,-11204.7000,0.2905,0.0000,0.0000,0.0000,2286.6735,4.9000,1.0000,2286.6735,0.0000,0.0000,13491.3735,0.0000,-13491.3735,24.6964,17.3991,8317.5000,0.0000,8317.5000,0.2156,2247.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2247.9730,0.0000,0.0000,0.0000,6069.5270,6069.5270,24.5602,20.3465,22.4533,-15.2207,-228309.9040,14.0479,1507.0086,15.0701,14.0479,0.0000,100.7863,20.3427,18.7591,19.5509,-10.7255,-85804.1764,14.0479,3175.2257,31.7523,14.0479,0.0000,354.3897,18.7586,17.7790,18.2688,-7.5829,-53080.1413,14.0479,3891.9650,38.9197,14.0479,0.0000,462.6844,22.9768,22.9757,7.5336,22.9746,7.5268,22.9734,7.5200,22.9734,7201.5921,288.0637,24.4560,24.4532,16.6784,24.4503,16.6583,24.4474,16.6382,24.4474,7201.5921,288.0637,24.5844,24.5763,20.2103,24.5682,20.1344,24.5602,20.0588,24.5602,2077.1839,41.5437,20.3465,20.3452,4.2469,20.3439,4.2135,20.3427,4.1803,20.3427,7201.5921,288.0637,18.7591,18.7589,-2.1501,18.7588,-2.1840,18.7586,-2.2177,18.7586,7201.5921,288.0637,17.7790,17.7801,-9.1173,17.7814,-9.2195,17.7826,-9.3204,17.7826,2077.1839,41.5437,14.0479,1029.0066,9.3653,0.0000,917.8604,1946.8671,-288602.7000,-369189.9041,-367194.2216
6251.0000,18.0492,30.2715,0.0000,264028.5000,-264028.5000,6.8454,0.0000,0.0000,0.0000,58673.0000,4.5000,1.0000,58673.0000,0.0000,0.0000,322701.5000,0.0000,-322701.5000,23.4633,16.1660,28007.7000,0.0000,28007.7000,0.7262,7569.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7569.6486,0.0000,0.0000,0.0000,20438.0514,20438.0514,23.1162,35.1570,0.0000,81888.8000,-81888.8000,2.1231,0.0000,0.0000,0.0000,16712.0000,4.9000,1.0000,16712.0000,0.0000,0.0000,98600.8000,0.0000,-98600.8000,24.7705,17.4732,1571.0000,0.0000,1571.0000,0.0407,424.5946,3.7000,1.0000,0.0000,0.0000,0.0000,424.5946,0.0000,0.0000,0.0000,1146.4054,1146.4054,24.7424,36.7832,0.0000,15144.0000,-15144.0000,0.3926,0.0000,0.0000,0.0000,3090.6122,4.9000,1.0000,3090.6122,0.0000,0.0000,18234.6122,0.0000,-18234.6122,25.0483,17.7510,6720.9000,0.0000,6720.9000,0.1743,1816.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1816.4595,0.0000,0.0000,0.0000,4904.4405,4904.4405,24.9403,20.7301,22.8352,-16.7298,-250947.3978,15.4535,1635.6924,16.3569,15.4535,0.0000,134.1669,20.7259,19.0972,19.9115,-12.1345,-97076.3924,15.4535,3565.5496,35.6555,15.4535,0.0000,471.7644,19.0959,18.0480,18.5719,-8.9228,-62459.5953,15.4535,4649.1808,46.4918,15.4535,0.0000,615.9265,23.1204,23.1190,8.7431,23.1176,8.7333,23.1162,8.7235,23.1162,8535.1379,341.4055,24.7512,24.7483,18.4450,24.7454,18.4245,24.7424,18.4040,24.7424,8535.1379,341.4055,24.9661,24.9574,23.1592,24.9489,23.0797,24.9403,23.0006,24.9403,2459.2746,49.1855,20.7301,20.7287,6.6504,20.7273,6.6199,20.7259,6.5894,20.7259,8535.1379,341.4055,19.0972,19.0967,0.1676,19.0963,0.1355,19.0959,0.1037,19.0959,8535.1379,341.4055,18.0480,18.0483,-6.7822,18.0488,-6.8784,18.0492,-6.9735,18.0492,2459.2746,49.1855,15.4535,1341.2963,10.3023,0.0000,1221.8578,2563.1540,-324761.7000,-413048.0149,-410483.3854
6252.0000,18.2511,30.4734,0.0000,278895.7000,-278895.7000,7.2309,0.0000,0.0000,0.0000,61976.8222,4.5000,1.0000,61976.8222,0.0000,0.0000,340872.5222,0.0000,-340872.5222,23.7785,16.4812,24277.4000,0.0000,24277.4000,0.6294,6561.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6561.4595,0.0000,0.0000,0.0000,17715.9405,17715.9405,23.4851,35.5259,0.0000,81820.4000,-81820.4000,2.1213,0.0000,0.0000,0.0000,16698.0408,4.9000,1.0000,16698.0408,0.0000,0.0000,98518.4408,0.0000,-98518.4408,25.0826,17.7853,1860.9000,0.0000,1860.9000,0.0482,502.9459,3.7000,1.0000,0.0000,0.0000,0.0000,502.9459,0.0000,0.0000,0.0000,1357.9541,1357.9541,25.0512,37.0921,0.0000,18407.4000,-18407.4000,0.4772,0.0000,0.0000,0.0000,3756.6122,4.9000,1.0000,3756.6122,0.0000,0.0000,22164.0122,0.0000,-22164.0122,25.4106,18.1133,5869.4000,0.0000,5869.4000,0.1522,1586.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1586.3243,0.0000,0.0000,0.0000,4283.0757,4283.0757,25.3142,20.9967,23.1554,-17.7507,-266259.8841,15.9890,1673.5452,16.7355,15.9890,0.0000,148.6043,20.9925,19.3376,20.1650,-12.7575,-102060.3503,15.9890,3777.9728,37.7797,15.9890,0.0000,522.5298,19.3361,18.2500,18.7931,-9.5689,-66982.0066,15.9890,5165.1501,51.6515,15.9890,0.0000,682.2049,23.4913,23.4892,11.9778,23.4871,11.9618,23.4851,11.9458,23.4851,9069.7010,362.7880,25.0606,25.0575,20.2936,25.0544,20.2722,25.0512,20.2509,25.0512,9069.7010,362.7880,25.3412,25.3322,25.8991,25.3232,25.8186,25.3142,25.7385,25.3142,2612.3438,52.2469,20.9967,20.9953,7.9038,20.9939,7.8765,20.9925,7.8493,20.9925,9069.7010,362.7880,19.3376,19.3371,1.4385,19.3366,1.4097,19.3361,1.3810,19.3361,9069.7010,362.7880,18.2500,18.2503,-5.3871,18.2507,-5.4715,18.2511,-5.5549,18.2511,2612.3438,52.2469,15.9890,1474.5876,10.6593,0.0000,1353.3389,2827.9265,-347115.8000,-438198.0050,-435302.2410
6253.0000,18.4839,30.7061,0.0000,292048.0000,-292048.0000,7.5719,0.0000,0.0000,0.0000,64899.5556,4.5000,1.0000,64899.5556,0.0000,0.0000,356947.5556,0.0000,-356947.5556,23.8945,16.5972,28013.2000,0.0000,28013.2000,0.7263,7571.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7571.1351,0.0000,0.0000,0.0000,20442.0649,20442.0649,23.5797,35.6206,0.0000,92944.4000,-92944.4000,2.4098,0.0000,0.0000,0.0000,18968.2449,4.9000,1.0000,18968.2449,0.0000,0.0000,111912.6449,0.0000,-111912.6449,25.2761,17.9788,1781.5000,0.0000,1781.5000,0.0462,481.4865,3.7000,1.0000,0.0000,0.0000,0.0000,481.4865,0.0000,0.0000,0.0000,1300.0135,1300.0135,25.2478,37.2886,0.0000,19798.4000,-19798.4000,0.5133,0.0000,0.0000,0.0000,4040.4898,4.9000,1.0000,4040.4898,0.0000,0.0000,23838.8898,0.0000,-23838.8898,25.6091,18.3118,5230.7000,0.0000,5230.7000,0.1356,1413.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1413.7027,0.0000,0.0000,0.0000,3816.9973,3816.9973,25.5280,21.3217,23.4248,-18.4997,-277496.0763,17.1046,1773.6180,17.7362,17.1046,0.0000,181.9297,21.3169,19.6180,20.4675,-14.0100,-112079.7384,17.1046,4510.1733,45.1017,17.1046,0.0000,639.7104,19.6159,18.4847,19.0503,-10.6608,-74625.6256,17.1046,6790.9205,67.9092,17.1046,0.0000,835.1936,23.5846,23.5830,12.0271,23.5814,12.0168,23.5797,12.0065,23.5797,10229.6309,409.1852,25.2564,25.2535,20.9728,25.2507,20.9549,25.2478,20.9370,25.2478,10229.6309,409.1852,25.5513,25.5435,26.5898,25.5357,26.5283,25.5280,26.4671,25.5280,2944.3180,58.8864,21.3217,21.3201,9.8824,21.3185,9.8551,21.3169,9.8279,21.3169,10229.6309,409.1852,19.6180,19.6173,3.1882,19.6166,3.1598,19.6159,3.1315,19.6159,10229.6309,409.1852,18.4847,18.4844,-3.5645,18.4842,-3.6477,18.4839,-3.7301,18.4839,2944.3180,58.8864,17.1046,1778.9583,11.4031,0.0000,1656.8337,3435.7920,-369765.4000,-467140.0146,-464201.4403
6254.0000,18.7331,30.9553,0.0000,310302.0000,-310302.0000,8.0452,0.0000,0.0000,0.0000,68956.0000,4.5000,1.0000,68956.0000,0.0000,0.0000,379258.0000,0.0000,-379258.0000,24.1135,16.8162,26654.0000,0.0000,26654.0000,0.6911,7203.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7203.7838,0.0000,0.0000,0.0000,19450.2162,19450.2162,23.8319,35.8727,0.0000,104078.1000,-104078.1000,2.6984,0.0000,0.0000,0.0000,21240.4286,4.9000,1.0000,21240.4286,0.0000,0.0000,125318.5286,0.0000,-125318.5286,25.6098,18.3125,1207.8000,0.0000,1207.8000,0.0313,326.4324,3.7000,1.0000,0.0000,0.0000,0.0000,326.4324,0.0000,0.0000,0.0000,881.3676,881.3676,25.5879,37.6288,0.0000,23084.2000,-23084.2000,0.5985,0.0000,0.0000,0.0000,4711.0612,4.9000,1.0000,4711.0612,0.0000,0.0000,27795.2612,0.0000,-27795.2612,25.9823,18.6850,4592.1000,0.0000,4592.1000,0.1191,1241.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1241.1081,0.0000,0.0000,0.0000,3350.9919,3350.9919,25.9083,21.6439,23.7761,-20.0392,-300588.3077,18.2753,1872.1219,18.7212,18.2753,0.0000,221.8997,21.6388,19.9102,20.7745,-15.2300,-121839.6402,18.2753,5900.0580,59.0006,18.2753,0.0000,780.2549,19.9075,18.7354,19.3215,-11.8033,-82622.7784,18.2753,9013.5825,90.1358,18.2753,0.0000,1018.6859,23.8376,23.8357,13.8735,23.8338,13.8605,23.8319,13.8476,23.8319,11513.5944,460.5438,25.5973,25.5942,23.2332,25.5910,23.2133,25.5879,23.1935,25.5879,11513.5944,460.5438,25.9347,25.9259,29.6339,25.9171,29.5607,25.9083,29.4880,25.9083,3311.5534,66.2311,21.6439,21.6422,11.7857,21.6405,11.7593,21.6388,11.7330,21.6388,11513.5944,460.5438,19.9102,19.9093,5.0058,19.9084,4.9781,19.9075,4.9505,19.9075,11513.5944,460.5438,18.7354,18.7346,-1.6245,18.7338,-1.7058,18.7331,-1.7863,18.7331,3311.5534,66.2311,18.2753,2138.9809,12.1835,0.0000,2020.8406,4159.8215,-405010.4000,-508689.2141,-505050.7263
6255.0000,18.9779,31.2002,0.0000,325369.5000,-325369.5000,8.4358,0.0000,0.0000,0.0000,72304.3333,4.5000,1.0000,72304.3333,0.0000,0.0000,397673.8333,0.0000,-397673.8333,24.3282,17.0309,25295.1000,0.0000,25295.1000,0.6558,6836.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6836.5135,0.0000,0.0000,0.0000,18458.5865,18458.5865,24.0740,36.1148,0.0000,112877.2000,-112877.2000,2.9266,0.0000,0.0000,0.0000,23036.1633,4.9000,1.0000,23036.1633,0.0000,0.0000,135913.3633,0.0000,-135913.3633,25.9026,18.6053,1161.7000,0.0000,1161.7000,0.0301,313.9730,3.7000,1.0000,0.0000,0.0000,0.0000,313.9730,0.0000,0.0000,0.0000,847.7270,847.7270,25.8819,37.9227,0.0000,25581.7000,-25581.7000,0.6633,0.0000,0.0000,0.0000,5220.7551,4.9000,1.0000,5220.7551,0.0000,0.0000,30802.4551,0.0000,-30802.4551,26.2963,18.9990,5230.7000,0.0000,5230.7000,0.1356,1413.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1413.7027,0.0000,0.0000,0.0000,3816.9973,3816.9973,26.2196,21.9585,24.0891,-21.1144,-316716.1175,19.2708,1952.9679,19.5297,19.2708,0.0000,260.1733,21.9530,20.1931,21.0731,-16.3512,-130809.2917,19.2708,7482.3261,74.8233,19.2708,0.0000,914.8345,20.1900,18.9813,19.5857,-12.8344,-89840.8081,19.2708,10735.5567,107.3556,19.2708,0.0000,1194.3903,24.0799,24.0779,15.4382,24.0760,15.4253,24.0740,15.4124,24.0740,12658.6279,506.3451,25.8912,25.8881,24.8616,25.8850,24.8429,25.8819,24.8242,25.8819,12658.6279,506.3451,26.2450,26.2365,31.5659,26.2281,31.5004,26.2196,31.4352,26.2196,3638.8653,72.7773,21.9585,21.9567,13.5856,21.9548,13.5599,21.9530,13.5344,21.9530,12658.6279,506.3451,20.1931,20.1921,6.6774,20.1911,6.6506,20.1900,6.6238,20.1900,12658.6279,506.3451,18.9813,18.9802,0.1734,18.9790,0.0952,18.9779,0.0178,18.9779,3638.8653,72.7773,19.2708,2479.5314,12.8472,0.0000,2369.3981,4848.9295,-432140.9000,-541266.3409,-537366.2173
6256.0000,19.1604,31.3827,0.0000,331110.4000,-331110.4000,8.5847,0.0000,0.0000,0.0000,73580.0889,4.5000,1.0000,73580.0889,0.0000,0.0000,404690.4889,0.0000,-404690.4889,24.5156,17.2183,21567.9000,0.0000,21567.9000,0.5592,5829.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5829.1622,0.0000,0.0000,0.0000,15738.7378,15738.7378,24.3011,36.3419,0.0000,116483.2000,-116483.2000,3.0200,0.0000,0.0000,0.0000,23772.0816,4.9000,1.0000,23772.0816,0.0000,0.0000,140255.2816,0.0000,-140255.2816,26.1571,18.8598,1484.2000,0.0000,1484.2000,0.0385,401.1351,3.7000,1.0000,0.0000,0.0000,0.0000,401.1351,0.0000,0.0000,0.0000,1083.0649,1083.0649,26.1334,38.1742,0.0000,27073.6000,-27073.6000,0.7019,0.0000,0.0000,0.0000,5525.2245,4.9000,1.0000,5525.2245,0.0000,0.0000,32598.8245,0.0000,-32598.8245,26.5647,19.2674,6082.3000,0.0000,6082.3000,0.1577,1643.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1643.8649,0.0000,0.0000,0.0000,4438.4351,4438.4351,26.4808,22.1801,24.3305,-21.6671,-325005.7830,19.5930,1969.2828,19.6928,19.5930,0.0000,273.4441,22.1747,20.3975,21.2861,-16.7881,-134304.6445,19.5930,8043.8763,80.4388,19.5930,0.0000,961.4979,20.3944,19.1636,19.7790,-13.2874,-93011.9563,19.5930,11234.5935,112.3459,19.5930,0.0000,1255.3133,24.3073,24.3052,16.7871,24.3032,16.7738,24.3011,16.7605,24.3011,13039.6571,521.5863,26.1427,26.1396,26.0665,26.1365,26.0480,26.1334,26.0295,26.1334,13039.6571,521.5863,26.5060,26.4976,32.9348,26.4892,32.8718,26.4808,32.8091,26.4808,3747.7479,74.9550,22.1801,22.1783,14.4515,22.1765,14.4277,22.1747,14.4039,22.1747,13039.6571,521.5863,20.3975,20.3964,7.5485,20.3954,7.5235,20.3944,7.4986,20.3944,13039.6571,521.5863,19.1636,19.1625,1.1556,19.1615,1.0847,19.1604,1.0145,19.1604,3747.7479,74.9550,19.5930,2596.7854,13.0620,0.0000,2490.2554,5087.0407,-445532.8000,-556284.3572,-552322.3838
6257.0000,19.2764,31.4986,0.0000,341722.5000,-341722.5000,8.8598,0.0000,0.0000,0.0000,75938.3333,4.5000,1.0000,75938.3333,0.0000,0.0000,417660.8333,0.0000,-417660.8333,24.8453,17.5480,14115.2000,0.0000,14115.2000,0.3660,3814.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3814.9189,0.0000,0.0000,0.0000,10300.2811,10300.2811,24.7002,36.7410,0.0000,107001.6000,-107001.6000,2.7742,0.0000,0.0000,0.0000,21837.0612,4.9000,1.0000,21837.0612,0.0000,0.0000,128838.6612,0.0000,-128838.6612,26.4180,19.1207,967.0000,0.0000,967.0000,0.0251,261.3514,3.7000,1.0000,0.0000,0.0000,0.0000,261.3514,0.0000,0.0000,0.0000,705.6486,705.6486,26.3987,38.4395,0.0000,28187.0000,-28187.0000,0.7308,0.0000,0.0000,0.0000,5752.4490,4.9000,1.0000,5752.4490,0.0000,0.0000,33939.4490,0.0000,-33939.4490,26.8512,19.5539,7998.2000,0.0000,7998.2000,0.2074,2161.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2161.6757,0.0000,0.0000,0.0000,5836.5243,5836.5243,26.7469,22.3256,24.5362,-22.1064,-331595.5428,19.4448,1940.7201,19.4072,19.4448,0.0000,267.2870,22.3202,20.5261,21.4232,-16.8202,-134561.8708,19.4448,7893.3609,78.9336,19.4448,0.0000,939.8479,20.5231,19.2788,19.9010,-13.3311,-93317.9554,19.4448,11052.4793,110.5248,19.4448,0.0000,1227.0475,24.7080,24.7054,19.8232,24.7028,19.8053,24.7002,19.7875,24.7002,12863.8153,514.5526,26.4086,26.4053,27.4640,26.4020,27.4441,26.3987,27.4243,26.3987,12863.8153,514.5526,26.7734,26.7646,34.4733,26.7557,34.4068,26.7469,34.3406,26.7469,3697.5017,73.9500,22.3256,22.3238,14.6926,22.3220,14.6703,22.3202,14.6480,22.3202,12863.8153,514.5526,20.5261,20.5251,7.7698,20.5241,7.7467,20.5231,7.7237,20.5231,12863.8153,514.5526,19.2788,19.2780,1.4168,19.2772,1.3534,19.2764,1.2906,19.2764,3697.5017,73.9500,19.4448,2542.4337,12.9632,0.0000,2434.1824,4976.6161,-453830.7000,-563596.4895,-559475.3691
6258.0000,18.8742,31.0964,0.0000,244902.7000,-244902.7000,6.3496,0.0000,0.0000,0.0000,54422.8222,4.5000,1.0000,54422.8222,0.0000,0.0000,299325.5222,0.0000,-299325.5222,24.3634,17.0661,11617.6000,0.0000,11617.6000,0.3012,3139.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3139.8919,0.0000,0.0000,0.0000,8477.7081,8477.7081,24.2037,36.2446,0.0000,69895.5000,-69895.5000,1.8122,0.0000,0.0000,0.0000,14264.3878,4.9000,1.0000,14264.3878,0.0000,0.0000,84159.8878,0.0000,-84159.8878,25.7471,18.4498,816.1000,0.0000,816.1000,0.0212,220.5676,3.7000,1.0000,0.0000,0.0000,0.0000,220.5676,0.0000,0.0000,0.0000,595.5324,595.5324,25.7300,37.7708,0.0000,26916.5000,-26916.5000,0.6979,0.0000,0.0000,0.0000,5493.1633,4.9000,1.0000,5493.1633,0.0000,0.0000,32409.6633,0.0000,-32409.6633,26.3243,19.0270,9381.9000,0.0000,9381.9000,0.2432,2535.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2535.6486,0.0000,0.0000,0.0000,6846.2514,6846.2514,26.1854,21.6933,23.9394,-16.3301,-244951.7997,14.1378,1440.1606,14.4016,14.1378,0.0000,102.7334,21.6925,20.0092,20.8509,-11.4736,-91788.6313,14.1378,3081.6731,30.8167,14.1378,0.0000,361.2365,20.0105,18.8625,19.4365,-8.9428,-62599.9097,14.1378,3864.0130,38.6401,14.1378,0.0000,471.6234,24.2080,24.2066,13.6608,24.2051,13.6560,24.2037,13.6511,24.2037,7283.8427,291.3537,25.7362,25.7341,19.5814,25.7320,19.5746,25.7300,19.5678,25.7300,7283.8427,291.3537,26.1988,26.1943,25.9024,26.1899,25.8915,26.1854,25.8805,26.1854,2100.7611,42.0152,21.6933,21.6931,7.4211,21.6928,7.4145,21.6925,7.4080,21.6925,7283.8427,291.3537,20.0092,20.0097,1.7710,20.0101,1.7631,20.0105,1.7552,20.0105,7283.8427,291.3537,18.8625,18.8664,-4.5476,18.8703,-4.5505,18.8742,-4.5533,18.8742,2100.7611,42.0152,14.1378,1047.4042,9.4252,0.0000,935.5933,1982.9974,-319899.1000,-399975.5814,-399340.3406
6259.0000,18.6215,30.8437,0.0000,232871.4000,-232871.4000,6.0376,0.0000,0.0000,0.0000,51749.2000,4.5000,1.0000,51749.2000,0.0000,0.0000,284620.6000,0.0000,-284620.6000,24.5668,17.2695,11629.0000,0.0000,11629.0000,0.3015,3142.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3142.9730,0.0000,0.0000,0.0000,8486.0270,8486.0270,24.3806,36.4214,0.0000,41797.9000,-41797.9000,1.0837,0.0000,0.0000,0.0000,8530.1837,4.9000,1.0000,8530.1837,0.0000,0.0000,50328.0837,0.0000,-50328.0837,25.4319,18.1346,642.3000,0.0000,642.3000,0.0167,173.5946,3.7000,1.0000,0.0000,0.0000,0.0000,173.5946,0.0000,0.0000,0.0000,468.7054,468.7054,25.4148,37.4556,0.0000,23260.0000,-23260.0000,0.6031,0.0000,0.0000,0.0000,4746.9388,4.9000,1.0000,4746.9388,0.0000,0.0000,28006.9388,0.0000,-28006.9388,25.9998,18.7025,8956.2000,0.0000,8956.2000,0.2322,2420.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2420.5946,0.0000,0.0000,0.0000,6535.6054,6535.6054,25.8475,21.3230,23.5853,-14.4402,-216602.4544,12.4121,1279.9096,12.7991,12.4121,0.0000,69.5188,21.3226,19.6970,20.5098,-9.7280,-77823.8606,12.4121,2676.7041,26.7670,12.4121,0.0000,244.4455,19.6991,18.6084,19.1538,-7.4588,-52211.4886,12.4121,3251.5577,32.5156,12.4121,0.0000,319.1434,24.3895,24.3865,15.5011,24.3836,15.4797,24.3806,15.4583,24.3806,5778.1790,231.1272,25.4221,25.4196,16.7190,25.4172,16.7074,25.4148,16.6959,25.4148,5778.1790,231.1272,25.8633,25.8580,21.8980,25.8528,21.8698,25.8475,21.8419,25.8475,1668.9072,33.3781,21.3230,21.3229,4.0514,21.3228,4.0447,21.3226,4.0380,21.3226,5778.1790,231.1272,19.6970,19.6977,-1.1113,19.6984,-1.1180,19.6991,-1.1246,19.6991,5778.1790,231.1272,18.6084,18.6128,-7.4319,18.6172,-7.4358,18.6215,-7.4393,18.6215,1668.9072,33.3781,12.4121,729.6818,8.2747,0.0000,633.1077,1362.7894,-276701.8000,-347465.2846,-346637.8036
6260.0000,18.2553,30.4775,0.0000,164987.1000,-164987.1000,4.2776,0.0000,0.0000,0.0000,36663.8000,4.5000,1.0000,36663.8000,0.0000,0.0000,201650.9000,0.0000,-201650.9000,24.2144,16.9171,11644.0000,0.0000,11644.0000,0.3019,3147.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3147.0270,0.0000,0.0000,0.0000,8496.9730,8496.9730,23.9581,35.9989,0.0000,19560.4000,-19560.4000,0.5071,0.0000,0.0000,0.0000,3991.9184,4.9000,1.0000,3991.9184,0.0000,0.0000,23552.3184,0.0000,-23552.3184,24.6541,17.3568,693.1000,0.0000,693.1000,0.0180,187.3243,3.7000,1.0000,0.0000,0.0000,0.0000,187.3243,0.0000,0.0000,0.0000,505.7757,505.7757,24.6373,36.6782,0.0000,20498.6000,-20498.6000,0.5315,0.0000,0.0000,0.0000,4183.3878,4.9000,1.0000,4183.3878,0.0000,0.0000,24681.9878,0.0000,-24681.9878,25.3667,18.0694,8211.1000,0.0000,8211.1000,0.2129,2219.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2219.2162,0.0000,0.0000,0.0000,5991.8838,5991.8838,25.1883,20.6775,22.9329,-10.1762,-152643.5841,8.7734,925.4632,9.2546,8.7734,0.0000,24.5513,20.6830,19.2154,19.9492,-6.2079,-49663.1888,8.7734,1931.2308,19.3123,8.7734,0.0000,86.3285,19.2226,18.2272,18.7249,-4.8116,-33681.2832,8.7734,2309.8007,23.0980,8.7734,0.0000,112.7088,23.9633,23.9616,10.8506,23.9598,10.8435,23.9581,10.8364,23.9581,3123.9714,124.9589,24.6391,24.6385,9.3736,24.6379,9.3801,24.6373,9.3866,24.6373,3123.9714,124.9589,25.1897,25.1893,14.2025,25.1888,14.2318,25.1883,14.2605,25.1883,905.9153,18.1183,20.6775,20.6793,-1.8022,20.6812,-1.7900,20.6830,-1.7777,20.6830,3123.9714,124.9589,19.2154,19.2178,-5.4494,19.2202,-5.4398,19.2226,-5.4301,19.2226,3123.9714,124.9589,18.2272,18.2367,-11.5794,18.2460,-11.5253,18.2553,-11.4717,18.2553,905.9153,18.1183,8.7734,279.0761,5.8490,0.0000,223.5886,502.6647,-184497.9000,-234890.5737,-235988.0560
6261.0000,18.0373,30.2595,0.0000,155132.9000,-155132.9000,4.0221,0.0000,0.0000,0.0000,34473.9778,4.5000,1.0000,34473.9778,0.0000,0.0000,189606.8778,0.0000,-189606.8778,24.3144,17.0171,9838.7000,0.0000,9838.7000,0.2551,2659.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2659.1081,0.0000,0.0000,0.0000,7179.5919,7179.5919,24.0658,36.1066,0.0000,11559.8000,-11559.8000,0.2997,0.0000,0.0000,0.0000,2359.1429,4.9000,1.0000,2359.1429,0.0000,0.0000,13918.9429,0.0000,-13918.9429,24.5266,17.2293,437.4000,0.0000,437.4000,0.0113,118.2162,3.7000,1.0000,0.0000,0.0000,0.0000,118.2162,0.0000,0.0000,0.0000,319.1838,319.1838,24.5091,36.5499,0.0000,17682.9000,-17682.9000,0.4585,0.0000,0.0000,0.0000,3608.7551,4.9000,1.0000,3608.7551,0.0000,0.0000,21291.6551,0.0000,-21291.6551,25.2140,17.9167,6720.9000,0.0000,6720.9000,0.1743,1816.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1816.4595,0.0000,0.0000,0.0000,4904.4405,4904.4405,25.0336,20.2521,22.6428,-9.6286,-144429.2834,7.8314,834.5419,8.3454,7.8314,0.0000,17.4619,20.2592,18.9382,19.5987,-4.9877,-39901.9751,7.8314,1746.2996,17.4630,7.8314,0.0000,61.4004,18.9463,18.0080,18.4772,-4.0488,-28341.7086,7.8314,2081.0931,20.8109,7.8314,0.0000,80.1631,24.0767,24.0731,12.3207,24.0694,12.2937,24.0658,12.2668,24.0658,2556.1154,102.2446,24.5160,24.5137,9.4482,24.5114,9.4351,24.5091,9.4221,24.5091,2556.1154,102.2446,25.0516,25.0455,13.8741,25.0395,13.8249,25.0336,13.7770,25.0336,742.2607,14.8452,20.2521,20.2545,-4.8441,20.2569,-4.8299,20.2592,-4.8158,20.2592,2556.1154,102.2446,18.9382,18.9409,-7.3234,18.9436,-7.3135,18.9463,-7.3035,18.9463,2556.1154,102.2446,18.0080,18.0178,-13.3489,18.0276,-13.3014,18.0373,-13.2538,18.0373,742.2607,14.8452,7.8314,203.8862,5.2210,0.0000,159.0254,362.9116,-167378.6000,-212414.2595,-212672.9671
