Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6262.0000,17.8502,30.0724,0.0000,125534.6000,-125534.6000,3.2547,0.0000,0.0000,0.0000,27896.5778,4.5000,1.0000,27896.5778,0.0000,0.0000,153431.1778,0.0000,-153431.1778,23.9037,16.6064,9641.4000,0.0000,9641.4000,0.2500,2605.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2605.7838,0.0000,0.0000,0.0000,7035.6162,7035.6162,23.6224,35.6632,0.0000,13788.4000,-13788.4000,0.3575,0.0000,0.0000,0.0000,2813.9592,4.9000,1.0000,2813.9592,0.0000,0.0000,16602.3592,0.0000,-16602.3592,24.2774,16.9801,339.9000,0.0000,339.9000,0.0088,91.8649,3.7000,1.0000,0.0000,0.0000,0.0000,91.8649,0.0000,0.0000,0.0000,248.0351,248.0351,24.2622,36.3030,0.0000,13797.6000,-13797.6000,0.3577,0.0000,0.0000,0.0000,2815.8367,4.9000,1.0000,2815.8367,0.0000,0.0000,16613.4367,0.0000,-16613.4367,24.9176,17.6204,5869.4000,0.0000,5869.4000,0.1522,1586.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1586.3243,0.0000,0.0000,0.0000,4283.0757,4283.0757,24.7386,19.8943,22.3165,-8.1855,-122782.9258,6.5713,708.3643,7.0836,6.5713,0.0000,10.3164,19.9045,18.6903,19.2974,-3.8469,-30774.8383,6.5713,1481.7774,14.8178,6.5713,0.0000,36.2751,18.7013,17.8135,18.2574,-3.2145,-22501.7196,6.5713,1760.7875,17.6079,6.5713,0.0000,47.3601,23.6261,23.6249,7.7623,23.6236,7.7622,23.6224,7.7619,23.6224,1876.4043,75.0562,24.2676,24.2658,7.7468,24.2640,7.7398,24.2622,7.7328,24.2622,1876.4043,75.0562,24.7487,24.7453,11.0826,24.7420,11.0726,24.7386,11.0623,24.7386,546.0728,10.9215,19.8943,19.8977,-7.1931,19.9011,-7.1712,19.9045,-7.1493,19.9045,1876.4043,75.0562,18.6903,18.6939,-8.9597,18.6976,-8.9419,18.7013,-8.9242,18.7013,1876.4043,75.0562,17.8135,17.8258,-14.8564,17.8380,-14.7847,17.8502,-14.7134,17.8502,546.0728,10.9215,6.5713,125.6427,4.3809,0.0000,93.9516,219.5942,-137269.9000,-175080.2467,-176059.4837
6263.0000,17.6893,29.9115,0.0000,109024.5000,-109024.5000,2.8267,0.0000,0.0000,0.0000,24227.6667,4.5000,1.0000,24227.6667,0.0000,0.0000,133252.1667,0.0000,-133252.1667,24.0012,16.7039,9613.4000,0.0000,9613.4000,0.2492,2598.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2598.2162,0.0000,0.0000,0.0000,7015.1838,7015.1838,23.6581,35.6989,0.0000,8337.1000,-8337.1000,0.2162,0.0000,0.0000,0.0000,1701.4490,4.9000,1.0000,1701.4490,0.0000,0.0000,10038.5490,0.0000,-10038.5490,24.1336,16.8363,353.6000,0.0000,353.6000,0.0092,95.5676,3.7000,1.0000,0.0000,0.0000,0.0000,95.5676,0.0000,0.0000,0.0000,258.0324,258.0324,24.1145,36.1554,0.0000,10098.3000,-10098.3000,0.2618,0.0000,0.0000,0.0000,2060.8776,4.9000,1.0000,2060.8776,0.0000,0.0000,12159.1776,0.0000,-12159.1776,24.6905,17.3932,3314.8000,0.0000,3314.8000,0.0859,895.8919,3.7000,1.0000,0.0000,0.0000,0.0000,895.8919,0.0000,0.0000,0.0000,2418.9081,2418.9081,24.5606,19.5056,22.0331,-7.1145,-106717.5288,5.4735,595.9720,5.9597,5.4735,0.0000,5.9615,19.5213,18.4974,19.0093,-2.7020,-21616.1344,5.4735,1247.5365,12.4754,5.4735,0.0000,20.9623,18.5113,17.6436,18.0774,-2.6169,-18318.1303,5.4735,1476.6446,14.7664,5.4735,0.0000,27.3679,23.6689,23.6653,8.7836,23.6617,8.7577,23.6581,8.7320,23.6581,1360.9709,54.4388,24.1214,24.1191,7.0806,24.1168,7.0689,24.1145,7.0573,24.1145,1360.9709,54.4388,24.5759,24.5708,10.0145,24.5657,9.9798,24.5606,9.9459,24.5606,397.0092,7.9402,19.5056,19.5108,-9.8600,19.5161,-9.8228,19.5213,-9.7858,19.5213,1360.9709,54.4388,18.4974,18.5020,-10.0634,18.5067,-10.0384,18.5113,-10.0135,18.5113,1360.9709,54.4388,17.6436,17.6589,-16.0774,17.6742,-15.9777,17.6893,-15.8788,17.6893,397.0092,7.9402,5.4735,75.9410,3.6490,0.0000,54.2917,130.2327,-114178.1000,-145757.7689,-146651.7935
6264.0000,17.5458,29.7680,0.0000,88676.7000,-88676.7000,2.2991,0.0000,0.0000,0.0000,19705.9333,4.5000,1.0000,19705.9333,0.0000,0.0000,108382.6333,0.0000,-108382.6333,23.9090,16.6117,9615.3000,0.0000,9615.3000,0.2493,2598.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2598.7297,0.0000,0.0000,0.0000,7016.5703,7016.5703,23.4886,35.5295,0.0000,6549.3000,-6549.3000,0.1698,0.0000,0.0000,0.0000,1336.5918,4.9000,1.0000,1336.5918,0.0000,0.0000,7885.8918,0.0000,-7885.8918,23.9516,16.6543,340.3000,0.0000,340.3000,0.0088,91.9730,3.7000,1.0000,0.0000,0.0000,0.0000,91.9730,0.0000,0.0000,0.0000,248.3270,248.3270,23.9308,35.9716,0.0000,7289.9000,-7289.9000,0.1890,0.0000,0.0000,0.0000,1487.7347,4.9000,1.0000,1487.7347,0.0000,0.0000,8777.6347,0.0000,-8777.6347,24.4461,17.1488,1079.5000,0.0000,1079.5000,0.0280,291.7568,3.7000,1.0000,0.0000,0.0000,0.0000,291.7568,0.0000,0.0000,0.0000,787.7432,787.7432,24.3846,19.1213,21.7529,-5.9765,-89647.8410,4.4160,485.6517,4.8565,4.4160,0.0000,3.1309,19.1443,18.3451,18.7447,-1.7017,-13613.7385,4.4160,1016.5356,10.1654,4.4160,0.0000,11.0089,18.3629,17.4870,17.9249,-2.1311,-14917.9893,4.4160,1198.2814,11.9828,4.4160,0.0000,14.3730,23.4970,23.4942,7.2640,23.4914,7.2488,23.4886,7.2337,23.4886,934.5984,37.3839,23.9370,23.9350,5.9103,23.9329,5.9012,23.9308,5.8921,23.9308,934.5984,37.3839,24.3999,24.3947,8.7721,24.3896,8.7400,24.3846,8.7082,24.3846,273.4262,5.4685,19.1213,19.1290,-12.3924,19.1367,-12.3353,19.1443,-12.2786,19.1443,934.5984,37.3839,18.3451,18.3510,-10.8254,18.3570,-10.7903,18.3629,-10.7554,18.3629,934.5984,37.3839,17.4870,17.5068,-17.1543,17.5264,-17.0121,17.5458,-16.8718,17.5458,273.4262,5.4685,4.4160,42.0993,2.9440,0.0000,28.5127,70.6120,-91480.8000,-116993.5193,-118179.5688
6265.0000,17.4727,29.6949,0.0000,86591.7000,-86591.7000,2.2451,0.0000,0.0000,0.0000,19242.6000,4.5000,1.0000,19242.6000,0.0000,0.0000,105834.3000,0.0000,-105834.3000,23.5536,16.2563,9660.3000,0.0000,9660.3000,0.2505,2610.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2610.8919,0.0000,0.0000,0.0000,7049.4081,7049.4081,23.1469,35.1877,0.0000,12417.1000,-12417.1000,0.3219,0.0000,0.0000,0.0000,2534.1020,4.9000,1.0000,2534.1020,0.0000,0.0000,14951.2020,0.0000,-14951.2020,24.0059,16.7087,350.6000,0.0000,350.6000,0.0091,94.7568,3.7000,1.0000,0.0000,0.0000,0.0000,94.7568,0.0000,0.0000,0.0000,255.8432,255.8432,23.9804,36.0212,0.0000,6354.8000,-6354.8000,0.1648,0.0000,0.0000,0.0000,1296.8980,4.9000,1.0000,1296.8980,0.0000,0.0000,7651.6980,0.0000,-7651.6980,24.4201,17.1228,654.7000,0.0000,654.7000,0.0170,176.9459,3.7000,1.0000,0.0000,0.0000,0.0000,176.9459,0.0000,0.0000,0.0000,477.7541,477.7541,24.3662,18.9439,21.6551,-6.2915,-94372.3569,4.5124,497.9876,4.9799,4.5124,0.0000,3.3403,18.9645,18.2310,18.5978,-1.5959,-12767.5779,4.5124,1044.4689,10.4447,4.5124,0.0000,11.7455,18.2486,17.4194,17.8340,-2.0615,-14430.8244,4.5124,1228.6766,12.2868,4.5124,0.0000,15.3347,23.1485,23.1480,4.1860,23.1475,4.1935,23.1469,4.2008,23.1469,970.5361,38.8214,23.9912,23.9876,7.1067,23.9840,7.0825,23.9804,7.0584,23.9804,970.5361,38.8214,24.3926,24.3837,9.5128,24.3749,9.4365,24.3662,9.3621,24.3662,283.8552,5.6771,18.9439,18.9508,-12.8283,18.9577,-12.7857,18.9645,-12.7432,18.9645,970.5361,38.8214,18.2310,18.2369,-11.2892,18.2427,-11.2583,18.2486,-11.2275,18.2486,970.5361,38.8214,17.4194,17.4372,-17.2157,17.4550,-17.1116,17.4727,-17.0073,17.4727,283.8552,5.6771,4.5124,44.6696,3.0083,0.0000,30.4206,75.0902,-94698.0000,-120654.1946,-121570.7592
6266.0000,17.3909,29.6131,0.0000,77941.6000,-77941.6000,2.0208,0.0000,0.0000,0.0000,17320.3556,4.5000,1.0000,17320.3556,0.0000,0.0000,95261.9556,0.0000,-95261.9556,23.6417,16.3444,9630.6000,0.0000,9630.6000,0.2497,2602.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2602.8649,0.0000,0.0000,0.0000,7027.7351,7027.7351,23.1716,35.2124,0.0000,7648.3000,-7648.3000,0.1983,0.0000,0.0000,0.0000,1560.8776,4.9000,1.0000,1560.8776,0.0000,0.0000,9209.1776,0.0000,-9209.1776,23.7759,16.4786,343.3000,0.0000,343.3000,0.0089,92.7838,3.7000,1.0000,0.0000,0.0000,0.0000,92.7838,0.0000,0.0000,0.0000,250.5162,250.5162,23.7544,35.7952,0.0000,5701.9000,-5701.9000,0.1478,0.0000,0.0000,0.0000,1163.6531,4.9000,1.0000,1163.6531,0.0000,0.0000,6865.5531,0.0000,-6865.5531,24.2049,16.9076,334.7000,0.0000,334.7000,0.0087,90.4595,3.7000,1.0000,0.0000,0.0000,0.0000,90.4595,0.0000,0.0000,0.0000,244.2405,244.2405,24.1768,18.7647,21.4708,-5.4988,-82481.8483,3.9513,438.9462,4.3895,3.9513,0.0000,2.2427,18.7894,18.1248,18.4571,-1.2661,-10128.7879,3.9513,919.4404,9.1944,3.9513,0.0000,7.8860,18.1455,17.3276,17.7365,-1.7807,-12464.8170,3.9513,1079.8882,10.7989,3.9513,0.0000,10.2958,23.1805,23.1775,5.2137,23.1746,5.1935,23.1716,5.1735,23.1716,769.7066,30.7883,23.7594,23.7578,5.1279,23.7561,5.1253,23.7544,5.1226,23.7544,769.7066,30.7883,24.1888,24.1849,7.5969,24.1809,7.5882,24.1768,7.5781,24.1768,225.5386,4.5108,18.7647,18.7729,-13.5375,18.7812,-13.4836,18.7894,-13.4300,18.7894,769.7066,30.7883,18.1248,18.1317,-11.7522,18.1386,-11.7129,18.1455,-11.6738,18.1455,769.7066,30.7883,17.3276,17.3489,-17.7055,17.3700,-17.5642,17.3909,-17.4248,17.3909,225.5386,4.5108,3.9513,31.0325,2.6342,0.0000,20.4245,51.4570,-80983.2000,-103814.1943,-105075.4532
6267.0000,17.3243,29.5465,0.0000,69969.3000,-69969.3000,1.8141,0.0000,0.0000,0.0000,15548.7333,4.5000,1.0000,15548.7333,0.0000,0.0000,85518.0333,0.0000,-85518.0333,23.3538,16.0565,9657.7000,0.0000,9657.7000,0.2504,2610.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2610.1892,0.0000,0.0000,0.0000,7047.5108,7047.5108,22.8578,34.8986,0.0000,9319.1000,-9319.1000,0.2416,0.0000,0.0000,0.0000,1901.8571,4.9000,1.0000,1901.8571,0.0000,0.0000,11220.9571,0.0000,-11220.9571,23.6489,16.3516,338.6000,0.0000,338.6000,0.0088,91.5135,3.7000,1.0000,0.0000,0.0000,0.0000,91.5135,0.0000,0.0000,0.0000,247.0865,247.0865,23.6257,35.6665,0.0000,4935.3000,-4935.3000,0.1280,0.0000,0.0000,0.0000,1007.2041,4.9000,1.0000,1007.2041,0.0000,0.0000,5942.5041,0.0000,-5942.5041,24.0447,16.7474,334.7000,0.0000,334.7000,0.0087,90.4595,3.7000,1.0000,0.0000,0.0000,0.0000,90.4595,0.0000,0.0000,0.0000,244.2405,244.2405,24.0163,18.6293,21.3228,-5.0936,-76404.1714,3.6773,410.6812,4.1068,3.6773,0.0000,1.8078,18.6559,18.0381,18.3470,-1.0952,-8761.5538,3.6773,859.2395,8.5924,3.6773,0.0000,6.3565,18.0607,17.2566,17.6586,-1.6293,-11404.9660,3.6773,1007.9941,10.0799,3.6773,0.0000,8.2989,22.8569,22.8572,2.3440,22.8575,2.3587,22.8578,2.3731,22.8578,679.1081,27.1643,23.6315,23.6296,4.4511,23.6276,4.4442,23.6257,4.4373,23.6257,679.1081,27.1643,24.0274,24.0237,6.3987,24.0200,6.3870,24.0163,6.3756,24.0163,199.1978,3.9840,18.6293,18.6382,-13.9177,18.6471,-13.8617,18.6559,-13.8059,18.6559,679.1081,27.1643,18.0381,18.0457,-12.0717,18.0532,-12.0294,18.0607,-11.9872,18.0607,679.1081,27.1643,17.2566,17.2794,-17.9854,17.3019,-17.8372,17.3243,-17.6903,17.3243,199.1978,3.9840,3.6773,25.4865,2.4515,0.0000,16.4632,41.9497,-73892.7000,-95142.6567,-96570.6912
6268.0000,17.3185,29.5407,0.0000,91679.4000,-91679.4000,2.3770,0.0000,0.0000,0.0000,20373.2000,4.5000,1.0000,20373.2000,0.0000,0.0000,112052.6000,0.0000,-112052.6000,23.6251,16.3278,9642.7000,0.0000,9642.7000,0.2500,2606.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2606.1351,0.0000,0.0000,0.0000,7036.5649,7036.5649,23.2151,35.2559,0.0000,11698.4000,-11698.4000,0.3033,0.0000,0.0000,0.0000,2387.4286,4.9000,1.0000,2387.4286,0.0000,0.0000,14085.8286,0.0000,-14085.8286,24.0079,16.7106,354.2000,0.0000,354.2000,0.0092,95.7297,3.7000,1.0000,0.0000,0.0000,0.0000,95.7297,0.0000,0.0000,0.0000,258.4703,258.4703,23.9769,36.0177,0.0000,4420.5000,-4420.5000,0.1146,0.0000,0.0000,0.0000,902.1429,4.9000,1.0000,902.1429,0.0000,0.0000,5322.6429,0.0000,-5322.6429,24.2765,16.9792,655.0000,0.0000,655.0000,0.0170,177.0270,3.7000,1.0000,0.0000,0.0000,0.0000,177.0270,0.0000,0.0000,0.0000,477.9730,477.9730,24.2107,18.6411,21.4259,-6.5971,-98956.8235,4.6066,512.5664,5.1257,4.6066,0.0000,3.5538,18.6593,17.9861,18.3227,-1.4951,-11960.4001,4.6066,1077.3721,10.7737,4.6066,0.0000,12.4962,18.0038,17.2701,17.6369,-1.8624,-13036.5671,4.6066,1263.7768,12.6378,4.6066,0.0000,16.3148,23.2291,23.2244,6.7135,23.2197,6.6750,23.2151,6.6368,23.2151,1006.2172,40.2487,23.9934,23.9879,8.5591,23.9824,8.5168,23.9769,8.4748,23.9769,1006.2172,40.2487,24.2496,24.2363,9.7928,24.2234,9.6652,24.2107,9.5413,24.2107,294.2071,5.8841,18.6411,18.6472,-12.9780,18.6532,-12.9533,18.6593,-12.9285,18.6593,1006.2172,40.2487,17.9861,17.9920,-12.1135,17.9979,-12.0900,18.0038,-12.0665,18.0038,1006.2172,40.2487,17.2701,17.2862,-17.3512,17.3023,-17.2914,17.3185,-17.2297,17.3185,294.2071,5.8841,4.6066,47.2755,3.0710,0.0000,32.3648,79.6402,-97146.4000,-123688.0633,-123953.7907
6269.0000,17.3190,29.5413,0.0000,102761.6000,-102761.6000,2.6643,0.0000,0.0000,0.0000,22835.9111,4.5000,1.0000,22835.9111,0.0000,0.0000,125597.5111,0.0000,-125597.5111,23.6382,16.3409,9632.3000,0.0000,9632.3000,0.2497,2603.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2603.3243,0.0000,0.0000,0.0000,7028.9757,7028.9757,23.2750,35.3158,0.0000,12117.8000,-12117.8000,0.3142,0.0000,0.0000,0.0000,2473.0204,4.9000,1.0000,2473.0204,0.0000,0.0000,14590.8204,0.0000,-14590.8204,24.0091,16.7118,426.0000,0.0000,426.0000,0.0110,115.1351,3.7000,1.0000,0.0000,0.0000,0.0000,115.1351,0.0000,0.0000,0.0000,310.8649,310.8649,23.9830,36.0238,0.0000,4456.2000,-4456.2000,0.1155,0.0000,0.0000,0.0000,909.4286,4.9000,1.0000,909.4286,0.0000,0.0000,5365.6286,0.0000,-5365.6286,24.2529,16.9556,3110.7000,0.0000,3110.7000,0.0807,840.7297,3.7000,1.0000,0.0000,0.0000,0.0000,840.7297,0.0000,0.0000,0.0000,2269.9703,2269.9703,24.1223,18.8189,21.4706,-7.0273,-105409.2543,5.1531,572.4652,5.7247,5.1531,0.0000,4.9749,18.8304,17.9194,18.3749,-2.2634,-18107.0507,5.1531,1202.8330,12.0283,5.1531,0.0000,17.4929,17.9357,17.2766,17.6062,-1.8712,-13098.3327,5.1531,1415.3912,14.1539,5.1531,0.0000,22.8384,23.2845,23.2814,7.0680,23.2782,7.0503,23.2750,7.0326,23.2750,1224.4201,48.9768,23.9935,23.9900,8.3346,23.9865,8.3176,23.9830,8.3006,23.9830,1224.4201,48.9768,24.1387,24.1334,8.5303,24.1279,8.5134,24.1223,8.4947,24.1223,357.4626,7.1493,18.8189,18.8227,-10.6840,18.8265,-10.6790,18.8304,-10.6738,18.8304,1224.4201,48.9768,17.9194,17.9248,-12.3744,17.9302,-12.3546,17.9357,-12.3348,17.9357,1224.4201,48.9768,17.2766,17.2908,-16.9633,17.3049,-16.9202,17.3190,-16.8765,17.3190,357.4626,7.1493,5.1531,64.3334,3.4354,0.0000,45.3063,109.6396,-106166.6000,-135944.1493,-136614.6377
6270.0000,17.4128,29.6350,0.0000,185186.3000,-185186.3000,4.8013,0.0000,0.0000,0.0000,41152.5111,4.5000,1.0000,41152.5111,0.0000,0.0000,226338.8111,0.0000,-226338.8111,24.5443,17.2470,9667.3000,0.0000,9667.3000,0.2506,2612.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2612.7838,0.0000,0.0000,0.0000,7054.5162,7054.5162,24.3013,36.3421,0.0000,624.1000,-624.1000,0.0162,0.0000,0.0000,0.0000,127.3673,4.9000,1.0000,127.3673,0.0000,0.0000,751.4673,0.0000,-751.4673,24.3250,17.0277,411.2000,0.0000,411.2000,0.0107,111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,111.1351,0.0000,0.0000,0.0000,300.0649,300.0649,24.3042,36.3451,0.0000,5431.6000,-5431.6000,0.1408,0.0000,0.0000,0.0000,1108.4898,4.9000,1.0000,1108.4898,0.0000,0.0000,6540.0898,0.0000,-6540.0898,24.5103,17.2130,10264.3000,0.0000,10264.3000,0.2661,2774.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2774.1351,0.0000,0.0000,0.0000,7490.1649,7490.1649,24.2536,19.4647,21.8591,-10.1328,-151991.6121,8.2286,901.5170,9.0152,8.2286,0.0000,20.2555,19.4635,18.0785,18.7710,-5.4945,-43955.6668,8.2286,1892.2899,18.9229,8.2286,0.0000,71.2235,18.0857,17.3918,17.7387,-3.1462,-22023.1599,8.2286,2248.7026,22.4870,8.2286,0.0000,92.9880,24.3220,24.3151,17.1934,24.3082,17.1389,24.3013,17.0846,24.3013,2789.3821,111.5753,24.3155,24.3118,11.4810,24.3080,11.4608,24.3042,11.4407,24.3042,2789.3821,111.5753,24.2743,24.2674,10.4888,24.2605,10.4470,24.2536,10.4056,24.2536,809.5114,16.1902,19.4647,19.4642,-4.1813,19.4639,-4.2139,19.4635,-4.2463,19.4635,2789.3821,111.5753,18.0785,18.0809,-10.4315,18.0833,-10.4412,18.0857,-10.4507,18.0857,2789.3821,111.5753,17.3918,17.3987,-15.3838,17.4057,-15.4211,17.4128,-15.4567,17.4128,809.5114,16.1902,8.2286,233.7476,5.4857,0.0000,184.4670,418.2146,-170899.2000,-218785.6223,-217970.4388
6271.0000,17.5919,29.8141,0.0000,240885.4000,-240885.4000,6.2454,0.0000,0.0000,0.0000,53530.0889,4.5000,1.0000,53530.0889,0.0000,0.0000,294415.4889,0.0000,-294415.4889,24.6570,17.3597,16331.4000,0.0000,16331.4000,0.4234,4413.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4413.8919,0.0000,0.0000,0.0000,11917.5081,11917.5081,24.3611,36.4019,0.0000,1970.0000,-1970.0000,0.0511,0.0000,0.0000,0.0000,402.0408,4.9000,1.0000,402.0408,0.0000,0.0000,2372.0408,0.0000,-2372.0408,24.4180,17.1207,751.4000,0.0000,751.4000,0.0195,203.0811,3.7000,1.0000,0.0000,0.0000,0.0000,203.0811,0.0000,0.0000,0.0000,548.3189,548.3189,24.3972,36.4381,0.0000,6969.8000,-6969.8000,0.1807,0.0000,0.0000,0.0000,1422.4082,4.9000,1.0000,1422.4082,0.0000,0.0000,8392.2082,0.0000,-8392.2082,24.5986,17.3013,10904.9000,0.0000,10904.9000,0.2827,2947.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2947.2703,0.0000,0.0000,0.0000,7957.6297,7957.6297,24.3900,20.0377,22.2138,-12.0913,-181370.1233,10.8042,1168.8865,11.6889,10.8042,0.0000,45.8508,20.0342,18.4338,19.2340,-8.3367,-66693.7077,10.8042,2441.9996,24.4200,10.8042,0.0000,161.2230,18.4361,17.5804,18.0083,-5.0938,-35656.4482,10.8042,2922.4395,29.2244,10.8042,0.0000,210.4896,24.3710,24.3677,16.0138,24.3644,16.0016,24.3611,15.9893,24.3611,4516.7165,180.6687,24.4048,24.4023,11.8688,24.3998,11.8614,24.3972,11.8540,24.3972,4516.7165,180.6687,24.4077,24.4018,12.0521,24.3959,12.0233,24.3900,11.9946,24.3900,1306.6101,26.1322,20.0377,20.0365,0.6585,20.0354,0.6269,20.0342,0.5954,20.0342,4516.7165,180.6687,18.4338,18.4346,-6.9124,18.4353,-6.9331,18.4361,-6.9536,18.4361,4516.7165,180.6687,17.5804,17.5842,-13.1618,17.5880,-13.2201,17.5919,-13.2774,17.5919,1306.6101,26.1322,10.8042,496.6500,7.2028,0.0000,417.5635,914.2134,-221837.5000,-284756.2811,-283720.2791
6272.0000,17.8929,30.1151,0.0000,267850.2000,-267850.2000,6.9445,0.0000,0.0000,0.0000,59522.2667,4.5000,1.0000,59522.2667,0.0000,0.0000,327372.4667,0.0000,-327372.4667,24.1461,16.8488,19922.4000,0.0000,19922.4000,0.5165,5384.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5384.4324,0.0000,0.0000,0.0000,14537.9676,14537.9676,23.8657,35.9065,0.0000,40440.6000,-40440.6000,1.0485,0.0000,0.0000,0.0000,8253.1837,4.9000,1.0000,8253.1837,0.0000,0.0000,48693.7837,0.0000,-48693.7837,24.7958,17.4985,1215.9000,0.0000,1215.9000,0.0315,328.6216,3.7000,1.0000,0.0000,0.0000,0.0000,328.6216,0.0000,0.0000,0.0000,887.2784,887.2784,24.7700,36.8108,0.0000,9112.8000,-9112.8000,0.2363,0.0000,0.0000,0.0000,1859.7551,4.9000,1.0000,1859.7551,0.0000,0.0000,10972.5551,0.0000,-10972.5551,24.9796,17.6823,10477.8000,0.0000,10477.8000,0.2717,2831.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2831.8378,0.0000,0.0000,0.0000,7645.9622,7645.9622,24.8093,20.5654,22.6873,-14.8122,-222183.4280,13.5735,1444.1716,14.4417,13.5735,0.0000,90.9159,20.5609,18.8880,19.7244,-10.9481,-87584.5820,13.5735,3038.1360,30.3814,13.5735,0.0000,319.6830,18.8874,17.8893,18.3884,-7.4648,-52253.8194,13.5735,3704.3121,37.0431,13.5735,0.0000,417.3720,23.8684,23.8675,10.1693,23.8666,10.1782,23.8657,10.1871,23.8657,6774.4087,270.9763,24.7788,24.7759,15.1988,24.7729,15.1859,24.7700,15.1729,24.7700,6774.4087,270.9763,24.8335,24.8254,16.9409,24.8174,16.8842,24.8093,16.8278,24.8093,1954.7069,39.0941,20.5654,20.5639,4.6639,20.5624,4.6343,20.5609,4.6047,20.5609,6774.4087,270.9763,18.8880,18.8878,-2.9066,18.8876,-2.9316,18.8874,-2.9564,18.8874,6774.4087,270.9763,17.8893,17.8905,-9.7828,17.8917,-9.8577,17.8929,-9.9318,17.8929,1954.7069,39.0941,13.5735,935.3483,9.0490,0.0000,827.9709,1763.3192,-285787.5000,-363967.5973,-362021.8294
6273.0000,18.2109,30.4331,0.0000,284905.8000,-284905.8000,7.3867,0.0000,0.0000,0.0000,63312.4000,4.5000,1.0000,63312.4000,0.0000,0.0000,348218.2000,0.0000,-348218.2000,24.0271,16.7298,22639.4000,0.0000,22639.4000,0.5870,6118.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6118.7568,0.0000,0.0000,0.0000,16520.6432,16520.6432,23.7477,35.7885,0.0000,68628.4000,-68628.4000,1.7793,0.0000,0.0000,0.0000,14005.7959,4.9000,1.0000,14005.7959,0.0000,0.0000,82634.1959,0.0000,-82634.1959,25.1279,17.8306,1312.7000,0.0000,1312.7000,0.0340,354.7838,3.7000,1.0000,0.0000,0.0000,0.0000,354.7838,0.0000,0.0000,0.0000,957.9162,957.9162,25.1033,37.1441,0.0000,12452.5000,-12452.5000,0.3229,0.0000,0.0000,0.0000,2541.3265,4.9000,1.0000,2541.3265,0.0000,0.0000,14993.8265,0.0000,-14993.8265,25.3537,18.0564,9196.6000,0.0000,9196.6000,0.2384,2485.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2485.5676,0.0000,0.0000,0.0000,6711.0324,6711.0324,25.2174,21.0154,23.1164,-16.7718,-251577.3084,15.5225,1626.9287,16.2693,15.5225,0.0000,135.9724,21.0105,19.2983,20.1544,-12.8132,-102505.8556,15.5225,3579.7990,35.7980,15.5225,0.0000,478.1129,19.2967,18.2106,18.7537,-9.2898,-65028.2622,15.5225,4723.7402,47.2374,15.5225,0.0000,624.2151,23.7511,23.7500,9.2663,23.7488,9.2685,23.7477,9.2707,23.7477,8603.2086,344.1283,25.1119,25.1090,17.7021,25.1062,17.6899,25.1033,17.6778,25.1033,8603.2086,344.1283,25.2416,25.2335,20.9221,25.2255,20.8691,25.2174,20.8164,25.2174,2478.7691,49.5754,21.0154,21.0137,7.7006,21.0121,7.6734,21.0105,7.6461,21.0105,8603.2086,344.1283,19.2983,19.2978,0.2464,19.2973,0.2220,19.2967,0.1976,19.2967,8603.2086,344.1283,18.2106,18.2106,-6.6593,18.2107,-6.7336,18.2109,-6.8074,18.2109,2478.7691,49.5754,15.5225,1358.0181,10.3483,0.0000,1238.3004,2596.3185,-332838.0000,-421656.6306,-419111.4262
6274.0000,18.5077,30.7299,0.0000,299618.5000,-299618.5000,7.7682,0.0000,0.0000,0.0000,66581.8889,4.5000,1.0000,66581.8889,0.0000,0.0000,366200.3889,0.0000,-366200.3889,24.1041,16.8068,26713.5000,0.0000,26713.5000,0.6926,7219.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7219.8649,0.0000,0.0000,0.0000,19493.6351,19493.6351,23.8022,35.8430,0.0000,84449.8000,-84449.8000,2.1895,0.0000,0.0000,0.0000,17234.6531,4.9000,1.0000,17234.6531,0.0000,0.0000,101684.4531,0.0000,-101684.4531,25.3562,18.0589,1342.7000,0.0000,1342.7000,0.0348,362.8919,3.7000,1.0000,0.0000,0.0000,0.0000,362.8919,0.0000,0.0000,0.0000,979.8081,979.8081,25.3332,37.3740,0.0000,15760.2000,-15760.2000,0.4086,0.0000,0.0000,0.0000,3216.3673,4.9000,1.0000,3216.3673,0.0000,0.0000,18976.5673,0.0000,-18976.5673,25.6232,18.3259,8342.4000,0.0000,8342.4000,0.2163,2254.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2254.7027,0.0000,0.0000,0.0000,6087.6973,6087.6973,25.5081,21.3948,23.4514,-17.9435,-269152.7492,16.9650,1757.5228,17.5752,16.9650,0.0000,177.5121,21.3897,19.6537,20.5217,-14.1987,-113589.9859,16.9650,4406.2076,44.0621,16.9650,0.0000,624.1769,19.6515,18.5090,19.0803,-10.6793,-74755.3005,16.9650,6580.1089,65.8011,16.9650,0.0000,814.9133,23.8062,23.8049,10.0049,23.8036,10.0036,23.8022,10.0023,23.8022,10081.0874,403.2435,25.3412,25.3386,19.0278,25.3359,19.0175,25.3332,19.0072,25.3332,10081.0874,403.2435,25.5302,25.5228,23.1261,25.5155,23.0840,25.5081,23.0420,25.5081,2901.8164,58.0363,21.3948,21.3931,9.9945,21.3914,9.9691,21.3897,9.9438,21.3897,10081.0874,403.2435,19.6537,19.6530,2.6736,19.6522,2.6503,19.6515,2.6270,19.6515,10081.0874,403.2435,18.5090,18.5086,-4.0697,18.5081,-4.1403,18.5077,-4.2103,18.5077,2901.8164,58.0363,16.9650,1738.8502,11.3100,0.0000,1616.6023,3355.4524,-363429.9000,-460300.2688,-457498.0355
6275.0000,18.7605,30.9827,0.0000,311569.5000,-311569.5000,8.0780,0.0000,0.0000,0.0000,69237.6667,4.5000,1.0000,69237.6667,0.0000,0.0000,380807.1667,0.0000,-380807.1667,24.2673,16.9700,28077.2000,0.0000,28077.2000,0.7280,7588.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7588.4324,0.0000,0.0000,0.0000,20488.7676,20488.7676,23.9663,36.0071,0.0000,95064.2000,-95064.2000,2.4647,0.0000,0.0000,0.0000,19400.8571,4.9000,1.0000,19400.8571,0.0000,0.0000,114465.0571,0.0000,-114465.0571,25.6216,18.3243,1576.4000,0.0000,1576.4000,0.0409,426.0541,3.7000,1.0000,0.0000,0.0000,0.0000,426.0541,0.0000,0.0000,0.0000,1150.3459,1150.3459,25.5966,37.6374,0.0000,17983.0000,-17983.0000,0.4662,0.0000,0.0000,0.0000,3670.0000,4.9000,1.0000,3670.0000,0.0000,0.0000,21653.0000,0.0000,-21653.0000,25.9097,18.6124,6740.9000,0.0000,6740.9000,0.1748,1821.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1821.8649,0.0000,0.0000,0.0000,4919.0351,4919.0351,25.8157,21.6935,23.7546,-19.0038,-285057.6709,17.9289,1838.0037,18.3800,17.9289,0.0000,209.5195,21.6884,19.9423,20.8153,-15.0933,-120746.1736,17.9289,5471.8549,54.7185,17.9289,0.0000,736.7229,19.9397,18.7625,19.3511,-11.6294,-81405.6332,17.9289,8415.5876,84.1559,17.9289,0.0000,961.8513,23.9710,23.9695,11.5934,23.9679,11.5891,23.9663,11.5848,23.9663,11126.6040,445.0642,25.6050,25.6022,20.7453,25.5994,20.7337,25.5966,20.7222,25.5966,11126.6040,445.0642,25.8386,25.8309,25.5773,25.8233,25.5316,25.8157,25.4862,25.8157,3200.8921,64.0178,21.6935,21.6918,11.5250,21.6901,11.5015,21.6884,11.4782,21.6884,11126.6040,445.0642,19.9423,19.9414,4.3853,19.9406,4.3633,19.9397,4.3414,19.9397,11126.6040,445.0642,18.7625,18.7618,-2.1499,18.7612,-2.2151,18.7605,-2.2799,18.7605,3200.8921,64.0178,17.9289,2027.9879,11.9526,0.0000,1908.0936,3936.0815,-388222.2000,-490367.0752,-487209.4777
6276.0000,18.9340,31.1562,0.0000,322552.8000,-322552.8000,8.3628,0.0000,0.0000,0.0000,71678.4000,4.5000,1.0000,71678.4000,0.0000,0.0000,394231.2000,0.0000,-394231.2000,24.5553,17.2580,24337.5000,0.0000,24337.5000,0.6310,6577.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6577.7027,0.0000,0.0000,0.0000,17759.7973,17759.7973,24.2958,36.3366,0.0000,92988.1000,-92988.1000,2.4109,0.0000,0.0000,0.0000,18977.1633,4.9000,1.0000,18977.1633,0.0000,0.0000,111965.2633,0.0000,-111965.2633,25.8923,18.5950,1866.1000,0.0000,1866.1000,0.0484,504.3514,3.7000,1.0000,0.0000,0.0000,0.0000,504.3514,0.0000,0.0000,0.0000,1361.7486,1361.7486,25.8640,37.9048,0.0000,19913.6000,-19913.6000,0.5163,0.0000,0.0000,0.0000,4064.0000,4.9000,1.0000,4064.0000,0.0000,0.0000,23977.6000,0.0000,-23977.6000,26.2059,18.9086,5886.8000,0.0000,5886.8000,0.1526,1591.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1591.0270,0.0000,0.0000,0.0000,4295.7730,4295.7730,26.1205,21.8951,24.0078,-19.7555,-296332.4020,18.1830,1847.8762,18.4788,18.1830,0.0000,218.5546,21.8901,20.1342,21.0121,-15.3933,-123146.1424,18.1830,5887.2990,58.8730,18.1830,0.0000,768.4926,20.1317,18.9355,19.5336,-11.9845,-83891.4427,18.1830,8963.4543,89.6345,18.1830,0.0000,1003.3292,24.3020,24.2999,14.5625,24.2979,14.5531,24.2958,14.5437,24.2958,11409.9005,456.3960,25.8729,25.8699,22.4434,25.8670,22.4303,25.8640,22.4171,25.8640,11409.9005,456.3960,26.1447,26.1366,27.9100,26.1285,27.8600,26.1205,27.8102,26.1205,3281.9038,65.6381,21.8951,21.8934,12.2017,21.8918,12.1802,21.8901,12.1588,21.8901,11409.9005,456.3960,20.1342,20.1334,5.1784,20.1325,5.1584,20.1317,5.1384,20.1317,11409.9005,456.3960,18.9355,18.9350,-1.2150,18.9345,-1.2722,18.9340,-1.3290,18.9340,3281.9038,65.6381,18.1830,2109.0338,12.1220,0.0000,1990.3765,4099.4103,-403364.1000,-506756.7443,-503369.9871
6277.0000,19.1752,31.3974,0.0000,334961.3000,-334961.3000,8.6845,0.0000,0.0000,0.0000,74435.8444,4.5000,1.0000,74435.8444,0.0000,0.0000,409397.1444,0.0000,-409397.1444,24.6378,17.3405,28077.1000,0.0000,28077.1000,0.7280,7588.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7588.4054,0.0000,0.0000,0.0000,20488.6946,20488.6946,24.3594,36.4002,0.0000,107332.4000,-107332.4000,2.7828,0.0000,0.0000,0.0000,21904.5714,4.9000,1.0000,21904.5714,0.0000,0.0000,129236.9714,0.0000,-129236.9714,26.0838,18.7865,1785.0000,0.0000,1785.0000,0.0463,482.4324,3.7000,1.0000,0.0000,0.0000,0.0000,482.4324,0.0000,0.0000,0.0000,1302.5676,1302.5676,26.0580,38.0989,0.0000,22238.5000,-22238.5000,0.5766,0.0000,0.0000,0.0000,4538.4694,4.9000,1.0000,4538.4694,0.0000,0.0000,26776.9694,0.0000,-26776.9694,26.4153,19.1180,5246.1000,0.0000,5246.1000,0.1360,1417.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1417.8649,0.0000,0.0000,0.0000,3828.2351,3828.2351,26.3419,22.1985,24.2702,-20.7019,-310528.9041,19.4312,1957.0436,19.5704,19.4312,0.0000,266.7243,22.1929,20.4119,21.3024,-16.6857,-133485.2093,19.4312,7821.6802,78.2168,19.4312,0.0000,937.8694,20.4087,19.1789,19.7938,-13.1675,-92172.3571,19.4312,11013.7040,110.1370,19.4312,0.0000,1224.4643,24.3644,24.3627,14.4873,24.3611,14.4826,24.3594,14.4778,24.3594,12847.6654,513.9066,26.0664,26.0636,23.3556,26.0608,23.3443,26.0580,23.3331,26.0580,12847.6654,513.9066,26.3642,26.3568,29.1344,26.3493,29.0935,26.3419,29.0527,26.3419,3692.8867,73.8577,22.1985,22.1967,14.0654,22.1948,14.0430,22.1929,14.0207,22.1929,12847.6654,513.9066,20.4119,20.4108,6.9588,20.4098,6.9377,20.4087,6.9168,20.4087,12847.6654,513.9066,19.1789,19.1776,0.6840,19.1764,0.6225,19.1752,0.5614,19.1752,3692.8867,73.8577,19.4312,2537.4624,12.9541,0.0000,2429.0581,4966.5205,-429424.0000,-539791.5880,-536186.4706
6278.0000,19.3959,31.6182,0.0000,349075.5000,-349075.5000,9.0504,0.0000,0.0000,0.0000,77572.3333,4.5000,1.0000,77572.3333,0.0000,0.0000,426647.8333,0.0000,-426647.8333,24.8582,17.5609,26717.0000,0.0000,26717.0000,0.6927,7220.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7220.8108,0.0000,0.0000,0.0000,19496.1892,19496.1892,24.6026,36.6434,0.0000,114913.5000,-114913.5000,2.9793,0.0000,0.0000,0.0000,23451.7347,4.9000,1.0000,23451.7347,0.0000,0.0000,138365.2347,0.0000,-138365.2347,26.3741,19.0768,1206.3000,0.0000,1206.3000,0.0313,326.0270,3.7000,1.0000,0.0000,0.0000,0.0000,326.0270,0.0000,0.0000,0.0000,880.2730,880.2730,26.3538,38.3947,0.0000,24206.7000,-24206.7000,0.6276,0.0000,0.0000,0.0000,4940.1429,4.9000,1.0000,4940.1429,0.0000,0.0000,29146.8429,0.0000,-29146.8429,26.7270,19.4297,4605.5000,0.0000,4605.5000,0.1194,1244.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1244.7297,0.0000,0.0000,0.0000,3360.7703,3360.7703,26.6597,22.4603,24.5600,-21.8670,-328005.3104,20.2511,2028.4968,20.2850,20.2511,0.0000,301.9354,22.4546,20.6587,21.5567,-17.5348,-140278.7975,20.2511,9011.2793,90.1128,20.2511,0.0000,1061.6803,20.6553,19.4002,20.0277,-14.0056,-98039.0745,20.2511,12107.4067,121.0741,20.2511,0.0000,1386.1095,24.6086,24.6066,16.4275,24.6046,16.4192,24.6026,16.4110,24.6026,13833.5825,553.3433,26.3628,26.3598,25.3602,26.3568,25.3469,26.3538,25.3337,26.3538,13833.5825,553.3433,26.6840,26.6759,31.6711,26.6677,31.6220,26.6597,31.5730,26.6597,3974.5652,79.4913,22.4603,22.4584,15.4321,22.4565,15.4107,22.4546,15.3893,22.4546,13833.5825,553.3433,20.6587,20.6576,8.3482,20.6564,8.3278,20.6553,8.3074,20.6553,13833.5825,553.3433,19.4002,19.3987,2.2136,19.3973,2.1547,19.3959,2.0962,19.3959,3974.5652,79.4913,20.2511,2847.2339,13.5008,0.0000,2749.7252,5596.9591,-455666.9000,-570422.6785,-566323.1823
6279.0000,19.6046,31.8269,0.0000,360894.9000,-360894.9000,9.3569,0.0000,0.0000,0.0000,80198.8667,4.5000,1.0000,80198.8667,0.0000,0.0000,441093.7667,0.0000,-441093.7667,25.0603,17.7630,25357.0000,0.0000,25357.0000,0.6574,6853.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6853.2432,0.0000,0.0000,0.0000,18503.7568,18503.7568,24.8253,36.8661,0.0000,121020.8000,-121020.8000,3.1377,0.0000,0.0000,0.0000,24698.1224,4.9000,1.0000,24698.1224,0.0000,0.0000,145718.9224,0.0000,-145718.9224,26.6276,19.3303,1170.4000,0.0000,1170.4000,0.0303,316.3243,3.7000,1.0000,0.0000,0.0000,0.0000,316.3243,0.0000,0.0000,0.0000,854.0757,854.0757,26.6080,38.6488,0.0000,25316.2000,-25316.2000,0.6564,0.0000,0.0000,0.0000,5166.5714,4.9000,1.0000,5166.5714,0.0000,0.0000,30482.7714,0.0000,-30482.7714,26.9851,19.6878,5246.1000,0.0000,5246.1000,0.1360,1417.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1417.8649,0.0000,0.0000,0.0000,3828.2351,3828.2351,26.9140,22.7097,24.8119,-22.6615,-339923.1210,20.9621,2087.8903,20.8789,20.9621,0.0000,334.8647,22.7039,20.8910,21.7974,-18.3217,-146573.2672,20.9621,9882.1543,98.8215,20.9621,0.0000,1177.4679,20.8874,19.6094,20.2484,-14.7608,-103325.9286,20.9621,12945.0784,129.4508,20.9621,0.0000,1537.2795,24.8314,24.8294,17.9405,24.8273,17.9319,24.8253,17.9233,24.8253,14714.7923,588.5917,26.6170,26.6140,26.8071,26.6110,26.7941,26.6080,26.7810,26.6080,14714.7923,588.5917,26.9377,26.9298,33.2447,26.9219,33.1997,26.9140,33.1549,26.9140,4226.2374,84.5247,22.7097,22.7078,16.7020,22.7058,16.6810,22.7039,16.6600,22.7039,14714.7923,588.5917,20.8910,20.8898,9.5964,20.8886,9.5764,20.8874,9.5564,20.8874,14714.7923,588.5917,19.6094,19.6078,3.5814,19.6062,3.5242,19.6046,3.4673,19.6046,4226.2374,84.5247,20.9621,3134.7049,13.9747,0.0000,3049.6121,6184.3170,-475458.4000,-594109.3930,-589822.3168
6280.0000,19.7435,31.9657,0.0000,362913.1000,-362913.1000,9.4092,0.0000,0.0000,0.0000,80647.3556,4.5000,1.0000,80647.3556,0.0000,0.0000,443560.4556,0.0000,-443560.4556,25.2173,17.9200,21620.1000,0.0000,21620.1000,0.5605,5843.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5843.2703,0.0000,0.0000,0.0000,15776.8297,15776.8297,25.0162,37.0570,0.0000,121896.6000,-121896.6000,3.1604,0.0000,0.0000,0.0000,24876.8571,4.9000,1.0000,24876.8571,0.0000,0.0000,146773.4571,0.0000,-146773.4571,26.8275,19.5302,1483.9000,0.0000,1483.9000,0.0385,401.0541,3.7000,1.0000,0.0000,0.0000,0.0000,401.0541,0.0000,0.0000,0.0000,1082.8459,1082.8459,26.8051,38.8459,0.0000,26203.7000,-26203.7000,0.6794,0.0000,0.0000,0.0000,5347.6939,4.9000,1.0000,5347.6939,0.0000,0.0000,31551.3939,0.0000,-31551.3939,27.1944,19.8971,6100.3000,0.0000,6100.3000,0.1582,1648.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1648.7297,0.0000,0.0000,0.0000,4451.5703,4451.5703,27.1159,22.8681,24.9920,-22.9476,-344214.4749,21.0092,2081.4811,20.8148,21.0092,0.0000,337.1292,22.8623,21.0409,21.9516,-18.4495,-147595.8437,21.0092,9948.5002,99.4850,21.0092,0.0000,1185.4307,21.0374,19.7477,20.3925,-14.9302,-104511.2592,21.0092,12989.6458,129.8965,21.0092,0.0000,1547.6756,25.0226,25.0205,19.0670,25.0183,19.0578,25.0162,19.0486,25.0162,14774.0921,590.9637,26.8141,26.8111,27.6827,26.8081,27.6695,26.8051,27.6564,26.8051,14774.0921,590.9637,27.1395,27.1316,34.2294,27.1238,34.1852,27.1159,34.1413,27.1159,4243.1704,84.8634,22.8681,22.8661,17.0941,22.8642,17.0745,22.8623,17.0549,22.8623,14774.0921,590.9637,21.0409,21.0397,10.0426,21.0386,10.0239,21.0374,10.0053,21.0374,14774.0921,590.9637,19.7477,19.7463,4.0953,19.7449,4.0437,19.7435,3.9925,19.7435,4243.1704,84.8634,21.0092,3154.4017,14.0061,0.0000,3070.2355,6224.6372,-481809.1000,-600574.0606,-596321.5779
6281.0000,19.8032,32.0254,0.0000,369607.7000,-369607.7000,9.5828,0.0000,0.0000,0.0000,82135.0444,4.5000,1.0000,82135.0444,0.0000,0.0000,451742.7444,0.0000,-451742.7444,25.5131,18.2158,14146.6000,0.0000,14146.6000,0.3668,3823.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3823.4054,0.0000,0.0000,0.0000,10323.1946,10323.1946,25.3747,37.4155,0.0000,108233.3000,-108233.3000,2.8061,0.0000,0.0000,0.0000,22088.4286,4.9000,1.0000,22088.4286,0.0000,0.0000,130321.7286,0.0000,-130321.7286,27.0220,19.7247,973.1000,0.0000,973.1000,0.0252,263.0000,3.7000,1.0000,0.0000,0.0000,0.0000,263.0000,0.0000,0.0000,0.0000,710.1000,710.1000,27.0034,39.0442,0.0000,26451.2000,-26451.2000,0.6858,0.0000,0.0000,0.0000,5398.2041,4.9000,1.0000,5398.2041,0.0000,0.0000,31849.4041,0.0000,-31849.4041,27.4060,20.1087,8022.1000,0.0000,8022.1000,0.2080,2168.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2168.1351,0.0000,0.0000,0.0000,5853.9649,5853.9649,27.3073,22.9405,25.1239,-23.0320,-345479.4106,20.5121,2019.8223,20.1982,20.5121,0.0000,313.7577,22.9350,21.1038,22.0194,-18.1099,-144879.2017,20.5121,9415.2303,94.1523,20.5121,0.0000,1103.2504,21.1005,19.8063,20.4534,-14.6277,-102393.5722,20.5121,12416.0748,124.1607,20.5121,0.0000,1440.3826,25.3826,25.3800,21.8568,25.3774,21.8429,25.3747,21.8291,25.3747,14154.1695,566.1668,27.0130,27.0098,28.6466,27.0066,28.6319,27.0034,28.6172,27.0034,14154.1695,566.1668,27.3320,27.3237,35.2030,27.3155,35.1550,27.3073,35.1072,27.3073,4066.1340,81.3227,22.9405,22.9387,16.7864,22.9369,16.7680,22.9350,16.7497,22.9350,14154.1695,566.1668,21.1038,21.1027,9.7554,21.1016,9.7382,21.1005,9.7211,21.1005,14154.1695,566.1668,19.8063,19.8052,3.7803,19.8042,3.7355,19.8032,3.6909,19.8032,4066.1340,81.3227,20.5121,2950.6754,13.6747,0.0000,2857.3907,5808.0661,-481150.4000,-597026.6176,-592752.1845
6282.0000,19.3217,31.5439,0.0000,266128.6000,-266128.6000,6.8999,0.0000,0.0000,0.0000,59139.6889,4.5000,1.0000,59139.6889,0.0000,0.0000,325268.2889,0.0000,-325268.2889,25.0019,17.7046,11644.4000,0.0000,11644.4000,0.3019,3147.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3147.1351,0.0000,0.0000,0.0000,8497.2649,8497.2649,24.8487,36.8896,0.0000,69043.4000,-69043.4000,1.7901,0.0000,0.0000,0.0000,14090.4898,4.9000,1.0000,14090.4898,0.0000,0.0000,83133.8898,0.0000,-83133.8898,26.3005,19.0032,817.8000,0.0000,817.8000,0.0212,221.0270,3.7000,1.0000,0.0000,0.0000,0.0000,221.0270,0.0000,0.0000,0.0000,596.7730,596.7730,26.2839,38.3247,0.0000,24714.9000,-24714.9000,0.6408,0.0000,0.0000,0.0000,5043.8571,4.9000,1.0000,5043.8571,0.0000,0.0000,29758.7571,0.0000,-29758.7571,26.8036,19.5063,9410.1000,0.0000,9410.1000,0.2440,2543.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2543.2703,0.0000,0.0000,0.0000,6866.8297,6866.8297,26.6721,22.2347,24.4534,-16.9403,-254103.8073,14.8467,1485.9902,14.8599,14.8467,0.0000,118.9758,22.2335,20.5060,21.3697,-12.3654,-98923.4724,14.8467,3276.5708,32.7657,14.8467,0.0000,418.3486,20.5069,19.3106,19.9088,-9.7867,-68506.9797,14.8467,4320.3455,43.2035,14.8467,0.0000,546.1878,24.8535,24.8519,15.5742,24.8503,15.5717,24.8487,15.5692,24.8487,7947.0768,317.8831,26.2901,26.2880,20.5223,26.2860,20.5194,26.2839,20.5165,26.2839,7947.0768,317.8831,26.6837,26.6798,26.1176,26.6760,26.1235,26.6721,26.1291,26.6721,2290.8257,45.8165,22.2347,22.2343,8.9919,22.2339,8.9883,22.2335,8.9846,22.2335,7947.0768,317.8831,20.5060,20.5063,3.1340,20.5066,3.1312,20.5069,3.1284,20.5069,7947.0768,317.8831,19.3106,19.3143,-2.9811,19.3180,-2.9672,19.3217,-2.9534,19.3217,2290.8257,45.8165,14.8467,1199.9514,9.8978,0.0000,1083.5122,2283.4636,-338014.6000,-422200.0683,-421534.2593
6283.0000,19.0276,31.2498,0.0000,252293.3000,-252293.3000,6.5412,0.0000,0.0000,0.0000,56065.1778,4.5000,1.0000,56065.1778,0.0000,0.0000,308358.4778,0.0000,-308358.4778,25.1285,17.8312,11667.6000,0.0000,11667.6000,0.3025,3153.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3153.4054,0.0000,0.0000,0.0000,8514.1946,8514.1946,24.9512,36.9920,0.0000,42553.0000,-42553.0000,1.1033,0.0000,0.0000,0.0000,8684.2857,4.9000,1.0000,8684.2857,0.0000,0.0000,51237.2857,0.0000,-51237.2857,25.9650,18.6677,634.3000,0.0000,634.3000,0.0164,171.4324,3.7000,1.0000,0.0000,0.0000,0.0000,171.4324,0.0000,0.0000,0.0000,462.8676,462.8676,25.9485,37.9893,0.0000,20824.1000,-20824.1000,0.5399,0.0000,0.0000,0.0000,4249.8163,4.9000,1.0000,4249.8163,0.0000,0.0000,25073.9163,0.0000,-25073.9163,26.4446,19.1473,8983.1000,0.0000,8983.1000,0.2329,2427.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2427.8649,0.0000,0.0000,0.0000,6555.2351,6555.2351,26.3004,21.8300,24.0652,-15.0632,-225948.1746,13.1043,1329.1244,13.2912,13.1043,0.0000,81.8102,21.8291,20.1544,20.9917,-10.5802,-84641.2016,13.1043,2804.0255,28.0403,13.1043,0.0000,287.6650,20.1559,19.0157,19.5858,-8.2330,-57630.9787,13.1043,3430.5339,34.3053,13.1043,0.0000,375.5699,24.9600,24.9571,16.8306,24.9541,16.8136,24.9512,16.7966,24.9512,6363.4465,254.5379,25.9558,25.9534,17.7061,25.9509,17.6979,25.9485,17.6898,25.9485,6363.4465,254.5379,26.3149,26.3101,22.1000,26.3052,22.0858,26.3004,22.0719,26.3004,1836.8401,36.7368,21.8300,21.8297,5.5102,21.8294,5.5055,21.8291,5.5009,21.8291,6363.4465,254.5379,20.1544,20.1549,0.0877,20.1554,0.0850,20.1559,0.0824,20.1559,6363.4465,254.5379,19.0157,19.0197,-6.1190,19.0236,-6.1104,19.0276,-6.1016,19.0276,1836.8401,36.7368,13.1043,848.3023,8.7362,0.0000,745.0450,1593.3473,-294385.4000,-369137.3825,-368220.3549
6284.0000,18.6150,30.8372,0.0000,181746.4000,-181746.4000,4.7121,0.0000,0.0000,0.0000,40388.0889,4.5000,1.0000,40388.0889,0.0000,0.0000,222134.4889,0.0000,-222134.4889,24.7487,17.4514,11669.3000,0.0000,11669.3000,0.3025,3153.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3153.8649,0.0000,0.0000,0.0000,8515.4351,8515.4351,24.5078,36.5487,0.0000,20971.6000,-20971.6000,0.5437,0.0000,0.0000,0.0000,4279.9184,4.9000,1.0000,4279.9184,0.0000,0.0000,25251.5184,0.0000,-25251.5184,25.2051,17.9078,699.6000,0.0000,699.6000,0.0181,189.0811,3.7000,1.0000,0.0000,0.0000,0.0000,189.0811,0.0000,0.0000,0.0000,510.5189,510.5189,25.1883,37.2291,0.0000,18114.2000,-18114.2000,0.4696,0.0000,0.0000,0.0000,3696.7755,4.9000,1.0000,3696.7755,0.0000,0.0000,21810.9755,0.0000,-21810.9755,25.7905,18.4932,8235.7000,0.0000,8235.7000,0.2135,2225.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2225.8649,0.0000,0.0000,0.0000,6009.8351,6009.8351,25.6234,21.1511,23.3872,-10.7977,-161966.0883,9.3895,974.8984,9.7490,9.3895,0.0000,30.0954,21.1556,19.6267,20.3911,-6.9210,-55368.3888,9.3895,2033.6643,20.3366,9.3895,0.0000,105.8230,19.6330,18.5888,19.1109,-5.4024,-37816.8537,9.3895,2436.5738,24.3657,9.3895,0.0000,138.1605,24.5135,24.5116,12.2029,24.5097,12.1978,24.5078,12.1927,24.5078,3522.4368,140.8975,25.1910,25.1901,10.7323,25.1892,10.7391,25.1883,10.7458,25.1883,3522.4368,140.8975,25.6246,25.6242,14.5196,25.6238,14.5576,25.6234,14.5950,25.6234,1020.6442,20.4129,21.1511,21.1526,-0.4916,21.1541,-0.4792,21.1556,-0.4668,21.1556,3522.4368,140.8975,19.6267,19.6288,-4.5193,19.6309,-4.5069,19.6330,-4.4946,19.6330,3522.4368,140.8975,18.5888,18.5976,-10.6107,18.6063,-10.5480,18.6150,-10.4860,18.6150,1020.6442,20.4129,9.3895,336.7162,6.2597,0.0000,274.0789,610.7951,-200227.6000,-254161.1936,-255151.3308
6285.0000,18.3573,30.5795,0.0000,169324.4000,-169324.4000,4.3900,0.0000,0.0000,0.0000,37627.6444,4.5000,1.0000,37627.6444,0.0000,0.0000,206952.0444,0.0000,-206952.0444,24.8345,17.5372,9864.8000,0.0000,9864.8000,0.2558,2666.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2666.1622,0.0000,0.0000,0.0000,7198.6378,7198.6378,24.5978,36.6386,0.0000,13036.0000,-13036.0000,0.3380,0.0000,0.0000,0.0000,2660.4082,4.9000,1.0000,2660.4082,0.0000,0.0000,15696.4082,0.0000,-15696.4082,25.0891,17.7918,442.1000,0.0000,442.1000,0.0115,119.4865,3.7000,1.0000,0.0000,0.0000,0.0000,119.4865,0.0000,0.0000,0.0000,322.6135,322.6135,25.0712,37.1120,0.0000,13598.2000,-13598.2000,0.3526,0.0000,0.0000,0.0000,2775.1429,4.9000,1.0000,2775.1429,0.0000,0.0000,16373.3429,0.0000,-16373.3429,25.5836,18.2863,6740.9000,0.0000,6740.9000,0.1748,1821.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1821.8649,0.0000,0.0000,0.0000,4919.0351,4919.0351,25.4145,20.6915,23.0530,-10.0603,-150903.7849,8.2839,870.1635,8.7016,8.2839,0.0000,20.6665,20.6976,19.3052,20.0014,-5.5613,-44490.1365,8.2839,1819.9772,18.1998,8.2839,0.0000,72.6688,19.3126,18.3295,18.8210,-4.4873,-31411.1146,8.2839,2173.0701,21.7307,8.2839,0.0000,94.8749,24.6092,24.6054,13.6666,24.6016,13.6420,24.5978,13.6175,24.5978,2822.5677,112.9027,25.0790,25.0764,11.0258,25.0738,11.0132,25.0712,11.0007,25.0712,2822.5677,112.9027,25.4297,25.4246,13.7641,25.4195,13.7350,25.4145,13.7067,25.4145,819.0760,16.3815,20.6915,20.6936,-3.7069,20.6956,-3.6924,20.6976,-3.6780,20.6976,2822.5677,112.9027,19.3052,19.3076,-6.6450,19.3101,-6.6320,19.3126,-6.6190,19.3126,2822.5677,112.9027,18.3295,18.3388,-12.6508,18.3480,-12.5934,18.3573,-12.5361,18.3573,819.0760,16.3815,8.2839,238.1138,5.5226,0.0000,188.2102,426.3240,-178910.8000,-226581.5090,-226805.0361
6286.0000,18.1257,30.3479,0.0000,137627.3000,-137627.3000,3.5682,0.0000,0.0000,0.0000,30583.8444,4.5000,1.0000,30583.8444,0.0000,0.0000,168211.1444,0.0000,-168211.1444,24.6059,17.3086,9653.5000,0.0000,9653.5000,0.2503,2609.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2609.0541,0.0000,0.0000,0.0000,7044.4459,7044.4459,24.3263,36.3671,0.0000,11234.9000,-11234.9000,0.2913,0.0000,0.0000,0.0000,2292.8367,4.9000,1.0000,2292.8367,0.0000,0.0000,13527.7367,0.0000,-13527.7367,24.8474,17.5502,343.4000,0.0000,343.4000,0.0089,92.8108,3.7000,1.0000,0.0000,0.0000,0.0000,92.8108,0.0000,0.0000,0.0000,250.5892,250.5892,24.8307,36.8716,0.0000,8304.0000,-8304.0000,0.2153,0.0000,0.0000,0.0000,1694.6939,4.9000,1.0000,1694.6939,0.0000,0.0000,9998.6939,0.0000,-9998.6939,25.2159,17.9186,5886.8000,0.0000,5886.8000,0.1526,1591.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1591.0270,0.0000,0.0000,0.0000,4295.7730,4295.7730,25.0449,20.2713,22.6581,-8.2607,-123910.5274,6.7300,716.7806,7.1678,6.7300,0.0000,11.0816,20.2811,19.0051,19.6431,-4.1404,-33123.2313,6.7300,1498.2251,14.9823,6.7300,0.0000,38.9658,19.0159,18.0888,18.5523,-3.4380,-24065.8577,6.7300,1783.3360,17.8334,6.7300,0.0000,50.8730,24.3345,24.3318,10.9855,24.3290,10.9738,24.3263,10.9621,24.3263,1956.8462,78.2738,24.8378,24.8354,9.4691,24.8331,9.4605,24.8307,9.4520,24.8307,1956.8462,78.2738,25.0504,25.0487,10.3543,25.0468,10.3687,25.0449,10.3826,25.0449,569.3113,11.3862,20.2713,20.2746,-6.5142,20.2779,-6.4898,20.2811,-6.4654,20.2811,1956.8462,78.2738,19.0051,19.0087,-8.6109,19.0123,-8.5886,19.0159,-8.5665,19.0159,1956.8462,78.2738,18.0888,18.1012,-14.5046,18.1135,-14.4173,18.1257,-14.3308,18.1257,569.3113,11.3862,6.7300,134.1836,4.4866,0.0000,100.9205,235.1041,-141282.5000,-180146.7669,-181099.6164
6287.0000,17.9396,30.1618,0.0000,119796.1000,-119796.1000,3.1059,0.0000,0.0000,0.0000,26621.3556,4.5000,1.0000,26621.3556,0.0000,0.0000,146417.4556,0.0000,-146417.4556,24.6280,17.3307,9646.6000,0.0000,9646.6000,0.2501,2607.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2607.1892,0.0000,0.0000,0.0000,7039.4108,7039.4108,24.2940,36.3349,0.0000,8172.6000,-8172.6000,0.2119,0.0000,0.0000,0.0000,1667.8776,4.9000,1.0000,1667.8776,0.0000,0.0000,9840.4776,0.0000,-9840.4776,24.7436,17.4463,348.7000,0.0000,348.7000,0.0090,94.2432,3.7000,1.0000,0.0000,0.0000,0.0000,94.2432,0.0000,0.0000,0.0000,254.4568,254.4568,24.7225,36.7633,0.0000,4653.5000,-4653.5000,0.1207,0.0000,0.0000,0.0000,949.6939,4.9000,1.0000,949.6939,0.0000,0.0000,5603.1939,0.0000,-5603.1939,24.9784,17.6811,3324.3000,0.0000,3324.3000,0.0862,898.4595,3.7000,1.0000,0.0000,0.0000,0.0000,898.4595,0.0000,0.0000,0.0000,2425.8405,2425.8405,24.8545,19.8581,22.3563,-7.2918,-109376.5214,5.6757,610.9591,6.1096,5.6757,0.0000,6.6471,19.8728,18.7807,19.3267,-2.9884,-23906.9112,5.6757,1278.4271,12.7843,5.6757,0.0000,23.3727,18.7942,17.8951,18.3446,-2.8117,-19681.9175,5.6757,1515.7999,15.1580,5.6757,0.0000,30.5149,24.3064,24.3023,11.1333,24.2982,11.1076,24.2940,11.0819,24.2940,1450.4295,58.0172,24.7319,24.7288,9.2591,24.7256,9.2426,24.7225,9.2263,24.7225,1450.4295,58.0172,24.8676,24.8632,9.5147,24.8588,9.4926,24.8545,9.4713,24.8545,422.9032,8.4581,19.8581,19.8630,-9.2255,19.8679,-9.1884,19.8728,-9.1515,19.8728,1450.4295,58.0172,18.7807,18.7852,-9.8283,18.7897,-9.8003,18.7942,-9.7724,18.7942,1450.4295,58.0172,17.8951,17.9100,-15.7965,17.9249,-15.6887,17.9396,-15.5818,17.9396,422.9032,8.4581,5.6757,83.9149,3.7838,0.0000,60.5347,144.4496,-119302.6000,-152141.4189,-152965.3501
6288.0000,17.7791,30.0013,0.0000,97332.5000,-97332.5000,2.5235,0.0000,0.0000,0.0000,21629.4444,4.5000,1.0000,21629.4444,0.0000,0.0000,118961.9444,0.0000,-118961.9444,24.3663,17.0690,9629.2000,0.0000,9629.2000,0.2497,2602.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2602.4865,0.0000,0.0000,0.0000,7026.7135,7026.7135,23.9700,36.0108,0.0000,9315.1000,-9315.1000,0.2415,0.0000,0.0000,0.0000,1901.0408,4.9000,1.0000,1901.0408,0.0000,0.0000,11216.1408,0.0000,-11216.1408,24.5911,17.2938,344.6000,0.0000,344.6000,0.0089,93.1351,3.7000,1.0000,0.0000,0.0000,0.0000,93.1351,0.0000,0.0000,0.0000,251.4649,251.4649,24.5675,36.6083,0.0000,2693.1000,-2693.1000,0.0698,0.0000,0.0000,0.0000,549.6122,4.9000,1.0000,549.6122,0.0000,0.0000,3242.7122,0.0000,-3242.7122,24.7471,17.4498,1082.2000,0.0000,1082.2000,0.0281,292.4865,3.7000,1.0000,0.0000,0.0000,0.0000,292.4865,0.0000,0.0000,0.0000,789.7135,789.7135,24.6886,19.4614,22.0750,-6.2934,-94400.3762,4.6823,509.0636,5.0906,4.6823,0.0000,3.7319,19.4824,18.6016,19.0420,-1.9884,-15907.0061,4.6823,1065.8983,10.6590,4.6823,0.0000,13.1224,18.6185,17.7236,18.1710,-2.3088,-16161.8078,4.6823,1258.7147,12.5871,4.6823,0.0000,17.1324,23.9772,23.9748,8.1177,23.9724,8.1113,23.9700,8.1048,23.9700,1035.3140,41.4126,24.5772,24.5739,8.3711,24.5707,8.3554,24.5675,8.3397,24.5675,1035.3140,41.4126,24.7033,24.6984,8.6619,24.6935,8.6358,24.6886,8.6102,24.6886,302.6469,6.0529,19.4614,19.4684,-11.7230,19.4754,-11.6694,19.4824,-11.6161,19.4824,1035.3140,41.4126,18.6016,18.6072,-10.6832,18.6129,-10.6468,18.6185,-10.6105,18.6185,1035.3140,41.4126,17.7236,17.7423,-16.8749,17.7608,-16.7333,17.7791,-16.5935,17.7791,302.6469,6.0529,4.6823,49.4396,3.1215,0.0000,33.9867,83.4263,-98284.7000,-125352.9056,-126469.1901
