Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6289.0000,17.6808,29.9030,0.0000,92493.0000,-92493.0000,2.3981,0.0000,0.0000,0.0000,20554.0000,4.5000,1.0000,20554.0000,0.0000,0.0000,113047.0000,0.0000,-113047.0000,24.0843,16.7870,9692.2000,0.0000,9692.2000,0.2513,2619.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2619.5135,0.0000,0.0000,0.0000,7072.6865,7072.6865,23.6791,35.7199,0.0000,12415.1000,-12415.1000,0.3219,0.0000,0.0000,0.0000,2533.6939,4.9000,1.0000,2533.6939,0.0000,0.0000,14948.7939,0.0000,-14948.7939,24.5258,17.2285,340.5000,0.0000,340.5000,0.0088,92.0270,3.7000,1.0000,0.0000,0.0000,0.0000,92.0270,0.0000,0.0000,0.0000,248.4730,248.4730,24.5008,36.5416,0.0000,2095.7000,-2095.7000,0.0543,0.0000,0.0000,0.0000,427.6939,4.9000,1.0000,427.6939,0.0000,0.0000,2523.3939,0.0000,-2523.3939,24.6437,17.3464,656.0000,0.0000,656.0000,0.0170,177.2973,3.7000,1.0000,0.0000,0.0000,0.0000,177.2973,0.0000,0.0000,0.0000,478.7027,478.7027,24.5974,19.2549,21.9262,-6.2876,-94314.4688,4.5771,500.2677,5.0027,4.5771,0.0000,3.4861,19.2749,18.4612,18.8681,-1.7957,-14365.6037,4.5771,1048.7523,10.4875,4.5771,0.0000,12.2579,18.4788,17.6271,18.0530,-2.1481,-15036.3635,4.5771,1235.9611,12.3596,4.5771,0.0000,16.0037,23.6837,23.6822,5.8593,23.6806,5.8598,23.6791,5.8603,23.6791,994.9894,39.7996,24.5118,24.5081,8.3618,24.5044,8.3424,24.5008,8.3232,24.5008,994.9894,39.7996,24.6166,24.6101,8.6166,24.6037,8.5742,24.5974,8.5326,24.5974,290.9499,5.8190,19.2549,19.2616,-12.3196,19.2683,-12.2753,19.2749,-12.2310,19.2749,994.9894,39.7996,18.4612,18.4671,-11.2495,18.4730,-11.2143,18.4788,-11.1792,18.4788,994.9894,39.7996,17.6271,17.6451,-17.1266,17.6630,-17.0070,17.6808,-16.8878,17.6808,290.9499,5.8190,4.5771,46.4497,3.0514,0.0000,31.7477,78.1974,-96315.1000,-122719.3256,-123716.4360
6290.0000,17.5869,29.8091,0.0000,83370.8000,-83370.8000,2.1615,0.0000,0.0000,0.0000,18526.8444,4.5000,1.0000,18526.8444,0.0000,0.0000,101897.6444,0.0000,-101897.6444,23.9868,16.6895,9654.9000,0.0000,9654.9000,0.2503,2609.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2609.4324,0.0000,0.0000,0.0000,7045.4676,7045.4676,23.5380,35.5788,0.0000,10729.1000,-10729.1000,0.2782,0.0000,0.0000,0.0000,2189.6122,4.9000,1.0000,2189.6122,0.0000,0.0000,12918.7122,0.0000,-12918.7122,24.3494,17.0521,352.3000,0.0000,352.3000,0.0091,95.2162,3.7000,1.0000,0.0000,0.0000,0.0000,95.2162,0.0000,0.0000,0.0000,257.0838,257.0838,24.3246,36.3654,0.0000,1702.7000,-1702.7000,0.0441,0.0000,0.0000,0.0000,347.4898,4.9000,1.0000,347.4898,0.0000,0.0000,2050.1898,0.0000,-2050.1898,24.4534,17.1561,335.1000,0.0000,335.1000,0.0087,90.5676,3.7000,1.0000,0.0000,0.0000,0.0000,90.5676,0.0000,0.0000,0.0000,244.5324,244.5324,24.4262,19.0627,21.7445,-5.6930,-85395.0495,4.1280,454.1131,4.5411,4.1280,0.0000,2.5573,19.0858,18.3405,18.7131,-1.4832,-11865.9175,4.1280,951.3599,9.5136,4.1280,0.0000,8.9922,18.3605,17.5261,17.9433,-1.8980,-13285.9604,4.1280,1119.3456,11.1935,4.1280,0.0000,11.7401,23.5443,23.5422,5.2621,23.5401,5.2551,23.5380,5.2482,23.5380,830.7591,33.2304,24.3333,24.3304,7.0953,24.3275,7.0849,24.3246,7.0744,24.3246,830.7591,33.2304,24.4380,24.4341,7.2814,24.4302,7.2732,24.4262,7.2644,24.4262,243.2769,4.8655,19.0627,19.0705,-13.0260,19.0781,-12.9743,19.0858,-12.9228,19.0858,830.7591,33.2304,18.3405,18.3472,-11.7110,18.3539,-11.6705,18.3605,-11.6302,18.3605,830.7591,33.2304,17.5261,17.5465,-17.5737,17.5668,-17.4315,17.5869,-17.2909,17.5869,243.2769,4.8655,4.1280,34.9878,2.7520,0.0000,23.2896,58.2774,-85460.3000,-109319.4627,-110546.9274
6291.0000,17.5077,29.7300,0.0000,76674.1000,-76674.1000,1.9879,0.0000,0.0000,0.0000,17038.6889,4.5000,1.0000,17038.6889,0.0000,0.0000,93712.7889,0.0000,-93712.7889,23.8597,16.5624,9672.5000,0.0000,9672.5000,0.2508,2614.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2614.1892,0.0000,0.0000,0.0000,7058.3108,7058.3108,23.3764,35.4172,0.0000,10098.0000,-10098.0000,0.2618,0.0000,0.0000,0.0000,2060.8163,4.9000,1.0000,2060.8163,0.0000,0.0000,12158.8163,0.0000,-12158.8163,24.2006,16.9033,342.7000,0.0000,342.7000,0.0089,92.6216,3.7000,1.0000,0.0000,0.0000,0.0000,92.6216,0.0000,0.0000,0.0000,250.0784,250.0784,24.1753,36.2161,0.0000,1233.9000,-1233.9000,0.0320,0.0000,0.0000,0.0000,251.8163,4.9000,1.0000,251.8163,0.0000,0.0000,1485.7163,0.0000,-1485.7163,24.2760,16.9787,335.1000,0.0000,335.1000,0.0087,90.5676,3.7000,1.0000,0.0000,0.0000,0.0000,90.5676,0.0000,0.0000,0.0000,244.5324,244.5324,24.2510,18.9139,21.5825,-5.2494,-78741.4044,3.8251,423.2343,4.2323,3.8251,0.0000,2.0347,18.9388,18.2374,18.5881,-1.2934,-10347.4423,3.8251,885.7029,8.8570,3.8251,0.0000,7.1545,18.2593,17.4421,17.8507,-1.7224,-12056.8147,3.8251,1040.8693,10.4087,3.8251,0.0000,9.3407,23.3813,23.3796,4.2941,23.3780,4.2920,23.3764,4.2899,23.3764,727.3760,29.0950,24.1836,24.1808,6.2235,24.1781,6.2137,24.1753,6.2040,24.1753,727.3760,29.0950,24.2595,24.2567,6.0224,24.2539,6.0248,24.2510,6.0269,24.2510,213.2342,4.2647,18.9139,18.9222,-13.4305,18.9305,-13.3763,18.9388,-13.3223,18.9388,727.3760,29.0950,18.2374,18.2448,-12.0712,18.2521,-12.0272,18.2593,-11.9834,18.2593,727.3760,29.0950,17.4421,17.4642,-17.8831,17.4861,-17.7316,17.5077,-17.5817,17.5077,213.2342,4.2647,3.8251,28.3922,2.5501,0.0000,18.5298,46.9220,-77655.7000,-99804.3999,-101145.6615
6292.0000,17.4816,29.7039,0.0000,97059.6000,-97059.6000,2.5165,0.0000,0.0000,0.0000,21568.8000,4.5000,1.0000,21568.8000,0.0000,0.0000,118628.4000,0.0000,-118628.4000,24.2606,16.9633,9674.7000,0.0000,9674.7000,0.2508,2614.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2614.7838,0.0000,0.0000,0.0000,7059.9162,7059.9162,23.8376,35.8784,0.0000,7957.9000,-7957.9000,0.2063,0.0000,0.0000,0.0000,1624.0612,4.9000,1.0000,1624.0612,0.0000,0.0000,9581.9612,0.0000,-9581.9612,24.3851,17.0878,349.3000,0.0000,349.3000,0.0091,94.4054,3.7000,1.0000,0.0000,0.0000,0.0000,94.4054,0.0000,0.0000,0.0000,254.8946,254.8946,24.3559,36.3967,0.0000,965.1000,-965.1000,0.0250,0.0000,0.0000,0.0000,196.9592,4.9000,1.0000,196.9592,0.0000,0.0000,1162.0592,0.0000,-1162.0592,24.4223,17.1250,656.4000,0.0000,656.4000,0.0170,177.4054,3.7000,1.0000,0.0000,0.0000,0.0000,177.4054,0.0000,0.0000,0.0000,478.9946,478.9946,24.3637,18.8919,21.6278,-6.3835,-95753.1948,4.5371,501.1955,5.0120,4.5371,0.0000,3.3954,18.9104,18.1731,18.5418,-1.6127,-12901.3812,4.5371,1052.3882,10.5239,4.5371,0.0000,11.9390,18.1913,17.4310,17.8111,-1.9005,-13303.5876,4.5371,1236.4648,12.3646,4.5371,0.0000,15.5874,23.8572,23.8506,9.6156,23.8441,9.5636,23.8376,9.5120,23.8376,979.8226,39.1929,24.3706,24.3656,8.6732,24.3608,8.6418,24.3559,8.6107,24.3559,979.8226,39.1929,24.3949,24.3843,8.5349,24.3739,8.4405,24.3637,8.3490,24.3637,286.5496,5.7310,18.8919,18.8981,-12.7227,18.9042,-12.6931,18.9104,-12.6635,18.9104,979.8226,39.1929,18.1731,18.1792,-12.1197,18.1852,-12.0912,18.1913,-12.0626,18.1913,979.8226,39.1929,17.4310,17.4479,-17.4217,17.4648,-17.3415,17.4816,-17.2600,17.4816,286.5496,5.7310,4.5371,45.3427,3.0247,0.0000,30.9218,76.2645,-95302.2000,-121578.6150,-121958.1636
6293.0000,17.4647,29.6869,0.0000,104966.4000,-104966.4000,2.7214,0.0000,0.0000,0.0000,23325.8667,4.5000,1.0000,23325.8667,0.0000,0.0000,128292.2667,0.0000,-128292.2667,24.2340,16.9367,9653.0000,0.0000,9653.0000,0.2503,2608.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2608.9189,0.0000,0.0000,0.0000,7044.0811,7044.0811,23.8499,35.8908,0.0000,7150.3000,-7150.3000,0.1854,0.0000,0.0000,0.0000,1459.2449,4.9000,1.0000,1459.2449,0.0000,0.0000,8609.5449,0.0000,-8609.5449,24.3042,17.0069,430.5000,0.0000,430.5000,0.0112,116.3514,3.7000,1.0000,0.0000,0.0000,0.0000,116.3514,0.0000,0.0000,0.0000,314.1486,314.1486,24.2781,36.3189,0.0000,1027.2000,-1027.2000,0.0266,0.0000,0.0000,0.0000,209.6327,4.9000,1.0000,209.6327,0.0000,0.0000,1236.8327,0.0000,-1236.8327,24.3434,17.0461,3119.8000,0.0000,3119.8000,0.0809,843.1892,3.7000,1.0000,0.0000,0.0000,0.0000,843.1892,0.0000,0.0000,0.0000,2276.6108,2276.6108,24.2137,19.0203,21.6170,-6.5617,-98425.2650,4.9137,543.0099,5.4301,4.9137,0.0000,4.3131,19.0331,18.0906,18.5618,-2.2326,-17860.9503,4.9137,1138.8862,11.3889,4.9137,0.0000,15.1658,18.1080,17.4189,17.7634,-1.8656,-13059.4635,4.9137,1341.5404,13.4154,4.9137,0.0000,19.8002,23.8623,23.8582,9.3116,23.8541,9.2912,23.8499,9.2707,23.8499,1126.5115,45.0605,24.2876,24.2845,7.9487,24.2813,7.9378,24.2781,7.9268,24.2781,1126.5115,45.0605,24.2232,24.2202,6.8294,24.2170,6.8380,24.2137,6.8446,24.2137,329.0897,6.5818,19.0203,19.0246,-10.7920,19.0288,-10.7801,19.0331,-10.7681,19.0331,1126.5115,45.0605,18.0906,18.0964,-12.4360,18.1022,-12.4097,18.1080,-12.3835,18.1080,1126.5115,45.0605,17.4189,17.4342,-17.1269,17.4494,-17.0617,17.4647,-16.9962,17.4647,329.0897,6.5818,4.9137,56.4459,3.2758,0.0000,39.2792,95.7250,-99940.6000,-128503.8037,-129345.6788
6294.0000,17.5489,29.7711,0.0000,182802.6000,-182802.6000,4.7395,0.0000,0.0000,0.0000,40622.8000,4.5000,1.0000,40622.8000,0.0000,0.0000,223425.4000,0.0000,-223425.4000,24.8221,17.5248,9693.4000,0.0000,9693.4000,0.2513,2619.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2619.8378,0.0000,0.0000,0.0000,7073.5622,7073.5622,24.5732,36.6140,0.0000,337.0000,-337.0000,0.0087,0.0000,0.0000,0.0000,68.7755,4.9000,1.0000,68.7755,0.0000,0.0000,405.7755,0.0000,-405.7755,24.5864,17.2891,403.5000,0.0000,403.5000,0.0105,109.0541,3.7000,1.0000,0.0000,0.0000,0.0000,109.0541,0.0000,0.0000,0.0000,294.4459,294.4459,24.5658,36.6066,0.0000,1262.2000,-1262.2000,0.0327,0.0000,0.0000,0.0000,257.5918,4.9000,1.0000,257.5918,0.0000,0.0000,1519.7918,0.0000,-1519.7918,24.6152,17.3179,10295.8000,0.0000,10295.8000,0.2669,2782.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2782.6486,0.0000,0.0000,0.0000,7513.1514,7513.1514,24.3511,19.6145,21.9828,-9.7002,-145503.1215,7.9645,868.7552,8.6876,7.9645,0.0000,18.3673,19.6141,18.2304,18.9222,-5.3130,-42504.2547,7.9645,1821.2190,18.2122,7.9645,0.0000,64.5839,18.2381,17.5267,17.8824,-3.1217,-21851.5740,7.9645,2164.6556,21.6466,7.9645,0.0000,84.3196,24.5918,24.5856,16.4143,24.5794,16.3729,24.5732,16.3316,24.5732,2633.2735,105.3309,24.5768,24.5731,11.0717,24.5694,11.0545,24.5658,11.0373,24.5658,2633.2735,105.3309,24.3707,24.3641,9.2263,24.3575,9.1849,24.3511,9.1444,24.3511,764.5093,15.2902,19.6145,19.6143,-4.6411,19.6142,-4.6697,19.6141,-4.6981,19.6141,2633.2735,105.3309,18.2304,18.2330,-10.5883,18.2355,-10.5941,18.2381,-10.5997,18.2381,2633.2735,105.3309,17.5267,17.5340,-15.5146,17.5414,-15.5415,17.5489,-15.5666,17.5489,764.5093,15.2902,7.9645,213.6011,5.3097,0.0000,167.2708,380.8719,-164009.1000,-210469.8079,-209858.9503
6295.0000,17.6979,29.9202,0.0000,232258.6000,-232258.6000,6.0217,0.0000,0.0000,0.0000,51613.0222,4.5000,1.0000,51613.0222,0.0000,0.0000,283871.6222,0.0000,-283871.6222,24.8690,17.5717,16371.7000,0.0000,16371.7000,0.4245,4424.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4424.7838,0.0000,0.0000,0.0000,11946.9162,11946.9162,24.5578,36.5986,0.0000,1887.9000,-1887.9000,0.0489,0.0000,0.0000,0.0000,385.2857,4.9000,1.0000,385.2857,0.0000,0.0000,2273.1857,0.0000,-2273.1857,24.6152,17.3179,749.2000,0.0000,749.2000,0.0194,202.4865,3.7000,1.0000,0.0000,0.0000,0.0000,202.4865,0.0000,0.0000,0.0000,546.7135,546.7135,24.5943,36.6351,0.0000,1699.9000,-1699.9000,0.0441,0.0000,0.0000,0.0000,346.9184,4.9000,1.0000,346.9184,0.0000,0.0000,2046.8184,0.0000,-2046.8184,24.6460,17.3487,10938.4000,0.0000,10938.4000,0.2836,2956.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2956.3243,0.0000,0.0000,0.0000,7982.0757,7982.0757,24.4295,20.1297,22.2796,-11.3475,-170212.3386,10.2634,1107.7918,11.0779,10.2634,0.0000,39.3040,20.1269,18.5355,19.3312,-7.8749,-62998.9095,10.2634,2311.3875,23.1139,10.2634,0.0000,138.2025,18.5385,17.6846,18.1116,-4.8289,-33802.1818,10.2634,2765.2841,27.6528,10.2634,0.0000,180.4346,24.5672,24.5641,15.0001,24.5609,14.9928,24.5578,14.9854,24.5578,4123.6525,164.9461,24.6014,24.5991,11.0508,24.5967,11.0472,24.5943,11.0435,24.5943,4123.6525,164.9461,24.4444,24.4394,10.2496,24.4345,10.2313,24.4295,10.2128,24.4295,1193.6091,23.8722,20.1297,20.1288,-0.1923,20.1279,-0.2203,20.1269,-0.2481,20.1269,4123.6525,164.9461,18.5355,18.5365,-7.4647,18.5375,-7.4808,18.5385,-7.4968,18.5385,4123.6525,164.9461,17.6846,17.6890,-13.5616,17.6935,-13.6065,17.6979,-13.6507,17.6979,1193.6091,23.8722,10.2634,430.7820,6.8422,0.0000,357.9411,788.7231,-207787.1000,-267715.9209,-267013.4299
6296.0000,17.9409,30.1631,0.0000,259381.9000,-259381.9000,6.7250,0.0000,0.0000,0.0000,57640.4222,4.5000,1.0000,57640.4222,0.0000,0.0000,317022.3222,0.0000,-317022.3222,24.4589,17.1616,19968.6000,0.0000,19968.6000,0.5177,5396.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5396.9189,0.0000,0.0000,0.0000,14571.6811,14571.6811,24.1557,36.1966,0.0000,29954.8000,-29954.8000,0.7766,0.0000,0.0000,0.0000,6113.2245,4.9000,1.0000,6113.2245,0.0000,0.0000,36068.0245,0.0000,-36068.0245,24.8973,17.6000,1227.3000,0.0000,1227.3000,0.0318,331.7027,3.7000,1.0000,0.0000,0.0000,0.0000,331.7027,0.0000,0.0000,0.0000,895.5973,895.5973,24.8706,36.9114,0.0000,3210.5000,-3210.5000,0.0832,0.0000,0.0000,0.0000,655.2041,4.9000,1.0000,655.2041,0.0000,0.0000,3865.7041,0.0000,-3865.7041,24.9501,17.6528,10510.0000,0.0000,10510.0000,0.2725,2840.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2840.5405,0.0000,0.0000,0.0000,7669.4595,7669.4595,24.7705,20.5694,22.6700,-13.6221,-204331.1414,12.6103,1342.5114,13.4251,12.6103,0.0000,72.9025,20.5658,18.9148,19.7403,-10.0379,-80302.9211,12.6103,2797.2502,27.9725,12.6103,0.0000,256.3434,18.9152,17.9348,18.4250,-6.8116,-47681.3690,12.6103,3389.9660,33.8997,12.6103,0.0000,334.6770,24.1593,24.1581,10.4504,24.1569,10.4594,24.1557,10.4683,24.1557,5943.1869,237.7275,24.8789,24.8761,13.6809,24.8734,13.6716,24.8706,13.6623,24.8706,5943.1869,237.7275,24.7924,24.7851,14.4571,24.7778,14.4085,24.7705,14.3603,24.7705,1716.2628,34.3253,20.5694,20.5682,3.1482,20.5670,3.1225,20.5658,3.0970,20.5658,5943.1869,237.7275,18.9148,18.9149,-4.0489,18.9150,-4.0691,18.9152,-4.0893,18.9152,5943.1869,237.7275,17.9348,17.9368,-10.7538,17.9388,-10.8139,17.9409,-10.8733,17.9409,1716.2628,34.3253,12.6103,762.4766,8.4069,0.0000,663.9229,1426.3996,-260841.3000,-333819.3130,-332315.4315
6297.0000,18.1805,30.4027,0.0000,274911.7000,-274911.7000,7.1276,0.0000,0.0000,0.0000,61091.4889,4.5000,1.0000,61091.4889,0.0000,0.0000,336003.1889,0.0000,-336003.1889,24.3713,17.0740,22695.9000,0.0000,22695.9000,0.5884,6134.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6134.0270,0.0000,0.0000,0.0000,16561.8730,16561.8730,24.0620,36.1028,0.0000,49007.1000,-49007.1000,1.2706,0.0000,0.0000,0.0000,10001.4490,4.9000,1.0000,10001.4490,0.0000,0.0000,59008.5490,0.0000,-59008.5490,25.1492,17.8519,1312.1000,0.0000,1312.1000,0.0340,354.6216,3.7000,1.0000,0.0000,0.0000,0.0000,354.6216,0.0000,0.0000,0.0000,957.4784,957.4784,25.1233,37.1641,0.0000,4680.2000,-4680.2000,0.1213,0.0000,0.0000,0.0000,955.1429,4.9000,1.0000,955.1429,0.0000,0.0000,5635.3429,0.0000,-5635.3429,25.2271,17.9298,9224.7000,0.0000,9224.7000,0.2392,2493.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2493.1622,0.0000,0.0000,0.0000,6731.5378,6731.5378,25.0812,20.9158,22.9985,-15.0719,-226077.8428,14.0717,1480.9558,14.8096,14.0717,0.0000,101.3001,20.9118,19.2319,20.0719,-11.3975,-91179.8786,14.0717,3130.9966,31.3100,14.0717,0.0000,356.1964,19.2313,18.1772,18.7042,-8.1735,-57214.8470,14.0717,3868.9001,38.6890,14.0717,0.0000,465.0432,24.0661,24.0647,9.8483,24.0633,9.8510,24.0620,9.8538,24.0620,7223.3578,288.9343,25.1315,25.1288,15.7038,25.1260,15.6944,25.1233,15.6851,25.1233,7223.3578,288.9343,25.1031,25.0958,17.5931,25.0885,17.5488,25.0812,17.5046,25.0812,2083.4232,41.6685,20.9158,20.9144,5.4268,20.9131,5.4036,20.9118,5.3805,20.9118,7223.3578,288.9343,19.2319,19.2317,-1.6055,19.2315,-1.6249,19.2313,-1.6442,19.2313,7223.3578,288.9343,18.1772,18.1782,-8.3737,18.1794,-8.4319,18.1805,-8.4897,18.1805,2083.4232,41.6685,14.0717,1033.8638,9.3812,0.0000,922.5398,1956.4035,-295366.3000,-376396.1915,-374472.5685
6298.0000,18.4076,30.6298,0.0000,287561.7000,-287561.7000,7.4556,0.0000,0.0000,0.0000,63902.6000,4.5000,1.0000,63902.6000,0.0000,0.0000,351464.3000,0.0000,-351464.3000,24.3834,17.0861,26780.3000,0.0000,26780.3000,0.6943,7237.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7237.9189,0.0000,0.0000,0.0000,19542.3811,19542.3811,24.0469,36.0878,0.0000,61898.8000,-61898.8000,1.6048,0.0000,0.0000,0.0000,12632.4082,4.9000,1.0000,12632.4082,0.0000,0.0000,74531.2082,0.0000,-74531.2082,25.3142,18.0169,1350.9000,0.0000,1350.9000,0.0350,365.1081,3.7000,1.0000,0.0000,0.0000,0.0000,365.1081,0.0000,0.0000,0.0000,985.7919,985.7919,25.2897,37.3305,0.0000,6136.2000,-6136.2000,0.1591,0.0000,0.0000,0.0000,1252.2857,4.9000,1.0000,1252.2857,0.0000,0.0000,7388.4857,0.0000,-7388.4857,25.4153,18.1180,8367.9000,0.0000,8367.9000,0.2170,2261.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2261.5946,0.0000,0.0000,0.0000,6106.3054,6106.3054,25.2916,21.2176,23.2546,-15.9738,-239606.6000,15.2487,1590.5575,15.9056,15.2487,0.0000,128.9040,21.2134,19.5112,20.3623,-12.5141,-100113.1842,15.2487,3467.5484,34.6755,15.2487,0.0000,453.2589,19.5100,18.4060,18.9580,-9.2762,-64933.1971,15.2487,4530.6914,45.3069,15.2487,0.0000,591.7661,24.0511,24.0497,9.9318,24.0483,9.9329,24.0469,9.9340,24.0469,8334.5894,333.3836,25.2974,25.2948,16.7241,25.2922,16.7164,25.2897,16.7087,25.2897,8334.5894,333.3836,25.3115,25.3048,19.2380,25.2982,19.2038,25.2916,19.1696,25.2916,2401.8353,48.0367,21.2176,21.2162,7.2791,21.2148,7.2573,21.2134,7.2356,21.2134,8334.5894,333.3836,19.5112,19.5108,0.3456,19.5104,0.3268,19.5100,0.3080,19.5100,8334.5894,333.3836,18.4060,18.4065,-6.3388,18.4070,-6.3948,18.4076,-6.4504,18.4076,2401.8353,48.0367,15.2487,1292.4626,10.1658,0.0000,1173.9290,2466.3915,-319097.6000,-406749.5155,-404652.9813
6299.0000,18.6165,30.8387,0.0000,299349.8000,-299349.8000,7.7612,0.0000,0.0000,0.0000,66522.1778,4.5000,1.0000,66522.1778,0.0000,0.0000,365871.9778,0.0000,-365871.9778,24.4700,17.1727,28147.3000,0.0000,28147.3000,0.7298,7607.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7607.3784,0.0000,0.0000,0.0000,20539.9216,20539.9216,24.1367,36.1775,0.0000,73489.7000,-73489.7000,1.9054,0.0000,0.0000,0.0000,14997.8980,4.9000,1.0000,14997.8980,0.0000,0.0000,88487.5980,0.0000,-88487.5980,25.5524,18.2551,1578.0000,0.0000,1578.0000,0.0409,426.4865,3.7000,1.0000,0.0000,0.0000,0.0000,426.4865,0.0000,0.0000,0.0000,1151.5135,1151.5135,25.5258,37.5666,0.0000,7368.3000,-7368.3000,0.1910,0.0000,0.0000,0.0000,1503.7347,4.9000,1.0000,1503.7347,0.0000,0.0000,8872.0347,0.0000,-8872.0347,25.6677,18.3704,6761.3000,0.0000,6761.3000,0.1753,1827.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1827.3784,0.0000,0.0000,0.0000,4933.9216,4933.9216,25.5670,21.4722,23.5196,-17.0626,-255938.8032,16.2054,1674.8648,16.7486,16.2054,0.0000,154.7188,21.4679,19.7561,20.6120,-13.3743,-106994.1964,16.2054,3901.1166,39.0112,16.2054,0.0000,544.0298,19.7545,18.6161,19.1853,-10.1649,-71154.2950,16.2054,5532.9087,55.3291,16.2054,0.0000,710.2749,24.1414,24.1398,10.9436,24.1383,10.9419,24.1367,10.9403,24.1367,9289.7737,371.5909,25.5340,25.5312,18.4778,25.5285,18.4680,25.5258,18.4583,25.5258,9289.7737,371.5909,25.5888,25.5815,21.7291,25.5742,21.6872,25.5670,21.6454,25.5670,2675.3459,53.5069,21.4722,21.4708,8.6919,21.4693,8.6714,21.4679,8.6510,21.4679,9289.7737,371.5909,19.7561,19.7555,1.9098,19.7550,1.8916,19.7545,1.8735,19.7545,9289.7737,371.5909,18.6161,18.6162,-4.6328,18.6163,-4.6862,18.6165,-4.7393,18.6165,2675.3459,53.5069,16.2054,1530.7612,10.8036,0.0000,1409.0235,2939.7847,-343721.2000,-436606.2537,-434087.2946
6300.0000,18.7628,30.9850,0.0000,310858.1000,-310858.1000,8.0596,0.0000,0.0000,0.0000,69079.5778,4.5000,1.0000,69079.5778,0.0000,0.0000,379937.6778,0.0000,-379937.6778,24.7301,17.4328,24398.9000,0.0000,24398.9000,0.6326,6594.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6594.2973,0.0000,0.0000,0.0000,17804.6027,17804.6027,24.4440,36.4848,0.0000,72636.1000,-72636.1000,1.8832,0.0000,0.0000,0.0000,14823.6939,4.9000,1.0000,14823.6939,0.0000,0.0000,87459.7939,0.0000,-87459.7939,25.8176,18.5203,1873.8000,0.0000,1873.8000,0.0486,506.4324,3.7000,1.0000,0.0000,0.0000,0.0000,506.4324,0.0000,0.0000,0.0000,1367.3676,1367.3676,25.7872,37.8280,0.0000,8792.6000,-8792.6000,0.2280,0.0000,0.0000,0.0000,1794.4082,4.9000,1.0000,1794.4082,0.0000,0.0000,10587.0082,0.0000,-10587.0082,25.9535,18.6562,5904.5000,0.0000,5904.5000,0.1531,1595.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1595.8108,0.0000,0.0000,0.0000,4308.6892,4308.6892,25.8622,21.6455,23.7538,-17.8983,-268474.8363,16.5075,1692.3388,16.9234,16.5075,0.0000,163.5357,21.6412,19.9210,20.7811,-13.6907,-109525.7222,16.5075,4104.8946,41.0489,16.5075,0.0000,575.0324,19.9194,18.7621,19.3407,-10.5257,-73680.1688,16.5075,6008.0060,60.0801,16.5075,0.0000,750.7513,24.4505,24.4483,13.9137,24.4461,13.9055,24.4440,13.8973,24.4440,9601.0712,384.0428,25.7961,25.7932,20.3609,25.7902,20.3490,25.7872,20.3371,25.7872,9601.0712,384.0428,25.8858,25.8779,24.2837,25.8700,24.2356,25.8622,24.1877,25.8622,2764.4500,55.2890,21.6455,21.6440,9.3577,21.6426,9.3390,21.6412,9.3204,21.6412,9601.0712,384.0428,19.9210,19.9204,2.6806,19.9199,2.6641,19.9194,2.6477,19.9194,9601.0712,384.0428,18.7621,18.7623,-3.7443,18.7626,-3.7909,18.7628,-3.8371,18.7628,2764.4500,55.2890,16.5075,1611.4915,11.0050,0.0000,1489.3194,3100.8109,-360109.6000,-454503.8204,-451680.7272
6301.0000,18.9769,31.1991,0.0000,323771.3000,-323771.3000,8.3944,0.0000,0.0000,0.0000,71949.1778,4.5000,1.0000,71949.1778,0.0000,0.0000,395720.4778,0.0000,-395720.4778,24.7574,17.4601,28146.2000,0.0000,28146.2000,0.7297,7607.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7607.0811,0.0000,0.0000,0.0000,20539.1189,20539.1189,24.4524,36.4933,0.0000,86603.5000,-86603.5000,2.2454,0.0000,0.0000,0.0000,17674.1837,4.9000,1.0000,17674.1837,0.0000,0.0000,104277.6837,0.0000,-104277.6837,25.9757,18.6784,1790.0000,0.0000,1790.0000,0.0464,483.7838,3.7000,1.0000,0.0000,0.0000,0.0000,483.7838,0.0000,0.0000,0.0000,1306.2162,1306.2162,25.9484,37.9892,0.0000,10812.2000,-10812.2000,0.2803,0.0000,0.0000,0.0000,2206.5714,4.9000,1.0000,2206.5714,0.0000,0.0000,13018.7714,0.0000,-13018.7714,26.1385,18.8412,5261.9000,0.0000,5261.9000,0.1364,1422.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1422.1351,0.0000,0.0000,0.0000,3839.7649,3839.7649,26.0610,21.9312,23.9961,-18.8478,-282717.6609,17.7489,1804.4943,18.0449,17.7489,0.0000,203.2752,21.9261,20.1742,21.0502,-14.9918,-119934.1285,17.7489,5346.9844,53.4698,17.7489,0.0000,714.7664,20.1718,18.9786,19.5752,-11.6687,-81681.1097,17.7489,8223.1566,82.2316,17.7489,0.0000,933.1853,24.4574,24.4557,13.4576,24.4541,13.4553,24.4524,13.4530,24.4524,10927.9505,437.1180,25.9566,25.9539,21.1265,25.9511,21.1171,25.9484,21.1078,25.9484,10927.9505,437.1180,26.0825,26.0753,25.4817,26.0681,25.4448,26.0610,25.4080,26.0610,3144.0783,62.8816,21.9312,21.9295,11.2715,21.9278,11.2513,21.9261,11.2311,21.9261,10927.9505,437.1180,20.1742,20.1734,4.4234,20.1726,4.4054,20.1718,4.3875,20.1718,10927.9505,437.1180,18.9786,18.9780,-1.9343,18.9775,-1.9865,18.9769,-2.0384,18.9769,3144.0783,62.8816,17.7489,1971.8355,11.8326,0.0000,1851.2268,3823.0623,-385988.9000,-487331.8329,-484332.8991
6302.0000,19.1848,31.4070,0.0000,338748.2000,-338748.2000,8.7827,0.0000,0.0000,0.0000,75277.3778,4.5000,1.0000,75277.3778,0.0000,0.0000,414025.5778,0.0000,-414025.5778,24.9361,17.6388,26783.4000,0.0000,26783.4000,0.6944,7238.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7238.7568,0.0000,0.0000,0.0000,19544.6432,19544.6432,24.6586,36.6995,0.0000,95518.0000,-95518.0000,2.4765,0.0000,0.0000,0.0000,19493.4694,4.9000,1.0000,19493.4694,0.0000,0.0000,115011.4694,0.0000,-115011.4694,26.2563,18.9590,1205.6000,0.0000,1205.6000,0.0313,325.8378,3.7000,1.0000,0.0000,0.0000,0.0000,325.8378,0.0000,0.0000,0.0000,879.7622,879.7622,26.2351,38.2759,0.0000,13047.7000,-13047.7000,0.3383,0.0000,0.0000,0.0000,2662.7959,4.9000,1.0000,2662.7959,0.0000,0.0000,15710.4959,0.0000,-15710.4959,26.4533,19.1560,4619.3000,0.0000,4619.3000,0.1198,1248.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1248.4595,0.0000,0.0000,0.0000,3370.8405,3370.8405,26.3824,22.1859,24.2842,-20.1398,-302096.5464,18.6643,1878.9114,18.7891,18.6643,0.0000,236.3755,22.1807,20.4119,21.2963,-15.9173,-127338.1791,18.6643,6706.0017,67.0600,18.6643,0.0000,831.1554,20.4091,19.1874,19.7982,-12.5639,-87947.0152,18.6643,9877.9072,98.7791,18.6643,0.0000,1085.1406,24.6646,24.6626,15.2333,24.6606,15.2271,24.6586,15.2209,24.6586,11955.3004,478.2120,26.2441,26.2411,23.2327,26.2381,23.2208,26.2351,23.2089,26.2351,11955.3004,478.2120,26.4065,26.3985,28.3049,26.3904,28.2571,26.3824,28.2095,26.3824,3437.8365,68.7567,22.1859,22.1842,12.7556,22.1825,12.7361,22.1807,12.7167,22.1807,11955.3004,478.2120,20.4119,20.4109,5.9033,20.4100,5.8856,20.4091,5.8678,20.4091,11955.3004,478.2120,19.1874,19.1865,-0.3398,19.1856,-0.3910,19.1848,-0.4419,19.1848,3437.8365,68.7567,18.6643,2268.2233,12.4429,0.0000,2152.6716,4420.8949,-414705.6000,-520952.2971,-517381.7407
6303.0000,19.3324,31.5546,0.0000,346156.4000,-346156.4000,8.9747,0.0000,0.0000,0.0000,76923.6444,4.5000,1.0000,76923.6444,0.0000,0.0000,423080.0444,0.0000,-423080.0444,25.1318,17.8345,25420.0000,0.0000,25420.0000,0.6591,6870.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6870.2703,0.0000,0.0000,0.0000,18549.7297,18549.7297,24.8712,36.9120,0.0000,95294.5000,-95294.5000,2.4707,0.0000,0.0000,0.0000,19447.8571,4.9000,1.0000,19447.8571,0.0000,0.0000,114742.3571,0.0000,-114742.3571,26.4440,19.1467,1175.1000,0.0000,1175.1000,0.0305,317.5946,3.7000,1.0000,0.0000,0.0000,0.0000,317.5946,0.0000,0.0000,0.0000,857.5054,857.5054,26.4234,38.4642,0.0000,13036.0000,-13036.0000,0.3380,0.0000,0.0000,0.0000,2660.4082,4.9000,1.0000,2660.4082,0.0000,0.0000,15696.4082,0.0000,-15696.4082,26.6386,19.3413,5261.9000,0.0000,5261.9000,0.1364,1422.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1422.1351,0.0000,0.0000,0.0000,3839.7649,3839.7649,26.5635,22.3614,24.4625,-20.4366,-306549.0493,18.9141,1892.4984,18.9250,18.9141,0.0000,245.9917,22.3563,20.5756,21.4659,-16.2380,-129903.8879,18.9141,7152.4849,71.5248,18.9141,0.0000,864.9682,20.5728,19.3347,19.9538,-12.9035,-90324.6335,18.9141,10308.7420,103.0874,18.9141,0.0000,1129.2859,24.8776,24.8754,16.8369,24.8733,16.8293,24.8712,16.8216,24.8712,12242.7578,489.7103,26.4323,26.4293,24.1787,26.4263,24.1674,26.4234,24.1561,26.4234,12242.7578,489.7103,26.5859,26.5784,29.1513,26.5710,29.1124,26.5635,29.0735,26.5635,3520.0066,70.4001,22.3614,22.3597,13.4434,22.3580,13.4252,22.3563,13.4069,22.3563,12242.7578,489.7103,20.5756,20.5747,6.6179,20.5737,6.6013,20.5728,6.5848,20.5728,12242.7578,489.7103,19.3347,19.3339,0.4585,19.3331,0.4125,19.3324,0.3668,19.3324,3520.0066,70.4001,18.9141,2353.7758,12.6094,0.0000,2240.2458,4594.0216,-422629.9000,-530271.8098,-526777.5707
6304.0000,19.4105,31.6328,0.0000,344585.3000,-344585.3000,8.9340,0.0000,0.0000,0.0000,76574.5111,4.5000,1.0000,76574.5111,0.0000,0.0000,421159.8111,0.0000,-421159.8111,25.2625,17.9653,21673.8000,0.0000,21673.8000,0.5619,5857.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5857.7838,0.0000,0.0000,0.0000,15816.0162,15816.0162,25.0361,37.0769,0.0000,91980.1000,-91980.1000,2.3848,0.0000,0.0000,0.0000,18771.4490,4.9000,1.0000,18771.4490,0.0000,0.0000,110751.5490,0.0000,-110751.5490,26.5750,19.2777,1484.6000,0.0000,1484.6000,0.0385,401.2432,3.7000,1.0000,0.0000,0.0000,0.0000,401.2432,0.0000,0.0000,0.0000,1083.3568,1083.3568,26.5510,38.5918,0.0000,13947.4000,-13947.4000,0.3616,0.0000,0.0000,0.0000,2846.4082,4.9000,1.0000,2846.4082,0.0000,0.0000,16793.8082,0.0000,-16793.8082,26.7843,19.4870,6118.7000,0.0000,6118.7000,0.1586,1653.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1653.7027,0.0000,0.0000,0.0000,4464.9973,4464.9973,26.6998,22.4455,24.5727,-20.4117,-306175.8751,18.6592,1859.9991,18.6000,18.6592,0.0000,236.1801,22.4406,20.6577,21.5492,-16.0397,-128317.8920,18.6592,6823.4944,68.2349,18.6592,0.0000,830.4683,20.6551,19.4119,20.0335,-12.7814,-89469.9954,18.6592,9950.2982,99.5030,18.6592,0.0000,1084.2434,25.0428,25.0405,17.8479,25.0383,17.8395,25.0361,17.8312,25.0361,11949.4104,477.9764,26.5599,26.5569,24.5896,26.5540,24.5782,26.5510,24.5667,26.5510,11949.4104,477.9764,26.7223,26.7148,29.6362,26.7073,29.5971,26.6998,29.5582,26.6998,3436.1527,68.7231,22.4455,22.4439,13.3348,22.4423,13.3180,22.4406,13.3013,22.4406,11949.4104,477.9764,20.6577,20.6568,6.6115,20.6560,6.5965,20.6551,6.5815,20.6551,11949.4104,477.9764,19.4119,19.4115,0.4923,19.4110,0.4527,19.4105,0.4134,19.4105,3436.1527,68.7231,18.6592,2266.4822,12.4394,0.0000,2150.8918,4417.3740,-421235.7000,-527340.7980,-523963.7626
6305.0000,19.4447,31.6669,0.0000,351943.3000,-351943.3000,9.1248,0.0000,0.0000,0.0000,78209.6222,4.5000,1.0000,78209.6222,0.0000,0.0000,430152.9222,0.0000,-430152.9222,25.5584,18.2611,14182.2000,0.0000,14182.2000,0.3677,3833.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3833.0270,0.0000,0.0000,0.0000,10349.1730,10349.1730,25.4027,37.4435,0.0000,78889.8000,-78889.8000,2.0454,0.0000,0.0000,0.0000,16099.9592,4.9000,1.0000,16099.9592,0.0000,0.0000,94989.7592,0.0000,-94989.7592,26.7528,19.4555,972.8000,0.0000,972.8000,0.0252,262.9189,3.7000,1.0000,0.0000,0.0000,0.0000,262.9189,0.0000,0.0000,0.0000,709.8811,709.8811,26.7330,38.7738,0.0000,15028.9000,-15028.9000,0.3897,0.0000,0.0000,0.0000,3067.1224,4.9000,1.0000,3067.1224,0.0000,0.0000,18096.0224,0.0000,-18096.0224,26.9902,19.6929,8046.6000,0.0000,8046.6000,0.2086,2174.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2174.7568,0.0000,0.0000,0.0000,5871.8432,5871.8432,26.8822,22.4876,24.6849,-20.6137,-309205.8866,18.2420,1811.4917,18.1149,18.2420,0.0000,220.6913,22.4828,20.6930,21.5879,-15.7419,-125934.8343,18.2420,6244.7180,62.4472,18.2420,0.0000,776.0057,20.6906,19.4453,20.0680,-12.5172,-87620.5262,18.2420,9308.5238,93.0852,18.2420,0.0000,1013.1382,25.4113,25.4084,20.8659,25.4056,20.8517,25.4027,20.8375,25.4027,11476.2070,459.0483,26.7427,26.7394,25.6521,26.7362,25.6384,26.7330,25.6246,26.7330,11476.2070,459.0483,26.9067,26.8986,30.8365,26.8904,30.7895,26.8822,30.7427,26.8822,3300.8632,66.0173,22.4876,22.4860,12.9963,22.4844,12.9805,22.4828,12.9648,22.4828,11476.2070,459.0483,20.6930,20.6922,6.3014,20.6914,6.2875,20.6906,6.2738,20.6906,11476.2070,459.0483,19.4453,19.4451,0.1615,19.4449,0.1268,19.4447,0.0924,19.4447,3300.8632,66.0173,18.2420,2128.1660,12.1613,0.0000,2009.8352,4138.0012,-422660.4000,-526307.8066,-522761.2472
6306.0000,18.9825,31.2047,0.0000,250382.7000,-250382.7000,6.4916,0.0000,0.0000,0.0000,55640.6000,4.5000,1.0000,55640.6000,0.0000,0.0000,306023.3000,0.0000,-306023.3000,25.2477,17.9504,11673.6000,0.0000,11673.6000,0.3027,3155.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3155.0270,0.0000,0.0000,0.0000,8518.5730,8518.5730,25.0663,37.1072,0.0000,39101.4000,-39101.4000,1.0138,0.0000,0.0000,0.0000,7979.8776,4.9000,1.0000,7979.8776,0.0000,0.0000,47081.2776,0.0000,-47081.2776,26.0302,18.7329,818.5000,0.0000,818.5000,0.0212,221.2162,3.7000,1.0000,0.0000,0.0000,0.0000,221.2162,0.0000,0.0000,0.0000,597.2838,597.2838,26.0122,38.0530,0.0000,14218.3000,-14218.3000,0.3686,0.0000,0.0000,0.0000,2901.6939,4.9000,1.0000,2901.6939,0.0000,0.0000,17119.9939,0.0000,-17119.9939,26.3627,19.0654,9438.9000,0.0000,9438.9000,0.2447,2551.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2551.0541,0.0000,0.0000,0.0000,6887.8459,6887.8459,26.2135,21.7645,23.9890,-14.4874,-217310.5263,12.6640,1287.8296,12.8783,12.6640,0.0000,73.8375,21.7651,20.1028,20.9340,-10.1493,-81194.7679,12.6640,2706.2525,27.0625,12.6640,0.0000,259.6310,20.1055,18.9666,19.5360,-7.9472,-55630.4238,12.6640,3289.8190,32.8982,12.6640,0.0000,338.9693,25.0733,25.0710,16.5608,25.0687,16.5530,25.0663,16.5453,25.0663,5988.2343,239.5294,26.0180,26.0161,17.7049,26.0142,17.7045,26.0122,17.7041,26.0122,5988.2343,239.5294,26.2217,26.2190,21.5463,26.2163,21.5669,26.2135,21.5868,26.2135,1729.1896,34.5838,21.7645,21.7647,5.2554,21.7649,5.2577,21.7651,5.2599,21.7651,5988.2343,239.5294,20.1028,20.1037,-0.0386,20.1046,-0.0354,20.1055,-0.0322,20.1055,5988.2343,239.5294,18.9666,18.9719,-6.1524,18.9772,-6.1194,18.9825,-6.0869,18.9825,1729.1896,34.5838,12.6640,771.5190,8.4427,0.0000,672.4378,1443.9567,-281771.4000,-354220.8687,-354135.7180
6307.0000,18.7519,30.9741,0.0000,240576.7000,-240576.7000,6.2374,0.0000,0.0000,0.0000,53461.4889,4.5000,1.0000,53461.4889,0.0000,0.0000,294038.1889,0.0000,-294038.1889,25.2969,17.9997,11693.5000,0.0000,11693.5000,0.3032,3160.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3160.4054,0.0000,0.0000,0.0000,8533.0946,8533.0946,25.0975,37.1383,0.0000,25765.1000,-25765.1000,0.6680,0.0000,0.0000,0.0000,5258.1837,4.9000,1.0000,5258.1837,0.0000,0.0000,31023.2837,0.0000,-31023.2837,25.7880,18.4907,646.8000,0.0000,646.8000,0.0168,174.8108,3.7000,1.0000,0.0000,0.0000,0.0000,174.8108,0.0000,0.0000,0.0000,471.9892,471.9892,25.7698,37.8106,0.0000,11810.3000,-11810.3000,0.3062,0.0000,0.0000,0.0000,2410.2653,4.9000,1.0000,2410.2653,0.0000,0.0000,14220.5653,0.0000,-14220.5653,26.0864,18.7891,9010.5000,0.0000,9010.5000,0.2336,2435.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2435.2703,0.0000,0.0000,0.0000,6575.2297,6575.2297,25.9254,21.4440,23.6847,-13.4219,-201329.0896,11.6478,1196.9696,11.9697,11.6478,0.0000,57.4504,21.4441,19.8255,20.6348,-9.0892,-72713.4563,11.6478,2500.4760,25.0048,11.6478,0.0000,202.0100,19.8281,18.7375,19.2828,-6.9996,-48996.8740,11.6478,3019.8440,30.1984,11.6478,0.0000,263.7404,25.1070,25.1038,16.8713,25.1006,16.8547,25.0975,16.8381,25.0975,5161.2929,206.4517,25.7775,25.7750,15.9586,25.7724,15.9500,25.7698,15.9415,25.7698,5161.2929,206.4517,25.9400,25.9351,18.8197,25.9303,18.8041,25.9254,18.7889,25.9254,1491.7980,29.8360,21.4440,21.4440,2.7869,21.4440,2.7849,21.4441,2.7828,21.4441,5161.2929,206.4517,19.8255,19.8264,-2.2213,19.8273,-2.2207,19.8281,-2.2200,19.8281,5161.2929,206.4517,18.7375,18.7423,-8.3705,18.7471,-8.3538,18.7519,-8.3369,18.7519,1491.7980,29.8360,11.6478,611.7306,7.7652,0.0000,523.2007,1134.9313,-256801.3000,-323701.7244,-323039.4199
6308.0000,18.4033,30.6255,0.0000,169808.0000,-169808.0000,4.4026,0.0000,0.0000,0.0000,37735.1111,4.5000,1.0000,37735.1111,0.0000,0.0000,207543.1111,0.0000,-207543.1111,24.8986,17.6013,11700.1000,0.0000,11700.1000,0.3033,3162.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3162.1892,0.0000,0.0000,0.0000,8537.9108,8537.9108,24.6253,36.6661,0.0000,12273.7000,-12273.7000,0.3182,0.0000,0.0000,0.0000,2504.8367,4.9000,1.0000,2504.8367,0.0000,0.0000,14778.5367,0.0000,-14778.5367,25.0878,17.7905,700.5000,0.0000,700.5000,0.0182,189.3243,3.7000,1.0000,0.0000,0.0000,0.0000,189.3243,0.0000,0.0000,0.0000,511.1757,511.1757,25.0693,37.1101,0.0000,10275.2000,-10275.2000,0.2664,0.0000,0.0000,0.0000,2096.9796,4.9000,1.0000,2096.9796,0.0000,0.0000,12372.1796,0.0000,-12372.1796,25.4565,18.1592,8260.8000,0.0000,8260.8000,0.2142,2232.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2232.6486,0.0000,0.0000,0.0000,6028.1514,6028.1514,25.2706,20.8435,23.0570,-9.4304,-141456.6961,8.2843,870.0903,8.7009,8.2843,0.0000,20.6700,20.8495,19.3708,20.1102,-5.9062,-47249.9256,8.2843,1812.8262,18.1283,8.2843,0.0000,72.6809,19.3787,18.3733,18.8760,-4.5895,-32126.2363,8.2843,2168.7222,21.6872,8.2843,0.0000,94.8908,24.6314,24.6294,11.9893,24.6274,11.9854,24.6253,11.9815,24.6253,2822.8463,112.9139,25.0718,25.0710,9.5358,25.0701,9.5444,25.0693,9.5528,25.0693,2822.8463,112.9139,25.2678,25.2688,11.4684,25.2697,11.5228,25.2706,11.5762,25.2706,819.1563,16.3831,20.8435,20.8455,-2.4374,20.8475,-2.4203,20.8495,-2.4033,20.8495,2822.8463,112.9139,19.3708,19.3735,-6.1175,19.3761,-6.1001,19.3787,-6.0829,19.3787,2822.8463,112.9139,18.3733,18.3834,-12.1238,18.3934,-12.0471,18.4033,-11.9714,18.4033,819.1563,16.3831,8.2843,238.1506,5.5229,0.0000,188.2418,426.3923,-171695.5000,-219616.5896,-220832.8581
6309.0000,18.1954,30.4176,0.0000,159396.9000,-159396.9000,4.1327,0.0000,0.0000,0.0000,35421.5333,4.5000,1.0000,35421.5333,0.0000,0.0000,194818.4333,0.0000,-194818.4333,24.9280,17.6307,9886.9000,0.0000,9886.9000,0.2563,2672.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2672.1351,0.0000,0.0000,0.0000,7214.7649,7214.7649,24.6671,36.7079,0.0000,7725.8000,-7725.8000,0.2003,0.0000,0.0000,0.0000,1576.6939,4.9000,1.0000,1576.6939,0.0000,0.0000,9302.4939,0.0000,-9302.4939,24.9886,17.6913,433.9000,0.0000,433.9000,0.0112,117.2703,3.7000,1.0000,0.0000,0.0000,0.0000,117.2703,0.0000,0.0000,0.0000,316.6297,316.6297,24.9698,37.0106,0.0000,8704.3000,-8704.3000,0.2257,0.0000,0.0000,0.0000,1776.3878,4.9000,1.0000,1776.3878,0.0000,0.0000,10480.6878,0.0000,-10480.6878,25.3320,18.0347,6761.3000,0.0000,6761.3000,0.1753,1827.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1827.3784,0.0000,0.0000,0.0000,4933.9216,4933.9216,25.1452,20.4319,22.7886,-9.0923,-136384.7133,7.5023,795.3880,7.9539,7.5023,0.0000,15.3514,20.4396,19.1123,19.7760,-4.8008,-38406.0979,7.5023,1661.9906,16.6199,7.5023,0.0000,53.9794,19.1210,18.1647,18.6428,-3.9531,-27671.4378,7.5023,1981.2401,19.8124,7.5023,0.0000,70.4744,24.6787,24.6748,13.0405,24.6709,13.0172,24.6671,12.9940,24.6671,2369.6528,94.7861,24.9776,24.9750,9.9344,24.9724,9.9228,24.9698,9.9114,24.9698,2369.6528,94.7861,25.1615,25.1560,11.7895,25.1505,11.7537,25.1452,11.7192,25.1452,688.4772,13.7695,20.4319,20.4345,-5.2583,20.4371,-5.2394,20.4396,-5.2206,20.4396,2369.6528,94.7861,19.1123,19.1152,-7.7041,19.1181,-7.6878,19.1210,-7.6714,19.1210,2369.6528,94.7861,18.1647,18.1750,-13.6510,18.1852,-13.5844,18.1954,-13.5180,18.1954,688.4772,13.7695,7.5023,181.0883,5.0015,0.0000,139.8052,320.8936,-158744.9000,-202136.2987,-202462.2489
6310.0000,18.0099,30.2321,0.0000,129018.9000,-129018.9000,3.3451,0.0000,0.0000,0.0000,28670.8667,4.5000,1.0000,28670.8667,0.0000,0.0000,157689.7667,0.0000,-157689.7667,24.5331,17.2358,9681.8000,0.0000,9681.8000,0.2510,2616.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2616.7027,0.0000,0.0000,0.0000,7065.0973,7065.0973,24.2357,36.2765,0.0000,9939.0000,-9939.0000,0.2577,0.0000,0.0000,0.0000,2028.3673,4.9000,1.0000,2028.3673,0.0000,0.0000,11967.3673,0.0000,-11967.3673,24.7307,17.4334,352.8000,0.0000,352.8000,0.0091,95.3514,3.7000,1.0000,0.0000,0.0000,0.0000,95.3514,0.0000,0.0000,0.0000,257.4486,257.4486,24.7140,36.7548,0.0000,6259.4000,-6259.4000,0.1623,0.0000,0.0000,0.0000,1277.4286,4.9000,1.0000,1277.4286,0.0000,0.0000,7536.8286,0.0000,-7536.8286,25.0258,17.7285,5904.5000,0.0000,5904.5000,0.1531,1595.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1595.8108,0.0000,0.0000,0.0000,4308.6892,4308.6892,24.8416,20.0845,22.4630,-7.6664,-114995.8835,6.2674,672.1163,6.7212,6.2674,0.0000,8.9502,20.0953,18.8668,19.4810,-3.7122,-29697.9599,6.2674,1403.6467,14.0365,6.2674,0.0000,31.4711,18.8786,17.9710,18.4248,-3.1339,-21937.5968,6.2674,1668.7680,16.6877,6.2674,0.0000,41.0881,24.2408,24.2391,8.8686,24.2374,8.8689,24.2357,8.8692,24.2357,1726.4501,69.0580,24.7201,24.7180,8.1813,24.7160,8.1769,24.7140,8.1726,24.7140,1726.4501,69.0580,24.8475,24.8456,9.0384,24.8436,9.0518,24.8416,9.0645,24.8416,502.7364,10.0547,20.0845,20.0881,-7.4319,20.0917,-7.4052,20.0953,-7.3786,20.0953,1726.4501,69.0580,18.8668,18.8707,-9.2470,18.8746,-9.2221,18.8786,-9.1974,18.8786,1726.4501,69.0580,17.9710,17.9841,-15.0623,17.9970,-14.9695,18.0099,-14.8775,18.0099,502.7364,10.0547,6.2674,110.2687,4.1783,0.0000,81.5094,191.7781,-129278.2000,-165562.7274,-166631.4402
6311.0000,17.8549,30.0771,0.0000,112520.0000,-112520.0000,2.9173,0.0000,0.0000,0.0000,25004.4444,4.5000,1.0000,25004.4444,0.0000,0.0000,137524.4444,0.0000,-137524.4444,24.5042,17.2069,9665.6000,0.0000,9665.6000,0.2506,2612.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2612.3243,0.0000,0.0000,0.0000,7053.2757,7053.2757,24.1534,36.1942,0.0000,7670.5000,-7670.5000,0.1989,0.0000,0.0000,0.0000,1565.4082,4.9000,1.0000,1565.4082,0.0000,0.0000,9235.9082,0.0000,-9235.9082,24.5999,17.3026,341.0000,0.0000,341.0000,0.0088,92.1622,3.7000,1.0000,0.0000,0.0000,0.0000,92.1622,0.0000,0.0000,0.0000,248.8378,248.8378,24.5800,36.6208,0.0000,4351.3000,-4351.3000,0.1128,0.0000,0.0000,0.0000,888.0204,4.9000,1.0000,888.0204,0.0000,0.0000,5239.3204,0.0000,-5239.3204,24.8333,17.5360,3334.0000,0.0000,3334.0000,0.0864,901.0811,3.7000,1.0000,0.0000,0.0000,0.0000,901.0811,0.0000,0.0000,0.0000,2432.9189,2432.9189,24.7014,19.7169,22.2092,-6.8728,-103091.7519,5.3623,580.2305,5.8023,5.3623,0.0000,5.6055,19.7327,18.6834,19.2080,-2.7126,-21700.9381,5.3623,1213.1707,12.1317,5.3623,0.0000,19.7104,18.6977,17.8085,18.2531,-2.6271,-18389.7513,5.3623,1437.0545,14.3705,5.3623,0.0000,25.7336,24.1632,24.1599,8.8541,24.1566,8.8368,24.1534,8.8196,24.1534,1312.8520,52.5141,24.5879,24.5853,7.7362,24.5826,7.7254,24.5800,7.7147,24.5800,1312.8520,52.5141,24.7157,24.7109,8.6473,24.7061,8.6217,24.7014,8.5969,24.7014,383.0765,7.6615,19.7169,19.7222,-9.8306,19.7274,-9.7908,19.7327,-9.7512,19.7327,1312.8520,52.5141,18.6834,18.6882,-10.1871,18.6929,-10.1571,18.6977,-10.1271,18.6977,1312.8520,52.5141,17.8085,17.8241,-16.1194,17.8396,-16.0057,17.8549,-15.8932,17.8549,383.0765,7.6615,5.3623,71.7717,3.5749,0.0000,51.0495,122.8212,-111201.2000,-142264.6406,-143182.4414
6312.0000,17.7234,29.9457,0.0000,93073.6000,-93073.6000,2.4131,0.0000,0.0000,0.0000,20683.0222,4.5000,1.0000,20683.0222,0.0000,0.0000,113756.6222,0.0000,-113756.6222,24.1552,16.8579,9657.4000,0.0000,9657.4000,0.2504,2610.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2610.1081,0.0000,0.0000,0.0000,7047.2919,7047.2919,23.7543,35.7951,0.0000,10629.0000,-10629.0000,0.2756,0.0000,0.0000,0.0000,2169.1837,4.9000,1.0000,2169.1837,0.0000,0.0000,12798.1837,0.0000,-12798.1837,24.4779,17.1806,351.7000,0.0000,351.7000,0.0091,95.0541,3.7000,1.0000,0.0000,0.0000,0.0000,95.0541,0.0000,0.0000,0.0000,256.6459,256.6459,24.4548,36.4956,0.0000,3114.0000,-3114.0000,0.0807,0.0000,0.0000,0.0000,635.5102,4.9000,1.0000,635.5102,0.0000,0.0000,3749.5102,0.0000,-3749.5102,24.6668,17.3695,1084.8000,0.0000,1084.8000,0.0281,293.1892,3.7000,1.0000,0.0000,0.0000,0.0000,293.1892,0.0000,0.0000,0.0000,791.6108,791.6108,24.6036,19.3715,21.9876,-6.1691,-92537.1903,4.5856,500.1011,5.0010,4.5856,0.0000,3.5055,19.3927,18.5380,18.9653,-1.8895,-15115.8644,4.5856,1046.8792,10.4688,4.5856,0.0000,12.3261,18.5551,17.6682,18.1117,-2.2408,-15685.6271,4.5856,1235.4982,12.3550,4.5856,0.0000,16.0928,23.7568,23.7560,5.3335,23.7551,5.3421,23.7543,5.3505,23.7543,998.2141,39.9286,24.4634,24.4605,7.2123,24.4577,7.1999,24.4548,7.1876,24.4548,998.2141,39.9286,24.6220,24.6158,8.4732,24.6097,8.4341,24.6036,8.3957,24.6036,291.8854,5.8377,19.3715,19.3786,-11.9512,19.3857,-11.8982,19.3927,-11.8453,19.3927,998.2141,39.9286,18.5380,18.5437,-10.8312,18.5494,-10.7946,18.5551,-10.7582,18.5551,998.2141,39.9286,17.6682,17.6868,-16.9522,17.7052,-16.8135,17.7234,-16.6764,17.7234,291.8854,5.8377,4.5856,46.6863,3.0570,0.0000,31.9244,78.6107,-95722.7000,-122208.7675,-123338.6818
6313.0000,17.6429,29.8651,0.0000,90070.3000,-90070.3000,2.3352,0.0000,0.0000,0.0000,20015.6222,4.5000,1.0000,20015.6222,0.0000,0.0000,110085.9222,0.0000,-110085.9222,23.9820,16.6847,9712.0000,0.0000,9712.0000,0.2518,2624.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2624.8649,0.0000,0.0000,0.0000,7087.1351,7087.1351,23.5699,35.6107,0.0000,12333.6000,-12333.6000,0.3198,0.0000,0.0000,0.0000,2517.0612,4.9000,1.0000,2517.0612,0.0000,0.0000,14850.6612,0.0000,-14850.6612,24.4250,17.1277,343.8000,0.0000,343.8000,0.0089,92.9189,3.7000,1.0000,0.0000,0.0000,0.0000,92.9189,0.0000,0.0000,0.0000,250.8811,250.8811,24.4007,36.4416,0.0000,2656.4000,-2656.4000,0.0689,0.0000,0.0000,0.0000,542.1224,4.9000,1.0000,542.1224,0.0000,0.0000,3198.5224,0.0000,-3198.5224,24.5849,17.2876,657.4000,0.0000,657.4000,0.0170,177.6757,3.7000,1.0000,0.0000,0.0000,0.0000,177.6757,0.0000,0.0000,0.0000,479.7243,479.7243,24.5368,19.1978,21.8673,-6.1811,-92716.8714,4.5025,493.1424,4.9314,4.5025,0.0000,3.3183,19.2178,18.4155,18.8166,-1.7416,-13932.9847,4.5025,1033.6411,10.3364,4.5025,0.0000,11.6680,18.4333,17.5893,18.0113,-2.0938,-14656.6393,4.5025,1217.7324,12.1773,4.5025,0.0000,15.2335,23.5739,23.5726,4.4431,23.5712,4.4432,23.5699,4.4434,23.5699,966.8006,38.6720,24.4106,24.4073,7.3247,24.4040,7.3090,24.4007,7.2934,24.4007,966.8006,38.6720,24.5573,24.5504,8.4789,24.5436,8.4355,24.5368,8.3926,24.5368,282.7713,5.6554,19.1978,19.2045,-12.3671,19.2112,-12.3233,19.2178,-12.2795,19.2178,966.8006,38.6720,18.4155,18.4214,-11.3342,18.4274,-11.2984,18.4333,-11.2627,18.4333,966.8006,38.6720,17.5893,17.6073,-17.1176,17.6251,-16.9985,17.6429,-16.8799,17.6429,282.7713,5.6554,4.5025,44.3999,3.0016,0.0000,30.2199,74.6198,-94347.1000,-120317.3654,-121306.4954
6314.0000,17.5733,29.7955,0.0000,82283.4000,-82283.4000,2.1334,0.0000,0.0000,0.0000,18285.2000,4.5000,1.0000,18285.2000,0.0000,0.0000,100568.6000,0.0000,-100568.6000,23.5999,16.3026,9678.4000,0.0000,9678.4000,0.2509,2615.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2615.7838,0.0000,0.0000,0.0000,7062.6162,7062.6162,23.1799,35.2208,0.0000,16259.7000,-16259.7000,0.4216,0.0000,0.0000,0.0000,3318.3061,4.9000,1.0000,3318.3061,0.0000,0.0000,19578.0061,0.0000,-19578.0061,24.3532,17.0559,347.9000,0.0000,347.9000,0.0090,94.0270,3.7000,1.0000,0.0000,0.0000,0.0000,94.0270,0.0000,0.0000,0.0000,253.8730,253.8730,24.3283,36.3691,0.0000,2344.8000,-2344.8000,0.0608,0.0000,0.0000,0.0000,478.5306,4.9000,1.0000,478.5306,0.0000,0.0000,2823.3306,0.0000,-2823.3306,24.4975,17.2002,335.4000,0.0000,335.4000,0.0087,90.6486,3.7000,1.0000,0.0000,0.0000,0.0000,90.6486,0.0000,0.0000,0.0000,244.7514,244.7514,24.4627,19.0539,21.7583,-6.0173,-90259.1340,4.3265,475.7168,4.7572,4.3265,0.0000,2.9443,19.0748,18.3171,18.6960,-1.5806,-12644.9211,4.3265,997.7563,9.9776,4.3265,0.0000,10.3530,18.3358,17.5175,17.9267,-1.9507,-13654.6840,4.3265,1173.9178,11.7392,4.3265,0.0000,13.5166,23.1767,23.1778,1.3099,23.1789,1.3336,23.1799,1.3571,23.1799,901.7579,36.0703,24.3379,24.3347,7.0968,24.3315,7.0828,24.3283,7.0688,24.3283,901.7579,36.0703,24.4828,24.4761,8.2306,24.4694,8.1923,24.4627,8.1543,24.4627,263.8937,5.2779,19.0539,19.0609,-12.7235,19.0679,-12.6790,19.0748,-12.6346,19.0748,901.7579,36.0703,18.3171,18.3233,-11.6657,18.3296,-11.6292,18.3358,-11.5929,18.3358,901.7579,36.0703,17.5175,17.5363,-17.3242,17.5549,-17.2021,17.5733,-17.0810,17.5733,263.8937,5.2779,4.3265,39.7991,2.8844,0.0000,26.8139,66.6130,-90526.2000,-115408.6962,-116558.7391
6315.0000,17.5095,29.7317,0.0000,76663.6000,-76663.6000,1.9876,0.0000,0.0000,0.0000,17036.3556,4.5000,1.0000,17036.3556,0.0000,0.0000,93699.9556,0.0000,-93699.9556,23.4957,16.1984,9703.1000,0.0000,9703.1000,0.2516,2622.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2622.4595,0.0000,0.0000,0.0000,7080.6405,7080.6405,23.0435,35.0843,0.0000,15125.5000,-15125.5000,0.3922,0.0000,0.0000,0.0000,3086.8367,4.9000,1.0000,3086.8367,0.0000,0.0000,18212.3367,0.0000,-18212.3367,24.2070,16.9097,347.0000,0.0000,347.0000,0.0090,93.7838,3.7000,1.0000,0.0000,0.0000,0.0000,93.7838,0.0000,0.0000,0.0000,253.2162,253.2162,24.1832,36.2240,0.0000,2175.8000,-2175.8000,0.0564,0.0000,0.0000,0.0000,444.0408,4.9000,1.0000,444.0408,0.0000,0.0000,2619.8408,0.0000,-2619.8408,24.3506,17.0533,335.4000,0.0000,335.4000,0.0087,90.6486,3.7000,1.0000,0.0000,0.0000,0.0000,90.6486,0.0000,0.0000,0.0000,244.7514,244.7514,24.3217,18.9416,21.6316,-5.6141,-84211.7623,4.0582,448.2381,4.4824,4.0582,0.0000,2.4298,18.9638,18.2257,18.5947,-1.4441,-11552.7569,4.0582,939.4463,9.3945,4.0582,0.0000,8.5438,18.2461,17.4496,17.8478,-1.7810,-12466.9478,4.0582,1104.4250,11.0442,4.0582,0.0000,11.1546,23.0433,23.0434,1.0787,23.0434,1.0878,23.0435,1.0969,23.0435,806.4076,32.2563,24.1909,24.1883,6.0957,24.1858,6.0887,24.1832,6.0817,24.1832,806.4076,32.2563,24.3350,24.3306,7.0545,24.3261,7.0456,24.3217,7.0362,24.3217,236.2029,4.7241,18.9416,18.9490,-12.9114,18.9564,-12.8652,18.9638,-12.8192,18.9638,806.4076,32.2563,18.2257,18.2325,-11.9952,18.2393,-11.9554,18.2461,-11.9156,18.2461,806.4076,32.2563,17.4496,17.4697,-17.5577,17.4897,-17.4252,17.5095,-17.2939,17.5095,236.2029,4.7241,4.0582,33.3897,2.7055,0.0000,22.1283,55.5179,-83579.4000,-106953.5250,-108231.4669
