Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6316.0000,17.4961,29.7183,0.0000,98466.0000,-98466.0000,2.5529,0.0000,0.0000,0.0000,21881.3333,4.5000,1.0000,21881.3333,0.0000,0.0000,120347.3333,0.0000,-120347.3333,23.9257,16.6284,9692.2000,0.0000,9692.2000,0.2513,2619.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2619.5135,0.0000,0.0000,0.0000,7072.6865,7072.6865,23.5328,35.5736,0.0000,13473.8000,-13473.8000,0.3493,0.0000,0.0000,0.0000,2749.7551,4.9000,1.0000,2749.7551,0.0000,0.0000,16223.5551,0.0000,-16223.5551,24.3996,17.1023,341.4000,0.0000,341.4000,0.0089,92.2703,3.7000,1.0000,0.0000,0.0000,0.0000,92.2703,0.0000,0.0000,0.0000,249.1297,249.1297,24.3726,36.4134,0.0000,2153.1000,-2153.1000,0.0558,0.0000,0.0000,0.0000,439.4082,4.9000,1.0000,439.4082,0.0000,0.0000,2592.5082,0.0000,-2592.5082,24.5111,17.2138,657.7000,0.0000,657.7000,0.0171,177.7568,3.7000,1.0000,0.0000,0.0000,0.0000,177.7568,0.0000,0.0000,0.0000,479.9432,479.9432,24.4527,18.9690,21.7109,-6.8428,-102641.4641,4.8529,534.4967,5.3450,4.8529,0.0000,4.1550,18.9846,18.1745,18.5795,-1.8952,-15161.5975,4.8529,1124.0489,11.2405,4.8529,0.0000,14.6099,18.1911,17.4504,17.8208,-1.9807,-13864.7057,4.8529,1322.0534,13.2205,4.8529,0.0000,19.0745,23.5479,23.5428,6.8808,23.5378,6.8389,23.5328,6.7975,23.5328,1102.2300,44.0892,24.3863,24.3817,8.5592,24.3771,8.5315,24.3726,8.5040,24.3726,1102.2300,44.0892,24.4855,24.4743,9.5358,24.4634,9.4436,24.4527,9.3538,24.4527,322.0507,6.4410,18.9690,18.9742,-11.8529,18.9794,-11.8309,18.9846,-11.8089,18.9846,1102.2300,44.0892,18.1745,18.1801,-11.9807,18.1856,-11.9556,18.1911,-11.9305,18.1911,1102.2300,44.0892,17.4504,17.4656,-17.0482,17.4808,-16.9811,17.4961,-16.9128,17.4961,322.0507,6.4410,4.8529,54.5478,3.2353,0.0000,37.8394,92.3872,-103401.6000,-131361.6371,-131667.7673
6317.0000,17.4864,29.7086,0.0000,106762.7000,-106762.7000,2.7680,0.0000,0.0000,0.0000,23725.0444,4.5000,1.0000,23725.0444,0.0000,0.0000,130487.7444,0.0000,-130487.7444,23.8948,16.5975,9679.5000,0.0000,9679.5000,0.2510,2616.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2616.0811,0.0000,0.0000,0.0000,7063.4189,7063.4189,23.5398,35.5806,0.0000,13216.0000,-13216.0000,0.3426,0.0000,0.0000,0.0000,2697.1429,4.9000,1.0000,2697.1429,0.0000,0.0000,15913.1429,0.0000,-15913.1429,24.3213,17.0240,439.0000,0.0000,439.0000,0.0114,118.6486,3.7000,1.0000,0.0000,0.0000,0.0000,118.6486,0.0000,0.0000,0.0000,320.3514,320.3514,24.2968,36.3376,0.0000,2520.2000,-2520.2000,0.0653,0.0000,0.0000,0.0000,514.3265,4.9000,1.0000,514.3265,0.0000,0.0000,3034.5265,0.0000,-3034.5265,24.4458,17.1485,3129.0000,0.0000,3129.0000,0.0811,845.6757,3.7000,1.0000,0.0000,0.0000,0.0000,845.6757,0.0000,0.0000,0.0000,2283.3243,2283.3243,24.3212,19.1268,21.7240,-7.0513,-105769.5857,5.2792,581.1796,5.8118,5.2792,0.0000,5.3490,19.1371,18.1160,18.6265,-2.5989,-20791.4589,5.2792,1220.6374,12.2064,5.2792,0.0000,18.8085,18.1315,17.4450,17.7883,-1.9968,-13977.7730,5.2792,1439.9772,14.3998,5.2792,0.0000,24.5560,23.5479,23.5452,6.6276,23.5425,6.6161,23.5398,6.6045,23.5398,1277.4034,51.0961,24.3055,24.3026,7.8068,24.2997,7.7985,24.2968,7.7901,24.2968,1277.4034,51.0961,24.3337,24.3297,7.9052,24.3255,7.9083,24.3212,7.9097,24.3212,372.8104,7.4562,19.1268,19.1302,-9.7888,19.1336,-9.7822,19.1371,-9.7754,19.1371,1277.4034,51.0961,18.1160,18.1212,-12.1218,18.1263,-12.0999,18.1315,-12.0779,18.1315,1277.4034,51.0961,17.4450,17.4588,-16.7540,17.4726,-16.6990,17.4864,-16.6437,17.4864,372.8104,7.4562,5.2792,68.7548,3.5195,0.0000,48.7136,117.4684,-109251.4000,-139768.3192,-140538.8176
6318.0000,17.5820,29.8042,0.0000,187829.9000,-187829.9000,4.8698,0.0000,0.0000,0.0000,41739.9778,4.5000,1.0000,41739.9778,0.0000,0.0000,229569.8778,0.0000,-229569.8778,24.7668,17.4695,9715.2000,0.0000,9715.2000,0.2519,2625.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2625.7297,0.0000,0.0000,0.0000,7089.4703,7089.4703,24.5252,36.5660,0.0000,1287.2000,-1287.2000,0.0334,0.0000,0.0000,0.0000,262.6939,4.9000,1.0000,262.6939,0.0000,0.0000,1549.8939,0.0000,-1549.8939,24.5737,17.2764,401.3000,0.0000,401.3000,0.0104,108.4595,3.7000,1.0000,0.0000,0.0000,0.0000,108.4595,0.0000,0.0000,0.0000,292.8405,292.8405,24.5545,36.5953,0.0000,3451.2000,-3451.2000,0.0895,0.0000,0.0000,0.0000,704.3265,4.9000,1.0000,704.3265,0.0000,0.0000,4155.5265,0.0000,-4155.5265,24.6845,17.3872,10327.9000,0.0000,10327.9000,0.2678,2791.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2791.3243,0.0000,0.0000,0.0000,7536.5757,7536.5757,24.4299,19.7343,22.0821,-10.0024,-150035.3761,8.2841,900.4370,9.0044,8.2841,0.0000,20.6684,19.7329,18.2916,19.0123,-5.7566,-46053.1841,8.2841,1887.9400,18.8794,8.2841,0.0000,72.6752,18.2982,17.5616,17.9299,-3.3623,-23535.8795,8.2841,2247.4537,22.4745,8.2841,0.0000,94.8833,24.5450,24.5384,16.4697,24.5318,16.4195,24.5252,16.3695,24.5252,2822.7152,112.9086,24.5646,24.5612,10.6024,24.5578,10.5883,24.5545,10.5743,24.5545,2822.7152,112.9086,24.4487,24.4424,9.7744,24.4361,9.7431,24.4299,9.7122,24.4299,819.1185,16.3824,19.7343,19.7338,-3.6417,19.7334,-3.6702,19.7329,-3.6986,19.7329,2822.7152,112.9086,18.2916,18.2938,-9.9938,18.2960,-10.0007,18.2982,-10.0074,18.2982,2822.7152,112.9086,17.5616,17.5683,-15.0960,17.5751,-15.1222,17.5820,-15.1469,17.5820,819.1185,16.3824,8.2841,238.1333,5.5228,0.0000,188.2269,426.3602,-172123.9000,-220356.4117,-219624.4396
6319.0000,17.7503,29.9726,0.0000,237719.5000,-237719.5000,6.1633,0.0000,0.0000,0.0000,52826.5556,4.5000,1.0000,52826.5556,0.0000,0.0000,290546.0556,0.0000,-290546.0556,24.8710,17.5737,16412.7000,0.0000,16412.7000,0.4255,4435.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4435.8649,0.0000,0.0000,0.0000,11976.8351,11976.8351,24.5679,36.6087,0.0000,2209.3000,-2209.3000,0.0573,0.0000,0.0000,0.0000,450.8776,4.9000,1.0000,450.8776,0.0000,0.0000,2660.1776,0.0000,-2660.1776,24.6331,17.3358,755.9000,0.0000,755.9000,0.0196,204.2973,3.7000,1.0000,0.0000,0.0000,0.0000,204.2973,0.0000,0.0000,0.0000,551.6027,551.6027,24.6126,36.6534,0.0000,3953.6000,-3953.6000,0.1025,0.0000,0.0000,0.0000,806.8571,4.9000,1.0000,806.8571,0.0000,0.0000,4760.4571,0.0000,-4760.4571,24.7292,17.4319,10972.5000,0.0000,10972.5000,0.2845,2965.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2965.5405,0.0000,0.0000,0.0000,8006.9595,8006.9595,24.5176,20.2440,22.3808,-11.6251,-174375.9621,10.5791,1137.7932,11.3779,10.5791,0.0000,43.0437,20.2409,18.6196,19.4302,-8.2691,-66153.1012,10.5791,2373.7485,23.7375,10.5791,0.0000,151.3523,18.6220,17.7386,18.1803,-5.1490,-36042.8721,10.5791,2842.9343,28.4293,10.5791,0.0000,197.6027,24.5774,24.5743,15.2835,24.5711,15.2734,24.5679,15.2632,24.5679,4351.1571,174.0463,24.6196,24.6172,10.9126,24.6149,10.9091,24.6126,10.9055,24.6126,4351.1571,174.0463,24.5330,24.5279,10.8941,24.5227,10.8774,24.5176,10.8606,24.5176,1259.0211,25.1804,20.2440,20.2429,0.6481,20.2419,0.6211,20.2409,0.5942,20.2409,4351.1571,174.0463,18.6196,18.6204,-6.7442,18.6212,-6.7604,18.6220,-6.7765,18.6220,4351.1571,174.0463,17.7386,17.7425,-12.9736,17.7464,-13.0184,17.7503,-13.0625,17.7503,1259.0211,25.1804,10.5791,468.4977,7.0527,0.0000,391.9986,860.4963,-215741.3000,-277431.2930,-276571.9354
6320.0000,17.9846,30.2068,0.0000,259979.7000,-259979.7000,6.7405,0.0000,0.0000,0.0000,57773.2667,4.5000,1.0000,57773.2667,0.0000,0.0000,317752.9667,0.0000,-317752.9667,24.5306,17.2333,20023.0000,0.0000,20023.0000,0.5191,5411.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5411.6216,0.0000,0.0000,0.0000,14611.3784,14611.3784,24.2255,36.2663,0.0000,27889.4000,-27889.4000,0.7231,0.0000,0.0000,0.0000,5691.7143,4.9000,1.0000,5691.7143,0.0000,0.0000,33581.1143,0.0000,-33581.1143,24.9173,17.6200,1224.0000,0.0000,1224.0000,0.0317,330.8108,3.7000,1.0000,0.0000,0.0000,0.0000,330.8108,0.0000,0.0000,0.0000,893.1892,893.1892,24.8906,36.9315,0.0000,3948.9000,-3948.9000,0.1024,0.0000,0.0000,0.0000,805.8980,4.9000,1.0000,805.8980,0.0000,0.0000,4754.7980,0.0000,-4754.7980,24.9886,17.6913,10542.8000,0.0000,10542.8000,0.2733,2849.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2849.4054,0.0000,0.0000,0.0000,7693.3946,7693.3946,24.8092,20.6393,22.7243,-13.4941,-202411.7384,12.5852,1337.2875,13.3729,12.5852,0.0000,72.4681,20.6357,18.9741,19.8049,-10.0819,-80654.9669,12.5852,2785.0390,27.8504,12.5852,0.0000,254.8160,18.9744,17.9787,18.4766,-6.9045,-48331.8033,12.5852,3376.6377,33.7664,12.5852,0.0000,332.6829,24.2296,24.2282,11.1058,24.2269,11.1114,24.2255,11.1169,24.2255,5922.1790,236.8872,24.8989,24.8961,13.5273,24.8934,13.5182,24.8906,13.5092,24.8906,5922.1790,236.8872,24.8301,24.8231,14.4337,24.8162,14.3931,24.8092,14.3527,24.8092,1710.2341,34.2047,20.6393,20.6381,3.4885,20.6369,3.4647,20.6357,3.4410,20.6357,5922.1790,236.8872,18.9741,18.9742,-3.6661,18.9743,-3.6848,18.9744,-3.7034,18.9744,5922.1790,236.8872,17.9787,17.9807,-10.3637,17.9826,-10.4187,17.9846,-10.4731,17.9846,1710.2341,34.2047,12.5852,758.2728,8.3901,0.0000,659.9670,1418.2397,-260028.2000,-332890.9167,-331398.5086
6321.0000,18.1516,30.3738,0.0000,270128.4000,-270128.4000,7.0036,0.0000,0.0000,0.0000,60028.5333,4.5000,1.0000,60028.5333,0.0000,0.0000,330156.9333,0.0000,-330156.9333,24.6518,17.3545,22751.4000,0.0000,22751.4000,0.5899,6149.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6149.0270,0.0000,0.0000,0.0000,16602.3730,16602.3730,24.3185,36.3593,0.0000,31175.5000,-31175.5000,0.8083,0.0000,0.0000,0.0000,6362.3469,4.9000,1.0000,6362.3469,0.0000,0.0000,37537.8469,0.0000,-37537.8469,25.0576,17.7603,1321.8000,0.0000,1321.8000,0.0343,357.2432,3.7000,1.0000,0.0000,0.0000,0.0000,357.2432,0.0000,0.0000,0.0000,964.5568,964.5568,25.0309,37.0717,0.0000,3982.9000,-3982.9000,0.1033,0.0000,0.0000,0.0000,812.8367,4.9000,1.0000,812.8367,0.0000,0.0000,4795.7367,0.0000,-4795.7367,25.1253,17.8280,9253.4000,0.0000,9253.4000,0.2399,2500.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2500.9189,0.0000,0.0000,0.0000,6752.4811,6752.4811,24.9736,20.8562,22.9149,-13.9418,-209126.5777,13.1688,1389.9804,13.8998,13.1688,0.0000,83.0238,20.8531,19.1885,20.0208,-10.5683,-84546.5213,13.1688,2910.5546,29.1055,13.1688,0.0000,291.9323,19.1887,18.1461,18.6674,-7.5652,-52956.7482,13.1688,3538.4135,35.3841,13.1688,0.0000,381.1412,24.3249,24.3228,12.1620,24.3206,12.1567,24.3185,12.1514,24.3185,6419.2449,256.7698,25.0386,25.0360,14.4181,25.0334,14.4108,25.0309,14.4035,25.0309,6419.2449,256.7698,24.9923,24.9861,15.8439,24.9798,15.8146,24.9736,15.7854,24.9736,1852.8459,37.0569,20.8562,20.8552,4.5121,20.8541,4.4927,20.8531,4.4734,20.8531,6419.2449,256.7698,19.1885,19.1886,-2.2547,19.1886,-2.2703,19.1887,-2.2858,19.1887,6419.2449,256.7698,18.1461,18.1479,-8.9117,18.1497,-8.9565,18.1516,-9.0009,18.1516,1852.8459,37.0569,13.1688,859.9421,8.7792,0.0000,756.0973,1616.0393,-271960.2000,-348171.1062,-346629.8473
6322.0000,18.3006,30.5228,0.0000,280000.6000,-280000.6000,7.2595,0.0000,0.0000,0.0000,62222.3556,4.5000,1.0000,62222.3556,0.0000,0.0000,342222.9556,0.0000,-342222.9556,24.7266,17.4293,26849.0000,0.0000,26849.0000,0.6961,7256.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7256.4865,0.0000,0.0000,0.0000,19592.5135,19592.5135,24.3527,36.3936,0.0000,33852.2000,-33852.2000,0.8777,0.0000,0.0000,0.0000,6908.6122,4.9000,1.0000,6908.6122,0.0000,0.0000,40760.8122,0.0000,-40760.8122,25.1181,17.8208,1350.4000,0.0000,1350.4000,0.0350,364.9730,3.7000,1.0000,0.0000,0.0000,0.0000,364.9730,0.0000,0.0000,0.0000,985.4270,985.4270,25.0925,37.1333,0.0000,4596.9000,-4596.9000,0.1192,0.0000,0.0000,0.0000,938.1429,4.9000,1.0000,938.1429,0.0000,0.0000,5535.0429,0.0000,-5535.0429,25.1965,17.8992,8393.9000,0.0000,8393.9000,0.2176,2268.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2268.6216,0.0000,0.0000,0.0000,6125.2784,6125.2784,25.0644,21.0454,23.0549,-14.2692,-214038.2709,13.8077,1450.3094,14.5031,13.8077,0.0000,95.7046,21.0420,19.3701,20.2061,-11.1300,-89039.6896,13.8077,3049.8477,30.4985,13.8077,0.0000,336.5213,19.3699,18.2962,18.8330,-8.1692,-57184.7049,13.8077,3751.9993,37.5200,13.8077,0.0000,439.3558,24.3587,24.3567,12.3230,24.3547,12.3189,24.3527,12.3149,24.3527,6983.8720,279.3549,25.0996,25.0972,14.5746,25.0949,14.5690,25.0925,14.5634,25.0925,6983.8720,279.3549,25.0814,25.0758,16.3672,25.0701,16.3449,25.0644,16.3225,25.0644,2014.7669,40.2953,21.0454,21.0443,5.4524,21.0432,5.4342,21.0420,5.4160,21.0420,6983.8720,279.3549,19.3701,19.3701,-1.1273,19.3700,-1.1421,19.3699,-1.1569,19.3699,6983.8720,279.3549,18.2962,18.2976,-7.6984,18.2991,-7.7405,18.3006,-7.7822,18.3006,2014.7669,40.2953,13.8077,980.8732,9.2051,0.0000,871.5817,1852.4549,-281856.4000,-361815.5917,-360262.6655
6323.0000,18.4408,30.6631,0.0000,289542.9000,-289542.9000,7.5069,0.0000,0.0000,0.0000,64342.8667,4.5000,1.0000,64342.8667,0.0000,0.0000,353885.7667,0.0000,-353885.7667,24.7905,17.4932,28217.7000,0.0000,28217.7000,0.7316,7626.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7626.4054,0.0000,0.0000,0.0000,20591.2946,20591.2946,24.4150,36.4558,0.0000,40242.2000,-40242.2000,1.0434,0.0000,0.0000,0.0000,8212.6939,4.9000,1.0000,8212.6939,0.0000,0.0000,48454.8939,0.0000,-48454.8939,25.2844,17.9871,1579.5000,0.0000,1579.5000,0.0410,426.8919,3.7000,1.0000,0.0000,0.0000,0.0000,426.8919,0.0000,0.0000,0.0000,1152.6081,1152.6081,25.2560,37.2968,0.0000,5191.0000,-5191.0000,0.1346,0.0000,0.0000,0.0000,1059.3878,4.9000,1.0000,1059.3878,0.0000,0.0000,6250.3878,0.0000,-6250.3878,25.3681,18.0708,6782.2000,0.0000,6782.2000,0.1758,1833.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1833.0270,0.0000,0.0000,0.0000,4949.1730,4949.1730,25.2594,21.2083,23.2339,-15.0520,-225780.5156,14.4499,1508.3220,15.0832,14.4499,0.0000,109.6885,21.2049,19.5345,20.3697,-11.6372,-93097.5303,14.4499,3209.2094,32.0921,14.4499,0.0000,385.6922,19.5339,18.4374,18.9857,-8.7303,-61112.2649,14.4499,4032.2715,40.3227,14.4499,0.0000,503.5523,24.4210,24.4190,12.7714,24.4170,12.7666,24.4150,12.7618,24.4150,7572.6490,302.9060,25.2638,25.2612,15.8622,25.2586,15.8539,25.2560,15.8455,25.2560,7572.6490,302.9060,25.2793,25.2727,18.2937,25.2660,18.2586,25.2594,18.2237,25.2594,2183.5363,43.6707,21.2083,21.2072,6.2288,21.2060,6.2117,21.2049,6.1947,21.2049,7572.6490,302.9060,19.5345,19.5343,-0.1431,19.5341,-0.1575,19.5339,-0.1718,19.5339,7572.6490,302.9060,18.4374,18.4385,-6.6085,18.4397,-6.6491,18.4408,-6.6894,18.4408,2183.5363,43.6707,14.4499,1112.9199,9.6333,0.0000,998.9330,2111.8528,-298396.7000,-381897.9726,-379990.3107
6324.0000,18.5261,30.7483,0.0000,297718.2000,-297718.2000,7.7189,0.0000,0.0000,0.0000,66159.6000,4.5000,1.0000,66159.6000,0.0000,0.0000,363877.8000,0.0000,-363877.8000,25.0307,17.7334,24458.8000,0.0000,24458.8000,0.6341,6610.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6610.4865,0.0000,0.0000,0.0000,17848.3135,17848.3135,24.7036,36.7444,0.0000,37732.2000,-37732.2000,0.9783,0.0000,0.0000,0.0000,7700.4490,4.9000,1.0000,7700.4490,0.0000,0.0000,45432.6490,0.0000,-45432.6490,25.5157,18.2184,1880.5000,0.0000,1880.5000,0.0488,508.2432,3.7000,1.0000,0.0000,0.0000,0.0000,508.2432,0.0000,0.0000,0.0000,1372.2568,1372.2568,25.4824,37.5232,0.0000,5231.5000,-5231.5000,0.1356,0.0000,0.0000,0.0000,1067.6531,4.9000,1.0000,1067.6531,0.0000,0.0000,6299.1531,0.0000,-6299.1531,25.5950,18.2977,5922.6000,0.0000,5922.6000,0.1536,1600.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1600.7027,0.0000,0.0000,0.0000,4321.8973,4321.8973,25.4952,21.2974,23.3963,-15.6554,-234831.0850,14.5039,1505.4359,15.0544,14.5039,0.0000,110.9226,21.2942,19.6275,20.4609,-11.6550,-93239.7932,14.5039,3217.7624,32.1776,14.5039,0.0000,390.0317,19.6271,18.5220,19.0745,-8.8313,-61819.2560,14.5039,4059.3646,40.5936,14.5039,0.0000,509.2179,24.7116,24.7089,15.4313,24.7062,15.4193,24.7036,15.4074,24.7036,7623.1185,304.9247,25.4912,25.4882,17.6515,25.4853,17.6399,25.4824,17.6282,25.4824,7623.1185,304.9247,25.5177,25.5102,20.5134,25.5027,20.4693,25.4952,20.4253,25.4952,2197.9996,43.9600,21.2974,21.2963,6.3479,21.2953,6.3328,21.2942,6.3177,21.2942,7623.1185,304.9247,19.6275,19.6273,0.1543,19.6272,0.1418,19.6271,0.1293,19.6271,7623.1185,304.9247,18.5220,18.5233,-6.2124,18.5247,-6.2458,18.5261,-6.2790,18.5261,2197.9996,43.9600,14.5039,1124.5141,9.6693,0.0000,1010.1722,2134.6863,-308420.0000,-392067.1345,-389890.1341
6325.0000,18.6621,30.8843,0.0000,305710.1000,-305710.1000,7.9261,0.0000,0.0000,0.0000,67935.5778,4.5000,1.0000,67935.5778,0.0000,0.0000,373645.6778,0.0000,-373645.6778,24.9723,17.6750,28223.1000,0.0000,28223.1000,0.7317,7627.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7627.8649,0.0000,0.0000,0.0000,20595.2351,20595.2351,24.6189,36.6597,0.0000,48273.1000,-48273.1000,1.2516,0.0000,0.0000,0.0000,9851.6531,4.9000,1.0000,9851.6531,0.0000,0.0000,58124.7531,0.0000,-58124.7531,25.6005,18.3032,1796.8000,0.0000,1796.8000,0.0466,485.6216,3.7000,1.0000,0.0000,0.0000,0.0000,485.6216,0.0000,0.0000,0.0000,1311.1784,1311.1784,25.5705,37.6113,0.0000,5469.3000,-5469.3000,0.1418,0.0000,0.0000,0.0000,1116.1837,4.9000,1.0000,1116.1837,0.0000,0.0000,6585.4837,0.0000,-6585.4837,25.6817,18.3844,5277.9000,0.0000,5277.9000,0.1368,1426.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1426.4595,0.0000,0.0000,0.0000,3851.4405,3851.4405,25.5974,21.4974,23.5474,-16.1847,-242769.8171,15.3520,1585.1369,15.8514,15.3520,0.0000,131.5399,21.4934,19.7938,20.6436,-12.5802,-100641.4606,15.3520,3495.2442,34.9524,15.3520,0.0000,462.5271,19.7926,18.6601,19.2263,-9.5801,-67060.7383,15.3520,4645.4405,46.4544,15.3520,0.0000,603.8665,24.6245,24.6226,13.9804,24.6208,13.9775,24.6189,13.9746,24.6189,8435.4334,337.4173,25.5784,25.5758,17.8946,25.5731,17.8864,25.5705,17.8783,25.5705,8435.4334,337.4173,25.6167,25.6103,20.8742,25.6038,20.8456,25.5974,20.8170,25.5974,2430.7191,48.6144,21.4974,21.4961,7.7077,21.4948,7.6906,21.4934,7.6736,21.4934,8435.4334,337.4173,19.7938,19.7934,1.2830,19.7930,1.2690,19.7926,1.2550,19.7926,8435.4334,337.4173,18.6601,18.6607,-5.0853,18.6614,-5.1241,18.6621,-5.1626,18.6621,2430.7191,48.6144,15.3520,1316.9373,10.2346,0.0000,1197.9334,2514.8707,-324154.7000,-412598.0605,-410472.0160
6326.0000,18.7673,30.9895,0.0000,313354.7000,-313354.7000,8.1243,0.0000,0.0000,0.0000,69634.3778,4.5000,1.0000,69634.3778,0.0000,0.0000,382989.0778,0.0000,-382989.0778,25.1064,17.8091,26852.6000,0.0000,26852.6000,0.6962,7257.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7257.4595,0.0000,0.0000,0.0000,19595.1405,19595.1405,24.7751,36.8159,0.0000,50854.0000,-50854.0000,1.3185,0.0000,0.0000,0.0000,10378.3673,4.9000,1.0000,10378.3673,0.0000,0.0000,61232.3673,0.0000,-61232.3673,25.7886,18.4913,1212.5000,0.0000,1212.5000,0.0314,327.7027,3.7000,1.0000,0.0000,0.0000,0.0000,327.7027,0.0000,0.0000,0.0000,884.7973,884.7973,25.7653,37.8061,0.0000,5872.6000,-5872.6000,0.1523,0.0000,0.0000,0.0000,1198.4898,4.9000,1.0000,1198.4898,0.0000,0.0000,7071.0898,0.0000,-7071.0898,25.8823,18.5850,4633.3000,0.0000,4633.3000,0.1201,1252.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1252.2432,0.0000,0.0000,0.0000,3381.0568,3381.0568,25.8041,21.6209,23.7125,-16.8491,-252735.9417,15.6642,1608.1738,16.0817,15.6642,0.0000,139.7310,21.6171,19.9144,20.7658,-12.8585,-102867.6233,15.6642,3626.9536,36.2695,15.6642,0.0000,491.3291,19.9132,18.7653,19.3393,-9.9075,-69352.3230,15.6642,4959.2307,49.5923,15.6642,0.0000,641.4698,24.7820,24.7797,15.3550,24.7774,15.3467,24.7751,15.3384,24.7751,8743.7633,349.7505,25.7740,25.7711,19.3377,25.7682,19.3266,25.7653,19.3154,25.7653,8743.7633,349.7505,25.8263,25.8189,22.7247,25.8115,22.6834,25.8041,22.6424,25.8041,2519.0194,50.3804,21.6209,21.6196,8.2032,21.6183,8.1877,21.6171,8.1723,21.6171,8743.7633,349.7505,19.9144,19.9140,1.8883,19.9136,1.8752,19.9132,1.8621,19.9132,8743.7633,349.7505,18.7653,18.7660,-4.4255,18.7666,-4.4608,18.7673,-4.4957,18.7673,2519.0194,50.3804,15.6642,1392.7794,10.4428,0.0000,1272.5299,2665.3092,-337382.9000,-427431.5403,-424955.8880
6327.0000,18.8716,31.0938,0.0000,320135.0000,-320135.0000,8.3001,0.0000,0.0000,0.0000,71141.1111,4.5000,1.0000,71141.1111,0.0000,0.0000,391276.1111,0.0000,-391276.1111,25.1902,17.8929,25484.2000,0.0000,25484.2000,0.6607,6887.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6887.6216,0.0000,0.0000,0.0000,18596.5784,18596.5784,24.8830,36.9238,0.0000,54246.7000,-54246.7000,1.4064,0.0000,0.0000,0.0000,11070.7551,4.9000,1.0000,11070.7551,0.0000,0.0000,65317.4551,0.0000,-65317.4551,25.9378,18.6405,1170.1000,0.0000,1170.1000,0.0303,316.2432,3.7000,1.0000,0.0000,0.0000,0.0000,316.2432,0.0000,0.0000,0.0000,853.8568,853.8568,25.9153,37.9562,0.0000,6516.7000,-6516.7000,0.1690,0.0000,0.0000,0.0000,1329.9388,4.9000,1.0000,1329.9388,0.0000,0.0000,7846.6388,0.0000,-7846.6388,26.0421,18.7448,5277.9000,0.0000,5277.9000,0.1368,1426.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1426.4595,0.0000,0.0000,0.0000,3851.4405,3851.4405,25.9582,21.7593,23.8588,-17.3345,-260016.8840,16.0551,1640.0122,16.4001,16.0551,0.0000,150.4547,21.7552,20.0363,20.8957,-13.3055,-106444.3339,16.0551,3831.2065,38.3121,16.0551,0.0000,529.0362,20.0348,18.8702,19.4525,-10.3023,-72116.3801,16.0551,5438.2200,54.3822,16.0551,0.0000,690.6995,24.8899,24.8876,16.0224,24.8853,16.0146,24.8830,16.0069,24.8830,9136.6766,365.4671,25.9240,25.9211,20.2043,25.9182,20.1936,25.9153,20.1829,25.9153,9136.6766,365.4671,25.9799,25.9726,23.7380,25.9654,23.7010,25.9582,23.6641,25.9582,2631.5184,52.6304,21.7593,21.7579,8.9190,21.7566,8.9035,21.7552,8.8879,21.7552,9136.6766,365.4671,20.0363,20.0358,2.5410,20.0353,2.5280,20.0348,2.5149,20.0348,9136.6766,365.4671,18.8702,18.8707,-3.7457,18.8711,-3.7806,18.8716,-3.8152,18.8716,2631.5184,52.6304,16.0551,1491.6037,10.7034,0.0000,1370.1903,2861.7941,-348966.2000,-441138.3293,-438577.5980
6328.0000,18.9872,31.2094,0.0000,327220.8000,-327220.8000,8.4838,0.0000,0.0000,0.0000,72715.7333,4.5000,1.0000,72715.7333,0.0000,0.0000,399936.5333,0.0000,-399936.5333,25.2467,17.9494,21729.3000,0.0000,21729.3000,0.5634,5872.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5872.7838,0.0000,0.0000,0.0000,15856.5162,15856.5162,24.9916,37.0325,0.0000,60921.6000,-60921.6000,1.5795,0.0000,0.0000,0.0000,12432.9796,4.9000,1.0000,12432.9796,0.0000,0.0000,73354.5796,0.0000,-73354.5796,26.1397,18.8424,1496.6000,0.0000,1496.6000,0.0388,404.4865,3.7000,1.0000,0.0000,0.0000,0.0000,404.4865,0.0000,0.0000,0.0000,1092.1135,1092.1135,26.1135,38.1543,0.0000,8443.6000,-8443.6000,0.2189,0.0000,0.0000,0.0000,1723.1837,4.9000,1.0000,1723.1837,0.0000,0.0000,10166.7837,0.0000,-10166.7837,26.2727,18.9754,6137.5000,0.0000,6137.5000,0.1591,1658.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1658.7838,0.0000,0.0000,0.0000,4478.7162,4478.7162,26.1791,21.9123,24.0457,-18.1741,-272611.9262,16.5653,1681.2864,16.8129,16.5653,0.0000,165.2586,21.9080,20.1721,21.0401,-13.8634,-110907.3377,16.5653,4181.2965,41.8130,16.5653,0.0000,581.0905,20.1704,18.9867,19.5785,-10.8040,-75627.7672,16.5653,6207.4362,62.0744,16.5653,0.0000,758.6606,24.9986,24.9962,16.6855,24.9939,16.6776,24.9916,16.6697,24.9916,9661.1075,386.4443,26.1227,26.1196,21.5584,26.1166,21.5465,26.1135,21.5346,26.1135,9661.1075,386.4443,26.2026,26.1947,25.6066,26.1869,25.5627,26.1791,25.5189,26.1791,2781.6326,55.6327,21.9123,21.9109,9.7839,21.9094,9.7682,21.9080,9.7525,21.9080,9661.1075,386.4443,20.1721,20.1716,3.3400,20.1710,3.3266,20.1704,3.3133,20.1704,9661.1075,386.4443,18.9867,18.9869,-2.9233,18.9870,-2.9591,18.9872,-2.9946,18.9872,2781.6326,55.6327,16.5653,1627.2308,11.0435,0.0000,1505.0097,3132.2405,-367222.6000,-462030.5507,-459147.0311
6329.0000,19.0283,31.2506,0.0000,330329.2000,-330329.2000,8.5644,0.0000,0.0000,0.0000,73406.4889,4.5000,1.0000,73406.4889,0.0000,0.0000,403735.6889,0.0000,-403735.6889,25.4821,18.1848,14219.0000,0.0000,14219.0000,0.3687,3842.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3842.9730,0.0000,0.0000,0.0000,10376.0270,10376.0270,25.3073,37.3481,0.0000,53011.6000,-53011.6000,1.3744,0.0000,0.0000,0.0000,10818.6939,4.9000,1.0000,10818.6939,0.0000,0.0000,63830.2939,0.0000,-63830.2939,26.3276,19.0303,973.8000,0.0000,973.8000,0.0252,263.1892,3.7000,1.0000,0.0000,0.0000,0.0000,263.1892,0.0000,0.0000,0.0000,710.6108,710.6108,26.3065,38.3473,0.0000,10453.4000,-10453.4000,0.2710,0.0000,0.0000,0.0000,2133.3469,4.9000,1.0000,2133.3469,0.0000,0.0000,12586.7469,0.0000,-12586.7469,26.5077,19.2104,8071.5000,0.0000,8071.5000,0.2093,2181.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2181.4865,0.0000,0.0000,0.0000,5890.0135,5890.0135,26.3885,21.9614,24.1750,-18.4635,-276951.9297,16.2195,1638.9123,16.3891,16.2195,0.0000,155.1247,21.9574,20.2157,21.0865,-13.6202,-108961.4670,16.2195,3945.4711,39.4547,16.2195,0.0000,545.4572,20.2142,19.0265,19.6204,-10.6145,-74301.4267,16.2195,5720.1961,57.2020,16.2195,0.0000,712.1384,25.3162,25.3132,19.3943,25.3103,19.3800,25.3073,19.3657,25.3073,9304.2592,372.1704,26.3163,26.3130,22.7770,26.3098,22.7632,26.3065,22.7494,26.3065,9304.2592,372.1704,26.4136,26.4052,27.1903,26.3968,27.1417,26.3885,27.0933,26.3885,2679.4925,53.5899,21.9614,21.9601,9.6002,21.9588,9.5863,21.9574,9.5724,21.9574,9304.2592,372.1704,20.2157,20.2152,3.2050,20.2147,3.1935,20.2142,3.1821,20.2142,9304.2592,372.1704,19.0265,19.0271,-3.0474,19.0277,-3.0753,19.0283,-3.1031,19.0283,2679.4925,53.5899,16.2195,1534.4849,10.8130,0.0000,1412.7203,2947.2052,-370529.9000,-463176.0784,-460214.8235
6330.0000,18.6602,30.8824,0.0000,233776.3000,-233776.3000,6.0611,0.0000,0.0000,0.0000,51950.2889,4.5000,1.0000,51950.2889,0.0000,0.0000,285726.5889,0.0000,-285726.5889,25.1479,17.8506,11709.7000,0.0000,11709.7000,0.3036,3164.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3164.7838,0.0000,0.0000,0.0000,8544.9162,8544.9162,24.9472,36.9880,0.0000,25330.8000,-25330.8000,0.6567,0.0000,0.0000,0.0000,5169.5510,4.9000,1.0000,5169.5510,0.0000,0.0000,30500.3510,0.0000,-30500.3510,25.6397,18.3424,822.1000,0.0000,822.1000,0.0213,222.1892,3.7000,1.0000,0.0000,0.0000,0.0000,222.1892,0.0000,0.0000,0.0000,599.9108,599.9108,25.6209,37.6617,0.0000,12500.6000,-12500.6000,0.3241,0.0000,0.0000,0.0000,2551.1429,4.9000,1.0000,2551.1429,0.0000,0.0000,15051.7429,0.0000,-15051.7429,25.9627,18.6654,9468.3000,0.0000,9468.3000,0.2455,2559.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2559.0000,0.0000,0.0000,0.0000,6909.3000,6909.3000,25.7979,21.3457,23.5718,-13.0720,-196080.0278,11.4185,1177.9980,11.7800,11.4185,0.0000,54.1244,21.3471,19.7303,20.5387,-8.9010,-71207.8336,11.4185,2459.8420,24.5984,11.4185,0.0000,190.3148,19.7339,18.6424,19.1882,-6.8667,-48067.2259,11.4185,2954.5689,29.5457,11.4185,0.0000,248.4713,24.9539,24.9516,15.0384,24.9494,15.0323,24.9472,15.0262,24.9472,4982.3241,199.2930,25.6261,25.6244,15.2222,25.6226,15.2242,25.6209,15.2261,25.6209,4982.3241,199.2930,25.8058,25.8032,18.8749,25.8006,18.8980,25.7979,18.9204,25.7979,1440.3940,28.8079,21.3457,21.3462,3.0032,21.3467,3.0075,21.3471,3.0117,21.3471,4982.3241,199.2930,19.7303,19.7315,-2.0201,19.7327,-2.0147,19.7339,-2.0093,19.7339,4982.3241,199.2930,18.6424,18.6484,-8.1202,18.6543,-8.0828,18.6602,-8.0459,18.6602,1440.3940,28.8079,11.4185,578.9217,7.6123,0.0000,492.9104,1071.8321,-249607.6000,-315224.5557,-315355.0873
6331.0000,18.4983,30.7205,0.0000,228655.3000,-228655.3000,5.9283,0.0000,0.0000,0.0000,50812.2889,4.5000,1.0000,50812.2889,0.0000,0.0000,279467.5889,0.0000,-279467.5889,25.1593,17.8620,11706.2000,0.0000,11706.2000,0.3035,3163.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3163.8378,0.0000,0.0000,0.0000,8542.3622,8542.3622,24.9466,36.9874,0.0000,16925.0000,-16925.0000,0.4388,0.0000,0.0000,0.0000,3454.0816,4.9000,1.0000,3454.0816,0.0000,0.0000,20379.0816,0.0000,-20379.0816,25.4323,18.1350,647.6000,0.0000,647.6000,0.0168,175.0270,3.7000,1.0000,0.0000,0.0000,0.0000,175.0270,0.0000,0.0000,0.0000,472.5730,472.5730,25.4139,37.4547,0.0000,12733.2000,-12733.2000,0.3301,0.0000,0.0000,0.0000,2598.6122,4.9000,1.0000,2598.6122,0.0000,0.0000,15331.8122,0.0000,-15331.8122,25.7794,18.4821,9038.5000,0.0000,9038.5000,0.2343,2442.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2442.8378,0.0000,0.0000,0.0000,6595.6622,6595.6622,25.6061,21.1159,23.3610,-12.5593,-188389.5272,10.8778,1130.4527,11.3045,10.8778,0.0000,46.7945,21.1164,19.5327,20.3245,-8.3054,-66443.3923,10.8778,2361.7475,23.6175,10.8778,0.0000,164.5410,19.5358,18.4830,19.0094,-6.3103,-44172.4484,10.8778,2833.4943,28.3349,10.8778,0.0000,214.8216,24.9557,24.9526,15.1835,24.9496,15.1691,24.9466,15.1547,24.9466,4571.4434,182.8577,25.4211,25.4187,13.8278,25.4163,13.8210,25.4139,13.8143,25.4139,4571.4434,182.8577,25.6222,25.6168,17.2355,25.6114,17.2147,25.6061,17.1944,25.6061,1322.3388,26.4468,21.1159,21.1161,1.3378,21.1162,1.3364,21.1164,1.3350,21.1164,4571.4434,182.8577,19.5327,19.5338,-3.5083,19.5348,-3.5066,19.5358,-3.5049,19.5358,4571.4434,182.8577,18.4830,18.4881,-9.6025,18.4932,-9.5850,18.4983,-9.5672,18.4983,1322.3388,26.4468,10.8778,506.0847,7.2519,0.0000,426.1570,932.2418,-236921.2000,-299567.8855,-299005.3679
6332.0000,18.2088,30.4310,0.0000,160767.3000,-160767.3000,4.1682,0.0000,0.0000,0.0000,35726.0667,4.5000,1.0000,35726.0667,0.0000,0.0000,196493.3667,0.0000,-196493.3667,24.7462,17.4489,11729.7000,0.0000,11729.7000,0.3041,3170.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3170.1892,0.0000,0.0000,0.0000,8559.5108,8559.5108,24.4566,36.4974,0.0000,5969.9000,-5969.9000,0.1548,0.0000,0.0000,0.0000,1218.3469,4.9000,1.0000,1218.3469,0.0000,0.0000,7188.2469,0.0000,-7188.2469,24.6957,17.3984,701.4000,0.0000,701.4000,0.0182,189.5676,3.7000,1.0000,0.0000,0.0000,0.0000,189.5676,0.0000,0.0000,0.0000,511.8324,511.8324,24.6783,36.7191,0.0000,12922.1000,-12922.1000,0.3350,0.0000,0.0000,0.0000,2637.1633,4.9000,1.0000,2637.1633,0.0000,0.0000,15559.2633,0.0000,-15559.2633,25.1960,17.8987,8286.4000,0.0000,8286.4000,0.2148,2239.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2239.5676,0.0000,0.0000,0.0000,6046.8324,6046.8324,24.9982,20.5954,22.7968,-8.8223,-132335.1963,7.7927,825.9395,8.2594,7.7927,0.0000,17.2041,20.6019,19.1450,19.8734,-5.4736,-43788.6104,7.7927,1720.1405,17.2014,7.7927,0.0000,60.4940,19.1536,18.1777,18.6656,-4.1901,-29330.7625,7.7927,2056.1738,20.5617,7.7927,0.0000,78.9798,24.4614,24.4598,10.2658,24.4582,10.2661,24.4566,10.2663,24.4566,2533.8526,101.3541,24.6787,24.6786,7.0148,24.6784,7.0305,24.6783,7.0461,24.6783,2533.8526,101.3541,24.9948,24.9960,10.2206,24.9972,10.2797,24.9982,10.3376,24.9982,735.8405,14.7168,20.5954,20.5975,-3.2526,20.5997,-3.2345,20.6019,-3.2164,20.6019,2533.8526,101.3541,19.1450,19.1479,-6.8835,19.1507,-6.8646,19.1536,-6.8458,19.1536,2533.8526,101.3541,18.1777,18.1882,-12.8022,18.1985,-12.7230,18.2088,-12.6448,18.2088,735.8405,14.7168,7.7927,201.1135,5.1951,0.0000,156.6778,357.7913,-158941.8000,-204122.7012,-205454.5691
6333.0000,18.0420,30.2643,0.0000,152308.0000,-152308.0000,3.9489,0.0000,0.0000,0.0000,33846.2222,4.5000,1.0000,33846.2222,0.0000,0.0000,186154.2222,0.0000,-186154.2222,24.7402,17.4429,9915.3000,0.0000,9915.3000,0.2571,2679.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2679.8108,0.0000,0.0000,0.0000,7235.4892,7235.4892,24.4697,36.5105,0.0000,3263.3000,-3263.3000,0.0846,0.0000,0.0000,0.0000,665.9796,4.9000,1.0000,665.9796,0.0000,0.0000,3929.2796,0.0000,-3929.2796,24.6111,17.3138,433.9000,0.0000,433.9000,0.0112,117.2703,3.7000,1.0000,0.0000,0.0000,0.0000,117.2703,0.0000,0.0000,0.0000,316.6297,316.6297,24.5935,36.6343,0.0000,12575.7000,-12575.7000,0.3260,0.0000,0.0000,0.0000,2566.4694,4.9000,1.0000,2566.4694,0.0000,0.0000,15142.1694,0.0000,-15142.1694,25.1384,17.8411,6782.2000,0.0000,6782.2000,0.1758,1833.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1833.0270,0.0000,0.0000,0.0000,4949.1730,4949.1730,24.9418,20.2306,22.5862,-8.7289,-130933.5490,7.2055,769.3747,7.6937,7.2055,0.0000,13.6008,20.2387,18.9375,19.5881,-4.5203,-36162.5476,7.2055,1607.3637,16.0736,7.2055,0.0000,47.8238,18.9464,18.0110,18.4787,-3.7141,-25998.5318,7.2055,1914.6569,19.1466,7.2055,0.0000,62.4378,24.4799,24.4765,11.1567,24.4731,11.1379,24.4697,11.1192,24.4697,2206.9131,88.2765,24.5997,24.5976,7.6264,24.5956,7.6191,24.5935,7.6120,24.5935,2206.9131,88.2765,24.9603,24.9540,11.2277,24.9478,11.1838,24.9418,11.1415,24.9418,641.5153,12.8303,20.2306,20.2333,-5.7976,20.2360,-5.7777,20.2387,-5.7580,20.2387,2206.9131,88.2765,18.9375,18.9405,-8.1277,18.9435,-8.1108,18.9464,-8.0939,18.9464,2206.9131,88.2765,18.0110,18.0214,-14.0062,18.0317,-13.9396,18.0420,-13.8731,18.0420,641.5153,12.8303,7.2055,161.9969,4.8037,0.0000,123.8624,285.8593,-151015.6000,-192724.3793,-193094.6284
6334.0000,17.8947,30.1169,0.0000,123968.3000,-123968.3000,3.2141,0.0000,0.0000,0.0000,27548.5111,4.5000,1.0000,27548.5111,0.0000,0.0000,151516.8111,0.0000,-151516.8111,24.2062,16.9089,9713.2000,0.0000,9713.2000,0.2518,2625.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2625.1892,0.0000,0.0000,0.0000,7088.0108,7088.0108,23.9101,35.9509,0.0000,9284.7000,-9284.7000,0.2407,0.0000,0.0000,0.0000,1894.8367,4.9000,1.0000,1894.8367,0.0000,0.0000,11179.5367,0.0000,-11179.5367,24.3758,17.0785,353.5000,0.0000,353.5000,0.0092,95.5405,3.7000,1.0000,0.0000,0.0000,0.0000,95.5405,0.0000,0.0000,0.0000,257.9595,257.9595,24.3608,36.4016,0.0000,10800.6000,-10800.6000,0.2800,0.0000,0.0000,0.0000,2204.2041,4.9000,1.0000,2204.2041,0.0000,0.0000,13004.8041,0.0000,-13004.8041,24.9025,17.6053,5922.6000,0.0000,5922.6000,0.1536,1600.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1600.7027,0.0000,0.0000,0.0000,4321.8973,4321.8973,24.7131,19.9431,22.3281,-7.6341,-114511.9997,6.2241,670.6581,6.7066,6.2241,0.0000,8.7660,19.9536,18.7358,19.3447,-3.6543,-29234.1400,6.2241,1401.0168,14.0102,6.2241,0.0000,30.8233,18.7474,17.8571,18.3023,-3.0532,-21372.4674,6.2241,1664.9198,16.6492,6.2241,0.0000,40.2423,23.9109,23.9107,5.8237,23.9104,5.8377,23.9101,5.8516,23.9101,1705.5331,68.2213,24.3650,24.3636,6.1197,24.3622,6.1204,24.3608,6.1210,24.3608,1705.5331,68.2213,24.7225,24.7194,9.1665,24.7163,9.1685,24.7131,9.1698,24.7131,496.6896,9.9338,19.9431,19.9466,-7.5402,19.9501,-7.5151,19.9536,-7.4901,19.9536,1705.5331,68.2213,18.7358,18.7397,-9.3927,18.7436,-9.3688,18.7474,-9.3450,18.7474,1705.5331,68.2213,17.8571,17.8697,-15.1101,17.8823,-15.0233,17.8947,-14.9372,17.8947,496.6896,9.9338,6.2241,108.1820,4.1494,0.0000,79.8315,188.0135,-128064.3000,-164033.2844,-165118.6071
6335.0000,17.7686,29.9908,0.0000,110445.8000,-110445.8000,2.8635,0.0000,0.0000,0.0000,24543.5111,4.5000,1.0000,24543.5111,0.0000,0.0000,134989.3111,0.0000,-134989.3111,24.1571,16.8598,9678.3000,0.0000,9678.3000,0.2509,2615.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2615.7568,0.0000,0.0000,0.0000,7062.5432,7062.5432,23.8168,35.8576,0.0000,8137.4000,-8137.4000,0.2110,0.0000,0.0000,0.0000,1660.6939,4.9000,1.0000,1660.6939,0.0000,0.0000,9798.0939,0.0000,-9798.0939,24.2805,16.9832,343.7000,0.0000,343.7000,0.0089,92.8919,3.7000,1.0000,0.0000,0.0000,0.0000,92.8919,0.0000,0.0000,0.0000,250.8081,250.8081,24.2625,36.3033,0.0000,8917.5000,-8917.5000,0.2312,0.0000,0.0000,0.0000,1819.8980,4.9000,1.0000,1819.8980,0.0000,0.0000,10737.3980,0.0000,-10737.3980,24.7707,17.4734,3343.9000,0.0000,3343.9000,0.0867,903.7568,3.7000,1.0000,0.0000,0.0000,0.0000,903.7568,0.0000,0.0000,0.0000,2440.1432,2440.1432,24.6367,19.6248,22.1308,-7.0601,-105901.8605,5.4783,594.4377,5.9444,5.4783,0.0000,5.9774,19.6395,18.5845,19.1120,-2.7865,-22292.2164,5.4783,1243.8709,12.4387,5.4783,0.0000,21.0181,18.5980,17.7250,18.1615,-2.6355,-18448.4544,5.4783,1473.2537,14.7325,5.4783,0.0000,27.4409,23.8229,23.8208,6.0000,23.8188,5.9924,23.8168,5.9849,23.8168,1363.0901,54.5236,24.2686,24.2666,6.0174,24.2645,6.0111,24.2625,6.0048,24.2625,1363.0901,54.5236,24.6552,24.6489,9.2828,24.6428,9.2442,24.6367,9.2065,24.6367,397.6227,7.9525,19.6248,19.6297,-9.6316,19.6346,-9.5954,19.6395,-9.5593,19.6395,1363.0901,54.5236,18.5845,18.5890,-10.1666,18.5935,-10.1387,18.5980,-10.1110,18.5980,1363.0901,54.5236,17.7250,17.7396,-15.9725,17.7542,-15.8694,17.7686,-15.7672,17.7686,397.6227,7.9525,5.4783,76.1266,3.6522,0.0000,54.4364,130.5630,-114134.8000,-145771.3084,-146642.5313
6336.0000,17.6575,29.8797,0.0000,93437.7000,-93437.7000,2.4225,0.0000,0.0000,0.0000,20763.9333,4.5000,1.0000,20763.9333,0.0000,0.0000,114201.6333,0.0000,-114201.6333,23.8755,16.5782,9703.5000,0.0000,9703.5000,0.2516,2622.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2622.5676,0.0000,0.0000,0.0000,7080.9324,7080.9324,23.4893,35.5301,0.0000,11181.6000,-11181.6000,0.2899,0.0000,0.0000,0.0000,2281.9592,4.9000,1.0000,2281.9592,0.0000,0.0000,13463.5592,0.0000,-13463.5592,24.2223,16.9251,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,24.2012,36.2420,0.0000,6689.1000,-6689.1000,0.1734,0.0000,0.0000,0.0000,1365.1224,4.9000,1.0000,1365.1224,0.0000,0.0000,8054.2224,0.0000,-8054.2224,24.6397,17.3424,1087.6000,0.0000,1087.6000,0.0282,293.9459,3.7000,1.0000,0.0000,0.0000,0.0000,293.9459,0.0000,0.0000,0.0000,793.6541,793.6541,24.5747,19.3178,21.9463,-6.4367,-96551.0152,4.7618,520.0846,5.2008,4.7618,0.0000,3.9254,19.3371,18.4578,18.8974,-2.0188,-16150.4392,4.7618,1089.8772,10.8988,4.7618,0.0000,13.8026,18.4739,17.6061,18.0400,-2.2769,-15938.5334,4.7618,1286.4741,12.8647,4.7618,0.0000,18.0205,23.4899,23.4897,3.3863,23.4895,3.3980,23.4893,3.4095,23.4893,1066.2805,42.6512,24.2087,24.2062,6.0840,24.2037,6.0735,24.2012,6.0631,24.2012,1066.2805,42.6512,24.5965,24.5892,9.2576,24.5819,9.2104,24.5747,9.1638,24.5747,311.6274,6.2325,19.3178,19.3242,-11.5489,19.3307,-11.5012,19.3371,-11.4536,19.3371,1066.2805,42.6512,18.4578,18.4632,-10.7590,18.4685,-10.7253,18.4739,-10.6916,18.4739,1066.2805,42.6512,17.6061,17.6234,-16.7038,17.6405,-16.5784,17.6575,-16.4543,17.6575,311.6274,6.2325,4.7618,51.7810,3.1745,0.0000,35.7485,87.5295,-100174.7000,-127594.8231,-128639.9878
6337.0000,17.5796,29.8018,0.0000,91031.5000,-91031.5000,2.3602,0.0000,0.0000,0.0000,20229.2222,4.5000,1.0000,20229.2222,0.0000,0.0000,111260.7222,0.0000,-111260.7222,24.0257,16.7284,9715.1000,0.0000,9715.1000,0.2519,2625.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2625.7027,0.0000,0.0000,0.0000,7089.3973,7089.3973,23.6054,35.6462,0.0000,7756.0000,-7756.0000,0.2011,0.0000,0.0000,0.0000,1582.8571,4.9000,1.0000,1582.8571,0.0000,0.0000,9338.8571,0.0000,-9338.8571,24.1465,16.8492,351.5000,0.0000,351.5000,0.0091,95.0000,3.7000,1.0000,0.0000,0.0000,0.0000,95.0000,0.0000,0.0000,0.0000,256.5000,256.5000,24.1241,36.1650,0.0000,5554.4000,-5554.4000,0.1440,0.0000,0.0000,0.0000,1133.5510,4.9000,1.0000,1133.5510,0.0000,0.0000,6687.9510,0.0000,-6687.9510,24.5116,17.2143,658.7000,0.0000,658.7000,0.0171,178.0270,3.7000,1.0000,0.0000,0.0000,0.0000,178.0270,0.0000,0.0000,0.0000,480.6730,480.6730,24.4657,19.1463,21.8060,-6.1210,-91814.6122,4.4750,491.2054,4.9121,4.4750,0.0000,3.2580,19.1659,18.3428,18.7544,-1.7760,-14207.7665,4.4750,1029.7358,10.2974,4.4750,0.0000,11.4558,18.3606,17.5261,17.9433,-2.0576,-14403.5149,4.4750,1213.4340,12.1343,4.4750,0.0000,14.9564,23.6149,23.6117,5.5375,23.6086,5.5169,23.6054,5.4966,23.6054,956.5151,38.2606,24.1316,24.1291,5.8433,24.1266,5.8340,24.1241,5.8248,24.1241,956.5151,38.2606,24.4838,24.4778,8.4685,24.4718,8.4410,24.4657,8.4134,24.4657,279.7867,5.5957,19.1463,19.1529,-12.1005,19.1594,-12.0563,19.1659,-12.0123,19.1659,956.5151,38.2606,18.3428,18.3487,-11.2926,18.3547,-11.2562,18.3606,-11.2199,18.3606,956.5151,38.2606,17.5261,17.5440,-17.0076,17.5619,-16.8847,17.5796,-16.7627,17.5796,279.7867,5.5957,4.4750,43.6603,2.9833,0.0000,29.6702,73.3304,-93616.6000,-119460.9601,-120425.8935
6338.0000,17.5125,29.7347,0.0000,83716.2000,-83716.2000,2.1705,0.0000,0.0000,0.0000,18603.6000,4.5000,1.0000,18603.6000,0.0000,0.0000,102319.8000,0.0000,-102319.8000,23.7928,16.4955,9704.9000,0.0000,9704.9000,0.2516,2622.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2622.9459,0.0000,0.0000,0.0000,7081.9541,7081.9541,23.3564,35.3973,0.0000,9163.9000,-9163.9000,0.2376,0.0000,0.0000,0.0000,1870.1837,4.9000,1.0000,1870.1837,0.0000,0.0000,11034.0837,0.0000,-11034.0837,24.0337,16.7364,341.8000,0.0000,341.8000,0.0089,92.3784,3.7000,1.0000,0.0000,0.0000,0.0000,92.3784,0.0000,0.0000,0.0000,249.4216,249.4216,24.0120,36.0528,0.0000,5351.2000,-5351.2000,0.1387,0.0000,0.0000,0.0000,1092.0816,4.9000,1.0000,1092.0816,0.0000,0.0000,6443.2816,0.0000,-6443.2816,24.4074,17.1101,335.8000,0.0000,335.8000,0.0087,90.7568,3.7000,1.0000,0.0000,0.0000,0.0000,90.7568,0.0000,0.0000,0.0000,245.0432,245.0432,24.3737,18.9969,21.6853,-5.8400,-87599.3419,4.2240,465.6585,4.6566,4.2240,0.0000,2.7400,19.0182,18.2541,18.6362,-1.5560,-12447.6071,4.2240,976.3068,9.7631,4.2240,0.0000,9.6344,18.2731,17.4556,17.8644,-1.9026,-13318.0581,4.2240,1148.8242,11.4882,4.2240,0.0000,12.5785,23.3581,23.3576,3.3456,23.3570,3.3545,23.3564,3.3632,23.3564,864.7795,34.5912,24.0184,24.0163,5.2045,24.0141,5.1990,24.0120,5.1935,24.0120,864.7795,34.5912,24.3924,24.3861,7.9703,24.3799,7.9394,24.3737,7.9089,24.3737,253.1572,5.0631,18.9969,19.0040,-12.6096,19.0111,-12.5629,19.0182,-12.5164,19.0182,864.7795,34.5912,18.2541,18.2605,-11.6052,18.2668,-11.5675,18.2731,-11.5299,18.2731,864.7795,34.5912,17.4556,17.4747,-17.2762,17.4937,-17.1474,17.5125,-17.0198,17.5125,253.1572,5.0631,4.2240,37.2653,2.8160,0.0000,24.9529,62.2181,-87848.8000,-112220.7464,-113365.0071
6339.0000,17.4610,29.6832,0.0000,78398.6000,-78398.6000,2.0326,0.0000,0.0000,0.0000,17421.9111,4.5000,1.0000,17421.9111,0.0000,0.0000,95820.5111,0.0000,-95820.5111,23.4950,16.1977,9738.8000,0.0000,9738.8000,0.2525,2632.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2632.1081,0.0000,0.0000,0.0000,7106.6919,7106.6919,23.0503,35.0911,0.0000,11800.4000,-11800.4000,0.3059,0.0000,0.0000,0.0000,2408.2449,4.9000,1.0000,2408.2449,0.0000,0.0000,14208.6449,0.0000,-14208.6449,23.9450,16.6477,352.8000,0.0000,352.8000,0.0091,95.3514,3.7000,1.0000,0.0000,0.0000,0.0000,95.3514,0.0000,0.0000,0.0000,257.4486,257.4486,23.9225,35.9633,0.0000,5240.1000,-5240.1000,0.1359,0.0000,0.0000,0.0000,1069.4082,4.9000,1.0000,1069.4082,0.0000,0.0000,6309.5082,0.0000,-6309.5082,24.3198,17.0225,335.8000,0.0000,335.8000,0.0087,90.7568,3.7000,1.0000,0.0000,0.0000,0.0000,90.7568,0.0000,0.0000,0.0000,245.0432,245.0432,24.2864,18.8986,21.5925,-5.7038,-85557.5735,4.1172,455.3875,4.5539,4.1172,0.0000,2.5373,18.9200,18.1771,18.5485,-1.4746,-11797.0425,4.1172,954.7533,9.5475,4.1172,0.0000,8.9217,18.1968,17.4033,17.8000,-1.7999,-12599.4855,4.1172,1122.5114,11.2251,4.1172,0.0000,11.6479,23.0475,23.0484,0.9567,23.0494,0.9775,23.0503,0.9983,23.0503,826.9605,33.0784,23.9288,23.9267,4.8263,23.9246,4.8208,23.9225,4.8154,23.9225,826.9605,33.0784,24.3044,24.2983,7.4885,24.2924,7.4614,24.2864,7.4345,24.2864,242.1735,4.8435,18.8986,18.9058,-12.7195,18.9129,-12.6756,18.9200,-12.6318,18.9200,826.9605,33.0784,18.1771,18.1837,-11.8621,18.1902,-11.8242,18.1968,-11.7865,18.1968,826.9605,33.0784,17.4033,17.4227,-17.3869,17.4419,-17.2627,17.4610,-17.1393,17.4610,242.1735,4.8435,4.1172,34.7367,2.7448,0.0000,23.1069,57.8436,-85011.7000,-108729.4804,-109954.1015
6340.0000,17.4665,29.6888,0.0000,102588.4000,-102588.4000,2.6598,0.0000,0.0000,0.0000,22797.4222,4.5000,1.0000,22797.4222,0.0000,0.0000,125385.8222,0.0000,-125385.8222,23.7712,16.4739,9702.8000,0.0000,9702.8000,0.2516,2622.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2622.3784,0.0000,0.0000,0.0000,7080.4216,7080.4216,23.4043,35.4451,0.0000,14013.9000,-14013.9000,0.3633,0.0000,0.0000,0.0000,2859.9796,4.9000,1.0000,2859.9796,0.0000,0.0000,16873.8796,0.0000,-16873.8796,24.2527,16.9554,344.2000,0.0000,344.2000,0.0089,93.0270,3.7000,1.0000,0.0000,0.0000,0.0000,93.0270,0.0000,0.0000,0.0000,251.1730,251.1730,24.2262,36.2670,0.0000,5277.2000,-5277.2000,0.1368,0.0000,0.0000,0.0000,1076.9796,4.9000,1.0000,1076.9796,0.0000,0.0000,6354.1796,0.0000,-6354.1796,24.5457,17.2484,659.1000,0.0000,659.1000,0.0171,178.1351,3.7000,1.0000,0.0000,0.0000,0.0000,178.1351,0.0000,0.0000,0.0000,480.9649,480.9649,24.4846,18.9769,21.7308,-7.3024,-109536.1712,5.1563,567.5103,5.6751,5.1563,0.0000,4.9840,18.9902,18.1407,18.5654,-2.1117,-16893.7141,5.1563,1194.9571,11.9496,5.1563,0.0000,17.5250,18.1559,17.4254,17.7906,-2.0756,-14529.0117,5.1563,1406.3199,14.0632,5.1563,0.0000,22.8803,23.4152,23.4115,5.4717,23.4079,5.4438,23.4043,5.4162,23.4043,1225.7319,49.0293,24.2401,24.2354,8.3722,24.2308,8.3415,24.2262,8.3110,24.2262,1225.7319,49.0293,24.5215,24.5090,10.6311,24.4967,10.5268,24.4846,10.4247,24.4846,357.8427,7.1569,18.9769,18.9813,-11.2280,18.9857,-11.2127,18.9902,-11.1973,18.9902,1225.7319,49.0293,18.1407,18.1458,-11.7701,18.1509,-11.7489,18.1559,-11.7278,18.1559,1225.7319,49.0293,17.4254,17.4390,-16.6997,17.4528,-16.6483,17.4665,-16.5955,17.4665,357.8427,7.1569,5.1563,64.4416,3.4375,0.0000,45.3894,109.8309,-111173.4000,-140801.3219,-140958.8969
6341.0000,17.4694,29.6916,0.0000,111579.4000,-111579.4000,2.8929,0.0000,0.0000,0.0000,24795.4222,4.5000,1.0000,24795.4222,0.0000,0.0000,136374.8222,0.0000,-136374.8222,23.6675,16.3702,9727.7000,0.0000,9727.7000,0.2522,2629.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2629.1081,0.0000,0.0000,0.0000,7098.5919,7098.5919,23.3402,35.3810,0.0000,15675.0000,-15675.0000,0.4064,0.0000,0.0000,0.0000,3198.9796,4.9000,1.0000,3198.9796,0.0000,0.0000,18873.9796,0.0000,-18873.9796,24.1980,16.9007,437.4000,0.0000,437.4000,0.0113,118.2162,3.7000,1.0000,0.0000,0.0000,0.0000,118.2162,0.0000,0.0000,0.0000,319.1838,319.1838,24.1753,36.2162,0.0000,6125.1000,-6125.1000,0.1588,0.0000,0.0000,0.0000,1250.0204,4.9000,1.0000,1250.0204,0.0000,0.0000,7375.1204,0.0000,-7375.1204,24.5105,17.2132,3138.4000,0.0000,3138.4000,0.0814,848.2162,3.7000,1.0000,0.0000,0.0000,0.0000,848.2162,0.0000,0.0000,0.0000,2290.1838,2290.1838,24.3903,19.1777,21.7840,-7.6460,-114689.8487,5.7045,626.6612,6.2666,5.7045,0.0000,6.7488,19.1857,18.1066,18.6461,-2.9680,-23744.3284,5.7045,1318.0081,13.1801,5.7045,0.0000,23.7306,18.1202,17.4325,17.7764,-2.1616,-15131.0754,5.7045,1556.6951,15.5670,5.7045,0.0000,30.9822,23.3449,23.3433,4.7383,23.3418,4.7363,23.3402,4.7342,23.3402,1463.3842,58.5354,24.1835,24.1808,7.6535,24.1781,7.6459,24.1753,7.6382,24.1753,1463.3842,58.5354,24.4065,24.4012,9.2267,24.3958,9.2205,24.3903,9.2126,24.3903,426.6521,8.5330,19.1777,19.1803,-8.8649,19.1830,-8.8639,19.1857,-8.8628,19.1857,1463.3842,58.5354,18.1066,18.1111,-11.7381,18.1157,-11.7210,18.1202,-11.7038,18.1202,1463.3842,58.5354,17.4325,17.4448,-16.3441,17.4571,-16.3026,17.4694,-16.2608,17.4694,426.6521,8.5330,5.7045,85.0933,3.8030,0.0000,61.4617,146.5550,-120076.0000,-152915.9628,-153565.2525
6342.0000,17.5803,29.8026,0.0000,194408.9000,-194408.9000,5.0404,0.0000,0.0000,0.0000,43201.9778,4.5000,1.0000,43201.9778,0.0000,0.0000,237610.8778,0.0000,-237610.8778,24.6757,17.3784,9716.5000,0.0000,9716.5000,0.2519,2626.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2626.0811,0.0000,0.0000,0.0000,7090.4189,7090.4189,24.4447,36.4855,0.0000,598.8000,-598.8000,0.0155,0.0000,0.0000,0.0000,122.2041,4.9000,1.0000,122.2041,0.0000,0.0000,721.0041,0.0000,-721.0041,24.4663,17.1690,404.3000,0.0000,404.3000,0.0105,109.2703,3.7000,1.0000,0.0000,0.0000,0.0000,109.2703,0.0000,0.0000,0.0000,295.0297,295.0297,24.4478,36.4887,0.0000,7764.2000,-7764.2000,0.2013,0.0000,0.0000,0.0000,1584.5306,4.9000,1.0000,1584.5306,0.0000,0.0000,9348.7306,0.0000,-9348.7306,24.7270,17.4297,10360.6000,0.0000,10360.6000,0.2686,2800.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2800.1622,0.0000,0.0000,0.0000,7560.4378,7560.4378,24.4826,19.8045,22.1435,-10.4439,-156658.1950,8.6824,941.6711,9.4167,8.6824,0.0000,23.7949,19.8024,18.3172,19.0598,-6.2171,-49737.1901,8.6824,1975.1963,19.7520,8.6824,0.0000,83.6688,18.3228,17.5621,17.9424,-3.6393,-25474.9355,8.6824,2354.3819,23.5438,8.6824,0.0000,109.2363,24.4640,24.4576,15.9899,24.4511,15.9387,24.4447,15.8877,24.4447,3066.8946,122.6758,24.4575,24.4542,10.4600,24.4510,10.4463,24.4478,10.4327,24.4478,3066.8946,122.6758,24.5012,24.4950,10.6620,24.4888,10.6373,24.4826,10.6129,24.4826,889.4745,17.7895,19.8045,19.8038,-2.6659,19.8031,-2.6948,19.8024,-2.7236,19.8024,3066.8946,122.6758,18.3172,18.3190,-9.3450,18.3209,-9.3535,18.3228,-9.3618,18.3228,3066.8946,122.6758,17.5621,17.5681,-14.6064,17.5742,-14.6348,17.5803,-14.6620,17.5803,889.4745,17.7895,8.6824,271.1409,5.7883,0.0000,216.7000,487.8409,-182290.5000,-232734.7260,-231870.3205
