Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6343.0000,17.7791,30.0013,0.0000,246399.7000,-246399.7000,6.3884,0.0000,0.0000,0.0000,54755.4889,4.5000,1.0000,54755.4889,0.0000,0.0000,301155.1889,0.0000,-301155.1889,24.8047,17.5074,16452.5000,0.0000,16452.5000,0.4266,4446.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4446.6216,0.0000,0.0000,0.0000,12005.8784,12005.8784,24.5155,36.5563,0.0000,2554.3000,-2554.3000,0.0662,0.0000,0.0000,0.0000,521.2857,4.9000,1.0000,521.2857,0.0000,0.0000,3075.5857,0.0000,-3075.5857,24.5873,17.2900,757.4000,0.0000,757.4000,0.0196,204.7027,3.7000,1.0000,0.0000,0.0000,0.0000,204.7027,0.0000,0.0000,0.0000,552.6973,552.6973,24.5672,36.6080,0.0000,8599.3000,-8599.3000,0.2230,0.0000,0.0000,0.0000,1754.9592,4.9000,1.0000,1754.9592,0.0000,0.0000,10354.2592,0.0000,-10354.2592,24.8087,17.5114,11007.4000,0.0000,11007.4000,0.2854,2974.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2974.9730,0.0000,0.0000,0.0000,8032.4270,8032.4270,24.6044,20.3335,22.4689,-12.2049,-183074.1938,11.1137,1191.5815,11.9158,11.1137,0.0000,49.9048,20.3298,18.6816,19.5057,-8.8314,-70651.1630,11.1137,2486.7450,24.8675,11.1137,0.0000,175.4779,18.6831,17.7696,18.2263,-5.5943,-39160.4034,11.1137,2981.4063,29.8141,11.1137,0.0000,229.1006,24.5246,24.5216,14.9989,24.5185,14.9888,24.5155,14.9788,24.5155,4748.7573,189.9503,24.5744,24.5720,11.2804,24.5696,11.2752,24.5672,11.2700,24.5672,4748.7573,189.9503,24.6213,24.6157,12.1281,24.6100,12.1094,24.6044,12.0906,24.6044,1373.2921,27.4658,20.3335,20.3323,1.6984,20.3310,1.6713,20.3298,1.6443,20.3298,4748.7573,189.9503,18.6816,18.6821,-5.8416,18.6826,-5.8589,18.6831,-5.8762,18.6831,4748.7573,189.9503,17.7696,17.7727,-12.1962,17.7759,-12.2446,17.7791,-12.2923,17.7791,1373.2921,27.4658,11.1137,537.0869,7.4091,0.0000,454.4833,991.5702,-229336.0000,-293994.0311,-292885.7602
6344.0000,18.0429,30.2651,0.0000,269160.4000,-269160.4000,6.9785,0.0000,0.0000,0.0000,59813.4222,4.5000,1.0000,59813.4222,0.0000,0.0000,328973.8222,0.0000,-328973.8222,24.5000,17.2028,20079.8000,0.0000,20079.8000,0.5206,5426.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5426.9730,0.0000,0.0000,0.0000,14652.8270,14652.8270,24.2083,36.2492,0.0000,30313.4000,-30313.4000,0.7859,0.0000,0.0000,0.0000,6186.4082,4.9000,1.0000,6186.4082,0.0000,0.0000,36499.8082,0.0000,-36499.8082,24.9248,17.6275,1224.3000,0.0000,1224.3000,0.0317,330.8919,3.7000,1.0000,0.0000,0.0000,0.0000,330.8919,0.0000,0.0000,0.0000,893.4081,893.4081,24.8988,36.9396,0.0000,8294.1000,-8294.1000,0.2150,0.0000,0.0000,0.0000,1692.6735,4.9000,1.0000,1692.6735,0.0000,0.0000,9986.7735,0.0000,-9986.7735,25.0948,17.7975,10576.2000,0.0000,10576.2000,0.2742,2858.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2858.4324,0.0000,0.0000,0.0000,7717.7676,7717.7676,24.9215,20.7521,22.8368,-14.1613,-212420.1188,13.2090,1398.0435,13.9804,13.2090,0.0000,83.7873,20.7480,19.0633,19.9057,-10.7291,-85832.8644,13.2090,2931.5464,29.3155,13.2090,0.0000,294.6169,19.0629,18.0389,18.5509,-7.4530,-52170.7719,13.2090,3563.7007,35.6370,13.2090,0.0000,384.6462,24.2124,24.2111,11.1082,24.2097,11.1128,24.2083,11.1173,24.2083,6454.1801,258.1672,24.9072,24.9044,14.2641,24.9016,14.2538,24.8988,14.2435,24.8988,6454.1801,258.1672,24.9433,24.9360,15.8299,24.9288,15.7899,24.9215,15.7501,24.9215,1862.8666,37.2573,20.7521,20.7508,4.6637,20.7494,4.6397,20.7480,4.6157,20.7480,6454.1801,258.1672,19.0633,19.0632,-2.6163,19.0630,-2.6356,19.0629,-2.6548,19.0629,6454.1801,258.1672,18.0389,18.0402,-9.3468,18.0415,-9.4042,18.0429,-9.4612,18.0429,1862.8666,37.2573,13.2090,867.2585,8.8060,0.0000,763.0504,1630.3089,-275887.6000,-352196.4012,-350423.7551
6345.0000,18.2614,30.4836,0.0000,282264.4000,-282264.4000,7.3182,0.0000,0.0000,0.0000,62725.4222,4.5000,1.0000,62725.4222,0.0000,0.0000,344989.8222,0.0000,-344989.8222,24.5553,17.2580,22807.1000,0.0000,22807.1000,0.5913,6164.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6164.0811,0.0000,0.0000,0.0000,16643.0189,16643.0189,24.2463,36.2871,0.0000,40752.1000,-40752.1000,1.0566,0.0000,0.0000,0.0000,8316.7551,4.9000,1.0000,8316.7551,0.0000,0.0000,49068.8551,0.0000,-49068.8551,25.1415,17.8442,1328.1000,0.0000,1328.1000,0.0344,358.9459,3.7000,1.0000,0.0000,0.0000,0.0000,358.9459,0.0000,0.0000,0.0000,969.1541,969.1541,25.1157,37.1565,0.0000,8988.4000,-8988.4000,0.2330,0.0000,0.0000,0.0000,1834.3673,4.9000,1.0000,1834.3673,0.0000,0.0000,10822.7673,0.0000,-10822.7673,25.3132,18.0159,9282.7000,0.0000,9282.7000,0.2407,2508.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2508.8378,0.0000,0.0000,0.0000,6773.8622,6773.8622,25.1686,21.0365,23.1025,-15.0996,-226493.9138,14.2114,1490.2299,14.9023,14.2114,0.0000,104.3463,21.0325,19.3378,20.1851,-11.6117,-92893.6051,14.2114,3158.1004,31.5810,14.2114,0.0000,366.9076,19.3370,18.2586,18.7978,-8.4444,-59110.8714,14.2114,3924.2974,39.2430,14.2114,0.0000,479.0275,24.2517,24.2499,11.5287,24.2481,11.5259,24.2463,11.5232,24.2463,7351.4970,294.0599,25.1238,25.1211,15.7394,25.1184,15.7307,25.1157,15.7219,25.1157,7351.4970,294.0599,25.1896,25.1826,18.1113,25.1756,18.0769,25.1686,18.0425,25.1686,2120.1532,42.4031,21.0365,21.0352,6.2463,21.0338,6.2255,21.0325,6.2047,21.0325,7351.4970,294.0599,19.3378,19.3375,-0.7273,19.3373,-0.7446,19.3370,-0.7619,19.3370,7351.4970,294.0599,18.2586,18.2595,-7.3933,18.2605,-7.4443,18.2614,-7.4951,18.2614,2120.1532,42.4031,14.2114,1062.6240,9.4743,0.0000,950.2813,2012.9053,-298587.0000,-380495.4095,-378498.3903
6346.0000,18.4719,30.6941,0.0000,294016.1000,-294016.1000,7.6229,0.0000,0.0000,0.0000,65336.9111,4.5000,1.0000,65336.9111,0.0000,0.0000,359353.0111,0.0000,-359353.0111,24.5830,17.2857,26925.1000,0.0000,26925.1000,0.6981,7277.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7277.0541,0.0000,0.0000,0.0000,19648.0459,19648.0459,24.2440,36.2848,0.0000,51215.0000,-51215.0000,1.3278,0.0000,0.0000,0.0000,10452.0408,4.9000,1.0000,10452.0408,0.0000,0.0000,61667.0408,0.0000,-61667.0408,25.2927,17.9954,1348.6000,0.0000,1348.6000,0.0350,364.4865,3.7000,1.0000,0.0000,0.0000,0.0000,364.4865,0.0000,0.0000,0.0000,984.1135,984.1135,25.2684,37.3092,0.0000,10098.1000,-10098.1000,0.2618,0.0000,0.0000,0.0000,2060.8367,4.9000,1.0000,2060.8367,0.0000,0.0000,12158.9367,0.0000,-12158.9367,25.4751,18.1778,8420.3000,0.0000,8420.3000,0.2183,2275.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2275.7568,0.0000,0.0000,0.0000,6144.5432,6144.5432,25.3510,21.3033,23.3271,-15.8682,-238022.9053,15.2459,1586.2582,15.8626,15.2459,0.0000,128.8325,21.2989,19.5901,20.4445,-12.5605,-100484.3382,15.2459,3462.5517,34.6255,15.2459,0.0000,453.0071,19.5888,18.4707,19.0297,-9.3927,-65748.6188,15.2459,4535.5525,45.3555,15.2459,0.0000,591.4374,24.2489,24.2472,11.3771,24.2456,11.3757,24.2440,11.3742,24.2440,8331.8389,333.2736,25.2760,25.2735,16.5732,25.2709,16.5657,25.2684,16.5583,25.2684,8331.8389,333.2736,25.3707,25.3641,19.4822,25.3576,19.4538,25.3510,19.4254,25.3510,2401.0475,48.0209,21.3033,21.3018,7.7759,21.3004,7.7559,21.2989,7.7360,21.2989,8331.8389,333.2736,19.5901,19.5897,0.9305,19.5892,0.9135,19.5888,0.8965,19.5888,8331.8389,333.2736,18.4707,18.4711,-5.6179,18.4715,-5.6677,18.4719,-5.7173,18.4719,2401.0475,48.0209,15.2459,1291.7973,10.1639,0.0000,1173.2770,2465.0743,-318635.2000,-406402.2860,-404255.8622
6347.0000,18.6704,30.8926,0.0000,304963.7000,-304963.7000,7.9068,0.0000,0.0000,0.0000,67769.7111,4.5000,1.0000,67769.7111,0.0000,0.0000,372733.4111,0.0000,-372733.4111,24.6503,17.3530,28288.5000,0.0000,28288.5000,0.7334,7645.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7645.5405,0.0000,0.0000,0.0000,20642.9595,20642.9595,24.3141,36.3549,0.0000,63031.1000,-63031.1000,1.6342,0.0000,0.0000,0.0000,12863.4898,4.9000,1.0000,12863.4898,0.0000,0.0000,75894.5898,0.0000,-75894.5898,25.5317,18.2344,1589.9000,0.0000,1589.9000,0.0412,429.7027,3.7000,1.0000,0.0000,0.0000,0.0000,429.7027,0.0000,0.0000,0.0000,1160.1973,1160.1973,25.5049,37.5457,0.0000,10860.0000,-10860.0000,0.2816,0.0000,0.0000,0.0000,2216.3265,4.9000,1.0000,2216.3265,0.0000,0.0000,13076.3265,0.0000,-13076.3265,25.7147,18.4174,6803.4000,0.0000,6803.4000,0.1764,1838.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1838.7568,0.0000,0.0000,0.0000,4964.6432,4964.6432,25.6133,21.5400,23.5767,-16.9258,-253886.6433,16.1603,1666.9162,16.6692,16.1603,0.0000,153.4327,21.5356,19.8197,20.6777,-13.3688,-106950.1989,16.1603,3879.0597,38.7906,16.1603,0.0000,539.5076,19.8180,18.6703,19.2441,-10.2197,-71537.7100,16.1603,5497.0616,54.9706,16.1603,0.0000,704.3708,24.3191,24.3174,11.9815,24.3158,11.9786,24.3141,11.9756,24.3141,9243.7783,369.7511,25.5131,25.5103,18.3080,25.5076,18.2984,25.5049,18.2888,25.5049,9243.7783,369.7511,25.6350,25.6278,21.8741,25.6205,21.8366,25.6133,21.7993,25.6133,2662.1791,53.2436,21.5400,21.5386,9.0542,21.5371,9.0352,21.5356,9.0162,21.5356,9243.7783,369.7511,19.8197,19.8191,2.3479,19.8186,2.3313,19.8180,2.3148,19.8180,9243.7783,369.7511,18.6703,18.6703,-4.0585,18.6703,-4.1067,18.6704,-4.1547,18.6704,2662.1791,53.2436,16.1603,1518.9590,10.7736,0.0000,1397.3111,2916.2700,-342173.0000,-434936.5274,-432374.5522
6348.0000,18.8063,31.0286,0.0000,315056.4000,-315056.4000,8.1684,0.0000,0.0000,0.0000,70012.5333,4.5000,1.0000,70012.5333,0.0000,0.0000,385068.9333,0.0000,-385068.9333,24.8899,17.5926,24522.6000,0.0000,24522.6000,0.6358,6627.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6627.7297,0.0000,0.0000,0.0000,17894.8703,17894.8703,24.6004,36.6412,0.0000,62950.3000,-62950.3000,1.6321,0.0000,0.0000,0.0000,12847.0000,4.9000,1.0000,12847.0000,0.0000,0.0000,75797.3000,0.0000,-75797.3000,25.7978,18.5005,1881.6000,0.0000,1881.6000,0.0488,508.5405,3.7000,1.0000,0.0000,0.0000,0.0000,508.5405,0.0000,0.0000,0.0000,1373.0595,1373.0595,25.7673,37.8081,0.0000,11629.3000,-11629.3000,0.3015,0.0000,0.0000,0.0000,2373.3265,4.9000,1.0000,2373.3265,0.0000,0.0000,14002.6265,0.0000,-14002.6265,25.9885,18.6912,5941.1000,0.0000,5941.1000,0.1540,1605.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1605.7027,0.0000,0.0000,0.0000,4335.3973,4335.3973,25.8963,21.6983,23.7973,-17.7148,-265721.3572,16.4110,1679.9175,16.7992,16.4110,0.0000,160.6829,21.6940,19.9712,20.8326,-13.6309,-109047.3608,16.4110,4045.3609,40.4536,16.4110,0.0000,565.0012,19.9695,18.8059,19.3877,-10.5221,-73654.8369,16.4110,5889.8722,58.8987,16.4110,0.0000,737.6547,24.6071,24.6049,14.6440,24.6026,14.6351,24.6004,14.6261,24.6004,9501.1003,380.0440,25.7761,25.7732,20.1750,25.7702,20.1633,25.7673,20.1516,25.7673,9501.1003,380.0440,25.9200,25.9121,24.3237,25.9042,24.2797,25.8963,24.2359,25.8963,2735.8366,54.7167,21.6983,21.6969,9.6055,21.6954,9.5882,21.6940,9.5709,21.6940,9501.1003,380.0440,19.9712,19.9706,2.9949,19.9701,2.9799,19.9695,2.9650,19.9695,9501.1003,380.0440,18.8059,18.8060,-3.3041,18.8062,-3.3456,18.8063,-3.3870,18.8063,2735.8366,54.7167,16.4110,1585.4043,10.9406,0.0000,1463.3388,3048.7430,-357290.7000,-451265.5328,-448423.5548
6349.0000,18.9880,31.2102,0.0000,323511.2000,-323511.2000,8.3876,0.0000,0.0000,0.0000,71891.3778,4.5000,1.0000,71891.3778,0.0000,0.0000,395402.5778,0.0000,-395402.5778,24.8904,17.5931,28292.9000,0.0000,28292.9000,0.7335,7646.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7646.7297,0.0000,0.0000,0.0000,20646.1703,20646.1703,24.5771,36.6179,0.0000,75715.0000,-75715.0000,1.9631,0.0000,0.0000,0.0000,15452.0408,4.9000,1.0000,15452.0408,0.0000,0.0000,91167.0408,0.0000,-91167.0408,25.9380,18.6407,1801.8000,0.0000,1801.8000,0.0467,486.9730,3.7000,1.0000,0.0000,0.0000,0.0000,486.9730,0.0000,0.0000,0.0000,1314.8270,1314.8270,25.9102,37.9510,0.0000,11988.2000,-11988.2000,0.3108,0.0000,0.0000,0.0000,2446.5714,4.9000,1.0000,2446.5714,0.0000,0.0000,14434.7714,0.0000,-14434.7714,26.1256,18.8283,5294.3000,0.0000,5294.3000,0.1373,1430.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1430.8919,0.0000,0.0000,0.0000,3863.4081,3863.4081,26.0471,21.9388,23.9930,-18.3480,-275219.4382,17.3685,1766.0077,17.6601,17.3685,0.0000,190.4829,21.9339,20.1845,21.0592,-14.6489,-117190.8423,17.3685,4915.5359,49.1554,17.3685,0.0000,669.7856,20.1822,18.9893,19.5857,-11.4158,-79910.3616,17.3685,7554.7522,75.5475,17.3685,0.0000,874.4592,24.5822,24.5805,13.8316,24.5788,13.8290,24.5771,13.8264,24.5771,10513.1907,420.5276,25.9184,25.9156,20.7380,25.9129,20.7289,25.9102,20.7199,25.9102,10513.1907,420.5276,26.0680,26.0610,24.9746,26.0541,24.9440,26.0471,24.9134,26.0471,3025.4413,60.5088,21.9388,21.9371,11.1037,21.9355,11.0852,21.9339,11.0669,21.9339,10513.1907,420.5276,20.1845,20.1837,4.3575,20.1829,4.3415,20.1822,4.3255,20.1822,10513.1907,420.5276,18.9893,18.9889,-1.8879,18.9884,-1.9333,18.9880,-1.9784,18.9880,3025.4413,60.5088,17.3685,1856.4233,11.5790,0.0000,1734.7278,3591.1511,-375825.4000,-475179.9846,-472320.6421
6350.0000,19.1116,31.3339,0.0000,330464.3000,-330464.3000,8.5679,0.0000,0.0000,0.0000,73436.5111,4.5000,1.0000,73436.5111,0.0000,0.0000,403900.8111,0.0000,-403900.8111,25.0723,17.7750,26921.8000,0.0000,26921.8000,0.6980,7276.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7276.1622,0.0000,0.0000,0.0000,19645.6378,19645.6378,24.7760,36.8168,0.0000,76601.0000,-76601.0000,1.9860,0.0000,0.0000,0.0000,15632.8571,4.9000,1.0000,15632.8571,0.0000,0.0000,92233.8571,0.0000,-92233.8571,26.1372,18.8399,1220.3000,0.0000,1220.3000,0.0316,329.8108,3.7000,1.0000,0.0000,0.0000,0.0000,329.8108,0.0000,0.0000,0.0000,890.4892,890.4892,26.1152,38.1560,0.0000,11884.9000,-11884.9000,0.3081,0.0000,0.0000,0.0000,2425.4898,4.9000,1.0000,2425.4898,0.0000,0.0000,14310.3898,0.0000,-14310.3898,26.3264,19.0291,4647.6000,0.0000,4647.6000,0.1205,1256.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1256.1081,0.0000,0.0000,0.0000,3391.4919,3391.4919,26.2538,22.0780,24.1659,-18.8634,-282951.4419,17.5683,1775.7510,17.7575,17.5683,0.0000,197.1312,22.0733,20.3209,21.1971,-14.8433,-118746.4046,17.5683,5188.1817,51.8818,17.5683,0.0000,693.1625,20.3186,19.1125,19.7156,-11.6756,-81729.1400,17.5683,7982.8292,79.8283,17.5683,0.0000,904.9797,24.7824,24.7803,15.5481,24.7781,15.5405,24.7760,15.5330,24.7760,10730.0907,429.2036,26.1240,26.1211,22.0473,26.1182,22.0362,26.1152,22.0251,26.1152,10730.0907,429.2036,26.2764,26.2688,26.5178,26.2613,26.4793,26.2538,26.4409,26.2538,3087.4860,61.7497,22.0780,22.0765,11.5282,22.0749,11.5116,22.0733,11.4950,22.0733,10730.0907,429.2036,20.3209,20.3201,4.8994,20.3194,4.8848,20.3186,4.8702,20.3186,10730.0907,429.2036,19.1125,19.1122,-1.2651,19.1119,-1.3049,19.1116,-1.3444,19.1116,3087.4860,61.7497,17.5683,1916.4688,11.7122,0.0000,1795.2735,3711.7423,-386160.5000,-486517.4391,-483426.9865
6351.0000,19.2281,31.4503,0.0000,336772.4000,-336772.4000,8.7315,0.0000,0.0000,0.0000,74838.3111,4.5000,1.0000,74838.3111,0.0000,0.0000,411610.7111,0.0000,-411610.7111,25.1944,17.8971,25553.6000,0.0000,25553.6000,0.6625,6906.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6906.3784,0.0000,0.0000,0.0000,18647.2216,18647.2216,24.9177,36.9585,0.0000,78444.6000,-78444.6000,2.0338,0.0000,0.0000,0.0000,16009.1020,4.9000,1.0000,16009.1020,0.0000,0.0000,94453.7020,0.0000,-94453.7020,26.2868,18.9895,1173.7000,0.0000,1173.7000,0.0304,317.2162,3.7000,1.0000,0.0000,0.0000,0.0000,317.2162,0.0000,0.0000,0.0000,856.4838,856.4838,26.2656,38.3064,0.0000,12694.2000,-12694.2000,0.3291,0.0000,0.0000,0.0000,2590.6531,4.9000,1.0000,2590.6531,0.0000,0.0000,15284.8531,0.0000,-15284.8531,26.4872,19.1899,5294.3000,0.0000,5294.3000,0.1373,1430.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1430.8919,0.0000,0.0000,0.0000,3863.4081,3863.4081,26.4091,22.2215,24.3153,-19.2604,-288906.2522,17.8869,1798.7379,17.9874,17.8869,0.0000,208.0526,22.2166,20.4521,21.3344,-15.2167,-121733.3416,17.8869,5641.1011,56.4110,17.8869,0.0000,731.5649,20.4497,19.2293,19.8395,-12.0277,-84194.0451,17.8869,8608.2963,86.0830,17.8869,0.0000,955.1171,24.9241,24.9219,16.4500,24.9198,16.4427,24.9177,16.4355,24.9177,11080.1522,443.2061,26.2743,26.2714,22.7496,26.2685,22.7390,26.2656,22.7284,26.2656,11080.1522,443.2061,26.4312,26.4238,27.3549,26.4165,27.3196,26.4091,27.2844,26.4091,3187.6076,63.7522,22.2215,22.2198,12.1196,22.2182,12.1032,22.2166,12.0868,22.2166,11080.1522,443.2061,20.4521,20.4513,5.4784,20.4505,5.4641,20.4497,5.4498,20.4497,11080.1522,443.2061,19.2293,19.2289,-0.6412,19.2285,-0.6798,19.2281,-0.7181,19.2281,3187.6076,63.7522,17.8869,2014.8073,11.9246,0.0000,1894.7347,3909.5419,-395889.6000,-497982.1527,-494833.6389
6352.0000,19.3174,31.5396,0.0000,340511.2000,-340511.2000,8.8284,0.0000,0.0000,0.0000,75669.1556,4.5000,1.0000,75669.1556,0.0000,0.0000,416180.3556,0.0000,-416180.3556,25.3208,18.0235,21785.6000,0.0000,21785.6000,0.5648,5888.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5888.0000,0.0000,0.0000,0.0000,15897.6000,15897.6000,25.0846,37.1254,0.0000,78192.3000,-78192.3000,2.0273,0.0000,0.0000,0.0000,15957.6122,4.9000,1.0000,15957.6122,0.0000,0.0000,94149.9122,0.0000,-94149.9122,26.4427,19.1454,1500.4000,0.0000,1500.4000,0.0389,405.5135,3.7000,1.0000,0.0000,0.0000,0.0000,405.5135,0.0000,0.0000,0.0000,1094.8865,1094.8865,26.4179,38.4587,0.0000,14014.5000,-14014.5000,0.3634,0.0000,0.0000,0.0000,2860.1020,4.9000,1.0000,2860.1020,0.0000,0.0000,16874.6020,0.0000,-16874.6020,26.6613,19.3640,6156.7000,0.0000,6156.7000,0.1596,1663.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1663.9730,0.0000,0.0000,0.0000,4492.7270,4492.7270,26.5737,22.3283,24.4510,-19.6207,-294310.0300,17.9736,1799.0989,17.9910,17.9736,0.0000,211.0907,22.3235,20.5511,21.4373,-15.3588,-122870.1790,17.9736,5802.4864,58.0249,17.9736,0.0000,742.2475,20.5487,19.3184,19.9335,-12.1839,-85287.2351,17.9736,8803.6059,88.0361,17.9736,0.0000,969.0642,25.0914,25.0891,17.5896,25.0868,17.5810,25.0846,17.5724,25.0846,11176.2142,447.0486,26.4269,26.4239,23.5279,26.4209,23.5166,26.4179,23.5053,26.4179,11176.2142,447.0486,26.5965,26.5889,28.3864,26.5813,28.3482,26.5737,28.3100,26.5737,3215.0794,64.3016,22.3283,22.3267,12.3953,22.3251,12.3797,22.3235,12.3640,22.3235,11176.2142,447.0486,20.5511,20.5503,5.7804,20.5495,5.7668,20.5487,5.7533,20.5487,11176.2142,447.0486,19.3184,19.3180,-0.3103,19.3177,-0.3459,19.3174,-0.3813,19.3174,3215.0794,64.3016,17.9736,2042.0985,11.9824,0.0000,1922.4024,3964.5009,-403275.3000,-505719.6563,-502467.4441
6353.0000,19.3171,31.5393,0.0000,341322.5000,-341322.5000,8.8494,0.0000,0.0000,0.0000,75849.4444,4.5000,1.0000,75849.4444,0.0000,0.0000,417171.9444,0.0000,-417171.9444,25.5873,18.2900,14241.2000,0.0000,14241.2000,0.3692,3848.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3848.9730,0.0000,0.0000,0.0000,10392.2270,10392.2270,25.4224,37.4632,0.0000,64377.4000,-64377.4000,1.6691,0.0000,0.0000,0.0000,13138.2449,4.9000,1.0000,13138.2449,0.0000,0.0000,77515.6449,0.0000,-77515.6449,26.5875,19.2902,976.5000,0.0000,976.5000,0.0253,263.9189,3.7000,1.0000,0.0000,0.0000,0.0000,263.9189,0.0000,0.0000,0.0000,712.5811,712.5811,26.5671,38.6079,0.0000,14531.2000,-14531.2000,0.3767,0.0000,0.0000,0.0000,2965.5510,4.9000,1.0000,2965.5510,0.0000,0.0000,17496.7510,0.0000,-17496.7510,26.8301,19.5328,8097.0000,0.0000,8097.0000,0.2099,2188.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2188.3784,0.0000,0.0000,0.0000,5908.6216,5908.6216,26.7172,22.3210,24.5191,-19.4995,-292492.4849,17.2496,1722.6310,17.2263,17.2496,0.0000,186.5973,22.3166,20.5443,21.4305,-14.7392,-117913.9513,17.2496,4908.5461,49.0855,17.2496,0.0000,656.1228,20.5424,19.3163,19.9294,-11.6539,-81577.3510,17.2496,7543.3241,75.4332,17.2496,0.0000,856.6214,25.4311,25.4282,20.3678,25.4253,20.3532,25.4224,20.3387,25.4224,10385.0189,415.4008,26.5767,26.5735,24.2930,26.5703,24.2798,26.5671,24.2666,26.5671,10385.0189,415.4008,26.7413,26.7333,29.1708,26.7252,29.1283,26.7172,29.0860,26.7172,2988.7743,59.7755,22.3210,22.3195,11.6263,22.3181,11.6127,22.3166,11.5991,22.3166,10385.0189,415.4008,20.5443,20.5437,5.1088,20.5431,5.0974,20.5424,5.0860,20.5424,10385.0189,415.4008,19.3163,19.3166,-1.0032,19.3168,-1.0296,19.3171,-1.0559,19.3171,2988.7743,59.7755,17.2496,1821.2625,11.4997,0.0000,1699.3415,3520.6040,-396916.4000,-495170.9106,-491983.7871
6354.0000,18.8922,31.1145,0.0000,242520.7000,-242520.7000,6.2878,0.0000,0.0000,0.0000,53893.4889,4.5000,1.0000,53893.4889,0.0000,0.0000,296414.1889,0.0000,-296414.1889,25.2172,17.9199,11757.7000,0.0000,11757.7000,0.3048,3177.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3177.7568,0.0000,0.0000,0.0000,8579.9432,8579.9432,25.0277,37.0685,0.0000,33015.7000,-33015.7000,0.8560,0.0000,0.0000,0.0000,6737.8980,4.9000,1.0000,6737.8980,0.0000,0.0000,39753.5980,0.0000,-39753.5980,25.8760,18.5787,824.1000,0.0000,824.1000,0.0214,222.7297,3.7000,1.0000,0.0000,0.0000,0.0000,222.7297,0.0000,0.0000,0.0000,601.3703,601.3703,25.8577,37.8985,0.0000,14809.9000,-14809.9000,0.3840,0.0000,0.0000,0.0000,3022.4286,4.9000,1.0000,3022.4286,0.0000,0.0000,17832.3286,0.0000,-17832.3286,26.2382,18.9409,9498.3000,0.0000,9498.3000,0.2463,2567.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2567.1081,0.0000,0.0000,0.0000,6931.1919,6931.1919,26.0822,21.6490,23.8656,-13.8507,-207760.7628,12.1504,1240.8542,12.4085,12.1504,0.0000,65.2128,21.6497,19.9986,20.8242,-9.6722,-77377.4085,12.1504,2590.5055,25.9051,12.1504,0.0000,229.3047,20.0016,18.8758,19.4387,-7.5366,-52755.8928,12.1504,3145.2690,31.4527,12.1504,0.0000,299.3758,25.0341,25.0320,15.5529,25.0299,15.5473,25.0277,15.5417,25.0277,5563.4400,222.5376,25.8632,25.8614,16.5345,25.8595,16.5356,25.8577,16.5366,25.8577,5563.4400,222.5376,26.0903,26.0877,20.4256,26.0850,20.4490,26.0822,20.4719,26.0822,1607.2679,32.1454,21.6490,21.6492,4.5146,21.6495,4.5180,21.6497,4.5214,21.6497,5563.4400,222.5376,19.9986,19.9996,-0.6842,20.0006,-0.6794,20.0016,-0.6746,20.0016,5563.4400,222.5376,18.8758,18.8814,-6.7392,18.8868,-6.7023,18.8922,-6.6659,18.8922,1607.2679,32.1454,12.1504,687.7812,8.1002,0.0000,593.8933,1281.6746,-268266.2000,-337887.6100,-337894.0642
6355.0000,18.6890,30.9113,0.0000,235228.6000,-235228.6000,6.0987,0.0000,0.0000,0.0000,52273.0222,4.5000,1.0000,52273.0222,0.0000,0.0000,287501.6222,0.0000,-287501.6222,25.2436,17.9463,11741.2000,0.0000,11741.2000,0.3044,3173.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3173.2973,0.0000,0.0000,0.0000,8567.9027,8567.9027,25.0392,37.0801,0.0000,22088.1000,-22088.1000,0.5727,0.0000,0.0000,0.0000,4507.7755,4.9000,1.0000,4507.7755,0.0000,0.0000,26595.8755,0.0000,-26595.8755,25.6456,18.3483,648.6000,0.0000,648.6000,0.0168,175.2973,3.7000,1.0000,0.0000,0.0000,0.0000,175.2973,0.0000,0.0000,0.0000,473.3027,473.3027,25.6274,37.6683,0.0000,13643.7000,-13643.7000,0.3537,0.0000,0.0000,0.0000,2784.4286,4.9000,1.0000,2784.4286,0.0000,0.0000,16428.1286,0.0000,-16428.1286,26.0020,18.7047,9067.1000,0.0000,9067.1000,0.2351,2450.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2450.5676,0.0000,0.0000,0.0000,6616.5324,6616.5324,25.8359,21.3676,23.6017,-13.0662,-195992.4644,11.3722,1172.0083,11.7201,11.3722,0.0000,53.4686,21.3676,19.7542,20.5609,-8.8460,-70768.3146,11.3722,2447.8874,24.4789,11.3722,0.0000,188.0091,19.7569,18.6746,19.2158,-6.7818,-47472.6531,11.3722,2939.5667,29.3957,11.3722,0.0000,245.4611,25.0483,25.0453,15.8041,25.0423,15.7891,25.0392,15.7742,25.0392,4946.5233,197.8609,25.6348,25.6323,14.9376,25.6299,14.9304,25.6274,14.9232,25.6274,4946.5233,197.8609,25.8511,25.8460,18.2252,25.8410,18.2095,25.8359,18.1940,25.8359,1430.1098,28.6022,21.3676,21.3676,2.4252,21.3676,2.4238,21.3676,2.4224,21.3676,4946.5233,197.8609,19.7542,19.7551,-2.5491,19.7560,-2.5474,19.7569,-2.5457,19.7569,4946.5233,197.8609,18.6746,18.6794,-8.6298,18.6842,-8.6109,18.6890,-8.5919,18.6890,1430.1098,28.6022,11.3722,572.4366,7.5815,0.0000,486.9389,1059.3755,-249503.5000,-314867.8885,-314233.4321
6356.0000,18.3567,30.5789,0.0000,164506.9000,-164506.9000,4.2651,0.0000,0.0000,0.0000,36557.0889,4.5000,1.0000,36557.0889,0.0000,0.0000,201063.9889,0.0000,-201063.9889,24.8234,17.5261,11735.9000,0.0000,11735.9000,0.3043,3171.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3171.8649,0.0000,0.0000,0.0000,8564.0351,8564.0351,24.5428,36.5836,0.0000,9754.6000,-9754.6000,0.2529,0.0000,0.0000,0.0000,1990.7347,4.9000,1.0000,1990.7347,0.0000,0.0000,11745.3347,0.0000,-11745.3347,24.9206,17.6233,702.4000,0.0000,702.4000,0.0182,189.8378,3.7000,1.0000,0.0000,0.0000,0.0000,189.8378,0.0000,0.0000,0.0000,512.5622,512.5622,24.9026,36.9435,0.0000,12269.7000,-12269.7000,0.3181,0.0000,0.0000,0.0000,2504.0204,4.9000,1.0000,2504.0204,0.0000,0.0000,14773.7204,0.0000,-14773.7204,25.3778,18.0805,8312.5000,0.0000,8312.5000,0.2155,2246.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2246.6216,0.0000,0.0000,0.0000,6065.8784,6065.8784,25.1863,20.7914,22.9889,-9.1099,-136647.9736,8.0613,848.6773,8.4868,8.0613,0.0000,19.0447,20.7976,19.3170,20.0573,-5.7545,-46035.9633,8.0613,1767.4344,17.6743,8.0613,0.0000,66.9660,19.3252,18.3262,18.8257,-4.4371,-31059.7641,8.0613,2114.3022,21.1430,8.0613,0.0000,87.4296,24.5479,24.5462,10.7825,24.5445,10.7817,24.5428,10.7810,24.5428,2689.9989,107.6000,24.9041,24.9036,8.2756,24.9031,8.2880,24.9026,8.3003,24.9026,2689.9989,107.6000,25.1827,25.1840,10.8644,25.1852,10.9253,25.1863,10.9850,25.1863,780.8636,15.6173,20.7914,20.7935,-2.6067,20.7956,-2.5885,20.7976,-2.5704,20.7976,2689.9989,107.6000,19.3170,19.3197,-6.3134,19.3224,-6.2945,19.3252,-6.2756,19.3252,2689.9989,107.6000,18.3262,18.3365,-12.2366,18.3466,-12.1555,18.3567,-12.0755,18.3567,780.8636,15.6173,8.0613,220.8463,5.3742,0.0000,173.4403,394.2866,-165780.4000,-212440.5683,-213743.7010
6357.0000,18.1594,30.3816,0.0000,154487.8000,-154487.8000,4.0054,0.0000,0.0000,0.0000,34330.6222,4.5000,1.0000,34330.6222,0.0000,0.0000,188818.4222,0.0000,-188818.4222,24.8468,17.5495,9976.1000,0.0000,9976.1000,0.2586,2696.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2696.2432,0.0000,0.0000,0.0000,7279.8568,7279.8568,24.5782,36.6190,0.0000,5805.8000,-5805.8000,0.1505,0.0000,0.0000,0.0000,1184.8571,4.9000,1.0000,1184.8571,0.0000,0.0000,6990.6571,0.0000,-6990.6571,24.8258,17.5285,436.6000,0.0000,436.6000,0.0113,118.0000,3.7000,1.0000,0.0000,0.0000,0.0000,118.0000,0.0000,0.0000,0.0000,318.6000,318.6000,24.8075,36.8483,0.0000,10722.2000,-10722.2000,0.2780,0.0000,0.0000,0.0000,2188.2041,4.9000,1.0000,2188.2041,0.0000,0.0000,12910.4041,0.0000,-12910.4041,25.2647,17.9674,6803.4000,0.0000,6803.4000,0.1764,1838.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1838.7568,0.0000,0.0000,0.0000,4964.6432,4964.6432,25.0726,20.3907,22.7316,-8.8128,-132192.3031,7.3204,777.6545,7.7765,7.3204,0.0000,14.2616,20.3986,19.0719,19.7352,-4.6823,-37458.1740,7.3204,1624.1329,16.2413,7.3204,0.0000,50.1475,19.0807,18.1283,18.6045,-3.8418,-26892.7893,7.3204,1935.9906,19.3599,7.3204,0.0000,65.4716,24.5890,24.5854,11.8759,24.5818,11.8549,24.5782,11.8339,24.5782,2269.2951,90.7718,24.8145,24.8121,8.7717,24.8098,8.7625,24.8075,8.7534,24.8075,2269.2951,90.7718,25.0889,25.0833,11.3113,25.0779,11.2775,25.0726,11.2451,25.0726,659.5193,13.1904,20.3907,20.3933,-5.3732,20.3960,-5.3530,20.3986,-5.3328,20.3986,2269.2951,90.7718,19.0719,19.0749,-7.8076,19.0778,-7.7899,19.0807,-7.7721,19.0807,2269.2951,90.7718,18.1283,18.1387,-13.6814,18.1490,-13.6110,18.1594,-13.5408,18.1594,659.5193,13.1904,7.3204,169.2247,4.8803,0.0000,129.8808,299.1055,-153799.7000,-196156.3834,-196543.2664
6358.0000,17.9866,30.2088,0.0000,124569.7000,-124569.7000,3.2297,0.0000,0.0000,0.0000,27682.1556,4.5000,1.0000,27682.1556,0.0000,0.0000,152251.8556,0.0000,-152251.8556,24.3488,17.0515,9703.3000,0.0000,9703.3000,0.2516,2622.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2622.5135,0.0000,0.0000,0.0000,7080.7865,7080.7865,24.0508,36.0916,0.0000,10706.9000,-10706.9000,0.2776,0.0000,0.0000,0.0000,2185.0816,4.9000,1.0000,2185.0816,0.0000,0.0000,12891.9816,0.0000,-12891.9816,24.5895,17.2922,351.5000,0.0000,351.5000,0.0091,95.0000,3.7000,1.0000,0.0000,0.0000,0.0000,95.0000,0.0000,0.0000,0.0000,256.5000,256.5000,24.5734,36.6142,0.0000,8265.0000,-8265.0000,0.2143,0.0000,0.0000,0.0000,1686.7347,4.9000,1.0000,1686.7347,0.0000,0.0000,9951.7347,0.0000,-9951.7347,24.9892,17.6919,5941.1000,0.0000,5941.1000,0.1540,1605.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1605.7027,0.0000,0.0000,0.0000,4335.3973,4335.3973,24.8009,20.0634,22.4322,-7.5581,-113371.8508,6.2045,666.0891,6.6609,6.2045,0.0000,8.6832,20.0741,18.8411,19.4576,-3.6885,-29507.7573,6.2045,1390.7544,13.9075,6.2045,0.0000,30.5322,18.8528,17.9481,18.4005,-3.0928,-21649.4738,6.2045,1653.5199,16.5352,6.2045,0.0000,39.8623,24.0529,24.0522,6.8125,24.0515,6.8223,24.0508,6.8320,24.0508,1696.0764,67.8431,24.5788,24.5770,7.2598,24.5752,7.2574,24.5734,7.2550,24.5734,1696.0764,67.8431,24.8080,24.8057,8.9271,24.8033,8.9378,24.8009,8.9479,24.8009,493.9556,9.8791,20.0634,20.0670,-7.3873,20.0706,-7.3604,20.0741,-7.3337,20.0741,1696.0764,67.8431,18.8411,18.8450,-9.2429,18.8489,-9.2175,18.8528,-9.1921,18.8528,1696.0764,67.8431,17.9481,17.9611,-14.9731,17.9739,-14.8796,17.9866,-14.7870,17.9866,493.9556,9.8791,6.2045,107.2433,4.1363,0.0000,79.0776,186.3209,-127545.7000,-163422.8881,-164529.0818
6359.0000,17.8361,30.0583,0.0000,108980.4000,-108980.4000,2.8255,0.0000,0.0000,0.0000,24217.8667,4.5000,1.0000,24217.8667,0.0000,0.0000,133198.2667,0.0000,-133198.2667,24.3903,17.0930,9720.2000,0.0000,9720.2000,0.2520,2627.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2627.0811,0.0000,0.0000,0.0000,7093.1189,7093.1189,24.0320,36.0728,0.0000,7238.7000,-7238.7000,0.1877,0.0000,0.0000,0.0000,1477.2857,4.9000,1.0000,1477.2857,0.0000,0.0000,8715.9857,0.0000,-8715.9857,24.4609,17.1636,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,24.4415,36.4824,0.0000,5844.6000,-5844.6000,0.1515,0.0000,0.0000,0.0000,1192.7755,4.9000,1.0000,1192.7755,0.0000,0.0000,7037.3755,0.0000,-7037.3755,24.7878,17.4905,3354.0000,0.0000,3354.0000,0.0870,906.4865,3.7000,1.0000,0.0000,0.0000,0.0000,906.4865,0.0000,0.0000,0.0000,2447.5135,2447.5135,24.6540,19.7049,22.1794,-6.7052,-100577.3390,5.2690,570.7375,5.7074,5.2690,0.0000,5.3180,19.7208,18.6619,19.1913,-2.6898,-21518.3456,5.2690,1192.8083,11.9281,5.2690,0.0000,18.6996,18.6763,17.7893,18.2328,-2.5753,-18026.7806,5.2690,1413.1375,14.1314,5.2690,0.0000,24.4138,24.0413,24.0382,7.6556,24.0351,7.6386,24.0320,7.6217,24.0320,1273.0749,50.9230,24.4485,24.4462,6.8210,24.4439,6.8131,24.4415,6.8051,24.4415,1273.0749,50.9230,24.6674,24.6629,8.3556,24.6584,8.3364,24.6540,8.3178,24.6540,371.5567,7.4311,19.7049,19.7102,-9.7471,19.7155,-9.7064,19.7208,-9.6659,19.7208,1273.0749,50.9230,18.6619,18.6667,-10.1826,18.6715,-10.1511,18.6763,-10.1198,18.6763,1273.0749,50.9230,17.7893,17.8050,-16.0321,17.8206,-15.9143,17.8361,-15.7978,17.8361,371.5567,7.4311,5.2690,68.3896,3.5127,0.0000,48.4314,116.8211,-108643.6000,-139158.5819,-140122.4652
6360.0000,17.7178,29.9401,0.0000,90705.5000,-90705.5000,2.3517,0.0000,0.0000,0.0000,20156.7778,4.5000,1.0000,20156.7778,0.0000,0.0000,110862.2778,0.0000,-110862.2778,23.8289,16.5316,9723.9000,0.0000,9723.9000,0.2521,2628.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2628.0811,0.0000,0.0000,0.0000,7095.8189,7095.8189,23.4420,35.4828,0.0000,15401.2000,-15401.2000,0.3993,0.0000,0.0000,0.0000,3143.1020,4.9000,1.0000,3143.1020,0.0000,0.0000,18544.3020,0.0000,-18544.3020,24.4642,17.1669,341.0000,0.0000,341.0000,0.0088,92.1622,3.7000,1.0000,0.0000,0.0000,0.0000,92.1622,0.0000,0.0000,0.0000,248.8378,248.8378,24.4401,36.4809,0.0000,3680.2000,-3680.2000,0.0954,0.0000,0.0000,0.0000,751.0612,4.9000,1.0000,751.0612,0.0000,0.0000,4431.2612,0.0000,-4431.2612,24.6843,17.3870,1090.4000,0.0000,1090.4000,0.0283,294.7027,3.7000,1.0000,0.0000,0.0000,0.0000,294.7027,0.0000,0.0000,0.0000,795.6973,795.6973,24.6177,19.3854,22.0015,-6.3281,-94921.3940,4.7035,512.7054,5.1271,4.7035,0.0000,3.7829,19.4052,18.5305,18.9679,-1.9836,-15868.5053,4.7035,1073.6944,10.7369,4.7035,0.0000,13.3016,18.5469,17.6655,18.1062,-2.2842,-15989.4514,4.7035,1267.5292,12.6753,4.7035,0.0000,17.3663,23.4377,23.4392,2.2088,23.4406,2.2386,23.4420,2.2681,23.4420,1043.5335,41.7413,24.4505,24.4470,7.5426,24.4435,7.5239,24.4401,7.5053,24.4401,1043.5335,41.7413,24.6405,24.6328,8.9573,24.6252,8.9023,24.6177,8.8486,24.6177,305.0308,6.1006,19.3854,19.3920,-11.6554,19.3986,-11.6058,19.4052,-11.5564,19.4052,1043.5335,41.7413,18.5305,18.5360,-10.7178,18.5414,-10.6831,18.5469,-10.6485,18.5469,1043.5335,41.7413,17.6655,17.6831,-16.7068,17.7005,-16.5776,17.7178,-16.4496,17.7178,305.0308,6.1006,4.7035,50.0573,3.1357,0.0000,34.4508,84.5081,-98631.6000,-125697.4870,-126779.3508
6361.0000,17.6264,29.8487,0.0000,87818.5000,-87818.5000,2.2769,0.0000,0.0000,0.0000,19515.2222,4.5000,1.0000,19515.2222,0.0000,0.0000,107333.7222,0.0000,-107333.7222,24.1454,16.8481,9724.9000,0.0000,9724.9000,0.2521,2628.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2628.3514,0.0000,0.0000,0.0000,7096.5486,7096.5486,23.7015,35.7423,0.0000,8436.1000,-8436.1000,0.2187,0.0000,0.0000,0.0000,1721.6531,4.9000,1.0000,1721.6531,0.0000,0.0000,10157.7531,0.0000,-10157.7531,24.3184,17.0211,354.5000,0.0000,354.5000,0.0092,95.8108,3.7000,1.0000,0.0000,0.0000,0.0000,95.8108,0.0000,0.0000,0.0000,258.6892,258.6892,24.2948,36.3356,0.0000,2771.0000,-2771.0000,0.0718,0.0000,0.0000,0.0000,565.5102,4.9000,1.0000,565.5102,0.0000,0.0000,3336.5102,0.0000,-3336.5102,24.4974,17.2001,660.2000,0.0000,660.2000,0.0171,178.4324,3.7000,1.0000,0.0000,0.0000,0.0000,178.4324,0.0000,0.0000,0.0000,481.7676,481.7676,24.4554,19.1929,21.8241,-5.7765,-86646.8590,4.2688,468.2693,4.6827,4.2688,0.0000,2.8280,19.2141,18.4002,18.8071,-1.6751,-13400.9817,4.2688,980.3475,9.8035,4.2688,0.0000,9.9441,18.4191,17.5692,17.9941,-1.9990,-13993.2135,4.2688,1155.2902,11.5529,4.2688,0.0000,12.9828,23.7144,23.7101,6.1808,23.7057,6.1473,23.7015,6.1142,23.7015,880.8494,35.2340,24.3027,24.3000,6.5269,24.2974,6.5183,24.2948,6.5098,24.2948,880.8494,35.2340,24.4682,24.4640,7.5443,24.4597,7.5379,24.4554,7.5306,24.4554,257.8234,5.1565,19.1929,19.2000,-12.3165,19.2070,-12.2672,19.2141,-12.2181,19.2141,880.8494,35.2340,18.4002,18.4065,-11.3337,18.4128,-11.2932,18.4191,-11.2529,18.4191,880.8494,35.2340,17.5692,17.5884,-17.1206,17.6075,-16.9819,17.6264,-16.8446,17.6264,257.8234,5.1565,4.2688,38.3590,2.8459,0.0000,25.7549,64.1139,-88286.0000,-112990.9801,-114041.0541
6362.0000,17.5525,29.7747,0.0000,79947.9000,-79947.9000,2.0728,0.0000,0.0000,0.0000,17766.2000,4.5000,1.0000,17766.2000,0.0000,0.0000,97714.1000,0.0000,-97714.1000,23.7937,16.4964,9766.8000,0.0000,9766.8000,0.2532,2639.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2639.6757,0.0000,0.0000,0.0000,7127.1243,7127.1243,23.3394,35.3802,0.0000,11709.2000,-11709.2000,0.3036,0.0000,0.0000,0.0000,2389.6327,4.9000,1.0000,2389.6327,0.0000,0.0000,14098.8327,0.0000,-14098.8327,24.2399,16.9426,343.7000,0.0000,343.7000,0.0089,92.8919,3.7000,1.0000,0.0000,0.0000,0.0000,92.8919,0.0000,0.0000,0.0000,250.8081,250.8081,24.2150,36.2558,0.0000,2271.3000,-2271.3000,0.0589,0.0000,0.0000,0.0000,463.5306,4.9000,1.0000,463.5306,0.0000,0.0000,2734.8306,0.0000,-2734.8306,24.3896,17.0923,336.1000,0.0000,336.1000,0.0087,90.8378,3.7000,1.0000,0.0000,0.0000,0.0000,90.8378,0.0000,0.0000,0.0000,245.2622,245.2622,24.3573,19.0325,21.6949,-5.5578,-83366.3983,4.0592,447.3325,4.4733,4.0592,0.0000,2.4315,19.0551,18.3052,18.6802,-1.4677,-11741.9402,4.0592,936.6561,9.3666,4.0592,0.0000,8.5499,18.3250,17.4926,17.9088,-1.8617,-13031.8975,4.0592,1102.1236,11.0212,4.0592,0.0000,11.1625,23.3385,23.3388,2.7248,23.3391,2.7434,23.3394,2.7617,23.3394,806.7393,32.2696,24.2239,24.2209,6.2962,24.2179,6.2841,24.2150,6.2720,24.2150,806.7393,32.2696,24.3740,24.3683,7.1902,24.3628,7.1635,24.3573,7.1375,24.3573,236.2992,4.7260,19.0325,19.0400,-12.8407,19.0476,-12.7901,19.0551,-12.7396,19.0551,806.7393,32.2696,18.3052,18.3118,-11.6408,18.3184,-11.6002,18.3250,-11.5598,18.3250,806.7393,32.2696,17.4926,17.5128,-17.3802,17.5327,-17.2409,17.5525,-17.1028,17.5525,236.2992,4.7260,4.0592,33.4113,2.7061,0.0000,22.1439,55.5552,-83481.8000,-106924.5687,-108140.2360
6363.0000,17.4829,29.7052,0.0000,73913.3000,-73913.3000,1.9163,0.0000,0.0000,0.0000,16425.1778,4.5000,1.0000,16425.1778,0.0000,0.0000,90338.4778,0.0000,-90338.4778,23.8954,16.5981,9728.4000,0.0000,9728.4000,0.2522,2629.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2629.2973,0.0000,0.0000,0.0000,7099.1027,7099.1027,23.3835,35.4243,0.0000,7618.3000,-7618.3000,0.1975,0.0000,0.0000,0.0000,1554.7551,4.9000,1.0000,1554.7551,0.0000,0.0000,9173.0551,0.0000,-9173.0551,24.0346,16.7373,349.7000,0.0000,349.7000,0.0091,94.5135,3.7000,1.0000,0.0000,0.0000,0.0000,94.5135,0.0000,0.0000,0.0000,255.1865,255.1865,24.0114,36.0522,0.0000,1974.2000,-1974.2000,0.0512,0.0000,0.0000,0.0000,402.8980,4.9000,1.0000,402.8980,0.0000,0.0000,2377.0980,0.0000,-2377.0980,24.1801,16.8828,336.1000,0.0000,336.1000,0.0087,90.8378,3.7000,1.0000,0.0000,0.0000,0.0000,90.8378,0.0000,0.0000,0.0000,245.2622,245.2622,24.1581,18.9040,21.5311,-4.9346,-74019.7190,3.6526,404.8882,4.0489,3.6526,0.0000,1.7716,18.9293,18.2102,18.5697,-1.2665,-10131.6508,3.6526,846.3380,8.4634,3.6526,0.0000,6.2294,18.2329,17.4154,17.8242,-1.6451,-11515.9096,3.6526,994.9275,9.9493,3.6526,0.0000,8.1329,23.3915,23.3888,4.0641,23.3861,4.0486,23.3835,4.0334,23.3835,671.1908,26.8476,24.0165,24.0148,4.7318,24.0131,4.7326,24.0114,4.7334,24.0114,671.1908,26.8476,24.1627,24.1613,5.3617,24.1598,5.3865,24.1581,5.4098,24.1581,196.8948,3.9379,18.9040,18.9125,-13.1682,18.9209,-13.1121,18.9293,-13.0562,18.9293,671.1908,26.8476,18.2102,18.2178,-12.0178,18.2253,-11.9701,18.2329,-11.9227,18.2329,671.1908,26.8476,17.4154,17.4382,-17.7116,17.4607,-17.5492,17.4829,-17.3890,17.4829,196.8948,3.9379,3.6526,25.0208,2.4351,0.0000,16.1339,41.1547,-73091.6000,-94289.0795,-95667.2793
6364.0000,17.4293,29.6515,0.0000,71139.8000,-71139.8000,1.8444,0.0000,0.0000,0.0000,15808.8444,4.5000,1.0000,15808.8444,0.0000,0.0000,86948.6444,0.0000,-86948.6444,23.7904,16.4931,9746.7000,0.0000,9746.7000,0.2527,2634.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2634.2432,0.0000,0.0000,0.0000,7112.4568,7112.4568,23.2660,35.3069,0.0000,7474.1000,-7474.1000,0.1938,0.0000,0.0000,0.0000,1525.3265,4.9000,1.0000,1525.3265,0.0000,0.0000,8999.4265,0.0000,-8999.4265,23.9244,16.6271,346.5000,0.0000,346.5000,0.0090,93.6486,3.7000,1.0000,0.0000,0.0000,0.0000,93.6486,0.0000,0.0000,0.0000,252.8514,252.8514,23.8999,35.9407,0.0000,1756.8000,-1756.8000,0.0455,0.0000,0.0000,0.0000,358.5306,4.9000,1.0000,358.5306,0.0000,0.0000,2115.3306,0.0000,-2115.3306,24.0547,16.7574,660.5000,0.0000,660.5000,0.0171,178.5135,3.7000,1.0000,0.0000,0.0000,0.0000,178.5135,0.0000,0.0000,0.0000,481.9865,481.9865,24.0134,18.8164,21.4149,-4.7357,-71035.5797,3.5439,394.4758,3.9448,3.5439,0.0000,1.6181,18.8419,18.1337,18.4878,-1.2101,-9680.7313,3.5439,823.6834,8.2368,3.5439,0.0000,5.6895,18.1572,17.3606,17.7589,-1.5554,-10887.9682,3.5439,967.7149,9.6771,3.5439,0.0000,7.4281,23.2701,23.2687,3.2690,23.2674,3.2693,23.2660,3.2694,23.2660,636.8022,25.4721,23.9059,23.9039,4.2885,23.9019,4.2846,23.8999,4.2808,23.8999,636.8022,25.4721,24.0194,24.0174,4.5166,24.0154,4.5270,24.0134,4.5377,24.0134,186.8894,3.7378,18.8164,18.8249,-13.2057,18.8334,-13.1524,18.8419,-13.0993,18.8419,636.8022,25.4721,18.1337,18.1415,-12.2499,18.1494,-12.2026,18.1572,-12.1556,18.1572,636.8022,25.4721,17.3606,17.3837,-17.8237,17.4066,-17.6679,17.4293,-17.5134,17.4293,186.8894,3.7378,3.5439,23.0343,2.3626,0.0000,14.7357,37.7699,-69617.0000,-90216.1070,-91604.2792
6365.0000,17.4030,29.6252,0.0000,66024.1000,-66024.1000,1.7118,0.0000,0.0000,0.0000,14672.0222,4.5000,1.0000,14672.0222,0.0000,0.0000,80696.1222,0.0000,-80696.1222,23.6163,16.3190,9747.2000,0.0000,9747.2000,0.2527,2634.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2634.3784,0.0000,0.0000,0.0000,7112.8216,7112.8216,23.0686,35.1094,0.0000,5326.8000,-5326.8000,0.1381,0.0000,0.0000,0.0000,1087.1020,4.9000,1.0000,1087.1020,0.0000,0.0000,6413.9020,0.0000,-6413.9020,23.5625,16.2652,429.4000,0.0000,429.4000,0.0111,116.0541,3.7000,1.0000,0.0000,0.0000,0.0000,116.0541,0.0000,0.0000,0.0000,313.3459,313.3459,23.5421,35.5829,0.0000,1908.7000,-1908.7000,0.0495,0.0000,0.0000,0.0000,389.5306,4.9000,1.0000,389.5306,0.0000,0.0000,2298.2306,0.0000,-2298.2306,23.7190,16.4217,3148.0000,0.0000,3148.0000,0.0816,850.8108,3.7000,1.0000,0.0000,0.0000,0.0000,850.8108,0.0000,0.0000,0.0000,2297.1892,2297.1892,23.5778,18.9192,21.2485,-4.0336,-60503.9522,3.3673,377.0689,3.7707,3.3673,0.0000,1.3881,18.9396,17.9932,18.4664,-1.5364,-12291.3050,3.3673,783.2758,7.8328,3.3673,0.0000,4.8807,18.0208,17.3335,17.6771,-1.2751,-8925.6257,3.3673,922.3732,9.2237,3.3673,0.0000,6.3722,23.0686,23.0686,1.7748,23.0686,1.7872,23.0686,1.7995,23.0686,582.6436,23.3057,23.5383,23.5396,1.2490,23.5409,1.2774,23.5421,1.3053,23.5421,582.6436,23.3057,23.5422,23.5546,-0.3079,23.5665,-0.1291,23.5778,0.0428,23.5778,171.1240,3.4225,18.9192,18.9260,-11.4898,18.9328,-11.4559,18.9396,-11.4219,18.9396,582.6436,23.3057,17.9932,18.0024,-13.1577,18.0116,-13.0995,18.0208,-13.0416,18.0208,582.6436,23.3057,17.3335,17.3569,-17.6663,17.3800,-17.5143,17.4030,-17.3637,17.4030,171.1240,3.4225,3.3673,20.0282,2.2449,0.0000,12.6410,32.6692,-59935.0000,-79684.8981,-81720.8829
6366.0000,17.4071,29.5199,1014.7000,71667.1000,-70652.4000,1.8581,230.6136,4.4000,1.0000,15926.0222,4.5000,1.0000,16156.6359,0.0000,0.0000,87593.1222,784.0864,-86809.0359,23.4937,16.1964,9726.2000,0.0000,9726.2000,0.2522,2628.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2628.7027,0.0000,0.0000,0.0000,7097.4973,7097.4973,22.9942,35.0350,0.0000,220.0000,-220.0000,0.0057,0.0000,0.0000,0.0000,44.8980,4.9000,1.0000,44.8980,0.0000,0.0000,264.8980,0.0000,-264.8980,23.0128,15.7155,413.6000,0.0000,413.6000,0.0107,111.7838,3.7000,1.0000,0.0000,0.0000,0.0000,111.7838,0.0000,0.0000,0.0000,301.8162,301.8162,23.0055,35.0463,0.0000,2661.4000,-2661.4000,0.0690,0.0000,0.0000,0.0000,543.1429,4.9000,1.0000,543.1429,0.0000,0.0000,3204.5429,0.0000,-3204.5429,23.2302,15.9329,10394.0000,0.0000,10394.0000,0.2695,2809.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2809.1892,0.0000,0.0000,0.0000,7584.8108,7584.8108,22.7857,19.3405,21.0631,-3.2757,-49135.8367,3.6978,416.8535,4.1685,3.6978,0.0000,1.8382,19.3464,17.8099,18.5781,-2.7392,-21913.8632,3.6978,856.5419,8.5654,3.6978,0.0000,6.4635,17.8379,17.3481,17.5930,-0.9980,-6986.1603,3.6978,1016.1638,10.1616,3.6978,0.0000,8.4386,22.9960,22.9954,1.6998,22.9948,1.7036,22.9942,1.7074,22.9942,685.7203,27.4288,22.9916,22.9963,-3.1787,23.0009,-3.1223,23.0055,-3.0663,23.0055,685.7203,27.4288,22.6984,22.7283,-8.8807,22.7574,-8.5234,22.7857,-8.1747,22.7857,201.1210,4.0224,19.3405,19.3424,-7.0058,19.3444,-7.0188,19.3464,-7.0315,19.3464,685.7203,27.4288,17.8099,17.8192,-14.4194,17.8286,-14.3636,17.8379,-14.3079,17.8379,685.7203,27.4288,17.3481,17.3678,-17.1193,17.3874,-17.0164,17.4071,-16.9129,17.4071,201.1210,4.0224,3.6978,25.8778,2.4652,0.0000,16.7403,42.6181,-53000.0000,-75294.3524,-78035.8601
6367.0000,17.3575,29.5797,0.0000,105937.8000,-105937.8000,2.7466,0.0000,0.0000,0.0000,23541.7333,4.5000,1.0000,23541.7333,0.0000,0.0000,129479.5333,0.0000,-129479.5333,23.9791,16.6818,9767.1000,0.0000,9767.1000,0.2532,2639.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2639.7568,0.0000,0.0000,0.0000,7127.3432,7127.3432,23.5971,23.5971,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.5971,16.2998,523.1000,0.0000,523.1000,0.0136,141.3784,3.7000,1.0000,0.0000,0.0000,0.0000,141.3784,0.0000,0.0000,0.0000,381.7216,381.7216,23.5660,35.6068,0.0000,3089.5000,-3089.5000,0.0801,0.0000,0.0000,0.0000,630.5102,4.9000,1.0000,630.5102,0.0000,0.0000,3720.0102,0.0000,-3720.0102,23.7562,16.4589,11042.9000,0.0000,11042.9000,0.2863,2984.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2984.5676,0.0000,0.0000,0.0000,8058.3324,8058.3324,23.3115,19.1591,21.2353,-5.4131,-81196.3593,5.0698,567.9809,5.6798,5.0698,0.0000,4.7373,19.1728,18.0191,18.5959,-2.8200,-22560.2068,5.0698,1173.5559,11.7356,5.0698,0.0000,16.6574,18.0318,17.3111,17.6714,-2.0131,-14091.4470,5.0698,1389.0191,13.8902,5.0698,0.0000,21.7476,23.6146,23.6087,8.3103,23.6029,8.2619,23.5971,8.2140,23.5971,1189.9187,47.5967,23.5776,23.5737,4.0080,23.5698,3.9718,23.5660,3.9362,23.5660,1189.9187,47.5967,23.3441,23.3324,1.2336,23.3216,1.0483,23.3115,0.8753,23.3115,347.4662,6.9493,19.1591,19.1637,-9.1356,19.1683,-9.1149,19.1728,-9.0944,19.1728,1189.9187,47.5967,18.0191,18.0233,-11.7235,18.0275,-11.7210,18.0318,-11.7182,18.0318,1189.9187,47.5967,17.3111,17.3265,-17.3270,17.3420,-17.2725,17.3575,-17.2168,17.3575,347.4662,6.9493,5.0698,61.5116,3.3798,0.0000,43.1422,104.6538,-87694.2000,-117632.1462,-117848.0131
6368.0000,17.3797,29.6019,0.0000,119558.6000,-119558.6000,3.0998,0.0000,0.0000,0.0000,26568.5778,4.5000,1.0000,26568.5778,0.0000,0.0000,146127.1778,0.0000,-146127.1778,24.0129,16.7156,13407.0000,0.0000,13407.0000,0.3476,3623.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3623.5135,0.0000,0.0000,0.0000,9783.4865,9783.4865,23.5610,35.6018,0.0000,9.3000,-9.3000,0.0002,0.0000,0.0000,0.0000,1.8980,4.9000,1.0000,1.8980,0.0000,0.0000,11.1980,0.0000,-11.1980,23.5615,16.2642,639.5000,0.0000,639.5000,0.0166,172.8378,3.7000,1.0000,0.0000,0.0000,0.0000,172.8378,0.0000,0.0000,0.0000,466.6622,466.6622,23.5366,35.5774,0.0000,2640.0000,-2640.0000,0.0684,0.0000,0.0000,0.0000,538.7755,4.9000,1.0000,538.7755,0.0000,0.0000,3178.7755,0.0000,-3178.7755,23.6809,16.3836,10610.3000,0.0000,10610.3000,0.2751,2867.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2867.6486,0.0000,0.0000,0.0000,7742.6514,7742.6514,23.3265,19.2889,21.3077,-5.9297,-88945.8940,5.7116,638.2270,6.3823,5.7116,0.0000,6.7740,19.2963,18.0437,18.6700,-3.4492,-27593.8837,5.7116,1318.4588,13.1846,5.7116,0.0000,23.8189,18.0564,17.3432,17.6998,-2.2445,-15711.8260,5.7116,1563.1836,15.6318,5.7116,0.0000,31.0975,23.5688,23.5662,7.2466,23.5636,7.2385,23.5610,7.2302,23.5610,1466.5678,58.6627,23.5403,23.5391,3.5512,23.5379,3.5506,23.5366,3.5499,23.5366,1466.5678,58.6627,23.3294,23.3286,1.3057,23.3276,1.3010,23.3265,1.2941,23.3265,427.5734,8.5515,19.2889,19.2914,-7.6215,19.2938,-7.6226,19.2963,-7.6234,19.2963,1466.5678,58.6627,18.0437,18.0479,-11.3932,18.0522,-11.3843,18.0564,-11.3754,18.0564,1466.5678,58.6627,17.3432,17.3553,-16.6614,17.3675,-16.6380,17.3797,-16.6136,17.3797,427.5734,8.5515,5.7116,85.3837,3.8077,0.0000,61.6904,147.0741,-97551.1000,-131324.3512,-132251.6037
6369.0000,17.4474,29.6696,0.0000,155589.4000,-155589.4000,4.0339,0.0000,0.0000,0.0000,34575.4222,4.5000,1.0000,34575.4222,0.0000,0.0000,190164.8222,0.0000,-190164.8222,24.1688,16.8715,16796.0000,0.0000,16796.0000,0.4355,4539.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4539.4595,0.0000,0.0000,0.0000,12256.5405,12256.5405,23.7265,35.7673,0.0000,2680.8000,-2680.8000,0.0695,0.0000,0.0000,0.0000,547.1020,4.9000,1.0000,547.1020,0.0000,0.0000,3227.9020,0.0000,-3227.9020,23.8406,16.5433,821.0000,0.0000,821.0000,0.0213,221.8919,3.7000,1.0000,0.0000,0.0000,0.0000,221.8919,0.0000,0.0000,0.0000,599.1081,599.1081,23.8115,35.8524,0.0000,3417.6000,-3417.6000,0.0886,0.0000,0.0000,0.0000,697.4694,4.9000,1.0000,697.4694,0.0000,0.0000,4115.0694,0.0000,-4115.0694,23.9570,16.6597,9312.5000,0.0000,9312.5000,0.2414,2516.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2516.8919,0.0000,0.0000,0.0000,6795.6081,6795.6081,23.6924,19.4569,21.5747,-7.9889,-119833.9526,7.3354,811.8598,8.1186,7.3354,0.0000,14.3494,19.4609,18.1778,18.8193,-4.5380,-36303.8919,7.3354,1683.8296,16.8383,7.3354,0.0000,50.4562,18.1855,17.4225,17.8040,-3.0842,-21589.0761,7.3354,1999.6239,19.9962,7.3354,0.0000,65.8746,23.7356,23.7325,8.7623,23.7295,8.7485,23.7265,8.7348,23.7265,2277.4919,91.0997,23.8194,23.8168,6.4934,23.8142,6.4783,23.8115,6.4634,23.8115,2277.4919,91.0997,23.7168,23.7085,6.3350,23.7004,6.2442,23.6924,6.1553,23.6924,661.8847,13.2377,19.4569,19.4582,-5.9937,19.4596,-6.0025,19.4609,-6.0113,19.4609,2277.4919,91.0997,18.1778,18.1803,-9.9632,18.1829,-9.9679,18.1855,-9.9726,18.1855,2277.4919,91.0997,17.4225,17.4307,-15.5658,17.4390,-15.5791,17.4474,-15.5912,17.4474,661.8847,13.2377,7.3354,170.1828,4.8903,0.0000,130.6802,300.8630,-134758.3000,-177856.5369,-177726.9207
