Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6370.0000,17.5409,29.7631,0.0000,175348.2000,-175348.2000,4.5462,0.0000,0.0000,0.0000,38966.2667,4.5000,1.0000,38966.2667,0.0000,0.0000,214314.4667,0.0000,-214314.4667,23.9553,16.6580,20019.2000,0.0000,20019.2000,0.5190,5410.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5410.5946,0.0000,0.0000,0.0000,14608.6054,14608.6054,23.5148,35.5556,0.0000,12804.5000,-12804.5000,0.3320,0.0000,0.0000,0.0000,2613.1633,4.9000,1.0000,2613.1633,0.0000,0.0000,15417.6633,0.0000,-15417.6633,23.9762,16.6790,765.9000,0.0000,765.9000,0.0199,207.0000,3.7000,1.0000,0.0000,0.0000,0.0000,207.0000,0.0000,0.0000,0.0000,558.9000,558.9000,23.9529,35.9937,0.0000,5356.9000,-5356.9000,0.1389,0.0000,0.0000,0.0000,1093.2449,4.9000,1.0000,1093.2449,0.0000,0.0000,6450.1449,0.0000,-6450.1449,24.1459,16.8486,8447.3000,0.0000,8447.3000,0.2190,2283.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2283.0541,0.0000,0.0000,0.0000,6164.2459,6164.2459,23.9408,19.7146,21.8277,-9.4135,-141202.4092,8.6625,950.1177,9.5012,8.6625,0.0000,23.6318,19.7157,18.3249,19.0203,-5.8087,-46469.2447,8.6625,1973.5813,19.7358,8.6625,0.0000,83.0952,18.3303,17.5222,17.9263,-3.8570,-26999.3041,8.6625,2350.4322,23.5043,8.6625,0.0000,108.4875,23.5181,23.5170,6.3130,23.5159,6.3186,23.5148,6.3242,23.5148,3054.4905,122.1796,23.9595,23.9573,7.6292,23.9551,7.6205,23.9529,7.6119,23.9529,3054.4905,122.1796,23.9614,23.9546,8.8937,23.9477,8.8355,23.9408,8.7775,23.9408,885.9013,17.7180,19.7146,19.7150,-3.6600,19.7153,-3.6752,19.7157,-3.6903,19.7157,3054.4905,122.1796,18.3249,18.3267,-8.5936,18.3285,-8.6020,18.3303,-8.6103,18.3303,3054.4905,122.1796,17.5222,17.5284,-14.3779,17.5347,-14.4035,17.5409,-14.4283,17.5409,885.9013,17.7180,8.6625,269.4273,5.7750,0.0000,215.2145,484.6418,-164277.2000,-214850.5235,-214670.9580
6371.0000,17.6449,29.8671,0.0000,186234.6000,-186234.6000,4.8285,0.0000,0.0000,0.0000,41385.4667,4.5000,1.0000,41385.4667,0.0000,0.0000,227620.0667,0.0000,-227620.0667,23.7150,16.4177,20016.2000,0.0000,20016.2000,0.5190,5409.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5409.7838,0.0000,0.0000,0.0000,14606.4162,14606.4162,23.3235,35.3643,0.0000,27985.8000,-27985.8000,0.7256,0.0000,0.0000,0.0000,5711.3878,4.9000,1.0000,5711.3878,0.0000,0.0000,33697.1878,0.0000,-33697.1878,24.2222,16.9249,880.6000,0.0000,880.6000,0.0228,238.0000,3.7000,1.0000,0.0000,0.0000,0.0000,238.0000,0.0000,0.0000,0.0000,642.6000,642.6000,24.1970,36.2379,0.0000,8047.1000,-8047.1000,0.2086,0.0000,0.0000,0.0000,1642.2653,4.9000,1.0000,1642.2653,0.0000,0.0000,9689.3653,0.0000,-9689.3653,24.4554,17.1581,6825.1000,0.0000,6825.1000,0.1770,1844.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1844.6216,0.0000,0.0000,0.0000,4980.4784,4980.4784,24.2962,19.9225,22.1094,-10.9339,-164008.5655,9.7222,1055.7212,10.5572,9.7222,0.0000,33.4083,19.9226,18.4871,19.2049,-6.7289,-53831.0543,9.7222,2199.8140,21.9981,9.7222,0.0000,117.4720,18.4909,17.6300,18.0605,-4.6119,-32283.1301,9.7222,2624.5442,26.2454,9.7222,0.0000,153.3692,23.3255,23.3248,4.6218,23.3242,4.6292,23.3235,4.6365,23.3235,3746.3256,149.8530,24.2050,24.2024,9.7953,24.1997,9.7827,24.1970,9.7701,24.1970,3746.3256,149.8530,24.3226,24.3138,12.6961,24.3050,12.6204,24.2962,12.5453,24.2962,1085.0738,21.7015,19.9225,19.9225,-2.0656,19.9226,-2.0803,19.9226,-2.0949,19.9226,3746.3256,149.8530,18.4871,18.4884,-7.2022,18.4897,-7.2127,18.4909,-7.2231,18.4909,3746.3256,149.8530,17.6300,17.6349,-13.2250,17.6399,-13.2548,17.6449,-13.2841,17.6449,1085.0738,21.7015,9.7222,370.7736,6.4814,0.0000,304.2496,675.0232,-194545.6000,-250777.1251,-250122.7499
6372.0000,17.7332,29.9555,0.0000,195242.9000,-195242.9000,5.0620,0.0000,0.0000,0.0000,43387.3111,4.5000,1.0000,43387.3111,0.0000,0.0000,238630.2111,0.0000,-238630.2111,23.7561,16.4588,19857.9000,0.0000,19857.9000,0.5149,5367.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5367.0000,0.0000,0.0000,0.0000,14490.9000,14490.9000,23.3865,35.4273,0.0000,31720.9000,-31720.9000,0.8224,0.0000,0.0000,0.0000,6473.6531,4.9000,1.0000,6473.6531,0.0000,0.0000,38194.5531,0.0000,-38194.5531,24.3505,17.0532,795.7000,0.0000,795.7000,0.0206,215.0541,3.7000,1.0000,0.0000,0.0000,0.0000,215.0541,0.0000,0.0000,0.0000,580.6459,580.6459,24.3284,36.3692,0.0000,10559.9000,-10559.9000,0.2738,0.0000,0.0000,0.0000,2155.0816,4.9000,1.0000,2155.0816,0.0000,0.0000,12714.9816,0.0000,-12714.9816,24.6493,17.3520,5959.9000,0.0000,5959.9000,0.1545,1610.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1610.7838,0.0000,0.0000,0.0000,4349.1162,4349.1162,24.5159,20.1029,22.3094,-11.6565,-174847.7395,10.2724,1107.5968,11.0760,10.2724,0.0000,39.4075,20.1024,18.6152,19.3588,-7.3655,-58923.6848,10.2724,2311.0495,23.1105,10.2724,0.0000,138.5666,18.6184,17.7198,18.1691,-5.0860,-35602.1120,10.2724,2761.6824,27.6168,10.2724,0.0000,180.9098,23.3904,23.3891,5.6653,23.3878,5.6642,23.3865,5.6631,23.3865,4130.0651,165.2026,24.3358,24.3333,10.6187,24.3309,10.6089,24.3284,10.5991,24.3284,4130.0651,165.2026,24.5395,24.5316,14.3997,24.5238,14.3434,24.5159,14.2873,24.5159,1195.4531,23.9091,20.1029,20.1027,-0.8076,20.1025,-0.8220,20.1024,-0.8363,20.1024,4130.0651,165.2026,18.6152,18.6162,-6.2550,18.6173,-6.2648,18.6184,-6.2745,18.6184,4130.0651,165.2026,17.7198,17.7243,-12.3857,17.7288,-12.4122,17.7332,-12.4384,17.7332,1195.4531,23.9091,10.2724,431.8295,6.8482,0.0000,358.8839,790.7134,-210910.2000,-270119.0836,-269373.5362
6373.0000,17.8146,30.0369,0.0000,205517.4000,-205517.4000,5.3284,0.0000,0.0000,0.0000,45670.5333,4.5000,1.0000,45670.5333,0.0000,0.0000,251187.9333,0.0000,-251187.9333,23.8846,16.5873,19857.5000,0.0000,19857.5000,0.5148,5366.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5366.8919,0.0000,0.0000,0.0000,14490.6081,14490.6081,23.5293,35.5702,0.0000,31285.2000,-31285.2000,0.8111,0.0000,0.0000,0.0000,6384.7347,4.9000,1.0000,6384.7347,0.0000,0.0000,37669.9347,0.0000,-37669.9347,24.4396,17.1423,765.3000,0.0000,765.3000,0.0198,206.8378,3.7000,1.0000,0.0000,0.0000,0.0000,206.8378,0.0000,0.0000,0.0000,558.4622,558.4622,24.4190,36.4598,0.0000,13142.8000,-13142.8000,0.3408,0.0000,0.0000,0.0000,2682.2041,4.9000,1.0000,2682.2041,0.0000,0.0000,15825.0041,0.0000,-15825.0041,24.8014,17.5041,5311.0000,0.0000,5311.0000,0.1377,1435.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1435.4054,0.0000,0.0000,0.0000,3875.5946,3875.5946,24.6849,20.2594,22.4721,-12.2091,-183136.4271,10.7290,1150.2077,11.5021,10.7290,0.0000,44.9001,20.2584,18.7316,19.4950,-7.8981,-63184.7261,10.7290,2401.6222,24.0162,10.7290,0.0000,157.8798,18.7342,17.8025,18.2684,-5.5081,-38556.8811,10.7290,2873.6405,28.7364,10.7290,0.0000,206.1249,23.5345,23.5328,7.2024,23.5311,7.1974,23.5293,7.1923,23.5293,4461.1129,178.4445,24.4262,24.4238,11.0989,24.4214,11.0902,24.4190,11.0815,24.4190,4461.1129,178.4445,24.7077,24.7001,15.5695,24.6925,15.5194,24.6849,15.4694,24.6849,1290.6283,25.8126,20.2594,20.2591,0.1958,20.2587,0.1818,20.2584,0.1679,20.2584,4461.1129,178.4445,18.7316,18.7324,-5.4427,18.7333,-5.4523,18.7342,-5.4619,18.7342,4461.1129,178.4445,17.8025,17.8065,-11.6653,17.8106,-11.6904,17.8146,-11.7152,17.8146,1290.6283,25.8126,10.7290,487.1294,7.1527,0.0000,408.9047,896.0341,-224011.6000,-285758.2072,-284878.0342
6374.0000,17.8877,30.1099,0.0000,218034.5000,-218034.5000,5.6529,0.0000,0.0000,0.0000,48452.1111,4.5000,1.0000,48452.1111,0.0000,0.0000,266486.6111,0.0000,-266486.6111,24.1245,16.8272,19838.2000,0.0000,19838.2000,0.5143,5361.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5361.6757,0.0000,0.0000,0.0000,14476.5243,14476.5243,23.7788,35.8197,0.0000,26332.4000,-26332.4000,0.6827,0.0000,0.0000,0.0000,5373.9592,4.9000,1.0000,5373.9592,0.0000,0.0000,31706.3592,0.0000,-31706.3592,24.5209,17.2236,648.0000,0.0000,648.0000,0.0168,175.1351,3.7000,1.0000,0.0000,0.0000,0.0000,175.1351,0.0000,0.0000,0.0000,472.8649,472.8649,24.5026,36.5434,0.0000,15336.9000,-15336.9000,0.3976,0.0000,0.0000,0.0000,3129.9796,4.9000,1.0000,3129.9796,0.0000,0.0000,18466.8796,0.0000,-18466.8796,24.9348,17.6375,4662.1000,0.0000,4662.1000,0.1209,1260.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1260.0270,0.0000,0.0000,0.0000,3402.0730,3402.0730,24.8324,20.3875,22.6100,-12.6615,-189922.2426,11.0780,1181.8694,11.8187,11.0780,0.0000,49.4252,20.3863,18.8328,19.6095,-8.2974,-66379.0115,11.0780,2469.2463,24.6925,11.0780,0.0000,173.7913,18.8350,17.8764,18.3557,-5.8513,-40959.2593,11.0780,2957.3276,29.5733,11.0780,0.0000,226.8986,23.7857,23.7834,9.5554,23.7811,9.5450,23.7788,9.5346,23.7788,4721.7108,188.8684,24.5098,24.5074,11.5755,24.5050,11.5669,24.5026,11.5583,24.5026,4721.7108,188.8684,24.8552,24.8476,16.5611,24.8400,16.5131,24.8324,16.4653,24.8324,1365.5207,27.3104,20.3875,20.3871,0.9248,20.3867,0.9116,20.3863,0.8984,20.3863,4721.7108,188.8684,18.8328,18.8335,-4.7911,18.8343,-4.8004,18.8350,-4.8096,18.8350,4721.7108,188.8684,17.8764,17.8802,-11.0690,17.8839,-11.0924,17.8877,-11.1155,17.8877,1365.5207,27.3104,11.0780,532.3154,7.3853,0.0000,450.1150,982.4305,-234555.5000,-298308.3877,-297260.5133
6375.0000,17.8580,30.0802,0.0000,182983.6000,-182983.6000,4.7442,0.0000,0.0000,0.0000,40663.0222,4.5000,1.0000,40663.0222,0.0000,0.0000,223646.6222,0.0000,-223646.6222,23.6652,16.3679,19842.4000,0.0000,19842.4000,0.5145,5362.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5362.8108,0.0000,0.0000,0.0000,14479.5892,14479.5892,23.2893,35.3302,0.0000,30579.9000,-30579.9000,0.7928,0.0000,0.0000,0.0000,6240.7959,4.9000,1.0000,6240.7959,0.0000,0.0000,36820.6959,0.0000,-36820.6959,24.2454,16.9481,579.9000,0.0000,579.9000,0.0150,156.7297,3.7000,1.0000,0.0000,0.0000,0.0000,156.7297,0.0000,0.0000,0.0000,423.1703,423.1703,24.2305,36.2713,0.0000,17448.7000,-17448.7000,0.4524,0.0000,0.0000,0.0000,3560.9592,4.9000,1.0000,3560.9592,0.0000,0.0000,21009.6592,0.0000,-21009.6592,24.7760,17.4787,5311.0000,0.0000,5311.0000,0.1377,1435.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1435.4054,0.0000,0.0000,0.0000,3875.5946,3875.5946,24.6622,20.3183,22.4902,-11.1528,-167292.2574,9.9849,1069.7521,10.6975,9.9849,0.0000,36.1908,20.3188,18.7846,19.5517,-7.3860,-59088.0197,9.9849,2230.3686,22.3037,9.9849,0.0000,127.2560,18.7885,17.8419,18.3152,-5.2078,-36454.6479,9.9849,2669.6101,26.6961,9.9849,0.0000,166.1430,23.2893,23.2893,4.2317,23.2893,4.2454,23.2893,4.2590,23.2893,3927.5026,157.1001,24.2344,24.2331,8.5339,24.2318,8.5361,24.2305,8.5383,24.2305,3927.5026,157.1001,24.6754,24.6710,13.6720,24.6666,13.6645,24.6622,13.6567,24.6622,1137.1956,22.7439,20.3183,20.3185,-0.2624,20.3187,-0.2686,20.3188,-0.2747,20.3188,3927.5026,157.1001,18.7846,18.7859,-5.6086,18.7872,-5.6111,18.7885,-5.6136,18.7885,3927.5026,157.1001,17.8419,17.8473,-11.7751,17.8527,-11.7746,17.8580,-11.7740,17.8580,1137.1956,22.7439,9.9849,399.1847,6.6566,0.0000,329.5898,728.7745,-205278.9000,-262698.6233,-262834.9250
6376.0000,17.8901,30.1123,0.0000,191337.0000,-191337.0000,4.9608,0.0000,0.0000,0.0000,42519.3333,4.5000,1.0000,42519.3333,0.0000,0.0000,233856.3333,0.0000,-233856.3333,23.7000,16.4027,19832.0000,0.0000,19832.0000,0.5142,5360.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5360.0000,0.0000,0.0000,0.0000,14472.0000,14472.0000,23.3369,35.3777,0.0000,30992.7000,-30992.7000,0.8035,0.0000,0.0000,0.0000,6325.0408,4.9000,1.0000,6325.0408,0.0000,0.0000,37317.7408,0.0000,-37317.7408,24.2640,16.9667,618.6000,0.0000,618.6000,0.0160,167.1892,3.7000,1.0000,0.0000,0.0000,0.0000,167.1892,0.0000,0.0000,0.0000,451.4108,451.4108,24.2471,36.2879,0.0000,19384.1000,-19384.1000,0.5026,0.0000,0.0000,0.0000,3955.9388,4.9000,1.0000,3955.9388,0.0000,0.0000,23340.0388,0.0000,-23340.0388,24.8270,17.5297,6176.2000,0.0000,6176.2000,0.1601,1669.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1669.2432,0.0000,0.0000,0.0000,4506.9568,4506.9568,24.6967,20.3775,22.5371,-11.5901,-173851.3501,10.4358,1116.2213,11.1622,10.4358,0.0000,41.3189,20.3771,18.8326,19.6049,-7.7707,-62165.4315,10.4358,2326.5170,23.2652,10.4358,0.0000,145.2877,18.8356,17.8766,18.3561,-5.5144,-38600.5148,10.4358,2785.8627,27.8586,10.4358,0.0000,189.6849,23.3405,23.3393,5.3305,23.3381,5.3288,23.3369,5.3271,23.3369,4247.2696,169.8908,24.2528,24.2509,8.9660,24.2490,8.9610,24.2471,8.9561,24.2471,4247.2696,169.8908,24.7150,24.7089,14.0701,24.7027,14.0364,24.6967,14.0031,24.6967,1229.1539,24.5831,20.3775,20.3773,0.1336,20.3772,0.1242,20.3771,0.1148,20.3771,4247.2696,169.8908,18.8326,18.8336,-5.2488,18.8346,-5.2543,18.8356,-5.2597,18.8356,4247.2696,169.8908,17.8766,17.8811,-11.4551,17.8856,-11.4658,17.8901,-11.4761,17.8901,1229.1539,24.5831,10.4358,451.1346,6.9572,0.0000,376.2915,827.4261,-215087.0000,-275083.7454,-274617.2964
6377.0000,17.8797,30.1019,0.0000,189258.7000,-189258.7000,4.9069,0.0000,0.0000,0.0000,42057.4889,4.5000,1.0000,42057.4889,0.0000,0.0000,231316.1889,0.0000,-231316.1889,23.8640,16.5667,16314.7000,0.0000,16314.7000,0.4230,4409.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4409.3784,0.0000,0.0000,0.0000,11905.3216,11905.3216,23.5498,35.5906,0.0000,23119.4000,-23119.4000,0.5994,0.0000,0.0000,0.0000,4718.2449,4.9000,1.0000,4718.2449,0.0000,0.0000,27837.6449,0.0000,-27837.6449,24.2700,16.9727,411.5000,0.0000,411.5000,0.0107,111.2162,3.7000,1.0000,0.0000,0.0000,0.0000,111.2162,0.0000,0.0000,0.0000,300.2838,300.2838,24.2563,36.2971,0.0000,20466.0000,-20466.0000,0.5306,0.0000,0.0000,0.0000,4176.7347,4.9000,1.0000,4176.7347,0.0000,0.0000,24642.7347,0.0000,-24642.7347,24.8938,17.5965,8122.9000,0.0000,8122.9000,0.2106,2195.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2195.3784,0.0000,0.0000,0.0000,5927.5216,5927.5216,24.7215,20.3257,22.5236,-11.3276,-169914.7153,10.0218,1072.4393,10.7244,10.0218,0.0000,36.5931,20.3264,18.8136,19.5700,-7.3095,-58476.1809,10.0218,2237.0858,22.3709,10.0218,0.0000,128.6704,18.8173,17.8642,18.3408,-5.2630,-36840.7282,10.0218,2676.8749,26.7687,10.0218,0.0000,167.9896,23.5560,23.5539,7.6517,23.5519,7.6420,23.5498,7.6322,23.5498,3953.2204,158.1288,24.2622,24.2602,9.1215,24.2583,9.1158,24.2563,9.1101,24.2563,3953.2204,158.1288,24.7405,24.7341,14.1846,24.7278,14.1501,24.7215,14.1158,24.7215,1144.5930,22.8919,20.3257,20.3259,-0.6211,20.3262,-0.6261,20.3264,-0.6311,20.3264,3953.2204,158.1288,18.8136,18.8148,-5.5989,18.8161,-5.6012,18.8173,-5.6035,18.8173,3953.2204,158.1288,17.8642,17.8694,-11.7388,17.8746,-11.7385,17.8797,-11.7380,17.8797,1144.5930,22.8919,10.0218,403.2783,6.6812,0.0000,333.2530,736.5313,-207995.0000,-265663.4415,-265231.6245
6378.0000,17.7794,30.0016,0.0000,169617.5000,-169617.5000,4.3976,0.0000,0.0000,0.0000,37692.7778,4.5000,1.0000,37692.7778,0.0000,0.0000,207310.2778,0.0000,-207310.2778,24.1613,16.8640,9753.4000,0.0000,9753.4000,0.2529,2636.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2636.0541,0.0000,0.0000,0.0000,7117.3459,7117.3459,23.9310,35.9718,0.0000,8314.7000,-8314.7000,0.2156,0.0000,0.0000,0.0000,1696.8776,4.9000,1.0000,1696.8776,0.0000,0.0000,10011.5776,0.0000,-10011.5776,24.2392,16.9419,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,24.2235,36.2643,0.0000,18940.0000,-18940.0000,0.4911,0.0000,0.0000,0.0000,3865.3061,4.9000,1.0000,3865.3061,0.0000,0.0000,22805.3061,0.0000,-22805.3061,24.9255,17.6282,9528.8000,0.0000,9528.8000,0.2471,2575.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2575.3514,0.0000,0.0000,0.0000,6953.4486,6953.4486,24.6914,20.0455,22.3685,-10.0613,-150919.8847,8.4221,906.2014,9.0620,8.4221,0.0000,21.7183,20.0500,18.6636,19.3568,-5.6295,-45036.0754,8.4221,1894.9152,18.9492,8.4221,0.0000,76.3671,18.6701,17.7561,18.2131,-4.2416,-29690.8837,8.4221,2260.4736,22.6047,8.4221,0.0000,99.7034,23.9422,23.9385,11.2553,23.9347,11.2301,23.9310,11.2050,23.9310,2906.2888,116.2516,24.2300,24.2279,8.8223,24.2257,8.8148,24.2235,8.8072,24.2235,2906.2888,116.2516,24.7115,24.7048,13.6454,24.6981,13.6077,24.6914,13.5701,24.6914,843.2027,16.8641,20.0455,20.0470,-3.4657,20.0485,-3.4580,20.0500,-3.4503,20.0500,2906.2888,116.2516,18.6636,18.6658,-7.1475,18.6680,-7.1404,18.6701,-7.1333,18.6701,2906.2888,116.2516,17.7561,17.7639,-13.0851,17.7717,-13.0527,17.7794,-13.0205,17.7794,843.2027,16.8641,8.4221,249.2572,5.6147,0.0000,197.7888,447.0461,-177184.1000,-225760.1696,-225646.8438
6379.0000,17.6869,29.9092,0.0000,155935.7000,-155935.7000,4.0429,0.0000,0.0000,0.0000,34652.3778,4.5000,1.0000,34652.3778,0.0000,0.0000,190588.0778,0.0000,-190588.0778,24.3028,17.0055,9736.6000,0.0000,9736.6000,0.2524,2631.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2631.5135,0.0000,0.0000,0.0000,7105.0865,7105.0865,24.0452,36.0860,0.0000,1587.4000,-1587.4000,0.0412,0.0000,0.0000,0.0000,323.9592,4.9000,1.0000,323.9592,0.0000,0.0000,1911.3592,0.0000,-1911.3592,24.1115,16.8142,401.9000,0.0000,401.9000,0.0104,108.6216,3.7000,1.0000,0.0000,0.0000,0.0000,108.6216,0.0000,0.0000,0.0000,293.2784,293.2784,24.0957,36.1365,0.0000,15293.1000,-15293.1000,0.3965,0.0000,0.0000,0.0000,3121.0408,4.9000,1.0000,3121.0408,0.0000,0.0000,18414.1408,0.0000,-18414.1408,24.7349,17.4376,9096.2000,0.0000,9096.2000,0.2358,2458.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2458.4324,0.0000,0.0000,0.0000,6637.7676,6637.7676,24.4923,19.8669,22.1796,-8.8831,-133246.8677,7.4689,809.0266,8.0903,7.4689,0.0000,15.1474,19.8725,18.5249,19.1987,-4.8528,-38822.0539,7.4689,1690.3663,16.9037,7.4689,0.0000,53.2622,18.5331,17.6593,18.0962,-3.5962,-25173.3973,7.4689,2013.5387,20.1354,7.4689,0.0000,69.5381,24.0562,24.0525,11.7069,24.0488,11.6858,24.0452,11.6648,24.0452,2351.0949,94.0438,24.1013,24.0995,7.6200,24.0976,7.6159,24.0957,7.6118,24.0957,2351.0949,94.0438,24.5045,24.5005,11.0954,24.4964,11.0909,24.4923,11.0860,24.4923,683.1229,13.6625,19.8669,19.8688,-4.8653,19.8706,-4.8561,19.8725,-4.8469,19.8725,2351.0949,94.0438,18.5249,18.5276,-8.3343,18.5304,-8.3225,18.5331,-8.3108,18.5331,2351.0949,94.0438,17.6593,17.6686,-14.0712,17.6778,-14.0259,17.6869,-13.9807,17.6869,683.1229,13.6625,7.4689,178.8728,4.9793,0.0000,137.9476,316.8205,-153581.5000,-196877.4453,-197242.3188
6380.0000,17.5296,29.7518,0.0000,93270.9000,-93270.9000,2.4182,0.0000,0.0000,0.0000,20726.8667,4.5000,1.0000,20726.8667,0.0000,0.0000,113997.7667,0.0000,-113997.7667,23.2876,15.9903,9735.8000,0.0000,9735.8000,0.2524,2631.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2631.2973,0.0000,0.0000,0.0000,7104.5027,7104.5027,22.9411,34.9819,0.0000,7192.8000,-7192.8000,0.1865,0.0000,0.0000,0.0000,1467.9184,4.9000,1.0000,1467.9184,0.0000,0.0000,8660.7184,0.0000,-8660.7184,23.3785,16.0812,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0000,0.0000,0.0000,301.4514,301.4514,23.3707,35.4115,0.0000,13035.7000,-13035.7000,0.3380,0.0000,0.0000,0.0000,2660.3469,4.9000,1.0000,2660.3469,0.0000,0.0000,15696.0469,0.0000,-15696.0469,24.1635,16.8662,8339.2000,0.0000,8339.2000,0.2162,2253.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2253.8378,0.0000,0.0000,0.0000,6085.3622,6085.3622,23.8784,19.5496,21.7140,-5.7135,-85701.8396,5.1330,565.2886,5.6529,5.1330,0.0000,4.9169,19.5626,18.2834,18.9230,-3.1657,-25325.2009,5.1330,1173.7186,11.7372,5.1330,0.0000,17.2889,18.2992,17.4812,17.8902,-2.3135,-16194.5186,5.1330,1394.6783,13.9468,5.1330,0.0000,22.5721,22.9287,22.9329,0.0973,22.9370,0.1550,22.9411,0.2122,22.9411,1216.0600,48.6424,23.3633,23.3658,0.5876,23.3683,0.6264,23.3707,0.6648,23.3707,1216.0600,48.6424,23.8561,23.8639,3.6935,23.8713,3.8247,23.8784,3.9523,23.8784,355.0406,7.1008,19.5496,19.5539,-7.5609,19.5583,-7.5284,19.5626,-7.4961,19.5626,1216.0600,48.6424,18.2834,18.2887,-10.4166,18.2940,-10.3815,18.2992,-10.3465,18.2992,1216.0600,48.6424,17.4812,17.4976,-15.9072,17.5137,-15.7823,17.5296,-15.6597,17.5296,355.0406,7.1008,5.1330,63.6454,3.4220,0.0000,44.7779,108.4233,-95011.3000,-124863.2158,-127221.5591
6381.0000,17.4252,29.6475,0.0000,83710.1000,-83710.1000,2.1703,0.0000,0.0000,0.0000,18602.2444,4.5000,1.0000,18602.2444,0.0000,0.0000,102312.3444,0.0000,-102312.3444,23.3138,16.0165,9758.0000,0.0000,9758.0000,0.2530,2637.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2637.2973,0.0000,0.0000,0.0000,7120.7027,7120.7027,22.9025,34.9433,0.0000,4490.4000,-4490.4000,0.1164,0.0000,0.0000,0.0000,916.4082,4.9000,1.0000,916.4082,0.0000,0.0000,5406.8082,0.0000,-5406.8082,23.2136,15.9163,460.3000,0.0000,460.3000,0.0119,124.4054,3.7000,1.0000,0.0000,0.0000,0.0000,124.4054,0.0000,0.0000,0.0000,335.8946,335.8946,23.1962,35.2370,0.0000,10587.8000,-10587.8000,0.2745,0.0000,0.0000,0.0000,2160.7755,4.9000,1.0000,2160.7755,0.0000,0.0000,12748.5755,0.0000,-12748.5755,23.9299,16.6326,6825.1000,0.0000,6825.1000,0.1770,1844.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1844.6216,0.0000,0.0000,0.0000,4980.4784,4980.4784,23.6486,19.2911,21.4699,-5.0474,-75711.1425,4.5047,500.4462,5.0045,4.5047,0.0000,3.3233,19.3078,18.1609,18.7344,-2.4908,-19926.7830,4.5047,1037.3544,10.3735,4.5047,0.0000,11.6856,18.1784,17.3713,17.7749,-2.0033,-14023.3046,4.5047,1229.3525,12.2935,4.5047,0.0000,15.2565,22.9040,22.9034,1.3394,22.9029,1.3397,22.9025,1.3402,22.9025,967.6503,38.7060,23.1943,23.1949,0.2070,23.1956,0.2202,23.1962,0.2335,23.1962,967.6503,38.7060,23.6433,23.6450,2.5422,23.6468,2.5777,23.6486,2.6148,23.6486,283.0178,5.6604,19.2911,19.2967,-9.3937,19.3023,-9.3536,19.3078,-9.3137,19.3078,967.6503,38.7060,18.1609,18.1668,-11.0973,18.1726,-11.0613,18.1784,-11.0253,18.1784,967.6503,38.7060,17.3713,17.3894,-16.7285,17.4074,-16.5979,17.4252,-16.4685,17.4252,283.0178,5.6604,4.5047,44.4612,3.0032,0.0000,30.2655,74.7267,-81744.9000,-108030.6524,-109661.2301
6382.0000,17.3433,29.5655,0.0000,69975.2000,-69975.2000,1.8142,0.0000,0.0000,0.0000,15550.0444,4.5000,1.0000,15550.0444,0.0000,0.0000,85525.2444,0.0000,-85525.2444,23.2191,15.9218,9727.2000,0.0000,9727.2000,0.2522,2628.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2628.9730,0.0000,0.0000,0.0000,7098.2270,7098.2270,22.7334,34.7742,0.0000,4402.7000,-4402.7000,0.1141,0.0000,0.0000,0.0000,898.5102,4.9000,1.0000,898.5102,0.0000,0.0000,5301.2102,0.0000,-5301.2102,23.0976,15.8003,356.1000,0.0000,356.1000,0.0092,96.2432,3.7000,1.0000,0.0000,0.0000,0.0000,96.2432,0.0000,0.0000,0.0000,259.8568,259.8568,23.0815,35.1223,0.0000,6615.8000,-6615.8000,0.1715,0.0000,0.0000,0.0000,1350.1633,4.9000,1.0000,1350.1633,0.0000,0.0000,7965.9633,0.0000,-7965.9633,23.6288,16.3315,5959.9000,0.0000,5959.9000,0.1545,1610.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1610.7838,0.0000,0.0000,0.0000,4349.1162,4349.1162,23.3508,19.1092,21.2300,-4.1159,-61738.8310,3.7738,422.8716,4.2287,3.7738,0.0000,1.9539,19.1297,18.0338,18.5818,-1.9939,-15951.0892,3.7738,874.0298,8.7403,3.7738,0.0000,6.8704,18.0560,17.2783,17.6672,-1.6172,-11320.4664,3.7738,1034.1179,10.3412,3.7738,0.0000,8.9698,22.7314,22.7321,0.3625,22.7328,0.3765,22.7334,0.3903,22.7334,710.4599,28.4184,23.0798,23.0803,-0.0033,23.0809,0.0090,23.0815,0.0213,23.0815,710.4599,28.4184,23.3300,23.3371,-0.0440,23.3441,0.0547,23.3508,0.1508,23.3508,208.3157,4.1663,19.1092,19.1161,-10.3997,19.1229,-10.3514,19.1297,-10.3033,19.1297,710.4599,28.4184,18.0338,18.0413,-11.8751,18.0487,-11.8265,18.0560,-11.7782,18.0560,710.4599,28.4184,17.2783,17.3002,-17.3413,17.3219,-17.1775,17.3433,-17.0163,17.3433,208.3157,4.1663,3.7738,27.3609,2.5159,0.0000,17.7941,45.1550,-64950.5000,-87085.2179,-89010.3867
6383.0000,17.2590,29.4813,0.0000,62388.7000,-62388.7000,1.6175,0.0000,0.0000,0.0000,13864.1556,4.5000,1.0000,13864.1556,0.0000,0.0000,76252.8556,0.0000,-76252.8556,23.3482,16.0509,9759.7000,0.0000,9759.7000,0.2530,2637.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2637.7568,0.0000,0.0000,0.0000,7121.9432,7121.9432,22.7756,34.8164,0.0000,3714.1000,-3714.1000,0.0963,0.0000,0.0000,0.0000,757.9796,4.9000,1.0000,757.9796,0.0000,0.0000,4472.0796,0.0000,-4472.0796,23.1327,15.8354,342.4000,0.0000,342.4000,0.0089,92.5405,3.7000,1.0000,0.0000,0.0000,0.0000,92.5405,0.0000,0.0000,0.0000,249.8595,249.8595,23.1101,35.1510,0.0000,3915.7000,-3915.7000,0.1015,0.0000,0.0000,0.0000,799.1224,4.9000,1.0000,799.1224,0.0000,0.0000,4714.8224,0.0000,-4714.8224,23.4866,16.1893,3364.3000,0.0000,3364.3000,0.0872,909.2703,3.7000,1.0000,0.0000,0.0000,0.0000,909.2703,0.0000,0.0000,0.0000,2455.0297,2455.0297,23.2916,18.8322,21.0619,-3.7229,-55843.4052,3.2468,366.0246,3.6602,3.2468,0.0000,1.2443,18.8616,17.9848,18.4232,-1.3726,-10980.6820,3.2468,756.4675,7.5647,3.2468,0.0000,4.3752,18.0092,17.1806,17.5949,-1.4824,-10376.6879,3.2468,892.1536,8.9215,3.2468,0.0000,5.7121,22.7795,22.7782,1.5331,22.7769,1.5262,22.7756,1.5196,22.7756,546.8842,21.8754,23.1128,23.1119,1.0502,23.1110,1.0474,23.1101,1.0447,23.1101,546.8842,21.8754,23.2906,23.2908,0.7419,23.2911,0.7455,23.2916,0.7517,23.2916,160.7089,3.2142,18.8322,18.8421,-12.3917,18.8519,-12.3183,18.8616,-12.2454,18.8616,546.8842,21.8754,17.9848,17.9930,-11.8792,18.0011,-11.8276,18.0092,-11.7763,18.0092,546.8842,21.8754,17.1806,17.2071,-18.0221,17.2333,-17.8184,17.2590,-17.6184,17.2590,160.7089,3.2142,3.2468,18.1281,2.1645,0.0000,11.3315,29.4597,-56552.1000,-75612.9252,-77200.7751
6384.0000,17.1829,29.4051,0.2000,54207.9000,-54207.7000,1.4054,0.0455,4.4000,1.0000,12046.2000,4.5000,1.0000,12046.2455,0.0000,0.0000,66254.1000,0.1545,-66253.9455,23.3819,16.0846,9734.7000,0.0000,9734.7000,0.2524,2631.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2631.0000,0.0000,0.0000,0.0000,7103.7000,7103.7000,22.7155,34.7563,0.0000,3427.8000,-3427.8000,0.0889,0.0000,0.0000,0.0000,699.5510,4.9000,1.0000,699.5510,0.0000,0.0000,4127.3510,0.0000,-4127.3510,23.1017,15.8044,325.8000,0.0000,325.8000,0.0084,88.0541,3.7000,1.0000,0.0000,0.0000,0.0000,88.0541,0.0000,0.0000,0.0000,237.7459,237.7459,23.0774,35.1183,0.0000,2462.9000,-2462.9000,0.0639,0.0000,0.0000,0.0000,502.6327,4.9000,1.0000,502.6327,0.0000,0.0000,2965.5327,0.0000,-2965.5327,23.3549,16.0576,1093.2000,0.0000,1093.2000,0.0283,295.4595,3.7000,1.0000,0.0000,0.0000,0.0000,295.4595,0.0000,0.0000,0.0000,797.7405,797.7405,23.2748,18.5648,20.9198,-3.3559,-50339.1750,2.7710,314.0010,3.1400,2.7710,0.0000,0.7735,18.6031,17.9560,18.2796,-0.8646,-6916.5591,2.7710,649.1370,6.4914,2.7710,0.0000,2.7200,17.9840,17.0891,17.5366,-1.3663,-9564.1311,2.7710,763.1325,7.6313,2.7710,0.0000,3.5512,22.7172,22.7167,1.2773,22.7161,1.2797,22.7155,1.2821,22.7155,415.4980,16.6199,23.0794,23.0788,1.1463,23.0781,1.1474,23.0774,1.1485,23.0774,415.4980,16.6199,23.2803,23.2783,1.4624,23.2765,1.4469,23.2748,1.4325,23.2748,122.3963,2.4479,18.5648,18.5777,-14.1413,18.5905,-14.0457,18.6031,-13.9510,18.6031,415.4980,16.6199,17.9560,17.9654,-11.7908,17.9747,-11.7311,17.9840,-11.6719,17.9840,415.4980,16.6199,17.0891,17.1209,-18.6104,17.1522,-18.3619,17.1829,-18.1185,17.1829,122.3963,2.4479,2.7710,11.7606,1.8473,0.0000,7.0447,18.8053,-48944.7000,-65207.6426,-66819.8652
6385.0000,17.1755,29.3957,12.5000,47838.1000,-47825.6000,1.2403,2.8409,4.4000,1.0000,10630.6889,4.5000,1.0000,10633.5298,0.0000,0.0000,58468.7889,9.6591,-58459.1298,23.3060,16.0087,9762.1000,0.0000,9762.1000,0.2531,2638.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2638.4054,0.0000,0.0000,0.0000,7123.6946,7123.6946,22.5623,34.6031,0.0000,3307.2000,-3307.2000,0.0857,0.0000,0.0000,0.0000,674.9388,4.9000,1.0000,674.9388,0.0000,0.0000,3982.1388,0.0000,-3982.1388,22.9799,15.6826,316.3000,0.0000,316.3000,0.0082,85.4865,3.7000,1.0000,0.0000,0.0000,0.0000,85.4865,0.0000,0.0000,0.0000,230.8135,230.8135,22.9577,34.9985,0.0000,1686.6000,-1686.6000,0.0437,0.0000,0.0000,0.0000,344.2041,4.9000,1.0000,344.2041,0.0000,0.0000,2030.8041,0.0000,-2030.8041,23.1706,15.8734,661.6000,0.0000,661.6000,0.0172,178.8108,3.7000,1.0000,0.0000,0.0000,0.0000,178.8108,0.0000,0.0000,0.0000,482.7892,482.7892,22.9266,18.6214,20.7740,-2.8690,-43035.0608,2.4723,295.2340,2.9523,2.5917,0.1194,0.6329,18.6532,17.7945,18.2238,-1.0236,-8188.6448,2.4723,580.3879,5.8039,2.4723,0.0000,1.9318,17.8322,17.0803,17.4562,-1.0243,-7170.0590,2.4723,682.9714,6.8297,2.4723,0.0000,2.5221,22.5590,22.5601,0.0902,22.5612,0.1092,22.5623,0.1278,22.5623,341.1252,13.6450,22.9557,22.9564,0.3087,22.9570,0.3233,22.9577,0.3377,22.9577,341.1252,13.6450,23.1200,23.1252,0.1772,23.1300,0.2506,23.1344,0.3196,23.1344,100.6700,2.0134,18.6214,18.6321,-12.6444,18.6426,-12.5797,18.6532,-12.5151,18.6532,341.1252,13.6450,17.7945,17.8071,-13.0824,17.8197,-12.9947,17.8322,-12.9078,17.8322,341.1252,13.6450,17.0803,17.1124,-18.2307,17.1442,-17.9980,17.1755,-17.7683,17.1755,100.6700,2.0134,2.4723,8.6179,1.6482,0.0000,5.0868,13.7047,-42079.4000,-56634.7754,-58393.7646
6386.0000,17.2087,29.4241,37.5000,42249.0000,-42211.5000,1.0954,8.5227,4.4000,1.0000,9388.6667,4.5000,1.0000,9397.1894,0.0000,0.0000,51637.6667,28.9773,-51608.6894,23.2481,15.9508,9781.0000,0.0000,9781.0000,0.2536,2643.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2643.5135,0.0000,0.0000,0.0000,7137.4865,7137.4865,22.4190,34.4598,0.0000,3085.4000,-3085.4000,0.0800,0.0000,0.0000,0.0000,629.6735,4.9000,1.0000,629.6735,0.0000,0.0000,3715.0735,0.0000,-3715.0735,22.8537,15.5564,312.0000,0.0000,312.0000,0.0081,84.3243,3.7000,1.0000,0.0000,0.0000,0.0000,84.3243,0.0000,0.0000,0.0000,227.6757,227.6757,22.8317,34.8725,0.0000,1205.4000,-1205.4000,0.0313,0.0000,0.0000,0.0000,246.0000,4.9000,1.0000,246.0000,0.0000,0.0000,1451.4000,0.0000,-1451.4000,23.0016,15.7043,336.5000,0.0000,336.5000,0.0087,90.9459,3.7000,1.0000,0.0000,0.0000,0.0000,90.9459,0.0000,0.0000,0.0000,245.5541,245.5541,22.3938,18.8588,20.6263,-2.3558,-35336.7785,2.2156,296.8217,2.9682,2.5917,0.3761,0.6329,18.8814,17.5642,18.2228,-1.4070,-11256.1155,2.2156,520.1294,5.2013,2.2156,0.0000,1.3902,17.6132,17.1113,17.3622,-0.6127,-4288.8394,2.2156,614.2472,6.1425,2.2156,0.0000,1.8151,22.4128,22.4149,-0.8377,22.4170,-0.8124,22.4190,-0.7873,22.4190,282.3320,11.2933,22.8271,22.8287,-0.4759,22.8302,-0.4545,22.8317,-0.4333,22.8317,282.3320,11.2933,22.9728,22.9801,-0.8188,22.9872,-0.7304,22.9940,-0.6444,22.9940,83.4693,1.6694,18.8588,18.8663,-9.8229,18.8738,-9.7901,18.8814,-9.7571,18.8814,282.3320,11.2933,17.5642,17.5806,-14.8808,17.5970,-14.7633,17.6132,-14.6470,17.6132,282.3320,11.2933,17.1113,17.1442,-17.5226,17.1767,-17.2941,17.2087,-17.0693,17.2087,83.4693,1.6694,2.2156,6.3941,1.4770,0.0000,3.8382,10.2323,-36072.8000,-49164.4466,-50881.7334
6387.0000,17.2366,29.4313,132.1000,37079.2000,-36947.1000,0.9613,30.0227,4.4000,1.0000,8239.8222,4.5000,1.0000,8269.8449,0.0000,0.0000,45319.0222,102.0773,-45216.9449,23.1245,15.8272,9752.3000,0.0000,9752.3000,0.2528,2635.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2635.7568,0.0000,0.0000,0.0000,7116.5432,7116.5432,22.2116,33.2583,360.7000,2803.8000,-2443.1000,0.0727,81.9773,4.4000,1.0000,572.2041,4.9000,1.0000,654.1814,0.0000,0.0000,3376.0041,278.7227,-3097.2814,22.6149,15.3176,325.3000,0.0000,325.3000,0.0084,87.9189,3.7000,1.0000,0.0000,0.0000,0.0000,87.9189,0.0000,0.0000,0.0000,237.3811,237.3811,22.5983,34.6391,0.0000,900.1000,-900.1000,0.0233,0.0000,0.0000,0.0000,183.6939,4.9000,1.0000,183.6939,0.0000,0.0000,1083.7939,0.0000,-1083.7939,22.7394,15.4421,336.5000,0.0000,336.5000,0.0087,90.9459,3.7000,1.0000,0.0000,0.0000,0.0000,90.9459,0.0000,0.0000,0.0000,245.5541,245.5541,21.9031,19.0652,20.4842,-1.8912,-28367.9938,1.9911,298.3612,2.9836,2.5917,0.6006,0.6329,19.0846,17.3695,18.2270,-1.6464,-13170.9194,1.9911,467.3547,4.6735,1.9911,0.0000,1.0090,17.4271,17.1299,17.2785,-0.3261,-2282.4241,1.9911,553.7895,5.5379,1.9911,0.0000,1.3174,22.1978,22.2025,-2.3933,22.2071,-2.3455,22.2116,-2.2984,22.2116,234.9209,9.3968,22.5840,22.5888,-2.3327,22.5936,-2.2815,22.5983,-2.2311,22.5983,234.9209,9.3968,22.7075,22.7256,-3.1483,22.7428,-2.9431,22.7592,-2.7476,22.7592,69.5779,1.3916,19.0652,19.0717,-7.7876,19.0781,-7.7623,19.0846,-7.7371,19.0846,234.9209,9.3968,17.3695,17.3889,-16.1445,17.4081,-16.0090,17.4271,-15.8747,17.4271,234.9209,9.3968,17.1299,17.1662,-17.1020,17.2017,-16.8460,17.2366,-16.5960,17.2366,69.5779,1.3916,1.9911,4.7831,1.3274,0.0000,2.9593,7.7424,-29876.2000,-41798.5418,-43821.3373
6388.0000,17.2170,29.3783,280.8000,35608.1000,-35327.3000,0.9232,63.8182,4.4000,1.0000,7912.9111,4.5000,1.0000,7976.7293,0.0000,0.0000,43521.0111,216.9818,-43304.0293,23.0342,15.7369,9788.8000,0.0000,9788.8000,0.2538,2645.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2645.6216,0.0000,0.0000,0.0000,7143.1784,7143.1784,22.0880,30.0040,1324.5000,2481.3000,-1156.8000,0.0643,301.0227,4.4000,1.0000,506.3878,4.9000,1.0000,807.4105,0.0000,0.0000,2987.6878,1023.4773,-1964.2105,22.3518,15.0545,315.1000,0.0000,315.1000,0.0082,85.1622,3.7000,1.0000,0.0000,0.0000,0.0000,85.1622,0.0000,0.0000,0.0000,229.9378,229.9378,22.3425,34.3833,0.0000,772.0000,-772.0000,0.0200,0.0000,0.0000,0.0000,157.5510,4.9000,1.0000,157.5510,0.0000,0.0000,929.5510,0.0000,-929.5510,22.4674,15.1701,662.0000,0.0000,662.0000,0.0172,178.9189,3.7000,1.0000,0.0000,0.0000,0.0000,178.9189,0.0000,0.0000,0.0000,483.0811,483.0811,21.6221,19.1244,20.3732,-1.6645,-24967.7330,1.9300,299.5707,2.9957,2.5917,0.6617,0.6329,19.1473,17.2937,18.2205,-1.7248,-13798.1570,1.9300,453.1355,4.5314,1.9300,0.0000,0.9190,17.3500,17.0991,17.2246,-0.2668,-1867.9195,1.9300,537.9230,5.3792,1.9300,0.0000,1.1999,22.0746,22.0791,-2.9156,22.0836,-2.8750,22.0880,-2.8347,22.0880,222.6809,8.9072,22.3210,22.3282,-4.1845,22.3354,-4.1159,22.3425,-4.0481,22.3425,222.6809,8.9072,22.4025,22.4288,-5.7156,22.4541,-5.4395,22.4784,-5.1728,22.4784,65.9881,1.3198,19.1244,19.1321,-7.4068,19.1397,-7.3671,19.1473,-7.3279,19.1473,222.6809,8.9072,17.2937,17.3126,-16.2044,17.3314,-16.0840,17.3500,-15.9642,17.3500,222.6809,8.9072,17.0991,17.1392,-17.3335,17.1785,-17.0458,17.2170,-16.7650,17.2170,65.9881,1.3198,1.9300,4.3953,1.2867,0.0000,2.7518,7.1471,-26490.2000,-38341.5935,-40633.8095
6389.0000,17.2120,29.2933,589.3000,32301.5000,-31712.2000,0.8375,133.9318,4.4000,1.0000,7178.1111,4.5000,1.0000,7312.0429,0.0000,0.0000,39479.6111,455.3682,-39024.2429,22.3432,15.0459,9756.7000,0.0000,9756.7000,0.2530,2636.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2636.9459,0.0000,0.0000,0.0000,7119.7541,7119.7541,21.4546,28.4130,2720.8000,4136.7000,-1415.9000,0.1073,618.3636,4.4000,1.0000,844.2245,4.9000,1.0000,1462.5881,0.0000,0.0000,4980.9245,2102.4364,-2878.4881,21.8331,14.5358,408.7000,0.0000,408.7000,0.0106,110.4595,3.7000,1.0000,0.0000,0.0000,0.0000,110.4595,0.0000,0.0000,0.0000,298.2405,298.2405,21.8364,33.8772,0.0000,941.1000,-941.1000,0.0244,0.0000,0.0000,0.0000,192.0612,4.9000,1.0000,192.0612,0.0000,0.0000,1133.1612,0.0000,-1133.1612,21.9854,14.6881,3157.8000,0.0000,3157.8000,0.0819,853.4595,3.7000,1.0000,0.0000,0.0000,0.0000,853.4595,0.0000,0.0000,0.0000,2304.3405,2304.3405,21.2355,19.2752,20.2553,-1.3064,-19596.0787,1.9718,300.8642,3.0086,2.5917,0.6199,0.6329,19.2907,17.1884,18.2395,-1.9986,-15989.0543,1.9718,462.6201,4.6262,1.9718,0.0000,0.9801,17.2459,17.1006,17.1733,-0.1579,-1105.2314,1.9718,550.6634,5.5066,1.9718,0.0000,1.2796,21.4070,21.4232,-8.8328,21.4390,-8.6811,21.4546,-8.5321,21.4546,231.0334,9.2413,21.7939,21.8083,-8.4882,21.8224,-8.3571,21.8364,-8.2278,21.8364,231.0334,9.2413,21.6824,21.7416,-12.9287,21.7980,-12.2972,21.8518,-11.6953,21.8518,68.4379,1.3688,19.2752,19.2803,-6.0486,19.2855,-6.0346,19.2907,-6.0204,19.2907,231.0334,9.2413,17.1884,17.2077,-16.6984,17.2269,-16.5793,17.2459,-16.4611,17.2459,231.0334,9.2413,17.1006,17.1382,-17.1553,17.1753,-16.9126,17.2120,-16.6718,17.2120,68.4379,1.3688,1.9718,4.6586,1.3146,0.0000,2.8925,7.5511,-20746.0000,-33313.5571,-36690.3644
6390.0000,17.1609,28.4149,4964.6000,39618.5000,-34653.9000,1.0272,1128.3182,4.4000,1.0000,8804.1111,4.5000,1.0000,9932.4293,0.0000,0.0000,48422.6111,3836.2818,-44586.3293,21.6947,14.3974,9767.7000,0.0000,9767.7000,0.2532,2639.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2639.9189,0.0000,0.0000,0.0000,7127.7811,7127.7811,21.0094,24.0685,4142.6000,3711.0000,431.6000,0.1074,941.5000,4.4000,1.0000,757.3469,4.9000,1.0000,1698.8469,0.0000,0.0000,4468.3469,3201.1000,-1267.2469,21.1383,13.8410,318.5000,0.0000,318.5000,0.0083,86.0811,3.7000,1.0000,0.0000,0.0000,0.0000,86.0811,0.0000,0.0000,0.0000,232.4189,232.4189,21.1647,33.2055,0.0000,1286.4000,-1286.4000,0.0334,0.0000,0.0000,0.0000,262.5306,4.9000,1.0000,262.5306,0.0000,0.0000,1548.9306,0.0000,-1548.9306,21.3222,14.0249,10428.0000,0.0000,10428.0000,0.2704,2818.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2818.3784,0.0000,0.0000,0.0000,7609.6216,7609.6216,20.7591,19.4906,20.1249,-0.8454,-12680.2522,2.5497,302.3049,3.0230,2.5917,0.0420,0.6329,19.4965,17.1829,18.3397,-2.8441,-22752.4531,2.5497,595.9372,5.9594,2.5497,0.0000,2.1189,17.2244,17.0688,17.1466,-0.2186,-1530.1459,2.5497,712.7756,7.1278,2.5497,0.0000,2.7665,20.9699,20.9831,-11.7049,20.9963,-11.6012,21.0094,-11.4977,21.0094,359.7816,14.3913,21.1146,21.1314,-13.8204,21.1481,-13.6803,21.1647,-13.5411,21.1647,359.7816,14.3913,20.5484,20.6276,-24.2710,20.7048,-23.4755,20.7800,-22.6973,20.7800,106.1232,2.1225,19.4906,19.4926,-4.1882,19.4945,-4.2026,19.4965,-4.2166,19.4965,359.7816,14.3913,17.1829,17.1968,-16.2436,17.2106,-16.1830,17.2244,-16.1221,17.2244,359.7816,14.3913,17.0688,17.0996,-17.4452,17.1303,-17.2886,17.1609,-17.1297,17.1609,106.1232,2.1225,2.5497,9.3728,1.6998,0.0000,5.5183,14.8910,-14994.5000,-32432.6852,-36962.8511
6391.0000,16.9996,29.0676,1057.3000,52964.9000,-51907.6000,1.3732,240.2955,4.4000,1.0000,11769.9778,4.5000,1.0000,12010.2732,0.0000,0.0000,64734.8778,817.0045,-63917.8732,22.4252,15.1279,9776.9000,0.0000,9776.9000,0.2535,2642.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2642.4054,0.0000,0.0000,0.0000,7134.4946,7134.4946,21.8082,27.3322,2261.1000,2681.1000,-420.0000,0.0695,513.8864,4.4000,1.0000,547.1633,4.9000,1.0000,1061.0496,0.0000,0.0000,3228.2633,1747.2136,-1481.0496,21.9339,14.6366,312.7000,0.0000,312.7000,0.0081,84.5135,3.7000,1.0000,0.0000,0.0000,0.0000,84.5135,0.0000,0.0000,0.0000,228.1865,228.1865,21.9088,33.9496,0.0000,1724.5000,-1724.5000,0.0447,0.0000,0.0000,0.0000,351.9388,4.9000,1.0000,351.9388,0.0000,0.0000,2076.4388,0.0000,-2076.4388,22.0851,14.7878,11079.0000,0.0000,11079.0000,0.2872,2994.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2994.3243,0.0000,0.0000,0.0000,8084.6757,8084.6757,21.3851,18.9782,20.1816,-1.8903,-28355.2050,3.0544,355.5388,3.5554,3.0544,0.0000,1.0360,19.0079,17.5411,18.2745,-2.1600,-17280.1546,3.0544,715.6586,7.1566,3.0544,0.0000,3.6427,17.5608,16.9050,17.2329,-1.1038,-7726.8543,3.0544,851.0324,8.5103,3.0544,0.0000,4.7559,21.8196,21.8156,-1.8687,21.8118,-1.9398,21.8082,-2.0089,21.8082,491.8762,19.6750,21.9145,21.9124,-4.1240,21.9106,-4.1813,21.9088,-4.2365,21.9088,491.8762,19.6750,21.3988,21.3915,-10.9661,21.3870,-11.2716,21.3851,-11.5363,21.3851,144.6777,2.8936,18.9782,18.9882,-9.6506,18.9981,-9.5792,19.0079,-9.5087,19.0079,491.8762,19.6750,17.5411,17.5477,-12.3623,17.5542,-12.3687,17.5608,-12.3743,17.5608,491.8762,19.6750,16.9050,16.9368,-19.2303,16.9683,-19.0544,16.9996,-18.8798,16.9996,144.6777,2.8936,3.0544,15.3417,2.0363,0.0000,9.4346,24.7762,-32883.5000,-52028.0049,-53362.2140
6392.0000,16.9868,29.0190,1668.0000,67809.7000,-66141.7000,1.7581,379.0909,4.4000,1.0000,15068.8222,4.5000,1.0000,15447.9131,0.0000,0.0000,82878.5222,1288.9091,-81589.6131,22.6319,15.3346,12950.6000,0.0000,12950.6000,0.3358,3500.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3500.1622,0.0000,0.0000,0.0000,9450.4378,9450.4378,21.9768,31.2923,911.3000,2583.9000,-1672.6000,0.0670,207.1136,4.4000,1.0000,527.3265,4.9000,1.0000,734.4402,0.0000,0.0000,3111.2265,704.1864,-2407.0402,22.1433,14.8460,324.3000,0.0000,324.3000,0.0084,87.6486,3.7000,1.0000,0.0000,0.0000,0.0000,87.6486,0.0000,0.0000,0.0000,236.6514,236.6514,22.1274,34.1683,0.0000,2040.7000,-2040.7000,0.0529,0.0000,0.0000,0.0000,416.4694,4.9000,1.0000,416.4694,0.0000,0.0000,2457.1694,0.0000,-2457.1694,22.2975,15.0002,10645.0000,0.0000,10645.0000,0.2760,2877.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2877.0270,0.0000,0.0000,0.0000,7767.9730,7767.9730,21.7564,18.8082,20.2823,-2.8407,-42609.7581,3.7472,434.5820,4.3458,3.7472,0.0000,1.9129,18.8294,17.6658,18.2476,-2.1022,-16817.6062,3.7472,878.8861,8.7889,3.7472,0.0000,6.7264,17.6837,16.9227,17.3032,-1.5711,-10997.6034,3.7472,1041.2555,10.4126,3.7472,0.0000,8.7818,21.9781,21.9777,-0.7131,21.9772,-0.7272,21.9768,-0.7415,21.9768,701.7753,28.0710,22.1270,22.1271,-2.1782,22.1273,-2.1920,22.1274,-2.2058,22.1274,701.7753,28.0710,21.7600,21.7587,-6.1864,21.7575,-6.3143,21.7564,-6.4422,21.7564,205.7903,4.1158,18.8082,18.8153,-10.7373,18.8224,-10.7041,18.8294,-10.6708,18.8294,701.7753,28.0710,17.6658,17.6718,-11.4110,17.6777,-11.4104,17.6837,-11.4097,17.6837,701.7753,28.0710,16.9227,16.9439,-18.6135,16.9653,-18.5636,16.9868,-18.5096,16.9868,205.7903,4.1158,3.7472,26.8369,2.4982,0.0000,17.4212,44.2581,-45935.1000,-68998.7605,-70424.9678
6393.0000,17.0210,29.1818,655.3000,82516.8000,-81861.5000,2.1394,148.9318,4.4000,1.0000,18337.0667,4.5000,1.0000,18485.9985,0.0000,0.0000,100853.8667,506.3682,-100347.4985,22.9458,15.6485,16121.1000,0.0000,16121.1000,0.4180,4357.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4357.0541,0.0000,0.0000,0.0000,11764.0459,11764.0459,22.2451,34.2859,0.0000,1587.3000,-1587.3000,0.0412,0.0000,0.0000,0.0000,323.9388,4.9000,1.0000,323.9388,0.0000,0.0000,1911.2388,0.0000,-1911.2388,22.3580,15.0607,315.8000,0.0000,315.8000,0.0082,85.3514,3.7000,1.0000,0.0000,0.0000,0.0000,85.3514,0.0000,0.0000,0.0000,230.4486,230.4486,22.3419,34.3827,0.0000,3028.9000,-3028.9000,0.0785,0.0000,0.0000,0.0000,618.1429,4.9000,1.0000,618.1429,0.0000,0.0000,3647.0429,0.0000,-3647.0429,22.5572,15.2599,9342.9000,0.0000,9342.9000,0.2422,2525.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2525.1081,0.0000,0.0000,0.0000,6817.7919,6817.7919,22.1369,18.7078,20.4223,-3.8719,-58078.0536,4.3912,506.6675,5.0667,4.3912,0.0000,3.0784,18.7256,17.7338,18.2297,-2.0998,-16798.3185,4.3912,1030.6220,10.3062,4.3912,0.0000,10.8243,17.7491,16.9709,17.3600,-1.8831,-13181.3564,4.3912,1217.5385,12.1754,4.3912,0.0000,14.1320,22.2512,22.2491,1.7300,22.2471,1.7039,22.2451,1.6780,22.2451,925.4399,37.0176,22.3443,22.3435,-0.2085,22.3427,-0.2265,22.3419,-0.2443,22.3419,925.4399,37.0176,22.1546,22.1485,-1.5938,22.1426,-1.7396,22.1369,-1.8821,22.1369,270.7680,5.4154,18.7078,18.7138,-11.1843,18.7197,-11.1618,18.7256,-11.1392,18.7256,925.4399,37.0176,17.7338,17.7389,-10.9811,17.7440,-10.9820,17.7491,-10.9827,17.7491,925.4399,37.0176,16.9709,16.9875,-17.8117,17.0042,-17.7974,17.0210,-17.7810,17.0210,270.7680,5.4154,4.3912,41.4532,2.9275,0.0000,28.0346,69.4878,-60697.9000,-87093.4936,-88057.7284
6394.0000,17.0652,29.2402,539.4000,88286.1000,-87746.7000,2.2890,122.5909,4.4000,1.0000,19619.1333,4.5000,1.0000,19741.7242,0.0000,0.0000,107905.2333,416.8091,-107488.4242,22.8210,15.5237,19304.5000,0.0000,19304.5000,0.5005,5217.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5217.4324,0.0000,0.0000,0.0000,14087.0676,14087.0676,22.0695,34.1103,0.0000,3364.0000,-3364.0000,0.0872,0.0000,0.0000,0.0000,686.5306,4.9000,1.0000,686.5306,0.0000,0.0000,4050.5306,0.0000,-4050.5306,22.2864,14.9891,311.7000,0.0000,311.7000,0.0081,84.2432,3.7000,1.0000,0.0000,0.0000,0.0000,84.2432,0.0000,0.0000,0.0000,227.4568,227.4568,22.2766,34.3174,0.0000,4758.5000,-4758.5000,0.1234,0.0000,0.0000,0.0000,971.1224,4.9000,1.0000,971.1224,0.0000,0.0000,5729.6224,0.0000,-5729.6224,22.5834,15.2861,8474.8000,0.0000,8474.8000,0.2197,2290.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2290.4865,0.0000,0.0000,0.0000,6184.3135,6184.3135,22.2494,18.7775,20.5134,-4.3225,-64837.6984,4.8418,556.8085,5.5681,4.8418,0.0000,4.1266,18.7901,17.7315,18.2608,-2.4712,-19769.7820,4.8418,1135.0466,11.3505,4.8418,0.0000,14.5102,17.7465,17.0220,17.3842,-1.9329,-13530.1056,4.8418,1341.2322,13.4123,4.8418,0.0000,18.9442,22.0667,22.0676,-0.5354,22.0686,-0.5267,22.0695,-0.5181,22.0695,1097.8336,43.9133,22.2742,22.2750,-1.1875,22.2758,-1.1844,22.2766,-1.1813,22.2766,1097.8336,43.9133,22.2523,22.2513,-0.9826,22.2504,-1.0349,22.2494,-1.0875,22.2494,320.7761,6.4155,18.7775,18.7817,-10.0329,18.7859,-10.0259,18.7901,-10.0189,18.7901,1097.8336,43.9133,17.7315,17.7365,-11.1826,17.7415,-11.1795,17.7465,-11.1762,17.7465,1097.8336,43.9133,17.0220,17.0364,-17.1155,17.0508,-17.1101,17.0652,-17.1035,17.0652,320.7761,6.4155,4.8418,54.2067,3.2279,0.0000,37.5811,91.7878,-67778.2000,-96769.7395,-98137.5860
6395.0000,17.0914,29.2866,324.0000,92514.6000,-92190.6000,2.3986,73.6364,4.4000,1.0000,20558.8000,4.5000,1.0000,20632.4364,0.0000,0.0000,113073.4000,250.3636,-112823.0364,22.6106,15.3133,19300.3000,0.0000,19300.3000,0.5004,5216.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5216.2973,0.0000,0.0000,0.0000,14084.0027,14084.0027,21.9254,33.9662,0.0000,10979.3000,-10979.3000,0.2847,0.0000,0.0000,0.0000,2240.6735,4.9000,1.0000,2240.6735,0.0000,0.0000,13219.9735,0.0000,-13219.9735,22.5721,15.2748,384.4000,0.0000,384.4000,0.0100,103.8919,3.7000,1.0000,0.0000,0.0000,0.0000,103.8919,0.0000,0.0000,0.0000,280.5081,280.5081,22.5533,34.5942,0.0000,6255.1000,-6255.1000,0.1622,0.0000,0.0000,0.0000,1276.5510,4.9000,1.0000,1276.5510,0.0000,0.0000,7531.6510,0.0000,-7531.6510,22.9218,15.6245,6847.1000,0.0000,6847.1000,0.1775,1850.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1850.5676,0.0000,0.0000,0.0000,4996.5324,4996.5324,22.6484,18.7033,20.6758,-5.3764,-80646.1815,5.3000,605.9097,6.0591,5.3000,0.0000,5.4125,18.7170,17.7844,18.2507,-2.3830,-19063.6604,5.3000,1242.9290,12.4293,5.3000,0.0000,19.0315,17.7970,17.0518,17.4244,-2.1760,-15232.0073,5.3000,1465.8908,14.6589,5.3000,0.0000,24.8472,21.9216,21.9229,-1.8375,21.9242,-1.8274,21.9254,-1.8173,21.9254,1286.2322,51.4493,22.5584,22.5567,1.6667,22.5550,1.6453,22.5533,1.6242,22.5533,1286.2322,51.4493,22.6774,22.6674,3.7680,22.6578,3.6170,22.6484,3.4698,22.6484,375.3674,7.5073,18.7033,18.7078,-10.5811,18.7124,-10.5671,18.7170,-10.5532,18.7170,1286.2322,51.4493,17.7844,17.7886,-10.7228,17.7928,-10.7245,17.7970,-10.7261,17.7970,1286.2322,51.4493,17.0518,17.0650,-16.7591,17.0782,-16.7541,17.0914,-16.7482,17.0914,375.3674,7.5073,5.3000,69.5018,3.5333,0.0000,49.2912,118.7930,-82893.2000,-114213.6176,-114941.8492
6396.0000,17.1223,29.3320,153.9000,95185.8000,-95031.9000,2.4679,34.9773,4.4000,1.0000,21152.4000,4.5000,1.0000,21187.3773,0.0000,0.0000,116338.2000,118.9227,-116219.2773,22.4261,15.1288,19302.3000,0.0000,19302.3000,0.5004,5216.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5216.8378,0.0000,0.0000,0.0000,14085.4622,14085.4622,21.7880,33.8288,0.0000,17775.8000,-17775.8000,0.4609,0.0000,0.0000,0.0000,3627.7143,4.9000,1.0000,3627.7143,0.0000,0.0000,21403.5143,0.0000,-21403.5143,22.7648,15.4675,372.6000,0.0000,372.6000,0.0097,100.7027,3.7000,1.0000,0.0000,0.0000,0.0000,100.7027,0.0000,0.0000,0.0000,271.8973,271.8973,22.7468,34.7876,0.0000,7466.3000,-7466.3000,0.1936,0.0000,0.0000,0.0000,1523.7347,4.9000,1.0000,1523.7347,0.0000,0.0000,8990.0347,0.0000,-8990.0347,23.1570,15.8598,5979.0000,0.0000,5979.0000,0.1550,1615.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1615.9459,0.0000,0.0000,0.0000,4363.0541,4363.0541,22.9311,18.7207,20.8259,-6.1506,-92258.4622,5.6812,645.9579,6.4596,5.6812,0.0000,6.6662,18.7321,17.7989,18.2655,-2.5562,-20449.6282,5.6812,1331.5717,13.3157,5.6812,0.0000,23.4400,17.8109,17.0865,17.4487,-2.2678,-15874.4282,5.6812,1569.8519,15.6985,5.6812,0.0000,30.6028,21.7833,21.7849,-2.8889,21.7865,-2.8767,21.7880,-2.8644,21.7880,1452.8725,58.1149,22.7524,22.7505,3.2133,22.7486,3.1947,22.7468,3.1763,22.7468,1452.8725,58.1149,22.9579,22.9489,6.2380,22.9400,6.1221,22.9311,6.0072,22.9311,423.6102,8.4722,18.7207,18.7245,-10.1316,18.7283,-10.1244,18.7321,-10.1172,18.7321,1452.8725,58.1149,17.7989,17.8029,-10.6799,17.8069,-10.6799,17.8109,-10.6797,17.8109,1452.8725,58.1149,17.0865,17.0984,-16.3598,17.1103,-16.3592,17.1223,-16.3578,17.1223,423.6102,8.4722,5.6812,84.1367,3.7874,0.0000,60.7091,144.8458,-94620.1000,-127892.4127,-128582.5186
