Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6397.0000,17.1329,29.3383,208.7000,96083.0000,-95874.3000,2.4911,47.4318,4.4000,1.0000,21351.7778,4.5000,1.0000,21399.2096,0.0000,0.0000,117434.7778,161.2682,-117273.5096,22.5233,15.2260,19315.9000,0.0000,19315.9000,0.5008,5220.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5220.5135,0.0000,0.0000,0.0000,14095.3865,14095.3865,21.8763,33.9171,0.0000,15835.8000,-15835.8000,0.4106,0.0000,0.0000,0.0000,3231.7959,4.9000,1.0000,3231.7959,0.0000,0.0000,19067.5959,0.0000,-19067.5959,22.7528,15.4555,470.9000,0.0000,470.9000,0.0122,127.2703,3.7000,1.0000,0.0000,0.0000,0.0000,127.2703,0.0000,0.0000,0.0000,343.6297,343.6297,22.7341,34.7749,0.0000,8005.7000,-8005.7000,0.2076,0.0000,0.0000,0.0000,1633.8163,4.9000,1.0000,1633.8163,0.0000,0.0000,9639.5163,0.0000,-9639.5163,23.1772,15.8799,5328.0000,0.0000,5328.0000,0.1381,1440.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1440.0000,0.0000,0.0000,0.0000,3888.0000,3888.0000,22.9831,18.7718,20.8775,-6.1081,-91622.0440,5.6406,640.1523,6.4015,5.6406,0.0000,6.5245,18.7821,17.7859,18.2840,-2.7092,-21673.9510,5.6406,1321.1448,13.2114,5.6406,0.0000,22.9418,17.7985,17.0960,17.4472,-2.1834,-15284.0061,5.6406,1558.7358,15.5874,5.6406,0.0000,29.9523,21.8754,21.8757,-1.5736,21.8760,-1.5746,21.8763,-1.5755,21.8763,1434.7240,57.3890,22.7370,22.7360,2.6322,22.7350,2.6254,22.7341,2.6187,22.7341,1434.7240,57.3890,22.9985,22.9934,5.7927,22.9883,5.7366,22.9831,5.6803,22.9831,418.3580,8.3672,18.7718,18.7752,-9.4608,18.7787,-9.4551,18.7821,-9.4494,18.7821,1434.7240,57.3890,17.7859,17.7901,-10.8648,17.7943,-10.8604,17.7985,-10.8560,17.7985,1434.7240,57.3890,17.0960,17.1083,-16.2822,17.1206,-16.2678,17.1329,-16.2530,17.1329,418.3580,8.3672,5.6406,82.4943,3.7604,0.0000,59.4186,141.9129,-94601.0000,-127653.6056,-128580.0011
6398.0000,17.1157,29.3093,349.1000,94192.9000,-93843.8000,2.4421,79.3409,4.4000,1.0000,20931.7556,4.5000,1.0000,21011.0965,0.0000,0.0000,115124.6556,269.7591,-114854.8965,22.9782,15.6809,19302.1000,0.0000,19302.1000,0.5004,5216.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5216.7838,0.0000,0.0000,0.0000,14085.3162,14085.3162,22.2520,34.2928,0.0000,4546.5000,-4546.5000,0.1179,0.0000,0.0000,0.0000,927.8571,4.9000,1.0000,927.8571,0.0000,0.0000,5474.3571,0.0000,-5474.3571,22.5314,15.2341,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,22.5195,34.5603,0.0000,7517.3000,-7517.3000,0.1949,0.0000,0.0000,0.0000,1534.1429,4.9000,1.0000,1534.1429,0.0000,0.0000,9051.4429,0.0000,-9051.4429,22.9815,15.6842,4676.9000,0.0000,4676.9000,0.1213,1264.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1264.0270,0.0000,0.0000,0.0000,3412.8730,3412.8730,22.8090,18.7910,20.8000,-5.2479,-78718.8551,5.0795,578.0853,5.7809,5.0795,0.0000,4.7645,18.8025,17.7410,18.2718,-2.5997,-20797.2049,5.0795,1190.2604,11.9026,5.0795,0.0000,16.7532,17.7559,17.0725,17.4142,-1.9128,-13389.3045,5.0795,1405.4434,14.0544,5.0795,0.0000,21.8727,22.2592,22.2568,2.3177,22.2544,2.2916,22.2520,2.2656,22.2520,1193.9126,47.7565,22.5175,22.5182,0.3056,22.5188,0.3155,22.5195,0.3253,22.5195,1193.9126,47.7565,22.8073,22.8080,2.9672,22.8086,2.9813,22.8090,2.9944,22.8090,348.6235,6.9725,18.7910,18.7949,-9.2071,18.7987,-9.1961,18.8025,-9.1850,18.8025,1193.9126,47.7565,17.7410,17.7460,-11.3031,17.7509,-11.2898,17.7559,-11.2765,17.7559,1193.9126,47.7565,17.0725,17.0869,-16.5645,17.1013,-16.5193,17.1157,-16.4744,17.1157,348.6235,6.9725,5.0795,61.8359,3.3863,0.0000,43.3905,105.2264,-81554.3000,-111609.3694,-112905.3644
6399.0000,17.1009,29.2791,526.8000,92468.1000,-91941.3000,2.3974,119.7273,4.4000,1.0000,20548.4667,4.5000,1.0000,20668.1939,0.0000,0.0000,113016.5667,407.0727,-112609.4939,23.0138,15.7165,19300.3000,0.0000,19300.3000,0.5004,5216.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5216.2973,0.0000,0.0000,0.0000,14084.0027,14084.0027,22.2715,34.3123,0.0000,2065.2000,-2065.2000,0.0535,0.0000,0.0000,0.0000,421.4694,4.9000,1.0000,421.4694,0.0000,0.0000,2486.6694,0.0000,-2486.6694,22.4021,15.1048,324.9000,0.0000,324.9000,0.0084,87.8108,3.7000,1.0000,0.0000,0.0000,0.0000,87.8108,0.0000,0.0000,0.0000,237.0892,237.0892,22.3920,34.4328,0.0000,7477.5000,-7477.5000,0.1939,0.0000,0.0000,0.0000,1526.0204,4.9000,1.0000,1526.0204,0.0000,0.0000,9003.5204,0.0000,-9003.5204,22.8647,15.5675,5328.0000,0.0000,5328.0000,0.1381,1440.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1440.0000,0.0000,0.0000,0.0000,3888.0000,3888.0000,22.6649,18.8164,20.7406,-4.8862,-73292.7134,4.9377,563.1602,5.6316,4.9377,0.0000,4.3765,18.8278,17.7152,18.2715,-2.6484,-21187.5535,4.9377,1157.0461,11.5705,4.9377,0.0000,15.3890,17.7306,17.0564,17.3935,-1.8343,-12840.1558,4.9377,1367.2961,13.6730,4.9377,0.0000,20.0916,22.2743,22.2734,1.9896,22.2724,1.9833,22.2715,1.9769,22.2715,1136.1575,45.4463,22.3896,22.3904,-0.6912,22.3912,-0.6823,22.3920,-0.6734,22.3920,1136.1575,45.4463,22.6606,22.6620,1.2745,22.6635,1.2897,22.6649,1.3052,22.6649,331.8857,6.6377,18.8164,18.8202,-8.9043,18.8240,-8.8933,18.8278,-8.8823,18.8278,1136.1575,45.4463,17.7152,17.7204,-11.4771,17.7255,-11.4625,17.7306,-11.4478,17.7306,1136.1575,45.4463,17.0564,17.0713,-16.6960,17.0861,-16.6461,17.1009,-16.5960,17.1009,331.8857,6.6377,4.9377,57.2064,3.2918,0.0000,39.8572,97.0636,-76530.8000,-105890.5918,-107320.4228
6400.0000,17.0919,29.2558,701.2000,92864.4000,-92163.2000,2.4077,159.3636,4.4000,1.0000,20636.5333,4.5000,1.0000,20795.8970,0.0000,0.0000,113500.9333,541.8364,-112959.0970,22.9416,15.6443,19302.4000,0.0000,19302.4000,0.5005,5216.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5216.8649,0.0000,0.0000,0.0000,14085.5351,14085.5351,22.2113,34.2521,0.0000,1152.1000,-1152.1000,0.0299,0.0000,0.0000,0.0000,235.1224,4.9000,1.0000,235.1224,0.0000,0.0000,1387.2224,0.0000,-1387.2224,22.2832,14.9859,316.5000,0.0000,316.5000,0.0082,85.5405,3.7000,1.0000,0.0000,0.0000,0.0000,85.5405,0.0000,0.0000,0.0000,230.9595,230.9595,22.2745,34.3153,0.0000,8904.5000,-8904.5000,0.2309,0.0000,0.0000,0.0000,1817.2449,4.9000,1.0000,1817.2449,0.0000,0.0000,10721.7449,0.0000,-10721.7449,22.8297,15.5324,6196.1000,0.0000,6196.1000,0.1606,1674.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1674.6216,0.0000,0.0000,0.0000,4521.4784,4521.4784,22.5970,18.8317,20.7143,-4.8474,-72710.6090,5.0066,571.5649,5.7156,5.0066,0.0000,4.5624,18.8428,17.7117,18.2772,-2.7302,-21841.5828,5.0066,1172.9404,11.7294,5.0066,0.0000,16.0424,17.7265,17.0483,17.3874,-1.8709,-13096.1625,5.0066,1386.7015,13.8670,5.0066,0.0000,20.9447,22.2121,22.2119,1.1761,22.2116,1.1766,22.2113,1.1770,22.2113,1164.0700,46.5628,22.2712,22.2723,-1.5259,22.2734,-1.5149,22.2745,-1.5039,22.2745,1164.0700,46.5628,22.5956,22.5961,0.7814,22.5965,0.7805,22.5970,0.7804,22.5970,339.9756,6.7995,18.8317,18.8354,-8.7255,18.8391,-8.7150,18.8428,-8.7045,18.8428,1164.0700,46.5628,17.7117,17.7166,-11.4224,17.7216,-11.4094,17.7265,-11.3964,17.7265,1164.0700,46.5628,17.0483,17.0629,-16.7150,17.0774,-16.6688,17.0919,-16.6223,17.0919,339.9756,6.7995,5.0066,59.4276,3.3377,0.0000,41.5495,100.9770,-76404.8000,-106230.0913,-107648.3543
6401.0000,17.0703,28.9008,3541.2000,69848.3000,-66307.1000,1.8109,804.8182,4.4000,1.0000,15521.8444,4.5000,1.0000,16326.6626,0.0000,0.0000,85370.1444,2736.3818,-82633.7626,22.2135,14.9162,16131.1000,0.0000,16131.1000,0.4182,4359.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4359.7568,0.0000,0.0000,0.0000,11771.3432,11771.3432,21.5001,33.5409,0.0000,1834.2000,-1834.2000,0.0476,0.0000,0.0000,0.0000,374.3265,4.9000,1.0000,374.3265,0.0000,0.0000,2208.5265,0.0000,-2208.5265,21.6375,14.3402,311.9000,0.0000,311.9000,0.0081,84.2973,3.7000,1.0000,0.0000,0.0000,0.0000,84.2973,0.0000,0.0000,0.0000,227.6027,227.6027,21.6438,33.6846,0.0000,10837.0000,-10837.0000,0.2810,0.0000,0.0000,0.0000,2211.6327,4.9000,1.0000,2211.6327,0.0000,0.0000,13048.6327,0.0000,-13048.6327,22.4560,15.1587,8149.3000,0.0000,8149.3000,0.2113,2202.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2202.5135,0.0000,0.0000,0.0000,5946.7865,5946.7865,22.1312,18.9124,20.5218,-3.4477,-51715.7479,4.1656,478.8981,4.7890,4.1656,0.0000,2.6279,18.9236,17.6050,18.2643,-2.6482,-21185.6640,4.1656,976.3967,9.7640,4.1656,0.0000,9.2402,17.6256,17.0160,17.3208,-1.3992,-9794.2202,4.1656,1156.7244,11.5672,4.1656,0.0000,12.0638,21.4808,21.4873,-6.0131,21.4937,-5.9468,21.5001,-5.8811,21.5001,844.0114,33.7605,21.6234,21.6302,-7.5236,21.6371,-7.4567,21.6438,-7.3905,21.6438,844.0114,33.7605,22.0858,22.1014,-4.9992,22.1166,-4.8201,22.1312,-4.6465,22.1312,247.1260,4.9425,18.9124,18.9161,-7.9009,18.9198,-7.8898,18.9236,-7.8786,18.9236,844.0114,33.7605,17.6050,17.6119,-12.4014,17.6188,-12.3685,17.6256,-12.3357,17.6256,844.0114,33.7605,17.0160,17.0343,-17.0052,17.0524,-16.9138,17.0703,-16.8237,17.0703,247.1260,4.9425,4.1656,35.8688,2.7771,0.0000,23.9319,59.8007,-54386.0000,-79945.1894,-82695.6321
6402.0000,17.0104,28.9622,2060.2000,58862.0000,-56801.8000,1.5261,468.2273,4.4000,1.0000,13080.4444,4.5000,1.0000,13548.6717,0.0000,0.0000,71942.4444,1591.9727,-70350.4717,22.2255,14.9282,9769.9000,0.0000,9769.9000,0.2533,2640.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2640.5135,0.0000,0.0000,0.0000,7129.3865,7129.3865,21.6987,33.7395,0.0000,24.0000,-24.0000,0.0006,0.0000,0.0000,0.0000,4.8980,4.9000,1.0000,4.8980,0.0000,0.0000,28.8980,0.0000,-28.8980,21.7008,14.4035,324.3000,0.0000,324.3000,0.0084,87.6486,3.7000,1.0000,0.0000,0.0000,0.0000,87.6486,0.0000,0.0000,0.0000,236.6514,236.6514,21.6929,33.7337,0.0000,11391.3000,-11391.3000,0.2953,0.0000,0.0000,0.0000,2324.7551,4.9000,1.0000,2324.7551,0.0000,0.0000,13716.0551,0.0000,-13716.0551,22.7097,15.4124,9559.9000,0.0000,9559.9000,0.2479,2583.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2583.7568,0.0000,0.0000,0.0000,6976.1432,6976.1432,22.1960,18.6519,20.4240,-3.1872,-47808.4776,3.4975,403.5206,4.0352,3.4975,0.0000,1.5553,18.6756,17.6188,18.1472,-1.7818,-14254.7614,3.4975,823.4253,8.2343,3.4975,0.0000,5.4689,17.6408,16.9401,17.2905,-1.3504,-9453.0123,3.4975,972.3229,9.7232,3.4975,0.0000,7.1402,21.6970,21.6976,-2.7377,21.6981,-2.7405,21.6987,-2.7429,21.6987,622.3680,24.8947,21.6833,21.6865,-5.6914,21.6897,-5.6702,21.6929,-5.6488,21.6929,622.3680,24.8947,22.1925,22.1933,-2.6137,22.1945,-2.6383,22.1960,-2.6572,22.1960,182.6886,3.6538,18.6519,18.6599,-10.5409,18.6677,-10.4881,18.6756,-10.4358,18.6756,622.3680,24.8947,17.6188,17.6262,-12.0408,17.6335,-12.0062,17.6408,-11.9718,17.6408,622.3680,24.8947,16.9401,16.9639,-17.7661,16.9873,-17.6157,17.0104,-17.4682,17.0104,182.6886,3.6538,3.4975,22.2183,2.3316,0.0000,14.1644,36.3827,-48563.0000,-69753.2437,-71516.2513
6403.0000,16.9976,28.7800,3046.7000,53528.1000,-50481.4000,1.3878,692.4318,4.4000,1.0000,11895.1333,4.5000,1.0000,12587.5652,0.0000,0.0000,65423.2333,2354.2682,-63068.9652,22.0752,14.7779,9760.9000,0.0000,9760.9000,0.2531,2638.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2638.0811,0.0000,0.0000,0.0000,7122.8189,7122.8189,21.5140,33.5548,0.0000,55.9000,-55.9000,0.0014,0.0000,0.0000,0.0000,11.4082,4.9000,1.0000,11.4082,0.0000,0.0000,67.3082,0.0000,-67.3082,21.5194,14.2221,315.2000,0.0000,315.2000,0.0082,85.1892,3.7000,1.0000,0.0000,0.0000,0.0000,85.1892,0.0000,0.0000,0.0000,230.0108,230.0108,21.5179,33.5587,0.0000,10020.0000,-10020.0000,0.2598,0.0000,0.0000,0.0000,2044.8980,4.9000,1.0000,2044.8980,0.0000,0.0000,12064.8980,0.0000,-12064.8980,22.4892,15.1919,9125.8000,0.0000,9125.8000,0.2366,2466.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2466.4324,0.0000,0.0000,0.0000,6659.3676,6659.3676,21.9906,18.6501,20.3204,-2.7661,-41491.5736,3.2203,372.9565,3.7296,3.2203,0.0000,1.2142,18.6706,17.5380,18.1043,-1.7584,-14067.1947,3.2203,759.4164,7.5942,3.2203,0.0000,4.2693,17.5650,16.9258,17.2454,-1.1341,-7938.9543,3.2203,896.8364,8.9684,3.2203,0.0000,5.5739,21.5018,21.5059,-4.4134,21.5100,-4.3768,21.5140,-4.3406,21.5140,539.1821,21.5673,21.5009,21.5066,-6.9076,21.5123,-6.8606,21.5179,-6.8141,21.5179,539.1821,21.5673,21.9531,21.9661,-5.0047,21.9786,-4.8727,21.9906,-4.7464,21.9906,158.4650,3.1693,18.6501,18.6570,-10.1667,18.6638,-10.1310,18.6706,-10.0953,18.6706,539.1821,21.5673,17.5380,17.5470,-12.7268,17.5560,-12.6778,17.5650,-12.6291,17.5650,539.1821,21.5673,16.9258,16.9499,-17.7043,16.9739,-17.5623,16.9976,-17.4215,16.9976,158.4650,3.1693,3.2203,17.7279,2.1469,0.0000,11.0573,28.7852,-41355.4000,-61188.9740,-63497.7226
6404.0000,17.1196,27.5976,7577.9000,33571.1000,-25993.2000,0.8704,1722.2500,4.4000,1.0000,7460.2444,4.5000,1.0000,9182.4944,0.0000,0.0000,41031.3444,5855.6500,-35175.6944,20.9669,13.6696,9783.8000,0.0000,9783.8000,0.2537,2644.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2644.2703,0.0000,0.0000,0.0000,7139.5297,7139.5297,20.2625,32.3033,0.0000,229.1000,-229.1000,0.0059,0.0000,0.0000,0.0000,46.7551,4.9000,1.0000,46.7551,0.0000,0.0000,275.8551,0.0000,-275.8551,20.2927,12.9954,313.4000,0.0000,313.4000,0.0081,84.7027,3.7000,1.0000,0.0000,0.0000,0.0000,84.7027,0.0000,0.0000,0.0000,228.6973,228.6973,20.3463,32.3871,0.0000,8689.2000,-8689.2000,0.2253,0.0000,0.0000,0.0000,1773.3061,4.9000,1.0000,1773.3061,0.0000,0.0000,10462.5061,0.0000,-10462.5061,21.4906,14.1933,8366.3000,0.0000,8366.3000,0.2169,2261.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2261.1622,0.0000,0.0000,0.0000,6105.1378,6105.1378,20.8757,19.2386,20.0571,-1.0910,-16364.5690,2.3705,303.0572,3.0306,2.5917,0.2212,0.6329,19.2361,17.0939,18.1650,-2.4482,-19585.7191,2.3705,557.7181,5.5772,2.3705,0.0000,1.7028,17.1500,17.0457,17.0979,-0.1363,-954.4494,2.3705,663.9151,6.6392,2.3705,0.0000,2.2231,20.1860,20.2119,-16.7994,20.2374,-16.5535,20.2625,-16.3114,20.2625,317.2287,12.6891,20.2677,20.2943,-18.3061,20.3205,-18.0586,20.3463,-17.8147,20.3463,317.2287,12.6891,20.8229,20.8949,-17.4917,20.9633,-16.6841,21.0284,-15.9174,21.0284,93.6819,1.8736,19.2386,19.2376,-4.1728,19.2368,-4.2146,19.2361,-4.2553,19.2361,317.2287,12.6891,17.0939,17.1128,-16.8608,17.1315,-16.7182,17.1500,-16.5776,17.1500,317.2287,12.6891,17.0457,17.0706,-16.0837,17.0952,-15.9404,17.1196,-15.7992,17.1196,93.6819,1.8736,2.3705,7.6851,1.5803,0.0000,4.5587,12.2438,-16448.0000,-32440.6908,-36904.7375
6405.0000,17.0328,28.1987,4788.5000,35032.3000,-30243.8000,0.9083,1088.2955,4.4000,1.0000,7784.9556,4.5000,1.0000,8873.2510,0.0000,0.0000,42817.2556,3700.2045,-39117.0510,21.4073,14.1100,9752.5000,0.0000,9752.5000,0.2529,2635.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2635.8108,0.0000,0.0000,0.0000,7116.6892,7116.6892,20.6303,32.6711,0.0000,280.1000,-280.1000,0.0073,0.0000,0.0000,0.0000,57.1633,4.9000,1.0000,57.1633,0.0000,0.0000,337.2633,0.0000,-337.2633,20.6681,13.3708,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0000,0.0000,0.0000,300.4297,300.4297,20.6605,32.7013,0.0000,7288.8000,-7288.8000,0.1890,0.0000,0.0000,0.0000,1487.5102,4.9000,1.0000,1487.5102,0.0000,0.0000,8776.3102,0.0000,-8776.3102,21.6420,14.3447,6847.1000,0.0000,6847.1000,0.1775,1850.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1850.5676,0.0000,0.0000,0.0000,4996.5324,4996.5324,20.9100,19.0427,19.9764,-1.2444,-18665.8002,2.3183,303.9570,3.0396,2.5917,0.2733,0.6329,19.0663,17.1883,18.1273,-2.0991,-16792.5316,2.3183,546.2329,5.4623,2.3183,0.0000,1.5929,17.2282,16.9243,17.0763,-0.3883,-2717.9814,2.3183,649.8557,6.4986,2.3183,0.0000,2.0796,20.6115,20.6176,-10.2912,20.6239,-10.2742,20.6303,-10.2551,20.6303,305.2904,12.2116,20.6345,20.6430,-12.3710,20.6517,-12.3345,20.6605,-12.2961,20.6605,305.2904,12.2116,21.0832,21.0969,-11.9799,21.1126,-11.9680,21.1302,-11.9252,21.1302,90.1891,1.8038,19.0427,19.0507,-6.8475,19.0585,-6.7911,19.0663,-6.7361,19.0663,305.2904,12.2116,17.1883,17.2016,-15.1263,17.2150,-15.0556,17.2282,-14.9847,17.2282,305.2904,12.2116,16.9243,16.9614,-17.6001,16.9975,-17.3203,17.0328,-17.0504,17.0328,90.1891,1.8038,2.3183,7.2338,1.5456,0.0000,4.3054,11.5391,-20801.4000,-35816.9731,-38176.3132
6406.0000,17.1021,27.7832,5603.8000,28099.2000,-22495.4000,0.7285,1273.5909,4.4000,1.0000,6244.2667,4.5000,1.0000,7517.8576,0.0000,0.0000,34343.4667,4330.2091,-30013.2576,21.1260,13.8287,9785.9000,0.0000,9785.9000,0.2537,2644.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2644.8378,0.0000,0.0000,0.0000,7141.0622,7141.0622,20.2276,32.2684,0.0000,277.7000,-277.7000,0.0072,0.0000,0.0000,0.0000,56.6735,4.9000,1.0000,56.6735,0.0000,0.0000,334.3735,0.0000,-334.3735,20.2725,12.9752,314.2000,0.0000,314.2000,0.0081,84.9189,3.7000,1.0000,0.0000,0.0000,0.0000,84.9189,0.0000,0.0000,0.0000,229.2811,229.2811,20.3042,32.3450,0.0000,5268.5000,-5268.5000,0.1366,0.0000,0.0000,0.0000,1075.2041,4.9000,1.0000,1075.2041,0.0000,0.0000,6343.7041,0.0000,-6343.7041,21.1547,13.8574,5979.0000,0.0000,5979.0000,0.1550,1615.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1615.9459,0.0000,0.0000,0.0000,4363.0541,4363.0541,20.3788,19.3185,19.8486,-0.7066,-10598.7908,1.9338,305.3889,3.0539,2.5917,0.6579,0.6329,19.3246,16.9363,18.1304,-2.2266,-17813.0040,1.9338,455.5738,4.5557,1.9338,0.0000,0.9244,17.0009,17.0030,17.0019,0.0022,15.4597,1.9338,543.6198,5.4362,1.9338,0.0000,1.2069,20.1686,20.1886,-14.0212,20.2083,-13.8565,20.2276,-13.6947,20.2276,223.4305,8.9372,20.2417,20.2629,-15.4816,20.2837,-15.3120,20.3042,-15.1452,20.3042,223.4305,8.9372,20.5698,20.6295,-16.9128,20.6859,-16.3279,20.7395,-15.7802,20.7395,66.2080,1.3242,19.3185,19.3204,-4.1780,19.3225,-4.1890,19.3246,-4.1991,19.3246,223.4305,8.9372,16.9363,16.9581,-17.2867,16.9796,-17.1338,17.0009,-16.9831,17.0009,223.4305,8.9372,17.0030,17.0363,-16.4643,17.0694,-16.2540,17.1021,-16.0447,17.1021,66.2080,1.3242,1.9338,4.4187,1.2892,0.0000,2.7643,7.1830,-11962.5000,-24957.9378,-28396.3351
6407.0000,17.1417,27.2986,6503.5000,24333.2000,-17829.7000,0.6309,1478.0682,4.4000,1.0000,5407.3778,4.5000,1.0000,6885.4460,0.0000,0.0000,29740.5778,5025.4318,-24715.1460,21.0808,13.7835,9759.6000,0.0000,9759.6000,0.2530,2637.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2637.7297,0.0000,0.0000,0.0000,7121.8703,7121.8703,20.0126,32.0534,0.0000,262.8000,-262.8000,0.0068,0.0000,0.0000,0.0000,53.6327,4.9000,1.0000,53.6327,0.0000,0.0000,316.4327,0.0000,-316.4327,20.0631,12.7658,322.8000,0.0000,322.8000,0.0084,87.2432,3.7000,1.0000,0.0000,0.0000,0.0000,87.2432,0.0000,0.0000,0.0000,235.5568,235.5568,20.0976,32.1384,0.0000,3775.3000,-3775.3000,0.0979,0.0000,0.0000,0.0000,770.4694,4.9000,1.0000,770.4694,0.0000,0.0000,4545.7694,0.0000,-4545.7694,20.8221,13.5248,3374.8000,0.0000,3374.8000,0.0875,912.1081,3.7000,1.0000,0.0000,0.0000,0.0000,912.1081,0.0000,0.0000,0.0000,2462.6919,2462.6919,20.1352,19.3776,19.7564,-0.5049,-7573.2029,1.6267,306.4290,3.0643,2.5917,0.9650,0.6329,19.3914,16.8089,18.1002,-2.0254,-16203.0213,1.6267,383.6712,3.8367,1.6267,0.0000,0.5503,16.8840,17.0191,16.9515,0.1211,847.7195,1.6267,458.1874,4.5819,1.6267,0.0000,0.7184,19.9457,19.9683,-15.0154,19.9906,-14.8431,20.0126,-14.6727,20.0126,166.1191,6.6448,20.0255,20.0498,-16.3980,20.0739,-16.2140,20.0976,-16.0321,20.0976,166.1191,6.6448,20.4296,20.4822,-16.9045,20.5338,-16.4646,20.5846,-16.0286,20.5846,49.3762,0.9875,19.3776,19.3822,-4.0510,19.3868,-4.0300,19.3914,-4.0097,19.3914,166.1191,6.6448,16.8089,16.8342,-17.9133,16.8592,-17.7405,16.8840,-17.5697,16.8840,166.1191,6.6448,17.0191,17.0612,-16.2544,17.1020,-15.9520,17.1417,-15.6617,17.1417,49.3762,0.9875,1.6267,2.7653,1.0845,0.0000,1.9016,4.6669,-8410.6000,-19757.2291,-22928.5046
6408.0000,17.1258,27.1689,6433.0000,22811.7000,-16378.7000,0.5914,1462.0455,4.4000,1.0000,5069.2667,4.5000,1.0000,6531.3121,0.0000,0.0000,27880.9667,4970.9545,-22910.0121,21.1409,13.8436,9764.9000,0.0000,9764.9000,0.2532,2639.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2639.1622,0.0000,0.0000,0.0000,7125.7378,7125.7378,19.9569,31.9977,0.0000,1252.3000,-1252.3000,0.0325,0.0000,0.0000,0.0000,255.5714,4.9000,1.0000,255.5714,0.0000,0.0000,1507.8714,0.0000,-1507.8714,20.2211,12.9238,344.9000,0.0000,344.9000,0.0089,93.2162,3.7000,1.0000,0.0000,0.0000,0.0000,93.2162,0.0000,0.0000,0.0000,251.6838,251.6838,20.2315,32.2723,0.0000,2769.7000,-2769.7000,0.0718,0.0000,0.0000,0.0000,565.2449,4.9000,1.0000,565.2449,0.0000,0.0000,3334.9449,0.0000,-3334.9449,20.8160,13.5187,1096.1000,0.0000,1096.1000,0.0284,296.2432,3.7000,1.0000,0.0000,0.0000,0.0000,296.2432,0.0000,0.0000,0.0000,799.8568,799.8568,20.1236,19.2895,19.7066,-0.5558,-8337.6911,1.4794,306.9923,3.0699,2.5917,1.1123,0.6329,19.3154,16.7996,18.0575,-1.7944,-14355.0965,1.4794,349.4827,3.4948,1.4794,0.0000,0.4139,16.8756,16.9775,16.9266,0.0830,581.3282,1.4794,417.0858,4.1709,1.4794,0.0000,0.5404,19.8921,19.9139,-14.4529,19.9355,-14.3012,19.9569,-14.1507,19.9569,141.2436,5.6497,20.1770,20.1953,-13.8124,20.2134,-13.7014,20.2315,-13.5905,20.2315,141.2436,5.6497,20.6758,20.6995,-12.7425,20.7245,-12.6624,20.7508,-12.5610,20.7508,42.0559,0.8411,19.2895,19.2983,-5.2287,19.3069,-5.1694,19.3154,-5.1115,19.3154,141.2436,5.6497,16.7996,16.8252,-17.4387,16.8505,-17.2760,16.8756,-17.1149,16.8756,141.2436,5.6497,16.9775,17.0285,-16.7312,17.0779,-16.3463,17.1258,-15.9767,17.1258,42.0559,0.8411,1.4794,2.1390,0.9862,0.0000,1.5871,3.7261,-9194.8000,-19575.5501,-22111.4594
6409.0000,17.1248,26.7141,6921.1000,20312.5000,-13391.4000,0.5266,1572.9773,4.4000,1.0000,4513.8889,4.5000,1.0000,6086.8662,0.0000,0.0000,24826.3889,5348.1227,-19478.2662,20.8365,13.5392,9804.1000,0.0000,9804.1000,0.2542,2649.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2649.7568,0.0000,0.0000,0.0000,7154.3432,7154.3432,19.5734,31.6142,0.0000,1590.4000,-1590.4000,0.0412,0.0000,0.0000,0.0000,324.5714,4.9000,1.0000,324.5714,0.0000,0.0000,1914.9714,0.0000,-1914.9714,19.9383,12.6410,343.7000,0.0000,343.7000,0.0089,92.8919,3.7000,1.0000,0.0000,0.0000,0.0000,92.8919,0.0000,0.0000,0.0000,250.8081,250.8081,19.9775,32.0183,0.0000,2271.1000,-2271.1000,0.0589,0.0000,0.0000,0.0000,463.4898,4.9000,1.0000,463.4898,0.0000,0.0000,2734.5898,0.0000,-2734.5898,20.4986,13.2013,663.1000,0.0000,663.1000,0.0172,179.2162,3.7000,1.0000,0.0000,0.0000,0.0000,179.2162,0.0000,0.0000,0.0000,483.8838,483.8838,19.9838,19.3169,19.6504,-0.4445,-6666.7509,1.3606,307.6304,3.0763,2.5917,1.2311,0.6329,19.2992,16.7542,18.0267,-1.6959,-13567.0043,1.3606,326.8874,3.2689,1.3821,0.0215,0.3375,16.8384,16.9677,16.9031,0.0969,678.5345,1.3606,383.9406,3.8394,1.3606,0.0000,0.4204,19.4732,19.5072,-17.7292,19.5406,-17.4659,19.5734,-17.2076,19.5734,122.4609,4.8984,19.8905,19.9200,-16.0765,19.9490,-15.8554,19.9775,-15.6386,19.9775,122.4609,4.8984,20.4064,20.4708,-15.2890,20.5309,-14.7138,20.5873,-14.1858,20.5873,36.5210,0.7304,19.3169,19.3245,-5.0151,19.3320,-4.9740,19.3395,-4.9331,19.3395,122.4609,4.8984,16.7542,16.7826,-17.4983,16.8107,-17.3166,16.8384,-17.1372,16.8384,122.4609,4.8984,16.9677,17.0215,-16.7525,17.0738,-16.3646,17.1248,-15.9880,17.1248,36.5210,0.7304,1.3606,1.7062,0.9070,0.0000,1.3907,3.0969,-6442.0000,-16238.7923,-19555.2207
6410.0000,17.0773,26.0699,7574.0000,18121.6000,-10547.6000,0.4698,1721.3636,4.4000,1.0000,4027.0222,4.5000,1.0000,5748.3859,0.0000,0.0000,22148.6222,5852.6364,-16295.9859,20.4517,13.1544,9777.9000,0.0000,9777.9000,0.2535,2642.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2642.6757,0.0000,0.0000,0.0000,7135.2243,7135.2243,19.1053,31.1462,0.0000,1677.6000,-1677.6000,0.0435,0.0000,0.0000,0.0000,342.3673,4.9000,1.0000,342.3673,0.0000,0.0000,2019.9673,0.0000,-2019.9673,19.5236,12.2263,354.4000,0.0000,354.4000,0.0092,95.7838,3.7000,1.0000,0.0000,0.0000,0.0000,95.7838,0.0000,0.0000,0.0000,258.6162,258.6162,19.5869,31.6278,0.0000,1927.4000,-1927.4000,0.0500,0.0000,0.0000,0.0000,393.3469,4.9000,1.0000,393.3469,0.0000,0.0000,2320.7469,0.0000,-2320.7469,20.0675,12.7702,336.8000,0.0000,336.8000,0.0087,91.0270,3.7000,1.0000,0.0000,0.0000,0.0000,91.0270,0.0000,0.0000,0.0000,245.7730,245.7730,19.8093,19.3733,19.5913,-0.2906,-4358.8688,1.2521,308.3031,3.0830,2.5917,1.3396,0.6329,19.1529,16.8298,17.9914,-1.5480,-12383.9070,1.2521,327.3263,3.2733,1.3821,0.1300,0.3375,16.9106,16.8874,16.8990,-0.0160,-112.0823,1.2521,353.3871,3.5339,1.2521,0.0000,0.3276,18.9742,19.0187,-21.3691,19.0624,-21.0274,19.1053,-20.6917,19.1053,106.3222,4.2529,19.4701,19.5097,-19.2758,19.5486,-18.9743,19.5869,-18.6782,19.5869,106.3222,4.2529,20.0166,20.1076,-18.8452,20.1940,-18.0148,20.2758,-17.2303,20.2758,31.7592,0.6352,19.3733,19.3803,-4.5614,19.3872,-4.5276,19.3941,-4.4940,19.3941,106.3222,4.2529,16.8298,16.8570,-16.4109,16.8839,-16.2513,16.9106,-16.0933,16.9106,106.3222,4.2529,16.8874,16.9532,-17.5791,17.0164,-17.0761,17.0773,-16.5964,17.0773,31.7592,0.6352,1.2521,1.3637,0.8347,0.0000,1.2980,2.6617,-3683.5000,-12997.0866,-16854.8581
6411.0000,17.0436,25.3450,8267.3000,16293.4000,-8026.1000,0.4224,1878.9318,4.4000,1.0000,3620.7556,4.5000,1.0000,5499.6874,0.0000,0.0000,19914.1556,6388.3682,-13525.7874,20.0263,12.7290,9817.2000,0.0000,9817.2000,0.2545,2653.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2653.2973,0.0000,0.0000,0.0000,7163.9027,7163.9027,18.6071,30.6479,0.0000,1706.7000,-1706.7000,0.0442,0.0000,0.0000,0.0000,348.3061,4.9000,1.0000,348.3061,0.0000,0.0000,2055.0061,0.0000,-2055.0061,19.0602,11.7629,343.4000,0.0000,343.4000,0.0089,92.8108,3.7000,1.0000,0.0000,0.0000,0.0000,92.8108,0.0000,0.0000,0.0000,250.5892,250.5892,19.1494,31.1902,0.0000,1734.9000,-1734.9000,0.0450,0.0000,0.0000,0.0000,354.0612,4.9000,1.0000,354.0612,0.0000,0.0000,2088.9612,0.0000,-2088.9612,19.6101,12.3128,336.8000,0.0000,336.8000,0.0087,91.0270,3.7000,1.0000,0.0000,0.0000,0.0000,91.0270,0.0000,0.0000,0.0000,245.7730,245.7730,19.6375,19.4285,19.5330,-0.1393,-2089.3784,1.1757,308.9683,3.0897,2.5917,1.4159,0.6329,19.0626,16.8632,17.9629,-1.4656,-11724.9015,1.1757,327.6807,3.2768,1.3821,0.2064,0.3375,16.9454,16.8433,16.8943,-0.0681,-476.4933,1.1757,341.4522,3.4145,1.2096,0.0339,0.2954,18.4465,18.5010,-24.9703,18.5545,-24.5606,18.6071,-24.1580,18.6071,95.5513,3.8221,19.0050,19.0539,-22.5541,19.1021,-22.1874,19.1494,-21.8270,19.1494,95.5513,3.8221,19.5559,19.6726,-22.8051,19.7837,-21.7560,19.8893,-20.7596,19.8893,28.5775,0.5715,19.4285,19.4353,-4.1719,19.4420,-4.1409,19.4487,-4.1102,19.4487,95.5513,3.8221,16.8632,16.8919,-15.9397,16.9203,-15.7697,16.9483,-15.6020,16.9483,95.5513,3.8221,16.8433,16.9121,-17.8881,16.9789,-17.3840,17.0436,-16.8963,17.0436,28.5775,0.5715,1.1757,1.1511,0.7838,0.0000,1.2657,2.4168,-970.3000,-10009.4899,-14290.7732
6412.0000,16.9605,27.1289,7823.2000,29434.2000,-21611.0000,0.7631,1778.0000,4.4000,1.0000,6540.9333,4.5000,1.0000,8318.9333,0.0000,0.0000,35975.1333,6045.2000,-29929.9333,21.5319,14.2346,9780.0000,0.0000,9780.0000,0.2536,2643.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2643.2432,0.0000,0.0000,0.0000,7136.7568,7136.7568,20.3934,32.4342,0.0000,1715.7000,-1715.7000,0.0445,0.0000,0.0000,0.0000,350.1429,4.9000,1.0000,350.1429,0.0000,0.0000,2065.8429,0.0000,-2065.8429,20.7090,13.4117,353.3000,0.0000,353.3000,0.0092,95.4865,3.7000,1.0000,0.0000,0.0000,0.0000,95.4865,0.0000,0.0000,0.0000,257.8135,257.8135,20.6357,32.6765,0.0000,1700.7000,-1700.7000,0.0441,0.0000,0.0000,0.0000,347.0816,4.9000,1.0000,347.0816,0.0000,0.0000,2047.7816,0.0000,-2047.7816,20.9484,13.6511,663.5000,0.0000,663.5000,0.0172,179.3243,3.7000,1.0000,0.0000,0.0000,0.0000,179.3243,0.0000,0.0000,0.0000,484.1757,484.1757,20.1524,18.9957,19.5740,-0.7708,-11562.4581,1.6975,308.5000,3.0850,2.5917,0.8942,0.6329,19.0423,16.9194,17.9808,-1.7373,-13898.7296,1.6975,402.1723,4.0217,1.6975,0.0000,0.6252,16.9763,16.8150,16.8956,-0.1508,-1055.9361,1.6975,479.1453,4.7915,1.6975,0.0000,0.8163,20.4419,20.4245,-3.7938,20.4084,-4.1164,20.3934,-4.4247,20.3934,178.6719,7.1469,20.6696,20.6573,-4.8601,20.6460,-5.1199,20.6357,-5.3675,20.6357,178.6719,7.1469,20.8745,20.8269,-6.0596,20.7897,-6.9949,20.7617,-7.7927,20.7617,53.0665,1.0613,18.9957,19.0115,-8.5867,19.0270,-8.4677,19.0423,-8.3509,19.0423,178.6719,7.1469,16.9194,16.9383,-15.3397,16.9573,-15.2712,16.9763,-15.2013,16.9763,178.6719,7.1469,16.8150,16.8631,-18.1478,16.9117,-17.9081,16.9605,-17.6553,16.9605,53.0665,1.0613,1.6975,3.1031,1.1316,0.0000,2.0744,5.1775,-14230.6000,-26164.8119,-26517.1238
6413.0000,16.7517,28.3017,3405.9000,39148.2000,-35742.3000,1.0150,774.0682,4.4000,1.0000,8699.6000,4.5000,1.0000,9473.6682,0.0000,0.0000,47847.8000,2631.8318,-45215.9682,22.0842,14.7869,9796.9000,0.0000,9796.9000,0.2540,2647.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2647.8108,0.0000,0.0000,0.0000,7149.0892,7149.0892,21.2140,33.2548,0.0000,2086.9000,-2086.9000,0.0541,0.0000,0.0000,0.0000,425.8980,4.9000,1.0000,425.8980,0.0000,0.0000,2512.7980,0.0000,-2512.7980,21.5103,14.2130,432.6000,0.0000,432.6000,0.0112,116.9189,3.7000,1.0000,0.0000,0.0000,0.0000,116.9189,0.0000,0.0000,0.0000,315.6811,315.6811,21.4480,33.4888,0.0000,1896.8000,-1896.8000,0.0492,0.0000,0.0000,0.0000,387.1020,4.9000,1.0000,387.1020,0.0000,0.0000,2283.9020,0.0000,-2283.9020,21.7173,14.4200,3167.7000,0.0000,3167.7000,0.0821,856.1351,3.7000,1.0000,0.0000,0.0000,0.0000,856.1351,0.0000,0.0000,0.0000,2311.5649,2311.5649,20.9310,18.4273,19.6791,-1.6685,-25027.4472,2.1984,307.3039,3.0730,2.5917,0.3933,0.6329,18.4818,17.3415,17.9117,-1.2086,-9669.0662,2.1984,522.2362,5.2224,2.1984,0.0000,1.3583,17.3640,16.6083,16.9862,-0.9154,-6407.7962,2.1984,618.3885,6.1839,2.1984,0.0000,1.7733,21.2411,21.2320,2.1485,21.2229,1.9944,21.2140,1.8408,21.2140,278.5842,11.1434,21.4731,21.4646,1.4642,21.4562,1.3165,21.4480,1.1696,21.4480,278.5842,11.1434,21.4447,21.4226,-0.3982,21.4005,-0.8291,21.3788,-1.2658,21.3788,82.3719,1.6474,18.4273,18.4456,-13.6191,18.4638,-13.4887,18.4818,-13.3592,18.4818,278.5842,11.1434,17.3415,17.3489,-11.1935,17.3564,-11.2282,17.3640,-11.2608,17.3640,278.5842,11.1434,16.6083,16.6566,-20.4316,16.7044,-20.1757,16.7517,-19.9203,16.7517,82.3719,1.6474,2.1984,6.2607,1.4656,0.0000,3.7645,10.0251,-26328.8000,-40236.3330,-41104.3096
6414.0000,16.8082,28.7854,3527.2000,111251.2000,-107724.0000,2.8844,801.6364,4.4000,1.0000,24722.4889,4.5000,1.0000,25524.1253,0.0000,0.0000,135973.6889,2725.5636,-133248.1253,23.4017,16.1044,9799.4000,0.0000,9799.4000,0.2541,2648.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2648.4865,0.0000,0.0000,0.0000,7150.9135,7150.9135,23.0059,35.0467,0.0000,316.7000,-316.7000,0.0082,0.0000,0.0000,0.0000,64.6327,4.9000,1.0000,64.6327,0.0000,0.0000,381.3327,0.0000,-381.3327,23.0248,15.7275,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0000,0.0000,0.0000,300.9405,300.9405,22.9749,35.0157,0.0000,2484.5000,-2484.5000,0.0644,0.0000,0.0000,0.0000,507.0408,4.9000,1.0000,507.0408,0.0000,0.0000,2991.5408,0.0000,-2991.5408,23.1229,15.8256,10462.5000,0.0000,10462.5000,0.2713,2827.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2827.7027,0.0000,0.0000,0.0000,7634.7973,7634.7973,22.6489,17.9342,20.2916,-6.3519,-95279.2394,5.2396,607.4460,6.0745,5.2396,0.0000,5.2294,17.9613,17.6839,17.8226,-0.7006,-5605.1795,5.2396,1248.8814,12.4888,5.2396,0.0000,18.3878,17.6907,16.7681,17.2294,-2.6635,-18644.4038,5.2396,1460.0638,14.6006,5.2396,0.0000,24.0068,23.0478,23.0338,18.0321,23.0198,17.8576,23.0059,17.6839,23.0059,1260.6313,50.4253,23.0099,22.9982,14.8257,22.9865,14.6741,22.9749,14.5231,22.9749,1260.6313,50.4253,22.7451,22.7125,13.6601,22.6804,13.1799,22.6489,12.7040,22.6489,367.9525,7.3590,17.9342,17.9432,-17.3831,17.9522,-17.3556,17.9613,-17.3273,17.9613,1260.6313,50.4253,17.6839,17.6861,-8.4268,17.6884,-8.4905,17.6907,-8.5535,17.6907,1260.6313,50.4253,16.7681,16.7808,-18.1617,16.7941,-18.3232,16.8082,-18.4714,16.8082,367.9525,7.3590,5.2396,67.3437,3.4930,0.0000,47.6240,114.9678,-89850.9000,-121534.3474,-119528.8228
6415.0000,17.0141,29.2363,0.0000,166804.1000,-166804.1000,4.3247,0.0000,0.0000,0.0000,37067.5778,4.5000,1.0000,37067.5778,0.0000,0.0000,203871.6778,0.0000,-203871.6778,23.8743,16.5770,16583.2000,0.0000,16583.2000,0.4300,4481.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4481.9459,0.0000,0.0000,0.0000,12101.2541,12101.2541,23.4484,23.4484,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.4484,16.1512,758.2000,0.0000,758.2000,0.0197,204.9189,3.7000,1.0000,0.0000,0.0000,0.0000,204.9189,0.0000,0.0000,0.0000,553.2811,553.2811,23.4134,35.4543,0.0000,2858.3000,-2858.3000,0.0741,0.0000,0.0000,0.0000,583.3265,4.9000,1.0000,583.3265,0.0000,0.0000,3441.6265,0.0000,-3441.6265,23.5292,16.2319,11115.8000,0.0000,11115.8000,0.2882,3004.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3004.2703,0.0000,0.0000,0.0000,8111.5297,8111.5297,23.2106,18.4976,20.8541,-9.3373,-140059.8304,7.7049,875.1693,8.7517,7.7049,0.0000,16.6292,18.5023,17.6719,18.0871,-3.0847,-24677.6477,7.7049,1818.1464,18.1815,7.7049,0.0000,58.4726,17.6799,16.9951,17.3375,-2.9071,-20349.5500,7.7049,2138.1678,21.3817,7.7049,0.0000,76.3406,23.4671,23.4609,18.4424,23.4547,18.3701,23.4484,18.2977,23.4484,2483.7085,99.3483,23.4298,23.4244,15.7377,23.4189,15.6700,23.4134,15.6023,23.4134,2483.7085,99.3483,23.2563,23.2411,16.6250,23.2259,16.4200,23.2106,16.2125,23.2106,721.3785,14.4276,18.4976,18.4992,-10.4680,18.5007,-10.5060,18.5023,-10.5434,18.5023,2483.7085,99.3483,17.6719,17.6746,-9.3262,17.6772,-9.3673,17.6799,-9.4080,17.6799,2483.7085,99.3483,16.9951,17.0013,-15.4390,17.0076,-15.6099,17.0141,-15.7766,17.0141,721.3785,14.4276,7.7049,194.9183,5.1366,0.0000,151.4424,346.3607,-141205.2000,-186547.2394,-185087.0281
6416.0000,17.1442,29.3664,0.0000,183919.0000,-183919.0000,4.7684,0.0000,0.0000,0.0000,40870.8889,4.5000,1.0000,40870.8889,0.0000,0.0000,224789.8889,0.0000,-224789.8889,23.4369,16.1396,20238.9000,0.0000,20238.9000,0.5247,5469.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5469.9730,0.0000,0.0000,0.0000,14768.9270,14768.9270,23.0181,35.0590,0.0000,19084.6000,-19084.6000,0.4948,0.0000,0.0000,0.0000,3894.8163,4.9000,1.0000,3894.8163,0.0000,0.0000,22979.4163,0.0000,-22979.4163,23.6614,16.3641,1240.2000,0.0000,1240.2000,0.0322,335.1892,3.7000,1.0000,0.0000,0.0000,0.0000,335.1892,0.0000,0.0000,0.0000,905.0108,905.0108,23.6240,35.6648,0.0000,2987.3000,-2987.3000,0.0775,0.0000,0.0000,0.0000,609.6531,4.9000,1.0000,609.6531,0.0000,0.0000,3596.9531,0.0000,-3596.9531,23.7247,16.4274,10680.3000,0.0000,10680.3000,0.2769,2886.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2886.5676,0.0000,0.0000,0.0000,7793.7324,7793.7324,23.4757,19.0036,21.2397,-10.6504,-159755.2976,9.2617,1037.4601,10.3746,9.2617,0.0000,28.8831,19.0044,17.8377,18.4210,-5.2099,-41679.0088,9.2617,2158.0879,21.5809,9.2617,0.0000,101.5601,17.8423,17.1278,17.4851,-3.6462,-25523.6755,9.2617,2555.6921,25.5569,9.2617,0.0000,132.5949,23.0235,23.0217,11.5079,23.0199,11.4827,23.0181,11.4576,23.0181,3438.0347,137.5214,23.6361,23.6320,15.4710,23.6280,15.4213,23.6240,15.3718,23.6240,3438.0347,137.5214,23.5065,23.4962,16.9806,23.4860,16.8426,23.4757,16.7047,23.4757,996.3492,19.9270,19.0036,19.0039,-5.5993,19.0041,-5.6357,19.0044,-5.6718,19.0044,3438.0347,137.5214,17.8377,17.8392,-8.0580,17.8408,-8.1004,17.8423,-8.1425,17.8423,3438.0347,137.5214,17.1278,17.1332,-14.2217,17.1387,-14.3545,17.1442,-14.4845,17.1442,996.3492,19.9270,9.2617,324.1849,6.1745,0.0000,263.0381,587.2230,-173831.5000,-227898.5880,-226957.9820
6417.0000,17.2532,29.4754,0.0000,198497.6000,-198497.6000,5.1464,0.0000,0.0000,0.0000,44110.5778,4.5000,1.0000,44110.5778,0.0000,0.0000,242608.1778,0.0000,-242608.1778,23.5718,16.2745,22988.9000,0.0000,22988.9000,0.5960,6213.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6213.2162,0.0000,0.0000,0.0000,16775.6838,16775.6838,23.1266,35.1674,0.0000,20572.4000,-20572.4000,0.5334,0.0000,0.0000,0.0000,4198.4490,4.9000,1.0000,4198.4490,0.0000,0.0000,24770.8490,0.0000,-24770.8490,23.7717,16.4744,1331.3000,0.0000,1331.3000,0.0345,359.8108,3.7000,1.0000,0.0000,0.0000,0.0000,359.8108,0.0000,0.0000,0.0000,971.4892,971.4892,23.7361,35.7769,0.0000,3210.1000,-3210.1000,0.0832,0.0000,0.0000,0.0000,655.1224,4.9000,1.0000,655.1224,0.0000,0.0000,3865.2224,0.0000,-3865.2224,23.8368,16.5395,9373.8000,0.0000,9373.8000,0.2430,2533.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2533.4595,0.0000,0.0000,0.0000,6840.3405,6840.3405,23.6329,19.3206,21.4767,-11.0382,-165572.5001,9.9549,1105.6525,11.0565,9.9549,0.0000,35.8656,19.3209,18.0168,18.6688,-6.2591,-50073.0860,9.9549,2298.0751,22.9808,9.9549,0.0000,126.1124,18.0202,17.2386,17.6294,-4.2870,-30009.2876,9.9549,2731.8436,27.3184,9.9549,0.0000,164.6499,23.1349,23.1321,11.7969,23.1293,11.7596,23.1266,11.7226,23.1266,3906.6241,156.2650,23.7464,23.7430,14.8905,23.7395,14.8493,23.7361,14.8083,23.7361,3906.6241,156.2650,23.6586,23.6500,16.7946,23.6414,16.6797,23.6329,16.5654,23.6329,1131.1899,22.6238,19.3206,19.3207,-3.1843,19.3208,-3.2137,19.3209,-3.2429,19.3209,3906.6241,156.2650,18.0168,18.0179,-6.7730,18.0190,-6.8114,18.0202,-6.8494,18.0202,3906.6241,156.2650,17.2386,17.2434,-13.3021,17.2483,-13.4131,17.2532,-13.5218,17.2532,1131.1899,22.6238,9.9549,395.8724,6.6366,0.0000,326.6279,722.5004,-188586.1000,-246656.7357,-245654.8737
6418.0000,17.3754,29.5976,0.0000,214166.1000,-214166.1000,5.5527,0.0000,0.0000,0.0000,47592.4667,4.5000,1.0000,47592.4667,0.0000,0.0000,261758.5667,0.0000,-261758.5667,23.6768,16.3795,27140.6000,0.0000,27140.6000,0.7037,7335.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7335.2973,0.0000,0.0000,0.0000,19805.3027,19805.3027,23.1927,35.2335,0.0000,21763.3000,-21763.3000,0.5643,0.0000,0.0000,0.0000,4441.4898,4.9000,1.0000,4441.4898,0.0000,0.0000,26204.7898,0.0000,-26204.7898,23.8236,16.5263,1368.4000,0.0000,1368.4000,0.0355,369.8378,3.7000,1.0000,0.0000,0.0000,0.0000,369.8378,0.0000,0.0000,0.0000,998.5622,998.5622,23.7907,35.8315,0.0000,3988.4000,-3988.4000,0.1034,0.0000,0.0000,0.0000,813.9592,4.9000,1.0000,813.9592,0.0000,0.0000,4802.3592,0.0000,-4802.3592,23.9063,16.6090,8502.7000,0.0000,8502.7000,0.2204,2298.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2298.0270,0.0000,0.0000,0.0000,6204.6730,6204.6730,23.7349,19.6004,21.6677,-11.4496,-171744.3491,10.7699,1188.0236,11.8802,10.7699,0.0000,45.4148,19.5997,18.2058,18.9027,-7.2376,-57900.8150,10.7699,2464.5084,24.6451,10.7699,0.0000,159.6899,18.2081,17.3635,17.7858,-5.0119,-35083.3161,10.7699,2937.9025,29.3790,10.7699,0.0000,208.4880,23.2000,23.1976,11.5797,23.1952,11.5482,23.1927,11.5169,23.1927,4491.2764,179.6511,23.7995,23.7966,14.1769,23.7937,14.1429,23.7907,14.1090,23.7907,4491.2764,179.6511,23.7570,23.7496,16.4248,23.7422,16.3281,23.7349,16.2322,23.7349,1299.2982,25.9860,19.6004,19.6002,-1.1984,19.5999,-1.2259,19.5997,-1.2531,19.5997,4491.2764,179.6511,18.2058,18.2065,-5.4634,18.2073,-5.4993,18.2081,-5.5349,18.2081,4491.2764,179.6511,17.3635,17.3674,-12.2240,17.3714,-12.3259,17.3754,-12.4257,17.3754,1299.2982,25.9860,10.7699,492.2859,7.1799,0.0000,413.5928,905.8786,-202906.1000,-265757.1778,-264728.4802
6419.0000,17.5097,29.7319,0.0000,228335.4000,-228335.4000,5.9200,0.0000,0.0000,0.0000,50741.2000,4.5000,1.0000,50741.2000,0.0000,0.0000,279076.6000,0.0000,-279076.6000,23.7377,16.4404,28514.1000,0.0000,28514.1000,0.7393,7706.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7706.5135,0.0000,0.0000,0.0000,20807.5865,20807.5865,23.2665,35.3073,0.0000,28773.7000,-28773.7000,0.7460,0.0000,0.0000,0.0000,5872.1837,4.9000,1.0000,5872.1837,0.0000,0.0000,34645.8837,0.0000,-34645.8837,24.0397,16.7424,1603.2000,0.0000,1603.2000,0.0416,433.2973,3.7000,1.0000,0.0000,0.0000,0.0000,433.2973,0.0000,0.0000,0.0000,1169.9027,1169.9027,24.0040,36.0448,0.0000,4636.4000,-4636.4000,0.1202,0.0000,0.0000,0.0000,946.2041,4.9000,1.0000,946.2041,0.0000,0.0000,5582.6041,0.0000,-5582.6041,24.1285,16.8313,6869.6000,0.0000,6869.6000,0.1781,1856.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1856.6486,0.0000,0.0000,0.0000,5012.9514,5012.9514,23.9906,19.8244,21.9075,-12.4459,-186687.8844,11.6178,1270.6455,12.7065,11.6178,0.0000,57.0082,19.8232,18.3934,19.1083,-8.0085,-64067.7119,11.6178,2638.2091,26.3821,11.6178,0.0000,200.4549,18.3949,17.5002,17.9475,-5.7268,-40087.7144,11.6178,3149.7568,31.4976,11.6178,0.0000,261.7101,23.2733,23.2710,11.5779,23.2688,11.5498,23.2665,11.5218,23.2665,5137.7417,205.5097,24.0136,24.0104,15.3641,24.0072,15.3289,24.0040,15.2939,24.0040,5137.7417,205.5097,24.0167,24.0079,18.3230,23.9992,18.2128,23.9906,18.1037,23.9906,1485.0342,29.7007,19.8244,19.8240,0.1950,19.8236,0.1700,19.8232,0.1452,19.8232,5137.7417,205.5097,18.3934,18.3939,-4.2279,18.3944,-4.2617,18.3949,-4.2953,18.3949,5137.7417,205.5097,17.5002,17.5033,-11.0567,17.5065,-11.1524,17.5097,-11.2463,17.5097,1485.0342,29.7007,11.6178,607.3762,7.7452,0.0000,519.1732,1126.5494,-224758.6000,-292314.6472,-290843.3107
6420.0000,17.6071,29.8293,0.0000,239363.8000,-239363.8000,6.2060,0.0000,0.0000,0.0000,53191.9556,4.5000,1.0000,53191.9556,0.0000,0.0000,292555.7556,0.0000,-292555.7556,24.0135,16.7162,24718.8000,0.0000,24718.8000,0.6409,6680.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6680.7568,0.0000,0.0000,0.0000,18038.0432,18038.0432,23.6090,35.6498,0.0000,27620.8000,-27620.8000,0.7161,0.0000,0.0000,0.0000,5636.8980,4.9000,1.0000,5636.8980,0.0000,0.0000,33257.6980,0.0000,-33257.6980,24.3373,17.0400,1898.8000,0.0000,1898.8000,0.0492,513.1892,3.7000,1.0000,0.0000,0.0000,0.0000,513.1892,0.0000,0.0000,0.0000,1385.6108,1385.6108,24.2961,36.3369,0.0000,4840.2000,-4840.2000,0.1255,0.0000,0.0000,0.0000,987.7959,4.9000,1.0000,987.7959,0.0000,0.0000,5827.9959,0.0000,-5827.9959,24.4237,17.1264,5998.5000,0.0000,5998.5000,0.1555,1621.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1621.2162,0.0000,0.0000,0.0000,4377.2838,4377.2838,24.2985,19.9567,22.1276,-13.2185,-198277.0780,11.8398,1284.8420,12.8484,11.8398,0.0000,60.3391,19.9556,18.5155,19.2356,-8.2210,-65767.6708,11.8398,2675.9102,26.7591,11.8398,0.0000,212.1674,18.5169,17.5977,18.0573,-5.9963,-41973.7694,11.8398,3196.5935,31.9659,11.8398,0.0000,277.0017,23.6185,23.6153,14.3415,23.6122,14.3060,23.6090,14.2706,23.6090,5313.3650,212.5346,24.3070,24.3033,17.2565,24.2997,17.2194,24.2961,17.1825,24.2961,5313.3650,212.5346,24.3279,24.3180,20.7014,24.3083,20.5849,24.2985,20.4694,24.2985,1535.4688,30.7094,19.9567,19.9563,0.7097,19.9560,0.6883,19.9556,0.6671,19.9556,5313.3650,212.5346,18.5155,18.5159,-3.6793,18.5164,-3.7091,18.5169,-3.7387,18.5169,5313.3650,212.5346,17.5977,17.6008,-10.4223,17.6040,-10.5049,17.6071,-10.5861,17.6071,1535.4688,30.7094,11.8398,640.1138,7.8932,0.0000,549.5083,1189.6221,-239208.7000,-307840.5116,-306018.5182
6421.0000,17.7395,29.9617,0.0000,249241.2000,-249241.2000,6.4620,0.0000,0.0000,0.0000,55386.9333,4.5000,1.0000,55386.9333,0.0000,0.0000,304628.1333,0.0000,-304628.1333,23.9456,16.6483,28517.8000,0.0000,28517.8000,0.7394,7707.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7707.5135,0.0000,0.0000,0.0000,20810.2865,20810.2865,23.5158,35.5566,0.0000,37206.1000,-37206.1000,0.9646,0.0000,0.0000,0.0000,7593.0816,4.9000,1.0000,7593.0816,0.0000,0.0000,44799.1816,0.0000,-44799.1816,24.4284,17.1311,1816.0000,0.0000,1816.0000,0.0471,490.8108,3.7000,1.0000,0.0000,0.0000,0.0000,490.8108,0.0000,0.0000,0.0000,1325.1892,1325.1892,24.3923,36.4332,0.0000,5108.7000,-5108.7000,0.1325,0.0000,0.0000,0.0000,1042.5918,4.9000,1.0000,1042.5918,0.0000,0.0000,6151.2918,0.0000,-6151.2918,24.5177,17.2204,5345.3000,0.0000,5345.3000,0.1386,1444.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1444.6757,0.0000,0.0000,0.0000,3900.6243,3900.6243,24.4151,20.2132,22.3141,-13.7501,-206251.5637,12.7263,1371.9538,13.7195,12.7263,0.0000,74.9324,20.2107,18.6919,19.4513,-9.3189,-74551.3673,12.7263,2853.3094,28.5331,12.7263,0.0000,263.4810,18.6924,17.7326,18.2125,-6.7299,-47109.3974,12.7263,3449.1251,34.4913,12.7263,0.0000,343.9958,23.5216,23.5197,12.3719,23.5177,12.3513,23.5158,12.3308,23.5158,6040.6971,241.6279,24.4014,24.3984,17.0507,24.3954,17.0219,24.3923,16.9933,24.3923,6040.6971,241.6279,24.4382,24.4305,20.5238,24.4228,20.4399,24.4151,20.3567,24.4151,1744.2437,34.8849,20.2132,20.2123,2.5808,20.2115,2.5567,20.2107,2.5328,20.2107,6040.6971,241.6279,18.6919,18.6920,-2.5219,18.6922,-2.5518,18.6924,-2.5815,18.6924,6040.6971,241.6279,17.7326,17.7349,-9.3078,17.7372,-9.3909,17.7395,-9.4725,17.7395,1744.2437,34.8849,12.7263,782.0978,8.4842,0.0000,682.4092,1464.5071,-255876.9000,-329542.5068,-327912.3285
6422.0000,17.8819,30.1041,0.0000,262683.0000,-262683.0000,6.8105,0.0000,0.0000,0.0000,58374.0000,4.5000,1.0000,58374.0000,0.0000,0.0000,321057.0000,0.0000,-321057.0000,24.0337,16.7364,27136.5000,0.0000,27136.5000,0.7036,7334.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7334.1892,0.0000,0.0000,0.0000,19802.3108,19802.3108,23.6474,35.6882,0.0000,45998.3000,-45998.3000,1.1926,0.0000,0.0000,0.0000,9387.4082,4.9000,1.0000,9387.4082,0.0000,0.0000,55385.7082,0.0000,-55385.7082,24.7086,17.4113,1228.3000,0.0000,1228.3000,0.0318,331.9730,3.7000,1.0000,0.0000,0.0000,0.0000,331.9730,0.0000,0.0000,0.0000,896.3270,896.3270,24.6811,36.7219,0.0000,6188.4000,-6188.4000,0.1604,0.0000,0.0000,0.0000,1262.9388,4.9000,1.0000,1262.9388,0.0000,0.0000,7451.3388,0.0000,-7451.3388,24.8239,17.5266,4692.0000,0.0000,4692.0000,0.1216,1268.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1268.1081,0.0000,0.0000,0.0000,3423.8919,3423.8919,24.7301,20.4260,22.5780,-14.9752,-224628.0372,13.5310,1445.1905,14.4519,13.5310,0.0000,90.0643,20.4232,18.8747,19.6490,-10.1020,-80815.7315,13.5310,3035.3154,30.3532,13.5310,0.0000,316.6885,18.8746,17.8767,18.3757,-7.4396,-52077.0381,13.5310,3690.6815,36.9068,13.5310,0.0000,413.4624,23.6543,23.6520,13.2026,23.6497,13.1787,23.6474,13.1550,23.6474,6736.6975,269.4679,24.6915,24.6880,19.0290,24.6846,18.9972,24.6811,18.9654,24.6811,6736.6975,269.4679,24.7583,24.7489,23.1818,24.7395,23.0788,24.7301,22.9768,24.7301,1943.8927,38.8779,20.4260,20.4251,3.8707,20.4241,3.8480,20.4232,3.8254,20.4232,6736.6975,269.4679,18.8747,18.8747,-1.3633,18.8746,-1.3923,18.8746,-1.4212,18.8746,6736.6975,269.4679,17.8767,17.8784,-8.1520,17.8801,-8.2326,17.8819,-8.3118,17.8819,1943.8927,38.8779,13.5310,927.2345,9.0206,0.0000,820.2151,1747.4496,-281812.9000,-359771.5172,-357520.8067
6423.0000,18.0160,30.2383,0.0000,272441.2000,-272441.2000,7.0635,0.0000,0.0000,0.0000,60542.4889,4.5000,1.0000,60542.4889,0.0000,0.0000,332983.6889,0.0000,-332983.6889,24.1346,16.8373,25758.4000,0.0000,25758.4000,0.6678,6961.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6961.7297,0.0000,0.0000,0.0000,18796.6703,18796.6703,23.7823,35.8231,0.0000,51215.5000,-51215.5000,1.3279,0.0000,0.0000,0.0000,10452.1429,4.9000,1.0000,10452.1429,0.0000,0.0000,61667.6429,0.0000,-61667.6429,24.9154,17.6181,1186.8000,0.0000,1186.8000,0.0308,320.7568,3.7000,1.0000,0.0000,0.0000,0.0000,320.7568,0.0000,0.0000,0.0000,866.0432,866.0432,24.8895,36.9303,0.0000,6865.0000,-6865.0000,0.1780,0.0000,0.0000,0.0000,1401.0204,4.9000,1.0000,1401.0204,0.0000,0.0000,8266.0204,0.0000,-8266.0204,25.0414,17.7441,5345.3000,0.0000,5345.3000,0.1386,1444.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1444.6757,0.0000,0.0000,0.0000,3900.6243,3900.6243,24.9436,20.6364,22.7900,-15.6270,-234404.6340,14.1099,1495.8449,14.9584,14.1099,0.0000,102.1258,20.6332,19.0432,19.8382,-10.8163,-86530.1302,14.1099,3163.1413,31.6314,14.1099,0.0000,359.1000,19.0427,18.0119,18.5273,-8.0143,-56100.1995,14.1099,3897.0598,38.9706,14.1099,0.0000,468.8340,23.7892,23.7869,13.9348,23.7846,13.9120,23.7823,13.8893,23.7823,7258.2446,290.3298,24.8995,24.8962,20.0041,24.8928,19.9751,24.8895,19.9462,24.8895,7258.2446,290.3298,24.9697,24.9610,24.2671,24.9523,24.1786,24.9436,24.0909,24.9436,2093.4236,41.8685,20.6364,20.6353,5.1290,20.6342,5.1067,20.6332,5.0844,20.6332,7258.2446,290.3298,19.0432,19.0430,-0.3891,19.0429,-0.4169,19.0427,-0.4445,19.0427,7258.2446,290.3298,18.0119,18.0132,-7.1635,18.0146,-7.2397,18.0160,-7.3147,18.0160,2093.4236,41.8685,14.1099,1041.6660,9.4066,0.0000,930.0599,1971.7259,-298231.2000,-379354.0143,-377034.9636
