Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6424.0000,18.1231,30.3453,0.0000,275462.6000,-275462.6000,7.1419,0.0000,0.0000,0.0000,61213.9111,4.5000,1.0000,61213.9111,0.0000,0.0000,336676.5111,0.0000,-336676.5111,24.2060,16.9087,21952.0000,0.0000,21952.0000,0.5691,5932.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5932.9730,0.0000,0.0000,0.0000,16019.0270,16019.0270,23.9095,35.9503,0.0000,55168.7000,-55168.7000,1.4304,0.0000,0.0000,0.0000,11258.9184,4.9000,1.0000,11258.9184,0.0000,0.0000,66427.6184,0.0000,-66427.6184,25.1097,17.8124,1512.5000,0.0000,1512.5000,0.0392,408.7838,3.7000,1.0000,0.0000,0.0000,0.0000,408.7838,0.0000,0.0000,0.0000,1103.7162,1103.7162,25.0796,37.1204,0.0000,8674.8000,-8674.8000,0.2249,0.0000,0.0000,0.0000,1770.3673,4.9000,1.0000,1770.3673,0.0000,0.0000,10445.1673,0.0000,-10445.1673,25.2683,17.9710,6216.3000,0.0000,6216.3000,0.1612,1680.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1680.0811,0.0000,0.0000,0.0000,4536.2189,4536.2189,25.1595,20.7875,22.9735,-16.1318,-241977.6254,14.3500,1511.5607,15.1156,14.3500,0.0000,107.4293,20.7843,19.1733,19.9788,-11.1458,-89166.4385,14.3500,3214.6285,32.1463,14.3500,0.0000,377.7484,19.1727,18.1191,18.6459,-8.3309,-58316.4196,14.3500,3995.4570,39.9546,14.3500,0.0000,493.1810,23.9166,23.9142,14.5574,23.9118,14.5352,23.9095,14.5131,23.9095,7479.6663,299.1867,25.0897,25.0863,20.8513,25.0829,20.8231,25.0796,20.7949,25.0796,7479.6663,299.1867,25.1863,25.1773,25.5056,25.1684,25.4171,25.1595,25.3293,25.1595,2156.8884,43.1378,20.7875,20.7865,5.7861,20.7854,5.7653,20.7843,5.7447,20.7843,7479.6663,299.1867,19.1733,19.1731,0.1998,19.1729,0.1739,19.1727,0.1481,19.1727,7479.6663,299.1867,18.1191,18.1204,-6.5321,18.1217,-6.6019,18.1231,-6.6707,18.1231,2156.8884,43.1378,14.3500,1091.6719,9.5667,0.0000,978.3587,2070.0306,-309625.3000,-391890.3347,-389460.4836
6425.0000,18.1967,30.4189,0.0000,287131.0000,-287131.0000,7.4444,0.0000,0.0000,0.0000,63806.8889,4.5000,1.0000,63806.8889,0.0000,0.0000,350937.8889,0.0000,-350937.8889,24.5519,17.2546,14360.2000,0.0000,14360.2000,0.3723,3881.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3881.1351,0.0000,0.0000,0.0000,10479.0649,10479.0649,24.3521,36.3929,0.0000,46981.5000,-46981.5000,1.2181,0.0000,0.0000,0.0000,9588.0612,4.9000,1.0000,9588.0612,0.0000,0.0000,56569.5612,0.0000,-56569.5612,25.3765,18.0792,985.0000,0.0000,985.0000,0.0255,266.2162,3.7000,1.0000,0.0000,0.0000,0.0000,266.2162,0.0000,0.0000,0.0000,718.7838,718.7838,25.3522,37.3930,0.0000,10502.0000,-10502.0000,0.2723,0.0000,0.0000,0.0000,2143.2653,4.9000,1.0000,2143.2653,0.0000,0.0000,12645.2653,0.0000,-12645.2653,25.5812,18.2839,8176.1000,0.0000,8176.1000,0.2120,2209.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2209.7568,0.0000,0.0000,0.0000,5966.3432,5966.3432,25.4431,20.8864,23.1647,-16.7747,-251620.8818,14.3169,1498.0434,14.9804,14.3169,0.0000,106.6876,20.8833,19.2594,20.0714,-11.2087,-89669.5391,14.3169,3197.1734,31.9717,14.3169,0.0000,375.1404,19.2589,18.1923,18.7256,-8.4143,-58900.4439,14.3169,3976.2431,39.7624,14.3169,0.0000,489.7762,24.3621,24.3588,18.3216,24.3554,18.2905,24.3521,18.2596,24.3521,7448.9699,297.9588,25.3635,25.3597,22.5656,25.3559,22.5347,25.3522,22.5040,25.3522,7448.9699,297.9588,25.4731,25.4631,27.6079,25.4530,27.5099,25.4431,27.4126,25.4431,2148.0906,42.9618,20.8864,20.8853,6.0018,20.8843,5.9827,20.8833,5.9636,20.8833,7448.9699,297.9588,19.2594,19.2593,0.4035,19.2591,0.3797,19.2589,0.3560,19.2589,7448.9699,297.9588,18.1923,18.1937,-6.2756,18.1952,-6.3382,18.1967,-6.3999,18.1967,2148.0906,42.9618,14.3169,1084.6895,9.5446,0.0000,971.6043,2056.2937,-321093.2000,-402988.5235,-400190.8648
6426.0000,17.9017,30.1239,0.0000,194995.9000,-194995.9000,5.0556,0.0000,0.0000,0.0000,43332.4222,4.5000,1.0000,43332.4222,0.0000,0.0000,238328.3222,0.0000,-238328.3222,24.3522,17.0549,11842.8000,0.0000,11842.8000,0.3070,3200.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3200.7568,0.0000,0.0000,0.0000,8642.0432,8642.0432,24.1098,36.1506,0.0000,17770.1000,-17770.1000,0.4607,0.0000,0.0000,0.0000,3626.5510,4.9000,1.0000,3626.5510,0.0000,0.0000,21396.6510,0.0000,-21396.6510,24.6889,17.3916,830.0000,0.0000,830.0000,0.0215,224.3243,3.7000,1.0000,0.0000,0.0000,0.0000,224.3243,0.0000,0.0000,0.0000,605.6757,605.6757,24.6667,36.7075,0.0000,11286.2000,-11286.2000,0.2926,0.0000,0.0000,0.0000,2303.3061,4.9000,1.0000,2303.3061,0.0000,0.0000,13589.5061,0.0000,-13589.5061,25.0345,17.7372,9591.5000,0.0000,9591.5000,0.2487,2592.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2592.2973,0.0000,0.0000,0.0000,6999.2027,6999.2027,24.8367,20.2969,22.5668,-11.1821,-167731.0599,9.5793,1023.5354,10.2354,9.5793,0.0000,31.9573,20.3008,18.8432,19.5720,-6.7318,-53854.1638,9.5793,2138.1656,21.3817,9.5793,0.0000,112.3700,18.8486,17.8792,18.3639,-5.1165,-35815.5843,9.5793,2556.4651,25.5647,9.5793,0.0000,146.7081,24.1183,24.1154,14.7695,24.1126,14.7460,24.1098,14.7226,24.1098,3649.4270,145.9771,24.6725,24.6706,14.6357,24.6686,14.6248,24.6667,14.6140,24.6667,3649.4270,145.9771,24.8451,24.8423,18.5870,24.8395,18.5817,24.8367,18.5760,24.8367,1057.1917,21.1438,20.2969,20.2982,-0.4684,20.2995,-0.4636,20.3008,-0.4589,20.3008,3649.4270,145.9771,18.8432,18.8450,-4.2643,18.8468,-4.2673,18.8486,-4.2702,18.8486,3649.4270,145.9771,17.8792,17.8868,-10.5674,17.8943,-10.5525,17.9017,-10.5375,17.9017,1057.1917,21.1438,9.5793,355.8893,6.3862,0.0000,291.0354,646.9247,-201787.9000,-257067.5577,-257400.8080
6427.0000,17.7762,29.9984,0.0000,191039.2000,-191039.2000,4.9530,0.0000,0.0000,0.0000,42453.1556,4.5000,1.0000,42453.1556,0.0000,0.0000,233492.3556,0.0000,-233492.3556,24.4607,17.1634,11851.3000,0.0000,11851.3000,0.3073,3203.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3203.0541,0.0000,0.0000,0.0000,8648.2459,8648.2459,24.2015,36.2423,0.0000,9409.1000,-9409.1000,0.2439,0.0000,0.0000,0.0000,1920.2245,4.9000,1.0000,1920.2245,0.0000,0.0000,11329.3245,0.0000,-11329.3245,24.5259,17.2286,651.8000,0.0000,651.8000,0.0169,176.1622,3.7000,1.0000,0.0000,0.0000,0.0000,176.1622,0.0000,0.0000,0.0000,475.6378,475.6378,24.5037,36.5445,0.0000,10762.0000,-10762.0000,0.2790,0.0000,0.0000,0.0000,2196.3265,4.9000,1.0000,2196.3265,0.0000,0.0000,12958.3265,0.0000,-12958.3265,24.8747,17.5774,9156.0000,0.0000,9156.0000,0.2374,2474.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2474.5946,0.0000,0.0000,0.0000,6681.4054,6681.4054,24.6641,20.0807,22.3724,-10.6732,-160098.1194,9.0564,974.3116,9.7431,9.0564,0.0000,27.0039,20.0836,18.6762,19.3799,-6.1452,-49161.8487,9.0564,2035.8762,20.3588,9.0564,0.0000,94.9526,18.6813,17.7558,18.2185,-4.6185,-32329.6479,9.0564,2430.2133,24.3021,9.0564,0.0000,123.9683,24.2131,24.2093,15.4109,24.2054,15.3780,24.2015,15.3452,24.2015,3304.3188,132.1728,24.5123,24.5094,13.4195,24.5065,13.3975,24.5037,13.3757,24.5037,3304.3188,132.1728,24.6834,24.6769,16.9070,24.6704,16.8461,24.6641,16.7864,24.6641,957.8522,19.1570,20.0807,20.0817,-2.1165,20.0827,-2.1178,20.0836,-2.1190,20.0836,3304.3188,132.1728,18.6762,18.6779,-5.6396,18.6796,-5.6454,18.6813,-5.6510,18.6813,3304.3188,132.1728,17.7558,17.7626,-11.8009,17.7694,-11.8032,17.7762,-11.8045,17.7762,957.8522,19.1570,9.0564,304.6835,6.0376,0.0000,245.9249,550.6084,-189551.2000,-241974.7174,-241589.6160
6428.0000,17.5529,29.7751,0.0000,123354.3000,-123354.3000,3.1982,0.0000,0.0000,0.0000,27412.0667,4.5000,1.0000,27412.0667,0.0000,0.0000,150766.3667,0.0000,-150766.3667,23.9837,16.6864,11829.0000,0.0000,11829.0000,0.3067,3197.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3197.0270,0.0000,0.0000,0.0000,8631.9730,8631.9730,23.6115,35.6523,0.0000,1795.1000,-1795.1000,0.0465,0.0000,0.0000,0.0000,366.3469,4.9000,1.0000,366.3469,0.0000,0.0000,2161.4469,0.0000,-2161.4469,23.7036,16.4064,699.5000,0.0000,699.5000,0.0181,189.0541,3.7000,1.0000,0.0000,0.0000,0.0000,189.0541,0.0000,0.0000,0.0000,510.4459,510.4459,23.6839,35.7247,0.0000,10224.1000,-10224.1000,0.2651,0.0000,0.0000,0.0000,2086.5510,4.9000,1.0000,2086.5510,0.0000,0.0000,12310.6510,0.0000,-12310.6510,24.2090,16.9117,8393.9000,0.0000,8393.9000,0.2176,2268.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2268.6216,0.0000,0.0000,0.0000,6125.2784,6125.2784,23.9605,19.6406,21.8005,-6.7519,-101278.7792,6.0784,667.3352,6.6734,6.0784,0.0000,8.1646,19.6511,18.3570,19.0040,-3.7923,-30338.0031,6.0784,1385.6828,13.8568,6.0784,0.0000,28.7086,18.3691,17.5123,17.9407,-2.8694,-20085.5224,6.0784,1648.3728,16.4837,6.0784,0.0000,37.4814,23.6155,23.6141,9.0588,23.6128,9.0533,23.6115,9.0478,23.6115,1635.9732,65.4389,23.6819,23.6826,5.4597,23.6832,5.4736,23.6839,5.4875,23.6839,1635.9732,65.4389,23.9477,23.9522,8.3143,23.9564,8.3875,23.9605,8.4585,23.9605,476.5774,9.5315,19.6406,19.6441,-6.0006,19.6476,-5.9772,19.6511,-5.9540,19.6511,1635.9732,65.4389,18.3570,18.3610,-8.4948,18.3651,-8.4779,18.3691,-8.4610,18.3691,1635.9732,65.4389,17.5123,17.5260,-14.4151,17.5395,-14.3370,17.5529,-14.2599,17.5529,476.5774,9.5315,6.0784,101.3465,4.0523,0.0000,74.3546,175.7011,-114451.1000,-149970.7673,-151702.3048
6429.0000,17.4224,29.6446,0.0000,114829.6000,-114829.6000,2.9772,0.0000,0.0000,0.0000,25517.6889,4.5000,1.0000,25517.6889,0.0000,0.0000,140347.2889,0.0000,-140347.2889,24.0353,16.7380,10036.7000,0.0000,10036.7000,0.2602,2712.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2712.6216,0.0000,0.0000,0.0000,7324.0784,7324.0784,23.6773,35.7181,0.0000,429.1000,-429.1000,0.0111,0.0000,0.0000,0.0000,87.5714,4.9000,1.0000,87.5714,0.0000,0.0000,516.6714,0.0000,-516.6714,23.7016,16.4043,447.6000,0.0000,447.6000,0.0116,120.9730,3.7000,1.0000,0.0000,0.0000,0.0000,120.9730,0.0000,0.0000,0.0000,326.6270,326.6270,23.6782,35.7190,0.0000,8875.8000,-8875.8000,0.2301,0.0000,0.0000,0.0000,1811.3878,4.9000,1.0000,1811.3878,0.0000,0.0000,10687.1878,0.0000,-10687.1878,24.1818,16.8845,6869.6000,0.0000,6869.6000,0.1781,1856.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1856.6486,0.0000,0.0000,0.0000,5012.9514,5012.9514,23.9240,19.2564,21.5902,-6.6041,-99060.7686,5.5025,608.6667,6.0867,5.5025,0.0000,6.0569,19.2709,18.2154,18.7431,-2.8001,-22400.8713,5.5025,1266.7127,12.6671,5.5025,0.0000,21.2977,18.2278,17.3800,17.8039,-2.5704,-17992.5096,5.5025,1499.9923,14.9999,5.5025,0.0000,27.8058,23.6902,23.6859,10.3907,23.6816,10.3532,23.6773,10.3160,23.6773,1373.6623,54.9465,23.6862,23.6835,6.8147,23.6809,6.7906,23.6782,6.7669,23.6782,1373.6623,54.9465,23.9456,23.9381,9.6634,23.9309,9.5750,23.9240,9.4903,23.9240,400.6834,8.0137,19.2564,19.2612,-8.9193,19.2661,-8.8872,19.2709,-8.8551,19.2709,1373.6623,54.9465,18.2154,18.2195,-9.2993,18.2237,-9.2848,18.2278,-9.2702,18.2278,1373.6623,54.9465,17.3800,17.3942,-15.4252,17.4083,-15.3541,17.4224,-15.2827,17.4224,400.6834,8.0137,5.5025,77.0547,3.6683,0.0000,55.1604,132.2152,-106780.6000,-138887.4913,-139454.1494
6430.0000,17.3154,29.5376,0.0000,86700.3000,-86700.3000,2.2479,0.0000,0.0000,0.0000,19266.7333,4.5000,1.0000,19266.7333,0.0000,0.0000,105967.0333,0.0000,-105967.0333,23.3340,16.0367,9782.8000,0.0000,9782.8000,0.2536,2644.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2644.0000,0.0000,0.0000,0.0000,7138.8000,7138.8000,22.9338,34.9746,0.0000,8046.3000,-8046.3000,0.2086,0.0000,0.0000,0.0000,1642.1020,4.9000,1.0000,1642.1020,0.0000,0.0000,9688.4020,0.0000,-9688.4020,23.4840,16.1867,344.2000,0.0000,344.2000,0.0089,93.0270,3.7000,1.0000,0.0000,0.0000,0.0000,93.0270,0.0000,0.0000,0.0000,251.1730,251.1730,23.4650,35.5059,0.0000,6505.3000,-6505.3000,0.1687,0.0000,0.0000,0.0000,1327.6122,4.9000,1.0000,1327.6122,0.0000,0.0000,7832.9122,0.0000,-7832.9122,23.9099,16.6126,5998.5000,0.0000,5998.5000,0.1555,1621.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1621.2162,0.0000,0.0000,0.0000,4377.2838,4377.2838,23.6574,19.0067,21.3320,-5.4588,-81882.3158,4.5648,509.6387,5.0964,4.5648,0.0000,3.4581,19.0245,18.0598,18.5421,-2.1231,-16984.7459,4.5648,1058.8176,10.5882,4.5648,0.0000,12.1597,18.0764,17.2631,17.6697,-2.0457,-14319.6062,4.5648,1250.7635,12.5076,4.5648,0.0000,15.8755,22.9285,22.9303,2.9496,22.9321,2.9764,22.9338,3.0028,22.9338,990.3364,39.6135,23.4698,23.4682,5.2514,23.4666,5.2414,23.4650,5.2315,23.4650,990.3364,39.6135,23.6613,23.6601,6.9026,23.6588,6.9017,23.6574,6.8995,23.6574,289.6000,5.7920,19.0067,19.0127,-10.3595,19.0186,-10.3205,19.0245,-10.2817,19.0245,990.3364,39.6135,18.0598,18.0653,-10.3389,18.0709,-10.3123,18.0764,-10.2859,18.0764,990.3364,39.6135,17.2631,17.2807,-16.2765,17.2981,-16.1725,17.3154,-16.0694,17.3154,289.6000,5.7920,4.5648,46.1091,3.0432,0.0000,31.4933,77.6024,-85126.4000,-111721.0909,-113186.6679
6431.0000,17.2260,29.4482,0.0000,73407.2000,-73407.2000,1.9032,0.0000,0.0000,0.0000,16312.7111,4.5000,1.0000,16312.7111,0.0000,0.0000,89719.9111,0.0000,-89719.9111,22.8870,15.5897,9813.1000,0.0000,9813.1000,0.2544,2652.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2652.1892,0.0000,0.0000,0.0000,7160.9108,7160.9108,22.4431,34.4840,0.0000,14656.5000,-14656.5000,0.3800,0.0000,0.0000,0.0000,2991.1224,4.9000,1.0000,2991.1224,0.0000,0.0000,17647.6224,0.0000,-17647.6224,23.5566,16.2593,354.8000,0.0000,354.8000,0.0092,95.8919,3.7000,1.0000,0.0000,0.0000,0.0000,95.8919,0.0000,0.0000,0.0000,258.9081,258.9081,23.5290,35.5698,0.0000,4042.4000,-4042.4000,0.1048,0.0000,0.0000,0.0000,824.9796,4.9000,1.0000,824.9796,0.0000,0.0000,4867.3796,0.0000,-4867.3796,23.8361,16.5388,3385.5000,0.0000,3385.5000,0.0878,915.0000,3.7000,1.0000,0.0000,0.0000,0.0000,915.0000,0.0000,0.0000,0.0000,2470.5000,2470.5000,23.6548,18.7097,21.1823,-5.2250,-78375.2057,4.1091,461.2392,4.6124,4.1091,0.0000,2.5224,18.7332,17.9873,18.3603,-1.4777,-11821.7498,4.1091,959.6709,9.5967,4.1091,0.0000,8.8694,18.0049,17.1672,17.5861,-1.8966,-13276.5389,4.1091,1129.5028,11.2950,4.1091,0.0000,11.5797,22.4351,22.4378,-0.7256,22.4405,-0.6976,22.4431,-0.6697,22.4431,824.1409,32.9656,23.5403,23.5365,6.5926,23.5327,6.5605,23.5290,6.5287,23.5290,824.1409,32.9656,23.6802,23.6715,7.9869,23.6631,7.8913,23.6548,7.7993,23.6548,241.3545,4.8271,18.7097,18.7176,-12.3532,18.7254,-12.2992,18.7332,-12.2455,18.7332,824.1409,32.9656,17.9873,17.9932,-10.5514,17.9991,-10.5246,18.0049,-10.4978,18.0049,824.1409,32.9656,17.1672,17.1870,-16.8989,17.2066,-16.7796,17.2260,-16.6613,17.2260,241.3545,4.8271,4.1091,34.5508,2.7394,0.0000,22.9716,57.5224,-78552.7000,-102344.5942,-103473.4944
6432.0000,17.1362,29.3582,1.1000,59059.2000,-59058.1000,1.5312,0.2500,4.4000,1.0000,13124.2667,4.5000,1.0000,13124.5167,0.0000,0.0000,72183.4667,0.8500,-72182.6167,22.8375,15.5402,9778.6000,0.0000,9778.6000,0.2535,2642.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2642.8649,0.0000,0.0000,0.0000,7135.7351,7135.7351,22.2787,34.3195,0.0000,11514.9000,-11514.9000,0.2985,0.0000,0.0000,0.0000,2349.9796,4.9000,1.0000,2349.9796,0.0000,0.0000,13864.8796,0.0000,-13864.8796,23.3739,16.0766,345.5000,0.0000,345.5000,0.0090,93.3784,3.7000,1.0000,0.0000,0.0000,0.0000,93.3784,0.0000,0.0000,0.0000,252.1216,252.1216,23.3473,35.3881,0.0000,2606.3000,-2606.3000,0.0676,0.0000,0.0000,0.0000,531.8980,4.9000,1.0000,531.8980,0.0000,0.0000,3138.1980,0.0000,-3138.1980,23.5952,16.2979,1099.0000,0.0000,1099.0000,0.0285,297.0270,3.7000,1.0000,0.0000,0.0000,0.0000,297.0270,0.0000,0.0000,0.0000,801.9730,801.9730,23.5170,18.4354,20.9762,-4.2891,-64336.3050,3.2825,371.1993,3.7120,3.2825,0.0000,1.2858,18.4677,17.9152,18.1914,-0.8744,-6995.0061,3.2825,771.5176,7.7152,3.2825,0.0000,4.5212,17.9378,17.0593,17.4985,-1.5889,-11122.3550,3.2825,905.3034,9.0530,3.2825,0.0000,5.9028,22.2739,22.2755,-0.9974,22.2771,-0.9848,22.2787,-0.9721,22.2787,557.3799,22.2952,23.3539,23.3517,5.0001,23.3495,4.9871,23.3473,4.9741,23.3473,557.3799,22.2952,23.5319,23.5269,6.6578,23.5220,6.6188,23.5170,6.5793,23.5170,163.7663,3.2753,18.4354,18.4462,-14.0456,18.4570,-13.9678,18.4677,-13.8906,18.4677,557.3799,22.2952,17.9152,17.9227,-10.8642,17.9303,-10.8230,17.9378,-10.7821,17.9378,557.3799,22.2952,17.0593,17.0853,-17.6749,17.1109,-17.4919,17.1362,-17.3124,17.1362,163.7663,3.2753,3.2825,18.6787,2.1883,0.0000,11.7097,30.3884,-61956.2000,-80995.8645,-82453.6660
6433.0000,17.0867,29.3089,0.0000,58390.7000,-58390.7000,1.5139,0.0000,0.0000,0.0000,12975.7111,4.5000,1.0000,12975.7111,0.0000,0.0000,71366.4111,0.0000,-71366.4111,22.8436,15.5463,9834.4000,0.0000,9834.4000,0.2550,2657.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2657.9459,0.0000,0.0000,0.0000,7176.4541,7176.4541,22.2652,34.3060,0.0000,11384.5000,-11384.5000,0.2952,0.0000,0.0000,0.0000,2323.3673,4.9000,1.0000,2323.3673,0.0000,0.0000,13707.8673,0.0000,-13707.8673,23.3710,16.0737,352.7000,0.0000,352.7000,0.0091,95.3243,3.7000,1.0000,0.0000,0.0000,0.0000,95.3243,0.0000,0.0000,0.0000,257.3757,257.3757,23.3394,35.3803,0.0000,2017.8000,-2017.8000,0.0523,0.0000,0.0000,0.0000,411.7959,4.9000,1.0000,411.7959,0.0000,0.0000,2429.5959,0.0000,-2429.5959,23.5354,16.2381,664.5000,0.0000,664.5000,0.0172,179.5946,3.7000,1.0000,0.0000,0.0000,0.0000,179.5946,0.0000,0.0000,0.0000,484.9054,484.9054,23.4725,18.2808,20.8766,-4.2907,-64360.5455,3.2141,364.7749,3.6477,3.2141,0.0000,1.2071,18.3127,17.8526,18.0827,-0.7130,-5703.8864,3.2141,758.5586,7.5856,3.2141,0.0000,4.2444,17.8761,17.0118,17.4440,-1.5306,-10714.1735,3.2141,888.2917,8.8829,3.2141,0.0000,5.5414,22.2647,22.2649,-0.1469,22.2650,-0.1494,22.2652,-0.1517,22.2652,537.3594,21.4944,23.3502,23.3466,5.4213,23.3430,5.3937,23.3394,5.3665,23.3394,537.3594,21.4944,23.4963,23.4882,6.7811,23.4803,6.7035,23.4725,6.6282,23.4725,157.9339,3.1587,18.2808,18.2915,-14.5520,18.3021,-14.4832,18.3127,-14.4146,18.3127,537.3594,21.4944,17.8526,17.8605,-11.1314,17.8683,-11.0912,17.8761,-11.0512,17.8761,537.3594,21.4944,17.0118,17.0370,-17.7471,17.0619,-17.5919,17.0867,-17.4372,17.0867,157.9339,3.1587,3.2141,17.6336,2.1427,0.0000,10.9928,28.6264,-60941.4000,-79585.1392,-80778.6054
6434.0000,17.0422,29.2644,0.0000,53488.2000,-53488.2000,1.3868,0.0000,0.0000,0.0000,11886.2667,4.5000,1.0000,11886.2667,0.0000,0.0000,65374.4667,0.0000,-65374.4667,23.0913,15.7940,9813.3000,0.0000,9813.3000,0.2544,2652.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2652.2432,0.0000,0.0000,0.0000,7161.0568,7161.0568,22.4207,34.4615,0.0000,6507.3000,-6507.3000,0.1687,0.0000,0.0000,0.0000,1328.0204,4.9000,1.0000,1328.0204,0.0000,0.0000,7835.3204,0.0000,-7835.3204,23.1457,15.8484,348.3000,0.0000,348.3000,0.0090,94.1351,3.7000,1.0000,0.0000,0.0000,0.0000,94.1351,0.0000,0.0000,0.0000,254.1649,254.1649,23.1188,35.1597,0.0000,1554.9000,-1554.9000,0.0403,0.0000,0.0000,0.0000,317.3265,4.9000,1.0000,317.3265,0.0000,0.0000,1872.2265,0.0000,-1872.2265,23.2921,15.9948,337.2000,0.0000,337.2000,0.0087,91.1351,3.7000,1.0000,0.0000,0.0000,0.0000,91.1351,0.0000,0.0000,0.0000,246.0649,246.0649,23.2683,18.1858,20.7270,-3.6620,-54929.3953,2.8020,319.7381,3.1974,2.8020,0.0000,0.7998,18.2213,17.7756,17.9985,-0.6021,-4816.5320,2.8020,663.4245,6.6342,2.8020,0.0000,2.8123,17.8038,16.9552,17.3795,-1.3102,-9171.7206,2.8020,776.3258,7.7633,2.8020,0.0000,3.6716,22.4287,22.4260,2.0395,22.4233,2.0105,22.4207,1.9820,22.4207,423.5773,16.9431,23.1222,23.1211,3.4466,23.1200,3.4459,23.1188,3.4451,23.1188,423.5773,16.9431,23.2693,23.2693,4.4952,23.2689,4.5186,23.2683,4.5387,23.2683,124.7546,2.4951,18.1858,18.1977,-14.6217,18.2095,-14.5451,18.2213,-14.4690,18.2213,423.5773,16.9431,17.7756,17.7851,-11.5676,17.7945,-11.5144,17.8038,-11.4616,17.8038,423.5773,16.9431,16.9552,16.9846,-18.0002,17.0136,-17.8033,17.0422,-17.6099,17.0422,124.7546,2.4951,2.8020,12.1230,1.8680,0.0000,7.2837,19.4067,-51051.6000,-67420.7271,-68917.6479
6435.0000,17.0048,29.2270,0.0000,48921.7000,-48921.7000,1.2684,0.0000,0.0000,0.0000,10871.4889,4.5000,1.0000,10871.4889,0.0000,0.0000,59793.1889,0.0000,-59793.1889,22.9897,15.6924,9816.8000,0.0000,9816.8000,0.2545,2653.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2653.1892,0.0000,0.0000,0.0000,7163.6108,7163.6108,22.2744,34.3152,0.0000,6002.1000,-6002.1000,0.1556,0.0000,0.0000,0.0000,1224.9184,4.9000,1.0000,1224.9184,0.0000,0.0000,7227.0184,0.0000,-7227.0184,22.9978,15.7005,343.2000,0.0000,343.2000,0.0089,92.7568,3.7000,1.0000,0.0000,0.0000,0.0000,92.7568,0.0000,0.0000,0.0000,250.4432,250.4432,22.9698,35.0106,0.0000,1183.4000,-1183.4000,0.0307,0.0000,0.0000,0.0000,241.5102,4.9000,1.0000,241.5102,0.0000,0.0000,1424.9102,0.0000,-1424.9102,23.1124,15.8151,337.2000,0.0000,337.2000,0.0087,91.1351,3.7000,1.0000,0.0000,0.0000,0.0000,91.1351,0.0000,0.0000,0.0000,246.0649,246.0649,23.0878,18.1200,20.6039,-3.3106,-49658.7254,2.5903,297.0635,2.9706,2.5917,0.0014,0.6329,18.1577,17.7115,17.9346,-0.5573,-4458.2100,2.5903,614.7802,6.1478,2.5903,0.0000,2.2217,17.7424,16.9110,17.3267,-1.1867,-8306.8400,2.5903,719.1144,7.1911,2.5903,0.0000,2.9006,22.2727,22.2733,0.6471,22.2739,0.6552,22.2744,0.6631,22.2744,369.7296,14.7892,22.9727,22.9717,2.5068,22.9707,2.5047,22.9698,2.5026,22.9698,369.7296,14.7892,23.0878,23.0888,3.0204,23.0897,3.0455,23.0905,3.0703,23.0905,109.0300,2.1806,18.1200,18.1326,-14.5615,18.1452,-14.4826,18.1577,-14.4043,18.1577,369.7296,14.7892,17.7115,17.7218,-11.8735,17.7321,-11.8153,17.7424,-11.7573,17.7424,369.7296,14.7892,16.9110,16.9427,-18.1438,16.9739,-17.9340,17.0048,-17.7274,17.0048,109.0300,2.1806,2.5903,9.7846,1.7268,0.0000,5.7551,15.5397,-45610.0000,-60784.9985,-62423.7755
6436.0000,16.9916,29.2136,1.8000,68697.0000,-68695.2000,1.7811,0.4091,4.4000,1.0000,15266.0000,4.5000,1.0000,15266.4091,0.0000,0.0000,83963.0000,1.3909,-83961.6091,23.5716,16.2743,9832.1000,0.0000,9832.1000,0.2549,2657.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2657.3243,0.0000,0.0000,0.0000,7174.7757,7174.7757,22.9807,35.0215,0.0000,4597.8000,-4597.8000,0.1192,0.0000,0.0000,0.0000,938.3265,4.9000,1.0000,938.3265,0.0000,0.0000,5536.1265,0.0000,-5536.1265,23.4145,16.1172,356.5000,0.0000,356.5000,0.0092,96.3514,3.7000,1.0000,0.0000,0.0000,0.0000,96.3514,0.0000,0.0000,0.0000,260.1486,260.1486,23.3730,35.4138,0.0000,919.5000,-919.5000,0.0238,0.0000,0.0000,0.0000,187.6531,4.9000,1.0000,187.6531,0.0000,0.0000,1107.1531,0.0000,-1107.1531,23.4598,16.1625,665.0000,0.0000,665.0000,0.0172,179.7297,3.7000,1.0000,0.0000,0.0000,0.0000,179.7297,0.0000,0.0000,0.0000,485.2703,485.2703,23.3684,18.0113,20.6898,-4.5572,-68358.3428,3.3083,378.0224,3.7802,3.3083,0.0000,1.3164,18.0426,17.7199,17.8812,-0.5148,-4118.3057,3.3083,786.7982,7.8680,3.3083,0.0000,4.6288,17.7423,16.9224,17.3324,-1.4945,-10461.4050,3.3083,918.2613,9.1826,3.3083,0.0000,6.0433,23.0093,22.9996,8.2895,22.9901,8.1941,22.9807,8.1000,22.9807,565.0253,22.6010,23.3941,23.3870,7.1829,23.3800,7.1192,23.3730,7.0564,23.3730,565.0253,22.6010,23.4217,23.4032,7.7033,23.3854,7.4902,23.3684,7.2870,23.3684,165.9932,3.3199,18.0113,18.0217,-15.0615,18.0322,-15.0080,18.0426,-14.9545,18.0426,565.0253,22.6010,17.7199,17.7273,-11.4968,17.7348,-11.4708,17.7423,-11.4447,17.7423,565.0253,22.6010,16.9224,16.9454,-17.7202,16.9684,-17.6261,16.9916,-17.5287,16.9916,165.9932,3.3199,3.3083,19.0835,2.2055,0.0000,11.9884,31.0719,-63358.9000,-82684.6941,-82938.0534
6437.0000,17.0238,29.2460,0.0000,78368.1000,-78368.1000,2.0318,0.0000,0.0000,0.0000,17415.1333,4.5000,1.0000,17415.1333,0.0000,0.0000,95783.2333,0.0000,-95783.2333,23.5753,16.2780,9804.1000,0.0000,9804.1000,0.2542,2649.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2649.7568,0.0000,0.0000,0.0000,7154.3432,7154.3432,23.0708,35.1116,0.0000,4545.4000,-4545.4000,0.1178,0.0000,0.0000,0.0000,927.6327,4.9000,1.0000,927.6327,0.0000,0.0000,5473.0327,0.0000,-5473.0327,23.4451,16.1478,432.7000,0.0000,432.7000,0.0112,116.9459,3.7000,1.0000,0.0000,0.0000,0.0000,116.9459,0.0000,0.0000,0.0000,315.7541,315.7541,23.4109,35.4517,0.0000,1138.5000,-1138.5000,0.0295,0.0000,0.0000,0.0000,232.3469,4.9000,1.0000,232.3469,0.0000,0.0000,1370.8469,0.0000,-1370.8469,23.5046,16.2073,3177.8000,0.0000,3177.8000,0.0824,858.8649,3.7000,1.0000,0.0000,0.0000,0.0000,858.8649,0.0000,0.0000,0.0000,2318.9351,2318.9351,23.3273,18.1593,20.7433,-5.0370,-75555.7240,3.7905,432.2796,4.3228,3.7905,0.0000,1.9800,18.1794,17.6261,17.9027,-1.0112,-8089.9013,3.7905,900.7382,9.0074,3.7905,0.0000,6.9621,17.6484,16.9686,17.3085,-1.4198,-9938.2957,3.7905,1053.0638,10.5306,3.7905,0.0000,9.0895,23.0860,23.0809,8.1692,23.0758,8.1339,23.0708,8.0984,23.0708,715.9500,28.6380,23.4235,23.4193,7.1423,23.4151,7.1159,23.4109,7.0895,23.4109,715.9500,28.6380,23.3460,23.3400,6.6617,23.3338,6.6284,23.3273,6.5913,23.3273,209.9121,4.1982,18.1593,18.1660,-13.0244,18.1727,-13.0076,18.1794,-12.9906,18.1794,715.9500,28.6380,17.6261,17.6335,-12.2354,17.6409,-12.2075,17.6484,-12.1796,17.6484,715.9500,28.6380,16.9686,16.9869,-16.9745,17.0053,-16.9275,17.0238,-16.8785,17.0238,209.9121,4.1982,3.7905,27.6941,2.5270,0.0000,18.0315,45.7257,-70637.4000,-92838.0805,-93583.9210
6438.0000,17.1273,29.3495,0.0000,156604.3000,-156604.3000,4.0603,0.0000,0.0000,0.0000,34800.9556,4.5000,1.0000,34800.9556,0.0000,0.0000,191405.2556,0.0000,-191405.2556,24.2377,16.9404,9844.4000,0.0000,9844.4000,0.2552,2660.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2660.6486,0.0000,0.0000,0.0000,7183.7514,7183.7514,23.9484,35.9892,0.0000,304.7000,-304.7000,0.0079,0.0000,0.0000,0.0000,62.1837,4.9000,1.0000,62.1837,0.0000,0.0000,366.8837,0.0000,-366.8837,23.9620,16.6647,414.4000,0.0000,414.4000,0.0107,112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,112.0000,0.0000,0.0000,0.0000,302.4000,302.4000,23.9351,35.9760,0.0000,1794.7000,-1794.7000,0.0465,0.0000,0.0000,0.0000,366.2653,4.9000,1.0000,366.2653,0.0000,0.0000,2160.9653,0.0000,-2160.9653,24.0154,16.7181,10497.7000,0.0000,10497.7000,0.2722,2837.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2837.2162,0.0000,0.0000,0.0000,7660.4838,7660.4838,23.6959,18.7608,21.2283,-8.8565,-132847.2129,6.9793,782.1058,7.8211,6.9793,0.0000,12.3593,18.7624,17.6778,18.2201,-3.6494,-29194.9350,6.9793,1638.6353,16.3864,6.9793,0.0000,43.4584,17.6881,17.1031,17.3956,-2.2495,-15746.6781,6.9793,1932.4774,19.3248,6.9793,0.0000,56.7385,23.9709,23.9633,16.4173,23.9559,16.3579,23.9484,16.2987,23.9484,2086.2781,83.4511,23.9508,23.9456,12.2052,23.9403,12.1688,23.9351,12.1325,23.9351,2086.2781,83.4511,23.7308,23.7190,11.4059,23.7074,11.2971,23.6959,11.1901,23.6959,606.6900,12.1338,18.7608,18.7613,-6.9285,18.7618,-6.9673,18.7624,-7.0058,18.7624,2086.2781,83.4511,17.6778,17.6812,-11.4502,17.6847,-11.4615,17.6881,-11.4726,17.6881,2086.2781,83.4511,17.1031,17.1110,-15.3332,17.1191,-15.4000,17.1273,-15.4637,17.1273,606.6900,12.1338,6.9793,148.3446,4.6528,0.0000,112.5563,260.9009,-137947.2000,-178786.4694,-177788.8260
6439.0000,17.2384,29.4606,0.0000,201968.2000,-201968.2000,5.2364,0.0000,0.0000,0.0000,44881.8222,4.5000,1.0000,44881.8222,0.0000,0.0000,246850.0222,0.0000,-246850.0222,24.2708,16.9735,16629.4000,0.0000,16629.4000,0.4311,4494.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4494.4324,0.0000,0.0000,0.0000,12134.9676,12134.9676,23.9152,35.9560,0.0000,1180.6000,-1180.6000,0.0306,0.0000,0.0000,0.0000,240.9388,4.9000,1.0000,240.9388,0.0000,0.0000,1421.5388,0.0000,-1421.5388,23.9557,16.6584,763.8000,0.0000,763.8000,0.0198,206.4324,3.7000,1.0000,0.0000,0.0000,0.0000,206.4324,0.0000,0.0000,0.0000,557.3676,557.3676,23.9319,35.9727,0.0000,2316.8000,-2316.8000,0.0601,0.0000,0.0000,0.0000,472.8163,4.9000,1.0000,472.8163,0.0000,0.0000,2789.6163,0.0000,-2789.6163,24.0113,16.7140,11153.2000,0.0000,11153.2000,0.2892,3014.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3014.3784,0.0000,0.0000,0.0000,8138.8216,8138.8216,23.7617,19.3476,21.5546,-10.3296,-154943.8526,9.1008,1007.9740,10.0797,9.1008,0.0000,27.4034,19.3452,17.9184,18.6318,-6.2604,-50083.5884,9.1008,2103.8283,21.0383,9.1008,0.0000,96.3572,17.9233,17.2215,17.5724,-3.5191,-24633.9350,9.1008,2502.9014,25.0290,9.1008,0.0000,125.8021,23.9251,23.9218,14.3231,23.9185,14.3101,23.9152,14.2971,23.9152,3333.0507,133.3220,23.9398,23.9371,11.2156,23.9345,11.2068,23.9319,11.1980,23.9319,3333.0507,133.3220,23.7795,23.7736,11.3573,23.7677,11.3284,23.7617,11.2989,23.7617,966.1249,19.3225,19.3476,19.3468,-1.8754,19.3460,-1.9150,19.3452,-1.9545,19.3452,3333.0507,133.3220,17.9184,17.9200,-8.9717,17.9217,-8.9942,17.9233,-9.0165,17.9233,3333.0507,133.3220,17.2215,17.2271,-14.0861,17.2327,-14.1553,17.2384,-14.2233,17.2384,966.1249,19.3225,9.1008,308.8371,6.0672,0.0000,249.5627,558.3998,-176919.2000,-230230.0206,-229661.3760
6440.0000,17.4226,29.6448,0.0000,228459.9000,-228459.9000,5.9232,0.0000,0.0000,0.0000,50768.8667,4.5000,1.0000,50768.8667,0.0000,0.0000,279228.7667,0.0000,-279228.7667,23.9281,16.6308,20288.0000,0.0000,20288.0000,0.5260,5483.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5483.2432,0.0000,0.0000,0.0000,14804.7568,14804.7568,23.5790,35.6198,0.0000,22613.8000,-22613.8000,0.5863,0.0000,0.0000,0.0000,4615.0612,4.9000,1.0000,4615.0612,0.0000,0.0000,27228.8612,0.0000,-27228.8612,24.2134,16.9161,1239.9000,0.0000,1239.9000,0.0321,335.1081,3.7000,1.0000,0.0000,0.0000,0.0000,335.1081,0.0000,0.0000,0.0000,904.7919,904.7919,24.1833,36.2241,0.0000,2828.0000,-2828.0000,0.0733,0.0000,0.0000,0.0000,577.1429,4.9000,1.0000,577.1429,0.0000,0.0000,3405.1429,0.0000,-3405.1429,24.2626,16.9653,10716.2000,0.0000,10716.2000,0.2778,2896.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2896.2703,0.0000,0.0000,0.0000,7819.9297,7819.9297,24.0566,19.7917,21.9241,-12.2039,-183057.8949,11.1283,1216.3890,12.1639,11.1283,0.0000,50.1017,19.7886,18.2545,19.0216,-8.2309,-65847.5633,11.1283,2535.2430,25.3524,11.1283,0.0000,176.1700,18.2562,17.4128,17.8345,-5.1714,-36199.9709,11.1283,3030.0451,30.3005,11.1283,0.0000,230.0041,23.5832,23.5818,10.1826,23.5804,10.1849,23.5790,10.1873,23.5790,4759.8253,190.3930,24.1923,24.1893,13.2989,24.1863,13.2838,24.1833,13.2686,24.1833,4759.8253,190.3930,24.0804,24.0724,14.5794,24.0645,14.5190,24.0566,14.4592,24.0566,1376.4723,27.5294,19.7917,19.7906,1.3173,19.7896,1.2832,19.7886,1.2493,19.7886,4759.8253,190.3930,18.2545,18.2551,-5.9319,18.2556,-5.9589,18.2562,-5.9858,18.2562,4759.8253,190.3930,17.4128,17.4160,-12.0694,17.4193,-12.1492,17.4226,-12.2279,17.4226,1376.4723,27.5294,11.1283,539.0439,7.4189,0.0000,456.2757,995.3197,-221657.6000,-286333.2924,-285105.4292
6441.0000,17.5831,29.8053,0.0000,243585.3000,-243585.3000,6.3154,0.0000,0.0000,0.0000,54130.0667,4.5000,1.0000,54130.0667,0.0000,0.0000,297715.3667,0.0000,-297715.3667,24.0717,16.7744,23052.8000,0.0000,23052.8000,0.5977,6230.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6230.4865,0.0000,0.0000,0.0000,16822.3135,16822.3135,23.6982,35.7390,0.0000,24887.4000,-24887.4000,0.6453,0.0000,0.0000,0.0000,5079.0612,4.9000,1.0000,5079.0612,0.0000,0.0000,29966.4612,0.0000,-29966.4612,24.3513,17.0540,1337.3000,0.0000,1337.3000,0.0347,361.4324,3.7000,1.0000,0.0000,0.0000,0.0000,361.4324,0.0000,0.0000,0.0000,975.8676,975.8676,24.3218,36.3626,0.0000,3619.6000,-3619.6000,0.0938,0.0000,0.0000,0.0000,738.6939,4.9000,1.0000,738.6939,0.0000,0.0000,4358.2939,0.0000,-4358.2939,24.4168,17.1195,9405.2000,0.0000,9405.2000,0.2438,2541.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2541.9459,0.0000,0.0000,0.0000,6863.2541,6863.2541,24.2457,20.0613,22.1535,-12.7994,-191991.5330,11.8961,1289.7633,12.8976,11.8961,0.0000,61.2034,20.0585,18.4919,19.2752,-8.9853,-71882.7675,11.8961,2684.6618,26.8466,11.8961,0.0000,215.2065,18.4931,17.5750,18.0340,-6.0178,-42124.6855,11.8961,3214.6249,32.1462,11.8961,0.0000,280.9695,23.7050,23.7028,11.4239,23.7005,11.4134,23.6982,11.4030,23.6982,5358.2900,214.3316,24.3301,24.3273,14.0052,24.3245,13.9922,24.3218,13.9792,24.3218,5358.2900,214.3316,24.2672,24.2600,16.0130,24.2528,15.9644,24.2457,15.9160,24.2457,1548.3686,30.9674,20.0613,20.0604,2.7141,20.0595,2.6859,20.0585,2.6578,20.0585,5358.2900,214.3316,18.4919,18.4923,-4.2134,18.4927,-4.2374,18.4931,-4.2613,18.4931,5358.2900,214.3316,17.5750,17.5777,-10.6190,17.5804,-10.6900,17.5831,-10.7601,17.5831,1548.3686,30.9674,11.8961,648.5866,7.9307,0.0000,557.3793,1205.9660,-238297.0000,-307378.6866,-305998.9859
6442.0000,17.7896,30.0118,0.0000,261138.5000,-261138.5000,6.7705,0.0000,0.0000,0.0000,58030.7778,4.5000,1.0000,58030.7778,0.0000,0.0000,319169.2778,0.0000,-319169.2778,23.9904,16.6931,27208.8000,0.0000,27208.8000,0.7054,7353.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7353.7297,0.0000,0.0000,0.0000,19855.0703,19855.0703,23.6002,35.6410,0.0000,38977.0000,-38977.0000,1.0106,0.0000,0.0000,0.0000,7954.4898,4.9000,1.0000,7954.4898,0.0000,0.0000,46931.4898,0.0000,-46931.4898,24.5119,17.2147,1370.1000,0.0000,1370.1000,0.0355,370.2973,3.7000,1.0000,0.0000,0.0000,0.0000,370.2973,0.0000,0.0000,0.0000,999.8027,999.8027,24.4845,36.5253,0.0000,5920.5000,-5920.5000,0.1535,0.0000,0.0000,0.0000,1208.2653,4.9000,1.0000,1208.2653,0.0000,0.0000,7128.7653,0.0000,-7128.7653,24.6230,17.3257,8531.2000,0.0000,8531.2000,0.2212,2305.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2305.7297,0.0000,0.0000,0.0000,6225.4703,6225.4703,24.4801,20.3841,22.4321,-14.0549,-210824.1597,13.3451,1432.6808,14.3268,13.3451,0.0000,86.4027,20.3804,18.7715,19.5760,-10.3519,-82815.1803,13.3451,2997.5046,29.9750,13.3451,0.0000,303.8134,18.7713,17.7851,18.2782,-7.2518,-50762.6094,13.3451,3637.4921,36.3749,13.3451,0.0000,396.6530,23.6047,23.6032,10.1431,23.6017,10.1398,23.6002,10.1365,23.6002,6572.8959,262.9158,24.4925,24.4899,15.0216,24.4872,15.0091,24.4845,14.9966,24.4845,6572.8959,262.9158,24.5021,24.4947,18.0306,24.4874,17.9795,24.4801,17.9286,24.4801,1896.9167,37.9383,20.3841,20.3829,4.8049,20.3817,4.7767,20.3804,4.7486,20.3804,6572.8959,262.9158,18.7715,18.7714,-2.1231,18.7714,-2.1482,18.7713,-2.1732,18.7713,6572.8959,262.9158,17.7851,17.7866,-8.6665,17.7880,-8.7417,17.7896,-8.8160,17.7896,1896.9167,37.9383,13.3451,892.2861,8.8967,0.0000,786.8690,1679.1552,-268925.9000,-346149.1896,-344401.9494
6443.0000,18.0166,30.2388,0.0000,275534.1000,-275534.1000,7.1437,0.0000,0.0000,0.0000,61229.8000,4.5000,1.0000,61229.8000,0.0000,0.0000,336763.9000,0.0000,-336763.9000,23.9452,16.6479,28593.6000,0.0000,28593.6000,0.7413,7728.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7728.0000,0.0000,0.0000,0.0000,20865.6000,20865.6000,23.5736,35.6144,0.0000,58019.7000,-58019.7000,1.5043,0.0000,0.0000,0.0000,11840.7551,4.9000,1.0000,11840.7551,0.0000,0.0000,69860.4551,0.0000,-69860.4551,24.8035,17.5062,1608.2000,0.0000,1608.2000,0.0417,434.6486,3.7000,1.0000,0.0000,0.0000,0.0000,434.6486,0.0000,0.0000,0.0000,1173.5514,1173.5514,24.7741,36.8149,0.0000,8040.2000,-8040.2000,0.2085,0.0000,0.0000,0.0000,1640.8571,4.9000,1.0000,1640.8571,0.0000,0.0000,9681.0571,0.0000,-9681.0571,24.9445,17.6472,6892.4000,0.0000,6892.4000,0.1787,1862.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1862.8108,0.0000,0.0000,0.0000,5029.5892,5029.5892,24.8310,20.6996,22.7653,-15.6454,-234680.5252,14.7273,1562.6517,15.6265,14.7273,0.0000,116.1276,20.6954,19.0577,19.8766,-11.6278,-93022.6363,14.7273,3331.2113,33.3121,14.7273,0.0000,408.3335,19.0567,18.0147,18.5357,-8.4556,-59188.8719,14.7273,4186.6011,41.8660,14.7273,0.0000,533.1124,23.5778,23.5764,9.8324,23.5750,9.8285,23.5736,9.8246,23.5736,7833.5369,313.3415,24.7828,24.7799,17.2728,24.7770,17.2575,24.7741,17.2422,24.7741,7833.5369,313.3415,24.8560,24.8476,21.3486,24.8393,21.2863,24.8310,21.2243,24.8310,2258.2948,45.1659,20.6996,20.6982,6.7745,20.6968,6.7475,20.6954,6.7205,20.6954,7833.5369,313.3415,19.0577,19.0574,-0.0951,19.0570,-0.1203,19.0567,-0.1454,19.0567,7833.5369,313.3415,18.0147,18.0153,-6.6369,18.0159,-6.7126,18.0166,-6.7874,18.0166,2258.2948,45.1659,14.7273,1173.3134,9.8182,0.0000,1057.5735,2230.8870,-304499.8000,-389236.6717,-386892.0334
6444.0000,18.2224,30.4446,0.0000,291307.8000,-291307.8000,7.5527,0.0000,0.0000,0.0000,64735.0667,4.5000,1.0000,64735.0667,0.0000,0.0000,356042.8667,0.0000,-356042.8667,24.1207,16.8234,24785.9000,0.0000,24785.9000,0.6426,6698.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6698.8919,0.0000,0.0000,0.0000,18087.0081,18087.0081,23.8151,35.8560,0.0000,66824.8000,-66824.8000,1.7326,0.0000,0.0000,0.0000,13637.7143,4.9000,1.0000,13637.7143,0.0000,0.0000,80462.5143,0.0000,-80462.5143,25.1481,17.8508,1904.5000,0.0000,1904.5000,0.0494,514.7297,3.7000,1.0000,0.0000,0.0000,0.0000,514.7297,0.0000,0.0000,0.0000,1389.7703,1389.7703,25.1156,37.1564,0.0000,11581.9000,-11581.9000,0.3003,0.0000,0.0000,0.0000,2363.6531,4.9000,1.0000,2363.6531,0.0000,0.0000,13945.5531,0.0000,-13945.5531,25.3467,18.0494,6018.4000,0.0000,6018.4000,0.1560,1626.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1626.5946,0.0000,0.0000,0.0000,4391.8054,4391.8054,25.2463,20.9773,23.1118,-17.1793,-257690.2227,15.6504,1640.5941,16.4059,15.6504,0.0000,139.3604,20.9728,19.3066,20.1397,-12.5723,-100578.6668,15.6504,3631.0312,36.3103,15.6504,0.0000,490.0260,19.3051,18.2216,18.7633,-9.3432,-65402.1834,15.6504,4833.8389,48.3384,15.6504,0.0000,639.7685,23.8211,23.8191,12.1923,23.8171,12.1818,23.8151,12.1714,23.8151,8729.9726,349.1989,25.1251,25.1219,19.8137,25.1188,19.7962,25.1156,19.7788,25.1156,8729.9726,349.1989,25.2739,25.2647,25.1139,25.2554,25.0433,25.2463,24.9731,25.2463,2515.0704,50.3014,20.9773,20.9758,8.3409,20.9743,8.3153,20.9728,8.2898,20.9728,8729.9726,349.1989,19.3066,19.3061,1.4657,19.3056,1.4415,19.3051,1.4174,19.3051,8729.9726,349.1989,18.2216,18.2219,-5.0160,18.2221,-5.0875,18.2224,-5.1584,18.2224,2515.0704,50.3014,15.6504,1389.3549,10.4336,0.0000,1269.1548,2658.5097,-337005.7000,-426582.3502,-423671.0729
6445.0000,18.4984,30.7206,0.0000,306397.5000,-306397.5000,7.9439,0.0000,0.0000,0.0000,68088.3333,4.5000,1.0000,68088.3333,0.0000,0.0000,374485.8333,0.0000,-374485.8333,24.1049,16.8076,28597.8000,0.0000,28597.8000,0.7415,7729.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7729.1351,0.0000,0.0000,0.0000,20868.6649,20868.6649,23.7883,35.8291,0.0000,87680.8000,-87680.8000,2.2733,0.0000,0.0000,0.0000,17894.0408,4.9000,1.0000,17894.0408,0.0000,0.0000,105574.8408,0.0000,-105574.8408,25.3688,18.0715,1821.3000,0.0000,1821.3000,0.0472,492.2432,3.7000,1.0000,0.0000,0.0000,0.0000,492.2432,0.0000,0.0000,0.0000,1329.0568,1329.0568,25.3403,37.3812,0.0000,15441.8000,-15441.8000,0.4004,0.0000,0.0000,0.0000,3151.3878,4.9000,1.0000,3151.3878,0.0000,0.0000,18593.1878,0.0000,-18593.1878,25.6187,18.3214,5362.9000,0.0000,5362.9000,0.1390,1449.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1449.4324,0.0000,0.0000,0.0000,3913.4676,3913.4676,25.5356,21.3686,23.4521,-18.5561,-278341.1022,17.3179,1794.0433,17.9404,17.3179,0.0000,188.8227,21.3631,19.6435,20.5033,-14.3584,-114866.8953,17.3179,4706.4421,47.0644,17.3179,0.0000,663.9478,19.6409,18.5006,19.0707,-10.8810,-76166.7694,17.3179,7162.7898,71.6279,17.3179,0.0000,866.8376,23.7925,23.7911,11.4602,23.7897,11.4559,23.7883,11.4516,23.7883,10458.5554,418.3422,25.3489,25.3461,20.9869,25.3432,20.9729,25.3403,20.9588,25.3403,10458.5554,418.3422,25.5601,25.5520,26.9892,25.5438,26.9348,25.5356,26.8807,25.5356,3009.8117,60.1962,21.3686,21.3668,11.0553,21.3649,11.0284,21.3631,11.0015,21.3631,10458.5554,418.3422,19.6435,19.6426,3.8828,19.6417,3.8571,19.6409,3.8314,19.6409,10458.5554,418.3422,18.5006,18.4998,-2.5757,18.4991,-2.6525,18.4984,-2.7286,18.4984,3009.8117,60.1962,17.3179,1841.4061,11.5453,0.0000,1719.6081,3561.0142,-373738.1000,-472542.6727,-469374.7669
6446.0000,18.7332,30.9554,0.0000,320227.4000,-320227.4000,8.3025,0.0000,0.0000,0.0000,71161.6444,4.5000,1.0000,71161.6444,0.0000,0.0000,391389.0444,0.0000,-391389.0444,24.3136,17.0163,27211.2000,0.0000,27211.2000,0.7055,7354.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7354.3784,0.0000,0.0000,0.0000,19856.8216,19856.8216,24.0249,36.0657,0.0000,95968.7000,-95968.7000,2.4882,0.0000,0.0000,0.0000,19585.4490,4.9000,1.0000,19585.4490,0.0000,0.0000,115554.1490,0.0000,-115554.1490,25.6724,18.3751,1234.5000,0.0000,1234.5000,0.0320,333.6486,3.7000,1.0000,0.0000,0.0000,0.0000,333.6486,0.0000,0.0000,0.0000,900.8514,900.8514,25.6503,37.6912,0.0000,18231.9000,-18231.9000,0.4727,0.0000,0.0000,0.0000,3720.7959,4.9000,1.0000,3720.7959,0.0000,0.0000,21952.6959,0.0000,-21952.6959,25.9633,18.6660,4707.3000,0.0000,4707.3000,0.1220,1272.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1272.2432,0.0000,0.0000,0.0000,3435.0568,3435.0568,25.8882,21.6617,23.7749,-19.7621,-296431.4747,18.1844,1862.8884,18.6289,18.1844,0.0000,218.6052,21.6563,19.9154,20.7859,-15.2623,-122098.0035,18.1844,5784.7122,57.8471,18.1844,0.0000,768.6707,19.9126,18.7359,19.3243,-11.7902,-82531.3137,18.1844,8855.0058,88.5501,18.1844,0.0000,1003.5617,24.0304,24.0286,13.6037,24.0267,13.5939,24.0249,13.5842,24.0249,11411.4747,456.4590,25.6596,25.6565,23.0856,25.6534,23.0694,25.6503,23.0532,25.6503,11411.4747,456.4590,25.9144,25.9056,29.7497,25.8969,29.6883,25.8882,29.6272,25.8882,3282.3539,65.6471,21.6617,21.6599,12.6154,21.6581,12.5904,21.6563,12.5655,21.6563,11411.4747,456.4590,19.9154,19.9145,5.4905,19.9136,5.4659,19.9126,5.4415,19.9126,11411.4747,456.4590,18.7359,18.7350,-0.8501,18.7341,-0.9219,18.7332,-0.9932,18.7332,3282.3539,65.6471,18.1844,2109.4873,12.1229,0.0000,1990.8375,4100.3248,-401275.0000,-504703.1596,-501060.7919
6447.0000,18.9183,31.1406,0.0000,329099.6000,-329099.6000,8.5325,0.0000,0.0000,0.0000,73133.2444,4.5000,1.0000,73133.2444,0.0000,0.0000,402232.8444,0.0000,-402232.8444,24.5227,17.2254,25827.7000,0.0000,25827.7000,0.6696,6980.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6980.4595,0.0000,0.0000,0.0000,18847.2405,18847.2405,24.2541,36.2949,0.0000,97840.5000,-97840.5000,2.5367,0.0000,0.0000,0.0000,19967.4490,4.9000,1.0000,19967.4490,0.0000,0.0000,117807.9490,0.0000,-117807.9490,25.8955,18.5982,1187.8000,0.0000,1187.8000,0.0308,321.0270,3.7000,1.0000,0.0000,0.0000,0.0000,321.0270,0.0000,0.0000,0.0000,866.7730,866.7730,25.8743,37.9151,0.0000,19154.7000,-19154.7000,0.4966,0.0000,0.0000,0.0000,3909.1224,4.9000,1.0000,3909.1224,0.0000,0.0000,23063.8224,0.0000,-23063.8224,26.1957,18.8984,5362.9000,0.0000,5362.9000,0.1390,1449.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1449.4324,0.0000,0.0000,0.0000,3913.4676,3913.4676,26.1165,21.8887,24.0026,-20.2293,-303439.5188,18.6080,1891.4043,18.9140,18.6080,0.0000,234.2410,21.8832,20.1250,21.0041,-15.7741,-126192.8896,18.6080,6476.8409,64.7684,18.6080,0.0000,823.6498,20.1221,18.9210,19.5216,-12.3140,-86197.8473,18.6080,9677.4659,96.7747,18.6080,0.0000,1075.3414,24.2601,24.2581,15.3382,24.2561,15.3273,24.2541,15.3165,24.2541,11890.8616,475.6345,25.8834,25.8804,24.1970,25.8774,24.1814,25.8743,24.1659,25.8743,11890.8616,475.6345,26.1412,26.1329,30.8356,26.1247,30.7823,26.1165,30.7292,26.1165,3419.4151,68.3883,21.8887,21.8868,13.5760,21.8850,13.5524,21.8832,13.5288,21.8832,11890.8616,475.6345,20.1250,20.1240,6.4860,20.1230,6.4627,20.1221,6.4396,20.1221,11890.8616,475.6345,18.9210,18.9201,0.2456,18.9192,0.1790,18.9183,0.1130,18.9183,3419.4151,68.3883,18.6080,2249.2005,12.4053,0.0000,2133.2321,4382.4326,-413716.4000,-519477.1348,-515830.2557
6448.0000,19.0120,31.2342,0.0000,327545.0000,-327545.0000,8.4922,0.0000,0.0000,0.0000,72787.7778,4.5000,1.0000,72787.7778,0.0000,0.0000,400332.7778,0.0000,-400332.7778,24.6918,17.3945,22015.8000,0.0000,22015.8000,0.5708,5950.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5950.2162,0.0000,0.0000,0.0000,16065.5838,16065.5838,24.4573,36.4981,0.0000,92880.8000,-92880.8000,2.4081,0.0000,0.0000,0.0000,18955.2653,4.9000,1.0000,18955.2653,0.0000,0.0000,111836.0653,0.0000,-111836.0653,26.0440,18.7467,1517.2000,0.0000,1517.2000,0.0393,410.0541,3.7000,1.0000,0.0000,0.0000,0.0000,410.0541,0.0000,0.0000,0.0000,1107.1459,1107.1459,26.0191,38.0599,0.0000,19695.8000,-19695.8000,0.5107,0.0000,0.0000,0.0000,4019.5510,4.9000,1.0000,4019.5510,0.0000,0.0000,23715.3510,0.0000,-23715.3510,26.3556,19.0583,6236.9000,0.0000,6236.9000,0.1617,1685.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1685.6486,0.0000,0.0000,0.0000,4551.2514,4551.2514,26.2668,21.9890,24.1279,-20.1010,-301515.5773,18.2742,1849.5110,18.4951,18.2742,0.0000,221.8619,21.9839,20.2238,21.1039,-15.5077,-124061.3369,18.2742,6055.3947,60.5539,18.2742,0.0000,780.1220,20.2212,19.0135,19.6173,-12.1607,-85125.1254,18.2742,9161.7904,91.6179,18.2742,0.0000,1018.5123,24.4638,24.4616,16.6772,24.4595,16.6650,24.4573,16.6529,24.4573,11512.4255,460.4970,26.0283,26.0252,24.5897,26.0221,24.5742,26.0191,24.5587,26.0191,11512.4255,460.4970,26.2910,26.2829,31.1563,26.2748,31.1048,26.2668,31.0535,26.2668,3311.2192,66.2244,21.9890,21.9873,13.3943,21.9856,13.3730,21.9839,13.3517,21.9839,11512.4255,460.4970,20.2238,20.2229,6.4660,20.2220,6.4450,20.2212,6.4241,20.2212,11512.4255,460.4970,19.0135,19.0130,0.2885,19.0125,0.2309,19.0120,0.1739,19.0120,3311.2192,66.2244,18.2742,2138.6425,12.1828,0.0000,2020.4961,4159.1387,-410351.7000,-514160.2130,-510702.0395
6449.0000,19.0450,31.2672,0.0000,333910.0000,-333910.0000,8.6572,0.0000,0.0000,0.0000,74202.2222,4.5000,1.0000,74202.2222,0.0000,0.0000,408112.2222,0.0000,-408112.2222,25.0250,17.7277,14392.1000,0.0000,14392.1000,0.3731,3889.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3889.7568,0.0000,0.0000,0.0000,10502.3432,10502.3432,24.8624,36.9033,0.0000,77050.0000,-77050.0000,1.9977,0.0000,0.0000,0.0000,15724.4898,4.9000,1.0000,15724.4898,0.0000,0.0000,92774.4898,0.0000,-92774.4898,26.2218,18.9246,987.4000,0.0000,987.4000,0.0256,266.8649,3.7000,1.0000,0.0000,0.0000,0.0000,266.8649,0.0000,0.0000,0.0000,720.5351,720.5351,26.2014,38.2422,0.0000,20434.4000,-20434.4000,0.5298,0.0000,0.0000,0.0000,4170.2857,4.9000,1.0000,4170.2857,0.0000,0.0000,24604.6857,0.0000,-24604.6857,26.5619,19.2646,8203.4000,0.0000,8203.4000,0.2127,2217.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2217.1351,0.0000,0.0000,0.0000,5986.2649,5986.2649,26.4480,22.0238,24.2359,-20.1295,-301941.9078,17.6942,1784.1953,17.8420,17.6942,0.0000,201.3999,22.0190,20.2554,21.1372,-15.0444,-120355.0618,17.6942,5315.2235,53.1522,17.6942,0.0000,708.1723,20.2531,19.0453,19.6492,-11.7759,-82431.0797,17.6942,8167.9984,81.6800,17.6942,0.0000,924.5761,24.8711,24.8682,19.9804,24.8653,19.9618,24.8624,19.9433,24.8624,10867.8151,434.7126,26.2113,26.2080,25.4974,26.2047,25.4796,26.2014,25.4618,26.2014,10867.8151,434.7126,26.4742,26.4654,32.0870,26.4567,32.0278,26.4480,31.9689,26.4480,3126.8788,62.5376,22.0238,22.0222,12.8071,22.0206,12.7874,22.0190,12.7677,22.0190,10867.8151,434.7126,20.2554,20.2547,5.9808,20.2539,5.9617,20.2531,5.9426,20.2531,10867.8151,434.7126,19.0453,19.0452,-0.1988,19.0451,-0.2490,19.0450,-0.2987,19.0450,3126.8788,62.5376,17.6942,1954.9485,11.7961,0.0000,1834.1483,3789.0968,-407811.5000,-508282.2545,-504728.0492
6450.0000,18.6548,30.8771,0.0000,243069.9000,-243069.9000,6.3020,0.0000,0.0000,0.0000,54015.5333,4.5000,1.0000,54015.5333,0.0000,0.0000,297085.4333,0.0000,-297085.4333,24.7060,17.4087,11881.8000,0.0000,11881.8000,0.3081,3211.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3211.2973,0.0000,0.0000,0.0000,8670.5027,8670.5027,24.5230,36.5638,0.0000,41455.5000,-41455.5000,1.0748,0.0000,0.0000,0.0000,8460.3061,4.9000,1.0000,8460.3061,0.0000,0.0000,49915.8061,0.0000,-49915.8061,25.5397,18.2424,832.5000,0.0000,832.5000,0.0216,225.0000,3.7000,1.0000,0.0000,0.0000,0.0000,225.0000,0.0000,0.0000,0.0000,607.5000,607.5000,25.5213,37.5622,0.0000,20442.7000,-20442.7000,0.5300,0.0000,0.0000,0.0000,4171.9796,4.9000,1.0000,4171.9796,0.0000,0.0000,24614.6796,0.0000,-24614.6796,26.0227,18.7254,9623.7000,0.0000,9623.7000,0.2495,2601.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2601.0000,0.0000,0.0000,0.0000,7022.7000,7022.7000,25.8675,21.3929,23.6302,-14.6455,-219682.5610,12.7290,1310.5514,13.1055,12.7290,0.0000,74.9812,21.3928,19.7484,20.5706,-10.0916,-80732.6227,12.7290,2754.6497,27.5465,12.7290,0.0000,263.6526,19.7505,18.6409,19.1957,-7.7822,-54475.5276,12.7290,3343.6714,33.4367,12.7290,0.0000,344.2198,24.5294,24.5272,15.5180,24.5251,15.5083,24.5230,15.4987,24.5230,6043.0274,241.7211,25.5273,25.5253,17.8373,25.5233,17.8330,25.5213,17.8288,25.5213,6043.0274,241.7211,25.8797,25.8756,23.6960,25.8716,23.6949,25.8675,23.6937,25.8675,1744.9123,34.8982,21.3929,21.3929,5.8643,21.3929,5.8605,21.3928,5.8567,21.3928,6043.0274,241.7211,19.7484,19.7491,0.3726,19.7498,0.3686,19.7505,0.3646,19.7505,6043.0274,241.7211,18.6409,18.6456,-5.7105,18.6502,-5.7016,18.6548,-5.6929,18.6548,1744.9123,34.8982,12.7290,782.5689,8.4860,0.0000,682.8535,1465.4224,-282630.1000,-355315.2163,-354890.7113
