Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6451.0000,18.4494,30.6716,0.0000,231388.5000,-231388.5000,5.9992,0.0000,0.0000,0.0000,51419.6667,4.5000,1.0000,51419.6667,0.0000,0.0000,282808.1667,0.0000,-282808.1667,24.7502,17.4529,11878.9000,0.0000,11878.9000,0.3080,3210.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3210.5135,0.0000,0.0000,0.0000,8668.3865,8668.3865,24.5482,36.5890,0.0000,27847.2000,-27847.2000,0.7220,0.0000,0.0000,0.0000,5683.1020,4.9000,1.0000,5683.1020,0.0000,0.0000,33530.3020,0.0000,-33530.3020,25.2952,17.9979,653.8000,0.0000,653.8000,0.0170,176.7027,3.7000,1.0000,0.0000,0.0000,0.0000,176.7027,0.0000,0.0000,0.0000,477.0973,477.0973,25.2769,37.3177,0.0000,18275.8000,-18275.8000,0.4738,0.0000,0.0000,0.0000,3729.7551,4.9000,1.0000,3729.7551,0.0000,0.0000,22005.5551,0.0000,-22005.5551,25.7672,18.4699,9186.7000,0.0000,9186.7000,0.2382,2482.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2482.8919,0.0000,0.0000,0.0000,6703.8081,6703.8081,25.6005,21.0951,23.3478,-13.4817,-202225.0950,11.6372,1209.9207,12.0992,11.6372,0.0000,57.2940,21.0947,19.4957,20.2952,-8.9709,-71767.3759,11.6372,2529.3206,25.2932,11.6372,0.0000,201.4601,19.4980,18.4361,18.9670,-6.8091,-47663.7677,11.6372,3050.4964,30.5050,11.6372,0.0000,263.0224,24.5570,24.5541,15.6997,24.5511,15.6813,24.5482,15.6629,24.5482,5152.9734,206.1189,25.2846,25.2820,15.9111,25.2795,15.8996,25.2769,15.8882,25.2769,5152.9734,206.1189,25.6178,25.6120,20.8752,25.6063,20.8446,25.6005,20.8146,25.6005,1489.4087,29.7882,21.0951,21.0949,3.3821,21.0948,3.3755,21.0947,3.3690,21.0947,5152.9734,206.1189,19.4957,19.4965,-1.7686,19.4972,-1.7738,19.4980,-1.7791,19.4980,5152.9734,206.1189,18.4361,18.4405,-7.8539,18.4449,-7.8554,18.4494,-7.8565,18.4494,1489.4087,29.7882,11.6372,610.1911,7.7581,0.0000,521.7766,1131.9677,-255792.1000,-322494.7319,-321656.2385
6452.0000,18.1220,30.3442,0.0000,163246.7000,-163246.7000,4.2325,0.0000,0.0000,0.0000,36277.0444,4.5000,1.0000,36277.0444,0.0000,0.0000,199523.7444,0.0000,-199523.7444,24.4021,17.1048,11855.1000,0.0000,11855.1000,0.3074,3204.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3204.0811,0.0000,0.0000,0.0000,8651.0189,8651.0189,24.1240,36.1648,0.0000,11439.1000,-11439.1000,0.2966,0.0000,0.0000,0.0000,2334.5102,4.9000,1.0000,2334.5102,0.0000,0.0000,13773.6102,0.0000,-13773.6102,24.5575,17.2602,703.8000,0.0000,703.8000,0.0182,190.2162,3.7000,1.0000,0.0000,0.0000,0.0000,190.2162,0.0000,0.0000,0.0000,513.5838,513.5838,24.5394,36.5802,0.0000,16136.5000,-16136.5000,0.4184,0.0000,0.0000,0.0000,3293.1633,4.9000,1.0000,3293.1633,0.0000,0.0000,19429.6633,0.0000,-19429.6633,25.1510,17.8537,8421.9000,0.0000,8421.9000,0.2184,2276.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2276.1892,0.0000,0.0000,0.0000,6145.7108,6145.7108,24.9569,20.5071,22.7320,-9.4249,-141374.2200,8.2371,875.0250,8.7503,8.2371,0.0000,20.3183,20.5126,19.0607,19.7867,-5.7660,-46128.1103,8.2371,1824.0508,18.2405,8.2371,0.0000,71.4441,19.0682,18.0934,18.5808,-4.4242,-30969.4646,8.2371,2180.3684,21.8037,8.2371,0.0000,93.2761,24.1298,24.1279,11.2526,24.1259,11.2453,24.1240,11.2380,24.1240,2794.4668,111.7787,24.5413,24.5407,9.0120,24.5401,9.0196,24.5394,9.0271,24.5394,2794.4668,111.7787,24.9575,24.9574,13.4059,24.9572,13.4429,24.9569,13.4791,24.9569,810.9769,16.2195,20.5071,20.5089,-1.9007,20.5108,-1.8880,20.5126,-1.8754,20.5126,2794.4668,111.7787,19.0607,19.0632,-5.6302,19.0657,-5.6189,19.0682,-5.6076,19.0682,2794.4668,111.7787,18.0934,18.1030,-11.5266,18.1125,-11.4687,18.1220,-11.4114,18.1220,810.9769,16.2195,8.2371,234.4147,5.4914,0.0000,185.0385,419.4532,-169841.5000,-217416.7044,-218471.7949
6453.0000,17.9292,30.1515,0.0000,153254.8000,-153254.8000,3.9734,0.0000,0.0000,0.0000,34056.6222,4.5000,1.0000,34056.6222,0.0000,0.0000,187311.4222,0.0000,-187311.4222,24.4618,17.1645,10073.5000,0.0000,10073.5000,0.2612,2722.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2722.5676,0.0000,0.0000,0.0000,7350.9324,7350.9324,24.1941,36.2349,0.0000,6849.2000,-6849.2000,0.1776,0.0000,0.0000,0.0000,1397.7959,4.9000,1.0000,1397.7959,0.0000,0.0000,8246.9959,0.0000,-8246.9959,24.4817,17.1844,446.3000,0.0000,446.3000,0.0116,120.6216,3.7000,1.0000,0.0000,0.0000,0.0000,120.6216,0.0000,0.0000,0.0000,325.6784,325.6784,24.4625,36.5033,0.0000,13639.3000,-13639.3000,0.3536,0.0000,0.0000,0.0000,2783.5306,4.9000,1.0000,2783.5306,0.0000,0.0000,16422.8306,0.0000,-16422.8306,25.0353,17.7380,6892.4000,0.0000,6892.4000,0.1787,1862.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1862.8108,0.0000,0.0000,0.0000,5029.5892,5029.5892,24.8400,20.1064,22.4732,-9.0484,-135726.2257,7.4341,796.9440,7.9694,7.4341,0.0000,14.9366,20.1137,18.8173,19.4655,-4.6465,-37171.7878,7.4341,1665.8945,16.6589,7.4341,0.0000,52.5207,18.8254,17.8999,18.3627,-3.7913,-26539.2098,7.4341,1984.0535,19.8405,7.4341,0.0000,68.5700,24.2055,24.2017,12.4696,24.1979,12.4430,24.1941,12.4166,24.1941,2331.8013,93.2721,24.4703,24.4677,9.6133,24.4651,9.5984,24.4625,9.5836,24.4625,2331.8013,93.2721,24.8599,24.8531,13.6182,24.8465,13.5647,24.8400,13.5127,24.8400,677.5561,13.5511,20.1064,20.1089,-4.7585,20.1113,-4.7437,20.1137,-4.7290,20.1137,2331.8013,93.2721,18.8173,18.8200,-7.2064,18.8227,-7.1958,18.8254,-7.1851,18.8254,2331.8013,93.2721,17.8999,17.9097,-13.0314,17.9195,-12.9822,17.9292,-12.9329,17.9292,677.5561,13.5511,7.4341,176.5799,4.9561,0.0000,136.0272,312.6071,-156331.1000,-199275.0488,-199437.2234
6454.0000,17.7565,29.9787,0.0000,123195.3000,-123195.3000,3.1941,0.0000,0.0000,0.0000,27376.7333,4.5000,1.0000,27376.7333,0.0000,0.0000,150572.0333,0.0000,-150572.0333,24.0803,16.7830,9803.9000,0.0000,9803.9000,0.2542,2649.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2649.7027,0.0000,0.0000,0.0000,7154.1973,7154.1973,23.7751,35.8159,0.0000,9308.0000,-9308.0000,0.2413,0.0000,0.0000,0.0000,1899.5918,4.9000,1.0000,1899.5918,0.0000,0.0000,11207.5918,0.0000,-11207.5918,24.2458,16.9485,343.4000,0.0000,343.4000,0.0089,92.8108,3.7000,1.0000,0.0000,0.0000,0.0000,92.8108,0.0000,0.0000,0.0000,250.5892,250.5892,24.2290,36.2698,0.0000,10067.5000,-10067.5000,0.2610,0.0000,0.0000,0.0000,2054.5918,4.9000,1.0000,2054.5918,0.0000,0.0000,12122.0918,0.0000,-12122.0918,24.7381,17.4408,6018.4000,0.0000,6018.4000,0.1560,1626.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1626.5946,0.0000,0.0000,0.0000,4391.8054,4391.8054,24.5437,19.7647,22.1542,-7.5860,-113790.6670,6.1733,669.2895,6.6929,6.1733,0.0000,8.5530,19.7752,18.5853,19.1802,-3.5415,-28332.2285,6.1733,1398.1034,13.9810,6.1733,0.0000,30.0746,18.5966,17.7190,18.1578,-2.9853,-20896.9588,6.1733,1660.3800,16.6038,6.1733,0.0000,39.2648,23.7798,23.7782,8.3036,23.7767,8.3016,23.7751,8.2996,23.7751,1681.1360,67.2454,24.2352,24.2332,8.0022,24.2311,7.9942,24.2290,7.9863,24.2290,1681.1360,67.2454,24.5537,24.5504,10.7792,24.5471,10.7739,24.5437,10.7680,24.5437,489.6361,9.7927,19.7647,19.7682,-6.9994,19.7717,-6.9762,19.7752,-6.9532,19.7752,1681.1360,67.2454,18.5853,18.5891,-8.7352,18.5928,-8.7159,18.5966,-8.6967,18.5966,1681.1360,67.2454,17.7190,17.7316,-14.4281,17.7441,-14.3518,17.7565,-14.2760,17.7565,489.6361,9.7927,6.1733,105.7663,4.1155,0.0000,77.8925,183.6588,-126405.1000,-162105.1251,-163019.8543
6455.0000,17.6123,29.8345,0.0000,106960.8000,-106960.8000,2.7732,0.0000,0.0000,0.0000,23769.0667,4.5000,1.0000,23769.0667,0.0000,0.0000,130729.8667,0.0000,-130729.8667,24.0743,16.7770,9844.2000,0.0000,9844.2000,0.2552,2660.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2660.5946,0.0000,0.0000,0.0000,7183.6054,7183.6054,23.7096,35.7504,0.0000,7324.5000,-7324.5000,0.1899,0.0000,0.0000,0.0000,1494.7959,4.9000,1.0000,1494.7959,0.0000,0.0000,8819.2959,0.0000,-8819.2959,24.1455,16.8482,357.4000,0.0000,357.4000,0.0093,96.5946,3.7000,1.0000,0.0000,0.0000,0.0000,96.5946,0.0000,0.0000,0.0000,260.8054,260.8054,24.1242,36.1650,0.0000,6986.9000,-6986.9000,0.1811,0.0000,0.0000,0.0000,1425.8980,4.9000,1.0000,1425.8980,0.0000,0.0000,8412.7980,0.0000,-8412.7980,24.5401,17.2428,3396.3000,0.0000,3396.3000,0.0881,917.9189,3.7000,1.0000,0.0000,0.0000,0.0000,917.9189,0.0000,0.0000,0.0000,2478.3811,2478.3811,24.3995,19.4048,21.9021,-6.7363,-101044.7480,5.2451,573.7738,5.7377,5.2451,0.0000,5.2461,19.4203,18.4147,18.9175,-2.5431,-20344.6535,5.2451,1199.6006,11.9960,5.2451,0.0000,18.4466,18.4284,17.5669,17.9977,-2.4898,-17428.4125,5.2451,1419.3287,14.1933,5.2451,0.0000,24.0836,23.7192,23.7160,8.3640,23.7128,8.3437,23.7096,8.3236,23.7096,1262.9841,50.5194,24.1326,24.1298,7.7512,24.1270,7.7357,24.1242,7.7203,24.1242,1262.9841,50.5194,24.4176,24.4115,10.1775,24.4054,10.1345,24.3995,10.0927,24.3995,368.6340,7.3727,19.4048,19.4100,-9.4251,19.4152,-9.3884,19.4203,-9.3519,19.4203,1262.9841,50.5194,18.4147,18.4193,-9.6579,18.4239,-9.6331,18.4284,-9.6084,18.4284,1262.9841,50.5194,17.5669,17.5822,-15.4815,17.5973,-15.3829,17.6123,-15.2850,17.6123,368.6340,7.3727,5.2451,67.5410,3.4968,0.0000,47.7763,115.3173,-107674.3000,-138039.1687,-138817.8140
6456.0000,17.4798,29.7020,0.0000,86182.4000,-86182.4000,2.2344,0.0000,0.0000,0.0000,19151.6444,4.5000,1.0000,19151.6444,0.0000,0.0000,105334.0444,0.0000,-105334.0444,23.9038,16.6065,9805.8000,0.0000,9805.8000,0.2542,2650.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2650.2162,0.0000,0.0000,0.0000,7155.5838,7155.5838,23.4612,35.5021,0.0000,7724.0000,-7724.0000,0.2003,0.0000,0.0000,0.0000,1576.3265,4.9000,1.0000,1576.3265,0.0000,0.0000,9300.3265,0.0000,-9300.3265,24.0285,16.7312,344.5000,0.0000,344.5000,0.0089,93.1081,3.7000,1.0000,0.0000,0.0000,0.0000,93.1081,0.0000,0.0000,0.0000,251.3919,251.3919,24.0039,36.0447,0.0000,4153.5000,-4153.5000,0.1077,0.0000,0.0000,0.0000,847.6531,4.9000,1.0000,847.6531,0.0000,0.0000,5001.1531,0.0000,-5001.1531,24.3089,17.0116,1102.0000,0.0000,1102.0000,0.0286,297.8378,3.7000,1.0000,0.0000,0.0000,0.0000,297.8378,0.0000,0.0000,0.0000,804.1622,804.1622,24.2418,19.0430,21.6424,-5.6828,-85242.7336,4.2512,469.3714,4.6937,4.2512,0.0000,2.7932,19.0658,18.2769,18.6713,-1.6169,-12935.3468,4.2512,981.2872,9.8129,4.2512,0.0000,9.8215,18.2944,17.4215,17.8579,-2.0448,-14313.6869,4.2512,1156.4940,11.5649,4.2512,0.0000,12.8227,23.4674,23.4654,6.2743,23.4633,6.2673,23.4612,6.2601,23.4612,874.5115,34.9805,24.0131,24.0100,7.1589,24.0069,7.1417,24.0039,7.1246,24.0039,874.5115,34.9805,24.2598,24.2538,9.1186,24.2477,9.0798,24.2418,9.0415,24.2418,255.9832,5.1197,19.0430,19.0506,-11.7978,19.0582,-11.7416,19.0658,-11.6857,19.0658,874.5115,34.9805,18.2769,18.2828,-10.3249,18.2886,-10.2904,18.2944,-10.2561,18.2944,874.5115,34.9805,17.4215,17.4411,-16.4792,17.4606,-16.3381,17.4798,-16.1991,17.4798,255.9832,5.1197,4.2512,37.9263,2.8341,0.0000,25.4373,63.3636,-86807.6000,-111424.3862,-112491.7674
6457.0000,17.3990,29.6212,0.0000,82564.4000,-82564.4000,2.1406,0.0000,0.0000,0.0000,18347.6444,4.5000,1.0000,18347.6444,0.0000,0.0000,100912.0444,0.0000,-100912.0444,23.8380,16.5408,9851.4000,0.0000,9851.4000,0.2554,2662.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2662.5405,0.0000,0.0000,0.0000,7188.8595,7188.8595,23.3710,35.4119,0.0000,8139.1000,-8139.1000,0.2110,0.0000,0.0000,0.0000,1661.0408,4.9000,1.0000,1661.0408,0.0000,0.0000,9800.1408,0.0000,-9800.1408,23.9964,16.6991,354.3000,0.0000,354.3000,0.0092,95.7568,3.7000,1.0000,0.0000,0.0000,0.0000,95.7568,0.0000,0.0000,0.0000,258.5432,258.5432,23.9686,36.0094,0.0000,2903.7000,-2903.7000,0.0753,0.0000,0.0000,0.0000,592.5918,4.9000,1.0000,592.5918,0.0000,0.0000,3496.2918,0.0000,-3496.2918,24.1917,16.8944,666.1000,0.0000,666.1000,0.0173,180.0270,3.7000,1.0000,0.0000,0.0000,0.0000,180.0270,0.0000,0.0000,0.0000,486.0730,486.0730,24.1394,18.8479,21.4937,-5.5285,-82927.6700,4.0632,451.0118,4.5101,4.0632,0.0000,2.4388,18.8705,18.1631,18.5168,-1.3858,-11086.2091,4.0632,943.3646,9.4336,4.0632,0.0000,8.5754,18.1819,17.3408,17.7614,-1.8831,-13181.7756,4.0632,1109.4328,11.0943,4.0632,0.0000,11.1959,23.3793,23.3766,6.0121,23.3738,5.9968,23.3710,5.9817,23.3710,808.1422,32.3257,23.9799,23.9761,7.3751,23.9724,7.3523,23.9686,7.3297,23.9686,808.1422,32.3257,24.1607,24.1535,8.7297,24.1465,8.6793,24.1394,8.6299,24.1394,236.7068,4.7341,18.8479,18.8555,-12.4709,18.8630,-12.4216,18.8705,-12.3724,18.8705,808.1422,32.3257,18.1631,18.1694,-10.8266,18.1757,-10.7914,18.1819,-10.7563,18.1819,808.1422,32.3257,17.3408,17.3603,-16.7346,17.3797,-16.6096,17.3990,-16.4851,17.3990,236.7068,4.7341,4.0632,33.5026,2.7088,0.0000,22.2102,55.7128,-82735.4000,-106275.0014,-107195.6548
6458.0000,17.3342,29.5564,0.0000,74058.7000,-74058.7000,1.9201,0.0000,0.0000,0.0000,16457.4889,4.5000,1.0000,16457.4889,0.0000,0.0000,90516.1889,0.0000,-90516.1889,23.3713,16.0740,9849.4000,0.0000,9849.4000,0.2554,2662.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2662.0000,0.0000,0.0000,0.0000,7187.4000,7187.4000,22.8962,34.9370,0.0000,12880.4000,-12880.4000,0.3339,0.0000,0.0000,0.0000,2628.6531,4.9000,1.0000,2628.6531,0.0000,0.0000,15509.0531,0.0000,-15509.0531,23.9306,16.6333,347.3000,0.0000,347.3000,0.0090,93.8649,3.7000,1.0000,0.0000,0.0000,0.0000,93.8649,0.0000,0.0000,0.0000,253.4351,253.4351,23.9028,35.9437,0.0000,2482.5000,-2482.5000,0.0644,0.0000,0.0000,0.0000,506.6327,4.9000,1.0000,506.6327,0.0000,0.0000,2989.1327,0.0000,-2989.1327,24.1022,16.8049,337.6000,0.0000,337.6000,0.0088,91.2432,3.7000,1.0000,0.0000,0.0000,0.0000,91.2432,0.0000,0.0000,0.0000,246.3568,246.3568,24.0626,18.6909,21.3768,-5.3694,-80540.6102,3.8873,433.2998,4.3330,3.8873,0.0000,2.1356,18.7148,18.0750,18.3949,-1.1990,-9591.9364,3.8873,906.6815,9.0668,3.8873,0.0000,7.5092,18.0948,17.2737,17.6843,-1.7587,-12311.0118,3.8873,1064.5301,10.6453,3.8873,0.0000,9.8039,22.8919,22.8934,1.6771,22.8948,1.7044,22.8962,1.7313,22.8962,748.1175,29.9247,23.9137,23.9101,7.1123,23.9065,7.0924,23.9028,7.0727,23.9028,748.1175,29.9247,24.0858,24.0780,8.5108,24.0703,8.4559,24.0626,8.4019,24.0626,219.2638,4.3853,18.6909,18.6989,-12.9720,18.7068,-12.9219,18.7148,-12.8719,18.7148,748.1175,29.9247,18.0750,18.0816,-11.1363,18.0882,-11.1005,18.0948,-11.0649,18.0948,748.1175,29.9247,17.2737,17.2940,-16.9424,17.3142,-16.8161,17.3342,-16.6906,17.3342,219.2638,4.3853,3.8873,29.6753,2.5915,0.0000,19.4487,49.1240,-78887.3000,-101327.1827,-102443.5584
6459.0000,17.2788,29.5011,0.0000,67188.4000,-67188.4000,1.7420,0.0000,0.0000,0.0000,14930.7556,4.5000,1.0000,14930.7556,0.0000,0.0000,82119.1556,0.0000,-82119.1556,23.0867,15.7894,9834.7000,0.0000,9834.7000,0.2550,2658.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2658.0270,0.0000,0.0000,0.0000,7176.6730,7176.6730,22.5847,34.6255,0.0000,14435.4000,-14435.4000,0.3743,0.0000,0.0000,0.0000,2946.0000,4.9000,1.0000,2946.0000,0.0000,0.0000,17381.4000,0.0000,-17381.4000,23.8140,16.5167,342.5000,0.0000,342.5000,0.0089,92.5676,3.7000,1.0000,0.0000,0.0000,0.0000,92.5676,0.0000,0.0000,0.0000,249.9324,249.9324,23.7870,35.8278,0.0000,2122.7000,-2122.7000,0.0550,0.0000,0.0000,0.0000,433.2041,4.9000,1.0000,433.2041,0.0000,0.0000,2555.9041,0.0000,-2555.9041,23.9678,16.6705,337.6000,0.0000,337.6000,0.0088,91.2432,3.7000,1.0000,0.0000,0.0000,0.0000,91.2432,0.0000,0.0000,0.0000,246.3568,246.3568,23.9334,18.5791,21.2563,-5.0470,-75704.2692,3.6658,410.3878,4.1039,3.6658,0.0000,1.7910,18.6041,17.9917,18.2979,-1.0823,-8658.5891,3.6658,858.1640,8.5816,3.6658,0.0000,6.2975,18.0132,17.2147,17.6139,-1.6129,-11290.2129,3.6658,1006.5832,10.0658,3.6658,0.0000,8.2219,22.5792,22.5810,-0.3669,22.5829,-0.3421,22.5847,-0.3173,22.5847,675.4432,27.0177,23.7963,23.7932,6.3220,23.7901,6.3079,23.7870,6.2938,23.7870,675.4432,27.0177,23.9503,23.9447,7.4753,23.9390,7.4487,23.9334,7.4218,23.9334,198.1317,3.9626,18.5791,18.5875,-13.1630,18.5958,-13.1123,18.6041,-13.0618,18.6041,675.4432,27.0177,17.9917,17.9989,-11.4638,18.0061,-11.4247,18.0132,-11.3857,18.0132,675.4432,27.0177,17.2147,17.2363,-17.1290,17.2576,-16.9949,17.2788,-16.8621,17.2788,198.1317,3.9626,3.6658,25.2705,2.4439,0.0000,16.3104,41.5809,-73231.7000,-94383.4975,-95653.0712
6460.0000,17.2733,29.4955,0.0000,89717.1000,-89717.1000,2.3261,0.0000,0.0000,0.0000,19937.1333,4.5000,1.0000,19937.1333,0.0000,0.0000,109654.2333,0.0000,-109654.2333,23.6228,16.3255,9867.3000,0.0000,9867.3000,0.2558,2666.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2666.8378,0.0000,0.0000,0.0000,7200.4622,7200.4622,23.1881,35.2289,0.0000,12739.2000,-12739.2000,0.3303,0.0000,0.0000,0.0000,2599.8367,4.9000,1.0000,2599.8367,0.0000,0.0000,15339.0367,0.0000,-15339.0367,24.0763,16.7790,357.9000,0.0000,357.9000,0.0093,96.7297,3.7000,1.0000,0.0000,0.0000,0.0000,96.7297,0.0000,0.0000,0.0000,261.1703,261.1703,24.0443,36.0851,0.0000,1783.9000,-1783.9000,0.0463,0.0000,0.0000,0.0000,364.0612,4.9000,1.0000,364.0612,0.0000,0.0000,2147.9612,0.0000,-2147.9612,24.1687,16.8714,666.5000,0.0000,666.5000,0.0173,180.1351,3.7000,1.0000,0.0000,0.0000,0.0000,180.1351,0.0000,0.0000,0.0000,486.3649,486.3649,24.1005,18.5900,21.3452,-6.3444,-95165.2749,4.4775,499.6517,4.9965,4.4775,0.0000,3.2635,18.6077,17.9400,18.2738,-1.4412,-11529.9424,4.4775,1049.1250,10.4913,4.4775,0.0000,11.4751,17.9574,17.2256,17.5915,-1.8052,-12636.6476,4.4775,1230.5076,12.3051,4.4775,0.0000,14.9817,23.2058,23.1999,6.8489,23.1939,6.7931,23.1881,6.7380,23.1881,957.4553,38.2982,24.0612,24.0555,9.3592,24.0499,9.3199,24.0443,9.2808,24.0443,957.4553,38.2982,24.1405,24.1269,10.3778,24.1136,10.2543,24.1005,10.1340,24.1005,280.0595,5.6012,18.5900,18.5959,-12.2912,18.6018,-12.2672,18.6077,-12.2432,18.6077,957.4553,38.2982,17.9400,17.9458,-11.5270,17.9516,-11.5041,17.9574,-11.4810,17.9574,957.4553,38.2982,17.2256,17.2415,-16.5688,17.2574,-16.5100,17.2733,-16.4495,17.2733,280.0595,5.6012,4.4775,43.7277,2.9850,0.0000,29.7202,73.4479,-93348.5000,-119193.2340,-119331.8649
6461.0000,17.2693,29.4915,0.0000,97005.9000,-97005.9000,2.5151,0.0000,0.0000,0.0000,21556.8667,4.5000,1.0000,21556.8667,0.0000,0.0000,118562.7667,0.0000,-118562.7667,23.6290,16.3317,9831.6000,0.0000,9831.6000,0.2549,2657.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2657.1892,0.0000,0.0000,0.0000,7174.4108,7174.4108,23.2345,35.2753,0.0000,11851.6000,-11851.6000,0.3073,0.0000,0.0000,0.0000,2418.6939,4.9000,1.0000,2418.6939,0.0000,0.0000,14270.2939,0.0000,-14270.2939,24.0000,16.7027,432.3000,0.0000,432.3000,0.0112,116.8378,3.7000,1.0000,0.0000,0.0000,0.0000,116.8378,0.0000,0.0000,0.0000,315.4622,315.4622,23.9726,36.0134,0.0000,1975.6000,-1975.6000,0.0512,0.0000,0.0000,0.0000,403.1837,4.9000,1.0000,403.1837,0.0000,0.0000,2378.7837,0.0000,-2378.7837,24.1002,16.8029,3188.1000,0.0000,3188.1000,0.0827,861.6486,3.7000,1.0000,0.0000,0.0000,0.0000,861.6486,0.0000,0.0000,0.0000,2326.4514,2326.4514,23.9609,18.7450,21.3530,-6.4825,-97237.6997,4.8335,539.2257,5.3923,4.8335,0.0000,4.1053,18.7570,17.8652,18.3111,-2.0781,-16624.4960,4.8335,1130.9395,11.3094,4.8335,0.0000,14.4353,17.8820,17.2257,17.5538,-1.7480,-12236.1828,4.8335,1330.2500,13.3025,4.8335,0.0000,18.8465,23.2442,23.2410,6.8618,23.2377,6.8431,23.2345,6.8244,23.2345,1094.5253,43.7810,23.9830,23.9796,8.4490,23.9761,8.4350,23.9726,8.4210,23.9726,1094.5253,43.7810,23.9754,23.9707,8.4738,23.9659,8.4703,23.9609,8.4646,23.9609,319.8170,6.3963,18.7450,18.7490,-10.2523,18.7530,-10.2453,18.7570,-10.2381,18.7570,1094.5253,43.7810,17.8652,17.8708,-11.8823,17.8764,-11.8604,17.8820,-11.8385,17.8820,1094.5253,43.7810,17.2257,17.2402,-16.2789,17.2548,-16.2295,17.2693,-16.1796,17.2693,319.8170,6.3963,4.8335,53.9505,3.2223,0.0000,37.3872,91.3377,-97381.1000,-125395.5199,-126098.3785
6462.0000,17.3577,29.5799,0.0000,178928.1000,-178928.1000,4.6390,0.0000,0.0000,0.0000,39761.8000,4.5000,1.0000,39761.8000,0.0000,0.0000,218689.9000,0.0000,-218689.9000,24.5367,17.2394,9863.7000,0.0000,9863.7000,0.2557,2665.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2665.8649,0.0000,0.0000,0.0000,7197.8351,7197.8351,24.2787,36.3195,0.0000,669.0000,-669.0000,0.0173,0.0000,0.0000,0.0000,136.5306,4.9000,1.0000,136.5306,0.0000,0.0000,805.5306,0.0000,-805.5306,24.3051,17.0078,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0000,0.0000,0.0000,304.1514,304.1514,24.2833,36.3241,0.0000,2673.5000,-2673.5000,0.0693,0.0000,0.0000,0.0000,545.6122,4.9000,1.0000,545.6122,0.0000,0.0000,3219.1122,0.0000,-3219.1122,24.3890,17.0917,10533.5000,0.0000,10533.5000,0.2731,2846.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2846.8919,0.0000,0.0000,0.0000,7686.6081,7686.6081,24.1138,19.3625,21.7381,-9.6492,-144737.4858,7.8980,869.0405,8.6904,7.8980,0.0000,17.9110,19.3613,18.0067,18.6840,-5.1582,-41265.4412,7.8980,1822.2057,18.2221,7.8980,0.0000,62.9797,18.0140,17.3367,17.6754,-2.9476,-20633.1071,7.8980,2163.5866,21.6359,7.8980,0.0000,82.2251,24.3004,24.2931,17.1672,24.2859,17.1090,24.2787,17.0510,24.2787,2594.5912,103.7836,24.2951,24.2912,11.6511,24.2872,11.6311,24.2833,11.6111,24.2833,2594.5912,103.7836,24.1366,24.1290,10.8413,24.1213,10.7929,24.1138,10.7453,24.1138,753.3557,15.0671,19.3625,19.3621,-4.0161,19.3617,-4.0486,19.3613,-4.0809,19.3613,2594.5912,103.7836,18.0067,18.0091,-10.1126,18.0116,-10.1219,18.0140,-10.1310,18.0140,2594.5912,103.7836,17.3367,17.3436,-14.7544,17.3506,-14.7923,17.3577,-14.8283,17.3577,753.3557,15.0671,7.8980,208.7104,5.2653,0.0000,163.1159,371.8262,-161456.6000,-207525.9483,-206636.0341
6463.0000,17.5065,29.7287,0.0000,227706.9000,-227706.9000,5.9037,0.0000,0.0000,0.0000,50601.5333,4.5000,1.0000,50601.5333,0.0000,0.0000,278308.4333,0.0000,-278308.4333,24.6065,17.3092,16681.9000,0.0000,16681.9000,0.4325,4508.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4508.6216,0.0000,0.0000,0.0000,12173.2784,12173.2784,24.2861,36.3269,0.0000,1885.5000,-1885.5000,0.0489,0.0000,0.0000,0.0000,384.7959,4.9000,1.0000,384.7959,0.0000,0.0000,2270.2959,0.0000,-2270.2959,24.3440,17.0467,766.4000,0.0000,766.4000,0.0199,207.1351,3.7000,1.0000,0.0000,0.0000,0.0000,207.1351,0.0000,0.0000,0.0000,559.2649,559.2649,24.3221,36.3629,0.0000,3090.7000,-3090.7000,0.0801,0.0000,0.0000,0.0000,630.7551,4.9000,1.0000,630.7551,0.0000,0.0000,3721.4551,0.0000,-3721.4551,24.4170,17.1197,11191.3000,0.0000,11191.3000,0.2902,3024.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3024.6757,0.0000,0.0000,0.0000,8166.6243,8166.6243,24.1919,19.8916,22.0418,-11.2376,-168564.2639,10.1629,1106.2320,11.0623,10.1629,0.0000,38.1611,19.8884,18.3153,19.1019,-7.7076,-61660.8172,10.1629,2308.3840,23.0838,10.1629,0.0000,134.1841,18.3181,17.4938,17.9060,-4.6157,-32309.6142,10.1629,2759.6772,27.5968,10.1629,0.0000,175.1882,24.2959,24.2926,15.4513,24.2893,15.4393,24.2861,15.4271,24.2861,4052.4031,162.0961,24.3297,24.3272,11.5903,24.3246,11.5846,24.3221,11.5789,24.3221,4052.4031,162.0961,24.2087,24.2031,11.6731,24.1975,11.6515,24.1919,11.6298,24.1919,1173.1193,23.4624,19.8916,19.8905,0.4366,19.8895,0.4056,19.8884,0.3746,19.8884,4052.4031,162.0961,18.3153,18.3163,-7.0277,18.3172,-7.0470,18.3181,-7.0662,18.3181,4052.4031,162.0961,17.4938,17.4980,-12.9071,17.5022,-12.9611,17.5065,-13.0142,17.5065,1173.1193,23.4624,10.1629,419.2050,6.7753,0.0000,347.5335,766.7385,-204043.5000,-263401.0168,-262534.6953
6464.0000,17.7314,29.9536,0.0000,252713.1000,-252713.1000,6.5521,0.0000,0.0000,0.0000,56158.4667,4.5000,1.0000,56158.4667,0.0000,0.0000,308871.5667,0.0000,-308871.5667,24.2691,16.9718,20341.0000,0.0000,20341.0000,0.5274,5497.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5497.5676,0.0000,0.0000,0.0000,14843.4324,14843.4324,23.9506,35.9914,0.0000,26215.5000,-26215.5000,0.6797,0.0000,0.0000,0.0000,5350.1020,4.9000,1.0000,5350.1020,0.0000,0.0000,31565.6020,0.0000,-31565.6020,24.6187,17.3214,1242.6000,0.0000,1242.6000,0.0322,335.8378,3.7000,1.0000,0.0000,0.0000,0.0000,335.8378,0.0000,0.0000,0.0000,906.7622,906.7622,24.5908,36.6316,0.0000,3698.4000,-3698.4000,0.0959,0.0000,0.0000,0.0000,754.7755,4.9000,1.0000,754.7755,0.0000,0.0000,4453.1755,0.0000,-4453.1755,24.6851,17.3878,10752.7000,0.0000,10752.7000,0.2788,2906.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2906.1351,0.0000,0.0000,0.0000,7846.5649,7846.5649,24.4963,20.3069,22.4016,-13.1951,-197926.5651,12.2490,1316.4279,13.1643,12.2490,0.0000,66.8144,20.3032,18.6735,19.4883,-9.6242,-76993.8189,12.2490,2742.5380,27.4254,12.2490,0.0000,234.9360,18.6739,17.7252,18.1995,-6.4031,-44821.4380,12.2490,3309.5078,33.0951,12.2490,0.0000,306.7279,23.9550,23.9535,11.2999,23.9520,11.3032,23.9506,11.3064,23.9506,5643.9565,225.7583,24.5995,24.5966,14.0329,24.5937,14.0216,24.5908,14.0104,24.5908,5643.9565,225.7583,24.5190,24.5114,15.3012,24.5039,15.2524,24.4963,15.2040,24.4963,1630.3812,32.6076,20.3069,20.3057,3.4213,20.3044,3.3938,20.3032,3.3665,20.3032,5643.9565,225.7583,18.6735,18.6736,-3.8846,18.6738,-3.9070,18.6739,-3.9294,18.6739,5643.9565,225.7583,17.7252,17.7272,-10.3979,17.7293,-10.4636,17.7314,-10.5284,17.7314,1630.3812,32.6076,12.2490,703.3879,8.1660,0.0000,608.4783,1311.8663,-250290.7000,-321293.5848,-319741.8220
6465.0000,17.9076,30.1298,0.0000,265488.6000,-265488.6000,6.8833,0.0000,0.0000,0.0000,58997.4667,4.5000,1.0000,58997.4667,0.0000,0.0000,324486.0667,0.0000,-324486.0667,24.3832,17.0859,23119.5000,0.0000,23119.5000,0.5994,6248.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6248.5135,0.0000,0.0000,0.0000,16870.9865,16870.9865,24.0400,36.0808,0.0000,30309.2000,-30309.2000,0.7858,0.0000,0.0000,0.0000,6185.5510,4.9000,1.0000,6185.5510,0.0000,0.0000,36494.7510,0.0000,-36494.7510,24.7683,17.4710,1346.0000,0.0000,1346.0000,0.0349,363.7838,3.7000,1.0000,0.0000,0.0000,0.0000,363.7838,0.0000,0.0000,0.0000,982.2162,982.2162,24.7406,36.7814,0.0000,4359.4000,-4359.4000,0.1130,0.0000,0.0000,0.0000,889.6735,4.9000,1.0000,889.6735,0.0000,0.0000,5249.0735,0.0000,-5249.0735,24.8454,17.5481,9437.1000,0.0000,9437.1000,0.2447,2550.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2550.5676,0.0000,0.0000,0.0000,6886.5324,6886.5324,24.6873,20.5544,22.6208,-13.8064,-207095.7767,12.9917,1385.5058,13.8551,12.9917,0.0000,79.7191,20.5509,18.9088,19.7299,-10.2859,-82287.0031,12.9917,2897.4977,28.9750,12.9917,0.0000,280.3124,18.9089,17.9023,18.4056,-7.2056,-50438.9465,12.9917,3509.2693,35.0927,12.9917,0.0000,365.9706,24.0465,24.0444,12.2641,24.0422,12.2568,24.0400,12.2494,24.0400,6266.5192,250.6608,24.7487,24.7460,14.9646,24.7433,14.9549,24.7406,14.9453,24.7406,6266.5192,250.6608,24.7079,24.7010,16.9455,24.6942,16.9074,24.6873,16.8694,24.6873,1809.0346,36.1807,20.5544,20.5532,4.6795,20.5521,4.6565,20.5509,4.6336,20.5509,6266.5192,250.6608,18.9088,18.9088,-2.2669,18.9088,-2.2865,18.9089,-2.3061,18.9089,6266.5192,250.6608,17.9023,17.9040,-8.8221,17.9058,-8.8791,17.9076,-8.9356,17.9076,1809.0346,36.1807,12.9917,828.2182,8.6611,0.0000,726.0022,1554.2203,-266254.6000,-341490.1560,-339821.7263
6466.0000,18.0714,30.2936,0.0000,275978.2000,-275978.2000,7.1552,0.0000,0.0000,0.0000,61328.4889,4.5000,1.0000,61328.4889,0.0000,0.0000,337306.6889,0.0000,-337306.6889,24.4274,17.1301,27282.6000,0.0000,27282.6000,0.7074,7373.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7373.6757,0.0000,0.0000,0.0000,19908.9243,19908.9243,24.0466,36.0874,0.0000,35453.1000,-35453.1000,0.9192,0.0000,0.0000,0.0000,7235.3265,4.9000,1.0000,7235.3265,0.0000,0.0000,42688.4265,0.0000,-42688.4265,24.8510,17.5537,1369.3000,0.0000,1369.3000,0.0355,370.0811,3.7000,1.0000,0.0000,0.0000,0.0000,370.0811,0.0000,0.0000,0.0000,999.2189,999.2189,24.8246,36.8654,0.0000,5149.5000,-5149.5000,0.1335,0.0000,0.0000,0.0000,1050.9184,4.9000,1.0000,1050.9184,0.0000,0.0000,6200.4184,0.0000,-6200.4184,24.9414,17.6441,8560.1000,0.0000,8560.1000,0.2219,2313.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2313.5405,0.0000,0.0000,0.0000,6246.5595,6246.5595,24.8049,20.7735,22.7892,-14.2626,-213939.2444,13.7591,1458.6973,14.5870,13.7591,0.0000,94.6972,20.7699,19.1140,19.9419,-10.9849,-87879.1522,13.7591,3062.8009,30.6280,13.7591,0.0000,332.9789,19.1135,18.0675,18.5905,-7.9307,-55515.1461,13.7591,3753.0986,37.5310,13.7591,0.0000,434.7309,24.0523,24.0504,12.1087,24.0485,12.1035,24.0466,12.0983,24.0466,6940.1617,277.6065,24.8321,24.8296,15.2749,24.8271,15.2667,24.8246,15.2585,24.8246,6940.1617,277.6065,24.8237,24.8174,17.6696,24.8112,17.6387,24.8049,17.6079,24.8049,2002.2346,40.0447,20.7735,20.7723,5.8251,20.7711,5.8034,20.7699,5.7818,20.7699,6940.1617,277.6065,19.1140,19.1138,-0.9460,19.1137,-0.9649,19.1135,-0.9837,19.1135,6940.1617,277.6065,18.0675,18.0688,-7.4538,18.0701,-7.5083,18.0714,-7.5622,18.0714,2002.2346,40.0447,13.7591,971.3094,9.1727,0.0000,862.4069,1833.7163,-279368.8000,-359040.8311,-357333.5427
6467.0000,18.2445,30.4667,0.0000,287390.2000,-287390.2000,7.4511,0.0000,0.0000,0.0000,63864.4889,4.5000,1.0000,63864.4889,0.0000,0.0000,351254.6889,0.0000,-351254.6889,24.4401,17.1428,28673.1000,0.0000,28673.1000,0.7434,7749.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7749.4865,0.0000,0.0000,0.0000,20923.6135,20923.6135,24.0656,36.1064,0.0000,47079.5000,-47079.5000,1.2206,0.0000,0.0000,0.0000,9608.0612,4.9000,1.0000,9608.0612,0.0000,0.0000,56687.5612,0.0000,-56687.5612,25.0655,17.7682,1613.2000,0.0000,1613.2000,0.0418,436.0000,3.7000,1.0000,0.0000,0.0000,0.0000,436.0000,0.0000,0.0000,0.0000,1177.2000,1177.2000,25.0365,37.0773,0.0000,6286.4000,-6286.4000,0.1630,0.0000,0.0000,0.0000,1282.9388,4.9000,1.0000,1282.9388,0.0000,0.0000,7569.3388,0.0000,-7569.3388,25.1700,17.8727,6915.6000,0.0000,6915.6000,0.1793,1869.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1869.0811,0.0000,0.0000,0.0000,5046.5189,5046.5189,25.0587,20.9892,23.0240,-15.3808,-230712.7286,14.6989,1545.5830,15.4558,14.6989,0.0000,115.4571,20.9853,19.3225,20.1539,-11.7835,-94268.2729,14.6989,3300.0357,33.0004,14.6989,0.0000,405.9760,19.3215,18.2422,18.7819,-8.7419,-61193.4738,14.6989,4168.1212,41.6812,14.6989,0.0000,530.0345,24.0711,24.0692,12.1352,24.0674,12.1302,24.0656,12.1253,24.0656,7806.6477,312.2659,25.0448,25.0420,16.9518,25.0392,16.9405,25.0365,16.9293,25.0365,7806.6477,312.2659,25.0810,25.0735,20.1734,25.0661,20.1274,25.0587,20.0817,25.0587,2250.5902,45.0118,20.9892,20.9879,7.0180,20.9866,6.9971,20.9853,6.9762,20.9853,7806.6477,312.2659,19.3225,19.3222,0.4131,19.3219,0.3942,19.3215,0.3753,19.3215,7806.6477,312.2659,18.2422,18.2429,-6.0119,18.2437,-6.0668,18.2445,-6.1212,18.2445,2250.5902,45.0118,14.6989,1167.0362,9.7993,0.0000,1051.4676,2218.5038,-303554.2000,-388364.2565,-386174.4753
6468.0000,18.4135,30.6358,0.0000,301472.6000,-301472.6000,7.8162,0.0000,0.0000,0.0000,66993.9111,4.5000,1.0000,66993.9111,0.0000,0.0000,368466.5111,0.0000,-368466.5111,24.5678,17.2705,24854.5000,0.0000,24854.5000,0.6444,6717.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6717.4324,0.0000,0.0000,0.0000,18137.0676,18137.0676,24.2584,36.2992,0.0000,55658.5000,-55658.5000,1.4431,0.0000,0.0000,0.0000,11358.8776,4.9000,1.0000,11358.8776,0.0000,0.0000,67017.3776,0.0000,-67017.3776,25.3777,18.0804,1910.2000,0.0000,1910.2000,0.0495,516.2703,3.7000,1.0000,0.0000,0.0000,0.0000,516.2703,0.0000,0.0000,0.0000,1393.9297,1393.9297,25.3452,37.3860,0.0000,9209.8000,-9209.8000,0.2388,0.0000,0.0000,0.0000,1879.5510,4.9000,1.0000,1879.5510,0.0000,0.0000,11089.3510,0.0000,-11089.3510,25.5304,18.2331,6038.5000,0.0000,6038.5000,0.1566,1632.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1632.0270,0.0000,0.0000,0.0000,4406.4730,4406.4730,25.4307,21.2081,23.3194,-16.8542,-252812.3717,15.5228,1615.5051,16.1551,15.5228,0.0000,135.9813,21.2039,19.5229,20.3634,-12.5802,-100641.6703,15.5228,3572.3647,35.7236,15.5228,0.0000,478.1442,19.5215,18.4124,18.9669,-9.4860,-66401.7118,15.5228,4753.9233,47.5392,15.5228,0.0000,624.2559,24.2649,24.2627,13.8978,24.2605,13.8886,24.2584,13.8795,24.2584,8603.5430,344.1417,25.3544,25.3514,19.4132,25.3483,19.3989,25.3452,19.3846,25.3452,8603.5430,344.1417,25.4568,25.4481,23.8359,25.4394,23.7763,25.4307,23.7170,25.4307,2478.8649,49.5773,21.2081,21.2067,8.2706,21.2053,8.2501,21.2039,8.2296,21.2039,8603.5430,344.1417,19.5229,19.5224,1.6632,19.5220,1.6444,19.5215,1.6257,19.5215,8603.5430,344.1417,18.4124,18.4128,-4.6867,18.4131,-4.7406,18.4135,-4.7941,18.4135,2478.8649,49.5773,15.5228,1358.1005,10.3486,0.0000,1238.3813,2596.4818,-333537.7000,-422635.7694,-419855.7537
6469.0000,18.6563,30.8785,0.0000,314447.3000,-314447.3000,8.1526,0.0000,0.0000,0.0000,69877.1778,4.5000,1.0000,69877.1778,0.0000,0.0000,384324.4778,0.0000,-384324.4778,24.4910,17.1937,28677.2000,0.0000,28677.2000,0.7435,7750.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7750.5946,0.0000,0.0000,0.0000,20926.6054,20926.6054,24.1689,36.2097,0.0000,76932.9000,-76932.9000,1.9946,0.0000,0.0000,0.0000,15700.5918,4.9000,1.0000,15700.5918,0.0000,0.0000,92633.4918,0.0000,-92633.4918,25.5752,18.2779,1826.9000,0.0000,1826.9000,0.0474,493.7568,3.7000,1.0000,0.0000,0.0000,0.0000,493.7568,0.0000,0.0000,0.0000,1333.1432,1333.1432,25.5465,37.5873,0.0000,11859.4000,-11859.4000,0.3075,0.0000,0.0000,0.0000,2420.2857,4.9000,1.0000,2420.2857,0.0000,0.0000,14279.6857,0.0000,-14279.6857,25.7633,18.4660,5380.7000,0.0000,5380.7000,0.1395,1454.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1454.2432,0.0000,0.0000,0.0000,3926.4568,3926.4568,25.6805,21.5508,23.6156,-18.1348,-272021.5820,17.0777,1759.1648,17.5916,17.0777,0.0000,181.0726,21.5455,19.8176,20.6816,-14.2269,-113815.2985,17.0777,4531.5614,45.3156,17.0777,0.0000,636.6965,19.8152,18.6581,19.2366,-10.8880,-76216.1016,17.0777,6850.4529,68.5045,17.0777,0.0000,831.2587,24.1733,24.1718,12.5737,24.1704,12.5715,24.1689,12.5694,24.1689,10200.9235,408.0369,25.5550,25.5521,20.5557,25.5493,20.5445,25.5465,20.5333,25.5465,10200.9235,408.0369,25.7037,25.6959,25.5699,25.6882,25.5258,25.6805,25.4818,25.6805,2936.1044,58.7221,21.5508,21.5490,10.7450,21.5473,10.7225,21.5455,10.7000,21.5455,10200.9235,408.0369,19.8176,19.8168,3.8283,19.8160,3.8076,19.8152,3.7870,19.8152,10200.9235,408.0369,18.6581,18.6575,-2.4952,18.6569,-2.5560,18.6563,-2.6162,18.6563,2936.1044,58.7221,17.0777,1771.1816,11.3851,0.0000,1649.0278,3420.2093,-367354.8000,-465051.4499,-462052.9820
6470.0000,18.8885,31.1108,0.0000,328973.0000,-328973.0000,8.5292,0.0000,0.0000,0.0000,73105.1111,4.5000,1.0000,73105.1111,0.0000,0.0000,402078.1111,0.0000,-402078.1111,24.6353,17.3380,27286.7000,0.0000,27286.7000,0.7075,7374.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7374.7838,0.0000,0.0000,0.0000,19911.9162,19911.9162,24.3450,36.3858,0.0000,89657.8000,-89657.8000,2.3245,0.0000,0.0000,0.0000,18297.5102,4.9000,1.0000,18297.5102,0.0000,0.0000,107955.3102,0.0000,-107955.3102,25.8880,18.5907,1238.9000,0.0000,1238.9000,0.0321,334.8378,3.7000,1.0000,0.0000,0.0000,0.0000,334.8378,0.0000,0.0000,0.0000,904.0622,904.0622,25.8659,37.9067,0.0000,14563.7000,-14563.7000,0.3776,0.0000,0.0000,0.0000,2972.1837,4.9000,1.0000,2972.1837,0.0000,0.0000,17535.8837,0.0000,-17535.8837,26.1165,18.8192,4722.9000,0.0000,4722.9000,0.1224,1276.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1276.4595,0.0000,0.0000,0.0000,3446.4405,3446.4405,26.0416,21.8431,23.9424,-19.5832,-293748.5481,18.1401,1847.6710,18.4767,18.1401,0.0000,217.0130,21.8377,20.0875,20.9626,-15.3073,-122458.1690,18.1401,5807.0465,58.0705,18.1401,0.0000,763.0719,20.0847,18.8914,19.4880,-11.9272,-83490.5121,18.1401,8865.1480,88.6515,18.1401,0.0000,996.2521,24.3507,24.3488,14.2297,24.3469,14.2226,24.3450,14.2155,24.3450,11361.8994,454.4760,25.8751,25.8720,22.9186,25.8689,22.9048,25.8659,22.8910,25.8659,11361.8994,454.4760,26.0672,26.0587,28.7431,26.0501,28.6886,26.0416,28.6344,26.0416,3268.1781,65.3636,21.8431,21.8413,12.5188,21.8395,12.4972,21.8377,12.4757,21.8377,11361.8994,454.4760,20.0875,20.0866,5.5768,20.0856,5.5563,20.0847,5.5360,20.0847,11361.8994,454.4760,18.8914,18.8904,-0.6390,18.8895,-0.6985,18.8885,-0.7576,18.8885,3268.1781,65.3636,18.1401,2095.2219,12.0934,0.0000,1976.3370,4071.5589,-399946.0000,-503306.8861,-499697.2292
6471.0000,19.0304,31.2526,0.0000,333658.6000,-333658.6000,8.6507,0.0000,0.0000,0.0000,74146.3556,4.5000,1.0000,74146.3556,0.0000,0.0000,407804.9556,0.0000,-407804.9556,24.8395,17.5422,25899.1000,0.0000,25899.1000,0.6715,6999.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6999.7568,0.0000,0.0000,0.0000,18899.3432,18899.3432,24.5638,36.6047,0.0000,87187.3000,-87187.3000,2.2605,0.0000,0.0000,0.0000,17793.3265,4.9000,1.0000,17793.3265,0.0000,0.0000,104980.6265,0.0000,-104980.6265,26.0593,18.7620,1190.4000,0.0000,1190.4000,0.0309,321.7297,3.7000,1.0000,0.0000,0.0000,0.0000,321.7297,0.0000,0.0000,0.0000,868.6703,868.6703,26.0379,38.0788,0.0000,14692.6000,-14692.6000,0.3809,0.0000,0.0000,0.0000,2998.4898,4.9000,1.0000,2998.4898,0.0000,0.0000,17691.0898,0.0000,-17691.0898,26.2899,18.9926,5380.7000,0.0000,5380.7000,0.1395,1454.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1454.2432,0.0000,0.0000,0.0000,3926.4568,3926.4568,26.2108,22.0100,24.1104,-19.6600,-294900.4312,18.2010,1843.2056,18.4321,18.2010,0.0000,219.2057,22.0048,20.2444,21.1246,-15.4484,-123587.0444,18.2010,5964.7626,59.6476,18.2010,0.0000,770.7819,20.2417,19.0324,19.6370,-12.1280,-84896.0922,18.2010,9046.4714,90.4647,18.2010,0.0000,1006.3181,24.5702,24.5681,16.0171,24.5660,16.0077,24.5638,15.9983,24.5638,11430.1318,457.2053,26.0469,26.0439,23.6193,26.0409,23.6067,26.0379,23.5941,26.0379,11430.1318,457.2053,26.2340,26.2263,29.2938,26.2185,29.2513,26.2108,29.2089,26.2108,3287.6887,65.7538,22.0100,22.0083,13.0252,22.0066,13.0055,22.0048,12.9859,22.0048,11430.1318,457.2053,20.2444,20.2435,6.1533,20.2426,6.1347,20.2417,6.1162,20.2417,11430.1318,457.2053,19.0324,19.0317,0.0250,19.0310,-0.0266,19.0304,-0.0779,19.0304,3287.6887,65.7538,18.2010,2114.8648,12.1340,0.0000,1996.3056,4111.1705,-403068.3000,-506782.2016,-503383.5678
6472.0000,19.1323,31.3545,0.0000,333647.6000,-333647.6000,8.6504,0.0000,0.0000,0.0000,74143.9111,4.5000,1.0000,74143.9111,0.0000,0.0000,407791.5111,0.0000,-407791.5111,24.9507,17.6534,22075.4000,0.0000,22075.4000,0.5723,5966.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5966.3243,0.0000,0.0000,0.0000,16109.0757,16109.0757,24.7143,36.7551,0.0000,87361.5000,-87361.5000,2.2650,0.0000,0.0000,0.0000,17828.8776,4.9000,1.0000,17828.8776,0.0000,0.0000,105190.3776,0.0000,-105190.3776,26.2152,18.9179,1522.3000,0.0000,1522.3000,0.0395,411.4324,3.7000,1.0000,0.0000,0.0000,0.0000,411.4324,0.0000,0.0000,0.0000,1110.8676,1110.8676,26.1902,38.2310,0.0000,16381.9000,-16381.9000,0.4247,0.0000,0.0000,0.0000,3343.2449,4.9000,1.0000,3343.2449,0.0000,0.0000,19725.1449,0.0000,-19725.1449,26.4716,19.1743,6257.8000,0.0000,6257.8000,0.1622,1691.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1691.2973,0.0000,0.0000,0.0000,4566.5027,4566.5027,26.3826,22.1274,24.2550,-19.8823,-298233.7854,18.1714,1831.1146,18.3111,18.1714,0.0000,218.1364,22.1223,20.3559,21.2391,-15.4753,-123802.2445,18.1714,5978.5489,59.7855,18.1714,0.0000,767.0221,20.3532,19.1340,19.7436,-12.2077,-85453.6261,18.1714,9047.7303,90.4773,18.1714,0.0000,1001.4094,24.7208,24.7187,16.9325,24.7165,16.9231,24.7143,16.9137,24.7143,11396.8926,455.8757,26.1993,26.1963,24.2556,26.1932,24.2425,26.1902,24.2293,26.1902,11396.8926,455.8757,26.4065,26.3985,30.1560,26.3905,30.1102,26.3826,30.0645,26.3826,3278.1843,65.5637,22.1274,22.1257,13.2073,22.1240,13.1886,22.1223,13.1699,22.1223,11396.8926,455.8757,20.3559,20.3550,6.4132,20.3541,6.3956,20.3532,6.3781,20.3532,11396.8926,455.8757,19.1340,19.1334,0.3358,19.1329,0.2882,19.1323,0.2410,19.1323,3278.1843,65.5637,18.1714,2105.2877,12.1142,0.0000,1986.5680,4091.8557,-407535.5000,-510920.5876,-507489.6559
6473.0000,19.1621,31.3843,0.0000,339552.2000,-339552.2000,8.8035,0.0000,0.0000,0.0000,75456.0444,4.5000,1.0000,75456.0444,0.0000,0.0000,415008.2444,0.0000,-415008.2444,25.2761,17.9788,14432.1000,0.0000,14432.1000,0.3742,3900.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3900.5676,0.0000,0.0000,0.0000,10531.5324,10531.5324,25.1122,37.1530,0.0000,72302.6000,-72302.6000,1.8746,0.0000,0.0000,0.0000,14755.6327,4.9000,1.0000,14755.6327,0.0000,0.0000,87058.2327,0.0000,-87058.2327,26.3947,19.0974,989.6000,0.0000,989.6000,0.0257,267.4595,3.7000,1.0000,0.0000,0.0000,0.0000,267.4595,0.0000,0.0000,0.0000,722.1405,722.1405,26.3742,38.4150,0.0000,17015.3000,-17015.3000,0.4412,0.0000,0.0000,0.0000,3472.5102,4.9000,1.0000,3472.5102,0.0000,0.0000,20487.8102,0.0000,-20487.8102,26.6760,19.3787,8231.2000,0.0000,8231.2000,0.2134,2224.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2224.6486,0.0000,0.0000,0.0000,6006.5514,6006.5514,26.5619,22.1586,24.3603,-19.9259,-298888.4136,17.5988,1767.0424,17.6704,17.5988,0.0000,198.1582,22.1539,20.3841,21.2690,-15.0161,-120128.5163,17.5988,5251.9145,52.5191,17.5988,0.0000,696.7736,20.3818,19.1624,19.7721,-11.8244,-82770.7183,17.5988,8068.4088,80.6841,17.5988,0.0000,909.6943,25.1209,25.1180,20.3148,25.1151,20.2980,25.1122,20.2814,25.1122,10763.3330,430.5333,26.3841,26.3808,25.2796,26.3775,25.2640,26.3742,25.2485,26.3742,10763.3330,430.5333,26.5875,26.5790,31.1974,26.5704,31.1453,26.5619,31.0935,26.5619,3096.9944,61.9399,22.1586,22.1570,12.6817,22.1554,12.6647,22.1539,12.6476,22.1539,10763.3330,430.5333,20.3841,20.3833,5.9691,20.3826,5.9534,20.3818,5.9377,20.3818,10763.3330,430.5333,19.1624,19.1623,-0.1141,19.1622,-0.1542,19.1621,-0.1938,19.1621,3096.9944,61.9399,17.5988,1925.7316,11.7325,0.0000,1804.6261,3730.3577,-405217.2000,-505294.0630,-501787.6482
6474.0000,18.7458,30.9680,0.0000,241308.9000,-241308.9000,6.2564,0.0000,0.0000,0.0000,53624.2000,4.5000,1.0000,53624.2000,0.0000,0.0000,294933.1000,0.0000,-294933.1000,24.9131,17.6158,11914.1000,0.0000,11914.1000,0.3089,3220.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3220.0270,0.0000,0.0000,0.0000,8694.0730,8694.0730,24.7250,36.7658,0.0000,37759.1000,-37759.1000,0.9790,0.0000,0.0000,0.0000,7705.9388,4.9000,1.0000,7705.9388,0.0000,0.0000,45465.0388,0.0000,-45465.0388,25.6757,18.3784,834.7000,0.0000,834.7000,0.0216,225.5946,3.7000,1.0000,0.0000,0.0000,0.0000,225.5946,0.0000,0.0000,0.0000,609.1054,609.1054,25.6573,37.6981,0.0000,17339.7000,-17339.7000,0.4496,0.0000,0.0000,0.0000,3538.7143,4.9000,1.0000,3538.7143,0.0000,0.0000,20878.4143,0.0000,-20878.4143,26.0939,18.7966,9656.4000,0.0000,9656.4000,0.2504,2609.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2609.8378,0.0000,0.0000,0.0000,7046.5622,7046.5622,25.9364,21.4918,23.7141,-14.1697,-212545.2000,12.3987,1272.8507,12.7285,12.3987,0.0000,69.2943,21.4921,19.8460,20.6691,-9.8395,-78716.3748,12.3987,2670.0487,26.7005,12.3987,0.0000,243.6562,19.8485,18.7308,19.2896,-7.6357,-53450.0762,12.3987,3233.4701,32.3347,12.3987,0.0000,318.1128,24.7313,24.7292,15.4798,24.7271,15.4727,24.7250,15.4656,24.7250,5767.1189,230.6848,25.6630,25.6611,17.3304,25.6592,17.3292,25.6573,17.3280,25.6573,5767.1189,230.6848,25.9465,25.9432,22.3709,25.9398,22.3829,25.9364,22.3944,25.9364,1665.7328,33.3147,21.4918,21.4919,5.4673,21.4920,5.4671,21.4921,5.4669,21.4921,5767.1189,230.6848,19.8460,19.8469,0.1194,19.8477,0.1197,19.8485,0.1199,19.8485,5767.1189,230.6848,18.7308,18.7358,-5.8850,18.7408,-5.8621,18.7458,-5.8395,18.7458,1665.7328,33.3147,12.3987,727.5021,8.2658,0.0000,631.0633,1358.5654,-274002.5000,-344926.8125,-344711.6510
6475.0000,18.5486,30.7708,0.0000,234464.0000,-234464.0000,6.0789,0.0000,0.0000,0.0000,52103.1111,4.5000,1.0000,52103.1111,0.0000,0.0000,286567.1111,0.0000,-286567.1111,24.9739,17.6766,11915.1000,0.0000,11915.1000,0.3089,3220.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3220.2973,0.0000,0.0000,0.0000,8694.8027,8694.8027,24.7698,36.8106,0.0000,25271.6000,-25271.6000,0.6552,0.0000,0.0000,0.0000,5157.4694,4.9000,1.0000,5157.4694,0.0000,0.0000,30429.0694,0.0000,-30429.0694,25.4520,18.1547,656.0000,0.0000,656.0000,0.0170,177.2973,3.7000,1.0000,0.0000,0.0000,0.0000,177.2973,0.0000,0.0000,0.0000,478.7027,478.7027,25.4336,37.4744,0.0000,15804.9000,-15804.9000,0.4098,0.0000,0.0000,0.0000,3225.4898,4.9000,1.0000,3225.4898,0.0000,0.0000,19030.3898,0.0000,-19030.3898,25.8603,18.5630,9217.9000,0.0000,9217.9000,0.2390,2491.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2491.3243,0.0000,0.0000,0.0000,6726.5757,6726.5757,25.6924,21.2154,23.4539,-13.3116,-199674.6564,11.5632,1197.8138,11.9781,11.5632,0.0000,56.2088,21.2149,19.6074,20.4111,-8.9618,-71694.1005,11.5632,2502.6316,25.0263,11.5632,0.0000,197.6440,19.6096,18.5354,19.0725,-6.8438,-47906.8990,11.5632,3018.8100,30.1881,11.5632,0.0000,258.0403,24.7790,24.7759,16.0045,24.7728,15.9870,24.7698,15.9697,24.7698,5094.9838,203.7994,25.4413,25.4387,15.7369,25.4362,15.7272,25.4336,15.7175,25.4336,5094.9838,203.7994,25.7095,25.7038,20.0427,25.6981,20.0170,25.6924,19.9917,25.6924,1472.7537,29.4551,21.2154,21.2152,3.3191,21.2150,3.3143,21.2149,3.3096,21.2149,5094.9838,203.7994,19.6074,19.6081,-1.7837,19.6088,-1.7864,19.6096,-1.7890,19.6096,5094.9838,203.7994,18.5354,18.5398,-7.8093,18.5442,-7.8033,18.5486,-7.7969,18.5486,1472.7537,29.4551,11.5632,599.4992,7.7088,0.0000,511.8931,1111.3923,-253751.5000,-320126.4892,-319275.6559
6476.0000,18.2210,30.4432,0.0000,165392.1000,-165392.1000,4.2881,0.0000,0.0000,0.0000,36753.8000,4.5000,1.0000,36753.8000,0.0000,0.0000,202145.9000,0.0000,-202145.9000,24.6041,17.3068,11888.0000,0.0000,11888.0000,0.3082,3212.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3212.9730,0.0000,0.0000,0.0000,8675.0270,8675.0270,24.3243,36.3651,0.0000,10698.5000,-10698.5000,0.2774,0.0000,0.0000,0.0000,2183.3673,4.9000,1.0000,2183.3673,0.0000,0.0000,12881.8673,0.0000,-12881.8673,24.7311,17.4338,711.1000,0.0000,711.1000,0.0184,192.1892,3.7000,1.0000,0.0000,0.0000,0.0000,192.1892,0.0000,0.0000,0.0000,518.9108,518.9108,24.7126,36.7534,0.0000,13987.0000,-13987.0000,0.3626,0.0000,0.0000,0.0000,2854.4898,4.9000,1.0000,2854.4898,0.0000,0.0000,16841.4898,0.0000,-16841.4898,25.2444,17.9471,8450.5000,0.0000,8450.5000,0.2191,2283.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2283.9189,0.0000,0.0000,0.0000,6166.5811,6166.5811,25.0502,20.6393,22.8447,-9.3126,-139689.3921,8.2108,868.7917,8.6879,8.2108,0.0000,20.1244,20.6447,19.1749,19.9098,-5.8184,-46546.8489,8.2108,1810.0038,18.1000,8.2108,0.0000,70.7624,19.1823,18.1925,18.6874,-4.4782,-31347.3158,8.2108,2164.7194,21.6472,8.2108,0.0000,92.3860,24.3302,24.3282,11.4028,24.3263,11.3977,24.3243,11.3927,24.3243,2778.7370,111.1495,24.7147,24.7140,9.0537,24.7133,9.0628,24.7126,9.0718,24.7126,2778.7370,111.1495,25.0497,25.0499,12.6664,25.0501,12.7121,25.0502,12.7569,25.0502,806.4432,16.1289,20.6393,20.6411,-1.7977,20.6429,-1.7834,20.6447,-1.7693,20.6447,2778.7370,111.1495,19.1749,19.1774,-5.5767,19.1799,-5.5627,19.1823,-5.5488,19.1823,2778.7370,111.1495,18.1925,18.2021,-11.4342,18.2116,-11.3683,18.2210,-11.3032,18.2210,806.4432,16.1289,8.2108,232.3531,5.4739,0.0000,183.2727,415.6259,-169028.0000,-216508.7382,-217583.5568
6477.0000,18.0310,30.2532,0.0000,156142.7000,-156142.7000,4.0483,0.0000,0.0000,0.0000,34698.3778,4.5000,1.0000,34698.3778,0.0000,0.0000,190841.0778,0.0000,-190841.0778,24.6330,17.3357,10096.5000,0.0000,10096.5000,0.2618,2728.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2728.7838,0.0000,0.0000,0.0000,7367.7162,7367.7162,24.3670,36.4078,0.0000,6654.3000,-6654.3000,0.1725,0.0000,0.0000,0.0000,1358.0204,4.9000,1.0000,1358.0204,0.0000,0.0000,8012.3204,0.0000,-8012.3204,24.6442,17.3469,439.9000,0.0000,439.9000,0.0114,118.8919,3.7000,1.0000,0.0000,0.0000,0.0000,118.8919,0.0000,0.0000,0.0000,321.0081,321.0081,24.6255,36.6663,0.0000,12461.0000,-12461.0000,0.3231,0.0000,0.0000,0.0000,2543.0612,4.9000,1.0000,2543.0612,0.0000,0.0000,15004.0612,0.0000,-15004.0612,25.1445,17.8472,6915.6000,0.0000,6915.6000,0.1793,1869.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1869.0811,0.0000,0.0000,0.0000,5046.5189,5046.5189,24.9503,20.2499,22.6001,-9.0581,-135872.1034,7.4945,799.8420,7.9984,7.4945,0.0000,15.3039,20.2568,18.9368,19.5968,-4.7695,-38155.9072,7.4945,1671.2946,16.7129,7.4945,0.0000,53.8124,18.9448,18.0022,18.4735,-3.8923,-27245.7788,7.4945,1991.8447,19.9184,7.4945,0.0000,70.2565,24.3781,24.3744,12.4314,24.3707,12.4079,24.3670,12.3846,24.3670,2365.3417,94.6137,24.6331,24.6305,9.5758,24.6280,9.5636,24.6255,9.5514,24.6255,2365.3417,94.6137,24.9699,24.9633,13.1741,24.9568,13.1256,24.9503,13.0786,24.9503,687.2333,13.7447,20.2499,20.2522,-4.5161,20.2545,-4.5005,20.2568,-4.4850,20.2568,2365.3417,94.6137,18.9368,18.9395,-7.0648,18.9421,-7.0523,18.9448,-7.0397,18.9448,2365.3417,94.6137,18.0022,18.0118,-12.8575,18.0214,-12.8031,18.0310,-12.7487,18.0310,687.2333,13.7447,7.4945,180.5728,4.9964,0.0000,139.3728,319.9456,-157806.0000,-201122.2162,-201273.7895
