Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6478.0000,17.8611,30.0834,0.0000,126590.3000,-126590.3000,3.2821,0.0000,0.0000,0.0000,28131.1778,4.5000,1.0000,28131.1778,0.0000,0.0000,154721.4778,0.0000,-154721.4778,24.2029,16.9056,9831.2000,0.0000,9831.2000,0.2549,2657.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2657.0811,0.0000,0.0000,0.0000,7174.1189,7174.1189,23.9050,35.9458,0.0000,9992.4000,-9992.4000,0.2591,0.0000,0.0000,0.0000,2039.2653,4.9000,1.0000,2039.2653,0.0000,0.0000,12031.6653,0.0000,-12031.6653,24.3981,17.1008,355.0000,0.0000,355.0000,0.0092,95.9459,3.7000,1.0000,0.0000,0.0000,0.0000,95.9459,0.0000,0.0000,0.0000,259.0541,259.0541,24.3816,36.4224,0.0000,9840.4000,-9840.4000,0.2551,0.0000,0.0000,0.0000,2008.2449,4.9000,1.0000,2008.2449,0.0000,0.0000,11848.6449,0.0000,-11848.6449,24.8673,17.5700,6038.5000,0.0000,6038.5000,0.1566,1632.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1632.0270,0.0000,0.0000,0.0000,4406.4730,4406.4730,24.6763,19.9243,22.3003,-7.7290,-115935.0320,6.3254,682.2444,6.8224,6.3254,0.0000,9.2010,19.9340,18.7086,19.3213,-3.7371,-29896.5713,6.3254,1425.0587,14.2506,6.3254,0.0000,32.3530,18.7194,17.8251,18.2722,-3.1167,-21816.7216,6.3254,1693.9400,16.9394,6.3254,0.0000,42.2394,23.9089,23.9076,7.9385,23.9063,7.9412,23.9050,7.9438,23.9050,1754.6417,70.1857,24.3875,24.3855,7.9118,24.3836,7.9068,24.3816,7.9018,24.3816,1754.6417,70.1857,24.6867,24.6833,10.6475,24.6798,10.6444,24.6763,10.6408,24.6763,510.8854,10.2177,19.9243,19.9275,-6.5841,19.9308,-6.5617,19.9340,-6.5393,19.9340,1754.6417,70.1857,18.7086,18.7122,-8.5337,18.7158,-8.5134,18.7194,-8.4932,18.7194,1754.6417,70.1857,17.8251,17.8372,-14.1800,17.8492,-14.1020,17.8611,-14.0246,17.8611,510.8854,10.2177,6.3254,113.1037,4.2169,0.0000,83.7934,196.8971,-130198.4000,-166762.1420,-167648.3249
6479.0000,17.7166,29.9388,0.0000,110682.6000,-110682.6000,2.8697,0.0000,0.0000,0.0000,24596.1333,4.5000,1.0000,24596.1333,0.0000,0.0000,135278.7333,0.0000,-135278.7333,24.1923,16.8950,9870.8000,0.0000,9870.8000,0.2559,2667.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2667.7838,0.0000,0.0000,0.0000,7203.0162,7203.0162,23.8384,35.8792,0.0000,7864.4000,-7864.4000,0.2039,0.0000,0.0000,0.0000,1604.9796,4.9000,1.0000,1604.9796,0.0000,0.0000,9469.3796,0.0000,-9469.3796,24.2917,16.9944,347.7000,0.0000,347.7000,0.0090,93.9730,3.7000,1.0000,0.0000,0.0000,0.0000,93.9730,0.0000,0.0000,0.0000,253.7270,253.7270,24.2716,36.3124,0.0000,7095.5000,-7095.5000,0.1840,0.0000,0.0000,0.0000,1448.0612,4.9000,1.0000,1448.0612,0.0000,0.0000,8543.5612,0.0000,-8543.5612,24.6805,17.3832,3407.4000,0.0000,3407.4000,0.0883,920.9189,3.7000,1.0000,0.0000,0.0000,0.0000,920.9189,0.0000,0.0000,0.0000,2486.4811,2486.4811,24.5434,19.5736,22.0585,-6.9214,-103821.0482,5.4162,589.2014,5.8920,5.4162,0.0000,5.7763,19.5879,18.5347,19.0613,-2.7504,-22003.0870,5.4162,1232.0846,12.3208,5.4162,0.0000,20.3108,18.5478,17.6733,18.1106,-2.6098,-18268.7040,5.4162,1459.3529,14.5935,5.4162,0.0000,26.5174,23.8475,23.8444,8.1277,23.8414,8.1107,23.8384,8.0938,23.8384,1336.0817,53.4433,24.2796,24.2769,7.6665,24.2742,7.6540,24.2716,7.6416,24.2716,1336.0817,53.4433,24.5615,24.5554,10.1808,24.5494,10.1424,24.5434,10.1050,24.5434,389.8030,7.7961,19.5736,19.5784,-8.9227,19.5832,-8.8877,19.5879,-8.8529,19.5879,1336.0817,53.4433,18.5347,18.5391,-9.4703,18.5434,-9.4449,18.5478,-9.4195,18.5478,1336.0817,53.4433,17.6733,17.6878,-15.2115,17.7023,-15.1128,17.7166,-15.0150,17.7166,389.8030,7.7961,5.4162,73.7738,3.6108,0.0000,52.6045,126.3784,-112016.6000,-143348.4498,-144092.8391
6480.0000,17.5844,29.8066,0.0000,91345.5000,-91345.5000,2.3683,0.0000,0.0000,0.0000,20299.0000,4.5000,1.0000,20299.0000,0.0000,0.0000,111644.5000,0.0000,-111644.5000,24.0784,16.7811,9831.9000,0.0000,9831.9000,0.2549,2657.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2657.2703,0.0000,0.0000,0.0000,7174.6297,7174.6297,23.6536,35.6944,0.0000,7383.7000,-7383.7000,0.1914,0.0000,0.0000,0.0000,1506.8776,4.9000,1.0000,1506.8776,0.0000,0.0000,8890.5776,0.0000,-8890.5776,24.1707,16.8734,342.9000,0.0000,342.9000,0.0089,92.6757,3.7000,1.0000,0.0000,0.0000,0.0000,92.6757,0.0000,0.0000,0.0000,250.2243,250.2243,24.1475,36.1883,0.0000,4605.0000,-4605.0000,0.1194,0.0000,0.0000,0.0000,939.7959,4.9000,1.0000,939.7959,0.0000,0.0000,5544.7959,0.0000,-5544.7959,24.4700,17.1727,1105.1000,0.0000,1105.1000,0.0287,298.6757,3.7000,1.0000,0.0000,0.0000,0.0000,298.6757,0.0000,0.0000,0.0000,806.4243,806.4243,24.4041,19.2201,21.8121,-5.9416,-89123.8311,4.4574,489.1652,4.8917,4.4574,0.0000,3.2196,19.2409,18.3899,18.8154,-1.8287,-14629.5838,4.4574,1023.3375,10.2334,4.4574,0.0000,11.3210,18.4065,17.5298,17.9681,-2.1533,-15073.1466,4.4574,1207.5156,12.0752,4.4574,0.0000,14.7804,23.6610,23.6586,6.7685,23.6561,6.7584,23.6536,6.7483,23.6536,949.9422,37.9977,24.1562,24.1533,7.0897,24.1504,7.0759,24.1475,7.0622,24.1475,949.9422,37.9977,24.4231,24.4167,9.3560,24.4104,9.3177,24.4041,9.2799,24.4041,277.8792,5.5576,19.2201,19.2271,-11.2193,19.2340,-11.1671,19.2409,-11.1153,19.2409,949.9422,37.9977,18.3899,18.3955,-10.1816,18.4010,-10.1474,18.4065,-10.1133,18.4065,949.9422,37.9977,17.5298,17.5482,-16.1675,17.5664,-16.0325,17.5844,-15.8993,17.5844,277.8792,5.5576,4.4574,43.1900,2.9716,0.0000,29.3210,72.5110,-92054.3000,-117848.5951,-118826.5615
6481.0000,17.5073,29.7295,0.0000,88581.1000,-88581.1000,2.2966,0.0000,0.0000,0.0000,19684.6889,4.5000,1.0000,19684.6889,0.0000,0.0000,108265.7889,0.0000,-108265.7889,23.9284,16.6311,9885.7000,0.0000,9885.7000,0.2563,2671.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2671.8108,0.0000,0.0000,0.0000,7213.8892,7213.8892,23.4942,35.5350,0.0000,9380.6000,-9380.6000,0.2432,0.0000,0.0000,0.0000,1914.4082,4.9000,1.0000,1914.4082,0.0000,0.0000,11295.0082,0.0000,-11295.0082,24.1641,16.8668,358.2000,0.0000,358.2000,0.0093,96.8108,3.7000,1.0000,0.0000,0.0000,0.0000,96.8108,0.0000,0.0000,0.0000,261.3892,261.3892,24.1374,36.1782,0.0000,3532.5000,-3532.5000,0.0916,0.0000,0.0000,0.0000,720.9184,4.9000,1.0000,720.9184,0.0000,0.0000,4253.4184,0.0000,-4253.4184,24.3897,17.0924,667.6000,0.0000,667.6000,0.0173,180.4324,3.7000,1.0000,0.0000,0.0000,0.0000,180.4324,0.0000,0.0000,0.0000,487.1676,487.1676,24.3370,19.0423,21.6896,-5.9515,-89272.9495,4.3715,481.8408,4.8184,4.3715,0.0000,3.0371,19.0619,18.2738,18.6679,-1.6610,-13288.2891,4.3715,1009.1877,10.0919,4.3715,0.0000,10.6791,18.2911,17.4546,17.8729,-2.0149,-14104.1699,4.3715,1188.5463,11.8855,4.3715,0.0000,13.9424,23.5006,23.4984,5.7563,23.4963,5.7493,23.4942,5.7424,23.4942,918.1909,36.7276,24.1485,24.1448,7.6070,24.1411,7.5859,24.1374,7.5649,24.1374,918.1909,36.7276,24.3608,24.3528,9.3892,24.3448,9.3333,24.3370,9.2784,24.3370,268.6639,5.3733,19.0423,19.0488,-11.7294,19.0554,-11.6866,19.0619,-11.6440,19.0619,918.1909,36.7276,18.2738,18.2796,-10.6746,18.2854,-10.6415,18.2911,-10.6084,18.2911,918.1909,36.7276,17.4546,17.4723,-16.3439,17.4898,-16.2311,17.5073,-16.1186,17.5073,268.6639,5.3733,4.3715,40.9443,2.9143,0.0000,27.6586,68.6029,-90582.7000,-115851.7695,-116665.4085
6482.0000,17.4392,29.6614,0.0000,80376.9000,-80376.9000,2.0839,0.0000,0.0000,0.0000,17861.5333,4.5000,1.0000,17861.5333,0.0000,0.0000,98238.4333,0.0000,-98238.4333,23.6135,16.3162,9869.4000,0.0000,9869.4000,0.2559,2667.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2667.4054,0.0000,0.0000,0.0000,7201.9946,7201.9946,23.1609,35.2017,0.0000,12091.2000,-12091.2000,0.3135,0.0000,0.0000,0.0000,2467.5918,4.9000,1.0000,2467.5918,0.0000,0.0000,14558.7918,0.0000,-14558.7918,24.0759,16.7786,345.7000,0.0000,345.7000,0.0090,93.4324,3.7000,1.0000,0.0000,0.0000,0.0000,93.4324,0.0000,0.0000,0.0000,252.2676,252.2676,24.0501,36.0909,0.0000,3050.1000,-3050.1000,0.0791,0.0000,0.0000,0.0000,622.4694,4.9000,1.0000,622.4694,0.0000,0.0000,3672.5694,0.0000,-3672.5694,24.2809,16.9836,338.0000,0.0000,338.0000,0.0088,91.3514,3.7000,1.0000,0.0000,0.0000,0.0000,91.3514,0.0000,0.0000,0.0000,246.6486,246.6486,24.2436,18.8920,21.5678,-5.6766,-85148.8255,4.1251,456.6720,4.5667,4.1251,0.0000,2.5520,18.9131,18.1785,18.5458,-1.4610,-11688.0850,4.1251,956.6969,9.5670,4.1251,0.0000,8.9735,18.1971,17.3830,17.7901,-1.8505,-12953.2412,4.1251,1125.1111,11.2511,4.1251,0.0000,11.7157,23.1609,23.1609,2.9877,23.1609,3.0014,23.1609,3.0149,23.1609,829.7542,33.1902,24.0600,24.0567,7.1234,24.0534,7.1080,24.0501,7.0925,24.0501,829.7542,33.1902,24.2654,24.2581,8.8641,24.2509,8.8212,24.2436,8.7785,24.2436,242.9850,4.8597,18.8920,18.8990,-12.1870,18.9061,-12.1419,18.9131,-12.0970,18.9131,829.7542,33.1902,18.1785,18.1847,-11.0266,18.1909,-10.9915,18.1971,-10.9566,18.1971,829.7542,33.1902,17.3830,17.4019,-16.5977,17.4206,-16.4769,17.4392,-16.3571,17.4392,242.9850,4.8597,4.1251,34.9213,2.7501,0.0000,23.2412,58.1625,-84965.1000,-108768.8837,-109790.1517
6483.0000,17.3870,29.6092,0.0000,74150.1000,-74150.1000,1.9225,0.0000,0.0000,0.0000,16477.8000,4.5000,1.0000,16477.8000,0.0000,0.0000,90627.9000,0.0000,-90627.9000,23.1871,15.8898,9870.1000,0.0000,9870.1000,0.2559,2667.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2667.5946,0.0000,0.0000,0.0000,7202.5054,7202.5054,22.7329,34.7737,0.0000,16763.6000,-16763.6000,0.4346,0.0000,0.0000,0.0000,3421.1429,4.9000,1.0000,3421.1429,0.0000,0.0000,20184.7429,0.0000,-20184.7429,24.0247,16.7274,354.7000,0.0000,354.7000,0.0092,95.8649,3.7000,1.0000,0.0000,0.0000,0.0000,95.8649,0.0000,0.0000,0.0000,258.8351,258.8351,23.9977,36.0385,0.0000,2690.9000,-2690.9000,0.0698,0.0000,0.0000,0.0000,549.1633,4.9000,1.0000,549.1633,0.0000,0.0000,3240.0633,0.0000,-3240.0633,24.2050,16.9077,338.0000,0.0000,338.0000,0.0088,91.3514,3.7000,1.0000,0.0000,0.0000,0.0000,91.3514,0.0000,0.0000,0.0000,246.6486,246.6486,24.1669,18.7930,21.4799,-5.5979,-83969.0884,4.0511,449.8883,4.4989,4.0511,0.0000,2.4170,18.8139,18.0983,18.4561,-1.3978,-11182.4438,4.0511,942.7053,9.4271,4.0511,0.0000,8.4989,18.1174,17.3306,17.7240,-1.7564,-12294.6451,4.0511,1107.7032,11.0770,4.0511,0.0000,11.0961,22.7261,22.7284,-0.4202,22.7307,-0.3878,22.7329,-0.3556,22.7329,803.9421,32.1577,24.0082,24.0046,7.0272,24.0012,7.0102,23.9977,6.9933,23.9977,803.9421,32.1577,24.1893,24.1818,8.5484,24.1743,8.5042,24.1669,8.4604,24.1669,235.4866,4.7097,18.7930,18.8000,-12.2707,18.8070,-12.2290,18.8139,-12.1874,18.8139,803.9421,32.1577,18.0983,18.1047,-11.2919,18.1110,-11.2572,18.1174,-11.2226,18.1174,803.9421,32.1577,17.3306,17.3495,-16.6927,17.3683,-16.5783,17.3870,-16.4644,17.3870,235.4866,4.7097,4.0511,33.2294,2.7007,0.0000,22.0121,55.2414,-83041.8000,-106344.7169,-107446.1772
6484.0000,17.3854,29.6076,0.0000,97071.3000,-97071.3000,2.5168,0.0000,0.0000,0.0000,21571.4000,4.5000,1.0000,21571.4000,0.0000,0.0000,118642.7000,0.0000,-118642.7000,23.5893,16.2920,9886.4000,0.0000,9886.4000,0.2563,2672.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2672.0000,0.0000,0.0000,0.0000,7214.4000,7214.4000,23.1993,35.2401,0.0000,16961.6000,-16961.6000,0.4398,0.0000,0.0000,0.0000,3461.5510,4.9000,1.0000,3461.5510,0.0000,0.0000,20423.1510,0.0000,-20423.1510,24.2672,16.9699,347.9000,0.0000,347.9000,0.0090,94.0270,3.7000,1.0000,0.0000,0.0000,0.0000,94.0270,0.0000,0.0000,0.0000,253.8730,253.8730,24.2383,36.2792,0.0000,2557.5000,-2557.5000,0.0663,0.0000,0.0000,0.0000,521.9388,4.9000,1.0000,521.9388,0.0000,0.0000,3079.4388,0.0000,-3079.4388,24.3994,17.1021,668.0000,0.0000,668.0000,0.0173,180.5405,3.7000,1.0000,0.0000,0.0000,0.0000,180.5405,0.0000,0.0000,0.0000,487.4595,487.4595,24.3354,18.8499,21.5926,-6.9936,-104904.7385,4.9582,548.4107,5.4841,4.9582,0.0000,4.4315,18.8636,18.0522,18.4579,-1.9396,-15517.1573,4.9582,1153.7200,11.5372,4.9582,0.0000,15.5821,18.0674,17.3437,17.7056,-1.9773,-13840.7969,4.9582,1356.6942,13.5669,4.9582,0.0000,20.3437,23.2120,23.2077,5.5384,23.2035,5.5009,23.1993,5.4638,23.1993,1144.4544,45.7782,24.2539,24.2487,9.8114,24.2435,9.7780,24.2383,9.7448,24.2383,1144.4544,45.7782,24.3739,24.3609,11.2956,24.3480,11.1867,24.3354,11.0799,24.3354,334.2906,6.6858,18.8499,18.8544,-10.9683,18.8590,-10.9524,18.8636,-10.9364,18.8636,1144.4544,45.7782,18.0522,18.0573,-11.2792,18.0624,-11.2591,18.0674,-11.2390,18.0674,1144.4544,45.7782,17.3437,17.3575,-16.0989,17.3714,-16.0497,17.3854,-15.9991,17.3854,334.2906,6.6858,4.9582,57.8634,3.3055,0.0000,40.3572,98.2206,-105688.1000,-134189.5574,-134262.6927
6485.0000,17.3809,29.6032,0.0000,105237.8000,-105237.8000,2.7285,0.0000,0.0000,0.0000,23386.1778,4.5000,1.0000,23386.1778,0.0000,0.0000,128623.9778,0.0000,-128623.9778,23.5551,16.2578,9857.9000,0.0000,9857.9000,0.2556,2664.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2664.2973,0.0000,0.0000,0.0000,7193.6027,7193.6027,23.2032,35.2441,0.0000,17241.7000,-17241.7000,0.4470,0.0000,0.0000,0.0000,3518.7143,4.9000,1.0000,3518.7143,0.0000,0.0000,20760.4143,0.0000,-20760.4143,24.1998,16.9025,441.3000,0.0000,441.3000,0.0114,119.2703,3.7000,1.0000,0.0000,0.0000,0.0000,119.2703,0.0000,0.0000,0.0000,322.0297,322.0297,24.1742,36.2151,0.0000,2907.7000,-2907.7000,0.0754,0.0000,0.0000,0.0000,593.4082,4.9000,1.0000,593.4082,0.0000,0.0000,3501.1082,0.0000,-3501.1082,24.3423,17.0450,3198.5000,0.0000,3198.5000,0.0829,864.4595,3.7000,1.0000,0.0000,0.0000,0.0000,864.4595,0.0000,0.0000,0.0000,2334.0405,2334.0405,24.2136,19.0268,21.6202,-7.2037,-108055.8747,5.4013,596.8262,5.9683,5.4013,0.0000,5.7287,19.0354,18.0017,18.5186,-2.6920,-21536.0689,5.4013,1253.9411,12.5394,5.4013,0.0000,20.1435,18.0159,17.3429,17.6794,-2.0027,-14018.8305,5.4013,1479.3987,14.7940,5.4013,0.0000,26.2990,23.2098,23.2076,5.4314,23.2054,5.4221,23.2032,5.4127,23.2032,1329.6362,53.1854,24.1843,24.1810,8.9927,24.1776,8.9808,24.1742,8.9688,24.1742,1329.6362,53.1854,24.2303,24.2248,9.6097,24.2193,9.6021,24.2136,9.5928,24.2136,387.9367,7.7587,19.0268,19.0296,-8.7953,19.0325,-8.7934,19.0354,-8.7915,19.0354,1329.6362,53.1854,18.0017,18.0064,-11.3855,18.0111,-11.3682,18.0159,-11.3508,18.0159,1329.6362,53.1854,17.3429,17.3556,-15.8151,17.3683,-15.7740,17.3809,-15.7324,17.3809,387.9367,7.7587,5.4013,73.2163,3.6008,0.0000,52.1711,125.3875,-111889.5000,-143035.8273,-143610.7741
6486.0000,17.4736,29.6958,0.0000,186538.3000,-186538.3000,4.8364,0.0000,0.0000,0.0000,41452.9556,4.5000,1.0000,41452.9556,0.0000,0.0000,227991.2556,0.0000,-227991.2556,24.6355,17.3382,9898.4000,0.0000,9898.4000,0.2566,2675.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2675.2432,0.0000,0.0000,0.0000,7223.1568,7223.1568,24.3867,36.4275,0.0000,1096.8000,-1096.8000,0.0284,0.0000,0.0000,0.0000,223.8367,4.9000,1.0000,223.8367,0.0000,0.0000,1320.6367,0.0000,-1320.6367,24.4282,17.1309,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0000,0.0000,0.0000,298.6784,298.6784,24.4082,36.4490,0.0000,3711.3000,-3711.3000,0.0962,0.0000,0.0000,0.0000,757.4082,4.9000,1.0000,757.4082,0.0000,0.0000,4468.7082,0.0000,-4468.7082,24.5486,17.2513,10569.8000,0.0000,10569.8000,0.2740,2856.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2856.7027,0.0000,0.0000,0.0000,7713.0973,7713.0973,24.2869,19.6239,21.9554,-9.8959,-148438.8425,8.2534,901.1481,9.0115,8.2534,0.0000,20.4396,19.6220,18.1763,18.8992,-5.7527,-46021.4531,8.2534,1888.9158,18.8892,8.2534,0.0000,71.8708,18.1825,17.4543,17.8184,-3.3115,-23180.5732,8.2534,2248.6563,22.4866,8.2534,0.0000,93.8332,24.4086,24.4013,17.3566,24.3940,17.2963,24.3867,17.2362,24.3867,2804.2797,112.1712,24.4188,24.4153,11.4247,24.4118,11.4096,24.4082,11.3946,24.4082,2804.2797,112.1712,24.3063,24.2998,10.9027,24.2933,10.8743,24.2869,10.8463,24.2869,813.8052,16.2761,19.6239,19.6233,-2.8299,19.6227,-2.8595,19.6220,-2.8890,19.6220,2804.2797,112.1712,18.1763,18.1784,-9.3121,18.1804,-9.3208,18.1825,-9.3293,18.1825,2804.2797,112.1712,17.4543,17.4606,-14.2714,17.4671,-14.3017,17.4736,-14.3305,17.4736,813.8052,16.2761,8.2534,235.7041,5.5023,0.0000,186.1436,421.8477,-170468.9000,-218545.6680,-217640.8688
6487.0000,17.6454,29.8676,0.0000,237294.5000,-237294.5000,6.1523,0.0000,0.0000,0.0000,52732.1111,4.5000,1.0000,52732.1111,0.0000,0.0000,290026.6111,0.0000,-290026.6111,24.7388,17.4415,16721.2000,0.0000,16721.2000,0.4335,4519.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4519.2432,0.0000,0.0000,0.0000,12201.9568,12201.9568,24.4304,36.4712,0.0000,2284.0000,-2284.0000,0.0592,0.0000,0.0000,0.0000,466.1224,4.9000,1.0000,466.1224,0.0000,0.0000,2750.1224,0.0000,-2750.1224,24.4977,17.2004,768.8000,0.0000,768.8000,0.0199,207.7838,3.7000,1.0000,0.0000,0.0000,0.0000,207.7838,0.0000,0.0000,0.0000,561.0162,561.0162,24.4764,36.5172,0.0000,4280.3000,-4280.3000,0.1110,0.0000,0.0000,0.0000,873.5306,4.9000,1.0000,873.5306,0.0000,0.0000,5153.8306,0.0000,-5153.8306,24.6024,17.3051,11229.9000,0.0000,11229.9000,0.2912,3035.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3035.1081,0.0000,0.0000,0.0000,8194.7919,8194.7919,24.3848,20.1348,22.2598,-11.5846,-173768.8558,10.6007,1144.9997,11.4500,10.6007,0.0000,43.3078,20.1312,18.5106,19.3209,-8.2823,-66258.5091,10.6007,2388.2635,23.8826,10.6007,0.0000,152.2809,18.5125,17.6348,18.0737,-5.1270,-35888.7127,10.6007,2860.2712,28.6027,10.6007,0.0000,198.8150,24.4403,24.4370,15.9039,24.4337,15.8916,24.4304,15.8792,24.4304,4366.9150,174.6766,24.4840,24.4814,11.7908,24.4789,11.7857,24.4764,11.7805,24.4764,4366.9150,174.6766,24.4020,24.3963,12.1552,24.3905,12.1345,24.3848,12.1137,24.3848,1263.5510,25.2710,20.1348,20.1336,1.4340,20.1324,1.4058,20.1312,1.3777,20.1312,4366.9150,174.6766,18.5106,18.5113,-6.0326,18.5119,-6.0508,18.5125,-6.0689,18.5125,4366.9150,174.6766,17.6348,17.6383,-12.1374,17.6418,-12.1877,17.6454,-12.2372,17.6454,1263.5510,25.2710,10.6007,471.1518,7.0671,0.0000,394.4037,865.5555,-215138.9000,-276972.7993,-275916.0776
6488.0000,17.8867,30.1089,0.0000,260417.2000,-260417.2000,6.7518,0.0000,0.0000,0.0000,57870.4889,4.5000,1.0000,57870.4889,0.0000,0.0000,318287.6889,0.0000,-318287.6889,24.4008,17.1035,20402.8000,0.0000,20402.8000,0.5290,5514.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5514.2703,0.0000,0.0000,0.0000,14888.5297,14888.5297,24.0916,36.1325,0.0000,28399.5000,-28399.5000,0.7363,0.0000,0.0000,0.0000,5795.8163,4.9000,1.0000,5795.8163,0.0000,0.0000,34195.3163,0.0000,-34195.3163,24.7915,17.4942,1245.4000,0.0000,1245.4000,0.0323,336.5946,3.7000,1.0000,0.0000,0.0000,0.0000,336.5946,0.0000,0.0000,0.0000,908.8054,908.8054,24.7642,36.8050,0.0000,4487.8000,-4487.8000,0.1164,0.0000,0.0000,0.0000,915.8776,4.9000,1.0000,915.8776,0.0000,0.0000,5403.6776,0.0000,-5403.6776,24.8748,17.5775,10789.8000,0.0000,10789.8000,0.2797,2916.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2916.1622,0.0000,0.0000,0.0000,7873.6378,7873.6378,24.6912,20.5386,22.6149,-13.5268,-202901.3543,12.6682,1351.2927,13.5129,12.6682,0.0000,73.9117,20.5345,18.8742,19.7043,-10.1411,-81128.4570,12.6682,2813.8309,28.1383,12.6682,0.0000,259.8921,18.8740,17.8819,18.3779,-6.9251,-48475.5754,12.6682,3412.7044,34.1270,12.6682,0.0000,339.3101,24.0960,24.0946,11.6473,24.0931,11.6509,24.0916,11.6544,24.0916,5991.8013,239.6721,24.7729,24.7700,14.4402,24.7671,14.4297,24.7642,14.4193,24.7642,5991.8013,239.6721,24.7136,24.7061,15.8230,24.6986,15.7787,24.6912,15.7346,24.6912,1730.2132,34.6043,20.5386,20.5372,4.3230,20.5359,4.2980,20.5345,4.2730,20.5345,5991.8013,239.6721,18.8742,18.8741,-2.9028,18.8740,-2.9234,18.8740,-2.9440,18.8740,5991.8013,239.6721,17.8819,17.8834,-9.4773,17.8850,-9.5380,17.8867,-9.5980,17.8867,1730.2132,34.6043,12.6682,772.2366,8.4455,0.0000,673.1139,1445.3505,-260866.5000,-334215.7098,-332505.3867
6489.0000,18.0669,30.2891,0.0000,271773.0000,-271773.0000,7.0462,0.0000,0.0000,0.0000,60394.0000,4.5000,1.0000,60394.0000,0.0000,0.0000,332167.0000,0.0000,-332167.0000,24.5109,17.2136,23177.9000,0.0000,23177.9000,0.6009,6264.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6264.2973,0.0000,0.0000,0.0000,16913.6027,16913.6027,24.1764,36.2172,0.0000,33044.5000,-33044.5000,0.8567,0.0000,0.0000,0.0000,6743.7755,4.9000,1.0000,6743.7755,0.0000,0.0000,39788.2755,0.0000,-39788.2755,24.9483,17.6510,1351.1000,0.0000,1351.1000,0.0350,365.1622,3.7000,1.0000,0.0000,0.0000,0.0000,365.1622,0.0000,0.0000,0.0000,985.9378,985.9378,24.9210,36.9618,0.0000,4823.8000,-4823.8000,0.1251,0.0000,0.0000,0.0000,984.4490,4.9000,1.0000,984.4490,0.0000,0.0000,5808.2490,0.0000,-5808.2490,25.0337,17.7364,9469.6000,0.0000,9469.6000,0.2455,2559.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2559.3514,0.0000,0.0000,0.0000,6910.2486,6910.2486,24.8791,20.7747,22.8269,-14.1044,-211565.9388,13.3643,1414.9679,14.1497,13.3643,0.0000,86.7762,20.7710,19.1050,19.9380,-10.7342,-85873.2010,13.3643,2965.7042,29.6570,13.3643,0.0000,305.1269,19.1047,18.0626,18.5837,-7.6736,-53715.1156,13.3643,3612.4006,36.1240,13.3643,0.0000,398.3678,24.1828,24.1807,12.5466,24.1785,12.5401,24.1764,12.5335,24.1764,6589.7328,263.5893,24.9291,24.9264,15.4330,24.9237,15.4243,24.9210,15.4155,24.9210,6589.7328,263.5893,24.8996,24.8928,17.4507,24.8859,17.4167,24.8791,17.3827,24.8791,1901.7456,38.0349,20.7747,20.7734,5.4930,20.7722,5.4720,20.7710,5.4511,20.7710,6589.7328,263.5893,19.1050,19.1049,-1.3704,19.1048,-1.3882,19.1047,-1.4060,19.1047,6589.7328,263.5893,18.0626,18.0640,-7.9058,18.0654,-7.9574,18.0669,-8.0085,18.0669,1901.7456,38.0349,13.3643,895.8562,8.9095,0.0000,790.2709,1686.1272,-275642.7000,-352953.7353,-351154.2554
6490.0000,18.2426,30.4649,0.0000,283384.0000,-283384.0000,7.3473,0.0000,0.0000,0.0000,62974.2222,4.5000,1.0000,62974.2222,0.0000,0.0000,346358.2222,0.0000,-346358.2222,24.5508,17.2535,27363.2000,0.0000,27363.2000,0.7094,7395.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7395.4595,0.0000,0.0000,0.0000,19967.7405,19967.7405,24.1815,36.2223,0.0000,39349.6000,-39349.6000,1.0202,0.0000,0.0000,0.0000,8030.5306,4.9000,1.0000,8030.5306,0.0000,0.0000,47380.1306,0.0000,-47380.1306,25.0444,17.7471,1373.2000,0.0000,1373.2000,0.0356,371.1351,3.7000,1.0000,0.0000,0.0000,0.0000,371.1351,0.0000,0.0000,0.0000,1002.0649,1002.0649,25.0185,37.0594,0.0000,5982.1000,-5982.1000,0.1551,0.0000,0.0000,0.0000,1220.8367,4.9000,1.0000,1220.8367,0.0000,0.0000,7202.9367,0.0000,-7202.9367,25.1497,17.8524,8589.5000,0.0000,8589.5000,0.2227,2321.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2321.4865,0.0000,0.0000,0.0000,6268.0135,6268.0135,25.0163,21.0022,23.0093,-14.6933,-220399.4456,14.2355,1497.6216,14.9762,14.2355,0.0000,104.8773,20.9982,19.3201,20.1592,-11.5176,-92141.0916,14.2355,3166.9825,31.6698,14.2355,0.0000,368.7747,19.3192,18.2400,18.7796,-8.4653,-59257.0502,14.2355,3936.1461,39.3615,14.2355,0.0000,481.4651,24.1871,24.1853,12.3816,24.1834,12.3773,24.1815,12.3730,24.1815,7373.6788,294.9472,25.0262,25.0236,15.8729,25.0211,15.8655,25.0185,15.8581,25.0185,7373.6788,294.9472,25.0356,25.0292,18.4415,25.0227,18.4123,25.0163,18.3831,25.0163,2126.5111,42.5302,21.0022,21.0009,6.7501,20.9996,6.7298,20.9982,6.7097,20.9982,7373.6788,294.9472,19.3201,19.3198,0.0307,19.3195,0.0132,19.3192,-0.0044,19.3192,7373.6788,294.9472,18.2400,18.2408,-6.4224,18.2417,-6.4731,18.2426,-6.5234,18.2426,2126.5111,42.5302,14.2355,1067.6311,9.4903,0.0000,955.1170,2022.7482,-291389.8000,-373703.4707,-371797.5875
6491.0000,18.4265,30.6488,0.0000,295126.3000,-295126.3000,7.6517,0.0000,0.0000,0.0000,65583.6222,4.5000,1.0000,65583.6222,0.0000,0.0000,360709.9222,0.0000,-360709.9222,24.5706,17.2733,28752.7000,0.0000,28752.7000,0.7455,7771.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7771.0000,0.0000,0.0000,0.0000,20981.7000,20981.7000,24.2078,36.2486,0.0000,51258.1000,-51258.1000,1.3290,0.0000,0.0000,0.0000,10460.8367,4.9000,1.0000,10460.8367,0.0000,0.0000,61718.9367,0.0000,-61718.9367,25.2591,17.9618,1617.2000,0.0000,1617.2000,0.0419,437.0811,3.7000,1.0000,0.0000,0.0000,0.0000,437.0811,0.0000,0.0000,0.0000,1180.1189,1180.1189,25.2307,37.2715,0.0000,7697.4000,-7697.4000,0.1996,0.0000,0.0000,0.0000,1570.8980,4.9000,1.0000,1570.8980,0.0000,0.0000,9268.2980,0.0000,-9268.2980,25.3886,18.0913,6939.2000,0.0000,6939.2000,0.1799,1875.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1875.4595,0.0000,0.0000,0.0000,5063.7405,5063.7405,25.2799,21.2276,23.2538,-15.8603,-237904.8098,15.2213,1587.7443,15.8774,15.2213,0.0000,128.2101,21.2234,19.5378,20.3806,-12.3694,-98955.4266,15.2213,3456.6890,34.5669,15.2213,0.0000,450.8187,19.5364,18.4255,18.9809,-9.3172,-65220.5400,15.2213,4512.2240,45.1222,15.2213,0.0000,588.5802,24.2132,24.2114,12.4890,24.2096,12.4848,24.2078,12.4806,24.2078,8307.9014,332.3161,25.2390,25.2362,17.5342,25.2335,17.5241,25.2307,17.5140,25.2307,8307.9014,332.3161,25.3023,25.2948,21.0394,25.2874,20.9965,25.2799,20.9538,25.2799,2394.1910,47.8838,21.2276,21.2262,8.0412,21.2248,8.0216,21.2234,8.0019,21.2234,8307.9014,332.3161,19.5378,19.5373,1.4524,19.5369,1.4347,19.5364,1.4171,19.5364,8307.9014,332.3161,18.4255,18.4258,-4.8926,18.4262,-4.9439,18.4265,-4.9948,18.4265,2394.1910,47.8838,15.2213,1286.0129,10.1475,0.0000,1167.6090,2453.6219,-316772.7000,-404471.5975,-402080.7764
6492.0000,18.5617,30.7839,0.0000,305978.6000,-305978.6000,7.9331,0.0000,0.0000,0.0000,67995.2444,4.5000,1.0000,67995.2444,0.0000,0.0000,373973.8444,0.0000,-373973.8444,24.7811,17.4838,24924.8000,0.0000,24924.8000,0.6462,6736.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6736.4324,0.0000,0.0000,0.0000,18188.3676,18188.3676,24.4714,36.5122,0.0000,52557.0000,-52557.0000,1.3626,0.0000,0.0000,0.0000,10725.9184,4.9000,1.0000,10725.9184,0.0000,0.0000,63282.9184,0.0000,-63282.9184,25.5239,18.2266,1918.8000,0.0000,1918.8000,0.0497,518.5946,3.7000,1.0000,0.0000,0.0000,0.0000,518.5946,0.0000,0.0000,0.0000,1400.2054,1400.2054,25.4915,37.5323,0.0000,9428.7000,-9428.7000,0.2445,0.0000,0.0000,0.0000,1924.2245,4.9000,1.0000,1924.2245,0.0000,0.0000,11352.9245,0.0000,-11352.9245,25.6803,18.3830,6059.0000,0.0000,6059.0000,0.1571,1637.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1637.5676,0.0000,0.0000,0.0000,4421.4324,4421.4324,25.5820,21.3897,23.4859,-16.8053,-252079.2407,15.5898,1613.1339,16.1313,15.5898,0.0000,137.7497,21.3855,19.6916,20.5385,-12.7321,-101857.0058,15.5898,3595.8081,35.9581,15.5898,0.0000,484.3623,19.6901,18.5605,19.1253,-9.7028,-67919.6112,15.5898,4841.3042,48.4130,15.5898,0.0000,632.3741,24.4786,24.4762,14.9562,24.4738,14.9456,24.4714,14.9350,24.4714,8669.8628,346.7945,25.5006,25.4976,19.5167,25.4945,19.5040,25.4915,19.4913,25.4915,8669.8628,346.7945,25.6068,25.5985,23.8208,25.5902,23.7699,25.5820,23.7193,25.5820,2497.8572,49.9571,21.3897,21.3883,8.7211,21.3869,8.7029,21.3855,8.6847,21.3855,8669.8628,346.7945,19.6916,19.6911,2.2110,19.6906,2.1947,19.6901,2.1784,19.6901,8669.8628,346.7945,18.5605,18.5609,-4.0346,18.5613,-4.0803,18.5617,-4.1257,18.5617,2497.8572,49.9571,15.5898,1374.4636,10.3932,0.0000,1254.4861,2628.9497,-335061.7000,-424599.6819,-421855.8577
6493.0000,18.7615,30.9837,0.0000,316225.8000,-316225.8000,8.1987,0.0000,0.0000,0.0000,70272.4000,4.5000,1.0000,70272.4000,0.0000,0.0000,386498.2000,0.0000,-386498.2000,24.7230,17.4257,28756.2000,0.0000,28756.2000,0.7456,7771.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7771.9459,0.0000,0.0000,0.0000,20984.2541,20984.2541,24.3943,36.4352,0.0000,69183.8000,-69183.8000,1.7937,0.0000,0.0000,0.0000,14119.1429,4.9000,1.0000,14119.1429,0.0000,0.0000,83302.9429,0.0000,-83302.9429,25.6792,18.3819,1835.7000,0.0000,1835.7000,0.0476,496.1351,3.7000,1.0000,0.0000,0.0000,0.0000,496.1351,0.0000,0.0000,0.0000,1339.5649,1339.5649,25.6502,37.6910,0.0000,10815.7000,-10815.7000,0.2804,0.0000,0.0000,0.0000,2207.2857,4.9000,1.0000,2207.2857,0.0000,0.0000,13022.9857,0.0000,-13022.9857,25.8511,18.5538,5398.9000,0.0000,5398.9000,0.1400,1459.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1459.1622,0.0000,0.0000,0.0000,3939.7378,3939.7378,25.7683,21.6671,23.7177,-17.7260,-265889.5958,16.8090,1725.3968,17.2540,16.8090,0.0000,172.6604,21.6620,19.9316,20.7968,-14.0239,-112191.3541,16.8090,4330.2029,43.3020,16.8090,0.0000,607.1172,19.9292,18.7628,19.3460,-10.8034,-75624.0599,16.8090,6471.0529,64.7105,16.8090,0.0000,792.6406,24.3993,24.3977,13.6441,24.3960,13.6414,24.3943,13.6386,24.3943,9916.2338,396.6494,25.6586,25.6558,20.3165,25.6530,20.3066,25.6502,20.2967,25.6502,9916.2338,396.6494,25.7903,25.7830,24.9277,25.7756,24.8905,25.7683,24.8534,25.7683,2854.6443,57.0929,21.6671,21.6654,10.6361,21.6637,10.6161,21.6620,10.5961,21.6620,9916.2338,396.6494,19.9316,19.9308,3.8911,19.9300,3.8731,19.9292,3.8552,19.9292,9916.2338,396.6494,18.7628,18.7623,-2.3216,18.7619,-2.3734,18.7615,-2.4248,18.7615,2854.6443,57.0929,16.8090,1694.7217,11.2060,0.0000,1572.4183,3267.1400,-360234.5000,-456560.5718,-453705.0099
6494.0000,18.8803,31.1025,0.0000,322357.4000,-322357.4000,8.3577,0.0000,0.0000,0.0000,71634.9778,4.5000,1.0000,71634.9778,0.0000,0.0000,393992.3778,0.0000,-393992.3778,24.9273,17.6300,27362.9000,0.0000,27362.9000,0.7094,7395.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7395.3784,0.0000,0.0000,0.0000,19967.5216,19967.5216,24.6141,36.6549,0.0000,68031.3000,-68031.3000,1.7638,0.0000,0.0000,0.0000,13883.9388,4.9000,1.0000,13883.9388,0.0000,0.0000,81915.2388,0.0000,-81915.2388,25.8713,18.5740,1236.9000,0.0000,1236.9000,0.0321,334.2973,3.7000,1.0000,0.0000,0.0000,0.0000,334.2973,0.0000,0.0000,0.0000,902.6027,902.6027,25.8485,37.8893,0.0000,10640.0000,-10640.0000,0.2759,0.0000,0.0000,0.0000,2171.4286,4.9000,1.0000,2171.4286,0.0000,0.0000,12811.4286,0.0000,-12811.4286,26.0451,18.7478,4738.8000,0.0000,4738.8000,0.1229,1280.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1280.7568,0.0000,0.0000,0.0000,3458.0432,3458.0432,25.9688,21.7996,23.8842,-18.1097,-271646.0392,16.8927,1724.0607,17.2406,16.8927,0.0000,175.2513,21.7949,20.0627,20.9288,-14.1079,-112862.9928,16.8927,4424.1538,44.2415,16.8927,0.0000,616.2275,20.0606,18.8807,19.4707,-10.9815,-76870.7114,16.8927,6673.1167,66.7312,16.8927,0.0000,804.5349,24.6208,24.6186,15.6679,24.6163,15.6583,24.6141,15.6489,24.6141,10004.4977,400.1799,25.8575,25.8545,21.5890,25.8515,21.5770,25.8485,21.5650,25.8485,10004.4977,400.1799,25.9921,25.9843,26.3492,25.9765,26.3065,25.9688,26.2639,25.9688,2879.9012,57.5980,21.7996,21.7980,10.9751,21.7965,10.9576,21.7949,10.9401,21.7949,10004.4977,400.1799,20.0627,20.0620,4.3786,20.0613,4.3625,20.0606,4.3465,20.0606,10004.4977,400.1799,18.8807,18.8806,-1.7479,18.8804,-1.7919,18.8803,-1.8356,18.8803,2879.9012,57.5980,16.8927,1718.2981,11.2618,0.0000,1596.0137,3314.3118,-367690.1000,-464390.8776,-461379.7434
6495.0000,18.9922,31.2145,0.0000,329356.5000,-329356.5000,8.5392,0.0000,0.0000,0.0000,73190.3333,4.5000,1.0000,73190.3333,0.0000,0.0000,402546.8333,0.0000,-402546.8333,25.0683,17.7710,25971.2000,0.0000,25971.2000,0.6734,7019.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7019.2432,0.0000,0.0000,0.0000,18951.9568,18951.9568,24.7754,36.8162,0.0000,68160.2000,-68160.2000,1.7672,0.0000,0.0000,0.0000,13910.2449,4.9000,1.0000,13910.2449,0.0000,0.0000,82070.4449,0.0000,-82070.4449,26.0142,18.7169,1194.3000,0.0000,1194.3000,0.0310,322.7838,3.7000,1.0000,0.0000,0.0000,0.0000,322.7838,0.0000,0.0000,0.0000,871.5162,871.5162,25.9922,38.0330,0.0000,11591.0000,-11591.0000,0.3005,0.0000,0.0000,0.0000,2365.5102,4.9000,1.0000,2365.5102,0.0000,0.0000,13956.5102,0.0000,-13956.5102,26.2028,18.9055,5398.9000,0.0000,5398.9000,0.1400,1459.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1459.1622,0.0000,0.0000,0.0000,3939.7378,3939.7378,26.1206,21.9387,24.0297,-18.4702,-277053.0537,17.1768,1744.3069,17.4431,17.1768,0.0000,184.2425,21.9339,20.1895,21.0617,-14.4461,-115568.9635,17.1768,4718.4840,47.1848,17.1768,0.0000,647.8428,20.1872,18.9930,19.5901,-11.3022,-79115.6295,17.1768,7221.7722,72.2177,17.1768,0.0000,845.8111,24.7823,24.7800,16.7750,24.7777,16.7656,24.7754,16.7562,24.7754,10306.8231,412.2729,26.0010,25.9981,22.2638,25.9951,22.2522,25.9922,22.2407,25.9922,10306.8231,412.2729,26.1434,26.1358,27.1469,26.1282,27.1072,26.1206,27.0675,26.1206,2966.4030,59.3281,21.9387,21.9371,11.5379,21.9355,11.5205,21.9339,11.5031,21.9339,10306.8231,412.2729,20.1895,20.1887,4.9331,20.1880,4.9173,20.1872,4.9015,20.1872,10306.8231,412.2729,18.9930,18.9928,-1.1475,18.9925,-1.1903,18.9922,-1.2328,18.9922,2966.4030,59.3281,17.1768,1799.9294,11.4512,0.0000,1677.8964,3477.8258,-376543.3000,-474810.5776,-471737.6467
6496.0000,19.1182,31.3404,0.0000,336830.0000,-336830.0000,8.7329,0.0000,0.0000,0.0000,74851.1111,4.5000,1.0000,74851.1111,0.0000,0.0000,411681.1111,0.0000,-411681.1111,25.1605,17.8632,22137.0000,0.0000,22137.0000,0.5739,5982.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5982.9730,0.0000,0.0000,0.0000,16154.0270,16154.0270,24.9165,36.9573,0.0000,73512.6000,-73512.6000,1.9060,0.0000,0.0000,0.0000,15002.5714,4.9000,1.0000,15002.5714,0.0000,0.0000,88515.1714,0.0000,-88515.1714,26.2156,18.9183,1526.1000,0.0000,1526.1000,0.0396,412.4595,3.7000,1.0000,0.0000,0.0000,0.0000,412.4595,0.0000,0.0000,0.0000,1113.6405,1113.6405,26.1900,38.2308,0.0000,13934.4000,-13934.4000,0.3613,0.0000,0.0000,0.0000,2843.7551,4.9000,1.0000,2843.7551,0.0000,0.0000,16778.1551,0.0000,-16778.1551,26.4363,19.1390,6279.1000,0.0000,6279.1000,0.1628,1697.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1697.0541,0.0000,0.0000,0.0000,4582.0459,4582.0459,26.3445,22.0995,24.2220,-19.2815,-289222.3895,17.6647,1782.0682,17.8207,17.6647,0.0000,200.3948,22.0945,20.3345,21.2145,-14.9895,-119915.7469,17.6647,5310.1305,53.1013,17.6647,0.0000,704.6382,20.3319,19.1197,19.7258,-11.7982,-82587.5050,17.6647,8158.8619,81.5886,17.6647,0.0000,919.9622,24.9234,24.9211,17.6323,24.9188,17.6229,24.9165,17.6136,24.9165,10835.4938,433.4198,26.1993,26.1962,23.5330,26.1931,23.5202,26.1900,23.5075,26.1900,10835.4938,433.4198,26.3690,26.3608,28.9164,26.3527,28.8698,26.3445,28.8234,26.3445,3117.6343,62.3527,22.0995,22.0979,12.3666,22.0962,12.3490,22.0945,12.3315,22.0945,10835.4938,433.4198,20.3345,20.3336,5.7129,20.3327,5.6969,20.3319,5.6809,20.3319,10835.4938,433.4198,19.1197,19.1192,-0.3303,19.1187,-0.3739,19.1182,-0.4172,19.1182,3117.6343,62.3527,17.6647,1945.8935,11.7765,0.0000,1824.9952,3770.8887,-394334.8000,-495124.7241,-491725.6415
6497.0000,19.1685,31.3907,0.0000,340565.3000,-340565.3000,8.8298,0.0000,0.0000,0.0000,75681.1778,4.5000,1.0000,75681.1778,0.0000,0.0000,416246.4778,0.0000,-416246.4778,25.4014,18.1041,14481.3000,0.0000,14481.3000,0.3755,3913.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3913.8649,0.0000,0.0000,0.0000,10567.4351,10567.4351,25.2346,37.2754,0.0000,65142.4000,-65142.4000,1.6889,0.0000,0.0000,0.0000,13294.3673,4.9000,1.0000,13294.3673,0.0000,0.0000,78436.7673,0.0000,-78436.7673,26.4091,19.1118,992.1000,0.0000,992.1000,0.0257,268.1351,3.7000,1.0000,0.0000,0.0000,0.0000,268.1351,0.0000,0.0000,0.0000,723.9649,723.9649,26.3883,38.4291,0.0000,15771.6000,-15771.6000,0.4089,0.0000,0.0000,0.0000,3218.6939,4.9000,1.0000,3218.6939,0.0000,0.0000,18990.2939,0.0000,-18990.2939,26.6727,19.3754,8259.4000,0.0000,8259.4000,0.2141,2232.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2232.2703,0.0000,0.0000,0.0000,6027.1297,6027.1297,26.5565,22.1616,24.3590,-19.5669,-293503.1829,17.3144,1738.5671,17.3857,17.3144,0.0000,188.7082,22.1568,20.3883,21.2725,-14.7631,-118104.8807,17.3144,4926.8689,49.2687,17.3144,0.0000,663.5454,20.3860,19.1689,19.7774,-11.6117,-81281.9603,17.3144,7570.4529,75.7045,17.3144,0.0000,866.3121,25.2432,25.2403,20.2446,25.2374,20.2298,25.2346,20.2151,25.2346,10454.7814,418.1913,26.3982,26.3949,24.7382,26.3916,24.7235,26.3883,24.7089,26.3883,10454.7814,418.1913,26.5824,26.5738,30.4155,26.5651,30.3645,26.5565,30.3137,26.5565,3008.7320,60.1746,22.1616,22.1600,12.2115,22.1584,12.1956,22.1568,12.1796,22.1568,10454.7814,418.1913,20.3883,20.3875,5.5837,20.3868,5.5695,20.3860,5.5552,20.3860,10454.7814,418.1913,19.1689,19.1687,-0.4571,19.1686,-0.4933,19.1685,-0.5292,19.1685,3008.7320,60.1746,17.3144,1840.3704,11.5430,0.0000,1718.5657,3558.9361,-397746.5000,-496355.0093,-492890.0240
6498.0000,18.7795,31.0018,0.0000,243406.7000,-243406.7000,6.3108,0.0000,0.0000,0.0000,54090.3778,4.5000,1.0000,54090.3778,0.0000,0.0000,297497.0778,0.0000,-297497.0778,25.0185,17.7212,11933.2000,0.0000,11933.2000,0.3094,3225.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3225.1892,0.0000,0.0000,0.0000,8708.0108,8708.0108,24.8297,36.8705,0.0000,34847.1000,-34847.1000,0.9035,0.0000,0.0000,0.0000,7111.6531,4.9000,1.0000,7111.6531,0.0000,0.0000,41958.7531,0.0000,-41958.7531,25.7097,18.4124,836.8000,0.0000,836.8000,0.0217,226.1622,3.7000,1.0000,0.0000,0.0000,0.0000,226.1622,0.0000,0.0000,0.0000,610.6378,610.6378,25.6912,37.7320,0.0000,17178.6000,-17178.6000,0.4454,0.0000,0.0000,0.0000,3505.8367,4.9000,1.0000,3505.8367,0.0000,0.0000,20684.4367,0.0000,-20684.4367,26.1250,18.8277,9689.6000,0.0000,9689.6000,0.2512,2618.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2618.8108,0.0000,0.0000,0.0000,7070.7892,7070.7892,25.9661,21.5380,23.7520,-14.0768,-211151.5512,12.3629,1267.5130,12.6751,12.3629,0.0000,68.6956,21.5380,19.8842,20.7111,-9.8574,-78859.3776,12.3629,2658.0938,26.5809,12.3629,0.0000,241.5508,19.8865,18.7651,19.3258,-7.6390,-53473.2142,12.3629,3219.1089,32.1911,12.3629,0.0000,315.3641,24.8359,24.8338,15.3720,24.8318,15.3663,24.8297,15.3607,24.8297,5737.5482,229.5019,25.6968,25.6950,17.0080,25.6931,17.0079,25.6912,17.0078,25.6912,5737.5482,229.5019,25.9767,25.9732,22.0229,25.9697,22.0358,25.9661,22.0482,25.9661,1657.2455,33.1449,21.5380,21.5380,5.4386,21.5380,5.4389,21.5380,5.4392,21.5380,5737.5482,229.5019,19.8842,19.8850,0.0849,19.8857,0.0861,19.8865,0.0873,19.8865,5737.5482,229.5019,18.7651,18.7700,-5.8727,18.7748,-5.8479,18.7795,-5.8234,18.7795,1657.2455,33.1449,12.3629,721.6859,8.2419,0.0000,625.6105,1347.2964,-272972.8000,-343750.8297,-343484.1430
6499.0000,18.6030,30.8252,0.0000,237115.4000,-237115.4000,6.1477,0.0000,0.0000,0.0000,52692.3111,4.5000,1.0000,52692.3111,0.0000,0.0000,289807.7111,0.0000,-289807.7111,25.0380,17.7407,11948.6000,0.0000,11948.6000,0.3098,3229.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3229.3514,0.0000,0.0000,0.0000,8719.2486,8719.2486,24.8357,36.8765,0.0000,24377.2000,-24377.2000,0.6320,0.0000,0.0000,0.0000,4974.9388,4.9000,1.0000,4974.9388,0.0000,0.0000,29352.1388,0.0000,-29352.1388,25.4875,18.1902,658.1000,0.0000,658.1000,0.0171,177.8649,3.7000,1.0000,0.0000,0.0000,0.0000,177.8649,0.0000,0.0000,0.0000,480.2351,480.2351,25.4693,37.5101,0.0000,16890.2000,-16890.2000,0.4379,0.0000,0.0000,0.0000,3446.9796,4.9000,1.0000,3446.9796,0.0000,0.0000,20337.1796,0.0000,-20337.1796,25.9209,18.6236,9249.6000,0.0000,9249.6000,0.2398,2499.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2499.8919,0.0000,0.0000,0.0000,6749.7081,6749.7081,25.7535,21.2941,23.5238,-13.3889,-200833.1984,11.6764,1206.6106,12.0661,11.6764,0.0000,57.8751,21.2933,19.6715,20.4824,-9.1299,-73038.9839,11.6764,2520.5646,25.2056,11.6764,0.0000,203.5033,19.6734,18.5907,19.1320,-6.9661,-48762.6345,11.6764,3043.6849,30.4368,11.6764,0.0000,265.6900,24.8444,24.8415,15.6052,24.8386,15.5904,24.8357,15.5757,24.8357,5183.8404,207.3536,25.4768,25.4743,15.4308,25.4718,15.4228,25.4693,15.4147,25.4693,5183.8404,207.3536,25.7710,25.7651,20.0358,25.7593,20.0107,25.7535,19.9860,25.7535,1498.2735,29.9655,21.2941,21.2938,3.5739,21.2935,3.5693,21.2933,3.5647,21.2933,5183.8404,207.3536,19.6715,19.6721,-1.5897,19.6728,-1.5917,19.6734,-1.5937,19.6734,5183.8404,207.3536,18.5907,18.5948,-7.5716,18.5989,-7.5645,18.6030,-7.5572,18.6030,1498.2735,29.9655,11.6764,615.9098,7.7843,0.0000,527.0684,1142.9782,-256526.5000,-323547.8376,-322634.8168
6500.0000,18.2868,30.5090,0.0000,168466.5000,-168466.5000,4.3678,0.0000,0.0000,0.0000,37437.0000,4.5000,1.0000,37437.0000,0.0000,0.0000,205903.5000,0.0000,-205903.5000,24.6291,17.3318,11938.5000,0.0000,11938.5000,0.3095,3226.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3226.6216,0.0000,0.0000,0.0000,8711.8784,8711.8784,24.3558,36.3966,0.0000,10486.1000,-10486.1000,0.2719,0.0000,0.0000,0.0000,2140.0204,4.9000,1.0000,2140.0204,0.0000,0.0000,12626.1204,0.0000,-12626.1204,24.7447,17.4474,713.6000,0.0000,713.6000,0.0185,192.8649,3.7000,1.0000,0.0000,0.0000,0.0000,192.8649,0.0000,0.0000,0.0000,520.7351,520.7351,24.7271,36.7680,0.0000,16350.0000,-16350.0000,0.4239,0.0000,0.0000,0.0000,3336.7347,4.9000,1.0000,3336.7347,0.0000,0.0000,19686.7347,0.0000,-19686.7347,25.3335,18.0362,8479.4000,0.0000,8479.4000,0.2198,2291.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2291.7297,0.0000,0.0000,0.0000,6187.6703,6187.6703,25.1420,20.7421,22.9420,-9.5229,-142844.2279,8.4172,887.6016,8.8760,8.4172,0.0000,21.6804,20.7469,19.2536,20.0002,-6.0599,-48479.0536,8.4172,1849.3428,18.4934,8.4172,0.0000,76.2337,19.2605,18.2599,18.7602,-4.6408,-32485.9019,8.4172,2213.0810,22.1308,8.4172,0.0000,99.5292,24.3608,24.3591,10.7776,24.3574,10.7761,24.3558,10.7745,24.3558,2903.2973,116.1319,24.7286,24.7281,8.5475,24.7276,8.5593,24.7271,8.5710,24.7271,2903.2973,116.1319,25.1429,25.1427,12.9791,25.1424,13.0219,25.1420,13.0638,25.1420,842.3407,16.8468,20.7421,20.7437,-1.3596,20.7453,-1.3462,20.7469,-1.3329,20.7469,2903.2973,116.1319,19.2536,19.2559,-5.2804,19.2582,-5.2666,19.2605,-5.2529,19.2605,2903.2973,116.1319,18.2599,18.2689,-11.0936,18.2779,-11.0294,18.2868,-10.9660,18.2868,842.3407,16.8468,8.4172,248.8559,5.6115,0.0000,197.4433,446.2992,-174171.1000,-222796.0713,-223809.1834
6501.0000,18.1040,30.3263,0.0000,159864.0000,-159864.0000,4.1448,0.0000,0.0000,0.0000,35525.3333,4.5000,1.0000,35525.3333,0.0000,0.0000,195389.3333,0.0000,-195389.3333,24.6416,17.3443,10106.9000,0.0000,10106.9000,0.2620,2731.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2731.5946,0.0000,0.0000,0.0000,7375.3054,7375.3054,24.3847,36.4255,0.0000,6524.1000,-6524.1000,0.1691,0.0000,0.0000,0.0000,1331.4490,4.9000,1.0000,1331.4490,0.0000,0.0000,7855.5490,0.0000,-7855.5490,24.6476,17.3503,437.8000,0.0000,437.8000,0.0114,118.3243,3.7000,1.0000,0.0000,0.0000,0.0000,118.3243,0.0000,0.0000,0.0000,319.4757,319.4757,24.6300,36.6708,0.0000,15377.0000,-15377.0000,0.3987,0.0000,0.0000,0.0000,3138.1633,4.9000,1.0000,3138.1633,0.0000,0.0000,18515.1633,0.0000,-18515.1633,25.2495,17.9522,6939.2000,0.0000,6939.2000,0.1799,1875.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1875.4595,0.0000,0.0000,0.0000,5063.7405,5063.7405,25.0598,20.3731,22.7164,-9.3384,-140075.4675,7.7489,823.6091,8.2361,7.7489,0.0000,16.9153,20.3791,19.0241,19.7016,-5.0623,-40498.1527,7.7489,1721.3306,17.2133,7.7489,0.0000,59.4783,19.0314,18.0772,18.5543,-4.0741,-28518.6382,7.7489,2053.1783,20.5318,7.7489,0.0000,77.6537,24.3948,24.3914,11.7933,24.3881,11.7735,24.3847,11.7537,24.3847,2508.7429,100.3497,24.6369,24.6346,9.0204,24.6323,9.0113,24.6300,9.0022,24.6300,2508.7429,100.3497,25.0801,25.0733,13.6115,25.0665,13.5640,25.0598,13.5178,25.0598,728.5989,14.5720,20.3731,20.3751,-3.9331,20.3771,-3.9189,20.3791,-3.9048,20.3791,2508.7429,100.3497,19.0241,19.0265,-6.7200,19.0289,-6.7078,19.0314,-6.6956,19.0314,2508.7429,100.3497,18.0772,18.0862,-12.4631,18.0951,-12.4109,18.1040,-12.3586,18.1040,728.5989,14.5720,7.7489,198.0025,5.1659,0.0000,154.0472,352.0497,-164281.2000,-209001.5240,-209092.2583
6502.0000,17.9388,30.1611,0.0000,131488.0000,-131488.0000,3.4091,0.0000,0.0000,0.0000,29219.5556,4.5000,1.0000,29219.5556,0.0000,0.0000,160707.5556,0.0000,-160707.5556,24.2187,16.9214,9880.1000,0.0000,9880.1000,0.2562,2670.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2670.2973,0.0000,0.0000,0.0000,7209.8027,7209.8027,23.9335,35.9743,0.0000,9603.0000,-9603.0000,0.2490,0.0000,0.0000,0.0000,1959.7959,4.9000,1.0000,1959.7959,0.0000,0.0000,11562.7959,0.0000,-11562.7959,24.3854,17.0881,359.7000,0.0000,359.7000,0.0093,97.2162,3.7000,1.0000,0.0000,0.0000,0.0000,97.2162,0.0000,0.0000,0.0000,262.4838,262.4838,24.3703,36.4111,0.0000,13217.6000,-13217.6000,0.3427,0.0000,0.0000,0.0000,2697.4694,4.9000,1.0000,2697.4694,0.0000,0.0000,15915.0694,0.0000,-15915.0694,24.9922,17.6949,6059.0000,0.0000,6059.0000,0.1571,1637.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1637.5676,0.0000,0.0000,0.0000,4421.4324,4421.4324,24.8074,20.0638,22.4356,-8.0930,-121395.0435,6.6350,712.2214,7.1222,6.6350,0.0000,10.6190,20.0722,18.8016,19.4369,-4.0644,-32515.4002,6.6350,1488.3971,14.8840,6.6350,0.0000,37.3391,18.8115,17.9055,18.3585,-3.3120,-23184.2864,6.6350,1771.0570,17.7106,6.6350,0.0000,48.7492,23.9369,23.9358,7.5090,23.9347,7.5134,23.9335,7.5176,23.9335,1908.4939,76.3398,24.3751,24.3735,7.2470,24.3719,7.2457,24.3703,7.2445,24.3703,1908.4939,76.3398,24.8194,24.8154,11.2879,24.8114,11.2817,24.8074,11.2750,24.8074,555.3437,11.1069,20.0638,20.0666,-5.8958,20.0694,-5.8758,20.0722,-5.8560,20.0722,1908.4939,76.3398,18.8016,18.8049,-8.1592,18.8082,-8.1402,18.8115,-8.1212,18.8115,1908.4939,76.3398,17.9055,17.9167,-13.7514,17.9278,-13.6786,17.9388,-13.6064,17.9388,555.3437,11.1069,6.6350,129.0256,4.4233,0.0000,96.7072,225.7328,-138009.8000,-176291.7019,-177094.7301
6503.0000,17.7980,30.0202,0.0000,116303.1000,-116303.1000,3.0154,0.0000,0.0000,0.0000,25845.1333,4.5000,1.0000,25845.1333,0.0000,0.0000,142148.2333,0.0000,-142148.2333,24.1801,16.8829,9876.4000,0.0000,9876.4000,0.2561,2669.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2669.2973,0.0000,0.0000,0.0000,7207.1027,7207.1027,23.8489,35.8897,0.0000,7932.4000,-7932.4000,0.2057,0.0000,0.0000,0.0000,1618.8571,4.9000,1.0000,1618.8571,0.0000,0.0000,9551.2571,0.0000,-9551.2571,24.2777,16.9805,345.4000,0.0000,345.4000,0.0090,93.3514,3.7000,1.0000,0.0000,0.0000,0.0000,93.3514,0.0000,0.0000,0.0000,252.0486,252.0486,24.2596,36.3004,0.0000,10608.9000,-10608.9000,0.2751,0.0000,0.0000,0.0000,2165.0816,4.9000,1.0000,2165.0816,0.0000,0.0000,12773.9816,0.0000,-12773.9816,24.8331,17.5358,3418.6000,0.0000,3418.6000,0.0886,923.9459,3.7000,1.0000,0.0000,0.0000,0.0000,923.9459,0.0000,0.0000,0.0000,2494.6541,2494.6541,24.7010,19.7282,22.2146,-7.3839,-110758.1868,5.7746,624.7275,6.2473,5.7746,0.0000,7.0006,19.7406,18.6286,19.1846,-3.0959,-24767.5955,5.7746,1307.5979,13.0760,5.7746,0.0000,24.6159,18.6405,17.7586,18.1996,-2.8060,-19642.1579,5.7746,1550.6930,15.5069,5.7746,0.0000,32.1380,23.8566,23.8540,7.5588,23.8515,7.5464,23.8489,7.5342,23.8489,1495.0876,59.8035,24.2664,24.2642,7.0558,24.2619,7.0472,24.2596,7.0387,24.2596,1495.0876,59.8035,24.7211,24.7143,11.0679,24.7076,11.0253,24.7010,10.9837,24.7010,435.8257,8.7165,19.7282,19.7323,-8.1383,19.7365,-8.1077,19.7406,-8.0771,19.7406,1495.0876,59.8035,18.6286,18.6326,-9.1089,18.6365,-9.0855,18.6405,-9.0621,18.6405,1495.0876,59.8035,17.7586,17.7718,-14.7504,17.7850,-14.6610,17.7980,-14.5723,17.7980,435.8257,8.7165,5.7746,88.0018,3.8497,0.0000,63.7546,151.7564,-121204.0000,-154519.6667,-155167.9402
6504.0000,17.6657,29.8879,0.0000,97669.6000,-97669.6000,2.5323,0.0000,0.0000,0.0000,21704.3556,4.5000,1.0000,21704.3556,0.0000,0.0000,119373.9556,0.0000,-119373.9556,24.1217,16.8244,9862.9000,0.0000,9862.9000,0.2557,2665.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2665.6486,0.0000,0.0000,0.0000,7197.2514,7197.2514,23.7247,35.7655,0.0000,5863.4000,-5863.4000,0.1520,0.0000,0.0000,0.0000,1196.6122,4.9000,1.0000,1196.6122,0.0000,0.0000,7060.0122,0.0000,-7060.0122,24.1065,16.8092,355.2000,0.0000,355.2000,0.0092,96.0000,3.7000,1.0000,0.0000,0.0000,0.0000,96.0000,0.0000,0.0000,0.0000,259.2000,259.2000,24.0864,36.1273,0.0000,8408.9000,-8408.9000,0.2180,0.0000,0.0000,0.0000,1716.1020,4.9000,1.0000,1716.1020,0.0000,0.0000,10125.0020,0.0000,-10125.0020,24.6340,17.3367,1108.2000,0.0000,1108.2000,0.0287,299.5135,3.7000,1.0000,0.0000,0.0000,0.0000,299.5135,0.0000,0.0000,0.0000,808.6865,808.6865,24.5698,19.3819,21.9758,-6.3950,-95924.9975,4.7939,523.0430,5.2304,4.7939,0.0000,4.0054,19.4001,18.4766,18.9383,-2.1344,-17075.0910,4.7939,1095.5539,10.9555,4.7939,0.0000,14.0839,18.4917,17.6161,18.0539,-2.3131,-16191.6272,4.7939,1294.4693,12.9447,4.7939,0.0000,18.3877,23.7325,23.7299,6.8829,23.7273,6.8712,23.7247,6.8595,23.7247,1078.9008,43.1560,24.0925,24.0905,6.0238,24.0885,6.0184,24.0864,6.0130,24.0864,1078.9008,43.1560,24.5903,24.5834,10.2431,24.5766,10.2034,24.5698,10.1642,24.5698,315.2868,6.3057,19.3819,19.3880,-10.4153,19.3940,-10.3693,19.4001,-10.3236,19.4001,1078.9008,43.1560,18.4766,18.4817,-9.9033,18.4867,-9.8716,18.4917,-9.8401,18.4917,1078.9008,43.1560,17.6161,17.6328,-15.7182,17.6493,-15.5959,17.6657,-15.4751,17.6657,315.2868,6.3057,4.7939,52.7464,3.1960,0.0000,36.4769,89.2234,-100615.6000,-128293.8320,-129191.7158
