Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6505.0000,17.5978,29.8201,0.0000,95280.5000,-95280.5000,2.4703,0.0000,0.0000,0.0000,21173.4444,4.5000,1.0000,21173.4444,0.0000,0.0000,116453.9444,0.0000,-116453.9444,23.7255,16.4282,9919.3000,0.0000,9919.3000,0.2572,2680.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2680.8919,0.0000,0.0000,0.0000,7238.4081,7238.4081,23.3444,35.3852,0.0000,13019.3000,-13019.3000,0.3375,0.0000,0.0000,0.0000,2657.0000,4.9000,1.0000,2657.0000,0.0000,0.0000,15676.3000,0.0000,-15676.3000,24.1693,16.8720,348.0000,0.0000,348.0000,0.0090,94.0541,3.7000,1.0000,0.0000,0.0000,0.0000,94.0541,0.0000,0.0000,0.0000,253.9459,253.9459,24.1455,36.1864,0.0000,7460.8000,-7460.8000,0.1934,0.0000,0.0000,0.0000,1522.6122,4.9000,1.0000,1522.6122,0.0000,0.0000,8983.4122,0.0000,-8983.4122,24.6182,17.3209,669.2000,0.0000,669.2000,0.0174,180.8649,3.7000,1.0000,0.0000,0.0000,0.0000,180.8649,0.0000,0.0000,0.0000,488.3351,488.3351,24.5639,19.2394,21.9016,-6.7461,-101191.1060,4.9273,539.0128,5.3901,4.9273,0.0000,4.3490,19.2550,18.3672,18.8111,-2.1088,-16870.7397,4.9273,1131.4026,11.3140,4.9273,0.0000,15.2922,18.3821,17.5531,17.9676,-2.2505,-15753.4549,4.9273,1334.8431,13.3484,4.9273,0.0000,19.9652,23.3446,23.3446,3.5820,23.3445,3.5958,23.3444,3.6094,23.3444,1131.9790,45.2792,24.1559,24.1524,7.3538,24.1490,7.3340,24.1455,7.3143,24.1455,1131.9790,45.2792,24.5925,24.5829,10.9846,24.5734,10.9140,24.5639,10.8446,24.5639,330.6746,6.6135,19.2394,19.2446,-10.6180,19.2498,-10.5855,19.2550,-10.5531,19.2550,1131.9790,45.2792,18.3672,18.3722,-10.3254,18.3771,-10.2979,18.3821,-10.2705,18.3821,1131.9790,45.2792,17.5531,17.5681,-15.7655,17.5830,-15.6759,17.5978,-15.5861,17.5978,330.6746,6.6135,4.9273,56.8765,3.2849,0.0000,39.6064,96.4829,-104824.1000,-133132.9675,-133815.3006
6506.0000,17.5232,29.7455,0.0000,87207.1000,-87207.1000,2.2610,0.0000,0.0000,0.0000,19379.3556,4.5000,1.0000,19379.3556,0.0000,0.0000,106586.4556,0.0000,-106586.4556,23.6698,16.3725,9886.1000,0.0000,9886.1000,0.2563,2671.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2671.9189,0.0000,0.0000,0.0000,7214.1811,7214.1811,23.2497,35.2905,0.0000,11015.8000,-11015.8000,0.2856,0.0000,0.0000,0.0000,2248.1224,4.9000,1.0000,2248.1224,0.0000,0.0000,13263.9224,0.0000,-13263.9224,24.0146,16.7173,349.7000,0.0000,349.7000,0.0091,94.5135,3.7000,1.0000,0.0000,0.0000,0.0000,94.5135,0.0000,0.0000,0.0000,255.1865,255.1865,23.9930,36.0338,0.0000,6809.5000,-6809.5000,0.1765,0.0000,0.0000,0.0000,1389.6939,4.9000,1.0000,1389.6939,0.0000,0.0000,8199.1939,0.0000,-8199.1939,24.4658,17.1685,338.4000,0.0000,338.4000,0.0088,91.4595,3.7000,1.0000,0.0000,0.0000,0.0000,91.4595,0.0000,0.0000,0.0000,246.9405,246.9405,24.4314,19.0875,21.7594,-6.1780,-92669.4404,4.4960,494.3281,4.9433,4.4960,0.0000,3.3040,19.1054,18.2656,18.6855,-1.8204,-14563.3068,4.4960,1037.2381,10.3724,4.4960,0.0000,11.6176,18.2824,17.4725,17.8774,-2.0062,-14043.5799,4.4960,1222.1798,12.2218,4.4960,0.0000,15.1678,23.2537,23.2524,3.6066,23.2511,3.6041,23.2497,3.6017,23.2497,964.3658,38.5746,23.9999,23.9976,6.1603,23.9953,6.1542,23.9930,6.1480,23.9930,964.3658,38.5746,24.4516,24.4449,9.7552,24.4382,9.7261,24.4314,9.6964,24.4314,282.0648,5.6413,19.0875,19.0935,-11.1684,19.0995,-11.1296,19.1054,-11.0909,19.1054,964.3658,38.5746,18.2656,18.2712,-10.7462,18.2768,-10.7140,18.2824,-10.6820,18.2824,964.3658,38.5746,17.4725,17.4896,-16.1533,17.5065,-16.0423,17.5232,-15.9325,17.5232,282.0648,5.6413,4.4960,44.2244,2.9973,0.0000,30.0894,74.3138,-94458.2000,-120333.2638,-121276.3270
6507.0000,17.4519,29.6741,0.0000,80637.2000,-80637.2000,2.0907,0.0000,0.0000,0.0000,17919.3778,4.5000,1.0000,17919.3778,0.0000,0.0000,98556.5778,0.0000,-98556.5778,23.7666,16.4693,9921.7000,0.0000,9921.7000,0.2572,2681.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2681.5405,0.0000,0.0000,0.0000,7240.1595,7240.1595,23.2944,35.3352,0.0000,6453.5000,-6453.5000,0.1673,0.0000,0.0000,0.0000,1317.0408,4.9000,1.0000,1317.0408,0.0000,0.0000,7770.5408,0.0000,-7770.5408,23.7923,16.4950,353.1000,0.0000,353.1000,0.0092,95.4324,3.7000,1.0000,0.0000,0.0000,0.0000,95.4324,0.0000,0.0000,0.0000,257.6676,257.6676,23.7718,35.8126,0.0000,6347.0000,-6347.0000,0.1646,0.0000,0.0000,0.0000,1295.3061,4.9000,1.0000,1295.3061,0.0000,0.0000,7642.3061,0.0000,-7642.3061,24.2614,16.9641,338.4000,0.0000,338.4000,0.0088,91.4595,3.7000,1.0000,0.0000,0.0000,0.0000,91.4595,0.0000,0.0000,0.0000,246.9405,246.9405,24.2333,18.9546,21.5940,-5.4925,-82387.2108,4.0466,447.5543,4.4755,4.0466,0.0000,2.4089,18.9751,18.1719,18.5735,-1.5670,-12535.9662,4.0466,937.4988,9.3750,4.0466,0.0000,8.4705,18.1910,17.3946,17.7928,-1.7757,-12429.9904,4.0466,1103.5668,11.0357,4.0466,0.0000,11.0589,23.3027,23.2999,4.7460,23.2972,4.7297,23.2944,4.7137,23.2944,802.3743,32.0950,23.7758,23.7745,4.4674,23.7731,4.4700,23.7718,4.4726,23.7718,802.3743,32.0950,24.2456,24.2416,7.8925,24.2375,7.8926,24.2333,7.8920,24.2333,235.0311,4.7006,18.9546,18.9615,-11.6222,18.9683,-11.5779,18.9751,-11.5337,18.9751,802.3743,32.0950,18.1719,18.1783,-11.1344,18.1846,-11.0967,18.1910,-11.0591,18.1910,802.3743,32.0950,17.3946,17.4139,-16.5412,17.4330,-16.4107,17.4519,-16.2817,17.4519,235.0311,4.7006,4.0466,33.1276,2.6977,0.0000,21.9383,55.0659,-82824.5000,-106224.6571,-107353.1674
6508.0000,17.4593,29.6816,0.0000,105632.3000,-105632.3000,2.7387,0.0000,0.0000,0.0000,23473.8444,4.5000,1.0000,23473.8444,0.0000,0.0000,129106.1444,0.0000,-129106.1444,23.7182,16.4209,9890.6000,0.0000,9890.6000,0.2564,2673.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2673.1351,0.0000,0.0000,0.0000,7217.4649,7217.4649,23.3607,35.4015,0.0000,14683.5000,-14683.5000,0.3807,0.0000,0.0000,0.0000,2996.6327,4.9000,1.0000,2996.6327,0.0000,0.0000,17680.1327,0.0000,-17680.1327,24.2178,16.9205,345.6000,0.0000,345.6000,0.0090,93.4054,3.7000,1.0000,0.0000,0.0000,0.0000,93.4054,0.0000,0.0000,0.0000,252.1946,252.1946,24.1896,36.2305,0.0000,6296.7000,-6296.7000,0.1633,0.0000,0.0000,0.0000,1285.0408,4.9000,1.0000,1285.0408,0.0000,0.0000,7581.7408,0.0000,-7581.7408,24.5572,17.2599,669.6000,0.0000,669.6000,0.0174,180.9730,3.7000,1.0000,0.0000,0.0000,0.0000,180.9730,0.0000,0.0000,0.0000,488.6270,488.6270,24.4912,19.0335,21.7624,-7.5053,-112579.9995,5.3481,587.9597,5.8796,5.3481,0.0000,5.5612,19.0449,18.1471,18.5960,-2.3151,-18520.5839,5.3481,1237.9896,12.3799,5.3481,0.0000,19.5547,18.1606,17.4221,17.7914,-2.1760,-15232.1844,5.3481,1458.6011,14.5860,5.3481,0.0000,25.5302,23.3683,23.3658,5.7408,23.3632,5.7287,23.3607,5.7166,23.3607,1306.7793,52.2712,24.2055,24.2002,9.3887,24.1949,9.3502,24.1896,9.3119,24.1896,1306.7793,52.2712,24.5335,24.5192,12.1047,24.5051,11.9766,24.4912,11.8517,24.4912,381.3180,7.6264,19.0335,19.0373,-10.0787,19.0411,-10.0672,19.0449,-10.0556,19.0449,1306.7793,52.2712,18.1471,18.1516,-10.8885,18.1561,-10.8720,18.1606,-10.8555,18.1606,1306.7793,52.2712,17.4221,17.4345,-15.7362,17.4469,-15.6975,17.4593,-15.6570,17.4593,381.3180,7.6264,5.3481,71.2515,3.5654,0.0000,50.6462,121.8977,-115706.7000,-146409.7314,-146332.7678
6509.0000,17.4548,29.6771,0.0000,114671.7000,-114671.7000,2.9731,0.0000,0.0000,0.0000,25482.6000,4.5000,1.0000,25482.6000,0.0000,0.0000,140154.3000,0.0000,-140154.3000,23.8034,16.5061,9905.2000,0.0000,9905.2000,0.2568,2677.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2677.0811,0.0000,0.0000,0.0000,7228.1189,7228.1189,23.4671,35.5079,0.0000,12109.4000,-12109.4000,0.3140,0.0000,0.0000,0.0000,2471.3061,4.9000,1.0000,2471.3061,0.0000,0.0000,14580.7061,0.0000,-14580.7061,24.1275,16.8302,445.5000,0.0000,445.5000,0.0116,120.4054,3.7000,1.0000,0.0000,0.0000,0.0000,120.4054,0.0000,0.0000,0.0000,325.0946,325.0946,24.1044,36.1452,0.0000,6835.6000,-6835.6000,0.1772,0.0000,0.0000,0.0000,1395.0204,4.9000,1.0000,1395.0204,0.0000,0.0000,8230.6204,0.0000,-8230.6204,24.4772,17.1799,3209.1000,0.0000,3209.1000,0.0832,867.3243,3.7000,1.0000,0.0000,0.0000,0.0000,867.3243,0.0000,0.0000,0.0000,2341.7757,2341.7757,24.3550,19.2106,21.7828,-7.5713,-113570.0943,5.7237,628.7957,6.2880,5.7237,0.0000,6.8172,19.2178,18.1066,18.6622,-3.0664,-24531.2074,5.7237,1321.6444,13.2164,5.7237,0.0000,23.9709,18.1194,17.4197,17.7696,-2.2065,-15445.7815,5.7237,1562.3394,15.6234,5.7237,0.0000,31.2960,23.4760,23.4730,6.9673,23.4700,6.9515,23.4671,6.9358,23.4671,1472.0378,58.8815,24.1128,24.1100,8.2265,24.1072,8.2182,24.1044,8.2099,24.1044,1472.0378,58.8815,24.3711,24.3659,10.1121,24.3605,10.1092,24.3550,10.1042,24.3550,429.1562,8.5831,19.2106,19.2130,-7.9308,19.2154,-7.9301,19.2178,-7.9294,19.2178,1472.0378,58.8815,18.1066,18.1109,-10.9150,18.1151,-10.8995,18.1194,-10.8840,18.1194,1472.0378,58.8815,17.4197,17.4314,-15.4730,17.4432,-15.4340,17.4548,-15.3948,17.4548,429.1562,8.5831,5.7237,85.8837,3.8158,0.0000,62.0841,147.9678,-120056.9000,-153070.6373,-153547.0833
6510.0000,17.5743,29.7965,0.0000,197114.2000,-197114.2000,5.1106,0.0000,0.0000,0.0000,43803.1556,4.5000,1.0000,43803.1556,0.0000,0.0000,240917.3556,0.0000,-240917.3556,24.6217,17.3244,9906.4000,0.0000,9906.4000,0.2568,2677.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2677.4054,0.0000,0.0000,0.0000,7228.9946,7228.9946,24.3924,36.4332,0.0000,1984.4000,-1984.4000,0.0514,0.0000,0.0000,0.0000,404.9796,4.9000,1.0000,404.9796,0.0000,0.0000,2389.3796,0.0000,-2389.3796,24.4623,17.1650,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0000,0.0000,0.0000,296.8541,296.8541,24.4428,36.4836,0.0000,7882.8000,-7882.8000,0.2044,0.0000,0.0000,0.0000,1608.7347,4.9000,1.0000,1608.7347,0.0000,0.0000,9491.5347,0.0000,-9491.5347,24.7205,17.4232,10606.7000,0.0000,10606.7000,0.2750,2866.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2866.6757,0.0000,0.0000,0.0000,7740.0243,7740.0243,24.4731,19.8391,22.1561,-10.5608,-158411.4704,8.8631,960.8483,9.6085,8.8631,0.0000,25.3122,19.8363,18.3326,19.0845,-6.4258,-51406.1003,8.8631,2014.4646,20.1446,8.8631,0.0000,89.0041,18.3373,17.5581,17.9477,-3.8051,-26635.6473,8.8631,2402.9200,24.0292,8.8631,0.0000,116.2021,24.4102,24.4043,16.1832,24.3983,16.1391,24.3924,16.0952,24.3924,3180.6752,127.2270,24.4536,24.4500,11.7178,24.4464,11.7002,24.4428,11.6828,24.4428,3180.6752,127.2270,24.4941,24.4870,11.9727,24.4800,11.9396,24.4731,11.9070,24.4731,922.2468,18.4449,19.8391,19.8382,-1.6696,19.8373,-1.6989,19.8363,-1.7281,19.8363,3180.6752,127.2270,18.3326,18.3341,-8.3568,18.3357,-8.3674,18.3373,-8.3778,18.3373,3180.6752,127.2270,17.5581,17.5634,-13.5995,17.5688,-13.6332,17.5743,-13.6655,17.5743,922.2468,18.4449,8.8631,287.0404,5.9088,0.0000,230.5184,517.5588,-186061.5000,-237532.3969,-236453.2180
6511.0000,17.7760,29.9982,0.0000,249011.8000,-249011.8000,6.4561,0.0000,0.0000,0.0000,55335.9556,4.5000,1.0000,55335.9556,0.0000,0.0000,304347.7556,0.0000,-304347.7556,24.8023,17.5050,16767.2000,0.0000,16767.2000,0.4347,4531.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4531.6757,0.0000,0.0000,0.0000,12235.5243,12235.5243,24.5101,36.5509,0.0000,2509.3000,-2509.3000,0.0651,0.0000,0.0000,0.0000,512.1020,4.9000,1.0000,512.1020,0.0000,0.0000,3021.4020,0.0000,-3021.4020,24.5799,17.2826,771.0000,0.0000,771.0000,0.0200,208.3784,3.7000,1.0000,0.0000,0.0000,0.0000,208.3784,0.0000,0.0000,0.0000,562.6216,562.6216,24.5591,36.5999,0.0000,8442.6000,-8442.6000,0.2189,0.0000,0.0000,0.0000,1722.9796,4.9000,1.0000,1722.9796,0.0000,0.0000,10165.5796,0.0000,-10165.5796,24.7938,17.4965,11269.1000,0.0000,11269.1000,0.2922,3045.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3045.7027,0.0000,0.0000,0.0000,8223.3973,8223.3973,24.5860,20.3544,22.4702,-12.2198,-183297.5603,11.2304,1204.0387,12.0404,11.2304,0.0000,51.4933,20.3503,18.6942,19.5222,-8.9665,-71731.8722,11.2304,2511.3135,25.1131,11.2304,0.0000,181.0633,18.6952,17.7678,18.2315,-5.7386,-40170.5050,11.2304,3012.1178,30.1212,11.2304,0.0000,236.3928,24.5198,24.5166,15.8570,24.5133,15.8452,24.5101,15.8332,24.5101,4837.5867,193.5035,24.5669,24.5643,12.4074,24.5617,12.4007,24.5591,12.3941,24.5591,4837.5867,193.5035,24.6040,24.5980,13.3073,24.5920,13.2866,24.5860,13.2659,24.5860,1398.8143,27.9763,20.3544,20.3530,2.5773,20.3516,2.5505,20.3503,2.5237,20.3503,4837.5867,193.5035,18.6942,18.6946,-4.8975,18.6949,-4.9157,18.6952,-4.9339,18.6952,4837.5867,193.5035,17.7678,17.7705,-11.1622,17.7733,-11.2132,17.7760,-11.2634,17.7760,1398.8143,27.9763,11.2304,552.8649,7.4869,0.0000,468.9494,1021.8143,-231156.4000,-296513.1939,-295199.9375
6512.0000,18.0439,30.2661,0.0000,271238.4000,-271238.4000,7.0324,0.0000,0.0000,0.0000,60275.2000,4.5000,1.0000,60275.2000,0.0000,0.0000,331513.6000,0.0000,-331513.6000,24.4811,17.1838,20463.5000,0.0000,20463.5000,0.5306,5530.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5530.6757,0.0000,0.0000,0.0000,14932.8243,14932.8243,24.1868,36.2276,0.0000,31341.9000,-31341.9000,0.8126,0.0000,0.0000,0.0000,6396.3061,4.9000,1.0000,6396.3061,0.0000,0.0000,37738.2061,0.0000,-37738.2061,24.9196,17.6223,1254.0000,0.0000,1254.0000,0.0325,338.9189,3.7000,1.0000,0.0000,0.0000,0.0000,338.9189,0.0000,0.0000,0.0000,915.0811,915.0811,24.8929,36.9337,0.0000,8204.7000,-8204.7000,0.2127,0.0000,0.0000,0.0000,1674.4286,4.9000,1.0000,1674.4286,0.0000,0.0000,9879.1286,0.0000,-9879.1286,25.0847,17.7875,10827.5000,0.0000,10827.5000,0.2807,2926.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2926.3514,0.0000,0.0000,0.0000,7901.1486,7901.1486,24.9085,20.7690,22.8387,-14.2119,-213179.0990,13.3522,1413.1043,14.1310,13.3522,0.0000,86.5417,20.7646,19.0762,19.9204,-10.8684,-86947.0636,13.3522,2964.5310,29.6453,13.3522,0.0000,304.3021,19.0754,18.0410,18.5582,-7.6101,-53270.8395,13.3522,3610.8509,36.1085,13.3522,0.0000,397.2910,24.1911,24.1897,11.7939,24.1882,11.7982,24.1868,11.8025,24.1868,6579.1640,263.1666,24.9018,24.8988,15.3717,24.8959,15.3601,24.8929,15.3485,24.8929,6579.1640,263.1666,24.9313,24.9237,17.0939,24.9161,17.0508,24.9085,17.0080,24.9085,1898.7145,37.9743,20.7690,20.7675,5.5350,20.7660,5.5111,20.7646,5.4872,20.7646,6579.1640,263.1666,19.0762,19.0760,-1.6728,19.0757,-1.6930,19.0754,-1.7131,19.0754,6579.1640,263.1666,18.0410,18.0419,-8.2695,18.0429,-8.3295,18.0439,-8.3889,18.0439,1898.7145,37.9743,13.3522,893.6146,8.9015,0.0000,788.1348,1681.7494,-278240.0000,-355381.8806,-353397.0022
6513.0000,18.2734,30.4956,0.0000,285166.4000,-285166.4000,7.3935,0.0000,0.0000,0.0000,63370.3111,4.5000,1.0000,63370.3111,0.0000,0.0000,348536.7111,0.0000,-348536.7111,24.5189,17.2216,23250.4000,0.0000,23250.4000,0.6028,6283.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6283.8919,0.0000,0.0000,0.0000,16966.5081,16966.5081,24.2093,36.2502,0.0000,43099.6000,-43099.6000,1.1174,0.0000,0.0000,0.0000,8795.8367,4.9000,1.0000,8795.8367,0.0000,0.0000,51895.4367,0.0000,-51895.4367,25.1393,17.8420,1350.5000,0.0000,1350.5000,0.0350,365.0000,3.7000,1.0000,0.0000,0.0000,0.0000,365.0000,0.0000,0.0000,0.0000,985.5000,985.5000,25.1132,37.1540,0.0000,9670.2000,-9670.2000,0.2507,0.0000,0.0000,0.0000,1973.5102,4.9000,1.0000,1973.5102,0.0000,0.0000,11643.7102,0.0000,-11643.7102,25.3218,18.0245,9502.6000,0.0000,9502.6000,0.2464,2568.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2568.2703,0.0000,0.0000,0.0000,6934.3297,6934.3297,25.1753,21.0665,23.1209,-15.2863,-229294.8298,14.4687,1516.2456,15.1625,14.4687,0.0000,110.1179,21.0620,19.3623,20.2122,-11.8566,-94853.0048,14.4687,3227.6317,32.2763,14.4687,0.0000,387.2020,19.3611,18.2719,18.8165,-8.6832,-60782.5580,14.4687,4046.1143,40.4611,14.4687,0.0000,505.5235,24.2148,24.2130,12.0834,24.2112,12.0806,24.2093,12.0777,24.2093,7590.2344,303.6094,25.1216,25.1188,16.8492,25.1160,16.8393,25.1132,16.8295,25.1132,7590.2344,303.6094,25.1976,25.1901,19.6153,25.1827,19.5768,25.1753,19.5383,25.1753,2188.5759,43.7715,21.0665,21.0650,7.2691,21.0635,7.2479,21.0620,7.2267,21.0620,7590.2344,303.6094,19.3623,19.3619,0.3267,19.3615,0.3082,19.3611,0.2897,19.3611,7590.2344,303.6094,18.2719,18.2724,-6.1910,18.2728,-6.2458,18.2734,-6.3002,18.2734,2188.5759,43.7715,14.4687,1116.9548,9.6458,0.0000,1002.8434,2119.7982,-303832.7000,-387189.5202,-384930.3926
6514.0000,18.5345,30.7567,0.0000,300325.3000,-300325.3000,7.7865,0.0000,0.0000,0.0000,66738.9556,4.5000,1.0000,66738.9556,0.0000,0.0000,367064.2556,0.0000,-367064.2556,24.4769,17.1796,27443.3000,0.0000,27443.3000,0.7115,7417.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7417.1081,0.0000,0.0000,0.0000,20026.1919,20026.1919,24.1483,36.1891,0.0000,61154.4000,-61154.4000,1.5855,0.0000,0.0000,0.0000,12480.4898,4.9000,1.0000,12480.4898,0.0000,0.0000,73634.8898,0.0000,-73634.8898,25.3404,18.0431,1385.4000,0.0000,1385.4000,0.0359,374.4324,3.7000,1.0000,0.0000,0.0000,0.0000,374.4324,0.0000,0.0000,0.0000,1010.9676,1010.9676,25.3159,37.3567,0.0000,12874.4000,-12874.4000,0.3338,0.0000,0.0000,0.0000,2627.4286,4.9000,1.0000,2627.4286,0.0000,0.0000,15501.8286,0.0000,-15501.8286,25.5669,18.2696,8619.3000,0.0000,8619.3000,0.2235,2329.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2329.5405,0.0000,0.0000,0.0000,6289.7595,6289.7595,25.4430,21.4036,23.4233,-16.6340,-249510.7170,16.0151,1660.7371,16.6074,16.0151,0.0000,149.3330,21.3986,19.6762,20.5374,-13.2987,-106389.7305,16.0151,3795.0956,37.9510,16.0151,0.0000,525.0920,19.6741,18.5356,19.1048,-10.0465,-70325.6054,16.0151,5277.7472,52.7775,16.0151,0.0000,685.5500,24.1527,24.1512,11.3777,24.1497,11.3778,24.1483,11.3778,24.1483,9096.1157,363.8446,25.3240,25.3213,18.1521,25.3186,18.1432,25.3159,18.1343,25.3159,9096.1157,363.8446,25.4651,25.4577,21.9866,25.4503,21.9495,25.4430,21.9124,25.4430,2619.9062,52.3981,21.4036,21.4019,9.4861,21.4003,9.4646,21.3986,9.4431,21.3986,9096.1157,363.8446,19.6762,19.6755,2.5706,19.6748,2.5512,19.6741,2.5320,19.6741,9096.1157,363.8446,18.5356,18.5352,-3.8225,18.5348,-3.8803,18.5345,-3.9378,18.5345,2619.9062,52.3981,16.0151,1481.2903,10.6767,0.0000,1359.9750,2841.2653,-336906.1000,-428874.0550,-426226.0529
6515.0000,18.7731,30.9954,0.0000,312780.0000,-312780.0000,8.1094,0.0000,0.0000,0.0000,69506.6667,4.5000,1.0000,69506.6667,0.0000,0.0000,382286.6667,0.0000,-382286.6667,24.5638,17.2665,28840.2000,0.0000,28840.2000,0.7477,7794.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7794.6486,0.0000,0.0000,0.0000,21045.5514,21045.5514,24.2400,36.2808,0.0000,74821.3000,-74821.3000,1.9399,0.0000,0.0000,0.0000,15269.6531,4.9000,1.0000,15269.6531,0.0000,0.0000,90090.9531,0.0000,-90090.9531,25.6047,18.3074,1618.6000,0.0000,1618.6000,0.0420,437.4595,3.7000,1.0000,0.0000,0.0000,0.0000,437.4595,0.0000,0.0000,0.0000,1181.1405,1181.1405,25.5783,37.6191,0.0000,15096.5000,-15096.5000,0.3914,0.0000,0.0000,0.0000,3080.9184,4.9000,1.0000,3080.9184,0.0000,0.0000,18177.4184,0.0000,-18177.4184,25.8537,18.5564,6963.1000,0.0000,6963.1000,0.1805,1881.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1881.9189,0.0000,0.0000,0.0000,5081.1811,5081.1811,25.7533,21.6906,23.7219,-17.8806,-268209.5186,17.1164,1756.6902,17.5669,17.1164,0.0000,182.3066,21.6854,19.9508,20.8181,-14.3148,-114518.1535,17.1164,4597.3589,45.9736,17.1164,0.0000,641.0356,19.9482,18.7753,19.3617,-11.0619,-77433.3576,17.1164,6986.6262,69.8663,17.1164,0.0000,836.9238,24.2450,24.2433,12.3078,24.2417,12.3048,24.2400,12.3018,24.2400,10242.2366,409.6895,25.5868,25.5840,20.0421,25.5811,20.0317,25.5783,20.0213,25.5783,10242.2366,409.6895,25.7767,25.7689,24.7551,25.7611,24.7129,25.7533,24.6708,25.7533,2947.9246,58.9585,21.6906,21.6889,11.1460,21.6871,11.1257,21.6854,11.1054,21.6854,10242.2366,409.6895,19.9508,19.9499,4.3220,19.9490,4.3033,19.9482,4.2846,19.9482,10242.2366,409.6895,18.7753,18.7746,-1.8979,18.7738,-1.9533,18.7731,-2.0082,18.7731,2947.9246,58.9585,17.1164,1782.3769,11.4109,0.0000,1660.2660,3442.6429,-365275.9000,-463247.1651,-460161.0298
6516.0000,18.9471,31.1694,0.0000,324616.8000,-324616.8000,8.4163,0.0000,0.0000,0.0000,72137.0667,4.5000,1.0000,72137.0667,0.0000,0.0000,396753.8667,0.0000,-396753.8667,24.8128,17.5155,24997.7000,0.0000,24997.7000,0.6481,6756.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6756.1351,0.0000,0.0000,0.0000,18241.5649,18241.5649,24.5365,36.5773,0.0000,75973.0000,-75973.0000,1.9697,0.0000,0.0000,0.0000,15504.6939,4.9000,1.0000,15504.6939,0.0000,0.0000,91477.6939,0.0000,-91477.6939,25.8889,18.5916,1926.9000,0.0000,1926.9000,0.0500,520.7838,3.7000,1.0000,0.0000,0.0000,0.0000,520.7838,0.0000,0.0000,0.0000,1406.1162,1406.1162,25.8591,37.8999,0.0000,17341.7000,-17341.7000,0.4496,0.0000,0.0000,0.0000,3539.1224,4.9000,1.0000,3539.1224,0.0000,0.0000,20880.8224,0.0000,-20880.8224,26.1678,18.8705,6079.8000,0.0000,6079.8000,0.1576,1643.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1643.1892,0.0000,0.0000,0.0000,4436.6108,4436.6108,26.0771,21.8979,23.9875,-18.8454,-282681.6399,17.5370,1783.4720,17.8347,17.5370,0.0000,196.0805,21.8928,20.1454,21.0191,-14.7743,-118194.2995,17.5370,5087.1274,50.8713,17.5370,0.0000,689.4681,20.1428,18.9491,19.5459,-11.5354,-80748.0793,17.5370,7829.7438,78.2974,17.5370,0.0000,900.1563,24.5431,24.5409,15.0872,24.5387,15.0787,24.5365,15.0701,24.5365,10696.0092,427.8404,25.8682,25.8651,21.9950,25.8621,21.9827,25.8591,21.9705,25.8591,10696.0092,427.8404,26.1022,26.0938,27.4989,26.0855,27.4511,26.0771,27.4034,26.0771,3077.7374,61.5547,21.8979,21.8962,12.0472,21.8945,12.0283,21.8928,12.0094,21.8928,10696.0092,427.8404,20.1454,20.1446,5.2684,20.1437,5.2511,20.1428,5.2338,20.1428,10696.0092,427.8404,18.9491,18.9484,-0.8262,18.9478,-0.8755,18.9471,-0.9244,18.9471,3077.7374,61.5547,17.5370,1906.9888,11.6914,0.0000,1785.7049,3692.6937,-384927.1000,-485028.0911,-481624.0187
6517.0000,19.1724,31.3946,0.0000,335407.3000,-335407.3000,8.6961,0.0000,0.0000,0.0000,74534.9556,4.5000,1.0000,74534.9556,0.0000,0.0000,409942.2556,0.0000,-409942.2556,24.8569,17.5596,28834.5000,0.0000,28834.5000,0.7476,7793.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7793.1081,0.0000,0.0000,0.0000,21041.3919,21041.3919,24.5599,36.6008,0.0000,90088.0000,-90088.0000,2.3357,0.0000,0.0000,0.0000,18385.3061,4.9000,1.0000,18385.3061,0.0000,0.0000,108473.3061,0.0000,-108473.3061,26.0641,18.7668,1838.7000,0.0000,1838.7000,0.0477,496.9459,3.7000,1.0000,0.0000,0.0000,0.0000,496.9459,0.0000,0.0000,0.0000,1341.7541,1341.7541,26.0370,38.0778,0.0000,19186.6000,-19186.6000,0.4974,0.0000,0.0000,0.0000,3915.6327,4.9000,1.0000,3915.6327,0.0000,0.0000,23102.2327,0.0000,-23102.2327,26.3574,19.0601,5417.3000,0.0000,5417.3000,0.1405,1464.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1464.1351,0.0000,0.0000,0.0000,3953.1649,3953.1649,26.2800,22.1844,24.2322,-19.6905,-295358.0487,18.6974,1885.5915,18.8559,18.6974,0.0000,237.6340,22.1787,20.4054,21.2921,-15.9852,-127881.3557,18.6974,6751.8977,67.5190,18.6974,0.0000,835.5805,20.4022,19.1762,19.7892,-12.6311,-88417.8151,18.6974,9926.5805,99.2658,18.6974,0.0000,1090.9179,24.5651,24.5634,14.7375,24.5617,14.7340,24.5599,14.7306,24.5599,11993.1824,479.7273,26.0455,26.0427,22.8183,26.0398,22.8083,26.0370,22.7984,26.0370,11993.1824,479.7273,26.3026,26.2950,28.5862,26.2875,28.5503,26.2800,28.5144,26.2800,3448.6657,68.9733,22.1844,22.1825,13.8477,22.1806,13.8278,22.1787,13.8081,22.1787,11993.1824,479.7273,20.4054,20.4043,6.9525,20.4033,6.9342,20.4022,6.9159,20.4022,11993.1824,479.7273,19.1762,19.1749,0.9588,19.1736,0.9057,19.1724,0.8530,19.1724,3448.6657,68.9733,18.6974,2279.4330,12.4649,0.0000,2164.1325,4443.5655,-408591.4000,-515181.4835,-511657.2196
6518.0000,19.3294,31.5516,0.0000,343640.7000,-343640.7000,8.9095,0.0000,0.0000,0.0000,76364.6000,4.5000,1.0000,76364.6000,0.0000,0.0000,420005.3000,0.0000,-420005.3000,25.0620,17.7647,27439.9000,0.0000,27439.9000,0.7114,7416.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7416.1892,0.0000,0.0000,0.0000,20023.7108,20023.7108,24.7824,36.8232,0.0000,91616.3000,-91616.3000,2.3753,0.0000,0.0000,0.0000,18697.2041,4.9000,1.0000,18697.2041,0.0000,0.0000,110313.5041,0.0000,-110313.5041,26.2880,18.9907,1236.2000,0.0000,1236.2000,0.0321,334.1081,3.7000,1.0000,0.0000,0.0000,0.0000,334.1081,0.0000,0.0000,0.0000,902.0919,902.0919,26.2668,38.3076,0.0000,19750.9000,-19750.9000,0.5121,0.0000,0.0000,0.0000,4030.7959,4.9000,1.0000,4030.7959,0.0000,0.0000,23781.6959,0.0000,-23781.6959,26.5914,19.2941,4754.9000,0.0000,4754.9000,0.1233,1285.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1285.1081,0.0000,0.0000,0.0000,3469.7919,3469.7919,26.5201,22.3625,24.4413,-20.3072,-304607.7380,18.9955,1902.0239,19.0202,18.9955,0.0000,249.1843,22.3570,20.5775,21.4673,-16.2971,-130377.1269,18.9955,7271.0639,72.7106,18.9955,0.0000,876.1944,20.5744,19.3327,19.9536,-12.9954,-90967.6579,18.9955,10428.3400,104.2834,18.9955,0.0000,1143.9426,24.7887,24.7866,16.6139,24.7845,16.6061,24.7824,16.5982,24.7824,12337.1989,493.4880,26.2757,26.2727,24.2597,26.2697,24.2479,26.2668,24.2361,26.2668,12337.1989,493.4880,26.5440,26.5360,30.3048,26.5280,30.2627,26.5201,30.2207,26.5201,3547.0004,70.9400,22.3625,22.3607,14.4957,22.3588,14.4775,22.3570,14.4594,22.3570,12337.1989,493.4880,20.5775,20.5764,7.6907,20.5754,7.6737,20.5744,7.6568,20.5744,12337.1989,493.4880,19.3327,19.3316,1.8029,19.3305,1.7557,19.3294,1.7086,19.3294,3547.0004,70.9400,18.9955,2382.1289,12.6637,0.0000,2269.3213,4651.4502,-421576.9000,-529704.9054,-525952.5228
6519.0000,19.4752,31.6974,0.0000,351190.3000,-351190.3000,9.1053,0.0000,0.0000,0.0000,78042.2889,4.5000,1.0000,78042.2889,0.0000,0.0000,429232.5889,0.0000,-429232.5889,25.2140,17.9167,26043.1000,0.0000,26043.1000,0.6752,7038.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7038.6757,0.0000,0.0000,0.0000,19004.4243,19004.4243,24.9534,36.9943,0.0000,93890.2000,-93890.2000,2.4343,0.0000,0.0000,0.0000,19161.2653,4.9000,1.0000,19161.2653,0.0000,0.0000,113051.4653,0.0000,-113051.4653,26.4649,19.1676,1206.7000,0.0000,1206.7000,0.0313,326.1351,3.7000,1.0000,0.0000,0.0000,0.0000,326.1351,0.0000,0.0000,0.0000,880.5649,880.5649,26.4442,38.4850,0.0000,20888.7000,-20888.7000,0.5416,0.0000,0.0000,0.0000,4263.0000,4.9000,1.0000,4263.0000,0.0000,0.0000,25151.7000,0.0000,-25151.7000,26.7805,19.4832,5417.3000,0.0000,5417.3000,0.1405,1464.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1464.1351,0.0000,0.0000,0.0000,3953.1649,3953.1649,26.7043,22.5370,24.6206,-20.7797,-311694.8835,19.3921,1929.9097,19.2991,19.3921,0.0000,265.1195,22.5314,20.7394,21.6354,-16.7537,-134029.9033,19.3921,7907.4903,79.0749,19.3921,0.0000,932.2264,20.7361,19.4789,20.1075,-13.4341,-94038.6105,19.3921,11014.9452,110.1495,19.3921,0.0000,1217.0969,24.9599,24.9577,17.7365,24.9556,17.7287,24.9534,17.7209,24.9534,12801.5290,512.0612,26.4531,26.4502,25.1224,26.4472,25.1110,26.4442,25.0997,26.4442,12801.5290,512.0612,26.7276,26.7199,31.2862,26.7121,31.2473,26.7043,31.2084,26.7043,3679.7027,73.5941,22.5370,22.5351,15.2361,22.5333,15.2182,22.5314,15.2003,22.5314,12801.5290,512.0612,20.7394,20.7383,8.4231,20.7372,8.4065,20.7361,8.3899,20.7361,12801.5290,512.0612,19.4789,19.4776,2.6043,19.4764,2.5583,19.4752,2.5126,19.4752,3679.7027,73.5941,19.3921,2523.2798,12.9281,0.0000,2414.4429,4937.7227,-433302.1000,-543597.6001,-539763.3973
6520.0000,19.5742,31.7964,0.0000,350923.1000,-350923.1000,9.0983,0.0000,0.0000,0.0000,77982.9111,4.5000,1.0000,77982.9111,0.0000,0.0000,428906.0111,0.0000,-428906.0111,25.3111,18.0138,22204.1000,0.0000,22204.1000,0.5757,6001.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6001.1081,0.0000,0.0000,0.0000,16202.9919,16202.9919,25.0878,37.1286,0.0000,95158.2000,-95158.2000,2.4672,0.0000,0.0000,0.0000,19420.0408,4.9000,1.0000,19420.0408,0.0000,0.0000,114578.2408,0.0000,-114578.2408,26.6204,19.3231,1524.6000,0.0000,1524.6000,0.0395,412.0541,3.7000,1.0000,0.0000,0.0000,0.0000,412.0541,0.0000,0.0000,0.0000,1112.5459,1112.5459,26.5964,38.6372,0.0000,22307.9000,-22307.9000,0.5784,0.0000,0.0000,0.0000,4552.6327,4.9000,1.0000,4552.6327,0.0000,0.0000,26860.5327,0.0000,-26860.5327,26.9557,19.6584,6300.6000,0.0000,6300.6000,0.1634,1702.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1702.8649,0.0000,0.0000,0.0000,4597.7351,4597.7351,26.8705,22.6511,24.7608,-21.0301,-315451.2767,19.3836,1919.9062,19.1991,19.3836,0.0000,264.7722,22.6456,20.8467,21.7462,-16.8120,-134496.0205,19.3836,7939.5224,79.3952,19.3836,0.0000,931.0054,20.8435,19.5774,20.2104,-13.5216,-94651.3695,19.3836,11018.8156,110.1882,19.3836,0.0000,1215.5028,25.0944,25.0922,18.4663,25.0900,18.4582,25.0878,18.4501,25.0878,12791.5313,511.6613,26.6055,26.6025,25.7870,26.5994,25.7752,26.5964,25.7635,26.5964,12791.5313,511.6613,26.8942,26.8863,32.1433,26.8784,32.1030,26.8705,32.0629,26.8705,3676.8457,73.5369,22.6511,22.6493,15.4362,22.6475,15.4193,22.6456,15.4024,22.6456,12791.5313,511.6613,20.8467,20.8456,8.6638,20.8445,8.6482,20.8435,8.6326,20.8435,12791.5313,511.6613,19.5774,19.5763,2.8803,19.5753,2.8385,19.5742,2.7970,19.5742,3676.8457,73.5369,19.3836,2520.2102,12.9224,0.0000,2411.2804,4931.4906,-438359.9000,-548431.5116,-544598.6667
6521.0000,19.6141,31.8364,0.0000,358479.1000,-358479.1000,9.2942,0.0000,0.0000,0.0000,79662.0222,4.5000,1.0000,79662.0222,0.0000,0.0000,438141.1222,0.0000,-438141.1222,25.6061,18.3088,14530.0000,0.0000,14530.0000,0.3767,3927.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3927.0270,0.0000,0.0000,0.0000,10602.9730,10602.9730,25.4526,37.4934,0.0000,82354.4000,-82354.4000,2.1352,0.0000,0.0000,0.0000,16807.0204,4.9000,1.0000,16807.0204,0.0000,0.0000,99161.4204,0.0000,-99161.4204,26.8087,19.5114,1002.0000,0.0000,1002.0000,0.0260,270.8108,3.7000,1.0000,0.0000,0.0000,0.0000,270.8108,0.0000,0.0000,0.0000,731.1892,731.1892,26.7889,38.8297,0.0000,22827.5000,-22827.5000,0.5918,0.0000,0.0000,0.0000,4658.6735,4.9000,1.0000,4658.6735,0.0000,0.0000,27486.1735,0.0000,-27486.1735,27.1648,19.8675,8288.0000,0.0000,8288.0000,0.2149,2240.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2240.0000,0.0000,0.0000,0.0000,6048.0000,6048.0000,27.0568,22.7022,24.8795,-21.2280,-318419.5482,18.9583,1870.2401,18.7024,18.9583,0.0000,247.7211,22.6968,20.8887,21.7928,-16.5268,-132214.5824,18.9583,7366.3874,73.6639,18.9583,0.0000,871.0495,20.8857,19.6164,20.2511,-13.2592,-92814.7488,18.9583,10445.8610,104.4586,18.9583,0.0000,1137.2255,25.4610,25.4582,21.5147,25.4554,21.5005,25.4526,21.4863,25.4526,12293.9771,491.7591,26.7987,26.7954,26.9086,26.7922,26.8946,26.7889,26.8806,26.7889,12293.9771,491.7591,27.0821,27.0736,33.3184,27.0652,33.2720,27.0568,33.2257,27.0568,3534.6466,70.6929,22.7022,22.7004,15.1357,22.6986,15.1199,22.6968,15.1040,22.6968,12293.9771,491.7591,20.8887,20.8877,8.3679,20.8867,8.3535,20.8857,8.3392,20.8857,12293.9771,491.7591,19.6164,19.6156,2.5522,19.6149,2.5159,19.6141,2.4799,19.6141,3534.6466,70.6929,18.9583,2369.1379,12.6389,0.0000,2255.9961,4625.1339,-439841.0000,-547406.5539,-543448.8793
6522.0000,19.2003,31.4226,0.0000,266289.2000,-266289.2000,6.9040,0.0000,0.0000,0.0000,59175.3778,4.5000,1.0000,59175.3778,0.0000,0.0000,325464.5778,0.0000,-325464.5778,25.2100,17.9127,11961.4000,0.0000,11961.4000,0.3101,3232.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3232.8108,0.0000,0.0000,0.0000,8728.5892,8728.5892,25.0429,37.0837,0.0000,48900.1000,-48900.1000,1.2678,0.0000,0.0000,0.0000,9979.6122,4.9000,1.0000,9979.6122,0.0000,0.0000,58879.7122,0.0000,-58879.7122,26.1301,18.8328,838.8000,0.0000,838.8000,0.0217,226.7027,3.7000,1.0000,0.0000,0.0000,0.0000,226.7027,0.0000,0.0000,0.0000,612.0973,612.0973,26.1127,38.1535,0.0000,23331.2000,-23331.2000,0.6049,0.0000,0.0000,0.0000,4761.4694,4.9000,1.0000,4761.4694,0.0000,0.0000,28092.6694,0.0000,-28092.6694,26.6314,19.3341,9723.4000,0.0000,9723.4000,0.2521,2627.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2627.9459,0.0000,0.0000,0.0000,7095.4541,7095.4541,26.4877,22.0864,24.2871,-15.8909,-238363.1012,14.0411,1413.3604,14.1336,14.0411,0.0000,100.6400,22.0850,20.3706,21.2278,-11.6059,-92847.4798,14.0411,3025.5310,30.2553,14.0411,0.0000,353.8755,20.3715,19.1896,19.7806,-9.1434,-64003.7010,14.0411,3808.0596,38.0806,14.0411,0.0000,462.0131,25.0489,25.0469,16.4986,25.0449,16.4938,25.0429,16.4891,25.0429,7195.3889,287.8156,26.1188,26.1168,19.3596,26.1147,19.3581,26.1127,19.3565,26.1127,7195.3889,287.8156,26.5004,26.4962,25.2181,26.4920,25.2242,26.4877,25.2300,26.4877,2075.4057,41.5081,22.0864,22.0859,8.4079,22.0855,8.4054,22.0850,8.4029,22.0850,7195.3889,287.8156,20.3706,20.3709,2.6930,20.3712,2.6917,20.3715,2.6904,20.3715,7195.3889,287.8156,19.1896,19.1932,-3.1981,19.1968,-3.1811,19.2003,-3.1644,19.2003,2075.4057,41.5081,14.0411,1027.6239,9.3607,0.0000,916.5286,1944.1524,-315996.9000,-396000.8189,-395214.2819
6523.0000,18.9868,31.2090,0.0000,253894.2000,-253894.2000,6.5827,0.0000,0.0000,0.0000,56420.9333,4.5000,1.0000,56420.9333,0.0000,0.0000,310315.1333,0.0000,-310315.1333,25.1625,17.8652,11960.3000,0.0000,11960.3000,0.3101,3232.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3232.5135,0.0000,0.0000,0.0000,8727.7865,8727.7865,24.9811,37.0219,0.0000,36880.4000,-36880.4000,0.9562,0.0000,0.0000,0.0000,7526.6122,4.9000,1.0000,7526.6122,0.0000,0.0000,44407.0122,0.0000,-44407.0122,25.8648,18.5675,649.8000,0.0000,649.8000,0.0168,175.6216,3.7000,1.0000,0.0000,0.0000,0.0000,175.6216,0.0000,0.0000,0.0000,474.1784,474.1784,25.8480,37.8888,0.0000,22321.1000,-22321.1000,0.5787,0.0000,0.0000,0.0000,4555.3265,4.9000,1.0000,4555.3265,0.0000,0.0000,26876.4265,0.0000,-26876.4265,26.3828,19.0855,9281.7000,0.0000,9281.7000,0.2406,2508.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2508.5676,0.0000,0.0000,0.0000,6773.1324,6773.1324,26.2306,21.8025,24.0166,-14.8336,-222504.2403,13.0278,1323.5693,13.2357,13.0278,0.0000,80.3851,21.8008,20.1186,20.9597,-10.5659,-84527.1812,13.0278,2788.6931,27.8869,13.0278,0.0000,282.6543,20.1194,18.9772,19.5483,-8.1987,-57390.5978,13.0278,3407.4105,34.0741,13.0278,0.0000,369.0280,24.9888,24.9862,16.0105,24.9836,15.9991,24.9811,15.9878,24.9811,6297.5008,251.9000,25.8554,25.8529,17.2863,25.8504,17.2788,25.8480,17.2715,25.8480,6297.5008,251.9000,26.2480,26.2422,22.6036,26.2364,22.5825,26.2306,22.5617,26.2306,1817.9225,36.3585,21.8025,21.8019,6.0999,21.8013,6.0942,21.8008,6.0886,21.8008,6297.5008,251.9000,20.1186,20.1188,0.6125,20.1191,0.6093,20.1194,0.6061,20.1194,6297.5008,251.9000,18.9772,18.9804,-5.3602,18.9836,-5.3558,18.9868,-5.3511,18.9868,1817.9225,36.3585,13.0278,834.6191,8.6852,0.0000,732.0674,1566.6865,-291203.9000,-365623.4748,-364422.0192
6524.0000,18.6240,30.8462,0.0000,184163.1000,-184163.1000,4.7748,0.0000,0.0000,0.0000,40925.1333,4.5000,1.0000,40925.1333,0.0000,0.0000,225088.2333,0.0000,-225088.2333,24.7007,17.4034,11982.3000,0.0000,11982.3000,0.3107,3238.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3238.4595,0.0000,0.0000,0.0000,8743.8405,8743.8405,24.4605,36.5013,0.0000,20280.0000,-20280.0000,0.5258,0.0000,0.0000,0.0000,4138.7755,4.9000,1.0000,4138.7755,0.0000,0.0000,24418.7755,0.0000,-24418.7755,25.1197,17.8224,716.2000,0.0000,716.2000,0.0186,193.5676,3.7000,1.0000,0.0000,0.0000,0.0000,193.5676,0.0000,0.0000,0.0000,522.6324,522.6324,25.1031,37.1439,0.0000,21287.1000,-21287.1000,0.5519,0.0000,0.0000,0.0000,4344.3061,4.9000,1.0000,4344.3061,0.0000,0.0000,25631.4061,0.0000,-25631.4061,25.7951,18.4978,8508.9000,0.0000,8508.9000,0.2206,2299.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2299.7027,0.0000,0.0000,0.0000,6209.1973,6209.1973,25.6228,21.2095,23.4162,-10.8981,-163471.9615,9.6035,996.1090,9.9611,9.6035,0.0000,32.1997,21.2125,19.6528,20.4327,-7.2216,-57772.7281,9.6035,2076.8493,20.7685,9.6035,0.0000,113.2222,19.6580,18.6014,19.1297,-5.5908,-39135.6300,9.6035,2490.3469,24.9035,9.6035,0.0000,147.8207,24.4647,24.4633,10.8607,24.4619,10.8615,24.4605,10.8623,24.4605,3665.7337,146.6293,25.1056,25.1048,10.4061,25.1039,10.4147,25.1031,10.4233,25.1031,3665.7337,146.6293,25.6274,25.6259,15.6724,25.6244,15.7028,25.6228,15.7326,25.6228,1061.8841,21.2377,21.2095,21.2105,0.7813,21.2115,0.7910,21.2125,0.8006,21.2125,3665.7337,146.6293,19.6528,19.6545,-3.5172,19.6562,-3.5067,19.6580,-3.4962,19.6580,3665.7337,146.6293,18.6014,18.6090,-9.3786,18.6165,-9.3240,18.6240,-9.2700,18.6240,1061.8841,21.2377,9.6035,358.3788,6.4023,0.0000,293.2425,651.6213,-204522.8000,-259662.7447,-260380.3195
6525.0000,18.4088,30.6310,0.0000,175089.7000,-175089.7000,4.5395,0.0000,0.0000,0.0000,38908.8222,4.5000,1.0000,38908.8222,0.0000,0.0000,213998.5222,0.0000,-213998.5222,24.7113,17.4140,10138.9000,0.0000,10138.9000,0.2629,2740.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2740.2432,0.0000,0.0000,0.0000,7398.6568,7398.6568,24.4844,36.5253,0.0000,13851.8000,-13851.8000,0.3591,0.0000,0.0000,0.0000,2826.8980,4.9000,1.0000,2826.8980,0.0000,0.0000,16678.6980,0.0000,-16678.6980,24.9756,17.6784,450.2000,0.0000,450.2000,0.0117,121.6757,3.7000,1.0000,0.0000,0.0000,0.0000,121.6757,0.0000,0.0000,0.0000,328.5243,328.5243,24.9592,37.0001,0.0000,19870.0000,-19870.0000,0.5152,0.0000,0.0000,0.0000,4055.1020,4.9000,1.0000,4055.1020,0.0000,0.0000,23925.1020,0.0000,-23925.1020,25.6639,18.3666,6963.1000,0.0000,6963.1000,0.1805,1881.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1881.9189,0.0000,0.0000,0.0000,5081.1811,5081.1811,25.4947,20.8323,23.1635,-10.5540,-158309.5974,8.8033,921.1731,9.2117,8.8033,0.0000,24.8033,20.8361,19.3852,20.1106,-6.1583,-49266.3875,8.8033,1926.3648,19.2636,8.8033,0.0000,87.2148,19.3908,18.3862,18.8885,-4.8727,-34108.7174,8.8033,2303.5123,23.0351,8.8033,0.0000,113.8659,24.4934,24.4904,11.9178,24.4874,11.9014,24.4844,11.8850,24.4844,3142.8323,125.7133,24.9660,24.9637,10.4044,24.9615,10.3965,24.9592,10.3887,24.9592,3142.8323,125.7133,25.5142,25.5077,15.6956,25.5012,15.6560,25.4947,15.6174,25.4947,911.3477,18.2270,20.8323,20.8336,-1.8144,20.8349,-1.8049,20.8361,-1.7954,20.8361,3142.8323,125.7133,19.3852,19.3870,-5.2549,19.3889,-5.2454,19.3908,-5.2360,19.3908,3142.8323,125.7133,18.3862,18.3938,-11.0400,18.4013,-10.9961,18.4088,-10.9521,18.4088,911.3477,18.2270,8.8033,281.7162,5.8689,0.0000,225.8841,507.6003,-191259.3000,-241793.9601,-241684.7023
6526.0000,18.2134,30.4356,0.0000,147284.2000,-147284.2000,3.8186,0.0000,0.0000,0.0000,32729.8222,4.5000,1.0000,32729.8222,0.0000,0.0000,180014.0222,0.0000,-180014.0222,24.3662,17.0689,9911.8000,0.0000,9911.8000,0.2570,2678.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2678.8649,0.0000,0.0000,0.0000,7232.9351,7232.9351,24.1146,36.1554,0.0000,14173.4000,-14173.4000,0.3675,0.0000,0.0000,0.0000,2892.5306,4.9000,1.0000,2892.5306,0.0000,0.0000,17065.9306,0.0000,-17065.9306,24.6979,17.4006,348.3000,0.0000,348.3000,0.0090,94.1351,3.7000,1.0000,0.0000,0.0000,0.0000,94.1351,0.0000,0.0000,0.0000,254.1649,254.1649,24.6840,36.7248,0.0000,17248.6000,-17248.6000,0.4472,0.0000,0.0000,0.0000,3520.1224,4.9000,1.0000,3520.1224,0.0000,0.0000,20768.7224,0.0000,-20768.7224,25.3939,18.0966,6079.8000,0.0000,6079.8000,0.1576,1643.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1643.1892,0.0000,0.0000,0.0000,4436.6108,4436.6108,25.2287,20.4968,22.8627,-9.2294,-138440.8007,7.5854,802.1117,8.0211,7.5854,0.0000,15.8673,20.5027,19.1309,19.8168,-5.0168,-40134.0965,7.5854,1677.8728,16.7787,7.5854,0.0000,55.7932,19.1388,18.1852,18.6620,-3.9855,-27898.7980,7.5854,2001.7471,20.0175,7.5854,0.0000,72.8426,24.1190,24.1175,8.5100,24.1161,8.5103,24.1146,8.5105,24.1146,2416.1440,96.6458,24.6892,24.6875,8.5465,24.6857,8.5445,24.6840,8.5425,24.6840,2416.1440,96.6458,25.2422,25.2377,13.3156,25.2332,13.3059,25.2287,13.2959,25.2287,701.8895,14.0378,20.4968,20.4988,-4.0058,20.5008,-3.9910,20.5027,-3.9762,20.5027,2416.1440,96.6458,19.1309,19.1336,-6.9192,19.1362,-6.9040,19.1388,-6.8888,19.1388,2416.1440,96.6458,18.1852,18.1946,-12.5799,18.2040,-12.5182,18.2134,-12.4568,18.2134,701.8895,14.0378,7.5854,186.6815,5.0569,0.0000,144.5031,331.1846,-162366.3000,-205924.9645,-206473.6953
6527.0000,18.0483,30.2706,0.0000,132807.3000,-132807.3000,3.4433,0.0000,0.0000,0.0000,29512.7333,4.5000,1.0000,29512.7333,0.0000,0.0000,162320.0333,0.0000,-162320.0333,24.3804,17.0831,9885.2000,0.0000,9885.2000,0.2563,2671.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2671.6757,0.0000,0.0000,0.0000,7213.5243,7213.5243,24.0904,36.1312,0.0000,10080.2000,-10080.2000,0.2613,0.0000,0.0000,0.0000,2057.1837,4.9000,1.0000,2057.1837,0.0000,0.0000,12137.3837,0.0000,-12137.3837,24.5638,17.2666,354.2000,0.0000,354.2000,0.0092,95.7297,3.7000,1.0000,0.0000,0.0000,0.0000,95.7297,0.0000,0.0000,0.0000,258.4703,258.4703,24.5470,36.5878,0.0000,14340.6000,-14340.6000,0.3718,0.0000,0.0000,0.0000,2926.6531,4.9000,1.0000,2926.6531,0.0000,0.0000,17267.2531,0.0000,-17267.2531,25.2206,17.9233,3429.9000,0.0000,3429.9000,0.0889,927.0000,3.7000,1.0000,0.0000,0.0000,0.0000,927.0000,0.0000,0.0000,0.0000,2502.9000,2502.9000,25.1027,20.1495,22.6261,-8.4648,-126971.7857,6.6462,708.6615,7.0866,6.6462,0.0000,10.6732,20.1587,18.9233,19.5410,-3.9584,-31667.1143,6.6462,1485.1874,14.8519,6.6462,0.0000,37.5298,18.9330,18.0151,18.4741,-3.3615,-23530.3853,6.6462,1766.3519,17.6635,6.6462,0.0000,48.9982,24.0990,24.0961,9.0568,24.0932,9.0416,24.0904,9.0265,24.0904,1914.2069,76.5683,24.5538,24.5515,8.1387,24.5493,8.1310,24.5470,8.1233,24.5470,1914.2069,76.5683,25.1230,25.1162,12.9010,25.1094,12.8615,25.1027,12.8226,25.1027,556.9942,11.1399,20.1495,20.1526,-6.3130,20.1556,-6.2899,20.1587,-6.2668,20.1587,1914.2069,76.5683,18.9233,18.9266,-8.1199,18.9298,-8.1006,18.9330,-8.0813,18.9330,1914.2069,76.5683,18.0151,18.0263,-13.7512,18.0373,-13.6762,18.0483,-13.6016,18.0483,556.9942,11.1399,6.6462,129.6312,4.4308,0.0000,97.2012,226.8324,-143558.8000,-181749.7755,-182169.2853
6528.0000,17.8919,30.1141,0.0000,113990.6000,-113990.6000,2.9554,0.0000,0.0000,0.0000,25331.2444,4.5000,1.0000,25331.2444,0.0000,0.0000,139321.8444,0.0000,-139321.8444,24.4207,17.1234,9926.1000,0.0000,9926.1000,0.2574,2682.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2682.7297,0.0000,0.0000,0.0000,7243.3703,7243.3703,24.0706,36.1114,0.0000,5033.2000,-5033.2000,0.1305,0.0000,0.0000,0.0000,1027.1837,4.9000,1.0000,1027.1837,0.0000,0.0000,6060.3837,0.0000,-6060.3837,24.3546,17.0573,349.1000,0.0000,349.1000,0.0091,94.3514,3.7000,1.0000,0.0000,0.0000,0.0000,94.3514,0.0000,0.0000,0.0000,254.7486,254.7486,24.3369,36.3777,0.0000,11853.3000,-11853.3000,0.3073,0.0000,0.0000,0.0000,2419.0408,4.9000,1.0000,2419.0408,0.0000,0.0000,14272.3408,0.0000,-14272.3408,25.0057,17.7084,1111.3000,0.0000,1111.3000,0.0288,300.3514,3.7000,1.0000,0.0000,0.0000,0.0000,300.3514,0.0000,0.0000,0.0000,810.9486,810.9486,24.9473,19.7807,22.3640,-7.3503,-110254.2147,5.5327,595.3987,5.9540,5.5327,0.0000,6.1570,19.7947,18.7321,19.2634,-2.8346,-22676.8935,5.5327,1249.1441,12.4914,5.5327,0.0000,21.6497,18.7448,17.8497,18.2973,-2.7286,-19100.1873,5.5327,1480.2429,14.8024,5.5327,0.0000,28.2654,24.0813,24.0777,9.2923,24.0742,9.2719,24.0706,9.2516,24.0706,1386.8930,55.4757,24.3427,24.3408,6.8030,24.3388,6.7990,24.3369,6.7951,24.3369,1386.8930,55.4757,24.9677,24.9609,11.8492,24.9541,11.8129,24.9473,11.7769,24.9473,404.5135,8.0903,19.7807,19.7854,-8.7744,19.7901,-8.7379,19.7947,-8.7016,19.7947,1386.8930,55.4757,18.7321,18.7363,-9.2021,18.7406,-9.1749,18.7448,-9.1478,18.7448,1386.8930,55.4757,17.8497,17.8639,-14.8938,17.8780,-14.7898,17.8919,-14.6869,17.8919,404.5135,8.0903,5.5327,78.2220,3.6884,0.0000,56.0721,134.2941,-119490.6000,-151345.5014,-152031.2954
6529.0000,17.8011,30.0233,0.0000,109937.4000,-109937.4000,2.8503,0.0000,0.0000,0.0000,24430.5333,4.5000,1.0000,24430.5333,0.0000,0.0000,134367.9333,0.0000,-134367.9333,24.1106,16.8133,9913.0000,0.0000,9913.0000,0.2570,2679.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2679.1892,0.0000,0.0000,0.0000,7233.8108,7233.8108,23.7665,35.8073,0.0000,10677.6000,-10677.6000,0.2768,0.0000,0.0000,0.0000,2179.1020,4.9000,1.0000,2179.1020,0.0000,0.0000,12856.7020,0.0000,-12856.7020,24.3702,17.0729,345.1000,0.0000,345.1000,0.0089,93.2703,3.7000,1.0000,0.0000,0.0000,0.0000,93.2703,0.0000,0.0000,0.0000,251.8297,251.8297,24.3492,36.3900,0.0000,10429.2000,-10429.2000,0.2704,0.0000,0.0000,0.0000,2128.4082,4.9000,1.0000,2128.4082,0.0000,0.0000,12557.6082,0.0000,-12557.6082,24.9388,17.6415,670.7000,0.0000,670.7000,0.0174,181.2703,3.7000,1.0000,0.0000,0.0000,0.0000,181.2703,0.0000,0.0000,0.0000,489.4297,489.4297,24.8903,19.6161,22.2532,-7.4880,-112319.4134,5.5214,596.5142,5.9651,5.5214,0.0000,6.1194,19.6285,18.5996,19.1141,-2.7389,-21911.2350,5.5214,1253.5426,12.5354,5.5214,0.0000,21.5173,18.6124,17.7615,18.1870,-2.5886,-18120.5497,5.5214,1483.3943,14.8339,5.5214,0.0000,28.0925,23.7709,23.7695,6.5169,23.7680,6.5188,23.7665,6.5207,23.7665,1381.9267,55.2771,24.3584,24.3553,7.7519,24.3522,7.7362,24.3492,7.7205,24.3492,1381.9267,55.2771,24.9158,24.9073,12.0252,24.8988,11.9695,24.8903,11.9146,24.8903,403.0758,8.0615,19.6161,19.6202,-9.1385,19.6244,-9.1117,19.6285,-9.0849,19.6285,1381.9267,55.2771,18.5996,18.6039,-9.7355,18.6082,-9.7110,18.6124,-9.6865,18.6124,1381.9267,55.2771,17.7615,17.7747,-15.1378,17.7879,-15.0555,17.8011,-14.9732,17.8011,403.0758,8.0615,5.5214,77.7831,3.6809,0.0000,55.7292,133.5123,-120115.4000,-151807.1733,-152351.1980
6530.0000,17.7121,29.9343,0.0000,99957.5000,-99957.5000,2.5916,0.0000,0.0000,0.0000,22212.7778,4.5000,1.0000,22212.7778,0.0000,0.0000,122170.2778,0.0000,-122170.2778,23.9175,16.6202,9943.5000,0.0000,9943.5000,0.2578,2687.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2687.4324,0.0000,0.0000,0.0000,7256.0676,7256.0676,23.5451,35.5859,0.0000,11262.0000,-11262.0000,0.2920,0.0000,0.0000,0.0000,2298.3673,4.9000,1.0000,2298.3673,0.0000,0.0000,13560.3673,0.0000,-13560.3673,24.2339,16.9366,358.3000,0.0000,358.3000,0.0093,96.8378,3.7000,1.0000,0.0000,0.0000,0.0000,96.8378,0.0000,0.0000,0.0000,261.4622,261.4622,24.2134,36.2542,0.0000,9392.1000,-9392.1000,0.2435,0.0000,0.0000,0.0000,1916.7551,4.9000,1.0000,1916.7551,0.0000,0.0000,11308.8551,0.0000,-11308.8551,24.7878,17.4905,338.8000,0.0000,338.8000,0.0088,91.5676,3.7000,1.0000,0.0000,0.0000,0.0000,91.5676,0.0000,0.0000,0.0000,247.2324,247.2324,24.7546,19.4492,22.1019,-6.9634,-104450.4707,5.1044,554.4331,5.5443,5.1044,0.0000,4.8351,19.4635,18.4818,18.9726,-2.4160,-19327.6624,5.1044,1165.0173,11.6502,5.1044,0.0000,17.0016,18.4960,17.6682,18.0821,-2.3284,-16298.7383,5.1044,1376.8374,13.7684,5.1044,0.0000,22.1969,23.5489,23.5477,5.0034,23.5464,5.0049,23.5451,5.0064,23.5451,1204.2156,48.1686,24.2206,24.2182,6.8576,24.2158,6.8504,24.2134,6.8431,24.2134,1204.2156,48.1686,24.7753,24.7684,10.9436,24.7615,10.9123,24.7546,10.8808,24.7546,351.6088,7.0322,19.4492,19.4540,-9.7761,19.4588,-9.7447,19.4635,-9.7135,19.4635,1204.2156,48.1686,18.4818,18.4865,-10.2166,18.4913,-10.1889,18.4960,-10.1613,18.4960,1204.2156,48.1686,17.6682,17.6829,-15.5727,17.6976,-15.4767,17.7121,-15.3815,17.7121,351.6088,7.0322,5.1044,62.6754,3.4030,0.0000,44.0337,106.7090,-109971.0000,-139274.7381,-140076.8714
6531.0000,17.6313,29.8535,0.0000,91417.2000,-91417.2000,2.3702,0.0000,0.0000,0.0000,20314.9333,4.5000,1.0000,20314.9333,0.0000,0.0000,111732.1333,0.0000,-111732.1333,23.7808,16.4835,9924.3000,0.0000,9924.3000,0.2573,2682.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2682.2432,0.0000,0.0000,0.0000,7242.0568,7242.0568,23.3786,35.4194,0.0000,10636.2000,-10636.2000,0.2758,0.0000,0.0000,0.0000,2170.6531,4.9000,1.0000,2170.6531,0.0000,0.0000,12806.8531,0.0000,-12806.8531,24.0835,16.7862,347.3000,0.0000,347.3000,0.0090,93.8649,3.7000,1.0000,0.0000,0.0000,0.0000,93.8649,0.0000,0.0000,0.0000,253.4351,253.4351,24.0632,36.1040,0.0000,8465.7000,-8465.7000,0.2195,0.0000,0.0000,0.0000,1727.6939,4.9000,1.0000,1727.6939,0.0000,0.0000,10193.3939,0.0000,-10193.3939,24.6242,17.3269,338.8000,0.0000,338.8000,0.0088,91.5676,3.7000,1.0000,0.0000,0.0000,0.0000,91.5676,0.0000,0.0000,0.0000,247.2324,247.2324,24.5931,19.2981,21.9456,-6.4138,-96207.3678,4.7108,514.5211,5.1452,4.7108,0.0000,3.8005,19.3141,18.3785,18.8463,-2.1250,-16999.8683,4.7108,1080.2585,10.8026,4.7108,0.0000,13.3635,18.3943,17.5831,17.9887,-2.1056,-14739.1048,4.7108,1275.1617,12.7516,4.7108,0.0000,17.4471,23.3822,23.3810,4.0823,23.3798,4.0834,23.3786,4.0845,23.3786,1046.3622,41.8545,24.0695,24.0674,5.9203,24.0653,5.9155,24.0632,5.9108,24.0632,1046.3622,41.8545,24.6106,24.6048,9.6493,24.5990,9.6296,24.5931,9.6099,24.5931,305.8512,6.1170,19.2981,19.3035,-10.3560,19.3088,-10.3209,19.3141,-10.2859,19.3141,1046.3622,41.8545,18.3785,18.3838,-10.6146,18.3891,-10.5837,18.3943,-10.5529,18.3943,1046.3622,41.8545,17.5831,17.5993,-15.9611,17.6154,-15.8542,17.6313,-15.7482,17.6313,305.8512,6.1170,4.7108,50.2705,3.1405,0.0000,34.6111,84.8816,-99908.7000,-126989.6559,-127946.3408
