Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6532.0000,17.5712,29.7934,0.0000,87627.4000,-87627.4000,2.2719,0.0000,0.0000,0.0000,19472.7556,4.5000,1.0000,19472.7556,0.0000,0.0000,107100.1556,0.0000,-107100.1556,23.5825,16.2852,9928.1000,0.0000,9928.1000,0.2574,2683.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2683.2703,0.0000,0.0000,0.0000,7244.8297,7244.8297,23.1746,35.2154,0.0000,12171.3000,-12171.3000,0.3156,0.0000,0.0000,0.0000,2483.9388,4.9000,1.0000,2483.9388,0.0000,0.0000,14655.2388,0.0000,-14655.2388,23.9971,16.6998,355.0000,0.0000,355.0000,0.0092,95.9459,3.7000,1.0000,0.0000,0.0000,0.0000,95.9459,0.0000,0.0000,0.0000,259.0541,259.0541,23.9758,36.0166,0.0000,8023.8000,-8023.8000,0.2080,0.0000,0.0000,0.0000,1637.5102,4.9000,1.0000,1637.5102,0.0000,0.0000,9661.3102,0.0000,-9661.3102,24.5180,17.2207,671.2000,0.0000,671.2000,0.0174,181.4054,3.7000,1.0000,0.0000,0.0000,0.0000,181.4054,0.0000,0.0000,0.0000,489.7946,489.7946,24.4722,19.2050,21.8386,-6.2562,-93842.8061,4.6193,506.4524,5.0645,4.6193,0.0000,3.5833,19.2208,18.2950,18.7579,-2.0618,-16494.5403,4.6193,1062.7923,10.6279,4.6193,0.0000,12.5998,18.3112,17.5229,17.9171,-2.0064,-14044.9057,4.6193,1253.8025,12.5380,4.6193,0.0000,16.4501,23.1759,23.1754,2.7344,23.1750,2.7422,23.1746,2.7499,23.1746,1011.0739,40.4430,23.9826,23.9803,5.6635,23.9780,5.6564,23.9758,5.6493,23.9758,1011.0739,40.4430,24.4905,24.4844,8.9664,24.4783,8.9410,24.4722,8.9160,24.4722,295.6159,5.9123,19.2050,19.2103,-10.4382,19.2156,-10.4064,19.2208,-10.3747,19.2208,1011.0739,40.4430,18.2950,18.3004,-10.8708,18.3058,-10.8405,18.3112,-10.8103,18.3112,1011.0739,40.4430,17.5229,17.5391,-16.1016,17.5552,-16.0015,17.5712,-15.9020,17.5712,295.6159,5.9123,4.6193,47.6343,3.0795,0.0000,32.6332,80.2675,-96868.2000,-123423.0262,-124382.2521
6533.0000,17.5281,29.7503,0.0000,82051.4000,-82051.4000,2.1273,0.0000,0.0000,0.0000,18233.6444,4.5000,1.0000,18233.6444,0.0000,0.0000,100285.0444,0.0000,-100285.0444,23.2086,15.9113,9939.5000,0.0000,9939.5000,0.2577,2686.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2686.3514,0.0000,0.0000,0.0000,7253.1486,7253.1486,22.8028,34.8436,0.0000,13416.6000,-13416.6000,0.3479,0.0000,0.0000,0.0000,2738.0816,4.9000,1.0000,2738.0816,0.0000,0.0000,16154.6816,0.0000,-16154.6816,23.7179,16.4206,437.9000,0.0000,437.9000,0.0114,118.3514,3.7000,1.0000,0.0000,0.0000,0.0000,118.3514,0.0000,0.0000,0.0000,319.5486,319.5486,23.6985,35.7393,0.0000,8629.3000,-8629.3000,0.2237,0.0000,0.0000,0.0000,1761.0816,4.9000,1.0000,1761.0816,0.0000,0.0000,10390.3816,0.0000,-10390.3816,24.2870,16.9897,3219.8000,0.0000,3219.8000,0.0835,870.2162,3.7000,1.0000,0.0000,0.0000,0.0000,870.2162,0.0000,0.0000,0.0000,2349.5838,2349.5838,24.1562,19.2522,21.7042,-5.7717,-86575.1002,4.5772,504.2488,5.0425,4.5772,0.0000,3.4862,19.2648,18.1943,18.7295,-2.3624,-18898.9728,4.5772,1054.2297,10.5423,4.5772,0.0000,12.2585,18.2115,17.4803,17.8459,-1.8442,-12909.0783,4.5772,1245.7455,12.4575,4.5772,0.0000,16.0045,22.7978,22.7995,-0.2444,22.8012,-0.2175,22.8028,-0.1907,22.8028,995.0189,39.8008,23.6998,23.6994,3.4020,23.6989,3.4133,23.6985,3.4244,23.6985,995.0189,39.8008,24.1539,24.1549,5.6712,24.1556,5.7295,24.1562,5.7855,24.1562,290.9585,5.8192,19.2522,19.2564,-9.2675,19.2606,-9.2479,19.2648,-9.2282,19.2648,995.0189,39.8008,18.1943,18.2000,-11.3532,18.2058,-11.3211,18.2115,-11.2890,18.2115,995.0189,39.8008,17.4803,17.4963,-16.1029,17.5123,-16.0095,17.5281,-15.9165,17.5281,290.9585,5.8192,4.5772,46.4519,3.0514,0.0000,31.7493,78.2012,-90500.1000,-116907.8266,-118383.1512
6534.0000,17.5016,29.6360,999.9000,87966.6000,-86966.7000,2.2807,227.2500,4.4000,1.0000,19548.1333,4.5000,1.0000,19775.3833,0.0000,0.0000,107514.7333,772.6500,-106742.0833,23.4322,16.1349,9913.1000,0.0000,9913.1000,0.2570,2679.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2679.2162,0.0000,0.0000,0.0000,7233.8838,7233.8838,23.0232,35.0641,0.0000,1019.3000,-1019.3000,0.0264,0.0000,0.0000,0.0000,208.0204,4.9000,1.0000,208.0204,0.0000,0.0000,1227.3204,0.0000,-1227.3204,23.0914,15.7941,414.9000,0.0000,414.9000,0.0108,112.1351,3.7000,1.0000,0.0000,0.0000,0.0000,112.1351,0.0000,0.0000,0.0000,302.7649,302.7649,23.0849,35.1257,0.0000,10031.8000,-10031.8000,0.2601,0.0000,0.0000,0.0000,2047.3061,4.9000,1.0000,2047.3061,0.0000,0.0000,12079.1061,0.0000,-12079.1061,23.7560,16.4587,10644.1000,0.0000,10644.1000,0.2760,2876.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2876.7838,0.0000,0.0000,0.0000,7767.3162,7767.3162,23.3771,19.5718,21.4744,-4.5660,-68489.5165,4.6664,518.3262,5.1833,4.6664,0.0000,3.6942,19.5758,18.0606,18.8182,-3.4089,-27271.2715,4.6664,1071.2216,10.7122,4.6664,0.0000,12.9898,18.0791,17.4561,17.7676,-1.6019,-11213.2496,4.6664,1273.8364,12.7384,4.6664,0.0000,16.9592,23.0303,23.0279,3.0951,23.0256,3.0776,23.0232,3.0604,23.0232,1029.2014,41.1681,23.0746,23.0781,-1.9581,23.0815,-1.9113,23.0849,-1.8650,23.0849,1029.2014,41.1681,23.3245,23.3425,-3.0908,23.3601,-2.8424,23.3771,-2.6001,23.3771,300.8741,6.0175,19.5718,19.5731,-5.7006,19.5744,-5.7084,19.5758,-5.7159,19.5758,1029.2014,41.1681,18.0606,18.0668,-12.1634,18.0730,-12.1289,18.0791,-12.0945,18.0791,1029.2014,41.1681,17.4561,17.4713,-15.9585,17.4865,-15.8773,17.5016,-15.7962,17.5016,300.8741,6.0175,4.6664,48.9821,3.1110,0.0000,33.6433,82.6254,-77045.7000,-104744.5450,-106974.0375
6535.0000,17.4918,29.7140,0.0000,124346.4000,-124346.4000,3.2239,0.0000,0.0000,0.0000,27632.5333,4.5000,1.0000,27632.5333,0.0000,0.0000,151978.9333,0.0000,-151978.9333,23.9586,16.6613,9954.1000,0.0000,9954.1000,0.2581,2690.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2690.2973,0.0000,0.0000,0.0000,7263.8027,7263.8027,23.6337,23.6337,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.6337,16.3364,527.8000,0.0000,527.8000,0.0137,142.6486,3.7000,1.0000,0.0000,0.0000,0.0000,142.6486,0.0000,0.0000,0.0000,385.1514,385.1514,23.6071,35.6480,0.0000,10538.6000,-10538.6000,0.2732,0.0000,0.0000,0.0000,2150.7347,4.9000,1.0000,2150.7347,0.0000,0.0000,12689.3347,0.0000,-12689.3347,24.1471,16.8498,11309.0000,0.0000,11309.0000,0.2932,3056.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3056.4865,0.0000,0.0000,0.0000,8252.5135,8252.5135,23.7677,19.5029,21.6353,-6.6819,-100228.0599,6.0932,672.9142,6.7291,6.0932,0.0000,8.2243,19.5105,18.2211,18.8658,-3.7879,-30303.3296,6.0932,1396.2497,13.9625,6.0932,0.0000,28.9185,18.2303,17.4586,17.8444,-2.5910,-18136.9662,6.0932,1658.4426,16.5844,6.0932,0.0000,37.7555,23.6495,23.6442,9.4598,23.6390,9.4176,23.6337,9.3756,23.6337,1642.9694,65.7188,23.6173,23.6139,4.8534,23.6105,4.8247,23.6071,4.7963,23.6071,1642.9694,65.7188,23.7959,23.7861,4.7736,23.7767,4.6494,23.7677,4.5321,23.7677,478.6005,9.5720,19.5029,19.5055,-6.5336,19.5080,-6.5251,19.5105,-6.5167,19.5105,1642.9694,65.7188,18.2211,18.2242,-10.0343,18.2272,-10.0323,18.2303,-10.0302,18.2303,1642.9694,65.7188,17.4586,17.4696,-15.5888,17.4807,-15.5584,17.4918,-15.5270,17.4918,478.6005,9.5720,6.0932,102.0267,4.0621,0.0000,74.8983,176.9250,-113094.1000,-148766.8005,-148668.3557
6536.0000,17.5226,29.7448,0.0000,138768.3000,-138768.3000,3.5978,0.0000,0.0000,0.0000,30837.4000,4.5000,1.0000,30837.4000,0.0000,0.0000,169605.7000,0.0000,-169605.7000,23.9833,16.6860,13670.9000,0.0000,13670.9000,0.3544,3694.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3694.8378,0.0000,0.0000,0.0000,9976.0622,9976.0622,23.5958,35.6366,0.0000,1809.5000,-1809.5000,0.0469,0.0000,0.0000,0.0000,369.2857,4.9000,1.0000,369.2857,0.0000,0.0000,2178.7857,0.0000,-2178.7857,23.6788,16.3815,656.3000,0.0000,656.3000,0.0170,177.3784,3.7000,1.0000,0.0000,0.0000,0.0000,177.3784,0.0000,0.0000,0.0000,478.9216,478.9216,23.6551,35.6959,0.0000,9240.6000,-9240.6000,0.2396,0.0000,0.0000,0.0000,1885.8367,4.9000,1.0000,1885.8367,0.0000,0.0000,11126.4367,0.0000,-11126.4367,24.0790,16.7817,10865.7000,0.0000,10865.7000,0.2817,2936.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2936.6757,0.0000,0.0000,0.0000,7929.0243,7929.0243,23.7679,19.6440,21.7059,-7.2172,-108258.5542,6.8062,749.7705,7.4977,6.8062,0.0000,11.4627,19.6476,18.2710,18.9593,-4.5172,-36137.6315,6.8062,1554.2064,15.5421,6.8062,0.0000,40.3058,18.2795,17.4955,17.8875,-2.9402,-20581.3073,6.8062,1849.4888,18.4949,6.8062,0.0000,52.6225,23.6033,23.6008,8.2968,23.5983,8.2883,23.5958,8.2798,23.5958,1996.0605,79.8424,23.6605,23.6587,5.2632,23.6569,5.2575,23.6551,5.2516,23.6551,1996.0605,79.8424,23.7769,23.7740,4.9558,23.7710,4.9462,23.7679,4.9353,23.7679,580.6376,11.6128,19.6440,19.6452,-4.9917,19.6464,-4.9963,19.6476,-5.0009,19.6476,1996.0605,79.8424,18.2710,18.2738,-9.4274,18.2767,-9.4237,18.2795,-9.4200,18.2795,1996.0605,79.8424,17.4955,17.5045,-14.8839,17.5135,-14.8714,17.5226,-14.8582,17.5226,580.6376,11.6128,6.8062,138.4200,4.5375,0.0000,104.3911,242.8111,-124625.5000,-164526.9143,-164977.4930
6537.0000,17.6122,29.8345,0.0000,175476.7000,-175476.7000,4.5496,0.0000,0.0000,0.0000,38994.8222,4.5000,1.0000,38994.8222,0.0000,0.0000,214471.5222,0.0000,-214471.5222,24.1734,16.8761,17115.6000,0.0000,17115.6000,0.4438,4625.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4625.8378,0.0000,0.0000,0.0000,12489.7622,12489.7622,23.7824,35.8232,0.0000,5509.2000,-5509.2000,0.1428,0.0000,0.0000,0.0000,1124.3265,4.9000,1.0000,1124.3265,0.0000,0.0000,6633.5265,0.0000,-6633.5265,23.9853,16.6880,835.9000,0.0000,835.9000,0.0217,225.9189,3.7000,1.0000,0.0000,0.0000,0.0000,225.9189,0.0000,0.0000,0.0000,609.9811,609.9811,23.9582,35.9990,0.0000,9447.4000,-9447.4000,0.2449,0.0000,0.0000,0.0000,1928.0408,4.9000,1.0000,1928.0408,0.0000,0.0000,11375.4408,0.0000,-11375.4408,24.3062,17.0089,9536.0000,0.0000,9536.0000,0.2472,2577.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2577.2973,0.0000,0.0000,0.0000,6958.7027,6958.7027,24.0699,19.8519,21.9609,-9.1918,-137877.2078,8.4750,925.1572,9.2516,8.4750,0.0000,22.1302,19.8528,18.4309,19.1419,-5.8101,-46480.5856,8.4750,1922.1264,19.2213,8.4750,0.0000,77.8154,18.4358,17.5944,18.0151,-3.9292,-27504.5126,8.4750,2291.8148,22.9181,8.4750,0.0000,101.5943,23.7913,23.7883,9.9782,23.7854,9.9639,23.7824,9.9496,23.7824,2938.6254,117.5450,23.9667,23.9639,8.3804,23.9610,8.3646,23.9582,8.3489,23.9582,2938.6254,117.5450,24.0933,24.0854,9.2063,24.0776,9.1379,24.0699,9.0707,24.0699,852.5203,17.0504,19.8519,19.8522,-3.0182,19.8525,-3.0293,19.8528,-3.0403,19.8528,2938.6254,117.5450,18.4309,18.4325,-7.7739,18.4341,-7.7805,18.4358,-7.7871,18.4358,2938.6254,117.5450,17.5944,17.6003,-13.5650,17.6062,-13.5824,17.6122,-13.5989,17.6122,852.5203,17.0504,8.4750,253.6101,5.6500,0.0000,201.5400,455.1501,-162945.8000,-212422.0436,-211862.3060
6538.0000,17.7028,29.9250,0.0000,194406.6000,-194406.6000,5.0404,0.0000,0.0000,0.0000,43201.4667,4.5000,1.0000,43201.4667,0.0000,0.0000,237608.0667,0.0000,-237608.0667,24.2575,16.9602,20416.2000,0.0000,20416.2000,0.5293,5517.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5517.8919,0.0000,0.0000,0.0000,14898.3081,14898.3081,23.8392,35.8800,0.0000,6946.0000,-6946.0000,0.1801,0.0000,0.0000,0.0000,1417.5510,4.9000,1.0000,1417.5510,0.0000,0.0000,8363.5510,0.0000,-8363.5510,24.0699,16.7726,779.3000,0.0000,779.3000,0.0202,210.6216,3.7000,1.0000,0.0000,0.0000,0.0000,210.6216,0.0000,0.0000,0.0000,568.6784,568.6784,24.0475,36.0884,0.0000,10469.0000,-10469.0000,0.2714,0.0000,0.0000,0.0000,2136.5306,4.9000,1.0000,2136.5306,0.0000,0.0000,12605.5306,0.0000,-12605.5306,24.3953,17.0980,8649.5000,0.0000,8649.5000,0.2243,2337.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2337.7027,0.0000,0.0000,0.0000,6311.7973,6311.7973,24.2031,20.0636,22.1333,-10.0039,-150058.7580,9.3985,1019.7065,10.1971,9.3985,0.0000,30.1814,20.0631,18.5693,19.3162,-6.7689,-54151.3973,9.3985,2117.7901,21.1779,9.3985,0.0000,106.1255,18.5730,17.6881,18.1305,-4.5823,-32075.8625,9.3985,2530.4367,25.3044,9.3985,0.0000,138.5554,23.8465,23.8441,10.1596,23.8416,10.1510,23.8392,10.1424,23.8392,3528.3723,141.1349,24.0542,24.0520,8.9108,24.0498,8.9028,24.0475,8.8949,24.0475,3528.3723,141.1349,24.2212,24.2151,10.5167,24.2091,10.4809,24.2031,10.4451,24.2031,1022.3526,20.4471,20.0636,20.0634,-1.2293,20.0633,-1.2422,20.0631,-1.2551,20.0631,3528.3723,141.1349,18.5693,18.5705,-6.5496,18.5717,-6.5573,18.5730,-6.5649,18.5730,3528.3723,141.1349,17.6881,17.6930,-12.4911,17.6979,-12.5115,17.7028,-12.5314,17.7028,1022.3526,20.4471,9.3985,337.6038,6.2657,0.0000,274.8623,612.4661,-181976.6000,-236798.3645,-236286.0179
6539.0000,17.7637,29.9859,0.0000,199676.6000,-199676.6000,5.1770,0.0000,0.0000,0.0000,44372.5778,4.5000,1.0000,44372.5778,0.0000,0.0000,244049.1778,0.0000,-244049.1778,24.3062,17.0089,20408.3000,0.0000,20408.3000,0.5291,5515.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5515.7568,0.0000,0.0000,0.0000,14892.5432,14892.5432,23.8996,35.9404,0.0000,10123.0000,-10123.0000,0.2625,0.0000,0.0000,0.0000,2065.9184,4.9000,1.0000,2065.9184,0.0000,0.0000,12188.9184,0.0000,-12188.9184,24.2264,16.9291,897.3000,0.0000,897.3000,0.0233,242.5135,3.7000,1.0000,0.0000,0.0000,0.0000,242.5135,0.0000,0.0000,0.0000,654.7865,654.7865,24.2010,36.2419,0.0000,10586.0000,-10586.0000,0.2745,0.0000,0.0000,0.0000,2160.4082,4.9000,1.0000,2160.4082,0.0000,0.0000,12746.4082,0.0000,-12746.4082,24.5428,17.2455,6987.4000,0.0000,6987.4000,0.1812,1888.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1888.4865,0.0000,0.0000,0.0000,5098.9135,5098.9135,24.3845,20.1468,22.2656,-10.5382,-158072.6350,9.6712,1044.3895,10.4439,9.6712,0.0000,32.8856,20.1469,18.6582,19.4025,-6.9412,-55529.4890,9.6712,2172.2641,21.7226,9.6712,0.0000,115.6338,18.6616,17.7493,18.2055,-4.8616,-34030.9356,9.6712,2596.4785,25.9648,9.6712,0.0000,150.9693,23.9070,23.9045,10.5032,23.9021,10.4940,23.8996,10.4847,23.8996,3711.6147,148.4646,24.2088,24.2062,10.2131,24.2036,10.2016,24.2010,10.1901,24.2010,3711.6147,148.4646,24.4061,24.3988,12.5007,24.3916,12.4520,24.3845,12.4036,24.3845,1075.0864,21.5017,20.1468,20.1468,-0.8425,20.1468,-0.8516,20.1469,-0.8607,20.1469,3711.6147,148.4646,18.6582,18.6594,-5.9016,18.6605,-5.9079,18.6616,-5.9142,18.6616,3711.6147,148.4646,17.7493,17.7541,-11.9061,17.7589,-11.9206,17.7637,-11.9349,17.7637,1075.0864,21.5017,9.6712,365.4166,6.4475,0.0000,299.4887,664.9054,-192092.6000,-248338.2611,-247633.0597
6540.0000,17.8101,30.0323,0.0000,204876.6000,-204876.6000,5.3118,0.0000,0.0000,0.0000,45528.1333,4.5000,1.0000,45528.1333,0.0000,0.0000,250404.7333,0.0000,-250404.7333,24.3925,17.0952,20246.5000,0.0000,20246.5000,0.5249,5472.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5472.0270,0.0000,0.0000,0.0000,14774.4730,14774.4730,23.9961,36.0370,0.0000,10592.5000,-10592.5000,0.2746,0.0000,0.0000,0.0000,2161.7347,4.9000,1.0000,2161.7347,0.0000,0.0000,12754.2347,0.0000,-12754.2347,24.3314,17.0341,810.1000,0.0000,810.1000,0.0210,218.9459,3.7000,1.0000,0.0000,0.0000,0.0000,218.9459,0.0000,0.0000,0.0000,591.1541,591.1541,24.3080,36.3489,0.0000,10986.4000,-10986.4000,0.2848,0.0000,0.0000,0.0000,2242.1224,4.9000,1.0000,2242.1224,0.0000,0.0000,13228.5224,0.0000,-13228.5224,24.6558,17.3585,6100.9000,0.0000,6100.9000,0.1582,1648.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1648.8919,0.0000,0.0000,0.0000,4452.0081,4452.0081,24.5173,20.2190,22.3682,-10.9010,-163515.7202,9.8631,1061.2596,10.6126,9.8631,0.0000,34.8823,20.2189,18.7205,19.4697,-7.1253,-57002.1656,9.8631,2209.8563,22.0986,9.8631,0.0000,122.6547,18.7238,17.7962,18.2600,-5.0408,-35285.8041,9.8631,2642.5450,26.4254,9.8631,0.0000,160.1357,24.0041,24.0014,11.2345,23.9988,11.2234,23.9961,11.2122,23.9961,3843.0266,153.7211,24.3159,24.3133,10.9523,24.3107,10.9413,24.3080,10.9303,24.3080,3843.0266,153.7211,24.5388,24.5316,13.6896,24.5245,13.6455,24.5173,13.6016,24.5173,1112.8950,22.2579,20.2190,20.2190,-0.4555,20.2189,-0.4642,20.2189,-0.4729,20.2189,3843.0266,153.7211,18.7205,18.7216,-5.5058,18.7227,-5.5113,18.7238,-5.5168,18.7238,3843.0266,153.7211,17.7962,17.8008,-11.4997,17.8055,-11.5114,17.8101,-11.5229,17.8101,1112.8950,22.2579,9.8631,385.8442,6.5754,0.0000,317.6726,703.5168,-199298.0000,-256569.8553,-255803.6900
6541.0000,17.8438,30.0660,0.0000,209509.9000,-209509.9000,5.4319,0.0000,0.0000,0.0000,46557.7556,4.5000,1.0000,46557.7556,0.0000,0.0000,256067.6556,0.0000,-256067.6556,24.5066,17.2093,20245.7000,0.0000,20245.7000,0.5249,5471.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5471.8108,0.0000,0.0000,0.0000,14773.8892,14773.8892,24.1136,36.1544,0.0000,9053.9000,-9053.9000,0.2347,0.0000,0.0000,0.0000,1847.7347,4.9000,1.0000,1847.7347,0.0000,0.0000,10901.6347,0.0000,-10901.6347,24.3972,17.0999,778.4000,0.0000,778.4000,0.0202,210.3784,3.7000,1.0000,0.0000,0.0000,0.0000,210.3784,0.0000,0.0000,0.0000,568.0216,568.0216,24.3747,36.4155,0.0000,11192.7000,-11192.7000,0.2902,0.0000,0.0000,0.0000,2284.2245,4.9000,1.0000,2284.2245,0.0000,0.0000,13476.9245,0.0000,-13476.9245,24.7254,17.4281,5436.1000,0.0000,5436.1000,0.1409,1469.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1469.2162,0.0000,0.0000,0.0000,3966.8838,3966.8838,24.6015,20.2754,22.4384,-11.0841,-166261.8805,9.9643,1069.4999,10.6950,9.9643,0.0000,35.9677,20.2752,18.7655,19.5203,-7.2528,-58022.7856,9.9643,2228.3610,22.2836,9.9643,0.0000,126.4713,18.7686,17.8300,18.2993,-5.1534,-36073.6132,9.9643,2665.7093,26.6571,9.9643,0.0000,165.1185,24.1221,24.1193,12.1224,24.1164,12.1095,24.1136,12.0966,24.1136,3913.1849,156.5274,24.3825,24.3799,11.3049,24.3773,11.2946,24.3747,11.2844,24.3747,3913.1849,156.5274,24.6222,24.6153,14.2733,24.6084,14.2343,24.6015,14.1954,24.6015,1133.0771,22.6615,20.2754,20.2753,-0.1801,20.2753,-0.1882,20.2752,-0.1963,20.2752,3913.1849,156.5274,18.7655,18.7665,-5.2536,18.7676,-5.2584,18.7686,-5.2632,18.7686,3913.1849,156.5274,17.8300,17.8346,-11.2426,17.8392,-11.2515,17.8438,-11.2602,17.8438,1133.0771,22.6615,9.9643,396.9122,6.6429,0.0000,327.5575,724.4697,-203296.3000,-261137.4201,-260358.2792
6542.0000,17.8490,30.0712,0.0000,213175.9000,-213175.9000,5.5270,0.0000,0.0000,0.0000,47372.4222,4.5000,1.0000,47372.4222,0.0000,0.0000,260548.3222,0.0000,-260548.3222,24.7917,17.4944,20219.2000,0.0000,20219.2000,0.5242,5464.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5464.6486,0.0000,0.0000,0.0000,14754.5514,14754.5514,24.3873,36.4281,0.0000,326.2000,-326.2000,0.0085,0.0000,0.0000,0.0000,66.5714,4.9000,1.0000,66.5714,0.0000,0.0000,392.7714,0.0000,-392.7714,24.3978,17.1005,650.2000,0.0000,650.2000,0.0169,175.7297,3.7000,1.0000,0.0000,0.0000,0.0000,175.7297,0.0000,0.0000,0.0000,474.4703,474.4703,24.3777,36.4185,0.0000,11045.2000,-11045.2000,0.2864,0.0000,0.0000,0.0000,2254.1224,4.9000,1.0000,2254.1224,0.0000,0.0000,13299.3224,0.0000,-13299.3224,24.7321,17.4348,4771.2000,0.0000,4771.2000,0.1237,1289.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1289.5135,0.0000,0.0000,0.0000,3481.6865,3481.6865,24.6201,20.2749,22.4475,-10.8712,-163067.6188,9.7299,1044.0016,10.4400,9.7299,0.0000,33.4880,20.2752,18.7703,19.5227,-7.0594,-56475.4181,9.7299,2175.7345,21.7573,9.7299,0.0000,117.7521,18.7738,17.8340,18.3039,-5.0385,-35269.1954,9.7299,2602.5309,26.0253,9.7299,0.0000,153.7349,24.3986,24.3948,14.5117,24.3910,14.4903,24.3873,14.4689,24.3873,3751.5945,150.0638,24.3851,24.3826,11.0780,24.3802,11.0691,24.3777,11.0602,24.3777,3751.5945,150.0638,24.6393,24.6329,14.1211,24.6265,14.0889,24.6201,14.0568,24.6201,1086.5898,21.7318,20.2749,20.2750,-0.4275,20.2751,-0.4333,20.2752,-0.4391,20.2752,3751.5945,150.0638,18.7703,18.7715,-5.3679,18.7727,-5.3707,18.7738,-5.3735,18.7738,3751.5945,150.0638,17.8340,17.8390,-11.3226,17.8440,-11.3242,17.8490,-11.3257,17.8490,1086.5898,21.7318,9.7299,371.5892,6.4866,0.0000,304.9749,676.5641,-198906.7000,-255529.7080,-254812.2323
6543.0000,17.7519,29.9742,0.0000,168965.5000,-168965.5000,4.3807,0.0000,0.0000,0.0000,37547.8889,4.5000,1.0000,37547.8889,0.0000,0.0000,206513.3889,0.0000,-206513.3889,24.4161,17.1188,20218.8000,0.0000,20218.8000,0.5242,5464.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5464.5405,0.0000,0.0000,0.0000,14754.2595,14754.2595,23.9357,35.9765,0.0000,33.4000,-33.4000,0.0009,0.0000,0.0000,0.0000,6.8163,4.9000,1.0000,6.8163,0.0000,0.0000,40.2163,0.0000,-40.2163,23.9370,16.6397,600.1000,0.0000,600.1000,0.0156,162.1892,3.7000,1.0000,0.0000,0.0000,0.0000,162.1892,0.0000,0.0000,0.0000,437.9108,437.9108,23.9210,35.9618,0.0000,11338.4000,-11338.4000,0.2940,0.0000,0.0000,0.0000,2313.9592,4.9000,1.0000,2313.9592,0.0000,0.0000,13652.3592,0.0000,-13652.3592,24.3615,17.0642,5436.1000,0.0000,5436.1000,0.1409,1469.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1469.2162,0.0000,0.0000,0.0000,3966.8838,3966.8838,24.2317,20.1021,22.1669,-8.5314,-127970.6899,8.0344,870.6751,8.7068,8.0344,0.0000,18.8553,20.1052,18.6256,19.3654,-5.7311,-45849.1636,8.0344,1807.1199,18.0712,8.0344,0.0000,66.2998,18.6322,17.7283,18.1803,-4.0015,-28010.5809,8.0344,2159.1120,21.5911,8.0344,0.0000,86.5597,23.9399,23.9385,9.3592,23.9371,9.3627,23.9357,9.3661,23.9357,2674.2173,106.9687,23.9228,23.9222,6.3773,23.9216,6.3867,23.9210,6.3960,23.9210,2674.2173,106.9687,24.2335,24.2330,9.0412,24.2324,9.0796,24.2317,9.1169,24.2317,776.3138,15.5263,20.1021,20.1031,-2.2698,20.1041,-2.2662,20.1052,-2.2627,20.1052,2674.2173,106.9687,18.6256,18.6278,-6.8844,18.6300,-6.8769,18.6322,-6.8693,18.6322,2674.2173,106.9687,17.7283,17.7362,-12.6495,17.7441,-12.6150,17.7519,-12.5808,17.7519,776.3138,15.5263,8.0344,218.8219,5.3563,0.0000,171.7148,390.5366,-154082.3000,-201046.9103,-201830.4345
6544.0000,17.7214,29.9436,0.0000,169697.9000,-169697.9000,4.3997,0.0000,0.0000,0.0000,37710.6444,4.5000,1.0000,37710.6444,0.0000,0.0000,207408.5444,0.0000,-207408.5444,24.3276,17.0303,20219.1000,0.0000,20219.1000,0.5242,5464.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5464.6216,0.0000,0.0000,0.0000,14754.4784,14754.4784,23.8512,23.8512,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.8512,16.5539,627.4000,0.0000,627.4000,0.0163,169.5676,3.7000,1.0000,0.0000,0.0000,0.0000,169.5676,0.0000,0.0000,0.0000,457.8324,457.8324,23.8323,35.8731,0.0000,12438.6000,-12438.6000,0.3225,0.0000,0.0000,0.0000,2538.4898,4.9000,1.0000,2538.4898,0.0000,0.0000,14977.0898,0.0000,-14977.0898,24.3093,17.0120,6322.5000,0.0000,6322.5000,0.1639,1708.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1708.7838,0.0000,0.0000,0.0000,4613.7162,4613.7162,24.1507,20.0432,22.0970,-8.5972,-128957.9208,8.1400,884.2994,8.8430,8.1400,0.0000,19.6079,20.0458,18.5929,19.3193,-5.7016,-45612.7886,8.1400,1833.9867,18.3399,8.1400,0.0000,68.9464,18.5988,17.7001,18.1494,-4.0308,-28215.6834,8.1400,2190.0247,21.9002,8.1400,0.0000,90.0151,23.8577,23.8555,8.9315,23.8533,8.9247,23.8512,8.9180,23.8512,2736.5376,109.4615,23.8366,23.8351,6.1716,23.8337,6.1700,23.8323,6.1685,23.8323,2736.5376,109.4615,24.1624,24.1584,8.8578,24.1546,8.8442,24.1507,8.8312,24.1507,794.2794,15.8856,20.0432,20.0441,-2.6691,20.0449,-2.6684,20.0458,-2.6677,20.0458,2736.5376,109.4615,18.5929,18.5949,-7.0312,18.5968,-7.0274,18.5988,-7.0235,18.5988,2736.5376,109.4615,17.7001,17.7072,-12.8175,17.7143,-12.7973,17.7214,-12.7769,17.7214,794.2794,15.8856,8.1400,226.8549,5.4266,0.0000,178.5695,405.4243,-154967.5000,-202559.6072,-202786.3928
6545.0000,17.6953,29.9175,0.0000,166416.9000,-166416.9000,4.3147,0.0000,0.0000,0.0000,36981.5333,4.5000,1.0000,36981.5333,0.0000,0.0000,203398.4333,0.0000,-203398.4333,24.2670,16.9697,16647.8000,0.0000,16647.8000,0.4316,4499.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4499.4054,0.0000,0.0000,0.0000,12148.3946,12148.3946,23.8668,23.8668,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.8668,16.5695,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,23.8515,35.8923,0.0000,14545.6000,-14545.6000,0.3771,0.0000,0.0000,0.0000,2968.4898,4.9000,1.0000,2968.4898,0.0000,0.0000,17514.0898,0.0000,-17514.0898,24.4174,17.1201,8317.1000,0.0000,8317.1000,0.2156,2247.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2247.8649,0.0000,0.0000,0.0000,6069.2351,6069.2351,24.2034,19.9511,22.0772,-8.7739,-131608.7698,8.0245,872.3681,8.7237,8.0245,0.0000,18.7855,19.9545,18.5587,19.2566,-5.4004,-43203.0459,8.0245,1812.1980,18.1220,8.0245,0.0000,66.0544,18.5648,17.6735,18.1191,-3.9408,-27585.6315,8.0245,2161.4444,21.6144,8.0245,0.0000,86.2393,23.8745,23.8719,9.3544,23.8694,9.3439,23.8668,9.3334,23.8668,2668.3882,106.7355,23.8572,23.8553,6.8129,23.8534,6.8068,23.8515,6.8008,23.8515,2668.3882,106.7355,24.2213,24.2153,10.0314,24.2093,9.9938,24.2034,9.9566,24.2034,774.6333,15.4927,19.9511,19.9523,-3.4146,19.9534,-3.4112,19.9545,-3.4078,19.9545,2668.3882,106.7355,18.5587,18.5607,-7.2373,18.5627,-7.2327,18.5648,-7.2281,18.5648,2668.3882,106.7355,17.6735,17.6808,-12.9909,17.6880,-12.9691,17.6953,-12.9471,17.6953,774.6333,15.4927,8.0245,218.0758,5.3497,0.0000,171.0792,389.1550,-155587.9000,-202395.9231,-202397.4472
6546.0000,17.6429,29.8651,0.0000,153083.1000,-153083.1000,3.9690,0.0000,0.0000,0.0000,34018.4667,4.5000,1.0000,34018.4667,0.0000,0.0000,187101.5667,0.0000,-187101.5667,24.1991,16.9018,9922.1000,0.0000,9922.1000,0.2572,2681.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2681.6486,0.0000,0.0000,0.0000,7240.4514,7240.4514,23.9360,35.9768,0.0000,1352.9000,-1352.9000,0.0351,0.0000,0.0000,0.0000,276.1020,4.9000,1.0000,276.1020,0.0000,0.0000,1629.0020,0.0000,-1629.0020,23.9931,16.6958,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,23.9742,36.0150,0.0000,15720.2000,-15720.2000,0.4076,0.0000,0.0000,0.0000,3208.2041,4.9000,1.0000,3208.2041,0.0000,0.0000,18928.4041,0.0000,-18928.4041,24.6375,17.3402,9757.6000,0.0000,9757.6000,0.2530,2637.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2637.1892,0.0000,0.0000,0.0000,7120.4108,7120.4108,24.3610,19.7484,22.0547,-8.7757,-131635.0676,7.3990,805.0121,8.0501,7.3990,0.0000,14.7261,19.7545,18.4832,19.1188,-4.5352,-36281.5317,7.3990,1679.5340,16.7953,7.3990,0.0000,51.7808,18.4906,17.6174,18.0540,-3.5601,-24920.9459,7.3990,1997.8917,19.9789,7.3990,0.0000,67.6040,23.9454,23.9423,10.1467,23.9391,10.1309,23.9360,10.1151,23.9360,2312.4387,92.4975,23.9824,23.9796,8.2697,23.9769,8.2557,23.9742,8.2417,23.9742,2312.4387,92.4975,24.3879,24.3789,12.1867,24.3699,12.1169,24.3610,12.0480,24.3610,671.9692,13.4394,19.7484,19.7505,-5.1849,19.7525,-5.1732,19.7545,-5.1615,19.7545,2312.4387,92.4975,18.4832,18.4857,-7.8506,18.4882,-7.8417,18.4906,-7.8328,18.4906,2312.4387,92.4975,17.6174,17.6259,-13.5178,17.6344,-13.4815,17.6429,-13.4453,17.6429,671.9692,13.4394,7.3990,174.2895,4.9327,0.0000,134.1108,308.4003,-150058.8000,-192993.3025,-192837.5453
6547.0000,17.6120,29.8342,0.0000,147744.5000,-147744.5000,3.8306,0.0000,0.0000,0.0000,32832.1111,4.5000,1.0000,32832.1111,0.0000,0.0000,180576.6111,0.0000,-180576.6111,24.0039,16.7066,9942.4000,0.0000,9942.4000,0.2578,2687.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2687.1351,0.0000,0.0000,0.0000,7255.2649,7255.2649,23.7414,35.7823,0.0000,6154.8000,-6154.8000,0.1596,0.0000,0.0000,0.0000,1256.0816,4.9000,1.0000,1256.0816,0.0000,0.0000,7410.8816,0.0000,-7410.8816,24.0038,16.7065,406.7000,0.0000,406.7000,0.0105,109.9189,3.7000,1.0000,0.0000,0.0000,0.0000,109.9189,0.0000,0.0000,0.0000,296.7811,296.7811,23.9858,36.0266,0.0000,14776.6000,-14776.6000,0.3831,0.0000,0.0000,0.0000,3015.6327,4.9000,1.0000,3015.6327,0.0000,0.0000,17792.2327,0.0000,-17792.2327,24.6156,17.3183,9314.4000,0.0000,9314.4000,0.2415,2517.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2517.4054,0.0000,0.0000,0.0000,6796.9946,6796.9946,24.3544,19.7146,22.0345,-8.7386,-131079.4215,7.3246,797.4845,7.9748,7.3246,0.0000,14.2861,19.7194,18.4252,19.0723,-4.5700,-36560.2024,7.3246,1665.5242,16.6552,7.3246,0.0000,50.2335,18.4330,17.5868,18.0099,-3.4151,-23905.5363,7.3246,1981.1060,19.8111,7.3246,0.0000,65.5839,23.7471,23.7452,8.1367,23.7433,8.1345,23.7414,8.1322,23.7414,2271.5801,90.8632,23.9933,23.9908,8.3422,23.9883,8.3322,23.9858,8.3222,23.9858,2271.5801,90.8632,24.3750,24.3681,11.8483,24.3613,11.8125,24.3544,11.7765,24.3544,660.1787,13.2036,19.7146,19.7162,-5.0744,19.7178,-5.0688,19.7194,-5.0632,19.7194,2271.5801,90.8632,18.4252,18.4278,-8.2221,18.4304,-8.2130,18.4330,-8.2040,18.4330,2271.5801,90.8632,17.5868,17.5952,-13.6832,17.6036,-13.6508,17.6120,-13.6184,17.6120,660.1787,13.2036,7.3246,169.4916,4.8830,0.0000,130.1034,299.5950,-149012.4000,-191430.6849,-191545.1601
6548.0000,17.4781,29.7004,0.0000,89178.2000,-89178.2000,2.3121,0.0000,0.0000,0.0000,19817.3778,4.5000,1.0000,19817.3778,0.0000,0.0000,108995.5778,0.0000,-108995.5778,23.2401,15.9428,9925.3000,0.0000,9925.3000,0.2573,2682.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2682.5135,0.0000,0.0000,0.0000,7242.7865,7242.7865,22.8680,34.9088,0.0000,4340.3000,-4340.3000,0.1125,0.0000,0.0000,0.0000,885.7755,4.9000,1.0000,885.7755,0.0000,0.0000,5226.0755,0.0000,-5226.0755,23.1443,15.8470,417.5000,0.0000,417.5000,0.0108,112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,112.8378,0.0000,0.0000,0.0000,304.6622,304.6622,23.1384,35.1792,0.0000,13708.5000,-13708.5000,0.3554,0.0000,0.0000,0.0000,2797.6531,4.9000,1.0000,2797.6531,0.0000,0.0000,16506.1531,0.0000,-16506.1531,24.0110,16.7137,8538.7000,0.0000,8538.7000,0.2214,2307.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2307.7568,0.0000,0.0000,0.0000,6230.9432,6230.9432,23.7072,19.4754,21.5913,-5.3367,-80051.0746,4.9044,542.4824,5.4248,4.9044,0.0000,4.2887,19.4875,18.2059,18.8467,-3.0305,-24243.7938,4.9044,1124.6459,11.2465,4.9044,0.0000,15.0801,18.2218,17.4303,17.8260,-2.1390,-14973.3213,4.9044,1335.8163,13.3582,4.9044,0.0000,19.6882,22.8573,22.8609,-0.3383,22.8645,-0.2878,22.8680,-0.2376,22.8680,1122.7882,44.9115,23.1282,23.1316,-0.1712,23.1350,-0.1223,23.1384,-0.0739,23.1384,1122.7882,44.9115,23.6816,23.6905,3.5521,23.6991,3.7042,23.7072,3.8515,23.7072,328.0104,6.5602,19.4754,19.4794,-7.1334,19.4835,-7.1035,19.4875,-7.0737,19.4875,1122.7882,44.9115,18.2059,18.2112,-10.1673,18.2165,-10.1316,18.2218,-10.0962,18.2218,1122.7882,44.9115,17.4303,17.4465,-15.3377,17.4624,-15.2141,17.4781,-15.0931,17.4781,328.0104,6.5602,4.9044,56.1533,3.2696,0.0000,39.0570,95.2103,-88345.5000,-116949.4145,-119268.1897
6549.0000,17.3939,29.6161,0.0000,82144.6000,-82144.6000,2.1298,0.0000,0.0000,0.0000,18254.3556,4.5000,1.0000,18254.3556,0.0000,0.0000,100398.9556,0.0000,-100398.9556,23.1104,15.8131,9927.1000,0.0000,9927.1000,0.2574,2683.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2683.0000,0.0000,0.0000,0.0000,7244.1000,7244.1000,22.7005,34.7413,0.0000,5447.1000,-5447.1000,0.1412,0.0000,0.0000,0.0000,1111.6531,4.9000,1.0000,1111.6531,0.0000,0.0000,6558.7531,0.0000,-6558.7531,23.0739,15.7766,466.5000,0.0000,466.5000,0.0121,126.0811,3.7000,1.0000,0.0000,0.0000,0.0000,126.0811,0.0000,0.0000,0.0000,340.4189,340.4189,23.0548,35.0956,0.0000,12114.0000,-12114.0000,0.3141,0.0000,0.0000,0.0000,2472.2449,4.9000,1.0000,2472.2449,0.0000,0.0000,14586.2449,0.0000,-14586.2449,23.8853,16.5880,6987.4000,0.0000,6987.4000,0.1812,1888.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1888.4865,0.0000,0.0000,0.0000,5098.9135,5098.9135,23.5899,19.2465,21.4182,-5.0856,-76284.3556,4.5535,506.8065,5.0681,4.5535,0.0000,3.4325,19.2618,18.1298,18.6958,-2.4852,-19881.4457,4.5535,1050.1117,10.5011,4.5535,0.0000,12.0696,18.1456,17.3439,17.7448,-2.0114,-14080.0223,4.5535,1244.0983,12.4410,4.5535,0.0000,15.7578,22.6979,22.6988,-0.3722,22.6996,-0.3581,22.7005,-0.3439,22.7005,986.0522,39.4421,23.0545,23.0546,0.4899,23.0547,0.4966,23.0548,0.5034,23.0548,986.0522,39.4421,23.5950,23.5931,3.8411,23.5914,3.8347,23.5899,3.8316,23.5899,288.3571,5.7671,19.2465,19.2516,-8.8253,19.2567,-8.7888,19.2618,-8.7524,19.2618,986.0522,39.4421,18.1298,18.1351,-10.4431,18.1404,-10.4126,18.1456,-10.3822,18.1456,986.0522,39.4421,17.3439,17.3607,-15.9433,17.3773,-15.8285,17.3939,-15.7144,17.3939,288.3571,5.7671,4.5535,45.7962,3.0357,0.0000,31.2599,77.0561,-82324.7000,-108860.5211,-110245.8236
6550.0000,17.3280,29.5503,0.0000,70645.2000,-70645.2000,1.8316,0.0000,0.0000,0.0000,15698.9333,4.5000,1.0000,15698.9333,0.0000,0.0000,86344.1333,0.0000,-86344.1333,22.9352,15.6379,9940.6000,0.0000,9940.6000,0.2577,2686.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2686.6486,0.0000,0.0000,0.0000,7253.9514,7253.9514,22.4701,34.5109,0.0000,6146.7000,-6146.7000,0.1594,0.0000,0.0000,0.0000,1254.4286,4.9000,1.0000,1254.4286,0.0000,0.0000,7401.1286,0.0000,-7401.1286,22.9507,15.6534,357.7000,0.0000,357.7000,0.0093,96.6757,3.7000,1.0000,0.0000,0.0000,0.0000,96.6757,0.0000,0.0000,0.0000,261.0243,261.0243,22.9353,34.9761,0.0000,9468.6000,-9468.6000,0.2455,0.0000,0.0000,0.0000,1932.3673,4.9000,1.0000,1932.3673,0.0000,0.0000,11400.9673,0.0000,-11400.9673,23.6757,16.3784,6100.9000,0.0000,6100.9000,0.1582,1648.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1648.8919,0.0000,0.0000,0.0000,4452.0081,4452.0081,23.3923,19.0849,21.2386,-4.4220,-66329.4439,3.9925,447.2358,4.4724,3.9925,0.0000,2.3136,19.1030,18.0343,18.5686,-2.0570,-16456.2661,3.9925,925.1321,9.2513,3.9925,0.0000,8.1352,18.0535,17.2707,17.6621,-1.7219,-12052.9517,3.9925,1094.2519,10.9425,3.9925,0.0000,10.6212,22.4641,22.4661,-1.6504,22.4681,-1.6251,22.4701,-1.6000,22.4701,783.7553,31.3502,22.9338,22.9343,0.1189,22.9348,0.1306,22.9353,0.1423,22.9353,783.7553,31.3502,23.3866,23.3886,2.2392,23.3905,2.2848,23.3923,2.3289,23.3923,229.6212,4.5924,19.0849,19.0910,-9.7347,19.0970,-9.6932,19.1030,-9.6518,19.1030,783.7553,31.3502,18.0343,18.0407,-10.9982,18.0471,-10.9588,18.0535,-10.9196,18.0535,783.7553,31.3502,17.2707,17.2900,-16.3911,17.3091,-16.2556,17.3280,-16.1217,17.3280,229.6212,4.5924,3.9925,31.9275,2.6616,0.0000,21.0700,52.9975,-69861.3000,-93179.2455,-94838.6618
6551.0000,17.2544,29.4767,0.0000,64692.4000,-64692.4000,1.6773,0.0000,0.0000,0.0000,14376.0889,4.5000,1.0000,14376.0889,0.0000,0.0000,79068.4889,0.0000,-79068.4889,23.1980,15.9007,9913.2000,0.0000,9913.2000,0.2570,2679.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2679.2432,0.0000,0.0000,0.0000,7233.9568,7233.9568,22.6489,34.6897,0.0000,3421.6000,-3421.6000,0.0887,0.0000,0.0000,0.0000,698.2857,4.9000,1.0000,698.2857,0.0000,0.0000,4119.8857,0.0000,-4119.8857,22.9586,15.6613,348.3000,0.0000,348.3000,0.0090,94.1351,3.7000,1.0000,0.0000,0.0000,0.0000,94.1351,0.0000,0.0000,0.0000,254.1649,254.1649,22.9378,34.9786,0.0000,6871.6000,-6871.6000,0.1782,0.0000,0.0000,0.0000,1402.3673,4.9000,1.0000,1402.3673,0.0000,0.0000,8273.9673,0.0000,-8273.9673,23.5597,16.2624,3441.5000,0.0000,3441.5000,0.0892,930.1351,3.7000,1.0000,0.0000,0.0000,0.0000,930.1351,0.0000,0.0000,0.0000,2511.3649,2511.3649,23.3616,18.8277,21.0946,-4.0210,-60314.6816,3.4491,388.3801,3.8838,3.4491,0.0000,1.4917,18.8537,17.9905,18.4221,-1.4354,-11483.0139,3.4491,803.6532,8.0365,3.4491,0.0000,5.2453,18.0119,17.1852,17.5986,-1.5710,-10996.9279,3.4491,947.6314,9.4763,3.4491,0.0000,6.8482,22.6542,22.6524,1.1980,22.6506,1.1832,22.6489,1.1687,22.6489,607.4851,24.2994,22.9395,22.9389,0.8747,22.9383,0.8749,22.9378,0.8752,22.9378,607.4851,24.2994,23.3709,23.3677,2.9861,23.3645,2.9626,23.3616,2.9413,23.3616,178.3566,3.5671,18.8277,18.8364,-11.6105,18.8451,-11.5463,18.8537,-11.4827,18.8537,607.4851,24.2994,17.9905,17.9977,-11.0369,18.0048,-10.9933,18.0119,-10.9500,18.0119,607.4851,24.2994,17.1852,17.2086,-16.9945,17.2317,-16.8212,17.2544,-16.6508,17.2544,178.3566,3.5671,3.4491,21.3882,2.2994,0.0000,13.5853,34.9734,-61282.6000,-81462.8555,-82794.6234
6552.0000,17.1863,29.4086,0.0000,57176.9000,-57176.9000,1.4824,0.0000,0.0000,0.0000,12705.9778,4.5000,1.0000,12705.9778,0.0000,0.0000,69882.8778,0.0000,-69882.8778,23.2111,15.9138,9953.9000,0.0000,9953.9000,0.2581,2690.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2690.2432,0.0000,0.0000,0.0000,7263.6568,7263.6568,22.5843,34.6251,0.0000,4200.5000,-4200.5000,0.1089,0.0000,0.0000,0.0000,857.2449,4.9000,1.0000,857.2449,0.0000,0.0000,5057.7449,0.0000,-5057.7449,23.0204,15.7231,316.4000,0.0000,316.4000,0.0082,85.5135,3.7000,1.0000,0.0000,0.0000,0.0000,85.5135,0.0000,0.0000,0.0000,230.8865,230.8865,22.9952,35.0360,0.0000,4566.8000,-4566.8000,0.1184,0.0000,0.0000,0.0000,932.0000,4.9000,1.0000,932.0000,0.0000,0.0000,5498.8000,0.0000,-5498.8000,23.4692,16.1720,1114.5000,0.0000,1114.5000,0.0289,301.2162,3.7000,1.0000,0.0000,0.0000,0.0000,301.2162,0.0000,0.0000,0.0000,813.2838,813.2838,23.3803,18.5725,20.9764,-3.7179,-55768.0760,3.0073,340.0834,3.4008,3.0073,0.0000,0.9888,18.6058,17.9660,18.2859,-0.9277,-7421.6892,3.0073,704.3297,7.0433,3.0073,0.0000,3.4769,17.9899,17.1054,17.5477,-1.4658,-10260.3857,3.0073,827.8646,8.2786,3.0073,0.0000,4.5394,22.5848,22.5847,0.8309,22.5845,0.8365,22.5843,0.8420,22.5843,478.8051,19.1522,23.0005,22.9987,1.9259,22.9969,1.9154,22.9952,1.9051,22.9952,478.8051,19.1522,23.3991,23.3927,3.9422,23.3864,3.8876,23.3803,3.8349,23.3803,140.8665,2.8173,18.5725,18.5837,-13.3114,18.5948,-13.2291,18.6058,-13.1474,18.6058,478.8051,19.1522,17.9660,17.9740,-10.9578,17.9820,-10.9087,17.9899,-10.8600,17.9899,478.8051,19.1522,17.1054,17.1328,-17.5062,17.1597,-17.2998,17.1863,-17.0970,17.1863,140.8665,2.8173,3.0073,14.7046,2.0049,0.0000,9.0052,23.7098,-54559.4000,-72131.5956,-73450.1509
6553.0000,17.1488,29.3710,0.0000,50251.1000,-50251.1000,1.3029,0.0000,0.0000,0.0000,11166.9111,4.5000,1.0000,11166.9111,0.0000,0.0000,61418.0111,0.0000,-61418.0111,23.0993,15.8020,9941.3000,0.0000,9941.3000,0.2577,2686.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2686.8378,0.0000,0.0000,0.0000,7254.4622,7254.4622,22.4018,34.4427,0.0000,4167.2000,-4167.2000,0.1080,0.0000,0.0000,0.0000,850.4490,4.9000,1.0000,850.4490,0.0000,0.0000,5017.6490,0.0000,-5017.6490,22.8880,15.5907,328.1000,0.0000,328.1000,0.0085,88.6757,3.7000,1.0000,0.0000,0.0000,0.0000,88.6757,0.0000,0.0000,0.0000,239.4243,239.4243,22.8656,34.9064,0.0000,3450.3000,-3450.3000,0.0895,0.0000,0.0000,0.0000,704.1429,4.9000,1.0000,704.1429,0.0000,0.0000,4154.4429,0.0000,-4154.4429,23.2681,15.9708,672.3000,0.0000,672.3000,0.0174,181.7027,3.7000,1.0000,0.0000,0.0000,0.0000,181.7027,0.0000,0.0000,0.0000,490.5973,490.5973,23.2256,18.4726,20.8491,-3.2705,-49057.9296,2.6761,304.0163,3.0402,2.6761,0.0000,0.6967,18.5070,17.8898,18.1984,-0.7963,-6370.7887,2.6761,628.8165,6.2882,2.6761,0.0000,2.4498,17.9190,17.0606,17.4898,-1.2657,-8859.6476,2.6761,738.2993,7.3830,2.6761,0.0000,3.1984,22.3964,22.3983,-0.6195,22.4001,-0.5949,22.4018,-0.5707,22.4018,391.1622,15.6465,22.8648,22.8651,0.8396,22.8653,0.8515,22.8656,0.8632,22.8656,391.1622,15.6465,23.2205,23.2226,2.2352,23.2242,2.2883,23.2256,2.3371,23.2256,115.2907,2.3058,18.4726,18.4842,-13.4035,18.4956,-13.3252,18.5070,-13.2473,18.5070,391.1622,15.6465,17.8898,17.8996,-11.4469,17.9093,-11.3838,17.9190,-11.3213,17.9190,391.1622,15.6465,17.0606,17.0904,-17.5987,17.1198,-17.3798,17.1488,-17.1644,17.1488,115.2907,2.3058,2.6761,10.6935,1.7840,0.0000,6.3449,17.0384,-46926.9000,-62605.6192,-64288.3659
6554.0000,17.2072,29.4294,0.0000,41522.0000,-41522.0000,1.0765,0.0000,0.0000,0.0000,9227.1111,4.5000,1.0000,9227.1111,0.0000,0.0000,50749.1111,0.0000,-50749.1111,22.9709,15.6736,9973.1000,0.0000,9973.1000,0.2586,2695.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2695.4324,0.0000,0.0000,0.0000,7277.6676,7277.6676,22.1576,34.1984,0.0000,3825.9000,-3825.9000,0.0992,0.0000,0.0000,0.0000,780.7959,4.9000,1.0000,780.7959,0.0000,0.0000,4606.6959,0.0000,-4606.6959,22.6808,15.3835,316.9000,0.0000,316.9000,0.0082,85.6486,3.7000,1.0000,0.0000,0.0000,0.0000,85.6486,0.0000,0.0000,0.0000,231.2514,231.2514,22.6619,34.7027,0.0000,2722.3000,-2722.3000,0.0706,0.0000,0.0000,0.0000,555.5714,4.9000,1.0000,555.5714,0.0000,0.0000,3277.8714,0.0000,-3277.8714,23.0342,15.7369,339.2000,0.0000,339.2000,0.0088,91.6757,3.7000,1.0000,0.0000,0.0000,0.0000,91.6757,0.0000,0.0000,0.0000,247.5243,247.5243,22.5262,18.8252,20.6757,-2.4664,-36995.8841,2.2828,296.2896,2.9629,2.5917,0.3088,0.6329,18.8427,17.5878,18.2152,-1.3812,-11049.3575,2.2828,536.0782,5.3608,2.2828,0.0000,1.5208,17.6349,17.1213,17.3781,-0.6459,-4521.6185,2.2828,632.5166,6.3252,2.2828,0.0000,1.9855,22.1443,22.1488,-2.4997,22.1532,-2.4528,22.1576,-2.4065,22.1576,297.2716,11.8909,22.6545,22.6570,-0.7885,22.6595,-0.7570,22.6619,-0.7259,22.6619,297.2716,11.8909,23.0060,23.0134,0.3560,23.0203,0.4609,23.0269,0.5615,23.0269,87.8425,1.7569,18.8252,18.8310,-9.2386,18.8368,-9.2213,18.8427,-9.2036,18.8427,297.2716,11.8909,17.5878,17.6036,-14.0983,17.6193,-13.9805,17.6349,-13.8640,17.6349,297.2716,11.8909,17.1213,17.1503,-16.4999,17.1789,-16.3058,17.2072,-16.1140,17.2072,87.8425,1.7569,2.2828,6.9362,1.5219,0.0000,4.1392,11.0754,-37441.0000,-50877.2352,-52566.8600
6555.0000,17.2424,29.4646,0.0000,35375.0000,-35375.0000,0.9172,0.0000,0.0000,0.0000,7861.1111,4.5000,1.0000,7861.1111,0.0000,0.0000,43236.1111,0.0000,-43236.1111,22.7907,15.4934,9951.8000,0.0000,9951.8000,0.2580,2689.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2689.6757,0.0000,0.0000,0.0000,7262.1243,7262.1243,21.8810,33.9219,0.0000,3558.6000,-3558.6000,0.0923,0.0000,0.0000,0.0000,726.2449,4.9000,1.0000,726.2449,0.0000,0.0000,4284.8449,0.0000,-4284.8449,22.4309,15.1336,327.5000,0.0000,327.5000,0.0085,88.5135,3.7000,1.0000,0.0000,0.0000,0.0000,88.5135,0.0000,0.0000,0.0000,238.9865,238.9865,22.4157,34.4565,0.0000,2399.1000,-2399.1000,0.0622,0.0000,0.0000,0.0000,489.6122,4.9000,1.0000,489.6122,0.0000,0.0000,2888.7122,0.0000,-2888.7122,22.7864,15.4891,339.2000,0.0000,339.2000,0.0088,91.6757,3.7000,1.0000,0.0000,0.0000,0.0000,91.6757,0.0000,0.0000,0.0000,247.5243,247.5243,21.9746,19.0705,20.5226,-1.9354,-29030.4749,2.0204,297.9442,2.9794,2.5917,0.5713,0.6329,19.0856,17.3733,18.2294,-1.6679,-13343.3521,2.0204,474.1943,4.7419,2.0204,0.0000,1.0543,17.4287,17.1446,17.2866,-0.3162,-2213.6479,2.0204,561.7702,5.6177,2.0204,0.0000,1.3764,21.8587,21.8663,-4.5230,21.8737,-4.4520,21.8810,-4.3818,21.8810,240.8998,9.6360,22.4002,22.4055,-2.6564,22.4106,-2.6025,22.4157,-2.5493,22.4157,240.8998,9.6360,22.7546,22.7690,-1.7637,22.7827,-1.5918,22.7958,-1.4267,22.7958,71.3309,1.4266,19.0705,19.0755,-6.8975,19.0806,-6.8821,19.0856,-6.8668,19.0856,240.8998,9.6360,17.3733,17.3919,-15.5241,17.4104,-15.3913,17.4287,-15.2598,17.4287,240.8998,9.6360,17.1446,17.1779,-16.0585,17.2104,-15.8224,17.2424,-15.5925,17.2424,71.3309,1.4266,2.0204,4.9768,1.3469,0.0000,3.0636,8.0404,-30714.2000,-42661.0331,-44587.4749
6556.0000,17.1973,29.4195,0.0000,34368.1000,-34368.1000,0.8911,0.0000,0.0000,0.0000,7637.3556,4.5000,1.0000,7637.3556,0.0000,0.0000,42005.4556,0.0000,-42005.4556,22.6726,15.3753,9958.5000,0.0000,9958.5000,0.2582,2691.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2691.4865,0.0000,0.0000,0.0000,7267.0135,7267.0135,21.7451,33.7859,0.0000,3516.1000,-3516.1000,0.0912,0.0000,0.0000,0.0000,717.5714,4.9000,1.0000,717.5714,0.0000,0.0000,4233.6714,0.0000,-4233.6714,22.2969,14.9996,320.0000,0.0000,320.0000,0.0083,86.4865,3.7000,1.0000,0.0000,0.0000,0.0000,86.4865,0.0000,0.0000,0.0000,233.5135,233.5135,22.2806,34.3214,0.0000,2309.7000,-2309.7000,0.0599,0.0000,0.0000,0.0000,471.3673,4.9000,1.0000,471.3673,0.0000,0.0000,2781.0673,0.0000,-2781.0673,22.6431,15.3458,672.8000,0.0000,672.8000,0.0174,181.8378,3.7000,1.0000,0.0000,0.0000,0.0000,181.8378,0.0000,0.0000,0.0000,490.9622,490.9622,21.7911,19.0567,20.4239,-1.8222,-27333.5812,1.9891,299.0170,2.9902,2.5917,0.6026,0.6329,19.0807,17.3514,18.2161,-1.6583,-13266.4585,1.9891,467.0738,4.6707,1.9891,0.0000,1.0060,17.4008,17.0835,17.2422,-0.3477,-2433.8148,1.9891,554.0010,5.5400,1.9891,0.0000,1.3134,21.7253,21.7320,-4.9084,21.7385,-4.8541,21.7451,-4.8000,21.7451,234.5110,9.3804,22.2665,22.2712,-3.1815,22.2759,-3.1389,22.2806,-3.0965,22.2806,234.5110,9.3804,22.5791,22.5929,-2.8339,22.6064,-2.6895,22.6196,-2.5468,22.6196,69.4577,1.3892,19.0567,19.0648,-7.3151,19.0728,-7.2671,19.0807,-7.2199,19.0807,234.5110,9.3804,17.3514,17.3680,-15.0223,17.3844,-14.9207,17.4008,-14.8196,17.4008,234.5110,9.3804,17.0835,17.1223,-16.6743,17.1602,-16.3874,17.1973,-16.1082,17.1973,69.4577,1.3892,1.9891,4.7699,1.3260,0.0000,2.9522,7.7221,-29242.6000,-41028.7051,-43033.8545
6557.0000,17.1967,29.4189,0.0000,31480.1000,-31480.1000,0.8162,0.0000,0.0000,0.0000,6995.5778,4.5000,1.0000,6995.5778,0.0000,0.0000,38475.6778,0.0000,-38475.6778,22.2203,14.9230,9965.8000,0.0000,9965.8000,0.2584,2693.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2693.4595,0.0000,0.0000,0.0000,7272.3405,7272.3405,21.3113,33.3521,0.0000,3449.7000,-3449.7000,0.0894,0.0000,0.0000,0.0000,704.0204,4.9000,1.0000,704.0204,0.0000,0.0000,4153.7204,0.0000,-4153.7204,21.8536,14.5563,404.4000,0.0000,404.4000,0.0105,109.2973,3.7000,1.0000,0.0000,0.0000,0.0000,109.2973,0.0000,0.0000,0.0000,295.1027,295.1027,21.8501,33.8909,0.0000,2528.6000,-2528.6000,0.0656,0.0000,0.0000,0.0000,516.0408,4.9000,1.0000,516.0408,0.0000,0.0000,3044.6408,0.0000,-3044.6408,22.2476,14.9503,3230.8000,0.0000,3230.8000,0.0838,873.1892,3.7000,1.0000,0.0000,0.0000,0.0000,873.1892,0.0000,0.0000,0.0000,2357.6108,2357.6108,21.4057,19.2138,20.3097,-1.4607,-21909.7734,1.9857,300.2663,3.0027,2.5917,0.6060,0.6329,19.2284,17.2356,18.2320,-1.9079,-15262.8172,1.9857,466.0097,4.6601,1.9857,0.0000,1.0009,17.2897,17.0917,17.1907,-0.2166,-1516.2461,1.9857,554.1677,5.5417,1.9857,0.0000,1.3068,21.2708,21.2845,-8.5784,21.2980,-8.4578,21.3113,-8.3391,21.3113,233.8352,9.3534,21.8151,21.8269,-6.9040,21.8386,-6.7947,21.8501,-6.6872,21.8501,233.8352,9.3534,21.9398,21.9872,-9.3345,22.0321,-8.8097,22.0745,-8.3132,22.0745,69.2596,1.3852,19.2138,19.2187,-5.8227,19.2235,-5.8096,19.2284,-5.7962,19.2284,233.8352,9.3534,17.2356,17.2537,-15.6840,17.2718,-15.5698,17.2897,-15.4566,17.2897,233.8352,9.3534,17.0917,17.1271,-16.3771,17.1621,-16.1484,17.1967,-15.9208,17.1967,69.2596,1.3852,1.9857,4.7482,1.3238,0.0000,2.9406,7.6888,-23857.4000,-35748.9849,-38688.8366
6558.0000,17.1144,28.6346,3685.3000,40563.5000,-36878.2000,1.0517,837.5682,4.4000,1.0000,9014.1111,4.5000,1.0000,9851.6793,0.0000,0.0000,49577.6111,2847.7318,-46729.8793,21.7032,14.4059,9944.1000,0.0000,9944.1000,0.2578,2687.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2687.5946,0.0000,0.0000,0.0000,7256.5054,7256.5054,21.0215,33.0623,0.0000,3349.7000,-3349.7000,0.0868,0.0000,0.0000,0.0000,683.6122,4.9000,1.0000,683.6122,0.0000,0.0000,4033.3122,0.0000,-4033.3122,21.4176,14.1203,329.2000,0.0000,329.2000,0.0085,88.9730,3.7000,1.0000,0.0000,0.0000,0.0000,88.9730,0.0000,0.0000,0.0000,240.2270,240.2270,21.4273,33.4681,0.0000,3020.8000,-3020.8000,0.0783,0.0000,0.0000,0.0000,616.4898,4.9000,1.0000,616.4898,0.0000,0.0000,3637.2898,0.0000,-3637.2898,21.7844,14.4872,10682.1000,0.0000,10682.1000,0.2770,2887.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2887.0541,0.0000,0.0000,0.0000,7795.0459,7795.0459,21.1951,19.2512,20.2231,-1.3197,-19795.2395,2.6402,306.8618,3.0686,2.6402,0.0000,0.6691,19.2643,17.3269,18.2956,-2.4662,-19729.9594,2.6402,618.1250,6.1812,2.6402,0.0000,2.3527,17.3601,17.0239,17.1920,-0.4891,-3423.7171,2.6402,736.7926,7.3679,2.6402,0.0000,3.0717,20.9906,21.0010,-10.1223,21.0113,-10.0478,21.0215,-9.9731,21.0215,382.1510,15.2860,21.3940,21.4052,-9.8927,21.4162,-9.8028,21.4273,-9.7133,21.4273,382.1510,15.2860,21.0190,21.0791,-18.4482,21.1378,-17.8372,21.1951,-17.2375,21.1951,112.6588,2.2532,19.2512,19.2556,-5.6862,19.2600,-5.6742,19.2643,-5.6622,19.2643,382.1510,15.2860,17.3269,17.3379,-14.2978,17.3490,-14.2588,17.3601,-14.2191,17.3601,382.1510,15.2860,17.0239,17.0542,-17.0844,17.0843,-16.9213,17.1144,-16.7567,17.1144,112.6588,2.2532,2.6402,10.3078,1.7602,0.0000,6.0936,16.4014,-22293.3000,-39108.7030,-42948.9160
