Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6559.0000,17.0083,29.2305,0.0000,52396.1000,-52396.1000,1.3585,0.0000,0.0000,0.0000,11643.5778,4.5000,1.0000,11643.5778,0.0000,0.0000,64039.6778,0.0000,-64039.6778,22.2799,14.9826,9980.0000,0.0000,9980.0000,0.2588,2697.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2697.2973,0.0000,0.0000,0.0000,7282.7027,7282.7027,21.6727,33.7136,0.0000,3641.3000,-3641.3000,0.0944,0.0000,0.0000,0.0000,743.1224,4.9000,1.0000,743.1224,0.0000,0.0000,4384.4224,0.0000,-4384.4224,22.0337,14.7364,317.3000,0.0000,317.3000,0.0082,85.7568,3.7000,1.0000,0.0000,0.0000,0.0000,85.7568,0.0000,0.0000,0.0000,231.5432,231.5432,22.0087,34.0496,0.0000,3301.9000,-3301.9000,0.0856,0.0000,0.0000,0.0000,673.8571,4.9000,1.0000,673.8571,0.0000,0.0000,3975.7571,0.0000,-3975.7571,22.3360,15.0387,11349.4000,0.0000,11349.4000,0.2943,3067.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3067.4054,0.0000,0.0000,0.0000,8281.9946,8281.9946,21.6444,18.9089,20.2767,-2.2154,-33230.8824,3.1496,365.3425,3.6534,3.1496,0.0000,1.1358,18.9339,17.5763,18.2551,-2.0614,-16491.2030,3.1496,738.4977,7.3850,3.1496,0.0000,3.9939,17.5959,16.9263,17.2611,-1.1620,-8133.9717,3.1496,876.5966,8.7660,3.1496,0.0000,5.2144,21.6804,21.6778,-2.1697,21.6752,-2.2250,21.6727,-2.2789,21.6727,518.7736,20.7509,22.0146,22.0125,-2.4502,22.0106,-2.4962,22.0087,-2.5408,22.0087,518.7736,20.7509,21.6543,21.6490,-8.2066,21.6458,-8.4293,21.6444,-8.6219,21.6444,152.5181,3.0504,18.9089,18.9173,-9.1886,18.9256,-9.1353,18.9339,-9.0824,18.9339,518.7736,20.7509,17.5763,17.5828,-11.6440,17.5893,-11.6429,17.5959,-11.6412,17.5959,518.7736,20.7509,16.9263,16.9537,-18.0172,16.9811,-17.8837,17.0083,-17.7494,17.0083,152.5181,3.0504,3.1496,16.6831,2.0997,0.0000,10.3442,27.0273,-37692.6000,-56603.6168,-57856.0571
6560.0000,17.0129,29.1576,638.9000,63627.7000,-62988.8000,1.6497,145.2045,4.4000,1.0000,14139.4889,4.5000,1.0000,14284.6934,0.0000,0.0000,77767.1889,493.6955,-77273.4934,22.4073,15.1100,13198.1000,0.0000,13198.1000,0.3422,3567.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3567.0541,0.0000,0.0000,0.0000,9631.0459,9631.0459,21.7375,33.7783,0.0000,4086.2000,-4086.2000,0.1059,0.0000,0.0000,0.0000,833.9184,4.9000,1.0000,833.9184,0.0000,0.0000,4920.1184,0.0000,-4920.1184,22.0809,14.7836,324.8000,0.0000,324.8000,0.0084,87.7838,3.7000,1.0000,0.0000,0.0000,0.0000,87.7838,0.0000,0.0000,0.0000,237.0162,237.0162,22.0672,34.1080,0.0000,3357.0000,-3357.0000,0.0870,0.0000,0.0000,0.0000,685.1020,4.9000,1.0000,685.1020,0.0000,0.0000,4042.1020,0.0000,-4042.1020,22.3494,15.0521,10904.5000,0.0000,10904.5000,0.2827,2947.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2947.1622,0.0000,0.0000,0.0000,7957.3378,7957.3378,21.8044,18.8683,20.3363,-2.8039,-42058.1735,3.7140,429.8718,4.2987,3.7140,0.0000,1.8624,18.8849,17.6391,18.2620,-2.2307,-17845.7991,3.7140,870.6065,8.7061,3.7140,0.0000,6.5487,17.6577,16.9536,17.3056,-1.4408,-10085.6264,3.7140,1031.9098,10.3191,3.7140,0.0000,8.5499,21.7350,21.7358,-1.9416,21.7367,-1.9446,21.7375,-1.9477,21.7375,690.9535,27.6381,22.0644,22.0653,-2.0907,22.0663,-2.0908,22.0672,-2.0909,22.0672,690.9535,27.6381,21.7939,21.7975,-5.9925,21.8010,-6.0302,21.8044,-6.0697,21.8044,202.6431,4.0529,18.8683,18.8738,-9.1147,18.8794,-9.0945,18.8849,-9.0742,18.8849,690.9535,27.6381,17.6391,17.6453,-11.2165,17.6515,-11.2085,17.6577,-11.2004,17.6577,690.9535,27.6381,16.9536,16.9733,-17.3590,16.9930,-17.3123,17.0129,-17.2624,17.0129,202.6431,4.0529,3.7140,26.1890,2.4760,0.0000,16.9610,43.1501,-46004.6000,-68410.3138,-69989.5990
6561.0000,17.0331,29.2553,0.0000,74868.9000,-74868.9000,1.9411,0.0000,0.0000,0.0000,16637.5333,4.5000,1.0000,16637.5333,0.0000,0.0000,91506.4333,0.0000,-91506.4333,22.7408,15.4435,16442.7000,0.0000,16442.7000,0.4263,4443.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4443.9730,0.0000,0.0000,0.0000,11998.7270,11998.7270,21.9881,34.0289,0.0000,1695.1000,-1695.1000,0.0439,0.0000,0.0000,0.0000,345.9388,4.9000,1.0000,345.9388,0.0000,0.0000,2041.0388,0.0000,-2041.0388,22.1154,14.8181,320.3000,0.0000,320.3000,0.0083,86.5676,3.7000,1.0000,0.0000,0.0000,0.0000,86.5676,0.0000,0.0000,0.0000,233.7324,233.7324,22.1029,34.1437,0.0000,3984.0000,-3984.0000,0.1033,0.0000,0.0000,0.0000,813.0612,4.9000,1.0000,813.0612,0.0000,0.0000,4797.0612,0.0000,-4797.0612,22.4021,15.1048,9570.0000,0.0000,9570.0000,0.2481,2586.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2586.4865,0.0000,0.0000,0.0000,6983.5135,6983.5135,21.9676,18.8416,20.4046,-3.3411,-50116.0316,4.1566,479.9121,4.7991,4.1566,0.0000,2.6109,18.8561,17.6851,18.2706,-2.3468,-18774.5629,4.1566,974.0597,9.7406,4.1566,0.0000,9.1806,17.7014,16.9822,17.3418,-1.6471,-11529.7738,4.1566,1153.3033,11.5330,4.1566,0.0000,11.9860,21.9924,21.9909,0.5415,21.9895,0.5183,21.9881,0.4954,21.9881,840.8397,33.6336,22.1008,22.1015,-1.6835,22.1022,-1.6836,22.1029,-1.6837,22.1029,840.8397,33.6336,21.9665,21.9668,-3.6371,21.9671,-3.6933,21.9676,-3.7473,21.9676,246.2048,4.9241,18.8416,18.8464,-9.0693,18.8513,-9.0538,18.8561,-9.0383,18.8561,840.8397,33.6336,17.6851,17.6905,-10.8768,17.6959,-10.8714,17.7014,-10.8658,17.7014,840.8397,33.6336,16.9822,16.9992,-16.8419,17.0161,-16.8112,17.0331,-16.7791,17.0331,246.2048,4.9241,4.1566,35.6572,2.7711,0.0000,23.7775,59.4347,-54215.0000,-79128.5604,-80420.3683
6562.0000,17.0615,29.2837,0.0000,81379.1000,-81379.1000,2.1099,0.0000,0.0000,0.0000,18084.2444,4.5000,1.0000,18084.2444,0.0000,0.0000,99463.3444,0.0000,-99463.3444,22.5891,15.2918,19685.6000,0.0000,19685.6000,0.5104,5320.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5320.4324,0.0000,0.0000,0.0000,14365.1676,14365.1676,21.7957,33.8365,0.0000,2599.6000,-2599.6000,0.0674,0.0000,0.0000,0.0000,530.5306,4.9000,1.0000,530.5306,0.0000,0.0000,3130.1306,0.0000,-3130.1306,21.9696,14.6723,316.1000,0.0000,316.1000,0.0082,85.4324,3.7000,1.0000,0.0000,0.0000,0.0000,85.4324,0.0000,0.0000,0.0000,230.6676,230.6676,21.9627,34.0035,0.0000,7298.4000,-7298.4000,0.1892,0.0000,0.0000,0.0000,1489.4694,4.9000,1.0000,1489.4694,0.0000,0.0000,8787.8694,0.0000,-8787.8694,22.4511,15.1538,8680.2000,0.0000,8680.2000,0.2251,2346.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2346.0000,0.0000,0.0000,0.0000,6334.2000,6334.2000,22.0975,18.8675,20.4825,-3.8747,-58120.7587,4.6652,537.1068,5.3711,4.6652,0.0000,3.6914,18.8791,17.7200,18.2995,-2.6071,-20856.4892,4.6652,1092.0512,10.9205,4.6652,0.0000,12.9798,17.7343,17.0179,17.3761,-1.8414,-12889.9308,4.6652,1292.7181,12.9272,4.6652,0.0000,16.9462,21.7908,21.7924,-1.7678,21.7940,-1.7551,21.7957,-1.7425,21.7957,1028.7394,41.1496,21.9568,21.9588,-3.0209,21.9608,-3.0065,21.9627,-2.9921,21.9627,1028.7394,41.1496,22.0991,22.0985,-2.0057,22.0980,-2.0535,22.0975,-2.1002,22.0975,300.7401,6.0148,18.8675,18.8713,-8.5755,18.8752,-8.5678,18.8791,-8.5601,18.8791,1028.7394,41.1496,17.7200,17.7247,-10.6175,17.7295,-10.6146,17.7343,-10.6116,17.7343,1028.7394,41.1496,17.0179,17.0324,-16.3268,17.0469,-16.3122,17.0615,-16.2963,17.0615,300.7401,6.0148,4.6652,48.9476,3.1102,0.0000,33.6174,82.5649,-62595.2000,-90451.3093,-91867.1787
6563.0000,17.1057,29.3279,0.0000,88823.2000,-88823.2000,2.3029,0.0000,0.0000,0.0000,19738.4889,4.5000,1.0000,19738.4889,0.0000,0.0000,108561.6889,0.0000,-108561.6889,22.0762,14.7789,19682.6000,0.0000,19682.6000,0.5103,5319.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5319.6216,0.0000,0.0000,0.0000,14362.9784,14362.9784,21.4282,33.4691,0.0000,18010.3000,-18010.3000,0.4670,0.0000,0.0000,0.0000,3675.5714,4.9000,1.0000,3675.5714,0.0000,0.0000,21685.8714,0.0000,-21685.8714,22.4211,15.1238,386.9000,0.0000,386.9000,0.0100,104.5676,3.7000,1.0000,0.0000,0.0000,0.0000,104.5676,0.0000,0.0000,0.0000,282.3324,282.3324,22.4017,34.4425,0.0000,11693.1000,-11693.1000,0.3032,0.0000,0.0000,0.0000,2386.3469,4.9000,1.0000,2386.3469,0.0000,0.0000,14079.4469,0.0000,-14079.4469,23.0463,15.7490,7012.0000,0.0000,7012.0000,0.1818,1895.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1895.1351,0.0000,0.0000,0.0000,5116.8649,5116.8649,22.7661,18.7381,20.7521,-5.8651,-87977.2288,5.6627,645.5884,6.4559,5.6627,0.0000,6.6016,18.7505,17.8320,18.2913,-2.5076,-20061.1487,5.6627,1325.9616,13.2596,5.6627,0.0000,23.2127,17.8419,17.0720,17.4570,-2.4021,-16814.5736,5.6627,1564.2659,15.6427,5.6627,0.0000,30.3061,21.4185,21.4218,-5.2066,21.4250,-5.1799,21.4282,-5.1533,21.4282,1444.6136,57.7845,22.4082,22.4060,1.7791,22.4038,1.7514,22.4017,1.7240,22.4017,1444.6136,57.7845,22.8120,22.7963,6.4399,22.7810,6.2243,22.7661,6.0137,22.7661,421.2201,8.4244,18.7381,18.7422,-9.7222,18.7464,-9.7095,18.7505,-9.6968,18.7505,1444.6136,57.7845,17.8320,17.8353,-9.5815,17.8386,-9.5900,17.8419,-9.5983,17.8419,1444.6136,57.7845,17.0720,17.0832,-15.6615,17.0944,-15.6747,17.1057,-15.6864,17.1057,421.2201,8.4244,5.6627,83.3878,3.7752,0.0000,60.1204,143.5082,-91445.1000,-124564.8316,-124852.9511
6564.0000,17.1663,29.3885,0.0000,94195.1000,-94195.1000,2.4422,0.0000,0.0000,0.0000,20932.2444,4.5000,1.0000,20932.2444,0.0000,0.0000,115127.3444,0.0000,-115127.3444,21.8233,14.5260,19683.2000,0.0000,19683.2000,0.5103,5319.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5319.7838,0.0000,0.0000,0.0000,14363.4162,14363.4162,21.2501,33.2909,0.0000,29294.5000,-29294.5000,0.7595,0.0000,0.0000,0.0000,5978.4694,4.9000,1.0000,5978.4694,0.0000,0.0000,35272.9694,0.0000,-35272.9694,22.6769,15.3796,378.4000,0.0000,378.4000,0.0098,102.2703,3.7000,1.0000,0.0000,0.0000,0.0000,102.2703,0.0000,0.0000,0.0000,276.1297,276.1297,22.6595,34.7004,0.0000,15136.8000,-15136.8000,0.3924,0.0000,0.0000,0.0000,3089.1429,4.9000,1.0000,3089.1429,0.0000,0.0000,18225.9429,0.0000,-18225.9429,23.3968,16.0995,6122.3000,0.0000,6122.3000,0.1587,1654.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1654.6757,0.0000,0.0000,0.0000,4467.6243,4467.6243,23.1796,18.8191,20.9994,-7.1864,-107796.3045,6.4095,724.2147,7.2421,6.4095,0.0000,9.5729,18.8271,17.8639,18.3455,-2.9765,-23811.7043,6.4095,1497.7505,14.9775,6.4095,0.0000,33.6607,17.8732,17.1387,17.5059,-2.5942,-18159.5484,6.4095,1767.2361,17.6724,6.4095,0.0000,43.9467,21.2423,21.2449,-6.2096,21.2475,-6.1920,21.2501,-6.1743,21.2501,1795.8763,71.8351,22.6658,22.6637,3.8604,22.6616,3.8404,22.6595,3.8204,22.6595,1795.8763,71.8351,23.2161,23.2039,10.0085,23.1917,9.8705,23.1796,9.7329,23.1796,522.8032,10.4561,18.8191,18.8218,-8.6054,18.8245,-8.6067,18.8271,-8.6078,18.8271,1795.8763,71.8351,17.8639,17.8670,-9.4522,17.8701,-9.4581,17.8732,-9.4639,17.8732,1795.8763,71.8351,17.1387,17.1478,-14.9144,17.1570,-14.9379,17.1663,-14.9603,17.1663,522.8032,10.4561,6.4095,117.2968,4.2730,0.0000,87.1803,204.4771,-112442.5000,-149519.0864,-149767.5572
6565.0000,17.1967,29.4189,0.0000,98048.9000,-98048.9000,2.5421,0.0000,0.0000,0.0000,21788.6444,4.5000,1.0000,21788.6444,0.0000,0.0000,119837.5444,0.0000,-119837.5444,21.9053,14.6080,19688.2000,0.0000,19688.2000,0.5105,5321.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5321.1351,0.0000,0.0000,0.0000,14367.0649,14367.0649,21.3444,33.3852,0.0000,28214.8000,-28214.8000,0.7315,0.0000,0.0000,0.0000,5758.1224,4.9000,1.0000,5758.1224,0.0000,0.0000,33972.9224,0.0000,-33972.9224,22.6793,15.3820,476.3000,0.0000,476.3000,0.0123,128.7297,3.7000,1.0000,0.0000,0.0000,0.0000,128.7297,0.0000,0.0000,0.0000,347.5703,347.5703,22.6624,34.7032,0.0000,17786.4000,-17786.4000,0.4611,0.0000,0.0000,0.0000,3629.8776,4.9000,1.0000,3629.8776,0.0000,0.0000,21416.2776,0.0000,-21416.2776,23.5039,16.2066,5455.0000,0.0000,5455.0000,0.1414,1474.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1474.3243,0.0000,0.0000,0.0000,3980.6757,3980.6757,23.3221,18.9307,21.1264,-7.4508,-111762.7228,6.5985,742.1571,7.4216,6.5985,0.0000,10.4448,18.9370,17.8777,18.4074,-3.3700,-26960.0952,6.5985,1538.3163,15.3832,6.5985,0.0000,36.7267,17.8869,17.1690,17.5279,-2.6100,-18270.1905,6.5985,1817.8101,18.1781,6.5985,0.0000,47.9497,21.3408,21.3420,-4.5444,21.3432,-4.5412,21.3444,-4.5378,21.3444,1890.0710,75.6028,22.6656,22.6645,3.3154,22.6635,3.3081,22.6624,3.3007,22.6624,1890.0710,75.6028,23.3474,23.3390,10.2438,23.3305,10.1644,23.3221,10.0851,23.3221,550.0213,11.0004,18.9307,18.9328,-7.4305,18.9349,-7.4343,18.9370,-7.4380,18.9370,1890.0710,75.6028,17.8777,17.8808,-9.4379,17.8838,-9.4413,17.8869,-9.4447,17.8869,1890.0710,75.6028,17.1690,17.1782,-14.6671,17.1874,-14.6785,17.1967,-14.6892,17.1967,550.0213,11.0004,6.5985,127.0795,4.3990,0.0000,95.1212,222.2007,-118430.6000,-156531.4336,-156993.0085
6566.0000,17.2269,29.4491,0.0000,104194.4000,-104194.4000,2.7014,0.0000,0.0000,0.0000,23154.3111,4.5000,1.0000,23154.3111,0.0000,0.0000,127348.7111,0.0000,-127348.7111,21.9351,14.6378,19695.0000,0.0000,19695.0000,0.5106,5322.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5322.9730,0.0000,0.0000,0.0000,14372.0270,14372.0270,21.4066,33.4474,0.0000,30646.5000,-30646.5000,0.7946,0.0000,0.0000,0.0000,6254.3878,4.9000,1.0000,6254.3878,0.0000,0.0000,36900.8878,0.0000,-36900.8878,22.7708,15.4735,380.1000,0.0000,380.1000,0.0099,102.7297,3.7000,1.0000,0.0000,0.0000,0.0000,102.7297,0.0000,0.0000,0.0000,277.3703,277.3703,22.7561,34.7969,0.0000,20617.8000,-20617.8000,0.5346,0.0000,0.0000,0.0000,4207.7143,4.9000,1.0000,4207.7143,0.0000,0.0000,24825.5143,0.0000,-24825.5143,23.6739,16.3766,4787.8000,0.0000,4787.8000,0.1241,1294.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1294.0000,0.0000,0.0000,0.0000,3493.8000,3493.8000,23.5161,19.0300,21.2731,-8.0894,-121341.0999,7.0128,784.5959,7.8460,7.0128,0.0000,12.5381,19.0353,17.9193,18.4773,-3.7731,-30184.6237,7.0128,1630.5915,16.3059,7.0128,0.0000,44.0872,17.9274,17.2014,17.5644,-2.8051,-19635.7035,7.0128,1929.2409,19.2924,7.0128,0.0000,57.5595,21.4037,21.4047,-3.6439,21.4056,-3.6412,21.4066,-3.6384,21.4066,2103.9494,84.1580,22.7606,22.7591,4.0183,22.7576,4.0071,22.7561,3.9961,22.7561,2103.9494,84.1580,23.5448,23.5351,11.6687,23.5256,11.5780,23.5161,11.4884,23.5161,611.7921,12.2358,19.0300,19.0318,-6.5345,19.0335,-6.5396,19.0353,-6.5446,19.0353,2103.9494,84.1580,17.9193,17.9220,-9.1031,17.9247,-9.1081,17.9274,-9.1130,17.9274,2103.9494,84.1580,17.2014,17.2099,-14.3748,17.2184,-14.3878,17.2269,-14.4000,17.2269,611.7921,12.2358,7.0128,150.3174,4.6752,0.0000,114.1849,264.5023,-130595.8000,-170931.9159,-171161.4271
6567.0000,17.2514,29.4736,0.0000,108363.8000,-108363.8000,2.8095,0.0000,0.0000,0.0000,24080.8444,4.5000,1.0000,24080.8444,0.0000,0.0000,132444.6444,0.0000,-132444.6444,21.9935,14.6962,19683.9000,0.0000,19683.9000,0.5103,5319.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5319.9730,0.0000,0.0000,0.0000,14363.9270,14363.9270,21.4811,33.5219,0.0000,29825.9000,-29825.9000,0.7733,0.0000,0.0000,0.0000,6086.9184,4.9000,1.0000,6086.9184,0.0000,0.0000,35912.8184,0.0000,-35912.8184,22.7669,15.4697,325.3000,0.0000,325.3000,0.0084,87.9189,3.7000,1.0000,0.0000,0.0000,0.0000,87.9189,0.0000,0.0000,0.0000,237.3811,237.3811,22.7551,34.7959,0.0000,22540.2000,-22540.2000,0.5844,0.0000,0.0000,0.0000,4600.0408,4.9000,1.0000,4600.0408,0.0000,0.0000,27140.2408,0.0000,-27140.2408,23.7269,16.4296,5455.0000,0.0000,5455.0000,0.1414,1474.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1474.3243,0.0000,0.0000,0.0000,3980.6757,3980.6757,23.5628,19.1485,21.3557,-8.2191,-123286.6603,7.2411,807.7465,8.0775,7.2411,0.0000,13.8035,19.1525,17.9546,18.5536,-4.1822,-33457.5311,7.2411,1678.8656,16.7887,7.2411,0.0000,48.5364,17.9622,17.2269,17.5946,-2.9340,-20538.2384,7.2411,1989.7746,19.8977,7.2411,0.0000,63.3682,21.4792,21.4798,-2.7491,21.4805,-2.7484,21.4811,-2.7477,21.4811,2226.1717,89.0469,22.7584,22.7573,3.7330,22.7562,3.7269,22.7551,3.7209,22.7551,2226.1717,89.0469,23.5844,23.5772,11.2300,23.5700,11.1742,23.5628,11.1186,23.5628,647.0738,12.9415,19.1485,19.1499,-5.5188,19.1512,-5.5259,19.1525,-5.5329,19.1525,2226.1717,89.0469,17.9546,17.9571,-8.8533,17.9597,-8.8577,17.9622,-8.8621,17.9622,2226.1717,89.0469,17.2269,17.2350,-14.1664,17.2432,-14.1765,17.2514,-14.1861,17.2514,647.0738,12.9415,7.2411,164.2162,4.8274,0.0000,125.7080,289.9242,-135265.7000,-176915.7198,-177282.4298
6568.0000,17.2556,29.4068,963.1000,104685.0000,-103721.9000,2.7142,218.8864,4.4000,1.0000,23263.3333,4.5000,1.0000,23482.2197,0.0000,0.0000,127948.3333,744.2136,-127204.1197,21.9365,14.6392,19682.3000,0.0000,19682.3000,0.5103,5319.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5319.5405,0.0000,0.0000,0.0000,14362.7595,14362.7595,21.4117,33.4525,0.0000,26005.9000,-26005.9000,0.6743,0.0000,0.0000,0.0000,5307.3265,4.9000,1.0000,5307.3265,0.0000,0.0000,31313.2265,0.0000,-31313.2265,22.5640,15.2667,320.7000,0.0000,320.7000,0.0083,86.6757,3.7000,1.0000,0.0000,0.0000,0.0000,86.6757,0.0000,0.0000,0.0000,234.0243,234.0243,22.5555,34.5963,0.0000,24129.5000,-24129.5000,0.6256,0.0000,0.0000,0.0000,4924.3878,4.9000,1.0000,4924.3878,0.0000,0.0000,29053.8878,0.0000,-29053.8878,23.6246,16.3273,6344.8000,0.0000,6344.8000,0.1645,1714.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1714.8108,0.0000,0.0000,0.0000,4629.9892,4629.9892,23.4422,19.2203,21.3313,-7.6487,-114731.1281,7.0457,786.6316,7.8663,7.0457,0.0000,12.7156,19.2244,17.9650,18.5947,-4.2780,-34223.8470,7.0457,1631.0223,16.3102,7.0457,0.0000,44.7111,17.9731,17.2296,17.6013,-2.8863,-20204.1240,7.0457,1935.5633,19.3556,7.0457,0.0000,58.3740,21.4080,21.4092,-3.4029,21.4105,-3.3949,21.4117,-3.3870,21.4117,2121.3812,84.8552,22.5553,22.5554,1.6038,22.5555,1.6095,22.5555,1.6151,22.5555,2121.3812,84.8552,23.4543,23.4503,9.0634,23.4463,9.0459,23.4422,9.0282,23.4422,616.8249,12.3365,19.2203,19.2217,-5.0437,19.2230,-5.0488,19.2244,-5.0538,19.2244,2121.3812,84.8552,17.9650,17.9677,-8.8496,17.9704,-8.8511,17.9731,-8.8524,17.9731,2121.3812,84.8552,17.2296,17.2383,-14.2195,17.2470,-14.2180,17.2556,-14.2163,17.2556,616.8249,12.3365,7.0457,152.2726,4.6971,0.0000,115.8007,268.0733,-127509.5000,-168344.4610,-169159.0991
6569.0000,17.2045,29.2208,2294.6000,86094.0000,-83799.4000,2.2321,521.5000,4.4000,1.0000,19132.0000,4.5000,1.0000,19653.5000,0.0000,0.0000,105226.0000,1773.1000,-103452.9000,21.9073,14.6100,16449.7000,0.0000,16449.7000,0.4265,4445.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4445.8649,0.0000,0.0000,0.0000,12003.8351,12003.8351,21.3663,33.4071,0.0000,10668.7000,-10668.7000,0.2766,0.0000,0.0000,0.0000,2177.2857,4.9000,1.0000,2177.2857,0.0000,0.0000,12845.9857,0.0000,-12845.9857,21.9502,14.6529,316.3000,0.0000,316.3000,0.0082,85.4865,3.7000,1.0000,0.0000,0.0000,0.0000,85.4865,0.0000,0.0000,0.0000,230.8135,230.8135,21.9506,33.9914,0.0000,24779.3000,-24779.3000,0.6424,0.0000,0.0000,0.0000,5057.0000,4.9000,1.0000,5057.0000,0.0000,0.0000,29836.3000,0.0000,-29836.3000,23.3069,16.0096,8346.6000,0.0000,8346.6000,0.2164,2255.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2255.8378,0.0000,0.0000,0.0000,6090.7622,6090.7622,23.0399,19.1534,21.0967,-5.6997,-85495.6757,5.7034,642.1741,6.4217,5.7034,0.0000,6.7449,19.1608,17.8791,18.5200,-3.5244,-28195.1377,5.7034,1324.0210,13.2402,5.7034,0.0000,23.7168,17.8910,17.1680,17.5295,-2.2721,-15904.8755,5.7034,1571.1359,15.7114,5.7034,0.0000,30.9642,21.3617,21.3632,-3.6455,21.3647,-3.6349,21.3663,-3.6243,21.3663,1462.8869,58.5155,21.9397,21.9434,-4.2127,21.9470,-4.1731,21.9506,-4.1337,21.9506,1462.8869,58.5155,23.0301,23.0335,3.8579,23.0368,3.9241,23.0399,3.9887,23.0399,426.5082,8.5302,19.1534,19.1559,-5.9139,19.1584,-5.9068,19.1608,-5.8997,19.1608,1462.8869,58.5155,17.8791,17.8831,-9.7569,17.8871,-9.7446,17.8910,-9.7324,17.8910,1462.8869,58.5155,17.1680,17.1803,-14.9851,17.1925,-14.9382,17.2045,-14.8920,17.2045,426.5082,8.5302,5.7034,85.0479,3.8023,0.0000,61.4260,146.4739,-94134.8000,-127809.7749,-129595.6890
6570.0000,17.1348,29.2594,896.0000,70899.4000,-70003.4000,1.8382,203.6364,4.4000,1.0000,15755.4222,4.5000,1.0000,15959.0586,0.0000,0.0000,86654.8222,692.3636,-85962.4586,21.9952,14.6979,9949.1000,0.0000,9949.1000,0.2579,2688.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2688.9459,0.0000,0.0000,0.0000,7260.1541,7260.1541,21.5837,33.6245,0.0000,3261.2000,-3261.2000,0.0846,0.0000,0.0000,0.0000,665.5510,4.9000,1.0000,665.5510,0.0000,0.0000,3926.7510,0.0000,-3926.7510,21.8057,14.5084,326.6000,0.0000,326.6000,0.0085,88.2703,3.7000,1.0000,0.0000,0.0000,0.0000,88.2703,0.0000,0.0000,0.0000,238.3297,238.3297,21.8006,33.8414,0.0000,23679.5000,-23679.5000,0.6139,0.0000,0.0000,0.0000,4832.5510,4.9000,1.0000,4832.5510,0.0000,0.0000,28512.0510,0.0000,-28512.0510,23.4127,16.1154,9792.4000,0.0000,9792.4000,0.2539,2646.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2646.5946,0.0000,0.0000,0.0000,7145.8054,7145.8054,22.9984,18.8614,20.9299,-4.8779,-73168.5491,4.5855,519.4180,5.1942,4.5855,0.0000,3.5053,18.8774,17.8263,18.3519,-2.3237,-18589.8662,4.5855,1071.2621,10.7126,4.5855,0.0000,12.3254,17.8413,17.0860,17.4636,-1.9084,-13358.5065,4.5855,1266.3618,12.6636,4.5855,0.0000,16.0918,21.5847,21.5844,-1.2095,21.5840,-1.2181,21.5837,-1.2265,21.5837,998.1800,39.9272,21.7922,21.7950,-4.5794,21.7978,-4.5547,21.8006,-4.5301,21.8006,998.1800,39.9272,23.0086,23.0051,4.2660,23.0017,4.2331,22.9984,4.2027,22.9984,291.8756,5.8375,18.8614,18.8668,-8.7859,18.8721,-8.7512,18.8774,-8.7167,18.8774,998.1800,39.9272,17.8263,17.8313,-10.1709,17.8363,-10.1497,17.8413,-10.1286,17.8413,998.1800,39.9272,17.0860,17.1024,-15.8471,17.1187,-15.7550,17.1348,-15.6643,17.1348,291.8756,5.8375,4.5855,46.6838,3.0570,0.0000,31.9225,78.6064,-76876.0000,-103756.9714,-105116.9218
6571.0000,17.0988,29.1185,1662.5000,63430.9000,-61768.4000,1.6446,377.8409,4.4000,1.0000,14095.7556,4.5000,1.0000,14473.5965,0.0000,0.0000,77526.6556,1284.6591,-76241.9965,21.9404,14.6431,9971.1000,0.0000,9971.1000,0.2585,2694.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2694.8919,0.0000,0.0000,0.0000,7276.2081,7276.2081,21.4836,33.5244,0.0000,1066.2000,-1066.2000,0.0276,0.0000,0.0000,0.0000,217.5918,4.9000,1.0000,217.5918,0.0000,0.0000,1283.7918,0.0000,-1283.7918,21.5652,14.2679,319.3000,0.0000,319.3000,0.0083,86.2973,3.7000,1.0000,0.0000,0.0000,0.0000,86.2973,0.0000,0.0000,0.0000,233.0027,233.0027,21.5635,33.6043,0.0000,20847.6000,-20847.6000,0.5405,0.0000,0.0000,0.0000,4254.6122,4.9000,1.0000,4254.6122,0.0000,0.0000,25102.2122,0.0000,-25102.2122,23.1575,15.8602,9347.5000,0.0000,9347.5000,0.2424,2526.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2526.3514,0.0000,0.0000,0.0000,6821.1486,6821.1486,22.7375,18.8033,20.7704,-4.1303,-61953.8429,4.0828,465.1567,4.6516,4.0828,0.0000,2.4742,18.8182,17.7299,18.2741,-2.1423,-17138.6456,4.0828,956.6332,9.5663,4.0828,0.0000,8.7000,17.7486,17.0456,17.3971,-1.5815,-11070.7986,4.0828,1130.4179,11.3042,4.0828,0.0000,11.3586,21.4783,21.4801,-2.4240,21.4819,-2.4087,21.4836,-2.3937,21.4836,814.9504,32.5980,21.5504,21.5548,-6.1750,21.5591,-6.1360,21.5635,-6.0972,21.5635,814.9504,32.5980,22.7244,22.7290,1.2364,22.7334,1.3059,22.7375,1.3725,22.7375,238.6847,4.7737,18.8033,18.8083,-8.9067,18.8133,-8.8803,18.8182,-8.8540,18.8182,814.9504,32.5980,17.7299,17.7361,-10.9860,17.7424,-10.9544,17.7486,-10.9230,17.7486,814.9504,32.5980,17.0456,17.0635,-16.1094,17.0812,-16.0095,17.0988,-15.9104,17.0988,238.6847,4.7737,4.0828,33.9472,2.7219,0.0000,22.5329,56.4801,-64044.3000,-88297.6411,-90163.2870
6572.0000,17.0839,28.2588,5836.7000,43062.4000,-37225.7000,1.1165,1326.5227,4.4000,1.0000,9569.4222,4.5000,1.0000,10895.9449,0.0000,0.0000,52631.8222,4510.1773,-48121.6449,20.8754,13.5781,9941.6000,0.0000,9941.6000,0.2578,2686.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2686.9189,0.0000,0.0000,0.0000,7254.6811,7254.6811,20.3510,32.3918,0.0000,4361.9000,-4361.9000,0.1131,0.0000,0.0000,0.0000,890.1837,4.9000,1.0000,890.1837,0.0000,0.0000,5252.0837,0.0000,-5252.0837,20.7648,13.4675,315.2000,0.0000,315.2000,0.0082,85.1892,3.7000,1.0000,0.0000,0.0000,0.0000,85.1892,0.0000,0.0000,0.0000,230.0108,230.0108,20.7863,32.8271,0.0000,18363.3000,-18363.3000,0.4761,0.0000,0.0000,0.0000,3747.6122,4.9000,1.0000,3747.6122,0.0000,0.0000,22110.9122,0.0000,-22110.9122,22.5284,15.2311,8569.0000,0.0000,8569.0000,0.2222,2315.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2315.9459,0.0000,0.0000,0.0000,6253.0541,6253.0541,22.1107,18.9303,20.5205,-2.6911,-40365.7748,3.2906,378.3256,3.7833,3.2906,0.0000,1.2954,18.9425,17.5447,18.2436,-2.2177,-17741.4584,3.2906,771.9117,7.7191,3.2906,0.0000,4.5550,17.5725,17.0190,17.2957,-1.0035,-7024.4303,3.2906,914.6401,9.1464,3.2906,0.0000,5.9469,20.3038,20.3197,-13.8196,20.3354,-13.6677,20.3510,-13.5175,20.3510,559.7903,22.3916,20.7467,20.7600,-13.2199,20.7732,-13.0967,20.7863,-12.9747,20.7863,559.7903,22.3916,22.0357,22.0617,-6.1795,22.0866,-5.8713,22.1107,-5.5737,22.1107,164.4685,3.2894,18.9303,18.9344,-7.3401,18.9384,-7.3243,18.9425,-7.3085,18.9425,559.7903,22.3916,17.5447,17.5540,-12.5757,17.5633,-12.5168,17.5725,-12.4584,17.5725,559.7903,22.3916,17.0190,17.0409,-16.2049,17.0626,-16.0648,17.0839,-15.9272,17.0839,164.4685,3.2894,3.2906,18.8060,2.1938,0.0000,11.7973,30.6033,-41125.1000,-61746.8949,-65131.6635
6573.0000,17.0115,28.6585,3215.3000,43197.9000,-39982.6000,1.1200,730.7500,4.4000,1.0000,9599.5333,4.5000,1.0000,10330.2833,0.0000,0.0000,52797.4333,2484.5500,-50312.8833,20.9998,13.7025,9982.1000,0.0000,9982.1000,0.2588,2697.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2697.8649,0.0000,0.0000,0.0000,7284.2351,7284.2351,20.4417,32.4825,0.0000,7770.3000,-7770.3000,0.2015,0.0000,0.0000,0.0000,1585.7755,4.9000,1.0000,1585.7755,0.0000,0.0000,9356.0755,0.0000,-9356.0755,21.1834,13.8861,418.6000,0.0000,418.6000,0.0109,113.1351,3.7000,1.0000,0.0000,0.0000,0.0000,113.1351,0.0000,0.0000,0.0000,305.4649,305.4649,21.1668,33.2077,0.0000,15719.2000,-15719.2000,0.4075,0.0000,0.0000,0.0000,3208.0000,4.9000,1.0000,3208.0000,0.0000,0.0000,18927.2000,0.0000,-18927.2000,22.6672,15.3699,7012.0000,0.0000,7012.0000,0.1818,1895.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1895.1351,0.0000,0.0000,0.0000,5116.8649,5116.8649,22.2546,18.6717,20.4631,-3.0133,-45198.9819,3.2707,376.8168,3.7682,3.2707,0.0000,1.2720,18.6956,17.6138,18.1547,-1.7060,-13647.6716,3.2707,769.8146,7.6981,3.2707,0.0000,4.4726,17.6353,16.9387,17.2870,-1.2553,-8787.2763,3.2707,909.3970,9.0940,3.2707,0.0000,5.8393,20.4224,20.4288,-10.7274,20.4352,-10.6912,20.4417,-10.6544,20.4417,553.9037,22.1561,21.1592,21.1617,-7.3975,21.1642,-7.3969,21.1668,-7.3955,21.1668,553.9037,22.1561,22.2616,22.2584,-1.8417,22.2561,-1.9228,22.2546,-1.9916,22.2546,162.7538,3.2551,18.6717,18.6797,-9.8893,18.6877,-9.8342,18.6956,-9.7797,18.6956,553.9037,22.1561,17.6138,17.6209,-11.4832,17.6281,-11.4516,17.6353,-11.4198,17.6353,553.9037,22.1561,16.9387,16.9632,-16.9842,16.9875,-16.8247,17.0115,-16.6674,17.0115,162.7538,3.2551,3.2707,18.4957,2.1805,0.0000,11.5839,30.0796,-46059.4000,-65889.5940,-67633.9298
6574.0000,17.0128,28.3826,3971.5000,36002.1000,-32030.6000,0.9334,902.6136,4.4000,1.0000,8000.4667,4.5000,1.0000,8903.0803,0.0000,0.0000,44002.5667,3068.8864,-40933.6803,20.9624,13.6651,9943.1000,0.0000,9943.1000,0.2578,2687.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2687.3243,0.0000,0.0000,0.0000,7255.7757,7255.7757,20.2931,32.3339,0.0000,4824.2000,-4824.2000,0.1251,0.0000,0.0000,0.0000,984.5306,4.9000,1.0000,984.5306,0.0000,0.0000,5808.7306,0.0000,-5808.7306,20.8536,13.5563,318.4000,0.0000,318.4000,0.0083,86.0541,3.7000,1.0000,0.0000,0.0000,0.0000,86.0541,0.0000,0.0000,0.0000,232.3459,232.3459,20.8625,32.9033,0.0000,11883.5000,-11883.5000,0.3081,0.0000,0.0000,0.0000,2425.2041,4.9000,1.0000,2425.2041,0.0000,0.0000,14308.7041,0.0000,-14308.7041,22.2431,14.9458,6122.3000,0.0000,6122.3000,0.1587,1654.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1654.6757,0.0000,0.0000,0.0000,4467.6243,4467.6243,21.8820,18.7320,20.3070,-2.1765,-32646.8749,2.6871,311.3486,3.1135,2.6871,0.0000,0.7053,18.7520,17.4714,18.1117,-1.6591,-13272.5741,2.6871,633.4833,6.3348,2.6871,0.0000,2.4802,17.5049,16.9325,17.2187,-0.8474,-5931.5037,2.6871,749.0920,7.4909,2.6871,0.0000,3.2381,20.2623,20.2727,-11.4776,20.2829,-11.3993,20.2931,-11.3218,20.2931,393.9527,15.7581,20.8312,20.8417,-10.2545,20.8522,-10.1663,20.8625,-10.0793,20.8625,393.9527,15.7581,21.8120,21.8366,-6.5779,21.8599,-6.3048,21.8820,-6.0473,21.8820,116.1056,2.3221,18.7320,18.7387,-8.8516,18.7453,-8.8160,18.7520,-8.7803,18.7520,393.9527,15.7581,17.4714,17.4826,-12.7484,17.4938,-12.6767,17.5049,-12.6058,17.5049,393.9527,15.7581,16.9325,16.9597,-16.7660,16.9864,-16.5877,17.0128,-16.4124,17.0128,116.1056,2.3221,2.6871,10.8140,1.7914,0.0000,6.4236,17.2376,-32354.5000,-49095.3691,-51850.9528
6575.0000,17.0392,28.1087,4761.6000,31916.9000,-27155.3000,0.8275,1082.1818,4.4000,1.0000,7092.6444,4.5000,1.0000,8174.8263,0.0000,0.0000,39009.5444,3679.4182,-35330.1263,21.0380,13.7407,9972.3000,0.0000,9972.3000,0.2586,2695.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2695.2162,0.0000,0.0000,0.0000,7277.0838,7277.0838,20.2468,32.2876,0.0000,4854.0000,-4854.0000,0.1258,0.0000,0.0000,0.0000,990.6122,4.9000,1.0000,990.6122,0.0000,0.0000,5844.6122,0.0000,-5844.6122,20.9083,13.6110,325.2000,0.0000,325.2000,0.0084,87.8919,3.7000,1.0000,0.0000,0.0000,0.0000,87.8919,0.0000,0.0000,0.0000,237.3081,237.3081,20.9053,32.9461,0.0000,8380.6000,-8380.6000,0.2173,0.0000,0.0000,0.0000,1710.3265,4.9000,1.0000,1710.3265,0.0000,0.0000,10090.9265,0.0000,-10090.9265,22.0474,14.7501,3453.2000,0.0000,3453.2000,0.0895,933.2973,3.7000,1.0000,0.0000,0.0000,0.0000,933.2973,0.0000,0.0000,0.0000,2519.9027,2519.9027,21.4645,18.8913,20.1779,-1.7148,-25722.1066,2.2907,301.7177,3.0172,2.5917,0.3010,0.6329,18.9075,17.2926,18.1001,-1.7835,-14268.1338,2.2907,540.2817,5.4028,2.2907,0.0000,1.5366,17.3368,16.9503,17.1436,-0.4878,-3414.2595,2.2907,640.4497,6.4045,2.2907,0.0000,2.0062,20.2143,20.2252,-11.1308,20.2361,-11.0532,20.2468,-10.9760,20.2468,299.0446,11.9618,20.8815,20.8894,-8.8822,20.8974,-8.8290,20.9053,-8.7758,20.9053,299.0446,11.9618,21.7622,21.7755,-5.9416,21.7890,-5.8379,21.8026,-5.7295,21.8026,88.3614,1.7672,18.8913,18.8967,-7.1326,18.9021,-7.1107,18.9075,-7.0888,18.9075,299.0446,11.9618,17.2926,17.3074,-14.1679,17.3222,-14.0677,17.3368,-13.9685,17.3368,299.0446,11.9618,16.9503,16.9805,-16.3545,17.0101,-16.1528,17.0392,-15.9553,17.0392,88.3614,1.7672,2.2907,7.0016,1.5271,0.0000,4.1757,11.1773,-26639.2000,-41231.3704,-43404.5000
6576.0000,17.0207,28.0198,4653.0000,29397.0000,-24744.0000,0.7622,1057.5000,4.4000,1.0000,6532.6667,4.5000,1.0000,7590.1667,0.0000,0.0000,35929.6667,3595.5000,-32334.1667,21.0587,13.7614,9952.3000,0.0000,9952.3000,0.2580,2689.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2689.8108,0.0000,0.0000,0.0000,7262.4892,7262.4892,20.1878,32.2286,0.0000,6899.0000,-6899.0000,0.1789,0.0000,0.0000,0.0000,1407.9592,4.9000,1.0000,1407.9592,0.0000,0.0000,8306.9592,0.0000,-8306.9592,21.2252,13.9279,349.4000,0.0000,349.4000,0.0091,94.4324,3.7000,1.0000,0.0000,0.0000,0.0000,94.4324,0.0000,0.0000,0.0000,254.9676,254.9676,21.2016,33.2424,0.0000,5667.5000,-5667.5000,0.1469,0.0000,0.0000,0.0000,1156.6327,4.9000,1.0000,1156.6327,0.0000,0.0000,6824.1327,0.0000,-6824.1327,22.0538,14.7565,1117.7000,0.0000,1117.7000,0.0290,302.0811,3.7000,1.0000,0.0000,0.0000,0.0000,302.0811,0.0000,0.0000,0.0000,815.6189,815.6189,21.3364,18.8686,20.1025,-1.6445,-24668.2367,2.0761,302.5531,3.0255,2.5917,0.5156,0.6329,18.8923,17.2424,18.0674,-1.6514,-13211.3758,2.0761,490.2630,4.9026,2.0761,0.0000,1.1439,17.2878,16.9149,17.1013,-0.4266,-2985.9379,2.0761,581.3826,5.8138,2.0761,0.0000,1.4934,20.1517,20.1638,-11.1160,20.1759,-11.0305,20.1878,-10.9457,20.1878,252.4308,10.0972,21.1934,21.1961,-5.3275,21.1988,-5.3270,21.2016,-5.3258,21.2016,252.4308,10.0972,21.9520,21.9503,-2.8604,21.9494,-2.9326,21.9493,-2.9948,21.9493,74.7107,1.4942,18.8686,18.8766,-7.4720,18.8845,-7.4238,18.8923,-7.3763,18.8923,252.4308,10.0972,17.2424,17.2576,-14.1836,17.2728,-14.0888,17.2878,-13.9947,17.2878,252.4308,10.0972,16.9149,16.9509,-16.6568,16.9862,-16.3989,17.0207,-16.1482,17.0207,74.7107,1.4942,2.0761,5.3582,1.3841,0.0000,3.2702,8.6284,-25891.1000,-39132.1828,-40865.5504
6577.0000,17.0581,27.8071,5104.7000,26774.6000,-21669.9000,0.6942,1160.1591,4.4000,1.0000,5949.9111,4.5000,1.0000,7110.0702,0.0000,0.0000,32724.5111,3944.5409,-28779.9702,21.0895,13.7922,9985.2000,0.0000,9985.2000,0.2589,2698.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2698.7027,0.0000,0.0000,0.0000,7286.4973,7286.4973,20.1108,32.1516,0.0000,5736.2000,-5736.2000,0.1487,0.0000,0.0000,0.0000,1170.6531,4.9000,1.0000,1170.6531,0.0000,0.0000,6906.8531,0.0000,-6906.8531,21.0783,13.7810,345.7000,0.0000,345.7000,0.0090,93.4324,3.7000,1.0000,0.0000,0.0000,0.0000,93.4324,0.0000,0.0000,0.0000,252.2676,252.2676,21.0711,33.1119,0.0000,4077.7000,-4077.7000,0.1057,0.0000,0.0000,0.0000,832.1837,4.9000,1.0000,832.1837,0.0000,0.0000,4909.8837,0.0000,-4909.8837,21.7589,14.4616,674.0000,0.0000,674.0000,0.0175,182.1622,3.7000,1.0000,0.0000,0.0000,0.0000,182.1622,0.0000,0.0000,0.0000,491.8378,491.8378,20.9801,19.0336,20.0068,-1.2972,-19457.2528,1.8509,303.6170,3.0362,2.5917,0.7408,0.6329,19.0490,17.0767,18.0628,-1.7600,-14080.2605,1.8509,437.1680,4.3717,1.8509,0.0000,0.8106,17.1352,16.9526,17.0439,-0.1863,-1304.1015,1.8509,519.4793,5.1948,1.8509,0.0000,1.0583,20.0688,20.0830,-11.3670,20.0969,-11.2670,20.1108,-11.1680,20.1108,207.2452,8.2898,21.0429,21.0525,-6.8743,21.0619,-6.7997,21.0711,-6.7267,21.0711,207.2452,8.2898,21.6900,21.7147,-5.6296,21.7377,-5.3712,21.7591,-5.1339,21.7591,61.4587,1.2292,19.0336,19.0387,-5.8374,19.0439,-5.8210,19.0490,-5.8042,19.0490,207.2452,8.2898,17.0767,17.0964,-15.4410,17.1159,-15.3079,17.1352,-15.1764,17.1352,207.2452,8.2898,16.9526,16.9883,-16.0543,17.0235,-15.8184,17.0581,-15.5861,17.0581,61.4587,1.2292,1.8509,3.9236,1.2339,0.0000,2.5018,6.4254,-20478.9000,-32566.1042,-34841.6149
6578.0000,17.0832,27.4778,5718.8000,24180.0000,-18461.2000,0.6269,1299.7273,4.4000,1.0000,5373.3333,4.5000,1.0000,6673.0606,0.0000,0.0000,29553.3333,4419.0727,-25134.2606,20.9177,13.6204,9994.9000,0.0000,9994.9000,0.2591,2701.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2701.3243,0.0000,0.0000,0.0000,7293.5757,7293.5757,19.8642,31.9050,0.0000,5660.2000,-5660.2000,0.1468,0.0000,0.0000,0.0000,1155.1429,4.9000,1.0000,1155.1429,0.0000,0.0000,6815.3429,0.0000,-6815.3429,20.9039,13.6066,359.6000,0.0000,359.6000,0.0093,97.1892,3.7000,1.0000,0.0000,0.0000,0.0000,97.1892,0.0000,0.0000,0.0000,262.4108,262.4108,20.9011,32.9419,0.0000,3163.9000,-3163.9000,0.0820,0.0000,0.0000,0.0000,645.6939,4.9000,1.0000,645.6939,0.0000,0.0000,3809.5939,0.0000,-3809.5939,21.4823,14.1850,339.6000,0.0000,339.6000,0.0088,91.7838,3.7000,1.0000,0.0000,0.0000,0.0000,91.7838,0.0000,0.0000,0.0000,247.8162,247.8162,20.7099,19.1342,19.9220,-1.0500,-15750.3245,1.6994,304.5649,3.0456,2.5917,0.8923,0.6329,19.1501,16.9637,18.0569,-1.7914,-14331.0524,1.6994,401.4795,4.0148,1.6994,0.0000,0.6274,17.0281,16.9676,16.9979,-0.0567,-396.5813,1.6994,477.8120,4.7781,1.6994,0.0000,0.8192,19.8050,19.8250,-13.4013,19.8447,-13.2501,19.8642,-13.1010,19.8642,179.0281,7.1611,20.8639,20.8765,-8.3008,20.8889,-8.2044,20.9011,-8.1093,20.9011,179.0281,7.1611,21.4445,21.4765,-7.7641,21.5074,-7.4533,21.5371,-7.1534,21.5371,53.1712,1.0634,19.1342,19.1395,-5.0717,19.1448,-5.0510,19.1501,-5.0305,19.1501,179.0281,7.1611,16.9637,16.9854,-16.0503,17.0068,-15.9087,17.0281,-15.7686,17.0281,179.0281,7.1611,16.9676,17.0070,-15.8207,17.0455,-15.5539,17.0832,-15.2943,17.0832,53.1712,1.0634,1.6994,3.1129,1.1330,0.0000,2.0794,5.1924,-16591.2000,-27955.3946,-30477.9582
6579.0000,17.1286,27.0773,6367.0000,21640.1000,-15273.1000,0.5611,1447.0455,4.4000,1.0000,4808.9111,4.5000,1.0000,6255.9566,0.0000,0.0000,26449.0111,4919.9545,-21529.0566,20.7884,13.4911,9973.5000,0.0000,9973.5000,0.2586,2695.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2695.5405,0.0000,0.0000,0.0000,7277.9595,7277.9595,19.6238,31.6646,0.0000,4213.5000,-4213.5000,0.1092,0.0000,0.0000,0.0000,859.8980,4.9000,1.0000,859.8980,0.0000,0.0000,5073.3980,0.0000,-5073.3980,20.4862,13.1889,347.7000,0.0000,347.7000,0.0090,93.9730,3.7000,1.0000,0.0000,0.0000,0.0000,93.9730,0.0000,0.0000,0.0000,253.7270,253.7270,20.5082,32.5490,0.0000,2703.6000,-2703.6000,0.0701,0.0000,0.0000,0.0000,551.7551,4.9000,1.0000,551.7551,0.0000,0.0000,3255.3551,0.0000,-3255.3551,21.0616,13.7643,339.6000,0.0000,339.6000,0.0088,91.7838,3.7000,1.0000,0.0000,0.0000,0.0000,91.7838,0.0000,0.0000,0.0000,247.8162,247.8162,20.3951,19.2714,19.8332,-0.7488,-11232.7376,1.5252,305.5619,3.0556,2.5917,1.0665,0.6329,19.2831,16.8190,18.0511,-1.8120,-14495.6925,1.5252,360.3967,3.6040,1.5252,0.0000,0.4536,16.8957,17.0081,16.9519,0.0945,661.6750,1.5252,429.5856,4.2959,1.5252,0.0000,0.5921,19.5512,19.5757,-15.0726,19.5999,-14.8899,19.6238,-14.7097,19.6238,148.7945,5.9518,20.4431,20.4652,-11.8844,20.4869,-11.7034,20.5082,-11.5257,20.5082,148.7945,5.9518,21.0194,21.0761,-11.7484,21.1299,-11.1846,21.1808,-10.6512,21.1808,44.2790,0.8856,19.2714,19.2753,-3.9720,19.2792,-3.9645,19.2831,-3.9568,19.2831,148.7945,5.9518,16.8190,16.8449,-16.9761,16.8704,-16.8030,16.8957,-16.6321,16.8957,148.7945,5.9518,17.0081,17.0492,-15.3064,17.0893,-15.0346,17.1286,-14.7696,17.1286,44.2790,0.8856,1.5252,2.3229,1.0168,0.0000,1.6786,4.0015,-11529.4000,-22078.3069,-25066.7551
6580.0000,17.0077,27.6630,5816.0000,28682.1000,-22866.1000,0.7436,1321.8182,4.4000,1.0000,6373.8000,4.5000,1.0000,7695.6182,0.0000,0.0000,35055.9000,4494.1818,-30561.7182,21.4945,14.1972,10008.2000,0.0000,10008.2000,0.2595,2704.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2704.9189,0.0000,0.0000,0.0000,7303.2811,7303.2811,20.4163,32.4571,0.0000,3152.7000,-3152.7000,0.0817,0.0000,0.0000,0.0000,643.4082,4.9000,1.0000,643.4082,0.0000,0.0000,3796.1082,0.0000,-3796.1082,20.9736,13.6763,356.0000,0.0000,356.0000,0.0092,96.2162,3.7000,1.0000,0.0000,0.0000,0.0000,96.2162,0.0000,0.0000,0.0000,259.7838,259.7838,20.9429,32.9837,0.0000,2535.8000,-2535.8000,0.0657,0.0000,0.0000,0.0000,517.5102,4.9000,1.0000,517.5102,0.0000,0.0000,3053.3102,0.0000,-3053.3102,21.3911,14.0938,674.4000,0.0000,674.4000,0.0175,182.2703,3.7000,1.0000,0.0000,0.0000,0.0000,182.2703,0.0000,0.0000,0.0000,492.1297,492.1297,20.6038,19.0339,19.8189,-1.0462,-15693.4710,1.7660,305.7239,3.0572,2.5917,0.8257,0.6329,19.0653,17.0075,18.0364,-1.7521,-14016.7902,1.7660,417.5234,4.1752,1.7660,0.0000,0.7040,17.0553,16.8659,16.9606,-0.1843,-1289.7954,1.7660,497.2359,4.9724,1.7660,0.0000,0.9192,20.4223,20.4199,-5.6627,20.4179,-5.7572,20.4163,-5.8469,20.4163,191.2037,7.6481,20.9355,20.9377,-6.1003,20.9402,-6.1323,20.9429,-6.1610,20.9429,191.2037,7.6481,21.3189,21.3226,-6.9883,21.3291,-7.0965,21.3379,-7.1660,21.3379,56.7485,1.1350,19.0339,19.0445,-6.6233,19.0550,-6.5475,19.0653,-6.4732,19.0653,191.2037,7.6481,17.0075,17.0234,-14.6232,17.0393,-14.5593,17.0553,-14.4942,17.0553,191.2037,7.6481,16.8659,16.9143,-17.0277,16.9616,-16.6813,17.0077,-16.3452,17.0077,56.7485,1.1350,1.7660,3.4543,1.1773,0.0000,2.2561,5.7104,-17516.0000,-29355.9420,-31000.0566
6581.0000,16.8212,28.6826,1739.8000,37261.7000,-35521.9000,0.9661,395.4091,4.4000,1.0000,8280.3778,4.5000,1.0000,8675.7869,0.0000,0.0000,45542.0778,1344.3909,-44197.6869,21.9658,14.6685,9971.2000,0.0000,9971.2000,0.2585,2694.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2694.9189,0.0000,0.0000,0.0000,7276.2811,7276.2811,21.1000,33.1408,0.0000,3641.0000,-3641.0000,0.0944,0.0000,0.0000,0.0000,743.0612,4.9000,1.0000,743.0612,0.0000,0.0000,4384.0612,0.0000,-4384.0612,21.6103,14.3130,439.0000,0.0000,439.0000,0.0114,118.6486,3.7000,1.0000,0.0000,0.0000,0.0000,118.6486,0.0000,0.0000,0.0000,320.3514,320.3514,21.5571,33.5979,0.0000,2719.2000,-2719.2000,0.0705,0.0000,0.0000,0.0000,554.9388,4.9000,1.0000,554.9388,0.0000,0.0000,3274.1388,0.0000,-3274.1388,21.9382,14.6409,3241.8000,0.0000,3241.8000,0.0840,876.1622,3.7000,1.0000,0.0000,0.0000,0.0000,876.1622,0.0000,0.0000,0.0000,2365.6378,2365.6378,21.2072,18.5538,19.8805,-1.7683,-26523.7767,2.2274,305.0307,3.0503,2.5917,0.3643,0.6329,18.5982,17.3514,17.9748,-1.3389,-10711.1141,2.2274,527.8490,5.2785,2.2274,0.0000,1.4127,17.3755,16.6918,17.0336,-0.8390,-5873.2233,2.2274,625.3891,6.2539,2.2274,0.0000,1.8444,21.1188,21.1124,0.4401,21.1061,0.3383,21.1000,0.2377,21.1000,284.9381,11.3975,21.5730,21.5675,-0.0036,21.5622,-0.0914,21.5571,-0.1776,21.5571,284.9381,11.3975,21.6628,21.6547,-2.5821,21.6475,-2.7794,21.6412,-2.9664,21.6412,84.2323,1.6846,18.5538,18.5687,-11.1491,18.5835,-11.0402,18.5982,-10.9324,18.5982,284.9381,11.3975,17.3514,17.3594,-11.2100,17.3674,-11.2163,17.3755,-11.2214,17.3755,284.9381,11.3975,16.6918,16.7353,-18.8796,16.7784,-18.6114,16.8212,-18.3426,16.8212,84.2323,1.6846,2.2274,6.4875,1.4849,0.0000,3.8899,10.3774,-28230.1000,-41893.6166,-43108.1141
6582.0000,16.8509,28.8941,2435.5000,105105.7000,-102670.2000,2.7251,553.5227,4.4000,1.0000,23356.8222,4.5000,1.0000,23910.3449,0.0000,0.0000,128462.5222,1881.9773,-126580.5449,23.3670,16.0697,10008.7000,0.0000,10008.7000,0.2595,2705.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2705.0541,0.0000,0.0000,0.0000,7303.6459,7303.6459,22.9473,34.9881,0.0000,38.9000,-38.9000,0.0010,0.0000,0.0000,0.0000,7.9388,4.9000,1.0000,7.9388,0.0000,0.0000,46.8388,0.0000,-46.8388,22.9497,15.6524,418.7000,0.0000,418.7000,0.0109,113.1622,3.7000,1.0000,0.0000,0.0000,0.0000,113.1622,0.0000,0.0000,0.0000,305.5378,305.5378,22.9026,34.9434,0.0000,3213.2000,-3213.2000,0.0833,0.0000,0.0000,0.0000,655.7551,4.9000,1.0000,655.7551,0.0000,0.0000,3868.9551,0.0000,-3868.9551,23.1018,15.8045,10720.6000,0.0000,10720.6000,0.2780,2897.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2897.4595,0.0000,0.0000,0.0000,7823.1405,7823.1405,22.6235,18.1537,20.3886,-5.7887,-86831.0007,5.0365,581.8404,5.8184,5.0365,0.0000,4.6447,18.1767,17.6867,17.9317,-1.1900,-9520.0322,5.0365,1195.5103,11.9551,5.0365,0.0000,16.3319,17.6937,16.8104,17.2521,-2.4513,-17159.3375,5.0365,1402.2620,14.0226,5.0365,0.0000,21.3226,22.9911,22.9764,17.6083,22.9618,17.4456,22.9473,17.2837,22.9473,1176.2886,47.0515,22.9340,22.9235,12.4893,22.9130,12.3712,22.9026,12.2538,22.9026,1176.2886,47.0515,22.6990,22.6733,9.4974,22.6481,9.1364,22.6235,8.7816,22.6235,343.5165,6.8703,18.1537,18.1613,-14.3082,18.1690,-14.2815,18.1767,-14.2544,18.1767,1176.2886,47.0515,17.6867,17.6890,-8.3467,17.6913,-8.3940,17.6937,-8.4406,17.6937,1176.2886,47.0515,16.8104,16.8233,-17.1231,16.8369,-17.2227,16.8509,-17.3113,16.8509,343.5165,6.8703,5.0365,60.4094,3.3577,0.0000,42.2993,102.7087,-84774.3000,-115064.0145,-113510.3705
6583.0000,17.0319,29.2541,0.0000,153884.9000,-153884.9000,3.9898,0.0000,0.0000,0.0000,34196.6444,4.5000,1.0000,34196.6444,0.0000,0.0000,188081.5444,0.0000,-188081.5444,23.7602,16.4629,16915.5000,0.0000,16915.5000,0.4386,4571.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4571.7568,0.0000,0.0000,0.0000,12343.7432,12343.7432,23.3005,23.3005,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.3005,16.0032,770.9000,0.0000,770.9000,0.0200,208.3514,3.7000,1.0000,0.0000,0.0000,0.0000,208.3514,0.0000,0.0000,0.0000,562.5486,562.5486,23.2656,35.3064,0.0000,3396.0000,-3396.0000,0.0880,0.0000,0.0000,0.0000,693.0612,4.9000,1.0000,693.0612,0.0000,0.0000,4089.0612,0.0000,-4089.0612,23.4118,16.1145,11390.3000,0.0000,11390.3000,0.2953,3078.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3078.4595,0.0000,0.0000,0.0000,8311.8405,8311.8405,23.0768,18.6250,20.8509,-8.2962,-124443.7219,7.2475,823.3069,8.2331,7.2475,0.0000,13.8398,18.6291,17.7042,18.1667,-3.2317,-25853.9796,7.2475,1705.0602,17.0506,7.2475,0.0000,48.6644,17.7120,17.0123,17.3622,-2.7942,-19559.3462,7.2475,2009.3278,20.0933,7.2475,0.0000,63.5353,23.3186,23.3126,17.3473,23.3065,17.2938,23.3005,17.2402,23.3005,2229.6182,89.1847,23.2803,23.2754,13.4124,23.2705,13.3678,23.2656,13.3232,23.2656,2229.6182,89.1847,23.1145,23.1020,12.5029,23.0894,12.3602,23.0768,12.2154,23.0768,648.0685,12.9614,18.6250,18.6264,-8.6265,18.6277,-8.6573,18.6291,-8.6876,18.6291,2229.6182,89.1847,17.7042,17.7068,-8.8427,17.7094,-8.8717,17.7120,-8.9006,17.7120,2229.6182,89.1847,17.0123,17.0187,-14.6529,17.0252,-14.7786,17.0319,-14.9009,17.0319,648.0685,12.9614,7.2475,164.6145,4.8317,0.0000,126.0395,290.6539,-128204.2000,-170952.4732,-169857.0477
6584.0000,17.1798,29.4020,0.0000,183827.6000,-183827.6000,4.7661,0.0000,0.0000,0.0000,40850.5778,4.5000,1.0000,40850.5778,0.0000,0.0000,224678.1778,0.0000,-224678.1778,23.4758,16.1785,20639.0000,0.0000,20639.0000,0.5351,5578.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5578.1081,0.0000,0.0000,0.0000,15060.8919,15060.8919,23.0467,35.0875,0.0000,17371.2000,-17371.2000,0.4504,0.0000,0.0000,0.0000,3545.1429,4.9000,1.0000,3545.1429,0.0000,0.0000,20916.3429,0.0000,-20916.3429,23.6328,16.3355,1267.6000,0.0000,1267.6000,0.0329,342.5946,3.7000,1.0000,0.0000,0.0000,0.0000,342.5946,0.0000,0.0000,0.0000,925.0054,925.0054,23.5945,35.6353,0.0000,3853.6000,-3853.6000,0.0999,0.0000,0.0000,0.0000,786.4490,4.9000,1.0000,786.4490,0.0000,0.0000,4640.0490,0.0000,-4640.0490,23.7245,16.4272,10943.8000,0.0000,10943.8000,0.2837,2957.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2957.7838,0.0000,0.0000,0.0000,7986.0162,7986.0162,23.4684,19.1090,21.2887,-10.3711,-155566.8122,9.2521,1034.5553,10.3456,9.2521,0.0000,28.7931,19.1088,17.8960,18.5024,-5.4100,-43279.9587,9.2521,2149.2425,21.4924,9.2521,0.0000,101.2438,17.9000,17.1654,17.5327,-3.7446,-26212.0184,9.2521,2548.3840,25.4838,9.2521,0.0000,132.1820,23.0538,23.0514,12.4760,23.0491,12.4591,23.0467,12.4421,23.0467,3431.7153,137.2686,23.6069,23.6027,14.8722,23.5986,14.8367,23.5945,14.8013,23.5945,3431.7153,137.2686,23.5007,23.4899,15.3793,23.4791,15.2650,23.4684,15.1509,23.4684,994.5301,19.8906,19.1090,19.1089,-4.0205,19.1089,-4.0536,19.1088,-4.0864,19.1088,3431.7153,137.2686,17.8960,17.8973,-7.2876,17.8986,-7.3216,17.9000,-7.3554,17.9000,3431.7153,137.2686,17.1654,17.1701,-13.1246,17.1749,-13.2320,17.1798,-13.3376,17.1798,994.5301,19.8906,9.2521,323.2535,6.1681,0.0000,262.2189,585.4724,-172202.0000,-226262.6561,-225058.7893
6585.0000,17.3299,29.5521,0.0000,204740.0000,-204740.0000,5.3083,0.0000,0.0000,0.0000,45497.7778,4.5000,1.0000,45497.7778,0.0000,0.0000,250237.7778,0.0000,-250237.7778,23.4716,16.1743,23445.6000,0.0000,23445.6000,0.6079,6336.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6336.6486,0.0000,0.0000,0.0000,17108.9514,17108.9514,23.0446,35.0855,0.0000,27029.7000,-27029.7000,0.7008,0.0000,0.0000,0.0000,5516.2653,4.9000,1.0000,5516.2653,0.0000,0.0000,32545.9653,0.0000,-32545.9653,23.8434,16.5461,1360.9000,0.0000,1360.9000,0.0353,367.8108,3.7000,1.0000,0.0000,0.0000,0.0000,367.8108,0.0000,0.0000,0.0000,993.0892,993.0892,23.8084,35.8493,0.0000,5446.1000,-5446.1000,0.1412,0.0000,0.0000,0.0000,1111.4490,4.9000,1.0000,1111.4490,0.0000,0.0000,6557.5490,0.0000,-6557.5490,23.9694,16.6721,9604.4000,0.0000,9604.4000,0.2490,2595.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2595.7838,0.0000,0.0000,0.0000,7008.6162,7008.6162,23.7690,19.4962,21.6326,-11.6060,-174090.4656,10.5636,1166.7350,11.6674,10.5636,0.0000,42.8556,19.4947,18.1302,18.8125,-6.9492,-55593.9549,10.5636,2425.4980,24.2550,10.5636,0.0000,150.6909,18.1323,17.3192,17.7257,-4.7331,-33131.6692,10.5636,2888.2500,28.8825,10.5636,0.0000,196.7392,23.0517,23.0493,11.5381,23.0470,11.5181,23.0446,11.4980,23.0446,4339.9106,173.5964,23.8191,23.8155,15.4454,23.8120,15.4173,23.8084,15.3892,23.8084,4339.9106,173.5964,23.7974,23.7879,17.2326,23.7784,17.1398,23.7690,17.0472,23.7690,1255.7879,25.1158,19.4962,19.4957,-0.9372,19.4952,-0.9671,19.4947,-0.9969,19.4947,4339.9106,173.5964,18.1302,18.1309,-5.4653,18.1316,-5.4984,18.1323,-5.5313,18.1323,4339.9106,173.5964,17.3192,17.3227,-11.6972,17.3263,-11.7942,17.3299,-11.8895,17.3299,1255.7879,25.1158,10.5636,466.6067,7.0424,0.0000,390.2857,856.8924,-202804.9000,-264230.6353,-262816.0897
