Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6586.0000,17.5554,29.7776,0.0000,226313.3000,-226313.3000,5.8676,0.0000,0.0000,0.0000,50291.8444,4.5000,1.0000,50291.8444,0.0000,0.0000,276605.1444,0.0000,-276605.1444,23.2557,15.9584,27683.9000,0.0000,27683.9000,0.7178,7482.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7482.1351,0.0000,0.0000,0.0000,20201.7649,20201.7649,22.8359,34.8767,0.0000,49528.9000,-49528.9000,1.2841,0.0000,0.0000,0.0000,10107.9388,4.9000,1.0000,10107.9388,0.0000,0.0000,59636.8388,0.0000,-59636.8388,24.0649,16.7676,1396.2000,0.0000,1396.2000,0.0362,377.3514,3.7000,1.0000,0.0000,0.0000,0.0000,377.3514,0.0000,0.0000,0.0000,1018.8486,1018.8486,24.0344,36.0752,0.0000,9861.7000,-9861.7000,0.2557,0.0000,0.0000,0.0000,2012.5918,4.9000,1.0000,2012.5918,0.0000,0.0000,11874.2918,0.0000,-11874.2918,24.2791,16.9818,8711.4000,0.0000,8711.4000,0.2259,2354.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2354.4324,0.0000,0.0000,0.0000,6356.9676,6356.9676,24.1205,19.9533,22.0369,-13.4806,-202208.7686,12.5808,1369.6587,13.6966,12.5808,0.0000,72.3926,19.9499,18.4606,19.2053,-9.0331,-72265.0528,12.5808,2846.5985,28.4660,12.5808,0.0000,254.5506,18.4606,17.5503,18.0054,-6.3103,-44172.0762,12.5808,3429.6464,34.2965,12.5808,0.0000,332.3363,22.8394,22.8382,8.7421,22.8371,8.7334,22.8359,8.7247,22.8359,5918.5232,236.7409,24.0439,24.0407,16.4125,24.0376,16.3889,24.0344,16.3653,24.0344,5918.5232,236.7409,24.1481,24.1389,19.8816,24.1297,19.7951,24.1205,19.7089,24.1205,1709.1850,34.1837,19.9533,19.9522,2.6550,19.9510,2.6237,19.9499,2.5926,19.9499,5918.5232,236.7409,18.4606,18.4606,-2.8353,18.4606,-2.8700,18.4606,-2.9045,18.4606,5918.5232,236.7409,17.5503,17.5519,-9.4287,17.5537,-9.5304,17.5554,-9.6306,17.5554,1709.1850,34.1837,12.5808,757.5420,8.3872,0.0000,659.2795,1416.8216,-247912.4000,-320538.6940,-318645.8976
6587.0000,17.7942,30.0164,0.0000,242596.2000,-242596.2000,6.2898,0.0000,0.0000,0.0000,53910.2667,4.5000,1.0000,53910.2667,0.0000,0.0000,296506.4667,0.0000,-296506.4667,23.2706,15.9733,29087.3000,0.0000,29087.3000,0.7541,7861.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7861.4324,0.0000,0.0000,0.0000,21225.8676,21225.8676,22.8743,34.9151,0.0000,67676.1000,-67676.1000,1.7546,0.0000,0.0000,0.0000,13811.4490,4.9000,1.0000,13811.4490,0.0000,0.0000,81487.5490,0.0000,-81487.5490,24.3794,17.0821,1638.5000,0.0000,1638.5000,0.0425,442.8378,3.7000,1.0000,0.0000,0.0000,0.0000,442.8378,0.0000,0.0000,0.0000,1195.6622,1195.6622,24.3475,36.3883,0.0000,12913.6000,-12913.6000,0.3348,0.0000,0.0000,0.0000,2635.4286,4.9000,1.0000,2635.4286,0.0000,0.0000,15549.0286,0.0000,-15549.0286,24.6347,17.3374,7037.0000,0.0000,7037.0000,0.1824,1901.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1901.8919,0.0000,0.0000,0.0000,5135.1081,5135.1081,24.5115,20.3355,22.4235,-15.0731,-226096.8758,14.0374,1507.4646,15.0746,14.0374,0.0000,100.5603,20.3316,18.7783,19.5549,-10.5121,-84096.9662,14.0374,3172.1038,31.7210,14.0374,0.0000,353.5951,18.7773,17.7918,18.2846,-7.6221,-53354.8953,14.0374,3886.4954,38.8650,14.0374,0.0000,461.6469,22.8786,22.8771,8.9280,22.8757,8.9154,22.8743,8.9029,22.8743,7192.0043,287.6802,24.3573,24.3540,18.3515,24.3508,18.3274,24.3475,18.3035,24.3475,7192.0043,287.6802,24.5399,24.5304,22.9484,24.5209,22.8624,24.5115,22.7768,24.5115,2074.4355,41.4887,20.3355,20.3342,5.2454,20.3329,5.2166,20.3316,5.1878,20.3316,7192.0043,287.6802,18.7783,18.7780,-0.5666,18.7776,-0.5997,18.7773,-0.6327,18.7773,7192.0043,287.6802,17.7918,17.7926,-7.2528,17.7934,-7.3497,17.7942,-7.4454,17.7942,2074.4355,41.4887,14.0374,1026.8697,9.3583,0.0000,915.8022,1942.6719,-285423.1000,-365986.4064,-363548.7372
6588.0000,17.9724,30.1946,0.0000,256854.2000,-256854.2000,6.6594,0.0000,0.0000,0.0000,57078.7111,4.5000,1.0000,57078.7111,0.0000,0.0000,313932.9111,0.0000,-313932.9111,23.5775,16.2802,25215.5000,0.0000,25215.5000,0.6538,6815.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6815.0000,0.0000,0.0000,0.0000,18400.5000,18400.5000,23.2421,35.2829,0.0000,67878.4000,-67878.4000,1.7599,0.0000,0.0000,0.0000,13852.7347,4.9000,1.0000,13852.7347,0.0000,0.0000,81731.1347,0.0000,-81731.1347,24.7013,17.4040,1941.1000,0.0000,1941.1000,0.0503,524.6216,3.7000,1.0000,0.0000,0.0000,0.0000,524.6216,0.0000,0.0000,0.0000,1416.4784,1416.4784,24.6657,36.7066,0.0000,15356.2000,-15356.2000,0.3981,0.0000,0.0000,0.0000,3133.9184,4.9000,1.0000,3133.9184,0.0000,0.0000,18490.1184,0.0000,-18490.1184,24.9959,17.6986,6144.0000,0.0000,6144.0000,0.1593,1660.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1660.5405,0.0000,0.0000,0.0000,4483.4595,4483.4595,24.8863,20.5853,22.7358,-16.0593,-240889.2056,14.5212,1542.3829,15.4238,14.5212,0.0000,111.3207,20.5814,18.9977,19.7896,-11.0878,-88702.4815,14.5212,3279.4722,32.7947,14.5212,0.0000,391.4314,18.9966,17.9702,18.4834,-8.2124,-57486.8582,14.5212,4083.9062,40.8391,14.5212,0.0000,511.0454,23.2490,23.2467,12.2670,23.2444,12.2459,23.2421,12.2247,23.2421,7639.3494,305.5740,24.6760,24.6726,20.2546,24.6692,20.2297,24.6657,20.2048,24.6657,7639.3494,305.5740,24.9158,24.9059,25.6852,24.8961,25.5983,24.8863,25.5117,24.8863,2202.6509,44.0530,20.5853,20.5840,6.4724,20.5827,6.4469,20.5814,6.4215,20.5814,7639.3494,305.5740,18.9977,18.9973,0.6170,18.9969,0.5873,18.9966,0.5578,18.9966,7639.3494,305.5740,17.9702,17.9709,-5.9861,17.9716,-6.0708,17.9724,-6.1545,17.9724,2202.6509,44.0530,14.5212,1128.2519,9.6808,0.0000,1013.7975,2142.0494,-306788.2000,-389853.7263,-387078.5454
6589.0000,18.2517,30.4739,0.0000,275335.2000,-275335.2000,7.1386,0.0000,0.0000,0.0000,61185.6000,4.5000,1.0000,61185.6000,0.0000,0.0000,336520.8000,0.0000,-336520.8000,23.5721,16.2748,29088.2000,0.0000,29088.2000,0.7542,7861.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7861.6757,0.0000,0.0000,0.0000,21226.5243,21226.5243,23.2321,35.2729,0.0000,90285.4000,-90285.4000,2.3408,0.0000,0.0000,0.0000,18425.5918,4.9000,1.0000,18425.5918,0.0000,0.0000,108710.9918,0.0000,-108710.9918,24.9508,17.6535,1856.0000,0.0000,1856.0000,0.0481,501.6216,3.7000,1.0000,0.0000,0.0000,0.0000,501.6216,0.0000,0.0000,0.0000,1354.3784,1354.3784,24.9201,36.9609,0.0000,19634.1000,-19634.1000,0.5091,0.0000,0.0000,0.0000,4006.9592,4.9000,1.0000,4006.9592,0.0000,0.0000,23641.0592,0.0000,-23641.0592,25.2938,17.9965,5474.3000,0.0000,5474.3000,0.1419,1479.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1479.5405,0.0000,0.0000,0.0000,3994.7595,3994.7595,25.2039,21.0138,23.1089,-17.6683,-265024.2971,16.3990,1719.2460,17.1925,16.3990,0.0000,160.3312,21.0085,19.3487,20.1786,-13.1230,-104984.1208,16.3990,3988.4912,39.8849,16.3990,0.0000,563.7645,19.3463,18.2534,18.7998,-9.8752,-69126.2144,16.3990,5639.3766,56.3938,16.3990,0.0000,736.0401,23.2365,23.2351,11.2943,23.2336,11.2831,23.2321,11.2720,23.2321,9488.7267,379.5491,24.9294,24.9263,21.4649,24.9232,21.4442,24.9201,21.4236,24.9201,9488.7267,379.5491,25.2307,25.2217,27.6345,25.2128,27.5628,25.2039,27.4914,25.2039,2732.2949,54.6459,21.0138,21.0121,9.6032,21.0103,9.5751,21.0085,9.5471,21.0085,9488.7267,379.5491,19.3487,19.3479,3.1723,19.3471,3.1410,19.3463,3.1098,19.3463,9488.7267,379.5491,18.2534,18.2528,-3.4368,18.2522,-3.5282,18.2517,-3.6186,18.2517,2732.2949,54.6459,16.3990,1582.1860,10.9327,0.0000,1460.1358,3042.3218,-348836.2000,-442297.1889,-439134.6322
6590.0000,18.4960,30.7182,0.0000,291402.5000,-291402.5000,7.5552,0.0000,0.0000,0.0000,64756.1111,4.5000,1.0000,64756.1111,0.0000,0.0000,356158.6111,0.0000,-356158.6111,23.8096,16.5123,27680.3000,0.0000,27680.3000,0.7177,7481.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7481.1622,0.0000,0.0000,0.0000,20199.1378,20199.1378,23.5024,35.5432,0.0000,99802.4000,-99802.4000,2.5876,0.0000,0.0000,0.0000,20367.8367,4.9000,1.0000,20367.8367,0.0000,0.0000,120170.2367,0.0000,-120170.2367,25.2952,17.9979,1257.5000,0.0000,1257.5000,0.0326,339.8649,3.7000,1.0000,0.0000,0.0000,0.0000,339.8649,0.0000,0.0000,0.0000,917.6351,917.6351,25.2715,37.3123,0.0000,21902.5000,-21902.5000,0.5679,0.0000,0.0000,0.0000,4469.8980,4.9000,1.0000,4469.8980,0.0000,0.0000,26372.3980,0.0000,-26372.3980,25.6650,18.3677,4804.6000,0.0000,4804.6000,0.1246,1298.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1298.5405,0.0000,0.0000,0.0000,3506.0595,3506.0595,25.5843,21.3359,23.4601,-18.9842,-284762.3341,17.3781,1799.7802,17.9978,17.3781,0.0000,190.7984,21.3306,19.6385,20.4845,-14.1765,-113411.9383,17.3781,4758.1393,47.5814,17.3781,0.0000,670.8948,19.6357,18.4984,19.0671,-10.8901,-76230.5083,17.3781,7264.7415,72.6474,17.3781,0.0000,875.9074,23.5083,23.5063,13.4919,23.5043,13.4755,23.5024,13.4591,23.5024,10523.5501,420.9420,25.2815,25.2782,23.7199,25.2749,23.6975,25.2715,23.6752,25.2715,10523.5501,420.9420,25.6127,25.6032,30.4517,25.5937,30.3750,25.5843,30.2987,25.5843,3028.4048,60.5681,21.3359,21.3341,11.4342,21.3323,11.4083,21.3306,11.3825,21.3306,10523.5501,420.9420,19.6385,19.6376,4.9239,19.6367,4.8943,19.6357,4.8649,19.6357,10523.5501,420.9420,18.4984,18.4976,-1.5677,18.4968,-1.6525,18.4960,-1.7365,18.4960,3028.4048,60.5681,17.3781,1859.2756,11.5854,0.0000,1737.6006,3596.8762,-379365.0000,-478078.4134,-474404.7807
6591.0000,18.7081,30.9304,0.0000,303697.6000,-303697.6000,7.8739,0.0000,0.0000,0.0000,67488.3556,4.5000,1.0000,67488.3556,0.0000,0.0000,371185.9556,0.0000,-371185.9556,24.0404,16.7431,26271.3000,0.0000,26271.3000,0.6811,7100.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7100.3514,0.0000,0.0000,0.0000,19170.9486,19170.9486,23.7587,35.7995,0.0000,104458.5000,-104458.5000,2.7083,0.0000,0.0000,0.0000,21318.0612,4.9000,1.0000,21318.0612,0.0000,0.0000,125776.5612,0.0000,-125776.5612,25.5655,18.2682,1208.3000,0.0000,1208.3000,0.0313,326.5676,3.7000,1.0000,0.0000,0.0000,0.0000,326.5676,0.0000,0.0000,0.0000,881.7324,881.7324,25.5430,37.5838,0.0000,22967.7000,-22967.7000,0.5955,0.0000,0.0000,0.0000,4687.2857,4.9000,1.0000,4687.2857,0.0000,0.0000,27654.9857,0.0000,-27654.9857,25.9403,18.6430,5474.3000,0.0000,5474.3000,0.1419,1479.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1479.5405,0.0000,0.0000,0.0000,3994.7595,3994.7595,25.8562,21.6117,23.7340,-19.6977,-295465.2725,18.0481,1851.5462,18.5155,18.0481,0.0000,213.7283,21.6062,19.8848,20.7455,-14.9791,-119832.8954,18.0481,5591.3280,55.9133,18.0481,0.0000,751.5222,19.8818,18.7110,19.2964,-11.6425,-81497.2164,18.0481,8597.3356,85.9734,18.0481,0.0000,981.1730,23.7650,23.7629,15.2409,23.7608,15.2243,23.7587,15.2078,23.7587,11259.1680,450.3667,25.5529,25.5496,25.0445,25.5463,25.0234,25.5430,25.0025,25.5430,11259.1680,450.3667,25.8829,25.8740,31.8012,25.8651,31.7341,25.8562,31.6673,25.8562,3238.8015,64.7760,21.6117,21.6099,12.8452,21.6081,12.8205,21.6062,12.7959,21.6062,11259.1680,450.3667,19.8848,19.8838,6.2347,19.8828,6.2067,19.8818,6.1787,19.8818,11259.1680,450.3667,18.7110,18.7100,-0.1394,18.7091,-0.2188,18.7081,-0.2974,18.7081,3238.8015,64.7760,18.0481,2065.7710,12.0321,0.0000,1946.4236,4012.1946,-398169.9000,-500570.0620,-496795.3843
6592.0000,18.8719,31.0941,0.0000,308916.7000,-308916.7000,8.0092,0.0000,0.0000,0.0000,68648.1556,4.5000,1.0000,68648.1556,0.0000,0.0000,377564.8556,0.0000,-377564.8556,24.2180,16.9207,22398.3000,0.0000,22398.3000,0.5807,6053.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6053.5946,0.0000,0.0000,0.0000,16344.7054,16344.7054,23.9801,36.0209,0.0000,106994.2000,-106994.2000,2.7740,0.0000,0.0000,0.0000,21835.5510,4.9000,1.0000,21835.5510,0.0000,0.0000,128829.7510,0.0000,-128829.7510,25.8042,18.5069,1546.1000,0.0000,1546.1000,0.0401,417.8649,3.7000,1.0000,0.0000,0.0000,0.0000,417.8649,0.0000,0.0000,0.0000,1128.2351,1128.2351,25.7783,37.8191,0.0000,24599.8000,-24599.8000,0.6378,0.0000,0.0000,0.0000,5020.3673,4.9000,1.0000,5020.3673,0.0000,0.0000,29620.1673,0.0000,-29620.1673,26.1977,18.9004,6367.3000,0.0000,6367.3000,0.1651,1720.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1720.8919,0.0000,0.0000,0.0000,4646.4081,4646.4081,26.1050,21.8150,23.9600,-20.1984,-302975.3188,18.3104,1863.8849,18.6388,18.3104,0.0000,223.1831,21.8096,20.0702,20.9399,-15.3551,-122840.4676,18.3104,6026.2683,60.2627,18.3104,0.0000,784.7676,20.0672,18.8746,19.4709,-12.0315,-84220.3025,18.3104,9151.8833,91.5188,18.3104,0.0000,1024.5776,23.9866,23.9844,16.5352,23.9822,16.5186,23.9801,16.5021,23.9801,11553.2111,462.1284,25.7883,25.7849,26.0741,25.7816,26.0533,25.7783,26.0326,25.7783,11553.2111,462.1284,26.1319,26.1229,33.0425,26.1140,32.9758,26.1050,32.9094,26.1050,3322.8808,66.4576,21.8150,21.8132,13.6019,21.8114,13.5787,21.8096,13.5556,21.8096,11553.2111,462.1284,20.0702,20.0692,6.9849,20.0682,6.9587,20.0672,6.9325,20.0672,11553.2111,462.1284,18.8746,18.8737,0.7137,18.8728,0.6409,18.8719,0.5687,18.8719,3322.8808,66.4576,18.3104,2150.4621,12.2069,0.0000,2032.5283,4182.9904,-410199.0000,-513895.4253,-510036.0889
6593.0000,18.9075,31.1297,0.0000,311903.1000,-311903.1000,8.0867,0.0000,0.0000,0.0000,69311.8000,4.5000,1.0000,69311.8000,0.0000,0.0000,381214.9000,0.0000,-381214.9000,24.5746,17.2773,14655.3000,0.0000,14655.3000,0.3800,3960.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3960.8919,0.0000,0.0000,0.0000,10694.4081,10694.4081,24.4068,36.4476,0.0000,89033.8000,-89033.8000,2.3084,0.0000,0.0000,0.0000,18170.1633,4.9000,1.0000,18170.1633,0.0000,0.0000,107203.9633,0.0000,-107203.9633,26.0005,18.7032,1003.8000,0.0000,1003.8000,0.0260,271.2973,3.7000,1.0000,0.0000,0.0000,0.0000,271.2973,0.0000,0.0000,0.0000,732.5027,732.5027,25.9790,38.0198,0.0000,23484.2000,-23484.2000,0.6089,0.0000,0.0000,0.0000,4792.6939,4.9000,1.0000,4792.6939,0.0000,0.0000,28276.8939,0.0000,-28276.8939,26.3993,19.1020,8376.5000,0.0000,8376.5000,0.2172,2263.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2263.9189,0.0000,0.0000,0.0000,6112.5811,6112.5811,26.2810,21.8465,24.0637,-19.8868,-298301.6952,17.4406,1769.0314,17.6903,17.4406,0.0000,192.8642,21.8416,20.1016,20.9716,-14.6316,-117052.6676,17.4406,4964.5313,49.6453,17.4406,0.0000,678.1586,20.0991,18.9081,19.5036,-11.4458,-80120.8564,17.4406,7633.9180,76.3392,17.4406,0.0000,885.3909,24.4156,24.4127,19.8648,24.4097,19.8416,24.4068,19.8184,24.4068,10591.2217,423.6489,25.9896,25.9860,26.8385,25.9825,26.8162,25.9790,26.7939,25.9790,10591.2217,423.6489,26.3085,26.2993,33.5059,26.2901,33.4382,26.2810,33.3709,26.2810,3047.7630,60.9553,21.8465,21.8449,12.7898,21.8433,12.7697,21.8416,12.7496,21.8416,10591.2217,423.6489,20.1016,20.1007,6.3134,20.0999,6.2906,20.0991,6.2680,20.0991,10591.2217,423.6489,18.9081,18.9079,0.0869,18.9077,0.0277,18.9075,-0.0308,18.9075,3047.7630,60.9553,17.4406,1877.9464,11.6271,0.0000,1756.4137,3634.3601,-400385.5000,-499156.2653,-495475.2191
6594.0000,18.4670,30.6892,0.0000,212786.5000,-212786.5000,5.5169,0.0000,0.0000,0.0000,47285.8889,4.5000,1.0000,47285.8889,0.0000,0.0000,260072.3889,0.0000,-260072.3889,24.2576,16.9603,12069.4000,0.0000,12069.4000,0.3129,3262.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3262.0000,0.0000,0.0000,0.0000,8807.4000,8807.4000,24.0549,36.0957,0.0000,42799.3000,-42799.3000,1.1097,0.0000,0.0000,0.0000,8734.5510,4.9000,1.0000,8734.5510,0.0000,0.0000,51533.8510,0.0000,-51533.8510,25.2023,17.9050,845.9000,0.0000,845.9000,0.0219,228.6216,3.7000,1.0000,0.0000,0.0000,0.0000,228.6216,0.0000,0.0000,0.0000,617.2784,617.2784,25.1826,37.2234,0.0000,21087.6000,-21087.6000,0.5467,0.0000,0.0000,0.0000,4303.5918,4.9000,1.0000,4303.5918,0.0000,0.0000,25391.1918,0.0000,-25391.1918,25.7480,18.4507,9827.6000,0.0000,9827.6000,0.2548,2656.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2656.1081,0.0000,0.0000,0.0000,7171.4919,7171.4919,25.5781,21.1064,23.3422,-13.3891,-200836.3917,11.6444,1210.9035,12.1090,11.6444,0.0000,57.4006,21.1074,19.5220,20.3147,-8.9008,-71206.6552,11.6444,2529.0853,25.2909,11.6444,0.0000,201.8348,19.5249,18.4501,18.9875,-6.8956,-48269.1501,11.6444,3050.2852,30.5029,11.6444,0.0000,263.5116,24.0615,24.0593,15.1064,24.0571,15.0920,24.0549,15.0777,24.0549,5158.6435,206.3457,25.1886,25.1866,17.7827,25.1846,17.7767,25.1826,17.7708,25.1826,5158.6435,206.3457,25.5883,25.5849,23.3753,25.5815,23.3794,25.5781,23.3831,25.5781,1491.0371,29.8207,21.1064,21.1067,4.6835,21.1071,4.6834,21.1074,4.6833,21.1074,5158.6435,206.3457,19.5220,19.5229,-0.1074,19.5239,-0.1116,19.5249,-0.1156,19.5249,5158.6435,206.3457,18.4501,18.4558,-6.1451,18.4614,-6.1316,18.4670,-6.1182,18.4670,1491.0371,29.8207,11.6444,611.2402,7.7629,0.0000,522.7470,1133.9872,-253930.5000,-320401.2615,-320312.1971
6595.0000,18.2450,30.4673,0.0000,204028.3000,-204028.3000,5.2898,0.0000,0.0000,0.0000,45339.6222,4.5000,1.0000,45339.6222,0.0000,0.0000,249367.9222,0.0000,-249367.9222,24.4130,17.1157,12060.5000,0.0000,12060.5000,0.3127,3259.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3259.5946,0.0000,0.0000,0.0000,8800.9054,8800.9054,24.1846,36.2254,0.0000,26224.1000,-26224.1000,0.6799,0.0000,0.0000,0.0000,5351.8571,4.9000,1.0000,5351.8571,0.0000,0.0000,31575.9571,0.0000,-31575.9571,24.9656,17.6683,664.5000,0.0000,664.5000,0.0172,179.5946,3.7000,1.0000,0.0000,0.0000,0.0000,179.5946,0.0000,0.0000,0.0000,484.9054,484.9054,24.9450,36.9858,0.0000,17172.9000,-17172.9000,0.4452,0.0000,0.0000,0.0000,3504.6735,4.9000,1.0000,3504.6735,0.0000,0.0000,20677.5735,0.0000,-20677.5735,25.4565,18.1592,9381.1000,0.0000,9381.1000,0.2432,2535.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2535.4324,0.0000,0.0000,0.0000,6845.6676,6845.6676,25.2698,20.7701,23.0199,-12.1281,-181921.9185,10.4822,1102.3491,11.0235,10.4822,0.0000,41.8715,20.7707,19.2440,20.0074,-7.7157,-61725.9155,10.4822,2302.4342,23.0243,10.4822,0.0000,147.2305,19.2470,18.2291,18.7381,-5.8790,-41153.0792,10.4822,2758.2948,27.5829,10.4822,0.0000,192.2213,24.1953,24.1917,16.2272,24.1881,16.1992,24.1846,16.1714,24.1846,4280.7377,171.2295,24.9536,24.9507,15.9460,24.9479,15.9295,24.9450,15.9131,24.9450,4280.7377,171.2295,25.2871,25.2813,20.1584,25.2755,20.1230,25.2698,20.0882,25.2698,1238.7763,24.7755,20.7701,20.7703,1.9452,20.7705,1.9414,20.7707,1.9375,20.7707,4280.7377,171.2295,19.2440,19.2450,-2.4468,19.2460,-2.4524,19.2470,-2.4580,19.2470,4280.7377,171.2295,18.2291,18.2344,-8.4240,18.2397,-8.4237,18.2450,-8.4229,18.2450,1238.7763,24.7755,10.4822,456.7026,6.9881,0.0000,381.3233,838.0259,-225319.2000,-285489.9745,-284800.9133
6596.0000,17.9331,30.1553,0.0000,136239.9000,-136239.9000,3.5323,0.0000,0.0000,0.0000,30275.5333,4.5000,1.0000,30275.5333,0.0000,0.0000,166515.4333,0.0000,-166515.4333,23.9517,16.6544,12083.0000,0.0000,12083.0000,0.3133,3265.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3265.6757,0.0000,0.0000,0.0000,8817.3243,8817.3243,23.6283,35.6691,0.0000,12468.5000,-12468.5000,0.3233,0.0000,0.0000,0.0000,2544.5918,4.9000,1.0000,2544.5918,0.0000,0.0000,15013.0918,0.0000,-15013.0918,24.1710,16.8737,720.7000,0.0000,720.7000,0.0187,194.7838,3.7000,1.0000,0.0000,0.0000,0.0000,194.7838,0.0000,0.0000,0.0000,525.9162,525.9162,24.1507,36.1916,0.0000,14331.7000,-14331.7000,0.3716,0.0000,0.0000,0.0000,2924.8367,4.9000,1.0000,2924.8367,0.0000,0.0000,17256.5367,0.0000,-17256.5367,24.7745,17.4772,8599.7000,0.0000,8599.7000,0.2230,2324.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2324.2432,0.0000,0.0000,0.0000,6275.4568,6275.4568,24.5525,20.2073,22.3799,-8.0144,-120216.5171,7.1731,771.4951,7.7150,7.1731,0.0000,13.4178,20.2145,18.8253,19.5199,-4.8043,-38434.3660,7.1731,1604.1625,16.0416,7.1731,0.0000,47.1802,18.8341,17.9001,18.3671,-3.6915,-25840.8257,7.1731,1914.0639,19.1406,7.1731,0.0000,61.5976,23.6330,23.6315,10.1891,23.6299,10.1836,23.6283,10.1780,23.6283,2189.4183,87.5767,24.1519,24.1516,8.4148,24.1512,8.4234,24.1507,8.4319,24.1507,2189.4183,87.5767,24.5477,24.5494,11.8150,24.5510,11.8705,24.5525,11.9246,24.5525,636.4655,12.7293,20.2073,20.2097,-2.9733,20.2121,-2.9563,20.2145,-2.9394,20.2145,2189.4183,87.5767,18.8253,18.8283,-6.0954,18.8312,-6.0825,18.8341,-6.0696,18.8341,2189.4183,87.5767,17.9001,17.9112,-11.8738,17.9222,-11.8070,17.9331,-11.7410,17.9331,636.4655,12.7293,7.1731,159.9903,4.7820,0.0000,122.1955,282.1858,-141636.7000,-183166.3646,-184491.7089
6597.0000,17.7502,29.9724,0.0000,127253.2000,-127253.2000,3.2993,0.0000,0.0000,0.0000,28278.4889,4.5000,1.0000,28278.4889,0.0000,0.0000,155531.6889,0.0000,-155531.6889,24.0407,16.7434,10236.9000,0.0000,10236.9000,0.2654,2766.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2766.7297,0.0000,0.0000,0.0000,7470.1703,7470.1703,23.7258,35.7666,0.0000,7918.7000,-7918.7000,0.2053,0.0000,0.0000,0.0000,1616.0612,4.9000,1.0000,1616.0612,0.0000,0.0000,9534.7612,0.0000,-9534.7612,24.1114,16.8141,443.1000,0.0000,443.1000,0.0115,119.7568,3.7000,1.0000,0.0000,0.0000,0.0000,119.7568,0.0000,0.0000,0.0000,323.3432,323.3432,24.0896,36.1304,0.0000,11943.0000,-11943.0000,0.3096,0.0000,0.0000,0.0000,2437.3469,4.9000,1.0000,2437.3469,0.0000,0.0000,14380.3469,0.0000,-14380.3469,24.6712,17.3739,7037.0000,0.0000,7037.0000,0.1824,1901.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1901.8919,0.0000,0.0000,0.0000,5135.1081,5135.1081,24.4426,19.7860,22.1143,-7.6755,-115132.3614,6.4104,695.9737,6.9597,6.4104,0.0000,9.5767,19.7959,18.6032,19.1995,-3.6859,-29487.5957,6.4104,1450.7472,14.5075,6.4104,0.0000,33.6739,18.6128,17.7160,18.1644,-3.1674,-22171.6321,6.4104,1723.7061,17.2371,6.4104,0.0000,43.9640,23.7385,23.7343,11.7526,23.7300,11.7186,23.7258,11.6847,23.7258,1796.2903,71.8516,24.0983,24.0954,9.2179,24.0925,9.1978,24.0896,9.1779,24.0896,1796.2903,71.8516,24.4635,24.4564,12.3434,24.4494,12.2783,24.4426,12.2155,24.4426,522.9228,10.4585,19.7860,19.7893,-6.0131,19.7926,-5.9911,19.7959,-5.9692,19.7959,1796.2903,71.8516,18.6032,18.6064,-7.4668,18.6096,-7.4548,18.6128,-7.4428,18.6128,1796.2903,71.8516,17.7160,17.7274,-13.2655,17.7388,-13.2069,17.7502,-13.1481,17.7502,522.9228,10.4585,6.4104,117.3392,4.2736,0.0000,87.2146,204.5538,-129397.9000,-166518.1754,-166791.5891
6598.0000,17.5908,29.8130,0.0000,100397.1000,-100397.1000,2.6030,0.0000,0.0000,0.0000,22310.4667,4.5000,1.0000,22310.4667,0.0000,0.0000,122707.5667,0.0000,-122707.5667,23.7563,16.4591,9986.1000,0.0000,9986.1000,0.2589,2698.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2698.9459,0.0000,0.0000,0.0000,7287.1541,7287.1541,23.3837,35.4245,0.0000,7149.7000,-7149.7000,0.1854,0.0000,0.0000,0.0000,1459.1224,4.9000,1.0000,1459.1224,0.0000,0.0000,8608.8224,0.0000,-8608.8224,23.8162,16.5189,359.5000,0.0000,359.5000,0.0093,97.1622,3.7000,1.0000,0.0000,0.0000,0.0000,97.1622,0.0000,0.0000,0.0000,262.3378,262.3378,23.7976,35.8384,0.0000,8643.8000,-8643.8000,0.2241,0.0000,0.0000,0.0000,1764.0408,4.9000,1.0000,1764.0408,0.0000,0.0000,10407.8408,0.0000,-10407.8408,24.3205,17.0232,6144.0000,0.0000,6144.0000,0.1593,1660.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1660.5405,0.0000,0.0000,0.0000,4483.4595,4483.4595,24.0911,19.4694,21.7803,-6.1321,-91981.7740,5.1600,566.9127,5.6691,5.1600,0.0000,4.9947,19.4829,18.3846,18.9337,-2.7323,-21858.3754,5.1600,1179.4063,11.7941,5.1600,0.0000,17.5626,18.3981,17.5462,17.9722,-2.4222,-16955.3250,5.1600,1397.6367,13.9764,5.1600,0.0000,22.9294,23.3902,23.3880,8.2899,23.3858,8.2801,23.3837,8.2703,23.3837,1227.2647,49.0906,23.8030,23.8012,6.9751,23.7994,6.9684,23.7976,6.9618,23.7976,1227.2647,49.0906,24.0952,24.0940,8.8121,24.0926,8.8265,24.0911,8.8395,24.0911,358.2868,7.1657,19.4694,19.4739,-7.9501,19.4784,-7.9193,19.4829,-7.8886,19.4829,1227.2647,49.0906,18.3846,18.3891,-8.8988,18.3936,-8.8752,18.3981,-8.8517,18.3981,1227.2647,49.0906,17.5462,17.5612,-14.5390,17.5761,-14.4446,17.5908,-14.3513,17.5908,358.2868,7.1657,5.1600,64.5681,3.4400,0.0000,45.4866,110.0547,-99701.0000,-129691.2786,-130795.4744
6599.0000,17.4546,29.6768,0.0000,84587.0000,-84587.0000,2.1931,0.0000,0.0000,0.0000,18797.1111,4.5000,1.0000,18797.1111,0.0000,0.0000,103384.1111,0.0000,-103384.1111,23.7412,16.4439,9982.9000,0.0000,9982.9000,0.2588,2698.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2698.0811,0.0000,0.0000,0.0000,7284.8189,7284.8189,23.2876,35.3284,0.0000,5632.6000,-5632.6000,0.1460,0.0000,0.0000,0.0000,1149.5102,4.9000,1.0000,1149.5102,0.0000,0.0000,6782.1102,0.0000,-6782.1102,23.7000,16.4027,349.3000,0.0000,349.3000,0.0091,94.4054,3.7000,1.0000,0.0000,0.0000,0.0000,94.4054,0.0000,0.0000,0.0000,254.8946,254.8946,23.6760,35.7169,0.0000,5617.8000,-5617.8000,0.1457,0.0000,0.0000,0.0000,1146.4898,4.9000,1.0000,1146.4898,0.0000,0.0000,6764.2898,0.0000,-6764.2898,24.0874,16.7901,3465.1000,0.0000,3465.1000,0.0898,936.5135,3.7000,1.0000,0.0000,0.0000,0.0000,936.5135,0.0000,0.0000,0.0000,2528.5865,2528.5865,23.9194,19.1193,21.5193,-5.2626,-78939.3297,4.2637,472.8331,4.7283,4.2637,0.0000,2.8180,19.1395,18.2431,18.6913,-1.8428,-14742.3711,4.2637,983.4451,9.8345,4.2637,0.0000,9.9086,18.2595,17.3991,17.8293,-2.0213,-14149.0644,4.2637,1161.1726,11.6117,4.2637,0.0000,12.9365,23.2982,23.2946,7.8677,23.2911,7.8428,23.2876,7.8181,23.2876,879.0215,35.1609,23.6845,23.6816,6.6238,23.6788,6.6066,23.6760,6.5896,23.6760,879.0215,35.1609,23.9336,23.9288,8.0413,23.9240,8.0062,23.9194,7.9727,23.9194,257.2927,5.1459,19.1193,19.1261,-10.2809,19.1328,-10.2314,19.1395,-10.1821,19.1395,879.0215,35.1609,18.2431,18.2485,-9.5728,18.2540,-9.5430,18.2595,-9.5133,18.2595,879.0215,35.1609,17.3991,17.4178,-15.5549,17.4363,-15.4271,17.4546,-15.3010,17.4546,257.2927,5.1459,4.2637,38.2340,2.8425,0.0000,25.6631,63.8971,-82040.1000,-106862.2111,-107830.7651
6600.0000,17.3305,29.5527,0.0000,65234.9000,-65234.9000,1.6913,0.0000,0.0000,0.0000,14496.6444,4.5000,1.0000,14496.6444,0.0000,0.0000,79731.5444,0.0000,-79731.5444,23.6377,16.3404,9999.0000,0.0000,9999.0000,0.2592,2702.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2702.4324,0.0000,0.0000,0.0000,7296.5676,7296.5676,23.0531,35.0939,0.0000,4054.0000,-4054.0000,0.1051,0.0000,0.0000,0.0000,827.3469,4.9000,1.0000,827.3469,0.0000,0.0000,4881.3469,0.0000,-4881.3469,23.4392,16.1419,354.8000,0.0000,354.8000,0.0092,95.8919,3.7000,1.0000,0.0000,0.0000,0.0000,95.8919,0.0000,0.0000,0.0000,258.9081,258.9081,23.4142,35.4550,0.0000,3512.6000,-3512.6000,0.0911,0.0000,0.0000,0.0000,716.8571,4.9000,1.0000,716.8571,0.0000,0.0000,4229.4571,0.0000,-4229.4571,23.7488,16.4515,1121.0000,0.0000,1121.0000,0.0291,302.9730,3.7000,1.0000,0.0000,0.0000,0.0000,302.9730,0.0000,0.0000,0.0000,818.0270,818.0270,23.6796,18.8039,21.2417,-4.1091,-61636.3339,3.2775,367.1077,3.6711,3.2775,0.0000,1.2800,18.8333,18.1243,18.4788,-1.1203,-8962.4765,3.2775,762.0400,7.6204,3.2775,0.0000,4.5008,18.1463,17.2553,17.7008,-1.6091,-11263.7076,3.2775,896.9775,8.9698,3.2775,0.0000,5.8761,23.0605,23.0580,5.8626,23.0555,5.8503,23.0531,5.8380,23.0531,555.9213,22.2369,23.4187,23.4172,4.6305,23.4157,4.6276,23.4142,4.6247,23.4142,555.9213,22.2369,23.6841,23.6827,6.0165,23.6812,6.0253,23.6796,6.0331,23.6796,163.3415,3.2668,18.8039,18.8137,-12.2000,18.8236,-12.1256,18.8333,-12.0518,18.8333,555.9213,22.2369,18.1243,18.1317,-10.1169,18.1390,-10.0718,18.1463,-10.0270,18.1463,555.9213,22.2369,17.2553,17.2808,-16.5417,17.3059,-16.3467,17.3305,-16.1558,17.3305,163.3415,3.2668,3.2775,18.6018,2.1850,0.0000,11.6569,30.2587,-61326.7000,-80468.8458,-81862.5180
6601.0000,17.2536,29.4758,0.0000,63191.9000,-63191.9000,1.6384,0.0000,0.0000,0.0000,14042.6444,4.5000,1.0000,14042.6444,0.0000,0.0000,77234.5444,0.0000,-77234.5444,23.6083,16.3110,9997.7000,0.0000,9997.7000,0.2592,2702.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2702.0811,0.0000,0.0000,0.0000,7295.6189,7295.6189,22.9970,35.0378,0.0000,4068.4000,-4068.4000,0.1055,0.0000,0.0000,0.0000,830.2857,4.9000,1.0000,830.2857,0.0000,0.0000,4898.6857,0.0000,-4898.6857,23.4000,16.1027,352.0000,0.0000,352.0000,0.0091,95.1351,3.7000,1.0000,0.0000,0.0000,0.0000,95.1351,0.0000,0.0000,0.0000,256.8649,256.8649,23.3694,35.4102,0.0000,2740.8000,-2740.8000,0.0711,0.0000,0.0000,0.0000,559.3469,4.9000,1.0000,559.3469,0.0000,0.0000,3300.1469,0.0000,-3300.1469,23.6409,16.3436,675.6000,0.0000,675.6000,0.0175,182.5946,3.7000,1.0000,0.0000,0.0000,0.0000,182.5946,0.0000,0.0000,0.0000,493.0054,493.0054,23.5831,18.6070,21.0951,-4.0320,-60479.6399,3.1511,354.8207,3.5482,3.1511,0.0000,1.1375,18.6371,18.0413,18.3392,-0.9052,-7241.5816,3.1511,736.5215,7.3652,3.1511,0.0000,3.9999,18.0641,17.1790,17.6216,-1.5367,-10756.8903,3.1511,865.0004,8.6500,3.1511,0.0000,5.2222,23.0080,23.0043,5.8751,23.0006,5.8500,22.9970,5.8251,22.9970,519.2229,20.7689,23.3789,23.3757,5.0173,23.3725,4.9964,23.3694,4.9758,23.3694,519.2229,20.7689,23.6004,23.5944,6.0423,23.5887,5.9929,23.5831,5.9459,23.5831,152.6490,3.0530,18.6070,18.6171,-12.9605,18.6271,-12.8920,18.6371,-12.8239,18.6371,519.2229,20.7689,18.0413,18.0489,-10.3832,18.0565,-10.3402,18.0641,-10.2973,18.0641,519.2229,20.7689,17.1790,17.2041,-16.7635,17.2290,-16.5936,17.2536,-16.4248,17.2536,152.6490,3.0530,3.1511,16.7059,2.1008,0.0000,10.3596,27.0655,-58975.8000,-77387.8879,-78478.1118
6602.0000,17.1944,29.4166,0.0000,54970.8000,-54970.8000,1.4252,0.0000,0.0000,0.0000,12215.7333,4.5000,1.0000,12215.7333,0.0000,0.0000,67186.5333,0.0000,-67186.5333,23.1260,15.8287,10040.2000,0.0000,10040.2000,0.2603,2713.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2713.5676,0.0000,0.0000,0.0000,7326.6324,7326.6324,22.4870,34.5278,0.0000,7473.2000,-7473.2000,0.1938,0.0000,0.0000,0.0000,1525.1429,4.9000,1.0000,1525.1429,0.0000,0.0000,8998.3429,0.0000,-8998.3429,23.2814,15.9841,347.1000,0.0000,347.1000,0.0090,93.8108,3.7000,1.0000,0.0000,0.0000,0.0000,93.8108,0.0000,0.0000,0.0000,253.2892,253.2892,23.2518,35.2926,0.0000,2341.3000,-2341.3000,0.0607,0.0000,0.0000,0.0000,477.8163,4.9000,1.0000,477.8163,0.0000,0.0000,2819.1163,0.0000,-2819.1163,23.5007,16.2034,340.0000,0.0000,340.0000,0.0088,91.8919,3.7000,1.0000,0.0000,0.0000,0.0000,91.8919,0.0000,0.0000,0.0000,248.1081,248.1081,23.4657,18.4619,20.9638,-3.7785,-56677.1126,2.9367,332.2466,3.3225,2.9367,0.0000,0.9208,18.4941,17.9656,18.2298,-0.7483,-5986.2499,2.9367,689.2449,6.8924,2.9367,0.0000,3.2376,17.9905,17.1149,17.5527,-1.4168,-9917.7202,2.9367,808.2634,8.0826,2.9367,0.0000,4.2270,22.4791,22.4818,1.0272,22.4844,1.0666,22.4870,1.1053,22.4870,459.4734,18.3789,23.2590,23.2566,4.3484,23.2542,4.3372,23.2518,4.3259,23.2518,459.4734,18.3789,23.4788,23.4744,5.3783,23.4700,5.3530,23.4657,5.3276,23.4657,135.2284,2.7046,18.4619,18.4727,-13.3691,18.4834,-13.2986,18.4941,-13.2285,18.4941,459.4734,18.3789,17.9656,17.9739,-10.6567,17.9822,-10.6097,17.9905,-10.5629,17.9905,459.4734,18.3789,17.1149,17.1417,-16.9484,17.1682,-16.7695,17.1944,-16.5927,17.1944,135.2284,2.7046,2.9367,13.7804,1.9578,0.0000,8.3854,22.1658,-54058.0000,-71175.9628,-72581.0827
6603.0000,17.1484,29.3706,0.0000,49300.0000,-49300.0000,1.2782,0.0000,0.0000,0.0000,10955.5556,4.5000,1.0000,10955.5556,0.0000,0.0000,60255.5556,0.0000,-60255.5556,22.9080,15.6107,10000.6000,0.0000,10000.6000,0.2593,2702.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2702.8649,0.0000,0.0000,0.0000,7297.7351,7297.7351,22.2175,34.2583,0.0000,7717.1000,-7717.1000,0.2001,0.0000,0.0000,0.0000,1574.9184,4.9000,1.0000,1574.9184,0.0000,0.0000,9292.0184,0.0000,-9292.0184,23.1056,15.8084,359.3000,0.0000,359.3000,0.0093,97.1081,3.7000,1.0000,0.0000,0.0000,0.0000,97.1081,0.0000,0.0000,0.0000,262.1919,262.1919,23.0769,35.1177,0.0000,2029.0000,-2029.0000,0.0526,0.0000,0.0000,0.0000,414.0816,4.9000,1.0000,414.0816,0.0000,0.0000,2443.0816,0.0000,-2443.0816,23.3104,16.0131,340.0000,0.0000,340.0000,0.0088,91.8919,3.7000,1.0000,0.0000,0.0000,0.0000,91.8919,0.0000,0.0000,0.0000,248.1081,248.1081,23.2860,18.3793,20.8327,-3.4222,-51332.9902,2.7124,308.3338,3.0833,2.7124,0.0000,0.7255,18.4127,17.8832,18.1480,-0.6924,-5539.2722,2.7124,638.5858,6.3859,2.7124,0.0000,2.5511,17.9112,17.0631,17.4872,-1.2675,-8872.4782,2.7124,748.4134,7.4841,2.7124,0.0000,3.3307,22.2104,22.2128,-0.5948,22.2151,-0.5673,22.2175,-0.5399,22.2175,400.4115,16.0165,23.0806,23.0794,3.1128,23.0781,3.1131,23.0769,3.1134,23.0769,400.4115,16.0165,23.2867,23.2866,3.8387,23.2864,3.8640,23.2860,3.8874,23.2860,117.9917,2.3598,18.3793,18.3905,-13.3039,18.4016,-13.2338,18.4127,-13.1640,18.4127,400.4115,16.0165,17.8832,17.8926,-11.0429,17.9019,-10.9887,17.9112,-10.9348,17.9112,400.4115,16.0165,17.0631,17.0919,-17.0593,17.1204,-16.8676,17.1484,-16.6787,17.1484,117.9917,2.3598,2.7124,11.0948,1.8083,0.0000,6.6073,17.7021,-48346.2000,-64182.6204,-65744.7407
6604.0000,17.1241,29.3463,0.0000,64271.4000,-64271.4000,1.6664,0.0000,0.0000,0.0000,14282.5333,4.5000,1.0000,14282.5333,0.0000,0.0000,78553.9333,0.0000,-78553.9333,23.4072,16.1099,10035.2000,0.0000,10035.2000,0.2602,2712.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2712.2162,0.0000,0.0000,0.0000,7322.9838,7322.9838,22.7983,34.8391,0.0000,6151.0000,-6151.0000,0.1595,0.0000,0.0000,0.0000,1255.3061,4.9000,1.0000,1255.3061,0.0000,0.0000,7406.3061,0.0000,-7406.3061,23.3907,16.0934,349.3000,0.0000,349.3000,0.0091,94.4054,3.7000,1.0000,0.0000,0.0000,0.0000,94.4054,0.0000,0.0000,0.0000,254.8946,254.8946,23.3522,35.3931,0.0000,1866.3000,-1866.3000,0.0484,0.0000,0.0000,0.0000,380.8776,4.9000,1.0000,380.8776,0.0000,0.0000,2247.1776,0.0000,-2247.1776,23.5320,16.2347,676.1000,0.0000,676.1000,0.0175,182.7297,3.7000,1.0000,0.0000,0.0000,0.0000,182.7297,0.0000,0.0000,0.0000,493.3703,493.3703,23.4500,18.2786,20.8643,-4.3103,-64654.5450,3.2415,368.0498,3.6805,3.2415,0.0000,1.2382,18.3075,17.8653,18.0864,-0.6910,-5528.1427,3.2415,764.9182,7.6492,3.2415,0.0000,4.3539,17.8873,17.0563,17.4718,-1.4842,-10389.6950,3.2415,894.9118,8.9491,3.2415,0.0000,5.6843,22.8215,22.8136,6.3593,22.8059,6.2828,22.7983,6.2075,22.7983,545.3422,21.8137,23.3703,23.3642,6.5678,23.3582,6.5185,23.3522,6.4699,23.3522,545.3422,21.8137,23.4925,23.4778,7.1018,23.4636,6.9460,23.4500,6.7976,23.4500,160.2597,3.2052,18.2786,18.2883,-13.5936,18.2979,-13.5419,18.3075,-13.4902,18.3075,545.3422,21.8137,17.8653,17.8727,-10.8216,17.8800,-10.7911,17.8873,-10.7604,17.8873,545.3422,21.8137,17.0563,17.0789,-16.7421,17.1015,-16.6343,17.1241,-16.5245,17.1241,160.2597,3.2052,3.2415,18.0477,2.1610,0.0000,11.2764,29.3241,-61228.1000,-80136.1684,-80572.3827
6605.0000,17.1410,29.3632,0.0000,72441.3000,-72441.3000,1.8782,0.0000,0.0000,0.0000,16098.0667,4.5000,1.0000,16098.0667,0.0000,0.0000,88539.3667,0.0000,-88539.3667,23.4333,16.1360,10005.7000,0.0000,10005.7000,0.2594,2704.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2704.2432,0.0000,0.0000,0.0000,7301.4568,7301.4568,22.9007,34.9415,0.0000,5605.2000,-5605.2000,0.1453,0.0000,0.0000,0.0000,1143.9184,4.9000,1.0000,1143.9184,0.0000,0.0000,6749.1184,0.0000,-6749.1184,23.3803,16.0830,447.3000,0.0000,447.3000,0.0116,120.8919,3.7000,1.0000,0.0000,0.0000,0.0000,120.8919,0.0000,0.0000,0.0000,326.4081,326.4081,23.3460,35.3868,0.0000,2054.1000,-2054.1000,0.0533,0.0000,0.0000,0.0000,419.2041,4.9000,1.0000,419.2041,0.0000,0.0000,2473.3041,0.0000,-2473.3041,23.5218,16.2245,3253.0000,0.0000,3253.0000,0.0843,879.1892,3.7000,1.0000,0.0000,0.0000,0.0000,879.1892,0.0000,0.0000,0.0000,2373.8108,2373.8108,23.3418,18.4077,20.8748,-4.6285,-69428.1845,3.6482,414.0693,4.1407,3.6482,0.0000,1.7652,18.4265,17.7644,18.0954,-1.1645,-9316.1385,3.6482,860.5941,8.6059,3.6482,0.0000,6.2068,17.7864,17.0856,17.4360,-1.4086,-9860.2607,3.6482,1008.5723,10.0857,3.6482,0.0000,8.1035,22.9144,22.9098,6.8806,22.9052,6.8495,22.9007,6.8184,22.9007,669.7805,26.7912,23.3571,23.3534,6.3680,23.3497,6.3487,23.3460,6.3294,23.3460,669.7805,26.7912,23.3531,23.3496,5.6235,23.3458,5.6237,23.3418,5.6201,23.3418,196.4845,3.9297,18.4077,18.4140,-11.6731,18.4202,-11.6551,18.4265,-11.6369,18.4265,669.7805,26.7912,17.7644,17.7717,-11.5207,17.7791,-11.4889,17.7864,-11.4571,17.7864,669.7805,26.7912,17.0856,17.1041,-16.0925,17.1225,-16.0302,17.1410,-15.9663,17.1410,196.4845,3.9297,3.6482,24.9381,2.4321,0.0000,16.0755,41.0137,-66394.6000,-87760.1134,-88604.5837
6606.0000,17.2391,29.4613,0.0000,152137.1000,-152137.1000,3.9444,0.0000,0.0000,0.0000,33808.2444,4.5000,1.0000,33808.2444,0.0000,0.0000,185945.3444,0.0000,-185945.3444,24.2793,16.9820,10022.4000,0.0000,10022.4000,0.2598,2708.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2708.7568,0.0000,0.0000,0.0000,7313.6432,7313.6432,23.9769,36.0177,0.0000,211.2000,-211.2000,0.0055,0.0000,0.0000,0.0000,43.1020,4.9000,1.0000,43.1020,0.0000,0.0000,254.3020,0.0000,-254.3020,23.9865,16.6892,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0000,0.0000,0.0000,300.3568,300.3568,23.9581,35.9989,0.0000,2537.9000,-2537.9000,0.0658,0.0000,0.0000,0.0000,517.9388,4.9000,1.0000,517.9388,0.0000,0.0000,3055.8388,0.0000,-3055.8388,24.0738,16.7765,10759.6000,0.0000,10759.6000,0.2790,2908.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2908.0000,0.0000,0.0000,0.0000,7851.6000,7851.6000,23.7401,18.9357,21.3379,-8.4595,-126892.8844,6.8478,764.3554,7.6436,6.8478,0.0000,11.6740,18.9373,17.8309,18.3841,-3.6528,-29222.4197,6.8478,1597.8381,15.9784,6.8478,0.0000,41.0486,17.8403,17.2160,17.5282,-2.3555,-16488.8399,6.8478,1886.4703,18.8647,6.8478,0.0000,53.5923,24.0024,23.9938,17.3799,23.9853,17.3110,23.9769,17.2423,23.9769,2017.5675,80.7027,23.9751,23.9695,12.5383,23.9638,12.4991,23.9581,12.4600,23.9581,2017.5675,80.7027,23.7766,23.7642,11.1441,23.7521,11.0302,23.7401,10.9186,23.7401,586.8488,11.7370,18.9357,18.9362,-6.2191,18.9368,-6.2533,18.9373,-6.2871,18.9373,2017.5675,80.7027,17.8309,17.8340,-10.5072,17.8372,-10.5171,17.8403,-10.5266,17.8403,2017.5675,80.7027,17.2160,17.2236,-14.4009,17.2312,-14.4604,17.2391,-14.5169,17.2391,586.8488,11.7370,6.8478,140.7634,4.5652,0.0000,106.3148,247.0783,-133692.6000,-173789.8853,-172604.1439
6607.0000,17.3619,29.5841,0.0000,205055.1000,-205055.1000,5.3164,0.0000,0.0000,0.0000,45567.8000,4.5000,1.0000,45567.8000,0.0000,0.0000,250622.9000,0.0000,-250622.9000,24.4122,17.1149,16980.8000,0.0000,16980.8000,0.4403,4589.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4589.4054,0.0000,0.0000,0.0000,12391.3946,12391.3946,24.0518,24.0518,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,24.0518,16.7545,779.2000,0.0000,779.2000,0.0202,210.5946,3.7000,1.0000,0.0000,0.0000,0.0000,210.5946,0.0000,0.0000,0.0000,568.6054,568.6054,24.0268,36.0677,0.0000,2737.9000,-2737.9000,0.0710,0.0000,0.0000,0.0000,558.7551,4.9000,1.0000,558.7551,0.0000,0.0000,3296.6551,0.0000,-3296.6551,24.1196,16.8223,11431.8000,0.0000,11431.8000,0.2964,3089.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3089.6757,0.0000,0.0000,0.0000,8342.1243,8342.1243,23.8649,19.5207,21.6928,-10.2951,-154426.3038,9.2164,1015.7500,10.1575,9.2164,0.0000,28.4611,19.5178,18.0786,18.7982,-6.3950,-51160.0067,9.2164,2117.2964,21.1730,9.2164,0.0000,100.0763,18.0826,17.3472,17.7149,-3.7346,-26142.1203,9.2164,2520.9384,25.2094,9.2164,0.0000,130.6577,24.0636,24.0597,16.1941,24.0558,16.1781,24.0518,16.1619,24.0518,3408.3212,136.3328,24.0358,24.0328,12.2490,24.0298,12.2397,24.0268,12.2302,24.0268,3408.3212,136.3328,23.8849,23.8783,11.9447,23.8716,11.9121,23.8649,11.8787,23.8649,987.7954,19.7559,19.5207,19.5197,-1.0138,19.5187,-1.0517,19.5178,-1.0895,19.5178,3408.3212,136.3328,18.0786,18.0799,-7.9224,18.0813,-7.9436,18.0826,-7.9646,18.0826,3408.3212,136.3328,17.3472,17.3521,-12.9247,17.3570,-12.9916,17.3619,-13.0574,17.3619,987.7954,19.7559,9.2164,319.8140,6.1443,0.0000,259.1951,579.0090,-178601.2000,-232617.4308,-231728.4308
6608.0000,17.5438,29.7660,0.0000,228957.0000,-228957.0000,5.9361,0.0000,0.0000,0.0000,50879.3333,4.5000,1.0000,50879.3333,0.0000,0.0000,279836.3333,0.0000,-279836.3333,24.0519,16.7546,20693.6000,0.0000,20693.6000,0.5365,5592.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5592.8649,0.0000,0.0000,0.0000,15100.7351,15100.7351,23.6958,35.7366,0.0000,22081.0000,-22081.0000,0.5725,0.0000,0.0000,0.0000,4506.3265,4.9000,1.0000,4506.3265,0.0000,0.0000,26587.3265,0.0000,-26587.3265,24.3141,17.0168,1266.0000,0.0000,1266.0000,0.0328,342.1622,3.7000,1.0000,0.0000,0.0000,0.0000,342.1622,0.0000,0.0000,0.0000,923.8378,923.8378,24.2830,36.3238,0.0000,2672.6000,-2672.6000,0.0693,0.0000,0.0000,0.0000,545.4286,4.9000,1.0000,545.4286,0.0000,0.0000,3218.0286,0.0000,-3218.0286,24.3579,17.0606,10983.7000,0.0000,10983.7000,0.2848,2968.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2968.5676,0.0000,0.0000,0.0000,8015.1324,8015.1324,24.1475,19.9455,22.0465,-12.0451,-180676.4402,11.1481,1213.2620,12.1326,11.1481,0.0000,50.3690,19.9421,18.4010,19.1715,-8.2832,-66265.8628,11.1481,2525.5807,25.2558,11.1481,0.0000,177.1101,18.4022,17.5353,17.9688,-5.3251,-37275.6498,11.1481,3019.9678,30.1997,11.1481,0.0000,231.2315,23.7007,23.6991,11.6450,23.6974,11.6484,23.6958,11.6518,23.6958,4774.8321,190.9933,24.2926,24.2894,14.2897,24.2862,14.2759,24.2830,14.2621,24.2830,4774.8321,190.9933,24.1714,24.1634,14.9894,24.1554,14.9360,24.1475,14.8830,24.1475,1380.7841,27.6157,19.9455,19.9444,2.0888,19.9432,2.0569,19.9421,2.0251,19.9421,4774.8321,190.9933,18.4010,18.4014,-4.9935,18.4018,-5.0182,18.4022,-5.0427,18.4022,4774.8321,190.9933,17.5353,17.5381,-10.9151,17.5409,-10.9890,17.5438,-11.0620,17.5438,1380.7841,27.6157,11.1481,541.7014,7.4320,0.0000,458.7106,1000.4120,-220767.3000,-285601.9830,-284217.9529
6609.0000,17.6886,29.9108,0.0000,238463.0000,-238463.0000,6.1826,0.0000,0.0000,0.0000,52991.7778,4.5000,1.0000,52991.7778,0.0000,0.0000,291454.7778,0.0000,-291454.7778,24.1160,16.8187,23520.9000,0.0000,23520.9000,0.6098,6357.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6357.0000,0.0000,0.0000,0.0000,17163.9000,17163.9000,23.7307,35.7715,0.0000,26782.3000,-26782.3000,0.6944,0.0000,0.0000,0.0000,5465.7755,4.9000,1.0000,5465.7755,0.0000,0.0000,32248.0755,0.0000,-32248.0755,24.4419,17.1446,1370.7000,0.0000,1370.7000,0.0355,370.4595,3.7000,1.0000,0.0000,0.0000,0.0000,370.4595,0.0000,0.0000,0.0000,1000.2405,1000.2405,24.4110,36.4518,0.0000,2527.4000,-2527.4000,0.0655,0.0000,0.0000,0.0000,515.7959,4.9000,1.0000,515.7959,0.0000,0.0000,3043.1959,0.0000,-3043.1959,24.4781,17.1808,9639.2000,0.0000,9639.2000,0.2499,2605.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2605.1892,0.0000,0.0000,0.0000,7034.0108,7034.0108,24.3019,20.1843,22.2431,-12.4478,-186716.6691,11.7567,1270.6129,12.7061,11.7567,0.0000,59.0771,20.1813,18.6129,19.3971,-8.8898,-71118.6408,11.7567,2641.2193,26.4122,11.7567,0.0000,207.7300,18.6138,17.6811,18.1475,-6.0423,-42295.9976,11.7567,3163.3227,31.6332,11.7567,0.0000,271.2083,23.7375,23.7352,11.9937,23.7330,11.9865,23.7307,11.9793,23.7307,5247.2997,209.8920,24.4198,24.4169,14.8629,24.4139,14.8513,24.4110,14.8397,24.4110,5247.2997,209.8920,24.3230,24.3160,16.0632,24.3089,16.0235,24.3019,15.9839,24.3019,1516.4976,30.3300,20.1843,20.1833,3.2801,20.1823,3.2541,20.1813,3.2283,20.1813,5247.2997,209.8920,18.6129,18.6132,-3.4794,18.6135,-3.5007,18.6138,-3.5219,18.6138,5247.2997,209.8920,17.6811,17.6836,-9.6241,17.6861,-9.6874,17.6886,-9.7500,17.6886,1516.4976,30.3300,11.7567,627.7266,7.8378,0.0000,538.0155,1165.7421,-233241.9000,-301547.8979,-300131.3074
6610.0000,17.8123,30.0345,0.0000,246480.4000,-246480.4000,6.3905,0.0000,0.0000,0.0000,54773.4222,4.5000,1.0000,54773.4222,0.0000,0.0000,301253.8222,0.0000,-301253.8222,24.1960,16.8987,27761.3000,0.0000,27761.3000,0.7198,7503.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7503.0541,0.0000,0.0000,0.0000,20258.2459,20258.2459,23.7601,35.8009,0.0000,27646.7000,-27646.7000,0.7168,0.0000,0.0000,0.0000,5642.1837,4.9000,1.0000,5642.1837,0.0000,0.0000,33288.8837,0.0000,-33288.8837,24.4655,17.1682,1401.6000,0.0000,1401.6000,0.0363,378.8108,3.7000,1.0000,0.0000,0.0000,0.0000,378.8108,0.0000,0.0000,0.0000,1022.7892,1022.7892,24.4361,36.4769,0.0000,2575.3000,-2575.3000,0.0668,0.0000,0.0000,0.0000,525.5714,4.9000,1.0000,525.5714,0.0000,0.0000,3100.8714,0.0000,-3100.8714,24.5018,17.2045,8742.9000,0.0000,8742.9000,0.2267,2362.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2362.9459,0.0000,0.0000,0.0000,6379.9541,6379.9541,24.3488,20.3675,22.3582,-12.5253,-187879.8211,12.2352,1316.9636,13.1696,12.2352,0.0000,66.5886,20.3645,18.7781,19.5713,-9.3583,-74866.5621,12.2352,2731.0465,27.3105,12.2352,0.0000,234.1423,18.7786,17.8057,18.2921,-6.5589,-45912.4571,12.2352,3294.8007,32.9480,12.2352,0.0000,305.6917,23.7667,23.7645,12.0953,23.7623,12.0879,23.7601,12.0806,23.7601,5632.6553,225.3062,24.4439,24.4413,14.5225,24.4387,14.5136,24.4361,14.5048,24.4361,5632.6553,225.3062,24.3666,24.3606,15.9081,24.3547,15.8806,24.3488,15.8532,24.3488,1627.1371,32.5427,20.3675,20.3665,4.1074,20.3655,4.0841,20.3645,4.0608,20.3645,5632.6553,225.3062,18.7781,18.7782,-2.4461,18.7784,-2.4657,18.7786,-2.4851,18.7786,5632.6553,225.3062,17.8057,17.8079,-8.6353,17.8101,-8.6926,17.8123,-8.7492,17.8123,1627.1371,32.5427,12.2352,701.1898,8.1568,0.0000,606.4226,1307.6124,-238796.6000,-309982.5881,-308658.8403
6611.0000,17.9259,30.1482,0.0000,255788.9000,-255788.9000,6.6318,0.0000,0.0000,0.0000,56841.9778,4.5000,1.0000,56841.9778,0.0000,0.0000,312630.8778,0.0000,-312630.8778,24.2966,16.9993,29173.3000,0.0000,29173.3000,0.7564,7884.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7884.6757,0.0000,0.0000,0.0000,21288.6243,21288.6243,23.8558,35.8966,0.0000,30565.9000,-30565.9000,0.7925,0.0000,0.0000,0.0000,6237.9388,4.9000,1.0000,6237.9388,0.0000,0.0000,36803.8388,0.0000,-36803.8388,24.6058,17.3085,1639.5000,0.0000,1639.5000,0.0425,443.1081,3.7000,1.0000,0.0000,0.0000,0.0000,443.1081,0.0000,0.0000,0.0000,1196.3919,1196.3919,24.5729,36.6137,0.0000,2928.2000,-2928.2000,0.0759,0.0000,0.0000,0.0000,597.5918,4.9000,1.0000,597.5918,0.0000,0.0000,3525.7918,0.0000,-3525.7918,24.6447,17.3474,7062.3000,0.0000,7062.3000,0.1831,1908.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1908.7297,0.0000,0.0000,0.0000,5153.5703,5153.5703,24.5184,20.5036,22.5110,-13.1346,-197019.6588,12.7233,1362.1341,13.6213,12.7233,0.0000,74.8795,20.5007,18.9191,19.7099,-9.7015,-77612.1998,12.7233,2825.4775,28.2548,12.7233,0.0000,263.2951,18.9193,17.9203,18.4198,-7.0040,-49027.6774,12.7233,3424.6519,34.2465,12.7233,0.0000,343.7530,23.8628,23.8604,12.8398,23.8581,12.8303,23.8558,12.8208,23.8558,6038.1703,241.5268,24.5814,24.5785,15.4934,24.5757,15.4814,24.5729,15.4695,24.5729,6038.1703,241.5268,24.5397,24.5326,17.5167,24.5255,17.4727,24.5184,17.4290,24.5184,1743.5187,34.8704,20.5036,20.5027,4.5999,20.5017,4.5789,20.5007,4.5580,20.5007,6038.1703,241.5268,18.9191,18.9192,-1.6247,18.9193,-1.6432,18.9193,-1.6616,18.9193,6038.1703,241.5268,17.9203,17.9221,-7.7759,17.9240,-7.8296,17.9259,-7.8827,17.9259,1743.5187,34.8704,12.7233,781.5871,8.4822,0.0000,681.9276,1463.5148,-251407.9000,-325321.9219,-323659.5359
6612.0000,17.9993,30.2215,0.0000,263790.2000,-263790.2000,6.8393,0.0000,0.0000,0.0000,58620.0444,4.5000,1.0000,58620.0444,0.0000,0.0000,322410.2444,0.0000,-322410.2444,24.5397,17.2424,25289.8000,0.0000,25289.8000,0.6557,6835.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6835.0811,0.0000,0.0000,0.0000,18454.7189,18454.7189,24.1561,36.1969,0.0000,28384.5000,-28384.5000,0.7359,0.0000,0.0000,0.0000,5792.7551,4.9000,1.0000,5792.7551,0.0000,0.0000,34177.2551,0.0000,-34177.2551,24.8494,17.5521,1952.9000,0.0000,1952.9000,0.0506,527.8108,3.7000,1.0000,0.0000,0.0000,0.0000,527.8108,0.0000,0.0000,0.0000,1425.0892,1425.0892,24.8106,36.8514,0.0000,3053.6000,-3053.6000,0.0792,0.0000,0.0000,0.0000,623.1837,4.9000,1.0000,623.1837,0.0000,0.0000,3676.7837,0.0000,-3676.7837,24.8852,17.5879,6166.0000,0.0000,6166.0000,0.1599,1666.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1666.4865,0.0000,0.0000,0.0000,4499.5135,4499.5135,24.7686,20.5754,22.6720,-13.7805,-206707.8436,12.7808,1360.5637,13.6056,12.7808,0.0000,75.8996,20.5728,19.0018,19.7873,-9.6803,-77442.7477,12.7808,2830.1622,28.3016,12.7808,0.0000,266.8819,19.0021,17.9932,18.4977,-7.1047,-49733.0154,12.7808,3433.5291,34.3353,12.7808,0.0000,348.4359,24.1653,24.1622,15.5188,24.1592,15.5017,24.1561,15.4847,24.1561,6086.7829,243.4713,24.8205,24.8172,17.3734,24.8139,17.3569,24.8106,17.3404,24.8106,6086.7829,243.4713,24.7939,24.7855,19.9290,24.7770,19.8704,24.7686,19.8122,24.7686,1757.4673,35.1493,20.5754,20.5745,4.5771,20.5737,4.5587,20.5728,4.5404,20.5728,6086.7829,243.4713,19.0018,19.0019,-1.3537,19.0020,-1.3700,19.0021,-1.3863,19.0021,6086.7829,243.4713,17.9932,17.9952,-7.4197,17.9973,-7.4657,17.9993,-7.5112,17.9993,1757.4673,35.1493,12.7808,791.4332,8.5205,0.0000,691.2173,1482.6505,-261819.6000,-335884.9616,-333883.6068
