Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6613.0000,18.1026,30.3248,0.0000,269592.1000,-269592.1000,6.9897,0.0000,0.0000,0.0000,59909.3556,4.5000,1.0000,59909.3556,0.0000,0.0000,329501.4556,0.0000,-329501.4556,24.4793,17.1820,29175.6000,0.0000,29175.6000,0.7564,7885.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7885.2973,0.0000,0.0000,0.0000,21290.3027,21290.3027,24.0610,36.1018,0.0000,35343.5000,-35343.5000,0.9163,0.0000,0.0000,0.0000,7212.9592,4.9000,1.0000,7212.9592,0.0000,0.0000,42556.4592,0.0000,-42556.4592,24.8845,17.5872,1862.7000,0.0000,1862.7000,0.0483,503.4324,3.7000,1.0000,0.0000,0.0000,0.0000,503.4324,0.0000,0.0000,0.0000,1359.2676,1359.2676,24.8498,36.8906,0.0000,3018.1000,-3018.1000,0.0782,0.0000,0.0000,0.0000,615.9388,4.9000,1.0000,615.9388,0.0000,0.0000,3634.0388,0.0000,-3634.0388,24.9201,17.6228,5493.8000,0.0000,5493.8000,0.1424,1484.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1484.8108,0.0000,0.0000,0.0000,4008.9892,4008.9892,24.8226,20.7513,22.7869,-14.0251,-210377.0443,13.3972,1420.4383,14.2044,13.3972,0.0000,87.4186,20.7477,19.1337,19.9407,-10.4255,-83403.8361,13.3972,2973.4186,29.7342,13.3972,0.0000,307.3857,19.1334,18.0982,18.6158,-7.6417,-53492.0732,13.3972,3620.4996,36.2050,13.3972,0.0000,401.3169,24.0672,24.0651,13.8711,24.0631,13.8647,24.0610,13.8584,24.0610,6618.6197,264.7448,24.8582,24.8554,17.0662,24.8526,17.0553,24.8498,17.0444,24.8498,6618.6197,264.7448,24.8425,24.8359,19.6309,24.8292,19.5973,24.8226,19.5637,24.8226,1910.0303,38.2006,20.7513,20.7501,5.7360,20.7489,5.7158,20.7477,5.6956,20.7477,6618.6197,264.7448,19.1337,19.1336,-0.5047,19.1335,-0.5219,19.1334,-0.5391,19.1334,6618.6197,264.7448,18.0982,18.0996,-6.6129,18.1011,-6.6615,18.1026,-6.7096,18.1026,1910.0303,38.2006,13.3972,901.9933,8.9314,0.0000,796.1213,1698.1146,-271421.6000,-349033.3941,-347272.9537
6614.0000,18.1905,30.4127,0.0000,277408.4000,-277408.4000,7.1923,0.0000,0.0000,0.0000,61646.3111,4.5000,1.0000,61646.3111,0.0000,0.0000,339054.7111,0.0000,-339054.7111,24.6085,17.3112,27762.8000,0.0000,27762.8000,0.7198,7503.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7503.4595,0.0000,0.0000,0.0000,20259.3405,20259.3405,24.2172,36.2580,0.0000,37682.6000,-37682.6000,0.9770,0.0000,0.0000,0.0000,7690.3265,4.9000,1.0000,7690.3265,0.0000,0.0000,45372.9265,0.0000,-45372.9265,25.0761,17.7788,1251.3000,0.0000,1251.3000,0.0324,338.1892,3.7000,1.0000,0.0000,0.0000,0.0000,338.1892,0.0000,0.0000,0.0000,913.1108,913.1108,25.0491,37.0900,0.0000,3262.7000,-3262.7000,0.0846,0.0000,0.0000,0.0000,665.8571,4.9000,1.0000,665.8571,0.0000,0.0000,3928.5571,0.0000,-3928.5571,25.1235,17.8262,4821.6000,0.0000,4821.6000,0.1250,1303.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1303.1351,0.0000,0.0000,0.0000,3518.4649,3518.4649,25.0325,20.8568,22.9447,-14.7064,-220595.7291,13.6967,1444.2046,14.4420,13.6967,0.0000,93.4155,20.8535,19.2394,20.0464,-10.6585,-85268.3856,13.6967,3036.9726,30.3697,13.6967,0.0000,328.4722,19.2390,18.1864,18.7127,-7.9436,-55605.3727,13.6967,3719.1255,37.1913,13.6967,0.0000,428.8470,24.2250,24.2224,15.1975,24.2198,15.1849,24.2172,15.1723,24.2172,6884.2819,275.3713,25.0588,25.0556,18.5823,25.0524,18.5669,25.0491,18.5515,25.0491,6884.2819,275.3713,25.0569,25.0487,21.5901,25.0406,21.5367,25.0325,21.4836,25.0325,1986.2124,39.7242,20.8568,20.8557,6.1106,20.8546,6.0924,20.8535,6.0743,20.8535,6884.2819,275.3713,19.2394,19.2393,0.0446,19.2391,0.0282,19.2390,0.0119,19.2390,6884.2819,275.3713,18.1864,18.1877,-6.0448,18.1891,-6.0903,18.1905,-6.1352,18.1905,1986.2124,39.7242,13.6967,959.1318,9.1312,0.0000,850.7346,1809.8664,-284518.0000,-363665.2786,-361469.4875
6615.0000,18.2754,30.4976,0.0000,283476.9000,-283476.9000,7.3497,0.0000,0.0000,0.0000,62994.8667,4.5000,1.0000,62994.8667,0.0000,0.0000,346471.7667,0.0000,-346471.7667,24.6891,17.3918,26349.5000,0.0000,26349.5000,0.6832,7121.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7121.4865,0.0000,0.0000,0.0000,19228.0135,19228.0135,24.3254,36.3662,0.0000,40164.9000,-40164.9000,1.0413,0.0000,0.0000,0.0000,8196.9184,4.9000,1.0000,8196.9184,0.0000,0.0000,48361.8184,0.0000,-48361.8184,25.2207,17.9234,1221.7000,0.0000,1221.7000,0.0317,330.1892,3.7000,1.0000,0.0000,0.0000,0.0000,330.1892,0.0000,0.0000,0.0000,891.5108,891.5108,25.1946,37.2354,0.0000,3428.2000,-3428.2000,0.0889,0.0000,0.0000,0.0000,699.6327,4.9000,1.0000,699.6327,0.0000,0.0000,4127.8327,0.0000,-4127.8327,25.2710,17.9737,5493.8000,0.0000,5493.8000,0.1424,1484.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1484.8108,0.0000,0.0000,0.0000,4008.9892,4008.9892,25.1735,20.9795,23.0765,-15.1040,-226559.3221,14.0058,1470.0015,14.7000,14.0058,0.0000,99.8817,20.9759,19.3424,20.1591,-11.0304,-88242.8239,14.0058,3105.5155,31.0552,14.0058,0.0000,351.2091,19.3417,18.2718,18.8068,-8.2564,-57794.6971,14.0058,3834.3224,38.3432,14.0058,0.0000,458.5318,24.3332,24.3306,15.8195,24.3280,15.8076,24.3254,15.7957,24.3254,7163.1655,286.5266,25.2042,25.2010,19.3835,25.1978,19.3688,25.1946,19.3542,25.1946,7163.1655,286.5266,25.1968,25.1890,22.4385,25.1812,22.3920,25.1735,22.3458,25.1735,2066.1684,41.3234,20.9795,20.9783,6.7293,20.9771,6.7111,20.9759,6.6930,20.9759,7163.1655,286.5266,19.3424,19.3421,0.5869,19.3419,0.5708,19.3417,0.5547,19.3417,7163.1655,286.5266,18.2718,18.2730,-5.4999,18.2742,-5.5440,18.2754,-5.5876,18.2754,2066.1684,41.3234,14.0058,1020.4515,9.3372,0.0000,909.6226,1930.0741,-294005.0000,-374832.9042,-372596.8431
6616.0000,18.3367,30.5589,0.0000,286525.8000,-286525.8000,7.4287,0.0000,0.0000,0.0000,63672.4000,4.5000,1.0000,63672.4000,0.0000,0.0000,350198.2000,0.0000,-350198.2000,24.8046,17.5073,22465.0000,0.0000,22465.0000,0.5824,6071.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6071.6216,0.0000,0.0000,0.0000,16393.3784,16393.3784,24.4933,36.5341,0.0000,40419.5000,-40419.5000,1.0480,0.0000,0.0000,0.0000,8248.8776,4.9000,1.0000,8248.8776,0.0000,0.0000,48668.3776,0.0000,-48668.3776,25.3922,18.0949,1546.4000,0.0000,1546.4000,0.0401,417.9459,3.7000,1.0000,0.0000,0.0000,0.0000,417.9459,0.0000,0.0000,0.0000,1128.4541,1128.4541,25.3612,37.4020,0.0000,3610.9000,-3610.9000,0.0936,0.0000,0.0000,0.0000,736.9184,4.9000,1.0000,736.9184,0.0000,0.0000,4347.8184,0.0000,-4347.8184,25.4415,18.1442,6390.1000,0.0000,6390.1000,0.1657,1727.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1727.0541,0.0000,0.0000,0.0000,4663.0459,4663.0459,25.3308,21.0570,23.1939,-15.4264,-231395.8802,14.0377,1467.3412,14.6734,14.0377,0.0000,100.5678,21.0535,19.4140,20.2338,-11.0963,-88770.0105,14.0377,3107.0986,31.0710,14.0377,0.0000,353.6215,19.4133,18.3329,18.8731,-8.3569,-58498.0240,14.0377,3843.6259,38.4363,14.0377,0.0000,461.6815,24.5018,24.4990,17.0303,24.4961,17.0159,24.4933,17.0015,24.4933,7192.3236,287.6929,25.3713,25.3680,20.4089,25.3646,20.3927,25.3612,20.3765,25.3612,7192.3236,287.6929,25.3554,25.3472,23.5508,25.3390,23.4998,25.3308,23.4490,25.3308,2074.5270,41.4905,21.0570,21.0559,6.9060,21.0547,6.8891,21.0535,6.8723,21.0535,7192.3236,287.6929,19.4140,19.4138,0.8286,19.4136,0.8135,19.4133,0.7985,19.4133,7192.3236,287.6929,18.3329,18.3342,-5.2421,18.3354,-5.2822,18.3367,-5.3219,18.3367,2074.5270,41.4905,14.0377,1026.9408,9.3585,0.0000,915.8707,1942.8116,-300154.7000,-381029.5175,-378663.9148
6617.0000,18.3670,30.5892,0.0000,290867.4000,-290867.4000,7.5413,0.0000,0.0000,0.0000,64637.2000,4.5000,1.0000,64637.2000,0.0000,0.0000,355504.6000,0.0000,-355504.6000,25.0374,17.7401,14700.1000,0.0000,14700.1000,0.3811,3973.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3973.0000,0.0000,0.0000,0.0000,10727.1000,10727.1000,24.8254,36.8662,0.0000,36644.9000,-36644.9000,0.9501,0.0000,0.0000,0.0000,7478.5510,4.9000,1.0000,7478.5510,0.0000,0.0000,44123.4510,0.0000,-44123.4510,25.6533,18.3560,1011.3000,0.0000,1011.3000,0.0262,273.3243,3.7000,1.0000,0.0000,0.0000,0.0000,273.3243,0.0000,0.0000,0.0000,737.9757,737.9757,25.6279,37.6687,0.0000,3675.6000,-3675.6000,0.0953,0.0000,0.0000,0.0000,750.1224,4.9000,1.0000,750.1224,0.0000,0.0000,4425.7224,0.0000,-4425.7224,25.7109,18.4136,8406.8000,0.0000,8406.8000,0.2180,2272.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2272.1081,0.0000,0.0000,0.0000,6134.6919,6134.6919,25.5674,21.0883,23.3278,-15.9145,-238718.0418,13.8180,1437.6548,14.3765,13.8180,0.0000,95.9175,21.0850,19.4460,20.2655,-10.9188,-87350.1607,13.8180,3046.9142,30.4691,13.8180,0.0000,337.2700,19.4456,18.3625,18.9040,-8.2460,-57721.8378,13.8180,3750.7176,37.5072,13.8180,0.0000,440.3333,24.8361,24.8325,19.7679,24.8290,19.7470,24.8254,19.7262,24.8254,6993.0862,279.7234,25.6395,25.6356,22.3901,25.6317,22.3694,25.6279,22.3487,25.6279,6993.0862,279.7234,25.5958,25.5863,25.6126,25.5768,25.5476,25.5674,25.4829,25.5674,2017.4087,40.3482,21.0883,21.0872,6.6999,21.0861,6.6845,21.0850,6.6691,21.0850,6993.0862,279.7234,19.4460,19.4459,0.7300,19.4457,0.7163,19.4456,0.7027,19.4456,6993.0862,279.7234,18.3625,18.3640,-5.3159,18.3655,-5.3507,18.3670,-5.3851,18.3670,2017.4087,40.3482,13.8180,982.8936,9.2120,0.0000,873.5208,1856.4144,-307069.7000,-386454.0059,-383790.0403
6618.0000,18.0496,30.2718,0.0000,194414.2000,-194414.2000,5.0405,0.0000,0.0000,0.0000,43203.1556,4.5000,1.0000,43203.1556,0.0000,0.0000,237617.3556,0.0000,-237617.3556,24.8038,17.5065,12102.8000,0.0000,12102.8000,0.3138,3271.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3271.0270,0.0000,0.0000,0.0000,8831.7730,8831.7730,24.5431,36.5839,0.0000,13279.9000,-13279.9000,0.3443,0.0000,0.0000,0.0000,2710.1837,4.9000,1.0000,2710.1837,0.0000,0.0000,15990.0837,0.0000,-15990.0837,24.9976,17.7003,848.3000,0.0000,848.3000,0.0220,229.2703,3.7000,1.0000,0.0000,0.0000,0.0000,229.2703,0.0000,0.0000,0.0000,619.0297,619.0297,24.9735,37.0143,0.0000,4029.5000,-4029.5000,0.1045,0.0000,0.0000,0.0000,822.3469,4.9000,1.0000,822.3469,0.0000,0.0000,4851.8469,0.0000,-4851.8469,25.1114,17.8141,9863.3000,0.0000,9863.3000,0.2557,2665.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2665.7568,0.0000,0.0000,0.0000,7197.5432,7197.5432,24.9028,20.4938,22.6983,-10.3407,-155110.3696,9.1213,970.0958,9.7010,9.1213,0.0000,27.5886,20.4973,19.0062,19.7517,-6.5572,-52457.5518,9.1213,2022.4489,20.2245,9.1213,0.0000,97.0084,19.0117,18.0266,18.5192,-4.9512,-34658.2397,9.1213,2420.0124,24.2001,9.1213,0.0000,126.6523,24.5527,24.5495,16.0824,24.5463,16.0663,24.5431,16.0503,24.5431,3346.3146,133.8526,24.9800,24.9778,15.0219,24.9757,15.0190,24.9735,15.0162,24.9735,3346.3146,133.8526,24.9068,24.9056,16.3279,24.9042,16.3654,24.9028,16.4018,24.9028,969.9438,19.3989,20.4938,20.4950,0.4263,20.4961,0.4334,20.4973,0.4406,20.4973,3346.3146,133.8526,19.0062,19.0080,-3.9403,19.0099,-3.9335,19.0117,-3.9268,19.0117,3346.3146,133.8526,18.0266,18.0343,-9.6803,18.0420,-9.6384,18.0496,-9.5972,18.0496,969.9438,19.3989,9.1213,310.7614,6.0808,0.0000,251.2493,562.0108,-188909.2000,-241810.9402,-242226.1612
6619.0000,17.9088,30.1310,0.0000,188281.5000,-188281.5000,4.8815,0.0000,0.0000,0.0000,41840.3333,4.5000,1.0000,41840.3333,0.0000,0.0000,230121.8333,0.0000,-230121.8333,24.8409,17.5436,12096.4000,0.0000,12096.4000,0.3136,3269.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3269.2973,0.0000,0.0000,0.0000,8827.1027,8827.1027,24.5627,36.6035,0.0000,7060.7000,-7060.7000,0.1831,0.0000,0.0000,0.0000,1440.9592,4.9000,1.0000,1440.9592,0.0000,0.0000,8501.6592,0.0000,-8501.6592,24.8188,17.5215,660.5000,0.0000,660.5000,0.0171,178.5135,3.7000,1.0000,0.0000,0.0000,0.0000,178.5135,0.0000,0.0000,0.0000,481.9865,481.9865,24.7951,36.8359,0.0000,3795.2000,-3795.2000,0.0984,0.0000,0.0000,0.0000,774.5306,4.9000,1.0000,774.5306,0.0000,0.0000,4569.7306,0.0000,-4569.7306,24.9327,17.6354,9415.1000,0.0000,9415.1000,0.2441,2544.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2544.6216,0.0000,0.0000,0.0000,6870.4784,6870.4784,24.7090,20.2542,22.4816,-9.8589,-147883.9903,8.6068,922.3840,9.2238,8.6068,0.0000,23.1787,20.2568,18.8245,19.5406,-5.9435,-47548.2927,8.6068,1923.3192,19.2332,8.6068,0.0000,81.5022,18.8297,17.8882,18.3589,-4.4650,-31254.8751,8.6068,2297.3530,22.9735,8.6068,0.0000,106.4077,24.5750,24.5709,16.2297,24.5668,16.2048,24.5627,16.1800,24.5627,3019.8544,120.7942,24.8043,24.8012,13.8006,24.7981,13.7868,24.7951,13.7731,24.7951,3019.8544,120.7942,24.7258,24.7201,14.8722,24.7146,14.8431,24.7090,14.8150,24.7090,875.9234,17.5185,20.2542,20.2551,-1.3011,20.2560,-1.2999,20.2568,-1.2985,20.2568,3019.8544,120.7942,18.8245,18.8262,-5.2768,18.8279,-5.2739,18.8297,-5.2711,18.8297,3019.8544,120.7942,17.8882,17.8950,-10.9270,17.9019,-10.9061,17.9088,-10.8848,17.9088,875.9234,17.5185,8.6068,264.6630,5.7379,0.0000,211.0886,475.7517,-176965.4000,-227013.6556,-226687.1581
6620.0000,17.6746,29.8968,0.0000,117487.3000,-117487.3000,3.0461,0.0000,0.0000,0.0000,26108.2889,4.5000,1.0000,26108.2889,0.0000,0.0000,143595.5889,0.0000,-143595.5889,24.2886,16.9913,12119.9000,0.0000,12119.9000,0.3142,3275.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3275.6486,0.0000,0.0000,0.0000,8844.2514,8844.2514,23.8777,35.9185,0.0000,2261.4000,-2261.4000,0.0586,0.0000,0.0000,0.0000,461.5102,4.9000,1.0000,461.5102,0.0000,0.0000,2722.9102,0.0000,-2722.9102,24.0031,16.7058,718.4000,0.0000,718.4000,0.0186,194.1622,3.7000,1.0000,0.0000,0.0000,0.0000,194.1622,0.0000,0.0000,0.0000,524.2378,524.2378,23.9803,36.0211,0.0000,3521.7000,-3521.7000,0.0913,0.0000,0.0000,0.0000,718.7143,4.9000,1.0000,718.7143,0.0000,0.0000,4240.4143,0.0000,-4240.4143,24.1756,16.8783,8630.9000,0.0000,8630.9000,0.2238,2332.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2332.6757,0.0000,0.0000,0.0000,6298.2243,6298.2243,23.9105,19.8513,21.8809,-5.8752,-88128.5831,5.6290,616.2261,6.1623,5.6290,0.0000,6.4841,19.8608,18.4805,19.1706,-3.7460,-29967.8096,5.6290,1275.2797,12.7528,5.6290,0.0000,22.7998,18.4934,17.6323,18.0629,-2.6706,-18694.3271,5.6290,1519.4289,15.1943,5.6290,0.0000,29.7670,23.8812,23.8800,9.1937,23.8789,9.1997,23.8777,9.2055,23.8777,1429.5252,57.1810,23.9789,23.9794,6.0558,23.9799,6.0776,23.9803,6.0992,23.9803,1429.5252,57.1810,23.8855,23.8942,5.4084,23.9025,5.5512,23.9105,5.6902,23.9105,416.8533,8.3371,19.8513,19.8545,-4.6778,19.8576,-4.6546,19.8608,-4.6316,19.8608,1429.5252,57.1810,18.4805,18.4848,-8.2266,18.4891,-8.1991,18.4934,-8.1717,18.4934,1429.5252,57.1810,17.6323,17.6466,-13.5482,17.6607,-13.4424,17.6746,-13.3384,17.6746,416.8533,8.3371,5.6290,82.0260,3.7526,0.0000,59.0510,141.0770,-101801.2000,-134892.1999,-136790.7197
6621.0000,17.5285,29.7507,0.0000,107344.8000,-107344.8000,2.7831,0.0000,0.0000,0.0000,23854.4000,4.5000,1.0000,23854.4000,0.0000,0.0000,131199.2000,0.0000,-131199.2000,24.3116,17.0143,10265.9000,0.0000,10265.9000,0.2662,2774.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2774.5676,0.0000,0.0000,0.0000,7491.3324,7491.3324,23.9103,35.9511,0.0000,737.3000,-737.3000,0.0191,0.0000,0.0000,0.0000,150.4694,4.9000,1.0000,150.4694,0.0000,0.0000,887.7694,0.0000,-887.7694,23.9562,16.6589,455.4000,0.0000,455.4000,0.0118,123.0811,3.7000,1.0000,0.0000,0.0000,0.0000,123.0811,0.0000,0.0000,0.0000,332.3189,332.3189,23.9303,35.9711,0.0000,3082.1000,-3082.1000,0.0799,0.0000,0.0000,0.0000,629.0000,4.9000,1.0000,629.0000,0.0000,0.0000,3711.1000,0.0000,-3711.1000,24.1222,16.8249,7062.3000,0.0000,7062.3000,0.1831,1908.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1908.7297,0.0000,0.0000,0.0000,5153.5703,5153.5703,23.8406,19.4440,21.6423,-5.6693,-85040.1596,5.0148,553.6850,5.5369,5.0148,0.0000,4.5849,19.4587,18.3388,18.8988,-2.7076,-21660.6689,5.0148,1147.7289,11.4773,5.0148,0.0000,16.1217,18.3519,17.4833,17.9176,-2.4001,-16801.0444,5.0148,1361.1410,13.6114,5.0148,0.0000,21.0482,23.9243,23.9196,10.5330,23.9149,10.5005,23.9103,10.4682,23.9103,1167.4262,46.6970,23.9390,23.9361,7.1005,23.9332,7.0836,23.9303,7.0669,23.9303,1167.4262,46.6970,23.8558,23.8504,6.9018,23.8454,6.8515,23.8406,6.8052,23.8406,340.9483,6.8190,19.4440,19.4489,-7.7888,19.4538,-7.7525,19.4587,-7.7164,19.4587,1167.4262,46.6970,18.3388,18.3432,-8.8847,18.3476,-8.8614,18.3519,-8.8380,18.3519,1167.4262,46.6970,17.4833,17.4985,-14.6392,17.5135,-14.5385,17.5285,-14.4383,17.5285,340.9483,6.8190,5.0148,59.6967,3.3432,0.0000,41.7549,101.4516,-93380.6000,-122820.8478,-123501.8728
6622.0000,17.4146,29.6369,0.0000,82615.5000,-82615.5000,2.1420,0.0000,0.0000,0.0000,18359.0000,4.5000,1.0000,18359.0000,0.0000,0.0000,100974.5000,0.0000,-100974.5000,23.9201,16.6228,10016.0000,0.0000,10016.0000,0.2597,2707.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2707.0270,0.0000,0.0000,0.0000,7308.9730,7308.9730,23.4460,35.4868,0.0000,2092.3000,-2092.3000,0.0542,0.0000,0.0000,0.0000,427.0000,4.9000,1.0000,427.0000,0.0000,0.0000,2519.3000,0.0000,-2519.3000,23.6083,16.3110,348.9000,0.0000,348.9000,0.0090,94.2973,3.7000,1.0000,0.0000,0.0000,0.0000,94.2973,0.0000,0.0000,0.0000,254.6027,254.6027,23.5897,35.6305,0.0000,2237.5000,-2237.5000,0.0580,0.0000,0.0000,0.0000,456.6327,4.9000,1.0000,456.6327,0.0000,0.0000,2694.1327,0.0000,-2694.1327,23.7633,16.4660,6166.0000,0.0000,6166.0000,0.1599,1666.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1666.4865,0.0000,0.0000,0.0000,4499.5135,4499.5135,23.4860,19.2160,21.3510,-4.4185,-66276.7890,4.0242,448.9752,4.4898,4.0242,0.0000,2.3693,19.2336,18.1590,18.6963,-2.0848,-16678.6267,4.0242,928.0278,9.2803,4.0242,0.0000,8.3309,18.1777,17.3575,17.7676,-1.8186,-12730.0612,4.0242,1098.5241,10.9852,4.0242,0.0000,10.8766,23.4492,23.4482,6.1671,23.4471,6.1743,23.4460,6.1813,23.4460,794.6596,31.7864,23.5919,23.5912,4.4342,23.5905,4.4413,23.5897,4.4482,23.5897,794.6596,31.7864,23.4734,23.4779,3.3693,23.4821,3.4475,23.4860,3.5223,23.4860,232.7896,4.6558,19.2160,19.2219,-8.9374,19.2277,-8.8963,19.2336,-8.8554,19.2336,794.6596,31.7864,18.1590,18.1653,-10.0579,18.1715,-10.0183,18.1777,-9.9789,18.1777,794.6596,31.7864,17.3575,17.3768,-15.4756,17.3958,-15.3365,17.4146,-15.1994,17.4146,232.7896,4.6558,4.0242,32.6284,2.6828,0.0000,21.5768,54.2052,-70414.4000,-94124.8435,-95685.4770
6623.0000,17.3096,29.5306,12.0000,70996.0000,-70984.0000,1.8407,2.7273,4.4000,1.0000,15776.8889,4.5000,1.0000,15779.6162,0.0000,0.0000,86772.8889,9.2727,-86763.6162,23.8711,16.5738,10012.2000,0.0000,10012.2000,0.2596,2706.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2706.0000,0.0000,0.0000,0.0000,7306.2000,7306.2000,23.3099,34.3726,232.7000,1838.4000,-1605.7000,0.0477,52.8864,4.4000,1.0000,375.1837,4.9000,1.0000,428.0700,0.0000,0.0000,2213.5837,179.8136,-2033.7700,23.4637,16.1664,358.6000,0.0000,358.6000,0.0093,96.9189,3.7000,1.0000,0.0000,0.0000,0.0000,96.9189,0.0000,0.0000,0.0000,261.6811,261.6811,23.4389,35.4797,0.0000,1473.0000,-1473.0000,0.0382,0.0000,0.0000,0.0000,300.6122,4.9000,1.0000,300.6122,0.0000,0.0000,1773.6122,0.0000,-1773.6122,23.5730,16.2758,3477.1000,0.0000,3477.1000,0.0902,939.7568,3.7000,1.0000,0.0000,0.0000,0.0000,939.7568,0.0000,0.0000,0.0000,2537.3432,2537.3432,23.3753,18.9208,21.1480,-3.9269,-58903.7586,3.4284,385.3025,3.8530,3.4284,0.0000,1.4650,18.9461,18.0717,18.5089,-1.4453,-11562.4724,3.4284,796.2112,7.9621,3.4284,0.0000,5.1513,18.0926,17.2405,17.6665,-1.6096,-11267.2571,3.4284,939.4907,9.3949,3.4284,0.0000,6.7254,23.3185,23.3156,5.7842,23.3127,5.7692,23.3099,5.7545,23.3099,601.1470,24.0459,23.4439,23.4422,3.9602,23.4406,3.9557,23.4389,3.9514,23.4389,601.1470,24.0459,23.3812,23.3790,3.6006,23.3771,3.5871,23.3753,3.5763,23.3753,176.5114,3.5302,18.9208,18.9293,-10.8898,18.9377,-10.8270,18.9461,-10.7647,18.9461,601.1470,24.0459,18.0717,18.0787,-10.2954,18.0856,-10.2531,18.0926,-10.2110,18.0926,601.1470,24.0459,17.2405,17.2639,-16.2443,17.2869,-16.0705,17.3096,-15.8996,17.3096,176.5114,3.5302,3.4284,21.0381,2.2856,0.0000,13.3417,34.3798,-60214.8000,-80465.7741,-81733.4880
6624.0000,17.2222,29.4340,86.1000,63674.6000,-63588.5000,1.6509,19.5682,4.4000,1.0000,14149.9111,4.5000,1.0000,14169.4793,0.0000,0.0000,77824.5111,66.5318,-77757.9793,23.8156,16.5183,10028.1000,0.0000,10028.1000,0.2600,2710.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2710.2973,0.0000,0.0000,0.0000,7317.8027,7317.8027,23.1864,33.5670,548.6000,2553.5000,-2004.9000,0.0662,124.6818,4.4000,1.0000,521.1224,4.9000,1.0000,645.8043,0.0000,0.0000,3074.6224,423.9182,-2650.7043,23.4111,16.1138,349.9000,0.0000,349.9000,0.0091,94.5676,3.7000,1.0000,0.0000,0.0000,0.0000,94.5676,0.0000,0.0000,0.0000,255.3324,255.3324,23.3816,35.4224,0.0000,891.8000,-891.8000,0.0231,0.0000,0.0000,0.0000,182.0000,4.9000,1.0000,182.0000,0.0000,0.0000,1073.8000,0.0000,-1073.8000,23.4727,16.1754,1124.3000,0.0000,1124.3000,0.0291,303.8649,3.7000,1.0000,0.0000,0.0000,0.0000,303.8649,0.0000,0.0000,0.0000,820.4351,820.4351,23.3817,18.6362,21.0090,-3.7311,-55966.2299,3.0576,345.3644,3.4536,3.0576,0.0000,1.0393,18.6681,18.0258,18.3470,-0.9469,-7575.2257,3.0576,714.4581,7.1446,3.0576,0.0000,3.6543,18.0483,17.1441,17.5962,-1.5234,-10663.9941,3.0576,840.1491,8.4015,3.0576,0.0000,4.7710,23.1951,23.1922,5.2307,23.1893,5.2167,23.1864,5.2029,23.1864,492.7794,19.7112,23.3895,23.3868,4.2154,23.3842,4.2017,23.3816,4.1881,23.3816,492.7794,19.7112,23.4031,23.3957,4.8239,23.3886,4.7534,23.3817,4.6858,23.3817,144.9411,2.8988,18.6362,18.6469,-12.6642,18.6576,-12.5862,18.6681,-12.5087,18.6681,492.7794,19.7112,18.0258,18.0333,-10.2459,18.0408,-10.2017,18.0483,-10.1577,18.0483,492.7794,19.7112,17.1441,17.1705,-16.7887,17.1965,-16.5950,17.2222,-16.4043,17.2222,144.9411,2.8988,3.0576,15.3860,2.0384,0.0000,9.4646,24.8506,-54982.9000,-73088.9133,-74205.4497
6625.0000,17.1713,29.3664,201.9000,57484.5000,-57282.6000,1.4904,45.8864,4.4000,1.0000,12774.3333,4.5000,1.0000,12820.2197,0.0000,0.0000,70258.8333,156.0136,-70102.8197,23.7761,16.4788,10027.9000,0.0000,10027.9000,0.2600,2710.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2710.2432,0.0000,0.0000,0.0000,7317.6568,7317.6568,23.0778,31.7446,648.7000,1485.7000,-837.0000,0.0385,147.4318,4.4000,1.0000,303.2041,4.9000,1.0000,450.6359,0.0000,0.0000,1788.9041,501.2682,-1287.6359,23.1991,15.9018,353.9000,0.0000,353.9000,0.0092,95.6486,3.7000,1.0000,0.0000,0.0000,0.0000,95.6486,0.0000,0.0000,0.0000,258.2514,258.2514,23.1729,35.2137,0.0000,730.3000,-730.3000,0.0189,0.0000,0.0000,0.0000,149.0408,4.9000,1.0000,149.0408,0.0000,0.0000,879.3408,0.0000,-879.3408,23.2557,15.9584,677.3000,0.0000,677.3000,0.0176,183.0541,3.7000,1.0000,0.0000,0.0000,0.0000,183.0541,0.0000,0.0000,0.0000,494.2459,494.2459,23.2113,18.5190,20.8652,-3.3203,-49804.1001,2.7519,312.4469,3.1245,2.7519,0.0000,0.7576,18.5513,17.9306,18.2410,-0.8236,-6588.6573,2.7519,645.5901,6.4559,2.7519,0.0000,2.6639,17.9578,17.0875,17.5227,-1.3196,-9236.8899,2.7519,758.2587,7.5826,2.7519,0.0000,3.4780,23.0866,23.0837,4.7388,23.0807,4.7249,23.0778,4.7111,23.0778,410.5366,16.4215,23.1748,23.1741,2.6819,23.1735,2.6895,23.1729,2.6969,23.1729,410.5366,16.4215,23.2091,23.2102,3.1335,23.2109,3.1732,23.2113,3.2088,23.2113,120.9479,2.4190,18.5190,18.5298,-12.7590,18.5406,-12.6871,18.5513,-12.6156,18.5513,410.5366,16.4215,17.9306,17.9397,-10.7913,17.9488,-10.7343,17.9578,-10.6778,17.9578,410.5366,16.4215,17.0875,17.1158,-16.8980,17.1437,-16.6976,17.1713,-16.5001,17.1713,120.9479,2.4190,2.7519,11.5401,1.8346,0.0000,6.8996,18.4397,-47790.8000,-64199.6424,-65629.6473
6626.0000,17.1487,29.3239,317.7000,52197.2000,-51879.5000,1.3533,72.2045,4.4000,1.0000,11599.3778,4.5000,1.0000,11671.5823,0.0000,0.0000,63796.5778,245.4955,-63551.0823,23.6171,16.3198,10069.5000,0.0000,10069.5000,0.2611,2721.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2721.4865,0.0000,0.0000,0.0000,7348.0135,7348.0135,22.8661,28.1971,1662.6000,1914.7000,-252.1000,0.0496,377.8636,4.4000,1.0000,390.7551,4.9000,1.0000,768.6187,0.0000,0.0000,2305.4551,1284.7364,-1020.7187,22.9700,15.6727,354.4000,0.0000,354.4000,0.0092,95.7838,3.7000,1.0000,0.0000,0.0000,0.0000,95.7838,0.0000,0.0000,0.0000,258.6162,258.6162,22.9459,32.4466,204.5000,622.1000,-417.6000,0.0161,46.4773,4.4000,1.0000,126.9592,4.9000,1.0000,173.4365,0.0000,0.0000,749.0592,158.0227,-591.0365,23.0061,15.7088,340.4000,0.0000,340.4000,0.0088,92.0000,3.7000,1.0000,0.0000,0.0000,0.0000,92.0000,0.0000,0.0000,0.0000,248.4000,248.4000,22.9202,18.5367,20.7284,-2.9212,-43817.9817,2.5472,295.7225,2.9572,2.5917,0.0444,0.6329,18.5661,17.8011,18.1836,-0.9395,-7516.1734,2.5472,598.8862,5.9889,2.5472,0.0000,2.1128,17.8334,17.0621,17.4477,-1.0826,-7578.2476,2.5472,703.8957,7.0390,2.5472,0.0000,2.7584,22.8692,22.8682,3.1233,22.8672,3.1288,22.8661,3.1341,22.8661,359.1805,14.3672,22.9437,22.9445,1.1345,22.9452,1.1532,22.9459,1.1717,22.9459,359.1805,14.3672,22.9808,22.9864,1.2342,22.9917,1.3181,22.9967,1.3989,22.9967,105.9475,2.1190,18.5367,18.5465,-11.7553,18.5563,-11.6976,18.5661,-11.6400,18.5661,359.1805,14.3672,17.8011,17.8119,-11.6510,17.8227,-11.5816,17.8334,-11.5128,17.8334,359.1805,14.3672,17.0621,17.0913,-16.7304,17.1202,-16.5320,17.1487,-16.3363,17.1487,105.9475,2.1190,2.5472,9.3481,1.6982,0.0000,5.5041,14.8522,-41784.9000,-57307.8078,-58912.4027
6627.0000,17.1601,29.3114,440.8000,48056.0000,-47615.2000,1.2459,100.1818,4.4000,1.0000,10679.1111,4.5000,1.0000,10779.2929,0.0000,0.0000,58735.1111,340.6182,-58394.4929,23.4649,16.1676,10030.0000,0.0000,10030.0000,0.2600,2710.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2710.8108,0.0000,0.0000,0.0000,7319.1892,7319.1892,22.6742,26.2835,2282.5000,2149.0000,133.5000,0.0592,518.7500,4.4000,1.0000,438.5714,4.9000,1.0000,957.3214,0.0000,0.0000,2587.5714,1763.7500,-823.8214,22.7632,15.4659,348.0000,0.0000,348.0000,0.0090,94.0541,3.7000,1.0000,0.0000,0.0000,0.0000,94.0541,0.0000,0.0000,0.0000,253.9459,253.9459,22.7409,24.1229,688.8000,521.1000,167.7000,0.0179,156.5455,4.4000,1.0000,106.3469,4.9000,1.0000,262.8924,0.0000,0.0000,627.4469,532.2545,-95.1924,22.7512,15.4539,340.4000,0.0000,340.4000,0.0088,92.0000,3.7000,1.0000,0.0000,0.0000,0.0000,92.0000,0.0000,0.0000,0.0000,248.4000,248.4000,22.4590,18.7245,20.5917,-2.4887,-37330.7294,2.4013,297.1949,2.9719,2.5917,0.1904,0.6329,18.7454,17.6115,18.1784,-1.3127,-10501.3314,2.4013,564.6843,5.6468,2.4013,0.0000,1.7701,17.6510,17.0749,17.3629,-0.7623,-5335.7621,2.4013,665.7298,6.6573,2.4013,0.0000,2.3110,22.6747,22.6746,1.8766,22.6744,1.8880,22.6742,1.8992,22.6742,324.3830,12.9753,22.7358,22.7375,-0.0961,22.7392,-0.0711,22.7409,-0.0464,22.7409,324.3830,12.9753,22.7244,22.7350,-0.8382,22.7452,-0.7077,22.7551,-0.5814,22.7551,95.7744,1.9155,18.7245,18.7314,-9.3875,18.7384,-9.3596,18.7454,-9.3315,18.7454,324.3830,12.9753,17.6115,17.6248,-13.0401,17.6379,-12.9526,17.6510,-12.8659,17.6510,324.3830,12.9753,17.0749,17.1036,-16.2136,17.1320,-16.0318,17.1601,-15.8517,17.1601,95.7744,1.9155,2.4013,7.9603,1.6009,0.0000,4.7139,12.6742,-36595.6000,-51491.9716,-53167.8229
6628.0000,17.0655,29.2672,171.2000,64438.0000,-64266.8000,1.6707,38.9091,4.4000,1.0000,14319.5556,4.5000,1.0000,14358.4646,0.0000,0.0000,78757.5556,132.2909,-78625.2646,23.5900,16.2927,10067.2000,0.0000,10067.2000,0.2610,2720.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2720.8649,0.0000,0.0000,0.0000,7346.3351,7346.3351,22.9634,26.1201,3748.1000,3388.0000,360.1000,0.0972,851.8409,4.4000,1.0000,691.4286,4.9000,1.0000,1543.2695,0.0000,0.0000,4079.4286,2896.2591,-1183.1695,23.0616,15.7643,361.1000,0.0000,361.1000,0.0094,97.5946,3.7000,1.0000,0.0000,0.0000,0.0000,97.5946,0.0000,0.0000,0.0000,263.5054,263.5054,23.0266,20.8968,1046.1000,486.3000,559.8000,0.0271,237.7500,4.4000,1.0000,99.2449,4.9000,1.0000,336.9949,0.0000,0.0000,585.5449,808.3500,222.8051,23.0082,15.7109,677.8000,0.0000,677.8000,0.0176,183.1892,3.7000,1.0000,0.0000,0.0000,0.0000,183.1892,0.0000,0.0000,0.0000,494.6108,494.6108,22.9372,18.3808,20.6590,-3.6606,-54908.8602,3.1244,357.4053,3.5741,3.1244,0.0000,1.1088,18.4131,17.7893,18.1012,-0.9398,-7518.1370,3.1244,736.8728,7.3687,3.1244,0.0000,3.8989,17.8084,16.9878,17.3981,-1.4127,-9888.5929,3.1244,865.0232,8.6502,3.1244,0.0000,5.0903,22.9804,22.9746,5.5822,22.9690,5.5360,22.9634,5.4904,22.9634,511.5931,20.4637,23.0397,23.0353,3.7168,23.0309,3.6779,23.0266,3.6398,23.0266,511.5931,20.4637,22.9671,22.9564,3.0986,22.9465,2.9609,22.9372,2.8335,22.9372,150.4254,3.0085,18.3808,18.3916,-12.6651,18.4024,-12.5958,18.4131,-12.5272,18.4131,511.5931,20.4637,17.7893,17.7956,-10.7171,17.8020,-10.7042,17.8084,-10.6907,17.8084,511.5931,20.4637,16.9878,17.0138,-17.0442,17.0397,-16.9003,17.0655,-16.7562,17.0655,150.4254,3.0085,3.1244,16.3210,2.0829,0.0000,10.0979,26.4190,-52240.8000,-71481.1777,-72315.5900
6629.0000,17.0958,29.2953,209.3000,71211.2000,-71001.9000,1.8463,47.5682,4.4000,1.0000,15824.7111,4.5000,1.0000,15872.2793,0.0000,0.0000,87035.9111,161.7318,-86874.1793,23.1723,15.8750,10032.7000,0.0000,10032.7000,0.2601,2711.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2711.5405,0.0000,0.0000,0.0000,7321.1595,7321.1595,22.6608,29.2405,6434.3000,9104.2000,-2669.9000,0.2360,1462.3409,4.4000,1.0000,1858.0000,4.9000,1.0000,3320.3409,0.0000,0.0000,10962.2000,4971.9591,-5990.2409,23.0798,15.7825,439.5000,0.0000,439.5000,0.0114,118.7838,3.7000,1.0000,0.0000,0.0000,0.0000,118.7838,0.0000,0.0000,0.0000,320.7162,320.7162,23.0502,20.8454,1260.0000,577.9000,682.1000,0.0327,286.3636,4.4000,1.0000,117.9388,4.9000,1.0000,404.3024,0.0000,0.0000,695.8388,973.6364,277.7976,23.0307,15.7335,3264.4000,0.0000,3264.4000,0.0846,882.2703,3.7000,1.0000,0.0000,0.0000,0.0000,882.2703,0.0000,0.0000,0.0000,2382.1297,2382.1297,22.8627,18.5361,20.6994,-4.1238,-61856.5188,3.7067,423.3977,4.2340,3.7067,0.0000,1.8515,18.5521,17.7061,18.1291,-1.5117,-12093.8551,3.7067,873.2894,8.7329,3.7067,0.0000,6.5105,17.7274,17.0428,17.3851,-1.3982,-9787.6656,3.7067,1026.7608,10.2676,3.7067,0.0000,8.4999,22.6602,22.6605,2.3965,22.6607,2.4161,22.6608,2.4353,22.6608,688.6077,27.5443,23.0574,23.0550,3.9510,23.0526,3.9396,23.0502,3.9281,23.0502,688.6077,27.5443,22.8641,22.8639,2.1558,22.8634,2.1708,22.8627,2.1821,22.8627,201.9608,4.0392,18.5361,18.5414,-10.4377,18.5467,-10.4284,18.5521,-10.4187,18.5521,688.6077,27.5443,17.7061,17.7132,-11.4464,17.7203,-11.4194,17.7274,-11.3925,17.7274,688.6077,27.5443,17.0428,17.0603,-16.0605,17.0780,-16.0174,17.0958,-15.9710,17.0958,201.9608,4.0392,3.7067,26.0494,2.4711,0.0000,16.8620,42.9113,-59253.1000,-82562.6172,-83738.0396
6630.0000,17.1877,29.4099,0.0000,143643.5000,-143643.5000,3.7242,0.0000,0.0000,0.0000,31920.7778,4.5000,1.0000,31920.7778,0.0000,0.0000,175564.2778,0.0000,-175564.2778,24.1532,16.8559,10055.3000,0.0000,10055.3000,0.2607,2717.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2717.6486,0.0000,0.0000,0.0000,7337.6514,7337.6514,23.8370,20.1066,1775.9000,589.5000,1186.4000,0.0460,403.6136,4.4000,1.0000,120.3061,4.9000,1.0000,523.9198,0.0000,0.0000,709.8061,1372.2864,662.4802,23.8107,16.5134,420.3000,0.0000,420.3000,0.0109,113.5946,3.7000,1.0000,0.0000,0.0000,0.0000,113.5946,0.0000,0.0000,0.0000,306.7054,306.7054,23.7808,23.1758,1338.1000,791.5000,546.6000,0.0347,304.1136,4.4000,1.0000,161.5306,4.9000,1.0000,465.6442,0.0000,0.0000,953.0306,1033.9864,80.9558,23.7776,16.4803,10799.1000,0.0000,10799.1000,0.2800,2918.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2918.6757,0.0000,0.0000,0.0000,7880.4243,7880.4243,23.4227,18.8576,21.1402,-7.6709,-115064.1912,6.5348,734.6304,7.3463,6.5348,0.0000,10.1454,18.8618,17.8167,18.3393,-3.2928,-26342.4153,6.5348,1527.3914,15.2739,6.5348,0.0000,35.6736,17.8258,17.1630,17.4944,-2.3867,-16706.5661,6.5348,1802.5796,18.0258,6.5348,0.0000,46.5748,23.8621,23.8537,14.8221,23.8453,14.7504,23.8370,14.6791,23.8370,1858.0938,74.3238,23.7985,23.7926,11.3904,23.7867,11.3443,23.7808,11.2985,23.7808,1858.0938,74.3238,23.4649,23.4506,9.8057,23.4365,9.6474,23.4227,9.4929,23.4227,540.7823,10.8156,18.8576,18.8590,-7.0855,18.8604,-7.1087,18.8618,-7.1316,18.8618,1858.0938,74.3238,17.8167,17.8197,-10.1089,17.8228,-10.1209,17.8258,-10.1326,17.8258,1858.0938,74.3238,17.1630,17.1711,-14.5230,17.1793,-14.5787,17.1877,-14.6317,17.1877,540.7823,10.8156,6.5348,123.7269,4.3565,0.0000,92.3938,216.1207,-120635.8000,-159296.0607,-158113.1726
6631.0000,17.3180,29.5402,0.0000,197227.3000,-197227.3000,5.1135,0.0000,0.0000,0.0000,43828.2889,4.5000,1.0000,43828.2889,0.0000,0.0000,241055.5889,0.0000,-241055.5889,24.3413,17.0440,17028.0000,0.0000,17028.0000,0.4415,4602.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4602.1622,0.0000,0.0000,0.0000,12425.8378,12425.8378,23.9680,16.2407,565.6000,0.0000,565.6000,0.0147,128.5455,4.4000,1.0000,0.0000,0.0000,0.0000,128.5455,0.0000,0.0000,0.0000,437.0545,437.0545,23.9552,16.6579,780.7000,0.0000,780.7000,0.0202,211.0000,3.7000,1.0000,0.0000,0.0000,0.0000,211.0000,0.0000,0.0000,0.0000,569.7000,569.7000,23.9291,21.9606,1739.6000,832.0000,907.6000,0.0451,395.3636,4.4000,1.0000,169.7959,4.9000,1.0000,565.1596,0.0000,0.0000,1001.7959,1344.2364,342.4404,23.9192,16.6219,11473.9000,0.0000,11473.9000,0.2975,3101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3101.0541,0.0000,0.0000,0.0000,8372.8459,8372.8459,23.6521,19.3944,21.5232,-9.7423,-146134.2941,8.8987,986.6983,9.8670,8.8987,0.0000,25.6179,19.3924,18.0295,18.7110,-5.8474,-46778.9010,8.8987,2051.0006,20.5100,8.8987,0.0000,90.0790,18.0340,17.3030,17.6685,-3.5843,-25089.9319,8.8987,2438.3502,24.3835,8.8987,0.0000,117.6055,23.9793,23.9755,14.4365,23.9717,14.4216,23.9680,14.4066,23.9680,3203.2604,128.1304,23.9386,23.9355,11.7603,23.9323,11.7476,23.9291,11.7348,23.9291,3203.2604,128.1304,23.6752,23.6675,11.5372,23.6598,11.4836,23.6521,11.4292,23.6521,928.7513,18.5750,19.3944,19.3937,-2.0894,19.3931,-2.1244,19.3924,-2.1592,19.3924,3203.2604,128.1304,18.0295,18.0310,-7.9958,18.0325,-8.0161,18.0340,-8.0363,18.0340,3203.2604,128.1304,17.3030,17.3079,-12.9473,17.3129,-13.0160,17.3180,-13.0834,17.3180,928.7513,18.5750,8.8987,290.2349,5.9325,0.0000,233.3025,523.5373,-166471.5000,-218907.7101,-218003.1270
6632.0000,17.4617,29.6839,0.0000,213208.0000,-213208.0000,5.5278,0.0000,0.0000,0.0000,47379.5556,4.5000,1.0000,47379.5556,0.0000,0.0000,260587.5556,0.0000,-260587.5556,24.0064,16.7091,20757.6000,0.0000,20757.6000,0.5382,5610.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5610.1622,0.0000,0.0000,0.0000,15147.4378,15147.4378,23.6216,35.6624,0.0000,17096.7000,-17096.7000,0.4433,0.0000,0.0000,0.0000,3489.1224,4.9000,1.0000,3489.1224,0.0000,0.0000,20585.8224,0.0000,-20585.8224,24.1386,16.8413,1269.8000,0.0000,1269.8000,0.0329,343.1892,3.7000,1.0000,0.0000,0.0000,0.0000,343.1892,0.0000,0.0000,0.0000,926.6108,926.6108,24.1063,20.8700,2088.3000,778.9000,1309.4000,0.0541,474.6136,4.4000,1.0000,158.9592,4.9000,1.0000,633.5728,0.0000,0.0000,937.8592,1613.6864,675.8272,24.0893,16.7920,11024.0000,0.0000,11024.0000,0.2858,2979.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2979.4595,0.0000,0.0000,0.0000,8044.5405,8044.5405,23.8652,19.7582,21.8117,-10.9019,-163528.0955,10.3232,1132.9152,11.3292,10.3232,0.0000,39.9955,19.7558,18.2814,19.0186,-7.3383,-58706.0861,10.3232,2352.0909,23.5209,10.3232,0.0000,140.6340,18.2836,17.4509,17.8673,-4.7364,-33155.1286,10.3232,2807.3348,28.0733,10.3232,0.0000,183.6091,23.6260,23.6245,10.0870,23.6230,10.0928,23.6216,10.0984,23.6216,4166.3580,166.6543,24.1153,24.1123,12.8552,24.1093,12.8426,24.1063,12.8300,24.1063,4166.3580,166.6543,23.8873,23.8799,13.3656,23.8725,13.3157,23.8652,13.2660,23.8652,1205.8893,24.1178,19.7582,19.7574,0.5968,19.7566,0.5678,19.7558,0.5388,19.7558,4166.3580,166.6543,18.2814,18.2821,-5.7769,18.2829,-5.7989,18.2836,-5.8207,18.2836,4166.3580,166.6543,17.4509,17.4545,-11.4424,17.4581,-11.5088,17.4617,-11.5743,17.4617,1205.8893,24.1178,10.3232,437.7751,6.8821,0.0000,364.2386,802.0137,-195943.9000,-256378.9616,-255389.3101
6633.0000,17.5935,29.8157,0.0000,228626.0000,-228626.0000,5.9276,0.0000,0.0000,0.0000,50805.7778,4.5000,1.0000,50805.7778,0.0000,0.0000,279431.7778,0.0000,-279431.7778,24.1367,16.8394,23588.3000,0.0000,23588.3000,0.6116,6375.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6375.2162,0.0000,0.0000,0.0000,17213.0838,17213.0838,23.7265,35.7673,0.0000,19780.1000,-19780.1000,0.5128,0.0000,0.0000,0.0000,4036.7551,4.9000,1.0000,4036.7551,0.0000,0.0000,23816.8551,0.0000,-23816.8551,24.2842,16.9869,1374.9000,0.0000,1374.9000,0.0356,371.5946,3.7000,1.0000,0.0000,0.0000,0.0000,371.5946,0.0000,0.0000,0.0000,1003.3054,1003.3054,24.2520,31.3825,1055.6000,1661.2000,-605.6000,0.0431,239.9091,4.4000,1.0000,339.0204,4.9000,1.0000,578.9295,0.0000,0.0000,2000.2204,815.6909,-1184.5295,24.2797,16.9824,9674.5000,0.0000,9674.5000,0.2508,2614.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2614.7297,0.0000,0.0000,0.0000,7059.7703,7059.7703,24.0912,19.9882,22.0397,-11.6813,-175220.1539,11.0723,1205.3034,12.0530,11.0723,0.0000,49.3486,19.9859,18.4794,19.2326,-8.0424,-64338.8948,11.0723,2502.7109,25.0271,11.0723,0.0000,173.5222,18.4809,17.5846,18.0327,-5.4682,-38277.2940,11.0723,2992.1619,29.9216,11.0723,0.0000,226.5472,23.7336,23.7312,11.2287,23.7289,11.2213,23.7265,11.2139,23.7265,4717.3856,188.6954,24.2607,24.2578,13.6750,24.2549,13.6629,24.2520,13.6509,24.2520,4717.3856,188.6954,24.1144,24.1066,15.3355,24.0989,15.2820,24.0912,15.2286,24.0912,1364.2779,27.2856,19.9882,19.9874,1.8943,19.9867,1.8700,19.9859,1.8457,19.9859,4717.3856,188.6954,18.4794,18.4799,-4.3066,18.4804,-4.3266,18.4809,-4.3465,18.4809,4717.3856,188.6954,17.5846,17.5875,-10.2329,17.5905,-10.2928,17.5935,-10.3521,17.5935,1364.2779,27.2856,11.0723,531.5538,7.3815,0.0000,449.4181,980.9719,-214374.0000,-279157.0029,-277836.3428
6634.0000,17.7628,29.9850,0.0000,246067.3000,-246067.3000,6.3798,0.0000,0.0000,0.0000,54681.6222,4.5000,1.0000,54681.6222,0.0000,0.0000,300748.9222,0.0000,-300748.9222,24.0814,16.7841,27846.6000,0.0000,27846.6000,0.7220,7526.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7526.1081,0.0000,0.0000,0.0000,20320.4919,20320.4919,23.6495,35.6903,0.0000,29816.3000,-29816.3000,0.7730,0.0000,0.0000,0.0000,6084.9592,4.9000,1.0000,6084.9592,0.0000,0.0000,35901.2592,0.0000,-35901.2592,24.4038,17.1065,1399.4000,0.0000,1399.4000,0.0363,378.2162,3.7000,1.0000,0.0000,0.0000,0.0000,378.2162,0.0000,0.0000,0.0000,1021.1838,1021.1838,24.3742,36.0283,170.7000,3410.9000,-3240.2000,0.0884,38.7955,4.4000,1.0000,696.1020,4.9000,1.0000,734.8975,0.0000,0.0000,4107.0020,131.9045,-3975.0975,24.4578,17.1605,8774.9000,0.0000,8774.9000,0.2275,2371.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2371.5946,0.0000,0.0000,0.0000,6403.3054,6403.3054,24.3010,20.2766,22.2888,-12.7700,-191549.2900,12.3405,1331.5546,13.3155,12.3405,0.0000,68.3225,20.2733,18.7140,19.4936,-9.2774,-74219.3221,12.3405,2762.4798,27.6248,12.3405,0.0000,240.2388,18.7142,17.7573,18.2357,-6.5065,-45545.3654,12.3405,3331.8965,33.3190,12.3405,0.0000,313.6512,23.6545,23.6528,10.2385,23.6512,10.2377,23.6495,10.2369,23.6495,5719.0678,228.7627,24.3823,24.3796,14.3063,24.3769,14.2964,24.3742,14.2864,24.3742,5719.0678,228.7627,24.3232,24.3158,17.0018,24.3084,16.9543,24.3010,16.9070,24.3010,1651.9411,33.0388,20.2766,20.2755,3.8810,20.2744,3.8558,20.2733,3.8308,20.2733,5719.0678,228.7627,18.7140,18.7140,-2.5243,18.7141,-2.5454,18.7142,-2.5664,18.7142,5719.0678,228.7627,17.7573,17.7591,-8.6131,17.7610,-8.6769,17.7628,-8.7399,17.7628,1651.9411,33.0388,12.3405,718.0595,8.2270,0.0000,622.2125,1340.2720,-241102.9000,-312880.2978,-311313.9775
6635.0000,17.9327,30.1549,0.0000,257113.7000,-257113.7000,6.6662,0.0000,0.0000,0.0000,57136.3778,4.5000,1.0000,57136.3778,0.0000,0.0000,314250.0778,0.0000,-314250.0778,24.0476,16.7503,29260.7000,0.0000,29260.7000,0.7586,7908.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7908.2973,0.0000,0.0000,0.0000,21352.4027,21352.4027,23.6274,35.6682,0.0000,43458.7000,-43458.7000,1.1267,0.0000,0.0000,0.0000,8869.1224,4.9000,1.0000,8869.1224,0.0000,0.0000,52327.8224,0.0000,-52327.8224,24.6456,17.3483,1649.2000,0.0000,1649.2000,0.0428,445.7297,3.7000,1.0000,0.0000,0.0000,0.0000,445.7297,0.0000,0.0000,0.0000,1203.4703,1203.4703,24.6133,36.6060,25.1000,4034.7000,-4009.6000,0.1046,5.7045,4.4000,1.0000,823.4082,4.9000,1.0000,829.1127,0.0000,0.0000,4858.1082,19.3955,-4838.7127,24.7074,17.4101,7088.0000,0.0000,7088.0000,0.1838,1915.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1915.6757,0.0000,0.0000,0.0000,5172.3243,5172.3243,24.5824,20.5202,22.5513,-13.9171,-208755.8581,13.3240,1424.4269,14.2443,13.3240,0.0000,85.9946,20.5166,18.9325,19.7245,-10.1758,-81406.2909,13.3240,2977.3163,29.7732,13.3240,0.0000,302.3784,18.9321,17.9290,18.4306,-7.3639,-51547.0548,13.3240,3614.4178,36.1442,13.3240,0.0000,394.7795,23.6321,23.6305,10.0092,23.6289,10.0077,23.6274,10.0063,23.6274,6554.4684,262.1787,24.6222,24.6192,16.1506,24.6162,16.1376,24.6133,16.1246,24.6133,6554.4684,262.1787,24.6068,24.5986,19.5284,24.5905,19.4728,24.5824,19.4175,24.5824,1891.6316,37.8326,20.5202,20.5190,5.3465,20.5178,5.3231,20.5166,5.2997,20.5166,6554.4684,262.1787,18.9325,18.9324,-1.0122,18.9322,-1.0329,18.9321,-1.0535,18.9321,6554.4684,262.1787,17.9290,17.9302,-7.1322,17.9315,-7.1942,17.9327,-7.2556,17.9327,1891.6316,37.8326,13.3240,888.3845,8.8827,0.0000,783.1525,1671.5371,-266584.1000,-343688.4156,-341709.2039
6636.0000,18.0328,30.2550,0.0000,265723.1000,-265723.1000,6.8894,0.0000,0.0000,0.0000,59049.5778,4.5000,1.0000,59049.5778,0.0000,0.0000,324772.6778,0.0000,-324772.6778,24.3387,17.0414,25366.3000,0.0000,25366.3000,0.6577,6855.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6855.7568,0.0000,0.0000,0.0000,18510.5432,18510.5432,23.9713,36.0121,0.0000,39869.0000,-39869.0000,1.0337,0.0000,0.0000,0.0000,8136.5306,4.9000,1.0000,8136.5306,0.0000,0.0000,48005.5306,0.0000,-48005.5306,24.9034,17.6061,1953.9000,0.0000,1953.9000,0.0507,528.0811,3.7000,1.0000,0.0000,0.0000,0.0000,528.0811,0.0000,0.0000,0.0000,1425.8189,1425.8189,24.8659,36.9067,0.0000,4250.2000,-4250.2000,0.1102,0.0000,0.0000,0.0000,867.3878,4.9000,1.0000,867.3878,0.0000,0.0000,5117.5878,0.0000,-5117.5878,24.9653,17.6680,6188.3000,0.0000,6188.3000,0.1604,1672.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1672.5135,0.0000,0.0000,0.0000,4515.7865,4515.7865,24.8513,20.6389,22.7451,-14.4635,-216951.7800,13.3530,1417.8358,14.1784,13.3530,0.0000,86.5574,20.6357,19.0494,19.8426,-10.2121,-81696.4325,13.3530,2972.4718,29.7247,13.3530,0.0000,304.3574,19.0492,18.0283,18.5387,-7.5116,-52581.2328,13.3530,3613.0925,36.1309,13.3530,0.0000,397.3632,23.9793,23.9766,13.4357,23.9740,13.4227,23.9713,13.4097,23.9713,6579.8732,263.1949,24.8757,24.8725,17.9563,24.8692,17.9405,24.8659,17.9248,24.8659,6579.8732,263.1949,24.8776,24.8688,21.7085,24.8601,21.6481,24.8513,21.5879,24.8513,1898.9178,37.9784,20.6389,20.6378,5.5925,20.6368,5.5724,20.6357,5.5524,20.6357,6579.8732,263.1949,19.0494,19.0494,-0.5542,19.0493,-0.5720,19.0492,-0.5897,19.0492,6579.8732,263.1949,18.0283,18.0298,-6.6002,18.0313,-6.6513,18.0328,-6.7020,18.0328,1898.9178,37.9784,13.3530,893.7650,8.9020,0.0000,788.2781,1682.0430,-276333.8000,-353443.6475,-351229.4454
6637.0000,18.1927,30.4149,0.0000,276841.0000,-276841.0000,7.1776,0.0000,0.0000,0.0000,61520.2222,4.5000,1.0000,61520.2222,0.0000,0.0000,338361.2222,0.0000,-338361.2222,24.2807,16.9834,29262.2000,0.0000,29262.2000,0.7587,7908.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7908.7027,0.0000,0.0000,0.0000,21353.4973,21353.4973,23.8914,35.9322,0.0000,52096.4000,-52096.4000,1.3507,0.0000,0.0000,0.0000,10631.9184,4.9000,1.0000,10631.9184,0.0000,0.0000,62728.3184,0.0000,-62728.3184,25.0200,17.7227,1872.5000,0.0000,1872.5000,0.0485,506.0811,3.7000,1.0000,0.0000,0.0000,0.0000,506.0811,0.0000,0.0000,0.0000,1366.4189,1366.4189,24.9867,37.0275,0.0000,4938.8000,-4938.8000,0.1280,0.0000,0.0000,0.0000,1007.9184,4.9000,1.0000,1007.9184,0.0000,0.0000,5946.7184,0.0000,-5946.7184,25.0937,17.7964,5513.6000,0.0000,5513.6000,0.1430,1490.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1490.1622,0.0000,0.0000,0.0000,4023.4378,4023.4378,24.9987,20.8962,22.9475,-15.2006,-228008.5401,14.4098,1519.2411,15.1924,14.4098,0.0000,108.7779,20.8919,19.2533,20.0726,-11.3841,-91073.1391,14.4098,3222.8965,32.2290,14.4098,0.0000,382.4904,19.2521,18.1909,18.7215,-8.4258,-58980.8597,14.4098,4020.3819,40.2038,14.4098,0.0000,499.3721,23.8965,23.8948,12.0491,23.8931,12.0468,23.8914,12.0446,23.8914,7535.2654,301.4106,24.9954,24.9925,18.3314,24.9896,18.3199,24.9867,18.3084,24.9867,7535.2654,301.4106,25.0213,25.0138,22.2769,25.0062,22.2341,24.9987,22.1913,24.9987,2172.8228,43.4565,20.8962,20.8948,7.3922,20.8933,7.3697,20.8919,7.3472,20.8919,7535.2654,301.4106,19.2533,19.2529,0.8771,19.2525,0.8575,19.2521,0.8380,19.2521,7535.2654,301.4106,18.1909,18.1914,-5.2237,18.1921,-5.2809,18.1927,-5.3376,18.1927,2172.8228,43.4565,14.4098,1104.3596,9.6065,0.0000,990.6404,2095.0000,-297227.9000,-380292.9049,-378062.5390
6638.0000,18.3137,30.5359,0.0000,286093.8000,-286093.8000,7.4175,0.0000,0.0000,0.0000,63576.4000,4.5000,1.0000,63576.4000,0.0000,0.0000,349670.2000,0.0000,-349670.2000,24.4641,17.1668,27845.9000,0.0000,27845.9000,0.7220,7525.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7525.9189,0.0000,0.0000,0.0000,20319.9811,20319.9811,24.0997,36.1405,0.0000,53923.9000,-53923.9000,1.3981,0.0000,0.0000,0.0000,11004.8776,4.9000,1.0000,11004.8776,0.0000,0.0000,64928.7776,0.0000,-64928.7776,25.2418,17.9445,1261.3000,0.0000,1261.3000,0.0327,340.8919,3.7000,1.0000,0.0000,0.0000,0.0000,340.8919,0.0000,0.0000,0.0000,920.4081,920.4081,25.2159,37.2568,0.0000,5055.0000,-5055.0000,0.1311,0.0000,0.0000,0.0000,1031.6327,4.9000,1.0000,1031.6327,0.0000,0.0000,6086.6327,0.0000,-6086.6327,25.3230,18.0257,4838.8000,0.0000,4838.8000,0.1255,1307.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1307.7838,0.0000,0.0000,0.0000,3531.0162,3531.0162,25.2355,21.0469,23.1412,-15.8757,-238135.1527,14.7401,1543.5952,15.4360,14.7401,0.0000,116.4319,21.0428,19.3969,20.2198,-11.6965,-93572.0393,14.7401,3307.4420,33.0744,14.7401,0.0000,409.4036,19.3956,18.3118,18.8537,-8.8025,-61617.3409,14.7401,4191.2589,41.9126,14.7401,0.0000,534.5095,24.1067,24.1044,13.9671,24.1020,13.9576,24.0997,13.9481,24.0997,7845.7210,313.8288,25.2256,25.2224,19.9379,25.2192,19.9231,25.2159,19.9083,25.2159,7845.7210,313.8288,25.2609,25.2524,24.1739,25.2439,24.1192,25.2355,24.0646,25.2355,2261.7858,45.2357,21.0469,21.0455,7.9943,21.0441,7.9742,21.0428,7.9542,21.0428,7845.7210,313.8288,19.3969,19.3965,1.6149,19.3961,1.5968,19.3956,1.5787,19.3956,7845.7210,313.8288,18.3118,18.3124,-4.4468,18.3130,-4.4984,18.3137,-4.5496,18.3137,2261.7858,45.2357,14.7401,1176.1617,9.8268,0.0000,1060.3449,2236.5067,-311126.7000,-395914.2048,-393324.5328
6639.0000,18.4329,30.6551,0.0000,294726.9000,-294726.9000,7.6413,0.0000,0.0000,0.0000,65494.8667,4.5000,1.0000,65494.8667,0.0000,0.0000,360221.7667,0.0000,-360221.7667,24.5860,17.2887,26428.4000,0.0000,26428.4000,0.6852,7142.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7142.8108,0.0000,0.0000,0.0000,19285.5892,19285.5892,24.2496,36.2904,0.0000,57199.4000,-57199.4000,1.4830,0.0000,0.0000,0.0000,11673.3469,4.9000,1.0000,11673.3469,0.0000,0.0000,68872.7469,0.0000,-68872.7469,25.4261,18.1288,1216.0000,0.0000,1216.0000,0.0315,328.6486,3.7000,1.0000,0.0000,0.0000,0.0000,328.6486,0.0000,0.0000,0.0000,887.3514,887.3514,25.4012,37.4421,0.0000,5201.5000,-5201.5000,0.1349,0.0000,0.0000,0.0000,1061.5306,4.9000,1.0000,1061.5306,0.0000,0.0000,6263.0306,0.0000,-6263.0306,25.5082,18.2109,5513.6000,0.0000,5513.6000,0.1430,1490.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1490.1622,0.0000,0.0000,0.0000,4023.4378,4023.4378,25.4149,21.2124,23.3137,-16.4018,-246027.4870,15.1783,1579.9663,15.7997,15.1783,0.0000,127.1271,21.2080,19.5397,20.3739,-12.2089,-97670.8359,15.1783,3441.6224,34.4162,15.1783,0.0000,447.0108,19.5381,18.4318,18.9849,-9.2528,-64769.5700,15.1783,4480.7496,44.8075,15.1783,0.0000,583.6087,24.2566,24.2543,14.9901,24.2519,14.9810,24.2496,14.9720,24.2496,8266.1387,330.6455,25.4109,25.4077,20.9775,25.4045,20.9632,25.4012,20.9489,25.4012,8266.1387,330.6455,25.4395,25.4313,25.2171,25.4231,25.1679,25.4149,25.1188,25.4149,2382.2285,47.6446,21.2124,21.2110,8.8451,21.2095,8.8251,21.2080,8.8051,21.2080,8266.1387,330.6455,19.5397,19.5391,2.3876,19.5386,2.3697,19.5381,2.3519,19.5381,8266.1387,330.6455,18.4318,18.4321,-3.6566,18.4325,-3.7071,18.4329,-3.7572,18.4329,2382.2285,47.6446,15.1783,1275.9433,10.1189,0.0000,1157.7466,2433.6898,-323969.8000,-411161.1658,-408467.8930
