Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6640.0000,18.5165,30.7388,0.0000,295421.6000,-295421.6000,7.6594,0.0000,0.0000,0.0000,65649.2444,4.5000,1.0000,65649.2444,0.0000,0.0000,361070.8444,0.0000,-361070.8444,24.6685,17.3712,22532.4000,0.0000,22532.4000,0.5842,6089.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6089.8378,0.0000,0.0000,0.0000,16442.5622,16442.5622,24.3811,36.4219,0.0000,59788.8000,-59788.8000,1.5501,0.0000,0.0000,0.0000,12201.7959,4.9000,1.0000,12201.7959,0.0000,0.0000,71990.5959,0.0000,-71990.5959,25.6077,18.3104,1555.4000,0.0000,1555.4000,0.0403,420.3784,3.7000,1.0000,0.0000,0.0000,0.0000,420.3784,0.0000,0.0000,0.0000,1135.0216,1135.0216,25.5783,37.6191,0.0000,5571.4000,-5571.4000,0.1444,0.0000,0.0000,0.0000,1137.0204,4.9000,1.0000,1137.0204,0.0000,0.0000,6708.4204,0.0000,-6708.4204,25.6926,18.3953,6413.2000,0.0000,6413.2000,0.1663,1733.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1733.2973,0.0000,0.0000,0.0000,4679.9027,4679.9027,25.5876,21.3173,23.4525,-16.7089,-250632.8660,15.2171,1576.3896,15.7639,15.2171,0.0000,128.1039,21.3131,19.6360,20.4745,-12.3039,-98431.5548,15.2171,3450.5615,34.5056,15.2171,0.0000,450.4452,19.6345,18.5151,19.0748,-9.3854,-65697.7288,15.2171,4518.0331,45.1803,15.2171,0.0000,588.0927,24.3883,24.3859,15.7947,24.3835,15.7849,24.3811,15.7752,24.3811,8303.8121,332.1525,25.5883,25.5850,21.9478,25.5816,21.9326,25.5783,21.9174,25.5783,8303.8121,332.1525,25.6129,25.6044,26.2510,25.5960,26.1996,25.5876,26.1483,25.5876,2393.0197,47.8604,21.3173,21.3159,9.1094,21.3145,9.0908,21.3131,9.0723,21.3131,8303.8121,332.1525,19.6360,19.6355,2.7121,19.6350,2.6955,19.6345,2.6789,19.6345,8303.8121,332.1525,18.5151,18.5156,-3.3027,18.5161,-3.3483,18.5165,-3.3935,18.5165,2393.0197,47.8604,15.2171,1285.0256,10.1447,0.0000,1166.6418,2451.6674,-330280.8000,-417512.3743,-414762.1496
6641.0000,18.5363,30.7585,0.0000,301952.9000,-301952.9000,7.8287,0.0000,0.0000,0.0000,67100.6444,4.5000,1.0000,67100.6444,0.0000,0.0000,369053.5444,0.0000,-369053.5444,25.0478,17.7505,14737.5000,0.0000,14737.5000,0.3821,3983.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3983.1081,0.0000,0.0000,0.0000,10754.3919,10754.3919,24.8474,36.8882,0.0000,46564.8000,-46564.8000,1.2073,0.0000,0.0000,0.0000,9503.0204,4.9000,1.0000,9503.0204,0.0000,0.0000,56067.8204,0.0000,-56067.8204,25.8366,18.5394,1009.1000,0.0000,1009.1000,0.0262,272.7297,3.7000,1.0000,0.0000,0.0000,0.0000,272.7297,0.0000,0.0000,0.0000,736.3703,736.3703,25.8124,37.8532,0.0000,5148.7000,-5148.7000,0.1335,0.0000,0.0000,0.0000,1050.7551,4.9000,1.0000,1050.7551,0.0000,0.0000,6199.4551,0.0000,-6199.4551,25.9218,18.6245,8437.5000,0.0000,8437.5000,0.2188,2280.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2280.4054,0.0000,0.0000,0.0000,6157.0946,6157.0946,25.7853,21.3291,23.5572,-16.8379,-252568.5043,14.6947,1516.7617,15.1676,14.6947,0.0000,115.3586,21.3252,19.6523,20.4888,-11.8527,-94821.3146,14.6947,3273.5802,32.7358,14.6947,0.0000,405.6297,19.6512,18.5334,19.0923,-9.0505,-63353.3522,14.6947,4167.1262,41.6713,14.6947,0.0000,529.5823,24.8580,24.8545,19.9294,24.8509,19.9087,24.8474,19.8880,24.8474,7802.6925,312.1077,25.8237,25.8199,23.4940,25.8161,23.4750,25.8124,23.4560,25.8124,7802.6925,312.1077,25.8131,25.8038,27.6302,25.7946,27.5697,25.7853,27.5094,25.7853,2249.4569,44.9891,21.3291,21.3278,8.5540,21.3265,8.5377,21.3252,8.5214,21.3252,7802.6925,312.1077,19.6523,19.6519,2.3195,19.6515,2.3051,19.6512,2.2908,19.6512,7802.6925,312.1077,18.5334,18.5344,-3.6632,18.5353,-3.7001,18.5363,-3.7366,18.5363,2249.4569,44.9891,14.6947,1166.1139,9.7965,0.0000,1050.5706,2216.6845,-329482.3000,-413672.9632,-410743.1712
6642.0000,18.1699,30.3921,0.0000,202000.5000,-202000.5000,5.2372,0.0000,0.0000,0.0000,44889.0000,4.5000,1.0000,44889.0000,0.0000,0.0000,246889.5000,0.0000,-246889.5000,24.8900,17.5928,12151.9000,0.0000,12151.9000,0.3151,3284.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3284.2973,0.0000,0.0000,0.0000,8867.6027,8867.6027,24.6385,36.6793,0.0000,14985.9000,-14985.9000,0.3885,0.0000,0.0000,0.0000,3058.3469,4.9000,1.0000,3058.3469,0.0000,0.0000,18044.2469,0.0000,-18044.2469,25.1297,17.8324,850.8000,0.0000,850.8000,0.0221,229.9459,3.7000,1.0000,0.0000,0.0000,0.0000,229.9459,0.0000,0.0000,0.0000,620.8541,620.8541,25.1065,37.1473,0.0000,5036.0000,-5036.0000,0.1306,0.0000,0.0000,0.0000,1027.7551,4.9000,1.0000,1027.7551,0.0000,0.0000,6063.7551,0.0000,-6063.7551,25.2715,17.9742,9899.5000,0.0000,9899.5000,0.2567,2675.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2675.5405,0.0000,0.0000,0.0000,7223.9595,7223.9595,25.0705,20.6648,22.8677,-10.7907,-161860.0711,9.5252,1007.0587,10.0706,9.5252,0.0000,31.4186,20.6678,19.1529,19.9103,-6.9569,-55654.8787,9.5252,2099.7095,20.9971,9.5252,0.0000,110.4757,19.1579,18.1479,18.6529,-5.3012,-37108.2287,9.5252,2514.5041,25.1450,9.5252,0.0000,144.2350,24.6487,24.6453,16.8028,24.6419,16.7855,24.6385,16.7683,24.6385,3613.0005,144.5200,25.1128,25.1107,15.5954,25.1086,15.5937,25.1065,15.5919,25.1065,3613.0005,144.5200,25.0749,25.0735,17.6886,25.0721,17.7258,25.0705,17.7619,25.0705,1046.7090,20.9342,20.6648,20.6658,1.5182,20.6668,1.5247,20.6678,1.5311,20.6678,3613.0005,144.5200,19.1529,19.1546,-3.0044,19.1563,-2.9981,19.1579,-2.9918,19.1579,3613.0005,144.5200,18.1479,18.1553,-8.7006,18.1626,-8.6589,18.1699,-8.6178,18.1699,1046.7090,20.9342,9.5252,350.3507,6.3501,0.0000,286.1294,636.4801,-199120.2000,-254285.0858,-254623.1786
6643.0000,18.0059,30.2281,0.0000,194423.8000,-194423.8000,5.0408,0.0000,0.0000,0.0000,43205.2889,4.5000,1.0000,43205.2889,0.0000,0.0000,237629.0889,0.0000,-237629.0889,24.9274,17.6302,12132.4000,0.0000,12132.4000,0.3146,3279.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3279.0270,0.0000,0.0000,0.0000,8853.3730,8853.3730,24.6573,36.6981,0.0000,7684.1000,-7684.1000,0.1992,0.0000,0.0000,0.0000,1568.1837,4.9000,1.0000,1568.1837,0.0000,0.0000,9252.2837,0.0000,-9252.2837,24.9268,17.6295,668.6000,0.0000,668.6000,0.0173,180.7027,3.7000,1.0000,0.0000,0.0000,0.0000,180.7027,0.0000,0.0000,0.0000,487.8973,487.8973,24.9035,36.9443,0.0000,4520.5000,-4520.5000,0.1172,0.0000,0.0000,0.0000,922.5510,4.9000,1.0000,922.5510,0.0000,0.0000,5443.0510,0.0000,-5443.0510,25.0621,17.7648,9449.6000,0.0000,9449.6000,0.2450,2553.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2553.9459,0.0000,0.0000,0.0000,6895.6541,6895.6541,24.8446,20.3962,22.6204,-10.1813,-152718.9357,8.9012,949.2848,9.4928,8.9012,0.0000,25.6394,20.3983,18.9435,19.6709,-6.2432,-49945.4678,8.9012,1979.5463,19.7955,8.9012,0.0000,90.1545,18.9482,17.9864,18.4673,-4.7174,-33021.8360,8.9012,2366.2403,23.6624,8.9012,0.0000,117.7040,24.6696,24.6655,16.7535,24.6614,16.7298,24.6573,16.7061,24.6573,3204.8424,128.1937,24.9125,24.9095,14.1850,24.9065,14.1722,24.9035,14.1595,24.9035,3204.8424,128.1937,24.8612,24.8556,15.8716,24.8501,15.8440,24.8446,15.8172,24.8446,929.2069,18.5841,20.3962,20.3969,-0.4461,20.3976,-0.4457,20.3983,-0.4453,20.3983,3204.8424,128.1937,18.9435,18.9451,-4.5747,18.9466,-4.5723,18.9482,-4.5700,18.9482,3204.8424,128.1937,17.9864,17.9929,-10.1874,17.9994,-10.1676,18.0059,-10.1473,18.0059,929.2069,18.5841,8.9012,290.4591,5.9341,0.0000,233.4980,523.9571,-184377.8000,-236087.4993,-235686.2395
6644.0000,17.7517,29.9739,0.0000,122773.6000,-122773.6000,3.1831,0.0000,0.0000,0.0000,27283.0222,4.5000,1.0000,27283.0222,0.0000,0.0000,150056.6222,0.0000,-150056.6222,24.3849,17.0876,12142.1000,0.0000,12142.1000,0.3148,3281.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3281.6486,0.0000,0.0000,0.0000,8860.4514,8860.4514,23.9890,36.0298,0.0000,2377.8000,-2377.8000,0.0616,0.0000,0.0000,0.0000,485.2653,4.9000,1.0000,485.2653,0.0000,0.0000,2863.0653,0.0000,-2863.0653,24.1156,16.8183,725.4000,0.0000,725.4000,0.0188,196.0541,3.7000,1.0000,0.0000,0.0000,0.0000,196.0541,0.0000,0.0000,0.0000,529.3459,529.3459,24.0930,36.1338,0.0000,4131.9000,-4131.9000,0.1071,0.0000,0.0000,0.0000,843.2449,4.9000,1.0000,843.2449,0.0000,0.0000,4975.1449,0.0000,-4975.1449,24.3129,17.0156,8662.4000,0.0000,8662.4000,0.2246,2341.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2341.1892,0.0000,0.0000,0.0000,6321.2108,6321.2108,24.0543,19.9582,22.0063,-6.1775,-92662.3488,5.8652,639.2282,6.3923,5.8652,0.0000,7.3351,19.9670,18.5809,19.2740,-3.9197,-31357.4135,5.8652,1323.6940,13.2369,5.8652,0.0000,25.7922,18.5929,17.7115,18.1522,-2.8482,-19937.4149,5.8652,1577.8367,15.7784,5.8652,0.0000,33.6738,23.9933,23.9919,9.8043,23.9904,9.8089,23.9890,9.8134,23.9890,1536.4991,61.4600,24.0922,24.0925,6.5405,24.0927,6.5606,24.0930,6.5805,24.0930,1536.4991,61.4600,24.0335,24.0407,6.6019,24.0477,6.7292,24.0543,6.8531,24.0543,447.8066,8.9561,19.9582,19.9612,-4.1213,19.9641,-4.0995,19.9670,-4.0778,19.9670,1536.4991,61.4600,18.5809,18.5849,-7.6648,18.5889,-7.6393,18.5929,-7.6139,18.5929,1536.4991,61.4600,17.7115,17.7251,-12.9942,17.7385,-12.8935,17.7517,-12.7946,17.7517,447.8066,8.9561,5.8652,91.8538,3.9101,0.0000,66.8011,158.6548,-107753.4000,-142183.8243,-143957.1771
6645.0000,17.5973,29.8195,0.0000,112608.7000,-112608.7000,2.9196,0.0000,0.0000,0.0000,25024.1556,4.5000,1.0000,25024.1556,0.0000,0.0000,137632.8556,0.0000,-137632.8556,24.3948,17.0975,10311.7000,0.0000,10311.7000,0.2673,2786.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2786.9459,0.0000,0.0000,0.0000,7524.7541,7524.7541,24.0094,36.0502,0.0000,860.5000,-860.5000,0.0223,0.0000,0.0000,0.0000,175.6122,4.9000,1.0000,175.6122,0.0000,0.0000,1036.1122,0.0000,-1036.1122,24.0606,16.7633,452.4000,0.0000,452.4000,0.0117,122.2703,3.7000,1.0000,0.0000,0.0000,0.0000,122.2703,0.0000,0.0000,0.0000,330.1297,330.1297,24.0356,36.0764,0.0000,3662.2000,-3662.2000,0.0949,0.0000,0.0000,0.0000,747.3878,4.9000,1.0000,747.3878,0.0000,0.0000,4409.5878,0.0000,-4409.5878,24.2533,16.9561,7088.0000,0.0000,7088.0000,0.1838,1915.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1915.6757,0.0000,0.0000,0.0000,5172.3243,5172.3243,23.9809,19.5461,21.7635,-5.9863,-89794.3807,5.2495,577.0989,5.7710,5.2495,0.0000,5.2593,19.5595,18.4225,18.9910,-2.8777,-23021.2143,5.2495,1197.3162,11.9732,5.2495,0.0000,18.4932,18.4346,17.5549,17.9948,-2.5446,-17812.0440,5.2495,1420.6801,14.2068,5.2495,0.0000,24.1444,24.0231,24.0185,10.9383,24.0139,10.9080,24.0094,10.8780,24.0094,1264.8460,50.5938,24.0443,24.0413,7.5213,24.0384,7.5050,24.0356,7.4890,24.0356,1264.8460,50.5938,23.9979,23.9920,8.0155,23.9863,7.9617,23.9809,7.9115,23.9809,369.1733,7.3835,19.5461,19.5506,-7.2119,19.5550,-7.1791,19.5595,-7.1464,19.5595,1264.8460,50.5938,18.4225,18.4265,-8.4465,18.4306,-8.4248,18.4346,-8.4031,18.4346,1264.8460,50.5938,17.5549,17.5691,-14.1268,17.5832,-14.0339,17.5973,-13.9414,17.5973,369.1733,7.3835,5.2495,67.6973,3.4997,0.0000,47.8969,115.5942,-99279.3000,-130051.3474,-130627.6391
6646.0000,17.4746,29.6968,0.0000,87238.5000,-87238.5000,2.2618,0.0000,0.0000,0.0000,19386.3333,4.5000,1.0000,19386.3333,0.0000,0.0000,106624.8333,0.0000,-106624.8333,23.9649,16.6676,10030.5000,0.0000,10030.5000,0.2601,2710.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2710.9459,0.0000,0.0000,0.0000,7319.5541,7319.5541,23.5166,35.5574,0.0000,2917.1000,-2917.1000,0.0756,0.0000,0.0000,0.0000,595.3265,4.9000,1.0000,595.3265,0.0000,0.0000,3512.4265,0.0000,-3512.4265,23.7304,16.4331,353.9000,0.0000,353.9000,0.0092,95.6486,3.7000,1.0000,0.0000,0.0000,0.0000,95.6486,0.0000,0.0000,0.0000,258.2514,258.2514,23.7114,35.7522,0.0000,2792.8000,-2792.8000,0.0724,0.0000,0.0000,0.0000,569.9592,4.9000,1.0000,569.9592,0.0000,0.0000,3362.7592,0.0000,-3362.7592,23.9161,16.6188,6188.3000,0.0000,6188.3000,0.1604,1672.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1672.5135,0.0000,0.0000,0.0000,4515.7865,4515.7865,23.6475,19.2990,21.4732,-4.7626,-71438.8400,4.2593,473.1242,4.7312,4.2593,0.0000,2.8092,19.3152,18.2386,18.7769,-2.2107,-17685.6781,4.2593,979.2759,9.7928,4.2593,0.0000,9.8779,18.2557,17.4214,17.8386,-1.9578,-13704.7168,4.2593,1159.5596,11.5956,4.2593,0.0000,12.8964,23.5194,23.5185,6.2661,23.5175,6.2757,23.5166,6.2850,23.5166,877.4317,35.0973,23.7147,23.7136,5.0457,23.7125,5.0501,23.7114,5.0544,23.7114,877.4317,35.0973,23.6412,23.6435,4.7773,23.6456,4.8332,23.6475,4.8864,23.6475,256.8311,5.1366,19.2990,19.3044,-8.5136,19.3098,-8.4758,19.3152,-8.4381,19.3152,877.4317,35.0973,18.2386,18.2443,-9.6181,18.2500,-9.5824,18.2557,-9.5468,18.2557,877.4317,35.0973,17.4214,17.4394,-15.0226,17.4571,-14.8950,17.4746,-14.7693,17.4746,256.8311,5.1366,4.2593,38.1254,2.8395,0.0000,25.5834,63.7089,-76375.7000,-101406.4272,-102829.2349
6647.0000,17.3644,29.5866,0.0000,74597.3000,-74597.3000,1.9341,0.0000,0.0000,0.0000,16577.1778,4.5000,1.0000,16577.1778,0.0000,0.0000,91174.4778,0.0000,-91174.4778,23.8627,16.5654,10059.5000,0.0000,10059.5000,0.2608,2718.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2718.7838,0.0000,0.0000,0.0000,7340.7162,7340.7162,23.3327,35.3736,0.0000,3122.8000,-3122.8000,0.0810,0.0000,0.0000,0.0000,637.3061,4.9000,1.0000,637.3061,0.0000,0.0000,3760.1061,0.0000,-3760.1061,23.6007,16.3034,347.5000,0.0000,347.5000,0.0090,93.9189,3.7000,1.0000,0.0000,0.0000,0.0000,93.9189,0.0000,0.0000,0.0000,253.5811,253.5811,23.5764,35.6172,0.0000,1920.3000,-1920.3000,0.0498,0.0000,0.0000,0.0000,391.8980,4.9000,1.0000,391.8980,0.0000,0.0000,2312.1980,0.0000,-2312.1980,23.7412,16.4439,3489.3000,0.0000,3489.3000,0.0905,943.0541,3.7000,1.0000,0.0000,0.0000,0.0000,943.0541,0.0000,0.0000,0.0000,2546.2459,2546.2459,23.5482,18.9906,21.2694,-4.2630,-63945.3724,3.6377,407.0407,4.0704,3.6377,0.0000,1.7500,19.0141,18.1433,18.5787,-1.5273,-12218.5631,3.6377,842.6004,8.4260,3.6377,0.0000,6.1534,18.1623,17.3004,17.7314,-1.7277,-12093.5928,3.6377,994.3775,9.9438,3.6377,0.0000,8.0338,23.3395,23.3372,5.4276,23.3350,5.4197,23.3327,5.4120,23.3327,666.4292,26.6572,23.5827,23.5806,4.7123,23.5785,4.7048,23.5764,4.6973,23.5764,666.4292,26.6572,23.5597,23.5557,5.0766,23.5519,5.0471,23.5482,5.0201,23.5482,195.5096,3.9102,18.9906,18.9985,-10.5489,19.0063,-10.4908,19.0141,-10.4331,19.0141,666.4292,26.6572,18.1433,18.1496,-9.9097,18.1560,-9.8712,18.1623,-9.8329,18.1623,666.4292,26.6572,17.3004,17.3220,-15.8097,17.3433,-15.6510,17.3644,-15.4947,17.3644,195.5096,3.9102,3.6377,24.7422,2.4251,0.0000,15.9372,40.6793,-65744.1000,-87106.2386,-88257.5284
6648.0000,17.2717,29.4908,27.0000,66502.1000,-66475.1000,1.7242,6.1364,4.4000,1.0000,14778.2444,4.5000,1.0000,14784.3808,0.0000,0.0000,81280.3444,20.8636,-81259.4808,23.9421,16.6448,10040.2000,0.0000,10040.2000,0.2603,2713.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2713.5676,0.0000,0.0000,0.0000,7326.6324,7326.6324,23.3281,35.3689,0.0000,1998.6000,-1998.6000,0.0518,0.0000,0.0000,0.0000,407.8776,4.9000,1.0000,407.8776,0.0000,0.0000,2406.4776,0.0000,-2406.4776,23.5256,16.2283,359.4000,0.0000,359.4000,0.0093,97.1351,3.7000,1.0000,0.0000,0.0000,0.0000,97.1351,0.0000,0.0000,0.0000,262.2649,262.2649,23.4959,35.5367,0.0000,1186.6000,-1186.6000,0.0308,0.0000,0.0000,0.0000,242.1633,4.9000,1.0000,242.1633,0.0000,0.0000,1428.7633,0.0000,-1428.7633,23.6132,16.3159,1127.7000,0.0000,1127.7000,0.0292,304.7838,3.7000,1.0000,0.0000,0.0000,0.0000,304.7838,0.0000,0.0000,0.0000,822.9162,822.9162,23.5236,18.7004,21.1120,-3.9172,-58757.3956,3.1585,355.4275,3.5543,3.1585,0.0000,1.1455,18.7308,18.0820,18.4064,-0.9880,-7903.9141,3.1585,736.3627,7.3636,3.1585,0.0000,4.0278,18.1035,17.1971,17.6503,-1.5774,-11041.6068,3.1585,866.0578,8.6606,3.1585,0.0000,5.2587,23.3407,23.3364,6.1850,23.3322,6.1582,23.3281,6.1316,23.3281,521.3183,20.8527,23.5041,23.5014,4.6975,23.4986,4.6844,23.4959,4.6714,23.4959,521.3183,20.8527,23.5457,23.5381,5.8150,23.5308,5.7500,23.5236,5.6872,23.5236,153.2597,3.0652,18.7004,18.7106,-12.3338,18.7207,-12.2592,18.7308,-12.1850,18.7308,521.3183,20.8527,18.0820,18.0892,-9.9847,18.0964,-9.9415,18.1035,-9.8985,18.1035,521.3183,20.8527,17.1971,17.2224,-16.4089,17.2472,-16.2220,17.2717,-16.0383,17.2717,153.2597,3.0652,3.1585,16.8121,2.1056,0.0000,10.4320,27.2441,-58133.0000,-76682.9081,-77702.9165
6649.0000,17.2168,29.4249,109.7000,60178.0000,-60068.3000,1.5602,24.9318,4.4000,1.0000,13372.8889,4.5000,1.0000,13397.8207,0.0000,0.0000,73550.8889,84.7682,-73466.1207,23.7933,16.4960,10076.4000,0.0000,10076.4000,0.2612,2723.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2723.3514,0.0000,0.0000,0.0000,7353.0486,7353.0486,23.1289,34.9417,68.4000,2318.3000,-2249.9000,0.0601,15.5455,4.4000,1.0000,473.1224,4.9000,1.0000,488.6679,0.0000,0.0000,2791.4224,52.8545,-2738.5679,23.3740,16.0767,350.0000,0.0000,350.0000,0.0091,94.5946,3.7000,1.0000,0.0000,0.0000,0.0000,94.5946,0.0000,0.0000,0.0000,255.4054,255.4054,23.3457,33.8687,171.2000,871.6000,-700.4000,0.0226,38.9091,4.4000,1.0000,177.8776,4.9000,1.0000,216.7866,0.0000,0.0000,1049.4776,132.2909,-917.1866,23.4278,16.1305,679.0000,0.0000,679.0000,0.0176,183.5135,3.7000,1.0000,0.0000,0.0000,0.0000,183.5135,0.0000,0.0000,0.0000,495.4865,495.4865,23.3770,18.5701,20.9735,-3.5798,-53697.4589,2.8963,327.5585,3.2756,2.8963,0.0000,0.8833,18.6006,17.9880,18.2943,-0.8554,-6843.4557,2.8963,678.1048,6.7810,2.8963,0.0000,3.1058,18.0131,17.1386,17.5759,-1.3956,-9769.4145,2.8963,796.4322,7.9643,2.8963,0.0000,4.0549,23.1351,23.1330,4.5909,23.1309,4.5883,23.1289,4.5855,23.1289,448.5684,17.9427,23.3511,23.3493,3.7912,23.3475,3.7882,23.3457,3.7852,23.3457,448.5684,17.9427,23.3834,23.3814,4.5209,23.3793,4.5302,23.3770,4.5371,23.3770,132.0472,2.6409,18.5701,18.5803,-12.5268,18.5905,-12.4591,18.6006,-12.3917,18.6006,448.5684,17.9427,17.9880,17.9964,-10.4822,18.0048,-10.4301,18.0131,-10.3783,18.0131,448.5684,17.9427,17.1386,17.1650,-16.5207,17.1911,-16.3358,17.2168,-16.1531,17.2168,132.0472,2.6409,2.8963,13.2688,1.9309,0.0000,8.0439,21.3127,-51913.2000,-69017.9347,-70310.3292
6650.0000,17.1760,29.3716,187.9000,54487.7000,-54299.8000,1.4127,42.7045,4.4000,1.0000,12108.3778,4.5000,1.0000,12151.0823,0.0000,0.0000,66596.0778,145.1955,-66450.8823,23.8171,16.5198,10080.8000,0.0000,10080.8000,0.2614,2724.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2724.5405,0.0000,0.0000,0.0000,7356.2595,7356.2595,23.0715,30.7900,434.4000,776.6000,-342.2000,0.0201,98.7273,4.4000,1.0000,158.4898,4.9000,1.0000,257.2171,0.0000,0.0000,935.0898,335.6727,-599.4171,23.1314,15.8341,357.5000,0.0000,357.5000,0.0093,96.6216,3.7000,1.0000,0.0000,0.0000,0.0000,96.6216,0.0000,0.0000,0.0000,260.8784,260.8784,23.1056,29.9783,443.9000,663.7000,-219.8000,0.0172,100.8864,4.4000,1.0000,135.4490,4.9000,1.0000,236.3353,0.0000,0.0000,799.1490,343.0136,-456.1353,23.1512,15.8539,340.8000,0.0000,340.8000,0.0088,92.1081,3.7000,1.0000,0.0000,0.0000,0.0000,92.1081,0.0000,0.0000,0.0000,248.6919,248.6919,23.1395,18.5130,20.8263,-3.0862,-46293.6803,2.5943,294.9680,2.9497,2.5943,0.0000,0.6348,18.5446,17.8853,18.2149,-0.8246,-6597.0653,2.5943,609.2159,6.0922,2.5943,0.0000,2.2320,17.9150,17.0895,17.5023,-1.1799,-8259.3740,2.5943,715.3910,7.1539,2.5943,0.0000,2.9140,23.0819,23.0784,4.6692,23.0749,4.6507,23.0715,4.6325,23.0715,370.7158,14.8286,23.1053,23.1055,2.0111,23.1056,2.0265,23.1056,2.0416,23.1056,370.7158,14.8286,23.1264,23.1311,2.2301,23.1355,2.3131,23.1395,2.3922,23.1395,109.3182,2.1864,18.5130,18.5236,-12.2166,18.5341,-12.1492,18.5446,-12.0823,18.5446,370.7158,14.8286,17.8853,17.8952,-11.0595,17.9051,-10.9963,17.9150,-10.9337,17.9150,370.7158,14.8286,17.0895,17.1188,-16.6074,17.1476,-16.4007,17.1760,-16.1976,17.1760,109.3182,2.1864,2.5943,9.8258,1.7295,0.0000,5.7807,15.6065,-44082.7000,-59640.6050,-61150.1196
6651.0000,17.1590,29.3329,314.7000,50329.6000,-50014.9000,1.3049,71.5227,4.4000,1.0000,11184.3556,4.5000,1.0000,11255.8783,0.0000,0.0000,61513.9556,243.1773,-61270.7783,23.3737,16.0764,10067.5000,0.0000,10067.5000,0.2610,2720.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2720.9459,0.0000,0.0000,0.0000,7346.5541,7346.5541,22.6368,31.5227,1495.4000,3662.7000,-2167.3000,0.0950,339.8636,4.4000,1.0000,747.4898,4.9000,1.0000,1087.3534,0.0000,0.0000,4410.1898,1155.5364,-3254.6534,22.9669,15.6696,352.3000,0.0000,352.3000,0.0091,95.2162,3.7000,1.0000,0.0000,0.0000,0.0000,95.2162,0.0000,0.0000,0.0000,257.0838,257.0838,22.9415,21.9716,973.8000,546.5000,427.3000,0.0252,221.3182,4.4000,1.0000,111.5306,4.9000,1.0000,332.8488,0.0000,0.0000,658.0306,752.4818,94.4512,22.9319,15.6346,340.8000,0.0000,340.8000,0.0088,92.1081,3.7000,1.0000,0.0000,0.0000,0.0000,92.1081,0.0000,0.0000,0.0000,248.6919,248.6919,22.8654,18.5628,20.7141,-2.8672,-43008.6220,2.5561,295.8764,2.9588,2.5917,0.0356,0.6329,18.5897,17.7674,18.1786,-1.0134,-8107.0571,2.5561,601.0889,6.0109,2.5561,0.0000,2.1350,17.7997,17.0754,17.4376,-1.0202,-7141.4944,2.5561,706.6261,7.0663,2.5561,0.0000,2.7874,22.6286,22.6314,0.6680,22.6341,0.7128,22.6368,0.7568,22.6368,361.3479,14.4539,22.9408,22.9411,1.1861,22.9413,1.1990,22.9415,1.2119,22.9415,361.3479,14.4539,22.9067,22.9131,0.6022,22.9192,0.6901,22.9252,0.7764,22.9252,106.5809,2.1316,18.5628,18.5718,-11.0662,18.5808,-11.0182,18.5897,-10.9702,18.5897,361.3479,14.4539,17.7674,17.7783,-11.7779,17.7890,-11.7109,17.7997,-11.6444,17.7997,361.3479,14.4539,17.0754,17.1035,-16.3625,17.1314,-16.1817,17.1590,-16.0022,17.1590,106.5809,2.1316,2.5561,9.4372,1.7041,0.0000,5.5553,14.9924,-40994.3000,-56578.6508,-58257.1735
6652.0000,17.1449,29.3524,127.4000,66976.3000,-66848.9000,1.7365,28.9545,4.4000,1.0000,14883.6222,4.5000,1.0000,14912.5768,0.0000,0.0000,81859.9222,98.4455,-81761.4768,23.7067,16.4094,10091.3000,0.0000,10091.3000,0.2616,2727.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2727.3784,0.0000,0.0000,0.0000,7363.9216,7363.9216,23.0945,17.2706,3386.4000,535.3000,2851.1000,0.0878,769.6364,4.4000,1.0000,109.2449,4.9000,1.0000,878.8813,0.0000,0.0000,644.5449,2616.7636,1972.2187,22.9362,15.6389,347.8000,0.0000,347.8000,0.0090,94.0000,3.7000,1.0000,0.0000,0.0000,0.0000,94.0000,0.0000,0.0000,0.0000,253.8000,253.8000,22.9129,18.9291,1586.7000,493.3000,1093.4000,0.0411,360.6136,4.4000,1.0000,100.6735,4.9000,1.0000,461.2871,0.0000,0.0000,593.9735,1226.0864,632.1129,22.8622,15.5649,679.5000,0.0000,679.5000,0.0176,183.6486,3.7000,1.0000,0.0000,0.0000,0.0000,183.6486,0.0000,0.0000,0.0000,495.8514,495.8514,22.8272,18.6142,20.7207,-3.4997,-52494.8564,3.2305,368.7224,3.6872,3.2305,0.0000,1.2257,18.6337,17.7368,18.1852,-1.3970,-11175.9750,3.2305,759.4884,7.5949,3.2305,0.0000,4.3099,17.7606,17.0807,17.4206,-1.2104,-8472.6564,3.2305,893.6414,8.9364,3.2305,0.0000,5.6270,23.1157,23.1086,6.4511,23.1015,6.3886,23.0945,6.3273,23.0945,542.1495,21.6860,22.9158,22.9149,1.6862,22.9139,1.6854,22.9129,1.6846,22.9129,542.1495,21.6860,22.8224,22.8239,0.6224,22.8255,0.6415,22.8272,0.6627,22.8272,159.3296,3.1866,18.6142,18.6207,-10.1784,18.6272,-10.1547,18.6337,-10.1307,18.6337,542.1495,21.6860,17.7368,17.7447,-11.6214,17.7527,-11.5869,17.7606,-11.5522,17.7606,542.1495,21.6860,17.0807,17.1020,-16.0186,17.1235,-15.9245,17.1449,-15.8280,17.1449,159.3296,3.1866,3.2305,17.8817,2.1537,0.0000,11.1626,29.0443,-51785.8000,-71043.5722,-72143.4878
6653.0000,17.1313,29.3397,130.6000,73168.8000,-73038.2000,1.8970,29.6818,4.4000,1.0000,16259.7333,4.5000,1.0000,16289.4152,0.0000,0.0000,89428.5333,100.9182,-89327.6152,23.5757,16.2784,10059.0000,0.0000,10059.0000,0.2608,2718.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2718.6486,0.0000,0.0000,0.0000,7340.3514,7340.3514,23.0371,25.9324,3682.9000,3249.1000,433.8000,0.0955,837.0227,4.4000,1.0000,663.0816,4.9000,1.0000,1500.1044,0.0000,0.0000,3912.1816,2845.8773,-1066.3044,23.1141,15.8168,453.4000,0.0000,453.4000,0.0118,122.5405,3.7000,1.0000,0.0000,0.0000,0.0000,122.5405,0.0000,0.0000,0.0000,330.8595,330.8595,23.0804,19.4716,1767.9000,604.7000,1163.2000,0.0458,401.7955,4.4000,1.0000,123.4082,4.9000,1.0000,525.2036,0.0000,0.0000,728.1082,1366.1045,637.9964,23.0344,15.7371,3275.9000,0.0000,3275.9000,0.0849,885.3784,3.7000,1.0000,0.0000,0.0000,0.0000,885.3784,0.0000,0.0000,0.0000,2390.5216,2390.5216,22.8528,18.6238,20.7383,-3.9079,-58618.2771,3.5938,409.9179,4.0992,3.5938,0.0000,1.6874,18.6414,17.7301,18.1858,-1.5789,-12631.5924,3.5938,844.8659,8.4487,3.5938,0.0000,5.9333,17.7506,17.0735,17.4121,-1.3408,-9385.7975,3.5938,994.4459,9.9445,3.5938,0.0000,7.7464,23.0462,23.0432,5.5841,23.0402,5.5738,23.0371,5.5633,23.0371,652.4924,26.0997,23.0902,23.0869,3.9224,23.0836,3.8996,23.0804,3.8771,23.0804,652.4924,26.0997,22.8619,22.8587,1.9155,22.8557,1.8813,22.8528,1.8491,22.8528,191.4549,3.8291,18.6238,18.6297,-9.8391,18.6356,-9.8186,18.6414,-9.7980,18.6414,652.4924,26.0997,17.7301,17.7370,-11.3371,17.7438,-11.3118,17.7506,-11.2863,17.7506,652.4924,26.0997,17.0735,17.0928,-15.8834,17.1121,-15.8070,17.1313,-15.7299,17.1313,191.4549,3.8291,3.5938,23.9332,2.3958,0.0000,15.3671,39.3004,-57652.9000,-79694.1907,-80635.6670
6654.0000,17.2228,29.4450,0.0000,146741.3000,-146741.3000,3.8045,0.0000,0.0000,0.0000,32609.1778,4.5000,1.0000,32609.1778,0.0000,0.0000,179350.4778,0.0000,-179350.4778,24.2313,16.9340,10099.8000,0.0000,10099.8000,0.2619,2729.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2729.6757,0.0000,0.0000,0.0000,7370.1243,7370.1243,23.9214,23.1908,933.1000,542.2000,390.9000,0.0242,212.0682,4.4000,1.0000,110.6531,4.9000,1.0000,322.7212,0.0000,0.0000,652.8531,721.0318,68.1788,23.9188,16.6215,410.0000,0.0000,410.0000,0.0106,110.8108,3.7000,1.0000,0.0000,0.0000,0.0000,110.8108,0.0000,0.0000,0.0000,299.1892,299.1892,23.8883,22.7943,1577.6000,869.1000,708.5000,0.0409,358.5455,4.4000,1.0000,177.3673,4.9000,1.0000,535.9128,0.0000,0.0000,1046.4673,1219.0545,172.5872,23.8815,16.5842,10839.1000,0.0000,10839.1000,0.2810,2929.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2929.4865,0.0000,0.0000,0.0000,7909.6135,7909.6135,23.5244,18.9153,21.2199,-7.8632,-117948.3563,6.6347,743.7224,7.4372,6.6347,0.0000,10.6178,18.9195,17.8681,18.3938,-3.3629,-26903.2408,6.6347,1547.5529,15.4755,6.6347,0.0000,37.3348,17.8765,17.1991,17.5378,-2.4765,-17335.5007,6.6347,1827.0988,18.2710,6.6347,0.0000,48.7436,23.9433,23.9360,14.5641,23.9287,14.5095,23.9214,14.4552,23.9214,1908.3660,76.3346,23.9071,23.9008,12.0883,23.8945,12.0394,23.8883,11.9907,23.8883,1908.3660,76.3346,23.5724,23.5561,10.9110,23.5401,10.7290,23.5244,10.5505,23.5244,555.3068,11.1061,18.9153,18.9167,-6.7604,18.9181,-6.7821,18.9195,-6.8034,18.9195,1908.3660,76.3346,17.8681,17.8709,-9.7289,17.8737,-9.7419,17.8765,-9.7545,17.8765,1908.3660,76.3346,17.1991,17.2068,-14.2340,17.2147,-14.2896,17.2228,-14.3420,17.2228,555.3068,11.1061,6.6347,129.0120,4.4231,0.0000,96.6962,225.7082,-124293.0000,-163530.7848,-162187.0978
6655.0000,17.3609,29.5832,0.0000,201204.9000,-201204.9000,5.2166,0.0000,0.0000,0.0000,44712.2000,4.5000,1.0000,44712.2000,0.0000,0.0000,245917.1000,0.0000,-245917.1000,24.4212,17.1239,17065.3000,0.0000,17065.3000,0.4424,4612.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4612.2432,0.0000,0.0000,0.0000,12453.0568,12453.0568,24.0525,16.3252,22.4000,0.0000,22.4000,0.0006,5.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5.0909,0.0000,0.0000,0.0000,17.3091,17.3091,24.0520,16.7547,783.9000,0.0000,783.9000,0.0203,211.8649,3.7000,1.0000,0.0000,0.0000,0.0000,211.8649,0.0000,0.0000,0.0000,572.0351,572.0351,24.0259,23.6332,1615.4000,984.0000,631.4000,0.0419,367.1364,4.4000,1.0000,200.8163,4.9000,1.0000,567.9527,0.0000,0.0000,1184.8163,1248.2636,63.4473,24.0241,16.7268,11516.4000,0.0000,11516.4000,0.2986,3112.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3112.5405,0.0000,0.0000,0.0000,8403.8595,8403.8595,23.7586,19.4697,21.6141,-9.9593,-149389.5157,9.0306,998.0774,9.9808,9.0306,0.0000,26.7746,19.4673,18.0874,18.7773,-6.0079,-48063.2518,9.0306,2076.2414,20.7624,9.0306,0.0000,94.1462,18.0915,17.3469,17.7192,-3.7047,-25933.0380,9.0306,2469.7246,24.6972,9.0306,0.0000,122.9155,24.0637,24.0599,14.4640,24.0562,14.4516,24.0525,14.4390,24.0525,3287.7451,131.5098,24.0356,24.0324,12.2403,24.0291,12.2284,24.0259,12.2164,24.0259,3287.7451,131.5098,23.7828,23.7748,12.4731,23.7667,12.4192,23.7586,12.3643,23.7586,953.0800,19.0616,19.4697,19.4689,-1.5495,19.4681,-1.5846,19.4673,-1.6196,19.4673,3287.7451,131.5098,18.0874,18.0887,-7.5818,18.0901,-7.6017,18.0915,-7.6216,18.0915,3287.7451,131.5098,17.3469,17.3515,-12.5481,17.3562,-12.6161,17.3609,-12.6830,17.3609,953.0800,19.0616,9.0306,302.2966,6.0204,0.0000,243.8364,546.1330,-171185.5000,-224407.3922,-223385.8054
6656.0000,17.5129,29.7351,0.0000,216931.1000,-216931.1000,5.6243,0.0000,0.0000,0.0000,48206.9111,4.5000,1.0000,48206.9111,0.0000,0.0000,265138.0111,0.0000,-265138.0111,24.0654,16.7681,20826.4000,0.0000,20826.4000,0.5400,5628.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5628.7568,0.0000,0.0000,0.0000,15197.6432,15197.6432,23.6856,35.7264,0.0000,17597.9000,-17597.9000,0.4563,0.0000,0.0000,0.0000,3591.4082,4.9000,1.0000,3591.4082,0.0000,0.0000,21189.3082,0.0000,-21189.3082,24.2093,16.9120,1281.9000,0.0000,1281.9000,0.0332,346.4595,3.7000,1.0000,0.0000,0.0000,0.0000,346.4595,0.0000,0.0000,0.0000,935.4405,935.4405,24.1773,21.8447,2057.2000,921.7000,1135.5000,0.0533,467.5455,4.4000,1.0000,188.1020,4.9000,1.0000,655.6475,0.0000,0.0000,1109.8020,1589.6545,479.8525,24.1654,16.8681,11064.9000,0.0000,11064.9000,0.2869,2990.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2990.5135,0.0000,0.0000,0.0000,8074.3865,8074.3865,23.9442,19.8510,21.8976,-11.0418,-165627.4412,10.4910,1147.8133,11.4781,10.4910,0.0000,41.9778,19.8481,18.3496,19.0989,-7.5796,-60637.0012,10.4910,2383.1761,23.8318,10.4910,0.0000,147.6045,18.3514,17.5031,17.9273,-4.9038,-34326.5114,10.4910,2846.4662,28.4647,10.4910,0.0000,192.7096,23.6898,23.6884,10.0009,23.6870,10.0091,23.6856,10.0173,23.6856,4287.1591,171.4864,24.1862,24.1832,13.0574,24.1802,13.0463,24.1773,13.0352,24.1773,4287.1591,171.4864,23.9659,23.9586,13.8812,23.9514,13.8360,23.9442,13.7909,23.9442,1240.6224,24.8124,19.8510,19.8500,1.2963,19.8491,1.2669,19.8481,1.2376,19.8481,4287.1591,171.4864,18.3496,18.3502,-5.2797,18.3508,-5.3014,18.3514,-5.3229,18.3514,4287.1591,171.4864,17.5031,17.5063,-10.9504,17.5096,-11.0163,17.5129,-11.0813,17.5129,1240.6224,24.8124,10.4910,457.7737,6.9940,0.0000,382.2918,840.0655,-200220.3000,-261639.9965,-260590.9538
6657.0000,17.6489,29.8711,0.0000,231502.5000,-231502.5000,6.0021,0.0000,0.0000,0.0000,51445.0000,4.5000,1.0000,51445.0000,0.0000,0.0000,282947.5000,0.0000,-282947.5000,24.1898,16.8925,23661.8000,0.0000,23661.8000,0.6135,6395.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6395.0811,0.0000,0.0000,0.0000,17266.7189,17266.7189,23.7837,35.8245,0.0000,20503.4000,-20503.4000,0.5316,0.0000,0.0000,0.0000,4184.3673,4.9000,1.0000,4184.3673,0.0000,0.0000,24687.7673,0.0000,-24687.7673,24.3544,17.0571,1371.4000,0.0000,1371.4000,0.0356,370.6486,3.7000,1.0000,0.0000,0.0000,0.0000,370.6486,0.0000,0.0000,0.0000,1000.7514,1000.7514,24.3224,28.9948,1564.7000,1640.9000,-76.2000,0.0425,355.6136,4.4000,1.0000,334.8776,4.9000,1.0000,690.4912,0.0000,0.0000,1975.7776,1209.0864,-766.6912,24.3402,17.0429,9710.3000,0.0000,9710.3000,0.2518,2624.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2624.4054,0.0000,0.0000,0.0000,7085.8946,7085.8946,24.1535,20.0794,22.1164,-11.7493,-176239.1750,11.2156,1217.5862,12.1759,11.2156,0.0000,51.2899,20.0767,18.5513,19.3140,-8.2484,-65987.5408,11.2156,2527.4468,25.2745,11.2156,0.0000,180.3481,18.5525,17.6408,18.0966,-5.6341,-39438.9503,11.2156,3023.5526,30.2355,11.2156,0.0000,235.4591,23.7906,23.7883,11.1539,23.7860,11.1485,23.7837,11.1430,23.7837,4826.2752,193.0510,24.3312,24.3283,13.9050,24.3254,13.8937,24.3224,13.8824,24.3224,4826.2752,193.0510,24.1764,24.1687,15.6700,24.1611,15.6195,24.1535,15.5692,24.1535,1395.5644,27.9113,20.0794,20.0785,2.5425,20.0776,2.5182,20.0767,2.4940,20.0767,4826.2752,193.0510,18.5513,18.5517,-3.7965,18.5521,-3.8161,18.5525,-3.8357,18.5525,4826.2752,193.0510,17.6408,17.6435,-9.7101,17.6462,-9.7691,17.6489,-9.8274,17.6489,1395.5644,27.9113,11.2156,550.8467,7.4771,0.0000,467.0971,1017.9438,-217338.6000,-283048.5937,-281665.6661
6658.0000,17.8063,30.0285,0.0000,246314.0000,-246314.0000,6.3861,0.0000,0.0000,0.0000,54736.4444,4.5000,1.0000,54736.4444,0.0000,0.0000,301050.4444,0.0000,-301050.4444,24.1708,16.8735,27934.2000,0.0000,27934.2000,0.7242,7549.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7549.7838,0.0000,0.0000,0.0000,20384.4162,20384.4162,23.7345,35.7753,0.0000,28133.0000,-28133.0000,0.7294,0.0000,0.0000,0.0000,5741.4286,4.9000,1.0000,5741.4286,0.0000,0.0000,33874.4286,0.0000,-33874.4286,24.4506,17.1533,1412.6000,0.0000,1412.6000,0.0366,381.7838,3.7000,1.0000,0.0000,0.0000,0.0000,381.7838,0.0000,0.0000,0.0000,1030.8162,1030.8162,24.4208,33.9971,874.8000,2742.8000,-1868.0000,0.0711,198.8182,4.4000,1.0000,559.7551,4.9000,1.0000,758.5733,0.0000,0.0000,3302.5551,675.9818,-2626.5733,24.4764,17.1791,8807.2000,0.0000,8807.2000,0.2283,2380.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2380.3243,0.0000,0.0000,0.0000,6426.8757,6426.8757,24.3192,20.3359,22.3276,-12.5611,-188416.4131,12.2638,1321.4692,13.2147,12.2638,0.0000,67.0568,20.3325,18.7661,19.5493,-9.2616,-74093.0494,12.2638,2739.6571,27.3966,12.2638,0.0000,235.7885,18.7663,17.8008,18.2836,-6.5241,-45668.7260,12.2638,3304.0730,33.0407,12.2638,0.0000,307.8409,23.7398,23.7380,10.4986,23.7363,10.4981,23.7345,10.4975,23.7345,5656.0773,226.2431,24.4288,24.4262,14.3153,24.4235,14.3062,24.4208,14.2971,24.4208,5656.0773,226.2431,24.3405,24.3334,16.8364,24.3263,16.7943,24.3192,16.7524,24.3192,1633.8604,32.6772,20.3359,20.3348,4.1988,20.3337,4.1746,20.3325,4.1504,20.3325,5656.0773,226.2431,18.7661,18.7662,-2.2271,18.7662,-2.2471,18.7663,-2.2670,18.7663,5656.0773,226.2431,17.8008,17.8026,-8.2590,17.8044,-8.3191,17.8063,-8.3786,17.8063,1633.8604,32.6772,12.2638,705.7482,8.1759,0.0000,610.6863,1316.4344,-238161.0000,-309709.3382,-308178.1885
6659.0000,17.9894,30.2116,0.0000,260143.3000,-260143.3000,6.7447,0.0000,0.0000,0.0000,57809.6222,4.5000,1.0000,57809.6222,0.0000,0.0000,317952.9222,0.0000,-317952.9222,24.1041,16.8068,29355.2000,0.0000,29355.2000,0.7611,7933.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7933.8378,0.0000,0.0000,0.0000,21421.3622,21421.3622,23.6875,35.7283,0.0000,44494.1000,-44494.1000,1.1536,0.0000,0.0000,0.0000,9080.4286,4.9000,1.0000,9080.4286,0.0000,0.0000,53574.5286,0.0000,-53574.5286,24.7178,17.4205,1654.2000,0.0000,1654.2000,0.0429,447.0811,3.7000,1.0000,0.0000,0.0000,0.0000,447.0811,0.0000,0.0000,0.0000,1207.1189,1207.1189,24.6856,35.9330,399.7000,3893.2000,-3493.5000,0.1009,90.8409,4.4000,1.0000,794.5306,4.9000,1.0000,885.3715,0.0000,0.0000,4687.7306,308.8591,-4378.8715,24.7698,17.4725,7113.9000,0.0000,7113.9000,0.1844,1922.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1922.6757,0.0000,0.0000,0.0000,5191.2243,5191.2243,24.6444,20.5947,22.6196,-14.0386,-210579.4069,13.4815,1437.8032,14.3780,13.4815,0.0000,89.0796,20.5908,19.0007,19.7957,-10.3351,-82680.4137,13.4815,3008.3938,30.0839,13.4815,0.0000,313.2261,19.0000,17.9865,18.4932,-7.5283,-52698.2923,13.4815,3661.7559,36.6176,13.4815,0.0000,408.9420,23.6921,23.6906,10.0099,23.6890,10.0103,23.6875,10.0108,23.6875,6692.9159,267.7166,24.6946,24.6916,16.4641,24.6886,16.4512,24.6856,16.4383,24.6856,6692.9159,267.7166,24.6699,24.6614,20.0212,24.6529,19.9621,24.6444,19.9034,24.6444,1931.3374,38.6267,20.5947,20.5934,5.8533,20.5921,5.8298,20.5908,5.8064,20.5908,6692.9159,267.7166,19.0007,19.0005,-0.5357,19.0002,-0.5562,19.0000,-0.5767,19.0000,6692.9159,267.7166,17.9865,17.9874,-6.5950,17.9884,-6.6572,17.9894,-6.7187,17.9894,1931.3374,38.6267,13.4815,917.8464,8.9876,0.0000,811.2478,1729.0942,-270007.6000,-348086.6169,-345958.1129
6660.0000,18.1347,30.3569,0.0000,273203.6000,-273203.6000,7.0833,0.0000,0.0000,0.0000,60711.9111,4.5000,1.0000,60711.9111,0.0000,0.0000,333915.5111,0.0000,-333915.5111,24.3054,17.0081,25444.8000,0.0000,25444.8000,0.6597,6876.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6876.9730,0.0000,0.0000,0.0000,18567.8270,18567.8270,23.9553,35.9961,0.0000,48895.6000,-48895.6000,1.2677,0.0000,0.0000,0.0000,9978.6939,4.9000,1.0000,9978.6939,0.0000,0.0000,58874.2939,0.0000,-58874.2939,25.0433,17.7460,1960.9000,0.0000,1960.9000,0.0508,529.9730,3.7000,1.0000,0.0000,0.0000,0.0000,529.9730,0.0000,0.0000,0.0000,1430.9270,1430.9270,25.0068,36.9832,42.0000,5032.6000,-4990.6000,0.1305,9.5455,4.4000,1.0000,1027.0612,4.9000,1.0000,1036.6067,0.0000,0.0000,6059.6612,32.4545,-6027.2067,25.1182,17.8209,6210.9000,0.0000,6210.9000,0.1610,1678.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1678.6216,0.0000,0.0000,0.0000,4532.2784,4532.2784,25.0063,20.7892,22.8977,-15.2131,-228196.5961,14.0296,1481.7325,14.8173,14.0296,0.0000,100.3930,20.7852,19.1764,19.9808,-10.8825,-87060.2754,14.0296,3128.4771,31.2848,14.0296,0.0000,353.0067,19.1754,18.1322,18.6538,-8.0645,-56451.4579,14.0296,3854.7566,38.5476,14.0296,0.0000,460.8788,23.9623,23.9600,12.7206,23.9577,12.7121,23.9553,12.7036,23.9553,7184.9006,287.3960,25.0169,25.0135,18.9352,25.0102,18.9193,25.0068,18.9035,25.0068,7184.9006,287.3960,25.0345,25.0250,23.2938,25.0156,23.2273,25.0063,23.1612,25.0063,2072.3991,41.4480,20.7892,20.7879,6.8401,20.7865,6.8185,20.7852,6.7969,20.7852,7184.9006,287.3960,19.1764,19.1760,0.4855,19.1757,0.4665,19.1754,0.4476,19.1754,7184.9006,287.3960,18.1322,18.1330,-5.5268,18.1338,-5.5829,18.1347,-5.6385,18.1347,2072.3991,41.4480,14.0296,1025.2874,9.3531,0.0000,914.2785,1939.5659,-293473.2000,-374285.9792,-371708.3294
6661.0000,18.3208,30.5430,0.0000,285230.2000,-285230.2000,7.3951,0.0000,0.0000,0.0000,63384.4889,4.5000,1.0000,63384.4889,0.0000,0.0000,348614.6889,0.0000,-348614.6889,24.2904,16.9931,29347.6000,0.0000,29347.6000,0.7609,7931.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7931.7838,0.0000,0.0000,0.0000,21415.8162,21415.8162,23.9188,35.9596,0.0000,61313.6000,-61313.6000,1.5897,0.0000,0.0000,0.0000,12512.9796,4.9000,1.0000,12512.9796,0.0000,0.0000,73826.5796,0.0000,-73826.5796,25.1830,17.8857,1874.7000,0.0000,1874.7000,0.0486,506.6757,3.7000,1.0000,0.0000,0.0000,0.0000,506.6757,0.0000,0.0000,0.0000,1368.0243,1368.0243,25.1507,37.1915,0.0000,6016.8000,-6016.8000,0.1560,0.0000,0.0000,0.0000,1227.9184,4.9000,1.0000,1227.9184,0.0000,0.0000,7244.7184,0.0000,-7244.7184,25.2747,17.9774,5533.6000,0.0000,5533.6000,0.1435,1495.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1495.5676,0.0000,0.0000,0.0000,4038.0324,4038.0324,25.1821,21.0770,23.1296,-15.9819,-239728.6710,15.1406,1586.1764,15.8618,15.1406,0.0000,126.1823,21.0721,19.4096,20.2409,-12.1357,-97085.2555,15.1406,3435.9303,34.3593,15.1406,0.0000,443.6885,19.4079,18.3205,18.8642,-9.0710,-63497.3035,15.1406,4444.8196,44.4482,15.1406,0.0000,579.2712,23.9237,23.9221,11.9179,23.9204,11.9167,23.9188,11.9154,23.9188,8229.5854,329.1834,25.1595,25.1566,19.4269,25.1536,19.4158,25.1507,19.4047,25.1507,8229.5854,329.1834,25.2056,25.1978,23.9959,25.1899,23.9523,25.1821,23.9087,25.1821,2371.7580,47.4352,21.0770,21.0754,8.8180,21.0737,8.7948,21.0721,8.7716,21.0721,8229.5854,329.1834,19.4096,19.4090,2.1075,19.4085,2.0873,19.4079,2.0672,19.4079,8229.5854,329.1834,18.3205,18.3206,-3.9429,18.3207,-4.0026,18.3208,-4.0618,18.3208,2371.7580,47.4352,15.1406,1267.1529,10.0938,0.0000,1149.1420,2416.2949,-315804.7000,-402864.1139,-400311.2300
6662.0000,18.4780,30.7002,0.0000,297629.7000,-297629.7000,7.7166,0.0000,0.0000,0.0000,66139.9333,4.5000,1.0000,66139.9333,0.0000,0.0000,363769.6333,0.0000,-363769.6333,24.4808,17.1835,27929.4000,0.0000,27929.4000,0.7241,7548.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7548.4865,0.0000,0.0000,0.0000,20380.9135,20380.9135,24.1379,36.1787,0.0000,65951.5000,-65951.5000,1.7099,0.0000,0.0000,0.0000,13459.4898,4.9000,1.0000,13459.4898,0.0000,0.0000,79410.9898,0.0000,-79410.9898,25.4483,18.1510,1268.6000,0.0000,1268.6000,0.0329,342.8649,3.7000,1.0000,0.0000,0.0000,0.0000,342.8649,0.0000,0.0000,0.0000,925.7351,925.7351,25.4232,37.4640,0.0000,6364.2000,-6364.2000,0.1650,0.0000,0.0000,0.0000,1298.8163,4.9000,1.0000,1298.8163,0.0000,0.0000,7663.0163,0.0000,-7663.0163,25.5497,18.2524,4856.3000,0.0000,4856.3000,0.1259,1312.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1312.5135,0.0000,0.0000,0.0000,3543.7865,3543.7865,25.4649,21.2783,23.3716,-16.9138,-253707.1530,15.7117,1632.1986,16.3220,15.7117,0.0000,141.0045,21.2735,19.5962,20.4349,-12.7052,-101641.2597,15.7117,3650.2393,36.5024,15.7117,0.0000,495.8072,19.5943,18.4782,19.0362,-9.6619,-67633.2844,15.7117,4940.0533,49.4005,15.7117,0.0000,647.3164,24.1445,24.1423,13.9479,24.1401,13.9404,24.1379,13.9330,24.1379,8791.0440,351.6418,25.4330,25.4298,21.3746,25.4265,21.3601,25.4232,21.3456,25.4232,8791.0440,351.6418,25.4912,25.4824,26.2961,25.4736,26.2401,25.4649,26.1843,25.4649,2532.5583,50.6512,21.2783,21.2767,9.8121,21.2751,9.7907,21.2735,9.7695,21.2735,8791.0440,351.6418,19.5962,19.5956,3.1735,19.5949,3.1543,19.5943,3.1352,19.5943,8791.0440,351.6418,18.4782,18.4781,-2.8293,18.4780,-2.8850,18.4780,-2.9404,18.4780,2532.5583,50.6512,15.7117,1404.5429,10.4744,0.0000,1284.1282,2688.6711,-335891.1000,-425993.2043,-422981.6972
6663.0000,18.6017,30.8239,0.0000,305008.8000,-305008.8000,7.9079,0.0000,0.0000,0.0000,67779.7333,4.5000,1.0000,67779.7333,0.0000,0.0000,372788.5333,0.0000,-372788.5333,24.6489,17.3516,26508.0000,0.0000,26508.0000,0.6873,7164.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7164.3243,0.0000,0.0000,0.0000,19343.6757,19343.6757,24.3282,36.3690,0.0000,66654.5000,-66654.5000,1.7281,0.0000,0.0000,0.0000,13602.9592,4.9000,1.0000,13602.9592,0.0000,0.0000,80257.4592,0.0000,-80257.4592,25.6301,18.3328,1220.2000,0.0000,1220.2000,0.0316,329.7838,3.7000,1.0000,0.0000,0.0000,0.0000,329.7838,0.0000,0.0000,0.0000,890.4162,890.4162,25.6059,37.6467,0.0000,6052.1000,-6052.1000,0.1569,0.0000,0.0000,0.0000,1235.1224,4.9000,1.0000,1235.1224,0.0000,0.0000,7287.2224,0.0000,-7287.2224,25.7241,18.4268,5533.6000,0.0000,5533.6000,0.1435,1495.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1495.5676,0.0000,0.0000,0.0000,4038.0324,4038.0324,25.6340,21.4409,23.5375,-17.2327,-258490.5569,15.9830,1650.8642,16.5086,15.9830,0.0000,148.4373,21.4361,19.7404,20.5882,-13.0668,-104534.6302,15.9830,3779.9095,37.7991,15.9830,0.0000,521.9428,19.7383,18.6019,19.1701,-10.0078,-70054.6392,15.9830,5260.3097,52.6031,15.9830,0.0000,681.4385,24.3351,24.3328,15.3745,24.3305,15.3662,24.3282,15.3579,24.3282,9063.6425,362.5457,25.6156,25.6124,22.2708,25.6092,22.2572,25.6059,22.2435,25.6059,9063.6425,362.5457,25.6586,25.6504,27.0260,25.6422,26.9791,25.6340,26.9323,25.6340,2610.6093,52.2122,21.4409,21.4393,10.4923,21.4377,10.4719,21.4361,10.4515,21.4361,9063.6425,362.5457,19.7404,19.7397,3.8377,19.7390,3.8195,19.7383,3.8014,19.7383,9063.6425,362.5457,18.6019,18.6018,-2.1258,18.6017,-2.1772,18.6017,-2.2283,18.6017,2610.6093,52.2122,15.9830,1473.0518,10.6553,0.0000,1351.8187,2824.8705,-344453.6000,-436061.0906,-433079.8263
6664.0000,18.6601,30.8823,0.0000,302728.7000,-302728.7000,7.8488,0.0000,0.0000,0.0000,67273.0444,4.5000,1.0000,67273.0444,0.0000,0.0000,370001.7444,0.0000,-370001.7444,24.7804,17.4831,22600.9000,0.0000,22600.9000,0.5860,6108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6108.3514,0.0000,0.0000,0.0000,16492.5486,16492.5486,24.5001,36.5409,0.0000,63570.0000,-63570.0000,1.6482,0.0000,0.0000,0.0000,12973.4694,4.9000,1.0000,12973.4694,0.0000,0.0000,76543.4694,0.0000,-76543.4694,25.7662,18.4689,1560.9000,0.0000,1560.9000,0.0405,421.8649,3.7000,1.0000,0.0000,0.0000,0.0000,421.8649,0.0000,0.0000,0.0000,1139.0351,1139.0351,25.7375,37.7783,0.0000,6138.1000,-6138.1000,0.1591,0.0000,0.0000,0.0000,1252.6735,4.9000,1.0000,1252.6735,0.0000,0.0000,7390.7735,0.0000,-7390.7735,25.8597,18.5624,6436.6000,0.0000,6436.6000,0.1669,1739.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1739.6216,0.0000,0.0000,0.0000,4696.9784,4696.9784,25.7574,21.5032,23.6303,-17.1459,-257188.6260,15.6742,1613.7707,16.1377,15.6742,0.0000,139.9971,21.4987,19.8026,20.6506,-12.8179,-102543.1702,15.6742,3631.6739,36.3167,15.6742,0.0000,492.2647,19.8008,18.6592,19.2300,-9.8590,-69012.9617,15.6742,4944.4552,49.4446,15.6742,0.0000,642.6913,24.5075,24.5051,16.5262,24.5026,16.5164,24.5001,16.5066,24.5001,8753.6556,350.1462,25.7474,25.7441,22.7294,25.7408,22.7153,25.7375,22.7013,25.7375,8753.6556,350.1462,25.7820,25.7738,27.3761,25.7656,27.3292,25.7574,27.2825,25.7574,2521.8521,50.4370,21.5032,21.5017,10.2590,21.5002,10.2408,21.4987,10.2226,21.4987,8753.6556,350.1462,19.8026,19.8020,3.7531,19.8014,3.7369,19.8008,3.7208,19.8008,8753.6556,350.1462,18.6592,18.6595,-2.1697,18.6598,-2.2133,18.6601,-2.2565,18.6601,2521.8521,50.4370,15.6742,1395.2377,10.4494,0.0000,1274.9530,2670.1907,-341838.4000,-431607.4251,-428744.7578
6665.0000,18.6832,30.9054,0.0000,311169.4000,-311169.4000,8.0676,0.0000,0.0000,0.0000,69148.7556,4.5000,1.0000,69148.7556,0.0000,0.0000,380318.1556,0.0000,-380318.1556,25.1347,17.8374,14768.3000,0.0000,14768.3000,0.3829,3991.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3991.4324,0.0000,0.0000,0.0000,10776.8676,10776.8676,24.9416,36.9824,0.0000,51301.5000,-51301.5000,1.3301,0.0000,0.0000,0.0000,10469.6939,4.9000,1.0000,10469.6939,0.0000,0.0000,61771.1939,0.0000,-61771.1939,25.9895,18.6922,1012.9000,0.0000,1012.9000,0.0263,273.7568,3.7000,1.0000,0.0000,0.0000,0.0000,273.7568,0.0000,0.0000,0.0000,739.1432,739.1432,25.9658,38.0066,0.0000,6277.5000,-6277.5000,0.1628,0.0000,0.0000,0.0000,1281.1224,4.9000,1.0000,1281.1224,0.0000,0.0000,7558.6224,0.0000,-7558.6224,26.0940,18.7967,8468.6000,0.0000,8468.6000,0.2196,2288.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2288.8108,0.0000,0.0000,0.0000,6179.7892,6179.7892,25.9613,21.5253,23.7433,-17.4334,-261501.1559,15.2838,1567.4546,15.6745,15.2838,0.0000,129.7961,21.5210,19.8244,20.6727,-12.5018,-100014.5900,15.2838,3467.5260,34.6753,15.2838,0.0000,456.3956,19.8229,18.6814,19.2521,-9.6130,-67290.7970,15.2838,4591.7739,45.9177,15.2838,0.0000,595.8613,24.9519,24.9485,20.3259,24.9450,20.3072,24.9416,20.2885,24.9416,8368.8106,334.7524,25.9769,25.9732,24.2502,25.9695,24.2322,25.9658,24.2142,25.9658,8368.8106,334.7524,25.9892,25.9799,28.8771,25.9706,28.8174,25.9613,28.7579,25.9613,2411.6371,48.2327,21.5253,21.5238,9.8194,21.5224,9.8025,21.5210,9.7856,21.5210,8368.8106,334.7524,19.8244,19.8239,3.4206,19.8234,3.4060,19.8229,3.3913,19.8229,8368.8106,334.7524,18.6814,18.6820,-2.4890,18.6826,-2.5270,18.6832,-2.5647,18.6832,2411.6371,48.2327,15.2838,1300.7496,10.1892,0.0000,1182.0530,2482.8026,-344498.6000,-431952.1719,-428806.5429
6666.0000,18.3007,30.5230,0.0000,211109.5000,-211109.5000,5.4734,0.0000,0.0000,0.0000,46913.2222,4.5000,1.0000,46913.2222,0.0000,0.0000,258022.7222,0.0000,-258022.7222,24.9339,17.6366,12191.3000,0.0000,12191.3000,0.3161,3294.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3294.9459,0.0000,0.0000,0.0000,8896.3541,8896.3541,24.6958,36.7366,0.0000,18951.2000,-18951.2000,0.4913,0.0000,0.0000,0.0000,3867.5918,4.9000,1.0000,3867.5918,0.0000,0.0000,22818.7918,0.0000,-22818.7918,25.2824,17.9851,853.2000,0.0000,853.2000,0.0221,230.5946,3.7000,1.0000,0.0000,0.0000,0.0000,230.5946,0.0000,0.0000,0.0000,622.6054,622.6054,25.2599,37.3007,0.0000,6285.4000,-6285.4000,0.1630,0.0000,0.0000,0.0000,1282.7347,4.9000,1.0000,1282.7347,0.0000,0.0000,7568.1347,0.0000,-7568.1347,25.4545,18.1572,9936.1000,0.0000,9936.1000,0.2576,2685.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2685.4324,0.0000,0.0000,0.0000,7250.6676,7250.6676,25.2617,20.8547,23.0582,-11.4285,-171426.8331,10.0853,1059.1960,10.5920,10.0853,0.0000,37.2934,20.8568,19.3101,20.0835,-7.5207,-60165.5802,10.0853,2209.0820,22.0908,10.0853,0.0000,131.1328,19.3144,18.2808,18.7976,-5.7437,-40205.7507,10.0853,2647.9514,26.4795,10.0853,0.0000,171.2045,24.7052,24.7020,16.8301,24.6989,16.8160,24.6958,16.8018,24.6958,3997.7237,159.9089,25.2664,25.2642,16.3679,25.2621,16.3662,25.2599,16.3645,25.2599,3997.7237,159.9089,25.2681,25.2660,19.1268,25.2639,19.1571,25.2617,19.1865,25.2617,1157.3933,23.1479,20.8547,20.8554,2.6962,20.8561,2.7006,20.8568,2.7050,20.8568,3997.7237,159.9089,19.3101,19.3115,-2.0711,19.3130,-2.0662,19.3144,-2.0614,19.3144,3997.7237,159.9089,18.2808,18.2875,-7.7353,18.2941,-7.6982,18.3007,-7.6618,18.3007,1157.3933,23.1479,10.0853,410.3972,6.7235,0.0000,339.6307,750.0279,-213365.5000,-271640.0217,-271798.1639
