Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6667.0000,18.1233,30.3455,0.0000,203008.7000,-203008.7000,5.2634,0.0000,0.0000,0.0000,45113.0444,4.5000,1.0000,45113.0444,0.0000,0.0000,248121.7444,0.0000,-248121.7444,24.9907,17.6934,12192.7000,0.0000,12192.7000,0.3161,3295.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3295.3243,0.0000,0.0000,0.0000,8897.3757,8897.3757,24.7325,36.7733,0.0000,10032.2000,-10032.2000,0.2601,0.0000,0.0000,0.0000,2047.3878,4.9000,1.0000,2047.3878,0.0000,0.0000,12079.5878,0.0000,-12079.5878,25.0668,17.7695,669.4000,0.0000,669.4000,0.0174,180.9189,3.7000,1.0000,0.0000,0.0000,0.0000,180.9189,0.0000,0.0000,0.0000,488.4811,488.4811,25.0444,37.0852,0.0000,5479.4000,-5479.4000,0.1421,0.0000,0.0000,0.0000,1118.2449,4.9000,1.0000,1118.2449,0.0000,0.0000,6597.6449,0.0000,-6597.6449,25.2270,17.9297,9484.5000,0.0000,9484.5000,0.2459,2563.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2563.3784,0.0000,0.0000,0.0000,6921.1216,6921.1216,25.0185,20.5755,22.7970,-10.7017,-160526.1794,9.3674,992.8313,9.9283,9.3674,0.0000,29.8828,20.5768,19.0860,19.8314,-6.7326,-53860.5257,9.3674,2070.9339,20.7093,9.3674,0.0000,105.0754,19.0900,18.1054,18.5977,-5.0818,-35572.3975,9.3674,2477.9801,24.7798,9.3674,0.0000,137.1844,24.7445,24.7405,17.0173,24.7365,16.9950,24.7325,16.9727,24.7325,3507.7358,140.3094,25.0533,25.0503,14.8331,25.0473,14.8212,25.0444,14.8093,25.0444,3507.7358,140.3094,25.0354,25.0297,17.0362,25.0241,17.0101,25.0185,16.9847,25.0185,1016.4128,20.3283,20.5755,20.5759,0.6161,20.5763,0.6150,20.5768,0.6140,20.5768,3507.7358,140.3094,19.0860,19.0873,-3.7801,19.0887,-3.7787,19.0900,-3.7772,19.0900,3507.7358,140.3094,18.1054,18.1114,-9.3784,18.1173,-9.3612,18.1233,-9.3436,18.1233,1016.4128,20.3283,9.3674,334.5212,6.2449,0.0000,272.1427,606.6639,-196173.7000,-250491.9987,-249959.1026
6668.0000,17.8504,30.0726,0.0000,131005.4000,-131005.4000,3.3966,0.0000,0.0000,0.0000,29112.3111,4.5000,1.0000,29112.3111,0.0000,0.0000,160117.7111,0.0000,-160117.7111,24.5001,17.2028,12173.3000,0.0000,12173.3000,0.3156,3290.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3290.0811,0.0000,0.0000,0.0000,8883.2189,8883.2189,24.1257,36.1665,0.0000,3102.6000,-3102.6000,0.0804,0.0000,0.0000,0.0000,633.1837,4.9000,1.0000,633.1837,0.0000,0.0000,3735.7837,0.0000,-3735.7837,24.2809,16.9836,726.8000,0.0000,726.8000,0.0188,196.4324,3.7000,1.0000,0.0000,0.0000,0.0000,196.4324,0.0000,0.0000,0.0000,530.3676,530.3676,24.2584,36.2992,0.0000,4824.0000,-4824.0000,0.1251,0.0000,0.0000,0.0000,984.4898,4.9000,1.0000,984.4898,0.0000,0.0000,5808.4898,0.0000,-5808.4898,24.4996,17.2023,8694.3000,0.0000,8694.3000,0.2254,2349.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2349.8108,0.0000,0.0000,0.0000,6344.4892,6344.4892,24.2516,20.0997,22.1757,-6.6648,-99971.7250,6.2429,676.3223,6.7632,6.2429,0.0000,8.8456,20.1076,18.7056,19.4066,-4.2198,-33758.5482,6.2429,1402.0210,14.0202,6.2429,0.0000,31.1035,18.7164,17.8132,18.2648,-3.1070,-21749.2605,6.2429,1672.3177,16.7232,6.2429,0.0000,40.6081,24.1312,24.1294,10.6849,24.1275,10.6859,24.1257,10.6867,24.1257,1714.6018,68.5841,24.2588,24.2587,7.4617,24.2585,7.4782,24.2584,7.4946,24.2584,1714.6018,68.5841,24.2361,24.2415,8.1067,24.2466,8.2139,24.2516,8.3183,24.2516,499.3113,9.9862,20.0997,20.1024,-3.4279,20.1050,-3.4080,20.1076,-3.3881,20.1076,1714.6018,68.5841,18.7056,18.7092,-7.0266,18.7128,-7.0037,18.7164,-6.9809,18.7164,1714.6018,68.5841,17.8132,17.8257,-12.3739,17.8381,-12.2809,17.8504,-12.1895,17.8504,499.3113,9.9862,6.2429,109.0849,4.1619,0.0000,80.5573,189.6422,-117337.6000,-153903.9089,-155479.5337
6669.0000,17.6873,29.9095,0.0000,120403.1000,-120403.1000,3.1217,0.0000,0.0000,0.0000,26756.2444,4.5000,1.0000,26756.2444,0.0000,0.0000,147159.3444,0.0000,-147159.3444,24.5083,17.2110,10321.8000,0.0000,10321.8000,0.2676,2789.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2789.6757,0.0000,0.0000,0.0000,7532.1243,7532.1243,24.1454,36.1862,0.0000,1390.1000,-1390.1000,0.0360,0.0000,0.0000,0.0000,283.6939,4.9000,1.0000,283.6939,0.0000,0.0000,1673.7939,0.0000,-1673.7939,24.2230,16.9257,446.3000,0.0000,446.3000,0.0116,120.6216,3.7000,1.0000,0.0000,0.0000,0.0000,120.6216,0.0000,0.0000,0.0000,325.6784,325.6784,24.1988,36.2396,0.0000,4154.6000,-4154.6000,0.1077,0.0000,0.0000,0.0000,847.8776,4.9000,1.0000,847.8776,0.0000,0.0000,5002.4776,0.0000,-5002.4776,24.4306,17.1333,7113.9000,0.0000,7113.9000,0.1844,1922.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1922.6757,0.0000,0.0000,0.0000,5191.2243,5191.2243,24.1714,19.6844,21.9279,-6.4538,-96806.3756,5.5936,611.3299,6.1133,5.5936,0.0000,6.3626,19.6961,18.5264,19.1113,-3.1545,-25235.7023,5.5936,1270.0699,12.7007,5.5936,0.0000,22.3726,18.5375,17.6485,18.0930,-2.7400,-19179.9295,5.5936,1508.1552,15.0816,5.5936,0.0000,29.2092,24.1592,24.1546,11.7050,24.1500,11.6758,24.1454,11.6468,24.1454,1413.7941,56.5518,24.2079,24.2048,8.3811,24.2018,8.3646,24.1988,8.3483,24.1988,1413.7941,56.5518,24.1900,24.1836,9.3406,24.1774,9.2859,24.1714,9.2342,24.1714,412.3003,8.2460,19.6844,19.6883,-6.4963,19.6922,-6.4675,19.6961,-6.4389,19.6961,1413.7941,56.5518,18.5264,18.5301,-7.9807,18.5338,-7.9608,18.5375,-7.9410,18.5375,1413.7941,56.5518,17.6485,17.6615,-13.5621,17.6744,-13.4783,17.6873,-13.3947,17.6873,412.3003,8.2460,5.5936,80.6148,3.7291,0.0000,57.9445,138.5592,-108065.8000,-140786.5888,-141222.0073
6670.0000,17.5579,29.7802,0.0000,93982.2000,-93982.2000,2.4367,0.0000,0.0000,0.0000,20884.9333,4.5000,1.0000,20884.9333,0.0000,0.0000,114867.1333,0.0000,-114867.1333,23.9436,16.6463,10077.3000,0.0000,10077.3000,0.2613,2723.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2723.5946,0.0000,0.0000,0.0000,7353.7054,7353.7054,23.5344,35.5752,0.0000,6030.5000,-6030.5000,0.1564,0.0000,0.0000,0.0000,1230.7143,4.9000,1.0000,1230.7143,0.0000,0.0000,7261.2143,0.0000,-7261.2143,23.9380,16.6407,360.3000,0.0000,360.3000,0.0093,97.3784,3.7000,1.0000,0.0000,0.0000,0.0000,97.3784,0.0000,0.0000,0.0000,262.9216,262.9216,23.9181,35.9589,0.0000,3260.4000,-3260.4000,0.0845,0.0000,0.0000,0.0000,665.3878,4.9000,1.0000,665.3878,0.0000,0.0000,3925.7878,0.0000,-3925.7878,24.1363,16.8390,6210.9000,0.0000,6210.9000,0.1610,1678.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1678.6216,0.0000,0.0000,0.0000,4532.2784,4532.2784,23.8822,19.4199,21.6511,-5.3513,-80270.1551,4.6638,514.7671,5.1477,4.6638,0.0000,3.6879,19.4341,18.3407,18.8874,-2.4586,-19668.9705,4.6638,1067.8428,10.6784,4.6638,0.0000,12.9677,18.3556,17.5106,17.9331,-2.1715,-15200.7049,4.6638,1265.1177,12.6512,4.6638,0.0000,16.9303,23.5348,23.5347,5.8013,23.5345,5.8196,23.5344,5.8375,23.5344,1028.1785,41.1271,23.9234,23.9216,6.3373,23.9199,6.3360,23.9181,6.3346,23.9181,1028.1785,41.1271,23.8844,23.8838,6.6887,23.8831,6.7145,23.8822,6.7386,23.8822,300.5774,6.0115,19.4199,19.4246,-7.9423,19.4294,-7.9092,19.4341,-7.8763,19.4341,1028.1785,41.1271,18.3407,18.3457,-9.1255,18.3506,-9.0950,18.3556,-9.0647,18.3556,1028.1785,41.1271,17.5106,17.5265,-14.4813,17.5423,-14.3712,17.5579,-14.2624,17.5579,300.5774,6.0115,4.6638,48.9057,3.1092,0.0000,33.5859,82.4916,-86624.6000,-113905.2300,-115139.8305
6671.0000,17.4453,29.6675,0.0000,80164.4000,-80164.4000,2.0784,0.0000,0.0000,0.0000,17814.3111,4.5000,1.0000,17814.3111,0.0000,0.0000,97978.7111,0.0000,-97978.7111,23.7253,16.4280,10081.6000,0.0000,10081.6000,0.2614,2724.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2724.7568,0.0000,0.0000,0.0000,7356.8432,7356.8432,23.2512,35.2920,0.0000,7546.1000,-7546.1000,0.1956,0.0000,0.0000,0.0000,1540.0204,4.9000,1.0000,1540.0204,0.0000,0.0000,9086.1204,0.0000,-9086.1204,23.8335,16.5362,351.3000,0.0000,351.3000,0.0091,94.9459,3.7000,1.0000,0.0000,0.0000,0.0000,94.9459,0.0000,0.0000,0.0000,256.3541,256.3541,23.8088,35.8496,0.0000,2366.3000,-2366.3000,0.0614,0.0000,0.0000,0.0000,482.9184,4.9000,1.0000,482.9184,0.0000,0.0000,2849.2184,0.0000,-2849.2184,23.9914,16.6941,3501.7000,0.0000,3501.7000,0.0908,946.4054,3.7000,1.0000,0.0000,0.0000,0.0000,946.4054,0.0000,0.0000,0.0000,2555.2946,2555.2946,23.8090,19.1036,21.4563,-4.8941,-73411.0348,4.0450,449.5956,4.4960,4.0450,0.0000,2.4062,19.1241,18.2343,18.6792,-1.7353,-13882.1858,4.0450,933.4275,9.3343,4.0450,0.0000,8.4608,18.2510,17.3894,17.8202,-1.9203,-13442.1003,4.0450,1101.9969,11.0200,4.0450,0.0000,11.0463,23.2538,23.2529,4.1309,23.2520,4.1364,23.2512,4.1419,23.2512,801.8430,32.0737,23.8171,23.8143,6.1786,23.8115,6.1661,23.8088,6.1537,23.8088,801.8430,32.0737,23.8276,23.8212,7.1726,23.8150,7.1232,23.8090,7.0761,23.8090,234.8767,4.6975,19.1036,19.1105,-10.0162,19.1173,-9.9662,19.1241,-9.9165,19.1241,801.8430,32.0737,18.2343,18.2399,-9.5007,18.2454,-9.4678,18.2510,-9.4350,18.2510,801.8430,32.0737,17.3894,17.4082,-15.2475,17.4269,-15.1138,17.4453,-14.9817,17.4453,234.8767,4.6975,4.0450,33.0931,2.6967,0.0000,21.9133,55.0064,-76142.2000,-99745.5580,-100735.3208
6672.0000,17.3403,29.5603,18.4000,64639.3000,-64620.9000,1.6759,4.1818,4.4000,1.0000,14364.2889,4.5000,1.0000,14368.4707,0.0000,0.0000,79003.5889,14.2182,-78989.3707,23.7052,16.4079,10066.6000,0.0000,10066.6000,0.2610,2720.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2720.7027,0.0000,0.0000,0.0000,7345.8973,7345.8973,23.1083,35.1491,0.0000,4963.4000,-4963.4000,0.1287,0.0000,0.0000,0.0000,1012.9388,4.9000,1.0000,1012.9388,0.0000,0.0000,5976.3388,0.0000,-5976.3388,23.5899,16.2926,350.3000,0.0000,350.3000,0.0091,94.6757,3.7000,1.0000,0.0000,0.0000,0.0000,94.6757,0.0000,0.0000,0.0000,255.6243,255.6243,23.5648,35.6056,0.0000,1583.1000,-1583.1000,0.0410,0.0000,0.0000,0.0000,323.0816,4.9000,1.0000,323.0816,0.0000,0.0000,1906.1816,0.0000,-1906.1816,23.7184,16.4211,1131.1000,0.0000,1131.1000,0.0293,305.7027,3.7000,1.0000,0.0000,0.0000,0.0000,305.7027,0.0000,0.0000,0.0000,825.3973,825.3973,23.6420,18.8220,21.2320,-3.9877,-59816.2137,3.2175,360.5146,3.6051,3.2175,0.0000,1.2110,18.8504,18.1336,18.4920,-1.1119,-8895.3473,3.2175,747.7212,7.4772,3.2175,0.0000,4.2581,18.1553,17.2673,17.7113,-1.5743,-11020.2359,3.2175,880.2079,8.8021,3.2175,0.0000,5.5593,23.1133,23.1116,3.7287,23.1100,3.7250,23.1083,3.7215,23.1083,538.3670,21.5347,23.5693,23.5678,4.4180,23.5663,4.4193,23.5648,4.4206,23.5648,538.3670,21.5347,23.6519,23.6487,5.8856,23.6454,5.8809,23.6420,5.8752,23.6420,158.2275,3.1646,18.8220,18.8315,-11.6813,18.8410,-11.6103,18.8504,-11.5399,18.8504,538.3670,21.5347,18.1336,18.1409,-9.9286,18.1481,-9.8820,18.1553,-9.8356,18.1553,538.3670,21.5347,17.2673,17.2920,-16.0444,17.3163,-15.8530,17.3403,-15.6656,17.3403,158.2275,3.1646,3.2175,17.6857,2.1450,0.0000,11.0284,28.7142,-59619.4000,-78444.9722,-79731.7969
6673.0000,17.2743,29.4934,25.3000,63120.9000,-63095.6000,1.6365,5.7500,4.4000,1.0000,14026.8667,4.5000,1.0000,14032.6167,0.0000,0.0000,77147.7667,19.5500,-77128.2167,23.8397,16.5424,10120.6000,0.0000,10120.6000,0.2624,2735.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2735.2973,0.0000,0.0000,0.0000,7385.3027,7385.3027,23.1977,35.2385,0.0000,2837.6000,-2837.6000,0.0736,0.0000,0.0000,0.0000,579.1020,4.9000,1.0000,579.1020,0.0000,0.0000,3416.7020,0.0000,-3416.7020,23.4885,16.1912,358.9000,0.0000,358.9000,0.0093,97.0000,3.7000,1.0000,0.0000,0.0000,0.0000,97.0000,0.0000,0.0000,0.0000,261.9000,261.9000,23.4593,35.5001,0.0000,1199.1000,-1199.1000,0.0311,0.0000,0.0000,0.0000,244.7143,4.9000,1.0000,244.7143,0.0000,0.0000,1443.8143,0.0000,-1443.8143,23.5822,16.2849,680.7000,0.0000,680.7000,0.0176,183.9730,3.7000,1.0000,0.0000,0.0000,0.0000,183.9730,0.0000,0.0000,0.0000,496.7270,496.7270,23.5266,18.6631,21.0949,-3.8091,-57135.8329,3.0458,342.9623,3.4296,3.0458,0.0000,1.0272,18.6918,18.0483,18.3700,-0.9449,-7559.4936,3.0458,711.0727,7.1107,3.0458,0.0000,3.6120,18.0716,17.2003,17.6360,-1.4623,-10235.8865,3.0458,835.6242,8.3562,3.0458,0.0000,4.7158,23.2110,23.2065,5.4569,23.2021,5.4259,23.1977,5.3953,23.1977,489.4743,19.5790,23.4663,23.4639,4.2173,23.4616,4.2088,23.4593,4.2004,23.4593,489.4743,19.5790,23.5399,23.5354,5.4088,23.5310,5.3871,23.5266,5.3662,23.5266,143.9775,2.8795,18.6631,18.6727,-12.1526,18.6823,-12.0878,18.6918,-12.0233,18.6918,489.4743,19.5790,18.0483,18.0561,-10.2631,18.0639,-10.2154,18.0716,-10.1678,18.0716,489.4743,19.5790,17.2003,17.2252,-16.2182,17.2499,-16.0431,17.2743,-15.8696,17.2743,143.9775,2.8795,3.0458,15.2239,2.0305,0.0000,9.3551,24.5789,-55972.1000,-73844.8033,-74931.2130
6674.0000,17.2208,29.4264,122.5000,56897.0000,-56774.5000,1.4752,27.8409,4.4000,1.0000,12643.7778,4.5000,1.0000,12671.6187,0.0000,0.0000,69540.7778,94.6591,-69446.1187,23.8072,16.5099,10089.3000,0.0000,10089.3000,0.2616,2726.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2726.8378,0.0000,0.0000,0.0000,7362.4622,7362.4622,23.0998,34.9682,38.4000,1721.6000,-1683.2000,0.0446,8.7273,4.4000,1.0000,351.3469,4.9000,1.0000,360.0742,0.0000,0.0000,2072.9469,29.6727,-2043.2742,23.2935,15.9962,349.3000,0.0000,349.3000,0.0091,94.4054,3.7000,1.0000,0.0000,0.0000,0.0000,94.4054,0.0000,0.0000,0.0000,254.8946,254.8946,23.2665,34.6703,73.7000,894.0000,-820.3000,0.0232,16.7500,4.4000,1.0000,182.4490,4.9000,1.0000,199.1990,0.0000,0.0000,1076.4490,56.9500,-1019.4990,23.3632,16.0659,341.3000,0.0000,341.3000,0.0088,92.2432,3.7000,1.0000,0.0000,0.0000,0.0000,92.2432,0.0000,0.0000,0.0000,249.0568,249.0568,23.3397,18.5579,20.9488,-3.3613,-50418.7800,2.7337,309.4462,3.0945,2.7337,0.0000,0.7427,18.5890,17.9614,18.2752,-0.8272,-6617.3806,2.7337,640.4980,6.4050,2.7337,0.0000,2.6115,17.9884,17.1384,17.5634,-1.2802,-8961.3992,2.7337,752.0807,7.5208,2.7337,0.0000,3.4096,23.1089,23.1059,4.7762,23.1028,4.7634,23.0998,4.7506,23.0998,405.8570,16.2343,23.2694,23.2684,2.9374,23.2675,2.9432,23.2665,2.9488,23.2665,405.8570,16.2343,23.3396,23.3398,3.8033,23.3399,3.8383,23.3397,3.8709,23.3397,119.5817,2.3916,18.5579,18.5683,-12.2647,18.5787,-12.1963,18.5890,-12.1282,18.5890,405.8570,16.2343,17.9614,17.9705,-10.6573,17.9794,-10.6010,17.9884,-10.5450,17.9884,405.8570,16.2343,17.1384,17.1663,-16.4173,17.1938,-16.2187,17.2208,-16.0236,17.2208,119.5817,2.3916,2.7337,11.3335,1.8225,0.0000,6.7638,18.0973,-48498.1000,-64642.4784,-65997.5598
6675.0000,17.2125,29.4017,222.1000,52028.2000,-51806.1000,1.3489,50.4773,4.4000,1.0000,11561.8222,4.5000,1.0000,11612.2995,0.0000,0.0000,63590.0222,171.6227,-63418.3995,23.7732,16.4759,10129.8000,0.0000,10129.8000,0.2626,2737.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2737.7838,0.0000,0.0000,0.0000,7392.0162,7392.0162,22.9999,27.6608,911.6000,954.5000,-42.9000,0.0247,207.1818,4.4000,1.0000,194.7959,4.9000,1.0000,401.9777,0.0000,0.0000,1149.2959,704.4182,-444.8777,23.0459,15.7486,360.4000,0.0000,360.4000,0.0093,97.4054,3.7000,1.0000,0.0000,0.0000,0.0000,97.4054,0.0000,0.0000,0.0000,262.9946,262.9946,23.0212,30.3077,386.7000,628.5000,-241.8000,0.0163,87.8864,4.4000,1.0000,128.2653,4.9000,1.0000,216.1517,0.0000,0.0000,756.7653,298.8136,-457.9517,23.0686,15.7713,341.3000,0.0000,341.3000,0.0088,92.2432,3.7000,1.0000,0.0000,0.0000,0.0000,92.2432,0.0000,0.0000,0.0000,249.0568,249.0568,22.9207,18.6703,20.7955,-2.8325,-42487.5845,2.5062,295.0047,2.9500,2.5917,0.0855,0.6329,18.6945,17.7902,18.2424,-1.0927,-8741.9328,2.5062,587.9255,5.8793,2.5062,0.0000,2.0123,17.8246,17.1295,17.4770,-0.9599,-6719.1795,2.5062,691.7744,6.9177,2.5062,0.0000,2.6272,23.0085,23.0056,4.2051,23.0027,4.1942,22.9999,4.1834,22.9999,349.2368,13.9695,23.0187,23.0196,1.2105,23.0204,1.2321,23.0212,1.2534,23.0212,349.2368,13.9695,23.0429,23.0509,1.1840,23.0585,1.3028,23.0656,1.4165,23.0656,103.0413,2.0608,18.6703,18.6784,-10.3984,18.6865,-10.3569,18.6945,-10.3153,18.6945,349.2368,13.9695,17.7902,17.8017,-11.8998,17.8132,-11.8227,17.8246,-11.7462,17.8246,349.2368,13.9695,17.1295,17.1575,-16.0520,17.1851,-15.8651,17.2125,-15.6804,17.2125,103.0413,2.0608,2.5062,8.9433,1.6708,0.0000,5.2724,14.2156,-41259.3000,-56417.1613,-57948.6967
6676.0000,17.1558,29.3639,124.7000,68498.9000,-68374.2000,1.7760,28.3409,4.4000,1.0000,15221.9778,4.5000,1.0000,15250.3187,0.0000,0.0000,83720.8778,96.3591,-83624.5187,23.7279,16.4306,10090.2000,0.0000,10090.2000,0.2616,2727.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2727.0811,0.0000,0.0000,0.0000,7363.1189,7363.1189,23.1350,30.2946,2794.8000,4424.3000,-1629.5000,0.1147,635.1818,4.4000,1.0000,902.9184,4.9000,1.0000,1538.1002,0.0000,0.0000,5327.2184,2159.6182,-3167.6002,23.3840,16.0867,351.1000,0.0000,351.1000,0.0091,94.8919,3.7000,1.0000,0.0000,0.0000,0.0000,94.8919,0.0000,0.0000,0.0000,256.2081,256.2081,23.3473,23.5662,781.9000,516.0000,265.9000,0.0203,177.7045,4.4000,1.0000,105.3061,4.9000,1.0000,283.0107,0.0000,0.0000,621.3061,604.1955,-17.1107,23.3487,16.0514,681.2000,0.0000,681.2000,0.0177,184.1081,3.7000,1.0000,0.0000,0.0000,0.0000,184.1081,0.0000,0.0000,0.0000,497.0919,497.0919,23.2704,18.4616,20.8660,-4.0791,-61187.0335,3.2990,374.5546,3.7455,3.2990,0.0000,1.3053,18.4889,17.8786,18.1838,-0.9707,-7765.5288,3.2990,775.6190,7.7562,3.2990,0.0000,4.5897,17.8978,17.0885,17.4932,-1.4710,-10297.0288,3.2990,910.0389,9.1004,3.2990,0.0000,5.9922,23.1492,23.1444,6.0314,23.1397,6.0015,23.1350,5.9720,23.1350,562.2549,22.4902,23.3638,23.3583,5.4575,23.3528,5.4120,23.3473,5.3673,23.3473,562.2549,22.4902,23.3096,23.2958,5.4416,23.2827,5.2837,23.2704,5.1360,23.2704,165.1863,3.3037,18.4616,18.4708,-12.1100,18.4799,-12.0576,18.4889,-12.0053,18.4889,562.2549,22.4902,17.8786,17.8850,-10.4899,17.8914,-10.4701,17.8978,-10.4499,17.8978,562.2549,22.4902,17.0885,17.1110,-16.2417,17.1334,-16.1289,17.1558,-16.0146,17.1558,165.1863,3.3037,3.2990,18.9365,2.1993,0.0000,11.8871,30.8236,-58615.3000,-78692.8106,-79249.5911
6677.0000,17.2046,29.4100,162.4000,74380.5000,-74218.1000,1.9285,36.9091,4.4000,1.0000,16529.0000,4.5000,1.0000,16565.9091,0.0000,0.0000,90909.5000,125.4909,-90784.0091,23.5790,16.2817,10127.3000,0.0000,10127.3000,0.2626,2737.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2737.1081,0.0000,0.0000,0.0000,7390.1919,7390.1919,23.0523,16.9023,5423.7000,710.5000,4713.2000,0.1406,1232.6591,4.4000,1.0000,145.0000,4.9000,1.0000,1377.6591,0.0000,0.0000,855.5000,4191.0409,3335.5409,22.8181,15.5208,450.1000,0.0000,450.1000,0.0117,121.6486,3.7000,1.0000,0.0000,0.0000,0.0000,121.6486,0.0000,0.0000,0.0000,328.4514,328.4514,22.8038,20.3739,1277.2000,561.9000,715.3000,0.0331,290.2727,4.4000,1.0000,114.6735,4.9000,1.0000,404.9462,0.0000,0.0000,676.5735,986.9273,310.3538,22.7820,15.4848,3287.5000,0.0000,3287.5000,0.0852,888.5135,3.7000,1.0000,0.0000,0.0000,0.0000,888.5135,0.0000,0.0000,0.0000,2398.9865,2398.9865,22.6673,18.8987,20.7830,-3.5781,-53671.9663,3.6925,420.4964,4.2050,3.6925,0.0000,1.8303,18.9047,17.6809,18.2928,-2.1785,-17428.0576,3.6925,864.5664,8.6457,3.6925,0.0000,6.4358,17.7054,17.1557,17.4305,-1.1183,-7828.2632,3.6925,1021.0398,10.2104,3.6925,0.0000,8.4025,23.0601,23.0575,5.2311,23.0549,5.2255,23.0523,5.2197,23.0523,684.0132,27.3605,22.7950,22.7980,-0.1336,22.8010,-0.0867,22.8038,-0.0406,22.8038,684.0132,27.3605,22.6136,22.6325,-2.5659,22.6504,-2.3067,22.6673,-2.0607,22.6673,200.6245,4.0125,18.8987,18.9006,-7.1788,18.9026,-7.1990,18.9047,-7.2186,18.9047,684.0132,27.3605,17.6809,17.6891,-12.2234,17.6973,-12.1816,17.7054,-12.1399,17.7054,684.0132,27.3605,17.1557,17.1719,-15.1280,17.1882,-15.0853,17.2046,-15.0403,17.2046,200.6245,4.0125,3.6925,25.7766,2.4617,0.0000,16.6686,42.4452,-54924.7000,-77020.4846,-78928.2871
6678.0000,17.2590,29.4812,0.0000,148277.1000,-148277.1000,3.8444,0.0000,0.0000,0.0000,32950.4667,4.5000,1.0000,32950.4667,0.0000,0.0000,181227.5667,0.0000,-181227.5667,24.2342,16.9370,10092.4000,0.0000,10092.4000,0.2617,2727.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2727.6757,0.0000,0.0000,0.0000,7364.7243,7364.7243,23.9295,18.7838,1999.1000,428.6000,1570.5000,0.0518,454.3409,4.4000,1.0000,87.4694,4.9000,1.0000,541.8103,0.0000,0.0000,516.0694,1544.7591,1028.6897,23.8899,16.5927,414.0000,0.0000,414.0000,0.0107,111.8919,3.7000,1.0000,0.0000,0.0000,0.0000,111.8919,0.0000,0.0000,0.0000,302.1081,302.1081,23.8581,22.0217,1547.1000,756.9000,790.2000,0.0401,351.6136,4.4000,1.0000,154.4694,4.9000,1.0000,506.0830,0.0000,0.0000,911.3694,1195.4864,284.1170,23.8472,16.5499,10879.6000,0.0000,10879.6000,0.2821,2940.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2940.4324,0.0000,0.0000,0.0000,7939.1676,7939.1676,23.4891,19.0310,21.2600,-7.7217,-115825.9006,6.7362,754.0030,7.5400,6.7362,0.0000,11.1123,19.0358,17.9268,18.4813,-3.6019,-28814.8275,6.7362,1566.0409,15.6604,6.7362,0.0000,39.0736,17.9337,17.2343,17.5840,-2.5960,-18172.0618,6.7362,1851.7594,18.5176,6.7362,0.0000,51.0137,23.9508,23.9437,14.2712,23.9366,14.2192,23.9295,14.1676,23.9295,1960.0202,78.4008,23.8783,23.8715,11.5577,23.8648,11.4983,23.8581,11.4395,23.8581,1960.0202,78.4008,23.5416,23.5235,10.0486,23.5060,9.8207,23.4891,9.6017,23.4891,570.2281,11.4046,19.0310,19.0326,-6.1347,19.0342,-6.1487,19.0358,-6.1625,19.0358,1960.0202,78.4008,17.9268,17.9290,-9.3179,17.9314,-9.3355,17.9337,-9.3527,17.9337,1960.0202,78.4008,17.2343,17.2424,-14.1151,17.2506,-14.1573,17.2590,-14.1971,17.2590,570.2281,11.4046,6.7362,134.5247,4.4908,0.0000,101.1996,235.7243,-124530.4000,-164308.7600,-162812.7900
6679.0000,17.4076,29.6298,0.0000,204772.5000,-204772.5000,5.3091,0.0000,0.0000,0.0000,45505.0000,4.5000,1.0000,45505.0000,0.0000,0.0000,250277.5000,0.0000,-250277.5000,24.4522,17.1549,17132.6000,0.0000,17132.6000,0.4442,4630.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4630.4324,0.0000,0.0000,0.0000,12502.1676,12502.1676,24.0891,16.3618,775.3000,0.0000,775.3000,0.0201,176.2045,4.4000,1.0000,0.0000,0.0000,0.0000,176.2045,0.0000,0.0000,0.0000,599.0955,599.0955,24.0723,16.7750,785.7000,0.0000,785.7000,0.0204,212.3514,3.7000,1.0000,0.0000,0.0000,0.0000,212.3514,0.0000,0.0000,0.0000,573.3486,573.3486,24.0464,22.1364,1825.8000,882.1000,943.7000,0.0473,414.9545,4.4000,1.0000,180.0204,4.9000,1.0000,594.9750,0.0000,0.0000,1062.1204,1410.8455,348.7250,24.0366,16.7393,11559.5000,0.0000,11559.5000,0.2997,3124.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3124.1892,0.0000,0.0000,0.0000,8435.3108,8435.3108,23.7743,19.5579,21.6661,-9.9865,-149797.2954,9.2112,1016.1448,10.1614,9.2112,0.0000,28.4130,19.5555,18.1598,18.8576,-6.1983,-49586.7636,9.2112,2111.3954,21.1140,9.2112,0.0000,99.9074,18.1633,17.3947,17.7790,-3.9012,-27308.6941,9.2112,2513.3692,25.1337,9.2112,0.0000,130.4372,24.1003,24.0966,14.5310,24.0928,14.5189,24.0891,14.5066,24.0891,3404.9276,136.1971,24.0561,24.0529,12.1936,24.0496,12.1801,24.0464,12.1666,24.0464,3404.9276,136.1971,23.7992,23.7909,12.2866,23.7826,12.2242,23.7743,12.1607,23.7743,986.8185,19.7364,19.5579,19.5571,-1.1500,19.5563,-1.1828,19.5555,-1.2155,19.5555,3404.9276,136.1971,18.1598,18.1610,-7.0928,18.1621,-7.1130,18.1633,-7.1332,18.1633,3404.9276,136.1971,17.3947,17.3989,-12.2250,17.4032,-12.2922,17.4076,-12.3583,17.4076,986.8185,19.7364,9.2112,319.3161,6.1408,0.0000,258.7576,578.0737,-173575.7000,-227818.8525,-226692.7531
6680.0000,17.5768,29.7990,0.0000,224498.8000,-224498.8000,5.8205,0.0000,0.0000,0.0000,49888.6222,4.5000,1.0000,49888.6222,0.0000,0.0000,274387.4222,0.0000,-274387.4222,24.1317,16.8344,20884.5000,0.0000,20884.5000,0.5415,5644.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5644.4595,0.0000,0.0000,0.0000,15240.0405,15240.0405,23.7632,35.8040,0.0000,19567.5000,-19567.5000,0.5073,0.0000,0.0000,0.0000,3993.3673,4.9000,1.0000,3993.3673,0.0000,0.0000,23560.8673,0.0000,-23560.8673,24.3260,17.0287,1278.3000,0.0000,1278.3000,0.0331,345.4865,3.7000,1.0000,0.0000,0.0000,0.0000,345.4865,0.0000,0.0000,0.0000,932.8135,932.8135,24.2941,27.2410,1729.5000,1533.2000,196.3000,0.0448,393.0682,4.4000,1.0000,312.8980,4.9000,1.0000,705.9661,0.0000,0.0000,1846.0980,1336.4318,-509.6661,24.3063,17.0090,11106.2000,0.0000,11106.2000,0.2879,3001.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3001.6757,0.0000,0.0000,0.0000,8104.5243,8104.5243,24.0870,19.9374,22.0122,-11.5802,-173703.0867,10.8529,1182.5797,11.8258,10.8529,0.0000,46.4735,19.9343,18.4366,19.1855,-7.8369,-62695.5916,10.8529,2457.4409,24.5744,10.8529,0.0000,163.4124,18.4379,17.5684,18.0032,-5.1998,-36398.6814,10.8529,2936.1759,29.3618,10.8529,0.0000,213.3480,23.7677,23.7662,10.4718,23.7647,10.4794,23.7632,10.4870,23.7632,4552.8782,182.1151,24.3037,24.3005,13.9356,24.2973,13.9216,24.2941,13.9076,24.2941,4552.8782,182.1151,24.1127,24.1041,15.2684,24.0955,15.2047,24.0870,15.1413,24.0870,1317.0032,26.3401,19.9374,19.9364,1.7239,19.9354,1.6958,19.9343,1.6678,19.9343,4552.8782,182.1151,18.4366,18.4370,-4.6824,18.4375,-4.7044,18.4379,-4.7263,18.4379,4552.8782,182.1151,17.5684,17.5712,-10.4139,17.5740,-10.4805,17.5768,-10.5464,17.5768,1317.0032,26.3401,10.8529,502.8770,7.2353,0.0000,423.2339,926.1109,-210601.0000,-274180.5773,-272797.3597
6681.0000,17.7692,29.9914,0.0000,240540.9000,-240540.9000,6.2365,0.0000,0.0000,0.0000,53453.5333,4.5000,1.0000,53453.5333,0.0000,0.0000,293994.4333,0.0000,-293994.4333,23.9826,16.6853,23741.4000,0.0000,23741.4000,0.6155,6416.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6416.5946,0.0000,0.0000,0.0000,17324.8054,17324.8054,23.6124,35.6532,0.0000,37185.5000,-37185.5000,0.9641,0.0000,0.0000,0.0000,7588.8776,4.9000,1.0000,7588.8776,0.0000,0.0000,44774.3776,0.0000,-44774.3776,24.5587,17.2614,1383.6000,0.0000,1383.6000,0.0359,373.9459,3.7000,1.0000,0.0000,0.0000,0.0000,373.9459,0.0000,0.0000,0.0000,1009.6541,1009.6541,24.5281,33.5785,1099.4000,2840.9000,-1741.5000,0.0737,249.8636,4.4000,1.0000,579.7755,4.9000,1.0000,829.6391,0.0000,0.0000,3420.6755,849.5364,-2571.1391,24.5824,17.2851,9746.5000,0.0000,9746.5000,0.2527,2634.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2634.1892,0.0000,0.0000,0.0000,7112.3108,7112.3108,24.4062,20.2768,22.3415,-13.0259,-195388.3212,12.2675,1321.2182,13.2122,12.2675,0.0000,67.1174,20.2730,18.7119,19.4925,-9.2333,-73866.5904,12.2675,2746.2594,27.4626,12.2675,0.0000,236.0017,18.7119,17.7642,18.2381,-6.4059,-44841.4421,12.2675,3310.3980,33.1040,12.2675,0.0000,308.1192,23.6165,23.6151,9.0792,23.6138,9.0841,23.6124,9.0889,23.6124,5659.1053,226.3642,24.5373,24.5342,15.5111,24.5311,15.4983,24.5281,15.4855,24.5281,5659.1053,226.3642,24.4321,24.4234,18.1442,24.4148,18.0834,24.4062,18.0229,24.4062,1634.7296,32.6946,20.2768,20.2755,4.0882,20.2743,4.0617,20.2730,4.0353,20.2730,5659.1053,226.3642,18.7119,18.7119,-2.5104,18.7119,-2.5324,18.7119,-2.5544,18.7119,5659.1053,226.3642,17.7642,17.7659,-8.5057,17.7675,-8.5727,17.7692,-8.6390,17.7692,1634.7296,32.6946,12.2675,706.3382,8.1783,0.0000,611.2383,1317.5766,-244596.4000,-315893.1798,-314096.3537
6682.0000,17.9812,30.2034,0.0000,255728.6000,-255728.6000,6.6302,0.0000,0.0000,0.0000,56828.5778,4.5000,1.0000,56828.5778,0.0000,0.0000,312557.1778,0.0000,-312557.1778,23.9260,16.6287,28014.7000,0.0000,28014.7000,0.7263,7571.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7571.5405,0.0000,0.0000,0.0000,20443.1595,20443.1595,23.5335,35.5743,0.0000,52283.6000,-52283.6000,1.3555,0.0000,0.0000,0.0000,10670.1224,4.9000,1.0000,10670.1224,0.0000,0.0000,62953.7224,0.0000,-62953.7224,24.7308,17.4335,1416.1000,0.0000,1416.1000,0.0367,382.7297,3.7000,1.0000,0.0000,0.0000,0.0000,382.7297,0.0000,0.0000,0.0000,1033.3703,1033.3703,24.7026,35.7402,548.7000,4226.1000,-3677.4000,0.1096,124.7045,4.4000,1.0000,862.4694,4.9000,1.0000,987.1739,0.0000,0.0000,5088.5694,423.9955,-4664.5739,24.7913,17.4940,8840.0000,0.0000,8840.0000,0.2292,2389.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2389.1892,0.0000,0.0000,0.0000,6450.8108,6450.8108,24.6453,20.6111,22.6282,-14.1400,-212100.5494,13.6314,1453.3519,14.5335,13.6314,0.0000,92.0848,20.6067,18.9933,19.8000,-10.6030,-84824.3795,13.6314,3044.8778,30.4488,13.6314,0.0000,323.7931,18.9924,17.9790,18.4857,-7.6115,-53280.7607,13.6314,3715.5511,37.1555,13.6314,0.0000,422.7381,23.5372,23.5359,8.5159,23.5347,8.5198,23.5335,8.5237,23.5335,6825.9385,273.0375,24.7112,24.7083,16.4731,24.7055,16.4627,24.7026,16.4524,24.7026,6825.9385,273.0375,24.6686,24.6608,19.8702,24.6530,19.8224,24.6453,19.7748,24.6453,1969.4831,39.3897,20.6111,20.6096,6.3489,20.6082,6.3231,20.6067,6.2974,20.6067,6825.9385,273.0375,18.9933,18.9930,-0.4171,18.9927,-0.4393,18.9924,-0.4613,18.9924,6825.9385,273.0375,17.9790,17.9797,-6.5243,17.9804,-6.5915,17.9812,-6.6582,17.9812,1969.4831,39.3897,13.6314,946.4760,9.0876,0.0000,838.6160,1785.0920,-273418.8000,-352248.1336,-350205.6896
6683.0000,18.1807,30.4029,0.0000,269074.8000,-269074.8000,6.9763,0.0000,0.0000,0.0000,59794.4000,4.5000,1.0000,59794.4000,0.0000,0.0000,328869.2000,0.0000,-328869.2000,24.0098,16.7125,29441.7000,0.0000,29441.7000,0.7633,7957.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7957.2162,0.0000,0.0000,0.0000,21484.4838,21484.4838,23.6244,35.6652,0.0000,63369.6000,-63369.6000,1.6430,0.0000,0.0000,0.0000,12932.5714,4.9000,1.0000,12932.5714,0.0000,0.0000,76302.1714,0.0000,-76302.1714,24.9768,17.6796,1656.4000,0.0000,1656.4000,0.0429,447.6757,3.7000,1.0000,0.0000,0.0000,0.0000,447.6757,0.0000,0.0000,0.0000,1208.7243,1208.7243,24.9464,36.7570,162.0000,5436.8000,-5274.8000,0.1410,36.8182,4.4000,1.0000,1109.5510,4.9000,1.0000,1146.3692,0.0000,0.0000,6546.3510,125.1818,-6421.1692,25.0602,17.7629,7140.2000,0.0000,7140.2000,0.1851,1929.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1929.7838,0.0000,0.0000,0.0000,5210.4162,5210.4162,24.9428,20.8802,22.9115,-15.2802,-229203.6711,14.6274,1544.1243,15.4412,14.6274,0.0000,113.7804,20.8756,19.2403,20.0579,-11.5330,-92264.2253,14.6274,3286.5723,32.8657,14.6274,0.0000,400.0804,19.2388,18.1799,18.7093,-8.5342,-59739.6867,14.6274,4130.4224,41.3042,14.6274,0.0000,522.3373,23.6290,23.6275,9.6310,23.6259,9.6305,23.6244,9.6300,23.6244,7739.1288,309.5652,24.9554,24.9524,18.1889,24.9494,18.1768,24.9464,18.1647,24.9464,7739.1288,309.5652,24.9679,24.9595,22.3886,24.9511,22.3344,24.9428,22.2805,24.9428,2231.2433,44.6249,20.8802,20.8787,7.9043,20.8771,7.8805,20.8756,7.8568,20.8756,7739.1288,309.5652,19.2403,19.2398,1.2237,19.2393,1.2025,19.2388,1.1814,19.2388,7739.1288,309.5652,18.1799,18.1801,-4.8491,18.1804,-4.9130,18.1807,-4.9764,18.1807,2231.2433,44.6249,14.6274,1151.3271,9.7516,0.0000,1036.1981,2187.5253,-299480.9000,-383688.9163,-381207.5831
6684.0000,18.3137,30.5360,0.0000,280724.2000,-280724.2000,7.2783,0.0000,0.0000,0.0000,62383.1556,4.5000,1.0000,62383.1556,0.0000,0.0000,343107.3556,0.0000,-343107.3556,24.3103,17.0130,25519.8000,0.0000,25519.8000,0.6616,6897.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6897.2432,0.0000,0.0000,0.0000,18622.5568,18622.5568,23.9777,36.0186,0.0000,60581.4000,-60581.4000,1.5707,0.0000,0.0000,0.0000,12363.5510,4.9000,1.0000,12363.5510,0.0000,0.0000,72944.9510,0.0000,-72944.9510,25.2526,17.9553,1971.2000,0.0000,1971.2000,0.0511,532.7568,3.7000,1.0000,0.0000,0.0000,0.0000,532.7568,0.0000,0.0000,0.0000,1438.4432,1438.4432,25.2176,37.2453,10.9000,6418.5000,-6407.6000,0.1664,2.4773,4.4000,1.0000,1309.8980,4.9000,1.0000,1312.3752,0.0000,0.0000,7728.3980,8.4227,-7719.9752,25.3526,18.0553,6233.7000,0.0000,6233.7000,0.1616,1684.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1684.7838,0.0000,0.0000,0.0000,4548.9162,4548.9162,25.2461,21.0444,23.1452,-16.0275,-240412.8213,14.8347,1553.2725,15.5327,14.8347,0.0000,118.6858,21.0400,19.3948,20.2174,-11.7669,-94135.1563,14.8347,3336.9308,33.3693,14.8347,0.0000,417.3289,19.3934,18.3125,18.8529,-8.8352,-61846.4681,14.8347,4246.5845,42.4658,14.8347,0.0000,544.8566,23.9848,23.9825,13.1022,23.9801,13.0931,23.9777,13.0841,23.9777,7935.5676,317.4227,25.2275,25.2242,20.0771,25.2209,20.0625,25.2176,20.0480,25.2176,7935.5676,317.4227,25.2731,25.2641,24.8352,25.2551,24.7754,25.2461,24.7160,25.2461,2287.5283,45.7506,21.0444,21.0429,8.4670,21.0415,8.4457,21.0400,8.4245,21.0400,7935.5676,317.4227,19.3948,19.3943,1.9234,19.3938,1.9045,19.3934,1.8857,19.3934,7935.5676,317.4227,18.3125,18.3129,-4.0628,18.3133,-4.1178,18.3137,-4.1723,18.3137,2287.5283,45.7506,14.8347,1197.2415,9.8898,0.0000,1080.8714,2278.1129,-313988.5000,-399162.3656,-396394.4457
6685.0000,18.5067,30.7289,0.0000,293986.8000,-293986.8000,7.6222,0.0000,0.0000,0.0000,65330.4000,4.5000,1.0000,65330.4000,0.0000,0.0000,359317.2000,0.0000,-359317.2000,24.3344,17.0371,29444.3000,0.0000,29444.3000,0.7634,7957.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7957.9189,0.0000,0.0000,0.0000,21486.3811,21486.3811,23.9808,36.0216,0.0000,72343.7000,-72343.7000,1.8756,0.0000,0.0000,0.0000,14764.0204,4.9000,1.0000,14764.0204,0.0000,0.0000,87107.7204,0.0000,-87107.7204,25.3936,18.0963,1881.4000,0.0000,1881.4000,0.0488,508.4865,3.7000,1.0000,0.0000,0.0000,0.0000,508.4865,0.0000,0.0000,0.0000,1372.9135,1372.9135,25.3625,37.4033,0.0000,7835.8000,-7835.8000,0.2032,0.0000,0.0000,0.0000,1599.1429,4.9000,1.0000,1599.1429,0.0000,0.0000,9434.9429,0.0000,-9434.9429,25.5155,18.2182,5553.8000,0.0000,5553.8000,0.1440,1501.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1501.0270,0.0000,0.0000,0.0000,4052.7730,4052.7730,25.4261,21.3263,23.3762,-16.8522,-252783.2146,15.9857,1660.3981,16.6040,15.9857,0.0000,148.5117,21.3211,19.6316,20.4764,-13.0207,-104165.7149,15.9857,3778.8772,37.7888,15.9857,0.0000,522.2042,19.6294,18.5078,19.0686,-9.8785,-69149.5403,15.9857,5234.0696,52.3407,15.9857,0.0000,681.7798,23.9859,23.9842,12.5442,23.9825,12.5426,23.9808,12.5410,23.9808,9066.3411,362.6536,25.3713,25.3684,20.5975,25.3654,20.5866,25.3625,20.5757,25.3625,9066.3411,362.6536,25.4498,25.4419,25.6362,25.4340,25.5927,25.4261,25.5492,25.4261,2611.3819,52.2276,21.3263,21.3245,10.3554,21.3228,10.3324,21.3211,10.3095,21.3211,9066.3411,362.6536,19.6316,19.6309,3.5422,19.6301,3.5219,19.6294,3.5017,19.6294,9066.3411,362.6536,18.5078,18.5074,-2.4460,18.5071,-2.5060,18.5067,-2.5654,18.5067,2611.3819,52.2276,15.9857,1473.7358,10.6571,0.0000,1352.4957,2826.2315,-337286.8000,-428947.7957,-426098.4698
6686.0000,18.7015,30.9238,0.0000,310540.8000,-310540.8000,8.0513,0.0000,0.0000,0.0000,69009.0667,4.5000,1.0000,69009.0667,0.0000,0.0000,379549.8667,0.0000,-379549.8667,24.5207,17.2234,28016.6000,0.0000,28016.6000,0.7264,7572.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7572.0541,0.0000,0.0000,0.0000,20444.5459,20444.5459,24.2009,36.2418,0.0000,80397.5000,-80397.5000,2.0845,0.0000,0.0000,0.0000,16407.6531,4.9000,1.0000,16407.6531,0.0000,0.0000,96805.1531,0.0000,-96805.1531,25.6851,18.3878,1266.5000,0.0000,1266.5000,0.0328,342.2973,3.7000,1.0000,0.0000,0.0000,0.0000,342.2973,0.0000,0.0000,0.0000,924.2027,924.2027,25.6612,37.7020,0.0000,9733.0000,-9733.0000,0.2523,0.0000,0.0000,0.0000,1986.3265,4.9000,1.0000,1986.3265,0.0000,0.0000,11719.3265,0.0000,-11719.3265,25.8409,18.5436,4873.9000,0.0000,4873.9000,0.1264,1317.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1317.2703,0.0000,0.0000,0.0000,3556.6297,3556.6297,25.7594,21.5774,23.6684,-18.1845,-272767.8449,16.9106,1738.7812,17.3878,16.9106,0.0000,175.8099,21.5720,19.8615,20.7168,-13.9459,-111567.5948,16.9106,4397.6042,43.9760,16.9106,0.0000,618.1917,19.8588,18.7038,19.2813,-10.7623,-75336.1427,16.9106,6599.9470,65.9995,16.9106,0.0000,807.0992,24.2072,24.2051,14.4568,24.2030,14.4505,24.2009,14.4442,24.2009,10023.4581,400.9383,25.6710,25.6677,22.7932,25.6645,22.7792,25.6612,22.7652,25.6612,10023.4581,400.9383,25.7864,25.7774,28.5331,25.7684,28.4756,25.7594,28.4184,25.7594,2885.3266,57.7065,21.5774,21.5756,11.8169,21.5738,11.7949,21.5720,11.7729,21.5720,10023.4581,400.9383,19.8615,19.8606,4.9948,19.8597,4.9748,19.8588,4.9548,19.8588,10023.4581,400.9383,18.7038,18.7030,-0.9283,18.7023,-0.9874,18.7015,-1.0459,18.7015,2885.3266,57.7065,16.9106,1723.3778,11.2737,0.0000,1601.1008,3324.4785,-366514.3000,-463148.9679,-459671.5823
6687.0000,18.9090,31.1312,0.0000,325465.5000,-325465.5000,8.4383,0.0000,0.0000,0.0000,72325.6667,4.5000,1.0000,72325.6667,0.0000,0.0000,397791.1667,0.0000,-397791.1667,24.6769,17.3796,26590.2000,0.0000,26590.2000,0.6894,7186.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7186.5405,0.0000,0.0000,0.0000,19403.6595,19403.6595,24.3892,36.4301,0.0000,89751.8000,-89751.8000,2.3270,0.0000,0.0000,0.0000,18316.6939,4.9000,1.0000,18316.6939,0.0000,0.0000,108068.4939,0.0000,-108068.4939,25.9562,18.6589,1230.1000,0.0000,1230.1000,0.0319,332.4595,3.7000,1.0000,0.0000,0.0000,0.0000,332.4595,0.0000,0.0000,0.0000,897.6405,897.6405,25.9334,37.9743,0.0000,11183.0000,-11183.0000,0.2899,0.0000,0.0000,0.0000,2282.2449,4.9000,1.0000,2282.2449,0.0000,0.0000,13465.2449,0.0000,-13465.2449,26.1287,18.8314,5553.8000,0.0000,5553.8000,0.1440,1501.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1501.0270,0.0000,0.0000,0.0000,4052.7730,4052.7730,26.0437,21.8522,23.9479,-19.2716,-289073.2909,17.8808,1820.9059,18.2091,17.8808,0.0000,207.8377,21.8464,20.1049,20.9756,-15.0133,-120106.4508,17.8808,5478.7075,54.7871,17.8808,0.0000,730.8093,20.1017,18.9125,19.5071,-11.7169,-82018.5856,17.8808,8418.5940,84.1859,17.8808,0.0000,954.1307,24.3956,24.3935,15.7988,24.3913,15.7926,24.3892,15.7864,24.3892,11073.3365,442.9335,25.9432,25.9399,24.5207,25.9367,24.5071,25.9334,24.4935,25.9334,11073.3365,442.9335,26.0699,26.0612,30.5386,26.0524,30.4866,26.0437,30.4349,26.0437,3185.6584,63.7132,21.8522,21.8502,13.5009,21.8483,13.4787,21.8464,13.4566,21.8464,11073.3365,442.9335,20.1049,20.1038,6.5389,20.1028,6.5187,20.1017,6.4986,20.1017,11073.3365,442.9335,18.9125,18.9113,0.6797,18.9101,0.6204,18.9090,0.5615,18.9090,3185.6584,63.7132,17.8808,2012.8759,11.9205,0.0000,1892.7777,3905.6536,-393026.2000,-494970.8325,-491198.3274
6688.0000,19.0561,31.2783,0.0000,329424.3000,-329424.3000,8.5409,0.0000,0.0000,0.0000,73205.4000,4.5000,1.0000,73205.4000,0.0000,0.0000,402629.7000,0.0000,-402629.7000,24.8193,17.5220,22668.1000,0.0000,22668.1000,0.5877,6126.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6126.5135,0.0000,0.0000,0.0000,16541.5865,16541.5865,24.5758,36.6166,0.0000,93359.4000,-93359.4000,2.4205,0.0000,0.0000,0.0000,19052.9388,4.9000,1.0000,19052.9388,0.0000,0.0000,112412.3388,0.0000,-112412.3388,26.1849,18.8876,1565.5000,0.0000,1565.5000,0.0406,423.1081,3.7000,1.0000,0.0000,0.0000,0.0000,423.1081,0.0000,0.0000,0.0000,1142.3919,1142.3919,26.1586,38.1994,0.0000,12270.4000,-12270.4000,0.3181,0.0000,0.0000,0.0000,2504.1633,4.9000,1.0000,2504.1633,0.0000,0.0000,14774.5633,0.0000,-14774.5633,26.3701,19.0728,6460.3000,0.0000,6460.3000,0.1675,1746.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1746.0270,0.0000,0.0000,0.0000,4714.2730,4714.2730,26.2765,22.0332,24.1548,-19.7630,-296445.5820,18.1131,1831.5102,18.3151,18.1131,0.0000,216.0444,22.0275,20.2710,21.1493,-15.3392,-122713.9476,18.1131,5857.1484,58.5715,18.1131,0.0000,759.6661,20.2679,19.0592,19.6635,-12.0631,-84441.8600,18.1131,8908.7785,89.0878,18.1131,0.0000,991.8055,24.5825,24.5803,17.0604,24.5780,17.0530,24.5758,17.0457,24.5758,11331.6703,453.2668,26.1685,26.1652,25.7292,26.1619,25.7154,26.1586,25.7015,26.1586,11331.6703,453.2668,26.3026,26.2939,31.9020,26.2852,31.8514,26.2765,31.8010,26.2765,3259.5341,65.1907,22.0332,22.0313,14.2023,22.0294,14.1817,22.0275,14.1611,22.0275,11331.6703,453.2668,20.2710,20.2700,7.2650,20.2689,7.2461,20.2679,7.2272,20.2679,11331.6703,453.2668,19.0592,19.0582,1.4712,19.0571,1.4176,19.0561,1.3643,19.0561,3259.5341,65.1907,18.1131,2086.5405,12.0754,0.0000,1967.5159,4054.0564,-404360.2000,-507418.3507,-503601.3896
6689.0000,19.1140,31.3362,0.0000,336640.7000,-336640.7000,8.7280,0.0000,0.0000,0.0000,74809.0444,4.5000,1.0000,74809.0444,0.0000,0.0000,411449.7444,0.0000,-411449.7444,25.1684,17.8711,14831.5000,0.0000,14831.5000,0.3845,4008.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4008.5135,0.0000,0.0000,0.0000,10822.9865,10822.9865,25.0001,37.0410,0.0000,80361.5000,-80361.5000,2.0835,0.0000,0.0000,0.0000,16400.3061,4.9000,1.0000,16400.3061,0.0000,0.0000,96761.8061,0.0000,-96761.8061,26.4240,19.1267,1016.6000,0.0000,1016.6000,0.0264,274.7568,3.7000,1.0000,0.0000,0.0000,0.0000,274.7568,0.0000,0.0000,0.0000,741.8432,741.8432,26.4023,38.4431,0.0000,11708.0000,-11708.0000,0.3036,0.0000,0.0000,0.0000,2389.3878,4.9000,1.0000,2389.3878,0.0000,0.0000,14097.3878,0.0000,-14097.3878,26.6097,19.3124,8500.0000,0.0000,8500.0000,0.2204,2297.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2297.2973,0.0000,0.0000,0.0000,6202.7027,6202.7027,26.4909,22.1013,24.2961,-19.8878,-298316.7594,17.6196,1773.0147,17.7301,17.6196,0.0000,198.8622,22.0959,20.3319,21.2139,-14.9854,-119883.1428,17.6196,5255.4632,52.5546,17.6196,0.0000,699.2492,20.3291,19.1157,19.7224,-11.7802,-82461.0689,17.6196,8077.2724,80.7727,17.6196,0.0000,912.9264,25.0091,25.0061,20.6398,25.0031,20.6251,25.0001,20.6104,25.0001,10786.0827,431.4433,26.4131,26.4095,27.1564,26.4059,27.1400,26.4023,27.1236,26.4023,10786.0827,431.4433,26.5184,26.5093,33.1245,26.5001,33.0691,26.4909,33.0141,26.4909,3103.5015,62.0700,22.1013,22.0995,13.8993,22.0977,13.8806,22.0959,13.8618,22.0959,10786.0827,431.4433,20.3319,20.3310,7.0342,20.3300,7.0174,20.3291,7.0006,20.3291,10786.0827,431.4433,19.1157,19.1151,1.2513,19.1145,1.2062,19.1140,1.1615,19.1140,3103.5015,62.0700,17.6196,1932.0799,11.7464,0.0000,1811.0379,3743.1177,-404362.1000,-504541.4059,-500660.9711
6690.0000,18.6355,30.8577,0.0000,229085.7000,-229085.7000,5.9395,0.0000,0.0000,0.0000,50907.9333,4.5000,1.0000,50907.9333,0.0000,0.0000,279993.6333,0.0000,-279993.6333,24.9826,17.6853,12211.5000,0.0000,12211.5000,0.3166,3300.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3300.4054,0.0000,0.0000,0.0000,8911.0946,8911.0946,24.7719,36.8128,0.0000,32048.4000,-32048.4000,0.8309,0.0000,0.0000,0.0000,6540.4898,4.9000,1.0000,6540.4898,0.0000,0.0000,38588.8898,0.0000,-38588.8898,25.6467,18.3494,855.6000,0.0000,855.6000,0.0222,231.2432,3.7000,1.0000,0.0000,0.0000,0.0000,231.2432,0.0000,0.0000,0.0000,624.3568,624.3568,25.6260,37.6669,0.0000,9914.3000,-9914.3000,0.2570,0.0000,0.0000,0.0000,2023.3265,4.9000,1.0000,2023.3265,0.0000,0.0000,11937.6265,0.0000,-11937.6265,25.8967,18.5994,9973.1000,0.0000,9973.1000,0.2586,2695.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2695.4324,0.0000,0.0000,0.0000,7277.6676,7277.6676,25.7239,21.3175,23.5207,-12.9587,-194380.9296,11.4372,1182.0163,11.8202,11.4372,0.0000,54.3907,21.3184,19.7077,20.5131,-8.8815,-71052.3653,11.4372,2466.1714,24.6617,11.4372,0.0000,191.2513,19.7107,18.6183,19.1645,-6.8844,-48190.8985,11.4372,2962.0144,29.6201,11.4372,0.0000,249.6940,24.7806,24.7777,17.3243,24.7748,17.3119,24.7719,17.2996,24.7719,4996.8154,199.8726,25.6326,25.6304,18.4234,25.6282,18.4217,25.6260,18.4200,25.6260,4996.8154,199.8726,25.7317,25.7292,22.3392,25.7266,22.3655,25.7239,22.3911,25.7239,1444.5566,28.8911,21.3175,21.3178,5.4033,21.3181,5.4055,21.3184,5.4076,21.3184,4996.8154,199.8726,19.7077,19.7087,0.2328,19.7097,0.2356,19.7107,0.2384,19.7107,4996.8154,199.8726,18.6183,18.6241,-5.4129,18.6298,-5.3800,18.6355,-5.3476,18.6355,1444.5566,28.8911,11.4372,581.5541,7.6248,0.0000,495.3359,1076.8900,-248008.2000,-313707.0307,-313624.1934
6691.0000,18.3968,30.6190,0.0000,216211.1000,-216211.1000,5.6057,0.0000,0.0000,0.0000,48046.9111,4.5000,1.0000,48046.9111,0.0000,0.0000,264258.0111,0.0000,-264258.0111,25.0688,17.7715,12209.5000,0.0000,12209.5000,0.3166,3299.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3299.8649,0.0000,0.0000,0.0000,8909.6351,8909.6351,24.8323,36.8732,0.0000,17776.1000,-17776.1000,0.4609,0.0000,0.0000,0.0000,3627.7755,4.9000,1.0000,3627.7755,0.0000,0.0000,21403.8755,0.0000,-21403.8755,25.3728,18.0755,670.5000,0.0000,670.5000,0.0174,181.2162,3.7000,1.0000,0.0000,0.0000,0.0000,181.2162,0.0000,0.0000,0.0000,489.2838,489.2838,25.3516,37.3925,0.0000,7658.2000,-7658.2000,0.1986,0.0000,0.0000,0.0000,1562.8980,4.9000,1.0000,1562.8980,0.0000,0.0000,9221.0980,0.0000,-9221.0980,25.5845,18.2872,9519.8000,0.0000,9519.8000,0.2468,2572.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2572.9189,0.0000,0.0000,0.0000,6946.8811,6946.8811,25.3932,20.9614,23.1773,-11.7018,-175526.9275,10.2688,1073.9998,10.7400,10.2688,0.0000,39.3663,20.9618,19.4123,20.1871,-7.6714,-61371.0218,10.2688,2240.7536,22.4075,10.2688,0.0000,138.4218,19.4153,18.3810,18.8981,-5.8524,-40966.8796,10.2688,2685.9972,26.8600,10.2688,0.0000,180.7209,24.8439,24.8400,17.7143,24.8362,17.6929,24.8323,17.6716,24.8323,4127.5162,165.1006,25.3604,25.3575,16.3125,25.3546,16.3015,25.3516,16.2905,25.3516,4127.5162,165.1006,25.4091,25.4037,19.1408,25.3984,19.1214,25.3932,19.1025,25.3932,1194.7202,23.8944,20.9614,20.9616,2.5847,20.9617,2.5825,20.9618,2.5802,20.9618,4127.5162,165.1006,19.4123,19.4133,-2.1480,19.4143,-2.1477,19.4153,-2.1473,19.4153,4127.5162,165.1006,18.3810,18.3862,-7.7663,18.3915,-7.7505,18.3968,-7.7343,18.3968,1194.7202,23.8944,10.2688,431.4130,6.8459,0.0000,358.5090,789.9221,-219245.6000,-278537.1846,-277864.8289
6692.0000,18.0664,30.2886,0.0000,141830.0000,-141830.0000,3.6772,0.0000,0.0000,0.0000,31517.7778,4.5000,1.0000,31517.7778,0.0000,0.0000,173347.7778,0.0000,-173347.7778,24.6081,17.3108,12229.6000,0.0000,12229.6000,0.3171,3305.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3305.2973,0.0000,0.0000,0.0000,8924.3027,8924.3027,24.2650,36.3058,0.0000,7466.5000,-7466.5000,0.1936,0.0000,0.0000,0.0000,1523.7755,4.9000,1.0000,1523.7755,0.0000,0.0000,8990.2755,0.0000,-8990.2755,24.6043,17.3070,724.2000,0.0000,724.2000,0.0188,195.7297,3.7000,1.0000,0.0000,0.0000,0.0000,195.7297,0.0000,0.0000,0.0000,528.4703,528.4703,24.5821,36.6229,0.0000,5682.0000,-5682.0000,0.1473,0.0000,0.0000,0.0000,1159.5918,4.9000,1.0000,1159.5918,0.0000,0.0000,6841.5918,0.0000,-6841.5918,24.8403,17.5430,8726.6000,0.0000,8726.6000,0.2263,2358.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2358.5405,0.0000,0.0000,0.0000,6368.0595,6368.0595,24.6106,20.3952,22.5029,-7.4468,-111702.4083,6.8703,735.7352,7.3574,6.8703,0.0000,11.7895,20.4021,18.9694,19.6858,-4.7454,-37963.5577,6.8703,1527.0634,15.2706,6.8703,0.0000,41.4549,18.9787,18.0323,18.5055,-3.5826,-25078.2734,6.8703,1823.7416,18.2374,6.8703,0.0000,54.1228,24.2713,24.2692,11.7259,24.2671,11.7237,24.2650,11.7214,24.2650,2029.2662,81.1706,24.5843,24.5836,9.1912,24.5829,9.2023,24.5821,9.2132,24.5821,2029.2662,81.1706,24.6000,24.6037,10.2079,24.6072,10.2961,24.6106,10.3824,24.6106,590.2273,11.8045,20.3952,20.3975,-2.2618,20.3998,-2.2435,20.4021,-2.2253,20.4021,2029.2662,81.1706,18.9694,18.9725,-5.9194,18.9756,-5.8994,18.9787,-5.8796,18.9787,2029.2662,81.1706,18.0323,18.0438,-11.3402,18.0551,-11.2539,18.0664,-11.1689,18.0664,590.2273,11.8045,6.8703,142.0441,4.5802,0.0000,107.3672,249.4114,-133298.1000,-173358.8127,-174744.2394
6693.0000,17.8656,30.0878,0.0000,129401.6000,-129401.6000,3.3550,0.0000,0.0000,0.0000,28755.9111,4.5000,1.0000,28755.9111,0.0000,0.0000,158157.5111,0.0000,-158157.5111,24.6865,17.3892,10356.4000,0.0000,10356.4000,0.2685,2799.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2799.0270,0.0000,0.0000,0.0000,7557.3730,7557.3730,24.3455,36.3863,0.0000,3309.3000,-3309.3000,0.0858,0.0000,0.0000,0.0000,675.3673,4.9000,1.0000,675.3673,0.0000,0.0000,3984.6673,0.0000,-3984.6673,24.5173,17.2200,453.5000,0.0000,453.5000,0.0118,122.5676,3.7000,1.0000,0.0000,0.0000,0.0000,122.5676,0.0000,0.0000,0.0000,330.9324,330.9324,24.4933,36.5341,0.0000,3921.2000,-3921.2000,0.1017,0.0000,0.0000,0.0000,800.2449,4.9000,1.0000,800.2449,0.0000,0.0000,4721.4449,0.0000,-4721.4449,24.6969,17.3996,7140.2000,0.0000,7140.2000,0.1851,1929.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1929.7838,0.0000,0.0000,0.0000,5210.4162,5210.4162,24.4557,19.9447,22.2002,-6.9732,-104597.8295,6.0117,650.7122,6.5071,6.0117,0.0000,7.8989,19.9549,18.7332,19.3441,-3.5412,-28329.7135,6.0117,1353.2453,13.5325,6.0117,0.0000,27.7746,18.7433,17.8294,18.2863,-3.0273,-21191.3997,6.0117,1609.0815,16.0908,6.0117,0.0000,36.2620,24.3605,24.3555,13.2552,24.3505,13.2220,24.3455,13.1891,24.3455,1604.5859,64.1834,24.5030,24.4998,9.8024,24.4965,9.7850,24.4933,9.7678,24.4933,1604.5859,64.1834,24.4722,24.4666,10.5266,24.4611,10.4850,24.4557,10.4457,24.4557,467.5005,9.3500,19.9447,19.9481,-5.5123,19.9515,-5.4868,19.9549,-5.4613,19.9549,1604.5859,64.1834,18.7332,18.7365,-7.3107,18.7399,-7.2917,18.7433,-7.2728,18.7433,1604.5859,64.1834,17.8294,17.8415,-12.8436,17.8536,-12.7635,17.8656,-12.6836,17.8656,467.5005,9.3500,6.0117,98.3150,4.0078,0.0000,71.9356,170.2506,-118682.0000,-153764.9017,-154118.9427
