Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6694.0000,17.7010,29.9232,0.0000,100096.5000,-100096.5000,2.5952,0.0000,0.0000,0.0000,22243.6667,4.5000,1.0000,22243.6667,0.0000,0.0000,122340.1667,0.0000,-122340.1667,24.2607,16.9634,10107.1000,0.0000,10107.1000,0.2620,2731.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2731.6486,0.0000,0.0000,0.0000,7375.4514,7375.4514,23.8597,35.3005,389.2000,5011.9000,-4622.7000,0.1299,88.4545,4.4000,1.0000,1022.8367,4.9000,1.0000,1111.2913,0.0000,0.0000,6034.7367,300.7455,-5733.9913,24.1671,16.8698,356.0000,0.0000,356.0000,0.0092,96.2162,3.7000,1.0000,0.0000,0.0000,0.0000,96.2162,0.0000,0.0000,0.0000,259.7838,259.7838,24.1478,36.1886,0.0000,2529.7000,-2529.7000,0.0656,0.0000,0.0000,0.0000,516.2653,4.9000,1.0000,516.2653,0.0000,0.0000,3045.9653,0.0000,-3045.9653,24.3111,17.0138,6233.7000,0.0000,6233.7000,0.1616,1684.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1684.7838,0.0000,0.0000,0.0000,4548.9162,4548.9162,24.0699,19.6410,21.8554,-5.5067,-82600.2296,4.8354,529.8344,5.2983,4.8354,0.0000,4.1103,19.6542,18.5023,19.0783,-2.6854,-21482.9802,4.8354,1099.2749,10.9927,4.8354,0.0000,14.4527,18.5167,17.6544,18.0856,-2.2974,-16081.8419,4.8354,1304.1027,13.0410,4.8354,0.0000,18.8692,23.8652,23.8634,8.4723,23.8615,8.4747,23.8597,8.4770,23.8597,1095.2930,43.8117,24.1532,24.1514,7.1503,24.1496,7.1496,24.1478,7.1489,24.1478,1095.2930,43.8117,24.0672,24.0682,6.8610,24.0691,6.9076,24.0699,6.9523,24.0699,320.0395,6.4008,19.6410,19.6454,-7.2194,19.6498,-7.1875,19.6542,-7.1558,19.6542,1095.2930,43.8117,18.5023,18.5071,-8.7572,18.5119,-8.7263,18.5167,-8.6956,18.5167,1095.2930,43.8117,17.6544,17.6701,-14.0655,17.6856,-13.9521,17.7010,-13.8402,17.7010,320.0395,6.4008,4.8354,54.0099,3.2236,0.0000,37.4321,91.4420,-90552.1000,-118935.9719,-120165.0518
6695.0000,17.5651,29.7860,14.9000,83880.8000,-83865.9000,2.1748,3.3864,4.4000,1.0000,18640.1778,4.5000,1.0000,18643.5641,0.0000,0.0000,102520.9778,11.5136,-102509.4641,24.1147,16.8174,10103.3000,0.0000,10103.3000,0.2619,2730.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2730.6216,0.0000,0.0000,0.0000,7372.6784,7372.6784,23.6355,32.7434,1895.1000,4993.0000,-3097.9000,0.1295,430.7045,4.4000,1.0000,1018.9796,4.9000,1.0000,1449.6841,0.0000,0.0000,6011.9796,1464.3955,-4547.5841,23.9261,16.6288,356.0000,0.0000,356.0000,0.0092,96.2162,3.7000,1.0000,0.0000,0.0000,0.0000,96.2162,0.0000,0.0000,0.0000,259.7838,259.7838,23.9037,35.9409,0.7000,1494.6000,-1493.9000,0.0388,0.1591,4.4000,1.0000,305.0204,4.9000,1.0000,305.1795,0.0000,0.0000,1799.6204,0.5409,-1799.0795,24.0187,16.7214,3514.1000,0.0000,3514.1000,0.0911,949.7568,3.7000,1.0000,0.0000,0.0000,0.0000,949.7568,0.0000,0.0000,0.0000,2564.3432,2564.3432,23.8502,19.3322,21.5912,-4.7142,-70712.6248,4.0579,448.8499,4.4885,4.0579,0.0000,2.4292,19.3510,18.3492,18.8501,-1.9600,-15679.7228,4.0579,930.4109,9.3041,4.0579,0.0000,8.5417,18.3664,17.5087,17.9375,-1.9176,-13423.2833,4.0579,1100.5710,11.0057,4.0579,0.0000,11.1519,23.6437,23.6409,7.1036,23.6382,7.0939,23.6355,7.0844,23.6355,806.2917,32.2517,23.9095,23.9075,5.7516,23.9056,5.7485,23.9037,5.7455,23.9037,806.2917,32.2517,23.8548,23.8533,5.7691,23.8517,5.7748,23.8502,5.7815,23.8502,236.1692,4.7234,19.3322,19.3385,-9.0949,19.3448,-9.0483,19.3510,-9.0019,19.3510,806.2917,32.2517,18.3492,18.3549,-9.4508,18.3607,-9.4144,18.3664,-9.3782,18.3664,806.2917,32.2517,17.5087,17.5277,-14.9802,17.5465,-14.8391,17.5651,-14.6999,17.5651,236.1692,4.7234,4.0579,33.3821,2.7053,0.0000,22.1228,55.5049,-74484.3000,-98659.3224,-99815.6309
6696.0000,17.4786,29.6830,153.7000,66371.6000,-66217.9000,1.7208,34.9318,4.4000,1.0000,14749.2444,4.5000,1.0000,14784.1763,0.0000,0.0000,81120.8444,118.7682,-81002.0763,23.9568,16.6595,10116.2000,0.0000,10116.2000,0.2623,2734.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2734.1081,0.0000,0.0000,0.0000,7382.0919,7382.0919,23.3611,19.7135,4645.9000,1574.1000,3071.8000,0.1205,1055.8864,4.4000,1.0000,321.2449,4.9000,1.0000,1377.1313,0.0000,0.0000,1895.3449,3590.0136,1694.6687,23.2256,15.9283,349.3000,0.0000,349.3000,0.0091,94.4054,3.7000,1.0000,0.0000,0.0000,0.0000,94.4054,0.0000,0.0000,0.0000,254.8946,254.8946,23.2179,31.6426,347.0000,741.5000,-394.5000,0.0192,78.8636,4.4000,1.0000,151.3265,4.9000,1.0000,230.1902,0.0000,0.0000,892.8265,268.1364,-624.6902,23.2679,15.9706,1134.5000,0.0000,1134.5000,0.0294,306.6216,3.7000,1.0000,0.0000,0.0000,0.0000,306.6216,0.0000,0.0000,0.0000,827.8784,827.8784,23.2536,19.2920,21.2728,-3.3023,-49534.6110,3.2419,362.7064,3.6271,3.2419,0.0000,1.2386,19.3093,18.1218,18.7155,-1.8561,-14849.1442,3.2419,747.0664,7.4707,3.2419,0.0000,4.3554,18.1476,17.4105,17.7790,-1.3166,-9216.1401,3.2419,884.5710,8.8457,3.2419,0.0000,5.6863,23.3664,23.3647,5.1094,23.3629,5.1094,23.3611,5.1093,23.3611,545.4525,21.8181,23.2052,23.2095,-0.2289,23.2137,-0.1713,23.2179,-0.1145,23.2179,545.4525,21.8181,23.2017,23.2198,-0.7242,23.2371,-0.4857,23.2536,-0.2570,23.2536,160.2918,3.2058,19.2920,19.2978,-8.3326,19.3036,-8.2960,19.3093,-8.2596,19.3093,545.4525,21.8181,18.1218,18.1304,-10.9760,18.1390,-10.9146,18.1476,-10.8537,18.1476,545.4525,21.8181,17.4105,17.4335,-15.3728,17.4563,-15.1976,17.4786,-15.0254,17.4786,160.2918,3.2058,3.2419,18.0535,2.1612,0.0000,11.2804,29.3338,-51940.6000,-71467.2328,-73599.8953
6697.0000,17.4114,29.5958,315.0000,64336.8000,-64021.8000,1.6681,71.5909,4.4000,1.0000,14297.0667,4.5000,1.0000,14368.6576,0.0000,0.0000,78633.8667,243.4091,-78390.4576,23.6092,16.3119,10122.8000,0.0000,10122.8000,0.2625,2735.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2735.8919,0.0000,0.0000,0.0000,7386.9081,7386.9081,23.0260,21.3802,7563.9000,3820.3000,3743.6000,0.1961,1719.0682,4.4000,1.0000,779.6531,4.9000,1.0000,2498.7212,0.0000,0.0000,4599.9531,5844.8318,1244.8788,22.9276,15.6303,361.0000,0.0000,361.0000,0.0094,97.5676,3.7000,1.0000,0.0000,0.0000,0.0000,97.5676,0.0000,0.0000,0.0000,263.4324,263.4324,22.9150,19.2320,1253.7000,421.1000,832.6000,0.0325,284.9318,4.4000,1.0000,85.9388,4.9000,1.0000,370.8706,0.0000,0.0000,507.0388,968.7682,461.7294,22.8784,15.5811,682.5000,0.0000,682.5000,0.0177,184.4595,3.7000,1.0000,0.0000,0.0000,0.0000,184.4595,0.0000,0.0000,0.0000,498.0405,498.0405,22.8797,19.2881,21.0839,-3.0284,-45426.7253,3.2793,369.3955,3.6940,3.2793,0.0000,1.2820,19.3032,17.9989,18.6510,-2.0622,-16497.3168,3.2793,757.5173,7.5752,3.2793,0.0000,4.5079,18.0235,17.3455,17.6845,-1.2250,-8575.1799,3.2793,898.0077,8.9801,3.2793,0.0000,5.8854,23.0252,23.0255,2.5883,23.0258,2.6069,23.0260,2.6253,23.0260,556.4303,22.2572,22.9067,22.9095,-1.5090,22.9122,-1.4766,22.9150,-1.4443,22.9150,556.4303,22.2572,22.8391,22.8527,-3.0501,22.8663,-2.9012,22.8797,-2.7517,22.8797,163.4897,3.2698,19.2881,19.2932,-7.6194,19.2982,-7.5923,19.3032,-7.5652,19.3032,556.4303,22.2572,17.9989,18.0071,-11.4023,18.0153,-11.3516,18.0235,-11.3010,18.0235,556.4303,22.2572,17.3455,17.3677,-15.5023,17.3896,-15.3532,17.4114,-15.2048,17.4114,163.4897,3.2698,3.2793,18.6286,2.1862,0.0000,11.6753,30.3039,-48279.3000,-68535.4683,-70499.2220
6698.0000,17.3910,29.5571,423.2000,58239.5000,-57816.3000,1.5100,96.1818,4.4000,1.0000,12942.1111,4.5000,1.0000,13038.2929,0.0000,0.0000,71181.6111,327.0182,-70854.5929,23.1054,15.8081,10156.1000,0.0000,10156.1000,0.2633,2744.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2744.8919,0.0000,0.0000,0.0000,7411.2081,7411.2081,22.5198,18.8432,11420.9000,3842.2000,7578.7000,0.2961,2595.6591,4.4000,1.0000,784.1224,4.9000,1.0000,3379.7815,0.0000,0.0000,4626.3224,8825.2409,4198.9185,22.1811,14.8838,352.1000,0.0000,352.1000,0.0091,95.1622,3.7000,1.0000,0.0000,0.0000,0.0000,95.1622,0.0000,0.0000,0.0000,256.9378,256.9378,22.1884,16.2540,2151.8000,320.4000,1831.4000,0.0558,489.0455,4.4000,1.0000,65.3878,4.9000,1.0000,554.4332,0.0000,0.0000,385.7878,1662.7545,1276.9668,22.0854,14.7881,341.7000,0.0000,341.7000,0.0089,92.3514,3.7000,1.0000,0.0000,0.0000,0.0000,92.3514,0.0000,0.0000,0.0000,249.3486,249.3486,22.1655,19.5448,20.8551,-2.1663,-32495.1440,3.2148,365.1364,3.6514,3.2148,0.0000,1.2078,19.5495,17.7956,18.6725,-2.7185,-21747.6937,3.2148,742.0177,7.4202,3.2148,0.0000,4.2471,17.8247,17.3289,17.5768,-0.8783,-6148.2327,3.2148,883.9738,8.8397,3.2148,0.0000,5.5449,22.5077,22.5118,-1.4958,22.5158,-1.4437,22.5198,-1.3922,22.5198,537.5570,21.5023,22.1604,22.1698,-7.4531,22.1792,-7.3574,22.1884,-7.2627,22.1884,537.5570,21.5023,22.0653,22.0998,-10.3428,22.1331,-9.9605,22.1655,-9.5897,22.1655,157.9915,3.1598,19.5448,19.5463,-4.5795,19.5479,-4.5871,19.5495,-4.5944,19.5495,537.5570,21.5023,17.7956,17.8053,-12.7334,17.8151,-12.6706,17.8247,-12.6081,17.8247,537.5570,21.5023,17.3289,17.3497,-15.1576,17.3704,-15.0320,17.3910,-14.9068,17.3910,157.9915,3.1598,3.2148,17.6438,2.1432,0.0000,10.9998,28.6436,-37556.3000,-57461.2131,-60391.0705
6699.0000,17.3115,29.4538,549.6000,53102.5000,-52552.9000,1.3768,124.9091,4.4000,1.0000,11800.5556,4.5000,1.0000,11925.4646,0.0000,0.0000,64903.0556,424.6909,-64478.3646,22.8076,15.5103,10120.1000,0.0000,10120.1000,0.2624,2735.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2735.1622,0.0000,0.0000,0.0000,7384.9378,7384.9378,22.1914,21.7419,11480.4000,6939.1000,4541.3000,0.2977,2609.1818,4.4000,1.0000,1416.1429,4.9000,1.0000,4025.3247,0.0000,0.0000,8355.2429,8871.2182,515.9753,22.1474,14.8501,358.3000,0.0000,358.3000,0.0093,96.8378,3.7000,1.0000,0.0000,0.0000,0.0000,96.8378,0.0000,0.0000,0.0000,261.4622,261.4622,22.1382,15.5979,2808.8000,276.9000,2531.9000,0.0728,638.3636,4.4000,1.0000,56.5102,4.9000,1.0000,694.8738,0.0000,0.0000,333.4102,2170.4364,1837.0262,21.9816,14.6843,341.7000,0.0000,341.7000,0.0089,92.3514,3.7000,1.0000,0.0000,0.0000,0.0000,92.3514,0.0000,0.0000,0.0000,249.3486,249.3486,22.0094,19.4169,20.7132,-2.0276,-30414.3613,3.0417,347.2613,3.4726,3.0417,0.0000,1.0231,19.4316,17.7844,18.6080,-2.4156,-19324.8563,3.0417,703.7731,7.0377,3.0417,0.0000,3.5974,17.8103,17.2375,17.5239,-0.9600,-6720.1658,3.0417,838.0762,8.3808,3.0417,0.0000,4.6967,22.1781,22.1826,-3.3524,22.1870,-3.3047,22.1914,-3.2571,22.1914,488.3257,19.5330,22.1251,22.1295,-5.7873,22.1338,-5.7541,22.1382,-5.7206,22.1382,488.3257,19.5330,21.9603,21.9764,-9.0019,21.9927,-8.8832,22.0094,-8.7580,22.0094,143.6426,2.8729,19.4169,19.4219,-5.8486,19.4268,-5.8181,19.4316,-5.7880,19.4316,488.3257,19.5330,17.7844,17.7931,-12.0955,17.8017,-12.0481,17.8103,-12.0008,17.8103,488.3257,19.5330,17.2375,17.2625,-15.8302,17.2872,-15.6588,17.3115,-15.4906,17.3115,143.6426,2.8729,3.0417,15.1676,2.0278,0.0000,9.3171,24.4848,-34659.6000,-54229.6145,-56459.3835
6700.0000,17.2738,29.3927,694.4000,51920.3000,-51225.9000,1.3461,157.8182,4.4000,1.0000,11537.8444,4.5000,1.0000,11695.6626,0.0000,0.0000,63458.1444,536.5818,-62921.5626,22.5955,15.2982,10160.3000,0.0000,10160.3000,0.2634,2746.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2746.0270,0.0000,0.0000,0.0000,7414.2730,7414.2730,21.9810,20.7500,12488.1000,6737.6000,5750.5000,0.3238,2838.2045,4.4000,1.0000,1375.0204,4.9000,1.0000,4213.2250,0.0000,0.0000,8112.6204,9649.8955,1537.2750,21.8510,14.5537,354.2000,0.0000,354.2000,0.0092,95.7297,3.7000,1.0000,0.0000,0.0000,0.0000,95.7297,0.0000,0.0000,0.0000,258.4703,258.4703,21.8502,15.1495,3218.7000,274.4000,2944.3000,0.0835,731.5227,4.4000,1.0000,56.0000,4.9000,1.0000,787.5227,0.0000,0.0000,330.4000,2487.1773,2156.7773,21.6678,14.3705,682.9000,0.0000,682.9000,0.0177,184.5676,3.7000,1.0000,0.0000,0.0000,0.0000,184.5676,0.0000,0.0000,0.0000,498.3324,498.3324,21.6991,19.4638,20.5815,-1.7620,-26429.9674,3.0655,351.6605,3.5166,3.0655,0.0000,1.0473,19.4737,17.7096,18.5916,-2.6073,-20858.4725,3.0655,709.7236,7.0972,3.0655,0.0000,3.6826,17.7370,17.2048,17.4709,-0.8989,-6292.4645,3.0655,846.3594,8.4636,3.0655,0.0000,4.8079,21.9684,21.9726,-4.1094,21.9768,-4.0688,21.9810,-4.0285,21.9810,494.9813,19.7993,21.8291,21.8362,-7.4601,21.8432,-7.3986,21.8502,-7.3375,21.8502,494.9813,19.7993,21.6257,21.6507,-11.1640,21.6752,-10.9329,21.6991,-10.7076,21.6991,145.5830,2.9117,19.4638,19.4671,-5.0882,19.4704,-5.0771,19.4737,-5.0660,19.4737,494.9813,19.7993,17.7096,17.7187,-12.3433,17.7279,-12.2921,17.7370,-12.2411,17.7370,494.9813,19.7993,17.2048,17.2279,-15.7629,17.2510,-15.6243,17.2738,-15.4859,17.2738,145.5830,2.9117,3.0655,15.4944,2.0437,0.0000,9.5378,25.0322,-31333.7000,-51056.4346,-53580.9044
6701.0000,17.2687,29.3322,1002.4000,48830.3000,-47827.9000,1.2660,227.8182,4.4000,1.0000,10851.1778,4.5000,1.0000,11078.9960,0.0000,0.0000,59681.4778,774.5818,-58906.8960,22.2721,14.9748,10121.0000,0.0000,10121.0000,0.2624,2735.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2735.4054,0.0000,0.0000,0.0000,7385.5946,7385.5946,21.6638,19.1923,12370.1000,5399.5000,6970.6000,0.3207,2811.3864,4.4000,1.0000,1101.9388,4.9000,1.0000,3913.3251,0.0000,0.0000,6501.4388,9558.7136,3057.2749,21.4041,14.1068,440.1000,0.0000,440.1000,0.0114,118.9459,3.7000,1.0000,0.0000,0.0000,0.0000,118.9459,0.0000,0.0000,0.0000,321.1541,321.1541,21.4076,14.9701,3428.0000,367.2000,3060.8000,0.0889,779.0909,4.4000,1.0000,74.9388,4.9000,1.0000,854.0297,0.0000,0.0000,442.1388,2648.9091,2206.7703,21.2201,13.9228,3299.3000,0.0000,3299.3000,0.0855,891.7027,3.7000,1.0000,0.0000,0.0000,0.0000,891.7027,0.0000,0.0000,0.0000,2407.5973,2407.5973,21.1341,19.6920,20.4130,-1.1319,-16978.3900,3.0525,352.3181,3.5232,3.0525,0.0000,1.0340,19.6935,17.5670,18.6303,-3.1295,-25035.8929,3.0525,705.6752,7.0568,3.0525,0.0000,3.6357,17.5978,17.2035,17.4006,-0.6632,-4642.0661,3.0525,845.0271,8.4503,3.0525,0.0000,4.7468,21.6448,21.6512,-6.1671,21.6575,-6.1078,21.6638,-6.0490,21.6638,491.3298,19.6532,21.3768,21.3872,-10.5939,21.3974,-10.5054,21.4076,-10.4175,21.4076,491.3298,19.6532,21.0156,21.0561,-16.5351,21.0956,-16.1383,21.1341,-15.7515,21.1341,144.5184,2.8904,19.6920,19.6925,-2.7019,19.6930,-2.7174,19.6935,-2.7326,19.6935,491.3298,19.6532,17.5670,17.5773,-13.2759,17.5876,-13.2155,17.5978,-13.1555,17.5978,491.3298,19.6532,17.2035,17.2253,-15.4016,17.2471,-15.2821,17.2687,-15.1629,17.2687,144.5184,2.8904,3.0525,15.3148,2.0350,0.0000,9.4165,24.7313,-23936.1000,-43528.5048,-46656.3490
6702.0000,17.2076,29.1062,2346.6000,56031.4000,-53684.8000,1.4527,533.3182,4.4000,1.0000,12451.4222,4.5000,1.0000,12984.7404,0.0000,0.0000,68482.8222,1813.2818,-66669.5404,22.4424,15.1451,10157.4000,0.0000,10157.4000,0.2633,2745.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2745.2432,0.0000,0.0000,0.0000,7412.1568,7412.1568,21.8623,15.2613,4127.9000,386.1000,3741.8000,0.1070,938.1591,4.4000,1.0000,78.7959,4.9000,1.0000,1016.9550,0.0000,0.0000,464.8959,3189.7409,2724.8450,21.6484,14.3511,425.9000,0.0000,425.9000,0.0110,115.1081,3.7000,1.0000,0.0000,0.0000,0.0000,115.1081,0.0000,0.0000,0.0000,310.7919,310.7919,21.6328,16.3222,3243.0000,650.9000,2592.1000,0.0841,737.0455,4.4000,1.0000,132.8367,4.9000,1.0000,869.8822,0.0000,0.0000,783.7367,2505.9545,1722.2178,21.4976,14.2003,10920.6000,0.0000,10920.6000,0.2831,2951.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2951.5135,0.0000,0.0000,0.0000,7969.0865,7969.0865,20.9466,19.6743,20.3105,-1.0803,-16203.9052,3.3020,382.5540,3.8255,3.3020,0.0000,1.3089,19.6807,17.6083,18.6445,-3.2992,-26393.5892,3.3020,762.9654,7.6297,3.3020,0.0000,4.6024,17.6318,17.1410,17.3864,-0.8930,-6250.7610,3.3020,914.6180,9.1462,3.3020,0.0000,6.0089,21.8604,21.8610,-2.8202,21.8617,-2.8232,21.8623,-2.8257,21.8623,563.1604,22.5264,21.6240,21.6269,-6.5967,21.6298,-6.5892,21.6328,-6.5810,21.6328,563.1604,22.5264,20.8719,20.8966,-15.8947,20.9216,-15.7220,20.9466,-15.5443,20.9466,165.4500,3.3090,19.6743,19.6765,-3.0889,19.6786,-3.0837,19.6807,-3.0787,19.6807,563.1604,22.5264,17.6083,17.6161,-12.3221,17.6239,-12.2892,17.6318,-12.2561,17.6318,563.1604,22.5264,17.1410,17.1634,-15.8744,17.1856,-15.7493,17.2076,-15.6251,17.2076,165.4500,3.3090,3.3020,18.9845,2.2014,0.0000,11.9202,30.9047,-25847.0000,-46530.4425,-48848.2554
6703.0000,17.1231,29.2774,721.4000,82004.2000,-81282.8000,2.1261,163.9545,4.4000,1.0000,18223.1556,4.5000,1.0000,18387.1101,0.0000,0.0000,100227.3556,557.4455,-99669.9101,23.1657,15.8684,10123.8000,0.0000,10123.8000,0.2625,2736.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2736.1622,0.0000,0.0000,0.0000,7387.6378,7387.6378,22.6973,14.9700,2416.6000,0.0000,2416.6000,0.0627,549.2273,4.4000,1.0000,0.0000,0.0000,0.0000,549.2273,0.0000,0.0000,0.0000,1867.3727,1867.3727,22.5841,15.2868,542.3000,0.0000,542.3000,0.0141,146.5676,3.7000,1.0000,0.0000,0.0000,0.0000,146.5676,0.0000,0.0000,0.0000,395.7324,395.7324,22.5428,17.6429,3275.0000,769.0000,2506.0000,0.0849,744.3182,4.4000,1.0000,156.9388,4.9000,1.0000,901.2570,0.0000,0.0000,925.9388,2530.6818,1604.7430,22.4456,15.1483,11603.1000,0.0000,11603.1000,0.3008,3135.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3135.9730,0.0000,0.0000,0.0000,8467.1270,8467.1270,21.8775,19.0893,20.4834,-3.0661,-45990.9332,4.2766,492.3423,4.9234,4.2766,0.0000,2.8435,19.1105,17.9402,18.5253,-2.4129,-19303.0997,4.2766,992.5806,9.9258,4.2766,0.0000,9.9985,17.9491,17.0688,17.5090,-2.0744,-14521.0730,4.2766,1179.0019,11.7900,4.2766,0.0000,13.0538,22.7178,22.7109,6.0693,22.7040,5.9981,22.6973,5.9277,22.6973,883.6512,35.3460,22.5601,22.5543,3.2346,22.5485,3.1632,22.5428,3.0926,22.5428,883.6512,35.3460,21.9322,21.9128,-1.5227,21.8946,-1.8697,21.8775,-2.2005,21.8775,258.6369,5.1727,19.0893,19.0964,-8.8720,19.1035,-8.8181,19.1105,-8.7646,19.1105,883.6512,35.3460,17.9402,17.9432,-8.7588,17.9461,-8.7722,17.9491,-8.7851,17.9491,883.6512,35.3460,17.0688,17.0869,-16.4282,17.1050,-16.3565,17.1231,-16.2835,17.1231,258.6369,5.1727,4.2766,38.5509,2.8510,0.0000,25.8958,64.4466,-54091.0000,-79947.2970,-79815.1058
6704.0000,17.1664,29.3470,514.0000,95363.1000,-94849.1000,2.4725,116.8182,4.4000,1.0000,21191.8000,4.5000,1.0000,21308.6182,0.0000,0.0000,116554.9000,397.1818,-116157.7182,23.3987,16.1014,13964.5000,0.0000,13964.5000,0.3621,3774.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3774.1892,0.0000,0.0000,0.0000,10190.3108,10190.3108,22.8417,22.8417,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.8417,15.5444,659.8000,0.0000,659.8000,0.0171,178.3243,3.7000,1.0000,0.0000,0.0000,0.0000,178.3243,0.0000,0.0000,0.0000,481.4757,481.4757,22.8063,18.0669,3117.9000,773.7000,2344.2000,0.0808,708.6136,4.4000,1.0000,157.8980,4.9000,1.0000,866.5116,0.0000,0.0000,931.5980,2409.2864,1477.6884,22.7270,15.4297,11148.1000,0.0000,11148.1000,0.2890,3013.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3013.0000,0.0000,0.0000,0.0000,8135.1000,8135.1000,22.2653,18.9790,20.6222,-4.0834,-61251.1955,4.8323,553.5133,5.5351,4.8323,0.0000,4.1022,18.9924,17.9628,18.4776,-2.3988,-19190.2267,4.8323,1123.5698,11.2357,4.8323,0.0000,14.4243,17.9743,17.1280,17.5512,-2.2533,-15773.3620,4.8323,1330.0462,13.3005,4.8323,0.0000,18.8321,22.8520,22.8486,6.4722,22.8451,6.4489,22.8417,6.4256,22.8417,1094.0367,43.7615,22.8158,22.8126,4.8525,22.8095,4.8230,22.8063,4.7934,22.8063,1094.0367,43.7615,22.2905,22.2822,2.0354,22.2738,1.9026,22.2653,1.7677,22.2653,319.6753,6.3935,18.9790,18.9835,-9.0350,18.9880,-9.0144,18.9924,-8.9937,18.9924,1094.0367,43.7615,17.9628,17.9667,-8.8045,17.9705,-8.8010,17.9743,-8.7975,17.9743,1094.0367,43.7615,17.1280,17.1407,-15.3555,17.1535,-15.3420,17.1664,-15.3266,17.1664,319.6753,6.3935,4.8323,53.9127,3.2215,0.0000,37.3586,91.2713,-66732.5000,-95873.1433,-96214.7842
6705.0000,17.2396,29.4597,35.0000,125471.5000,-125436.5000,3.2531,7.9545,4.4000,1.0000,27882.5556,4.5000,1.0000,27890.5101,0.0000,0.0000,153354.0556,27.0455,-153327.0101,23.8089,16.5116,17486.5000,0.0000,17486.5000,0.4534,4726.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4726.0811,0.0000,0.0000,0.0000,12760.4189,12760.4189,23.2477,35.2885,0.0000,269.8000,-269.8000,0.0070,0.0000,0.0000,0.0000,55.0612,4.9000,1.0000,55.0612,0.0000,0.0000,324.8612,0.0000,-324.8612,23.2616,15.9643,852.7000,0.0000,852.7000,0.0221,230.4595,3.7000,1.0000,0.0000,0.0000,0.0000,230.4595,0.0000,0.0000,0.0000,622.2405,622.2405,23.2220,26.3662,1735.0000,1566.5000,168.5000,0.0450,394.3182,4.4000,1.0000,319.6939,4.9000,1.0000,714.0121,0.0000,0.0000,1886.1939,1340.6818,-545.5121,23.2454,15.9481,9783.1000,0.0000,9783.1000,0.2536,2644.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2644.0811,0.0000,0.0000,0.0000,7139.0189,7139.0189,22.8933,18.9314,20.9123,-6.1646,-92468.4516,6.0513,685.8908,6.8589,6.0513,0.0000,8.0558,18.9414,18.0185,18.4799,-2.6925,-21539.8767,6.0513,1406.8886,14.0689,6.0513,0.0000,28.3261,18.0269,17.2125,17.6197,-2.7154,-19008.0524,6.0513,1661.2164,16.6122,6.0513,0.0000,36.9820,23.2622,23.2573,10.0062,23.2525,9.9701,23.2477,9.9341,23.2477,1623.1695,64.9268,23.2349,23.2306,8.3423,23.2263,8.3054,23.2220,8.2687,23.2220,1623.1695,64.9268,22.9395,22.9239,9.0321,22.9084,8.8322,22.8933,8.6349,22.8933,472.8749,9.4575,18.9314,18.9347,-8.8572,18.9381,-8.8477,18.9414,-8.8382,18.9414,1623.1695,64.9268,18.0185,18.0213,-8.3395,18.0241,-8.3440,18.0269,-8.3483,18.0269,1623.1695,64.9268,17.2125,17.2215,-14.2105,17.2305,-14.2293,17.2396,-14.2467,17.2396,472.8749,9.4575,6.0513,100.1059,4.0342,0.0000,73.3639,173.4697,-97415.5000,-133675.7050,-133016.3807
6706.0000,17.3235,29.5457,0.0000,145953.2000,-145953.2000,3.7841,0.0000,0.0000,0.0000,32434.0444,4.5000,1.0000,32434.0444,0.0000,0.0000,178387.2444,0.0000,-178387.2444,23.6438,16.3465,20840.0000,0.0000,20840.0000,0.5403,5632.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5632.4324,0.0000,0.0000,0.0000,15207.5676,15207.5676,23.0994,35.1402,0.0000,8621.5000,-8621.5000,0.2235,0.0000,0.0000,0.0000,1759.4898,4.9000,1.0000,1759.4898,0.0000,0.0000,10380.9898,0.0000,-10380.9898,23.4672,16.1699,795.4000,0.0000,795.4000,0.0206,214.9730,3.7000,1.0000,0.0000,0.0000,0.0000,214.9730,0.0000,0.0000,0.0000,580.4270,580.4270,23.4365,33.7959,670.3000,3080.4000,-2410.1000,0.0799,152.3409,4.4000,1.0000,628.6531,4.9000,1.0000,780.9940,0.0000,0.0000,3709.0531,517.9591,-3191.0940,23.5496,16.2523,8873.1000,0.0000,8873.1000,0.2301,2398.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2398.1351,0.0000,0.0000,0.0000,6474.9649,6474.9649,23.2852,19.1283,21.2068,-7.8219,-117328.8346,7.3177,820.6731,8.2067,7.3177,0.0000,14.2461,19.1325,18.0646,18.5985,-3.7673,-30138.7016,7.3177,1693.7563,16.9376,7.3177,0.0000,50.0929,18.0713,17.3032,17.6873,-3.0972,-21680.3449,7.3177,2003.7127,20.0371,7.3177,0.0000,65.4004,23.1049,23.1031,7.6030,23.1013,7.6005,23.0994,7.5979,23.0994,2267.8438,90.7138,23.4467,23.4433,9.5364,23.4399,9.5131,23.4365,9.4899,23.4365,2267.8438,90.7138,23.3202,23.3085,12.1223,23.2969,11.9977,23.2852,11.8731,23.2852,659.1005,13.1820,19.1283,19.1297,-6.4421,19.1311,-6.4501,19.1325,-6.4579,19.1325,2267.8438,90.7138,18.0646,18.0669,-7.9718,18.0691,-7.9788,18.0713,-7.9857,18.0713,2267.8438,90.7138,17.3032,17.3099,-13.1499,17.3167,-13.1822,17.3235,-13.2136,17.3235,659.1005,13.1820,7.3177,169.0553,4.8785,0.0000,129.7395,298.7947,-126476.3000,-169696.3688,-169147.8811
6707.0000,17.3888,29.6110,0.0000,154722.5000,-154722.5000,4.0115,0.0000,0.0000,0.0000,34382.7778,4.5000,1.0000,34382.7778,0.0000,0.0000,189105.2778,0.0000,-189105.2778,23.4081,16.1108,20840.5000,0.0000,20840.5000,0.5403,5632.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5632.5676,0.0000,0.0000,0.0000,15207.9324,15207.9324,22.9208,34.9616,0.0000,21571.2000,-21571.2000,0.5593,0.0000,0.0000,0.0000,4402.2857,4.9000,1.0000,4402.2857,0.0000,0.0000,25973.4857,0.0000,-25973.4857,23.7475,16.4502,915.4000,0.0000,915.4000,0.0237,247.4054,3.7000,1.0000,0.0000,0.0000,0.0000,247.4054,0.0000,0.0000,0.0000,667.9946,667.9946,23.7151,35.4315,177.5000,4227.4000,-4049.9000,0.1096,40.3409,4.4000,1.0000,862.7347,4.9000,1.0000,903.0756,0.0000,0.0000,5090.1347,137.1591,-4952.9756,23.8728,16.5755,7166.8000,0.0000,7166.8000,0.1858,1936.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1936.9730,0.0000,0.0000,0.0000,5229.8270,5229.8270,23.6698,19.2957,21.4828,-9.1613,-137418.8204,8.1453,904.4750,9.0448,8.1453,0.0000,19.6468,19.2983,18.1439,18.7211,-4.5334,-36267.5011,8.1453,1876.6490,18.7665,8.1453,0.0000,69.0832,18.1492,17.3710,17.7601,-3.4925,-24447.1790,8.1453,2224.1343,22.2413,8.1453,0.0000,90.1937,22.9240,22.9229,5.6569,22.9218,5.6594,22.9208,5.6619,22.9208,2739.7312,109.5892,23.7262,23.7225,11.5531,23.7188,11.5277,23.7151,11.5023,23.7151,2739.7312,109.5892,23.7063,23.6941,15.3365,23.6819,15.2146,23.6698,15.0935,23.6698,795.2000,15.9040,19.2957,19.2966,-4.7738,19.2975,-4.7833,19.2983,-4.7927,19.2983,2739.7312,109.5892,18.1439,18.1457,-7.2740,18.1474,-7.2831,18.1492,-7.2922,18.1492,2739.7312,109.5892,17.3710,17.3769,-12.4685,17.3828,-12.4987,17.3888,-12.5283,17.3888,795.2000,15.9040,8.1453,227.2693,5.4302,0.0000,178.9237,406.1930,-151420.9000,-198925.9850,-198133.5005
6708.0000,17.4387,29.6609,0.0000,162862.8000,-162862.8000,4.2225,0.0000,0.0000,0.0000,36191.7333,4.5000,1.0000,36191.7333,0.0000,0.0000,199054.5333,0.0000,-199054.5333,23.4674,16.1701,20674.8000,0.0000,20674.8000,0.5360,5587.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5587.7838,0.0000,0.0000,0.0000,15087.0162,15087.0162,23.0048,35.0456,0.0000,24185.3000,-24185.3000,0.6270,0.0000,0.0000,0.0000,4935.7755,4.9000,1.0000,4935.7755,0.0000,0.0000,29121.0755,0.0000,-29121.0755,23.8868,16.5895,826.4000,0.0000,826.4000,0.0214,223.3514,3.7000,1.0000,0.0000,0.0000,0.0000,223.3514,0.0000,0.0000,0.0000,603.0486,603.0486,23.8584,35.8951,2.8000,5312.9000,-5310.1000,0.1377,0.6364,4.4000,1.0000,1084.2653,4.9000,1.0000,1084.9017,0.0000,0.0000,6397.1653,2.1636,-6395.0017,24.0521,16.7548,6256.8000,0.0000,6256.8000,0.1622,1691.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1691.0270,0.0000,0.0000,0.0000,4565.7730,4565.7730,23.8828,19.4557,21.6692,-9.7449,-146174.1437,8.5605,944.2542,9.4425,8.5605,0.0000,22.8067,19.4571,18.2140,18.8356,-5.1306,-41045.0023,8.5605,1963.8566,19.6386,8.5605,0.0000,80.1941,18.2187,17.4220,17.8203,-3.7580,-26305.6517,8.5605,2332.1398,23.3214,8.5605,0.0000,104.6999,23.0104,23.0085,6.6796,23.0067,6.6723,23.0048,6.6650,23.0048,2991.2072,119.6483,23.8685,23.8651,12.1346,23.8617,12.1143,23.8584,12.0941,23.8584,2991.2072,119.6483,23.9138,23.9034,16.3430,23.8931,16.2525,23.8828,16.1623,23.8828,867.6702,17.3534,19.4557,19.4562,-3.3606,19.4567,-3.3713,19.4571,-3.3820,19.4571,2991.2072,119.6483,18.2140,18.2156,-6.7263,18.2171,-6.7350,18.2187,-6.7437,18.2187,2991.2072,119.6483,17.4220,17.4275,-12.0163,17.4331,-12.0421,17.4387,-12.0673,17.4387,867.6702,17.3534,8.5605,260.7457,5.7070,0.0000,207.7006,468.4463,-164600.2000,-214314.7727,-213524.7978
6709.0000,17.4965,29.7187,0.0000,174175.8000,-174175.8000,4.5158,0.0000,0.0000,0.0000,38705.7333,4.5000,1.0000,38705.7333,0.0000,0.0000,212881.5333,0.0000,-212881.5333,23.5512,16.2539,20675.0000,0.0000,20675.0000,0.5360,5587.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5587.8378,0.0000,0.0000,0.0000,15087.1622,15087.1622,23.1159,35.1567,0.0000,26684.0000,-26684.0000,0.6918,0.0000,0.0000,0.0000,5445.7143,4.9000,1.0000,5445.7143,0.0000,0.0000,32129.7143,0.0000,-32129.7143,24.0297,16.7324,794.4000,0.0000,794.4000,0.0206,214.7027,3.7000,1.0000,0.0000,0.0000,0.0000,214.7027,0.0000,0.0000,0.0000,579.6973,579.6973,24.0032,36.0440,0.0000,6493.9000,-6493.9000,0.1684,0.0000,0.0000,0.0000,1325.2857,4.9000,1.0000,1325.2857,0.0000,0.0000,7819.1857,0.0000,-7819.1857,24.2256,16.9283,5574.3000,0.0000,5574.3000,0.1445,1506.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1506.5676,0.0000,0.0000,0.0000,4067.7324,4067.7324,24.0795,19.6206,21.8501,-10.4516,-156773.3946,9.1158,999.0387,9.9904,9.1158,0.0000,27.5390,19.6210,18.3036,18.9623,-5.7900,-46319.7850,9.1158,2081.3537,20.8135,9.1158,0.0000,96.8341,18.3073,17.4818,17.8946,-4.1464,-29025.0464,9.1158,2476.4082,24.7641,9.1158,0.0000,126.4247,23.1221,23.1200,7.7124,23.1180,7.7036,23.1159,7.6949,23.1159,3342.7668,133.7107,24.0132,24.0099,12.8973,24.0065,12.8781,24.0032,12.8588,24.0032,3342.7668,133.7107,24.1099,24.0997,17.4741,24.0896,17.3894,24.0795,17.3050,24.0795,968.9224,19.3784,19.6206,19.6208,-2.0057,19.6209,-2.0179,19.6210,-2.0301,19.6210,3342.7668,133.7107,18.3036,18.3049,-6.0073,18.3061,-6.0172,18.3073,-6.0270,18.3073,3342.7668,133.7107,17.4818,17.4867,-11.4563,17.4916,-11.4840,17.4965,-11.5112,17.4965,968.9224,19.3784,9.1158,310.2463,6.0772,0.0000,250.7977,561.0441,-180310.0000,-233095.8414,-232118.2260
6710.0000,17.5605,29.7827,0.0000,188373.0000,-188373.0000,4.8839,0.0000,0.0000,0.0000,41860.6667,4.5000,1.0000,41860.6667,0.0000,0.0000,230233.6667,0.0000,-230233.6667,23.7481,16.4508,20647.7000,0.0000,20647.7000,0.5353,5580.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5580.4595,0.0000,0.0000,0.0000,15067.2405,15067.2405,23.3353,35.3762,0.0000,25056.0000,-25056.0000,0.6496,0.0000,0.0000,0.0000,5113.4694,4.9000,1.0000,5113.4694,0.0000,0.0000,30169.4694,0.0000,-30169.4694,24.1462,16.8489,672.0000,0.0000,672.0000,0.0174,181.6216,3.7000,1.0000,0.0000,0.0000,0.0000,181.6216,0.0000,0.0000,0.0000,490.3784,490.3784,24.1232,36.1641,0.0000,8417.4000,-8417.4000,0.2182,0.0000,0.0000,0.0000,1717.8367,4.9000,1.0000,1717.8367,0.0000,0.0000,10135.2367,0.0000,-10135.2367,24.3956,17.0983,4891.8000,0.0000,4891.8000,0.1268,1322.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1322.1081,0.0000,0.0000,0.0000,3569.6919,3569.6919,24.2696,19.7784,22.0240,-11.1410,-167114.6156,9.6470,1050.7429,10.5074,9.6470,0.0000,32.6399,19.7780,18.4014,19.0897,-6.4027,-51221.6805,9.6470,2192.2070,21.9221,9.6470,0.0000,114.7701,18.4043,17.5476,17.9760,-4.5539,-31877.5159,9.6470,2612.6359,26.1264,9.6470,0.0000,149.8417,23.3432,23.3406,9.6957,23.3380,9.6821,23.3353,9.6684,23.3353,3695.2282,147.8091,24.1330,24.1297,13.4635,24.1265,13.4460,24.1232,13.4286,24.1232,3695.2282,147.8091,24.2997,24.2896,18.6440,24.2796,18.5635,24.2696,18.4834,24.2696,1070.3713,21.4074,19.7784,19.7782,-0.8096,19.7781,-0.8226,19.7780,-0.8355,19.7780,3695.2282,147.8091,18.4014,18.4023,-5.2574,18.4033,-5.2680,18.4043,-5.2786,18.4043,3695.2282,147.8091,17.5476,17.5519,-10.8528,17.5562,-10.8820,17.5605,-10.9106,17.5605,1070.3713,21.4074,9.6470,362.8974,6.4314,0.0000,297.2518,660.1492,-195634.9000,-251411.0620,-250213.8120
6711.0000,17.5252,29.7474,0.0000,153007.7000,-153007.7000,3.9670,0.0000,0.0000,0.0000,34001.7111,4.5000,1.0000,34001.7111,0.0000,0.0000,187009.4111,0.0000,-187009.4111,23.3002,16.0029,20648.9000,0.0000,20648.9000,0.5354,5580.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5580.7838,0.0000,0.0000,0.0000,15068.1162,15068.1162,22.8350,34.8758,0.0000,26253.3000,-26253.3000,0.6807,0.0000,0.0000,0.0000,5357.8163,4.9000,1.0000,5357.8163,0.0000,0.0000,31611.1163,0.0000,-31611.1163,23.8112,16.5139,607.6000,0.0000,607.6000,0.0158,164.2162,3.7000,1.0000,0.0000,0.0000,0.0000,164.2162,0.0000,0.0000,0.0000,443.3838,443.3838,23.7924,35.8332,0.0000,9792.2000,-9792.2000,0.2539,0.0000,0.0000,0.0000,1998.4082,4.9000,1.0000,1998.4082,0.0000,0.0000,11790.6082,0.0000,-11790.6082,24.1565,16.8592,5574.3000,0.0000,5574.3000,0.1445,1506.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1506.5676,0.0000,0.0000,0.0000,4067.7324,4067.7324,24.0168,19.7257,21.8712,-9.2637,-138955.5757,8.3958,919.4387,9.1944,8.3958,0.0000,21.5155,19.7274,18.3498,19.0386,-5.5763,-44610.3684,8.3958,1911.5077,19.1151,8.3958,0.0000,75.6539,18.3548,17.5061,17.9305,-3.9261,-27482.6019,8.3958,2277.7023,22.7770,8.3958,0.0000,98.7722,22.8348,22.8349,4.2399,22.8350,4.2538,22.8350,4.2675,22.8350,2890.2733,115.6109,23.7975,23.7958,9.5930,23.7941,9.5913,23.7924,9.5895,23.7924,2890.2733,115.6109,24.0309,24.0262,14.3678,24.0215,14.3548,24.0168,14.3412,24.0168,838.5877,16.7718,19.7257,19.7263,-1.7427,19.7269,-1.7472,19.7274,-1.7517,19.7274,2890.2733,115.6109,18.3498,18.3515,-6.0237,18.3532,-6.0260,18.3548,-6.0284,18.3548,2890.2733,115.6109,17.5061,17.5125,-11.5614,17.5188,-11.5604,17.5252,-11.5594,17.5252,838.5877,16.7718,8.3958,247.1114,5.5972,0.0000,195.9416,443.0530,-162222.4000,-210831.9032,-211048.5460
6712.0000,17.5399,29.7621,0.0000,160931.5000,-160931.5000,4.1724,0.0000,0.0000,0.0000,35762.5556,4.5000,1.0000,35762.5556,0.0000,0.0000,196694.0556,0.0000,-196694.0556,23.3951,16.0978,20651.0000,0.0000,20651.0000,0.5354,5581.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5581.3514,0.0000,0.0000,0.0000,15069.6486,15069.6486,22.9414,34.9822,0.0000,24348.1000,-24348.1000,0.6313,0.0000,0.0000,0.0000,4969.0000,4.9000,1.0000,4969.0000,0.0000,0.0000,29317.1000,0.0000,-29317.1000,23.8141,16.5168,629.5000,0.0000,629.5000,0.0163,170.1351,3.7000,1.0000,0.0000,0.0000,0.0000,170.1351,0.0000,0.0000,0.0000,459.3649,459.3649,23.7931,35.8339,0.0000,10908.7000,-10908.7000,0.2828,0.0000,0.0000,0.0000,2226.2653,4.9000,1.0000,2226.2653,0.0000,0.0000,13134.9653,0.0000,-13134.9653,24.1841,16.8868,6484.3000,0.0000,6484.3000,0.1681,1752.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1752.5135,0.0000,0.0000,0.0000,4731.7865,4731.7865,24.0217,19.7632,21.8925,-9.5369,-143053.4885,8.7096,953.0845,9.5308,8.7096,0.0000,24.0193,19.7641,18.3786,19.0714,-5.8180,-46543.6646,8.7096,1980.5329,19.8053,8.7096,0.0000,84.4580,18.3827,17.5234,17.9531,-4.1240,-28867.7149,8.7096,2360.8083,23.6081,8.7096,0.0000,110.2668,22.9465,22.9448,5.9230,22.9431,5.9157,22.9414,5.9084,22.9414,3083.9078,123.3563,23.8004,23.7980,9.8047,23.7955,9.7937,23.7931,9.7828,23.7931,3083.9078,123.3563,24.0433,24.0360,14.3830,24.0288,14.3310,24.0217,14.2798,24.0217,894.3753,17.8875,19.7632,19.7635,-1.5005,19.7638,-1.5079,19.7641,-1.5151,19.7641,3083.9078,123.3563,18.3786,18.3800,-5.7937,18.3814,-5.7990,18.3827,-5.8042,18.3827,3083.9078,123.3563,17.5234,17.5289,-11.3885,17.5344,-11.3985,17.5399,-11.4081,17.5399,894.3753,17.8875,8.7096,273.4976,5.8064,0.0000,218.7442,492.2418,-168423.5000,-218885.3209,-218464.8680
6713.0000,17.5066,29.7288,0.0000,155322.4000,-155322.4000,4.0270,0.0000,0.0000,0.0000,34516.0889,4.5000,1.0000,34516.0889,0.0000,0.0000,189838.4889,0.0000,-189838.4889,23.6951,16.3978,16992.8000,0.0000,16992.8000,0.4406,4592.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4592.6486,0.0000,0.0000,0.0000,12400.1514,12400.1514,23.2808,35.3216,0.0000,12261.5000,-12261.5000,0.3179,0.0000,0.0000,0.0000,2502.3469,4.9000,1.0000,2502.3469,0.0000,0.0000,14763.8469,0.0000,-14763.8469,23.7620,16.4647,427.4000,0.0000,427.4000,0.0111,115.5135,3.7000,1.0000,0.0000,0.0000,0.0000,115.5135,0.0000,0.0000,0.0000,311.8865,311.8865,23.7446,35.7854,0.0000,10970.9000,-10970.9000,0.2844,0.0000,0.0000,0.0000,2238.9592,4.9000,1.0000,2238.9592,0.0000,0.0000,13209.8592,0.0000,-13209.8592,24.1752,16.8779,8531.8000,0.0000,8531.8000,0.2212,2305.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2305.8919,0.0000,0.0000,0.0000,6225.9081,6225.9081,23.9529,19.6632,21.8081,-8.7728,-131591.5551,7.9533,872.9459,8.7295,7.9533,0.0000,18.2900,19.6661,18.3294,18.9977,-5.1255,-41004.3141,7.9533,1813.5361,18.1354,7.9533,0.0000,64.3121,18.3349,17.4861,17.9105,-3.7199,-26039.3263,7.9533,2159.3045,21.5930,7.9533,0.0000,83.9647,23.2909,23.2875,9.3997,23.2841,9.3770,23.2808,9.3544,23.2808,2626.7472,105.0699,23.7519,23.7494,9.3339,23.7470,9.3235,23.7446,9.3132,23.7446,2626.7472,105.0699,23.9723,23.9658,13.3080,23.9594,13.2675,23.9529,13.2271,23.9529,762.6276,15.2526,19.6632,19.6642,-2.6337,19.6651,-2.6338,19.6661,-2.6339,19.6661,2626.7472,105.0699,18.3294,18.3312,-6.3673,18.3331,-6.3671,18.3349,-6.3669,18.3349,2626.7472,105.0699,17.4861,17.4929,-11.8905,17.4998,-11.8817,17.5066,-11.8729,17.5066,762.6276,15.2526,7.9533,212.7731,5.3022,0.0000,166.5668,379.3399,-152602.8000,-198874.2491,-198635.1955
6714.0000,17.4159,29.6381,0.0000,133624.5000,-133624.5000,3.4645,0.0000,0.0000,0.0000,29694.3333,4.5000,1.0000,29694.3333,0.0000,0.0000,163318.8333,0.0000,-163318.8333,24.0261,16.7288,10133.5000,0.0000,10133.5000,0.2627,2738.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2738.7838,0.0000,0.0000,0.0000,7394.7162,7394.7162,23.7096,35.7504,0.0000,957.3000,-957.3000,0.0248,0.0000,0.0000,0.0000,195.3673,4.9000,1.0000,195.3673,0.0000,0.0000,1152.6673,0.0000,-1152.6673,23.7563,16.4590,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0000,0.0000,0.0000,300.4297,300.4297,23.7348,35.7756,0.0000,9574.5000,-9574.5000,0.2482,0.0000,0.0000,0.0000,1953.9796,4.9000,1.0000,1953.9796,0.0000,0.0000,11528.4796,0.0000,-11528.4796,24.2014,16.9041,10010.6000,0.0000,10010.6000,0.2595,2705.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2705.5676,0.0000,0.0000,0.0000,7305.0324,7305.0324,23.8834,19.3612,21.6223,-7.4487,-111730.0314,6.4057,707.7595,7.0776,6.4057,0.0000,9.5558,19.3694,18.2045,18.7870,-3.5978,-28782.1123,6.4057,1472.2070,14.7221,6.4057,0.0000,33.6005,18.2133,17.3857,17.7995,-2.9209,-20446.4720,6.4057,1746.4944,17.4649,6.4057,0.0000,43.8682,23.7268,23.7211,13.2226,23.7153,13.1795,23.7096,13.1366,23.7096,1793.9947,71.7598,23.7441,23.7410,9.3077,23.7379,9.2907,23.7348,9.2737,23.7348,1793.9947,71.7598,23.9057,23.8982,12.4476,23.8908,12.3945,23.8834,12.3420,23.8834,522.2594,10.4452,19.3612,19.3639,-5.5413,19.3667,-5.5240,19.3694,-5.5068,19.3694,1793.9947,71.7598,18.2045,18.2074,-7.5716,18.2103,-7.5610,18.2133,-7.5504,18.2133,1793.9947,71.7598,17.3857,17.3958,-13.0409,17.4059,-12.9939,17.4159,-12.9475,17.4159,522.2594,10.4452,6.4057,117.1043,4.2705,0.0000,87.0245,204.1288,-123600.5000,-160999.8019,-160958.6158
6715.0000,17.3564,29.5786,0.0000,123395.2000,-123395.2000,3.1992,0.0000,0.0000,0.0000,27421.1556,4.5000,1.0000,27421.1556,0.0000,0.0000,150816.3556,0.0000,-150816.3556,24.0108,16.7135,10147.9000,0.0000,10147.9000,0.2631,2742.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2742.6757,0.0000,0.0000,0.0000,7405.2243,7405.2243,23.6713,35.7122,0.0000,19.7000,-19.7000,0.0005,0.0000,0.0000,0.0000,4.0204,4.9000,1.0000,4.0204,0.0000,0.0000,23.7204,0.0000,-23.7204,23.6724,16.3751,423.3000,0.0000,423.3000,0.0110,114.4054,3.7000,1.0000,0.0000,0.0000,0.0000,114.4054,0.0000,0.0000,0.0000,308.8946,308.8946,23.6502,35.6911,0.0000,7551.8000,-7551.8000,0.1958,0.0000,0.0000,0.0000,1541.1837,4.9000,1.0000,1541.1837,0.0000,0.0000,9092.9837,0.0000,-9092.9837,24.0515,16.7542,9555.6000,0.0000,9555.6000,0.2477,2582.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2582.5946,0.0000,0.0000,0.0000,6973.0054,6973.0054,23.7276,19.2378,21.4827,-6.7837,-101755.4993,5.8761,652.4926,6.5249,5.8761,0.0000,7.3761,19.2459,18.1035,18.6747,-3.2365,-25892.1341,5.8761,1356.1815,13.5618,5.8761,0.0000,25.9362,18.1137,17.3239,17.7188,-2.5573,-17901.1555,5.8761,1607.0278,16.0703,5.8761,0.0000,33.8619,23.6841,23.6798,11.9086,23.6756,11.8857,23.6713,11.8628,23.6713,1541.5179,61.6607,23.6588,23.6559,8.4867,23.6531,8.4736,23.6502,8.4604,23.6502,1541.5179,61.6607,23.7438,23.7384,10.5501,23.7330,10.5242,23.7276,10.4982,23.7276,449.2585,8.9852,19.2378,19.2405,-6.2639,19.2433,-6.2503,19.2459,-6.2366,19.2459,1541.5179,61.6607,18.1035,18.1069,-8.3667,18.1103,-8.3530,18.1137,-8.3392,18.1137,1541.5179,61.6607,17.3239,17.3347,-13.5646,17.3456,-13.5148,17.3564,-13.4652,17.3564,449.2585,8.9852,5.8761,92.3246,3.9174,0.0000,67.1742,159.4989,-110839.9000,-145245.9353,-145548.7888
6716.0000,17.2584,29.4806,0.0000,70884.1000,-70884.1000,1.8378,0.0000,0.0000,0.0000,15752.0222,4.5000,1.0000,15752.0222,0.0000,0.0000,86636.1222,0.0000,-86636.1222,23.2412,15.9440,10132.7000,0.0000,10132.7000,0.2627,2738.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2738.5676,0.0000,0.0000,0.0000,7394.1324,7394.1324,22.7413,34.1849,25.8000,333.8000,-308.0000,0.0087,5.8636,4.4000,1.0000,68.1224,4.9000,1.0000,73.9861,0.0000,0.0000,401.9224,19.9364,-381.9861,22.7677,15.4704,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,22.7612,34.8021,0.0000,6015.4000,-6015.4000,0.1560,0.0000,0.0000,0.0000,1227.6327,4.9000,1.0000,1227.6327,0.0000,0.0000,7243.0327,0.0000,-7243.0327,23.2614,15.9641,8759.3000,0.0000,8759.3000,0.2271,2367.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2367.3784,0.0000,0.0000,0.0000,6391.9216,6391.9216,22.8806,19.1650,21.0228,-3.5870,-53805.0458,3.7544,423.8495,4.2385,3.7544,0.0000,1.9239,19.1773,17.8537,18.5155,-2.3958,-19166.7212,3.7544,871.7031,8.7170,3.7544,0.0000,6.7649,17.8756,17.2002,17.5379,-1.3971,-9779.5633,3.7544,1033.8922,10.3389,3.7544,0.0000,8.8321,22.7306,22.7343,2.1337,22.7378,2.1886,22.7413,2.2428,22.7413,704.1037,28.1641,22.7469,22.7518,-0.3554,22.7565,-0.2926,22.7612,-0.2306,22.7612,704.1037,28.1641,22.8200,22.8411,-0.1351,22.8613,0.1507,22.8806,0.4256,22.8806,206.4674,4.1293,19.1650,19.1691,-6.5425,19.1732,-6.5161,19.1773,-6.4899,19.1773,704.1037,28.1641,17.8537,17.8610,-10.5616,17.8683,-10.5105,17.8756,-10.4599,17.8756,704.1037,28.1641,17.2002,17.2200,-14.7673,17.2393,-14.6170,17.2584,-14.4706,17.2584,206.4674,4.1293,3.7544,26.9770,2.5029,0.0000,17.5208,44.4979,-57903.2000,-80174.2193,-82751.3304
6717.0000,17.1753,29.3975,0.4000,63883.7000,-63883.3000,1.6563,0.0909,4.4000,1.0000,14196.3778,4.5000,1.0000,14196.4687,0.0000,0.0000,78080.0778,0.3091,-78079.7687,23.1798,15.8825,10139.2000,0.0000,10139.2000,0.2629,2740.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2740.3243,0.0000,0.0000,0.0000,7398.8757,7398.8757,22.6087,25.3844,422.8000,368.8000,54.0000,0.0110,96.0909,4.4000,1.0000,75.2653,4.9000,1.0000,171.3562,0.0000,0.0000,444.0653,326.7091,-117.3562,22.6178,15.3205,484.3000,0.0000,484.3000,0.0126,130.8919,3.7000,1.0000,0.0000,0.0000,0.0000,130.8919,0.0000,0.0000,0.0000,353.4081,353.4081,22.5941,34.6349,0.0000,4594.6000,-4594.6000,0.1191,0.0000,0.0000,0.0000,937.6735,4.9000,1.0000,937.6735,0.0000,0.0000,5532.2735,0.0000,-5532.2735,23.0196,15.7223,7166.8000,0.0000,7166.8000,0.1858,1936.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1936.9730,0.0000,0.0000,0.0000,5229.8270,5229.8270,22.6371,18.9881,20.8126,-3.1633,-47449.8334,3.3715,383.5253,3.8353,3.3715,0.0000,1.3932,19.0062,17.7860,18.3961,-1.9835,-15867.7568,3.3715,786.3254,7.8633,3.3715,0.0000,4.8989,17.8076,17.1098,17.4587,-1.2963,-9074.4123,3.3715,931.2617,9.3126,3.3715,0.0000,6.3959,22.6108,22.6101,2.1847,22.6094,2.1853,22.6087,2.1863,22.6087,583.8981,23.3559,22.5906,22.5918,-0.4131,22.5929,-0.3983,22.5941,-0.3832,22.5941,583.8981,23.3559,22.6174,22.6237,-0.7012,22.6302,-0.6409,22.6371,-0.5754,22.6371,171.4893,3.4298,18.9881,18.9942,-7.9220,19.0002,-7.8795,19.0062,-7.8373,19.0062,583.8981,23.3559,17.7860,17.7932,-10.6992,17.8004,-10.6559,17.8076,-10.6129,17.8076,583.8981,23.3559,17.1098,17.1319,-15.4677,17.1538,-15.3080,17.1753,-15.1504,17.1753,171.4893,3.4298,3.3715,20.0961,2.2476,0.0000,12.6880,32.7842,-50633.6000,-70747.2876,-72392.0025
6718.0000,17.1342,29.3547,12.5000,54266.8000,-54254.3000,1.4070,2.8409,4.4000,1.0000,12059.2889,4.5000,1.0000,12062.1298,0.0000,0.0000,66326.0889,9.6591,-66316.4298,23.0050,15.7077,10141.4000,0.0000,10141.4000,0.2629,2740.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2740.9189,0.0000,0.0000,0.0000,7400.4811,7400.4811,22.3541,17.2234,1011.8000,218.2000,793.6000,0.0262,229.9545,4.4000,1.0000,44.5306,4.9000,1.0000,274.4852,0.0000,0.0000,262.7306,781.8455,519.1148,22.3081,15.0108,352.3000,0.0000,352.3000,0.0091,95.2162,3.7000,1.0000,0.0000,0.0000,0.0000,95.2162,0.0000,0.0000,0.0000,257.0838,257.0838,22.2966,34.3374,0.0000,3278.3000,-3278.3000,0.0850,0.0000,0.0000,0.0000,669.0408,4.9000,1.0000,669.0408,0.0000,0.0000,3947.3408,0.0000,-3947.3408,22.6460,15.3487,6256.8000,0.0000,6256.8000,0.1622,1691.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1691.0270,0.0000,0.0000,0.0000,4565.7730,4565.7730,22.2897,18.9498,20.6198,-2.5152,-37728.2702,2.9287,335.5023,3.3550,2.9287,0.0000,0.9133,18.9677,17.6684,18.3180,-1.8347,-14677.6067,2.9287,685.0840,6.8508,2.9287,0.0000,3.2113,17.6959,17.0618,17.3788,-1.0232,-7162.1344,2.9287,811.4530,8.1145,2.9287,0.0000,4.1926,22.3498,22.3513,0.3574,22.3527,0.3804,22.3541,0.4031,22.3541,457.3113,18.2925,22.2853,22.2891,-2.4339,22.2929,-2.3933,22.2966,-2.3531,22.2966,457.3113,18.2925,22.2418,22.2583,-3.7792,22.2743,-3.5980,22.2897,-3.4228,22.2897,134.5977,2.6920,18.9498,18.9558,-7.7984,18.9618,-7.7613,18.9677,-7.7243,18.9677,457.3113,18.2925,17.6684,17.6776,-11.4611,17.6867,-11.4017,17.6959,-11.3428,17.6959,457.3113,18.2925,17.0618,17.0863,-15.6385,17.1104,-15.4658,17.1342,-15.2959,17.1342,134.5977,2.6920,2.9287,13.6784,1.9525,0.0000,8.3172,21.9957,-39988.5000,-57521.3179,-59568.0113
6719.0000,17.0779,29.2927,46.4000,48816.2000,-48769.8000,1.2657,10.5455,4.4000,1.0000,10848.0444,4.5000,1.0000,10858.5899,0.0000,0.0000,59664.2444,35.8545,-59628.3899,23.0289,15.7316,10130.9000,0.0000,10130.9000,0.2627,2738.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2738.0811,0.0000,0.0000,0.0000,7392.8189,7392.8189,22.2909,14.7840,1737.5000,31.8000,1705.7000,0.0450,394.8864,4.4000,1.0000,6.4898,4.9000,1.0000,401.3762,0.0000,0.0000,38.2898,1342.6136,1304.3238,22.1607,14.8634,361.8000,0.0000,361.8000,0.0094,97.7838,3.7000,1.0000,0.0000,0.0000,0.0000,97.7838,0.0000,0.0000,0.0000,264.0162,264.0162,22.1448,34.1856,0.0000,2226.2000,-2226.2000,0.0577,0.0000,0.0000,0.0000,454.3265,4.9000,1.0000,454.3265,0.0000,0.0000,2680.5265,0.0000,-2680.5265,22.4123,15.1150,3526.8000,0.0000,3526.8000,0.0914,953.1892,3.7000,1.0000,0.0000,0.0000,0.0000,953.1892,0.0000,0.0000,0.0000,2573.6108,2573.6108,22.1814,18.7915,20.4864,-2.2644,-33966.2738,2.5978,299.0458,2.9905,2.5978,0.0000,0.6374,18.8172,17.6351,18.2262,-1.4805,-11844.1776,2.5978,609.7993,6.0980,2.5978,0.0000,2.2412,17.6641,16.9922,17.3281,-0.9617,-6731.8601,2.5978,721.1795,7.2118,2.5978,0.0000,2.9261,22.2910,22.2910,0.5978,22.2909,0.6028,22.2909,0.6079,22.2909,371.6031,14.8641,22.1344,22.1379,-2.8611,22.1413,-2.8281,22.1448,-2.7952,22.1448,371.6031,14.8641,22.1555,22.1640,-3.3043,22.1726,-3.2377,22.1814,-3.1679,22.1814,109.5774,2.1915,18.7915,18.8001,-8.9932,18.8087,-8.9326,18.8172,-8.8726,18.8172,371.6031,14.8641,17.6351,17.6448,-11.3598,17.6545,-11.3010,17.6641,-11.2425,17.6641,371.6031,14.8641,16.9922,17.0213,-16.1191,17.0498,-15.9057,17.0779,-15.6967,17.0779,109.5774,2.1915,2.5978,9.8629,1.7319,0.0000,5.8047,15.6676,-35270.8000,-50774.1466,-52542.3114
6720.0000,17.1238,29.3112,191.5000,42405.1000,-42213.6000,1.0994,43.5227,4.4000,1.0000,9423.3556,4.5000,1.0000,9466.8783,0.0000,0.0000,51828.4556,147.9773,-51680.4783,22.9013,15.6040,10150.0000,0.0000,10150.0000,0.2632,2743.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2743.2432,0.0000,0.0000,0.0000,7406.7568,7406.7568,22.0812,14.3539,4211.5000,0.0000,4211.5000,0.1092,957.1591,4.4000,1.0000,0.0000,0.0000,0.0000,957.1591,0.0000,0.0000,0.0000,3254.3409,3254.3409,21.7174,14.4201,322.0000,0.0000,322.0000,0.0083,87.0270,3.7000,1.0000,0.0000,0.0000,0.0000,87.0270,0.0000,0.0000,0.0000,234.9730,234.9730,21.7194,33.7602,0.0000,1408.4000,-1408.4000,0.0365,0.0000,0.0000,0.0000,287.4286,4.9000,1.0000,287.4286,0.0000,0.0000,1695.8286,0.0000,-1695.8286,21.9089,14.6116,1138.0000,0.0000,1138.0000,0.0295,307.5676,3.7000,1.0000,0.0000,0.0000,0.0000,307.5676,0.0000,0.0000,0.0000,830.4324,830.4324,21.5894,19.0749,20.3322,-1.6757,-25135.6641,2.3192,300.0203,3.0002,2.5917,0.2725,0.6329,19.0841,17.3798,18.2319,-1.9056,-15245.0995,2.3192,544.2780,5.4428,2.3192,0.0000,1.5947,17.4235,17.0457,17.2346,-0.4829,-3379.9943,2.3192,646.1494,6.4615,2.3192,0.0000,2.0820,22.0733,22.0760,-0.9710,22.0786,-0.9385,22.0812,-0.9065,22.0812,305.4891,12.2196,21.6911,21.7007,-6.3359,21.7101,-6.2457,21.7194,-6.1568,21.7194,305.4891,12.2196,21.8161,21.8400,-6.1974,21.8629,-5.9486,21.8849,-5.7111,21.8849,90.2473,1.8049,19.0749,19.0779,-5.7278,19.0810,-5.7281,19.0841,-5.7278,19.0841,305.4891,12.2196,17.3798,17.3945,-13.5438,17.4091,-13.4395,17.4235,-13.3364,17.4235,305.4891,12.2196,17.0457,17.0719,-15.1385,17.0980,-14.9743,17.1238,-14.8108,17.1238,90.2473,1.8049,2.3192,7.2412,1.5461,0.0000,4.3095,11.5507,-27800.5000,-41649.8038,-43760.7579
