Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6721.0000,17.1569,29.3146,311.2000,37284.7000,-36973.5000,0.9667,70.7273,4.4000,1.0000,8285.4889,4.5000,1.0000,8356.2162,0.0000,0.0000,45570.1889,240.4727,-45329.7162,22.6188,15.3215,10151.7000,0.0000,10151.7000,0.2632,2743.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2743.7027,0.0000,0.0000,0.0000,7407.9973,7407.9973,21.7461,14.0189,5933.2000,0.0000,5933.2000,0.1538,1348.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1348.4545,0.0000,0.0000,0.0000,4584.7455,4584.7455,21.1937,13.8964,317.8000,0.0000,317.8000,0.0082,85.8919,3.7000,1.0000,0.0000,0.0000,0.0000,85.8919,0.0000,0.0000,0.0000,231.9081,231.9081,21.2101,32.6802,70.7000,957.3000,-886.6000,0.0248,16.0682,4.4000,1.0000,195.3673,4.9000,1.0000,211.4355,0.0000,0.0000,1152.6673,54.6318,-1098.0355,21.3424,14.0451,684.2000,0.0000,684.2000,0.0177,184.9189,3.7000,1.0000,0.0000,0.0000,0.0000,184.9189,0.0000,0.0000,0.0000,499.2811,499.2811,21.0524,19.3162,20.1843,-1.1570,-17355.1875,2.1518,301.6470,3.0165,2.5917,0.4399,0.6329,19.3204,17.1848,18.2526,-2.2155,-17724.0381,2.1518,504.5827,5.0458,2.1518,0.0000,1.2736,17.2343,17.0733,17.1538,-0.1909,-1336.3160,2.1518,601.3592,6.0136,2.1518,0.0000,1.6628,21.7262,21.7329,-3.6649,21.7396,-3.5969,21.7461,-3.5298,21.7461,268.4759,10.7390,21.1658,21.1807,-10.2363,21.1955,-10.1041,21.2101,-9.9735,21.2101,268.4759,10.7390,21.2822,21.3256,-11.1124,21.3673,-10.6636,21.4074,-10.2322,21.4074,79.4116,1.5882,19.3162,19.3176,-3.4924,19.3190,-3.5035,19.3204,-3.5143,19.3204,268.4759,10.7390,17.1848,17.2014,-14.8436,17.2179,-14.7306,17.2343,-14.6185,17.2343,268.4759,10.7390,17.0733,17.1016,-14.6706,17.1295,-14.4883,17.1569,-14.3096,17.1569,79.4116,1.5882,2.1518,5.9058,1.4345,0.0000,3.5692,9.4750,-20773.2000,-33703.8197,-36415.5416
6722.0000,17.1981,29.2688,640.6000,32668.5000,-32027.9000,0.8470,145.5909,4.4000,1.0000,7259.6667,4.5000,1.0000,7405.2576,0.0000,0.0000,39928.1667,495.0091,-39433.1576,22.0956,14.7983,10189.1000,0.0000,10189.1000,0.2642,2753.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2753.8108,0.0000,0.0000,0.0000,7435.2892,7435.2892,21.2120,13.4847,9530.9000,0.0000,9530.9000,0.2471,2166.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2166.1136,0.0000,0.0000,0.0000,7364.7864,7364.7864,20.2973,13.0000,332.7000,0.0000,332.7000,0.0086,89.9189,3.7000,1.0000,0.0000,0.0000,0.0000,89.9189,0.0000,0.0000,0.0000,242.7811,242.7811,20.3451,26.1427,496.8000,614.9000,-118.1000,0.0159,112.9091,4.4000,1.0000,125.4898,4.9000,1.0000,238.3989,0.0000,0.0000,740.3898,383.8909,-356.4989,20.3893,13.0920,342.1000,0.0000,342.1000,0.0089,92.4595,3.7000,1.0000,0.0000,0.0000,0.0000,92.4595,0.0000,0.0000,0.0000,249.6405,249.6405,20.4022,19.6392,20.0207,-0.5085,-7627.0642,2.0876,303.4625,3.0346,2.5917,0.5041,0.6329,19.6327,16.9761,18.3044,-2.6738,-21390.4393,2.0876,488.5714,4.8857,2.0876,0.0000,1.1630,17.0318,17.1169,17.0743,0.0979,685.4606,2.0876,585.2077,5.8521,2.0876,0.0000,1.5183,21.1722,21.1856,-8.1197,21.1989,-7.9945,21.2120,-7.8710,21.2120,254.8380,10.1935,20.2672,20.2935,-17.4784,20.3194,-17.2491,20.3451,-17.0227,20.3451,254.8380,10.1935,20.3583,20.4375,-20.1043,20.5135,-19.2880,20.5865,-18.5042,20.5865,75.4161,1.5083,19.6392,19.6370,-0.6910,19.6348,-0.7328,19.6327,-0.7737,19.6327,254.8380,10.1935,16.9761,16.9948,-16.2283,17.0133,-16.1035,17.0318,-15.9798,17.0318,254.8380,10.1935,17.1169,17.1443,-14.0895,17.1713,-13.9262,17.1981,-13.7646,17.1981,75.4161,1.5083,2.0876,5.4391,1.3917,0.0000,3.3142,8.7533,-11751.2000,-24497.1593,-28332.0430
6723.0000,17.2417,29.1402,1182.3000,28217.6000,-27035.3000,0.7316,268.7045,4.4000,1.0000,6270.5778,4.5000,1.0000,6539.2823,0.0000,0.0000,34488.1778,913.5955,-33574.5823,21.3889,14.0916,10151.2000,0.0000,10151.2000,0.2632,2743.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2743.5676,0.0000,0.0000,0.0000,7407.6324,7407.6324,20.5341,12.8068,13591.4000,0.0000,13591.4000,0.3524,3088.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3088.9545,0.0000,0.0000,0.0000,10502.4455,10502.4455,19.2368,11.9395,320.7000,0.0000,320.7000,0.0083,86.6757,3.7000,1.0000,0.0000,0.0000,0.0000,86.6757,0.0000,0.0000,0.0000,234.0243,234.0243,19.3145,15.2281,1348.0000,407.6000,940.4000,0.0349,306.3636,4.4000,1.0000,83.1837,4.9000,1.0000,389.5473,0.0000,0.0000,490.7837,1041.6364,550.8527,19.2465,11.9492,342.2000,0.0000,342.2000,0.0089,92.4865,3.7000,1.0000,0.0000,0.0000,0.0000,92.4865,0.0000,0.0000,0.0000,249.7135,249.7135,19.6303,20.0393,19.8348,0.2726,4088.3059,2.0990,305.5447,3.0554,2.5917,0.4927,0.6329,20.0207,16.7624,18.3916,-3.2972,-26377.5637,2.0990,489.6234,4.8962,2.0990,0.0000,1.1821,16.8222,17.1646,16.9934,0.3960,2772.3207,2.0990,590.2406,5.9024,2.0990,0.0000,1.5433,20.4739,20.4942,-13.5295,20.5143,-13.3524,20.5341,-13.1772,20.5341,257.2355,10.2894,19.2079,19.2438,-25.5431,19.2794,-25.2447,19.3145,-24.9494,19.3145,257.2355,10.2894,19.2156,19.3253,-30.7099,19.4315,-29.6284,19.5343,-28.5795,19.5343,76.1186,1.5224,20.0393,20.0330,2.5925,20.0268,2.5186,20.0207,2.4458,20.0207,257.2355,10.2894,16.7624,16.7825,-17.5982,16.8024,-17.4685,16.8222,-17.3399,16.8222,257.2355,10.2894,17.1646,17.1906,-13.5335,17.2163,-13.3916,17.2417,-13.2505,17.2417,76.1186,1.5224,2.0990,5.5202,1.3993,0.0000,3.3583,8.8785,-1689.4000,-14629.9139,-19516.9371
6724.0000,17.2347,28.9394,1795.5000,26813.0000,-25017.5000,0.6952,408.0682,4.4000,1.0000,5958.4444,4.5000,1.0000,6366.5126,0.0000,0.0000,32771.4444,1387.4318,-31384.0126,20.8684,13.5711,10191.1000,0.0000,10191.1000,0.2642,2754.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2754.3514,0.0000,0.0000,0.0000,7436.7486,7436.7486,20.0659,12.3386,17077.5000,0.0000,17077.5000,0.4428,3881.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3881.2500,0.0000,0.0000,0.0000,13196.2500,13196.2500,18.5380,11.2407,327.8000,0.0000,327.8000,0.0085,88.5946,3.7000,1.0000,0.0000,0.0000,0.0000,88.5946,0.0000,0.0000,0.0000,239.2054,239.2054,18.6127,12.3540,2484.3000,303.0000,2181.3000,0.0644,564.6136,4.4000,1.0000,61.8367,4.9000,1.0000,626.4504,0.0000,0.0000,364.8367,1919.6864,1554.8496,18.4326,11.1354,684.7000,0.0000,684.7000,0.0178,185.0541,3.7000,1.0000,0.0000,0.0000,0.0000,185.0541,0.0000,0.0000,0.0000,499.6459,499.6459,18.9131,20.3859,19.6495,0.9815,14722.3137,2.2392,307.6404,3.0764,2.5917,0.3524,0.6329,20.3626,16.6487,18.5056,-4.0095,-32076.0893,2.2392,520.1076,5.2011,2.2392,0.0000,1.4353,16.7033,17.1552,16.9293,0.5576,3903.2867,2.2392,631.2532,6.3125,2.2392,0.0000,1.8739,20.0074,20.0270,-16.2014,20.0465,-16.0492,20.0659,-15.8977,20.0659,287.5536,11.5021,18.5103,18.5446,-29.4141,18.5788,-29.1599,18.6127,-28.9068,18.6127,287.5536,11.5021,18.3748,18.4785,-36.8727,18.5807,-35.9677,18.6813,-35.0701,18.6813,84.9980,1.7000,20.3859,20.3780,5.0694,20.3703,4.9907,20.3626,4.9127,20.3626,287.5536,11.5021,16.6487,16.6670,-17.9402,16.6852,-17.8353,16.7033,-17.7307,16.7033,287.5536,11.5021,17.1552,17.1820,-13.7063,17.2085,-13.5552,17.2347,-13.4062,17.2347,84.9980,1.7000,2.2392,6.5818,1.4928,0.0000,3.9421,10.5239,5444.9000,-8457.3130,-13450.4889
6725.0000,17.2335,28.7102,2293.5000,23769.6000,-21476.1000,0.6163,521.2500,4.4000,1.0000,5282.1333,4.5000,1.0000,5803.3833,0.0000,0.0000,29051.7333,1772.2500,-27279.4833,20.2781,12.9808,10151.9000,0.0000,10151.9000,0.2632,2743.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2743.7568,0.0000,0.0000,0.0000,7408.1432,7408.1432,19.5198,11.7925,19035.4000,0.0000,19035.4000,0.4935,4326.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4326.2273,0.0000,0.0000,0.0000,14709.1727,14709.1727,17.8782,10.5809,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0000,0.0000,0.0000,302.6919,302.6919,17.9525,11.6435,3050.3000,359.3000,2691.0000,0.0791,693.2500,4.4000,1.0000,73.3265,4.9000,1.0000,766.5765,0.0000,0.0000,432.6265,2357.0500,1924.4235,17.7377,10.4404,3311.2000,0.0000,3311.2000,0.0858,894.9189,3.7000,1.0000,0.0000,0.0000,0.0000,894.9189,0.0000,0.0000,0.0000,2416.2811,2416.2811,18.1148,20.7853,19.4500,1.7796,26694.5422,2.3230,309.9200,3.0992,2.5917,0.2686,0.6329,20.7535,16.5197,18.6366,-4.7419,-37934.9636,2.3230,536.9207,5.3692,2.3230,0.0000,1.6026,16.5743,17.1581,16.8662,0.7472,5230.5314,2.3230,656.4762,6.5648,2.3230,0.0000,2.0923,19.4513,19.4743,-19.8191,19.4972,-19.6434,19.5198,-19.4691,19.5198,306.3573,12.2543,17.8444,17.8807,-33.1176,17.9167,-32.8589,17.9525,-32.6018,17.9525,306.3573,12.2543,17.4681,17.5829,-43.7020,17.6955,-42.7241,17.8059,-41.7629,17.8059,90.5013,1.8100,20.7853,20.7746,7.9666,20.7640,7.8681,20.7535,7.7706,20.7535,306.3573,12.2543,16.5197,16.5380,-18.5398,16.5562,-18.4370,16.5743,-18.3346,16.5743,306.3573,12.2543,17.1581,17.1834,-13.6679,17.2086,-13.5369,17.2335,-13.4064,17.2335,90.5013,1.8100,2.3230,7.2737,1.5487,0.0000,4.3277,11.6014,14128.2000,-518.7709,-6009.8900
6726.0000,17.0604,27.6279,6962.0000,32510.9000,-25548.9000,0.8429,1582.2727,4.4000,1.0000,7224.6444,4.5000,1.0000,8806.9172,0.0000,0.0000,39735.5444,5379.7273,-34355.8172,20.0046,12.7073,10188.5000,0.0000,10188.5000,0.2642,2753.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2753.6486,0.0000,0.0000,0.0000,7434.8514,7434.8514,19.4092,11.6819,20691.8000,0.0000,20691.8000,0.5365,4702.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4702.6818,0.0000,0.0000,0.0000,15989.1182,15989.1182,18.0389,10.7416,319.6000,0.0000,319.6000,0.0083,86.3784,3.7000,1.0000,0.0000,0.0000,0.0000,86.3784,0.0000,0.0000,0.0000,233.2216,233.2216,18.0773,12.7386,3118.8000,618.7000,2500.1000,0.0809,708.8182,4.4000,1.0000,126.2653,4.9000,1.0000,835.0835,0.0000,0.0000,744.9653,2409.9818,1665.0165,17.9346,10.6373,10962.0000,0.0000,10962.0000,0.2842,2962.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2962.7027,0.0000,0.0000,0.0000,7999.2973,7999.2973,17.4535,20.9911,19.2223,2.7519,41278.4975,3.0253,364.8499,3.6485,3.0253,0.0000,1.0067,20.9683,16.7577,18.8630,-6.1416,-49132.4726,3.0253,693.3288,6.9333,3.0253,0.0000,3.5397,16.7867,16.9782,16.8825,0.3192,2234.2289,3.0253,854.4025,8.5440,3.0253,0.0000,4.6214,19.3675,19.3814,-18.6670,19.3953,-18.5928,19.4092,-18.5179,19.4092,483.7839,19.3514,18.0189,18.0383,-28.6431,18.0578,-28.5637,18.0773,-28.4828,18.0773,483.7839,19.3514,17.2491,17.3165,-42.3286,17.3846,-41.9683,17.4535,-41.5885,17.4535,142.3183,2.8464,20.9911,20.9834,8.8081,20.9759,8.7493,20.9683,8.6905,20.9683,483.7839,19.3514,16.7577,16.7673,-15.5725,16.7770,-15.5571,16.7867,-15.5408,16.7867,483.7839,19.3514,16.9782,17.0059,-15.8052,17.0333,-15.6465,17.0604,-15.4896,17.0604,142.3183,2.8464,3.0253,14.9461,2.0169,0.0000,9.1678,24.1138,19113.1000,-1034.3122,-5619.7463
6727.0000,16.8264,28.4916,3191.2000,44270.8000,-41079.6000,1.1478,725.2727,4.4000,1.0000,9837.9556,4.5000,1.0000,10563.2283,0.0000,0.0000,54108.7556,2465.9273,-51642.8283,20.8727,13.5754,10154.6000,0.0000,10154.6000,0.2633,2744.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2744.4865,0.0000,0.0000,0.0000,7410.1135,7410.1135,20.2925,12.5652,15591.7000,0.0000,15591.7000,0.4042,3543.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3543.5682,0.0000,0.0000,0.0000,12048.1318,12048.1318,19.3485,12.0512,332.2000,0.0000,332.2000,0.0086,89.7838,3.7000,1.0000,0.0000,0.0000,0.0000,89.7838,0.0000,0.0000,0.0000,242.4162,242.4162,19.3352,14.7850,3090.3000,815.4000,2274.9000,0.0801,702.3409,4.4000,1.0000,166.4082,4.9000,1.0000,868.7491,0.0000,0.0000,981.8082,2387.9591,1406.1509,19.2250,11.9277,11647.1000,0.0000,11647.1000,0.3020,3147.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3147.8649,0.0000,0.0000,0.0000,8499.2351,8499.2351,18.5592,20.0324,19.2958,1.2535,18801.8413,3.3090,397.9754,3.9798,3.3090,0.0000,1.3173,20.0517,17.3701,18.7109,-4.2782,-34225.6919,3.3090,762.6831,7.6268,3.3090,0.0000,4.6319,17.3782,16.7367,17.0575,-1.1697,-8188.2074,3.3090,928.2311,9.2823,3.3090,0.0000,6.0473,20.2921,20.2921,-8.1980,20.2922,-8.2538,20.2925,-8.3081,20.2925,565.2423,22.6097,19.3295,19.3312,-14.2362,19.3331,-14.3139,19.3352,-14.3896,19.3352,565.2423,22.6097,18.5591,18.5568,-23.7737,18.5569,-24.1942,18.5592,-24.5817,18.5592,166.0564,3.3211,20.0324,20.0389,-1.6232,20.0454,-1.5415,20.0517,-1.4613,20.0517,565.2423,22.6097,17.3701,17.3727,-9.4801,17.3755,-9.5221,17.3782,-9.5632,17.3782,565.2423,22.6097,16.7367,16.7669,-18.3155,16.7968,-18.1321,16.8264,-17.9506,16.8264,166.0564,3.3211,3.3090,19.0950,2.2060,0.0000,11.9964,31.0914,-1079.1000,-22036.7807,-23612.0581
6728.0000,16.7555,28.5350,3372.4000,58868.8000,-55496.4000,1.5263,766.4545,4.4000,1.0000,13081.9556,4.5000,1.0000,13848.4101,0.0000,0.0000,71950.7556,2605.9455,-69344.8101,21.6802,14.3829,13486.9000,0.0000,13486.9000,0.3497,3645.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3645.1081,0.0000,0.0000,0.0000,9841.7919,9841.7919,20.9738,13.8696,7848.5000,406.1000,7442.4000,0.2035,1783.7500,4.4000,1.0000,82.8776,4.9000,1.0000,1866.6276,0.0000,0.0000,488.9776,6064.7500,5575.7724,20.5779,13.2806,321.0000,0.0000,321.0000,0.0083,86.7568,3.7000,1.0000,0.0000,0.0000,0.0000,86.7568,0.0000,0.0000,0.0000,234.2432,234.2432,20.5474,20.5042,2158.5000,1377.5000,781.0000,0.0560,490.5682,4.4000,1.0000,281.1224,4.9000,1.0000,771.6906,0.0000,0.0000,1658.6224,1667.9318,9.3094,20.5467,13.2494,11190.4000,0.0000,11190.4000,0.2901,3024.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3024.4324,0.0000,0.0000,0.0000,8165.9676,8165.9676,19.8971,19.1351,19.5161,-0.7153,-10730.0754,3.6508,435.5028,4.3550,3.6508,0.0000,1.7690,19.1660,17.7600,18.4630,-2.4747,-19797.7716,3.6508,849.3299,8.4933,3.6508,0.0000,6.2202,17.7654,16.6866,17.2260,-2.1700,-15190.2300,3.6508,1017.4689,10.1747,3.6508,0.0000,8.1210,20.9812,20.9787,-1.8732,20.9762,-1.9313,20.9738,-1.9889,20.9738,670.6198,26.8248,20.5612,20.5565,-2.9571,20.5519,-3.0655,20.5474,-3.1729,20.5474,670.6198,26.8248,19.9668,19.9424,-7.3207,19.9191,-7.8622,19.8971,-8.3901,19.8971,196.7287,3.9346,19.1351,19.1455,-9.5968,19.1558,-9.4979,19.1660,-9.3996,19.1660,670.6198,26.8248,17.7600,17.7618,-6.4355,17.7636,-6.4708,17.7654,-6.5057,17.7654,670.6198,26.8248,16.6866,16.7095,-18.2690,16.7325,-18.1800,16.7555,-18.0884,16.7555,196.7287,3.9346,3.6508,24.9873,2.4339,0.0000,16.1103,41.0975,-22274.7000,-45517.7256,-45718.0770
6729.0000,16.8065,28.8160,2034.5000,73921.7000,-71887.2000,1.9166,462.3864,4.4000,1.0000,16427.0444,4.5000,1.0000,16889.4308,0.0000,0.0000,90348.7444,1572.1136,-88776.6308,22.3305,15.0332,16789.4000,0.0000,16789.4000,0.4353,4537.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4537.6757,0.0000,0.0000,0.0000,12251.7243,12251.7243,21.5557,29.3442,2007.3000,3647.7000,-1640.4000,0.0946,456.2045,4.4000,1.0000,744.4286,4.9000,1.0000,1200.6331,0.0000,0.0000,4392.1286,1551.0955,-2841.0331,21.7324,14.4351,329.2000,0.0000,329.2000,0.0085,88.9730,3.7000,1.0000,0.0000,0.0000,0.0000,88.9730,0.0000,0.0000,0.0000,240.2270,240.2270,21.6917,31.0866,901.4000,2632.5000,-1731.1000,0.0683,204.8636,4.4000,1.0000,537.2449,4.9000,1.0000,742.1085,0.0000,0.0000,3169.7449,696.5364,-2473.2085,21.8456,14.5483,9820.1000,0.0000,9820.1000,0.2546,2654.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2654.0811,0.0000,0.0000,0.0000,7166.0189,7166.0189,21.2903,18.4186,19.8545,-3.0767,-46150.5071,4.1667,490.8770,4.9088,4.1667,0.0000,2.6300,18.4517,17.9513,18.2015,-1.0052,-8041.9977,4.1667,978.9805,9.7898,4.1667,0.0000,9.2477,17.9572,16.7576,17.3574,-2.7542,-19279.0963,4.1667,1155.4136,11.5541,4.1667,0.0000,12.0736,21.5681,21.5639,2.8854,21.5598,2.8250,21.5557,2.7650,21.5557,844.4075,33.7763,21.7175,21.7088,6.4779,21.7002,6.3559,21.6917,6.2348,21.6917,844.4075,33.7763,21.3997,21.3623,7.4658,21.3259,6.8838,21.2903,6.3110,21.2903,247.2410,4.9448,18.4186,18.4297,-14.9771,18.4407,-14.8866,18.4517,-14.7964,18.4517,844.4075,33.7763,17.9513,17.9532,-5.4644,17.9552,-5.4885,17.9572,-5.5125,17.9572,844.4075,33.7763,16.7576,16.7738,-16.9629,16.7901,-16.9451,16.8065,-16.9247,16.8065,247.2410,4.9448,4.1667,35.8952,2.7778,0.0000,23.9512,59.8464,-48320.0000,-74432.9022,-73471.6011
6730.0000,16.9379,29.0007,1664.9000,80702.3000,-79037.4000,2.0924,378.3864,4.4000,1.0000,17933.8444,4.5000,1.0000,18312.2308,0.0000,0.0000,98636.1444,1286.5136,-97349.6308,22.1673,14.8700,20104.8000,0.0000,20104.8000,0.5213,5433.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5433.7297,0.0000,0.0000,0.0000,14671.0703,14671.0703,21.3817,33.4000,28.7000,9843.2000,-9814.5000,0.2552,6.5227,4.4000,1.0000,2008.8163,4.9000,1.0000,2015.3391,0.0000,0.0000,11852.0163,22.1773,-11829.8391,22.0172,14.7199,323.9000,0.0000,323.9000,0.0084,87.5405,3.7000,1.0000,0.0000,0.0000,0.0000,87.5405,0.0000,0.0000,0.0000,236.3595,236.3595,21.9920,33.7638,147.1000,4224.6000,-4077.5000,0.1095,33.4318,4.4000,1.0000,862.1633,4.9000,1.0000,895.5951,0.0000,0.0000,5086.7633,113.6682,-4973.0951,22.2592,14.9619,8906.6000,0.0000,8906.6000,0.2309,2407.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2407.1892,0.0000,0.0000,0.0000,6499.4108,6499.4108,21.8549,18.3714,20.1132,-4.3232,-64848.5540,4.8265,563.2237,5.6322,4.8265,0.0000,4.0875,18.3902,17.8648,18.1275,-1.2226,-9780.6806,4.8265,1137.1762,11.3718,4.8265,0.0000,14.3728,17.8753,16.9049,17.3901,-2.5805,-18063.3952,4.8265,1336.6836,13.3668,4.8265,0.0000,18.7649,21.3792,21.3801,-0.2396,21.3809,-0.2398,21.3817,-0.2402,21.3817,1091.7571,43.6703,22.0045,22.0003,6.7459,21.9962,6.6885,21.9920,6.6311,21.9920,1091.7571,43.6703,21.9100,21.8917,10.0109,21.8734,9.7442,21.8549,9.4749,21.8549,319.0144,6.3803,18.3714,18.3777,-13.5312,18.3839,-13.4973,18.3902,-13.4633,18.3902,1091.7571,43.6703,17.8648,17.8683,-7.0533,17.8718,-7.0569,17.8753,-7.0605,17.8753,1091.7571,43.6703,16.9049,16.9158,-15.0395,16.9268,-15.0690,16.9379,-15.0963,16.9379,319.0144,6.3803,4.8265,53.7364,3.2177,0.0000,37.2252,90.9617,-63594.1000,-92745.7244,-92692.6298
6731.0000,17.0269,29.1319,1302.0000,85769.3000,-84467.3000,2.2237,295.9091,4.4000,1.0000,19059.8444,4.5000,1.0000,19355.7535,0.0000,0.0000,104829.1444,1006.0909,-103823.0535,21.8022,14.5049,20112.3000,0.0000,20112.3000,0.5214,5435.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5435.7568,0.0000,0.0000,0.0000,14676.5432,14676.5432,21.1332,33.1740,0.0000,25440.7000,-25440.7000,0.6596,0.0000,0.0000,0.0000,5191.9796,4.9000,1.0000,5191.9796,0.0000,0.0000,30632.6796,0.0000,-30632.6796,22.5421,15.2448,380.2000,0.0000,380.2000,0.0099,102.7568,3.7000,1.0000,0.0000,0.0000,0.0000,102.7568,0.0000,0.0000,0.0000,277.4432,277.4432,22.5123,34.5531,0.0000,6048.3000,-6048.3000,0.1568,0.0000,0.0000,0.0000,1234.3469,4.9000,1.0000,1234.3469,0.0000,0.0000,7282.6469,0.0000,-7282.6469,22.8473,15.5500,7193.7000,0.0000,7193.7000,0.1865,1944.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1944.2432,0.0000,0.0000,0.0000,5249.4568,5249.4568,22.5389,18.3341,20.4365,-6.0947,-91420.1304,5.6369,650.0658,6.5007,5.6369,0.0000,6.5117,18.3492,17.8386,18.0939,-1.3877,-11101.5254,5.6369,1329.8176,13.2982,5.6369,0.0000,22.8968,17.8476,16.9988,17.4232,-2.6363,-18454.1263,5.6369,1559.1541,15.5915,5.6369,0.0000,29.8936,21.1272,21.1292,-3.0020,21.1312,-2.9923,21.1332,-2.9825,21.1332,1433.0786,57.3231,22.5294,22.5237,10.2433,22.5180,10.1757,22.5123,10.1085,22.5123,1433.0786,57.3231,22.6058,22.5833,15.5998,22.5609,15.3005,22.5389,15.0046,22.5389,417.8818,8.3576,18.3341,18.3391,-12.8002,18.3442,-12.7768,18.3492,-12.7533,18.3492,1433.0786,57.3231,17.8386,17.8416,-7.5778,17.8446,-7.5852,17.8476,-7.5925,17.8476,1433.0786,57.3231,16.9988,17.0081,-14.0463,17.0175,-14.0758,17.0269,-14.1042,17.0269,417.8818,8.3576,5.6369,82.3460,3.7580,0.0000,59.3022,141.6482,-88270.1000,-121534.9368,-120975.7822
6732.0000,17.0794,29.2199,949.2000,89742.3000,-88793.1000,2.3267,215.7273,4.4000,1.0000,19942.7333,4.5000,1.0000,20158.4606,0.0000,0.0000,109685.0333,733.4727,-108951.5606,21.7013,14.4040,20112.5000,0.0000,20112.5000,0.5215,5435.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5435.8108,0.0000,0.0000,0.0000,14676.6892,14676.6892,21.0826,33.1234,0.0000,32683.5000,-32683.5000,0.8474,0.0000,0.0000,0.0000,6670.1020,4.9000,1.0000,6670.1020,0.0000,0.0000,39353.6020,0.0000,-39353.6020,22.7520,15.4547,393.6000,0.0000,393.6000,0.0102,106.3784,3.7000,1.0000,0.0000,0.0000,0.0000,106.3784,0.0000,0.0000,0.0000,287.2216,287.2216,22.7267,34.7675,0.0000,7941.7000,-7941.7000,0.2059,0.0000,0.0000,0.0000,1620.7551,4.9000,1.0000,1620.7551,0.0000,0.0000,9562.4551,0.0000,-9562.4551,23.1323,15.8350,6280.1000,0.0000,6280.1000,0.1628,1697.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1697.3243,0.0000,0.0000,0.0000,4582.7757,4582.7757,22.8884,18.4542,20.6713,-6.9684,-104526.6541,6.1118,698.8262,6.9883,6.1118,0.0000,8.2997,18.4646,17.8011,18.1328,-1.9552,-15641.2396,6.1118,1439.7059,14.3971,6.1118,0.0000,29.1839,17.8100,17.0528,17.4314,-2.5500,-17849.6540,6.1118,1689.9539,16.8995,6.1118,0.0000,38.1020,21.0787,21.0800,-3.2476,21.0813,-3.2461,21.0826,-3.2446,21.0826,1651.7849,66.0714,22.7398,22.7354,10.5693,22.7311,10.5218,22.7267,10.4745,22.7267,1651.7849,66.0714,22.9379,22.9213,16.7450,22.9048,16.5447,22.8884,16.3449,22.8884,481.1496,9.6230,18.4542,18.4577,-10.8537,18.4611,-10.8443,18.4646,-10.8348,18.4646,1651.7849,66.0714,17.8011,17.8040,-8.0926,17.8070,-8.0979,17.8100,-8.1032,17.8100,1651.7849,66.0714,17.0528,17.0617,-13.5895,17.0705,-13.6118,17.0794,-13.6333,17.0794,481.1496,9.6230,6.1118,102.8861,4.0745,0.0000,75.5856,178.4717,-102632.1000,-138320.9313,-138017.5477
6733.0000,17.1119,29.2706,781.5000,95112.5000,-94331.0000,2.4660,177.6136,4.4000,1.0000,21136.1111,4.5000,1.0000,21313.7247,0.0000,0.0000,116248.6111,603.8864,-115644.7247,21.6898,14.3925,20104.7000,0.0000,20104.7000,0.5213,5433.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5433.7027,0.0000,0.0000,0.0000,14670.9973,14670.9973,21.1115,33.1523,0.0000,36514.3000,-36514.3000,0.9467,0.0000,0.0000,0.0000,7451.8980,4.9000,1.0000,7451.8980,0.0000,0.0000,43966.1980,0.0000,-43966.1980,22.8519,15.5546,473.6000,0.0000,473.6000,0.0123,128.0000,3.7000,1.0000,0.0000,0.0000,0.0000,128.0000,0.0000,0.0000,0.0000,345.6000,345.6000,22.8273,34.8681,0.0000,10612.3000,-10612.3000,0.2751,0.0000,0.0000,0.0000,2165.7755,4.9000,1.0000,2165.7755,0.0000,0.0000,12778.0755,0.0000,-12778.0755,23.3331,16.0358,5595.0000,0.0000,5595.0000,0.1451,1512.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1512.1622,0.0000,0.0000,0.0000,4082.8378,4082.8378,23.1282,18.5976,20.8629,-7.6301,-114451.1391,6.5496,743.7041,7.4370,6.5496,0.0000,10.2144,18.6054,17.8003,18.2028,-2.5422,-20337.3289,6.5496,1538.7634,15.3876,6.5496,0.0000,35.9163,17.8084,17.0868,17.4476,-2.6043,-18229.7587,6.5496,1809.9023,18.0990,6.5496,0.0000,46.8917,21.1090,21.1098,-2.7637,21.1106,-2.7660,21.1115,-2.7681,21.1115,1865.4973,74.6199,22.8382,22.8346,10.2227,22.8309,10.1855,22.8273,10.1486,22.8273,1865.4973,74.6199,23.1715,23.1570,17.2796,23.1425,17.1131,23.1282,16.9477,23.1282,542.9214,10.8584,18.5976,18.6002,-9.0958,18.6028,-9.0925,18.6054,-9.0892,18.6054,1865.4973,74.6199,17.8003,17.8030,-8.1518,17.8057,-8.1583,17.8084,-8.1646,17.8084,1865.4973,74.6199,17.0868,17.0951,-13.3537,17.1035,-13.3726,17.1119,-13.3909,17.1119,542.9214,10.8584,6.5496,124.5002,4.3664,0.0000,93.0224,217.5226,-115284.3000,-153289.5631,-153018.2267
6734.0000,17.1367,29.2877,937.1000,101733.7000,-100796.6000,2.6376,212.9773,4.4000,1.0000,22607.4889,4.5000,1.0000,22820.4662,0.0000,0.0000,124341.1889,724.1227,-123617.0662,21.7956,14.4983,20104.5000,0.0000,20104.5000,0.5212,5433.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5433.6486,0.0000,0.0000,0.0000,14670.8514,14670.8514,21.2428,33.2837,0.0000,37019.8000,-37019.8000,0.9598,0.0000,0.0000,0.0000,7555.0612,4.9000,1.0000,7555.0612,0.0000,0.0000,44574.8612,0.0000,-44574.8612,22.9228,15.6255,395.2000,0.0000,395.2000,0.0102,106.8108,3.7000,1.0000,0.0000,0.0000,0.0000,106.8108,0.0000,0.0000,0.0000,288.3892,288.3892,22.9019,34.9427,0.0000,12726.2000,-12726.2000,0.3300,0.0000,0.0000,0.0000,2597.1837,4.9000,1.0000,2597.1837,0.0000,0.0000,15323.3837,0.0000,-15323.3837,23.4794,16.1821,4909.9000,0.0000,4909.9000,0.1273,1327.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1327.0000,0.0000,0.0000,0.0000,3582.9000,3582.9000,23.3051,18.7286,21.0169,-8.0953,-121428.9428,6.8793,776.8013,7.7680,6.8793,0.0000,11.8357,18.7348,17.8207,18.2778,-3.0318,-24254.6327,6.8793,1611.6430,16.1164,6.8793,0.0000,41.6174,17.8281,17.1127,17.4704,-2.7115,-18980.2115,6.8793,1899.3403,18.9934,6.8793,0.0000,54.3348,21.2427,21.2427,-1.3716,21.2428,-1.3799,21.2428,-1.3882,21.2428,2033.9290,81.3572,22.9119,22.9086,9.9870,22.9053,9.9548,22.9019,9.9227,22.9019,2033.9290,81.3572,23.3444,23.3312,17.5105,23.3181,17.3658,23.3051,17.2222,23.3051,591.5738,11.8315,18.7286,18.7307,-7.7184,18.7328,-7.7179,18.7348,-7.7174,18.7348,2033.9290,81.3572,17.8207,17.8232,-8.0016,17.8256,-8.0086,17.8281,-8.0155,17.8281,2033.9290,81.3572,17.1127,17.1207,-13.1807,17.1287,-13.1974,17.1367,-13.2136,17.1367,591.5738,11.8315,6.8793,142.5557,4.5862,0.0000,107.7879,250.3436,-125133.0000,-164973.1705,-164663.7870
6735.0000,17.1639,29.3066,1100.0000,106864.4000,-105764.4000,2.7707,250.0000,4.4000,1.0000,23747.6444,4.5000,1.0000,23997.6444,0.0000,0.0000,130612.0444,850.0000,-129762.0444,21.8054,14.5081,20103.9000,0.0000,20103.9000,0.5212,5433.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5433.4865,0.0000,0.0000,0.0000,14670.4135,14670.4135,21.2814,33.3222,0.0000,39304.9000,-39304.9000,1.0191,0.0000,0.0000,0.0000,8021.4082,4.9000,1.0000,8021.4082,0.0000,0.0000,47326.3082,0.0000,-47326.3082,22.9742,15.6769,321.7000,0.0000,321.7000,0.0083,86.9459,3.7000,1.0000,0.0000,0.0000,0.0000,86.9459,0.0000,0.0000,0.0000,234.7541,234.7541,22.9567,34.9975,0.0000,14189.8000,-14189.8000,0.3679,0.0000,0.0000,0.0000,2895.8776,4.9000,1.0000,2895.8776,0.0000,0.0000,17085.6776,0.0000,-17085.6776,23.5678,16.2705,5595.0000,0.0000,5595.0000,0.1451,1512.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1512.1622,0.0000,0.0000,0.0000,4082.8378,4082.8378,23.3888,18.8839,21.1364,-8.3963,-125943.8186,7.2484,814.9564,8.1496,7.2484,0.0000,13.8448,18.8883,17.8552,18.3717,-3.6101,-28880.7150,7.2484,1692.0929,16.9209,7.2484,0.0000,48.6817,17.8619,17.1417,17.5018,-2.8761,-20132.7535,7.2484,1998.8380,19.9884,7.2484,0.0000,63.5579,21.2807,21.2809,-1.1276,21.2811,-1.1320,21.2814,-1.1364,21.2814,2230.0842,89.2034,22.9658,22.9628,9.7697,22.9597,9.7418,22.9567,9.7139,22.9567,2230.0842,89.2034,23.4218,23.4107,16.9187,23.3998,16.8045,23.3888,16.6910,23.3888,648.2030,12.9641,18.8839,18.8854,-6.2407,18.8868,-6.2443,18.8883,-6.2478,18.8883,2230.0842,89.2034,17.8552,17.8574,-7.7336,17.8597,-7.7413,17.8619,-7.7490,17.8619,2230.0842,89.2034,17.1417,17.1491,-12.9491,17.1565,-12.9671,17.1639,-12.9844,17.1639,648.2030,12.9641,7.2484,164.6683,4.8322,0.0000,126.0843,290.7527,-133238.5000,-175186.0248,-174957.2871
6736.0000,17.1770,29.2267,2317.3000,103770.9000,-101453.6000,2.6905,526.6591,4.4000,1.0000,23060.2000,4.5000,1.0000,23586.8591,0.0000,0.0000,126831.1000,1790.6409,-125040.4591,21.6629,14.3656,20104.2000,0.0000,20104.2000,0.5212,5433.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5433.5676,0.0000,0.0000,0.0000,14670.6324,14670.6324,21.1400,33.1809,0.0000,39493.2000,-39493.2000,1.0239,0.0000,0.0000,0.0000,8059.8367,4.9000,1.0000,8059.8367,0.0000,0.0000,47553.0367,0.0000,-47553.0367,22.8460,15.5487,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,22.8314,34.8722,0.0000,15626.2000,-15626.2000,0.4051,0.0000,0.0000,0.0000,3189.0204,4.9000,1.0000,3189.0204,0.0000,0.0000,18815.2204,0.0000,-18815.2204,23.5063,16.2090,6508.5000,0.0000,6508.5000,0.1687,1759.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1759.0541,0.0000,0.0000,0.0000,4749.4459,4749.4459,23.3126,19.0008,21.1567,-8.0127,-120190.3624,7.2270,811.9624,8.1196,7.2270,0.0000,13.7228,19.0046,17.8792,18.4419,-3.9212,-31369.7752,7.2270,1682.6535,16.8265,7.2270,0.0000,48.2529,17.8858,17.1543,17.5201,-2.9129,-20390.0186,7.2270,1991.5598,19.9156,7.2270,0.0000,62.9981,21.1365,21.1377,-2.6319,21.1389,-2.6261,21.1400,-2.6203,21.1400,2218.5242,88.7410,22.8374,22.8354,7.9062,22.8334,7.8894,22.8314,7.8728,22.8314,2218.5242,88.7410,23.3360,23.3282,14.7269,23.3204,14.6525,23.3126,14.5784,23.3126,644.8666,12.8973,19.0008,19.0020,-5.2791,19.0033,-5.2825,19.0046,-5.2859,19.0046,2218.5242,88.7410,17.8792,17.8814,-7.5967,17.8836,-7.6029,17.8858,-7.6091,17.8858,2218.5242,88.7410,17.1543,17.1619,-12.9100,17.1695,-12.9203,17.1770,-12.9303,17.1770,644.8666,12.8973,7.2270,163.3336,4.8180,0.0000,124.9738,288.3074,-129632.4000,-171749.3595,-171950.1562
6737.0000,17.1373,29.0206,3814.6000,86964.3000,-83149.7000,2.2547,866.9545,4.4000,1.0000,19325.4000,4.5000,1.0000,20192.3545,0.0000,0.0000,106289.7000,2947.6455,-103342.0545,21.5455,14.2482,16804.5000,0.0000,16804.5000,0.4357,4541.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4541.7568,0.0000,0.0000,0.0000,12262.7432,12262.7432,21.0273,33.0681,0.0000,27493.9000,-27493.9000,0.7128,0.0000,0.0000,0.0000,5611.0000,4.9000,1.0000,5611.0000,0.0000,0.0000,33104.9000,0.0000,-33104.9000,22.4394,15.1421,323.7000,0.0000,323.7000,0.0084,87.4865,3.7000,1.0000,0.0000,0.0000,0.0000,87.4865,0.0000,0.0000,0.0000,236.2135,236.2135,22.4292,34.4701,0.0000,16137.5000,-16137.5000,0.4184,0.0000,0.0000,0.0000,3293.3673,4.9000,1.0000,3293.3673,0.0000,0.0000,19430.8673,0.0000,-19430.8673,23.2581,15.9608,8564.0000,0.0000,8564.0000,0.2220,2314.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2314.5946,0.0000,0.0000,0.0000,6249.4054,6249.4054,22.9847,18.9632,20.9739,-6.2850,-94275.6214,6.0781,687.3965,6.8740,6.0781,0.0000,8.1633,18.9698,17.8258,18.3978,-3.3524,-26819.3533,6.0781,1417.5031,14.1750,6.0781,0.0000,28.7042,17.8350,17.1066,17.4708,-2.4396,-17077.2970,6.0781,1678.1075,16.7811,6.0781,0.0000,37.4757,21.0224,21.0240,-3.5448,21.0256,-3.5352,21.0273,-3.5256,21.0273,1635.8261,65.4330,22.4293,22.4293,3.6619,22.4293,3.6645,22.4292,3.6671,22.4292,1635.8261,65.4330,22.9915,22.9893,9.9528,22.9870,9.9420,22.9847,9.9306,22.9847,476.5349,9.5307,18.9632,18.9654,-5.8714,18.9676,-5.8642,18.9698,-5.8571,18.9698,1635.8261,65.4330,17.8258,17.8289,-8.2160,17.8320,-8.2123,17.8350,-8.2087,17.8350,1635.8261,65.4330,17.1066,17.1169,-13.5523,17.1271,-13.5267,17.1373,-13.5014,17.1373,476.5349,9.5307,6.0781,101.3322,4.0521,0.0000,74.3432,175.6754,-101088.9000,-137129.4597,-138172.2718
6738.0000,17.0514,29.0167,2268.5000,68229.4000,-65960.9000,1.7690,515.5682,4.4000,1.0000,15162.0889,4.5000,1.0000,15677.6571,0.0000,0.0000,83391.4889,1752.9318,-81638.5571,22.1183,14.8210,10151.5000,0.0000,10151.5000,0.2632,2743.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2743.6486,0.0000,0.0000,0.0000,7407.8514,7407.8514,21.6453,33.6861,0.0000,4484.1000,-4484.1000,0.1163,0.0000,0.0000,0.0000,915.1224,4.9000,1.0000,915.1224,0.0000,0.0000,5399.2224,0.0000,-5399.2224,21.9804,14.6831,319.3000,0.0000,319.3000,0.0083,86.2973,3.7000,1.0000,0.0000,0.0000,0.0000,86.2973,0.0000,0.0000,0.0000,233.0027,233.0027,21.9730,34.0138,0.0000,14179.6000,-14179.6000,0.3676,0.0000,0.0000,0.0000,2893.7959,4.9000,1.0000,2893.7959,0.0000,0.0000,17073.3959,0.0000,-17073.3959,23.0327,15.7354,10048.5000,0.0000,10048.5000,0.2605,2715.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2715.8108,0.0000,0.0000,0.0000,7332.6892,7332.6892,22.5867,18.7443,20.6655,-4.1272,-61908.0763,4.1773,477.7388,4.7774,4.1773,0.0000,2.6500,18.7597,17.7106,18.2351,-2.1129,-16902.9613,4.1773,980.2162,9.8022,4.1773,0.0000,9.3182,17.7265,16.9999,17.3632,-1.6724,-11706.5549,4.1773,1158.0842,11.5808,4.1773,0.0000,12.1657,21.6586,21.6541,3.0214,21.6497,2.9703,21.6453,2.9196,21.6453,848.1501,33.9260,21.9659,21.9683,-0.4830,21.9707,-0.4597,21.9730,-0.4366,21.9730,848.1501,33.9260,22.5776,22.5808,5.1454,22.5838,5.1884,22.5867,5.2300,22.5867,248.3280,4.9666,18.7443,18.7494,-8.0427,18.7546,-8.0071,18.7597,-7.9718,18.7597,848.1501,33.9260,17.7106,17.7159,-9.3167,17.7212,-9.2913,17.7265,-9.2662,17.7265,848.1501,33.9260,16.9999,17.0173,-14.7463,17.0345,-14.6390,17.0514,-14.5342,17.0514,248.3280,4.9666,4.1773,36.1455,2.7849,0.0000,24.1340,60.2795,-64105.3000,-89137.6322,-90517.5925
6739.0000,17.0111,28.8382,2976.9000,58223.1000,-55246.2000,1.5095,676.5682,4.4000,1.0000,12938.4667,4.5000,1.0000,13615.0348,0.0000,0.0000,71161.5667,2300.3318,-68861.2348,22.1433,14.8460,10188.2000,0.0000,10188.2000,0.2641,2753.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2753.5676,0.0000,0.0000,0.0000,7434.6324,7434.6324,21.5874,21.5874,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.5874,14.2901,330.5000,0.0000,330.5000,0.0086,89.3243,3.7000,1.0000,0.0000,0.0000,0.0000,89.3243,0.0000,0.0000,0.0000,241.1757,241.1757,21.5825,33.6233,0.0000,11116.8000,-11116.8000,0.2882,0.0000,0.0000,0.0000,2268.7347,4.9000,1.0000,2268.7347,0.0000,0.0000,13385.5347,0.0000,-13385.5347,22.5801,15.2828,9591.7000,0.0000,9591.7000,0.2487,2592.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2592.3514,0.0000,0.0000,0.0000,6999.3486,6999.3486,22.0967,18.7550,20.4259,-2.9891,-44836.6329,3.4787,401.3341,4.0133,3.4787,0.0000,1.5305,18.7690,17.5730,18.1710,-2.0058,-16046.6599,3.4787,818.2825,8.1828,3.4787,0.0000,5.3816,17.5947,16.9521,17.2734,-1.2318,-8622.4490,3.4787,967.7561,9.6776,3.4787,0.0000,7.0262,21.5892,21.5886,1.5326,21.5880,1.5290,21.5874,1.5251,21.5874,616.5881,24.6635,21.5694,21.5738,-3.5372,21.5781,-3.4990,21.5825,-3.4610,21.5825,616.5881,24.6635,22.0584,22.0716,-0.3222,22.0843,-0.1753,22.0967,-0.0327,22.0967,181.0063,3.6201,18.7550,18.7597,-7.5909,18.7643,-7.5649,18.7690,-7.5391,18.7690,616.5881,24.6635,17.5730,17.5803,-10.4834,17.5875,-10.4426,17.5947,-10.4021,17.5947,616.5881,24.6635,16.9521,16.9720,-15.0783,16.9916,-14.9551,17.0111,-14.8335,17.0111,181.0063,3.6201,3.4787,21.8945,2.3192,0.0000,13.9383,35.8329,-46252.6000,-67571.6128,-69505.7418
6740.0000,17.0586,27.8096,7224.4000,37945.0000,-30720.6000,0.9838,1641.9091,4.4000,1.0000,8432.2222,4.5000,1.0000,10074.1313,0.0000,0.0000,46377.2222,5582.4909,-40794.7313,21.1643,13.8670,10151.0000,0.0000,10151.0000,0.2632,2743.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2743.5135,0.0000,0.0000,0.0000,7407.4865,7407.4865,20.4696,20.4696,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4696,13.1723,322.2000,0.0000,322.2000,0.0084,87.0811,3.7000,1.0000,0.0000,0.0000,0.0000,87.0811,0.0000,0.0000,0.0000,235.1189,235.1189,20.5042,32.5450,0.0000,9029.4000,-9029.4000,0.2341,0.0000,0.0000,0.0000,1842.7347,4.9000,1.0000,1842.7347,0.0000,0.0000,10872.1347,0.0000,-10872.1347,21.5984,14.3011,8792.4000,0.0000,8792.4000,0.2280,2376.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2376.3243,0.0000,0.0000,0.0000,6416.0757,6416.0757,21.1034,19.1318,20.1176,-1.3139,-19708.7438,2.5761,302.3853,3.0239,2.5917,0.0156,0.6329,19.1329,17.2302,18.1816,-2.3631,-18905.1864,2.5761,605.7143,6.0571,2.5761,0.0000,2.1854,17.2715,16.9913,17.1314,-0.3976,-2783.3917,2.5761,720.5712,7.2057,2.5761,0.0000,2.8532,20.4188,20.4360,-10.1924,20.4530,-10.0230,20.4696,-9.8562,20.4696,366.2396,14.6496,20.4460,20.4657,-13.5517,20.4851,-13.3687,20.5042,-13.1881,20.5042,366.2396,14.6496,20.9527,21.0094,-12.0955,21.0636,-11.4633,21.1154,-10.8589,21.1154,108.0103,2.1602,19.1318,19.1321,-3.7190,19.1325,-3.7371,19.1329,-3.7546,19.1329,366.2396,14.6496,17.2302,17.2441,-13.5373,17.2579,-13.4360,17.2715,-13.3360,17.2715,366.2396,14.6496,16.9913,17.0141,-14.3742,17.0365,-14.2291,17.0586,-14.0869,17.0586,108.0103,2.1602,2.5761,9.6394,1.7174,0.0000,5.6715,15.3109,-20484.4000,-37608.1849,-41397.3219
6741.0000,16.9850,28.3047,4428.5000,37917.0000,-33488.5000,0.9831,1006.4773,4.4000,1.0000,8426.0000,4.5000,1.0000,9432.4773,0.0000,0.0000,46343.0000,3422.0227,-42920.9773,21.5322,14.2349,10191.2000,0.0000,10191.2000,0.2642,2754.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2754.3784,0.0000,0.0000,0.0000,7436.8216,7436.8216,20.7513,13.0241,22.7000,0.0000,22.7000,0.0006,5.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5.1591,0.0000,0.0000,0.0000,17.5409,17.5409,20.7495,13.4522,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,20.7341,32.7749,0.0000,7183.2000,-7183.2000,0.1862,0.0000,0.0000,0.0000,1465.9592,4.9000,1.0000,1465.9592,0.0000,0.0000,8649.1592,0.0000,-8649.1592,21.6505,14.3532,7193.7000,0.0000,7193.7000,0.1865,1944.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1944.2432,0.0000,0.0000,0.0000,5249.4568,5249.4568,21.0087,18.9888,19.9988,-1.3461,-20190.9516,2.4472,303.7069,3.0371,2.5917,0.1445,0.6329,19.0067,17.2596,18.1331,-2.0613,-16490.3502,2.4472,576.4621,5.7646,2.4472,0.0000,1.8735,17.2921,16.8954,17.0938,-0.5350,-3744.9074,2.4472,685.5095,6.8551,2.4472,0.0000,2.4460,20.7443,20.7466,-5.3356,20.7489,-5.3406,20.7513,-5.3441,20.7513,335.1574,13.4063,20.7172,20.7227,-8.6326,20.7284,-8.6146,20.7341,-8.5952,20.7341,335.1574,13.4063,21.0943,21.1040,-7.8483,21.1153,-7.8583,21.1280,-7.8441,21.1280,98.9252,1.9785,18.9888,18.9949,-5.5787,19.0008,-5.5352,19.0067,-5.4926,19.0067,335.1574,13.4063,17.2596,17.2705,-12.5628,17.2813,-12.5036,17.2921,-12.4443,17.2921,335.1574,13.4063,16.8954,16.9259,-15.4422,16.9558,-15.2173,16.9850,-14.9989,16.9850,98.9252,1.9785,2.4472,8.3813,1.6315,0.0000,4.9523,13.3337,-22846.4000,-38561.5091,-40426.2092
6742.0000,17.0563,27.9617,5215.4000,30604.2000,-25388.8000,0.7935,1185.3182,4.4000,1.0000,6800.9333,4.5000,1.0000,7986.2515,0.0000,0.0000,37405.1333,4030.0818,-33375.0515,21.2984,14.0011,10151.9000,0.0000,10151.9000,0.2632,2743.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2743.7568,0.0000,0.0000,0.0000,7408.1432,7408.1432,20.3949,12.6676,303.2000,0.0000,303.2000,0.0079,68.9091,4.4000,1.0000,0.0000,0.0000,0.0000,68.9091,0.0000,0.0000,0.0000,234.2909,234.2909,20.3651,13.0678,326.9000,0.0000,326.9000,0.0085,88.3514,3.7000,1.0000,0.0000,0.0000,0.0000,88.3514,0.0000,0.0000,0.0000,238.5486,238.5486,20.3816,32.4224,0.0000,4784.5000,-4784.5000,0.1240,0.0000,0.0000,0.0000,976.4286,4.9000,1.0000,976.4286,0.0000,0.0000,5760.9286,0.0000,-5760.9286,21.1138,13.8165,6280.1000,0.0000,6280.1000,0.1628,1697.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1697.3243,0.0000,0.0000,0.0000,4582.7757,4582.7757,20.3841,19.3046,19.8443,-0.7194,-10791.4596,2.0398,305.4370,3.0544,2.5917,0.5519,0.6329,19.3038,16.9783,18.1410,-2.2870,-18295.9856,2.0398,480.3592,4.8036,2.0398,0.0000,1.0850,17.0331,16.9764,17.0048,-0.0638,-446.4408,2.0398,573.3630,5.7336,2.0398,0.0000,1.4165,20.3568,20.3697,-8.8104,20.3824,-8.7010,20.3949,-8.5936,20.3949,244.8972,9.7959,20.3348,20.3506,-11.5848,20.3662,-11.4581,20.3816,-11.3334,20.3816,244.8972,9.7959,20.5314,20.5823,-13.1852,20.6305,-12.6834,20.6762,-12.2128,20.6762,72.5027,1.4501,19.3046,19.3042,-2.4538,19.3040,-2.4790,19.3038,-2.5031,19.3038,244.8972,9.7959,16.9783,16.9968,-14.9857,17.0151,-14.8539,17.0331,-14.7239,17.0331,244.8972,9.7959,16.9764,17.0032,-14.2502,17.0299,-14.0894,17.0563,-13.9287,17.0563,72.5027,1.4501,2.0398,5.1079,1.3599,0.0000,3.1344,8.2423,-13111.2000,-26672.2216,-29533.8860
6743.0000,17.0876,27.5507,6052.4000,26585.9000,-20533.5000,0.6893,1375.5455,4.4000,1.0000,5907.9778,4.5000,1.0000,7283.5232,0.0000,0.0000,32493.8778,4676.8545,-27817.0232,21.2388,13.9415,10189.1000,0.0000,10189.1000,0.2642,2753.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2753.8108,0.0000,0.0000,0.0000,7435.2892,7435.2892,20.1742,12.4469,803.0000,0.0000,803.0000,0.0208,182.5000,4.4000,1.0000,0.0000,0.0000,0.0000,182.5000,0.0000,0.0000,0.0000,620.5000,620.5000,20.0816,12.7843,319.5000,0.0000,319.5000,0.0083,86.3514,3.7000,1.0000,0.0000,0.0000,0.0000,86.3514,0.0000,0.0000,0.0000,233.1486,233.1486,20.1050,32.1458,0.0000,3236.2000,-3236.2000,0.0839,0.0000,0.0000,0.0000,660.4490,4.9000,1.0000,660.4490,0.0000,0.0000,3896.6490,0.0000,-3896.6490,20.6865,13.3892,3539.6000,0.0000,3539.6000,0.0918,956.6486,3.7000,1.0000,0.0000,0.0000,0.0000,956.6486,0.0000,0.0000,0.0000,2582.9514,2582.9514,20.0898,19.3812,19.7355,-0.4722,-7083.6638,1.7374,306.6649,3.0666,2.5917,0.8543,0.6329,19.3866,16.8433,18.1149,-2.1304,-17043.0633,1.7374,409.5356,4.0954,1.7374,0.0000,0.6704,16.9055,16.9875,16.9465,0.0785,549.4582,1.7374,489.4445,4.8944,1.7374,0.0000,0.8752,20.1292,20.1444,-10.1744,20.1594,-10.0564,20.1742,-9.9396,20.1742,185.9248,7.4370,20.0468,20.0664,-13.2346,20.0858,-13.0842,20.1050,-12.9355,20.1050,185.9248,7.4370,20.3010,20.3476,-14.0828,20.3934,-13.6887,20.4383,-13.2990,20.4383,55.1978,1.1040,19.3812,19.3830,-2.1706,19.3848,-2.1676,19.3866,-2.1648,19.3866,185.9248,7.4370,16.8433,16.8642,-15.6476,16.8849,-15.5053,16.9055,-15.3645,16.9055,185.9248,7.4370,16.9875,17.0218,-14.0949,17.0551,-13.8535,17.0876,-13.6215,17.0876,55.1978,1.1040,1.7374,3.3047,1.1582,0.0000,2.1785,5.4832,-8918.5000,-20841.7830,-23577.2689
6744.0000,17.1160,27.0010,7009.2000,23173.5000,-16164.3000,0.6008,1593.0000,4.4000,1.0000,5149.6667,4.5000,1.0000,6742.6667,0.0000,0.0000,28323.1667,5416.2000,-22906.9667,21.0770,13.7797,10153.7000,0.0000,10153.7000,0.2633,2744.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2744.2432,0.0000,0.0000,0.0000,7409.4568,7409.4568,19.8617,12.1345,1501.2000,0.0000,1501.2000,0.0389,341.1818,4.4000,1.0000,0.0000,0.0000,0.0000,341.1818,0.0000,0.0000,0.0000,1160.0182,1160.0182,19.6612,12.3639,331.8000,0.0000,331.8000,0.0086,89.6757,3.7000,1.0000,0.0000,0.0000,0.0000,89.6757,0.0000,0.0000,0.0000,242.1243,242.1243,19.7044,31.7452,0.0000,2252.1000,-2252.1000,0.0584,0.0000,0.0000,0.0000,459.6122,4.9000,1.0000,459.6122,0.0000,0.0000,2711.7122,0.0000,-2711.7122,20.1733,12.8760,1141.5000,0.0000,1141.5000,0.0296,308.5135,3.7000,1.0000,0.0000,0.0000,0.0000,308.5135,0.0000,0.0000,0.0000,832.9865,832.9865,19.8753,19.4242,19.6498,-0.3006,-4509.3047,1.4994,307.6370,3.0764,2.5917,1.0923,0.6329,19.4315,16.7285,18.0800,-1.9540,-15631.6538,1.4994,353.9039,3.5390,1.4994,0.0000,0.4309,16.8019,17.0019,16.9019,0.1652,1156.3089,1.4994,423.1270,4.2313,1.4994,0.0000,0.5626,19.7958,19.8181,-12.5669,19.8401,-12.3890,19.8617,-12.2141,19.8617,144.5177,5.7807,19.6193,19.6481,-16.2303,19.6765,-16.0032,19.7044,-15.7799,19.7044,144.5177,5.7807,20.0293,20.0897,-15.6826,20.1479,-15.1571,20.2040,-14.6531,20.2040,43.0200,0.8604,19.4242,19.4267,-2.0906,19.4291,-2.0817,19.4315,-2.0729,19.4315,144.5177,5.7807,16.7285,16.7533,-16.1725,16.7778,-16.0042,16.8019,-15.8381,16.8019,144.5177,5.7807,17.0019,17.0410,-13.9017,17.0790,-13.6227,17.1160,-13.3533,17.1160,43.0200,0.8604,1.4994,2.2181,0.9996,0.0000,1.6263,3.8444,-5288.2000,-15974.0932,-18984.6496
6745.0000,17.1566,26.2823,8084.2000,20174.1000,-12089.9000,0.5231,1837.3182,4.4000,1.0000,4483.1333,4.5000,1.0000,6320.4515,0.0000,0.0000,24657.2333,6246.8818,-18410.3515,20.5802,13.2829,10211.1000,0.0000,10211.1000,0.2647,2759.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2759.7568,0.0000,0.0000,0.0000,7451.3432,7451.3432,19.2981,11.5708,2785.3000,0.0000,2785.3000,0.0722,633.0227,4.4000,1.0000,0.0000,0.0000,0.0000,633.0227,0.0000,0.0000,0.0000,2152.2773,2152.2773,18.8979,11.6006,322.8000,0.0000,322.8000,0.0084,87.2432,3.7000,1.0000,0.0000,0.0000,0.0000,87.2432,0.0000,0.0000,0.0000,235.5568,235.5568,18.9867,31.0275,0.0000,1670.2000,-1670.2000,0.0433,0.0000,0.0000,0.0000,340.8571,4.9000,1.0000,340.8571,0.0000,0.0000,2011.0571,0.0000,-2011.0571,19.3606,12.0633,686.0000,0.0000,686.0000,0.0178,185.4054,3.7000,1.0000,0.0000,0.0000,0.0000,185.4054,0.0000,0.0000,0.0000,500.5946,500.5946,19.5732,19.5447,19.5590,-0.0190,-284.4234,1.3942,308.6720,3.0867,2.5917,1.1975,0.6329,19.5454,16.5917,18.0686,-1.9854,-15883.2000,1.3942,329.2232,3.2922,1.3942,0.0000,0.3464,16.6751,17.0414,16.8583,0.2813,1969.4185,1.3942,394.1120,3.9411,1.3942,0.0000,0.4523,19.1945,19.2297,-17.3877,19.2642,-17.1019,19.2981,-16.8213,19.2981,127.6605,5.1064,18.8541,18.8990,-22.2928,18.9432,-21.9296,18.9867,-21.5730,18.9867,127.6605,5.1064,19.2676,19.3843,-22.9776,19.4941,-21.8465,19.5976,-20.7875,19.5976,38.0539,0.7611,19.5447,19.5449,-1.1710,19.5451,-1.1851,19.5454,-1.1986,19.5454,127.6605,5.1064,16.5917,16.6199,-16.9621,16.6477,-16.7731,16.6751,-16.5867,16.6751,127.6605,5.1064,17.0414,17.0806,-13.4436,17.1190,-13.1822,17.1566,-12.9267,17.1566,38.0539,0.7611,1.3942,1.8224,0.9295,0.0000,1.4316,3.2540,245.1000,-10081.6368,-14198.2049
6746.0000,17.1639,25.3425,9318.0000,17806.4000,-8488.4000,0.4617,2117.7273,4.4000,1.0000,3956.9778,4.5000,1.0000,6074.7051,0.0000,0.0000,21763.3778,7200.2727,-14563.1051,19.9737,12.6764,10192.6000,0.0000,10192.6000,0.2643,2754.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2754.7568,0.0000,0.0000,0.0000,7437.8432,7437.8432,18.6717,10.9444,4557.4000,0.0000,4557.4000,0.1182,1035.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1035.7727,0.0000,0.0000,0.0000,3521.6273,3521.6273,17.9922,10.6949,318.6000,0.0000,318.6000,0.0083,86.1081,3.7000,1.0000,0.0000,0.0000,0.0000,86.1081,0.0000,0.0000,0.0000,232.4919,232.4919,18.1234,30.1643,0.0000,1335.8000,-1335.8000,0.0346,0.0000,0.0000,0.0000,272.6122,4.9000,1.0000,272.6122,0.0000,0.0000,1608.4122,0.0000,-1608.4122,18.4338,11.1365,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,19.2424,19.6875,19.4649,0.2966,4449.5252,1.3438,309.7488,3.0975,2.5917,1.2479,0.6329,19.5950,16.5364,18.0657,-2.0381,-16304.6627,1.3438,326.4044,3.2640,1.3821,0.0383,0.3375,16.6196,17.0363,16.8280,0.3085,2159.5682,1.3438,380.3088,3.8031,1.3438,0.0000,0.4050,18.5386,18.5837,-22.2323,18.6280,-21.8788,18.6717,-21.5308,18.6717,119.9006,4.7960,17.9474,18.0070,-29.1025,18.0657,-28.6329,18.1234,-28.1708,18.1234,119.9006,4.7960,18.3855,18.5404,-30.8927,18.6881,-29.4395,18.8290,-28.0528,18.8290,35.7660,0.7153,19.6875,19.6856,-0.1153,19.6839,-0.1458,19.6822,-0.1756,19.6822,119.9006,4.7960,16.5364,16.5644,-16.9405,16.5922,-16.7654,16.6196,-16.5921,16.6196,119.9006,4.7960,17.0363,17.0801,-13.5523,17.1226,-13.2514,17.1639,-12.9610,17.1639,35.7660,0.7153,1.3438,1.6500,0.8959,0.0000,1.3754,3.0254,5587.0000,-4729.5495,-9695.5693
6747.0000,17.1644,24.1968,10503.3000,15638.7000,-5135.4000,0.4055,2387.1136,4.4000,1.0000,3475.2667,4.5000,1.0000,5862.3803,0.0000,0.0000,19113.9667,8116.1864,-10997.7803,19.3398,12.0425,10206.2000,0.0000,10206.2000,0.2646,2758.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2758.4324,0.0000,0.0000,0.0000,7447.7676,7447.7676,18.0264,10.2992,6071.8000,0.0000,6071.8000,0.1574,1379.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1379.9545,0.0000,0.0000,0.0000,4691.8455,4691.8455,17.0984,9.8011,332.7000,0.0000,332.7000,0.0086,89.9189,3.7000,1.0000,0.0000,0.0000,0.0000,89.9189,0.0000,0.0000,0.0000,242.7811,242.7811,17.2608,29.3016,0.0000,1111.8000,-1111.8000,0.0288,0.0000,0.0000,0.0000,226.8980,4.9000,1.0000,226.8980,0.0000,0.0000,1338.6980,0.0000,-1338.6980,17.5256,10.2283,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,18.9101,19.8303,19.3702,0.6132,9197.8464,1.3108,310.8390,3.1084,2.5917,1.2809,0.6329,19.6480,16.4888,18.0684,-2.1052,-16841.3403,1.3108,326.3708,3.2637,1.3821,0.0714,0.3375,16.5738,17.0324,16.8031,0.3312,2318.3608,1.3108,371.3154,3.7132,1.3108,0.0000,0.3758,17.8666,17.9207,-26.8714,17.9740,-26.4612,18.0264,-26.0569,18.0264,114.9273,4.5971,17.0504,17.1215,-35.2612,17.1917,-34.7219,17.2608,-34.1904,17.2608,114.9273,4.5971,17.4761,17.6618,-38.4497,17.8400,-36.7767,18.0109,-35.1692,18.0109,34.2989,0.6860,19.8303,19.8268,0.8659,19.8233,0.8237,19.8200,0.7823,19.8200,114.9273,4.5971,16.4888,16.5174,-16.9518,16.5458,-16.7788,16.5738,-16.6075,16.5738,114.9273,4.5971,17.0324,17.0775,-13.6112,17.1215,-13.3111,17.1644,-13.0189,17.1644,34.2989,0.6860,1.3108,1.5428,0.8738,0.0000,1.3462,2.8890,10706.1000,295.9212,-5325.1331
