Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6748.0000,17.2126,24.0143,11690.9000,16666.1000,-4975.2000,0.4321,2657.0227,4.4000,1.0000,3703.5778,4.5000,1.0000,6360.6005,0.0000,0.0000,20369.6778,9033.8773,-11335.8005,19.2983,12.0010,10198.9000,0.0000,10198.9000,0.2644,2756.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2756.4595,0.0000,0.0000,0.0000,7442.4405,7442.4405,18.0375,10.3102,7363.1000,0.0000,7363.1000,0.1909,1673.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1673.4318,0.0000,0.0000,0.0000,5689.6682,5689.6682,16.9906,9.6933,321.6000,0.0000,321.6000,0.0083,86.9189,3.7000,1.0000,0.0000,0.0000,0.0000,86.9189,0.0000,0.0000,0.0000,234.6811,234.6811,17.1049,29.1038,5.4000,996.8000,-991.4000,0.0258,1.2273,4.4000,1.0000,203.4286,4.9000,1.0000,204.6558,0.0000,0.0000,1200.2286,4.1727,-1196.0558,17.3250,10.0277,686.5000,0.0000,686.5000,0.0178,185.5405,3.7000,1.0000,0.0000,0.0000,0.0000,185.5405,0.0000,0.0000,0.0000,500.9595,500.9595,18.6697,19.9067,19.2882,0.8243,12364.6897,1.4091,311.7869,3.1179,2.5917,1.1826,0.6329,19.8983,16.3161,18.1072,-2.4336,-19469.1985,1.4091,332.2575,3.3226,1.4091,0.0000,0.3577,16.4062,17.1081,16.7571,0.5449,3814.4967,1.4091,399.8910,3.9989,1.4091,0.0000,0.4670,17.9289,17.9652,-24.1236,18.0014,-23.9189,18.0375,-23.7126,18.0375,129.9964,5.1999,16.9474,17.0002,-33.3897,17.0527,-33.0724,17.1049,-32.7544,17.1049,129.9964,5.1999,17.2328,17.3658,-37.9760,17.4989,-37.0418,17.6317,-36.0805,17.6317,38.7424,0.7748,19.9067,19.9039,1.1574,19.9011,1.1270,19.8983,1.0967,19.8983,129.9964,5.1999,16.3161,16.3465,-18.2562,16.3765,-18.0732,16.4062,-17.8920,16.4062,129.9964,5.1999,17.1081,17.1429,-12.7573,17.1777,-12.5885,17.2126,-12.4140,17.2126,38.7424,0.7748,1.4091,1.8755,0.9394,0.0000,1.4575,3.3330,12603.5000,1335.8929,-3290.0120
6749.0000,17.2183,23.2407,12823.5000,15982.8000,-3159.3000,0.4144,2914.4318,4.4000,1.0000,3551.7333,4.5000,1.0000,6466.1652,0.0000,0.0000,19534.5333,9909.0682,-9625.4652,18.8129,11.5156,10199.6000,0.0000,10199.6000,0.2644,2756.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2756.6486,0.0000,0.0000,0.0000,7442.9514,7442.9514,17.7004,9.9731,9153.7000,0.0000,9153.7000,0.2373,2080.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2080.3864,0.0000,0.0000,0.0000,7073.3136,7073.3136,16.5285,9.2312,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,16.6426,28.3883,44.3000,1159.8000,-1115.5000,0.0301,10.0682,4.4000,1.0000,236.6939,4.9000,1.0000,246.7621,0.0000,0.0000,1396.4939,34.2318,-1362.2621,16.8683,9.5710,3323.2000,0.0000,3323.2000,0.0862,898.1622,3.7000,1.0000,0.0000,0.0000,0.0000,898.1622,0.0000,0.0000,0.0000,2425.0378,2425.0378,18.2112,20.1447,19.1779,1.2886,19328.3511,1.5650,313.0687,3.1307,2.5917,1.0267,0.6329,20.1237,16.2356,18.1796,-2.9336,-23469.0867,1.5650,367.9967,3.6800,1.5650,0.0000,0.4900,16.3148,17.1147,16.7148,0.6897,4828.1049,1.5650,444.8518,4.4485,1.5650,0.0000,0.6397,17.5799,17.6204,-26.3027,17.6606,-26.0491,17.7004,-25.7980,17.7004,155.4833,6.2193,16.4776,16.5331,-36.0488,16.5881,-35.7029,16.6426,-35.3597,16.6426,155.4833,6.2193,16.4666,16.6302,-44.2421,16.7888,-42.9608,16.9426,-41.7216,16.9426,46.2476,0.9250,20.1447,20.1376,3.0939,20.1306,3.0230,20.1237,2.9534,20.1237,155.4833,6.2193,16.2356,16.2621,-18.5127,16.2886,-18.3737,16.3148,-18.2351,16.3148,155.4833,6.2193,17.1147,17.1497,-12.8116,17.1842,-12.6337,17.2183,-12.4581,17.2183,46.2476,0.9250,1.5650,2.4904,1.0433,0.0000,1.7625,4.2529,18823.2000,6261.1567,687.3693
6750.0000,17.1105,22.5703,25120.6000,28704.7000,-3584.1000,0.7442,5709.2273,4.4000,1.0000,6378.8222,4.5000,1.0000,12088.0495,0.0000,0.0000,35083.5222,19411.3727,-15672.1495,18.8392,11.5419,10205.4000,0.0000,10205.4000,0.2646,2758.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2758.2162,0.0000,0.0000,0.0000,7447.1838,7447.1838,18.0648,10.3375,8604.0000,0.0000,8604.0000,0.2231,1955.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1955.4545,0.0000,0.0000,0.0000,6648.5455,6648.5455,17.3314,10.0341,324.8000,0.0000,324.8000,0.0084,87.7838,3.7000,1.0000,0.0000,0.0000,0.0000,87.7838,0.0000,0.0000,0.0000,237.0162,237.0162,17.3580,29.2788,24.8000,1596.9000,-1572.1000,0.0414,5.6364,4.4000,1.0000,325.8980,4.9000,1.0000,331.5343,0.0000,0.0000,1922.7980,19.1636,-1903.6343,17.5680,10.2707,11003.8000,0.0000,11003.8000,0.2853,2974.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2974.0000,0.0000,0.0000,0.0000,8029.8000,8029.8000,17.2452,20.7306,18.9879,2.3227,34840.5625,2.3505,315.2953,3.1530,2.5917,0.2412,0.6329,20.6940,16.2442,18.4691,-5.0427,-40341.6113,2.3505,546.7037,5.4670,2.3505,0.0000,1.6601,16.2939,17.0227,16.6583,0.9439,6607.4252,2.3505,669.6134,6.6961,2.3505,0.0000,2.1674,18.0177,18.0332,-20.6234,18.0489,-20.6225,18.0648,-20.6180,18.0648,312.6336,12.5053,17.3053,17.3225,-25.9308,17.3401,-25.9685,17.3580,-26.0007,17.3580,312.6336,12.5053,16.6822,16.7475,-38.8304,16.8161,-38.7584,16.8876,-38.6268,16.8876,92.3376,1.8468,20.7306,20.7183,8.2385,20.7061,8.1248,20.6940,8.0121,20.6940,312.6336,12.5053,16.2442,16.2608,-17.9853,16.2773,-17.9444,16.2939,-17.9022,16.2939,312.6336,12.5053,17.0227,17.0520,-14.0294,17.0813,-13.9152,17.1105,-13.7979,17.1105,92.3376,1.8468,2.3505,7.5102,1.5670,0.0000,4.4604,11.9706,24981.8000,4786.7616,1106.3765
6751.0000,16.7485,26.1202,14751.2000,39987.3000,-25236.1000,1.0367,3352.5455,4.4000,1.0000,8886.0667,4.5000,1.0000,12238.6121,0.0000,0.0000,48873.3667,11398.6545,-37474.7121,20.2997,13.0024,10193.0000,0.0000,10193.0000,0.2643,2754.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2754.8649,0.0000,0.0000,0.0000,7438.1351,7438.1351,19.5742,11.8469,6016.4000,0.0000,6016.4000,0.1560,1367.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1367.3636,0.0000,0.0000,0.0000,4649.0364,4649.0364,19.1337,11.8364,318.5000,0.0000,318.5000,0.0083,86.0811,3.7000,1.0000,0.0000,0.0000,0.0000,86.0811,0.0000,0.0000,0.0000,232.4189,232.4189,19.0939,31.1142,5.7000,2144.2000,-2138.5000,0.0556,1.2955,4.4000,1.0000,437.5918,4.9000,1.0000,438.8873,0.0000,0.0000,2581.7918,4.4045,-2577.3873,19.3381,12.0408,11691.7000,0.0000,11691.7000,0.3031,3159.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3159.9189,0.0000,0.0000,0.0000,8531.7811,8531.7811,18.4453,19.7197,19.0825,0.8966,13449.1831,2.7360,331.6760,3.3168,2.7360,0.0000,0.7446,19.7471,17.0146,18.3808,-3.6044,-28835.2800,2.7360,638.4809,6.3848,2.7360,0.0000,2.6181,17.0229,16.6258,16.8243,-0.5987,-4190.6257,2.7360,774.4222,7.7442,2.7360,0.0000,3.4181,19.5949,19.5877,-4.8221,19.5808,-5.0113,19.5742,-5.1967,19.5742,406.4428,16.2577,19.1116,19.1054,-8.0479,19.0995,-8.2655,19.0939,-8.4790,19.0939,406.4428,16.2577,18.5296,18.4970,-15.2994,18.4689,-16.2574,18.4453,-17.1533,18.4453,119.7527,2.3951,19.7197,19.7291,-2.9401,19.7382,-2.8286,19.7471,-2.7198,19.7471,406.4428,16.2577,17.0146,17.0172,-10.1042,17.0200,-10.1855,17.0229,-10.2646,17.0229,406.4428,16.2577,16.6258,16.6675,-18.5898,16.7084,-18.3193,16.7485,-18.0558,16.7485,119.7527,2.3951,2.7360,11.3593,1.8240,0.0000,6.7808,18.1400,845.0000,-19200.7279,-19576.7226
6752.0000,16.6317,26.4388,15172.0000,48544.3000,-33372.3000,1.2586,3448.1818,4.4000,1.0000,10787.6222,4.5000,1.0000,14235.8040,0.0000,0.0000,59331.9222,11723.8182,-47608.1040,20.6287,13.3314,13521.4000,0.0000,13521.4000,0.3506,3654.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3654.4324,0.0000,0.0000,0.0000,9866.9676,9866.9676,19.8064,18.8639,2872.3000,1618.5000,1253.8000,0.0745,652.7955,4.4000,1.0000,330.3061,4.9000,1.0000,983.1016,0.0000,0.0000,1948.8061,2219.5045,270.6984,19.7836,12.4863,332.6000,0.0000,332.6000,0.0086,89.8919,3.7000,1.0000,0.0000,0.0000,0.0000,89.8919,0.0000,0.0000,0.0000,242.7081,242.7081,19.7595,31.7931,2.7000,2902.8000,-2900.1000,0.0753,0.6136,4.4000,1.0000,592.4082,4.9000,1.0000,593.0218,0.0000,0.0000,3495.2082,2.0864,-3493.1218,20.0528,12.7555,11233.1000,0.0000,11233.1000,0.2912,3035.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3035.9730,0.0000,0.0000,0.0000,8197.1270,8197.1270,19.3251,19.0966,19.2108,-0.1815,-2722.2389,3.0881,372.5827,3.7258,3.0881,0.0000,1.0707,19.1252,17.3817,18.2535,-2.5959,-20766.8535,3.0881,724.1389,7.2414,3.0881,0.0000,3.7648,17.3906,16.5449,16.9677,-1.4389,-10072.4895,3.0881,869.2697,8.6927,3.0881,0.0000,4.9152,19.8003,19.8023,-4.7963,19.8043,-4.8457,19.8064,-4.8952,19.8064,501.3396,20.0536,19.7632,19.7620,-3.9659,19.7607,-4.0766,19.7595,-4.1865,19.7595,501.3396,20.0536,19.3646,19.3512,-7.3143,19.3380,-7.8110,19.3251,-8.3064,19.3251,147.4366,2.9487,19.0966,19.1062,-8.2110,19.1157,-8.1230,19.1252,-8.0355,19.1252,501.3396,20.0536,17.3817,17.3846,-7.4247,17.3876,-7.4758,17.3906,-7.5263,17.3906,501.3396,20.0536,16.5449,16.5736,-18.7778,16.6026,-18.6775,16.6317,-18.5714,16.6317,147.4366,2.9487,3.0881,15.8090,2.0588,0.0000,9.7506,25.5596,-9931.5000,-32523.7247,-33561.5819
6753.0000,16.6351,27.6134,10066.4000,62530.6000,-52464.2000,1.6212,2287.8182,4.4000,1.0000,13895.6889,4.5000,1.0000,16183.5071,0.0000,0.0000,76426.2889,7778.5818,-68647.7071,21.1592,13.8619,16859.7000,0.0000,16859.7000,0.4371,4556.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4556.6757,0.0000,0.0000,0.0000,12303.0243,12303.0243,20.3414,32.3823,0.0000,7216.2000,-7216.2000,0.1871,0.0000,0.0000,0.0000,1472.6939,4.9000,1.0000,1472.6939,0.0000,0.0000,8688.8939,0.0000,-8688.8939,20.9141,13.6168,321.6000,0.0000,321.6000,0.0083,86.9189,3.7000,1.0000,0.0000,0.0000,0.0000,86.9189,0.0000,0.0000,0.0000,234.6811,234.6811,20.8736,32.9145,0.0000,4373.7000,-4373.7000,0.1134,0.0000,0.0000,0.0000,892.5918,4.9000,1.0000,892.5918,0.0000,0.0000,5266.2918,0.0000,-5266.2918,21.2207,13.9234,9857.5000,0.0000,9857.5000,0.2556,2664.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2664.1892,0.0000,0.0000,0.0000,7193.3108,7193.3108,20.6374,18.3664,19.5019,-2.2973,-34459.9401,3.9341,469.5467,4.6955,3.9341,0.0000,2.2136,18.4002,17.7131,18.0567,-1.3032,-10425.5353,3.9341,929.4131,9.2941,3.9341,0.0000,7.7837,17.7168,16.5776,17.1472,-2.4696,-17286.9101,3.9341,1099.7607,10.9976,3.9341,0.0000,10.1623,20.3484,20.3460,-0.5106,20.3437,-0.5930,20.3414,-0.6744,20.3414,763.8895,30.5556,20.8986,20.8902,5.3060,20.8818,5.1475,20.8736,4.9906,20.8736,763.8895,30.5556,20.7466,20.7090,6.8915,20.6726,6.2001,20.6374,5.5252,20.6374,223.8480,4.4770,18.3664,18.3777,-14.1379,18.3890,-14.0453,18.4002,-13.9531,18.4002,763.8895,30.5556,17.7131,17.7143,-5.1087,17.7156,-5.1633,17.7168,-5.2174,17.7168,763.8895,30.5556,16.5776,16.5966,-17.8283,16.6157,-17.8300,16.6351,-17.8270,16.6351,223.8480,4.4770,3.9341,30.6647,2.6227,0.0000,20.1596,50.8243,-37015.3000,-62871.8766,-62172.3855
6754.0000,16.7857,27.9178,9917.1000,70296.3000,-60379.2000,1.8226,2253.8864,4.4000,1.0000,15621.4000,4.5000,1.0000,17875.2864,0.0000,0.0000,85917.7000,7663.2136,-78254.4864,20.8538,13.5565,20164.3000,0.0000,20164.3000,0.5228,5449.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5449.8108,0.0000,0.0000,0.0000,14714.4892,14714.4892,20.0976,32.1384,0.0000,21591.5000,-21591.5000,0.5598,0.0000,0.0000,0.0000,4406.4286,4.9000,1.0000,4406.4286,0.0000,0.0000,25997.9286,0.0000,-25997.9286,21.4491,14.1518,327.7000,0.0000,327.7000,0.0085,88.5676,3.7000,1.0000,0.0000,0.0000,0.0000,88.5676,0.0000,0.0000,0.0000,239.1324,239.1324,21.4202,33.4610,0.0000,6920.0000,-6920.0000,0.1794,0.0000,0.0000,0.0000,1412.2449,4.9000,1.0000,1412.2449,0.0000,0.0000,8332.2449,0.0000,-8332.2449,21.8534,14.5561,8940.4000,0.0000,8940.4000,0.2318,2416.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2416.3243,0.0000,0.0000,0.0000,6524.0757,6524.0757,21.4420,18.2056,19.8238,-4.1503,-62254.4807,4.9873,588.2110,5.8821,4.9873,0.0000,4.5099,18.2257,17.7246,17.9751,-1.2049,-9639.2803,4.9873,1181.8747,11.8187,4.9873,0.0000,15.8578,17.7322,16.7539,17.2431,-2.6885,-18819.8471,4.9873,1389.0396,13.8904,4.9873,0.0000,20.7036,20.0889,20.0918,-4.4478,20.0947,-4.4627,20.0976,-4.4775,20.0976,1156.2302,46.2492,21.4367,21.4312,7.9471,21.4257,7.8435,21.4202,7.7405,21.4202,1156.2302,46.2492,21.5142,21.4900,12.4775,21.4659,12.0507,21.4420,11.6256,21.4420,337.7035,6.7541,18.2056,18.2123,-13.9832,18.2190,-13.9460,18.2257,-13.9085,18.2257,1156.2302,46.2492,17.7246,17.7271,-5.9777,17.7297,-6.0081,17.7322,-6.0383,17.7322,1156.2302,46.2492,16.7539,16.7643,-15.4401,16.7749,-15.5193,16.7857,-15.5946,16.7857,337.7035,6.7541,4.9873,58.8006,3.3249,0.0000,41.0712,99.8719,-59458.3000,-91106.9625,-90713.6080
6755.0000,16.8898,28.1287,9638.0000,75736.1000,-66098.1000,1.9636,2190.4545,4.4000,1.0000,16830.2444,4.5000,1.0000,19020.6990,0.0000,0.0000,92566.3444,7447.5455,-85118.7990,20.8024,13.5051,20167.4000,0.0000,20167.4000,0.5229,5450.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5450.6486,0.0000,0.0000,0.0000,14716.7514,14716.7514,20.1306,32.1714,0.0000,31533.3000,-31533.3000,0.8176,0.0000,0.0000,0.0000,6435.3673,4.9000,1.0000,6435.3673,0.0000,0.0000,37968.6673,0.0000,-37968.6673,21.8759,14.5786,385.5000,0.0000,385.5000,0.0100,104.1892,3.7000,1.0000,0.0000,0.0000,0.0000,104.1892,0.0000,0.0000,0.0000,281.3108,281.3108,21.8473,33.8881,0.0000,9991.8000,-9991.8000,0.2591,0.0000,0.0000,0.0000,2039.1429,4.9000,1.0000,2039.1429,0.0000,0.0000,12030.9429,0.0000,-12030.9429,22.4003,15.1030,7220.8000,0.0000,7220.8000,0.1872,1951.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1951.5676,0.0000,0.0000,0.0000,5269.2324,5269.2324,22.0905,18.1777,20.1341,-5.6749,-85123.3015,5.6404,657.7027,6.5770,5.6404,0.0000,6.5239,18.1930,17.7011,17.9471,-1.3378,-10702.6791,5.6404,1338.0841,13.3808,5.6404,0.0000,22.9397,17.7091,16.8618,17.2854,-2.6335,-18434.1836,5.6404,1568.3961,15.6840,5.6404,0.0000,29.9496,20.1259,20.1275,-4.3834,20.1290,-4.4103,20.1306,-4.4367,20.1306,1434.6476,57.3859,21.8629,21.8577,9.9457,21.8525,9.8562,21.8473,9.7674,21.8473,1434.6476,57.3859,22.1581,22.1353,16.8443,22.1128,16.4761,22.0905,16.1120,22.0905,418.3359,8.3667,18.1777,18.1828,-13.0839,18.1879,-13.0609,18.1930,-13.0378,18.1930,1434.6476,57.3859,17.7011,17.7037,-6.7566,17.7064,-6.7809,17.7091,-6.8048,17.7091,1434.6476,57.3859,16.8618,16.8710,-14.2620,16.8804,-14.3254,16.8898,-14.3871,16.8898,418.3359,8.3667,5.6404,82.4874,3.7603,0.0000,59.4132,141.9006,-79849.5000,-114851.1146,-114260.1642
6756.0000,16.9265,28.2122,9448.2000,77958.5000,-68510.3000,2.0212,2147.3182,4.4000,1.0000,17324.1111,4.5000,1.0000,19471.4293,0.0000,0.0000,95282.6111,7300.8818,-87981.7293,21.0575,13.7602,20166.8000,0.0000,20166.8000,0.5229,5450.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5450.4865,0.0000,0.0000,0.0000,14716.3135,14716.3135,20.3668,32.4076,0.0000,25778.9000,-25778.9000,0.6684,0.0000,0.0000,0.0000,5261.0000,4.9000,1.0000,5261.0000,0.0000,0.0000,31039.9000,0.0000,-31039.9000,21.8242,14.5269,381.3000,0.0000,381.3000,0.0099,103.0541,3.7000,1.0000,0.0000,0.0000,0.0000,103.0541,0.0000,0.0000,0.0000,278.2459,278.2459,21.8029,33.8437,0.0000,11396.0000,-11396.0000,0.2955,0.0000,0.0000,0.0000,2325.7143,4.9000,1.0000,2325.7143,0.0000,0.0000,13721.7143,0.0000,-13721.7143,22.4472,15.1499,6303.7000,0.0000,6303.7000,0.1634,1703.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1703.7027,0.0000,0.0000,0.0000,4599.9973,4599.9973,22.1933,18.2951,20.2442,-5.5348,-83021.7305,5.5218,641.2826,6.4128,5.5218,0.0000,6.1210,18.3070,17.6436,17.9753,-1.7660,-14127.8667,5.5218,1308.5415,13.0854,5.5218,0.0000,21.5228,17.6532,16.8951,17.2741,-2.3067,-16146.6921,5.5218,1536.0832,15.3608,5.5218,0.0000,28.0998,20.3666,20.3666,-2.2926,20.3667,-2.3292,20.3668,-2.3654,20.3668,1382.1350,55.2854,21.8112,21.8084,7.5203,21.8056,7.4641,21.8029,7.4084,21.8029,1382.1350,55.2854,22.2312,22.2185,14.6128,22.2059,14.3961,22.1933,14.1807,22.1933,403.1361,8.0627,18.2951,18.2991,-11.1603,18.3030,-11.1467,18.3070,-11.1332,18.3070,1382.1350,55.2854,17.6436,17.6468,-7.6309,17.6500,-7.6463,17.6532,-7.6614,17.6532,1382.1350,55.2854,16.8951,16.9055,-14.0605,16.9160,-14.0910,16.9265,-14.1207,16.9265,403.1361,8.0627,5.5218,77.8015,3.6812,0.0000,55.7435,133.5450,-78833.4000,-113148.7868,-113296.2893
6757.0000,16.9383,28.2440,9545.2000,80474.5000,-70929.3000,2.0865,2169.3636,4.4000,1.0000,17883.2222,4.5000,1.0000,20052.5859,0.0000,0.0000,98357.7222,7375.8364,-90981.8859,21.2305,13.9332,20171.3000,0.0000,20171.3000,0.5230,5451.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5451.7027,0.0000,0.0000,0.0000,14719.5973,14719.5973,20.5357,32.5765,0.0000,21651.4000,-21651.4000,0.5614,0.0000,0.0000,0.0000,4418.6531,4.9000,1.0000,4418.6531,0.0000,0.0000,26070.0531,0.0000,-26070.0531,21.7656,14.4683,486.9000,0.0000,486.9000,0.0126,131.5946,3.7000,1.0000,0.0000,0.0000,0.0000,131.5946,0.0000,0.0000,0.0000,355.3054,355.3054,21.7426,33.7835,0.0000,12915.5000,-12915.5000,0.3349,0.0000,0.0000,0.0000,2635.8163,4.9000,1.0000,2635.8163,0.0000,0.0000,15551.3163,0.0000,-15551.3163,22.4763,15.1790,5615.9000,0.0000,5615.9000,0.1456,1517.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1517.8108,0.0000,0.0000,0.0000,4098.0892,4098.0892,22.2496,18.3724,20.3110,-5.4791,-82185.8238,5.4958,636.6997,6.3670,5.4958,0.0000,6.0348,18.3835,17.6227,18.0031,-2.0158,-16126.5930,5.4958,1300.9967,13.0100,5.4958,0.0000,21.2197,17.6323,16.9057,17.2690,-2.2005,-15403.5434,5.4958,1529.1405,15.2914,5.4958,0.0000,27.7040,20.5361,20.5359,-1.1751,20.5358,-1.2076,20.5357,-1.2397,20.5357,1370.7190,54.8288,21.7488,21.7468,5.8414,21.7447,5.7951,21.7426,5.7492,21.7426,1370.7190,54.8288,22.2830,22.2717,13.2442,22.2606,13.0505,22.2496,12.8599,22.2496,399.8313,7.9966,18.3724,18.3761,-10.0536,18.3798,-10.0407,18.3835,-10.0278,18.3835,1370.7190,54.8288,17.6227,17.6259,-7.9694,17.6291,-7.9823,17.6323,-7.9950,17.6323,1370.7190,54.8288,16.9057,16.9165,-14.0658,16.9274,-14.0817,16.9383,-14.0968,16.9383,399.8313,7.9966,5.4958,76.7959,3.6639,0.0000,54.9585,131.7544,-79222.1000,-113430.2634,-113715.9602
6758.0000,16.9536,28.3114,9633.7000,86110.9000,-76477.2000,2.2326,2189.4773,4.4000,1.0000,19135.7556,4.5000,1.0000,21325.2328,0.0000,0.0000,105246.6556,7444.2227,-97802.4328,21.3664,14.0691,20174.7000,0.0000,20174.7000,0.5231,5452.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5452.6216,0.0000,0.0000,0.0000,14722.0784,14722.0784,20.7006,32.7414,0.0000,21075.3000,-21075.3000,0.5464,0.0000,0.0000,0.0000,4301.0816,4.9000,1.0000,4301.0816,0.0000,0.0000,25376.3816,0.0000,-25376.3816,21.8456,14.5483,382.8000,0.0000,382.8000,0.0099,103.4595,3.7000,1.0000,0.0000,0.0000,0.0000,103.4595,0.0000,0.0000,0.0000,279.3405,279.3405,21.8254,33.8662,0.0000,15086.4000,-15086.4000,0.3911,0.0000,0.0000,0.0000,3078.8571,4.9000,1.0000,3078.8571,0.0000,0.0000,18165.2571,0.0000,-18165.2571,22.6450,15.3477,4928.1000,0.0000,4928.1000,0.1278,1331.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1331.9189,0.0000,0.0000,0.0000,3596.1811,3596.1811,22.4423,18.4015,20.4219,-5.9705,-89557.7382,5.7464,663.0380,6.6304,5.7464,0.0000,6.8983,18.4120,17.6340,18.0230,-2.1555,-17244.2837,5.7464,1359.2811,13.5928,5.7464,0.0000,24.2563,17.6429,16.9229,17.2829,-2.2797,-15957.6803,5.7464,1598.0024,15.9800,5.7464,0.0000,31.6686,20.7021,20.7016,-0.1013,20.7011,-0.1332,20.7006,-0.1648,20.7006,1482.2668,59.2907,21.8329,21.8304,6.0233,21.8279,5.9751,21.8254,5.9272,21.8254,1482.2668,59.2907,22.4827,22.4690,14.2131,22.4556,13.9983,22.4423,13.7872,22.4423,432.1161,8.6423,18.4015,18.4050,-9.5820,18.4085,-9.5697,18.4120,-9.5574,18.4120,1482.2668,59.2907,17.6340,17.6370,-7.9465,17.6399,-7.9599,17.6429,-7.9730,17.6429,1482.2668,59.2907,16.9229,16.9331,-13.9366,16.9434,-13.9540,16.9536,-13.9704,16.9536,432.1161,8.6423,5.7464,86.8214,3.8309,0.0000,62.8232,149.6446,-87153.3000,-122746.4716,-122759.7022
6759.0000,16.9625,28.3360,9725.8000,88545.8000,-78820.0000,2.2957,2210.4091,4.4000,1.0000,19676.8444,4.5000,1.0000,21887.2535,0.0000,0.0000,108222.6444,7515.3909,-100707.2535,21.5234,14.2261,20171.5000,0.0000,20171.5000,0.5230,5451.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5451.7568,0.0000,0.0000,0.0000,14719.7432,14719.7432,20.8543,32.8951,0.0000,17136.5000,-17136.5000,0.4443,0.0000,0.0000,0.0000,3497.2449,4.9000,1.0000,3497.2449,0.0000,0.0000,20633.7449,0.0000,-20633.7449,21.7887,14.4914,334.1000,0.0000,334.1000,0.0087,90.2973,3.7000,1.0000,0.0000,0.0000,0.0000,90.2973,0.0000,0.0000,0.0000,243.8027,243.8027,21.7728,33.8136,0.0000,15402.2000,-15402.2000,0.3993,0.0000,0.0000,0.0000,3143.3061,4.9000,1.0000,3143.3061,0.0000,0.0000,18545.5061,0.0000,-18545.5061,22.6127,15.3154,5615.9000,0.0000,5615.9000,0.1456,1517.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1517.8108,0.0000,0.0000,0.0000,4098.0892,4098.0892,22.4020,18.4946,20.4483,-5.7519,-86279.0444,5.7249,659.9244,6.5992,5.7249,0.0000,6.8213,18.5033,17.6192,18.0613,-2.4401,-19521.0286,5.7249,1352.2371,13.5224,5.7249,0.0000,23.9854,17.6287,16.9315,17.2801,-2.1993,-15395.1194,5.7249,1592.2025,15.9220,5.7249,0.0000,31.3148,20.8568,20.8559,0.8464,20.8551,0.8152,20.8543,0.7843,20.8543,1472.5558,58.9022,21.7777,21.7761,4.8446,21.7744,4.8088,21.7728,4.7733,21.7728,1472.5558,58.9022,22.4271,22.4187,12.1681,22.4103,12.0304,22.4020,11.8943,22.4020,429.3061,8.5861,18.4946,18.4975,-8.5124,18.5004,-8.5053,18.5033,-8.4982,18.5033,1472.5558,58.9022,17.6192,17.6224,-8.1914,17.6255,-8.2007,17.6287,-8.2099,17.6287,1472.5558,58.9022,16.9315,16.9418,-13.8968,16.9522,-13.9062,16.9625,-13.9147,16.9625,429.3061,8.5861,5.7249,85.9311,3.8166,0.0000,62.1215,148.0526,-85237.2000,-120824.8694,-121195.1923
6760.0000,16.9478,28.2887,9829.9000,86188.0000,-76358.1000,2.2346,2234.0682,4.4000,1.0000,19152.8889,4.5000,1.0000,21386.9571,0.0000,0.0000,105340.8889,7595.8318,-97745.0571,21.8525,14.5552,20167.1000,0.0000,20167.1000,0.5229,5450.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5450.5676,0.0000,0.0000,0.0000,14716.5324,14716.5324,21.1077,33.1485,0.0000,4543.6000,-4543.6000,0.1178,0.0000,0.0000,0.0000,927.2653,4.9000,1.0000,927.2653,0.0000,0.0000,5470.8653,0.0000,-5470.8653,21.3822,14.0849,321.3000,0.0000,321.3000,0.0083,86.8378,3.7000,1.0000,0.0000,0.0000,0.0000,86.8378,0.0000,0.0000,0.0000,234.4622,234.4622,21.3744,33.4152,0.0000,15105.5000,-15105.5000,0.3916,0.0000,0.0000,0.0000,3082.7551,4.9000,1.0000,3082.7551,0.0000,0.0000,18188.2551,0.0000,-18188.2551,22.2870,14.9897,6533.0000,0.0000,6533.0000,0.1694,1765.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1765.6757,0.0000,0.0000,0.0000,4767.3243,4767.3243,22.0492,18.6092,20.3292,-4.5704,-68555.3336,5.1669,598.1995,5.9820,5.1669,0.0000,5.0149,18.6172,17.5671,18.0921,-2.6157,-20925.4788,5.1669,1219.0128,12.1901,5.1669,0.0000,17.6335,17.5787,16.9114,17.2450,-1.8998,-13298.8573,5.1669,1438.9540,14.3895,5.1669,0.0000,23.0219,21.1140,21.1119,2.8060,21.1098,2.7655,21.1077,2.7254,21.1077,1230.1561,49.2062,21.3705,21.3718,0.4620,21.3731,0.4569,21.3744,0.4520,21.3744,1230.1561,49.2062,22.0478,22.0484,6.8031,22.0489,6.7736,22.0492,6.7440,22.0492,359.1244,7.1825,18.6092,18.6118,-7.3703,18.6145,-7.3643,18.6172,-7.3583,18.6172,1230.1561,49.2062,17.5671,17.5710,-8.7569,17.5748,-8.7578,17.5787,-8.7585,17.5787,1230.1561,49.2062,16.9114,16.9235,-14.1721,16.9357,-14.1553,16.9478,-14.1382,16.9478,359.1244,7.1825,5.1669,64.8069,3.4446,0.0000,45.6702,110.4771,-68985.8000,-101685.8586,-102779.6697
6761.0000,16.9278,27.0915,17974.5000,67469.9000,-49495.4000,1.7493,4085.1136,4.4000,1.0000,14993.3111,4.5000,1.0000,19078.4247,0.0000,0.0000,82463.2111,13889.3864,-68573.8247,21.0365,13.7392,16837.2000,0.0000,16837.2000,0.4365,4550.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4550.5946,0.0000,0.0000,0.0000,12286.6054,12286.6054,20.3199,32.3607,0.0000,1988.1000,-1988.1000,0.0515,0.0000,0.0000,0.0000,405.7347,4.9000,1.0000,405.7347,0.0000,0.0000,2393.8347,0.0000,-2393.8347,20.4633,13.1660,328.3000,0.0000,328.3000,0.0085,88.7297,3.7000,1.0000,0.0000,0.0000,0.0000,88.7297,0.0000,0.0000,0.0000,239.5703,239.5703,20.4734,32.5142,0.0000,16046.1000,-16046.1000,0.4160,0.0000,0.0000,0.0000,3274.7143,4.9000,1.0000,3274.7143,0.0000,0.0000,19320.8143,0.0000,-19320.8143,21.6310,14.3337,8596.5000,0.0000,8596.5000,0.2229,2323.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2323.3784,0.0000,0.0000,0.0000,6273.1216,6273.1216,21.3083,18.8465,20.0774,-2.7392,-41087.3751,4.3272,505.6192,5.0562,4.3272,0.0000,2.9456,18.8510,17.4362,18.1436,-2.9517,-23613.8824,4.3272,1018.9081,10.1891,4.3272,0.0000,10.3576,17.4528,16.8832,17.1680,-1.3582,-9507.5759,4.3272,1208.6689,12.0867,4.3272,0.0000,13.5227,20.3004,20.3069,-5.9464,20.3134,-5.8968,20.3199,-5.8477,20.3199,901.9916,36.0797,20.4489,20.4571,-8.2827,20.4653,-8.2226,20.4734,-8.1628,20.4734,901.9916,36.0797,21.2552,21.2734,-2.5541,21.2911,-2.3867,21.3083,-2.2237,21.3083,263.9615,5.2792,18.8465,18.8480,-5.1370,18.8495,-5.1413,18.8510,-5.1454,18.8510,901.9916,36.0797,17.4362,17.4417,-10.0114,17.4473,-9.9951,17.4528,-9.9788,17.4528,901.9916,36.0797,16.8832,16.8982,-14.4740,16.9131,-14.4235,16.9278,-14.3734,16.9278,263.9615,5.2792,4.3272,39.8153,2.8848,0.0000,26.8259,66.6411,-41767.6000,-71489.1764,-74208.8335
6762.0000,16.8674,27.0130,14699.7000,54698.0000,-39998.3000,1.4181,3340.8409,4.4000,1.0000,12155.1111,4.5000,1.0000,15495.9520,0.0000,0.0000,66853.1111,11358.8591,-55494.2520,20.9010,13.6037,10218.2000,0.0000,10218.2000,0.2649,2761.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2761.6757,0.0000,0.0000,0.0000,7456.5243,7456.5243,20.3664,32.4072,0.0000,834.8000,-834.8000,0.0216,0.0000,0.0000,0.0000,170.3673,4.9000,1.0000,170.3673,0.0000,0.0000,1005.1673,0.0000,-1005.1673,20.4395,13.1422,324.3000,0.0000,324.3000,0.0084,87.6486,3.7000,1.0000,0.0000,0.0000,0.0000,87.6486,0.0000,0.0000,0.0000,236.6514,236.6514,20.4356,32.4764,0.0000,15558.7000,-15558.7000,0.4034,0.0000,0.0000,0.0000,3175.2449,4.9000,1.0000,3175.2449,0.0000,0.0000,18733.9449,0.0000,-18733.9449,21.7972,14.4999,10086.8000,0.0000,10086.8000,0.2615,2726.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2726.1622,0.0000,0.0000,0.0000,7360.6378,7360.6378,21.2678,18.6477,19.9578,-2.4032,-36047.7798,3.5670,418.6351,4.1864,3.5670,0.0000,1.6500,18.6643,17.4411,18.0527,-2.1036,-16828.6028,3.5670,842.8220,8.4282,3.5670,0.0000,5.8019,17.4588,16.8073,17.1330,-1.2804,-8962.7680,3.5670,997.6941,9.9769,3.5670,0.0000,7.5749,20.3590,20.3614,-4.5285,20.3639,-4.5299,20.3664,-4.5309,20.3664,644.0722,25.7629,20.4223,20.4267,-7.0481,20.4311,-7.0365,20.4356,-7.0244,20.4356,644.0722,25.7629,21.2622,21.2636,-1.1315,21.2655,-1.1999,21.2678,-1.2603,21.2678,189.0049,3.7801,18.6477,18.6533,-7.4597,18.6588,-7.4217,18.6643,-7.3840,18.6643,644.0722,25.7629,17.4411,17.4470,-9.7559,17.4529,-9.7388,17.4588,-9.7216,17.4588,644.0722,25.7629,16.8073,16.8276,-15.2891,16.8476,-15.1798,16.8674,-15.0725,16.8674,189.0049,3.7801,3.5670,23.4493,2.3780,0.0000,15.0269,38.4761,-35762.5000,-60179.5508,-61839.1506
6763.0000,16.8588,26.6313,15546.0000,49037.9000,-33491.9000,1.2714,3533.1818,4.4000,1.0000,10897.3111,4.5000,1.0000,14430.4929,0.0000,0.0000,59935.2111,12012.8182,-47922.3929,20.7177,13.4204,10183.2000,0.0000,10183.2000,0.2640,2752.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2752.2162,0.0000,0.0000,0.0000,7430.9838,7430.9838,20.1368,32.1777,0.0000,10.0000,-10.0000,0.0003,0.0000,0.0000,0.0000,2.0408,4.9000,1.0000,2.0408,0.0000,0.0000,12.0408,0.0000,-12.0408,20.1378,12.8405,319.9000,0.0000,319.9000,0.0083,86.4595,3.7000,1.0000,0.0000,0.0000,0.0000,86.4595,0.0000,0.0000,0.0000,233.4405,233.4405,20.1430,32.1838,0.0000,13611.2000,-13611.2000,0.3529,0.0000,0.0000,0.0000,2777.7959,4.9000,1.0000,2777.7959,0.0000,0.0000,16388.9959,0.0000,-16388.9959,21.4627,14.1654,9628.2000,0.0000,9628.2000,0.2496,2602.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2602.2162,0.0000,0.0000,0.0000,7025.9838,7025.9838,20.9437,18.7180,19.8309,-1.8427,-27640.5874,3.2197,379.6438,3.7964,3.2197,0.0000,1.2135,18.7300,17.3415,18.0358,-2.1554,-17243.2349,3.2197,761.2502,7.6125,3.2197,0.0000,4.2669,17.3646,16.7972,17.0809,-1.0068,-7047.2627,3.2197,902.3648,9.0236,3.2197,0.0000,5.5707,20.1193,20.1252,-6.6427,20.1310,-6.6082,20.1368,-6.5741,20.1368,539.0068,21.5603,20.1190,20.1270,-9.2934,20.1350,-9.2454,20.1430,-9.1978,20.1430,539.0068,21.5603,20.8969,20.9130,-4.8612,20.9286,-4.7427,20.9437,-4.6295,20.9437,158.4139,3.1683,18.7180,18.7220,-6.6095,18.7260,-6.5919,18.7300,-6.5742,18.7300,539.0068,21.5603,17.3415,17.3493,-10.6500,17.3570,-10.6158,17.3646,-10.5817,17.3646,539.0068,21.5603,16.7972,16.8178,-15.2194,16.8384,-15.1164,16.8588,-15.0140,16.8588,158.4139,3.1683,3.2197,17.7188,2.1465,0.0000,11.0511,28.7699,-26981.8000,-49633.0216,-51931.0851
6764.0000,17.0039,23.7343,22002.5000,30958.8000,-8956.3000,0.8027,5000.5682,4.4000,1.0000,6879.7333,4.5000,1.0000,11880.3015,0.0000,0.0000,37838.5333,17001.9318,-20836.6015,19.2344,11.9371,10220.6000,0.0000,10220.6000,0.2650,2762.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2762.3243,0.0000,0.0000,0.0000,7458.2757,7458.2757,18.5349,18.5349,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5349,11.2376,330.3000,0.0000,330.3000,0.0086,89.2703,3.7000,1.0000,0.0000,0.0000,0.0000,89.2703,0.0000,0.0000,0.0000,241.0297,241.0297,18.6104,30.6512,0.0000,11943.6000,-11943.6000,0.3097,0.0000,0.0000,0.0000,2437.4694,4.9000,1.0000,2437.4694,0.0000,0.0000,14381.0694,0.0000,-14381.0694,20.1498,12.8525,8825.8000,0.0000,8825.8000,0.2288,2385.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2385.3514,0.0000,0.0000,0.0000,6440.4486,6440.4486,19.6913,19.4356,19.5635,-0.1704,-2556.6055,2.4221,308.6206,3.0862,2.5917,0.1696,0.6329,19.4180,16.8460,18.1320,-3.0034,-24026.9207,2.4221,570.5652,5.7057,2.4221,0.0000,1.8163,16.8981,16.9491,16.9236,0.0682,477.1692,2.4221,682.9385,6.8294,2.4221,0.0000,2.3714,18.4360,18.4694,-22.6441,18.5024,-22.3438,18.5349,-22.0479,18.5349,329.2353,13.1694,18.5091,18.5433,-24.1785,18.5771,-23.8791,18.6104,-23.5841,18.6104,329.2353,13.1694,19.4604,19.5474,-20.7376,19.6303,-19.8081,19.7092,-18.9249,19.7092,97.1935,1.9439,19.4356,19.4296,0.4088,19.4237,0.3281,19.4180,0.2488,19.4180,329.2353,13.1694,16.8460,16.8635,-15.2971,16.8809,-15.1701,16.8981,-15.0447,16.8981,329.2353,13.1694,16.9491,16.9674,-13.2742,16.9857,-13.2058,17.0039,-13.1367,17.0039,97.1935,1.9439,2.4221,8.1489,1.6147,0.0000,4.8206,12.9695,-1523.2000,-21077.9168,-26106.3570
6765.0000,16.9141,24.9798,16967.8000,31544.4000,-14576.6000,0.8178,3856.3182,4.4000,1.0000,7009.8667,4.5000,1.0000,10866.1848,0.0000,0.0000,38554.2667,13111.4818,-25442.7848,19.7641,12.4668,10184.9000,0.0000,10184.9000,0.2641,2752.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2752.6757,0.0000,0.0000,0.0000,7432.2243,7432.2243,18.9619,18.9619,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9619,11.6646,414.3000,0.0000,414.3000,0.0107,111.9730,3.7000,1.0000,0.0000,0.0000,0.0000,111.9730,0.0000,0.0000,0.0000,302.3270,302.3270,18.9661,31.0069,0.0000,10150.3000,-10150.3000,0.2632,0.0000,0.0000,0.0000,2071.4898,4.9000,1.0000,2071.4898,0.0000,0.0000,12221.7898,0.0000,-12221.7898,20.3351,13.0378,7220.8000,0.0000,7220.8000,0.1872,1951.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1951.5676,0.0000,0.0000,0.0000,5269.2324,5269.2324,19.7429,19.2288,19.4858,-0.3426,-5139.2816,2.3145,309.5087,3.0951,2.5917,0.2771,0.6329,19.2410,16.9566,18.0988,-2.5493,-20394.1149,2.3145,545.9257,5.4593,2.3145,0.0000,1.5850,16.9912,16.8193,16.9053,-0.2193,-1535.4012,2.3145,653.0876,6.5309,2.3145,0.0000,2.0694,18.9316,18.9415,-14.9363,18.9516,-14.9108,18.9619,-14.8827,18.9619,304.4271,12.1771,18.9280,18.9405,-17.0855,18.9532,-17.0415,18.9661,-16.9952,18.9661,304.4271,12.1771,19.7449,19.7623,-14.3459,19.7823,-14.3663,19.8045,-14.3484,19.8045,89.9365,1.7987,19.2288,19.2330,-2.7092,19.2371,-2.6746,19.2410,-2.6413,19.2410,304.4271,12.1771,16.9566,16.9681,-13.3450,16.9797,-13.2931,16.9912,-13.2407,16.9912,304.4271,12.1771,16.8193,16.8518,-14.9770,16.8834,-14.7411,16.9141,-14.5154,16.9141,89.9365,1.7987,2.3145,7.2015,1.5430,0.0000,4.2873,11.4888,-6906.9000,-24660.7909,-27068.7977
6766.0000,16.9770,23.7700,17653.3000,25125.4000,-7472.1000,0.6514,4012.1136,4.4000,1.0000,5583.4222,4.5000,1.0000,9595.5359,0.0000,0.0000,30708.8222,13641.1864,-17067.6359,19.2823,11.9850,10213.5000,0.0000,10213.5000,0.2648,2760.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2760.4054,0.0000,0.0000,0.0000,7453.0946,7453.0946,18.3633,18.3633,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3633,11.0660,330.6000,0.0000,330.6000,0.0086,89.3514,3.7000,1.0000,0.0000,0.0000,0.0000,89.3514,0.0000,0.0000,0.0000,241.2486,241.2486,18.4213,30.4621,0.0000,7384.6000,-7384.6000,0.1915,0.0000,0.0000,0.0000,1507.0612,4.9000,1.0000,1507.0612,0.0000,0.0000,8891.6612,0.0000,-8891.6612,19.6223,12.3250,6303.7000,0.0000,6303.7000,0.1634,1703.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1703.7027,0.0000,0.0000,0.0000,4599.9973,4599.9973,19.2892,19.4553,19.3722,0.1107,1660.9252,1.9195,310.8154,3.1082,2.5917,0.6721,0.6329,19.4512,16.7306,18.0909,-2.5178,-20142.4376,1.9195,452.8921,4.5289,1.9195,0.0000,0.9041,16.7882,16.8930,16.8406,0.1109,776.3580,1.9195,542.9868,5.4299,1.9195,0.0000,1.1804,18.2756,18.3053,-20.6378,18.3345,-20.4050,18.3633,-20.1764,18.3633,220.6082,8.8243,18.3307,18.3614,-21.9728,18.3915,-21.7406,18.4213,-21.5123,18.4213,220.6082,8.8243,19.0010,19.0819,-21.7149,19.1585,-20.9511,19.2310,-20.2373,19.2310,65.3800,1.3076,19.4553,19.4539,-0.7001,19.4525,-0.7290,19.4512,-0.7570,19.4512,220.6082,8.8243,16.7306,16.7500,-15.2635,16.7692,-15.1342,16.7882,-15.0068,16.7882,220.6082,8.8243,16.8930,16.9212,-13.9485,16.9492,-13.7887,16.9770,-13.6285,16.9770,65.3800,1.3076,1.9195,4.3308,1.2797,0.0000,2.7174,7.0483,1991.1000,-13664.9565,-17705.1544
6767.0000,17.0233,22.7745,18309.7000,21864.4000,-3554.7000,0.5669,4161.2955,4.4000,1.0000,4858.7556,4.5000,1.0000,9020.0510,0.0000,0.0000,26723.1556,14148.4045,-12574.7510,19.0760,11.7787,10191.9000,0.0000,10191.9000,0.2642,2754.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2754.5676,0.0000,0.0000,0.0000,7437.3324,7437.3324,17.9697,17.9697,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.9697,10.6724,324.8000,0.0000,324.8000,0.0084,87.7838,3.7000,1.0000,0.0000,0.0000,0.0000,87.7838,0.0000,0.0000,0.0000,237.0162,237.0162,18.0429,30.0837,0.0000,4906.3000,-4906.3000,0.1272,0.0000,0.0000,0.0000,1001.2857,4.9000,1.0000,1001.2857,0.0000,0.0000,5907.5857,0.0000,-5907.5857,19.0073,11.7100,3552.5000,0.0000,3552.5000,0.0921,960.1351,3.7000,1.0000,0.0000,0.0000,0.0000,960.1351,0.0000,0.0000,0.0000,2592.3649,2592.3649,19.0943,19.4923,19.2933,0.2652,3978.7496,1.5883,311.7278,3.1173,2.5917,1.0034,0.6329,19.4943,16.6045,18.0494,-2.2129,-17702.8502,1.5883,375.3249,3.7532,1.5883,0.0000,0.5122,16.6733,16.9199,16.7966,0.2158,1510.6181,1.5883,450.0475,4.5005,1.5883,0.0000,0.6687,17.8619,17.8983,-23.1047,17.9342,-22.8327,17.9697,-22.5641,17.9697,159.4619,6.3785,17.9310,17.9688,-24.2345,18.0061,-23.9572,18.0429,-23.6836,18.0429,159.4619,6.3785,18.5841,18.6729,-24.3859,18.7592,-23.6189,18.8428,-22.8730,18.8428,47.4181,0.9484,19.4923,19.4930,-0.8391,19.4937,-0.8418,19.4943,-0.8448,19.4943,159.4619,6.3785,16.6045,16.6277,-15.9318,16.6506,-15.7784,16.6733,-15.6269,16.6733,159.4619,6.3785,16.9199,16.9553,-13.6436,16.9898,-13.4068,17.0233,-13.1797,17.0233,47.4181,0.9484,1.5883,2.5920,1.0589,0.0000,1.8137,4.4057,5608.2000,-8215.6232,-12213.4825
6768.0000,17.0252,22.2304,17912.7000,19725.8000,-1813.1000,0.5114,4071.0682,4.4000,1.0000,4383.5111,4.5000,1.0000,8454.5793,0.0000,0.0000,24109.3111,13841.6318,-10267.6793,18.9939,11.6966,10206.8000,0.0000,10206.8000,0.2646,2758.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2758.5946,0.0000,0.0000,0.0000,7448.2054,7448.2054,17.6935,17.6935,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.6935,10.3962,350.5000,0.0000,350.5000,0.0091,94.7297,3.7000,1.0000,0.0000,0.0000,0.0000,94.7297,0.0000,0.0000,0.0000,255.7703,255.7703,17.7765,29.8173,0.0000,3341.5000,-3341.5000,0.0866,0.0000,0.0000,0.0000,681.9388,4.9000,1.0000,681.9388,0.0000,0.0000,4023.4388,0.0000,-4023.4388,18.5479,11.2506,1145.1000,0.0000,1145.1000,0.0297,309.4865,3.7000,1.0000,0.0000,0.0000,0.0000,309.4865,0.0000,0.0000,0.0000,835.6135,835.6135,19.0350,19.4516,19.2433,0.2776,4163.6521,1.3522,312.3080,3.1231,2.5917,1.2395,0.6329,19.3984,16.5866,17.9925,-1.8737,-14989.5311,1.3522,327.3123,3.2731,1.3821,0.0299,0.3375,16.6611,16.8919,16.7765,0.1720,1203.8785,1.3522,383.4532,3.8345,1.3522,0.0000,0.4126,17.5658,17.6090,-24.4089,17.6516,-24.0949,17.6935,-23.7854,17.6935,121.1811,4.8472,17.6445,17.6891,-25.3947,17.7331,-25.0749,17.7765,-24.7596,17.7765,121.1811,4.8472,18.3877,18.4787,-24.5525,18.5671,-23.8286,18.6532,-23.1228,18.6532,36.1436,0.7229,19.4516,19.4547,-1.5775,19.4577,-1.5574,19.4606,-1.5379,19.4606,121.1811,4.8472,16.5866,16.6117,-15.5735,16.6365,-15.4137,16.6611,-15.2559,16.6611,121.1811,4.8472,16.8919,16.9381,-13.9920,16.9825,-13.6492,17.0252,-13.3236,17.0252,36.1436,0.7229,1.3522,1.6780,0.9015,0.0000,1.3830,3.0610,6547.8000,-5751.5289,-9622.0005
6769.0000,16.9670,21.3179,18068.4000,17855.5000,212.9000,0.4685,4106.4545,4.4000,1.0000,3967.8889,4.5000,1.0000,8074.3434,0.0000,0.0000,21823.3889,13961.9455,-7861.4434,18.6015,11.3042,10228.0000,0.0000,10228.0000,0.2652,2764.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2764.3243,0.0000,0.0000,0.0000,7463.6757,7463.6757,17.2160,17.2160,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.2160,9.9187,362.9000,0.0000,362.9000,0.0094,98.0811,3.7000,1.0000,0.0000,0.0000,0.0000,98.0811,0.0000,0.0000,0.0000,264.8189,264.8189,17.3291,29.3700,0.0000,2717.0000,-2717.0000,0.0704,0.0000,0.0000,0.0000,554.4898,4.9000,1.0000,554.4898,0.0000,0.0000,3271.4898,0.0000,-3271.4898,18.0093,10.7121,687.8000,0.0000,687.8000,0.0178,185.8919,3.7000,1.0000,0.0000,0.0000,0.0000,185.8919,0.0000,0.0000,0.0000,501.9081,501.9081,18.9017,19.4807,19.1912,0.3859,5788.0918,1.2470,312.9139,3.1291,2.5917,1.3447,0.6329,19.2128,16.6822,17.9475,-1.6862,-13489.9576,1.2470,327.8728,3.2787,1.3821,0.1351,0.3375,16.7514,16.8000,16.7757,0.0334,233.6273,1.2470,353.6255,3.5363,1.2470,0.0000,0.3236,17.0497,17.1061,-27.9995,17.1615,-27.5811,17.2160,-27.1701,17.2160,105.5849,4.2234,17.1610,17.2179,-28.6291,17.2740,-28.2133,17.3291,-27.8046,17.3291,105.5849,4.2234,17.9050,18.0354,-28.3825,18.1594,-27.2529,18.2773,-26.1871,18.2773,31.5415,0.6308,19.4807,19.4828,-1.4519,19.4849,-1.4451,19.4870,-1.4382,19.4870,105.5849,4.2234,16.6822,16.7055,-14.2810,16.7286,-14.1494,16.7514,-14.0189,16.7514,105.5849,4.2234,16.8000,16.8580,-15.0128,16.9136,-14.5625,16.9670,-14.1343,16.9670,31.5415,0.6308,1.2470,1.3487,0.8313,0.0000,1.2940,2.6427,8774.6000,-2902.5305,-7468.2385
6770.0000,16.9615,19.9203,18425.8000,16109.9000,2315.9000,0.4777,4187.6818,4.4000,1.0000,3579.9778,4.5000,1.0000,7767.6596,0.0000,0.0000,19689.8778,14238.1182,-5451.7596,18.1097,10.8124,10232.7000,0.0000,10232.7000,0.2653,2765.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2765.5946,0.0000,0.0000,0.0000,7467.1054,7467.1054,16.7230,16.7230,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7230,9.4257,353.7000,0.0000,353.7000,0.0092,95.5946,3.7000,1.0000,0.0000,0.0000,0.0000,95.5946,0.0000,0.0000,0.0000,258.1054,258.1054,16.8560,28.8968,0.0000,2298.6000,-2298.6000,0.0596,0.0000,0.0000,0.0000,469.1020,4.9000,1.0000,469.1020,0.0000,0.0000,2767.7020,0.0000,-2767.7020,17.4389,10.1416,343.0000,0.0000,343.0000,0.0089,92.7027,3.7000,1.0000,0.0000,0.0000,0.0000,92.7027,0.0000,0.0000,0.0000,250.2973,250.2973,18.7246,19.5453,19.1350,0.5469,8203.4359,1.2310,313.5702,3.1357,2.5917,1.3607,0.6329,19.2292,16.6349,17.9320,-1.7288,-13830.0793,1.2310,328.0651,3.2807,1.3821,0.1511,0.3375,16.7131,16.8100,16.7616,0.0658,460.4589,1.2310,349.2922,3.4929,1.2310,0.0000,0.3114,16.5370,16.5999,-31.2869,16.6619,-30.8396,16.7230,-30.3987,16.7230,103.3003,4.1320,16.6686,16.7319,-31.7267,16.7944,-31.2821,16.8560,-30.8438,16.8560,103.3003,4.1320,17.3861,17.5357,-32.4112,17.6795,-31.1546,17.8176,-29.9469,17.8176,30.8668,0.6173,19.5453,19.5461,-0.9923,19.5468,-0.9986,19.5476,-1.0046,19.5476,103.3003,4.1320,16.6349,16.6612,-14.6305,16.6873,-14.4726,16.7131,-14.3169,16.7131,103.3003,4.1320,16.8100,16.8613,-14.7460,16.9119,-14.4078,16.9615,-14.0715,16.9615,30.8668,0.6173,1.2310,1.3027,0.8207,0.0000,1.2817,2.5844,10946.7000,-243.9535,-5166.1845
6771.0000,16.9792,18.6053,18838.3000,14416.5000,4421.8000,0.4884,4281.4318,4.4000,1.0000,3203.6667,4.5000,1.0000,7485.0985,0.0000,0.0000,17620.1667,14556.8682,-3063.2985,17.6236,10.3263,10235.6000,0.0000,10235.6000,0.2654,2766.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2766.3784,0.0000,0.0000,0.0000,7469.2216,7469.2216,16.2519,16.2519,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2519,8.9547,359.6000,0.0000,359.6000,0.0093,97.1892,3.7000,1.0000,0.0000,0.0000,0.0000,97.1892,0.0000,0.0000,0.0000,262.4108,262.4108,16.3975,28.4383,0.0000,1914.8000,-1914.8000,0.0496,0.0000,0.0000,0.0000,390.7755,4.9000,1.0000,390.7755,0.0000,0.0000,2305.5755,0.0000,-2305.5755,16.8825,9.5852,343.0000,0.0000,343.0000,0.0089,92.7027,3.7000,1.0000,0.0000,0.0000,0.0000,92.7027,0.0000,0.0000,0.0000,250.2973,250.2973,18.5255,19.6252,19.0753,0.7329,10993.1098,1.2325,314.2684,3.1427,2.5917,1.3592,0.6329,19.2930,16.5676,17.9303,-1.8161,-14528.8431,1.2325,328.0869,3.2809,1.3821,0.1496,0.3375,16.6492,16.8358,16.7425,0.1267,887.1791,1.2325,349.9647,3.4996,1.2325,0.0000,0.3125,16.0524,16.1198,-34.1532,16.1863,-33.6921,16.2519,-33.2368,16.2519,103.5082,4.1403,16.1967,16.2645,-34.4860,16.3314,-34.0275,16.3975,-33.5747,16.3975,103.5082,4.1403,16.8298,16.9967,-36.6379,17.1576,-35.2742,17.3127,-33.9584,17.3127,30.9282,0.6186,19.6252,19.6247,-0.4313,19.6243,-0.4477,19.6239,-0.4637,19.6239,103.5082,4.1403,16.5676,16.5951,-15.0924,16.6223,-14.9317,16.6492,-14.7728,16.6492,103.5082,4.1403,16.8358,16.8845,-14.3668,16.9323,-14.0722,16.9792,-13.7815,16.9792,30.9282,0.6186,1.2325,1.3069,0.8217,0.0000,1.2828,2.5897,13445.2000,2613.0557,-2648.5542
6772.0000,16.9181,21.4602,17391.8000,17498.7000,-106.9000,0.4537,3952.6818,4.4000,1.0000,3888.6000,4.5000,1.0000,7841.2818,0.0000,0.0000,21387.3000,13439.1182,-7948.1818,18.6530,11.3557,10227.1000,0.0000,10227.1000,0.2652,2764.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2764.0811,0.0000,0.0000,0.0000,7463.0189,7463.0189,17.1039,9.3766,108.5000,0.0000,108.5000,0.0028,24.6591,4.4000,1.0000,0.0000,0.0000,0.0000,24.6591,0.0000,0.0000,0.0000,83.8409,83.8409,17.0856,9.7883,356.0000,0.0000,356.0000,0.0092,96.2162,3.7000,1.0000,0.0000,0.0000,0.0000,96.2162,0.0000,0.0000,0.0000,259.7838,259.7838,17.1243,29.1651,0.0000,1663.4000,-1663.4000,0.0431,0.0000,0.0000,0.0000,339.4694,4.9000,1.0000,339.4694,0.0000,0.0000,2002.8694,0.0000,-2002.8694,17.5615,10.2642,688.3000,0.0000,688.3000,0.0178,186.0270,3.7000,1.0000,0.0000,0.0000,0.0000,186.0270,0.0000,0.0000,0.0000,502.2730,502.2730,18.6396,19.4809,19.0603,0.5606,8409.4078,1.1878,314.4450,3.1445,2.5917,1.4039,0.6329,19.1038,16.6907,17.8973,-1.6079,-12863.5564,1.1878,328.4991,3.2850,1.3821,0.1943,0.3375,16.7585,16.7369,16.7477,-0.0144,-100.8187,1.1878,343.3960,3.4340,1.2096,0.0218,0.2954,17.0240,17.0500,-22.7829,17.0767,-22.7498,17.1039,-22.7080,17.1039,97.2172,3.8887,17.0289,17.0603,-24.4872,17.0921,-24.4082,17.1243,-24.3221,17.1243,97.2172,3.8887,17.4518,17.5094,-27.1720,17.5743,-27.1439,17.6453,-27.0087,17.6453,29.0698,0.5814,19.4809,19.4870,-2.0935,19.4929,-2.0433,19.4986,-1.9952,19.4986,97.2172,3.8887,16.6907,16.7136,-13.6392,16.7363,-13.5304,16.7589,-13.4218,16.7589,97.2172,3.8887,16.7369,16.7999,-15.4624,16.8602,-15.0112,16.9181,-14.5844,16.9181,29.0698,0.5814,1.1878,1.1831,0.7919,0.0000,1.2657,2.4489,9609.6000,-1642.1346,-4554.9672
6773.0000,16.9073,25.6354,10733.8000,23738.0000,-13004.2000,0.6155,2439.5000,4.4000,1.0000,5275.1111,4.5000,1.0000,7714.6111,0.0000,0.0000,29013.1111,8294.3000,-20718.8111,20.3637,13.0664,10241.3000,0.0000,10241.3000,0.2655,2767.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2767.9189,0.0000,0.0000,0.0000,7473.3811,7473.3811,19.0544,11.3271,458.8000,0.0000,458.8000,0.0119,104.2727,4.4000,1.0000,0.0000,0.0000,0.0000,104.2727,0.0000,0.0000,0.0000,354.5273,354.5273,18.9952,11.6979,445.3000,0.0000,445.3000,0.0115,120.3514,3.7000,1.0000,0.0000,0.0000,0.0000,120.3514,0.0000,0.0000,0.0000,324.9486,324.9486,18.8984,30.9393,0.0000,1743.1000,-1743.1000,0.0452,0.0000,0.0000,0.0000,355.7347,4.9000,1.0000,355.7347,0.0000,0.0000,2098.8347,0.0000,-2098.8347,19.2486,11.9513,3335.3000,0.0000,3335.3000,0.0865,901.4324,3.7000,1.0000,0.0000,0.0000,0.0000,901.4324,0.0000,0.0000,0.0000,2433.8676,2433.8676,18.9327,19.2331,19.0829,0.2002,3002.7490,1.5541,314.1799,3.1418,2.5917,1.0376,0.6329,19.2604,16.6026,17.9315,-1.9915,-15931.7829,1.5541,368.9034,3.6890,1.5541,0.0000,0.4798,16.6661,16.7884,16.7273,0.1047,732.6679,1.5541,441.5556,4.4156,1.5541,0.0000,0.6265,19.1170,19.0950,-2.5745,19.0741,-2.9672,19.0544,-3.3478,19.0544,153.6472,6.1459,18.9410,18.9258,-5.8427,18.9116,-6.1821,18.8984,-6.5100,18.8984,153.6472,6.1459,18.8426,18.7972,-10.5011,18.7606,-11.5600,18.7321,-12.5148,18.7321,45.7073,0.9141,19.2331,19.2423,-4.4695,19.2514,-4.3965,19.2604,-4.3247,19.2604,153.6472,6.1459,16.6026,16.6239,-14.5323,16.6451,-14.4364,16.6661,-14.3407,16.6661,153.6472,6.1459,16.7884,16.8273,-14.7761,16.8670,-14.6271,16.9073,-14.4606,16.9073,45.7073,0.9141,1.5541,2.4440,1.0361,0.0000,1.7392,4.1832,-266.6000,-12230.9212,-12196.3659
6774.0000,16.5774,27.7143,11681.7000,83167.3000,-71485.6000,2.1563,2654.9318,4.4000,1.0000,18481.6222,4.5000,1.0000,21136.5540,0.0000,0.0000,101648.9222,9026.7682,-92622.1540,22.3460,15.0487,10221.2000,0.0000,10221.2000,0.2650,2762.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2762.4865,0.0000,0.0000,0.0000,7458.7135,7458.7135,21.8100,14.0827,45.1000,0.0000,45.1000,0.0012,10.2500,4.4000,1.0000,0.0000,0.0000,0.0000,10.2500,0.0000,0.0000,0.0000,34.8500,34.8500,21.8078,14.5105,426.0000,0.0000,426.0000,0.0110,115.1351,3.7000,1.0000,0.0000,0.0000,0.0000,115.1351,0.0000,0.0000,0.0000,310.8649,310.8649,21.7192,33.7601,0.0000,2135.8000,-2135.8000,0.0554,0.0000,0.0000,0.0000,435.8776,4.9000,1.0000,435.8776,0.0000,0.0000,2571.6776,0.0000,-2571.6776,21.8794,14.5821,11046.1000,0.0000,11046.1000,0.2864,2985.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2985.4324,0.0000,0.0000,0.0000,8060.6676,8060.6676,21.1701,17.9132,19.5416,-3.4862,-52293.0495,4.1629,496.1201,4.9612,4.1629,0.0000,2.6227,17.9578,17.5942,17.7760,-0.7298,-5838.0736,4.1629,994.0092,9.9401,4.1629,0.0000,9.2220,17.5884,16.5013,17.0448,-2.4935,-17454.8200,4.1629,1168.3101,11.6831,4.1629,0.0000,12.0401,21.8815,21.8575,21.6781,21.8337,21.3546,21.8100,21.0321,21.8100,843.0448,33.7218,21.7885,21.7652,19.5979,21.7421,19.2626,21.7192,18.9289,21.7192,843.0448,33.7218,21.3774,21.3064,17.8822,21.2373,16.7368,21.1701,15.6016,21.1701,246.8452,4.9369,17.9132,17.9281,-17.1147,17.9430,-16.9941,17.9578,-16.8741,17.9578,843.0448,33.7218,17.5942,17.5921,-4.6495,17.5902,-4.7814,17.5884,-4.9107,17.5884,843.0448,33.7218,16.5013,16.5264,-18.2865,16.5517,-18.2808,16.5774,-18.2676,16.5774,246.8452,4.9369,4.1629,35.8043,2.7752,0.0000,23.8848,59.6891,-51883.0000,-79328.7356,-75585.9431
