Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6775.0000,16.7938,28.8301,3167.4000,131677.6000,-128510.2000,3.4140,719.8636,4.4000,1.0000,29261.6889,4.5000,1.0000,29981.5525,0.0000,0.0000,160939.2889,2447.5364,-158491.7525,23.2462,15.9489,17357.0000,0.0000,17357.0000,0.4500,4691.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4691.0811,0.0000,0.0000,0.0000,12665.9189,12665.9189,22.6980,22.6980,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.6980,15.4007,794.6000,0.0000,794.6000,0.0206,214.7568,3.7000,1.0000,0.0000,0.0000,0.0000,214.7568,0.0000,0.0000,0.0000,579.8432,579.8432,22.6431,34.6839,0.0000,2188.0000,-2188.0000,0.0567,0.0000,0.0000,0.0000,446.5306,4.9000,1.0000,446.5306,0.0000,0.0000,2634.5306,0.0000,-2634.5306,22.7503,15.4530,11736.7000,0.0000,11736.7000,0.3043,3172.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3172.0811,0.0000,0.0000,0.0000,8564.6189,8564.6189,22.3084,17.9567,20.1325,-7.1260,-106889.8143,6.3684,742.6316,7.4263,6.3684,0.0000,9.3900,17.9712,17.5926,17.7819,-1.1623,-9298.6340,6.3684,1520.3093,15.2031,6.3684,0.0000,33.0175,17.5988,16.7739,17.1864,-2.8946,-20262.5184,6.3684,1777.5806,17.7758,6.3684,0.0000,43.1071,22.7306,22.7197,24.4563,22.7088,24.3113,22.6980,24.1661,22.6980,1775.6801,71.0272,22.6744,22.6639,22.8240,22.6535,22.6708,22.6431,22.5174,22.6431,1775.6801,71.0272,22.4017,22.3708,24.6579,22.3396,24.1729,22.3084,23.6783,22.3084,516.9662,10.3393,17.9567,17.9615,-14.4760,17.9663,-14.4693,17.9712,-14.4621,17.9712,1775.6801,71.0272,17.5926,17.5947,-6.0715,17.5968,-6.1256,17.5988,-6.1794,17.5988,1775.6801,71.0272,16.7739,16.7802,-14.4694,16.7868,-14.6530,16.7938,-14.8293,16.7938,516.9662,10.3393,6.3684,115.2362,4.2456,0.0000,85.5146,200.7508,-100809.9000,-139315.9021,-136450.9667
6776.0000,16.9453,29.1625,102.8000,159465.0000,-159362.2000,4.1344,23.3636,4.4000,1.0000,35436.6667,4.5000,1.0000,35460.0303,0.0000,0.0000,194901.6667,79.4364,-194822.2303,23.2112,15.9139,21143.3000,0.0000,21143.3000,0.5482,5714.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5714.4054,0.0000,0.0000,0.0000,15428.8946,15428.8946,22.6988,34.7397,0.0000,12197.8000,-12197.8000,0.3163,0.0000,0.0000,0.0000,2489.3469,4.9000,1.0000,2489.3469,0.0000,0.0000,14687.1469,0.0000,-14687.1469,23.1712,15.8739,1293.3000,0.0000,1293.3000,0.0335,349.5405,3.7000,1.0000,0.0000,0.0000,0.0000,349.5405,0.0000,0.0000,0.0000,943.7595,943.7595,23.1188,35.1597,0.0000,1906.9000,-1906.9000,0.0494,0.0000,0.0000,0.0000,389.1633,4.9000,1.0000,389.1633,0.0000,0.0000,2296.0633,0.0000,-2296.0633,23.1927,15.8954,11276.3000,0.0000,11276.3000,0.2924,3047.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3047.6486,0.0000,0.0000,0.0000,8228.6514,8228.6514,22.8690,18.3743,20.6216,-9.3167,-139750.9254,8.0613,923.4022,9.2340,8.0613,0.0000,19.0449,18.3788,17.6148,17.9968,-2.9693,-23754.5116,8.0613,1908.7637,19.0876,8.0613,0.0000,66.9666,17.6200,16.9294,17.2747,-3.0673,-21471.4266,8.0613,2242.4648,22.4246,8.0613,0.0000,87.4303,22.7149,22.7096,20.1596,22.7042,20.0783,22.6988,19.9970,22.6988,2690.0127,107.6005,23.1409,23.1335,23.3069,23.1262,23.1961,23.1188,23.0856,23.1188,2690.0127,107.6005,22.9280,22.9083,26.1710,22.8886,25.8524,22.8690,25.5321,22.8690,780.8675,15.6174,18.3743,18.3758,-9.3213,18.3773,-9.3388,18.3788,-9.3560,18.3788,2690.0127,107.6005,17.6148,17.6165,-6.4989,17.6182,-6.5454,17.6200,-6.5916,17.6200,2690.0127,107.6005,16.9294,16.9346,-12.7998,16.9399,-12.9418,16.9453,-13.0810,16.9453,780.8675,15.6174,8.0613,220.8480,5.3742,0.0000,173.4418,394.2898,-139754.0000,-187204.1351,-184976.8636
6777.0000,17.0297,29.2519,0.0000,173018.9000,-173018.9000,4.4858,0.0000,0.0000,0.0000,38448.6444,4.5000,1.0000,38448.6444,0.0000,0.0000,211467.5444,0.0000,-211467.5444,23.2963,15.9990,24031.4000,0.0000,24031.4000,0.6231,6494.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6494.9730,0.0000,0.0000,0.0000,17536.4270,17536.4270,22.7626,34.8035,0.0000,14558.0000,-14558.0000,0.3774,0.0000,0.0000,0.0000,2971.0204,4.9000,1.0000,2971.0204,0.0000,0.0000,17529.0204,0.0000,-17529.0204,23.2821,15.9848,1403.8000,0.0000,1403.8000,0.0364,379.4054,3.7000,1.0000,0.0000,0.0000,0.0000,379.4054,0.0000,0.0000,0.0000,1024.3946,1024.3946,23.2353,35.2761,0.0000,2060.2000,-2060.2000,0.0534,0.0000,0.0000,0.0000,420.4490,4.9000,1.0000,420.4490,0.0000,0.0000,2480.6490,0.0000,-2480.6490,23.3088,16.0115,9895.3000,0.0000,9895.3000,0.2566,2674.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2674.4054,0.0000,0.0000,0.0000,7220.8946,7220.8946,23.0537,18.7253,20.8895,-9.7376,-146064.7382,8.7491,992.4945,9.9249,8.7491,0.0000,24.3472,18.7273,17.7119,18.2196,-4.2831,-34264.7119,8.7491,2054.1969,20.5420,8.7491,0.0000,85.6110,17.7157,17.0141,17.3649,-3.3825,-23677.5386,8.7491,2425.3699,24.2537,8.7491,0.0000,111.7721,22.7766,22.7720,18.3973,22.7673,18.3247,22.7626,18.2522,22.7626,3108.6459,124.3458,23.2517,23.2462,21.3122,23.2407,21.2267,23.2353,21.1416,23.2353,3108.6459,124.3458,23.0948,23.0811,24.4277,23.0674,24.1933,23.0537,23.9588,23.0537,901.5010,18.0300,18.7253,18.7259,-5.8521,18.7266,-5.8699,18.7273,-5.8875,18.7273,3108.6459,124.3458,17.7119,17.7132,-5.9547,17.7144,-5.9974,17.7157,-6.0397,17.7157,3108.6459,124.3458,17.0141,17.0192,-12.1320,17.0244,-12.2432,17.0297,-12.3522,17.0297,901.5010,18.0300,8.7491,276.9374,5.8327,0.0000,221.7304,498.6677,-154306.6000,-205695.4976,-204006.9886
6778.0000,17.1140,29.3362,0.0000,186279.2000,-186279.2000,4.8296,0.0000,0.0000,0.0000,41395.3778,4.5000,1.0000,41395.3778,0.0000,0.0000,227674.5778,0.0000,-227674.5778,23.3721,16.0748,28366.6000,0.0000,28366.6000,0.7355,7666.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7666.6486,0.0000,0.0000,0.0000,20699.9514,20699.9514,22.7913,34.8322,0.0000,15071.0000,-15071.0000,0.3907,0.0000,0.0000,0.0000,3075.7143,4.9000,1.0000,3075.7143,0.0000,0.0000,18146.7143,0.0000,-18146.7143,23.2901,15.9928,1432.0000,0.0000,1432.0000,0.0371,387.0270,3.7000,1.0000,0.0000,0.0000,0.0000,387.0270,0.0000,0.0000,0.0000,1044.9730,1044.9730,23.2481,35.2889,0.0000,2413.9000,-2413.9000,0.0626,0.0000,0.0000,0.0000,492.6327,4.9000,1.0000,492.6327,0.0000,0.0000,2906.5327,0.0000,-2906.5327,23.3280,16.0307,8974.6000,0.0000,8974.6000,0.2327,2425.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2425.5676,0.0000,0.0000,0.0000,6549.0324,6549.0324,23.1158,19.0220,21.0689,-9.9291,-148935.9903,9.4323,1063.0914,10.6309,9.4323,0.0000,30.5088,19.0225,17.8479,18.4352,-5.3416,-42733.0383,9.4323,2196.6693,21.9667,9.4323,0.0000,107.2767,17.8506,17.1005,17.4755,-3.8983,-27287.9293,9.4323,2603.7229,26.0372,9.4323,0.0000,140.0584,22.8031,22.7992,16.9613,22.7952,16.8994,22.7913,16.8378,22.7913,3550.9020,142.0361,23.2614,23.2570,19.3032,23.2525,19.2327,23.2481,19.1626,23.2481,3550.9020,142.0361,23.1480,23.1372,22.4383,23.1265,22.2455,23.1158,22.0534,23.1158,1028.8371,20.5767,19.0220,19.0222,-3.3239,19.0223,-3.3418,19.0225,-3.3596,19.0225,3550.9020,142.0361,17.8479,17.8488,-5.0339,17.8497,-5.0740,17.8506,-5.1137,17.8506,3550.9020,142.0361,17.1005,17.1049,-11.4184,17.1094,-11.5184,17.1140,-11.6162,17.1140,1028.8371,20.5767,9.4323,340.9807,6.2882,0.0000,277.8439,618.8246,-164990.9000,-220433.8680,-218956.9579
6779.0000,17.2079,29.4301,0.0000,200136.2000,-200136.2000,5.1889,0.0000,0.0000,0.0000,44474.7111,4.5000,1.0000,44474.7111,0.0000,0.0000,244610.9111,0.0000,-244610.9111,23.4882,16.1909,29813.2000,0.0000,29813.2000,0.7730,8057.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8057.6216,0.0000,0.0000,0.0000,21755.5784,21755.5784,22.9181,34.9589,0.0000,17952.2000,-17952.2000,0.4654,0.0000,0.0000,0.0000,3663.7143,4.9000,1.0000,3663.7143,0.0000,0.0000,21615.9143,0.0000,-21615.9143,23.4731,16.1758,1680.0000,0.0000,1680.0000,0.0436,454.0541,3.7000,1.0000,0.0000,0.0000,0.0000,454.0541,0.0000,0.0000,0.0000,1225.9459,1225.9459,23.4280,35.4689,0.0000,2826.0000,-2826.0000,0.0733,0.0000,0.0000,0.0000,576.7347,4.9000,1.0000,576.7347,0.0000,0.0000,3402.7347,0.0000,-3402.7347,23.5154,16.2181,7248.3000,0.0000,7248.3000,0.1879,1959.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1959.0000,0.0000,0.0000,0.0000,5289.3000,5289.3000,23.3440,19.2213,21.2826,-10.7049,-160573.9240,10.0981,1129.3989,11.2940,10.0981,0.0000,37.4356,19.2214,17.9928,18.6071,-5.9815,-47851.7614,10.0981,2336.5458,23.3655,10.0981,0.0000,131.6329,17.9946,17.1966,17.5956,-4.4402,-31081.7423,10.0981,2774.7202,27.7472,10.0981,0.0000,171.8573,22.9297,22.9258,16.9527,22.9219,16.8944,22.9181,16.8364,22.9181,4006.7192,160.2688,23.4416,23.4371,19.6179,23.4326,19.5498,23.4280,19.4820,23.4280,4006.7192,160.2688,23.3796,23.3676,23.3459,23.3558,23.1440,23.3440,22.9435,23.3440,1159.9805,23.1996,19.2213,19.2213,-1.9344,19.2213,-1.9500,19.2214,-1.9655,19.2214,4006.7192,160.2688,17.9928,17.9934,-4.0819,17.9940,-4.1195,17.9946,-4.1569,17.9946,4006.7192,160.2688,17.1966,17.2003,-10.6038,17.2041,-10.6972,17.2079,-10.7887,17.2079,1159.9805,23.1996,10.0981,411.8416,6.7321,0.0000,340.9258,752.7674,-182172.9000,-241358.7358,-239507.4277
6780.0000,17.2794,29.5016,0.0000,209960.5000,-209960.5000,5.4436,0.0000,0.0000,0.0000,46657.8889,4.5000,1.0000,46657.8889,0.0000,0.0000,256618.3889,0.0000,-256618.3889,23.7588,16.4615,25840.9000,0.0000,25840.9000,0.6700,6984.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6984.0270,0.0000,0.0000,0.0000,18856.8730,18856.8730,23.2685,35.3093,0.0000,17266.9000,-17266.9000,0.4477,0.0000,0.0000,0.0000,3523.8571,4.9000,1.0000,3523.8571,0.0000,0.0000,20790.7571,0.0000,-20790.7571,23.7935,16.4962,2000.3000,0.0000,2000.3000,0.0519,540.6216,3.7000,1.0000,0.0000,0.0000,0.0000,540.6216,0.0000,0.0000,0.0000,1459.6784,1459.6784,23.7414,35.7822,0.0000,2641.7000,-2641.7000,0.0685,0.0000,0.0000,0.0000,539.1224,4.9000,1.0000,539.1224,0.0000,0.0000,3180.8224,0.0000,-3180.8224,23.8217,16.5244,6327.6000,0.0000,6327.6000,0.1641,1710.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1710.1622,0.0000,0.0000,0.0000,4617.4378,4617.4378,23.6651,19.3233,21.4942,-11.4640,-171959.7896,10.2685,1139.7691,11.3977,10.2685,0.0000,39.3631,19.3237,18.0884,18.7060,-6.1158,-48926.1421,10.2685,2367.1617,23.6716,10.2685,0.0000,138.4103,18.0902,17.2684,17.6793,-4.6497,-32548.1186,10.2685,2812.5416,28.1254,10.2685,0.0000,180.7059,23.2826,23.2779,19.2892,23.2732,19.2256,23.2685,19.1623,23.2685,4127.3139,165.0926,23.7566,23.7515,21.3534,23.7465,21.2837,23.7414,21.2144,23.7414,4127.3139,165.0926,23.7051,23.6917,25.4453,23.6784,25.2361,23.6651,25.0286,23.6651,1194.6620,23.8932,19.3233,19.3234,-1.4915,19.3236,-1.5039,19.3237,-1.5162,19.3237,4127.3139,165.0926,18.0884,18.0890,-3.6579,18.0896,-3.6914,18.0902,-3.7247,18.0902,4127.3139,165.0926,17.2684,17.2720,-10.1182,17.2757,-10.1999,17.2794,-10.2800,17.2794,1194.6620,23.8932,10.2685,431.3800,6.8457,0.0000,358.4793,789.8593,-195700.3000,-255655.9793,-253434.0504
6781.0000,17.3737,29.5959,0.0000,219981.9000,-219981.9000,5.7034,0.0000,0.0000,0.0000,48884.8667,4.5000,1.0000,48884.8667,0.0000,0.0000,268866.7667,0.0000,-268866.7667,23.7370,16.4397,29807.1000,0.0000,29807.1000,0.7728,8055.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8055.9730,0.0000,0.0000,0.0000,21751.1270,21751.1270,23.2123,35.2531,0.0000,21588.1000,-21588.1000,0.5597,0.0000,0.0000,0.0000,4405.7347,4.9000,1.0000,4405.7347,0.0000,0.0000,25993.8347,0.0000,-25993.8347,23.8275,16.5302,1907.5000,0.0000,1907.5000,0.0495,515.5405,3.7000,1.0000,0.0000,0.0000,0.0000,515.5405,0.0000,0.0000,0.0000,1391.9595,1391.9595,23.7824,35.8232,0.0000,2760.8000,-2760.8000,0.0716,0.0000,0.0000,0.0000,563.4286,4.9000,1.0000,563.4286,0.0000,0.0000,3324.2286,0.0000,-3324.2286,23.8611,16.5638,5637.1000,0.0000,5637.1000,0.1462,1523.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1523.5405,0.0000,0.0000,0.0000,4113.5595,4113.5595,23.7337,19.5603,21.6470,-11.7559,-176338.0927,10.9547,1209.3056,12.0931,10.9547,0.0000,47.7936,19.5588,18.2177,18.8882,-7.0833,-56666.4676,10.9547,2508.1647,25.0816,10.9547,0.0000,168.0542,18.2187,17.3648,17.7917,-5.1542,-36079.6248,10.9547,2987.6478,29.8765,10.9547,0.0000,219.4083,23.2222,23.2189,17.2920,23.2156,17.2466,23.2123,17.2014,23.2123,4628.9056,185.1562,23.7946,23.7905,20.2428,23.7865,20.1876,23.7824,20.1326,23.7824,4628.9056,185.1562,23.7638,23.7537,24.2481,23.7437,24.0920,23.7337,23.9369,23.7337,1338.8525,26.7771,19.5603,19.5598,0.4013,19.5593,0.3843,19.5588,0.3674,19.5588,4628.9056,185.1562,18.2177,18.2180,-2.8500,18.2184,-2.8828,18.2187,-2.9154,18.2187,4628.9056,185.1562,17.3648,17.3677,-9.3198,17.3707,-9.4009,17.3737,-9.4805,17.3737,1338.8525,26.7771,10.9547,516.0593,7.3031,0.0000,435.2561,951.3154,-206979.1000,-270928.1840,-269084.1851
6782.0000,17.4542,29.6765,0.0000,229183.2000,-229183.2000,5.9420,0.0000,0.0000,0.0000,50929.6000,4.5000,1.0000,50929.6000,0.0000,0.0000,280112.8000,0.0000,-280112.8000,23.9049,16.6076,28365.9000,0.0000,28365.9000,0.7354,7666.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7666.4595,0.0000,0.0000,0.0000,20699.4405,20699.4405,23.4166,35.4574,0.0000,22879.3000,-22879.3000,0.5932,0.0000,0.0000,0.0000,4669.2449,4.9000,1.0000,4669.2449,0.0000,0.0000,27548.5449,0.0000,-27548.5449,24.0510,16.7537,1283.8000,0.0000,1283.8000,0.0333,346.9730,3.7000,1.0000,0.0000,0.0000,0.0000,346.9730,0.0000,0.0000,0.0000,936.8270,936.8270,24.0159,36.0567,0.0000,2833.0000,-2833.0000,0.0735,0.0000,0.0000,0.0000,578.1633,4.9000,1.0000,578.1633,0.0000,0.0000,3411.1633,0.0000,-3411.1633,24.0944,16.7971,4946.6000,0.0000,4946.6000,0.1282,1336.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1336.9189,0.0000,0.0000,0.0000,3609.6811,3609.6811,23.9761,19.6841,21.8301,-12.4251,-186376.6899,11.2584,1234.7383,12.3474,11.2584,0.0000,51.8799,19.6829,18.3260,19.0045,-7.3650,-58919.9503,11.2584,2566.5267,25.6653,11.2584,0.0000,182.4226,18.3268,17.4459,17.8864,-5.4644,-38250.9936,11.2584,3059.4351,30.5944,11.2584,0.0000,238.1674,23.4282,23.4243,18.4809,23.4204,18.4308,23.4166,18.3809,23.4166,4859.0357,194.3614,24.0294,24.0249,21.4853,24.0204,21.4274,24.0159,21.3699,24.0159,4859.0357,194.3614,24.0113,23.9995,25.8092,23.9878,25.6352,23.9761,25.4630,23.9761,1404.9765,28.0995,19.6841,19.6837,0.9989,19.6833,0.9848,19.6829,0.9709,19.6829,4859.0357,194.3614,18.3260,18.3263,-2.2838,18.3265,-2.3145,18.3268,-2.3450,18.3268,4859.0357,194.3614,17.4459,17.4487,-8.7516,17.4514,-8.8262,17.4542,-8.8993,17.4542,1404.9765,28.0995,11.2584,556.6992,7.5056,0.0000,472.4698,1029.1690,-220299.2000,-285826.5595,-283547.6337
6783.0000,17.5340,29.7562,0.0000,236770.6000,-236770.6000,6.1387,0.0000,0.0000,0.0000,52615.6889,4.5000,1.0000,52615.6889,0.0000,0.0000,289386.2889,0.0000,-289386.2889,23.9973,16.7000,26922.2000,0.0000,26922.2000,0.6980,7276.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7276.2703,0.0000,0.0000,0.0000,19645.9297,19645.9297,23.5474,35.5882,0.0000,24936.7000,-24936.7000,0.6465,0.0000,0.0000,0.0000,5089.1224,4.9000,1.0000,5089.1224,0.0000,0.0000,30025.8224,0.0000,-30025.8224,24.2180,16.9207,1245.2000,0.0000,1245.2000,0.0323,336.5405,3.7000,1.0000,0.0000,0.0000,0.0000,336.5405,0.0000,0.0000,0.0000,908.6595,908.6595,24.1847,36.2255,0.0000,2980.4000,-2980.4000,0.0773,0.0000,0.0000,0.0000,608.2449,4.9000,1.0000,608.2449,0.0000,0.0000,3588.6449,0.0000,-3588.6449,24.2648,16.9675,5637.1000,0.0000,5637.1000,0.1462,1523.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1523.5405,0.0000,0.0000,0.0000,4113.5595,4113.5595,24.1402,19.8337,21.9870,-12.8545,-192818.0351,11.6084,1266.0413,12.6604,11.6084,0.0000,56.8707,19.8319,18.4307,19.1313,-7.8421,-62736.5996,11.6084,2633.8278,26.3383,11.6084,0.0000,199.9718,18.4312,17.5266,17.9789,-5.7859,-40501.6235,11.6084,3143.4790,31.4348,11.6084,0.0000,261.0793,23.5585,23.5548,18.7701,23.5511,18.7244,23.5474,18.6789,23.5474,5130.4096,205.2164,24.1977,24.1934,21.9664,24.1890,21.9130,24.1847,21.8599,24.1847,5130.4096,205.2164,24.1729,24.1620,26.2229,24.1511,26.0675,24.1402,25.9134,24.1402,1482.9283,29.6586,19.8337,19.8331,1.9357,19.8325,1.9208,19.8319,1.9060,19.8319,5130.4096,205.2164,18.4307,18.4309,-1.7394,18.4310,-1.7687,18.4312,-1.7978,18.4312,5130.4096,205.2164,17.5266,17.5290,-8.1884,17.5315,-8.2594,17.5340,-8.3290,17.5340,1482.9283,29.6586,11.6084,606.0228,7.7390,0.0000,517.9218,1123.9447,-230883.2000,-298332.6076,-296056.2582
6784.0000,17.6063,29.8285,0.0000,242190.1000,-242190.1000,6.2792,0.0000,0.0000,0.0000,53820.0222,4.5000,1.0000,53820.0222,0.0000,0.0000,296010.1222,0.0000,-296010.1222,24.0868,16.7895,22947.6000,0.0000,22947.6000,0.5950,6202.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6202.0541,0.0000,0.0000,0.0000,16745.5459,16745.5459,23.7087,35.7496,0.0000,27951.3000,-27951.3000,0.7247,0.0000,0.0000,0.0000,5704.3469,4.9000,1.0000,5704.3469,0.0000,0.0000,33655.6469,0.0000,-33655.6469,24.4456,17.1483,1586.7000,0.0000,1586.7000,0.0411,428.8378,3.7000,1.0000,0.0000,0.0000,0.0000,428.8378,0.0000,0.0000,0.0000,1157.8622,1157.8622,24.4065,36.4474,0.0000,3279.8000,-3279.8000,0.0850,0.0000,0.0000,0.0000,669.3469,4.9000,1.0000,669.3469,0.0000,0.0000,3949.1469,0.0000,-3949.1469,24.4930,17.1957,6557.8000,0.0000,6557.8000,0.1700,1772.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1772.3784,0.0000,0.0000,0.0000,4785.4216,4785.4216,24.3537,19.9506,22.1522,-13.4079,-201118.9666,11.8426,1284.0295,12.8403,11.8426,0.0000,60.3822,19.9487,18.5241,19.2364,-8.1336,-65068.7253,11.8426,2676.4610,26.7646,11.8426,0.0000,212.3188,18.5244,17.5993,18.0619,-6.0365,-42255.6895,11.8426,3196.8030,31.9680,11.8426,0.0000,277.1994,23.7202,23.7163,19.4501,23.7125,19.4053,23.7087,19.3607,23.7087,5315.6092,212.6244,24.4202,24.4156,23.0659,24.4111,23.0127,24.4065,22.9598,24.4065,5315.6092,212.6244,24.3882,24.3767,27.4183,24.3651,27.2611,24.3537,27.1053,24.3537,1536.1132,30.7223,19.9506,19.9500,2.5304,19.9493,2.5163,19.9487,2.5023,19.9487,5315.6092,212.6244,18.5241,18.5242,-1.2977,18.5243,-1.3255,18.5244,-1.3531,18.5244,5315.6092,212.6244,17.5993,17.6016,-7.7259,17.6039,-7.7926,17.6063,-7.8581,17.6063,1536.1132,30.7223,11.8426,640.5361,7.8951,0.0000,549.9004,1190.4366,-242329.1000,-310926.0864,-308443.3814
6785.0000,17.6513,29.8736,0.0000,248024.7000,-248024.7000,6.4305,0.0000,0.0000,0.0000,55116.6000,4.5000,1.0000,55116.6000,0.0000,0.0000,303141.3000,0.0000,-303141.3000,24.3447,17.0474,15010.0000,0.0000,15010.0000,0.3892,4056.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4056.7568,0.0000,0.0000,0.0000,10953.2432,10953.2432,24.0887,36.1295,0.0000,25803.5000,-25803.5000,0.6690,0.0000,0.0000,0.0000,5266.0204,4.9000,1.0000,5266.0204,0.0000,0.0000,31069.5204,0.0000,-31069.5204,24.7747,17.4774,1029.2000,0.0000,1029.2000,0.0267,278.1622,3.7000,1.0000,0.0000,0.0000,0.0000,278.1622,0.0000,0.0000,0.0000,751.0378,751.0378,24.7425,36.7833,0.0000,3437.7000,-3437.7000,0.0891,0.0000,0.0000,0.0000,701.5714,4.9000,1.0000,701.5714,0.0000,0.0000,4139.2714,0.0000,-4139.2714,24.8339,17.5366,8629.3000,0.0000,8629.3000,0.2237,2332.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2332.2432,0.0000,0.0000,0.0000,6297.0568,6297.0568,24.6556,20.0033,22.3294,-14.0469,-210703.8745,11.7423,1265.1944,12.6519,11.7423,0.0000,58.8610,20.0016,18.5772,19.2894,-8.0643,-64514.3966,11.7423,2648.5716,26.4857,11.7423,0.0000,206.9701,18.5776,17.6439,18.1107,-6.0410,-42287.1209,11.7423,3163.8603,31.6386,11.7423,0.0000,270.2161,24.1028,24.0981,22.3093,24.0934,22.2573,24.0887,22.2056,24.0887,5235.9284,209.4371,24.7581,24.7529,25.2665,24.7477,25.2094,24.7425,25.1526,24.7425,5235.9284,209.4371,24.6949,24.6817,29.6792,24.6686,29.5092,24.6556,29.3409,24.6556,1513.2321,30.2646,20.0033,20.0027,2.5262,20.0022,2.5141,20.0016,2.5020,20.0016,5235.9284,209.4371,18.5772,18.5773,-1.2357,18.5774,-1.2611,18.5776,-1.2864,18.5776,5235.9284,209.4371,17.6439,17.6464,-7.5926,17.6488,-7.6519,17.6513,-7.7102,17.6513,1513.2321,30.2646,11.7423,625.6032,7.8282,0.0000,536.0472,1161.6504,-252597.4000,-320348.7540,-317505.3920
6786.0000,17.4130,29.6352,0.0000,153981.7000,-153981.7000,3.9923,0.0000,0.0000,0.0000,34218.1556,4.5000,1.0000,34218.1556,0.0000,0.0000,188199.8556,0.0000,-188199.8556,24.2139,16.9166,12365.3000,0.0000,12365.3000,0.3206,3341.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3341.9730,0.0000,0.0000,0.0000,9023.3270,9023.3270,23.8725,35.9133,0.0000,3267.8000,-3267.8000,0.0847,0.0000,0.0000,0.0000,666.8980,4.9000,1.0000,666.8980,0.0000,0.0000,3934.6980,0.0000,-3934.6980,24.0147,16.7174,865.7000,0.0000,865.7000,0.0224,233.9730,3.7000,1.0000,0.0000,0.0000,0.0000,233.9730,0.0000,0.0000,0.0000,631.7270,631.7270,23.9832,36.0241,0.0000,3879.0000,-3879.0000,0.1006,0.0000,0.0000,0.0000,791.6327,4.9000,1.0000,791.6327,0.0000,0.0000,4670.6327,0.0000,-4670.6327,24.1520,16.8547,10125.4000,0.0000,10125.4000,0.2625,2736.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2736.5946,0.0000,0.0000,0.0000,7388.8054,7388.8054,23.8805,19.4792,21.6799,-8.1198,-121796.3119,7.1747,791.0924,7.9109,7.1747,0.0000,13.4268,19.4861,18.2362,18.8612,-4.3235,-34587.7519,7.1747,1644.3596,16.4436,7.1747,0.0000,47.2120,18.2435,17.3841,17.8138,-3.3972,-23780.7361,7.1747,1955.0854,19.5509,7.1747,0.0000,61.6391,23.8878,23.8827,18.9184,23.8776,18.8657,23.8725,18.8133,23.8725,2190.2843,87.6114,23.9919,23.9890,16.3707,23.9861,16.3396,23.9832,16.3087,23.9832,2190.2843,87.6114,23.8850,23.8836,18.3601,23.8821,18.3402,23.8805,18.3194,23.8805,636.7155,12.7343,19.4792,19.4815,-3.0558,19.4838,-3.0390,19.4861,-3.0223,19.4861,2190.2843,87.6114,18.2362,18.2387,-4.9867,18.2411,-4.9883,18.2435,-4.9899,18.2435,2190.2843,87.6114,17.3841,17.3938,-11.0330,17.4035,-11.0014,17.4130,-10.9703,17.4130,636.7155,12.7343,7.1747,160.0894,4.7831,0.0000,122.2778,282.3673,-137772.1000,-179761.3267,-180164.7999
6787.0000,17.3225,29.5447,0.0000,149809.8000,-149809.8000,3.8841,0.0000,0.0000,0.0000,33291.0667,4.5000,1.0000,33291.0667,0.0000,0.0000,183100.8667,0.0000,-183100.8667,24.2126,16.9153,12380.2000,0.0000,12380.2000,0.3210,3346.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3346.0000,0.0000,0.0000,0.0000,9034.2000,9034.2000,23.8556,35.8964,0.0000,862.1000,-862.1000,0.0224,0.0000,0.0000,0.0000,175.9388,4.9000,1.0000,175.9388,0.0000,0.0000,1038.0388,0.0000,-1038.0388,23.8947,16.5974,678.0000,0.0000,678.0000,0.0176,183.2432,3.7000,1.0000,0.0000,0.0000,0.0000,183.2432,0.0000,0.0000,0.0000,494.7568,494.7568,23.8625,35.9033,0.0000,3768.5000,-3768.5000,0.0977,0.0000,0.0000,0.0000,769.0816,4.9000,1.0000,769.0816,0.0000,0.0000,4537.5816,0.0000,-4537.5816,24.0332,16.7359,9665.1000,0.0000,9665.1000,0.2506,2612.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2612.1892,0.0000,0.0000,0.0000,7052.9108,7052.9108,23.7401,19.2693,21.5047,-7.9206,-118809.6466,6.8899,764.4738,7.6447,6.8899,0.0000,11.8909,19.2753,18.1156,18.6955,-3.8524,-30819.4352,6.8899,1588.9440,15.8894,6.8899,0.0000,41.8113,18.1222,17.2970,17.7096,-3.1329,-21930.1771,6.8899,1884.9727,18.8497,6.8899,0.0000,54.5881,23.8726,23.8669,18.2929,23.8613,18.2374,23.8556,18.1821,23.8556,2039.4884,81.5795,23.8760,23.8715,15.5509,23.8670,15.5019,23.8625,15.4533,23.8625,2039.4884,81.5795,23.7678,23.7584,17.4440,23.7491,17.3116,23.7401,17.1824,23.7401,593.1792,11.8636,19.2693,19.2713,-4.5811,19.2733,-4.5712,19.2753,-4.5614,19.2753,2039.4884,81.5795,18.1156,18.1178,-5.9130,18.1200,-5.9191,18.1222,-5.9250,18.1222,2039.4884,81.5795,17.2970,17.3055,-11.8058,17.3140,-11.7994,17.3225,-11.7919,17.3225,593.1792,11.8636,6.8899,143.1665,4.5933,0.0000,108.2903,251.4568,-131717.1000,-172094.6195,-171559.2589
6788.0000,17.1737,29.3960,0.0000,84442.3000,-84442.3000,2.1893,0.0000,0.0000,0.0000,18764.9556,4.5000,1.0000,18764.9556,0.0000,0.0000,103207.2556,0.0000,-103207.2556,23.4252,16.1279,12380.2000,0.0000,12380.2000,0.3210,3346.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3346.0000,0.0000,0.0000,0.0000,9034.2000,9034.2000,22.8790,22.8790,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.8790,15.5817,736.2000,0.0000,736.2000,0.0191,198.9730,3.7000,1.0000,0.0000,0.0000,0.0000,198.9730,0.0000,0.0000,0.0000,537.2270,537.2270,22.8519,34.8927,0.0000,3644.8000,-3644.8000,0.0945,0.0000,0.0000,0.0000,743.8367,4.9000,1.0000,743.8367,0.0000,0.0000,4388.6367,0.0000,-4388.6367,23.1177,15.8204,8859.5000,0.0000,8859.5000,0.2297,2394.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2394.4595,0.0000,0.0000,0.0000,6465.0405,6465.0405,22.7706,19.1012,20.9359,-4.0387,-60580.8377,4.2804,484.7533,4.8475,4.2804,0.0000,2.8511,19.1120,17.8312,18.4716,-2.6431,-21144.4533,4.2804,995.4773,9.9548,4.2804,0.0000,10.0252,17.8478,17.1231,17.4855,-1.7091,-11963.5849,4.2804,1181.1149,11.8111,4.2804,0.0000,13.0887,22.8779,22.8783,8.0561,22.8787,8.0634,22.8790,8.0705,22.8790,885.0268,35.4011,22.8465,22.8483,5.4931,22.8501,5.5097,22.8519,5.5261,22.8519,885.0268,35.4011,22.7261,22.7416,5.2343,22.7564,5.4073,22.7706,5.5730,22.7706,259.0363,5.1807,19.1012,19.1048,-5.7105,19.1084,-5.6861,19.1120,-5.6619,19.1120,885.0268,35.4011,17.8312,17.8368,-8.4674,17.8423,-8.4408,17.8478,-8.4143,17.8478,885.0268,35.4011,17.1231,17.1403,-13.5937,17.1572,-13.4865,17.1737,-13.3817,17.1737,259.0363,5.1807,4.2804,38.6452,2.8536,0.0000,25.9651,64.6102,-66111.2000,-91559.4247,-93688.8759
6789.0000,17.0568,29.2790,0.0000,76665.8000,-76665.8000,1.9877,0.0000,0.0000,0.0000,17036.8444,4.5000,1.0000,17036.8444,0.0000,0.0000,93702.6444,0.0000,-93702.6444,23.4179,16.1206,10462.0000,0.0000,10462.0000,0.2712,2827.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2827.5676,0.0000,0.0000,0.0000,7634.4324,7634.4324,22.8835,22.8835,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.8835,15.5862,452.5000,0.0000,452.5000,0.0117,122.2973,3.7000,1.0000,0.0000,0.0000,0.0000,122.2973,0.0000,0.0000,0.0000,330.2027,330.2027,22.8490,34.8898,0.0000,3375.5000,-3375.5000,0.0875,0.0000,0.0000,0.0000,688.8776,4.9000,1.0000,688.8776,0.0000,0.0000,4064.3776,0.0000,-4064.3776,23.1249,15.8276,7248.3000,0.0000,7248.3000,0.1879,1959.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1959.0000,0.0000,0.0000,0.0000,5289.3000,5289.3000,22.7403,18.7209,20.7306,-3.9472,-59208.6707,3.8192,435.7518,4.3575,3.8192,0.0000,2.0253,18.7416,17.7959,18.2688,-1.7413,-13930.5005,3.8192,895.0441,8.9504,3.8192,0.0000,7.1213,17.8105,16.9994,17.4049,-1.7070,-11948.6569,3.8192,1057.1109,10.5711,3.8192,0.0000,9.2974,22.8996,22.8942,9.4303,22.8888,9.3732,22.8835,9.3168,22.8835,725.4157,29.0166,22.8611,22.8570,7.1423,22.8529,7.0924,22.8490,7.0433,22.8490,725.4157,29.0166,22.7658,22.7566,7.5961,22.7481,7.4347,22.7403,7.2839,22.7403,212.6642,4.2533,18.7209,18.7278,-8.9425,18.7347,-8.8886,18.7416,-8.8351,18.7416,725.4157,29.0166,17.7959,17.8008,-8.2866,17.8057,-8.2718,17.8105,-8.2568,17.8105,725.4157,29.0166,16.9994,17.0187,-14.6214,17.0378,-14.5052,17.0568,-14.3899,17.0568,212.6642,4.2533,3.8192,28.2720,2.5461,0.0000,18.4440,46.7159,-61878.5000,-84513.0869,-85087.8282
6790.0000,16.9986,29.2209,0.0000,56975.8000,-56975.8000,1.4772,0.0000,0.0000,0.0000,12661.2889,4.5000,1.0000,12661.2889,0.0000,0.0000,69637.0889,0.0000,-69637.0889,22.9751,15.6778,10253.1000,0.0000,10253.1000,0.2658,2771.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2771.1081,0.0000,0.0000,0.0000,7481.9919,7481.9919,22.3345,34.3753,0.0000,1056.9000,-1056.9000,0.0274,0.0000,0.0000,0.0000,215.6939,4.9000,1.0000,215.6939,0.0000,0.0000,1272.5939,0.0000,-1272.5939,22.4437,15.1464,362.4000,0.0000,362.4000,0.0094,97.9459,3.7000,1.0000,0.0000,0.0000,0.0000,97.9459,0.0000,0.0000,0.0000,264.4541,264.4541,22.4219,34.4627,0.0000,2703.9000,-2703.9000,0.0701,0.0000,0.0000,0.0000,551.8163,4.9000,1.0000,551.8163,0.0000,0.0000,3255.7163,0.0000,-3255.7163,22.7013,15.4040,6327.6000,0.0000,6327.6000,0.1641,1710.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1710.1622,0.0000,0.0000,0.0000,4617.4378,4617.4378,22.3293,18.6329,20.4811,-2.8714,-43070.6003,3.0210,347.8219,3.4782,3.0210,0.0000,1.0023,18.6537,17.6432,18.1484,-1.4718,-11774.3161,3.0210,711.2142,7.1121,3.0210,0.0000,3.5245,17.6662,16.9296,17.2979,-1.2263,-8583.7511,3.0210,839.6198,8.3962,3.0210,0.0000,4.6015,22.3329,22.3335,4.2424,22.3340,4.2502,22.3345,4.2575,22.3345,482.5775,19.3031,22.4210,22.4213,3.4268,22.4216,3.4263,22.4219,3.4256,22.4219,482.5775,19.3031,22.3050,22.3137,2.9698,22.3218,3.0447,22.3293,3.1127,22.3293,141.9665,2.8393,18.6329,18.6399,-8.9388,18.6468,-8.8919,18.6537,-8.8453,18.6537,482.5775,19.3031,17.6432,17.6509,-9.4805,17.6586,-9.4387,17.6662,-9.3972,17.6662,482.5775,19.3031,16.9296,16.9529,-14.9671,16.9759,-14.8162,16.9986,-14.6678,16.9986,141.9665,2.8393,3.0210,14.8874,2.0140,0.0000,9.1283,24.0157,-43793.5000,-61801.5153,-63428.6674
6791.0000,16.9154,29.1376,0.0000,48683.6000,-48683.6000,1.2622,0.0000,0.0000,0.0000,10818.5778,4.5000,1.0000,10818.5778,0.0000,0.0000,59502.1778,0.0000,-59502.1778,22.8173,15.5200,10214.0000,0.0000,10214.0000,0.2648,2760.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2760.5405,0.0000,0.0000,0.0000,7453.4595,7453.4595,22.0768,34.1176,0.0000,2454.5000,-2454.5000,0.0636,0.0000,0.0000,0.0000,500.9184,4.9000,1.0000,500.9184,0.0000,0.0000,2955.4184,0.0000,-2955.4184,22.3700,15.0727,355.2000,0.0000,355.2000,0.0092,96.0000,3.7000,1.0000,0.0000,0.0000,0.0000,96.0000,0.0000,0.0000,0.0000,259.2000,259.2000,22.3370,34.3778,0.0000,1939.2000,-1939.2000,0.0503,0.0000,0.0000,0.0000,395.7551,4.9000,1.0000,395.7551,0.0000,0.0000,2334.9551,0.0000,-2334.9551,22.5686,15.2713,3565.5000,0.0000,3565.5000,0.0924,963.6486,3.7000,1.0000,0.0000,0.0000,0.0000,963.6486,0.0000,0.0000,0.0000,2601.8514,2601.8514,22.2915,18.3730,20.3322,-2.6337,-39505.8475,2.6139,302.5904,3.0259,2.6139,0.0000,0.6493,18.4054,17.6342,18.0198,-0.9718,-7774.5109,2.6139,618.3833,6.1838,2.6139,0.0000,2.2830,17.6571,16.8292,17.2431,-1.1923,-8346.4380,2.6139,728.0085,7.2801,2.6139,0.0000,2.9807,22.0780,22.0776,2.7696,22.0772,2.7617,22.0768,2.7541,22.0768,375.5807,15.0232,22.3442,22.3418,3.6662,22.3394,3.6342,22.3370,3.6029,22.3370,375.5807,15.0232,22.3105,22.3035,4.3049,22.2972,4.1749,22.2915,4.0549,22.2915,110.7395,2.2148,18.3730,18.3839,-10.8860,18.3947,-10.8041,18.4054,-10.7230,18.4054,375.5807,15.0232,17.6342,17.6419,-9.1599,17.6495,-9.1244,17.6571,-9.0890,17.6571,375.5807,15.0232,16.8292,16.8584,-15.7471,16.8872,-15.5414,16.9154,-15.3404,16.9154,110.7395,2.2148,2.6139,10.0298,1.7426,0.0000,5.9130,15.9428,-38942.6000,-54478.0404,-55626.7965
6792.0000,16.9180,29.1318,47.4000,43736.2000,-43688.8000,1.1339,10.7727,4.4000,1.0000,9719.1556,4.5000,1.0000,9729.9283,0.0000,0.0000,53455.3556,36.6273,-53418.7283,22.9613,15.6640,10254.1000,0.0000,10254.1000,0.2659,2771.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2771.3784,0.0000,0.0000,0.0000,7482.7216,7482.7216,22.1028,34.0185,36.8000,2273.3000,-2236.5000,0.0589,8.3636,4.4000,1.0000,463.9388,4.9000,1.0000,472.3024,0.0000,0.0000,2737.2388,28.4364,-2708.8024,22.4092,15.1119,350.4000,0.0000,350.4000,0.0091,94.7027,3.7000,1.0000,0.0000,0.0000,0.0000,94.7027,0.0000,0.0000,0.0000,255.6973,255.6973,22.3665,34.4073,0.0000,1166.4000,-1166.4000,0.0302,0.0000,0.0000,0.0000,238.0408,4.9000,1.0000,238.0408,0.0000,0.0000,1404.4408,0.0000,-1404.4408,22.5253,15.2280,1148.7000,0.0000,1148.7000,0.0298,310.4595,3.7000,1.0000,0.0000,0.0000,0.0000,310.4595,0.0000,0.0000,0.0000,838.2405,838.2405,21.9310,18.4733,20.2021,-2.3042,-34563.5905,2.2918,301.4503,3.0145,2.5917,0.2999,0.6329,18.4966,17.4585,17.9775,-1.1470,-9176.1099,2.2918,543.0473,5.4305,2.2918,0.0000,1.5387,17.4927,16.8330,17.1628,-0.8330,-5831.1497,2.2918,640.2670,6.4027,2.2918,0.0000,2.0089,22.1148,22.1107,4.0090,22.1067,3.9642,22.1028,3.9201,22.1028,299.2801,11.9712,22.3803,22.3756,4.6465,22.3710,4.5955,22.3665,4.5452,22.3665,299.2801,11.9712,22.4305,22.4141,6.4120,22.3984,6.1895,22.3835,5.9761,22.3835,88.4303,1.7686,18.4733,18.4811,-9.1270,18.4888,-9.0841,18.4966,-9.0411,18.4966,299.2801,11.9712,17.4585,17.4700,-10.6411,17.4814,-10.5704,17.4927,-10.5004,17.4927,299.2801,11.9712,16.8330,16.8616,-15.2703,16.8900,-15.0910,16.9180,-14.9132,16.9180,88.4303,1.7686,2.2918,7.0103,1.5278,0.0000,4.1805,11.1908,-35338.5000,-48955.3121,-49570.8501
6793.0000,16.9338,29.1251,157.8000,39406.0000,-39248.2000,1.0217,35.8636,4.4000,1.0000,8756.8889,4.5000,1.0000,8792.7525,0.0000,0.0000,48162.8889,121.9364,-48040.9525,22.9088,15.6115,10244.6000,0.0000,10244.6000,0.2656,2768.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2768.8108,0.0000,0.0000,0.0000,7475.7892,7475.7892,21.9731,32.3807,442.0000,2091.3000,-1649.3000,0.0542,100.4545,4.4000,1.0000,426.7959,4.9000,1.0000,527.2505,0.0000,0.0000,2518.0959,341.5455,-2176.5505,22.2438,14.9465,364.8000,0.0000,364.8000,0.0095,98.5946,3.7000,1.0000,0.0000,0.0000,0.0000,98.5946,0.0000,0.0000,0.0000,266.2054,266.2054,22.2051,34.1606,8.9000,806.1000,-797.2000,0.0209,2.0227,4.4000,1.0000,164.5102,4.9000,1.0000,166.5329,0.0000,0.0000,970.6102,6.8773,-963.7329,22.3249,15.0276,689.6000,0.0000,689.6000,0.0179,186.3784,3.7000,1.0000,0.0000,0.0000,0.0000,186.3784,0.0000,0.0000,0.0000,503.2216,503.2216,21.5409,18.6173,20.0791,-1.9483,-29224.8365,2.0846,302.8126,3.0281,2.5917,0.5071,0.6329,18.6363,17.2925,17.9644,-1.3506,-10805.1680,2.0846,494.2072,4.9421,2.0846,0.0000,1.1580,17.3335,16.8442,17.0888,-0.5621,-3934.4308,2.0846,584.0545,5.8405,2.0846,0.0000,1.5119,21.9790,21.9770,3.0927,21.9751,3.0736,21.9731,3.0545,21.9731,254.2192,10.1688,22.2107,22.2088,3.2966,22.2070,3.2779,22.2051,3.2591,22.2051,254.2192,10.1688,22.2624,22.2594,4.6752,22.2559,4.6358,22.2521,4.5902,22.2521,75.2348,1.5047,18.6173,18.6237,-7.4055,18.6300,-7.3765,18.6363,-7.3476,18.6363,254.2192,10.1688,17.2925,17.3062,-11.8422,17.3199,-11.7564,17.3335,-11.6714,17.3335,254.2192,10.1688,16.8442,16.8745,-14.8711,16.9044,-14.6830,16.9338,-14.4982,16.9338,75.2348,1.5047,2.0846,5.4183,1.3897,0.0000,3.3028,8.7211,-30395.7000,-42936.0197,-43964.4354
6794.0000,16.9576,29.1186,281.5000,35529.0000,-35247.5000,0.9212,63.9773,4.4000,1.0000,7895.3333,4.5000,1.0000,7959.3106,0.0000,0.0000,43424.3333,217.5227,-43206.8106,22.8324,15.5351,10285.6000,0.0000,10285.6000,0.2667,2779.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2779.8919,0.0000,0.0000,0.0000,7505.7081,7505.7081,21.8103,26.9283,1666.1000,1859.7000,-193.6000,0.0482,378.6591,4.4000,1.0000,379.5306,4.9000,1.0000,758.1897,0.0000,0.0000,2239.2306,1287.4409,-951.7897,21.9397,14.6424,353.1000,0.0000,353.1000,0.0092,95.4324,3.7000,1.0000,0.0000,0.0000,0.0000,95.4324,0.0000,0.0000,0.0000,257.6676,257.6676,21.9111,31.0704,246.0000,659.7000,-413.7000,0.0171,55.9091,4.4000,1.0000,134.6327,4.9000,1.0000,190.5417,0.0000,0.0000,794.3327,190.0909,-604.2417,21.9932,14.6959,343.5000,0.0000,343.5000,0.0089,92.8378,3.7000,1.0000,0.0000,0.0000,0.0000,92.8378,0.0000,0.0000,0.0000,250.6622,250.6622,21.1391,18.7806,19.9598,-1.5717,-23576.0873,1.9068,304.1418,3.0414,2.5917,0.6849,0.6329,18.7953,17.1302,17.9627,-1.5308,-12246.0598,1.9068,452.0839,4.5208,1.9068,0.0000,0.8863,17.1786,16.8635,17.0210,-0.3311,-2317.7999,1.9068,535.6390,5.3564,1.9068,0.0000,1.1571,21.8118,21.8113,1.9263,21.8108,1.9208,21.8103,1.9153,21.8103,218.1029,8.7241,21.9047,21.9069,0.7709,21.9090,0.7903,21.9111,0.8092,21.9111,218.1029,8.7241,21.9591,21.9690,1.6072,21.9780,1.7093,21.9862,1.8026,21.9862,64.6450,1.2929,18.7806,18.7855,-5.7767,18.7904,-5.7606,18.7953,-5.7443,18.7953,218.1029,8.7241,17.1302,17.1465,-12.9302,17.1626,-12.8277,17.1786,-12.7262,17.1786,218.1029,8.7241,16.8635,16.8953,-14.4725,16.9267,-14.2767,16.9576,-14.0844,16.9576,64.6450,1.2929,1.9068,4.2534,1.2712,0.0000,2.6763,6.9296,-24872.6000,-36748.8042,-38139.9470
6795.0000,16.9857,29.1109,400.5000,31881.8000,-31481.3000,0.8266,91.0227,4.4000,1.0000,7084.8444,4.5000,1.0000,7175.8672,0.0000,0.0000,38966.6444,309.4773,-38657.1672,22.4808,15.1835,10246.9000,0.0000,10246.9000,0.2657,2769.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2769.4324,0.0000,0.0000,0.0000,7477.4676,7477.4676,21.4348,19.3978,3381.4000,1598.0000,1783.4000,0.0877,768.5000,4.4000,1.0000,326.1224,4.9000,1.0000,1094.6224,0.0000,0.0000,1924.1224,2612.9000,688.7776,21.3369,14.0396,362.3000,0.0000,362.3000,0.0094,97.9189,3.7000,1.0000,0.0000,0.0000,0.0000,97.9189,0.0000,0.0000,0.0000,264.3811,264.3811,21.3333,23.5023,683.3000,561.6000,121.7000,0.0177,155.2955,4.4000,1.0000,114.6122,4.9000,1.0000,269.9077,0.0000,0.0000,676.2122,528.0045,-148.2077,21.3544,14.0571,343.5000,0.0000,343.5000,0.0089,92.8378,3.7000,1.0000,0.0000,0.0000,0.0000,92.8378,0.0000,0.0000,0.0000,250.6622,250.6622,20.7058,18.9713,19.8385,-1.1559,-17337.9332,1.8239,305.5024,3.0550,2.5917,0.7678,0.6329,18.9798,16.9732,17.9765,-1.7646,-14116.4997,1.8239,432.2054,4.3221,1.8239,0.0000,0.7757,17.0272,16.8911,16.9591,-0.1367,-956.7900,1.8239,513.5799,5.1358,1.8239,0.0000,1.0127,21.4179,21.4237,-1.3925,21.4293,-1.3389,21.4348,-1.2864,21.4348,202.0865,8.0835,21.2993,21.3109,-4.4087,21.3222,-4.3042,21.3333,-4.2016,21.3333,202.0865,8.0835,21.3187,21.3603,-5.0257,21.3992,-4.5797,21.4359,-4.1611,21.4359,59.9443,1.1989,18.9713,18.9741,-4.0685,18.9770,-4.0704,18.9798,-4.0719,18.9798,202.0865,8.0835,16.9732,16.9913,-13.9256,17.0093,-13.8130,17.0272,-13.7015,17.0272,202.0865,8.0835,16.8911,16.9231,-14.0521,16.9547,-13.8650,16.9857,-13.6805,16.9857,59.9443,1.1989,1.8239,3.7703,1.2159,0.0000,2.4212,6.1915,-18623.5000,-30124.0865,-32411.2229
6796.0000,16.7745,28.9647,188.8000,45458.2000,-45269.4000,1.1786,42.9091,4.4000,1.0000,10101.8222,4.5000,1.0000,10144.7313,0.0000,0.0000,55560.0222,145.8909,-55414.1313,22.5782,15.2809,10282.7000,0.0000,10282.7000,0.2666,2779.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2779.1081,0.0000,0.0000,0.0000,7503.5919,7503.5919,21.7758,19.4395,5842.0000,2615.6000,3226.4000,0.1515,1327.7273,4.4000,1.0000,533.7959,4.9000,1.0000,1861.5232,0.0000,0.0000,3149.3959,4514.2727,1364.8768,21.6328,14.3355,355.0000,0.0000,355.0000,0.0092,95.9459,3.7000,1.0000,0.0000,0.0000,0.0000,95.9459,0.0000,0.0000,0.0000,259.0541,259.0541,21.5994,20.0538,1026.7000,527.1000,499.6000,0.0266,233.3409,4.4000,1.0000,107.5714,4.9000,1.0000,340.9123,0.0000,0.0000,634.6714,793.3591,158.6877,21.5827,14.2854,690.1000,0.0000,690.1000,0.0179,186.5135,3.7000,1.0000,0.0000,0.0000,0.0000,186.5135,0.0000,0.0000,0.0000,503.5865,503.5865,21.3798,18.3746,19.8772,-2.0026,-30039.6260,2.4755,305.0677,3.0507,2.5917,0.1161,0.6329,18.4147,17.3867,17.9007,-1.2269,-9815.5936,2.4755,588.3103,5.8831,2.4755,0.0000,1.9394,17.4020,16.6653,17.0337,-1.0048,-7033.8908,2.4755,695.0617,6.9506,2.4755,0.0000,2.5320,21.7923,21.7866,3.1922,21.7811,3.1236,21.7758,3.0568,21.7758,341.8929,13.6757,21.6057,21.6034,-0.0712,21.6013,-0.1191,21.5994,-0.1651,21.5994,341.8929,13.6757,21.5300,21.5252,-0.9865,21.5221,-1.1494,21.5208,-1.2852,21.5208,100.8945,2.0179,18.3746,18.3882,-10.2462,18.4015,-10.1388,18.4147,-10.0332,18.4147,341.8929,13.6757,17.3867,17.3917,-9.3261,17.3968,-9.3503,17.4020,-9.3727,17.4020,341.8929,13.6757,16.6653,16.7023,-16.7196,16.7387,-16.4800,16.7745,-16.2446,16.7745,100.8945,2.0179,2.4755,8.6485,1.6504,0.0000,5.1042,13.7528,-30215.6000,-45624.3344,-46889.1103
6797.0000,16.7694,28.9750,117.1000,54651.6000,-54534.5000,1.4169,26.6136,4.4000,1.0000,12144.8000,4.5000,1.0000,12171.4136,0.0000,0.0000,66796.4000,90.4864,-66705.9136,22.5318,15.2346,10249.8000,0.0000,10249.8000,0.2657,2770.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2770.2162,0.0000,0.0000,0.0000,7479.5838,7479.5838,21.8752,19.0472,7429.0000,3022.8000,4406.2000,0.1926,1688.4091,4.4000,1.0000,616.8980,4.9000,1.0000,2305.3071,0.0000,0.0000,3639.6980,5740.5909,2100.8929,21.6937,14.3964,453.6000,0.0000,453.6000,0.0118,122.5946,3.7000,1.0000,0.0000,0.0000,0.0000,122.5946,0.0000,0.0000,0.0000,331.0054,331.0054,21.6623,21.7856,1041.1000,678.8000,362.3000,0.0270,236.6136,4.4000,1.0000,138.5306,4.9000,1.0000,375.1442,0.0000,0.0000,817.3306,804.4864,-12.8442,21.6634,14.3661,3347.6000,0.0000,3347.6000,0.0868,904.7568,3.7000,1.0000,0.0000,0.0000,0.0000,904.7568,0.0000,0.0000,0.0000,2442.8432,2442.8432,21.4637,18.3525,19.9081,-2.4010,-36015.3727,3.0013,352.8782,3.5288,3.0013,0.0000,0.9828,18.3740,17.4075,17.8907,-1.3985,-11188.0371,3.0013,713.5181,7.1352,3.0013,0.0000,3.4559,17.4273,16.7024,17.0649,-1.1988,-8391.6871,3.0013,841.6554,8.4166,3.0013,0.0000,4.5120,21.8857,21.8822,4.0553,21.8787,4.0199,21.8752,3.9845,21.8752,477.1280,19.0851,21.6651,21.6641,0.7884,21.6632,0.7656,21.6623,0.7430,21.6623,477.1280,19.0851,21.4523,21.4563,-1.2939,21.4601,-1.3114,21.4637,-1.3309,21.4637,140.3775,2.8075,18.3525,18.3596,-9.6895,18.3668,-9.6593,18.3740,-9.6286,18.3740,477.1280,19.0851,17.4075,17.4141,-9.4090,17.4207,-9.4017,17.4273,-9.3943,17.4273,477.1280,19.0851,16.7024,16.7244,-15.8634,16.7467,-15.8144,16.7694,-15.7582,16.7694,140.3775,2.8075,3.0013,14.6235,2.0008,0.0000,8.9507,23.5742,-35715.0000,-54364.4325,-55595.0970
6798.0000,16.8731,29.0953,0.0000,126631.9000,-126631.9000,3.2832,0.0000,0.0000,0.0000,28140.4222,4.5000,1.0000,28140.4222,0.0000,0.0000,154772.3222,0.0000,-154772.3222,23.7188,16.4215,10277.8000,0.0000,10277.8000,0.2665,2777.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2777.7838,0.0000,0.0000,0.0000,7500.0162,7500.0162,23.3518,17.4047,1277.7000,188.9000,1088.8000,0.0331,290.3864,4.4000,1.0000,38.5510,4.9000,1.0000,328.9374,0.0000,0.0000,227.4510,987.3136,759.8626,23.3182,16.0209,419.1000,0.0000,419.1000,0.0109,113.2703,3.7000,1.0000,0.0000,0.0000,0.0000,113.2703,0.0000,0.0000,0.0000,305.8297,305.8297,23.2699,29.3279,796.7000,1029.0000,-232.3000,0.0267,181.0682,4.4000,1.0000,210.0000,4.9000,1.0000,391.0682,0.0000,0.0000,1239.0000,615.6318,-623.3682,23.2975,16.0002,11088.8000,0.0000,11088.8000,0.2875,2996.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2996.9730,0.0000,0.0000,0.0000,8091.8270,8091.8270,22.8396,18.1441,20.4919,-7.0773,-106159.7357,5.8617,674.6252,6.7463,5.8617,0.0000,7.3222,18.1587,17.6192,17.8889,-1.5247,-12197.4459,5.8617,1393.6500,13.9365,5.8617,0.0000,25.7466,17.6254,16.8475,17.2364,-2.5127,-17588.9744,5.8617,1632.9928,16.3299,5.8617,0.0000,33.6142,23.3871,23.3752,18.7745,23.3635,18.6594,23.3518,18.5451,23.3518,1534.9088,61.3964,23.3047,23.2930,17.1194,23.2814,16.9940,23.2699,16.8694,23.2699,1534.9088,61.3964,22.9396,22.9054,17.0228,22.8721,16.5550,22.8396,16.0990,22.8396,447.3466,8.9469,18.1441,18.1490,-11.3313,18.1538,-11.3206,18.1587,-11.3098,18.1587,1534.9088,61.3964,17.6192,17.6212,-7.4319,17.6233,-7.4657,17.6254,-7.4990,17.6254,1534.9088,61.3964,16.8475,16.8557,-13.9855,16.8643,-14.0820,16.8731,-14.1738,16.8731,447.3466,8.9469,5.8617,91.7048,3.9078,0.0000,66.6830,158.3878,-103989.7000,-138738.1548,-135946.1560
6799.0000,17.0291,29.2513,0.0000,178219.2000,-178219.2000,4.6207,0.0000,0.0000,0.0000,39604.2667,4.5000,1.0000,39604.2667,0.0000,0.0000,217823.4667,0.0000,-217823.4667,23.9565,16.6592,17391.5000,0.0000,17391.5000,0.4509,4700.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4700.4054,0.0000,0.0000,0.0000,12691.0946,12691.0946,23.5373,15.8101,60.4000,0.0000,60.4000,0.0016,13.7273,4.4000,1.0000,0.0000,0.0000,0.0000,13.7273,0.0000,0.0000,0.0000,46.6727,46.6727,23.5358,16.2385,797.0000,0.0000,797.0000,0.0207,215.4054,3.7000,1.0000,0.0000,0.0000,0.0000,215.4054,0.0000,0.0000,0.0000,581.5946,581.5946,23.5024,31.8601,655.2000,1374.6000,-719.4000,0.0356,148.9091,4.4000,1.0000,280.5306,4.9000,1.0000,429.4397,0.0000,0.0000,1655.1306,506.2909,-1148.8397,23.5390,16.2417,11782.1000,0.0000,11782.1000,0.3055,3184.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3184.3514,0.0000,0.0000,0.0000,8597.7486,8597.7486,23.2250,18.7014,20.9632,-9.4825,-142237.3597,8.1524,922.3449,9.2234,8.1524,0.0000,19.6978,18.7017,17.6810,18.1913,-4.0120,-32096.3927,8.1524,1916.1507,19.1615,8.1524,0.0000,69.2624,17.6862,17.0148,17.3505,-3.0159,-21111.5215,8.1524,2261.2053,22.6121,8.1524,0.0000,90.4277,23.5529,23.5477,18.0693,23.5425,18.0344,23.5373,17.9994,23.5373,2743.9134,109.7565,23.5173,23.5124,16.8291,23.5074,16.7881,23.5024,16.7472,23.5024,2743.9134,109.7565,23.2655,23.2521,18.5248,23.2386,18.3810,23.2250,18.2348,23.2250,796.4055,15.9281,18.7014,18.7015,-5.2370,18.7016,-5.2694,18.7017,-5.3015,18.7017,2743.9134,109.7565,17.6810,17.6827,-7.1722,17.6845,-7.1994,17.6862,-7.2265,17.6862,2743.9134,109.7565,17.0148,17.0195,-12.1115,17.0243,-12.2168,17.0291,-12.3202,17.0291,796.4055,15.9281,8.1524,227.8125,5.4349,0.0000,179.3879,407.2004,-148907.6000,-197055.1958,-195445.2739
6800.0000,17.1507,29.3729,0.0000,195963.1000,-195963.1000,5.0807,0.0000,0.0000,0.0000,43547.3556,4.5000,1.0000,43547.3556,0.0000,0.0000,239510.4556,0.0000,-239510.4556,23.6274,16.3301,21216.2000,0.0000,21216.2000,0.5501,5734.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5734.1081,0.0000,0.0000,0.0000,15482.0919,15482.0919,23.2018,35.2426,0.0000,15464.4000,-15464.4000,0.4009,0.0000,0.0000,0.0000,3156.0000,4.9000,1.0000,3156.0000,0.0000,0.0000,18620.4000,0.0000,-18620.4000,23.7053,16.4080,1298.8000,0.0000,1298.8000,0.0337,351.0270,3.7000,1.0000,0.0000,0.0000,0.0000,351.0270,0.0000,0.0000,0.0000,947.7730,947.7730,23.6672,30.8245,804.9000,1273.6000,-468.7000,0.0330,182.9318,4.4000,1.0000,259.9184,4.9000,1.0000,442.8502,0.0000,0.0000,1533.5184,621.9682,-911.5502,23.6919,16.3946,11319.9000,0.0000,11319.9000,0.2935,3059.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3059.4324,0.0000,0.0000,0.0000,8260.4676,8260.4676,23.4371,19.1396,21.2883,-10.5950,-158924.8789,9.5879,1072.1119,10.7211,9.5879,0.0000,32.0428,19.1379,17.8743,18.5061,-5.8414,-46730.9168,9.5879,2226.9289,22.2693,9.5879,0.0000,112.6706,17.8769,17.1391,17.5080,-3.8977,-27283.9926,9.5879,2643.3646,26.4336,9.5879,0.0000,147.1006,23.2087,23.2064,13.2857,23.2041,13.2764,23.2018,13.2671,23.2018,3655.1862,146.2074,23.6797,23.6755,16.9906,23.6714,16.9566,23.6672,16.9227,23.6672,3655.1862,146.2074,23.4685,23.4580,19.1731,23.4476,19.0632,23.4371,18.9539,23.4371,1058.8490,21.1770,19.1396,19.1390,-1.4281,19.1385,-1.4575,19.1379,-1.4869,19.1379,3655.1862,146.2074,17.8743,17.8751,-5.5136,17.8760,-5.5442,17.8769,-5.5747,17.8769,3655.1862,146.2074,17.1391,17.1429,-10.9674,17.1468,-11.0580,17.1507,-11.1472,17.1507,1058.8490,21.1770,9.5879,356.7679,6.3919,0.0000,291.8141,648.5820,-178061.3000,-234352.0733,-232939.7882
6801.0000,17.2616,29.4838,0.0000,209516.3000,-209516.3000,5.4321,0.0000,0.0000,0.0000,46559.1778,4.5000,1.0000,46559.1778,0.0000,0.0000,256075.4778,0.0000,-256075.4778,23.7141,16.4168,24106.4000,0.0000,24106.4000,0.6250,6515.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6515.2432,0.0000,0.0000,0.0000,17591.1568,17591.1568,23.2619,35.3027,0.0000,17931.1000,-17931.1000,0.4649,0.0000,0.0000,0.0000,3659.4082,4.9000,1.0000,3659.4082,0.0000,0.0000,21590.5082,0.0000,-21590.5082,23.8059,16.5086,1407.1000,0.0000,1407.1000,0.0365,380.2973,3.7000,1.0000,0.0000,0.0000,0.0000,380.2973,0.0000,0.0000,0.0000,1026.8027,1026.8027,23.7689,32.6913,678.1000,1680.3000,-1002.2000,0.0436,154.1136,4.4000,1.0000,342.9184,4.9000,1.0000,497.0320,0.0000,0.0000,2023.2184,523.9864,-1499.2320,23.8066,16.5093,9933.4000,0.0000,9933.4000,0.2575,2684.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2684.7027,0.0000,0.0000,0.0000,7248.6973,7248.6973,23.5954,19.4147,21.5051,-11.0611,-165915.7608,10.2894,1141.6427,11.4164,10.2894,0.0000,39.6036,19.4129,18.0560,18.7345,-6.7313,-53850.5997,10.2894,2369.4448,23.6944,10.2894,0.0000,139.2561,18.0576,17.2517,17.6546,-4.5694,-31986.0055,10.2894,2820.9096,28.2091,10.2894,0.0000,181.8101,23.2708,23.2678,13.6189,23.2649,13.5984,23.2619,13.5780,23.2619,4142.1933,165.6877,23.7801,23.7763,16.9016,23.7726,16.8713,23.7689,16.8411,23.7689,4142.1933,165.6877,23.6240,23.6144,19.6454,23.6049,19.5453,23.5954,19.4460,23.5954,1198.9407,23.9788,19.4147,19.4141,0.4304,19.4135,0.4060,19.4129,0.3817,19.4129,4142.1933,165.6877,18.0560,18.0565,-4.1521,18.0571,-4.1811,18.0576,-4.2099,18.0576,4142.1933,165.6877,17.2517,17.2549,-10.0125,17.2582,-10.0936,17.2616,-10.1735,17.2616,1198.9407,23.9788,10.2894,433.8131,6.8596,0.0000,360.6697,794.4829,-193002.7000,-253298.5612,-251752.3660
