Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6802.0000,17.3760,29.5982,0.0000,222189.9000,-222189.9000,5.7607,0.0000,0.0000,0.0000,49375.5333,4.5000,1.0000,49375.5333,0.0000,0.0000,271565.4333,0.0000,-271565.4333,23.7998,16.5025,28460.7000,0.0000,28460.7000,0.7379,7692.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7692.0811,0.0000,0.0000,0.0000,20768.6189,20768.6189,23.3003,35.3411,0.0000,18450.3000,-18450.3000,0.4784,0.0000,0.0000,0.0000,3765.3673,4.9000,1.0000,3765.3673,0.0000,0.0000,22215.6673,0.0000,-22215.6673,23.8258,16.5285,1439.9000,0.0000,1439.9000,0.0373,389.1622,3.7000,1.0000,0.0000,0.0000,0.0000,389.1622,0.0000,0.0000,0.0000,1050.7378,1050.7378,23.7912,34.9543,259.3000,2282.8000,-2023.5000,0.0592,58.9318,4.4000,1.0000,465.8776,4.9000,1.0000,524.8094,0.0000,0.0000,2748.6776,200.3682,-2548.3094,23.8515,16.5542,9009.1000,0.0000,9009.1000,0.2336,2434.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2434.8919,0.0000,0.0000,0.0000,6574.2081,6574.2081,23.6714,19.6494,21.6604,-11.3355,-170032.4089,10.9606,1209.3709,12.0937,10.9606,0.0000,47.8701,19.6470,18.2282,18.9376,-7.4975,-59980.2784,10.9606,2504.8714,25.0487,10.9606,0.0000,168.3232,18.2291,17.3679,17.7985,-5.2006,-36404.4457,10.9606,2988.4701,29.8847,10.9606,0.0000,219.7595,23.3085,23.3058,13.5923,23.3030,13.5734,23.3003,13.5546,23.3003,4633.2849,185.3314,23.8009,23.7977,16.2731,23.7945,16.2474,23.7912,16.2219,23.7912,4633.2849,185.3314,23.6960,23.6878,19.3541,23.6796,19.2703,23.6714,19.1873,23.6714,1340.1110,26.8022,19.6494,19.6486,1.9133,19.6478,1.8905,19.6470,1.8677,19.6470,4633.2849,185.3314,18.2282,18.2285,-2.9632,18.2288,-2.9911,18.2291,-3.0188,18.2291,4633.2849,185.3314,17.3679,17.3706,-9.0418,17.3733,-9.1184,17.3760,-9.1939,17.3760,1340.1110,26.8022,10.9606,516.8223,7.3070,0.0000,435.9527,952.7750,-203754.0000,-267935.8452,-266417.1329
6803.0000,17.5004,29.7226,0.0000,236268.0000,-236268.0000,6.1257,0.0000,0.0000,0.0000,52504.0000,4.5000,1.0000,52504.0000,0.0000,0.0000,288772.0000,0.0000,-288772.0000,23.8885,16.5912,29907.9000,0.0000,29907.9000,0.7754,8083.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8083.2162,0.0000,0.0000,0.0000,21824.6838,21824.6838,23.3974,35.4382,0.0000,22939.8000,-22939.8000,0.5948,0.0000,0.0000,0.0000,4681.5918,4.9000,1.0000,4681.5918,0.0000,0.0000,27621.3918,0.0000,-27621.3918,24.0084,16.7111,1687.6000,0.0000,1687.6000,0.0438,456.1081,3.7000,1.0000,0.0000,0.0000,0.0000,456.1081,0.0000,0.0000,0.0000,1231.4919,1231.4919,23.9706,35.9912,8.6000,3285.2000,-3276.6000,0.0852,1.9545,4.4000,1.0000,670.4490,4.9000,1.0000,672.4035,0.0000,0.0000,3955.6490,6.6455,-3949.0035,24.0580,16.7607,7276.0000,0.0000,7276.0000,0.1886,1966.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1966.4865,0.0000,0.0000,0.0000,5309.5135,5309.5135,23.9116,19.8386,21.8751,-12.2745,-184117.9856,11.7202,1283.3180,12.8332,11.7202,0.0000,58.5283,19.8361,18.3979,19.1170,-8.1268,-65014.6882,11.7202,2660.5931,26.6059,11.7202,0.0000,205.8003,18.3981,17.4942,17.9462,-5.8366,-40856.2271,11.7202,3177.6771,31.7768,11.7202,0.0000,268.6889,23.4057,23.4029,14.1883,23.4002,14.1685,23.3974,14.1488,23.3974,5218.3924,208.7357,23.9812,23.9777,17.4606,23.9742,17.4319,23.9706,17.4033,23.9706,5218.3924,208.7357,23.9406,23.9309,21.4011,23.9212,21.2984,23.9116,21.1969,23.9116,1508.1962,30.1639,19.8386,19.8378,2.9681,19.8369,2.9471,19.8361,2.9263,19.8361,5218.3924,208.7357,18.3979,18.3979,-1.8417,18.3980,-1.8688,18.3981,-1.8958,18.3981,5218.3924,208.7357,17.4942,17.4963,-7.9901,17.4983,-8.0649,17.5004,-8.1386,17.5004,1508.1962,30.1639,11.7202,622.3338,7.8134,0.0000,533.0176,1155.3513,-223612.9000,-291976.7062,-289988.9008
6804.0000,17.6445,29.8667,0.0000,252227.2000,-252227.2000,6.5395,0.0000,0.0000,0.0000,56050.4889,4.5000,1.0000,56050.4889,0.0000,0.0000,308277.6889,0.0000,-308277.6889,23.9425,16.6452,25921.5000,0.0000,25921.5000,0.6721,7005.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7005.8108,0.0000,0.0000,0.0000,18915.6892,18915.6892,23.5476,35.5884,0.0000,35075.0000,-35075.0000,0.9094,0.0000,0.0000,0.0000,7158.1633,4.9000,1.0000,7158.1633,0.0000,0.0000,42233.1633,0.0000,-42233.1633,24.4104,17.1131,2002.9000,0.0000,2002.9000,0.0519,541.3243,3.7000,1.0000,0.0000,0.0000,0.0000,541.3243,0.0000,0.0000,0.0000,1461.5757,1461.5757,24.3682,36.4090,0.0000,4746.2000,-4746.2000,0.1231,0.0000,0.0000,0.0000,968.6122,4.9000,1.0000,968.6122,0.0000,0.0000,5714.8122,0.0000,-5714.8122,24.4849,17.1876,6351.7000,0.0000,6351.7000,0.1647,1716.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1716.6757,0.0000,0.0000,0.0000,4635.0243,4635.0243,24.3550,20.0550,22.2050,-14.0319,-210478.4590,12.6909,1373.4283,13.7343,12.6909,0.0000,74.3086,20.0518,18.5833,19.3176,-8.9850,-71880.1296,12.6909,2859.5271,28.5953,12.6909,0.0000,261.2876,18.5828,17.6405,18.1116,-6.5892,-46124.5216,12.6909,3450.1143,34.5011,12.6909,0.0000,341.1321,23.5560,23.5532,15.2461,23.5504,15.2256,23.5476,15.2053,23.5476,6010.8459,240.4338,24.3805,24.3764,20.6875,24.3723,20.6533,24.3682,20.6192,24.3682,6010.8459,240.4338,24.3902,24.3784,25.7058,24.3667,25.5812,24.3550,25.4578,24.3550,1735.6780,34.7136,20.0550,20.0539,4.3424,20.0529,4.3213,20.0518,4.3003,20.0518,6010.8459,240.4338,18.5833,18.5831,-0.5966,18.5830,-0.6236,18.5828,-0.6505,18.5828,6010.8459,240.4338,17.6405,17.6418,-6.7514,17.6431,-6.8266,17.6445,-6.9008,17.6445,1735.6780,34.7136,12.6909,776.0722,8.4606,0.0000,676.7282,1452.8004,-257772.3000,-331213.3752,-328483.1101
6805.0000,17.7978,30.0200,0.0000,261731.2000,-261731.2000,6.7859,0.0000,0.0000,0.0000,58162.4889,4.5000,1.0000,58162.4889,0.0000,0.0000,319893.6889,0.0000,-319893.6889,23.9166,16.6193,29910.2000,0.0000,29910.2000,0.7755,8083.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8083.8378,0.0000,0.0000,0.0000,21826.3622,21826.3622,23.4926,35.5334,0.0000,44154.0000,-44154.0000,1.1448,0.0000,0.0000,0.0000,9011.0204,4.9000,1.0000,9011.0204,0.0000,0.0000,53165.0204,0.0000,-53165.0204,24.5095,17.2122,1914.0000,0.0000,1914.0000,0.0496,517.2973,3.7000,1.0000,0.0000,0.0000,0.0000,517.2973,0.0000,0.0000,0.0000,1396.7027,1396.7027,24.4725,36.5133,0.0000,5171.1000,-5171.1000,0.1341,0.0000,0.0000,0.0000,1055.3265,4.9000,1.0000,1055.3265,0.0000,0.0000,6226.4265,0.0000,-6226.4265,24.5916,17.2943,5658.4000,0.0000,5658.4000,0.1467,1529.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1529.2973,0.0000,0.0000,0.0000,4129.1027,4129.1027,24.4858,20.3313,22.4085,-14.4800,-217199.8268,13.5548,1456.4064,14.5641,13.5548,0.0000,90.5407,20.3271,18.7839,19.5555,-10.0852,-80681.7030,13.5548,3050.6919,30.5069,13.5548,0.0000,318.3637,18.7827,17.7954,18.2891,-7.3736,-51615.4154,13.5548,3707.7090,37.0771,13.5548,0.0000,415.6495,23.4991,23.4969,14.1503,23.4947,14.1363,23.4926,14.1225,23.4926,6757.8114,270.3125,24.4828,24.4793,20.5904,24.4759,20.5645,24.4725,20.5387,24.4725,6757.8114,270.3125,24.5126,24.5037,25.5829,24.4947,25.4995,24.4858,25.4166,24.4858,1949.9474,38.9989,20.3313,20.3299,6.2735,20.3285,6.2510,20.3271,6.2286,20.3271,6757.8114,270.3125,18.7839,18.7835,0.7439,18.7831,0.7169,18.7827,0.6899,18.7827,6757.8114,270.3125,17.7954,17.7962,-5.4845,17.7970,-5.5588,17.7978,-5.6322,17.7978,1949.9474,38.9989,13.5548,931.7742,9.0365,0.0000,824.5539,1756.3280,-273573.7000,-351932.9683,-349496.9452
6806.0000,17.9275,30.1497,0.0000,271724.1000,-271724.1000,7.0450,0.0000,0.0000,0.0000,60383.1333,4.5000,1.0000,60383.1333,0.0000,0.0000,332107.2333,0.0000,-332107.2333,24.0786,16.7813,28458.4000,0.0000,28458.4000,0.7378,7691.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7691.4595,0.0000,0.0000,0.0000,20766.9405,20766.9405,23.6859,35.7267,0.0000,48045.0000,-48045.0000,1.2457,0.0000,0.0000,0.0000,9805.1020,4.9000,1.0000,9805.1020,0.0000,0.0000,57850.1020,0.0000,-57850.1020,24.7573,17.4600,1293.1000,0.0000,1293.1000,0.0335,349.4865,3.7000,1.0000,0.0000,0.0000,0.0000,349.4865,0.0000,0.0000,0.0000,943.6135,943.6135,24.7285,36.7693,0.0000,5455.1000,-5455.1000,0.1414,0.0000,0.0000,0.0000,1113.2857,4.9000,1.0000,1113.2857,0.0000,0.0000,6568.3857,0.0000,-6568.3857,24.8502,17.5529,4965.2000,0.0000,4965.2000,0.1287,1341.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1341.9459,0.0000,0.0000,0.0000,3623.2541,3623.2541,24.7526,20.5079,22.6303,-15.2782,-229173.6566,13.9982,1492.3519,14.9235,13.9982,0.0000,99.7203,20.5039,18.9446,19.7243,-10.5234,-84186.9015,13.9982,3145.1319,31.4513,13.9982,0.0000,350.6415,18.9432,17.9256,18.4344,-7.8493,-54945.3838,13.9982,3858.6684,38.5867,13.9982,0.0000,457.7908,23.6940,23.6913,15.8171,23.6886,15.7970,23.6859,15.7770,23.6859,7156.2939,286.2518,24.7399,24.7361,22.2995,24.7323,22.2698,24.7285,22.2402,24.7285,7156.2939,286.2518,24.7830,24.7728,27.6192,24.7627,27.5195,24.7526,27.4207,24.7526,2064.1985,41.2840,20.5079,20.5066,7.0978,20.5053,7.0776,20.5039,7.0575,20.5039,7156.2939,286.2518,18.9446,18.9442,1.6295,18.9437,1.6037,18.9432,1.5781,18.9432,7156.2939,286.2518,17.9256,17.9262,-4.5823,17.9268,-4.6520,17.9275,-4.7208,17.9275,2064.1985,41.2840,13.9982,1018.9243,9.3321,0.0000,908.1526,1927.0770,-290507.5000,-371191.9130,-368305.9419
6807.0000,18.0400,30.2623,0.0000,278963.3000,-278963.3000,7.2326,0.0000,0.0000,0.0000,61991.8444,4.5000,1.0000,61991.8444,0.0000,0.0000,340955.1444,0.0000,-340955.1444,24.2181,16.9208,27009.4000,0.0000,27009.4000,0.7003,7299.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7299.8378,0.0000,0.0000,0.0000,19709.5622,19709.5622,23.8526,35.8934,0.0000,49580.9000,-49580.9000,1.2855,0.0000,0.0000,0.0000,10118.5510,4.9000,1.0000,10118.5510,0.0000,0.0000,59699.4510,0.0000,-59699.4510,24.9343,17.6370,1244.2000,0.0000,1244.2000,0.0323,336.2703,3.7000,1.0000,0.0000,0.0000,0.0000,336.2703,0.0000,0.0000,0.0000,907.9297,907.9297,24.9067,36.9475,0.0000,5466.9000,-5466.9000,0.1417,0.0000,0.0000,0.0000,1115.6939,4.9000,1.0000,1115.6939,0.0000,0.0000,6582.5939,0.0000,-6582.5939,25.0260,17.7287,5658.4000,0.0000,5658.4000,0.1467,1529.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1529.2973,0.0000,0.0000,0.0000,4129.1027,4129.1027,24.9226,20.6724,22.7975,-15.6374,-234560.9659,14.3086,1516.5186,15.1652,14.3086,0.0000,106.5028,20.6681,19.0820,19.8751,-10.9420,-87535.8083,14.3086,3212.8146,32.1281,14.3086,0.0000,374.4906,19.0804,18.0385,18.5595,-8.2146,-57502.5382,14.3086,3981.0894,39.8109,14.3086,0.0000,488.9277,23.8609,23.8581,16.9364,23.8554,16.9161,23.8526,16.8959,23.8526,7441.3073,297.6523,24.9179,24.9141,23.0882,24.9104,23.0600,24.9067,23.0319,24.9067,7441.3073,297.6523,24.9512,24.9416,28.2875,24.9321,28.1983,24.9226,28.1098,24.9226,2145.8945,42.9179,20.6724,20.6710,7.8888,20.6696,7.8691,20.6681,7.8495,20.6681,7441.3073,297.6523,19.0820,19.0815,2.3057,19.0810,2.2809,19.0804,2.2563,19.0804,7441.3073,297.6523,18.0385,18.0390,-3.8839,18.0395,-3.9498,18.0400,-4.0150,18.0400,2145.8945,42.9179,14.3086,1082.9490,9.5391,0.0000,969.9211,2052.8701,-300099.1000,-382490.5947,-379599.3124
6808.0000,18.1651,30.3873,0.0000,285100.7000,-285100.7000,7.3918,0.0000,0.0000,0.0000,63355.7111,4.5000,1.0000,63355.7111,0.0000,0.0000,348456.4111,0.0000,-348456.4111,24.2462,16.9489,23024.7000,0.0000,23024.7000,0.5970,6222.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6222.8919,0.0000,0.0000,0.0000,16801.8081,16801.8081,23.9451,35.9859,0.0000,59182.1000,-59182.1000,1.5344,0.0000,0.0000,0.0000,12077.9796,4.9000,1.0000,12077.9796,0.0000,0.0000,71260.0796,0.0000,-71260.0796,25.1887,17.8914,1592.6000,0.0000,1592.6000,0.0413,430.4324,3.7000,1.0000,0.0000,0.0000,0.0000,430.4324,0.0000,0.0000,0.0000,1162.1676,1162.1676,25.1567,37.1975,0.0000,6530.3000,-6530.3000,0.1693,0.0000,0.0000,0.0000,1332.7143,4.9000,1.0000,1332.7143,0.0000,0.0000,7863.0143,0.0000,-7863.0143,25.2939,17.9966,6582.8000,0.0000,6582.8000,0.1707,1779.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1779.1351,0.0000,0.0000,0.0000,4803.6649,4803.6649,25.1793,20.8514,23.0154,-16.5332,-247997.3186,14.8566,1562.6352,15.6264,14.8566,0.0000,119.2134,20.8469,19.2351,20.0410,-11.5448,-92358.0837,14.8566,3357.0235,33.5702,14.8566,0.0000,419.1841,19.2331,18.1646,18.6989,-8.7466,-61226.0844,14.8566,4257.6767,42.5768,14.8566,0.0000,547.2788,23.9530,23.9503,17.2439,23.9477,17.2256,23.9451,17.2073,23.9451,7956.5002,318.2600,25.1684,25.1645,24.6544,25.1606,24.6248,25.1567,24.5954,25.1567,7956.5002,318.2600,25.2101,25.1998,30.1809,25.1895,30.0839,25.1793,29.9878,25.1793,2293.5256,45.8705,20.8514,20.8499,8.8685,20.8484,8.8488,20.8469,8.8292,20.8469,7956.5002,318.2600,19.2351,19.2344,3.1722,19.2338,3.1475,19.2331,3.1229,19.2331,7956.5002,318.2600,18.1646,18.1648,-3.0042,18.1649,-3.0700,18.1651,-3.1350,18.1651,2293.5256,45.8705,14.8566,1202.1719,9.9044,0.0000,1085.6763,2287.8482,-319613.0000,-404811.8644,-401581.4867
6809.0000,18.2223,30.4446,0.0000,292650.3000,-292650.3000,7.5875,0.0000,0.0000,0.0000,65033.4000,4.5000,1.0000,65033.4000,0.0000,0.0000,357683.7000,0.0000,-357683.7000,24.5967,17.2994,15065.4000,0.0000,15065.4000,0.3906,4071.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4071.7297,0.0000,0.0000,0.0000,10993.6703,10993.6703,24.3896,36.4305,0.0000,50140.1000,-50140.1000,1.3000,0.0000,0.0000,0.0000,10232.6735,4.9000,1.0000,10232.6735,0.0000,0.0000,60372.7735,0.0000,-60372.7735,25.4656,18.1683,1031.9000,0.0000,1031.9000,0.0268,278.8919,3.7000,1.0000,0.0000,0.0000,0.0000,278.8919,0.0000,0.0000,0.0000,753.0081,753.0081,25.4392,37.4801,0.0000,6534.0000,-6534.0000,0.1694,0.0000,0.0000,0.0000,1333.4694,4.9000,1.0000,1333.4694,0.0000,0.0000,7867.4694,0.0000,-7867.4694,25.5795,18.2822,8662.5000,0.0000,8662.5000,0.2246,2341.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2341.2162,0.0000,0.0000,0.0000,6321.2838,6321.2838,25.4339,20.9197,23.1768,-16.8869,-253303.8264,14.5482,1521.6093,15.2161,14.5482,0.0000,111.9433,20.9155,19.2984,20.1070,-11.3425,-90739.7139,14.5482,3259.3924,32.5939,14.5482,0.0000,393.6206,19.2968,18.2206,18.7587,-8.6265,-60385.6490,14.5482,4088.1150,40.8812,14.5482,0.0000,513.9035,24.4008,24.3971,21.1362,24.3934,21.1070,24.3896,21.0778,24.3896,7664.6880,306.5875,25.4521,25.4478,26.4519,25.4435,26.4192,25.4392,26.3866,25.4392,7664.6880,306.5875,25.4668,25.4558,31.9204,25.4448,31.8175,25.4339,31.7154,25.4339,2209.9120,44.1982,20.9197,20.9183,8.7473,20.9169,8.7300,20.9155,8.7126,20.9155,7664.6880,306.5875,19.2984,19.2979,3.1380,19.2973,3.1157,19.2968,3.0935,19.2968,7664.6880,306.5875,18.2206,18.2212,-2.9894,18.2218,-3.0461,18.2223,-3.1020,18.2223,2209.9120,44.1982,14.5482,1134.0959,9.6988,0.0000,1019.4674,2153.5634,-324564.6000,-407855.9807,-404429.1893
6810.0000,17.8788,30.1010,0.0000,195461.5000,-195461.5000,5.0677,0.0000,0.0000,0.0000,43435.8889,4.5000,1.0000,43435.8889,0.0000,0.0000,238897.3889,0.0000,-238897.3889,24.6003,17.3030,12404.9000,0.0000,12404.9000,0.3216,3352.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3352.6757,0.0000,0.0000,0.0000,9052.2243,9052.2243,24.3323,36.3731,0.0000,11915.5000,-11915.5000,0.3089,0.0000,0.0000,0.0000,2431.7347,4.9000,1.0000,2431.7347,0.0000,0.0000,14347.2347,0.0000,-14347.2347,24.7360,17.4387,868.3000,0.0000,868.3000,0.0225,234.6757,3.7000,1.0000,0.0000,0.0000,0.0000,234.6757,0.0000,0.0000,0.0000,633.6243,633.6243,24.7100,36.7508,0.0000,6132.0000,-6132.0000,0.1590,0.0000,0.0000,0.0000,1251.4286,4.9000,1.0000,1251.4286,0.0000,0.0000,7383.4286,0.0000,-7383.4286,24.9177,17.6204,10164.5000,0.0000,10164.5000,0.2635,2747.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2747.1622,0.0000,0.0000,0.0000,7417.3378,7417.3378,24.6999,20.2532,22.4766,-10.5363,-158045.1433,9.2149,987.7347,9.8773,9.2149,0.0000,28.4474,20.2563,18.8235,19.5399,-6.3655,-50923.9164,9.2149,2059.2766,20.5928,9.2149,0.0000,100.0280,18.8279,17.8578,18.3429,-4.9255,-34478.7391,9.2149,2461.1716,24.6117,9.2149,0.0000,130.5947,24.3456,24.3412,19.5148,24.3367,19.4803,24.3323,19.4459,24.3323,3407.3518,136.2941,24.7181,24.7154,18.0921,24.7127,18.0763,24.7100,18.0605,24.7100,3407.3518,136.2941,24.7090,24.7061,21.4122,24.7030,21.4090,24.6999,21.4054,24.6999,987.5164,19.7503,20.2532,20.2542,1.5409,20.2552,1.5479,20.2563,1.5549,20.2563,3407.3518,136.2941,18.8235,18.8250,-2.0781,18.8264,-2.0795,18.8279,-2.0809,18.8279,3407.3518,136.2941,17.8578,17.8649,-7.8670,17.8719,-7.8431,17.8788,-7.8196,17.8788,987.5164,19.7503,9.2149,319.6717,6.1433,0.0000,259.0701,578.7418,-190071.3000,-243524.8657,-243447.7988
6811.0000,17.7304,29.9527,0.0000,187264.6000,-187264.6000,4.8552,0.0000,0.0000,0.0000,41614.3556,4.5000,1.0000,41614.3556,0.0000,0.0000,228878.9556,0.0000,-228878.9556,24.6434,17.3461,12399.1000,0.0000,12399.1000,0.3215,3351.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3351.1081,0.0000,0.0000,0.0000,9047.9919,9047.9919,24.3555,36.3963,0.0000,5521.6000,-5521.6000,0.1432,0.0000,0.0000,0.0000,1126.8571,4.9000,1.0000,1126.8571,0.0000,0.0000,6648.4571,0.0000,-6648.4571,24.5563,17.2590,680.7000,0.0000,680.7000,0.0176,183.9730,3.7000,1.0000,0.0000,0.0000,0.0000,183.9730,0.0000,0.0000,0.0000,496.7270,496.7270,24.5298,36.5707,0.0000,5155.2000,-5155.2000,0.1337,0.0000,0.0000,0.0000,1052.0816,4.9000,1.0000,1052.0816,0.0000,0.0000,6207.2816,0.0000,-6207.2816,24.7173,17.4200,9702.4000,0.0000,9702.4000,0.2516,2622.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2622.2703,0.0000,0.0000,0.0000,7080.1297,7080.1297,24.4806,19.9909,22.2357,-9.9098,-148647.3530,8.5840,927.9668,9.2797,8.5840,0.0000,22.9952,19.9930,18.6288,19.3109,-5.6458,-45166.7861,8.5840,1934.6449,19.3464,8.5840,0.0000,80.8567,18.6328,17.7120,18.1724,-4.3552,-30486.6824,8.5840,2307.4856,23.0749,8.5840,0.0000,105.5650,24.3701,24.3653,19.2207,24.3604,19.1841,24.3555,19.1476,24.3555,3005.7419,120.2297,24.5413,24.5375,16.7871,24.5337,16.7585,24.5298,16.7302,24.5298,3005.7419,120.2297,24.5035,24.4958,19.5008,24.4881,19.4274,24.4806,19.3558,24.4806,871.8577,17.4372,19.9909,19.9916,-0.4374,19.9923,-0.4368,19.9930,-0.4362,19.9930,3005.7419,120.2297,18.6288,18.6301,-3.6194,18.6315,-3.6245,18.6328,-3.6295,18.6328,3005.7419,120.2297,17.7120,17.7181,-9.2712,17.7243,-9.2687,17.7304,-9.2655,17.7304,871.8577,17.4372,8.5840,262.7306,5.7227,0.0000,209.4168,472.1474,-175159.2000,-225109.8457,-224300.8215
6812.0000,17.4989,29.7211,0.0000,116210.2000,-116210.2000,3.0130,0.0000,0.0000,0.0000,25824.4889,4.5000,1.0000,25824.4889,0.0000,0.0000,142034.6889,0.0000,-142034.6889,24.0668,16.7695,12409.7000,0.0000,12409.7000,0.3217,3353.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3353.9730,0.0000,0.0000,0.0000,9055.7270,9055.7270,23.6420,35.6828,0.0000,1213.3000,-1213.3000,0.0315,0.0000,0.0000,0.0000,247.6122,4.9000,1.0000,247.6122,0.0000,0.0000,1460.9122,0.0000,-1460.9122,23.7095,16.4122,738.9000,0.0000,738.9000,0.0192,199.7027,3.7000,1.0000,0.0000,0.0000,0.0000,199.7027,0.0000,0.0000,0.0000,539.1973,539.1973,23.6833,35.7242,0.0000,4704.2000,-4704.2000,0.1220,0.0000,0.0000,0.0000,960.0408,4.9000,1.0000,960.0408,0.0000,0.0000,5664.2408,0.0000,-5664.2408,23.9453,16.6480,8893.6000,0.0000,8893.6000,0.2306,2403.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2403.6757,0.0000,0.0000,0.0000,6489.9243,6489.9243,23.6614,19.5896,21.6255,-5.8703,-88054.2968,5.6068,619.4201,6.1942,5.6068,0.0000,6.4079,19.5980,18.2959,18.9470,-3.5198,-28158.5165,5.6068,1280.9039,12.8090,5.6068,0.0000,22.5317,18.3068,17.4604,17.8836,-2.6150,-18304.9730,5.6068,1523.7898,15.2379,5.6068,0.0000,29.4169,23.6480,23.6460,11.6522,23.6440,11.6458,23.6420,11.6394,23.6420,1419.6657,56.7866,23.6846,23.6842,8.6347,23.6838,8.6412,23.6833,8.6476,23.6833,1419.6657,56.7866,23.6452,23.6508,9.6879,23.6562,9.7775,23.6614,9.8643,23.6614,413.9997,8.2800,19.5896,19.5924,-3.8096,19.5952,-3.7888,19.5980,-3.7680,19.5980,1419.6657,56.7866,18.2959,18.2996,-6.5120,18.3032,-6.4950,18.3068,-6.4782,18.3068,1419.6657,56.7866,17.4604,17.4734,-11.8932,17.4862,-11.8116,17.4989,-11.7313,17.4989,413.9997,8.2800,5.6068,81.1405,3.7379,0.0000,58.3565,139.4970,-100085.5000,-133074.9933,-134517.7863
6813.0000,17.3596,29.5818,0.0000,107293.6000,-107293.6000,2.7818,0.0000,0.0000,0.0000,23843.0222,4.5000,1.0000,23843.0222,0.0000,0.0000,131136.6222,0.0000,-131136.6222,24.0880,16.7907,10533.5000,0.0000,10533.5000,0.2731,2846.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2846.8919,0.0000,0.0000,0.0000,7686.6081,7686.6081,23.6767,35.7175,0.0000,28.1000,-28.1000,0.0007,0.0000,0.0000,0.0000,5.7347,4.9000,1.0000,5.7347,0.0000,0.0000,33.8347,0.0000,-33.8347,23.6784,16.3811,451.2000,0.0000,451.2000,0.0117,121.9459,3.7000,1.0000,0.0000,0.0000,0.0000,121.9459,0.0000,0.0000,0.0000,329.2541,329.2541,23.6493,35.6901,0.0000,4350.8000,-4350.8000,0.1128,0.0000,0.0000,0.0000,887.9184,4.9000,1.0000,887.9184,0.0000,0.0000,5238.7184,0.0000,-5238.7184,23.9181,16.6208,7276.0000,0.0000,7276.0000,0.1886,1966.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1966.4865,0.0000,0.0000,0.0000,5309.5135,5309.5135,23.6178,19.1822,21.4000,-5.7633,-86449.4439,5.0531,562.7800,5.6278,5.0531,0.0000,4.6908,19.1957,18.1672,18.6814,-2.5057,-20045.3065,5.0531,1165.9585,11.6596,5.0531,0.0000,16.4942,18.1778,17.3194,17.7486,-2.3900,-16730.1567,5.0531,1380.3991,13.8040,5.0531,0.0000,21.5345,23.6936,23.6879,12.8904,23.6823,12.8448,23.6767,12.7995,23.6767,1183.0966,47.3239,23.6615,23.6574,9.7997,23.6533,9.7650,23.6493,9.7307,23.6493,1183.0966,47.3239,23.6457,23.6360,11.4366,23.6267,11.3196,23.6178,11.2079,23.6178,345.4894,6.9098,19.1822,19.1867,-6.9513,19.1912,-6.9177,19.1957,-6.8843,19.1957,1183.0966,47.3239,18.1672,18.1707,-7.1141,18.1742,-7.1022,18.1778,-7.0902,18.1778,1183.0966,47.3239,17.3194,17.3328,-12.9443,17.3462,-12.8712,17.3596,-12.7980,17.3596,345.4894,6.9098,5.0531,60.9591,3.3688,0.0000,42.7195,103.6785,-93411.8000,-123083.7996,-123224.9071
6814.0000,17.2515,29.4737,0.0000,82392.7000,-82392.7000,2.1362,0.0000,0.0000,0.0000,18309.4889,4.5000,1.0000,18309.4889,0.0000,0.0000,100702.1889,0.0000,-100702.1889,23.6230,16.3257,10246.6000,0.0000,10246.6000,0.2657,2769.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2769.3514,0.0000,0.0000,0.0000,7477.2486,7477.2486,23.1452,35.1860,0.0000,2392.5000,-2392.5000,0.0620,0.0000,0.0000,0.0000,488.2653,4.9000,1.0000,488.2653,0.0000,0.0000,2880.7653,0.0000,-2880.7653,23.3275,16.0302,365.9000,0.0000,365.9000,0.0095,98.8919,3.7000,1.0000,0.0000,0.0000,0.0000,98.8919,0.0000,0.0000,0.0000,267.0081,267.0081,23.3044,35.3452,0.0000,3617.5000,-3617.5000,0.0938,0.0000,0.0000,0.0000,738.2653,4.9000,1.0000,738.2653,0.0000,0.0000,4355.7653,0.0000,-4355.7653,23.5800,16.2827,6351.7000,0.0000,6351.7000,0.1647,1716.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1716.6757,0.0000,0.0000,0.0000,4635.0243,4635.0243,23.2833,18.9603,21.1218,-4.5551,-68326.1888,4.0977,460.9648,4.6096,4.0977,0.0000,2.5015,18.9761,18.0024,18.4892,-1.9237,-15389.8075,4.0977,952.3707,9.5237,4.0977,0.0000,8.7959,18.0176,17.2011,17.6094,-1.8435,-12904.6110,4.0977,1125.3726,11.2537,4.0977,0.0000,11.4838,23.1499,23.1484,7.7374,23.1468,7.7369,23.1452,7.7363,23.1452,820.1627,32.8065,23.3106,23.3085,7.0030,23.3065,6.9920,23.3044,6.9811,23.3044,820.1627,32.8065,23.2868,23.2858,8.0039,23.2847,8.0069,23.2833,8.0078,23.2833,240.1988,4.8040,18.9603,18.9656,-8.0696,18.9708,-8.0329,18.9761,-7.9964,18.9761,820.1627,32.8065,18.0024,18.0075,-8.2176,18.0126,-8.1918,18.0176,-8.1662,18.0176,820.1627,32.8065,17.2011,17.2181,-13.7544,17.2349,-13.6483,17.2515,-13.5435,17.2515,240.1988,4.8040,4.0977,34.2891,2.7318,0.0000,22.7813,57.0703,-71438.5000,-95559.4384,-96620.6073
6815.0000,17.1499,29.3721,0.0000,69185.3000,-69185.3000,1.7938,0.0000,0.0000,0.0000,15374.5111,4.5000,1.0000,15374.5111,0.0000,0.0000,84559.8111,0.0000,-84559.8111,23.4481,16.1508,10283.4000,0.0000,10283.4000,0.2666,2779.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2779.2973,0.0000,0.0000,0.0000,7504.1027,7504.1027,22.8822,34.9230,0.0000,3479.4000,-3479.4000,0.0902,0.0000,0.0000,0.0000,710.0816,4.9000,1.0000,710.0816,0.0000,0.0000,4189.4816,0.0000,-4189.4816,23.1943,15.8970,353.6000,0.0000,353.6000,0.0092,95.5676,3.7000,1.0000,0.0000,0.0000,0.0000,95.5676,0.0000,0.0000,0.0000,258.0324,258.0324,23.1651,35.2059,0.0000,2625.9000,-2625.9000,0.0681,0.0000,0.0000,0.0000,535.8980,4.9000,1.0000,535.8980,0.0000,0.0000,3161.7980,0.0000,-3161.7980,23.4006,16.1033,3578.7000,0.0000,3578.7000,0.0928,967.2162,3.7000,1.0000,0.0000,0.0000,0.0000,967.2162,0.0000,0.0000,0.0000,2611.4838,2611.4838,23.1827,18.6673,20.9250,-4.0416,-60623.9784,3.4809,394.3697,3.9437,3.4809,0.0000,1.5334,18.6907,17.9268,18.3088,-1.2819,-10255.2807,3.4809,814.5393,8.1454,3.4809,0.0000,5.3918,17.9437,17.0883,17.5160,-1.6407,-11484.6416,3.4809,959.3930,9.5939,3.4809,0.0000,7.0394,22.8892,22.8869,6.0922,22.8845,6.0796,22.8822,6.0671,22.8822,617.2596,24.6904,23.1750,23.1717,6.5774,23.1684,6.5523,23.1651,6.5275,23.1651,617.2596,24.6904,23.2061,23.1980,8.1816,23.1903,8.0920,23.1827,8.0063,23.1827,181.2018,3.6240,18.6673,18.6752,-10.0368,18.6829,-9.9788,18.6907,-9.9212,18.6907,617.2596,24.6904,17.9268,17.9325,-8.4217,17.9381,-8.3940,17.9437,-8.3664,17.9437,617.2596,24.6904,17.0883,17.1091,-14.5344,17.1296,-14.3944,17.1499,-14.2565,17.1499,181.2018,3.6240,3.4809,21.9321,2.3206,0.0000,13.9645,35.8966,-61074.9000,-81537.4718,-82363.9007
6816.0000,17.0600,29.2798,17.0000,55484.6000,-55467.6000,1.4385,3.8636,4.4000,1.0000,12329.9111,4.5000,1.0000,12333.7747,0.0000,0.0000,67814.5111,13.1364,-67801.3747,23.4843,16.1870,10248.7000,0.0000,10248.7000,0.2657,2769.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2769.9189,0.0000,0.0000,0.0000,7478.7811,7478.7811,22.7644,34.8052,0.0000,1586.7000,-1586.7000,0.0411,0.0000,0.0000,0.0000,323.8163,4.9000,1.0000,323.8163,0.0000,0.0000,1910.5163,0.0000,-1910.5163,22.9454,15.6481,362.6000,0.0000,362.6000,0.0094,98.0000,3.7000,1.0000,0.0000,0.0000,0.0000,98.0000,0.0000,0.0000,0.0000,264.6000,264.6000,22.9144,34.9552,0.0000,1524.2000,-1524.2000,0.0395,0.0000,0.0000,0.0000,311.0612,4.9000,1.0000,311.0612,0.0000,0.0000,1835.2612,0.0000,-1835.2612,23.0883,15.7910,1152.3000,0.0000,1152.3000,0.0299,311.4324,3.7000,1.0000,0.0000,0.0000,0.0000,311.4324,0.0000,0.0000,0.0000,840.8676,840.8676,22.9956,18.4303,20.7130,-3.2120,-48180.7041,2.7363,312.3975,3.1240,2.7363,0.0000,0.7448,18.4620,17.8500,18.1560,-0.8074,-6458.8996,2.7363,644.0035,6.4400,2.7363,0.0000,2.6190,17.8722,16.9792,17.4257,-1.3463,-9424.2794,2.7363,756.7726,7.5677,2.7363,0.0000,3.4193,22.7757,22.7719,5.8109,22.7681,5.7836,22.7644,5.7565,22.7644,406.5228,16.2609,22.9204,22.9184,4.7738,22.9164,4.7633,22.9144,4.7528,22.9144,406.5228,16.2609,23.0086,23.0043,6.6381,23.0000,6.6016,22.9956,6.5646,22.9956,119.7761,2.3955,18.4303,18.4410,-11.3704,18.4515,-11.2911,18.4620,-11.2125,18.4620,406.5228,16.2609,17.8500,17.8574,-8.7506,17.8648,-8.7079,17.8722,-8.6656,17.8722,406.5228,16.2609,16.9792,17.0067,-15.2635,17.0336,-15.0592,17.0600,-14.8599,17.0600,119.7761,2.3955,2.7363,11.3628,1.8242,0.0000,6.7831,18.1459,-46814.9000,-62962.9036,-64063.8831
6817.0000,17.0047,29.2222,33.2000,54152.4000,-54119.2000,1.4040,7.5455,4.4000,1.0000,12033.8667,4.5000,1.0000,12041.4121,0.0000,0.0000,66186.2667,25.6545,-66160.6121,23.5260,16.2287,10309.3000,0.0000,10309.3000,0.2673,2786.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2786.2973,0.0000,0.0000,0.0000,7523.0027,7523.0027,22.7684,33.1848,264.1000,1256.3000,-992.2000,0.0326,60.0227,4.4000,1.0000,256.3878,4.9000,1.0000,316.4105,0.0000,0.0000,1512.6878,204.0773,-1308.6105,22.8974,15.6001,356.2000,0.0000,356.2000,0.0092,96.2703,3.7000,1.0000,0.0000,0.0000,0.0000,96.2703,0.0000,0.0000,0.0000,259.9297,259.9297,22.8604,34.9012,0.0000,869.3000,-869.3000,0.0225,0.0000,0.0000,0.0000,177.4082,4.9000,1.0000,177.4082,0.0000,0.0000,1046.7082,0.0000,-1046.7082,22.9635,15.6662,691.4000,0.0000,691.4000,0.0179,186.8649,3.7000,1.0000,0.0000,0.0000,0.0000,186.8649,0.0000,0.0000,0.0000,504.5351,504.5351,22.8925,18.2898,20.5912,-3.1130,-46695.5027,2.6303,301.6336,3.0163,2.6303,0.0000,0.6616,18.3218,17.7890,18.0554,-0.6757,-5405.6637,2.6303,621.4340,6.2143,2.6303,0.0000,2.3264,17.8123,16.9243,17.3683,-1.2871,-9009.4507,2.6303,729.0751,7.2908,2.6303,0.0000,3.0373,22.7845,22.7791,6.5218,22.7737,6.4803,22.7684,6.4393,22.7684,379.6767,15.1871,22.8717,22.8679,5.1054,22.8641,5.0754,22.8604,5.0459,22.8604,379.6767,15.1871,22.9138,22.9065,6.3704,22.8994,6.2966,22.8925,6.2257,22.8925,111.9360,2.2387,18.2898,18.3006,-11.7991,18.3112,-11.7268,18.3218,-11.6548,18.3218,379.6767,15.1871,17.7890,17.7968,-8.9738,17.8046,-8.9318,17.8123,-8.8901,17.8123,379.6767,15.1871,16.9243,16.9514,-15.3867,16.9782,-15.2068,17.0047,-15.0284,17.0047,111.9360,2.2387,2.6303,10.2028,1.7536,0.0000,6.0253,16.2281,-44623.8000,-60228.4632,-61110.6172
6818.0000,17.0018,29.1983,164.6000,49469.1000,-49304.5000,1.2826,37.4091,4.4000,1.0000,10993.1333,4.5000,1.0000,11030.5424,0.0000,0.0000,60462.2333,127.1909,-60335.0424,23.3072,16.0099,10285.5000,0.0000,10285.5000,0.2667,2779.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2779.8649,0.0000,0.0000,0.0000,7505.6351,7505.6351,22.5175,30.4953,1451.8000,2761.1000,-1309.3000,0.0716,329.9545,4.4000,1.0000,563.4898,4.9000,1.0000,893.4443,0.0000,0.0000,3324.5898,1121.8455,-2202.7443,22.7477,15.4505,351.7000,0.0000,351.7000,0.0091,95.0541,3.7000,1.0000,0.0000,0.0000,0.0000,95.0541,0.0000,0.0000,0.0000,256.6459,256.6459,22.7135,33.9568,59.9000,580.4000,-520.5000,0.0150,13.6136,4.4000,1.0000,118.4490,4.9000,1.0000,132.0626,0.0000,0.0000,698.8490,46.2864,-652.5626,22.7817,15.4844,343.9000,0.0000,343.9000,0.0089,92.9459,3.7000,1.0000,0.0000,0.0000,0.0000,92.9459,0.0000,0.0000,0.0000,250.9541,250.9541,22.5577,18.3778,20.4677,-2.7856,-41783.2864,2.4809,298.5400,2.9854,2.5917,0.1108,0.6329,18.4022,17.6355,18.0188,-0.9170,-7336.3925,2.4809,586.9369,5.8694,2.4809,0.0000,1.9519,17.6653,16.9244,17.2948,-1.0128,-7089.5917,2.4809,689.5891,6.8959,2.4809,0.0000,2.5484,22.5229,22.5211,4.3116,22.5193,4.3096,22.5175,4.3073,22.5175,343.1649,13.7266,22.7209,22.7185,4.1758,22.7160,4.1614,22.7135,4.1470,22.7135,343.1649,13.7266,22.7555,22.7519,5.2119,22.7482,5.1857,22.7444,5.1585,22.7444,101.2663,2.0253,18.3778,18.3859,-10.1314,18.3940,-10.0889,18.4022,-10.0463,18.4022,343.1649,13.7266,17.6355,17.6455,-10.1469,17.6554,-10.0863,17.6653,-10.0263,17.6653,343.1649,13.7266,16.9244,16.9504,-14.9466,16.9762,-14.7906,17.0018,-14.6356,17.0018,101.2663,2.0253,2.4809,8.6993,1.6539,0.0000,5.1332,13.8325,-40153.2000,-55177.1142,-56209.2707
6819.0000,16.9766,29.1353,371.8000,45205.1000,-44833.3000,1.1720,84.5000,4.4000,1.0000,10045.5778,4.5000,1.0000,10130.0778,0.0000,0.0000,55250.6778,287.3000,-54963.3778,22.5637,15.2664,10307.4000,0.0000,10307.4000,0.2672,2785.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2785.7838,0.0000,0.0000,0.0000,7521.6162,7521.6162,21.8204,29.0317,5528.6000,8845.7000,-3317.1000,0.2293,1256.5000,4.4000,1.0000,1805.2449,4.9000,1.0000,3061.7449,0.0000,0.0000,10650.9449,4272.1000,-6378.8449,22.4689,15.1716,366.0000,0.0000,366.0000,0.0095,98.9189,3.7000,1.0000,0.0000,0.0000,0.0000,98.9189,0.0000,0.0000,0.0000,267.0811,267.0811,22.4427,23.9267,514.9000,393.9000,121.0000,0.0133,117.0227,4.4000,1.0000,80.3878,4.9000,1.0000,197.4105,0.0000,0.0000,474.2878,397.8773,-76.4105,22.4505,15.1532,344.0000,0.0000,344.0000,0.0089,92.9730,3.7000,1.0000,0.0000,0.0000,0.0000,92.9730,0.0000,0.0000,0.0000,251.0270,251.0270,22.3813,18.3734,20.3773,-2.6709,-40063.0679,2.5505,299.5260,2.9953,2.5917,0.0411,0.6329,18.3982,17.5765,17.9873,-1.0105,-8084.3797,2.5505,604.1405,6.0414,2.5505,0.0000,2.1210,17.6038,16.8987,17.2513,-0.9909,-6936.2731,2.5505,710.1425,7.1014,2.5505,0.0000,2.7692,21.7991,21.8064,-2.1442,21.8135,-2.0619,21.8204,-1.9809,21.8204,359.9846,14.3994,22.4417,22.4421,2.0303,22.4424,2.0430,22.4427,2.0553,22.4427,359.9846,14.3994,22.4250,22.4325,2.0727,22.4395,2.1734,22.4459,2.2680,22.4459,106.1825,2.1236,18.3734,18.3817,-9.7845,18.3900,-9.7395,18.3982,-9.6948,18.3982,359.9846,14.3994,17.5765,17.5856,-10.2754,17.5947,-10.2287,17.6038,-10.1820,17.6038,359.9846,14.3994,16.8987,16.9249,-14.9625,16.9509,-14.8106,16.9766,-14.6601,16.9766,106.1825,2.1236,2.5505,9.3811,1.7004,0.0000,5.5231,14.9042,-37012.0000,-53378.9088,-55083.7207
6820.0000,16.9583,29.1536,213.7000,61446.6000,-61232.9000,1.5931,48.5682,4.4000,1.0000,13654.8000,4.5000,1.0000,13703.3682,0.0000,0.0000,75101.4000,165.1318,-74936.2682,23.0182,15.7209,10289.4000,0.0000,10289.4000,0.2668,2780.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2780.9189,0.0000,0.0000,0.0000,7508.4811,7508.4811,22.3897,25.7952,8201.7000,7583.2000,618.5000,0.2126,1864.0227,4.4000,1.0000,1547.5918,4.9000,1.0000,3411.6146,0.0000,0.0000,9130.7918,6337.6773,-2793.1146,22.6156,15.3183,353.6000,0.0000,353.6000,0.0092,95.5676,3.7000,1.0000,0.0000,0.0000,0.0000,95.5676,0.0000,0.0000,0.0000,258.0324,258.0324,22.5833,17.0614,1456.7000,266.8000,1189.9000,0.0378,331.0682,4.4000,1.0000,54.4490,4.9000,1.0000,385.5172,0.0000,0.0000,321.2490,1125.6318,804.3828,22.5183,15.2210,691.9000,0.0000,691.9000,0.0179,187.0000,3.7000,1.0000,0.0000,0.0000,0.0000,187.0000,0.0000,0.0000,0.0000,504.9000,504.9000,22.4599,18.3502,20.4051,-3.3880,-50820.5235,3.2061,370.1614,3.7016,3.2061,0.0000,1.1981,18.3702,17.5866,17.9784,-1.2112,-9689.7421,3.2061,759.6800,7.5968,3.2061,0.0000,4.2129,17.6063,16.8982,17.2523,-1.2509,-8756.3213,3.2061,892.6354,8.9264,3.2061,0.0000,5.5003,22.4110,22.4037,5.3545,22.3967,5.2793,22.3897,5.2057,22.3897,535.0502,21.4020,22.5947,22.5909,4.3421,22.5871,4.3088,22.5833,4.2760,22.5833,535.0502,21.4020,22.4775,22.4712,3.7704,22.4653,3.6865,22.4599,3.6096,22.4599,157.2611,3.1452,18.3502,18.3569,-9.6926,18.3636,-9.6644,18.3702,-9.6362,18.3702,535.0502,21.4020,17.5866,17.5932,-9.8170,17.5998,-9.7974,17.6063,-9.7776,17.6063,535.0502,21.4020,16.8982,16.9182,-14.7379,16.9382,-14.6649,16.9583,-14.5893,16.9583,157.2611,3.1452,3.2061,17.5145,2.1374,0.0000,10.9113,28.4258,-48089.6000,-68653.5864,-69266.5868
6821.0000,16.9916,29.1798,300.6000,68407.2000,-68106.6000,1.7736,68.3182,4.4000,1.0000,15201.6000,4.5000,1.0000,15269.9182,0.0000,0.0000,83608.8000,232.2818,-83376.5182,22.8060,15.5087,10303.7000,0.0000,10303.7000,0.2671,2784.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2784.7838,0.0000,0.0000,0.0000,7518.9162,7518.9162,22.2766,22.6154,11040.5000,7396.0000,3644.5000,0.2862,2509.2045,4.4000,1.0000,1509.3878,4.9000,1.0000,4018.5923,0.0000,0.0000,8905.3878,8531.2955,-374.0923,22.3027,15.0054,456.7000,0.0000,456.7000,0.0118,123.4324,3.7000,1.0000,0.0000,0.0000,0.0000,123.4324,0.0000,0.0000,0.0000,333.2676,333.2676,22.2816,16.5431,2030.0000,335.3000,1694.7000,0.0526,461.3636,4.4000,1.0000,68.4286,4.9000,1.0000,529.7922,0.0000,0.0000,403.7286,1568.6364,1164.9078,22.2004,14.9031,3360.0000,0.0000,3360.0000,0.0871,908.1081,3.7000,1.0000,0.0000,0.0000,0.0000,908.1081,0.0000,0.0000,0.0000,2451.8919,2451.8919,22.0617,18.6657,20.3637,-3.2466,-48698.3911,3.7178,429.8917,4.2989,3.7178,0.0000,1.8683,18.6719,17.4744,18.0731,-2.1464,-17171.5469,3.7178,877.7715,8.7777,3.7178,0.0000,6.5693,17.4947,16.9457,17.2202,-1.1247,-7872.9290,3.7178,1036.3859,10.3639,3.7178,0.0000,8.5767,22.2816,22.2800,3.9506,22.2783,3.9450,22.2766,3.9391,22.2766,692.2116,27.6885,22.2795,22.2802,1.4930,22.2809,1.5089,22.2816,1.5245,22.2816,692.2116,27.6885,22.0294,22.0407,-0.9498,22.0515,-0.8118,22.0617,-0.6804,22.0617,203.0090,4.0602,18.6657,18.6677,-6.2903,18.6698,-6.3060,18.6719,-6.3212,18.6719,692.2116,27.6885,17.4744,17.4812,-10.6973,17.4880,-10.6729,17.4947,-10.6485,17.4947,692.2116,27.6885,16.9457,16.9609,-13.9913,16.9762,-13.9674,16.9916,-13.9412,16.9916,203.0090,4.0602,3.7178,26.2641,2.4786,0.0000,17.0143,43.2783,-48647.0000,-72281.6270,-73742.8670
6822.0000,17.0481,29.2703,0.0000,139007.7000,-139007.7000,3.6040,0.0000,0.0000,0.0000,30890.6000,4.5000,1.0000,30890.6000,0.0000,0.0000,169898.3000,0.0000,-169898.3000,23.8164,16.5191,10292.7000,0.0000,10292.7000,0.2669,2781.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2781.8108,0.0000,0.0000,0.0000,7510.8892,7510.8892,23.4901,17.1259,4325.9000,489.7000,3836.2000,0.1122,983.1591,4.4000,1.0000,99.9388,4.9000,1.0000,1083.0979,0.0000,0.0000,589.6388,3342.7409,2753.1021,23.3804,16.0831,417.8000,0.0000,417.8000,0.0108,112.9189,3.7000,1.0000,0.0000,0.0000,0.0000,112.9189,0.0000,0.0000,0.0000,304.8811,304.8811,23.3459,18.7940,2170.5000,572.4000,1598.1000,0.0563,493.2955,4.4000,1.0000,116.8163,4.9000,1.0000,610.1118,0.0000,0.0000,689.2163,1677.2045,987.9882,23.3066,16.0093,11132.0000,0.0000,11132.0000,0.2886,3008.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3008.6486,0.0000,0.0000,0.0000,8123.3514,8123.3514,22.9240,18.7042,20.8141,-7.0618,-105926.8900,6.5082,740.3054,7.4031,6.5082,0.0000,10.0217,18.7100,17.7103,18.2101,-3.1369,-25095.4129,6.5082,1528.6042,15.2860,6.5082,0.0000,35.2387,17.7163,17.0248,17.3705,-2.4797,-17357.6147,6.5082,1803.7709,18.0377,6.5082,0.0000,46.0070,23.5172,23.5081,16.4088,23.4991,16.3274,23.4901,16.2466,23.4901,1844.7760,73.7910,23.3683,23.3608,12.9457,23.3533,12.8751,23.3459,12.8050,23.3459,1844.7760,73.7910,22.9830,22.9627,11.6850,22.9431,11.4205,22.9240,11.1644,22.9240,536.9341,10.7387,18.7042,18.7061,-6.1669,18.7081,-6.1759,18.7100,-6.1849,18.7100,1844.7760,73.7910,17.7103,17.7122,-8.0362,17.7142,-8.0589,17.7163,-8.0811,17.7163,1844.7760,73.7910,17.0248,17.0324,-13.0161,17.0402,-13.0710,17.0481,-13.1235,17.0481,536.9341,10.7387,6.5082,122.3401,4.3388,0.0000,91.2675,213.6076,-111730.9000,-150218.0880,-148379.9177
6823.0000,17.1876,29.4098,0.0000,192480.4000,-192480.4000,4.9904,0.0000,0.0000,0.0000,42773.4222,4.5000,1.0000,42773.4222,0.0000,0.0000,235253.8222,0.0000,-235253.8222,24.0897,16.7924,17451.6000,0.0000,17451.6000,0.4525,4716.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4716.6486,0.0000,0.0000,0.0000,12734.9514,12734.9514,23.7025,15.9752,2230.5000,0.0000,2230.5000,0.0578,506.9318,4.4000,1.0000,0.0000,0.0000,0.0000,506.9318,0.0000,0.0000,0.0000,1723.5682,1723.5682,23.6519,16.3546,799.6000,0.0000,799.6000,0.0207,216.1081,3.7000,1.0000,0.0000,0.0000,0.0000,216.1081,0.0000,0.0000,0.0000,583.4919,583.4919,23.6226,19.2523,2439.4000,680.1000,1759.3000,0.0632,554.4091,4.4000,1.0000,138.7959,4.9000,1.0000,693.2050,0.0000,0.0000,818.8959,1884.9909,1066.0950,23.5913,16.2940,11828.0000,0.0000,11828.0000,0.3067,3196.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3196.7568,0.0000,0.0000,0.0000,8631.2432,8631.2432,23.3055,19.1567,21.2311,-9.4274,-141411.4567,8.8370,990.1898,9.9019,8.8370,0.0000,25.0890,19.1551,17.8984,18.5267,-5.3545,-42835.8030,8.8370,2050.9419,20.5094,8.8370,0.0000,88.2194,17.9018,17.1751,17.5385,-3.5382,-24767.4389,8.8370,2433.5169,24.3352,8.8370,0.0000,115.1775,23.7160,23.7115,16.6392,23.7070,16.6140,23.7025,16.5886,23.7025,3164.1164,126.5647,23.6348,23.6307,14.3034,23.6266,14.2770,23.6226,14.2505,23.6226,3164.1164,126.5647,23.3381,23.3273,14.8899,23.3164,14.7844,23.3055,14.6781,23.3055,917.4778,18.3496,19.1567,19.1561,-1.8049,19.1556,-1.8345,19.1551,-1.8640,19.1551,3164.1164,126.5647,17.8984,17.8995,-6.3266,17.9006,-6.3499,17.9018,-6.3730,17.9018,3164.1164,126.5647,17.1751,17.1792,-11.2910,17.1833,-11.3685,17.1876,-11.4447,17.1876,917.4778,18.3496,8.8370,284.7063,5.8913,0.0000,228.4859,513.1922,-158411.4000,-210514.4726,-209014.6986
6824.0000,17.3297,29.5520,0.0000,212394.7000,-212394.7000,5.5067,0.0000,0.0000,0.0000,47198.8222,4.5000,1.0000,47198.8222,0.0000,0.0000,259593.5222,0.0000,-259593.5222,23.8725,16.5752,21281.4000,0.0000,21281.4000,0.5518,5751.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5751.7297,0.0000,0.0000,0.0000,15529.6703,15529.6703,23.4741,35.5149,0.0000,15907.8000,-15907.8000,0.4124,0.0000,0.0000,0.0000,3246.4898,4.9000,1.0000,3246.4898,0.0000,0.0000,19154.2898,0.0000,-19154.2898,23.9569,16.6596,1310.3000,0.0000,1310.3000,0.0340,354.1351,3.7000,1.0000,0.0000,0.0000,0.0000,354.1351,0.0000,0.0000,0.0000,956.1649,956.1649,23.9208,21.6925,2250.3000,1027.7000,1222.6000,0.0583,511.4318,4.4000,1.0000,209.7347,4.9000,1.0000,721.1665,0.0000,0.0000,1237.4347,1738.8682,501.4335,23.9082,16.6109,11364.0000,0.0000,11364.0000,0.2946,3071.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3071.3514,0.0000,0.0000,0.0000,8292.6486,8292.6486,23.6674,19.5003,21.5838,-11.0223,-165334.4468,10.2868,1138.1442,11.3814,10.2868,0.0000,39.5739,19.4978,18.1251,18.8115,-6.8079,-54463.0500,10.2868,2362.0235,23.6202,10.2868,0.0000,139.1517,18.1266,17.3209,17.7238,-4.5671,-31969.8930,10.2868,2812.7736,28.1277,10.2868,0.0000,181.6738,23.4811,23.4788,13.2228,23.4764,13.2171,23.4741,13.2114,23.4741,4140.3595,165.6144,23.9328,23.9288,16.3004,23.9248,16.2744,23.9208,16.2486,23.9208,4140.3595,165.6144,23.6992,23.6885,18.1247,23.6779,18.0251,23.6674,17.9263,23.6674,1198.4134,23.9683,19.5003,19.4994,0.8651,19.4986,0.8388,19.4978,0.8126,19.4978,4140.3595,165.6144,18.1251,18.1256,-4.3960,18.1261,-4.4206,18.1266,-4.4452,18.1266,4140.3595,165.6144,17.3209,17.3238,-9.8342,17.3267,-9.9079,17.3297,-9.9807,17.3297,1198.4134,23.9683,10.2868,433.5130,6.8579,0.0000,360.3995,793.9125,-193124.2000,-253467.8947,-251767.3898
6825.0000,17.4886,29.7108,0.0000,228612.5000,-228612.5000,5.9272,0.0000,0.0000,0.0000,50802.7778,4.5000,1.0000,50802.7778,0.0000,0.0000,279415.2778,0.0000,-279415.2778,23.7724,16.4751,24191.6000,0.0000,24191.6000,0.6272,6538.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6538.2703,0.0000,0.0000,0.0000,17653.3297,17653.3297,23.3692,35.4100,0.0000,30019.6000,-30019.6000,0.7783,0.0000,0.0000,0.0000,6126.4490,4.9000,1.0000,6126.4490,0.0000,0.0000,36146.0490,0.0000,-36146.0490,24.1821,16.8848,1404.6000,0.0000,1404.6000,0.0364,379.6216,3.7000,1.0000,0.0000,0.0000,0.0000,379.6216,0.0000,0.0000,0.0000,1024.9784,1024.9784,24.1480,31.5084,1356.9000,2240.2000,-883.3000,0.0581,308.3864,4.4000,1.0000,457.1837,4.9000,1.0000,765.5700,0.0000,0.0000,2697.3837,1048.5136,-1648.8700,24.1851,16.8878,9972.0000,0.0000,9972.0000,0.2585,2695.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2695.1351,0.0000,0.0000,0.0000,7276.8649,7276.8649,23.9910,19.8202,21.9056,-12.3639,-185459.0488,11.5287,1260.9835,12.6098,11.5287,0.0000,55.7061,19.8168,18.3594,19.0881,-8.1009,-64806.9973,11.5287,2619.9421,26.1994,11.5287,0.0000,195.8765,18.3596,17.4828,17.9212,-5.5701,-38990.4230,11.5287,3128.7217,31.2872,11.5287,0.0000,255.7326,23.3754,23.3733,11.9363,23.3713,11.9299,23.3692,11.9234,23.3692,5067.9710,202.7188,24.1590,24.1554,17.5780,24.1517,17.5553,24.1480,17.5327,24.1480,5067.9710,202.7188,24.0215,24.0113,20.7502,24.0011,20.6599,23.9910,20.5702,23.9910,1464.9950,29.2999,19.8202,19.8190,3.1589,19.8179,3.1334,19.8168,3.1080,19.8168,5067.9710,202.7188,18.3594,18.3594,-2.5628,18.3595,-2.5877,18.3596,-2.6124,18.3596,5067.9710,202.7188,17.4828,17.4847,-8.3013,17.4866,-8.3746,17.4886,-8.4470,17.4886,1464.9950,29.2999,11.5287,594.5418,7.6858,0.0000,507.3152,1101.8570,-223947.2000,-291255.0238,-289256.4692
6826.0000,17.6733,29.8955,0.0000,243715.6000,-243715.6000,6.3188,0.0000,0.0000,0.0000,54159.0222,4.5000,1.0000,54159.0222,0.0000,0.0000,297874.6222,0.0000,-297874.6222,23.6940,16.3967,28546.0000,0.0000,28546.0000,0.7401,7715.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7715.1351,0.0000,0.0000,0.0000,20830.8649,20830.8649,23.2679,35.3087,0.0000,43531.6000,-43531.6000,1.1286,0.0000,0.0000,0.0000,8884.0000,4.9000,1.0000,8884.0000,0.0000,0.0000,52415.6000,0.0000,-52415.6000,24.3274,17.0301,1445.5000,0.0000,1445.5000,0.0375,390.6757,3.7000,1.0000,0.0000,0.0000,0.0000,390.6757,0.0000,0.0000,0.0000,1054.8243,1054.8243,24.2962,34.8349,690.7000,3553.0000,-2862.3000,0.0921,156.9773,4.4000,1.0000,725.1020,4.9000,1.0000,882.0793,0.0000,0.0000,4278.1020,533.7227,-3744.3793,24.3719,17.0746,9044.0000,0.0000,9044.0000,0.2345,2444.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2444.3243,0.0000,0.0000,0.0000,6599.6757,6599.6757,24.2119,20.1527,22.1823,-13.3885,-200826.9376,12.8274,1389.3216,13.8932,12.8274,0.0000,76.7331,20.1485,18.6166,19.3826,-9.4735,-75788.3893,12.8274,2883.3276,28.8333,12.8274,0.0000,269.8129,18.6158,17.6704,18.1431,-6.6823,-46775.8008,12.8274,3487.9061,34.8791,12.8274,0.0000,352.2626,23.2730,23.2713,10.8679,23.2696,10.8633,23.2679,10.8588,23.2679,6126.3125,245.0525,24.3060,24.3028,18.1408,24.2995,18.1219,24.2962,18.1031,24.2962,6126.3125,245.0525,24.2385,24.2296,22.0519,24.2207,21.9797,24.2119,21.9078,24.2119,1768.8093,35.3762,20.1527,20.1513,5.4947,20.1499,5.4692,20.1485,5.4438,20.1485,6126.3125,245.0525,18.6166,18.6163,-0.6234,18.6161,-0.6489,18.6158,-0.6742,18.6158,6126.3125,245.0525,17.6704,17.6713,-6.5739,17.6723,-6.6485,17.6733,-6.7222,17.6733,1768.8093,35.3762,12.8274,799.4720,8.5516,0.0000,698.8086,1498.2806,-251074.0000,-325549.2367,-323391.1278
6827.0000,17.8430,30.0652,0.0000,255591.1000,-255591.1000,6.6267,0.0000,0.0000,0.0000,56798.0222,4.5000,1.0000,56798.0222,0.0000,0.0000,312389.1222,0.0000,-312389.1222,23.7761,16.4788,29999.5000,0.0000,29999.5000,0.7778,8107.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8107.9730,0.0000,0.0000,0.0000,21891.5270,21891.5270,23.3544,35.3952,0.0000,52055.3000,-52055.3000,1.3496,0.0000,0.0000,0.0000,10623.5306,4.9000,1.0000,10623.5306,0.0000,0.0000,62678.8306,0.0000,-62678.8306,24.5449,17.2476,1694.0000,0.0000,1694.0000,0.0439,457.8378,3.7000,1.0000,0.0000,0.0000,0.0000,457.8378,0.0000,0.0000,0.0000,1236.1622,1236.1622,24.5112,35.8628,389.3000,4364.5000,-3975.2000,0.1132,88.4773,4.4000,1.0000,890.7143,4.9000,1.0000,979.1916,0.0000,0.0000,5255.2143,300.8227,-4954.3916,24.6053,17.3080,7304.0000,0.0000,7304.0000,0.1894,1974.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1974.0541,0.0000,0.0000,0.0000,5329.9459,5329.9459,24.4763,20.3981,22.4372,-14.3147,-214721.0566,13.6508,1465.2446,14.6524,13.6508,0.0000,92.4789,20.3938,18.8352,19.6145,-10.2580,-82064.0987,13.6508,3068.3713,30.6837,13.6508,0.0000,325.1788,18.8339,17.8412,18.3375,-7.4663,-52264.1811,13.6508,3736.7335,37.3673,13.6508,0.0000,424.5472,23.3604,23.3584,11.7945,23.3564,11.7853,23.3544,11.7762,23.3544,6843.2520,273.7301,24.5214,24.5180,19.5084,24.5146,19.4879,24.5112,19.4675,24.5112,6843.2520,273.7301,24.5041,24.4948,24.0627,24.4855,23.9852,24.4763,23.9084,24.4763,1974.4476,39.4890,20.3981,20.3967,6.8711,20.3952,6.8480,20.3938,6.8249,20.3938,6843.2520,273.7301,18.8352,18.8347,0.8116,18.8343,0.7872,18.8339,0.7629,18.8339,6843.2520,273.7301,17.8412,17.8418,-5.1753,17.8424,-5.2459,17.8430,-5.3158,17.8430,1974.4476,39.4890,13.6508,950.2254,9.1005,0.0000,842.2049,1792.4303,-272624.1000,-351564.7093,-349049.3364
6828.0000,17.9503,30.1726,0.0000,265346.1000,-265346.1000,6.8796,0.0000,0.0000,0.0000,58965.8000,4.5000,1.0000,58965.8000,0.0000,0.0000,324311.9000,0.0000,-324311.9000,24.0831,16.7858,26005.2000,0.0000,26005.2000,0.6742,7028.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7028.4324,0.0000,0.0000,0.0000,18976.7676,18976.7676,23.7156,35.7564,0.0000,48061.1000,-48061.1000,1.2461,0.0000,0.0000,0.0000,9808.3878,4.9000,1.0000,9808.3878,0.0000,0.0000,57869.4878,0.0000,-57869.4878,24.8099,17.5126,2009.0000,0.0000,2009.0000,0.0521,542.9730,3.7000,1.0000,0.0000,0.0000,0.0000,542.9730,0.0000,0.0000,0.0000,1466.0270,1466.0270,24.7710,36.5073,187.1000,4746.5000,-4559.4000,0.1231,42.5227,4.4000,1.0000,968.6735,4.9000,1.0000,1011.1962,0.0000,0.0000,5715.1735,144.5773,-5570.5962,24.8764,17.5791,6376.0000,0.0000,6376.0000,0.1653,1723.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1723.2432,0.0000,0.0000,0.0000,4652.7568,4652.7568,24.7583,20.5292,22.6438,-14.9094,-223641.6072,13.7105,1460.9892,14.6099,13.7105,0.0000,93.6978,20.5253,18.9622,19.7437,-10.3323,-82658.3459,13.7105,3070.1942,30.7019,13.7105,0.0000,329.4650,18.9610,17.9480,18.4545,-7.6533,-53572.9468,13.7105,3747.2254,37.4723,13.7105,0.0000,430.1432,23.7243,23.7214,15.2354,23.7185,15.2168,23.7156,15.1983,23.7156,6896.6192,275.8648,24.7822,24.7785,21.2649,24.7747,21.2413,24.7710,21.2177,24.7710,6896.6192,275.8648,24.7884,24.7783,26.2297,24.7683,26.1445,24.7583,26.0601,24.7583,1989.7499,39.7950,20.5292,20.5279,7.1798,20.5266,7.1596,20.5253,7.1394,20.5253,6896.6192,275.8648,18.9622,18.9618,1.3205,18.9614,1.2986,18.9610,1.2768,18.9610,6896.6192,275.8648,17.9480,17.9487,-4.5979,17.9495,-4.6590,17.9503,-4.7196,17.9503,1989.7499,39.7950,13.7105,961.8157,9.1404,0.0000,853.3061,1815.1218,-283576.4000,-362656.4326,-359872.8999
