Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6829.0000,18.1002,30.3224,0.0000,275652.2000,-275652.2000,7.1468,0.0000,0.0000,0.0000,61256.0444,4.5000,1.0000,61256.0444,0.0000,0.0000,336908.2444,0.0000,-336908.2444,24.0951,16.7978,30000.0000,0.0000,30000.0000,0.7778,8108.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8108.1081,0.0000,0.0000,0.0000,21891.8919,21891.8919,23.6992,35.7401,0.0000,56151.2000,-56151.2000,1.4558,0.0000,0.0000,0.0000,11459.4286,4.9000,1.0000,11459.4286,0.0000,0.0000,67610.6286,0.0000,-67610.6286,24.9023,17.6050,1920.7000,0.0000,1920.7000,0.0498,519.1081,3.7000,1.0000,0.0000,0.0000,0.0000,519.1081,0.0000,0.0000,0.0000,1401.5919,1401.5919,24.8675,36.8306,52.9000,5257.3000,-5204.4000,0.1363,12.0227,4.4000,1.0000,1072.9184,4.9000,1.0000,1084.9411,0.0000,0.0000,6330.2184,40.8773,-6289.3411,24.9794,17.6821,5680.0000,0.0000,5680.0000,0.1473,1535.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1535.1351,0.0000,0.0000,0.0000,4144.8649,4144.8649,24.8802,20.7684,22.8243,-15.4052,-231077.8434,14.5707,1542.8399,15.4284,14.5707,0.0000,112.4623,20.7636,19.1516,19.9576,-11.3242,-90593.3639,14.5707,3278.6213,32.7862,14.5707,0.0000,395.4455,19.1497,18.0998,18.6248,-8.4292,-59004.4056,14.5707,4103.2058,41.0321,14.5707,0.0000,516.2860,23.7056,23.7035,14.3761,23.7014,14.3666,23.6992,14.3571,23.6992,7685.7664,307.4307,24.8774,24.8741,21.2830,24.8708,21.2644,24.8675,21.2457,24.8675,7685.7664,307.4307,24.9057,24.8972,26.3083,24.8887,26.2446,24.8802,26.1813,24.8802,2215.9522,44.3190,20.7684,20.7668,8.7406,20.7652,8.7186,20.7636,8.6966,20.7636,7685.7664,307.4307,19.1516,19.1510,2.5563,19.1504,2.5334,19.1497,2.5106,19.1497,7685.7664,307.4307,18.0998,18.0999,-3.3987,18.1001,-3.4633,18.1002,-3.5273,18.1002,2215.9522,44.3190,14.5707,1138.9656,9.7138,0.0000,1024.1937,2163.1594,-299407.1000,-383369.8655,-380675.6128
6830.0000,18.2218,30.4441,0.0000,285958.9000,-285958.9000,7.4140,0.0000,0.0000,0.0000,63546.4222,4.5000,1.0000,63546.4222,0.0000,0.0000,349505.3222,0.0000,-349505.3222,24.2923,16.9950,28547.5000,0.0000,28547.5000,0.7401,7715.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7715.5405,0.0000,0.0000,0.0000,20831.9595,20831.9595,23.9226,35.9634,0.0000,57551.4000,-57551.4000,1.4921,0.0000,0.0000,0.0000,11745.1837,4.9000,1.0000,11745.1837,0.0000,0.0000,69296.5837,0.0000,-69296.5837,25.1262,17.8289,1298.3000,0.0000,1298.3000,0.0337,350.8919,3.7000,1.0000,0.0000,0.0000,0.0000,350.8919,0.0000,0.0000,0.0000,947.4081,947.4081,25.0989,37.1397,0.0000,5489.8000,-5489.8000,0.1423,0.0000,0.0000,0.0000,1120.3673,4.9000,1.0000,1120.3673,0.0000,0.0000,6610.1673,0.0000,-6610.1673,25.2137,17.9164,4984.0000,0.0000,4984.0000,0.1292,1347.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1347.0270,0.0000,0.0000,0.0000,3636.9730,3636.9730,25.1219,20.9217,23.0218,-16.1215,-241821.7783,14.9273,1569.7119,15.6971,14.9273,0.0000,120.9223,20.9171,19.2964,20.1067,-11.6641,-93312.4185,14.9273,3374.2699,33.7427,14.9273,0.0000,425.1930,19.2944,18.2216,18.7580,-8.8236,-61765.2693,14.9273,4300.8041,43.0080,14.9273,0.0000,555.1239,23.9305,23.9278,16.2694,23.9252,16.2538,23.9226,16.2383,23.9226,8024.0455,320.9618,25.1097,25.1061,22.8570,25.1025,22.8348,25.0989,22.8127,25.0989,8024.0455,320.9618,25.1505,25.1410,28.1856,25.1314,28.1079,25.1219,28.0308,25.1219,2312.8771,46.2575,20.9217,20.9202,9.3576,20.9186,9.3377,20.9171,9.3177,20.9171,8024.0455,320.9618,19.2964,19.2957,3.2898,19.2951,3.2680,19.2944,3.2464,19.2944,8024.0455,320.9618,18.2216,18.2217,-2.6256,18.2217,-2.6859,18.2218,-2.7456,18.2218,2312.8771,46.2575,14.9273,1218.1305,9.9515,0.0000,1101.2392,2319.3697,-314170.3000,-399995.7327,-396899.4661
6831.0000,18.3134,30.5356,0.0000,290962.0000,-290962.0000,7.5437,0.0000,0.0000,0.0000,64658.2222,4.5000,1.0000,64658.2222,0.0000,0.0000,355620.2222,0.0000,-355620.2222,24.4498,17.1525,27094.4000,0.0000,27094.4000,0.7025,7322.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7322.8108,0.0000,0.0000,0.0000,19771.5892,19771.5892,24.1004,36.1412,0.0000,56146.9000,-56146.9000,1.4557,0.0000,0.0000,0.0000,11458.5510,4.9000,1.0000,11458.5510,0.0000,0.0000,67605.4510,0.0000,-67605.4510,25.2670,17.9697,1247.1000,0.0000,1247.1000,0.0323,337.0541,3.7000,1.0000,0.0000,0.0000,0.0000,337.0541,0.0000,0.0000,0.0000,910.0459,910.0459,25.2407,37.2815,0.0000,5217.8000,-5217.8000,0.1353,0.0000,0.0000,0.0000,1064.8571,4.9000,1.0000,1064.8571,0.0000,0.0000,6282.6571,0.0000,-6282.6571,25.3491,18.0518,5680.0000,0.0000,5680.0000,0.1473,1535.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1535.1351,0.0000,0.0000,0.0000,4144.8649,4144.8649,25.2508,21.0446,23.1477,-16.2507,-243760.7729,15.0252,1573.0883,15.7309,15.0252,0.0000,123.3181,21.0399,19.4036,20.2218,-11.8530,-94824.2048,15.0252,3398.1005,33.9810,15.0252,0.0000,433.6171,19.4016,18.3130,18.8573,-9.0129,-63090.0581,15.0252,4366.2655,43.6627,15.0252,0.0000,566.1222,24.1086,24.1059,17.4464,24.1032,17.4305,24.1004,17.4146,24.1004,8118.0981,324.7239,25.2513,25.2477,23.4007,25.2442,23.3796,25.2407,23.3586,25.2407,8118.0981,324.7239,25.2775,25.2686,28.5097,25.2597,28.4418,25.2508,28.3743,25.2508,2339.8213,46.7964,21.0446,21.0430,9.7646,21.0414,9.7455,21.0399,9.7264,21.0399,8118.0981,324.7239,19.4036,19.4030,3.6897,19.4023,3.6691,19.4016,3.6486,19.4016,8118.0981,324.7239,18.3130,18.3131,-2.1972,18.3132,-2.2530,18.3134,-2.3083,18.3134,2339.8213,46.7964,15.0252,1240.4768,10.0168,0.0000,1123.0574,2363.5342,-318305.2000,-404681.8304,-401675.0359
6832.0000,18.3569,30.5791,0.0000,291782.6000,-291782.6000,7.5650,0.0000,0.0000,0.0000,64840.5778,4.5000,1.0000,64840.5778,0.0000,0.0000,356623.1778,0.0000,-356623.1778,24.6428,17.3455,23098.0000,0.0000,23098.0000,0.5989,6242.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6242.7027,0.0000,0.0000,0.0000,16855.2973,16855.2973,24.3364,36.3772,0.0000,50111.3000,-50111.3000,1.2992,0.0000,0.0000,0.0000,10226.7959,4.9000,1.0000,10226.7959,0.0000,0.0000,60338.0959,0.0000,-60338.0959,25.3999,18.1026,1598.3000,0.0000,1598.3000,0.0414,431.9730,3.7000,1.0000,0.0000,0.0000,0.0000,431.9730,0.0000,0.0000,0.0000,1166.3270,1166.3270,25.3683,37.4091,0.0000,5027.6000,-5027.6000,0.1303,0.0000,0.0000,0.0000,1026.0408,4.9000,1.0000,1026.0408,0.0000,0.0000,6053.6408,0.0000,-6053.6408,25.4750,18.1777,6608.0000,0.0000,6608.0000,0.1713,1785.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1785.9459,0.0000,0.0000,0.0000,4822.0541,4822.0541,25.3627,21.0886,23.2257,-16.1656,-242484.2861,14.7093,1535.8396,15.3584,14.7093,0.0000,115.7027,21.0843,19.4499,20.2671,-11.5907,-92725.9967,14.7093,3294.4086,32.9441,14.7093,0.0000,406.8396,19.4481,18.3556,18.9019,-8.8548,-61983.5871,14.7093,4173.8158,41.7382,14.7093,0.0000,531.1619,24.3457,24.3426,19.1618,24.3395,19.1424,24.3364,19.1231,24.3364,7816.5045,312.6602,25.3793,25.3756,23.8932,25.3720,23.8711,25.3683,23.8489,25.3683,7816.5045,312.6602,25.3900,25.3809,28.8256,25.3718,28.7555,25.3627,28.6859,25.3627,2253.4145,45.0683,21.0886,21.0872,9.4767,21.0857,9.4595,21.0843,9.4423,21.0843,7816.5045,312.6602,19.4499,19.4493,3.5551,19.4487,3.5362,19.4481,3.5174,19.4481,7816.5045,312.6602,18.3556,18.3560,-2.2936,18.3565,-2.3427,18.3569,-2.3912,18.3569,2253.4145,45.0683,14.7093,1169.3358,9.8062,0.0000,1053.7042,2223.0400,-315617.2000,-400171.2361,-397193.8699
6833.0000,18.3647,30.5869,0.0000,295101.6000,-295101.6000,7.6511,0.0000,0.0000,0.0000,65578.1333,4.5000,1.0000,65578.1333,0.0000,0.0000,360679.7333,0.0000,-360679.7333,24.9343,17.6370,15097.3000,0.0000,15097.3000,0.3914,4080.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4080.3514,0.0000,0.0000,0.0000,11016.9486,11016.9486,24.7219,36.7627,0.0000,41312.2000,-41312.2000,1.0711,0.0000,0.0000,0.0000,8431.0612,4.9000,1.0000,8431.0612,0.0000,0.0000,49743.2612,0.0000,-49743.2612,25.6280,18.3307,1034.7000,0.0000,1034.7000,0.0268,279.6486,3.7000,1.0000,0.0000,0.0000,0.0000,279.6486,0.0000,0.0000,0.0000,755.0514,755.0514,25.6017,37.6425,0.0000,4767.2000,-4767.2000,0.1236,0.0000,0.0000,0.0000,972.8980,4.9000,1.0000,972.8980,0.0000,0.0000,5740.0980,0.0000,-5740.0980,25.7062,18.4089,8696.0000,0.0000,8696.0000,0.2255,2350.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2350.2703,0.0000,0.0000,0.0000,6345.7297,6345.7297,25.5595,21.0841,23.3218,-16.3803,-245704.9510,14.2342,1481.2707,14.8127,14.2342,0.0000,104.8492,21.0801,19.4527,20.2664,-11.1682,-89345.8729,14.2342,3157.1467,31.5715,14.2342,0.0000,368.6761,19.4513,18.3623,18.9068,-8.5409,-59786.2898,14.2342,3929.3848,39.2938,14.2342,0.0000,481.3365,24.7336,24.7297,22.2344,24.7258,22.2082,24.7219,22.1821,24.7219,7372.5095,294.9004,25.6142,25.6100,25.4926,25.6058,25.4658,25.6017,25.4391,25.6017,7372.5095,294.9004,25.5906,25.5802,30.3023,25.5698,30.2176,25.5595,30.1336,25.5595,2126.1760,42.5235,21.0841,21.0828,8.8730,21.0814,8.8573,21.0801,8.8418,21.0801,7372.5095,294.9004,19.4527,19.4522,3.1168,19.4517,3.0996,19.4513,3.0825,19.4513,7372.5095,294.9004,18.3623,18.3631,-2.7002,18.3639,-2.7430,18.3647,-2.7854,18.3647,2126.1760,42.5235,14.2342,1067.3670,9.4895,0.0000,954.8619,2022.2288,-316353.0000,-398045.3628,-394837.1137
6834.0000,18.0097,30.2320,0.0000,195023.6000,-195023.6000,5.0563,0.0000,0.0000,0.0000,43338.5778,4.5000,1.0000,43338.5778,0.0000,0.0000,238362.1778,0.0000,-238362.1778,24.7647,17.4674,12450.6000,0.0000,12450.6000,0.3228,3365.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3365.0270,0.0000,0.0000,0.0000,9085.5730,9085.5730,24.4952,36.5360,0.0000,12164.3000,-12164.3000,0.3154,0.0000,0.0000,0.0000,2482.5102,4.9000,1.0000,2482.5102,0.0000,0.0000,14646.8102,0.0000,-14646.8102,24.9103,17.6130,871.0000,0.0000,871.0000,0.0226,235.4054,3.7000,1.0000,0.0000,0.0000,0.0000,235.4054,0.0000,0.0000,0.0000,635.5946,635.5946,24.8844,36.9253,0.0000,4534.4000,-4534.4000,0.1176,0.0000,0.0000,0.0000,925.3878,4.9000,1.0000,925.3878,0.0000,0.0000,5459.7878,0.0000,-5459.7878,25.0392,17.7419,10204.0000,0.0000,10204.0000,0.2646,2757.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2757.8378,0.0000,0.0000,0.0000,7446.1622,7446.1622,24.8209,20.4287,22.6248,-10.3326,-154989.5461,9.1489,975.5484,9.7555,9.1489,0.0000,27.8399,20.4314,18.9694,19.7004,-6.4489,-51590.8319,9.1489,2032.4181,20.3242,9.1489,0.0000,97.8920,18.9738,17.9888,18.4813,-4.9654,-34757.6652,9.1489,2430.8010,24.3080,9.1489,0.0000,127.8059,24.5072,24.5032,18.9194,24.4992,18.8940,24.4952,18.8686,24.4952,3364.2528,134.5701,24.8923,24.8897,17.4944,24.8871,17.4842,24.8844,17.4740,24.8844,3364.2528,134.5701,24.8281,24.8258,20.0895,24.8234,20.1051,24.8209,20.1200,24.8209,975.1084,19.5022,20.4287,20.4296,2.0024,20.4305,2.0093,20.4314,2.0161,20.4314,3364.2528,134.5701,18.9694,18.9708,-1.9900,18.9723,-1.9874,18.9738,-1.9848,18.9738,3364.2528,134.5701,17.9888,17.9959,-7.5265,18.0028,-7.4929,18.0097,-7.4599,18.0097,975.1084,19.5022,9.1489,313.3707,6.0992,0.0000,253.5377,566.9084,-188196.7000,-241301.4460,-241338.0432
6835.0000,17.8502,30.0724,0.0000,187128.0000,-187128.0000,4.8516,0.0000,0.0000,0.0000,41584.0000,4.5000,1.0000,41584.0000,0.0000,0.0000,228712.0000,0.0000,-228712.0000,24.7964,17.4991,12457.9000,0.0000,12457.9000,0.3230,3367.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3367.0000,0.0000,0.0000,0.0000,9090.9000,9090.9000,24.5060,36.5468,0.0000,5555.3000,-5555.3000,0.1440,0.0000,0.0000,0.0000,1133.7347,4.9000,1.0000,1133.7347,0.0000,0.0000,6689.0347,0.0000,-6689.0347,24.7091,17.4118,683.3000,0.0000,683.3000,0.0177,184.6757,3.7000,1.0000,0.0000,0.0000,0.0000,184.6757,0.0000,0.0000,0.0000,498.6243,498.6243,24.6831,36.7239,0.0000,3943.1000,-3943.1000,0.1022,0.0000,0.0000,0.0000,804.7143,4.9000,1.0000,804.7143,0.0000,0.0000,4747.8143,0.0000,-4747.8143,24.8273,17.5300,9740.0000,0.0000,9740.0000,0.2525,2632.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2632.4324,0.0000,0.0000,0.0000,7107.5676,7107.5676,24.5906,20.1575,22.3740,-9.7310,-145964.8447,8.5367,918.3543,9.1835,8.5367,0.0000,22.6172,20.1593,18.7643,19.4618,-5.7414,-45931.3665,8.5367,1913.2418,19.1324,8.5367,0.0000,79.5277,18.7683,17.8318,18.3001,-4.4053,-30837.1052,8.5367,2283.7194,22.8372,8.5367,0.0000,103.8298,24.5203,24.5155,18.7763,24.5107,18.7441,24.5060,18.7121,24.5060,2976.5408,119.0616,24.6940,24.6903,16.1132,24.6867,16.0912,24.6831,16.0692,24.6831,2976.5408,119.0616,24.6114,24.6044,18.2765,24.5974,18.2219,24.5906,18.1686,24.5906,863.4447,17.2689,20.1575,20.1581,0.0405,20.1587,0.0413,20.1593,0.0420,20.1593,2976.5408,119.0616,18.7643,18.7656,-3.5132,18.7670,-3.5145,18.7683,-3.5158,18.7683,2976.5408,119.0616,17.8318,17.8379,-8.9469,17.8440,-8.9354,17.8502,-8.9234,17.8502,863.4447,17.2689,8.5367,258.7482,5.6911,0.0000,205.9747,464.7230,-173745.2000,-223451.7571,-222733.3163
6836.0000,17.6092,29.8314,0.0000,116136.3000,-116136.3000,3.0110,0.0000,0.0000,0.0000,25808.0667,4.5000,1.0000,25808.0667,0.0000,0.0000,141944.3667,0.0000,-141944.3667,24.1919,16.8946,12456.9000,0.0000,12456.9000,0.3230,3366.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3366.7297,0.0000,0.0000,0.0000,9090.1703,9090.1703,23.7652,35.8060,0.0000,2001.9000,-2001.9000,0.0519,0.0000,0.0000,0.0000,408.5510,4.9000,1.0000,408.5510,0.0000,0.0000,2410.4510,0.0000,-2410.4510,23.8770,16.5797,741.5000,0.0000,741.5000,0.0192,200.4054,3.7000,1.0000,0.0000,0.0000,0.0000,200.4054,0.0000,0.0000,0.0000,541.0946,541.0946,23.8509,35.8917,0.0000,3490.7000,-3490.7000,0.0905,0.0000,0.0000,0.0000,712.3878,4.9000,1.0000,712.3878,0.0000,0.0000,4203.0878,0.0000,-4203.0878,24.0458,16.7485,8928.0000,0.0000,8928.0000,0.2315,2412.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2412.9730,0.0000,0.0000,0.0000,6515.0270,6515.0270,23.7630,19.7595,21.7612,-5.7552,-86327.3468,5.5907,614.6513,6.1465,5.5907,0.0000,6.3527,19.7673,18.4174,19.0924,-3.6384,-29107.3299,5.5907,1270.3066,12.7031,5.5907,0.0000,22.3378,18.4284,17.5709,17.9997,-2.6415,-18490.7519,5.5907,1512.7196,15.1272,5.5907,0.0000,29.1639,23.7703,23.7686,11.0821,23.7669,11.0822,23.7652,11.0822,23.7652,1412.5093,56.5004,23.8519,23.8516,8.2453,23.8513,8.2569,23.8509,8.2685,23.8509,1412.5093,56.5004,23.7437,23.7504,8.5437,23.7568,8.6555,23.7630,8.7642,23.7630,411.9284,8.2386,19.7595,19.7621,-3.2151,19.7647,-3.1955,19.7673,-3.1760,19.7673,1412.5093,56.5004,18.4174,18.4211,-6.4494,18.4248,-6.4286,18.4284,-6.4079,18.4284,1412.5093,56.5004,17.5709,17.5839,-11.5847,17.5966,-11.4951,17.6092,-11.4072,17.6092,411.9284,8.2386,5.5907,80.4999,3.7271,0.0000,57.8545,138.3544,-99502.5000,-132411.6136,-133925.4286
6837.0000,17.4583,29.6805,0.0000,105695.3000,-105695.3000,2.7403,0.0000,0.0000,0.0000,23487.8444,4.5000,1.0000,23487.8444,0.0000,0.0000,129183.1444,0.0000,-129183.1444,24.2175,16.9202,10527.1000,0.0000,10527.1000,0.2729,2845.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2845.1622,0.0000,0.0000,0.0000,7681.9378,7681.9378,23.7988,35.8397,0.0000,440.7000,-440.7000,0.0114,0.0000,0.0000,0.0000,89.9388,4.9000,1.0000,89.9388,0.0000,0.0000,530.6388,0.0000,-530.6388,23.8266,16.5293,461.1000,0.0000,461.1000,0.0120,124.6216,3.7000,1.0000,0.0000,0.0000,0.0000,124.6216,0.0000,0.0000,0.0000,336.4784,336.4784,23.7974,35.8383,0.0000,2986.4000,-2986.4000,0.0774,0.0000,0.0000,0.0000,609.4694,4.9000,1.0000,609.4694,0.0000,0.0000,3595.8694,0.0000,-3595.8694,23.9856,16.6883,7304.0000,0.0000,7304.0000,0.1894,1974.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1974.0541,0.0000,0.0000,0.0000,5329.9459,5329.9459,23.6838,19.3442,21.5140,-5.5294,-82940.3972,4.9552,549.6197,5.4962,4.9552,0.0000,4.4233,19.3573,18.2744,18.8159,-2.5869,-20695.1214,4.9552,1137.6076,11.3761,4.9552,0.0000,15.5535,18.2854,17.4173,17.8513,-2.3702,-16591.1778,4.9552,1348.3517,13.4835,4.9552,0.0000,20.3063,23.8155,23.8099,12.4542,23.8044,12.4124,23.7988,12.3708,23.7988,1143.2271,45.7291,23.8090,23.8051,9.2951,23.8013,9.2667,23.7974,9.2385,23.7974,1143.2271,45.7291,23.7067,23.6988,10.0065,23.6911,9.9184,23.6838,9.8352,23.6838,333.9348,6.6787,19.3442,19.3486,-6.3835,19.3529,-6.3499,19.3573,-6.3166,19.3573,1143.2271,45.7291,18.2744,18.2781,-7.1045,18.2817,-7.0881,18.2854,-7.0716,18.2854,1143.2271,45.7291,17.4173,17.4310,-12.7049,17.4447,-12.6204,17.4583,-12.5361,17.4583,333.9348,6.6787,4.9552,57.7661,3.3035,0.0000,40.2831,98.0492,-90830.2000,-119961.2904,-120226.6964
6838.0000,17.3439,29.5566,98.7000,80609.1000,-80510.4000,2.0899,22.4318,4.4000,1.0000,17913.1333,4.5000,1.0000,17935.5652,0.0000,0.0000,98522.2333,76.2682,-98445.9652,23.7726,16.4753,10318.0000,0.0000,10318.0000,0.2675,2788.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2788.6486,0.0000,0.0000,0.0000,7529.3514,7529.3514,23.2764,35.2537,19.2000,2335.7000,-2316.5000,0.0606,4.3636,4.4000,1.0000,476.6735,4.9000,1.0000,481.0371,0.0000,0.0000,2812.3735,14.8364,-2797.5371,23.4591,16.1618,357.8000,0.0000,357.8000,0.0093,96.7027,3.7000,1.0000,0.0000,0.0000,0.0000,96.7027,0.0000,0.0000,0.0000,261.0973,261.0973,23.4368,34.8016,183.1000,2093.1000,-1910.0000,0.0543,41.6136,4.4000,1.0000,427.1633,4.9000,1.0000,468.7769,0.0000,0.0000,2520.2633,141.4864,-2378.7769,23.5921,16.2948,6376.0000,0.0000,6376.0000,0.1653,1723.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1723.2432,0.0000,0.0000,0.0000,4652.7568,4652.7568,23.2947,19.1354,21.2150,-4.2462,-63692.9235,3.9703,445.1303,4.4513,3.9703,0.0000,2.2753,19.1503,18.0887,18.6195,-2.0321,-16256.9999,3.9703,918.2378,9.1824,3.9703,0.0000,8.0005,18.1049,17.2923,17.6986,-1.7776,-12443.3594,3.9703,1086.6606,10.8666,3.9703,0.0000,10.4453,23.2809,23.2794,7.4830,23.2779,7.4860,23.2764,7.4888,23.2764,776.1820,31.0473,23.4420,23.4403,6.4435,23.4385,6.4395,23.4368,6.4354,23.4368,776.1820,31.0473,23.2883,23.2907,6.0668,23.2928,6.1161,23.2947,6.1621,23.2947,227.4204,4.5484,19.1354,19.1404,-7.3212,19.1454,-7.2864,19.1503,-7.2517,19.1503,776.1820,31.0473,18.0887,18.0941,-8.3318,18.0995,-8.2999,18.1049,-8.2681,18.1049,776.1820,31.0473,17.2923,17.3097,-13.5159,17.3269,-13.3976,17.3439,-13.2810,17.3439,227.4204,4.5484,3.9703,31.4439,2.6469,0.0000,20.7210,52.1649,-67685.1000,-91179.0738,-92393.2827
6839.0000,17.2428,29.4381,241.6000,69239.2000,-68997.6000,1.7952,54.9091,4.4000,1.0000,15386.4889,4.5000,1.0000,15441.3980,0.0000,0.0000,84625.6889,186.6909,-84438.9980,23.7235,16.4262,10278.6000,0.0000,10278.6000,0.2665,2778.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2778.0000,0.0000,0.0000,0.0000,7500.6000,7500.6000,23.1365,30.7980,1208.1000,2131.7000,-923.6000,0.0553,274.5682,4.4000,1.0000,435.0408,4.9000,1.0000,709.6090,0.0000,0.0000,2566.7408,933.5318,-1633.2090,23.2618,15.9645,351.2000,0.0000,351.2000,0.0091,94.9189,3.7000,1.0000,0.0000,0.0000,0.0000,94.9189,0.0000,0.0000,0.0000,256.2811,256.2811,23.2350,30.6273,764.3000,1270.5000,-506.2000,0.0329,173.7045,4.4000,1.0000,259.2857,4.9000,1.0000,432.9903,0.0000,0.0000,1529.7857,590.5955,-939.1903,23.3071,16.0098,3592.0000,0.0000,3592.0000,0.0931,970.8108,3.7000,1.0000,0.0000,0.0000,0.0000,970.8108,0.0000,0.0000,0.0000,2621.1892,2621.1892,23.1002,18.8931,20.9967,-3.6544,-54815.7528,3.3781,381.7343,3.8173,3.3781,0.0000,1.4015,18.9140,17.9843,18.4491,-1.5142,-12113.4477,3.3781,786.3109,7.8631,3.3781,0.0000,4.9281,18.0027,17.1807,17.5917,-1.5301,-10710.4081,3.3781,928.3704,9.2837,3.3781,0.0000,6.4340,23.1478,23.1440,7.1472,23.1402,7.1232,23.1365,7.0995,23.1365,585.9110,23.4364,23.2421,23.2398,5.4889,23.2374,5.4767,23.2350,5.4645,23.2350,585.9110,23.4364,23.1060,23.1039,5.2935,23.1020,5.2771,23.1002,5.2631,23.1002,172.0755,3.4415,18.8931,18.9001,-8.7740,18.9071,-8.7230,18.9140,-8.6724,18.9140,585.9110,23.4364,17.9843,17.9904,-8.7310,17.9966,-8.6957,18.0027,-8.6605,18.0027,585.9110,23.4364,17.1807,17.2017,-14.2168,17.2224,-14.0684,17.2428,-13.9224,17.2428,172.0755,3.4415,3.3781,20.2053,2.2521,0.0000,12.7636,32.9689,-56205.6000,-76633.3270,-77639.6086
6840.0000,17.1914,29.3670,375.6000,62203.6000,-61828.0000,1.6127,85.3636,4.4000,1.0000,13823.0222,4.5000,1.0000,13908.3859,0.0000,0.0000,76026.6222,290.2364,-75736.3859,23.4815,16.1842,10317.9000,0.0000,10317.9000,0.2675,2788.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2788.6216,0.0000,0.0000,0.0000,7529.2784,7529.2784,22.8512,23.7474,4506.8000,3227.7000,1279.1000,0.1168,1024.2727,4.4000,1.0000,658.7143,4.9000,1.0000,1682.9870,0.0000,0.0000,3886.4143,3482.5273,-403.8870,22.8848,15.5875,366.0000,0.0000,366.0000,0.0095,98.9189,3.7000,1.0000,0.0000,0.0000,0.0000,98.9189,0.0000,0.0000,0.0000,267.0811,267.0811,22.8640,19.7029,1720.1000,652.3000,1067.8000,0.0446,390.9318,4.4000,1.0000,133.1224,4.9000,1.0000,524.0543,0.0000,0.0000,785.4224,1329.1682,543.7457,22.8188,15.5215,1156.0000,0.0000,1156.0000,0.0300,312.4324,3.7000,1.0000,0.0000,0.0000,0.0000,312.4324,0.0000,0.0000,0.0000,843.5676,843.5676,22.7678,18.8572,20.8125,-3.1391,-47085.9388,3.1217,355.1198,3.5512,3.1217,0.0000,1.1060,18.8748,17.8456,18.3602,-1.5491,-12392.7273,3.1217,729.0714,7.2907,3.1217,0.0000,3.8890,17.8679,17.1285,17.4982,-1.2718,-8902.6091,3.1217,860.9829,8.6098,3.1217,0.0000,5.0774,22.8562,22.8546,4.9712,22.8529,4.9702,22.8512,4.9690,22.8512,510.8429,20.4337,22.8626,22.8631,2.6376,22.8636,2.6537,22.8640,2.6695,22.8640,510.8429,20.4337,22.7488,22.7555,2.2269,22.7618,2.3149,22.7678,2.3990,22.7678,150.2067,3.0041,18.8572,18.8631,-8.2009,18.8690,-8.1658,18.8748,-8.1307,18.8748,510.8429,20.4337,17.8456,17.8531,-9.5686,17.8605,-9.5239,17.8679,-9.4794,17.8679,510.8429,20.4337,17.1285,17.1497,-14.2547,17.1707,-14.1183,17.1914,-13.9830,17.1914,150.2067,3.0041,3.1217,16.2834,2.0812,0.0000,10.0724,26.3557,-47641.2000,-66956.6001,-68381.2752
6841.0000,17.1893,29.3281,615.0000,56986.1000,-56371.1000,1.4775,139.7727,4.4000,1.0000,12663.5778,4.5000,1.0000,12803.3505,0.0000,0.0000,69649.6778,475.2273,-69174.4505,23.1238,15.8265,10309.5000,0.0000,10309.5000,0.2673,2786.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2786.3514,0.0000,0.0000,0.0000,7523.1486,7523.1486,22.4810,17.6941,6575.7000,1605.8000,4969.9000,0.1705,1494.4773,4.4000,1.0000,327.7143,4.9000,1.0000,1822.1916,0.0000,0.0000,1933.5143,5081.2227,3147.7084,22.2109,14.9136,354.0000,0.0000,354.0000,0.0092,95.6757,3.7000,1.0000,0.0000,0.0000,0.0000,95.6757,0.0000,0.0000,0.0000,258.3243,258.3243,22.2075,16.2018,2789.8000,398.9000,2390.9000,0.0723,634.0455,4.4000,1.0000,81.4082,4.9000,1.0000,715.4536,0.0000,0.0000,480.3082,2155.7545,1675.4464,22.0637,14.7664,693.3000,0.0000,693.3000,0.0180,187.3784,3.7000,1.0000,0.0000,0.0000,0.0000,187.3784,0.0000,0.0000,0.0000,505.9216,505.9216,22.1002,19.1075,20.6039,-2.3256,-34883.7631,3.0221,346.3987,3.4640,3.0221,0.0000,1.0034,19.1139,17.6290,18.3714,-2.1635,-17308.2957,3.0221,705.5029,7.0550,3.0221,0.0000,3.5284,17.6569,17.1307,17.3938,-0.8762,-6133.1247,3.0221,836.8447,8.3684,3.0221,0.0000,4.6066,22.4784,22.4793,2.1061,22.4802,2.1274,22.4810,2.1485,22.4810,482.8868,19.3155,22.1888,22.1951,-2.8650,22.2013,-2.7963,22.2075,-2.7283,22.2075,482.8868,19.3155,22.0203,22.0480,-4.9932,22.0746,-4.6734,22.1002,-4.3649,22.1002,142.0567,2.8411,19.1075,19.1096,-5.1226,19.1117,-5.1263,19.1139,-5.1296,19.1139,482.8868,19.3155,17.6290,17.6383,-11.1569,17.6476,-11.0978,17.6569,-11.0390,17.6569,482.8868,19.3155,17.1307,17.1503,-13.7702,17.1699,-13.6609,17.1893,-13.5516,17.1893,142.0567,2.8411,3.0221,14.9025,2.0147,0.0000,9.1384,24.0408,-37653.5000,-56063.9011,-58325.1835
6842.0000,17.1332,29.2250,879.2000,52089.6000,-51210.4000,1.3505,199.8182,4.4000,1.0000,11575.4667,4.5000,1.0000,11775.2848,0.0000,0.0000,63665.0667,679.3818,-62985.6848,22.5612,15.2639,10350.2000,0.0000,10350.2000,0.2683,2797.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2797.3514,0.0000,0.0000,0.0000,7552.8486,7552.8486,21.9261,23.7923,10293.3000,8201.1000,2092.2000,0.2669,2339.3864,4.4000,1.0000,1673.6939,4.9000,1.0000,4013.0802,0.0000,0.0000,9874.7939,7953.9136,-1920.8802,22.0917,14.7944,364.3000,0.0000,364.3000,0.0094,98.4595,3.7000,1.0000,0.0000,0.0000,0.0000,98.4595,0.0000,0.0000,0.0000,265.8405,265.8405,22.0762,15.0668,3916.3000,233.5000,3682.8000,0.1015,890.0682,4.4000,1.0000,47.6531,4.9000,1.0000,937.7212,0.0000,0.0000,281.1531,3026.2318,2745.0788,21.8396,14.5423,344.4000,0.0000,344.4000,0.0089,93.0811,3.7000,1.0000,0.0000,0.0000,0.0000,93.0811,0.0000,0.0000,0.0000,251.3189,251.3189,21.8591,19.0847,20.4719,-2.1462,-32193.5480,3.0085,346.4982,3.4650,3.0085,0.0000,0.9899,19.0965,17.5928,18.3447,-2.1810,-17447.8459,3.0085,703.0327,7.0303,3.0085,0.0000,3.4809,17.6168,17.0674,17.3421,-0.9109,-6375.9966,3.0085,834.7260,8.3473,3.0085,0.0000,4.5445,21.9103,21.9157,-2.4063,21.9209,-2.3463,21.9261,-2.2869,21.9261,479.1177,19.1647,22.0688,22.0712,-2.3459,22.0737,-2.3262,22.0762,-2.3062,22.0762,479.1177,19.1647,21.8180,21.8315,-5.2032,21.8452,-5.0975,21.8591,-4.9864,21.8591,140.9577,2.8192,19.0847,19.0886,-5.3101,19.0926,-5.2908,19.0965,-5.2717,19.0965,479.1177,19.1647,17.5928,17.6009,-10.8421,17.6089,-10.8013,17.6168,-10.7605,17.6168,479.1177,19.1647,17.0674,17.0896,-14.2148,17.1115,-14.0788,17.1332,-13.9448,17.1332,140.9577,2.8192,3.0085,14.7197,2.0057,0.0000,9.0154,23.7350,-34376.5000,-54091.4782,-56017.3905
6843.0000,17.1402,29.1563,1272.9000,47725.8000,-46452.9000,1.2374,289.2955,4.4000,1.0000,10605.7333,4.5000,1.0000,10895.0288,0.0000,0.0000,58331.5333,983.6045,-57347.9288,22.0364,14.7391,10311.7000,0.0000,10311.7000,0.2673,2786.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2786.9459,0.0000,0.0000,0.0000,7524.7541,7524.7541,21.4163,21.0910,14292.4000,8786.1000,5506.3000,0.3706,3248.2727,4.4000,1.0000,1793.0816,4.9000,1.0000,5041.3544,0.0000,0.0000,10579.1816,11044.1273,464.9456,21.3766,14.0793,356.0000,0.0000,356.0000,0.0092,96.2162,3.7000,1.0000,0.0000,0.0000,0.0000,96.2162,0.0000,0.0000,0.0000,259.7838,259.7838,21.3851,14.0011,5053.9000,144.1000,4909.8000,0.1310,1148.6136,4.4000,1.0000,29.4082,4.9000,1.0000,1178.0218,0.0000,0.0000,173.5082,3905.2864,3731.7782,21.0665,13.7692,344.4000,0.0000,344.4000,0.0089,93.0811,3.7000,1.0000,0.0000,0.0000,0.0000,93.0811,0.0000,0.0000,0.0000,251.3189,251.3189,21.1600,19.4112,20.2856,-1.3655,-20482.8130,3.0367,352.1371,3.5214,3.0367,0.0000,1.0181,19.4093,17.4111,18.4102,-2.9256,-23404.7368,3.0367,707.8780,7.0788,3.0367,0.0000,3.5798,17.4403,17.0831,17.2617,-0.5978,-4184.7854,3.0367,845.1671,8.4517,3.0367,0.0000,4.6737,21.3940,21.4015,-5.9868,21.4089,-5.9149,21.4163,-5.8435,21.4163,486.9445,19.4778,21.3544,21.3648,-8.2073,21.3750,-8.1101,21.3851,-8.0141,21.3851,486.9445,19.4778,21.0450,21.0846,-12.6312,21.1229,-12.2185,21.1600,-11.8200,21.1600,143.2399,2.8648,19.4112,19.4105,-1.9416,19.4099,-1.9687,19.4093,-1.9953,19.4093,486.9445,19.4778,17.4111,17.4209,-12.1661,17.4306,-12.1089,17.4403,-12.0520,17.4403,486.9445,19.4778,17.0831,17.1021,-13.6933,17.1212,-13.6018,17.1402,-13.5095,17.1402,143.2399,2.8648,3.0367,15.1001,2.0245,0.0000,9.2716,24.3717,-25024.7000,-45115.3482,-48072.3353
6844.0000,17.0660,29.1797,902.4000,64262.9000,-63360.5000,1.6661,205.0909,4.4000,1.0000,14280.6444,4.5000,1.0000,14485.7354,0.0000,0.0000,78543.5444,697.3091,-77846.2354,22.2823,14.9850,10348.0000,0.0000,10348.0000,0.2683,2796.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2796.7568,0.0000,0.0000,0.0000,7551.2432,7551.2432,21.7718,18.0867,17767.4000,5964.5000,11802.9000,0.4607,4038.0455,4.4000,1.0000,1217.2449,4.9000,1.0000,5255.2904,0.0000,0.0000,7181.7449,13729.3545,6547.6096,21.3331,14.0358,361.3000,0.0000,361.3000,0.0094,97.6486,3.7000,1.0000,0.0000,0.0000,0.0000,97.6486,0.0000,0.0000,0.0000,263.6514,263.6514,21.3274,13.7765,6057.1000,88.7000,5968.4000,0.1570,1376.6136,4.4000,1.0000,18.1020,4.9000,1.0000,1394.7157,0.0000,0.0000,106.8020,4680.4864,4573.6843,21.0209,13.7236,693.8000,0.0000,693.8000,0.0180,187.5135,3.7000,1.0000,0.0000,0.0000,0.0000,187.5135,0.0000,0.0000,0.0000,506.2865,506.2865,21.0295,19.4070,20.2182,-1.6143,-24213.9111,3.8692,449.7804,4.4978,3.8692,0.0000,2.1059,19.4109,17.5511,18.4810,-3.4694,-27755.2902,3.8692,899.5353,8.9954,3.8692,0.0000,7.4048,17.5662,17.0134,17.2898,-1.1785,-8249.4635,3.8692,1075.7024,10.7570,3.8692,0.0000,9.6676,21.7763,21.7748,-0.5762,21.7733,-0.6020,21.7718,-0.6270,21.7718,742.0565,29.6823,21.3154,21.3194,-6.7367,21.3234,-6.7151,21.3274,-6.6930,21.3274,742.0565,29.6823,20.9870,21.0007,-10.8322,21.0149,-10.7765,21.0295,-10.7116,21.0295,217.5020,4.3500,19.4070,19.4083,-2.3415,19.4096,-2.3423,19.4109,-2.3433,19.4109,742.0565,29.6823,17.5511,17.5561,-10.2009,17.5611,-10.1947,17.5662,-10.1880,17.5662,742.0565,29.6823,17.0134,17.0310,-14.3340,17.0485,-14.2597,17.0660,-14.1850,17.0660,217.5020,4.3500,3.8692,29.2983,2.5795,0.0000,19.1783,48.4766,-34186.1000,-58403.7603,-60218.6648
6845.0000,17.0588,29.1533,1163.9000,70387.1000,-69223.2000,1.8249,264.5227,4.4000,1.0000,15641.5778,4.5000,1.0000,15906.1005,0.0000,0.0000,86028.6778,899.3773,-85129.3005,22.1971,14.8998,10313.7000,0.0000,10313.7000,0.2674,2787.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2787.4865,0.0000,0.0000,0.0000,7526.2135,7526.2135,21.7441,14.0168,19418.7000,0.0000,19418.7000,0.5035,4413.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4413.3409,0.0000,0.0000,0.0000,15005.3591,15005.3591,20.8384,13.5411,451.0000,0.0000,451.0000,0.0117,121.8919,3.7000,1.0000,0.0000,0.0000,0.0000,121.8919,0.0000,0.0000,0.0000,329.1081,329.1081,20.8408,13.3211,6507.8000,112.2000,6395.6000,0.1687,1479.0455,4.4000,1.0000,22.8980,4.9000,1.0000,1501.9434,0.0000,0.0000,135.0980,5028.7545,4893.6566,20.5454,13.2481,3372.5000,0.0000,3372.5000,0.0874,911.4865,3.7000,1.0000,0.0000,0.0000,0.0000,911.4865,0.0000,0.0000,0.0000,2461.0135,2461.0135,20.4793,19.6509,20.0651,-0.9150,-13724.7520,4.2955,502.1403,5.0214,4.2955,0.0000,2.8814,19.6478,17.5576,18.6027,-4.3286,-34628.4411,4.2955,994.0680,9.9407,4.2955,0.0000,10.1316,17.5726,17.0166,17.2946,-1.3160,-9212.3313,4.2955,1193.9867,11.9399,4.2955,0.0000,13.2276,21.7429,21.7433,-0.5181,21.7437,-0.5155,21.7441,-0.5130,21.7441,890.4797,35.6192,20.8185,20.8260,-10.4657,20.8334,-10.4066,20.8408,-10.3478,20.8408,890.4797,35.6192,20.3969,20.4249,-16.1576,20.4523,-15.9138,20.4793,-15.6750,20.4793,260.6195,5.2124,19.6509,19.6498,-0.0544,19.6488,-0.0785,19.6478,-0.1025,19.6478,890.4797,35.6192,17.5576,17.5626,-9.9768,17.5676,-9.9658,17.5726,-9.9546,17.5726,890.4797,35.6192,17.0166,17.0306,-14.0068,17.0447,-13.9723,17.0588,-13.9365,17.0588,260.6195,5.2124,4.2955,39.0199,2.8636,0.0000,26.2405,65.2604,-29271.7000,-54913.9497,-57565.5244
6846.0000,17.1166,29.3258,233.2000,138012.5000,-137779.3000,3.5782,53.0000,4.4000,1.0000,30669.4444,4.5000,1.0000,30722.4444,0.0000,0.0000,168681.9444,180.2000,-168501.7444,23.5223,16.2250,10345.2000,0.0000,10345.2000,0.2682,2796.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2796.0000,0.0000,0.0000,0.0000,7549.2000,7549.2000,23.2090,15.4817,9015.6000,0.0000,9015.6000,0.2337,2049.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2049.0000,0.0000,0.0000,0.0000,6966.6000,6966.6000,22.9442,15.6469,423.8000,0.0000,423.8000,0.0110,114.5405,3.7000,1.0000,0.0000,0.0000,0.0000,114.5405,0.0000,0.0000,0.0000,309.2595,309.2595,22.9035,15.5845,6393.3000,216.8000,6176.5000,0.1658,1453.0227,4.4000,1.0000,44.2449,4.9000,1.0000,1497.2676,0.0000,0.0000,261.0449,4940.2773,4679.2324,22.7256,15.4283,11175.5000,0.0000,11175.5000,0.2897,3020.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3020.4054,0.0000,0.0000,0.0000,8155.0946,8155.0946,22.3237,18.9203,20.6220,-5.9684,-89525.5201,6.8200,781.2092,7.8121,6.8200,0.0000,11.5326,18.9337,18.0124,18.4730,-3.0293,-24234.2121,6.8200,1586.0315,15.8603,6.8200,0.0000,40.5513,18.0137,17.0946,17.5541,-3.4540,-24178.1285,6.8200,1876.9565,18.7696,6.8200,0.0000,52.9430,23.2353,23.2265,14.6438,23.2177,14.5557,23.2090,14.4682,23.2090,2003.1867,80.1275,22.9324,22.9227,11.9517,22.9130,11.8362,22.9035,11.7217,22.9035,2003.1867,80.1275,22.4156,22.3839,10.2029,22.3533,9.7137,22.3237,9.2391,22.3237,582.6957,11.6539,18.9203,18.9248,-7.6780,18.9293,-7.6434,18.9337,-7.6091,18.9337,2003.1867,80.1275,18.0124,18.0128,-5.3401,18.0133,-5.3721,18.0137,-5.4038,18.0137,2003.1867,80.1275,17.0946,17.1018,-12.9015,17.1091,-12.9418,17.1166,-12.9800,17.1166,582.6957,11.6539,6.8200,139.1949,4.5467,0.0000,105.0269,244.2218,-100642.7000,-140842.3580,-137937.8607
6847.0000,17.3003,29.5225,0.2000,188772.4000,-188772.2000,4.8943,0.0455,4.4000,1.0000,41949.4222,4.5000,1.0000,41949.4677,0.0000,0.0000,230721.8222,0.1545,-230721.6677,23.9564,16.6591,17499.2000,0.0000,17499.2000,0.4537,4729.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4729.5135,0.0000,0.0000,0.0000,12769.6865,12769.6865,23.5741,15.8468,5640.2000,0.0000,5640.2000,0.1462,1281.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1281.8636,0.0000,0.0000,0.0000,4358.3364,4358.3364,23.4484,16.1511,794.8000,0.0000,794.8000,0.0206,214.8108,3.7000,1.0000,0.0000,0.0000,0.0000,214.8108,0.0000,0.0000,0.0000,579.9892,579.9892,23.4179,16.2539,6507.5000,304.4000,6203.1000,0.1687,1478.9773,4.4000,1.0000,62.1224,4.9000,1.0000,1541.0997,0.0000,0.0000,366.5224,5028.5227,4662.0003,23.2834,15.9861,11874.2000,0.0000,11874.2000,0.3079,3209.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3209.2432,0.0000,0.0000,0.0000,8664.9568,8664.9568,22.9932,19.2123,21.1027,-8.7371,-131055.9928,8.9871,1011.6735,10.1167,8.9871,0.0000,26.3891,19.2133,18.1092,18.6612,-4.7839,-38271.0377,8.9871,2075.2490,20.7525,8.9871,0.0000,92.7905,18.1121,17.2905,17.7013,-4.0688,-28481.6352,8.9871,2459.4903,24.5949,8.9871,0.0000,121.1455,23.5880,23.5834,16.1504,23.5787,16.1184,23.5741,16.0863,23.5741,3259.7513,130.3901,23.4316,23.4271,14.5620,23.4225,14.5212,23.4179,14.4803,23.4179,3259.7513,130.3901,23.0334,23.0201,15.2045,23.0067,15.0367,22.9932,14.8672,22.9932,945.0191,18.9004,19.2123,19.2126,-3.8488,19.2129,-3.8619,19.2133,-3.8749,19.2133,3259.7513,130.3901,18.1092,18.1102,-4.9516,18.1112,-4.9699,18.1121,-4.9881,18.1121,3259.7513,130.3901,17.2905,17.2937,-10.5543,17.2970,-10.6263,17.3003,-10.6970,17.3003,945.0191,18.9004,8.9871,298.2805,5.9914,0.0000,240.3251,538.6056,-146760.7000,-199686.6986,-197808.6657
6848.0000,17.4296,29.6518,0.0000,206375.7000,-206375.7000,5.3507,0.0000,0.0000,0.0000,45861.2667,4.5000,1.0000,45861.2667,0.0000,0.0000,252236.9667,0.0000,-252236.9667,23.8420,16.5447,21351.1000,0.0000,21351.1000,0.5536,5770.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5770.5676,0.0000,0.0000,0.0000,15580.5324,15580.5324,23.4382,35.4790,0.0000,15547.3000,-15547.3000,0.4031,0.0000,0.0000,0.0000,3172.9184,4.9000,1.0000,3172.9184,0.0000,0.0000,18720.2184,0.0000,-18720.2184,23.9141,16.6168,1316.7000,0.0000,1316.7000,0.0341,355.8649,3.7000,1.0000,0.0000,0.0000,0.0000,355.8649,0.0000,0.0000,0.0000,960.8351,960.8351,23.8761,16.9456,6239.6000,412.9000,5826.7000,0.1618,1418.0909,4.4000,1.0000,84.2653,4.9000,1.0000,1502.3562,0.0000,0.0000,497.1653,4821.5091,4324.3438,23.7661,16.4688,11408.4000,0.0000,11408.4000,0.2958,3083.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3083.3514,0.0000,0.0000,0.0000,8325.0486,8325.0486,23.5168,19.4866,21.5017,-10.5687,-158530.2992,10.1985,1131.6986,11.3170,10.1985,0.0000,38.5639,19.4858,18.2525,18.8692,-6.0641,-48512.8220,10.1985,2336.6995,23.3670,10.1985,0.0000,135.6003,18.2542,17.4210,17.8376,-4.6824,-32776.9207,10.1985,2776.5660,27.7657,10.1985,0.0000,177.0371,23.4459,23.4433,13.3514,23.4408,13.3405,23.4382,13.3296,23.4382,4077.6096,163.1044,23.8897,23.8851,17.4108,23.8806,17.3731,23.8761,17.3355,23.8761,4077.6096,163.1044,23.5545,23.5419,19.3233,23.5293,19.1789,23.5168,19.0354,23.5168,1180.3684,23.6074,19.4866,19.4864,-1.1529,19.4861,-1.1679,19.4858,-1.1829,19.4858,4077.6096,163.1044,18.2525,18.2531,-3.9074,18.2537,-3.9267,18.2542,-3.9459,18.2542,4077.6096,163.1044,17.4210,17.4238,-9.3193,17.4267,-9.3794,17.4296,-9.4387,17.4296,1180.3684,23.6074,10.1985,423.2878,6.7990,0.0000,351.2013,774.4891,-182020.1000,-241766.4250,-239820.0419
6849.0000,17.5386,29.7609,0.0000,219811.0000,-219811.0000,5.6990,0.0000,0.0000,0.0000,48846.8889,4.5000,1.0000,48846.8889,0.0000,0.0000,268657.8889,0.0000,-268657.8889,23.9132,16.6159,24263.8000,0.0000,24263.8000,0.6291,6557.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6557.7838,0.0000,0.0000,0.0000,17706.0162,17706.0162,23.4850,35.5258,0.0000,20536.4000,-20536.4000,0.5324,0.0000,0.0000,0.0000,4191.1020,4.9000,1.0000,4191.1020,0.0000,0.0000,24727.5020,0.0000,-24727.5020,24.0717,16.7744,1412.2000,0.0000,1412.2000,0.0366,381.6757,3.7000,1.0000,0.0000,0.0000,0.0000,381.6757,0.0000,0.0000,0.0000,1030.5243,1030.5243,24.0361,18.9714,4933.7000,1091.0000,3842.7000,0.1279,1121.2955,4.4000,1.0000,222.6531,4.9000,1.0000,1343.9485,0.0000,0.0000,1313.6531,3812.4045,2498.7515,23.9768,16.6795,10010.8000,0.0000,10010.8000,0.2595,2705.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2705.6216,0.0000,0.0000,0.0000,7305.1784,7305.1784,23.7735,19.7513,21.7624,-11.3011,-169516.7381,10.9269,1201.2767,12.0128,10.9269,0.0000,47.4308,19.7493,18.3985,19.0739,-7.1164,-56930.8434,10.9269,2484.5094,24.8451,10.9269,0.0000,166.7784,18.3994,17.5312,17.9653,-5.2271,-36589.9889,10.9269,2960.4508,29.6045,10.9269,0.0000,217.7427,23.4931,23.4904,13.3091,23.4877,13.2946,23.4850,13.2801,23.4850,4608.0955,184.3238,24.0472,24.0435,17.4241,24.0398,17.3972,24.0361,17.3704,24.0361,4608.0955,184.3238,23.8035,23.7935,20.2630,23.7835,20.1607,23.7735,20.0589,23.7735,1332.8722,26.6574,19.7513,19.7507,1.0847,19.7500,1.0682,19.7493,1.0517,19.7493,4608.0955,184.3238,18.3985,18.3988,-2.8708,18.3991,-2.8898,18.3994,-2.9087,18.3994,4608.0955,184.3238,17.5312,17.5337,-8.3848,17.5362,-8.4397,17.5386,-8.4938,17.5386,1332.8722,26.6574,10.9269,512.4389,7.2846,0.0000,431.9519,944.3908,-200817.9000,-264844.9205,-263037.5704
6850.0000,17.6710,29.8932,0.0000,235140.8000,-235140.8000,6.0965,0.0000,0.0000,0.0000,52253.5111,4.5000,1.0000,52253.5111,0.0000,0.0000,287394.3111,0.0000,-287394.3111,23.9124,16.6151,28642.5000,0.0000,28642.5000,0.7426,7741.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7741.2162,0.0000,0.0000,0.0000,20901.2838,20901.2838,23.4518,35.4926,0.0000,29822.3000,-29822.3000,0.7732,0.0000,0.0000,0.0000,6086.1837,4.9000,1.0000,6086.1837,0.0000,0.0000,35908.4837,0.0000,-35908.4837,24.2316,16.9343,1446.1000,0.0000,1446.1000,0.0375,390.8378,3.7000,1.0000,0.0000,0.0000,0.0000,390.8378,0.0000,0.0000,0.0000,1055.2622,1055.2622,24.1982,26.2554,2846.5000,2313.1000,533.4000,0.0738,646.9318,4.4000,1.0000,472.0612,4.9000,1.0000,1118.9930,0.0000,0.0000,2785.1612,2199.5682,-585.5930,24.2109,16.9136,9079.2000,0.0000,9079.2000,0.2354,2453.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2453.8378,0.0000,0.0000,0.0000,6625.3622,6625.3622,24.0377,20.0143,22.0260,-12.3509,-185264.2381,11.9384,1300.2260,13.0023,11.9384,0.0000,61.8599,20.0113,18.5840,19.2977,-8.2158,-65726.7731,11.9384,2691.9817,26.9198,11.9384,0.0000,217.5149,18.5839,17.6660,18.1250,-6.0376,-42263.5164,11.9384,3229.1138,32.2911,11.9384,0.0000,283.9832,23.4584,23.4562,12.5429,23.4540,12.5331,23.4518,12.5233,23.4518,5392.2432,215.6897,24.2087,24.2052,17.9353,24.2017,17.9112,24.1982,17.8872,24.1982,5392.2432,215.6897,24.0670,24.0572,21.8370,24.0475,21.7402,24.0377,21.6441,24.0377,1558.1176,31.1624,20.0143,20.0133,3.1150,20.0123,3.0975,20.0113,3.0800,20.0113,5392.2432,215.6897,18.5840,18.5839,-1.4797,18.5839,-1.4999,18.5839,-1.5200,18.5839,5392.2432,215.6897,17.6660,17.6677,-7.1753,17.6693,-7.2327,17.6710,-7.2893,17.6710,1558.1176,31.1624,11.9384,655.0166,7.9590,0.0000,563.3580,1218.3746,-225261.9000,-295306.4797,-293254.5276
6851.0000,17.8109,30.0331,0.0000,246891.3000,-246891.3000,6.4011,0.0000,0.0000,0.0000,54864.7333,4.5000,1.0000,54864.7333,0.0000,0.0000,301756.0333,0.0000,-301756.0333,23.9236,16.6263,30099.0000,0.0000,30099.0000,0.7804,8134.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8134.8649,0.0000,0.0000,0.0000,21964.1351,21964.1351,23.4723,35.5131,0.0000,40021.5000,-40021.5000,1.0376,0.0000,0.0000,0.0000,8167.6531,4.9000,1.0000,8167.6531,0.0000,0.0000,48189.1531,0.0000,-48189.1531,24.4484,17.1511,1700.2000,0.0000,1700.2000,0.0441,459.5135,3.7000,1.0000,0.0000,0.0000,0.0000,459.5135,0.0000,0.0000,0.0000,1240.6865,1240.6865,24.4126,31.8362,1826.4000,3056.6000,-1230.2000,0.0792,415.0909,4.4000,1.0000,623.7959,4.9000,1.0000,1038.8868,0.0000,0.0000,3680.3959,1411.3091,-2269.0868,24.4586,17.1613,7332.2000,0.0000,7332.2000,0.1901,1981.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1981.6757,0.0000,0.0000,0.0000,5350.5243,5350.5243,24.3205,20.2513,22.2859,-13.3919,-200878.0911,12.7988,1381.1532,13.8115,12.7988,0.0000,76.2214,20.2478,18.7698,19.5088,-9.1202,-72961.4804,12.7988,2863.4689,28.6347,12.7988,0.0000,268.0134,18.7691,17.8076,18.2883,-6.7803,-47461.8077,12.7988,3462.5324,34.6253,12.7988,0.0000,349.9132,23.4787,23.4765,12.5133,23.4744,12.5034,23.4723,12.4936,23.4723,6102.0641,244.0826,24.4233,24.4197,19.1432,24.4162,19.1192,24.4126,19.0953,24.4126,6102.0641,244.0826,24.3502,24.3403,23.7790,24.3304,23.6844,24.3205,23.5905,24.3205,1761.8519,35.2370,20.2513,20.2501,4.7629,20.2490,4.7453,20.2478,4.7278,20.2478,6102.0641,244.0826,18.7698,18.7696,-0.1784,18.7693,-0.1987,18.7691,-0.2190,18.7691,6102.0641,244.0826,17.8076,17.8087,-5.9611,17.8098,-6.0185,17.8109,-6.0753,17.8109,1761.8519,35.2370,12.7988,794.5374,8.5326,0.0000,694.1480,1488.6854,-249011.6000,-323658.9273,-321301.3791
6852.0000,17.8833,30.1055,0.0000,253777.1000,-253777.1000,6.5796,0.0000,0.0000,0.0000,56394.9111,4.5000,1.0000,56394.9111,0.0000,0.0000,310172.0111,0.0000,-310172.0111,24.2402,16.9429,26088.2000,0.0000,26088.2000,0.6764,7050.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7050.8649,0.0000,0.0000,0.0000,19037.3351,19037.3351,23.8402,35.8810,0.0000,34150.0000,-34150.0000,0.8854,0.0000,0.0000,0.0000,6969.3878,4.9000,1.0000,6969.3878,0.0000,0.0000,41119.3878,0.0000,-41119.3878,24.6829,17.3856,2017.9000,0.0000,2017.9000,0.0523,545.3784,3.7000,1.0000,0.0000,0.0000,0.0000,545.3784,0.0000,0.0000,0.0000,1472.5216,1472.5216,24.6412,32.7220,1461.3000,2851.5000,-1390.2000,0.0739,332.1136,4.4000,1.0000,581.9388,4.9000,1.0000,914.0524,0.0000,0.0000,3433.4388,1129.1864,-2304.2524,24.6884,17.3911,6400.5000,0.0000,6400.5000,0.1659,1729.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1729.8649,0.0000,0.0000,0.0000,4670.6351,4670.6351,24.5620,20.3466,22.4543,-13.7121,-205681.6199,12.6504,1357.0484,13.5705,12.6504,0.0000,73.6009,20.3436,18.8569,19.6002,-9.0676,-72540.4609,12.6504,2820.7099,28.2071,12.6504,0.0000,258.7990,18.8564,17.8789,18.3677,-6.8140,-47697.7651,12.6504,3408.5107,34.0851,12.6504,0.0000,337.8831,23.8500,23.8467,15.9678,23.8434,15.9461,23.8402,15.9246,23.8402,5976.8561,239.0742,24.6527,24.6489,20.4946,24.6450,20.4684,24.6412,20.4423,24.6412,5976.8561,239.0742,24.5927,24.5824,25.2360,24.5722,25.1411,24.5620,25.0470,24.5620,1725.9246,34.5185,20.3466,20.3456,4.9595,20.3446,4.9450,20.3436,4.9306,20.3436,5976.8561,239.0742,18.8569,18.8567,0.0890,18.8566,0.0715,18.8564,0.0540,18.8564,5976.8561,239.0742,17.8789,17.8803,-5.6566,17.8818,-5.7036,17.8833,-5.7502,17.8833,1725.9246,34.5185,12.6504,769.2315,8.4336,0.0000,670.2829,1439.5144,-254810.7000,-328415.1594,-325919.8460
6853.0000,17.9971,30.2194,0.0000,263630.3000,-263630.3000,6.8351,0.0000,0.0000,0.0000,58584.5111,4.5000,1.0000,58584.5111,0.0000,0.0000,322214.8111,0.0000,-322214.8111,24.2464,16.9491,30100.5000,0.0000,30100.5000,0.7804,8135.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8135.2703,0.0000,0.0000,0.0000,21965.2297,21965.2297,23.8133,35.8541,0.0000,39145.8000,-39145.8000,1.0149,0.0000,0.0000,0.0000,7988.9388,4.9000,1.0000,7988.9388,0.0000,0.0000,47134.7388,0.0000,-47134.7388,24.7275,17.4302,1933.0000,0.0000,1933.0000,0.0501,522.4324,3.7000,1.0000,0.0000,0.0000,0.0000,522.4324,0.0000,0.0000,0.0000,1410.5676,1410.5676,24.6902,34.0423,1121.5000,3223.1000,-2101.6000,0.0836,254.8864,4.4000,1.0000,657.7755,4.9000,1.0000,912.6619,0.0000,0.0000,3880.8755,866.6136,-3014.2619,24.7487,17.4514,5701.7000,0.0000,5701.7000,0.1478,1541.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1541.0000,0.0000,0.0000,0.0000,4160.7000,4160.7000,24.6425,20.5563,22.5994,-14.0456,-210684.0877,13.3679,1426.7033,14.2670,13.3679,0.0000,86.8478,20.5523,19.0058,19.7791,-9.9671,-79736.4888,13.3679,2982.4403,29.8244,13.3679,0.0000,305.3787,19.0047,17.9947,18.4997,-7.4390,-52073.2155,13.3679,3622.1077,36.2211,13.3679,0.0000,398.6966,23.8204,23.8181,14.9337,23.8157,14.9228,23.8133,14.9119,23.8133,6592.9571,263.7183,24.7001,24.6968,20.0276,24.6935,20.0079,24.6902,19.9882,24.6902,6592.9571,263.7183,24.6680,24.6595,24.7627,24.6510,24.6930,24.6425,24.6237,24.6425,1902.6703,38.0534,20.5563,20.5550,6.4594,20.5537,6.4422,20.5523,6.4249,20.5523,6592.9571,263.7183,19.0058,19.0055,1.0802,19.0051,1.0614,19.0047,1.0426,19.0047,6592.9571,263.7183,17.9947,17.9955,-4.7263,17.9963,-4.7779,17.9971,-4.8290,17.9971,1902.6703,38.0534,13.3679,896.5405,8.9120,0.0000,790.9231,1687.4636,-267142.5000,-344827.3145,-342493.7921
6854.0000,18.1348,30.3570,0.0000,278901.7000,-278901.7000,7.2310,0.0000,0.0000,0.0000,61978.1556,4.5000,1.0000,61978.1556,0.0000,0.0000,340879.8556,0.0000,-340879.8556,24.3528,17.0555,28640.4000,0.0000,28640.4000,0.7426,7740.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7740.6486,0.0000,0.0000,0.0000,20899.7514,20899.7514,23.9637,36.0045,0.0000,47519.0000,-47519.0000,1.2320,0.0000,0.0000,0.0000,9697.7551,4.9000,1.0000,9697.7551,0.0000,0.0000,57216.7551,0.0000,-57216.7551,25.0074,17.7101,1294.6000,0.0000,1294.6000,0.0336,349.8919,3.7000,1.0000,0.0000,0.0000,0.0000,349.8919,0.0000,0.0000,0.0000,944.7081,944.7081,24.9788,35.4673,827.0000,4116.7000,-3289.7000,0.1067,187.9545,4.4000,1.0000,840.1429,4.9000,1.0000,1028.0974,0.0000,0.0000,4956.8429,639.0455,-4317.7974,25.0576,17.7603,5003.0000,0.0000,5003.0000,0.1297,1352.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1352.1622,0.0000,0.0000,0.0000,3650.8378,3650.8378,24.9600,20.7539,22.8570,-15.3724,-230586.2605,14.2134,1503.2915,15.0329,14.2134,0.0000,104.3913,20.7496,19.1785,19.9640,-10.7662,-86129.6350,14.2134,3178.7995,31.7880,14.2134,0.0000,367.0660,19.1768,18.1340,18.6554,-8.1664,-57164.4866,14.2134,3933.1455,39.3315,14.2134,0.0000,479.2344,23.9716,23.9690,16.0673,23.9663,16.0531,23.9637,16.0389,23.9637,7353.3814,294.1353,24.9901,24.9864,22.2287,24.9826,22.2042,24.9788,22.1799,24.9788,7353.3814,294.1353,24.9910,24.9806,27.6157,24.9703,27.5233,24.9600,27.4316,24.9600,2120.6934,42.4139,20.7539,20.7525,7.7212,20.7510,7.7041,20.7496,7.6870,20.7496,7353.3814,294.1353,19.1785,19.1779,2.2486,19.1773,2.2291,19.1768,2.2097,19.1768,7353.3814,294.1353,18.1340,18.1343,-3.5699,18.1345,-3.6239,18.1348,-3.6773,18.1348,2120.6934,42.4139,14.2134,1063.0490,9.4756,0.0000,950.6917,2013.7407,-294772.4000,-376919.1108,-373880.3821
6855.0000,18.2571,30.4793,0.0000,287616.2000,-287616.2000,7.4570,0.0000,0.0000,0.0000,63914.7111,4.5000,1.0000,63914.7111,0.0000,0.0000,351530.9111,0.0000,-351530.9111,24.4587,17.1614,27182.3000,0.0000,27182.3000,0.7048,7346.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7346.5676,0.0000,0.0000,0.0000,19835.7324,19835.7324,24.1008,36.1416,0.0000,51894.1000,-51894.1000,1.3455,0.0000,0.0000,0.0000,10590.6327,4.9000,1.0000,10590.6327,0.0000,0.0000,62484.7327,0.0000,-62484.7327,25.2031,17.9058,1260.6000,0.0000,1260.6000,0.0327,340.7027,3.7000,1.0000,0.0000,0.0000,0.0000,340.7027,0.0000,0.0000,0.0000,919.8973,919.8973,25.1759,36.2544,527.5000,4235.7000,-3708.2000,0.1098,119.8864,4.4000,1.0000,864.4286,4.9000,1.0000,984.3149,0.0000,0.0000,5100.1286,407.6136,-4692.5149,25.2587,17.9614,5701.7000,0.0000,5701.7000,0.1478,1541.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1541.0000,0.0000,0.0000,0.0000,4160.7000,4160.7000,25.1567,20.9393,23.0480,-15.9372,-239057.6774,14.6963,1544.0126,15.4401,14.6963,0.0000,115.3953,20.9347,19.3288,20.1317,-11.3785,-91028.2277,14.6963,3301.0114,33.0101,14.6963,0.0000,405.7589,19.3268,18.2568,18.7918,-8.6641,-60648.4045,14.6963,4166.6126,41.6661,14.6963,0.0000,529.7510,24.1088,24.1061,16.9295,24.1035,16.9153,24.1008,16.9012,24.1008,7804.1678,312.1667,25.1869,25.1832,23.2501,25.1796,23.2275,25.1759,23.2050,25.1759,7804.1678,312.1667,25.1853,25.1757,28.6005,25.1662,28.5221,25.1567,28.4442,25.1567,2249.8796,44.9976,20.9393,20.9377,8.8230,20.9362,8.8059,20.9347,8.7888,20.9347,7804.1678,312.1667,19.3288,19.3281,3.1291,19.3274,3.1101,19.3268,3.0911,19.3268,7804.1678,312.1667,18.2568,18.2569,-2.6891,18.2570,-2.7410,18.2571,-2.7925,18.2571,2249.8796,44.9976,14.6963,1166.4579,9.7975,0.0000,1050.9052,2217.3630,-309073.9000,-393791.8290,-390734.3095
