Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6856.0000,18.3488,30.5710,0.0000,289199.5000,-289199.5000,7.4980,0.0000,0.0000,0.0000,64266.5556,4.5000,1.0000,64266.5556,0.0000,0.0000,353466.0556,0.0000,-353466.0556,24.5272,17.2299,23174.1000,0.0000,23174.1000,0.6008,6263.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6263.2703,0.0000,0.0000,0.0000,16910.8297,16910.8297,24.2234,36.2642,0.0000,56155.0000,-56155.0000,1.4559,0.0000,0.0000,0.0000,11460.2041,4.9000,1.0000,11460.2041,0.0000,0.0000,67615.2041,0.0000,-67615.2041,25.4053,18.1080,1597.7000,0.0000,1597.7000,0.0414,431.8108,3.7000,1.0000,0.0000,0.0000,0.0000,431.8108,0.0000,0.0000,0.0000,1165.8892,1165.8892,25.3735,37.1697,147.0000,4643.0000,-4496.0000,0.1204,33.4091,4.4000,1.0000,947.5510,4.9000,1.0000,980.9601,0.0000,0.0000,5590.5510,113.5909,-5476.9601,25.4692,18.1719,6633.4000,0.0000,6633.4000,0.1720,1792.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1792.8108,0.0000,0.0000,0.0000,4840.5892,4840.5892,25.3552,21.0649,23.2101,-16.3633,-245449.1622,14.8329,1549.5806,15.4958,14.8329,0.0000,118.6428,21.0604,19.4379,20.2492,-11.6024,-92819.5437,14.8329,3334.0556,33.3406,14.8329,0.0000,417.1776,19.4360,18.3484,18.8922,-8.8882,-62217.1347,14.8329,4246.2112,42.4621,14.8329,0.0000,544.6591,24.2316,24.2288,17.6159,24.2261,17.6013,24.2234,17.5868,24.2234,7933.8589,317.3544,25.3849,25.3811,24.3171,25.3773,24.2938,25.3735,24.2705,25.3735,7933.8589,317.3544,25.3846,25.3748,29.7511,25.3650,29.6707,25.3552,29.5910,25.3552,2287.0388,45.7408,21.0649,21.0634,9.3232,21.0619,9.3071,21.0604,9.2910,21.0604,7933.8589,317.3544,19.4379,19.4373,3.6000,19.4366,3.5819,19.4360,3.5639,19.4360,7933.8589,317.3544,18.3484,18.3485,-2.1971,18.3487,-2.2453,18.3488,-2.2930,18.3488,2287.0388,45.7408,14.8329,1196.8394,9.8886,0.0000,1080.4795,2277.3189,-318445.3000,-403640.9116,-400485.8406
6857.0000,18.3971,30.6193,0.0000,297068.0000,-297068.0000,7.7020,0.0000,0.0000,0.0000,66015.1111,4.5000,1.0000,66015.1111,0.0000,0.0000,363083.1111,0.0000,-363083.1111,24.8441,17.5468,15149.0000,0.0000,15149.0000,0.3928,4094.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4094.3243,0.0000,0.0000,0.0000,11054.6757,11054.6757,24.6368,36.6776,0.0000,49231.3000,-49231.3000,1.2764,0.0000,0.0000,0.0000,10047.2041,4.9000,1.0000,10047.2041,0.0000,0.0000,59278.5041,0.0000,-59278.5041,25.6893,18.3920,1044.8000,0.0000,1044.8000,0.0271,282.3784,3.7000,1.0000,0.0000,0.0000,0.0000,282.3784,0.0000,0.0000,0.0000,762.4216,762.4216,25.6630,37.6907,7.2000,4229.6000,-4222.4000,0.1097,1.6364,4.4000,1.0000,863.1837,4.9000,1.0000,864.8200,0.0000,0.0000,5092.7837,5.5636,-5087.2200,25.7533,18.4560,8729.8000,0.0000,8729.8000,0.2263,2359.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2359.4054,0.0000,0.0000,0.0000,6370.3946,6370.3946,25.6077,21.1262,23.3670,-16.8259,-252387.9609,14.6015,1517.1066,15.1711,14.6015,0.0000,113.1762,21.1219,19.4920,20.3069,-11.4741,-91793.0838,14.6015,3258.7688,32.5877,14.6015,0.0000,397.9557,19.4902,18.3959,18.9431,-8.8036,-61625.2759,14.6015,4113.4539,41.1345,14.6015,0.0000,519.5633,24.6478,24.6441,21.2002,24.6404,21.1764,24.6368,21.1527,24.6368,7714.6980,308.5879,25.6758,25.6715,26.3019,25.6673,26.2745,25.6630,26.2472,25.6630,7714.6980,308.5879,25.6402,25.6293,31.6022,25.6185,31.5114,25.6077,31.4213,25.6077,2224.2427,44.4849,21.1262,21.1248,9.2654,21.1233,9.2506,21.1219,9.2358,21.1219,7714.6980,308.5879,19.4920,19.4914,3.5792,19.4908,3.5626,19.4902,3.5460,19.4902,7714.6980,308.5879,18.3959,18.3963,-2.1903,18.3967,-2.2329,18.3971,-2.2750,18.3971,2224.2427,44.4849,14.6015,1145.6618,9.7343,0.0000,1030.6952,2176.3570,-325598.1000,-409261.3433,-405806.3206
6858.0000,17.9976,30.2199,0.0000,186624.6000,-186624.6000,4.8386,0.0000,0.0000,0.0000,41472.1333,4.5000,1.0000,41472.1333,0.0000,0.0000,228096.7333,0.0000,-228096.7333,24.8379,17.5406,12495.9000,0.0000,12495.9000,0.3240,3377.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3377.2703,0.0000,0.0000,0.0000,9118.6297,9118.6297,24.5505,36.5913,0.0000,8277.9000,-8277.9000,0.2146,0.0000,0.0000,0.0000,1689.3673,4.9000,1.0000,1689.3673,0.0000,0.0000,9967.2673,0.0000,-9967.2673,24.8494,17.5521,873.8000,0.0000,873.8000,0.0227,236.1622,3.7000,1.0000,0.0000,0.0000,0.0000,236.1622,0.0000,0.0000,0.0000,637.6378,637.6378,24.8232,36.8241,19.6000,3793.3000,-3773.7000,0.0983,4.4545,4.4000,1.0000,774.1429,4.9000,1.0000,778.5974,0.0000,0.0000,4567.4429,15.1455,-4552.2974,24.9597,17.6624,10243.8000,0.0000,10243.8000,0.2656,2768.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2768.5946,0.0000,0.0000,0.0000,7475.2054,7475.2054,24.7331,20.3799,22.5565,-9.6775,-145163.0113,8.6457,924.1119,9.2411,8.6457,0.0000,23.4943,20.3838,18.9469,19.6653,-5.9897,-47917.4547,8.6457,1923.1220,19.2312,8.6457,0.0000,82.6119,18.9521,17.9739,18.4630,-4.6604,-32622.5389,8.6457,2298.6913,22.9869,8.6457,0.0000,107.8565,24.5644,24.5598,19.3705,24.5551,19.3389,24.5505,19.3073,24.5505,3044.0106,121.7604,24.8303,24.8279,16.9058,24.8256,16.8986,24.8232,16.8915,24.8232,3044.0106,121.7604,24.7356,24.7348,19.4147,24.7340,19.4493,24.7331,19.4827,24.7331,882.8823,17.6576,20.3799,20.3812,1.3648,20.3825,1.3776,20.3838,1.3904,20.3838,3044.0106,121.7604,18.9469,18.9486,-2.2490,18.9504,-2.2417,18.9521,-2.2344,18.9521,3044.0106,121.7604,17.9739,17.9819,-7.7020,17.9898,-7.6512,17.9976,-7.6013,17.9976,882.8823,17.6576,8.6457,267.9826,5.7638,0.0000,213.9627,481.9453,-175062.7000,-225384.8251,-225703.0048
6859.0000,17.8449,30.0671,0.0000,183514.0000,-183514.0000,4.7579,0.0000,0.0000,0.0000,40780.8889,4.5000,1.0000,40780.8889,0.0000,0.0000,224294.8889,0.0000,-224294.8889,24.8223,17.5250,12491.9000,0.0000,12491.9000,0.3239,3376.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3376.1892,0.0000,0.0000,0.0000,9115.7108,9115.7108,24.5244,36.5652,0.0000,4669.3000,-4669.3000,0.1211,0.0000,0.0000,0.0000,952.9184,4.9000,1.0000,952.9184,0.0000,0.0000,5622.2184,0.0000,-5622.2184,24.6993,17.4020,680.7000,0.0000,680.7000,0.0176,183.9730,3.7000,1.0000,0.0000,0.0000,0.0000,183.9730,0.0000,0.0000,0.0000,496.7270,496.7270,24.6724,36.3574,146.0000,3171.2000,-3025.2000,0.0822,33.1818,4.4000,1.0000,647.1837,4.9000,1.0000,680.3655,0.0000,0.0000,3818.3837,112.8182,-3705.5655,24.7876,17.4903,9777.9000,0.0000,9777.9000,0.2535,2642.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2642.6757,0.0000,0.0000,0.0000,7135.2243,7135.2243,24.5429,20.1181,22.3305,-9.4826,-142238.6503,8.3344,897.9656,8.9797,8.3344,0.0000,21.0468,20.1203,18.7523,19.4363,-5.4969,-43974.9912,8.3344,1869.6611,18.6966,8.3344,0.0000,74.0060,18.7565,17.8263,18.2914,-4.2716,-29901.1915,8.3344,2230.3243,22.3032,8.3344,0.0000,96.6208,24.5387,24.5340,18.6778,24.5292,18.6473,24.5244,18.6169,24.5244,2853.0338,114.1214,24.6839,24.6800,16.1334,24.6762,16.1092,24.6724,16.0851,24.6724,2853.0338,114.1214,24.5657,24.5580,18.2794,24.5504,18.2132,24.5429,18.1489,24.5429,827.8562,16.5571,20.1181,20.1189,-0.4154,20.1196,-0.4125,20.1203,-0.4096,20.1203,2853.0338,114.1214,18.7523,18.7537,-3.6228,18.7551,-3.6225,18.7565,-3.6221,18.7565,2853.0338,114.1214,17.8263,17.8325,-8.9646,17.8387,-8.9493,17.8449,-8.9333,17.8449,827.8562,16.5571,8.3344,242.1477,5.5563,0.0000,191.6735,433.8213,-168258.0000,-216875.0106,-216114.8330
6860.0000,17.6052,29.8273,2.7000,111218.5000,-111215.8000,2.8835,0.6136,4.4000,1.0000,24715.2222,4.5000,1.0000,24715.8359,0.0000,0.0000,135933.7222,2.0864,-135931.6359,24.2209,16.9236,12478.4000,0.0000,12478.4000,0.3235,3372.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3372.5405,0.0000,0.0000,0.0000,9105.8595,9105.8595,23.7727,35.8135,0.0000,1007.6000,-1007.6000,0.0261,0.0000,0.0000,0.0000,205.6327,4.9000,1.0000,205.6327,0.0000,0.0000,1213.2327,0.0000,-1213.2327,23.8317,16.5344,736.6000,0.0000,736.6000,0.0191,199.0811,3.7000,1.0000,0.0000,0.0000,0.0000,199.0811,0.0000,0.0000,0.0000,537.5189,537.5189,23.8054,34.0511,598.4000,2575.8000,-1977.4000,0.0668,136.0000,4.4000,1.0000,525.6735,4.9000,1.0000,661.6735,0.0000,0.0000,3101.4735,462.4000,-2639.0735,23.9339,16.6366,8962.7000,0.0000,8962.7000,0.2324,2422.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2422.3514,0.0000,0.0000,0.0000,6540.3486,6540.3486,23.6420,19.7519,21.6970,-5.3286,-79929.2124,5.3272,587.0257,5.8703,5.3272,0.0000,5.4961,19.7599,18.3967,19.0783,-3.5010,-28008.3152,5.3272,1211.0675,12.1107,5.3272,0.0000,19.3258,18.4086,17.5651,17.9868,-2.4760,-17331.8230,5.3272,1442.1231,14.4212,5.3272,0.0000,25.2314,23.7777,23.7761,10.8707,23.7744,10.8725,23.7727,10.8741,23.7727,1297.8173,51.9127,23.8056,23.8055,7.8574,23.8055,7.8723,23.8054,7.8870,23.8054,1297.8173,51.9127,23.6156,23.6248,7.5093,23.6336,7.6496,23.6420,7.7856,23.6420,378.7226,7.5745,19.7519,19.7546,-3.3288,19.7572,-3.3075,19.7599,-3.2863,19.7599,1297.8173,51.9127,18.3967,18.4007,-6.6414,18.4047,-6.6165,18.4086,-6.5916,18.4086,1297.8173,51.9127,17.5651,17.5787,-11.5992,17.5920,-11.4984,17.6052,-11.3996,17.6052,378.7226,7.5745,5.3272,70.4864,3.5515,0.0000,50.0533,120.5398,-92023.1000,-123600.2150,-125269.3506
6861.0000,17.4514,29.6667,88.5000,99914.5000,-99826.0000,2.5905,20.1136,4.4000,1.0000,22203.2222,4.5000,1.0000,22223.3359,0.0000,0.0000,122117.7222,68.3864,-122049.3359,24.2189,16.9216,10584.4000,0.0000,10584.4000,0.2744,2860.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2860.6486,0.0000,0.0000,0.0000,7723.7514,7723.7514,23.7740,23.7740,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.7740,16.4767,465.1000,0.0000,465.1000,0.0121,125.7027,3.7000,1.0000,0.0000,0.0000,0.0000,125.7027,0.0000,0.0000,0.0000,339.3973,339.3973,23.7437,30.8123,1244.5000,1934.1000,-689.6000,0.0501,282.8409,4.4000,1.0000,394.7143,4.9000,1.0000,677.5552,0.0000,0.0000,2328.8143,961.6591,-1367.1552,23.8195,16.5222,7332.2000,0.0000,7332.2000,0.1901,1981.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1981.6757,0.0000,0.0000,0.0000,5350.5243,5350.5243,23.5060,19.3520,21.4290,-4.9944,-74915.4971,4.6758,520.2118,5.2021,4.6758,0.0000,3.7165,19.3657,18.2544,18.8100,-2.5052,-20041.9318,4.6758,1073.6983,10.7370,4.6758,0.0000,13.0681,18.2662,17.4076,17.8369,-2.2119,-15483.4788,4.6758,1273.0242,12.7302,4.6758,0.0000,17.0614,23.7906,23.7851,11.9381,23.7795,11.8976,23.7740,11.8576,23.7740,1032.8124,41.3125,23.7552,23.7513,8.8625,23.7475,8.8341,23.7437,8.8060,23.7437,1032.8124,41.3125,23.5228,23.5169,8.4226,23.5113,8.3532,23.5060,8.2887,23.5060,301.9214,6.0384,19.3520,19.3566,-6.3701,19.3611,-6.3335,19.3657,-6.2972,19.3657,1032.8124,41.3125,18.2544,18.2583,-7.2720,18.2622,-7.2518,18.2662,-7.2316,18.2662,1032.8124,41.3125,17.4076,17.4223,-12.7571,17.4369,-12.6590,17.4514,-12.5614,17.4514,301.9214,6.0384,4.6758,49.2522,3.1172,0.0000,33.8460,83.0982,-82133.9000,-110002.8181,-110440.9077
6862.0000,17.3771,29.5622,369.0000,76737.7000,-76368.7000,1.9896,83.8636,4.4000,1.0000,17052.8222,4.5000,1.0000,17136.6859,0.0000,0.0000,93790.5222,285.1364,-93505.3859,23.4662,16.1689,10330.4000,0.0000,10330.4000,0.2678,2792.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2792.0000,0.0000,0.0000,0.0000,7538.4000,7538.4000,22.9799,20.7526,5883.4000,2687.4000,3196.0000,0.1525,1337.1364,4.4000,1.0000,548.4490,4.9000,1.0000,1885.5853,0.0000,0.0000,3235.8490,4546.2636,1310.4147,22.8946,15.5973,354.2000,0.0000,354.2000,0.0092,95.7297,3.7000,1.0000,0.0000,0.0000,0.0000,95.7297,0.0000,0.0000,0.0000,258.4703,258.4703,22.8886,20.0577,2669.1000,1085.4000,1583.7000,0.0692,606.6136,4.4000,1.0000,221.5102,4.9000,1.0000,828.1238,0.0000,0.0000,1306.9102,2062.4864,755.5762,22.8394,15.5421,6400.5000,0.0000,6400.5000,0.1659,1729.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1729.8649,0.0000,0.0000,0.0000,4670.6351,4670.6351,22.6027,19.5059,21.0543,-3.1703,-47555.2043,3.9814,448.9697,4.4897,3.9814,0.0000,2.2944,19.5099,17.9750,18.7425,-2.9461,-23568.9489,3.9814,916.5654,9.1657,3.9814,0.0000,8.0678,17.9943,17.3302,17.6622,-1.4569,-10198.1602,3.9814,1091.2146,10.9121,3.9814,0.0000,10.5332,22.9753,22.9769,4.2661,22.9784,4.3005,22.9799,4.3345,22.9799,779.9726,31.1989,22.8778,22.8814,1.0116,22.8850,1.0610,22.8886,1.1098,22.8886,779.9726,31.1989,22.5352,22.5586,-2.1044,22.5811,-1.8129,22.6027,-1.5324,22.6027,228.5220,4.5704,19.5059,19.5072,-3.7676,19.5085,-3.7681,19.5099,-3.7684,19.5099,779.9726,31.1989,17.9750,17.9815,-9.4098,17.9879,-9.3671,17.9943,-9.3247,17.9943,779.9726,31.1989,17.3302,17.3460,-12.9953,17.3616,-12.8949,17.3771,-12.7953,17.3771,228.5220,4.5704,3.9814,31.6856,2.6543,0.0000,20.8954,52.5810,-54503.9000,-78971.8896,-81322.3134
6863.0000,17.3017,29.4487,651.6000,66959.2000,-66307.6000,1.7360,148.0909,4.4000,1.0000,14879.8222,4.5000,1.0000,15027.9131,0.0000,0.0000,81839.0222,503.5091,-81335.5131,22.9364,15.6391,10331.0000,0.0000,10331.0000,0.2679,2792.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2792.1622,0.0000,0.0000,0.0000,7538.8378,7538.8378,22.4223,21.1111,10355.6000,5518.1000,4837.5000,0.2685,2353.5455,4.4000,1.0000,1126.1429,4.9000,1.0000,3479.6883,0.0000,0.0000,6644.2429,8002.0545,1357.8117,22.3282,15.0310,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0000,0.0000,0.0000,266.9351,266.9351,22.3232,15.8964,4614.6000,498.4000,4116.2000,0.1196,1048.7727,4.4000,1.0000,101.7143,4.9000,1.0000,1150.4870,0.0000,0.0000,600.1143,3565.8273,2965.7130,22.1177,14.8204,3605.4000,0.0000,3605.4000,0.0935,974.4324,3.7000,1.0000,0.0000,0.0000,0.0000,974.4324,0.0000,0.0000,0.0000,2630.9676,2630.9676,21.9995,19.5613,20.7804,-2.3463,-35194.9012,3.7425,426.2278,4.2623,3.7425,0.0000,1.9056,19.5654,17.8347,18.7001,-3.1229,-24983.0993,3.7425,862.9325,8.6293,3.7425,0.0000,6.7007,17.8541,17.2502,17.5522,-1.2453,-8717.1946,3.7425,1030.0537,10.3005,3.7425,0.0000,8.7484,22.4141,22.4169,0.1910,22.4196,0.2279,22.4223,0.2646,22.4223,700.2207,28.0088,22.3098,22.3143,-2.7578,22.3187,-2.7104,22.3232,-2.6632,22.3232,700.2207,28.0088,21.9355,21.9570,-6.6786,21.9784,-6.4579,21.9995,-6.2377,21.9995,205.3382,4.1068,19.5613,19.5627,-2.8664,19.5641,-2.8639,19.5654,-2.8614,19.5654,700.2207,28.0088,17.8347,17.8412,-10.0100,17.8477,-9.9721,17.8541,-9.9343,17.8541,700.2207,28.0088,17.2502,17.2675,-13.4096,17.2847,-13.2994,17.3017,-13.1904,17.3017,205.3382,4.1068,3.7425,26.7435,2.4950,0.0000,17.3548,44.0982,-43051.7000,-66575.2479,-68895.1951
6864.0000,17.2780,29.3574,1117.3000,60467.2000,-59349.9000,1.5677,253.9318,4.4000,1.0000,13437.1556,4.5000,1.0000,13691.0874,0.0000,0.0000,73904.3556,863.3682,-73040.9874,22.3064,15.0091,10327.9000,0.0000,10327.9000,0.2678,2791.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2791.3243,0.0000,0.0000,0.0000,7536.5757,7536.5757,21.8045,16.4224,17889.6000,3484.3000,14405.3000,0.4638,4065.8182,4.4000,1.0000,711.0816,4.9000,1.0000,4776.8998,0.0000,0.0000,4195.3816,13823.7818,9628.4002,21.1416,13.8443,354.9000,0.0000,354.9000,0.0092,95.9189,3.7000,1.0000,0.0000,0.0000,0.0000,95.9189,0.0000,0.0000,0.0000,258.9811,258.9811,21.1632,13.8081,6638.9000,205.2000,6433.7000,0.1721,1508.8409,4.4000,1.0000,41.8776,4.9000,1.0000,1550.7185,0.0000,0.0000,247.0776,5130.0591,4882.9815,20.8270,13.5297,1159.7000,0.0000,1159.7000,0.0301,313.4324,3.7000,1.0000,0.0000,0.0000,0.0000,313.4324,0.0000,0.0000,0.0000,846.2676,846.2676,20.9066,19.9953,20.4510,-0.8825,-13238.1694,3.7661,434.0836,4.3408,3.7661,0.0000,1.9419,19.9861,17.6236,18.8049,-4.2895,-34316.1719,3.7661,864.9657,8.6497,3.7661,0.0000,6.8283,17.6464,17.2315,17.4390,-0.8610,-6026.6600,3.7661,1041.0483,10.4105,3.7661,0.0000,8.9148,21.7875,21.7932,-4.3786,21.7989,-4.3189,21.8045,-4.2595,21.8045,707.9274,28.3171,21.1238,21.1371,-12.5743,21.1502,-12.4472,21.1632,-12.3211,21.1632,707.9274,28.3171,20.7688,20.8159,-17.9576,20.8618,-17.4575,20.9066,-16.9695,20.9066,207.5793,4.1516,19.9953,19.9922,1.5887,19.9891,1.5477,19.9861,1.5072,19.9861,707.9274,28.3171,17.6236,17.6313,-11.4262,17.6389,-11.3801,17.6464,-11.3342,17.6464,707.9274,28.3171,17.2315,17.2471,-13.1532,17.2626,-13.0724,17.2780,-12.9913,17.2780,207.5793,4.1516,3.7661,27.2078,2.5107,0.0000,17.6850,44.8928,-26668.4000,-49887.7813,-53581.0014
6865.0000,17.2417,29.2010,1875.4000,55123.9000,-53248.5000,1.4292,426.2273,4.4000,1.0000,12249.7556,4.5000,1.0000,12675.9828,0.0000,0.0000,67373.6556,1449.1727,-65924.4828,21.7034,14.4061,10364.5000,0.0000,10364.5000,0.2687,2801.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2801.2162,0.0000,0.0000,0.0000,7563.2838,7563.2838,21.2145,13.4872,23675.5000,0.0000,23675.5000,0.6138,5380.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5380.7955,0.0000,0.0000,0.0000,18294.7045,18294.7045,19.9763,12.6790,363.6000,0.0000,363.6000,0.0094,98.2703,3.7000,1.0000,0.0000,0.0000,0.0000,98.2703,0.0000,0.0000,0.0000,265.3297,265.3297,20.0113,12.3595,8281.5000,51.9000,8229.6000,0.2147,1882.1591,4.4000,1.0000,10.5918,4.9000,1.0000,1892.7509,0.0000,0.0000,62.4918,6399.3409,6336.8491,19.5824,12.2851,695.1000,0.0000,695.1000,0.0180,187.8649,3.7000,1.0000,0.0000,0.0000,0.0000,187.8649,0.0000,0.0000,0.0000,507.2351,507.2351,19.7247,20.4536,20.0891,0.7180,10769.8435,3.8309,447.4322,4.4743,3.8309,0.0000,2.0439,20.4374,17.4862,18.9618,-5.4507,-43605.8098,3.8309,874.6939,8.7469,3.8309,0.0000,7.1868,17.5086,17.1946,17.3516,-0.6627,-4638.8431,3.8309,1062.5125,10.6251,3.8309,0.0000,9.3829,21.1915,21.1992,-8.3926,21.2069,-8.3210,21.2145,-8.2497,21.2145,729.2817,29.1713,19.9584,19.9761,-21.1359,19.9938,-20.9817,20.0113,-20.8282,20.0113,729.2817,29.1713,19.5481,19.6079,-28.7378,19.6668,-28.1489,19.7247,-27.5680,19.7247,213.7882,4.2758,20.4536,20.4481,5.5889,20.4427,5.5322,20.4374,5.4759,20.4374,729.2817,29.1713,17.4862,17.4937,-12.0455,17.5011,-12.0045,17.5086,-11.9637,17.5086,729.2817,29.1713,17.1946,17.2104,-13.2468,17.2261,-13.1655,17.2417,-13.0845,17.2417,213.7882,4.2758,3.8309,28.5092,2.5539,0.0000,18.6135,47.1227,-9920.2000,-32957.0806,-37474.8094
6866.0000,17.1821,28.9878,2697.3000,50037.6000,-47340.3000,1.2973,613.0227,4.4000,1.0000,11119.4667,4.5000,1.0000,11732.4894,0.0000,0.0000,61157.0667,2084.2773,-59072.7894,21.1423,13.8450,10359.0000,0.0000,10359.0000,0.2686,2799.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2799.7297,0.0000,0.0000,0.0000,7559.2703,7559.2703,20.6636,12.9363,28886.4000,0.0000,28886.4000,0.7489,6565.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6565.0909,0.0000,0.0000,0.0000,22321.3091,22321.3091,19.1672,11.8699,357.6000,0.0000,357.6000,0.0093,96.6486,3.7000,1.0000,0.0000,0.0000,0.0000,96.6486,0.0000,0.0000,0.0000,260.9514,260.9514,19.2044,11.4772,9457.0000,0.0000,9457.0000,0.2452,2149.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2149.3182,0.0000,0.0000,0.0000,7307.6818,7307.6818,18.7145,11.4172,344.9000,0.0000,344.9000,0.0089,93.2162,3.7000,1.0000,0.0000,0.0000,0.0000,93.2162,0.0000,0.0000,0.0000,251.6838,251.6838,18.8684,20.6863,19.7774,1.8078,27116.9969,3.8673,456.9034,4.5690,3.8673,0.0000,2.1028,20.6712,17.4676,19.0694,-5.9734,-47787.1268,3.8673,879.4853,8.7949,3.8673,0.0000,7.3941,17.4872,17.1325,17.3098,-0.7560,-5291.6815,3.8673,1074.3558,10.7436,3.8673,0.0000,9.6536,20.6356,20.6450,-11.8778,20.6543,-11.7973,20.6636,-11.7172,20.6636,741.4326,29.6573,19.1497,19.1680,-25.6515,19.1863,-25.5077,19.2044,-25.3643,19.2044,741.4326,29.6573,18.6977,18.7551,-34.3531,18.8120,-33.8521,18.8684,-33.3534,18.8684,217.3206,4.3464,20.6863,20.6813,6.9704,20.6763,6.9247,20.6712,6.8792,20.6712,741.4326,29.6573,17.4676,17.4741,-11.5670,17.4807,-11.5372,17.4872,-11.5074,17.4872,741.4326,29.6573,17.1325,17.1491,-13.6737,17.1657,-13.5845,17.1821,-13.4960,17.1821,217.3206,4.3464,3.8673,29.2595,2.5782,0.0000,19.1506,48.4101,2064.6000,-21371.8931,-25961.8114
6867.0000,17.1323,28.7781,3396.0000,45523.9000,-42127.9000,1.1803,771.8182,4.4000,1.0000,10116.4222,4.5000,1.0000,10888.2404,0.0000,0.0000,55640.3222,2624.1818,-53016.1404,20.7186,13.4213,10368.2000,0.0000,10368.2000,0.2688,2802.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2802.2162,0.0000,0.0000,0.0000,7565.9838,7565.9838,20.2369,12.5096,31595.4000,0.0000,31595.4000,0.8192,7180.7727,4.4000,1.0000,0.0000,0.0000,0.0000,7180.7727,0.0000,0.0000,0.0000,24414.6273,24414.6273,18.5854,11.2881,352.7000,0.0000,352.7000,0.0091,95.3243,3.7000,1.0000,0.0000,0.0000,0.0000,95.3243,0.0000,0.0000,0.0000,257.3757,257.3757,18.6240,10.8967,10369.3000,0.0000,10369.3000,0.2688,2356.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2356.6591,0.0000,0.0000,0.0000,8012.6409,8012.6409,18.0820,10.7847,344.9000,0.0000,344.9000,0.0089,93.2162,3.7000,1.0000,0.0000,0.0000,0.0000,93.2162,0.0000,0.0000,0.0000,251.6838,251.6838,18.2333,20.8054,19.5194,2.5349,38023.7688,3.8328,457.1600,4.5716,3.8328,0.0000,2.0470,20.7913,17.4686,19.1299,-6.1400,-49120.2767,3.8328,869.6660,8.6967,3.8328,0.0000,7.1978,17.4873,17.0821,17.2847,-0.8557,-5989.7175,3.8328,1065.7890,10.6579,3.8328,0.0000,9.3973,20.2068,20.2169,-14.0555,20.2269,-13.9755,20.2369,-13.8959,20.2369,729.9308,29.1972,18.5679,18.5867,-28.1201,18.6054,-27.9826,18.6240,-27.8455,18.6240,729.9308,29.1972,18.0650,18.1216,-37.5529,18.1777,-37.0938,18.2333,-36.6373,18.2333,213.9769,4.2795,20.8054,20.8007,7.3328,20.7960,7.2935,20.7913,7.2545,20.7913,729.9308,29.1972,17.4686,17.4748,-11.1033,17.4811,-11.0766,17.4873,-11.0498,17.4873,729.9308,29.1972,17.0821,17.0990,-13.9339,17.1157,-13.8464,17.1323,-13.7592,17.1323,213.9769,4.2795,3.8328,28.5491,2.5552,0.0000,18.6420,47.1912,10902.6000,-12513.8290,-17086.2253
6868.0000,17.0847,28.5858,4082.5000,43749.3000,-39666.8000,1.1343,927.8409,4.4000,1.0000,9722.0667,4.5000,1.0000,10649.9076,0.0000,0.0000,53471.3667,3154.6591,-50316.7076,20.4145,13.1172,10357.4000,0.0000,10357.4000,0.2685,2799.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2799.2973,0.0000,0.0000,0.0000,7558.1027,7558.1027,19.9434,12.2161,34517.0000,0.0000,34517.0000,0.8949,7844.7727,4.4000,1.0000,0.0000,0.0000,0.0000,7844.7727,0.0000,0.0000,0.0000,26672.2273,26672.2273,18.1783,10.8810,367.7000,0.0000,367.7000,0.0095,99.3784,3.7000,1.0000,0.0000,0.0000,0.0000,99.3784,0.0000,0.0000,0.0000,268.3216,268.3216,18.2147,10.4874,11052.9000,0.0000,11052.9000,0.2866,2512.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2512.0227,0.0000,0.0000,0.0000,8540.8773,8540.8773,17.6495,10.3522,695.6000,0.0000,695.6000,0.0180,188.0000,3.7000,1.0000,0.0000,0.0000,0.0000,188.0000,0.0000,0.0000,0.0000,507.6000,507.6000,17.7737,20.8286,19.3011,3.0775,46162.5856,3.9178,471.0969,4.7110,3.9178,0.0000,2.1862,20.8168,17.5203,19.1685,-6.2267,-49813.2719,3.9178,887.6736,8.8767,3.9178,0.0000,7.6873,17.5365,17.0349,17.2857,-1.0828,-7579.2729,3.9178,1089.3809,10.8938,3.9178,0.0000,10.0364,19.9143,19.9241,-15.0215,19.9337,-14.9506,19.9434,-14.8799,19.9434,758.3764,30.3351,18.1605,18.1787,-29.2266,18.1967,-29.1031,18.2147,-28.9800,18.2147,758.3764,30.3351,17.6159,17.6688,-38.9770,17.7214,-38.5834,17.7737,-38.1909,17.7737,222.2457,4.4449,20.8286,20.8246,6.9228,20.8207,6.8933,20.8168,6.8638,20.8168,758.3764,30.3351,17.5203,17.5257,-10.2713,17.5311,-10.2528,17.5365,-10.2343,17.5365,758.3764,30.3351,17.0349,17.0516,-14.1714,17.0682,-14.0889,17.0847,-14.0066,17.0847,222.2457,4.4449,3.9178,30.3175,2.6119,0.0000,19.9099,50.2275,17323.8000,-6769.5787,-11229.9592
6869.0000,17.0639,28.2718,5282.1000,40240.2000,-34958.1000,1.0433,1200.4773,4.4000,1.0000,8942.2667,4.5000,1.0000,10142.7439,0.0000,0.0000,49182.4667,4081.6227,-45100.8439,19.9961,12.6988,10369.9000,0.0000,10369.9000,0.2689,2802.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2802.6757,0.0000,0.0000,0.0000,7567.2243,7567.2243,19.5382,11.8109,36761.8000,0.0000,36761.8000,0.9531,8354.9545,4.4000,1.0000,0.0000,0.0000,0.0000,8354.9545,0.0000,0.0000,0.0000,28406.8455,28406.8455,17.6913,10.3940,448.0000,0.0000,448.0000,0.0116,121.0811,3.7000,1.0000,0.0000,0.0000,0.0000,121.0811,0.0000,0.0000,0.0000,326.9189,326.9189,17.7282,10.0009,11336.4000,0.0000,11336.4000,0.2939,2576.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2576.4545,0.0000,0.0000,0.0000,8759.9455,8759.9455,17.1587,9.8614,3385.1000,0.0000,3385.1000,0.0878,914.8919,3.7000,1.0000,0.0000,0.0000,0.0000,914.8919,0.0000,0.0000,0.0000,2470.2081,2470.2081,17.1755,20.9570,19.0662,3.8775,58163.2169,3.9879,483.7333,4.8373,3.9879,0.0000,2.3056,20.9426,17.5219,19.2323,-6.5767,-52613.4237,3.9879,901.4071,9.0141,3.9879,0.0000,8.1071,17.5383,17.0172,17.2777,-1.1450,-8015.3096,3.9879,1109.2032,11.0920,3.9879,0.0000,10.5845,19.5042,19.5156,-17.3870,19.5269,-17.3029,19.5382,-17.2191,19.5382,782.1808,31.2872,17.6701,17.6895,-31.5451,17.7089,-31.4132,17.7282,-31.2816,17.7282,782.1808,31.2872,16.9981,17.0579,-42.8877,17.1170,-42.4233,17.1755,-41.9637,17.1755,229.1636,4.5833,20.9570,20.9521,7.7581,20.9473,7.7201,20.9426,7.6823,20.9426,782.1808,31.2872,17.5219,17.5274,-10.0839,17.5328,-10.0640,17.5383,-10.0441,17.5383,782.1808,31.2872,17.0172,17.0328,-14.0707,17.0484,-14.0025,17.0639,-13.9340,17.0639,229.1636,4.5833,3.9879,31.8267,2.6586,0.0000,20.9973,52.8240,27343.1000,2430.2983,-2465.5164
6870.0000,16.9860,28.0962,6585.0000,45758.2000,-39173.2000,1.1864,1496.5909,4.4000,1.0000,10168.4889,4.5000,1.0000,11665.0798,0.0000,0.0000,55926.6889,5088.4091,-50838.2798,20.4855,13.1882,10355.4000,0.0000,10355.4000,0.2685,2798.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2798.7568,0.0000,0.0000,0.0000,7556.6432,7556.6432,19.9775,12.2502,17894.6000,0.0000,17894.6000,0.4640,4066.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4066.9545,0.0000,0.0000,0.0000,13827.6455,13827.6455,19.0257,11.7284,431.1000,0.0000,431.1000,0.0112,116.5135,3.7000,1.0000,0.0000,0.0000,0.0000,116.5135,0.0000,0.0000,0.0000,314.5865,314.5865,19.0116,11.2843,11191.4000,0.0000,11191.4000,0.2902,2543.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2543.5000,0.0000,0.0000,0.0000,8647.9000,8647.9000,18.4163,11.1190,11219.4000,0.0000,11219.4000,0.2909,3032.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3032.2703,0.0000,0.0000,0.0000,8187.1297,8187.1297,17.8994,20.3453,19.1224,2.3689,35532.7977,3.7665,455.9298,4.5593,3.7665,0.0000,1.9426,20.3523,17.7126,19.0325,-4.7935,-38348.0753,3.7665,857.7400,8.5774,3.7665,0.0000,6.8308,17.7236,16.9296,17.3266,-1.6478,-11534.3212,3.7665,1045.6751,10.4568,3.7665,0.0000,8.9181,19.9653,19.9694,-11.0974,19.9734,-11.0909,19.9775,-11.0838,19.9775,708.0790,28.3232,19.0040,19.0064,-15.9616,19.0089,-16.0033,19.0116,-16.0437,19.0116,708.0790,28.3232,17.8527,17.8672,-29.2432,17.8827,-29.3394,17.8994,-29.4190,17.8994,207.6234,4.1525,20.3453,20.3477,1.2454,20.3500,1.2803,20.3523,1.3146,20.3523,708.0790,28.3232,17.7126,17.7163,-8.0441,17.7199,-8.0418,17.7236,-8.0393,17.7236,708.0790,28.3232,16.9296,16.9486,-14.8500,16.9674,-14.7417,16.9860,-14.6350,16.9860,207.6234,4.1525,3.7665,27.2169,2.5110,0.0000,17.6915,44.9084,11918.7000,-12304.3749,-14349.5989
6871.0000,16.9494,28.7566,3809.6000,70937.9000,-67128.3000,1.8392,865.8182,4.4000,1.0000,15763.9778,4.5000,1.0000,16629.7960,0.0000,0.0000,86701.8778,2943.7818,-83758.0960,21.6644,14.3671,10371.6000,0.0000,10371.6000,0.2689,2803.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2803.1351,0.0000,0.0000,0.0000,7568.4649,7568.4649,21.2201,13.4928,13462.3000,0.0000,13462.3000,0.3490,3059.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3059.6136,0.0000,0.0000,0.0000,10402.6864,10402.6864,20.6345,13.3372,546.0000,0.0000,546.0000,0.0142,147.5676,3.7000,1.0000,0.0000,0.0000,0.0000,147.5676,0.0000,0.0000,0.0000,398.4324,398.4324,20.5930,12.8694,11187.8000,3.4000,11184.4000,0.2901,2542.6818,4.4000,1.0000,0.6939,4.9000,1.0000,2543.3757,0.0000,0.0000,4.0939,8645.1182,8641.0243,20.1066,12.8093,11920.9000,0.0000,11920.9000,0.3091,3221.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3221.8649,0.0000,0.0000,0.0000,8699.0351,8699.0351,19.5434,19.2841,19.4137,-0.3071,-4606.9446,4.6056,551.4947,5.5149,4.6056,0.0000,3.5517,19.3092,18.1118,18.7105,-2.6588,-21270.5829,4.6056,1061.5440,10.6154,4.6056,0.0000,12.4887,18.1129,16.9061,17.5095,-3.0624,-21437.0592,4.6056,1269.6961,12.6970,4.6056,0.0000,16.3050,21.2383,21.2322,1.8667,21.2261,1.7809,21.2201,1.6959,21.2201,1005.8652,40.2346,20.6121,20.6056,-0.5480,20.5993,-0.6545,20.5930,-0.7602,20.5930,1005.8652,40.2346,19.6169,19.5912,-7.4880,19.5667,-7.9945,19.5434,-8.4862,19.5434,294.1050,5.8821,19.2841,19.2925,-8.5739,19.3009,-8.4893,19.3092,-8.4053,19.3092,1005.8652,40.2346,18.1118,18.1121,-4.2686,18.1125,-4.2959,18.1129,-4.3230,18.1129,1005.8652,40.2346,16.9061,16.9205,-14.7990,16.9349,-14.7523,16.9494,-14.7042,16.9494,294.1050,5.8821,4.6056,47.2495,3.0704,0.0000,32.3454,79.5948,-19643.1000,-48048.4529,-47314.5868
6872.0000,17.0239,28.9471,3342.5000,86364.8000,-83022.3000,2.2392,759.6591,4.4000,1.0000,19192.1778,4.5000,1.0000,19951.8369,0.0000,0.0000,105556.9778,2582.8409,-102974.1369,22.4404,15.1431,14274.6000,0.0000,14274.6000,0.3701,3858.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3858.0000,0.0000,0.0000,0.0000,10416.6000,10416.6000,21.8759,14.1638,3647.2000,4.6000,3642.6000,0.0946,828.9091,4.4000,1.0000,0.9388,4.9000,1.0000,829.8479,0.0000,0.0000,5.5388,2818.2909,2812.7521,21.7279,14.4307,678.4000,0.0000,678.4000,0.0176,183.3514,3.7000,1.0000,0.0000,0.0000,0.0000,183.3514,0.0000,0.0000,0.0000,495.0486,495.0486,21.6789,14.0659,10323.2000,98.0000,10225.2000,0.2676,2346.1818,4.4000,1.0000,20.0000,4.9000,1.0000,2366.1818,0.0000,0.0000,118.0000,7977.0182,7859.0182,21.2655,13.9682,11453.2000,0.0000,11453.2000,0.2969,3095.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3095.4595,0.0000,0.0000,0.0000,8357.7405,8357.7405,20.7513,18.7409,19.7461,-2.5480,-38220.4208,4.9290,583.0040,5.8300,4.9290,0.0000,4.3536,18.7630,18.1388,18.4509,-1.4834,-11867.2406,4.9290,1147.2220,11.4722,4.9290,0.0000,15.3082,18.1446,16.9927,17.5686,-3.1284,-21899.0385,4.9290,1355.7740,13.5577,4.9290,0.0000,19.9861,21.8925,21.8869,6.8379,21.8814,6.7770,21.8759,6.7164,21.8759,1132.6721,45.3069,21.7019,21.6942,7.9257,21.6865,7.8299,21.6789,7.7345,21.6789,1132.6721,45.3069,20.8259,20.8007,4.5544,20.7758,4.1617,20.7513,3.7714,20.7513,330.8755,6.6175,18.7409,18.7483,-12.0398,18.7557,-11.9794,18.7630,-11.9191,18.7630,1132.6721,45.3069,18.1388,18.1407,-4.6427,18.1426,-4.6480,18.1446,-4.6533,18.1446,1132.6721,45.3069,16.9927,17.0030,-13.4908,17.0134,-13.4873,17.0239,-13.4823,17.0239,330.8755,6.6175,4.9290,56.9312,3.2860,0.0000,39.6480,96.5791,-42748.3000,-73032.9774,-71986.7000
6873.0000,17.1443,29.2287,2072.3000,116215.3000,-114143.0000,3.0131,470.9773,4.4000,1.0000,25825.6222,4.5000,1.0000,26296.5995,0.0000,0.0000,142040.9222,1601.3227,-140439.5995,23.1687,15.8714,17867.2000,0.0000,17867.2000,0.4632,4828.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4828.9730,0.0000,0.0000,0.0000,13038.2270,13038.2270,22.5894,31.0241,999.2000,2141.1000,-1141.9000,0.0555,227.0909,4.4000,1.0000,436.9592,4.9000,1.0000,664.0501,0.0000,0.0000,2578.0592,772.1091,-1805.9501,22.6669,15.3696,870.8000,0.0000,870.8000,0.0226,235.3514,3.7000,1.0000,0.0000,0.0000,0.0000,235.3514,0.0000,0.0000,0.0000,635.4486,635.4486,22.6151,15.5371,8266.8000,445.8000,7821.0000,0.2143,1878.8182,4.4000,1.0000,90.9796,4.9000,1.0000,1969.7978,0.0000,0.0000,536.7796,6387.9818,5851.2022,22.3641,15.0668,10050.1000,0.0000,10050.1000,0.2606,2716.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2716.2432,0.0000,0.0000,0.0000,7333.8568,7333.8568,21.9636,18.4543,20.2089,-5.4539,-81808.1311,6.0440,702.8282,7.0283,6.0440,0.0000,8.0267,18.4711,18.1001,18.2856,-1.0809,-8646.9282,6.0440,1415.5373,14.1554,6.0440,0.0000,28.2239,18.1062,17.1241,17.6152,-3.2707,-22894.6712,6.0440,1659.5038,16.5950,6.0440,0.0000,36.8486,22.6094,22.6027,12.3833,22.5960,12.3194,22.5894,12.2556,22.5894,1619.7379,64.7895,22.6396,22.6314,14.6233,22.6232,14.5368,22.6151,14.4505,22.6151,1619.7379,64.7895,22.0495,22.0205,16.0498,21.9919,15.6689,21.9636,15.2907,21.9636,471.8825,9.4376,18.4543,18.4599,-13.1030,18.4655,-13.0659,18.4711,-13.0288,18.4711,1619.7379,64.7895,18.1001,18.1022,-5.3511,18.1042,-5.3545,18.1062,-5.3578,18.1062,1619.7379,64.7895,17.1241,17.1308,-11.8932,17.1375,-11.9243,17.1443,-11.9540,17.1443,471.8825,9.4376,6.0440,99.7743,4.0293,0.0000,73.0993,172.8736,-78675.8000,-115386.8149,-113349.7305
6874.0000,17.2247,29.3537,1599.1000,132674.2000,-131075.1000,3.4398,363.4318,4.4000,1.0000,29483.1556,4.5000,1.0000,29846.5874,0.0000,0.0000,162157.3556,1235.6682,-160921.6874,23.2975,16.0002,21307.5000,0.0000,21307.5000,0.5524,5758.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5758.7838,0.0000,0.0000,0.0000,15548.7162,15548.7162,22.6990,34.6992,36.8000,6996.6000,-6959.8000,0.1814,8.3636,4.4000,1.0000,1427.8776,4.9000,1.0000,1436.2412,0.0000,0.0000,8424.4776,28.4364,-8396.0412,23.0158,15.7185,811.4000,0.0000,811.4000,0.0210,219.2973,3.7000,1.0000,0.0000,0.0000,0.0000,219.2973,0.0000,0.0000,0.0000,592.1027,592.1027,22.9760,17.6794,5752.2000,1161.2000,4591.0000,0.1491,1307.3182,4.4000,1.0000,236.9796,4.9000,1.0000,1544.2978,0.0000,0.0000,1398.1796,4444.8818,3046.7022,22.8610,15.5637,9114.6000,0.0000,9114.6000,0.2363,2463.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2463.4054,0.0000,0.0000,0.0000,6651.1946,6651.1946,22.5529,18.5751,20.5640,-7.0272,-105407.5077,6.8702,788.6208,7.8862,6.8702,0.0000,11.7891,18.5840,18.0123,18.2981,-1.8935,-15148.3406,6.8702,1608.2832,16.0828,6.8702,0.0000,41.4533,18.0190,17.2068,17.6129,-3.0747,-21522.9574,6.8702,1886.5282,18.8653,6.8702,0.0000,54.1206,22.7108,22.7068,11.5690,22.7029,11.5394,22.6990,11.5098,22.6990,2029.2177,81.1687,22.9935,22.9876,15.4446,22.9818,15.3907,22.9760,15.3368,22.9760,2029.2177,81.1687,22.6100,22.5910,18.9489,22.5719,18.7293,22.5529,18.5089,22.5529,590.2133,11.8043,18.5751,18.5780,-10.4856,18.5810,-10.4756,18.5840,-10.4654,18.5840,2029.2177,81.1687,18.0123,18.0145,-6.3330,18.0168,-6.3337,18.0190,-6.3344,18.0190,2029.2177,81.1687,17.2068,17.2127,-11.0851,17.2187,-11.1129,17.2247,-11.1400,17.2247,590.2133,11.8043,6.8702,142.0388,4.5801,0.0000,107.3629,249.4017,-102210.4000,-143479.0128,-142078.8057
6875.0000,17.2549,29.4211,1013.2000,139949.1000,-138935.9000,3.6284,230.2727,4.4000,1.0000,31099.8000,4.5000,1.0000,31330.0727,0.0000,0.0000,171048.9000,782.9273,-170265.9727,23.3107,16.0134,21307.2000,0.0000,21307.2000,0.5524,5758.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5758.7027,0.0000,0.0000,0.0000,15548.4973,15548.4973,22.7476,34.7884,0.0000,14340.6000,-14340.6000,0.3718,0.0000,0.0000,0.0000,2926.6531,4.9000,1.0000,2926.6531,0.0000,0.0000,17267.2531,0.0000,-17267.2531,23.3618,16.0645,935.2000,0.0000,935.2000,0.0242,252.7568,3.7000,1.0000,0.0000,0.0000,0.0000,252.7568,0.0000,0.0000,0.0000,682.4432,682.4432,23.3198,22.3382,3546.9000,1987.1000,1559.8000,0.0920,806.1136,4.4000,1.0000,405.5306,4.9000,1.0000,1211.6442,0.0000,0.0000,2392.6306,2740.7864,348.1558,23.3074,16.0101,7360.7000,0.0000,7360.7000,0.1908,1989.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1989.3784,0.0000,0.0000,0.0000,5371.3216,5371.3216,23.0597,18.6694,20.8646,-8.2292,-123437.6248,7.2896,827.6786,8.2768,7.2896,0.0000,14.0823,18.6766,17.9904,18.3335,-2.4115,-19291.9326,7.2896,1704.1759,17.0418,7.2896,0.0000,49.5170,17.9964,17.2364,17.6164,-3.0522,-21365.6612,7.2896,2001.4142,20.0141,7.2896,0.0000,64.6485,22.7577,22.7543,10.9496,22.7510,10.9256,22.7476,10.9016,22.7476,2252.4873,90.0995,23.3375,23.3316,16.8852,23.3257,16.8333,23.3198,16.7815,23.3198,2252.4873,90.0995,23.1164,23.0974,21.9266,23.0785,21.7169,23.0597,21.5083,23.0597,654.6687,13.0934,18.6694,18.6718,-8.8754,18.6742,-8.8683,18.6766,-8.8613,18.6766,2252.4873,90.0995,17.9904,17.9924,-6.4884,17.9944,-6.4913,17.9964,-6.4942,17.9964,2252.4873,90.0995,17.2364,17.2426,-10.9400,17.2487,-10.9575,17.2549,-10.9746,17.2549,654.6687,13.0934,7.2896,167.2661,4.8597,0.0000,128.2478,295.5140,-122113.6000,-165582.8079,-164095.2186
6876.0000,17.2771,29.4785,392.4000,145971.2000,-145578.8000,3.7846,89.1818,4.4000,1.0000,32438.0444,4.5000,1.0000,32527.2263,0.0000,0.0000,178409.2444,303.2182,-178106.0263,23.2983,16.0010,21139.1000,0.0000,21139.1000,0.5481,5713.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5713.2703,0.0000,0.0000,0.0000,15425.8297,15425.8297,22.7679,34.8087,0.0000,20083.9000,-20083.9000,0.5207,0.0000,0.0000,0.0000,4098.7551,4.9000,1.0000,4098.7551,0.0000,0.0000,24182.6551,0.0000,-24182.6551,23.5854,16.2881,843.6000,0.0000,843.6000,0.0219,228.0000,3.7000,1.0000,0.0000,0.0000,0.0000,228.0000,0.0000,0.0000,0.0000,615.6000,615.6000,23.5482,28.9175,2360.8000,2734.4000,-373.6000,0.0709,536.5455,4.4000,1.0000,558.0408,4.9000,1.0000,1094.5863,0.0000,0.0000,3292.4408,1824.2545,-1468.1863,23.5978,16.3005,6425.3000,0.0000,6425.3000,0.1666,1736.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1736.5676,0.0000,0.0000,0.0000,4688.7324,4688.7324,23.3896,18.8140,21.1018,-9.0230,-135345.5544,7.6691,863.3328,8.6333,7.6691,0.0000,16.3981,18.8189,17.9934,18.4062,-3.0522,-24417.6799,7.6691,1787.9820,17.8798,7.6691,0.0000,57.6599,17.9988,17.2596,17.6292,-3.1238,-21866.5076,7.6691,2104.5759,21.0458,7.6691,0.0000,75.2797,22.7768,22.7739,10.4233,22.7709,10.4033,22.7679,10.3833,22.7679,2463.3516,98.5341,23.5646,23.5591,17.4454,23.5537,17.4006,23.5482,17.3558,23.5482,2463.3516,98.5341,23.4393,23.4227,23.0406,23.4061,22.8702,23.3896,22.7003,23.3896,715.5069,14.3101,18.8140,18.8156,-7.0791,18.8173,-7.0778,18.8189,-7.0764,18.8189,2463.3516,98.5341,17.9934,17.9952,-6.4078,17.9970,-6.4118,17.9988,-6.4156,17.9988,2463.3516,98.5341,17.2596,17.2654,-10.8082,17.2712,-10.8248,17.2771,-10.8409,17.2771,715.5069,14.3101,7.6691,192.4231,5.1127,0.0000,149.3377,341.7608,-137628.3000,-183026.7055,-181629.7418
6877.0000,17.3016,29.5228,19.8000,152909.5000,-152889.7000,3.9645,4.5000,4.4000,1.0000,33979.8889,4.5000,1.0000,33984.3889,0.0000,0.0000,186889.3889,15.3000,-186874.0889,23.3118,16.0145,21139.1000,0.0000,21139.1000,0.5481,5713.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5713.2703,0.0000,0.0000,0.0000,15425.8297,15425.8297,22.8071,34.8479,0.0000,23295.5000,-23295.5000,0.6040,0.0000,0.0000,0.0000,4754.1837,4.9000,1.0000,4754.1837,0.0000,0.0000,28049.6837,0.0000,-28049.6837,23.7092,16.4119,810.9000,0.0000,810.9000,0.0210,219.1622,3.7000,1.0000,0.0000,0.0000,0.0000,219.1622,0.0000,0.0000,0.0000,591.7378,591.7378,23.6754,32.2238,1540.1000,3407.6000,-1867.5000,0.0883,350.0227,4.4000,1.0000,695.4286,4.9000,1.0000,1045.4513,0.0000,0.0000,4103.0286,1190.0773,-2912.9513,23.7691,16.4718,5723.7000,0.0000,5723.7000,0.1484,1546.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1546.9459,0.0000,0.0000,0.0000,4176.7541,4176.7541,23.5915,18.9826,21.2871,-9.5535,-143302.4340,8.0614,901.4685,9.0147,8.0614,0.0000,19.0459,18.9857,18.0234,18.5046,-3.7400,-29919.6558,8.0614,1872.4987,18.7250,8.0614,0.0000,66.9702,18.0281,17.2853,17.6567,-3.2994,-23095.7272,8.0614,2209.9217,22.0992,8.0614,0.0000,87.4350,22.8157,22.8128,10.3145,22.8100,10.2958,22.8071,10.2771,22.8071,2690.0975,107.6039,23.6902,23.6853,17.3035,23.6803,17.2658,23.6754,17.2282,23.6754,2690.0975,107.6039,23.6348,23.6203,23.0937,23.6059,22.9543,23.5915,22.8152,23.5915,780.8920,15.6178,18.9826,18.9837,-5.3101,18.9847,-5.3130,18.9857,-5.3159,18.9857,2690.0975,107.6039,18.0234,18.0250,-6.0906,18.0266,-6.0961,18.0281,-6.1014,18.0281,2690.0975,107.6039,17.2853,17.2907,-10.6125,17.2962,-10.6303,17.3016,-10.6475,17.3016,780.8920,15.6178,8.0614,220.8589,5.3743,0.0000,173.4511,394.3100,-150379.0000,-197642.4022,-196317.8169
6878.0000,17.3229,29.5451,0.0000,160696.6000,-160696.6000,4.1664,0.0000,0.0000,0.0000,35710.3556,4.5000,1.0000,35710.3556,0.0000,0.0000,196406.9556,0.0000,-196406.9556,23.4843,16.1870,21111.0000,0.0000,21111.0000,0.5473,5705.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5705.6757,0.0000,0.0000,0.0000,15405.3243,15405.3243,22.9906,35.0314,0.0000,21142.5000,-21142.5000,0.5482,0.0000,0.0000,0.0000,4314.7959,4.9000,1.0000,4314.7959,0.0000,0.0000,25457.2959,0.0000,-25457.2959,23.7892,16.4919,685.4000,0.0000,685.4000,0.0178,185.2432,3.7000,1.0000,0.0000,0.0000,0.0000,185.2432,0.0000,0.0000,0.0000,500.1568,500.1568,23.7596,34.0831,856.6000,3854.4000,-2997.8000,0.0999,194.6818,4.4000,1.0000,786.6122,4.9000,1.0000,981.2941,0.0000,0.0000,4641.0122,661.9182,-3979.0941,23.8844,16.5871,5022.1000,0.0000,5022.1000,0.1302,1357.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1357.3243,0.0000,0.0000,0.0000,3664.7757,3664.7757,23.7295,19.1107,21.4201,-9.8154,-147231.5092,8.2647,919.7891,9.1979,8.2647,0.0000,20.5230,19.1131,18.0616,18.5873,-4.1897,-33517.9130,8.2647,1913.7351,19.1374,8.2647,0.0000,72.1639,18.0658,17.3071,17.6865,-3.4549,-24184.6369,8.2647,2263.0611,22.6306,8.2647,0.0000,94.2158,23.0011,22.9976,11.7436,22.9941,11.7188,22.9906,11.6941,22.9906,2811.0068,112.4403,23.7735,23.7689,17.0445,23.7642,17.0105,23.7596,16.9766,23.7596,2811.0068,112.4403,23.7694,23.7561,22.8724,23.7427,22.7482,23.7295,22.6245,23.7295,815.7440,16.3149,19.1107,19.1115,-4.1409,19.1123,-4.1444,19.1131,-4.1479,19.1131,2811.0068,112.4403,18.0616,18.0630,-5.7447,18.0644,-5.7507,18.0658,-5.7566,18.0658,2811.0068,112.4403,17.3071,17.3124,-10.4567,17.3176,-10.4730,17.3229,-10.4888,17.3229,815.7440,16.3149,8.2647,236.5894,5.5098,0.0000,186.9027,423.4922,-158018.4000,-206273.0888,-204934.0592
6879.0000,17.2699,29.4921,0.0000,125812.9000,-125812.9000,3.2619,0.0000,0.0000,0.0000,27958.4222,4.5000,1.0000,27958.4222,0.0000,0.0000,153771.3222,0.0000,-153771.3222,23.0561,15.7588,21110.7000,0.0000,21110.7000,0.5473,5705.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5705.5946,0.0000,0.0000,0.0000,15405.1054,15405.1054,22.4752,34.5160,0.0000,19835.8000,-19835.8000,0.5143,0.0000,0.0000,0.0000,4048.1224,4.9000,1.0000,4048.1224,0.0000,0.0000,23883.9224,0.0000,-23883.9224,23.3739,16.0766,619.8000,0.0000,619.8000,0.0161,167.5135,3.7000,1.0000,0.0000,0.0000,0.0000,167.5135,0.0000,0.0000,0.0000,452.2865,452.2865,23.3490,34.7272,348.7000,4066.8000,-3718.1000,0.1054,79.2500,4.4000,1.0000,829.9592,4.9000,1.0000,909.2092,0.0000,0.0000,4896.7592,269.4500,-4627.3092,23.5231,16.2258,5723.7000,0.0000,5723.7000,0.1484,1546.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1546.9459,0.0000,0.0000,0.0000,4176.7541,4176.7541,23.3496,19.0819,21.2157,-7.5611,-113416.4496,6.8902,772.4737,7.7247,6.8902,0.0000,11.8921,19.0864,17.9977,18.5421,-3.6167,-28933.2601,6.8902,1598.1868,15.9819,6.8902,0.0000,41.8156,18.0043,17.2466,17.6254,-2.8764,-20135.1300,6.8902,1891.1009,18.9110,6.8902,0.0000,54.5936,22.4765,22.4760,5.9986,22.4756,6.0055,22.4752,6.0123,22.4752,2039.6100,81.5844,23.3569,23.3542,12.0712,23.3516,12.0578,23.3490,12.0444,23.3490,2039.6100,81.5844,23.3659,23.3606,16.5521,23.3551,16.5250,23.3496,16.4969,23.3496,593.2144,11.8643,19.0819,19.0834,-4.5855,19.0849,-4.5806,19.0864,-4.5756,19.0864,2039.6100,81.5844,17.9977,17.9999,-6.4409,18.0021,-6.4383,18.0043,-6.4357,18.0043,2039.6100,81.5844,17.2466,17.2544,-11.2690,17.2622,-11.2517,17.2699,-11.2346,17.2699,593.2144,11.8643,6.8902,143.1799,4.5935,0.0000,108.3013,251.4812,-121912.6000,-162248.4079,-162484.8397
6880.0000,17.2592,29.4814,0.0000,130291.6000,-130291.6000,3.3781,0.0000,0.0000,0.0000,28953.6889,4.5000,1.0000,28953.6889,0.0000,0.0000,159245.2889,0.0000,-159245.2889,23.1538,15.8565,21111.0000,0.0000,21111.0000,0.5473,5705.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5705.6757,0.0000,0.0000,0.0000,15405.3243,15405.3243,22.5758,34.6166,0.0000,17074.7000,-17074.7000,0.4427,0.0000,0.0000,0.0000,3484.6327,4.9000,1.0000,3484.6327,0.0000,0.0000,20559.3327,0.0000,-20559.3327,23.3368,16.0395,641.3000,0.0000,641.3000,0.0166,173.3243,3.7000,1.0000,0.0000,0.0000,0.0000,173.3243,0.0000,0.0000,0.0000,467.9757,467.9757,23.3090,35.3398,5.6000,4323.6000,-4318.0000,0.1121,1.2727,4.4000,1.0000,882.3673,4.9000,1.0000,883.6401,0.0000,0.0000,5205.9673,4.3273,-5201.6401,23.5015,16.2042,6659.1000,0.0000,6659.1000,0.1726,1799.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1799.7568,0.0000,0.0000,0.0000,4859.3432,4859.3432,23.2944,19.0875,21.1910,-7.5767,-113650.1347,7.0042,785.9555,7.8596,7.0042,0.0000,12.4922,19.0917,17.9956,18.5436,-3.7013,-29610.4462,7.0042,1624.5352,16.2454,7.0042,0.0000,43.9259,18.0015,17.2379,17.6197,-2.9471,-20629.5877,7.0042,1922.8133,19.2281,7.0042,0.0000,57.3488,22.5836,22.5810,7.5303,22.5784,7.5116,22.5758,7.4931,22.5758,2099.4238,83.9770,23.3195,23.3160,11.7528,23.3125,11.7282,23.3090,11.7038,23.3090,2099.4238,83.9770,23.3216,23.3125,15.7738,23.3034,15.6886,23.2944,15.6048,23.2944,610.4855,12.2097,19.0875,19.0889,-4.5082,19.0903,-4.5050,19.0917,-4.5018,19.0917,2099.4238,83.9770,17.9956,17.9976,-6.3903,17.9996,-6.3905,18.0015,-6.3907,18.0015,2099.4238,83.9770,17.2379,17.2450,-11.3090,17.2521,-11.3031,17.2592,-11.2968,17.2592,610.4855,12.2097,7.0042,149.8113,4.6695,0.0000,113.7669,263.5781,-123272.9000,-164273.6184,-163890.1687
6881.0000,17.2142,29.4364,0.0000,122830.1000,-122830.1000,3.1846,0.0000,0.0000,0.0000,27295.5778,4.5000,1.0000,27295.5778,0.0000,0.0000,150125.6778,0.0000,-150125.6778,23.5456,16.2483,17373.0000,0.0000,17373.0000,0.4504,4695.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4695.4054,0.0000,0.0000,0.0000,12677.5946,12677.5946,22.9947,35.0355,0.0000,4234.2000,-4234.2000,0.1098,0.0000,0.0000,0.0000,864.1224,4.9000,1.0000,864.1224,0.0000,0.0000,5098.3224,0.0000,-5098.3224,23.2097,15.9124,434.0000,0.0000,434.0000,0.0113,117.2973,3.7000,1.0000,0.0000,0.0000,0.0000,117.2973,0.0000,0.0000,0.0000,316.7027,316.7027,23.1865,35.2273,0.0000,4439.9000,-4439.9000,0.1151,0.0000,0.0000,0.0000,906.1020,4.9000,1.0000,906.1020,0.0000,0.0000,5346.0020,0.0000,-5346.0020,23.4119,16.1147,8763.8000,0.0000,8763.8000,0.2272,2368.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2368.5946,0.0000,0.0000,0.0000,6395.2054,6395.2054,23.1217,18.9895,21.0556,-6.5319,-97978.4791,6.1476,693.2095,6.9321,6.1476,0.0000,8.4466,18.9961,17.9388,18.4675,-3.1339,-25070.8840,6.1476,1429.9511,14.2995,6.1476,0.0000,29.7002,17.9466,17.1872,17.5669,-2.5722,-18005.1220,6.1476,1691.0641,16.9106,6.1476,0.0000,38.7760,23.0110,23.0055,11.7267,23.0001,11.6819,22.9947,11.6373,22.9947,1668.8416,66.7537,23.1963,23.1930,10.4533,23.1898,10.4317,23.1865,10.4102,23.1865,1668.8416,66.7537,23.1422,23.1354,13.3372,23.1285,13.2817,23.1217,13.2262,23.1217,486.0815,9.7216,18.9895,18.9917,-5.4388,18.9939,-5.4272,18.9961,-5.4157,18.9961,1668.8416,66.7537,17.9388,17.9414,-6.9104,17.9440,-6.9042,17.9466,-6.8980,17.9466,1668.8416,66.7537,17.1872,17.1963,-11.8603,17.2053,-11.8307,17.2142,-11.8013,17.2142,486.0815,9.7216,6.1476,104.5564,4.0984,0.0000,76.9228,181.4791,-104933.4000,-141180.4996,-141054.4851
6882.0000,17.1338,29.3560,0.0000,97748.9000,-97748.9000,2.5343,0.0000,0.0000,0.0000,21721.9778,4.5000,1.0000,21721.9778,0.0000,0.0000,119470.8778,0.0000,-119470.8778,23.5994,16.3021,10363.8000,0.0000,10363.8000,0.2687,2801.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2801.0270,0.0000,0.0000,0.0000,7562.7730,7562.7730,23.1707,15.4434,430.8000,0.0000,430.8000,0.0112,97.9091,4.4000,1.0000,0.0000,0.0000,0.0000,97.9091,0.0000,0.0000,0.0000,332.8909,332.8909,23.1527,15.8554,416.6000,0.0000,416.6000,0.0108,112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,112.5946,0.0000,0.0000,0.0000,304.0054,304.0054,23.1236,35.1644,0.0000,3942.5000,-3942.5000,0.1022,0.0000,0.0000,0.0000,804.5918,4.9000,1.0000,804.5918,0.0000,0.0000,4747.0918,0.0000,-4747.0918,23.3805,16.0832,10283.9000,0.0000,10283.9000,0.2666,2779.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2779.4324,0.0000,0.0000,0.0000,7504.4676,7504.4676,22.9529,18.7437,20.8483,-5.1851,-77777.1523,4.7908,544.2754,5.4428,4.7908,0.0000,3.9974,18.7570,17.8558,18.3064,-2.0815,-16652.0352,4.7908,1121.1420,11.2114,4.7908,0.0000,14.0559,17.8670,17.0946,17.4808,-2.0390,-14273.0838,4.7908,1322.1817,13.2218,4.7908,0.0000,18.3511,23.1901,23.1836,12.7968,23.1771,12.7470,23.1707,12.6974,23.1707,1077.6498,43.1060,23.1362,23.1320,9.9121,23.1278,9.8814,23.1236,9.8509,23.1236,1077.6498,43.1060,22.9744,22.9672,11.3556,22.9600,11.2932,22.9529,11.2316,22.9529,314.9241,6.2985,18.7437,18.7482,-7.6541,18.7526,-7.6219,18.7570,-7.5900,18.7570,1077.6498,43.1060,17.8558,17.8596,-7.6093,17.8633,-7.5925,17.8670,-7.5759,17.8670,1077.6498,43.1060,17.0946,17.1078,-12.8228,17.1209,-12.7469,17.1338,-12.6723,17.1338,314.9241,6.2985,4.7908,52.6504,3.1938,0.0000,36.4045,89.0549,-80196.3000,-108513.8328,-108702.2713
