Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6883.0000,17.1070,29.3288,6.5000,97007.0000,-97000.5000,2.5151,1.4773,4.4000,1.0000,21557.1111,4.5000,1.0000,21558.5884,0.0000,0.0000,118564.1111,5.0227,-118559.0884,23.5175,16.2202,10358.6000,0.0000,10358.6000,0.2686,2799.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2799.6216,0.0000,0.0000,0.0000,7558.9784,7558.9784,23.0944,15.3672,2453.1000,0.0000,2453.1000,0.0636,557.5227,4.4000,1.0000,0.0000,0.0000,0.0000,557.5227,0.0000,0.0000,0.0000,1895.5773,1895.5773,22.9919,15.6946,431.1000,0.0000,431.1000,0.0112,116.5135,3.7000,1.0000,0.0000,0.0000,0.0000,116.5135,0.0000,0.0000,0.0000,314.5865,314.5865,22.9656,34.9370,29.0000,3231.2000,-3202.2000,0.0838,6.5909,4.4000,1.0000,659.4286,4.9000,1.0000,666.0195,0.0000,0.0000,3890.6286,22.4091,-3868.2195,23.1747,15.8774,9816.2000,0.0000,9816.2000,0.2545,2653.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2653.0270,0.0000,0.0000,0.0000,7163.1730,7163.1730,22.7722,18.7375,20.7549,-4.9746,-74619.3029,4.7951,546.6134,5.4661,4.7951,0.0000,4.0082,18.7473,17.7843,18.2658,-2.2265,-17811.6996,4.7951,1123.8719,11.2387,4.7951,0.0000,14.0938,17.7961,17.0711,17.4336,-1.9155,-13408.6684,4.7951,1325.7679,13.2577,4.7951,0.0000,18.4006,23.1088,23.1040,11.3685,23.0992,11.3396,23.0944,11.3107,23.0944,1079.3450,43.1738,22.9749,22.9718,8.3734,22.9687,8.3553,22.9656,8.3372,22.9656,1079.3450,43.1738,22.7874,22.7823,9.3403,22.7773,9.3032,22.7722,9.2661,22.7722,315.4156,6.3083,18.7375,18.7408,-7.2036,18.7441,-7.1869,18.7473,-7.1701,18.7473,1079.3450,43.1738,17.7843,17.7882,-8.1198,17.7921,-8.1034,17.7961,-8.0870,17.7961,1079.3450,43.1738,17.0711,17.0831,-12.8574,17.0951,-12.8048,17.1070,-12.7519,17.1070,315.4156,6.3083,4.7951,52.7805,3.1967,0.0000,36.5027,89.2832,-77143.7000,-105494.9928,-105839.6709
6884.0000,17.1007,29.2992,176.1000,57399.6000,-57223.5000,1.4882,40.0227,4.4000,1.0000,12755.4667,4.5000,1.0000,12795.4894,0.0000,0.0000,70155.0667,136.0773,-70018.9894,22.5920,15.2947,10366.6000,0.0000,10366.6000,0.2688,2801.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2801.7838,0.0000,0.0000,0.0000,7564.8162,7564.8162,22.0173,14.2900,5057.9000,0.0000,5057.9000,0.1311,1149.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1149.5227,0.0000,0.0000,0.0000,3908.3773,3908.3773,21.7107,14.4134,416.7000,0.0000,416.7000,0.0108,112.6216,3.7000,1.0000,0.0000,0.0000,0.0000,112.6216,0.0000,0.0000,0.0000,304.0784,304.0784,21.7168,33.3310,152.7000,2766.3000,-2613.6000,0.0717,34.7045,4.4000,1.0000,564.5510,4.9000,1.0000,599.2556,0.0000,0.0000,3330.8510,117.9955,-3212.8556,21.9687,14.6714,8997.7000,0.0000,8997.7000,0.2333,2431.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2431.8108,0.0000,0.0000,0.0000,6565.8892,6565.8892,21.5748,19.1153,20.3450,-2.0907,-31360.0048,3.3059,382.5151,3.8252,3.3059,0.0000,1.3135,19.1151,17.4568,18.2860,-2.6430,-21144.1026,3.3059,774.2409,7.7424,3.3059,0.0000,4.6185,17.4840,17.0495,17.2668,-0.7916,-5541.3373,3.3059,919.8953,9.1990,3.3059,0.0000,6.0298,21.9988,22.0050,0.2089,22.0112,0.2889,22.0173,0.3677,22.0173,564.2972,22.5719,21.6869,21.6970,-4.0675,21.7070,-3.9562,21.7168,-3.8464,21.7168,564.2972,22.5719,21.4538,21.4960,-6.0682,21.5363,-5.5503,21.5748,-5.0546,21.5748,165.7812,3.3156,19.1153,19.1152,-3.1838,19.1151,-3.2006,19.1151,-3.2170,19.1151,564.2972,22.5719,17.4568,17.4660,-11.1092,17.4750,-11.0431,17.4840,-10.9775,17.4840,564.2972,22.5719,17.0495,17.0668,-12.8950,17.0839,-12.7822,17.1007,-12.6722,17.1007,165.7812,3.3156,3.3059,19.0448,2.2039,0.0000,11.9618,31.0066,-34998.2000,-54888.6839,-58045.4447
6885.0000,17.0386,29.2168,308.9000,54211.7000,-53902.8000,1.4055,70.2045,4.4000,1.0000,12047.0444,4.5000,1.0000,12117.2490,0.0000,0.0000,66258.7444,238.6955,-66020.0490,22.4195,15.1222,10360.3000,0.0000,10360.3000,0.2686,2800.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2800.0811,0.0000,0.0000,0.0000,7560.2189,7560.2189,21.8073,14.0800,7030.6000,0.0000,7030.6000,0.1823,1597.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1597.8636,0.0000,0.0000,0.0000,5432.7364,5432.7364,21.3645,14.0672,492.9000,0.0000,492.9000,0.0128,133.2162,3.7000,1.0000,0.0000,0.0000,0.0000,133.2162,0.0000,0.0000,0.0000,359.6838,359.6838,21.3527,31.7229,505.8000,2339.6000,-1833.8000,0.0607,114.9545,4.4000,1.0000,477.4694,4.9000,1.0000,592.4239,0.0000,0.0000,2817.0694,390.8455,-2426.2239,21.5504,14.2531,7360.7000,0.0000,7360.7000,0.1908,1989.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1989.3784,0.0000,0.0000,0.0000,5371.3216,5371.3216,21.1730,19.1331,20.1530,-1.6685,-25028.1942,3.1811,370.6692,3.7067,3.1811,0.0000,1.1703,19.1396,17.4151,18.2773,-2.6449,-21158.9379,3.1811,745.2558,7.4526,3.1811,0.0000,4.1149,17.4379,16.9784,17.2082,-0.8055,-5638.5336,3.1811,887.1651,8.8717,3.1811,0.0000,5.3724,21.8033,21.8046,-0.1818,21.8059,-0.1673,21.8073,-0.1524,21.8073,527.8124,21.1125,21.3352,21.3410,-5.4506,21.3469,-5.4018,21.3527,-5.3528,21.3527,527.8124,21.1125,21.1126,21.1324,-7.5166,21.1526,-7.3511,21.1730,-7.1778,21.1730,155.1521,3.1030,19.1331,19.1353,-3.3847,19.1374,-3.3742,19.1396,-3.3639,19.1396,527.8124,21.1125,17.4151,17.4227,-10.8818,17.4303,-10.8392,17.4379,-10.7966,17.4379,527.8124,21.1125,16.9784,16.9987,-13.5740,17.0188,-13.4376,17.0386,-13.3034,17.0386,155.1521,3.1030,3.1811,17.1430,2.1207,0.0000,10.6576,27.8006,-30492.1000,-49722.3122,-51825.6657
6886.0000,17.0379,29.1763,501.6000,46236.6000,-45735.0000,1.1988,114.0000,4.4000,1.0000,10274.8000,4.5000,1.0000,10388.8000,0.0000,0.0000,56511.4000,387.6000,-56123.8000,22.0551,14.7578,10365.0000,0.0000,10365.0000,0.2687,2801.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2801.3514,0.0000,0.0000,0.0000,7563.6486,7563.6486,21.3946,13.6673,9550.1000,0.0000,9550.1000,0.2476,2170.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2170.4773,0.0000,0.0000,0.0000,7379.6227,7379.6227,20.7349,13.4376,355.1000,0.0000,355.1000,0.0092,95.9730,3.7000,1.0000,0.0000,0.0000,0.0000,95.9730,0.0000,0.0000,0.0000,259.1270,259.1270,20.7461,27.1359,1202.2000,1643.9000,-441.7000,0.0426,273.2273,4.4000,1.0000,335.4898,4.9000,1.0000,608.7171,0.0000,0.0000,1979.3898,928.9727,-1050.4171,20.8400,13.5427,6425.3000,0.0000,6425.3000,0.1666,1736.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1736.5676,0.0000,0.0000,0.0000,4688.7324,4688.7324,20.5393,19.3668,19.9531,-0.8744,-13116.1654,2.9003,340.4412,3.4044,2.9003,0.0000,0.8869,19.3651,17.2500,18.3075,-2.9576,-23660.5480,2.9003,678.7003,6.7870,2.9003,0.0000,3.1187,17.2800,16.9789,17.1295,-0.4813,-3368.8450,2.9003,811.3127,8.1131,2.9003,0.0000,4.0717,21.3789,21.3842,-3.3467,21.3894,-3.2934,21.3946,-3.2407,21.3946,449.6409,17.9856,20.7117,20.7233,-10.0154,20.7348,-9.9137,20.7461,-9.8130,20.7461,449.6409,17.9856,20.4209,20.4615,-13.6651,20.5010,-13.2605,20.5393,-12.8686,20.5393,132.3601,2.6472,19.3668,19.3662,-1.2417,19.3656,-1.2600,19.3651,-1.2780,19.3651,449.6409,17.9856,17.2500,17.2600,-12.0919,17.2701,-12.0275,17.2800,-11.9635,17.2800,449.6409,17.9856,16.9789,16.9987,-13.3198,17.0184,-13.2014,17.0379,-13.0836,17.0379,132.3601,2.6472,2.9003,13.3188,1.9335,0.0000,8.0772,21.3960,-19481.2000,-37283.0862,-40145.5584
6887.0000,17.0225,29.0669,950.7000,41302.4000,-40351.7000,1.0708,216.0682,4.4000,1.0000,9178.3111,4.5000,1.0000,9394.3793,0.0000,0.0000,50480.7111,734.6318,-49746.0793,21.8262,14.5289,10362.0000,0.0000,10362.0000,0.2687,2800.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2800.5405,0.0000,0.0000,0.0000,7561.4595,7561.4595,21.1138,13.3865,11445.6000,0.0000,11445.6000,0.2967,2601.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2601.2727,0.0000,0.0000,0.0000,8844.3273,8844.3273,20.2598,12.9625,367.1000,0.0000,367.1000,0.0095,99.2162,3.7000,1.0000,0.0000,0.0000,0.0000,99.2162,0.0000,0.0000,0.0000,267.8838,267.8838,20.2748,18.5519,1942.8000,968.8000,974.0000,0.0504,441.5455,4.4000,1.0000,197.7143,4.9000,1.0000,639.2597,0.0000,0.0000,1166.5143,1501.2545,334.7403,20.2425,12.9452,3619.0000,0.0000,3619.0000,0.0938,978.1081,3.7000,1.0000,0.0000,0.0000,0.0000,978.1081,0.0000,0.0000,0.0000,2640.8919,2640.8919,20.1065,19.4867,19.7966,-0.4279,-6418.3663,2.6849,316.9846,3.1698,2.6849,0.0000,0.7037,19.4853,17.1524,18.3189,-3.0199,-24159.1568,2.6849,628.0383,6.2804,2.6849,0.0000,2.4743,17.1846,16.9566,17.0706,-0.3373,-2361.1927,2.6849,752.7806,7.5278,2.6849,0.0000,3.2304,21.0960,21.1020,-4.9069,21.1079,-4.8541,21.1138,-4.8017,21.1138,393.4132,15.7365,20.2339,20.2476,-12.8502,20.2613,-12.7390,20.2748,-12.6284,20.2748,393.4132,15.7365,19.9875,20.0277,-16.3271,20.0674,-15.9727,20.1065,-15.6218,20.1065,115.9481,2.3190,19.4867,19.4863,-0.4843,19.4858,-0.4973,19.4853,-0.5103,19.4853,393.4132,15.7365,17.1524,17.1632,-12.5299,17.1739,-12.4642,17.1846,-12.3990,17.1846,393.4132,15.7365,16.9566,16.9789,-13.4205,17.0008,-13.2798,17.0225,-13.1415,17.0225,115.9481,2.3190,2.6849,10.7907,1.7900,0.0000,6.4084,17.1990,-13584.0000,-30096.7766,-32938.7158
6888.0000,17.0452,28.9323,1540.3000,35515.2000,-33974.9000,0.9208,350.0682,4.4000,1.0000,7892.2667,4.5000,1.0000,8242.3348,0.0000,0.0000,43407.4667,1190.2318,-42217.2348,21.4377,14.1404,10363.4000,0.0000,10363.4000,0.2687,2800.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2800.9189,0.0000,0.0000,0.0000,7562.4811,7562.4811,20.6819,12.9546,13765.7000,0.0000,13765.7000,0.3569,3128.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3128.5682,0.0000,0.0000,0.0000,10637.1318,10637.1318,19.5752,12.2779,323.9000,0.0000,323.9000,0.0084,87.5405,3.7000,1.0000,0.0000,0.0000,0.0000,87.5405,0.0000,0.0000,0.0000,236.3595,236.3595,19.6119,13.9699,2944.3000,509.9000,2434.4000,0.0763,669.1591,4.4000,1.0000,104.0612,4.9000,1.0000,773.2203,0.0000,0.0000,613.9612,2275.1409,1661.1797,19.4390,12.1417,1163.4000,0.0000,1163.4000,0.0302,314.4324,3.7000,1.0000,0.0000,0.0000,0.0000,314.4324,0.0000,0.0000,0.0000,848.9676,848.9676,19.5319,19.7453,19.6386,0.1422,2132.7389,2.4919,307.7644,3.0776,2.5917,0.0998,0.6329,19.7351,16.9797,18.3574,-3.3105,-26484.0170,2.4919,582.0435,5.8204,2.4919,0.0000,1.9781,17.0191,16.9808,17.0000,-0.0526,-368.1231,2.4919,700.5717,7.0057,2.4919,0.0000,2.5826,20.6508,20.6613,-8.1425,20.6717,-8.0505,20.6819,-7.9595,20.6819,345.8099,13.8324,19.5506,19.5712,-17.7376,19.5916,-17.5690,19.6119,-17.4019,19.6119,345.8099,13.8324,19.3507,19.4098,-21.5403,19.4674,-20.9912,19.5234,-20.4578,19.5234,102.0396,2.0408,19.7453,19.7418,1.6683,19.7385,1.6279,19.7351,1.5881,19.7351,345.8099,13.8324,16.9797,16.9929,-13.7542,17.0061,-13.6686,17.0191,-13.5837,17.0191,345.8099,13.8324,16.9808,17.0025,-12.9757,17.0240,-12.8510,17.0452,-12.7273,17.0452,102.0396,2.0408,2.4919,8.8053,1.6613,0.0000,5.1936,13.9989,-5924.1000,-21271.1152,-24719.4013
6889.0000,17.0709,28.7695,2094.2000,30901.0000,-28806.8000,0.8012,475.9545,4.4000,1.0000,6866.8889,4.5000,1.0000,7342.8434,0.0000,0.0000,37767.8889,1618.2455,-36149.6434,20.9411,13.6438,10394.8000,0.0000,10394.8000,0.2695,2809.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2809.4054,0.0000,0.0000,0.0000,7585.3946,7585.3946,20.1727,12.4455,15926.3000,0.0000,15926.3000,0.4129,3619.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3619.6136,0.0000,0.0000,0.0000,12306.6864,12306.6864,18.8552,11.5579,331.9000,0.0000,331.9000,0.0086,89.7027,3.7000,1.0000,0.0000,0.0000,0.0000,89.7027,0.0000,0.0000,0.0000,242.1973,242.1973,18.9064,12.3574,4020.2000,393.4000,3626.8000,0.1042,913.6818,4.4000,1.0000,80.2857,4.9000,1.0000,993.9675,0.0000,0.0000,473.6857,3106.5182,2632.8325,18.6245,11.3272,697.0000,0.0000,697.0000,0.0181,188.3784,3.7000,1.0000,0.0000,0.0000,0.0000,188.3784,0.0000,0.0000,0.0000,508.6216,508.6216,18.8805,20.0632,19.4719,0.7882,11823.0419,2.4217,309.6692,3.0967,2.5917,0.1699,0.6329,20.0447,16.8100,18.4274,-3.7768,-30214.4277,2.4217,564.1590,5.6416,2.4217,0.0000,1.8156,16.8535,17.0069,16.9302,0.2047,1432.9599,2.4217,682.6774,6.8268,2.4217,0.0000,2.3705,20.1290,20.1437,-11.8881,20.1583,-11.7645,20.1727,-11.6421,20.1727,329.1632,13.1665,18.8293,18.8552,-22.6566,18.8809,-22.4527,18.9064,-22.2506,18.9064,329.1632,13.1665,18.5700,18.6478,-28.1307,18.7236,-27.4148,18.7975,-26.7169,18.7975,97.1724,1.9434,20.0632,20.0570,4.1852,20.0508,4.1227,20.0447,4.0610,20.0447,329.1632,13.1665,16.8100,16.8246,-14.8482,16.8391,-14.7560,16.8535,-14.6644,16.8535,329.1632,13.1665,17.0069,17.0285,-12.5985,17.0498,-12.4800,17.0709,-12.3626,17.0709,97.1724,1.9434,2.4217,8.1461,1.6145,0.0000,4.8190,12.9651,2170.0000,-12873.9111,-16958.4260
6890.0000,17.0820,28.5764,2529.4000,26857.8000,-24328.4000,0.6963,574.8636,4.4000,1.0000,5968.4000,4.5000,1.0000,6543.2636,0.0000,0.0000,32826.2000,1954.5364,-30871.6636,20.4673,13.1700,10395.7000,0.0000,10395.7000,0.2695,2809.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2809.6486,0.0000,0.0000,0.0000,7586.0514,7586.0514,19.6884,11.9611,18022.2000,0.0000,18022.2000,0.4673,4095.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4095.9545,0.0000,0.0000,0.0000,13926.2455,13926.2455,18.1612,10.8639,326.8000,0.0000,326.8000,0.0085,88.3243,3.7000,1.0000,0.0000,0.0000,0.0000,88.3243,0.0000,0.0000,0.0000,238.4757,238.4757,18.2254,11.2889,4846.5000,318.3000,4528.2000,0.1257,1101.4773,4.4000,1.0000,64.9592,4.9000,1.0000,1166.4365,0.0000,0.0000,383.2592,3745.0227,3361.7635,17.8567,10.5594,345.3000,0.0000,345.3000,0.0090,93.3243,3.7000,1.0000,0.0000,0.0000,0.0000,93.3243,0.0000,0.0000,0.0000,251.9757,251.9757,18.2866,20.3347,19.3106,1.3649,20473.5270,2.3643,311.5274,3.1153,2.5917,0.2274,0.6329,20.3118,16.6813,18.4965,-4.1384,-33107.1294,2.3643,549.3452,5.4935,2.3643,0.0000,1.6895,16.7266,17.0153,16.8709,0.3761,2632.5401,2.3643,668.0151,6.6802,2.3643,0.0000,2.2058,19.6354,19.6532,-15.0997,19.6709,-14.9583,19.6884,-14.8180,19.6884,315.8058,12.6322,18.1351,18.1654,-27.0500,18.1955,-26.8205,18.2254,-26.5928,18.2254,315.8058,12.6322,17.8291,17.9177,-33.7876,18.0046,-33.0090,18.0896,-32.2452,18.0896,93.2656,1.8653,20.3347,20.3270,6.0343,20.3193,5.9648,20.3118,5.8959,20.3118,315.8058,12.6322,16.6813,16.6965,-15.4914,16.7116,-15.3992,16.7266,-15.3075,16.7266,315.8058,12.6322,17.0153,17.0378,-12.4790,17.0600,-12.3530,17.0820,-12.2288,17.0820,93.2656,1.8653,2.3643,7.6308,1.5762,0.0000,4.5281,12.1589,9289.8000,-5507.1519,-10001.0622
6891.0000,17.0772,28.2789,3047.1000,23071.9000,-20024.8000,0.5982,692.5227,4.4000,1.0000,5127.0889,4.5000,1.0000,5819.6116,0.0000,0.0000,28198.9889,2354.5773,-25844.4116,20.0485,12.7512,10397.6000,0.0000,10397.6000,0.2696,2810.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2810.1622,0.0000,0.0000,0.0000,7587.4378,7587.4378,19.2387,11.5114,18483.7000,0.0000,18483.7000,0.4792,4200.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4200.8409,0.0000,0.0000,0.0000,14282.8591,14282.8591,17.5966,10.2993,322.3000,0.0000,322.3000,0.0084,87.1081,3.7000,1.0000,0.0000,0.0000,0.0000,87.1081,0.0000,0.0000,0.0000,235.1919,235.1919,17.6696,10.5420,5366.5000,267.3000,5099.2000,0.1391,1219.6591,4.4000,1.0000,54.5510,4.9000,1.0000,1274.2101,0.0000,0.0000,321.8510,4146.8409,3824.9899,17.2298,9.9325,345.4000,0.0000,345.4000,0.0090,93.3514,3.7000,1.0000,0.0000,0.0000,0.0000,93.3514,0.0000,0.0000,0.0000,252.0486,252.0486,17.8735,20.4775,19.1755,1.7354,26030.5972,2.2551,313.0973,3.1310,2.5917,0.3365,0.6329,20.4552,16.6049,18.5301,-4.1862,-33489.6937,2.2551,523.3207,5.2332,2.2551,0.0000,1.4661,16.6516,17.0049,16.8282,0.4390,3073.2495,2.2551,638.2263,6.3823,2.2551,0.0000,1.9141,19.1762,19.1972,-17.8581,19.2180,-17.6971,19.2387,-17.5374,19.2387,291.0831,11.6433,17.5696,17.6032,-30.0451,17.6365,-29.8013,17.6696,-29.5593,17.6696,291.0831,11.6433,17.2008,17.2973,-37.8790,17.3920,-37.0686,17.4848,-36.2727,17.4848,86.0312,1.7206,20.4775,20.4700,6.5649,20.4626,6.5038,20.4552,6.4432,20.4552,291.0831,11.6433,16.6049,16.6206,-15.6468,16.6361,-15.5550,16.6516,-15.4638,16.6516,291.0831,11.6433,17.0049,17.0294,-12.5758,17.0535,-12.4311,17.0772,-12.2892,17.0772,86.0312,1.7206,2.2551,6.7097,1.5034,0.0000,4.0131,10.7229,14623.4000,338.1157,-4385.8469
6892.0000,17.0451,28.0144,3576.0000,22055.3000,-18479.3000,0.5718,812.7273,4.4000,1.0000,4901.1778,4.5000,1.0000,5713.9051,0.0000,0.0000,26956.4778,2763.2727,-24193.2051,19.8325,12.5352,10395.0000,0.0000,10395.0000,0.2695,2809.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2809.4595,0.0000,0.0000,0.0000,7585.5405,7585.5405,19.0162,11.2890,18832.7000,0.0000,18832.7000,0.4883,4280.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4280.1591,0.0000,0.0000,0.0000,14552.5409,14552.5409,17.3396,10.0423,334.5000,0.0000,334.5000,0.0087,90.4054,3.7000,1.0000,0.0000,0.0000,0.0000,90.4054,0.0000,0.0000,0.0000,244.0946,244.0946,17.4043,10.2328,5548.6000,256.1000,5292.5000,0.1439,1261.0455,4.4000,1.0000,52.2653,4.9000,1.0000,1313.3108,0.0000,0.0000,308.3653,4287.5545,3979.1892,16.9459,9.6486,697.5000,0.0000,697.5000,0.0181,188.5135,3.7000,1.0000,0.0000,0.0000,0.0000,188.5135,0.0000,0.0000,0.0000,508.9865,508.9865,17.5899,20.5407,19.0653,1.9665,29496.9576,2.2503,314.3856,3.1439,2.5917,0.3414,0.6329,20.5206,16.5957,18.5582,-4.2584,-34066.8299,2.2503,521.6515,5.2165,2.2503,0.0000,1.4568,16.6396,16.9673,16.8034,0.4063,2843.9154,2.2503,637.4761,6.3748,2.2503,0.0000,1.9019,18.9585,18.9779,-18.2130,18.9971,-18.0805,19.0162,-17.9485,19.0162,290.0128,11.6005,17.3115,17.3426,-30.1198,17.3735,-29.9161,17.4043,-29.7132,17.4043,290.0128,11.6005,16.8872,16.9731,-38.3322,17.0581,-37.6998,17.1423,-37.0690,17.1423,85.7179,1.7144,20.5407,20.5340,6.4586,20.5273,6.4087,20.5206,6.3590,20.5206,290.0128,11.6005,16.5957,16.6104,-15.2331,16.6250,-15.1543,16.6396,-15.0758,16.6396,290.0128,11.6005,16.9673,16.9936,-12.9699,17.0195,-12.8102,17.0451,-12.6532,17.0451,85.7179,1.7144,2.2503,6.6708,1.5002,0.0000,3.9915,10.6624,17072.9000,2677.1467,-1725.9569
6893.0000,17.0555,27.6381,4073.0000,19194.9000,-15121.9000,0.4977,925.6818,4.4000,1.0000,4265.5333,4.5000,1.0000,5191.2152,0.0000,0.0000,23460.4333,3147.3182,-20313.1152,19.3833,12.0860,10398.3000,0.0000,10398.3000,0.2696,2810.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2810.3514,0.0000,0.0000,0.0000,7587.9486,7587.9486,18.5849,10.8576,19381.6000,0.0000,19381.6000,0.5025,4404.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4404.9091,0.0000,0.0000,0.0000,14976.6909,14976.6909,16.8687,9.5714,418.8000,0.0000,418.8000,0.0109,113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,113.1892,0.0000,0.0000,0.0000,305.6108,305.6108,16.9390,9.8988,5385.6000,307.3000,5078.3000,0.1396,1224.0000,4.4000,1.0000,62.7143,4.9000,1.0000,1286.7143,0.0000,0.0000,370.0143,4161.6000,3791.5857,16.5045,9.2072,3397.8000,0.0000,3397.8000,0.0881,918.3243,3.7000,1.0000,0.0000,0.0000,0.0000,918.3243,0.0000,0.0000,0.0000,2479.4757,2479.4757,17.0764,20.7834,18.9299,2.4704,37055.8645,2.2625,315.9798,3.1598,2.5917,0.3292,0.6329,20.7538,16.4923,18.6231,-4.6486,-37188.6255,2.2625,523.1981,5.2320,2.2625,0.0000,1.4806,16.5401,16.9853,16.7627,0.5550,3885.0951,2.2625,641.9403,6.4194,2.2625,0.0000,1.9330,18.5137,18.5376,-21.1127,18.5614,-20.9405,18.5849,-20.7698,18.5849,292.7255,11.7090,16.8336,16.8690,-32.8217,16.9041,-32.5829,16.9390,-32.3459,16.9390,292.7255,11.7090,16.2204,16.3284,-43.4351,16.4339,-42.5613,16.5371,-41.7100,16.5371,86.5120,1.7302,20.7834,20.7735,8.2835,20.7636,8.2035,20.7538,8.1244,20.7538,292.7255,11.7090,16.4923,16.5083,-15.8821,16.5243,-15.7917,16.5401,-15.7019,16.5401,292.7255,11.7090,16.9853,17.0089,-12.6515,17.0323,-12.5322,17.0555,-12.4125,17.0555,86.5120,1.7302,2.2625,6.7696,1.5083,0.0000,4.0464,10.8160,23552.9000,8828.1966,3752.3340
6894.0000,16.9169,26.5641,9481.9000,28454.0000,-18972.1000,0.7377,2154.9773,4.4000,1.0000,6323.1111,4.5000,1.0000,8478.0884,0.0000,0.0000,34777.1111,7326.9227,-27450.1884,19.3235,12.0262,10394.3000,0.0000,10394.3000,0.2695,2809.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2809.2703,0.0000,0.0000,0.0000,7585.0297,7585.0297,18.6955,10.9682,20666.3000,0.0000,20666.3000,0.5358,4696.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4696.8864,0.0000,0.0000,0.0000,15969.4136,15969.4136,17.2954,9.9981,333.6000,0.0000,333.6000,0.0086,90.1622,3.7000,1.0000,0.0000,0.0000,0.0000,90.1622,0.0000,0.0000,0.0000,243.4378,243.4378,17.3239,10.7582,4929.9000,475.6000,4454.3000,0.1278,1120.4318,4.4000,1.0000,97.0612,4.9000,1.0000,1217.4930,0.0000,0.0000,572.6612,3809.4682,3236.8070,17.0401,9.7428,11263.6000,0.0000,11263.6000,0.2920,3044.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3044.2162,0.0000,0.0000,0.0000,8219.3838,8219.3838,16.4889,20.9788,18.7338,3.4142,51212.9679,2.9573,363.2113,3.6321,2.9573,0.0000,0.9403,20.9543,16.7011,18.8277,-6.0641,-48512.9979,2.9573,678.6289,6.7863,2.9573,0.0000,3.3062,16.7266,16.8424,16.7845,0.1886,1320.2945,2.9573,838.3566,8.3836,2.9573,0.0000,4.3165,18.6585,18.6708,-18.0404,18.6831,-17.9938,18.6955,-17.9460,18.6955,465.0687,18.6027,17.2741,17.2906,-26.4258,17.3072,-26.3846,17.3239,-26.3416,17.3239,465.0687,18.6027,16.3195,16.3748,-39.3134,16.4313,-39.1140,16.4889,-38.8914,16.4889,136.8605,2.7372,20.9788,20.9706,9.4640,20.9624,9.4077,20.9543,9.3515,20.9543,465.0687,18.6027,16.7011,16.7096,-13.4111,16.7181,-13.3985,16.7266,-13.3851,16.7266,465.0687,18.6027,16.8424,16.8675,-14.3249,16.8923,-14.1872,16.9169,-14.0509,16.9169,136.8605,2.7372,2.9573,14.0457,1.9715,0.0000,8.5629,22.6086,28140.0000,7803.8836,4020.2645
6895.0000,16.7139,27.8777,5156.0000,37643.2000,-32487.2000,0.9760,1171.8182,4.4000,1.0000,8365.1556,4.5000,1.0000,9536.9737,0.0000,0.0000,46008.3556,3984.1818,-42024.1737,20.0343,12.7370,10399.0000,0.0000,10399.0000,0.2696,2810.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2810.5405,0.0000,0.0000,0.0000,7588.4595,7588.4595,19.4403,11.7130,19208.2000,0.0000,19208.2000,0.4980,4365.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4365.5000,0.0000,0.0000,0.0000,14842.7000,14842.7000,18.2675,10.9702,326.7000,0.0000,326.7000,0.0085,88.2973,3.7000,1.0000,0.0000,0.0000,0.0000,88.2973,0.0000,0.0000,0.0000,238.4027,238.4027,18.2638,11.9715,4829.8000,575.6000,4254.2000,0.1252,1097.6818,4.4000,1.0000,117.4694,4.9000,1.0000,1215.1512,0.0000,0.0000,693.0694,3732.1182,3039.0488,18.0237,10.7264,11968.0000,0.0000,11968.0000,0.3103,3234.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3234.5946,0.0000,0.0000,0.0000,8733.4054,8733.4054,17.3606,20.1768,18.7687,2.3761,35642.0115,3.2814,402.4876,4.0249,3.2814,0.0000,1.2845,20.1888,17.2509,18.7199,-4.6479,-37183.0033,3.2814,756.0482,7.5605,3.2814,0.0000,4.5166,17.2573,16.6330,16.9452,-1.1289,-7902.3193,3.2814,924.4653,9.2447,3.2814,0.0000,5.8968,19.4347,19.4365,-9.5410,19.4383,-9.5868,19.4403,-9.6313,19.4403,557.0518,22.2821,18.2487,18.2536,-16.1047,18.2586,-16.1564,18.2638,-16.2066,18.2638,557.0518,22.2821,17.3336,17.3410,-25.3989,17.3500,-25.7090,17.3606,-25.9955,17.3606,163.6708,3.2734,20.1768,20.1809,0.8142,20.1849,0.8799,20.1888,0.9443,20.1888,557.0518,22.2821,17.2509,17.2530,-8.0238,17.2551,-8.0647,17.2573,-8.1047,17.2573,557.0518,22.2821,16.6330,16.6602,-16.5067,16.6872,-16.3476,16.7139,-16.1900,16.7139,163.6708,3.2734,3.2814,18.6614,2.1876,0.0000,11.6978,30.3592,13668.9000,-7582.1574,-9443.3112
6896.0000,16.6351,28.0857,4897.9000,49051.2000,-44153.3000,1.2717,1113.1591,4.4000,1.0000,10900.2667,4.5000,1.0000,12013.4258,0.0000,0.0000,59951.4667,3784.7409,-56166.7258,20.8571,13.5598,13787.2000,0.0000,13787.2000,0.3575,3726.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3726.2703,0.0000,0.0000,0.0000,10060.9297,10060.9297,20.0964,12.3692,9574.8000,0.0000,9574.8000,0.2482,2176.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2176.0909,0.0000,0.0000,0.0000,7398.7091,7398.7091,19.5403,12.2430,322.3000,0.0000,322.3000,0.0084,87.1081,3.7000,1.0000,0.0000,0.0000,0.0000,87.1081,0.0000,0.0000,0.0000,235.1919,235.1919,19.5099,13.4418,4453.8000,613.7000,3840.1000,0.1155,1012.2273,4.4000,1.0000,125.2449,4.9000,1.0000,1137.4722,0.0000,0.0000,738.9449,3441.5727,2702.6278,19.3067,12.0094,11498.4000,0.0000,11498.4000,0.2981,3107.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3107.6757,0.0000,0.0000,0.0000,8390.7243,8390.7243,18.6173,19.3028,18.9601,0.6080,9119.2969,3.4491,420.0413,4.2004,3.4491,0.0000,1.4917,19.3303,17.6300,18.4801,-2.8275,-22619.7582,3.4491,801.8883,8.0189,3.4491,0.0000,5.2452,17.6333,16.5671,17.1002,-2.0261,-14182.8444,3.4491,965.9228,9.6592,3.4491,0.0000,6.8480,20.1008,20.0993,-3.4784,20.0979,-3.5366,20.0964,-3.5941,20.0964,607.4744,24.2990,19.5226,19.5182,-4.3322,19.5140,-4.4492,19.5099,-4.5648,19.5099,607.4744,24.2990,18.6760,18.6551,-9.8600,18.6355,-10.3928,18.6173,-10.9091,18.6173,178.3534,3.5671,19.3028,19.3121,-7.0283,19.3212,-6.9298,19.3303,-6.8321,19.3303,607.4744,24.2990,17.6300,17.6310,-5.0633,17.6321,-5.1004,17.6333,-5.1371,17.6333,607.4744,24.2990,16.5671,16.5898,-16.7234,16.6124,-16.6250,16.6351,-16.5252,16.6351,178.3534,3.5671,3.4491,21.3876,2.2994,0.0000,13.5849,34.9724,-5130.5000,-27378.5429,-27683.3058
6897.0000,16.6584,28.4928,3124.6000,62260.2000,-59135.6000,1.6142,710.1364,4.4000,1.0000,13835.6000,4.5000,1.0000,14545.7364,0.0000,0.0000,76095.8000,2414.4636,-73681.3364,21.6890,14.3917,17161.5000,0.0000,17161.5000,0.4449,4638.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4638.2432,0.0000,0.0000,0.0000,12523.2568,12523.2568,20.8184,13.1177,4716.6000,10.4000,4706.2000,0.1223,1071.9545,4.4000,1.0000,2.1224,4.9000,1.0000,1074.0770,0.0000,0.0000,12.5224,3644.6455,3632.1230,20.5704,13.2731,334.6000,0.0000,334.6000,0.0087,90.4324,3.7000,1.0000,0.0000,0.0000,0.0000,90.4324,0.0000,0.0000,0.0000,244.1676,244.1676,20.5320,17.3995,3082.0000,1176.1000,1905.9000,0.0799,700.4545,4.4000,1.0000,240.0204,4.9000,1.0000,940.4750,0.0000,0.0000,1416.1204,2381.5455,965.4250,20.4660,13.1687,10089.6000,0.0000,10089.6000,0.2616,2726.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2726.9189,0.0000,0.0000,0.0000,7362.6811,7362.6811,19.8678,18.5871,19.2274,-1.2506,-18758.5062,3.7974,457.8744,4.5787,3.7974,0.0000,1.9908,18.6190,17.8446,18.2318,-1.4177,-11341.9811,3.7974,891.1886,8.9119,3.7974,0.0000,7.0002,17.8480,16.6067,17.2273,-2.5973,-18180.9839,3.7974,1058.2806,10.5828,3.7974,0.0000,9.1394,20.8339,20.8287,2.7003,20.8235,2.6201,20.8184,2.5406,20.8184,718.2283,28.7291,20.5538,20.5464,3.7697,20.5391,3.6503,20.5320,3.5318,20.5320,718.2283,28.7291,19.9634,19.9306,3.1578,19.8987,2.5951,19.8678,2.0419,19.8678,210.5745,4.2115,18.5871,18.5978,-12.4628,18.6084,-12.3662,18.6190,-12.2700,18.6190,718.2283,28.7291,17.8446,17.8457,-3.8571,17.8469,-3.8852,17.8480,-3.9131,17.8480,718.2283,28.7291,16.6067,16.6238,-15.8059,16.6411,-15.7690,16.6584,-15.7297,16.6584,210.5745,4.2115,3.7974,27.8328,2.5316,0.0000,18.1305,45.9633,-24937.8000,-48953.6829,-48281.4713
6898.0000,16.7372,28.6363,2850.9000,68180.0000,-65329.1000,1.7677,647.9318,4.4000,1.0000,15151.1111,4.5000,1.0000,15799.0429,0.0000,0.0000,83331.1111,2202.9682,-81128.1429,22.0267,14.7294,20559.2000,0.0000,20559.2000,0.5330,5556.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5556.5405,0.0000,0.0000,0.0000,15002.6595,15002.6595,21.0401,25.8731,1721.8000,1845.9000,-124.1000,0.0479,391.3182,4.4000,1.0000,376.7143,4.9000,1.0000,768.0325,0.0000,0.0000,2222.6143,1330.4818,-892.1325,21.0982,13.8009,325.1000,0.0000,325.1000,0.0084,87.8649,3.7000,1.0000,0.0000,0.0000,0.0000,87.8649,0.0000,0.0000,0.0000,237.2351,237.2351,21.0646,27.9687,1455.4000,2189.4000,-734.0000,0.0568,330.7727,4.4000,1.0000,446.8163,4.9000,1.0000,777.5891,0.0000,0.0000,2636.2163,1124.6273,-1511.5891,21.1631,13.8658,9150.4000,0.0000,9150.4000,0.2372,2473.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2473.0811,0.0000,0.0000,0.0000,6677.3189,6677.3189,20.6496,18.2632,19.4564,-2.4401,-36601.5237,3.9765,475.4113,4.7541,3.9765,0.0000,2.2860,18.2902,17.8422,18.0662,-0.8590,-6871.9592,3.9765,939.0954,9.3910,3.9765,0.0000,8.0382,17.8498,16.6953,17.2725,-2.5296,-17706.8966,3.9765,1106.2713,11.0627,3.9765,0.0000,10.4945,21.0485,21.0457,3.2968,21.0429,3.2541,21.0401,3.2115,21.0401,778.3086,31.1323,21.0828,21.0767,6.5317,21.0706,6.4439,21.0646,6.3566,21.0646,778.3086,31.1323,20.7278,20.7014,8.9161,20.6753,8.5143,20.6496,8.1145,20.6496,228.0384,4.5608,18.2632,18.2722,-13.7682,18.2812,-13.6988,18.2902,-13.6296,18.2902,778.3086,31.1323,17.8422,17.8447,-4.6638,17.8472,-4.6728,17.8498,-4.6817,17.8498,778.3086,31.1323,16.6953,16.7092,-14.5329,16.7232,-14.5230,16.7372,-14.5115,16.7372,228.0384,4.5608,3.9765,31.5794,2.6510,0.0000,20.8188,52.3982,-36152.5000,-61614.6509,-61180.3795
6899.0000,16.8167,28.7865,2417.3000,74007.9000,-71590.6000,1.9188,549.3864,4.4000,1.0000,16446.2000,4.5000,1.0000,16995.5864,0.0000,0.0000,90454.1000,1867.9136,-88586.1864,21.9655,14.6682,20561.2000,0.0000,20561.2000,0.5331,5557.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5557.0811,0.0000,0.0000,0.0000,15004.1189,15004.1189,21.0889,33.0862,50.3000,8922.6000,-8872.3000,0.2313,11.4318,4.4000,1.0000,1820.9388,4.9000,1.0000,1832.3706,0.0000,0.0000,10743.5388,38.8682,-10704.6706,21.7111,14.4138,394.4000,0.0000,394.4000,0.0102,106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,106.5946,0.0000,0.0000,0.0000,287.8054,287.8054,21.6713,32.4290,568.9000,3426.0000,-2857.1000,0.0888,129.2955,4.4000,1.0000,699.1837,4.9000,1.0000,828.4791,0.0000,0.0000,4125.1837,439.6045,-3685.5791,21.8855,14.5882,7389.4000,0.0000,7389.4000,0.1916,1997.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1997.1351,0.0000,0.0000,0.0000,5392.2649,5392.2649,21.4786,17.9962,19.7374,-3.9944,-59916.4098,4.4608,527.7909,5.2779,4.4608,0.0000,3.2270,18.0212,17.8349,17.9280,-0.4005,-3204.3281,4.4608,1058.9946,10.5899,4.4608,0.0000,11.3469,17.8425,16.7823,17.3124,-2.6060,-18242.0101,4.4608,1239.0885,12.3909,4.4608,0.0000,14.8143,21.0934,21.0919,2.6986,21.0904,2.6734,21.0889,2.6482,21.0889,951.2085,38.0483,21.6944,21.6866,10.5330,21.6789,10.4392,21.6713,10.3458,21.6713,951.2085,38.0483,21.5721,21.5404,15.8610,21.5093,15.4372,21.4786,15.0186,21.4786,278.2467,5.5649,17.9962,18.0045,-14.8875,18.0129,-14.8290,18.0212,-14.7708,18.0212,951.2085,38.0483,17.8349,17.8375,-5.1648,17.8400,-5.1727,17.8425,-5.1805,17.8425,951.2085,38.0483,16.7823,16.7937,-13.4936,16.8052,-13.5016,16.8167,-13.5083,16.8167,278.2467,5.5649,4.4608,43.2805,2.9738,0.0000,29.3882,72.6686,-54975.0000,-82292.2469,-81362.7480
6900.0000,16.9066,28.9362,1946.9000,78080.8000,-76133.9000,2.0244,442.4773,4.4000,1.0000,17351.2889,4.5000,1.0000,17793.7662,0.0000,0.0000,95432.0889,1504.4227,-93927.6662,21.6144,14.3171,20562.0000,0.0000,20562.0000,0.5331,5557.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5557.2973,0.0000,0.0000,0.0000,15004.7027,15004.7027,20.8651,32.9060,0.0000,23079.7000,-23079.7000,0.5984,0.0000,0.0000,0.0000,4710.1429,4.9000,1.0000,4710.1429,0.0000,0.0000,27789.8429,0.0000,-27789.8429,22.2580,14.9607,390.4000,0.0000,390.4000,0.0101,105.5135,3.7000,1.0000,0.0000,0.0000,0.0000,105.5135,0.0000,0.0000,0.0000,284.8865,284.8865,22.2203,34.2106,29.1000,4447.5000,-4418.4000,0.1153,6.6136,4.4000,1.0000,907.6531,4.9000,1.0000,914.2667,0.0000,0.0000,5355.1531,22.4864,-5332.6667,22.4876,15.1903,6450.2000,0.0000,6450.2000,0.1672,1743.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1743.2973,0.0000,0.0000,0.0000,4706.9027,4706.9027,22.1665,17.9342,20.0503,-5.6294,-84441.7260,5.1728,605.0314,6.0503,5.1728,0.0000,5.0321,17.9526,17.7728,17.8627,-0.4483,-3586.6601,5.1728,1231.0906,12.3109,5.1728,0.0000,17.6941,17.7811,16.8801,17.3306,-2.5681,-17976.5388,5.1728,1435.8729,14.3587,5.1728,0.0000,23.1011,20.8624,20.8633,-0.2047,20.8642,-0.2043,20.8651,-0.2040,20.8651,1232.6250,49.3050,22.2437,22.2359,13.8871,22.2281,13.8019,22.2203,13.7171,22.2203,1232.6250,49.3050,22.2517,22.2230,20.6621,22.1946,20.3146,22.1665,19.9689,22.1665,359.8397,7.1968,17.9342,17.9403,-14.1837,17.9465,-14.1494,17.9526,-14.1150,17.9526,1232.6250,49.3050,17.7728,17.7756,-6.0435,17.7783,-6.0478,17.7811,-6.0520,17.7811,1232.6250,49.3050,16.8801,16.8889,-12.4408,16.8977,-12.4690,16.9066,-12.4958,16.9066,359.8397,7.1968,5.1728,65.0111,3.4485,0.0000,45.8273,110.8384,-76229.4000,-107053.6838,-106004.9249
6901.0000,16.9563,29.0318,1578.3000,83120.1000,-81541.8000,2.1550,358.7045,4.4000,1.0000,18471.1333,4.5000,1.0000,18829.8379,0.0000,0.0000,101591.2333,1219.5955,-100371.6379,21.6711,14.3738,20562.3000,0.0000,20562.3000,0.5331,5557.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5557.3784,0.0000,0.0000,0.0000,15004.9216,15004.9216,20.9643,33.0051,0.0000,26331.4000,-26331.4000,0.6827,0.0000,0.0000,0.0000,5373.7551,4.9000,1.0000,5373.7551,0.0000,0.0000,31705.1551,0.0000,-31705.1551,22.4536,15.1563,490.1000,0.0000,490.1000,0.0127,132.4595,3.7000,1.0000,0.0000,0.0000,0.0000,132.4595,0.0000,0.0000,0.0000,357.6405,357.6405,22.4187,34.4595,0.0000,5675.4000,-5675.4000,0.1471,0.0000,0.0000,0.0000,1158.2449,4.9000,1.0000,1158.2449,0.0000,0.0000,6833.6449,0.0000,-6833.6449,22.7397,15.4424,5745.8000,0.0000,5745.8000,0.1490,1552.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1552.9189,0.0000,0.0000,0.0000,4192.8811,4192.8811,22.4799,18.0414,20.2607,-6.2993,-94489.3508,5.5195,640.6251,6.4063,5.5195,0.0000,6.1132,18.0546,17.6993,17.8770,-0.9455,-7563.9641,5.5195,1312.8865,13.1289,5.5195,0.0000,21.4955,17.7082,16.9304,17.3193,-2.3655,-16558.4414,5.5195,1532.7739,15.3277,5.5195,0.0000,28.0641,20.9663,20.9656,0.8048,20.9649,0.7873,20.9643,0.7700,20.9643,1381.1088,55.2444,22.4368,22.4307,13.7595,22.4247,13.6988,22.4187,13.6381,22.4187,1381.1088,55.2444,22.5427,22.5217,20.9290,22.5008,20.6955,22.4799,20.4620,22.4799,402.8391,8.0568,18.0414,18.0458,-12.2014,18.0502,-12.1831,18.0546,-12.1648,18.0546,1381.1088,55.2444,17.6993,17.7023,-6.8592,17.7052,-6.8608,17.7082,-6.8623,17.7082,1381.1088,55.2444,16.9304,16.9390,-12.0451,16.9477,-12.0634,16.9563,-12.0810,16.9563,402.8391,8.0568,5.5195,77.7109,3.6797,0.0000,55.6728,133.3837,-86750.4000,-119354.9946,-118611.7563
6902.0000,16.9730,29.0559,1563.0000,86724.4000,-85161.4000,2.2485,355.2273,4.4000,1.0000,19272.0889,4.5000,1.0000,19627.3162,0.0000,0.0000,105996.4889,1207.7727,-104788.7162,21.7860,14.4887,20560.8000,0.0000,20560.8000,0.5331,5556.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5556.9730,0.0000,0.0000,0.0000,15003.8270,15003.8270,21.0934,33.1342,0.0000,25635.4000,-25635.4000,0.6646,0.0000,0.0000,0.0000,5231.7143,4.9000,1.0000,5231.7143,0.0000,0.0000,30867.1143,0.0000,-30867.1143,22.5112,15.2139,391.8000,0.0000,391.8000,0.0102,105.8919,3.7000,1.0000,0.0000,0.0000,0.0000,105.8919,0.0000,0.0000,0.0000,285.9081,285.9081,22.4827,34.5235,0.0000,6792.0000,-6792.0000,0.1761,0.0000,0.0000,0.0000,1386.1224,4.9000,1.0000,1386.1224,0.0000,0.0000,8178.1224,0.0000,-8178.1224,22.8583,15.5610,5041.4000,0.0000,5041.4000,0.1307,1362.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1362.5405,0.0000,0.0000,0.0000,3678.8595,3678.8595,22.6365,18.1481,20.3923,-6.5147,-97720.5712,5.6448,652.0200,6.5202,5.6448,0.0000,6.5389,18.1592,17.6605,17.9098,-1.3574,-10859.3293,5.6448,1341.0025,13.4100,5.6448,0.0000,22.9923,17.6691,16.9461,17.3076,-2.2490,-15742.7742,5.6448,1568.2587,15.6826,5.6448,0.0000,30.0184,21.0969,21.0957,1.8623,21.0946,1.8424,21.0934,1.8225,21.0934,1436.5734,57.4629,22.4981,22.4929,12.8639,22.4878,12.8146,22.4827,12.7655,22.4827,1436.5734,57.4629,22.6894,22.6716,20.1875,22.6540,19.9974,22.6365,19.8082,22.6365,418.8932,8.3779,18.1481,18.1518,-10.6744,18.1555,-10.6604,18.1592,-10.6464,18.1592,1436.5734,57.4629,17.6605,17.6634,-7.2183,17.6663,-7.2197,17.6691,-7.2211,17.6691,1436.5734,57.4629,16.9461,16.9550,-12.0351,16.9640,-12.0422,16.9730,-12.0489,16.9730,418.8932,8.3779,5.6448,82.6611,3.7632,0.0000,59.5496,142.2107,-91594.8000,-124865.3583,-124322.6746
6903.0000,16.9735,29.0473,1727.7000,89930.3000,-88202.6000,2.3316,392.6591,4.4000,1.0000,19984.5111,4.5000,1.0000,20377.1702,0.0000,0.0000,109914.8111,1335.0409,-108579.7702,22.0252,14.7279,20557.5000,0.0000,20557.5000,0.5330,5556.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5556.0811,0.0000,0.0000,0.0000,15001.4189,15001.4189,21.3205,33.3613,0.0000,18641.6000,-18641.6000,0.4833,0.0000,0.0000,0.0000,3804.4082,4.9000,1.0000,3804.4082,0.0000,0.0000,22446.0082,0.0000,-22446.0082,22.3648,15.0675,322.7000,0.0000,322.7000,0.0084,87.2162,3.7000,1.0000,0.0000,0.0000,0.0000,87.2162,0.0000,0.0000,0.0000,235.4838,235.4838,22.3433,34.3841,0.0000,8093.9000,-8093.9000,0.2098,0.0000,0.0000,0.0000,1651.8163,4.9000,1.0000,1651.8163,0.0000,0.0000,9745.7163,0.0000,-9745.7163,22.7967,15.4994,5745.8000,0.0000,5745.8000,0.1490,1552.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1552.9189,0.0000,0.0000,0.0000,4192.8811,4192.8811,22.5655,18.2803,20.4229,-6.1404,-92105.3586,5.5727,642.9727,6.4297,5.5727,0.0000,6.2915,18.2895,17.6271,17.9583,-1.7799,-14239.0991,5.5727,1321.4372,13.2144,5.5727,0.0000,22.1225,17.6361,16.9453,17.2907,-2.1214,-14849.5812,5.5727,1549.2328,15.4923,5.5727,0.0000,28.8827,21.3273,21.3250,3.7948,21.3228,3.7661,21.3205,3.7376,21.3205,1404.5277,56.1811,22.3539,22.3503,10.3799,22.3468,10.3478,22.3433,10.3157,22.3433,1404.5277,56.1811,22.6017,22.5896,17.2495,22.5775,17.1288,22.5655,17.0079,22.5655,409.6181,8.1924,18.2803,18.2834,-9.1309,18.2865,-9.1214,18.2895,-9.1118,18.2895,1404.5277,56.1811,17.6271,17.6301,-7.5052,17.6331,-7.5046,17.6361,-7.5040,17.6361,1404.5277,56.1811,16.9453,16.9547,-12.1563,16.9641,-12.1536,16.9735,-12.1505,16.9735,409.6181,8.1924,5.5727,79.7876,3.7151,0.0000,57.2967,137.0843,-88312.1000,-121341.7109,-121194.0390
6904.0000,16.9653,29.0255,1891.1000,90141.4000,-88250.3000,2.3371,429.7955,4.4000,1.0000,20031.4222,4.5000,1.0000,20461.2177,0.0000,0.0000,110172.8222,1461.3045,-108711.5177,22.1571,14.8598,20557.8000,0.0000,20557.8000,0.5330,5556.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5556.1622,0.0000,0.0000,0.0000,15001.6378,15001.6378,21.4343,33.4751,0.0000,12727.2000,-12727.2000,0.3300,0.0000,0.0000,0.0000,2597.3878,4.9000,1.0000,2597.3878,0.0000,0.0000,15324.5878,0.0000,-15324.5878,22.1661,14.8688,335.8000,0.0000,335.8000,0.0087,90.7568,3.7000,1.0000,0.0000,0.0000,0.0000,90.7568,0.0000,0.0000,0.0000,245.0432,245.0432,22.1471,34.1880,0.0000,9147.6000,-9147.6000,0.2372,0.0000,0.0000,0.0000,1866.8571,4.9000,1.0000,1866.8571,0.0000,0.0000,11014.4571,0.0000,-11014.4571,22.6732,15.3759,6685.0000,0.0000,6685.0000,0.1733,1806.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1806.7568,0.0000,0.0000,0.0000,4878.2432,4878.2432,22.4140,18.3835,20.3987,-5.6263,-84394.9305,5.4289,626.9358,6.2694,5.4289,0.0000,5.8170,18.3920,17.6059,17.9990,-2.0577,-16461.6407,5.4289,1285.3572,12.8536,5.4289,0.0000,20.4540,17.6152,16.9355,17.2754,-2.0333,-14232.9156,5.4289,1510.1509,15.1015,5.4289,0.0000,26.7043,21.4407,21.4385,4.3661,21.4364,4.3419,21.4343,4.3178,21.4343,1341.5783,53.6631,22.1544,22.1520,7.8979,22.1496,7.8758,22.1471,7.8537,22.1471,1341.5783,53.6631,22.4402,22.4314,14.1915,22.4227,14.1044,22.4140,14.0176,22.4140,391.3945,7.8279,18.3835,18.3864,-8.0626,18.3892,-8.0537,18.3920,-8.0447,18.3920,1341.5783,53.6631,17.6059,17.6090,-7.6566,17.6121,-7.6546,17.6152,-7.6526,17.6152,1341.5783,53.6631,16.9355,16.9455,-12.3263,16.9554,-12.3148,16.9653,-12.3031,16.9653,391.3945,7.8279,5.4289,74.2505,3.6193,0.0000,52.9752,127.2257,-82546.5000,-114925.6383,-115089.4869
6905.0000,16.9299,28.5553,5097.7000,65998.5000,-60900.8000,1.7111,1158.5682,4.4000,1.0000,14666.3333,4.5000,1.0000,15824.9015,0.0000,0.0000,80664.8333,3939.1318,-76725.7015,21.9155,14.6182,17160.4000,0.0000,17160.4000,0.4449,4637.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4637.9459,0.0000,0.0000,0.0000,12522.4541,12522.4541,21.1057,33.1465,0.0000,1307.4000,-1307.4000,0.0339,0.0000,0.0000,0.0000,266.8163,4.9000,1.0000,266.8163,0.0000,0.0000,1574.2163,0.0000,-1574.2163,21.2080,13.9107,324.6000,0.0000,324.6000,0.0084,87.7297,3.7000,1.0000,0.0000,0.0000,0.0000,87.7297,0.0000,0.0000,0.0000,236.8703,236.8703,21.2090,33.2498,0.0000,9007.4000,-9007.4000,0.2335,0.0000,0.0000,0.0000,1838.2449,4.9000,1.0000,1838.2449,0.0000,0.0000,10845.6449,0.0000,-10845.6449,21.9137,14.6164,8798.2000,0.0000,8798.2000,0.2281,2377.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2377.8919,0.0000,0.0000,0.0000,6420.3081,6420.3081,21.5469,18.6161,20.0815,-3.0069,-45103.3257,3.9900,466.1521,4.6615,3.9900,0.0000,2.3093,18.6222,17.4436,18.0329,-2.2671,-18137.1632,3.9900,943.4693,9.4347,3.9900,0.0000,8.1202,17.4608,16.8854,17.1731,-1.2649,-8854.5457,3.9900,1114.2739,11.1427,3.9900,0.0000,10.6016,21.1018,21.1031,0.5574,21.1044,0.5690,21.1057,0.5805,21.1057,782.9140,31.3166,21.1926,21.1981,-1.7079,21.2036,-1.6528,21.2090,-1.5983,21.2090,782.9140,31.3166,21.4966,21.5141,2.4028,21.5309,2.6216,21.5469,2.8311,21.5469,229.3767,4.5875,18.6161,18.6181,-5.7959,18.6201,-5.7940,18.6222,-5.7920,18.6222,782.9140,31.3166,17.4436,17.4494,-9.1937,17.4551,-9.1655,17.4608,-9.1376,17.4608,782.9140,31.3166,16.8854,16.9004,-12.9098,16.9153,-12.8373,16.9299,-12.7665,16.9299,229.3767,4.5875,3.9900,31.8736,2.6600,0.0000,21.0311,52.9047,-44932.4000,-69965.9303,-72095.0347
6906.0000,16.8576,28.5682,3443.2000,52004.3000,-48561.1000,1.3483,782.5455,4.4000,1.0000,11556.5111,4.5000,1.0000,12339.0566,0.0000,0.0000,63560.8111,2660.6545,-60900.1566,21.8280,14.5307,10412.1000,0.0000,10412.1000,0.2700,2814.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2814.0811,0.0000,0.0000,0.0000,7598.0189,7598.0189,21.2024,33.2432,0.0000,362.7000,-362.7000,0.0094,0.0000,0.0000,0.0000,74.0204,4.9000,1.0000,74.0204,0.0000,0.0000,436.7204,0.0000,-436.7204,21.2380,13.9407,331.2000,0.0000,331.2000,0.0086,89.5135,3.7000,1.0000,0.0000,0.0000,0.0000,89.5135,0.0000,0.0000,0.0000,241.6865,241.6865,21.2183,33.2592,0.0000,8248.9000,-8248.9000,0.2139,0.0000,0.0000,0.0000,1683.4490,4.9000,1.0000,1683.4490,0.0000,0.0000,9932.3490,0.0000,-9932.3490,22.0290,14.7317,10324.4000,0.0000,10324.4000,0.2677,2790.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2790.3784,0.0000,0.0000,0.0000,7534.0216,7534.0216,21.4124,18.4363,19.9244,-2.4310,-36465.1792,3.1767,373.2812,3.7328,3.1767,0.0000,1.1655,18.4554,17.4440,17.9497,-1.5490,-12391.9824,3.1767,753.5329,7.5353,3.1767,0.0000,4.0980,17.4621,16.7949,17.1285,-1.1678,-8174.3018,3.1767,888.6685,8.8867,3.1767,0.0000,5.3503,21.2079,21.2060,1.8510,21.2042,1.8270,21.2024,1.8035,21.2024,526.5560,21.0622,21.2183,21.2183,-0.1750,21.2183,-0.1869,21.2183,-0.1983,21.2183,526.5560,21.0622,21.4141,21.4130,2.6395,21.4125,2.5875,21.4124,2.5438,21.4124,154.7860,3.0957,18.4363,18.4427,-7.8541,18.4491,-7.8071,18.4554,-7.7606,18.4554,526.5560,21.0622,17.4440,17.4501,-8.9063,17.4561,-8.8790,17.4621,-8.8518,17.4621,526.5560,21.0622,16.7949,16.8162,-13.8717,16.8371,-13.7337,16.8576,-13.5990,16.8576,154.7860,3.0957,3.1767,17.0788,2.1178,0.0000,10.6138,27.6926,-36105.0000,-55895.4989,-57031.4634
6907.0000,16.8442,28.3318,4395.1000,46233.0000,-41837.9000,1.1987,998.8864,4.4000,1.0000,10274.0000,4.5000,1.0000,11272.8864,0.0000,0.0000,56507.0000,3396.2136,-53110.7864,21.6681,14.3708,10376.9000,0.0000,10376.9000,0.2690,2804.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2804.5676,0.0000,0.0000,0.0000,7572.3324,7572.3324,20.9858,20.9858,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.9858,13.6885,327.6000,0.0000,327.6000,0.0085,88.5405,3.7000,1.0000,0.0000,0.0000,0.0000,88.5405,0.0000,0.0000,0.0000,239.0595,239.0595,20.9741,33.0149,0.0000,6607.0000,-6607.0000,0.1713,0.0000,0.0000,0.0000,1348.3673,4.9000,1.0000,1348.3673,0.0000,0.0000,7955.3673,0.0000,-7955.3673,21.6966,14.3993,9854.8000,0.0000,9854.8000,0.2555,2663.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2663.4595,0.0000,0.0000,0.0000,7191.3405,7191.3405,21.0798,18.5019,19.7909,-1.8922,-28383.2049,2.8545,337.0763,3.3708,2.8545,0.0000,0.8456,18.5165,17.3461,17.9313,-1.6107,-12885.6375,2.8545,677.5838,6.7758,2.8545,0.0000,2.9733,17.3700,16.7807,17.0754,-0.9268,-6487.8209,2.8545,800.1779,8.0018,2.8545,0.0000,3.8819,20.9803,20.9822,-0.4751,20.9840,-0.4586,20.9858,-0.4424,20.9858,437.4192,17.4968,20.9641,20.9675,-2.1823,20.9708,-2.1583,20.9741,-2.1347,20.9741,437.4192,17.4968,21.0435,21.0562,-1.1085,21.0683,-0.9899,21.0798,-0.8779,21.0798,128.7942,2.5759,18.5019,18.5068,-7.0170,18.5116,-6.9909,18.5165,-6.9649,18.5165,437.4192,17.4968,17.3461,17.3541,-9.7262,17.3621,-9.6818,17.3700,-9.6377,17.3700,437.4192,17.4968,16.7807,16.8021,-13.8163,16.8232,-13.6923,16.8442,-13.5693,16.8442,128.7942,2.5759,2.8545,12.7530,1.9030,0.0000,7.7009,20.4539,-27885.6000,-46063.4213,-47756.6633
6908.0000,17.0368,26.7353,9042.3000,27686.6000,-18644.3000,0.7178,2055.0682,4.4000,1.0000,6152.5778,4.5000,1.0000,8207.6460,0.0000,0.0000,33839.1778,6987.2318,-26851.9460,20.4195,13.1222,10416.5000,0.0000,10416.5000,0.2701,2815.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2815.2703,0.0000,0.0000,0.0000,7601.2297,7601.2297,19.5498,11.8225,159.1000,0.0000,159.1000,0.0041,36.1591,4.4000,1.0000,0.0000,0.0000,0.0000,36.1591,0.0000,0.0000,0.0000,122.9409,122.9409,19.5343,12.2370,322.8000,0.0000,322.8000,0.0084,87.2432,3.7000,1.0000,0.0000,0.0000,0.0000,87.2432,0.0000,0.0000,0.0000,235.5568,235.5568,19.5933,31.6342,0.0000,5302.5000,-5302.5000,0.1375,0.0000,0.0000,0.0000,1082.1429,4.9000,1.0000,1082.1429,0.0000,0.0000,6384.6429,0.0000,-6384.6429,20.3976,13.1003,9033.0000,0.0000,9033.0000,0.2342,2441.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2441.3514,0.0000,0.0000,0.0000,6591.6486,6591.6486,19.7336,19.3198,19.5267,-0.2757,-4136.2294,2.0581,309.0403,3.0904,2.5917,0.5336,0.6329,19.2946,16.7655,18.0300,-2.5095,-20076.2568,2.0581,486.7051,4.8671,2.0581,0.0000,1.1144,16.8284,16.9922,16.9103,0.1858,1300.4794,2.0581,580.6119,5.8061,2.0581,0.0000,1.4549,19.4619,19.4918,-15.0468,19.5210,-14.7605,19.5498,-14.4796,19.5498,248.6811,9.9472,19.5046,19.5347,-15.8259,19.5643,-15.5440,19.5933,-15.2674,19.5933,248.6811,9.9472,19.5673,19.6641,-17.4040,19.7551,-16.3253,19.8409,-15.3116,19.8409,73.6118,1.4722,19.3198,19.3112,1.0248,19.3028,0.9179,19.2946,0.8135,19.2946,248.6811,9.9472,16.7655,16.7868,-15.1598,16.8077,-14.9899,16.8284,-14.8227,16.8284,248.6811,9.9472,16.9922,17.0069,-11.1524,17.0218,-11.1151,17.0368,-11.0743,17.0368,73.6118,1.4722,2.0581,5.2331,1.3721,0.0000,3.2022,8.4353,-4015.4000,-18685.2128,-22912.0068
6909.0000,16.9668,27.5278,6026.9000,28034.3000,-22007.4000,0.7268,1369.7500,4.4000,1.0000,6229.8444,4.5000,1.0000,7599.5944,0.0000,0.0000,34264.1444,4657.1500,-29606.9944,20.8283,13.5310,10376.4000,0.0000,10376.4000,0.2690,2804.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2804.4324,0.0000,0.0000,0.0000,7571.9676,7571.9676,19.8597,12.1324,679.5000,0.0000,679.5000,0.0176,154.4318,4.4000,1.0000,0.0000,0.0000,0.0000,154.4318,0.0000,0.0000,0.0000,525.0682,525.0682,19.7912,12.4939,428.7000,0.0000,428.7000,0.0111,115.8649,3.7000,1.0000,0.0000,0.0000,0.0000,115.8649,0.0000,0.0000,0.0000,312.8351,312.8351,19.7794,31.8202,0.0000,4206.7000,-4206.7000,0.1091,0.0000,0.0000,0.0000,858.5102,4.9000,1.0000,858.5102,0.0000,0.0000,5065.2102,0.0000,-5065.2102,20.4401,13.1428,7389.4000,0.0000,7389.4000,0.1916,1997.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1997.1351,0.0000,0.0000,0.0000,5392.2649,5392.2649,19.6669,19.1988,19.4329,-0.3119,-4679.0663,1.9879,310.1172,3.1012,2.5917,0.6038,0.6329,19.2062,16.8374,18.0218,-2.2702,-18161.9670,1.9879,470.2473,4.7025,1.9879,0.0000,1.0042,16.8792,16.8726,16.8759,-0.0072,-50.1640,1.9879,561.5498,5.6155,1.9879,0.0000,1.3110,19.8407,19.8468,-8.8873,19.8532,-8.8777,19.8597,-8.8651,19.8597,234.2730,9.3709,19.7504,19.7599,-10.8501,19.7696,-10.8127,19.7794,-10.7730,19.7794,234.2730,9.3709,19.7368,19.7580,-12.4136,19.7823,-12.3712,19.8091,-12.2832,19.8091,69.3879,1.3878,19.1988,19.2014,-1.3537,19.2039,-1.3305,19.2062,-1.3089,19.2062,234.2730,9.3709,16.8374,16.8514,-13.4331,16.8653,-13.3573,16.8792,-13.2811,16.8792,234.2730,9.3709,16.8726,16.9053,-12.8101,16.9367,-12.5568,16.9668,-12.3182,16.9668,69.3879,1.3878,1.9879,4.7623,1.3253,0.0000,2.9481,7.7104,-7340.1000,-20870.0689,-22891.1973
