Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6910.0000,17.0113,26.7881,6880.0000,21740.2000,-14860.2000,0.5637,1563.6364,4.4000,1.0000,4831.1556,4.5000,1.0000,6394.7919,0.0000,0.0000,26571.3556,5316.3636,-21254.9919,20.2539,12.9566,10416.8000,0.0000,10416.8000,0.2701,2815.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2815.3514,0.0000,0.0000,0.0000,7601.4486,7601.4486,19.1767,11.4494,1647.1000,0.0000,1647.1000,0.0427,374.3409,4.4000,1.0000,0.0000,0.0000,0.0000,374.3409,0.0000,0.0000,0.0000,1272.7591,1272.7591,18.9825,11.6852,325.7000,0.0000,325.7000,0.0084,88.0270,3.7000,1.0000,0.0000,0.0000,0.0000,88.0270,0.0000,0.0000,0.0000,237.6730,237.6730,19.0391,31.0799,0.0000,3119.3000,-3119.3000,0.0809,0.0000,0.0000,0.0000,636.5918,4.9000,1.0000,636.5918,0.0000,0.0000,3755.8918,0.0000,-3755.8918,19.6121,12.3148,6450.2000,0.0000,6450.2000,0.1672,1743.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1743.2973,0.0000,0.0000,0.0000,4706.9027,4706.9027,19.2410,19.3988,19.3199,0.1051,1577.1818,1.6995,311.4197,3.1142,2.5917,0.8922,0.6329,19.3916,16.6489,18.0202,-2.2473,-17978.0121,1.6995,402.0484,4.0205,1.6995,0.0000,0.6275,16.7110,16.9280,16.8195,0.2032,1422.5675,1.6995,481.1308,4.8113,1.6995,0.0000,0.8192,19.0942,19.1223,-15.5067,19.1498,-15.2691,19.1767,-15.0367,19.1767,179.0358,7.1614,18.9463,18.9778,-17.7379,19.0087,-17.4760,19.0391,-17.2195,19.0391,179.0358,7.1614,18.8940,18.9877,-20.6987,19.0756,-19.7795,19.1582,-18.9261,19.1582,53.1735,1.0635,19.3988,19.3963,0.2220,19.3939,0.1881,19.3916,0.1552,19.3916,179.0358,7.1614,16.6489,16.6698,-14.8336,16.6905,-14.6898,16.7110,-14.5483,16.7110,179.0358,7.1614,16.9280,16.9560,-12.0774,16.9838,-11.9059,17.0113,-11.7344,17.0113,53.1735,1.0635,1.6995,3.1131,1.1330,0.0000,2.0796,5.1927,860.3000,-11192.1003,-14978.2628
6911.0000,17.0459,25.9861,7894.1000,18585.9000,-10691.8000,0.4819,1794.1136,4.4000,1.0000,4130.2000,4.5000,1.0000,5924.3136,0.0000,0.0000,22716.1000,6099.9864,-16616.1136,19.9439,12.6466,10376.3000,0.0000,10376.3000,0.2690,2804.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2804.4054,0.0000,0.0000,0.0000,7571.8946,7571.8946,18.7207,10.9934,3182.5000,0.0000,3182.5000,0.0825,723.2955,4.4000,1.0000,0.0000,0.0000,0.0000,723.2955,0.0000,0.0000,0.0000,2459.2045,2459.2045,18.2918,10.9945,330.7000,0.0000,330.7000,0.0086,89.3784,3.7000,1.0000,0.0000,0.0000,0.0000,89.3784,0.0000,0.0000,0.0000,241.3216,241.3216,18.3734,30.4142,0.0000,2115.6000,-2115.6000,0.0549,0.0000,0.0000,0.0000,431.7551,4.9000,1.0000,431.7551,0.0000,0.0000,2547.3551,0.0000,-2547.3551,18.8177,11.5204,3632.6000,0.0000,3632.6000,0.0942,981.7838,3.7000,1.0000,0.0000,0.0000,0.0000,981.7838,0.0000,0.0000,0.0000,2650.8162,2650.8162,19.0004,19.4678,19.2341,0.3115,4672.4828,1.4865,312.4149,3.1241,2.5917,1.1052,0.6329,19.4636,16.5374,18.0005,-2.0972,-16777.7506,1.4865,351.9337,3.5193,1.4865,0.0000,0.4199,16.6077,16.9494,16.7785,0.2799,1959.0850,1.4865,421.5111,4.2151,1.4865,0.0000,0.5482,18.6233,18.6562,-18.4667,18.6887,-18.2107,18.7207,-17.9580,18.7207,142.4115,5.6965,18.2497,18.2915,-22.6434,18.3328,-22.3119,18.3734,-21.9854,18.3734,142.4115,5.6965,18.3554,18.4578,-24.5533,18.5570,-23.6361,18.6529,-22.7458,18.6529,42.3998,0.8480,19.4678,19.4664,0.3579,19.4650,0.3398,19.4636,0.3218,19.4636,142.4115,5.6965,16.5374,16.5611,-15.3294,16.5845,-15.1712,16.6077,-15.0150,16.6077,142.4115,5.6965,16.9494,16.9824,-11.8547,17.0146,-11.6338,17.0459,-11.4213,17.0459,42.3998,0.8480,1.4865,2.1671,0.9910,0.0000,1.6010,3.7681,4714.7000,-6240.2318,-10146.1828
6912.0000,17.0471,25.5439,7900.1000,16386.1000,-8486.0000,0.4248,1795.4773,4.4000,1.0000,3641.3556,4.5000,1.0000,5436.8328,0.0000,0.0000,20027.4556,6104.6227,-13922.8328,19.7084,12.4111,10416.8000,0.0000,10416.8000,0.2701,2815.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2815.3514,0.0000,0.0000,0.0000,7601.4486,7601.4486,18.3669,10.6396,5195.2000,0.0000,5195.2000,0.1347,1180.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1180.7273,0.0000,0.0000,0.0000,4014.4727,4014.4727,17.5995,10.3022,358.6000,0.0000,358.6000,0.0093,96.9189,3.7000,1.0000,0.0000,0.0000,0.0000,96.9189,0.0000,0.0000,0.0000,261.6811,261.6811,17.7071,29.7479,0.0000,1353.3000,-1353.3000,0.0351,0.0000,0.0000,0.0000,276.1837,4.9000,1.0000,276.1837,0.0000,0.0000,1629.4837,0.0000,-1629.4837,18.0185,10.7212,1167.2000,0.0000,1167.2000,0.0303,315.4595,3.7000,1.0000,0.0000,0.0000,0.0000,315.4595,0.0000,0.0000,0.0000,851.7405,851.7405,18.8247,19.5072,19.1659,0.4548,6821.7007,1.3564,313.2088,3.1321,2.5917,1.2353,0.6329,19.4481,16.5035,17.9758,-1.9621,-15697.0158,1.3564,327.5198,3.2752,1.3821,0.0257,0.3375,16.5764,16.9328,16.7546,0.2664,1864.6477,1.3564,384.9651,3.8497,1.3564,0.0000,0.4165,18.2555,18.2931,-20.3863,18.3302,-20.1066,18.3669,-19.8306,18.3669,121.8197,4.8728,17.5495,17.6028,-27.3058,17.6553,-26.8946,17.7071,-26.4899,17.7071,121.8197,4.8728,17.8557,17.9759,-27.9025,18.0917,-26.8616,18.2032,-25.8594,18.2032,36.3319,0.7266,19.5072,19.5061,0.3286,19.5050,0.3150,19.5040,0.3014,19.5040,121.8197,4.8728,16.5035,16.5281,-15.1180,16.5524,-14.9629,16.5764,-14.8095,16.5764,121.8197,4.8728,16.9328,16.9722,-12.0872,17.0103,-11.8082,17.0471,-11.5408,17.0471,36.3319,0.7266,1.3564,1.6921,0.9043,0.0000,1.3869,3.0789,7298.5000,-2822.9735,-7010.6673
6913.0000,17.0748,24.6760,8659.8000,14481.0000,-5821.2000,0.3754,1968.1364,4.4000,1.0000,3218.0000,4.5000,1.0000,5186.1364,0.0000,0.0000,17699.0000,6691.6636,-11007.3364,19.1849,11.8876,10407.7000,0.0000,10407.7000,0.2698,2812.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2812.8919,0.0000,0.0000,0.0000,7594.8081,7594.8081,17.8641,10.1368,7935.2000,0.0000,7935.2000,0.2057,1803.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1803.4545,0.0000,0.0000,0.0000,6131.7455,6131.7455,16.6886,9.3913,354.7000,0.0000,354.7000,0.0092,95.8649,3.7000,1.0000,0.0000,0.0000,0.0000,95.8649,0.0000,0.0000,0.0000,258.8351,258.8351,16.8367,28.6195,30.0000,898.6000,-868.6000,0.0233,6.8182,4.4000,1.0000,183.3878,4.9000,1.0000,190.2059,0.0000,0.0000,1081.9878,23.1818,-1058.8059,17.0397,9.7424,698.9000,0.0000,698.9000,0.0181,188.8919,3.7000,1.0000,0.0000,0.0000,0.0000,188.8919,0.0000,0.0000,0.0000,510.0081,510.0081,18.5002,19.6640,19.0821,0.7756,11633.2630,1.3525,314.1894,3.1419,2.5917,1.2392,0.6329,19.5804,16.3921,17.9863,-2.1245,-16996.3386,1.3525,327.3899,3.2739,1.3821,0.0297,0.3375,16.4716,16.9714,16.7215,0.3724,2606.7234,1.3525,384.3425,3.8434,1.3525,0.0000,0.4129,17.7290,17.7747,-23.9509,17.8197,-23.6135,17.8641,-23.2810,17.8641,121.2191,4.8488,16.6390,16.7059,-33.8387,16.7718,-33.3311,16.8367,-32.8311,16.8367,121.2191,4.8488,16.9419,17.1139,-36.0607,17.2777,-34.5034,17.4338,-33.0252,17.4338,36.1548,0.7231,19.6640,19.6593,1.5412,19.6547,1.4930,19.6503,1.4461,19.6503,121.2191,4.8488,16.3921,16.4189,-15.8037,16.4454,-15.6348,16.4716,-15.4680,16.4716,121.2191,4.8488,16.9714,17.0063,-11.6527,17.0408,-11.4438,17.0748,-11.2355,17.0748,36.1548,0.7231,1.3525,1.6788,0.9016,0.0000,1.3832,3.0621,12706.7000,2429.2545,-2756.3523
6914.0000,17.1409,23.5817,9666.9000,12920.4000,-3253.5000,0.3350,2197.0227,4.4000,1.0000,2871.2000,4.5000,1.0000,5068.2227,0.0000,0.0000,15791.6000,7469.8773,-8321.7227,18.6939,11.3966,10450.1000,0.0000,10450.1000,0.2709,2824.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2824.3514,0.0000,0.0000,0.0000,7625.7486,7625.7486,17.4124,9.6851,11058.0000,0.0000,11058.0000,0.2867,2513.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2513.1818,0.0000,0.0000,0.0000,8544.8182,8544.8182,15.8178,8.5205,367.6000,0.0000,367.6000,0.0095,99.3514,3.7000,1.0000,0.0000,0.0000,0.0000,99.3514,0.0000,0.0000,0.0000,268.2486,268.2486,15.9855,22.8443,391.1000,583.2000,-192.1000,0.0151,88.8864,4.4000,1.0000,119.0204,4.9000,1.0000,207.9068,0.0000,0.0000,702.2204,302.2136,-400.0068,16.0601,8.7628,345.8000,0.0000,345.8000,0.0090,93.4595,3.7000,1.0000,0.0000,0.0000,0.0000,93.4595,0.0000,0.0000,0.0000,252.3405,252.3405,18.1018,19.8684,18.9851,1.1773,17659.2680,1.3894,315.3287,3.1533,2.5917,1.2023,0.6329,19.8460,16.2054,18.0257,-2.4386,-19508.9309,1.3894,328.6145,3.2861,1.3894,0.0000,0.3428,16.2923,17.0559,16.6741,0.5846,4091.9442,1.3894,395.5576,3.9556,1.3894,0.0000,0.4476,17.2708,17.3185,-26.6299,17.3657,-26.2976,17.4124,-25.9688,17.4124,126.9067,5.0763,15.7678,15.8413,-39.5340,15.9138,-39.0039,15.9855,-38.4800,15.9855,126.9067,5.0763,16.0130,16.2062,-43.7414,16.3929,-42.0735,16.5730,-40.4582,16.5730,37.8317,0.7566,19.8684,19.8608,3.0928,19.8533,3.0218,19.8460,2.9520,19.8460,126.9067,5.0763,16.2054,16.2347,-17.1731,16.2637,-16.9892,16.2923,-16.8075,16.2923,126.9067,5.0763,17.0559,17.0843,-10.7462,17.1126,-10.6184,17.1409,-10.4872,17.1409,37.8317,0.7566,1.3894,1.8054,0.9262,0.0000,1.4233,3.2287,18775.9000,7969.4265,2242.2813
6915.0000,17.1713,22.1473,10817.5000,11535.7000,-718.2000,0.2991,2458.5227,4.4000,1.0000,2563.4889,4.5000,1.0000,5022.0116,0.0000,0.0000,14099.1889,8358.9773,-5740.2116,18.2037,10.9064,10409.6000,0.0000,10409.6000,0.2699,2813.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2813.4054,0.0000,0.0000,0.0000,7596.1946,7596.1946,16.9838,9.2565,13365.4000,0.0000,13365.4000,0.3465,3037.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3037.5909,0.0000,0.0000,0.0000,10327.8091,10327.8091,15.1263,7.8290,356.7000,0.0000,356.7000,0.0092,96.4054,3.7000,1.0000,0.0000,0.0000,0.0000,96.4054,0.0000,0.0000,0.0000,260.2946,260.2946,15.2991,12.3605,1053.8000,419.1000,634.7000,0.0273,239.5000,4.4000,1.0000,85.5306,4.9000,1.0000,325.0306,0.0000,0.0000,504.6306,814.3000,309.6694,15.2434,7.9461,345.8000,0.0000,345.8000,0.0090,93.4595,3.7000,1.0000,0.0000,0.0000,0.0000,93.4595,0.0000,0.0000,0.0000,252.3405,252.3405,17.6848,20.0780,18.8814,1.5948,23922.2825,1.4415,316.5539,3.1655,2.5917,1.1501,0.6329,20.0496,16.1011,18.0753,-2.7442,-21953.7977,1.4415,340.3170,3.4032,1.4415,0.0000,0.3829,16.1838,17.0824,16.6331,0.7138,4996.4693,1.4415,411.0693,4.1107,1.4415,0.0000,0.5000,16.8375,16.8868,-29.0369,16.9355,-28.7081,16.9838,-28.3824,16.9838,135.1389,5.4056,15.0795,15.1534,-43.2255,15.2266,-42.7260,15.2991,-42.2308,15.2991,135.1389,5.4056,15.1980,15.3956,-49.6423,15.5880,-48.0459,15.7754,-46.4827,15.7754,40.2577,0.8052,20.0780,20.0683,4.5629,20.0589,4.4800,20.0496,4.3981,20.0496,135.1389,5.4056,16.1011,16.1289,-17.6062,16.1564,-17.4464,16.1838,-17.2877,16.1838,135.1389,5.4056,17.0824,17.1126,-10.6128,17.1422,-10.4587,17.1713,-10.3085,17.1713,40.2577,0.8052,1.4415,1.9944,0.9610,0.0000,1.5158,3.5102,24394.0000,13006.0966,6964.9540
6916.0000,17.0838,24.5778,10259.9000,16767.4000,-6507.5000,0.4347,2331.7955,4.4000,1.0000,3726.0889,4.5000,1.0000,6057.8843,0.0000,0.0000,20493.4889,7928.1045,-12565.3843,18.8695,11.5722,10450.3000,0.0000,10450.3000,0.2709,2824.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2824.4054,0.0000,0.0000,0.0000,7625.8946,7625.8946,17.8216,10.0944,16623.2000,0.0000,16623.2000,0.4310,3778.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3778.0000,0.0000,0.0000,0.0000,12845.2000,12845.2000,15.9962,8.6989,365.1000,0.0000,365.1000,0.0095,98.6757,3.7000,1.0000,0.0000,0.0000,0.0000,98.6757,0.0000,0.0000,0.0000,266.4243,266.4243,16.0454,10.3023,2005.6000,330.5000,1675.1000,0.0520,455.8182,4.4000,1.0000,67.4490,4.9000,1.0000,523.2672,0.0000,0.0000,397.9490,1549.7818,1151.8328,15.8817,8.5844,699.4000,0.0000,699.4000,0.0181,189.0270,3.7000,1.0000,0.0000,0.0000,0.0000,189.0270,0.0000,0.0000,0.0000,510.3730,510.3730,17.2825,20.2699,18.7762,1.9908,29862.3205,1.8244,317.8033,3.1780,2.5917,0.7673,0.6329,20.2435,16.1575,18.2005,-3.5940,-28751.7209,1.8244,428.6583,4.2866,1.8244,0.0000,0.7762,16.2146,16.9877,16.6011,0.7771,5439.4405,1.8244,520.8843,5.2088,1.8244,0.0000,1.0134,17.7858,17.7973,-17.9681,17.8092,-18.0237,17.8216,-18.0728,17.8216,202.1737,8.0869,15.9583,15.9869,-31.7568,16.0159,-31.7241,16.0454,-31.6842,16.0454,202.1737,8.0869,15.8091,15.8757,-39.0316,15.9483,-39.0427,16.0261,-38.9590,16.0261,59.9699,1.1994,20.2699,20.2610,5.7890,20.2522,5.7205,20.2435,5.6523,20.2435,202.1737,8.0869,16.1575,16.1765,-16.5416,16.1956,-16.4714,16.2146,-16.4001,16.2146,202.1737,8.0869,16.9877,17.0203,-11.8942,17.0523,-11.7118,17.0838,-11.5329,17.0838,59.9699,1.1994,1.8244,3.7729,1.2163,0.0000,2.4225,6.1954,23305.6000,9834.3404,6550.0401
6917.0000,16.9167,27.1162,5895.6000,22522.0000,-16626.4000,0.5839,1339.9091,4.4000,1.0000,5004.8889,4.5000,1.0000,6344.7980,0.0000,0.0000,27526.8889,4555.6909,-22971.1980,19.5425,12.2452,10409.6000,0.0000,10409.6000,0.2699,2813.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2813.4054,0.0000,0.0000,0.0000,7596.1946,7596.1946,18.6794,10.9522,18812.4000,0.0000,18812.4000,0.4877,4275.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4275.5455,0.0000,0.0000,0.0000,14536.8545,14536.8545,17.0178,9.7205,452.7000,0.0000,452.7000,0.0117,122.3514,3.7000,1.0000,0.0000,0.0000,0.0000,122.3514,0.0000,0.0000,0.0000,330.3486,330.3486,17.0155,10.9371,2715.1000,371.8000,2343.3000,0.0704,617.0682,4.4000,1.0000,75.8776,4.9000,1.0000,692.9457,0.0000,0.0000,447.6776,2098.0318,1650.3543,16.8268,9.5295,3410.6000,0.0000,3410.6000,0.0884,921.7838,3.7000,1.0000,0.0000,0.0000,0.0000,921.7838,0.0000,0.0000,0.0000,2488.8162,2488.8162,17.0917,20.3079,18.6998,2.1433,32149.6691,2.2682,318.7158,3.1872,2.5917,0.3235,0.6329,20.2912,16.3712,18.3312,-4.2868,-34294.0073,2.2682,530.3048,5.3030,2.2682,0.0000,1.4917,16.4065,16.8196,16.6131,0.5162,3613.6569,2.2682,647.2928,6.4729,2.2682,0.0000,1.9475,18.6742,18.6758,-9.4943,18.6775,-9.6011,18.6794,-9.7055,18.6794,293.9878,11.7595,16.9800,16.9916,-21.1870,17.0034,-21.2697,17.0155,-21.3489,17.0155,293.9878,11.7595,16.5423,16.5704,-29.0048,16.6006,-29.3153,16.6329,-29.5939,16.6329,86.8814,1.7376,20.3079,20.3023,5.4755,20.2968,5.4430,20.2912,5.4102,20.2912,293.9878,11.7595,16.3712,16.3829,-14.1800,16.3947,-14.1719,16.4065,-14.1626,16.4065,293.9878,11.7595,16.8196,16.8523,-13.8172,16.8847,-13.6383,16.9167,-13.4605,16.9167,86.8814,1.7376,2.2682,6.8157,1.5121,0.0000,4.0721,10.8878,18802.2000,3631.3703,1469.3187
6918.0000,16.5158,28.2339,5324.9000,81613.6000,-76288.7000,2.1160,1210.2045,4.4000,1.0000,18136.3556,4.5000,1.0000,19346.5601,0.0000,0.0000,99749.9556,4114.6955,-95635.2601,21.9723,14.6750,10450.4000,0.0000,10450.4000,0.2709,2824.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2824.4324,0.0000,0.0000,0.0000,7625.9676,7625.9676,21.4768,13.7495,9870.4000,0.0000,9870.4000,0.2559,2243.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2243.2727,0.0000,0.0000,0.0000,7627.1273,7627.1273,21.0416,13.7443,430.2000,0.0000,430.2000,0.0112,116.2703,3.7000,1.0000,0.0000,0.0000,0.0000,116.2703,0.0000,0.0000,0.0000,313.9297,313.9297,20.9483,15.3689,3172.5000,565.9000,2606.6000,0.0823,721.0227,4.4000,1.0000,115.4898,4.9000,1.0000,836.5125,0.0000,0.0000,681.3898,2451.4773,1770.0875,20.8473,13.5500,11308.2000,0.0000,11308.2000,0.2932,3056.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3056.2703,0.0000,0.0000,0.0000,8251.9297,8251.9297,20.1250,18.2669,19.1960,-2.1711,-32565.7991,4.5441,548.5525,5.4855,4.5441,0.0000,3.4113,18.3137,17.7063,18.0100,-1.3308,-10646.7438,4.5441,1075.4344,10.7543,4.5441,0.0000,11.9951,17.6915,16.4424,17.0669,-3.1276,-21893.1938,4.5441,1274.2285,12.7423,4.5441,0.0000,15.6606,21.5372,21.5169,17.5068,21.4967,17.2192,21.4768,16.9341,21.4768,982.5008,39.3000,21.0237,20.9982,17.7682,20.9731,17.3673,20.9483,16.9705,20.9483,982.5008,39.3000,20.3765,20.2891,16.4169,20.2052,14.8781,20.1250,13.3854,20.1250,287.3267,5.7465,18.2669,18.2827,-15.0958,18.2983,-14.9209,18.3137,-14.7479,18.3137,982.5008,39.3000,17.7063,17.7012,-1.1515,17.6963,-1.2940,17.6915,-1.4347,17.6915,982.5008,39.3000,16.4424,16.4668,-18.0410,16.4913,-17.9641,16.5158,-17.8835,16.5158,287.3267,5.7465,4.5441,45.5375,3.0294,0.0000,31.0670,76.6044,-41622.9000,-70046.2183,-65105.7367
6919.0000,16.7938,29.0160,0.0000,134440.3000,-134440.3000,3.4856,0.0000,0.0000,0.0000,29875.6222,4.5000,1.0000,29875.6222,0.0000,0.0000,164315.9222,0.0000,-164315.9222,23.0237,15.7264,17665.1000,0.0000,17665.1000,0.4580,4774.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4774.3514,0.0000,0.0000,0.0000,12890.7486,12890.7486,22.5052,14.7779,7120.9000,0.0000,7120.9000,0.1846,1618.3864,4.4000,1.0000,0.0000,0.0000,0.0000,1618.3864,0.0000,0.0000,0.0000,5502.5136,5502.5136,22.2966,14.9993,806.0000,0.0000,806.0000,0.0209,217.8378,3.7000,1.0000,0.0000,0.0000,0.0000,217.8378,0.0000,0.0000,0.0000,588.1622,588.1622,22.2412,16.4701,3788.6000,615.5000,3173.1000,0.0982,861.0455,4.4000,1.0000,125.6122,4.9000,1.0000,986.6577,0.0000,0.0000,741.1122,2927.5545,2186.4423,22.1583,14.8610,12015.5000,0.0000,12015.5000,0.3115,3247.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3247.4324,0.0000,0.0000,0.0000,8768.0676,8768.0676,21.7182,18.0212,19.8697,-6.5006,-97509.3796,6.8383,805.1629,8.0516,6.8383,0.0000,11.6256,18.0373,17.7369,17.8871,-0.9903,-7922.2672,6.8383,1625.9584,16.2596,6.8383,0.0000,40.8786,17.7394,16.7803,17.2598,-3.6137,-25296.1770,6.8383,1903.3518,19.0335,6.8383,0.0000,53.3703,22.5349,22.5250,22.4984,22.5151,22.3665,22.5052,22.2348,22.5052,2012.6593,80.5064,22.2743,22.2632,23.7407,22.2522,23.5631,22.2412,23.3859,22.2412,2012.6593,80.5064,21.8259,21.7902,26.9502,21.7543,26.3239,21.7182,25.6919,21.7182,585.4314,11.7086,18.0212,18.0266,-14.6861,18.0319,-14.6474,18.0373,-14.6085,18.0373,2012.6593,80.5064,17.7369,17.7378,-2.8845,17.7386,-2.9359,17.7394,-2.9872,17.7394,2012.6593,80.5064,16.7803,16.7845,-13.1230,16.7890,-13.2758,16.7938,-13.4225,16.7938,585.4314,11.7086,6.8383,140.2274,4.5589,0.0000,105.8746,246.1020,-93659.7000,-134379.9879,-130727.8238
6920.0000,16.9454,29.1676,0.0000,154654.8000,-154654.8000,4.0097,0.0000,0.0000,0.0000,34367.7333,4.5000,1.0000,34367.7333,0.0000,0.0000,189022.5333,0.0000,-189022.5333,23.1983,15.9010,21561.6000,0.0000,21561.6000,0.5590,5827.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5827.4595,0.0000,0.0000,0.0000,15734.1405,15734.1405,22.6602,34.7011,0.0000,9167.0000,-9167.0000,0.2377,0.0000,0.0000,0.0000,1870.8163,4.9000,1.0000,1870.8163,0.0000,0.0000,11037.8163,0.0000,-11037.8163,23.0254,15.7281,1323.5000,0.0000,1323.5000,0.0343,357.7027,3.7000,1.0000,0.0000,0.0000,0.0000,357.7027,0.0000,0.0000,0.0000,965.7973,965.7973,22.9668,18.5422,3279.0000,899.4000,2379.6000,0.0850,745.2273,4.4000,1.0000,183.5510,4.9000,1.0000,928.7783,0.0000,0.0000,1082.9510,2533.7727,1450.8217,22.9188,15.6215,11544.0000,0.0000,11544.0000,0.2993,3120.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3120.0000,0.0000,0.0000,0.0000,8424.0000,8424.0000,22.5628,18.2119,20.3874,-8.7684,-131525.8078,7.8376,905.4687,9.0547,7.8376,0.0000,17.5028,18.2197,17.6937,17.9567,-1.9877,-15901.8553,7.8376,1858.6213,18.5862,7.8376,0.0000,61.5444,17.6976,16.9313,17.3144,-3.3093,-23165.2937,7.8376,2176.9012,21.7690,7.8376,0.0000,80.3511,22.6778,22.6720,20.0197,22.6661,19.9398,22.6602,19.8603,22.6602,2559.6399,102.3856,22.9934,22.9845,25.9259,22.9756,25.7890,22.9668,25.6529,22.9668,2559.6399,102.3856,22.6401,22.6142,30.5827,22.5885,30.1368,22.5628,29.6935,22.5628,743.2771,14.8655,18.2119,18.2145,-11.1121,18.2171,-11.1004,18.2197,-11.0886,18.2197,2559.6399,102.3856,17.6937,17.6950,-4.3043,17.6963,-4.3433,17.6976,-4.3820,17.6976,2559.6399,102.3856,16.9313,16.9359,-11.4636,16.9406,-11.5657,16.9454,-11.6663,16.9454,743.2771,14.8655,7.8376,204.3265,5.2250,0.0000,159.3983,363.7248,-127013.1000,-173485.5901,-170592.9568
6921.0000,17.0397,29.2620,0.0000,173484.6000,-173484.6000,4.4979,0.0000,0.0000,0.0000,38552.1333,4.5000,1.0000,38552.1333,0.0000,0.0000,212036.7333,0.0000,-212036.7333,23.2806,15.9833,24507.0000,0.0000,24507.0000,0.6354,6623.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6623.5135,0.0000,0.0000,0.0000,17883.4865,17883.4865,22.7402,34.7811,0.0000,14623.7000,-14623.7000,0.3791,0.0000,0.0000,0.0000,2984.4286,4.9000,1.0000,2984.4286,0.0000,0.0000,17608.1286,0.0000,-17608.1286,23.2585,15.9612,1431.5000,0.0000,1431.5000,0.0371,386.8919,3.7000,1.0000,0.0000,0.0000,0.0000,386.8919,0.0000,0.0000,0.0000,1044.6081,1044.6081,23.2083,30.0928,1552.7000,2326.9000,-774.2000,0.0603,352.8864,4.4000,1.0000,474.8776,4.9000,1.0000,827.7639,0.0000,0.0000,2801.7776,1199.8136,-1601.9639,23.2554,15.9582,10129.5000,0.0000,10129.5000,0.2626,2737.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2737.7027,0.0000,0.0000,0.0000,7391.7973,7391.7973,22.9816,18.5605,20.7710,-10.0138,-150207.1159,8.8088,1003.5672,10.0357,8.8088,0.0000,24.8492,18.5634,17.7365,18.1499,-3.5120,-28095.9154,8.8088,2073.6817,20.7368,8.8088,0.0000,87.3761,17.7394,17.0268,17.3831,-3.4590,-24213.3336,8.8088,2440.2196,24.4022,8.8088,0.0000,114.0766,22.7542,22.7496,18.3930,22.7449,18.3290,22.7402,18.2654,22.7402,3146.2573,125.8503,23.2278,23.2213,24.4318,23.2148,24.3314,23.2083,24.2316,23.2083,3146.2573,125.8503,23.0379,23.0190,30.4310,23.0002,30.1031,22.9816,29.7779,22.9816,912.3342,18.2467,18.5605,18.5615,-7.0073,18.5624,-7.0093,18.5634,-7.0113,18.5634,3146.2573,125.8503,17.7365,17.7374,-4.3938,17.7384,-4.4304,17.7394,-4.4667,17.7394,3146.2573,125.8503,17.0268,17.0310,-10.6200,17.0354,-10.7045,17.0397,-10.7876,17.0397,912.3342,18.2467,8.8088,282.1966,5.8725,0.0000,226.3019,508.4986,-152814.5000,-204926.9339,-202516.3649
6922.0000,17.1467,29.3689,0.0000,191201.6000,-191201.6000,4.9573,0.0000,0.0000,0.0000,42489.2444,4.5000,1.0000,42489.2444,0.0000,0.0000,233690.8444,0.0000,-233690.8444,23.1634,15.8661,28919.2000,0.0000,28919.2000,0.7498,7816.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7816.0000,0.0000,0.0000,0.0000,21103.2000,21103.2000,22.6109,34.6517,0.0000,24262.2000,-24262.2000,0.6290,0.0000,0.0000,0.0000,4951.4694,4.9000,1.0000,4951.4694,0.0000,0.0000,29213.6694,0.0000,-29213.6694,23.3631,16.0658,1455.4000,0.0000,1455.4000,0.0377,393.3514,3.7000,1.0000,0.0000,0.0000,0.0000,393.3514,0.0000,0.0000,0.0000,1062.0486,1062.0486,23.3204,34.4607,455.8000,3910.8000,-3455.0000,0.1014,103.5909,4.4000,1.0000,798.1224,4.9000,1.0000,901.7134,0.0000,0.0000,4708.9224,352.2091,-4356.7134,23.4326,16.1353,9186.5000,0.0000,9186.5000,0.2382,2482.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2482.8378,0.0000,0.0000,0.0000,6703.6622,6703.6622,23.2166,18.9638,21.0902,-11.0122,-165183.1587,10.0701,1134.0986,11.3410,10.0701,0.0000,37.1249,18.9634,17.8851,18.4243,-5.2356,-41884.6762,10.0701,2346.1581,23.4616,10.0701,0.0000,130.5406,17.8864,17.1370,17.5117,-4.1580,-29105.8656,10.0701,2775.9159,27.7592,10.0701,0.0000,170.4313,22.6201,22.6170,15.4242,22.6140,15.3796,22.6109,15.3351,22.6109,3987.0511,159.4820,23.3357,23.3306,22.8487,23.3255,22.7690,23.3204,22.6898,23.3204,3987.0511,159.4820,23.2600,23.2455,29.3850,23.2310,29.1270,23.2166,28.8718,23.2166,1154.3237,23.0865,18.9638,18.9636,-3.0764,18.9635,-3.0861,18.9634,-3.0958,18.9634,3987.0511,159.4820,17.8851,17.8855,-3.3449,17.8859,-3.3821,17.8864,-3.4191,17.8864,3987.0511,159.4820,17.1370,17.1402,-9.6071,17.1434,-9.6902,17.1467,-9.7718,17.1467,1154.3237,23.0865,10.0701,408.6859,6.7134,0.0000,338.0968,746.7827,-179357.7000,-238392.3164,-236173.7005
6923.0000,17.2953,29.5175,0.0000,209681.3000,-209681.3000,5.4364,0.0000,0.0000,0.0000,46595.8444,4.5000,1.0000,46595.8444,0.0000,0.0000,256277.1444,0.0000,-256277.1444,23.0644,15.7671,30390.6000,0.0000,30390.6000,0.7879,8213.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8213.6757,0.0000,0.0000,0.0000,22176.9243,22176.9243,22.5576,34.5984,0.0000,41270.0000,-41270.0000,1.0700,0.0000,0.0000,0.0000,8422.4490,4.9000,1.0000,8422.4490,0.0000,0.0000,49692.4490,0.0000,-49692.4490,23.6762,16.3789,1718.8000,0.0000,1718.8000,0.0446,464.5405,3.7000,1.0000,0.0000,0.0000,0.0000,464.5405,0.0000,0.0000,0.0000,1254.2595,1254.2595,23.6330,35.6588,11.0000,5669.6000,-5658.6000,0.1470,2.5000,4.4000,1.0000,1157.0612,4.9000,1.0000,1159.5612,0.0000,0.0000,6826.6612,8.5000,-6818.1612,23.7865,16.4892,7418.4000,0.0000,7418.4000,0.1923,2004.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2004.9730,0.0000,0.0000,0.0000,5413.4270,5413.4270,23.6204,19.3272,21.4738,-12.7143,-190715.1372,11.5173,1279.3176,12.7932,11.5173,0.0000,55.5417,19.3254,18.1071,18.7162,-6.7648,-54118.5552,11.5173,2654.0259,26.5403,11.5173,0.0000,195.2986,18.1070,17.2894,17.6982,-5.1882,-36317.5953,11.5173,3152.3097,31.5231,11.5173,0.0000,254.9782,22.5652,22.5626,13.9531,22.5601,13.9148,22.5576,13.8767,22.5576,5059.1184,202.3647,23.6480,23.6430,24.0151,23.6380,23.9407,23.6330,23.8667,23.6330,5059.1184,202.3647,23.6646,23.6498,31.4151,23.6350,31.1648,23.6204,30.9176,23.6204,1462.4523,29.2490,19.3272,19.3266,-0.0107,19.3260,-0.0226,19.3254,-0.0345,19.3254,5059.1184,202.3647,18.1071,18.1070,-1.6719,18.1070,-1.7094,18.1070,-1.7468,18.1070,5059.1184,202.3647,17.2894,17.2913,-8.1479,17.2933,-8.2338,17.2953,-8.3185,17.2953,1462.4523,29.2490,11.5173,592.9204,7.6782,0.0000,505.8185,1098.7390,-217082.1000,-283943.1438,-281151.2878
6924.0000,17.4283,29.6506,0.0000,226904.9000,-226904.9000,5.8829,0.0000,0.0000,0.0000,50423.3111,4.5000,1.0000,50423.3111,0.0000,0.0000,277328.2111,0.0000,-277328.2111,23.3335,16.0362,26343.8000,0.0000,26343.8000,0.6830,7119.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7119.9459,0.0000,0.0000,0.0000,19223.8541,19223.8541,22.9135,34.9543,0.0000,44003.0000,-44003.0000,1.1409,0.0000,0.0000,0.0000,8980.2041,4.9000,1.0000,8980.2041,0.0000,0.0000,52983.2041,0.0000,-52983.2041,24.0417,16.7444,2045.0000,0.0000,2045.0000,0.0530,552.7027,3.7000,1.0000,0.0000,0.0000,0.0000,552.7027,0.0000,0.0000,0.0000,1492.2973,1492.2973,23.9945,36.0353,0.0000,7320.9000,-7320.9000,0.1898,0.0000,0.0000,0.0000,1494.0612,4.9000,1.0000,1494.0612,0.0000,0.0000,8814.9612,0.0000,-8814.9612,24.1822,16.8849,6475.4000,0.0000,6475.4000,0.1679,1750.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1750.1081,0.0000,0.0000,0.0000,4725.2919,4725.2919,24.0371,19.5870,21.8121,-13.9329,-208993.9156,12.1763,1336.2615,13.3626,12.1763,0.0000,65.6312,19.5848,18.2921,18.9385,-7.5887,-60709.3608,12.1763,2782.6175,27.8262,12.1763,0.0000,230.7756,18.2916,17.4236,17.8576,-5.8232,-40762.7133,12.1763,3328.7492,33.2875,12.1763,0.0000,301.2961,22.9241,22.9206,16.8345,22.9170,16.7872,22.9135,16.7402,22.9135,5584.5467,223.3819,24.0099,24.0048,25.7417,23.9996,25.6707,23.9945,25.6001,23.9945,5584.5467,223.3819,24.0816,24.0667,33.6905,24.0518,33.4530,24.0371,33.2183,24.0371,1613.3271,32.2665,19.5870,19.5863,1.8052,19.5855,1.7941,19.5848,1.7830,19.5848,5584.5467,223.3819,18.2921,18.2919,-0.5184,18.2917,-0.5533,18.2916,-0.5880,18.2916,5584.5467,223.3819,17.4236,17.4251,-7.0337,17.4267,-7.1131,17.4283,-7.1914,17.4283,1613.3271,32.2665,12.1763,691.8603,8.1175,0.0000,597.7029,1289.5631,-243364.6000,-313684.9332,-310465.9897
6925.0000,17.6186,29.8409,0.0000,246273.7000,-246273.7000,6.3851,0.0000,0.0000,0.0000,54727.4889,4.5000,1.0000,54727.4889,0.0000,0.0000,301001.1889,0.0000,-301001.1889,23.3590,16.0617,30390.1000,0.0000,30390.1000,0.7879,8213.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8213.5405,0.0000,0.0000,0.0000,22176.5595,22176.5595,22.9284,34.9693,0.0000,54571.7000,-54571.7000,1.4149,0.0000,0.0000,0.0000,11137.0816,4.9000,1.0000,11137.0816,0.0000,0.0000,65708.7816,0.0000,-65708.7816,24.1816,16.8843,1950.3000,0.0000,1950.3000,0.0506,527.1081,3.7000,1.0000,0.0000,0.0000,0.0000,527.1081,0.0000,0.0000,0.0000,1423.1919,1423.1919,24.1417,36.1826,0.0000,10622.4000,-10622.4000,0.2754,0.0000,0.0000,0.0000,2167.8367,4.9000,1.0000,2167.8367,0.0000,0.0000,12790.2367,0.0000,-12790.2367,24.3857,17.0884,5768.1000,0.0000,5768.1000,0.1495,1558.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1558.9459,0.0000,0.0000,0.0000,4209.1541,4209.1541,24.2691,19.9786,22.1238,-14.9984,-224975.9565,13.5951,1475.5250,14.7552,13.5951,0.0000,91.3516,19.9746,18.5526,19.2636,-9.3210,-74568.3312,13.5951,3090.9371,30.9094,13.5951,0.0000,321.2149,18.5508,17.6172,18.0840,-6.9935,-48954.8273,13.5951,3742.9039,37.4290,13.5951,0.0000,419.3720,22.9360,22.9335,15.8273,22.9310,15.7935,22.9284,15.7598,22.9284,6793.6454,271.7458,24.1544,24.1502,25.3317,24.1460,25.2739,24.1417,25.2165,24.1417,6793.6454,271.7458,24.3054,24.2932,33.7192,24.2811,33.5279,24.2691,33.3389,24.2691,1960.2231,39.2045,19.9786,19.9773,4.9164,19.9760,4.9007,19.9746,4.8849,19.9746,6793.6454,271.7458,18.5526,18.5520,1.3591,18.5514,1.3236,18.5508,1.2882,18.5508,6793.6454,271.7458,17.6172,17.6177,-5.2493,17.6181,-5.3334,17.6186,-5.4164,17.6186,1960.2231,39.2045,13.5951,939.4969,9.0634,0.0000,831.9385,1771.4354,-273359.3000,-351691.3019,-348499.1149
6926.0000,17.8238,30.0460,0.0000,266154.2000,-266154.2000,6.9005,0.0000,0.0000,0.0000,59145.3778,4.5000,1.0000,59145.3778,0.0000,0.0000,325299.5778,0.0000,-325299.5778,23.5353,16.2380,28918.7000,0.0000,28918.7000,0.7498,7815.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7815.8649,0.0000,0.0000,0.0000,21102.8351,21102.8351,23.1563,35.1971,0.0000,65149.1000,-65149.1000,1.6891,0.0000,0.0000,0.0000,13295.7347,4.9000,1.0000,13295.7347,0.0000,0.0000,78444.8347,0.0000,-78444.8347,24.5336,17.2363,1308.3000,0.0000,1308.3000,0.0339,353.5946,3.7000,1.0000,0.0000,0.0000,0.0000,353.5946,0.0000,0.0000,0.0000,954.7054,954.7054,24.5034,36.5442,0.0000,13112.4000,-13112.4000,0.3400,0.0000,0.0000,0.0000,2676.0000,4.9000,1.0000,2676.0000,0.0000,0.0000,15788.4000,0.0000,-15788.4000,24.7806,17.4833,5060.9000,0.0000,5060.9000,0.1312,1367.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1367.8108,0.0000,0.0000,0.0000,3693.0892,3693.0892,24.6768,20.3106,22.4937,-16.5786,-248679.1789,14.7668,1581.8770,15.8188,14.7668,0.0000,117.0642,20.3061,18.8183,19.5622,-10.5921,-84737.1491,14.7668,3370.2616,33.7026,14.7668,0.0000,411.6270,18.8159,17.8243,18.3201,-8.0684,-56478.7531,14.7668,4212.3861,42.1239,14.7668,0.0000,537.4123,23.1647,23.1619,17.3289,23.1591,17.2930,23.1563,17.2573,23.1563,7870.9972,314.8399,24.5168,24.5123,27.4419,24.5078,27.3838,24.5034,27.3261,24.5034,7870.9972,314.8399,24.7157,24.7027,36.4145,24.6897,36.2183,24.6768,36.0246,24.6768,2269.0280,45.3806,20.3106,20.3091,7.1797,20.3076,7.1642,20.3061,7.1487,20.3061,7870.9972,314.8399,18.8183,18.8175,3.1470,18.8167,3.1123,18.8159,3.0779,18.8159,7870.9972,314.8399,17.8243,17.8241,-3.4582,17.8239,-3.5414,17.8238,-3.6237,17.8238,2269.0280,45.3806,14.7668,1182.0785,9.8445,0.0000,1066.1036,2248.1821,-309127.8000,-393782.1827,-389895.0812
6927.0000,18.0303,30.2525,0.0000,282151.0000,-282151.0000,7.3153,0.0000,0.0000,0.0000,62700.2222,4.5000,1.0000,62700.2222,0.0000,0.0000,344851.2222,0.0000,-344851.2222,23.7089,16.4116,27446.8000,0.0000,27446.8000,0.7116,7418.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7418.0541,0.0000,0.0000,0.0000,20028.7459,20028.7459,23.3707,35.4116,0.0000,73899.1000,-73899.1000,1.9160,0.0000,0.0000,0.0000,15081.4490,4.9000,1.0000,15081.4490,0.0000,0.0000,88980.5490,0.0000,-88980.5490,24.8360,17.5387,1271.9000,0.0000,1271.9000,0.0330,343.7568,3.7000,1.0000,0.0000,0.0000,0.0000,343.7568,0.0000,0.0000,0.0000,928.1432,928.1432,24.8077,36.8486,0.0000,14313.6000,-14313.6000,0.3711,0.0000,0.0000,0.0000,2921.1429,4.9000,1.0000,2921.1429,0.0000,0.0000,17234.7429,0.0000,-17234.7429,25.0915,17.7942,5768.1000,0.0000,5768.1000,0.1495,1558.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1558.9459,0.0000,0.0000,0.0000,4209.1541,4209.1541,24.9862,20.6354,22.8108,-17.6146,-264219.3886,15.7448,1667.9473,16.6795,15.7448,0.0000,141.8973,20.6303,19.0775,19.8539,-11.7874,-94299.0849,15.7448,3679.1198,36.7912,15.7448,0.0000,498.9463,19.0746,18.0322,18.5534,-9.0436,-63305.1877,15.7448,4883.9109,48.8391,15.7448,0.0000,651.4147,23.3791,23.3763,18.5153,23.3735,18.4815,23.3707,18.4478,23.3707,8824.0839,352.9634,24.8207,24.8164,28.8169,24.8121,28.7633,24.8077,28.7101,24.8077,8824.0839,352.9634,25.0222,25.0102,37.7136,24.9982,37.5388,24.9862,37.3661,24.9862,2542.0190,50.8404,20.6354,20.6337,9.3132,20.6320,9.2970,20.6303,9.2809,20.6303,8824.0839,352.9634,19.0775,19.0765,4.7824,19.0756,4.7488,19.0746,4.7153,19.0746,8824.0839,352.9634,18.0322,18.0315,-1.7759,18.0309,-1.8571,18.0303,-1.9376,18.0303,2542.0190,50.8404,15.7448,1412.7843,10.4965,0.0000,1292.2582,2705.0425,-335876.9000,-425900.4708,-421823.6613
6928.0000,18.1805,30.4028,0.0000,286860.3000,-286860.3000,7.4374,0.0000,0.0000,0.0000,63746.7333,4.5000,1.0000,63746.7333,0.0000,0.0000,350607.0333,0.0000,-350607.0333,23.8692,16.5719,23395.8000,0.0000,23395.8000,0.6066,6323.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6323.1892,0.0000,0.0000,0.0000,17072.6108,17072.6108,23.5834,35.6243,0.0000,76718.3000,-76718.3000,1.9891,0.0000,0.0000,0.0000,15656.7959,4.9000,1.0000,15656.7959,0.0000,0.0000,92375.0959,0.0000,-92375.0959,25.0822,17.7849,1620.0000,0.0000,1620.0000,0.0420,437.8378,3.7000,1.0000,0.0000,0.0000,0.0000,437.8378,0.0000,0.0000,0.0000,1182.1622,1182.1622,25.0502,37.0910,0.0000,15580.8000,-15580.8000,0.4040,0.0000,0.0000,0.0000,3179.7551,4.9000,1.0000,3179.7551,0.0000,0.0000,18760.5551,0.0000,-18760.5551,25.3546,18.0573,6711.1000,0.0000,6711.1000,0.1740,1813.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1813.8108,0.0000,0.0000,0.0000,4897.2892,4897.2892,25.2399,20.8454,23.0426,-18.0565,-270847.1154,15.9795,1679.1413,16.7914,15.9795,0.0000,148.3389,20.8405,19.2577,20.0491,-12.1940,-97551.6326,15.9795,3774.1919,37.7419,15.9795,0.0000,521.5966,19.2548,18.1822,18.7185,-9.4435,-66104.8089,15.9795,5137.5317,51.3753,15.9795,0.0000,680.9865,23.5922,23.5893,19.6485,23.5864,19.6150,23.5834,19.5818,23.5834,9060.0673,362.4027,25.0631,25.0588,29.6264,25.0545,29.5754,25.0502,29.5247,25.0502,9060.0673,362.4027,25.2751,25.2633,38.5210,25.2516,38.3552,25.2399,38.1915,25.2399,2609.5857,52.1917,20.8454,20.8437,10.2583,20.8421,10.2435,20.8405,10.2288,20.8405,9060.0673,362.4027,19.2577,19.2567,5.5886,19.2557,5.5573,19.2548,5.5262,19.2548,9060.0673,362.4027,18.1822,18.1816,-0.8681,18.1811,-0.9421,18.1805,-1.0153,18.1805,2609.5857,52.1917,15.9795,1472.1458,10.6530,0.0000,1350.9219,2823.0677,-347432.5000,-438590.6222,-434503.5568
6929.0000,18.2394,30.4616,0.0000,293415.3000,-293415.3000,7.6073,0.0000,0.0000,0.0000,65203.4000,4.5000,1.0000,65203.4000,0.0000,0.0000,358618.7000,0.0000,-358618.7000,24.2766,16.9793,15304.0000,0.0000,15304.0000,0.3968,4136.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4136.2162,0.0000,0.0000,0.0000,11167.7838,11167.7838,24.0768,36.1176,0.0000,61865.2000,-61865.2000,1.6040,0.0000,0.0000,0.0000,12625.5510,4.9000,1.0000,12625.5510,0.0000,0.0000,74490.7510,0.0000,-74490.7510,25.3309,18.0336,1049.1000,0.0000,1049.1000,0.0272,283.5405,3.7000,1.0000,0.0000,0.0000,0.0000,283.5405,0.0000,0.0000,0.0000,765.5595,765.5595,25.3041,37.3449,0.0000,15542.8000,-15542.8000,0.4030,0.0000,0.0000,0.0000,3172.0000,4.9000,1.0000,3172.0000,0.0000,0.0000,18714.8000,0.0000,-18714.8000,25.6192,18.3219,8832.9000,0.0000,8832.9000,0.2290,2387.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2387.2703,0.0000,0.0000,0.0000,6445.6297,6445.6297,25.4738,20.9122,23.1930,-18.0641,-270962.0100,15.4009,1609.8812,16.0988,15.4009,0.0000,132.8025,20.9078,19.3209,20.1144,-11.7831,-94264.9188,15.4009,3535.6697,35.3567,15.4009,0.0000,466.9667,19.3184,18.2394,18.7789,-9.1562,-64093.6540,15.4009,4629.4320,46.2943,15.4009,0.0000,609.6627,24.0886,24.0847,23.5610,24.0807,23.5191,24.0768,23.4773,24.0768,8483.4519,339.3381,25.3180,25.3133,30.6771,25.3087,30.6250,25.3041,30.5732,25.3041,8483.4519,339.3381,25.5107,25.4983,39.3010,25.4860,39.1342,25.4738,38.9694,25.4738,2444.4719,48.8894,20.9122,20.9108,9.9173,20.9093,9.9049,20.9078,9.8924,20.9078,8483.4519,339.3381,19.3209,19.3201,5.3246,19.3193,5.2966,19.3184,5.2687,19.3184,8483.4519,339.3381,18.2394,18.2394,-1.0207,18.2394,-1.0835,18.2394,-1.1456,18.2394,2444.4719,48.8894,15.4009,1328.6489,10.2673,0.0000,1209.4319,2538.0808,-345637.3000,-433445.2780,-429320.5827
6930.0000,17.8592,30.0814,0.0000,193848.7000,-193848.7000,5.0259,0.0000,0.0000,0.0000,43077.4889,4.5000,1.0000,43077.4889,0.0000,0.0000,236926.1889,0.0000,-236926.1889,24.3221,17.0248,12603.5000,0.0000,12603.5000,0.3268,3406.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3406.3514,0.0000,0.0000,0.0000,9197.1486,9197.1486,24.0564,36.0972,0.0000,12686.6000,-12686.6000,0.3289,0.0000,0.0000,0.0000,2589.1020,4.9000,1.0000,2589.1020,0.0000,0.0000,15275.7020,0.0000,-15275.7020,24.4731,17.1758,881.7000,0.0000,881.7000,0.0229,238.2973,3.7000,1.0000,0.0000,0.0000,0.0000,238.2973,0.0000,0.0000,0.0000,643.4027,643.4027,24.4467,36.4875,0.0000,14008.7000,-14008.7000,0.3632,0.0000,0.0000,0.0000,2858.9184,4.9000,1.0000,2858.9184,0.0000,0.0000,16867.6184,0.0000,-16867.6184,24.9068,17.6095,10365.2000,0.0000,10365.2000,0.2687,2801.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2801.4054,0.0000,0.0000,0.0000,7563.7946,7563.7946,24.6847,20.1624,22.4236,-11.0521,-165781.5981,9.5046,1020.6871,10.2069,9.5046,0.0000,31.2150,20.1657,18.8048,19.4853,-6.2361,-49889.1345,9.5046,2128.3014,21.2830,9.5046,0.0000,109.7598,18.8083,17.8397,18.3240,-5.0722,-35505.1958,9.5046,2540.3388,25.4034,9.5046,0.0000,143.3003,24.0712,24.0663,21.9303,24.0613,21.8812,24.0564,21.8323,24.0564,3599.1677,143.9667,24.4556,24.4526,20.7278,24.4496,20.6944,24.4467,20.6613,24.4467,3599.1677,143.9667,24.7005,24.6952,27.6427,24.6900,27.5679,24.6847,27.4942,24.6847,1042.7281,20.8546,20.1624,20.1635,1.7790,20.1646,1.7923,20.1657,1.8055,20.1657,3599.1677,143.9667,18.8048,18.8060,-0.4463,18.8071,-0.4536,18.8083,-0.4609,18.8083,3599.1677,143.9667,17.8397,17.8463,-6.4533,17.8528,-6.4344,17.8592,-6.4159,17.8592,1042.7281,20.8546,9.5046,348.2556,6.3364,0.0000,284.2752,632.5308,-196693.6000,-251665.1634,-251175.9284
6931.0000,17.6954,29.9176,0.0000,185933.1000,-185933.1000,4.8207,0.0000,0.0000,0.0000,41318.4667,4.5000,1.0000,41318.4667,0.0000,0.0000,227251.5667,0.0000,-227251.5667,24.4198,17.1225,12605.9000,0.0000,12605.9000,0.3268,3407.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3407.0000,0.0000,0.0000,0.0000,9198.9000,9198.9000,24.1310,36.1719,0.0000,4738.4000,-4738.4000,0.1229,0.0000,0.0000,0.0000,967.0204,4.9000,1.0000,967.0204,0.0000,0.0000,5705.4204,0.0000,-5705.4204,24.2999,17.0026,689.9000,0.0000,689.9000,0.0179,186.4595,3.7000,1.0000,0.0000,0.0000,0.0000,186.4595,0.0000,0.0000,0.0000,503.4405,503.4405,24.2718,36.3126,0.0000,11438.7000,-11438.7000,0.2966,0.0000,0.0000,0.0000,2334.4286,4.9000,1.0000,2334.4286,0.0000,0.0000,13773.1286,0.0000,-13773.1286,24.6793,17.3820,9893.7000,0.0000,9893.7000,0.2565,2673.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2673.9730,0.0000,0.0000,0.0000,7219.7270,7219.7270,24.4360,19.8726,22.1543,-10.2814,-154220.6063,8.7620,949.9407,9.4994,8.7620,0.0000,24.4552,19.8748,18.5895,19.2321,-5.4297,-43437.5422,8.7620,1980.5438,19.8054,8.7620,0.0000,85.9907,18.5925,17.6787,18.1356,-4.4118,-30882.8646,8.7620,2358.6077,23.5861,8.7620,0.0000,112.2678,24.1476,24.1421,21.8201,24.1366,21.7685,24.1310,21.7172,24.1310,3116.7630,124.6705,24.2850,24.2806,19.4080,24.2762,19.3598,24.2718,19.3119,24.2718,3116.7630,124.6705,24.4657,24.4557,25.0522,24.4458,24.9120,24.4360,24.7746,24.4360,903.8390,18.0768,19.8726,19.8733,-0.4056,19.8741,-0.3997,19.8748,-0.3939,19.8748,3116.7630,124.6705,18.5895,18.5905,-2.2350,18.5915,-2.2454,18.5925,-2.2557,18.5925,3116.7630,124.6705,17.6787,17.6843,-8.0413,17.6898,-8.0443,17.6954,-8.0465,17.6954,903.8390,18.0768,8.7620,278.0694,5.8413,0.0000,222.7138,500.7832,-178920.7000,-229808.0481,-228541.0131
6932.0000,17.4583,29.6805,0.0000,117967.9000,-117967.9000,3.0585,0.0000,0.0000,0.0000,26215.0889,4.5000,1.0000,26215.0889,0.0000,0.0000,144182.9889,0.0000,-144182.9889,23.8847,16.5874,12617.9000,0.0000,12617.9000,0.3271,3410.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3410.2432,0.0000,0.0000,0.0000,9207.6568,9207.6568,23.4649,23.4649,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.4649,16.1676,749.7000,0.0000,749.7000,0.0194,202.6216,3.7000,1.0000,0.0000,0.0000,0.0000,202.6216,0.0000,0.0000,0.0000,547.0784,547.0784,23.4363,35.4771,0.0000,9169.7000,-9169.7000,0.2377,0.0000,0.0000,0.0000,1871.3673,4.9000,1.0000,1871.3673,0.0000,0.0000,11041.0673,0.0000,-11041.0673,23.9284,16.6311,9068.6000,0.0000,9068.6000,0.2351,2450.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2450.9730,0.0000,0.0000,0.0000,6617.6270,6617.6270,23.6358,19.4477,21.5418,-6.2643,-93964.1278,5.8170,644.5648,6.4456,5.8170,0.0000,7.1558,19.4563,18.2698,18.8630,-3.3274,-26619.3631,5.8170,1333.0955,13.3310,5.8170,0.0000,25.1615,18.2785,17.4236,17.8511,-2.7402,-19181.5428,5.8170,1582.8648,15.8286,5.8170,0.0000,32.8504,23.4743,23.4711,14.4098,23.4680,14.3853,23.4649,14.3610,23.4649,1514.3938,60.5758,23.4405,23.4391,11.2231,23.4377,11.2074,23.4363,11.1919,23.4363,1514.3938,60.5758,23.6335,23.6344,15.2813,23.6352,15.2792,23.6358,15.2764,23.6358,441.4115,8.8282,19.4477,19.4506,-3.9464,19.4534,-3.9207,19.4563,-3.8951,19.4563,1514.3938,60.5758,18.2698,18.2727,-5.0194,18.2756,-5.0114,18.2785,-5.0034,18.2785,1514.3938,60.5758,17.4236,17.4353,-10.6968,17.4468,-10.6287,17.4583,-10.5618,17.4583,441.4115,8.8282,5.8170,89.7902,3.8780,0.0000,65.1676,154.9579,-104701.4000,-138851.6941,-139765.0338
6933.0000,17.3185,29.5407,0.0000,108675.3000,-108675.3000,2.8176,0.0000,0.0000,0.0000,24150.0667,4.5000,1.0000,24150.0667,0.0000,0.0000,132825.3667,0.0000,-132825.3667,23.9121,16.6148,10691.8000,0.0000,10691.8000,0.2772,2889.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2889.6757,0.0000,0.0000,0.0000,7802.1243,7802.1243,23.5053,23.5053,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.5053,16.2080,457.3000,0.0000,457.3000,0.0119,123.5946,3.7000,1.0000,0.0000,0.0000,0.0000,123.5946,0.0000,0.0000,0.0000,333.7054,333.7054,23.4723,35.5131,0.0000,7055.0000,-7055.0000,0.1829,0.0000,0.0000,0.0000,1439.7959,4.9000,1.0000,1439.7959,0.0000,0.0000,8494.7959,0.0000,-8494.7959,23.8940,16.5967,7418.4000,0.0000,7418.4000,0.1923,2004.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2004.9730,0.0000,0.0000,0.0000,5413.4270,5413.4270,23.5859,19.0383,21.3121,-6.1073,-91609.6942,5.2229,583.5225,5.8352,5.2229,0.0000,5.1796,19.0515,18.1355,18.5935,-2.3066,-18452.4080,5.2229,1209.1120,12.0911,5.2229,0.0000,18.2128,18.1441,17.2825,17.7133,-2.4794,-17355.5472,5.2229,1428.6870,14.2869,5.2229,0.0000,23.7783,23.5248,23.5182,15.3921,23.5117,15.3324,23.5053,15.2732,23.5053,1253.6059,50.1442,23.4887,23.4832,12.9208,23.4777,12.8615,23.4723,12.8028,23.4723,1253.6059,50.1442,23.6252,23.6117,16.6220,23.5986,16.4320,23.5859,16.2481,23.5859,365.9175,7.3183,19.0383,19.0427,-7.0390,19.0471,-7.0020,19.0515,-6.9653,19.0515,1253.6059,50.1442,18.1355,18.1384,-5.7295,18.1412,-5.7249,18.1441,-5.7202,18.1441,1253.6059,50.1442,17.2825,17.2946,-11.7446,17.3066,-11.6849,17.3185,-11.6251,17.3185,365.9175,7.3183,5.2229,66.7558,3.4819,0.0000,47.1707,113.9265,-97162.8000,-127770.9058,-127417.6494
6934.0000,17.2017,29.4239,0.0000,81009.8000,-81009.8000,2.1003,0.0000,0.0000,0.0000,18002.1778,4.5000,1.0000,18002.1778,0.0000,0.0000,99011.9778,0.0000,-99011.9778,23.4588,16.1615,10420.1000,0.0000,10420.1000,0.2702,2816.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2816.2432,0.0000,0.0000,0.0000,7603.8568,7603.8568,22.9701,35.0109,0.0000,2617.7000,-2617.7000,0.0679,0.0000,0.0000,0.0000,534.2245,4.9000,1.0000,534.2245,0.0000,0.0000,3151.9245,0.0000,-3151.9245,23.1693,15.8720,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0000,0.0000,0.0000,268.6135,268.6135,23.1412,35.1821,0.0000,4602.4000,-4602.4000,0.1193,0.0000,0.0000,0.0000,939.2653,4.9000,1.0000,939.2653,0.0000,0.0000,5541.6653,0.0000,-5541.6653,23.4914,16.1941,6475.4000,0.0000,6475.4000,0.1679,1750.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1750.1081,0.0000,0.0000,0.0000,4725.2919,4725.2919,23.1813,18.8183,20.9998,-4.6027,-69040.9529,4.1027,463.5556,4.6356,4.1027,0.0000,2.5105,18.8341,17.9653,18.3997,-1.7185,-13747.6979,4.1027,956.7393,9.5674,4.1027,0.0000,8.8277,17.9785,17.1542,17.5664,-1.8635,-13044.3236,4.1027,1128.5782,11.2858,4.1027,0.0000,11.5253,22.9782,22.9755,9.9825,22.9728,9.9658,22.9701,9.9491,22.9701,821.8829,32.8753,23.1523,23.1486,10.0032,23.1449,9.9674,23.1412,9.9319,23.1412,821.8829,32.8753,23.1928,23.1891,12.0643,23.1853,12.0112,23.1813,11.9571,23.1813,240.6985,4.8140,18.8183,18.8236,-8.0952,18.8288,-8.0542,18.8341,-8.0134,18.8341,821.8829,32.8753,17.9653,17.9697,-6.9207,17.9741,-6.9017,17.9785,-6.8828,17.9785,821.8829,32.8753,17.1542,17.1702,-12.6770,17.1861,-12.5774,17.2017,-12.4793,17.2017,240.6985,4.8140,4.1027,34.4021,2.7351,0.0000,22.8635,57.2656,-70966.3000,-95107.8054,-95832.9744
6935.0000,17.0940,29.3163,0.0000,66901.5000,-66901.5000,1.7345,0.0000,0.0000,0.0000,14867.0000,4.5000,1.0000,14867.0000,0.0000,0.0000,81768.5000,0.0000,-81768.5000,23.1848,15.8875,10440.7000,0.0000,10440.7000,0.2707,2821.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2821.8108,0.0000,0.0000,0.0000,7618.8892,7618.8892,22.6099,34.6507,0.0000,5071.9000,-5071.9000,0.1315,0.0000,0.0000,0.0000,1035.0816,4.9000,1.0000,1035.0816,0.0000,0.0000,6106.9816,0.0000,-6106.9816,23.0648,15.7675,357.7000,0.0000,357.7000,0.0093,96.6757,3.7000,1.0000,0.0000,0.0000,0.0000,96.6757,0.0000,0.0000,0.0000,261.0243,261.0243,23.0293,35.0701,0.0000,3082.1000,-3082.1000,0.0799,0.0000,0.0000,0.0000,629.0000,4.9000,1.0000,629.0000,0.0000,0.0000,3711.1000,0.0000,-3711.1000,23.3057,16.0084,3646.4000,0.0000,3646.4000,0.0945,985.5135,3.7000,1.0000,0.0000,0.0000,0.0000,985.5135,0.0000,0.0000,0.0000,2660.8865,2660.8865,23.0704,18.5189,20.7947,-4.0736,-61104.3719,3.4807,396.2092,3.9621,3.4807,0.0000,1.5331,18.5425,17.8988,18.2206,-1.0803,-8642.1348,3.4807,817.2035,8.1720,3.4807,0.0000,5.3907,17.9130,17.0358,17.4744,-1.6823,-11776.0667,3.4807,960.8592,9.6086,3.4807,0.0000,7.0380,22.6173,22.6148,7.1780,22.6124,7.1607,22.6099,7.1435,22.6099,617.1877,24.6875,23.0454,23.0400,9.6462,23.0346,9.5939,23.0293,9.5422,23.0293,617.1877,24.6875,23.1075,23.0947,12.0999,23.0824,11.9321,23.0704,11.7705,23.0704,181.1808,3.6236,18.5189,18.5268,-10.0980,18.5347,-10.0352,18.5425,-9.9728,18.5425,617.1877,24.6875,17.8988,17.9035,-7.0607,17.9082,-7.0417,17.9130,-7.0228,17.9130,617.1877,24.6875,17.0358,17.0555,-13.5110,17.0749,-13.3798,17.0940,-13.2505,17.0940,181.1808,3.6236,3.4807,21.9280,2.3205,0.0000,13.9617,35.8898,-60610.7000,-81045.7816,-81522.5734
6936.0000,16.9983,29.2203,1.2000,51507.6000,-51506.4000,1.3354,0.2727,4.4000,1.0000,11446.1333,4.5000,1.0000,11446.4061,0.0000,0.0000,62953.7333,0.9273,-62952.8061,23.0329,15.7356,10419.3000,0.0000,10419.3000,0.2701,2816.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2816.0270,0.0000,0.0000,0.0000,7603.2730,7603.2730,22.2989,34.3397,0.0000,3892.6000,-3892.6000,0.1009,0.0000,0.0000,0.0000,794.4082,4.9000,1.0000,794.4082,0.0000,0.0000,4687.0082,0.0000,-4687.0082,22.7482,15.4509,364.7000,0.0000,364.7000,0.0095,98.5676,3.7000,1.0000,0.0000,0.0000,0.0000,98.5676,0.0000,0.0000,0.0000,266.1324,266.1324,22.7128,34.7537,0.0000,2191.4000,-2191.4000,0.0568,0.0000,0.0000,0.0000,447.2245,4.9000,1.0000,447.2245,0.0000,0.0000,2638.6245,0.0000,-2638.6245,22.9658,15.6685,1171.0000,0.0000,1171.0000,0.0304,316.4865,3.7000,1.0000,0.0000,0.0000,0.0000,316.4865,0.0000,0.0000,0.0000,854.5135,854.5135,22.8568,18.2873,20.5720,-3.1780,-47669.3303,2.7047,310.3754,3.1038,2.7047,0.0000,0.7193,18.3191,17.8287,18.0739,-0.6395,-5116.0111,2.7047,638.5503,6.3855,2.7047,0.0000,2.5293,17.8477,16.9206,17.3842,-1.3816,-9671.4371,2.7047,749.2262,7.4923,2.7047,0.0000,3.3022,22.3041,22.3023,4.9473,22.3006,4.9359,22.2989,4.9246,22.2989,398.4326,15.9373,22.7227,22.7194,6.9620,22.7161,6.9339,22.7128,6.9060,22.7128,398.4326,15.9373,22.8839,22.8748,10.1245,22.8658,10.0148,22.8568,9.9062,22.8568,117.4138,2.3483,18.2873,18.2980,-11.3462,18.3086,-11.2625,18.3191,-11.1795,18.3191,398.4326,15.9373,17.8287,17.8351,-7.3626,17.8414,-7.3297,17.8477,-7.2970,17.8477,398.4326,15.9373,16.9206,16.9470,-14.2973,16.9729,-14.1002,16.9983,-13.9081,16.9983,117.4138,2.3483,2.7047,11.0085,1.8031,0.0000,6.5508,17.5592,-45635.4000,-61554.5198,-62456.7785
