Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6937.0000,16.9396,29.1618,0.0000,50311.1000,-50311.1000,1.3044,0.0000,0.0000,0.0000,11180.2444,4.5000,1.0000,11180.2444,0.0000,0.0000,61491.3444,0.0000,-61491.3444,23.0455,15.7482,10473.0000,0.0000,10473.0000,0.2715,2830.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2830.5405,0.0000,0.0000,0.0000,7642.4595,7642.4595,22.2732,34.3140,0.0000,3604.3000,-3604.3000,0.0934,0.0000,0.0000,0.0000,735.5714,4.9000,1.0000,735.5714,0.0000,0.0000,4339.8714,0.0000,-4339.8714,22.7041,15.4068,360.7000,0.0000,360.7000,0.0094,97.4865,3.7000,1.0000,0.0000,0.0000,0.0000,97.4865,0.0000,0.0000,0.0000,263.2135,263.2135,22.6611,34.7019,0.0000,1689.1000,-1689.1000,0.0438,0.0000,0.0000,0.0000,344.7143,4.9000,1.0000,344.7143,0.0000,0.0000,2033.8143,0.0000,-2033.8143,22.8630,15.5657,700.8000,0.0000,700.8000,0.0182,189.4054,3.7000,1.0000,0.0000,0.0000,0.0000,189.4054,0.0000,0.0000,0.0000,511.3946,511.3946,22.7710,18.1339,20.4525,-3.1133,-46699.4007,2.6111,300.9382,3.0094,2.6111,0.0000,0.6472,18.1666,17.7798,17.9732,-0.4870,-3896.0085,2.6111,618.8056,6.1881,2.6111,0.0000,2.2756,17.7994,16.8630,17.3312,-1.3472,-9430.3181,2.6111,724.7605,7.2476,2.6111,0.0000,2.9710,22.2866,22.2821,5.6627,22.2776,5.6221,22.2732,5.5821,22.2732,374.8756,14.9950,22.6780,22.6723,7.2750,22.6666,7.2221,22.6611,7.1700,22.6611,374.8756,14.9950,22.8123,22.7981,10.0488,22.7843,9.8811,22.7710,9.7192,22.7710,110.5335,2.2107,18.1339,18.1449,-11.8851,18.1558,-11.8068,18.1666,-11.7290,18.1666,374.8756,14.9950,17.7798,17.7863,-7.5081,17.7929,-7.4768,17.7994,-7.4457,17.7994,374.8756,14.9950,16.8630,16.8888,-14.4354,16.9144,-14.2654,16.9396,-14.0967,16.9396,110.5335,2.2107,2.6111,10.0002,1.7407,0.0000,5.8937,15.8939,-44070.0000,-59447.9626,-60025.7273
6938.0000,16.9492,29.1705,5.7000,45872.7000,-45867.0000,1.1893,1.2955,4.4000,1.0000,10193.9333,4.5000,1.0000,10195.2288,0.0000,0.0000,56066.6333,4.4045,-56062.2288,22.9857,15.6884,10452.1000,0.0000,10452.1000,0.2710,2824.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2824.8919,0.0000,0.0000,0.0000,7627.2081,7627.2081,22.1541,34.1561,17.6000,3506.7000,-3489.1000,0.0909,4.0000,4.4000,1.0000,715.6531,4.9000,1.0000,719.6531,0.0000,0.0000,4222.3531,13.6000,-4208.7531,22.6073,15.3100,355.4000,0.0000,355.4000,0.0092,96.0541,3.7000,1.0000,0.0000,0.0000,0.0000,96.0541,0.0000,0.0000,0.0000,259.3459,259.3459,22.5636,34.6044,0.0000,1381.2000,-1381.2000,0.0358,0.0000,0.0000,0.0000,281.8776,4.9000,1.0000,281.8776,0.0000,0.0000,1663.0776,0.0000,-1663.0776,22.7427,15.4454,346.3000,0.0000,346.3000,0.0090,93.5946,3.7000,1.0000,0.0000,0.0000,0.0000,93.5946,0.0000,0.0000,0.0000,252.7054,252.7054,22.3640,18.2815,20.3228,-2.7206,-40808.2767,2.4079,300.1236,3.0012,2.5917,0.1838,0.6329,18.3039,17.5944,17.9491,-0.8236,-6588.7140,2.4079,571.1734,5.7117,2.4079,0.0000,1.7846,17.6229,16.8768,17.2499,-0.9899,-6929.3836,2.4079,670.4532,6.7045,2.4079,0.0000,2.3300,22.1645,22.1610,4.9559,22.1575,4.9295,22.1541,4.9033,22.1541,325.9143,13.0366,22.5793,22.5740,6.7672,22.5688,6.7219,22.5636,6.6770,22.5636,325.9143,13.0366,22.7154,22.7019,9.4685,22.6886,9.3198,22.6756,9.1740,22.6756,96.2223,1.9244,18.2815,18.2890,-9.5952,18.2964,-9.5565,18.3039,-9.5177,18.3039,325.9143,13.0366,17.5944,17.6040,-9.0418,17.6135,-8.9833,17.6229,-8.9255,17.6229,325.9143,13.0366,16.8768,16.9011,-13.8180,16.9253,-13.6765,16.9492,-13.5356,16.9492,96.2223,1.9244,2.4079,8.0196,1.6052,0.0000,4.7474,12.7671,-39583.5000,-53794.7999,-54326.3743
6939.0000,16.9586,29.1712,52.6000,41914.5000,-41861.9000,1.0867,11.9545,4.4000,1.0000,9314.3333,4.5000,1.0000,9326.2879,0.0000,0.0000,51228.8333,40.6455,-51188.1879,22.8807,15.5834,10476.3000,0.0000,10476.3000,0.2716,2831.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2831.4324,0.0000,0.0000,0.0000,7644.8676,7644.8676,21.9896,33.5719,199.5000,3362.0000,-3162.5000,0.0872,45.3409,4.4000,1.0000,686.1224,4.9000,1.0000,731.4634,0.0000,0.0000,4048.1224,154.1591,-3893.9634,22.4401,15.1428,367.8000,0.0000,367.8000,0.0095,99.4054,3.7000,1.0000,0.0000,0.0000,0.0000,99.4054,0.0000,0.0000,0.0000,268.3946,268.3946,22.3975,34.4383,0.0000,1157.2000,-1157.2000,0.0300,0.0000,0.0000,0.0000,236.1633,4.9000,1.0000,236.1633,0.0000,0.0000,1393.3633,0.0000,-1393.3633,22.5587,15.2614,346.3000,0.0000,346.3000,0.0090,93.5946,3.7000,1.0000,0.0000,0.0000,0.0000,93.5946,0.0000,0.0000,0.0000,252.7054,252.7054,21.9557,18.4426,20.1991,-2.3412,-35117.5289,2.2410,301.4835,3.0148,2.5917,0.3507,0.6329,18.4607,17.4314,17.9460,-1.1121,-8896.4515,2.2410,531.6572,5.3166,2.2410,0.0000,1.4387,17.4648,16.8825,17.1736,-0.7190,-5033.0141,2.2410,625.8277,6.2583,2.2410,0.0000,1.8784,21.9963,21.9940,3.7938,21.9918,3.7800,21.9896,3.7662,21.9896,287.9471,11.5179,22.4091,22.4052,5.5221,22.4013,5.4922,22.3975,5.4625,22.3975,287.9471,11.5179,22.5295,22.5215,7.7917,22.5135,7.7146,22.5054,7.6367,22.5054,85.1132,1.7023,18.4426,18.4486,-7.6894,18.4547,-7.6626,18.4607,-7.6358,18.4607,287.9471,11.5179,17.4314,17.4426,-10.1716,17.4537,-10.1034,17.4648,-10.0356,17.4648,287.9471,11.5179,16.8825,16.9082,-13.4676,16.9336,-13.3148,16.9586,-13.1645,16.9586,85.1132,1.7023,2.2410,6.5960,1.4940,0.0000,3.9500,10.5460,-34991.2000,-48309.5469,-49046.9945
6940.0000,16.8170,29.0390,1.8000,55790.9000,-55789.1000,1.4465,0.4091,4.4000,1.0000,12397.9778,4.5000,1.0000,12398.3869,0.0000,0.0000,68188.8778,1.3909,-68187.4869,23.1727,15.8754,10450.7000,0.0000,10450.7000,0.2710,2824.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2824.5135,0.0000,0.0000,0.0000,7626.1865,7626.1865,22.4319,32.9420,630.5000,3182.8000,-2552.3000,0.0825,143.2955,4.4000,1.0000,649.5510,4.9000,1.0000,792.8465,0.0000,0.0000,3832.3510,487.2045,-3345.1465,22.7437,15.4464,357.4000,0.0000,357.4000,0.0093,96.5946,3.7000,1.0000,0.0000,0.0000,0.0000,96.5946,0.0000,0.0000,0.0000,260.8054,260.8054,22.6921,34.7329,0.0000,1041.2000,-1041.2000,0.0270,0.0000,0.0000,0.0000,212.4898,4.9000,1.0000,212.4898,0.0000,0.0000,1253.6898,0.0000,-1253.6898,22.8090,15.5117,701.3000,0.0000,701.3000,0.0182,189.5405,3.7000,1.0000,0.0000,0.0000,0.0000,189.5405,0.0000,0.0000,0.0000,511.7595,511.7595,22.6911,17.8482,20.2696,-3.4638,-51957.7146,2.7816,322.7426,3.2274,2.7816,0.0000,0.7824,17.8914,17.7260,17.8087,-0.2218,-1774.6917,2.7816,663.3632,6.6336,2.7816,0.0000,2.7513,17.7359,16.7342,17.2350,-1.5353,-10746.9163,2.7816,774.9576,7.7496,2.7816,0.0000,3.5920,22.4619,22.4517,8.9204,22.4418,8.8276,22.4319,8.7360,22.4319,418.2480,16.7299,22.7194,22.7102,9.0903,22.7011,9.0073,22.6921,8.9254,22.6921,418.2480,16.7299,22.7613,22.7370,11.1755,22.7136,10.9007,22.6911,10.6372,22.6911,123.1990,2.4640,17.8482,17.8627,-13.4836,17.8771,-13.3710,17.8914,-13.2598,17.8914,418.2480,16.7299,17.7260,17.7292,-6.7678,17.7325,-6.7833,17.7359,-6.7979,17.7359,418.2480,16.7299,16.7342,16.7621,-15.0487,16.7898,-14.8759,16.8170,-14.7052,16.8170,123.1990,2.4640,2.7816,11.8835,1.8544,0.0000,7.1257,19.0092,-47873.2000,-64387.5718,-64479.3226
6941.0000,16.8720,29.0939,2.4000,64366.9000,-64364.5000,1.6688,0.5455,4.4000,1.0000,14303.7556,4.5000,1.0000,14304.3010,0.0000,0.0000,78670.6556,1.8545,-78668.8010,23.1744,15.8771,10477.6000,0.0000,10477.6000,0.2717,2831.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2831.7838,0.0000,0.0000,0.0000,7645.8162,7645.8162,22.5410,31.9536,1142.0000,3357.6000,-2215.6000,0.0871,259.5455,4.4000,1.0000,685.2245,4.9000,1.0000,944.7699,0.0000,0.0000,4042.8245,882.4545,-3160.3699,22.7942,15.4969,462.4000,0.0000,462.4000,0.0120,124.9730,3.7000,1.0000,0.0000,0.0000,0.0000,124.9730,0.0000,0.0000,0.0000,337.4270,337.4270,22.7475,34.7883,0.0000,1128.3000,-1128.3000,0.0293,0.0000,0.0000,0.0000,230.2653,4.9000,1.0000,230.2653,0.0000,0.0000,1358.5653,0.0000,-1358.5653,22.8564,15.5591,3423.5000,0.0000,3423.5000,0.0888,925.2703,3.7000,1.0000,0.0000,0.0000,0.0000,925.2703,0.0000,0.0000,0.0000,2498.2297,2498.2297,22.6237,17.9909,20.3073,-3.8552,-57828.0167,3.2363,374.9839,3.7498,3.2363,0.0000,1.2323,18.0107,17.5952,17.8029,-0.6482,-5185.5792,3.2363,771.9704,7.7197,3.2363,0.0000,4.3331,17.6139,16.8234,17.2186,-1.4095,-9866.6551,3.2363,902.2086,9.0221,3.2363,0.0000,5.6572,22.5618,22.5549,9.5188,22.5479,9.4686,22.5410,9.4184,22.5410,543.8317,21.7533,22.7672,22.7606,9.3882,22.7540,9.3392,22.7475,9.2902,22.7475,543.8317,21.7533,22.6562,22.6456,9.9247,22.6347,9.8388,22.6237,9.7491,22.6237,159.8196,3.1964,17.9909,17.9975,-11.0425,18.0041,-11.0209,18.0107,-10.9987,18.0107,543.8317,21.7533,17.5952,17.6015,-8.1947,17.6077,-8.1720,17.6139,-8.1496,17.6139,543.8317,21.7533,16.8234,16.8393,-13.5876,16.8555,-13.5657,16.8720,-13.5384,16.8720,159.8196,3.1964,3.2363,17.9691,2.1575,0.0000,11.2225,29.1916,-53344.9000,-72706.2633,-72880.2510
6942.0000,17.0070,29.2293,0.0000,137305.9000,-137305.9000,3.5599,0.0000,0.0000,0.0000,30512.4222,4.5000,1.0000,30512.4222,0.0000,0.0000,167818.3222,0.0000,-167818.3222,23.9365,16.6392,10449.3000,0.0000,10449.3000,0.2709,2824.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2824.1351,0.0000,0.0000,0.0000,7625.1649,7625.1649,23.5917,32.0106,239.7000,511.4000,-271.7000,0.0133,54.4773,4.4000,1.0000,104.3673,4.9000,1.0000,158.8446,0.0000,0.0000,615.7673,185.2227,-430.5446,23.6095,16.3122,422.5000,0.0000,422.5000,0.0110,114.1892,3.7000,1.0000,0.0000,0.0000,0.0000,114.1892,0.0000,0.0000,0.0000,308.3108,308.3108,23.5712,35.6120,0.0000,1412.5000,-1412.5000,0.0366,0.0000,0.0000,0.0000,288.2653,4.9000,1.0000,288.2653,0.0000,0.0000,1700.7653,0.0000,-1700.7653,23.6414,16.3441,11353.2000,0.0000,11353.2000,0.2944,3068.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3068.4324,0.0000,0.0000,0.0000,8284.7676,8284.7676,23.2370,18.3781,20.8075,-7.8448,-117672.5582,6.2790,714.4113,7.1441,6.2790,0.0000,9.0000,18.3818,17.6006,17.9912,-2.3647,-18917.3481,6.2790,1487.0770,14.8708,6.2790,0.0000,31.6463,17.6089,16.9893,17.2991,-2.1436,-15005.3347,6.2790,1745.0452,17.4505,6.2790,0.0000,41.3168,23.6216,23.6116,19.6943,23.6016,19.6149,23.5917,19.5358,23.5917,1732.0745,69.2830,23.5967,23.5882,17.4719,23.5797,17.4035,23.5712,17.3354,23.5712,1732.0745,69.2830,23.2993,23.2782,17.8567,23.2575,17.6372,23.2370,17.4213,23.2370,504.3622,10.0872,18.3781,18.3793,-6.8687,18.3805,-6.8939,18.3818,-6.9188,18.3818,1732.0745,69.2830,17.6006,17.6034,-7.9556,17.6061,-7.9684,17.6089,-7.9810,17.6089,1732.0745,69.2830,16.9893,16.9950,-11.5389,17.0009,-11.6227,17.0070,-11.7033,17.0070,504.3622,10.0872,6.2790,110.8322,4.1860,0.0000,81.9631,192.7953,-116765.1000,-153731.3889,-151595.2410
6943.0000,17.1146,29.3368,0.0000,185097.3000,-185097.3000,4.7990,0.0000,0.0000,0.0000,41132.7333,4.5000,1.0000,41132.7333,0.0000,0.0000,226230.0333,0.0000,-226230.0333,24.0566,16.7593,17744.4000,0.0000,17744.4000,0.4601,4795.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4795.7838,0.0000,0.0000,0.0000,12948.6162,12948.6162,23.6449,15.9177,22.4000,0.0000,22.4000,0.0006,5.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5.0909,0.0000,0.0000,0.0000,17.3091,17.3091,23.6444,16.3471,811.5000,0.0000,811.5000,0.0210,219.3243,3.7000,1.0000,0.0000,0.0000,0.0000,219.3243,0.0000,0.0000,0.0000,592.1757,592.1757,23.6134,35.4552,39.1000,1518.1000,-1479.0000,0.0394,8.8864,4.4000,1.0000,309.8163,4.9000,1.0000,318.7027,0.0000,0.0000,1827.9163,30.2136,-1797.7027,23.6686,16.3713,12063.3000,0.0000,12063.3000,0.3128,3260.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3260.3514,0.0000,0.0000,0.0000,8802.9486,8802.9486,23.3675,18.9665,21.1670,-9.5613,-143419.9536,8.4492,948.9216,9.4892,8.4492,0.0000,21.9286,18.9636,17.7483,18.3559,-4.9508,-39606.5000,8.4492,1973.5975,19.7360,8.4492,0.0000,77.1065,17.7522,17.1019,17.4270,-3.0274,-21191.9594,8.4492,2336.6673,23.3667,8.4492,0.0000,100.6688,23.6592,23.6545,18.2750,23.6497,18.2535,23.6449,18.2319,23.6449,2922.8282,116.9131,23.6262,23.6220,16.4283,23.6177,16.4061,23.6134,16.3838,23.6134,2922.8282,116.9131,23.3984,23.3882,17.9639,23.3779,17.8909,23.3675,17.8168,23.3675,847.9685,16.9594,18.9665,18.9655,-1.3621,18.9646,-1.3985,18.9636,-1.4346,18.9636,2922.8282,116.9131,17.7483,17.7496,-6.3810,17.7509,-6.4027,17.7522,-6.4243,17.7522,2922.8282,116.9131,17.1019,17.1061,-10.3954,17.1103,-10.4709,17.1146,-10.5453,17.1146,847.9685,16.9594,8.4492,251.4802,5.6328,0.0000,199.7039,451.1842,-155934.7000,-205666.6864,-204218.4130
6944.0000,17.2657,29.4879,0.0000,214590.9000,-214590.9000,5.5637,0.0000,0.0000,0.0000,47686.8667,4.5000,1.0000,47686.8667,0.0000,0.0000,262277.7667,0.0000,-262277.7667,23.7778,16.4805,21627.8000,0.0000,21627.8000,0.5607,5845.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5845.3514,0.0000,0.0000,0.0000,15782.4486,15782.4486,23.3783,35.4192,0.0000,17100.9000,-17100.9000,0.4434,0.0000,0.0000,0.0000,3489.9796,4.9000,1.0000,3489.9796,0.0000,0.0000,20590.8796,0.0000,-20590.8796,23.8896,16.5923,1332.5000,0.0000,1332.5000,0.0345,360.1351,3.7000,1.0000,0.0000,0.0000,0.0000,360.1351,0.0000,0.0000,0.0000,972.3649,972.3649,23.8529,35.7239,49.7000,2261.8000,-2212.1000,0.0586,11.2955,4.4000,1.0000,461.5918,4.9000,1.0000,472.8873,0.0000,0.0000,2723.3918,38.4045,-2684.9873,23.9196,16.6223,11589.9000,0.0000,11589.9000,0.3005,3132.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3132.4054,0.0000,0.0000,0.0000,8457.4946,8457.4946,23.6760,19.4170,21.5465,-11.4356,-171533.5865,10.4422,1156.8792,11.5688,10.4422,0.0000,41.3944,19.4132,18.0323,18.7228,-6.9519,-55615.2396,10.4422,2405.6873,24.0569,10.4422,0.0000,145.5530,18.0331,17.2585,17.6458,-4.4567,-31197.0399,10.4422,2863.7675,28.6377,10.4422,0.0000,190.0312,23.3859,23.3834,14.6279,23.3809,14.6239,23.3783,14.6198,23.3783,4251.8496,170.0740,23.8655,23.8613,18.0908,23.8571,18.0653,23.8529,18.0398,23.8529,4251.8496,170.0740,23.7096,23.6983,20.9634,23.6871,20.8674,23.6760,20.7723,23.6760,1230.4707,24.6094,19.4170,19.4157,2.1189,19.4145,2.0881,19.4132,2.0574,19.4132,4251.8496,170.0740,18.0323,18.0326,-3.7152,18.0329,-3.7425,18.0331,-3.7697,18.0331,4251.8496,170.0740,17.2585,17.2609,-8.7945,17.2633,-8.8748,17.2657,-8.9542,17.2657,1230.4707,24.6094,10.4422,451.8951,6.9615,0.0000,376.9785,828.8736,-199353.7000,-260341.3254,-258345.8659
6945.0000,17.4430,29.6652,0.0000,233717.1000,-233717.1000,6.0596,0.0000,0.0000,0.0000,51937.1333,4.5000,1.0000,51937.1333,0.0000,0.0000,285654.2333,0.0000,-285654.2333,23.7026,16.4053,24584.0000,0.0000,24584.0000,0.6374,6644.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6644.3243,0.0000,0.0000,0.0000,17939.6757,17939.6757,23.3023,35.3431,0.0000,30356.3000,-30356.3000,0.7870,0.0000,0.0000,0.0000,6195.1633,4.9000,1.0000,6195.1633,0.0000,0.0000,36551.4633,0.0000,-36551.4633,24.1033,16.8060,1428.8000,0.0000,1428.8000,0.0370,386.1622,3.7000,1.0000,0.0000,0.0000,0.0000,386.1622,0.0000,0.0000,0.0000,1042.6378,1042.6378,24.0688,36.1096,0.0000,3974.9000,-3974.9000,0.1031,0.0000,0.0000,0.0000,811.2041,4.9000,1.0000,811.2041,0.0000,0.0000,4786.1041,0.0000,-4786.1041,24.1736,16.8763,10169.6000,0.0000,10169.6000,0.2637,2748.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2748.5405,0.0000,0.0000,0.0000,7421.0595,7421.0595,23.9787,19.7757,21.8772,-12.7869,-191803.8380,11.8316,1295.4290,12.9543,11.8316,0.0000,60.2142,19.7715,18.3087,19.0401,-8.3440,-66752.1704,11.8316,2693.6121,26.9361,11.8316,0.0000,211.7283,18.3082,17.4391,17.8736,-5.6659,-39661.4039,11.8316,3216.7600,32.1676,11.8316,0.0000,276.4284,23.3094,23.3071,13.7108,23.3047,13.7032,23.3023,13.6956,23.3023,5306.8515,212.2741,24.0804,24.0765,19.4038,24.0726,19.3796,24.0688,19.3554,24.0688,5306.8515,212.2741,24.0110,24.0002,23.5394,23.9894,23.4469,23.9787,23.3551,23.9787,1533.5985,30.6720,19.7757,19.7743,4.5308,19.7728,4.5036,19.7715,4.4765,19.7715,5306.8515,212.2741,18.3087,18.3085,-1.4694,18.3083,-1.4966,18.3082,-1.5237,18.3082,5306.8515,212.2741,17.4391,17.4403,-7.0542,17.4416,-7.1338,17.4430,-7.2126,17.4430,1533.5985,30.6720,11.8316,638.8887,7.8877,0.0000,548.3709,1187.2596,-231865.9000,-300588.4277,-298217.4124
6946.0000,17.6610,29.8833,0.0000,250943.4000,-250943.4000,6.5062,0.0000,0.0000,0.0000,55765.2000,4.5000,1.0000,55765.2000,0.0000,0.0000,306708.6000,0.0000,-306708.6000,23.5938,16.2965,29011.9000,0.0000,29011.9000,0.7522,7841.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7841.0541,0.0000,0.0000,0.0000,21170.8459,21170.8459,23.1788,35.2197,0.0000,48107.4000,-48107.4000,1.2473,0.0000,0.0000,0.0000,9817.8367,4.9000,1.0000,9817.8367,0.0000,0.0000,57925.2367,0.0000,-57925.2367,24.2993,17.0020,1470.6000,0.0000,1470.6000,0.0381,397.4595,3.7000,1.0000,0.0000,0.0000,0.0000,397.4595,0.0000,0.0000,0.0000,1073.1405,1073.1405,24.2678,36.3086,0.0000,5893.2000,-5893.2000,0.1528,0.0000,0.0000,0.0000,1202.6939,4.9000,1.0000,1202.6939,0.0000,0.0000,7095.8939,0.0000,-7095.8939,24.4050,17.1077,9222.8000,0.0000,9222.8000,0.2391,2492.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2492.6486,0.0000,0.0000,0.0000,6730.1514,6730.1514,24.2451,20.1501,22.1976,-14.1136,-211704.0159,13.4035,1450.9320,14.5093,13.4035,0.0000,87.5432,20.1450,18.6120,19.3785,-9.9068,-79254.3906,13.4035,3032.0563,30.3206,13.4035,0.0000,307.8236,18.6103,17.6604,18.1354,-7.0152,-49106.2969,13.4035,3672.3463,36.7235,13.4035,0.0000,401.8886,23.1843,23.1825,12.3852,23.1807,12.3806,23.1788,12.3761,23.1788,6624.2096,264.9684,24.2786,24.2750,20.5327,24.2714,20.5103,24.2678,20.4880,24.2678,6624.2096,264.9684,24.2749,24.2649,25.5099,24.2550,25.4267,24.2451,25.3440,24.2451,1911.6335,38.2327,20.1501,20.1484,7.0909,20.1467,7.0644,20.1450,7.0380,20.1450,6624.2096,264.9684,18.6120,18.6114,0.8677,18.6109,0.8398,18.6103,0.8121,18.6103,6624.2096,264.9684,17.6604,17.6606,-4.9659,17.6608,-5.0476,17.6610,-5.1285,17.6610,1911.6335,38.2327,13.4035,903.1826,8.9357,0.0000,797.2554,1700.4380,-265238.7000,-342755.5928,-340064.7034
6947.0000,17.8827,30.1049,0.0000,265525.8000,-265525.8000,6.8843,0.0000,0.0000,0.0000,59005.7333,4.5000,1.0000,59005.7333,0.0000,0.0000,324531.5333,0.0000,-324531.5333,23.6284,16.3311,30495.6000,0.0000,30495.6000,0.7907,8242.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8242.0541,0.0000,0.0000,0.0000,22253.5459,22253.5459,23.2285,35.2693,0.0000,63175.4000,-63175.4000,1.6379,0.0000,0.0000,0.0000,12892.9388,4.9000,1.0000,12892.9388,0.0000,0.0000,76068.3388,0.0000,-76068.3388,24.5753,17.2780,1724.1000,0.0000,1724.1000,0.0447,465.9730,3.7000,1.0000,0.0000,0.0000,0.0000,465.9730,0.0000,0.0000,0.0000,1258.1270,1258.1270,24.5420,36.5828,0.0000,8177.0000,-8177.0000,0.2120,0.0000,0.0000,0.0000,1668.7755,4.9000,1.0000,1668.7755,0.0000,0.0000,9845.7755,0.0000,-9845.7755,24.7163,17.4190,7447.5000,0.0000,7447.5000,0.1931,2012.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2012.8378,0.0000,0.0000,0.0000,5434.6622,5434.6622,24.5889,20.4695,22.5292,-15.5115,-232672.2721,14.6440,1566.7546,15.6675,14.6440,0.0000,114.1674,20.4643,18.8950,19.6796,-11.0797,-88637.9546,14.6440,3324.2502,33.2425,14.6440,0.0000,401.4410,18.8926,17.8839,18.3882,-8.1394,-56975.8971,14.6440,4147.8323,41.4783,14.6440,0.0000,524.1137,23.2344,23.2325,12.9472,23.2305,12.9389,23.2285,12.9306,23.2285,7754.7466,310.1899,24.5530,24.5494,22.4171,24.5457,22.3931,24.5420,22.3692,24.5420,7754.7466,310.1899,24.6201,24.6097,28.4185,24.5993,28.3275,24.5889,28.2372,24.5889,2235.7186,44.7144,20.4695,20.4678,9.0285,20.4660,9.0041,20.4643,8.9797,20.4643,7754.7466,310.1899,18.8950,18.8942,2.8426,18.8934,2.8154,18.8926,2.7882,18.8926,7754.7466,310.1899,17.8839,17.8834,-3.0253,17.8830,-3.1048,17.8827,-3.1836,17.8827,2235.7186,44.7144,14.6440,1154.9540,9.7626,0.0000,1039.7221,2194.6762,-297211.0000,-381499.3125,-378286.1238
6948.0000,18.0453,30.2675,0.0000,278050.3000,-278050.3000,7.2090,0.0000,0.0000,0.0000,61788.9556,4.5000,1.0000,61788.9556,0.0000,0.0000,339839.2556,0.0000,-339839.2556,23.8986,16.6013,26429.3000,0.0000,26429.3000,0.6852,7143.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7143.0541,0.0000,0.0000,0.0000,19286.2459,19286.2459,23.5582,35.5990,0.0000,63366.4000,-63366.4000,1.6429,0.0000,0.0000,0.0000,12931.9184,4.9000,1.0000,12931.9184,0.0000,0.0000,76298.3184,0.0000,-76298.3184,24.8724,17.5751,2045.0000,0.0000,2045.0000,0.0530,552.7027,3.7000,1.0000,0.0000,0.0000,0.0000,552.7027,0.0000,0.0000,0.0000,1492.2973,1492.2973,24.8351,36.8759,0.0000,10668.9000,-10668.9000,0.2766,0.0000,0.0000,0.0000,2177.3265,4.9000,1.0000,2177.3265,0.0000,0.0000,12846.2265,0.0000,-12846.2265,25.0563,17.7590,6500.7000,0.0000,6500.7000,0.1685,1756.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1756.9459,0.0000,0.0000,0.0000,4743.7541,4743.7541,24.9417,20.6841,22.8129,-16.4796,-247193.9985,15.0529,1594.5368,15.9454,15.0529,0.0000,124.0015,20.6790,19.0900,19.8845,-11.5320,-92256.0172,15.0529,3430.7301,34.3073,15.0529,0.0000,436.0202,19.0876,18.0463,18.5670,-8.6363,-60453.9671,15.0529,4373.7887,43.7379,15.0529,0.0000,569.2596,23.5664,23.5637,16.1152,23.5609,16.0984,23.5582,16.0816,23.5582,8144.7934,325.7917,24.8467,24.8428,24.3584,24.8389,24.3321,24.8351,24.3060,24.8351,8144.7934,325.7917,24.9746,24.9636,31.2239,24.9527,31.1264,24.9417,31.0298,24.9417,2347.4686,46.9494,20.6841,20.6824,9.9453,20.6807,9.9234,20.6790,9.9016,20.6790,8144.7934,325.7917,19.0900,19.0892,3.8724,19.0884,3.8472,19.0876,3.8222,19.0876,8144.7934,325.7917,18.0463,18.0460,-1.9307,18.0456,-2.0019,18.0453,-2.0725,18.0453,2347.4686,46.9494,15.0529,1246.8459,10.0353,0.0000,1129.2813,2376.1272,-317110.6000,-403461.5032,-399903.9829
6949.0000,18.2767,30.4990,0.0000,291762.0000,-291762.0000,7.5645,0.0000,0.0000,0.0000,64836.0000,4.5000,1.0000,64836.0000,0.0000,0.0000,356598.0000,0.0000,-356598.0000,23.8924,16.5951,30497.0000,0.0000,30497.0000,0.7907,8242.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8242.4324,0.0000,0.0000,0.0000,22254.5676,22254.5676,23.5360,35.5768,0.0000,80227.3000,-80227.3000,2.0800,0.0000,0.0000,0.0000,16372.9184,4.9000,1.0000,16372.9184,0.0000,0.0000,96600.2184,0.0000,-96600.2184,25.0573,17.7600,1959.7000,0.0000,1959.7000,0.0508,529.6486,3.7000,1.0000,0.0000,0.0000,0.0000,529.6486,0.0000,0.0000,0.0000,1430.0514,1430.0514,25.0242,37.0650,0.0000,13101.2000,-13101.2000,0.3397,0.0000,0.0000,0.0000,2673.7143,4.9000,1.0000,2673.7143,0.0000,0.0000,15774.9143,0.0000,-15774.9143,25.2726,17.9753,5790.6000,0.0000,5790.6000,0.1501,1565.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1565.0270,0.0000,0.0000,0.0000,4225.5730,4225.5730,25.1769,21.0276,23.1023,-17.5655,-263482.3170,16.4637,1726.4288,17.2643,16.4637,0.0000,162.2375,21.0216,19.3763,20.1990,-13.0595,-104476.1886,16.4637,4026.6006,40.2660,16.4637,0.0000,570.4675,19.3730,18.2804,18.8267,-9.9119,-69383.6097,16.4637,5732.1525,57.3215,16.4637,0.0000,744.7914,23.5419,23.5400,15.2545,23.5380,15.2458,23.5360,15.2371,23.5360,9555.6645,382.2266,25.0347,25.0312,25.1551,25.0277,25.1325,25.0242,25.1100,25.0242,9555.6645,382.2266,25.2061,25.1963,32.4090,25.1866,32.3286,25.1769,32.2487,25.1769,2751.4540,55.0291,21.0276,21.0256,12.2820,21.0236,12.2585,21.0216,12.2350,21.0216,9555.6645,382.2266,19.3763,19.3752,5.8773,19.3741,5.8507,19.3730,5.8243,19.3730,9555.6645,382.2266,18.2804,18.2791,0.0628,18.2779,-0.0133,18.2767,-0.0888,18.2767,2751.4540,55.0291,16.4637,1599.6239,10.9758,0.0000,1477.4963,3077.1202,-346843.2000,-441062.9408,-437342.1152
6950.0000,18.4873,30.7095,0.0000,305781.6000,-305781.6000,7.9280,0.0000,0.0000,0.0000,67951.4667,4.5000,1.0000,67951.4667,0.0000,0.0000,373733.0667,0.0000,-373733.0667,24.0821,16.7848,29015.8000,0.0000,29015.8000,0.7523,7842.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7842.1081,0.0000,0.0000,0.0000,21173.6919,21173.6919,23.7580,35.7988,0.0000,89197.2000,-89197.2000,2.3126,0.0000,0.0000,0.0000,18203.5102,4.9000,1.0000,18203.5102,0.0000,0.0000,107400.7102,0.0000,-107400.7102,25.3658,18.0685,1315.7000,0.0000,1315.7000,0.0341,355.5946,3.7000,1.0000,0.0000,0.0000,0.0000,355.5946,0.0000,0.0000,0.0000,960.1054,960.1054,25.3401,37.3809,0.0000,14941.1000,-14941.1000,0.3874,0.0000,0.0000,0.0000,3049.2041,4.9000,1.0000,3049.2041,0.0000,0.0000,17990.3041,0.0000,-17990.3041,25.6094,18.3121,5080.5000,0.0000,5080.5000,0.1317,1373.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1373.1081,0.0000,0.0000,0.0000,3707.3919,3707.3919,25.5225,21.3005,23.4115,-18.8018,-282027.1938,17.3191,1796.6908,17.9669,17.3191,0.0000,188.8606,21.2945,19.6247,20.4596,-13.9428,-111542.5097,17.3191,4696.7932,46.9679,17.3191,0.0000,664.0811,19.6211,18.4916,19.0563,-10.7787,-75451.0381,17.3191,7156.3205,71.5632,17.3191,0.0000,867.0116,23.7651,23.7627,17.1573,23.7603,17.1434,23.7580,17.1296,23.7580,10459.8051,418.3922,25.3514,25.3476,27.3222,25.3439,27.2968,25.3401,27.2716,25.3401,10459.8051,418.3922,25.5539,25.5434,35.1323,25.5330,35.0413,25.5225,34.9511,25.5225,3010.1692,60.2034,21.3005,21.2985,13.7681,21.2965,13.7462,21.2945,13.7244,21.2945,10459.8051,418.3922,19.6247,19.6235,7.3745,19.6223,7.3488,19.6211,7.3232,19.6211,10459.8051,418.3922,18.4916,18.4901,1.6367,18.4887,1.5639,18.4873,1.4917,18.4873,3010.1692,60.2034,17.3191,1841.7491,11.5461,0.0000,1719.9534,3561.7025,-374507.9000,-473282.8918,-469020.7416
6951.0000,18.6752,30.8974,0.0000,316054.8000,-316054.8000,8.1943,0.0000,0.0000,0.0000,70234.4000,4.5000,1.0000,70234.4000,0.0000,0.0000,386289.2000,0.0000,-386289.2000,24.2605,16.9632,27538.4000,0.0000,27538.4000,0.7140,7442.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7442.8108,0.0000,0.0000,0.0000,20095.5892,20095.5892,23.9626,36.0034,0.0000,94293.8000,-94293.8000,2.4447,0.0000,0.0000,0.0000,19243.6327,4.9000,1.0000,19243.6327,0.0000,0.0000,113537.4327,0.0000,-113537.4327,25.6042,18.3069,1274.6000,0.0000,1274.6000,0.0330,344.4865,3.7000,1.0000,0.0000,0.0000,0.0000,344.4865,0.0000,0.0000,0.0000,930.1135,930.1135,25.5797,37.6205,0.0000,16124.6000,-16124.6000,0.4181,0.0000,0.0000,0.0000,3290.7347,4.9000,1.0000,3290.7347,0.0000,0.0000,19415.3347,0.0000,-19415.3347,25.8604,18.5631,5790.6000,0.0000,5790.6000,0.1501,1565.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1565.0270,0.0000,0.0000,0.0000,4225.5730,4225.5730,25.7695,21.5452,23.6573,-19.4771,-292156.8331,17.9314,1844.4483,18.4445,17.9314,0.0000,209.6089,21.5390,19.8431,20.6911,-14.6610,-117287.8134,17.9314,5424.4146,54.2441,17.9314,0.0000,737.0374,19.8393,18.6800,19.2597,-11.4550,-80184.8027,17.9314,8367.0139,83.6701,17.9314,0.0000,962.2619,23.9700,23.9675,18.6079,23.9650,18.5934,23.9626,18.5789,23.9626,11129.4325,445.1773,25.5908,25.5871,28.5536,25.5834,28.5292,25.5797,28.5049,25.5797,11129.4325,445.1773,25.7993,25.7893,36.4341,25.7794,36.3510,25.7695,36.2685,25.7695,3201.7009,64.0340,21.5452,21.5431,15.0085,21.5411,14.9873,21.5390,14.9662,21.5390,11129.4325,445.1773,19.8431,19.8419,8.5621,19.8406,8.5372,19.8393,8.5123,19.8393,11129.4325,445.1773,18.6800,18.6784,2.8963,18.6768,2.8265,18.6752,2.7574,18.6752,3201.7009,64.0340,17.9314,2028.7915,11.9543,0.0000,1908.9083,3937.6998,-391869.6000,-493990.6917,-489629.4493
6952.0000,18.7527,30.9749,0.0000,312219.8000,-312219.8000,8.0949,0.0000,0.0000,0.0000,69382.1778,4.5000,1.0000,69382.1778,0.0000,0.0000,381601.9778,0.0000,-381601.9778,24.4278,17.1305,23476.6000,0.0000,23476.6000,0.6087,6345.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6345.0270,0.0000,0.0000,0.0000,17131.5730,17131.5730,24.1649,36.2057,0.0000,88195.8000,-88195.8000,2.2866,0.0000,0.0000,0.0000,17999.1429,4.9000,1.0000,17999.1429,0.0000,0.0000,106194.9429,0.0000,-106194.9429,25.7442,18.4469,1621.3000,0.0000,1621.3000,0.0420,438.1892,3.7000,1.0000,0.0000,0.0000,0.0000,438.1892,0.0000,0.0000,0.0000,1183.1108,1183.1108,25.7155,37.7563,0.0000,16030.6000,-16030.6000,0.4156,0.0000,0.0000,0.0000,3271.5510,4.9000,1.0000,3271.5510,0.0000,0.0000,19302.1510,0.0000,-19302.1510,26.0025,18.7052,6737.4000,0.0000,6737.4000,0.1747,1820.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1820.9189,0.0000,0.0000,0.0000,4916.4811,4916.4811,25.9004,21.6255,23.7630,-19.1636,-287454.0693,17.4338,1786.7355,17.8674,17.4338,0.0000,192.6382,21.6198,19.9243,20.7720,-14.2511,-114008.5633,17.4338,4894.2368,48.9424,17.4338,0.0000,677.3641,19.9209,18.7559,19.3384,-11.1910,-78337.2310,17.4338,7524.1059,75.2411,17.4338,0.0000,884.3536,24.1730,24.1703,19.9437,24.1676,19.9270,24.1649,19.9104,24.1649,10583.8340,423.3534,25.7266,25.7229,28.7960,25.7192,28.7715,25.7155,28.7471,25.7155,10583.8340,423.3534,25.9294,25.9197,36.4465,25.9100,36.3667,25.9004,36.2877,25.9004,3045.6497,60.9130,21.6255,21.6236,14.6682,21.6217,14.6497,21.6198,14.6312,21.6198,10583.8340,423.3534,19.9243,19.9232,8.4156,19.9220,8.3932,19.9209,8.3708,19.9209,10583.8340,423.3534,18.7559,18.7548,2.8105,18.7538,2.7511,18.7527,2.6922,18.7527,3045.6497,60.9130,17.4338,1875.9049,11.6225,0.0000,1754.3559,3630.2608,-384610.9000,-483867.9068,-479799.8636
6953.0000,18.7579,30.9801,0.0000,316641.9000,-316641.9000,8.2095,0.0000,0.0000,0.0000,70364.8667,4.5000,1.0000,70364.8667,0.0000,0.0000,387006.7667,0.0000,-387006.7667,24.7966,17.4993,15347.1000,0.0000,15347.1000,0.3979,4147.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4147.8649,0.0000,0.0000,0.0000,11199.2351,11199.2351,24.6111,36.6519,0.0000,69685.8000,-69685.8000,1.8067,0.0000,0.0000,0.0000,14221.5918,4.9000,1.0000,14221.5918,0.0000,0.0000,83907.3918,0.0000,-83907.3918,25.9203,18.6230,1060.0000,0.0000,1060.0000,0.0275,286.4865,3.7000,1.0000,0.0000,0.0000,0.0000,286.4865,0.0000,0.0000,0.0000,773.5135,773.5135,25.8961,37.9369,0.0000,15650.7000,-15650.7000,0.4058,0.0000,0.0000,0.0000,3194.0204,4.9000,1.0000,3194.0204,0.0000,0.0000,18844.7204,0.0000,-18844.7204,26.1901,18.8928,8867.8000,0.0000,8867.8000,0.2299,2396.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2396.7027,0.0000,0.0000,0.0000,6471.0973,6471.0973,26.0578,21.6186,23.8382,-18.9668,-284501.3761,16.6160,1698.5105,16.9851,16.6160,0.0000,166.7809,21.6133,19.9224,20.7678,-13.5454,-108362.8191,16.6160,4179.5758,41.7958,16.6160,0.0000,586.4433,19.9194,18.7596,19.3395,-10.6192,-74334.4946,16.6160,6168.3536,61.6835,16.6160,0.0000,765.6491,24.6219,24.6183,23.6466,24.6147,23.6215,24.6111,23.5964,24.6111,9713.9460,388.5578,25.9083,25.9042,29.6546,25.9001,29.6268,25.8961,29.5992,25.8961,9713.9460,388.5578,26.0892,26.0787,37.0730,26.0682,36.9836,26.0578,36.8950,26.0578,2796.7547,55.9351,21.6186,21.6168,13.7378,21.6150,13.7211,21.6133,13.7044,21.6133,9713.9460,388.5578,19.9224,19.9214,7.6639,19.9204,7.6436,19.9194,7.6233,19.9194,9713.9460,388.5578,18.7596,18.7590,2.0677,18.7585,2.0167,18.7579,1.9661,18.7579,2796.7547,55.9351,16.6160,1641.1282,11.0773,0.0000,1518.8733,3160.0014,-376703.5000,-471315.0330,-467198.6899
6954.0000,18.3447,30.5669,0.0000,218748.4000,-218748.4000,5.6715,0.0000,0.0000,0.0000,48610.7556,4.5000,1.0000,48610.7556,0.0000,0.0000,267359.1556,0.0000,-267359.1556,24.5349,17.2376,12656.9000,0.0000,12656.9000,0.3282,3420.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3420.7838,0.0000,0.0000,0.0000,9236.1162,9236.1162,24.3114,36.3522,0.0000,30273.5000,-30273.5000,0.7849,0.0000,0.0000,0.0000,6178.2653,4.9000,1.0000,6178.2653,0.0000,0.0000,36451.7653,0.0000,-36451.7653,25.1553,17.8580,884.6000,0.0000,884.6000,0.0229,239.0811,3.7000,1.0000,0.0000,0.0000,0.0000,239.0811,0.0000,0.0000,0.0000,645.5189,645.5189,25.1321,37.1729,0.0000,14964.5000,-14964.5000,0.3880,0.0000,0.0000,0.0000,3053.9796,4.9000,1.0000,3053.9796,0.0000,0.0000,18018.4796,0.0000,-18018.4796,25.5493,18.2520,10406.4000,0.0000,10406.4000,0.2698,2812.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2812.5405,0.0000,0.0000,0.0000,7593.8595,7593.8595,25.3584,20.9132,23.1358,-12.7991,-191986.6307,11.1978,1172.8637,11.7286,11.1978,0.0000,51.0470,20.9133,19.3808,20.1471,-8.2732,-66185.7083,11.1978,2447.0657,24.4707,11.1978,0.0000,179.4940,19.3826,18.3307,18.8567,-6.4899,-45429.0648,11.1978,2933.5609,29.3356,11.1978,0.0000,234.3439,24.3211,24.3178,19.5063,24.3146,19.4862,24.3114,19.4662,24.3114,4812.7419,192.5097,25.1404,25.1376,21.1292,25.1349,21.1151,25.1321,21.1010,25.1321,4812.7419,192.5097,25.3735,25.3685,27.2348,25.3634,27.2128,25.3584,27.1909,25.3584,1391.6762,27.8335,20.9132,20.9132,6.1727,20.9133,6.1741,20.9133,6.1754,20.9133,4812.7419,192.5097,19.3808,19.3814,1.8101,19.3820,1.8057,19.3826,1.8014,19.3826,4812.7419,192.5097,18.3307,18.3354,-3.6236,18.3401,-3.6106,18.3447,-3.5978,18.3447,1391.6762,27.8335,11.1978,548.4355,7.4652,0.0000,464.8849,1013.3204,-240038.5000,-304353.9059,-303601.4038
6955.0000,18.1495,30.3717,0.0000,211867.9000,-211867.9000,5.4931,0.0000,0.0000,0.0000,47081.7556,4.5000,1.0000,47081.7556,0.0000,0.0000,258949.6556,0.0000,-258949.6556,24.6415,17.3442,12655.8000,0.0000,12655.8000,0.3281,3420.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3420.4865,0.0000,0.0000,0.0000,9235.3135,9235.3135,24.3969,36.4377,0.0000,17739.2000,-17739.2000,0.4599,0.0000,0.0000,0.0000,3620.2449,4.9000,1.0000,3620.2449,0.0000,0.0000,21359.4449,0.0000,-21359.4449,24.9324,17.6351,686.8000,0.0000,686.8000,0.0178,185.6216,3.7000,1.0000,0.0000,0.0000,0.0000,185.6216,0.0000,0.0000,0.0000,501.1784,501.1784,24.9088,36.9497,0.0000,13032.6000,-13032.6000,0.3379,0.0000,0.0000,0.0000,2659.7143,4.9000,1.0000,2659.7143,0.0000,0.0000,15692.3143,0.0000,-15692.3143,25.3023,18.0050,9932.9000,0.0000,9932.9000,0.2575,2684.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2684.5676,0.0000,0.0000,0.0000,7248.3324,7248.3324,25.0961,20.6164,22.8562,-11.9123,-178683.8935,10.3415,1093.8046,10.9380,10.3415,0.0000,40.2086,20.6156,19.1384,19.8770,-7.3652,-58921.8054,10.3415,2282.4597,22.8246,10.3415,0.0000,141.3837,19.1398,18.1377,18.6388,-5.7100,-39969.9480,10.3415,2731.4537,27.3145,10.3415,0.0000,184.5878,24.4100,24.4056,20.1797,24.4013,20.1488,24.3969,20.1180,24.3969,4179.4637,167.1785,24.9198,24.9162,19.5185,24.9125,19.4938,24.9088,19.4693,24.9088,4179.4637,167.1785,25.1205,25.1123,24.7392,25.1042,24.6693,25.0961,24.6006,25.0961,1209.6578,24.1932,20.6164,20.6161,3.8879,20.6158,3.8842,20.6156,3.8805,20.6156,4179.4637,167.1785,19.1384,19.1388,-0.1183,19.1393,-0.1257,19.1398,-0.1329,19.1398,4179.4637,167.1785,18.1377,18.1416,-5.5073,18.1456,-5.5124,18.1495,-5.5169,18.1495,1209.6578,24.1932,10.3415,439.9292,6.8943,0.0000,366.1801,806.1093,-219364.2000,-279016.5904,-277575.6469
6956.0000,17.8534,30.0757,0.0000,142004.2000,-142004.2000,3.6817,0.0000,0.0000,0.0000,31556.4889,4.5000,1.0000,31556.4889,0.0000,0.0000,173560.6889,0.0000,-173560.6889,24.1698,16.8725,12641.7000,0.0000,12641.7000,0.3278,3416.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3416.6757,0.0000,0.0000,0.0000,9225.0243,9225.0243,23.8259,35.8667,0.0000,7237.9000,-7237.9000,0.1877,0.0000,0.0000,0.0000,1477.1224,4.9000,1.0000,1477.1224,0.0000,0.0000,8715.0224,0.0000,-8715.0224,24.1431,16.8458,747.2000,0.0000,747.2000,0.0194,201.9459,3.7000,1.0000,0.0000,0.0000,0.0000,201.9459,0.0000,0.0000,0.0000,545.2541,545.2541,24.1187,36.1595,0.0000,11450.0000,-11450.0000,0.2969,0.0000,0.0000,0.0000,2336.7347,4.9000,1.0000,2336.7347,0.0000,0.0000,13786.7347,0.0000,-13786.7347,24.6204,17.3231,9104.5000,0.0000,9104.5000,0.2361,2460.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2460.6757,0.0000,0.0000,0.0000,6643.8243,6643.8243,24.3754,20.0878,22.2316,-7.8543,-117814.7185,7.1241,770.2608,7.7026,7.1241,0.0000,13.1451,20.0927,18.7480,19.4203,-4.6187,-36949.8602,7.1241,1599.1119,15.9911,7.1241,0.0000,46.2214,18.7543,17.8266,18.2904,-3.6416,-25490.9284,7.1241,1906.5247,19.0652,7.1241,0.0000,60.3458,23.8341,23.8314,14.1011,23.8287,14.0886,23.8259,14.0761,23.8259,2163.1739,86.5270,24.1233,24.1217,12.0879,24.1202,12.0852,24.1187,12.0825,24.1187,2163.1739,86.5270,24.3786,24.3777,16.3700,24.3766,16.3885,24.3754,16.4064,24.3754,628.8899,12.5778,20.0878,20.0894,-0.6994,20.0911,-0.6850,20.0927,-0.6707,20.0927,2163.1739,86.5270,18.7480,18.7501,-3.4872,18.7522,-3.4790,18.7543,-3.4708,18.7543,2163.1739,86.5270,17.8266,17.8356,-8.7472,17.8446,-8.6932,17.8534,-8.6399,17.8534,628.8899,12.5778,7.1241,156.9971,4.7494,0.0000,119.7122,276.7093,-138198.7000,-179648.3433,-180255.5071
6957.0000,17.6813,29.9035,0.0000,133189.1000,-133189.1000,3.4532,0.0000,0.0000,0.0000,29597.5778,4.5000,1.0000,29597.5778,0.0000,0.0000,162786.6778,0.0000,-162786.6778,24.2485,16.9512,10715.6000,0.0000,10715.6000,0.2778,2896.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2896.1081,0.0000,0.0000,0.0000,7819.4919,7819.4919,23.9164,35.9573,0.0000,3516.0000,-3516.0000,0.0912,0.0000,0.0000,0.0000,717.5510,4.9000,1.0000,717.5510,0.0000,0.0000,4233.5510,0.0000,-4233.5510,24.0872,16.7899,468.7000,0.0000,468.7000,0.0122,126.6757,3.7000,1.0000,0.0000,0.0000,0.0000,126.6757,0.0000,0.0000,0.0000,342.0243,342.0243,24.0609,36.1017,0.0000,9913.7000,-9913.7000,0.2570,0.0000,0.0000,0.0000,2023.2041,4.9000,1.0000,2023.2041,0.0000,0.0000,11936.9041,0.0000,-11936.9041,24.5424,17.2451,7447.5000,0.0000,7447.5000,0.1931,2012.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2012.8378,0.0000,0.0000,0.0000,5434.6622,5434.6622,24.2914,19.6774,21.9844,-7.6247,-114369.9046,6.4266,700.9666,7.0097,6.4266,0.0000,9.6498,19.6848,18.5453,19.1150,-3.5306,-28244.7804,6.4266,1459.0193,14.5902,6.4266,0.0000,33.9312,18.5518,17.6542,18.1030,-3.1786,-22250.0764,6.4266,1732.1084,17.3211,6.4266,0.0000,44.2999,23.9331,23.9275,15.6838,23.9220,15.6418,23.9164,15.6001,23.9164,1804.3237,72.1729,24.0734,24.0692,12.9704,24.0650,12.9382,24.0609,12.9062,24.0609,1804.3237,72.1729,24.3232,24.3124,17.2719,24.3018,17.1597,24.2914,17.0507,24.2914,525.2445,10.5049,19.6774,19.6799,-3.6696,19.6823,-3.6503,19.6848,-3.6311,19.6848,1804.3237,72.1729,18.5453,18.5475,-4.6906,18.5496,-4.6844,18.5518,-4.6782,18.5518,1804.3237,72.1729,17.6542,17.6632,-10.0172,17.6723,-9.9743,17.6813,-9.9311,17.6813,525.2445,10.5049,6.4266,118.1626,4.2844,0.0000,87.8809,206.0435,-127987.0000,-165360.9545,-164864.7614
6958.0000,17.5312,29.7534,0.0000,106621.1000,-106621.1000,2.7644,0.0000,0.0000,0.0000,23693.5778,4.5000,1.0000,23693.5778,0.0000,0.0000,130314.6778,0.0000,-130314.6778,23.9217,16.6244,10473.2000,0.0000,10473.2000,0.2715,2830.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2830.5946,0.0000,0.0000,0.0000,7642.6054,7642.6054,23.5365,35.5773,0.0000,4594.9000,-4594.9000,0.1191,0.0000,0.0000,0.0000,937.7347,4.9000,1.0000,937.7347,0.0000,0.0000,5532.6347,0.0000,-5532.6347,23.8078,16.5105,356.9000,0.0000,356.9000,0.0093,96.4595,3.7000,1.0000,0.0000,0.0000,0.0000,96.4595,0.0000,0.0000,0.0000,260.4405,260.4405,23.7847,35.8255,0.0000,7398.1000,-7398.1000,0.1918,0.0000,0.0000,0.0000,1509.8163,4.9000,1.0000,1509.8163,0.0000,0.0000,8907.9163,0.0000,-8907.9163,24.2216,16.9243,6500.7000,0.0000,6500.7000,0.1685,1756.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1756.9459,0.0000,0.0000,0.0000,4743.7541,4743.7541,23.9705,19.3815,21.6760,-6.2385,-93578.2205,5.2869,583.0283,5.8303,5.2869,0.0000,5.3725,19.3913,18.3437,18.8675,-2.6703,-21362.6277,5.2869,1211.4246,12.1142,5.2869,0.0000,18.8912,18.3532,17.4964,17.9248,-2.4960,-17471.8700,5.2869,1434.6085,14.3461,5.2869,0.0000,24.6639,23.5469,23.5435,11.9165,23.5400,11.8991,23.5365,11.8817,23.5365,1280.6797,51.2272,23.7951,23.7916,10.9263,23.7882,10.9043,23.7847,10.8825,23.7847,1280.6797,51.2272,23.9889,23.9828,14.1141,23.9767,14.0701,23.9705,14.0258,23.9705,373.7593,7.4752,19.3815,19.3848,-5.4283,19.3880,-5.4037,19.3913,-5.3792,19.3913,1280.6797,51.2272,18.3437,18.3469,-5.9843,18.3500,-5.9697,18.3532,-5.9552,18.3532,1280.6797,51.2272,17.4964,17.5081,-11.1723,17.5197,-11.1036,17.5312,-11.0356,17.5312,373.7593,7.4752,5.2869,69.0317,3.5246,0.0000,48.9276,117.9593,-101283.3000,-132108.4288,-132412.7182
6959.0000,17.4090,29.6312,0.0000,92313.0000,-92313.0000,2.3934,0.0000,0.0000,0.0000,20514.0000,4.5000,1.0000,20514.0000,0.0000,0.0000,112827.0000,0.0000,-112827.0000,23.7469,16.4496,10453.8000,0.0000,10453.8000,0.2710,2825.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2825.3514,0.0000,0.0000,0.0000,7628.4486,7628.4486,23.3069,35.3477,0.0000,6460.4000,-6460.4000,0.1675,0.0000,0.0000,0.0000,1318.4490,4.9000,1.0000,1318.4490,0.0000,0.0000,7778.8490,0.0000,-7778.8490,23.7438,16.4465,368.4000,0.0000,368.4000,0.0096,99.5676,3.7000,1.0000,0.0000,0.0000,0.0000,99.5676,0.0000,0.0000,0.0000,268.8324,268.8324,23.7140,35.7549,0.0000,5423.8000,-5423.8000,0.1406,0.0000,0.0000,0.0000,1106.8980,4.9000,1.0000,1106.8980,0.0000,0.0000,6530.6980,0.0000,-6530.6980,24.0809,16.7836,3660.2000,0.0000,3660.2000,0.0949,989.2432,3.7000,1.0000,0.0000,0.0000,0.0000,989.2432,0.0000,0.0000,0.0000,2670.9568,2670.9568,23.8943,19.0494,21.4718,-5.7499,-86247.7541,4.6155,512.7141,5.1271,4.6155,0.0000,3.5745,19.0642,18.2225,18.6433,-1.8729,-14983.4869,4.6155,1066.4986,10.6650,4.6155,0.0000,12.5689,18.2331,17.3685,17.8008,-2.1988,-15391.4574,4.6155,1258.3337,12.5833,4.6155,0.0000,16.4097,23.3184,23.3145,10.2592,23.3107,10.2367,23.3069,10.2144,23.3069,1009.6274,40.3851,23.7287,23.7238,11.0927,23.7189,11.0565,23.7140,11.0205,23.7140,1009.6274,40.3851,23.9309,23.9184,14.5021,23.9062,14.3797,23.8943,14.2604,23.8943,295.1963,5.9039,19.0494,19.0544,-7.6222,19.0593,-7.5843,19.0642,-7.5465,19.0642,1009.6274,40.3851,18.2225,18.2260,-6.4931,18.2296,-6.4773,18.2331,-6.4616,18.2331,1009.6274,40.3851,17.3685,17.3821,-11.9935,17.3956,-11.9105,17.4090,-11.8283,17.4090,295.1963,5.9039,4.6155,47.5273,3.0770,0.0000,32.5532,80.0805,-89714.8000,-116568.3091,-116622.6985
6960.0000,17.2945,29.5167,0.0000,74287.2000,-74287.2000,1.9260,0.0000,0.0000,0.0000,16508.2667,4.5000,1.0000,16508.2667,0.0000,0.0000,90795.4667,0.0000,-90795.4667,23.5295,16.2322,10474.7000,0.0000,10474.7000,0.2716,2831.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2831.0000,0.0000,0.0000,0.0000,7643.7000,7643.7000,22.9960,35.0368,0.0000,6489.3000,-6489.3000,0.1682,0.0000,0.0000,0.0000,1324.3469,4.9000,1.0000,1324.3469,0.0000,0.0000,7813.6469,0.0000,-7813.6469,23.5326,16.2353,357.6000,0.0000,357.6000,0.0093,96.6486,3.7000,1.0000,0.0000,0.0000,0.0000,96.6486,0.0000,0.0000,0.0000,260.9514,260.9514,23.5016,35.5424,0.0000,4297.7000,-4297.7000,0.1114,0.0000,0.0000,0.0000,877.0816,4.9000,1.0000,877.0816,0.0000,0.0000,5174.7816,0.0000,-5174.7816,23.8570,16.5597,1174.8000,0.0000,1174.8000,0.0305,317.5135,3.7000,1.0000,0.0000,0.0000,0.0000,317.5135,0.0000,0.0000,0.0000,857.2865,857.2865,23.7608,18.7379,21.2494,-4.8763,-73144.7395,3.7755,422.7697,4.2277,3.7755,0.0000,1.9566,18.7589,18.1201,18.4395,-1.1628,-9302.5098,3.7755,879.1252,8.7913,3.7755,0.0000,6.8798,18.1335,17.2426,17.6881,-1.8534,-12973.5814,3.7755,1033.7664,10.3377,3.7755,0.0000,8.9821,23.0046,23.0017,7.7864,22.9989,7.7739,22.9960,7.7615,22.9960,711.0263,28.4411,23.5147,23.5103,9.5369,23.5059,9.5085,23.5016,9.4802,23.5016,711.0263,28.4411,23.7981,23.7855,13.6220,23.7731,13.5088,23.7608,13.3972,23.7608,208.4804,4.1696,18.7379,18.7450,-9.5511,18.7520,-9.4968,18.7589,-9.4428,18.7589,711.0263,28.4411,18.1201,18.1246,-6.9236,18.1291,-6.9005,18.1335,-6.8774,18.1335,711.0263,28.4411,17.2426,17.2601,-12.8277,17.2774,-12.7069,17.2945,-12.5882,17.2945,208.4804,4.1696,3.7755,27.3953,2.5170,0.0000,17.8185,45.2138,-73067.1000,-95021.9574,-95420.8307
6961.0000,17.2239,29.4461,0.0000,73108.1000,-73108.1000,1.8955,0.0000,0.0000,0.0000,16246.2444,4.5000,1.0000,16246.2444,0.0000,0.0000,89354.3444,0.0000,-89354.3444,23.7391,16.4418,10484.2000,0.0000,10484.2000,0.2718,2833.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2833.5676,0.0000,0.0000,0.0000,7650.6324,7650.6324,23.1598,35.2006,0.0000,2860.7000,-2860.7000,0.0742,0.0000,0.0000,0.0000,583.8163,4.9000,1.0000,583.8163,0.0000,0.0000,3444.5163,0.0000,-3444.5163,23.4110,16.1137,366.3000,0.0000,366.3000,0.0095,99.0000,3.7000,1.0000,0.0000,0.0000,0.0000,99.0000,0.0000,0.0000,0.0000,267.3000,267.3000,23.3772,35.4180,0.0000,3909.0000,-3909.0000,0.1013,0.0000,0.0000,0.0000,797.7551,4.9000,1.0000,797.7551,0.0000,0.0000,4706.7551,0.0000,-4706.7551,23.7203,16.4230,702.7000,0.0000,702.7000,0.0182,189.9189,3.7000,1.0000,0.0000,0.0000,0.0000,189.9189,0.0000,0.0000,0.0000,512.7811,512.7811,23.6446,18.5669,21.1058,-4.6427,-69639.7983,3.5558,400.2290,4.0023,3.5558,0.0000,1.6344,18.5879,18.0254,18.3067,-0.9643,-7714.7495,3.5558,832.1203,8.3212,3.5558,0.0000,5.7471,18.0403,17.1716,17.6059,-1.7020,-11914.0115,3.5558,976.6580,9.7666,3.5558,0.0000,7.5033,23.1813,23.1741,10.3250,23.1669,10.2684,23.1598,10.2124,23.1598,640.5351,25.6214,23.3915,23.3867,8.9966,23.3819,8.9645,23.3772,8.9325,23.3772,640.5351,25.6214,23.6830,23.6700,12.9348,23.6573,12.8232,23.6446,12.7133,23.6446,187.9756,3.7595,18.5669,18.5739,-10.0837,18.5809,-10.0350,18.5879,-9.9865,18.5879,640.5351,25.6214,18.0254,18.0304,-7.3493,18.0354,-7.3239,18.0403,-7.2985,18.0403,640.5351,25.6214,17.1716,17.1892,-13.0380,17.2066,-12.9291,17.2239,-12.8208,17.2239,187.9756,3.7595,3.5558,23.2470,2.3705,0.0000,14.8849,38.1319,-68324.6000,-89074.9024,-89268.5593
6962.0000,17.1701,29.3923,0.0000,65983.5000,-65983.5000,1.7107,0.0000,0.0000,0.0000,14663.0000,4.5000,1.0000,14663.0000,0.0000,0.0000,80646.5000,0.0000,-80646.5000,23.2164,15.9191,10510.7000,0.0000,10510.7000,0.2725,2840.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2840.7297,0.0000,0.0000,0.0000,7669.9703,7669.9703,22.6405,34.6813,0.0000,7982.1000,-7982.1000,0.2070,0.0000,0.0000,0.0000,1629.0000,4.9000,1.0000,1629.0000,0.0000,0.0000,9611.1000,0.0000,-9611.1000,23.3611,16.0638,360.1000,0.0000,360.1000,0.0093,97.3243,3.7000,1.0000,0.0000,0.0000,0.0000,97.3243,0.0000,0.0000,0.0000,262.7757,262.7757,23.3253,35.3661,0.0000,3736.5000,-3736.5000,0.0969,0.0000,0.0000,0.0000,762.5510,4.9000,1.0000,762.5510,0.0000,0.0000,4499.0510,0.0000,-4499.0510,23.6626,16.3653,346.8000,0.0000,346.8000,0.0090,93.7297,3.7000,1.0000,0.0000,0.0000,0.0000,93.7297,0.0000,0.0000,0.0000,253.0703,253.0703,23.5982,18.4225,21.0103,-4.6023,-69033.7528,3.4581,390.5788,3.9058,3.4581,0.0000,1.5034,18.4445,17.9575,18.2010,-0.8119,-6495.5833,3.4581,812.5037,8.1250,3.4581,0.0000,5.2864,17.9728,17.1171,17.5449,-1.6305,-11413.4751,3.4581,952.0512,9.5205,3.4581,0.0000,6.9019,22.6414,22.6411,5.1720,22.6408,5.1901,22.6405,5.2077,22.6405,610.2407,24.4096,23.3414,23.3360,9.0892,23.3306,9.0523,23.3253,9.0157,23.3253,610.2407,24.4096,23.6436,23.6282,13.1012,23.6131,12.9651,23.5982,12.8317,23.5982,179.1587,3.5832,18.4225,18.4299,-10.5422,18.4372,-10.4935,18.4445,-10.4449,18.4445,610.2407,24.4096,17.9575,17.9626,-7.5526,17.9677,-7.5282,17.9728,-7.5038,17.9728,610.2407,24.4096,17.1171,17.1349,-13.1543,17.1525,-13.0503,17.1701,-12.9469,17.1701,179.1587,3.5832,3.4581,21.5410,2.3054,0.0000,13.6918,35.2328,-66484.5000,-86570.8348,-86942.8112
6963.0000,17.1241,29.3463,0.0000,61270.0000,-61270.0000,1.5885,0.0000,0.0000,0.0000,13615.5556,4.5000,1.0000,13615.5556,0.0000,0.0000,74885.5556,0.0000,-74885.5556,23.1812,15.8839,10483.9000,0.0000,10483.9000,0.2718,2833.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2833.4865,0.0000,0.0000,0.0000,7650.4135,7650.4135,22.5531,34.5939,0.0000,6283.8000,-6283.8000,0.1629,0.0000,0.0000,0.0000,1282.4082,4.9000,1.0000,1282.4082,0.0000,0.0000,7566.2082,0.0000,-7566.2082,23.1651,15.8678,355.2000,0.0000,355.2000,0.0092,96.0000,3.7000,1.0000,0.0000,0.0000,0.0000,96.0000,0.0000,0.0000,0.0000,259.2000,259.2000,23.1323,35.1731,0.0000,3682.0000,-3682.0000,0.0955,0.0000,0.0000,0.0000,751.4286,4.9000,1.0000,751.4286,0.0000,0.0000,4433.4286,0.0000,-4433.4286,23.4909,16.1936,346.8000,0.0000,346.8000,0.0090,93.7297,3.7000,1.0000,0.0000,0.0000,0.0000,93.7297,0.0000,0.0000,0.0000,253.0703,253.0703,23.4376,18.3412,20.8894,-4.2006,-63008.4823,3.2054,363.6229,3.6362,3.2054,0.0000,1.1973,18.3638,17.8770,18.1204,-0.7522,-6017.6441,3.2054,755.4317,7.5543,3.2054,0.0000,4.2101,17.8945,17.0669,17.4807,-1.4616,-10231.1229,3.2054,884.6506,8.8465,3.2054,0.0000,5.4967,22.5624,22.5593,5.3701,22.5561,5.3521,22.5531,5.3345,22.5531,534.8451,21.3938,23.1441,23.1402,7.5884,23.1362,7.5675,23.1323,7.5467,23.1323,534.8451,21.3938,23.4704,23.4595,11.5217,23.4486,11.4456,23.4376,11.3692,23.4376,157.2014,3.1440,18.3412,18.3488,-10.4946,18.3563,-10.4469,18.3638,-10.3994,18.3638,534.8451,21.3938,17.8770,17.8829,-7.9389,17.8887,-7.9089,17.8945,-7.8790,17.8945,534.8451,21.3938,17.0669,17.0862,-13.2894,17.1052,-13.1739,17.1241,-13.0597,17.1241,157.2014,3.1440,3.2054,17.5039,2.1369,0.0000,10.9041,28.4080,-60049.9000,-78722.5085,-79257.2493
