Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6964.0000,17.1175,29.3397,0.0000,79996.5000,-79996.5000,2.0741,0.0000,0.0000,0.0000,17777.0000,4.5000,1.0000,17777.0000,0.0000,0.0000,97773.5000,0.0000,-97773.5000,23.6891,16.3918,10513.3000,0.0000,10513.3000,0.2726,2841.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2841.4324,0.0000,0.0000,0.0000,7671.8676,7671.8676,23.1444,35.1852,0.0000,3667.0000,-3667.0000,0.0951,0.0000,0.0000,0.0000,748.3673,4.9000,1.0000,748.3673,0.0000,0.0000,4415.3673,0.0000,-4415.3673,23.4412,16.1439,370.4000,0.0000,370.4000,0.0096,100.1081,3.7000,1.0000,0.0000,0.0000,0.0000,100.1081,0.0000,0.0000,0.0000,270.2919,270.2919,23.4007,35.4415,0.0000,3937.0000,-3937.0000,0.1021,0.0000,0.0000,0.0000,803.4694,4.9000,1.0000,803.4694,0.0000,0.0000,4740.4694,0.0000,-4740.4694,23.7193,16.4220,703.3000,0.0000,703.3000,0.0182,190.0811,3.7000,1.0000,0.0000,0.0000,0.0000,190.0811,0.0000,0.0000,0.0000,513.2189,513.2189,23.6226,18.2892,20.9559,-5.2901,-79350.7636,3.8574,436.5379,4.3654,3.8574,0.0000,2.0867,18.3073,17.8408,18.0741,-0.8676,-6940.8590,3.8574,910.6965,9.1070,3.8574,0.0000,7.3374,17.8546,17.0746,17.4646,-1.6579,-11605.0521,3.8574,1065.2568,10.6526,3.8574,0.0000,9.5795,23.1735,23.1637,12.0280,23.1540,11.9459,23.1444,11.8646,23.1444,738.1221,29.5249,23.4230,23.4155,10.9354,23.4081,10.8782,23.4007,10.8215,23.4007,738.1221,29.5249,23.6848,23.6636,14.7125,23.6429,14.5115,23.6226,14.3159,23.6226,216.3582,4.3272,18.2892,18.2953,-10.3220,18.3013,-10.2914,18.3073,-10.2608,18.3073,738.1221,29.5249,17.8408,17.8454,-7.9071,17.8500,-7.8913,17.8546,-7.8753,17.8546,738.1221,29.5249,17.0746,17.0889,-12.8151,17.1032,-12.7655,17.1175,-12.7142,17.1175,216.3582,4.3272,3.8574,29.0544,2.5716,0.0000,19.0036,48.0580,-76013.5000,-98473.9584,-97896.6747
6965.0000,17.1389,29.3611,0.0000,88996.2000,-88996.2000,2.3074,0.0000,0.0000,0.0000,19776.9333,4.5000,1.0000,19776.9333,0.0000,0.0000,108773.1333,0.0000,-108773.1333,23.4178,16.1205,10481.4000,0.0000,10481.4000,0.2717,2832.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2832.8108,0.0000,0.0000,0.0000,7648.5892,7648.5892,22.9649,35.0057,0.0000,7550.9000,-7550.9000,0.1958,0.0000,0.0000,0.0000,1541.0000,4.9000,1.0000,1541.0000,0.0000,0.0000,9091.9000,0.0000,-9091.9000,23.4897,16.1924,452.0000,0.0000,452.0000,0.0117,122.1622,3.7000,1.0000,0.0000,0.0000,0.0000,122.1622,0.0000,0.0000,0.0000,329.8378,329.8378,23.4537,35.4946,0.0000,4574.3000,-4574.3000,0.1186,0.0000,0.0000,0.0000,933.5306,4.9000,1.0000,933.5306,0.0000,0.0000,5507.8306,0.0000,-5507.8306,23.7717,16.4744,3436.5000,0.0000,3436.5000,0.0891,928.7838,3.7000,1.0000,0.0000,0.0000,0.0000,928.7838,0.0000,0.0000,0.0000,2507.7162,2507.7162,23.5892,18.4563,21.0228,-5.9281,-88921.3162,4.4915,507.0666,5.0707,4.4915,0.0000,3.2941,18.4659,17.7577,18.1118,-1.5337,-12269.5206,4.4915,1058.8750,10.5887,4.4915,0.0000,11.5829,17.7709,17.1053,17.4381,-1.6472,-11530.4464,4.4915,1241.6202,12.4162,4.4915,0.0000,15.1224,22.9763,22.9725,9.5422,22.9687,9.5298,22.9649,9.5171,22.9649,962.6853,38.5074,23.4707,23.4650,11.3409,23.4594,11.3070,23.4537,11.2731,23.4537,962.6853,38.5074,23.6269,23.6144,14.0421,23.6019,13.9623,23.5892,13.8808,23.5892,281.5771,5.6315,18.4563,18.4595,-8.1140,18.4627,-8.1107,18.4659,-8.1073,18.4659,962.6853,38.5074,17.7577,17.7621,-8.4102,17.7665,-8.3959,17.7709,-8.3815,17.7709,962.6853,38.5074,17.1053,17.1164,-12.1912,17.1276,-12.1733,17.1389,-12.1543,17.1389,281.5771,5.6315,4.4915,44.1034,2.9943,0.0000,29.9994,74.1029,-86751.5000,-112886.7207,-112721.2832
6966.0000,17.2430,29.4652,0.0000,169103.3000,-169103.3000,4.3843,0.0000,0.0000,0.0000,37578.5111,4.5000,1.0000,37578.5111,0.0000,0.0000,206681.8111,0.0000,-206681.8111,24.2086,16.9113,10515.6000,0.0000,10515.6000,0.2726,2842.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2842.0541,0.0000,0.0000,0.0000,7673.5459,7673.5459,23.9266,35.9674,0.0000,680.2000,-680.2000,0.0176,0.0000,0.0000,0.0000,138.8163,4.9000,1.0000,138.8163,0.0000,0.0000,819.0163,0.0000,-819.0163,23.9542,16.6569,434.6000,0.0000,434.6000,0.0113,117.4595,3.7000,1.0000,0.0000,0.0000,0.0000,117.4595,0.0000,0.0000,0.0000,317.1405,317.1405,23.9265,35.9673,0.0000,5678.9000,-5678.9000,0.1472,0.0000,0.0000,0.0000,1158.9592,4.9000,1.0000,1158.9592,0.0000,0.0000,6837.8592,0.0000,-6837.8592,24.1570,16.8597,11398.5000,0.0000,11398.5000,0.2955,3080.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3080.6757,0.0000,0.0000,0.0000,8317.8243,8317.8243,23.8393,19.0892,21.4643,-9.3962,-140943.1485,7.6929,854.8064,8.5481,7.6929,0.0000,16.5517,19.0860,17.8638,18.4749,-4.5331,-36264.6777,7.6929,1788.9042,17.8890,7.6929,0.0000,58.1998,17.8690,17.2289,17.5489,-2.7130,-18991.0614,7.6929,2117.6121,21.1761,7.6929,0.0000,75.9846,23.9500,23.9422,19.2793,23.9344,19.2224,23.9266,19.1658,23.9266,2476.8896,99.0756,23.9435,23.9378,15.9865,23.9322,15.9523,23.9265,15.9181,23.9265,2476.8896,99.0756,23.8766,23.8641,17.2369,23.8517,17.1507,23.8393,17.0650,23.8393,719.4117,14.3882,19.0892,19.0881,-1.7235,19.0870,-1.7582,19.0860,-1.7926,19.0860,2476.8896,99.0756,17.8638,17.8655,-7.0171,17.8672,-7.0290,17.8690,-7.0408,17.8690,2476.8896,99.0756,17.2289,17.2335,-10.5861,17.2382,-10.6396,17.2430,-10.6913,17.2430,719.4117,14.3882,7.6929,194.0812,5.1286,0.0000,150.7361,344.8173,-153113.7000,-198030.1758,-196198.8876
6967.0000,17.3957,29.6179,0.0000,224421.4000,-224421.4000,5.8185,0.0000,0.0000,0.0000,49871.4222,4.5000,1.0000,49871.4222,0.0000,0.0000,274292.8222,0.0000,-274292.8222,24.3982,17.1009,17780.3000,0.0000,17780.3000,0.4610,4805.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4805.4865,0.0000,0.0000,0.0000,12974.8135,12974.8135,24.0542,24.0542,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,24.0542,16.7569,813.8000,0.0000,813.8000,0.0211,219.9459,3.7000,1.0000,0.0000,0.0000,0.0000,219.9459,0.0000,0.0000,0.0000,593.8541,593.8541,24.0281,36.0689,0.0000,6010.3000,-6010.3000,0.1558,0.0000,0.0000,0.0000,1226.5918,4.9000,1.0000,1226.5918,0.0000,0.0000,7236.8918,0.0000,-7236.8918,24.2129,16.9156,12111.5000,0.0000,12111.5000,0.3140,3273.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3273.3784,0.0000,0.0000,0.0000,8838.1216,8838.1216,23.9610,19.6743,21.8177,-11.1942,-167912.9895,10.1557,1114.2938,11.1429,10.1557,0.0000,38.0800,19.6690,18.1728,18.9209,-7.3256,-58605.0028,10.1557,2322.3879,23.2239,10.1557,0.0000,133.8987,18.1736,17.3884,17.7810,-4.3938,-30756.6211,10.1557,2770.8734,27.7087,10.1557,0.0000,174.8156,24.0670,24.0627,18.9798,24.0584,18.9634,24.0542,18.9468,24.0542,4047.3103,161.8924,24.0390,24.0354,16.2170,24.0317,16.2032,24.0281,16.1893,24.0281,4047.3103,161.8924,23.9872,23.9785,18.2206,23.9698,18.1777,23.9610,18.1346,23.9610,1171.6547,23.4331,19.6743,19.6725,3.2597,19.6707,3.2266,19.6690,3.1936,19.6690,4047.3103,161.8924,18.1728,18.1731,-3.8971,18.1733,-3.9193,18.1736,-3.9414,18.1736,4047.3103,161.8924,17.3884,17.3908,-8.7768,17.3932,-8.8406,17.3957,-8.9035,17.3957,1171.6547,23.4331,10.1557,418.3818,6.7705,0.0000,346.7943,765.1761,-199726.1000,-259122.9249,-257274.6134
6968.0000,17.6117,29.8339,0.0000,247014.6000,-247014.6000,6.4043,0.0000,0.0000,0.0000,54892.1333,4.5000,1.0000,54892.1333,0.0000,0.0000,301906.7333,0.0000,-301906.7333,24.0655,16.7682,21698.4000,0.0000,21698.4000,0.5626,5864.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5864.4324,0.0000,0.0000,0.0000,15833.9676,15833.9676,23.7207,35.7616,0.0000,24160.9000,-24160.9000,0.6264,0.0000,0.0000,0.0000,4930.7959,4.9000,1.0000,4930.7959,0.0000,0.0000,29091.6959,0.0000,-29091.6959,24.3426,17.0453,1328.8000,0.0000,1328.8000,0.0345,359.1351,3.7000,1.0000,0.0000,0.0000,0.0000,359.1351,0.0000,0.0000,0.0000,969.6649,969.6649,24.3107,36.3515,0.0000,6025.5000,-6025.5000,0.1562,0.0000,0.0000,0.0000,1229.6939,4.9000,1.0000,1229.6939,0.0000,0.0000,7255.1939,0.0000,-7255.1939,24.4658,17.1685,11636.1000,0.0000,11636.1000,0.3017,3144.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3144.8919,0.0000,0.0000,0.0000,8491.2081,8491.2081,24.2551,20.0998,22.1774,-12.9588,-194382.1108,12.1285,1313.8487,13.1385,12.1285,0.0000,64.8615,20.0945,18.5233,19.3089,-9.1875,-73500.3347,12.1285,2733.6972,27.3370,12.1285,0.0000,228.0692,18.5221,17.6094,18.0657,-6.0990,-42692.8394,12.1285,3290.3470,32.9035,12.1285,0.0000,297.7628,23.7270,23.7249,14.7502,23.7228,14.7521,23.7207,14.7540,23.7207,5545.6698,221.8268,24.3219,24.3181,18.5375,24.3144,18.5198,24.3107,18.5020,24.3107,5545.6698,221.8268,24.2842,24.2745,21.4271,24.2648,21.3639,24.2551,21.3013,24.2551,1602.1665,32.0433,20.0998,20.0980,6.2469,20.0962,6.2193,20.0945,6.1918,20.0945,5545.6698,221.8268,18.5233,18.5229,-0.8240,18.5225,-0.8484,18.5221,-0.8726,18.5221,5545.6698,221.8268,17.6094,17.6101,-6.4356,17.6109,-6.5067,17.6117,-6.5770,17.6117,1602.1665,32.0433,12.1285,684.3537,8.0857,0.0000,590.6936,1275.0473,-242537.7000,-312958.7826,-310575.2849
6969.0000,17.7994,30.0216,0.0000,259903.5000,-259903.5000,6.7385,0.0000,0.0000,0.0000,57756.3333,4.5000,1.0000,57756.3333,0.0000,0.0000,317659.8333,0.0000,-317659.8333,24.1120,16.8147,24667.8000,0.0000,24667.8000,0.6396,6666.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6666.9730,0.0000,0.0000,0.0000,18000.8270,18000.8270,23.7467,35.7875,0.0000,32412.3000,-32412.3000,0.8403,0.0000,0.0000,0.0000,6614.7551,4.9000,1.0000,6614.7551,0.0000,0.0000,39027.0551,0.0000,-39027.0551,24.5222,17.2249,1442.4000,0.0000,1442.4000,0.0374,389.8378,3.7000,1.0000,0.0000,0.0000,0.0000,389.8378,0.0000,0.0000,0.0000,1052.5622,1052.5622,24.4908,36.5316,0.0000,6840.3000,-6840.3000,0.1773,0.0000,0.0000,0.0000,1395.9796,4.9000,1.0000,1395.9796,0.0000,0.0000,8236.2796,0.0000,-8236.2796,24.6545,17.3572,10210.1000,0.0000,10210.1000,0.2647,2759.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2759.4865,0.0000,0.0000,0.0000,7450.6135,7450.6135,24.4788,20.3796,22.4292,-13.7521,-206281.8577,13.0468,1400.8021,14.0080,13.0468,0.0000,80.7376,20.3745,18.7796,19.5770,-10.0323,-80258.4076,13.0468,2926.0099,29.2601,13.0468,0.0000,283.8936,18.7779,17.7983,18.2881,-7.0421,-49294.9723,13.0468,3539.6616,35.3966,13.0468,0.0000,370.6461,23.7543,23.7517,15.0439,23.7492,15.0370,23.7467,15.0301,23.7467,6313.8556,252.5542,24.5013,24.4978,19.6017,24.4943,19.5853,24.4908,19.5690,24.4908,6313.8556,252.5542,24.5064,24.4972,23.3261,24.4880,23.2679,24.4788,23.2100,24.4788,1822.6143,36.4523,20.3796,20.3779,7.7605,20.3762,7.7370,20.3745,7.7135,20.3745,6313.8556,252.5542,18.7796,18.7790,1.0129,18.7785,0.9905,18.7779,0.9682,18.7779,6313.8556,252.5542,17.7983,17.7987,-4.7289,17.7990,-4.7942,17.7994,-4.8588,17.7994,1822.6143,36.4523,13.0468,838.0052,8.6978,0.0000,735.2773,1573.2825,-262835.8000,-338419.1653,-335835.2376
6970.0000,17.9998,30.2221,0.0000,273064.1000,-273064.1000,7.0797,0.0000,0.0000,0.0000,60680.9111,4.5000,1.0000,60680.9111,0.0000,0.0000,333745.0111,0.0000,-333745.0111,24.0965,16.7992,29110.5000,0.0000,29110.5000,0.7547,7867.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7867.7027,0.0000,0.0000,0.0000,21242.7973,21242.7973,23.7020,35.7428,0.0000,43352.0000,-43352.0000,1.1240,0.0000,0.0000,0.0000,8847.3469,4.9000,1.0000,8847.3469,0.0000,0.0000,52199.3469,0.0000,-52199.3469,24.6555,17.3582,1474.2000,0.0000,1474.2000,0.0382,398.4324,3.7000,1.0000,0.0000,0.0000,0.0000,398.4324,0.0000,0.0000,0.0000,1075.7676,1075.7676,24.6261,36.6669,0.0000,8691.3000,-8691.3000,0.2253,0.0000,0.0000,0.0000,1773.7347,4.9000,1.0000,1773.7347,0.0000,0.0000,10465.0347,0.0000,-10465.0347,24.8172,17.5200,9259.4000,0.0000,9259.4000,0.2401,2502.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2502.5405,0.0000,0.0000,0.0000,6756.8595,6756.8595,24.6678,20.6622,22.6650,-14.6188,-219281.9328,14.1931,1511.2798,15.1128,14.1931,0.0000,103.9430,20.6567,19.0350,19.8459,-11.0969,-88775.0713,14.1931,3184.4423,31.8444,14.1931,0.0000,365.4897,19.0327,18.0008,18.5167,-8.0703,-56491.9473,14.1931,3932.9582,39.3296,14.1931,0.0000,477.1764,23.7084,23.7063,14.4597,23.7041,14.4553,23.7020,14.4508,23.7020,7334.6226,293.3849,24.6359,24.6326,20.2606,24.6293,20.2457,24.6261,20.2309,24.6261,7334.6226,293.3849,24.6938,24.6851,24.7324,24.6765,24.6784,24.6678,24.6249,24.6678,2115.3165,42.3063,20.6622,20.6603,9.4444,20.6585,9.4217,20.6567,9.3990,20.6567,7334.6226,293.3849,19.0350,19.0343,2.8005,19.0335,2.7781,19.0327,2.7558,19.0327,7334.6226,293.3849,18.0008,18.0004,-2.9487,18.0001,-3.0142,17.9998,-3.0792,17.9998,2115.3165,42.3063,14.1931,1058.8205,9.4620,0.0000,946.6092,2005.4297,-285263.3000,-367333.9684,-364548.9514
6971.0000,18.2277,30.4499,0.0000,286965.8000,-286965.8000,7.4401,0.0000,0.0000,0.0000,63770.1778,4.5000,1.0000,63770.1778,0.0000,0.0000,350735.9778,0.0000,-350735.9778,24.0709,16.7736,30590.9000,0.0000,30590.9000,0.7931,8267.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8267.8108,0.0000,0.0000,0.0000,22323.0892,22323.0892,23.6931,35.7339,0.0000,62062.6000,-62062.6000,1.6091,0.0000,0.0000,0.0000,12665.8367,4.9000,1.0000,12665.8367,0.0000,0.0000,74728.4367,0.0000,-74728.4367,24.9380,17.6407,1729.0000,0.0000,1729.0000,0.0448,467.2973,3.7000,1.0000,0.0000,0.0000,0.0000,467.2973,0.0000,0.0000,0.0000,1261.7027,1261.7027,24.9066,36.9475,0.0000,11338.1000,-11338.1000,0.2940,0.0000,0.0000,0.0000,2313.8980,4.9000,1.0000,2313.8980,0.0000,0.0000,13651.9980,0.0000,-13651.9980,25.1341,17.8368,7476.9000,0.0000,7476.9000,0.1939,2020.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2020.7838,0.0000,0.0000,0.0000,5456.1162,5456.1162,25.0141,20.9613,22.9877,-16.2178,-243266.8391,15.5625,1638.4632,16.3846,15.5625,0.0000,137.0256,20.9555,19.3124,20.1339,-12.3277,-98621.7740,15.5625,3596.1959,35.9620,15.5625,0.0000,481.8163,19.3094,18.2307,18.7701,-9.2504,-64752.9278,15.5625,4759.1908,47.5919,15.5625,0.0000,629.0501,23.6990,23.6970,14.3230,23.6951,14.3186,23.6931,14.3143,23.6931,8642.7500,345.7100,24.9170,24.9136,22.4295,24.9101,22.4119,24.9066,22.3943,24.9066,8642.7500,345.7100,25.0432,25.0335,28.0766,25.0237,28.0078,25.0141,27.9396,25.0141,2490.0928,49.8019,20.9613,20.9593,11.3121,20.9574,11.2899,20.9555,11.2677,20.9555,8642.7500,345.7100,19.3124,19.3114,4.7443,19.3104,4.7215,19.3094,4.6988,19.3094,8642.7500,345.7100,18.2307,18.2297,-0.9401,18.2287,-1.0074,18.2277,-1.0742,18.2277,2490.0928,49.8019,15.5625,1367.7656,10.3750,0.0000,1247.8921,2615.6576,-320569.7000,-410075.5044,-406641.5409
6972.0000,18.3860,30.6082,0.0000,297893.4000,-297893.4000,7.7234,0.0000,0.0000,0.0000,66198.5333,4.5000,1.0000,66198.5333,0.0000,0.0000,364091.9333,0.0000,-364091.9333,24.3122,17.0149,26517.1000,0.0000,26517.1000,0.6875,7166.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7166.7838,0.0000,0.0000,0.0000,19350.3162,19350.3162,23.9892,36.0300,0.0000,63862.6000,-63862.6000,1.6558,0.0000,0.0000,0.0000,13033.1837,4.9000,1.0000,13033.1837,0.0000,0.0000,76895.7837,0.0000,-76895.7837,25.2408,17.9435,2055.0000,0.0000,2055.0000,0.0533,555.4054,3.7000,1.0000,0.0000,0.0000,0.0000,555.4054,0.0000,0.0000,0.0000,1499.5946,1499.5946,25.2053,37.2462,0.0000,12725.2000,-12725.2000,0.3299,0.0000,0.0000,0.0000,2596.9796,4.9000,1.0000,2596.9796,0.0000,0.0000,15322.1796,0.0000,-15322.1796,25.4547,18.1574,6526.2000,0.0000,6526.2000,0.1692,1763.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1763.8378,0.0000,0.0000,0.0000,4762.3622,4762.3622,25.3467,21.1582,23.2525,-17.1554,-257330.9153,15.9287,1661.6057,16.6161,15.9287,0.0000,146.9280,21.1525,19.4954,20.3240,-12.7261,-101809.0451,15.9287,3749.7011,37.4970,15.9287,0.0000,516.6356,19.4925,18.3886,18.9405,-9.6886,-67820.2814,15.9287,5138.1672,51.3817,15.9287,0.0000,674.5096,23.9973,23.9946,17.2182,23.9919,17.2056,23.9892,17.1930,23.9892,9008.7389,360.3496,25.2164,25.2127,24.5624,25.2090,24.5424,25.2053,24.5223,25.2053,9008.7389,360.3496,25.3772,25.3670,30.8810,25.3569,30.8077,25.3467,30.7349,25.3467,2594.8902,51.8978,21.1582,21.1563,12.1338,21.1544,12.1136,21.1525,12.0935,21.1525,9008.7389,360.3496,19.4954,19.4944,5.6641,19.4934,5.6430,19.4925,5.6220,19.4925,9008.7389,360.3496,18.3886,18.3877,0.0736,18.3868,0.0138,18.3860,-0.0456,18.3860,2594.8902,51.8978,15.9287,1459.1600,10.6191,0.0000,1338.0733,2797.2333,-339382.9000,-430697.6236,-426960.2419
6973.0000,18.6427,30.8649,0.0000,312259.2000,-312259.2000,8.0959,0.0000,0.0000,0.0000,69390.9333,4.5000,1.0000,69390.9333,0.0000,0.0000,381650.1333,0.0000,-381650.1333,24.2690,16.9717,30590.0000,0.0000,30590.0000,0.7931,8267.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8267.5676,0.0000,0.0000,0.0000,22322.4324,22322.4324,23.9342,35.9750,0.0000,85832.9000,-85832.9000,2.2254,0.0000,0.0000,0.0000,17516.9184,4.9000,1.0000,17516.9184,0.0000,0.0000,103349.8184,0.0000,-103349.8184,25.4578,18.1605,1962.3000,0.0000,1962.3000,0.0509,530.3514,3.7000,1.0000,0.0000,0.0000,0.0000,530.3514,0.0000,0.0000,0.0000,1431.9486,1431.9486,25.4264,37.4673,0.0000,15762.3000,-15762.3000,0.4087,0.0000,0.0000,0.0000,3216.7959,4.9000,1.0000,3216.7959,0.0000,0.0000,18979.0959,0.0000,-18979.0959,25.7062,18.4089,5813.2000,0.0000,5813.2000,0.1507,1571.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1571.1351,0.0000,0.0000,0.0000,4242.0649,4242.0649,25.6157,21.5165,23.5661,-18.5371,-278055.9696,17.5870,1814.7332,18.1473,17.5870,0.0000,197.7602,21.5100,19.8054,20.6577,-14.4536,-115628.5591,17.5870,5019.3072,50.1931,17.5870,0.0000,695.3745,19.8014,18.6482,19.2248,-11.1755,-78228.5906,17.5870,7727.9842,77.2798,17.5870,0.0000,907.8676,23.9399,23.9380,16.1230,23.9361,16.1185,23.9342,16.1139,23.9342,10750.4611,430.0184,25.4367,25.4332,25.7759,25.4298,25.7589,25.4264,25.7419,25.4264,10750.4611,430.0184,25.6437,25.6343,32.7142,25.6250,32.6523,25.6157,32.5907,25.6157,3093.3126,61.8663,21.5165,21.5144,14.6802,21.5122,14.6580,21.5100,14.6358,21.5100,10750.4611,430.0184,19.8054,19.8041,7.9220,19.8027,7.8989,19.8014,7.8759,19.8014,10750.4611,430.0184,18.6482,18.6463,2.3669,18.6445,2.2991,18.6427,2.2319,18.6427,3093.3126,61.8663,17.5870,1922.1430,11.7246,0.0000,1801.0023,3723.1453,-375488.9000,-475982.6017,-471913.1193
6974.0000,18.7747,30.9969,0.0000,317184.9000,-317184.9000,8.2236,0.0000,0.0000,0.0000,70485.5333,4.5000,1.0000,70485.5333,0.0000,0.0000,387670.4333,0.0000,-387670.4333,24.5207,17.2234,29109.5000,0.0000,29109.5000,0.7547,7867.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7867.4324,0.0000,0.0000,0.0000,21242.0676,21242.0676,24.1981,36.2389,0.0000,82655.5000,-82655.5000,2.1430,0.0000,0.0000,0.0000,16868.4694,4.9000,1.0000,16868.4694,0.0000,0.0000,99523.9694,0.0000,-99523.9694,25.6732,18.3759,1324.5000,0.0000,1324.5000,0.0343,357.9730,3.7000,1.0000,0.0000,0.0000,0.0000,357.9730,0.0000,0.0000,0.0000,966.5270,966.5270,25.6481,37.6890,0.0000,14410.6000,-14410.6000,0.3736,0.0000,0.0000,0.0000,2940.9388,4.9000,1.0000,2940.9388,0.0000,0.0000,17351.5388,0.0000,-17351.5388,25.9053,18.6080,5100.2000,0.0000,5100.2000,0.1322,1378.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1378.4324,0.0000,0.0000,0.0000,3721.7676,3721.7676,25.8221,21.6622,23.7422,-18.7103,-280654.0299,17.4923,1794.0155,17.9402,17.4923,0.0000,194.5833,21.6562,19.9501,20.8032,-14.3885,-115108.2458,17.4923,4965.2827,49.6528,17.4923,0.0000,684.2034,19.9466,18.7787,19.3626,-11.2558,-78790.9132,17.4923,7642.0783,76.4208,17.4923,0.0000,893.2828,24.2058,24.2032,18.5556,24.2007,18.5433,24.1981,18.5310,24.1981,10647.3155,425.8926,25.6589,25.6553,27.0443,25.6517,27.0252,25.6481,27.0061,25.6481,10647.3155,425.8926,25.8502,25.8408,33.8360,25.8314,33.7728,25.8221,33.7100,25.8221,3063.8088,61.2762,21.6622,21.6602,14.9166,21.6582,14.8976,21.6562,14.8787,21.6562,10647.3155,425.8926,19.9501,19.9489,8.3661,19.9477,8.3456,19.9466,8.3251,19.9466,10647.3155,425.8926,18.7787,18.7774,2.9107,18.7760,2.8538,18.7747,2.7973,18.7747,3063.8088,61.2762,17.4923,1893.4733,11.6615,0.0000,1772.0695,3665.5428,-378716.8000,-478615.5793,-474553.1888
6975.0000,18.8902,31.1124,0.0000,323128.8000,-323128.8000,8.3777,0.0000,0.0000,0.0000,71806.4000,4.5000,1.0000,71806.4000,0.0000,0.0000,394935.2000,0.0000,-394935.2000,24.6911,17.3938,27627.7000,0.0000,27627.7000,0.7163,7466.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7466.9459,0.0000,0.0000,0.0000,20160.7541,20160.7541,24.3871,36.4279,0.0000,82399.0000,-82399.0000,2.1363,0.0000,0.0000,0.0000,16816.1224,4.9000,1.0000,16816.1224,0.0000,0.0000,99215.1224,0.0000,-99215.1224,25.8444,18.5471,1272.9000,0.0000,1272.9000,0.0330,344.0270,3.7000,1.0000,0.0000,0.0000,0.0000,344.0270,0.0000,0.0000,0.0000,928.8730,928.8730,25.8200,37.8608,0.0000,13633.0000,-13633.0000,0.3535,0.0000,0.0000,0.0000,2782.2449,4.9000,1.0000,2782.2449,0.0000,0.0000,16415.2449,0.0000,-16415.2449,26.0611,18.7638,5813.2000,0.0000,5813.2000,0.1507,1571.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1571.1351,0.0000,0.0000,0.0000,4242.0649,4242.0649,25.9714,21.8022,23.8868,-18.9229,-283843.2137,17.6513,1801.3241,18.0132,17.6513,0.0000,199.9390,21.7961,20.0798,20.9380,-14.6061,-116848.9636,17.6513,5188.2534,51.8825,17.6513,0.0000,703.0357,20.0762,18.8943,19.4853,-11.4943,-80459.8757,17.6513,7997.6814,79.9768,17.6513,0.0000,917.8699,24.3950,24.3923,19.8523,24.3897,19.8399,24.3871,19.8275,24.3871,10820.8161,432.8326,25.8307,25.8272,27.8083,25.8236,27.7892,25.8200,27.7702,25.8200,10820.8161,432.8326,25.9988,25.9896,34.3596,25.9805,34.2990,25.9714,34.2388,25.9714,3113.4362,62.2687,21.8022,21.8002,15.3293,21.7982,15.3107,21.7961,15.2921,21.7961,10820.8161,432.8326,20.0798,20.0786,8.8265,20.0774,8.8065,20.0762,8.7865,20.0762,10820.8161,432.8326,18.8943,18.8929,3.4223,18.8915,3.3675,18.8902,3.3131,18.8902,3113.4362,62.2687,17.6513,1941.7865,11.7675,0.0000,1820.8446,3762.6311,-384447.0000,-485233.8755,-481152.0529
6976.0000,18.9011,31.1233,0.0000,319344.1000,-319344.1000,8.2796,0.0000,0.0000,0.0000,70965.3556,4.5000,1.0000,70965.3556,0.0000,0.0000,390309.4556,0.0000,-390309.4556,24.9157,17.6184,23549.9000,0.0000,23549.9000,0.6106,6364.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6364.8378,0.0000,0.0000,0.0000,17185.0622,17185.0622,24.6416,36.6824,0.0000,69908.3000,-69908.3000,1.8125,0.0000,0.0000,0.0000,14267.0000,4.9000,1.0000,14267.0000,0.0000,0.0000,84175.3000,0.0000,-84175.3000,25.9387,18.6414,1632.0000,0.0000,1632.0000,0.0423,441.0811,3.7000,1.0000,0.0000,0.0000,0.0000,441.0811,0.0000,0.0000,0.0000,1190.9189,1190.9189,25.9094,37.9502,0.0000,11425.8000,-11425.8000,0.2962,0.0000,0.0000,0.0000,2331.7959,4.9000,1.0000,2331.7959,0.0000,0.0000,13757.5959,0.0000,-13757.5959,26.1214,18.8241,6763.9000,0.0000,6763.9000,0.1754,1828.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1828.0811,0.0000,0.0000,0.0000,4935.8189,4935.8189,26.0186,21.7933,23.9059,-18.2795,-274192.2268,16.8249,1715.8547,17.1585,16.8249,0.0000,173.1497,21.7878,20.0821,20.9349,-13.8365,-110692.2894,16.8249,4368.3979,43.6840,16.8249,0.0000,608.8377,20.0789,18.9033,19.4911,-10.8990,-76292.8777,16.8249,6573.3116,65.7331,16.8249,0.0000,794.8869,24.6508,24.6478,21.7541,24.6447,21.7374,24.6416,21.7207,24.6416,9932.9431,397.3177,25.9204,25.9167,27.8241,25.9130,27.8042,25.9094,27.7844,25.9094,9932.9431,397.3177,26.0453,26.0364,33.7960,26.0275,33.7376,26.0186,33.6795,26.0186,2859.4258,57.1885,21.7933,21.7915,14.3729,21.7897,14.3568,21.7878,14.3408,21.7878,9932.9431,397.3177,20.0821,20.0810,8.1111,20.0800,8.0936,20.0789,8.0761,20.0789,9932.9431,397.3177,18.9033,18.9025,2.7327,18.9018,2.6880,18.9011,2.6438,18.9011,2859.4258,57.1885,16.8249,1699.1760,11.2166,0.0000,1576.8743,3276.0504,-368732.4000,-464930.5515,-461177.3938
6977.0000,18.8720,31.0942,0.0000,320293.8000,-320293.8000,8.3042,0.0000,0.0000,0.0000,71176.4000,4.5000,1.0000,71176.4000,0.0000,0.0000,391470.2000,0.0000,-391470.2000,25.2036,17.9063,15406.4000,0.0000,15406.4000,0.3994,4163.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4163.8919,0.0000,0.0000,0.0000,11242.5081,11242.5081,25.0105,37.0513,0.0000,55227.6000,-55227.6000,1.4319,0.0000,0.0000,0.0000,11270.9388,4.9000,1.0000,11270.9388,0.0000,0.0000,66498.5388,0.0000,-66498.5388,26.0860,18.7887,1054.9000,0.0000,1054.9000,0.0274,285.1081,3.7000,1.0000,0.0000,0.0000,0.0000,285.1081,0.0000,0.0000,0.0000,769.7919,769.7919,26.0614,38.1023,0.0000,11300.5000,-11300.5000,0.2930,0.0000,0.0000,0.0000,2306.2245,4.9000,1.0000,2306.2245,0.0000,0.0000,13606.7245,0.0000,-13606.7245,26.2815,18.9842,8902.9000,0.0000,8902.9000,0.2308,2406.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2406.1892,0.0000,0.0000,0.0000,6496.7108,6496.7108,26.1465,21.7442,23.9453,-18.1456,-272183.7976,16.0300,1632.5806,16.3258,16.0300,0.0000,149.7511,21.7390,20.0416,20.8903,-13.1187,-104949.5363,16.0300,3816.7227,38.1672,16.0300,0.0000,526.5623,20.0388,18.8729,19.4559,-10.2976,-72083.1231,16.0300,5408.0087,54.0801,16.0300,0.0000,687.4696,25.0217,25.0180,24.6377,25.0142,24.6150,25.0105,24.5924,25.0105,9111.2501,364.4500,26.0736,26.0695,28.6202,26.0655,28.5969,26.0614,28.5737,26.0614,9111.2501,364.4500,26.1764,26.1664,34.5164,26.1564,34.4442,26.1465,34.3726,26.1465,2624.2391,52.4848,21.7442,21.7425,13.3078,21.7407,13.2930,21.7390,13.2782,21.7390,9111.2501,364.4500,20.0416,20.0406,7.2141,20.0397,7.1981,20.0388,7.1821,20.0388,9111.2501,364.4500,18.8729,18.8726,1.8195,18.8723,1.7806,18.8720,1.7421,18.8720,2624.2391,52.4848,16.0300,1485.1356,10.6867,0.0000,1363.7830,2848.9186,-361457.7000,-453066.4525,-449216.4569
6978.0000,18.4679,30.6901,0.0000,221726.1000,-221726.1000,5.7487,0.0000,0.0000,0.0000,49272.4667,4.5000,1.0000,49272.4667,0.0000,0.0000,270998.5667,0.0000,-270998.5667,24.8576,17.5603,12687.8000,0.0000,12687.8000,0.3290,3429.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3429.1351,0.0000,0.0000,0.0000,9258.6649,9258.6649,24.6297,36.6705,0.0000,25347.4000,-25347.4000,0.6572,0.0000,0.0000,0.0000,5172.9388,4.9000,1.0000,5172.9388,0.0000,0.0000,30520.3388,0.0000,-30520.3388,25.3493,18.0520,888.3000,0.0000,888.3000,0.0230,240.0811,3.7000,1.0000,0.0000,0.0000,0.0000,240.0811,0.0000,0.0000,0.0000,648.2189,648.2189,25.3258,37.3666,0.0000,11644.0000,-11644.0000,0.3019,0.0000,0.0000,0.0000,2376.3265,4.9000,1.0000,2376.3265,0.0000,0.0000,14020.3265,0.0000,-14020.3265,25.6563,18.3590,10447.8000,0.0000,10447.8000,0.2709,2823.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2823.7297,0.0000,0.0000,0.0000,7624.0703,7624.0703,25.4632,21.0754,23.2693,-12.4061,-186091.3300,10.9959,1146.3707,11.4637,10.9959,0.0000,48.3346,21.0751,19.5166,20.2959,-8.2627,-66101.4766,10.9959,2389.8825,23.8988,10.9959,0.0000,169.9566,19.5183,18.4540,18.9861,-6.4483,-45138.3893,10.9959,2866.7386,28.6674,10.9959,0.0000,221.8920,24.6393,24.6361,19.8039,24.6329,19.7881,24.6297,19.7722,24.6297,4659.8188,186.3928,25.3340,25.3313,20.5656,25.3285,20.5558,25.3258,20.5460,25.3258,4659.8188,186.3928,25.4766,25.4721,25.2126,25.4677,25.2093,25.4632,25.2057,25.4632,1347.7360,26.9547,21.0754,21.0753,6.3306,21.0752,6.3323,21.0751,6.3340,21.0751,4659.8188,186.3928,19.5166,19.5171,1.7186,19.5177,1.7177,19.5183,1.7167,19.5183,4659.8188,186.3928,18.4540,18.4587,-3.5519,18.4633,-3.5305,18.4679,-3.5095,18.4679,1347.7360,26.9547,10.9959,521.4541,7.3306,0.0000,440.1832,961.6373,-234693.6000,-298008.2779,-297331.1959
6979.0000,18.2790,30.5012,0.0000,214750.9000,-214750.9000,5.5678,0.0000,0.0000,0.0000,47722.4222,4.5000,1.0000,47722.4222,0.0000,0.0000,262473.3222,0.0000,-262473.3222,24.8891,17.5918,12683.7000,0.0000,12683.7000,0.3288,3428.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3428.0270,0.0000,0.0000,0.0000,9255.6730,9255.6730,24.6434,36.6842,0.0000,16027.3000,-16027.3000,0.4155,0.0000,0.0000,0.0000,3270.8776,4.9000,1.0000,3270.8776,0.0000,0.0000,19298.1776,0.0000,-19298.1776,25.1294,17.8321,693.7000,0.0000,693.7000,0.0180,187.4865,3.7000,1.0000,0.0000,0.0000,0.0000,187.4865,0.0000,0.0000,0.0000,506.2135,506.2135,25.1059,37.1467,0.0000,10590.5000,-10590.5000,0.2746,0.0000,0.0000,0.0000,2161.3265,4.9000,1.0000,2161.3265,0.0000,0.0000,12751.8265,0.0000,-12751.8265,25.4270,18.1297,9972.4000,0.0000,9972.4000,0.2586,2695.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2695.2432,0.0000,0.0000,0.0000,7277.1568,7277.1568,25.2206,20.7969,23.0088,-11.7104,-175656.7145,10.2950,1083.0878,10.8309,10.2950,0.0000,39.6682,20.7957,19.2853,20.0405,-7.4969,-59974.9464,10.2950,2258.5675,22.5857,10.2950,0.0000,139.4834,19.2866,18.2677,18.7771,-5.7802,-40461.5615,10.2950,2705.0763,27.0508,10.2950,0.0000,182.1069,24.6560,24.6518,19.9545,24.6476,19.9286,24.6434,19.9029,24.6434,4146.1868,165.8475,25.1166,25.1131,19.0758,25.1095,19.0559,25.1059,19.0362,25.1059,4146.1868,165.8475,25.2437,25.2360,23.1691,25.2283,23.1159,25.2206,23.0637,25.2206,1200.0891,24.0018,20.7969,20.7965,4.3103,20.7961,4.3066,20.7957,4.3029,20.7957,4146.1868,165.8475,19.2853,19.2858,-0.0045,19.2862,-0.0089,19.2866,-0.0134,19.2866,4146.1868,165.8475,18.2677,18.2714,-5.2528,18.2752,-5.2514,18.2790,-5.2494,18.2790,1200.0891,24.0018,10.2950,434.4670,6.8633,0.0000,361.2586,795.7255,-218018.9000,-277484.2831,-276093.2223
6980.0000,17.9814,30.2036,0.0000,143122.3000,-143122.3000,3.7107,0.0000,0.0000,0.0000,31804.9556,4.5000,1.0000,31804.9556,0.0000,0.0000,174927.2556,0.0000,-174927.2556,24.3393,17.0420,12692.0000,0.0000,12692.0000,0.3291,3430.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3430.2703,0.0000,0.0000,0.0000,9261.7297,9261.7297,23.9958,36.0366,0.0000,8246.3000,-8246.3000,0.2138,0.0000,0.0000,0.0000,1682.9184,4.9000,1.0000,1682.9184,0.0000,0.0000,9929.2184,0.0000,-9929.2184,24.3567,17.0594,754.7000,0.0000,754.7000,0.0196,203.9730,3.7000,1.0000,0.0000,0.0000,0.0000,203.9730,0.0000,0.0000,0.0000,550.7270,550.7270,24.3322,36.3730,0.0000,9465.5000,-9465.5000,0.2454,0.0000,0.0000,0.0000,1931.7347,4.9000,1.0000,1931.7347,0.0000,0.0000,11397.2347,0.0000,-11397.2347,24.7464,17.4491,9140.6000,0.0000,9140.6000,0.2370,2470.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2470.4324,0.0000,0.0000,0.0000,6670.1676,6670.1676,24.5032,20.2853,22.3943,-7.7365,-116047.1630,7.1333,766.8319,7.6683,7.1333,0.0000,13.1959,20.2895,18.8921,19.5908,-4.8057,-38445.6837,7.1333,1591.0923,15.9109,7.1333,0.0000,46.4002,18.8983,17.9550,18.4267,-3.7076,-25953.1922,7.1333,1899.1865,18.9919,7.1333,0.0000,60.5792,24.0027,24.0004,13.3319,23.9981,13.3269,23.9958,13.3218,23.9958,2168.0846,86.7234,24.3367,24.3352,11.8880,24.3337,11.8894,24.3322,11.8908,24.3322,2168.0846,86.7234,24.5040,24.5038,14.9612,24.5036,15.0008,24.5032,15.0392,24.5032,630.3074,12.6061,20.2853,20.2867,-0.0666,20.2881,-0.0533,20.2895,-0.0400,20.2895,2168.0846,86.7234,18.8921,18.8942,-3.3450,18.8963,-3.3340,18.8983,-3.3230,18.8983,2168.0846,86.7234,17.9550,17.9639,-8.4474,17.9727,-8.3874,17.9814,-8.3282,17.9814,630.3074,12.6061,7.1333,157.5556,4.7555,0.0000,120.1753,277.7309,-138246.8000,-179771.0843,-180446.0389
6981.0000,17.8047,30.0269,0.0000,133596.2000,-133596.2000,3.4637,0.0000,0.0000,0.0000,29688.0444,4.5000,1.0000,29688.0444,0.0000,0.0000,163284.2444,0.0000,-163284.2444,24.3951,17.0978,10770.7000,0.0000,10770.7000,0.2793,2911.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2911.0000,0.0000,0.0000,0.0000,7859.7000,7859.7000,24.0622,36.1030,0.0000,4740.9000,-4740.9000,0.1229,0.0000,0.0000,0.0000,967.5306,4.9000,1.0000,967.5306,0.0000,0.0000,5708.4306,0.0000,-5708.4306,24.2926,16.9953,468.0000,0.0000,468.0000,0.0121,126.4865,3.7000,1.0000,0.0000,0.0000,0.0000,126.4865,0.0000,0.0000,0.0000,341.5135,341.5135,24.2665,36.3073,0.0000,8122.8000,-8122.8000,0.2106,0.0000,0.0000,0.0000,1657.7143,4.9000,1.0000,1657.7143,0.0000,0.0000,9780.5143,0.0000,-9780.5143,24.6613,17.3640,7476.9000,0.0000,7476.9000,0.1939,2020.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2020.7838,0.0000,0.0000,0.0000,5456.1162,5456.1162,24.4123,19.8765,22.1444,-7.4920,-112379.4987,6.4237,696.6811,6.9668,6.4237,0.0000,9.6367,19.8832,18.6849,19.2840,-3.7112,-29689.6151,6.4237,1449.2100,14.4921,6.4237,0.0000,33.8849,18.6913,17.7781,18.2347,-3.2323,-22626.3034,6.4237,1722.7097,17.2271,6.4237,0.0000,44.2395,24.0778,24.0726,14.9309,24.0674,14.8945,24.0622,14.8583,24.0622,1802.8816,72.1153,24.2788,24.2747,12.7363,24.2706,12.7090,24.2665,12.6819,24.2665,1802.8816,72.1153,24.4411,24.4313,15.8961,24.4217,15.8062,24.4123,15.7191,24.4123,524.8277,10.4966,19.8765,19.8787,-3.0035,19.8810,-2.9850,19.8832,-2.9665,19.8832,1802.8816,72.1153,18.6849,18.6870,-4.5394,18.6892,-4.5305,18.6913,-4.5216,18.6913,1802.8816,72.1153,17.7781,17.7870,-9.7167,17.7959,-9.6675,17.8047,-9.6182,17.8047,524.8277,10.4966,6.4237,118.0146,4.2825,0.0000,87.7611,205.7757,-127744.3000,-165115.8596,-164695.4172
6982.0000,17.6501,29.8723,0.0000,106684.5000,-106684.5000,2.7660,0.0000,0.0000,0.0000,23707.6667,4.5000,1.0000,23707.6667,0.0000,0.0000,130392.1667,0.0000,-130392.1667,24.0371,16.7398,10477.1000,0.0000,10477.1000,0.2716,2831.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2831.6486,0.0000,0.0000,0.0000,7645.4514,7645.4514,23.6535,35.6943,0.0000,6151.3000,-6151.3000,0.1595,0.0000,0.0000,0.0000,1255.3673,4.9000,1.0000,1255.3673,0.0000,0.0000,7406.6673,0.0000,-7406.6673,24.0163,16.7190,360.6000,0.0000,360.6000,0.0093,97.4595,3.7000,1.0000,0.0000,0.0000,0.0000,97.4595,0.0000,0.0000,0.0000,263.1405,263.1405,23.9932,36.0341,0.0000,5901.4000,-5901.4000,0.1530,0.0000,0.0000,0.0000,1204.3673,4.9000,1.0000,1204.3673,0.0000,0.0000,7105.7673,0.0000,-7105.7673,24.3413,17.0440,6526.2000,0.0000,6526.2000,0.1692,1763.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1763.8378,0.0000,0.0000,0.0000,4762.3622,4762.3622,24.0925,19.5796,21.8361,-6.1421,-92131.6153,5.2930,580.3740,5.8037,5.2930,0.0000,5.3911,19.5886,18.4756,19.0321,-2.8404,-22723.1510,5.2930,1205.3768,12.0538,5.2930,0.0000,18.9563,18.4850,17.6158,18.0504,-2.5348,-17743.8055,5.2930,1429.4198,14.2942,5.2930,0.0000,24.7490,23.6626,23.6596,11.0654,23.6565,11.0546,23.6535,11.0439,23.6535,1283.2604,51.3304,24.0034,24.0000,10.7865,23.9966,10.7688,23.9932,10.7511,23.9932,1283.2604,51.3304,24.1080,24.1029,12.8798,24.0977,12.8566,24.0925,12.8328,24.0925,374.5067,7.4901,19.5796,19.5826,-4.7478,19.5856,-4.7244,19.5886,-4.7012,19.5886,1283.2604,51.3304,18.4756,18.4787,-5.8571,18.4819,-5.8399,18.4850,-5.8228,18.4850,1283.2604,51.3304,17.6158,17.6273,-10.8714,17.6388,-10.7974,17.6501,-10.7242,17.6501,374.5067,7.4901,5.2930,69.2500,3.5287,0.0000,49.0965,118.3465,-101373.3000,-132233.6473,-132598.5718
6983.0000,17.5151,29.7373,0.0000,92043.0000,-92043.0000,2.3864,0.0000,0.0000,0.0000,20454.0000,4.5000,1.0000,20454.0000,0.0000,0.0000,112497.0000,0.0000,-112497.0000,24.0735,16.7762,10517.3000,0.0000,10517.3000,0.2727,2842.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2842.5135,0.0000,0.0000,0.0000,7674.7865,7674.7865,23.6100,35.6508,0.0000,3746.0000,-3746.0000,0.0971,0.0000,0.0000,0.0000,764.4898,4.9000,1.0000,764.4898,0.0000,0.0000,4510.4898,0.0000,-4510.4898,23.8729,16.5756,364.7000,0.0000,364.7000,0.0095,98.5676,3.7000,1.0000,0.0000,0.0000,0.0000,98.5676,0.0000,0.0000,0.0000,266.1324,266.1324,23.8445,35.8853,0.0000,4007.6000,-4007.6000,0.1039,0.0000,0.0000,0.0000,817.8776,4.9000,1.0000,817.8776,0.0000,0.0000,4825.4776,0.0000,-4825.4776,24.1258,16.8285,3674.2000,0.0000,3674.2000,0.0953,993.0270,3.7000,1.0000,0.0000,0.0000,0.0000,993.0270,0.0000,0.0000,0.0000,2681.1730,2681.1730,23.9419,19.2432,21.5926,-5.3731,-80596.7640,4.4472,491.8902,4.9189,4.4472,0.0000,3.1976,19.2576,18.3339,18.7958,-1.9806,-15844.5525,4.4472,1021.7553,10.2176,4.4472,0.0000,11.2437,18.3452,17.4728,17.9090,-2.1378,-14964.4261,4.4472,1207.4748,12.0747,4.4472,0.0000,14.6796,23.6261,23.6207,11.4707,23.6153,11.4346,23.6100,11.3989,23.6100,946.1607,37.8464,23.8574,23.8531,10.2188,23.8488,10.1919,23.8445,10.1652,23.8445,946.1607,37.8464,23.9695,23.9601,12.4146,23.9510,12.3373,23.9419,12.2621,23.9419,276.7818,5.5356,19.2432,19.2481,-6.9578,19.2529,-6.9194,19.2576,-6.8812,19.2576,946.1607,37.8464,18.3339,18.3377,-6.5137,18.3414,-6.4928,18.3452,-6.4720,18.3452,946.1607,37.8464,17.4728,17.4870,-11.8204,17.5011,-11.7226,17.5151,-11.6260,17.5151,276.7818,5.5356,4.4472,42.9203,2.9648,0.0000,29.1210,72.0412,-85240.4000,-111210.8755,-111405.7426
6984.0000,17.4007,29.6230,0.0000,74834.6000,-74834.6000,1.9402,0.0000,0.0000,0.0000,16629.9111,4.5000,1.0000,16629.9111,0.0000,0.0000,91464.5111,0.0000,-91464.5111,23.6445,16.3472,10477.0000,0.0000,10477.0000,0.2716,2831.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2831.6216,0.0000,0.0000,0.0000,7645.3784,7645.3784,23.1182,35.1591,0.0000,7891.1000,-7891.1000,0.2046,0.0000,0.0000,0.0000,1610.4286,4.9000,1.0000,1610.4286,0.0000,0.0000,9501.5286,0.0000,-9501.5286,23.7669,16.4696,361.4000,0.0000,361.4000,0.0094,97.6757,3.7000,1.0000,0.0000,0.0000,0.0000,97.6757,0.0000,0.0000,0.0000,263.7243,263.7243,23.7337,35.7745,0.0000,2917.4000,-2917.4000,0.0756,0.0000,0.0000,0.0000,595.3878,4.9000,1.0000,595.3878,0.0000,0.0000,3512.7878,0.0000,-3512.7878,23.9735,16.6762,1178.7000,0.0000,1178.7000,0.0306,318.5676,3.7000,1.0000,0.0000,0.0000,0.0000,318.5676,0.0000,0.0000,0.0000,860.1324,860.1324,23.8759,18.9203,21.3981,-4.8396,-72594.6123,3.7980,423.0235,4.2302,3.7980,0.0000,1.9918,18.9404,18.2350,18.5877,-1.2917,-10333.4380,3.7980,879.4468,8.7945,3.7980,0.0000,7.0036,18.2481,17.3502,17.7992,-1.8791,-13153.5682,3.7980,1035.5334,10.3553,3.7980,0.0000,9.1438,23.1226,23.1212,6.9504,23.1197,6.9568,23.1182,6.9629,23.1182,718.4295,28.7372,23.7489,23.7438,9.8747,23.7387,9.8421,23.7337,9.8098,23.7337,718.4295,28.7372,23.9148,23.9016,12.7101,23.8887,12.5932,23.8759,12.4789,23.8759,210.6330,4.2127,18.9203,18.9271,-8.9702,18.9338,-8.9176,18.9404,-8.8653,18.9404,718.4295,28.7372,18.2350,18.2394,-6.8385,18.2438,-6.8140,18.2481,-6.7895,18.2481,718.4295,28.7372,17.3502,17.3673,-12.5526,17.3841,-12.4320,17.4007,-12.3131,17.4007,210.6330,4.2127,3.7980,27.8451,2.5320,0.0000,18.1392,45.9843,-73626.0000,-95709.5923,-96081.6185
6985.0000,17.3279,29.5501,0.0000,72928.2000,-72928.2000,1.8908,0.0000,0.0000,0.0000,16206.2667,4.5000,1.0000,16206.2667,0.0000,0.0000,89134.4667,0.0000,-89134.4667,23.8900,16.5927,10549.5000,0.0000,10549.5000,0.2735,2851.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2851.2162,0.0000,0.0000,0.0000,7698.2838,7698.2838,23.3019,35.3427,0.0000,3478.1000,-3478.1000,0.0902,0.0000,0.0000,0.0000,709.8163,4.9000,1.0000,709.8163,0.0000,0.0000,4187.9163,0.0000,-4187.9163,23.6102,16.3129,356.8000,0.0000,356.8000,0.0093,96.4324,3.7000,1.0000,0.0000,0.0000,0.0000,96.4324,0.0000,0.0000,0.0000,260.3676,260.3676,23.5772,35.6180,0.0000,2537.0000,-2537.0000,0.0658,0.0000,0.0000,0.0000,517.7551,4.9000,1.0000,517.7551,0.0000,0.0000,3054.7551,0.0000,-3054.7551,23.8021,16.5048,704.7000,0.0000,704.7000,0.0183,190.4595,3.7000,1.0000,0.0000,0.0000,0.0000,190.4595,0.0000,0.0000,0.0000,514.2405,514.2405,23.7325,18.7576,21.2450,-4.5051,-67576.0100,3.5217,394.4075,3.9441,3.5217,0.0000,1.5879,18.7774,18.1255,18.4514,-1.1069,-8855.3801,3.5217,819.6521,8.1965,3.5217,0.0000,5.5834,18.1407,17.2759,17.7083,-1.6782,-11747.3412,3.5217,963.5190,9.6352,3.5217,0.0000,7.2896,23.3232,23.3161,9.9634,23.3089,9.9084,23.3019,9.8540,23.3019,629.8865,25.1955,23.5910,23.5864,8.9352,23.5818,8.9089,23.5772,8.8828,23.5772,629.8865,25.1955,23.7642,23.7536,11.6224,23.7431,11.5461,23.7325,11.4700,23.7325,184.8768,3.6975,18.7576,18.7642,-9.3792,18.7708,-9.3330,18.7774,-9.2869,18.7774,629.8865,25.1955,18.1255,18.1306,-7.3661,18.1357,-7.3368,18.1407,-7.3077,18.1407,629.8865,25.1955,17.2759,17.2934,-12.7601,17.3107,-12.6458,17.3279,-12.5324,17.3279,184.8768,3.6975,3.5217,22.6420,2.3478,0.0000,14.4608,37.1028,-67332.3000,-87904.2462,-88178.7312
6986.0000,17.2661,29.4883,0.0000,66533.0000,-66533.0000,1.7250,0.0000,0.0000,0.0000,14785.1111,4.5000,1.0000,14785.1111,0.0000,0.0000,81318.1111,0.0000,-81318.1111,23.5896,16.2923,10513.3000,0.0000,10513.3000,0.2726,2841.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2841.4324,0.0000,0.0000,0.0000,7671.8676,7671.8676,22.9850,35.0259,0.0000,5667.1000,-5667.1000,0.1469,0.0000,0.0000,0.0000,1156.5510,4.9000,1.0000,1156.5510,0.0000,0.0000,6823.6510,0.0000,-6823.6510,23.5157,16.2184,369.6000,0.0000,369.6000,0.0096,99.8919,3.7000,1.0000,0.0000,0.0000,0.0000,99.8919,0.0000,0.0000,0.0000,269.7081,269.7081,23.4797,35.5205,0.0000,2301.1000,-2301.1000,0.0597,0.0000,0.0000,0.0000,469.6122,4.9000,1.0000,469.6122,0.0000,0.0000,2770.7122,0.0000,-2770.7122,23.6951,16.3978,347.3000,0.0000,347.3000,0.0090,93.8649,3.7000,1.0000,0.0000,0.0000,0.0000,93.8649,0.0000,0.0000,0.0000,253.4351,253.4351,23.6389,18.6139,21.1264,-4.3080,-64620.0114,3.3341,375.0006,3.7500,3.3341,0.0000,1.3474,18.6353,18.0469,18.3411,-0.9460,-7567.6004,3.3341,779.2339,7.7923,3.3341,0.0000,4.7379,18.0630,17.2113,17.6371,-1.5647,-10952.7478,3.3341,914.6852,9.1469,3.3341,0.0000,6.1858,22.9930,22.9904,6.9620,22.9877,6.9588,22.9850,6.9552,22.9850,572.7056,22.9082,23.4947,23.4897,8.6255,23.4846,8.5956,23.4797,8.5659,23.4797,572.7056,22.9082,23.6754,23.6631,11.3161,23.6509,11.2202,23.6389,11.1262,23.6389,168.2300,3.3646,18.6139,18.6211,-9.8132,18.6282,-9.7646,18.6353,-9.7163,18.6353,572.7056,22.9082,18.0469,18.0523,-7.6151,18.0576,-7.5857,18.0630,-7.5564,18.0630,572.7056,22.9082,17.2113,17.2297,-12.9545,17.2480,-12.8366,17.2661,-12.7198,17.2661,168.2300,3.3646,3.3341,19.4933,2.2227,0.0000,12.2711,31.7645,-63271.0000,-82717.4636,-83140.3595
6987.0000,17.2175,29.4397,0.0000,61515.4000,-61515.4000,1.5949,0.0000,0.0000,0.0000,13670.0889,4.5000,1.0000,13670.0889,0.0000,0.0000,75185.4889,0.0000,-75185.4889,23.3750,16.0777,10549.8000,0.0000,10549.8000,0.2735,2851.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2851.2973,0.0000,0.0000,0.0000,7698.5027,7698.5027,22.7383,34.7791,0.0000,6496.6000,-6496.6000,0.1684,0.0000,0.0000,0.0000,1325.8367,4.9000,1.0000,1325.8367,0.0000,0.0000,7822.4367,0.0000,-7822.4367,23.3789,16.0816,358.8000,0.0000,358.8000,0.0093,96.9730,3.7000,1.0000,0.0000,0.0000,0.0000,96.9730,0.0000,0.0000,0.0000,261.8270,261.8270,23.3440,35.3848,0.0000,2135.3000,-2135.3000,0.0554,0.0000,0.0000,0.0000,435.7755,4.9000,1.0000,435.7755,0.0000,0.0000,2571.0755,0.0000,-2571.0755,23.5545,16.2572,347.3000,0.0000,347.3000,0.0090,93.8649,3.7000,1.0000,0.0000,0.0000,0.0000,93.8649,0.0000,0.0000,0.0000,253.4351,253.4351,23.5032,18.5269,21.0151,-4.0509,-60763.1486,3.1658,357.5015,3.5750,3.1658,0.0000,1.1535,18.5485,17.9669,18.2577,-0.8877,-7101.4671,3.1658,742.2293,7.4223,3.1658,0.0000,4.0560,17.9845,17.1605,17.5725,-1.4374,-10062.0237,3.1658,870.6540,8.7065,3.1658,0.0000,5.2954,22.7445,22.7424,5.2402,22.7403,5.2385,22.7383,5.2368,22.7383,523.4218,20.9369,23.3575,23.3529,7.8287,23.3484,7.8050,23.3440,7.7814,23.3440,523.4218,20.9369,23.5338,23.5236,10.2947,23.5134,10.2282,23.5032,10.1619,23.5032,153.8727,3.0775,18.5269,18.5341,-9.8067,18.5413,-9.7608,18.5485,-9.7151,18.5485,523.4218,20.9369,17.9669,17.9728,-7.9386,17.9787,-7.9061,17.9845,-7.8738,17.9845,523.4218,20.9369,17.1605,17.1797,-13.0508,17.1987,-12.9314,17.2175,-12.8132,17.2175,153.8727,3.0775,3.1658,16.9190,2.1105,0.0000,10.5048,27.4239,-58891.4000,-77365.2363,-77926.6393
6988.0000,17.2047,29.4269,0.0000,78122.1000,-78122.1000,2.0255,0.0000,0.0000,0.0000,17360.4667,4.5000,1.0000,17360.4667,0.0000,0.0000,95482.5667,0.0000,-95482.5667,23.7135,16.4162,10516.4000,0.0000,10516.4000,0.2727,2842.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2842.2703,0.0000,0.0000,0.0000,7674.1297,7674.1297,23.1661,35.2069,0.0000,5976.9000,-5976.9000,0.1550,0.0000,0.0000,0.0000,1219.7755,4.9000,1.0000,1219.7755,0.0000,0.0000,7196.6755,0.0000,-7196.6755,23.6567,16.3594,367.4000,0.0000,367.4000,0.0095,99.2973,3.7000,1.0000,0.0000,0.0000,0.0000,99.2973,0.0000,0.0000,0.0000,268.1027,268.1027,23.6153,35.6561,0.0000,2109.6000,-2109.6000,0.0547,0.0000,0.0000,0.0000,430.5306,4.9000,1.0000,430.5306,0.0000,0.0000,2540.1306,0.0000,-2540.1306,23.7884,16.4911,705.2000,0.0000,705.2000,0.0183,190.5946,3.7000,1.0000,0.0000,0.0000,0.0000,190.5946,0.0000,0.0000,0.0000,514.6054,514.6054,23.6936,18.4617,21.0776,-5.1167,-76750.5249,3.8034,428.5325,4.2853,3.8034,0.0000,2.0002,18.4792,17.9371,18.2082,-0.9942,-7953.3176,3.8034,893.3848,8.9338,3.8034,0.0000,7.0332,17.9508,17.1614,17.5561,-1.6543,-11580.4030,3.8034,1046.6571,10.4666,3.8034,0.0000,9.1824,23.1904,23.1822,10.4321,23.1741,10.3681,23.1661,10.3048,23.1661,720.1916,28.8077,23.6384,23.6306,11.1751,23.6229,11.1193,23.6153,11.0640,23.6153,720.1916,28.8077,23.7533,23.7330,13.6153,23.7131,13.4275,23.6936,13.2449,23.6936,211.1454,4.2229,18.4617,18.4675,-9.7405,18.4734,-9.7100,18.4792,-9.6794,18.4792,720.1916,28.8077,17.9371,17.9417,-7.8028,17.9463,-7.7854,17.9508,-7.7679,17.9508,720.1916,28.8077,17.1614,17.1758,-12.6196,17.1902,-12.5635,17.2047,-12.5059,17.2047,211.1454,4.2229,3.8034,27.9525,2.5356,0.0000,18.2159,46.1684,-74619.6000,-96762.5350,-96284.2455
6989.0000,17.2151,29.4373,0.0000,85404.1000,-85404.1000,2.2143,0.0000,0.0000,0.0000,18978.6889,4.5000,1.0000,18978.6889,0.0000,0.0000,104382.7889,0.0000,-104382.7889,23.6941,16.3968,10546.5000,0.0000,10546.5000,0.2734,2850.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2850.4054,0.0000,0.0000,0.0000,7696.0946,7696.0946,23.1997,35.2406,0.0000,5248.1000,-5248.1000,0.1361,0.0000,0.0000,0.0000,1071.0408,4.9000,1.0000,1071.0408,0.0000,0.0000,6319.1408,0.0000,-6319.1408,23.5920,16.2947,455.9000,0.0000,455.9000,0.0118,123.2162,3.7000,1.0000,0.0000,0.0000,0.0000,123.2162,0.0000,0.0000,0.0000,332.6838,332.6838,23.5560,35.5968,0.0000,2302.4000,-2302.4000,0.0597,0.0000,0.0000,0.0000,469.8776,4.9000,1.0000,469.8776,0.0000,0.0000,2772.2776,0.0000,-2772.2776,23.7281,16.4308,3449.6000,0.0000,3449.6000,0.0894,932.3243,3.7000,1.0000,0.0000,0.0000,0.0000,932.3243,0.0000,0.0000,0.0000,2517.2757,2517.2757,23.5463,18.6198,21.0831,-5.2914,-79370.3175,4.1771,470.5453,4.7055,4.1771,0.0000,2.6496,18.6295,17.8405,18.2350,-1.5888,-12710.6066,4.1771,980.1679,9.8017,4.1771,0.0000,9.3167,17.8549,17.1785,17.5167,-1.5568,-10897.8216,4.1771,1151.2322,11.5123,4.1771,0.0000,12.1637,23.2164,23.2108,10.4772,23.2053,10.4472,23.1997,10.4172,23.1997,848.0701,33.9228,23.5713,23.5662,10.4572,23.5611,10.4326,23.5560,10.4080,23.5560,848.0701,33.9228,23.5718,23.5635,11.5334,23.5550,11.5071,23.5463,11.4775,23.5463,248.3048,4.9661,18.6198,18.6230,-7.5810,18.6262,-7.5762,18.6295,-7.5711,18.6295,848.0701,33.9228,17.8405,17.8453,-8.4135,17.8501,-8.3934,17.8549,-8.3733,17.8549,848.0701,33.9228,17.1785,17.1907,-12.1117,17.2029,-12.0770,17.2151,-12.0416,17.2151,248.3048,4.9661,4.1771,36.1402,2.7847,0.0000,24.1300,60.2702,-78502.6000,-102928.1532,-102978.7457
6990.0000,17.3127,29.5350,0.0000,163224.2000,-163224.2000,4.2319,0.0000,0.0000,0.0000,36272.0444,4.5000,1.0000,36272.0444,0.0000,0.0000,199496.2444,0.0000,-199496.2444,24.3655,17.0682,10519.6000,0.0000,10519.6000,0.2727,2843.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2843.1351,0.0000,0.0000,0.0000,7676.4649,7676.4649,24.0705,36.1113,0.0000,236.3000,-236.3000,0.0061,0.0000,0.0000,0.0000,48.2245,4.9000,1.0000,48.2245,0.0000,0.0000,284.5245,0.0000,-284.5245,24.0805,16.7832,433.2000,0.0000,433.2000,0.0112,117.0811,3.7000,1.0000,0.0000,0.0000,0.0000,117.0811,0.0000,0.0000,0.0000,316.1189,316.1189,24.0517,36.0925,0.0000,2716.5000,-2716.5000,0.0704,0.0000,0.0000,0.0000,554.3878,4.9000,1.0000,554.3878,0.0000,0.0000,3270.8878,0.0000,-3270.8878,24.1674,16.8701,11444.1000,0.0000,11444.1000,0.2967,3093.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3093.0000,0.0000,0.0000,0.0000,8351.1000,8351.1000,23.8343,19.1791,21.5067,-8.7785,-131677.4453,7.3337,813.6518,8.1365,7.3337,0.0000,14.3395,19.1764,17.9489,18.5627,-4.3402,-34721.3046,7.3337,1699.7422,16.9974,7.3337,0.0000,50.4214,17.9542,17.2979,17.6261,-2.6521,-18564.7468,7.3337,2012.7800,20.1278,7.3337,0.0000,65.8291,24.0942,24.0862,19.1005,24.0783,19.0469,24.0705,18.9935,24.0705,2276.5682,91.0627,24.0693,24.0634,15.5477,24.0576,15.5139,24.0517,15.4803,24.0517,2276.5682,91.0627,23.8721,23.8594,15.6209,23.8468,15.5295,23.8343,15.4396,23.8343,661.6182,13.2324,19.1791,19.1782,-1.8791,19.1773,-1.9108,19.1764,-1.9423,19.1764,2276.5682,91.0627,17.9489,17.9507,-6.9556,17.9525,-6.9657,17.9542,-6.9755,17.9542,2276.5682,91.0627,17.2979,17.3027,-10.5043,17.3077,-10.5524,17.3127,-10.5985,17.3127,661.6182,13.2324,7.3337,170.0748,4.8891,0.0000,130.5900,300.6648,-143780.1000,-186707.9729,-184963.4967
