Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6991.0000,17.4533,29.6755,0.0000,215490.7000,-215490.7000,5.5870,0.0000,0.0000,0.0000,47886.8222,4.5000,1.0000,47886.8222,0.0000,0.0000,263377.5222,0.0000,-263377.5222,24.5019,17.2046,17868.5000,0.0000,17868.5000,0.4633,4829.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4829.3243,0.0000,0.0000,0.0000,13039.1757,13039.1757,24.1403,24.1403,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,24.1403,16.8430,813.7000,0.0000,813.7000,0.0211,219.9189,3.7000,1.0000,0.0000,0.0000,0.0000,219.9189,0.0000,0.0000,0.0000,593.7811,593.7811,24.1137,36.1545,0.0000,2772.4000,-2772.4000,0.0719,0.0000,0.0000,0.0000,565.7959,4.9000,1.0000,565.7959,0.0000,0.0000,3338.1959,0.0000,-3338.1959,24.2031,16.9058,12160.0000,0.0000,12160.0000,0.3153,3286.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3286.4865,0.0000,0.0000,0.0000,8873.5135,8873.5135,23.9409,19.7313,21.8361,-10.4862,-157293.2646,9.6878,1062.2550,10.6226,9.6878,0.0000,33.0551,19.7261,18.2309,18.9785,-6.9839,-55871.4700,9.6878,2210.6180,22.1062,9.6878,0.0000,116.2301,18.2319,17.4453,17.8386,-4.1992,-29394.6694,9.6878,2637.4088,26.3741,9.6878,0.0000,151.7478,24.1529,24.1487,18.3287,24.1445,18.3159,24.1403,18.3029,24.1403,3722.8983,148.9159,24.1244,24.1208,15.4481,24.1173,15.4383,24.1137,15.4283,24.1137,3722.8983,148.9159,23.9656,23.9574,16.4836,23.9491,16.4496,23.9409,16.4151,23.9409,1078.3331,21.5667,19.7313,19.7296,2.9216,19.7278,2.8896,19.7261,2.8578,19.7261,3722.8983,148.9159,18.2309,18.2312,-4.0750,18.2316,-4.0946,18.2319,-4.1142,18.2319,3722.8983,148.9159,17.4453,17.4479,-8.7939,17.4505,-8.8519,17.4533,-8.9091,17.4533,1078.3331,21.5667,9.6878,367.1550,6.4585,0.0000,301.0330,668.1880,-187420.9000,-244209.2479,-242559.4039
6992.0000,17.6524,29.8747,0.0000,238555.2000,-238555.2000,6.1850,0.0000,0.0000,0.0000,53012.2667,4.5000,1.0000,53012.2667,0.0000,0.0000,291567.4667,0.0000,-291567.4667,24.1699,16.8726,21767.5000,0.0000,21767.5000,0.5644,5883.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5883.1081,0.0000,0.0000,0.0000,15884.3919,15884.3919,23.8085,35.8493,0.0000,22107.2000,-22107.2000,0.5732,0.0000,0.0000,0.0000,4511.6735,4.9000,1.0000,4511.6735,0.0000,0.0000,26618.8735,0.0000,-26618.8735,24.4035,17.1062,1336.9000,0.0000,1336.9000,0.0347,361.3243,3.7000,1.0000,0.0000,0.0000,0.0000,361.3243,0.0000,0.0000,0.0000,975.5757,975.5757,24.3706,36.4114,0.0000,2793.4000,-2793.4000,0.0724,0.0000,0.0000,0.0000,570.0816,4.9000,1.0000,570.0816,0.0000,0.0000,3363.4816,0.0000,-3363.4816,24.4458,17.1485,11682.7000,0.0000,11682.7000,0.3029,3157.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3157.4865,0.0000,0.0000,0.0000,8525.2135,8525.2135,24.2268,20.1294,22.1781,-12.2202,-183303.6240,11.5988,1256.4345,12.5643,11.5988,0.0000,56.7284,20.1242,18.5602,19.3422,-8.7460,-69967.7849,11.5988,2611.0612,26.1106,11.5988,0.0000,199.4711,18.5592,17.6495,18.1044,-5.8140,-40697.8189,11.5988,3125.9347,31.2593,11.5988,0.0000,260.4257,23.8148,23.8127,14.2667,23.8106,14.2711,23.8085,14.2754,23.8085,5122.8046,204.9122,24.3817,24.3780,17.6369,24.3743,17.6225,24.3706,17.6080,24.3706,5122.8046,204.9122,24.2552,24.2457,19.7165,24.2362,19.6598,24.2268,19.6036,24.2268,1480.7441,29.6149,20.1294,20.1277,5.7666,20.1259,5.7402,20.1242,5.7138,20.1242,5122.8046,204.9122,18.5602,18.5599,-1.1436,18.5595,-1.1658,18.5592,-1.1879,18.5592,5122.8046,204.9122,17.6495,17.6504,-6.5971,17.6514,-6.6625,17.6524,-6.7272,17.6524,1480.7441,29.6149,11.5988,604.6203,7.7325,0.0000,516.6252,1121.2455,-228668.7000,-296164.6407,-293969.2278
6993.0000,17.8094,30.0317,0.0000,248809.7000,-248809.7000,6.4509,0.0000,0.0000,0.0000,55291.0444,4.5000,1.0000,55291.0444,0.0000,0.0000,304100.7444,0.0000,-304100.7444,24.2421,16.9448,24739.8000,0.0000,24739.8000,0.6414,6686.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6686.4324,0.0000,0.0000,0.0000,18053.3676,18053.3676,23.8522,35.8930,0.0000,26987.1000,-26987.1000,0.6997,0.0000,0.0000,0.0000,5507.5714,4.9000,1.0000,5507.5714,0.0000,0.0000,32494.6714,0.0000,-32494.6714,24.5396,17.2423,1446.5000,0.0000,1446.5000,0.0375,390.9459,3.7000,1.0000,0.0000,0.0000,0.0000,390.9459,0.0000,0.0000,0.0000,1055.5541,1055.5541,24.5069,36.5477,0.0000,2927.0000,-2927.0000,0.0759,0.0000,0.0000,0.0000,597.3469,4.9000,1.0000,597.3469,0.0000,0.0000,3524.3469,0.0000,-3524.3469,24.5814,17.2841,10250.9000,0.0000,10250.9000,0.2658,2770.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2770.5135,0.0000,0.0000,0.0000,7480.3865,7480.3865,24.3974,20.3633,22.3804,-12.7138,-190706.3731,12.2567,1318.2442,13.1824,12.2567,0.0000,66.9403,20.3586,18.7773,19.5679,-9.3440,-74752.3351,12.2567,2736.1842,27.3618,12.2567,0.0000,235.3787,18.7761,17.8072,18.2917,-6.5434,-45803.7789,12.2567,3301.0814,33.0108,12.2567,0.0000,307.3059,23.8602,23.8576,14.8248,23.8549,14.8188,23.8522,14.8128,23.8522,5650.2527,226.0101,24.5172,24.5138,18.3872,24.5103,18.3741,24.5069,18.3612,24.5069,5650.2527,226.0101,24.4232,24.4146,21.0707,24.4060,21.0240,24.3974,20.9774,24.3974,1632.1885,32.6438,20.3633,20.3617,6.9484,20.3602,6.9264,20.3586,6.9044,20.3586,5650.2527,226.0101,18.7773,18.7769,0.3815,18.7765,0.3618,18.7761,0.3423,18.7761,5650.2527,226.0101,17.8072,17.8079,-5.1927,17.8087,-5.2501,17.8094,-5.3070,17.8094,1632.1885,32.6438,12.2567,704.6136,8.1711,0.0000,609.6249,1314.2385,-242286.6000,-313530.4547,-311262.4870
6994.0000,17.9504,30.1726,0.0000,258788.2000,-258788.2000,6.7096,0.0000,0.0000,0.0000,57508.4889,4.5000,1.0000,57508.4889,0.0000,0.0000,316296.6889,0.0000,-316296.6889,24.3206,17.0233,29209.9000,0.0000,29209.9000,0.7573,7894.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7894.5676,0.0000,0.0000,0.0000,21315.3324,21315.3324,23.8836,35.9244,0.0000,28892.8000,-28892.8000,0.7491,0.0000,0.0000,0.0000,5896.4898,4.9000,1.0000,5896.4898,0.0000,0.0000,34789.2898,0.0000,-34789.2898,24.5842,17.2869,1472.4000,0.0000,1472.4000,0.0382,397.9459,3.7000,1.0000,0.0000,0.0000,0.0000,397.9459,0.0000,0.0000,0.0000,1074.4541,1074.4541,24.5532,36.5940,0.0000,3359.3000,-3359.3000,0.0871,0.0000,0.0000,0.0000,685.5714,4.9000,1.0000,685.5714,0.0000,0.0000,4044.8714,0.0000,-4044.8714,24.6346,17.3374,9296.3000,0.0000,9296.3000,0.2410,2512.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2512.5135,0.0000,0.0000,0.0000,6783.7865,6783.7865,24.4751,20.5594,22.5172,-12.9617,-194425.4641,12.8734,1377.9084,13.7791,12.8734,0.0000,77.5619,20.5545,18.9580,19.7562,-9.9090,-79271.9513,12.8734,2867.0247,28.6702,12.8734,0.0000,272.7270,18.9564,17.9492,18.4528,-7.1446,-50012.5343,12.8734,3467.0760,34.6708,12.8734,0.0000,356.0671,23.8913,23.8887,15.0338,23.8862,15.0277,23.8836,15.0216,23.8836,6165.4428,246.6177,24.5626,24.5595,18.3150,24.5563,18.3040,24.5532,18.2931,24.5532,6165.4428,246.6177,24.4980,24.4904,21.3159,24.4827,21.2783,24.4751,21.2410,24.4751,1780.0363,35.6007,20.5594,20.5577,7.9255,20.5561,7.9051,20.5545,7.8847,20.5545,6165.4428,246.6177,18.9580,18.9575,1.5403,18.9569,1.5216,18.9564,1.5030,18.9564,6165.4428,246.6177,17.9492,17.9496,-4.0301,17.9500,-4.0843,17.9504,-4.1381,17.9504,1780.0363,35.6007,12.8734,807.4582,8.5823,0.0000,706.3560,1513.8142,-251061.7000,-325957.2771,-323709.9497
6995.0000,18.1082,30.3304,0.0000,272590.8000,-272590.8000,7.0674,0.0000,0.0000,0.0000,60575.7333,4.5000,1.0000,60575.7333,0.0000,0.0000,333166.5333,0.0000,-333166.5333,24.3658,17.0685,30694.1000,0.0000,30694.1000,0.7958,8295.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8295.7027,0.0000,0.0000,0.0000,22398.3973,22398.3973,23.9376,35.9784,0.0000,37955.1000,-37955.1000,0.9841,0.0000,0.0000,0.0000,7745.9388,4.9000,1.0000,7745.9388,0.0000,0.0000,45701.0388,0.0000,-45701.0388,24.7960,17.4987,1736.7000,0.0000,1736.7000,0.0450,469.3784,3.7000,1.0000,0.0000,0.0000,0.0000,469.3784,0.0000,0.0000,0.0000,1267.3216,1267.3216,24.7619,36.8027,0.0000,4463.4000,-4463.4000,0.1157,0.0000,0.0000,0.0000,910.8980,4.9000,1.0000,910.8980,0.0000,0.0000,5374.2980,0.0000,-5374.2980,24.8629,17.5656,7506.5000,0.0000,7506.5000,0.1946,2028.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2028.7838,0.0000,0.0000,0.0000,5477.7162,5477.7162,24.7327,20.7571,22.7449,-14.1111,-211666.4446,13.8040,1465.7323,14.6573,13.8040,0.0000,95.6267,20.7521,19.1511,19.9516,-10.6548,-85238.0985,13.8040,3073.2061,30.7321,13.8040,0.0000,336.2473,19.1490,18.1086,18.6288,-7.9130,-55390.7696,13.8040,3766.9033,37.6690,13.8040,0.0000,438.9980,23.9451,23.9426,15.4363,23.9401,15.4298,23.9376,15.4234,23.9376,6980.4972,279.2199,24.7722,24.7688,20.0145,24.7653,19.9998,24.7619,19.9850,24.7619,6980.4972,279.2199,24.7600,24.7508,23.9579,24.7417,23.8996,24.7327,23.8417,24.7327,2013.7993,40.2760,20.7571,20.7554,9.0194,20.7537,8.9998,20.7521,8.9803,20.7521,6980.4972,279.2199,19.1511,19.1504,2.8360,19.1497,2.8170,19.1490,2.7982,19.1490,6980.4972,279.2199,18.1086,18.1084,-2.6821,18.1083,-2.7376,18.1082,-2.7926,18.1082,2013.7993,40.2760,13.8040,980.1336,9.2027,0.0000,870.8720,1851.0056,-275072.0000,-355098.4349,-352295.3127
6996.0000,18.2902,30.5125,0.0000,288171.5000,-288171.5000,7.4714,0.0000,0.0000,0.0000,64038.1111,4.5000,1.0000,64038.1111,0.0000,0.0000,352209.6111,0.0000,-352209.6111,24.4041,17.1068,26604.4000,0.0000,26604.4000,0.6898,7190.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7190.3784,0.0000,0.0000,0.0000,19414.0216,19414.0216,24.0595,36.1003,0.0000,53916.5000,-53916.5000,1.3979,0.0000,0.0000,0.0000,11003.3673,4.9000,1.0000,11003.3673,0.0000,0.0000,64919.8673,0.0000,-64919.8673,25.1864,17.8891,2068.1000,0.0000,2068.1000,0.0536,558.9459,3.7000,1.0000,0.0000,0.0000,0.0000,558.9459,0.0000,0.0000,0.0000,1509.1541,1509.1541,25.1486,37.1894,0.0000,6745.2000,-6745.2000,0.1749,0.0000,0.0000,0.0000,1376.5714,4.9000,1.0000,1376.5714,0.0000,0.0000,8121.7714,0.0000,-8121.7714,25.2896,17.9923,6552.0000,0.0000,6552.0000,0.1699,1770.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1770.8108,0.0000,0.0000,0.0000,4781.1892,4781.1892,25.1742,21.0036,23.0889,-16.0174,-240261.3157,14.9361,1566.9703,15.6697,14.9361,0.0000,121.1377,20.9981,19.3714,20.1847,-11.7138,-93710.6679,14.9361,3371.5226,33.7152,14.9361,0.0000,425.9505,19.3687,18.2924,18.8305,-8.8573,-62001.2187,14.9361,4308.1526,43.0815,14.9361,0.0000,556.1128,24.0671,24.0645,16.4659,24.0620,16.4582,24.0595,16.4504,24.0595,8032.5332,321.3013,25.1602,25.1563,23.2790,25.1524,23.2597,25.1486,23.2405,25.1486,8032.5332,321.3013,25.2066,25.1957,28.5016,25.1850,28.4242,25.1742,28.3473,25.1742,2315.3087,46.3062,21.0036,21.0018,10.6241,20.9999,10.6041,20.9981,10.5842,20.9981,8032.5332,321.3013,19.3714,19.3705,4.3637,19.3696,4.3442,19.3687,4.3247,19.3687,8032.5332,321.3013,18.2924,18.2917,-1.1090,18.2909,-1.1665,18.2902,-1.2235,18.2902,2315.3087,46.3062,14.9361,1220.1412,9.9574,0.0000,1103.2011,2323.3423,-313608.7000,-399546.8850,-395973.2023
6997.0000,18.5431,30.7653,0.0000,303666.8000,-303666.8000,7.8731,0.0000,0.0000,0.0000,67481.5111,4.5000,1.0000,67481.5111,0.0000,0.0000,371148.3111,0.0000,-371148.3111,24.3300,17.0327,30693.7000,0.0000,30693.7000,0.7958,8295.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8295.5946,0.0000,0.0000,0.0000,22398.1054,22398.1054,23.9751,36.0159,0.0000,75492.9000,-75492.9000,1.9573,0.0000,0.0000,0.0000,15406.7143,4.9000,1.0000,15406.7143,0.0000,0.0000,90899.6143,0.0000,-90899.6143,25.3924,18.0951,1969.8000,0.0000,1969.8000,0.0511,532.3784,3.7000,1.0000,0.0000,0.0000,0.0000,532.3784,0.0000,0.0000,0.0000,1437.4216,1437.4216,25.3598,37.4006,0.0000,9910.0000,-9910.0000,0.2569,0.0000,0.0000,0.0000,2022.4490,4.9000,1.0000,2022.4490,0.0000,0.0000,11932.4490,0.0000,-11932.4490,25.5458,18.2485,5836.0000,0.0000,5836.0000,0.1513,1577.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1577.2973,0.0000,0.0000,0.0000,4258.7027,4258.7027,25.4515,21.3746,23.4130,-17.4315,-261473.0864,16.6283,1724.9381,17.2494,16.6283,0.0000,167.1511,21.3681,19.6819,20.5250,-13.5182,-108145.2427,16.6283,4158.0804,41.5808,16.6283,0.0000,587.7450,19.6782,18.5480,19.1131,-10.3555,-72488.4071,16.6283,6079.9953,60.8000,16.6283,0.0000,767.3487,23.9808,23.9789,15.3093,23.9770,15.3075,23.9751,15.3057,23.9751,9726.7667,389.0707,25.3700,25.3666,24.4084,25.3632,24.3941,25.3598,24.3798,25.3598,9726.7667,389.0707,25.4794,25.4701,30.4290,25.4608,30.3734,25.4515,30.3179,25.4515,2800.4239,56.0085,21.3746,21.3724,13.3875,21.3702,13.3656,21.3681,13.3438,21.3681,9726.7667,389.0707,19.6819,19.6806,6.7070,19.6794,6.6857,19.6782,6.6645,19.6782,9726.7667,389.0707,18.5480,18.5463,1.2294,18.5447,1.1658,18.5431,1.1026,18.5431,2800.4239,56.0085,16.6283,1644.5066,11.0855,0.0000,1522.2448,3166.7514,-350570.2000,-445886.1446,-442106.7363
6998.0000,18.7742,30.9964,0.0000,319420.4000,-319420.4000,8.2816,0.0000,0.0000,0.0000,70982.3111,4.5000,1.0000,70982.3111,0.0000,0.0000,390402.7111,0.0000,-390402.7111,24.5049,17.2076,29205.7000,0.0000,29205.7000,0.7572,7893.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7893.4324,0.0000,0.0000,0.0000,21312.2676,21312.2676,24.1850,36.2259,0.0000,86900.2000,-86900.2000,2.2530,0.0000,0.0000,0.0000,17734.7347,4.9000,1.0000,17734.7347,0.0000,0.0000,104634.9347,0.0000,-104634.9347,25.7210,18.4237,1327.0000,0.0000,1327.0000,0.0344,358.6486,3.7000,1.0000,0.0000,0.0000,0.0000,358.6486,0.0000,0.0000,0.0000,968.3514,968.3514,25.6958,37.7366,0.0000,12188.4000,-12188.4000,0.3160,0.0000,0.0000,0.0000,2487.4286,4.9000,1.0000,2487.4286,0.0000,0.0000,14675.8286,0.0000,-14675.8286,25.9112,18.6139,5120.1000,0.0000,5120.1000,0.1327,1383.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1383.8108,0.0000,0.0000,0.0000,3736.2892,3736.2892,25.8262,21.6710,23.7486,-18.8713,-283069.1765,17.6625,1811.0675,18.1107,17.6625,0.0000,200.3188,21.6645,19.9525,20.8085,-14.5789,-116631.1135,17.6625,5153.9727,51.5397,17.6625,0.0000,704.3711,19.9485,18.7798,19.3642,-11.3737,-79615.6354,17.6625,7946.3736,79.4637,17.6625,0.0000,919.6134,24.1921,24.1897,17.3556,24.1874,17.3478,24.1850,17.3401,24.1850,10833.0483,433.3219,25.7068,25.7031,26.8745,25.6995,26.8573,25.6958,26.8402,25.6958,10833.0483,433.3219,25.8564,25.8463,33.6558,25.8363,33.5900,25.8262,33.5247,25.8262,3116.9349,62.3387,21.6710,21.6689,15.1770,21.6667,15.1563,21.6645,15.1358,21.6645,10833.0483,433.3219,19.9525,19.9511,8.4636,19.9498,8.4427,19.9485,8.4220,19.9485,10833.0483,433.3219,18.7798,18.7779,3.0767,18.7761,3.0154,18.7742,2.9544,18.7742,3116.9349,62.3387,17.6625,1945.2090,11.7750,0.0000,1824.3034,3769.5124,-382856.2000,-483696.5663,-479315.9255
6999.0000,18.9995,31.2217,0.0000,333086.1000,-333086.1000,8.6359,0.0000,0.0000,0.0000,74019.1333,4.5000,1.0000,74019.1333,0.0000,0.0000,407105.2333,0.0000,-407105.2333,24.6747,17.3774,27719.0000,0.0000,27719.0000,0.7187,7491.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7491.6216,0.0000,0.0000,0.0000,20227.3784,20227.3784,24.3855,36.4263,0.0000,95735.5000,-95735.5000,2.4821,0.0000,0.0000,0.0000,19537.8571,4.9000,1.0000,19537.8571,0.0000,0.0000,115273.3571,0.0000,-115273.3571,25.9925,18.6952,1279.5000,0.0000,1279.5000,0.0332,345.8108,3.7000,1.0000,0.0000,0.0000,0.0000,345.8108,0.0000,0.0000,0.0000,933.6892,933.6892,25.9687,38.0095,0.0000,14567.2000,-14567.2000,0.3777,0.0000,0.0000,0.0000,2972.8980,4.9000,1.0000,2972.8980,0.0000,0.0000,17540.0980,0.0000,-17540.0980,26.2132,18.9159,5836.0000,0.0000,5836.0000,0.1513,1577.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1577.2973,0.0000,0.0000,0.0000,4258.7027,4258.7027,26.1249,21.9612,24.0431,-19.9113,-298670.0343,18.5982,1887.7916,18.8779,18.5982,0.0000,233.8741,21.9545,20.2130,21.0837,-15.6153,-124922.4037,18.5982,6503.2264,65.0323,18.5982,0.0000,822.3599,20.2087,19.0059,19.6073,-12.3254,-86278.0329,18.5982,9697.7021,96.9770,18.5982,0.0000,1073.6573,24.3927,24.3903,18.9438,24.3879,18.9354,24.3855,18.9271,24.3855,11879.7640,475.1906,25.9795,25.9759,28.5128,25.9723,28.4963,25.9687,28.4799,25.9687,11879.7640,475.1906,26.1539,26.1442,35.6950,26.1345,35.6353,26.1249,35.5759,26.1249,3416.2426,68.3249,21.9612,21.9590,16.8952,21.9567,16.8748,21.9545,16.8544,21.9545,11879.7640,475.1906,20.2130,20.2116,10.0752,20.2101,10.0544,20.2087,10.0336,20.2087,11879.7640,475.1906,19.0059,19.0038,4.7820,19.0016,4.7213,18.9995,4.6610,18.9995,3416.2426,68.3249,18.5982,2245.9302,12.3988,0.0000,2129.8914,4375.8216,-408554.3000,-514498.9182,-509870.4710
7000.0000,19.1502,31.3724,0.0000,335350.2000,-335350.2000,8.6946,0.0000,0.0000,0.0000,74522.2667,4.5000,1.0000,74522.2667,0.0000,0.0000,409872.4667,0.0000,-409872.4667,24.8188,17.5215,23627.3000,0.0000,23627.3000,0.6126,6385.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6385.7568,0.0000,0.0000,0.0000,17241.5432,17241.5432,24.5728,36.6136,0.0000,97856.5000,-97856.5000,2.5371,0.0000,0.0000,0.0000,19970.7143,4.9000,1.0000,19970.7143,0.0000,0.0000,117827.2143,0.0000,-117827.2143,26.2024,18.9051,1637.6000,0.0000,1637.6000,0.0425,442.5946,3.7000,1.0000,0.0000,0.0000,0.0000,442.5946,0.0000,0.0000,0.0000,1195.0054,1195.0054,26.1750,38.2159,0.0000,16772.4000,-16772.4000,0.4349,0.0000,0.0000,0.0000,3422.9388,4.9000,1.0000,3422.9388,0.0000,0.0000,20195.3388,0.0000,-20195.3388,26.4543,19.1570,6790.6000,0.0000,6790.6000,0.1761,1835.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1835.2973,0.0000,0.0000,0.0000,4955.3027,4955.3027,26.3571,22.1420,24.2496,-20.3180,-304770.0227,18.7465,1889.4174,18.8942,18.7465,0.0000,239.5105,22.1354,20.3807,21.2581,-15.8591,-126872.4150,18.7465,6806.2955,68.0630,18.7465,0.0000,842.1789,20.3765,19.1561,19.7663,-12.6066,-88245.9929,18.7465,9995.2693,99.9527,18.7465,0.0000,1099.5327,24.5804,24.5779,20.2615,24.5753,20.2519,24.5728,20.2422,24.5728,12049.5208,481.9808,26.1859,26.1823,29.4880,26.1786,29.4714,26.1750,29.4547,26.1750,12049.5208,481.9808,26.3858,26.3762,36.9608,26.3666,36.9020,26.3571,36.8435,26.3571,3464.7707,69.2954,22.1420,22.1398,17.5121,22.1376,17.4931,22.1354,17.4742,22.1354,12049.5208,481.9808,20.3807,20.3793,10.7404,20.3779,10.7209,20.3765,10.7015,20.3765,12049.5208,481.9808,19.1561,19.1541,5.5237,19.1521,5.4688,19.1502,5.4143,19.1502,3464.7707,69.2954,18.7465,2296.1405,12.4976,0.0000,2181.2221,4477.3627,-417923.6000,-524503.1684,-519888.4307
7001.0000,19.1928,31.4150,0.0000,339700.5000,-339700.5000,8.8074,0.0000,0.0000,0.0000,75489.0000,4.5000,1.0000,75489.0000,0.0000,0.0000,415189.5000,0.0000,-415189.5000,25.1568,17.8595,15453.9000,0.0000,15453.9000,0.4007,4176.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4176.7297,0.0000,0.0000,0.0000,11277.1703,11277.1703,24.9850,37.0258,0.0000,82419.8000,-82419.8000,2.1369,0.0000,0.0000,0.0000,16820.3673,4.9000,1.0000,16820.3673,0.0000,0.0000,99240.1673,0.0000,-99240.1673,26.4105,19.1132,1058.8000,0.0000,1058.8000,0.0275,286.1622,3.7000,1.0000,0.0000,0.0000,0.0000,286.1622,0.0000,0.0000,0.0000,772.6378,772.6378,26.3877,38.4286,0.0000,16534.5000,-16534.5000,0.4287,0.0000,0.0000,0.0000,3374.3878,4.9000,1.0000,3374.3878,0.0000,0.0000,19908.8878,0.0000,-19908.8878,26.6737,19.3764,8938.3000,0.0000,8938.3000,0.2317,2415.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2415.7568,0.0000,0.0000,0.0000,6522.5432,6522.5432,26.5501,22.1881,24.3691,-20.2444,-303666.3326,18.0492,1811.7262,18.1173,18.0492,0.0000,213.7672,22.1818,20.4225,21.3022,-15.3093,-122474.4251,18.0492,5842.0669,58.4207,18.0492,0.0000,751.6588,20.4187,19.1970,19.8079,-12.1503,-85052.0102,18.0492,8871.0831,88.7108,18.0492,0.0000,981.3513,24.9948,24.9915,23.7522,24.9882,23.7352,24.9850,23.7181,24.9850,11260.3860,450.4154,26.3994,26.3955,30.6109,26.3916,30.5914,26.3877,30.5720,26.3877,11260.3860,450.4154,26.5800,26.5700,37.8759,26.5601,37.8122,26.5501,37.7488,26.5501,3239.1498,64.7830,22.1881,22.1860,16.9448,22.1839,16.9277,22.1818,16.9106,22.1818,11260.3860,450.4154,20.4225,20.4213,10.2758,20.4200,10.2584,20.4187,10.2410,20.4187,11260.3860,450.4154,19.1970,19.1956,5.0585,19.1942,5.0127,19.1928,4.9671,19.1928,3239.1498,64.7830,18.0492,2066.1193,12.0328,0.0000,1946.7772,4012.8965,-413203.8000,-515766.2038,-511192.7679
7002.0000,18.7222,30.9444,0.0000,238264.7000,-238264.7000,6.1775,0.0000,0.0000,0.0000,52947.7111,4.5000,1.0000,52947.7111,0.0000,0.0000,291212.4111,0.0000,-291212.4111,24.9619,17.6646,12727.9000,0.0000,12727.9000,0.3300,3439.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3439.9730,0.0000,0.0000,0.0000,9287.9270,9287.9270,24.7531,36.7939,0.0000,34637.0000,-34637.0000,0.8980,0.0000,0.0000,0.0000,7068.7755,4.9000,1.0000,7068.7755,0.0000,0.0000,41705.7755,0.0000,-41705.7755,25.6467,18.3494,890.0000,0.0000,890.0000,0.0231,240.5405,3.7000,1.0000,0.0000,0.0000,0.0000,240.5405,0.0000,0.0000,0.0000,649.4595,649.4595,25.6246,37.6654,0.0000,14127.1000,-14127.1000,0.3663,0.0000,0.0000,0.0000,2883.0816,4.9000,1.0000,2883.0816,0.0000,0.0000,17010.1816,0.0000,-17010.1816,25.9891,18.6918,10489.5000,0.0000,10489.5000,0.2720,2835.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2835.0000,0.0000,0.0000,0.0000,7654.5000,7654.5000,25.8116,21.4394,23.6255,-13.6036,-204054.6399,12.1002,1246.0095,12.4601,12.1002,0.0000,64.4083,21.4382,19.8185,20.6284,-9.4492,-75593.3302,12.1002,2598.2068,25.9821,12.1002,0.0000,226.4756,19.8194,18.7103,19.2649,-7.3944,-51761.0227,12.1002,3148.8741,31.4887,12.1002,0.0000,295.6822,24.7629,24.7596,20.4430,24.7563,20.4271,24.7531,20.4113,24.7531,5522.6892,220.9076,25.6328,25.6301,22.0578,25.6273,22.0503,25.6246,22.0429,25.6246,5522.6892,220.9076,25.8251,25.8206,27.4816,25.8162,27.4854,25.8116,27.4890,25.8116,1595.5692,31.9114,21.4394,21.4390,8.7982,21.4386,8.7981,21.4382,8.7980,21.4382,5522.6892,220.9076,19.8185,19.8188,3.6724,19.8191,3.6709,19.8194,3.6694,19.8194,5522.6892,220.9076,18.7103,18.7143,-1.4871,18.7183,-1.4673,18.7222,-1.4479,18.7222,1595.5692,31.9114,12.1002,679.9303,8.0668,0.0000,586.5660,1266.4963,-262921.4000,-332336.4818,-331408.9929
7003.0000,18.4705,30.6927,0.0000,221298.8000,-221298.8000,5.7376,0.0000,0.0000,0.0000,49177.5111,4.5000,1.0000,49177.5111,0.0000,0.0000,270476.3111,0.0000,-270476.3111,25.0014,17.7041,12730.8000,0.0000,12730.8000,0.3301,3440.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3440.7568,0.0000,0.0000,0.0000,9290.0432,9290.0432,24.7647,36.8055,0.0000,20167.2000,-20167.2000,0.5229,0.0000,0.0000,0.0000,4115.7551,4.9000,1.0000,4115.7551,0.0000,0.0000,24282.9551,0.0000,-24282.9551,25.3511,18.0538,696.3000,0.0000,696.3000,0.0181,188.1892,3.7000,1.0000,0.0000,0.0000,0.0000,188.1892,0.0000,0.0000,0.0000,508.1108,508.1108,25.3285,37.3693,0.0000,11193.9000,-11193.9000,0.2902,0.0000,0.0000,0.0000,2284.4694,4.9000,1.0000,2284.4694,0.0000,0.0000,13478.3694,0.0000,-13478.3694,25.6539,18.3566,10012.2000,0.0000,10012.2000,0.2596,2706.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2706.0000,0.0000,0.0000,0.0000,7306.2000,7306.2000,25.4572,21.0679,23.2625,-12.1187,-181780.0317,10.7376,1119.7024,11.1970,10.7376,0.0000,45.0076,21.0664,19.5096,20.2880,-8.0593,-64474.3764,10.7376,2334.4060,23.3441,10.7376,0.0000,158.2578,19.5106,18.4596,18.9851,-6.2184,-43528.7950,10.7376,2799.5009,27.9950,10.7376,0.0000,206.6184,24.7771,24.7730,20.3767,24.7688,20.3530,24.7647,20.3294,24.7647,4467.4236,178.6969,25.3388,25.3354,19.7269,25.3319,19.7107,25.3285,19.6945,25.3285,4467.4236,178.6969,25.4775,25.4707,23.9211,25.4639,23.8860,25.4572,23.8516,25.4572,1292.4422,25.8488,21.0679,21.0674,5.7677,21.0669,5.7642,21.0664,5.7607,21.0664,4467.4236,178.6969,19.5096,19.5100,1.1209,19.5103,1.1175,19.5106,1.1142,19.5106,4467.4236,178.6969,18.4596,18.4632,-4.0327,18.4669,-4.0266,18.4705,-4.0201,18.4705,1292.4422,25.8488,10.7376,488.2066,7.1584,0.0000,409.8838,898.0904,-229220.6000,-291133.2815,-289783.2031
7004.0000,18.1279,30.3501,0.0000,147492.2000,-147492.2000,3.8240,0.0000,0.0000,0.0000,32776.0444,4.5000,1.0000,32776.0444,0.0000,0.0000,180268.2444,0.0000,-180268.2444,24.4980,17.2007,12740.9000,0.0000,12740.9000,0.3303,3443.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3443.4865,0.0000,0.0000,0.0000,9297.4135,9297.4135,24.1617,36.2025,0.0000,9604.3000,-9604.3000,0.2490,0.0000,0.0000,0.0000,1960.0612,4.9000,1.0000,1960.0612,0.0000,0.0000,11564.3612,0.0000,-11564.3612,24.5704,17.2731,756.6000,0.0000,756.6000,0.0196,204.4865,3.7000,1.0000,0.0000,0.0000,0.0000,204.4865,0.0000,0.0000,0.0000,552.1135,552.1135,24.5460,36.5868,0.0000,8890.2000,-8890.2000,0.2305,0.0000,0.0000,0.0000,1814.3265,4.9000,1.0000,1814.3265,0.0000,0.0000,10704.5265,0.0000,-10704.5265,24.9242,17.6269,9177.0000,0.0000,9177.0000,0.2379,2480.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2480.2703,0.0000,0.0000,0.0000,6696.7297,6696.7297,24.6882,20.4949,22.5915,-7.9110,-118665.4817,7.3371,783.2746,7.8327,7.3371,0.0000,14.3594,20.4986,19.0609,19.7798,-5.0859,-40686.9736,7.3371,1625.1666,16.2517,7.3371,0.0000,50.4914,19.0668,18.1020,18.5844,-3.9003,-27302.2207,7.3371,1941.8735,19.4187,7.3371,0.0000,65.9206,24.1694,24.1669,14.1357,24.1643,14.1289,24.1617,14.1221,24.1617,2278.4264,91.1371,24.5509,24.5492,12.5189,24.5476,12.5210,24.5460,12.5230,24.5460,2278.4264,91.1371,24.6876,24.6879,15.2229,24.6881,15.2725,24.6882,15.3210,24.6882,662.1544,13.2431,20.4949,20.4962,0.8436,20.4974,0.8565,20.4986,0.8694,20.4986,2278.4264,91.1371,19.0609,19.0629,-2.7116,19.0648,-2.6996,19.0668,-2.6877,19.0668,2278.4264,91.1371,18.1020,18.1107,-7.7134,18.1194,-7.6501,18.1279,-7.5876,18.1279,662.1544,13.2431,7.3371,170.2922,4.8914,0.0000,130.7715,301.0637,-143312.2000,-185990.8754,-186654.6760
7005.0000,17.9237,30.1459,0.0000,136353.6000,-136353.6000,3.5352,0.0000,0.0000,0.0000,30300.8000,4.5000,1.0000,30300.8000,0.0000,0.0000,166654.4000,0.0000,-166654.4000,24.5595,17.2622,10798.7000,0.0000,10798.7000,0.2800,2918.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2918.5676,0.0000,0.0000,0.0000,7880.1324,7880.1324,24.2296,36.2704,0.0000,5578.1000,-5578.1000,0.1446,0.0000,0.0000,0.0000,1138.3878,4.9000,1.0000,1138.3878,0.0000,0.0000,6716.4878,0.0000,-6716.4878,24.4970,17.1997,462.1000,0.0000,462.1000,0.0120,124.8919,3.7000,1.0000,0.0000,0.0000,0.0000,124.8919,0.0000,0.0000,0.0000,337.2081,337.2081,24.4710,36.5118,0.0000,6728.8000,-6728.8000,0.1745,0.0000,0.0000,0.0000,1373.2245,4.9000,1.0000,1373.2245,0.0000,0.0000,8102.0245,0.0000,-8102.0245,24.7936,17.4963,7506.5000,0.0000,7506.5000,0.1946,2028.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2028.7838,0.0000,0.0000,0.0000,5477.7162,5477.7162,24.5494,20.0538,22.3016,-7.5269,-112903.7773,6.5113,702.2619,7.0226,6.5113,0.0000,10.0363,20.0600,18.8182,19.4391,-3.8983,-31186.1903,6.5113,1460.5386,14.6054,6.5113,0.0000,35.2901,18.8245,17.8973,18.3609,-3.3266,-23286.2549,6.5113,1737.8941,17.3789,6.5113,0.0000,46.0740,24.2458,24.2404,15.6423,24.2350,15.6060,24.2296,15.5699,24.2296,1846.3511,73.8540,24.4836,24.4794,13.3020,24.4752,13.2759,24.4710,13.2499,24.4710,1846.3511,73.8540,24.5755,24.5667,15.6957,24.5580,15.6213,24.5494,15.5493,24.5494,537.3893,10.7478,20.0538,20.0559,-2.3144,20.0579,-2.2965,20.0600,-2.2787,20.0600,1846.3511,73.8540,18.8182,18.8203,-4.1628,18.8224,-4.1526,18.8245,-4.1424,18.8245,1846.3511,73.8540,17.8973,17.9061,-9.2240,17.9149,-9.1711,17.9237,-9.1183,17.9237,537.3893,10.7478,6.5113,122.5039,4.3409,0.0000,91.4004,213.9042,-129893.2000,-167777.8555,-167376.2225
7006.0000,17.7504,29.9726,0.0000,108171.3000,-108171.3000,2.8045,0.0000,0.0000,0.0000,24038.0667,4.5000,1.0000,24038.0667,0.0000,0.0000,132209.3667,0.0000,-132209.3667,24.2006,16.9033,10518.4000,0.0000,10518.4000,0.2727,2842.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2842.8108,0.0000,0.0000,0.0000,7675.5892,7675.5892,23.8164,35.8573,0.0000,6780.2000,-6780.2000,0.1758,0.0000,0.0000,0.0000,1383.7143,4.9000,1.0000,1383.7143,0.0000,0.0000,8163.9143,0.0000,-8163.9143,24.2147,16.9174,368.4000,0.0000,368.4000,0.0096,99.5676,3.7000,1.0000,0.0000,0.0000,0.0000,99.5676,0.0000,0.0000,0.0000,268.8324,268.8324,24.1909,36.2317,0.0000,4255.1000,-4255.1000,0.1103,0.0000,0.0000,0.0000,868.3878,4.9000,1.0000,868.3878,0.0000,0.0000,5123.4878,0.0000,-5123.4878,24.4409,17.1436,6552.0000,0.0000,6552.0000,0.1699,1770.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1770.8108,0.0000,0.0000,0.0000,4781.1892,4781.1892,24.1950,19.7359,21.9654,-6.0931,-91396.4073,5.3142,580.0187,5.8002,5.3142,0.0000,5.4560,19.7444,18.5850,19.1647,-2.9705,-23764.1107,5.3142,1204.2280,12.0423,5.3142,0.0000,19.1847,18.5944,17.7163,18.1553,-2.5711,-17997.6008,5.3142,1429.4402,14.2944,5.3142,0.0000,25.0472,23.8262,23.8229,11.6811,23.8197,11.6700,23.8164,11.6589,23.8164,1292.2710,51.6908,24.2016,24.1980,11.3112,24.1945,11.2940,24.1909,11.2768,24.1909,1292.2710,51.6908,24.2076,24.2035,12.4116,24.1992,12.4034,24.1950,12.3944,24.1950,377.1164,7.5423,19.7359,19.7388,-4.1807,19.7416,-4.1580,19.7444,-4.1354,19.7444,1292.2710,51.6908,18.5850,18.5881,-5.6252,18.5913,-5.6065,18.5944,-5.5879,18.5944,1292.2710,51.6908,17.7163,17.7278,-10.5136,17.7391,-10.4359,17.7504,-10.3590,17.7504,377.1164,7.5423,5.3142,70.0144,3.5428,0.0000,49.6879,119.7023,-101767.8000,-132771.1579,-133158.1189
7007.0000,17.6050,29.8272,0.0000,92370.7000,-92370.7000,2.3949,0.0000,0.0000,0.0000,20526.8222,4.5000,1.0000,20526.8222,0.0000,0.0000,112897.5222,0.0000,-112897.5222,24.1520,16.8547,10548.2000,0.0000,10548.2000,0.2735,2850.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2850.8649,0.0000,0.0000,0.0000,7697.3351,7697.3351,23.6910,35.7318,0.0000,5067.8000,-5067.8000,0.1314,0.0000,0.0000,0.0000,1034.2449,4.9000,1.0000,1034.2449,0.0000,0.0000,6102.0449,0.0000,-6102.0449,24.0449,16.7476,357.1000,0.0000,357.1000,0.0093,96.5135,3.7000,1.0000,0.0000,0.0000,0.0000,96.5135,0.0000,0.0000,0.0000,260.5865,260.5865,24.0168,36.0576,0.0000,2928.2000,-2928.2000,0.0759,0.0000,0.0000,0.0000,597.5918,4.9000,1.0000,597.5918,0.0000,0.0000,3525.7918,0.0000,-3525.7918,24.2212,16.9239,3688.3000,0.0000,3688.3000,0.0956,996.8378,3.7000,1.0000,0.0000,0.0000,0.0000,996.8378,0.0000,0.0000,0.0000,2691.4622,2691.4622,24.0391,19.3855,21.7123,-5.3498,-80246.7477,4.4708,492.3922,4.9239,4.4708,0.0000,3.2489,19.3993,18.4299,18.9146,-2.0896,-16716.6628,4.4708,1022.6242,10.2262,4.4708,0.0000,11.4239,18.4410,17.5633,18.0021,-2.1623,-15135.8811,4.4708,1209.5999,12.0960,4.4708,0.0000,14.9148,23.7057,23.7008,11.2364,23.6959,11.2073,23.6910,11.1784,23.6910,954.9625,38.1985,24.0298,24.0254,10.5117,24.0211,10.4872,24.0168,10.4628,24.0168,954.9625,38.1985,24.0652,24.0563,12.0447,24.0476,11.9759,24.0391,11.9091,24.0391,279.3361,5.5867,19.3855,19.3901,-6.4572,19.3947,-6.4198,19.3993,-6.3827,19.3993,954.9625,38.1985,18.4299,18.4336,-6.3335,18.4373,-6.3115,18.4410,-6.2897,18.4410,954.9625,38.1985,17.5633,17.5773,-11.5031,17.5912,-11.4038,17.6050,-11.3057,17.6050,279.3361,5.5867,4.4708,43.5490,2.9806,0.0000,29.5875,73.1366,-85773.1000,-111875.9752,-112099.2916
7008.0000,17.4785,29.7001,6.0000,74822.2000,-74816.2000,1.9399,1.3636,4.4000,1.0000,16627.1556,4.5000,1.0000,16628.5192,0.0000,0.0000,91449.3556,4.6364,-91444.7192,23.8992,16.6019,10514.3000,0.0000,10514.3000,0.2726,2841.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2841.7027,0.0000,0.0000,0.0000,7672.5973,7672.5973,23.3512,35.3920,0.0000,5918.3000,-5918.3000,0.1534,0.0000,0.0000,0.0000,1207.8163,4.9000,1.0000,1207.8163,0.0000,0.0000,7126.1163,0.0000,-7126.1163,23.8515,16.5542,369.6000,0.0000,369.6000,0.0096,99.8919,3.7000,1.0000,0.0000,0.0000,0.0000,99.8919,0.0000,0.0000,0.0000,269.7081,269.7081,23.8193,35.8601,0.0000,2140.4000,-2140.4000,0.0555,0.0000,0.0000,0.0000,436.8163,4.9000,1.0000,436.8163,0.0000,0.0000,2577.2163,0.0000,-2577.2163,24.0002,16.7029,1182.6000,0.0000,1182.6000,0.0307,319.6216,3.7000,1.0000,0.0000,0.0000,0.0000,319.6216,0.0000,0.0000,0.0000,862.9784,862.9784,23.9083,19.0596,21.4839,-4.6036,-69054.5285,3.6925,410.0093,4.1001,3.6925,0.0000,1.8304,19.0794,18.3107,18.6950,-1.3685,-10948.0429,3.6925,851.5770,8.5158,3.6925,0.0000,6.4360,18.3244,17.4264,17.8754,-1.8271,-12789.4515,3.6925,1003.8509,10.0385,3.6925,0.0000,8.4028,23.3605,23.3574,8.3902,23.3543,8.3808,23.3512,8.3714,23.3512,684.0270,27.3611,23.8326,23.8281,9.3483,23.8237,9.3241,23.8193,9.3000,23.8193,684.0270,27.3611,23.9396,23.9290,11.5894,23.9186,11.5060,23.9083,11.4242,23.9083,200.6285,4.0126,19.0596,19.0663,-8.4393,19.0729,-8.3867,19.0794,-8.3344,19.0794,684.0270,27.3611,18.3107,18.3153,-6.7926,18.3199,-6.7645,18.3244,-6.7367,18.3244,684.0270,27.3611,17.4264,17.4440,-12.3405,17.4614,-12.2095,17.4785,-12.0805,17.4785,200.6285,4.0126,3.6925,25.7774,2.4617,0.0000,16.6692,42.4466,-70808.4000,-92342.7681,-92792.0229
7009.0000,17.4030,29.6252,0.0000,72678.6000,-72678.6000,1.8843,0.0000,0.0000,0.0000,16150.8000,4.5000,1.0000,16150.8000,0.0000,0.0000,88829.4000,0.0000,-88829.4000,23.8050,16.5077,10583.1000,0.0000,10583.1000,0.2744,2860.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2860.2973,0.0000,0.0000,0.0000,7722.8027,7722.8027,23.2356,35.2764,0.0000,6426.1000,-6426.1000,0.1666,0.0000,0.0000,0.0000,1311.4490,4.9000,1.0000,1311.4490,0.0000,0.0000,7737.5490,0.0000,-7737.5490,23.7933,16.4960,359.5000,0.0000,359.5000,0.0093,97.1622,3.7000,1.0000,0.0000,0.0000,0.0000,97.1622,0.0000,0.0000,0.0000,262.3378,262.3378,23.7582,35.7990,0.0000,1747.4000,-1747.4000,0.0453,0.0000,0.0000,0.0000,356.6122,4.9000,1.0000,356.6122,0.0000,0.0000,2104.0122,0.0000,-2104.0122,23.9098,16.6125,706.6000,0.0000,706.6000,0.0183,190.9730,3.7000,1.0000,0.0000,0.0000,0.0000,190.9730,0.0000,0.0000,0.0000,515.6270,515.6270,23.8359,18.8789,21.3574,-4.5853,-68778.9350,3.5974,401.2634,4.0126,3.5974,0.0000,1.6925,18.8980,18.2108,18.5544,-1.1918,-9534.5183,3.5974,834.0355,8.3404,3.5974,0.0000,5.9513,18.2252,17.3530,17.7891,-1.7288,-12101.8926,3.5974,981.2067,9.8121,3.5974,0.0000,7.7699,23.2484,23.2441,8.1380,23.2399,8.1154,23.2356,8.0929,23.2356,653.6407,26.1456,23.7744,23.7690,9.5572,23.7636,9.5242,23.7582,9.4914,23.7582,653.6407,26.1456,23.8727,23.8602,11.6862,23.8480,11.5877,23.8359,11.4910,23.8359,191.7890,3.8358,18.8789,18.8853,-8.9882,18.8916,-8.9437,18.8980,-8.8994,18.8980,653.6407,26.1456,18.2108,18.2156,-7.1563,18.2204,-7.1288,18.2252,-7.1013,18.2252,653.6407,26.1456,17.3530,17.3698,-12.4788,17.3865,-12.3706,17.4030,-12.2627,17.4030,191.7890,3.8358,3.5974,23.9995,2.3983,0.0000,15.4138,39.4133,-69202.9000,-90170.1937,-90415.3459
7010.0000,17.3346,29.5568,0.0000,66157.8000,-66157.8000,1.7153,0.0000,0.0000,0.0000,14701.7333,4.5000,1.0000,14701.7333,0.0000,0.0000,80859.5333,0.0000,-80859.5333,23.8289,16.5316,10546.3000,0.0000,10546.3000,0.2734,2850.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2850.3514,0.0000,0.0000,0.0000,7695.9486,7695.9486,23.1947,35.2355,0.0000,4249.0000,-4249.0000,0.1102,0.0000,0.0000,0.0000,867.1429,4.9000,1.0000,867.1429,0.0000,0.0000,5116.1429,0.0000,-5116.1429,23.6056,16.3083,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0000,0.0000,0.0000,268.6135,268.6135,23.5708,35.6116,0.0000,1336.8000,-1336.8000,0.0347,0.0000,0.0000,0.0000,272.8163,4.9000,1.0000,272.8163,0.0000,0.0000,1609.6163,0.0000,-1609.6163,23.7001,16.4028,347.8000,0.0000,347.8000,0.0090,94.0000,3.7000,1.0000,0.0000,0.0000,0.0000,94.0000,0.0000,0.0000,0.0000,253.8000,253.8000,23.6543,18.7494,21.2019,-4.0714,-61070.7597,3.2281,362.0924,3.6209,3.2281,0.0000,1.2230,18.7701,18.1113,18.4407,-1.0254,-8203.0966,3.2281,751.6301,7.5163,3.2281,0.0000,4.3003,18.1282,17.2781,17.7032,-1.5120,-10584.0654,3.2281,883.3742,8.8337,3.2281,0.0000,5.6143,23.2108,23.2054,8.4106,23.2000,8.3781,23.1947,8.3459,23.1947,541.4447,21.6578,23.5840,23.5796,8.2551,23.5752,8.2343,23.5708,8.2136,23.5708,541.4447,21.6578,23.6797,23.6713,10.1072,23.6628,10.0628,23.6543,10.0175,23.6543,159.1242,3.1825,18.7494,18.7563,-9.2296,18.7633,-9.1823,18.7701,-9.1352,18.7701,541.4447,21.6578,18.1113,18.1170,-7.5825,18.1226,-7.5487,18.1282,-7.5152,18.1282,541.4447,21.6578,17.2781,17.2972,-12.7514,17.3160,-12.6226,17.3346,-12.4957,17.3346,159.1242,3.1825,3.2281,17.8451,2.1521,0.0000,11.1376,28.9827,-60481.4000,-79366.9304,-79857.9217
7011.0000,17.2788,29.4979,24.0000,60075.0000,-60051.0000,1.5576,5.4545,4.4000,1.0000,13350.0000,4.5000,1.0000,13355.4545,0.0000,0.0000,73425.0000,18.5455,-73406.4545,23.8026,16.5053,10585.4000,0.0000,10585.4000,0.2744,2860.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2860.9189,0.0000,0.0000,0.0000,7724.4811,7724.4811,23.1004,34.4989,224.8000,2704.5000,-2479.7000,0.0701,51.0909,4.4000,1.0000,551.9388,4.9000,1.0000,603.0297,0.0000,0.0000,3256.4388,173.7091,-3082.7297,23.3744,16.0771,361.5000,0.0000,361.5000,0.0094,97.7027,3.7000,1.0000,0.0000,0.0000,0.0000,97.7027,0.0000,0.0000,0.0000,263.7973,263.7973,23.3408,35.3816,0.0000,939.4000,-939.4000,0.0244,0.0000,0.0000,0.0000,191.7143,4.9000,1.0000,191.7143,0.0000,0.0000,1131.1143,0.0000,-1131.1143,23.4413,16.1440,347.8000,0.0000,347.8000,0.0090,94.0000,3.7000,1.0000,0.0000,0.0000,0.0000,94.0000,0.0000,0.0000,0.0000,253.8000,253.8000,23.4064,18.6828,21.0446,-3.5433,-53149.6043,2.9173,329.0889,3.2909,2.9173,0.0000,0.9026,18.7041,18.0097,18.3569,-0.9767,-7813.4074,2.9173,681.4114,6.8141,2.9173,0.0000,3.1739,18.0295,17.2168,17.6231,-1.3064,-9144.7589,2.9173,800.7629,8.0076,2.9173,0.0000,4.1437,23.1161,23.1108,7.9359,23.1056,7.9071,23.1004,7.8785,23.1004,454.2233,18.1689,23.3509,23.3475,6.6442,23.3441,6.6329,23.3408,6.6215,23.3408,454.2233,18.1689,23.4187,23.4148,7.8634,23.4106,7.8681,23.4064,7.8711,23.4064,133.6969,2.6739,18.6828,18.6900,-9.0125,18.6970,-8.9665,18.7041,-8.9207,18.7041,454.2233,18.1689,18.0097,18.0163,-8.0630,18.0229,-8.0224,18.0295,-7.9820,18.0295,454.2233,18.1689,17.2168,17.2377,-12.9232,17.2584,-12.7811,17.2788,-12.6410,17.2788,133.6969,2.6739,2.9173,13.5332,1.9449,0.0000,8.2203,21.7535,-52175.4000,-69378.2201,-70107.7707
7012.0000,17.2489,29.4705,6.5000,75680.1000,-75673.6000,1.9621,1.4773,4.4000,1.0000,16817.8000,4.5000,1.0000,16819.2773,0.0000,0.0000,92497.9000,5.0227,-92492.8773,24.1586,16.8613,10545.8000,0.0000,10545.8000,0.2734,2850.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2850.2162,0.0000,0.0000,0.0000,7695.5838,7695.5838,23.5519,28.0230,1225.2000,1250.7000,-25.5000,0.0324,278.4545,4.4000,1.0000,255.2449,4.9000,1.0000,533.6994,0.0000,0.0000,1505.9449,946.7455,-559.1994,23.5937,16.2964,356.8000,0.0000,356.8000,0.0093,96.4324,3.7000,1.0000,0.0000,0.0000,0.0000,96.4324,0.0000,0.0000,0.0000,260.3676,260.3676,23.5527,35.5936,0.0000,699.9000,-699.9000,0.0181,0.0000,0.0000,0.0000,142.8367,4.9000,1.0000,142.8367,0.0000,0.0000,842.7367,0.0000,-842.7367,23.6157,16.3184,707.2000,0.0000,707.2000,0.0183,191.1351,3.7000,1.0000,0.0000,0.0000,0.0000,191.1351,0.0000,0.0000,0.0000,516.0649,516.0649,23.5271,18.5985,21.0628,-4.3983,-65973.7863,3.4706,391.2460,3.9125,3.4706,0.0000,1.5198,18.6170,17.9885,18.3028,-1.0516,-8412.7374,3.4706,812.3044,8.1230,3.4706,0.0000,5.3439,18.0034,17.2002,17.6018,-1.5359,-10751.3360,3.4706,953.4093,9.5341,3.4706,0.0000,6.9769,23.5837,23.5730,12.9959,23.5624,12.9149,23.5519,12.8347,23.5519,614.0749,24.5630,23.5743,23.5670,9.6375,23.5599,9.5868,23.5527,9.5367,23.5527,614.0749,24.5630,23.5771,23.5599,10.7775,23.5433,10.6165,23.5271,10.4620,23.5271,180.2748,3.6055,18.5985,18.6047,-9.1548,18.6109,-9.1203,18.6170,-9.0858,18.6170,614.0749,24.5630,17.9885,17.9935,-7.7755,17.9985,-7.7545,18.0034,-7.7333,18.0034,614.0749,24.5630,17.2002,17.2165,-12.6525,17.2327,-12.5752,17.2489,-12.4964,17.2489,180.2748,3.6055,3.4706,21.7543,2.3137,0.0000,13.8405,35.5948,-64789.2000,-85422.7972,-85137.8598
7013.0000,17.2706,29.4919,9.4000,81903.6000,-81894.2000,2.1235,2.1364,4.4000,1.0000,18200.8000,4.5000,1.0000,18202.9364,0.0000,0.0000,100104.4000,7.2636,-100097.1364,23.8903,16.5931,10585.6000,0.0000,10585.6000,0.2745,2860.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2860.9730,0.0000,0.0000,0.0000,7724.6270,7724.6270,23.3649,19.4913,3698.5000,1183.7000,2514.8000,0.0959,840.5682,4.4000,1.0000,241.5714,4.9000,1.0000,1082.1396,0.0000,0.0000,1425.2714,2857.9318,1432.6604,23.2702,15.9729,467.4000,0.0000,467.4000,0.0121,126.3243,3.7000,1.0000,0.0000,0.0000,0.0000,126.3243,0.0000,0.0000,0.0000,341.0757,341.0757,23.2414,35.2822,0.0000,688.1000,-688.1000,0.0178,0.0000,0.0000,0.0000,140.4286,4.9000,1.0000,140.4286,0.0000,0.0000,828.5286,0.0000,-828.5286,23.2962,15.9989,3462.8000,0.0000,3462.8000,0.0898,935.8919,3.7000,1.0000,0.0000,0.0000,0.0000,935.8919,0.0000,0.0000,0.0000,2526.9081,2526.9081,23.1371,18.8856,21.0114,-4.2857,-64285.8152,3.9204,442.7727,4.4277,3.9204,0.0000,2.1905,18.8910,17.8475,18.3692,-1.9723,-15778.6319,3.9204,915.2786,9.1528,3.9204,0.0000,7.7024,17.8640,17.2331,17.5486,-1.3628,-9539.6696,3.9204,1079.1649,10.7916,3.9204,0.0000,10.0562,23.3795,23.3747,10.5710,23.3698,10.5564,23.3649,10.5414,23.3649,759.2441,30.3698,23.2476,23.2456,6.5761,23.2435,6.5817,23.2414,6.5870,23.2414,759.2441,30.3698,23.1291,23.1323,5.8506,23.1350,5.9508,23.1371,6.0439,23.1371,222.4979,4.4500,18.8856,18.8874,-5.7053,18.8892,-5.7145,18.8910,-5.7232,18.8910,759.2441,30.3698,17.8475,17.8530,-8.7971,17.8585,-8.7697,17.8640,-8.7425,17.8640,759.2441,30.3698,17.2331,17.2456,-11.8963,17.2580,-11.8615,17.2706,-11.8254,17.2706,222.4979,4.4500,3.9204,30.3721,2.6136,0.0000,19.9492,50.3212,-65551.7000,-88900.3937,-89604.1167
7014.0000,17.3493,29.5715,0.0000,155818.7000,-155818.7000,4.0399,0.0000,0.0000,0.0000,34626.3778,4.5000,1.0000,34626.3778,0.0000,0.0000,190445.0778,0.0000,-190445.0778,24.3858,17.0885,10545.5000,0.0000,10545.5000,0.2734,2850.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2850.1351,0.0000,0.0000,0.0000,7695.3649,7695.3649,24.0791,20.7613,1323.3000,484.6000,838.7000,0.0343,300.7500,4.4000,1.0000,98.8980,4.9000,1.0000,399.6480,0.0000,0.0000,583.4980,1022.5500,439.0520,24.0629,16.7656,424.4000,0.0000,424.4000,0.0110,114.7027,3.7000,1.0000,0.0000,0.0000,0.0000,114.7027,0.0000,0.0000,0.0000,309.6973,309.6973,24.0309,35.2933,83.8000,831.8000,-748.0000,0.0216,19.0455,4.4000,1.0000,169.7551,4.9000,1.0000,188.8006,0.0000,0.0000,1001.5551,64.7545,-936.8006,24.0655,16.7682,11490.0000,0.0000,11490.0000,0.2979,3105.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3105.4054,0.0000,0.0000,0.0000,8384.5946,8384.5946,23.7071,19.2017,21.4544,-8.1293,-121939.4592,7.0171,779.9878,7.7999,7.0171,0.0000,12.5615,19.2016,18.0265,18.6140,-3.9755,-31803.7692,7.0171,1623.2316,16.2323,7.0171,0.0000,44.1695,18.0311,17.3331,17.6821,-2.6989,-18892.2526,7.0171,1921.7789,19.2178,7.0171,0.0000,57.6669,24.1015,24.0940,17.8901,24.0866,17.8450,24.0791,17.8001,24.0791,2106.2539,84.2502,24.0515,24.0446,15.2076,24.0377,15.1600,24.0309,15.1127,24.0309,2106.2539,84.2502,23.7557,23.7392,14.5117,23.7230,14.3486,23.7071,14.1904,23.7071,612.4575,12.2491,19.2017,19.2016,-2.5882,19.2016,-2.6090,19.2016,-2.6296,19.2016,2106.2539,84.2502,18.0265,18.0280,-6.5521,18.0295,-6.5653,18.0311,-6.5781,18.0311,2106.2539,84.2502,17.3331,17.3384,-10.5135,17.3438,-10.5569,17.3493,-10.5984,17.3493,612.4575,12.2491,7.0171,150.5754,4.6781,0.0000,114.3979,264.9733,-133268.1000,-174553.1695,-172635.4810
7015.0000,17.4835,29.7057,0.0000,204541.2000,-204541.2000,5.3031,0.0000,0.0000,0.0000,45453.6000,4.5000,1.0000,45453.6000,0.0000,0.0000,249994.8000,0.0000,-249994.8000,24.5084,17.2111,17930.5000,0.0000,17930.5000,0.4649,4846.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4846.0811,0.0000,0.0000,0.0000,13084.4189,13084.4189,24.1284,16.4011,920.6000,0.0000,920.6000,0.0239,209.2273,4.4000,1.0000,0.0000,0.0000,0.0000,209.2273,0.0000,0.0000,0.0000,711.3727,711.3727,24.1084,16.8111,818.2000,0.0000,818.2000,0.0212,221.1351,3.7000,1.0000,0.0000,0.0000,0.0000,221.1351,0.0000,0.0000,0.0000,597.0649,597.0649,24.0809,32.1098,428.7000,825.7000,-397.0000,0.0214,97.4318,4.4000,1.0000,168.5102,4.9000,1.0000,265.9420,0.0000,0.0000,994.2102,331.2682,-662.9420,24.0996,16.8023,12208.8000,0.0000,12208.8000,0.3165,3299.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3299.6757,0.0000,0.0000,0.0000,8909.1243,8909.1243,23.8250,19.7130,21.7690,-9.7556,-146333.5095,9.2265,1014.1028,10.1410,9.2265,0.0000,28.5549,19.7083,18.2606,18.9845,-6.4399,-51519.2352,9.2265,2104.8952,21.0490,9.2265,0.0000,100.4063,18.2621,17.4749,17.8685,-4.0022,-28015.5848,9.2265,2508.9785,25.0898,9.2265,0.0000,131.0885,24.1407,24.1366,17.2598,24.1325,17.2505,24.1284,17.2411,24.1284,3414.9449,136.5978,24.0916,24.0880,14.7692,24.0845,14.7597,24.0809,14.7502,24.0809,3414.9449,136.5978,23.8492,23.8412,15.1530,23.8331,15.1159,23.8250,15.0778,23.8250,989.7023,19.7940,19.7130,19.7114,2.0990,19.7099,2.0691,19.7083,2.0394,19.7083,3414.9449,136.5978,18.2606,18.2611,-4.2006,18.2616,-4.2184,18.2621,-4.2361,18.2621,3414.9449,136.5978,17.4749,17.4777,-8.8180,17.4806,-8.8743,17.4835,-8.9297,17.4835,989.7023,19.7940,9.2265,320.7865,6.1510,0.0000,260.0498,580.8362,-173060.1000,-227355.7612,-225868.3296
7016.0000,17.6685,29.8907,0.0000,230994.3000,-230994.3000,5.9890,0.0000,0.0000,0.0000,51332.0667,4.5000,1.0000,51332.0667,0.0000,0.0000,282326.3667,0.0000,-282326.3667,24.2345,16.9372,21840.8000,0.0000,21840.8000,0.5663,5902.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5902.9189,0.0000,0.0000,0.0000,15937.8811,15937.8811,23.8571,35.8979,0.0000,19484.0000,-19484.0000,0.5052,0.0000,0.0000,0.0000,3976.3265,4.9000,1.0000,3976.3265,0.0000,0.0000,23460.3265,0.0000,-23460.3265,24.4027,17.1054,1348.1000,0.0000,1348.1000,0.0350,364.3514,3.7000,1.0000,0.0000,0.0000,0.0000,364.3514,0.0000,0.0000,0.0000,983.7486,983.7486,24.3683,33.0422,548.4000,1258.6000,-710.2000,0.0326,124.6364,4.4000,1.0000,256.8571,4.9000,1.0000,381.4935,0.0000,0.0000,1515.4571,423.7636,-1091.6935,24.3937,17.0964,11729.6000,0.0000,11729.6000,0.3041,3170.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3170.1622,0.0000,0.0000,0.0000,8559.4378,8559.4378,24.1647,20.0882,22.1265,-11.6853,-175279.5100,11.1481,1209.8307,12.0983,11.1481,0.0000,50.3698,20.0835,18.5631,19.3233,-8.1717,-65373.9855,11.1481,2511.3804,25.1138,11.1481,0.0000,177.1129,18.5624,17.6650,18.1137,-5.5126,-38587.9303,11.1481,3003.4237,30.0342,11.1481,0.0000,231.2352,23.8638,23.8616,13.9988,23.8594,14.0043,23.8571,14.0097,23.8571,4774.8764,190.9951,24.3798,24.3760,17.2464,24.3722,17.2311,24.3683,17.2159,24.3683,4774.8764,190.9951,24.1947,24.1846,19.0070,24.1746,18.9402,24.1647,18.8740,24.1647,1380.7969,27.6159,20.0882,20.0866,4.9149,20.0850,4.8899,20.0835,4.8649,20.0835,4774.8764,190.9951,18.5631,18.5628,-1.4762,18.5626,-1.4971,18.5624,-1.5179,18.5624,4774.8764,190.9951,17.6650,17.6661,-6.7485,17.6673,-6.8114,17.6685,-6.8736,17.6685,1380.7969,27.6159,11.1481,541.7092,7.4321,0.0000,458.7178,1000.4271,-216270.0000,-281397.3191,-279241.4258
7017.0000,17.8538,30.0760,0.0000,246871.8000,-246871.8000,6.4006,0.0000,0.0000,0.0000,54860.4000,4.5000,1.0000,54860.4000,0.0000,0.0000,301732.2000,0.0000,-301732.2000,24.1782,16.8809,24822.6000,0.0000,24822.6000,0.6436,6708.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6708.8108,0.0000,0.0000,0.0000,18113.7892,18113.7892,23.7917,35.8325,0.0000,32125.9000,-32125.9000,0.8329,0.0000,0.0000,0.0000,6556.3061,4.9000,1.0000,6556.3061,0.0000,0.0000,38682.2061,0.0000,-38682.2061,24.6025,17.3052,1447.9000,0.0000,1447.9000,0.0375,391.3243,3.7000,1.0000,0.0000,0.0000,0.0000,391.3243,0.0000,0.0000,0.0000,1056.5757,1056.5757,24.5697,35.7642,274.3000,2504.4000,-2230.1000,0.0649,62.3409,4.4000,1.0000,511.1020,4.9000,1.0000,573.4429,0.0000,0.0000,3015.5020,211.9591,-2803.5429,24.6284,17.3312,10291.9000,0.0000,10291.9000,0.2668,2781.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2781.5946,0.0000,0.0000,0.0000,7510.3054,7510.3054,24.4427,20.3923,22.4175,-12.8829,-193243.4517,12.3696,1328.6468,13.2865,12.3696,0.0000,68.8075,20.3872,18.8212,19.6042,-9.3395,-74715.6640,12.3696,2757.6890,27.5769,12.3696,0.0000,241.9443,18.8197,17.8525,18.3361,-6.5924,-46146.4697,12.3696,3328.8431,33.2884,12.3696,0.0000,315.8778,23.7985,23.7962,13.4852,23.7940,13.4860,23.7917,13.4868,23.7917,5743.0822,229.7233,24.5804,24.5768,18.5994,24.5732,18.5862,24.5697,18.5731,24.5697,5743.0822,229.7233,24.4710,24.4616,21.5582,24.4521,21.5004,24.4427,21.4429,24.4427,1658.8338,33.1767,20.3923,20.3906,6.9351,20.3889,6.9123,20.3872,6.8896,20.3872,5743.0822,229.7233,18.8212,18.8207,0.5282,18.8202,0.5081,18.8197,0.4881,18.8197,5743.0822,229.7233,17.8525,17.8529,-4.9292,17.8533,-4.9900,17.8538,-5.0503,17.8538,1658.8338,33.1767,12.3696,722.7731,8.2464,0.0000,626.6295,1349.4026,-244665.4000,-316537.2788,-314105.5853
