Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7018.0000,18.0609,30.2831,0.0000,261056.7000,-261056.7000,6.7684,0.0000,0.0000,0.0000,58012.6000,4.5000,1.0000,58012.6000,0.0000,0.0000,319069.3000,0.0000,-319069.3000,24.0904,16.7931,29307.4000,0.0000,29307.4000,0.7598,7920.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7920.9189,0.0000,0.0000,0.0000,21386.4811,21386.4811,23.6809,35.7217,0.0000,47766.2000,-47766.2000,1.2384,0.0000,0.0000,0.0000,9748.2041,4.9000,1.0000,9748.2041,0.0000,0.0000,57514.4041,0.0000,-57514.4041,24.7677,17.4704,1480.3000,0.0000,1480.3000,0.0384,400.0811,3.7000,1.0000,0.0000,0.0000,0.0000,400.0811,0.0000,0.0000,0.0000,1080.2189,1080.2189,24.7373,36.5107,132.9000,3839.7000,-3706.8000,0.0996,30.2045,4.4000,1.0000,783.6122,4.9000,1.0000,813.8168,0.0000,0.0000,4623.3122,102.6955,-4520.6168,24.8228,17.5255,9333.4000,0.0000,9333.4000,0.2420,2522.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2522.5405,0.0000,0.0000,0.0000,6810.8595,6810.8595,24.6678,20.7045,22.6862,-13.9821,-209731.0435,13.7199,1459.8072,14.5981,13.7199,0.0000,93.8892,20.6989,19.0907,19.8948,-10.6381,-85104.6532,13.7199,3057.5504,30.5755,13.7199,0.0000,330.1378,19.0883,18.0620,18.5751,-7.7591,-54313.5835,13.7199,3739.7459,37.3975,13.7199,0.0000,431.0216,23.6863,23.6845,12.4902,23.6827,12.4931,23.6809,12.4960,23.6809,6904.9702,276.1988,24.7473,24.7440,19.6198,24.7407,19.6082,24.7373,19.5967,24.7373,6904.9702,276.1988,24.6941,24.6853,23.3363,24.6766,23.2871,24.6678,23.2381,24.6678,1992.1444,39.8429,20.7045,20.7026,9.0406,20.7008,9.0182,20.6989,8.9958,20.6989,6904.9702,276.1988,19.0907,19.0899,2.5427,19.0891,2.5222,19.0883,2.5018,19.0883,6904.9702,276.1988,18.0620,18.0616,-2.9784,18.0612,-3.0406,18.0609,-3.1023,18.0609,1992.1444,39.8429,13.7199,963.6339,9.1466,0.0000,855.0486,1818.6825,-272408.6000,-351826.7614,-349149.2802
7019.0000,18.2412,30.4634,0.0000,272187.3000,-272187.3000,7.0570,0.0000,0.0000,0.0000,60486.0667,4.5000,1.0000,60486.0667,0.0000,0.0000,332673.3667,0.0000,-332673.3667,24.1722,16.8749,30796.1000,0.0000,30796.1000,0.7984,8323.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8323.2703,0.0000,0.0000,0.0000,22472.8297,22472.8297,23.7652,35.8060,0.0000,56907.7000,-56907.7000,1.4754,0.0000,0.0000,0.0000,11613.8163,4.9000,1.0000,11613.8163,0.0000,0.0000,68521.5163,0.0000,-68521.5163,24.9868,17.6895,1742.8000,0.0000,1742.8000,0.0452,471.0270,3.7000,1.0000,0.0000,0.0000,0.0000,471.0270,0.0000,0.0000,0.0000,1271.7730,1271.7730,24.9539,36.9566,23.5000,4762.9000,-4739.4000,0.1235,5.3409,4.4000,1.0000,972.0204,4.9000,1.0000,977.3613,0.0000,0.0000,5734.9204,18.1591,-5716.7613,25.0558,17.7585,7536.3000,0.0000,7536.3000,0.1954,2036.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2036.8378,0.0000,0.0000,0.0000,5499.4622,5499.4622,24.9303,20.9373,22.9338,-14.9311,-223965.8848,14.5424,1533.9494,15.3395,14.5424,0.0000,111.8077,20.9318,19.3094,20.1206,-11.3753,-91002.6132,14.5424,3256.5460,32.5655,14.5424,0.0000,393.1438,19.3068,18.2430,18.7749,-8.5238,-59666.6574,14.5424,4084.6991,40.8470,14.5424,0.0000,513.2810,23.7716,23.7694,13.5466,23.7673,13.5443,23.7652,13.5420,23.7652,7659.1744,306.3670,24.9642,24.9607,21.1545,24.9573,21.1411,24.9539,21.1277,24.9539,7659.1744,306.3670,24.9578,24.9486,25.5893,24.9394,25.5340,24.9303,25.4791,24.9303,2208.3320,44.1666,20.9373,20.9355,10.3094,20.9336,10.2890,20.9318,10.2687,20.9318,7659.1744,306.3670,19.3094,19.3085,3.9508,19.3076,3.9313,19.3068,3.9119,19.3068,7659.1744,306.3670,18.2430,18.2424,-1.5069,18.2418,-1.5652,18.2412,-1.6229,18.2412,2208.3320,44.1666,14.5424,1132.8234,9.6949,0.0000,1018.2326,2151.0559,-293759.2000,-377667.5794,-374635.1554
7020.0000,18.3701,30.5923,0.0000,283264.5000,-283264.5000,7.3442,0.0000,0.0000,0.0000,62947.6667,4.5000,1.0000,62947.6667,0.0000,0.0000,346212.1667,0.0000,-346212.1667,24.4215,17.1242,26692.5000,0.0000,26692.5000,0.6921,7214.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7214.1892,0.0000,0.0000,0.0000,19478.3108,19478.3108,24.0726,36.1134,0.0000,56938.5000,-56938.5000,1.4762,0.0000,0.0000,0.0000,11620.1020,4.9000,1.0000,11620.1020,0.0000,0.0000,68558.6020,0.0000,-68558.6020,25.2709,17.9736,2074.0000,0.0000,2074.0000,0.0538,560.5405,3.7000,1.0000,0.0000,0.0000,0.0000,560.5405,0.0000,0.0000,0.0000,1513.4595,1513.4595,25.2333,37.2741,0.0000,5865.2000,-5865.2000,0.1521,0.0000,0.0000,0.0000,1196.9796,4.9000,1.0000,1196.9796,0.0000,0.0000,7062.1796,0.0000,-7062.1796,25.3567,18.0594,6577.8000,0.0000,6577.8000,0.1705,1777.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1777.7838,0.0000,0.0000,0.0000,4800.0162,4800.0162,25.2426,21.0949,23.1687,-15.8200,-237299.3491,14.8332,1551.8523,15.5185,14.8332,0.0000,118.6519,21.0895,19.4585,20.2740,-11.6638,-93310.2821,14.8332,3332.3828,33.3238,14.8332,0.0000,417.2098,19.4559,18.3717,18.9138,-8.8616,-62031.3132,14.8332,4246.8779,42.4688,14.8332,0.0000,544.7011,24.0810,24.0782,16.5687,24.0754,16.5588,24.0726,16.5490,24.0726,7934.2222,317.3689,25.2445,25.2407,23.2289,25.2370,23.2121,25.2333,23.1953,25.2333,7934.2222,317.3689,25.2728,25.2627,28.3343,25.2526,28.2684,25.2426,28.2030,25.2426,2287.1428,45.7429,21.0949,21.0931,10.9072,21.0913,10.8885,21.0895,10.8699,21.0895,7934.2222,317.3689,19.4585,19.4577,4.6720,19.4568,4.6540,19.4559,4.6361,19.4559,7934.2222,317.3689,18.3717,18.3712,-0.7028,18.3706,-0.7548,18.3701,-0.8064,18.3701,2287.1428,45.7429,14.8332,1196.9248,9.8888,0.0000,1080.5628,2277.4877,-310723.9000,-396041.1618,-392640.9444
7021.0000,18.5317,30.7539,0.0000,293064.0000,-293064.0000,7.5982,0.0000,0.0000,0.0000,65125.3333,4.5000,1.0000,65125.3333,0.0000,0.0000,358189.3333,0.0000,-358189.3333,24.4502,17.1529,30795.7000,0.0000,30795.7000,0.7984,8323.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8323.1622,0.0000,0.0000,0.0000,22472.5378,22472.5378,24.0722,36.1131,0.0000,65259.4000,-65259.4000,1.6920,0.0000,0.0000,0.0000,13318.2449,4.9000,1.0000,13318.2449,0.0000,0.0000,78577.6449,0.0000,-78577.6449,25.3706,18.0733,1979.6000,0.0000,1979.6000,0.0513,535.0270,3.7000,1.0000,0.0000,0.0000,0.0000,535.0270,0.0000,0.0000,0.0000,1444.5730,1444.5730,25.3367,37.3775,0.0000,6508.6000,-6508.6000,0.1687,0.0000,0.0000,0.0000,1328.2857,4.9000,1.0000,1328.2857,0.0000,0.0000,7836.8857,0.0000,-7836.8857,25.4662,18.1689,5859.0000,0.0000,5859.0000,0.1519,1583.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1583.5135,0.0000,0.0000,0.0000,4275.4865,4275.4865,25.3699,21.3295,23.3497,-16.3018,-244527.5277,15.6909,1631.2824,16.3128,15.6909,0.0000,140.4468,21.3235,19.6549,20.4892,-12.6231,-100985.1947,15.6909,3640.4439,36.4044,15.6909,0.0000,493.8460,19.6517,18.5348,19.0932,-9.6567,-67596.6667,15.6909,4931.6474,49.3165,15.6909,0.0000,644.7559,24.0789,24.0767,16.0530,24.0744,16.0495,24.0722,16.0459,24.0722,8770.3582,350.8143,25.3467,25.3434,23.3912,25.3401,23.3786,25.3367,23.3660,25.3367,8770.3582,350.8143,25.3956,25.3870,28.5834,25.3785,28.5381,25.3699,28.4929,25.3699,2526.6349,50.5327,21.3295,21.3275,12.3976,21.3255,12.3779,21.3235,12.3582,21.3235,8770.3582,350.8143,19.6549,19.6538,5.9436,19.6527,5.9249,19.6517,5.9063,19.6517,8770.3582,350.8143,18.5348,18.5337,0.5740,18.5327,0.5195,18.5317,0.4654,18.5317,2526.6349,50.5327,15.6909,1399.3919,10.4606,0.0000,1279.0486,2678.4405,-326197.7000,-416411.2666,-413109.3891
7022.0000,18.6171,30.8393,0.0000,298917.0000,-298917.0000,7.7500,0.0000,0.0000,0.0000,66426.0000,4.5000,1.0000,66426.0000,0.0000,0.0000,365343.0000,0.0000,-365343.0000,24.6968,17.3995,29302.5000,0.0000,29302.5000,0.7597,7919.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7919.5946,0.0000,0.0000,0.0000,21382.9054,21382.9054,24.3323,36.3731,0.0000,60024.6000,-60024.6000,1.5562,0.0000,0.0000,0.0000,12249.9184,4.9000,1.0000,12249.9184,0.0000,0.0000,72274.5184,0.0000,-72274.5184,25.5350,18.2377,1327.1000,0.0000,1327.1000,0.0344,358.6757,3.7000,1.0000,0.0000,0.0000,0.0000,358.6757,0.0000,0.0000,0.0000,968.4243,968.4243,25.5081,37.5489,0.0000,5904.5000,-5904.5000,0.1531,0.0000,0.0000,0.0000,1205.0000,4.9000,1.0000,1205.0000,0.0000,0.0000,7109.5000,0.0000,-7109.5000,25.6264,18.3291,5140.1000,0.0000,5140.1000,0.1333,1389.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1389.2162,0.0000,0.0000,0.0000,3750.8838,3750.8838,25.5366,21.4194,23.4780,-16.4942,-247413.2459,15.5801,1612.5619,16.1256,15.5801,0.0000,137.4910,21.4139,19.7487,20.5813,-12.5086,-100068.5052,15.5801,3590.8917,35.9089,15.5801,0.0000,483.4527,19.7458,18.6192,19.1825,-9.6715,-67700.8499,15.5801,4842.9697,48.4297,15.5801,0.0000,631.1865,24.3409,24.3381,18.4071,24.3352,18.3961,24.3323,18.3850,24.3323,8660.1824,346.4073,25.5189,25.5153,24.4347,25.5117,24.4191,25.5081,24.4035,25.5081,8660.1824,346.4073,25.5640,25.5549,29.6390,25.5457,29.5846,25.5366,29.5305,25.5366,2495.0850,49.9017,21.4194,21.4176,12.3891,21.4157,12.3721,21.4139,12.3551,21.4139,8660.1824,346.4073,19.7487,19.7477,6.1526,19.7467,6.1359,19.7458,6.1193,19.7458,8660.1824,346.4073,18.6192,18.6185,0.8487,18.6178,0.8023,18.6171,0.7563,18.6171,2495.0850,49.9017,15.5801,1372.0708,10.3867,0.0000,1252.1302,2624.2009,-329076.4000,-418624.8049,-415182.6010
7023.0000,18.7297,30.9519,0.0000,308049.6000,-308049.6000,7.9868,0.0000,0.0000,0.0000,68455.4667,4.5000,1.0000,68455.4667,0.0000,0.0000,376505.0667,0.0000,-376505.0667,24.7999,17.5026,27810.8000,0.0000,27810.8000,0.7210,7516.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7516.4324,0.0000,0.0000,0.0000,20294.3676,20294.3676,24.4645,36.5053,0.0000,64277.7000,-64277.7000,1.6665,0.0000,0.0000,0.0000,13117.8980,4.9000,1.0000,13117.8980,0.0000,0.0000,77395.5980,0.0000,-77395.5980,25.7124,18.4151,1288.4000,0.0000,1288.4000,0.0334,348.2162,3.7000,1.0000,0.0000,0.0000,0.0000,348.2162,0.0000,0.0000,0.0000,940.1838,940.1838,25.6863,37.7271,0.0000,6211.4000,-6211.4000,0.1610,0.0000,0.0000,0.0000,1267.6327,4.9000,1.0000,1267.6327,0.0000,0.0000,7479.0327,0.0000,-7479.0327,25.8069,18.5096,5859.0000,0.0000,5859.0000,0.1519,1583.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1583.5135,0.0000,0.0000,0.0000,4275.4865,4275.4865,25.7104,21.5716,23.6410,-17.1138,-256707.7374,16.0810,1655.0498,16.5505,16.0810,0.0000,151.1843,21.5657,19.8813,20.7235,-13.0592,-104473.7978,16.0810,3836.8993,38.3690,16.0810,0.0000,531.6019,19.8781,18.7327,19.3054,-10.1485,-71039.2961,16.0810,5419.5943,54.1959,16.0810,0.0000,694.0492,24.4727,24.4700,19.1485,24.4673,19.1394,24.4645,19.1303,24.4645,9162.9965,366.5199,25.6972,25.6936,25.5005,25.6899,25.4847,25.6863,25.4688,25.6863,9162.9965,366.5199,25.7379,25.7287,30.7736,25.7195,30.7190,25.7104,30.6648,25.7104,2639.0533,52.7811,21.5716,21.5696,13.1894,21.5677,13.1717,21.5657,13.1540,21.5657,9162.9965,366.5199,19.8813,19.8802,6.8769,19.8791,6.8597,19.8781,6.8427,19.8781,9162.9965,366.5199,18.7327,18.7317,1.5930,18.7307,1.5448,18.7297,1.4970,18.7297,2639.0533,52.7811,16.0810,1498.3098,10.7207,0.0000,1376.8354,2875.1452,-343580.5000,-435869.6594,-432220.8313
7024.0000,18.7565,30.9787,0.0000,306219.9000,-306219.9000,7.9393,0.0000,0.0000,0.0000,68048.8667,4.5000,1.0000,68048.8667,0.0000,0.0000,374268.7667,0.0000,-374268.7667,24.9939,17.6966,23705.4000,0.0000,23705.4000,0.6146,6406.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6406.8649,0.0000,0.0000,0.0000,17298.5351,17298.5351,24.6960,36.7368,0.0000,56154.8000,-56154.8000,1.4559,0.0000,0.0000,0.0000,11460.1633,4.9000,1.0000,11460.1633,0.0000,0.0000,67614.9633,0.0000,-67614.9633,25.8228,18.5255,1643.2000,0.0000,1643.2000,0.0426,444.1081,3.7000,1.0000,0.0000,0.0000,0.0000,444.1081,0.0000,0.0000,0.0000,1199.0919,1199.0919,25.7917,37.8325,0.0000,5486.2000,-5486.2000,0.1422,0.0000,0.0000,0.0000,1119.6327,4.9000,1.0000,1119.6327,0.0000,0.0000,6605.8327,0.0000,-6605.8327,25.9018,18.6045,6817.4000,0.0000,6817.4000,0.1768,1842.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1842.5405,0.0000,0.0000,0.0000,4974.8595,4974.8595,25.7919,21.5912,23.6915,-16.8043,-252063.8281,15.5572,1598.3393,15.9834,15.5572,0.0000,136.8855,21.5858,19.9055,20.7456,-12.6033,-100826.5083,15.5572,3578.7637,35.7876,15.5572,0.0000,481.3238,19.9027,18.7579,19.3303,-9.8128,-68689.7003,15.5572,4850.4121,48.5041,15.5572,0.0000,628.4071,24.7056,24.7024,20.9356,24.6992,20.9217,24.6960,20.9079,24.6960,8637.4982,345.4999,25.8029,25.7991,25.8196,25.7954,25.8031,25.7917,25.7866,25.7917,8637.4982,345.4999,25.8189,25.8099,30.7794,25.8009,30.7276,25.7919,30.6762,25.7919,2488.5889,49.7718,21.5912,21.5894,12.6661,21.5876,12.6508,21.5858,12.6355,21.5858,8637.4982,345.4999,19.9055,19.9045,6.5221,19.9036,6.5071,19.9027,6.4923,19.9027,8637.4982,345.4999,18.7579,18.7574,1.2658,18.7570,1.2267,18.7565,1.1879,18.7565,2488.5889,49.7718,15.5572,1366.4695,10.3714,0.0000,1246.6164,2613.0859,-335694.9000,-425017.0761,-421580.0367
7025.0000,18.7292,30.9514,0.0000,305570.1000,-305570.1000,7.9225,0.0000,0.0000,0.0000,67904.4667,4.5000,1.0000,67904.4667,0.0000,0.0000,373474.5667,0.0000,-373474.5667,25.2759,17.9786,15505.6000,0.0000,15505.6000,0.4020,4190.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4190.7027,0.0000,0.0000,0.0000,11314.8973,11314.8973,25.0656,37.1064,0.0000,44190.6000,-44190.6000,1.1457,0.0000,0.0000,0.0000,9018.4898,4.9000,1.0000,9018.4898,0.0000,0.0000,53209.0898,0.0000,-53209.0898,25.9983,18.7010,1062.6000,0.0000,1062.6000,0.0275,287.1892,3.7000,1.0000,0.0000,0.0000,0.0000,287.1892,0.0000,0.0000,0.0000,775.4108,775.4108,25.9722,38.0130,0.0000,5014.1000,-5014.1000,0.1300,0.0000,0.0000,0.0000,1023.2857,4.9000,1.0000,1023.2857,0.0000,0.0000,6037.3857,0.0000,-6037.3857,26.0780,18.7807,8974.0000,0.0000,8974.0000,0.2327,2425.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2425.4054,0.0000,0.0000,0.0000,6548.5946,6548.5946,25.9330,21.5394,23.7362,-16.7095,-250642.3527,14.7906,1517.2454,15.1725,14.7906,0.0000,117.6325,21.5345,19.8657,20.7001,-11.9002,-95201.8598,14.7906,3290.2118,32.9021,14.7906,0.0000,413.6252,19.8634,18.7290,19.2962,-9.2445,-64711.4881,14.7906,4232.7717,42.3277,14.7906,0.0000,540.0211,25.0775,25.0736,23.9351,25.0696,23.9141,25.0656,23.8932,25.0656,7893.6654,315.7466,25.9847,25.9806,26.9863,25.9764,26.9654,25.9722,26.9445,25.9722,7893.6654,315.7466,25.9632,25.9531,31.7216,25.9431,31.6564,25.9330,31.5916,25.9330,2275.5229,45.5105,21.5394,21.5378,11.6477,21.5362,11.6341,21.5345,11.6206,21.5345,7893.6654,315.7466,19.8657,19.8649,5.7052,19.8642,5.6922,19.8634,5.6792,19.8634,7893.6654,315.7466,18.7290,18.7291,0.4587,18.7291,0.4270,18.7292,0.3955,18.7292,2275.5229,45.5105,14.7906,1187.3938,9.8604,0.0000,1071.2787,2258.6725,-329232.6000,-414082.1395,-410555.7006
7026.0000,18.3427,30.5649,0.0000,205853.3000,-205853.3000,5.3371,0.0000,0.0000,0.0000,45745.1778,4.5000,1.0000,45745.1778,0.0000,0.0000,251598.4778,0.0000,-251598.4778,25.0167,17.7194,12770.4000,0.0000,12770.4000,0.3311,3451.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3451.4595,0.0000,0.0000,0.0000,9318.9405,9318.9405,24.7581,36.7990,0.0000,16183.4000,-16183.4000,0.4196,0.0000,0.0000,0.0000,3302.7347,4.9000,1.0000,3302.7347,0.0000,0.0000,19486.1347,0.0000,-19486.1347,25.2750,17.9778,892.8000,0.0000,892.8000,0.0231,241.2973,3.7000,1.0000,0.0000,0.0000,0.0000,241.2973,0.0000,0.0000,0.0000,651.5027,651.5027,25.2494,37.2902,0.0000,5089.8000,-5089.8000,0.1320,0.0000,0.0000,0.0000,1038.7347,4.9000,1.0000,1038.7347,0.0000,0.0000,6128.5347,0.0000,-6128.5347,25.4120,18.1147,10531.5000,0.0000,10531.5000,0.2730,2846.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2846.3514,0.0000,0.0000,0.0000,7685.1486,7685.1486,25.1989,20.8828,23.0408,-10.8473,-162708.9615,9.7740,1027.1217,10.2712,9.7740,0.0000,33.9451,20.8834,19.3551,20.1192,-7.2020,-57616.1548,9.7740,2138.0804,21.3808,9.7740,0.0000,119.3595,19.3578,18.3261,18.8419,-5.5560,-38891.7563,9.7740,2561.9455,25.6195,9.7740,0.0000,155.8335,24.7695,24.7657,19.9057,24.7619,19.8880,24.7581,19.8704,24.7581,3781.7395,151.2696,25.2578,25.2550,19.0922,25.2522,19.0858,25.2494,19.0793,25.2494,3781.7395,151.2696,25.2081,25.2051,21.8126,25.2020,21.8349,25.1989,21.8564,25.1989,1095.2630,21.9053,20.8828,20.8830,4.8696,20.8832,4.8744,20.8834,4.8791,20.8834,3781.7395,151.2696,19.3551,19.3560,0.4207,19.3569,0.4245,19.3578,0.4283,19.3578,3781.7395,151.2696,18.3261,18.3317,-4.6401,18.3372,-4.6052,18.3427,-4.5708,18.3427,1095.2630,21.9053,9.7740,376.2677,6.5160,0.0000,309.1382,685.4059,-202931.8000,-259557.5553,-259216.8726
7027.0000,18.1669,30.3891,0.0000,199208.3000,-199208.3000,5.1648,0.0000,0.0000,0.0000,44268.5111,4.5000,1.0000,44268.5111,0.0000,0.0000,243476.8111,0.0000,-243476.8111,25.0349,17.7376,12768.2000,0.0000,12768.2000,0.3310,3450.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3450.8649,0.0000,0.0000,0.0000,9317.3351,9317.3351,24.7580,36.7989,0.0000,9043.2000,-9043.2000,0.2345,0.0000,0.0000,0.0000,1845.5510,4.9000,1.0000,1845.5510,0.0000,0.0000,10888.7510,0.0000,-10888.7510,25.0652,17.7679,698.2000,0.0000,698.2000,0.0181,188.7027,3.7000,1.0000,0.0000,0.0000,0.0000,188.7027,0.0000,0.0000,0.0000,509.4973,509.4973,25.0396,37.0804,0.0000,4569.8000,-4569.8000,0.1185,0.0000,0.0000,0.0000,932.6122,4.9000,1.0000,932.6122,0.0000,0.0000,5502.4122,0.0000,-5502.4122,25.1948,17.8975,10052.3000,0.0000,10052.3000,0.2606,2716.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2716.8378,0.0000,0.0000,0.0000,7335.4622,7335.4622,24.9660,20.6091,22.7876,-10.2971,-154457.1313,9.1913,974.4922,9.7449,9.1913,0.0000,28.2294,20.6088,19.1370,19.8729,-6.5218,-52174.4894,9.1913,2028.9081,20.2891,9.1913,0.0000,99.2616,19.1392,18.1533,18.6463,-4.9930,-34951.0487,9.1913,2426.9778,24.2698,9.1913,0.0000,129.5941,24.7720,24.7674,19.8549,24.7627,19.8291,24.7580,19.8033,24.7580,3391.9317,135.6773,25.0508,25.0471,17.7353,25.0434,17.7178,25.0396,17.7004,25.0396,3391.9317,135.6773,24.9879,24.9806,20.0918,24.9733,20.0491,24.9660,20.0075,24.9660,983.0771,19.6615,20.6091,20.6090,2.9456,20.6089,2.9444,20.6088,2.9432,20.6088,3391.9317,135.6773,19.1370,19.1378,-1.1345,19.1385,-1.1350,19.1392,-1.1354,19.1392,3391.9317,135.6773,18.1533,18.1578,-6.1459,18.1623,-6.1340,18.1669,-6.1218,18.1669,983.0771,19.6615,9.1913,317.4122,6.1276,0.0000,257.0851,574.4973,-189302.6000,-242705.6798,-241582.6694
7028.0000,17.8920,30.1143,0.0000,127013.1000,-127013.1000,3.2931,0.0000,0.0000,0.0000,28225.1333,4.5000,1.0000,28225.1333,0.0000,0.0000,155238.2333,0.0000,-155238.2333,24.4751,17.1778,12782.5000,0.0000,12782.5000,0.3314,3454.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3454.7297,0.0000,0.0000,0.0000,9327.7703,9327.7703,24.0724,36.1132,0.0000,3335.4000,-3335.4000,0.0865,0.0000,0.0000,0.0000,680.6939,4.9000,1.0000,680.6939,0.0000,0.0000,4016.0939,0.0000,-4016.0939,24.2427,16.9454,758.7000,0.0000,758.7000,0.0197,205.0541,3.7000,1.0000,0.0000,0.0000,0.0000,205.0541,0.0000,0.0000,0.0000,553.6459,553.6459,24.2164,36.2572,0.0000,4106.2000,-4106.2000,0.1065,0.0000,0.0000,0.0000,838.0000,4.9000,1.0000,838.0000,0.0000,0.0000,4944.2000,0.0000,-4944.2000,24.4260,17.1287,9213.6000,0.0000,9213.6000,0.2389,2490.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2490.1622,0.0000,0.0000,0.0000,6723.4378,6723.4378,24.1532,20.1695,22.1613,-6.2628,-93942.2277,6.1139,662.6841,6.6268,6.1139,0.0000,8.3086,20.1743,18.7571,19.4657,-4.1775,-33419.6590,6.1139,1370.0496,13.7005,6.1139,0.0000,29.2150,18.7652,17.8609,18.3131,-3.0462,-21323.7477,6.1139,1634.7776,16.3478,6.1139,0.0000,38.1426,24.0795,24.0772,12.8610,24.0748,12.8595,24.0724,12.8580,24.0724,1652.8157,66.1126,24.2192,24.2183,10.0656,24.2173,10.0763,24.2164,10.0868,24.2164,1652.8157,66.1126,24.1409,24.1452,10.7100,24.1493,10.8090,24.1532,10.9053,24.1532,481.4477,9.6290,20.1695,20.1711,-0.6772,20.1727,-0.6619,20.1743,-0.6467,20.1743,1652.8157,66.1126,18.7571,18.7598,-4.3206,18.7625,-4.3022,18.7652,-4.2838,18.7652,1652.8157,66.1126,17.8609,17.8714,-9.0763,17.8818,-8.9958,17.8920,-8.9167,17.8920,481.4477,9.6290,6.1139,102.9868,4.0759,0.0000,75.6661,178.6529,-111699.9000,-147593.6732,-148685.6344
7029.0000,17.7251,29.9473,0.0000,116503.1000,-116503.1000,3.0206,0.0000,0.0000,0.0000,25889.5778,4.5000,1.0000,25889.5778,0.0000,0.0000,142392.6778,0.0000,-142392.6778,24.4698,17.1725,10840.0000,0.0000,10840.0000,0.2810,2929.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2929.7297,0.0000,0.0000,0.0000,7910.2703,7910.2703,24.0786,36.1194,0.0000,1824.5000,-1824.5000,0.0473,0.0000,0.0000,0.0000,372.3469,4.9000,1.0000,372.3469,0.0000,0.0000,2196.8469,0.0000,-2196.8469,24.1826,16.8853,460.1000,0.0000,460.1000,0.0119,124.3514,3.7000,1.0000,0.0000,0.0000,0.0000,124.3514,0.0000,0.0000,0.0000,335.7486,335.7486,24.1542,36.1950,0.0000,3580.6000,-3580.6000,0.0928,0.0000,0.0000,0.0000,730.7347,4.9000,1.0000,730.7347,0.0000,0.0000,4311.3347,0.0000,-4311.3347,24.3584,17.0611,7536.3000,0.0000,7536.3000,0.1954,2036.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2036.8378,0.0000,0.0000,0.0000,5499.4622,5499.4622,24.0723,19.7511,21.9117,-6.0818,-91226.9319,5.4736,598.5615,5.9856,5.4736,0.0000,5.9619,19.7599,18.5834,19.1716,-3.1050,-24839.8233,5.4736,1240.0331,12.4003,5.4736,0.0000,20.9636,18.5913,17.6931,18.1422,-2.7090,-18963.1473,5.4736,1473.0553,14.7306,5.4736,0.0000,27.3696,24.0952,24.0896,13.9496,24.0841,13.9141,24.0786,13.8788,24.0786,1361.0201,54.4408,24.1667,24.1625,11.0810,24.1584,11.0557,24.1542,11.0306,24.1542,1361.0201,54.4408,24.0979,24.0891,12.1641,24.0806,12.0845,24.0723,12.0087,24.0723,397.0234,7.9405,19.7511,19.7541,-3.7756,19.7570,-3.7503,19.7599,-3.7250,19.7599,1361.0201,54.4408,18.5834,18.5860,-5.1741,18.5887,-5.1599,18.5913,-5.1457,18.5913,1361.0201,54.4408,17.6931,17.7038,-10.2493,17.7145,-10.1792,17.7251,-10.1093,17.7251,397.0234,7.9405,5.4736,75.9453,3.6491,0.0000,54.2951,130.2404,-103071.8000,-135155.3783,-135029.9025
7030.0000,17.5880,29.8096,6.9000,90946.7000,-90939.8000,2.3580,1.5682,4.4000,1.0000,20210.3778,4.5000,1.0000,20211.9460,0.0000,0.0000,111157.0778,5.3318,-111151.7460,24.1060,16.8087,10546.3000,0.0000,10546.3000,0.2734,2850.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2850.3514,0.0000,0.0000,0.0000,7695.9486,7695.9486,23.6458,35.6866,0.0000,2529.4000,-2529.4000,0.0656,0.0000,0.0000,0.0000,516.2041,4.9000,1.0000,516.2041,0.0000,0.0000,3045.6041,0.0000,-3045.6041,23.8244,16.5271,372.4000,0.0000,372.4000,0.0097,100.6486,3.7000,1.0000,0.0000,0.0000,0.0000,100.6486,0.0000,0.0000,0.0000,271.7514,271.7514,23.8008,35.8416,0.0000,2713.2000,-2713.2000,0.0703,0.0000,0.0000,0.0000,553.7143,4.9000,1.0000,553.7143,0.0000,0.0000,3266.9143,0.0000,-3266.9143,23.9924,16.6951,6577.8000,0.0000,6577.8000,0.1705,1777.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1777.7838,0.0000,0.0000,0.0000,4800.0162,4800.0162,23.7075,19.5030,21.6052,-4.7800,-71699.2875,4.4213,488.8001,4.8880,4.4213,0.0000,3.1420,19.5135,18.3810,18.9472,-2.4142,-19313.3490,4.4213,1010.0529,10.1005,4.4213,0.0000,11.0481,18.3930,17.5471,17.9700,-2.0608,-14425.5072,4.4213,1197.6496,11.9765,4.4213,0.0000,14.4242,23.6547,23.6518,9.9817,23.6488,9.9755,23.6458,9.9691,23.6458,936.5379,37.4615,23.8085,23.8059,8.3846,23.8034,8.3785,23.8008,8.3723,23.8008,936.5379,37.4615,23.7109,23.7099,8.6605,23.7088,8.6877,23.7075,8.7127,23.7075,273.9891,5.4798,19.5030,19.5065,-5.0377,19.5100,-5.0103,19.5135,-4.9830,19.5135,936.5379,37.4615,18.3810,18.3850,-6.4532,18.3890,-6.4271,18.3930,-6.4012,18.3930,936.5379,37.4615,17.5471,17.5609,-11.2147,17.5745,-11.1160,17.5880,-11.0186,17.5880,273.9891,5.4798,4.4213,42.2367,2.9475,0.0000,28.6144,70.8510,-78685.9000,-104696.5481,-105438.1437
7031.0000,17.4674,29.6778,120.2000,78123.6000,-78003.4000,2.0255,27.3182,4.4000,1.0000,17360.8000,4.5000,1.0000,17388.1182,0.0000,0.0000,95484.4000,92.8818,-95391.5182,23.9867,16.6894,10585.3000,0.0000,10585.3000,0.2744,2860.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2860.8919,0.0000,0.0000,0.0000,7724.4081,7724.4081,23.4466,35.3987,35.1000,3060.0000,-3024.9000,0.0793,7.9773,4.4000,1.0000,624.4898,4.9000,1.0000,632.4671,0.0000,0.0000,3684.4898,27.1227,-3657.3671,23.6965,16.3992,358.8000,0.0000,358.8000,0.0093,96.9730,3.7000,1.0000,0.0000,0.0000,0.0000,96.9730,0.0000,0.0000,0.0000,261.8270,261.8270,23.6667,35.5834,27.6000,1718.3000,-1690.7000,0.0446,6.2727,4.4000,1.0000,350.6735,4.9000,1.0000,356.9462,0.0000,0.0000,2068.9735,21.3273,-2047.6462,23.8066,16.5094,3702.4000,0.0000,3702.4000,0.0960,1000.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1000.6486,0.0000,0.0000,0.0000,2701.7514,2701.7514,23.5983,19.1917,21.3950,-4.2985,-64477.2689,3.7937,422.5869,4.2259,3.7937,0.0000,1.9850,19.2084,18.2715,18.7399,-1.7137,-13709.6481,3.7937,873.4322,8.7343,3.7937,0.0000,6.9796,18.2847,17.4183,17.8515,-1.8111,-12678.0339,3.7937,1032.2897,10.3229,3.7937,0.0000,9.1124,23.4588,23.4547,8.9413,23.4506,8.9217,23.4466,8.9022,23.4466,716.9972,28.6799,23.6786,23.6746,8.1637,23.6707,8.1420,23.6667,8.1205,23.6667,716.9972,28.6799,23.6220,23.6139,9.0016,23.6060,8.9348,23.5983,8.8712,23.5983,210.2166,4.2043,19.1917,19.1973,-7.0630,19.2029,-7.0184,19.2084,-6.9740,19.2084,716.9972,28.6799,18.2715,18.2759,-6.8050,18.2803,-6.7782,18.2847,-6.7515,18.2847,716.9972,28.6799,17.4183,17.4349,-12.0174,17.4512,-11.8960,17.4674,-11.7762,17.4674,210.2166,4.2043,3.7937,27.7578,2.5291,0.0000,18.0770,45.8348,-68072.5000,-90408.5450,-90864.9509
7032.0000,17.3769,29.5714,251.4000,69899.1000,-69647.7000,1.8123,57.1364,4.4000,1.0000,15533.1333,4.5000,1.0000,15590.2697,0.0000,0.0000,85432.2333,194.2636,-85237.9697,24.0291,16.7318,10545.9000,0.0000,10545.9000,0.2734,2850.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2850.2432,0.0000,0.0000,0.0000,7695.6568,7695.6568,23.4108,28.8168,2133.1000,2484.3000,-351.2000,0.0644,484.7955,4.4000,1.0000,507.0000,4.9000,1.0000,991.7955,0.0000,0.0000,2991.3000,1648.3045,-1342.9955,23.5156,16.2183,368.8000,0.0000,368.8000,0.0096,99.6757,3.7000,1.0000,0.0000,0.0000,0.0000,99.6757,0.0000,0.0000,0.0000,269.1243,269.1243,23.4839,31.4849,490.9000,939.0000,-448.1000,0.0243,111.5682,4.4000,1.0000,191.6327,4.9000,1.0000,303.2008,0.0000,0.0000,1130.6327,379.3318,-751.3008,23.5425,16.2452,1186.5000,0.0000,1186.5000,0.0308,320.6757,3.7000,1.0000,0.0000,0.0000,0.0000,320.6757,0.0000,0.0000,0.0000,865.8243,865.8243,23.4542,18.9766,21.2154,-3.8249,-57374.0755,3.3221,372.4582,3.7246,3.3221,0.0000,1.3330,18.9960,18.1667,18.5813,-1.3282,-10625.4262,3.3221,769.4391,7.6944,3.3221,0.0000,4.6871,18.1826,17.3215,17.7520,-1.5762,-11033.4844,3.3221,907.4130,9.0741,3.3221,0.0000,6.1194,23.4285,23.4226,9.4076,23.4167,9.3707,23.4108,9.3341,23.4108,569.1371,22.7655,23.4946,23.4910,7.1684,23.4874,7.1522,23.4839,7.1361,23.4839,569.1371,22.7655,23.4749,23.4680,8.2675,23.4611,8.2234,23.4542,8.1794,23.4542,167.1907,3.3438,18.9766,18.9831,-8.0766,18.9895,-8.0281,18.9960,-7.9799,18.9960,569.1371,22.7655,18.1667,18.1720,-7.2340,18.1773,-7.2010,18.1826,-7.1681,18.1826,569.1371,22.7655,17.3215,17.3402,-12.4749,17.3587,-12.3399,17.3769,-12.2068,17.3769,167.1907,3.3438,3.3221,19.3025,2.2148,0.0000,12.1394,31.4420,-58345.8000,-78501.6606,-79032.9862
7033.0000,17.3636,29.5377,392.6000,62965.6000,-62573.0000,1.6325,89.2273,4.4000,1.0000,13992.3556,4.5000,1.0000,14081.5828,0.0000,0.0000,76957.9556,303.3727,-76654.5828,23.5971,16.2998,10618.1000,0.0000,10618.1000,0.2753,2869.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2869.7568,0.0000,0.0000,0.0000,7748.3432,7748.3432,22.9643,20.0545,6094.8000,2438.5000,3656.3000,0.1580,1385.1818,4.4000,1.0000,497.6531,4.9000,1.0000,1882.8349,0.0000,0.0000,2936.1531,4709.6182,1773.4651,22.8201,15.5228,361.3000,0.0000,361.3000,0.0094,97.6486,3.7000,1.0000,0.0000,0.0000,0.0000,97.6486,0.0000,0.0000,0.0000,263.6514,263.6514,22.8086,20.4942,1233.7000,554.6000,679.1000,0.0320,280.3864,4.4000,1.0000,113.1837,4.9000,1.0000,393.5700,0.0000,0.0000,667.7837,953.3136,285.5300,22.7854,15.4881,708.6000,0.0000,708.6000,0.0184,191.5135,3.7000,1.0000,0.0000,0.0000,0.0000,191.5135,0.0000,0.0000,0.0000,517.0865,517.0865,22.7965,19.1998,20.9981,-2.9486,-44229.0041,3.1883,360.2643,3.6026,3.1883,0.0000,1.1783,19.2058,17.9298,18.5678,-1.9615,-15691.9279,3.1883,738.8161,7.3882,3.1883,0.0000,4.1431,17.9522,17.3146,17.6334,-1.1201,-7840.8544,3.1883,874.8060,8.7481,3.1883,0.0000,5.4092,22.9670,22.9661,5.3618,22.9652,5.3780,22.9643,5.3937,22.9643,529.9014,21.1961,22.7986,22.8020,1.1318,22.8053,1.1846,22.8086,1.2366,22.8086,529.9014,21.1961,22.7433,22.7621,0.5632,22.7798,0.8241,22.7965,1.0728,22.7965,155.7609,3.1152,19.1998,19.2018,-4.8848,19.2038,-4.8849,19.2058,-4.8846,19.2058,529.9014,21.1961,17.9298,17.9373,-9.0196,17.9448,-8.9676,17.9522,-8.9160,17.9522,529.9014,21.1961,17.3146,17.3310,-11.9452,17.3474,-11.8485,17.3636,-11.7516,17.3636,155.7609,3.1152,3.1883,17.2499,2.1255,0.0000,10.7306,27.9805,-46549.6000,-66066.5067,-67761.7864
7034.0000,17.3062,29.4441,616.9000,56537.6000,-55920.7000,1.4658,140.2045,4.4000,1.0000,12563.9111,4.5000,1.0000,12704.1157,0.0000,0.0000,69101.5111,476.6955,-68624.8157,23.1950,15.8977,10580.4000,0.0000,10580.4000,0.2743,2859.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2859.5676,0.0000,0.0000,0.0000,7720.8324,7720.8324,22.5361,23.6296,7595.0000,5563.9000,2031.1000,0.1969,1726.1364,4.4000,1.0000,1135.4898,4.9000,1.0000,2861.6262,0.0000,0.0000,6699.3898,5868.8636,-830.5262,22.6073,15.3100,362.6000,0.0000,362.6000,0.0094,98.0000,3.7000,1.0000,0.0000,0.0000,0.0000,98.0000,0.0000,0.0000,0.0000,264.6000,264.6000,22.5874,16.7338,2265.9000,352.6000,1913.3000,0.0587,514.9773,4.4000,1.0000,71.9592,4.9000,1.0000,586.9365,0.0000,0.0000,424.5592,1750.9227,1326.3635,22.4736,15.1763,348.2000,0.0000,348.2000,0.0090,94.1081,3.7000,1.0000,0.0000,0.0000,0.0000,94.1081,0.0000,0.0000,0.0000,254.0919,254.0919,22.4813,19.1888,20.8351,-2.5580,-38369.3544,3.0214,343.4216,3.4342,3.0214,0.0000,1.0027,19.1990,17.8469,18.5229,-1.9697,-15757.4541,3.0214,701.3163,7.0132,3.0214,0.0000,3.5258,17.8679,17.2487,17.5583,-1.0309,-7216.2247,3.0214,831.3877,8.3139,3.0214,0.0000,4.6032,22.5325,22.5337,2.1292,22.5349,2.1598,22.5361,2.1902,22.5361,482.6852,19.3074,22.5846,22.5855,0.6193,22.5865,0.6371,22.5874,0.6550,22.5874,482.6852,19.3074,22.4518,22.4616,-0.9158,22.4714,-0.8060,22.4813,-0.6933,22.4813,141.9980,2.8400,19.1888,19.1922,-4.7048,19.1956,-4.6863,19.1990,-4.6680,19.1990,482.6852,19.3074,17.8469,17.8539,-9.1124,17.8609,-9.0704,17.8679,-9.0285,17.8679,482.6852,19.3074,17.2487,17.2681,-12.3026,17.2873,-12.1731,17.3062,-12.0460,17.3062,141.9980,2.8400,3.0214,14.8927,2.0142,0.0000,9.1318,24.0245,-40685.1000,-59889.4539,-61343.0332
7035.0000,17.3092,29.4027,859.2000,51567.1000,-50707.9000,1.3370,195.2727,4.4000,1.0000,11459.3556,4.5000,1.0000,11654.6283,0.0000,0.0000,63026.4556,663.9273,-62362.5283,22.5955,15.2982,10620.3000,0.0000,10620.3000,0.2754,2870.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2870.3514,0.0000,0.0000,0.0000,7749.9486,7749.9486,21.9547,20.6643,12609.4000,6740.9000,5868.5000,0.3269,2865.7727,4.4000,1.0000,1375.6939,4.9000,1.0000,4241.4666,0.0000,0.0000,8116.5939,9743.6273,1627.0334,21.8168,14.5195,366.6000,0.0000,366.6000,0.0095,99.0811,3.7000,1.0000,0.0000,0.0000,0.0000,99.0811,0.0000,0.0000,0.0000,267.5189,267.5189,21.8211,15.0070,3135.6000,237.8000,2897.8000,0.0813,712.6364,4.4000,1.0000,48.5306,4.9000,1.0000,761.1670,0.0000,0.0000,286.3306,2422.9636,2136.6330,21.6400,14.3427,348.3000,0.0000,348.3000,0.0090,94.1351,3.7000,1.0000,0.0000,0.0000,0.0000,94.1351,0.0000,0.0000,0.0000,254.1649,254.1649,21.7224,19.5365,20.6294,-1.7192,-25787.7684,3.0586,350.2586,3.5026,3.0586,0.0000,1.0403,19.5322,17.6385,18.5854,-2.7925,-22339.6675,3.0586,708.2952,7.0830,3.0586,0.0000,3.6578,17.6647,17.2604,17.4626,-0.6814,-4769.6805,3.0586,844.7249,8.4472,3.0586,0.0000,4.7756,21.9386,21.9440,-2.4464,21.9494,-2.3804,21.9547,-2.3151,21.9547,493.0524,19.7221,21.7941,21.8032,-5.9098,21.8122,-5.8130,21.8211,-5.7173,21.8211,493.0524,19.7221,21.6184,21.6544,-9.0301,21.6890,-8.6202,21.7224,-8.2247,21.7224,145.0207,2.9004,19.5365,19.5350,-0.9844,19.5336,-1.0147,19.5322,-1.0444,19.5322,493.0524,19.7221,17.6385,17.6473,-10.5889,17.6561,-10.5321,17.6647,-10.4756,17.6647,493.0524,19.7221,17.2604,17.2767,-11.7445,17.2930,-11.6603,17.3092,-11.5754,17.3092,145.0207,2.9004,3.0586,15.3995,2.0391,0.0000,9.4736,24.8731,-30606.4000,-50327.2294,-52897.1165
7036.0000,17.2814,29.3153,1221.9000,50147.6000,-48925.7000,1.3002,277.7045,4.4000,1.0000,11143.9111,4.5000,1.0000,11421.6157,0.0000,0.0000,61291.5111,944.1955,-60347.3157,22.3587,15.0614,10585.5000,0.0000,10585.5000,0.2744,2860.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2860.9459,0.0000,0.0000,0.0000,7724.5541,7724.5541,21.7195,17.6943,13374.8000,4112.2000,9262.6000,0.3468,3039.7273,4.4000,1.0000,839.2245,4.9000,1.0000,3878.9518,0.0000,0.0000,4951.4245,10335.0727,5383.6482,21.2665,13.9692,358.5000,0.0000,358.5000,0.0093,96.8919,3.7000,1.0000,0.0000,0.0000,0.0000,96.8919,0.0000,0.0000,0.0000,261.6081,261.6081,21.2741,14.0974,4061.8000,185.7000,3876.1000,0.1053,923.1364,4.4000,1.0000,37.8980,4.9000,1.0000,961.0343,0.0000,0.0000,223.5980,3138.6636,2915.0657,21.0289,13.7316,709.1000,0.0000,709.1000,0.0184,191.6486,3.7000,1.0000,0.0000,0.0000,0.0000,191.6486,0.0000,0.0000,0.0000,517.4514,517.4514,21.0953,19.7745,20.4349,-1.0465,-15697.8483,3.0816,355.3944,3.5539,3.0816,0.0000,1.0638,19.7679,17.5282,18.6481,-3.3275,-26619.6741,3.0816,711.9287,7.1193,3.0816,0.0000,3.7408,17.5533,17.2295,17.3914,-0.5497,-3847.9885,3.0816,853.3868,8.5339,3.0816,0.0000,4.8839,21.7088,21.7124,-3.0521,21.7159,-3.0142,21.7195,-2.9764,21.7195,499.4875,19.9795,21.2445,21.2545,-9.3002,21.2643,-9.2092,21.2741,-9.1187,21.2741,499.4875,19.9795,20.9854,21.0226,-13.8846,21.0592,-13.5136,21.0953,-13.1462,21.0953,146.8967,2.9379,19.7745,19.7723,1.0760,19.7701,1.0454,19.7679,1.0150,19.7679,499.4875,19.9795,17.5282,17.5366,-10.9688,17.5450,-10.9203,17.5533,-10.8719,17.5533,499.4875,19.9795,17.2295,17.2470,-11.8300,17.2642,-11.7323,17.2814,-11.6356,17.2814,146.8967,2.9379,3.0816,15.7171,2.0544,0.0000,9.6884,25.4056,-24133.9000,-43544.9882,-46165.5109
7037.0000,17.2726,29.2135,1706.6000,46883.6000,-45177.0000,1.2155,387.8636,4.4000,1.0000,10418.5778,4.5000,1.0000,10806.4414,0.0000,0.0000,57302.1778,1318.7364,-55983.4414,21.6741,14.3768,10615.1000,0.0000,10615.1000,0.2752,2868.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2868.9459,0.0000,0.0000,0.0000,7746.1541,7746.1541,21.0919,16.1168,18945.1000,4330.3000,14614.8000,0.4912,4305.7045,4.4000,1.0000,883.7347,4.9000,1.0000,5189.4392,0.0000,0.0000,5214.0347,14639.3955,9425.3608,20.3508,13.0535,467.2000,0.0000,467.2000,0.0121,126.2703,3.7000,1.0000,0.0000,0.0000,0.0000,126.2703,0.0000,0.0000,0.0000,340.9297,340.9297,20.3718,13.2693,4407.5000,228.7000,4178.8000,0.1143,1001.7045,4.4000,1.0000,46.6735,4.9000,1.0000,1048.3780,0.0000,0.0000,275.3735,3405.7955,3130.4220,20.1256,12.8283,3476.1000,0.0000,3476.1000,0.0901,939.4865,3.7000,1.0000,0.0000,0.0000,0.0000,939.4865,0.0000,0.0000,0.0000,2536.6135,2536.6135,20.0977,20.2568,20.1772,0.1349,2023.7869,3.2977,383.9186,3.8392,3.2977,0.0000,1.3038,20.2380,17.3788,18.8084,-4.5458,-36366.3522,3.2977,757.2914,7.5729,3.2977,0.0000,4.5843,17.4045,17.2269,17.3157,-0.3229,-2260.1185,3.2977,915.8966,9.1590,3.2977,0.0000,5.9852,21.0651,21.0741,-8.0607,21.0830,-7.9718,21.0919,-7.8838,21.0919,561.8749,22.4750,20.3240,20.3401,-16.3214,20.3560,-16.1792,20.3718,-16.0380,20.3718,561.8749,22.4750,19.9262,19.9847,-23.6346,20.0418,-23.0460,20.0977,-22.4701,20.0977,165.0756,3.3015,20.2568,20.2504,5.4013,20.2442,5.3350,20.2380,5.2692,20.2380,561.8749,22.4750,17.3788,17.3874,-11.8224,17.3960,-11.7735,17.4045,-11.7248,17.4045,561.8749,22.4750,17.2269,17.2421,-11.5913,17.2574,-11.5220,17.2726,-11.4521,17.2726,165.0756,3.3015,3.2977,18.9163,2.1985,0.0000,11.8733,30.7896,-11825.0000,-32803.9614,-36602.6838
7038.0000,17.1549,28.9402,3021.9000,53446.5000,-50424.6000,1.3857,686.7955,4.4000,1.0000,11877.0000,4.5000,1.0000,12563.7955,0.0000,0.0000,65323.5000,2335.1045,-62988.3955,22.0519,14.7546,10590.5000,0.0000,10590.5000,0.2746,2862.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2862.2973,0.0000,0.0000,0.0000,7728.2027,7728.2027,21.4494,13.7221,5637.1000,0.0000,5637.1000,0.1462,1281.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1281.1591,0.0000,0.0000,0.0000,4355.9409,4355.9409,21.1107,13.8134,424.7000,0.0000,424.7000,0.0110,114.7838,3.7000,1.0000,0.0000,0.0000,0.0000,114.7838,0.0000,0.0000,0.0000,309.9162,309.9162,21.0859,14.8149,4116.8000,497.9000,3618.9000,0.1067,935.6364,4.4000,1.0000,101.6122,4.9000,1.0000,1037.2486,0.0000,0.0000,599.5122,3181.1636,2581.6514,20.8852,13.5879,11536.1000,0.0000,11536.1000,0.2991,3117.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3117.8649,0.0000,0.0000,0.0000,8418.2351,8418.2351,20.2756,19.9311,20.1033,-0.2954,-4431.2334,3.3349,389.3051,3.8931,3.3349,0.0000,1.3484,19.9340,17.5767,18.7553,-3.7901,-30321.1896,3.3349,767.3641,7.6736,3.3349,0.0000,4.7413,17.5913,17.0955,17.3434,-0.9110,-6377.1033,3.3349,925.2507,9.2525,3.3349,0.0000,6.1902,21.4511,21.4504,-2.4240,21.4499,-2.4405,21.4494,-2.4561,21.4494,572.9413,22.9177,21.0866,21.0863,-6.1521,21.0860,-6.1860,21.0859,-6.2184,21.0859,572.9413,22.9177,20.2307,20.2446,-16.3337,20.2595,-16.3331,20.2756,-16.3151,20.2756,168.2987,3.3660,19.9311,19.9321,1.2916,19.9330,1.3066,19.9340,1.3209,19.9340,572.9413,22.9177,17.5767,17.5815,-9.2315,17.5864,-9.2216,17.5913,-9.2114,17.5913,572.9413,22.9177,17.0955,17.1156,-12.9268,17.1354,-12.7991,17.1549,-12.6741,17.1549,168.2987,3.3660,3.3349,19.5059,2.2233,0.0000,12.2799,31.7858,-18617.3000,-39594.4491,-41129.5262
7039.0000,17.0697,29.1606,1354.5000,79684.5000,-78330.0000,2.0660,307.8409,4.4000,1.0000,17707.6667,4.5000,1.0000,18015.5076,0.0000,0.0000,97392.1667,1046.6591,-96345.5076,22.8509,15.5536,10609.7000,0.0000,10609.7000,0.2751,2867.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2867.4865,0.0000,0.0000,0.0000,7742.2135,7742.2135,22.3632,14.6359,3993.4000,0.0000,3993.4000,0.1035,907.5909,4.4000,1.0000,0.0000,0.0000,0.0000,907.5909,0.0000,0.0000,0.0000,3085.8091,3085.8091,22.1780,14.8807,566.0000,0.0000,566.0000,0.0147,152.9730,3.7000,1.0000,0.0000,0.0000,0.0000,152.9730,0.0000,0.0000,0.0000,413.0270,413.0270,22.1321,16.3006,3991.3000,628.4000,3362.9000,0.1035,907.1136,4.4000,1.0000,128.2449,4.9000,1.0000,1035.3585,0.0000,0.0000,756.6449,3084.1864,2327.5415,21.9925,14.6952,12257.9000,0.0000,12257.9000,0.3178,3312.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3312.9459,0.0000,0.0000,0.0000,8944.9541,8944.9541,21.3869,19.2017,20.2943,-2.4279,-36418.1619,4.3208,500.8821,5.0088,4.3208,0.0000,2.9327,19.2199,17.9702,18.5951,-2.6035,-20828.2500,4.3208,1000.2242,10.0022,4.3208,0.0000,10.3120,17.9729,17.0251,17.4990,-2.2564,-15794.7543,4.3208,1191.6550,11.9165,4.3208,0.0000,13.4632,22.3863,22.3786,7.2967,22.3708,7.2187,22.3632,7.1415,22.3632,899.6806,35.9872,22.1532,22.1461,4.7662,22.1391,4.6826,22.1321,4.5998,22.1321,899.6806,35.9872,21.4557,21.4316,-0.0421,21.4087,-0.4480,21.3869,-0.8394,21.3869,263.2907,5.2658,19.2017,19.2078,-5.8225,19.2139,-5.7635,19.2199,-5.7051,19.2199,899.6806,35.9872,17.9702,17.9710,-5.2416,17.9719,-5.2664,17.9729,-5.2909,17.9729,899.6806,35.9872,17.0251,17.0400,-13.3688,17.0548,-13.3121,17.0697,-13.2536,17.0697,263.2907,5.2658,4.3208,39.6551,2.8805,0.0000,26.7079,66.3631,-47540.1000,-73831.9624,-73041.1662
7040.0000,17.1276,29.2741,937.5000,95638.4000,-94700.9000,2.4796,213.0682,4.4000,1.0000,21252.9778,4.5000,1.0000,21466.0460,0.0000,0.0000,116891.3778,724.4318,-116166.9460,23.2748,15.9775,14602.2000,0.0000,14602.2000,0.3786,3946.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3946.5405,0.0000,0.0000,0.0000,10655.6595,10655.6595,22.6945,27.5956,104.5000,113.1000,-8.6000,0.0029,23.7500,4.4000,1.0000,23.0816,4.9000,1.0000,46.8316,0.0000,0.0000,136.1816,80.7500,-55.4316,22.6975,15.4002,694.4000,0.0000,694.4000,0.0180,187.6757,3.7000,1.0000,0.0000,0.0000,0.0000,187.6757,0.0000,0.0000,0.0000,506.7243,506.7243,22.6530,18.3051,3159.7000,886.8000,2272.9000,0.0819,718.1136,4.4000,1.0000,180.9796,4.9000,1.0000,899.0932,0.0000,0.0000,1067.7796,2441.5864,1373.8068,22.5803,15.2830,11776.7000,0.0000,11776.7000,0.3053,3182.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3182.8919,0.0000,0.0000,0.0000,8593.8081,8593.8081,22.0718,18.9315,20.5017,-3.9563,-59345.2379,4.8996,563.6916,5.6369,4.8996,0.0000,4.2760,18.9444,18.0263,18.4854,-2.1686,-17348.7154,4.8996,1138.8911,11.3889,4.8996,0.0000,15.0356,18.0325,17.0992,17.5658,-2.5196,-17637.1038,4.8996,1347.8217,13.4782,4.8996,0.0000,19.6302,22.7109,22.7055,9.5391,22.7000,9.4983,22.6945,9.4576,22.6945,1120.8562,44.8342,22.6706,22.6647,8.7603,22.6589,8.7058,22.6530,8.6514,22.6530,1120.8562,44.8342,22.1256,22.1075,6.9885,22.0896,6.7440,22.0718,6.4994,22.0718,327.4504,6.5490,18.9315,18.9358,-7.3602,18.9401,-7.3297,18.9444,-7.2992,18.9444,1120.8562,44.8342,18.0263,18.0284,-5.1270,18.0304,-5.1326,18.0325,-5.1381,18.0325,1120.8562,44.8342,17.0992,17.1086,-12.0830,17.1181,-12.0861,17.1276,-12.0874,17.1276,327.4504,6.5490,4.8996,56.0017,3.2664,0.0000,38.9419,94.9436,-65363.3000,-95092.3789,-94331.0571
7041.0000,17.2347,29.4389,294.7000,126060.4000,-125765.7000,3.2684,66.9773,4.4000,1.0000,28013.4222,4.5000,1.0000,28080.3995,0.0000,0.0000,154073.8222,227.7227,-153846.0995,23.5743,16.2770,18287.6000,0.0000,18287.6000,0.4741,4942.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4942.5946,0.0000,0.0000,0.0000,13345.0054,13345.0054,23.0093,35.0501,0.0000,4312.2000,-4312.2000,0.1118,0.0000,0.0000,0.0000,880.0408,4.9000,1.0000,880.0408,0.0000,0.0000,5192.2408,0.0000,-5192.2408,23.2233,15.9260,890.0000,0.0000,890.0000,0.0231,240.5405,3.7000,1.0000,0.0000,0.0000,0.0000,240.5405,0.0000,0.0000,0.0000,649.4595,649.4595,23.1785,28.6736,1610.0000,1900.6000,-290.6000,0.0493,365.9091,4.4000,1.0000,387.8776,4.9000,1.0000,753.7866,0.0000,0.0000,2288.4776,1244.0909,-1044.3866,23.2216,15.9243,10333.1000,0.0000,10333.1000,0.2679,2792.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2792.7297,0.0000,0.0000,0.0000,7540.3703,7540.3703,22.8483,18.8771,20.8627,-6.4248,-96371.9239,6.2918,714.4382,7.1444,6.2918,0.0000,9.0552,18.8848,18.0610,18.4729,-2.4990,-19991.6600,6.2918,1463.2046,14.6320,6.2918,0.0000,31.8402,18.0658,17.2176,17.6417,-2.9407,-20584.9419,6.2918,1725.8026,17.2580,6.2918,0.0000,41.5699,23.0244,23.0193,11.8407,23.0143,11.8080,23.0093,11.7753,23.0093,1738.2871,69.5315,23.1965,23.1905,12.8399,23.1845,12.7908,23.1785,12.7419,23.1785,1738.2871,69.5315,22.9108,22.8898,14.9671,22.8690,14.7210,22.8483,14.4769,22.8483,506.1580,10.1232,18.8771,18.8797,-6.9336,18.8822,-6.9226,18.8848,-6.9116,18.8848,1738.2871,69.5315,18.0610,18.0626,-5.0083,18.0642,-5.0159,18.0658,-5.0235,18.0658,1738.2871,69.5315,17.2176,17.2232,-10.5398,17.2289,-10.5759,17.2347,-10.6107,17.2347,506.1580,10.1232,6.2918,111.4559,4.1945,0.0000,82.4653,193.9212,-100857.8000,-138547.8918,-136948.5258
7042.0000,17.3301,29.5494,55.7000,144846.5000,-144790.8000,3.7554,12.6591,4.4000,1.0000,32188.1111,4.5000,1.0000,32200.7702,0.0000,0.0000,177034.6111,43.0409,-176991.5702,23.3917,16.0944,21801.9000,0.0000,21801.9000,0.5653,5892.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5892.4054,0.0000,0.0000,0.0000,15909.4946,15909.4946,22.8402,34.8810,0.0000,14550.9000,-14550.9000,0.3773,0.0000,0.0000,0.0000,2969.5714,4.9000,1.0000,2969.5714,0.0000,0.0000,17520.4714,0.0000,-17520.4714,23.4402,16.1429,828.6000,0.0000,828.6000,0.0215,223.9459,3.7000,1.0000,0.0000,0.0000,0.0000,223.9459,0.0000,0.0000,0.0000,604.6541,604.6541,23.4060,34.0337,596.7000,3262.7000,-2666.0000,0.0846,135.6136,4.4000,1.0000,665.8571,4.9000,1.0000,801.4708,0.0000,0.0000,3928.5571,461.0864,-3467.4708,23.5248,16.2275,9370.8000,0.0000,9370.8000,0.2430,2532.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2532.6486,0.0000,0.0000,0.0000,6838.1514,6838.1514,23.2476,19.1126,21.1801,-8.0491,-120736.7897,7.5704,849.8283,8.4983,7.5704,0.0000,15.7736,19.1143,18.0918,18.6030,-3.7319,-29855.3629,7.5704,1751.9496,17.5195,7.5704,0.0000,55.4638,18.0957,17.3173,17.7065,-3.2472,-22730.5312,7.5704,2071.3863,20.7139,7.5704,0.0000,72.4124,22.8468,22.8446,9.2716,22.8424,9.2686,22.8402,9.2655,22.8402,2407.7453,96.3098,23.4195,23.4150,13.7657,23.4105,13.7361,23.4060,13.7065,23.4060,2407.7453,96.3098,23.2906,23.2763,17.4696,23.2619,17.3312,23.2476,17.1924,23.2476,699.4666,13.9893,19.1126,19.1132,-3.9781,19.1137,-3.9859,19.1143,-3.9936,19.1143,2407.7453,96.3098,18.0918,18.0931,-4.8371,18.0944,-4.8457,18.0957,-4.8542,18.0957,2407.7453,96.3098,17.3173,17.3215,-9.4366,17.3258,-9.4761,17.3301,-9.5149,17.3301,699.4666,13.9893,7.5704,185.6666,5.0470,0.0000,143.6497,329.3163,-130006.4000,-174627.2124,-173322.6838
7043.0000,17.3903,29.6125,0.0000,153399.7000,-153399.7000,3.9772,0.0000,0.0000,0.0000,34088.8222,4.5000,1.0000,34088.8222,0.0000,0.0000,187488.5222,0.0000,-187488.5222,23.2972,15.9999,21802.3000,0.0000,21802.3000,0.5653,5892.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5892.5135,0.0000,0.0000,0.0000,15909.7865,15909.7865,22.7895,34.8303,0.0000,23099.6000,-23099.6000,0.5989,0.0000,0.0000,0.0000,4714.2041,4.9000,1.0000,4714.2041,0.0000,0.0000,27813.8041,0.0000,-27813.8041,23.6658,16.3685,956.6000,0.0000,956.6000,0.0248,258.5405,3.7000,1.0000,0.0000,0.0000,0.0000,258.5405,0.0000,0.0000,0.0000,698.0595,698.0595,23.6304,35.5230,91.7000,4779.1000,-4687.4000,0.1239,20.8409,4.4000,1.0000,975.3265,4.9000,1.0000,996.1674,0.0000,0.0000,5754.4265,70.8591,-5683.5674,23.8095,16.5122,7566.3000,0.0000,7566.3000,0.1962,2044.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2044.9459,0.0000,0.0000,0.0000,5521.3541,5521.3541,23.5935,19.2821,21.4378,-9.1232,-136848.2317,8.2293,915.2757,9.1528,8.2293,0.0000,20.2609,19.2827,18.1596,18.7211,-4.4559,-35647.4873,8.2293,1896.0012,18.9600,8.2293,0.0000,71.2425,18.1625,17.3782,17.7703,-3.5564,-24895.1367,8.2293,2246.1937,22.4619,8.2293,0.0000,93.0128,22.7960,22.7938,8.6541,22.7917,8.6485,22.7895,8.6430,22.7895,2789.8199,111.5928,23.6438,23.6393,15.0165,23.6349,14.9878,23.6304,14.9592,23.6304,2789.8199,111.5928,23.6355,23.6215,19.8759,23.6075,19.7462,23.5935,19.6171,23.5935,809.6376,16.1928,19.2821,19.2823,-2.2600,19.2825,-2.2679,19.2827,-2.2758,19.2827,2789.8199,111.5928,18.1596,18.1606,-4.2652,18.1615,-4.2753,18.1625,-4.2854,18.1625,2789.8199,111.5928,17.3782,17.3822,-8.8884,17.3862,-8.9207,17.3903,-8.9526,17.3903,809.6376,16.1928,8.2293,233.8050,5.4862,0.0000,184.5162,418.3211,-150861.5000,-198856.6937,-197390.8557
7044.0000,17.4378,29.6600,0.0000,160657.7000,-160657.7000,4.1653,0.0000,0.0000,0.0000,35701.7111,4.5000,1.0000,35701.7111,0.0000,0.0000,196359.4111,0.0000,-196359.4111,23.3449,16.0476,21630.3000,0.0000,21630.3000,0.5608,5846.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5846.0270,0.0000,0.0000,0.0000,15784.2730,15784.2730,22.8625,34.9033,0.0000,25787.6000,-25787.6000,0.6686,0.0000,0.0000,0.0000,5262.7755,4.9000,1.0000,5262.7755,0.0000,0.0000,31050.3755,0.0000,-31050.3755,23.7966,16.4993,861.8000,0.0000,861.8000,0.0223,232.9189,3.7000,1.0000,0.0000,0.0000,0.0000,232.9189,0.0000,0.0000,0.0000,628.8811,628.8811,23.7652,35.8060,0.0000,6068.0000,-6068.0000,0.1573,0.0000,0.0000,0.0000,1238.3673,4.9000,1.0000,1238.3673,0.0000,0.0000,7306.3673,0.0000,-7306.3673,23.9850,16.6877,6603.9000,0.0000,6603.9000,0.1712,1784.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1784.8378,0.0000,0.0000,0.0000,4819.0622,4819.0622,23.8028,19.4377,21.6202,-9.6733,-145100.0141,8.6184,952.3134,9.5231,8.6184,0.0000,23.2731,19.4373,18.2261,18.8317,-5.0329,-40263.1959,8.6184,1977.4399,19.7744,8.6184,0.0000,81.8340,18.2285,17.4264,17.8275,-3.8087,-26660.6171,8.6184,2347.2894,23.4729,8.6184,0.0000,106.8409,22.8700,22.8675,9.3774,22.8650,9.3672,22.8625,9.3571,22.8625,3027.0906,121.0836,23.7777,23.7735,15.4657,23.7693,15.4410,23.7652,15.4163,23.7652,3027.0906,121.0836,23.8400,23.8275,20.7262,23.8151,20.6216,23.8028,20.5173,23.8028,878.0080,17.5602,19.4377,19.4376,-0.8630,19.4375,-0.8723,19.4373,-0.8815,19.4373,3027.0906,121.0836,18.2261,18.2269,-3.7509,18.2277,-3.7609,18.2285,-3.7709,18.2285,3027.0906,121.0836,17.4264,17.4302,-8.4841,17.4340,-8.5131,17.4378,-8.5416,17.4378,878.0080,17.5602,8.6184,265.6559,5.7456,0.0000,211.9479,477.6038,-163417.3000,-213483.9378,-212023.8271
