Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7045.0000,17.4931,29.7153,0.0000,170385.2000,-170385.2000,4.4176,0.0000,0.0000,0.0000,37863.3778,4.5000,1.0000,37863.3778,0.0000,0.0000,208248.5778,0.0000,-208248.5778,23.4031,16.1058,21629.9000,0.0000,21629.9000,0.5608,5845.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5845.9189,0.0000,0.0000,0.0000,15783.9811,15783.9811,22.9475,34.9883,0.0000,28359.6000,-28359.6000,0.7353,0.0000,0.0000,0.0000,5787.6735,4.9000,1.0000,5787.6735,0.0000,0.0000,34147.2735,0.0000,-34147.2735,23.9165,16.6193,828.0000,0.0000,828.0000,0.0215,223.7838,3.7000,1.0000,0.0000,0.0000,0.0000,223.7838,0.0000,0.0000,0.0000,604.2162,604.2162,23.8873,35.9281,0.0000,7825.2000,-7825.2000,0.2029,0.0000,0.0000,0.0000,1596.9796,4.9000,1.0000,1596.9796,0.0000,0.0000,9422.1796,0.0000,-9422.1796,24.1547,16.8574,5882.1000,0.0000,5882.1000,0.1525,1589.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1589.7568,0.0000,0.0000,0.0000,4292.3432,4292.3432,23.9967,19.5953,21.7960,-10.3394,-155091.0488,9.1357,1003.1549,10.0315,9.1357,0.0000,27.7201,19.5940,18.3100,18.9520,-5.6554,-45243.0816,9.1357,2086.7107,20.8671,9.1357,0.0000,97.4707,18.3117,17.4833,17.8975,-4.1698,-29188.7190,9.1357,2481.5479,24.8155,9.1357,0.0000,127.2559,22.9551,22.9526,10.0889,22.9500,10.0784,22.9475,10.0678,22.9475,3355.7092,134.2284,23.8994,23.8954,15.9630,23.8913,15.9402,23.8873,15.9174,23.8873,3355.7092,134.2284,24.0329,24.0208,21.7274,24.0087,21.6292,23.9967,21.5315,23.9967,972.6486,19.4530,19.5953,19.5949,0.4477,19.5944,0.4370,19.5940,0.4263,19.5940,3355.7092,134.2284,18.3100,18.3106,-3.0874,18.3111,-3.0984,18.3117,-3.1093,18.3117,3355.7092,134.2284,17.4833,17.4865,-7.9672,17.4898,-7.9977,17.4931,-8.0278,17.4931,972.6486,19.4530,9.1357,312.1270,6.0905,0.0000,252.4467,564.5737,-178230.0000,-231137.4903,-229522.8494
7046.0000,17.5424,29.7646,0.0000,181362.4000,-181362.4000,4.7022,0.0000,0.0000,0.0000,40302.7556,4.5000,1.0000,40302.7556,0.0000,0.0000,221665.1556,0.0000,-221665.1556,23.6292,16.3319,21600.8000,0.0000,21600.8000,0.5600,5838.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5838.0541,0.0000,0.0000,0.0000,15762.7459,15762.7459,23.1865,35.2273,0.0000,24697.6000,-24697.6000,0.6403,0.0000,0.0000,0.0000,5040.3265,4.9000,1.0000,5040.3265,0.0000,0.0000,29737.9265,0.0000,-29737.9265,24.0031,16.7058,697.8000,0.0000,697.8000,0.0181,188.5946,3.7000,1.0000,0.0000,0.0000,0.0000,188.5946,0.0000,0.0000,0.0000,509.2054,509.2054,23.9775,36.0183,0.0000,9262.5000,-9262.5000,0.2401,0.0000,0.0000,0.0000,1890.3061,4.9000,1.0000,1890.3061,0.0000,0.0000,11152.8061,0.0000,-11152.8061,24.2837,16.9864,5160.3000,0.0000,5160.3000,0.1338,1394.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1394.6757,0.0000,0.0000,0.0000,3765.6243,3765.6243,24.1457,19.7203,21.9330,-10.7441,-161160.7515,9.4418,1031.7233,10.3172,9.4418,0.0000,30.6010,19.7186,18.3846,19.0516,-6.0726,-48580.7821,9.4418,2148.6234,21.4862,9.4418,0.0000,107.6009,18.3859,17.5334,17.9597,-4.4354,-31047.5265,9.4418,2558.6466,25.5865,9.4418,0.0000,140.4817,23.1964,23.1931,12.2783,23.1898,12.2606,23.1865,12.2429,23.1865,3557.2296,142.2892,23.9891,23.9852,16.2331,23.9813,16.2120,23.9775,16.1909,23.9775,3557.2296,142.2892,24.1803,24.1687,22.3201,24.1572,22.2306,24.1457,22.1416,24.1457,1030.6582,20.6132,19.7203,19.7197,1.3533,19.7192,1.3428,19.7186,1.3322,19.7186,3557.2296,142.2892,18.3846,18.3851,-2.5600,18.3855,-2.5709,18.3859,-2.5817,18.3859,3557.2296,142.2892,17.5334,17.5364,-7.5526,17.5394,-7.5815,17.5424,-7.6099,17.5424,1030.6582,20.6132,9.4418,341.9313,6.2946,0.0000,278.6837,620.6150,-187863.6000,-242518.3125,-240789.0602
7047.0000,17.4934,29.7157,0.0000,144268.6000,-144268.6000,3.7404,0.0000,0.0000,0.0000,32059.6889,4.5000,1.0000,32059.6889,0.0000,0.0000,176328.2889,0.0000,-176328.2889,23.1672,15.8699,21599.9000,0.0000,21599.9000,0.5600,5837.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5837.8108,0.0000,0.0000,0.0000,15762.0892,15762.0892,22.6586,34.6994,0.0000,24681.0000,-24681.0000,0.6399,0.0000,0.0000,0.0000,5036.9388,4.9000,1.0000,5036.9388,0.0000,0.0000,29717.9388,0.0000,-29717.9388,23.6148,16.3175,622.8000,0.0000,622.8000,0.0161,168.3243,3.7000,1.0000,0.0000,0.0000,0.0000,168.3243,0.0000,0.0000,0.0000,454.4757,454.4757,23.5934,35.6342,0.0000,10132.1000,-10132.1000,0.2627,0.0000,0.0000,0.0000,2067.7755,4.9000,1.0000,2067.7755,0.0000,0.0000,12199.8755,0.0000,-12199.8755,23.9860,16.6887,5882.1000,0.0000,5882.1000,0.1525,1589.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1589.7568,0.0000,0.0000,0.0000,4292.3432,4292.3432,23.8304,19.6543,21.7424,-8.6524,-129786.5027,8.0575,886.4594,8.8646,8.0575,0.0000,19.0184,19.6545,18.3157,18.9851,-5.2007,-41605.2210,8.0575,1838.1674,18.3817,8.0575,0.0000,66.8735,18.3190,17.4783,17.8986,-3.7327,-26128.6283,8.0575,2188.5874,21.8859,8.0575,0.0000,87.3088,22.6600,22.6595,6.5120,22.6590,6.5235,22.6586,6.5348,22.6586,2687.8113,107.5125,23.6002,23.5979,11.8695,23.5957,11.8649,23.5934,11.8601,23.5934,2687.8113,107.5125,23.8478,23.8421,17.3080,23.8363,17.2897,23.8304,17.2709,23.8304,780.2329,15.6047,19.6543,19.6543,0.3612,19.6544,0.3578,19.6545,0.3545,19.6545,2687.8113,107.5125,18.3157,18.3168,-3.4609,18.3179,-3.4641,18.3190,-3.4674,18.3190,2687.8113,107.5125,17.4783,17.4833,-8.3974,17.4884,-8.3977,17.4934,-8.3980,17.4934,780.2329,15.6047,8.0575,220.5652,5.3717,0.0000,173.2007,393.7659,-150976.9000,-197737.1951,-197520.3520
7048.0000,17.4836,29.7058,0.0000,147859.9000,-147859.9000,3.8335,0.0000,0.0000,0.0000,32857.7556,4.5000,1.0000,32857.7556,0.0000,0.0000,180717.6556,0.0000,-180717.6556,23.2972,15.9999,21597.5000,0.0000,21597.5000,0.5600,5837.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5837.1622,0.0000,0.0000,0.0000,15760.3378,15760.3378,22.7825,34.8233,0.0000,19740.3000,-19740.3000,0.5118,0.0000,0.0000,0.0000,4028.6327,4.9000,1.0000,4028.6327,0.0000,0.0000,23768.9327,0.0000,-23768.9327,23.5471,16.2498,664.4000,0.0000,664.4000,0.0172,179.5676,3.7000,1.0000,0.0000,0.0000,0.0000,179.5676,0.0000,0.0000,0.0000,484.8324,484.8324,23.5228,35.5636,0.0000,10530.5000,-10530.5000,0.2730,0.0000,0.0000,0.0000,2149.0816,4.9000,1.0000,2149.0816,0.0000,0.0000,12679.5816,0.0000,-12679.5816,23.9307,16.6334,6844.5000,0.0000,6844.5000,0.1775,1849.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1849.8649,0.0000,0.0000,0.0000,4994.6351,4994.6351,23.7464,19.6446,21.6955,-8.5005,-127507.3564,8.0595,888.1600,8.8816,8.0595,0.0000,19.0324,19.6445,18.3103,18.9774,-5.1845,-41475.8731,8.0595,1839.1456,18.3915,8.0595,0.0000,66.9225,18.3131,17.4696,17.8914,-3.7458,-26220.7691,8.0595,2189.7243,21.8972,8.0595,0.0000,87.3728,22.7902,22.7876,8.4045,22.7851,8.3915,22.7825,8.3786,22.7825,2688.9703,107.5588,23.5315,23.5286,11.4688,23.5257,11.4554,23.5228,11.4421,23.5228,2688.9703,107.5588,23.7700,23.7621,16.3625,23.7542,16.3087,23.7464,16.2558,23.7464,780.5670,15.6113,19.6446,19.6446,0.2004,19.6445,0.1959,19.6445,0.1914,19.6445,2688.9703,107.5588,18.3103,18.3112,-3.5243,18.3122,-3.5291,18.3131,-3.5339,18.3131,2688.9703,107.5588,17.4696,17.4743,-8.4935,17.4789,-8.5003,17.4836,-8.5068,17.4836,780.5670,15.6113,8.0595,220.7141,5.3730,0.0000,173.3276,394.0417,-149024.3000,-195926.3644,-195203.9986
7049.0000,17.4377,29.6599,0.0000,141255.9000,-141255.9000,3.6623,0.0000,0.0000,0.0000,31390.2000,4.5000,1.0000,31390.2000,0.0000,0.0000,172646.1000,0.0000,-172646.1000,23.6035,16.3063,17772.7000,0.0000,17772.7000,0.4608,4803.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4803.4324,0.0000,0.0000,0.0000,12969.2676,12969.2676,23.1270,35.1678,0.0000,7682.3000,-7682.3000,0.1992,0.0000,0.0000,0.0000,1567.8163,4.9000,1.0000,1567.8163,0.0000,0.0000,9250.1163,0.0000,-9250.1163,23.4574,16.1601,437.3000,0.0000,437.3000,0.0113,118.1892,3.7000,1.0000,0.0000,0.0000,0.0000,118.1892,0.0000,0.0000,0.0000,319.1108,319.1108,23.4370,35.4778,0.0000,10511.5000,-10511.5000,0.2725,0.0000,0.0000,0.0000,2145.2041,4.9000,1.0000,2145.2041,0.0000,0.0000,12656.7041,0.0000,-12656.7041,23.8890,16.5917,9009.9000,0.0000,9009.9000,0.2336,2435.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2435.1081,0.0000,0.0000,0.0000,6574.7919,6574.7919,23.6317,19.5229,21.5773,-7.6698,-115046.5325,7.2596,803.4007,8.0340,7.2596,0.0000,13.9095,19.5248,18.2471,18.8860,-4.4721,-35776.8246,7.2596,1662.2907,16.6229,7.2596,0.0000,48.9092,18.2513,17.4198,17.8356,-3.3260,-23281.9404,7.2596,1976.5979,19.7660,7.2596,0.0000,63.8549,23.1404,23.1359,11.9198,23.1314,11.8896,23.1270,11.8594,23.1270,2236.2014,89.4481,23.4460,23.4430,10.7882,23.4400,10.7742,23.4370,10.7602,23.4370,2236.2014,89.4481,23.6542,23.6467,14.9784,23.6392,14.9296,23.6317,14.8812,23.6317,649.9685,12.9994,19.5229,19.5236,-1.0323,19.5242,-1.0301,19.5248,-1.0280,19.5248,2236.2014,89.4481,18.2471,18.2485,-4.1584,18.2499,-4.1585,18.2513,-4.1586,18.2513,2236.2014,89.4481,17.4198,17.4258,-9.0736,17.4318,-9.0636,17.4377,-9.0536,17.4377,649.9685,12.9994,7.2596,165.3762,4.8398,0.0000,126.6736,292.0498,-132229.8000,-174689.7501,-174105.2975
7050.0000,17.3510,29.5733,0.0000,120268.4000,-120268.4000,3.1182,0.0000,0.0000,0.0000,26726.3111,4.5000,1.0000,26726.3111,0.0000,0.0000,146994.7111,0.0000,-146994.7111,23.7995,16.5022,10589.2000,0.0000,10589.2000,0.2745,2861.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2861.9459,0.0000,0.0000,0.0000,7727.2541,7727.2541,23.4414,35.4823,0.0000,831.9000,-831.9000,0.0216,0.0000,0.0000,0.0000,169.7755,4.9000,1.0000,169.7755,0.0000,0.0000,1001.6755,0.0000,-1001.6755,23.4854,16.1881,426.6000,0.0000,426.6000,0.0111,115.2973,3.7000,1.0000,0.0000,0.0000,0.0000,115.2973,0.0000,0.0000,0.0000,311.3027,311.3027,23.4592,35.5000,0.0000,9280.1000,-9280.1000,0.2406,0.0000,0.0000,0.0000,1893.8980,4.9000,1.0000,1893.8980,0.0000,0.0000,11173.9980,0.0000,-11173.9980,23.9494,16.6521,10573.7000,0.0000,10573.7000,0.2741,2857.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2857.7568,0.0000,0.0000,0.0000,7715.9432,7715.9432,23.5811,19.2320,21.4065,-6.6094,-99141.3356,5.9102,658.0724,6.5807,5.9102,0.0000,7.5052,19.2388,18.1386,18.6887,-3.1349,-25079.3956,5.9102,1363.3305,13.6333,5.9102,0.0000,26.3902,18.1453,17.3250,17.7352,-2.6713,-18699.2536,5.9102,1615.3397,16.1534,5.9102,0.0000,34.4545,23.4605,23.4541,14.5835,23.4478,14.5381,23.4414,14.4929,23.4414,1557.2565,62.2903,23.4717,23.4675,11.2304,23.4634,11.2047,23.4592,11.1791,23.4592,1557.2565,62.2903,23.6109,23.6009,14.5976,23.5910,14.5187,23.5811,14.4411,23.5811,453.8112,9.0762,19.2320,19.2343,-3.7314,19.2366,-3.7135,19.2388,-3.6958,19.2388,1557.2565,62.2903,18.1386,18.1409,-5.1376,18.1431,-5.1299,18.1453,-5.1223,18.1453,1557.2565,62.2903,17.3250,17.3338,-10.0947,17.3424,-10.0535,17.3510,-10.0129,17.3510,453.8112,9.0762,5.9102,93.8068,3.9401,0.0000,68.3499,162.1567,-108790.9000,-143415.8846,-142919.9848
7051.0000,17.2983,29.5205,0.0000,111972.7000,-111972.7000,2.9031,0.0000,0.0000,0.0000,24882.8222,4.5000,1.0000,24882.8222,0.0000,0.0000,136855.5222,0.0000,-136855.5222,23.7542,16.4569,10620.0000,0.0000,10620.0000,0.2753,2870.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2870.2703,0.0000,0.0000,0.0000,7749.7297,7749.7297,23.3739,35.4147,0.0000,616.0000,-616.0000,0.0160,0.0000,0.0000,0.0000,125.7143,4.9000,1.0000,125.7143,0.0000,0.0000,741.7143,0.0000,-741.7143,23.4088,16.1115,433.8000,0.0000,433.8000,0.0112,117.2432,3.7000,1.0000,0.0000,0.0000,0.0000,117.2432,0.0000,0.0000,0.0000,316.5568,316.5568,23.3824,35.4232,0.0000,7589.0000,-7589.0000,0.1968,0.0000,0.0000,0.0000,1548.7755,4.9000,1.0000,1548.7755,0.0000,0.0000,9137.7755,0.0000,-9137.7755,23.8134,16.5161,10092.5000,0.0000,10092.5000,0.2617,2727.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2727.7027,0.0000,0.0000,0.0000,7364.7973,7364.7973,23.4422,19.1257,21.2840,-6.1002,-91503.3733,5.4961,614.6732,6.1467,5.4961,0.0000,6.0358,19.1318,18.0465,18.5891,-2.8760,-23007.8936,5.4961,1272.5790,12.7258,5.4961,0.0000,21.2235,18.0543,17.2711,17.6627,-2.3717,-16601.9853,5.4961,1506.3400,15.0634,5.4961,0.0000,27.7090,23.3886,23.3837,13.1578,23.3788,13.1313,23.3739,13.1049,23.3739,1370.8636,54.8345,23.3939,23.3901,10.5108,23.3862,10.4903,23.3824,10.4698,23.3824,1370.8636,54.8345,23.4660,23.4580,12.9766,23.4501,12.9273,23.4422,12.8780,23.4422,399.8732,7.9975,19.1257,19.1277,-4.2413,19.1298,-4.2291,19.1318,-4.2169,19.1318,1370.8636,54.8345,18.0465,18.0491,-5.8336,18.0517,-5.8236,18.0543,-5.8135,18.0543,1370.8636,54.8345,17.2711,17.2802,-10.4969,17.2893,-10.4574,17.2983,-10.4180,17.2983,399.8732,7.9975,5.4961,76.8086,3.6641,0.0000,54.9684,131.7770,-99031.4000,-131303.9282,-131113.2521
7052.0000,17.2172,29.4394,0.0000,65766.6000,-65766.6000,1.7051,0.0000,0.0000,0.0000,14614.8000,4.5000,1.0000,14614.8000,0.0000,0.0000,80381.4000,0.0000,-80381.4000,22.9840,15.6867,10580.0000,0.0000,10580.0000,0.2743,2859.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2859.4595,0.0000,0.0000,0.0000,7720.5405,7720.5405,22.4389,34.4797,0.0000,754.4000,-754.4000,0.0196,0.0000,0.0000,0.0000,153.9592,4.9000,1.0000,153.9592,0.0000,0.0000,908.3592,0.0000,-908.3592,22.5041,15.2068,426.6000,0.0000,426.6000,0.0111,115.2973,3.7000,1.0000,0.0000,0.0000,0.0000,115.2973,0.0000,0.0000,0.0000,311.3027,311.3027,22.4930,34.5338,0.0000,6146.5000,-6146.5000,0.1594,0.0000,0.0000,0.0000,1254.3878,4.9000,1.0000,1254.3878,0.0000,0.0000,7400.8878,0.0000,-7400.8878,23.0239,15.7266,9250.5000,0.0000,9250.5000,0.2398,2500.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2500.1351,0.0000,0.0000,0.0000,6750.3649,6750.3649,22.5941,19.1375,20.8658,-3.2120,-48180.1913,3.6139,410.3090,4.1031,3.6139,0.0000,1.7159,19.1439,17.7983,18.4711,-2.3445,-18755.7826,3.6139,840.4824,8.4048,3.6139,0.0000,6.0334,17.8165,17.1701,17.4933,-1.2872,-9010.2802,3.6139,996.8991,9.9690,3.6139,0.0000,7.8771,22.4301,22.4331,3.4640,22.4360,3.5158,22.4389,3.5669,22.4389,658.8559,26.3542,22.4817,22.4855,1.6823,22.4893,1.7379,22.4930,1.7927,22.4930,658.8559,26.3542,22.5396,22.5587,2.2848,22.5769,2.5545,22.5941,2.8129,22.5941,193.3063,3.8661,19.1375,19.1397,-3.6786,19.1418,-3.6665,19.1439,-3.6544,19.1439,658.8559,26.3542,17.7983,17.8044,-8.0133,17.8105,-7.9702,17.8165,-7.9274,17.8165,658.8559,26.3542,17.1701,17.1861,-11.4326,17.2018,-11.3150,17.2172,-11.2005,17.2172,193.3063,3.8661,3.6139,24.3014,2.4092,0.0000,15.6263,39.9277,-52410.4000,-73908.4388,-75946.2540
7053.0000,17.1347,29.3568,0.5000,61990.1000,-61989.6000,1.6072,0.1136,4.4000,1.0000,13775.5778,4.5000,1.0000,13775.6914,0.0000,0.0000,75765.6778,0.3864,-75765.2914,22.9973,15.7000,10620.3000,0.0000,10620.3000,0.2754,2870.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2870.3514,0.0000,0.0000,0.0000,7749.9486,7749.9486,22.3897,34.3953,3.1000,679.4000,-676.3000,0.0176,0.7045,4.4000,1.0000,138.6531,4.9000,1.0000,139.3576,0.0000,0.0000,818.0531,2.3955,-815.6576,22.4529,15.1556,498.7000,0.0000,498.7000,0.0129,134.7838,3.7000,1.0000,0.0000,0.0000,0.0000,134.7838,0.0000,0.0000,0.0000,363.9162,363.9162,22.4208,34.4616,0.0000,4800.9000,-4800.9000,0.1245,0.0000,0.0000,0.0000,979.7755,4.9000,1.0000,979.7755,0.0000,0.0000,5780.6755,0.0000,-5780.6755,22.8681,15.5708,7566.3000,0.0000,7566.3000,0.1962,2044.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2044.9459,0.0000,0.0000,0.0000,5521.3541,5521.3541,22.4393,18.9517,20.6955,-3.0047,-45070.7217,3.3506,382.7775,3.8278,3.3506,0.0000,1.3675,18.9650,17.7644,18.3647,-1.9394,-15515.1602,3.3506,782.3927,7.8239,3.3506,0.0000,4.8086,17.7801,17.0815,17.4308,-1.2897,-9028.2313,3.3506,926.4974,9.2650,3.3506,0.0000,6.2781,22.3976,22.3950,4.4566,22.3923,4.4409,22.3897,4.4257,22.3897,577.6408,23.1056,22.4247,22.4234,2.6187,22.4220,2.6119,22.4208,2.6056,22.4208,577.6408,23.1056,22.4408,22.4398,2.9704,22.4393,2.9520,22.4393,2.9417,22.4393,169.6672,3.3933,18.9517,18.9562,-5.2606,18.9606,-5.2266,18.9650,-5.1928,18.9650,577.6408,23.1056,17.7644,17.7697,-7.8160,17.7749,-7.7874,17.7801,-7.7589,17.7801,577.6408,23.1056,17.0815,17.0994,-12.1470,17.1172,-12.0214,17.1347,-11.8973,17.1347,169.6672,3.3933,3.3506,19.7583,2.2337,0.0000,12.4542,32.2125,-48781.5000,-68726.4056,-69614.1132
7054.0000,17.0909,29.3114,11.8000,53332.5000,-53320.7000,1.3827,2.6818,4.4000,1.0000,11851.6667,4.5000,1.0000,11854.3485,0.0000,0.0000,65184.1667,9.1182,-65175.0485,22.8957,15.5984,10583.6000,0.0000,10583.6000,0.2744,2860.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2860.4324,0.0000,0.0000,0.0000,7723.1676,7723.1676,22.2043,29.8926,286.2000,508.1000,-221.9000,0.0132,65.0455,4.4000,1.0000,103.6939,4.9000,1.0000,168.7393,0.0000,0.0000,611.7939,221.1545,-390.6393,22.2391,14.9418,362.8000,0.0000,362.8000,0.0094,98.0541,3.7000,1.0000,0.0000,0.0000,0.0000,98.0541,0.0000,0.0000,0.0000,264.7459,264.7459,22.2165,34.2573,0.0000,3460.4000,-3460.4000,0.0897,0.0000,0.0000,0.0000,706.2041,4.9000,1.0000,706.2041,0.0000,0.0000,4166.6041,0.0000,-4166.6041,22.5876,15.2903,6603.9000,0.0000,6603.9000,0.1712,1784.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1784.8378,0.0000,0.0000,0.0000,4819.0622,4819.0622,22.1785,18.8844,20.5315,-2.4656,-36984.2146,2.9110,334.5433,3.3454,2.9110,0.0000,0.8968,18.8979,17.6710,18.2844,-1.7218,-13774.4395,2.9110,681.7998,6.8180,2.9110,0.0000,3.1533,17.6914,17.0323,17.3619,-1.0572,-7400.1054,2.9110,807.0639,8.0706,2.9110,0.0000,4.1169,22.2078,22.2067,3.2488,22.2055,3.2512,22.2043,3.2535,22.2043,452.5214,18.1009,22.2155,22.2159,1.4041,22.2162,1.4163,22.2165,1.4283,22.2165,452.5214,18.1009,22.1584,22.1654,0.8230,22.1721,0.9098,22.1785,0.9926,22.1785,133.2004,2.6640,18.8844,18.8889,-5.4556,18.8934,-5.4253,18.8979,-5.3951,18.8979,452.5214,18.1009,17.6710,17.6779,-8.3873,17.6847,-8.3447,17.6914,-8.3025,17.6914,452.5214,18.1009,17.0323,17.0521,-12.3504,17.0716,-12.2148,17.0909,-12.0812,17.0909,133.2004,2.6640,2.9110,13.4535,1.9407,0.0000,8.1670,21.6205,-39452.7000,-56925.3162,-58158.7595
7055.0000,17.0393,29.2485,80.9000,47891.4000,-47810.5000,1.2417,18.3864,4.4000,1.0000,10642.5333,4.5000,1.0000,10660.9197,0.0000,0.0000,58533.9333,62.5136,-58471.4197,22.9536,15.6563,10617.1000,0.0000,10617.1000,0.2753,2869.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2869.4865,0.0000,0.0000,0.0000,7747.6135,7747.6135,22.1619,18.3414,886.4000,287.6000,598.8000,0.0230,201.4545,4.4000,1.0000,58.6939,4.9000,1.0000,260.1484,0.0000,0.0000,346.2939,684.9455,338.6516,22.1276,14.8304,366.4000,0.0000,366.4000,0.0095,99.0270,3.7000,1.0000,0.0000,0.0000,0.0000,99.0270,0.0000,0.0000,0.0000,267.3730,267.3730,22.1004,34.1412,0.0000,2431.8000,-2431.8000,0.0630,0.0000,0.0000,0.0000,496.2857,4.9000,1.0000,496.2857,0.0000,0.0000,2928.0857,0.0000,-2928.0857,22.3965,15.0992,3716.7000,0.0000,3716.7000,0.0964,1004.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1004.5135,0.0000,0.0000,0.0000,2712.1865,2712.1865,22.0819,18.7431,20.4125,-2.2250,-33374.4940,2.5633,299.1417,2.9914,2.5917,0.0284,0.6329,18.7625,17.6330,18.1977,-1.3958,-11166.4785,2.5633,602.3264,6.0233,2.5633,0.0000,2.1529,17.6549,16.9699,17.3124,-0.9675,-6772.1641,2.5633,712.0044,7.1200,2.5633,0.0000,2.8108,22.1700,22.1673,3.5591,22.1646,3.5450,22.1619,3.5311,22.1619,363.0896,14.5236,22.1006,22.1005,1.1205,22.1004,1.1266,22.1004,1.1327,22.1004,363.0896,14.5236,22.1222,22.1208,1.6354,22.1197,1.6118,22.1189,1.5927,22.1189,107.0899,2.1418,18.7431,18.7496,-6.4566,18.7561,-6.4089,18.7625,-6.3617,18.7625,363.0896,14.5236,17.6330,17.6403,-8.3907,17.6477,-8.3468,17.6549,-8.3032,17.6549,363.0896,14.5236,16.9699,16.9935,-12.7518,17.0166,-12.5825,17.0393,-12.4168,17.0393,107.0899,2.1418,2.5633,9.5090,1.7088,0.0000,5.5965,15.1055,-34943.3000,-50333.6809,-51313.1365
7056.0000,17.0782,29.2628,203.2000,41673.5000,-41470.3000,1.0805,46.1818,4.4000,1.0000,9260.7778,4.5000,1.0000,9306.9596,0.0000,0.0000,50934.2778,157.0182,-50777.2596,22.9588,15.6615,10588.7000,0.0000,10588.7000,0.2745,2861.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2861.8108,0.0000,0.0000,0.0000,7726.8892,7726.8892,22.0580,14.6072,2190.5000,50.3000,2140.2000,0.0568,497.8409,4.4000,1.0000,10.2653,4.9000,1.0000,508.1062,0.0000,0.0000,60.5653,1692.6591,1632.0938,21.8690,14.5717,330.7000,0.0000,330.7000,0.0086,89.3784,3.7000,1.0000,0.0000,0.0000,0.0000,89.3784,0.0000,0.0000,0.0000,241.3216,241.3216,21.8496,33.8904,0.0000,1591.4000,-1591.4000,0.0413,0.0000,0.0000,0.0000,324.7755,4.9000,1.0000,324.7755,0.0000,0.0000,1916.1755,0.0000,-1916.1755,22.0715,14.7742,1190.4000,0.0000,1190.4000,0.0309,321.7297,3.7000,1.0000,0.0000,0.0000,0.0000,321.7297,0.0000,0.0000,0.0000,868.6703,868.6703,21.5744,18.9824,20.2784,-1.7273,-25909.6862,2.2387,300.6105,3.0061,2.5917,0.3530,0.6329,18.9870,17.3980,18.1925,-1.7150,-13720.2604,2.2387,526.1717,5.2617,2.2387,0.0000,1.4343,17.4338,17.0150,17.2244,-0.5166,-3615.8874,2.2387,623.9683,6.2397,2.2387,0.0000,1.8726,22.0639,22.0619,2.9903,22.0600,2.9850,22.0580,2.9797,22.0580,287.4400,11.4976,21.8410,21.8439,-0.7171,21.8468,-0.6823,21.8496,-0.6480,21.8496,287.4400,11.4976,21.9709,21.9752,0.7155,21.9793,0.7669,21.9830,0.8149,21.9830,84.9648,1.6993,18.9824,18.9839,-3.6380,18.9854,-3.6440,18.9870,-3.6495,18.9870,287.4400,11.4976,17.3980,17.4101,-10.3953,17.4220,-10.3086,17.4338,-10.2230,17.4338,287.4400,11.4976,17.0150,17.0362,-11.8842,17.0573,-11.7553,17.0782,-11.6268,17.0782,84.9648,1.6993,2.2387,6.5777,1.4925,0.0000,3.9398,10.5175,-28811.7000,-42224.4602,-43245.8339
7057.0000,17.1107,29.2661,317.2000,36710.9000,-36393.7000,0.9518,72.0909,4.4000,1.0000,8157.9778,4.5000,1.0000,8230.0687,0.0000,0.0000,44868.8778,245.1091,-44623.7687,22.6818,15.3845,10644.4000,0.0000,10644.4000,0.2760,2876.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2876.8649,0.0000,0.0000,0.0000,7767.5351,7767.5351,21.7214,13.9941,3822.4000,0.0000,3822.4000,0.0991,868.7273,4.4000,1.0000,0.0000,0.0000,0.0000,868.7273,0.0000,0.0000,0.0000,2953.6727,2953.6727,21.3526,14.0553,326.3000,0.0000,326.3000,0.0085,88.1892,3.7000,1.0000,0.0000,0.0000,0.0000,88.1892,0.0000,0.0000,0.0000,238.1108,238.1108,21.3521,33.3563,5.6000,1183.8000,-1178.2000,0.0307,1.2727,4.4000,1.0000,241.5918,4.9000,1.0000,242.8646,0.0000,0.0000,1425.3918,4.3273,-1421.0646,21.5295,14.2322,710.5000,0.0000,710.5000,0.0184,192.0270,3.7000,1.0000,0.0000,0.0000,0.0000,192.0270,0.0000,0.0000,0.0000,518.4730,518.4730,21.0831,19.2070,20.1451,-1.2503,-18753.8328,2.0767,302.0812,3.0208,2.5917,0.5150,0.6329,19.2056,17.2097,18.2077,-1.9984,-15986.9303,2.0767,487.8049,4.8780,2.0767,0.0000,1.1449,17.2510,17.0443,17.1476,-0.2365,-1655.6574,2.0767,580.5142,5.8051,2.0767,0.0000,1.4947,21.7121,21.7153,0.0274,21.7184,0.0724,21.7214,0.1165,21.7214,252.5561,10.1022,21.3229,21.3328,-4.9229,21.3425,-4.8248,21.3521,-4.7282,21.3521,252.5561,10.1022,21.4648,21.4943,-4.3378,21.5222,-3.9982,21.5484,-3.6782,21.5484,74.7474,1.4949,19.2070,19.2065,-1.5034,19.2060,-1.5238,19.2056,-1.5439,19.2056,252.5561,10.1022,17.2097,17.2236,-11.6750,17.2373,-11.5792,17.2510,-11.4842,17.2510,252.5561,10.1022,17.0443,17.0667,-11.3911,17.0889,-11.2526,17.1107,-11.1167,17.1107,74.7474,1.4949,2.0767,5.3624,1.3845,0.0000,3.2724,8.6349,-22068.3000,-34567.0416,-36396.4205
7058.0000,17.1419,29.2146,624.9000,32280.0000,-31655.1000,0.8369,142.0227,4.4000,1.0000,7173.3333,4.5000,1.0000,7315.3561,0.0000,0.0000,39453.3333,482.8773,-38970.4561,22.3033,15.0060,10629.7000,0.0000,10629.7000,0.2756,2872.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2872.8919,0.0000,0.0000,0.0000,7756.8081,7756.8081,21.2995,13.5722,5868.9000,0.0000,5868.9000,0.1522,1333.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1333.8409,0.0000,0.0000,0.0000,4535.0591,4535.0591,20.6989,13.4016,338.0000,0.0000,338.0000,0.0088,91.3514,3.7000,1.0000,0.0000,0.0000,0.0000,91.3514,0.0000,0.0000,0.0000,246.6486,246.6486,20.7178,30.6221,240.8000,870.9000,-630.1000,0.0226,54.7273,4.4000,1.0000,177.7347,4.9000,1.0000,232.4620,0.0000,0.0000,1048.6347,186.0727,-862.5620,20.8321,13.5348,348.7000,0.0000,348.7000,0.0090,94.2432,3.7000,1.0000,0.0000,0.0000,0.0000,94.2432,0.0000,0.0000,0.0000,254.4568,254.4568,20.5795,19.4390,20.0093,-0.7600,-11400.6395,1.9576,303.5898,3.0359,2.5917,0.6341,0.6329,19.4309,17.0350,18.2329,-2.2613,-18090.2339,1.9576,459.3926,4.5939,1.9576,0.0000,0.9590,17.0819,17.0743,17.0781,-0.0082,-57.5949,1.9576,548.6929,5.4869,1.9576,0.0000,1.2520,21.2759,21.2839,-3.3818,21.2918,-3.2980,21.2995,-3.2155,21.2995,228.1730,9.1269,20.6662,20.6836,-10.0086,20.7009,-9.8498,20.7178,-9.6930,20.7178,228.1730,9.1269,20.7984,20.8508,-10.6374,20.9009,-10.0790,20.9490,-9.5431,20.9490,67.5990,1.3520,19.4390,19.4362,0.4655,19.4335,0.4279,19.4309,0.3909,19.4309,228.1730,9.1269,17.0350,17.0507,-12.7590,17.0664,-12.6523,17.0819,-12.5466,17.0819,228.1730,9.1269,17.0743,17.0971,-10.9628,17.1197,-10.8255,17.1419,-10.6903,17.1419,67.5990,1.3520,1.9576,4.5678,1.3051,0.0000,2.8439,7.4117,-15099.9000,-27040.0454,-29548.4682
7059.0000,17.1652,29.1113,1005.4000,28134.9000,-27129.5000,0.7294,228.5000,4.4000,1.0000,6252.2000,4.5000,1.0000,6480.7000,0.0000,0.0000,34387.1000,776.9000,-33610.2000,21.9786,14.6813,10640.1000,0.0000,10640.1000,0.2759,2875.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2875.7027,0.0000,0.0000,0.0000,7764.3973,7764.3973,20.9014,13.1741,6424.9000,0.0000,6424.9000,0.1666,1460.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1460.2045,0.0000,0.0000,0.0000,4964.6955,4964.6955,20.1903,12.8930,329.1000,0.0000,329.1000,0.0085,88.9459,3.7000,1.0000,0.0000,0.0000,0.0000,88.9459,0.0000,0.0000,0.0000,240.1541,240.1541,20.2186,23.8220,673.1000,633.4000,39.7000,0.0175,152.9773,4.4000,1.0000,129.2653,4.9000,1.0000,282.2426,0.0000,0.0000,762.6653,520.1227,-242.5426,20.2534,12.9561,348.8000,0.0000,348.8000,0.0090,94.2703,3.7000,1.0000,0.0000,0.0000,0.0000,94.2703,0.0000,0.0000,0.0000,254.5297,254.5297,20.1628,19.6066,19.8847,-0.3707,-5560.2496,1.8104,304.9837,3.0498,2.5917,0.7813,0.6329,19.5955,16.8944,18.2450,-2.3577,-18861.3382,1.8104,424.6528,4.2465,1.8104,0.0000,0.7585,16.9466,17.0926,17.0196,0.1456,1019.3795,1.8104,508.5775,5.0858,1.8104,0.0000,0.9903,20.8667,20.8784,-6.2073,20.8900,-6.0983,20.9014,-5.9906,20.9014,199.5193,7.9808,20.1560,20.1771,-13.1953,20.1980,-13.0190,20.2186,-12.8447,20.2186,199.5193,7.9808,20.2169,20.2809,-15.3064,20.3429,-14.6797,20.4029,-14.0711,20.4029,59.1906,1.1838,19.6066,19.6028,1.6439,19.5992,1.6030,19.5955,1.5625,19.5955,199.5193,7.9808,16.8944,16.9119,-13.4789,16.9293,-13.3625,16.9466,-13.2472,16.9466,199.5193,7.9808,17.0926,17.1172,-10.7137,17.1414,-10.5607,17.1652,-10.4113,17.1652,59.1906,1.1838,1.8104,3.6949,1.2069,0.0000,2.3816,6.0765,-9346.9000,-20628.9660,-23402.2083
7060.0000,17.1658,28.9830,1417.1000,27033.7000,-25616.6000,0.7009,322.0682,4.4000,1.0000,6007.4889,4.5000,1.0000,6329.5571,0.0000,0.0000,33041.1889,1095.0318,-31946.1571,21.4345,14.1372,10636.1000,0.0000,10636.1000,0.2758,2874.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2874.6216,0.0000,0.0000,0.0000,7761.4784,7761.4784,20.4424,12.7151,9947.1000,0.0000,9947.1000,0.2579,2260.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2260.7045,0.0000,0.0000,0.0000,7686.3955,7686.3955,19.4153,12.1180,331.9000,0.0000,331.9000,0.0086,89.7027,3.7000,1.0000,0.0000,0.0000,0.0000,89.7027,0.0000,0.0000,0.0000,242.1973,242.1973,19.4680,17.0534,1232.5000,543.8000,688.7000,0.0320,280.1136,4.4000,1.0000,110.9796,4.9000,1.0000,391.0932,0.0000,0.0000,654.7796,952.3864,297.6068,19.4283,12.1310,711.1000,0.0000,711.1000,0.0184,192.1892,3.7000,1.0000,0.0000,0.0000,0.0000,192.1892,0.0000,0.0000,0.0000,518.9108,518.9108,19.6710,19.8323,19.7516,0.1075,1612.3037,1.9403,306.4827,3.0648,2.5917,0.6514,0.6329,19.8145,16.7918,18.3032,-2.8277,-22621.6152,1.9403,454.1343,4.5413,1.9403,0.0000,0.9338,16.8409,17.0956,16.9682,0.2723,1906.0443,1.9403,546.1656,5.4617,1.9403,0.0000,1.2192,20.3974,20.4126,-9.4844,20.4276,-9.3533,20.4424,-9.2236,20.4424,224.7280,8.9891,19.3830,19.4117,-18.9217,19.4400,-18.6876,19.4680,-18.4560,19.4680,224.7280,8.9891,19.3589,19.4479,-23.0132,19.5338,-22.1554,19.6168,-21.3253,19.6168,66.5886,1.3318,19.8323,19.8263,3.3835,19.8204,3.3253,19.8145,3.2677,19.8145,224.7280,8.9891,16.7918,16.8083,-13.8633,16.8246,-13.7652,16.8409,-13.6676,16.8409,224.7280,8.9891,17.0956,17.1193,-10.6759,17.1427,-10.5411,17.1658,-10.4074,17.1658,66.5886,1.3318,1.9403,4.4593,1.2936,0.0000,2.7859,7.2453,-3301.7000,-15439.5684,-19103.2673
7061.0000,17.1800,28.8215,1810.4000,24089.1000,-22278.7000,0.6246,411.4545,4.4000,1.0000,5353.1333,4.5000,1.0000,5764.5879,0.0000,0.0000,29442.2333,1398.9455,-28043.2879,20.8868,13.5895,10633.8000,0.0000,10633.8000,0.2757,2874.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2874.0000,0.0000,0.0000,0.0000,7759.8000,7759.8000,19.9198,12.1925,10216.2000,0.0000,10216.2000,0.2649,2321.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2321.8636,0.0000,0.0000,0.0000,7894.3364,7894.3364,18.8763,11.5790,429.9000,0.0000,429.9000,0.0111,116.1892,3.7000,1.0000,0.0000,0.0000,0.0000,116.1892,0.0000,0.0000,0.0000,313.7108,313.7108,18.9228,16.1325,1577.0000,646.6000,930.4000,0.0409,358.4091,4.4000,1.0000,131.9592,4.9000,1.0000,490.3683,0.0000,0.0000,778.5592,1218.5909,440.0317,18.8646,11.5673,3489.4000,0.0000,3489.4000,0.0905,943.0811,3.7000,1.0000,0.0000,0.0000,0.0000,943.0811,0.0000,0.0000,0.0000,2546.3189,2546.3189,19.1325,20.0874,19.6100,0.6363,9544.6049,1.9614,308.0902,3.0809,2.5917,0.6302,0.6329,20.0627,16.6676,18.3652,-3.2107,-25685.3595,1.9614,458.0036,4.5800,1.9614,0.0000,0.9647,16.7188,17.1139,16.9164,0.4270,2988.9397,1.9614,553.2175,5.5322,1.9614,0.0000,1.2594,19.8611,19.8809,-13.2152,19.9005,-13.0514,19.9198,-12.8892,19.9198,228.9461,9.1578,18.8348,18.8644,-21.9672,18.8937,-21.7458,18.9228,-21.5259,18.9228,228.9461,9.1578,18.5280,18.6299,-29.7374,18.7291,-28.8092,18.8257,-27.9020,18.8257,67.8258,1.3565,20.0874,20.0791,5.2903,20.0708,5.2156,20.0627,5.1417,20.0627,228.9461,9.1578,16.6676,16.6848,-14.5132,16.7019,-14.4110,16.7188,-14.3095,16.7188,228.9461,9.1578,17.1139,17.1361,-10.4352,17.1582,-10.3204,17.1800,-10.2061,17.1800,67.8258,1.3565,1.9614,4.5923,1.3076,0.0000,2.8570,7.4493,3421.0000,-9089.0901,-13151.8149
7062.0000,17.0935,27.8351,6363.1000,33208.7000,-26845.6000,0.8610,1446.1591,4.4000,1.0000,7379.7111,4.5000,1.0000,8825.8702,0.0000,0.0000,40588.4111,4916.9409,-35671.4702,20.4689,13.1716,10642.1000,0.0000,10642.1000,0.2759,2876.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2876.2432,0.0000,0.0000,0.0000,7765.8568,7765.8568,19.7669,12.0397,13176.3000,0.0000,13176.3000,0.3416,2994.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2994.6136,0.0000,0.0000,0.0000,10181.6864,10181.6864,18.8035,11.5062,327.2000,0.0000,327.2000,0.0085,88.4324,3.7000,1.0000,0.0000,0.0000,0.0000,88.4324,0.0000,0.0000,0.0000,238.7676,238.7676,18.8302,18.7689,1516.5000,965.5000,551.0000,0.0393,344.6591,4.4000,1.0000,197.0408,4.9000,1.0000,541.6999,0.0000,0.0000,1162.5408,1171.8409,9.3001,18.8293,11.5320,11582.6000,0.0000,11582.6000,0.3003,3130.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3130.4324,0.0000,0.0000,0.0000,8452.1676,8452.1676,18.2324,20.5748,19.4036,1.6503,24754.5178,2.7400,328.2147,3.2821,2.7400,0.0000,0.7478,20.5427,16.6989,18.6208,-5.0776,-40621.0372,2.7400,633.6571,6.3366,2.7400,0.0000,2.6295,16.7307,17.0318,16.8812,0.4547,3182.8773,2.7400,773.8422,7.7384,2.7400,0.0000,3.4330,19.7340,19.7450,-12.7300,19.7560,-12.6671,19.7669,-12.6034,19.7669,407.4663,16.2987,18.7809,18.7973,-20.2747,18.8138,-20.1961,18.8302,-20.1164,18.8302,407.4663,16.2987,18.0296,18.0969,-32.3654,18.1645,-31.9141,18.2324,-31.4482,18.2324,120.0515,2.4010,20.5748,20.5640,9.3703,20.5533,9.2784,20.5427,9.1871,20.5427,407.4663,16.2987,16.6989,16.7095,-13.6518,16.7200,-13.6184,16.7307,-13.5843,16.7307,407.4663,16.2987,17.0318,17.0525,-11.4327,17.0730,-11.3362,17.0935,-11.2394,17.0935,120.0515,2.4010,2.7400,11.4044,1.8266,0.0000,6.8104,18.2148,9433.6000,-9023.6919,-12683.6421
7063.0000,16.8522,28.6288,2513.0000,43582.9000,-41069.9000,1.1300,571.1364,4.4000,1.0000,9685.0889,4.5000,1.0000,10256.2253,0.0000,0.0000,53267.9889,1941.8636,-51326.1253,21.1920,13.8947,10627.7000,0.0000,10627.7000,0.2755,2872.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2872.3514,0.0000,0.0000,0.0000,7755.3486,7755.3486,20.5293,12.8020,10368.5000,0.0000,10368.5000,0.2688,2356.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2356.4773,0.0000,0.0000,0.0000,8012.0227,8012.0227,19.8518,12.5545,337.9000,0.0000,337.9000,0.0088,91.3243,3.7000,1.0000,0.0000,0.0000,0.0000,91.3243,0.0000,0.0000,0.0000,246.5757,246.5757,19.8297,20.6553,1620.1000,1150.8000,469.3000,0.0420,368.2045,4.4000,1.0000,234.8571,4.9000,1.0000,603.0617,0.0000,0.0000,1385.6571,1251.8955,-133.7617,19.8410,12.5437,12307.4000,0.0000,12307.4000,0.3191,3326.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3326.3243,0.0000,0.0000,0.0000,8981.0757,8981.0757,19.0745,19.8061,19.4403,0.5768,8651.9674,3.0663,366.8055,3.6681,3.0663,0.0000,1.0481,19.8186,17.2591,18.5388,-3.7838,-30270.0855,3.0663,711.3150,7.1132,3.0663,0.0000,3.6854,17.2654,16.7711,17.0182,-0.8352,-5846.5079,3.0663,861.4364,8.6144,3.0663,0.0000,4.8116,20.5363,20.5338,-3.5688,20.5315,-3.6330,20.5293,-3.6956,20.5293,495.1992,19.8080,19.8310,19.8304,-8.4381,19.8300,-8.5159,19.8297,-8.5916,19.8297,495.1992,19.8080,19.0816,19.0767,-16.8689,19.0744,-17.2573,19.0745,-17.6093,19.0745,145.6465,2.9129,19.8061,19.8104,0.6651,19.8146,0.7297,19.8186,0.7927,19.8186,495.1992,19.8080,17.2591,17.2611,-7.8052,17.2632,-7.8485,17.2654,-7.8907,17.2654,495.1992,19.8080,16.7711,16.7985,-14.3467,16.8256,-14.1678,16.8522,-13.9927,16.8522,145.6465,2.9129,3.0663,15.5052,2.0442,0.0000,9.5451,25.0502,-6959.1000,-26464.8642,-27464.6259
7064.0000,16.7761,28.5717,2996.7000,54282.0000,-51285.3000,1.4074,681.0682,4.4000,1.0000,12062.6667,4.5000,1.0000,12743.7348,0.0000,0.0000,66344.6667,2315.6318,-64029.0348,21.6623,14.3650,14104.4000,0.0000,14104.4000,0.3657,3812.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3812.0000,0.0000,0.0000,0.0000,10292.4000,10292.4000,20.8723,13.1450,5168.8000,0.0000,5168.8000,0.1340,1174.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1174.7273,0.0000,0.0000,0.0000,3994.0727,3994.0727,20.5675,13.2702,328.4000,0.0000,328.4000,0.0085,88.7568,3.7000,1.0000,0.0000,0.0000,0.0000,88.7568,0.0000,0.0000,0.0000,239.6432,239.6432,20.5408,21.6943,1651.4000,1218.0000,433.4000,0.0428,375.3182,4.4000,1.0000,248.5714,4.9000,1.0000,623.8896,0.0000,0.0000,1466.5714,1276.0818,-190.4896,20.5553,13.2580,11824.2000,0.0000,11824.2000,0.3066,3195.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3195.7297,0.0000,0.0000,0.0000,8628.4703,8628.4703,19.8637,19.2381,19.5509,-0.5465,-8197.1020,3.3974,404.7564,4.0476,3.3974,0.0000,1.4257,19.2560,17.5624,18.4092,-2.7741,-22192.9631,3.3974,791.9927,7.9199,3.3974,0.0000,5.0130,17.5676,16.7163,17.1420,-1.5935,-11154.8294,3.3974,949.9238,9.4992,3.3974,0.0000,6.5448,20.8769,20.8753,-0.5760,20.8738,-0.6101,20.8723,-0.6440,20.8723,591.7395,23.6696,20.5492,20.5463,-1.8983,20.5435,-1.9694,20.5408,-2.0399,20.5408,591.7395,23.6696,19.8969,19.8852,-7.0441,19.8741,-7.3849,19.8637,-7.7184,19.8637,173.7725,3.4755,19.2381,19.2441,-4.3760,19.2501,-4.3131,19.2560,-4.2506,19.2560,591.7395,23.6696,17.5624,17.5641,-5.4103,17.5658,-5.4405,17.5676,-5.4704,17.5676,591.7395,23.6696,16.7163,16.7362,-14.4182,16.7561,-14.3416,16.7761,-14.2620,16.7761,173.7725,3.4755,3.3974,20.5224,2.2649,0.0000,12.9835,33.5059,-19426.1000,-41064.9382,-41544.8944
7065.0000,16.7978,28.8214,1754.0000,68233.2000,-66479.2000,1.7691,398.6364,4.4000,1.0000,15162.9333,4.5000,1.0000,15561.5697,0.0000,0.0000,83396.1333,1355.3636,-82040.7697,22.1767,14.8794,17573.6000,0.0000,17573.6000,0.4556,4749.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4749.6216,0.0000,0.0000,0.0000,12823.9784,12823.9784,21.3237,14.9014,3223.9000,349.4000,2874.5000,0.0836,732.7045,4.4000,1.0000,71.3061,4.9000,1.0000,804.0107,0.0000,0.0000,420.7061,2491.1955,2070.4893,21.1879,13.8906,334.1000,0.0000,334.1000,0.0087,90.2973,3.7000,1.0000,0.0000,0.0000,0.0000,90.2973,0.0000,0.0000,0.0000,243.8027,243.8027,21.1578,28.7882,1108.6000,1942.3000,-833.7000,0.0504,251.9545,4.4000,1.0000,396.3878,4.9000,1.0000,648.3423,0.0000,0.0000,2338.6878,856.6455,-1482.0423,21.2550,13.9577,10374.7000,0.0000,10374.7000,0.2690,2803.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2803.9730,0.0000,0.0000,0.0000,7570.7270,7570.7270,20.6971,18.7778,19.7374,-1.9515,-29273.0600,3.9544,467.8809,4.6788,3.9544,0.0000,2.2481,18.7973,17.7516,18.2745,-1.9936,-15948.9959,3.9544,926.5409,9.2654,3.9544,0.0000,7.9050,17.7558,16.7555,17.2557,-2.1796,-15257.0311,3.9544,1100.8378,11.0084,3.9544,0.0000,10.3206,21.3359,21.3318,3.4755,21.3277,3.4245,21.3237,3.3739,21.3237,770.7822,30.8313,21.1719,21.1672,3.1777,21.1625,3.1047,21.1578,3.0323,21.1578,770.7822,30.8313,20.7586,20.7375,2.1909,20.7170,1.8156,20.6971,1.4475,20.6971,225.8512,4.5170,18.7778,18.7843,-7.8708,18.7908,-7.8130,18.7973,-7.7556,18.7973,770.7822,30.8313,17.7516,17.7530,-4.2138,17.7544,-4.2392,17.7558,-4.2643,17.7558,770.7822,30.8313,16.7555,16.7695,-13.5211,16.7836,-13.5068,16.7978,-13.4900,16.7978,225.8512,4.5170,3.9544,31.1007,2.6363,0.0000,20.4736,51.5744,-36156.0000,-60813.8146,-60479.0869
7066.0000,16.8766,28.9391,1574.6000,76206.4000,-74631.8000,1.9758,357.8636,4.4000,1.0000,16934.7556,4.5000,1.0000,17292.6192,0.0000,0.0000,93141.1556,1216.7364,-91924.4192,22.1435,14.8462,21036.5000,0.0000,21036.5000,0.5454,5685.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5685.5405,0.0000,0.0000,0.0000,15350.9595,15350.9595,21.2620,32.4259,679.5000,5987.8000,-5308.3000,0.1552,154.4318,4.4000,1.0000,1222.0000,4.9000,1.0000,1376.4318,0.0000,0.0000,7209.8000,525.0682,-6684.7318,21.6450,14.3477,331.4000,0.0000,331.4000,0.0086,89.5676,3.7000,1.0000,0.0000,0.0000,0.0000,89.5676,0.0000,0.0000,0.0000,241.8324,241.8324,21.6162,32.3950,552.8000,3384.7000,-2831.9000,0.0878,125.6364,4.4000,1.0000,690.7551,4.9000,1.0000,816.3915,0.0000,0.0000,4075.4551,427.1636,-3648.2915,21.8253,14.5280,9408.3000,0.0000,9408.3000,0.2439,2542.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2542.7838,0.0000,0.0000,0.0000,6865.5162,6865.5162,21.3702,18.5398,19.9550,-3.2933,-49399.7470,4.5251,531.1259,5.3113,4.5251,0.0000,3.3686,18.5557,17.8016,18.1787,-1.6451,-13161.1769,4.5251,1064.0951,10.6410,4.5251,0.0000,11.8448,17.8072,16.8463,17.3268,-2.3957,-16770.1003,4.5251,1256.2588,12.5626,4.5251,0.0000,15.4643,21.2639,21.2633,1.9566,21.2626,1.9487,21.2620,1.9407,21.2620,975.3064,39.0123,21.6311,21.6261,6.3889,21.6212,6.3260,21.6162,6.2635,21.6162,975.3064,39.0123,21.4319,21.4110,8.3646,21.3905,8.0543,21.3702,7.7470,21.3702,285.2393,5.7048,18.5398,18.5451,-9.0133,18.5504,-8.9742,18.5557,-8.9352,18.5557,975.3064,39.0123,17.8016,17.8035,-4.3162,17.8053,-4.3316,17.8072,-4.3468,17.8072,975.3064,39.0123,16.8463,16.8563,-12.2325,16.8664,-12.2520,16.8766,-12.2697,16.8766,285.2393,5.7048,4.5251,45.0149,3.0167,0.0000,30.6776,75.6925,-51995.8000,-79799.1344,-79331.0242
7067.0000,16.9610,29.0588,1308.2000,81272.7000,-79964.5000,2.1071,297.3182,4.4000,1.0000,18060.6000,4.5000,1.0000,18357.9182,0.0000,0.0000,99333.3000,1010.8818,-98322.4182,21.8107,14.5134,21037.6000,0.0000,21037.6000,0.5454,5685.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5685.8378,0.0000,0.0000,0.0000,15351.7622,15351.7622,21.0561,33.0970,0.0000,20213.2000,-20213.2000,0.5241,0.0000,0.0000,0.0000,4125.1429,4.9000,1.0000,4125.1429,0.0000,0.0000,24338.3429,0.0000,-24338.3429,22.2566,14.9593,391.2000,0.0000,391.2000,0.0101,105.7297,3.7000,1.0000,0.0000,0.0000,0.0000,105.7297,0.0000,0.0000,0.0000,285.4703,285.4703,22.2222,33.9067,214.4000,4648.7000,-4434.3000,0.1205,48.7273,4.4000,1.0000,948.7143,4.9000,1.0000,997.4416,0.0000,0.0000,5597.4143,165.6727,-5431.7416,22.4902,15.1929,7596.4000,0.0000,7596.4000,0.1970,2053.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2053.0811,0.0000,0.0000,0.0000,5543.3189,5543.3189,22.1406,18.3685,20.2546,-5.0983,-76474.8477,5.2564,610.2237,6.1022,5.2564,0.0000,5.2800,18.3823,17.8257,18.1040,-1.4106,-11284.8534,5.2564,1239.5696,12.3957,5.2564,0.0000,18.5657,17.8310,16.9378,17.3844,-2.5870,-18108.8142,5.2564,1456.0665,14.5607,5.2564,0.0000,24.2391,21.0535,21.0544,-0.3320,21.0553,-0.3250,21.0561,-0.3181,21.0561,1267.7431,50.7097,22.2425,22.2357,11.1220,22.2290,11.0494,22.2222,10.9771,22.2222,1267.7431,50.7097,22.2167,22.1910,15.6443,22.1656,15.3134,22.1406,14.9864,22.1406,370.0124,7.4002,18.3685,18.3731,-9.6906,18.3777,-9.6607,18.3823,-9.6309,18.3823,1267.7431,50.7097,17.8257,17.8275,-4.4627,17.8292,-4.4762,17.8310,-4.4895,17.8310,1267.7431,50.7097,16.9378,16.9454,-11.1466,16.9532,-11.1792,16.9610,-11.2104,16.9610,370.0124,7.4002,5.2564,67.9408,3.5043,0.0000,48.0848,116.0256,-75586.8000,-106911.9512,-105868.5152
7068.0000,17.0304,29.1587,1025.0000,84313.9000,-83288.9000,2.1860,232.9545,4.4000,1.0000,18736.4222,4.5000,1.0000,18969.3768,0.0000,0.0000,103050.3222,792.0455,-102258.2768,21.5840,14.2867,21037.6000,0.0000,21037.6000,0.5454,5685.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5685.8378,0.0000,0.0000,0.0000,15351.7622,15351.7622,20.9037,32.9445,0.0000,31611.7000,-31611.7000,0.8196,0.0000,0.0000,0.0000,6451.3673,4.9000,1.0000,6451.3673,0.0000,0.0000,38063.0673,0.0000,-38063.0673,22.5987,15.3014,404.3000,0.0000,404.3000,0.0105,109.2703,3.7000,1.0000,0.0000,0.0000,0.0000,109.2703,0.0000,0.0000,0.0000,295.0297,295.0297,22.5678,34.5732,26.2000,5712.2000,-5686.0000,0.1481,5.9545,4.4000,1.0000,1165.7551,4.9000,1.0000,1171.7096,0.0000,0.0000,6877.9551,20.2455,-6857.7096,22.8732,15.5759,6630.1000,0.0000,6630.1000,0.1719,1791.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1791.9189,0.0000,0.0000,0.0000,4838.1811,4838.1811,22.5974,18.4178,20.5076,-6.2572,-93857.7573,5.8223,669.7003,6.6970,5.8223,0.0000,7.1753,18.4266,17.7946,18.1106,-1.7741,-14192.6880,5.8223,1372.6655,13.7267,5.8223,0.0000,25.2302,17.8005,17.0103,17.4054,-2.5350,-17744.9329,5.8223,1611.5091,16.1151,5.8223,0.0000,32.9400,20.9004,20.9015,-1.6046,20.9026,-1.5974,20.9037,-1.5901,20.9037,1516.8126,60.6725,22.5855,22.5796,12.9036,22.5737,12.8478,22.5678,12.7922,22.5678,1516.8126,60.6725,22.6578,22.6375,18.3655,22.6174,18.1353,22.5974,17.9058,22.5974,442.1113,8.8422,18.4178,18.4208,-8.3394,18.4237,-8.3269,18.4266,-8.3144,18.4266,1516.8126,60.6725,17.7946,17.7966,-5.0275,17.7986,-5.0364,17.8005,-5.0452,17.8005,1516.8126,60.6725,17.0103,17.0170,-10.4025,17.0237,-10.4349,17.0304,-10.4663,17.0304,442.1113,8.8422,5.8223,90.0152,3.8815,0.0000,65.3455,155.3607,-92514.6000,-126694.0808,-125795.3781
7069.0000,17.0674,29.2206,799.0000,89504.6000,-88705.6000,2.3206,181.5909,4.4000,1.0000,19889.9111,4.5000,1.0000,20071.5020,0.0000,0.0000,109394.5111,617.4091,-108777.1020,21.6551,14.3578,21037.6000,0.0000,21037.6000,0.5454,5685.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5685.8378,0.0000,0.0000,0.0000,15351.7622,15351.7622,21.0069,33.0477,0.0000,33838.8000,-33838.8000,0.8773,0.0000,0.0000,0.0000,6905.8776,4.9000,1.0000,6905.8776,0.0000,0.0000,40744.6776,0.0000,-40744.6776,22.7253,15.4280,489.8000,0.0000,489.8000,0.0127,132.3784,3.7000,1.0000,0.0000,0.0000,0.0000,132.3784,0.0000,0.0000,0.0000,357.4216,357.4216,22.6956,34.7364,0.0000,7293.7000,-7293.7000,0.1891,0.0000,0.0000,0.0000,1488.5102,4.9000,1.0000,1488.5102,0.0000,0.0000,8782.2102,0.0000,-8782.2102,23.0660,15.7687,5905.3000,0.0000,5905.3000,0.1531,1596.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1596.0270,0.0000,0.0000,0.0000,4309.2730,4309.2730,22.8351,18.5307,20.6829,-6.8039,-102058.5977,6.1474,702.6027,7.0260,6.1474,0.0000,8.4457,18.5368,17.7765,18.1567,-2.2534,-18026.9947,6.1474,1446.7915,14.4679,6.1474,0.0000,29.6973,17.7823,17.0476,17.4149,-2.4887,-17420.8006,6.1474,1700.8788,17.0088,6.1474,0.0000,38.7722,21.0077,21.0074,-0.1755,21.0071,-0.1825,21.0069,-0.1893,21.0069,1668.7451,66.7498,22.7102,22.7053,12.7523,22.7005,12.7109,22.6956,12.6695,22.6956,1668.7451,66.7498,22.8843,22.8678,18.8423,22.8514,18.6703,22.8351,18.4992,22.8351,486.0536,9.7211,18.5307,18.5328,-6.7582,18.5348,-6.7530,18.5368,-6.7479,18.5368,1668.7451,66.7498,17.7765,17.7784,-5.3169,17.7804,-5.3249,17.7823,-5.3327,17.7823,1668.7451,66.7498,17.0476,17.0542,-10.1214,17.0608,-10.1450,17.0674,-10.1680,17.0674,486.0536,9.7211,6.1474,104.5469,4.0983,0.0000,76.9152,181.4621,-102405.4000,-138285.5330,-137506.3930
7070.0000,17.0968,29.2482,876.4000,95520.8000,-94644.4000,2.4766,199.1818,4.4000,1.0000,21226.8444,4.5000,1.0000,21426.0263,0.0000,0.0000,116747.6444,677.2182,-116070.4263,21.6791,14.3818,21037.7000,0.0000,21037.7000,0.5454,5685.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5685.8649,0.0000,0.0000,0.0000,15351.8351,15351.8351,21.0719,33.1127,0.0000,37436.5000,-37436.5000,0.9706,0.0000,0.0000,0.0000,7640.1020,4.9000,1.0000,7640.1020,0.0000,0.0000,45076.6020,0.0000,-45076.6020,22.8515,15.5542,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0000,0.0000,0.0000,296.4162,296.4162,22.8258,34.8666,0.0000,9288.6000,-9288.6000,0.2408,0.0000,0.0000,0.0000,1895.6327,4.9000,1.0000,1895.6327,0.0000,0.0000,11184.2327,0.0000,-11184.2327,23.2673,15.9700,5180.5000,0.0000,5180.5000,0.1343,1400.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1400.1351,0.0000,0.0000,0.0000,3780.3649,3780.3649,23.0699,18.6405,20.8552,-7.4799,-112198.7879,6.5674,745.9357,7.4594,6.5674,0.0000,10.2979,18.6449,17.7903,18.2176,-2.7060,-21648.2615,6.5674,1542.0846,15.4208,6.5674,0.0000,36.2101,17.7954,17.0785,17.4369,-2.5942,-18159.5702,6.5674,1815.5653,18.1557,6.5674,0.0000,47.2752,21.0730,21.0726,0.5262,21.0723,0.5203,21.0719,0.5144,21.0719,1874.4312,74.9772,22.8398,22.8351,13.0442,22.8304,13.0063,22.8258,12.9686,22.8258,1874.4312,74.9772,23.1181,23.1019,19.8987,23.0858,19.7351,23.0699,19.5729,23.0699,545.5027,10.9101,18.6405,18.6420,-5.4970,18.6434,-5.4954,18.6449,-5.4938,18.6449,1874.4312,74.9772,17.7903,17.7920,-5.2358,17.7937,-5.2448,17.7954,-5.2537,17.7954,1874.4312,74.9772,17.0785,17.0846,-9.8868,17.0907,-9.9101,17.0968,-9.9326,17.0968,545.5027,10.9101,6.5674,125.4357,4.3783,0.0000,93.7832,219.2189,-114745.1000,-152902.6447,-152006.6196
7071.0000,17.1115,29.2526,1052.5000,100207.2000,-99154.7000,2.5981,239.2045,4.4000,1.0000,22268.2667,4.5000,1.0000,22507.4712,0.0000,0.0000,122475.4667,813.2955,-121662.1712,21.8541,14.5568,21037.7000,0.0000,21037.7000,0.5454,5685.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5685.8649,0.0000,0.0000,0.0000,15351.8351,15351.8351,21.2518,33.2926,0.0000,32779.8000,-32779.8000,0.8499,0.0000,0.0000,0.0000,6689.7551,4.9000,1.0000,6689.7551,0.0000,0.0000,39469.5551,0.0000,-39469.5551,22.7904,15.4931,328.6000,0.0000,328.6000,0.0085,88.8108,3.7000,1.0000,0.0000,0.0000,0.0000,88.8108,0.0000,0.0000,0.0000,239.7892,239.7892,22.7702,34.8110,0.0000,10764.2000,-10764.2000,0.2791,0.0000,0.0000,0.0000,2196.7755,4.9000,1.0000,2196.7755,0.0000,0.0000,12960.9755,0.0000,-12960.9755,23.2755,15.9782,5905.3000,0.0000,5905.3000,0.1531,1596.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1596.0270,0.0000,0.0000,0.0000,4309.2730,4309.2730,23.0723,18.7716,20.9220,-7.3552,-110327.3523,6.6511,753.6198,7.5362,6.6511,0.0000,10.6968,18.7746,17.7974,18.2860,-3.1335,-25067.9199,6.6511,1557.7098,15.5771,6.6511,0.0000,37.6125,17.8024,17.0929,17.4477,-2.6002,-18201.3917,6.6511,1837.9497,18.3795,6.6511,0.0000,49.1061,21.2556,21.2544,2.3154,21.2531,2.3016,21.2518,2.2880,21.2518,1916.6796,76.6672,22.7810,22.7774,11.6427,22.7738,11.6168,22.7702,11.5909,22.7702,1916.6796,76.6672,23.1075,23.0957,18.2317,23.0840,18.1272,23.0723,18.0230,23.0723,557.7085,11.1542,18.7716,18.7726,-4.1801,18.7736,-4.1820,18.7746,-4.1839,18.7746,1916.6796,76.6672,17.7974,17.7991,-5.2328,17.8007,-5.2404,17.8024,-5.2479,17.8024,1916.6796,76.6672,17.0929,17.0991,-9.8306,17.1053,-9.8472,17.1115,-9.8634,17.1115,557.7085,11.1542,6.6511,129.8936,4.4341,0.0000,97.4153,227.3090,-115427.1000,-154191.8045,-153596.6639
