Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7072.0000,17.1211,29.2499,1222.1000,101089.8000,-99867.7000,2.6209,277.7500,4.4000,1.0000,22464.4000,4.5000,1.0000,22742.1500,0.0000,0.0000,123554.2000,944.3500,-122609.8500,21.8572,14.5599,21037.8000,0.0000,21037.8000,0.5454,5685.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5685.8919,0.0000,0.0000,0.0000,15351.9081,15351.9081,21.2620,33.3028,0.0000,31532.3000,-31532.3000,0.8175,0.0000,0.0000,0.0000,6435.1633,4.9000,1.0000,6435.1633,0.0000,0.0000,37967.4633,0.0000,-37967.4633,22.7286,15.4313,335.7000,0.0000,335.7000,0.0087,90.7297,3.7000,1.0000,0.0000,0.0000,0.0000,90.7297,0.0000,0.0000,0.0000,244.9703,244.9703,22.7094,34.7502,0.0000,11724.1000,-11724.1000,0.3040,0.0000,0.0000,0.0000,2392.6735,4.9000,1.0000,2392.6735,0.0000,0.0000,14116.7735,0.0000,-14116.7735,23.2547,15.9574,6871.6000,0.0000,6871.6000,0.1782,1857.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1857.1892,0.0000,0.0000,0.0000,5014.4108,5014.4108,23.0306,18.8706,20.9506,-7.1799,-107698.8746,6.7121,759.7439,7.5974,6.7121,0.0000,10.9938,18.8729,17.8144,18.3437,-3.4255,-27403.6480,6.7121,1568.5736,15.6857,6.7121,0.0000,38.6568,17.8192,17.1025,17.4609,-2.6505,-18553.3511,6.7121,1853.8674,18.5387,6.7121,0.0000,50.4696,21.2642,21.2634,2.1584,21.2627,2.1523,21.2620,2.1463,21.2620,1947.7269,77.9091,22.7191,22.7159,10.5921,22.7127,10.5697,22.7094,10.5474,22.7094,1947.7269,77.9091,23.0610,23.0509,16.7058,23.0407,16.6176,23.0306,16.5302,23.0306,566.6772,11.3335,18.8706,18.8713,-3.3168,18.8721,-3.3191,18.8729,-3.3214,18.8729,1947.7269,77.9091,17.8144,17.8160,-5.1196,17.8176,-5.1269,17.8192,-5.1342,17.8192,1947.7269,77.9091,17.1025,17.1087,-9.7977,17.1149,-9.8109,17.1211,-9.8236,17.1211,566.6772,11.3335,6.7121,133.2052,4.4748,0.0000,100.1203,233.3255,-114879.0000,-154082.7975,-153655.8738
7073.0000,17.0625,28.8889,3944.8000,77017.6000,-73072.8000,1.9968,896.5455,4.4000,1.0000,17115.0222,4.5000,1.0000,18011.5677,0.0000,0.0000,94132.6222,3048.2545,-91084.3677,21.7830,14.4857,17573.8000,0.0000,17573.8000,0.4556,4749.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4749.6757,0.0000,0.0000,0.0000,12824.1243,12824.1243,21.1192,33.1600,0.0000,13295.8000,-13295.8000,0.3447,0.0000,0.0000,0.0000,2713.4286,4.9000,1.0000,2713.4286,0.0000,0.0000,16009.2286,0.0000,-16009.2286,21.9489,14.6516,330.2000,0.0000,330.2000,0.0086,89.2432,3.7000,1.0000,0.0000,0.0000,0.0000,89.2432,0.0000,0.0000,0.0000,240.9568,240.9568,21.9419,33.9827,0.0000,11373.1000,-11373.1000,0.2949,0.0000,0.0000,0.0000,2321.0408,4.9000,1.0000,2321.0408,0.0000,0.0000,13694.1408,0.0000,-13694.1408,22.6516,15.3543,9045.9000,0.0000,9045.9000,0.2345,2444.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2444.8378,0.0000,0.0000,0.0000,6601.0622,6601.0622,22.3284,18.9270,20.6277,-4.3754,-65630.6841,5.0027,572.9229,5.7292,5.0027,0.0000,4.5518,18.9301,17.6890,18.3096,-2.9935,-23947.9480,5.0027,1170.6010,11.7060,5.0027,0.0000,16.0052,17.6987,17.0315,17.3651,-1.8392,-12874.6108,5.0027,1386.8142,13.8681,5.0027,0.0000,20.8961,21.1183,21.1186,0.6304,21.1189,0.6346,21.1192,0.6388,21.1192,1162.4933,46.4997,21.9364,21.9382,2.6367,21.9401,2.6643,21.9419,2.6917,21.9419,1162.4933,46.4997,22.3095,22.3161,7.1309,22.3224,7.2415,22.3284,7.3478,22.3284,339.5187,6.7904,18.9270,18.9281,-2.9103,18.9291,-2.9090,18.9301,-2.9077,18.9301,1162.4933,46.4997,17.6890,17.6923,-6.4133,17.6955,-6.4035,17.6987,-6.3936,17.6987,1162.4933,46.4997,17.0315,17.0419,-10.6890,17.0522,-10.6487,17.0625,-10.6094,17.0625,339.5187,6.7904,5.0027,59.3013,3.3351,0.0000,41.4531,100.7544,-70791.8000,-101121.5938,-102453.2429
7074.0000,17.0141,28.4305,5515.7000,52894.3000,-47378.6000,1.3714,1253.5682,4.4000,1.0000,11754.2889,4.5000,1.0000,13007.8571,0.0000,0.0000,64648.5889,4262.1318,-60386.4571,21.8396,14.5423,10640.6000,0.0000,10640.6000,0.2759,2875.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2875.8378,0.0000,0.0000,0.0000,7764.7622,7764.7622,21.2138,23.8646,89.8000,77.4000,12.4000,0.0023,20.4091,4.4000,1.0000,15.7959,4.9000,1.0000,36.2050,0.0000,0.0000,93.1959,69.3909,-23.8050,21.2157,13.9184,325.8000,0.0000,325.8000,0.0084,88.0541,3.7000,1.0000,0.0000,0.0000,0.0000,88.0541,0.0000,0.0000,0.0000,237.7459,237.7459,21.2168,33.2576,0.0000,8860.6000,-8860.6000,0.2297,0.0000,0.0000,0.0000,1808.2857,4.9000,1.0000,1808.2857,0.0000,0.0000,10668.8857,0.0000,-10668.8857,22.0693,14.7720,10616.2000,0.0000,10616.2000,0.2752,2869.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2869.2432,0.0000,0.0000,0.0000,7746.9568,7746.9568,21.5239,18.9951,20.2595,-2.1098,-31646.4834,3.2445,376.5920,3.7659,3.2445,0.0000,1.2417,18.9986,17.4601,18.2293,-2.4066,-19253.0242,3.2445,761.5014,7.6150,3.2445,0.0000,4.3661,17.4809,16.9646,17.2228,-0.9230,-6461.3269,3.2445,904.3522,9.0435,3.2445,0.0000,5.7003,21.2191,21.2173,1.8226,21.2155,1.8051,21.2138,1.7879,21.2138,546.2290,21.8492,21.1967,21.2034,-3.6280,21.2101,-3.5595,21.2168,-3.4917,21.2168,546.2290,21.8492,21.4503,21.4757,-2.1009,21.5003,-1.8001,21.5239,-1.5088,21.5239,160.5180,3.2104,18.9951,18.9963,-2.3634,18.9974,-2.3606,18.9986,-2.3578,18.9986,546.2290,21.8492,17.4601,17.4671,-8.4971,17.4740,-8.4521,17.4809,-8.4076,17.4809,546.2290,21.8492,16.9646,16.9814,-11.3463,16.9979,-11.2364,17.0141,-11.1296,17.0141,160.5180,3.2104,3.2445,18.0939,2.1630,0.0000,11.3081,29.4020,-34644.2000,-55329.6829,-57360.8345
7075.0000,16.9624,28.6812,3234.7000,49652.8000,-46418.1000,1.2873,735.1591,4.4000,1.0000,11033.9556,4.5000,1.0000,11769.1146,0.0000,0.0000,60686.7556,2499.5409,-58187.2146,21.9150,14.6177,10624.6000,0.0000,10624.6000,0.2755,2871.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2871.5135,0.0000,0.0000,0.0000,7753.0865,7753.0865,21.2499,13.5226,1338.0000,0.0000,1338.0000,0.0347,304.0909,4.4000,1.0000,0.0000,0.0000,0.0000,304.0909,0.0000,0.0000,0.0000,1033.9091,1033.9091,21.1619,13.8646,337.5000,0.0000,337.5000,0.0088,91.2162,3.7000,1.0000,0.0000,0.0000,0.0000,91.2162,0.0000,0.0000,0.0000,246.2838,246.2838,21.1476,33.1884,0.0000,6239.0000,-6239.0000,0.1618,0.0000,0.0000,0.0000,1273.2653,4.9000,1.0000,1273.2653,0.0000,0.0000,7512.2653,0.0000,-7512.2653,21.7870,14.4897,10133.1000,0.0000,10133.1000,0.2627,2738.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2738.6757,0.0000,0.0000,0.0000,7394.4243,7394.4243,21.1990,18.9711,20.0850,-1.7450,-26175.0369,3.0461,355.8273,3.5583,3.0461,0.0000,1.0275,18.9773,17.4044,18.1909,-2.3099,-18479.5286,3.0461,715.9707,7.1597,3.0461,0.0000,3.6130,17.4237,16.9078,17.1658,-0.8659,-6061.1566,3.0461,850.9068,8.5091,3.0461,0.0000,4.7171,21.2551,21.2533,2.1370,21.2516,2.1230,21.2499,2.1091,21.2499,489.5524,19.5821,21.1409,21.1431,-2.6073,21.1454,-2.5947,21.1476,-2.5818,21.1476,489.5524,19.5821,21.1577,21.1713,-3.6269,21.1851,-3.5151,21.1990,-3.3990,21.1990,144.0002,2.8800,18.9711,18.9732,-2.7443,18.9752,-2.7324,18.9773,-2.7206,18.9773,489.5524,19.5821,17.4044,17.4109,-8.6169,17.4173,-8.5836,17.4237,-8.5504,17.4237,489.5524,19.5821,16.9078,16.9262,-11.8369,16.9444,-11.7223,16.9624,-11.6092,16.9624,144.0002,2.8800,3.0461,15.2277,2.0307,0.0000,9.3576,24.5853,-30223.9000,-49271.7763,-50715.7221
7076.0000,17.1164,27.4193,7683.4000,30933.4000,-23250.0000,0.8020,1746.2273,4.4000,1.0000,6874.0889,4.5000,1.0000,8620.3162,0.0000,0.0000,37807.4889,5937.1727,-31870.3162,20.7392,13.4419,10651.7000,0.0000,10651.7000,0.2762,2878.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2878.8378,0.0000,0.0000,0.0000,7772.8622,7772.8622,19.9225,12.1952,2708.9000,0.0000,2708.9000,0.0702,615.6591,4.4000,1.0000,0.0000,0.0000,0.0000,615.6591,0.0000,0.0000,0.0000,2093.2409,2093.2409,19.6845,12.3872,328.6000,0.0000,328.6000,0.0085,88.8108,3.7000,1.0000,0.0000,0.0000,0.0000,88.8108,0.0000,0.0000,0.0000,239.7892,239.7892,19.7393,31.7801,0.0000,4738.1000,-4738.1000,0.1228,0.0000,0.0000,0.0000,966.9592,4.9000,1.0000,966.9592,0.0000,0.0000,5705.0592,0.0000,-5705.0592,20.3878,13.0905,9287.5000,0.0000,9287.5000,0.2408,2510.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2510.1351,0.0000,0.0000,0.0000,6777.3649,6777.3649,19.8661,19.7085,19.7873,-0.1050,-1575.3597,2.2808,306.0795,3.0608,2.5917,0.3108,0.6329,19.6780,16.8627,18.2703,-3.0958,-24766.4350,2.2808,534.4950,5.3449,2.2808,0.0000,1.5168,16.9143,17.0807,16.9975,0.2091,1463.9374,2.2808,641.2896,6.4129,2.2808,0.0000,1.9803,19.8556,19.8783,-11.6253,19.9006,-11.3984,19.9225,-11.1755,19.9225,296.8247,11.8730,19.6573,19.6851,-16.2652,19.7124,-16.0005,19.7393,-15.7403,19.7393,296.8247,11.8730,19.6174,19.7123,-20.1208,19.8023,-19.0627,19.8876,-18.0618,19.8876,87.7117,1.7542,19.7085,19.6981,4.4674,19.6879,4.3555,19.6780,4.2458,19.6780,296.8247,11.8730,16.8627,16.8801,-13.6117,16.8973,-13.4735,16.9143,-13.3373,16.9143,296.8247,11.8730,17.0807,17.0924,-9.5744,17.1043,-9.5484,17.1164,-9.5190,17.1164,87.7117,1.7542,2.2808,6.9198,1.5206,0.0000,4.1300,11.0498,-5011.4000,-20692.1182,-24877.8573
7077.0000,17.0436,28.0404,4940.5000,31154.1000,-26213.6000,0.8077,1122.8409,4.4000,1.0000,6923.1333,4.5000,1.0000,8045.9742,0.0000,0.0000,38077.2333,3817.6591,-34259.5742,20.9303,13.6330,10617.9000,0.0000,10617.9000,0.2753,2869.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2869.7027,0.0000,0.0000,0.0000,7748.1973,7748.1973,20.0684,12.3411,5092.5000,0.0000,5092.5000,0.1320,1157.3864,4.4000,1.0000,0.0000,0.0000,0.0000,1157.3864,0.0000,0.0000,0.0000,3935.1136,3935.1136,19.6219,12.3246,433.0000,0.0000,433.0000,0.0112,117.0270,3.7000,1.0000,0.0000,0.0000,0.0000,117.0270,0.0000,0.0000,0.0000,315.9730,315.9730,19.6283,31.6691,0.0000,3869.9000,-3869.9000,0.1003,0.0000,0.0000,0.0000,789.7755,4.9000,1.0000,789.7755,0.0000,0.0000,4659.6755,0.0000,-4659.6755,20.1569,12.8596,7596.4000,0.0000,7596.4000,0.1970,2053.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2053.0811,0.0000,0.0000,0.0000,5543.3189,5543.3189,19.6470,19.6567,19.6518,0.0064,96.5840,2.2853,307.6137,3.0761,2.5917,0.3063,0.6329,19.6497,16.9056,18.2776,-3.0235,-24188.3885,2.2853,535.4012,5.3540,2.2853,0.0000,1.5258,16.9391,16.9719,16.9555,0.0413,288.9514,2.2853,643.5972,6.4360,2.2853,0.0000,1.9921,20.0513,20.0569,-7.5639,20.0626,-7.5413,20.0684,-7.5168,20.0684,297.8341,11.9134,19.5861,19.6001,-14.1511,19.6142,-14.0606,19.6283,-13.9690,19.6283,297.8341,11.9134,19.5280,19.5658,-17.5998,19.6051,-17.3584,19.6457,-17.0888,19.6457,88.0072,1.7601,19.6567,19.6544,2.8287,19.6521,2.8148,19.6497,2.8002,19.6497,297.8341,11.9134,16.9056,16.9167,-12.1803,16.9279,-12.1213,16.9391,-12.0619,16.9391,297.8341,11.9134,16.9719,16.9966,-11.0244,17.0205,-10.8405,17.0436,-10.6657,17.0436,88.0072,1.7601,2.2853,6.9570,1.5236,0.0000,4.1507,11.1077,-6343.7000,-21376.6469,-23802.8531
7078.0000,17.0736,27.4813,5815.3000,24765.4000,-18950.1000,0.6421,1321.6591,4.4000,1.0000,5503.4222,4.5000,1.0000,6825.0813,0.0000,0.0000,30268.8222,4493.6409,-25775.1813,20.4211,13.1238,10654.4000,0.0000,10654.4000,0.2762,2879.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2879.5676,0.0000,0.0000,0.0000,7774.8324,7774.8324,19.4709,11.7437,6007.3000,0.0000,6007.3000,0.1558,1365.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1365.2955,0.0000,0.0000,0.0000,4642.0045,4642.0045,18.8681,11.5708,331.4000,0.0000,331.4000,0.0086,89.5676,3.7000,1.0000,0.0000,0.0000,0.0000,89.5676,0.0000,0.0000,0.0000,241.8324,241.8324,18.9214,30.9622,0.0000,2944.0000,-2944.0000,0.0763,0.0000,0.0000,0.0000,600.8163,4.9000,1.0000,600.8163,0.0000,0.0000,3544.8163,0.0000,-3544.8163,19.3818,12.0845,6630.1000,0.0000,6630.1000,0.1719,1791.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1791.9189,0.0000,0.0000,0.0000,4838.1811,4838.1811,19.1918,19.8409,19.5164,0.4326,6489.0959,1.9963,309.1590,3.0916,2.5917,0.5953,0.6329,19.8225,16.7308,18.2767,-2.9757,-23805.4036,1.9963,467.7121,4.6771,1.9963,0.0000,1.0171,16.7788,17.0110,16.8949,0.2554,1787.6726,1.9963,563.5262,5.6353,1.9963,0.0000,1.3279,19.4113,19.4315,-13.0312,19.4514,-12.8574,19.4709,-12.6866,19.4709,235.9898,9.4396,18.8367,18.8653,-19.8543,18.8935,-19.6198,18.9214,-19.3888,18.9214,235.9898,9.4396,18.7534,18.8386,-24.3298,18.9201,-23.5217,18.9982,-22.7535,18.9982,69.8913,1.3978,19.8409,19.8347,4.1551,19.8285,4.0991,19.8225,4.0440,19.8225,235.9898,9.4396,16.7308,16.7470,-13.4032,16.7630,-13.2953,16.7788,-13.1888,16.7788,235.9898,9.4396,17.0110,17.0320,-10.4420,17.0529,-10.3218,17.0736,-10.2010,17.0736,69.8913,1.3978,1.9963,4.8175,1.3309,0.0000,2.9778,7.7953,1729.1000,-11823.1471,-15528.6351
7079.0000,17.1021,26.8401,6850.8000,21309.9000,-14459.1000,0.5525,1557.0000,4.4000,1.0000,4735.5333,4.5000,1.0000,6292.5333,0.0000,0.0000,26045.4333,5293.8000,-20751.6333,20.0527,12.7554,10615.2000,0.0000,10615.2000,0.2752,2868.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2868.9730,0.0000,0.0000,0.0000,7746.2270,7746.2270,19.0218,11.2946,8966.7000,0.0000,8966.7000,0.2325,2037.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2037.8864,0.0000,0.0000,0.0000,6928.8136,6928.8136,18.0367,10.7394,325.3000,0.0000,325.3000,0.0084,87.9189,3.7000,1.0000,0.0000,0.0000,0.0000,87.9189,0.0000,0.0000,0.0000,237.3811,237.3811,18.1194,30.0932,16.8000,1938.8000,-1922.0000,0.0503,3.8182,4.4000,1.0000,395.6735,4.9000,1.0000,399.4917,0.0000,0.0000,2334.4735,12.9818,-2321.4917,18.4495,11.1522,3731.0000,0.0000,3731.0000,0.0967,1008.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1008.3784,0.0000,0.0000,0.0000,2722.6216,2722.6216,18.8359,19.9644,19.4001,0.7521,11280.9535,1.8234,310.4936,3.1049,2.5917,0.7682,0.6329,19.9437,16.6016,18.2727,-2.9382,-23505.5183,1.8234,427.2699,4.2727,1.8234,0.0000,0.7750,16.6552,17.0346,16.8449,0.3812,2668.4753,1.8234,515.7187,5.1572,1.8234,0.0000,1.0119,18.9513,18.9750,-16.0015,18.9986,-15.8128,19.0218,-15.6261,19.0218,201.9956,8.0798,18.0029,18.0422,-25.8082,18.0810,-25.4936,18.1194,-25.1829,18.1194,201.9956,8.0798,18.0623,18.1647,-29.5461,18.2641,-28.6172,18.3604,-27.7152,18.3604,59.9176,1.1984,19.9644,19.9574,4.7833,19.9506,4.7259,19.9437,4.6690,19.9437,201.9956,8.0798,16.6016,16.6196,-14.0677,16.6375,-13.9506,16.6552,-13.8345,16.6552,201.9956,8.0798,17.0346,17.0575,-10.1510,17.0800,-10.0140,17.1021,-9.8802,17.1021,59.9176,1.1984,1.8234,3.7676,1.2156,0.0000,2.4198,6.1874,7257.1000,-5438.0816,-9556.0895
7080.0000,17.1112,26.4155,7090.5000,18777.6000,-11687.1000,0.4868,1611.4773,4.4000,1.0000,4172.8000,4.5000,1.0000,5784.2773,0.0000,0.0000,22950.4000,5479.0227,-17471.3773,19.8852,12.5879,10654.8000,0.0000,10654.8000,0.2762,2879.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2879.6757,0.0000,0.0000,0.0000,7775.1243,7775.1243,18.7291,11.0019,9897.2000,0.0000,9897.2000,0.2566,2249.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2249.3636,0.0000,0.0000,0.0000,7647.8364,7647.8364,17.5149,10.2176,371.8000,0.0000,371.8000,0.0096,100.4865,3.7000,1.0000,0.0000,0.0000,0.0000,100.4865,0.0000,0.0000,0.0000,271.3135,271.3135,17.6016,26.8765,391.1000,1092.6000,-701.5000,0.0283,88.8864,4.4000,1.0000,222.9796,4.9000,1.0000,311.8660,0.0000,0.0000,1315.5796,302.2136,-1013.3660,17.7625,10.4652,1194.4000,0.0000,1194.4000,0.0310,322.8108,3.7000,1.0000,0.0000,0.0000,0.0000,322.8108,0.0000,0.0000,0.0000,871.5892,871.5892,18.6839,19.9571,19.3205,0.8485,12726.8998,1.6329,311.4128,3.1141,2.5917,0.9587,0.6329,19.9409,16.5366,18.2387,-2.6801,-21441.1650,1.6329,383.1225,3.8312,1.6329,0.0000,0.5566,16.5943,17.0322,16.8133,0.3940,2757.8316,1.6329,462.4045,4.6240,1.6329,0.0000,0.7267,18.6507,18.6771,-17.3269,18.7033,-17.1286,18.7291,-16.9325,18.7291,167.2069,6.6883,17.4718,17.5156,-28.3800,17.5588,-28.0517,17.6016,-27.7269,17.6016,167.2069,6.6883,17.6242,17.7309,-31.5955,17.8349,-30.6968,17.9364,-29.8178,17.9364,49.6961,0.9939,19.9571,19.9517,4.1769,19.9463,4.1386,19.9409,4.1003,19.9409,167.2069,6.6883,16.5366,16.5560,-14.1192,16.5753,-13.9961,16.5943,-13.8743,16.5943,167.2069,6.6883,17.0322,17.0592,-10.1898,17.0855,-10.0124,17.1112,-9.8411,17.1112,49.6961,0.9939,1.6329,2.7940,1.0886,0.0000,1.9162,4.7102,9729.6000,-1918.8798,-5956.4336
7081.0000,17.1646,25.5985,7946.0000,16208.1000,-8262.1000,0.4202,1805.9091,4.4000,1.0000,3601.8000,4.5000,1.0000,5407.7091,0.0000,0.0000,19809.9000,6140.0909,-13669.8091,19.2643,11.9670,10649.5000,0.0000,10649.5000,0.2761,2878.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2878.2432,0.0000,0.0000,0.0000,7771.2568,7771.2568,18.1718,10.4446,14196.9000,0.0000,14196.9000,0.3681,3226.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3226.5682,0.0000,0.0000,0.0000,10970.3318,10970.3318,16.4868,9.1895,360.9000,0.0000,360.9000,0.0094,97.5405,3.7000,1.0000,0.0000,0.0000,0.0000,97.5405,0.0000,0.0000,0.0000,263.3595,263.3595,16.6172,14.4656,1273.7000,589.8000,683.9000,0.0330,289.4773,4.4000,1.0000,120.3673,4.9000,1.0000,409.8446,0.0000,0.0000,710.1673,984.2227,274.0554,16.5751,9.2778,712.5000,0.0000,712.5000,0.0185,192.5676,3.7000,1.0000,0.0000,0.0000,0.0000,192.5676,0.0000,0.0000,0.0000,519.9324,519.9324,18.1176,20.2659,19.1918,1.4317,21474.9007,1.6879,312.9076,3.1291,2.5917,0.9038,0.6329,20.2297,16.3482,18.2889,-3.1587,-25269.8461,1.6879,395.2658,3.9527,1.6879,0.0000,0.6147,16.4134,17.1027,16.7581,0.6411,4487.4106,1.6879,478.9913,4.7899,1.6879,0.0000,0.8026,18.0706,18.1048,-21.5573,18.1385,-21.2976,18.1718,-21.0411,18.1718,176.9526,7.0781,16.4463,16.5040,-36.0176,16.5610,-35.5771,16.6172,-35.1422,16.6172,176.9526,7.0781,16.4953,16.6592,-42.0042,16.8164,-40.4998,16.9673,-39.0615,16.9673,52.5612,1.0512,20.2659,20.2537,6.8750,20.2416,6.7704,20.2297,6.6677,20.2297,176.9526,7.0781,16.3482,16.3701,-15.4884,16.3919,-15.3478,16.4134,-15.2087,16.4134,176.9526,7.0781,17.1027,17.1233,-9.3812,17.1439,-9.2894,17.1646,-9.1944,17.1646,52.5612,1.0512,1.6879,3.0560,1.1253,0.0000,2.0502,5.1062,18341.6000,6129.1268,692.4652
7082.0000,17.2127,24.3364,9108.0000,13803.9000,-4695.9000,0.3579,2070.0000,4.4000,1.0000,3067.5333,4.5000,1.0000,5137.5333,0.0000,0.0000,16871.4333,7038.0000,-9833.4333,18.6369,11.3396,10688.4000,0.0000,10688.4000,0.2771,2888.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2888.7568,0.0000,0.0000,0.0000,7799.6432,7799.6432,17.6158,9.8885,18542.1000,0.0000,18542.1000,0.4807,4214.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4214.1136,0.0000,0.0000,0.0000,14327.9864,14327.9864,15.5406,8.2433,370.4000,0.0000,370.4000,0.0096,100.1081,3.7000,1.0000,0.0000,0.0000,0.0000,100.1081,0.0000,0.0000,0.0000,270.2919,270.2919,15.6829,9.9765,2275.4000,381.9000,1893.5000,0.0590,517.1364,4.4000,1.0000,77.9388,4.9000,1.0000,595.0751,0.0000,0.0000,459.8388,1758.2636,1298.4249,15.4948,8.1975,349.2000,0.0000,349.2000,0.0091,94.3784,3.7000,1.0000,0.0000,0.0000,0.0000,94.3784,0.0000,0.0000,0.0000,254.8216,254.8216,17.4122,20.6539,19.0330,2.1603,32404.9788,1.7901,314.7648,3.1476,2.5917,0.8016,0.6329,20.6060,16.1676,18.3868,-3.8305,-30643.9284,1.7901,417.6517,4.1765,1.7901,0.0000,0.7333,16.2332,17.1564,16.6948,0.9106,6373.9696,1.7901,509.2398,5.0924,1.7901,0.0000,0.9574,17.5073,17.5438,-25.2549,17.5800,-24.9926,17.6158,-24.7325,17.6158,195.7021,7.8281,15.5015,15.5625,-42.1783,15.6230,-41.7415,15.6829,-41.3082,15.6829,195.7021,7.8281,15.4579,15.6294,-50.3749,15.7970,-48.9146,15.9605,-47.4818,15.9605,58.0696,1.1614,20.6539,20.6377,9.9765,20.6217,9.8448,20.6060,9.7147,20.6060,195.7021,7.8281,16.1676,16.1897,-16.6419,16.2115,-16.5091,16.2332,-16.3772,16.2332,195.7021,7.8281,17.1564,17.1753,-8.8725,17.1940,-8.7975,17.2127,-8.7222,17.2127,58.0696,1.1614,1.7901,3.5837,1.1934,0.0000,2.3235,5.9072,27147.7000,14117.7346,8135.0200
7083.0000,17.2419,22.7450,10403.1000,11964.0000,-1560.9000,0.3102,2364.3409,4.4000,1.0000,2658.6667,4.5000,1.0000,5023.0076,0.0000,0.0000,14622.6667,8038.7591,-6583.9076,18.1024,10.8051,10658.7000,0.0000,10658.7000,0.2763,2880.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2880.7297,0.0000,0.0000,0.0000,7777.9703,7777.9703,17.1870,9.4598,23970.1000,0.0000,23970.1000,0.6215,5447.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5447.7500,0.0000,0.0000,0.0000,18522.3500,18522.3500,14.7664,7.4691,362.8000,0.0000,362.8000,0.0094,98.0541,3.7000,1.0000,0.0000,0.0000,0.0000,98.0541,0.0000,0.0000,0.0000,264.7459,264.7459,14.9045,8.0011,3706.6000,253.6000,3453.0000,0.0961,842.4091,4.4000,1.0000,51.7551,4.9000,1.0000,894.1642,0.0000,0.0000,305.3551,2864.1909,2558.8358,14.5701,7.2728,349.2000,0.0000,349.2000,0.0091,94.3784,3.7000,1.0000,0.0000,0.0000,0.0000,94.3784,0.0000,0.0000,0.0000,254.8216,254.8216,16.4689,21.1904,18.8296,3.1464,47196.1313,1.9838,317.1677,3.1717,2.5917,0.6078,0.6329,21.1290,15.9863,18.5576,-4.9188,-39350.6269,1.9838,459.8868,4.5989,1.9838,0.0000,0.9981,16.0492,17.1900,16.6196,1.2471,8729.3558,1.9838,566.0078,5.6601,1.9838,0.0000,1.3031,17.0859,17.1198,-27.3943,17.1535,-27.1733,17.1870,-26.9532,17.1870,233.4576,9.3383,14.7318,14.7897,-46.3834,14.8473,-46.0030,14.9045,-45.6244,14.9045,233.4576,9.3383,14.5368,14.7012,-56.9491,14.8630,-55.6705,15.0223,-54.4023,15.0223,69.1488,1.3830,21.1904,21.1697,14.2366,21.1492,14.0728,21.1290,13.9107,21.1290,233.4576,9.3383,15.9863,16.0074,-17.7501,16.0283,-17.6318,16.0492,-17.5141,16.0492,233.4576,9.3383,17.1900,17.2074,-8.6373,17.2247,-8.5757,17.2419,-8.5137,17.2419,69.1488,1.3830,1.9838,4.7361,1.3226,0.0000,2.9341,7.6701,37232.9000,22794.8161,16574.8602
7084.0000,17.1171,25.0416,9858.5000,17725.5000,-7867.0000,0.4596,2240.5682,4.4000,1.0000,3939.0000,4.5000,1.0000,6179.5682,0.0000,0.0000,21664.5000,7617.9318,-14046.5682,18.5986,11.3013,10680.9000,0.0000,10680.9000,0.2769,2886.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2886.7297,0.0000,0.0000,0.0000,7794.1703,7794.1703,17.8106,10.0833,28366.2000,0.0000,28366.2000,0.7354,6446.8636,4.4000,1.0000,0.0000,0.0000,0.0000,6446.8636,0.0000,0.0000,0.0000,21919.3364,21919.3364,15.4987,8.2014,367.9000,0.0000,367.9000,0.0095,99.4324,3.7000,1.0000,0.0000,0.0000,0.0000,99.4324,0.0000,0.0000,0.0000,268.4676,268.4676,15.5487,8.1827,5355.3000,160.7000,5194.6000,0.1388,1217.1136,4.4000,1.0000,32.7959,4.9000,1.0000,1249.9096,0.0000,0.0000,193.4959,4138.1864,3944.6904,15.1326,7.8354,713.1000,0.0000,713.1000,0.0185,192.7297,3.7000,1.0000,0.0000,0.0000,0.0000,192.7297,0.0000,0.0000,0.0000,520.3703,520.3703,15.6074,21.6375,18.6224,4.0185,60277.9496,2.4582,319.6429,3.1964,2.5917,0.1335,0.6329,21.5818,16.0676,18.8247,-6.5353,-52282.2015,2.4582,564.1663,5.6417,2.4582,0.0000,1.8989,16.1087,17.0487,16.5787,1.2731,8911.9672,2.4582,702.4639,7.0246,2.4582,0.0000,2.4792,17.7765,17.7877,-18.7330,17.7990,-18.7419,17.8106,-18.7479,17.8106,337.7682,13.5107,15.4704,15.4963,-35.8937,15.5224,-35.8411,15.5487,-35.7846,15.5487,337.7682,13.5107,15.0778,15.1419,-46.3246,15.2094,-46.2745,15.2800,-46.1686,15.2800,99.6886,1.9938,21.6375,21.6189,17.2382,21.6003,17.1081,21.5818,16.9782,21.5818,337.7682,13.5107,16.0676,16.0813,-16.2512,16.0950,-16.2081,16.1087,-16.1643,16.1087,337.7682,13.5107,17.0487,17.0719,-10.4538,17.0947,-10.3192,17.1171,-10.1885,17.1171,99.6886,1.9938,2.4582,8.4845,1.6388,0.0000,5.0110,13.4955,37455.7000,20400.4667,16907.7153
7085.0000,16.8290,27.1386,5840.8000,23597.1000,-17756.3000,0.6118,1327.4545,4.4000,1.0000,5243.8000,4.5000,1.0000,6571.2545,0.0000,0.0000,28840.9000,4513.3455,-24327.5545,18.9350,11.6377,10666.3000,0.0000,10666.3000,0.2765,2882.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2882.7838,0.0000,0.0000,0.0000,7783.5162,7783.5162,18.2819,10.5546,32431.4000,0.0000,32431.4000,0.8408,7370.7727,4.4000,1.0000,0.0000,0.0000,0.0000,7370.7727,0.0000,0.0000,0.0000,25060.6273,25060.6273,16.1124,8.8151,461.5000,0.0000,461.5000,0.0120,124.7297,3.7000,1.0000,0.0000,0.0000,0.0000,124.7297,0.0000,0.0000,0.0000,336.7703,336.7703,16.1343,8.7053,6352.8000,157.4000,6195.4000,0.1647,1443.8182,4.4000,1.0000,32.1224,4.9000,1.0000,1475.9406,0.0000,0.0000,189.5224,4908.9818,4719.4594,15.7257,8.4284,3502.8000,0.0000,3502.8000,0.0908,946.7027,3.7000,1.0000,0.0000,0.0000,0.0000,946.7027,0.0000,0.0000,0.0000,2556.0973,2556.0973,15.6406,21.3083,18.4744,4.3648,65472.2205,2.9950,371.4502,3.7145,2.9950,0.0000,0.9767,21.2872,16.6178,18.9525,-6.7425,-53939.6285,2.9950,684.0847,6.8408,2.9950,0.0000,3.4343,16.6304,16.7440,16.6872,0.1876,1313.1612,2.9950,852.2620,8.5226,2.9950,0.0000,4.4838,18.2612,18.2680,-13.7811,18.2749,-13.8035,18.2819,-13.8251,18.2819,475.4053,19.0162,16.0833,16.1002,-28.8870,16.1172,-28.8844,16.1343,-28.8804,16.1343,475.4053,19.0162,15.5044,15.5491,-39.3170,15.5945,-39.3647,15.6406,-39.3991,15.6406,139.8751,2.7975,21.3083,21.3013,12.5157,21.2943,12.5057,21.2872,12.4944,21.2872,475.4053,19.0162,16.6178,16.6219,-10.5085,16.6261,-10.5509,16.6304,-10.5919,16.6304,475.4053,19.0162,16.7440,16.7728,-13.8941,16.8011,-13.7025,16.8290,-13.5142,16.8290,139.8751,2.7975,2.9950,14.5405,1.9967,0.0000,8.8949,23.4353,35501.1000,16128.9159,12845.7532
7086.0000,16.5551,28.2841,5233.9000,81999.5000,-76765.6000,2.1260,1189.5227,4.4000,1.0000,18222.1111,4.5000,1.0000,19411.6338,0.0000,0.0000,100221.6111,4044.3773,-96177.2338,21.5458,14.2485,10673.6000,0.0000,10673.6000,0.2767,2884.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2884.7568,0.0000,0.0000,0.0000,7788.8432,7788.8432,21.0906,13.3634,17003.4000,0.0000,17003.4000,0.4408,3864.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3864.4091,0.0000,0.0000,0.0000,13138.9909,13138.9909,20.4088,13.1115,435.5000,0.0000,435.5000,0.0113,117.7027,3.7000,1.0000,0.0000,0.0000,0.0000,117.7027,0.0000,0.0000,0.0000,317.7973,317.7973,20.3261,13.0132,6733.2000,231.7000,6501.5000,0.1746,1530.2727,4.4000,1.0000,47.2857,4.9000,1.0000,1577.5584,0.0000,0.0000,278.9857,5202.9273,4923.9416,20.0706,12.7733,11629.3000,0.0000,11629.3000,0.3015,3143.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3143.0541,0.0000,0.0000,0.0000,8486.2459,8486.2459,19.4018,18.6992,19.0505,-0.9028,-13541.5362,4.9964,606.4272,6.0643,4.9964,0.0000,4.5346,18.7462,18.0335,18.3898,-1.7168,-13734.6962,4.9964,1165.5901,11.6559,4.9964,0.0000,15.9449,18.0138,16.4997,17.2567,-4.1684,-29178.7613,4.9964,1390.8460,13.9085,4.9964,0.0000,20.8173,21.1416,21.1244,14.2461,21.1074,14.0058,21.0906,13.7677,21.0906,1159.9322,46.3973,20.3923,20.3700,13.6050,20.3479,13.2494,20.3261,12.8974,20.3261,1159.9322,46.3973,19.6303,19.5508,10.5788,19.4747,9.1521,19.4018,7.7695,19.4018,338.7764,6.7755,18.6992,18.7150,-13.5662,18.7307,-13.3653,18.7462,-13.1663,18.7462,1159.9322,46.3973,18.0335,18.0268,2.8683,18.0203,2.7384,18.0138,2.6096,18.0138,1159.9322,46.3973,16.4997,16.5180,-16.2043,16.5365,-16.1508,16.5551,-16.0938,16.5551,338.7764,6.7755,4.9964,59.0964,3.3309,0.0000,41.2968,100.3931,-30522.3000,-61521.4149,-56454.9937
7087.0000,16.9086,29.1254,93.9000,131914.5000,-131820.6000,3.4201,21.3409,4.4000,1.0000,29314.3333,4.5000,1.0000,29335.6742,0.0000,0.0000,161228.8333,72.5591,-161156.2742,22.7267,15.4294,18090.2000,0.0000,18090.2000,0.4690,4889.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4889.2432,0.0000,0.0000,0.0000,13200.9568,13200.9568,22.2225,14.4952,14031.4000,0.0000,14031.4000,0.3638,3188.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3188.9545,0.0000,0.0000,0.0000,10842.4455,10842.4455,21.8311,14.5338,819.9000,0.0000,819.9000,0.0213,221.5946,3.7000,1.0000,0.0000,0.0000,0.0000,221.5946,0.0000,0.0000,0.0000,598.3054,598.3054,21.7788,14.4387,7449.1000,239.5000,7209.6000,0.1931,1692.9773,4.4000,1.0000,48.8776,4.9000,1.0000,1741.8548,0.0000,0.0000,288.3776,5756.1227,5467.7452,21.5815,14.2842,12357.1000,0.0000,12357.1000,0.3204,3339.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3339.7568,0.0000,0.0000,0.0000,9017.3432,9017.3432,21.1540,18.3116,19.7328,-5.2487,-78731.1177,7.1816,849.8542,8.4985,7.1816,0.0000,13.4655,18.3272,18.0111,18.1692,-1.0943,-8754.4217,7.1816,1689.3890,16.8939,7.1816,0.0000,47.3482,18.0110,16.9030,17.4570,-4.3846,-30692.3462,7.1816,1983.8208,19.8382,7.1816,0.0000,61.8169,22.2501,22.2409,20.7519,22.2317,20.6374,22.2225,20.5230,22.2225,2193.9950,87.7598,21.8095,21.7992,21.3150,21.7890,21.1548,21.7788,20.9949,21.7788,2193.9950,87.7598,21.2559,21.2221,23.2359,21.1881,22.6398,21.1540,22.0393,21.1540,637.7866,12.7557,18.3116,18.3168,-13.7126,18.3220,-13.6579,18.3272,-13.6029,18.3272,2193.9950,87.7598,18.0111,18.0111,0.2698,18.0111,0.2310,18.0110,0.1922,18.0110,2193.9950,87.7598,16.9030,16.9046,-10.5766,16.9065,-10.7120,16.9086,-10.8428,16.9086,637.7866,12.7557,7.1816,160.5144,4.7877,0.0000,122.6307,283.1451,-79312.4000,-122029.4782,-118177.8856
7088.0000,17.0605,29.2827,1.0000,149514.4000,-149513.4000,3.8764,0.2273,4.4000,1.0000,33225.4222,4.5000,1.0000,33225.6495,0.0000,0.0000,182739.8222,0.7727,-182739.0495,23.1145,15.8172,22063.1000,0.0000,22063.1000,0.5720,5963.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5963.0000,0.0000,0.0000,0.0000,16100.1000,16100.1000,22.5619,34.1068,573.7000,8939.5000,-8365.8000,0.2318,130.3864,4.4000,1.0000,1824.3878,4.9000,1.0000,1954.7741,0.0000,0.0000,10763.8878,443.3136,-10320.5741,22.9038,15.6065,1360.2000,0.0000,1360.2000,0.0353,367.6216,3.7000,1.0000,0.0000,0.0000,0.0000,367.6216,0.0000,0.0000,0.0000,992.5784,992.5784,22.8411,15.5846,7483.9000,292.6000,7191.3000,0.1940,1700.8864,4.4000,1.0000,59.7143,4.9000,1.0000,1760.6006,0.0000,0.0000,352.3143,5783.0136,5430.6994,22.6612,15.3639,11871.9000,0.0000,11871.9000,0.3078,3208.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3208.6216,0.0000,0.0000,0.0000,8663.2784,8663.2784,22.2874,18.3256,20.3065,-7.9724,-119585.8038,7.8260,906.8089,9.0681,7.8260,0.0000,17.4256,18.3349,17.9203,18.1276,-1.5644,-12514.9330,7.8260,1843.8889,18.4389,7.8260,0.0000,61.2727,17.9224,17.0502,17.4863,-3.7608,-26325.5076,7.8260,2159.4133,21.5941,7.8260,0.0000,79.9965,22.5811,22.5747,20.2438,22.5683,20.1689,22.5619,20.0942,22.5619,2552.9892,102.1196,22.8710,22.8610,26.7775,22.8510,26.6389,22.8411,26.5009,22.8411,2552.9892,102.1196,22.3742,22.3450,30.3230,22.3161,29.8498,22.2874,29.3798,22.2874,741.3592,14.8272,18.3256,18.3287,-11.3014,18.3318,-11.2707,18.3349,-11.2400,18.3349,2552.9892,102.1196,17.9203,17.9210,-1.7226,17.9217,-1.7509,17.9224,-1.7791,17.9224,2552.9892,102.1196,17.0502,17.0536,-9.1118,17.0571,-9.1890,17.0605,-9.2654,17.0605,741.3592,14.8272,7.8260,203.4961,5.2173,0.0000,158.6949,362.1909,-115392.7000,-161872.9675,-158426.2444
7089.0000,17.1409,29.3632,0.0000,165725.7000,-165725.7000,4.2967,0.0000,0.0000,0.0000,36827.9333,4.5000,1.0000,36827.9333,0.0000,0.0000,202553.6333,0.0000,-202553.6333,23.3137,16.0164,25076.1000,0.0000,25076.1000,0.6501,6777.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6777.3243,0.0000,0.0000,0.0000,18298.7757,18298.7757,22.7401,34.7809,0.0000,10005.8000,-10005.8000,0.2594,0.0000,0.0000,0.0000,2042.0000,4.9000,1.0000,2042.0000,0.0000,0.0000,12047.8000,0.0000,-12047.8000,23.1073,15.8100,1466.7000,0.0000,1466.7000,0.0380,396.4054,3.7000,1.0000,0.0000,0.0000,0.0000,396.4054,0.0000,0.0000,0.0000,1070.2946,1070.2946,23.0547,16.9558,6069.2000,820.8000,5248.4000,0.1574,1379.3636,4.4000,1.0000,167.5102,4.9000,1.0000,1546.8738,0.0000,0.0000,988.3102,4689.8364,3701.5262,22.9419,15.6446,10416.4000,0.0000,10416.4000,0.2701,2815.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2815.2432,0.0000,0.0000,0.0000,7601.1568,7601.1568,22.6560,18.6407,20.6483,-8.7838,-131756.4945,8.5076,973.5857,9.7359,8.5076,0.0000,22.3869,18.6439,17.8961,18.2700,-3.0671,-24536.7558,8.5076,1993.7104,19.9371,8.5076,0.0000,78.7178,17.8982,17.1303,17.5143,-3.5996,-25197.4505,8.5076,2344.9824,23.4498,8.5076,0.0000,102.7724,22.7561,22.7507,19.4249,22.7454,19.3656,22.7401,19.3065,22.7401,2958.6482,118.3459,23.0747,23.0680,24.4718,23.0613,24.3806,23.0547,24.2897,23.0547,2958.6482,118.3459,22.7102,22.6921,28.8491,22.6740,28.5509,22.6560,28.2544,22.6560,858.2895,17.1658,18.6407,18.6418,-6.9479,18.6428,-6.9382,18.6439,-6.9284,18.6439,2958.6482,118.3459,17.8961,17.8968,-2.4774,17.8975,-2.5032,17.8982,-2.5289,17.8982,2958.6482,118.3459,17.1303,17.1338,-8.5145,17.1374,-8.5749,17.1409,-8.6344,17.1409,858.2895,17.1658,8.5076,256.3189,5.6718,0.0000,203.8771,460.1960,-133523.9000,-183929.6801,-181490.7008
7090.0000,17.2164,29.4386,0.0000,181911.5000,-181911.5000,4.7164,0.0000,0.0000,0.0000,40424.7778,4.5000,1.0000,40424.7778,0.0000,0.0000,222336.2778,0.0000,-222336.2778,23.3462,16.0489,29599.8000,0.0000,29599.8000,0.7674,7999.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7999.9459,0.0000,0.0000,0.0000,21599.8541,21599.8541,22.7386,34.7794,0.0000,15258.9000,-15258.9000,0.3956,0.0000,0.0000,0.0000,3114.0612,4.9000,1.0000,3114.0612,0.0000,0.0000,18372.9612,0.0000,-18372.9612,23.2451,15.9478,1493.0000,0.0000,1493.0000,0.0387,403.5135,3.7000,1.0000,0.0000,0.0000,0.0000,403.5135,0.0000,0.0000,0.0000,1089.4865,1089.4865,23.1984,20.9701,4102.1000,1873.4000,2228.7000,0.1064,932.2955,4.4000,1.0000,382.3265,4.9000,1.0000,1314.6220,0.0000,0.0000,2255.7265,3169.8045,914.0780,23.1732,15.8759,9446.1000,0.0000,9446.1000,0.2449,2553.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2553.0000,0.0000,0.0000,0.0000,6893.1000,6893.1000,22.9369,18.9418,20.9393,-9.6605,-144907.0588,9.4041,1064.8830,10.6488,9.4041,0.0000,30.2357,18.9425,17.9791,18.4608,-4.3682,-34945.4063,9.4041,2187.9840,21.8798,9.4041,0.0000,106.3163,17.9800,17.2075,17.5937,-4.0024,-28016.6392,9.4041,2584.2124,25.8421,9.4041,0.0000,138.8046,22.7506,22.7466,17.5451,22.7426,17.5020,22.7386,17.4590,22.7386,3532.1147,141.2846,23.2151,23.2095,23.0567,23.2040,22.9821,23.1984,22.9079,23.1984,3532.1147,141.2846,22.9832,22.9676,28.2933,22.9522,28.0406,22.9369,27.7905,22.9369,1023.4297,20.4686,18.9418,18.9420,-3.6511,18.9423,-3.6482,18.9425,-3.6454,18.9425,3532.1147,141.2846,17.9791,17.9794,-1.9951,17.9796,-2.0223,17.9800,-2.0493,17.9800,3532.1147,141.2846,17.2075,17.2105,-7.9017,17.2134,-7.9595,17.2164,-8.0163,17.2164,1023.4297,20.4686,9.4041,338.1639,6.2694,0.0000,275.3567,613.5206,-154402.8000,-210212.7204,-207869.1044
7091.0000,17.3147,29.5369,0.0000,196689.9000,-196689.9000,5.0996,0.0000,0.0000,0.0000,43708.8667,4.5000,1.0000,43708.8667,0.0000,0.0000,240398.7667,0.0000,-240398.7667,23.3021,16.0048,31106.5000,0.0000,31106.5000,0.8065,8407.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8407.1622,0.0000,0.0000,0.0000,22699.3378,22699.3378,22.7267,34.7675,0.0000,27684.3000,-27684.3000,0.7178,0.0000,0.0000,0.0000,5649.8571,4.9000,1.0000,5649.8571,0.0000,0.0000,33334.1571,0.0000,-33334.1571,23.5569,16.2597,1762.5000,0.0000,1762.5000,0.0457,476.3514,3.7000,1.0000,0.0000,0.0000,0.0000,476.3514,0.0000,0.0000,0.0000,1286.1486,1286.1486,23.5083,28.0848,2707.1000,2802.5000,-95.4000,0.0727,615.2500,4.4000,1.0000,571.9388,4.9000,1.0000,1187.1888,0.0000,0.0000,3374.4388,2091.8500,-1282.5888,23.5402,16.2429,7626.7000,0.0000,7626.7000,0.1977,2061.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2061.2703,0.0000,0.0000,0.0000,5565.4297,5565.4297,23.3537,19.2015,21.2776,-11.1142,-166712.9918,10.4099,1164.4770,11.6448,10.4099,0.0000,41.0110,19.2009,18.1156,18.6582,-5.4467,-43573.6895,10.4099,2404.0573,24.0406,10.4099,0.0000,144.2051,18.1155,17.3084,17.7119,-4.6296,-32407.1248,10.4099,2847.7023,28.4770,10.4099,0.0000,188.2714,22.7367,22.7334,16.2123,22.7301,16.1772,22.7267,16.1423,22.7267,4228.5407,169.1416,23.5249,23.5193,24.0768,23.5138,24.0066,23.5083,23.9368,23.5083,4228.5407,169.1416,23.4016,23.3855,30.3440,23.3696,30.0973,23.3537,29.8533,23.3537,1223.7690,24.4754,19.2015,19.2013,-1.2122,19.2011,-1.2126,19.2009,-1.2131,19.2009,4228.5407,169.1416,18.1156,18.1156,-1.0350,18.1155,-1.0626,18.1155,-1.0900,18.1155,4228.5407,169.1416,17.3084,17.3105,-7.0021,17.3126,-7.0621,17.3147,-7.1212,17.3147,1223.7690,24.4754,10.4099,448.0294,6.9399,0.0000,373.4875,821.5169,-183973.9000,-245464.5964,-242693.8062
7092.0000,17.4063,29.6285,0.0000,210378.1000,-210378.1000,5.4544,0.0000,0.0000,0.0000,46750.6889,4.5000,1.0000,46750.6889,0.0000,0.0000,257128.7889,0.0000,-257128.7889,23.4909,16.1936,26960.0000,0.0000,26960.0000,0.6990,7286.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7286.4865,0.0000,0.0000,0.0000,19673.5135,19673.5135,23.0131,35.0539,0.0000,32257.3000,-32257.3000,0.8363,0.0000,0.0000,0.0000,6583.1224,4.9000,1.0000,6583.1224,0.0000,0.0000,38840.4224,0.0000,-38840.4224,23.9322,16.6349,2098.4000,0.0000,2098.4000,0.0544,567.1351,3.7000,1.0000,0.0000,0.0000,0.0000,567.1351,0.0000,0.0000,0.0000,1531.2649,1531.2649,23.8788,31.1191,2095.4000,3372.9000,-1277.5000,0.0874,476.2273,4.4000,1.0000,688.3469,4.9000,1.0000,1164.5742,0.0000,0.0000,4061.2469,1619.1727,-2442.0742,23.9366,16.6393,6656.4000,0.0000,6656.4000,0.1726,1799.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1799.0270,0.0000,0.0000,0.0000,4857.3730,4857.3730,23.7734,19.4080,21.5907,-12.2984,-184475.2504,10.9563,1211.9160,12.1192,10.9563,0.0000,47.8143,19.4067,18.2405,18.8236,-6.1599,-49278.9324,10.9563,2514.6050,25.1460,10.9563,0.0000,168.1269,18.2401,17.4010,17.8205,-5.0655,-35458.2022,10.9563,2984.8055,29.8481,10.9563,0.0000,219.5032,23.0254,23.0213,18.2141,23.0172,18.1725,23.0131,18.1310,23.0131,4630.0892,185.2036,23.8960,23.8903,25.8436,23.8845,25.7759,23.8788,25.7086,23.8788,4630.0892,185.2036,23.8216,23.8055,32.5744,23.7894,32.3413,23.7734,32.1107,23.7734,1339.1926,26.7839,19.4080,19.4076,0.4855,19.4071,0.4836,19.4067,0.4816,19.4067,4630.0892,185.2036,18.2405,18.2404,-0.2781,18.2402,-0.3043,18.2401,-0.3303,18.2401,4630.0892,185.2036,17.4010,17.4027,-6.2578,17.4045,-6.3143,17.4063,-6.3701,17.4063,1339.1926,26.7839,10.9563,516.2654,7.3042,0.0000,435.4443,951.7098,-208198.1000,-272349.1342,-269212.3850
7093.0000,17.5209,29.7431,0.0000,223183.9000,-223183.9000,5.7865,0.0000,0.0000,0.0000,49596.4222,4.5000,1.0000,49596.4222,0.0000,0.0000,272780.3222,0.0000,-272780.3222,23.5258,16.2285,31105.6000,0.0000,31105.6000,0.8065,8406.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8406.9189,0.0000,0.0000,0.0000,22698.6811,22698.6811,23.0167,35.0575,0.0000,36894.0000,-36894.0000,0.9565,0.0000,0.0000,0.0000,7529.3878,4.9000,1.0000,7529.3878,0.0000,0.0000,44423.3878,0.0000,-44423.3878,23.9946,16.6973,1998.8000,0.0000,1998.8000,0.0518,540.2162,3.7000,1.0000,0.0000,0.0000,0.0000,540.2162,0.0000,0.0000,0.0000,1458.5838,1458.5838,23.9487,32.7042,1586.4000,3731.4000,-2145.0000,0.0967,360.5455,4.4000,1.0000,761.5102,4.9000,1.0000,1122.0557,0.0000,0.0000,4492.9102,1225.8545,-3267.0557,24.0206,16.7233,5928.7000,0.0000,5928.7000,0.1537,1602.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1602.3514,0.0000,0.0000,0.0000,4326.3486,4326.3486,23.8889,19.7070,21.7979,-12.6644,-189965.9375,11.7776,1293.1628,12.9316,11.7776,0.0000,59.3937,19.7039,18.4008,19.0523,-7.3995,-59196.2857,11.7776,2680.0930,26.8009,11.7776,0.0000,208.8429,18.3996,17.5176,17.9586,-5.7233,-40063.3420,11.7776,3191.7510,31.9175,11.7776,0.0000,272.6613,23.0261,23.0230,17.1117,23.0198,17.0820,23.0167,17.0526,23.0167,5263.9220,210.5569,23.9625,23.9579,24.6272,23.9533,24.5748,23.9487,24.5225,23.9487,5263.9220,210.5569,23.9254,23.9132,31.1273,23.9010,30.9550,23.8889,30.7844,23.8889,1521.2710,30.4254,19.7070,19.7060,3.0188,19.7049,3.0117,19.7039,3.0045,19.7039,5263.9220,210.5569,18.4008,18.4004,0.8074,18.4000,0.7810,18.3996,0.7548,18.3996,5263.9220,210.5569,17.5176,17.5187,-5.2466,17.5198,-5.3052,17.5209,-5.3630,17.5209,1521.2710,30.4254,11.7776,630.8351,7.8518,0.0000,540.8979,1171.7330,-223189.8000,-291987.1521,-289225.5652
7094.0000,17.6014,29.8236,0.0000,233191.3000,-233191.3000,6.0459,0.0000,0.0000,0.0000,51820.2889,4.5000,1.0000,51820.2889,0.0000,0.0000,285011.5889,0.0000,-285011.5889,23.8193,16.5220,29596.4000,0.0000,29596.4000,0.7673,7999.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7999.0270,0.0000,0.0000,0.0000,21597.3730,21597.3730,23.3359,35.3767,0.0000,32720.3000,-32720.3000,0.8483,0.0000,0.0000,0.0000,6677.6122,4.9000,1.0000,6677.6122,0.0000,0.0000,39397.9122,0.0000,-39397.9122,24.1954,16.8981,1346.9000,0.0000,1346.9000,0.0349,364.0270,3.7000,1.0000,0.0000,0.0000,0.0000,364.0270,0.0000,0.0000,0.0000,982.8730,982.8730,24.1591,33.4267,1266.2000,3528.1000,-2261.9000,0.0915,287.7727,4.4000,1.0000,720.0204,4.9000,1.0000,1007.7931,0.0000,0.0000,4248.1204,978.4273,-3269.6931,24.2305,16.9332,5200.9000,0.0000,5200.9000,0.1348,1405.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1405.6486,0.0000,0.0000,0.0000,3795.2514,3795.2514,24.1084,19.8422,21.9753,-13.0368,-195551.9692,11.8842,1296.6587,12.9666,11.8842,0.0000,61.0213,19.8395,18.5090,19.1742,-7.6236,-60989.0596,11.8842,2692.0949,26.9209,11.8842,0.0000,214.5661,18.5077,17.5979,18.0528,-5.9576,-41702.9383,11.8842,3209.1421,32.0914,11.8842,0.0000,280.1334,23.3481,23.3440,19.5469,23.3399,19.5085,23.3359,19.4704,23.3359,5348.8451,213.9538,24.1740,24.1690,25.3560,24.1641,25.3020,24.1591,25.2483,24.1591,5348.8451,213.9538,24.1477,24.1345,31.7914,24.1214,31.6111,24.1084,31.4330,24.1084,1545.6566,30.9131,19.8422,19.8413,3.7075,19.8404,3.7028,19.8395,3.6982,19.8395,5348.8451,213.9538,18.5090,18.5085,1.3093,18.5081,1.2850,18.5077,1.2608,18.5077,5348.8451,213.9538,17.5979,17.5991,-4.7390,17.6002,-4.7910,17.6014,-4.8425,17.6014,1545.6566,30.9131,11.8842,646.8020,7.9228,0.0000,555.7208,1202.5228,-232029.3000,-301303.6970,-298243.9671
7095.0000,17.6559,29.8782,0.0000,237785.6000,-237785.6000,6.1650,0.0000,0.0000,0.0000,52841.2444,4.5000,1.0000,52841.2444,0.0000,0.0000,290626.8444,0.0000,-290626.8444,24.0405,16.7432,28089.7000,0.0000,28089.7000,0.7283,7591.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7591.8108,0.0000,0.0000,0.0000,20497.8892,20497.8892,23.5776,35.6184,0.0000,27292.2000,-27292.2000,0.7076,0.0000,0.0000,0.0000,5569.8367,4.9000,1.0000,5569.8367,0.0000,0.0000,32862.0367,0.0000,-32862.0367,24.2995,17.0022,1295.5000,0.0000,1295.5000,0.0336,350.1351,3.7000,1.0000,0.0000,0.0000,0.0000,350.1351,0.0000,0.0000,0.0000,945.3649,945.3649,24.2645,33.4807,1124.4000,3076.0000,-1951.6000,0.0798,255.5455,4.4000,1.0000,627.7551,4.9000,1.0000,883.3006,0.0000,0.0000,3703.7551,868.8545,-2834.9006,24.3268,17.0295,5928.7000,0.0000,5928.7000,0.1537,1602.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1602.3514,0.0000,0.0000,0.0000,4326.3486,4326.3486,24.1960,19.9457,22.0709,-12.8984,-193475.9149,11.8019,1283.3145,12.8331,11.8019,0.0000,59.7623,19.9429,18.5787,19.2608,-7.7620,-62096.2798,11.8019,2664.8501,26.6485,11.8019,0.0000,210.1392,18.5776,17.6521,18.1149,-6.0184,-42128.6638,11.8019,3179.4306,31.7943,11.8019,0.0000,274.3538,23.5902,23.5860,20.8656,23.5818,20.8283,23.5776,20.7911,23.5776,5283.2385,211.3295,24.2787,24.2740,25.0622,24.2692,25.0127,24.2645,24.9634,24.2645,5283.2385,211.3295,24.2317,24.2198,30.9197,24.2079,30.7621,24.1960,30.6064,24.1960,1526.8179,30.5364,19.9457,19.9448,4.2025,19.9438,4.1977,19.9429,4.1928,19.9429,5283.2385,211.3295,18.5787,18.5784,1.4766,18.5780,1.4541,18.5776,1.4318,18.5776,5283.2385,211.3295,17.6521,17.6534,-4.5157,17.6546,-4.5622,17.6559,-4.6082,17.6559,1526.8179,30.5364,11.8019,634.4544,7.8680,0.0000,544.2553,1178.7097,-231715.5000,-300554.1790,-297700.8585
7096.0000,17.6780,29.9003,0.0000,234921.3000,-234921.3000,6.0908,0.0000,0.0000,0.0000,52204.7333,4.5000,1.0000,52204.7333,0.0000,0.0000,287126.0333,0.0000,-287126.0333,24.1823,16.8850,23943.8000,0.0000,23943.8000,0.6208,6471.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6471.2973,0.0000,0.0000,0.0000,17472.5027,17472.5027,23.7733,35.8141,0.0000,23900.7000,-23900.7000,0.6197,0.0000,0.0000,0.0000,4877.6939,4.9000,1.0000,4877.6939,0.0000,0.0000,28778.3939,0.0000,-28778.3939,24.4252,17.1279,1661.3000,0.0000,1661.3000,0.0431,449.0000,3.7000,1.0000,0.0000,0.0000,0.0000,449.0000,0.0000,0.0000,0.0000,1212.3000,1212.3000,24.3829,34.1498,873.4000,2968.0000,-2094.6000,0.0770,198.5000,4.4000,1.0000,605.7143,4.9000,1.0000,804.2143,0.0000,0.0000,3573.7143,674.9000,-2898.8143,24.4486,17.1513,6899.0000,0.0000,6899.0000,0.1789,1864.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1864.5946,0.0000,0.0000,0.0000,5034.4054,5034.4054,24.2977,19.9692,22.1335,-12.7384,-191075.3124,11.4452,1241.7615,12.4176,11.4452,0.0000,54.5048,19.9669,18.6036,19.2852,-7.5227,-60181.7195,11.4452,2581.9511,25.8195,11.4452,0.0000,191.6525,18.6027,17.6732,18.1380,-5.8616,-41031.5221,11.4452,3080.6185,30.8062,11.4452,0.0000,250.2178,23.7865,23.7821,21.7241,23.7777,21.6865,23.7733,21.6492,23.7733,5003.0148,200.1206,24.3977,24.3928,25.1280,24.3878,25.0787,24.3829,25.0296,24.3829,5003.0148,200.1206,24.3345,24.3222,30.6463,24.3099,30.4887,24.2977,30.3330,24.2977,1446.3373,28.9267,19.9692,19.9684,3.9811,19.9677,3.9779,19.9669,3.9746,19.9669,5003.0148,200.1206,18.6036,18.6033,1.2742,18.6030,1.2540,18.6027,1.2340,18.6027,5003.0148,200.1206,17.6732,17.6748,-4.6326,17.6764,-4.6721,17.6780,-4.7111,17.6780,1446.3373,28.9267,11.4452,582.6816,7.6301,0.0000,496.3750,1079.0566,-228412.5000,-295084.0334,-292288.5540
7097.0000,17.7020,29.9243,0.0000,243487.2000,-243487.2000,6.3129,0.0000,0.0000,0.0000,54108.2667,4.5000,1.0000,54108.2667,0.0000,0.0000,297595.4667,0.0000,-297595.4667,24.4789,17.1816,15661.8000,0.0000,15661.8000,0.4061,4232.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4232.9189,0.0000,0.0000,0.0000,11428.8811,11428.8811,24.2022,36.2430,0.0000,20919.7000,-20919.7000,0.5424,0.0000,0.0000,0.0000,4269.3265,4.9000,1.0000,4269.3265,0.0000,0.0000,25189.0265,0.0000,-25189.0265,24.7758,17.4785,1072.4000,0.0000,1072.4000,0.0278,289.8378,3.7000,1.0000,0.0000,0.0000,0.0000,289.8378,0.0000,0.0000,0.0000,782.5622,782.5622,24.7405,35.0522,567.3000,2535.3000,-1968.0000,0.0657,128.9318,4.4000,1.0000,517.4082,4.9000,1.0000,646.3400,0.0000,0.0000,3052.7082,438.3682,-2614.3400,24.8000,17.5027,9082.2000,0.0000,9082.2000,0.2355,2454.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2454.6486,0.0000,0.0000,0.0000,6627.5514,6627.5514,24.6045,19.9871,22.2958,-13.5178,-202766.8472,11.3855,1228.2022,12.2820,11.3855,0.0000,53.6561,19.9849,18.6285,19.3067,-7.4453,-59562.0579,11.3855,2566.4304,25.6643,11.3855,0.0000,188.6682,18.6277,17.6973,18.1625,-5.8371,-40859.8437,11.3855,3061.7000,30.6170,11.3855,0.0000,246.3216,24.2186,24.2131,24.9684,24.2077,24.9224,24.2022,24.8767,24.2022,4956.7752,198.2710,24.7580,24.7521,27.6790,24.7463,27.6227,24.7405,27.5667,24.7405,4956.7752,198.2710,24.6491,24.6341,33.0918,24.6193,32.9092,24.6045,32.7287,24.6045,1433.0548,28.6611,19.9871,19.9864,3.8541,19.9856,3.8509,19.9849,3.8477,19.9849,4956.7752,198.2710,18.6285,18.6283,1.1785,18.6280,1.1594,18.6277,1.1405,18.6277,4956.7752,198.2710,17.6973,17.6988,-4.6262,17.7004,-4.6639,17.7020,-4.7011,17.7020,1433.0548,28.6611,11.3855,574.2910,7.5903,0.0000,488.6459,1062.9369,-240558.5000,-306559.8386,-303188.7488
7098.0000,17.4546,29.6769,0.0000,148977.3000,-148977.3000,3.8625,0.0000,0.0000,0.0000,33106.0667,4.5000,1.0000,33106.0667,0.0000,0.0000,182083.3667,0.0000,-182083.3667,24.3212,17.0239,12899.3000,0.0000,12899.3000,0.3344,3486.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3486.2973,0.0000,0.0000,0.0000,9413.0027,9413.0027,23.9485,35.9893,0.0000,701.5000,-701.5000,0.0182,0.0000,0.0000,0.0000,143.1633,4.9000,1.0000,143.1633,0.0000,0.0000,844.6633,0.0000,-844.6633,23.9804,16.6831,902.4000,0.0000,902.4000,0.0234,243.8919,3.7000,1.0000,0.0000,0.0000,0.0000,243.8919,0.0000,0.0000,0.0000,658.5081,658.5081,23.9449,34.4722,517.7000,2643.1000,-2125.4000,0.0685,117.6591,4.4000,1.0000,539.4082,4.9000,1.0000,657.0673,0.0000,0.0000,3182.5082,400.0409,-2782.4673,24.0498,16.7525,10659.0000,0.0000,10659.0000,0.2764,2880.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2880.8108,0.0000,0.0000,0.0000,7778.1892,7778.1892,23.7503,19.4978,21.6241,-7.5177,-112765.3705,6.8751,759.5772,7.5958,6.8751,0.0000,11.8143,19.5030,18.2912,18.8971,-4.0169,-32134.8600,6.8751,1573.5923,15.7359,6.8751,0.0000,41.5421,18.2963,17.4298,17.8630,-3.2822,-22975.2563,6.8751,1869.9497,18.6995,6.8751,0.0000,54.2365,23.9662,23.9603,21.0950,23.9544,21.0477,23.9485,21.0005,23.9485,2031.7690,81.2708,23.9555,23.9520,18.4364,23.9484,18.4062,23.9449,18.3761,23.9449,2031.7690,81.2708,23.7565,23.7546,20.7603,23.7525,20.7442,23.7503,20.7273,23.7503,590.9501,11.8190,19.4978,19.4996,-1.2009,19.5013,-1.1796,19.5030,-1.1583,19.5030,2031.7690,81.2708,18.2912,18.2929,-2.4369,18.2946,-2.4357,18.2963,-2.4344,18.2963,2031.7690,81.2708,17.4298,17.4382,-8.0575,17.4465,-8.0119,17.4546,-7.9672,17.4546,590.9501,11.8190,6.8751,142.3186,4.5834,0.0000,107.5929,249.9116,-127343.5000,-167860.7972,-167875.4869
