Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7099.0000,17.3597,29.5819,0.0000,144003.3000,-144003.3000,3.7336,0.0000,0.0000,0.0000,32000.7333,4.5000,1.0000,32000.7333,0.0000,0.0000,176004.0333,0.0000,-176004.0333,24.2570,16.9597,12895.8000,0.0000,12895.8000,0.3343,3485.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3485.3514,0.0000,0.0000,0.0000,9410.4486,9410.4486,23.8695,23.8695,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.8695,16.5722,703.7000,0.0000,703.7000,0.0182,190.1892,3.7000,1.0000,0.0000,0.0000,0.0000,190.1892,0.0000,0.0000,0.0000,513.5108,513.5108,23.8329,33.1205,834.8000,2343.0000,-1508.2000,0.0607,189.7273,4.4000,1.0000,478.1633,4.9000,1.0000,667.8905,0.0000,0.0000,2821.1633,645.0727,-2176.0905,23.9182,16.6209,10173.8000,0.0000,10173.8000,0.2638,2749.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2749.6757,0.0000,0.0000,0.0000,7424.1243,7424.1243,23.5943,19.2848,21.4395,-7.3314,-109970.6619,6.6160,735.7942,7.3579,6.6160,0.0000,10.5282,19.2892,18.1711,18.7302,-3.5667,-28533.3101,6.6160,1523.7820,15.2378,6.6160,0.0000,37.0197,18.1754,17.3388,17.7571,-3.0495,-21346.4374,6.6160,1806.7467,18.0675,6.6160,0.0000,48.3322,23.8882,23.8819,19.8645,23.8757,19.8166,23.8695,19.7688,23.8695,1898.9013,75.9561,23.8493,23.8438,17.7744,23.8384,17.7238,23.8329,17.6736,23.8329,1898.9013,75.9561,23.6273,23.6161,19.8210,23.6051,19.6764,23.5943,19.5357,23.5943,552.5725,11.0514,19.2848,19.2863,-2.6904,19.2878,-2.6754,19.2892,-2.6605,19.2892,1898.9013,75.9561,18.1711,18.1725,-3.3061,18.1739,-3.3099,18.1754,-3.3137,18.1754,1898.9013,75.9561,17.3388,17.3458,-8.8010,17.3527,-8.7839,17.3597,-8.7661,17.3597,552.5725,11.0514,6.6160,128.0109,4.4107,0.0000,95.8801,223.8910,-121738.2000,-160832.0401,-159850.4094
7100.0000,17.2163,29.4304,83.0000,79380.3000,-79297.3000,2.0581,18.8636,4.4000,1.0000,17640.0667,4.5000,1.0000,17658.9303,0.0000,0.0000,97020.3667,64.1364,-96956.2303,23.4058,16.1085,12899.2000,0.0000,12899.2000,0.3344,3486.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3486.2703,0.0000,0.0000,0.0000,9412.9297,9412.9297,22.8060,22.8060,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.8060,15.5087,766.0000,0.0000,766.0000,0.0199,207.0270,3.7000,1.0000,0.0000,0.0000,0.0000,207.0270,0.0000,0.0000,0.0000,558.9730,558.9730,22.7739,30.1868,1233.2000,2059.1000,-825.9000,0.0534,280.2727,4.4000,1.0000,420.2245,4.9000,1.0000,700.4972,0.0000,0.0000,2479.3245,952.9273,-1526.3972,22.8713,15.5740,9324.8000,0.0000,9324.8000,0.2418,2520.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2520.2162,0.0000,0.0000,0.0000,6804.5838,6804.5838,22.4906,19.2289,20.8597,-3.4061,-51091.1274,4.0613,461.2101,4.6121,4.0613,0.0000,2.4353,19.2339,17.8559,18.5449,-2.6983,-21586.2446,4.0613,941.9204,9.4192,4.0613,0.0000,8.5632,17.8700,17.1734,17.5217,-1.5588,-10911.8917,4.0613,1119.1044,11.1910,4.0613,0.0000,11.1800,22.8049,22.8053,8.8670,22.8057,8.8869,22.8060,8.9064,22.8060,807.4730,32.2989,22.7703,22.7715,7.2462,22.7727,7.2650,22.7739,7.2835,22.7739,807.4730,32.2989,22.4369,22.4556,5.9163,22.4735,6.1381,22.4906,6.3505,22.4906,236.5124,4.7302,19.2289,19.2306,-2.6459,19.2323,-2.6309,19.2339,-2.6159,19.2339,807.4730,32.2989,17.8559,17.8606,-6.1302,17.8653,-6.1018,17.8700,-6.0736,17.8700,807.4730,32.2989,17.1734,17.1880,-10.4356,17.2022,-10.3308,17.2163,-10.2287,17.2163,236.5124,4.7302,4.0613,33.4590,2.7075,0.0000,22.1786,55.6376,-57133.2000,-81706.1410,-83589.2637
7101.0000,17.0954,29.2935,227.3000,72605.1000,-72377.8000,1.8824,51.6591,4.4000,1.0000,16134.4667,4.5000,1.0000,16186.1258,0.0000,0.0000,88739.5667,175.6409,-88563.9258,23.4015,16.1042,10947.7000,0.0000,10947.7000,0.2838,2958.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2958.8378,0.0000,0.0000,0.0000,7988.8622,7988.8622,22.8138,15.0865,37.0000,0.0000,37.0000,0.0010,8.4091,4.4000,1.0000,0.0000,0.0000,0.0000,8.4091,0.0000,0.0000,0.0000,28.5909,28.5909,22.8118,15.5145,474.0000,0.0000,474.0000,0.0123,128.1081,3.7000,1.0000,0.0000,0.0000,0.0000,128.1081,0.0000,0.0000,0.0000,345.8919,345.8919,22.7711,25.7125,1937.5000,1716.7000,220.8000,0.0502,440.3409,4.4000,1.0000,350.3469,4.9000,1.0000,790.6878,0.0000,0.0000,2067.0469,1497.1591,-569.8878,22.8117,15.5144,7626.7000,0.0000,7626.7000,0.1977,2061.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2061.2703,0.0000,0.0000,0.0000,5565.4297,5565.4297,22.3923,18.8956,20.6439,-3.2740,-49109.2638,3.6412,416.7559,4.1676,3.6412,0.0000,1.7551,18.9105,17.8192,18.3649,-1.9158,-15326.0645,3.6412,850.2446,8.5024,3.6412,0.0000,6.1714,17.8303,17.0461,17.4382,-1.5733,-11013.1939,3.6412,1006.5670,10.0657,3.6412,0.0000,8.0573,22.8327,22.8263,10.5018,22.8200,10.4467,22.8138,10.3924,22.8138,667.5620,26.7025,22.7871,22.7817,9.0067,22.7764,8.9516,22.7711,8.8973,22.7711,667.5620,26.7025,22.4154,22.4069,7.8484,22.3992,7.6985,22.3923,7.5606,22.3923,195.8391,3.9168,18.8956,18.9006,-5.5314,18.9056,-5.4847,18.9105,-5.4384,18.9105,667.5620,26.7025,17.8192,17.8229,-5.8885,17.8266,-5.8757,17.8303,-5.8628,17.8303,667.5620,26.7025,17.0461,17.0627,-11.4815,17.0792,-11.3676,17.0954,-11.2551,17.0954,195.8391,3.9168,3.6412,24.8083,2.4275,0.0000,15.9839,40.7922,-53071.6000,-75205.0389,-75448.5222
7102.0000,17.1313,29.2907,461.4000,56778.2000,-56316.8000,1.4721,104.8636,4.4000,1.0000,12617.3778,4.5000,1.0000,12722.2414,0.0000,0.0000,69395.5778,356.5364,-69039.0414,22.4382,15.1409,10656.7000,0.0000,10656.7000,0.2763,2880.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2880.1892,0.0000,0.0000,0.0000,7776.5108,7776.5108,21.8546,14.1273,9210.5000,0.0000,9210.5000,0.2388,2093.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2093.2955,0.0000,0.0000,0.0000,7117.2045,7117.2045,21.3075,14.0102,363.6000,0.0000,363.6000,0.0094,98.2703,3.7000,1.0000,0.0000,0.0000,0.0000,98.2703,0.0000,0.0000,0.0000,265.3297,265.3297,21.3218,17.8517,3063.4000,1083.1000,1980.3000,0.0794,696.2273,4.4000,1.0000,221.0408,4.9000,1.0000,917.2681,0.0000,0.0000,1304.1408,2367.1727,1063.0319,21.2401,13.9428,6656.4000,0.0000,6656.4000,0.1726,1799.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1799.0270,0.0000,0.0000,0.0000,4857.3730,4857.3730,21.0130,19.5339,20.2735,-1.2828,-19242.2425,3.3729,391.2954,3.9130,3.3729,0.0000,1.3950,19.5205,17.4276,18.4740,-3.4034,-27226.8389,3.3729,784.3575,7.8436,3.3729,0.0000,4.9052,17.4521,17.0947,17.2734,-0.6643,-4649.8963,3.3729,938.3128,9.3831,3.3729,0.0000,6.4042,21.8404,21.8452,1.2386,21.8500,1.3002,21.8546,1.3609,21.8546,584.3360,23.3734,21.2871,21.2989,-5.0813,21.3104,-4.9609,21.3218,-4.8422,21.3218,584.3360,23.3734,20.8668,20.9177,-9.3712,20.9664,-8.7934,21.0130,-8.2415,21.0130,171.6169,3.4323,19.5339,19.5293,1.5001,19.5249,1.4463,19.5205,1.3934,19.5205,584.3360,23.3734,17.4276,17.4358,-9.3891,17.4440,-9.3325,17.4521,-9.2764,17.4521,584.3360,23.3734,17.0947,17.1068,-10.4191,17.1190,-10.3702,17.1313,-10.3198,17.1313,171.6169,3.4323,3.3729,20.1199,2.2486,0.0000,12.7044,32.8243,-27449.3000,-47959.5914,-51118.9777
7103.0000,17.0846,29.1870,770.4000,49675.0000,-48904.6000,1.2879,175.0909,4.4000,1.0000,11038.8889,4.5000,1.0000,11213.9798,0.0000,0.0000,60713.8889,595.3091,-60118.5798,22.0289,14.7316,10682.8000,0.0000,10682.8000,0.2770,2887.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2887.2432,0.0000,0.0000,0.0000,7795.5568,7795.5568,21.3990,13.6717,11879.0000,0.0000,11879.0000,0.3080,2699.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2699.7727,0.0000,0.0000,0.0000,9179.2273,9179.2273,20.6440,13.3467,367.9000,0.0000,367.9000,0.0095,99.4324,3.7000,1.0000,0.0000,0.0000,0.0000,99.4324,0.0000,0.0000,0.0000,268.4676,268.4676,20.6524,14.3692,4711.7000,565.1000,4146.6000,0.1222,1070.8409,4.4000,1.0000,115.3265,4.9000,1.0000,1186.1674,0.0000,0.0000,680.4265,3640.8591,2960.4326,20.4089,13.1116,3745.4000,0.0000,3745.4000,0.0971,1012.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1012.2703,0.0000,0.0000,0.0000,2733.1297,2733.1297,20.2980,19.7253,20.0116,-0.4642,-6962.8661,3.1525,369.2536,3.6925,3.1525,0.0000,1.1390,19.7160,17.3098,18.5129,-3.6573,-29258.6626,3.1525,732.0335,7.3203,3.1525,0.0000,4.0051,17.3319,17.0358,17.1839,-0.5142,-3599.4879,3.1525,880.0267,8.8003,3.1525,0.0000,5.2290,21.3878,21.3915,-1.4368,21.3952,-1.4000,21.3990,-1.3632,21.3990,519.6167,20.7847,20.6220,20.6322,-8.9460,20.6423,-8.8644,20.6524,-8.7829,20.6524,519.6167,20.7847,20.1841,20.2222,-13.9978,20.2602,-13.6684,20.2980,-13.3358,20.2980,152.7638,3.0553,19.7253,19.7222,2.8135,19.7191,2.7857,19.7160,2.7579,19.7160,519.6167,20.7847,17.3098,17.3172,-9.7365,17.3245,-9.6959,17.3319,-9.6553,17.3319,519.6167,20.7847,17.0358,17.0524,-10.9140,17.0686,-10.8129,17.0846,-10.7142,17.0846,152.7638,3.0553,3.1525,16.7258,2.1017,0.0000,10.3732,27.0991,-18082.9000,-37181.7659,-39821.0166
7104.0000,17.0657,29.0625,1298.0000,44506.7000,-43208.7000,1.1539,295.0000,4.4000,1.0000,9890.3778,4.5000,1.0000,10185.3778,0.0000,0.0000,54397.0778,1003.0000,-53394.0778,21.4241,14.1268,10664.0000,0.0000,10664.0000,0.2765,2882.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2882.1622,0.0000,0.0000,0.0000,7781.8378,7781.8378,20.8112,13.0839,18323.8000,0.0000,18323.8000,0.4751,4164.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4164.5000,0.0000,0.0000,0.0000,14159.3000,14159.3000,19.6554,12.3581,364.1000,0.0000,364.1000,0.0094,98.4054,3.7000,1.0000,0.0000,0.0000,0.0000,98.4054,0.0000,0.0000,0.0000,265.6946,265.6946,19.6844,12.4000,6615.7000,243.3000,6372.4000,0.1715,1503.5682,4.4000,1.0000,49.6531,4.9000,1.0000,1553.2212,0.0000,0.0000,292.9531,5112.1318,4819.1788,19.2910,11.9937,1198.3000,0.0000,1198.3000,0.0311,323.8649,3.7000,1.0000,0.0000,0.0000,0.0000,323.8649,0.0000,0.0000,0.0000,874.4351,874.4351,19.3850,20.1024,19.7437,0.5859,8789.0381,3.1763,375.7232,3.7572,3.1763,0.0000,1.1650,20.0835,17.1633,18.6234,-4.4719,-35775.1083,3.1763,734.4906,7.3449,3.1763,0.0000,4.0964,17.1874,17.0203,17.1038,-0.2924,-2047.0615,3.1763,889.3947,8.8939,3.1763,0.0000,5.3481,20.7889,20.7964,-5.7428,20.8038,-5.6738,20.8112,-5.6053,20.8112,526.4328,21.0573,19.6337,19.6508,-16.2809,19.6677,-16.1407,19.6844,-16.0016,19.6844,526.4328,21.0573,19.2197,19.2759,-22.2492,19.3310,-21.7334,19.3850,-21.2284,19.3850,154.7502,3.0950,20.1024,20.0960,6.0202,20.0897,5.9632,20.0835,5.9067,20.0835,526.4328,21.0573,17.1633,17.1713,-10.5610,17.1794,-10.5164,17.1874,-10.4720,17.1874,526.4328,21.0573,17.0203,17.0355,-10.8510,17.0506,-10.7737,17.0657,-10.6963,17.0657,154.7502,3.0950,3.1763,17.0725,2.1175,0.0000,10.6095,27.6820,-6286.1000,-25493.6315,-29033.1316
7105.0000,17.0337,28.8579,2054.4000,39888.8000,-37834.4000,1.0342,466.9091,4.4000,1.0000,8864.1778,4.5000,1.0000,9331.0869,0.0000,0.0000,48752.9778,1587.4909,-47165.4869,20.9655,13.6682,10708.5000,0.0000,10708.5000,0.2776,2894.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2894.1892,0.0000,0.0000,0.0000,7814.3108,7814.3108,20.3406,12.6134,20245.4000,0.0000,20245.4000,0.5249,4601.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4601.2273,0.0000,0.0000,0.0000,15644.1727,15644.1727,19.0365,11.7392,359.7000,0.0000,359.7000,0.0093,97.2162,3.7000,1.0000,0.0000,0.0000,0.0000,97.2162,0.0000,0.0000,0.0000,262.4838,262.4838,19.0664,11.4830,8054.8000,96.2000,7958.6000,0.2088,1830.6364,4.4000,1.0000,19.6327,4.9000,1.0000,1850.2690,0.0000,0.0000,115.8327,6224.1636,6108.3310,18.5572,11.2599,714.5000,0.0000,714.5000,0.0185,193.1081,3.7000,1.0000,0.0000,0.0000,0.0000,193.1081,0.0000,0.0000,0.0000,521.3919,521.3919,18.6829,20.3435,19.5132,1.3281,19920.9266,3.1101,371.0463,3.7105,3.1101,0.0000,1.0937,20.3234,17.0864,18.7049,-4.8538,-38830.7720,3.1101,716.9961,7.1700,3.1101,0.0000,3.8457,17.1100,16.9851,17.0476,-0.2141,-1498.5119,3.1101,872.7632,8.7276,3.1101,0.0000,5.0209,20.3141,20.3230,-8.5984,20.3319,-8.5247,20.3406,-8.4514,20.3406,507.5483,20.3019,19.0146,19.0320,-19.4863,19.0492,-19.3590,19.0664,-19.2321,19.0664,507.5483,20.3019,18.5138,18.5708,-26.9487,18.6272,-26.4761,18.6829,-26.0071,18.6829,149.2464,2.9849,20.3435,20.3368,7.5666,20.3301,7.5128,20.3234,7.4592,20.3234,507.5483,20.3019,17.0864,17.0943,-10.7162,17.1022,-10.6760,17.1100,-10.6358,17.1100,507.5483,20.3019,16.9851,17.0015,-11.0688,17.0176,-10.9808,17.0337,-10.8938,17.0337,149.2464,2.9849,3.1101,16.1183,2.0734,0.0000,9.9603,26.0787,2152.3000,-16814.7967,-20408.3573
7106.0000,17.0137,28.6364,2764.9000,35636.5000,-32871.6000,0.9239,628.3864,4.4000,1.0000,7919.2222,4.5000,1.0000,8547.6086,0.0000,0.0000,43555.7222,2136.5136,-41419.2086,20.2389,12.9416,10707.5000,0.0000,10707.5000,0.2776,2893.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2893.9189,0.0000,0.0000,0.0000,7813.5811,7813.5811,19.6684,11.9412,29320.1000,0.0000,29320.1000,0.7602,6663.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6663.6591,0.0000,0.0000,0.0000,22656.4409,22656.4409,17.9042,10.6069,373.7000,0.0000,373.7000,0.0097,101.0000,3.7000,1.0000,0.0000,0.0000,0.0000,101.0000,0.0000,0.0000,0.0000,272.7000,272.7000,17.9565,10.2359,9228.1000,5.1000,9223.0000,0.2393,2097.2955,4.4000,1.0000,1.0408,4.9000,1.0000,2098.3363,0.0000,0.0000,6.1408,7130.8045,7124.6637,17.4017,10.1045,349.7000,0.0000,349.7000,0.0091,94.5135,3.7000,1.0000,0.0000,0.0000,0.0000,94.5135,0.0000,0.0000,0.0000,255.1865,255.1865,17.6086,20.8097,19.2091,2.7406,41109.4007,3.3296,401.7419,4.0174,3.3296,0.0000,1.3420,20.7798,16.9989,18.8893,-6.0693,-48554.4937,3.3296,762.3093,7.6231,3.3296,0.0000,4.7188,17.0220,16.9696,16.9958,-0.0962,-673.1046,3.3296,936.2276,9.3623,3.3296,0.0000,6.1607,19.6305,19.6432,-13.5469,19.6559,-13.4428,19.6684,-13.3392,19.6684,571.3619,22.8545,17.8830,17.9077,-27.9992,17.9322,-27.8095,17.9565,-27.6210,17.9565,571.3619,22.8545,17.3819,17.4588,-36.8385,17.5344,-36.1644,17.6086,-35.5024,17.6086,167.8387,3.3568,20.8097,20.7996,11.3496,20.7897,11.2678,20.7798,11.1864,20.7798,571.3619,22.8545,16.9989,17.0066,-11.0855,17.0143,-11.0491,17.0220,-11.0128,17.0220,571.3619,22.8545,16.9696,16.9843,-11.0562,16.9991,-10.9910,17.0137,-10.9253,17.0137,167.8387,3.3568,3.3296,19.4214,2.2197,0.0000,12.2215,31.6429,17102.4000,-3296.6364,-8118.1976
7107.0000,16.9777,28.3482,3479.6000,31565.9000,-28086.3000,0.8184,790.8182,4.4000,1.0000,7014.6444,4.5000,1.0000,7805.4626,0.0000,0.0000,38580.5444,2688.7818,-35891.7626,19.8872,12.5899,10702.3000,0.0000,10702.3000,0.2775,2892.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2892.5135,0.0000,0.0000,0.0000,7809.7865,7809.7865,19.2914,11.5641,28889.8000,0.0000,28889.8000,0.7490,6565.8636,4.4000,1.0000,0.0000,0.0000,0.0000,6565.8636,0.0000,0.0000,0.0000,22323.9364,22323.9364,17.4817,10.1844,361.6000,0.0000,361.6000,0.0094,97.7297,3.7000,1.0000,0.0000,0.0000,0.0000,97.7297,0.0000,0.0000,0.0000,263.8703,263.8703,17.5261,9.7988,10372.4000,0.0000,10372.4000,0.2689,2357.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2357.3636,0.0000,0.0000,0.0000,8015.0364,8015.0364,16.8764,9.5791,349.7000,0.0000,349.7000,0.0091,94.5135,3.7000,1.0000,0.0000,0.0000,0.0000,94.5135,0.0000,0.0000,0.0000,255.1865,255.1865,17.0546,20.9529,19.0037,3.2060,48090.6302,3.1984,388.8769,3.8888,3.1984,0.0000,1.1895,20.9269,16.9832,18.9551,-6.0813,-48650.4488,3.1984,730.4706,7.3047,3.1984,0.0000,4.1826,17.0053,16.9289,16.9671,-0.1346,-942.0029,3.1984,900.3284,9.0033,3.1984,0.0000,5.4607,19.2541,19.2666,-15.1181,19.2790,-15.0267,19.2914,-14.9357,19.2914,532.8184,21.3127,17.4604,17.4823,-28.7913,17.5043,-28.6456,17.5261,-28.5003,17.5261,532.8184,21.3127,16.8557,16.9224,-38.7425,16.9887,-38.2491,17.0546,-37.7549,17.0546,156.6108,3.1322,20.9529,20.9442,11.5777,20.9356,11.5171,20.9269,11.4566,20.9269,532.8184,21.3127,16.9832,16.9906,-10.7758,16.9980,-10.7435,17.0053,-10.7113,17.0053,532.8184,21.3127,16.9289,16.9454,-11.3610,16.9616,-11.2764,16.9777,-11.1928,16.9777,156.6108,3.1322,3.1984,17.3996,2.1323,0.0000,10.8328,28.2325,22589.5000,2776.0533,-1501.8215
7108.0000,16.8180,28.5067,3138.8000,45460.0000,-42321.2000,1.1786,713.3636,4.4000,1.0000,10102.2222,4.5000,1.0000,10815.5859,0.0000,0.0000,55562.2222,2425.4364,-53136.7859,20.1702,12.8729,10715.5000,0.0000,10715.5000,0.2778,2896.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2896.0811,0.0000,0.0000,0.0000,7819.4189,7819.4189,19.6856,11.9583,37063.0000,0.0000,37063.0000,0.9609,8423.4091,4.4000,1.0000,0.0000,0.0000,0.0000,8423.4091,0.0000,0.0000,0.0000,28639.5909,28639.5909,17.8788,10.5815,371.8000,0.0000,371.8000,0.0096,100.4865,3.7000,1.0000,0.0000,0.0000,0.0000,100.4865,0.0000,0.0000,0.0000,271.3135,271.3135,17.8913,10.1640,11348.1000,0.0000,11348.1000,0.2942,2579.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2579.1136,0.0000,0.0000,0.0000,8768.9864,8768.9864,17.3381,10.0408,715.1000,0.0000,715.1000,0.0185,193.2703,3.7000,1.0000,0.0000,0.0000,0.0000,193.2703,0.0000,0.0000,0.0000,521.8297,521.8297,17.3751,20.3906,18.8828,3.1866,47798.6402,4.1097,501.9371,5.0194,4.1097,0.0000,2.5234,20.3901,17.5054,18.9478,-5.7155,-45724.3840,4.1097,938.8487,9.3885,4.1097,0.0000,8.8729,17.5067,16.7667,17.1367,-1.6756,-11729.0437,4.1097,1149.3013,11.4930,4.1097,0.0000,11.5844,19.6769,19.6798,-9.1140,19.6826,-9.1231,19.6856,-9.1314,19.6856,824.3315,32.9733,17.8617,17.8715,-22.2023,17.8814,-22.1825,17.8913,-22.1617,17.8913,824.3315,32.9733,17.3051,17.3275,-29.8056,17.3508,-29.8562,17.3751,-29.8908,17.3751,241.4098,4.8282,20.3906,20.3905,5.1664,20.3903,5.1926,20.3901,5.2181,20.3901,824.3315,32.9733,17.5054,17.5058,-5.3092,17.5062,-5.3462,17.5067,-5.3826,17.5067,824.3315,32.9733,16.7667,16.7839,-13.1073,16.8010,-13.0171,16.8180,-12.9274,16.8180,241.4098,4.8282,4.1097,34.5633,2.7398,0.0000,22.9807,57.5441,17892.3000,-7115.6464,-9654.7875
7109.0000,16.8136,28.5625,3320.1000,54203.4000,-50883.3000,1.4053,754.5682,4.4000,1.0000,12045.2000,4.5000,1.0000,12799.7682,0.0000,0.0000,66248.6000,2565.5318,-63683.0682,20.5465,13.2492,10694.0000,0.0000,10694.0000,0.2773,2890.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2890.2703,0.0000,0.0000,0.0000,7803.7297,7803.7297,20.0904,12.3632,33583.4000,0.0000,33583.4000,0.8707,7632.5909,4.4000,1.0000,0.0000,0.0000,0.0000,7632.5909,0.0000,0.0000,0.0000,25950.8091,25950.8091,18.5693,11.2720,460.6000,0.0000,460.6000,0.0119,124.4865,3.7000,1.0000,0.0000,0.0000,0.0000,124.4865,0.0000,0.0000,0.0000,336.1135,336.1135,18.5617,10.8344,11273.2000,0.0000,11273.2000,0.2923,2562.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2562.0909,0.0000,0.0000,0.0000,8711.1091,8711.1091,18.0511,10.7538,3516.3000,0.0000,3516.3000,0.0912,950.3514,3.7000,1.0000,0.0000,0.0000,0.0000,950.3514,0.0000,0.0000,0.0000,2565.9486,2565.9486,17.9293,19.8912,18.9102,2.2313,33469.6508,4.4230,539.6553,5.3966,4.4230,0.0000,3.1458,19.8968,17.7413,18.8190,-4.5965,-36772.1935,4.4230,1015.3141,10.1531,4.4230,0.0000,11.0613,17.7434,16.7770,17.2602,-2.3552,-16486.1913,4.4230,1231.0691,12.3107,4.4230,0.0000,14.4414,20.0891,20.0895,-4.5307,20.0900,-4.5526,20.0904,-4.5741,20.0904,937.1872,37.4875,18.5496,18.5536,-14.3159,18.5576,-14.3395,18.5617,-14.3624,18.5617,937.1872,37.4875,17.9007,17.9098,-21.1202,17.9193,-21.2617,17.9293,-21.3969,17.9293,274.1776,5.4836,19.8912,19.8931,0.5652,19.8949,0.5999,19.8968,0.6342,19.8968,937.1872,37.4875,17.7413,17.7420,-3.5523,17.7427,-3.5755,17.7434,-3.5986,17.7434,937.1872,37.4875,16.7770,16.7891,-12.5465,16.8013,-12.5205,16.8136,-12.4927,16.8136,274.1776,5.4836,4.4230,42.2827,2.9487,0.0000,28.6484,70.9311,8644.2000,-18315.3581,-19788.7340
7110.0000,16.9728,29.1135,1269.9000,120410.2000,-119140.3000,3.1219,288.6136,4.4000,1.0000,26757.8222,4.5000,1.0000,27046.4359,0.0000,0.0000,147168.0222,981.2864,-146186.7359,22.6791,15.3818,10724.2000,0.0000,10724.2000,0.2780,2898.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2898.4324,0.0000,0.0000,0.0000,7825.7676,7825.7676,22.3367,14.6094,17257.0000,0.0000,17257.0000,0.4474,3922.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3922.0455,0.0000,0.0000,0.0000,13334.9545,13334.9545,21.8161,14.5189,438.7000,0.0000,438.7000,0.0114,118.5676,3.7000,1.0000,0.0000,0.0000,0.0000,118.5676,0.0000,0.0000,0.0000,320.1324,320.1324,21.7586,14.0408,10281.8000,8.1000,10273.7000,0.2666,2336.7727,4.4000,1.0000,1.6531,4.9000,1.0000,2338.4258,0.0000,0.0000,9.7531,7945.0273,7935.2742,21.4489,14.1516,11676.3000,0.0000,11676.3000,0.3027,3155.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3155.7568,0.0000,0.0000,0.0000,8520.5432,8520.5432,20.9617,18.4364,19.6991,-4.3130,-64694.3631,6.6420,786.9814,7.8698,6.6420,0.0000,10.6528,18.4615,18.1782,18.3198,-0.9075,-7259.6828,6.6420,1553.5832,15.5358,6.6420,0.0000,37.4579,18.1742,16.9595,17.5669,-4.4455,-31118.6097,6.6420,1827.0701,18.2707,6.6420,0.0000,48.9043,22.3737,22.3612,17.8896,22.3489,17.7492,22.3367,17.6097,22.3367,1912.0548,76.4822,21.8037,21.7885,17.6671,21.7735,17.4690,21.7586,17.2722,21.7586,1912.0548,76.4822,21.1163,21.0634,17.4951,21.0119,16.6686,20.9617,15.8589,20.9617,556.3724,11.1274,18.4364,18.4448,-12.9717,18.4532,-12.8806,18.4615,-12.7900,18.4615,1912.0548,76.4822,18.1782,18.1768,0.1824,18.1755,0.1435,18.1742,0.1049,18.1742,1912.0548,76.4822,16.9595,16.9638,-10.1384,16.9682,-10.1990,16.9728,-10.2573,16.9728,556.3724,11.1274,6.6420,129.4029,4.4280,0.0000,97.0150,226.4179,-68770.4000,-108250.0639,-103072.6555
7111.0000,17.1942,29.4074,193.6000,165212.3000,-165018.7000,4.2834,44.0000,4.4000,1.0000,36713.8444,4.5000,1.0000,36757.8444,0.0000,0.0000,201926.1444,149.6000,-201776.5444,23.3417,16.0444,18134.3000,0.0000,18134.3000,0.4702,4901.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4901.1622,0.0000,0.0000,0.0000,13233.1378,13233.1378,22.9195,15.1922,12538.0000,0.0000,12538.0000,0.3251,2849.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2849.5455,0.0000,0.0000,0.0000,9688.4545,9688.4545,22.6243,15.3270,828.6000,0.0000,828.6000,0.0215,223.9459,3.7000,1.0000,0.0000,0.0000,0.0000,223.9459,0.0000,0.0000,0.0000,604.6541,604.6541,22.5846,14.9599,9696.1000,82.6000,9613.5000,0.2514,2203.6591,4.4000,1.0000,16.8571,4.9000,1.0000,2220.5162,0.0000,0.0000,99.4571,7492.4409,7392.9838,22.3593,15.0620,12407.0000,0.0000,12407.0000,0.3217,3353.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3353.2432,0.0000,0.0000,0.0000,9053.7568,9053.7568,22.0174,18.6005,20.3089,-7.4767,-112151.1960,8.5098,985.9570,9.8596,8.5098,0.0000,22.4042,18.6061,18.0568,18.3314,-2.2536,-18029.1426,8.5098,1989.6025,19.8960,8.5098,0.0000,78.7787,18.0591,17.1895,17.6243,-4.0775,-28542.7145,8.5098,2335.7386,23.3574,8.5098,0.0000,102.8519,22.9386,22.9322,20.0423,22.9258,19.9856,22.9195,19.9289,22.9195,2959.9962,118.3998,22.6059,22.5988,20.7807,22.5917,20.6987,22.5846,20.6167,22.5846,2959.9962,118.3998,22.0835,22.0616,23.4572,22.0396,23.1490,22.0174,22.8377,22.0174,858.6779,17.1736,18.6005,18.6023,-8.7326,18.6042,-8.7207,18.6061,-8.7086,18.6061,2959.9962,118.3998,18.0568,18.0576,-1.9682,18.0583,-1.9805,18.0591,-1.9929,18.0591,2959.9962,118.3998,17.1895,17.1910,-7.5602,17.1926,-7.6356,17.1942,-7.7099,17.1942,858.6779,17.1736,8.5098,256.5016,5.6732,0.0000,204.0348,460.5364,-111497.3000,-161803.5575,-158723.0531
7112.0000,17.2708,29.4923,18.1000,179824.3000,-179806.2000,4.6623,4.1136,4.4000,1.0000,39960.9556,4.5000,1.0000,39965.0692,0.0000,0.0000,219785.2556,13.9864,-219771.2692,23.5073,16.2100,22138.1000,0.0000,22138.1000,0.5740,5983.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5983.2703,0.0000,0.0000,0.0000,16154.8297,16154.8297,23.0349,34.8340,324.4000,10368.6000,-10044.2000,0.2688,73.7273,4.4000,1.0000,2116.0408,4.9000,1.0000,2189.7681,0.0000,0.0000,12484.6408,250.6727,-12233.9681,23.3821,16.0848,1357.7000,0.0000,1357.7000,0.0352,366.9459,3.7000,1.0000,0.0000,0.0000,0.0000,366.9459,0.0000,0.0000,0.0000,990.7541,990.7541,23.3317,15.7343,9322.5000,100.5000,9222.0000,0.2417,2118.7500,4.4000,1.0000,20.5102,4.9000,1.0000,2139.2602,0.0000,0.0000,121.0102,7203.7500,7082.7398,23.1307,15.8334,11919.9000,0.0000,11919.9000,0.3090,3221.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3221.5946,0.0000,0.0000,0.0000,8698.3054,8698.3054,22.8210,18.7727,20.7968,-9.5109,-142662.8300,9.1365,1039.9355,10.3994,9.1365,0.0000,27.7276,18.7758,18.0458,18.4108,-3.2159,-25727.3504,9.1365,2129.7386,21.2974,9.1365,0.0000,97.4970,18.0475,17.2627,17.6551,-3.9509,-27656.3598,9.1365,2504.8027,25.0480,9.1365,0.0000,127.2902,23.0489,23.0442,18.7003,23.0396,18.6632,23.0349,18.6263,23.0349,3356.2424,134.2497,23.3540,23.3465,24.7750,23.3391,24.6957,23.3317,24.6167,23.3317,3356.2424,134.2497,22.8839,22.8628,28.5624,22.8419,28.2833,22.8210,28.0060,22.8210,972.8022,19.4560,18.7727,18.7737,-5.9947,18.7748,-5.9880,18.7758,-5.9813,18.7758,3356.2424,134.2497,18.0458,18.0463,-2.3725,18.0469,-2.3866,18.0475,-2.4006,18.0475,3356.2424,134.2497,17.2627,17.2654,-7.1680,17.2681,-7.2145,17.2708,-7.2606,17.2708,972.8022,19.4560,9.1365,312.2046,6.0910,0.0000,252.5148,564.7193,-145212.7000,-199078.6083,-196046.5402
7113.0000,17.3315,29.5538,0.0000,195161.6000,-195161.6000,5.0599,0.0000,0.0000,0.0000,43369.2444,4.5000,1.0000,43369.2444,0.0000,0.0000,238530.8444,0.0000,-238530.8444,23.6630,16.3657,25164.4000,0.0000,25164.4000,0.6524,6801.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6801.1892,0.0000,0.0000,0.0000,18363.2108,18363.2108,23.1626,35.2034,0.0000,11466.6000,-11466.6000,0.2973,0.0000,0.0000,0.0000,2340.1224,4.9000,1.0000,2340.1224,0.0000,0.0000,13806.7224,0.0000,-13806.7224,23.5291,16.2318,1472.5000,0.0000,1472.5000,0.0382,397.9730,3.7000,1.0000,0.0000,0.0000,0.0000,397.9730,0.0000,0.0000,0.0000,1074.5270,1074.5270,23.4843,16.6467,7434.7000,549.3000,6885.4000,0.1928,1689.7045,4.4000,1.0000,112.1020,4.9000,1.0000,1801.8066,0.0000,0.0000,661.4020,5744.9955,5083.5934,23.3494,16.0521,10458.4000,0.0000,10458.4000,0.2712,2826.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2826.5946,0.0000,0.0000,0.0000,7631.8054,7631.8054,23.1030,19.0767,21.0899,-10.1122,-151683.4833,9.7676,1100.0476,11.0005,9.7676,0.0000,33.8791,19.0767,18.1003,18.5885,-4.5980,-36784.0412,9.7676,2261.6585,22.6166,9.7676,0.0000,119.1274,18.1013,17.3241,17.7127,-4.1831,-29281.9998,9.7676,2671.9350,26.7193,9.7676,0.0000,155.5305,23.1756,23.1713,18.4586,23.1669,18.4252,23.1626,18.3919,23.1626,3777.3972,151.0959,23.5006,23.4951,23.2313,23.4897,23.1780,23.4843,23.1249,23.4843,3777.3972,151.0959,23.1468,23.1322,27.7470,23.1176,27.5639,23.1030,27.3814,23.1030,1094.0137,21.8803,19.0767,19.0767,-2.5819,19.0767,-2.5846,19.0767,-2.5873,19.0767,3777.3972,151.0959,18.1003,18.1006,-2.0284,18.1010,-2.0439,18.1013,-2.0592,18.1013,3777.3972,151.0959,17.3241,17.3265,-6.8003,17.3290,-6.8432,17.3315,-6.8855,17.3315,1094.0137,21.8803,9.7676,375.5925,6.5117,0.0000,308.5371,684.1296,-162647.5000,-220184.4302,-217749.5242
7114.0000,17.4171,29.6393,0.0000,210023.1000,-210023.1000,5.4452,0.0000,0.0000,0.0000,46671.8000,4.5000,1.0000,46671.8000,0.0000,0.0000,256694.9000,0.0000,-256694.9000,23.6546,16.3573,29693.7000,0.0000,29693.7000,0.7699,8025.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8025.3243,0.0000,0.0000,0.0000,21668.3757,21668.3757,23.1181,35.1589,0.0000,18292.8000,-18292.8000,0.4743,0.0000,0.0000,0.0000,3733.2245,4.9000,1.0000,3733.2245,0.0000,0.0000,22026.0245,0.0000,-22026.0245,23.6533,16.3560,1503.7000,0.0000,1503.7000,0.0390,406.4054,3.7000,1.0000,0.0000,0.0000,0.0000,406.4054,0.0000,0.0000,0.0000,1097.2946,1097.2946,23.6123,18.9764,5359.8000,1376.1000,3983.7000,0.1390,1218.1364,4.4000,1.0000,280.8367,4.9000,1.0000,1498.9731,0.0000,0.0000,1656.9367,4141.6636,2484.7269,23.5519,16.2546,9484.1000,0.0000,9484.1000,0.2459,2563.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2563.2703,0.0000,0.0000,0.0000,6920.8297,6920.8297,23.3444,19.3597,21.3520,-10.9323,-163984.1352,10.6698,1190.3709,11.9037,10.6698,0.0000,44.1610,19.3581,18.2288,18.7935,-5.8093,-46474.5022,10.6698,2451.6249,24.5162,10.6698,0.0000,155.2812,18.2287,17.4118,17.8203,-4.8031,-33621.3785,10.6698,2906.7946,29.0679,10.6698,0.0000,202.7321,23.1280,23.1247,16.8572,23.1214,16.8345,23.1181,16.8119,23.1181,4417.5632,176.7025,23.6266,23.6218,22.5221,23.6171,22.4767,23.6123,22.4316,23.6123,4417.5632,176.7025,23.3837,23.3706,27.7733,23.3574,27.6111,23.3444,27.4501,23.3444,1278.1103,25.5622,19.3597,19.3592,0.0880,19.3586,0.0821,19.3581,0.0763,19.3581,4417.5632,176.7025,18.2288,18.2288,-0.9896,18.2288,-1.0074,18.2287,-1.0252,18.2287,4417.5632,176.7025,17.4118,17.4135,-6.0665,17.4153,-6.1128,17.4171,-6.1587,17.4171,1278.1103,25.5622,10.6698,479.7189,7.1132,0.0000,402.1743,881.8932,-183650.7000,-246549.6976,-244080.0160
7115.0000,17.5329,29.7551,0.0000,224306.7000,-224306.7000,5.8156,0.0000,0.0000,0.0000,49845.9333,4.5000,1.0000,49845.9333,0.0000,0.0000,274152.6333,0.0000,-274152.6333,23.6146,16.3173,31211.0000,0.0000,31211.0000,0.8092,8435.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8435.4054,0.0000,0.0000,0.0000,22775.5946,22775.5946,23.1006,35.1414,0.0000,32107.2000,-32107.2000,0.8324,0.0000,0.0000,0.0000,6552.4898,4.9000,1.0000,6552.4898,0.0000,0.0000,38659.6898,0.0000,-38659.6898,23.9582,16.6609,1768.2000,0.0000,1768.2000,0.0458,477.8919,3.7000,1.0000,0.0000,0.0000,0.0000,477.8919,0.0000,0.0000,0.0000,1290.3081,1290.3081,23.9147,24.4502,3472.6000,2383.0000,1089.6000,0.0900,789.2273,4.4000,1.0000,486.3265,4.9000,1.0000,1275.5538,0.0000,0.0000,2869.3265,2683.3727,-185.9538,23.9189,16.6216,7657.2000,0.0000,7657.2000,0.1985,2069.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2069.5135,0.0000,0.0000,0.0000,5587.6865,5587.6865,23.7522,19.6135,21.6828,-12.4380,-186569.6676,11.6874,1288.5395,12.8854,11.6874,0.0000,58.0394,19.6110,18.3924,19.0017,-6.8667,-54933.4130,11.6874,2664.6006,26.6460,11.6874,0.0000,204.0809,18.3914,17.5299,17.9607,-5.5482,-38837.3402,11.6874,3167.0576,31.6706,11.6874,0.0000,266.4442,23.1093,23.1064,16.0003,23.1035,15.9810,23.1006,15.9618,23.1006,5192.5440,207.7018,23.9295,23.9246,24.0447,23.9197,23.9990,23.9147,23.9535,23.9147,5192.5440,207.7018,23.7949,23.7806,30.4468,23.7664,30.2751,23.7522,30.1049,23.7522,1500.7730,30.0155,19.6135,19.6126,2.2018,19.6118,2.1945,19.6110,2.1872,19.6110,5192.5440,207.7018,18.3924,18.3921,0.2723,18.3917,0.2532,18.3914,0.2341,18.3914,5192.5440,207.7018,17.5299,17.5309,-5.0047,17.5319,-5.0551,17.5329,-5.1050,17.5329,1500.7730,30.0155,11.6874,617.5257,7.7916,0.0000,528.5645,1146.0902,-214687.9000,-283344.6877,-280340.4208
7116.0000,17.6297,29.8519,0.0000,236163.6000,-236163.6000,6.1230,0.0000,0.0000,0.0000,52480.8000,4.5000,1.0000,52480.8000,0.0000,0.0000,288644.4000,0.0000,-288644.4000,23.8131,16.5158,27050.1000,0.0000,27050.1000,0.7013,7310.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7310.8378,0.0000,0.0000,0.0000,19739.2622,19739.2622,23.3791,35.4199,0.0000,36168.6000,-36168.6000,0.9377,0.0000,0.0000,0.0000,7381.3469,4.9000,1.0000,7381.3469,0.0000,0.0000,43549.9469,0.0000,-43549.9469,24.3120,17.0147,2101.2000,0.0000,2101.2000,0.0545,567.8919,3.7000,1.0000,0.0000,0.0000,0.0000,567.8919,0.0000,0.0000,0.0000,1533.3081,1533.3081,24.2636,30.2218,2392.2000,3039.0000,-646.8000,0.0788,543.6818,4.4000,1.0000,620.2041,4.9000,1.0000,1163.8859,0.0000,0.0000,3659.2041,1848.5182,-1810.6859,24.3024,17.0051,6682.9000,0.0000,6682.9000,0.1733,1806.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1806.1892,0.0000,0.0000,0.0000,4876.7108,4876.7108,24.1542,19.8043,21.9792,-13.5370,-203055.3444,12.1029,1320.3261,13.2033,12.1029,0.0000,64.4513,19.8015,18.5224,19.1620,-7.4634,-59707.0331,12.1029,2742.8708,27.4287,12.1029,0.0000,226.6267,18.5212,17.6271,18.0742,-5.9625,-41737.5056,12.1029,3281.9938,32.8199,12.1029,0.0000,295.8795,23.3902,23.3865,18.2949,23.3828,18.2675,23.3791,18.2402,23.3791,5524.8715,220.9949,24.2792,24.2740,26.0096,24.2688,25.9632,24.2636,25.9170,24.2636,5524.8715,220.9949,24.1979,24.1833,32.9651,24.1687,32.7969,24.1542,32.6301,24.1542,1596.1957,31.9239,19.8043,19.8034,3.5576,19.8024,3.5503,19.8015,3.5431,19.8015,5524.8715,220.9949,18.5224,18.5220,1.0902,18.5216,1.0718,18.5212,1.0534,18.5212,5524.8715,220.9949,17.6271,17.6280,-4.2764,17.6288,-4.3234,17.6297,-4.3699,17.6297,1596.1957,31.9239,12.1029,680.3499,8.0686,0.0000,586.9575,1267.3074,-237144.8000,-307855.7518,-304499.8831
7117.0000,17.7739,29.9961,0.0000,249899.3000,-249899.3000,6.4791,0.0000,0.0000,0.0000,55533.1778,4.5000,1.0000,55533.1778,0.0000,0.0000,305432.4778,0.0000,-305432.4778,23.7803,16.4830,31212.6000,0.0000,31212.6000,0.8092,8435.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8435.8378,0.0000,0.0000,0.0000,22776.7622,22776.7622,23.3244,35.3652,0.0000,45987.5000,-45987.5000,1.1923,0.0000,0.0000,0.0000,9385.2041,4.9000,1.0000,9385.2041,0.0000,0.0000,55372.7041,0.0000,-55372.7041,24.4133,17.1160,2005.5000,0.0000,2005.5000,0.0520,542.0270,3.7000,1.0000,0.0000,0.0000,0.0000,542.0270,0.0000,0.0000,0.0000,1463.4730,1463.4730,24.3715,32.9713,1758.1000,3948.0000,-2189.9000,0.1024,399.5682,4.4000,1.0000,805.7143,4.9000,1.0000,1205.2825,0.0000,0.0000,4753.7143,1358.5318,-3395.1825,24.4383,17.1410,5952.1000,0.0000,5952.1000,0.1543,1608.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1608.6757,0.0000,0.0000,0.0000,4343.4243,4343.4243,24.3179,20.1230,22.2205,-14.2208,-213311.6850,13.1840,1426.0154,14.2602,13.1840,0.0000,83.3121,20.1186,18.7198,19.4192,-8.8913,-71130.0024,13.1840,2974.9202,29.7492,13.1840,0.0000,292.9463,18.7177,17.7738,18.2458,-6.8570,-47999.0163,13.1840,3588.2225,35.8822,13.1840,0.0000,382.4651,23.3324,23.3297,16.9008,23.3271,16.8848,23.3244,16.8689,23.3244,6432.4555,257.2982,24.3845,24.3802,25.5127,24.3759,25.4769,24.3715,25.4412,24.3715,6432.4555,257.2982,24.3529,24.3412,32.5208,24.3295,32.3955,24.3179,32.2709,24.3179,1856.6352,37.1327,20.1230,20.1216,6.1659,20.1201,6.1541,20.1186,6.1423,20.1186,6432.4555,257.2982,18.7198,18.7191,2.5625,18.7184,2.5422,18.7177,2.5220,18.7177,6432.4555,257.2982,17.7738,17.7738,-2.9639,17.7738,-3.0169,17.7739,-3.0693,17.7739,1856.6352,37.1327,13.1840,862.7061,8.7893,0.0000,758.7236,1621.4297,-258906.5000,-335616.7049,-332440.7037
7118.0000,17.8657,30.0879,0.0000,259369.0000,-259369.0000,6.7246,0.0000,0.0000,0.0000,57637.5556,4.5000,1.0000,57637.5556,0.0000,0.0000,317006.5556,0.0000,-317006.5556,24.0739,16.7766,29696.4000,0.0000,29696.4000,0.7699,8026.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8026.0541,0.0000,0.0000,0.0000,21670.3459,21670.3459,23.6386,35.6794,0.0000,40957.8000,-40957.8000,1.0619,0.0000,0.0000,0.0000,8358.7347,4.9000,1.0000,8358.7347,0.0000,0.0000,49316.5347,0.0000,-49316.5347,24.6044,17.3071,1352.7000,0.0000,1352.7000,0.0351,365.5946,3.7000,1.0000,0.0000,0.0000,0.0000,365.5946,0.0000,0.0000,0.0000,987.1054,987.1054,24.5713,34.0620,1260.8000,3820.5000,-2559.7000,0.0991,286.5455,4.4000,1.0000,779.6939,4.9000,1.0000,1066.2393,0.0000,0.0000,4600.1939,974.2545,-3625.9393,24.6423,17.3450,5221.4000,0.0000,5221.4000,0.1354,1411.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1411.1892,0.0000,0.0000,0.0000,3810.2108,3810.2108,24.5310,20.2646,22.3978,-14.5239,-217858.5775,13.2389,1423.0112,14.2301,13.2389,0.0000,84.3581,20.2606,18.8383,19.5494,-9.0786,-72628.7903,13.2389,2974.6702,29.7467,13.2389,0.0000,296.6242,18.8362,17.8651,18.3507,-7.0841,-49588.5343,13.2389,3594.6918,35.9469,13.2389,0.0000,387.2668,23.6495,23.6459,19.5996,23.6422,19.5733,23.6386,19.5471,23.6386,6480.2169,259.2087,24.5850,24.5805,26.3216,24.5759,26.2836,24.5713,26.2457,24.5713,6480.2169,259.2087,24.5677,24.5554,33.2790,24.5432,33.1469,24.5310,33.0160,24.5310,1870.3348,37.4067,20.2646,20.2632,6.7828,20.2619,6.7739,20.2606,6.7649,20.2606,6480.2169,259.2087,18.8383,18.8376,3.1315,18.8369,3.1128,18.8362,3.0942,18.8362,6480.2169,259.2087,17.8651,17.8653,-2.4276,17.8655,-2.4739,17.8657,-2.5197,17.8657,1870.3348,37.4067,13.2389,872.7257,8.8260,0.0000,768.2491,1640.9748,-266616.0000,-343481.3674,-340075.9021
7119.0000,17.9090,30.1313,0.0000,260689.6000,-260689.6000,6.7589,0.0000,0.0000,0.0000,57931.0222,4.5000,1.0000,57931.0222,0.0000,0.0000,318620.6222,0.0000,-318620.6222,24.3166,17.0193,28184.3000,0.0000,28184.3000,0.7307,7617.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7617.3784,0.0000,0.0000,0.0000,20566.9216,20566.9216,23.8912,35.9320,0.0000,32209.5000,-32209.5000,0.8351,0.0000,0.0000,0.0000,6573.3673,4.9000,1.0000,6573.3673,0.0000,0.0000,38782.8673,0.0000,-38782.8673,24.6711,17.3738,1300.7000,0.0000,1300.7000,0.0337,351.5405,3.7000,1.0000,0.0000,0.0000,0.0000,351.5405,0.0000,0.0000,0.0000,949.1595,949.1595,24.6388,34.5168,886.7000,3168.0000,-2281.3000,0.0821,201.5227,4.4000,1.0000,646.5306,4.9000,1.0000,848.0533,0.0000,0.0000,3814.5306,685.1773,-3129.3533,24.7017,17.4044,5952.1000,0.0000,5952.1000,0.1543,1608.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1608.6757,0.0000,0.0000,0.0000,4343.4243,4343.4243,24.5812,20.3340,22.4576,-14.0796,-211193.3015,12.8923,1382.8302,13.8283,12.8923,0.0000,77.9035,20.3303,18.8906,19.6104,-8.9485,-71588.1986,12.8923,2886.1333,28.8613,12.8923,0.0000,273.9283,18.8888,17.9074,18.3981,-6.9716,-48801.1553,12.8923,3478.9958,34.7900,12.8923,0.0000,357.6355,23.9030,23.8991,21.2564,23.8951,21.2288,23.8912,21.2013,23.8912,6181.5245,247.2610,24.6521,24.6476,25.8360,24.6432,25.8007,24.6388,25.7655,24.6388,6181.5245,247.2610,24.6144,24.6033,32.1391,24.5922,32.0247,24.5812,31.9111,24.5812,1784.6502,35.6930,20.3340,20.3328,6.8302,20.3315,6.8223,20.3303,6.8144,20.3303,6181.5245,247.2610,18.8906,18.8900,3.1043,18.8894,3.0874,18.8888,3.0705,18.8888,6181.5245,247.2610,17.9074,17.9079,-2.4341,17.9085,-2.4735,17.9090,-2.5125,17.9090,1784.6502,35.6930,12.8923,810.7486,8.5949,0.0000,709.4673,1520.2159,-259743.3000,-334673.3375,-331582.6554
7120.0000,17.9350,30.1573,0.0000,261352.8000,-261352.8000,6.7761,0.0000,0.0000,0.0000,58078.4000,4.5000,1.0000,58078.4000,0.0000,0.0000,319431.2000,0.0000,-319431.2000,24.4931,17.1959,24023.4000,0.0000,24023.4000,0.6229,6492.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6492.8108,0.0000,0.0000,0.0000,17530.5892,17530.5892,24.1206,36.1614,0.0000,27730.8000,-27730.8000,0.7190,0.0000,0.0000,0.0000,5659.3469,4.9000,1.0000,5659.3469,0.0000,0.0000,33390.1469,0.0000,-33390.1469,24.8061,17.5088,1665.6000,0.0000,1665.6000,0.0432,450.1622,3.7000,1.0000,0.0000,0.0000,0.0000,450.1622,0.0000,0.0000,0.0000,1215.4378,1215.4378,24.7671,35.3975,551.2000,3019.7000,-2468.5000,0.0783,125.2727,4.4000,1.0000,616.2653,4.9000,1.0000,741.5380,0.0000,0.0000,3635.9653,425.9273,-3210.0380,24.8330,17.5358,6926.5000,0.0000,6926.5000,0.1796,1872.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1872.0270,0.0000,0.0000,0.0000,5054.4730,5054.4730,24.6940,20.3645,22.5292,-14.0585,-210878.2487,12.6284,1351.1106,13.5111,12.6284,0.0000,73.2171,20.3610,18.9198,19.6404,-8.7747,-70197.7356,12.6284,2811.6232,28.1162,12.6284,0.0000,257.4495,18.9181,17.9329,18.4255,-6.8553,-47986.8113,12.6284,3395.3424,33.9534,12.6284,0.0000,336.1211,24.1332,24.1290,22.6051,24.1248,22.5760,24.1206,22.5471,24.1206,5958.3685,238.3347,24.7812,24.7765,26.2071,24.7718,26.1701,24.7671,26.1332,24.7671,5958.3685,238.3347,24.7293,24.7175,32.2340,24.7057,32.1119,24.6940,31.9910,24.6940,1720.6193,34.4124,20.3645,20.3633,6.6447,20.3622,6.6377,20.3610,6.6307,20.3610,5958.3685,238.3347,18.9198,18.9192,2.9662,18.9187,2.9503,18.9181,2.9345,18.9181,5958.3685,238.3347,17.9329,17.9336,-2.5351,17.9343,-2.5709,17.9350,-2.6064,17.9350,1720.6193,34.4124,12.6284,765.5198,8.4189,0.0000,666.7877,1432.3074,-258936.6000,-332230.8850,-329062.7956
7121.0000,17.9401,30.1623,0.0000,264186.7000,-264186.7000,6.8495,0.0000,0.0000,0.0000,58708.1556,4.5000,1.0000,58708.1556,0.0000,0.0000,322894.8556,0.0000,-322894.8556,24.7624,17.4651,15709.0000,0.0000,15709.0000,0.4073,4245.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4245.6757,0.0000,0.0000,0.0000,11463.3243,11463.3243,24.5049,36.5457,0.0000,22727.7000,-22727.7000,0.5893,0.0000,0.0000,0.0000,4638.3061,4.9000,1.0000,4638.3061,0.0000,0.0000,27366.0061,0.0000,-27366.0061,25.0831,17.7858,1085.8000,0.0000,1085.8000,0.0282,293.4595,3.7000,1.0000,0.0000,0.0000,0.0000,293.4595,0.0000,0.0000,0.0000,792.3405,792.3405,25.0502,36.6299,161.3000,2702.7000,-2541.4000,0.0701,36.6591,4.4000,1.0000,551.5714,4.9000,1.0000,588.2305,0.0000,0.0000,3254.2714,124.6409,-3129.6305,25.1163,17.8190,9118.7000,0.0000,9118.7000,0.2364,2464.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2464.5135,0.0000,0.0000,0.0000,6654.1865,6654.1865,24.9348,20.3545,22.6447,-14.4522,-216783.3813,12.2711,1307.5590,13.0756,12.2711,0.0000,67.1760,20.3513,18.9202,19.6357,-8.4670,-67736.0808,12.2711,2732.5341,27.3253,12.2711,0.0000,236.2078,18.9188,17.9372,18.4280,-6.6366,-46456.4119,12.2711,3289.6444,32.8964,12.2711,0.0000,308.3883,24.5202,24.5151,25.4804,24.5100,25.4440,24.5049,25.4077,24.5049,5662.0320,226.4813,25.0664,25.0610,28.1483,25.0556,28.1054,25.0502,28.0626,25.0502,5662.0320,226.4813,24.9757,24.9620,33.9963,24.9484,33.8550,24.9348,33.7150,24.9348,1635.5697,32.7114,20.3545,20.3535,6.1860,20.3524,6.1801,20.3513,6.1743,20.3513,5662.0320,226.4813,18.9202,18.9197,2.6332,18.9192,2.6187,18.9188,2.6043,18.9188,5662.0320,226.4813,17.9372,17.9382,-2.8087,17.9391,-2.8400,17.9401,-2.8710,17.9401,1635.5697,32.7114,12.2711,706.9087,8.1807,0.0000,611.7722,1318.6809,-263542.3000,-334480.6408,-330975.8741
7122.0000,17.6635,29.8857,0.0000,169598.7000,-169598.7000,4.3972,0.0000,0.0000,0.0000,37688.6000,4.5000,1.0000,37688.6000,0.0000,0.0000,207287.3000,0.0000,-207287.3000,24.6059,17.3086,12940.3000,0.0000,12940.3000,0.3355,3497.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3497.3784,0.0000,0.0000,0.0000,9442.9216,9442.9216,24.2730,36.3138,0.0000,2045.8000,-2045.8000,0.0530,0.0000,0.0000,0.0000,417.5102,4.9000,1.0000,417.5102,0.0000,0.0000,2463.3102,0.0000,-2463.3102,24.3554,17.0582,904.5000,0.0000,904.5000,0.0235,244.4595,3.7000,1.0000,0.0000,0.0000,0.0000,244.4595,0.0000,0.0000,0.0000,660.0405,660.0405,24.3222,36.0652,110.4000,2864.8000,-2754.4000,0.0743,25.0909,4.4000,1.0000,584.6531,4.9000,1.0000,609.7440,0.0000,0.0000,3449.4531,85.3091,-3364.1440,24.4349,17.1376,10702.0000,0.0000,10702.0000,0.2775,2892.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2892.4324,0.0000,0.0000,0.0000,7809.5676,7809.5676,24.1613,19.8110,21.9861,-8.6595,-129892.7717,7.7413,844.3124,8.4431,7.7413,0.0000,16.8662,19.8145,18.5479,19.1812,-4.7274,-37818.9547,7.7413,1753.1647,17.5316,7.7413,0.0000,59.3057,18.5517,17.6430,18.0974,-3.8760,-27131.8020,7.7413,2086.8935,20.8689,7.7413,0.0000,77.4283,24.2896,24.2840,21.9770,24.2785,21.9383,24.2730,21.8997,24.2730,2504.4592,100.1784,24.3333,24.3296,19.8174,24.3259,19.7932,24.3222,19.7691,24.3222,2504.4592,100.1784,24.1733,24.1694,22.9820,24.1654,22.9645,24.1613,22.9463,24.1613,727.3634,14.5473,19.8110,19.8122,0.5886,19.8133,0.6050,19.8145,0.6212,19.8145,2504.4592,100.1784,18.5479,18.5492,-1.2839,18.5504,-1.2809,18.5517,-1.2778,18.5517,2504.4592,100.1784,17.6430,17.6499,-6.5631,17.6568,-6.5224,17.6635,-6.4825,17.6635,727.3634,14.5473,7.7413,197.4735,5.1609,0.0000,153.6002,351.0737,-149852.1000,-195202.2244,-194843.5284
7123.0000,17.5523,29.7745,0.0000,164396.9000,-164396.9000,4.2623,0.0000,0.0000,0.0000,36532.6444,4.5000,1.0000,36532.6444,0.0000,0.0000,200929.5444,0.0000,-200929.5444,24.5708,17.2735,12943.7000,0.0000,12943.7000,0.3356,3498.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3498.2973,0.0000,0.0000,0.0000,9445.4027,9445.4027,24.2228,24.2228,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,24.2228,16.9255,700.3000,0.0000,700.3000,0.0182,189.2703,3.7000,1.0000,0.0000,0.0000,0.0000,189.2703,0.0000,0.0000,0.0000,511.0297,511.0297,24.1895,35.5632,224.6000,2601.8000,-2377.2000,0.0675,51.0455,4.4000,1.0000,530.9796,4.9000,1.0000,582.0250,0.0000,0.0000,3132.7796,173.5545,-2959.2250,24.2928,16.9955,10214.8000,0.0000,10214.8000,0.2648,2760.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2760.7568,0.0000,0.0000,0.0000,7454.0432,7454.0432,23.9997,19.5911,21.7954,-8.4141,-126211.3262,7.4225,815.0512,8.1505,7.4225,0.0000,14.8668,19.5936,18.4031,18.9983,-4.2605,-34083.7647,7.4225,1692.4577,16.9246,7.4225,0.0000,52.2754,18.4062,17.5355,17.9708,-3.5613,-24929.0796,7.4225,2010.5714,20.1057,7.4225,0.0000,68.2498,24.2408,24.2348,21.1114,24.2288,21.0703,24.2228,21.0292,24.2228,2325.3957,93.0158,24.2050,24.1998,18.9766,24.1946,18.9365,24.1895,18.8967,24.1895,2325.3957,93.0158,24.0324,24.0214,21.8944,24.0105,21.7771,23.9997,21.6623,23.9997,675.7079,13.5142,19.5911,19.5920,-0.9045,19.5928,-0.8951,19.5936,-0.8857,19.5936,2325.3957,93.0158,18.4031,18.4041,-2.3181,18.4052,-2.3197,18.4062,-2.3213,18.4062,2325.3957,93.0158,17.5355,17.5411,-7.4611,17.5467,-7.4467,17.5523,-7.4317,17.5523,675.7079,13.5142,7.4225,175.8210,4.9483,0.0000,135.3920,311.2130,-142915.3000,-186478.2938,-185224.1705
7124.0000,17.3647,29.5855,16.3000,94653.3000,-94637.0000,2.4541,3.7045,4.4000,1.0000,21034.0667,4.5000,1.0000,21037.7712,0.0000,0.0000,115687.3667,12.5955,-115674.7712,23.7843,16.4870,12951.3000,0.0000,12951.3000,0.3358,3500.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3500.3514,0.0000,0.0000,0.0000,9450.9486,9450.9486,23.2563,23.2563,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.2563,15.9590,763.9000,0.0000,763.9000,0.0198,206.4595,3.7000,1.0000,0.0000,0.0000,0.0000,206.4595,0.0000,0.0000,0.0000,557.4405,557.4405,23.2242,34.2538,313.4000,2395.0000,-2081.6000,0.0621,71.2273,4.4000,1.0000,488.7755,4.9000,1.0000,560.0028,0.0000,0.0000,2883.7755,242.1727,-2641.6028,23.3708,16.0735,9362.3000,0.0000,9362.3000,0.2427,2530.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2530.3514,0.0000,0.0000,0.0000,6831.9486,6831.9486,23.0201,19.3775,21.1988,-4.3757,-65635.6756,4.6717,524.0767,5.2408,4.6717,0.0000,3.7068,19.3834,18.0998,18.7416,-2.8911,-23128.8583,4.6717,1075.5187,10.7552,4.6717,0.0000,13.0340,18.1104,17.3274,17.7189,-2.0155,-14108.2800,4.6717,1277.6516,12.7765,4.6717,0.0000,17.0170,23.2598,23.2587,11.1416,23.2575,11.1507,23.2563,11.1596,23.2563,1031.2427,41.2497,23.2254,23.2250,9.5165,23.2246,9.5259,23.2242,9.5352,23.2242,1031.2427,41.2497,22.9916,23.0016,9.7926,23.0111,9.9338,23.0201,10.0692,23.0201,301.4661,6.0293,19.3775,19.3795,-2.3886,19.3815,-2.3690,19.3834,-2.3497,19.3834,1031.2427,41.2497,18.0998,18.1034,-4.9465,18.1069,-4.9243,18.1104,-4.9023,18.1104,1031.2427,41.2497,17.3274,17.3400,-9.5670,17.3524,-9.4714,17.3647,-9.3781,17.3647,301.4661,6.0293,4.6717,49.1347,3.1145,0.0000,33.7578,82.8925,-73641.1000,-101476.0362,-102872.8139
7125.0000,17.2346,29.4476,103.8000,86803.8000,-86700.0000,2.2505,23.5909,4.4000,1.0000,19289.7333,4.5000,1.0000,19313.3242,0.0000,0.0000,106093.5333,80.2091,-106013.3242,23.7748,16.4775,10981.8000,0.0000,10981.8000,0.2847,2968.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2968.0541,0.0000,0.0000,0.0000,8013.7459,8013.7459,23.2609,23.2609,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.2609,15.9636,476.7000,0.0000,476.7000,0.0124,128.8378,3.7000,1.0000,0.0000,0.0000,0.0000,128.8378,0.0000,0.0000,0.0000,347.8622,347.8622,23.2222,33.5488,475.5000,2143.4000,-1667.9000,0.0556,108.0682,4.4000,1.0000,437.4286,4.9000,1.0000,545.4968,0.0000,0.0000,2580.8286,367.4318,-2213.3968,23.3588,16.0615,7657.2000,0.0000,7657.2000,0.1985,2069.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2069.5135,0.0000,0.0000,0.0000,5587.6865,5587.6865,22.9781,18.9923,20.9852,-4.3071,-64606.3749,4.2026,475.0965,4.7510,4.2026,0.0000,2.6985,19.0060,18.0345,18.5202,-1.9686,-15748.7324,4.2026,975.5988,9.7560,4.2026,0.0000,9.4885,18.0430,17.1941,17.6185,-1.9658,-13760.2705,4.2026,1153.7626,11.5376,4.2026,0.0000,12.3881,23.2804,23.2739,12.5927,23.2674,12.5421,23.2609,12.4921,23.2609,857.1366,34.2855,23.2395,23.2337,11.1721,23.2279,11.1221,23.2222,11.0725,23.2222,857.1366,34.2855,23.0140,23.0014,12.0369,22.9895,11.8739,22.9781,11.7198,22.9781,250.9378,5.0188,18.9923,18.9969,-5.5338,19.0015,-5.4911,19.0060,-5.4487,19.0060,857.1366,34.2855,18.0345,18.0373,-4.9584,18.0402,-4.9471,18.0430,-4.9357,18.0430,857.1366,34.2855,17.1941,17.2077,-10.5859,17.2212,-10.4934,17.2346,-10.4016,17.2346,250.9378,5.0188,4.2026,36.7491,2.8017,0.0000,24.5751,61.3242,-69252.2000,-94277.4264,-94115.3778
