Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7126.0000,17.1553,29.3453,285.9000,68478.3000,-68192.4000,1.7754,64.9773,4.4000,1.0000,15217.4000,4.5000,1.0000,15282.3773,0.0000,0.0000,83695.7000,220.9227,-83474.7773,23.4736,16.1763,10686.0000,0.0000,10686.0000,0.2771,2888.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2888.1081,0.0000,0.0000,0.0000,7797.8919,7797.8919,22.8727,25.8276,264.1000,234.3000,29.8000,0.0068,60.0227,4.4000,1.0000,47.8163,4.9000,1.0000,107.8391,0.0000,0.0000,282.1163,204.0773,-78.0391,22.8786,15.5813,361.6000,0.0000,361.6000,0.0094,97.7297,3.7000,1.0000,0.0000,0.0000,0.0000,97.7297,0.0000,0.0000,0.0000,263.8703,263.8703,22.8497,30.6397,882.7000,1604.6000,-721.9000,0.0416,200.6136,4.4000,1.0000,327.4694,4.9000,1.0000,528.0830,0.0000,0.0000,1932.0694,682.0864,-1249.9830,22.9443,15.6470,6682.9000,0.0000,6682.9000,0.1733,1806.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1806.1892,0.0000,0.0000,0.0000,4876.7108,4876.7108,22.5776,18.8851,20.7314,-3.2522,-48782.8971,3.4254,390.8069,3.9081,3.4254,0.0000,1.4611,18.8976,17.8753,18.3864,-1.6882,-13505.3110,3.4254,799.1895,7.9919,3.4254,0.0000,5.1377,17.8894,17.1077,17.4986,-1.4755,-10328.5520,3.4254,944.7089,9.4471,3.4254,0.0000,6.7076,22.8834,22.8798,9.1501,22.8763,9.1348,22.8727,9.1194,22.8727,600.2247,24.0090,22.8586,22.8557,8.0716,22.8527,8.0550,22.8497,8.0384,22.8497,600.2247,24.0090,22.5752,22.5764,7.7401,22.5771,7.7639,22.5776,7.7834,22.5776,176.2429,3.5249,18.8851,18.8893,-5.6293,18.8934,-5.5966,18.8976,-5.5639,18.8976,600.2247,24.0090,17.8753,17.8801,-6.1036,17.8848,-6.0747,17.8894,-6.0461,17.8894,600.2247,24.0090,17.1077,17.1238,-11.0462,17.1396,-10.9344,17.1553,-10.8244,17.1553,176.2429,3.5249,3.4254,20.9874,2.2836,0.0000,13.3064,34.2938,-51154.0000,-71864.3264,-72616.7601
7127.0000,17.0777,29.2518,383.3000,61530.2000,-61146.9000,1.5953,87.1136,4.4000,1.0000,13673.3778,4.5000,1.0000,13760.4914,0.0000,0.0000,75203.5778,296.1864,-74907.3914,23.3787,16.0814,10724.7000,0.0000,10724.7000,0.2781,2898.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2898.5676,0.0000,0.0000,0.0000,7826.1324,7826.1324,22.7059,23.2986,1288.9000,890.6000,398.3000,0.0334,292.9318,4.4000,1.0000,181.7551,4.9000,1.0000,474.6869,0.0000,0.0000,1072.3551,995.9682,-76.3869,22.7123,15.4150,373.2000,0.0000,373.2000,0.0097,100.8649,3.7000,1.0000,0.0000,0.0000,0.0000,100.8649,0.0000,0.0000,0.0000,272.3351,272.3351,22.6772,23.0599,1577.2000,1062.3000,514.9000,0.0409,358.4545,4.4000,1.0000,216.7959,4.9000,1.0000,575.2505,0.0000,0.0000,1279.0959,1218.7455,-60.3505,22.6823,15.3850,3759.9000,0.0000,3759.9000,0.0975,1016.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1016.1892,0.0000,0.0000,0.0000,2743.7108,2743.7108,22.4314,18.7071,20.5692,-2.9516,-44274.3218,3.0822,353.7345,3.5373,3.0822,0.0000,1.0645,18.7244,17.8140,18.2692,-1.3528,-10822.4437,3.0822,722.3205,7.2232,3.0822,0.0000,3.7431,17.8282,17.0228,17.4255,-1.3678,-9574.5986,3.0822,852.4540,8.5245,3.0822,0.0000,4.8870,22.7204,22.7155,8.3937,22.7107,8.3635,22.7059,8.3336,22.7059,499.6712,19.9868,22.6894,22.6853,7.3522,22.6813,7.3227,22.6772,7.2936,22.6772,499.6712,19.9868,22.4515,22.4445,7.5815,22.4378,7.4952,22.4314,7.4138,22.4314,146.9503,2.9390,18.7071,18.7129,-6.6817,18.7186,-6.6351,18.7244,-6.5889,18.7244,499.6712,19.9868,17.8140,17.8187,-6.2155,17.8235,-6.1903,17.8282,-6.1653,17.8282,499.6712,19.9868,17.0228,17.0413,-11.5641,17.0596,-11.4337,17.0777,-11.3054,17.0777,146.9503,2.9390,3.0822,15.7262,2.0548,0.0000,9.6946,25.4208,-45375.9000,-64201.9504,-64671.3641
7128.0000,17.0324,29.1886,481.4000,56323.0000,-55841.6000,1.4603,109.4091,4.4000,1.0000,12516.2222,4.5000,1.0000,12625.6313,0.0000,0.0000,68839.2222,371.9909,-68467.2313,23.2579,15.9606,10685.7000,0.0000,10685.7000,0.2770,2888.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2888.0270,0.0000,0.0000,0.0000,7797.6730,7797.6730,22.5356,18.0393,2466.3000,661.8000,1804.5000,0.0639,560.5227,4.4000,1.0000,135.0612,4.9000,1.0000,695.5840,0.0000,0.0000,796.8612,1905.7773,1108.9160,22.4348,15.1375,361.8000,0.0000,361.8000,0.0094,97.7838,3.7000,1.0000,0.0000,0.0000,0.0000,97.7838,0.0000,0.0000,0.0000,264.0162,264.0162,22.4041,18.0089,2280.6000,631.1000,1649.5000,0.0591,518.3182,4.4000,1.0000,128.7959,4.9000,1.0000,647.1141,0.0000,0.0000,759.8959,1762.2818,1002.3859,22.3130,15.0157,1202.3000,0.0000,1202.3000,0.0312,324.9459,3.7000,1.0000,0.0000,0.0000,0.0000,324.9459,0.0000,0.0000,0.0000,877.3541,877.3541,22.2254,18.6413,20.4334,-2.6279,-39418.5783,2.8514,328.8714,3.2887,2.8514,0.0000,0.8429,18.6576,17.7296,18.1936,-1.2757,-10205.4541,2.8514,670.1478,6.7015,2.8514,0.0000,2.9637,17.7464,16.9758,17.3611,-1.2107,-8474.7692,2.8514,790.5735,7.9057,2.8514,0.0000,3.8693,22.5489,22.5444,7.3882,22.5400,7.3636,22.5356,7.3391,22.5356,436.5978,17.4639,22.4108,22.4086,5.3809,22.4063,5.3712,22.4041,5.3615,22.4041,436.5978,17.4639,22.2332,22.2307,5.9716,22.2281,5.9468,22.2254,5.9211,22.2254,128.5544,2.5711,18.6413,18.6467,-6.6152,18.6522,-6.5761,18.6576,-6.5372,18.6576,436.5978,17.4639,17.7296,17.7352,-6.6644,17.7408,-6.6326,17.7464,-6.6011,17.7464,436.5978,17.4639,16.9758,16.9949,-11.6603,17.0138,-11.5349,17.0324,-11.4108,17.0324,128.5544,2.5711,2.8514,12.7153,1.9009,0.0000,7.6759,20.3911,-40137.8000,-57416.8861,-58098.8016
7129.0000,17.0260,29.1572,606.9000,51526.6000,-50919.7000,1.3359,137.9318,4.4000,1.0000,11450.3556,4.5000,1.0000,11588.2874,0.0000,0.0000,62976.9556,468.9682,-62507.9874,22.9642,15.6669,10757.7000,0.0000,10757.7000,0.2789,2907.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2907.4865,0.0000,0.0000,0.0000,7850.2135,7850.2135,22.2139,16.7214,3957.4000,734.5000,3222.9000,0.1026,899.4091,4.4000,1.0000,149.8980,4.9000,1.0000,1049.3071,0.0000,0.0000,884.3980,3057.9909,2173.5929,22.0074,14.7101,370.7000,0.0000,370.7000,0.0096,100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,100.1892,0.0000,0.0000,0.0000,270.5108,270.5108,21.9858,16.3387,2847.8000,492.0000,2355.8000,0.0738,647.2273,4.4000,1.0000,100.4082,4.9000,1.0000,747.6354,0.0000,0.0000,592.4082,2200.5727,1608.1646,21.8330,14.5357,716.5000,0.0000,716.5000,0.0186,193.6486,3.7000,1.0000,0.0000,0.0000,0.0000,193.6486,0.0000,0.0000,0.0000,522.8514,522.8514,21.8156,18.7629,20.2893,-2.1423,-32134.5777,2.7292,316.4342,3.1643,2.7292,0.0000,0.7390,18.7719,17.5854,18.1787,-1.5613,-12490.2054,2.7292,641.7831,6.4178,2.7292,0.0000,2.5987,17.6066,16.9723,17.2894,-0.9539,-6677.3235,2.7292,758.7689,7.5877,2.7292,0.0000,3.3928,22.2184,22.2169,4.7916,22.2154,4.7962,22.2139,4.8005,22.2139,404.7004,16.1880,21.9817,21.9831,2.0455,21.9845,2.0689,21.9858,2.0919,21.9858,404.7004,16.1880,21.7833,21.7947,1.6594,21.8055,1.7944,21.8156,1.9223,21.8156,119.2440,2.3849,18.7629,18.7659,-4.8697,18.7689,-4.8567,18.7719,-4.8435,18.7719,404.7004,16.1880,17.5854,17.5925,-7.7096,17.5996,-7.6658,17.6066,-7.6224,17.6066,404.7004,16.1880,16.9723,16.9903,-11.3229,17.0082,-11.2176,17.0260,-11.1128,17.0260,119.2440,2.3849,2.7292,11.2826,1.8195,0.0000,6.7304,18.0131,-33496.1000,-50082.6542,-51302.1065
7130.0000,17.0176,29.1187,741.9000,47343.6000,-46601.7000,1.2275,168.6136,4.4000,1.0000,10520.8000,4.5000,1.0000,10689.4136,0.0000,0.0000,57864.4000,573.2864,-57291.1136,22.7185,15.4212,10729.9000,0.0000,10729.9000,0.2782,2899.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2899.9730,0.0000,0.0000,0.0000,7829.9270,7829.9270,21.9382,15.4046,4946.8000,490.4000,4456.4000,0.1283,1124.2727,4.4000,1.0000,100.0816,4.9000,1.0000,1224.3544,0.0000,0.0000,590.4816,3822.5273,3232.0456,21.6166,14.3193,364.5000,0.0000,364.5000,0.0095,98.5135,3.7000,1.0000,0.0000,0.0000,0.0000,98.5135,0.0000,0.0000,0.0000,265.9865,265.9865,21.6002,15.3393,3260.7000,397.1000,2863.6000,0.0845,741.0682,4.4000,1.0000,81.0408,4.9000,1.0000,822.1090,0.0000,0.0000,478.1408,2519.6318,2041.4910,21.3970,14.0997,350.2000,0.0000,350.2000,0.0091,94.6486,3.7000,1.0000,0.0000,0.0000,0.0000,94.6486,0.0000,0.0000,0.0000,255.5514,255.5514,21.4197,18.8850,20.1524,-1.6981,-25472.2326,2.6055,303.6079,3.0361,2.6055,0.0000,0.6430,18.8910,17.4653,18.1781,-1.7910,-14327.8319,2.6055,612.7044,6.1270,2.6055,0.0000,2.2611,17.4887,16.9615,17.2251,-0.7569,-5298.1758,2.6055,726.1676,7.2617,2.6055,0.0000,2.9520,21.9394,21.9390,2.9418,21.9386,2.9528,21.9382,2.9637,21.9382,373.4932,14.9397,21.5901,21.5935,-0.6264,21.5969,-0.5897,21.6002,-0.5533,21.6002,373.4932,14.9397,21.3716,21.3881,-1.7631,21.4041,-1.5949,21.4197,-1.4304,21.4197,110.1296,2.2026,18.8850,18.8870,-3.4808,18.8890,-3.4755,18.8910,-3.4701,18.8910,373.4932,14.9397,17.4653,17.4731,-8.4291,17.4810,-8.3817,17.4887,-8.3347,17.4887,373.4932,14.9397,16.9615,16.9804,-11.1830,16.9991,-11.0717,17.0176,-10.9617,17.0176,110.1296,2.2026,2.6055,9.9421,1.7370,0.0000,5.8561,15.7982,-27837.1000,-43666.1121,-45098.2403
7131.0000,17.0284,29.0767,982.8000,43649.0000,-42666.2000,1.1317,223.3636,4.4000,1.0000,9699.7778,4.5000,1.0000,9923.1414,0.0000,0.0000,53348.7778,759.4364,-52589.3414,22.4330,15.1357,10750.4000,0.0000,10750.4000,0.2787,2905.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2905.5135,0.0000,0.0000,0.0000,7844.8865,7844.8865,21.6317,14.1398,6190.2000,121.0000,6069.2000,0.1605,1406.8636,4.4000,1.0000,24.6939,4.9000,1.0000,1431.5575,0.0000,0.0000,145.6939,4783.3364,4637.6425,21.1551,13.8578,363.2000,0.0000,363.2000,0.0094,98.1622,3.7000,1.0000,0.0000,0.0000,0.0000,98.1622,0.0000,0.0000,0.0000,265.0378,265.0378,21.1481,14.5244,3566.7000,326.9000,3239.8000,0.0925,810.6136,4.4000,1.0000,66.7143,4.9000,1.0000,877.3279,0.0000,0.0000,393.6143,2756.0864,2362.4721,20.9053,13.6081,350.3000,0.0000,350.3000,0.0091,94.6757,3.7000,1.0000,0.0000,0.0000,0.0000,94.6757,0.0000,0.0000,0.0000,255.6243,255.6243,20.9083,19.1133,20.0108,-1.1962,-17943.0869,2.5228,303.5724,3.0357,2.5917,0.0689,0.6329,19.1114,17.3090,18.2102,-2.1924,-17539.0017,2.5228,592.5425,5.9254,2.5228,0.0000,2.0526,17.3367,16.9746,17.1557,-0.5034,-3523.7413,2.5228,705.0075,7.0501,2.5228,0.0000,2.6798,21.6268,21.6285,0.8133,21.6301,0.8409,21.6317,0.8681,21.6317,353.2455,14.1298,21.1279,21.1347,-3.8844,21.1415,-3.8203,21.1481,-3.7568,21.1481,353.2455,14.1298,20.8791,20.9060,-5.9485,20.9321,-5.6821,20.9574,-5.4231,20.9574,104.2130,2.0843,19.1133,19.1127,-1.2347,19.1120,-1.2533,19.1114,-1.2715,19.1114,353.2455,14.1298,17.3090,17.3183,-9.4948,17.3275,-9.4368,17.3367,-9.3792,17.3367,353.2455,14.1298,16.9746,16.9927,-10.8143,17.0106,-10.7169,17.0284,-10.6201,17.0284,104.2130,2.0843,2.5228,9.1057,1.6819,0.0000,5.3652,14.4709,-21893.3000,-37223.6782,-39005.8299
7132.0000,16.9056,29.0622,512.6000,60317.0000,-59804.4000,1.5638,116.5000,4.4000,1.0000,13403.7778,4.5000,1.0000,13520.2778,0.0000,0.0000,73720.7778,396.1000,-73324.6778,22.8448,15.5475,10739.3000,0.0000,10739.3000,0.2784,2902.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2902.5135,0.0000,0.0000,0.0000,7836.7865,7836.7865,22.1846,14.4573,6458.3000,0.0000,6458.3000,0.1674,1467.7955,4.4000,1.0000,0.0000,0.0000,0.0000,1467.7955,0.0000,0.0000,0.0000,4990.5045,4990.5045,21.7804,14.4831,371.1000,0.0000,371.1000,0.0096,100.2973,3.7000,1.0000,0.0000,0.0000,0.0000,100.2973,0.0000,0.0000,0.0000,270.8027,270.8027,21.7399,15.0388,3703.2000,315.6000,3387.6000,0.0960,841.6364,4.4000,1.0000,64.4082,4.9000,1.0000,906.0445,0.0000,0.0000,380.0082,2861.5636,2481.5555,21.5389,14.2416,717.1000,0.0000,717.1000,0.0186,193.8108,3.7000,1.0000,0.0000,0.0000,0.0000,193.8108,0.0000,0.0000,0.0000,523.2892,523.2892,21.4404,18.6925,20.0664,-2.2617,-33925.6256,3.2009,374.1677,3.7417,3.2009,0.0000,1.1923,18.7112,17.5855,18.1483,-1.7373,-13898.1483,3.2009,753.5739,7.5357,3.2009,0.0000,4.1924,17.5933,16.8465,17.2199,-1.3172,-9220.7486,3.2009,892.2956,8.9230,3.2009,0.0000,5.4735,22.2100,22.2014,7.5850,22.1930,7.5065,22.1846,7.4292,22.1846,533.5420,21.3417,21.7585,21.7522,3.7792,21.7460,3.7055,21.7399,3.6334,21.7399,533.5420,21.3417,21.4966,21.4762,3.2046,21.4575,2.8809,21.4404,2.5799,21.4404,156.8217,3.1364,18.6925,18.6988,-5.6443,18.7050,-5.5892,18.7112,-5.5350,18.7112,533.5420,21.3417,17.5855,17.5880,-6.2509,17.5907,-6.2634,17.5933,-6.2753,17.5933,533.5420,21.3417,16.8465,16.8664,-12.2110,16.8861,-12.0939,16.9056,-11.9781,16.9056,156.8217,3.1364,3.2009,17.4369,2.1339,0.0000,10.8582,28.2951,-38131.0000,-57221.7394,-57044.5224
7133.0000,16.9128,29.0848,435.6000,67076.6000,-66641.0000,1.7391,99.0000,4.4000,1.0000,14905.9111,4.5000,1.0000,15004.9111,0.0000,0.0000,81982.5111,336.6000,-81645.9111,22.8348,15.5375,10741.1000,0.0000,10741.1000,0.2785,2903.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2903.0000,0.0000,0.0000,0.0000,7838.1000,7838.1000,22.2511,14.5238,6820.2000,0.0000,6820.2000,0.1768,1550.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1550.0455,0.0000,0.0000,0.0000,5270.1545,5270.1545,21.8688,14.5715,459.0000,0.0000,459.0000,0.0119,124.0541,3.7000,1.0000,0.0000,0.0000,0.0000,124.0541,0.0000,0.0000,0.0000,334.9459,334.9459,21.8349,15.8727,3285.9000,481.7000,2804.2000,0.0852,746.7955,4.4000,1.0000,98.3061,4.9000,1.0000,845.1016,0.0000,0.0000,580.0061,2539.1045,1959.0984,21.6928,14.3955,3529.9000,0.0000,3529.9000,0.0915,954.0270,3.7000,1.0000,0.0000,0.0000,0.0000,954.0270,0.0000,0.0000,0.0000,2575.8730,2575.8730,21.4916,18.6834,20.0875,-2.5811,-38716.9434,3.5745,417.5174,4.1752,3.5745,0.0000,1.6604,18.6930,17.5896,18.1413,-1.9014,-15211.5396,3.5745,841.7548,8.4175,3.5745,0.0000,5.8384,17.6009,16.8722,17.2366,-1.4354,-10047.5345,3.5745,995.8059,9.9581,3.5745,0.0000,7.6225,22.2663,22.2612,7.8668,22.2561,7.8359,22.2511,7.8049,22.2511,646.4191,25.8568,21.8445,21.8413,4.5359,21.8381,4.5079,21.8349,4.4798,21.8349,646.4191,25.8568,21.5059,21.5014,3.3872,21.4966,3.3168,21.4916,3.2419,21.4916,189.6878,3.7938,18.6834,18.6866,-5.1679,18.6898,-5.1519,18.6930,-5.1358,18.6930,646.4191,25.8568,17.5896,17.5934,-6.3032,17.5972,-6.2962,17.6009,-6.2892,17.6009,646.4191,25.8568,16.8722,16.8856,-11.5619,16.8991,-11.5268,16.9128,-11.4893,16.9128,189.6878,3.7938,3.5745,23.5838,2.3830,0.0000,15.1214,38.7052,-42286.6000,-63667.7392,-63976.0174
7134.0000,17.0251,29.2474,0.0000,137795.6000,-137795.6000,3.5726,0.0000,0.0000,0.0000,30621.2444,4.5000,1.0000,30621.2444,0.0000,0.0000,168416.8444,0.0000,-168416.8444,23.8435,16.5462,10748.3000,0.0000,10748.3000,0.2787,2904.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2904.9459,0.0000,0.0000,0.0000,7843.3541,7843.3541,23.4943,15.7670,1605.3000,0.0000,1605.3000,0.0416,364.8409,4.4000,1.0000,0.0000,0.0000,0.0000,364.8409,0.0000,0.0000,0.0000,1240.4591,1240.4591,23.4441,16.1468,441.7000,0.0000,441.7000,0.0115,119.3784,3.7000,1.0000,0.0000,0.0000,0.0000,119.3784,0.0000,0.0000,0.0000,322.3216,322.3216,23.3965,19.8667,2356.0000,821.3000,1534.7000,0.0611,535.4545,4.4000,1.0000,167.6122,4.9000,1.0000,703.0668,0.0000,0.0000,988.9122,1820.5455,831.6332,23.3629,16.0656,11723.5000,0.0000,11723.5000,0.3040,3168.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3168.5135,0.0000,0.0000,0.0000,8554.9865,8554.9865,22.9142,18.4445,20.6794,-7.3603,-110404.8979,6.4041,732.0366,7.3204,6.4041,0.0000,9.5485,18.4539,17.8142,18.1341,-1.9751,-15800.7295,6.4041,1508.4963,15.0850,6.4041,0.0000,33.5750,17.8164,17.0103,17.4134,-2.8443,-19910.3406,6.4041,1772.0107,17.7201,6.4041,0.0000,43.8349,23.5259,23.5153,20.2042,23.5048,20.1194,23.4943,20.0349,23.4943,1793.1959,71.7278,23.4310,23.4195,20.1885,23.4080,20.0801,23.3965,19.9724,23.3965,1793.1959,71.7278,23.0165,22.9817,21.6366,22.9476,21.2088,22.9142,20.7895,22.9142,522.0286,10.4406,18.4445,18.4476,-7.2120,18.4508,-7.1952,18.4539,-7.1785,18.4539,1793.1959,71.7278,17.8142,17.8149,-4.0701,17.8157,-4.0920,17.8164,-4.1137,17.8164,1793.1959,71.7278,17.0103,17.0151,-9.7628,17.0200,-9.8226,17.0251,-9.8799,17.0251,522.0286,10.4406,6.4041,117.0226,4.2694,0.0000,86.9585,203.9811,-111742.1000,-149624.0900,-146115.9679
7135.0000,17.1827,29.4049,0.0000,187870.4000,-187870.4000,4.8709,0.0000,0.0000,0.0000,41748.9778,4.5000,1.0000,41748.9778,0.0000,0.0000,229619.3778,0.0000,-229619.3778,24.0922,16.7949,18204.8000,0.0000,18204.8000,0.4720,4920.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4920.2162,0.0000,0.0000,0.0000,13284.5838,13284.5838,23.6764,15.9491,329.6000,0.0000,329.6000,0.0085,74.9091,4.4000,1.0000,0.0000,0.0000,0.0000,74.9091,0.0000,0.0000,0.0000,254.6909,254.6909,23.6687,16.3714,831.6000,0.0000,831.6000,0.0216,224.7568,3.7000,1.0000,0.0000,0.0000,0.0000,224.7568,0.0000,0.0000,0.0000,606.8432,606.8432,23.6339,22.6503,1855.5000,1039.2000,816.3000,0.0481,421.7045,4.4000,1.0000,212.0816,4.9000,1.0000,633.7862,0.0000,0.0000,1251.2816,1433.7955,182.5138,23.6284,16.3311,12457.2000,0.0000,12457.2000,0.3230,3366.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3366.8108,0.0000,0.0000,0.0000,9090.3892,9090.3892,23.3093,18.9595,21.1344,-9.6370,-144555.2353,8.6161,968.8049,9.6880,8.6161,0.0000,23.2541,18.9573,17.8972,18.4272,-4.4035,-35228.3560,8.6161,2007.1806,20.0718,8.6161,0.0000,81.7673,17.8993,17.1756,17.5374,-3.4361,-24052.6222,8.6161,2372.7749,23.7277,8.6161,0.0000,106.7538,23.6925,23.6871,19.8927,23.6817,19.8688,23.6764,19.8448,23.6764,3025.6375,121.0255,23.6504,23.6449,19.9781,23.6394,19.9440,23.6339,19.9098,23.6339,3025.6375,121.0255,23.3549,23.3398,23.0440,23.3246,22.9141,23.3093,22.7817,23.3093,877.5894,17.5518,18.9595,18.9587,-1.5403,18.9580,-1.5620,18.9573,-1.5835,18.9573,3025.6375,121.0255,17.8972,17.8979,-3.5474,17.8986,-3.5638,17.8993,-3.5800,17.8993,3025.6375,121.0255,17.1756,17.1779,-7.9079,17.1803,-7.9769,17.1827,-8.0450,17.1827,877.5894,17.5518,8.6161,265.4564,5.7441,0.0000,211.7753,477.2317,-155230.9000,-206200.3568,-203836.2134
7136.0000,17.3074,29.5296,0.0000,203334.8000,-203334.8000,5.2718,0.0000,0.0000,0.0000,45185.5111,4.5000,1.0000,45185.5111,0.0000,0.0000,248520.3111,0.0000,-248520.3111,23.7886,16.4913,22207.4000,0.0000,22207.4000,0.5758,6002.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6002.0000,0.0000,0.0000,0.0000,16205.4000,16205.4000,23.3578,35.3986,0.0000,14606.2000,-14606.2000,0.3787,0.0000,0.0000,0.0000,2980.8571,4.9000,1.0000,2980.8571,0.0000,0.0000,17587.0571,0.0000,-17587.0571,23.8164,16.5192,1362.6000,0.0000,1362.6000,0.0353,368.2703,3.7000,1.0000,0.0000,0.0000,0.0000,368.2703,0.0000,0.0000,0.0000,994.3297,994.3297,23.7767,20.5834,2150.3000,809.7000,1340.6000,0.0558,488.7045,4.4000,1.0000,165.2449,4.9000,1.0000,653.9494,0.0000,0.0000,974.9449,1661.5955,686.6506,23.7588,16.4615,11968.1000,0.0000,11968.1000,0.3103,3234.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3234.6216,0.0000,0.0000,0.0000,8733.4784,8733.4784,23.4962,19.3638,21.4300,-10.5636,-158453.6937,9.9415,1106.0170,11.0602,9.9415,0.0000,35.7209,19.3602,18.0854,18.7228,-6.1099,-48879.2322,9.9415,2290.3378,22.9034,9.9415,0.0000,125.6036,18.0856,17.3018,17.6937,-4.2935,-30054.4110,9.9415,2721.4741,27.2147,9.9415,0.0000,163.9857,23.3660,23.3633,15.4879,23.3605,15.4867,23.3578,15.4855,23.3578,3897.3106,155.8924,23.7905,23.7859,19.9241,23.7813,19.8969,23.7767,19.8698,23.7767,3897.3106,155.8924,23.5311,23.5194,23.2237,23.5078,23.1295,23.4962,23.0355,23.4962,1128.5108,22.5702,19.3638,19.3626,1.9921,19.3614,1.9719,19.3602,1.9518,19.3602,3897.3106,155.8924,18.0854,18.0855,-1.9304,18.0855,-1.9502,18.0856,-1.9699,18.0856,3897.3106,155.8924,17.3018,17.3036,-6.7317,17.3055,-6.7915,17.3074,-6.8506,17.3074,1128.5108,22.5702,9.9415,394.3981,6.6277,0.0000,325.3102,719.7083,-181062.3000,-239487.5096,-237387.3370
7137.0000,17.4131,29.6353,0.0000,214718.2000,-214718.2000,5.5670,0.0000,0.0000,0.0000,47715.1556,4.5000,1.0000,47715.1556,0.0000,0.0000,262433.3556,0.0000,-262433.3556,23.8782,16.5809,25248.7000,0.0000,25248.7000,0.6546,6823.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6823.9730,0.0000,0.0000,0.0000,18424.7270,18424.7270,23.4142,35.4550,0.0000,16651.1000,-16651.1000,0.4317,0.0000,0.0000,0.0000,3398.1837,4.9000,1.0000,3398.1837,0.0000,0.0000,20049.2837,0.0000,-20049.2837,23.9081,16.6108,1476.8000,0.0000,1476.8000,0.0383,399.1351,3.7000,1.0000,0.0000,0.0000,0.0000,399.1351,0.0000,0.0000,0.0000,1077.6649,1077.6649,23.8689,22.1003,2019.3000,999.3000,1020.0000,0.0524,458.9318,4.4000,1.0000,203.9388,4.9000,1.0000,662.8706,0.0000,0.0000,1203.2388,1560.3682,357.1294,23.8601,16.5628,10500.5000,0.0000,10500.5000,0.2722,2837.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2837.9730,0.0000,0.0000,0.0000,7662.5270,7662.5270,23.6390,19.6039,21.6214,-10.9198,-163797.0522,10.5243,1162.8515,11.6285,10.5243,0.0000,42.3783,19.6003,18.2499,18.9251,-6.8523,-54818.2408,10.5243,2406.2931,24.0629,10.5243,0.0000,149.0127,18.2494,17.4084,17.8289,-4.8768,-34137.5606,10.5243,2866.1936,28.6619,10.5243,0.0000,194.5482,23.4243,23.4209,15.8956,23.4176,15.8834,23.4142,15.8711,23.4142,4311.2830,172.4513,23.8816,23.8774,19.7917,23.8731,19.7669,23.8689,19.7423,23.8689,4311.2830,172.4513,23.6713,23.6605,23.4817,23.6498,23.3928,23.6390,23.3045,23.6390,1247.5579,24.9512,19.6039,19.6027,3.5851,19.6015,3.5689,19.6003,3.5527,19.6003,4311.2830,172.4513,18.2499,18.2497,-0.7138,18.2496,-0.7329,18.2494,-0.7519,18.2494,4311.2830,172.4513,17.4084,17.4100,-5.8454,17.4115,-5.8990,17.4131,-5.9520,17.4131,1247.5579,24.9512,10.5243,461.8056,7.0162,0.0000,385.9392,847.7449,-193123.3000,-254960.5909,-252752.8535
7138.0000,17.5147,29.7369,0.0000,224641.2000,-224641.2000,5.8242,0.0000,0.0000,0.0000,49920.2667,4.5000,1.0000,49920.2667,0.0000,0.0000,274561.4667,0.0000,-274561.4667,23.9588,16.6615,29794.2000,0.0000,29794.2000,0.7725,8052.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8052.4865,0.0000,0.0000,0.0000,21741.7135,21741.7135,23.4391,35.4799,0.0000,16953.6000,-16953.6000,0.4396,0.0000,0.0000,0.0000,3459.9184,4.9000,1.0000,3459.9184,0.0000,0.0000,20413.5184,0.0000,-20413.5184,23.9182,16.6209,1511.9000,0.0000,1511.9000,0.0392,408.6216,3.7000,1.0000,0.0000,0.0000,0.0000,408.6216,0.0000,0.0000,0.0000,1103.2784,1103.2784,23.8811,25.4305,1620.5000,1248.5000,372.0000,0.0420,368.2955,4.4000,1.0000,254.7959,4.9000,1.0000,623.0914,0.0000,0.0000,1503.2959,1252.2045,-251.0914,23.8870,16.5897,9522.2000,0.0000,9522.2000,0.2469,2573.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2573.5676,0.0000,0.0000,0.0000,6948.6324,6948.6324,23.6957,19.8010,21.7483,-11.0628,-165941.8654,11.0465,1215.0375,12.1504,11.0465,0.0000,49.0055,19.7971,18.3970,19.0971,-7.4567,-59653.6556,11.0465,2509.5353,25.0954,11.0465,0.0000,172.3157,18.3961,17.5111,17.9536,-5.3866,-37706.0244,11.0465,2994.1901,29.9419,11.0465,0.0000,224.9720,23.4485,23.4454,15.8355,23.4422,15.8243,23.4391,15.8132,23.4391,4697.9602,187.9184,23.8923,23.8886,19.1127,23.8848,19.0919,23.8811,19.0712,23.8811,4697.9602,187.9184,23.7239,23.7145,22.9607,23.7051,22.8868,23.6957,22.8132,23.6957,1358.6961,27.1739,19.8010,19.7997,4.7969,19.7984,4.7816,19.7971,4.7663,19.7971,4697.9602,187.9184,18.3970,18.3967,0.2767,18.3964,0.2582,18.3961,0.2398,18.3961,4697.9602,187.9184,17.5111,17.5123,-5.0214,17.5135,-5.0724,17.5147,-5.1228,17.5147,1358.6961,27.1739,11.0465,528.1380,7.3644,0.0000,446.2932,974.4312,-200394.5000,-265432.4521,-263301.5454
7139.0000,17.6135,29.8357,0.0000,235285.8000,-235285.8000,6.1002,0.0000,0.0000,0.0000,52285.7333,4.5000,1.0000,52285.7333,0.0000,0.0000,287571.5333,0.0000,-287571.5333,24.0723,16.7750,31314.8000,0.0000,31314.8000,0.8119,8463.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8463.4595,0.0000,0.0000,0.0000,22851.3405,22851.3405,23.5492,35.5900,0.0000,19190.3000,-19190.3000,0.4975,0.0000,0.0000,0.0000,3916.3878,4.9000,1.0000,3916.3878,0.0000,0.0000,23106.6878,0.0000,-23106.6878,24.0681,16.7708,1774.4000,0.0000,1774.4000,0.0460,479.5676,3.7000,1.0000,0.0000,0.0000,0.0000,479.5676,0.0000,0.0000,0.0000,1294.8324,1294.8324,24.0271,29.8320,1269.5000,1573.1000,-303.6000,0.0408,288.5227,4.4000,1.0000,321.0408,4.9000,1.0000,609.5635,0.0000,0.0000,1894.1408,980.9773,-913.1635,24.0476,16.7503,7687.8000,0.0000,7687.8000,0.1993,2077.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2077.7838,0.0000,0.0000,0.0000,5610.0162,5610.0162,23.8898,19.9397,21.9147,-11.7251,-175876.2934,11.5437,1262.2124,12.6221,11.5437,0.0000,55.9238,19.9359,18.5274,19.2317,-7.8387,-62709.6828,11.5437,2609.3566,26.0936,11.5437,0.0000,196.6421,18.5262,17.6109,18.0685,-5.8219,-40753.1074,11.5437,3115.3135,31.1531,11.5437,0.0000,256.7321,23.5591,23.5558,16.6673,23.5525,16.6535,23.5492,16.6398,23.5492,5079.6829,203.1873,24.0390,24.0351,20.0236,24.0311,19.9997,24.0271,19.9758,24.0271,5079.6829,203.1873,23.9216,23.9110,24.4822,23.9004,24.3908,23.8898,24.3001,23.8898,1468.3590,29.3672,19.9397,19.9384,5.4693,19.9371,5.4557,19.9359,5.4422,19.9359,5079.6829,203.1873,18.5274,18.5270,1.0832,18.5266,1.0652,18.5262,1.0474,18.5262,5079.6829,203.1873,17.6109,17.6117,-4.2501,17.6126,-4.2992,17.6135,-4.3478,17.6135,1468.3590,29.3672,11.5437,596.6894,7.6958,0.0000,509.2980,1105.9874,-214002.7000,-281835.1954,-279339.0836
7140.0000,17.6818,29.9040,0.0000,243412.7000,-243412.7000,6.3109,0.0000,0.0000,0.0000,54091.7111,4.5000,1.0000,54091.7111,0.0000,0.0000,297504.4111,0.0000,-297504.4111,24.3065,17.0092,27140.7000,0.0000,27140.7000,0.7037,7335.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7335.3243,0.0000,0.0000,0.0000,19805.3757,19805.3757,23.8532,35.8940,0.0000,18494.5000,-18494.5000,0.4795,0.0000,0.0000,0.0000,3774.3878,4.9000,1.0000,3774.3878,0.0000,0.0000,22268.8878,0.0000,-22268.8878,24.3491,17.0518,2106.0000,0.0000,2106.0000,0.0546,569.1892,3.7000,1.0000,0.0000,0.0000,0.0000,569.1892,0.0000,0.0000,0.0000,1536.8108,1536.8108,24.3012,29.7900,1292.9000,1524.8000,-231.9000,0.0395,293.8409,4.4000,1.0000,311.1837,4.9000,1.0000,605.0246,0.0000,0.0000,1835.9837,999.0591,-836.9246,24.3199,17.0226,6709.5000,0.0000,6709.5000,0.1740,1813.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1813.3784,0.0000,0.0000,0.0000,4896.1216,4896.1216,24.1745,20.0145,22.0945,-12.4548,-186821.5477,11.6433,1265.0027,12.6500,11.6433,0.0000,57.3844,20.0110,18.6083,19.3097,-7.8737,-62989.5020,11.6433,2624.2583,26.2426,11.6433,0.0000,201.7780,18.6072,17.6789,18.1431,-5.9551,-41685.5533,11.6433,3133.3406,31.3334,11.6433,0.0000,263.4375,23.8655,23.8614,19.3254,23.8573,19.3035,23.8532,19.2817,23.8532,5157.7839,206.3114,24.3149,24.3103,22.1236,24.3058,22.0942,24.3012,22.0649,24.3012,5157.7839,206.3114,24.2108,24.1987,26.9684,24.1866,26.8608,24.1745,26.7541,24.1745,1490.7903,29.8158,20.0145,20.0133,5.5953,20.0121,5.5836,20.0110,5.5721,20.0110,5157.7839,206.3114,18.6083,18.6080,1.4026,18.6076,1.3862,18.6072,1.3700,18.6072,5157.7839,206.3114,17.6789,17.6799,-3.8742,17.6808,-3.9176,17.6818,-3.9605,17.6818,1490.7903,29.8158,11.6433,611.0811,7.7622,0.0000,522.5999,1133.6809,-226182.9000,-294371.9153,-291496.6031
7141.0000,17.7653,29.9876,0.0000,248534.7000,-248534.7000,6.4437,0.0000,0.0000,0.0000,55229.9333,4.5000,1.0000,55229.9333,0.0000,0.0000,303764.6333,0.0000,-303764.6333,24.2703,16.9730,31317.6000,0.0000,31317.6000,0.8120,8464.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8464.2162,0.0000,0.0000,0.0000,22853.3838,22853.3838,23.7718,35.8126,0.0000,21852.1000,-21852.1000,0.5666,0.0000,0.0000,0.0000,4459.6122,4.9000,1.0000,4459.6122,0.0000,0.0000,26311.7122,0.0000,-26311.7122,24.3353,17.0380,2019.7000,0.0000,2019.7000,0.0524,545.8649,3.7000,1.0000,0.0000,0.0000,0.0000,545.8649,0.0000,0.0000,0.0000,1473.8351,1473.8351,24.2924,26.8886,1614.7000,1384.4000,230.3000,0.0419,366.9773,4.4000,1.0000,282.5306,4.9000,1.0000,649.5079,0.0000,0.0000,1666.9306,1247.7227,-419.2079,24.3014,17.0041,5975.7000,0.0000,5975.7000,0.1549,1615.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1615.0541,0.0000,0.0000,0.0000,4360.6459,4360.6459,24.1805,20.1888,22.1847,-12.4268,-186401.5214,12.1071,1311.1965,13.1120,12.1071,0.0000,64.5191,20.1843,18.7181,19.4512,-8.5586,-68468.8341,12.1071,2714.4968,27.1450,12.1071,0.0000,226.8651,18.7165,17.7636,18.2401,-6.3567,-44496.9724,12.1071,3263.9214,32.6392,12.1071,0.0000,296.1908,23.7809,23.7779,17.7700,23.7749,17.7595,23.7718,17.7490,23.7718,5528.3129,221.1325,24.3037,24.3000,21.1629,24.2962,21.1425,24.2924,21.1221,24.2924,5528.3129,221.1325,24.2080,24.1989,25.7213,24.1897,25.6539,24.1805,25.5867,24.1805,1597.1837,31.9437,20.1888,20.1873,6.8316,20.1858,6.8173,20.1843,6.8030,20.1843,5528.3129,221.1325,18.7181,18.7176,2.0748,18.7170,2.0580,18.7165,2.0412,18.7165,5528.3129,221.1325,17.7636,17.7642,-3.2539,17.7647,-3.2985,17.7653,-3.3425,17.7653,1597.1837,31.9437,12.1071,681.0118,8.0714,0.0000,587.5750,1268.5868,-230843.5000,-301807.6886,-299367.3279
7142.0000,17.8292,30.0515,0.0000,255333.4000,-255333.4000,6.6200,0.0000,0.0000,0.0000,56740.7556,4.5000,1.0000,56740.7556,0.0000,0.0000,312074.1556,0.0000,-312074.1556,24.4444,17.1471,29796.0000,0.0000,29796.0000,0.7725,8052.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8052.9730,0.0000,0.0000,0.0000,21743.0270,21743.0270,23.9722,36.0130,0.0000,21078.0000,-21078.0000,0.5465,0.0000,0.0000,0.0000,4301.6327,4.9000,1.0000,4301.6327,0.0000,0.0000,25379.6327,0.0000,-25379.6327,24.5102,17.2129,1350.1000,0.0000,1350.1000,0.0350,364.8919,3.7000,1.0000,0.0000,0.0000,0.0000,364.8919,0.0000,0.0000,0.0000,985.2081,985.2081,24.4765,26.6779,1706.2000,1406.9000,299.3000,0.0442,387.7727,4.4000,1.0000,287.1224,4.9000,1.0000,674.8952,0.0000,0.0000,1694.0224,1318.4273,-375.5952,24.4845,17.1872,5242.0000,0.0000,5242.0000,0.1359,1416.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1416.7568,0.0000,0.0000,0.0000,3825.2432,3825.2432,24.3705,20.2615,22.3160,-12.9229,-193844.0699,12.2312,1318.4974,13.1850,12.2312,0.0000,66.5236,20.2575,18.7972,19.5273,-8.6113,-68890.3614,12.2312,2734.6013,27.3460,12.2312,0.0000,233.9135,18.7955,17.8275,18.3115,-6.5242,-45669.5118,12.2312,3291.4194,32.9142,12.2312,0.0000,305.3930,23.9835,23.9797,19.4896,23.9760,19.4708,23.9722,19.4520,23.9722,5629.3950,225.1758,24.4893,24.4850,22.4868,24.4808,22.4608,24.4765,22.4348,24.4765,5629.3950,225.1758,24.4034,24.3924,27.3027,24.3814,27.2101,24.3705,27.1182,24.3705,1626.2013,32.5240,20.2615,20.2602,6.9623,20.2588,6.9506,20.2575,6.9389,20.2575,5629.3950,225.1758,18.7972,18.7966,2.4235,18.7961,2.4076,18.7955,2.3918,18.7955,5629.3950,225.1758,17.8275,17.8280,-2.9009,17.8286,-2.9419,17.8292,-2.9824,17.8292,1626.2013,32.5240,12.2312,700.5562,8.1541,0.0000,605.8301,1306.3862,-239724.0000,-311275.9050,-308403.9431
7143.0000,17.8907,30.1129,0.0000,260020.0000,-260020.0000,6.7415,0.0000,0.0000,0.0000,57782.2222,4.5000,1.0000,57782.2222,0.0000,0.0000,317802.2222,0.0000,-317802.2222,24.5226,17.2254,28278.8000,0.0000,28278.8000,0.7332,7642.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7642.9189,0.0000,0.0000,0.0000,20635.8811,20635.8811,24.0811,36.1219,0.0000,22056.3000,-22056.3000,0.5719,0.0000,0.0000,0.0000,4501.2857,4.9000,1.0000,4501.2857,0.0000,0.0000,26557.5857,0.0000,-26557.5857,24.6353,17.3380,1313.3000,0.0000,1313.3000,0.0340,354.9459,3.7000,1.0000,0.0000,0.0000,0.0000,354.9459,0.0000,0.0000,0.0000,958.3541,958.3541,24.6027,25.9222,1819.4000,1367.0000,452.4000,0.0472,413.5000,4.4000,1.0000,278.9796,4.9000,1.0000,692.4796,0.0000,0.0000,1645.9796,1405.9000,-240.0796,24.6077,17.3104,5975.7000,0.0000,5975.7000,0.1549,1615.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1615.0541,0.0000,0.0000,0.0000,4360.6459,4360.6459,24.4855,20.3601,22.4228,-13.1791,-197686.2216,12.4240,1334.2412,13.3424,12.4240,0.0000,69.7194,20.3558,18.8732,19.6145,-8.8803,-71042.2020,12.4240,2768.7674,27.6877,12.4240,0.0000,245.1509,18.8714,17.8892,18.3803,-6.7237,-47065.8976,12.4240,3339.7408,33.3974,12.4240,0.0000,320.0643,24.0920,24.0884,20.0160,24.0847,19.9989,24.0811,19.9818,24.0811,5788.0508,231.5220,24.6153,24.6111,23.0617,24.6069,23.0369,24.6027,23.0122,24.6027,5788.0508,231.5220,24.5167,24.5063,27.7193,24.4959,27.6365,24.4855,27.5543,24.4855,1671.7405,33.4348,20.3601,20.3586,7.4628,20.3572,7.4505,20.3558,7.4382,20.3558,5788.0508,231.5220,18.8732,18.8726,2.7793,18.8720,2.7636,18.8714,2.7481,18.8714,5788.0508,231.5220,17.8892,17.8897,-2.5441,17.8902,-2.5840,17.8907,-2.6234,17.8907,1671.7405,33.4348,12.4240,731.6292,8.2827,0.0000,634.9346,1366.5638,-246056.1000,-318645.0064,-315794.3212
7144.0000,17.9421,30.1643,0.0000,262116.8000,-262116.8000,6.7959,0.0000,0.0000,0.0000,58248.1778,4.5000,1.0000,58248.1778,0.0000,0.0000,320364.9778,0.0000,-320364.9778,24.5818,17.2845,24103.4000,0.0000,24103.4000,0.6249,6514.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6514.4324,0.0000,0.0000,0.0000,17588.9676,17588.9676,24.2059,36.2468,0.0000,25021.6000,-25021.6000,0.6487,0.0000,0.0000,0.0000,5106.4490,4.9000,1.0000,5106.4490,0.0000,0.0000,30128.0490,0.0000,-30128.0490,24.8303,17.5331,1671.7000,0.0000,1671.7000,0.0433,451.8108,3.7000,1.0000,0.0000,0.0000,0.0000,451.8108,0.0000,0.0000,0.0000,1219.8892,1219.8892,24.7916,26.5456,1800.3000,1417.6000,382.7000,0.0467,409.1591,4.4000,1.0000,289.3061,4.9000,1.0000,698.4652,0.0000,0.0000,1706.9061,1391.1409,-315.7652,24.7982,17.5009,6954.1000,0.0000,6954.1000,0.1803,1879.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1879.4865,0.0000,0.0000,0.0000,5074.6135,5074.6135,24.6594,20.4292,22.5443,-13.6072,-204108.4031,12.5098,1337.7062,13.3771,12.5098,0.0000,71.1727,20.4249,18.9357,19.6803,-8.9817,-71853.9803,12.5098,2781.0990,27.8110,12.5098,0.0000,250.2608,18.9339,17.9408,18.4373,-6.8454,-47917.7124,12.5098,3358.5836,33.5858,12.5098,0.0000,326.7358,24.2172,24.2135,20.7432,24.2097,20.7249,24.2059,20.7066,24.2059,5859.2247,234.3690,24.8051,24.8006,24.2968,24.7961,24.2695,24.7916,24.2423,24.7916,5859.2247,234.3690,24.6930,24.6818,28.9783,24.6706,28.8866,24.6594,28.7957,24.6594,1692.1674,33.8433,20.4292,20.4278,7.6784,20.4264,7.6669,20.4249,7.6553,20.4249,5859.2247,234.3690,18.9357,18.9351,3.0205,18.9345,3.0054,18.9339,2.9904,18.9339,5859.2247,234.3690,17.9408,17.9412,-2.2956,17.9417,-2.3333,17.9421,-2.3707,17.9421,1692.1674,33.8433,12.5098,745.7249,8.3398,0.0000,648.1693,1393.8942,-254026.5000,-326925.3217,-323880.0958
7145.0000,17.9654,30.1876,0.0000,264908.1000,-264908.1000,6.8682,0.0000,0.0000,0.0000,58868.4667,4.5000,1.0000,58868.4667,0.0000,0.0000,323776.5667,0.0000,-323776.5667,24.7941,17.4968,15762.7000,0.0000,15762.7000,0.4087,4260.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4260.1892,0.0000,0.0000,0.0000,11502.5108,11502.5108,24.5375,36.5783,0.0000,23753.3000,-23753.3000,0.6158,0.0000,0.0000,0.0000,4847.6122,4.9000,1.0000,4847.6122,0.0000,0.0000,28600.9122,0.0000,-28600.9122,25.1407,17.8434,1082.0000,0.0000,1082.0000,0.0281,292.4324,3.7000,1.0000,0.0000,0.0000,0.0000,292.4324,0.0000,0.0000,0.0000,789.5676,789.5676,25.1085,28.7788,1433.8000,1357.2000,76.6000,0.0372,325.8636,4.4000,1.0000,276.9796,4.9000,1.0000,602.8432,0.0000,0.0000,1634.1796,1107.9364,-526.2432,25.1196,17.8223,9155.3000,0.0000,9155.3000,0.2374,2474.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2474.4054,0.0000,0.0000,0.0000,6680.8946,6680.8946,24.9397,20.4436,22.6916,-14.2119,-213178.3773,12.2930,1307.7392,13.0774,12.2930,0.0000,67.5373,20.4396,18.9592,19.6994,-8.7743,-70194.2809,12.2930,2730.9928,27.3099,12.2930,0.0000,237.4780,18.9576,17.9633,18.4604,-6.7343,-47139.9563,12.2930,3292.3364,32.9234,12.2930,0.0000,310.0468,24.5515,24.5468,23.5123,24.5422,23.4856,24.5375,23.4589,24.5375,5680.0470,227.2019,25.1241,25.1189,26.7156,25.1137,26.6821,25.1085,26.6486,25.1085,5680.0470,227.2019,24.9787,24.9657,31.4635,24.9526,31.3523,24.9397,31.2419,24.9397,1640.7408,32.8148,20.4436,20.4423,7.4053,20.4410,7.3953,20.4396,7.3852,20.4396,5680.0470,227.2019,18.9592,18.9586,2.9059,18.9581,2.8921,18.9576,2.8784,18.9576,5680.0470,227.2019,17.9633,17.9640,-2.3686,17.9647,-2.4016,17.9654,-2.4343,17.9654,1640.7408,32.8148,12.2930,710.4240,8.1954,0.0000,615.0621,1325.4861,-262584.8000,-333930.7492,-330512.6145
7146.0000,17.6873,29.9095,0.0000,168358.1000,-168358.1000,4.3650,0.0000,0.0000,0.0000,37412.9111,4.5000,1.0000,37412.9111,0.0000,0.0000,205771.0111,0.0000,-205771.0111,24.6268,17.3295,12983.9000,0.0000,12983.9000,0.3366,3509.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3509.1622,0.0000,0.0000,0.0000,9474.7378,9474.7378,24.2921,36.3329,0.0000,3158.2000,-3158.2000,0.0819,0.0000,0.0000,0.0000,644.5306,4.9000,1.0000,644.5306,0.0000,0.0000,3802.7306,0.0000,-3802.7306,24.4203,17.1230,907.1000,0.0000,907.1000,0.0235,245.1622,3.7000,1.0000,0.0000,0.0000,0.0000,245.1622,0.0000,0.0000,0.0000,661.9378,661.9378,24.3878,28.7671,1515.8000,1528.8000,-13.0000,0.0396,344.5000,4.4000,1.0000,312.0000,4.9000,1.0000,656.5000,0.0000,0.0000,1840.8000,1171.3000,-669.5000,24.4104,17.1131,10745.1000,0.0000,10745.1000,0.2786,2904.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2904.0811,0.0000,0.0000,0.0000,7841.0189,7841.0189,24.1393,19.9188,22.0290,-8.3431,-125145.9747,7.6879,837.2031,8.3720,7.6879,0.0000,16.5191,19.9211,18.5770,19.2490,-4.9819,-39855.4223,7.6879,1736.6642,17.3666,7.6879,0.0000,58.0852,18.5808,17.6673,18.1240,-3.8697,-27087.6951,7.6879,2070.3852,20.7039,7.6879,0.0000,75.8350,24.3073,24.3022,20.2178,24.2971,20.1885,24.2921,20.1594,24.2921,2474.0208,98.9608,24.3980,24.3946,18.5601,24.3912,18.5458,24.3878,18.5315,24.3878,2474.0208,98.9608,24.1459,24.1439,20.2665,24.1416,20.2920,24.1393,20.3160,24.1393,718.5843,14.3717,19.9188,19.9196,1.9215,19.9203,1.9323,19.9211,1.9430,19.9211,2474.0208,98.9608,18.5770,18.5783,-1.1355,18.5795,-1.1310,18.5808,-1.1265,18.5808,2474.0208,98.9608,17.6673,17.6741,-6.1808,17.6807,-6.1397,17.6873,-6.0995,17.6873,718.5843,14.3717,7.6879,193.7294,5.1253,0.0000,150.4393,344.1687,-146893.2000,-192265.5471,-192089.0921
7147.0000,17.5732,29.7954,0.0000,161403.6000,-161403.6000,4.1847,0.0000,0.0000,0.0000,35867.4667,4.5000,1.0000,35867.4667,0.0000,0.0000,197271.0667,0.0000,-197271.0667,24.5617,17.2644,12984.0000,0.0000,12984.0000,0.3366,3509.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3509.1892,0.0000,0.0000,0.0000,9474.8108,9474.8108,24.2097,36.2505,0.0000,517.0000,-517.0000,0.0134,0.0000,0.0000,0.0000,105.5102,4.9000,1.0000,105.5102,0.0000,0.0000,622.5102,0.0000,-622.5102,24.2317,16.9344,707.8000,0.0000,707.8000,0.0184,191.2973,3.7000,1.0000,0.0000,0.0000,0.0000,191.2973,0.0000,0.0000,0.0000,516.5027,516.5027,24.1996,23.0682,2316.4000,1268.9000,1047.5000,0.0601,526.4545,4.4000,1.0000,258.9592,4.9000,1.0000,785.4137,0.0000,0.0000,1527.8592,1789.9455,262.0863,24.1903,16.8930,10256.0000,0.0000,10256.0000,0.2659,2771.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2771.8919,0.0000,0.0000,0.0000,7484.1081,7484.1081,23.9008,19.7133,21.8070,-7.8801,-118202.1840,7.3186,803.3050,8.0330,7.3186,0.0000,14.2509,19.7145,18.4314,19.0729,-4.5273,-36218.3573,7.3186,1664.1172,16.6412,7.3186,0.0000,50.1099,18.4345,17.5566,17.9955,-3.5400,-24780.0383,7.3186,1980.5571,19.8056,7.3186,0.0000,65.4225,24.2261,24.2206,19.2835,24.2151,19.2517,24.2097,19.2199,24.2097,2268.2942,90.7318,24.2134,24.2088,17.2757,24.2042,17.2476,24.1996,17.2196,24.1996,2268.2942,90.7318,23.9252,23.9169,18.4741,23.9088,18.4076,23.9008,18.3430,23.9008,659.2305,13.1846,19.7133,19.7137,0.4953,19.7141,0.4993,19.7145,0.5034,19.7145,2268.2942,90.7318,18.4314,18.4324,-2.1657,18.4334,-2.1661,18.4345,-2.1665,18.4345,2268.2942,90.7318,17.5566,17.5621,-7.1245,17.5677,-7.1090,17.5732,-7.0930,17.5732,659.2305,13.1846,7.3186,169.1078,4.8790,0.0000,129.7833,298.8912,-136925.3000,-180156.0690,-179200.5797
7148.0000,17.3930,29.5950,239.7000,91944.3000,-91704.6000,2.3838,54.4773,4.4000,1.0000,20432.0667,4.5000,1.0000,20486.5439,0.0000,0.0000,112376.3667,185.2227,-112191.1439,23.7293,16.4320,12994.1000,0.0000,12994.1000,0.3369,3511.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3511.9189,0.0000,0.0000,0.0000,9482.1811,9482.1811,23.1938,15.4665,24.6000,0.0000,24.6000,0.0006,5.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5.5909,0.0000,0.0000,0.0000,19.0091,19.0091,23.1927,15.8954,770.0000,0.0000,770.0000,0.0200,208.1081,3.7000,1.0000,0.0000,0.0000,0.0000,208.1081,0.0000,0.0000,0.0000,561.8919,561.8919,23.1637,19.9443,2907.5000,1088.5000,1819.0000,0.0754,660.7955,4.4000,1.0000,222.1429,4.9000,1.0000,882.9383,0.0000,0.0000,1310.6429,2246.7045,936.0617,23.1109,15.8136,9399.9000,0.0000,9399.9000,0.2437,2540.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2540.5135,0.0000,0.0000,0.0000,6859.3865,6859.3865,22.7749,19.5959,21.1854,-3.7524,-56286.4046,4.5906,515.2278,5.1523,4.5906,0.0000,3.5171,19.5976,18.0893,18.8434,-3.3381,-26704.6617,4.5906,1052.8224,10.5282,4.5906,0.0000,12.3669,18.1008,17.3567,17.7288,-1.8822,-13175.5741,4.5906,1254.9977,12.5500,4.5906,0.0000,16.1460,23.1937,23.1938,9.0459,23.1938,9.0701,23.1938,9.0938,23.1938,1000.1378,40.0055,23.1610,23.1619,7.2990,23.1629,7.3269,23.1637,7.3545,23.1637,1000.1378,40.0055,22.7235,22.7413,4.8317,22.7584,5.0790,22.7749,5.3181,22.7749,292.4435,5.8489,19.5959,19.5965,-0.1139,19.5970,-0.1092,19.5976,-0.1045,19.5976,1000.1378,40.0055,18.0893,18.0932,-5.1643,18.0970,-5.1375,18.1008,-5.1108,18.1008,1000.1378,40.0055,17.3567,17.3690,-9.1299,17.3811,-9.0365,17.3930,-8.9452,17.3930,292.4435,5.8489,4.5906,46.8277,3.0604,0.0000,32.0300,78.8577,-66697.0000,-94332.6137,-96166.6404
7149.0000,17.2638,29.4426,475.9000,84718.2000,-84242.3000,2.1965,108.1591,4.4000,1.0000,18826.2667,4.5000,1.0000,18934.4258,0.0000,0.0000,103544.4667,367.7409,-103176.7258,23.6492,16.3519,11019.3000,0.0000,11019.3000,0.2857,2978.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2978.1892,0.0000,0.0000,0.0000,8041.1108,8041.1108,23.1366,15.4093,444.6000,0.0000,444.6000,0.0115,101.0455,4.4000,1.0000,0.0000,0.0000,0.0000,101.0455,0.0000,0.0000,0.0000,343.5545,343.5545,23.1153,15.8180,467.2000,0.0000,467.2000,0.0121,126.2703,3.7000,1.0000,0.0000,0.0000,0.0000,126.2703,0.0000,0.0000,0.0000,340.9297,340.9297,23.0823,18.7972,3384.7000,967.6000,2417.1000,0.0878,769.2500,4.4000,1.0000,197.4694,4.9000,1.0000,966.7194,0.0000,0.0000,1165.0694,2615.4500,1450.3806,22.9925,15.6952,7687.8000,0.0000,7687.8000,0.1993,2077.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2077.7838,0.0000,0.0000,0.0000,5610.0162,5610.0162,22.6325,19.2667,20.9496,-3.6257,-54385.0352,4.1893,474.2070,4.7421,4.1893,0.0000,2.6730,19.2756,18.0200,18.6478,-2.5362,-20289.3570,4.1893,967.8656,9.6787,4.1893,0.0000,9.3990,18.0289,17.2246,17.6267,-1.8566,-12996.0160,4.1893,1149.7612,11.4976,4.1893,0.0000,12.2711,23.1515,23.1465,10.1299,23.1415,10.0964,23.1366,10.0634,23.1366,852.4192,34.0968,23.0942,23.0902,8.4196,23.0862,8.3904,23.0823,8.3616,23.0823,852.4192,34.0968,22.6453,22.6405,6.4448,22.6362,6.3753,22.6325,6.3138,22.6325,249.5678,4.9914,19.2667,19.2697,-2.9081,19.2727,-2.8799,19.2756,-2.8520,19.2756,852.4192,34.0968,18.0200,18.0229,-5.1441,18.0259,-5.1308,18.0289,-5.1174,18.0289,852.4192,34.0968,17.2246,17.2378,-10.1483,17.2508,-10.0586,17.2638,-9.9696,17.2638,249.5678,4.9914,4.1893,36.4318,2.7929,0.0000,24.3431,60.7749,-62206.3000,-87390.7338,-87670.4082
7150.0000,17.2524,29.3705,916.9000,68048.5000,-67131.6000,1.7643,208.3864,4.4000,1.0000,15121.8889,4.5000,1.0000,15330.2753,0.0000,0.0000,83170.3889,708.5136,-82461.8753,22.6732,15.3759,10720.0000,0.0000,10720.0000,0.2779,2897.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2897.2973,0.0000,0.0000,0.0000,7822.7027,7822.7027,22.1713,15.3730,11228.0000,866.2000,10361.8000,0.2911,2551.8182,4.4000,1.0000,176.7755,4.9000,1.0000,2728.5937,0.0000,0.0000,1042.9755,8676.1818,7633.2063,21.6695,14.3723,372.9000,0.0000,372.9000,0.0097,100.7838,3.7000,1.0000,0.0000,0.0000,0.0000,100.7838,0.0000,0.0000,0.0000,272.1162,272.1162,21.6802,15.7149,4334.7000,634.3000,3700.4000,0.1124,985.1591,4.4000,1.0000,129.4490,4.9000,1.0000,1114.6081,0.0000,0.0000,763.7490,3349.5409,2585.7919,21.5102,14.2129,6709.5000,0.0000,6709.5000,0.1740,1813.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1813.3784,0.0000,0.0000,0.0000,4896.1216,4896.1216,21.3089,19.7931,20.5510,-1.5372,-23057.6306,3.9440,452.9396,4.5294,3.9440,0.0000,2.2304,19.7807,17.7000,18.7403,-3.9565,-31651.7356,3.9440,908.0274,9.0803,3.9440,0.0000,7.8426,17.7174,17.2203,17.4688,-1.0803,-7562.2924,3.9440,1088.9893,10.8899,3.9440,0.0000,10.2391,22.1589,22.1632,1.1035,22.1673,1.1651,22.1713,1.2259,22.1713,767.2408,30.6896,21.6517,21.6613,-4.8231,21.6708,-4.7140,21.6802,-4.6061,21.6802,767.2408,30.6896,21.1884,21.2300,-9.3695,21.2702,-8.8707,21.3089,-8.3900,21.3089,224.8220,4.4964,19.7931,19.7889,3.0285,19.7848,2.9814,19.7807,2.9350,19.7807,767.2408,30.6896,17.7000,17.7058,-7.8286,17.7116,-7.7880,17.7174,-7.7478,17.7174,767.2408,30.6896,17.2203,17.2310,-9.6544,17.2417,-9.6037,17.2524,-9.5522,17.2524,224.8220,4.4964,3.9440,30.8764,2.6293,0.0000,20.3121,51.1885,-35267.0000,-59251.9365,-62271.6585
7151.0000,17.1758,29.2286,1335.7000,60926.6000,-59590.9000,1.5796,303.5682,4.4000,1.0000,13539.2444,4.5000,1.0000,13842.8126,0.0000,0.0000,74465.8444,1032.1318,-73433.7126,22.3346,15.0373,10760.2000,0.0000,10760.2000,0.2790,2908.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2908.1622,0.0000,0.0000,0.0000,7852.0378,7852.0378,21.7899,15.3495,13462.2000,1438.7000,12023.5000,0.3490,3059.5909,4.4000,1.0000,293.6122,4.9000,1.0000,3353.2032,0.0000,0.0000,1732.3122,10402.6091,8670.2968,21.1808,13.8835,363.6000,0.0000,363.6000,0.0094,98.2703,3.7000,1.0000,0.0000,0.0000,0.0000,98.2703,0.0000,0.0000,0.0000,265.3297,265.3297,21.1818,13.9835,5611.4000,246.5000,5364.9000,0.1455,1275.3182,4.4000,1.0000,50.3061,4.9000,1.0000,1325.6243,0.0000,0.0000,296.8061,4336.0818,4039.2757,20.8981,13.6008,3774.5000,0.0000,3774.5000,0.0979,1020.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1020.1351,0.0000,0.0000,0.0000,2754.3649,2754.3649,20.7799,19.8156,20.2977,-0.9151,-13726.9051,3.6906,427.7749,4.2777,3.6906,0.0000,1.8275,19.8102,17.6409,18.7255,-3.8600,-30879.9729,3.6906,850.1649,8.5016,3.6906,0.0000,6.4261,17.6552,17.1341,17.3946,-1.0597,-7417.9465,3.6906,1021.9319,10.2193,3.6906,0.0000,8.3898,21.7830,21.7853,-0.6344,21.7876,-0.6038,21.7899,-0.5733,21.7899,683.4136,27.3365,21.1622,21.1688,-6.8384,21.1753,-6.7794,21.1818,-6.7203,21.1818,683.4136,27.3365,20.7046,20.7296,-11.5152,20.7547,-11.2937,20.7799,-11.0678,20.7799,200.4501,4.0090,19.8156,19.8138,2.8396,19.8120,2.8254,19.8102,2.8110,19.8102,683.4136,27.3365,17.6409,17.6457,-7.6373,17.6504,-7.6125,17.6552,-7.5876,17.6552,683.4136,27.3365,17.1341,17.1482,-10.3467,17.1621,-10.2569,17.1758,-10.1688,17.1758,200.4501,4.0090,3.6906,25.7410,2.4604,0.0000,16.6434,42.3845,-27304.2000,-49852.4077,-52024.8245
7152.0000,17.1486,29.1100,1863.0000,55185.5000,-53322.5000,1.4308,423.4091,4.4000,1.0000,12263.4444,4.5000,1.0000,12686.8535,0.0000,0.0000,67448.9444,1439.5909,-66009.3535,21.8487,14.5514,10726.6000,0.0000,10726.6000,0.2781,2899.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2899.0811,0.0000,0.0000,0.0000,7827.5189,7827.5189,21.3059,13.5786,18972.9000,0.0000,18972.9000,0.4919,4312.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4312.0227,0.0000,0.0000,0.0000,14660.8773,14660.8773,20.2620,12.9647,370.0000,0.0000,370.0000,0.0096,100.0000,3.7000,1.0000,0.0000,0.0000,0.0000,100.0000,0.0000,0.0000,0.0000,270.0000,270.0000,20.2812,12.5713,7166.6000,10.3000,7156.3000,0.1858,1628.7727,4.4000,1.0000,2.1020,4.9000,1.0000,1630.8748,0.0000,0.0000,12.4020,5537.8273,5525.4252,19.8878,12.5905,1206.3000,0.0000,1206.3000,0.0313,326.0270,3.7000,1.0000,0.0000,0.0000,0.0000,326.0270,0.0000,0.0000,0.0000,880.2730,880.2730,19.9520,20.0989,20.0255,0.1375,2063.1778,3.6412,426.2779,4.2628,3.6412,0.0000,1.7551,20.0849,17.5070,18.7959,-4.5256,-36204.5536,3.6412,836.5709,8.3657,3.6412,0.0000,6.1714,17.5240,17.1106,17.3173,-0.8296,-5806.9281,3.6412,1011.2465,10.1125,3.6412,0.0000,8.0573,21.2914,21.2963,-3.8568,21.3011,-3.8044,21.3059,-3.7524,21.3059,667.5608,26.7024,20.2428,20.2557,-13.6486,20.2685,-13.5318,20.2812,-13.4158,20.2812,667.5608,26.7024,19.8251,19.8683,-18.9985,19.9106,-18.5739,19.9520,-18.1585,19.9520,195.8388,3.9168,20.0989,20.0942,5.4569,20.0895,5.4141,20.0849,5.3716,20.0849,667.5608,26.7024,17.5070,17.5127,-8.4311,17.5184,-8.3983,17.5240,-8.3656,17.5240,667.5608,26.7024,17.1106,17.1233,-10.2498,17.1360,-10.1839,17.1486,-10.1177,17.1486,195.8388,3.9168,3.6412,24.8083,2.4275,0.0000,15.9838,40.7921,-14890.4000,-36845.2591,-39948.3039
