Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7153.0000,17.1084,28.9308,2581.3000,49894.2000,-47312.9000,1.2936,586.6591,4.4000,1.0000,11087.6000,4.5000,1.0000,11674.2591,0.0000,0.0000,60981.8000,1994.6409,-58987.1591,21.4711,14.1738,10787.2000,0.0000,10787.2000,0.2797,2915.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2915.4595,0.0000,0.0000,0.0000,7871.7405,7871.7405,20.9067,13.1794,20082.3000,0.0000,20082.3000,0.5207,4564.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4564.1591,0.0000,0.0000,0.0000,15518.1409,15518.1409,19.7590,12.4617,366.1000,0.0000,366.1000,0.0095,98.9459,3.7000,1.0000,0.0000,0.0000,0.0000,98.9459,0.0000,0.0000,0.0000,267.1541,267.1541,19.7766,12.0493,8289.7000,0.0000,8289.7000,0.2149,1884.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1884.0227,0.0000,0.0000,0.0000,6405.6773,6405.6773,19.3028,12.0055,718.5000,0.0000,718.5000,0.0186,194.1892,3.7000,1.0000,0.0000,0.0000,0.0000,194.1892,0.0000,0.0000,0.0000,524.3108,524.3108,19.3865,20.2264,19.8065,0.7571,11356.0644,3.5055,413.7083,4.1371,3.5055,0.0000,1.5661,20.2129,17.4434,18.8282,-4.6808,-37446.5228,3.5055,804.4168,8.0442,3.5055,0.0000,5.5067,17.4601,17.0668,17.2635,-0.7596,-5317.2870,3.5055,975.5685,9.7557,3.5055,0.0000,7.1895,20.8889,20.8949,-6.1005,20.9008,-6.0438,20.9067,-5.9873,20.9067,624.8573,24.9943,19.7392,19.7517,-15.8427,19.7642,-15.7435,19.7766,-15.6445,19.7766,624.8573,24.9943,19.2641,19.3053,-22.1969,19.3461,-21.8402,19.3865,-21.4853,19.3865,183.4131,3.6683,20.2264,20.2219,6.1948,20.2174,6.1592,20.2129,6.1236,20.2129,624.8573,24.9943,17.4434,17.4490,-8.5124,17.4545,-8.4831,17.4601,-8.4539,17.4601,624.8573,24.9943,17.0668,17.0808,-10.4782,17.0947,-10.3999,17.1084,-10.3225,17.1084,183.4131,3.6683,3.5055,22.3583,2.3370,0.0000,14.2623,36.6205,-7069.1000,-28400.1355,-31407.7454
7154.0000,17.0919,28.7368,3363.2000,45012.8000,-41649.6000,1.1670,764.3636,4.4000,1.0000,10002.8444,4.5000,1.0000,10767.2081,0.0000,0.0000,55015.6444,2598.8364,-52416.8081,20.8559,13.5586,10772.5000,0.0000,10772.5000,0.2793,2911.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2911.4865,0.0000,0.0000,0.0000,7861.0135,7861.0135,20.3193,12.5920,27118.6000,0.0000,27118.6000,0.7031,6163.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6163.3182,0.0000,0.0000,0.0000,20955.2818,20955.2818,18.8145,11.5172,361.1000,0.0000,361.1000,0.0094,97.5946,3.7000,1.0000,0.0000,0.0000,0.0000,97.5946,0.0000,0.0000,0.0000,263.5054,263.5054,18.8510,11.1237,9222.3000,0.0000,9222.3000,0.2391,2095.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2095.9773,0.0000,0.0000,0.0000,7126.3227,7126.3227,18.3393,11.0420,350.7000,0.0000,350.7000,0.0091,94.7838,3.7000,1.0000,0.0000,0.0000,0.0000,94.7838,0.0000,0.0000,0.0000,255.9162,255.9162,18.4933,20.5742,19.5338,1.9319,28978.4293,3.6105,430.4141,4.3041,3.6105,0.0000,1.7111,20.5524,17.3467,18.9496,-5.5802,-44641.2819,3.6105,824.7565,8.2476,3.6105,0.0000,6.0165,17.3644,17.0539,17.2091,-0.6178,-4324.5334,3.6105,1006.8919,10.0689,3.6105,0.0000,7.8551,20.2914,20.3008,-10.3227,20.3101,-10.2380,20.3193,-10.1538,20.3193,657.7875,26.3115,18.7956,18.8142,-22.7183,18.8326,-22.5664,18.8510,-22.4153,18.8510,657.7875,26.3115,18.3209,18.3794,-30.1962,18.4369,-29.6582,18.4933,-29.1300,18.4933,192.9955,3.8599,20.5742,20.5669,9.1611,20.5596,9.1002,20.5524,9.0398,20.5524,657.7875,26.3115,17.3467,17.3527,-9.0195,17.3585,-8.9885,17.3644,-8.9576,17.3644,657.7875,26.3115,17.0539,17.0666,-10.3553,17.0793,-10.2961,17.0919,-10.2368,17.0919,192.9955,3.8599,3.6105,24.2394,2.4070,0.0000,15.5827,39.8221,6175.6000,-15954.7684,-19987.3860
7155.0000,17.0517,28.4995,4128.2000,41188.7000,-37060.5000,1.0679,938.2273,4.4000,1.0000,9153.0444,4.5000,1.0000,10091.2717,0.0000,0.0000,50341.7444,3189.9727,-47151.7717,20.5714,13.2741,10778.9000,0.0000,10778.9000,0.2795,2913.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2913.2162,0.0000,0.0000,0.0000,7865.6838,7865.6838,20.0104,12.2832,26629.3000,0.0000,26629.3000,0.6904,6052.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6052.1136,0.0000,0.0000,0.0000,20577.1864,20577.1864,18.4745,11.1772,375.0000,0.0000,375.0000,0.0097,101.3514,3.7000,1.0000,0.0000,0.0000,0.0000,101.3514,0.0000,0.0000,0.0000,273.6486,273.6486,18.5026,10.7754,9988.9000,0.0000,9988.9000,0.2590,2270.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2270.2045,0.0000,0.0000,0.0000,7718.6955,7718.6955,17.9265,10.6292,350.8000,0.0000,350.8000,0.0091,94.8108,3.7000,1.0000,0.0000,0.0000,0.0000,94.8108,0.0000,0.0000,0.0000,255.9892,255.9892,18.0546,20.6417,19.3481,2.3106,34659.1760,3.4734,416.9251,4.1693,3.4734,0.0000,1.5234,20.6238,17.3314,18.9776,-5.5135,-44107.7220,3.4734,792.5993,7.9260,3.4734,0.0000,5.3567,17.3478,17.0090,17.1784,-0.6484,-4539.0100,3.4734,969.7911,9.6979,3.4734,0.0000,6.9935,19.9842,19.9930,-11.3835,20.0017,-11.3131,20.0104,-11.2428,20.0104,614.9261,24.5970,18.4540,18.4703,-23.0917,18.4865,-22.9771,18.5026,-22.8627,18.5026,614.9261,24.5970,17.9074,17.9567,-31.2812,18.0058,-30.9009,18.0546,-30.5199,18.0546,180.5225,3.6105,20.6417,20.6357,9.0260,20.6297,8.9843,20.6238,8.9427,20.6238,614.9261,24.5970,17.3314,17.3369,-8.7191,17.3424,-8.6936,17.3478,-8.6681,17.3478,614.9261,24.5970,17.0090,17.0234,-10.6648,17.0376,-10.5868,17.0517,-10.5099,17.0517,180.5225,3.6105,3.4734,21.8018,2.3156,0.0000,13.8736,35.6754,11062.4000,-10460.5683,-13987.5561
7156.0000,16.9455,28.6907,3553.8000,57561.6000,-54007.8000,1.4924,807.6818,4.4000,1.0000,12791.4667,4.5000,1.0000,13599.1485,0.0000,0.0000,70353.0667,2746.1182,-67606.9485,20.9465,13.6492,10782.4000,0.0000,10782.4000,0.2796,2914.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2914.1622,0.0000,0.0000,0.0000,7868.2378,7868.2378,20.4816,12.7544,32656.8000,0.0000,32656.8000,0.8467,7422.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7422.0000,0.0000,0.0000,0.0000,25234.8000,25234.8000,18.9883,11.6910,362.9000,0.0000,362.9000,0.0094,98.0811,3.7000,1.0000,0.0000,0.0000,0.0000,98.0811,0.0000,0.0000,0.0000,264.8189,264.8189,18.9891,11.2619,10569.3000,0.0000,10569.3000,0.2740,2402.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2402.1136,0.0000,0.0000,0.0000,8167.1864,8167.1864,18.5058,11.2085,719.1000,0.0000,719.1000,0.0186,194.3514,3.7000,1.0000,0.0000,0.0000,0.0000,194.3514,0.0000,0.0000,0.0000,524.7486,524.7486,18.5081,20.0906,19.2994,1.7827,26740.7714,4.3811,526.8363,5.2684,4.3811,0.0000,3.0571,20.0932,17.7520,18.9226,-4.9451,-39560.9192,4.3811,1001.7921,10.0179,4.3811,0.0000,10.7495,17.7529,16.9050,17.3289,-2.0469,-14328.2175,4.3811,1216.1772,12.1618,4.3811,0.0000,14.0343,20.4808,20.4811,-4.8245,20.4813,-4.8425,20.4816,-4.8598,20.4816,921.7100,36.8684,18.9726,18.9781,-15.6489,18.9836,-15.6453,18.9891,-15.6409,18.9891,921.7100,36.8684,18.4747,18.4850,-21.3933,18.4962,-21.4897,18.5081,-21.5730,18.5081,269.6854,5.3937,20.0906,20.0915,3.0629,20.0924,3.0902,20.0932,3.1170,20.0932,921.7100,36.8684,17.7520,17.7523,-4.2582,17.7526,-4.2847,17.7529,-4.3107,17.7529,921.7100,36.8684,16.9050,16.9185,-11.6743,16.9321,-11.6095,16.9455,-11.5446,16.9455,269.6854,5.3937,4.3811,41.1910,2.9207,0.0000,27.8409,69.0319,1082.7000,-25547.1567,-27148.3652
7157.0000,16.9662,28.7396,3709.4000,63857.7000,-60148.3000,1.6556,843.0455,4.4000,1.0000,14190.6000,4.5000,1.0000,15033.6455,0.0000,0.0000,78048.3000,2866.3545,-75181.9455,21.1522,13.8549,10768.8000,0.0000,10768.8000,0.2792,2910.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2910.4865,0.0000,0.0000,0.0000,7858.3135,7858.3135,20.7148,12.9876,30627.7000,0.0000,30627.7000,0.7941,6960.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6960.8409,0.0000,0.0000,0.0000,23666.8591,23666.8591,19.3971,12.0998,471.9000,0.0000,471.9000,0.0122,127.5405,3.7000,1.0000,0.0000,0.0000,0.0000,127.5405,0.0000,0.0000,0.0000,344.3595,344.3595,19.3881,11.6609,10465.8000,0.0000,10465.8000,0.2713,2378.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2378.5909,0.0000,0.0000,0.0000,8087.2091,8087.2091,18.9378,11.6406,3543.5000,0.0000,3543.5000,0.0919,957.7027,3.7000,1.0000,0.0000,0.0000,0.0000,957.7027,0.0000,0.0000,0.0000,2585.7973,2585.7973,18.8223,19.7948,19.3085,1.1645,17467.7580,4.6565,559.7720,5.5977,4.6565,0.0000,3.6708,19.7975,17.8693,18.8334,-4.3291,-34632.4548,4.6565,1068.3421,10.6834,4.6565,0.0000,12.9074,17.8727,16.9373,17.4050,-2.4000,-16800.2511,4.6565,1288.8798,12.8888,4.6565,0.0000,16.8516,20.7147,20.7147,-2.1973,20.7148,-2.2067,20.7148,-2.2160,20.7148,1025.3879,41.0155,19.3779,19.3813,-10.8952,19.3847,-10.8994,19.3881,-10.9033,19.3881,1025.3879,41.0155,18.7939,18.8033,-16.4930,18.8127,-16.5395,18.8223,-16.5847,18.8223,299.7679,5.9954,19.7948,19.7957,0.6619,19.7966,0.6801,19.7975,0.6982,19.7975,1025.3879,41.0155,17.8693,17.8704,-3.5177,17.8716,-3.5279,17.8727,-3.5381,17.8727,1025.3879,41.0155,16.9373,16.9469,-10.9244,16.9565,-10.9083,16.9662,-10.8909,16.9662,299.7679,5.9954,4.6565,48.6974,3.1044,0.0000,33.4297,82.1272,-4270.6000,-32639.4070,-33964.9479
7158.0000,17.1199,29.2728,1167.2000,130043.3000,-128876.1000,3.3716,265.2727,4.4000,1.0000,28898.5111,4.5000,1.0000,29163.7838,0.0000,0.0000,158941.8111,901.9273,-158039.8838,23.0202,15.7229,10792.8000,0.0000,10792.8000,0.2798,2916.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2916.9730,0.0000,0.0000,0.0000,7875.8270,7875.8270,22.6932,14.9659,15729.0000,0.0000,15729.0000,0.4078,3574.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3574.7727,0.0000,0.0000,0.0000,12154.2273,12154.2273,22.2394,14.9421,430.5000,0.0000,430.5000,0.0112,116.3514,3.7000,1.0000,0.0000,0.0000,0.0000,116.3514,0.0000,0.0000,0.0000,314.1486,314.1486,22.1882,14.4609,9801.1000,0.0000,9801.1000,0.2541,2227.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2227.5227,0.0000,0.0000,0.0000,7573.5773,7573.5773,21.9054,14.6081,11770.9000,0.0000,11770.9000,0.3052,3181.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3181.3243,0.0000,0.0000,0.0000,8589.5757,8589.5757,21.4525,18.6508,20.0517,-5.0029,-75042.8396,6.9445,812.2180,8.1222,6.9445,0.0000,12.1758,18.6695,18.2210,18.4453,-1.5016,-12012.9514,6.9445,1616.6783,16.1668,6.9445,0.0000,42.8132,18.2185,17.1097,17.6641,-4.2430,-29700.9664,6.9445,1903.2114,19.0321,6.9445,0.0000,55.8961,22.7262,22.7151,17.7088,22.7041,17.5941,22.6932,17.4802,22.6932,2068.0363,82.7215,22.2277,22.2144,17.3494,22.2013,17.1892,22.1882,17.0301,22.1882,2068.0363,82.7215,21.5848,21.5396,17.2881,21.4955,16.6195,21.4525,15.9645,21.4525,601.4228,12.0285,18.6508,18.6571,-9.9851,18.6633,-9.9183,18.6695,-9.8519,18.6695,2068.0363,82.7215,18.2210,18.2202,-0.3644,18.2193,-0.3922,18.2185,-0.4198,18.2185,2068.0363,82.7215,17.1097,17.1130,-8.7061,17.1164,-8.7585,17.1199,-8.8091,17.1199,601.4228,12.0285,6.9445,146.3180,4.6297,0.0000,110.8851,257.2031,-80351.8000,-121532.5279,-116756.7574
7159.0000,17.3170,29.5254,314.3000,174673.0000,-174358.7000,4.5287,71.4318,4.4000,1.0000,38816.2222,4.5000,1.0000,38887.6540,0.0000,0.0000,213489.2222,242.8682,-213246.3540,23.5273,16.2300,18256.7000,0.0000,18256.7000,0.4733,4934.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4934.2432,0.0000,0.0000,0.0000,13322.4568,13322.4568,23.1229,15.3956,13075.6000,0.0000,13075.6000,0.3390,2971.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2971.7273,0.0000,0.0000,0.0000,10103.8727,10103.8727,22.8286,15.5313,834.3000,0.0000,834.3000,0.0216,225.4865,3.7000,1.0000,0.0000,0.0000,0.0000,225.4865,0.0000,0.0000,0.0000,608.8135,608.8135,22.7933,15.0660,9570.9000,0.0000,9570.9000,0.2481,2175.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2175.2045,0.0000,0.0000,0.0000,7395.6955,7395.6955,22.5779,15.2806,12507.7000,0.0000,12507.7000,0.3243,3380.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3380.4595,0.0000,0.0000,0.0000,9127.2405,9127.2405,22.2591,18.9120,20.5855,-7.6621,-114931.5240,8.9027,1021.1247,10.2112,8.9027,0.0000,25.6526,18.9142,18.1605,18.5374,-3.2350,-25880.1570,8.9027,2065.3570,20.6536,8.9027,0.0000,90.2009,18.1621,17.3134,17.7377,-4.1633,-29142.7960,8.9027,2433.0101,24.3301,8.9027,0.0000,117.7645,23.1393,23.1338,18.8643,23.1284,18.8243,23.1229,18.7843,23.1229,3205.8131,128.2325,22.8109,22.8050,19.0195,22.7991,18.9621,22.7933,18.9046,22.7933,3205.8131,128.2325,22.3121,22.2946,21.2540,22.2769,21.0372,22.2591,20.8172,22.2591,929.4864,18.5897,18.9120,18.9127,-5.3175,18.9135,-5.3161,18.9142,-5.3145,18.9142,3205.8131,128.2325,18.1605,18.1610,-1.6458,18.1616,-1.6553,18.1621,-1.6649,18.1621,3205.8131,128.2325,17.3134,17.3146,-6.4583,17.3158,-6.5213,17.3170,-6.5836,17.3170,929.4864,18.5897,8.9027,290.5968,5.9351,0.0000,233.6180,524.2147,-120113.5000,-172688.2750,-169954.4769
7160.0000,17.3895,29.6100,42.0000,186900.3000,-186858.3000,4.8457,9.5455,4.4000,1.0000,41533.4000,4.5000,1.0000,41542.9455,0.0000,0.0000,228433.7000,32.4545,-228401.2455,23.6516,16.3544,22286.7000,0.0000,22286.7000,0.5778,6023.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6023.4324,0.0000,0.0000,0.0000,16263.2676,16263.2676,23.1933,34.9386,409.1000,10696.7000,-10287.6000,0.2773,92.9773,4.4000,1.0000,2183.0000,4.9000,1.0000,2275.9773,0.0000,0.0000,12879.7000,316.1227,-12563.5773,23.5378,16.2405,1375.6000,0.0000,1375.6000,0.0357,371.7838,3.7000,1.0000,0.0000,0.0000,0.0000,371.7838,0.0000,0.0000,0.0000,1003.8162,1003.8162,23.4901,15.7628,9880.0000,0.0000,9880.0000,0.2562,2245.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2245.4545,0.0000,0.0000,0.0000,7634.5455,7634.5455,23.2808,15.9835,12016.5000,0.0000,12016.5000,0.3116,3247.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3247.7027,0.0000,0.0000,0.0000,8768.7973,8768.7973,22.9845,19.0654,21.0250,-9.5297,-142945.4512,9.4564,1067.4955,10.6750,9.4564,0.0000,30.7428,19.0666,18.1859,18.6263,-4.0153,-32122.2967,9.4564,2186.4903,21.8649,9.4564,0.0000,108.0995,18.1869,17.3831,17.7850,-4.1881,-29316.8418,9.4564,2579.6817,25.7968,9.4564,0.0000,141.1326,23.2058,23.2016,17.5810,23.1975,17.5552,23.1933,17.5294,23.1933,3566.9446,142.6778,23.5102,23.5035,23.2279,23.4968,23.1655,23.4901,23.1033,23.4901,3566.9446,142.6778,23.0404,23.0217,26.4056,23.0030,26.1845,22.9845,25.9648,22.9845,1033.4543,20.6691,19.0654,19.0658,-3.1637,19.0662,-3.1623,19.0666,-3.1610,19.0666,3566.9446,142.6778,18.1859,18.1862,-1.6327,18.1865,-1.6440,18.1869,-1.6552,18.1869,3566.9446,142.6778,17.3831,17.3852,-6.0696,17.3874,-6.1091,17.3895,-6.1484,17.3895,1033.4543,20.6691,9.4564,343.3927,6.3043,0.0000,279.9749,623.3676,-151587.1000,-207294.3962,-204384.5897
7161.0000,17.4474,29.6697,0.0000,197052.2000,-197052.2000,5.1089,0.0000,0.0000,0.0000,43789.3778,4.5000,1.0000,43789.3778,0.0000,0.0000,240841.5778,0.0000,-240841.5778,23.7321,16.4348,25333.1000,0.0000,25333.1000,0.6568,6846.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6846.7838,0.0000,0.0000,0.0000,18486.3162,18486.3162,23.2384,35.2792,0.0000,11825.3000,-11825.3000,0.3066,0.0000,0.0000,0.0000,2413.3265,4.9000,1.0000,2413.3265,0.0000,0.0000,14238.6265,0.0000,-14238.6265,23.6100,16.3127,1476.2000,0.0000,1476.2000,0.0383,398.9730,3.7000,1.0000,0.0000,0.0000,0.0000,398.9730,0.0000,0.0000,0.0000,1077.2270,1077.2270,23.5675,15.8402,9252.7000,0.0000,9252.7000,0.2399,2102.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2102.8864,0.0000,0.0000,0.0000,7149.8136,7149.8136,23.3809,16.0836,10542.9000,0.0000,10542.9000,0.2733,2849.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2849.4324,0.0000,0.0000,0.0000,7693.4676,7693.4676,23.1441,19.3402,21.2421,-9.7184,-145775.5201,9.9358,1112.8652,11.1287,9.9358,0.0000,35.6593,19.3387,18.2493,18.7940,-5.2186,-41748.4246,9.9358,2282.9128,22.8291,9.9358,0.0000,125.3871,18.2498,17.4414,17.8456,-4.4252,-30976.4395,9.9358,2704.2055,27.0421,9.9358,0.0000,163.7029,23.2497,23.2459,16.8705,23.2422,16.8485,23.2384,16.8264,23.2384,3893.3417,155.7337,23.5819,23.5771,21.4069,23.5723,21.3687,23.5675,21.3305,23.5675,3893.3417,155.7337,23.1802,23.1681,24.7634,23.1561,24.6382,23.1441,24.5130,23.1441,1127.3691,22.5474,19.3402,19.3397,-0.2287,19.3392,-0.2351,19.3387,-0.2415,19.3387,3893.3417,155.7337,18.2493,18.2495,-1.1994,18.2496,-1.2115,18.2498,-1.2236,18.2498,3893.3417,155.7337,17.4414,17.4434,-5.7126,17.4454,-5.7489,17.4474,-5.7847,17.4474,1127.3691,22.5474,9.9358,393.7704,6.6239,0.0000,324.7493,718.5197,-162272.6000,-220673.3799,-218500.3843
7162.0000,17.5103,29.7326,0.0000,205772.0000,-205772.0000,5.3350,0.0000,0.0000,0.0000,45727.1111,4.5000,1.0000,45727.1111,0.0000,0.0000,251499.1111,0.0000,-251499.1111,23.7809,16.4836,29892.5000,0.0000,29892.5000,0.7750,8079.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8079.0541,0.0000,0.0000,0.0000,21813.4459,21813.4459,23.2271,35.2680,0.0000,12188.0000,-12188.0000,0.3160,0.0000,0.0000,0.0000,2487.3469,4.9000,1.0000,2487.3469,0.0000,0.0000,14675.3469,0.0000,-14675.3469,23.5930,16.2957,1514.9000,0.0000,1514.9000,0.0393,409.4324,3.7000,1.0000,0.0000,0.0000,0.0000,409.4324,0.0000,0.0000,0.0000,1105.4676,1105.4676,23.5533,15.8502,8458.9000,17.0000,8441.9000,0.2193,1922.4773,4.4000,1.0000,3.4694,4.9000,1.0000,1925.9467,0.0000,0.0000,20.4694,6536.4227,6515.9533,23.3908,16.0935,9560.5000,0.0000,9560.5000,0.2479,2583.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2583.9189,0.0000,0.0000,0.0000,6976.5811,6976.5811,23.1873,19.5515,21.3694,-9.7215,-145822.7950,10.3987,1159.4038,11.5940,10.3987,0.0000,40.8799,19.5493,18.3486,18.9490,-6.0199,-48158.8016,10.3987,2375.4706,23.7547,10.3987,0.0000,143.7440,18.3484,17.5053,17.9268,-4.8303,-33811.8129,10.3987,2821.4763,28.2148,10.3987,0.0000,187.6694,23.2370,23.2337,15.9691,23.2304,15.9516,23.2271,15.9341,23.2271,4220.5468,168.8219,23.5655,23.5614,19.7063,23.5573,19.6759,23.5533,19.6456,23.5533,4220.5468,168.8219,23.2169,23.2070,23.0379,23.1971,22.9377,23.1873,22.8380,23.1873,1221.4706,24.4294,19.5515,19.5508,1.6528,19.5501,1.6456,19.5493,1.6384,19.5493,4220.5468,168.8219,18.3486,18.3485,-0.4418,18.3484,-0.4552,18.3484,-0.4685,18.3484,4220.5468,168.8219,17.5053,17.5070,-5.2434,17.5086,-5.2795,17.5103,-5.3152,17.5103,1221.4706,24.4294,10.3987,446.7064,6.9325,0.0000,372.2932,818.9997,-168550.2000,-229763.0101,-227793.4095
7163.0000,17.5839,29.8061,0.0000,217454.4000,-217454.4000,5.6379,0.0000,0.0000,0.0000,48323.2000,4.5000,1.0000,48323.2000,0.0000,0.0000,265777.6000,0.0000,-265777.6000,23.9019,16.6046,31422.1000,0.0000,31422.1000,0.8147,8492.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8492.4595,0.0000,0.0000,0.0000,22929.6405,22929.6405,23.3463,35.3871,0.0000,14882.5000,-14882.5000,0.3859,0.0000,0.0000,0.0000,3037.2449,4.9000,1.0000,3037.2449,0.0000,0.0000,17919.7449,0.0000,-17919.7449,23.7723,16.4750,1780.8000,0.0000,1780.8000,0.0462,481.2973,3.7000,1.0000,0.0000,0.0000,0.0000,481.2973,0.0000,0.0000,0.0000,1299.5027,1299.5027,23.7283,16.7050,7185.1000,420.1000,6765.0000,0.1863,1632.9773,4.4000,1.0000,85.7347,4.9000,1.0000,1718.7120,0.0000,0.0000,505.8347,5552.1227,5046.2880,23.6083,16.3110,7718.6000,0.0000,7718.6000,0.2001,2086.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2086.1081,0.0000,0.0000,0.0000,5632.4919,5632.4919,23.4392,19.6826,21.5609,-10.5352,-158028.0451,10.9065,1207.6999,12.0770,10.9065,0.0000,47.1657,19.6804,18.4512,19.0658,-6.4630,-51704.3156,10.9065,2480.6209,24.8062,10.9065,0.0000,165.8463,18.4505,17.5801,18.0153,-5.2313,-36618.8021,10.9065,2949.3232,29.4932,10.9065,0.0000,216.5258,23.3568,23.3533,16.6534,23.3498,16.6335,23.3463,16.6136,23.3463,4592.8508,183.7140,23.7414,23.7370,20.4718,23.7327,20.4387,23.7283,20.4057,23.7283,4592.8508,183.7140,23.4745,23.4626,24.6736,23.4509,24.5496,23.4392,24.4267,23.4392,1328.4911,26.5698,19.6826,19.6818,2.5977,19.6811,2.5914,19.6804,2.5852,19.6804,4592.8508,183.7140,18.4512,18.4510,0.2817,18.4508,0.2679,18.4505,0.2543,18.4505,4592.8508,183.7140,17.5801,17.5813,-4.6424,17.5826,-4.6796,17.5839,-4.7165,17.5839,1328.4911,26.5698,10.9065,509.7926,7.2710,0.0000,429.5378,939.3304,-184650.4000,-248789.4217,-246351.1628
7164.0000,17.6288,29.8510,0.0000,222667.0000,-222667.0000,5.7731,0.0000,0.0000,0.0000,49481.5556,4.5000,1.0000,49481.5556,0.0000,0.0000,272148.5556,0.0000,-272148.5556,24.1030,16.8057,27231.9000,0.0000,27231.9000,0.7060,7359.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7359.9730,0.0000,0.0000,0.0000,19871.9270,19871.9270,23.6177,35.6585,0.0000,14431.4000,-14431.4000,0.3742,0.0000,0.0000,0.0000,2945.1837,4.9000,1.0000,2945.1837,0.0000,0.0000,17376.5837,0.0000,-17376.5837,24.0310,16.7337,2121.1000,0.0000,2121.1000,0.0550,573.2703,3.7000,1.0000,0.0000,0.0000,0.0000,573.2703,0.0000,0.0000,0.0000,1547.8297,1547.8297,23.9798,16.6132,7048.8000,211.1000,6837.7000,0.1828,1602.0000,4.4000,1.0000,43.0816,4.9000,1.0000,1645.0816,0.0000,0.0000,254.1816,5446.8000,5192.6184,23.8563,16.5590,6736.2000,0.0000,6736.2000,0.1746,1820.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1820.5946,0.0000,0.0000,0.0000,4915.6054,4915.6054,23.7019,19.7499,21.7259,-11.0750,-166124.9166,10.8985,1199.7123,11.9971,10.8985,0.0000,47.0613,19.7478,18.5065,19.1272,-6.5222,-52177.9481,10.8985,2473.1248,24.7312,10.8985,0.0000,165.4792,18.5059,17.6245,18.0652,-5.2930,-37050.9889,10.8985,2941.5677,29.4157,10.8985,0.0000,216.0464,23.6303,23.6261,18.7992,23.6219,18.7728,23.6177,18.7466,23.6177,4586.8364,183.4735,23.9942,23.9894,21.9933,23.9846,21.9570,23.9798,21.9209,23.9798,4586.8364,183.4735,23.7394,23.7268,26.3353,23.7143,26.2083,23.7019,26.0822,23.7019,1326.7626,26.5353,19.7499,19.7492,2.9255,19.7485,2.9203,19.7478,2.9151,19.7478,4586.8364,183.4735,18.5065,18.5063,0.4977,18.5061,0.4854,18.5059,0.4731,18.5059,4586.8364,183.4735,17.6245,17.6259,-4.4290,17.6273,-4.4610,17.6288,-4.4926,17.6288,1326.7626,26.5353,10.8985,508.7499,7.2656,0.0000,428.5869,937.3368,-194171.5000,-257997.1587,-255353.8536
7165.0000,17.7088,29.9310,0.0000,233064.0000,-233064.0000,6.0426,0.0000,0.0000,0.0000,51792.0000,4.5000,1.0000,51792.0000,0.0000,0.0000,284856.0000,0.0000,-284856.0000,24.0827,16.7854,31420.7000,0.0000,31420.7000,0.8146,8492.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8492.0811,0.0000,0.0000,0.0000,22928.6189,22928.6189,23.5602,35.6010,0.0000,19142.4000,-19142.4000,0.4963,0.0000,0.0000,0.0000,3906.6122,4.9000,1.0000,3906.6122,0.0000,0.0000,23049.0122,0.0000,-23049.0122,24.0759,16.7786,2022.6000,0.0000,2022.6000,0.0524,546.6486,3.7000,1.0000,0.0000,0.0000,0.0000,546.6486,0.0000,0.0000,0.0000,1475.9514,1475.9514,24.0307,17.5545,6291.2000,653.7000,5637.5000,0.1631,1429.8182,4.4000,1.0000,133.4082,4.9000,1.0000,1563.2263,0.0000,0.0000,787.1082,4861.3818,4074.2737,23.9395,16.6422,5999.4000,0.0000,5999.4000,0.1555,1621.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1621.4595,0.0000,0.0000,0.0000,4377.9405,4377.9405,23.8102,19.9400,21.8751,-11.5308,-172962.2718,11.5870,1268.7387,12.6874,11.5870,0.0000,56.5559,19.9365,18.6128,19.2747,-7.3948,-59158.3600,11.5870,2614.9660,26.1497,11.5870,0.0000,198.8646,18.6116,17.7064,18.1590,-5.7792,-40454.5723,11.5870,3116.3075,31.1631,11.5870,0.0000,259.6338,23.5696,23.5665,17.4009,23.5633,17.3866,23.5602,17.3722,23.5602,5113.5804,204.5432,24.0429,24.0388,21.4163,24.0348,21.3890,24.0307,21.3618,24.0307,5113.5804,204.5432,23.8416,23.8311,26.0417,23.8206,25.9454,23.8102,25.8495,23.8102,1478.0949,29.5619,19.9400,19.9388,4.5406,19.9377,4.5311,19.9365,4.5217,19.9365,5113.5804,204.5432,18.6128,18.6124,1.2667,18.6120,1.2528,18.6116,1.2390,18.6116,5113.5804,204.5432,17.7064,17.7072,-3.7253,17.7080,-3.7625,17.7088,-3.7992,17.7088,1478.0949,29.5619,11.5870,602.9206,7.7247,0.0000,515.0543,1117.9749,-207126.2000,-275048.2278,-272575.2041
7166.0000,17.7784,30.0007,0.0000,243106.5000,-243106.5000,6.3030,0.0000,0.0000,0.0000,54023.6667,4.5000,1.0000,54023.6667,0.0000,0.0000,297130.1667,0.0000,-297130.1667,24.2459,16.9486,29895.2000,0.0000,29895.2000,0.7751,8079.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8079.7838,0.0000,0.0000,0.0000,21815.4162,21815.4162,23.7598,35.8006,0.0000,21082.3000,-21082.3000,0.5466,0.0000,0.0000,0.0000,4302.5102,4.9000,1.0000,4302.5102,0.0000,0.0000,25384.8102,0.0000,-25384.8102,24.3123,17.0150,1359.6000,0.0000,1359.6000,0.0353,367.4595,3.7000,1.0000,0.0000,0.0000,0.0000,367.4595,0.0000,0.0000,0.0000,992.1405,992.1405,24.2770,18.3618,5574.2000,838.9000,4735.3000,0.1445,1266.8636,4.4000,1.0000,171.2041,4.9000,1.0000,1438.0677,0.0000,0.0000,1010.1041,4307.3364,3297.2323,24.2052,16.9079,5262.7000,0.0000,5262.7000,0.1364,1422.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1422.3514,0.0000,0.0000,0.0000,3840.3486,3840.3486,24.0850,20.0481,22.0666,-12.3642,-185463.5079,11.9113,1295.4073,12.9541,11.9113,0.0000,61.4396,20.0448,18.7028,19.3738,-7.7065,-61651.7218,11.9113,2678.2831,26.7828,11.9113,0.0000,216.0368,18.7014,17.7764,18.2389,-6.0710,-42497.0292,11.9113,3208.2567,32.0826,11.9113,0.0000,282.0535,23.7711,23.7673,19.0015,23.7635,18.9802,23.7598,18.9589,23.7598,5370.5200,214.8208,24.2907,24.2861,23.0984,24.2816,23.0661,24.2770,23.0339,24.2770,5370.5200,214.8208,24.1216,24.1094,28.2006,24.0972,28.0834,24.0850,27.9671,24.0850,1551.8802,31.0376,20.0481,20.0470,5.1709,20.0459,5.1629,20.0448,5.1548,20.0448,5370.5200,214.8208,18.7028,18.7024,1.8118,18.7019,1.7982,18.7014,1.7846,18.7014,5370.5200,214.8208,17.7764,17.7771,-3.2203,17.7777,-3.2559,17.7784,-3.2911,17.7784,1551.8802,31.0376,11.9113,650.9001,7.9409,0.0000,559.5299,1210.4300,-222936.0000,-292569.8392,-289612.2589
7167.0000,17.8670,30.0892,0.0000,255355.4000,-255355.4000,6.6206,0.0000,0.0000,0.0000,56745.6444,4.5000,1.0000,56745.6444,0.0000,0.0000,312101.0444,0.0000,-312101.0444,24.3323,17.0350,28373.0000,0.0000,28373.0000,0.7356,7668.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7668.3784,0.0000,0.0000,0.0000,20704.6216,20704.6216,23.8926,35.9334,0.0000,26214.4000,-26214.4000,0.6797,0.0000,0.0000,0.0000,5349.8776,4.9000,1.0000,5349.8776,0.0000,0.0000,31564.2776,0.0000,-31564.2776,24.5465,17.2492,1310.5000,0.0000,1310.5000,0.0340,354.1892,3.7000,1.0000,0.0000,0.0000,0.0000,354.1892,0.0000,0.0000,0.0000,956.3108,956.3108,24.5129,19.6959,4568.5000,1104.2000,3464.3000,0.1184,1038.2955,4.4000,1.0000,225.3469,4.9000,1.0000,1263.6424,0.0000,0.0000,1329.5469,3530.2045,2200.6576,24.4673,17.1700,5999.4000,0.0000,5999.4000,0.1555,1621.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1621.4595,0.0000,0.0000,0.0000,4377.9405,4377.9405,24.3405,20.2166,22.2786,-13.2716,-199073.4705,12.5157,1350.9522,13.5095,12.5157,0.0000,71.2745,20.2125,18.8175,19.5150,-8.4177,-67341.8417,12.5157,2799.4864,27.9949,12.5157,0.0000,250.6188,18.8156,17.8662,18.3409,-6.5473,-45830.8299,12.5157,3371.3141,33.7131,12.5157,0.0000,327.2031,23.9034,23.8998,19.6903,23.8962,19.6715,23.8926,19.6527,23.8926,5864.1887,234.5675,24.5267,24.5221,24.4898,24.5175,24.4588,24.5129,24.4279,24.5129,5864.1887,234.5675,24.3766,24.3646,29.8716,24.3525,29.7617,24.3405,29.6526,24.3405,1693.5920,33.8718,20.2166,20.2153,6.4354,20.2139,6.4253,20.2125,6.4151,20.2125,5864.1887,234.5675,18.8175,18.8169,2.5939,18.8163,2.5795,18.8156,2.5652,18.8156,5864.1887,234.5675,17.8662,17.8665,-2.4852,17.8667,-2.5234,17.8670,-2.5613,17.8670,1693.5920,33.8718,12.5157,746.7116,8.3438,0.0000,649.0964,1395.8080,-242422.6000,-315425.7914,-312246.1421
7168.0000,17.9272,30.1494,0.0000,260354.7000,-260354.7000,6.7502,0.0000,0.0000,0.0000,57856.6000,4.5000,1.0000,57856.6000,0.0000,0.0000,318211.3000,0.0000,-318211.3000,24.4862,17.1889,24185.1000,0.0000,24185.1000,0.6270,6536.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6536.5135,0.0000,0.0000,0.0000,17648.5865,17648.5865,24.1105,36.1513,0.0000,26392.5000,-26392.5000,0.6843,0.0000,0.0000,0.0000,5386.2245,4.9000,1.0000,5386.2245,0.0000,0.0000,31778.7245,0.0000,-31778.7245,24.7655,17.4682,1679.3000,0.0000,1679.3000,0.0435,453.8649,3.7000,1.0000,0.0000,0.0000,0.0000,453.8649,0.0000,0.0000,0.0000,1225.4351,1225.4351,24.7261,20.5519,3840.9000,1133.4000,2707.5000,0.0996,872.9318,4.4000,1.0000,231.3061,4.9000,1.0000,1104.2379,0.0000,0.0000,1364.7061,2967.9682,1603.2621,24.6930,17.3957,6981.8000,0.0000,6981.8000,0.1810,1886.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1886.9730,0.0000,0.0000,0.0000,5094.8270,5094.8270,24.5518,20.3223,22.4371,-13.6799,-205197.9168,12.5785,1350.1457,13.5015,12.5785,0.0000,72.3516,20.3182,18.8948,19.6065,-8.6322,-69057.3965,12.5785,2804.0117,28.0401,12.5785,0.0000,254.4064,18.8929,17.9262,18.4095,-6.7003,-46901.8301,12.5785,3382.1823,33.8218,12.5785,0.0000,332.1481,24.1224,24.1184,21.2513,24.1144,21.2290,24.1105,21.2067,24.1105,5916.5363,236.6615,24.7402,24.7355,25.6112,24.7308,25.5798,24.7261,25.5485,24.7261,5916.5363,236.6615,24.5880,24.5759,30.9847,24.5639,30.8779,24.5518,30.7719,24.5518,1708.6148,34.1723,20.3223,20.3209,6.9843,20.3196,6.9749,20.3182,6.9655,20.3182,5916.5363,236.6615,18.8948,18.8941,2.9589,18.8935,2.9453,18.8929,2.9317,18.8929,5916.5363,236.6615,17.9262,17.9265,-2.1566,17.9268,-2.1911,17.9272,-2.2254,17.9272,1708.6148,34.1723,12.5785,757.1450,8.3856,0.0000,658.9060,1416.0511,-251193.5000,-324417.9138,-321157.1433
7169.0000,17.9385,30.1607,0.0000,259876.4000,-259876.4000,6.7378,0.0000,0.0000,0.0000,57750.3111,4.5000,1.0000,57750.3111,0.0000,0.0000,317626.7111,0.0000,-317626.7111,24.7408,17.4435,15819.9000,0.0000,15819.9000,0.4102,4275.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4275.6486,0.0000,0.0000,0.0000,11544.2514,11544.2514,24.4789,36.5197,0.0000,21867.1000,-21867.1000,0.5669,0.0000,0.0000,0.0000,4462.6735,4.9000,1.0000,4462.6735,0.0000,0.0000,26329.7735,0.0000,-26329.7735,25.0428,17.7455,1083.2000,0.0000,1083.2000,0.0281,292.7568,3.7000,1.0000,0.0000,0.0000,0.0000,292.7568,0.0000,0.0000,0.0000,790.4432,790.4432,25.0098,20.1143,3451.8000,811.8000,2640.0000,0.0895,784.5000,4.4000,1.0000,165.6735,4.9000,1.0000,950.1735,0.0000,0.0000,977.4735,2667.3000,1689.8265,24.9736,17.6763,9192.2000,0.0000,9192.2000,0.2383,2484.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2484.3784,0.0000,0.0000,0.0000,6707.8216,6707.8216,24.7901,20.3271,22.5586,-13.8929,-208393.4337,12.1062,1293.8984,12.9390,12.1062,0.0000,64.5042,20.3236,18.9055,19.6145,-8.2771,-66217.0777,12.1062,2697.9291,26.9793,12.1062,0.0000,226.8129,18.9040,17.9361,18.4200,-6.4563,-45194.0087,12.1062,3243.0249,32.4302,12.1062,0.0000,296.1226,24.4936,24.4887,24.1773,24.4838,24.1468,24.4789,24.1163,24.4789,5527.5589,221.1024,25.0259,25.0205,27.4495,25.0152,27.4129,25.0098,27.3763,25.0098,5527.5589,221.1024,24.8300,24.8166,32.5260,24.8034,32.4074,24.7901,32.2895,24.7901,1596.9672,31.9393,20.3271,20.3260,6.5829,20.3248,6.5756,20.3236,6.5684,20.3236,5527.5589,221.1024,18.9055,18.9050,2.6980,18.9045,2.6862,18.9040,2.6744,18.9040,5527.5589,221.1024,17.9361,17.9369,-2.3970,17.9377,-2.4243,17.9385,-2.4514,17.9385,1596.9672,31.9393,12.1062,680.8668,8.0708,0.0000,587.4397,1268.3065,-253008.2000,-323224.1418,-319804.5201
7170.0000,17.6583,29.8805,0.0000,159139.9000,-159139.9000,4.1260,0.0000,0.0000,0.0000,35364.4222,4.5000,1.0000,35364.4222,0.0000,0.0000,194504.3222,0.0000,-194504.3222,24.5128,17.2156,13029.9000,0.0000,13029.9000,0.3378,3521.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3521.5946,0.0000,0.0000,0.0000,9508.3054,9508.3054,24.1626,36.2035,0.0000,1541.5000,-1541.5000,0.0400,0.0000,0.0000,0.0000,314.5918,4.9000,1.0000,314.5918,0.0000,0.0000,1856.0918,0.0000,-1856.0918,24.2281,16.9308,909.8000,0.0000,909.8000,0.0236,245.8919,3.7000,1.0000,0.0000,0.0000,0.0000,245.8919,0.0000,0.0000,0.0000,663.9081,663.9081,24.1950,19.2628,3763.8000,873.7000,2890.1000,0.0976,855.4091,4.4000,1.0000,178.3061,4.9000,1.0000,1033.7152,0.0000,0.0000,1052.0061,2908.3909,1856.3848,24.1296,16.8323,10788.5000,0.0000,10788.5000,0.2797,2915.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2915.8108,0.0000,0.0000,0.0000,7872.6892,7872.6892,23.8517,19.8353,21.8435,-7.5980,-113969.7544,7.3570,806.4774,8.0648,7.3570,0.0000,14.4767,19.8378,18.5264,19.1821,-4.6516,-37212.6902,7.3570,1666.0682,16.6607,7.3570,0.0000,50.9038,18.5305,17.6372,18.0839,-3.6209,-25346.1402,7.3570,1984.3006,19.8430,7.3570,0.0000,66.4590,24.1778,24.1727,20.0018,24.1677,19.9719,24.1626,19.9420,24.1626,2289.3423,91.5737,24.2047,24.2014,18.2376,24.1982,18.2238,24.1950,18.2100,24.1950,2289.3423,91.5737,23.8522,23.8522,19.3991,23.8520,19.4452,23.8517,19.4893,23.8517,665.3044,13.3061,19.8353,19.8361,1.4468,19.8370,1.4597,19.8378,1.4725,19.8378,2289.3423,91.5737,18.5264,18.5278,-1.2945,18.5291,-1.2877,18.5305,-1.2809,18.5305,2289.3423,91.5737,17.6372,17.6444,-6.2180,17.6514,-6.1690,17.6583,-6.1210,17.6583,665.3044,13.3061,7.3570,171.5714,4.9047,0.0000,131.8395,303.4109,-133063.1000,-176459.1266,-176528.5848
7171.0000,17.5435,29.7620,73.1000,150903.4000,-150830.3000,3.9125,16.6136,4.4000,1.0000,33534.0889,4.5000,1.0000,33550.7025,0.0000,0.0000,184437.4889,56.4864,-184381.0025,24.3868,17.0895,13025.5000,0.0000,13025.5000,0.3377,3520.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3520.4054,0.0000,0.0000,0.0000,9505.0946,9505.0946,24.0181,16.2908,23.2000,0.0000,23.2000,0.0006,5.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5.2727,0.0000,0.0000,0.0000,17.9273,17.9273,24.0174,16.7201,710.9000,0.0000,710.9000,0.0184,192.1351,3.7000,1.0000,0.0000,0.0000,0.0000,192.1351,0.0000,0.0000,0.0000,518.7649,518.7649,23.9843,18.1104,4662.2000,717.6000,3944.6000,0.1209,1059.5909,4.4000,1.0000,146.4490,4.9000,1.0000,1206.0399,0.0000,0.0000,864.0490,3602.6091,2738.5601,23.8827,16.5854,10297.3000,0.0000,10297.3000,0.2670,2783.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2783.0541,0.0000,0.0000,0.0000,7514.2459,7514.2459,23.5813,19.6264,21.6038,-7.1039,-106558.4012,6.9856,772.3379,7.7234,6.9856,0.0000,12.3929,19.6281,18.3862,19.0072,-4.1827,-33461.6961,6.9856,1592.3049,15.9230,6.9856,0.0000,43.5765,18.3895,17.5261,17.9578,-3.3233,-23263.2980,6.9856,1893.1580,18.9316,6.9856,0.0000,56.8926,24.0340,24.0287,18.4567,24.0234,18.4254,24.0181,18.3943,24.0181,2089.6026,83.5841,23.9981,23.9935,16.7841,23.9889,16.7542,23.9843,16.7244,23.9843,2089.6026,83.5841,23.6038,23.5962,17.3900,23.5887,17.3222,23.5813,17.2566,23.5813,607.6498,12.1530,19.6264,19.6270,-0.0367,19.6276,-0.0296,19.6281,-0.0226,19.6281,2089.6026,83.5841,18.3862,18.3873,-2.2631,18.3884,-2.2617,18.3895,-2.2602,18.3895,2089.6026,83.5841,17.5261,17.5319,-7.1479,17.5377,-7.1261,17.5435,-7.1040,17.5435,607.6498,12.1530,6.9856,148.7150,4.6570,0.0000,112.8619,261.5770,-122828.8000,-164086.4097,-163283.3953
7172.0000,17.3906,29.5238,973.5000,84423.9000,-83450.4000,2.1888,221.2500,4.4000,1.0000,18760.8667,4.5000,1.0000,18982.1167,0.0000,0.0000,103184.7667,752.2500,-102432.5167,23.3118,16.0145,13025.8000,0.0000,13025.8000,0.3377,3520.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3520.4865,0.0000,0.0000,0.0000,9505.3135,9505.3135,22.7699,15.0426,2047.7000,0.0000,2047.7000,0.0531,465.3864,4.4000,1.0000,0.0000,0.0000,0.0000,465.3864,0.0000,0.0000,0.0000,1582.3136,1582.3136,22.6784,15.3811,772.9000,0.0000,772.9000,0.0200,208.8919,3.7000,1.0000,0.0000,0.0000,0.0000,208.8919,0.0000,0.0000,0.0000,564.0081,564.0081,22.6573,16.1326,5621.0000,561.4000,5059.6000,0.1457,1277.5000,4.4000,1.0000,114.5714,4.9000,1.0000,1392.0714,0.0000,0.0000,675.9714,4343.5000,3667.5286,22.4453,15.1480,9437.8000,0.0000,9437.8000,0.2447,2550.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2550.7568,0.0000,0.0000,0.0000,6887.0432,6887.0432,22.1341,19.7558,20.9450,-2.7428,-41142.3127,4.4852,507.7801,5.0778,4.4852,0.0000,3.2802,19.7516,18.0031,18.8774,-3.7810,-30248.3393,4.4852,1027.3341,10.2733,4.4852,0.0000,11.5342,18.0161,17.3562,17.6862,-1.6309,-11416.3380,4.4852,1228.1669,12.2817,4.4852,0.0000,15.0588,22.7623,22.7649,5.9435,22.7674,5.9912,22.7699,6.0383,22.7699,960.3234,38.4129,22.6458,22.6497,3.8796,22.6536,3.9350,22.6573,3.9899,22.6573,960.3234,38.4129,22.0472,22.0773,-0.4005,22.1062,-0.0163,22.1341,0.3552,22.1341,280.8918,5.6178,19.7558,19.7544,1.7935,19.7530,1.7798,19.7516,1.7663,19.7516,960.3234,38.4129,18.0031,18.0075,-5.6645,18.0118,-5.6316,18.0161,-5.5990,18.0161,960.3234,38.4129,17.3562,17.3679,-8.7802,17.3793,-8.6917,17.3906,-8.6052,17.3906,280.8918,5.6178,4.4852,43.9336,2.9901,0.0000,29.8732,73.8068,-53106.6000,-80226.3096,-82806.9900
7173.0000,17.2698,29.3478,1489.8000,79847.7000,-78357.9000,2.0702,338.5909,4.4000,1.0000,17743.9333,4.5000,1.0000,18082.5242,0.0000,0.0000,97591.6333,1151.2091,-96440.4242,23.1073,15.8100,11049.9000,0.0000,11049.9000,0.2865,2986.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2986.4595,0.0000,0.0000,0.0000,8063.4405,8063.4405,22.6115,14.8842,4274.9000,0.0000,4274.9000,0.1108,971.5682,4.4000,1.0000,0.0000,0.0000,0.0000,971.5682,0.0000,0.0000,0.0000,3303.3318,3303.3318,22.4116,15.1143,476.9000,0.0000,476.9000,0.0124,128.8919,3.7000,1.0000,0.0000,0.0000,0.0000,128.8919,0.0000,0.0000,0.0000,348.0081,348.0081,22.3886,15.3223,6771.0000,371.7000,6399.3000,0.1756,1538.8636,4.4000,1.0000,75.8571,4.9000,1.0000,1614.7208,0.0000,0.0000,447.5571,5232.1364,4784.5792,22.0990,14.8017,7718.6000,0.0000,7718.6000,0.2001,2086.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2086.1081,0.0000,0.0000,0.0000,5632.4919,5632.4919,21.7794,19.5675,20.6734,-2.4361,-36541.6433,4.2833,489.7243,4.8972,4.2833,0.0000,2.8570,19.5700,17.9473,18.7586,-3.3509,-26807.5021,4.2833,985.4754,9.8548,4.2833,0.0000,10.0460,17.9563,17.2332,17.5947,-1.7067,-11946.7570,4.2833,1176.9989,11.7700,4.2833,0.0000,13.1159,22.6192,22.6166,6.4332,22.6141,6.4187,22.6115,6.4045,22.6115,886.0943,35.4438,22.3905,22.3898,3.6043,22.3892,3.6023,22.3886,3.6006,22.3886,886.0943,35.4438,21.7580,21.7647,-0.6243,21.7719,-0.5863,21.7794,-0.5410,21.7794,259.3462,5.1869,19.5675,19.5683,0.0164,19.5692,0.0272,19.5700,0.0379,19.5700,886.0943,35.4438,17.9473,17.9503,-5.4427,17.9533,-5.4287,17.9563,-5.4147,17.9563,886.0943,35.4438,17.2332,17.2455,-9.7375,17.2577,-9.6545,17.2698,-9.5720,17.2698,259.3462,5.1869,4.2833,38.7184,2.8556,0.0000,26.0189,64.7373,-48438.3000,-74308.5727,-75295.9023
7174.0000,17.2662,29.1495,2854.3000,65074.5000,-62220.2000,1.6872,648.7045,4.4000,1.0000,14461.0000,4.5000,1.0000,15109.7045,0.0000,0.0000,79535.5000,2205.5955,-77329.9045,21.7788,14.4815,10777.0000,0.0000,10777.0000,0.2794,2912.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2912.7027,0.0000,0.0000,0.0000,7864.2973,7864.2973,21.3441,13.6168,22674.1000,0.0000,22674.1000,0.5879,5153.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5153.2045,0.0000,0.0000,0.0000,17520.8955,17520.8955,20.3217,13.0244,366.0000,0.0000,366.0000,0.0095,98.9189,3.7000,1.0000,0.0000,0.0000,0.0000,98.9189,0.0000,0.0000,0.0000,267.0811,267.0811,20.3551,12.8243,8613.7000,140.6000,8473.1000,0.2233,1957.6591,4.4000,1.0000,28.6939,4.9000,1.0000,1986.3530,0.0000,0.0000,169.2939,6656.0409,6486.7470,19.9765,12.6792,6736.2000,0.0000,6736.2000,0.1746,1820.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1820.5946,0.0000,0.0000,0.0000,4915.6054,4915.6054,19.8708,20.4077,20.1392,0.6134,9200.7906,4.4429,517.9637,5.1796,4.4429,0.0000,3.1883,20.3844,17.6539,19.0192,-5.8489,-46791.2083,4.4429,1012.2663,10.1227,4.4429,0.0000,11.2109,17.6691,17.2396,17.4544,-1.0513,-7358.9166,4.4429,1227.4173,12.2742,4.4429,0.0000,14.6368,21.3199,21.3281,-5.2658,21.3361,-5.1718,21.3441,-5.0788,21.3441,944.5520,37.7821,20.3061,20.3226,-15.4566,20.3389,-15.2886,20.3551,-15.1221,20.3551,944.5520,37.7821,19.6897,19.7518,-22.9992,19.8121,-22.2962,19.8708,-21.6131,19.8708,276.3150,5.5263,20.4077,20.3999,8.6540,20.3921,8.5772,20.3844,8.5011,20.3844,944.5520,37.7821,17.6539,17.6590,-7.8521,17.6640,-7.8183,17.6691,-7.7847,17.6691,944.5520,37.7821,17.2396,17.2484,-9.1565,17.2573,-9.1232,17.2662,-9.0889,17.2662,276.3150,5.5263,4.4429,42.8057,2.9619,0.0000,29.0360,71.8417,-13193.8000,-40275.2783,-44949.3343
7175.0000,17.1892,28.8762,4005.4000,57829.8000,-53824.4000,1.4993,910.3182,4.4000,1.0000,12851.0667,4.5000,1.0000,13761.3848,0.0000,0.0000,70680.8667,3095.0818,-67585.7848,21.1818,13.8845,10774.0000,0.0000,10774.0000,0.2793,2911.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2911.8919,0.0000,0.0000,0.0000,7862.1081,7862.1081,20.7378,13.0106,29693.8000,0.0000,29693.8000,0.7699,6748.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6748.5909,0.0000,0.0000,0.0000,22945.2091,22945.2091,19.3824,12.0851,371.0000,0.0000,371.0000,0.0096,100.2703,3.7000,1.0000,0.0000,0.0000,0.0000,100.2703,0.0000,0.0000,0.0000,270.7297,270.7297,19.4090,11.6818,10393.7000,0.0000,10393.7000,0.2695,2362.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2362.2045,0.0000,0.0000,0.0000,8031.4955,8031.4955,18.9346,11.6373,3789.1000,0.0000,3789.1000,0.0982,1024.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1024.0811,0.0000,0.0000,0.0000,2765.0189,2765.0189,18.9105,20.5997,19.7551,1.9063,28595.0162,4.3888,518.9383,5.1894,4.3888,0.0000,3.0733,20.5833,17.6597,19.1215,-6.1862,-49489.6718,4.3888,996.1393,9.9614,4.3888,0.0000,10.8066,17.6700,17.1555,17.4128,-1.2443,-8710.2581,4.3888,1214.4164,12.1442,4.3888,0.0000,14.1089,20.7174,20.7242,-8.5589,20.7310,-8.4938,20.7378,-8.4288,20.7378,924.5608,36.9824,19.3664,19.3806,-20.6323,19.3949,-20.5130,19.4090,-20.3939,19.4090,924.5608,36.9824,18.7712,18.8178,-28.7407,18.8642,-28.3256,18.9105,-27.9081,18.9105,270.5129,5.4103,20.5997,20.5942,9.4361,20.5888,9.3946,20.5833,9.3531,20.5833,924.5608,36.9824,17.6597,17.6631,-7.0475,17.6666,-7.0338,17.6700,-7.0199,17.6700,924.5608,36.9824,17.1555,17.1668,-9.8680,17.1781,-9.8033,17.1892,-9.7395,17.1892,270.5129,5.4103,4.3888,41.3913,2.9259,0.0000,27.9889,69.3802,1197.2000,-25711.2235,-29604.9137
7176.0000,17.1317,28.6360,4851.2000,52214.2000,-47363.0000,1.3538,1102.5455,4.4000,1.0000,11603.1556,4.5000,1.0000,12705.7010,0.0000,0.0000,63817.3556,3748.6545,-60068.7010,20.8864,13.5891,10787.1000,0.0000,10787.1000,0.2797,2915.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2915.4324,0.0000,0.0000,0.0000,7871.6676,7871.6676,20.4135,12.6862,30241.1000,0.0000,30241.1000,0.7841,6872.9773,4.4000,1.0000,0.0000,0.0000,0.0000,6872.9773,0.0000,0.0000,0.0000,23368.1227,23368.1227,18.9528,11.6555,366.5000,0.0000,366.5000,0.0095,99.0541,3.7000,1.0000,0.0000,0.0000,0.0000,99.0541,0.0000,0.0000,0.0000,267.4459,267.4459,18.9751,11.2479,11835.2000,0.0000,11835.2000,0.3068,2689.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2689.8182,0.0000,0.0000,0.0000,9145.3818,9145.3818,18.4035,11.1062,1210.4000,0.0000,1210.4000,0.0314,327.1351,3.7000,1.0000,0.0000,0.0000,0.0000,327.1351,0.0000,0.0000,0.0000,883.2649,883.2649,18.4655,20.5725,19.5190,2.2472,33707.7636,4.1478,494.7411,4.9474,4.1478,0.0000,2.5943,20.5598,17.6660,19.1129,-5.7869,-46294.8090,4.1478,941.7404,9.4174,4.1478,0.0000,9.1224,17.6762,17.0963,17.3862,-1.3253,-9277.1250,4.1478,1148.8981,11.4890,4.1478,0.0000,11.9100,20.3944,20.4008,-9.4029,20.4071,-9.3482,20.4135,-9.2938,20.4135,837.7322,33.5093,18.9361,18.9491,-21.2604,18.9622,-21.1630,18.9751,-21.0658,18.9751,837.7322,33.5093,18.3483,18.3875,-29.1161,18.4266,-28.8154,18.4655,-28.5141,18.4655,245.3022,4.9060,20.5725,20.5682,8.3586,20.5640,8.3318,20.5598,8.3051,20.5598,837.7322,33.5093,17.6660,17.6694,-6.5682,17.6728,-6.5546,17.6762,-6.5411,17.6762,837.7322,33.5093,17.0963,17.1082,-10.2139,17.1200,-10.1479,17.1317,-10.0824,17.1317,245.3022,4.9060,4.1478,35.4504,2.7652,0.0000,23.6267,59.0771,7077.3000,-18532.8181,-21864.1704
7177.0000,17.1046,28.3346,6089.1000,47422.5000,-41333.4000,1.2295,1383.8864,4.4000,1.0000,10538.3333,4.5000,1.0000,11922.2197,0.0000,0.0000,57960.8333,4705.2136,-53255.6197,20.4240,13.1267,10797.1000,0.0000,10797.1000,0.2799,2918.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2918.1351,0.0000,0.0000,0.0000,7878.9649,7878.9649,19.9580,12.2307,34877.6000,0.0000,34877.6000,0.9043,7926.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7926.7273,0.0000,0.0000,0.0000,26950.8727,26950.8727,18.2781,10.9808,361.7000,0.0000,361.7000,0.0094,97.7568,3.7000,1.0000,0.0000,0.0000,0.0000,97.7568,0.0000,0.0000,0.0000,263.9432,263.9432,18.3099,10.5826,12779.6000,0.0000,12779.6000,0.3313,2904.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2904.4545,0.0000,0.0000,0.0000,9875.1455,9875.1455,17.6944,10.3971,720.6000,0.0000,720.6000,0.0187,194.7568,3.7000,1.0000,0.0000,0.0000,0.0000,194.7568,0.0000,0.0000,0.0000,525.8432,525.8432,17.8071,20.7148,19.2610,3.1100,46650.5233,4.1597,500.9266,5.0093,4.1597,0.0000,2.6166,20.6984,17.6368,19.1676,-6.1400,-49119.8603,4.1597,942.5082,9.4251,4.1597,0.0000,9.2007,17.6474,17.0715,17.3594,-1.3201,-9240.4001,4.1597,1153.3650,11.5336,4.1597,0.0000,12.0123,19.9329,19.9413,-12.0731,19.9497,-12.0021,19.9580,-11.9314,19.9580,841.9124,33.6765,18.2617,18.2778,-25.1194,18.2939,-24.9965,18.3099,-24.8743,18.3099,841.9124,33.6765,17.6616,17.7108,-33.6528,17.7593,-33.2418,17.8071,-32.8362,17.8071,246.5163,4.9303,20.7148,20.7093,9.3517,20.7038,9.3122,20.6984,9.2730,20.6984,841.9124,33.6765,17.6368,17.6403,-6.5805,17.6439,-6.5655,17.6474,-6.5505,17.6474,841.9124,33.6765,17.0715,17.0826,-10.1706,17.0936,-10.1179,17.1046,-10.0651,17.1046,246.5163,4.9303,4.1597,35.7287,2.7731,0.0000,23.8297,59.5584,18203.2000,-7760.8502,-11709.7371
7178.0000,17.0787,27.9669,7428.7000,43031.2000,-35602.5000,1.1157,1688.3409,4.4000,1.0000,9562.4889,4.5000,1.0000,11250.8298,0.0000,0.0000,52593.6889,5740.3591,-46853.3298,20.1261,12.8288,10830.6000,0.0000,10830.6000,0.2808,2927.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2927.1892,0.0000,0.0000,0.0000,7903.4108,7903.4108,19.6383,11.9110,34211.7000,0.0000,34211.7000,0.8870,7775.3864,4.4000,1.0000,0.0000,0.0000,0.0000,7775.3864,0.0000,0.0000,0.0000,26436.3136,26436.3136,17.9188,10.6215,375.8000,0.0000,375.8000,0.0097,101.5676,3.7000,1.0000,0.0000,0.0000,0.0000,101.5676,0.0000,0.0000,0.0000,274.2324,274.2324,17.9480,10.2207,13697.4000,0.0000,13697.4000,0.3551,3113.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3113.0455,0.0000,0.0000,0.0000,10584.3545,10584.3545,17.2596,9.9623,351.2000,0.0000,351.2000,0.0091,94.9189,3.7000,1.0000,0.0000,0.0000,0.0000,94.9189,0.0000,0.0000,0.0000,256.2811,256.2811,17.3828,20.7635,19.0732,3.4651,51975.9225,3.9862,483.4033,4.8340,3.9862,0.0000,2.3027,20.7476,17.6020,19.1748,-6.0454,-48363.3178,3.9862,902.9531,9.0295,3.9862,0.0000,8.0968,17.6133,17.0439,17.3286,-1.2506,-8754.3457,3.9862,1106.5675,11.0657,3.9862,0.0000,10.5711,19.6121,19.6209,-13.3193,19.6296,-13.2505,19.6383,-13.1818,19.6383,781.6022,31.2641,17.9010,17.9167,-25.8338,17.9324,-25.7239,17.9480,-25.6144,17.9480,781.6022,31.2641,17.2429,17.2899,-34.9482,17.3366,-34.5903,17.3828,-34.2339,17.3828,228.9955,4.5799,20.7635,20.7582,9.3287,20.7529,9.2939,20.7476,9.2592,20.7476,781.6022,31.2641,17.6020,17.6058,-6.6675,17.6095,-6.6508,17.6133,-6.6340,17.6133,781.6022,31.2641,17.0439,17.0556,-10.2239,17.0672,-10.1656,17.0787,-10.1076,17.0787,228.9955,4.5799,3.9862,31.7897,2.6574,0.0000,20.9706,52.7603,23864.2000,-1398.7373,-5141.7410
7179.0000,17.0597,27.5609,8758.5000,39325.2000,-30566.7000,1.0196,1990.5682,4.4000,1.0000,8738.9333,4.5000,1.0000,10729.5015,0.0000,0.0000,48064.1333,6767.9318,-41296.2015,19.6771,12.3798,10791.2000,0.0000,10791.2000,0.2798,2916.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2916.5405,0.0000,0.0000,0.0000,7874.6595,7874.6595,19.2091,11.4818,39796.4000,0.0000,39796.4000,1.0318,9044.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9044.6364,0.0000,0.0000,0.0000,30751.7636,30751.7636,17.2600,9.9627,363.5000,0.0000,363.5000,0.0094,98.2432,3.7000,1.0000,0.0000,0.0000,0.0000,98.2432,0.0000,0.0000,0.0000,265.2568,265.2568,17.2996,9.5724,14555.8000,0.0000,14555.8000,0.3774,3308.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3308.1364,0.0000,0.0000,0.0000,11247.6636,11247.6636,16.5868,9.2895,351.3000,0.0000,351.3000,0.0091,94.9459,3.7000,1.0000,0.0000,0.0000,0.0000,94.9459,0.0000,0.0000,0.0000,256.3541,256.3541,16.7368,20.9304,18.8336,4.4110,66165.0557,4.0906,500.5305,5.0053,4.0906,0.0000,2.4885,20.9114,17.5841,19.2477,-6.5620,-52496.2114,4.0906,924.0995,9.2410,4.0906,0.0000,8.7501,17.5948,17.0264,17.3106,-1.2811,-8967.8238,4.0906,1136.3457,11.3635,4.0906,0.0000,11.4239,19.1780,19.1884,-15.8777,19.1988,-15.7968,19.2091,-15.7161,19.2091,817.6721,32.7069,17.2432,17.2621,-29.9355,17.2809,-29.7997,17.2996,-29.6645,17.2996,817.6721,32.7069,16.5705,16.6266,-39.7334,16.6820,-39.2820,16.7368,-38.8361,16.7368,239.4753,4.7895,20.9304,20.9240,10.5820,20.9177,10.5378,20.9114,10.4938,20.9114,817.6721,32.7069,17.5841,17.5877,-6.6019,17.5912,-6.5879,17.5948,-6.5740,17.5948,817.6721,32.7069,17.0264,17.0375,-10.1917,17.0486,-10.1420,17.0597,-10.0922,17.0597,239.4753,4.7895,4.0906,34.1256,2.7271,0.0000,22.6625,56.7880,35291.5000,9099.4960,4701.0205
