Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7180.0000,16.9878,28.2711,6743.9000,55502.0000,-48758.1000,1.4390,1532.7045,4.4000,1.0000,12333.7778,4.5000,1.0000,13866.4823,0.0000,0.0000,67835.7778,5211.1955,-62624.5823,20.4164,13.1191,10831.5000,0.0000,10831.5000,0.2808,2927.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2927.4324,0.0000,0.0000,0.0000,7904.0676,7904.0676,19.9825,12.2552,39214.9000,0.0000,39214.9000,1.0167,8912.4773,4.4000,1.0000,0.0000,0.0000,0.0000,8912.4773,0.0000,0.0000,0.0000,30302.4227,30302.4227,18.3235,11.0262,373.4000,0.0000,373.4000,0.0097,100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,100.9189,0.0000,0.0000,0.0000,272.4811,272.4811,18.3189,10.5917,15125.3000,0.0000,15125.3000,0.3922,3437.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3437.5682,0.0000,0.0000,0.0000,11687.7318,11687.7318,17.6791,10.3818,721.1000,0.0000,721.1000,0.0187,194.8919,3.7000,1.0000,0.0000,0.0000,0.0000,194.8919,0.0000,0.0000,0.0000,526.2081,526.2081,17.6603,20.1075,18.8839,2.9799,44698.6136,4.7356,578.3621,5.7836,4.7356,0.0000,3.8609,20.1146,17.9966,19.0556,-4.8356,-38684.6754,4.7356,1077.4917,10.7749,4.7356,0.0000,13.5760,17.9949,16.9543,17.4746,-2.7154,-19008.0930,4.7356,1307.2700,13.0727,4.7356,0.0000,17.7245,19.9837,19.9832,-6.1387,19.9828,-6.1702,19.9825,-6.2010,19.9825,1056.0337,42.2413,18.3086,18.3119,-16.8248,18.3154,-16.8505,18.3189,-16.8750,18.3189,1056.0337,42.2413,17.6502,17.6524,-23.4702,17.6558,-23.6882,17.6603,-23.8893,17.6603,308.6559,6.1731,20.1075,20.1099,1.9560,20.1123,2.0011,20.1146,2.0455,20.1146,1056.0337,42.2413,17.9966,17.9961,-2.3368,17.9955,-2.3641,17.9949,-2.3910,17.9949,1056.0337,42.2413,16.9543,16.9655,-10.8512,16.9767,-10.8013,16.9878,-10.7514,16.9878,308.6559,6.1731,4.7356,51.0019,3.1571,0.0000,35.1615,86.1634,17508.1000,-11931.6710,-12994.1548
7181.0000,17.0575,28.4086,6971.1000,61832.8000,-54861.7000,1.6031,1584.3409,4.4000,1.0000,13740.6222,4.5000,1.0000,15324.9631,0.0000,0.0000,75573.4222,5386.7591,-70186.6631,20.4716,13.1743,10800.5000,0.0000,10800.5000,0.2800,2919.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2919.0541,0.0000,0.0000,0.0000,7881.4459,7881.4459,20.0934,12.3661,45172.6000,0.0000,45172.6000,1.1712,10266.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10266.5000,0.0000,0.0000,0.0000,34906.1000,34906.1000,18.3954,11.0981,463.6000,0.0000,463.6000,0.0120,125.2973,3.7000,1.0000,0.0000,0.0000,0.0000,125.2973,0.0000,0.0000,0.0000,338.3027,338.3027,18.3977,10.6704,15226.2000,0.0000,15226.2000,0.3948,3460.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3460.5000,0.0000,0.0000,0.0000,11765.7000,11765.7000,17.8254,10.5281,3557.2000,0.0000,3557.2000,0.0922,961.4054,3.7000,1.0000,0.0000,0.0000,0.0000,961.4054,0.0000,0.0000,0.0000,2595.7946,2595.7946,17.7505,19.9273,18.8389,2.9834,44750.3987,5.3300,652.0561,6.5206,5.3300,0.0000,5.5050,19.9279,18.0692,18.9985,-4.7765,-38211.8575,5.3300,1215.3285,12.1533,5.3300,0.0000,19.3568,18.0709,17.0380,17.5545,-3.0337,-21235.8197,5.3300,1466.8717,14.6687,5.3300,0.0000,25.2719,20.0882,20.0900,-5.1824,20.0917,-5.1792,20.0934,-5.1760,20.0934,1299.0351,51.9614,18.3790,18.3852,-16.0740,18.3915,-16.0528,18.3977,-16.0316,18.3977,1299.0351,51.9614,17.6991,17.7165,-22.5942,17.7336,-22.5486,17.7505,-22.5064,17.7505,379.0753,7.5815,19.9273,19.9275,1.1360,19.9277,1.1469,19.9279,1.1580,19.9279,1299.0351,51.9614,18.0692,18.0698,-2.1109,18.0704,-2.1202,18.0709,-2.1295,18.0709,1299.0351,51.9614,17.0380,17.0444,-9.5692,17.0509,-9.5771,17.0575,-9.5835,17.0575,379.0753,7.5815,5.3300,70.5902,3.5534,0.0000,50.1337,120.7239,20358.4000,-12699.3199,-14697.2785
7182.0000,17.2264,29.2358,3483.3000,126421.8000,-122938.5000,3.2777,791.6591,4.4000,1.0000,28093.7333,4.5000,1.0000,28885.3924,0.0000,0.0000,154515.5333,2691.6409,-151823.8924,22.5431,15.2458,10821.8000,0.0000,10821.8000,0.2806,2924.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2924.8108,0.0000,0.0000,0.0000,7896.9892,7896.9892,22.2354,14.5082,25950.1000,0.0000,25950.1000,0.6728,5897.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5897.7500,0.0000,0.0000,0.0000,20052.3500,20052.3500,21.5332,14.2359,441.8000,0.0000,441.8000,0.0115,119.4054,3.7000,1.0000,0.0000,0.0000,0.0000,119.4054,0.0000,0.0000,0.0000,322.3946,322.3946,21.4845,13.7572,14922.7000,0.0000,14922.7000,0.3869,3391.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3391.5227,0.0000,0.0000,0.0000,11531.1773,11531.1773,21.0807,13.7834,11818.5000,0.0000,11818.5000,0.3064,3194.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3194.1892,0.0000,0.0000,0.0000,8624.3108,8624.3108,20.6493,18.6477,19.6485,-3.8104,-57156.2524,7.4038,878.8846,8.7888,7.4038,0.0000,14.7547,18.6670,18.3500,18.5085,-1.1317,-9053.4612,7.4038,1719.4925,17.1949,7.4038,0.0000,51.8813,18.3475,17.2196,17.7836,-4.6014,-32210.1250,7.4038,2019.8485,20.1985,7.4038,0.0000,67.7353,22.2665,22.2561,16.4058,22.2457,16.2915,22.2354,16.1779,22.2354,2315.0773,92.6031,21.5220,21.5094,15.2843,21.4969,15.1229,21.4845,14.9626,21.4845,2315.0773,92.6031,20.7787,20.7344,14.7893,20.6913,14.1087,20.6493,13.4424,20.6493,672.7305,13.4546,18.6477,18.6542,-10.8129,18.6606,-10.7421,18.6670,-10.6716,18.6670,2315.0773,92.6031,18.3500,18.3492,0.3553,18.3483,0.3331,18.3475,0.3110,18.3475,2315.0773,92.6031,17.2196,17.2218,-7.3724,17.2241,-7.4227,17.2264,-7.4718,17.2264,672.7305,13.4546,7.4038,174.6009,4.9359,0.0000,134.3713,308.9723,-58983.6000,-103396.6706,-98419.8385
7183.0000,17.3962,29.5282,1949.5000,167052.1000,-165102.6000,4.3311,443.0682,4.4000,1.0000,37122.6889,4.5000,1.0000,37565.7571,0.0000,0.0000,204174.7889,1506.4318,-202668.3571,23.1679,15.8706,18331.1000,0.0000,18331.1000,0.4753,4954.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4954.3514,0.0000,0.0000,0.0000,13376.7486,13376.7486,22.7706,15.0433,20314.1000,0.0000,20314.1000,0.5267,4616.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4616.8409,0.0000,0.0000,0.0000,15697.2591,15697.2591,22.3235,15.0262,836.4000,0.0000,836.4000,0.0217,226.0541,3.7000,1.0000,0.0000,0.0000,0.0000,226.0541,0.0000,0.0000,0.0000,610.3459,610.3459,22.2879,14.5607,15001.4000,0.0000,15001.4000,0.3889,3409.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3409.4091,0.0000,0.0000,0.0000,11591.9909,11591.9909,21.9578,14.6605,12558.3000,0.0000,12558.3000,0.3256,3394.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3394.1351,0.0000,0.0000,0.0000,9164.1649,9164.1649,21.6407,18.8012,20.2210,-6.6470,-99705.7480,9.1040,1058.1915,10.5819,9.1040,0.0000,27.4320,18.8053,18.2373,18.5213,-2.4927,-19941.9333,9.1040,2113.3266,21.1333,9.1040,0.0000,96.4578,18.2390,17.3930,17.8160,-4.2436,-29705.3371,9.1040,2480.6027,24.8060,9.1040,0.0000,125.9334,22.7869,22.7815,18.3662,22.7760,18.3214,22.7706,18.2765,22.7706,3335.1018,133.4041,22.3061,22.3001,18.5615,22.2940,18.4960,22.2879,18.4305,22.2879,3335.1018,133.4041,21.6968,21.6782,20.5266,21.6595,20.2794,21.6407,20.0295,21.6407,966.7155,19.3343,18.8012,18.8026,-6.9471,18.8039,-6.9384,18.8053,-6.9295,18.8053,3335.1018,133.4041,18.2373,18.2379,-1.3432,18.2384,-1.3486,18.2390,-1.3540,18.2390,3335.1018,133.4041,17.3930,17.3940,-5.5827,17.3951,-5.6352,17.3962,-5.6871,17.3962,966.7155,19.3343,9.1040,309.1344,6.0693,0.0000,249.8232,558.9576,-98061.3000,-152227.8476,-149353.0184
7184.0000,17.4339,29.6167,913.3000,179112.4000,-178199.1000,4.6438,207.5682,4.4000,1.0000,39802.7556,4.5000,1.0000,40010.3237,0.0000,0.0000,218915.1556,705.7318,-218209.4237,23.5097,16.2124,22360.4000,0.0000,22360.4000,0.5797,6043.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6043.3514,0.0000,0.0000,0.0000,16317.0486,16317.0486,23.0406,33.3135,2323.9000,10157.6000,-7833.7000,0.2634,528.1591,4.4000,1.0000,2072.9796,4.9000,1.0000,2601.1387,0.0000,0.0000,12230.5796,1795.7409,-10434.8387,23.3312,16.0339,1372.0000,0.0000,1372.0000,0.0356,370.8108,3.7000,1.0000,0.0000,0.0000,0.0000,370.8108,0.0000,0.0000,0.0000,1001.1892,1001.1892,23.2796,15.5523,14364.6000,0.0000,14364.6000,0.3724,3264.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3264.6818,0.0000,0.0000,0.0000,11099.9182,11099.9182,22.9706,15.6733,12065.1000,0.0000,12065.1000,0.3128,3260.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3260.8378,0.0000,0.0000,0.0000,8804.2622,8804.2622,22.6574,18.8458,20.7516,-9.1263,-136894.3702,9.3116,1061.5993,10.6160,9.3116,0.0000,29.3520,18.8494,18.2067,18.5281,-2.8850,-23080.3096,9.3116,2160.9733,21.6097,9.3116,0.0000,103.2088,18.2082,17.4270,17.8176,-4.0077,-28053.6333,9.3116,2537.0221,25.3702,9.3116,0.0000,134.7475,23.0553,23.0504,18.7910,23.0455,18.7540,23.0406,18.7171,23.0406,3470.8451,138.8338,23.3033,23.2954,25.2254,23.2875,25.1471,23.2796,25.0690,23.2796,3470.8451,138.8338,22.7254,22.7026,28.6571,22.6799,28.3753,22.6574,28.0955,22.6574,1005.7941,20.1159,18.8458,18.8470,-5.5572,18.8482,-5.5477,18.8494,-5.5381,18.8494,3470.8451,138.8338,18.2067,18.2072,-1.7647,18.2077,-1.7713,18.2082,-1.7779,18.2082,3470.8451,138.8338,17.4270,17.4293,-5.6233,17.4316,-5.6516,17.4339,-5.6797,17.4339,1005.7941,20.1159,9.3116,329.0360,6.2077,0.0000,267.3083,596.3443,-135870.7000,-191421.8442,-188028.3131
7185.0000,17.4648,29.6748,295.8000,187733.5000,-187437.7000,4.8673,67.2273,4.4000,1.0000,41718.5556,4.5000,1.0000,41785.7828,0.0000,0.0000,229452.0556,228.5727,-229223.4828,23.6038,16.3065,25412.2000,0.0000,25412.2000,0.6589,6868.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6868.1622,0.0000,0.0000,0.0000,18544.0378,18544.0378,23.0950,34.8722,371.1000,10879.2000,-10508.1000,0.2821,84.3409,4.4000,1.0000,2220.2449,4.9000,1.0000,2304.5858,0.0000,0.0000,13099.4449,286.7591,-12812.6858,23.4381,16.1408,1488.2000,0.0000,1488.2000,0.0386,402.2162,3.7000,1.0000,0.0000,0.0000,0.0000,402.2162,0.0000,0.0000,0.0000,1085.9838,1085.9838,23.3930,15.6657,12826.7000,0.0000,12826.7000,0.3326,2915.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2915.1591,0.0000,0.0000,0.0000,9911.5409,9911.5409,23.1276,15.8303,10585.5000,0.0000,10585.5000,0.2744,2860.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2860.9459,0.0000,0.0000,0.0000,7724.5541,7724.5541,22.8794,19.1280,21.0037,-9.3383,-140073.9811,9.6808,1093.6629,10.9366,9.6808,0.0000,32.9835,19.1278,18.2230,18.6754,-4.2230,-33784.2401,9.6808,2234.2404,22.3424,9.6808,0.0000,115.9783,18.2240,17.4581,17.8411,-4.0854,-28597.7551,9.6808,2635.2542,26.3525,9.6808,0.0000,151.4191,23.1071,23.1031,17.6925,23.0990,17.6658,23.0950,17.6391,23.0950,3718.1365,148.7255,23.4090,23.4037,23.0253,23.3983,22.9799,23.3930,22.9345,23.3930,3718.1365,148.7255,22.9207,22.9069,26.7642,22.8932,26.6162,22.8794,26.4678,22.8794,1076.9630,21.5393,19.1280,19.1279,-2.2013,19.1279,-2.2040,19.1278,-2.2066,19.1278,3718.1365,148.7255,18.2230,18.2234,-1.6531,18.2237,-1.6608,18.2240,-1.6684,18.2240,3718.1365,148.7255,17.4581,17.4603,-5.5365,17.4625,-5.5630,17.4648,-5.5892,17.4648,1076.9630,21.5393,9.6808,366.4210,6.4539,0.0000,300.3809,666.8020,-147633.2000,-204770.0521,-202455.9762
7186.0000,17.5100,29.7314,21.2000,199698.1000,-199676.9000,5.1775,4.8182,4.4000,1.0000,44377.3556,4.5000,1.0000,44382.1737,0.0000,0.0000,244075.4556,16.3818,-244059.0737,23.7286,16.4313,30001.8000,0.0000,30001.8000,0.7779,8108.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8108.5946,0.0000,0.0000,0.0000,21893.2054,21893.2054,23.1594,35.2002,0.0000,10653.8000,-10653.8000,0.2762,0.0000,0.0000,0.0000,2174.2449,4.9000,1.0000,2174.2449,0.0000,0.0000,12828.0449,0.0000,-12828.0449,23.4863,16.1890,1521.7000,0.0000,1521.7000,0.0395,411.2703,3.7000,1.0000,0.0000,0.0000,0.0000,411.2703,0.0000,0.0000,0.0000,1110.4297,1110.4297,23.4440,15.7517,10170.6000,29.5000,10141.1000,0.2637,2311.5000,4.4000,1.0000,6.0204,4.9000,1.0000,2317.5204,0.0000,0.0000,35.5204,7859.1000,7823.5796,23.2447,15.9474,9599.0000,0.0000,9599.0000,0.2489,2594.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2594.3243,0.0000,0.0000,0.0000,7004.6757,7004.6757,23.0298,19.3470,21.1884,-9.6360,-144540.1573,10.1754,1141.9164,11.4192,10.1754,0.0000,38.3025,19.3458,18.3009,18.8233,-5.1261,-41008.9254,10.1754,2335.4174,23.3542,10.1754,0.0000,134.6812,18.3010,17.5045,17.9028,-4.4656,-31259.4311,10.1754,2763.4149,27.6341,10.1754,0.0000,175.8372,23.1708,23.1670,17.2852,23.1632,17.2613,23.1594,17.2375,23.1594,4061.2633,162.4505,23.4580,23.4533,21.5336,23.4487,21.4960,23.4440,21.4585,23.4440,4061.2633,162.4505,23.0662,23.0540,25.7282,23.0419,25.5990,23.0298,25.4703,23.0298,1175.6674,23.5133,19.3470,19.3466,-0.0529,19.3462,-0.0570,19.3458,-0.0612,19.3458,4061.2633,162.4505,18.3009,18.3009,-0.9583,18.3010,-0.9682,18.3010,-0.9781,18.3010,4061.2633,162.4505,17.5045,17.5064,-5.2020,17.5082,-5.2305,17.5100,-5.2585,17.5100,1175.6674,23.5133,10.1754,420.6385,6.7836,0.0000,348.8210,769.4594,-159067.1000,-219055.2282,-216808.5138
7187.0000,17.5840,29.8062,0.0000,212208.4000,-212208.4000,5.5019,0.0000,0.0000,0.0000,47157.4222,4.5000,1.0000,47157.4222,0.0000,0.0000,259365.8222,0.0000,-259365.8222,23.7404,16.4431,31524.3000,0.0000,31524.3000,0.8173,8520.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8520.0811,0.0000,0.0000,0.0000,23004.2189,23004.2189,23.1843,35.2252,0.0000,19486.2000,-19486.2000,0.5052,0.0000,0.0000,0.0000,3976.7755,4.9000,1.0000,3976.7755,0.0000,0.0000,23462.9755,0.0000,-23462.9755,23.7413,16.4440,1787.8000,0.0000,1787.8000,0.0464,483.1892,3.7000,1.0000,0.0000,0.0000,0.0000,483.1892,0.0000,0.0000,0.0000,1304.6108,1304.6108,23.6955,16.7461,8103.7000,523.5000,7580.2000,0.2101,1841.7500,4.4000,1.0000,106.8367,4.9000,1.0000,1948.5867,0.0000,0.0000,630.3367,6261.9500,5631.6133,23.5619,16.2646,7749.5000,0.0000,7749.5000,0.2009,2094.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2094.4595,0.0000,0.0000,0.0000,5655.0405,5655.0405,23.3861,19.5241,21.4551,-10.8466,-162698.3890,10.9227,1214.0859,12.1409,10.9227,0.0000,47.3761,19.5223,18.4089,18.9656,-5.8636,-46909.1434,10.9227,2493.6162,24.9362,10.9227,0.0000,166.5862,18.4083,17.5803,17.9943,-4.9833,-34883.0791,10.9227,2956.0533,29.5605,10.9227,0.0000,217.4917,23.1944,23.1910,16.7342,23.1877,16.7151,23.1843,16.6960,23.1843,4604.9540,184.1982,23.7103,23.7054,22.6759,23.7005,22.6364,23.6955,22.5970,23.6955,4604.9540,184.1982,23.4276,23.4137,28.0115,23.3998,27.8625,23.3861,27.7146,23.3861,1331.9694,26.6394,19.5241,19.5235,1.4721,19.5229,1.4671,19.5223,1.4621,19.5223,4604.9540,184.1982,18.4089,18.4087,-0.0648,18.4085,-0.0762,18.4083,-0.0876,18.4083,4604.9540,184.1982,17.5803,17.5815,-4.5174,17.5827,-4.5506,17.5840,-4.5833,17.5840,1331.9694,26.6394,10.9227,511.8932,7.2818,0.0000,431.4540,943.3471,-183052.8000,-247233.3142,-244490.6114
7188.0000,17.6612,29.8834,0.0000,224595.1000,-224595.1000,5.8230,0.0000,0.0000,0.0000,49910.0222,4.5000,1.0000,49910.0222,0.0000,0.0000,274505.1222,0.0000,-274505.1222,23.8583,16.5610,27323.5000,0.0000,27323.5000,0.7084,7384.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7384.7297,0.0000,0.0000,0.0000,19938.7703,19938.7703,23.3968,35.4376,0.0000,28182.7000,-28182.7000,0.7307,0.0000,0.0000,0.0000,5751.5714,4.9000,1.0000,5751.5714,0.0000,0.0000,33934.2714,0.0000,-33934.2714,24.1628,16.8655,2122.3000,0.0000,2122.3000,0.0550,573.5946,3.7000,1.0000,0.0000,0.0000,0.0000,573.5946,0.0000,0.0000,0.0000,1548.7054,1548.7054,24.1114,18.2835,6321.7000,997.2000,5324.5000,0.1639,1436.7500,4.4000,1.0000,203.5102,4.9000,1.0000,1640.2602,0.0000,0.0000,1200.7102,4884.9500,3684.2398,24.0283,16.7310,6763.1000,0.0000,6763.1000,0.1753,1827.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1827.8649,0.0000,0.0000,0.0000,4935.2351,4935.2351,23.8702,19.6817,21.7759,-12.3689,-185533.2093,11.4846,1261.9816,12.6198,11.4846,0.0000,55.0703,19.6794,18.5126,19.0960,-6.4608,-51686.5653,11.4846,2609.1687,26.0917,11.4846,0.0000,193.6409,18.5116,17.6586,18.0851,-5.3982,-37787.4726,11.4846,3097.4363,30.9744,11.4846,0.0000,252.8139,23.4081,23.4043,18.2671,23.4005,18.2435,23.3968,18.2200,23.3968,5033.6639,201.3466,24.1279,24.1224,25.4599,24.1169,25.4165,24.1114,25.3733,24.1114,5033.6639,201.3466,23.9169,23.9012,31.7828,23.8857,31.6206,23.8702,31.4594,23.8702,1455.1410,29.1028,19.6817,19.6809,2.7168,19.6802,2.7110,19.6794,2.7051,19.6794,5033.6639,201.3466,18.5126,18.5122,0.6924,18.5119,0.6806,18.5116,0.6689,18.5116,5033.6639,201.3466,17.6586,17.6595,-3.8624,17.6603,-3.8962,17.6612,-3.9296,17.6612,1455.1410,29.1028,11.4846,588.2671,7.6564,0.0000,501.5251,1089.7922,-211244.4000,-278332.4430,-275007.2472
7189.0000,17.7609,29.9831,0.0000,235553.0000,-235553.0000,6.1071,0.0000,0.0000,0.0000,52345.1111,4.5000,1.0000,52345.1111,0.0000,0.0000,287898.1111,0.0000,-287898.1111,23.8536,16.5563,31521.6000,0.0000,31521.6000,0.8173,8519.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8519.3514,0.0000,0.0000,0.0000,23002.2486,23002.2486,23.3579,35.3987,0.0000,34992.3000,-34992.3000,0.9072,0.0000,0.0000,0.0000,7141.2857,4.9000,1.0000,7141.2857,0.0000,0.0000,42133.5857,0.0000,-42133.5857,24.2496,16.9523,2030.8000,0.0000,2030.8000,0.0527,548.8649,3.7000,1.0000,0.0000,0.0000,0.0000,548.8649,0.0000,0.0000,0.0000,1481.9351,1481.9351,24.2047,19.7683,4898.4000,1338.8000,3559.6000,0.1270,1113.2727,4.4000,1.0000,273.2245,4.9000,1.0000,1386.4972,0.0000,0.0000,1612.0245,3785.1273,2173.1028,24.1587,16.8614,6023.3000,0.0000,6023.3000,0.1562,1627.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1627.9189,0.0000,0.0000,0.0000,4395.3811,4395.3811,24.0295,19.9475,21.9885,-12.8590,-192885.2899,12.2512,1336.0675,13.3607,12.2512,0.0000,66.8501,19.9436,18.6527,19.2982,-7.6249,-60998.8670,12.2512,2762.4502,27.6245,12.2512,0.0000,235.0616,18.6511,17.7598,18.2055,-6.0169,-42118.5505,12.2512,3309.4500,33.0945,12.2512,0.0000,306.8919,23.3668,23.3638,17.1020,23.3609,17.0877,23.3579,17.0734,23.3579,5645.7428,225.8297,24.2182,24.2137,24.7980,24.2092,24.7665,24.2047,24.7351,24.2047,5645.7428,225.8297,24.0657,24.0536,31.2311,24.0415,31.1206,24.0295,31.0103,24.0295,1630.8939,32.6179,19.9475,19.9462,4.9812,19.9449,4.9709,19.9436,4.9606,19.9436,5645.7428,225.8297,18.6527,18.6522,1.7658,18.6517,1.7525,18.6511,1.7393,18.6511,5645.7428,225.8297,17.7598,17.7601,-2.9686,17.7605,-3.0059,17.7609,-3.0428,17.7609,1630.8939,32.6179,12.2512,703.7356,8.1675,0.0000,608.8035,1312.5391,-227410.0000,-298979.0292,-296002.7074
7190.0000,17.8415,30.0637,0.0000,247234.9000,-247234.9000,6.4100,0.0000,0.0000,0.0000,54941.0889,4.5000,1.0000,54941.0889,0.0000,0.0000,302175.9889,0.0000,-302175.9889,24.0965,16.7992,30000.5000,0.0000,30000.5000,0.7778,8108.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8108.2432,0.0000,0.0000,0.0000,21892.2568,21892.2568,23.6320,35.6728,0.0000,34551.1000,-34551.1000,0.8958,0.0000,0.0000,0.0000,7051.2449,4.9000,1.0000,7051.2449,0.0000,0.0000,41602.3449,0.0000,-41602.3449,24.4932,17.1959,1363.5000,0.0000,1363.5000,0.0354,368.5135,3.7000,1.0000,0.0000,0.0000,0.0000,368.5135,0.0000,0.0000,0.0000,994.9865,994.9865,24.4579,21.6177,3629.7000,1473.2000,2156.5000,0.0941,824.9318,4.4000,1.0000,300.6531,4.9000,1.0000,1125.5849,0.0000,0.0000,1773.8531,2804.7682,1030.9151,24.4365,17.1393,5283.4000,0.0000,5283.4000,0.1370,1427.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1427.9459,0.0000,0.0000,0.0000,3855.4541,3855.4541,24.3168,20.0968,22.2068,-13.5912,-203867.4614,12.5251,1355.4061,13.5541,12.5251,0.0000,71.4353,20.0930,18.7635,19.4283,-8.0287,-64229.8669,12.5251,2810.6107,28.1061,12.5251,0.0000,251.1844,18.7617,17.8406,18.3012,-6.3567,-44496.6239,12.5251,3378.6578,33.7866,12.5251,0.0000,327.9415,23.6433,23.6395,19.4109,23.6358,19.3878,23.6320,19.3648,23.6320,5872.0255,234.8810,24.4726,24.4677,26.1793,24.4628,26.1440,24.4579,26.1088,24.4579,5872.0255,234.8810,24.3567,24.3434,32.9336,24.3301,32.8072,24.3168,32.6815,24.3168,1695.8411,33.9168,20.0968,20.0955,5.8728,20.0943,5.8643,20.0930,5.8557,20.0930,5872.0255,234.8810,18.7635,18.7629,2.4603,18.7623,2.4473,18.7617,2.4343,18.7617,5872.0255,234.8810,17.8406,17.8409,-2.3887,17.8412,-2.4238,17.8415,-2.4585,17.8415,1695.8411,33.9168,12.5251,748.2703,8.3501,0.0000,650.5612,1398.8315,-242982.1000,-316004.7214,-312593.9522
7191.0000,17.8926,30.1148,0.0000,252317.8000,-252317.8000,6.5418,0.0000,0.0000,0.0000,56070.6222,4.5000,1.0000,56070.6222,0.0000,0.0000,308388.4222,0.0000,-308388.4222,24.3177,17.0204,28470.5000,0.0000,28470.5000,0.7382,7694.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7694.7297,0.0000,0.0000,0.0000,20775.7703,20775.7703,23.8728,35.9136,0.0000,28763.7000,-28763.7000,0.7458,0.0000,0.0000,0.0000,5870.1429,4.9000,1.0000,5870.1429,0.0000,0.0000,34633.8429,0.0000,-34633.8429,24.5944,17.2971,1320.6000,0.0000,1320.6000,0.0342,356.9189,3.7000,1.0000,0.0000,0.0000,0.0000,356.9189,0.0000,0.0000,0.0000,963.6811,963.6811,24.5603,21.7677,3085.7000,1264.6000,1821.1000,0.0800,701.2955,4.4000,1.0000,258.0816,4.9000,1.0000,959.3771,0.0000,0.0000,1522.6816,2384.4045,861.7229,24.5424,17.2451,6023.3000,0.0000,6023.3000,0.1562,1627.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1627.9189,0.0000,0.0000,0.0000,4395.3811,4395.3811,24.4153,20.2094,22.3124,-13.4579,-201868.8771,12.4442,1341.6257,13.4163,12.4442,0.0000,70.0592,20.2056,18.8330,19.5193,-8.2348,-65878.0797,12.4442,2783.0422,27.8304,12.4442,0.0000,246.3456,18.8313,17.8914,18.3613,-6.4449,-45114.0060,12.4442,3347.8410,33.4784,12.4442,0.0000,321.6240,23.8849,23.8808,21.0307,23.8768,21.0063,23.8728,20.9819,23.8728,5804.7440,232.1898,24.5743,24.5696,25.9875,24.5650,25.9558,24.5603,25.9241,24.5603,5804.7440,232.1898,24.4508,24.4389,32.2485,24.4271,32.1444,24.4153,32.0408,24.4153,1676.5316,33.5306,20.2094,20.2082,6.4597,20.2069,6.4512,20.2056,6.4427,20.2056,5804.7440,232.1898,18.8330,18.8324,2.7427,18.8319,2.7305,18.8313,2.7183,18.8313,5804.7440,232.1898,17.8914,17.8918,-2.1717,17.8922,-2.2029,17.8926,-2.2337,17.8926,1676.5316,33.5306,12.4442,734.9266,8.2961,0.0000,638.0288,1372.9554,-243446.0000,-316025.7097,-312860.9627
7192.0000,17.9117,30.1339,0.0000,250452.6000,-250452.6000,6.4934,0.0000,0.0000,0.0000,55656.1333,4.5000,1.0000,55656.1333,0.0000,0.0000,306108.7333,0.0000,-306108.7333,24.4706,17.1733,24269.3000,0.0000,24269.3000,0.6292,6559.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6559.2703,0.0000,0.0000,0.0000,17710.0297,17710.0297,24.0783,36.1191,0.0000,25501.3000,-25501.3000,0.6612,0.0000,0.0000,0.0000,5204.3469,4.9000,1.0000,5204.3469,0.0000,0.0000,30705.6469,0.0000,-30705.6469,24.7362,17.4389,1681.9000,0.0000,1681.9000,0.0436,454.5676,3.7000,1.0000,0.0000,0.0000,0.0000,454.5676,0.0000,0.0000,0.0000,1227.3324,1227.3324,24.6952,23.7395,2220.2000,1248.6000,971.6000,0.0576,504.5909,4.4000,1.0000,254.8163,4.9000,1.0000,759.4072,0.0000,0.0000,1503.4163,1715.6091,212.1928,24.6906,17.3933,7009.7000,0.0000,7009.7000,0.1817,1894.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1894.5135,0.0000,0.0000,0.0000,5115.1865,5115.1865,24.5437,20.2384,22.3911,-13.3951,-200927.0588,12.1001,1300.9129,13.0091,12.1001,0.0000,64.4075,20.2349,18.8579,19.5464,-8.0334,-64267.2161,12.1001,2703.3840,27.0338,12.1001,0.0000,226.4730,18.8564,17.9096,18.3830,-6.3123,-44186.1716,12.1001,3245.5139,32.4551,12.1001,0.0000,295.6787,24.0912,24.0869,22.2112,24.0826,22.1853,24.0783,22.1594,24.0783,5522.6514,220.9061,24.7099,24.7050,26.3601,24.7001,26.3265,24.6952,26.2930,24.6952,5522.6514,220.9061,24.5810,24.5685,32.3936,24.5561,32.2823,24.5437,32.1718,24.5437,1595.5584,31.9112,20.2384,20.2373,6.2771,20.2361,6.2703,20.2349,6.2635,20.2349,5522.6514,220.9061,18.8579,18.8574,2.6355,18.8569,2.6245,18.8564,2.6135,18.8564,5522.6514,220.9061,17.9096,17.9103,-2.2942,17.9110,-2.3204,17.9117,-2.3464,17.9117,1595.5584,31.9112,12.1001,679.9230,8.0668,0.0000,586.5592,1266.4822,-242021.4000,-312549.6389,-309380.4465
7193.0000,17.9248,30.1470,0.0000,257812.3000,-257812.3000,6.6843,0.0000,0.0000,0.0000,57291.6222,4.5000,1.0000,57291.6222,0.0000,0.0000,315103.9222,0.0000,-315103.9222,24.7783,17.4810,15859.6000,0.0000,15859.6000,0.4112,4286.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4286.3784,0.0000,0.0000,0.0000,11573.2216,11573.2216,24.5106,36.5514,0.0000,20830.2000,-20830.2000,0.5401,0.0000,0.0000,0.0000,4251.0612,4.9000,1.0000,4251.0612,0.0000,0.0000,25081.2612,0.0000,-25081.2612,25.0561,17.7588,1092.8000,0.0000,1092.8000,0.0283,295.3514,3.7000,1.0000,0.0000,0.0000,0.0000,295.3514,0.0000,0.0000,0.0000,797.4486,797.4486,25.0216,23.0076,1687.9000,800.9000,887.0000,0.0438,383.6136,4.4000,1.0000,163.4490,4.9000,1.0000,547.0626,0.0000,0.0000,964.3490,1304.2864,339.9374,25.0142,17.7169,9229.1000,0.0000,9229.1000,0.2393,2494.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2494.3514,0.0000,0.0000,0.0000,6734.7486,6734.7486,24.8241,20.2524,22.5382,-14.0129,-210193.4668,11.9203,1274.9513,12.7495,11.9203,0.0000,61.5789,20.2490,18.8726,19.5608,-7.9103,-63282.7648,11.9203,2661.7995,26.6180,11.9203,0.0000,216.5268,18.8711,17.9224,18.3968,-6.2314,-43619.9690,11.9203,3192.7701,31.9277,11.9203,0.0000,282.6933,24.5266,24.5212,25.6506,24.5159,25.6153,24.5106,25.5802,24.5106,5377.7287,215.1091,25.0387,25.0330,28.7006,25.0273,28.6601,25.0216,28.6196,25.0216,5377.7287,215.1091,24.8677,24.8531,34.5494,24.8386,34.4157,24.8241,34.2830,24.8241,1553.9501,31.0790,20.2524,20.2512,6.0927,20.2501,6.0864,20.2490,6.0801,20.2490,5377.7287,215.1091,18.8726,18.8721,2.5165,18.8716,2.5060,18.8711,2.4956,18.8711,5377.7287,215.1091,17.9224,17.9232,-2.3978,17.9240,-2.4223,17.9248,-2.4466,17.9248,1553.9501,31.0790,11.9203,652.2651,7.9469,0.0000,560.7991,1213.0641,-251574.0000,-320739.8271,-317096.2006
7194.0000,17.6561,29.8783,0.0000,161148.9000,-161148.9000,4.1781,0.0000,0.0000,0.0000,35810.8667,4.5000,1.0000,35810.8667,0.0000,0.0000,196959.7667,0.0000,-196959.7667,24.6230,17.3257,13078.4000,0.0000,13078.4000,0.3391,3534.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3534.7027,0.0000,0.0000,0.0000,9543.6973,9543.6973,24.2679,36.3087,0.0000,854.9000,-854.9000,0.0222,0.0000,0.0000,0.0000,174.4694,4.9000,1.0000,174.4694,0.0000,0.0000,1029.3694,0.0000,-1029.3694,24.3043,17.0070,912.9000,0.0000,912.9000,0.0237,246.7297,3.7000,1.0000,0.0000,0.0000,0.0000,246.7297,0.0000,0.0000,0.0000,666.1703,666.1703,24.2690,22.7541,1643.4000,847.9000,795.5000,0.0426,373.5000,4.4000,1.0000,173.0408,4.9000,1.0000,546.5408,0.0000,0.0000,1020.9408,1269.9000,248.9592,24.2602,16.9629,10832.1000,0.0000,10832.1000,0.2808,2927.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2927.5946,0.0000,0.0000,0.0000,7904.5054,7904.5054,23.9717,19.7425,21.8571,-7.9708,-119561.9251,7.3297,803.0909,8.0309,7.3297,0.0000,14.3160,19.7457,18.5149,19.1303,-4.3496,-34796.4029,7.3297,1663.0825,16.6308,7.3297,0.0000,50.3385,18.5188,17.6357,18.0772,-3.5665,-24965.6557,7.3297,1977.4259,19.7743,7.3297,0.0000,65.7210,24.2854,24.2796,22.0230,24.2737,21.9852,24.2679,21.9475,24.2679,2274.3703,90.9748,24.2807,24.2768,20.0446,24.2729,20.0240,24.2690,20.0033,24.2690,2274.3703,90.9748,23.9806,23.9778,22.3998,23.9748,22.4138,23.9717,22.4261,23.9717,660.9839,13.2197,19.7425,19.7436,0.8282,19.7447,0.8438,19.7457,0.8593,19.7457,2274.3703,90.9748,18.5149,18.5162,-1.2187,18.5175,-1.2114,18.5188,-1.2042,18.5188,2274.3703,90.9748,17.6357,17.6426,-6.0274,17.6494,-5.9780,17.6561,-5.9297,17.6561,660.9839,13.2197,7.3297,169.8177,4.8865,0.0000,130.3755,300.1932,-136384.9000,-179625.8039,-179323.9837
7195.0000,17.5487,29.7710,0.0000,154797.6000,-154797.6000,4.0134,0.0000,0.0000,0.0000,34399.4667,4.5000,1.0000,34399.4667,0.0000,0.0000,189197.0667,0.0000,-189197.0667,24.5122,17.2149,13080.2000,0.0000,13080.2000,0.3391,3535.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3535.1892,0.0000,0.0000,0.0000,9545.0108,9545.0108,24.1432,24.1432,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,24.1432,16.8459,711.9000,0.0000,711.9000,0.0185,192.4054,3.7000,1.0000,0.0000,0.0000,0.0000,192.4054,0.0000,0.0000,0.0000,519.4946,519.4946,24.1080,20.5888,2203.5000,770.1000,1433.4000,0.0571,500.7955,4.4000,1.0000,157.1633,4.9000,1.0000,657.9587,0.0000,0.0000,927.2633,1702.7045,775.4413,24.0794,16.7821,10338.9000,0.0000,10338.9000,0.2681,2794.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2794.2973,0.0000,0.0000,0.0000,7544.6027,7544.6027,23.7704,19.5367,21.6535,-7.6686,-115028.4946,7.0443,777.4465,7.7745,7.0443,0.0000,12.7080,19.5389,18.3799,18.9594,-3.9362,-31489.2718,7.0443,1608.5559,16.0856,7.0443,0.0000,44.6844,18.3830,17.5323,17.9576,-3.3019,-23113.3866,7.0443,1909.0784,19.0908,7.0443,0.0000,58.3391,24.1609,24.1550,20.4353,24.1491,20.3990,24.1432,20.3628,24.1432,2120.6366,84.8255,24.1241,24.1187,18.9298,24.1133,18.8933,24.1080,18.8569,24.1080,2120.6366,84.8255,23.8018,23.7911,20.9574,23.7807,20.8596,23.7704,20.7641,23.7704,616.6099,12.3322,19.5367,19.5374,-0.5633,19.5381,-0.5546,19.5389,-0.5459,19.5389,2120.6366,84.8255,18.3799,18.3809,-2.1390,18.3820,-2.1370,18.3830,-2.1349,18.3830,2120.6366,84.8255,17.5323,17.5378,-6.8583,17.5432,-6.8370,17.5487,-6.8153,17.5487,616.6099,12.3322,7.0443,152.1889,4.6962,0.0000,115.7315,267.9204,-129233.2000,-170812.5173,-169631.1530
7196.0000,17.3813,29.5676,401.6000,86370.0000,-85968.4000,2.2393,91.2727,4.4000,1.0000,19193.3333,4.5000,1.0000,19284.6061,0.0000,0.0000,105563.3333,310.3273,-105253.0061,23.6157,16.3184,13080.3000,0.0000,13080.3000,0.3391,3535.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3535.2162,0.0000,0.0000,0.0000,9545.0838,9545.0838,23.0510,15.3237,47.5000,0.0000,47.5000,0.0012,10.7955,4.4000,1.0000,0.0000,0.0000,0.0000,10.7955,0.0000,0.0000,0.0000,36.7045,36.7045,23.0488,15.7515,774.3000,0.0000,774.3000,0.0201,209.2703,3.7000,1.0000,0.0000,0.0000,0.0000,209.2703,0.0000,0.0000,0.0000,565.0297,565.0297,23.0176,18.2478,2802.7000,688.4000,2114.3000,0.0727,636.9773,4.4000,1.0000,140.4898,4.9000,1.0000,777.4671,0.0000,0.0000,828.8898,2165.7227,1336.8329,22.9384,15.6411,9475.7000,0.0000,9475.7000,0.2457,2561.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2561.0000,0.0000,0.0000,0.0000,6914.7000,6914.7000,22.5825,19.4843,21.0334,-3.4870,-52305.1890,4.3771,493.9654,4.9397,4.3771,0.0000,3.0488,19.4857,18.0459,18.7658,-3.0385,-24308.1347,4.3771,1006.7820,10.0678,4.3771,0.0000,10.7204,18.0577,17.3453,17.7015,-1.7180,-12025.8863,4.3771,1197.8747,11.9787,4.3771,0.0000,13.9964,23.0503,23.0506,9.3342,23.0508,9.3603,23.0510,9.3859,23.0510,920.2582,36.8103,23.0153,23.0161,8.2471,23.0169,8.2731,23.0176,8.2988,23.0176,920.2582,36.8103,22.5288,22.5475,6.2285,22.5654,6.4858,22.5825,6.7335,22.5825,269.2640,5.3853,19.4843,19.4848,-0.4878,19.4852,-0.4828,19.4857,-0.4778,19.4857,920.2582,36.8103,18.0459,18.0498,-5.0586,18.0538,-5.0284,18.0577,-4.9984,18.0577,920.2582,36.8103,17.3453,17.3576,-8.6979,17.3695,-8.5994,17.3813,-8.5033,17.3813,269.2640,5.3853,4.3771,41.0892,2.9181,0.0000,27.7656,68.8548,-60476.3000,-86854.6551,-88639.2101
7197.0000,17.2542,29.4152,642.2000,81080.7000,-80438.5000,2.1022,145.9545,4.4000,1.0000,18017.9333,4.5000,1.0000,18163.8879,0.0000,0.0000,99098.6333,496.2455,-98602.3879,23.5619,16.2646,11062.9000,0.0000,11062.9000,0.2868,2989.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2989.9730,0.0000,0.0000,0.0000,8072.9270,8072.9270,23.0284,15.3012,432.2000,0.0000,432.2000,0.0112,98.2273,4.4000,1.0000,0.0000,0.0000,0.0000,98.2273,0.0000,0.0000,0.0000,333.9727,333.9727,23.0071,15.7098,470.7000,0.0000,470.7000,0.0122,127.2162,3.7000,1.0000,0.0000,0.0000,0.0000,127.2162,0.0000,0.0000,0.0000,343.4838,343.4838,22.9702,17.3113,3417.8000,587.1000,2830.7000,0.0886,776.7727,4.4000,1.0000,119.8163,4.9000,1.0000,896.5891,0.0000,0.0000,706.9163,2641.0273,1934.1109,22.8465,15.5492,7749.5000,0.0000,7749.5000,0.2009,2094.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2094.4595,0.0000,0.0000,0.0000,5655.0405,5655.0405,22.4641,19.1614,20.8128,-3.4419,-51628.1524,4.0529,461.0414,4.6104,4.0529,0.0000,2.4203,19.1712,18.0001,18.5856,-2.2884,-18306.8617,4.0529,938.5378,9.3854,4.0529,0.0000,8.5103,18.0084,17.2152,17.6118,-1.7713,-12398.8678,4.0529,1112.9526,11.1295,4.0529,0.0000,11.1109,23.0455,23.0397,10.8160,23.0341,10.7746,23.0284,10.7337,23.0284,804.5669,32.1827,22.9851,22.9801,9.6937,22.9751,9.6542,22.9702,9.6153,22.9702,804.5669,32.1827,22.4847,22.4772,8.1797,22.4704,8.0742,22.4641,7.9783,22.4641,235.6681,4.7134,19.1614,19.1647,-3.2775,19.1680,-3.2452,19.1712,-3.2133,19.1712,804.5669,32.1827,18.0001,18.0028,-4.8111,18.0056,-4.7974,18.0084,-4.7837,18.0084,804.5669,32.1827,17.2152,17.2283,-9.7046,17.2413,-9.6098,17.2542,-9.5158,17.2542,235.6681,4.7134,4.0529,33.2700,2.7019,0.0000,22.0415,55.3115,-57892.5000,-82262.8529,-82333.8819
7198.0000,17.2481,29.3220,1280.2000,66687.6000,-65407.4000,1.7290,290.9545,4.4000,1.0000,14819.4667,4.5000,1.0000,15110.4212,0.0000,0.0000,81507.0667,989.2455,-80517.8212,22.6701,15.3728,10820.4000,0.0000,10820.4000,0.2805,2924.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2924.4324,0.0000,0.0000,0.0000,7895.9676,7895.9676,22.1474,14.4201,9824.2000,0.0000,9824.2000,0.2547,2232.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2232.7727,0.0000,0.0000,0.0000,7591.4273,7591.4273,21.6362,14.3389,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0000,0.0000,0.0000,272.8459,272.8459,21.6427,14.9953,4532.9000,406.5000,4126.4000,0.1175,1030.2045,4.4000,1.0000,82.9592,4.9000,1.0000,1113.1637,0.0000,0.0000,489.4592,3502.6955,3013.2363,21.4398,14.1425,6763.1000,0.0000,6763.1000,0.1753,1827.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1827.8649,0.0000,0.0000,0.0000,4935.2351,4935.2351,21.2173,19.6727,20.4450,-1.5292,-22938.1937,3.8502,443.8802,4.4388,3.8502,0.0000,2.0750,19.6611,17.6928,18.6769,-3.6536,-29228.9823,3.8502,888.5471,8.8855,3.8502,0.0000,7.2963,17.7097,17.2174,17.4636,-1.0445,-7311.4374,3.8502,1063.3086,10.6331,3.8502,0.0000,9.5259,22.1384,22.1415,2.5559,22.1445,2.6064,22.1474,2.6563,22.1474,735.7192,29.4288,21.6178,21.6262,-2.9210,21.6346,-2.8232,21.6427,-2.7266,21.6427,735.7192,29.4288,21.1075,21.1456,-6.8361,21.1822,-6.3795,21.2173,-5.9409,21.2173,215.6597,4.3132,19.6727,19.6687,2.4890,19.6649,2.4457,19.6611,2.4031,19.6611,735.7192,29.4288,17.6928,17.6985,-7.4017,17.7041,-7.3603,17.7097,-7.3192,17.7097,735.7192,29.4288,17.2174,17.2276,-9.1386,17.2379,-9.0875,17.2481,-9.0357,17.2481,215.6597,4.3132,3.8502,28.9059,2.5668,0.0000,18.8972,47.8031,-33499.4000,-56809.1090,-59478.6134
7199.0000,17.1699,29.1650,1761.9000,59949.9000,-58188.0000,1.5543,400.4318,4.4000,1.0000,13322.2000,4.5000,1.0000,13722.6318,0.0000,0.0000,73272.1000,1361.4682,-71910.6318,22.4309,15.1336,10813.4000,0.0000,10813.4000,0.2804,2922.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2922.5405,0.0000,0.0000,0.0000,7890.8595,7890.8595,21.8555,14.1282,10522.9000,0.0000,10522.9000,0.2728,2391.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2391.5682,0.0000,0.0000,0.0000,8131.3318,8131.3318,21.2606,13.9633,366.2000,0.0000,366.2000,0.0095,98.9730,3.7000,1.0000,0.0000,0.0000,0.0000,98.9730,0.0000,0.0000,0.0000,267.2270,267.2270,21.2546,14.0141,5667.1000,229.1000,5438.0000,0.1469,1287.9773,4.4000,1.0000,46.7551,4.9000,1.0000,1334.7324,0.0000,0.0000,275.8551,4379.1227,4103.2676,20.9544,13.6571,3803.8000,0.0000,3803.8000,0.0986,1028.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1028.0541,0.0000,0.0000,0.0000,2775.7459,2775.7459,20.8072,19.6419,20.2245,-1.0619,-15928.7159,3.5438,411.8585,4.1186,3.5438,0.0000,1.6180,19.6390,17.6486,18.6438,-3.4007,-27205.5972,3.5438,818.8529,8.1885,3.5438,0.0000,5.6893,17.6623,17.1280,17.3951,-1.0434,-7303.4691,3.5438,981.2595,9.8126,3.5438,0.0000,7.4278,21.8536,21.8542,1.5239,21.8549,1.5391,21.8555,1.5543,21.8555,636.7888,25.4716,21.2410,21.2456,-4.0335,21.2501,-3.9930,21.2546,-3.9523,21.2546,636.7888,25.4716,20.7513,20.7697,-7.7495,20.7883,-7.6013,20.8072,-7.4469,20.8072,186.8855,3.7377,19.6419,19.6409,1.8017,19.6400,1.7967,19.6390,1.7914,19.6390,636.7888,25.4716,17.6486,17.6532,-7.0938,17.6577,-7.0686,17.6623,-7.0433,17.6623,636.7888,25.4716,17.1280,17.1421,-9.8772,17.1561,-9.7802,17.1699,-9.6853,17.1699,186.8855,3.7377,3.5438,23.0335,2.3625,0.0000,14.7351,37.7686,-27243.7000,-48742.1999,-50437.7822
7200.0000,17.1423,29.0396,2297.1000,54621.2000,-52324.1000,1.4162,522.0682,4.4000,1.0000,12138.0444,4.5000,1.0000,12660.1126,0.0000,0.0000,66759.2444,1775.0318,-64984.2126,21.9582,14.6609,10809.2000,0.0000,10809.2000,0.2802,2921.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2921.4054,0.0000,0.0000,0.0000,7887.7946,7887.7946,21.3848,13.6576,16352.3000,0.0000,16352.3000,0.4240,3716.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3716.4318,0.0000,0.0000,0.0000,12635.8682,12635.8682,20.4484,13.1511,364.6000,0.0000,364.6000,0.0095,98.5405,3.7000,1.0000,0.0000,0.0000,0.0000,98.5405,0.0000,0.0000,0.0000,266.0595,266.0595,20.4605,12.8748,6596.2000,77.6000,6518.6000,0.1710,1499.1364,4.4000,1.0000,15.8367,4.9000,1.0000,1514.9731,0.0000,0.0000,93.4367,5097.0636,5003.6269,20.0896,12.7923,1214.4000,0.0000,1214.4000,0.0315,328.2162,3.7000,1.0000,0.0000,0.0000,0.0000,328.2162,0.0000,0.0000,0.0000,886.1838,886.1838,20.1262,19.8660,19.9961,-0.2341,-3511.8316,3.4985,410.0114,4.1001,3.4985,0.0000,1.5567,19.8551,17.5281,18.6916,-3.9250,-31399.6748,3.4985,806.9311,8.0693,3.4985,0.0000,5.4738,17.5444,17.1045,17.3245,-0.8481,-5936.5649,3.4985,971.3405,9.7134,3.4985,0.0000,7.1465,21.3737,21.3775,-1.8386,21.3812,-1.7941,21.3848,-1.7501,21.3848,622.6871,24.9075,20.4287,20.4394,-10.0957,20.4500,-9.9975,20.4605,-9.9001,20.4605,622.6871,24.9075,20.0240,20.0588,-13.8530,20.0929,-13.5139,20.1262,-13.1831,20.1262,182.7815,3.6556,19.8660,19.8623,3.9395,19.8587,3.9070,19.8551,3.8749,19.8551,622.6871,24.9075,17.5281,17.5336,-7.7916,17.5390,-7.7585,17.5444,-7.7256,17.5444,622.6871,24.9075,17.1045,17.1172,-9.7766,17.1298,-9.7060,17.1423,-9.6352,17.1423,182.7815,3.6556,3.4985,22.2362,2.3323,0.0000,14.1770,36.4132,-17065.0000,-38304.6797,-40848.0713
7201.0000,17.0897,28.8922,2706.4000,49824.9000,-47118.5000,1.2918,615.0909,4.4000,1.0000,11072.2000,4.5000,1.0000,11687.2909,0.0000,0.0000,60897.1000,2091.3091,-58805.7909,21.8127,14.5154,10858.4000,0.0000,10858.4000,0.2815,2934.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2934.7027,0.0000,0.0000,0.0000,7923.6973,7923.6973,21.1843,13.4570,14195.5000,0.0000,14195.5000,0.3680,3226.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3226.2500,0.0000,0.0000,0.0000,10969.2500,10969.2500,20.3033,13.0060,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0000,0.0000,0.0000,272.8459,272.8459,20.3024,12.6013,7030.8000,15.3000,7015.5000,0.1823,1597.9091,4.4000,1.0000,3.1224,4.9000,1.0000,1601.0315,0.0000,0.0000,18.4224,5432.8909,5414.4685,19.8675,12.5702,722.6000,0.0000,722.6000,0.0187,195.2973,3.7000,1.0000,0.0000,0.0000,0.0000,195.2973,0.0000,0.0000,0.0000,527.3027,527.3027,19.8953,19.8120,19.8537,-0.0691,-1036.4166,3.2281,380.3133,3.8031,3.2281,0.0000,1.2230,19.8068,17.5019,18.6544,-3.5874,-28699.2204,3.2281,745.6146,7.4561,3.2281,0.0000,4.3003,17.5174,17.0447,17.2811,-0.8409,-5886.0768,3.2281,897.7725,8.9777,3.2281,0.0000,5.6144,21.1763,21.1790,-2.2357,21.1817,-2.2083,21.1843,-2.1808,21.1843,541.4481,21.6579,20.2814,20.2884,-9.1395,20.2954,-9.0896,20.3024,-9.0395,20.3024,541.4481,21.6579,19.8252,19.8485,-13.3173,19.8718,-13.1513,19.8953,-12.9819,19.8953,159.1252,3.1825,19.8120,19.8103,3.0472,19.8086,3.0379,19.8068,3.0286,19.8068,541.4481,21.6579,17.5019,17.5071,-7.5420,17.5123,-7.5139,17.5174,-7.4859,17.5174,541.4481,21.6579,17.0447,17.0599,-10.1872,17.0749,-10.0892,17.0897,-9.9930,17.0897,159.1252,3.1825,3.2281,17.8453,2.1521,0.0000,11.1377,28.9830,-13952.6000,-33698.2265,-35621.7138
7202.0000,17.0850,28.7806,3105.2000,45564.8000,-42459.6000,1.1814,705.7273,4.4000,1.0000,10125.5111,4.5000,1.0000,10831.2384,0.0000,0.0000,55690.3111,2399.4727,-53290.8384,21.3843,14.0870,10832.7000,0.0000,10832.7000,0.2809,2927.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2927.7568,0.0000,0.0000,0.0000,7904.9432,7904.9432,20.7646,13.0374,18060.8000,0.0000,18060.8000,0.4683,4104.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4104.7273,0.0000,0.0000,0.0000,13956.0727,13956.0727,19.6387,12.3414,363.3000,0.0000,363.3000,0.0094,98.1892,3.7000,1.0000,0.0000,0.0000,0.0000,98.1892,0.0000,0.0000,0.0000,265.1108,265.1108,19.6571,11.9299,7461.7000,0.0000,7461.7000,0.1935,1695.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1695.8409,0.0000,0.0000,0.0000,5765.8591,5765.8591,19.1920,11.8947,351.8000,0.0000,351.8000,0.0091,95.0811,3.7000,1.0000,0.0000,0.0000,0.0000,95.0811,0.0000,0.0000,0.0000,256.7189,256.7189,19.2964,20.0486,19.6725,0.6216,9324.4743,3.2137,381.1512,3.8115,3.2137,0.0000,1.2067,20.0339,17.3779,18.7059,-4.1153,-32922.1701,3.2137,740.8472,7.4085,3.2137,0.0000,4.2429,17.3969,17.0453,17.2211,-0.6226,-4358.3023,3.2137,895.8218,8.9582,3.2137,0.0000,5.5395,20.7466,20.7526,-5.2413,20.7587,-5.1821,20.7646,-5.1235,20.7646,537.2521,21.4901,19.6173,19.6307,-14.0310,19.6440,-13.9194,19.6571,-13.8088,19.6571,537.2521,21.4901,19.1713,19.2140,-18.8899,19.2557,-18.4954,19.2964,-18.1118,19.2964,157.9027,3.1581,20.0486,20.0437,5.2895,20.0388,5.2477,20.0339,5.2063,20.0339,537.2521,21.4901,17.3779,17.3843,-8.3940,17.3906,-8.3555,17.3969,-8.3172,17.3969,537.2521,21.4901,17.0453,17.0586,-9.8686,17.0718,-9.8002,17.0850,-9.7314,17.0850,157.9027,3.1581,3.2137,17.6281,2.1425,0.0000,10.9890,28.6171,-5389.3000,-25142.1336,-27955.9981
7203.0000,17.0537,28.6290,3523.9000,42088.1000,-38564.2000,1.0912,800.8864,4.4000,1.0000,9352.9111,4.5000,1.0000,10153.7975,0.0000,0.0000,51441.0111,2723.0136,-48717.9975,21.1995,13.9022,10866.5000,0.0000,10866.5000,0.2817,2936.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2936.8919,0.0000,0.0000,0.0000,7929.6081,7929.6081,20.5416,12.8143,16739.7000,0.0000,16739.7000,0.4340,3804.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3804.4773,0.0000,0.0000,0.0000,12935.2227,12935.2227,19.4408,12.1435,376.5000,0.0000,376.5000,0.0098,101.7568,3.7000,1.0000,0.0000,0.0000,0.0000,101.7568,0.0000,0.0000,0.0000,274.7432,274.7432,19.4506,11.7233,7918.4000,0.0000,7918.4000,0.2053,1799.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1799.6364,0.0000,0.0000,0.0000,6118.7636,6118.7636,18.9299,11.6326,351.8000,0.0000,351.8000,0.0091,95.0811,3.7000,1.0000,0.0000,0.0000,0.0000,95.0811,0.0000,0.0000,0.0000,256.7189,256.7189,19.0126,20.0796,19.5461,0.8359,12538.7871,3.0467,363.0372,3.6304,3.0467,0.0000,1.0282,20.0681,17.3350,18.7015,-4.0146,-32116.6768,3.0467,702.4639,7.0246,3.0467,0.0000,3.6152,17.3535,17.0083,17.1809,-0.5796,-4057.0665,3.0467,850.5853,8.5059,3.0467,0.0000,4.7200,20.5247,20.5304,-5.9703,20.5360,-5.9224,20.5416,-5.8746,20.5416,489.7259,19.5890,19.4174,19.4285,-13.8798,19.4396,-13.8022,19.4506,-13.7247,19.4506,489.7259,19.5890,18.9081,18.9431,-19.3519,18.9780,-19.0876,19.0126,-18.8224,19.0126,144.0508,2.8810,20.0796,20.0758,5.1745,20.0719,5.1483,20.0681,5.1222,20.0681,489.7259,19.5890,17.3350,17.3412,-8.3613,17.3474,-8.3273,17.3535,-8.2934,17.3535,489.7259,19.5890,17.0083,17.0236,-10.0883,17.0388,-9.9966,17.0537,-9.9064,17.0537,144.0508,2.8810,3.0467,15.2362,2.0311,0.0000,9.3634,24.5996,-2311.3000,-21202.9408,-23634.9561
7204.0000,17.0395,28.5581,3667.0000,40273.6000,-36606.6000,1.0442,833.4091,4.4000,1.0000,8949.6889,4.5000,1.0000,9783.0980,0.0000,0.0000,49223.2889,2833.5909,-46389.6980,20.8119,13.5146,10829.1000,0.0000,10829.1000,0.2808,2926.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2926.7838,0.0000,0.0000,0.0000,7902.3162,7902.3162,20.1922,12.4650,21648.9000,0.0000,21648.9000,0.5613,4920.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4920.2045,0.0000,0.0000,0.0000,16728.6955,16728.6955,18.8319,11.5346,365.0000,0.0000,365.0000,0.0095,98.6486,3.7000,1.0000,0.0000,0.0000,0.0000,98.6486,0.0000,0.0000,0.0000,266.3514,266.3514,18.8579,11.1306,8140.8000,0.0000,8140.8000,0.2111,1850.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1850.1818,0.0000,0.0000,0.0000,6290.6182,6290.6182,18.3463,11.0490,723.2000,0.0000,723.2000,0.0188,195.4595,3.7000,1.0000,0.0000,0.0000,0.0000,195.4595,0.0000,0.0000,0.0000,527.7405,527.7405,18.4480,20.3038,19.3759,1.5213,22820.2117,3.1882,382.3077,3.8231,3.1882,0.0000,1.1782,20.2854,17.2695,18.7775,-4.6359,-37087.0683,3.1882,733.0087,7.3301,3.1882,0.0000,4.1429,17.2882,16.9982,17.1432,-0.5095,-3566.3131,3.1882,891.3962,8.9140,3.1882,0.0000,5.4089,20.1693,20.1770,-8.2212,20.1846,-8.1561,20.1922,-8.0913,20.1922,529.8846,21.1954,18.8102,18.8262,-18.2299,18.8421,-18.1073,18.8579,-17.9855,18.8579,529.8846,21.1954,18.3034,18.3525,-24.3080,18.4007,-23.8864,18.4480,-23.4738,18.4480,155.7560,3.1151,20.3038,20.2976,7.1157,20.2915,7.0679,20.2854,7.0204,20.2854,529.8846,21.1954,17.2695,17.2758,-8.6432,17.2820,-8.6100,17.2882,-8.5770,17.2882,529.8846,21.1954,16.9982,17.0120,-9.9839,17.0258,-9.9148,17.0395,-9.8455,17.0395,155.7560,3.1151,3.1882,17.2491,2.1255,0.0000,10.7300,27.9790,5100.4000,-14673.9762,-17833.1697
7205.0000,17.0122,28.3949,4084.0000,37591.1000,-33507.1000,0.9746,928.1818,4.4000,1.0000,8353.5778,4.5000,1.0000,9281.7596,0.0000,0.0000,45944.6778,3155.8182,-42788.8596,20.6178,13.3205,10865.1000,0.0000,10865.1000,0.2817,2936.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2936.5135,0.0000,0.0000,0.0000,7928.5865,7928.5865,19.9727,12.2454,18937.7000,0.0000,18937.7000,0.4910,4304.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4304.0227,0.0000,0.0000,0.0000,14633.6773,14633.6773,18.7396,11.4423,473.5000,0.0000,473.5000,0.0123,127.9730,3.7000,1.0000,0.0000,0.0000,0.0000,127.9730,0.0000,0.0000,0.0000,345.5270,345.5270,18.7484,11.0211,7676.9000,0.0000,7676.9000,0.1990,1744.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1744.7500,0.0000,0.0000,0.0000,5932.1500,5932.1500,18.2485,10.9512,3570.9000,0.0000,3570.9000,0.0926,965.1081,3.7000,1.0000,0.0000,0.0000,0.0000,965.1081,0.0000,0.0000,0.0000,2605.7919,2605.7919,18.1566,20.3536,19.2551,1.7381,26072.1794,3.0768,370.6053,3.7061,3.0768,0.0000,1.0589,20.3377,17.2460,18.7919,-4.5862,-36689.9745,3.0768,707.0062,7.0701,3.0768,0.0000,3.7235,17.2644,16.9673,17.1158,-0.5036,-3525.2389,3.0768,861.1470,8.6115,3.0768,0.0000,4.8613,19.9497,19.9574,-9.0076,19.9651,-8.9480,19.9727,-8.8887,19.9727,498.1527,19.9261,18.7105,18.7231,-17.1686,18.7358,-17.0887,18.7484,-17.0089,18.7484,498.1527,19.9261,18.0290,18.0718,-24.9359,18.1143,-24.6234,18.1566,-24.3107,18.1566,146.5076,2.9302,20.3536,20.3483,7.0991,20.3430,7.0642,20.3377,7.0294,20.3377,498.1527,19.9261,17.2460,17.2522,-8.5141,17.2583,-8.4833,17.2644,-8.4527,17.2644,498.1527,19.9261,16.9673,16.9824,-10.1599,16.9974,-10.0762,17.0122,-9.9935,17.0122,146.5076,2.9302,3.0768,15.6510,2.0512,0.0000,9.6437,25.2948,8017.0000,-11343.1269,-14143.0341
7206.0000,16.9034,28.2477,4977.0000,43809.6000,-38832.6000,1.1358,1131.1364,4.4000,1.0000,9735.4667,4.5000,1.0000,10866.6030,0.0000,0.0000,53545.0667,3845.8636,-49699.2030,20.9684,13.6711,10840.9000,0.0000,10840.9000,0.2811,2929.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2929.9730,0.0000,0.0000,0.0000,7910.9270,7910.9270,20.3233,12.5960,7885.8000,0.0000,7885.8000,0.2045,1792.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1792.2273,0.0000,0.0000,0.0000,6093.5727,6093.5727,19.8249,12.5276,433.0000,0.0000,433.0000,0.0112,117.0270,3.7000,1.0000,0.0000,0.0000,0.0000,117.0270,0.0000,0.0000,0.0000,315.9730,315.9730,19.7901,12.2327,6670.4000,94.1000,6576.3000,0.1729,1516.0000,4.4000,1.0000,19.2041,4.9000,1.0000,1535.2041,0.0000,0.0000,113.3041,5154.4000,5041.0959,19.3778,12.0805,11866.3000,0.0000,11866.3000,0.3077,3207.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3207.1081,0.0000,0.0000,0.0000,8659.1919,8659.1919,18.6843,19.8622,19.2733,0.9600,14400.1838,3.1698,381.5466,3.8155,3.1698,0.0000,1.1579,19.8670,17.4913,18.6791,-3.6306,-29044.8803,3.1698,731.4593,7.3146,3.1698,0.0000,4.0714,17.4988,16.8480,17.1734,-1.1366,-7956.4995,3.1698,885.2046,8.8520,3.1698,0.0000,5.3155,20.3214,20.3220,-4.1327,20.3226,-4.1464,20.3233,-4.1593,20.3233,524.5699,20.9828,19.7990,19.7959,-5.0207,19.7929,-5.0971,19.7901,-5.1719,19.7901,524.5699,20.9828,18.6695,18.6732,-15.1473,18.6782,-15.3066,18.6843,-15.4483,18.6843,154.2073,3.0841,19.8622,19.8638,1.9141,19.8654,1.9486,19.8670,1.9824,19.8670,524.5699,20.9828,17.4913,17.4938,-5.8174,17.4963,-5.8230,17.4988,-5.8283,17.4988,524.5699,20.9828,16.8480,16.8667,-11.3732,16.8852,-11.2504,16.9034,-11.1298,16.9034,154.2073,3.0841,3.1698,16.9775,2.1132,0.0000,10.5447,27.5222,-1230.3000,-21678.4425,-22601.1959
