Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7207.0000,16.8333,28.7528,2648.2000,67586.5000,-64938.3000,1.7523,601.8636,4.4000,1.0000,15019.2222,4.5000,1.0000,15621.0859,0.0000,0.0000,82605.7222,2046.3364,-80559.3859,21.9457,14.6484,10852.6000,0.0000,10852.6000,0.2814,2933.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2933.1351,0.0000,0.0000,0.0000,7919.4649,7919.4649,21.4163,13.6890,7150.8000,0.0000,7150.8000,0.1854,1625.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1625.1818,0.0000,0.0000,0.0000,5525.6182,5525.6182,21.0656,13.7683,574.5000,0.0000,574.5000,0.0149,155.2703,3.7000,1.0000,0.0000,0.0000,0.0000,155.2703,0.0000,0.0000,0.0000,419.2297,419.2297,21.0115,13.5704,6277.7000,149.2000,6128.5000,0.1628,1426.7500,4.4000,1.0000,30.4490,4.9000,1.0000,1457.1990,0.0000,0.0000,179.6490,4850.9500,4671.3010,20.7150,13.4178,12609.2000,0.0000,12609.2000,0.3269,3407.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3407.8919,0.0000,0.0000,0.0000,9201.3081,9201.3081,20.0354,18.9670,19.5012,-1.1224,-16835.2903,4.0855,487.6252,4.8763,4.0855,0.0000,2.4791,18.9895,17.9195,18.4545,-2.1076,-16860.7174,4.0855,950.7628,9.5076,4.0855,0.0000,8.7171,17.9164,16.7924,17.3544,-2.5302,-17711.1945,4.0855,1133.0127,11.3301,4.0855,0.0000,11.3809,21.4431,21.4341,7.1550,21.4251,7.0552,21.4163,6.9564,21.4163,815.8812,32.6352,21.0390,21.0298,6.5324,21.0206,6.4181,21.0115,6.3046,21.0115,815.8812,32.6352,20.1311,20.0979,2.5660,20.0660,2.0297,20.0354,1.5091,20.0354,238.9551,4.7791,18.9670,18.9746,-6.3601,18.9820,-6.2771,18.9895,-6.1948,18.9895,815.8812,32.6352,17.9195,17.9184,-1.7711,17.9174,-1.8068,17.9164,-1.8421,17.9164,815.8812,32.6352,16.7924,16.8060,-11.6899,16.8196,-11.6363,16.8333,-11.5811,16.8333,238.9551,4.7791,4.0855,34.0082,2.7237,0.0000,22.5772,56.5854,-27622.7000,-52822.4640,-51407.2022
7208.0000,16.9094,28.9095,2282.3000,79401.3000,-77119.0000,2.0586,518.7045,4.4000,1.0000,17644.7333,4.5000,1.0000,18163.4379,0.0000,0.0000,97046.0333,1763.5955,-95282.4379,22.4229,15.1256,14943.2000,0.0000,14943.2000,0.3874,4038.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4038.7027,0.0000,0.0000,0.0000,10904.4973,10904.4973,21.7742,14.0469,1414.7000,0.0000,1414.7000,0.0367,321.5227,4.4000,1.0000,0.0000,0.0000,0.0000,321.5227,0.0000,0.0000,0.0000,1093.1773,1093.1773,21.7109,14.4136,708.2000,0.0000,708.2000,0.0184,191.4054,3.7000,1.0000,0.0000,0.0000,0.0000,191.4054,0.0000,0.0000,0.0000,516.7946,516.7946,21.6571,14.0206,6628.5000,50.0000,6578.5000,0.1719,1506.4773,4.4000,1.0000,10.2041,4.9000,1.0000,1516.6814,0.0000,0.0000,60.2041,5122.0227,5061.8186,21.3642,14.0669,12113.9000,0.0000,12113.9000,0.3141,3274.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3274.0270,0.0000,0.0000,0.0000,8839.8730,8839.8730,20.7849,18.6419,19.7134,-2.4690,-37035.3617,4.4805,530.5994,5.3060,4.4805,0.0000,3.2701,18.6575,17.9489,18.3032,-1.5308,-12246.7142,4.4805,1048.6709,10.4867,4.4805,0.0000,11.4984,17.9516,16.8845,17.4181,-2.6343,-18440.2744,4.4805,1239.5440,12.3954,4.4805,0.0000,15.0121,21.7919,21.7860,9.1905,21.7801,9.1398,21.7742,9.0890,21.7742,958.5878,38.3435,21.6810,21.6730,10.9024,21.6650,10.8204,21.6571,10.7386,21.6571,958.5878,38.3435,20.8526,20.8299,8.9810,20.8074,8.6698,20.7849,8.3577,20.7849,280.3881,5.6078,18.6419,18.6471,-7.9558,18.6523,-7.9093,18.6575,-7.8629,18.6575,958.5878,38.3435,17.9489,17.9498,-2.1601,17.9507,-2.1685,17.9516,-2.1770,17.9516,958.5878,38.3435,16.8845,16.8927,-10.2573,16.9010,-10.2641,16.9094,-10.2689,16.9094,280.3881,5.6078,4.4805,43.8090,2.9870,0.0000,29.7806,73.5896,-41360.5000,-68866.2771,-67722.3503
7209.0000,17.0213,29.1552,1209.6000,105851.7000,-104642.1000,2.7444,274.9091,4.4000,1.0000,23522.6000,4.5000,1.0000,23797.5091,0.0000,0.0000,129374.3000,934.6909,-128439.6091,23.0343,15.7370,18727.0000,0.0000,18727.0000,0.4855,5061.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5061.3514,0.0000,0.0000,0.0000,13665.6486,13665.6486,22.3719,14.6446,99.3000,0.0000,99.3000,0.0026,22.5682,4.4000,1.0000,0.0000,0.0000,0.0000,22.5682,0.0000,0.0000,0.0000,76.7318,76.7318,22.3683,15.0710,910.0000,0.0000,910.0000,0.0236,245.9459,3.7000,1.0000,0.0000,0.0000,0.0000,245.9459,0.0000,0.0000,0.0000,664.0541,664.0541,22.3122,14.7080,6185.8000,63.2000,6122.6000,0.1604,1405.8636,4.4000,1.0000,12.8980,4.9000,1.0000,1418.7616,0.0000,0.0000,76.0980,4779.9364,4703.8384,22.0920,14.7947,10628.2000,0.0000,10628.2000,0.2756,2872.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2872.4865,0.0000,0.0000,0.0000,7755.7135,7755.7135,21.6487,18.4359,20.0423,-4.5751,-68626.4119,5.5381,647.9407,6.4794,5.5381,0.0000,6.1750,18.4482,17.9582,18.2032,-1.3083,-10466.4362,5.5381,1301.0917,13.0109,5.5381,0.0000,21.7129,17.9609,17.0062,17.4835,-2.9135,-20394.5776,5.5381,1528.2652,15.2827,5.5381,0.0000,28.3480,22.3945,22.3869,14.0591,22.3794,13.9966,22.3719,13.9343,22.3719,1389.2610,55.5704,22.3372,22.3288,15.5644,22.3205,15.4878,22.3122,15.4115,22.3122,1389.2610,55.5704,21.7289,21.7019,17.1922,21.6751,16.8632,21.6487,16.5370,21.6487,405.1990,8.1040,18.4359,18.4400,-8.6836,18.4441,-8.6518,18.4482,-8.6199,18.4482,1389.2610,55.5704,17.9582,17.9591,-2.4119,17.9600,-2.4195,17.9609,-2.4270,17.9609,1389.2610,55.5704,17.0062,17.0111,-8.7585,17.0162,-8.7920,17.0213,-8.8242,17.0213,405.1990,8.1040,5.5381,78.4316,3.6920,0.0000,56.2359,134.6675,-68155.0000,-101573.6227,-99487.4258
7210.0000,17.0982,29.2748,707.9000,119962.4000,-119254.5000,3.1102,160.8864,4.4000,1.0000,26658.3111,4.5000,1.0000,26819.1975,0.0000,0.0000,146620.7111,547.0136,-146073.6975,23.2637,15.9664,22316.4000,0.0000,22316.4000,0.5786,6031.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6031.4595,0.0000,0.0000,0.0000,16284.9405,16284.9405,22.5594,22.5594,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.5594,15.2621,846.7000,0.0000,846.7000,0.0220,228.8378,3.7000,1.0000,0.0000,0.0000,0.0000,228.8378,0.0000,0.0000,0.0000,617.8622,617.8622,22.5151,15.1317,5185.9000,148.1000,5037.8000,0.1345,1178.6136,4.4000,1.0000,30.2245,4.9000,1.0000,1208.8381,0.0000,0.0000,178.3245,4007.2864,3828.9619,22.3535,15.0562,9637.7000,0.0000,9637.7000,0.2499,2604.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2604.7838,0.0000,0.0000,0.0000,7032.9162,7032.9162,22.0039,18.5315,20.2677,-5.4847,-82269.7846,6.1427,712.7714,7.1277,6.1427,0.0000,8.4264,18.5376,17.9006,18.2191,-1.8866,-15093.0808,6.1427,1442.2732,14.4227,6.1427,0.0000,29.6293,17.9045,17.0846,17.4946,-2.7749,-19424.4591,6.1427,1694.4032,16.9440,6.1427,0.0000,38.6834,22.5763,22.5707,14.4034,22.5650,14.3658,22.5594,14.3283,22.5594,1666.5061,66.6602,22.5333,22.5272,15.5768,22.5212,15.5289,22.5151,15.4810,22.5151,1666.5061,66.6602,22.0566,22.0390,18.3319,22.0215,18.1483,22.0039,17.9637,22.0039,485.4062,9.7081,18.5315,18.5335,-6.6723,18.5356,-6.6617,18.5376,-6.6511,18.5376,1666.5061,66.6602,17.9006,17.9019,-3.1776,17.9032,-3.1804,17.9045,-3.1831,17.9045,1666.5061,66.6602,17.0846,17.0891,-7.9707,17.0937,-7.9978,17.0982,-8.0243,17.0982,485.4062,9.7081,6.1427,104.3271,4.0951,0.0000,76.7391,181.0662,-81415.9000,-118309.0167,-116787.3245
7211.0000,17.1185,29.3166,388.2000,124336.8000,-123948.6000,3.2237,88.2273,4.4000,1.0000,27630.4000,4.5000,1.0000,27718.6273,0.0000,0.0000,151967.2000,299.9727,-151667.2273,23.4540,16.1567,22316.1000,0.0000,22316.1000,0.5786,6031.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6031.3784,0.0000,0.0000,0.0000,16284.7216,16284.7216,22.7559,22.7559,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.7559,15.4586,978.9000,0.0000,978.9000,0.0254,264.5676,3.7000,1.0000,0.0000,0.0000,0.0000,264.5676,0.0000,0.0000,0.0000,714.3324,714.3324,22.7075,15.6087,4184.5000,218.4000,3966.1000,0.1085,951.0227,4.4000,1.0000,44.5714,4.9000,1.0000,995.5942,0.0000,0.0000,262.9714,3233.4773,2970.5058,22.5834,15.2861,7780.5000,0.0000,7780.5000,0.2017,2102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2102.8378,0.0000,0.0000,0.0000,5677.6622,5677.6622,22.2935,18.5577,20.4256,-5.9621,-89432.2133,6.2068,716.0657,7.1607,6.2068,0.0000,8.6929,18.5636,17.8797,18.2217,-2.0465,-16371.6104,6.2068,1457.1781,14.5718,6.2068,0.0000,30.5663,17.8835,17.1027,17.4931,-2.6701,-18690.9170,6.2068,1712.1736,17.1217,6.2068,0.0000,39.9067,22.7737,22.7678,15.3219,22.7618,15.2820,22.7559,15.2423,22.7559,1697.1847,67.8874,22.7261,22.7199,16.1388,22.7137,16.0908,22.7075,16.0429,22.7075,1697.1847,67.8874,22.3462,22.3285,19.6656,22.3109,19.4841,22.2935,19.3038,22.2935,494.2761,9.8855,18.5577,18.5597,-5.8975,18.5616,-5.8858,18.5636,-5.8740,18.5636,1697.1847,67.8874,17.8797,17.8810,-3.4096,17.8822,-3.4126,17.8835,-3.4156,17.8835,1697.1847,67.8874,17.1027,17.1080,-7.9385,17.1133,-7.9491,17.1185,-7.9594,17.1185,494.2761,9.8855,6.2068,107.3531,4.1378,0.0000,79.1658,186.5190,-88907.0000,-126020.0052,-124494.7407
7212.0000,17.1282,29.3405,164.1000,128709.9000,-128545.8000,3.3370,37.2955,4.4000,1.0000,28602.2000,4.5000,1.0000,28639.4955,0.0000,0.0000,157312.1000,126.8045,-157185.2955,23.6188,16.3215,22133.8000,0.0000,22133.8000,0.5739,5982.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5982.1081,0.0000,0.0000,0.0000,16151.6919,16151.6919,22.9336,22.9336,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.9336,15.6363,881.0000,0.0000,881.0000,0.0228,238.1081,3.7000,1.0000,0.0000,0.0000,0.0000,238.1081,0.0000,0.0000,0.0000,642.8919,642.8919,22.8881,16.5131,2933.0000,329.4000,2603.6000,0.0760,666.5909,4.4000,1.0000,67.2245,4.9000,1.0000,733.8154,0.0000,0.0000,396.6245,2266.4091,1869.7846,22.8108,15.5136,6790.0000,0.0000,6790.0000,0.1760,1835.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1835.1351,0.0000,0.0000,0.0000,4954.8649,4954.8649,22.5526,18.5725,20.5626,-6.4258,-96386.3849,6.2787,720.7638,7.2076,6.2787,0.0000,8.9988,18.5779,17.8677,18.2228,-2.1500,-17200.2344,6.2787,1474.0131,14.7401,6.2787,0.0000,31.6421,17.8714,17.1122,17.4918,-2.6268,-18387.9350,6.2787,1732.1170,17.3212,6.2787,0.0000,41.3113,22.9519,22.9458,16.1725,22.9397,16.1328,22.9336,16.0931,22.9336,1731.9406,69.2776,22.9070,22.9007,16.8155,22.8944,16.7682,22.8881,16.7210,22.8881,1731.9406,69.2776,22.6062,22.5882,20.9599,22.5704,20.7823,22.5526,20.6058,22.5526,504.3235,10.0865,18.5725,18.5743,-5.3894,18.5761,-5.3787,18.5779,-5.3681,18.5779,1731.9406,69.2776,17.8677,17.8689,-3.5254,17.8702,-3.5280,17.8714,-3.5306,17.8714,1731.9406,69.2776,17.1122,17.1175,-7.9334,17.1228,-7.9400,17.1282,-7.9464,17.1282,504.3235,10.0865,6.2787,110.8188,4.1858,0.0000,81.9522,192.7710,-96137.4000,-133566.0622,-131974.5543
7213.0000,17.1336,29.3556,4.6000,131822.9000,-131818.3000,3.4178,1.0455,4.4000,1.0000,29293.9778,4.5000,1.0000,29295.0232,0.0000,0.0000,161116.8778,3.5545,-161113.3232,23.7319,16.4346,22140.9000,0.0000,22140.9000,0.5740,5984.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5984.0270,0.0000,0.0000,0.0000,16156.8730,16156.8730,23.0522,23.0522,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.0522,15.7549,846.2000,0.0000,846.2000,0.0219,228.7027,3.7000,1.0000,0.0000,0.0000,0.0000,228.7027,0.0000,0.0000,0.0000,617.4973,617.4973,23.0085,17.6559,1926.8000,380.0000,1546.8000,0.0500,437.9091,4.4000,1.0000,77.5510,4.9000,1.0000,515.4601,0.0000,0.0000,457.5510,1488.8909,1031.3399,22.9662,15.6689,6047.2000,0.0000,6047.2000,0.1568,1634.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1634.3784,0.0000,0.0000,0.0000,4412.8216,4412.8216,22.7345,18.6036,20.6690,-6.7244,-100865.7506,6.3307,723.9220,7.2392,6.3307,0.0000,9.2241,18.6082,17.8560,18.2321,-2.2960,-18368.1804,6.3307,1485.6916,14.8569,6.3307,0.0000,32.4343,17.8598,17.1176,17.4887,-2.5890,-18122.7180,6.3307,1746.6611,17.4666,6.3307,0.0000,42.3456,23.0702,23.0642,16.5131,23.0582,16.4761,23.0522,16.4392,23.0522,1757.2263,70.2891,23.0269,23.0208,17.0191,23.0146,16.9753,23.0085,16.9317,23.0085,1757.2263,70.2891,22.7855,22.7684,21.4779,22.7514,21.3183,22.7345,21.1596,22.7345,511.6325,10.2326,18.6036,18.6051,-4.8061,18.6067,-4.7977,18.6082,-4.7893,18.6082,1757.2263,70.2891,17.8560,17.8573,-3.6269,17.8585,-3.6289,17.8598,-3.6309,17.8598,1757.2263,70.2891,17.1176,17.1229,-7.9321,17.1283,-7.9363,17.1336,-7.9402,17.1336,511.6325,10.2326,6.3307,113.3649,4.2205,0.0000,84.0041,197.3690,-101237.2000,-138894.7915,-137356.6491
7214.0000,17.1359,29.3582,0.0000,134336.8000,-134336.8000,3.4829,0.0000,0.0000,0.0000,29852.6222,4.5000,1.0000,29852.6222,0.0000,0.0000,164189.4222,0.0000,-164189.4222,23.8268,16.5295,22112.1000,0.0000,22112.1000,0.5733,5976.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5976.2432,0.0000,0.0000,0.0000,16135.8568,16135.8568,23.1513,23.1513,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.1513,15.8540,712.3000,0.0000,712.3000,0.0185,192.5135,3.7000,1.0000,0.0000,0.0000,0.0000,192.5135,0.0000,0.0000,0.0000,519.7865,519.7865,23.1117,19.8379,1129.6000,417.8000,711.8000,0.0293,256.7273,4.4000,1.0000,85.2653,4.9000,1.0000,341.9926,0.0000,0.0000,503.0653,872.8727,369.8074,23.0966,15.7993,5304.3000,0.0000,5304.3000,0.1375,1433.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1433.5946,0.0000,0.0000,0.0000,3870.7054,3870.7054,22.8883,18.6275,20.7579,-6.9704,-104555.4994,6.3623,725.1861,7.2519,6.3623,0.0000,9.3627,18.6318,17.8482,18.2400,-2.4034,-19227.2296,6.3623,1492.6487,14.9265,6.3623,0.0000,32.9216,17.8521,17.1199,17.4860,-2.5668,-17967.5594,6.3623,1755.5489,17.5555,6.3623,0.0000,42.9818,23.1693,23.1633,16.7916,23.1573,16.7557,23.1513,16.7198,23.1513,1772.6529,70.9061,23.1301,23.1240,17.2196,23.1178,17.1773,23.1117,17.1351,23.1117,1772.6529,70.9061,22.9389,22.9219,21.9275,22.9050,21.7742,22.8883,21.6220,22.8883,516.0913,10.3218,18.6275,18.6289,-4.3803,18.6304,-4.3728,18.6318,-4.3653,18.6318,1772.6529,70.9061,17.8482,17.8495,-3.6782,17.8508,-3.6799,17.8521,-3.6816,17.8521,1772.6529,70.9061,17.1199,17.1252,-7.9425,17.1306,-7.9446,17.1359,-7.9463,17.1359,516.0913,10.3218,6.3623,114.9285,4.2415,0.0000,85.2660,200.1945,-105496.3000,-143293.2662,-141750.2883
7215.0000,17.0825,29.3047,0.0000,99641.6000,-99641.6000,2.5834,0.0000,0.0000,0.0000,22142.5778,4.5000,1.0000,22142.5778,0.0000,0.0000,121784.1778,0.0000,-121784.1778,23.3756,16.0783,22112.4000,0.0000,22112.4000,0.5733,5976.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5976.3243,0.0000,0.0000,0.0000,16136.0757,16136.0757,22.5360,22.5360,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.5360,15.2387,635.1000,0.0000,635.1000,0.0165,171.6486,3.7000,1.0000,0.0000,0.0000,0.0000,171.6486,0.0000,0.0000,0.0000,463.4514,463.4514,22.5056,29.6118,368.6000,577.2000,-208.6000,0.0150,83.7727,4.4000,1.0000,117.7959,4.9000,1.0000,201.5686,0.0000,0.0000,694.9959,284.8273,-410.1686,22.5268,15.2295,6047.2000,0.0000,6047.2000,0.1568,1634.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1634.3784,0.0000,0.0000,0.0000,4412.8216,4412.8216,22.2967,18.7234,20.5100,-4.6100,-69150.3477,5.0174,577.0681,5.7707,5.0174,0.0000,4.5919,18.7265,17.7398,18.2332,-2.3870,-19095.7595,5.0174,1177.4294,11.7743,5.0174,0.0000,16.1464,17.7471,17.0571,17.4021,-1.9076,-13353.1625,5.0174,1388.9090,13.8891,5.0174,0.0000,21.0804,22.5417,22.5398,9.9944,22.5379,9.9998,22.5360,10.0049,22.5360,1168.4682,46.7387,22.5120,22.5099,10.4161,22.5077,10.4147,22.5056,10.4132,22.5056,1168.4682,46.7387,22.2987,22.2984,13.0733,22.2977,13.1224,22.2967,13.1673,22.2967,341.2502,6.8250,18.7234,18.7244,-3.2907,18.7255,-3.2865,18.7265,-3.2823,18.7265,1168.4682,46.7387,17.7398,17.7422,-4.7168,17.7447,-4.7068,17.7471,-4.6968,17.7471,1168.4682,46.7387,17.0571,17.0656,-8.6993,17.0741,-8.6621,17.0825,-8.6256,17.0825,341.2502,6.8250,5.0174,59.7803,3.3449,0.0000,41.8187,101.5991,-71055.5000,-101181.9978,-101599.2697
7216.0000,17.0599,29.2821,0.0000,103295.4000,-103295.4000,2.6781,0.0000,0.0000,0.0000,22954.5333,4.5000,1.0000,22954.5333,0.0000,0.0000,126249.9333,0.0000,-126249.9333,23.3370,16.0397,22111.9000,0.0000,22111.9000,0.5733,5976.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5976.1892,0.0000,0.0000,0.0000,16135.7108,16135.7108,22.5218,22.5218,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.5218,15.2245,677.8000,0.0000,677.8000,0.0176,183.1892,3.7000,1.0000,0.0000,0.0000,0.0000,183.1892,0.0000,0.0000,0.0000,494.6108,494.6108,22.4841,34.5209,0.5000,961.9000,-961.4000,0.0249,0.1136,4.4000,1.0000,196.3061,4.9000,1.0000,196.4198,0.0000,0.0000,1158.2061,0.3864,-1157.8198,22.5417,15.2444,7037.7000,0.0000,7037.7000,0.1825,1902.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1902.0811,0.0000,0.0000,0.0000,5135.6189,5135.6189,22.2548,18.6979,20.4764,-4.7693,-71540.1061,5.2146,600.4872,6.0049,5.2146,0.0000,5.1550,18.7026,17.7503,18.2264,-2.3942,-19153.3624,5.2146,1224.0236,12.2402,5.2146,0.0000,18.1262,17.7556,17.0369,17.3963,-2.0650,-14455.3130,5.2146,1443.8239,14.4382,5.2146,0.0000,23.6653,22.5347,22.5304,10.5020,22.5261,10.4781,22.5218,10.4543,22.5218,1250.1217,50.0049,22.4972,22.4929,10.7547,22.4885,10.7258,22.4841,10.6970,22.4841,1250.1217,50.0049,22.2863,22.2756,13.3185,22.2651,13.2167,22.2548,13.1184,22.2548,364.9082,7.2982,18.6979,18.6995,-3.5478,18.7010,-3.5378,18.7026,-3.5279,18.7026,1250.1217,50.0049,17.7503,17.7521,-4.4251,17.7539,-4.4230,17.7556,-4.4209,17.7556,1250.1217,50.0049,17.0369,17.0446,-8.8272,17.0522,-8.8053,17.0599,-8.7831,17.0599,364.9082,7.2982,5.2146,66.4649,3.4764,0.0000,46.9465,113.4114,-74429.4000,-105641.8126,-105148.7815
7217.0000,17.0423,29.2646,0.0000,101838.0000,-101838.0000,2.6403,0.0000,0.0000,0.0000,22630.6667,4.5000,1.0000,22630.6667,0.0000,0.0000,124468.6667,0.0000,-124468.6667,23.3639,16.0666,18184.0000,0.0000,18184.0000,0.4715,4914.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4914.5946,0.0000,0.0000,0.0000,13269.4054,13269.4054,22.6728,22.6728,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.6728,15.3755,444.8000,0.0000,444.8000,0.0115,120.2162,3.7000,1.0000,0.0000,0.0000,0.0000,120.2162,0.0000,0.0000,0.0000,324.5838,324.5838,22.6388,34.6796,0.0000,1530.6000,-1530.6000,0.0397,0.0000,0.0000,0.0000,312.3673,4.9000,1.0000,312.3673,0.0000,0.0000,1842.9673,0.0000,-1842.9673,22.7324,15.4351,9266.3000,0.0000,9266.3000,0.2402,2504.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2504.4054,0.0000,0.0000,0.0000,6761.8946,6761.8946,22.3473,18.6038,20.4756,-4.9138,-73706.5971,5.1049,587.8709,5.8787,5.1049,0.0000,4.8364,18.6104,17.7541,18.1822,-2.1076,-16861.1225,5.1049,1200.2757,12.0028,5.1049,0.0000,17.0061,17.7595,17.0188,17.3891,-2.0834,-14583.9311,5.1049,1413.8349,14.1383,5.1049,0.0000,22.2028,22.6900,22.6842,12.2211,22.6785,12.1844,22.6728,12.1479,22.6728,1204.4005,48.1760,22.6563,22.6504,12.4528,22.6446,12.4108,22.6388,12.3690,22.6388,1204.4005,48.1760,22.3889,22.3749,14.5847,22.3610,14.4504,22.3473,14.3180,22.3473,351.6624,7.0332,18.6038,18.6060,-4.3736,18.6082,-4.3578,18.6104,-4.3422,18.6104,1204.4005,48.1760,17.7541,17.7559,-4.3032,17.7577,-4.3007,17.7595,-4.2982,17.7595,1204.4005,48.1760,17.0188,17.0267,-8.9376,17.0345,-8.9137,17.0423,-8.8897,17.0423,351.6624,7.0332,5.1049,62.6905,3.4033,0.0000,44.0453,106.7357,-75473.5000,-105955.7502,-105151.6507
7218.0000,16.9982,29.2204,0.0000,89821.0000,-89821.0000,2.3288,0.0000,0.0000,0.0000,19960.2222,4.5000,1.0000,19960.2222,0.0000,0.0000,109781.2222,0.0000,-109781.2222,23.4296,16.1323,10853.9000,0.0000,10853.9000,0.2814,2933.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2933.4865,0.0000,0.0000,0.0000,7920.4135,7920.4135,22.9405,22.9405,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.9405,15.6432,432.7000,0.0000,432.7000,0.0112,116.9459,3.7000,1.0000,0.0000,0.0000,0.0000,116.9459,0.0000,0.0000,0.0000,315.7541,315.7541,22.8970,34.9378,0.0000,1813.4000,-1813.4000,0.0470,0.0000,0.0000,0.0000,370.0816,4.9000,1.0000,370.0816,0.0000,0.0000,2183.4816,0.0000,-2183.4816,23.0249,15.7276,10875.8000,0.0000,10875.8000,0.2820,2939.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2939.4054,0.0000,0.0000,0.0000,7936.3946,7936.3946,22.5031,18.3800,20.4415,-4.6919,-70378.4439,4.4256,510.2770,5.1028,4.4256,0.0000,3.1512,18.3921,17.7485,18.0703,-1.3733,-10986.0172,4.4256,1044.9812,10.4498,4.4256,0.0000,11.0805,17.7549,16.9679,17.3614,-1.9190,-13432.7931,4.4256,1227.0052,12.2701,4.4256,0.0000,14.4665,22.9656,22.9572,14.7593,22.9488,14.6993,22.9405,14.6397,22.9405,938.1363,37.5255,22.9220,22.9136,14.8362,22.9053,14.7723,22.8970,14.7087,22.8970,938.1363,37.5255,22.5600,22.5407,16.3417,22.5217,16.1553,22.5031,15.9720,22.5031,274.4530,5.4891,18.3800,18.3841,-6.3327,18.3881,-6.2999,18.3921,-6.2674,18.3921,938.1363,37.5255,17.7485,17.7506,-4.3018,17.7528,-4.2961,17.7549,-4.2904,17.7549,938.1363,37.5255,16.9679,16.9781,-9.4326,16.9882,-9.3819,16.9982,-9.3321,16.9982,274.4530,5.4891,4.4256,42.3499,2.9504,0.0000,28.6982,71.0482,-69472.0000,-95792.1417,-94797.2543
7219.0000,16.9879,29.2101,0.0000,87147.5000,-87147.5000,2.2595,0.0000,0.0000,0.0000,19366.1111,4.5000,1.0000,19366.1111,0.0000,0.0000,106513.6111,0.0000,-106513.6111,23.3930,16.0957,10852.5000,0.0000,10852.5000,0.2814,2933.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2933.1081,0.0000,0.0000,0.0000,7919.3919,7919.3919,22.8967,15.1695,322.8000,0.0000,322.8000,0.0084,73.3636,4.4000,1.0000,0.0000,0.0000,0.0000,73.3636,0.0000,0.0000,0.0000,249.4364,249.4364,22.8817,15.5844,441.3000,0.0000,441.3000,0.0114,119.2703,3.7000,1.0000,0.0000,0.0000,0.0000,119.2703,0.0000,0.0000,0.0000,322.0297,322.0297,22.8426,34.8834,0.0000,1718.6000,-1718.6000,0.0446,0.0000,0.0000,0.0000,350.7347,4.9000,1.0000,350.7347,0.0000,0.0000,2069.3347,0.0000,-2069.3347,22.9670,15.6698,10380.6000,0.0000,10380.6000,0.2691,2805.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2805.5676,0.0000,0.0000,0.0000,7575.0324,7575.0324,22.4685,18.3603,20.4144,-4.5545,-68316.9816,4.3115,497.6145,4.9761,4.3115,0.0000,2.9138,18.3696,17.6941,18.0319,-1.4042,-11233.6271,4.3115,1019.5291,10.1953,4.3115,0.0000,10.2455,17.7020,16.9592,17.3306,-1.7645,-12351.7924,4.3115,1196.7879,11.9679,4.3115,0.0000,13.3763,22.9167,22.9101,13.7561,22.9034,13.7185,22.8967,13.6810,22.8967,896.2960,35.8518,22.8624,22.8558,13.6946,22.8492,13.6538,22.8426,13.6131,22.8426,896.2960,35.8518,22.5115,22.4972,15.2430,22.4828,15.1299,22.4685,15.0164,22.4685,262.3081,5.2462,18.3603,18.3634,-6.0135,18.3665,-5.9938,18.3696,-5.9740,18.3696,896.2960,35.8518,17.6941,17.6968,-4.7831,17.6994,-4.7728,17.7020,-4.7625,17.7020,896.2960,35.8518,16.9592,16.9688,-9.3694,16.9784,-9.3306,16.9879,-9.2918,16.9879,262.3081,5.2462,4.3115,39.4210,2.8743,0.0000,26.5356,65.9566,-66868.9000,-92517.0554,-91902.4011
7220.0000,17.0213,29.2187,157.2000,48911.5000,-48754.3000,1.2681,35.7273,4.4000,1.0000,10869.2222,4.5000,1.0000,10904.9495,0.0000,0.0000,59780.7222,121.4727,-59659.2495,22.4146,15.1173,10841.4000,0.0000,10841.4000,0.2811,2930.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2930.1081,0.0000,0.0000,0.0000,7911.2919,7911.2919,21.7197,13.9924,2486.1000,0.0000,2486.1000,0.0645,565.0227,4.4000,1.0000,0.0000,0.0000,0.0000,565.0227,0.0000,0.0000,0.0000,1921.0773,1921.0773,21.5460,14.2487,432.6000,0.0000,432.6000,0.0112,116.9189,3.7000,1.0000,0.0000,0.0000,0.0000,116.9189,0.0000,0.0000,0.0000,315.6811,315.6811,21.5433,33.5841,0.0000,1559.5000,-1559.5000,0.0404,0.0000,0.0000,0.0000,318.2653,4.9000,1.0000,318.2653,0.0000,0.0000,1877.7653,0.0000,-1877.7653,21.7130,14.4157,9513.9000,0.0000,9513.9000,0.2467,2571.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2571.3243,0.0000,0.0000,0.0000,6942.5757,6942.5757,21.2123,18.8804,20.0463,-1.7197,-25795.4628,2.8680,335.4964,3.3550,2.8680,0.0000,0.8576,18.8715,17.3243,18.0979,-2.1393,-17114.2050,2.8680,676.4832,6.7648,2.8680,0.0000,3.0156,17.3501,16.9840,17.1670,-0.5786,-4050.3466,2.8680,801.1123,8.0111,2.8680,0.0000,3.9371,21.6994,21.7064,1.5824,21.7131,1.6788,21.7197,1.7735,21.7197,440.9946,17.6398,21.5175,21.5263,0.2524,21.5349,0.3629,21.5433,0.4715,21.5433,440.9946,17.6398,21.0854,21.1303,-1.8529,21.1725,-1.2677,21.2123,-0.7138,21.2123,129.8374,2.5967,18.8804,18.8773,-0.5658,18.8744,-0.6067,18.8715,-0.6469,18.8715,440.9946,17.6398,17.3243,17.3330,-8.2811,17.3416,-8.2123,17.3501,-8.1444,17.3501,440.9946,17.6398,16.9840,16.9966,-8.9286,17.0091,-8.8549,17.0213,-8.7832,17.0213,129.8374,2.5967,2.8680,12.9176,1.9120,0.0000,7.8102,20.7278,-27039.8000,-44446.3889,-46960.0144
7221.0000,16.9901,29.1496,369.9000,45553.8000,-45183.9000,1.1811,84.0682,4.4000,1.0000,10123.0667,4.5000,1.0000,10207.1348,0.0000,0.0000,55676.8667,285.8318,-55391.0348,22.1301,14.8328,10864.6000,0.0000,10864.6000,0.2817,2936.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2936.3784,0.0000,0.0000,0.0000,7928.2216,7928.2216,21.4001,13.6728,5861.8000,0.0000,5861.8000,0.1520,1332.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1332.2273,0.0000,0.0000,0.0000,4529.5727,4529.5727,20.9797,13.6824,507.8000,0.0000,507.8000,0.0132,137.2432,3.7000,1.0000,0.0000,0.0000,0.0000,137.2432,0.0000,0.0000,0.0000,370.5568,370.5568,20.9651,32.9350,11.7000,1274.8000,-1263.1000,0.0331,2.6591,4.4000,1.0000,260.1633,4.9000,1.0000,262.8224,0.0000,0.0000,1534.9633,9.0409,-1525.9224,21.1067,13.8094,7780.5000,0.0000,7780.5000,0.2017,2102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2102.8378,0.0000,0.0000,0.0000,5677.6622,5677.6622,20.6536,19.0640,19.8588,-1.1420,-17129.8435,2.7940,329.1059,3.2911,2.7940,0.0000,0.7930,19.0587,17.2329,18.1458,-2.4595,-19675.6078,2.7940,657.8432,6.5784,2.7940,0.0000,2.7882,17.2545,16.9439,17.0992,-0.4782,-3347.6885,2.7940,782.4963,7.8250,2.7940,0.0000,3.6403,21.3944,21.3963,0.3157,21.3982,0.3422,21.4001,0.3691,21.4001,421.4833,16.8593,20.9454,20.9520,-3.4622,20.9586,-3.3957,20.9651,-3.3294,20.9651,421.4833,16.8593,20.5798,20.6042,-5.4485,20.6288,-5.2096,20.6536,-4.9636,20.6536,124.1434,2.4829,19.0640,19.0622,0.6716,19.0604,0.6519,19.0587,0.6321,19.0587,421.4833,16.8593,17.2329,17.2401,-8.5302,17.2473,-8.4856,17.2545,-8.4411,17.2545,421.4833,16.8593,16.9439,16.9595,-9.3597,16.9749,-9.2570,16.9901,-9.1567,16.9901,124.1434,2.4829,2.7940,12.0287,1.8627,0.0000,7.2214,19.2501,-21432.3000,-38410.9439,-40153.1399
7222.0000,17.0304,29.1335,586.6000,38060.5000,-37473.9000,0.9868,133.3182,4.4000,1.0000,8457.8889,4.5000,1.0000,8591.2071,0.0000,0.0000,46518.3889,453.2818,-46065.1071,21.5709,14.2736,10828.3000,0.0000,10828.3000,0.2807,2926.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2926.5676,0.0000,0.0000,0.0000,7901.7324,7901.7324,20.8155,13.0882,10802.4000,0.0000,10802.4000,0.2801,2455.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2455.0909,0.0000,0.0000,0.0000,8347.3091,8347.3091,19.9927,12.6954,366.6000,0.0000,366.6000,0.0095,99.0811,3.7000,1.0000,0.0000,0.0000,0.0000,99.0811,0.0000,0.0000,0.0000,267.5189,267.5189,20.0149,26.4058,575.5000,787.1000,-211.6000,0.0204,130.7955,4.4000,1.0000,160.6327,4.9000,1.0000,291.4281,0.0000,0.0000,947.7327,444.7045,-503.0281,20.0645,12.7672,6790.0000,0.0000,6790.0000,0.1760,1835.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1835.1351,0.0000,0.0000,0.0000,4954.8649,4954.8649,19.7419,19.5414,19.6417,-0.1356,-2033.7256,2.6303,312.3191,3.1232,2.6303,0.0000,0.6616,19.5193,16.9877,18.2535,-3.2105,-25683.9469,2.6303,616.7878,6.1679,2.6303,0.0000,2.3264,17.0186,16.9923,17.0054,-0.0381,-266.6818,2.6303,739.3283,7.3933,2.6303,0.0000,3.0373,20.7921,20.8000,-4.3101,20.8078,-4.2262,20.8155,-4.1433,20.8155,379.6767,15.1871,19.9663,19.9827,-11.2972,19.9989,-11.1426,20.0149,-10.9897,20.0149,379.6767,15.1871,19.5761,19.6334,-15.0992,19.6886,-14.4945,19.7419,-13.9114,19.7419,111.9360,2.2387,19.5414,19.5340,4.8631,19.5266,4.7900,19.5193,4.7178,19.5193,379.6767,15.1871,16.9877,16.9981,-10.4517,17.0084,-10.3790,17.0186,-10.3070,17.0186,379.6767,15.1871,16.9923,17.0050,-8.6705,17.0177,-8.6119,17.0304,-8.5525,17.0304,111.9360,2.2387,2.6303,10.2028,1.7536,0.0000,6.0253,16.2281,-8898.2000,-25096.7099,-27984.3543
7223.0000,17.0204,29.0321,909.5000,33383.1000,-32473.6000,0.8655,206.7045,4.4000,1.0000,7418.4667,4.5000,1.0000,7625.1712,0.0000,0.0000,40801.5667,702.7955,-40098.7712,21.2802,13.9829,10866.7000,0.0000,10866.7000,0.2817,2936.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2936.9459,0.0000,0.0000,0.0000,7929.7541,7929.7541,20.4622,12.7350,12450.7000,0.0000,12450.7000,0.3228,2829.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2829.7045,0.0000,0.0000,0.0000,9620.9955,9620.9955,19.4402,12.1429,373.6000,0.0000,373.6000,0.0097,100.9730,3.7000,1.0000,0.0000,0.0000,0.0000,100.9730,0.0000,0.0000,0.0000,272.6270,272.6270,19.4618,14.2618,1862.4000,390.9000,1471.5000,0.0483,423.2727,4.4000,1.0000,79.7755,4.9000,1.0000,503.0482,0.0000,0.0000,470.6755,1439.1273,968.4518,19.3589,12.0616,3818.5000,0.0000,3818.5000,0.0990,1032.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1032.0270,0.0000,0.0000,0.0000,2786.4730,2786.4730,19.2421,19.7259,19.4840,0.3224,4836.0612,2.4406,309.5300,3.0953,2.5917,0.1511,0.6329,19.7065,16.8940,18.3003,-3.3093,-26474.2661,2.4406,571.2764,5.7128,2.4406,0.0000,1.8583,16.9245,16.9720,16.9482,0.0639,447.3319,2.4406,687.5018,6.8750,2.4406,0.0000,2.4262,20.4378,20.4460,-6.1349,20.4542,-6.0594,20.4622,-5.9844,20.4622,333.5909,13.3436,19.4112,19.4282,-14.2669,19.4451,-14.1264,19.4618,-13.9869,19.4618,333.5909,13.3436,19.0629,19.1132,-18.0893,19.1630,-17.6393,19.2121,-17.1910,19.2121,98.4672,1.9693,19.7259,19.7194,5.7043,19.7129,5.6509,19.7065,5.5977,19.7065,333.5909,13.3436,16.8940,16.9042,-10.6950,16.9144,-10.6307,16.9245,-10.5668,16.9245,333.5909,13.3436,16.9720,16.9884,-8.9061,17.0045,-8.8041,17.0204,-8.7051,17.0204,98.4672,1.9693,2.4406,8.3196,1.6270,0.0000,4.9173,13.2369,-3492.6000,-18520.4699,-21190.8730
7224.0000,17.0619,28.8623,1514.1000,27734.8000,-26220.7000,0.7191,344.1136,4.4000,1.0000,6163.2889,4.5000,1.0000,6507.4025,0.0000,0.0000,33898.0889,1169.9864,-32728.1025,20.6379,13.3406,10833.0000,0.0000,10833.0000,0.2809,2927.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2927.8378,0.0000,0.0000,0.0000,7905.1622,7905.1622,19.8201,12.0928,17520.4000,0.0000,17520.4000,0.4542,3981.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3981.9091,0.0000,0.0000,0.0000,13538.4909,13538.4909,18.3408,11.0435,333.4000,0.0000,333.4000,0.0086,90.1081,3.7000,1.0000,0.0000,0.0000,0.0000,90.1081,0.0000,0.0000,0.0000,243.2919,243.2919,18.4020,11.1193,3375.0000,124.6000,3250.4000,0.0875,767.0455,4.4000,1.0000,25.4286,4.9000,1.0000,792.4740,0.0000,0.0000,150.0286,2607.9545,2457.9260,18.1335,10.8362,1218.5000,0.0000,1218.5000,0.0316,329.3243,3.7000,1.0000,0.0000,0.0000,0.0000,329.3243,0.0000,0.0000,0.0000,889.1757,889.1757,18.4451,20.1499,19.2975,1.1361,17040.7762,2.3729,311.6793,3.1168,2.5917,0.2188,0.6329,20.1152,16.6849,18.4001,-3.9244,-31394.8298,2.3729,553.3483,5.5335,2.3729,0.0000,1.7080,16.7230,17.0221,16.8725,0.3910,2737.0281,2.3729,670.3997,6.7040,2.3729,0.0000,2.2299,19.7741,19.7896,-11.1563,19.8050,-11.0162,19.8201,-10.8776,19.8201,317.7875,12.7115,18.3143,18.3438,-22.7888,18.3731,-22.5370,18.4020,-22.2880,18.4020,317.7875,12.7115,18.0363,18.1230,-27.4114,18.2068,-26.5675,18.2880,-25.7526,18.2880,93.8453,1.8769,20.1499,20.1382,9.0853,20.1266,8.9851,20.1152,8.8861,20.1152,317.7875,12.7115,16.6849,16.6977,-12.2017,16.7104,-12.1157,16.7230,-12.0305,16.7230,317.7875,12.7115,17.0221,17.0354,-8.2648,17.0486,-8.2069,17.0619,-8.1478,17.0619,93.8453,1.8769,2.3729,7.7065,1.5819,0.0000,4.5707,12.2772,6935.0000,-7694.0559,-11617.0255
7225.0000,17.0843,28.6200,2054.6000,23124.2000,-21069.6000,0.5995,466.9545,4.4000,1.0000,5138.7111,4.5000,1.0000,5605.6657,0.0000,0.0000,28262.9111,1587.6455,-26675.2657,20.0674,12.7701,10894.7000,0.0000,10894.7000,0.2825,2944.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2944.5135,0.0000,0.0000,0.0000,7950.1865,7950.1865,19.2347,11.5074,19916.7000,0.0000,19916.7000,0.5164,4526.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4526.5227,0.0000,0.0000,0.0000,15390.1773,15390.1773,17.5136,10.2164,328.9000,0.0000,328.9000,0.0085,88.8919,3.7000,1.0000,0.0000,0.0000,0.0000,88.8919,0.0000,0.0000,0.0000,240.0081,240.0081,17.5845,9.8967,4626.8000,15.2000,4611.6000,0.1200,1051.5455,4.4000,1.0000,3.1020,4.9000,1.0000,1054.6475,0.0000,0.0000,18.3020,3575.2545,3556.9525,17.1867,9.8894,724.6000,0.0000,724.6000,0.0188,195.8378,3.7000,1.0000,0.0000,0.0000,0.0000,195.8378,0.0000,0.0000,0.0000,528.7622,528.7622,17.7402,20.4962,19.1182,1.8366,27549.1219,2.3185,313.7667,3.1377,2.5917,0.2732,0.6329,20.4561,16.5342,18.4951,-4.3839,-35071.1989,2.3185,538.7254,5.3873,2.3185,0.0000,1.5931,16.5740,17.0420,16.8080,0.5978,4184.6855,2.3185,656.6646,6.5666,2.3185,0.0000,2.0800,19.1783,19.1973,-15.0689,19.2161,-14.9104,19.2347,-14.7533,19.2347,305.3204,12.2128,17.4868,17.5196,-27.8683,17.5522,-27.6119,17.5845,-27.3573,17.5845,305.3204,12.2128,17.1276,17.2256,-34.5392,17.3216,-33.6483,17.4154,-32.7744,17.4154,90.1979,1.8040,20.4962,20.4827,11.3849,20.4693,11.2780,20.4561,11.1718,20.4561,305.3204,12.2128,16.5342,16.5475,-13.0050,16.5608,-12.9200,16.5740,-12.8354,16.5740,305.3204,12.2128,17.0420,17.0563,-8.0720,17.0704,-8.0014,17.0843,-7.9321,17.0843,90.1979,1.8040,2.3185,7.2349,1.5457,0.0000,4.3060,11.5409,15406.9000,990.8209,-3337.3915
7226.0000,17.1198,28.1921,2905.0000,19521.8000,-16616.8000,0.5061,660.2273,4.4000,1.0000,4338.1778,4.5000,1.0000,4998.4051,0.0000,0.0000,23859.9778,2244.7727,-21615.2051,19.4008,12.1035,10882.2000,0.0000,10882.2000,0.2821,2941.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2941.1351,0.0000,0.0000,0.0000,7941.0649,7941.0649,18.6269,10.8996,26290.2000,0.0000,26290.2000,0.6816,5975.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5975.0455,0.0000,0.0000,0.0000,20315.1545,20315.1545,16.4831,9.1858,343.7000,0.0000,343.7000,0.0089,92.8919,3.7000,1.0000,0.0000,0.0000,0.0000,92.8919,0.0000,0.0000,0.0000,250.8081,250.8081,16.5720,8.8447,5784.5000,0.0000,5784.5000,0.1500,1314.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1314.6591,0.0000,0.0000,0.0000,4469.8409,4469.8409,16.1003,8.8030,352.3000,0.0000,352.3000,0.0091,95.2162,3.7000,1.0000,0.0000,0.0000,0.0000,95.2162,0.0000,0.0000,0.0000,257.0838,257.0838,16.6495,21.1153,18.8824,2.9760,44640.2652,2.4569,316.5419,3.1654,2.5917,0.1348,0.6329,21.0583,16.3221,18.6902,-5.6101,-44880.8859,2.4569,566.7121,5.6671,2.4569,0.0000,1.8958,16.3649,17.0838,16.7244,0.9731,6811.9777,2.4569,698.1238,6.9812,2.4569,0.0000,2.4752,18.5628,18.5843,-19.0441,18.6057,-18.8744,18.6269,-18.7058,18.6269,337.4527,13.4981,16.4566,16.4954,-34.9253,16.5338,-34.6309,16.5720,-34.3386,16.5720,337.4527,13.4981,16.0731,16.1858,-43.1241,16.2963,-42.1341,16.4045,-41.1622,16.4045,99.5963,1.9919,21.1153,21.0961,16.3110,21.0771,16.1570,21.0583,16.0044,21.0583,337.4527,13.4981,16.3221,16.3365,-14.4350,16.3508,-14.3451,16.3649,-14.2558,16.3649,337.4527,13.4981,17.0838,17.0958,-7.6305,17.1078,-7.5886,17.1198,-7.5457,17.1198,99.5963,1.9919,2.4569,8.4720,1.6379,0.0000,5.0039,13.4759,27036.1000,11618.7472,6571.3570
7227.0000,17.0915,27.4584,4038.5000,16820.3000,-12781.8000,0.4361,917.8409,4.4000,1.0000,3737.8444,4.5000,1.0000,4655.6854,0.0000,0.0000,20558.1444,3120.6591,-17437.4854,18.9237,11.6264,10883.4000,0.0000,10883.4000,0.2822,2941.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2941.4595,0.0000,0.0000,0.0000,7941.9405,7941.9405,18.1562,10.4289,28089.5000,0.0000,28089.5000,0.7283,6383.9773,4.4000,1.0000,0.0000,0.0000,0.0000,6383.9773,0.0000,0.0000,0.0000,21705.5227,21705.5227,15.8756,8.5783,331.6000,0.0000,331.6000,0.0086,89.6216,3.7000,1.0000,0.0000,0.0000,0.0000,89.6216,0.0000,0.0000,0.0000,241.9784,241.9784,15.9620,8.2347,6972.4000,0.0000,6972.4000,0.1808,1584.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1584.6364,0.0000,0.0000,0.0000,5387.7636,5387.7636,15.3959,8.0986,352.3000,0.0000,352.3000,0.0091,95.2162,3.7000,1.0000,0.0000,0.0000,0.0000,95.2162,0.0000,0.0000,0.0000,257.0838,257.0838,15.9609,21.4158,18.6883,3.6352,54527.6612,2.4676,318.8526,3.1885,2.5917,0.1241,0.6329,21.3627,16.2757,18.8192,-6.0519,-48415.5016,2.4676,566.4306,5.6643,2.4676,0.0000,1.9207,16.3138,17.0456,16.6797,0.9950,6964.8494,2.4676,702.3763,7.0238,2.4676,0.0000,2.5076,18.0892,18.1117,-21.4748,18.1340,-21.3085,18.1562,-21.1432,18.1562,339.9916,13.5997,15.8502,15.8877,-37.4120,15.9249,-37.1520,15.9620,-36.8932,15.9620,339.9916,13.5997,15.3689,15.4761,-47.0748,15.5820,-46.2230,15.6865,-45.3773,15.6865,100.3386,2.0068,21.4158,21.3980,17.6295,21.3803,17.5033,21.3627,17.3776,21.3627,339.9916,13.5997,16.2757,16.2884,-14.1408,16.3012,-14.0713,16.3138,-14.0020,16.3138,339.9916,13.5997,17.0456,17.0612,-8.1651,17.0765,-8.0785,17.0915,-7.9944,17.0915,100.3386,2.0068,2.4676,8.5728,1.6450,0.0000,5.0611,13.6339,33847.4000,18096.8037,13077.0090
7228.0000,17.0328,26.8036,4967.3000,15657.8000,-10690.5000,0.4060,1128.9318,4.4000,1.0000,3479.5111,4.5000,1.0000,4608.4429,0.0000,0.0000,19137.3111,3838.3682,-15298.9429,18.4867,11.1894,10895.0000,0.0000,10895.0000,0.2825,2944.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2944.5946,0.0000,0.0000,0.0000,7950.4054,7950.4054,17.7928,10.0655,34527.1000,0.0000,34527.1000,0.8952,7847.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7847.0682,0.0000,0.0000,0.0000,26680.0318,26680.0318,15.2574,7.9601,339.6000,0.0000,339.6000,0.0088,91.7838,3.7000,1.0000,0.0000,0.0000,0.0000,91.7838,0.0000,0.0000,0.0000,247.8162,247.8162,15.3423,7.6151,8007.9000,0.0000,8007.9000,0.2076,1819.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1819.9773,0.0000,0.0000,0.0000,6187.9227,6187.9227,14.7543,7.4570,725.2000,0.0000,725.2000,0.0188,196.0000,3.7000,1.0000,0.0000,0.0000,0.0000,196.0000,0.0000,0.0000,0.0000,529.2000,529.2000,15.0063,21.8644,18.4353,4.8112,72167.3663,2.7283,338.8647,3.3886,2.7283,0.0000,0.7383,21.8063,16.2702,19.0382,-7.2820,-58256.0091,2.7283,621.1634,6.2116,2.7283,0.0000,2.5960,16.3026,16.9855,16.6441,1.0265,7185.4930,2.7283,777.6538,7.7765,2.7283,0.0000,3.3893,17.7311,17.7518,-22.8903,17.7724,-22.7515,17.7928,-22.6131,17.7928,404.4599,16.1784,15.2338,15.2702,-40.4104,15.3064,-40.1735,15.3423,-39.9374,15.3423,404.4599,16.1784,14.7040,14.8058,-50.9008,14.9065,-50.1519,15.0063,-49.4065,15.0063,119.1738,2.3835,21.8644,21.8449,20.6362,21.8255,20.4994,21.8063,20.3632,21.8063,404.4599,16.1784,16.2702,16.2810,-13.6500,16.2918,-13.5998,16.3026,-13.5497,16.3026,404.4599,16.1784,16.9855,17.0014,-8.8537,17.0172,-8.7680,17.0328,-8.6831,17.0328,119.1738,2.3835,2.7283,11.2721,1.8188,0.0000,6.7235,17.9956,43804.3000,26296.4332,21096.8502
7229.0000,16.9535,25.6649,6184.1000,13611.1000,-7427.0000,0.3529,1405.4773,4.4000,1.0000,3024.6889,4.5000,1.0000,4430.1662,0.0000,0.0000,16635.7889,4778.6227,-11857.1662,18.0391,10.7418,10869.9000,0.0000,10869.9000,0.2818,2937.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2937.8108,0.0000,0.0000,0.0000,7932.0892,7932.0892,17.3784,9.6511,35618.9000,0.0000,35618.9000,0.9235,8095.2045,4.4000,1.0000,0.0000,0.0000,0.0000,8095.2045,0.0000,0.0000,0.0000,27523.6955,27523.6955,14.8584,7.5611,433.4000,0.0000,433.4000,0.0112,117.1351,3.7000,1.0000,0.0000,0.0000,0.0000,117.1351,0.0000,0.0000,0.0000,316.2649,316.2649,14.9321,7.2048,8697.1000,0.0000,8697.1000,0.2255,1976.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1976.6136,0.0000,0.0000,0.0000,6720.4864,6720.4864,14.3168,7.0195,3584.7000,0.0000,3584.7000,0.0929,968.8378,3.7000,1.0000,0.0000,0.0000,0.0000,968.8378,0.0000,0.0000,0.0000,2615.8622,2615.8622,14.3803,22.0496,18.2150,5.5844,83765.6963,2.8318,354.6652,3.5467,2.8318,0.0000,0.8256,21.9982,16.3642,19.1812,-7.6920,-61535.7024,2.8318,641.3104,6.4131,2.8318,0.0000,2.9029,16.3905,16.9020,16.6463,0.7981,5586.6359,2.8318,807.0990,8.0710,2.8318,0.0000,3.7900,17.3128,17.3348,-25.0845,17.3567,-24.9367,17.3784,-24.7895,17.3784,431.4059,17.2562,14.8295,14.8638,-41.4334,14.8981,-41.2234,14.9321,-41.0140,14.9321,431.4059,17.2562,14.0773,14.1795,-54.3939,14.2805,-53.6618,14.3803,-52.9355,14.3803,127.0394,2.5408,22.0496,22.0324,20.8879,22.0153,20.7810,21.9982,20.6742,21.9982,431.4059,17.2562,16.3642,16.3730,-12.3270,16.3818,-12.2956,16.3905,-12.2641,16.3905,431.4059,17.2562,16.9020,16.9194,-9.7116,16.9365,-9.6128,16.9535,-9.5154,16.9535,127.0394,2.5408,2.8318,12.4779,1.8879,0.0000,7.5185,19.9963,51777.0000,33251.2319,27816.6298
7230.0000,16.6783,24.8192,12173.8000,23048.7000,-10874.9000,0.5976,2766.7727,4.4000,1.0000,5121.9333,4.5000,1.0000,7888.7061,0.0000,0.0000,28170.6333,9407.0273,-18763.6061,17.9502,10.6529,10902.6000,0.0000,10902.6000,0.2827,2946.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2946.6486,0.0000,0.0000,0.0000,7955.9514,7955.9514,17.4472,9.7199,43112.1000,0.0000,43112.1000,1.1178,9798.2045,4.4000,1.0000,0.0000,0.0000,0.0000,9798.2045,0.0000,0.0000,0.0000,33313.8955,33313.8955,15.1891,7.8918,337.8000,0.0000,337.8000,0.0088,91.2973,3.7000,1.0000,0.0000,0.0000,0.0000,91.2973,0.0000,0.0000,0.0000,246.5027,246.5027,15.2276,7.5004,9036.2000,0.0000,9036.2000,0.2343,2053.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2053.6818,0.0000,0.0000,0.0000,6982.5182,6982.5182,14.7543,7.4570,11914.3000,0.0000,11914.3000,0.3089,3220.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3220.0811,0.0000,0.0000,0.0000,8694.2189,8694.2189,14.3316,21.4926,17.9121,7.0429,105643.7114,3.8249,484.5833,4.8458,3.8249,0.0000,2.0344,21.4767,17.1234,19.3001,-8.0278,-64222.1781,3.8249,862.3998,8.6240,3.8249,0.0000,7.1534,17.1203,16.6160,16.8682,-1.0627,-7439.1362,3.8249,1080.8162,10.8082,3.8249,0.0000,9.3394,17.4109,17.4230,-22.2123,17.4351,-22.1675,17.4472,-22.1220,17.4472,727.3167,29.0927,15.1724,15.1907,-35.5135,15.2092,-35.4641,15.2276,-35.4133,15.2276,727.3167,29.0927,14.1650,14.2197,-49.6836,14.2753,-49.5327,14.3316,-49.3640,14.3316,213.2169,4.2643,21.4926,21.4873,14.1673,21.4820,14.1795,21.4767,14.1907,21.4767,727.3167,29.0927,17.1234,17.1223,-4.7029,17.1213,-4.7654,17.1203,-4.8270,17.1203,727.3167,29.0927,16.6160,16.6370,-12.8956,16.6578,-12.7584,16.6783,-12.6229,16.6783,213.2169,4.2643,3.8249,28.3885,2.5500,0.0000,18.5272,46.9158,64428.1000,38429.4805,33982.3971
7231.0000,16.6270,26.7463,8218.2000,30199.1000,-21980.9000,0.7830,1867.7727,4.4000,1.0000,6710.9111,4.5000,1.0000,8578.6838,0.0000,0.0000,36910.0111,6350.4273,-30559.5838,18.5232,11.2259,10865.3000,0.0000,10865.3000,0.2817,2936.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2936.5676,0.0000,0.0000,0.0000,7928.7324,7928.7324,18.0461,10.3188,43447.7000,0.0000,43447.7000,1.1265,9874.4773,4.4000,1.0000,0.0000,0.0000,0.0000,9874.4773,0.0000,0.0000,0.0000,33573.2227,33573.2227,15.9628,8.6655,336.9000,0.0000,336.9000,0.0087,91.0541,3.7000,1.0000,0.0000,0.0000,0.0000,91.0541,0.0000,0.0000,0.0000,245.8459,245.8459,15.9784,8.2511,9928.7000,0.0000,9928.7000,0.2574,2256.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2256.5227,0.0000,0.0000,0.0000,7672.1773,7672.1773,15.5023,8.2050,12660.2000,0.0000,12660.2000,0.3282,3421.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3421.6757,0.0000,0.0000,0.0000,9238.5243,9238.5243,15.0033,20.7507,17.8770,6.1749,92622.8831,4.1783,530.0595,5.3006,4.1783,0.0000,2.6519,20.7500,17.5743,19.1622,-6.3973,-51178.2570,4.1783,946.9174,9.4692,4.1783,0.0000,9.3249,17.5702,16.5855,17.0778,-2.2670,-15868.8985,4.1783,1171.1462,11.7115,4.1783,0.0000,12.1744,18.0313,18.0362,-14.9645,18.0411,-14.9793,18.0461,-14.9935,18.0461,848.5016,33.9401,15.9476,15.9578,-26.6283,15.9680,-26.6383,15.9784,-26.6475,15.9784,848.5016,33.9401,14.9290,14.9530,-38.1556,14.9777,-38.2997,15.0033,-38.4310,15.0033,248.4301,4.9686,20.7507,20.7505,6.8861,20.7503,6.9318,20.7500,6.9770,20.7500,848.5016,33.9401,17.5743,17.5729,-1.2587,17.5715,-1.3073,17.5702,-1.3557,17.5702,848.5016,33.9401,16.5855,16.5992,-12.5943,16.6130,-12.5532,16.6270,-12.5096,16.6270,248.4301,4.9686,4.1783,36.1691,2.7855,0.0000,24.1511,60.3202,55257.9000,28098.9189,25575.7276
7232.0000,16.6886,27.1880,8337.4000,37395.3000,-29057.9000,0.9695,1894.8636,4.4000,1.0000,8310.0667,4.5000,1.0000,10204.9303,0.0000,0.0000,45705.3667,6442.5364,-39262.8303,18.9012,11.6039,14440.0000,0.0000,14440.0000,0.3744,3902.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3902.7027,0.0000,0.0000,0.0000,10537.2973,10537.2973,18.3212,10.5940,43279.8000,0.0000,43279.8000,1.1221,9836.3182,4.4000,1.0000,0.0000,0.0000,0.0000,9836.3182,0.0000,0.0000,0.0000,33443.4818,33443.4818,16.4366,9.1393,330.9000,0.0000,330.9000,0.0086,89.4324,3.7000,1.0000,0.0000,0.0000,0.0000,89.4324,0.0000,0.0000,0.0000,241.4676,241.4676,16.4481,8.7209,10693.7000,0.0000,10693.7000,0.2773,2430.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2430.3864,0.0000,0.0000,0.0000,8263.3136,8263.3136,15.9825,8.6852,12162.9000,0.0000,12162.9000,0.3153,3287.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3287.2703,0.0000,0.0000,0.0000,8875.6297,8875.6297,15.5395,20.2292,17.8844,5.5480,83220.1520,4.6008,583.4975,5.8350,4.6008,0.0000,3.5406,20.2319,17.8095,19.0207,-5.3732,-42985.3245,4.6008,1048.1911,10.4819,4.6008,0.0000,12.4495,17.8067,16.6607,17.2337,-2.9051,-20335.9657,4.6008,1281.8615,12.8186,4.6008,0.0000,16.2539,18.3074,18.3120,-12.2999,18.3166,-12.3023,18.3212,-12.3045,18.3212,1004.0257,40.1610,16.4230,16.4314,-22.0346,16.4397,-22.0418,16.4481,-22.0487,16.4481,1004.0257,40.1610,15.4823,15.5012,-31.1014,15.5202,-31.2178,15.5395,-31.3300,15.5395,293.5714,5.8714,20.2292,20.2301,2.6989,20.2310,2.7402,20.2319,2.7812,20.2319,1004.0257,40.1610,17.8095,17.8086,-0.0520,17.8076,-0.0874,17.8067,-0.1226,17.8067,1004.0257,40.1610,16.6607,16.6699,-11.2652,16.6792,-11.2702,16.6886,-11.2735,16.6886,293.5714,5.8714,4.6008,47.1139,3.0672,0.0000,32.2439,79.3578,51849.4000,22098.3597,19898.8618
7233.0000,16.7169,28.0002,5694.2000,46863.9000,-41169.7000,1.2150,1294.1364,4.4000,1.0000,10414.2000,4.5000,1.0000,11708.3364,0.0000,0.0000,57278.1000,4400.0636,-52878.0364,19.8841,12.5868,17998.5000,0.0000,17998.5000,0.4666,4864.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4864.4595,0.0000,0.0000,0.0000,13134.0405,13134.0405,19.0941,11.3668,25926.6000,0.0000,25926.6000,0.6722,5892.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5892.4091,0.0000,0.0000,0.0000,20034.1909,20034.1909,17.8941,10.5968,340.6000,0.0000,340.6000,0.0088,92.0541,3.7000,1.0000,0.0000,0.0000,0.0000,92.0541,0.0000,0.0000,0.0000,248.5459,248.5459,17.8723,10.1450,9504.1000,0.0000,9504.1000,0.2464,2160.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2160.0227,0.0000,0.0000,0.0000,7344.0773,7344.0773,17.4324,10.1351,10671.1000,0.0000,10671.1000,0.2767,2884.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2884.0811,0.0000,0.0000,0.0000,7787.0189,7787.0189,16.9226,19.4550,18.1888,2.8187,42280.9062,4.3287,542.6769,5.4268,4.3287,0.0000,2.9487,19.4708,17.9448,18.7078,-3.1846,-25476.9350,4.3287,997.8074,9.9781,4.3287,0.0000,10.3684,17.9425,16.6862,17.3144,-2.9964,-20974.7009,4.3287,1202.3039,12.0230,4.3287,0.0000,13.5368,19.0974,19.0963,-4.6712,19.0951,-4.7229,19.0941,-4.7739,19.0941,902.5396,36.1016,17.8792,17.8768,-8.0629,17.8745,-8.1630,17.8723,-8.2619,17.8723,902.5396,36.1016,16.9660,16.9504,-13.7013,16.9359,-14.1713,16.9226,-14.6261,16.9226,264.1206,5.2824,19.4550,19.4603,-3.7799,19.4656,-3.7046,19.4708,-3.6299,19.4708,902.5396,36.1016,17.9448,17.9440,0.3626,17.9433,0.3335,17.9425,0.3046,17.9425,902.5396,36.1016,16.6862,16.6965,-10.8112,16.7067,-10.7920,16.7169,-10.7728,16.7169,264.1206,5.2824,4.3287,39.8533,2.8858,0.0000,26.8539,66.7071,23271.2000,-4330.1628,-4170.7297
