Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7234.0000,16.7646,28.2074,5049.7000,50066.4000,-45016.7000,1.2981,1147.6591,4.4000,1.0000,11125.8667,4.5000,1.0000,12273.5258,0.0000,0.0000,61192.2667,3902.0409,-57290.2258,20.3589,13.0616,21532.8000,0.0000,21532.8000,0.5583,5819.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5819.6757,0.0000,0.0000,0.0000,15713.1243,15713.1243,19.3740,11.6468,16715.4000,0.0000,16715.4000,0.4334,3798.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3798.9545,0.0000,0.0000,0.0000,12916.4455,12916.4455,18.5637,11.2664,333.5000,0.0000,333.5000,0.0086,90.1351,3.7000,1.0000,0.0000,0.0000,0.0000,90.1351,0.0000,0.0000,0.0000,243.3649,243.3649,18.5449,10.9265,7935.6000,71.8000,7863.8000,0.2057,1803.5455,4.4000,1.0000,14.6531,4.9000,1.0000,1818.1985,0.0000,0.0000,86.4531,6132.0545,6045.6015,18.1656,10.8683,9676.5000,0.0000,9676.5000,0.2509,2615.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2615.2703,0.0000,0.0000,0.0000,7061.2297,7061.2297,17.6979,19.1326,18.4153,1.5244,22866.7465,4.1325,513.6675,5.1367,4.1325,0.0000,2.5657,19.1452,17.8949,18.5201,-2.4910,-19927.9421,4.1325,959.3303,9.5933,4.1325,0.0000,9.0216,17.8970,16.7359,17.3164,-2.6437,-18506.1178,4.1325,1147.7222,11.4772,4.1325,0.0000,11.7784,19.3731,19.3734,-3.0568,19.3737,-3.0805,19.3740,-3.1041,19.3740,832.3346,33.2934,18.5484,18.5472,-3.6411,18.5460,-3.7050,18.5449,-3.7685,18.5449,832.3346,33.2934,17.7226,17.7142,-7.2057,17.7060,-7.4923,17.6979,-7.7775,17.6979,243.7345,4.8747,19.1326,19.1368,-5.2192,19.1410,-5.1670,19.1452,-5.1151,19.1452,832.3346,33.2934,17.8949,17.8956,-0.8490,17.8963,-0.8608,17.8970,-0.8726,17.8970,832.3346,33.2934,16.7359,16.7455,-10.1308,16.7550,-10.1161,16.7646,-10.1009,16.7646,243.7345,4.8747,4.1325,35.0921,2.7550,0.0000,23.3656,58.4577,11105.3000,-15310.4599,-15567.3134
7235.0000,16.7836,28.2433,5084.3000,51524.2000,-46439.9000,1.3359,1155.5227,4.4000,1.0000,11449.8222,4.5000,1.0000,12605.3449,0.0000,0.0000,62974.0222,3928.7773,-59045.2449,20.7132,13.4159,21535.4000,0.0000,21535.4000,0.5583,5820.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5820.3784,0.0000,0.0000,0.0000,15715.0216,15715.0216,19.6647,11.9374,11857.4000,0.0000,11857.4000,0.3074,2694.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2694.8636,0.0000,0.0000,0.0000,9162.5364,9162.5364,19.0549,11.7576,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,19.0295,11.6668,7041.0000,213.2000,6827.8000,0.1826,1600.2273,4.4000,1.0000,43.5102,4.9000,1.0000,1643.7375,0.0000,0.0000,256.7102,5440.7727,5184.0625,18.6845,11.3872,7811.7000,0.0000,7811.7000,0.2025,2111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2111.2703,0.0000,0.0000,0.0000,5700.4297,5700.4297,18.2764,18.9185,18.5975,0.6433,9648.7592,3.8958,480.9321,4.8093,3.8958,0.0000,2.1495,18.9315,17.8347,18.3831,-2.0600,-16480.1479,3.8958,909.0579,9.0906,3.8958,0.0000,7.5583,17.8386,16.7518,17.2952,-2.3328,-16329.9144,3.8958,1082.8599,10.8286,3.8958,0.0000,9.8680,19.6673,19.6664,-0.9837,19.6655,-1.0144,19.6647,-1.0448,19.6647,750.9574,30.0383,19.0353,19.0333,-0.7613,19.0314,-0.8215,19.0295,-0.8811,19.0295,750.9574,30.0383,18.3051,18.2952,-2.7334,18.2857,-2.9954,18.2764,-3.2534,18.2764,220.0893,4.4018,18.9185,18.9229,-5.9354,18.9272,-5.8876,18.9315,-5.8400,18.9315,750.9574,30.0383,17.8347,17.8360,-1.7975,17.8373,-1.8031,17.8386,-1.8088,17.8386,750.9574,30.0383,16.7518,16.7625,-9.9376,16.7731,-9.9061,16.7836,-9.8748,16.7836,220.0893,4.4018,3.8958,29.8526,2.5972,0.0000,19.5759,49.4285,1996.1000,-22988.6028,-23161.3031
7236.0000,16.7986,28.3144,4961.4000,54277.1000,-49315.7000,1.4072,1127.5909,4.4000,1.0000,12061.5778,4.5000,1.0000,13189.1687,0.0000,0.0000,66338.6778,3833.8091,-62504.8687,20.9706,13.6733,21532.9000,0.0000,21532.9000,0.5583,5819.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5819.7027,0.0000,0.0000,0.0000,15713.1973,15713.1973,19.9169,12.1896,10992.2000,0.0000,10992.2000,0.2850,2498.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2498.2273,0.0000,0.0000,0.0000,8493.9727,8493.9727,19.3499,12.0526,403.5000,0.0000,403.5000,0.0105,109.0541,3.7000,1.0000,0.0000,0.0000,0.0000,109.0541,0.0000,0.0000,0.0000,294.4459,294.4459,19.3252,12.5522,5857.2000,464.2000,5393.0000,0.1519,1331.1818,4.4000,1.0000,94.7347,4.9000,1.0000,1425.9165,0.0000,0.0000,558.9347,4526.0182,3967.0835,19.0604,11.7631,6817.1000,0.0000,6817.1000,0.1767,1842.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1842.4595,0.0000,0.0000,0.0000,4974.6405,4974.6405,18.7008,18.7735,18.7371,0.0726,1089.1967,3.8844,477.0155,4.7702,3.8844,0.0000,2.1307,18.7859,17.7922,18.2891,-1.8610,-14888.3445,3.8844,909.6201,9.0962,3.8844,0.0000,7.4921,17.7968,16.7671,17.2820,-2.2038,-15426.4150,3.8844,1080.2381,10.8024,3.8844,0.0000,9.7816,19.9218,19.9201,0.7066,19.9185,0.6740,19.9169,0.6418,19.9169,747.1276,29.8851,19.3303,19.3286,0.4651,19.3269,0.4163,19.3252,0.3679,19.3252,747.1276,29.8851,18.7284,18.7189,0.0130,18.7097,-0.2114,18.7008,-0.4328,18.7008,218.9761,4.3795,18.7735,18.7776,-6.2308,18.7818,-6.1888,18.7859,-6.1470,18.7859,747.1276,29.8851,17.7922,17.7937,-2.3808,17.7953,-2.3844,17.7968,-2.3879,17.7968,747.1276,29.8851,16.7671,16.7776,-9.7481,16.7881,-9.7180,16.7986,-9.6878,16.7986,218.9761,4.3795,3.8844,29.6136,2.5896,0.0000,19.4044,49.0180,-4177.0000,-29061.5287,-29225.5628
7237.0000,16.7756,28.3713,4784.4000,59008.7000,-54224.3000,1.5299,1087.3636,4.4000,1.0000,13113.0444,4.5000,1.0000,14200.4081,0.0000,0.0000,72121.7444,3697.0364,-68424.7081,21.4495,14.1522,21532.7000,0.0000,21532.7000,0.5583,5819.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5819.6486,0.0000,0.0000,0.0000,15713.0514,15713.0514,20.3620,14.6671,6195.3000,1045.7000,5149.6000,0.1606,1408.0227,4.4000,1.0000,213.4082,4.9000,1.0000,1621.4309,0.0000,0.0000,1259.1082,4787.2773,3528.1691,20.1210,12.8237,506.6000,0.0000,506.6000,0.0131,136.9189,3.7000,1.0000,0.0000,0.0000,0.0000,136.9189,0.0000,0.0000,0.0000,369.6811,369.6811,20.0730,14.7020,4282.8000,838.1000,3444.7000,0.1110,973.3636,4.4000,1.0000,171.0408,4.9000,1.0000,1144.4045,0.0000,0.0000,1009.1408,3309.4364,2300.2955,19.9159,12.6186,6071.2000,0.0000,6071.2000,0.1574,1640.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1640.8649,0.0000,0.0000,0.0000,4430.3351,4430.3351,19.5273,18.3650,18.9462,-1.1343,-17015.2263,3.7956,462.4786,4.6248,3.7956,0.0000,1.9879,18.3870,17.8583,18.1226,-0.9675,-7739.8906,3.7956,894.4474,8.9445,3.7956,0.0000,6.9901,17.8604,16.7396,17.3000,-2.3439,-16407.5729,3.7956,1054.8179,10.5482,3.7956,0.0000,9.1261,20.3762,20.3714,4.3923,20.3667,4.3336,20.3620,4.2754,20.3620,717.6235,28.7049,20.0957,20.0881,6.6519,20.0805,6.5506,20.0730,6.4503,20.0730,717.6235,28.7049,19.6133,19.5837,8.4946,19.5550,8.0540,19.5273,7.6249,19.5273,210.3987,4.2080,18.3650,18.3724,-9.3229,18.3797,-9.2525,18.3870,-9.1826,18.3870,717.6235,28.7049,17.8583,17.8590,-1.8110,17.8597,-1.8228,17.8604,-1.8345,17.8604,717.6235,28.7049,16.7396,16.7517,-10.0682,16.7637,-10.0187,16.7756,-9.9698,16.7756,210.3987,4.2080,3.7956,27.7960,2.5304,0.0000,18.1042,45.9001,-17519.5000,-42083.1759,-41162.6898
7238.0000,16.8078,28.4252,4634.6000,59211.4000,-54576.8000,1.5352,1053.3182,4.4000,1.0000,13158.0889,4.5000,1.0000,14211.4071,0.0000,0.0000,72369.4889,3581.2818,-68788.2071,21.5266,14.2293,21532.4000,0.0000,21532.4000,0.5583,5819.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5819.5676,0.0000,0.0000,0.0000,15712.8324,15712.8324,20.4408,15.4277,6945.3000,1565.6000,5379.7000,0.1801,1578.4773,4.4000,1.0000,319.5102,4.9000,1.0000,1897.9875,0.0000,0.0000,1885.1102,5366.8227,3481.7125,20.2019,12.9047,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0000,0.0000,0.0000,294.5189,294.5189,20.1709,14.7926,3765.0000,734.5000,3030.5000,0.0976,855.6818,4.4000,1.0000,149.8980,4.9000,1.0000,1005.5798,0.0000,0.0000,884.3980,2909.3182,2024.9202,20.0320,12.7347,5325.2000,0.0000,5325.2000,0.1381,1439.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1439.2432,0.0000,0.0000,0.0000,3885.9568,3885.9568,19.7281,18.3671,19.0476,-1.3227,-19840.7027,3.7795,458.7740,4.5877,3.7795,0.0000,1.9627,18.3809,17.7604,18.0706,-1.1306,-9044.8591,3.7795,892.4073,8.9241,3.7795,0.0000,6.9014,17.7669,16.7776,17.2723,-2.0603,-14422.1568,3.7795,1051.4606,10.5146,3.7795,0.0000,9.0104,20.4488,20.4461,3.9969,20.4434,3.9672,20.4408,3.9376,20.4408,712.3232,28.4929,20.1817,20.1781,5.5476,20.1745,5.4995,20.1709,5.4515,20.1709,712.3232,28.4929,19.7654,19.7532,7.5142,19.7407,7.3338,19.7281,7.1500,19.7281,208.8575,4.1772,18.3671,18.3717,-8.0652,18.3763,-8.0292,18.3809,-7.9932,18.3809,712.3232,28.4929,17.7604,17.7626,-2.9628,17.7648,-2.9584,17.7669,-2.9542,17.7669,712.3232,28.4929,16.7776,16.7876,-9.5422,16.7977,-9.5186,16.8078,-9.4943,16.8078,208.8575,4.1772,3.7795,27.4739,2.5196,0.0000,17.8745,45.3484,-18905.4000,-43388.2662,-43307.7186
7239.0000,16.8256,28.4548,4498.5000,58619.0000,-54120.5000,1.5198,1022.3864,4.4000,1.0000,13026.4444,4.5000,1.0000,14048.8308,0.0000,0.0000,71645.4444,3476.1136,-68169.3308,21.5989,14.3016,21533.3000,0.0000,21533.3000,0.5583,5819.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5819.8108,0.0000,0.0000,0.0000,15713.4892,15713.4892,20.4912,12.8079,5510.9000,20.1000,5490.8000,0.1429,1252.4773,4.4000,1.0000,4.1020,4.9000,1.0000,1256.5793,0.0000,0.0000,24.2020,4258.4227,4234.2207,20.1947,12.8974,330.5000,0.0000,330.5000,0.0086,89.3243,3.7000,1.0000,0.0000,0.0000,0.0000,89.3243,0.0000,0.0000,0.0000,241.1757,241.1757,20.1704,15.0965,3145.2000,693.1000,2452.1000,0.0815,714.8182,4.4000,1.0000,141.4490,4.9000,1.0000,856.2672,0.0000,0.0000,834.5490,2430.3818,1595.8328,20.0587,12.7614,6071.2000,0.0000,6071.2000,0.1574,1640.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1640.8649,0.0000,0.0000,0.0000,4430.3351,4430.3351,19.7303,18.4457,19.0880,-1.2232,-18347.3457,3.7027,448.7839,4.4878,3.7027,0.0000,1.8456,18.4559,17.6672,18.0615,-1.4080,-11263.7279,3.7027,874.5937,8.7459,3.7027,0.0000,6.4896,17.6753,16.7942,17.2348,-1.7978,-12584.5110,3.7027,1031.6022,10.3160,3.7027,0.0000,8.4727,20.4986,20.4961,3.7915,20.4937,3.7652,20.4912,3.7390,20.4912,687.3261,27.4930,20.1778,20.1754,4.3018,20.1729,4.2666,20.1704,4.2315,20.1704,687.3261,27.4930,19.7485,19.7424,5.4263,19.7364,5.3221,19.7303,5.2176,19.7303,201.5881,4.0318,18.4457,18.4491,-6.5410,18.4525,-6.5168,18.4559,-6.4927,18.4559,687.3261,27.4930,17.6672,17.6699,-3.8532,17.6726,-3.8449,17.6753,-3.8366,17.6753,687.3261,27.4930,16.7942,16.8047,-9.3537,16.8152,-9.3220,16.8256,-9.2905,16.8256,201.5881,4.0318,3.7027,25.9732,2.4685,0.0000,16.8079,42.7811,-18242.6000,-41954.2773,-42195.5845
7240.0000,16.8398,28.4435,4536.1000,56671.9000,-52135.8000,1.4693,1030.9318,4.4000,1.0000,12593.7556,4.5000,1.0000,13624.6874,0.0000,0.0000,69265.6556,3505.1682,-65760.4874,21.4624,14.1651,21536.3000,0.0000,21536.3000,0.5584,5820.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5820.6216,0.0000,0.0000,0.0000,15715.6784,15715.6784,20.3565,12.6292,6794.2000,0.0000,6794.2000,0.1762,1544.1364,4.4000,1.0000,0.0000,0.0000,0.0000,1544.1364,0.0000,0.0000,0.0000,5250.0636,5250.0636,19.9875,12.6902,343.1000,0.0000,343.1000,0.0089,92.7297,3.7000,1.0000,0.0000,0.0000,0.0000,92.7297,0.0000,0.0000,0.0000,250.3703,250.3703,19.9704,15.7362,2427.1000,704.1000,1723.0000,0.0629,551.6136,4.4000,1.0000,143.6939,4.9000,1.0000,695.3075,0.0000,0.0000,847.7939,1875.4864,1027.6925,19.8982,12.6009,7065.7000,0.0000,7065.7000,0.1832,1909.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1909.6486,0.0000,0.0000,0.0000,5156.0514,5156.0514,19.5437,18.6084,19.0760,-0.8870,-13304.6837,3.6883,447.2310,4.4723,3.6883,0.0000,1.8241,18.6138,17.5724,18.0931,-1.8519,-14815.5265,3.6883,870.1356,8.7014,3.6883,0.0000,6.4139,17.5820,16.8086,17.1953,-1.5718,-11002.4567,3.6883,1029.1345,10.2913,3.6883,0.0000,8.3738,20.3577,20.3573,1.9123,20.3569,1.9079,20.3565,1.9033,20.3565,682.6588,27.3064,19.9699,19.9701,1.4983,19.9702,1.4903,19.9704,1.4823,19.9704,682.6588,27.3064,19.5357,19.5386,1.7456,19.5412,1.7414,19.5437,1.7352,19.5437,200.2306,4.0046,18.6084,18.6102,-4.5252,18.6120,-4.5160,18.6138,-4.5067,18.6138,682.6588,27.3064,17.5724,17.5756,-4.6604,17.5788,-4.6485,17.5820,-4.6366,17.5820,682.6588,27.3064,16.8086,16.8190,-9.1974,16.8294,-9.1661,16.8398,-9.1348,16.8398,200.2306,4.0046,3.6883,25.6963,2.4589,0.0000,16.6118,42.3081,-14673.5000,-38360.6313,-39122.6670
7241.0000,16.9126,27.5069,8575.7000,40705.9000,-32130.2000,1.0554,1949.0227,4.4000,1.0000,9045.7556,4.5000,1.0000,10994.7783,0.0000,0.0000,49751.6556,6626.6773,-43124.9783,20.5642,13.2669,17996.7000,0.0000,17996.7000,0.4666,4863.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4863.9730,0.0000,0.0000,0.0000,13132.7270,13132.7270,19.4837,11.7565,8549.9000,0.0000,8549.9000,0.2217,1943.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1943.1591,0.0000,0.0000,0.0000,6606.7409,6606.7409,18.9243,11.6270,331.8000,0.0000,331.8000,0.0086,89.6757,3.7000,1.0000,0.0000,0.0000,0.0000,89.6757,0.0000,0.0000,0.0000,242.1243,242.1243,18.9427,16.6666,1843.5000,834.6000,1008.9000,0.0478,418.9773,4.4000,1.0000,170.3265,4.9000,1.0000,589.3038,0.0000,0.0000,1004.9265,1424.5227,419.5962,18.9072,11.6099,9303.5000,0.0000,9303.5000,0.2412,2514.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2514.4595,0.0000,0.0000,0.0000,6789.0405,6789.0405,18.4804,19.2995,18.8899,0.6449,9672.8986,3.0619,373.8653,3.7387,3.0619,0.0000,1.0436,19.2818,17.2026,18.2422,-3.0693,-24554.3548,3.0619,718.2879,7.1829,3.0619,0.0000,3.6695,17.2265,16.8837,17.0551,-0.5782,-4047.4933,3.0619,858.9769,8.5898,3.0619,0.0000,4.7909,19.4522,19.4629,-7.0801,19.4734,-6.9780,19.4837,-6.8773,19.4837,493.9663,19.7587,18.9038,18.9169,-9.1833,18.9299,-9.0669,18.9427,-8.9520,18.9427,493.9663,19.7587,18.3323,18.3838,-12.8754,18.4331,-12.3207,18.4804,-11.7902,18.4804,145.2871,2.9057,19.2995,19.2935,2.3686,19.2876,2.3036,19.2818,2.2395,19.2818,493.9663,19.7587,17.2026,17.2106,-8.0994,17.2186,-8.0416,17.2265,-7.9845,17.2265,493.9663,19.7587,16.8837,16.8934,-8.3150,16.9030,-8.2928,16.9126,-8.2702,16.9126,145.2871,2.9057,3.0619,15.4444,2.0413,0.0000,9.5040,24.9485,5060.6000,-15934.7493,-18928.9495
7242.0000,16.9529,27.3940,7335.2000,31822.0000,-24486.8000,0.8250,1667.0909,4.4000,1.0000,7071.5556,4.5000,1.0000,8738.6465,0.0000,0.0000,38893.5556,5668.1091,-33225.4465,19.9816,12.6843,10878.4000,0.0000,10878.4000,0.2820,2940.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2940.1081,0.0000,0.0000,0.0000,7938.2919,7938.2919,19.2794,11.5522,17317.3000,0.0000,17317.3000,0.4490,3935.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3935.7500,0.0000,0.0000,0.0000,13381.5500,13381.5500,18.0596,10.7624,339.0000,0.0000,339.0000,0.0088,91.6216,3.7000,1.0000,0.0000,0.0000,0.0000,91.6216,0.0000,0.0000,0.0000,247.3784,247.3784,18.0913,16.7249,1859.8000,982.5000,877.3000,0.0482,422.6818,4.4000,1.0000,200.5102,4.9000,1.0000,623.1920,0.0000,0.0000,1183.0102,1437.1182,254.1080,18.0681,10.7708,10919.7000,0.0000,10919.7000,0.2831,2951.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2951.2703,0.0000,0.0000,0.0000,7968.4297,7968.4297,17.5311,19.8746,18.7029,1.7139,25708.4518,2.8443,349.7395,3.4974,2.8443,0.0000,0.8365,19.8470,16.9427,18.3948,-3.9826,-31861.1822,2.8443,663.4062,6.6341,2.8443,0.0000,2.9415,16.9705,16.9201,16.9453,-0.0791,-553.3880,2.8443,801.3217,8.0132,2.8443,0.0000,3.8403,19.2580,19.2651,-7.6958,19.2723,-7.6452,19.2794,-7.5945,19.2794,434.7066,17.3883,18.0371,18.0553,-16.2765,18.0734,-16.1307,18.0913,-15.9860,18.0913,434.7066,17.3883,17.3418,17.4062,-22.7481,17.4694,-22.1337,17.5311,-21.5306,17.5311,128.0026,2.5601,19.8746,19.8653,7.1208,19.8561,7.0362,19.8470,6.9523,19.8470,434.7066,17.3883,16.9427,16.9520,-9.9885,16.9613,-9.9258,16.9705,-9.8636,16.9705,434.7066,17.3883,16.9201,16.9312,-8.0139,16.9421,-7.9730,16.9529,-7.9329,16.9529,128.0026,2.5601,2.8443,12.6286,1.8962,0.0000,7.6184,20.2470,15844.9000,-3435.6885,-6706.1184
7243.0000,16.9250,26.8158,8887.6000,29457.0000,-20569.4000,0.7637,2019.9091,4.4000,1.0000,6546.0000,4.5000,1.0000,8565.9091,0.0000,0.0000,36003.0000,6867.6909,-29135.3091,19.5032,12.2059,10882.2000,0.0000,10882.2000,0.2821,2941.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2941.1351,0.0000,0.0000,0.0000,7941.0649,7941.0649,18.8342,11.1069,21710.0000,0.0000,21710.0000,0.5629,4934.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4934.0909,0.0000,0.0000,0.0000,16775.9091,16775.9091,17.3497,10.0524,334.5000,0.0000,334.5000,0.0087,90.4054,3.7000,1.0000,0.0000,0.0000,0.0000,90.4054,0.0000,0.0000,0.0000,244.0946,244.0946,17.3887,13.8000,2531.5000,870.1000,1661.4000,0.0656,575.3409,4.4000,1.0000,177.5714,4.9000,1.0000,752.9123,0.0000,0.0000,1047.6714,1956.1591,908.4877,17.3083,10.0110,10422.4000,0.0000,10422.4000,0.2702,2816.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2816.8649,0.0000,0.0000,0.0000,7605.5351,7605.5351,16.8215,20.2291,18.5253,2.5672,38507.6638,2.9299,362.6790,3.6268,2.9299,0.0000,0.9144,20.2016,16.8739,18.5377,-4.7006,-37604.9242,2.9299,679.7055,6.7971,2.9299,0.0000,3.2152,16.8972,16.8847,16.8909,-0.0202,-141.2627,2.9299,827.1799,8.2718,2.9299,0.0000,4.1977,18.8005,18.8118,-11.2840,18.8230,-11.1958,18.8342,-11.1083,18.8342,457.6292,18.3052,17.3281,17.3484,-21.2880,17.3686,-21.1387,17.3887,-20.9902,17.3887,457.6292,18.3052,16.6353,16.6981,-28.4366,16.7602,-27.9149,16.8215,-27.3966,16.8215,134.6905,2.6938,20.2291,20.2199,9.3627,20.2107,9.2899,20.2016,9.2174,20.2016,457.6292,18.3052,16.8739,16.8817,-9.9290,16.8894,-9.8877,16.8972,-9.8465,16.8972,457.6292,18.3052,16.8847,16.8983,-8.5605,16.9117,-8.4905,16.9250,-8.4220,16.9250,134.6905,2.6938,2.9299,13.6934,1.9533,0.0000,8.3272,22.0207,24441.1000,4339.7823,761.4770
7244.0000,17.1239,22.3506,14578.0000,16102.8000,-1524.8000,0.4175,3313.1818,4.4000,1.0000,3578.4000,4.5000,1.0000,6891.5818,0.0000,0.0000,19681.2000,11264.8182,-8416.3818,17.9471,10.6498,10896.1000,0.0000,10896.1000,0.2825,2944.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2944.8919,0.0000,0.0000,0.0000,7951.2081,7951.2081,17.2672,9.5399,27985.7000,0.0000,27985.7000,0.7256,6360.3864,4.4000,1.0000,0.0000,0.0000,0.0000,6360.3864,0.0000,0.0000,0.0000,21625.3136,21625.3136,15.1522,7.8549,329.9000,0.0000,329.9000,0.0086,89.1622,3.7000,1.0000,0.0000,0.0000,0.0000,89.1622,0.0000,0.0000,0.0000,240.7378,240.7378,15.2742,10.2737,3297.6000,746.8000,2550.8000,0.0855,749.4545,4.4000,1.0000,152.4082,4.9000,1.0000,901.8627,0.0000,0.0000,899.2082,2548.1455,1648.9373,15.1129,7.8156,9552.2000,0.0000,9552.2000,0.2477,2581.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2581.6757,0.0000,0.0000,0.0000,6970.5243,6970.5243,14.8785,21.5244,18.2014,4.5301,67951.9269,2.6509,332.1824,3.3218,2.6509,0.0000,0.6773,21.4462,16.2385,18.8424,-6.6558,-53246.4917,2.6509,607.9935,6.0799,2.6509,0.0000,2.3814,16.2900,17.1161,16.7030,1.2066,8446.5130,2.6509,753.8862,7.5389,2.6509,0.0000,3.1092,17.1694,17.2024,-26.0650,17.2350,-25.7728,17.2672,-25.4842,17.2672,384.8314,15.3933,15.1286,15.1777,-40.7590,15.2262,-40.3408,15.2742,-39.9276,15.2742,384.8314,15.3933,14.4311,14.5856,-51.5888,14.7347,-50.0300,14.8785,-48.5307,14.8785,113.4417,2.2688,21.5244,21.4980,20.9163,21.4720,20.6814,21.4462,20.4495,21.4462,384.8314,15.3933,16.2385,16.2559,-15.6425,16.2730,-15.5087,16.2900,-15.3765,16.2900,384.8314,15.3933,17.1161,17.1182,-5.8315,17.1208,-5.9020,17.1239,-5.9660,17.1239,113.4417,2.2688,2.6509,10.4220,1.7673,0.0000,6.1679,16.5899,49789.9000,30020.3394,23151.9482
7245.0000,16.9842,23.4348,12560.5000,16816.6000,-4256.1000,0.4360,2854.6591,4.4000,1.0000,3737.0222,4.5000,1.0000,6591.6813,0.0000,0.0000,20553.6222,9705.8409,-10847.7813,18.0221,10.7248,10868.7000,0.0000,10868.7000,0.2818,2937.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2937.4865,0.0000,0.0000,0.0000,7931.2135,7931.2135,17.3140,9.5867,29450.5000,0.0000,29450.5000,0.7636,6693.2955,4.4000,1.0000,0.0000,0.0000,0.0000,6693.2955,0.0000,0.0000,0.0000,22757.2045,22757.2045,15.1364,7.8391,442.1000,0.0000,442.1000,0.0115,119.4865,3.7000,1.0000,0.0000,0.0000,0.0000,119.4865,0.0000,0.0000,0.0000,322.6135,322.6135,15.1934,9.0909,4282.7000,577.9000,3704.8000,0.1110,973.3409,4.4000,1.0000,117.9388,4.9000,1.0000,1091.2797,0.0000,0.0000,695.8388,3309.3591,2613.5203,14.9433,7.6460,7811.7000,0.0000,7811.7000,0.2025,2111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2111.2703,0.0000,0.0000,0.0000,5700.4297,5700.4297,14.6317,21.4646,18.0481,4.7606,71409.5101,2.7096,341.5093,3.4151,2.7096,0.0000,0.7232,21.4233,16.4429,18.9331,-6.5062,-52049.2516,2.7096,619.3378,6.1934,2.7096,0.0000,2.5430,16.4683,16.9289,16.6986,0.6877,4813.6079,2.7096,770.6974,7.7070,2.7096,0.0000,3.3201,17.2632,17.2801,-21.9348,17.2970,-21.8390,17.3140,-21.7421,17.3140,399.6796,15.9872,15.1056,15.1348,-36.4169,15.1641,-36.2450,15.1934,-36.0721,15.1934,399.6796,15.9872,14.3978,14.4742,-46.4453,14.5523,-45.9951,14.6317,-45.5124,14.6317,117.7780,2.3556,21.4646,21.4508,17.7069,21.4371,17.6264,21.4233,17.5451,21.4233,399.6796,15.9872,16.4429,16.4513,-12.3317,16.4598,-12.3011,16.4683,-12.2699,16.4683,399.6796,15.9872,16.9289,16.9480,-8.4454,16.9664,-8.2981,16.9842,-8.1599,16.9842,117.7780,2.3556,2.7096,11.0628,1.8064,0.0000,6.5864,17.6492,48021.7000,28477.2003,24173.8664
7246.0000,16.9279,19.6076,14821.9000,12620.5000,2201.4000,0.3843,3368.6136,4.4000,1.0000,2804.5556,4.5000,1.0000,6173.1692,0.0000,0.0000,15425.0556,11453.2864,-3971.7692,17.2842,9.9869,10902.4000,0.0000,10902.4000,0.2827,2946.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2946.5946,0.0000,0.0000,0.0000,7955.8054,7955.8054,16.6446,8.9173,35536.0000,0.0000,35536.0000,0.9213,8076.3636,4.4000,1.0000,0.0000,0.0000,0.0000,8076.3636,0.0000,0.0000,0.0000,27459.6364,27459.6364,14.1810,6.8837,332.8000,0.0000,332.8000,0.0086,89.9459,3.7000,1.0000,0.0000,0.0000,0.0000,89.9459,0.0000,0.0000,0.0000,242.8541,242.8541,14.2741,7.2146,5899.7000,327.2000,5572.5000,0.1530,1340.8409,4.4000,1.0000,66.7755,4.9000,1.0000,1407.6164,0.0000,0.0000,393.9755,4558.8591,4164.8836,13.9005,6.6032,6817.1000,0.0000,6817.1000,0.1767,1842.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1842.4595,0.0000,0.0000,0.0000,4974.6405,4974.6405,13.7742,21.8348,17.8045,5.9898,89846.7962,2.8899,367.6310,3.6763,2.8899,0.0000,0.8775,21.7828,16.4434,19.1131,-7.4395,-59516.2333,2.8899,656.1390,6.5614,2.8899,0.0000,3.0854,16.4700,16.8838,16.6769,0.6590,4613.1075,2.8899,822.6885,8.2269,2.8899,0.0000,4.0282,16.5705,16.5954,-27.1512,16.6200,-26.9720,16.6446,-26.7943,16.6446,446.8643,17.8746,14.1592,14.1978,-43.1923,14.2361,-42.9264,14.2741,-42.6624,14.2741,446.8643,17.8746,13.4542,13.5630,-54.2307,13.6696,-53.3699,13.7742,-52.5302,13.7742,131.5500,2.6310,21.8348,21.8173,20.0376,21.8000,19.9175,21.7828,19.7983,21.7828,446.8643,17.8746,16.4434,16.4523,-11.9195,16.4611,-11.8788,16.4700,-11.8383,16.4700,446.8643,17.8746,16.8838,16.8985,-8.8737,16.9132,-8.7998,16.9279,-8.7244,16.9279,131.5500,2.6310,2.8899,13.1895,1.9266,0.0000,7.9911,21.1806,61362.2000,40826.0508,34943.6704
7247.0000,16.8465,16.7198,17242.2000,10722.4000,6519.8000,0.4470,3918.6818,4.4000,1.0000,2382.7556,4.5000,1.0000,6301.4374,0.0000,0.0000,13105.1556,13323.5182,218.3626,16.8275,9.5302,10866.4000,0.0000,10866.4000,0.2817,2936.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2936.8649,0.0000,0.0000,0.0000,7929.5351,7929.5351,16.2118,8.4846,36896.6000,0.0000,36896.6000,0.9566,8385.5909,4.4000,1.0000,0.0000,0.0000,0.0000,8385.5909,0.0000,0.0000,0.0000,28511.0091,28511.0091,13.7418,6.4445,340.1000,0.0000,340.1000,0.0088,91.9189,3.7000,1.0000,0.0000,0.0000,0.0000,91.9189,0.0000,0.0000,0.0000,248.1811,248.1811,13.8245,6.2562,7773.9000,102.6000,7671.3000,0.2016,1766.7955,4.4000,1.0000,20.9388,4.9000,1.0000,1787.7342,0.0000,0.0000,123.5388,6007.1045,5883.5658,13.3148,6.0175,3833.4000,0.0000,3833.4000,0.0994,1036.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1036.0541,0.0000,0.0000,0.0000,2797.3459,2797.3459,13.3427,21.8958,17.6192,6.5819,98727.9899,2.9927,383.4055,3.8341,2.9927,0.0000,0.9745,21.8531,16.5771,19.2151,-7.6126,-60900.7009,2.9927,676.8961,6.7690,2.9927,0.0000,3.4264,16.5968,16.7973,16.6970,0.3306,2314.0393,2.9927,851.2808,8.5128,2.9927,0.0000,4.4735,16.1406,16.1644,-29.2252,16.1882,-29.0689,16.2118,-28.9131,16.2118,474.7707,18.9908,13.7203,13.7552,-44.3720,13.7899,-44.1595,13.8245,-43.9474,13.8245,474.7707,18.9908,13.0725,13.1629,-54.8096,13.2530,-54.2192,13.3427,-53.6252,13.3427,139.6900,2.7938,21.8958,21.8815,19.2034,21.8673,19.1209,21.8531,19.0385,21.8531,474.7707,18.9908,16.5771,16.5837,-10.2731,16.5902,-10.2548,16.5968,-10.2363,16.5968,474.7707,18.9908,16.7973,16.8139,-9.7671,16.8302,-9.6737,16.8465,-9.5817,16.8465,139.6900,2.7938,2.9927,14.5099,1.9951,0.0000,8.8743,23.3842,66127.6000,45587.9996,40141.3282
7248.0000,16.7732,15.4767,17866.9000,9400.7000,8466.2000,0.4632,4060.6591,4.4000,1.0000,2089.0444,4.5000,1.0000,6149.7035,0.0000,0.0000,11489.7444,13806.2409,2316.4965,16.5822,9.2849,10899.5000,0.0000,10899.5000,0.2826,2945.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2945.8108,0.0000,0.0000,0.0000,7953.6892,7953.6892,15.9908,8.2635,40813.8000,0.0000,40813.8000,1.0582,9275.8636,4.4000,1.0000,0.0000,0.0000,0.0000,9275.8636,0.0000,0.0000,0.0000,31537.9364,31537.9364,13.3912,6.0939,366.9000,0.0000,366.9000,0.0095,99.1622,3.7000,1.0000,0.0000,0.0000,0.0000,99.1622,0.0000,0.0000,0.0000,267.7378,267.7378,13.4684,5.7411,9710.0000,0.0000,9710.0000,0.2517,2206.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2206.8182,0.0000,0.0000,0.0000,7503.1818,7503.1818,12.8499,5.5526,1222.6000,0.0000,1222.6000,0.0317,330.4324,3.7000,1.0000,0.0000,0.0000,0.0000,330.4324,0.0000,0.0000,0.0000,892.1676,892.1676,13.0264,21.8714,17.4489,7.1539,107307.9140,3.1454,405.6072,4.0561,3.1454,0.0000,1.1314,21.8349,16.7430,19.2890,-7.7218,-61774.7182,3.1454,709.4883,7.0949,3.1454,0.0000,3.9782,16.7577,16.7246,16.7412,-0.0573,-401.0862,3.1454,893.1938,8.9319,3.1454,0.0000,5.1939,15.9266,15.9481,-29.3260,15.9695,-29.1994,15.9908,-29.0731,15.9908,517.5921,20.7037,13.3692,13.4023,-45.1885,13.4354,-44.9974,13.4684,-44.8067,13.4684,517.5921,20.7037,12.7764,12.8602,-55.0431,12.9435,-54.5336,13.0264,-54.0243,13.0264,152.1738,3.0435,21.8714,21.8592,17.9610,21.8471,17.8984,21.8349,17.8357,21.8349,517.5921,20.7037,16.7430,16.7479,-8.5811,16.7528,-8.5757,16.7577,-8.5702,16.7577,517.5921,20.7037,16.7246,16.7409,-10.4022,16.7571,-10.3176,16.7732,-10.2334,16.7732,152.1738,3.0435,3.1454,16.6233,2.0970,0.0000,10.3035,26.9268,71479.0000,50471.2092,45132.1097
7249.0000,16.7215,14.0860,19931.5000,8303.5000,11628.0000,0.5168,4529.8864,4.4000,1.0000,1845.2222,4.5000,1.0000,6375.1086,0.0000,0.0000,10148.7222,15401.6136,5252.8914,16.3070,9.0097,10913.5000,0.0000,10913.5000,0.2830,2949.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2949.5946,0.0000,0.0000,0.0000,7963.9054,7963.9054,15.7420,8.0147,41364.0000,0.0000,41364.0000,1.0724,9400.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9400.9091,0.0000,0.0000,0.0000,31963.0909,31963.0909,13.2196,5.9223,368.6000,0.0000,368.6000,0.0096,99.6216,3.7000,1.0000,0.0000,0.0000,0.0000,99.6216,0.0000,0.0000,0.0000,268.9784,268.9784,13.2890,5.5617,11171.3000,0.0000,11171.3000,0.2896,2538.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2538.9318,0.0000,0.0000,0.0000,8632.3682,8632.3682,12.6078,5.3105,726.7000,0.0000,726.7000,0.0188,196.4054,3.7000,1.0000,0.0000,0.0000,0.0000,196.4054,0.0000,0.0000,0.0000,530.2946,530.2946,12.7975,21.7995,17.2985,7.6045,114067.1709,3.2853,426.0920,4.2609,3.2853,0.0000,1.2891,21.7681,16.9037,19.3359,-7.7047,-61637.5379,3.2853,739.7410,7.3974,3.2853,0.0000,4.5328,16.9150,16.6755,16.7953,-0.4336,-3035.3766,3.2853,930.9514,9.3095,3.2853,0.0000,5.9179,15.6785,15.6997,-30.1313,15.7209,-30.0077,15.7420,-29.8844,15.7420,558.2074,22.3283,13.1983,13.2286,-44.5650,13.2589,-44.4046,13.2890,-44.2443,13.2890,558.2074,22.3283,12.5659,12.6435,-54.7364,12.7207,-54.2972,12.7975,-53.8576,12.7975,164.0074,3.2801,21.7995,21.7890,16.5866,21.7785,16.5384,21.7681,16.4902,21.7681,558.2074,22.3283,16.9037,16.9075,-7.1384,16.9113,-7.1400,16.9150,-7.1415,16.9150,558.2074,22.3283,16.6755,16.6909,-10.7222,16.7062,-10.6510,16.7215,-10.5797,16.7215,164.0074,3.2801,3.2853,18.7224,2.1902,0.0000,11.7398,30.4621,76172.1000,54611.5289,49394.2563
7250.0000,16.6655,13.2044,21991.5000,7676.1000,14315.4000,0.5702,4998.0682,4.4000,1.0000,1705.8000,4.5000,1.0000,6703.8682,0.0000,0.0000,9381.9000,16993.4318,7611.5318,16.1201,8.8228,10921.6000,0.0000,10921.6000,0.2832,2951.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2951.7838,0.0000,0.0000,0.0000,7969.8162,7969.8162,15.6045,7.8773,47273.7000,0.0000,47273.7000,1.2257,10744.0227,4.4000,1.0000,0.0000,0.0000,0.0000,10744.0227,0.0000,0.0000,0.0000,36529.6773,36529.6773,12.9871,5.6898,373.4000,0.0000,373.4000,0.0097,100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,100.9189,0.0000,0.0000,0.0000,272.4811,272.4811,13.0516,5.3243,12127.5000,0.0000,12127.5000,0.3144,2756.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2756.2500,0.0000,0.0000,0.0000,9371.2500,9371.2500,12.3801,5.0828,352.8000,0.0000,352.8000,0.0091,95.3514,3.7000,1.0000,0.0000,0.0000,0.0000,95.3514,0.0000,0.0000,0.0000,257.4486,257.4486,12.5721,21.6404,17.1062,8.4372,126557.8208,3.6184,472.7779,4.7278,3.6184,0.0000,1.7223,21.6167,17.1520,19.3844,-7.7886,-62308.9774,3.6184,813.2781,8.1328,3.6184,0.0000,6.0560,17.1570,16.6220,16.8895,-1.0668,-7467.2879,3.6184,1021.6065,10.2161,3.6184,0.0000,7.9066,15.5490,15.5676,-29.8883,15.5861,-29.7932,15.6045,-29.6981,15.6045,660.2870,26.4115,12.9675,12.9956,-44.9808,13.0236,-44.8410,13.0516,-44.7013,13.0516,660.2870,26.4115,12.3617,12.4321,-54.7871,12.5022,-54.4251,12.5721,-54.0616,12.5721,193.7227,3.8745,21.6404,21.6325,14.6147,21.6246,14.5892,21.6167,14.5635,21.6167,660.2870,26.4115,17.1520,17.1537,-4.9495,17.1554,-4.9681,17.1570,-4.9865,17.1570,660.2870,26.4115,16.6220,16.6365,-11.1112,16.6510,-11.0506,16.6655,-10.9899,16.6655,193.7227,3.8745,3.6184,24.3845,2.4122,0.0000,15.6849,40.0693,85364.4000,62012.2050,56781.5554
7251.0000,16.6679,12.5764,23908.3000,7112.1000,16796.2000,0.6199,5433.7045,4.4000,1.0000,1580.4667,4.5000,1.0000,7014.1712,0.0000,0.0000,8692.5667,18474.5955,9782.0288,15.9684,8.6711,10929.9000,0.0000,10929.9000,0.2834,2954.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2954.0270,0.0000,0.0000,0.0000,7975.8730,7975.8730,15.4541,7.7268,45019.2000,0.0000,45019.2000,1.1672,10231.6364,4.4000,1.0000,0.0000,0.0000,0.0000,10231.6364,0.0000,0.0000,0.0000,34787.5636,34787.5636,12.9663,5.6690,364.8000,0.0000,364.8000,0.0095,98.5946,3.7000,1.0000,0.0000,0.0000,0.0000,98.5946,0.0000,0.0000,0.0000,266.2054,266.2054,13.0251,5.2979,12650.0000,0.0000,12650.0000,0.3280,2875.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2875.0000,0.0000,0.0000,0.0000,9775.0000,9775.0000,12.3261,5.0288,352.8000,0.0000,352.8000,0.0091,95.3514,3.7000,1.0000,0.0000,0.0000,0.0000,95.3514,0.0000,0.0000,0.0000,257.4486,257.4486,12.5015,21.5208,17.0112,8.4083,126123.9791,3.6255,475.4553,4.7546,3.6255,0.0000,1.7326,21.4989,17.2484,19.3737,-7.4298,-59438.6417,3.6255,815.2148,8.1521,3.6255,0.0000,6.0921,17.2548,16.6300,16.9424,-1.2483,-8737.9704,3.6255,1021.5409,10.2154,3.6255,0.0000,7.9537,15.3980,15.4168,-30.0983,15.4354,-29.9990,15.4541,-29.8999,15.4541,662.5679,26.5027,12.9473,12.9733,-43.4499,12.9993,-43.3280,13.0251,-43.2062,13.0251,662.5679,26.5027,12.3077,12.3725,-53.2610,12.4371,-52.9510,12.5015,-52.6397,12.5015,194.3863,3.8877,21.5208,21.5135,13.3176,21.5062,13.2928,21.4989,13.2679,21.4989,662.5679,26.5027,17.2484,17.2505,-4.4715,17.2527,-4.4797,17.2548,-4.4880,17.2548,662.5679,26.5027,16.6300,16.6426,-10.7539,16.6553,-10.7152,16.6679,-10.6758,16.6679,194.3863,3.8877,3.6255,24.5171,2.4170,0.0000,15.7784,40.2954,86112.9000,62844.1195,57947.3671
7252.0000,16.6603,15.7145,19186.8000,10645.7000,8541.1000,0.4975,4360.6364,4.4000,1.0000,2365.7111,4.5000,1.0000,6726.3475,0.0000,0.0000,13011.4111,14826.1636,1814.7525,16.5309,9.2336,10907.1000,0.0000,10907.1000,0.2828,2947.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2947.8649,0.0000,0.0000,0.0000,7959.2351,7959.2351,15.9960,8.2687,49384.2000,0.0000,49384.2000,1.2804,11223.6818,4.4000,1.0000,0.0000,0.0000,0.0000,11223.6818,0.0000,0.0000,0.0000,38160.5182,38160.5182,13.2739,5.9767,376.6000,0.0000,376.6000,0.0098,101.7838,3.7000,1.0000,0.0000,0.0000,0.0000,101.7838,0.0000,0.0000,0.0000,274.8162,274.8162,13.3192,5.5919,12879.4000,0.0000,12879.4000,0.3339,2927.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2927.1364,0.0000,0.0000,0.0000,9952.2636,9952.2636,12.6093,5.3120,727.3000,0.0000,727.3000,0.0189,196.5676,3.7000,1.0000,0.0000,0.0000,0.0000,196.5676,0.0000,0.0000,0.0000,530.7324,530.7324,12.7261,21.2596,16.9929,7.9756,119633.5449,3.6347,476.9975,4.7700,3.6347,0.0000,1.7458,21.2446,17.3709,19.3078,-6.7882,-54305.4372,3.6347,819.2846,8.1928,3.6347,0.0000,6.1386,17.3755,16.6218,16.9986,-1.5096,-10566.9143,3.6347,1021.9100,10.2191,3.6347,0.0000,8.0144,15.9631,15.9740,-23.3650,15.9850,-23.3427,15.9960,-23.3197,15.9960,665.4955,26.6198,13.2543,13.2760,-39.1265,13.2976,-39.0441,13.3192,-38.9614,13.3192,665.4955,26.6198,12.5714,12.6229,-48.4104,12.6744,-48.2438,12.7261,-48.0721,12.7261,195.2380,3.9048,21.2596,21.2546,10.7395,21.2496,10.7340,21.2446,10.7283,21.2446,665.4955,26.6198,17.3709,17.3725,-3.6299,17.3740,-3.6424,17.3755,-3.6546,17.3755,665.4955,26.6198,16.6218,16.6347,-10.6931,16.6475,-10.6478,16.6603,-10.6027,16.6603,195.2380,3.9048,3.6347,24.6877,2.4232,0.0000,15.8987,40.5864,82815.7000,58692.3181,54761.1934
7253.0000,16.6734,21.2569,14105.1000,14268.6000,-163.5000,0.3699,3205.7045,4.4000,1.0000,3170.8000,4.5000,1.0000,6376.5045,0.0000,0.0000,17439.4000,10899.3955,-6540.0045,17.1683,9.8710,10938.3000,0.0000,10938.3000,0.2836,2956.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2956.2973,0.0000,0.0000,0.0000,7982.0027,7982.0027,16.5872,8.8600,46184.6000,0.0000,46184.6000,1.1974,10496.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10496.5000,0.0000,0.0000,0.0000,35688.1000,35688.1000,13.8864,6.5891,466.1000,0.0000,466.1000,0.0121,125.9730,3.7000,1.0000,0.0000,0.0000,0.0000,125.9730,0.0000,0.0000,0.0000,340.1270,340.1270,13.9121,6.1849,12634.5000,0.0000,12634.5000,0.3276,2871.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2871.4773,0.0000,0.0000,0.0000,9763.0227,9763.0227,13.1733,5.8760,3598.5000,0.0000,3598.5000,0.0933,972.5676,3.7000,1.0000,0.0000,0.0000,0.0000,972.5676,0.0000,0.0000,0.0000,2625.9324,2625.9324,13.1062,21.0417,17.0739,6.9904,104855.9434,3.4259,448.1828,4.4818,3.4259,0.0000,1.4618,21.0285,17.3797,19.2041,-6.0267,-48213.4508,3.4259,775.1869,7.7519,3.4259,0.0000,5.1399,17.3870,16.6352,17.0111,-1.4190,-9933.0038,3.4259,962.7222,9.6272,3.4259,0.0000,6.7106,16.5643,16.5719,-17.4521,16.5796,-17.4505,16.5872,-17.4484,16.5872,600.3800,24.0152,13.8606,13.8778,-32.5932,13.8950,-32.5470,13.9121,-32.5004,13.9121,600.3800,24.0152,12.9745,13.0184,-42.7370,13.0623,-42.6290,13.1062,-42.5176,13.1062,176.2881,3.5258,21.0417,21.0373,8.8938,21.0329,8.8892,21.0285,8.8844,21.0285,600.3800,24.0152,17.3797,17.3821,-3.9229,17.3845,-3.9238,17.3870,-3.9247,17.3870,600.3800,24.0152,16.6352,16.6480,-10.3934,16.6607,-10.3485,16.6734,-10.3036,16.6734,176.2881,3.5258,3.4259,20.9959,2.2839,0.0000,13.3123,34.3082,73658.5000,49859.1803,46709.4887
7254.0000,16.6001,27.6455,10482.5000,68830.9000,-58348.4000,1.7846,2382.3864,4.4000,1.0000,15295.7556,4.5000,1.0000,17678.1419,0.0000,0.0000,84126.6556,8100.1136,-76026.5419,20.4738,13.1765,10901.6000,0.0000,10901.6000,0.2826,2946.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2946.3784,0.0000,0.0000,0.0000,7955.2216,7955.2216,20.0086,12.2814,26698.7000,0.0000,26698.7000,0.6922,6067.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6067.8864,0.0000,0.0000,0.0000,20630.8136,20630.8136,18.9575,11.6602,445.9000,0.0000,445.9000,0.0116,120.5135,3.7000,1.0000,0.0000,0.0000,0.0000,120.5135,0.0000,0.0000,0.0000,325.3865,325.3865,18.8628,11.1355,12003.6000,0.0000,12003.6000,0.3112,2728.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2728.0909,0.0000,0.0000,0.0000,9275.5091,9275.5091,18.3901,11.0929,11962.4000,0.0000,11962.4000,0.3101,3233.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3233.0811,0.0000,0.0000,0.0000,8729.3189,8729.3189,17.6645,18.0999,17.8822,0.5696,8544.5351,5.0885,645.4035,6.4540,5.0885,0.0000,4.7901,18.1576,18.4756,18.3166,0.7803,6242.7612,5.0885,1190.3662,11.9037,5.0885,0.0000,16.8431,18.4550,16.5682,17.5116,-5.2903,-37032.3829,5.0885,1402.7066,14.0271,5.0885,0.0000,21.9900,20.0684,20.0483,16.3964,20.0284,16.1348,20.0086,15.8754,20.0086,1197.6478,47.9059,18.9409,18.9145,17.1178,18.8885,16.7456,18.8628,16.3769,18.8628,1197.6478,47.9059,17.9454,17.8481,16.4823,17.7545,14.9411,17.6645,13.4460,17.6645,349.7058,6.9941,18.0999,18.1193,-19.6645,18.1385,-19.4385,18.1576,-19.2144,18.1576,1197.6478,47.9059,18.4756,18.4687,6.6478,18.4618,6.5549,18.4550,6.4628,18.4550,1197.6478,47.9059,16.5682,16.5788,-11.1360,16.5894,-11.1158,16.6001,-11.0948,16.6001,349.7058,6.9941,5.0885,62.1398,3.3924,0.0000,43.6232,105.7630,3663.8000,-29110.2922,-22245.0866
7255.0000,16.9843,29.1124,1409.7000,115806.6000,-114396.9000,3.0025,320.3864,4.4000,1.0000,25734.8000,4.5000,1.0000,26055.1864,0.0000,0.0000,141541.4000,1089.3136,-140452.0864,22.1560,14.8587,18537.0000,0.0000,18537.0000,0.4806,5010.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5010.0000,0.0000,0.0000,0.0000,13527.0000,13527.0000,21.6205,13.8933,21401.0000,0.0000,21401.0000,0.5549,4863.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4863.8636,0.0000,0.0000,0.0000,16537.1364,16537.1364,21.0116,13.7143,844.6000,0.0000,844.6000,0.0219,228.2703,3.7000,1.0000,0.0000,0.0000,0.0000,228.2703,0.0000,0.0000,0.0000,616.3297,616.3297,20.9450,13.2177,11750.5000,0.0000,11750.5000,0.3047,2670.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2670.5682,0.0000,0.0000,0.0000,9079.9318,9079.9318,20.6106,13.3133,12711.4000,0.0000,12711.4000,0.3296,3435.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3435.5135,0.0000,0.0000,0.0000,9275.8865,9275.8865,20.1173,17.4659,18.7916,-4.8004,-72006.7197,7.0411,862.9143,8.6291,7.0411,0.0000,12.6909,17.4906,18.1925,17.8416,2.3826,19060.7969,7.0411,1677.0835,16.7708,7.0411,0.0000,44.6245,18.1929,16.9879,17.5904,-4.6749,-32723.9685,7.0411,1935.1210,19.3512,7.0411,0.0000,58.2609,21.6579,21.6454,26.4812,21.6330,26.3438,21.6205,26.2065,21.6205,2118.9663,84.7587,20.9889,20.9742,29.5353,20.9596,29.3516,20.9450,29.1679,20.9450,2118.9663,84.7587,20.2691,20.2186,35.2939,20.1680,34.5940,20.1173,33.8876,20.1173,616.1277,12.3226,17.4659,17.4741,-21.1676,17.4824,-21.0911,17.4906,-21.0142,17.4906,2118.9663,84.7587,18.1925,18.1926,2.0095,18.1928,2.0016,18.1929,1.9935,18.1929,2118.9663,84.7587,16.9879,16.9865,-5.9297,16.9853,-6.0490,16.9843,-6.1652,16.9843,616.1277,12.3226,7.0411,152.0012,4.6941,0.0000,115.5763,267.5775,-49152.4000,-91415.8020,-85669.8913
7256.0000,17.0807,29.2676,602.8000,131925.5000,-131322.7000,3.4204,137.0000,4.4000,1.0000,29316.7778,4.5000,1.0000,29453.7778,0.0000,0.0000,161242.2778,465.8000,-160776.4778,22.8335,15.5362,22579.0000,0.0000,22579.0000,0.5854,6102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6102.4324,0.0000,0.0000,0.0000,16476.5676,16476.5676,22.2150,31.7589,2241.8000,6937.6000,-4695.8000,0.1799,509.5000,4.4000,1.0000,1415.8367,4.9000,1.0000,1925.3367,0.0000,0.0000,8353.4367,1732.3000,-6621.1367,22.4520,15.1547,1385.6000,0.0000,1385.6000,0.0359,374.4865,3.7000,1.0000,0.0000,0.0000,0.0000,374.4865,0.0000,0.0000,0.0000,1011.1135,1011.1135,22.3717,14.6444,11276.8000,0.0000,11276.8000,0.2924,2562.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2562.9091,0.0000,0.0000,0.0000,8713.8909,8713.8909,22.0599,14.7626,12212.1000,0.0000,12212.1000,0.3166,3300.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3300.5676,0.0000,0.0000,0.0000,8911.5324,8911.5324,21.6103,17.4037,19.5070,-7.8376,-117563.6714,7.2459,864.6546,8.6465,7.2459,0.0000,13.8307,17.4207,17.9535,17.6871,1.8614,14891.2818,7.2459,1736.0488,17.3605,7.2459,0.0000,48.6323,17.9562,17.0739,17.5150,-3.5226,-24658.0246,7.2459,1997.1498,19.9715,7.2459,0.0000,63.4933,22.2439,22.2343,27.1298,22.2247,27.0330,22.2150,26.9364,22.2150,2228.7537,89.1501,22.4158,22.4010,36.7748,22.3863,36.6084,22.3717,36.4425,22.3717,2228.7537,89.1501,21.7410,21.6972,43.9658,21.6536,43.4066,21.6103,42.8490,21.6103,647.8190,12.9564,17.4037,17.4094,-18.4607,17.4151,-18.4116,17.4207,-18.3626,17.4207,2228.7537,89.1501,17.9535,17.9544,-0.8355,17.9553,-0.8395,17.9562,-0.8436,17.9562,2228.7537,89.1501,17.0739,17.0762,-5.5735,17.0784,-5.6226,17.0807,-5.6720,17.0807,647.8190,12.9564,7.2459,164.5145,4.8306,0.0000,125.9563,290.4708,-88565.0000,-132284.5101,-127330.4142
7257.0000,17.1177,29.3302,183.5000,145782.2000,-145598.7000,3.7797,41.7045,4.4000,1.0000,32396.0444,4.5000,1.0000,32437.7490,0.0000,0.0000,178178.2444,141.7955,-178036.4490,23.0216,15.7243,25669.3000,0.0000,25669.3000,0.6655,6937.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6937.6486,0.0000,0.0000,0.0000,18731.6514,18731.6514,22.3786,34.1764,236.4000,7516.5000,-7280.1000,0.1949,53.7273,4.4000,1.0000,1533.9796,4.9000,1.0000,1587.7069,0.0000,0.0000,9050.4796,182.6727,-8867.8069,22.6727,15.3754,1504.3000,0.0000,1504.3000,0.0390,406.5676,3.7000,1.0000,0.0000,0.0000,0.0000,406.5676,0.0000,0.0000,0.0000,1097.7324,1097.7324,22.6073,14.9006,9850.2000,16.8000,9833.4000,0.2554,2238.6818,4.4000,1.0000,3.4286,4.9000,1.0000,2242.1104,0.0000,0.0000,20.2286,7611.5182,7591.2896,22.3556,15.0583,10714.1000,0.0000,10714.1000,0.2778,2895.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2895.7027,0.0000,0.0000,0.0000,7818.3973,7818.3973,22.0171,17.7983,19.9077,-8.4813,-127219.0926,7.8184,919.2693,9.1927,7.8184,0.0000,17.3746,17.8058,17.7958,17.8008,-0.0376,-301.1270,7.8184,1865.1009,18.6510,7.8184,0.0000,61.0935,17.7990,17.1095,17.4542,-2.9703,-20792.3004,7.8184,2159.9586,21.5996,7.8184,0.0000,79.7625,22.4005,22.3932,24.9740,22.3859,24.9058,22.3786,24.8378,22.3786,2548.5939,101.9438,22.6363,22.6266,33.0153,22.6170,32.9132,22.6073,32.8112,22.6073,2548.5939,101.9438,22.0963,22.0699,40.4711,22.0435,40.1567,22.0171,39.8412,22.0171,740.0917,14.8018,17.7983,17.8008,-12.5460,17.8033,-12.5282,17.8058,-12.5103,17.8058,2548.5939,101.9438,17.7958,17.7969,-2.3907,17.7979,-2.3948,17.7990,-2.3988,17.7990,2548.5939,101.9438,17.1095,17.1122,-5.6263,17.1149,-5.6639,17.1177,-5.7012,17.1177,740.0917,14.8018,7.8184,202.9479,5.2122,0.0000,158.2307,361.1786,-105157.7000,-151665.1852,-148312.5199
7258.0000,17.1387,29.3608,3.6000,161432.4000,-161428.8000,4.1854,0.8182,4.4000,1.0000,35873.8667,4.5000,1.0000,35874.6848,0.0000,0.0000,197306.2667,2.7818,-197303.4848,23.1492,15.8519,30299.3000,0.0000,30299.3000,0.7856,8189.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8189.0000,0.0000,0.0000,0.0000,22110.3000,22110.3000,22.4575,34.4983,0.0000,8144.8000,-8144.8000,0.2112,0.0000,0.0000,0.0000,1662.2041,4.9000,1.0000,1662.2041,0.0000,0.0000,9807.0041,0.0000,-9807.0041,22.7562,15.4589,1538.7000,0.0000,1538.7000,0.0399,415.8649,3.7000,1.0000,0.0000,0.0000,0.0000,415.8649,0.0000,0.0000,0.0000,1122.8351,1122.8351,22.6986,15.5321,7713.3000,359.2000,7354.1000,0.2000,1753.0227,4.4000,1.0000,73.3061,4.9000,1.0000,1826.3288,0.0000,0.0000,432.5061,5960.2773,5527.7712,22.5302,15.2329,9715.4000,0.0000,9715.4000,0.2519,2625.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2625.7838,0.0000,0.0000,0.0000,7089.6162,7089.6162,22.2502,18.1505,20.2004,-8.9720,-134579.2626,8.5109,990.0039,9.9000,8.5109,0.0000,22.4127,18.1545,17.7857,17.9701,-1.5133,-12106.1689,8.5109,2017.2736,20.1727,8.5109,0.0000,78.8085,17.7876,17.1306,17.4591,-3.0808,-21565.7200,8.5109,2350.8440,23.5084,8.5109,0.0000,102.8909,22.4756,22.4696,23.2167,22.4635,23.1622,22.4575,23.1078,22.4575,2960.6560,118.4262,22.7220,22.7142,30.0308,22.7064,29.9496,22.6986,29.8686,22.6986,2960.6560,118.4262,22.3143,22.2928,37.7729,22.2715,37.5163,22.2502,37.2604,22.2502,858.8680,17.1774,18.1505,18.1519,-8.3345,18.1532,-8.3249,18.1545,-8.3153,18.1545,2960.6560,118.4262,17.7857,17.7863,-2.3437,17.7870,-2.3526,17.7876,-2.3615,17.7876,2960.6560,118.4262,17.1306,17.1333,-5.7037,17.1360,-5.7377,17.1387,-5.7712,17.1387,858.8680,17.1774,8.5109,256.5911,5.6739,0.0000,204.1120,460.7031,-120666.1000,-171259.9664,-168251.1515
7259.0000,17.1906,29.4129,0.0000,176378.1000,-176378.1000,4.5729,0.0000,0.0000,0.0000,39195.1333,4.5000,1.0000,39195.1333,0.0000,0.0000,215573.2333,0.0000,-215573.2333,23.0477,15.7504,31845.3000,0.0000,31845.3000,0.8256,8606.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8606.8378,0.0000,0.0000,0.0000,23238.4622,23238.4622,22.4025,34.4433,0.0000,21744.2000,-21744.2000,0.5638,0.0000,0.0000,0.0000,4437.5918,4.9000,1.0000,4437.5918,0.0000,0.0000,26181.7918,0.0000,-26181.7918,23.1138,15.8165,1807.0000,0.0000,1807.0000,0.0468,488.3784,3.7000,1.0000,0.0000,0.0000,0.0000,488.3784,0.0000,0.0000,0.0000,1318.6216,1318.6216,23.0550,17.3674,5756.1000,975.1000,4781.0000,0.1492,1308.2045,4.4000,1.0000,199.0000,4.9000,1.0000,1507.2045,0.0000,0.0000,1174.1000,4447.8955,3273.7955,22.9660,15.6687,7842.9000,0.0000,7842.9000,0.2033,2119.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2119.7027,0.0000,0.0000,0.0000,5723.1973,5723.1973,22.7434,18.4265,20.5849,-10.5925,-158887.3373,9.5427,1094.5500,10.9455,9.5427,0.0000,31.5917,18.4285,17.8560,18.1423,-2.6342,-21073.2586,9.5427,2247.0965,22.4710,9.5427,0.0000,111.0844,17.8567,17.1848,17.5208,-3.5326,-24727.8981,9.5427,2629.6124,26.2961,9.5427,0.0000,145.0297,22.4163,22.4117,20.8284,22.4071,20.7891,22.4025,20.7500,22.4025,3624.7333,144.9893,23.0780,23.0703,30.8599,23.0626,30.7814,23.0550,30.7031,23.0550,3624.7333,144.9893,22.8105,22.7880,39.7959,22.7656,39.5257,22.7434,39.2570,22.7434,1050.0855,21.0017,18.4265,18.4272,-5.4699,18.4279,-5.4641,18.4285,-5.4582,18.4285,3624.7333,144.9893,17.8560,17.8562,-1.6199,17.8564,-1.6322,17.8567,-1.6443,17.8567,3624.7333,144.9893,17.1848,17.1867,-5.2959,17.1887,-5.3357,17.1906,-5.3749,17.1906,1050.0855,21.0017,9.5427,352.1313,6.3618,0.0000,287.7059,639.8372,-151846.1000,-208200.9486,-204688.4940
7260.0000,17.2508,29.4730,0.0000,190140.0000,-190140.0000,4.9297,0.0000,0.0000,0.0000,42253.3333,4.5000,1.0000,42253.3333,0.0000,0.0000,232393.3333,0.0000,-232393.3333,23.1544,15.8571,27599.8000,0.0000,27599.8000,0.7156,7459.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7459.4054,0.0000,0.0000,0.0000,20140.3946,20140.3946,22.6276,34.6684,0.0000,31838.4000,-31838.4000,0.8255,0.0000,0.0000,0.0000,6497.6327,4.9000,1.0000,6497.6327,0.0000,0.0000,38336.0327,0.0000,-38336.0327,23.6015,16.3042,2145.3000,0.0000,2145.3000,0.0556,579.8108,3.7000,1.0000,0.0000,0.0000,0.0000,579.8108,0.0000,0.0000,0.0000,1565.4892,1565.4892,23.5380,20.8941,3863.5000,1631.1000,2232.4000,0.1002,878.0682,4.4000,1.0000,332.8776,4.9000,1.0000,1210.9457,0.0000,0.0000,1963.9776,2985.4318,1021.4543,23.5120,16.2147,6844.2000,0.0000,6844.2000,0.1774,1849.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1849.7838,0.0000,0.0000,0.0000,4994.4162,4994.4162,23.3163,18.6562,20.9863,-12.2296,-183443.4172,10.2060,1153.7286,11.5373,10.2060,0.0000,38.6488,18.6570,17.9447,18.3009,-3.5053,-28042.1857,10.2060,2388.9308,23.8893,10.2060,0.0000,135.8990,17.9447,17.2461,17.5954,-3.9287,-27500.7225,10.2060,2804.3937,28.0439,10.2060,0.0000,177.4271,22.6427,22.6377,21.8587,22.6326,21.8144,22.6276,21.7701,22.6276,4082.9124,163.3165,23.5617,23.5538,33.1429,23.5459,33.0649,23.5380,32.9871,23.5380,4082.9124,163.3165,23.3851,23.3621,42.9556,23.3392,42.6872,23.3163,42.4203,23.3163,1181.8934,23.6379,18.6562,18.6565,-3.3204,18.6568,-3.3169,18.6570,-3.3133,18.6570,4082.9124,163.3165,17.9447,17.9447,-0.8676,17.9447,-0.8808,17.9447,-0.8940,17.9447,4082.9124,163.3165,17.2461,17.2476,-4.8228,17.2492,-4.8630,17.2508,-4.9027,17.2508,1181.8934,23.6379,10.2060,424.1485,6.8040,0.0000,351.9749,776.1233,-183156.7000,-243007.6117,-238986.3254
